controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-17 15:30:00,1214,15.5,28.11927,3025.844,72.1033,108.6679,248.0338,1,1,2118.091,2117.774,237.0854,92.53528,329.6206,1,100.7371,228.8836,0,0,0,0,1394.727,0.6973634,0.8783772,0.3172331,0,250,0.3172331,1880.688,0,0,0,0,248.0338,410.7311,364.695,46.03608,505.3279,0,1010.656,0,-2.842171e-14,9.825474e-14,4.263256e-14,72.1033,108.6679,0,0,0,148.8495,0,-2.842171e-14
tuned,2026-01-17 15:45:00,1215,15.75,28.10088,3041.922,86.61155,111.0731,248.0876,1,1,2129.346,2129.028,235.8464,92.15494,328.0014,1,99.34304,228.6583,0,0,0,0,1394.507,0.6972536,0.878239,0.3172331,0,250,0.3172331,1893.182,0,0,0,0,248.0876,412.7516,366.9737,45.77788,507.2178,0,1014.436,0,-2.842171e-14,3.307354e-13,4.263256e-14,86.61155,111.0731,0,0,0,130.3167,0,-2.842171e-14
tuned,2026-01-17 16:00:00,1216,16,28.18829,3032.242,94.92948,111.7591,249.7176,1,1,2122.57,2122.252,248.5713,95.48652,344.0578,1,118.4938,225.564,0,0,0,0,1394.288,0.6971438,0.8781007,0.3172331,0,250,0.3172331,1873.681,0,0,0,0,249.7176,412.2064,363.8719,48.33455,507.854,0,1015.708,0,-5.684342e-14,2.021716e-13,4.263256e-14,94.92948,111.7591,0,0,0,137.3692,0,0
tuned,2026-01-17 16:15:00,1217,16.25,28.35888,3048.647,124.7556,110.64,250.32,1,1,2134.053,2133.736,255.4525,97.3211,352.7736,1,128.5728,224.2008,0,0,0,0,1394.068,0.6970341,0.8779625,0.3172331,0,250,0.3172331,1878.283,0,0,0,0,250.32,415.9523,366.0997,49.85255,512.2112,0,1024.422,0,0,-7.61613e-14,4.263256e-14,124.7556,110.64,0,0,0,117.378,0,-1.421085e-14
tuned,2026-01-17 16:30:00,1218,16.5,28.42118,3055.104,156.7527,110.865,242.3995,1,1,2138.572,2138.255,277.5659,103.5948,381.1607,1,157.7844,223.3763,0,0,0,0,1393.849,0.6969243,0.8778243,0.3172331,0,250,0.3172331,1860.689,0,0,0,0,242.3995,417.3907,363.1555,54.23517,514.0601,0,1028.12,0,-2.842171e-14,-2.924327e-13,4.263256e-14,156.7527,110.865,0,0,0,113.543,0,0
tuned,2026-01-17 16:45:00,1219,16.75,28.60634,3039.754,193.7018,114.2706,236.4373,1,1,2127.828,2127.511,300.0005,109.7406,409.7411,1,189.2615,220.4796,0,0,0,0,1393.629,0.6968146,0.8776861,0.3172331,0,250,0.3172331,1827.51,0,0,4.440278,0,236.4373,416.9512,358.1035,58.84772,514.1743,0,1036.008,0,0,-2.34146e-13,4.263256e-14,189.2615,114.2706,0,0,0,106.2089,0,0
tuned,2026-01-17 17:00:00,1220,17,28.5635,2990.408,215.521,108.1175,219.7746,1,1,2093.285,2092.968,316.6861,114.1298,430.8159,1,214.2,216.6159,0,0,0,0,1393.41,0.6967049,0.8775479,0.3172331,0,250,0.3172331,1776.282,0,0,1.320987,0,219.7746,409.8041,347.7441,62.05999,504.8993,0,1012.077,0,-1.421085e-14,3.115286e-13,4.263256e-14,214.2,108.1175,0,0,0,108.4984,0,0
tuned,2026-01-17 17:15:00,1221,17.25,28.39068,3006.884,251.5058,113.762,214.8077,1,1,2104.819,2104.501,337.8489,119.8921,457.741,1,244.1871,213.554,0,0,0,0,1393.191,0.6965953,0.8774098,0.3172331,0,250,0.3172331,1766.653,0,0,7.3187,0,214.8077,410.5341,344.5765,65.95757,506.3658,0,1025.356,0,-7.105427e-14,-2.607914e-13,4.263256e-14,244.1871,113.762,0,0,0,99.79199,0,-2.842171e-14
tuned,2026-01-17 17:30:00,1222,17.5,28.4048,3000.052,300.5725,110.4263,202.9595,1,0,2100.036,2099.719,0,0,0,0,0,0,0,0,0,398.7777,1293.277,0.6466384,0.8772716,0.3172331,0,250,0.3172331,2099.719,0,0,12.22101,0,202.9595,409.7254,409.6635,0.06189343,449.2617,0,919.6046,0,0,2.498002e-14,4.263256e-14,288.3515,110.4263,0,499.1199,0,0,0,-1.421085e-14
tuned,2026-01-17 17:45:00,1223,17.75,28.39779,2984.646,337.5463,104.5208,190.8989,0,0,2089.252,2088.935,0,0,0,0,0,0,0,0,0,442.0672,1182.556,0.5912782,0.8143574,0.3172331,0,250,0.3172331,2088.935,0,0,0,0,190.8989,407.5601,407.4982,0.06188412,0,444.7378,2446.058,0,0,3.289591e-13,4.263256e-14,337.5463,104.5208,0,500,0,0,0,2.842171e-14
tuned,2026-01-17 18:00:00,1224,18,28.1982,2967.626,397.5622,0,171.5422,0,0,2077.338,2077.021,0,0,0,0,0,0,0,0,0,391.6078,1084.468,0.5422341,0.7446384,0.3172331,0,250,0.3172331,2077.021,0,0,5.954343,0,171.5422,403.5078,403.4462,0.06162021,0,436.767,2412.49,0,0,-4.117817e-13,4.263256e-14,391.6078,0,0,393.0654,0,0,0,0
tuned,2026-01-17 18:15:00,1225,18.25,28.32029,2949.227,449.9686,0,171.5198,0,0,2064.459,2064.142,0,0,0,0,0,0,0,0,0,426.0221,977.792,0.488896,0.6828738,0.3172331,0,250,0.3172331,2064.142,0,0,23.94652,0,171.5198,402.055,401.9932,0.06178139,0,435.3968,2435.99,0,0,3.042011e-14,4.263256e-14,426.0221,0,0,428.365,0,0,0,0
tuned,2026-01-17 18:30:00,1226,18.5,28.16469,2941.447,517.787,0,148.8797,0,0,2059.013,2058.696,0,0,0,0,0,0,0,0,0,473.0009,859.3879,0.4296939,0.6157013,0.3172331,0,250,0.3172331,2058.696,0,0,44.78617,0,148.8797,399.6621,399.6006,0.06157613,0,428.4987,2433.999,0,0,9.814372e-14,4.263256e-14,473.0009,0,0,474.416,0,0,0,0
tuned,2026-01-17 18:45:00,1227,18.75,28.03273,2896.157,541.8145,0,134.5536,0,0,2027.31,2026.993,0,0,0,0,0,0,0,0,0,500,734.2526,0.3671263,0.541144,0.3172331,0,250,0.3172331,2026.993,0,0,41.81449,0,134.5536,392.4029,392.3415,0.06140313,0,418.3855,2373.25,0,0,2.415845e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 19:00:00,1228,19,28.01993,2885.537,578.2493,0,117.1124,0,0,2019.876,2019.558,0,0,0,0,0,0,0,0,0,500,609.137,0.3045685,0.4623481,0.3172331,0,250,0.3172331,2019.558,0,0,78.24931,0,117.1124,390.8574,390.796,0.0613864,0,413.4579,2408.998,0,0,-5.256906e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 19:15:00,1229,19.25,27.82363,2848.728,597.857,0,112.9492,0,0,1994.11,1993.792,0,0,0,0,0,0,0,0,0,500,484.0411,0.2420206,0.3835647,0.3172331,0,250,0.3172331,1993.792,0,0,97.85704,0,112.9492,384.2659,384.2048,0.06113097,0,405.9701,2401.639,0,0,-1.126321e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 19:30:00,1230,19.5,27.84807,2820.468,586.8143,0,108.6614,0,0,1974.327,1974.01,0,0,0,0,0,0,0,0,0,500,358.9649,0.1794825,0.3047936,0.3172331,0,250,0.3172331,1974.01,0,0,86.8143,0,108.6614,380.651,380.5899,0.06116265,0,401.5398,2358.224,0,0,6.894485e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 19:45:00,1231,19.75,27.83184,2812.641,563.0015,0.6712808,92.33788,0,0,1968.849,1968.532,0,0,0,0,0,0,0,0,0,500,233.9084,0.1169542,0.226035,0.3172331,0,250,0.3172331,1968.532,0,0,63.00152,0.6712808,92.33788,379.4641,379.403,0.06114161,0,397.1996,2294.434,0,0,1.11855e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-17 20:00:00,1232,20,27.81565,2794.367,549.2409,0.489081,85.67115,0,0,1956.057,1955.74,333.3113,95.90961,429.2209,1,428.9745,0.246425,0,0,0,120.2664,203.805,0.1019025,0.1472887,0.3172331,0,250,0.3172331,1622.429,0,0,0,0.242656,85.67115,376.8694,312.5899,64.27951,0,425.0056,2337.949,0,0,-4.746203e-15,4.263256e-14,549.2409,0.246425,0,135.4864,0,0,0,2.825518e-14
tuned,2026-01-17 20:15:00,1233,20.25,27.72963,2789.893,527.8246,0,83.24602,0,0,1952.925,1952.608,406.3847,116.9475,523.3322,2,522.9266,0.4055988,0,0,0,4.897968,202.5484,0.1012742,0.128333,0.3172331,0,250,0.3172331,1546.223,0,0,0,0,83.24602,375.5812,297.3654,78.21581,0,430.3225,2366.774,0,-2.842171e-14,3.752554e-14,4.263256e-14,527.8246,0,0,15.09166,0,0.4055988,0,-9.547918e-15
tuned,2026-01-17 20:30:00,1234,20.5,27.57298,2780.948,485.9795,0.7569478,81.18269,0,0,1946.663,1946.346,370.31,106.7051,477.0151,1,475.3381,1.677007,0,0,0,10.06615,200,0.1,0.1275418,0.3172331,0,250,0.3172331,1576.036,0,0,0.5752626,0,81.18269,373.1405,302.0979,71.0426,0,424.3642,2334.996,0,-1.421085e-14,6.106227e-16,4.263256e-14,485.4042,0.7569478,0,10.06615,0,0.9200592,0,-6.217249e-15
tuned,2026-01-17 20:45:00,1235,20.75,27.37233,2759.312,424.0637,3.07741,76.70822,0,0,1931.518,1931.201,337.7912,97.66066,435.4518,1,430.7307,4.595156,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1593.41,0,0,0,0,76.70822,368.6776,304.1413,64.53628,0,416.4436,2290.44,0,-1.421085e-14,0,4.263256e-14,424.0637,3.07741,0,0,0.1259371,8.184769,0,-5.329071e-15
tuned,2026-01-17 21:00:00,1236,21,27.30991,2768.395,390.5654,0,64.85075,0,0,1937.876,1937.559,294.1404,84.79786,378.9382,1,377.0935,1.71875,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1643.419,0,0,13.47187,0,64.85075,369.4071,313.2762,56.13089,0,410.4362,2280.638,0,-4.263256e-14,0,4.263256e-14,377.0935,0,0,0,0.1259371,1.71875,0,-2.642331e-14
tuned,2026-01-17 21:15:00,1237,21.25,27.38308,2769.806,348.7437,0,60.56393,0,0,1938.864,1938.547,260.8385,75.49476,336.3333,1,331.8848,4.322553,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1677.708,0,0,16.85892,0,60.56393,370.1633,320.304,49.85923,0,407.3615,2269.57,0,-1.421085e-14,0,4.263256e-14,331.8848,0,0,0,0.1259371,4.322553,0,-1.598721e-14
tuned,2026-01-17 21:30:00,1238,21.5,27.37044,2752.596,305.9473,0,60.4044,0,0,1926.817,1926.5,222.9292,64.45064,287.3798,1,284.2366,3.017288,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1703.571,0,0,21.71068,0,60.4044,367.7657,325.1554,42.61036,0,401.1352,2243.695,0,2.842171e-14,0,4.263256e-14,284.2366,0,0,0,0.1259371,3.017288,0,1.731948e-14
tuned,2026-01-17 21:45:00,1239,21.75,27.29596,2727.804,275.479,0,58.70938,0,0,1909.463,1909.146,187.4955,54.22509,241.7205,1,238.8817,2.71287,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1721.65,0,0,36.59729,0,58.70938,363.8844,328.0931,35.79127,0,393.5064,2227.415,0,-1.421085e-14,0,4.263256e-14,238.8817,0,0,0,0.1259371,2.71287,0,-4.440892e-15
tuned,2026-01-17 22:00:00,1240,22,27.30124,2754.801,255.118,0,63.72097,0,0,1928.361,1928.043,157.7332,45.77426,203.5075,1,199.626,3.755556,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1770.31,0,0,55.49201,0,63.72097,367.5264,337.4035,30.12285,0,395.3224,2269.997,0,1.421085e-14,0,4.263256e-14,199.626,0,0,0,0.1259371,3.755556,0,-3.996803e-15
tuned,2026-01-17 22:15:00,1241,22.25,27.34506,2712.909,215.1308,1.372446,58.10586,0,0,1899.036,1898.719,134.3891,38.98536,173.3745,1,170.1846,3.06395,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1764.33,0,0,44.94616,0,58.10586,362.2703,336.5729,25.6973,0,386.6429,2204.068,0,7.105427e-15,0,4.263256e-14,170.1846,1.372446,0,0,0.1259371,1.691504,0,-1.065814e-14
tuned,2026-01-17 22:30:00,1242,22.5,27.03728,2721.507,187.5476,1.1589,52.49625,0,0,1905.055,1904.738,116.1374,33.86264,150,1,144.0219,4.265686,0,0,1.712406,0,200.3966,0.1001983,0.1259371,0.3172331,0,250,0.3172331,1788.601,0,0,43.52574,0,52.49625,361.0863,339.0134,22.07294,0,382.8262,2180.626,0,7.105427e-15,2.842171e-14,4.263256e-14,144.0219,1.1589,0,0,1.712406,3.106786,0,2.664535e-15
tuned,2026-01-17 22:45:00,1243,22.75,26.89226,2699.938,162.6188,0,35.5802,0,0,1889.957,1889.639,0,0,0,0,0,0,0,0,0,1.460282,200,0.1,0.1261868,0.3172331,0,250,0.3172331,1889.639,0,0,161.1585,0,35.5802,357.1447,357.0848,0.05994747,0,363.8083,2278.944,0,0,0,4.263256e-14,1.460282,0,0,1.460282,0,0,0,0
tuned,2026-01-17 23:00:00,1244,23,26.9147,2714.666,140.1833,2.096833,19.93603,0,0,1900.266,1899.949,116.2753,33.7247,150,1,99.77661,2.594914,0,0,47.62848,0,211.8756,0.1059378,0.1259371,0.3172331,0,250,0.3172331,1783.674,0,0,40.40673,0,19.93603,359.2605,337.2177,22.04275,0,374.7115,2130.615,0,0,2.4869e-14,4.263256e-14,99.77661,2.096833,0,0,47.62848,0.4980816,0,-6.217249e-15
tuned,2026-01-17 23:15:00,1245,23.25,26.68324,2704.905,132.8858,0,14.28134,0,0,1893.434,1893.116,0,0,0,0,0,0,0,0,0,47.36912,200,0.1,0.133415,0.3172331,0,250,0.3172331,1893.116,0,0,85.5167,0,14.28134,356.2539,356.1942,0.05968813,0,358.8812,2121.363,0,0,2.414735e-15,4.263256e-14,47.36912,0,0,47.36912,0,0,0,0
tuned,2026-01-17 23:30:00,1246,23.5,26.4771,2739.584,119.1798,0,19.95489,0,1,1917.709,1917.392,452.0639,130.5031,582.567,2,78.25673,4.310278,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1465.328,0,0,40.92311,0,19.95489,359.2885,274.5335,84.75495,0,408.7753,2318.856,0,2.842171e-14,1.24345e-13,4.263256e-14,78.25673,0,0,0,500,4.310278,0,-1.776357e-15
tuned,2026-01-17 23:45:00,1247,23.75,26.41697,2737.62,112.7365,0,15.64466,1,1,1916.334,1916.017,455.7027,131.1552,586.858,2,86.2601,0.5978653,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1460.314,0,0,26.47638,0,15.64466,358.5865,273.2556,85.33095,407.3383,0,860.3483,0,8.526513e-14,-1.216804e-13,4.263256e-14,86.2601,0,0,0,500,0.5978653,0,5.295764e-14
tuned,2026-01-18 00:00:00,1248,0,26.2445,2718.769,122.4794,0,28.41779,1,1,1903.138,1902.821,456.7053,131.4007,588.1061,2,87.91182,0.1942482,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1446.116,0,0,34.5676,0,28.41779,354.8575,269.6415,85.21604,406.341,0,872.3111,0,0,1.301736e-13,4.263256e-14,87.91182,0,0,0,500,0.1942482,0,2.783884e-14
tuned,2026-01-18 00:15:00,1249,0.25,26.26501,2694.688,130.4529,0,21.53376,1,1,1886.281,1885.964,460.5222,132.4857,593.0078,2,92.93637,0.07146094,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1425.442,0,0,37.51653,0,21.53376,351.8624,265.8985,85.96388,402.401,0,869.5181,0,-2.842171e-14,8.903989e-14,4.263256e-14,92.93637,0,0,0,500,0.07146094,0,-6.364353e-14
tuned,2026-01-18 00:30:00,1250,0.5,26.08189,2704.276,91.87909,0,27.35539,1,1,1892.993,1892.676,445.3165,128.1065,573.4229,2,73.39849,0.0244499,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1447.36,0,0,18.4806,0,27.35539,351.7926,268.9764,82.81628,402.1665,0,836.2121,0,0,2.131628e-14,4.263256e-14,73.39849,0,0,0,500,0.0244499,0,-4.798245e-15
tuned,2026-01-18 00:45:00,1251,0.75,26.02364,2696.829,104.9308,0,26.06263,1,1,1887.78,1887.463,455.3855,131.0023,586.3878,2,86.3702,0.01755879,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1432.078,0,0,18.56059,0,26.06263,350.4067,265.8199,84.58678,401.6599,0,835.3367,0,2.842171e-14,-1.135758e-13,4.263256e-14,86.3702,0,0,0,500,0.01755879,0,-1.423514e-14
tuned,2026-01-18 01:00:00,1252,1,26.22348,2655.15,98.02,0,25.4922,1,1,1858.605,1858.287,443.4264,127.5638,570.9902,2,70.956,0.03421426,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1414.861,0,0,27.064,0,25.4922,346.4045,263.7001,82.70441,396.0151,0,838.7156,0,2.842171e-14,-2.081668e-13,4.263256e-14,70.956,0,0,0,500,0.03421426,0,2.844253e-14
tuned,2026-01-18 01:15:00,1253,1.25,26.23982,2631.165,83.22175,0.6723517,22.9276,1,1,1841.816,1841.498,455.3369,130.9972,586.3341,2,86.23285,0.1012579,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1386.161,0,0,0,0.5710938,22.9276,343.3904,258.4377,84.95273,393.7095,0,788.4042,0,0,4.474199e-13,4.263256e-14,83.22175,0.1012579,0,0,500,3.011104,0,2.842171e-14
tuned,2026-01-18 01:30:00,1254,1.5,25.92339,2600.069,79.87427,0.7055404,22.07186,1,1,1820.048,1819.731,448.3153,128.9733,577.2885,2,77.22514,0.06338314,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1371.416,0,0,2.649129,0.6421572,22.07186,337.1442,254.0399,83.1043,387.1017,0,779.8809,0,0,-1.731948e-14,4.263256e-14,77.22514,0.06338314,0,0,500,0,0,0
tuned,2026-01-18 01:45:00,1255,1.75,25.65652,2648.771,50.51398,5.223685,20.29139,1,1,1854.14,1853.823,116.4872,33.51279,150,1,72.58817,0.02822239,0,0,77.38361,0,1343.146,0.6715731,0.8337089,0.3172331,0,250,0.3172331,1737.336,0,0,0,5.195463,20.29139,341.6017,320.082,21.51974,357.3332,0,723.6286,0,-1.421085e-14,-1.985079e-13,4.263256e-14,50.51398,0.02822239,0,0,77.38361,22.07419,0,0
tuned,2026-01-18 02:00:00,1256,2,25.40165,2682.921,49.69474,2.869497,11.0998,1,1,1878.044,1877.727,116.4881,33.51187,150,1,70.42388,0.0170907,0,0,79.55903,0,1362.824,0.6814122,0.8457594,0.3172331,0,250,0.3172331,1761.239,0,0,0,2.852407,11.0998,344.2278,322.8185,21.40932,358.3649,0,721.6501,0,0,9.336976e-14,4.263256e-14,49.69474,0.0170907,0,0,79.55903,20.72914,0,0
tuned,2026-01-18 02:15:00,1257,2.25,25.28266,2679.586,80.86046,2.04809,13.55583,1,1,1875.71,1875.393,116.2922,33.70777,150,1,81.16078,2.389904,0,0,66.44932,0,1379.222,0.6896111,0.8581506,0.3172331,0,250,0.3172331,1759.101,0,0,0,0,13.55583,342.9771,321.6549,21.32226,357.8414,0,715.6827,0,-1.421085e-14,2.691181e-13,4.263256e-14,80.86046,2.04809,0,0,66.44932,0.6421293,0,8.881784e-16
tuned,2026-01-18 02:30:00,1258,2.5,24.98935,2704.72,87.4802,0,10.97656,1,1,1893.304,1892.987,116.3059,33.6941,150,1,73.95016,2.224316,0,0,73.82553,0,1397.462,0.6987308,0.868476,0.3172331,0,250,0.3172331,1776.681,0,0,13.53004,0,10.97656,34.07947,31.98026,2.099216,67.66967,0,158.6787,0,-1.421085e-14,-2.435829e-13,4.263256e-14,73.95016,0,0,0,73.82553,2.224316,0,-2.664535e-15
tuned,2026-01-18 02:45:00,1259,2.75,24.9674,2696.437,83.07526,0,9.461239,1,1,1887.506,1887.189,116.2876,33.71242,150,1,85.54283,2.446194,0,0,62.01097,0,1412.744,0.7063721,0.879961,0.3172331,0,250,0.3172331,1770.901,0,0,0,0,9.461239,33.97511,31.87622,2.098887,67.30775,0,134.6155,0,-7.105427e-15,6.217249e-14,4.263256e-14,83.07526,0,0,0,62.01097,4.913763,0,3.552714e-15
tuned,2026-01-18 03:00:00,1260,3,25.10718,2690.26,100.7347,2.089495,3.368919,1,1,1883.182,1882.865,116.3896,33.61043,150,1,92.30457,1.210792,0,0,56.48464,0,1426.643,0.7133215,0.8895844,0.3172331,0,250,0.3172331,1766.475,0,0,8.430175,0.8787034,3.368919,343.1323,321.8673,21.265,356.0916,0,728.2409,0,-1.421085e-14,3.325118e-13,4.263256e-14,92.30457,1.210792,0,0,56.48464,0,0,-7.105427e-15
tuned,2026-01-18 03:15:00,1261,3.25,25.22965,2687.361,82.92703,1.950429,7.127222,1,1,1881.153,1880.835,116.4416,33.55837,150,1,85.37114,0.5802544,0,0,64.04861,0,1442.431,0.7212153,0.8983362,0.3172331,0,250,0.3172331,1764.394,0,0,0,1.370174,7.127222,343.606,322.2791,21.32684,357.1393,0,716.6422,0,-1.421085e-14,-3.257394e-13,4.263256e-14,82.92703,0.5802544,0,0,64.04861,2.444106,0,0
tuned,2026-01-18 03:30:00,1262,3.5,25.04631,2702.735,92.16135,1.539048,5.898561,1,1,1891.914,1891.597,116.4838,33.51618,150,1,95.45168,0.06928949,0,0,54.47903,0,1455.823,0.7279117,0.9082774,0.3172331,0,250,0.3172331,1775.113,0,0,0,1.469759,5.898561,344.3033,323.0471,21.25624,357.6367,0,717.8088,0,-1.421085e-14,3.367306e-13,4.263256e-14,92.16135,0.06928949,0,0,54.47903,3.290329,0,0
tuned,2026-01-18 03:45:00,1263,3.75,24.93693,2689.234,84.89841,1.047122,13.92377,1,1,1882.464,1882.147,116.2615,33.73846,150,1,102.2215,2.761587,0,0,45.0169,0,1466.848,0.7334242,0.9167106,0.3172331,0,250,0.3172331,1765.885,0,0,0,0,13.92377,33.88435,31.78593,2.098418,68.0528,0,136.1056,0,0,-3.130829e-13,4.263256e-14,84.89841,1.047122,0,0,45.0169,19.03757,0,3.552714e-15
tuned,2026-01-18 04:00:00,1264,4,24.83376,2700.657,107.0278,0,5.196908,1,1,1890.46,1890.143,116.4081,33.59194,150,1,117.2752,0.9868779,0,0,31.73797,0,1474.552,0.737276,0.9236529,0.3172331,0,250,0.3172331,1773.735,0,0,0,0,5.196908,34.02828,31.92722,2.101055,66.46092,0,132.9218,0,-7.105427e-15,3.441691e-13,4.263256e-14,107.0278,0,0,0,31.73797,11.23422,0,-7.105427e-15
tuned,2026-01-18 04:15:00,1265,4.25,24.66968,2701.836,125.0261,0.9304645,9.287965,1,1,1891.285,1890.968,116.4352,33.5648,150,1,137.1294,0.6582081,0,0,12.21241,0,1477.373,0.7386865,0.9285037,0.3172331,0,250,0.3172331,1774.533,0,0,0,0.2722564,9.287965,34.04313,31.94159,2.101544,67.18403,0,134.8377,0,0,7.227552e-14,4.263256e-14,125.0261,0.6582081,0,0,12.21241,12.10332,0,0
tuned,2026-01-18 04:30:00,1266,4.5,24.85326,2663.703,162.4023,0,15.30113,1,1,1864.592,1864.275,122.9953,35.41758,158.4129,1,158.0781,0.3348777,0,0,0,0,1477.14,0.7385702,0.9302801,0.3172331,0,250,0.3172331,1741.28,0,0,4.324254,0,15.30113,33.56266,31.34304,2.219626,69.5345,0,146.5283,0,0,-3.671508e-13,4.263256e-14,158.0781,0,0,0,0,0.3348777,0,-1.165734e-15
tuned,2026-01-18 04:45:00,1267,4.75,24.72414,2644.691,182.8759,0,7.905581,1,1,1851.283,1850.966,144.4037,41.56582,185.9695,1,185.7314,0.2381366,0,0,0,0,1476.908,0.7384539,0.9301336,0.3172331,0,250,0.3172331,1706.563,0,0,0,0,7.905581,33.3231,30.71813,2.604977,73.71344,0,147.4269,0,0,2.29039e-13,4.263256e-14,182.8759,0,0,0,0,3.093626,0,5.329071e-15
tuned,2026-01-18 05:00:00,1268,5,24.54863,2678.438,229.2521,0.1951484,5.131875,1,1,1874.907,1874.59,173.3285,49.8682,223.1967,1,223.1315,0.06514415,0,0,0,0,1476.675,0.7383377,0.9299872,0.3172331,0,250,0.3172331,1701.261,0,0,6.120583,0.1300042,5.131875,33.74832,30.6227,3.125623,81.41562,0,173.6135,0,0,-2.420286e-13,4.263256e-14,223.1315,0.06514415,0,0,0,0,0,-3.441691e-15
tuned,2026-01-18 05:15:00,1269,5.25,24.58172,2685.532,295.6236,0.1974886,8.807907,1,1,1879.872,1879.555,210.0784,60.52122,270.5997,1,269.7709,0.8287943,0,0,0,0,1476.443,0.7382214,0.9298408,0.3172331,0,250,0.3172331,1669.476,0,0,25.85272,0,8.807907,33.8377,30.05058,3.787122,92.15995,0,228.9158,0,-3.552714e-14,4.707346e-14,4.263256e-14,269.7709,0.1974886,0,0,0,0.6313057,0,-5.551115e-15
tuned,2026-01-18 05:30:00,1270,5.5,24.62003,2686.73,363.1414,0,2.889378,1,1,1880.711,1880.394,257.7116,74.34266,332.0542,1,330.1075,1.946707,0,0,0,0,1476.21,0.7381052,0.9296944,0.3172331,0,250,0.3172331,1622.682,0,0,33.03383,0,2.889378,33.8528,29.20828,4.644519,104.0723,0,265.128,0,-1.421085e-14,1.965095e-13,4.263256e-14,330.1075,0,0,0,0,1.946707,0,-3.552714e-15
tuned,2026-01-18 05:45:00,1271,5.75,24.82619,2698.216,408.9165,0,10.08795,1,1,1888.751,1888.434,316.5069,91.40135,407.9082,1,404.5966,3.311579,0,0,0,0,1475.978,0.737989,0.9295481,0.3172331,0,250,0.3172331,1571.927,0,0,4.319903,0,10.08795,33.99753,28.29469,5.702834,121.5239,0,250.4996,0,-2.842171e-14,2.163825e-13,4.263256e-14,404.5966,0,0,0,0,3.311579,0,-1.154632e-14
tuned,2026-01-18 06:00:00,1272,6,25.04007,2704.153,475.5426,0,13.94359,1,0,1892.907,1892.59,0,0,0,0,0,0,0,0,0,475.5426,1356.86,0.67843,0.9294017,0.3172331,0,250,0.3172331,1892.59,0,0,0,0,13.94359,344.441,344.3832,0.05772501,346.9205,0,693.8409,0,0,-2.24154e-13,4.263256e-14,475.5426,0,0,481.9312,0,0,0,0
tuned,2026-01-18 06:15:00,1273,6.25,25.03093,2717.091,534.7653,0,23.33046,1,0,1901.964,1901.646,0,0,0,0,0,0,0,0,0,500,1231.646,0.6158232,0.8543949,0.3172331,0,250,0.3172331,1901.646,0,0,34.76529,0,23.33046,346.0256,345.9679,0.05771445,350.2124,0,760.395,0,0,1.435518e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 06:30:00,1274,6.5,24.77651,2750.058,574.9642,0,26.32499,0,0,1925.041,1924.724,0,0,0,0,0,0,0,0,0,500,1106.453,0.5532263,0.7755497,0.3172331,0,250,0.3172331,1924.724,0,0,74.96421,0,26.32499,34.65073,34.64502,0.005710195,0,39.41009,346.0687,0,0,-5.995204e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 06:45:00,1275,6.75,24.90515,2749.11,607.2095,0,19.51411,0,0,1924.377,1924.06,0,0,0,0,0,0,0,0,0,500,981.2784,0.4906392,0.6967169,0.3172331,0,250,0.3172331,1924.06,0,0,107.2095,0,19.51411,34.63879,34.63308,0.005710195,0,38.17438,394.8955,0,0,-9.325873e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 07:00:00,1276,7,25.0589,2768.587,608.4076,0,28.26692,0,0,1938.011,1937.693,0,0,0,0,0,0,0,0,0,500,856.1239,0.4280619,0.6178966,0.3172331,0,250,0.3172331,1937.693,0,0,108.4076,0,28.26692,352.7812,352.7234,0.05774677,0,357.869,2155.282,0,0,3.141931e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 07:15:00,1277,7.25,25.35158,2801.993,592.8487,0,36.19512,0,0,1961.395,1961.078,0,0,0,0,0,0,0,0,0,500,730.9891,0.3654946,0.5390887,0.3172331,0,250,0.3172331,1961.078,0,0,92.84867,0,36.19512,359.1427,359.0846,0.05808719,0,365.7121,2171.581,0,0,-8.415491e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 07:30:00,1278,7.5,25.20004,2814.458,566.3037,0,37.87873,0,0,1970.121,1969.803,0,0,0,0,0,0,0,0,0,500,605.874,0.302937,0.4602931,0.3172331,0,250,0.3172331,1969.803,0,0,66.30371,0,37.87873,359.6426,359.5847,0.05791042,0,366.4994,2130.121,0,0,-1.300626e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 07:45:00,1279,7.75,25.11418,2776.369,524.0033,0.1645817,39.06925,0,0,1943.459,1943.141,0,0,0,0,0,0,0,0,0,500,480.7787,0.2403893,0.38151,0.3172331,0,250,0.3172331,1943.141,0,0,24.00332,0.1645817,39.06925,354.1649,354.1071,0.05781076,0,361.2268,2028.437,0,0,5.662137e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 08:00:00,1280,8,25.40126,2822.887,460.6677,0,45.32167,0,0,1976.021,1975.704,0,0,0,0,0,0,0,0,0,460.6677,365.5361,0.182768,0.3027393,0.3172331,0,250,0.3172331,1975.704,0,0,0,0,45.32167,362.1831,362.125,0.05814537,0,370.4319,2037.376,0,0,3.658185e-14,4.263256e-14,460.6677,0,0,500,0,0,0,0
tuned,2026-01-18 08:15:00,1281,8.25,25.70209,2811.412,403.2507,1.59812,50.54591,0,0,1967.988,1967.671,0,0,0,0,0,0,0,0,0,404.8489,264.2663,0.1321332,0.2301727,0.3172331,0,250,0.3172331,1967.671,0,0,0,0,50.54591,362.912,362.8535,0.05850019,0,372.1746,2046.96,0,0,3.130829e-14,4.263256e-14,403.2507,1.59812,0,500,0,0,0,-2.087219e-14
tuned,2026-01-18 08:30:00,1282,8.5,25.96317,2818.778,334.9717,0,50.6664,0,0,1973.145,1972.828,176.0323,66.98969,243.022,1,89.22389,153.7981,0,0,0,245.7478,202.7878,0.1013939,0.1664046,0.3172331,0,250,0.3172331,1796.795,0,0,0,0,50.6664,365.8002,333.1068,32.69334,0,409.4895,2252.193,0,-1.421085e-14,3.969047e-15,4.263256e-14,334.9717,0,0,256.8988,0,153.7981,0,0
tuned,2026-01-18 08:45:00,1283,8.75,26.05229,2851.886,294.4655,0,54.40536,0,0,1996.32,1996.003,337.8167,114.2704,452.0871,1,291.3252,160.7618,0,0,0,3.140237,201.9708,0.1009854,0.1276925,0.3172331,0,250,0.3172331,1658.186,0,0,0,0,54.40536,370.7704,307.9698,62.80058,0,432.3448,2377.896,0,-2.842171e-14,-5.362377e-14,4.263256e-14,294.4655,0,0,11.02333,0,160.7618,0,-2.842171e-14
tuned,2026-01-18 09:00:00,1284,9,26.32261,2909.817,221.7387,1.653533,62.97493,0,1,2036.872,2036.555,690.8486,215.9633,906.8119,2,244.7667,162.0451,0,0,500,0,326.939,0.1634695,0.127178,0.3172331,0,250,0.3172331,1345.706,0,0,0,0,62.97493,380.4029,251.3219,129.081,0,479.0463,2634.754,0,-1.136868e-13,-2.162159e-14,4.263256e-14,221.7387,1.653533,0,0,500,183.4196,0,2.842171e-14
tuned,2026-01-18 09:15:00,1285,9.25,26.35044,2933.483,192.936,1.394053,71.21293,0,1,2053.438,2053.121,656.8048,206.4253,863.2301,2,198.7828,164.4473,0,0,500,0,451.8875,0.2259438,0.2058687,0.3172331,0,250,0.3172331,1396.316,0,0,0,0,71.21293,383.7161,260.9229,122.7932,0,480.6554,2643.605,0,2.842171e-14,-1.348921e-14,4.263256e-14,192.936,1.394053,0,0,500,168.9,0,-2.842171e-14
tuned,2026-01-18 09:30:00,1286,9.5,26.29265,2943.389,160.9198,0,83.36329,1,1,2060.372,2060.055,628.3019,198.4364,826.7383,2,160.3115,166.4268,0,0,500,0,576.8164,0.2884082,0.2845469,0.3172331,0,250,0.3172331,1431.753,0,0,0.6082838,0,83.36329,384.555,267.2274,117.3277,481.2229,0,963.4952,0,2.842171e-14,-1.32061e-13,4.263256e-14,160.3115,0,0,0,500,166.4268,0,0
tuned,2026-01-18 09:45:00,1287,9.75,26.39966,2944.122,110.0693,0,88.15467,1,1,2060.885,2060.568,607.1314,191.9379,799.0692,2,136.4838,162.5854,0,0,500,0,701.7256,0.3508628,0.3632128,0.3172331,0,250,0.3172331,1453.437,0,0,0,0,88.15467,385.4977,271.8718,113.626,480.2993,0,960.5987,0,0,-3.619327e-14,4.263256e-14,110.0693,0,0,0,500,189,0,0
tuned,2026-01-18 10:00:00,1288,10,26.53302,2943.358,102.5642,0,97.81383,1,1,2060.351,2060.033,591.35,187.6543,779.0043,2,114.0086,164.9957,0,0,500,0,826.6151,0.4133076,0.4418663,0.3172331,0,250,0.3172331,1468.683,0,0,0,0,97.81383,386.4582,275.4797,110.9785,481.4808,0,962.9616,0,8.526513e-14,8.093526e-14,4.263256e-14,102.5642,0,0,0,500,176.4401,0,1.136868e-13
tuned,2026-01-18 10:15:00,1289,10.25,26.76337,2936.439,93.79074,0,119.4118,1,1,2055.508,2055.19,578.6901,184.3202,763.0103,2,95.11966,167.8906,0,0,500,0,951.485,0.4757425,0.5205074,0.3172331,0,250,0.3172331,1476.5,0,0,0,0,119.4118,387.3909,278.2684,109.1225,485.0935,0,970.187,0,0,-5.329071e-14,4.263256e-14,93.79074,0,0,0,500,169.2195,0,5.684342e-14
tuned,2026-01-18 10:30:00,1290,10.5,27.03341,2973.383,85.35121,0,113.3319,1,1,2081.368,2081.051,574.1435,183.2245,757.3679,2,87.4812,169.8867,0,0,500,0,1076.335,0.5381676,0.5991361,0.3172331,0,250,0.3172331,1506.907,0,0,0,0,113.3319,394.473,285.5979,108.8752,490.3017,0,980.6033,0,8.526513e-14,1.181277e-13,4.263256e-14,85.35121,0,0,0,500,172.0167,0,8.526513e-14
tuned,2026-01-18 10:45:00,1291,10.75,26.92346,2985.572,73.83486,1.558722,107.097,1,1,2089.9,2089.583,576.5267,184.4303,760.957,2,86.1767,174.7803,0,0,500,0,1201.166,0.6005829,0.6777525,0.3172331,0,250,0.3172331,1513.056,0,0,0,0,107.097,395.1843,286.1074,109.0768,490.789,0,981.5779,0,-5.684342e-14,-6.361578e-14,4.263256e-14,73.83486,1.558722,0,0,500,185.5634,0,0
tuned,2026-01-18 11:00:00,1292,11,27.0912,3002.27,67.54507,0,107.0257,1,0,2101.589,2101.272,0,0,0,0,0,0,0,0,0,67.54507,1184.09,0.5920452,0.7563565,0.3172331,0,250,0.3172331,2101.272,0,0,0,0,107.0257,398.786,398.7258,0.06019639,419.0344,0,838.0687,0,0,-1.576517e-14,4.263256e-14,67.54507,0,0,260.4502,0,0,0,0
tuned,2026-01-18 11:15:00,1293,11.25,27.28677,2985.844,76.52177,0.06123136,112.0985,1,0,2090.091,2089.774,0,0,0,0,0,0,0,0,0,75.76475,1164.963,0.5824814,0.7456044,0.3172331,0,250,0.3172331,2089.774,0,0,0.8182517,0,112.0985,398.2298,398.1693,0.06044314,419.5277,0,840.4669,0,0,3.919087e-14,4.263256e-14,75.70352,0.06123136,0,246.8864,0,0,0,-6.827872e-15
tuned,2026-01-18 11:30:00,1294,11.5,27.2488,3008.563,89.65661,0.6618865,127.5761,0,0,2105.994,2105.677,0,0,0,0,0,0,0,0,0,80.33081,1144.697,0.5723484,0.73356,0.3172331,0,250,0.3172331,2105.677,0,0,9.987694,0,127.5761,400.9407,400.8803,0.06039507,0,425.1683,2355.655,0,0,2.504663e-13,4.263256e-14,79.66892,0.6618865,0,251.5966,0,0,0,-6.106227e-15
tuned,2026-01-18 11:45:00,1295,11.75,27.34639,2988.495,91.49548,0.02565139,144.2698,0,0,2091.947,2091.629,0,0,0,0,0,0,0,0,0,75.64922,1125.604,0.5628021,0.7207987,0.3172331,0,250,0.3172331,2091.629,0,0,15.87191,0,144.2698,399.082,399.0215,0.06051876,0,426.5439,2373.371,0,0,-8.670842e-14,4.263256e-14,75.62357,0.02565139,0,248.3204,0,0,0,1.748601e-15
tuned,2026-01-18 12:00:00,1296,12,27.4866,3020.652,74.38401,0,151.6824,0,0,2114.456,2114.139,0,0,0,0,0,0,0,0,0,74.38401,1106.831,0.5534155,0.7087765,0.3172331,0,250,0.3172331,2114.139,0,0,0,0,151.6824,404.5665,404.5058,0.06069734,0,433.5277,2384.402,0,0,-2.849943e-13,4.263256e-14,74.38401,0,0,249.7023,0,0,0,0
tuned,2026-01-18 12:15:00,1297,12.25,27.6773,3076.784,72.19719,0.0222011,163.3931,0,0,2153.749,2153.432,0,0,0,0,0,0,0,0,0,72.21939,1088.602,0.544301,0.6969553,0.3172331,0,250,0.3172331,2153.432,0,0,0,0,163.3931,413.7451,413.6842,0.06094194,0,445.0727,2447.9,0,0,4.92939e-14,4.263256e-14,72.19719,0.0222011,0,248.8834,0,0,0,3.552714e-15
tuned,2026-01-18 12:30:00,1298,12.5,27.69153,3062.097,48.78306,0,180.0514,0,0,2143.468,2143.15,0,0,0,0,0,0,0,0,0,48.78306,1076.235,0.5381174,0.6854767,0.3172331,0,250,0.3172331,2143.15,0,0,0,0,180.0514,411.8939,411.8329,0.06096027,0,446.432,2455.376,0,0,2.597922e-14,4.263256e-14,48.78306,0,0,240.5289,0,0,0,0
tuned,2026-01-18 12:45:00,1299,12.75,27.73945,3045.533,56.89861,4.044985,200.7941,0,0,2131.873,2131.556,0,0,0,0,0,0,0,0,0,58.21281,1061.512,0.5307561,0.6776893,0.3172331,0,250,0.3172331,2131.556,0,0,2.730789,0,200.7941,410.0813,410.0203,0.06102208,0,448.6445,2472.255,0,0,-2.666756e-13,4.263256e-14,54.16782,4.044985,0,230.3466,0,0,0,-1.776357e-15
tuned,2026-01-18 13:00:00,1300,13,27.7188,3086.343,68.08518,4.713449,210.847,0,0,2160.44,2160.123,0,0,0,0,0,0,0,0,0,69.69922,1043.92,0.5219601,0.6684187,0.3172331,0,250,0.3172331,2160.123,0,0,3.099407,0,210.847,415.3948,415.3338,0.06099543,0,455.874,2512.653,0,0,3.219647e-14,4.263256e-14,64.98577,4.713449,0,239.1706,0,0,0,5.329071e-15
tuned,2026-01-18 13:15:00,1301,13.25,27.88864,3078.998,54.39465,5.883761,203.3032,0,0,2155.299,2154.981,0,0,0,0,0,0,0,0,0,60.27841,1028.686,0.5143432,0.6573413,0.3172331,0,250,0.3172331,2154.981,0,0,0,0,203.3032,415.9002,415.839,0.06121532,0,455.0697,2502.883,0,0,-1.232348e-13,4.263256e-14,54.39465,5.883761,0,244.5266,0,0,0,1.776357e-15
tuned,2026-01-18 13:30:00,1302,13.5,27.964,3111.178,64.16442,2.636321,198.3471,0,0,2177.825,2177.507,0,0,0,0,0,0,0,0,0,62.32714,1012.943,0.5064713,0.6477487,0.3172331,0,250,0.3172331,2177.507,0,0,4.473599,0,198.3471,420.9203,420.859,0.0613134,0,459.1946,2533.287,0,0,-1.765255e-13,4.263256e-14,59.69082,2.636321,0,235.9885,0,0,0,-3.108624e-15
tuned,2026-01-18 13:45:00,1303,13.75,28.00126,3081.174,61.00551,0.8174622,216.4396,0,0,2156.822,2156.504,0,0,0,0,0,0,0,0,0,61.82297,997.3274,0.4986637,0.6378351,0.3172331,0,250,0.3172331,2156.504,0,0,0,0,216.4396,417.1914,417.13,0.061362,0,458.9957,2524.476,0,0,-1.788569e-13,4.263256e-14,61.00551,0.8174622,0,251.2586,0,0,0,1.554312e-15
tuned,2026-01-18 14:00:00,1304,14,28.1978,3091.988,60.53443,1.25554,219.385,0,1,2164.391,2164.074,570.1199,182.8165,752.9364,2,76.00027,176.9361,0,0,500,0,1122.17,0.5610852,0.6280024,0.3172331,0,250,0.3172331,1593.954,0,0,0,0,219.385,420.4136,309.6113,110.8023,0,535.0413,2942.727,0,2.842171e-14,3.108624e-14,4.263256e-14,60.53443,1.25554,0,0,500,191.1464,0,0
tuned,2026-01-18 14:15:00,1305,14.25,28.27944,3112.97,55.24873,0.7306008,231.4196,0,1,2179.079,2178.762,569.8447,182.5596,752.4043,2,77.13993,175.2644,0,0,500,0,1246.994,0.6234969,0.7066143,0.3172331,0,250,0.3172331,1608.917,0,0,0,0,231.4196,424.0062,313.0638,110.9424,0,540.6531,2973.592,0,-5.684342e-14,3.821388e-13,4.263256e-14,55.24873,0.7306008,0,0,500,196.425,0,-2.842171e-14
tuned,2026-01-18 14:30:00,1306,14.5,28.21829,3115.311,72.17461,2.706182,236.5518,1,1,2180.718,2180.401,569.1836,181.9828,751.1664,2,79.53818,171.6282,0,0,500,0,1371.797,0.6858987,0.7852137,0.3172331,0,250,0.3172331,1611.217,0,0,0,0,236.5518,423.7705,313.1016,110.6689,541.0526,0,1082.105,0,8.526513e-14,3.556044e-13,4.263256e-14,72.17461,2.706182,0,0,500,176.2856,0,0
tuned,2026-01-18 14:45:00,1307,14.75,28.46317,3086.754,83.87541,3.261559,243.5197,1,1,2160.728,2160.411,175.728,68.67767,244.4057,1,73.90654,170.4991,0,0,0,0,1371.581,0.6857907,0.8638007,0.3172331,0,250,0.3172331,1984.683,0,0,9.968874,0,243.5197,422.0954,387.7052,34.3902,503.9541,0,1025.105,0,1.421085e-14,-6.961098e-14,4.263256e-14,73.90654,3.261559,0,0,0,167.2376,0,0
tuned,2026-01-18 15:00:00,1308,15,28.67706,3023.9,86.88667,5.114144,255.9419,1,1,2116.73,2116.413,171.987,67.28088,239.2678,1,71.78448,167.4833,0,0,0,0,1371.366,0.6856828,0.8636648,0.3172331,0,250,0.3172331,1944.426,0,0,15.10219,0,255.9419,415.4098,381.595,33.81482,499.1046,0,1024.261,0,-1.421085e-14,4.064526e-13,4.263256e-14,71.78448,5.114144,0,0,0,162.3692,0,0
tuned,2026-01-18 15:15:00,1309,15.25,28.81303,3027.222,100.4156,7.653093,253.3573,1,1,2119.055,2118.738,175.3971,68.37783,243.7749,1,75.20094,168.574,0,0,0,0,1371.15,0.6855748,0.8635288,0.3172331,0,250,0.3172331,1943.341,0,0,25.2147,0,253.3573,417.0903,382.5047,34.58558,500.7505,0,1044.996,0,0,3.637091e-13,4.263256e-14,75.20094,7.653093,0,0,0,160.9209,0,0
tuned,2026-01-18 15:30:00,1310,15.5,28.74136,3012.8,88.24345,0.7876669,246.5919,1,1,2108.96,2108.643,179.791,69.13654,248.9275,1,85.10615,163.8214,0,0,0,0,1370.934,0.6854669,0.8633929,0.3172331,0,250,0.3172331,1928.852,0,0,3.137297,0,246.5919,414.4602,379.0647,35.39549,496.6623,0,998.7365,0,-1.421085e-14,7.038814e-14,4.263256e-14,85.10615,0.7876669,0,0,0,163.0337,0,0
tuned,2026-01-18 15:45:00,1311,15.75,28.94862,3016.997,101.7885,0,245.8642,1,1,2111.898,2111.581,186.2019,71.10772,257.3097,1,92.29425,165.0154,0,0,0,0,1370.718,0.685359,0.8632569,0.3172331,0,250,0.3172331,1925.379,0,0,9.494264,0,245.8642,416.9055,380.0851,36.82037,499.7284,0,1015.834,0,-1.421085e-14,-2.049472e-13,4.263256e-14,92.29425,0,0,0,0,165.0154,0,-2.842171e-14
tuned,2026-01-18 16:00:00,1312,16,28.91977,3051.636,97.89307,0,240.2041,1,1,2136.145,2135.828,195.8367,73.76883,269.6055,1,105.6296,163.9759,0,0,0,0,1370.502,0.6852511,0.8631211,0.3172331,0,250,0.3172331,1939.991,0,0,0,0,240.2041,421.428,382.7299,38.6981,503.8873,0,1007.775,0,-2.842171e-14,-1.929568e-13,4.263256e-14,97.89307,0,0,0,0,171.7124,0,0
tuned,2026-01-18 16:15:00,1313,16.25,28.71302,3006.225,124.1108,0,231.7851,1,1,2104.358,2104.04,211.1814,78.05195,289.2333,1,126.4903,162.743,0,0,0,0,1370.287,0.6851433,0.8629852,0.3172331,0,250,0.3172331,1892.859,0,0,0,0,231.7851,413.3025,371.7635,41.53899,495.3387,0,990.6775,0,0,3.761436e-13,4.263256e-14,124.1108,0,0,0,0,165.1226,0,0
tuned,2026-01-18 16:30:00,1314,16.5,28.73244,2992.898,177.1101,0,219.6205,1,1,2095.028,2094.711,235.0314,84.88526,319.9167,1,157.4335,162.4832,0,0,0,0,1370.071,0.6850354,0.8628493,0.3172331,0,250,0.3172331,1859.68,0,0,19.67658,0,219.6205,411.6429,365.4003,46.24262,493.4378,0,1020.818,0,-1.421085e-14,-4.62963e-14,4.263256e-14,157.4335,0,0,0,0,162.4832,0,0
tuned,2026-01-18 16:45:00,1315,16.75,28.99894,3001.214,197.41,0,219.543,1,1,2100.85,2100.532,262.0513,92.71408,354.7653,1,191.755,163.0104,0,0,0,0,1369.855,0.6849276,0.8627135,0.3172331,0,250,0.3172331,1838.481,0,0,5.655067,0,219.543,415.1781,363.3278,51.85028,499.4288,0,1008.613,0,-2.842171e-14,-2.799982e-13,4.263256e-14,191.755,0,0,0,0,163.0104,0,-2.842171e-14
tuned,2026-01-18 17:00:00,1316,17,28.95373,3032.979,221.0691,0.2512318,216.8359,0,1,2123.086,2122.768,276.5234,96.33188,372.8552,1,214.9748,157.8804,0,0,0,0,1369.639,0.6848197,0.8625777,0.3172331,0,250,0.3172331,1846.245,0,0,6.094244,0,216.8359,419.1605,364.5039,54.6566,0,503.6456,2780.563,0,-2.842171e-14,-5.373479e-14,4.263256e-14,214.9748,0.2512318,0,0,0,157.6292,0,0
tuned,2026-01-18 17:15:00,1317,17.25,29.03735,3013.791,266.5632,0,210.6299,0,1,2109.654,2109.336,303.6734,104.3265,407.9999,1,248.3853,159.6146,0,0,0,0,1369.424,0.6847119,0.8624419,0.3172331,0,250,0.3172331,1805.663,0,0,18.17799,0,210.6299,417.2664,357.1404,60.12603,0,503.1272,2798.557,0,0,-4.884981e-15,4.263256e-14,248.3853,0,0,0,0,159.6146,0,0
tuned,2026-01-18 17:30:00,1318,17.5,29.21405,3018.358,298.397,0,204.1907,0,0,2112.851,2112.533,0,0,0,0,0,0,0,0,0,295.3158,1295.379,0.6476897,0.8623061,0.3172331,0,250,0.3172331,2112.533,0,0,3.081261,0,204.1907,419.5115,419.4485,0.06298738,0,459.9911,2535.266,0,0,1.388889e-13,4.263256e-14,295.3158,0,0,451.8306,0,0,0,0
tuned,2026-01-18 17:45:00,1319,17.75,29.2215,2974.471,340.4608,0,199.4797,0,0,2082.13,2081.813,0,0,0,0,0,0,0,0,0,337.9697,1210.683,0.6053415,0.8156814,0.3172331,0,250,0.3172331,2081.813,0,0,2.491126,0,199.4797,413.4791,413.4161,0.06299763,0,453.0297,2495.96,0,0,8.748557e-14,4.263256e-14,337.9697,0,0,490.7601,0,0,0,0
tuned,2026-01-18 18:00:00,1320,18,29.15314,2957.16,387.3099,1.665921,183.0082,0,0,2070.012,2069.695,0,0,0,0,0,0,0,0,0,387.9795,1113.498,0.5567488,0.7623493,0.3172331,0,250,0.3172331,2069.695,0,0,0,0.9963302,183.0082,410.4598,410.3969,0.0629037,0,446.6854,2458.488,0,0,1.509903e-13,4.263256e-14,387.3099,0.6695911,0,395.8433,0,0,0,1.798561e-14
tuned,2026-01-18 18:15:00,1321,18.25,29.11917,2938.735,428.6157,0,166.0827,0,0,2057.115,2056.798,0,0,0,0,0,0,0,0,0,428.6157,1006.168,0.5030842,0.7011531,0.3172331,0,250,0.3172331,2056.798,0,0,0,0,166.0827,407.6004,407.5375,0.06285713,0,440.4455,2422.45,0,0,1.945111e-13,4.263256e-14,428.6157,0,0,440.3499,0,0,0,0
tuned,2026-01-18 18:30:00,1322,18.5,29.15116,2935.188,476.5276,0,166.0038,0,0,2054.632,2054.315,0,0,0,0,0,0,0,0,0,476.5276,886.8781,0.443439,0.6335695,0.3172331,0,250,0.3172331,2054.315,0,0,0,0,166.0038,407.3925,407.3296,0.06290098,0,440.2448,2421.346,0,0,2.259304e-13,4.263256e-14,476.5276,0,0,498.173,0,0,0,0
tuned,2026-01-18 18:45:00,1323,18.75,29.02847,2914.209,520.8463,0,162.228,0,0,2039.946,2039.629,0,0,0,0,0,0,0,0,0,500,761.7384,0.3808692,0.5584541,0.3172331,0,250,0.3172331,2039.629,0,0,20.84627,0,162.228,403.4012,403.3384,0.06273312,0,435.4192,2430.765,0,0,1.435518e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 19:00:00,1324,19,29.01138,2892.55,536.4204,0,138.2781,0,0,2024.785,2024.468,0,0,0,0,0,0,0,0,0,500,636.6185,0.3183093,0.4796555,0.3172331,0,250,0.3172331,2024.468,0,0,36.42038,0,138.2781,400.2542,400.1915,0.0627098,0,427.5259,2414.218,0,0,9.298118e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 19:15:00,1325,19.25,29.01237,2897.987,565.7555,0,135.1257,0,0,2028.591,2028.274,0,0,0,0,0,0,0,0,0,500,511.5183,0.2557592,0.4008694,0.3172331,0,250,0.3172331,2028.274,0,0,65.75551,0,135.1257,401.0152,400.9525,0.06271115,0,427.6643,2465.582,0,0,-3.375078e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 19:30:00,1326,19.5,28.88061,2878.175,561.6131,0,124.8839,0,0,2014.723,2014.405,0,0,0,0,0,0,0,0,0,500,386.4378,0.1932189,0.3220956,0.3172331,0,250,0.3172331,2014.405,0,0,61.61312,0,124.8839,397.1358,397.0732,0.06253199,0,421.69,2425.577,0,0,-6.944445e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 19:45:00,1327,19.75,28.88606,2855.878,583.0499,0,114.1395,0,0,1999.115,1998.797,0,0,0,0,0,0,0,0,0,500,261.377,0.1306885,0.2433342,0.3172331,0,250,0.3172331,1998.797,0,0,83.04995,0,114.1395,394.1058,394.0432,0.06253938,0,416.5447,2434.257,0,0,5.939693e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-18 20:00:00,1328,20,28.86138,2843.549,542.644,0,96.42532,0,0,1990.484,1990.167,241.6853,69.56244,311.2478,1,310.8998,0.3480028,0,0,0,231.7442,203.3998,0.1016999,0.1645852,0.3172331,0,250,0.3172331,1748.481,0,0,0,0,96.42532,392.1945,344.5116,47.68291,0,433.0731,2381.902,0,-4.263256e-14,8.104628e-15,4.263256e-14,542.644,0,0,245.3432,0,0.3480028,0,-2.220446e-14
tuned,2026-01-18 20:15:00,1329,20.25,28.71129,2823.53,530.9488,2.712398,89.91268,0,0,1976.471,1976.154,403.1253,115.9828,519.1081,2,518.9569,0.1512167,0,0,0,11.99193,200.3698,0.1001849,0.1280778,0.3172331,0,250,0.3172331,1573.028,0,0,0,2.561181,89.91268,388.1706,308.9362,79.23442,0,442.5775,2438.594,0,1.421085e-14,-6.245005e-15,4.263256e-14,530.9488,0.1512167,0,13.47096,0,0,0,-1.776357e-15
tuned,2026-01-18 20:30:00,1330,20.5,28.5733,2829.752,484.6727,1.932986,80.68408,0,0,1980.826,1980.509,376.8479,108.5314,485.3793,1,484.2144,1.16487,0,0,0,0.4583262,200.2236,0.1001118,0.1261699,0.3172331,0,250,0.3172331,1603.661,0,0,0,0.7681159,80.68408,387.8697,314.0162,73.85348,0,438.3466,2412.231,0,1.421085e-14,3.938516e-14,4.263256e-14,484.6727,1.16487,0,1.352855,0,0,0,9.325873e-15
tuned,2026-01-18 20:45:00,1331,20.75,28.46821,2825.012,448.9752,0,77.36346,0,0,1977.509,1977.191,333.5966,96.3685,429.9651,1,426.1742,3.790886,0,0,0,0.7684509,200,0.1,0.1260779,0.3172331,0,250,0.3172331,1643.595,0,0,22.03255,0,77.36346,386.3456,321.1089,65.23669,0,432.5919,2417.261,0,-4.263256e-14,-5.551115e-17,4.263256e-14,426.9426,0,0,0.7684509,0,3.790886,0,1.509903e-14
tuned,2026-01-18 21:00:00,1332,21,28.32236,2787.356,388.9769,0,63.38833,0,0,1951.149,1950.832,299.0655,86.11779,385.1833,1,384.2499,0.807429,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1651.766,0,0,4.726977,0,63.38833,380.0047,321.6971,58.3076,0,420.1603,2319.036,0,-2.842171e-14,0,4.263256e-14,384.2499,0,0,0,0.1259371,0.807429,0,-3.796963e-14
tuned,2026-01-18 21:15:00,1333,21.25,28.16325,2774.9,349.3307,0,67.08199,0,0,1942.43,1942.113,266.1443,76.77026,342.9146,1,340.8253,1.963285,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1675.969,0,0,8.505326,0,67.08199,377.0214,325.3018,51.7196,0,415.0925,2297.681,0,-2.842171e-14,0,4.263256e-14,340.8253,0,0,0,0.1259371,1.963285,0,-3.064216e-14
tuned,2026-01-18 21:30:00,1334,21.5,27.89234,2726.295,314.3473,0,70.98216,0,0,1908.407,1908.09,230.9696,66.58742,297.557,1,296.0713,1.359771,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1677.12,0,0,18.276,0,70.98216,368.2873,323.6532,44.63409,0,403.9389,2253.19,0,-2.842171e-14,0,4.263256e-14,296.0713,0,0,0,0.1259371,1.359771,0,-2.842171e-14
tuned,2026-01-18 21:45:00,1335,21.75,27.76756,2703.167,259.5635,0.1183714,61.78461,0,0,1892.217,1891.9,202.0475,58.25162,260.2991,1,258.9621,1.21114,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1689.852,0,0,0.6013881,0,61.78461,364.1983,325.2488,38.94949,0,395.3922,2175.694,0,-4.263256e-14,0,4.263256e-14,258.9621,0.1183714,0,0,0.1259371,1.092768,0,-2.797762e-14
tuned,2026-01-18 22:00:00,1336,22,27.72107,2703.216,200.2046,0,52.33814,0,0,1892.251,1891.934,180.082,51.98558,232.0676,1,230.234,1.707571,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1711.852,0,0,0,0,52.33814,363.8467,329.1591,34.6876,0,391.2084,2151.646,0,-1.421085e-14,0,4.263256e-14,200.2046,0,0,0,0.1259371,31.73698,0,-1.776357e-14
tuned,2026-01-18 22:15:00,1337,22.25,27.65702,2730.652,177.5399,0,47.20785,0,0,1911.456,1911.139,152.8729,44.20483,197.0777,1,194.8072,2.144568,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1758.266,0,0,0,0,47.20785,367.0423,337.6264,29.41593,0,390.8961,2149.929,0,0,0,4.263256e-14,177.5399,0,0,0,0.1259371,19.41187,0,-1.776357e-14
tuned,2026-01-18 22:30:00,1338,22.5,27.39671,2731.902,136.9684,0,43.02872,0,0,1912.332,1912.014,132.2627,38.32376,170.5864,1,167.8657,2.594804,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1779.752,0,0,0,0,43.02872,365.2023,339.8832,25.31908,0,386.4243,2125.334,0,7.105427e-15,0,4.263256e-14,136.9684,0,0,0,0.1259371,33.49204,0,-1.421085e-14
tuned,2026-01-18 22:45:00,1339,22.75,27.31747,2746.613,111.135,0,43.52416,0,0,1922.629,1922.312,116.3249,33.67507,150,1,145.0317,1.993763,0,0,2.97458,0,200.7122,0.1003561,0.1259371,0.3172331,0,250,0.3172331,1805.987,0,0,0,0,43.52416,366.5587,344.3203,22.2384,0,386.2935,2124.614,0,-7.105427e-15,2.842171e-14,4.263256e-14,111.135,0,0,0,2.97458,35.89044,0,-1.421085e-14
tuned,2026-01-18 23:00:00,1340,23,27.24183,2720.332,97.96116,0,42.60327,1,0,1904.233,1903.915,0,0,0,0,0,0,0,0,0,2.722257,200,0.1,0.1263855,0.3172331,0,250,0.3172331,1903.915,0,0,95.2389,0,42.60327,362.4763,362.4159,0.06038625,370.5256,0,905.3383,0,0,-8.326673e-17,4.263256e-14,2.722257,0,0,2.722257,0,0,0,0
tuned,2026-01-18 23:15:00,1341,23.25,26.9629,2742.078,84.00517,0,45.0171,1,0,1919.455,1919.137,116.4467,33.55332,150,1,113.2789,0.5191196,0,0,36.202,0,209.019,0.1045095,0.1259371,0.3172331,0,250,0.3172331,1802.691,0,0,0,0,45.0171,363.2523,341.155,22.0973,383.2277,0,766.4554,0,-1.421085e-14,5.329071e-14,4.263256e-14,84.00517,0,0,0,36.202,29.79282,0,-3.552714e-15
tuned,2026-01-18 23:30:00,1342,23.5,26.87481,2742.81,57.47077,0,33.39152,1,1,1919.967,1919.65,467.8147,134.7804,602.5951,2,100.6714,1.923739,0,0,500,0,333.9861,0.1669931,0.1316162,0.3172331,0,250,0.3172331,1451.835,0,0,0,0,33.39152,362.6842,274.2535,88.43071,415.3417,0,830.6833,0,5.684342e-14,-3.219647e-15,4.263256e-14,57.47077,0,0,0,500,45.12434,0,0
tuned,2026-01-18 23:45:00,1343,23.75,26.69469,2719.372,48.33376,4.232551,35.28116,1,1,1903.56,1903.243,466.8658,134.3285,601.1943,2,100.9534,0.2408558,0,0,500,0,458.9335,0.2294668,0.2103062,0.3172331,0,250,0.3172331,1436.377,0,0,0,3.991695,35.28116,358.2441,270.3217,87.92239,411.2901,0,829.4658,0,2.842171e-14,-1.121603e-13,4.263256e-14,48.33376,0.2408558,0,0,500,52.61967,0,4.973799e-14
tuned,2026-01-19 00:00:00,1344,0,26.48978,2701.926,51.18601,5.562394,39.68172,1,1,1891.348,1891.031,471.683,135.6969,607.3799,2,107.303,0.07684932,0,0,500,0,583.8613,0.2919306,0.2889837,0.3172331,0,250,0.3172331,1419.348,0,0,0,5.485545,39.68172,354.4424,265.9886,88.45376,409.1219,0,827.7064,0,0,4.263256e-14,4.263256e-14,51.18601,0.07684932,0,0,500,56.117,0,0
tuned,2026-01-19 00:15:00,1345,0.25,26.3662,2693.012,65.15914,9.006092,33.74915,1,1,1885.108,1884.791,476.7586,137.1518,613.9105,2,113.8819,0.02858437,0,0,500,0,708.7694,0.3543847,0.3676489,0.3172331,0,250,0.3172331,1408.033,0,0,0,8.977508,33.74915,352.3753,263.1975,89.17775,406.6579,0,828.8021,0,-2.842171e-14,1.028622e-13,4.263256e-14,65.15914,0.02858437,0,0,500,48.72275,0,4.263256e-14
tuned,2026-01-19 00:30:00,1346,0.5,26.18629,2658.652,60.9762,4.106669,25.97175,1,1,1861.057,1860.739,453.2092,130.3754,583.5846,2,83.57482,0.00977996,0,0,500,0,833.6578,0.4168289,0.4463017,0.3172331,0,250,0.3172331,1407.53,0,0,0,4.096889,25.97175,346.5972,262.1339,84.46331,397.3462,0,801.7595,0,-2.842171e-14,-1.418865e-13,4.263256e-14,60.9762,0.00977996,0,0,500,22.59862,0,-5.684342e-14
tuned,2026-01-19 00:45:00,1347,0.75,25.74529,2629.679,60.69506,2.098852,34.2084,1,1,1840.775,1840.458,463.353,133.2934,596.6464,2,96.63758,0.008779393,0,0,500,0,958.5266,0.4792633,0.5249421,0.3172331,0,250,0.3172331,1377.105,0,0,0,2.090073,34.2084,339.7506,254.1713,85.5793,393.7785,0,791.1623,0,0,1.550982e-13,4.263256e-14,60.69506,0.008779393,0,0,500,35.94252,0,3.552714e-14
tuned,2026-01-19 01:00:00,1348,1,25.63096,2622.328,79.92322,1.194425,36.44685,1,1,1835.63,1835.313,454.906,130.864,585.77,2,85.75578,0.01425594,0,0,500,0,1083.376,0.5416878,0.6035701,0.3172331,0,250,0.3172331,1380.407,0,0,0,1.180169,36.44685,338.0164,254.1907,83.82568,391.7661,0,785.568,0,5.684342e-14,1.695311e-13,4.263256e-14,79.92322,0.01425594,0,0,500,5.832557,0,5.684342e-14
tuned,2026-01-19 01:15:00,1349,1.25,25.34616,2637.812,101.1742,0,35.61483,1,1,1846.469,1846.151,454.1812,130.6965,584.8777,2,84.4778,0.3998849,0,0,500,0,1208.205,0.6041026,0.6821858,0.3172331,0,250,0.3172331,1391.97,0,0,16.69645,0,35.61483,338.0621,254.8499,83.21218,392.0669,0,812.9352,0,0,-3.200773e-13,4.263256e-14,84.4778,0,0,0,500,0.3998849,0,-6.439294e-15
