controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-19 01:30:00,1350,1.5,25.20194,2641.998,94.44597,4.982898,34.89117,1,1,1849.398,1849.081,449.6979,129.4055,579.1034,2,78.71535,0.3880472,0,0,500,0,1333.015,0.6665075,0.7607891,0.3172331,0,250,0.3172331,1399.383,0,0,15.73063,4.594851,34.89117,337.6178,255.4651,82.15273,391.2402,0,817.5418,0,-2.842171e-14,4.312106e-13,4.263256e-14,78.71535,0.3880472,0,0,500,0,0,-5.684342e-14
tuned,2026-01-19 01:45:00,1351,1.75,25.16377,2684.007,71.48643,2.491582,37.95985,1,1,1878.805,1878.488,116.2523,33.74766,150,1,60.45877,2.873027,0,0,86.6682,0,1354.472,0.6772361,0.83938,0.3172331,0,250,0.3172331,1762.235,0,0,11.02766,0,37.95985,342.7235,321.4593,21.26412,362.1315,0,743.2857,0,-2.842171e-14,-3.130829e-14,4.263256e-14,60.45877,2.491582,0,0,86.6682,0.3814449,0,-1.687539e-14
tuned,2026-01-19 02:00:00,1352,2,25.00997,2703.319,81.14456,3.672767,41.14021,1,1,1892.323,1892.006,116.3592,33.64076,150,1,59.03843,1.578224,0,0,89.38334,0,1376.605,0.6883024,0.8528912,0.3172331,0,250,0.3172331,1775.647,0,0,22.10612,2.094544,41.14021,344.1274,322.9093,21.21814,364.0316,0,769.8093,0,-7.105427e-15,2.393641e-13,4.263256e-14,59.03843,1.578224,0,0,89.38334,0,0,-1.421085e-14
tuned,2026-01-19 02:15:00,1353,2.25,24.8347,2691.33,81.64901,4.585744,31.80614,1,1,1883.931,1883.614,116.3068,33.69315,150,1,80.91839,2.212769,0,0,66.86884,0,1393.105,0.6965526,0.8668278,0.3172331,0,250,0.3172331,1767.307,0,0,0.7306161,2.372974,31.80614,33.91076,31.81153,2.099233,71.26856,0,147.8908,0,0,-2.575717e-13,4.263256e-14,80.91839,2.212769,0,0,66.86884,0,0,0
tuned,2026-01-19 02:30:00,1354,2.5,24.7427,2715.104,83.25585,2.688908,36.52091,1,1,1900.573,1900.255,116.4058,33.59415,150,1,81.33166,1.013709,0,0,67.65463,0,1409.8,0.7048998,0.877218,0.3172331,0,250,0.3172331,1783.85,0,0,1.924191,1.675199,36.52091,34.21031,32.10929,2.101015,72.30962,0,150.8282,0,-2.131628e-14,-3.53606e-13,4.263256e-14,81.33166,1.013709,0,0,67.65463,0,0,0
tuned,2026-01-19 02:45:00,1355,2.75,24.70403,2701.182,92.25891,0.1111232,35.77633,1,1,1890.827,1890.51,116.3951,33.60488,150,1,84.28233,1.143581,0,0,64.57408,0,1425.721,0.7128606,0.8877301,0.3172331,0,250,0.3172331,1774.115,0,0,7.976575,0,35.77633,34.03489,31.93407,2.100822,72.00546,0,157.7705,0,-1.421085e-14,2.526868e-13,4.263256e-14,84.28233,0.1111232,0,0,64.57408,1.032458,0,-5.995204e-15
tuned,2026-01-19 03:00:00,1356,3,24.49795,2694.32,85.15257,0,24.06241,1,1,1886.024,1885.707,116.3465,33.65348,150,1,97.18195,1.732234,0,0,51.08581,0,1438.268,0.7191341,0.8977557,0.3172331,0,250,0.3172331,1769.36,0,0,0,0,24.06241,33.94843,31.84848,2.099948,69.83345,0,139.6669,0,-1.421085e-14,-6.505907e-14,4.263256e-14,85.15257,0,0,0,51.08581,13.76161,0,3.552714e-15
tuned,2026-01-19 03:15:00,1357,3.25,24.32785,2706.675,107.2809,0,20.58772,1,1,1894.672,1894.355,116.3779,33.62205,150,1,84.1716,1.351615,0,0,64.47678,0,1454.161,0.7270805,0.9056564,0.3172331,0,250,0.3172331,1777.977,0,0,23.10934,0,20.58772,34.1041,32.00359,2.100513,69.31921,0,178.502,0,-7.105427e-15,-4.274359e-13,4.263256e-14,84.1716,0,0,0,64.47678,1.351615,0,-2.88658e-15
tuned,2026-01-19 03:30:00,1358,3.5,24.31431,2759.003,94.09489,0,16.64896,1,1,1931.302,1930.985,116.4183,33.58169,150,1,93.72146,0.8627968,0,0,55.41574,0,1467.786,0.733893,0.9156639,0.3172331,0,250,0.3172331,1814.566,0,0,0.3734235,0,16.64896,34.76343,32.66219,2.10124,69.23002,0,139.1042,0,-7.105427e-15,2.580158e-13,4.263256e-14,93.72146,0,0,0,55.41574,0.8627968,0,4.440892e-15
tuned,2026-01-19 03:45:00,1359,3.75,24.45139,2745.682,84.01471,1.325927,16.78364,1,1,1921.978,1921.66,116.3396,33.66045,150,1,92.88471,1.816687,0,0,55.29861,0,1481.38,0.7406898,0.9242433,0.3172331,0,250,0.3172331,1805.321,0,0,0,0,16.78364,34.5956,32.49577,2.099822,69.17467,0,138.3493,0,0,-3.543832e-13,4.263256e-14,84.01471,1.325927,0,0,55.29861,9.360753,0,0
tuned,2026-01-19 04:00:00,1360,4,24.3855,2780.834,100.801,0.2146477,20.16292,1,1,1946.584,1946.267,116.4531,33.5469,150,1,111.8555,0.4413452,0,0,37.70314,0,1490.572,0.7452861,0.932803,0.3172331,0,250,0.3172331,1829.814,0,0,0,0,20.16292,35.03851,32.93664,2.101866,70.10502,0,140.21,0,-1.421085e-14,1.517675e-13,4.263256e-14,100.801,0.2146477,0,0,37.70314,11.28121,0,-1.776357e-15
tuned,2026-01-19 04:15:00,1361,4.25,24.44284,2764.283,105.4752,0,21.78899,1,1,1934.998,1934.681,116.4231,33.57688,150,1,130.7209,0.8045341,0,0,18.47454,0,1494.956,0.7474781,0.9385915,0.3172331,0,250,0.3172331,1818.258,0,0,0,0,21.78899,34.82997,32.72864,2.101326,70.2235,0,140.447,0,-1.421085e-14,3.608225e-14,4.263256e-14,105.4752,0,0,0,18.47454,26.05028,0,-7.105427e-15
tuned,2026-01-19 04:30:00,1362,4.5,24.29706,2781.256,128.0653,0,20.28118,1,1,1946.879,1946.562,124.885,35.93966,160.8247,1,160.6923,0.1324199,0,0,0,0,1494.721,0.7473604,0.941352,0.3172331,0,250,0.3172331,1821.677,0,0,0,0,20.28118,35.04383,32.79019,2.253641,72.36622,0,144.7324,0,0,-3.760325e-13,4.263256e-14,128.0653,0,0,0,0,32.75939,0,-7.105427e-15
tuned,2026-01-19 04:45:00,1363,4.75,24.25957,2798.877,147.6123,0,21.80612,1,1,1959.214,1958.896,143.1824,41.19973,184.3821,1,184.2827,0.09938721,0,0,0,0,1494.486,0.7472428,0.9412038,0.3172331,0,250,0.3172331,1815.714,0,0,0,0,21.80612,35.26584,32.68285,2.582993,77.78948,0,155.579,0,-7.105427e-15,-1.953993e-14,4.263256e-14,147.6123,0,0,0,0,36.76984,0,-1.421085e-14
tuned,2026-01-19 05:00:00,1364,5,24.23968,2802.715,213.173,0,18.42773,1,1,1961.901,1961.583,176.0195,50.65013,226.6696,1,226.531,0.1386008,0,0,0,0,1494.25,0.7471251,0.9410556,0.3172331,0,250,0.3172331,1785.564,0,0,0,0,18.42773,35.31421,32.14015,3.174061,86.09059,0,172.1812,0,-2.131628e-14,-1.0969e-13,4.263256e-14,213.173,0,0,0,0,13.49664,0,-8.881784e-15
tuned,2026-01-19 05:15:00,1365,5.25,24.05242,2808.235,276.1641,0,24.00248,1,1,1965.765,1965.447,220.8645,63.58977,284.4543,1,283.9479,0.50644,0,0,0,0,1494.015,0.7470075,0.9409075,0.3172331,0,250,0.3172331,1744.583,0,0,0,0,24.00248,35.38376,31.40249,3.981272,99.27518,0,198.5504,0,-3.552714e-14,2.284839e-13,4.263256e-14,276.1641,0,0,0,0,8.290194,0,-5.329071e-15
tuned,2026-01-19 05:30:00,1366,5.5,24.04223,2793.939,337.1343,0,25.32375,1,1,1955.757,1955.44,271.0937,78.08144,349.1751,1,348.271,0.9040763,0,0,0,0,1493.78,0.7468899,0.9407594,0.3172331,0,250,0.3172331,1684.346,0,0,0,0,25.32375,35.20363,30.31823,4.885397,112.9174,0,225.8349,0,0,5.184742e-14,4.263256e-14,337.1343,0,0,0,0,12.04085,0,-1.776357e-15
tuned,2026-01-19 05:45:00,1367,5.75,24.01965,2754.397,396.532,0,24.83065,0,1,1928.078,1927.761,317.1073,91.38047,408.4877,1,406.9972,1.490561,0,0,0,0,1493.545,0.7467723,0.9406113,0.3172331,0,250,0.3172331,1610.653,0,0,0,0,24.83065,34.7054,28.99176,5.713641,0,124.8001,686.4004,0,4.263256e-14,2.365885e-13,4.263256e-14,396.532,0,0,0,0,11.95575,0,2.4869e-14
tuned,2026-01-19 06:00:00,1368,6,23.69953,2760.686,445.0509,0.8889462,23.46693,0,0,1932.48,1932.163,0,0,0,0,0,0,0,0,0,445.7031,1381.884,0.6909419,0.9404632,0.3172331,0,250,0.3172331,1932.163,0,0,0,0.236821,23.46693,34.78465,34.77894,0.005710195,0,38.93749,214.5647,0,0,4.090062e-13,4.263256e-14,445.0509,0.6521252,0,478.5368,0,0,0,-2.775558e-15
tuned,2026-01-19 06:15:00,1369,6.25,23.71355,2768.046,493.3797,0.4823059,18.43262,0,0,1937.632,1937.315,0,0,0,0,0,0,0,0,0,493.3797,1258.321,0.6291607,0.870152,0.3172331,0,250,0.3172331,1937.315,0,0,0,0.4823059,18.43262,34.87738,34.87167,0.005710195,0,38.13899,210.5964,0,0,1.287859e-13,4.263256e-14,493.3797,0,0,500,0,0,0,0
tuned,2026-01-19 06:30:00,1370,6.5,23.78651,2813.971,554.3678,6.201785,21.01516,0,0,1969.78,1969.462,0,0,0,0,0,0,0,0,0,500,1133.123,0.5665616,0.7923465,0.3172331,0,250,0.3172331,1969.462,0,0,54.36784,6.201785,21.01516,35.45603,35.45032,0.005710195,0,39.18073,319.9766,0,0,9.65894e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 06:45:00,1371,6.75,23.86084,2816.883,607.4693,3.120898,20.3915,0,0,1971.818,1971.501,0,0,0,0,0,0,0,0,0,500,1007.945,0.5039724,0.7135111,0.3172331,0,250,0.3172331,1971.501,0,0,107.4693,3.120898,20.3915,35.49273,35.48702,0.005710195,0,39.11197,405.884,0,0,-8.21565e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 07:00:00,1372,7,23.95358,2826.498,629.4924,1.593403,23.37403,0,0,1978.549,1978.231,0,0,0,0,0,0,0,0,0,500,882.7862,0.4413931,0.6346881,0.3172331,0,250,0.3172331,1978.231,0,0,129.4924,1.593403,23.37403,35.61388,35.60817,0.005710195,0,39.77087,444.8628,0,0,1.068035e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 07:15:00,1373,7.25,23.86834,2841.784,591.241,1.157357,29.14245,0,0,1989.249,1988.931,0,0,0,0,0,0,0,0,0,500,757.6472,0.3788236,0.5558775,0.3172331,0,250,0.3172331,1988.931,0,0,91.24104,1.157357,29.14245,35.80648,35.80077,0.005710195,0,40.98212,384.7889,0,0,1.457723e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 07:30:00,1374,7.5,23.8424,2830.332,550.5425,1.414373,30.10776,0,0,1981.232,1980.915,0,0,0,0,0,0,0,0,0,500,632.528,0.316264,0.4770794,0.3172331,0,250,0.3172331,1980.915,0,0,50.5425,1.414373,30.10776,35.66218,35.65647,0.005710195,0,41.00674,315.1627,0,0,-1.755263e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 07:45:00,1375,7.75,23.89644,2843.25,540.9252,0,29.68827,0,0,1990.275,1989.958,0,0,0,0,0,0,0,0,0,500,507.4284,0.2537142,0.3982936,0.3172331,0,250,0.3172331,1989.958,0,0,40.92519,0,29.68827,35.82495,35.81924,0.005710195,0,41.10054,296.6489,0,0,-7.76601e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 08:00:00,1376,8,23.87099,2875.038,479.4067,214.4785,31.30327,0,0,2012.526,2012.209,0,0,0,0,0,0,0,0,0,500,382.3485,0.1911743,0.3195202,0.3172331,0,250,0.3172331,2012.209,0,0,9.860161,184.025,31.30327,36.22547,36.21976,0.005710195,0,41.78559,564.2727,0,0,-6.539214e-14,4.263256e-14,469.5465,30.45348,0,500,0,0,0,0
tuned,2026-01-19 08:15:00,1377,8.25,23.90643,2877.782,415.7354,213.0173,35.4247,0,0,2014.448,2014.131,0,0,0,0,0,0,0,0,0,477.788,262.8413,0.1314207,0.2407593,0.3172331,0,250,0.3172331,2014.131,0,0,8.229602,142.7351,35.4247,36.26006,36.25435,0.005710195,0,42.55735,494.4796,0,0,1.187106e-13,4.263256e-14,407.5058,70.2822,0,477.788,0,0,0,-2.842171e-14
tuned,2026-01-19 08:30:00,1378,8.5,24.16875,2861.674,349.4545,220.4785,45.80247,0,0,2003.172,2002.855,116.6721,40.8934,157.5655,1,88.61354,68.95192,0,0,0,251.1998,200,0.1,0.1655073,0.3172331,0,250,0.3172331,1886.183,0,0,9.641161,151.5266,45.80247,36.05709,33.95129,2.105807,0,83.03622,734.7136,0,0,1.160183e-14,4.263256e-14,339.8133,68.95192,0,251.1998,0,0,0,4.263256e-14
tuned,2026-01-19 08:45:00,1379,8.75,24.16271,2877.632,302.5373,221.8645,42.21719,1,0,2014.342,2014.025,281.6604,88.69242,370.3528,1,298.1055,72.12135,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1732.365,0,0,4.431777,149.7432,42.21719,36.25816,31.18256,5.075598,127.4244,0,520.8006,0,2.842171e-14,0,4.263256e-14,298.1055,72.12135,0,0,0.1259371,0,0,3.552714e-15
tuned,2026-01-19 09:00:00,1380,9,24.23478,2915.149,239.4443,220.1877,59.49781,1,1,2040.604,2040.287,619.8616,186.1385,806.0001,2,232.411,73.58913,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1420.425,0,0,7.033314,146.5986,59.49781,36.73088,25.56766,11.16322,222.3609,0,709.7369,0,-2.842171e-14,1.24345e-13,4.263256e-14,232.411,73.58913,0,0,500,0,0,5.684342e-14
tuned,2026-01-19 09:15:00,1381,9.25,24.59493,2923.535,192.6262,220.9344,60.51416,1,1,2046.474,2046.157,592.0707,178.244,770.3146,2,195.7847,74.5299,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1454.086,0,0,0,146.4045,60.51416,36.83654,26.17355,10.66298,215.3317,0,683.2111,0,5.684342e-14,-1.216804e-13,4.263256e-14,192.6262,74.5299,0,0,500,3.158525,0,2.842171e-14
tuned,2026-01-19 09:30:00,1382,9.5,24.70257,2925.357,161.455,223.4656,60.45982,1,1,2047.75,2047.432,565.1358,170.5135,735.6492,2,160.9517,74.6975,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1482.297,0,0,0.5033006,148.7681,60.45982,36.85949,26.68134,10.17815,208.1225,0,673.7381,0,-5.684342e-14,1.301736e-13,4.263256e-14,160.9517,74.6975,0,0,500,0,0,0
tuned,2026-01-19 09:45:00,1383,9.75,24.70319,2957.91,136.7761,224.3621,74.90802,1,1,2070.537,2070.219,533.9103,161.3485,695.2588,2,122.2758,72.98296,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1536.309,0,0,14.50026,151.3791,74.90802,37.26966,27.65357,9.616095,202.5414,0,691.2247,0,-1.136868e-13,8.903989e-14,4.263256e-14,122.2758,72.98296,0,0,500,0,0,-1.136868e-13
tuned,2026-01-19 10:00:00,1384,10,24.8734,2936.291,126.8216,228.2899,77.34477,1,1,2055.403,2055.086,523.5064,158.4653,681.9717,2,107.9577,74.01399,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1531.58,0,0,18.86386,154.2759,77.34477,36.99726,27.56843,9.428826,200.0609,0,698.7879,0,2.842171e-14,2.131628e-14,4.263256e-14,107.9577,74.01399,0,0,500,0,0,0
tuned,2026-01-19 10:15:00,1385,10.25,25.03715,2955.63,112.8761,226.5766,74.62343,1,1,2068.941,2068.624,513.9171,155.8449,669.7619,2,94.4487,75.31325,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1554.707,0,0,18.42742,151.2633,74.62343,376.4508,282.8841,93.56667,452.307,0,1197.331,0,5.684342e-14,-1.135758e-13,4.263256e-14,94.4487,75.31325,0,0,500,0,0,5.684342e-14
tuned,2026-01-19 10:30:00,1386,10.5,25.19866,2972.673,105.6452,227.9878,83.10084,1,1,2080.871,2080.554,508.231,154.3059,662.5369,2,86.31375,76.22316,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1572.323,0,0,19.33148,151.7647,83.10084,379.8495,287.0173,92.83217,456.4927,0,1208.126,0,0,-2.081668e-13,4.263256e-14,86.31375,76.22316,0,0,500,0,0,5.684342e-14
tuned,2026-01-19 10:45:00,1387,10.75,25.13048,2971.212,84.86812,232.6185,85.0339,1,1,2079.849,2079.531,504.9267,153.6809,658.6075,2,79.32229,79.28526,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1574.605,0,0,5.545826,153.3332,85.0339,379.1437,287.0408,92.10287,456.2228,0,1186.512,0,-8.526513e-14,4.474199e-13,4.263256e-14,79.32229,79.28526,0,0,500,0,0,0
tuned,2026-01-19 11:00:00,1388,11,25.31892,2988.996,76.75122,232.7774,95.1178,0,0,2092.297,2091.98,0,0,0,0,0,0,0,0,0,154.1461,1160.472,0.5802361,0.7551171,0.3172331,0,250,0.3172331,2091.98,0,0,0.4689151,154.9136,95.1178,382.8598,382.8017,0.058049,0,400.2069,2469.173,0,0,2.100542e-13,4.263256e-14,76.2823,77.86378,0,154.1461,0,0,0,-1.421085e-14
tuned,2026-01-19 11:15:00,1389,11.25,25.5209,3029.012,71.75034,234.5169,110.9973,0,0,2120.308,2119.991,0,0,0,0,0,0,0,0,0,148.5042,1123.163,0.5615817,0.7307323,0.3172331,0,250,0.3172331,2119.991,0,0,0,157.763,110.9973,389.5691,389.5109,0.05828596,0,409.9047,2526.617,0,0,1.424416e-13,4.263256e-14,71.75034,76.75388,0,152.8541,0,0,0,0
tuned,2026-01-19 11:30:00,1390,11.5,25.94035,3061.239,78.16975,235.1381,119.7399,0,0,2142.867,2142.55,0,0,0,0,0,0,0,0,0,155.6138,1084.083,0.5420416,0.7072395,0.3172331,0,250,0.3172331,2142.55,0,0,0,157.694,119.7399,397.0801,397.0213,0.0587843,0,419.2095,2577.675,0,0,7.671641e-14,4.263256e-14,78.16975,77.44408,0,162.5576,0,0,0,0
tuned,2026-01-19 11:45:00,1391,11.75,26.1786,3073.161,82.89705,240.343,139.7199,0,0,2151.212,2150.895,0,0,0,0,0,0,0,0,0,160.3379,1043.828,0.521914,0.6826313,0.3172331,0,250,0.3172331,2150.895,0,0,0,162.9021,139.7199,400.5718,400.5127,0.05907116,0,426.5296,2626.919,0,0,-1.155742e-13,4.263256e-14,82.89705,77.44084,0,161.5997,0,0,0,0
tuned,2026-01-19 12:00:00,1392,12,26.27187,3104.12,77.85007,236.1284,153.8882,0,0,2172.884,2172.567,0,0,0,0,0,0,0,0,0,152.9499,1005.426,0.5027131,0.6572832,0.3172331,0,250,0.3172331,2172.567,0,0,3.100812,157.9278,153.8882,405.3816,405.3224,0.05918423,0,434.0324,2664.953,0,0,-6.550316e-14,4.263256e-14,74.74925,78.2006,0,152.9499,0,0,0,0
tuned,2026-01-19 12:15:00,1393,12.25,26.46215,3119.243,71.29632,231.9948,156.9601,0,0,2183.47,2183.153,0,0,0,0,0,0,0,0,0,149.3126,967.9398,0.4839699,0.6331022,0.3172331,0,250,0.3172331,2183.153,0,0,0,153.9785,156.9601,408.9536,408.8941,0.05941625,0,438.292,2676.219,0,0,1.716405e-13,4.263256e-14,71.29632,78.01624,0,151.3377,0,0,0,0
tuned,2026-01-19 12:30:00,1394,12.5,26.69635,3092.524,50.38679,235.2634,158.29,0,0,2164.767,2164.45,0,0,0,0,0,0,0,0,0,128.4926,935.6643,0.4678321,0.6094975,0.3172331,0,250,0.3172331,2164.45,0,0,0,157.1576,158.29,407.4164,407.3567,0.05970433,0,437.1474,2675.408,0,0,2.38698e-13,4.263256e-14,50.38679,78.10584,0,134.661,0,0,0,0
tuned,2026-01-19 12:45:00,1395,12.75,26.82213,3119.04,39.77361,239.8055,167.2927,0,0,2183.328,2183.011,0,0,0,0,0,0,0,0,0,121.0297,905.2596,0.4526298,0.5891741,0.3172331,0,250,0.3172331,2183.011,0,0,0,158.5494,167.2927,411.9825,411.9226,0.05986021,0,443.4898,2712.692,0,0,1.575406e-13,4.263256e-14,39.77361,81.25612,0,136.7224,0,0,0,0
tuned,2026-01-19 13:00:00,1396,13,26.95901,3118.468,45.9895,235.8249,167.759,0,0,2182.927,2182.61,0,0,0,0,0,0,0,0,0,126.6661,873.4505,0.4367253,0.5700287,0.3172331,0,250,0.3172331,2182.61,0,0,0,155.1483,167.759,413.0805,413.0204,0.06003076,0,444.7659,2713.843,0,0,1.360023e-13,4.263256e-14,45.9895,80.67662,0,147.2418,0,0,0,0
tuned,2026-01-19 13:15:00,1397,13.25,27.27456,3121.288,63.04442,231.1844,193.5176,0,0,2184.901,2184.584,0,0,0,0,0,0,0,0,0,142.9619,837.5726,0.4187863,0.549999,0.3172331,0,250,0.3172331,2184.584,0,0,2.061861,149.205,193.5176,416.1877,416.1272,0.06042767,0,452.9891,2752.376,0,0,-2.38698e-13,4.263256e-14,60.98256,81.97936,0,142.9619,0,0,0,0
tuned,2026-01-19 13:30:00,1398,13.5,27.47055,3124.674,66.14235,237.6915,209.8347,0,0,2187.272,2186.954,0,0,0,0,0,0,0,0,0,142.6721,801.7727,0.4008863,0.5274072,0.3172331,0,250,0.3172331,2186.954,0,0,3.961825,157.1999,209.8347,418.3572,418.2966,0.06067685,0,458.4314,2799.377,0,0,-9.392487e-14,4.263256e-14,62.18053,80.49161,0,142.6721,0,0,0,-1.421085e-14
tuned,2026-01-19 13:45:00,1399,13.75,27.66483,3154.133,55.00419,239.6683,218.7883,0,0,2207.893,2207.576,0,0,0,0,0,0,0,0,0,135.5724,767.7534,0.3838767,0.5048645,0.3172331,0,250,0.3172331,2207.576,0,0,0,159.1001,218.7883,424.0347,423.9737,0.06092588,0,465.9929,2837.409,0,0,3.874678e-14,4.263256e-14,55.00419,80.56822,0,146.8006,0,0,0,0
tuned,2026-01-19 14:00:00,1400,14,27.66273,3135.601,51.57464,237.6388,220.0699,1,1,2194.921,2194.604,496.193,151.2395,647.4325,2,67.47883,79.95371,0,0,500,0,892.6325,0.4463162,0.483443,0.3172331,0,250,0.3172331,1698.411,0,0,0,157.6851,220.0699,421.5246,326.1721,95.35255,519.675,0,1311.357,0,0,2.26652e-13,4.263256e-14,51.57464,79.95371,0,0,500,15.9042,0,1.421085e-14
tuned,2026-01-19 14:15:00,1401,14.25,27.8368,3142.029,48.31,236.7471,233.779,1,1,2199.42,2199.103,493.649,150.3969,644.0459,2,65.13443,78.91146,0,0,500,0,1017.492,0.508746,0.5620776,0.3172331,0,250,0.3172331,1705.454,0,0,0,157.8356,233.779,423.9477,328.7336,95.2141,524.1924,0,1320.651,0,0,-1.029177e-13,4.263256e-14,48.31,78.91146,0,0,500,16.82443,0,-2.131628e-14
tuned,2026-01-19 14:30:00,1402,14.5,27.70439,3131.987,56.72489,233.5237,224.9911,1,1,2192.391,2192.074,501.2819,152.5391,653.821,2,75.41324,78.40779,0,0,500,0,1142.332,0.5711659,0.6406998,0.3172331,0,250,0.3172331,1690.792,0,0,0,155.1159,224.9911,421.4097,324.995,96.41471,520.7807,0,1309.136,0,-5.684342e-14,-2.514655e-13,4.263256e-14,56.72489,78.40779,0,0,500,18.68835,0,-1.421085e-14
tuned,2026-01-19 14:45:00,1403,14.75,27.97256,3111.724,63.30645,231.8923,232.9483,1,1,2178.207,2177.889,504.2024,153.3586,657.5609,2,79.34737,78.21357,0,0,500,0,1267.152,0.633576,0.7193096,0.3172331,0,250,0.3172331,1673.687,0,0,0,153.6787,232.9483,421.0708,323.5417,97.52906,521.9317,0,1308.959,0,2.842171e-14,3.238521e-13,4.263256e-14,63.30645,78.21357,0,0,500,16.04091,0,5.684342e-14
tuned,2026-01-19 15:00:00,1404,15,28.0137,3070.259,82.10927,228.9005,222.7686,1,1,2149.181,2148.864,504.4716,153.3995,657.8711,2,80.00169,77.8694,0,0,500,0,1391.952,0.6959762,0.797907,0.3172331,0,250,0.3172331,1644.392,0,0,2.107582,151.0311,222.7686,415.8235,318.157,97.66654,514.6577,0,1293.48,0,-5.684342e-14,4.03011e-14,4.263256e-14,80.00169,77.8694,0,0,500,0,0,-1.136868e-13
tuned,2026-01-19 15:15:00,1405,15.25,28.18986,3084.069,94.27948,224.8416,229.7532,1,1,2158.848,2158.531,124.5028,44.29919,168.802,1,89.00346,79.79856,0,0,0,0,1391.733,0.6958667,0.8764921,0.3172331,0,250,0.3172331,2034.028,0,0,5.276019,145.0431,229.7532,419.2659,395.0248,24.24107,483.9439,0,1227.188,0,0,1.915135e-13,4.263256e-14,89.00346,79.79856,0,0,0,0,0,1.421085e-14
tuned,2026-01-19 15:30:00,1406,15.5,28.45525,3066.41,97.78439,230.7979,236.3059,1,1,2146.487,2146.169,118.7793,42.01874,160.798,1,86.96263,73.83535,0,0,0,0,1391.514,0.6957571,0.8763541,0.3172331,0,250,0.3172331,2027.39,0,0,10.82175,156.9626,236.3059,419.2421,395.9807,23.26139,484.1536,0,1257.735,0,1.421085e-14,2.09055e-13,4.263256e-14,86.96263,73.83535,0,0,0,0,0,1.421085e-14
tuned,2026-01-19 15:45:00,1407,15.75,28.39069,3052.096,110.8262,228.841,236.4988,1,1,2136.468,2136.15,127.102,44.42303,171.525,1,97.5946,73.93038,0,0,0,0,1391.295,0.6956476,0.8762161,0.3172331,0,250,0.3172331,2009.048,0,0,13.2316,154.9107,236.4988,416.7071,391.8546,24.85246,482.4056,0,1254.857,0,7.105427e-15,4.423129e-13,4.263256e-14,97.5946,73.93038,0,0,0,0,0,0
tuned,2026-01-19 16:00:00,1408,16,28.60868,3043.75,109.455,229.0833,239.3834,1,1,2130.625,2130.307,129.8101,45.1567,174.9668,1,101.4632,73.50359,0,0,0,0,1391.076,0.6955381,0.8760782,0.3172331,0,250,0.3172331,2000.497,0,0,7.991801,155.5798,239.3834,417.5203,392.0203,25.49994,484.0869,0,1250.335,0,-1.421085e-14,2.002842e-13,4.263256e-14,101.4632,73.50359,0,0,0,0,0,-1.421085e-14
tuned,2026-01-19 16:15:00,1409,16.25,28.69605,3023.091,106.2599,225.9753,233.9843,1,1,2116.163,2115.846,147.991,50.32921,198.3202,1,125.3582,72.96205,0,0,0,0,1390.857,0.6954286,0.8759403,0.3172331,0,250,0.3172331,1967.855,0,0,0,153.0132,233.9843,415.4689,386.3513,29.11753,482.619,0,1229.186,0,-1.421085e-14,-2.976508e-13,4.263256e-14,106.2599,72.96205,0,0,0,19.09829,0,0
tuned,2026-01-19 16:30:00,1410,16.5,28.89327,2980.999,140.8984,220.9407,243.984,1,1,2086.699,2086.382,181.2734,59.8931,241.1665,1,168.3025,72.86394,0,0,0,0,1390.638,0.6953191,0.8758024,0.3172331,0,250,0.3172331,1905.109,0,0,0,148.0767,243.984,411.4366,375.6322,35.8044,483.6318,0,1222.696,0,0,7.749357e-14,4.263256e-14,140.8984,72.86394,0,0,0,27.40414,0,0
tuned,2026-01-19 16:45:00,1411,16.75,28.88444,3013.087,182.9584,215.0957,246.8381,1,1,2109.161,2108.843,202.115,65.91356,268.0286,1,194.93,73.09861,0,0,0,0,1390.419,0.6952097,0.8756645,0.3172331,0,250,0.3172331,1906.728,0,0,0,141.9971,246.8381,415.7857,375.8795,39.90613,490.4531,0,1225.851,0,0,-2.726708e-13,4.263256e-14,182.9584,73.09861,0,0,0,11.9716,0,1.421085e-14
tuned,2026-01-19 17:00:00,1412,17,28.82496,3015.773,219.5165,210.3077,232.2868,1,1,2111.041,2110.724,218.8424,70.4888,289.3312,1,218.4591,70.87212,0,0,0,0,1390.2,0.6951002,0.8755267,0.3172331,0,250,0.3172331,1891.881,0,0,1.057477,139.4355,232.2868,415.6202,372.4723,43.14799,488.6935,0,1219.737,0,-2.842171e-14,-2.180478e-13,4.263256e-14,218.4591,70.87212,0,0,0,0,0,-1.421085e-14
tuned,2026-01-19 17:15:00,1413,17.25,29.01278,3015.961,247.3872,206.3549,220.0389,1,1,2111.172,2110.855,250.4052,79.6393,330.0445,1,258.5061,71.53843,0,0,0,0,1389.982,0.6949908,0.8753889,0.3172331,0,250,0.3172331,1860.45,0,0,0,134.8165,220.0389,417.3437,367.78,49.56366,490.9173,0,1214.393,0,0,-4.466427e-13,4.263256e-14,247.3872,71.53843,0,0,0,11.1189,0,0
tuned,2026-01-19 17:30:00,1414,17.5,29.07641,3002.095,281.1843,208.4006,199.7976,0,0,2101.467,2101.149,0,0,0,0,0,0,0,0,0,351.3238,1301.932,0.6509659,0.8752511,0.3172331,0,250,0.3172331,2101.149,0,0,0,138.2611,199.7976,416.0006,415.9378,0.0627986,0,455.4892,2743.691,0,0,-3.38729e-13,4.263256e-14,281.1843,70.13951,0,367.3615,0,0,0,-1.421085e-14
tuned,2026-01-19 17:45:00,1415,17.75,29.08206,2980.916,347.2819,213.3977,196.3754,0,0,2086.641,2086.324,0,0,0,0,0,0,0,0,0,407.8595,1199.762,0.599881,0.8198074,0.3172331,0,250,0.3172331,2086.324,0,0,7.84164,144.9785,196.3754,413.1167,413.0539,0.06280633,0,451.9326,2749.244,0,0,-1.885159e-13,4.263256e-14,339.4403,68.41919,0,407.8595,0,0,0,0
tuned,2026-01-19 18:00:00,1416,18,28.9245,2967.074,394.7312,0,182.6607,0,0,2076.952,2076.635,0,0,0,0,0,0,0,0,0,391.0659,1101.807,0.5509034,0.7554726,0.3172331,0,250,0.3172331,2076.635,0,0,3.665332,0,182.6607,409.7922,409.7296,0.06259155,0,445.7694,2458.055,0,0,-4.116707e-13,4.263256e-14,391.0659,0,0,392.2515,0,0,0,0
tuned,2026-01-19 18:15:00,1417,18.25,29.07659,2956.148,453.6506,3.120092,176.8405,0,0,2069.304,2068.986,0,0,0,0,0,0,0,0,0,433.8987,993.1586,0.4965793,0.6937915,0.3172331,0,250,0.3172331,2068.986,0,0,20.20516,2.666832,176.8405,409.6353,409.5725,0.06279885,0,444.5795,2484.642,0,0,1.112443e-13,4.263256e-14,433.4454,0.4532603,0,433.8987,0,0,0,5.551115e-15
tuned,2026-01-19 18:30:00,1418,18.5,29.00408,2946.166,474.9186,3.603793,167.0299,0,0,2062.316,2061.999,0,0,0,0,0,0,0,0,0,475.1971,874.203,0.4371015,0.6253774,0.3172331,0,250,0.3172331,2061.999,0,0,0,3.325328,167.0299,407.6085,407.5458,0.06269984,0,440.5586,2428.808,0,0,1.835199e-13,4.263256e-14,474.9186,0.2784649,0,486.3665,0,0,0,-2.298162e-14
tuned,2026-01-19 18:45:00,1419,18.75,28.93762,2960.438,512.5003,2.939687,153.5448,0,0,2072.307,2071.99,0,0,0,0,0,0,0,0,0,500,749.0653,0.3745327,0.5504728,0.3172331,0,250,0.3172331,2071.99,0,0,12.50028,2.939687,153.5448,408.9922,408.9296,0.06260938,0,439.2333,2442.417,0,0,6.661338e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 19:00:00,1420,19,28.80171,2911.863,537.9957,6.051614,138.5126,0,0,2038.304,2037.987,0,0,0,0,0,0,0,0,0,500,623.9474,0.3119737,0.4716755,0.3172331,0,250,0.3172331,2037.987,0,0,37.99567,6.051614,138.5126,401.0978,401.0354,0.06242519,0,428.2919,2431.587,0,0,-8.504308e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 19:15:00,1421,19.25,28.74838,2862.308,557.6935,4.073057,126.6906,0,0,2003.616,2003.299,0,0,0,0,0,0,0,0,0,500,498.8492,0.2494246,0.3928905,0.3172331,0,250,0.3172331,2003.299,0,0,57.69352,4.073057,126.6906,393.8173,393.755,0.06235321,0,418.6564,2409.158,0,0,-5.939693e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 19:30:00,1422,19.5,28.76103,2839.739,575.369,1.963968,108.3034,0,0,1987.817,1987.5,0,0,0,0,0,0,0,0,0,500,373.7707,0.1868853,0.314118,0.3172331,0,250,0.3172331,1987.5,0,0,75.36899,1.963968,108.3034,390.819,390.7566,0.06237028,0,412.0498,2399.673,0,0,1.147415e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 19:45:00,1423,19.75,28.67981,2842.315,598.4075,0,108.7826,0,0,1989.621,1989.303,0,0,0,0,0,0,0,0,0,500,248.7118,0.1243559,0.2353579,0.3172331,0,250,0.3172331,1989.303,0,0,98.40751,0,108.7826,390.4876,390.4253,0.06226091,0,411.7753,2434.517,0,0,3.363976e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-19 20:00:00,1424,20,28.58708,2832.98,558.6343,0,97.2566,0,0,1983.086,1982.769,275.0324,79.13202,354.1644,1,354.0359,0.1284496,0,0,0,194.6907,200,0.1,0.1566102,0.3172331,0,250,0.3172331,1707.737,0,0,9.907672,0,97.2566,388.4276,334.4948,53.93279,0,432.6765,2396.811,0,0,-1.026956e-15,4.263256e-14,548.7267,0,0,194.6907,0,0.1284496,0,4.302114e-15
tuned,2026-01-19 20:15:00,1425,20.25,28.42707,2778.231,527.2021,0,83.64409,0,0,1944.761,1944.444,414.2208,119.3221,533.5429,2,531.8789,1.538112,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1530.223,0,0,0,0,83.64409,379.6122,298.6955,80.9167,0,434.3447,2388.896,0,-2.842171e-14,0,4.263256e-14,527.2021,0,0,0,0.1259371,6.214846,0,-5.329071e-14
tuned,2026-01-19 20:30:00,1426,20.5,28.52273,2785.896,493.8025,0,78.93046,0,0,1950.127,1949.81,378.094,108.9352,487.0292,1,485.3115,1.591822,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1571.716,0,0,8.491053,0,78.93046,381.443,307.4261,74.01687,0,431.8001,2389.548,0,-1.421085e-14,0,4.263256e-14,485.3115,0,0,0,0.1259371,1.591822,0,-3.441691e-14
tuned,2026-01-19 20:45:00,1427,20.75,28.62536,2808.542,443.3703,0,68.09922,0,0,1965.979,1965.662,342.4261,98.69085,441.1169,1,439.2472,1.74383,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1623.236,0,0,4.123184,0,68.09922,385.3947,318.206,67.18862,0,430.2465,2373.468,0,-2.842171e-14,0,4.263256e-14,439.2472,0,0,0,0.1259371,1.74383,0,-6.439294e-15
tuned,2026-01-19 21:00:00,1428,21,28.47256,2788.042,392.6038,0,60.75478,0,0,1951.629,1951.312,300.8014,86.56891,387.3703,1,386.8907,0.3536374,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1650.51,0,0,5.713069,0,60.75478,381.3251,322.4901,58.83499,0,420.9298,2324.969,0,-1.421085e-14,0,4.263256e-14,386.8907,0,0,0,0.1259371,0.3536374,0,-1.132427e-14
tuned,2026-01-19 21:15:00,1429,21.25,28.23886,2791.279,327.0947,0,54.94245,0,0,1953.895,1953.578,269.0349,77.49073,346.5257,1,345.4812,0.9185109,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1684.543,0,0,0,0,54.94245,379.8599,327.4947,52.3652,0,415.6669,2286.168,0,-1.421085e-14,0,4.263256e-14,327.0947,0,0,0,0.1259371,19.30509,0,-2.4869e-14
tuned,2026-01-19 21:30:00,1430,21.5,28.14793,2781.795,279.7453,4.158321,53.18216,0,0,1947.257,1946.939,238.2476,68.606,306.8536,1,306.0742,0.653499,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1708.692,0,0,0,3.504822,53.18216,377.8346,331.5449,46.28977,0,410.47,2263.631,0,-1.421085e-14,0,4.263256e-14,279.7453,0.653499,0,0,0.1259371,26.32892,0,-3.197442e-14
tuned,2026-01-19 21:45:00,1431,21.75,27.81045,2754.227,265.9608,0,54.86845,0,0,1927.959,1927.641,201.9287,58.15769,260.0864,1,259.3113,0.6491759,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1725.713,0,0,6.649489,0,54.86845,371.4148,332.4528,38.962,0,401.1807,2217.964,0,-2.842171e-14,0,4.263256e-14,259.3113,0,0,0,0.1259371,0.6491759,0,-3.896883e-14
tuned,2026-01-19 22:00:00,1432,22,27.71048,2771.311,211.3239,3.437282,50.7983,0,0,1939.918,1939.6,166.6304,48.01829,214.6487,1,213.734,0.7887186,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1772.97,0,0,0,2.648564,50.7983,372.9286,340.8347,32.09391,0,398.6184,2196.97,0,-2.131628e-14,0,4.263256e-14,211.3239,0.7887186,0,0,0.1259371,2.410158,0,-2.131628e-14
tuned,2026-01-19 22:15:00,1433,22.25,27.60932,2757.526,174.3174,2.184047,49.29046,0,0,1930.268,1929.951,144.7667,41.75203,186.5187,1,185.3852,1.007554,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1785.184,0,0,0,1.176493,49.29046,370.2815,342.4502,27.8313,0,393.6576,2167.146,0,-1.421085e-14,0,4.263256e-14,174.3174,1.007554,0,0,0.1259371,11.06782,0,-7.105427e-15
tuned,2026-01-19 22:30:00,1434,22.5,27.49056,2716.481,153.9479,0.7684188,51.52063,0,0,1901.537,1901.22,118.0841,34.09639,152.1805,1,150.8577,1.196812,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1783.136,0,0,3.090188,0,51.52063,363.8582,341.2022,22.65603,0,385.157,2123.694,0,-4.263256e-14,0,4.263256e-14,150.8577,0.7684188,0,0,0.1259371,0.4283927,0,-1.731948e-14
tuned,2026-01-19 22:45:00,1435,22.75,27.55202,2732.53,134.3202,0.03788202,43.67061,0,0,1912.771,1912.454,116.4135,33.58651,150,1,126.2492,0.9211826,0,0,22.82958,0,205.6759,0.102838,0.1259371,0.3172331,0,250,0.3172331,1796.04,0,0,8.070968,0,43.67061,366.4819,344.1166,22.3653,0,386.0703,2137.309,0,1.421085e-14,4.263256e-14,4.263256e-14,126.2492,0.03788202,0,0,22.82958,0.8833005,0,8.992806e-15
tuned,2026-01-19 23:00:00,1436,23,27.63949,2679.348,125.6994,0.1722639,31.44515,0,0,1875.544,1875.227,0,0,0,0,0,0,0,0,0,22.57413,200,0.1,0.1295111,0.3172331,0,250,0.3172331,1875.227,0,0,103.1253,0.1722639,31.44515,360.013,359.9521,0.06089329,0,365.988,2191.123,0,0,5.828671e-16,4.263256e-14,22.57413,0,0,22.57413,0,0,0,0
tuned,2026-01-19 23:15:00,1437,23.25,27.54465,2723.137,112.8747,0,24.14988,0,0,1906.196,1905.878,116.4693,33.53075,150,1,97.16657,0.2457243,0,0,52.5877,0,213.1154,0.1065577,0.1259371,0.3172331,0,250,0.3172331,1789.409,0,0,15.70808,0,24.14988,365.1654,342.7929,22.37251,0,380.95,2122.321,0,-7.105427e-15,-1.776357e-14,4.263256e-14,97.16657,0,0,0,52.5877,0.2457243,0,6.106227e-16
tuned,2026-01-19 23:30:00,1438,23.5,27.34508,2665.798,103.9762,0,21.70265,1,1,1866.059,1865.741,448.4474,129.0996,577.5471,2,76.65258,0.8945089,0,0,500,0,338.0819,0.1690409,0.1341957,0.3172331,0,250,0.3172331,1417.294,0,0,27.32367,0,21.70265,355.9794,270.3706,85.60876,403.6104,0,854.3541,0,2.842171e-14,-4.637957e-14,4.263256e-14,76.65258,0,0,0,500,0.8945089,0,1.265654e-14
tuned,2026-01-19 23:45:00,1439,23.75,27.32408,2651.823,87.09813,0,15.66979,1,1,1856.276,1855.959,445.8547,128.5156,574.3704,2,71.95355,2.416818,0,0,500,0,463.0287,0.2315143,0.2128852,0.3172331,0,250,0.3172331,1410.104,0,0,15.14458,0,15.66979,353.9572,268.8805,85.07667,400.3841,0,826.8926,0,-2.842171e-14,5.329071e-14,4.263256e-14,71.95355,0,0,0,500,2.416818,0,-1.64313e-14
tuned,2026-01-20 00:00:00,1440,0,27.31601,2614.58,68.59745,0,26.68828,1,1,1830.206,1829.889,449.8093,129.7253,579.5346,2,76.44005,3.094554,0,0,500,0,587.9558,0.2939779,0.2915624,0.3172331,0,250,0.3172331,1380.079,0,0,0,0,26.68828,348.9271,263.1109,85.81622,397.9243,0,795.8486,0,-2.842171e-14,2.201572e-13,4.263256e-14,68.59745,0,0,0,500,10.93715,0,1.776357e-14
tuned,2026-01-20 00:15:00,1441,0.25,27.00792,2636.89,65.59838,0,24.09075,1,1,1845.823,1845.506,459.5402,132.7237,592.2639,2,87.29627,4.967643,0,0,500,0,712.8632,0.3564316,0.3702271,0.3172331,0,250,0.3172331,1385.965,0,0,0,0,24.09075,349.6454,262.5368,87.10858,399.8239,0,799.6478,0,0,-1.415534e-13,4.263256e-14,65.59838,0,0,0,500,26.66553,0,3.552714e-15
tuned,2026-01-20 00:30:00,1442,0.5,26.76378,2671.211,85.60547,0,18.38474,1,1,1869.848,1869.531,445.1832,128.3062,573.4894,2,71.22585,2.263558,0,0,500,0,837.751,0.4188755,0.4488795,0.3172331,0,250,0.3172331,1424.347,0,0,14.37962,0,18.38474,352.4036,268.4417,83.96189,400.2128,0,825.2304,0,0,1.11855e-13,4.263256e-14,71.22585,0,0,0,500,2.263558,0,3.552714e-14
tuned,2026-01-20 00:45:00,1443,0.75,26.58386,2640.654,81.08659,0,20.36654,1,1,1848.458,1848.141,448.9089,129.26,578.1689,2,77.01453,1.154369,0,0,500,0,962.6191,0.4813096,0.5275195,0.3172331,0,250,0.3172331,1399.232,0,0,4.072056,0,20.36654,347.0777,262.7283,84.34944,395.8124,0,798.6492,0,0,-2.2915e-13,4.263256e-14,77.01453,0,0,0,500,1.154369,0,-1.554312e-15
tuned,2026-01-20 01:00:00,1444,1,26.22794,2654.026,70.45881,0.2520411,19.42886,1,1,1857.818,1857.501,452.9398,130.3673,583.3071,2,82.64445,0.6626361,0,0,500,0,1087.468,0.5437338,0.6061472,0.3172331,0,250,0.3172331,1404.561,0,0,0,0,19.42886,346.2895,261.8043,84.48522,395.7931,0,791.5861,0,-5.684342e-14,-1.800782e-13,4.263256e-14,70.45881,0.2520411,0,0,500,12.59623,0,-1.24345e-14
tuned,2026-01-20 01:15:00,1445,1.25,25.94917,2628.562,77.16466,0,27.41712,1,1,1839.994,1839.676,461.3337,132.7307,594.0643,2,93.8842,0.1801245,0,0,500,0,1212.296,0.6061482,0.6847624,0.3172331,0,250,0.3172331,1378.343,0,0,0,0,27.41712,341.018,255.4572,85.56077,393.2693,0,786.5386,0,0,4.821699e-13,4.263256e-14,77.16466,0,0,0,500,16.89966,0,7.105427e-15
tuned,2026-01-20 01:30:00,1446,1.5,26.02875,2596.227,62.68238,0,25.13417,1,1,1817.359,1817.042,458.2062,132.1219,590.3281,2,87.41112,2.916979,0,0,500,0,1337.106,0.6685528,0.7633653,0.3172331,0,250,0.3172331,1358.836,0,0,0,0,25.13417,337.3703,252.2511,85.11921,389.0389,0,778.0778,0,-8.526513e-14,3.097522e-13,4.263256e-14,62.68238,0,0,0,500,27.64572,0,-5.329071e-14
tuned,2026-01-20 01:45:00,1447,1.75,25.73929,2611.899,60.01602,1.334686,14.49291,1,1,1828.329,1828.012,116.2686,33.73142,150,1,66.50012,2.676291,0,0,80.82358,0,1357.101,0.6785505,0.8419558,0.3172331,0,250,0.3172331,1711.743,0,0,0,0,14.49291,337.4124,315.8968,21.51554,352.3029,0,704.6058,0,-1.421085e-14,2.053913e-14,4.263256e-14,60.01602,1.334686,0,0,80.82358,7.825711,0,1.776357e-15
tuned,2026-01-20 02:00:00,1448,2,25.72702,2646.254,90.35292,1.24959,9.45448,1,1,1852.378,1852.06,116.2635,33.73646,150,1,71.17134,2.737396,0,0,76.09127,0,1375.91,0.6879551,0.8545466,0.3172331,0,250,0.3172331,1735.797,0,0,19.18159,0,9.45448,341.7654,320.2561,21.50926,355.7369,0,744.5621,0,0,1.69087e-13,4.263256e-14,71.17134,1.24959,0,0,76.09127,1.487807,0,-2.220446e-15
tuned,2026-01-20 02:15:00,1449,2.25,25.50792,2652.408,85.35999,0,15.89047,1,1,1856.685,1856.368,116.196,33.80402,150,1,81.58092,3.555615,0,0,64.86346,0,1391.909,0.6959547,0.8663904,0.3172331,0,250,0.3172331,1740.172,0,0,3.779061,0,15.89047,341.0436,319.6419,21.40163,356.3648,0,719.2485,0,0,-8.881784e-16,4.263256e-14,81.58092,0,0,0,64.86346,3.555615,0,4.440892e-15
tuned,2026-01-20 02:30:00,1450,2.5,25.52687,2658.321,78.20834,4.135635,19.76374,1,1,1860.824,1860.507,116.3275,33.67247,150,1,82.41565,1.962307,0,0,65.62204,0,1408.096,0.7040479,0.876465,0.3172331,0,250,0.3172331,1744.18,0,0,0,2.173327,19.76374,341.9348,320.5008,21.434,357.805,0,719.359,0,0,3.010925e-13,4.263256e-14,78.20834,1.962307,0,0,65.62204,4.207314,0,0
tuned,2026-01-20 02:45:00,1451,2.75,25.46503,2682.417,82.36382,6.141445,17.59135,1,1,1877.692,1877.375,116.4425,33.5575,150,1,88.81261,0.5698147,0,0,60.61757,0,1423.029,0.7115143,0.8866573,0.3172331,0,250,0.3172331,1760.932,0,0,0,5.571631,17.59135,344.6036,323.1753,21.42834,359.9612,0,729.5335,0,0,1.284528e-13,4.263256e-14,82.36382,0.5698147,0,0,60.61757,6.448799,0,0
tuned,2026-01-20 03:00:00,1452,3,25.4837,2689.935,106.289,5.267139,15.25559,1,1,1882.954,1882.637,116.4279,33.57207,150,1,90.70867,0.7462136,0,0,58.54512,0,1437.441,0.7187204,0.8960602,0.3172331,0,250,0.3172331,1766.209,0,0,15.58037,4.520926,15.25559,345.6997,324.2659,21.43375,360.6388,0,755.9524,0,-7.105427e-15,2.734479e-13,4.263256e-14,90.70867,0.7462136,0,0,58.54512,0,0,0
tuned,2026-01-20 03:15:00,1453,3.25,25.21573,2708.781,108.5248,0.009152381,16.51692,1,1,1896.146,1895.829,116.4408,33.55924,150,1,97.06791,0.5908525,0,0,52.34123,0,1450.3,0.7251499,0.9051354,0.3172331,0,250,0.3172331,1779.388,0,0,11.45685,0,16.51692,346.2478,324.9271,21.32072,361.5024,0,742.7679,0,-2.131628e-14,9.4591e-14,4.263256e-14,97.06791,0.009152381,0,0,52.34123,0.5817002,0,-2.88658e-15
tuned,2026-01-20 03:30:00,1454,3.5,25.17315,2725.494,105.142,0.4005171,22.99602,1,1,1907.846,1907.529,116.4578,33.54223,150,1,94.15001,0.3847621,0,0,55.46523,0,1463.938,0.7319689,0.9132325,0.3172331,0,250,0.3172331,1791.071,0,0,10.99199,0.01575502,22.99602,348.0865,326.7809,21.3056,364.5188,0,748.0259,0,1.421085e-14,-3.13638e-13,4.263256e-14,94.15001,0.3847621,0,0,55.46523,0,0,0
tuned,2026-01-20 03:45:00,1455,3.75,25.02868,2730.677,107.253,0,21.88881,1,1,1911.474,1911.156,116.3598,33.6402,150,1,88.11565,1.571471,0,0,60.31288,0,1478.786,0.7393928,0.9218202,0.3172331,0,250,0.3172331,1794.797,0,0,19.13731,0,21.88881,347.7401,326.5139,21.22618,364.1362,0,761.2842,0,-1.421085e-14,-4.058975e-13,4.263256e-14,88.11565,0,0,0,60.31288,1.571471,0,-5.329071e-15
tuned,2026-01-20 04:00:00,1456,4,25.0645,2736.807,125.6191,0,21.79101,1,1,1915.765,1915.448,116.4647,33.53533,150,1,105.8996,0.3012786,0,0,43.79915,0,1489.503,0.7447513,0.9311696,0.3172331,0,250,0.3172331,1798.983,0,0,19.71957,0,21.79101,348.7709,327.5104,21.2605,365.0128,0,764.0419,0,-1.421085e-14,1.415534e-13,4.263256e-14,105.8996,0,0,0,43.79915,0.3012786,0,-4.996004e-15
tuned,2026-01-20 04:15:00,1457,4.25,25.10141,2746.413,149.9689,0,28.12357,1,1,1922.489,1922.172,116.4587,33.54127,150,1,116.9006,0.3731499,0,0,32.72624,0,1497.45,0.7487248,0.9379179,0.3172331,0,250,0.3172331,1805.713,0,0,33.06828,0,28.12357,350.2538,328.9787,21.27514,367.6437,0,792.3302,0,0,2.88658e-13,4.263256e-14,116.9006,0,0,0,32.72624,0.3731499,0,-4.218847e-15
tuned,2026-01-20 04:30:00,1458,4.5,25.07647,2738.275,157.0464,0,31.11542,1,1,1916.793,1916.476,116.4845,33.51545,150,1,142.8616,0.06047559,0,0,7.077888,0,1498.983,0.7494917,0.9429221,0.3172331,0,250,0.3172331,1799.991,0,0,14.18472,0,31.11542,349.0416,327.7724,21.26922,366.9539,0,758.3764,0,0,3.113065e-13,4.263256e-14,142.8616,0,0,0,7.077888,0.06047559,0,-7.84095e-16
tuned,2026-01-20 04:45:00,1459,4.75,25.02244,2729.823,181.7359,0,32.87717,1,1,1910.876,1910.559,127.4695,36.67245,164.142,1,164.1101,0.03183359,0,0,0,0,1498.747,0.7493737,0.9438879,0.3172331,0,250,0.3172331,1783.09,0,0,17.62582,0,32.87717,347.588,324.3437,23.24438,366.9965,0,764.3975,0,-7.105427e-15,-1.512124e-13,4.263256e-14,164.1101,0,0,0,0,0.03183359,0,-2.553513e-15
tuned,2026-01-20 05:00:00,1460,5,24.99289,2716.268,229.8914,0,20.27462,1,1,1901.388,1901.07,170.1645,48.95767,219.1222,1,219.0604,0.06181592,0,0,0,0,1498.511,0.7492557,0.9437393,0.3172331,0,250,0.3172331,1730.906,0,0,10.83108,0,20.27462,34.22498,31.15631,3.068671,83.79975,0,186.2831,0,-1.421085e-14,-9.65894e-15,4.263256e-14,219.0604,0,0,0,0,0.06181592,0,8.465451e-16
tuned,2026-01-20 05:15:00,1461,5.25,25.0065,2739.032,258.5327,0.9193013,23.10703,1,1,1917.323,1917.005,217.2238,62.51148,279.7353,1,279.5201,0.215131,0,0,0,0,1498.276,0.7491378,0.9435907,0.3172331,0,250,0.3172331,1699.782,0,0,0,0.7041703,23.10703,348.6494,309.0914,39.55806,375.8047,0,752.824,0,-5.684342e-14,-2.268186e-13,4.263256e-14,258.5327,0.215131,0,0,0,20.98747,0,-2.131628e-14
tuned,2026-01-20 05:30:00,1462,5.5,24.932,2730.371,313.4429,0.5932555,24.30598,1,1,1911.26,1910.943,265.8024,76.5065,342.3089,1,341.9016,0.4073663,0,0,0,0,1498.04,0.7490199,0.9434422,0.3172331,0,250,0.3172331,1645.14,0,0,0,0.1858892,24.30598,34.40268,29.61252,4.790154,110.5323,0,221.3852,0,-7.105427e-14,6.228351e-14,4.263256e-14,313.4429,0.4073663,0,0,0,28.45868,0,-7.105427e-15
tuned,2026-01-20 05:45:00,1463,5.75,24.87743,2760.1,403.8462,0.4161024,17.98433,1,1,1932.07,1931.753,312.0201,89.83474,401.8549,1,401.1386,0.7162053,0,0,0,0,1497.804,0.748902,0.9432937,0.3172331,0,250,0.3172331,1619.733,0,0,2.70759,0,17.98433,34.77726,29.15519,5.622072,122.2518,0,249.1742,0,-5.684342e-14,-9.536816e-14,4.263256e-14,401.1386,0.4161024,0,0,0,0.3001029,0,-2.609024e-14
tuned,2026-01-20 06:00:00,1464,6,24.80687,2790.531,477.2659,0.8443958,27.2847,1,0,1953.372,1953.055,0,0,0,0,0,0,0,0,0,460.7824,1382.373,0.6911863,0.9431452,0.3172331,0,250,0.3172331,1953.055,0,0,17.28736,0.04049166,27.2847,35.1607,35.15499,0.005710195,40.09675,0,110.084,0,0,-4.017897e-13,4.263256e-14,459.9785,0.8039041,0,460.7824,0,0,0,2.176037e-14
tuned,2026-01-20 06:15:00,1465,6.25,24.69471,2789.564,543.5344,0,25.1563,1,0,1952.695,1952.378,0,0,0,0,0,0,0,0,0,500,1257.155,0.6285775,0.8704597,0.3172331,0,250,0.3172331,1952.378,0,0,43.5344,0,25.1563,35.14851,35.1428,0.005710195,39.68891,0,154.4747,0,0,-4.302114e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 06:30:00,1466,6.5,24.86189,2791.172,597.5254,4.082088,29.4059,1,0,1953.82,1953.503,0,0,0,0,0,0,0,0,0,500,1131.957,0.5659785,0.791612,0.3172331,0,250,0.3172331,1953.503,0,0,97.52541,4.082088,29.4059,35.16876,35.16305,0.005710195,40.49485,0,256.2626,0,0,2.805534e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 06:45:00,1467,6.75,24.73429,2827.42,654.7087,6.063652,16.87701,0,0,1979.194,1978.877,0,0,0,0,0,0,0,0,0,500,1006.779,0.5033894,0.7127767,0.3172331,0,250,0.3172331,1978.877,0,0,154.7087,6.063652,16.87701,35.62549,35.61978,0.005710195,0,38.67211,490.0288,0,0,-1.039169e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 07:00:00,1468,7,24.95311,2832.92,665.271,0,17.77872,0,0,1983.044,1982.727,0,0,0,0,0,0,0,0,0,500,881.6203,0.4408102,0.6339539,0.3172331,0,250,0.3172331,1982.727,0,0,165.271,0,17.77872,35.69479,35.68908,0.005710195,0,38.91855,499.1445,0,0,-1.325606e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 07:15:00,1469,7.25,25.10274,2876.897,638.6562,0,10.91022,0,0,2013.828,2013.511,0,0,0,0,0,0,0,0,0,500,756.4815,0.3782408,0.5551434,0.3172331,0,250,0.3172331,2013.511,0,0,138.6562,0,10.91022,366.9045,366.8467,0.05779751,0,368.8344,2267.771,0,0,1.34559e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 07:30:00,1470,7.5,24.95076,2848.156,613.6844,0,16.51004,0,0,1993.709,1993.392,0,0,0,0,0,0,0,0,0,500,631.3624,0.3156812,0.4763453,0.3172331,0,250,0.3172331,1993.392,0,0,113.6844,0,16.51004,35.88676,35.88105,0.005710195,0,38.87993,409.9451,0,0,3.541611e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 07:45:00,1471,7.75,24.79466,2821.222,579.1079,0,23.97518,0,0,1974.855,1974.538,0,0,0,0,0,0,0,0,0,500,506.2631,0.2531315,0.3975597,0.3172331,0,250,0.3172331,1974.538,0,0,79.10792,0,23.97518,35.54739,35.54168,0.005710195,0,39.88298,355.8176,0,0,1.247891e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 08:00:00,1472,8,24.8871,2839.131,501.4158,209.1218,33.70628,0,0,1987.392,1987.074,0,0,0,0,0,0,0,0,0,500,381.1834,0.1905917,0.3187864,0.3172331,0,250,0.3172331,1987.074,0,0,26.3587,184.1789,33.70628,35.77305,35.76734,0.005710195,0,41.88195,593.5281,0,0,-9.919843e-14,4.263256e-14,475.0571,24.94289,0,500,0,0,0,0
tuned,2026-01-20 08:15:00,1473,8.25,24.84781,2856.364,451.2551,214.2908,42.58686,0,0,1999.455,1999.138,0,0,0,0,0,0,0,0,0,500,256.1234,0.1280617,0.2400256,0.3172331,0,250,0.3172331,1999.138,0,0,38.98549,126.5603,42.58686,35.99019,35.98448,0.005710195,0,43.70405,525.9388,0,0,7.849277e-14,4.263256e-14,412.2696,87.73042,0,500,0,0,0,0
tuned,2026-01-20 08:30:00,1474,8.5,24.97166,2861.587,391.0625,212.6783,44.59365,0,0,2003.111,2002.793,198.6744,73.20372,271.8782,1,120.8965,150.9817,0,0,0,224.3321,200,0.1,0.1612771,0.3172331,0,250,0.3172331,1804.119,0,0,45.83387,61.6966,44.59365,36.05599,32.47414,3.58185,0,113.7812,811.2867,0,1.421085e-14,3.330669e-15,4.263256e-14,345.2287,150.9817,0,224.3321,0,0,0,0
tuned,2026-01-20 08:45:00,1475,8.75,25.20549,2844.127,311.2924,219.8222,46.26729,0,0,1990.889,1990.571,340.0715,114.1117,454.1831,1,300.8896,153.1676,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1650.5,0,0,10.40275,66.65466,46.26729,363.4736,301.3293,62.14426,0,423.888,2464.308,0,0,0,4.263256e-14,300.8896,153.1676,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-20 09:00:00,1476,9,25.3681,2865.753,242.7671,223.1546,42.83935,0,1,2006.027,2005.71,677.9703,211.2883,889.2586,2,236.3402,152.9183,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1327.739,0,0,6.426866,70.23631,42.83935,367.4372,243.1976,124.2396,0,462.3326,2675.073,0,-1.136868e-13,1.24345e-13,4.263256e-14,236.3402,152.9183,0,0,500,0,0,0
tuned,2026-01-20 09:15:00,1477,9.25,25.46262,2877.419,188.9679,231.3169,51.45594,0,1,2014.193,2013.876,645.8121,202.1261,847.9382,2,194.1853,153.7528,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1368.064,0,0,0,77.56406,51.45594,369.6369,251.0618,118.5752,0,462.6309,2678.268,0,-1.136868e-13,-1.216804e-13,4.263256e-14,188.9679,153.7528,0,0,500,5.217475,0,0
tuned,2026-01-20 09:30:00,1478,9.5,25.56715,2910.97,148.5371,230.6223,59.70007,0,1,2037.679,2037.362,621.2019,195.1949,816.3968,2,161.2476,155.1492,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1416.16,0,0,0,75.4731,59.70007,374.7377,260.4377,114.3,0,466.6118,2696.556,0,5.684342e-14,1.301736e-13,4.263256e-14,148.5371,155.1492,0,0,500,12.71053,0,8.526513e-14
tuned,2026-01-20 09:45:00,1479,9.75,25.88825,2934.344,119.9172,228.6275,70.88432,1,1,2054.041,2053.724,596.954,188.182,785.136,2,130.34,154.7959,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1456.77,0,0,0,73.83158,70.88432,380.2166,269.6577,110.5588,470.9609,0,1069.281,0,2.842171e-14,8.903989e-14,4.263256e-14,119.9172,154.7959,0,0,500,10.42285,0,1.421085e-14
tuned,2026-01-20 10:00:00,1480,10,25.97674,2934.482,107.475,225.7537,76.51995,1,1,2054.137,2053.82,589.547,186.3273,775.8743,2,118.4814,157.3929,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1464.273,0,0,0,68.3608,76.51995,380.9207,271.5359,109.3849,472.0531,0,1062.029,0,2.842171e-14,2.131628e-14,4.263256e-14,107.475,157.3929,0,0,500,11.00639,0,4.263256e-14
tuned,2026-01-20 10:15:00,1481,10.25,26.33774,2945.408,85.60184,225.2683,83.34284,1,1,2061.786,2061.469,578.574,183.1382,761.7122,2,104.6253,157.0869,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1482.895,0,0,0,68.18143,83.34284,385.1755,277.0291,108.1464,475.7371,0,1069.087,0,0,-1.135758e-13,4.263256e-14,85.60184,157.0869,0,0,500,19.02345,0,2.842171e-14
tuned,2026-01-20 10:30:00,1482,10.5,26.73811,2983.114,86.02762,227.6444,92.69601,1,1,2088.18,2087.863,573.5966,181.831,755.4276,2,97.16818,158.2594,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1514.266,0,0,0,69.385,92.69601,393.3425,285.2366,108.106,484.5284,0,1088.746,0,0,-2.081668e-13,4.263256e-14,86.02762,158.2594,0,0,500,11.14056,0,-4.263256e-14
tuned,2026-01-20 10:45:00,1483,10.75,26.82998,2993.776,77.47711,233.3597,101.9316,1,1,2095.643,2095.326,565.099,179.8055,744.9044,2,82.70402,162.2004,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1530.227,0,0,0,71.15927,101.9316,395.5011,288.7927,106.7084,487.8353,0,1098.42,0,1.136868e-13,4.474199e-13,4.263256e-14,77.47711,162.2004,0,0,500,5.226908,0,1.421085e-14
