controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-20 11:00:00,1484,11,27.00947,2992.499,62.485,234.3682,110.8211,1,0,2094.749,2094.432,0,0,0,0,0,0,0,0,0,224.0975,1142.984,0.5714922,0.7551171,0.3172331,0,250,0.3172331,2094.432,0,0,0,72.75568,110.8211,396.811,396.751,0.06009387,417.7439,0,960.9914,0,0,-3.5838e-13,4.263256e-14,62.485,161.6125,0,238.3658,0,0,0,0
tuned,2026-01-20 11:15:00,1485,11.25,27.37136,3001.516,73.9551,236.1437,125.3794,1,0,2101.061,2100.744,0,0,0,0,0,0,0,0,0,235.8483,1083.842,0.5419211,0.7197205,0.3172331,0,250,0.3172331,2100.744,0,0,0.1736542,74.0768,125.3794,401.0308,400.9703,0.06055048,424.9015,0,977.8851,0,0,2.406964e-13,4.263256e-14,73.78145,162.0669,0,235.8483,0,0,0,0
tuned,2026-01-20 11:30:00,1486,11.5,27.42314,3056.961,85.94854,236.6763,136.1984,1,0,2139.873,2139.555,0,0,0,0,0,0,0,0,0,244.0731,1022.653,0.5113267,0.6824796,0.3172331,0,250,0.3172331,2139.555,0,0,4.53116,74.02061,136.1984,408.8834,408.8228,0.06061639,434.8474,0,1005.197,0,0,2.352563e-13,4.263256e-14,81.41738,162.6557,0,244.0731,0,0,0,0
tuned,2026-01-20 11:45:00,1487,11.75,27.62065,3112.231,97.11374,239.6398,156.0974,0,0,2178.562,2178.244,0,0,0,0,0,0,0,0,0,248.9999,960.2424,0.4801212,0.6439499,0.3172331,0,250,0.3172331,2178.244,0,0,13.61452,74.13908,156.0974,418.0113,417.9505,0.06086907,0,447.9017,2614.834,0,0,-9.65894e-15,4.263256e-14,83.49921,165.5007,0,248.9999,0,0,0,0
tuned,2026-01-20 12:00:00,1488,12,27.89665,3122.686,85.1178,241.5597,164.2914,0,0,2185.881,2185.563,0,0,0,0,0,0,0,0,0,239.9234,900.1104,0.4500552,0.6046506,0.3172331,0,250,0.3172331,2185.563,0,0,8.720655,78.03344,164.2914,421.8732,421.8119,0.06122573,0,453.52,2644.011,0,0,-3.885781e-15,4.263256e-14,76.39714,163.5262,0,239.9234,0,0,0,0
tuned,2026-01-20 12:15:00,1489,12.25,27.90286,3137.137,90.53352,238.9848,176.9842,0,0,2195.996,2195.679,0,0,0,0,0,0,0,0,0,233.2996,841.6438,0.4208219,0.5667863,0.3172331,0,250,0.3172331,2195.679,0,0,18.39735,77.82131,176.9842,423.8813,423.8201,0.06123381,0,457.9824,2684.88,0,0,5.750955e-14,4.263256e-14,72.13617,161.1635,0,233.2996,0,0,0,0
tuned,2026-01-20 12:30:00,1490,12.5,28.08955,3144.01,86.5956,241.4369,189.1868,0,0,2200.807,2200.49,0,0,0,0,0,0,0,0,0,216.0171,787.5071,0.3937535,0.5299708,0.3172331,0,250,0.3172331,2200.49,0,0,33.60994,78.40551,189.1868,426.5006,426.4391,0.06147749,0,463.1022,2740.289,0,0,-1.475486e-13,4.263256e-14,52.98567,163.0314,0,216.0171,0,0,0,0
tuned,2026-01-20 12:45:00,1491,12.75,28.24264,3146.201,86.88797,242.8537,203.2537,0,0,2202.341,2202.024,0,0,0,0,0,0,0,0,0,213.602,733.9826,0.3669913,0.4958817,0.3172331,0,250,0.3172331,2202.024,0,0,40.25878,75.88081,203.2537,428.1953,428.1336,0.06167878,0,467.6517,2772.425,0,0,1.09468e-13,4.263256e-14,46.62919,166.9729,0,213.602,0,0,0,0
tuned,2026-01-20 13:00:00,1492,13,28.3088,3097.226,99.32975,243.9009,215.1563,0,0,2168.058,2167.741,0,0,0,0,0,0,0,0,0,219.661,678.9518,0.3394759,0.4621781,0.3172331,0,250,0.3172331,2167.741,0,0,44.1697,79.39994,215.1563,422.1271,422.0653,0.06176618,0,463.9568,2764.92,0,0,7.494005e-14,4.263256e-14,55.16005,164.5009,0,219.661,0,0,0,0
tuned,2026-01-20 13:15:00,1493,13.25,28.63692,3150.042,84.85963,240.7273,234.7802,0,0,2205.029,2204.712,0,0,0,0,0,0,0,0,0,224.4663,622.7284,0.3113642,0.427526,0.3172331,0,250,0.3172331,2204.712,0,0,22.91406,78.20663,234.7802,432.3638,432.3016,0.06220331,0,478.3375,2805.289,0,0,-1.99285e-14,4.263256e-14,61.94557,162.5207,0,224.4663,0,0,0,0
tuned,2026-01-20 13:30:00,1494,13.5,28.74364,3138.952,84.98207,237.2235,247.0875,0,0,2197.266,2196.949,0,0,0,0,0,0,0,0,0,229.5166,565.2512,0.2826256,0.3921229,0.3172331,0,250,0.3172331,2196.949,0,0,20.95283,71.73611,247.0875,431.8358,431.7734,0.06234683,0,480.3343,2801.727,0,0,1.987854e-13,4.263256e-14,64.02924,165.4874,0,229.5166,0,0,0,0
tuned,2026-01-20 13:45:00,1495,13.75,29.1548,3142.878,82.12091,236.9773,259.2811,0,0,2200.015,2199.697,0,0,0,0,0,0,0,0,0,226.4921,508.5392,0.2542696,0.3559304,0.3172331,0,250,0.3172331,2199.697,0,0,22.24595,70.36015,259.2811,436.2536,436.1907,0.06290598,0,487.605,2841.573,0,0,1.110223e-16,4.263256e-14,59.87496,166.6171,0,226.4921,0,0,0,-2.842171e-14
tuned,2026-01-20 14:00:00,1496,14,29.35666,3148.75,98.51461,238.0286,267.2278,0,1,2204.125,2203.808,548.5028,175.3527,723.8555,2,58.63179,165.2237,0,0,500,0,633.4591,0.3167296,0.3202197,0.3172331,0,250,0.3172331,1655.305,0,0,39.88282,72.80485,267.2278,439.0016,329.6916,109.31,0,558.2688,3264.865,0,0,1.829648e-13,4.263256e-14,58.63179,165.2237,0,0,500,0,0,0
tuned,2026-01-20 14:15:00,1497,14.25,29.37028,3121.115,101.5959,237.4315,272.5367,0,1,2184.781,2184.464,545.6429,174.4294,720.0723,2,55.79413,164.2782,0,0,500,0,758.3594,0.3791797,0.3988799,0.3172331,0,250,0.3172331,1638.821,0,0,45.80175,73.15337,272.5367,435.2786,326.5058,108.7728,0,555.2334,3258.981,0,-5.684342e-14,-1.136313e-13,4.263256e-14,55.79413,164.2782,0,0,500,0,0,0
tuned,2026-01-20 14:30:00,1498,14.5,29.50283,3084.468,97.72341,235.2747,275.6619,0,1,2159.127,2158.81,551.6347,175.9387,727.5733,2,65.31219,162.2611,0,0,500,0,883.24,0.44162,0.4775278,0.3172331,0,250,0.3172331,1607.176,0,0,32.41122,73.01359,275.6619,431.4209,321.1339,110.287,0,552.1533,3218.701,0,-2.842171e-14,5.945244e-14,4.263256e-14,65.31219,162.2611,0,0,500,0,0,0
tuned,2026-01-20 14:45:00,1499,14.75,29.49685,3096.921,90.81344,237.5133,275.2124,1,1,2167.845,2167.527,555.0692,176.8227,731.8919,2,70.60925,161.2826,0,0,500,0,1008.101,0.5040505,0.5561633,0.3172331,0,250,0.3172331,1612.458,0,0,20.20419,76.2307,275.2124,433.1057,322.1471,110.9586,553.9535,0,1274.257,0,-2.842171e-14,-1.64313e-13,4.263256e-14,70.60925,161.2826,0,0,500,0,0,0
tuned,2026-01-20 15:00:00,1500,15,29.6876,3098.676,100.0616,240.2444,271.4013,1,1,2169.073,2168.756,562.0792,178.6473,740.7265,2,81.24966,159.4768,0,0,500,0,1132.942,0.5664711,0.6347864,0.3172331,0,250,0.3172331,1606.677,0,0,18.81199,80.76758,271.4013,435.1755,322.3433,112.8321,555.4411,0,1282.657,0,-2.842171e-14,-3.670397e-13,4.263256e-14,81.24966,159.4768,0,0,500,0,0,-5.684342e-14
tuned,2026-01-20 15:15:00,1501,15.25,29.84906,3104.642,97.46359,240.7757,272.9447,1,1,2173.249,2172.932,569.4145,180.614,750.0286,2,91.90011,158.1285,0,0,500,0,1257.764,0.628882,0.7133971,0.3172331,0,250,0.3172331,1603.518,0,0,5.56348,82.64721,272.9447,437.5726,322.86,114.7126,558.43,0,1269.024,0,-5.684342e-14,1.74305e-14,4.263256e-14,91.90011,158.1285,0,0,500,0,0,0
tuned,2026-01-20 15:30:00,1502,15.5,29.76544,3127.91,112.6215,236.6003,268.8989,1,1,2189.537,2189.22,570.4403,180.968,751.4083,2,92.72641,158.6819,0,0,500,0,1382.566,0.691283,0.7919955,0.3172331,0,250,0.3172331,1618.78,0,0,19.89507,77.91839,268.8989,440.0371,325.3305,114.7067,560.3398,0,1289.408,0,0,3.389511e-13,4.263256e-14,92.72641,158.6819,0,0,500,0,0,0
tuned,2026-01-20 15:45:00,1503,15.75,29.77483,3086.07,107.3047,232.3658,265.9783,1,1,2160.249,2159.932,190.7711,71.6423,262.4134,1,104.7333,157.6801,0,0,0,0,1382.348,0.6911741,0.8705815,0.3172331,0,250,0.3172331,1969.161,0,0,2.571394,74.68572,265.9783,434.2412,395.8297,38.4115,520.9374,0,1175.143,0,-2.842171e-14,9.525714e-14,4.263256e-14,104.7333,157.6801,0,0,0,0,0,-2.842171e-14
tuned,2026-01-20 16:00:00,1504,16,29.88979,3056.739,115.2096,232.9212,254.0691,1,1,2139.717,2139.4,191.4159,71.82417,263.24,1,105.5938,157.6462,0,0,0,0,1382.131,0.6910653,0.8704444,0.3172331,0,250,0.3172331,1947.984,0,0,9.61574,75.27503,254.0691,431.21,392.5707,38.63933,515.5965,0,1177.63,0,-2.842171e-14,-3.497203e-13,4.263256e-14,105.5938,157.6462,0,0,0,0,0,0
tuned,2026-01-20 16:15:00,1505,16.25,29.94212,3053.291,127.2649,229.4617,257.7777,1,1,2137.303,2136.986,197.2325,73.29032,270.5229,1,114.825,155.6979,0,0,0,0,1381.913,0.6909565,0.8703074,0.3172331,0,250,0.3172331,1939.754,0,0,12.43997,73.76377,257.7777,431.2238,391.366,39.85778,516.6658,0,1182.033,0,0,2.858824e-13,4.263256e-14,114.825,155.6979,0,0,0,0,0,0
tuned,2026-01-20 16:30:00,1506,16.5,29.85293,3063.121,146.3125,225.5788,254.8821,1,1,2144.185,2143.868,225.1424,81.02032,306.1627,1,153.2754,152.8873,0,0,0,0,1381.696,0.6908478,0.8701704,0.3172331,0,250,0.3172331,1918.725,0,0,0,72.69147,254.8821,431.7576,386.3586,45.39902,518.7025,0,1162.798,0,1.421085e-14,4.249934e-13,4.263256e-14,146.3125,152.8873,0,0,0,6.96297,0,2.842171e-14
tuned,2026-01-20 16:45:00,1507,16.75,30.02013,3071.028,175.3208,226.7439,261.3558,1,1,2149.72,2149.402,250.3125,87.93631,338.2488,1,188.4154,149.8333,0,0,0,0,1381.478,0.690739,0.8700334,0.3172331,0,250,0.3172331,1899.09,0,0,0,76.91062,261.3558,434.4811,383.8262,50.65492,524.5853,0,1181.841,0,1.421085e-14,3.098632e-13,4.263256e-14,175.3208,149.8333,0,0,0,13.09465,0,2.842171e-14
tuned,2026-01-20 17:00:00,1508,17,30.2105,3029.453,220.0462,229.5733,247.6119,1,1,2120.617,2120.3,271.568,93.66389,365.2319,1,219.0386,146.1933,0,0,0,0,1381.261,0.6906303,0.8698965,0.3172331,0,250,0.3172331,1848.732,0,0,1.007538,83.38003,247.6119,430.4208,375.2364,55.18444,519.158,0,1183.885,0,0,1.831868e-13,4.263256e-14,219.0386,146.1933,0,0,0,0,0,0
tuned,2026-01-20 17:15:00,1509,17.25,30.02554,3004.194,274.8759,229.8395,230.5082,1,1,2102.936,2102.619,296.242,100.5699,396.8119,1,252.424,144.3879,0,0,0,0,1381.043,0.6905216,0.8697595,0.3172331,0,250,0.3172331,1806.377,0,0,22.45186,85.4516,230.5082,425.0767,365.1318,59.94498,512.2954,0,1210.724,0,0,2.883249e-13,4.263256e-14,252.424,144.3879,0,0,0,0,0,0
tuned,2026-01-20 17:30:00,1510,17.5,30.21068,2975.646,307.0496,225.2773,212.7382,1,0,2082.953,2082.635,0,0,0,0,0,0,0,0,0,433.347,1272.489,0.6362445,0.8696226,0.3172331,0,250,0.3172331,2082.635,0,0,18.57308,80.40684,212.7382,422.7779,422.7135,0.06438895,465.8931,0,1102.526,0,0,-4.041212e-14,4.263256e-14,288.4765,144.8705,0,433.347,0,0,0,0
tuned,2026-01-20 17:45:00,1511,17.75,29.93491,2941.511,347.6617,224.928,204.4407,1,0,2059.058,2058.74,0,0,0,0,0,0,0,0,0,490.5862,1149.642,0.5748211,0.8012677,0.3172331,0,250,0.3172331,2058.74,0,0,3.90425,78.09934,204.4407,415.3705,415.3065,0.06399493,456.548,0,1054.552,0,0,1.854072e-14,4.263256e-14,343.7575,146.8287,0,490.5862,0,0,0,2.842171e-14
tuned,2026-01-20 18:00:00,1512,18,29.89578,2938.6,392.2967,8.465306,198.8297,1,0,2057.02,2056.703,0,0,0,0,0,0,0,0,0,392.8282,1051.254,0.5256271,0.7239128,0.3172331,0,250,0.3172331,2056.703,0,0,0,7.933836,198.8297,414.5994,414.5355,0.0639394,454.6103,0,922.9064,0,0,-2.78999e-13,4.263256e-14,392.2967,0.5314697,0,393.6046,0,0,0,1.965095e-14
tuned,2026-01-20 18:15:00,1513,18.25,29.77968,2897.379,435.2812,6.309986,188.7422,0,0,2028.165,2027.848,0,0,0,0,0,0,0,0,0,437.1928,941.7904,0.4708952,0.6619593,0.3172331,0,250,0.3172331,2027.848,0,0,0,4.398427,188.7422,407.7341,407.6703,0.06377524,0,445.6143,2458.466,0,0,-1.798561e-14,4.263256e-14,435.2812,1.911559,0,446.6641,0,0,0,1.931788e-14
tuned,2026-01-20 18:30:00,1514,18.5,29.66945,2901.533,496.1098,2.891395,167.543,0,0,2031.073,2030.756,0,0,0,0,0,0,0,0,0,482.3808,821.047,0.4105235,0.5930316,0.3172331,0,250,0.3172331,2030.756,0,0,15.82692,0.7934633,167.543,407.3258,407.2622,0.06362017,0,440.8625,2453.414,0,0,1.056932e-13,4.263256e-14,480.2829,2.097932,0,482.3808,0,0,0,1.332268e-15
tuned,2026-01-20 18:45:00,1515,18.75,29.6444,2870.906,535.3134,3.29026,151.598,0,0,2009.634,2009.317,0,0,0,0,0,0,0,0,0,500,695.9177,0.3479589,0.5170012,0.3172331,0,250,0.3172331,2009.317,0,0,35.31338,3.29026,151.598,402.8037,402.7401,0.06358503,0,433.1259,2448.783,0,0,-3.352874e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 19:00:00,1516,19,29.43822,2902.055,543.9765,4.700667,144.4089,0,0,2031.438,2031.121,0,0,0,0,0,0,0,0,0,500,570.8082,0.2854041,0.4382092,0.3172331,0,250,0.3172331,2031.121,0,0,43.97653,4.700667,144.4089,405.3314,405.2682,0.06329729,0,434.082,2471.419,0,0,-2.078893e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 19:15:00,1517,19.25,29.36049,2872.084,561.7701,3.967786,138.7077,0,0,2010.459,2010.141,0,0,0,0,0,0,0,0,0,500,445.7183,0.2228591,0.3594295,0.3172331,0,250,0.3172331,2010.141,0,0,61.77011,3.967786,138.7077,400.4621,400.3989,0.06318948,0,428.028,2467.552,0,0,6.883383e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 19:30:00,1518,19.5,29.50174,2877.125,553.6854,1.155887,127.2367,0,0,2013.987,2013.67,0,0,0,0,0,0,0,0,0,500,320.6481,0.1603241,0.2806623,0.3172331,0,250,0.3172331,2013.67,0,0,53.68536,1.155887,127.2367,402.4105,402.3471,0.06338566,0,427.77,2447.336,0,0,3.047562e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-20 19:45:00,1519,19.75,29.47489,2882.598,571.6981,0,113.2373,0,0,2017.819,2017.502,0,0,0,0,0,0,0,0,0,482.3906,200,0.1,0.2019074,0.3172331,0,250,0.3172331,2017.502,0,0,89.30747,0,113.2373,402.9383,402.875,0.06334828,0,425.4873,2494.236,0,0,-1.235123e-14,4.263256e-14,482.3906,0,0,482.3906,0,0,0,0
tuned,2026-01-20 20:00:00,1520,20,29.57093,2851.494,546.9132,0,100.2211,0,0,1996.046,1995.728,430.4132,123.8231,554.2363,2,554.0491,0.06126445,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1565.315,0,0,0,0,100.2211,399.433,313.2386,86.19438,0,457.1172,2514.145,0,-5.684342e-14,0,4.263256e-14,546.9132,0,0,0,0.1259371,7.197205,0,-5.684342e-14
tuned,2026-01-20 20:15:00,1521,20.25,29.57715,2844.843,503.4464,2.411007,95.1151,0,0,1991.39,1991.073,411.7072,118.5094,530.2166,2,529.395,0.6956237,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1579.366,0,0,0,1.715383,95.1151,398.5559,316.0935,82.46237,0,453.6393,2497.975,0,1.421085e-14,0,4.263256e-14,503.4464,0.6956237,0,0,0.1259371,25.94862,0,-2.4869e-14
tuned,2026-01-20 20:30:00,1522,20.5,29.25767,2835.063,465.7052,0,91.09308,0,0,1984.544,1984.227,381.1814,109.7301,490.9115,1,490.0714,0.7141397,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1603.046,0,0,0,0,91.09308,394.4118,318.5921,75.81969,0,446.4262,2455.344,0,-4.263256e-14,0,4.263256e-14,465.7052,0,0,0,0.1259371,25.08042,0,-1.776357e-14
tuned,2026-01-20 20:45:00,1523,20.75,29.36761,2801.373,421.6794,0,84.15303,0,0,1960.961,1960.644,343.5545,98.91158,442.4661,1,441.5734,0.7667556,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1617.09,0,0,0,0,84.15303,390.6638,322.1575,68.50631,0,437.8341,2408.087,0,1.421085e-14,0,4.263256e-14,421.6794,0,0,0,0.1259371,20.66071,0,-1.776357e-14
tuned,2026-01-20 21:00:00,1524,21,29.3506,2783.819,382.9545,0,83.28776,0,0,1948.673,1948.356,303.2027,87.23743,390.4401,1,390.1701,0.1441426,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1645.153,0,0,0,0,83.28776,388.0711,327.6262,60.44488,0,431.4501,2372.975,0,-8.526513e-14,0,4.263256e-14,382.9545,0,0,0,0.1259371,7.359728,0,-2.842171e-14
tuned,2026-01-20 21:15:00,1525,21.25,29.30127,2819.445,327.3188,0,67.68415,0,0,1973.611,1973.294,260.9308,75.10278,336.0336,1,335.5218,0.385828,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1712.363,0,0,0,0,67.68415,392.6132,340.6427,51.97042,0,429.21,2360.655,0,0,0,4.263256e-14,327.3188,0,0,0,0.1259371,8.588784,0,3.552714e-15
tuned,2026-01-20 21:30:00,1526,21.5,29.11393,2809.45,268.2013,0,55.31473,0,0,1966.615,1966.298,228.4628,65.99293,294.4557,1,291.7789,2.550942,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1737.835,0,0,0,0,55.31473,389.6241,344.2984,45.32571,0,421.2502,2316.876,0,0,0,4.263256e-14,268.2013,0,0,0,0.1259371,26.12847,0,3.552714e-15
tuned,2026-01-20 21:45:00,1527,21.75,28.90421,2804.115,252.9248,0,57.69863,0,0,1962.881,1962.563,204.6282,58.89123,263.5194,1,263.1489,0.2445759,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1757.935,0,0,0,0,57.69863,387.1149,346.6961,40.41887,0,416.9665,2293.316,0,-3.552714e-14,0,4.263256e-14,252.9248,0,0,0,0.1259371,10.46868,0,-3.730349e-14
tuned,2026-01-20 22:00:00,1528,22,28.62435,2747.217,207.7599,0,60.12204,0,0,1923.052,1922.735,166.8385,48.22772,215.0662,1,212.7447,2.195545,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1755.896,0,0,0,0,60.12204,376.9713,344.2042,32.76715,0,404.2175,2223.196,0,-1.421085e-14,0,4.263256e-14,207.7599,0,0,0,0.1259371,7.1804,0,-8.881784e-16
tuned,2026-01-20 22:15:00,1529,22.25,28.4573,2697.046,170.2358,0,46.76214,0,0,1887.932,1887.615,140.7766,40.67186,181.4485,1,179.6787,1.643864,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1746.838,0,0,0,0,46.76214,368.7585,341.1995,27.55902,0,391.0052,2150.528,0,-2.131628e-14,0,4.263256e-14,170.2358,0,0,0,0.1259371,11.08675,0,-1.065814e-14
tuned,2026-01-20 22:30:00,1530,22.5,28.32138,2707.99,135.1366,0,38.09403,0,0,1895.593,1895.276,119.469,34.46721,153.9362,1,152.8727,0.937507,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1775.807,0,0,0,0,38.09403,369.1768,345.8478,23.32899,0,387.734,2132.537,0,-3.552714e-14,0,4.263256e-14,135.1366,0,0,0,0.1259371,18.67363,0,-1.776357e-14
tuned,2026-01-20 22:45:00,1531,22.75,28.14842,2697.535,123.4273,0,30.2733,0,0,1888.274,1887.957,116.4565,33.54355,150,1,130.9258,0.4007332,0,0,18.67351,0,204.6369,0.1023184,0.1259371,0.3172331,0,250,0.3172331,1771.501,0,0,0,0,30.2733,366.3939,343.7355,22.65834,0,383.1532,2107.343,0,-1.421085e-14,0,4.263256e-14,123.4273,0,0,0,18.67351,7.899199,0,-1.421085e-14
tuned,2026-01-20 23:00:00,1532,23,27.9745,2666.559,119.0651,0,22.22917,0,0,1866.591,1866.274,0,0,0,0,0,0,0,0,0,18.41871,200,0.1,0.1288569,0.3172331,0,250,0.3172331,1866.274,0,0,100.6464,0,22.22917,360.8471,360.7858,0.0613271,0,365.0831,2181.572,0,0,1.19349e-15,4.263256e-14,18.41871,0,0,18.41871,0,0,0,0
tuned,2026-01-20 23:15:00,1533,23.25,27.5718,2652.061,114.1576,0,27.35469,0,0,1856.443,1856.126,116.481,33.51903,150,1,106.0971,0.1038239,0,0,43.79908,0,210.9183,0.1054591,0.1259371,0.3172331,0,250,0.3172331,1739.645,0,0,8.060517,0,27.35469,355.8379,333.4504,22.38756,0,372.2127,2061.074,0,-1.421085e-14,-1.776357e-14,4.263256e-14,106.0971,0,0,0,43.79908,0.1038239,0,-3.747003e-15
tuned,2026-01-20 23:30:00,1534,23.5,27.32344,2643,98.82532,0,31.37613,0,1,1850.1,1849.783,459.9287,132.3478,592.2765,2,91.89561,0.3809015,0,0,500,0,335.8851,0.1679425,0.1328122,0.3172331,0,250,0.3172331,1389.854,0,0,6.929712,0,31.37613,352.7749,265.0157,87.75914,0,403.3463,2230.359,0,-2.842171e-14,2.012279e-14,4.263256e-14,91.89561,0,0,0,500,0.3809015,0,-3.774758e-14
tuned,2026-01-20 23:45:00,1535,23.75,27.07191,2609.057,105.9191,0,36.39744,0,1,1826.34,1826.023,451.4133,129.9749,581.3882,2,80.28561,1.102595,0,0,500,0,460.8322,0.2304161,0.2115019,0.3172331,0,250,0.3172331,1374.609,0,0,25.63348,0,36.39744,346.4167,260.7333,85.68339,0,397.6121,2231.084,0,2.842171e-14,-2.803313e-15,4.263256e-14,80.28561,0,0,0,500,1.102595,0,1.310063e-14
tuned,2026-01-21 00:00:00,1536,0,26.96086,2639.389,73.45097,0,31.31614,1,1,1847.572,1847.255,445.3634,128.2652,573.6286,2,72.23797,1.390599,0,0,500,0,585.7597,0.2928798,0.2901793,0.3172331,0,250,0.3172331,1401.891,0,0,1.212996,0,31.31614,349.6338,265.2934,84.34044,399.4849,0,801.0621,0,-2.842171e-14,8.926193e-14,4.263256e-14,72.23797,0,0,0,500,1.390599,0,-6.439294e-15
tuned,2026-01-21 00:15:00,1537,0.25,26.75487,2601.062,68.39014,0,28.37394,1,1,1820.744,1820.426,448.5736,129.2802,577.8537,2,75.60223,2.251523,0,0,500,0,710.6675,0.3553337,0.3688443,0.3172331,0,250,0.3172331,1371.853,0,0,0,0,28.37394,343.0857,258.5005,84.58523,393.1272,0,786.2544,0,2.842171e-14,-6.655787e-14,4.263256e-14,68.39014,0,0,0,500,9.463612,0,4.618528e-14
tuned,2026-01-21 00:30:00,1538,0.5,26.55158,2658.486,55.0711,0,26.8729,1,1,1860.94,1860.623,450.5559,129.7202,580.2762,2,79.2495,1.026667,0,0,500,0,835.5556,0.4177778,0.4474969,0.3172331,0,250,0.3172331,1410.067,0,0,0,0,26.8729,349.1886,264.5863,84.60228,399.349,0,798.698,0,0,-2.307599e-13,4.263256e-14,55.0711,0,0,0,500,25.20506,0,-1.421085e-14
tuned,2026-01-21 00:45:00,1539,0.75,26.42011,2620.51,64.82065,0,20.30521,1,1,1834.357,1834.04,450.3311,129.6022,579.9333,2,79.40854,0.524713,0,0,500,0,960.424,0.480212,0.5261371,0.3172331,0,250,0.3172331,1383.708,0,0,0,0,20.30521,343.269,258.9378,84.33126,392.3398,0,784.6795,0,-5.684342e-14,2.114975e-13,4.263256e-14,64.82065,0,0,0,500,15.11261,0,2.131628e-14
tuned,2026-01-21 01:00:00,1540,1,26.21991,2612.746,64.86984,0,17.28783,1,1,1828.922,1828.605,447.7444,128.8491,576.5935,2,76.15341,0.4400801,0,0,500,0,1085.273,0.5426364,0.6047649,0.3172331,0,250,0.3172331,1380.86,0,0,0,0,17.28783,340.8473,257.3442,83.50307,389.4152,0,778.8303,0,2.842171e-14,-2.353673e-14,4.263256e-14,64.86984,0,0,0,500,11.72364,0,4.618528e-14
tuned,2026-01-21 01:15:00,1541,1.25,26.0484,2638.473,72.91877,0,16.04029,1,1,1846.931,1846.614,454.1878,130.6651,584.8529,2,84.76617,0.08670049,0,0,500,0,1210.102,0.605051,0.6833804,0.3172331,0,250,0.3172331,1392.426,0,0,0,0,16.04029,342.9976,258.5905,84.40712,392.2345,0,784.4689,0,0,-2.526868e-13,4.263256e-14,72.91877,0,0,0,500,11.9341,0,0
tuned,2026-01-21 01:30:00,1542,1.5,26.05668,2649.832,67.93094,0.1589328,16.2154,1,1,1854.882,1854.565,446.6334,128.6241,575.2575,2,73.92715,1.330389,0,0,500,0,1334.912,0.6674558,0.7619835,0.3172331,0,250,0.3172331,1407.932,0,0,0,0,16.2154,344.5325,261.5143,83.01823,393.1504,0,786.3007,0,0,-9.958701e-14,4.263256e-14,67.93094,0.1589328,0,0,500,7.167665,0,-4.707346e-14
tuned,2026-01-21 01:45:00,1543,1.75,25.90774,2674.623,45.07053,0.7797287,28.65404,1,1,1872.236,1871.919,116.3258,33.67425,150,1,62.87593,1.983815,0,0,85.14026,0,1355.986,0.6779932,0.8405742,0.3172331,0,250,0.3172331,1755.593,0,0,0,0,28.65404,346.7008,325.1009,21.59996,364.0813,0,728.1626,0,7.105427e-15,-3.470557e-13,4.263256e-14,45.07053,0.7797287,0,0,85.14026,19.00948,0,-1.065814e-14
tuned,2026-01-21 02:00:00,1544,2,25.67004,2657.564,59.78912,10.89917,12.65253,1,1,1860.295,1859.978,116.3286,33.67144,150,1,81.74841,1.949806,0,0,66.30179,0,1372.348,0.6861742,0.8538448,0.3172331,0,250,0.3172331,1743.649,0,0,0,8.949369,12.65253,342.8296,321.3332,21.49639,357.3363,0,730.1104,0,-7.105427e-15,3.970158e-13,4.263256e-14,59.78912,1.949806,0,0,66.30179,21.95928,0,-7.105427e-15
tuned,2026-01-21 02:15:00,1545,2.25,25.63078,2618.146,46.36007,8.680609,19.31033,1,1,1832.702,1832.385,116.3567,33.64334,150,1,83.77274,1.609471,0,0,64.61779,0,1388.287,0.6941434,0.8641477,0.3172331,0,250,0.3172331,1716.028,0,0,0,7.071138,19.31033,337.476,315.9915,21.48447,353.1907,0,718.5791,0,0,-1.455502e-13,4.263256e-14,46.36007,1.609471,0,0,64.61779,37.41266,0,0
tuned,2026-01-21 02:30:00,1546,2.5,25.6225,2651.384,70.93394,7.628441,8.810165,1,1,1855.969,1855.652,116.2296,33.77036,150,1,80.26986,3.147898,0,0,66.58224,0,1404.714,0.7023569,0.8741839,0.3172331,0,250,0.3172331,1739.422,0,0,0,4.480543,8.810165,341.7031,320.2456,21.45749,355.638,0,719.005,0,-1.421085e-14,2.394751e-13,4.263256e-14,70.93394,3.147898,0,0,66.58224,9.335923,0,0
tuned,2026-01-21 02:45:00,1547,2.75,25.59745,2641.726,76.39284,3.827538,11.25653,1,1,1849.208,1848.891,116.1912,33.80879,150,1,85.35125,3.613462,0,0,61.03529,0,1419.752,0.7098758,0.8845277,0.3172331,0,250,0.3172331,1732.699,0,0,0,0.2140769,11.25653,340.2857,318.8462,21.43953,354.7264,0,709.822,0,-1.421085e-14,1.464384e-13,4.263256e-14,76.39284,3.613462,0,0,61.03529,8.958404,0,0
tuned,2026-01-21 03:00:00,1548,3,25.33173,2657.727,62.92555,0,11.16255,1,1,1860.409,1860.092,116.2223,33.77773,150,1,99.36848,3.237202,0,0,47.39431,0,1431.377,0.7156883,0.8939967,0.3172331,0,250,0.3172331,1743.869,0,0,0,0,11.16255,340.5153,319.1848,21.33052,355.0057,0,710.0113,0,-1.421085e-14,2.565725e-13,4.263256e-14,62.92555,0,0,0,47.39431,39.68013,0,0
tuned,2026-01-21 03:15:00,1549,3.25,25.36291,2694.557,86.45636,0,13.91844,1,1,1886.19,1885.873,116.4665,33.53353,150,1,103.3386,0.2794601,0,0,46.38198,0,1442.747,0.7213734,0.9013169,0.3172331,0,250,0.3172331,1769.406,0,0,0,0,13.91844,345.451,324.0624,21.38864,360.145,0,720.29,0,-7.105427e-15,3.015366e-13,4.263256e-14,86.45636,0,0,0,46.38198,17.16166,0,-3.552714e-15
tuned,2026-01-21 03:30:00,1550,3.5,25.28674,2732.457,95.45729,0,22.24265,1,1,1912.72,1912.403,116.4561,33.5439,150,1,100.1413,0.4049702,0,0,49.45376,0,1454.883,0.7274416,0.9084765,0.3172331,0,250,0.3172331,1795.947,0,0,0,0,22.24265,349.7732,328.4192,21.35398,366.0305,0,732.061,0,-7.105427e-15,2.546852e-13,4.263256e-14,95.45729,0,0,0,49.45376,5.088948,0,0
tuned,2026-01-21 03:45:00,1551,3.75,25.22975,2681.154,90.63394,0,23.3273,1,1,1876.808,1876.491,116.4328,33.56723,150,1,98.48973,0.6875687,0,0,50.8227,0,1467.36,0.7336799,0.9161186,0.3172331,0,250,0.3172331,1760.058,0,0,0,0,23.3273,342.813,321.4878,21.32526,359.3159,0,718.6318,0,0,-3.524958e-13,4.263256e-14,90.63394,0,0,0,50.8227,8.543362,0,3.552714e-15
tuned,2026-01-21 04:00:00,1552,4,25.17578,2696.518,116.2333,0,27.18819,1,1,1887.563,1887.246,116.4798,33.52023,150,1,116.6806,0.1183857,0,0,33.20097,0,1475.429,0.7377145,0.9239749,0.3172331,0,250,0.3172331,1770.766,0,0,0,0,27.18819,344.404,323.0933,21.31074,361.5743,0,723.1486,0,-7.105427e-15,-3.171907e-13,4.263256e-14,116.2333,0,0,0,33.20097,0.5657169,0,-4.440892e-15
tuned,2026-01-21 04:15:00,1553,4.25,25.17784,2668.329,112.959,0,26.88613,1,1,1867.83,1867.513,116.4755,33.52451,150,1,135.0186,0.1702115,0,0,14.81121,0,1478.9,0.7394498,0.929056,0.3172331,0,250,0.3172331,1751.038,0,0,0,0,26.88613,340.8178,319.5069,21.31084,357.9373,0,715.8745,0,-2.131628e-14,1.852962e-13,4.263256e-14,112.959,0,0,0,14.81121,22.22977,0,0
tuned,2026-01-21 04:30:00,1554,4.5,25.19199,2662.15,116.0672,0,38.56917,1,1,1863.505,1863.188,117.0186,33.66267,150.6813,1,150.6813,0,0,0,0,0,1478.667,0.7393334,0.9312414,0.3172331,0,250,0.3172331,1746.169,0,0,0,0,38.56917,340.1251,318.709,21.41603,359.4113,0,718.8226,0,-7.105427e-15,3.580469e-13,4.263256e-14,116.0672,0,0,0,0,34.61415,0,0
tuned,2026-01-21 04:45:00,1555,4.75,25.33929,2652.325,133.0514,0,32.57705,1,1,1856.628,1856.311,134.906,38.80915,173.7151,1,173.707,0.008064376,0,0,0,0,1478.434,0.739217,0.9310948,0.3172331,0,250,0.3172331,1721.405,0,0,0,0,32.57705,339.875,315.121,24.75401,359.8937,0,719.7875,0,-3.552714e-14,-5.273559e-14,4.263256e-14,133.0514,0,0,0,0,40.66374,0,-7.105427e-15
tuned,2026-01-21 05:00:00,1556,5,25.33833,2702.091,196.3053,0,32.0032,1,1,1891.464,1891.147,174.8134,50.29148,225.1049,1,225.0762,0.02862934,0,0,0,0,1478.201,0.7391006,0.9309482,0.3172331,0,250,0.3172331,1716.333,0,0,0,0,32.0032,346.2454,314.1865,32.05886,370.3364,0,740.6729,0,2.131628e-14,-4.461986e-13,4.263256e-14,196.3053,0,0,0,0,28.79953,0,1.065814e-14
tuned,2026-01-21 05:15:00,1557,5.25,25.30486,2714.126,261.7816,0,18.60691,1,1,1899.888,1899.571,208.6969,60.09899,268.7959,1,268.2002,0.5956179,0,0,0,0,1477.969,0.7389843,0.9308016,0.3172331,0,250,0.3172331,1690.874,0,0,0,0,18.60691,347.5533,309.3176,38.23569,372.8205,0,745.6409,0,-2.842171e-14,9.248158e-14,4.263256e-14,261.7816,0,0,0,0,7.014233,0,-1.776357e-15
tuned,2026-01-21 05:30:00,1558,5.5,25.37351,2701.997,318.6385,0,17.26499,1,1,1891.398,1891.081,253.8796,73.08521,326.9648,1,326.4771,0.4877335,0,0,0,0,1477.736,0.7388679,0.9306551,0.3172331,0,250,0.3172331,1637.201,0,0,0,0,17.26499,346.4788,299.9133,46.56546,376.1612,0,752.3225,0,-1.421085e-14,-2.501332e-13,4.263256e-14,318.6385,0,0,0,0,8.326328,0,-1.776357e-15
tuned,2026-01-21 05:45:00,1559,5.75,25.3561,2733.803,396.4016,0,20.06735,0,1,1913.662,1913.345,312.9997,90.09565,403.0954,1,402.5758,0.5196097,0,0,0,0,1477.503,0.7387516,0.9305086,0.3172331,0,250,0.3172331,1600.345,0,0,0,0,20.06735,350.4344,293.059,57.37535,0,386.8295,2127.562,0,0,3.511635e-13,4.263256e-14,396.4016,0,0,0,0,6.693765,0,2.842171e-14
tuned,2026-01-21 06:00:00,1560,6,25.5,2720.593,455.6603,0,22.36354,0,0,1904.415,1904.098,0,0,0,0,0,0,0,0,0,455.6603,1363.356,0.6816778,0.9303621,0.3172331,0,250,0.3172331,1904.098,0,0,0,0,22.36354,349.7548,349.6966,0.05826135,0,353.8037,1945.921,0,0,1.979528e-13,4.263256e-14,455.6603,0,0,470.0253,0,0,0,0
tuned,2026-01-21 06:15:00,1561,6.25,25.53342,2762.444,509.3395,1.034189,34.52379,0,0,1933.711,1933.394,0,0,0,0,0,0,0,0,0,500,1238.141,0.6190705,0.858485,0.3172331,0,250,0.3172331,1933.394,0,0,9.33948,1.034189,34.52379,355.3751,355.3168,0.05830071,0,361.6615,2007.033,0,0,-1.050271e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 06:30:00,1562,6.5,25.65049,2756.937,567.8525,0,39.69853,0,0,1929.856,1929.539,0,0,0,0,0,0,0,0,0,500,1112.946,0.556473,0.7796392,0.3172331,0,250,0.3172331,1929.539,0,0,67.85247,0,39.69853,355.508,355.4496,0.05843902,0,362.7626,2112.24,0,0,-1.204592e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 06:45:00,1563,6.75,25.61677,2778.188,599.0122,2.14369,42.37535,0,0,1944.731,1944.414,0,0,0,0,0,0,0,0,0,500,987.7708,0.4938854,0.7008058,0.3172331,0,250,0.3172331,1944.414,0,0,99.01224,2.14369,42.37535,358.0036,357.9452,0.05839912,0,365.7461,2186.097,0,0,-1.224576e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 07:00:00,1564,7,25.78353,2813.822,609.1179,2.235477,54.11847,0,0,1969.676,1969.358,0,0,0,0,0,0,0,0,0,500,862.6153,0.4313077,0.6219848,0.3172331,0,250,0.3172331,1969.358,0,0,109.1179,2.235477,54.11847,363.8242,363.7656,0.05859699,0,373.7619,2247.775,0,0,2.264855e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 07:15:00,1565,7.25,25.91121,2795.471,624.5509,3.706226,54.63493,0,0,1956.83,1956.513,0,0,0,0,0,0,0,0,0,500,737.4795,0.3687398,0.5431762,0.3172331,0,250,0.3172331,1956.513,0,0,124.5509,3.706226,54.63493,362.3916,362.3328,0.0587494,0,372.4508,2269.723,0,0,-1.533218e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 07:30:00,1566,7.5,25.86102,2823.634,603.4345,4.816351,38.19799,0,0,1976.544,1976.227,0,0,0,0,0,0,0,0,0,500,612.3634,0.3061817,0.4643801,0.3172331,0,250,0.3172331,1976.227,0,0,103.4345,4.816351,38.19799,365.6686,365.6099,0.0586894,0,372.6767,2236.454,0,0,9.836576e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 07:45:00,1567,7.75,25.88035,2843.334,552.1267,1.460642,39.01367,0,0,1990.334,1990.017,0,0,0,0,0,0,0,0,0,500,487.267,0.2436335,0.3855963,0.3172331,0,250,0.3172331,1990.017,0,0,52.12667,1.460642,39.01367,368.3647,368.3059,0.05871249,0,375.5265,2157.834,0,0,1.526557e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 08:00:00,1568,8,25.96671,2860.271,503.1082,214.5056,42.82234,0,0,2002.19,2001.873,117.5813,51.83563,169.417,1,0,169.417,0,0,0,500,362.1903,0.1810952,0.3068249,0.3172331,0,250,0.3172331,1884.291,0,0,13.72389,34.47298,42.82234,371.2116,349.3529,21.85873,0,409.1279,2333.343,0,-7.105427e-15,5.156986e-14,4.263256e-14,489.3844,180.0326,0,500,0,0,0,0
tuned,2026-01-21 08:15:00,1569,8.25,25.88372,2845.345,449.7212,218.2023,40.56472,0,0,1991.742,1991.424,0,0,0,0,0,0,0,0,0,500,237.1333,0.1185667,0.2280659,0.3172331,0,250,0.3172331,1991.424,0,0,16.1097,151.8138,40.56472,368.6505,368.5918,0.05871652,0,376.0999,2358.218,0,0,5.945244e-14,4.263256e-14,433.6115,66.38848,0,500,0,0,0,0
tuned,2026-01-21 08:30:00,1570,8.5,25.83968,2865.488,369.8856,216.8893,31.26295,0,0,2005.842,2005.525,299.8228,105.7861,405.6089,1,221.8449,183.764,0,0,0,148.0406,200.0858,0.1000429,0.1493194,0.3172331,0,250,0.3172331,1705.702,0,0,0,33.1253,31.26295,370.9277,315.4247,55.503,0,426.9921,2405.598,0,-2.842171e-14,-4.996004e-16,4.263256e-14,369.8856,183.764,0,148.384,0,0,0,-5.684342e-14
tuned,2026-01-21 08:45:00,1571,8.75,26.00273,2866.099,311.6416,220.0525,38.92119,1,0,2006.269,2005.952,368.7163,126.1203,494.8366,1,306.223,188.6135,0,0,0,0.2173535,200,0.1,0.1259911,0.3172331,0,250,0.3172331,1637.236,0,0,5.201238,31.43891,38.92119,372.2413,303.7712,68.47015,437.1129,0,937.43,0,-2.842171e-14,0,4.263256e-14,306.4404,188.6135,0,0.2173535,0,0,0,0
tuned,2026-01-21 09:00:00,1572,9,26.17339,2893.985,247.2543,224.0345,42.3317,1,1,2025.789,2025.472,706.4843,223.4675,929.9518,2,239.6288,190.323,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1318.988,0,0,7.625515,33.71151,42.3317,377.1768,245.5792,131.5977,476.9283,0,1025.163,0,5.684342e-14,1.24345e-13,4.263256e-14,239.6288,190.323,0,0,500,0,0,0
tuned,2026-01-21 09:15:00,1573,9.25,26.45469,2867.129,196.4536,220.4469,62.48011,1,1,2006.99,2006.673,672.2355,214.1298,886.3653,2,191.2012,195.1641,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1334.438,0,0,5.252472,25.28274,62.48011,375.842,249.8954,125.9466,475.7256,0,1004.125,0,0,-1.216804e-13,4.263256e-14,191.2012,195.1641,0,0,500,0,0,0
tuned,2026-01-21 09:30:00,1574,9.5,26.40785,2888.35,159.8271,219.8836,67.99309,1,1,2021.845,2021.528,643.6773,205.9378,849.6151,2,154.2318,195.3833,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1377.85,0,0,5.595249,24.5003,67.99309,378.2588,257.7765,120.4823,476.4348,0,1004.784,0,0,1.301736e-13,4.263256e-14,154.2318,195.3833,0,0,500,0,0,0
tuned,2026-01-21 09:45:00,1575,9.75,26.48391,2893.524,127.8634,220.6994,72.65881,1,1,2025.467,2025.15,619.6589,198.8971,818.556,2,124.4081,194.1479,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1405.491,0,0,3.45539,26.55144,72.65881,379.5305,263.3598,116.1707,475.8717,0,1003.505,0,1.136868e-13,8.903989e-14,4.263256e-14,124.4081,194.1479,0,0,500,0,0,5.684342e-14
tuned,2026-01-21 10:00:00,1576,10,26.35591,2891.497,93.82272,226.7209,80.54515,1,1,2024.048,2023.731,610.0419,196.0859,806.1278,2,112.4002,193.7276,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1413.689,0,0,0,32.99326,80.54515,378.2666,264.1989,114.0677,475.3376,0,1007.589,0,0,2.131628e-14,4.263256e-14,93.82272,193.7276,0,0,500,18.57752,0,2.842171e-14
tuned,2026-01-21 10:15:00,1577,10.25,26.71054,2946.999,83.56998,225.2513,92.89162,1,1,2062.899,2062.582,595.5995,191.8838,787.4833,2,94.20231,193.281,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1466.982,0,0,0,31.97028,92.89162,388.3586,276.1722,112.1865,485.5436,0,1026.236,0,2.842171e-14,-1.135758e-13,4.263256e-14,83.56998,193.281,0,0,500,10.63233,0,2.842171e-14
tuned,2026-01-21 10:30:00,1578,10.5,26.67849,2943.867,74.74717,231.8675,102.7567,1,1,2060.707,2060.39,594.4615,191.7522,786.2136,2,91.0912,195.1224,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1465.929,0,0,0,36.7451,102.7567,387.6887,275.7907,111.898,486.8749,0,1037.135,0,0,-2.081668e-13,4.263256e-14,74.74717,195.1224,0,0,500,16.34403,0,8.526513e-14
tuned,2026-01-21 10:45:00,1579,10.75,26.78674,2955.963,55.06551,235.7596,100.1364,0,1,2069.174,2068.857,589.0559,190.7179,779.7738,2,79.75291,200.0209,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1479.801,0,0,0,35.73873,100.1364,390.1556,279.0256,111.13,0,488.6249,2749.086,0,2.842171e-14,4.474199e-13,4.263256e-14,55.06551,200.0209,0,0,500,24.6874,0,-8.526513e-14
tuned,2026-01-21 11:00:00,1580,11,27.17058,2990.883,63.09024,240.4417,115.7258,0,0,2093.618,2093.301,0,0,0,0,0,0,0,0,0,263.4123,1133.156,0.5665778,0.7551171,0.3172331,0,250,0.3172331,2093.301,0,0,0,40.11961,115.7258,397.9327,397.8724,0.0602963,0,419.8683,2378.482,0,0,-1.310063e-13,4.263256e-14,63.09024,200.3221,0,269.048,0,0,0,0
tuned,2026-01-21 11:15:00,1581,11.25,27.4892,2988.668,55.44168,246.6102,126.3909,0,0,2092.068,2091.75,0,0,0,0,0,0,0,0,0,256.9593,1068.737,0.5343687,0.7135315,0.3172331,0,250,0.3172331,2091.75,0,0,0,45.09263,126.3909,400.3047,400.244,0.06070066,0,424.4281,2412.139,0,0,3.377298e-13,4.263256e-14,55.44168,201.5176,0,275.4377,0,0,0,0
tuned,2026-01-21 11:30:00,1582,11.5,27.51728,3033.737,60.19216,245.2937,134.4249,0,0,2123.616,2123.298,0,0,0,0,0,0,0,0,0,262.2601,1003.004,0.5015021,0.6729683,0.3172331,0,250,0.3172331,2123.298,0,0,0,43.22576,134.4249,406.5815,406.5208,0.06073656,0,432.2574,2451.98,0,0,-1.29452e-13,4.263256e-14,60.19216,202.068,0,286.1617,0,0,0,0
tuned,2026-01-21 11:45:00,1583,11.75,27.93955,3026.965,56.22934,249.0975,152.7136,0,0,2118.876,2118.559,0,0,0,0,0,0,0,0,0,261.2207,937.5411,0.4687705,0.631577,0.3172331,0,250,0.3172331,2118.559,0,0,0,44.10613,152.7136,409.3141,409.2528,0.06128154,0,438.7533,2489.226,0,0,-1.613154e-13,4.263256e-14,56.22934,204.9913,0,296.2296,0,0,0,0
tuned,2026-01-21 12:00:00,1584,12,28.12981,3021.589,51.51021,244.601,162.7818,0,0,2115.112,2114.795,0,0,0,0,0,0,0,0,0,256.6185,873.2388,0.4366194,0.5903559,0.3172331,0,250,0.3172331,2114.795,0,0,0,39.49269,162.7818,410.2457,410.1842,0.06153031,0,441.7572,2497.79,0,0,7.993606e-14,4.263256e-14,51.51021,205.1083,0,286.4137,0,0,0,2.842171e-14
tuned,2026-01-21 12:15:00,1585,12.25,28.13181,3029.566,49.81872,251.6972,178.2058,0,0,2120.696,2120.379,0,0,0,0,0,0,0,0,0,252.4373,809.992,0.404996,0.5498657,0.3172331,0,250,0.3172331,2120.379,0,0,0,49.07859,178.2058,411.3463,411.2848,0.06153293,0,445.8509,2536.841,0,0,8.093526e-14,4.263256e-14,49.81872,202.6186,0,284.9175,0,0,0,0
tuned,2026-01-21 12:30:00,1586,12.5,28.2962,3039.195,65.21071,249.5105,195.9751,0,0,2127.437,2127.119,0,0,0,0,0,0,0,0,0,270.0264,742.3579,0.371179,0.5100401,0.3172331,0,250,0.3172331,2127.119,0,0,0,44.69477,195.9751,414.1062,414.0445,0.06174952,0,452.1911,2564.149,0,0,1.408873e-13,4.263256e-14,65.21071,204.8157,0,276.2173,0,0,0,-2.842171e-14
tuned,2026-01-21 12:45:00,1587,12.75,28.50509,3091.399,77.79552,242.2095,207.9221,0,0,2163.979,2163.662,0,0,0,0,0,0,0,0,0,276.1701,673.1985,0.3365993,0.4674519,0.3172331,0,250,0.3172331,2163.662,0,0,9.026257,34.80858,207.9221,423.1116,423.0496,0.06202694,0,463.7035,2625.984,0,0,-3.852474e-14,4.263256e-14,68.76927,207.4009,0,276.1701,0,0,0,2.842171e-14
tuned,2026-01-21 13:00:00,1588,13,28.70828,3119.032,88.71096,240.3647,219.152,0,0,2183.322,2183.005,0,0,0,0,0,0,0,0,0,286.2829,601.5218,0.3007609,0.4239032,0.3172331,0,250,0.3172331,2183.005,0,0,9.299919,33.4928,219.152,428.7675,428.7052,0.0622992,0,471.7429,2668.404,0,0,-1.225131e-13,4.263256e-14,79.41104,206.8719,0,286.2829,0,0,0,0
tuned,2026-01-21 13:15:00,1589,13.25,28.56011,3113.099,88.7704,238.8594,223.8521,0,0,2179.169,2178.852,0,0,0,0,0,0,0,0,0,278.6584,531.7625,0.2658813,0.3787695,0.3172331,0,250,0.3172331,2178.852,0,0,14.33478,34.63666,223.8521,426.5865,426.5244,0.06210043,0,470.3449,2671.373,0,0,2.158829e-13,4.263256e-14,74.43562,204.2227,0,278.6584,0,0,0,0
tuned,2026-01-21 13:30:00,1590,13.5,28.91021,3134.073,78.46866,240.1367,245.0728,0,0,2193.851,2193.534,0,0,0,0,0,0,0,0,0,279.3029,461.8531,0.2309265,0.3348431,0.3172331,0,250,0.3172331,2193.534,0,0,2.778377,36.52403,245.0728,432.7228,432.6602,0.06257214,0,480.9992,2713.292,0,0,1.129097e-13,4.263256e-14,75.69029,203.6126,0,279.3029,0,0,0,0
tuned,2026-01-21 13:45:00,1591,13.75,28.81888,3111.286,64.28379,238.6093,244.7937,1,0,2177.9,2177.583,0,0,0,0,0,0,0,0,0,268.2365,394.7213,0.1973606,0.2908221,0.3172331,0,250,0.3172331,2177.583,0,0,0,34.65656,244.7937,428.727,428.6645,0.0624484,476.853,0,1013.489,0,0,-7.438494e-15,4.263256e-14,64.28379,203.9527,0,276.0187,0,0,0,0
tuned,2026-01-21 14:00:00,1592,14,28.90006,3121.328,74.29655,237.0271,254.2812,1,1,2184.93,2184.613,592.2511,192.0515,784.3026,2,80.3838,203.9188,0,0,500,0,519.6591,0.2598296,0.2485502,0.3172331,0,250,0.3172331,1592.362,0,0,0,33.10833,254.2812,430.8682,314.0137,116.8545,556.2095,0,1169.531,0,-5.684342e-14,-1.546818e-13,4.263256e-14,74.29655,203.9188,0,0,500,6.087249,0,-2.842171e-14
tuned,2026-01-21 14:15:00,1593,14.25,29.18312,3115.341,85.31705,241.9693,268.9496,1,1,2180.739,2180.422,591.9861,191.8993,783.8854,2,80.68126,203.2041,0,0,500,0,644.5773,0.3222887,0.3272217,0.3172331,0,250,0.3172331,1588.436,0,0,4.635788,38.76525,268.9496,432.6986,315.1748,117.5238,560.4386,0,1195.744,0,5.684342e-14,8.043566e-14,4.263256e-14,80.68126,203.2041,0,0,500,0,0,0
tuned,2026-01-21 14:30:00,1594,14.5,29.32643,3098.857,83.63557,239.2358,260.7164,1,1,2169.2,2168.882,592.218,191.7464,783.9644,2,82.82566,201.1388,0,0,500,0,769.4758,0.3847379,0.4058809,0.3172331,0,250,0.3172331,1576.664,0,0,0.8099087,38.09704,260.7164,431.7595,313.8207,117.9388,557.4604,0,1182.035,0,0,4.374279e-14,4.263256e-14,82.82566,201.1388,0,0,500,0,0,0
tuned,2026-01-21 14:45:00,1595,14.75,29.40829,3125.664,83.83527,239.9531,268.0673,1,1,2187.965,2187.648,591.769,191.7031,783.4721,2,81.52581,201.9463,0,0,500,0,894.3547,0.4471774,0.4845277,0.3172331,0,250,0.3172331,1595.879,0,0,2.309464,38.00677,268.0673,436.2765,318.2155,118.061,563.3707,0,1196.287,0,0,5.762057e-14,4.263256e-14,81.52581,201.9463,0,0,500,0,0,0
tuned,2026-01-21 15:00:00,1596,15,29.41136,3124.884,75.10242,236.8206,278.1533,1,1,2187.419,2187.101,600.059,194.1637,794.2227,2,91.56362,202.659,0,0,500,0,1019.214,0.509607,0.5631621,0.3172331,0,250,0.3172331,1587.042,0,0,0,34.16155,278.1533,436.1969,316.4749,119.7221,566.1056,0,1191.14,0,-1.136868e-13,-8.981704e-14,4.263256e-14,75.10242,202.659,0,0,500,16.46119,0,-8.526513e-14
tuned,2026-01-21 15:15:00,1597,15.25,29.55698,3118.544,69.42223,236.1395,281.4449,1,1,2182.981,2182.664,602.6417,194.874,797.5157,2,95.16384,202.3519,0,0,500,0,1144.053,0.5720267,0.6417841,0.3172331,0,250,0.3172331,1580.022,0,0,0,33.78767,281.4449,436.7069,316.0845,120.6224,567.2618,0,1192.807,0,-5.684342e-14,-7.660539e-15,4.263256e-14,69.42223,202.3519,0,0,500,25.74161,0,-1.421085e-14
tuned,2026-01-21 15:30:00,1598,15.5,29.79496,3071.149,95.57517,230.7134,290.4526,1,1,2149.805,2149.487,607.8491,196.1548,804.0039,2,103.6951,200.3088,0,0,500,0,1268.873,0.6344367,0.7203937,0.3172331,0,250,0.3172331,1541.638,0,0,0,30.40453,290.4526,432.3341,310.0295,122.3046,564.5954,0,1181.639,0,-5.684342e-14,-6.683543e-14,4.263256e-14,95.57517,200.3088,0,0,500,8.11989,0,1.421085e-14
tuned,2026-01-21 15:45:00,1599,15.75,29.77929,3059.341,103.6151,227.1796,277.1788,1,1,2141.539,2141.221,607.8882,195.8658,803.754,2,106.2692,197.4848,0,0,500,0,1393.674,0.6968368,0.798991,0.3172331,0,250,0.3172331,1533.333,0,0,0,29.69483,277.1788,430.5225,308.2524,122.2701,559.8406,0,1170.905,0,-5.684342e-14,-3.530509e-14,4.263256e-14,103.6151,197.4848,0,0,500,2.654125,0,-1.136868e-13
tuned,2026-01-21 16:00:00,1600,16,29.87892,3057.826,118.3395,225.175,278.9449,1,1,2140.478,2140.161,223.4037,85.2941,308.6978,1,110.9055,197.7923,0,0,0,0,1393.454,0.6967271,0.8775759,0.3172331,0,250,0.3172331,1916.757,0,0,7.433953,27.3827,278.9449,431.2594,386.1845,45.07486,527.6799,0,1115.419,0,0,1.221245e-14,4.263256e-14,110.9055,197.7923,0,0,0,0,0,0
tuned,2026-01-21 16:15:00,1601,16.25,29.86893,2999.48,152.7838,223.0079,275.1077,1,1,2099.636,2099.319,229.8073,86.84133,316.6487,1,121.6304,195.0183,0,0,0,0,1393.235,0.6966174,0.8774377,0.3172331,0,250,0.3172331,1869.511,0,0,31.15345,27.98961,275.1077,422.937,376.5822,46.3548,518.8395,0,1139.701,0,-5.684342e-14,4.122258e-13,4.263256e-14,121.6304,195.0183,0,0,0,0,0,-2.842171e-14
tuned,2026-01-21 16:30:00,1602,16.5,29.84506,3015.836,154.7717,222.3033,263.2355,1,1,2111.085,2110.768,249.2102,92.06093,341.2711,1,149.6578,191.6133,0,0,0,0,1393.016,0.6965078,0.8772996,0.3172331,0,250,0.3172331,1861.558,0,0,5.113884,30.69,263.2355,425.0185,374.7818,50.23661,519.8392,0,1101.44,0,-1.421085e-14,-3.08753e-13,4.263256e-14,149.6578,191.6133,0,0,0,0,0,0
tuned,2026-01-21 16:45:00,1603,16.75,29.60463,3002.825,180.6886,219.4724,242.3567,1,1,2101.978,2101.66,273.2285,98.89011,372.1186,1,181.2593,190.8593,0,0,0,0,1392.796,0.6963981,0.8771615,0.3172331,0,250,0.3172331,1828.432,0,0,0,28.61308,242.3567,420.9435,366.163,54.78046,513.5877,0,1076.533,0,-5.684342e-14,-1.176836e-13,4.263256e-14,180.6886,190.8593,0,0,0,0.5707463,0,0
tuned,2026-01-21 17:00:00,1604,17,29.65269,2993.428,228.0178,215.2972,240.0451,1,1,2095.399,2095.082,303.0385,107.4605,410.499,1,219.6869,190.8121,0,0,0,0,1392.577,0.6962885,0.8770234,0.3172331,0,250,0.3172331,1792.044,0,0,8.330934,24.48517,240.0451,420.0709,359.2563,60.81462,514.8393,0,1086.286,0,-2.842171e-14,2.912115e-13,4.263256e-14,219.6869,190.8121,0,0,0,0,0,0
tuned,2026-01-21 17:15:00,1605,17.25,29.77679,2958.873,270.9088,217.5176,234.2188,1,1,2071.211,2070.894,337.7968,117.3876,455.1844,1,265.0476,190.1369,0,0,0,0,1392.358,0.6961789,0.8768853,0.3172331,0,250,0.3172331,1733.097,0,0,5.861207,27.38077,234.2188,416.3613,348.3925,67.96873,512.8635,0,1083.069,0,-5.684342e-14,2.23821e-13,4.263256e-14,265.0476,190.1369,0,0,0,0,0,0
tuned,2026-01-21 17:30:00,1606,17.5,29.75304,2908.43,314.3524,213.121,222.8688,1,0,2035.901,2035.584,0,0,0,0,0,0,0,0,0,486.733,1270.455,0.6352277,0.8767473,0.3172331,0,250,0.3172331,2035.584,0,0,15.50616,25.23423,222.8688,409.0483,408.9846,0.0637377,453.7628,0,977.8028,0,0,-1.036948e-13,4.263256e-14,298.8462,187.8867,0,486.733,0,0,0,-2.842171e-14
tuned,2026-01-21 17:45:00,1607,17.75,29.87118,2897.872,357.7666,210.539,214.894,0,0,2028.511,2028.193,0,0,0,0,0,0,0,0,0,500,1145.255,0.5726277,0.7999871,0.3172331,0,250,0.3172331,2028.193,0,0,11.67488,56.63069,214.894,408.6303,408.5664,0.06390456,0,451.8554,2603.032,0,0,3.28515e-13,4.263256e-14,346.0917,153.9083,0,500,0,0,0,0
tuned,2026-01-21 18:00:00,1608,18,29.86855,2886.571,413.254,1.827943,200.7981,0,0,2020.6,2020.282,0,0,0,0,0,0,0,0,0,394.6082,1046.423,0.5232115,0.7211505,0.3172331,0,250,0.3172331,2020.282,0,0,20.47371,0,200.7981,407.0131,406.9492,0.06390083,0,447.3963,2495.997,0,0,5.040413e-14,4.263256e-14,392.7803,1.827943,0,397.6755,0,0,0,7.771561e-15
tuned,2026-01-21 18:15:00,1609,18.25,29.98878,2877.731,463.8643,0,184.7393,0,0,2014.412,2014.095,0,0,0,0,0,0,0,0,0,439.5761,936.3643,0.4681821,0.6589172,0.3172331,0,250,0.3172331,2014.095,0,0,24.28821,0,184.7393,406.8504,406.7864,0.06407151,0,444.0981,2484.437,0,0,1.176836e-14,4.263256e-14,439.5761,0,0,443.8889,0,0,0,0
tuned,2026-01-21 18:30:00,1610,18.5,29.96247,2916.078,495.9187,1.955743,177.1306,0,0,2041.254,2040.937,0,0,0,0,0,0,0,0,0,490.7794,813.522,0.406761,0.5896148,0.3172331,0,250,0.3172331,2040.937,0,0,7.095069,0,177.1306,412.031,411.967,0.06403409,0,447.7211,2474.705,0,0,2.315925e-13,4.263256e-14,488.8236,1.955743,0,491.3611,0,0,0,4.218847e-15
tuned,2026-01-21 18:45:00,1611,18.75,29.86242,2893.815,542.5435,1.486846,161.5048,0,0,2025.671,2025.353,0,0,0,0,0,0,0,0,0,500,688.3939,0.344197,0.5122629,0.3172331,0,250,0.3172331,2025.353,0,0,42.54352,1.486846,161.5048,407.9791,407.9152,0.06389216,0,440.443,2498.389,0,0,-9.436896e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 19:00:00,1612,19,29.73786,2921.818,569.8615,3.73939,145.953,0,0,2045.273,2044.956,0,0,0,0,0,0,0,0,0,500,563.2856,0.2816428,0.4334716,0.3172331,0,250,0.3172331,2044.956,0,0,69.86151,3.73939,145.953,410.7934,410.7297,0.06371632,0,440.0443,2547.205,0,0,7.760459e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 19:15:00,1613,19.25,29.6798,2889.379,576.3828,4.039959,125.3164,0,0,2022.565,2022.248,0,0,0,0,0,0,0,0,0,500,438.1969,0.2190985,0.3546927,0.3172331,0,250,0.3172331,2022.248,0,0,76.38277,4.039959,125.3164,405.7122,405.6486,0.0636347,0,430.7862,2508.053,0,0,6.661338e-16,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 19:30:00,1614,19.5,29.63832,2891.751,579.9304,0.9328162,119.3863,0,0,2024.225,2023.908,0,0,0,0,0,0,0,0,0,500,313.1279,0.156564,0.2759262,0.3172331,0,250,0.3172331,2023.908,0,0,79.93038,0.9328162,119.3863,405.6739,405.6103,0.0635765,0,429.5364,2501.939,0,0,-1.201816e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-21 19:45:00,1615,19.75,29.45312,2856.997,566.9727,4.206882,103.6966,0,0,1999.898,1999.581,0,0,0,0,0,0,0,0,0,452.3145,200,0.1,0.1971721,0.3172331,0,250,0.3172331,1999.581,0,0,114.6582,4.206882,103.6966,399.1688,399.1055,0.063318,0,419.8027,2513.957,0,0,-2.792211e-14,4.263256e-14,452.3145,0,0,452.3145,0,0,0,0
tuned,2026-01-21 20:00:00,1616,20,29.3411,2832.982,540.9814,1.439714,86.82069,0,0,1983.087,1982.77,427.2416,122.907,550.1486,2,549.9971,0.02548394,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1555.528,0,0,0,1.41423,86.82069,394.8423,309.7133,85.12905,0,449.9067,2476.926,0,4.263256e-14,0,4.263256e-14,540.9814,0.02548394,0,0,0.1259371,9.01571,0,3.019807e-14
tuned,2026-01-21 20:15:00,1617,20.25,29.07327,2856.655,518.0625,6.247814,76.44305,0,0,1999.658,1999.341,401.1812,115.5838,516.765,2,514.9805,1.658551,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1598.16,0,0,3.082013,4.589263,76.44305,395.8199,316.3458,79.4741,0,447.061,2472.069,0,-1.421085e-14,0,4.263256e-14,514.9805,1.658551,0,0,0.1259371,0,0,1.176836e-14
tuned,2026-01-21 20:30:00,1618,20.5,28.79979,2850.173,463.0284,1.620456,75.76303,0,0,1995.121,1994.804,370.4211,106.5934,477.0145,1,476.5627,0.3258295,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1624.383,0,0,0,1.294626,75.76303,392.584,319.6331,72.95093,0,441.1346,2428.473,0,-7.105427e-14,0,4.263256e-14,463.0284,0.3258295,0,0,0.1259371,13.53428,0,-3.552714e-14
tuned,2026-01-21 20:45:00,1619,20.75,28.77198,2798.616,440.4108,3.244236,75.68992,0,0,1959.031,1958.714,334.8216,96.35182,431.1735,1,430.7283,0.3191695,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1623.893,0,0,9.682484,2.925066,75.68992,385.2507,319.3444,65.90629,0,430.581,2389.943,0,0,0,4.263256e-14,430.7283,0.3191695,0,0,0.1259371,0,0,-8.881784e-16
