controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-21 21:00:00,1620,21,28.70142,2804.093,393.488,5.052695,66.27606,0,0,1962.865,1962.548,300.0013,86.3081,386.3094,1,386.1181,0.06535215,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1662.547,0,0,7.369951,4.987342,66.27606,385.4163,326.4476,58.96873,0,425.7693,2363.047,0,-4.263256e-14,0,4.263256e-14,386.1181,0.06535215,0,0,0.1259371,0,0,-3.219647e-14
tuned,2026-01-21 21:15:00,1621,21.25,28.68997,2812.286,342.2069,8.141123,72.23318,0,0,1968.6,1968.283,257.1828,73.99919,331.1819,1,330.9092,0.1468549,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1711.1,0,0,11.29771,7.994269,72.23318,386.4468,335.8982,50.54864,0,424.0771,2365.703,0,-1.421085e-14,0,4.263256e-14,330.9092,0.1468549,0,0,0.1259371,0,0,6.27276e-15
tuned,2026-01-21 21:30:00,1622,21.5,28.57822,2803.151,311.7792,5.274842,58.7504,0,0,1962.205,1961.888,217.4707,62.68137,280.1521,1,278.881,1.145126,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1744.417,0,0,32.89823,4.129716,58.7504,384.2643,341.6143,42.65003,0,415.8009,2350.778,0,2.842171e-14,0,4.263256e-14,278.881,1.145126,0,0,0.1259371,0,0,4.884981e-15
tuned,2026-01-21 21:45:00,1623,21.75,28.47487,2769.651,256.2381,0,53.96462,0,0,1938.756,1938.438,200.2578,57.61866,257.8764,1,257.6503,0.1001978,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1738.18,0,0,0,0,53.96462,378.8286,339.6367,39.19192,0,407.7999,2242.9,0,-4.263256e-14,0,4.263256e-14,256.2381,0,0,0,0.1259371,1.51242,0,-3.463896e-14
tuned,2026-01-21 22:00:00,1624,22,28.5662,2752.215,209.2962,0,51.83814,0,0,1926.551,1926.233,163.7791,47.21866,210.9978,1,209.8895,0.9823283,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1762.454,0,0,0,0,51.83814,377.1842,345.057,32.12714,0,402.4247,2213.336,0,-1.421085e-14,0,4.263256e-14,209.2962,0,0,0,0.1259371,1.575645,0,-1.909584e-14
tuned,2026-01-21 22:15:00,1625,22.25,28.3152,2754.176,194.1856,0,51.61659,0,0,1927.923,1927.606,135.9709,39.19153,175.1624,1,174.3133,0.7231874,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1791.635,0,0,19.87231,0,51.61659,375.4236,348.8842,26.53933,0,398.127,2223.978,0,-7.105427e-15,0,4.263256e-14,174.3133,0,0,0,0.1259371,0.7231874,0,-2.775558e-15
tuned,2026-01-21 22:30:00,1626,22.5,28.20381,2747.27,157.0926,0,44.40274,0,0,1923.089,1922.772,116.4561,33.54394,150,1,142.8408,0.4055188,0,0,6.753644,0,201.6569,0.1008285,0.1259371,0.3172331,0,250,0.3172331,1806.316,0,0,14.25179,0,44.40274,373.5908,350.9057,22.68508,0,393.0756,2186.5,0,-1.421085e-14,-5.684342e-14,4.263256e-14,142.8408,0,0,0,6.753644,0.4055188,0,-1.354472e-14
tuned,2026-01-21 22:45:00,1627,22.75,28.25056,2738.351,140.8588,0,45.88814,0,0,1916.846,1916.528,0,0,0,0,0,0,0,0,0,6.500727,200,0.1,0.1269804,0.3172331,0,250,0.3172331,1916.528,0,0,134.358,0,45.88814,372.7503,372.6886,0.06168923,0,381.6121,2330.634,0,0,1.110223e-16,4.263256e-14,6.500727,0,0,6.500727,0,0,0,0
tuned,2026-01-21 23:00:00,1628,23,28.35009,2704.272,127.9037,0,53.41352,0,0,1892.99,1892.673,116.4697,33.53034,150,1,118.5109,0.2407478,0,0,31.2484,0,207.7806,0.1038903,0.1259371,0.3172331,0,250,0.3172331,1776.203,0,0,9.392816,0,53.41352,368.8968,346.138,22.75887,0,390.0773,2161.628,0,-7.105427e-15,-1.421085e-14,4.263256e-14,118.5109,0,0,0,31.2484,0.2407478,0,6.106227e-16
tuned,2026-01-21 23:15:00,1629,23.25,28.26054,2739.442,120.8418,0,41.68155,0,0,1917.609,1917.292,0,0,0,0,0,0,0,0,0,30.99162,200,0.1,0.1308364,0.3172331,0,250,0.3172331,1917.292,0,0,89.85022,0,41.68155,372.9785,372.9168,0.0617024,0,381.0239,2250.623,0,0,-1.082467e-15,4.263256e-14,30.99162,0,0,30.99162,0,0,0,0
tuned,2026-01-21 23:30:00,1630,23.5,28.08501,2746.227,123.9207,0,31.608,0,1,1922.359,1922.041,462.4807,133.0556,595.5363,2,95.40356,0.132706,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1459.561,0,0,28.51709,0,31.608,372.5033,282.825,89.67825,0,422.0054,2370.222,0,-2.842171e-14,1.24345e-13,4.263256e-14,95.40356,0,0,0,500,0.132706,0,-2.556289e-14
tuned,2026-01-21 23:45:00,1631,23.75,27.79161,2712.451,109.4642,0,31.85923,1,1,1898.716,1898.399,461.7023,132.8716,594.5739,2,94.06597,0.5079061,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1436.696,0,0,15.39825,0,31.85923,365.6353,276.6643,88.971,415.671,0,857.904,0,-5.684342e-14,-1.216804e-13,4.263256e-14,94.06597,0,0,0,500,0.5079061,0,-2.242651e-14
tuned,2026-01-22 00:00:00,1632,0,27.61301,2674.108,94.29457,0,38.4111,1,1,1871.876,1871.559,445.1637,128.1309,573.2946,2,72.62712,0.6674873,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1426.395,0,0,21.66745,0,38.4111,359.1081,273.6453,85.46284,409.1451,0,855.6665,0,-2.842171e-14,1.301736e-13,4.263256e-14,72.62712,0,0,0,500,0.6674873,0,-9.880985e-15
tuned,2026-01-22 00:15:00,1633,0.25,27.47461,2693.846,71.00949,3.023715,36.95991,1,1,1885.693,1885.375,444.4752,127.9768,572.452,2,71.37123,1.080731,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1440.9,0,0,0,1.942984,36.95991,360.7053,275.623,85.08226,410.6697,0,824.691,0,1.421085e-14,8.903989e-14,4.263256e-14,71.00949,1.080731,0,0,500,0.361736,0,-2.842171e-14
tuned,2026-01-22 00:30:00,1634,0.5,27.32106,2688.018,70.50449,7.295636,43.06431,1,1,1881.613,1881.295,439.7911,126.5668,566.3578,2,65.86501,0.4928003,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1441.504,0,0,4.639484,6.802836,43.06431,358.7657,274.8506,83.91513,409.6284,0,838.9948,0,-2.842171e-14,2.131628e-14,4.263256e-14,65.86501,0.4928003,0,0,500,0,0,5.684342e-14
tuned,2026-01-22 00:45:00,1635,0.75,27.23094,2639.142,63.31001,5.052956,38.6873,1,1,1847.399,1847.082,443.7248,127.6728,571.3976,2,71.1457,0.2518623,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1403.357,0,0,0,4.801094,38.6873,351.5778,267.0723,84.50544,402.1076,0,812.4972,0,-1.421085e-14,-1.135758e-13,4.263256e-14,63.31001,0.2518623,0,0,500,7.835688,0,0
tuned,2026-01-22 01:00:00,1636,1,27.15086,2650.096,75.0981,2.740024,28.20843,1,1,1855.067,1854.75,442.7846,127.3975,570.1821,2,69.97578,0.2063413,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1411.965,0,0,5.122321,2.533683,28.20843,352.4462,268.2608,84.1854,401.0176,0,815.2418,0,5.684342e-14,-2.081668e-13,4.263256e-14,69.97578,0.2063413,0,0,500,0,0,0
tuned,2026-01-22 01:15:00,1637,1.25,26.94363,2660.44,81.91334,0,31.36561,1,1,1862.308,1861.991,449.1535,129.2112,578.3647,2,78.33109,0.03361758,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1412.837,0,0,3.582256,0,31.36561,352.2962,267.269,85.02718,402.4137,0,811.0068,0,5.684342e-14,4.474199e-13,4.263256e-14,78.33109,0,0,0,500,0.03361758,0,1.943584e-14
tuned,2026-01-22 01:30:00,1638,1.5,26.68887,2643.99,78.924,3.782128,25.12583,1,1,1850.793,1850.476,443.7093,127.7181,571.4274,2,70.70676,0.7206378,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1406.767,0,0,8.217235,3.06149,25.12583,348.2716,264.7173,83.55435,397.1634,0,813.7826,0,2.842171e-14,-1.731948e-14,4.263256e-14,70.70676,0.7206378,0,0,500,0,0,5.684342e-14
tuned,2026-01-22 01:45:00,1639,1.75,26.51578,2631.308,89.89144,5.189481,20.39296,1,1,1841.915,1841.598,116.3803,33.61966,150,1,53.12969,1.322696,0,0,95.54762,0,1347.687,0.6738436,0.8337089,0.3172331,0,250,0.3172331,1725.218,0,0,36.76175,3.866785,20.39296,345.3636,323.4826,21.88108,360.9259,0,791.9361,0,1.421085e-14,3.699263e-13,4.263256e-14,53.12969,1.322696,0,0,95.54762,0,0,-1.421085e-14
tuned,2026-01-22 02:00:00,1640,2,26.43939,2656.698,108.2804,1.02129,30.69071,1,1,1859.688,1859.371,115.9206,34.07941,150,1,69.82014,6.89115,0,0,73.28871,0,1365.797,0.6828986,0.8486188,0.3172331,0,250,0.3172331,1743.45,0,0,38.46028,0,30.69071,348.1475,326.3869,21.76059,366.2119,0,798.7677,0,-1.421085e-14,-4.405365e-13,4.263256e-14,69.82014,1.02129,0,0,73.28871,5.869861,0,5.329071e-15
tuned,2026-01-22 02:15:00,1641,2.25,26.51766,2638.128,92.44925,5.60637,35.0523,1,1,1846.69,1846.372,116.0343,33.9657,150,1,63.18297,5.513934,0,0,81.30309,0,1385.908,0.692954,0.8600225,0.3172331,0,250,0.3172331,1730.338,0,0,29.26627,0.09243567,35.0523,346.2723,324.4552,21.81704,364.9936,0,780.6309,0,7.105427e-15,-3.652634e-14,4.263256e-14,63.18297,5.513934,0,0,81.30309,0,0,1.421085e-14
tuned,2026-01-22 02:30:00,1642,2.5,26.19159,2619.549,93.75576,6.038363,48.79918,1,1,1833.684,1833.367,116.0244,33.97557,150,1,75.14949,5.633484,0,0,69.21703,0,1402.994,0.701497,0.8726859,0.3172331,0,250,0.3172331,1717.343,0,0,18.60627,0.4048794,48.79918,341.5366,319.8671,21.66945,362.9319,0,758.658,0,-7.105427e-15,4.662937e-14,4.263256e-14,75.14949,5.633484,0,0,69.21703,0,0,0
tuned,2026-01-22 02:45:00,1643,2.75,26.21274,2588.241,89.33332,1.941536,41.82375,1,1,1811.769,1811.451,116.1802,33.8198,150,1,80.45612,3.746767,0,0,65.79711,0,1419.222,0.7096112,0.8834448,0.3172331,0,250,0.3172331,1695.271,0,0,8.877199,0,41.82375,337.6009,315.8931,21.70787,357.5062,0,730.3256,0,0,-1.533218e-13,4.263256e-14,80.45612,1.941536,0,0,65.79711,1.805231,0,6.217249e-15
tuned,2026-01-22 03:00:00,1644,3,26.06983,2610.243,89.46944,0,27.22589,1,1,1827.17,1826.853,116.3685,33.6315,150,1,79.34975,1.466028,0,0,69.18422,0,1436.295,0.7181475,0.8936636,0.3172331,0,250,0.3172331,1710.484,0,0,10.11969,0,27.22589,339.4764,317.7969,21.67945,356.4868,0,730.4301,0,0,-3.843592e-13,4.263256e-14,79.34975,0,0,0,69.18422,1.466028,0,6.661338e-16
tuned,2026-01-22 03:15:00,1645,3.25,26.10761,2657.271,81.35753,0,18.41744,1,1,1860.09,1859.772,116.4796,33.52037,150,1,94.40264,0.1199969,0,0,55.47736,0,1449.938,0.7249692,0.904414,0.3172331,0,250,0.3172331,1743.293,0,0,0,0,18.41744,345.8597,324.1428,21.71687,361.0877,0,722.1753,0,1.421085e-14,5.528911e-14,4.263256e-14,81.35753,0,0,0,55.47736,13.16511,0,3.552714e-15
tuned,2026-01-22 03:30:00,1646,3.5,26.2496,2667.173,72.33313,0.2086341,22.04436,1,1,1867.021,1866.704,116.4749,33.52508,150,1,97.64459,0.1770817,0,0,52.17833,0,1462.755,0.7313773,0.9130049,0.3172331,0,250,0.3172331,1750.229,0,0,0,0.03155236,22.04436,348.1596,326.3804,21.77925,364.0163,0,728.087,0,-7.105427e-15,3.775869e-13,4.263256e-14,72.33313,0.1770817,0,0,52.17833,25.31146,0,0
tuned,2026-01-22 03:45:00,1647,3.75,26.22381,2642.468,99.28833,0,16.3912,1,1,1849.727,1849.41,116.4645,33.53553,150,1,94.19513,0.3036403,0,0,55.50123,0,1476.4,0.7381998,0.9210752,0.3172331,0,250,0.3172331,1732.946,0,0,5.0932,0,16.3912,344.7523,322.9865,21.76578,359.577,0,727.9399,0,-1.421085e-14,2.148282e-13,4.263256e-14,94.19513,0,0,0,55.50123,0.3036403,0,-5.162537e-15
tuned,2026-01-22 04:00:00,1648,4,26.00106,2661.026,108.315,2.005993,21.5554,1,1,1862.718,1862.401,116.4853,33.51472,150,1,116.4355,0.05164725,0,0,33.51288,0,1484.546,0.7422728,0.9296672,0.3172331,0,250,0.3172331,1745.916,0,0,0,1.954346,21.5554,345.5953,323.9246,21.67069,361.4385,0,726.2483,0,-7.105427e-15,-5.984102e-14,4.263256e-14,108.315,0.05164725,0,0,33.51288,8.120465,0,0
tuned,2026-01-22 04:15:00,1649,4.25,25.87977,2690.341,107.4741,3.283036,22.95535,1,1,1883.239,1882.921,116.4838,33.51623,150,1,122.7542,0.06994552,0,0,27.17581,0,1491.106,0.7455529,0.9347965,0.3172331,0,250,0.3172331,1766.438,0,0,0,3.213091,22.95535,348.5397,326.9228,21.6169,364.6875,0,734.9176,0,-1.421085e-14,3.261835e-13,4.263256e-14,107.4741,0.06994552,0,0,27.17581,15.28017,0,-7.105427e-15
tuned,2026-01-22 04:30:00,1650,4.5,25.86575,2683.063,132.9237,0.9543659,20.70702,1,1,1878.144,1877.827,116.4895,33.51046,150,1,131.496,0,0,0,18.50397,0,1495.497,0.7477485,0.9389274,0.3172331,0,250,0.3172331,1761.338,0,0,1.427703,0.9543659,20.70702,347.4977,325.8859,21.6118,363.2276,0,730.5643,0,-1.421085e-14,3.08864e-13,4.263256e-14,131.496,0,0,0,18.50397,0,0,0
tuned,2026-01-22 04:45:00,1651,4.75,25.77414,2700.556,151.4875,2.278158,27.8492,1,1,1890.389,1890.072,117.3894,33.76976,151.1592,1,151.1552,0.004032188,0,0,0,0,1495.262,0.7476308,0.9416925,0.3172331,0,250,0.3172331,1772.682,0,0,0.3322824,2.274125,27.8492,349.1124,327.3746,21.73778,366.2875,0,737.071,0,-7.105427e-15,-2.591261e-13,4.263256e-14,151.1552,0.004032188,0,0,0,0,0,1.112391e-14
tuned,2026-01-22 05:00:00,1652,5,25.72528,2704.343,195.2445,6.476751,22.04624,1,1,1893.04,1892.723,162.4574,46.7353,209.1927,1,209.1803,0.01236318,0,0,0,0,1495.026,0.7475131,0.9415443,0.3172331,0,250,0.3172331,1730.266,0,0,0,6.464388,22.04624,349.2553,319.2243,30.031,370.027,0,751.2051,0,-1.421085e-14,2.962075e-13,4.263256e-14,195.2445,0.01236318,0,0,0,13.93576,0,-5.329071e-15
tuned,2026-01-22 05:15:00,1653,5.25,25.5983,2759.117,256.5689,5.349845,21.43123,1,1,1931.382,1931.065,205.666,59.19279,264.8588,1,264.5859,0.2728515,0,0,0,0,1494.791,0.7473954,0.9413961,0.3172331,0,250,0.3172331,1725.399,0,0,0,5.076994,21.43123,355.4132,317.5082,37.90506,380.6447,0,770.0473,0,0,-2.504663e-13,4.263256e-14,256.5689,0.2728515,0,0,0,8.016975,0,2.131628e-14
tuned,2026-01-22 05:30:00,1654,5.5,25.55132,2739.777,339.7941,6.929603,22.93506,1,1,1917.844,1917.527,250.2693,72.01816,322.2874,1,322.0674,0.220023,0,0,0,0,1494.556,0.7472778,0.9412479,0.3172331,0,250,0.3172331,1667.257,0,0,17.72671,6.70958,22.93506,352.5866,306.5175,46.06915,382.7521,0,807.6569,0,-2.842171e-14,-1.160183e-13,4.263256e-14,322.0674,0.220023,0,0,0,0,0,-6.494805e-15
tuned,2026-01-22 05:45:00,1655,5.75,25.46443,2705.869,397.9817,0,17.58347,0,1,1894.108,1893.791,310.1379,89.24058,399.3785,1,399.1582,0.2203269,0,0,0,0,1494.32,0.7471601,0.9410997,0.3172331,0,250,0.3172331,1583.653,0,0,0,0,17.58347,347.6121,290.6365,56.97562,0,383.1041,2107.072,0,-1.421085e-14,-2.450262e-13,4.263256e-14,397.9817,0,0,0,0,1.396866,0,1.24345e-14
tuned,2026-01-22 06:00:00,1656,6,25.57295,2713.814,470.5039,0,32.17376,0,0,1899.67,1899.352,0,0,0,0,0,0,0,0,0,461.6117,1378.682,0.689341,0.9409516,0.3172331,0,250,0.3172331,1899.352,0,0,8.892167,0,32.17376,349.3982,349.3399,0.05834734,0,355.2575,1969.255,0,0,2.945422e-13,4.263256e-14,461.6117,0,0,461.9738,0,0,0,0
tuned,2026-01-22 06:15:00,1657,6.25,25.62082,2754.168,510.4046,0.8124304,23.81679,0,0,1927.918,1927.6,0,0,0,0,0,0,0,0,0,500,1253.465,0.6267325,0.8681359,0.3172331,0,250,0.3172331,1927.6,0,0,10.40459,0.8124304,23.81679,354.9375,354.8791,0.05840391,0,359.2639,1995.301,0,0,-2.58682e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 06:30:00,1658,6.5,25.73165,2763.005,570.8561,0.6005122,22.89792,0,0,1934.104,1933.787,0,0,0,0,0,0,0,0,0,500,1128.268,0.5641339,0.7892886,0.3172331,0,250,0.3172331,1933.787,0,0,70.85606,0.6005122,22.89792,356.8774,356.8189,0.05853529,0,361.044,2109.004,0,0,1.906253e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 06:45:00,1659,6.75,25.55549,2796.386,598.5944,2.787459,24.90582,0,0,1957.47,1957.153,0,0,0,0,0,0,0,0,0,500,1003.09,0.5015451,0.7104537,0.3172331,0,250,0.3172331,1957.153,0,0,98.59439,2.787459,24.90582,359.902,359.8437,0.05832674,0,364.4229,2179.21,0,0,1.649791e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 07:00:00,1660,7,25.53858,2807.843,615.7694,3.498595,20.62622,0,0,1965.49,1965.173,0,0,0,0,0,0,0,0,0,500,877.9322,0.4389661,0.6316311,0.3172331,0,250,0.3172331,1965.173,0,0,115.7694,3.498595,20.62622,361.253,361.1947,0.05830679,0,364.9858,2213.159,0,0,2.150502e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 07:15:00,1661,7.25,25.49523,2839.883,597.9598,6.742548,26.15341,0,0,1987.918,1987.601,0,0,0,0,0,0,0,0,0,500,752.794,0.376397,0.552821,0.3172331,0,250,0.3172331,1987.601,0,0,97.95977,6.742548,26.15341,365.0554,364.9971,0.05825574,0,369.7998,2214.511,0,0,-1.649791e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 07:30:00,1662,7.5,25.50081,2837.748,565.8657,0,32.23031,0,0,1986.423,1986.106,0,0,0,0,0,0,0,0,0,500,627.6755,0.3138378,0.4740234,0.3172331,0,250,0.3172331,1986.106,0,0,65.86569,0,32.23031,364.822,364.7637,0.05826231,0,370.6831,2152.375,0,0,1.909584e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 07:45:00,1663,7.75,25.46026,2825.751,540.443,0.7821135,38.46734,0,0,1978.026,1977.709,0,0,0,0,0,0,0,0,0,500,502.5767,0.2512883,0.3952381,0.3172331,0,250,0.3172331,1977.709,0,0,40.44299,0.7821135,38.46734,362.9823,362.9241,0.05821461,0,369.9832,2106.021,0,0,2.775558e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 08:00:00,1664,8,25.4485,2816.005,484.3104,212.1803,47.71161,0,0,1971.204,1970.886,136.8968,60.35084,197.2477,1,0,197.2477,0,0,0,487.2115,380.6947,0.1903474,0.3164652,0.3172331,0,250,0.3172331,1833.99,0,0,0,12.03149,47.71161,361.6446,336.4708,25.17382,0,405.575,2251.417,0,-1.421085e-14,4.62963e-14,4.263256e-14,484.3104,200.1488,0,500,0,0,0,-2.842171e-14
tuned,2026-01-22 08:15:00,1665,8.25,25.73172,2819.184,422.8613,211.4298,56.02054,0,0,1973.429,1973.111,0,0,0,0,0,0,0,0,0,480.2549,260.5711,0.1302855,0.2397179,0.3172331,0,250,0.3172331,1973.111,0,0,0,154.0362,56.02054,364.1341,364.0755,0.05853537,0,374.4124,2324.98,0,0,4.787837e-14,4.263256e-14,422.8613,57.39357,0,500,0,0,0,0
tuned,2026-01-22 08:30:00,1666,8.5,25.78984,2843.298,343.9378,219.0597,58.13426,0,0,1990.308,1989.991,240.4626,90.77224,331.2348,1,128.0733,203.1615,0,0,0,215.8644,206.5639,0.103282,0.1640778,0.3172331,0,250,0.3172331,1749.529,0,0,0,15.89821,58.13426,367.6825,323.2017,44.48081,0,424.7134,2363.348,0,-2.842171e-14,6.170064e-14,4.263256e-14,343.9378,203.1615,0,242.1202,0,0,0,-5.684342e-14
tuned,2026-01-22 08:45:00,1667,8.75,25.73279,2879.95,267.8819,216.0479,61.77883,1,0,2015.965,2015.648,363.7288,126.6484,490.3772,1,283.3003,207.0769,0,0,0,0,206.5314,0.1032657,0.1300703,0.3172331,0,250,0.3172331,1651.919,0,0,0,8.970959,61.77883,371.9908,304.8162,67.17468,442.8641,0,901.2032,0,2.842171e-14,-3.469447e-14,4.263256e-14,267.8819,207.0769,0,26.12567,0,15.41841,0,2.842171e-14
tuned,2026-01-22 09:00:00,1668,9,25.80391,2879.113,226.152,221.5623,61.48457,1,1,2015.379,2015.062,723.5189,230.4615,953.9804,2,243.9633,210.0172,0,0,500,0,331.4989,0.1657495,0.1300498,0.3172331,0,250,0.3172331,1291.543,0,0,0,11.54511,61.48457,372.4204,238.6632,133.7571,480.4864,0,980.8882,0,0,-9.00946e-14,4.263256e-14,226.152,210.0172,0,0,500,17.81129,0,-5.684342e-14
tuned,2026-01-22 09:15:00,1669,9.25,26.19766,2922.877,168.0216,223.323,68.54024,1,1,2046.014,2045.697,684.9803,219.399,904.3794,2,194.1376,210.2418,0,0,500,0,456.4467,0.2282234,0.20874,0.3172331,0,250,0.3172331,1360.717,0,0,0,13.08125,68.54024,381.1319,253.4746,127.6574,485.6413,0,993.8478,0,-5.684342e-14,1.66811e-14,4.263256e-14,168.0216,210.2418,0,0,500,26.11603,0,-5.684342e-14
tuned,2026-01-22 09:30:00,1670,9.5,26.40096,2922.6,136.1655,228.1546,70.0255,1,1,2045.82,2045.503,656.3279,211.1368,867.4647,2,157.4099,210.0548,0,0,500,0,581.3749,0.2906874,0.2874178,0.3172331,0,250,0.3172331,1389.175,0,0,0,18.09973,70.0255,382.69,259.8583,122.8317,484.094,0,999.4101,0,2.842171e-14,1.091904e-13,4.263256e-14,136.1655,210.0548,0,0,500,21.24439,0,8.526513e-14
tuned,2026-01-22 09:45:00,1671,9.75,26.40464,2960.016,126.9339,227.9809,81.78147,1,1,2072.011,2071.694,632.2738,204.2078,836.4816,2,126.5143,209.9673,0,0,500,0,706.2833,0.3531417,0.3660832,0.3172331,0,250,0.3172331,1439.42,0,0,0.4195842,18.01359,81.78147,387.6186,269.2776,118.3411,488.7845,0,1009.366,0,2.842171e-14,1.764144e-13,4.263256e-14,126.5143,209.9673,0,0,500,0,0,0
tuned,2026-01-22 10:00:00,1672,10,26.49871,2955.477,114.037,232.2812,76.95335,1,1,2068.834,2068.517,615.7286,199.7786,815.5072,2,102.4323,213.0749,0,0,500,0,831.1722,0.4155861,0.4447363,0.3172331,0,250,0.3172331,1452.788,0,0,11.60462,19.20627,76.95335,387.7749,272.3055,115.4694,486.508,0,1026.165,0,-5.684342e-14,1.387779e-14,4.263256e-14,102.4323,213.0749,0,0,500,0,0,0
tuned,2026-01-22 10:15:00,1673,10.25,26.61907,2965.693,105.0251,233.4894,80.67372,1,1,2075.985,2075.668,604.211,196.357,800.568,2,88.51245,212.0555,0,0,500,0,956.0413,0.4780207,0.5233769,0.3172331,0,250,0.3172331,1471.457,0,0,16.51261,21.43387,80.67372,390.0834,276.4908,113.5925,488.0067,0,1041.471,0,2.842171e-14,2.471356e-13,4.263256e-14,88.51245,212.0555,0,0,500,0,0,0
tuned,2026-01-22 10:30:00,1674,10.5,26.75605,2994.702,96.54411,233.533,87.50188,1,1,2096.291,2095.974,602.4849,196.3355,798.8204,2,82.29674,216.5237,0,0,500,0,1080.891,0.5404454,0.6020052,0.3172331,0,250,0.3172331,1493.489,0,0,14.24737,17.00931,87.50188,395.0173,281.4275,113.5898,494.2515,0,1042.421,0,2.842171e-14,-3.966827e-13,4.263256e-14,82.29674,216.5237,0,0,500,0,0,0
tuned,2026-01-22 10:45:00,1675,10.75,26.66113,3002.167,71.83879,231.5211,94.85149,1,1,2101.517,2101.199,593.0014,194.07,787.0714,2,66.19623,220.8752,0,0,500,0,1205.721,0.6028603,0.6806211,0.3172331,0,250,0.3172331,1508.198,0,0,5.642558,10.64596,94.85149,395.2243,283.6411,111.5832,495.5495,0,1019.197,0,2.842171e-14,1.404432e-13,4.263256e-14,66.19623,220.8752,0,0,500,0,0,0
tuned,2026-01-22 11:00:00,1676,11,26.68394,3081.722,78.40136,229.6915,109.348,1,0,2157.205,2156.888,0,0,0,0,0,0,0,0,0,289.2165,1133.227,0.5666134,0.7592246,0.3172331,0,250,0.3172331,2156.888,0,0,12.7882,6.088171,109.348,405.889,405.8293,0.05968899,426.4036,0,885.369,0,0,2.897682e-14,4.263256e-14,65.61316,223.6033,0,289.2165,0,0,0,0
tuned,2026-01-22 11:15:00,1677,11.25,26.80634,3091.269,91.94015,233.0573,117.7037,0,0,2163.888,2163.571,0,0,0,0,0,0,0,0,0,291.2372,1060.239,0.5301195,0.7135763,0.3172331,0,250,0.3172331,2163.571,0,0,28.25077,5.509534,117.7037,408.1806,408.1207,0.0598406,0,430.3235,2425.016,0,0,4.114487e-13,4.263256e-14,63.68938,227.5478,0,291.2372,0,0,0,0
tuned,2026-01-22 11:30:00,1678,11.5,26.73671,3109.568,78.64817,229.4746,136.2404,0,0,2176.698,2176.38,0,0,0,0,0,0,0,0,0,297.89,985.5996,0.4927998,0.667617,0.3172331,0,250,0.3172331,2176.38,0,0,7.827965,2.404854,136.2404,410.0044,409.9447,0.05975426,0,435.607,2413.49,0,0,-1.749711e-13,4.263256e-14,70.82021,227.0697,0,297.89,0,0,0,0
tuned,2026-01-22 11:45:00,1679,11.75,26.8614,3085.73,70.15086,235.6988,147.3289,0,0,2160.011,2159.694,0,0,0,0,0,0,0,0,0,300.6687,910.2773,0.4551387,0.6206177,0.3172331,0,250,0.3172331,2159.694,0,0,0,5.180921,147.3289,407.9152,407.8553,0.05990904,0,435.6781,2405.167,0,0,1.173506e-13,4.263256e-14,70.15086,230.5179,0,302.401,0,0,0,2.842171e-14
tuned,2026-01-22 12:00:00,1680,12,27.01734,3082.934,83.32273,238.3653,161.8733,0,0,2158.053,2157.736,0,0,0,0,0,0,0,0,0,292.9211,836.9037,0.4184519,0.5731883,0.3172331,0,250,0.3172331,2157.736,0,0,18.46728,10.29964,161.8733,408.87,408.8099,0.06010374,0,439.4788,2466.756,0,0,1.554312e-15,4.263256e-14,64.85545,228.0656,0,292.9211,0,0,0,0
tuned,2026-01-22 12:15:00,1681,12.25,27.25919,3117.41,75.32672,242.0416,175.7228,0,0,2182.187,2181.87,0,0,0,0,0,0,0,0,0,295.1683,762.9799,0.38149,0.526986,0.3172331,0,250,0.3172331,2181.87,0,0,10.989,11.21098,175.7228,415.5368,415.4764,0.06040821,0,448.9379,2507.453,0,0,1.538769e-13,4.263256e-14,64.33772,230.8306,0,295.1683,0,0,0,0
tuned,2026-01-22 12:30:00,1682,12.5,27.5333,3141.199,80.88945,238.939,186.4679,0,0,2198.839,2198.522,0,0,0,0,0,0,0,0,0,298.5511,688.222,0.344111,0.4804373,0.3172331,0,250,0.3172331,2198.522,0,0,12.97513,8.302214,186.4679,421.1257,421.065,0.06075706,0,456.7776,2548.98,0,0,-2.022271e-13,4.263256e-14,67.91432,230.6368,0,298.5511,0,0,0,0
tuned,2026-01-22 12:45:00,1683,12.75,27.64812,3147.574,87.99151,239.0747,196.7491,0,0,2203.301,2202.984,0,0,0,0,0,0,0,0,0,301.3906,612.766,0.306383,0.4333633,0.3172331,0,250,0.3172331,2202.984,0,0,14.40684,11.2688,196.7491,423.0036,422.9427,0.06090439,0,460.7158,2578.227,0,0,3.275158e-14,4.263256e-14,73.58467,227.8059,0,301.3906,0,0,0,2.842171e-14
tuned,2026-01-22 13:00:00,1684,13,27.81124,3150.48,82.37416,240.2597,211.3303,0,0,2205.336,2205.019,0,0,0,0,0,0,0,0,0,308.893,535.4463,0.2677232,0.3858498,0.3172331,0,250,0.3172331,2205.019,0,0,0,13.74091,211.3303,424.8578,424.7966,0.06111492,0,465.5094,2584.005,0,0,-2.022826e-13,4.263256e-14,82.37416,226.5188,0,310.8845,0,0,0,0
tuned,2026-01-22 13:15:00,1685,13.25,28.02637,3129.959,78.12385,242.4247,222.873,0,0,2190.971,2190.654,0,0,0,0,0,0,0,0,0,302.5596,459.7222,0.2298611,0.3371627,0.3172331,0,250,0.3172331,2190.654,0,0,0,17.98898,222.873,424.0234,423.962,0.06139481,0,467.0951,2600.054,0,0,-2.148282e-14,4.263256e-14,78.12385,224.4357,0,306.7579,0,0,0,-2.842171e-14
tuned,2026-01-22 13:30:00,1686,13.5,28.27773,3132.095,64.1083,242.3451,227.605,0,0,2192.467,2192.149,0,0,0,0,0,0,0,0,0,289.0272,387.393,0.1936965,0.2894803,0.3172331,0,250,0.3172331,2192.149,0,0,0,17.42613,227.605,426.5956,426.5339,0.06172511,0,470.8198,2619.569,0,0,7.893686e-14,4.263256e-14,64.1083,224.9189,0,302.1898,0,0,0,0
tuned,2026-01-22 13:45:00,1687,13.75,28.40595,3115.2,60.66088,240.7506,222.5378,0,0,2180.64,2180.322,0,0,0,0,0,0,0,0,0,284.8849,316.1108,0.1580554,0.2439357,0.3172331,0,250,0.3172331,2180.322,0,0,0,16.52664,222.5378,425.462,425.4001,0.06189496,0,468.8192,2607.014,0,0,-6.220024e-14,4.263256e-14,60.66088,224.224,0,291.8836,0,0,0,0
tuned,2026-01-22 14:00:00,1688,14,28.42632,3087.532,62.43269,239.032,236.0988,0,1,2161.272,2160.955,603.0684,197.2253,800.2937,2,76.97916,223.3146,0,0,500,0,441.061,0.2205305,0.1990503,0.3172331,0,250,0.3172331,1557.886,0,0,0,15.71738,236.0988,421.8677,304.0903,117.7774,0,547.4007,3037.816,0,-2.842171e-14,-7.510659e-14,4.263256e-14,62.43269,223.3146,0,0,500,14.54648,0,-1.136868e-13
tuned,2026-01-22 14:15:00,1689,14.25,28.60909,3086.49,52.33094,236.9439,238.7163,1,1,2160.543,2160.226,609.5412,199.3424,808.8835,2,83.16999,225.7135,0,0,500,0,565.9916,0.2829958,0.2777297,0.3172331,0,250,0.3172331,1550.685,0,0,0,11.23037,238.7163,423.3869,303.8771,119.5098,549.9991,0,1119.371,0,0,1.658673e-13,4.263256e-14,52.33094,225.7135,0,0,500,30.83905,0,1.421085e-14
tuned,2026-01-22 14:30:00,1690,14.5,28.81678,3124.656,60.77092,237.3946,252.9204,1,1,2187.259,2186.942,607.8978,198.612,806.5098,2,83.21942,223.2904,0,0,500,0,690.9025,0.3454512,0.3563966,0.3172331,0,250,0.3172331,1579.044,0,0,0,14.10418,252.9204,430.5498,310.826,119.7237,559.224,0,1142.778,0,0,1.361689e-13,4.263256e-14,60.77092,223.2904,0,0,500,22.4485,0,-2.131628e-14
tuned,2026-01-22 14:45:00,1691,14.75,28.92871,3112.4,86.38948,238.1342,259.6935,1,1,2178.68,2178.363,608.0798,198.7446,806.8244,2,82.77893,224.0454,0,0,500,0,815.7937,0.4078969,0.4350512,0.3172331,0,250,0.3172331,1570.283,0,0,3.610555,14.0888,259.6935,429.9029,309.8524,120.0505,559.8404,0,1150.212,0,0,1.239564e-13,4.263256e-14,82.77893,224.0454,0,0,500,0,0,0
tuned,2026-01-22 15:00:00,1692,15,29.08605,3116.181,101.8783,240.5337,262.8494,1,1,2181.327,2181.009,607.007,198.2878,805.2948,2,82.64348,222.6513,0,0,500,0,940.6653,0.4703326,0.5136933,0.3172331,0,250,0.3172331,1574.002,0,0,19.23485,17.88239,262.8494,431.9001,311.6506,120.2495,561.9823,0,1187.992,0,-2.842171e-14,1.103562e-13,4.263256e-14,82.64348,222.6513,0,0,500,0,0,0
tuned,2026-01-22 15:15:00,1693,15.25,29.36134,3087.528,109.0894,237.7537,279.2225,1,1,2161.27,2160.952,605.4262,197.7756,803.2018,2,81.09121,222.1106,0,0,500,0,1065.517,0.5327586,0.5923231,0.3172331,0,250,0.3172331,1555.526,0,0,27.99824,15.64309,279.2225,430.5101,309.8502,120.66,563.245,0,1201.771,0,-2.842171e-14,2.245981e-13,4.263256e-14,81.09121,222.1106,0,0,500,0,0,0
tuned,2026-01-22 15:30:00,1694,15.5,29.36583,3075.57,100.9228,234.6503,267.7213,1,1,2152.899,2152.581,617.0234,200.7044,817.7278,2,99.44821,218.2796,0,0,500,0,1190.349,0.5951747,0.6709406,0.3172331,0,250,0.3172331,1535.558,0,0,1.474577,16.37078,267.7213,428.8849,305.9028,122.9821,559.9407,0,1150.665,0,-1.421085e-13,2.8888e-13,4.263256e-14,99.44821,218.2796,0,0,500,0,0,0
tuned,2026-01-22 15:45:00,1695,15.75,29.33855,3093.219,91.7361,231.4116,262.2239,1,1,2165.253,2164.936,619.0733,200.949,820.0223,2,104.989,215.0333,0,0,500,0,1315.162,0.657581,0.7495456,0.3172331,0,250,0.3172331,1545.863,0,0,0,16.37832,262.2239,431.0884,307.7716,123.3168,560.9277,0,1150.108,0,-5.684342e-14,2.733369e-13,4.263256e-14,91.7361,215.0333,0,0,500,13.25291,0,4.263256e-14
tuned,2026-01-22 16:00:00,1696,16,29.25659,3084.85,114.1598,230.9631,249.3489,1,1,2159.395,2159.078,237.96,91.21442,329.1745,1,115.0821,214.0924,0,0,0,0,1314.955,0.6574775,0.8281383,0.3172331,0,250,0.3172331,1921.118,0,0,0,16.8707,249.3489,429.1518,381.7973,47.35452,522.5665,0,1074.235,0,-2.842171e-14,-1.585398e-13,4.263256e-14,114.1598,214.0924,0,0,0,0.9222553,0,-2.842171e-14
tuned,2026-01-22 16:15:00,1697,16.25,29.34591,3062.365,144.8436,229.7851,249.4756,1,1,2143.656,2143.338,254.5878,95.73492,350.3227,1,138.702,211.6206,0,0,0,0,1314.748,0.657374,0.8280079,0.3172331,0,250,0.3172331,1888.751,0,0,6.141544,18.16444,249.4756,426.8572,376.099,50.75817,521.511,0,1084.95,0,0,4.322098e-13,4.263256e-14,138.702,211.6206,0,0,0,0,0,0
tuned,2026-01-22 16:30:00,1698,16.5,29.4998,3075.937,180.1673,229.6297,245.1001,1,1,2153.156,2152.839,263.7277,98.15461,361.8823,1,152.2333,209.6491,0,0,0,0,1314.541,0.6572705,0.8278776,0.3172331,0,250,0.3172331,1889.111,0,0,27.93398,19.98064,245.1001,430.1991,377.4431,52.75601,524.5685,0,1131.79,0,-5.684342e-14,-1.44551e-13,4.263256e-14,152.2333,209.6491,0,0,0,0,0,-2.842171e-14
tuned,2026-01-22 16:45:00,1699,16.75,29.46248,3058.568,190.4142,225.0484,232.649,1,1,2140.998,2140.681,284.5991,103.9538,388.5529,1,180.8312,207.7218,0,0,0,0,1314.334,0.6571671,0.8277473,0.3172331,0,250,0.3172331,1856.082,0,0,9.583078,17.32667,232.649,427.4194,370.5399,56.87945,520.9387,0,1088.297,0,2.842171e-14,3.372858e-13,4.263256e-14,180.8312,207.7218,0,0,0,0,0,2.842171e-14
tuned,2026-01-22 17:00:00,1700,17,29.70425,3056.996,229.4723,219.9507,228.7784,1,1,2139.897,2139.58,316.7655,112.9592,429.7247,1,224.3345,205.3902,0,0,0,0,1314.127,0.6570636,0.8276169,0.3172331,0,250,0.3172331,1822.814,0,0,5.137861,14.56046,228.7784,429.4798,365.8409,63.63888,524.7162,0,1083.412,0,-2.842171e-14,-4.42979e-13,4.263256e-14,224.3345,205.3902,0,0,0,0,0,-2.842171e-14
tuned,2026-01-22 17:15:00,1701,17.25,29.63659,3080.145,280.6599,219.4852,210.3489,1,1,2156.102,2155.785,351.4772,123.04,474.5172,1,268.2307,206.2865,0,0,0,0,1313.92,0.6569602,0.8274867,0.3172331,0,250,0.3172331,1804.307,0,0,12.42922,13.19873,210.3489,432.0866,361.5864,70.50024,526.7807,0,1097.77,0,-2.842171e-14,-2.580158e-13,4.263256e-14,268.2307,206.2865,0,0,0,0,0,0
tuned,2026-01-22 17:30:00,1702,17.5,29.66631,3098.976,317.7285,214.8792,205.5587,1,0,2169.283,2168.966,0,0,0,0,0,0,0,0,0,500,1188.714,0.5943568,0.8273564,0.3172331,0,250,0.3172331,2168.966,0,0,10.43778,22.16997,205.5587,435.0132,434.9496,0.06361576,476.171,0,1008.59,0,0,3.915757e-13,4.263256e-14,307.2907,192.7093,0,500,0,0,0,0
tuned,2026-01-22 17:45:00,1703,17.75,29.63842,3038.194,354.0003,212.6052,190.6951,1,0,2126.736,2126.418,0,0,0,0,0,0,0,0,0,500,1063.526,0.5317632,0.7485155,0.3172331,0,250,0.3172331,2126.418,0,0,1.431062,65.17445,190.6951,426.2189,426.1553,0.06357665,464.3725,0,1043.639,0,0,-9.525714e-14,4.263256e-14,352.5692,147.4308,0,500,0,0,0,0
tuned,2026-01-22 18:00:00,1704,18,29.78732,3016.884,393.1157,4.032716,198.1242,0,0,2111.819,2111.502,0,0,0,0,0,0,0,0,0,396.3273,964.2772,0.4821386,0.669687,0.3172331,0,250,0.3172331,2111.502,0,0,0,0.8211631,198.1242,424.6232,424.5594,0.06378602,0,464.3962,2555.596,0,0,-4.807266e-14,4.263256e-14,393.1157,3.211553,0,407.2699,0,0,0,2.04281e-14
tuned,2026-01-22 18:15:00,1705,18.25,29.67445,2967.899,438.0872,3.667609,179.938,0,0,2077.529,2077.212,0,0,0,0,0,0,0,0,0,440.0645,854.1092,0.4270546,0.6071912,0.3172331,0,250,0.3172331,2077.212,0,0,0,1.690284,179.938,416.6884,416.6248,0.06362718,0,452.7148,2492.847,0,0,1.924017e-13,4.263256e-14,438.0872,1.977325,0,455.0397,0,0,0,8.65974e-15
tuned,2026-01-22 18:30:00,1706,18.5,29.83612,2945.822,496.665,0.6695864,162.4426,0,0,2062.075,2061.758,0,0,0,0,0,0,0,0,0,493.3332,730.6415,0.3653207,0.5378201,0.3172331,0,250,0.3172331,2061.758,0,0,4.001349,0,162.4426,415.0693,415.0054,0.06385495,0,447.7031,2469.269,0,0,-1.159073e-13,4.263256e-14,492.6637,0.6695864,0,494.9103,0,0,0,1.065814e-14
tuned,2026-01-22 18:45:00,1707,18.75,29.75955,2935.137,515.3712,1.377685,157.3001,0,0,2054.596,2054.279,0,0,0,0,0,0,0,0,0,500,605.5265,0.3027632,0.4600742,0.3172331,0,250,0.3172331,2054.279,0,0,15.37124,1.377685,157.3001,412.8639,412.8001,0.06374688,0,444.4091,2473.142,0,0,1.676437e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 19:00:00,1708,19,29.52977,2903.527,554.4543,0,145.3786,0,0,2032.469,2032.152,0,0,0,0,0,0,0,0,0,500,480.4311,0.2402156,0.3812911,0.3172331,0,250,0.3172331,2032.152,0,0,54.45434,0,145.3786,406.3536,406.2902,0.06342474,0,435.3559,2488.391,0,0,1.023071e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 19:15:00,1709,19.25,29.38943,2915.177,567.2036,2.877504,133.0916,0,0,2040.624,2040.307,0,0,0,0,0,0,0,0,0,500,355.3555,0.1776777,0.3025204,0.3172331,0,250,0.3172331,2040.307,0,0,67.20358,2.877504,133.0916,406.7287,406.6655,0.06322958,0,433.1928,2503.45,0,0,1.332268e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 19:30:00,1710,19.5,29.29234,2891.657,600.8241,6.097708,125.4024,0,0,2024.16,2023.843,0,0,0,0,0,0,0,0,0,500,230.2996,0.1151498,0.2237621,0.3172331,0,250,0.3172331,2023.843,0,0,100.8241,6.097708,125.4024,402.5901,402.527,0.06309527,0,427.4686,2535.517,0,0,7.34135e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-22 19:45:00,1711,19.75,29.41572,2835.739,601.8445,0,109.6143,0,0,1985.018,1984.7,352.4964,101.6528,454.1492,1,451.7933,2.355956,0,0,0,121.0532,200,0.1,0.1450163,0.3172331,0,250,0.3172331,1632.204,0,0,28.99804,0,109.6143,395.8736,325.5117,70.3619,0,449.025,2519.659,0,-1.421085e-14,4.274359e-15,4.263256e-14,572.8465,0,0,121.0532,0,2.355956,0,6.217249e-14
tuned,2026-01-22 20:00:00,1712,20,29.26019,2826.267,580.7824,2.396396,95.49525,0,0,1978.387,1978.069,423.9952,122.0557,546.0509,2,545.1228,0.8021394,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1554.074,0,0,35.65963,1.594256,95.49525,393.2096,308.8764,84.33322,0,449.9119,2538.779,0,-8.526513e-14,0,4.263256e-14,545.1228,0.8021394,0,0,0.1259371,0,0,-6.383782e-14
tuned,2026-01-22 20:15:00,1713,20.25,29.15628,2786.507,559.4643,4.69764,101.7603,0,0,1950.555,1950.238,404.3053,116.7504,521.0556,2,516.7515,4.178174,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1545.933,0,0,42.71281,0.5194664,101.7603,386.7993,306.5618,80.23751,0,443.4915,2513.779,0,0,0,4.263256e-14,516.7515,4.178174,0,0,0.1259371,0,0,1.065814e-14
tuned,2026-01-22 20:30:00,1714,20.5,29.30388,2769.278,511.7717,2.089592,90.14927,0,0,1938.495,1938.177,365.23,105.1751,470.405,1,469.248,1.031051,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1572.947,0,0,42.52361,1.058541,90.14927,385.6493,312.9264,72.72295,0,436.036,2473.377,0,-4.263256e-14,0,4.263256e-14,469.248,1.031051,0,0,0.1259371,0,0,-2.553513e-14
tuned,2026-01-22 20:45:00,1715,20.75,29.20276,2747.223,458.7416,0,83.83781,0,0,1923.056,1922.739,340.1255,98.04699,438.1725,1,436.1338,1.912746,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1582.613,0,0,22.60783,0,83.83781,381.7332,314.1542,67.57905,0,428.8432,2397.636,0,-4.263256e-14,0,4.263256e-14,436.1338,0,0,0,0.1259371,1.912746,0,-2.642331e-14
tuned,2026-01-22 21:00:00,1716,21,28.99753,2745.415,402.8359,0,74.3236,0,0,1921.791,1921.473,305.1524,88.07966,393.2321,1,390.3155,2.790645,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1616.321,0,0,12.5204,0,74.3236,379.7801,319.4139,60.36626,0,422.1812,2343.594,0,2.842171e-14,0,4.263256e-14,390.3155,0,0,0,0.1259371,2.790645,0,-1.64313e-14
tuned,2026-01-22 21:15:00,1717,21.25,28.774,2704.077,359.0382,0,67.496,0,0,1892.854,1892.537,264.9796,76.70941,341.689,1,337.0206,4.542509,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1627.557,0,0,22.01762,0,67.496,372.2529,320.0791,52.17387,0,410.0624,2293.323,0,-4.263256e-14,0,4.263256e-14,337.0206,0,0,0,0.1259371,4.542509,0,-2.398082e-14
tuned,2026-01-22 21:30:00,1718,21.5,28.44465,2696.279,309.8718,0,66.886,0,0,1887.396,1887.078,232.9133,67.3691,300.2824,1,296.7036,3.452935,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1654.165,0,0,13.16826,0,66.886,368.5536,323.0105,45.54317,0,403.4405,2241.638,0,-4.263256e-14,0,4.263256e-14,296.7036,0,0,0,0.1259371,3.452935,0,-3.819167e-14
tuned,2026-01-22 21:45:00,1719,21.75,28.35091,2704.893,252.7077,0,58.38975,0,0,1893.425,1893.108,199.6004,57.42411,257.0245,1,256.8497,0.04891518,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1693.507,0,0,0,0,58.38975,368.988,330.0283,38.95967,0,398.8314,2193.572,0,0,0,4.263256e-14,252.7077,0,0,0,0.1259371,4.190883,0,-4.440892e-15
tuned,2026-01-22 22:00:00,1720,22,28.35833,2690.093,222.7295,0,51.11036,0,0,1883.065,1882.748,163.0374,46.94933,209.9867,1,209.4045,0.4562003,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1719.711,0,0,13.32494,0,51.11036,367.0275,335.1881,31.83938,0,392.0994,2179.532,0,-2.842171e-14,0,4.263256e-14,209.4045,0,0,0,0.1259371,0.4562003,0,-1.454392e-14
tuned,2026-01-22 22:15:00,1721,22.25,28.16434,2656.162,187.0241,0,39.30827,0,0,1859.313,1858.996,144.1044,41.49096,185.5954,1,185.1256,0.3438112,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1714.892,0,0,1.898451,0,39.30827,360.897,332.8644,28.03257,0,381.9852,2104.193,0,1.421085e-14,0,4.263256e-14,185.1256,0,0,0,0.1259371,0.3438112,0,1.221245e-15
tuned,2026-01-22 22:30:00,1722,22.5,27.88189,2673.245,145.8458,0,36.33583,0,0,1871.272,1870.955,117.2259,33.74074,150.9666,1,150.6672,0.1735314,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1753.729,0,0,0,0,36.33583,361.0408,338.3622,22.67862,0,379.1135,2085.124,0,-1.421085e-14,0,4.263256e-14,145.8458,0,0,0,0.1259371,4.994873,0,-4.440892e-15
tuned,2026-01-22 22:45:00,1723,22.75,27.76382,2674.226,131.8819,0,39.21683,0,0,1871.958,1871.641,116.4844,33.51555,150,1,134.4122,0.06167092,0,0,15.5261,0,203.85,0.101925,0.1259371,0.3172331,0,250,0.3172331,1755.156,0,0,0,0,39.21683,360.2705,337.7912,22.47924,0,378.8543,2083.699,0,0,2.842171e-14,4.263256e-14,131.8819,0,0,0,15.5261,2.591986,0,-4.440892e-15
tuned,2026-01-22 23:00:00,1724,23,27.60999,2652.434,102.221,2.635604,29.70708,0,0,1856.704,1856.387,0,0,0,0,0,0,0,0,0,15.2718,200,0.1,0.1283614,0.3172331,0,250,0.3172331,1856.387,0,0,86.94919,2.635604,29.70708,356.1748,356.1139,0.06085539,0,361.8127,2144.504,0,0,6.383782e-16,4.263256e-14,15.2718,0,0,15.2718,0,0,0,0
tuned,2026-01-22 23:15:00,1725,23.25,27.4364,2629.576,90.61493,1.379547,23.41914,0,0,1840.703,1840.386,116.488,33.51203,150,1,116.2402,0.01903822,0,0,33.74081,0,208.4037,0.1042019,0.1259371,0.3172331,0,250,0.3172331,1723.898,0,0,0,1.360509,23.41914,351.8167,329.4915,22.32517,0,367.4797,2023.485,0,0,1.065814e-14,4.263256e-14,90.61493,0.01903822,0,0,33.74081,25.62522,0,7.105427e-15
tuned,2026-01-22 23:30:00,1726,23.5,27.33534,2632.366,76.83682,2.912083,14.88471,0,1,1842.657,1842.339,474.7209,136.5697,611.2906,2,111.2242,0.066353,0,0,500,0,333.3709,0.1666855,0.1312288,0.3172331,0,250,0.3172331,1367.618,0,0,0,2.84573,14.88471,351.4432,260.8409,90.60231,0,400.2495,2206.281,0,-5.684342e-14,1.135203e-14,4.263256e-14,76.83682,0.066353,0,0,500,34.3874,0,-1.136868e-13
tuned,2026-01-22 23:45:00,1727,23.75,27.18147,2654.416,72.88896,1.46549,9.400614,0,1,1858.091,1857.774,468.1128,134.6842,602.797,2,102.5853,0.2116275,0,0,500,0,458.3184,0.2291592,0.2099188,0.3172331,0,250,0.3172331,1389.661,0,0,0,1.253863,9.400614,353.2467,264.1922,89.05448,0,400.6636,2205.813,0,0,1.122991e-13,4.263256e-14,72.88896,0.2116275,0,0,500,29.69636,0,1.421085e-14
tuned,2026-01-23 00:00:00,1728,0,26.97872,2632.635,89.19097,4.14991,17.00843,1,1,1842.845,1842.528,453.9217,130.6089,584.5305,2,84.25241,0.2781197,0,0,500,0,583.2463,0.2916231,0.2885964,0.3172331,0,250,0.3172331,1388.606,0,0,4.938566,3.871791,17.00843,348.869,262.877,85.99196,396.7057,0,808.6093,0,-2.842171e-14,1.978973e-13,4.263256e-14,84.25241,0.2781197,0,0,500,0,0,0
tuned,2026-01-23 00:15:00,1729,0.25,26.94728,2630.374,92.46548,1.35603,18.7909,1,1,1841.262,1840.944,444.8068,128.1819,572.9887,2,70.87534,2.113348,0,0,500,0,708.1545,0.3540772,0.3672616,0.3172331,0,250,0.3172331,1396.138,0,0,21.59014,0,18.7909,348.3412,264.1299,84.21129,395.8668,0,828.9765,0,0,1.386669e-13,4.263256e-14,70.87534,1.35603,0,0,500,0.7573175,0,3.064216e-14
tuned,2026-01-23 00:30:00,1730,0.5,26.56127,2670.222,97.20121,5.05733,27.1553,1,1,1869.155,1868.838,444.3977,128.288,572.6857,2,68.46773,4.217933,0,0,500,0,833.043,0.4165215,0.4459145,0.3172331,0,250,0.3172331,1424.44,0,0,28.73349,0.8393964,27.1553,350.8003,267.3368,83.46344,400.7213,0,852.4558,0,2.842171e-14,1.804668e-13,4.263256e-14,68.46773,4.217933,0,0,500,0,0,0
tuned,2026-01-23 00:45:00,1731,0.75,26.27109,2668.609,84.97486,6.801165,28.33935,1,1,1868.026,1867.709,442.1832,127.5091,569.6923,2,66.80828,2.884068,0,0,500,0,957.9118,0.4789559,0.524555,0.3172331,0,250,0.3172331,1425.526,0,0,18.16658,3.917097,28.33935,348.5006,265.9473,82.55328,398.7435,0,835.5813,0,4.263256e-14,-1.927347e-13,4.263256e-14,66.80828,2.884068,0,0,500,0,0,5.684342e-14
tuned,2026-01-23 01:00:00,1732,1,26.09158,2673.028,61.18125,12.19552,30.3705,1,1,1871.12,1870.803,445.813,128.4165,574.2294,2,72.63246,1.596979,0,0,500,0,1082.761,0.5413805,0.603183,0.3172331,0,250,0.3172331,1424.99,0,0,0,10.59855,30.3705,347.7966,264.8716,82.92497,398.9332,0,816.1489,0,2.842171e-14,-4.394263e-13,4.263256e-14,61.18125,1.596979,0,0,500,11.45122,0,7.105427e-15
tuned,2026-01-23 01:15:00,1733,1.25,25.78251,2672.044,71.18941,9.921412,23.85867,1,1,1870.431,1870.113,450.5933,129.6233,580.2166,2,80.20313,0.01344703,0,0,500,0,1207.591,0.6037953,0.6817988,0.3172331,0,250,0.3172331,1419.52,0,0,0,9.907965,23.85867,345.4852,262.198,83.2872,396.2282,0,809.5476,0,5.684342e-14,1.29674e-13,4.263256e-14,71.18941,0.01344703,0,0,500,9.013722,0,5.684342e-14
tuned,2026-01-23 01:30:00,1734,1.5,25.83542,2701.399,63.06523,7.848979,29.02735,1,1,1890.979,1890.662,448.2108,129.1898,577.4006,2,75.01744,2.383159,0,0,500,0,1332.401,0.6662003,0.7604021,0.3172331,0,250,0.3172331,1442.451,0,0,0,5.46582,29.02735,349.6566,266.7203,82.93629,401.2775,0,811.9836,0,0,-3.764766e-13,4.263256e-14,63.06523,2.383159,0,0,500,11.95222,0,-4.263256e-14
tuned,2026-01-23 01:45:00,1735,1.75,25.43069,2674.84,59.64781,9.636206,32.90694,1,1,1872.388,1872.071,116.2057,33.79434,150,1,73.24553,3.438362,0,0,73.31611,0,1350.52,0.6752599,0.8389931,0.3172331,0,250,0.3172331,1755.865,0,0,0,6.197844,32.90694,343.3921,322.022,21.37006,361.8514,0,734.3942,0,0,-2.04281e-14,4.263256e-14,59.64781,3.438362,0,0,73.31611,13.59773,0,0
tuned,2026-01-23 02:00:00,1736,2,25.39468,2674.707,64.36889,4.457111,32.3305,1,1,1872.295,1871.978,116.1859,33.81408,150,1,91.129,3.677482,0,0,55.19352,0,1364.106,0.6820528,0.8504025,0.3172331,0,250,0.3172331,1755.792,0,0,0,0.7796286,32.3305,343.1258,321.7749,21.35093,361.514,0,724.3728,0,-7.105427e-15,2.968736e-13,4.263256e-14,64.36889,3.677482,0,0,55.19352,26.76011,0,0
tuned,2026-01-23 02:15:00,1737,2.25,25.34623,2677.867,70.05785,1.045642,38.84527,1,1,1874.507,1874.19,116.0299,33.97011,150,1,79.30974,5.567357,0,0,65.1229,0,1380.172,0.6900858,0.8589573,0.3172331,0,250,0.3172331,1758.16,0,0,0,0,38.84527,343.1959,321.8944,21.30153,362.9766,0,725.9531,0,-7.105427e-15,-1.110223e-14,4.263256e-14,70.05785,1.045642,0,0,65.1229,13.77361,0,0
tuned,2026-01-23 02:30:00,1738,2.5,25.27487,2692.382,81.73371,0,30.93076,1,1,1884.667,1884.35,116.0026,33.99737,150,1,85.33879,5.897477,0,0,58.76373,0,1394.645,0.6973226,0.8690738,0.3172331,0,250,0.3172331,1768.347,0,0,0,0,30.93076,344.5609,323.295,21.26597,362.9472,0,725.8944,0,-7.105427e-15,-3.491651e-13,4.263256e-14,81.73371,0,0,0,58.76373,9.502557,0,-7.105427e-15
tuned,2026-01-23 02:45:00,1739,2.75,25.22006,2686.556,66.43893,2.449452,24.59179,1,1,1880.589,1880.272,116.2593,33.74075,150,1,85.31677,2.789295,0,0,61.89394,0,1409.899,0.7049496,0.8781876,0.3172331,0,250,0.3172331,1764.012,0,0,0,0,24.59179,343.4368,322.1474,21.28942,360.3791,0,720.7583,0,1.421085e-14,2.455813e-13,4.263256e-14,66.43893,2.449452,0,0,61.89394,19.21768,0,0
tuned,2026-01-23 03:00:00,1740,3,25.04793,2637.553,60.40017,2.82531,29.21987,1,1,1846.287,1845.97,116.4339,33.56609,150,1,84.95874,0.6738466,0,0,64.36742,0,1425.769,0.7128845,0.8877928,0.3172331,0,250,0.3172331,1729.536,0,0,0,2.151463,29.21987,336.0106,314.7627,21.24785,353.6466,0,711.0046,0,0,1.217915e-13,4.263256e-14,60.40017,0.6738466,0,0,64.36742,24.55857,0,0
tuned,2026-01-23 03:15:00,1741,3.25,24.86578,2626.719,63.23571,0,28.62571,1,1,1838.704,1838.386,116.4862,33.51377,150,1,87.34018,0.04010686,0,0,62.61971,0,1441.2,0.7205998,0.8977859,0.3172331,0,250,0.3172331,1721.9,0,0,0,0,28.62571,33.09666,30.9942,2.102462,69.69871,0,139.3974,0,-1.421085e-14,3.93352e-13,4.263256e-14,63.23571,0,0,0,62.61971,24.14458,0,-7.105427e-15
tuned,2026-01-23 03:30:00,1742,3.5,24.95886,2639.618,78.86553,1.808638,26.47318,1,1,1847.733,1847.416,116.4736,33.52644,150,1,83.86676,0.1935917,0,0,65.93965,0,1457.458,0.7287288,0.9075022,0.3172331,0,250,0.3172331,1730.942,0,0,0,1.615046,26.47318,33.25919,31.15696,2.102234,69.49275,0,141.7715,0,1.421085e-14,1.084688e-13,4.263256e-14,78.86553,0.1935917,0,0,65.93965,5.001226,0,0
tuned,2026-01-23 03:45:00,1743,3.75,24.86295,2681.513,84.42967,0,16.53877,1,1,1877.059,1876.742,116.4785,33.52147,150,1,97.15249,0.1333253,0,0,52.71419,0,1470.407,0.7352033,0.9177397,0.3172331,0,250,0.3172331,1760.264,0,0,0,0,16.53877,33.78707,31.68475,2.102324,68.20504,0,136.4101,0,0,3.845813e-13,4.263256e-14,84.42967,0,0,0,52.71419,12.85614,0,-5.329071e-15
tuned,2026-01-23 04:00:00,1744,4,24.61212,2665.145,106.6864,0,24.50043,1,1,1865.601,1865.284,116.3965,33.6035,150,1,112.155,1.126973,0,0,36.71807,0,1479.355,0.7396774,0.9258935,0.3172331,0,250,0.3172331,1748.888,0,0,0,0,24.50043,33.58083,31.47998,2.100847,69.50382,0,139.0076,0,0,3.298473e-13,4.263256e-14,106.6864,0,0,0,36.71807,6.595484,0,0
tuned,2026-01-23 04:15:00,1745,4.25,24.40122,2704.639,130.0746,3.387537,21.35238,1,1,1893.247,1892.93,116.338,33.66204,150,1,114.5286,1.83599,0,0,33.63537,0,1487.531,0.7437653,0.931528,0.3172331,0,250,0.3172331,1776.592,0,0,15.54598,1.551546,21.35238,34.07845,31.97866,2.099793,69.47701,0,168.4473,0,-7.105427e-15,2.036149e-13,4.263256e-14,114.5286,1.83599,0,0,33.63537,0,0,0
tuned,2026-01-23 04:30:00,1746,4.5,24.164,2699.928,146.2837,2.705934,15.6604,1,1,1889.95,1889.632,116.4462,33.5538,150,1,132.2637,0.5249013,0,0,17.21137,0,1491.599,0.7457997,0.9366763,0.3172331,0,250,0.3172331,1773.186,0,0,14.02002,2.181032,15.6604,34.01909,31.91735,2.101742,68.27167,0,164.4901,0,-7.105427e-15,-2.235989e-13,4.263256e-14,132.2637,0.5249013,0,0,17.21137,0,0,-7.105427e-15
tuned,2026-01-23 04:45:00,1747,4.75,24.16393,2717.243,185.1927,4.214128,13.30637,1,1,1902.07,1901.753,118.3433,34.17694,152.5203,1,151.2673,1.252987,0,0,0,0,1491.365,0.7456823,0.9392383,0.3172331,0,250,0.3172331,1783.41,0,0,33.92544,2.961141,13.30637,34.23727,32.10138,2.13589,68.65787,0,200.9451,0,-1.421085e-14,1.986189e-13,4.263256e-14,151.2673,1.252987,0,0,0,0,0,-1.332268e-15
tuned,2026-01-23 05:00:00,1748,5,24.28181,2727.662,219.5957,6.735383,22.07794,1,1,1909.364,1909.046,158.9361,46.10016,205.0363,1,201.4702,3.566116,0,0,0,0,1491.13,0.7455649,0.9390904,0.3172331,0,250,0.3172331,1750.11,0,0,18.12559,3.169267,22.07794,34.36854,31.50198,2.86656,81.55947,0,199.8526,0,1.421085e-14,4.651834e-14,4.263256e-14,201.4702,3.566116,0,0,0,0,0,5.77316e-15
tuned,2026-01-23 05:15:00,1749,5.25,24.22584,2709.191,269.6124,9.603802,17.14028,1,1,1896.433,1896.116,203.9972,59.00869,263.0059,1,259.9492,3.056681,0,0,0,0,1490.895,0.7454475,0.9389426,0.3172331,0,250,0.3172331,1692.119,0,0,9.663151,6.547121,17.14028,34.1358,30.45814,3.67766,92.53573,0,213.0342,0,1.421085e-14,-1.830758e-13,4.263256e-14,259.9492,3.056681,0,0,0,0,0,1.287859e-14
tuned,2026-01-23 05:30:00,1750,5.5,24.23678,2722.214,341.8424,5.692494,10.66741,1,1,1905.55,1905.233,260.1229,75.24402,335.3669,1,331.4664,3.900497,0,0,0,0,1490.66,0.7453302,0.9387948,0.3172331,0,250,0.3172331,1645.11,0,0,10.37601,1.791997,10.66741,34.2999,29.61197,4.687922,106.7664,0,234.5225,0,-4.263256e-14,3.93241e-13,4.263256e-14,331.4664,3.900497,0,0,0,0,0,-2.220446e-15
tuned,2026-01-23 05:45:00,1751,5.75,24.17664,2718.375,407.7404,2.103996,14.43456,1,1,1902.862,1902.545,309.5195,89.05073,398.5702,1,398.4621,0.108083,0,0,0,0,1490.426,0.7452128,0.938647,0.3172331,0,250,0.3172331,1593.026,0,0,9.278263,1.995913,14.43456,34.25152,28.67446,5.57706,120.3071,0,260.0622,0,1.421085e-14,-6.894485e-14,4.263256e-14,398.4621,0.108083,0,0,0,0,0,2.492451e-14
