controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-23 06:00:00,1752,6,24.30107,2755.738,458.1306,1.671804,5.15038,1,0,1929.017,1928.7,0,0,0,0,0,0,0,0,0,458.2985,1375.616,0.6878082,0.9384992,0.3172331,0,250,0.3172331,1928.7,0,0,0,1.503871,5.15038,34.7223,34.71659,0.005710195,35.64012,0,73.87441,0,0,3.947953e-13,4.263256e-14,458.1306,0.1679326,0,466.7533,0,0,0,1.806888e-14
tuned,2026-01-23 06:15:00,1753,6.25,24.43253,2788.729,520.511,6.496803,11.60693,0,0,1952.111,1951.793,0,0,0,0,0,0,0,0,0,500,1250.4,0.6251999,0.8662055,0.3172331,0,250,0.3172331,1951.793,0,0,20.51096,6.496803,11.60693,35.13799,35.13228,0.005710195,0,37.21895,251.2926,0,0,4.086731e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 06:30:00,1754,6.5,24.57836,2797.144,565.3935,7.084737,22.86877,0,0,1958.001,1957.683,0,0,0,0,0,0,0,0,0,500,1125.203,0.5626015,0.7873585,0.3172331,0,250,0.3172331,1957.683,0,0,65.39352,7.084737,22.86877,35.24401,35.2383,0.005710195,0,39.36149,341.5132,0,0,-2.432499e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 06:45:00,1755,6.75,24.84097,2804.138,594.4101,0.587905,22.49753,0,0,1962.896,1962.579,0,0,0,0,0,0,0,0,0,500,1000.026,0.500013,0.7085239,0.3172331,0,250,0.3172331,1962.579,0,0,94.41015,0.587905,22.49753,35.33214,35.32643,0.005710195,0,39.40392,380.5932,0,0,-9.581225e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 07:00:00,1756,7,24.73281,2812.329,607.5142,2.24892,44.71568,0,0,1968.63,1968.313,0,0,0,0,0,0,0,0,0,500,874.8685,0.4374342,0.6297017,0.3172331,0,250,0.3172331,1968.313,0,0,107.5142,2.24892,44.71568,35.43534,35.42963,0.005710195,0,43.51654,428.6824,0,0,4.518608e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 07:15:00,1757,7.25,24.88948,2844.502,615.4763,0,40.79697,0,0,1991.152,1990.834,0,0,0,0,0,0,0,0,0,500,749.7308,0.3748654,0.5508919,0.3172331,0,250,0.3172331,1990.834,0,0,115.4763,0,40.79697,35.84073,35.83502,0.005710195,0,43.23629,436.9962,0,0,1.362244e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 07:30:00,1758,7.5,24.76082,2850.774,583.9975,0,38.50952,0,0,1995.542,1995.225,0,0,0,0,0,0,0,0,0,500,624.6127,0.3123064,0.4720945,0.3172331,0,250,0.3172331,1995.225,0,0,83.99751,0,38.50952,35.91975,35.91404,0.005710195,0,42.88244,380.7491,0,0,-1.354472e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 07:45:00,1759,7.75,24.92716,2827.154,541.9991,1.589914,41.3764,0,0,1979.008,1978.691,0,0,0,0,0,0,0,0,0,500,499.5144,0.2497572,0.3933095,0.3172331,0,250,0.3172331,1978.691,0,0,41.99909,1.589914,41.3764,35.62214,35.61643,0.005710195,0,43.12847,312.3976,0,0,-5.995204e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 08:00:00,1760,8,25.1123,2845.22,475.0701,208.9525,45.52192,0,0,1991.654,1991.336,137.0918,60.43679,197.5286,1,0,197.5286,0,0,0,484.7183,378.2562,0.1891281,0.3145369,0.3172331,0,250,0.3172331,1854.245,0,0,0,1.775755,45.52192,362.934,337.8943,25.0397,0,406.6264,2239.508,0,-7.105427e-15,2.331468e-14,4.263256e-14,475.0701,207.1768,0,500,0,0,0,-5.684342e-14
tuned,2026-01-23 08:15:00,1761,8.25,25.29298,2923.535,404.9551,202.8224,48.22714,0,0,2046.474,2046.157,0,0,0,0,0,0,0,0,0,472.6878,260.0247,0.1300124,0.2381824,0.3172331,0,250,0.3172331,2046.157,0,0,0,135.0898,48.22714,374.2794,374.2214,0.05801871,0,383.0416,2339.759,0,0,-3.68594e-14,4.263256e-14,404.9551,67.73265,0,500,0,0,0,0
tuned,2026-01-23 08:30:00,1762,8.5,25.48996,2899.332,324.3391,216.0156,44.42836,0,0,2029.532,2029.215,237.6781,90.9433,328.6214,1,116.3165,212.305,0,0,0,208.0226,207.9781,0.1039891,0.1637338,0.3172331,0,250,0.3172331,1791.537,0,0,0,3.710606,44.42836,372.6576,328.9575,43.70011,0,428.0586,2360.723,0,-4.263256e-14,-1.096345e-14,4.263256e-14,324.3391,212.305,0,239.9351,0,0,0,-8.526513e-14
tuned,2026-01-23 08:45:00,1763,8.75,25.57674,2920.45,265.4305,220.4465,52.4121,0,0,2044.315,2043.998,345.4693,121.9665,467.4357,1,254.9898,212.4459,0,0,0,10.44065,205.3352,0.1026676,0.1309608,0.3172331,0,250,0.3172331,1698.529,0,0,0,8.000654,52.4121,376.0311,312.4271,63.60393,0,444.0343,2455.99,0,1.421085e-14,-5.281886e-14,4.263256e-14,265.4305,212.4459,0,31.78156,0,0,0,2.842171e-14
tuned,2026-01-23 09:00:00,1764,9,25.60814,2928.136,207.0826,220.5124,65.43009,0,1,2049.695,2049.378,720.7146,230.3803,951.0949,2,234.2539,216.841,0,0,500,0,330.3029,0.1651515,0.1292966,0.3172331,0,250,0.3172331,1328.663,0,0,0,3.671443,65.43009,377.2604,244.5496,132.7109,0,486.9727,2684.683,0,-2.842171e-14,-6.283862e-14,4.263256e-14,207.0826,216.841,0,0,500,27.17136,0,-8.526513e-14
tuned,2026-01-23 09:15:00,1765,9.25,25.82107,2963.478,168.2564,223.0716,63.11874,1,1,2074.434,2074.117,679.166,218.547,897.713,2,179.7526,217.9604,0,0,500,0,455.2509,0.2276255,0.2079869,0.3172331,0,250,0.3172331,1394.951,0,0,0,5.111186,63.11874,383.4669,257.8619,125.605,488.0767,0,984.9701,0,-1.136868e-13,1.160461e-13,4.263256e-14,168.2564,217.9604,0,0,500,11.4962,0,-5.684342e-14
tuned,2026-01-23 09:30:00,1766,9.5,25.86531,2994.493,145.2427,222.2781,66.8002,1,1,2096.145,2095.828,654.4036,211.6918,866.0954,2,145.6127,220.4827,0,0,500,0,580.1792,0.2900896,0.2866648,0.3172331,0,250,0.3172331,1441.424,0,0,0,1.795404,66.8002,387.8291,266.6925,121.1366,490.7437,0,984.5845,0,0,3.197442e-14,4.263256e-14,145.2427,220.4827,0,0,500,0.370032,0,2.842171e-14
tuned,2026-01-23 09:45:00,1767,9.75,26.08178,2989.005,122.4515,227.733,72.66395,1,1,2092.304,2091.986,639.5665,207.4054,846.9719,2,126.6605,220.3114,0,0,500,0,705.0879,0.352544,0.3653304,0.3172331,0,250,0.3172331,1452.42,0,0,0,7.421562,72.66395,388.8315,269.9162,118.9153,490.8254,0,994.4529,0,-8.526513e-14,1.315059e-13,4.263256e-14,122.4515,220.3114,0,0,500,4.209053,0,-2.842171e-14
tuned,2026-01-23 10:00:00,1768,10,26.10819,3011.422,84.87138,233.7257,76.57745,1,1,2107.996,2107.678,628.1917,204.53,832.7216,2,108.6783,224.0433,0,0,500,0,829.9769,0.4149885,0.4439835,0.3172331,0,250,0.3172331,1479.487,0,0,0,9.682388,76.57745,391.9592,275.0947,116.8645,493.8635,0,1004.429,0,-5.684342e-14,-2.41529e-13,4.263256e-14,84.87138,224.0433,0,0,500,23.80696,0,-7.105427e-14
tuned,2026-01-23 10:15:00,1769,10.25,26.28729,2990.148,77.88282,233.4519,83.73974,1,1,2093.104,2092.787,619.59,202.0776,821.6676,2,97.41704,224.2506,0,0,500,0,954.8463,0.4774231,0.5226243,0.3172331,0,250,0.3172331,1473.197,0,0,0,9.201305,83.73974,390.6212,274.9323,115.6889,492.6376,0,1001.147,0,-5.684342e-14,2.233769e-13,4.263256e-14,77.88282,224.2506,0,0,500,19.53422,0,-2.842171e-14
tuned,2026-01-23 10:30:00,1770,10.5,26.46285,3007.112,58.52931,233.6138,98.26246,1,1,2104.979,2104.661,615.315,201.0675,816.3825,2,90.0653,226.3172,0,0,500,0,1079.696,0.539848,0.6012527,0.3172331,0,250,0.3172331,1489.346,0,0,0,7.296551,98.26246,394.2582,278.9515,115.3067,498.4234,0,1009.433,0,-5.684342e-14,2.564615e-13,4.263256e-14,58.52931,226.3172,0,0,500,31.53599,0,-4.973799e-14
tuned,2026-01-23 10:45:00,1771,10.75,26.50121,2982.936,82.30439,235.6787,98.10801,1,1,2088.055,2087.738,599.7879,196.6931,796.481,2,69.29607,227.1849,0,0,500,0,1204.526,0.602263,0.6798687,0.3172331,0,250,0.3172331,1487.95,0,0,13.00831,8.493792,98.10801,391.3978,278.9104,112.4874,493.9935,0,1025.078,0,-2.842171e-14,-3.550493e-13,4.263256e-14,69.29607,227.1849,0,0,500,0,0,0
tuned,2026-01-23 11:00:00,1772,11,26.60715,3021.606,59.23113,232.9854,108.419,1,0,2115.124,2114.807,0,0,0,0,0,0,0,0,0,286.6527,1132.673,0.5663366,0.7584723,0.3172331,0,250,0.3172331,2114.807,0,0,0,5.56384,108.419,397.3397,397.2801,0.05959428,417.6473,0,844.8923,0,0,3.704814e-13,4.263256e-14,59.23113,227.4216,0,299.9611,0,0,0,0
tuned,2026-01-23 11:15:00,1773,11.25,26.86814,3021.12,77.36035,235.6521,120.1735,0,0,2114.784,2114.467,0,0,0,0,0,0,0,0,0,308.4545,1055.381,0.5276906,0.7132277,0.3172331,0,250,0.3172331,2114.467,0,0,0,4.557911,120.1735,399.43,399.3701,0.05991742,0,422.0679,2329.236,0,0,-1.159073e-13,4.263256e-14,77.36035,231.0942,0,310.3286,0,0,0,-2.842171e-14
tuned,2026-01-23 11:30:00,1774,11.5,27.01871,3044.867,69.43673,240.2413,139.4122,0,0,2131.407,2131.09,0,0,0,0,0,0,0,0,0,298.3143,980.6365,0.4903183,0.6645581,0.3172331,0,250,0.3172331,2131.09,0,0,0,11.36378,139.4122,403.833,403.7729,0.06010545,0,430.187,2385.631,0,0,3.741452e-14,4.263256e-14,69.43673,228.8776,0,304.0736,0,0,0,0
tuned,2026-01-23 11:45:00,1775,11.75,27.22989,3041.424,69.78931,236.7915,147.2806,0,0,2128.996,2128.679,0,0,0,0,0,0,0,0,0,303.6491,904.5699,0.4522849,0.6174924,0.3172331,0,250,0.3172331,2128.679,0,0,0,2.93168,147.2806,405.1595,405.0991,0.06037116,0,433.1274,2387.258,0,0,-1.787459e-13,4.263256e-14,69.78931,233.8598,0,304.9477,0,0,0,-2.842171e-14
tuned,2026-01-23 12:00:00,1776,12,27.30725,3069.271,67.93607,239.1598,160.7799,0,0,2148.49,2148.173,0,0,0,0,0,0,0,0,0,302.1797,828.8825,0.4144413,0.5695944,0.3172331,0,250,0.3172331,2148.173,0,0,0,4.916119,160.7799,409.5324,409.4719,0.06046908,0,440.1188,2429.134,0,0,-1.583178e-13,4.263256e-14,67.93607,234.2436,0,309.2906,0,0,0,2.842171e-14
tuned,2026-01-23 12:15:00,1777,12.25,27.46641,3077.052,87.37142,241.1459,172.243,0,0,2153.937,2153.619,0,0,0,0,0,0,0,0,0,307.9701,751.7595,0.3758798,0.5219352,0.3172331,0,250,0.3172331,2153.619,0,0,16.91495,3.632254,172.243,411.9453,411.8847,0.06067156,0,444.8265,2481.99,0,0,-8.781864e-14,4.263256e-14,70.45647,237.5136,0,307.9701,0,0,0,0
tuned,2026-01-23 12:30:00,1778,12.5,27.42765,3067.416,75.04234,239.0625,182.7624,0,0,2147.191,2146.874,0,0,0,0,0,0,0,0,0,310.7734,673.9479,0.3369739,0.473372,0.3172331,0,250,0.3172331,2146.874,0,0,0,3.331517,182.7624,410.3206,410.26,0.06062212,0,445.1853,2454.266,0,0,2.203793e-13,4.263256e-14,75.04234,235.731,0,311.0146,0,0,0,-2.842171e-14
tuned,2026-01-23 12:45:00,1779,12.75,27.47547,3084.354,83.6838,244.1744,189.3083,0,0,2159.048,2158.73,0,0,0,0,0,0,0,0,0,316.3074,594.7649,0.2973825,0.4243751,0.3172331,0,250,0.3172331,2158.73,0,0,1.856044,9.694778,189.3083,413.0015,412.9409,0.06068312,0,449.1534,2490.269,0,0,1.869616e-13,4.263256e-14,81.82775,234.4797,0,316.3074,0,0,0,0
tuned,2026-01-23 13:00:00,1780,13,27.77153,3089.885,105.5864,246.131,201.075,0,0,2162.919,2162.602,0,0,0,0,0,0,0,0,0,318.2012,515.121,0.2575605,0.3745147,0.3172331,0,250,0.3172331,2162.602,0,0,21.95862,11.55752,201.075,416.3358,416.2747,0.06106353,0,454.9792,2560.201,0,0,1.488254e-13,4.263256e-14,83.62775,234.5735,0,318.2012,0,0,0,0
tuned,2026-01-23 13:15:00,1781,13.25,27.97462,3079.748,83.6058,241.8182,220.1521,0,0,2155.823,2155.506,0,0,0,0,0,0,0,0,0,315.0089,436.2877,0.2181438,0.3243641,0.3172331,0,250,0.3172331,2155.506,0,0,3.404783,7.010304,220.1521,416.7621,416.7008,0.06132725,0,459.2604,2543.898,0,0,-4.818368e-14,4.263256e-14,80.20102,234.8079,0,315.0089,0,0,0,0
tuned,2026-01-23 13:30:00,1782,13.5,28.10669,3075.156,82.11993,238.9381,231.0625,0,0,2152.609,2152.292,0,0,0,0,0,0,0,0,0,305.106,359.9425,0.1799712,0.2747239,0.3172331,0,250,0.3172331,2152.292,0,0,11.98015,3.971916,231.0625,417.3127,417.2512,0.06149997,0,462.0458,2568.769,0,0,1.249001e-13,4.263256e-14,70.13978,234.9662,0,305.106,0,0,0,0
tuned,2026-01-23 13:45:00,1783,13.75,28.24926,3090.384,78.6776,231.5106,240.683,0,0,2163.269,2162.951,0,0,0,0,0,0,0,0,0,295.4199,286.0308,0.1430154,0.2266505,0.3172331,0,250,0.3172331,2162.951,0,0,14.76828,0,240.683,420.6581,420.5964,0.06168751,0,467.3984,2596.166,0,0,7.158163e-14,4.263256e-14,63.90932,231.5106,0,297.6773,0,0,0,2.842171e-14
tuned,2026-01-23 14:00:00,1784,14,28.20291,3074.471,65.78928,231.3327,235.7371,0,1,2152.129,2151.812,603.3949,198.2887,801.6837,2,69.24971,232.434,0,0,500,0,410.9858,0.2054929,0.1801094,0.3172331,0,250,0.3172331,1548.417,0,0,0,0,235.7371,418.0775,300.799,117.2785,0,544.8826,2996.854,0,-5.684342e-14,-9.117707e-14,4.263256e-14,65.78928,231.3327,0,0,500,4.561739,0,-7.105427e-14
tuned,2026-01-23 14:15:00,1785,14.25,28.37085,3089.393,58.27929,237.7493,243.1619,1,1,2162.575,2162.258,601.2658,197.6716,798.9374,2,66.54712,232.3903,0,0,500,0,535.9211,0.2679606,0.2587917,0.3172331,0,250,0.3172331,1560.992,0,0,0,5.359039,243.1619,421.6199,304.3341,117.2858,549.413,0,1108.07,0,2.842171e-14,-1.887379e-15,4.263256e-14,58.27929,232.3903,0,0,500,8.267834,0,9.947598e-14
tuned,2026-01-23 14:30:00,1786,14.5,28.32841,3100.314,46.43127,239.9227,232.9216,1,1,2170.219,2169.902,604.2382,198.434,802.6722,2,71.15396,231.5182,0,0,500,0,660.8367,0.3304184,0.3374617,0.3172331,0,250,0.3172331,1565.664,0,0,0,8.404468,232.9216,422.7254,304.9673,117.7581,548.7708,0,1112.039,0,-5.684342e-14,-4.019007e-14,4.263256e-14,46.43127,231.5182,0,0,500,24.72268,0,-4.263256e-14
tuned,2026-01-23 14:45:00,1787,14.75,28.34228,3088.766,58.83978,241.4943,251.196,1,1,2162.136,2161.819,615.487,201.7527,817.2398,2,84.94271,232.297,0,0,500,0,785.7327,0.3928664,0.4161192,0.3172331,0,250,0.3172331,1546.332,0,0,0,9.197251,251.196,421.2761,301.2913,119.9849,551.9877,0,1119.841,0,-2.842171e-14,-7.138734e-14,4.263256e-14,58.83978,232.297,0,0,500,26.10293,0,-5.684342e-14
tuned,2026-01-23 15:00:00,1788,15,28.5258,3095.282,69.03341,244.5109,249.9086,1,1,2166.697,2166.38,622.521,203.8518,826.3728,2,93.36386,233.0089,0,0,500,0,910.609,0.4553045,0.4947644,0.3172331,0,250,0.3172331,1543.859,0,0,0,11.50195,249.9086,423.8319,301.9973,121.8346,554.7342,0,1129.309,0,-5.684342e-14,-4.041212e-14,4.263256e-14,69.03341,233.0089,0,0,500,24.33045,0,-8.526513e-14
tuned,2026-01-23 15:15:00,1789,15.25,28.5231,3066.998,80.84628,240.6967,250.7396,1,1,2146.899,2146.581,623.7139,204.0083,827.7222,2,96.46951,231.2527,0,0,500,0,1035.466,0.5177328,0.5733971,0.3172331,0,250,0.3172331,1522.867,0,0,0,9.443965,250.7396,419.9347,297.8738,122.0609,550.9269,0,1118.145,0,8.526513e-14,-1.98952e-13,4.263256e-14,80.84628,231.2527,0,0,500,15.62323,0,2.842171e-14
tuned,2026-01-23 15:30:00,1790,15.5,28.54098,3066.16,102.8622,237.341,242.9345,1,1,2146.312,2145.995,624.2648,203.7966,828.0614,2,100.291,227.7704,0,0,500,0,1160.303,0.5801513,0.6520176,0.3172331,0,250,0.3172331,1521.73,0,0,2.571196,9.570573,242.9345,419.9815,297.7658,122.2157,549.0988,0,1119.142,0,8.526513e-14,2.584599e-13,4.263256e-14,100.291,227.7704,0,0,500,0,0,0
tuned,2026-01-23 15:45:00,1791,15.75,28.60363,3048.179,97.04648,234.4581,239.2558,1,1,2133.725,2133.408,619.9717,202.2147,822.1864,2,97.67839,224.508,0,0,500,0,1285.12,0.64256,0.7306256,0.3172331,0,250,0.3172331,1513.436,0,0,0,9.950118,239.2558,418.0823,296.5428,121.5395,545.6374,0,1108.439,0,2.842171e-14,1.165734e-14,4.263256e-14,97.04648,224.508,0,0,500,0.631911,0,-1.421085e-14
tuned,2026-01-23 16:00:00,1792,16,28.6805,3059.847,95.94778,227.4739,239.608,1,1,2141.893,2141.576,632.6361,205.7875,838.4236,2,114.5778,223.8457,0,0,500,0,1409.918,0.7049589,0.8092212,0.3172331,0,250,0.3172331,1508.939,0,0,0,3.628192,239.608,420.3791,296.1524,124.2267,548.9666,0,1104.192,0,8.526513e-14,-2.925438e-13,4.263256e-14,95.94778,223.8457,0,0,500,18.63006,0,2.842171e-14
tuned,2026-01-23 16:15:00,1793,16.25,28.90105,3063.208,126.323,221.4704,242.9755,1,1,2144.245,2143.928,264.5397,99.70914,364.2488,1,142.1745,222.0743,0,0,0,0,1409.696,0.7048479,0.8878045,0.3172331,0,250,0.3172331,1879.389,0,0,0,0,242.9755,422.8543,370.6234,52.23091,518.2483,0,1036.497,0,-2.842171e-14,1.406653e-13,4.263256e-14,126.323,221.4704,0,0,0,16.45537,0,-1.421085e-14
tuned,2026-01-23 16:30:00,1794,16.5,28.73349,3096.638,156.6313,222.5944,244.0834,1,1,2167.647,2167.329,283.527,105.0673,388.5944,1,167.4971,221.0973,0,0,0,0,1409.474,0.7047369,0.8876647,0.3172331,0,250,0.3172331,1883.802,0,0,0,1.497083,244.0834,425.921,370.1484,55.77257,523.1757,0,1048.934,0,1.421085e-14,-2.110534e-13,4.263256e-14,156.6313,221.0973,0,0,0,10.86578,0,0
tuned,2026-01-23 16:45:00,1795,16.75,28.71951,3060.869,195.6142,222.3032,223.6097,1,1,2142.609,2142.291,295.5522,108.1709,403.7231,1,185.9716,217.7515,0,0,0,0,1409.252,0.704626,0.887525,0.3172331,0,250,0.3172331,1846.739,0,0,9.642578,4.551676,223.6097,420.8741,362.7562,58.11783,514.851,0,1054.187,0,-5.684342e-14,-1.327827e-13,4.263256e-14,185.9716,217.7515,0,0,0,0,0,0
tuned,2026-01-23 17:00:00,1796,17,28.81941,3054.999,232.1462,223.1875,220.5832,1,1,2138.499,2138.182,324.9084,116.2114,441.1198,1,227.1722,213.9476,0,0,0,0,1409.03,0.7045151,0.8873853,0.3172331,0,250,0.3172331,1813.274,0,0,4.973967,9.239962,220.5832,420.9756,356.9532,64.02249,516.5876,0,1057.694,0,0,-3.596012e-13,4.263256e-14,227.1722,213.9476,0,0,0,0,0,0
tuned,2026-01-23 17:15:00,1797,17.25,28.77533,3025.038,253.8297,215.7255,214.6573,1,1,2117.527,2117.21,362.4055,127.0178,489.4233,1,275.2909,214.1324,0,0,0,0,1408.808,0.7044041,0.8872456,0.3172331,0,250,0.3172331,1754.804,0,0,0,1.593071,214.6573,416.4496,345.1137,71.33593,514.3477,0,1031.443,0,-5.684342e-14,1.931788e-13,4.263256e-14,253.8297,214.1324,0,0,0,21.4612,0,0
tuned,2026-01-23 17:30:00,1798,17.5,28.73388,3018.611,305.3489,213.8781,201.0564,1,0,2113.027,2112.71,0,0,0,0,0,0,0,0,0,492.1313,1285.554,0.6427768,0.8871059,0.3172331,0,250,0.3172331,2112.71,0,0,0,27.09568,201.0564,415.1924,415.13,0.06233367,454.636,0,956.012,0,0,4.505285e-13,4.263256e-14,305.3489,186.7824,0,500,0,0,0,0
tuned,2026-01-23 17:45:00,1799,17.75,28.63147,3039.727,345.3317,210.3829,188.8583,1,0,2127.809,2127.492,0,0,0,0,0,0,0,0,0,491.9217,1162.371,0.5811854,0.8094943,0.3172331,0,250,0.3172331,2127.492,0,0,0,63.79285,188.8583,417.1734,417.1112,0.062196,454.1383,0,1018.319,0,0,-2.347011e-13,4.263256e-14,345.3317,146.59,0,500,0,0,0,0
tuned,2026-01-23 18:00:00,1800,18,28.58293,3034.591,400.148,3.275015,176.8132,0,0,2124.214,2123.896,0,0,0,0,0,0,0,0,0,401.3361,1061.854,0.5309269,0.7319279,0.3172331,0,250,0.3172331,2123.896,0,0,2.086904,0,176.8132,416.033,415.9709,0.06213096,0,450.6002,2481.901,0,0,4.098943e-13,4.263256e-14,398.0611,3.275015,0,401.7853,0,0,0,-1.421085e-14
tuned,2026-01-23 18:15:00,1801,18.25,28.64307,3004.218,455.5927,4.06997,180.2325,0,0,2102.952,2102.635,0,0,0,0,0,0,0,0,0,447.8327,949.7285,0.4748643,0.6686338,0.3172331,0,250,0.3172331,2102.635,0,0,10.69033,1.139583,180.2325,412.4033,412.3411,0.06221157,0,447.6859,2482.679,0,0,-2.258194e-13,4.263256e-14,444.9023,2.930388,0,447.8327,0,0,0,-2.220446e-14
tuned,2026-01-23 18:30:00,1802,18.5,28.7657,2975.786,490.322,0.7256936,171.0295,0,0,2083.05,2082.733,0,0,0,0,0,0,0,0,0,491.0477,826.8171,0.4134086,0.5980301,0.3172331,0,250,0.3172331,2082.733,0,0,0,0,171.0295,409.5838,409.5214,0.06237657,0,443.1504,2437.327,0,0,-1.951772e-13,4.263256e-14,490.322,0.7256936,0,496.5173,0,0,0,-1.776357e-15
tuned,2026-01-23 18:45:00,1803,18.75,28.7665,2924.626,521.0774,0,156.5531,0,0,2047.238,2046.921,0,0,0,0,0,0,0,0,0,500,701.6869,0.3508435,0.5206346,0.3172331,0,250,0.3172331,2046.921,0,0,21.07742,0,156.5531,402.5491,402.4868,0.06237765,0,433.2698,2419.343,0,0,-1.498801e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 19:00:00,1804,19,28.88408,2872.778,547.3965,0,140.2249,0,0,2010.944,2010.627,0,0,0,0,0,0,0,0,0,500,576.5765,0.2882882,0.441842,0.3172331,0,250,0.3172331,2010.627,0,0,47.39645,0,140.2249,396.4209,396.3584,0.0625367,0,424.0012,2413.765,0,0,-1.172951e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 19:15:00,1805,19.25,28.83298,2862.72,566.4944,0,132.8158,0,0,2003.904,2003.586,0,0,0,0,0,0,0,0,0,500,451.4857,0.2257429,0.3630618,0.3172331,0,250,0.3172331,2003.586,0,0,66.49444,0,132.8158,394.5957,394.5332,0.06246747,0,420.6864,2428.478,0,0,7.76601e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 19:30:00,1806,19.5,28.55632,2836.1,565.1409,0,121.8833,0,0,1985.27,1984.953,0,0,0,0,0,0,0,0,0,500,326.4146,0.1632073,0.2842939,0.3172331,0,250,0.3172331,1984.953,0,0,65.14087,0,121.8833,388.5978,388.5357,0.06209536,0,412.3932,2380.53,0,0,6.77236e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 19:45:00,1807,19.75,28.57161,2841.251,546.5571,0,111.6953,0,0,1988.876,1988.559,0,0,0,0,0,0,0,0,0,500,201.3633,0.1006816,0.2055385,0.3172331,0,250,0.3172331,1988.559,0,0,46.55712,0,111.6953,389.4317,389.3696,0.06211581,0,411.2401,2342.132,0,0,2.028933e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-23 20:00:00,1808,20,28.23597,2819.83,529.0175,0,96.02787,0,0,1973.881,1973.564,435.4845,125.4544,560.9389,2,559.256,1.682837,0,0,0,0,201.3316,0.1006658,0.1267955,0.3172331,0,250,0.3172331,1538.08,0,0,0,0,96.02787,383.7217,299.0021,84.71968,0,443.1242,2437.183,0,2.842171e-14,-4.449219e-14,4.263256e-14,529.0175,0,0,5.326243,0,31.92137,0,1.065814e-14
tuned,2026-01-23 20:15:00,1809,20.25,28.13754,2829.637,505.3,0,88.60878,0,0,1980.746,1980.428,418.3562,120.8255,539.1817,2,534.6924,4.489224,0,0,0,0,201.2999,0.1006499,0.1267755,0.3172331,0,250,0.3172331,1562.072,0,0,0,0,88.60878,384.2474,303.0284,81.219,0,441.0432,2425.738,0,5.684342e-14,5.101475e-14,4.263256e-14,505.3,0,0,5.199468,0,33.88166,0,4.263256e-14
tuned,2026-01-23 20:30:00,1810,20.5,28.03897,2801.519,468.1475,0,77.49458,0,0,1961.063,1960.746,379.5363,109.3511,488.8874,1,487.2868,1.600619,0,0,0,0,201.2682,0.1006341,0.1267556,0.3172331,0,250,0.3172331,1581.21,0,0,0,0,77.49458,379.6307,306.0971,73.53361,0,430.4499,2367.474,0,0,2.189915e-14,4.263256e-14,468.1475,0,0,5.072712,0,20.73996,0,-1.065814e-14
tuned,2026-01-23 20:45:00,1811,20.75,27.79383,2774.914,427.6286,0,64.92939,0,0,1942.44,1942.122,344.9699,99.32673,444.2966,1,443.4548,0.841833,0,0,0,0,201.2365,0.1006182,0.1267356,0.3172331,0,250,0.3172331,1597.153,0,0,0,0,64.92939,374.0728,307.5778,66.495,0,419.4086,2306.747,0,4.263256e-14,5.562217e-14,4.263256e-14,427.6286,0,0,4.945976,0,16.66804,0,-3.552714e-15
tuned,2026-01-23 21:00:00,1812,21,27.65881,2804.582,407.4918,0,67.25325,0,0,1963.207,1962.89,305.5997,88.04592,393.6456,1,392.3824,1.263174,0,0,0,4.819261,200,0.1,0.1267157,0.3172331,0,250,0.3172331,1657.291,0,0,10.29015,0,67.25325,376.9939,318.2488,58.7451,0,419.2093,2323.402,0,0,-4.163336e-16,4.263256e-14,397.2017,0,0,4.819261,0,1.263174,0,8.437695e-15
tuned,2026-01-23 21:15:00,1813,21.25,27.47642,2775.418,325.935,1.234641,69.68398,0,0,1942.793,1942.476,272.6435,78.64752,351.291,1,349.1298,2.035281,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1669.832,0,0,0,0,69.68398,371.6419,319.4265,52.21536,0,411.4041,2262.722,0,-4.263256e-14,0,4.263256e-14,325.935,1.234641,0,0,0.1259371,23.99537,0,-1.065814e-14
tuned,2026-01-23 21:30:00,1814,21.5,27.37398,2764.664,287.389,2.912978,73.06393,0,0,1935.265,1934.948,237.159,68.38567,305.5447,1,303.8921,1.526627,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1697.789,0,0,0,1.386351,73.06393,369.4056,324.0759,45.32974,0,406.4081,2237.636,0,0,0,4.263256e-14,287.389,1.526627,0,0,0.1259371,16.50311,0,-7.105427e-15
tuned,2026-01-23 21:45:00,1815,21.75,27.2118,2759.04,270.7397,0.7178933,61.03248,0,0,1931.328,1931.011,197.8551,56.91707,254.7721,1,254.6438,0.002367428,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1733.156,0,0,16.09585,0.7155259,61.03248,367.403,329.704,37.69898,0,398.2315,2219.273,0,0,0,4.263256e-14,254.6438,0.002367428,0,0,0.1259371,0,0,-1.790235e-14
tuned,2026-01-23 22:00:00,1816,22,27.15813,2759.485,234.4829,3.103456,61.77245,0,0,1931.64,1931.322,168.6438,48.53191,217.1757,1,216.8779,0.1718641,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1762.679,0,0,17.60499,2.931592,61.77245,367.0501,334.9441,32.10597,0,395.214,2209.103,0,-7.105427e-15,0,4.263256e-14,216.8779,0.1718641,0,0,0.1259371,0,0,-2.364775e-14
tuned,2026-01-23 22:15:00,1817,22.25,26.97788,2701.039,211.0735,0,58.15265,0,0,1890.727,1890.41,144.8289,41.67589,186.5048,1,186.2559,0.1229268,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1745.581,0,0,24.81759,0,58.15265,357.9273,330.4502,27.47714,0,383.1348,2150.052,0,-1.421085e-14,0,4.263256e-14,186.2559,0,0,0,0.1259371,0.1229268,0,-2.163547e-14
tuned,2026-01-23 22:30:00,1818,22.5,26.91668,2711.945,168.5044,0.5042418,57.86212,0,0,1898.362,1898.044,116.4854,33.51459,150,1,148.017,0.05000994,0,0,1.93299,0,200.4518,0.1002259,0.1259371,0.3172331,0,250,0.3172331,1781.559,0,0,20.48735,0.4542319,57.86212,358.9152,336.8318,22.08338,0,381.2862,2133.198,0,-2.131628e-14,0,4.263256e-14,148.017,0.05000994,0,0,1.93299,0,0,-1.576517e-14
tuned,2026-01-23 22:45:00,1819,22.75,26.77693,2687.181,159.0136,0,45.65334,0,0,1881.026,1880.709,0,0,0,0,0,0,0,0,0,1.680831,200,0.1,0.1262215,0.3172331,0,250,0.3172331,1880.709,0,0,157.3328,0,45.65334,354.607,354.5472,0.05980409,0,363.1537,2268.744,0,0,-5.551115e-17,4.263256e-14,1.680831,0,0,1.680831,0,0,0,0
tuned,2026-01-23 23:00:00,1820,23,26.66541,2652.525,120.8126,0,42.88615,0,0,1856.767,1856.45,116.3674,33.63258,150,1,112.1313,1.479164,0,0,36.38953,0,209.0659,0.1045329,0.1259371,0.3172331,0,250,0.3172331,1740.083,0,0,8.681314,0,42.88615,349.2262,327.2798,21.94639,0,368.9785,2044.357,0,-1.421085e-14,-4.618528e-14,4.263256e-14,112.1313,0,0,0,36.38953,1.479164,0,-3.774758e-15
tuned,2026-01-23 23:15:00,1821,23.25,26.53676,2676.898,112.3494,0.4840639,35.86694,0,0,1873.829,1873.511,0,0,0,0,0,0,0,0,0,36.13195,200,0.1,0.1316457,0.3172331,0,250,0.3172331,1873.511,0,0,76.21741,0.4840639,35.86694,351.4995,351.44,0.05950772,0,358.168,2102.234,0,0,3.330669e-16,4.263256e-14,36.13195,0,0,36.13195,0,0,0,0
tuned,2026-01-23 23:30:00,1822,23.5,26.33404,2653.417,105.6944,1.296285,34.60511,0,1,1857.392,1857.075,461.3536,132.8875,594.2411,2,92.63948,1.601645,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1395.721,0,0,13.05496,0,34.60511,346.9649,260.7238,86.24113,0,400.0756,2222.936,0,0,1.24345e-13,4.263256e-14,92.63948,1.296285,0,0,500,0.3053606,0,3.996803e-15
tuned,2026-01-23 23:45:00,1823,23.75,26.32792,2674.705,90.81686,0.1698452,29.35321,0,1,1872.293,1871.976,456.181,131.3239,587.5049,2,86.61422,0.8906706,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1415.795,0,0,4.202641,0,29.35321,349.7046,264.4404,85.26415,0,401.2469,2214.108,0,0,-1.216804e-13,4.263256e-14,86.61422,0.1698452,0,0,500,0.7208254,0,-3.530509e-14
tuned,2026-01-24 00:00:00,1824,0,26.25477,2701.889,64.42723,0,27.8165,1,1,1891.322,1891.005,457.6178,131.8971,589.5149,2,87.12118,2.393699,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1433.387,0,0,0,0,27.8165,352.7286,267.3245,85.40417,404.4093,0,808.8185,0,2.842171e-14,1.301736e-13,4.263256e-14,64.42723,0,0,0,500,25.08765,0,3.552714e-14
tuned,2026-01-24 00:15:00,1825,0.25,25.83144,2692.653,60.07195,0,34.32035,1,1,1884.857,1884.54,453.6925,130.6922,584.3847,2,82.70284,1.681867,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1430.848,0,0,0,0,34.32035,348.4964,264.5533,83.94309,401.5911,0,803.1821,0,0,8.903989e-14,4.263256e-14,60.07195,0,0,0,500,24.31275,0,7.105427e-15
tuned,2026-01-24 00:30:00,1826,0.5,25.54291,2686.906,61.96226,0,33.3898,1,1,1880.834,1880.517,456.8744,131.9271,588.8015,2,84.11391,4.687574,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1423.643,0,0,0,0,33.3898,345.7239,261.6856,84.03826,399.7502,0,799.5004,0,-5.684342e-14,2.131628e-14,4.263256e-14,61.96226,0,0,0,500,26.83922,0,-2.131628e-14
tuned,2026-01-24 00:45:00,1827,0.75,25.61804,2647.58,54.05387,0,35.43405,1,1,1853.306,1852.989,451.3341,130.3714,581.7055,2,76.65969,5.045857,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1401.655,0,0,0,0,35.43405,341.182,258.0358,83.14619,394.9304,0,789.8608,0,2.842171e-14,-1.135758e-13,4.263256e-14,54.05387,0,0,0,500,27.65168,0,-1.421085e-14
tuned,2026-01-24 01:00:00,1828,1,25.44995,2637.849,45.00643,2.793101,31.39924,1,1,1846.494,1846.177,444.9508,128.7885,573.7392,2,66.3102,7.429035,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1401.226,0,0,0,0,31.39924,338.7748,257.0818,81.69297,391.6311,0,783.2622,0,2.842171e-14,-2.081668e-13,4.263256e-14,45.00643,2.793101,0,0,500,25.9397,0,5.684342e-14
tuned,2026-01-24 01:15:00,1829,1.25,25.66489,2686.067,39.65713,4.808823,38.11424,1,1,1880.247,1879.929,450.4102,130.15,580.5602,2,75.0967,5.4635,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1429.519,0,0,0,0,38.11424,346.4703,263.4154,83.05489,400.5887,0,801.1774,0,5.684342e-14,4.474199e-13,4.263256e-14,39.65713,4.808823,0,0,500,36.09424,0,9.947598e-14
tuned,2026-01-24 01:30:00,1830,1.5,25.5873,2696.663,64.35993,3.830068,38.87789,1,1,1887.664,1887.347,445.1499,128.6288,573.7786,2,68.39037,5.388256,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1442.197,0,0,0,0,38.87789,347.291,265.3343,81.95668,401.1158,0,802.2315,0,0,-1.731948e-14,4.263256e-14,64.35993,3.830068,0,0,500,5.588626,0,2.131628e-14
tuned,2026-01-24 01:45:00,1831,1.75,25.51617,2708.298,56.72678,6.935053,32.08087,1,1,1895.809,1895.492,115.9232,34.0768,150,1,65.62329,6.859654,0,0,77.51706,0,1343.18,0.6715898,0.8337089,0.3172331,0,250,0.3172331,1779.568,0,0,0,0.07539935,32.08087,348.288,326.933,21.35508,366.9035,0,733.9371,0,0,2.278178e-13,4.263256e-14,56.72678,6.859654,0,0,77.51706,8.896506,0,0
tuned,2026-01-24 02:00:00,1832,2,25.33714,2718.778,69.2378,1.608793,33.61199,1,1,1903.145,1902.827,116.1445,33.85551,150,1,76.28517,4.179264,0,0,69.53556,0,1360.352,0.680176,0.8457805,0.3172331,0,250,0.3172331,1786.683,0,0,0,0,33.61199,348.3753,327.0567,21.3186,367.0649,0,734.1299,0,0,2.33924e-13,4.263256e-14,69.2378,1.608793,0,0,69.53556,9.617841,0,3.552714e-15
tuned,2026-01-24 02:15:00,1833,2.25,25.19457,2724.764,85.71499,0.1687965,34.70449,1,1,1907.335,1907.018,116.2311,33.76892,150,1,73.91692,3.130564,0,0,72.95251,0,1378.376,0.689188,0.8565937,0.3172331,0,250,0.3172331,1790.787,0,0,11.79807,0,34.70449,348.143,326.8696,21.27339,366.9731,0,754.2978,0,0,-3.005374e-13,4.263256e-14,73.91692,0.1687965,0,0,72.95251,2.961768,0,1.776357e-15
tuned,2026-01-24 02:30:00,1834,2.5,25.10543,2731.676,96.32449,0,25.26061,1,1,1912.173,1911.856,116.2678,33.73218,150,1,83.35489,2.685564,0,0,63.95955,0,1394.149,0.6970744,0.8679431,0.3172331,0,250,0.3172331,1795.588,0,0,12.9696,0,25.26061,348.4025,327.1604,21.24207,365.4951,0,753.3628,0,0,3.705924e-13,4.263256e-14,83.35489,0,0,0,63.95955,2.685564,0,-2.664535e-15
tuned,2026-01-24 02:45:00,1835,2.75,25.11491,2739.181,97.30151,0,30.56692,1,1,1917.427,1917.109,116.2748,33.72522,150,1,74.83601,2.601182,0,0,72.56281,0,1412.07,0.706035,0.8778751,0.3172331,0,250,0.3172331,1800.835,0,0,22.4655,0,30.56692,349.4261,328.1787,21.24738,367.4743,0,773.7017,0,-1.421085e-14,-2.773337e-13,4.263256e-14,74.83601,0,0,0,72.56281,2.601182,0,-2.664535e-15
tuned,2026-01-24 03:00:00,1836,3,25.03006,2697.555,93.43464,0,34.45235,1,1,1888.289,1887.971,116.3378,33.66222,150,1,71.16337,1.838172,0,0,76.99846,0,1431.097,0.7155487,0.8891598,0.3172331,0,250,0.3172331,1771.634,0,0,22.27127,0,34.45235,343.5317,322.309,21.22276,362.239,0,762.896,0,0,1.240119e-13,4.263256e-14,71.16337,0,0,0,76.99846,1.838172,0,-2.88658e-15
tuned,2026-01-24 03:15:00,1837,3.25,24.9353,2664.874,101.2448,0,36.79011,1,1,1865.412,1865.094,116.4879,33.51211,150,1,73.89491,0.01996191,0,0,76.08513,0,1449.893,0.7249467,0.9011411,0.3172331,0,250,0.3172331,1748.607,0,0,27.34987,0,36.79011,33.57741,31.47492,2.102492,71.66749,0,190.5135,0,0,-1.288969e-13,4.263256e-14,73.89491,0,0,0,76.08513,0.01996191,0,6.671746e-15
tuned,2026-01-24 03:30:00,1838,3.5,24.73285,2662.63,92.29677,0,24.34664,1,1,1863.841,1863.524,116.4002,33.59982,150,1,80.97481,1.082326,0,0,67.94286,0,1466.651,0.7333254,0.9129766,0.3172331,0,250,0.3172331,1747.124,0,0,11.32196,0,24.34664,33.54914,31.44822,2.100913,69.45118,0,158.4327,0,-1.421085e-14,-9.225953e-14,4.263256e-14,80.97481,0,0,0,67.94286,1.082326,0,-6.661338e-16
tuned,2026-01-24 03:45:00,1839,3.75,24.60382,2683.614,103.0985,0,22.77844,1,1,1878.53,1878.212,116.4865,33.51351,150,1,90.0264,0.03698975,0,0,59.93661,0,1481.404,0.7407021,0.9235286,0.3172331,0,250,0.3172331,1761.726,0,0,13.07214,0,22.77844,33.81353,31.71107,2.102467,69.33356,0,161.2166,0,1.421085e-14,1.151301e-13,4.263256e-14,90.0264,0,0,0,59.93661,0.03698975,0,6.14786e-15
tuned,2026-01-24 04:00:00,1840,4,24.48898,2658.549,121.8444,0,29.02379,1,1,1860.985,1860.667,116.4478,33.55222,150,1,109.0715,0.5057913,0,0,40.42266,0,1491.277,0.7456383,0.9328185,0.3172331,0,250,0.3172331,1744.22,0,0,12.7728,0,29.02379,33.49772,31.39595,2.10177,70.17184,0,162.3768,0,-7.105427e-15,-2.514655e-13,4.263256e-14,109.0715,0,0,0,40.42266,0.5057913,0,0
tuned,2026-01-24 04:15:00,1841,4.25,24.41939,2683.882,134.639,0,27.6495,1,1,1878.717,1878.4,116.2672,33.73282,150,1,122.8229,2.693209,0,0,24.48394,0,1497.163,0.7485814,0.939035,0.3172331,0,250,0.3172331,1762.133,0,0,11.81618,0,27.6495,33.81691,31.71839,2.09852,70.42068,0,161.2243,0,-1.421085e-14,6.994405e-15,4.263256e-14,122.8229,0,0,0,24.48394,2.693209,0,-6.217249e-15
tuned,2026-01-24 04:30:00,1842,4.5,24.28472,2670.26,154.6534,0,35.82292,1,1,1869.182,1868.865,116.347,33.65303,150,1,139.6527,1.726855,0,0,8.620445,0,1499.082,0.7495411,0.9427415,0.3172331,0,250,0.3172331,1752.518,0,0,15.00065,0,35.82292,33.64528,31.54532,2.099956,71.61975,0,169.1156,0,-2.131628e-14,1.219025e-13,4.263256e-14,139.6527,0,0,0,8.620445,1.726855,0,-5.77316e-15
tuned,2026-01-24 04:45:00,1843,4.75,24.1162,2720.64,195.9681,0,33.00761,1,1,1904.448,1904.131,133.6851,38.76405,172.4491,1,169.5618,2.88731,0,0,0,0,1498.846,0.7494231,0.9439501,0.3172331,0,250,0.3172331,1770.446,0,0,26.40623,0,33.00761,34.28006,31.86802,2.412042,76.52921,0,198.6092,0,-1.421085e-14,3.38396e-13,4.263256e-14,169.5618,0,0,0,0,2.88731,0,3.552714e-15
tuned,2026-01-24 05:00:00,1844,5,24.05424,2742.042,233.9661,0,19.67964,1,1,1919.43,1919.112,167.7103,48.81128,216.5216,1,211.196,5.3256,0,0,0,0,1498.61,0.7493052,0.9438015,0.3172331,0,250,0.3172331,1751.402,0,0,22.77013,0,19.67964,34.54973,31.52524,3.024496,83.84821,0,206.9749,0,-1.421085e-14,6.894485e-14,4.263256e-14,211.196,0,0,0,0,5.3256,0,-7.105427e-15
tuned,2026-01-24 05:15:00,1845,5.25,23.7383,2792.323,282.96,2.521098,17.34846,1,1,1954.626,1954.309,210.619,61.29746,271.9165,1,265.249,6.667492,0,0,0,0,1498.374,0.7491872,0.9436529,0.3172331,0,250,0.3172331,1743.69,0,0,17.71097,0,17.34846,35.18327,31.38641,3.796853,95.7605,0,222.0724,0,3.552714e-14,7.360779e-14,4.263256e-14,265.249,2.521098,0,0,0,4.146394,0,2.4869e-14
tuned,2026-01-24 05:30:00,1846,5.5,23.55216,2810.552,339.9549,4.755779,8.513634,1,1,1967.387,1967.069,265.2991,76.83857,342.1376,1,337.2447,4.892935,0,0,0,0,1498.139,0.7490693,0.9435044,0.3172331,0,250,0.3172331,1701.77,0,0,2.710147,0,8.513634,35.41296,30.63186,4.781094,108.9748,0,222.6246,0,0,3.080869e-13,4.263256e-14,337.2447,4.755779,0,0,0,0.1371555,0,3.552714e-15
tuned,2026-01-24 05:45:00,1847,5.75,23.46132,2768.407,385.4409,4.409031,9.386172,1,1,1937.885,1937.568,314.2,90.51092,404.7109,1,403.5329,1.178003,0,0,0,0,1497.903,0.7489513,0.9433559,0.3172331,0,250,0.3172331,1623.368,0,0,0,3.231028,9.386172,34.88193,29.22062,5.66131,121.3872,0,248.3479,0,-4.263256e-14,-1.810774e-13,4.263256e-14,385.4409,1.178003,0,0,0,18.092,0,-2.131628e-14
tuned,2026-01-24 06:00:00,1848,6,23.52916,2767.365,461.6684,0.653463,17.96579,1,0,1937.155,1936.838,0,0,0,0,0,0,0,0,0,462.3218,1382.086,0.6910432,0.9432074,0.3172331,0,250,0.3172331,1936.838,0,0,0,0,17.96579,34.8688,34.86309,0.005710195,38.03625,0,76.0725,0,0,1.54432e-13,4.263256e-14,461.6684,0.653463,0,462.7763,0,0,0,-1.965095e-14
tuned,2026-01-24 06:15:00,1849,6.25,23.47152,2782.388,541.029,0,20.26591,1,0,1947.672,1947.355,0,0,0,0,0,0,0,0,0,500,1256.869,0.6284344,0.8702796,0.3172331,0,250,0.3172331,1947.355,0,0,41.02895,0,20.26591,35.05809,35.05238,0.005710195,38.62779,0,148.0305,0,0,2.479128e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 06:30:00,1850,6.5,23.37531,2796.179,587.7828,2.07078,21.80101,0,0,1957.325,1957.008,0,0,0,0,0,0,0,0,0,500,1131.671,0.5658355,0.7914319,0.3172331,0,250,0.3172331,1957.008,0,0,87.78284,2.07078,21.80101,35.23185,35.22614,0.005710195,0,39.06522,369.8562,0,0,-2.100542e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 06:45:00,1851,6.75,23.50543,2787.826,608.2986,0.5463688,21.63639,0,0,1951.478,1951.161,0,0,0,0,0,0,0,0,0,500,1006.493,0.5032464,0.7125966,0.3172331,0,250,0.3172331,1951.161,0,0,108.2986,0.5463688,21.63639,35.1266,35.12089,0.005710195,0,38.94061,401.931,0,0,1.387779e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 07:00:00,1852,7,23.54387,2761.895,607.8804,0,20.04509,0,0,1933.326,1933.009,0,0,0,0,0,0,0,0,0,500,881.3344,0.4406672,0.6337738,0.3172331,0,250,0.3172331,1933.009,0,0,107.8804,0,20.04509,34.79987,34.79416,0.005710195,0,38.33559,396.9395,0,0,1.798561e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 07:15:00,1853,7.25,23.77302,2754.79,615.3092,0,20.39701,0,0,1928.353,1928.036,0,0,0,0,0,0,0,0,0,500,756.1957,0.3780978,0.5549634,0.3172331,0,250,0.3172331,1928.036,0,0,115.3092,0,20.39701,34.71035,34.70464,0.005710195,0,38.32436,409.6924,0,0,-1.773026e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 07:30:00,1854,7.5,23.81494,2764.646,569.3352,0,29.71172,0,0,1935.252,1934.935,0,0,0,0,0,0,0,0,0,500,631.0766,0.3155383,0.4761653,0.3172331,0,250,0.3172331,1934.935,0,0,69.33518,0,29.71172,34.83454,34.82883,0.005710195,0,40.10589,340.1856,0,0,-1.988409e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 07:45:00,1855,7.75,23.8047,2780.082,532.4235,0,36.17947,0,0,1946.057,1945.74,0,0,0,0,0,0,0,0,0,500,505.9773,0.2529886,0.3973797,0.3172331,0,250,0.3172331,1945.74,0,0,32.42354,0,36.17947,35.02903,35.02332,0.005710195,0,41.44782,283.8936,0,0,5.417888e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 08:00:00,1856,8,23.8445,2785.179,472.8657,104.5062,31.18822,0,0,1949.626,1949.308,132.186,58.27406,190.46,1,0,190.46,0,0,0,472.8657,387.6812,0.1938406,0.3186065,0.3172331,0,250,0.3172331,1817.122,0,0,0,0,31.18822,35.09326,32.7082,2.385057,0,96.52476,530.8862,0,-1.421085e-14,-3.302913e-14,4.263256e-14,472.8657,104.5062,0,500,0,85.95379,0,0
tuned,2026-01-24 08:15:00,1857,8.25,24.15383,2792.959,420.6734,106.7031,37.82543,0,0,1955.071,1954.754,0,0,0,0,0,0,0,0,0,500,262.6202,0.1313101,0.2441172,0.3172331,0,250,0.3172331,1954.754,0,0,3.356214,24.02022,37.82543,35.19128,35.18557,0.005710195,0,41.94847,277.9409,0,0,2.625677e-14,4.263256e-14,417.3172,82.68283,0,500,0,0,0,0
tuned,2026-01-24 08:30:00,1858,8.5,24.43829,2810.624,364.5333,104.7468,34.63331,0,0,1967.437,1967.12,217.5701,85.40746,302.9775,1,88.33382,214.6437,0,0,0,250.3153,200,0.1,0.1653681,0.3172331,0,250,0.3172331,1749.549,0,0,25.88412,0,34.63331,35.41386,31.49189,3.921971,0,123.1264,721.8451,0,0,-3.247402e-15,4.263256e-14,338.6491,104.7468,0,250.3153,0,109.8969,0,-5.684342e-14
tuned,2026-01-24 08:45:00,1859,8.75,24.55753,2844.842,302.4156,107.5069,52.55444,0,0,1991.39,1991.072,364.265,127.8674,492.1324,1,274.9143,217.0923,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1626.807,0,0,27.50132,0,52.55444,35.84501,29.28253,6.562481,0,166.6215,963.8579,0,-2.842171e-14,0,4.263256e-14,274.9143,107.5069,0,0,0.1259371,109.5854,0,-1.421085e-14
tuned,2026-01-24 09:00:00,1860,9,24.79059,2844.199,237.461,107.7512,45.60127,0,1,1990.939,1990.622,710.6533,227.7298,938.3831,2,219.2485,219.1346,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1279.969,0,0,18.2124,0,45.60127,35.83691,23.03944,12.79747,0,259.0258,1456.058,0,-2.842171e-14,1.24345e-13,4.263256e-14,219.2485,107.7512,0,0,500,111.3834,0,1.705303e-13
tuned,2026-01-24 09:15:00,1861,9.25,24.7307,2864.46,187.0184,113.7988,49.12469,0,1,2005.122,2004.805,676.2849,218.0384,894.3233,2,173.3511,220.9722,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1328.52,0,0,13.66734,0,49.12469,36.09219,23.91335,12.17884,0,250.8357,1403.172,0,5.684342e-14,-1.216804e-13,4.263256e-14,173.3511,113.7988,0,0,500,107.1735,0,-5.684342e-14
tuned,2026-01-24 09:30:00,1862,9.5,25.00149,2901.659,159.5109,111.6909,53.23578,1,1,2031.161,2030.844,655.0441,212.0031,867.0473,2,145.3692,221.678,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1375.8,0,0,14.14162,0,53.23578,369.313,250.1528,119.1602,471.8355,0,968.0653,0,8.526513e-14,1.301736e-13,4.263256e-14,145.3692,111.6909,0,0,500,109.9871,0,1.421085e-13
tuned,2026-01-24 09:45:00,1863,9.75,25.16323,2902.413,129.706,105.4703,64.88243,1,1,2031.689,2031.372,640.7121,208.1963,848.9084,2,124.2575,224.6509,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1390.66,0,0,5.448552,0,64.88243,370.6079,253.6754,116.9325,473.7071,0,956.813,0,5.684342e-14,8.903989e-14,4.263256e-14,124.2575,105.4703,0,0,500,119.1806,0,4.263256e-14
tuned,2026-01-24 10:00:00,1864,10,25.27615,2914.509,103.9297,112.1845,75.80692,1,1,2040.156,2039.839,621.7783,203.2842,825.0625,2,95.38305,229.6794,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1418.061,0,0,8.546665,0,75.80692,372.9976,259.2612,113.7364,476.405,0,967.553,0,8.526513e-14,2.131628e-14,4.263256e-14,95.38305,112.1845,0,0,500,117.4949,0,2.842171e-14
tuned,2026-01-24 10:15:00,1865,10.25,25.40626,2903.535,94.10751,112.2234,88.08686,1,1,2032.474,2032.157,614.8961,201.2956,816.1917,2,86.59574,229.596,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1417.261,0,0,7.511769,0,88.08686,372.568,259.7947,112.7733,477.2373,0,967.4323,0,-8.526513e-14,-1.135758e-13,4.263256e-14,86.59574,112.2234,0,0,500,117.3726,0,1.421085e-14
tuned,2026-01-24 10:30:00,1866,10.5,25.56703,2924.189,67.62937,114.4878,95.23326,1,1,2046.933,2046.615,604.7221,198.4795,803.2015,2,72.56461,230.6369,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1441.893,0,0,0,0,95.23326,376.4386,265.1696,111.269,481.1628,0,962.3256,0,2.842171e-14,-2.081668e-13,4.263256e-14,67.62937,114.4878,0,0,500,121.0844,0,1.136868e-13
tuned,2026-01-24 10:45:00,1867,10.75,25.64363,2944.074,91.40135,111.4714,98.0521,1,1,2060.852,2060.535,608.5389,199.7363,808.2752,2,76.14454,232.1307,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1451.996,0,0,15.25681,0,98.0521,379.5866,267.4419,112.1447,485.2383,0,996.7946,0,0,4.474199e-13,4.263256e-14,76.14454,111.4714,0,0,500,120.6593,0,1.421085e-14
tuned,2026-01-24 11:00:00,1868,11,25.73099,2981.764,96.15862,109.031,107.9656,0,0,2087.235,2086.918,0,0,0,0,0,0,0,0,0,174.114,1155.48,0.5777401,0.7551171,0.3172331,0,250,0.3172331,2086.918,0,0,31.0756,0,107.9656,385.1277,385.0692,0.0585345,0,404.9905,2281.053,0,0,1.532108e-13,4.263256e-14,65.08302,109.031,0,295.8748,0,0,0,1.421085e-14
tuned,2026-01-24 11:15:00,1869,11.25,25.71813,2999.796,70.3258,111.048,110.3105,0,0,2099.857,2099.54,0,0,0,0,0,0,0,0,0,181.3738,1109.955,0.5549774,0.7275889,0.3172331,0,250,0.3172331,2099.54,0,0,0,0,110.3105,387.3556,387.2971,0.05851923,0,407.6458,2242.052,0,0,1.280087e-13,4.263256e-14,70.3258,111.048,0,312.0486,0,0,0,0
tuned,2026-01-24 11:30:00,1870,11.5,26.04616,2989.484,79.69843,115.9244,118.8562,0,0,2092.639,2092.322,0,0,0,0,0,0,0,0,0,187.757,1062.841,0.5314204,0.6989223,0.3172331,0,250,0.3172331,2092.322,0,0,7.865734,0,118.8562,388.6108,388.5519,0.05891136,0,410.6239,2272,0,0,2.629008e-13,4.263256e-14,71.83269,115.9244,0,307.3125,0,0,0,-1.421085e-14
tuned,2026-01-24 11:45:00,1871,11.75,26.07083,3013.523,81.00077,118.4634,130.9982,0,0,2109.466,2109.149,0,0,0,0,0,0,0,0,0,188.5614,1015.533,0.5077666,0.6692553,0.3172331,0,250,0.3172331,2109.149,0,0,10.90283,0,130.9982,391.9332,391.8742,0.05894106,0,416.2133,2307.981,0,0,-5.195844e-14,4.263256e-14,70.09794,118.4634,0,305.9388,0,0,0,1.421085e-14
tuned,2026-01-24 12:00:00,1872,12,26.18538,3006.946,65.74723,122.8397,151.3538,0,0,2104.862,2104.545,0,0,0,0,0,0,0,0,0,188.5869,968.2266,0.4841133,0.6394664,0.3172331,0,250,0.3172331,2104.545,0,0,0,0,151.3538,391.9954,391.9363,0.05907937,0,420.1234,2310.679,0,0,2.031708e-13,4.263256e-14,65.74723,122.8397,0,308.2153,0,0,0,0
tuned,2026-01-24 12:15:00,1873,12.25,26.44269,3011.055,75.51192,118.5194,160.8993,0,0,2107.738,2107.421,0,0,0,0,0,0,0,0,0,194.0313,919.5663,0.4597832,0.6096781,0.3172331,0,250,0.3172331,2107.421,0,0,0,0,160.8993,394.6112,394.5518,0.05939244,0,424.6754,2335.715,0,0,1.453282e-13,4.263256e-14,75.51192,118.5194,0,319.4724,0,0,0,1.421085e-14
tuned,2026-01-24 12:30:00,1874,12.5,26.7189,3016.567,72.79022,117.6439,164.92,0,0,2111.597,2111.28,0,0,0,0,0,0,0,0,0,190.4341,871.813,0.4359065,0.5790374,0.3172331,0,250,0.3172331,2111.28,0,0,0,0,164.92,397.5953,397.5356,0.05973222,0,428.5886,2357.237,0,0,-1.665335e-14,4.263256e-14,72.79022,117.6439,0,313.0838,0,0,0,-1.421085e-14
tuned,2026-01-24 12:45:00,1875,12.75,27.01549,3079.047,77.55586,119.069,174.1187,0,0,2155.333,2155.015,0,0,0,0,0,0,0,0,0,196.6249,822.5196,0.4112598,0.5489679,0.3172331,0,250,0.3172331,2155.015,0,0,0,0,174.1187,408.3387,408.2786,0.06010142,0,441.2663,2426.964,0,0,-3.597123e-14,4.263256e-14,77.55586,119.069,0,323.1773,0,0,0,-1.421085e-14
tuned,2026-01-24 13:00:00,1876,13,27.05893,3115.405,88.68694,120.1766,186.5323,0,0,2180.784,2180.466,0,0,0,0,0,0,0,0,0,208.8636,770.1742,0.3850871,0.5179285,0.3172331,0,250,0.3172331,2180.466,0,0,0,0,186.5323,413.5349,413.4748,0.06015588,0,448.8463,2468.655,0,0,-7.804868e-14,4.263256e-14,88.68694,120.1766,0,337.1179,0,0,0,1.421085e-14
tuned,2026-01-24 13:15:00,1877,13.25,27.11682,3082.143,78.52127,118.2648,197.3657,0,0,2157.5,2157.183,0,0,0,0,0,0,0,0,0,196.7861,720.8564,0.3604282,0.4849674,0.3172331,0,250,0.3172331,2157.183,0,0,0,0,197.3657,409.6143,409.5541,0.0602286,0,447.0252,2458.638,0,0,1.119105e-13,4.263256e-14,78.52127,118.2648,0,321.2026,0,0,0,0
tuned,2026-01-24 13:30:00,1878,13.5,27.21638,3095.579,64.71557,119.0508,203.159,0,0,2166.906,2166.588,0,0,0,0,0,0,0,0,0,183.7663,674.8014,0.3374007,0.4539127,0.3172331,0,250,0.3172331,2166.588,0,0,0,0,203.159,412.2572,412.1969,0.0603541,0,450.8482,2479.665,0,0,6.62248e-14,4.263256e-14,64.71557,119.0508,0,314.2829,0,0,0,0
tuned,2026-01-24 13:45:00,1879,13.75,27.09345,3120.316,87.05264,120.921,198.2884,0,0,2184.221,2183.904,0,0,0,0,0,0,0,0,0,192.8892,626.4728,0.3132364,0.4249125,0.3172331,0,250,0.3172331,2183.904,0,0,15.08449,0,198.2884,414.4853,414.4251,0.06019922,0,452.0529,2512.312,0,0,2.402523e-13,4.263256e-14,71.96814,120.921,0,304.7702,0,0,0,-1.421085e-14
tuned,2026-01-24 14:00:00,1880,14,27.30045,3134.949,81.27693,116.9865,204.0505,1,1,2194.464,2194.147,601.6267,197.7447,799.3714,2,67.27043,232.101,0,0,500,0,751.3742,0.3756871,0.3944808,0.3172331,0,250,0.3172331,1592.52,0,0,14.0065,0,204.0505,418.2361,303.5135,114.7226,540.1475,0,1104.456,0,0,-1.797451e-13,4.263256e-14,67.27043,116.9865,0,0,500,115.1145,0,1.136868e-13
tuned,2026-01-24 14:15:00,1881,14.25,27.19313,3126.549,63.28214,112.767,196.9477,1,1,2188.584,2188.267,599.9746,197.6465,797.6211,2,61.97287,235.6482,0,0,500,0,876.2559,0.438128,0.4731293,0.3172331,0,250,0.3172331,1588.292,0,0,1.309268,0,196.9477,416.1791,302.0282,114.1509,537.1261,0,1076.511,0,0,-1.61593e-13,4.263256e-14,61.97287,112.767,0,0,500,122.8812,0,1.421085e-14
tuned,2026-01-24 14:30:00,1882,14.5,27.26509,3120.202,79.60983,117.9509,205.9384,1,1,2184.141,2183.824,597.0819,196.9024,793.9843,2,57.50861,236.4757,0,0,500,0,1001.118,0.500559,0.5517655,0.3172331,0,250,0.3172331,1586.742,0,0,22.10122,0,205.9384,415.9603,302.1882,113.7721,538.3107,0,1114.746,0,-1.136868e-13,3.630429e-14,4.263256e-14,57.50861,117.9509,0,0,500,118.5248,0,0
tuned,2026-01-24 14:45:00,1883,14.75,27.45653,3109.45,86.80128,115.9152,215.8173,1,1,2176.615,2176.298,608.1461,200.2149,808.361,2,70.66503,237.6959,0,0,500,0,1125.96,0.5629802,0.6303893,0.3172331,0,250,0.3172331,1568.152,0,0,16.13624,0,215.8173,416.1962,299.8504,116.3458,541.3323,0,1110.5,0,-5.684342e-14,3.946843e-13,4.263256e-14,70.66503,115.9152,0,0,500,121.7807,0,-1.563194e-13
tuned,2026-01-24 15:00:00,1884,15,27.63085,3099.66,95.1311,113.6159,226.851,1,1,2169.762,2169.444,616.7409,202.8977,819.6386,2,79.96438,239.6743,0,0,500,0,1250.783,0.6253916,0.7090008,0.3172331,0,250,0.3172331,1552.704,0,0,15.16672,0,226.851,416.4125,297.989,118.4235,544.4231,0,1115.009,0,-8.526513e-14,-3.224088e-13,4.263256e-14,79.96438,113.6159,0,0,500,126.0583,0,-7.105427e-14
tuned,2026-01-24 15:15:00,1885,15.25,27.63946,3084.022,98.1075,106.0911,230.8359,1,1,2158.815,2158.498,620.8351,203.7668,824.6019,2,87.83141,236.7705,0,0,500,0,1375.586,0.6877931,0.7875998,0.3172331,0,250,0.3172331,1537.663,0,0,10.2761,0,230.8359,414.387,295.1561,119.2309,543.2321,0,1104.19,0,-2.842171e-14,-1.965095e-14,4.263256e-14,87.83141,106.0911,0,0,500,130.6793,0,-8.526513e-14
tuned,2026-01-24 15:30:00,1886,15.5,27.80605,3050.352,98.79171,109.1951,241.102,1,1,2135.246,2134.929,240.9593,94.12342,335.0827,1,101.7431,233.3396,0,0,0,0,1375.37,0.6876849,0.8661865,0.3172331,0,250,0.3172331,1893.97,0,0,0,0,241.102,411.3097,364.8329,46.47678,505.3995,0,1010.799,0,-1.421085e-14,-9.148238e-14,4.263256e-14,98.79171,109.1951,0,0,0,127.0959,0,1.421085e-14
