controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-24 15:45:00,1887,15.75,27.98285,3062.746,111.3509,106.9552,245.3613,1,1,2143.922,2143.605,235.4059,92.19865,327.6046,1,97.34305,230.2615,0,0,0,0,1375.153,0.6875766,0.8660501,0.3172331,0,250,0.3172331,1908.199,0,0,14.00787,0,245.3613,414.5338,368.956,45.57779,508.596,0,1041.356,0,-1.421085e-14,-1.568745e-13,4.263256e-14,97.34305,106.9552,0,0,0,123.3063,0,0
tuned,2026-01-24 16:00:00,1888,16,27.81169,3041.566,132.6645,109.3666,237.1615,1,1,2129.096,2128.779,238.0296,92.51101,330.5406,1,104.4405,226.1002,0,0,0,0,1374.937,0.6874684,0.8659138,0.3172331,0,250,0.3172331,1890.749,0,0,28.22396,0,237.1615,410.174,364.2561,45.91794,502.4567,0,1053.6,0,-1.421085e-14,1.739719e-13,4.263256e-14,104.4405,109.3666,0,0,0,116.7335,0,0
tuned,2026-01-24 16:15:00,1889,16.25,27.80881,3076.615,131.7431,108.0011,229.3036,1,1,2153.631,2153.314,257.9533,97.80744,355.7607,1,133.7522,222.0085,0,0,0,0,1374.72,0.6873601,0.8657775,0.3172331,0,250,0.3172331,1895.36,0,0,0,0,229.3036,414.8753,365.1221,49.75322,507.1026,0,1014.205,0,-5.684342e-14,2.503553e-13,4.263256e-14,131.7431,108.0011,0,0,0,116.0165,0,-2.842171e-14
tuned,2026-01-24 16:30:00,1890,16.5,27.90994,3063.202,150.8594,108.7915,220.2746,1,1,2144.242,2143.924,279.7701,104.1047,383.8748,1,161.6663,222.2085,0,0,0,0,1374.504,0.6872519,0.8656412,0.3172331,0,250,0.3172331,1864.154,0,0,0,0,220.2746,413.9537,359.8818,54.07188,506.5114,0,1013.023,0,-2.842171e-14,3.316236e-13,4.263256e-14,150.8594,108.7915,0,0,0,124.2239,0,-2.842171e-14
tuned,2026-01-24 16:45:00,1891,16.75,27.97337,3048.236,184.1416,106.1633,211.9486,1,1,2133.765,2133.448,301.5802,110.1977,411.7779,1,191.2733,220.5046,0,0,0,0,1374.287,0.6871437,0.8655049,0.3172331,0,250,0.3172331,1831.868,0,0,0,0,211.9486,412.4868,354.1258,58.36103,505.2962,0,1010.592,0,0,-2.317035e-13,4.263256e-14,184.1416,106.1633,0,0,0,121.473,0,0
tuned,2026-01-24 17:00:00,1892,17,27.94792,3052.723,216.361,106.1752,203.6976,1,1,2136.906,2136.589,330.8049,118.4728,449.2778,1,230.0139,219.2638,0,0,0,0,1374.071,0.6870356,0.8653687,0.3172331,0,250,0.3172331,1805.784,0,0,0,0,203.6976,412.8706,348.8946,63.97595,506.7238,0,1013.448,0,1.421085e-14,-2.697842e-13,4.263256e-14,216.361,106.1752,0,0,0,126.7416,0,0
tuned,2026-01-24 17:15:00,1893,17.25,27.92633,3038.415,256.5364,103.4086,191.7916,1,1,2126.89,2126.573,354.1253,124.7538,478.8791,1,263.6376,215.2415,0,0,0,0,1373.855,0.6869274,0.8652325,0.3172331,0,250,0.3172331,1772.448,0,0,0,0,191.7916,410.747,342.2967,68.45026,504.0894,0,1008.179,0,-1.421085e-14,-4.310996e-13,4.263256e-14,256.5364,103.4086,0,0,0,118.934,0,2.842171e-14
tuned,2026-01-24 17:30:00,1894,17.5,28.1911,3018.555,298.5634,100.8037,181.223,1,0,2112.988,2112.671,0,0,0,0,0,0,0,0,0,399.3671,1273.797,0.6368984,0.8650962,0.3172331,0,250,0.3172331,2112.671,0,0,0,0,181.223,410.3704,410.3087,0.06161087,445.5046,0,891.0093,0,0,-3.403944e-13,4.263256e-14,298.5634,100.8037,0,500,0,0,0,1.421085e-14
tuned,2026-01-24 17:45:00,1895,17.75,28.11582,2970.994,348.5294,100.7519,183.1601,1,0,2079.695,2079.378,0,0,0,0,0,0,0,0,0,449.2813,1161.276,0.580638,0.8020912,0.3172331,0,250,0.3172331,2079.378,0,0,0,0,183.1601,403.2559,403.1944,0.06151194,438.7094,0,877.4188,0,0,1.648681e-13,4.263256e-14,348.5294,100.7519,0,500,0,0,0,1.421085e-14
tuned,2026-01-24 18:00:00,1896,18,28.20602,2928.722,378.373,0,179.6963,1,0,2050.106,2049.788,0,0,0,0,0,0,0,0,0,378.373,1066.5,0.5332499,0.7312384,0.3172331,0,250,0.3172331,2049.788,0,0,0,0,179.6963,398.2846,398.223,0.06163051,433.1335,0,866.267,0,0,1.44218e-13,4.263256e-14,378.373,0,0,402.8021,0,0,0,0
tuned,2026-01-24 18:15:00,1897,18.25,28.01072,2888.566,451.0193,0,160.7271,0,0,2021.996,2021.679,0,0,0,0,0,0,0,0,0,450.8847,953.6108,0.4768054,0.6715593,0.3172331,0,250,0.3172331,2021.679,0,0,0.1345844,0,160.7271,391.191,391.1296,0.06137437,0,422.2251,2322.47,0,0,1.115774e-13,4.263256e-14,450.8847,0,0,454.418,0,0,0,0
tuned,2026-01-24 18:30:00,1898,18.5,28.01876,2904.052,491.6157,1.713232,163.2637,0,0,2032.836,2032.519,0,0,0,0,0,0,0,0,0,492.6336,830.3023,0.4151511,0.6004747,0.3172331,0,250,0.3172331,2032.519,0,0,0,0.6953695,163.2637,393.3555,393.2941,0.06138486,0,424.8858,2338.071,0,0,3.319567e-14,4.263256e-14,491.6157,1.017863,0,493.4406,0,0,0,1.576517e-14
tuned,2026-01-24 18:45:00,1899,18.75,28.07979,2879.049,518.9278,0,150.0591,0,0,2015.334,2015.017,0,0,0,0,0,0,0,0,0,500,705.1716,0.3525858,0.5228292,0.3172331,0,250,0.3172331,2015.017,0,0,18.92778,0,150.0591,390.4761,390.4147,0.06146471,0,419.489,2339.84,0,0,-2.307043e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 19:00:00,1900,19,27.95347,2868.366,542.2777,0.04834677,124.0327,0,0,2007.856,2007.539,0,0,0,0,0,0,0,0,0,500,580.0606,0.2900303,0.4440362,0.3172331,0,250,0.3172331,2007.539,0,0,42.27772,0.04834677,124.0327,387.9827,387.9214,0.06129968,0,411.8885,2338.399,0,0,5.173639e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 19:15:00,1901,19.25,27.79546,2861.528,564.9483,2.157121,115.2107,0,0,2003.07,2002.753,0,0,0,0,0,0,0,0,0,500,454.9693,0.2274846,0.3652556,0.3172331,0,250,0.3172331,2002.753,0,0,64.94832,2.157121,115.2107,385.7622,385.7011,0.06109449,0,407.889,2359.146,0,0,8.415491e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 19:30:00,1902,19.5,27.93362,2829.341,544.473,2.022179,104.8977,0,0,1980.539,1980.221,0,0,0,0,0,0,0,0,0,500,329.8976,0.1649488,0.2864875,0.3172331,0,250,0.3172331,1980.221,0,0,44.47298,2.022179,104.8977,382.5426,382.4813,0.06127382,0,402.7424,2295.287,0,0,-5.462297e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 19:45:00,1903,19.75,27.81154,2818.937,557.5954,1.904353,95.82691,0,0,1973.256,1972.939,0,0,0,0,0,0,0,0,0,500,204.8457,0.1024228,0.2077317,0.3172331,0,250,0.3172331,1972.939,0,0,57.59545,1.904353,95.82691,380.1499,380.0888,0.0611153,0,398.5499,2294.662,0,0,2.170486e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-24 20:00:00,1904,20,27.83258,2798.863,561.1232,1.457719,92.66475,0,0,1959.204,1958.887,408.8424,117.6934,526.5358,2,525.764,0.7718647,0,0,0,19.25381,200,0.1,0.1289883,0.3172331,0,250,0.3172331,1550.044,0,0,16.10538,0.6858539,92.66475,377.6112,298.751,78.86021,0,434.3044,2417.639,0,0,1.387779e-15,4.263256e-14,545.0178,0.7718647,0,19.25381,0,0,0,4.996004e-15
tuned,2026-01-24 20:15:00,1905,20.25,27.54413,2769.721,542.5636,4.28716,85.84878,0,0,1938.805,1938.487,406.1229,117.0493,523.1722,2,520.9744,2.071822,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1532.365,0,0,21.58915,2.215338,85.84878,371.4081,293.5482,77.85991,0,427.0432,2389.8,0,-7.105427e-14,0,4.263256e-14,520.9744,2.071822,0,0,0.1259371,0,0,-4.485301e-14
tuned,2026-01-24 20:30:00,1906,20.5,27.63723,2756.773,512.4905,4.84481,89.53914,0,0,1929.741,1929.424,372.5952,107.2624,479.8576,1,478.9955,0.7361826,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1556.829,0,0,33.49507,4.108628,89.53914,370.3986,298.821,71.57759,0,423.2697,2392.85,0,4.263256e-14,0,4.263256e-14,478.9955,0.7361826,0,0,0.1259371,0,0,1.487699e-14
tuned,2026-01-24 20:45:00,1907,20.75,27.27166,2729.68,471.2081,2.194031,89.95124,0,0,1910.776,1910.459,339.8741,97.81272,437.6868,1,437.1716,0.3893083,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1570.585,0,0,34.03651,1.804722,89.95124,363.9492,299.1523,64.7969,0,414.0982,2339.366,0,0,0,4.263256e-14,437.1716,0.3893083,0,0,0.1259371,0,0,2.831069e-15
tuned,2026-01-24 21:00:00,1908,21,27.03466,2726.208,414.5382,3.745335,72.62498,0,0,1908.346,1908.028,313.4387,90.23115,403.6699,1,402.9376,0.6063233,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1594.59,0,0,11.60062,3.139011,72.62498,361.6903,302.2238,59.46642,0,406.2197,2259.634,0,0,0,4.263256e-14,402.9376,0.6063233,0,0,0.1259371,0,0,-8.881784e-15
tuned,2026-01-24 21:15:00,1909,21.25,26.83485,2720.122,357.3087,3.790397,65.38052,0,0,1904.085,1903.768,262.564,75.70766,338.2717,1,336.4898,1.655987,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1641.204,0,0,20.8189,2.13441,65.38052,359.3857,309.7683,49.61741,0,397.8162,2227.583,0,-4.263256e-14,0,4.263256e-14,336.4898,1.655987,0,0,0.1259371,0,0,-3.241851e-14
tuned,2026-01-24 21:30:00,1910,21.5,26.69796,2720.203,305.6605,0.9073849,63.45007,0,0,1904.142,1903.825,230.8758,66.66232,297.5381,1,295.0939,2.318285,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1672.949,0,0,10.56667,0,63.45007,358.3779,314.8652,43.51275,0,393.4694,2182.309,0,-1.421085e-14,0,4.263256e-14,295.0939,0.9073849,0,0,0.1259371,1.4109,0,-7.993606e-15
tuned,2026-01-24 21:45:00,1911,21.75,26.58843,2750.602,254.2487,0,53.18183,0,0,1925.421,1925.104,204.9232,58.9922,263.9154,1,263.3934,0.396025,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1720.181,0,0,0,0,53.18183,361.5629,323.0221,38.54082,0,392.001,2156.006,0,-4.973799e-14,0,4.263256e-14,254.2487,0,0,0,0.1259371,9.540726,0,-3.552714e-14
tuned,2026-01-24 22:00:00,1912,22,26.64744,2738.305,205.1397,0,49.98083,0,0,1916.814,1916.496,177.1362,51.14542,228.2816,1,226.38,1.775647,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1739.36,0,0,0,0,49.98083,360.3859,327.0223,33.36355,0,387.5648,2131.606,0,-7.105427e-15,0,4.263256e-14,205.1397,0,0,0,0.1259371,23.01594,0,-1.421085e-14
tuned,2026-01-24 22:15:00,1913,22.25,26.76045,2757.783,184.7172,0,46.51543,0,0,1930.448,1930.131,155.3871,44.70475,200.0919,1,199.9223,0.04368094,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1774.744,0,0,0,0,46.51543,363.7996,334.4566,29.34302,0,387.9273,2133.6,0,-1.421085e-14,0,4.263256e-14,184.7172,0,0,0,0.1259371,15.24875,0,-2.309264e-14
tuned,2026-01-24 22:30:00,1914,22.5,26.84272,2769.769,140.2651,0,44.29016,0,0,1938.838,1938.521,123.9316,35.68244,159.6141,1,159.1954,0.2927014,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1814.59,0,0,0,0,44.29016,366.005,342.5499,23.45513,0,386.5932,2126.263,0,-1.421085e-14,0,4.263256e-14,140.2651,0,0,0,0.1259371,19.22304,0,-7.105427e-15
tuned,2026-01-24 22:45:00,1915,22.75,26.79131,2742.246,129.5712,3.766179,44.63123,0,0,1919.572,1919.255,116.4895,33.51052,150,1,147.3001,0.0007576405,0,0,2.69911,0,200.6433,0.1003216,0.1259371,0.3172331,0,250,0.3172331,1802.766,0,0,0,3.765421,44.63123,361.9816,339.9548,22.02672,0,381.8817,2106.844,0,-1.421085e-14,0,4.263256e-14,129.5712,0.0007576405,0,0,2.69911,17.72891,0,0
tuned,2026-01-24 23:00:00,1916,23,26.66241,2713.853,112.7245,0,24.44625,0,0,1899.697,1899.38,0,0,0,0,0,0,0,0,0,2.446831,200,0.1,0.1263421,0.3172331,0,250,0.3172331,1899.38,0,0,110.2777,0,24.44625,357.2783,357.2187,0.05966241,0,361.8163,2180.219,0,0,-2.775558e-17,4.263256e-14,2.446831,0,0,2.446831,0,0,0,0
tuned,2026-01-24 23:15:00,1917,23.25,26.25388,2694.796,104.8473,0,29.73769,0,0,1886.357,1886.04,116.4391,33.56092,150,1,107.7523,0.6111219,0,0,41.63655,0,210.3777,0.1051888,0.1259371,0.3172331,0,250,0.3172331,1769.601,0,0,0,0,29.73769,351.7962,330.0218,21.77447,0,369.1286,2030.207,0,-2.131628e-14,-3.552714e-15,4.263256e-14,104.8473,0,0,0,41.63655,3.516134,0,-3.996803e-15
tuned,2026-01-24 23:30:00,1918,23.5,26.09173,2707.258,75.37721,0,30.9146,0,1,1895.081,1894.764,466.8085,134.4396,601.2481,2,99.80713,1.440977,0,0,500,0,335.3445,0.1676723,0.1324717,0.3172331,0,250,0.3172331,1427.955,0,0,0,0,30.9146,352.2515,265.4237,86.8278,0,405.6096,2230.853,0,5.684342e-14,-9.700574e-14,4.263256e-14,75.37721,0,0,0,500,25.87089,0,5.684342e-14
tuned,2026-01-24 23:45:00,1919,23.75,25.86959,2705.44,51.08647,0,35.14343,0,1,1893.808,1893.491,457.6309,131.6997,589.3306,2,88.82848,0.5021129,0,0,500,0,460.2917,0.2301459,0.2111615,0.3172331,0,250,0.3172331,1435.86,0,0,0,0,35.14343,350.4232,265.6862,84.73703,0,403.8887,2221.388,0,-5.684342e-14,1.026956e-14,4.263256e-14,51.08647,0,0,0,500,38.24412,0,-1.421085e-14
tuned,2026-01-25 00:00:00,1920,0,25.79726,2709.463,57.25388,0,35.01604,1,1,1896.624,1896.307,446.9947,128.7028,575.6975,2,74.60442,1.093102,0,0,500,0,585.2193,0.2926096,0.289839,0.3172331,0,250,0.3172331,1449.312,0,0,0,0,35.01604,350.4284,267.7811,82.64727,402.9537,0,805.9073,0,0,-1.831868e-14,4.263256e-14,57.25388,0,0,0,500,18.44364,0,3.197442e-14
tuned,2026-01-25 00:15:00,1921,0.25,25.52521,2715.951,63.5775,0.2721344,39.84845,1,1,1901.166,1900.849,443.2566,127.5955,570.8521,2,70.06015,0.7919142,0,0,500,0,710.1272,0.3550636,0.368504,0.3172331,0,250,0.3172331,1457.592,0,0,0,0,39.84845,349.336,267.8301,81.50594,402.7477,0,805.4953,0,-5.684342e-14,-8.965051e-14,4.263256e-14,63.5775,0.2721344,0,0,500,7.002428,0,-5.062617e-14
tuned,2026-01-25 00:30:00,1922,0.5,25.27871,2718.532,68.1902,2.23409,34.81871,1,1,1902.972,1902.655,445.6614,128.435,574.0964,2,71.91551,2.180875,0,0,500,0,835.0154,0.4175077,0.4471567,0.3172331,0,250,0.3172331,1456.994,0,0,0,0.05321419,34.81871,347.9344,266.3929,81.54156,401.194,0,802.4797,0,0,3.724798e-14,4.263256e-14,68.1902,2.180875,0,0,500,3.725309,0,0
tuned,2026-01-25 00:45:00,1923,0.75,25.04748,2736.865,87.02676,7.803336,21.39861,1,1,1915.805,1915.488,439.6474,126.7205,566.3679,2,64.04026,2.327634,0,0,500,0,959.8839,0.479942,0.5257969,0.3172331,0,250,0.3172331,1475.841,0,0,22.98651,5.475701,21.39861,348.6593,268.5897,80.0696,399.2046,0,847.5064,0,0,6.894485e-14,4.263256e-14,64.04026,2.327634,0,0,500,0,0,0
tuned,2026-01-25 01:00:00,1924,1,24.99095,2685.517,74.94864,4.090018,17.92779,1,1,1879.862,1879.545,434.0549,125.3885,559.4434,2,54.51252,4.930875,0,0,500,0,1084.733,0.5423664,0.6044248,0.3172331,0,250,0.3172331,1445.49,0,0,20.43612,0,17.92779,33.83752,26.01882,7.818699,154.6663,0,344.5849,0,4.263256e-14,-3.674838e-13,4.263256e-14,54.51252,4.090018,0,0,500,0.840857,0,7.549517e-14
tuned,2026-01-25 01:15:00,1925,1.25,24.87889,2678.601,63.12549,4.908375,21.17298,1,1,1875.02,1874.703,435.0649,125.6997,560.7646,2,55.63935,5.125206,0,0,500,0,1209.562,0.604781,0.6830404,0.3172331,0,250,0.3172331,1439.638,0,0,7.486144,0,21.17298,33.75037,25.91349,7.836878,155.4535,0,323.8206,0,0,-1.327827e-13,4.263256e-14,55.63935,4.908375,0,0,500,0.2168309,0,-7.993606e-15
tuned,2026-01-25 01:30:00,1926,1.5,24.62456,2649.414,63.5788,1.586222,18.00341,1,1,1854.59,1854.272,442.9113,127.8989,570.8102,2,66.2298,4.580413,0,0,500,0,1334.372,0.6671858,0.7616435,0.3172331,0,250,0.3172331,1411.361,0,0,0,0,18.00341,33.38261,25.4045,7.978114,156.5524,0,313.1047,0,-8.526513e-14,-2.133849e-13,4.263256e-14,63.5788,1.586222,0,0,500,5.645196,0,-6.039613e-14
tuned,2026-01-25 01:45:00,1927,1.75,24.29094,2681.46,66.06942,1.816151,22.59158,1,1,1877.022,1876.705,115.9168,34.08316,150,1,61.06736,6.936665,0,0,81.99597,0,1354.661,0.6773303,0.8402343,0.3172331,0,250,0.3172331,1760.788,0,0,5.00206,0,22.59158,33.7864,31.69418,2.092213,69.82747,0,148.2835,0,0,3.994582e-13,4.263256e-14,61.06736,1.816151,0,0,81.99597,5.120514,0,1.776357e-15
tuned,2026-01-25 02:00:00,1928,2,24.10751,2680.723,58.20782,0,5.961993,1,1,1876.506,1876.189,116.2643,33.73572,150,1,72.77463,2.728347,0,0,74.49703,0,1373.072,0.6865358,0.8530099,0.3172331,0,250,0.3172331,1759.925,0,0,0,0,5.961993,33.77711,31.67865,2.098467,66.47935,0,132.9587,0,0,6.017409e-14,4.263256e-14,58.20782,0,0,0,74.49703,17.29515,0,3.552714e-15
tuned,2026-01-25 02:15:00,1929,2.25,23.92239,2685.643,74.97305,2.932836,0,1,1,1879.95,1879.633,116.3651,33.63487,150,1,80.59331,1.506901,0,0,67.89979,0,1389.83,0.6949152,0.864603,0.3172331,0,250,0.3172331,1763.267,0,0,0,1.425935,0,33.8391,31.73881,2.100282,65.37369,0,133.2071,0,-1.421085e-14,2.312595e-13,4.263256e-14,74.97305,1.506901,0,0,67.89979,5.620256,0,0
tuned,2026-01-25 02:30:00,1930,2.5,23.75571,2662.088,62.95779,10.0376,2.706741,1,1,1863.462,1863.144,116.3892,33.61082,150,1,90.60601,1.215627,0,0,58.17836,0,1404.156,0.7020781,0.8751558,0.3172331,0,250,0.3172331,1746.755,0,0,0,8.821972,2.706741,33.54231,31.44159,2.100715,65.5326,0,146.2831,0,-1.421085e-14,-1.353362e-13,4.263256e-14,62.95779,1.215627,0,0,58.17836,27.64822,0,0
tuned,2026-01-25 02:45:00,1931,2.75,23.67396,2670.92,67.15159,3.415487,0,1,1,1869.644,1869.327,116.3937,33.60629,150,1,87.23507,1.160664,0,0,61.60427,0,1419.336,0.7096681,0.8841766,0.3172331,0,250,0.3172331,1752.933,0,0,0,2.254823,0,33.65359,31.55279,2.100797,65.15908,0,134.2077,0,-1.421085e-14,2.83884e-13,4.263256e-14,67.15159,1.160664,0,0,61.60427,20.08347,0,0
tuned,2026-01-25 03:00:00,1932,3,23.6783,2690.2,72.81695,0,1.850898,1,1,1883.14,1882.823,116.4225,33.57747,150,1,83.34901,0.8116703,0,0,65.83932,0,1435.573,0.7177863,0.8937352,0.3172331,0,250,0.3172331,1766.4,0,0,0,0,1.850898,33.89652,31.7952,2.101316,65.70054,0,131.4011,0,-7.105427e-15,-2.782219e-13,4.263256e-14,72.81695,0,0,0,65.83932,11.34374,0,0
tuned,2026-01-25 03:15:00,1933,3.25,23.6959,2686.021,83.77436,0.6817261,10.07836,1,1,1880.215,1879.897,116.4895,33.51048,150,1,88.82259,0.0001830476,0,0,61.17723,0,1450.641,0.7253205,0.903959,0.3172331,0,250,0.3172331,1763.408,0,0,0,0.681543,10.07836,33.84386,31.74134,2.102522,67.03767,0,135.251,0,0,2.9865e-13,4.263256e-14,83.77436,0.0001830476,0,0,61.17723,5.048226,0,0
tuned,2026-01-25 03:30:00,1934,3.5,23.54173,2695.98,76.90771,0,12.71577,1,1,1887.186,1886.869,116.4495,33.55052,150,1,86.97623,0.4852059,0,0,62.53856,0,1466.047,0.7330236,0.9134473,0.3172331,0,250,0.3172331,1770.419,0,0,0,0,12.71577,33.96935,31.86755,2.101801,67.66451,0,135.329,0,-7.105427e-15,-1.94289e-14,4.263256e-14,76.90771,0,0,0,62.53856,10.55373,0,-5.329071e-15
tuned,2026-01-25 03:45:00,1935,3.75,23.38613,2703.871,85.34975,0,12.37216,1,1,1892.71,1892.393,116.4884,33.51155,150,1,97.24312,0.01325927,0,0,52.74362,0,1479.002,0.7395012,0.9231484,0.3172331,0,250,0.3172331,1775.904,0,0,0,0,12.37216,34.06878,31.96627,2.102502,67.65697,0,135.3139,0,1.421085e-14,1.44329e-15,4.263256e-14,85.34975,0,0,0,52.74362,11.90663,0,5.329071e-15
tuned,2026-01-25 04:00:00,1936,4,23.51974,2680.529,98.21929,0,10.98017,1,1,1876.37,1876.053,116.4695,33.53051,150,1,116.0159,0.2428657,0,0,33.74127,0,1487.205,0.7436024,0.9313061,0.3172331,0,250,0.3172331,1759.584,0,0,0,0,10.98017,33.77467,31.67251,2.102161,67.14201,0,134.284,0,-1.421085e-14,-1.618705e-13,4.263256e-14,98.21929,0,0,0,33.74127,18.03944,0,0
tuned,2026-01-25 04:15:00,1937,4.25,23.44486,2691.553,109.4426,0,15.95174,1,1,1884.087,1883.77,116.3871,33.61291,150,1,129.1691,1.240849,0,0,19.59006,0,1491.868,0.7459341,0.9364711,0.3172331,0,250,0.3172331,1767.383,0,0,0,0,15.95174,33.91357,31.81289,2.100678,68.23863,0,136.4773,0,1.421085e-14,1.123546e-13,4.263256e-14,109.4426,0,0,0,19.59006,20.96731,0,1.065814e-14
tuned,2026-01-25 04:30:00,1938,4.5,23.49765,2693.362,167.678,0,12.89554,1,1,1885.353,1885.036,116.4242,33.57577,150,1,147.8061,0.7910073,0,0,1.402925,0,1491.984,0.745992,0.9394075,0.3172331,0,250,0.3172331,1768.612,0,0,19.87193,0,12.89554,33.93636,31.83501,2.101346,67.68703,0,169.6531,0,-7.105427e-15,-2.031708e-13,4.263256e-14,147.8061,0,0,0,1.402925,0.7910073,0,9.769963e-15
tuned,2026-01-25 04:45:00,1939,4.75,23.4938,2684.554,196.1957,0,16.76333,1,1,1879.188,1878.87,143.8322,41.51718,185.3494,1,184.0225,1.326911,0,0,0,0,1491.749,0.7458746,0.9394805,0.3172331,0,250,0.3172331,1735.038,0,0,12.1732,0,16.76333,33.82538,31.23069,2.594691,75.70662,0,172.412,0,1.421085e-14,-2.19269e-13,4.263256e-14,184.0225,0,0,0,0,1.326911,0,1.376677e-14
tuned,2026-01-25 05:00:00,1940,5,23.52291,2723.718,230.9814,0,20.12886,1,1,1906.603,1906.286,175.3198,50.69575,226.0155,1,223.5545,2.461056,0,0,0,0,1491.514,0.7457572,0.9393326,0.3172331,0,250,0.3172331,1730.966,0,0,7.426888,0,20.12886,34.31885,31.15738,3.161466,85.40791,0,183.6272,0,0,1.662004e-13,4.263256e-14,223.5545,0,0,0,0,2.461056,0,1.065814e-14
tuned,2026-01-25 05:15:00,1941,5.25,23.71,2744.165,267.9471,1.525154,21.86939,1,1,1920.915,1920.598,216.5275,62.76117,279.2886,1,274.8407,4.447922,0,0,0,0,1491.28,0.7456398,0.9391847,0.3172331,0,250,0.3172331,1704.071,0,0,0,0,21.86939,34.57648,30.67327,3.903205,97.31069,0,194.6214,0,7.105427e-15,1.112443e-13,4.263256e-14,267.9471,1.525154,0,0,0,9.816416,0,3.552714e-15
tuned,2026-01-25 05:30:00,1942,5.5,23.67978,2745.663,352.9066,1.558009,21.03973,1,1,1921.964,1921.647,266.4864,77.17899,343.6654,1,338.7832,4.88222,0,0,0,0,1491.045,0.7455224,0.9390369,0.3172331,0,250,0.3172331,1655.161,0,0,14.1234,0,21.03973,34.59536,29.79289,4.802466,110.6989,0,245.7606,0,2.842171e-14,-4.113376e-13,4.263256e-14,338.7832,1.558009,0,0,0,3.32421,0,9.769963e-15
tuned,2026-01-25 05:45:00,1943,5.75,23.82433,2742.682,420.5308,4.723497,15.51478,1,1,1919.877,1919.56,307.6818,88.82521,396.507,1,393.5477,2.959288,0,0,0,0,1490.81,0.7454051,0.9388891,0.3172331,0,250,0.3172331,1611.878,0,0,26.98306,1.764209,15.51478,34.55779,29.01381,5.543983,120.5951,0,290.7792,0,4.263256e-14,3.907985e-13,4.263256e-14,393.5477,2.959288,0,0,0,0,0,2.664535e-14
tuned,2026-01-25 06:00:00,1944,6,23.9069,2771.977,477.8037,5.169472,17.73208,1,0,1940.384,1940.067,0,0,0,0,0,0,0,0,0,462.4927,1374.952,0.6874761,0.9387413,0.3172331,0,250,0.3172331,1940.067,0,0,16.11418,4.366339,17.73208,34.92691,34.9212,0.005710195,38.07624,0,111.4814,0,0,-2.932099e-13,4.263256e-14,461.6895,0.803133,0,462.4927,0,0,0,-1.398881e-14
tuned,2026-01-25 06:15:00,1945,6.25,23.91524,2756.649,522.9799,7.114803,30.55973,1,0,1929.654,1929.337,0,0,0,0,0,0,0,0,0,500,1249.736,0.6248679,0.8657873,0.3172331,0,250,0.3172331,1929.337,0,0,22.97986,7.114803,30.55973,34.73378,34.72807,0.005710195,40.16639,0,132.2461,0,0,-3.252953e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 06:30:00,1946,6.5,23.89458,2777.536,559.0233,3.053783,32.24815,0,0,1944.276,1943.958,0,0,0,0,0,0,0,0,0,500,1124.539,0.5622695,0.7869403,0.3172331,0,250,0.3172331,1943.958,0,0,59.02328,3.053783,32.24815,34.99696,34.99125,0.005710195,0,40.72773,331.0854,0,0,-5.662137e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 06:45:00,1947,6.75,23.87666,2811.555,599.4046,0.4182011,21.34796,0,0,1968.089,1967.771,0,0,0,0,0,0,0,0,0,500,999.362,0.499681,0.7081058,0.3172331,0,250,0.3172331,1967.771,0,0,99.4046,0.4182011,21.34796,35.4256,35.41989,0.005710195,0,39.21605,387.8826,0,0,-1.558753e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 07:00:00,1948,7,24.07565,2784.482,632.3516,0,18.2405,0,0,1949.138,1948.82,0,0,0,0,0,0,0,0,0,500,874.2047,0.4371024,0.6292836,0.3172331,0,250,0.3172331,1948.82,0,0,132.3516,0,18.2405,35.08448,35.07877,0.005710195,0,38.33502,439.1492,0,0,-2.161604e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 07:15:00,1949,7.25,24.26161,2792.535,616.8661,0,21.2038,0,0,1954.774,1954.457,0,0,0,0,0,0,0,0,0,500,749.0671,0.3745335,0.5504739,0.3172331,0,250,0.3172331,1954.457,0,0,116.8661,0,21.2038,35.18594,35.18023,0.005710195,0,38.97936,415.9806,0,0,-2.283729e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 07:30:00,1950,7.5,24.22883,2769.89,585.993,6.111655,21.74837,0,0,1938.923,1938.606,0,0,0,0,0,0,0,0,0,500,623.9492,0.3119746,0.4716766,0.3172331,0,250,0.3172331,1938.606,0,0,85.99299,6.111655,21.74837,34.90061,34.8949,0.005710195,0,38.78909,372.2205,0,0,7.310819e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 07:45:00,1951,7.75,24.35932,2849.763,534.2738,8.451297,21.67744,0,0,1994.834,1994.517,0,0,0,0,0,0,0,0,0,500,498.851,0.2494255,0.3928917,0.3172331,0,250,0.3172331,1994.517,0,0,34.27384,8.451297,21.67744,35.90702,35.90131,0.005710195,0,39.7928,292.5612,0,0,-1.027511e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 08:00:00,1952,8,24.22518,2850.839,471.7314,4.070063,21.98238,0,0,1995.587,1995.27,0,0,0,0,0,0,0,0,0,475.8014,379.8221,0.189911,0.3141191,0.3172331,0,250,0.3172331,1995.27,0,0,0,0,21.98238,35.92057,35.91486,0.005710195,0,39.85067,219.1787,0,0,6.766809e-14,4.263256e-14,471.7314,4.070063,0,500,0,0,0,2.04281e-14
tuned,2026-01-25 08:15:00,1953,8.25,24.33184,2868.673,395.6859,0,23.58889,0,0,2008.071,2007.754,0,0,0,0,0,0,0,0,0,395.6859,280.8408,0.1404204,0.2391684,0.3172331,0,250,0.3172331,2007.754,0,0,0,0,23.58889,36.14528,36.13957,0.005710195,0,40.3719,222.0454,0,0,2.38698e-14,4.263256e-14,395.6859,0,0,500,0,0,0,0
tuned,2026-01-25 08:30:00,1954,8.5,24.69087,2908.354,328.5298,2.776601,29.65407,0,0,2035.847,2035.53,130.6071,54.07178,184.6789,1,29.47425,155.2046,0,0,0,299.0555,206.0327,0.1030164,0.1768413,0.3172331,0,250,0.3172331,1904.923,0,0,0,0,29.65407,36.64525,34.28862,2.356638,0,93.71892,515.4541,0,0,-7.160939e-15,4.263256e-14,328.5298,2.776601,0,323.1864,0,152.428,0,0
tuned,2026-01-25 08:45:00,1955,8.75,24.65435,2894.555,271.5367,0,21.34281,0,0,2026.188,2025.871,315.8215,107.6265,423.448,1,265.6641,157.7839,0,0,0,5.872609,204.5321,0.1022661,0.1297358,0.3172331,0,250,0.3172331,1710.05,0,0,0,0,21.34281,36.47139,30.78089,5.690497,0,142.2613,782.4369,0,-2.842171e-14,4.812817e-14,4.263256e-14,271.5367,0,0,24.00118,0,157.7839,0,0
tuned,2026-01-25 09:00:00,1956,9,24.81027,2913.657,248.5565,0,28.5501,0,1,2039.56,2039.243,676.4805,211.4898,887.9703,2,229.1249,158.8454,0,0,500,0,329.4999,0.16475,0.1287909,0.3172331,0,250,0.3172331,1362.762,0,0,19.4316,0,28.5501,36.71208,24.52972,12.18236,0,241.1909,1360.069,0,2.842171e-14,-1.319778e-13,4.263256e-14,229.1249,0,0,0,500,158.8454,0,2.842171e-14
tuned,2026-01-25 09:15:00,1957,9.25,24.85845,2903.579,208.0845,0,40.34548,0,1,2032.505,2032.188,641.7011,201.9281,843.6291,2,180.6151,163.014,0,0,500,0,454.4481,0.227224,0.2074813,0.3172331,0,250,0.3172331,1390.487,0,0,27.46943,0,40.34548,36.5851,25.02877,11.55633,0,234.2717,1335.879,0,8.526513e-14,2.442491e-15,4.263256e-14,180.6151,0,0,0,500,163.014,0,1.136868e-13
tuned,2026-01-25 09:30:00,1958,9.5,24.9995,2957.58,174.0657,0,43.21753,1,1,2070.306,2069.989,619.6712,195.5063,815.1775,2,152.9581,162.2193,0,0,500,0,579.3765,0.2896883,0.2861593,0.3172331,0,250,0.3172331,1450.318,0,0,21.10755,0,43.21753,37.26551,26.10572,11.15979,229.4696,0,495.3498,0,0,-1.522671e-13,4.263256e-14,152.9581,0,0,0,500,162.2193,0,2.842171e-14
tuned,2026-01-25 09:45:00,1959,9.75,25.00419,2963.295,125.8054,0.3655789,49.10346,1,1,2074.306,2073.989,598.3425,189.1507,787.4933,2,127.3425,160.1508,0,0,500,0,704.2853,0.3521427,0.3648249,0.3172331,0,250,0.3172331,1475.646,0,0,0,0,49.10346,377.1782,268.3218,108.8564,466.4012,0,932.8025,0,-2.842171e-14,-1.476042e-13,4.263256e-14,125.8054,0.3655789,0,0,500,161.3223,0,-5.684342e-14
tuned,2026-01-25 10:00:00,1960,10,25.1684,2982.887,109.6383,0.1021179,62.66081,1,1,2088.021,2087.704,581.3996,184.9136,766.3131,2,100.1725,166.1406,0,0,500,0,829.1745,0.4145872,0.4434781,0.3172331,0,250,0.3172331,1506.304,0,0,9.465812,0,62.66081,380.9231,274.799,106.1241,471.144,0,958.6164,0,0,-1.830203e-13,4.263256e-14,100.1725,0.1021179,0,0,500,166.0385,0,5.684342e-14
tuned,2026-01-25 10:15:00,1961,10.25,25.02576,2992.813,84.48478,0,84.92781,1,1,2094.969,2094.652,574.1597,182.8306,756.9904,2,90.85214,166.1382,0,0,500,0,954.0439,0.477022,0.522119,0.3172331,0,250,0.3172331,1520.492,0,0,0,0,84.92781,381.0998,276.5956,104.5042,474.8756,0,949.7513,0,2.842171e-14,-8.282264e-14,4.263256e-14,84.48478,0,0,0,500,172.5056,0,0
tuned,2026-01-25 10:30:00,1962,10.5,25.14529,3047.468,81.11187,1.579358,86.86097,1,1,2133.228,2132.91,559.0787,178.6713,737.75,2,69.92814,167.8218,0,0,500,0,1078.894,0.5394469,0.6007475,0.3172331,0,250,0.3172331,1573.832,0,0,11.18373,0,86.86097,388.9899,286.9852,102.0048,481.4953,0,982.2826,0,0,-2.055023e-13,4.263256e-14,69.92814,1.579358,0,0,500,166.2425,0,8.526513e-14
tuned,2026-01-25 10:45:00,1963,10.75,25.26017,3056.863,90.44742,2.161213,89.67227,1,1,2139.804,2139.487,569.7734,181.6384,751.4118,2,84.61899,166.7928,0,0,500,0,1203.724,0.601862,0.6793636,0.3172331,0,250,0.3172331,1569.713,0,0,5.828432,0,89.67227,391.0902,286.8952,104.195,484.923,0,979.9,0,2.842171e-14,-3.069767e-13,4.263256e-14,84.61899,2.161213,0,0,500,164.6316,0,-8.526513e-14
tuned,2026-01-25 11:00:00,1964,11,25.40468,3053.021,78.43588,3.337833,101.4191,1,0,2137.115,2136.798,0,0,0,0,0,0,0,0,0,81.77371,1183.091,0.5915455,0.7579673,0.3172331,0,250,0.3172331,2136.798,0,0,0,0,101.4191,391.7369,391.6788,0.05814938,410.2691,0,820.5381,0,0,1.895151e-13,4.263256e-14,78.43588,3.337833,0,247.0885,0,0,0,-8.881784e-16
tuned,2026-01-25 11:15:00,1965,11.25,25.81043,3041.867,83.32917,0.9285827,112.6175,0,0,2129.307,2128.989,0,0,0,0,0,0,0,0,0,74.94937,1164.167,0.5820837,0.744975,0.3172331,0,250,0.3172331,2128.989,0,0,9.308381,0,112.6175,393.5252,393.4665,0.05862904,0,414.2798,2294.596,0,0,1.774136e-13,4.263256e-14,74.02079,0.9285827,0,241.3756,0,0,0,-1.887379e-15
tuned,2026-01-25 11:30:00,1966,11.5,25.82111,3061.356,83.0867,0,127.1389,0,0,2142.95,2142.632,0,0,0,0,0,0,0,0,0,76.14137,1144.949,0.5724744,0.7330591,0.3172331,0,250,0.3172331,2142.632,0,0,6.945329,0,127.1389,396.1326,396.0739,0.05864177,0,419.5761,2319.649,0,0,-1.860734e-13,4.263256e-14,76.14137,0,0,246.8467,0,0,0,0
tuned,2026-01-25 11:45:00,1967,11.75,25.89124,3044.962,67.39145,0,133.8883,0,0,2131.473,2131.156,0,0,0,0,0,0,0,0,0,67.39145,1127.921,0.5639603,0.7209575,0.3172331,0,250,0.3172331,2131.156,0,0,0,0,133.8883,394.5738,394.5151,0.05872551,0,419.3002,2306.151,0,0,-8.981704e-14,4.263256e-14,67.39145,0,0,248.2863,0,0,0,0
tuned,2026-01-25 12:00:00,1968,12,25.87841,3062.577,57.85969,0,147.4103,0,0,2143.804,2143.487,0,0,0,0,0,0,0,0,0,57.85969,1113.278,0.5566391,0.7102351,0.3172331,0,250,0.3172331,2143.487,0,0,0,0,147.4103,396.7528,396.6941,0.05871018,0,423.9752,2331.864,0,0,-2.777778e-13,4.263256e-14,57.85969,0,0,243.5782,0,0,0,0
tuned,2026-01-25 12:15:00,1969,12.25,26.09625,3067.607,78.42041,0,165.6266,0,0,2147.325,2147.008,0,0,0,0,0,0,0,0,0,77.42819,1093.746,0.546873,0.701015,0.3172331,0,250,0.3172331,2147.008,0,0,0.9922263,0,165.6266,399.1747,399.1157,0.0589717,0,429.9047,2366.187,0,0,1.426637e-13,4.263256e-14,77.42819,0,0,251.6298,0,0,0,0
tuned,2026-01-25 12:30:00,1970,12.5,26.25093,3078.305,68.44722,0,168.8882,0,0,2154.813,2154.496,0,0,0,0,0,0,0,0,0,68.44722,1076.462,0.538231,0.6887158,0.3172331,0,250,0.3172331,2154.496,0,0,0,0,168.8882,401.8376,401.7785,0.05915881,0,433.2734,2383.004,0,0,-3.553824e-13,4.263256e-14,68.44722,0,0,246.7976,0,0,0,0
tuned,2026-01-25 12:45:00,1971,12.75,26.25587,3066.491,83.17727,0,162.6596,0,0,2146.544,2146.226,0,0,0,0,0,0,0,0,0,80.16093,1056.252,0.5281261,0.6778323,0.3172331,0,250,0.3172331,2146.226,0,0,3.016349,0,162.6596,400.3361,400.2769,0.05916481,0,430.6134,2373.577,0,0,-1.773026e-13,4.263256e-14,80.16093,0,0,254.7471,0,0,0,0
tuned,2026-01-25 13:00:00,1972,13,26.51961,3064.344,93.55593,0,164.2425,0,0,2145.041,2144.723,0,0,0,0,0,0,0,0,0,91.94135,1033.101,0.5165503,0.6651065,0.3172331,0,250,0.3172331,2144.723,0,0,1.614579,0,164.2425,402.2321,402.1726,0.05948667,0,432.9709,2384.125,0,0,1.635359e-13,4.263256e-14,91.94135,0,0,267.6569,0,0,0,0
tuned,2026-01-25 13:15:00,1973,13.25,26.69626,3055.272,87.55653,0,186.8754,0,0,2138.69,2138.373,0,0,0,0,0,0,0,0,0,80.22917,1012.881,0.5064403,0.6505283,0.3172331,0,250,0.3172331,2138.373,0,0,7.327359,0,186.8754,402.5079,402.4482,0.05970422,0,437.6188,2419.543,0,0,-5.728751e-14,4.263256e-14,80.22917,0,0,253.8897,0,0,0,0
tuned,2026-01-25 13:30:00,1974,13.5,27.01052,3068.453,93.43926,0,194.4126,0,0,2147.917,2147.6,0,0,0,0,0,0,0,0,0,70.10104,995.196,0.497598,0.6377961,0.3172331,0,250,0.3172331,2147.6,0,0,23.33822,0,194.4126,406.8918,406.8317,0.0600952,0,443.6603,2480.39,0,0,-1.673106e-13,4.263256e-14,70.10104,0,0,243.5231,0,0,0,0
tuned,2026-01-25 13:45:00,1975,13.75,27.23425,3110.054,88.88751,3.277515,207.8907,0,0,2177.038,2176.721,0,0,0,0,0,0,0,0,0,83.51182,974.1614,0.4870807,0.6266603,0.3172331,0,250,0.3172331,2176.721,0,0,8.653204,0,207.8907,414.3398,414.2795,0.06037668,0,453.8458,2511.079,0,0,-2.134959e-13,4.263256e-14,80.23431,3.277515,0,252.5753,0,0,0,-4.884981e-15
tuned,2026-01-25 14:00:00,1976,14,27.36757,3127.994,111.8526,2.598734,220.3741,0,1,2189.596,2189.278,564.3013,180.389,744.6903,2,74.84242,169.8479,0,0,500,0,1099.008,0.549504,0.6134151,0.3172331,0,250,0.3172331,1624.977,0,0,37.01019,0,220.3741,417.8962,310.1357,107.7605,0,532.5843,2993.056,0,0,-2.220446e-14,4.263256e-14,74.84242,2.598734,0,0,500,167.2492,0,5.684342e-14
tuned,2026-01-25 14:15:00,1977,14.25,27.38761,3142.045,98.78047,5.038531,223.4599,1,1,2199.431,2199.114,554.152,177.3906,731.5426,2,62.43558,169.107,0,0,500,0,1223.835,0.6119175,0.6920292,0.3172331,0,250,0.3172331,1644.962,0,0,36.34489,0,223.4599,419.9502,314.0822,105.868,534.1393,0,1130.974,0,5.684342e-14,3.811396e-13,4.263256e-14,62.43558,5.038531,0,0,500,164.0685,0,2.842171e-14
tuned,2026-01-25 14:30:00,1978,14.5,27.23299,3169.803,106.7258,2.195244,226.6166,1,1,2218.862,2218.545,561.7984,179.9344,741.7328,2,69.38923,172.3436,0,0,500,0,1348.642,0.6743212,0.770631,0.3172331,0,250,0.3172331,1656.747,0,0,37.33658,0,226.6166,422.2889,315.3083,106.9806,538.3718,0,1141.149,0,8.526513e-14,4.357625e-13,4.263256e-14,69.38923,2.195244,0,0,500,170.1483,0,0
tuned,2026-01-25 14:45:00,1979,14.75,27.26688,3113.118,93.3985,0,229.7305,1,1,2179.183,2178.865,180.9216,70.3068,251.2283,1,79.45848,171.7699,0,0,0,0,1348.43,0.674215,0.8492203,0.3172331,0,250,0.3172331,1997.944,0,0,13.94002,0,229.7305,415.0316,380.5141,34.51745,494.5738,0,1013.194,0,-2.842171e-14,-2.772227e-13,4.263256e-14,79.45848,0,0,0,0,171.7699,0,0
tuned,2026-01-25 15:00:00,1980,15,27.50811,3135.567,91.93386,2.058189,231.8423,1,1,2194.897,2194.58,187.6066,72.19219,259.7987,1,88.3833,171.4154,0,0,0,0,1348.218,0.6741089,0.8490866,0.3172331,0,250,0.3172331,2006.973,0,0,3.550552,0,231.8423,420.1477,384.1753,35.97242,500.7468,0,1007.618,0,0,-4.010126e-13,4.263256e-14,88.3833,2.058189,0,0,0,169.3573,0,2.842171e-14
tuned,2026-01-25 15:15:00,1981,15.25,27.57004,3098.586,100.6282,6.877715,231.8629,1,1,2169.01,2168.693,187.8668,71.68343,259.5503,1,93.62461,165.9256,0,0,0,0,1348.006,0.6740028,0.848953,0.3172331,0,250,0.3172331,1980.826,0,0,7.003553,0,231.8629,415.7346,379.6653,36.06927,495.79,0,1003.661,0,0,-3.892442e-13,4.263256e-14,93.62461,6.877715,0,0,0,159.0479,0,0
tuned,2026-01-25 15:30:00,1982,15.5,27.54877,3112.42,120.3295,1.809517,229.3039,1,1,2178.694,2178.377,193.0898,73.20724,266.297,1,100.1708,166.1262,0,0,0,0,1347.793,0.6738967,0.8488193,0.3172331,0,250,0.3172331,1985.287,0,0,20.1587,0,229.3039,417.4035,380.3497,37.05374,497.488,0,1029.75,0,0,8.31557e-14,4.263256e-14,100.1708,1.809517,0,0,0,164.3167,0,0
tuned,2026-01-25 15:45:00,1983,15.75,27.65524,3094.39,121.9063,2.489431,224.9779,1,1,2166.073,2165.756,194.9799,73.47218,268.4521,1,104.9481,163.504,0,0,0,0,1347.581,0.6737906,0.8486857,0.3172331,0,250,0.3172331,1970.776,0,0,16.95825,0,224.9779,415.9187,378.4187,37.49999,495.09,0,1019.433,0,0,4.324319e-13,4.263256e-14,104.9481,2.489431,0,0,0,161.0146,0,2.842171e-14
tuned,2026-01-25 16:00:00,1984,16,27.81292,3092.802,123.9421,1.866971,229.6709,1,1,2164.961,2164.644,206.2549,76.6561,282.911,1,119.9673,162.9437,0,0,0,0,1347.369,0.6736845,0.8485521,0.3172331,0,250,0.3172331,1958.389,0,0,3.974768,0,229.6709,417.0943,377.2968,39.79751,498.2006,0,1003.258,0,0,7.505108e-14,4.263256e-14,119.9673,1.866971,0,0,0,161.0767,0,0
tuned,2026-01-25 16:15:00,1985,16.25,28.21356,3016.536,128.9924,0,239.6749,1,1,2111.575,2111.258,214.3123,78.69733,293.0096,1,132.6678,160.3418,0,0,0,0,1347.157,0.6735785,0.8484185,0.3172331,0,250,0.3172331,1896.946,0,0,0,0,239.6749,410.2928,368.5889,41.7039,493.8566,0,987.7132,0,-2.842171e-14,2.470246e-13,4.263256e-14,128.9924,0,0,0,0,164.0172,0,0
tuned,2026-01-25 16:30:00,1986,16.5,28.13283,2989.175,157.5919,0,233.6818,1,1,2092.422,2092.105,232.6661,84.03392,316.7,1,155.8244,160.8756,0,0,0,0,1346.945,0.6734724,0.848285,0.3172331,0,250,0.3172331,1859.439,0,0,1.767514,0,233.6818,405.8709,360.6787,45.19219,490.0403,0,983.1296,0,-2.842171e-14,3.661516e-13,4.263256e-14,155.8244,0,0,0,0,160.8756,0,0
tuned,2026-01-25 16:45:00,1987,16.75,28.12338,2983.441,193.3277,0,235.3729,1,1,2088.408,2088.091,255.6309,90.40156,346.0325,1,187.4016,158.6309,0,0,0,0,1346.733,0.6733664,0.8481514,0.3172331,0,250,0.3172331,1832.46,0,0,5.926064,0,235.3729,405.0107,355.374,49.63671,491.422,0,993.0665,0,2.842171e-14,-1.49325e-13,4.263256e-14,187.4016,0,0,0,0,158.6309,0,2.842171e-14
tuned,2026-01-25 17:00:00,1988,17,28.00728,2993.292,213.9737,0,226.4006,1,1,2095.305,2094.987,282.5362,98.07927,380.6155,1,222.5687,158.0467,0,0,0,0,1346.521,0.6732604,0.8480179,0.3172331,0,250,0.3172331,1812.451,0,0,0,0,226.4006,405.3441,350.6251,54.719,492.5024,0,985.0048,0,-2.842171e-14,-6.206147e-14,4.263256e-14,213.9737,0,0,0,0,166.6418,0,2.842171e-14
tuned,2026-01-25 17:15:00,1989,17.25,27.93389,2962.659,257.7627,0,210.9612,1,1,2073.862,2073.544,309.0736,105.3554,414.429,1,259.7485,154.6805,0,0,0,0,1346.309,0.6731544,0.8478844,0.3172331,0,250,0.3172331,1764.471,0,0,0,0,210.9612,400.5703,340.8109,59.75943,486.9138,0,973.8276,0,5.684342e-14,4.740652e-14,4.263256e-14,257.7627,0,0,0,0,156.6663,0,2.842171e-14
tuned,2026-01-25 17:30:00,1990,17.5,28.05546,2898.472,297.2703,0,199.3574,1,0,2028.93,2028.613,0,0,0,0,0,0,0,0,0,297.2703,1271.779,0.6358897,0.8477509,0.3172331,0,250,0.3172331,2028.613,0,0,0,0,199.3574,392.9066,392.8452,0.06143285,431.4511,0,862.9023,0,0,-1.737499e-13,4.263256e-14,297.2703,0,0,455.2876,0,0,0,0
tuned,2026-01-25 17:45:00,1991,17.75,28.03873,2874.806,353.0469,0,188.3948,1,0,2012.364,2012.047,0,0,0,0,0,0,0,0,0,348.8185,1184.374,0.5921872,0.8008208,0.3172331,0,250,0.3172331,2012.047,0,0,4.22835,0,188.3948,389.5597,389.4983,0.06141096,425.9683,0,859.2306,0,0,-3.997913e-13,4.263256e-14,348.8185,0,0,499.4999,0,0,0,0
tuned,2026-01-25 18:00:00,1992,18,27.84471,2857.752,398.3738,0,167.5887,0,0,2000.427,2000.109,0,0,0,0,0,0,0,0,0,387.772,1087.245,0.5436225,0.7457832,0.3172331,0,250,0.3172331,2000.109,0,0,10.60183,0,167.5887,385.6555,385.5943,0.06115829,0,417.9032,2316.756,0,0,3.049783e-13,4.263256e-14,387.772,0,0,389.3354,0,0,0,0
tuned,2026-01-25 18:15:00,1993,18.25,27.99032,2874.337,447.7131,0,154.2512,0,0,2012.036,2011.718,0,0,0,0,0,0,0,0,0,447.7131,975.1456,0.4875728,0.6846223,0.3172331,0,250,0.3172331,2011.718,0,0,0,0,154.2512,389.095,389.0337,0.06134772,0,418.8633,2303.748,0,0,-8.792966e-14,4.263256e-14,447.7131,0,0,452.5796,0,0,0,0
tuned,2026-01-25 18:30:00,1994,18.5,28.17766,2841.374,509.1504,0,147.3813,0,0,1988.961,1988.644,0,0,0,0,0,0,0,0,0,492.0363,851.983,0.4259915,0.6140349,0.3172331,0,250,0.3172331,1988.644,0,0,17.11409,0,147.3813,386.1718,386.1102,0.06159319,0,414.7254,2310.512,0,0,-2.305933e-13,4.263256e-14,492.0363,0,0,493.432,0,0,0,0
tuned,2026-01-25 18:45:00,1995,18.75,28.23114,2862.284,541.6177,0,142.637,0,0,2003.599,2003.282,0,0,0,0,0,0,0,0,0,500,726.8489,0.3634244,0.5364812,0.3172331,0,250,0.3172331,2003.282,0,0,41.61768,0,142.637,389.4586,389.3969,0.06166361,0,417.1226,2365.965,0,0,1.454392e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 19:00:00,1996,19,28.0521,2853.924,560.931,0.1450168,133.7223,0,0,1997.747,1997.429,0,0,0,0,0,0,0,0,0,500,601.7345,0.3008672,0.4576861,0.3172331,0,250,0.3172331,1997.429,0,0,60.93105,0.1450168,133.7223,386.8402,386.7788,0.06142846,0,412.6725,2375.055,0,0,-6.32272e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 19:15:00,1997,19.25,27.85654,2843.726,572.0827,7.203744,119.4603,0,0,1990.608,1990.291,0,0,0,0,0,0,0,0,0,500,476.6397,0.2383199,0.3789034,0.3172331,0,250,0.3172331,1990.291,0,0,72.08273,7.203744,119.4603,383.8589,383.7977,0.06117364,0,406.8338,2374.355,0,0,-8.154588e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 19:30:00,1998,19.5,27.94664,2841.448,571.2548,4.762914,118.3045,0,0,1989.013,1988.696,0,0,0,0,0,0,0,0,0,500,351.5647,0.1757824,0.3001331,0.3172331,0,250,0.3172331,1988.696,0,0,71.25481,4.762914,118.3045,384.2859,384.2246,0.06129079,0,407.0815,2370.079,0,0,1.161293e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 19:45:00,1999,19.75,27.74012,2847.899,576.0931,7.646286,104.0446,0,0,1993.529,1993.212,0,0,0,0,0,0,0,0,0,500,226.5094,0.1132547,0.2213751,0.3172331,0,250,0.3172331,1993.212,0,0,76.09306,7.646286,104.0446,383.4753,383.4143,0.06102295,0,403.4283,2363.306,0,0,-4.662937e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-25 20:00:00,2000,20,27.58306,2838.407,548.9322,3.21237,97.67634,0,0,1986.885,1986.568,348.9115,100.4946,449.4061,1,448.2448,1.161298,0,0,0,100.6874,201.3019,0.1006509,0.1426296,0.3172331,0,250,0.3172331,1637.656,0,0,0,2.051072,97.67634,380.9312,313.9761,66.95512,0,433.1974,2386.124,0,5.684342e-14,1.36835e-14,4.263256e-14,548.9322,1.161298,0,105.8949,0,0,0,1.820766e-14
tuned,2026-01-25 20:15:00,2001,20.25,27.30826,2814.07,501.1141,3.554658,94.30229,0,0,1969.849,1969.532,412.3476,118.9687,531.3163,2,528.034,3.282266,0,0,0,0,201.2702,0.1006351,0.1267568,0.3172331,0,250,0.3172331,1557.184,0,0,0,0.2723925,94.30229,375.4889,296.8275,78.6614,0,433.7719,2386.215,0,-4.263256e-14,-8.160139e-15,4.263256e-14,501.1141,3.282266,0,5.080719,0,26.91996,0,-2.131628e-14
tuned,2026-01-25 20:30:00,2002,20.5,27.44768,2792.845,454.2882,0,89.36144,0,0,1954.991,1954.674,384.7624,111.0029,495.7653,1,492.7688,2.99642,0,0,0,0,201.2385,0.1006192,0.1267369,0.3172331,0,250,0.3172331,1569.912,0,0,0,0,89.36144,373.7493,300.131,73.61836,0,428.2177,2355.197,0,-4.263256e-14,-3.771983e-14,4.263256e-14,454.2882,0,0,4.953982,0,41.4771,0,0
tuned,2026-01-25 20:45:00,2003,20.75,27.25538,2782.16,426.3545,0,69.92085,0,0,1947.512,1947.195,351.336,101.2141,452.5501,1,451.1811,1.368929,0,0,0,0,201.2068,0.1006034,0.1267169,0.3172331,0,250,0.3172331,1595.859,0,0,0,0,69.92085,370.82,303.8627,66.95723,0,418.3902,2301.146,0,-1.421085e-14,-1.301736e-14,4.263256e-14,426.3545,0,0,4.827265,0,26.19553,0,-3.552714e-15
tuned,2026-01-25 21:00:00,2004,21,27.12006,2772.66,368.2187,6.018119,51.49875,0,0,1940.862,1940.545,315.9468,91.13404,407.0808,1,404.7683,2.312569,0,0,0,0,201.1751,0.1005876,0.126697,0.3172331,0,250,0.3172331,1624.598,0,0,0,3.705551,51.49875,368.5093,308.4606,60.04869,0,409.3727,2257.942,0,4.263256e-14,2.620126e-14,4.263256e-14,368.2187,2.312569,0,4.700568,0,36.54955,0,0
tuned,2026-01-25 21:15:00,2005,21.25,26.90718,2747.791,328.5026,6.189039,45.81517,0,0,1923.454,1923.136,268.6595,77.58281,346.2423,1,343.4419,2.800435,0,0,0,0,201.1435,0.1005717,0.126677,0.3172331,0,250,0.3172331,1654.477,0,0,0,3.388604,45.81517,363.5874,312.7432,50.84425,0,398.9863,2200.27,0,4.263256e-14,4.024558e-14,4.263256e-14,328.5026,2.800435,0,4.573891,0,14.93929,0,2.309264e-14
tuned,2026-01-25 21:30:00,2006,21.5,26.69849,2746.938,275.6672,0,41.3615,0,0,1922.857,1922.54,231.2846,66.69641,297.981,1,296.4484,1.532631,0,0,0,0,201.1118,0.1005559,0.1266571,0.3172331,0,250,0.3172331,1691.255,0,0,0,0,41.3615,361.9042,318.314,43.59018,0,392.7951,2160.373,0,-4.263256e-14,-1.04361e-14,4.263256e-14,275.6672,0,0,4.447234,0,22.31378,0,-1.065814e-14
tuned,2026-01-25 21:45:00,2007,21.75,26.42526,2737.056,250.4635,0,41.40807,0,0,1915.939,1915.622,197.4237,56.81181,254.2355,1,254.056,0.1794733,0,0,0,0,201.0801,0.1005401,0.1266372,0.3172331,0,250,0.3172331,1718.198,0,0,0,0,41.40807,358.5738,321.566,37.00781,0,386.1275,2123.701,0,2.842171e-14,-5.173639e-14,4.263256e-14,250.4635,0,0,4.320597,0,3.772035,0,9.325873e-15
tuned,2026-01-25 22:00:00,2008,22,26.43251,2731.424,211.8987,0,36.46859,0,0,1911.997,1911.68,164.2025,47.32215,211.5246,1,210.7144,0.8102369,0,0,0,1.184273,200.7524,0.1003762,0.1266172,0.3172331,0,250,0.3172331,1747.477,0,0,0,0,36.46859,357.8894,327.0944,30.79496,0,381.2428,2096.836,0,-2.131628e-14,-3.777534e-14,4.263256e-14,211.8987,0,0,4.193979,0,0.8102369,0,8.548717e-15
tuned,2026-01-25 22:15:00,2009,22.25,26.21086,2722.407,179.5148,0,36.25136,0,0,1905.685,1905.368,146.6208,42.18062,188.8014,1,188.7796,0.02184047,0,0,0,0,200.7208,0.1003604,0.1264109,0.3172331,0,250,0.3172331,1758.747,0,0,0,0,36.25136,355.0874,327.7083,27.37905,0,376.6437,2071.54,0,2.131628e-14,-4.460321e-14,4.263256e-14,179.5148,0,0,2.883296,0,9.286589,0,8.881784e-15
tuned,2026-01-25 22:30:00,2010,22.5,26.25337,2682.624,141.688,0,39.15128,0,0,1877.837,1877.519,0,0,0,0,0,0,0,0,0,2.756905,200,0.1,0.126391,0.3172331,0,250,0.3172331,1877.519,0,0,138.9311,0,39.15128,350.2035,350.1444,0.05916177,0,357.4458,2205.608,0,0,1.94289e-16,4.263256e-14,2.756905,0,0,2.756905,0,0,0,0
tuned,2026-01-25 22:45:00,2011,22.75,25.94924,2669.817,132.6128,0,46.38878,0,0,1868.872,1868.555,116.3185,33.68151,150,1,137.6981,2.071777,0,0,10.23013,0,202.526,0.101263,0.1259371,0.3172331,0,250,0.3172331,1752.236,0,0,0,0,46.38878,346.3706,324.7538,21.61689,0,367.0328,2018.68,0,-4.263256e-14,-2.842171e-14,4.263256e-14,132.6128,0,0,0,10.23013,7.157069,0,-2.220446e-14
tuned,2026-01-25 23:00:00,2012,23,25.8647,2668.56,122.1241,0,35.30976,0,0,1867.992,1867.675,0,0,0,0,0,0,0,0,0,9.97667,200,0.1,0.1275277,0.3172331,0,250,0.3172331,1867.675,0,0,112.1475,0,35.30976,345.6119,345.5532,0.05869379,0,352.0861,2129.928,0,0,-4.440892e-16,4.263256e-14,9.97667,0,0,9.97667,0,0,0,0
tuned,2026-01-25 23:15:00,2013,23.25,25.83842,2657.184,90.85872,0.8193261,36.42734,0,0,1860.029,1859.711,116.4659,33.53412,150,1,106.0811,0.2865616,0,0,43.63229,0,210.8766,0.1054383,0.1259371,0.3172331,0,250,0.3172331,1743.245,0,0,0,0.5327645,36.42734,343.9546,322.3592,21.59542,0,362.6294,1995.381,0,7.105427e-15,3.907985e-14,4.263256e-14,90.85872,0.2865616,0,0,43.63229,15.22243,0,0
tuned,2026-01-25 23:30:00,2014,23.5,25.54521,2660.224,86.06451,0,27.9495,0,1,1862.157,1861.84,455.7969,131.1904,586.9873,2,86.3138,0.6735211,0,0,500,0,335.8434,0.1679217,0.1327859,0.3172331,0,250,0.3172331,1406.043,0,0,0,0,27.9495,342.3066,258.4624,83.84411,0,394.7906,2171.348,0,0,-1.298961e-14,4.263256e-14,86.06451,0,0,0,500,0.9228135,0,-4.996004e-14
tuned,2026-01-25 23:45:00,2015,23.75,25.42814,2673.096,65.3015,0,28.31639,0,1,1871.167,1870.85,441.2671,126.9622,568.2293,2,68.01102,0.2183201,0,0,500,0,460.7905,0.2303953,0.2114757,0.3172331,0,250,0.3172331,1429.583,0,0,0,0,28.31639,343.1505,262.169,80.9815,0,394.3241,2168.783,0,-5.684342e-14,-3.58602e-14,4.263256e-14,65.3015,0,0,0,500,2.927843,0,-3.508305e-14
tuned,2026-01-26 00:00:00,2016,0,25.20956,2715.517,48.00836,0,24.38067,1,1,1900.862,1900.545,439.2542,126.4129,565.6671,2,65.16908,0.4979892,0,0,500,0,585.718,0.292859,0.290153,0.3172331,0,250,0.3172331,1461.29,0,0,0,0,24.38067,347.0659,266.8074,80.25847,397.6718,0,795.3436,0,-7.105427e-14,-2.597922e-14,4.263256e-14,48.00836,0,0,0,500,17.65872,0,-6.394885e-14
tuned,2026-01-26 00:15:00,2017,0.25,24.9268,2735.367,55.12822,4.095827,29.83332,1,1,1914.757,1914.44,440.3848,126.7345,567.1193,2,66.65573,0.4635833,0,0,500,0,710.6258,0.3553129,0.368818,0.3172331,0,250,0.3172331,1474.055,0,0,0,3.632244,29.83332,34.46563,26.53299,7.932637,158.6838,0,323.6332,0,0,-5.107026e-15,4.263256e-14,55.12822,0.4635833,0,0,500,11.52751,0,1.421085e-14
tuned,2026-01-26 00:30:00,2018,0.5,24.73188,2706.092,64.37911,5.240741,23.88843,1,1,1894.265,1893.947,444.2977,128.0447,572.3424,2,70.14202,2.200411,0,0,500,0,835.5139,0.417757,0.4474706,0.3172331,0,250,0.3172331,1449.65,0,0,0,3.04033,23.88843,34.09676,26.09369,8.003069,158.4586,0,322.1618,0,2.842171e-14,-1.882938e-13,4.263256e-14,64.37911,2.200411,0,0,500,5.762913,0,7.105427e-14
tuned,2026-01-26 00:45:00,2019,0.75,24.35871,2693.888,68.22662,7.306364,16.82462,1,1,1885.722,1885.404,451.6988,130.5098,582.2086,2,76.84795,5.360622,0,0,500,0,960.3824,0.4801912,0.5261109,0.3172331,0,250,0.3172331,1433.705,0,0,0,1.945742,16.82462,33.94299,25.8067,8.136289,159.3367,0,322.0299,0,2.842171e-14,3.93019e-14,4.263256e-14,68.22662,5.360622,0,0,500,8.621333,0,4.263256e-14
tuned,2026-01-26 01:00:00,2020,1,24.18911,2680.172,73.76362,5.09209,21.65113,1,1,1876.121,1875.803,442.3799,127.7429,570.1228,2,65.572,4.550769,0,0,500,0,1085.231,0.5426156,0.6047387,0.3172331,0,250,0.3172331,1433.423,0,0,8.191627,0.5413203,21.65113,33.77017,25.80162,7.968548,157.4183,0,329.9009,0,0,3.03646e-13,4.263256e-14,65.572,4.550769,0,0,500,0,0,0
tuned,2026-01-26 01:15:00,2021,1.25,23.86735,2661.884,75.58865,11.37995,14.72786,1,1,1863.319,1863.001,438.0416,126.5525,564.5941,2,59.50172,5.092381,0,0,500,0,1210.06,0.6050302,0.6833542,0.3172331,0,250,0.3172331,1424.96,0,0,16.08692,6.287566,14.72786,33.53973,25.64928,7.890459,154.8202,0,348.2365,0,-4.263256e-14,-7.627232e-14,4.263256e-14,59.50172,5.092381,0,0,500,0,0,-5.684342e-14
tuned,2026-01-26 01:30:00,2022,1.5,23.82765,2643.261,89.86059,8.274667,16.03297,1,1,1850.283,1849.965,440.491,127.0309,567.5219,2,64.55779,2.964101,0,0,500,0,1334.87,0.6674349,0.7619573,0.3172331,0,250,0.3172331,1409.474,0,0,25.3028,5.310566,16.03297,33.30509,25.37054,7.934549,155.2497,0,363.3074,0,-1.421085e-14,-2.691181e-13,4.263256e-14,64.55779,2.964101,0,0,500,0,0,0
