controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-26 01:45:00,2023,1.75,23.89883,2637.531,88.62321,7.907484,15.73818,1,1,1846.272,1845.954,116.1446,33.85535,150,1,63.67376,4.177406,0,0,82.14884,0,1355.197,0.6775985,0.840548,0.3172331,0,250,0.3172331,1729.81,0,0,24.94945,3.730078,15.73818,33.23289,31.13658,2.096314,67.79176,0,185.0557,0,-1.421085e-14,-4.907186e-14,4.263256e-14,63.67376,4.177406,0,0,82.14884,0,0,0
tuned,2026-01-26 02:00:00,2024,2,23.95789,2650.217,103.428,9.643405,21.33274,1,1,1855.152,1854.835,116.3889,33.61107,150,1,64.56135,1.218595,0,0,84.22005,0,1376.039,0.6880193,0.8533476,0.3172331,0,250,0.3172331,1738.446,0,0,38.86668,8.42481,21.33274,33.39273,31.29202,2.100711,68.70258,0,218.983,0,-2.131628e-14,2.364775e-13,4.263256e-14,64.56135,1.218595,0,0,84.22005,0,0,0
tuned,2026-01-26 02:15:00,2025,2.25,23.75302,2680.576,84.35768,7.101446,27.5647,1,1,1876.403,1876.086,116.305,33.69496,150,1,77.47413,2.234667,0,0,70.2912,0,1393.395,0.6966974,0.8664713,0.3172331,0,250,0.3172331,1759.781,0,0,6.883548,4.866779,27.5647,33.77525,31.67605,2.099201,70.26082,0,160.791,0,-7.105427e-15,-5.961898e-14,4.263256e-14,77.47413,2.234667,0,0,70.2912,0,0,0
tuned,2026-01-26 02:30:00,2026,2.5,23.63052,2727.285,75.92727,6.585985,24.75549,1,1,1909.1,1908.782,115.9928,34.00719,150,1,75.4045,6.016523,0,0,68.57897,0,1410.32,0.7051601,0.8774003,0.3172331,0,250,0.3172331,1792.79,0,0,0.5227659,0.569462,24.75549,34.36379,32.27021,2.093581,70.65841,0,143.2009,0,-7.105427e-15,-4.605205e-13,4.263256e-14,75.4045,6.016523,0,0,68.57897,0,0,0
tuned,2026-01-26 02:45:00,2027,2.75,23.77965,2743.526,49.74914,4.233806,20.06943,1,1,1920.469,1920.151,116.2908,33.70923,150,1,76.04959,2.407494,0,0,71.54292,0,1427.984,0.713992,0.888058,0.3172331,0,250,0.3172331,1803.86,0,0,0,1.826312,20.06943,34.56843,32.46949,2.098944,69.74076,0,142.6319,0,-1.421085e-14,9.903189e-14,4.263256e-14,49.74914,2.407494,0,0,71.54292,26.30045,0,0
tuned,2026-01-26 03:00:00,2028,3,23.84484,2717.535,62.49228,0.9874158,19.66292,1,1,1902.274,1901.957,116.4572,33.5428,150,1,77.45087,0.3917086,0,0,72.15742,0,1445.798,0.7228992,0.8991805,0.3172331,0,250,0.3172331,1785.5,0,0,0,0.5957072,19.66292,34.24094,32.139,2.10194,69.17614,0,139.3799,0,7.105427e-15,-2.600142e-13,4.263256e-14,62.49228,0.3917086,0,0,72.15742,14.95859,0,-7.105427e-15
tuned,2026-01-26 03:15:00,2029,3.25,23.8348,2705.391,76.42683,1.028559,28.16353,1,1,1893.773,1893.456,116.4586,33.54142,150,1,85.85763,0.3750409,0,0,63.76733,0,1461.513,0.7307564,0.9103981,0.3172331,0,250,0.3172331,1776.998,0,0,0,0.6535182,28.16353,34.08792,31.98596,2.101965,70.53141,0,142.1901,0,-1.421085e-14,-2.163825e-13,4.263256e-14,76.42683,0.3750409,0,0,63.76733,9.430797,0,0
tuned,2026-01-26 03:30:00,2030,3.5,23.48573,2719.078,92.18586,1.527721,25.49287,1,1,1903.355,1903.037,116.4704,33.52957,150,1,81.41452,0.2314734,0,0,68.35401,0,1478.371,0.7391856,0.9202931,0.3172331,0,250,0.3172331,1786.567,0,0,10.77135,1.296247,25.49287,34.26038,32.15821,2.102178,70.18659,0,161.1898,0,0,1.24234e-13,4.263256e-14,81.41452,0.2314734,0,0,68.35401,0,0,0
tuned,2026-01-26 03:45:00,2031,3.75,23.37419,2732.209,108.1343,2.864199,10.93681,1,1,1912.547,1912.229,116.4895,33.51046,150,1,90.69818,0,0,0,59.30182,0,1492.964,0.7464819,0.9309086,0.3172331,0,250,0.3172331,1795.74,0,0,17.43614,2.864199,10.93681,34.42584,32.32332,2.102522,67.75966,0,170.5374,0,-1.421085e-14,2.073897e-13,4.263256e-14,90.69818,0,0,0,59.30182,0,0,0
tuned,2026-01-26 04:00:00,2032,4,23.59203,2749.008,111.2167,0,15.91813,1,1,1924.306,1923.988,116.4813,33.51874,150,1,106.2807,0.1002997,0,0,43.61902,0,1503.634,0.7518168,0.9400975,0.3172331,0,250,0.3172331,1807.507,0,0,4.936014,0,15.91813,34.6375,32.53513,2.102373,68.86881,0,146.2522,0,7.105427e-15,-7.160939e-14,4.263256e-14,106.2807,0,0,0,43.61902,0.1002997,0,-3.275158e-15
tuned,2026-01-26 04:15:00,2033,4.25,23.59536,2706.375,126.6193,0,14.7767,1,1,1894.462,1894.145,116.4424,33.55757,150,1,118.5947,0.5706562,0,0,30.83461,0,1511.106,0.7555528,0.946816,0.3172331,0,250,0.3172331,1777.703,0,0,8.024538,0,14.7767,34.10032,31.99865,2.101674,68.16948,0,150.1813,0,0,2.611245e-13,4.263256e-14,118.5947,0,0,0,30.83461,0.5706562,0,5.995204e-15
tuned,2026-01-26 04:30:00,2034,4.5,23.49278,2721.873,142.5158,3.220721,12.41363,1,1,1905.311,1904.994,123.7205,35.63019,159.3507,1,158.9783,0.3724303,0,0,0,0,1510.868,0.7554338,0.951521,0.3172331,0,250,0.3172331,1781.274,0,0,0,2.848291,12.41363,34.29561,32.06293,2.23268,69.88409,0,144.6815,0,-2.131628e-14,-1.086908e-13,4.263256e-14,142.5158,0.3724303,0,0,0,16.46243,0,-7.105427e-15
tuned,2026-01-26 04:45:00,2035,4.75,23.46706,2716.658,182.8028,0,23.49344,1,1,1901.661,1901.343,148.8964,42.89878,191.7951,1,191.1755,0.6196032,0,0,0,0,1510.63,0.7553149,0.9513712,0.3172331,0,250,0.3172331,1752.447,0,0,0,0,23.49344,34.22989,31.54405,2.685845,78.5873,0,157.1746,0,7.105427e-15,3.097522e-14,4.263256e-14,182.8028,0,0,0,0,8.992362,0,1.24345e-14
tuned,2026-01-26 05:00:00,2036,5,23.74194,2739.589,228.2121,0.9786009,26.37007,1,1,1917.712,1917.395,177.7489,51.25324,229.0021,1,227.87,1.132084,0,0,0,0,1510.392,0.755196,0.9512215,0.3172331,0,250,0.3172331,1739.646,0,0,0.3420689,0,26.37007,34.51882,31.31363,3.20519,87.24375,0,175.0776,0,0,-2.026157e-13,4.263256e-14,227.87,0.9786009,0,0,0,0.1534827,0,2.220446e-16
tuned,2026-01-26 05:15:00,2037,5.25,23.88265,2724.29,297.0425,0,30.89389,1,1,1907.003,1906.686,212.5576,61.45441,274.012,1,271.1138,2.89825,0,0,0,0,1510.154,0.7550771,0.9510717,0.3172331,0,250,0.3172331,1694.128,0,0,25.92877,0,30.89389,34.32605,30.4943,3.831747,97.443,0,239.6131,0,0,2.575717e-14,4.263256e-14,271.1138,0,0,0,0,2.89825,0,2.220446e-14
tuned,2026-01-26 05:30:00,2038,5.5,23.70691,2739.927,355.4352,5.039988,20.23094,1,1,1917.949,1917.632,271.3112,78.37548,349.6867,1,346.6053,3.081362,0,0,0,0,1509.917,0.7549583,0.950922,0.3172331,0,250,0.3172331,1646.321,0,0,8.829832,1.958627,20.23094,34.52308,29.63377,4.889312,111.5949,0,241.7998,0,-2.842171e-14,-2.667866e-13,4.263256e-14,346.6053,3.081362,0,0,0,0,0,4.440892e-15
tuned,2026-01-26 05:45:00,2039,5.75,23.56169,2727.279,417.2163,6.053394,17.31267,1,1,1909.096,1908.778,319.9445,92.45887,412.4034,1,408.4466,3.956822,0,0,0,0,1509.679,0.7548394,0.9507723,0.3172331,0,250,0.3172331,1588.834,0,0,8.769696,2.096572,17.31267,34.36372,28.59901,5.764712,124.1176,0,266.9795,0,1.421085e-14,-2.43694e-13,4.263256e-14,408.4466,3.956822,0,0,0,0,0,2.575717e-14
tuned,2026-01-26 06:00:00,2040,6,23.57677,2759.142,469.4755,2.050242,14.83167,0,0,1931.399,1931.082,0,0,0,0,0,0,0,0,0,471.5258,1391.56,0.6957799,0.9506226,0.3172331,0,250,0.3172331,1931.082,0,0,0,0,14.83167,34.76519,34.75948,0.005710195,0,37.38151,205.5983,0,0,3.071987e-13,4.263256e-14,469.4755,2.050242,0,473.8115,0,0,0,-2.531308e-14
tuned,2026-01-26 06:15:00,2041,6.25,23.75965,2759.041,530.4879,3.672491,22.83101,0,0,1931.329,1931.011,0,0,0,0,0,0,0,0,0,500,1266.341,0.6331703,0.8762448,0.3172331,0,250,0.3172331,1931.011,0,0,30.48792,3.672491,22.83101,34.76391,34.7582,0.005710195,0,38.80881,272.3752,0,0,-2.748912e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 06:30:00,2042,6.5,23.69053,2807.352,585.5929,0,18.613,0,0,1965.146,1964.829,0,0,0,0,0,0,0,0,0,500,1141.141,0.5705707,0.7973962,0.3172331,0,250,0.3172331,1964.829,0,0,85.59294,0,18.613,35.37263,35.36692,0.005710195,0,38.66474,360.3039,0,0,2.771117e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 06:45:00,2043,6.75,23.65574,2770.584,612.0358,0,29.68737,0,0,1939.409,1939.092,0,0,0,0,0,0,0,0,0,500,1015.962,0.5079808,0.71856,0.3172331,0,250,0.3172331,1939.092,0,0,112.0358,0,29.68737,34.90936,34.90365,0.005710195,0,40.16004,414.1419,0,0,-1.496581e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 07:00:00,2044,7,23.38005,2748.935,624.8023,0,29.60234,0,0,1924.254,1923.937,0,0,0,0,0,0,0,0,0,500,890.8017,0.4454009,0.6397362,0.3172331,0,250,0.3172331,1923.937,0,0,124.8023,0,29.60234,34.63658,34.63087,0.005710195,0,39.8442,434.4272,0,0,-1.264544e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 07:15:00,2045,7.25,23.36172,2789.834,626.9313,0,33.3323,0,0,1952.884,1952.566,0,0,0,0,0,0,0,0,0,500,765.6615,0.3828308,0.5609248,0.3172331,0,250,0.3172331,1952.566,0,0,126.9313,0,33.3323,35.1519,35.14619,0.005710195,0,41.01434,444.5354,0,0,-1.908473e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 07:30:00,2046,7.5,23.50741,2806.606,600.4018,0,37.90408,0,0,1964.624,1964.307,0,0,0,0,0,0,0,0,0,500,640.541,0.3202705,0.4821258,0.3172331,0,250,0.3172331,1964.307,0,0,100.4018,0,37.90408,35.36323,35.35752,0.005710195,0,42.04941,404.4648,0,0,-1.178502e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 07:45:00,2047,7.75,23.66048,2817.393,542.1732,0,40.01282,0,0,1972.175,1971.858,0,0,0,0,0,0,0,0,0,500,515.4401,0.2577201,0.4033393,0.3172331,0,250,0.3172331,1971.858,0,0,42.17322,0,40.01282,35.49915,35.49344,0.005710195,0,42.57868,306.9315,0,0,1.700307e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 08:00:00,2048,8,23.55748,2816.65,481.4284,205.0056,34.11808,0,0,1971.655,1971.337,0,0,0,0,0,0,0,0,0,500,390.359,0.1951795,0.3245651,0.3172331,0,250,0.3172331,1971.337,0,0,7.459443,178.9746,34.11808,35.48978,35.48407,0.005710195,0,41.51341,549.9224,0,0,-7.893686e-14,4.263256e-14,473.9689,26.03107,0,500,0,0,0,0
tuned,2026-01-26 08:15:00,2049,8.25,23.75024,2840.64,404.2884,206.2568,34.2666,0,0,1988.448,1988.131,0,0,0,0,0,0,0,0,0,472.3813,272.2022,0.1361011,0.2458033,0.3172331,0,250,0.3172331,1988.131,0,0,0,138.1639,34.2666,35.79206,35.78635,0.005710195,0,41.86471,468.5887,0,0,5.495604e-14,4.263256e-14,404.2884,68.0929,0,474.1331,0,0,0,0
tuned,2026-01-26 08:30:00,2050,8.5,23.74225,2866.787,332.7372,207.8676,30.15153,0,0,2006.751,2006.434,0,0,0,0,0,0,0,0,0,288.6375,200,0.1,0.1714017,0.3172331,0,250,0.3172331,2006.434,0,0,44.09969,207.8676,30.15153,36.12151,36.1158,0.005710195,0,41.46338,662.6922,0,0,-2.145506e-14,4.263256e-14,288.6375,0,0,288.6375,0,0,0,0
tuned,2026-01-26 08:45:00,2051,8.75,23.66699,2876.692,283.1534,214.7728,37.00594,0,0,2013.685,2013.367,266.2787,84.11985,350.3985,1,279.5406,70.73196,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1747.089,0,0,3.6128,144.0408,37.00594,36.24632,31.4476,4.798726,0,122.1211,926.3684,0,2.842171e-14,0,4.263256e-14,279.5406,70.73196,0,0,0.1259371,0,0,1.776357e-14
tuned,2026-01-26 09:00:00,2052,9,23.84358,2903.842,218.9278,213.2098,54.64938,1,1,2032.69,2032.372,623.7804,187.0108,810.7912,2,239.6016,71.18963,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1408.592,0,0,0,142.0202,54.64938,36.58841,25.35465,11.23376,222.0771,0,689.1389,0,5.684342e-14,1.24345e-13,4.263256e-14,218.9278,71.18963,0,0,500,20.67381,0,5.684342e-14
tuned,2026-01-26 09:15:00,2053,9.25,23.75301,2957.202,168.4337,216.9972,42.10472,1,1,2070.041,2069.724,590.9484,177.7698,768.7183,2,195.6117,73.10655,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1478.776,0,0,0,143.8907,42.10472,37.26074,26.61796,10.64278,211.8569,0,671.9252,0,5.684342e-14,-1.216804e-13,4.263256e-14,168.4337,73.10655,0,0,500,27.17799,0,5.684342e-14
tuned,2026-01-26 09:30:00,2054,9.5,23.81766,2968.888,124.6036,222.283,40.6524,1,1,2078.221,2077.904,566.5361,170.7047,737.2409,2,164.5332,72.70772,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1511.368,0,0,0,149.5753,40.6524,37.40799,27.20463,10.20336,205.13,0,668.2774,0,0,1.301736e-13,4.263256e-14,124.6036,72.70772,0,0,500,39.9296,0,-4.263256e-14
tuned,2026-01-26 09:45:00,2055,9.75,23.83575,3005.209,100.2641,224.9645,51.9151,1,1,2103.647,2103.329,536.4411,161.9717,698.4127,2,126.4168,71.99591,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1566.888,0,0,0,152.9686,51.9151,37.86564,28.20399,9.661649,199.4,0,662.6707,0,2.842171e-14,8.903989e-14,4.263256e-14,100.2641,71.99591,0,0,500,26.15269,0,7.105427e-14
tuned,2026-01-26 10:00:00,2056,10,23.95093,2999.118,94.91987,227.8257,56.75057,1,1,2099.383,2099.065,521.6793,157.9972,679.6765,2,105.1211,74.55538,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1577.386,0,0,0,153.2703,56.75057,37.78889,28.39295,9.395937,196.4964,0,657.3842,0,0,2.131628e-14,4.263256e-14,94.91987,74.55538,0,0,500,10.20124,0,-2.842171e-14
tuned,2026-01-26 10:15:00,2057,10.25,24.11606,2993.282,97.73003,230.7619,57.91892,1,1,2095.298,2094.98,507.6613,153.9591,661.6204,2,87.11812,74.50224,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1587.319,0,0,10.61192,156.2596,57.91892,37.71536,28.57175,9.143614,192.8786,0,673.6105,0,0,-1.135758e-13,4.263256e-14,87.11812,74.50224,0,0,500,0,0,0
tuned,2026-01-26 10:30:00,2058,10.5,24.19907,2984.734,105.6362,234.6646,72.62128,1,1,2089.314,2088.997,499.9324,151.9071,651.8395,2,75.72482,76.11469,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1589.064,0,0,29.91135,158.5499,72.62128,37.60765,28.60316,9.004493,193.506,0,712.1075,0,0,-2.081668e-13,4.263256e-14,75.72482,76.11469,0,0,500,0,0,0
tuned,2026-01-26 10:45:00,2059,10.75,24.23478,2971.491,93.25346,237.0734,76.2428,1,1,2080.044,2079.727,509.314,154.5898,663.9038,2,87.94097,75.96281,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1570.413,0,0,5.312495,161.1106,76.2428,37.44079,28.26743,9.173362,196.5106,0,680.1009,0,-5.684342e-14,4.474199e-13,4.263256e-14,87.94097,75.96281,0,0,500,0,0,0
tuned,2026-01-26 11:00:00,2060,11,24.31508,2972.176,88.36835,238.3509,82.84476,1,0,2080.523,2080.206,0,0,0,0,0,0,0,0,0,155.7828,1160.063,0.5800315,0.7551171,0.3172331,0,250,0.3172331,2080.206,0,0,8.274508,162.662,82.84476,37.44942,37.44371,0.005710195,52.30285,0,399.4712,0,0,-1.310063e-13,4.263256e-14,80.09385,75.68891,0,155.7828,0,0,0,0
tuned,2026-01-26 11:15:00,2061,11.25,24.15796,2979.4,96.23762,235.3312,98.20229,0,0,2085.58,2085.263,0,0,0,0,0,0,0,0,0,154.6386,1121.221,0.5606104,0.7304747,0.3172331,0,250,0.3172331,2085.263,0,0,17.0965,159.8337,98.20229,37.54044,37.53473,0.005710195,0,55.09398,608.2215,0,0,-3.83249e-13,4.263256e-14,79.14113,75.49747,0,154.6386,0,0,0,0
tuned,2026-01-26 11:30:00,2062,11.5,24.29546,3009.371,90.93106,236.3678,110.423,0,0,2106.56,2106.242,0,0,0,0,0,0,0,0,0,156.5069,1081.918,0.5409588,0.7060163,0.3172331,0,250,0.3172331,2106.242,0,0,10.98062,159.8114,110.423,37.91807,37.91236,0.005710195,0,57.71031,612.0229,0,0,3.531619e-13,4.263256e-14,79.95044,76.55642,0,156.5069,0,0,0,1.421085e-14
tuned,2026-01-26 11:45:00,2063,11.75,24.71168,2994.108,75.83697,241.8242,120.303,0,0,2095.875,2095.558,0,0,0,0,0,0,0,0,0,148.4876,1044.625,0.5223126,0.6812676,0.3172331,0,250,0.3172331,2095.558,0,0,4.543498,164.6301,120.303,37.72576,37.72005,0.005710195,0,59.46791,618.898,0,0,-1.846301e-13,4.263256e-14,71.29348,77.19413,0,148.4876,0,0,0,0
tuned,2026-01-26 12:00:00,2064,12,24.90871,3044.375,70.8707,243.5817,140.3965,0,0,2131.063,2130.746,0,0,0,0,0,0,0,0,0,141.0945,1009.187,0.5045936,0.6577852,0.3172331,0,250,0.3172331,2130.746,0,0,8.411212,164.9468,140.3965,38.35913,38.35342,0.005710195,0,63.83354,650.127,0,0,-1.340039e-13,4.263256e-14,62.45948,78.63498,0,141.0945,0,0,0,0
tuned,2026-01-26 12:15:00,2065,12.25,25.20718,3022.758,89.15824,243.6129,150.1005,0,0,2115.931,2115.614,0,0,0,0,0,0,0,0,0,156.2551,969.9646,0.4849823,0.6354704,0.3172331,0,250,0.3172331,2115.614,0,0,10.99642,165.5197,150.1005,386.3155,386.2576,0.05791874,0,413.6621,2579.632,0,0,-2.78666e-14,4.263256e-14,78.16182,78.09323,0,156.2551,0,0,0,1.421085e-14
tuned,2026-01-26 12:30:00,2066,12.5,25.35745,3054.926,80.95486,238.044,159.9494,0,0,2138.448,2138.131,0,0,0,0,0,0,0,0,0,148.5133,932.6836,0.4663418,0.6107725,0.3172331,0,250,0.3172331,2138.131,0,0,9.891615,160.594,159.9494,391.6083,391.5502,0.05809405,0,420.8413,2608.715,0,0,1.568745e-13,4.263256e-14,71.06325,77.45001,0,148.5133,0,0,0,0
tuned,2026-01-26 12:45:00,2067,12.75,25.50761,3075.125,83.13936,237.683,174.3862,0,0,2152.588,2152.27,0,0,0,0,0,0,0,0,0,160.2975,892.4624,0.4462312,0.5872972,0.3172331,0,250,0.3172331,2152.27,0,0,1.136477,159.3883,174.3862,395.3937,395.3354,0.05827031,0,427.3672,2627.425,0,0,2.264855e-13,4.263256e-14,82.00289,78.29465,0,160.2975,0,0,0,1.421085e-14
tuned,2026-01-26 13:00:00,2068,13,25.71074,3090.214,81.64868,236.4548,176.7454,0,0,2163.15,2162.833,0,0,0,0,0,0,0,0,0,160.4879,852.1999,0.4261,0.5619705,0.3172331,0,250,0.3172331,2162.833,0,0,0,157.6156,176.7454,398.9713,398.9128,0.05851045,0,431.5117,2645.201,0,0,-5.562217e-14,4.263256e-14,81.64868,78.83917,0,172.0233,0,0,0,-1.421085e-14
tuned,2026-01-26 13:15:00,2069,13.25,25.93849,3087.205,95.24074,240.7065,183.072,0,0,2161.043,2160.726,0,0,0,0,0,0,0,0,0,162.2394,811.5059,0.405753,0.5366178,0.3172331,0,250,0.3172331,2160.726,0,0,10.89144,162.8164,183.072,400.433,400.3742,0.05878207,0,434.2967,2688.278,0,0,5.251355e-14,4.263256e-14,84.3493,77.89009,0,162.2394,0,0,0,0
tuned,2026-01-26 13:30:00,2070,13.5,26.15687,3105.027,108.5456,237.0092,204.0893,0,0,2173.519,2173.202,0,0,0,0,0,0,0,0,0,160.777,771.1839,0.385592,0.5109934,0.3172331,0,250,0.3172331,2173.202,0,0,25.4961,159.2817,204.0893,404.5454,404.4864,0.05904489,0,442.4725,2752.34,0,0,1.610934e-13,4.263256e-14,83.04949,77.72748,0,160.777,0,0,0,1.421085e-14
tuned,2026-01-26 13:45:00,2071,13.75,26.18163,3058.352,114.7503,235.2441,206.5933,0,0,2140.846,2140.529,0,0,0,0,0,0,0,0,0,164.2262,730.006,0.365003,0.4856032,0.3172331,0,250,0.3172331,2140.529,0,0,29.51776,156.2505,206.5933,398.6663,398.6072,0.05907483,0,437.0788,2724.383,0,0,-7.033263e-14,4.263256e-14,85.23253,78.99366,0,164.2262,0,0,0,0
tuned,2026-01-26 14:00:00,2072,14,26.31232,3103.877,101.5294,233.8897,201.6862,0,1,2172.714,2172.397,516.1215,156.7124,672.8339,2,95.32559,77.50828,0,0,500,0,854.8911,0.4274455,0.4596741,0.3172331,0,250,0.3172331,1656.275,0,0,6.203825,156.3814,201.6862,405.6868,309.2579,96.42887,0,503.6289,3050.419,0,2.842171e-14,1.140754e-13,4.263256e-14,95.32559,77.50828,0,0,500,0,0,0
tuned,2026-01-26 14:15:00,2073,14.25,26.24401,3113.506,93.63801,233.6469,202.8991,1,1,2179.454,2179.137,506.8729,154.163,661.0359,2,82.48215,78.55376,0,0,500,0,979.7565,0.4898782,0.5383124,0.3172331,0,250,0.3172331,1672.264,0,0,11.15586,155.0931,202.8991,406.375,311.8057,94.56929,503.8007,0,1294.381,0,-2.842171e-14,9.214851e-15,4.263256e-14,82.48215,78.55376,0,0,500,0,0,0
tuned,2026-01-26 14:30:00,2074,14.5,26.49534,3120.259,83.88742,229.9471,216.8666,1,1,2184.182,2183.864,512.5619,155.7931,668.3549,2,89.8619,78.49303,0,0,500,0,1104.602,0.5523011,0.6169383,0.3172331,0,250,0.3172331,1671.302,0,0,0,151.4541,216.8666,409.3667,313.2412,96.12555,509.6801,0,1280.619,0,-5.684342e-14,4.077849e-13,4.263256e-14,83.88742,78.49303,0,0,500,5.974481,0,-1.421085e-14
tuned,2026-01-26 14:45:00,2075,14.75,26.60145,3112.268,71.19327,229.6532,213.1597,1,1,2178.588,2178.271,509.357,154.7166,664.0736,2,87.03458,77.03901,0,0,500,0,1229.428,0.6147142,0.6955518,0.3172331,0,250,0.3172331,1668.914,0,0,0,152.6142,213.1597,409.2136,313.4793,95.73432,508.2345,0,1279.728,0,0,-3.281819e-13,4.263256e-14,71.19327,77.03901,0,0,500,15.84131,0,-2.842171e-14
tuned,2026-01-26 15:00:00,2076,15,26.66832,3080.712,75.11892,227.7283,216.381,1,1,2156.499,2156.181,512.5329,155.7369,668.2698,2,90.22699,78.04283,0,0,500,0,1354.235,0.6771174,0.774153,0.3172331,0,250,0.3172331,1643.648,0,0,0,149.6855,216.381,405.6249,309.1607,96.46415,505.5976,0,1269.403,0,-5.684342e-14,4.038991e-13,4.263256e-14,75.11892,78.04283,0,0,500,15.10807,0,2.842171e-14
tuned,2026-01-26 15:15:00,2077,15.25,26.60244,3065.692,78.6207,230.9263,211.3272,1,1,2145.984,2145.667,129.9126,45.68625,175.5988,1,97.39147,78.20736,0,0,0,0,1354.022,0.6770108,0.8527418,0.3172331,0,250,0.3172331,2015.755,0,0,0,152.7189,211.3272,403.0977,378.6356,24.46213,464.0172,0,1191.474,0,-2.131628e-14,3.526068e-13,4.263256e-14,78.6207,78.20736,0,0,0,18.77077,0,0
tuned,2026-01-26 15:30:00,2078,15.5,26.75274,3030.164,95.23037,230.0572,219.046,1,1,2121.115,2120.797,138.8314,47.96279,186.7942,1,111.3065,75.48771,0,0,0,0,1353.808,0.6769042,0.8526076,0.3172331,0,250,0.3172331,1981.966,0,0,0,154.5695,219.046,399.6675,373.4486,26.21885,462.6848,0,1192.002,0,-1.421085e-14,-4.851675e-14,4.263256e-14,95.23037,75.48771,0,0,0,16.07609,0,-1.421085e-14
tuned,2026-01-26 15:45:00,2079,15.75,26.96171,3025.839,96.37103,230.2913,219.915,1,1,2118.087,2117.77,140.5681,48.37661,188.9447,1,114.2639,74.68079,0,0,0,0,1353.595,0.6767977,0.8524734,0.3172331,0,250,0.3172331,1977.202,0,0,0,155.6106,219.915,400.8331,374.1716,26.66156,464.1655,0,1196.759,0,-2.131628e-14,-3.576028e-13,4.263256e-14,96.37103,74.68079,0,0,0,17.89291,0,0
tuned,2026-01-26 16:00:00,2080,16,27.09748,3033.619,93.48722,227.0794,220.7978,1,1,2123.533,2123.216,146.1936,49.92744,196.1211,1,122.0749,74.04623,0,0,0,0,1353.382,0.6766911,0.8523392,0.3172331,0,250,0.3172331,1977.023,0,0,0,153.0332,220.7978,403.0028,375.1981,27.80474,467.0284,0,1198.039,0,-1.421085e-14,-2.631229e-13,4.263256e-14,93.48722,74.04623,0,0,0,28.58764,0,0
tuned,2026-01-26 16:15:00,2081,16.25,27.29965,2990.381,122.9718,227.2077,216.3498,1,1,2093.267,2092.949,151.2781,51.15349,202.4316,1,130.6109,71.82075,0,0,0,0,1353.169,0.6765846,0.852205,0.3172331,0,250,0.3172331,1941.671,0,0,0,155.3869,216.3498,398.9425,370.0509,28.89161,462.4371,0,1192.917,0,-2.842171e-14,-3.628209e-13,4.263256e-14,122.9718,71.82075,0,0,0,7.639096,0,0
tuned,2026-01-26 16:30:00,2082,16.5,27.25103,3010.783,121.086,225.5521,216.858,1,1,2107.548,2107.231,171.7687,57.0769,228.8456,1,156.7531,72.09254,0,0,0,0,1352.956,0.6764781,0.8520708,0.3172331,0,250,0.3172331,1935.462,0,0,0,153.4596,216.858,401.2554,368.492,32.76338,466.8564,0,1198.431,0,0,-3.442802e-13,4.263256e-14,121.086,72.09254,0,0,0,35.66707,0,0
tuned,2026-01-26 16:45:00,2083,16.75,27.41174,2999.896,157.2903,221.7117,213.9194,1,1,2099.928,2099.61,197.4823,64.37121,261.8535,1,190.727,71.12652,0,0,0,0,1352.743,0.6763716,0.8519367,0.3172331,0,250,0.3172331,1902.128,0,0,0,150.5852,213.9194,401.1547,363.3685,37.78617,468.6053,0,1196.97,0,0,1.053602e-13,4.263256e-14,157.2903,71.12652,0,0,0,33.43669,0,0
tuned,2026-01-26 17:00:00,2084,17,27.44335,2982.684,192.1095,221.2256,209.7021,1,1,2087.879,2087.562,218.4202,70.37303,288.7933,1,217.8677,70.92551,0,0,0,0,1352.53,0.6762651,0.8518026,0.3172331,0,250,0.3172331,1869.141,0,0,0,150.3001,209.7021,399.1181,357.3043,41.81376,467.7639,0,1194.796,0,-2.842171e-14,3.901324e-13,4.263256e-14,192.1095,70.92551,0,0,0,25.75829,0,-1.421085e-14
tuned,2026-01-26 17:15:00,2085,17.25,27.12411,2987.156,237.0311,219.9796,186.3022,1,1,2091.009,2090.692,248.9391,78.98618,327.9253,1,258.5631,69.36221,0,0,0,0,1352.317,0.6761587,0.8516685,0.3172331,0,250,0.3172331,1841.753,0,0,0,150.6174,186.3022,397.0511,349.7211,47.33002,464.0832,0,1187.981,0,-2.842171e-14,-8.55982e-14,4.263256e-14,237.0311,69.36221,0,0,0,21.53197,0,-1.421085e-14
tuned,2026-01-26 17:30:00,2086,17.5,27.17778,2967.611,289.0502,211.8985,188.6457,1,0,2077.328,2077.01,0,0,0,0,0,0,0,0,0,357.1756,1262.811,0.6314053,0.8515344,0.3172331,0,250,0.3172331,2077.01,0,0,0,143.7731,188.6457,394.8959,394.8356,0.06030539,430.6968,0,1109.402,0,0,-4.107825e-14,4.263256e-14,289.0502,68.12543,0,368.1508,0,0,0,0
tuned,2026-01-26 17:45:00,2087,17.75,27.05816,2949.306,320.4345,214.0427,169.4923,1,0,2064.514,2064.197,0,0,0,0,0,0,0,0,0,387.9587,1165.622,0.5828111,0.7951733,0.3172331,0,250,0.3172331,2064.197,0,0,0,146.5185,169.4923,391.4807,391.4206,0.06015491,423.5603,0,1099.865,0,0,2.904343e-13,4.263256e-14,320.4345,67.52425,0,418.6041,0,0,0,2.842171e-14
tuned,2026-01-26 18:00:00,2088,18,27.03987,2936.503,374.1277,1.276311,147.8268,1,0,2055.552,2055.235,0,0,0,0,0,0,0,0,0,374.8436,1071.728,0.5358639,0.7339752,0.3172331,0,250,0.3172331,2055.235,0,0,0,0.5604616,147.8268,389.6327,389.5726,0.06013197,417.5934,0,836.1535,0,0,3.299583e-13,4.263256e-14,374.1277,0.7158495,0,394.2763,0,0,0,1.24345e-14
tuned,2026-01-26 18:15:00,2089,18.25,26.94658,2905.023,427.0663,1.642485,128.7724,1,0,2033.516,2033.199,0,0,0,0,0,0,0,0,0,427.8011,964.6087,0.4823044,0.6748512,0.3172331,0,250,0.3172331,2033.199,0,0,0,0.9076088,128.7724,384.7075,384.6475,0.06001523,409.0091,0,819.5839,0,0,-1.616485e-13,4.263256e-14,427.0663,0.7348767,0,449.9375,0,0,0,4.773959e-15
tuned,2026-01-26 18:30:00,2090,18.5,26.81795,2891.151,475.2891,0.7123781,115.8996,0,0,2023.806,2023.488,0,0,0,0,0,0,0,0,0,475.2891,845.6346,0.4228173,0.6074,0.3172331,0,250,0.3172331,2023.488,0,0,0,0.7123781,115.8996,381.8483,381.7884,0.05985501,0,403.6562,2221.338,0,0,-1.700862e-13,4.263256e-14,475.2891,0,0,500,0,0,0,0
tuned,2026-01-26 18:45:00,2091,18.75,26.92944,2847.119,537.4548,1.845482,112.3858,0,0,1992.984,1992.666,0,0,0,0,0,0,0,0,0,500,720.5015,0.3602507,0.5324837,0.3172331,0,250,0.3172331,1992.666,0,0,37.45479,1.845482,112.3858,376.9049,376.8449,0.05999383,0,398.0989,2257.337,0,0,-1.887379e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 19:00:00,2092,19,26.82432,2843.793,558.49,0.4201232,104.4419,0,0,1990.655,1990.338,0,0,0,0,0,0,0,0,0,500,595.3881,0.297694,0.4536892,0.3172331,0,250,0.3172331,1990.338,0,0,58.48996,0.4201232,104.4419,375.6432,375.5833,0.05986293,0,395.2919,2275.725,0,0,2.407519e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 19:15:00,2093,19.25,26.80518,2874.52,556.4848,0,96.47411,0,0,2012.164,2011.847,0,0,0,0,0,0,0,0,0,500,470.2943,0.2351472,0.3749071,0.3172331,0,250,0.3172331,2011.847,0,0,56.48482,0,96.47411,379.5512,379.4913,0.05983916,0,397.6891,2284.726,0,0,2.187139e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 19:30:00,2094,19.5,26.84378,2863.837,567.0994,0,99.8623,0,0,2004.686,2004.369,0,0,0,0,0,0,0,0,0,500,345.2203,0.1726101,0.2961374,0.3172331,0,250,0.3172331,2004.369,0,0,67.0994,0,99.8623,378.4437,378.3838,0.05988712,0,397.2358,2300.543,0,0,1.052491e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 19:45:00,2095,19.75,26.73463,2857.151,565.6927,0,89.96625,0,0,2000.006,1999.688,0,0,0,0,0,0,0,0,0,500,220.1659,0.110083,0.2173802,0.3172331,0,250,0.3172331,1999.688,0,0,65.69273,0,89.96625,376.7063,376.6466,0.05975169,0,393.592,2278.076,0,0,-6.986078e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-26 20:00:00,2096,20,26.50857,2850.459,538.5001,0,86.32949,0,0,1995.321,1995.004,366.9543,105.8039,472.7582,1,470.4783,2.279847,0,0,0,68.02172,203.1259,0.1015629,0.1386353,0.3172331,0,250,0.3172331,1628.049,0,0,0,0,86.32949,374.0719,305.2178,68.85407,0,427.2063,2349.635,0,1.421085e-14,-1.806888e-14,4.263256e-14,538.5001,0,0,80.52514,0,2.279847,0,-2.664535e-15
tuned,2026-01-26 20:15:00,2097,20.25,26.44516,2808.547,508.3342,3.120184,83.11901,0,0,1965.983,1965.666,392.9047,113.3892,506.2939,2,502.8831,3.4108,0,0,0,5.451102,201.7311,0.1008656,0.1279054,0.3172331,0,250,0.3172331,1572.761,0,0,0,0,83.11901,368.0904,294.4676,73.62283,0,423.4192,2328.805,0,0,-3.363976e-14,4.263256e-14,508.3342,3.120184,0,12.37551,0,0.2906163,0,3.552714e-15
tuned,2026-01-26 20:30:00,2098,20.5,26.35417,2785.403,464.9078,0,68.69573,0,0,1949.782,1949.465,363.5036,104.7121,468.2157,1,466.8676,1.348091,0,0,0,0,201.6993,0.1008497,0.1270271,0.3172331,0,250,0.3172331,1585.961,0,0,0,0,68.69573,364.3743,296.3836,67.99066,0,413.9336,2276.635,0,1.421085e-14,-5.459522e-14,4.263256e-14,464.9078,0,0,6.797384,0,3.30795,0,1.24345e-14
tuned,2026-01-26 20:45:00,2099,20.75,26.15332,2777.086,414.3977,0,64.1693,0,0,1943.96,1943.643,336.6178,96.89979,433.5176,1,432.9042,0.6133924,0,0,0,0,201.6676,0.1008338,0.1270071,0.3172331,0,250,0.3172331,1607.025,0,0,0,0,64.1693,361.7925,299.0852,62.70734,0,407.9276,2243.602,0,1.421085e-14,4.840572e-14,4.263256e-14,414.3977,0,0,6.670376,0,19.11988,0,-1.065814e-14
tuned,2026-01-26 21:00:00,2100,21,26.07854,2767.248,369.8999,0,64.7253,0,0,1937.073,1936.756,298.3971,86.30185,384.6989,1,380.3516,4.347353,0,0,0,0,201.6358,0.1008179,0.1269871,0.3172331,0,250,0.3172331,1638.359,0,0,0,0,64.7253,359.9598,304.4508,55.50908,0,402.7803,2215.292,0,0,-3.125278e-14,4.263256e-14,369.8999,0,0,6.543389,0,14.79902,0,2.842171e-14
tuned,2026-01-26 21:15:00,2101,21.25,26.14697,2739.535,336.3336,0,65.89618,0,0,1917.674,1917.357,260.1099,75.3213,335.4312,1,330.7686,4.66255,0,0,0,5.564948,200.2129,0.1001064,0.1269671,0.3172331,0,250,0.3172331,1657.247,0,0,0,0,65.89618,356.8541,308.392,48.46208,0,395.9757,2177.867,0,-1.421085e-14,6.716849e-15,4.263256e-14,336.3336,0,0,6.416422,0,4.66255,0,1.24345e-14
tuned,2026-01-26 21:30:00,2102,21.5,26.16854,2725.882,301.9442,0,58.26154,0,0,1908.118,1907.8,222.7389,64.14762,286.8865,1,286.2046,0.6819004,0,0,0,0.7254026,200,0.1,0.1260711,0.3172331,0,250,0.3172331,1685.062,0,0,15.01417,0,58.26154,355.2326,313.7064,41.52616,0,388.7005,2163.752,0,-1.421085e-14,0,4.263256e-14,286.93,0,0,0.7254026,0,0.6819004,0,-1.065814e-14
tuned,2026-01-26 21:45:00,2103,21.75,26.25873,2719.165,267.1842,0,51.87481,0,0,1903.415,1903.098,197.4872,56.82015,254.3073,1,254.0953,0.0861472,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1705.611,0,0,13.08895,0,51.87481,355.0128,318.1196,36.89321,0,384.6151,2137.961,0,-2.131628e-14,0,4.263256e-14,254.0953,0,0,0,0.1259371,0.0861472,0,-6.092349e-15
tuned,2026-01-26 22:00:00,2104,22,26.32088,2720.58,216.6488,0,48.2343,0,0,1904.406,1904.089,166.0565,47.80896,213.8655,1,213.3672,0.3724148,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1738.032,0,0,3.281642,0,48.2343,355.6511,324.5805,31.07059,0,381.3973,2103.346,0,-7.105427e-15,0,4.263256e-14,213.3672,0,0,0,0.1259371,0.3724148,0,-1.44329e-14
tuned,2026-01-26 22:15:00,2105,22.25,26.22463,2679.763,175.5515,0.3522299,48.1577,0,0,1875.834,1875.517,143.9069,41.39759,185.3045,1,185.1786,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1731.61,0,0,0,0.3522299,48.1577,349.6239,322.7429,26.88095,0,373.1163,2052.747,0,-7.105427e-15,0,4.263256e-14,175.5515,0,0,0,0.1259371,9.627107,0,-1.065814e-14
tuned,2026-01-26 22:30:00,2106,22.5,26.10184,2692.489,158.8765,3.950073,41.31008,0,0,1884.743,1884.425,116.4845,33.51546,150,1,145.0007,0.06050902,0,0,4.938766,0,201.2032,0.1006016,0.1259371,0.3172331,0,250,0.3172331,1767.941,0,0,13.87575,3.889564,41.31008,350.4022,328.687,21.71522,0,369.8826,2065,0,0,-2.842171e-14,4.263256e-14,145.0007,0.06050902,0,0,4.938766,0,0,8.881784e-16
tuned,2026-01-26 22:45:00,2107,22.75,25.83494,2700.039,140.1021,5.275824,47.6965,0,0,1890.027,1889.71,0,0,0,0,0,0,0,0,0,4.686134,200,0.1,0.1266947,0.3172331,0,250,0.3172331,1889.71,0,0,135.416,5.275824,47.6965,349.4772,349.4185,0.05865827,0,358.2379,2213.002,0,0,3.608225e-16,4.263256e-14,4.686134,0,0,4.686134,0,0,0,0
tuned,2026-01-26 23:00:00,2108,23,25.86005,2684.379,107.3785,1.803036,38.85933,0,0,1879.065,1878.748,116.4787,33.52134,150,1,118.7067,0.1317802,0,0,31.16153,0,207.7589,0.1038794,0.1259371,0.3172331,0,250,0.3172331,1762.269,0,0,0,1.671256,38.85933,347.6278,326.0205,21.60728,0,366.7308,2019.903,0,-2.131628e-14,1.421085e-14,4.263256e-14,107.3785,0.1317802,0,0,31.16153,11.32814,0,3.552714e-15
tuned,2026-01-26 23:15:00,2109,23.25,25.65641,2636.337,89.32789,0.6067815,28.28419,0,0,1845.436,1845.119,0,0,0,0,0,0,0,0,0,30.90477,200,0.1,0.1308227,0.3172331,0,250,0.3172331,1845.119,0,0,58.42312,0.6067815,28.28419,339.9974,339.939,0.05844604,0,345.15,2000.151,0,0,1.69309e-15,4.263256e-14,30.90477,0,0,30.90477,0,0,0,0
tuned,2026-01-26 23:30:00,2110,23.5,25.60018,2640.745,70.86378,0.1488463,36.30787,0,1,1848.522,1848.204,455.4281,131.0447,586.4728,2,86.17162,0.3011583,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1392.776,0,0,0,0,36.30787,340.1782,256.3087,83.86952,0,394.035,2167.192,0,2.842171e-14,1.24345e-13,4.263256e-14,70.86378,0.1488463,0,0,500,15.46016,0,6.750156e-14
tuned,2026-01-26 23:45:00,2111,23.75,25.68235,2615.022,102.9369,0.890494,25.32369,0,1,1830.515,1830.198,439.9904,126.5817,566.572,2,66.47839,0.09365593,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1390.208,0,0,36.45855,0.7968381,25.32369,337.4258,256.2622,81.16356,0,387.5119,2195.581,0,-5.684342e-14,-1.216804e-13,4.263256e-14,66.47839,0.09365593,0,0,500,0,0,0
tuned,2026-01-27 00:00:00,2112,0,25.56396,2643.329,92.387,3.245669,22.31008,1,1,1850.33,1850.013,431.5663,124.1704,555.7368,2,55.52928,0.2074955,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1418.446,0,0,36.85772,3.038174,22.31008,340.2615,260.8414,79.42008,389.1145,0,847.0494,0,0,1.301736e-13,4.263256e-14,55.52928,0.2074955,0,0,500,0,0,0
tuned,2026-01-27 00:15:00,2113,0.25,25.23978,2628.119,95.33427,4.499673,15.8706,1,1,1839.683,1839.366,436.7112,125.8887,562.5999,2,60.1509,2.449014,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1402.655,0,0,35.18337,2.050659,15.8706,336.0996,256.257,79.8426,385.0452,0,834.3192,0,-5.684342e-14,8.903989e-14,4.263256e-14,60.1509,2.449014,0,0,500,0,0,-5.684342e-14
tuned,2026-01-27 00:30:00,2114,0.5,24.97772,2659.122,100.8754,8.170374,3.424173,1,1,1861.385,1861.068,442.772,127.7801,570.5521,2,66.71239,3.839709,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1418.296,0,0,34.16303,4.330665,3.424173,33.50493,25.52933,7.975606,153.9317,0,374.2651,0,2.842171e-14,2.131628e-14,4.263256e-14,66.71239,3.839709,0,0,500,0,0,0
tuned,2026-01-27 00:45:00,2115,0.75,24.80792,2706.206,106.4524,3.605103,9.700731,1,1,1894.344,1894.027,448.6089,129.7325,578.3414,2,71.93094,6.410452,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1445.418,0,0,34.52144,0,9.700731,34.09819,26.01752,8.08067,157.507,0,374.5636,0,2.842171e-14,-1.135758e-13,4.263256e-14,71.93094,3.605103,0,0,500,2.805348,0,3.597123e-14
tuned,2026-01-27 01:00:00,2116,1,24.8582,2721.023,93.37363,3.519917,2.197099,1,1,1904.716,1904.399,445.9436,128.797,574.7405,2,69.91765,4.822903,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1458.456,0,0,23.45598,0,2.197099,34.28489,26.2522,8.032694,155.4475,0,351.3566,0,2.842171e-14,-2.081668e-13,4.263256e-14,69.91765,3.519917,0,0,500,1.302986,0,6.616929e-14
tuned,2026-01-27 01:15:00,2117,1.25,24.69578,2715.749,108.3176,2.343034,3.890627,1,1,1901.025,1900.707,447.0792,129.5209,576.6001,2,68.04091,8.559194,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1453.628,0,0,40.27669,0,3.890627,34.21844,26.16531,8.053136,156.3893,0,382.2559,0,5.684342e-14,4.474199e-13,4.263256e-14,68.04091,2.343034,0,0,500,6.21616,0,4.352074e-14
tuned,2026-01-27 01:30:00,2118,1.5,24.56199,2688.434,108.578,1.858051,9.458416,1,1,1881.904,1881.587,453.303,131.0261,584.3292,2,78.45226,5.876911,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1428.284,0,0,30.12579,0,9.458416,33.87427,25.7091,8.165165,158.44,0,368.847,0,-2.842171e-14,-1.731948e-14,4.263256e-14,78.45226,1.858051,0,0,500,4.01886,0,-4.440892e-14
tuned,2026-01-27 01:45:00,2119,1.75,24.31221,2683.302,92.47366,0,7.16792,1,1,1878.312,1877.994,115.9753,34.02472,150,1,77.29826,6.228758,0,0,66.47298,0,1340.419,0.6702093,0.8337089,0.3172331,0,250,0.3172331,1762.019,0,0,15.1754,0,7.16792,33.80961,31.71634,2.093265,67.02664,0,160.2308,0,-1.421085e-14,-2.127187e-13,4.263256e-14,77.29826,0,0,0,66.47298,6.228758,0,-4.440892e-15
tuned,2026-01-27 02:00:00,2120,2,24.2525,2680.151,70.97907,0.06936655,9.641408,1,1,1876.106,1875.788,116.0066,33.99338,150,1,85.72785,5.849201,0,0,58.42295,0,1354.813,0.6774066,0.8440419,0.3172331,0,250,0.3172331,1759.782,0,0,0,0,9.641408,33.7699,31.67607,2.093829,67.39661,0,134.7932,0,7.105427e-15,-3.661516e-13,4.263256e-14,70.97907,0.06936655,0,0,58.42295,20.52862,0,1.065814e-14
tuned,2026-01-27 02:15:00,2121,2.25,24.16571,2659.284,65.14038,1.576863,15.8186,1,1,1861.499,1861.182,116.0841,33.91588,150,1,81.24126,4.910475,0,0,63.84826,0,1370.562,0.685281,0.853106,0.3172331,0,250,0.3172331,1745.097,0,0,0,0,15.8186,33.50698,31.41175,2.095224,68.15654,0,136.3131,0,0,-4.093392e-13,4.263256e-14,65.14038,1.576863,0,0,63.84826,19.4345,0,1.421085e-14
tuned,2026-01-27 02:30:00,2122,2.5,24.17524,2608.99,78.50231,2.099082,7.045397,1,1,1826.293,1825.976,115.967,34.03297,150,1,75.72952,6.328743,0,0,67.94173,0,1387.332,0.6936658,0.8630228,0.3172331,0,250,0.3172331,1710.009,0,0,2.772785,0,7.045397,32.87328,30.78016,2.093117,66.07333,0,136.9297,0,-2.131628e-14,4.387601e-13,4.263256e-14,75.72952,2.099082,0,0,67.94173,4.229661,0,-1.065814e-14
tuned,2026-01-27 02:45:00,2123,2.75,23.96414,2616.562,92.18942,6.426944,14.58577,1,1,1831.593,1831.276,116.2103,33.78969,150,1,61.69865,3.382044,0,0,84.91931,0,1408.343,0.7041716,0.8735824,0.3172331,0,250,0.3172331,1715.066,0,0,30.49077,3.0449,14.58577,32.96868,30.87118,2.097496,67.259,0,192.367,0,-1.421085e-14,4.424239e-13,4.263256e-14,61.69865,3.382044,0,0,84.91931,0,0,0
tuned,2026-01-27 03:00:00,2124,3,23.96169,2641.748,95.65898,5.79906,11.32041,1,1,1849.223,1848.906,116.433,33.56696,150,1,69.2258,0.6843442,0,0,80.08985,0,1428.144,0.7140719,0.886813,0.3172331,0,250,0.3172331,1732.473,0,0,26.43318,5.114715,11.32041,33.28602,31.18451,2.101505,66.76786,0,187.9558,0,-1.421085e-14,1.130207e-13,4.263256e-14,69.2258,0.6843442,0,0,80.08985,0,0,0
tuned,2026-01-27 03:15:00,2125,3.25,23.70427,2654.412,106.6629,6.933701,13.67168,1,1,1858.089,1857.772,116.4288,33.57124,150,1,80.78122,0.736139,0,0,68.48264,0,1445.04,0.7225199,0.8992813,0.3172331,0,250,0.3172331,1741.343,0,0,25.88166,6.197562,13.67168,33.4456,31.34417,2.101428,67.33838,0,190.0134,0,-7.105427e-15,-2.566836e-13,4.263256e-14,80.78122,0.736139,0,0,68.48264,0,0,0
tuned,2026-01-27 03:30:00,2126,3.5,23.5526,2655.759,111.6003,3.448343,10.10188,1,1,1859.032,1858.714,116.4124,33.58764,150,1,87.34927,0.934851,0,0,61.71587,0,1460.241,0.7301206,0.9099203,0.3172331,0,250,0.3172331,1742.302,0,0,24.25104,2.513492,10.10188,33.46257,31.36144,2.101133,66.73411,0,179.637,0,0,-2.117195e-13,4.263256e-14,87.34927,0.934851,0,0,61.71587,0,0,0
tuned,2026-01-27 03:45:00,2127,3.75,23.42555,2646.702,116.2194,0,21.04147,1,1,1852.691,1852.374,116.3595,33.64052,150,1,100.2967,1.575309,0,0,48.12796,0,1472.043,0.7360217,0.9194925,0.3172331,0,250,0.3172331,1736.015,0,0,15.92266,0,21.04147,33.34844,31.24826,2.100181,68.59771,0,164.662,0,-7.105427e-15,8.9595e-14,4.263256e-14,100.2967,0,0,0,48.12796,1.575309,0,-5.107026e-15
tuned,2026-01-27 04:00:00,2128,4,23.35247,2660.424,136.1615,0,17.86487,1,1,1862.297,1861.98,116.4862,33.51377,150,1,109.0083,0.04011987,0,0,40.9516,0,1482.049,0.7410247,0.9269241,0.3172331,0,250,0.3172331,1745.493,0,0,27.15325,0,17.86487,33.52134,31.41888,2.102462,68.0772,0,182.9938,0,-1.421085e-14,-1.49214e-13,4.263256e-14,109.0083,0,0,0,40.9516,0.04011987,0,-6.987466e-15
tuned,2026-01-27 04:15:00,2129,4.25,23.36524,2695.198,144.7175,0,24.58883,1,1,1886.638,1886.321,116.4701,33.52987,150,1,122.9407,0.2350376,0,0,26.82422,0,1488.522,0.7442611,0.9332248,0.3172331,0,250,0.3172331,1769.851,0,0,21.7768,0,24.58883,33.95949,31.85732,2.102173,69.71634,0,176.9977,0,1.421085e-14,-4.451994e-14,4.263256e-14,122.9407,0,0,0,26.82422,0.2350376,0,6.356027e-15
tuned,2026-01-27 04:30:00,2130,4.5,23.03415,2635.885,180.8732,0,13.56821,1,1,1845.12,1844.803,117.8222,34.09855,151.9207,1,149.995,1.925781,0,0,0,0,1488.288,0.744144,0.9373006,0.3172331,0,250,0.3172331,1726.98,0,0,30.87825,0,13.56821,33.21216,31.08565,2.126509,67.55782,0,188.3806,0,-1.421085e-14,1.219025e-13,4.263256e-14,149.995,0,0,0,0,1.925781,0,-2.220446e-16
tuned,2026-01-27 04:45:00,2131,4.75,23.00558,2686.646,225.3777,0,10.80546,1,1,1880.652,1880.335,145.1891,41.79369,186.9828,1,186.7265,0.2562695,0,0,0,0,1488.054,0.7440268,0.9371531,0.3172331,0,250,0.3172331,1735.146,0,0,38.65116,0,10.80546,33.85174,31.23263,2.619114,74.91559,0,216.5044,0,-7.105427e-15,3.194112e-13,4.263256e-14,186.7265,0,0,0,0,0.2562695,0,1.14353e-14
tuned,2026-01-27 05:00:00,2132,5,22.946,2686.645,264.1603,0,7.070496,1,1,1880.651,1880.334,177.9055,51.28473,229.1902,1,228.1856,1.004535,0,0,0,0,1487.819,0.7439097,0.9370056,0.3172331,0,250,0.3172331,1702.429,0,0,35.97462,0,7.070496,33.85173,30.64372,3.208008,83.16326,0,228.3827,0,-3.552714e-14,-2.83773e-13,4.263256e-14,228.1856,0,0,0,0,1.004535,0,-4.884981e-15
tuned,2026-01-27 05:15:00,2133,5.25,22.77567,2692.542,340.0553,0,20.75388,1,1,1884.779,1884.462,222.6356,64.18055,286.8162,1,285.5452,1.271007,0,0,0,0,1487.585,0.7437926,0.9368581,0.3172331,0,250,0.3172331,1661.826,0,0,54.51014,0,20.75388,33.92603,29.91287,4.013152,97.70614,0,289.4423,0,-1.421085e-14,1.125766e-13,4.263256e-14,285.5452,0,0,0,0,1.271007,0,7.549517e-15
tuned,2026-01-27 05:30:00,2134,5.5,22.74899,2699.923,420.6513,0,23.49772,1,1,1889.946,1889.629,275.9238,79.81657,355.7404,1,351.585,4.155406,0,0,0,0,1487.351,0.7436755,0.9367106,0.3172331,0,250,0.3172331,1613.705,0,0,69.06635,0,23.49772,34.01903,29.04669,4.972339,112.9515,0,345.0425,0,-4.263256e-14,-3.280709e-13,4.263256e-14,351.585,0,0,0,0,4.155406,0,-3.552714e-15
tuned,2026-01-27 05:45:00,2135,5.75,22.82958,2683.385,464.0787,0,20.34888,1,1,1878.37,1878.052,324.4333,93.87642,418.3098,1,413.1652,5.144524,0,0,0,0,1487.117,0.7435584,0.9365631,0.3172331,0,250,0.3172331,1553.619,0,0,50.9135,0,20.34888,33.81065,27.96514,5.84551,125.3874,0,338.6007,0,-4.263256e-14,1.953993e-13,4.263256e-14,413.1652,0,0,0,0,5.144524,0,5.329071e-15
tuned,2026-01-27 06:00:00,2136,6,22.8025,2723.896,500.951,0,22.0028,0,0,1906.727,1906.41,0,0,0,0,0,0,0,0,0,469.9359,1369.399,0.6846994,0.9364157,0.3172331,0,250,0.3172331,1906.41,0,0,31.01512,0,22.0028,34.32109,34.31538,0.005710195,0,38.14747,263.3122,0,0,4.160006e-13,4.263256e-14,469.9359,0,0,472.5179,0,0,0,0
tuned,2026-01-27 06:15:00,2137,6.25,22.78106,2693.647,543.6342,0.2541856,19.59993,0,0,1885.553,1885.236,0,0,0,0,0,0,0,0,0,500,1244.183,0.6220916,0.8622903,0.3172331,0,250,0.3172331,1885.236,0,0,43.63415,0.2541856,19.59993,33.93995,33.93424,0.005710195,0,37.34644,281.1128,0,0,-2.230438e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 06:30:00,2138,6.5,22.92086,2722.604,580.602,0,21.1777,0,0,1905.823,1905.506,0,0,0,0,0,0,0,0,0,500,1118.987,0.5594937,0.7834439,0.3172331,0,250,0.3172331,1905.506,0,0,80.60196,0,21.1777,34.30481,34.2991,0.005710195,0,37.99587,348.0157,0,0,1.855183e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 06:45:00,2139,6.75,22.88369,2694.771,590.1357,1.653784,21.9517,0,0,1886.34,1886.023,0,0,0,0,0,0,0,0,0,500,993.8112,0.4969056,0.7046099,0.3172331,0,250,0.3172331,1886.023,0,0,90.13573,1.653784,21.9517,33.95412,33.94841,0.005710195,0,37.77755,366.1135,0,0,-1.332268e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 07:00:00,2140,7,23.09017,2738.454,623.2205,5.001796,24.48828,0,0,1916.918,1916.6,0,0,0,0,0,0,0,0,0,500,868.6547,0.4343274,0.6257883,0.3172331,0,250,0.3172331,1916.6,0,0,123.2205,5.001796,24.48828,34.50452,34.49881,0.005710195,0,38.78741,434.5142,0,0,-1.508793e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 07:15:00,2141,7.25,23.21732,2738.05,616.7772,3.202321,12.36777,0,0,1916.635,1916.318,0,0,0,0,0,0,0,0,0,500,743.518,0.371759,0.5469792,0.3172331,0,250,0.3172331,1916.318,0,0,116.7772,3.202321,12.36777,34.49943,34.49372,0.005710195,0,36.66499,408.6221,0,0,1.042499e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 07:30:00,2142,7.5,23.35843,2773.252,582.2262,0,23.06704,0,0,1941.277,1940.959,0,0,0,0,0,0,0,0,0,500,618.401,0.3092005,0.4681824,0.3172331,0,250,0.3172331,1940.959,0,0,82.22615,0,23.06704,34.94298,34.93727,0.005710195,0,38.99796,356.3289,0,0,1.94289e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 07:45:00,2143,7.75,23.5283,2806.327,542.814,5.611681,30.18606,0,0,1964.429,1964.111,0,0,0,0,0,0,0,0,0,500,493.3036,0.2466518,0.389398,0.3172331,0,250,0.3172331,1964.111,0,0,42.81399,5.611681,30.18606,35.35971,35.354,0.005710195,0,40.68545,307.3043,0,0,1.290079e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 08:00:00,2144,8,23.7899,2849.016,457.229,210.8881,26.57938,0,0,1994.311,1993.994,0,0,0,0,0,0,0,0,0,479.2959,373.402,0.186701,0.310626,0.3172331,0,250,0.3172331,1993.994,0,0,0,188.8212,26.57938,35.8976,35.89189,0.005710195,0,40.61031,549.0733,0,0,1.54321e-14,4.263256e-14,457.229,22.06688,0,500,0,0,0,0
tuned,2026-01-27 08:15:00,2145,8.25,23.80352,2857.551,388.0129,212.1087,27.21272,0,0,2000.286,1999.968,0,0,0,0,0,0,0,0,0,483.0498,252.5808,0.1262904,0.2351258,0.3172331,0,250,0.3172331,1999.968,0,0,0,117.0718,27.21272,36.00514,35.99943,0.005710195,0,40.83157,426.5224,0,0,-1.534883e-14,4.263256e-14,388.0129,95.03689,0,500,0,0,0,0
tuned,2026-01-27 08:30:00,2146,8.5,24.06614,2879.382,350.4569,215.9285,37.65968,0,0,2015.567,2015.25,198.0673,72.38697,270.4543,1,125.5125,144.9418,0,0,0,210.164,200,0.1,0.1590464,0.3172331,0,250,0.3172331,1817.183,0,0,14.78048,70.98663,37.65968,36.28021,32.70929,3.570922,0,111.8179,762.9469,0,-2.842171e-14,1.185163e-14,4.263256e-14,335.6764,144.9418,0,210.164,0,0,0,2.842171e-14
tuned,2026-01-27 08:45:00,2147,8.75,24.07147,2906.887,295.1614,213.9799,37.05359,0,0,2034.821,2034.504,321.942,108.4076,430.3496,1,281.654,148.5697,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1712.562,0,0,13.50741,65.41023,37.05359,36.62678,30.82611,5.800667,0,145.8479,938.2963,0,-2.842171e-14,0,4.263256e-14,281.654,148.5697,0,0,0.1259371,0,0,-3.907985e-14
tuned,2026-01-27 09:00:00,2148,9,24.24665,2900.893,247.8134,219.5917,42.05505,1,1,2030.625,2030.308,668.3116,207.9755,876.2872,2,228.3944,147.8927,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1361.996,0,0,19.41897,71.69896,42.05505,36.55125,24.51593,12.03532,240.0243,0,637.2271,0,-5.684342e-14,1.24345e-13,4.263256e-14,228.3944,147.8927,0,0,500,0,0,0
tuned,2026-01-27 09:15:00,2149,9.25,24.45733,2907.169,203.6061,219.8246,46.03109,1,1,2035.018,2034.701,633.4185,198.25,831.6685,2,180.8397,150.8288,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1401.282,0,0,22.76645,68.99579,46.03109,36.63033,25.22308,11.40724,231.7525,0,621.7949,0,0,-1.216804e-13,4.263256e-14,180.8397,150.8288,0,0,500,0,0,0
tuned,2026-01-27 09:30:00,2150,9.5,24.61337,2968.156,156.7583,218.1823,52.2606,1,1,2077.709,2077.392,605.7341,190.5737,796.3078,2,142.7734,153.5344,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1471.658,0,0,13.98494,64.64788,52.2606,37.39877,26.48984,10.90892,226.4925,0,588.6267,0,0,1.301736e-13,4.263256e-14,142.7734,153.5344,0,0,500,0,0,0
tuned,2026-01-27 09:45:00,2151,9.75,24.61144,2926.993,110.4071,219.8353,63.68555,1,1,2048.895,2048.578,582.6757,184.0571,766.7328,2,112.1012,154.6316,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1465.902,0,0,0,65.2037,63.68555,36.88011,26.38624,10.49387,221.9332,0,556.3429,0,0,8.903989e-14,4.263256e-14,110.4071,154.6316,0,0,500,1.694151,0,5.684342e-14
tuned,2026-01-27 10:00:00,2152,10,24.6024,2974.943,103.4055,226.4249,66.42876,1,1,2082.46,2082.143,574.8432,182.0973,756.9405,2,99.5496,157.3909,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1507.299,0,0,3.855908,69.03398,66.42876,37.48428,27.13139,10.35289,221.2114,0,568.1578,0,-2.842171e-14,2.131628e-14,4.263256e-14,99.5496,157.3909,0,0,500,0,0,-5.684342e-14
tuned,2026-01-27 10:15:00,2153,10.25,24.61358,2984.708,73.0566,228.2784,80.29897,1,1,2089.296,2088.979,570.8571,181.1196,751.9767,2,92.99596,158.9807,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1518.122,0,0,0,69.29769,80.29897,37.60732,27.32619,10.28114,222.9336,0,565.4058,0,0,-1.135758e-13,4.263256e-14,73.0566,158.9807,0,0,500,19.93936,0,5.684342e-14
tuned,2026-01-27 10:30:00,2154,10.5,24.76639,2984.806,73.59339,230.7007,88.1269,1,1,2089.364,2089.047,572.1644,181.8027,753.9671,2,92.09821,161.8689,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1516.883,0,0,0,68.83179,88.1269,37.60856,27.30389,10.30467,225.0552,0,568.8452,0,-2.842171e-14,-2.081668e-13,4.263256e-14,73.59339,161.8689,0,0,500,18.50481,0,-4.263256e-14
tuned,2026-01-27 10:45:00,2155,10.75,24.94992,2964.257,82.15476,231.6213,94.59605,1,1,2074.98,2074.663,572.1298,181.9215,754.0513,2,90.97207,163.0792,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1502.533,0,0,0,68.54215,94.59605,37.34964,27.04559,10.30405,226.1491,0,570.5335,0,-5.684342e-14,4.474199e-13,4.263256e-14,82.15476,163.0792,0,0,500,8.817309,0,-4.263256e-14
tuned,2026-01-27 11:00:00,2156,11,25.18452,2985.213,67.20036,234.4028,96.68159,0,0,2089.649,2089.332,0,0,0,0,0,0,0,0,0,230.8591,1141.294,0.570647,0.7551171,0.3172331,0,250,0.3172331,2089.332,0,0,0,70.7441,96.68159,381.3436,381.2857,0.05789239,0,398.9293,2316.145,0,0,-4.152234e-13,4.263256e-14,67.20036,163.6587,0,248.5698,0,0,0,-2.842171e-14
