controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-27 11:15:00,2157,11.25,25.15036,3021.898,51.63668,233.8254,99.8255,0,0,2115.329,2115.011,0,0,0,0,0,0,0,0,0,213.5366,1087.73,0.5438651,0.718656,0.3172331,0,250,0.3172331,2115.011,0,0,0,71.92546,99.8255,385.7653,385.7074,0.05785272,0,403.9123,2345.589,0,0,4.03011e-14,4.263256e-14,51.63668,161.8999,0,250.3632,0,0,0,-2.842171e-14
tuned,2026-01-27 11:30:00,2158,11.5,25.35712,3032.573,60.33688,234.6973,118.102,0,0,2122.801,2122.484,0,0,0,0,0,0,0,0,0,223.3046,1031.733,0.5158664,0.6849277,0.3172331,0,250,0.3172331,2122.484,0,0,0,71.72961,118.102,388.7404,388.6823,0.05809366,0,410.3099,2380.438,0,0,2.912115e-13,4.263256e-14,60.33688,162.9677,0,248.962,0,0,0,2.842171e-14
tuned,2026-01-27 11:45:00,2159,11.75,25.65408,3079.943,63.24422,234.9548,134.1497,0,0,2155.96,2155.643,0,0,0,0,0,0,0,0,0,229.5077,974.1934,0.4870967,0.649667,0.3172331,0,250,0.3172331,2155.643,0,0,0,68.69135,134.1497,397.1886,397.1301,0.05844327,0,421.8443,2438.636,0,0,1.580958e-13,4.263256e-14,63.24422,166.2635,0,239.9965,0,0,0,0
tuned,2026-01-27 12:00:00,2160,12,25.83781,3067.778,68.47172,234.5468,138.9375,0,0,2147.444,2147.127,0,0,0,0,0,0,0,0,0,234.7939,915.3416,0.4576708,0.6134353,0.3172331,0,250,0.3172331,2147.127,0,0,1.559883,66.66478,138.9375,397.0982,397.0396,0.05866168,0,422.7314,2442.71,0,0,1.965095e-14,4.263256e-14,66.91183,167.882,0,234.7939,0,0,0,0
tuned,2026-01-27 12:15:00,2161,12.25,25.99744,3066.975,68.68078,235.0168,148.7779,0,0,2146.883,2146.565,0,0,0,0,0,0,0,0,0,236.3053,856.1211,0.4280606,0.5763772,0.3172331,0,250,0.3172331,2146.565,0,0,0,67.39227,148.7779,398.2876,398.2288,0.05885278,0,425.8299,2458.316,0,0,-1.465494e-14,4.263256e-14,68.68078,167.6245,0,251.7014,0,0,0,0
tuned,2026-01-27 12:30:00,2162,12.5,26.2617,3075.451,64.74447,239.2374,158.4395,0,0,2152.815,2152.498,0,0,0,0,0,0,0,0,0,229.0129,798.7331,0.3993666,0.5390869,0.3172331,0,250,0.3172331,2152.498,0,0,0,74.96895,158.4395,401.5538,401.4947,0.05917189,0,431.0476,2500.083,0,0,2.14051e-13,4.263256e-14,64.74447,164.2685,0,240.6623,0,0,0,2.842171e-14
tuned,2026-01-27 12:45:00,2163,12.75,26.62066,3070.89,69.48847,240.6612,176.5344,0,0,2149.623,2149.306,0,0,0,0,0,0,0,0,0,233.9147,740.1287,0.3700644,0.5029505,0.3172331,0,250,0.3172331,2149.306,0,0,0,76.23496,176.5344,403.9333,403.8737,0.05961092,0,437.0461,2535.259,0,0,-9.15934e-14,4.263256e-14,69.48847,164.4262,0,246.9759,0,0,0,0
tuned,2026-01-27 13:00:00,2164,13,26.96117,3081.495,73.18085,239.0789,190.1764,0,0,2157.047,2156.73,0,0,0,0,0,0,0,0,0,237.1676,680.7203,0.3403602,0.4660482,0.3172331,0,250,0.3172331,2156.73,0,0,0,75.0922,190.1764,408.2014,408.1414,0.06003346,0,444.1305,2572.252,0,0,1.490474e-13,4.263256e-14,73.18085,163.9867,0,250.7388,0,0,0,2.842171e-14
tuned,2026-01-27 13:15:00,2165,13.25,27.30156,3072.066,105.2037,235.4927,199.2071,0,0,2150.446,2150.129,0,0,0,0,0,0,0,0,0,256.2329,616.5549,0.3082775,0.4286396,0.3172331,0,250,0.3172331,2150.129,0,0,14.87914,69.5843,199.2071,409.8564,409.7959,0.06046188,0,447.7631,2608.396,0,0,5.312417e-14,4.263256e-14,90.32456,165.9084,0,256.2329,0,0,0,-2.842171e-14
tuned,2026-01-27 13:30:00,2166,13.5,27.27412,3054.918,113.9143,235.7899,204.7509,0,0,2138.442,2138.125,0,0,0,0,0,0,0,0,0,260.8349,551.2491,0.2756246,0.3882356,0.3172331,0,250,0.3172331,2138.125,0,0,16.91566,71.95359,204.7509,407.3342,407.2738,0.06042711,0,446.2751,2607.813,0,0,-1.24345e-13,4.263256e-14,96.9986,163.8363,0,260.8349,0,0,0,0
tuned,2026-01-27 13:45:00,2167,13.75,27.59439,3054.033,105.7385,233.9018,215.5021,0,0,2137.823,2137.506,0,0,0,0,0,0,0,0,0,265.0616,484.897,0.2424485,0.3471135,0.3172331,0,250,0.3172331,2137.506,0,0,4.16772,70.41097,215.5021,409.9673,409.9065,0.06083535,0,451.233,2610.43,0,0,-1.298961e-14,4.263256e-14,101.5708,163.4908,0,265.0616,0,0,0,-2.842171e-14
tuned,2026-01-27 14:00:00,2168,14,27.68083,3074.759,85.73895,233.7551,225.1911,1,1,2152.331,2152.014,577.5211,183.3624,760.8836,2,98.83864,162.0449,0,0,500,0,609.8206,0.3049103,0.3053325,0.3172331,0,250,0.3172331,1574.493,0,0,0,71.71016,225.1911,413.5036,302.4899,111.0137,529.1158,0,1181.932,0,2.842171e-14,-1.022515e-13,4.263256e-14,85.73895,162.0449,0,0,500,13.09969,0,2.842171e-14
tuned,2026-01-27 14:15:00,2169,14.25,27.91107,3096.7,81.97774,236.5689,238.8605,1,1,2167.69,2167.373,569.7799,181.1672,750.9471,2,88.60363,162.3435,0,0,500,0,734.7246,0.3673623,0.3839951,0.3172331,0,250,0.3172331,1597.593,0,0,0,74.22541,238.8605,418.4906,308.4286,110.062,535.7098,0,1199.459,0,-5.684342e-14,7.432943e-14,4.263256e-14,81.97774,162.3435,0,0,500,6.62589,0,0
tuned,2026-01-27 14:30:00,2170,14.5,27.94749,3075.594,80.41176,231.8336,246.1515,1,1,2152.915,2152.598,566.9261,180.1301,747.0563,2,86.74605,160.3102,0,0,500,0,859.609,0.4298045,0.4626453,0.3172331,0,250,0.3172331,1585.672,0,0,0,71.52344,246.1515,415.9599,306.3641,109.5958,534.0526,0,1191.483,0,0,1.404432e-13,4.263256e-14,80.41176,160.3102,0,0,500,6.334286,0,-2.842171e-14
tuned,2026-01-27 14:45:00,2171,14.75,28.10336,3101.203,92.65215,233.2124,246.2555,1,1,2170.842,2170.525,559.8752,178.011,737.8862,2,78.43021,159.456,0,0,500,0,984.4736,0.4922368,0.5412832,0.3172331,0,250,0.3172331,1610.65,0,0,14.22195,73.75641,246.2555,420.8176,312.2243,108.5933,537.9719,0,1227.707,0,-5.684342e-14,1.969536e-13,4.263256e-14,78.43021,159.456,0,0,500,0,0,0
tuned,2026-01-27 15:00:00,2172,15,28.12976,3096.664,82.38547,228.2282,246.3897,1,1,2167.665,2167.348,562.1596,178.5988,740.7583,2,81.95486,158.8035,0,0,500,0,1109.319,0.5546593,0.6199086,0.3172331,0,250,0.3172331,1605.188,0,0,0.4306118,69.42469,246.3897,420.4384,311.3409,109.0975,537.7292,0,1195.959,0,0,-1.89404e-13,4.263256e-14,81.95486,158.8035,0,0,500,0,0,0
tuned,2026-01-27 15:15:00,2173,15.25,28.1866,3086.52,89.81111,232.0953,246.4953,1,1,2160.564,2160.247,567.4018,180.299,747.7008,2,87.08965,160.6111,0,0,500,0,1234.144,0.617072,0.6985217,0.3172331,0,250,0.3172331,1592.845,0,0,2.721454,71.48415,246.4953,419.5699,309.3219,110.248,537.489,0,1202.983,0,0,6.017409e-14,4.263256e-14,87.08965,160.6111,0,0,500,0,0,0
tuned,2026-01-27 15:30:00,2174,15.5,28.52105,3058.309,53.99894,228.9812,255.1456,1,1,2140.816,2140.499,578.1664,183.2195,761.3859,2,102.4314,158.9545,0,0,500,0,1358.95,0.6794749,0.7771224,0.3172331,0,250,0.3172331,1562.333,0,0,0,70.02678,255.1456,418.7265,305.5797,113.1468,538.7037,0,1198.204,0,0,-1.012523e-13,4.263256e-14,53.99894,158.9545,0,0,500,48.43245,0,7.105427e-15
tuned,2026-01-27 15:45:00,2175,15.75,28.44132,3053.804,66.12999,229.7503,246.7134,1,1,2137.663,2137.345,191.3769,71.92925,263.3061,1,104.566,158.7402,0,0,0,0,1358.736,0.6793679,0.8557107,0.3172331,0,250,0.3172331,1945.969,0,0,0,71.01017,246.7134,417.3936,379.964,37.42961,500.0658,0,1122.624,0,0,-2.083889e-13,4.263256e-14,66.12999,158.7402,0,0,0,38.43596,0,0
tuned,2026-01-27 16:00:00,2176,16,28.63557,3036.197,93.93045,231.2189,244.4972,1,1,2125.338,2125.02,191.5508,71.7655,263.3163,1,106.5872,156.7291,0,0,0,0,1358.522,0.679261,0.855576,0.3172331,0,250,0.3172331,1933.47,0,0,0,74.48974,244.4972,416.7257,379.1052,37.62054,498.8105,0,1126.116,0,-1.421085e-14,1.607603e-13,4.263256e-14,93.93045,156.7291,0,0,0,12.65675,0,-2.842171e-14
tuned,2026-01-27 16:15:00,2177,16.25,28.70132,3009.187,115.3765,226.2588,238.8294,1,1,2106.431,2106.113,206.3343,75.92199,282.2563,1,126.4326,155.8237,0,0,0,0,1358.308,0.679154,0.8554413,0.3172331,0,250,0.3172331,1899.779,0,0,0,70.43515,238.8294,413.6051,373.0283,40.57676,495.8453,0,1113.191,0,-2.842171e-14,-3.821388e-13,4.263256e-14,115.3765,155.8237,0,0,0,11.05612,0,-4.263256e-14
tuned,2026-01-27 16:30:00,2178,16.5,28.60702,3019.297,157.9786,224.5071,233.7755,1,1,2113.508,2113.191,214.0696,78.06538,292.135,1,137.081,155.054,0,0,0,0,1358.094,0.6790471,0.8553067,0.3172331,0,250,0.3172331,1899.121,0,0,20.89756,69.45312,233.7755,414.1512,372.1412,42.01005,496.0159,0,1147.887,0,0,2.814415e-13,4.263256e-14,137.081,155.054,0,0,0,0,0,0
tuned,2026-01-27 16:45:00,2179,16.75,28.81708,3022.283,173.9258,222.5789,237.6707,1,1,2115.598,2115.281,239.6692,85.15719,324.8263,1,172.3345,152.4919,0,0,0,0,1357.88,0.6789402,0.855172,0.3172331,0,250,0.3172331,1875.612,0,0,1.591342,70.08701,237.6707,416.4463,369.206,47.24028,501.1477,0,1125.941,0,-5.684342e-14,-2.765566e-13,4.263256e-14,172.3345,152.4919,0,0,0,0,0,-2.842171e-14
tuned,2026-01-27 17:00:00,2180,17,28.85049,3007.519,214.5916,219.6233,240.1227,0,1,2105.264,2104.946,263.6915,92.02884,355.7204,1,203.5939,152.1265,0,0,0,0,1357.667,0.6788333,0.8550374,0.3172331,0,250,0.3172331,1841.255,0,0,10.99777,67.49679,240.1227,414.7121,362.7055,52.00661,0,502.0357,2896.599,0,2.842171e-14,6.350476e-14,4.263256e-14,203.5939,152.1265,0,0,0,0,0,2.842171e-14
tuned,2026-01-27 17:15:00,2181,17.25,28.79856,3015.06,261.6487,213.8557,226.8963,0,1,2110.542,2110.225,296.1385,101.2164,397.3549,1,246.6059,150.7489,0,0,0,0,1357.453,0.6787265,0.8549028,0.3172331,0,250,0.3172331,1814.086,0,0,15.0427,63.10671,226.8963,415.2846,356.952,58.33265,0,502.814,2900.285,0,-5.684342e-14,-2.159384e-13,4.263256e-14,246.6059,150.7489,0,0,0,0,0,-2.842171e-14
tuned,2026-01-27 17:30:00,2182,17.5,28.85295,3013.85,327.0659,217.3149,212.2239,0,0,2109.695,2109.378,0,0,0,0,0,0,0,0,0,439.6516,1247.326,0.6236632,0.8547682,0.3172331,0,250,0.3172331,2109.378,0,0,33.17757,71.55162,212.2239,415.6073,415.5448,0.06249451,0,457.3526,2696.097,0,0,3.23741e-13,4.263256e-14,293.8883,145.7633,0,439.6516,0,0,0,2.842171e-14
tuned,2026-01-27 17:45:00,2183,17.75,28.75083,3004.071,378.0536,218.661,197.4775,0,0,2102.849,2102.532,0,0,0,0,0,0,0,0,0,480.9388,1126.895,0.5634476,0.7854231,0.3172331,0,250,0.3172331,2102.532,0,0,43.80516,71.97064,197.4775,413.3439,413.2816,0.06235652,0,452.0985,2686.255,0,0,-1.859624e-13,4.263256e-14,334.2485,146.6904,0,480.9388,0,0,0,0
tuned,2026-01-27 18:00:00,2184,18,28.95855,2983.244,422.1633,4.206334,187.5762,0,0,2088.271,2087.954,0,0,0,0,0,0,0,0,0,383.7354,1030.784,0.515392,0.7095895,0.3172331,0,250,0.3172331,2087.954,0,0,39.39254,3.241679,187.5762,412.3302,412.2676,0.06263785,0,449.3046,2544.719,0,0,-2.83773e-13,4.263256e-14,382.7707,0.9646556,0,383.7354,0,0,0,-1.054712e-14
tuned,2026-01-27 18:15:00,2185,18.25,28.7476,2942.493,457.993,2.460109,174.8576,0,0,2059.745,2059.428,0,0,0,0,0,0,0,0,0,438.2973,921.0475,0.4605237,0.6490696,0.3172331,0,250,0.3172331,2059.428,0,0,20.87599,1.279892,174.8576,404.8429,404.7805,0.06235217,0,439.1488,2453.537,0,0,6.361578e-14,4.263256e-14,437.1171,1.180218,0,438.2973,0,0,0,-1.176836e-14
tuned,2026-01-27 18:30:00,2186,18.5,28.65544,2923.967,489.4107,0,169.3969,0,0,2046.777,2046.459,0,0,0,0,0,0,0,0,0,487.0991,799.1277,0.3995639,0.5799701,0.3172331,0,250,0.3172331,2046.459,0,0,2.311637,0,169.3969,401.494,401.4317,0.06222817,0,434.6605,2394.62,0,0,2.443601e-13,4.263256e-14,487.0991,0,0,487.7657,0,0,0,0
tuned,2026-01-27 18:45:00,2187,18.75,28.36299,2921.77,532.7615,0,143.7489,0,0,2045.239,2044.922,0,0,0,0,0,0,0,0,0,500,674.0019,0.337001,0.503199,0.3172331,0,250,0.3172331,2044.922,0,0,32.76147,0,143.7489,398.6765,398.6147,0.06183795,0,426.6355,2403.009,0,0,6.961098e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 19:00:00,2188,19,28.35481,2903.21,568.3329,0,131.6491,0,0,2032.247,2031.93,0,0,0,0,0,0,0,0,0,500,548.8958,0.2744479,0.4244091,0.3172331,0,250,0.3172331,2031.93,0,0,68.33287,0,131.6491,396.0746,396.0128,0.06182711,0,421.6705,2437.062,0,0,8.748557e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 19:15:00,2189,19.25,28.41078,2885.424,579.1565,0,116.7617,0,0,2019.797,2019.479,0,0,0,0,0,0,0,0,0,500,423.8094,0.2119047,0.3456316,0.3172331,0,250,0.3172331,2019.479,0,0,79.1565,0,116.7617,394.121,394.0591,0.06190139,0,416.8427,2429.18,0,0,-2.980949e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 19:30:00,2190,19.5,28.47031,2872.699,588.1503,2.557402,117.2235,0,0,2010.889,2010.572,0,0,0,0,0,0,0,0,0,500,298.7427,0.1493713,0.2668666,0.3172331,0,250,0.3172331,2010.572,0,0,88.15026,2.557402,117.2235,392.8849,392.823,0.06198059,0,415.7259,2442.963,0,0,-1.26732e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-27 19:45:00,2191,19.75,28.59959,2874.458,577.4949,3.10011,106.3632,0,0,2012.121,2011.803,135.3358,39.16394,174.4997,1,172.3176,2.182163,0,0,0,394.7826,200,0.1,0.1881139,0.3172331,0,250,0.3172331,1876.468,0,0,10.39472,0.9179474,106.3632,394.2208,367.6432,26.57756,0,427.6462,2371.568,0,7.105427e-15,-2.464695e-14,4.263256e-14,567.1002,2.182163,0,394.7826,0,0,0,-3.508305e-14
tuned,2026-01-27 20:00:00,2192,20,28.51812,2835.651,546.0785,0,89.95264,0,0,1984.956,1984.639,423.4588,121.9267,545.3855,2,544.2192,1.040344,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1561.18,0,0,1.859288,0,89.95264,388.217,305.335,82.88197,0,444.8546,2449.908,0,-2.842171e-14,0,4.263256e-14,544.2192,0,0,0,0.1259371,1.040344,0,-3.375078e-14
tuned,2026-01-27 20:15:00,2193,20.25,28.37175,2837.385,520.0851,3.032771,75.27368,0,0,1986.169,1985.852,399.682,115.3245,515.0064,2,511.6049,3.275656,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1586.17,0,0,8.480279,0,75.27368,387.2349,309.2488,77.98613,0,439.249,2430.498,0,-1.421085e-14,0,4.263256e-14,511.6049,3.032771,0,0,0.1259371,0.2428845,0,-1.465494e-14
tuned,2026-01-27 20:30:00,2194,20.5,28.39647,2853.488,481.076,0,69.85297,0,0,1997.442,1997.124,364.7991,105.0095,469.8086,1,469.0433,0.6393737,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1632.325,0,0,12.0327,0,69.85297,389.6391,318.4162,71.22292,0,437.0518,2424.541,0,-1.421085e-14,0,4.263256e-14,469.0433,0,0,0,0.1259371,0.6393737,0,-2.731149e-14
tuned,2026-01-27 20:45:00,2195,20.75,28.21679,2800.552,425.6196,0,72.67322,0,0,1960.387,1960.069,331.1432,95.29116,426.4344,1,426.0127,0.295726,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1628.926,0,0,0,0,72.67322,380.9421,316.5328,64.40936,0,425.9458,2342.702,0,-4.263256e-14,0,4.263256e-14,425.6196,0,0,0,0.1259371,0.6888169,0,-3.719247e-14
tuned,2026-01-27 21:00:00,2196,21,28.15306,2762.533,377.2972,0,55.68272,0,0,1933.773,1933.456,294.7401,85.00077,379.7409,1,377.6104,2.004497,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1638.716,0,0,0,0,55.68272,375.2594,318.0018,57.25751,0,413.8082,2275.945,0,0,0,4.263256e-14,377.2972,0,0,0,0.1259371,2.317699,0,0
tuned,2026-01-27 21:15:00,2197,21.25,27.97896,2758.127,369.7508,0,63.18968,0,0,1930.689,1930.371,263.2111,75.94581,339.1569,1,336.8857,2.145251,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1667.16,0,0,32.86508,0,63.18968,373.2736,322.3239,50.94979,0,410.4866,2314.368,0,-2.842171e-14,0,4.263256e-14,336.8857,0,0,0,0.1259371,2.145251,0,-3.197442e-14
tuned,2026-01-27 21:30:00,2198,21.5,27.76768,2781.173,321.2707,0,51.86824,0,0,1946.821,1946.504,229.679,66.10426,295.7833,1,295.35,0.3072835,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1716.825,0,0,25.92063,0,51.86824,374.7089,330.441,44.26789,0,406.5285,2280.62,0,0,0,4.263256e-14,295.35,0,0,0,0.1259371,0.3072835,0,-3.497203e-15
tuned,2026-01-27 21:45:00,2199,21.75,27.63972,2797.947,284.4381,0.2505474,48.09041,0,0,1958.563,1958.246,202.9936,58.39882,261.3924,1,261.2305,0.03589466,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1755.252,0,0,23.2076,0.2146528,48.09041,375.9504,336.9245,39.02595,0,404.5544,2265.452,0,7.105427e-15,0,4.263256e-14,261.2305,0.03589466,0,0,0.1259371,0,0,-8.770762e-15
tuned,2026-01-27 22:00:00,2200,22,27.65845,2796.459,235.5863,0,39.29735,0,0,1957.522,1957.204,167.1893,48.11173,215.3011,1,215.02,0.1551728,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1790.015,0,0,20.56629,0,39.29735,375.8992,343.7332,32.16597,0,399.3911,2232.128,0,7.105427e-15,0,4.263256e-14,215.02,0,0,0,0.1259371,0.1551728,0,-2.775558e-15
tuned,2026-01-27 22:15:00,2201,22.25,27.64445,2792.312,213.4769,0,30.17175,0,0,1954.619,1954.301,139.8909,40.26289,180.1537,1,179.8341,0.1937264,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1814.41,0,0,33.64279,0,30.17175,375.2307,348.3148,26.91593,0,394.3698,2227.068,0,-2.131628e-14,0,4.263256e-14,179.8341,0,0,0,0.1259371,0.1937264,0,-7.827072e-15
tuned,2026-01-27 22:30:00,2202,22.5,27.52688,2776.71,181.9568,0,25.85646,0,0,1943.697,1943.38,120.0922,34.78047,154.8726,1,152.5489,2.197752,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1823.287,0,0,29.40786,0,25.85646,372.21,349.1521,23.05791,0,388.884,2189.59,0,-7.105427e-15,0,4.263256e-14,152.5489,0,0,0,0.1259371,2.197752,0,1.332268e-15
tuned,2026-01-27 22:45:00,2203,22.75,27.05148,2765.202,167.439,0,28.20047,0,0,1935.641,1935.324,116.2127,33.78734,150,1,137.7548,3.353644,0,0,8.891535,0,202.1914,0.1010957,0.1259371,0.3172331,0,250,0.3172331,1819.111,0,0,29.68422,0,28.20047,366.9923,344.8986,22.09375,0,384.0327,2163.385,0,-2.131628e-14,-2.842171e-14,4.263256e-14,137.7548,0,0,0,8.891535,3.353644,0,-2.220446e-14
tuned,2026-01-27 23:00:00,2204,23,26.91834,2778.603,139.1783,1.726154,21.70804,1,0,1945.022,1944.705,0,0,0,0,0,0,0,0,0,8.638281,200,0.1,0.127317,0.3172331,0,250,0.3172331,1944.705,0,0,130.54,1.726154,21.70804,367.7498,367.6898,0.05997998,371.7942,0,971.7474,0,0,-8.604228e-16,4.263256e-14,8.638281,0,0,8.638281,0,0,0,0
tuned,2026-01-27 23:15:00,2205,23.25,26.83188,2740.507,107.0297,1.344106,20.22061,1,0,1918.355,1918.038,116.4408,33.5592,150,1,93.06488,0.5903555,0,0,56.34476,0,214.0547,0.1070274,0.1259371,0.3172331,0,250,0.3172331,1801.597,0,0,13.96485,0.7537503,20.22061,362.0567,340.0206,22.03608,377.3961,0,780.1817,0,0,-1.776357e-14,4.263256e-14,93.06488,0.5903555,0,0,56.34476,0,0,-7.105427e-15
tuned,2026-01-27 23:30:00,2206,23.5,26.76518,2723.457,92.59793,0,26.23835,1,1,1906.42,1906.103,448.7024,129.0997,577.8021,2,77.59714,0.2049214,0,0,500,0,339.021,0.1695105,0.1347871,0.3172331,0,250,0.3172331,1457.4,0,0,15.0008,0,26.23835,359.3066,274.679,84.62759,408.7239,0,843.3241,0,0,-9.320322e-14,4.263256e-14,77.59714,0,0,0,500,0.2049214,0,2.342571e-14
tuned,2026-01-27 23:45:00,2207,23.75,26.53522,2726.694,91.16598,0,29.95802,1,1,1908.686,1908.369,455.5796,131.1123,586.6919,2,86.16433,0.5275738,0,0,500,0,463.9676,0.2319838,0.2134766,0.3172331,0,250,0.3172331,1452.789,0,0,5.00165,0,29.95802,358.0268,272.5108,85.51604,409.2425,0,827.1129,0,-8.526513e-14,-9.68392e-14,4.263256e-14,86.16433,0,0,0,500,0.5275738,0,-1.454392e-14
tuned,2026-01-28 00:00:00,2208,0,26.52917,2751.042,82.13902,0,35.41671,1,1,1925.729,1925.412,448.3318,129.1699,577.5016,2,75.63353,1.868116,0,0,500,0,588.8946,0.2944473,0.2921536,0.3172331,0,250,0.3172331,1477.08,0,0,6.505491,0,35.41671,361.1787,277.0326,84.14602,412.8451,0,836.9121,0,-2.842171e-14,1.852407e-13,4.263256e-14,75.63353,0,0,0,500,1.868116,0,-2.176037e-14
tuned,2026-01-28 00:15:00,2209,0.25,26.43538,2718.917,75.58788,0,28.52636,1,1,1903.242,1902.924,452.4574,130.5396,582.997,2,79.40821,3.588791,0,0,500,0,713.8019,0.3569009,0.3708183,0.3172331,0,250,0.3172331,1450.467,0,0,0,0,28.52636,356.2716,271.5159,84.75579,407.3954,0,814.7907,0,-5.684342e-14,-1.860179e-13,4.263256e-14,75.58788,0,0,0,500,7.409114,0,-2.575717e-14
tuned,2026-01-28 00:30:00,2210,0.5,26.05585,2706.938,68.87056,0,20.61039,1,1,1894.856,1894.539,459.0374,132.715,591.7524,2,85.50627,6.246084,0,0,500,0,838.6895,0.4193448,0.4494706,0.3172331,0,250,0.3172331,1435.502,0,0,0,0,20.61039,351.9515,266.6308,85.32073,403.1739,0,806.3478,0,0,-6.933343e-14,4.263256e-14,68.87056,0,0,0,500,22.88179,0,-1.421085e-14
tuned,2026-01-28 00:45:00,2211,0.75,26.02339,2709.142,76.54244,0,24.88695,1,1,1896.399,1896.082,462.4572,133.5591,596.0163,2,91.08397,4.932351,0,0,500,0,963.5575,0.4817788,0.5281105,0.3172331,0,250,0.3172331,1433.625,0,0,0,0,24.88695,352.0046,266.1057,85.89898,404.2842,0,808.5684,0,0,5.662137e-15,4.263256e-14,76.54244,0,0,0,500,19.47388,0,3.907985e-14
tuned,2026-01-28 01:00:00,2212,1,26.10686,2718.231,83.19553,2.486257,25.08336,1,1,1902.762,1902.444,455.6208,131.5051,587.1259,2,83.01516,4.110745,0,0,500,0,1088.406,0.5442029,0.606738,0.3172331,0,250,0.3172331,1446.824,0,0,0.1803615,0,25.08336,353.7886,269.0141,84.7745,405.183,0,810.6772,0,2.842171e-14,1.115774e-13,4.263256e-14,83.01516,2.486257,0,0,500,1.624487,0,8.65974e-14
tuned,2026-01-28 01:15:00,2213,1.25,26.01453,2748.502,78.82503,0,17.92081,1,1,1923.951,1923.634,461.9862,133.448,595.4342,2,90.27268,5.16153,0,0,500,0,1213.234,0.6066172,0.6853532,0.3172331,0,250,0.3172331,1461.648,0,0,0,0,17.92081,357.0541,271.2581,85.79602,408.0319,0,816.0638,0,-2.842171e-14,1.465494e-14,4.263256e-14,78.82503,0,0,0,500,16.60918,0,1.421085e-14
tuned,2026-01-28 01:30:00,2214,1.5,25.79,2752.801,102.588,0.914584,22.95777,1,1,1926.961,1926.644,464.6833,134.065,598.7483,2,95.08107,3.667246,0,0,500,0,1338.043,0.6690217,0.763956,0.3172331,0,250,0.3172331,1461.96,0,0,7.506945,0,22.95777,355.981,270.0782,85.90282,408.3843,0,829.7181,0,8.526513e-14,8.337775e-14,4.263256e-14,95.08107,0.914584,0,0,500,2.752662,0,3.552714e-14
tuned,2026-01-28 01:45:00,2215,1.75,25.90758,2726.251,98.94565,0,22.8522,1,1,1908.376,1908.058,116.2595,33.74049,150,1,85.87286,2.786181,0,0,61.34096,0,1353.168,0.676584,0.8425464,0.3172331,0,250,0.3172331,1791.799,0,0,13.0728,0,22.8522,353.392,331.8044,21.58762,369.7767,0,762.1039,0,0,2.093881e-13,4.263256e-14,85.87286,0,0,0,61.34096,2.786181,0,5.329071e-15
tuned,2026-01-28 02:00:00,2216,2,25.92254,2695.132,84.51799,0,25.2844,1,1,1886.592,1886.275,116.2725,33.7275,150,1,77.71251,2.628798,0,0,69.65869,0,1370.37,0.6851849,0.8520701,0.3172331,0,250,0.3172331,1770.002,0,0,6.80548,0,25.2844,349.4646,327.868,21.59661,366.2791,0,744.2976,0,0,-8.537615e-14,4.263256e-14,77.71251,0,0,0,69.65869,2.628798,0,6.661338e-15
tuned,2026-01-28 02:15:00,2217,2.25,25.57599,2666.373,103.7089,0,17.61136,1,1,1866.461,1866.144,116.2353,33.76475,150,1,72.52479,3.079993,0,0,74.39521,0,1388.753,0.6943764,0.8629017,0.3172331,0,250,0.3172331,1749.908,0,0,31.18411,0,17.61136,343.3114,321.8731,21.43833,358.8772,0,771.547,0,-1.421085e-14,1.112443e-13,4.263256e-14,72.52479,0,0,0,74.39521,3.079993,0,2.664535e-15
tuned,2026-01-28 02:30:00,2218,2.5,25.61103,2639.137,99.32376,0,25.952,1,1,1847.396,1847.078,116.1539,33.84615,150,1,77.10148,4.065887,0,0,68.83263,0,1405.742,0.7028712,0.8744773,0.3172331,0,250,0.3172331,1730.925,0,0,22.22228,0,25.952,340.0457,318.6071,21.43855,357.2302,0,752.7938,0,-7.105427e-15,-4.42979e-14,4.263256e-14,77.10148,0,0,0,68.83263,4.065887,0,-3.552714e-15
tuned,2026-01-28 02:45:00,2219,2.75,25.56665,2645.265,75.41126,0.6813453,30.60099,1,1,1851.686,1851.368,116.0708,33.92917,150,1,78.28684,5.071533,0,0,66.64162,0,1422.181,0.7110907,0.8851754,0.3172331,0,250,0.3172331,1735.297,0,0,0,0,30.60099,340.5293,319.1253,21.40404,358.6821,0,717.3641,0,-2.131628e-14,3.905765e-13,4.263256e-14,75.41126,0.6813453,0,0,66.64162,7.265769,0,0
tuned,2026-01-28 03:00:00,2220,3,25.51306,2696.59,78.05019,0,26.7162,1,1,1887.613,1887.296,116.2012,33.79884,150,1,83.74797,3.492843,0,0,62.75918,0,1437.647,0.7188237,0.8955268,0.3172331,0,250,0.3172331,1771.095,0,0,0,0,26.7162,346.7605,325.3557,21.4048,364.0624,0,728.1249,0,-2.131628e-14,3.397282e-13,4.263256e-14,78.05019,0,0,0,62.75918,9.190629,0,-3.552714e-15
tuned,2026-01-28 03:15:00,2221,3.25,25.20218,2700.214,79.1434,0.9217718,30.1288,1,1,1890.15,1889.833,116.1467,33.8533,150,1,94.96474,4.152482,0,0,50.88277,0,1450.142,0.7250709,0.9052655,0.3172331,0,250,0.3172331,1773.686,0,0,0,0,30.1288,345.0589,323.7976,21.26123,363.1511,0,726.3023,0,0,3.907985e-14,4.263256e-14,79.1434,0.9217718,0,0,50.88277,19.05205,0,-7.105427e-15
tuned,2026-01-28 03:30:00,2222,3.5,24.91277,2689.838,101.034,0,31.71436,1,1,1882.886,1882.569,116.2983,33.70174,150,1,100.571,2.316778,0,0,47.11218,0,1461.692,0.7308458,0.913133,0.3172331,0,250,0.3172331,1766.271,0,0,0.462967,0,31.71436,33.89196,31.79288,2.099079,71.25082,0,143.3003,0,0,-2.027267e-13,4.263256e-14,100.571,0,0,0,47.11218,2.316778,0,7.105427e-15
tuned,2026-01-28 03:45:00,2223,3.75,24.87331,2694.338,105.3851,4.855451,31.84036,1,1,1886.037,1885.72,116.4304,33.56958,150,1,109.0326,0.7160497,0,0,40.25133,0,1471.524,0.7357621,0.9204057,0.3172331,0,250,0.3172331,1769.289,0,0,0,4.139401,31.84036,33.94866,31.8472,2.101458,71.19131,0,149.5231,0,-1.421085e-14,-8.193446e-14,4.263256e-14,105.3851,0.7160497,0,0,40.25133,3.647493,0,0
tuned,2026-01-28 04:00:00,2224,4,25.06722,2688.571,110.1191,0,29.60697,1,1,1882,1881.683,116.4879,33.51212,150,1,123.7884,0.02005993,0,0,26.19151,0,1477.84,0.7389202,0.9265973,0.3172331,0,250,0.3172331,1765.195,0,0,0,0,29.60697,342.6424,321.3766,21.26588,360.279,0,720.558,0,-1.421085e-14,9.736656e-14,4.263256e-14,110.1191,0,0,0,26.19151,13.68937,0,-3.552714e-15
tuned,2026-01-28 04:15:00,2225,4.25,25.03996,2728.481,116.5206,3.730125,23.15369,1,1,1909.936,1909.619,116.4812,33.51876,150,1,134.7908,0.1005811,0,0,15.10865,0,1481.385,0.7406925,0.9305745,0.3172331,0,250,0.3172331,1793.138,0,0,0,3.629544,23.15369,347.539,326.2859,21.25307,364.0178,0,734.2965,0,0,-1.818545e-13,4.263256e-14,116.5206,0.1005811,0,0,15.10865,18.27021,0,7.105427e-15
tuned,2026-01-28 04:30:00,2226,4.5,25.01075,2737.578,134.925,2.114615,22.61146,1,1,1916.304,1915.987,130.4641,37.62289,168.087,1,167.2182,0.8688426,0,0,0,0,1481.152,0.7405759,0.9328064,0.3172331,0,250,0.3172331,1785.523,0,0,0,1.245772,22.61146,348.4939,324.7104,23.78354,366.4453,0,735.0396,0,-1.421085e-14,4.014566e-13,4.263256e-14,134.925,0.8688426,0,0,0,32.29318,0,0
tuned,2026-01-28 04:45:00,2227,4.75,24.89875,2722.192,175.5569,5.511529,25.76472,1,1,1905.535,1905.217,161.7766,46.54953,208.3261,1,208.219,0.1070641,0,0,0,0,1480.919,0.7404593,0.9326596,0.3172331,0,250,0.3172331,1743.441,0,0,0,5.404465,25.76472,34.29962,31.38193,2.917689,82.60649,0,174.5357,0,0,-3.579359e-13,4.263256e-14,175.5569,0.1070641,0,0,0,32.66216,0,-1.421085e-14
tuned,2026-01-28 05:00:00,2228,5,24.8253,2731.667,220.8816,0,21.09792,1,1,1912.167,1911.85,192.9832,55.56254,248.5457,1,248.1016,0.4441254,0,0,0,0,1480.686,0.7403428,0.9325128,0.3172331,0,250,0.3172331,1718.867,0,0,0,0,21.09792,34.41901,30.9396,3.479407,90.32477,0,180.6495,0,-2.842171e-14,3.954614e-13,4.263256e-14,220.8816,0,0,0,0,27.66415,0,-1.065814e-14
tuned,2026-01-28 05:15:00,2229,5.25,24.94559,2744.647,267.7806,0,16.31843,1,1,1921.253,1920.935,245.4406,70.66468,316.1053,1,315.5506,0.5546478,0,0,0,0,1480.452,0.7402262,0.932366,0.3172331,0,250,0.3172331,1675.495,0,0,0,0,16.31843,34.58255,30.15891,4.423641,103.7874,0,207.5747,0,0,-6.761258e-14,4.263256e-14,267.7806,0,0,0,0,48.32466,0,7.105427e-15
tuned,2026-01-28 05:30:00,2230,5.5,24.83988,2730.377,349.2587,0,11.24025,1,1,1911.264,1910.947,304.0126,87.65365,391.6662,1,389.7983,1.867893,0,0,0,0,1480.219,0.7401097,0.9322192,0.3172331,0,250,0.3172331,1606.934,0,0,0,0,11.24025,34.40275,28.92481,5.477937,118.6156,0,237.2312,0,1.421085e-14,7.11653e-14,4.263256e-14,349.2587,0,0,0,0,42.40757,0,7.105427e-15
tuned,2026-01-28 05:45:00,2231,5.75,25.0869,2714.149,435.4807,0,22.31272,1,1,1899.904,1899.587,344.4296,99.33086,443.7604,1,441.4177,2.3427,0,0,0,0,1479.986,0.7399932,0.9320724,0.3172331,0,250,0.3172331,1555.157,0,0,0,0,22.31272,346.0385,283.2482,62.79037,386.6429,0,773.2859,0,-2.842171e-14,-9.747758e-14,4.263256e-14,435.4807,0,0,0,0,8.279756,0,1.776357e-15
tuned,2026-01-28 06:00:00,2232,6,25.1581,2725.565,498.9475,0,14.09209,1,0,1907.895,1907.578,0,0,0,0,0,0,0,0,0,487.1794,1357.959,0.6789793,0.9319257,0.3172331,0,250,0.3172331,1907.578,0,0,11.76802,0,14.09209,347.9904,347.9325,0.0578617,350.5029,0,721.3055,0,0,2.229328e-13,4.263256e-14,487.1794,0,0,488.3784,0,0,0,0
tuned,2026-01-28 06:15:00,2233,6.25,25.21612,2685.586,556.2197,0,19.58332,0,0,1879.91,1879.593,0,0,0,0,0,0,0,0,0,500,1232.745,0.6163724,0.8550866,0.3172331,0,250,0.3172331,1879.593,0,0,56.21973,0,19.58332,343.2857,343.2277,0.05792913,0,346.8038,2004.4,0,0,-4.82725e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 06:30:00,2234,6.5,25.22479,2679.522,597.5642,1.252458,27.2753,0,0,1875.665,1875.348,0,0,0,0,0,0,0,0,0,500,1107.551,0.5537753,0.7762413,0.3172331,0,250,0.3172331,1875.348,0,0,97.5642,1.252458,27.2753,342.5702,342.5122,0.05793923,0,347.4938,2081.675,0,0,4.074519e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 06:45:00,2235,6.75,25.1651,2711.514,627.2661,0,28.17528,0,0,1898.06,1897.743,0,0,0,0,0,0,0,0,0,500,982.3763,0.4911882,0.6974084,0.3172331,0,250,0.3172331,1897.743,0,0,127.2661,0,28.17528,346.2452,346.1873,0.05786983,0,351.327,2151.833,0,0,-1.431077e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 07:00:00,2236,7,25.17586,2747.893,644.9803,0,27.23412,0,0,1923.525,1923.208,0,0,0,0,0,0,0,0,0,500,857.2217,0.4286108,0.618588,0.3172331,0,250,0.3172331,1923.208,0,0,144.9803,0,27.23412,350.9663,350.9084,0.05788233,0,355.8776,2207.418,0,0,-1.689759e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 07:15:00,2237,7.25,25.03958,2799.769,637.6258,0,32.42041,0,0,1959.838,1959.521,0,0,0,0,0,0,0,0,0,500,732.0867,0.3660434,0.5397799,0.3172331,0,250,0.3172331,1959.521,0,0,137.6258,0,32.42041,356.6166,356.5588,0.05772444,0,362.4581,2230.924,0,0,-1.247891e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 07:30:00,2238,7.5,25.11032,2818.782,586.2062,0,37.56053,0,0,1973.147,1972.83,0,0,0,0,0,0,0,0,0,500,606.9715,0.3034857,0.4609843,0.3172331,0,250,0.3172331,1972.83,0,0,86.2062,0,37.56053,359.5474,359.4896,0.05780629,0,366.3339,2163.542,0,0,-1.580402e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 07:45:00,2239,7.75,24.93368,2829.767,535.1978,0,38.43753,0,0,1980.837,1980.519,0,0,0,0,0,0,0,0,0,500,481.8759,0.240938,0.382201,0.3172331,0,250,0.3172331,1980.519,0,0,35.19778,0,38.43753,35.65506,35.64935,0.005710195,0,42.62874,295.1742,0,0,-1.085798e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 08:00:00,2240,8,25.29798,2830.824,463.0951,206.5528,41.14394,0,0,1981.577,1981.26,0,0,0,0,0,0,0,0,0,496.6666,357.6334,0.1788167,0.3034302,0.3172331,0,250,0.3172331,1981.26,0,0,0,172.9814,41.14394,362.4468,362.3888,0.05802455,0,369.9143,2332.922,0,0,-2.048361e-14,4.263256e-14,463.0951,33.57141,0,500,0,0,0,0
tuned,2026-01-28 08:15:00,2241,8.25,25.3714,2834.51,378.2597,208.9702,48.26863,0,0,1984.157,1983.84,0,0,0,0,0,0,0,0,0,482.9368,236.8429,0.1184215,0.2251965,0.3172331,0,250,0.3172331,1983.84,0,0,0,104.2931,48.26863,363.4556,363.3975,0.05811038,0,372.2393,2227.222,0,0,-4.826695e-14,4.263256e-14,378.2597,104.6771,0,500,0,0,0,0
tuned,2026-01-28 08:30:00,2242,8.5,25.26152,2870.245,310.764,212.8829,45.96185,0,0,2009.172,2008.854,279.3136,99.78476,379.0983,1,196.2893,182.809,0,0,0,114.4746,208.187,0.1040935,0.1491365,0.3172331,0,250,0.3172331,1729.541,0,0,0,30.07392,45.96185,367.2247,316.1154,51.10929,0,424.3008,2385.532,0,-5.684342e-14,-4.540812e-14,4.263256e-14,310.764,182.809,0,147.2226,0,0,0,0
tuned,2026-01-28 08:45:00,2243,8.75,25.39115,2890.554,277.1584,214.4733,44.90229,0,0,2023.388,2023.07,326.2016,113.3281,439.5297,1,256.2028,183.3269,0,0,0,20.95557,202.9153,0.1014577,0.1310923,0.3172331,0,250,0.3172331,1696.869,0,0,0,31.14644,44.90229,370.7894,310.9542,59.83516,0,432.5107,2432.536,0,0,-2.703393e-14,4.263256e-14,277.1584,183.3269,0,32.61693,0,0,0,0
tuned,2026-01-28 09:00:00,2244,9,25.50776,2923.374,217.6053,218.0407,51.6724,0,1,2046.362,2046.045,703.1618,222.0618,925.2236,2,239.1323,186.0913,0,0,500,0,327.8834,0.1639417,0.1277728,0.3172331,0,250,0.3172331,1342.883,0,0,0,31.94939,51.6724,375.8829,246.6654,129.2175,0,478.2186,2685.315,0,8.526513e-14,5.009881e-14,4.263256e-14,217.6053,186.0913,0,0,500,21.52701,0,-5.684342e-14
tuned,2026-01-28 09:15:00,2245,9.25,25.54254,2920.381,178.1631,225.1453,65.18524,1,1,2044.266,2043.949,668.6951,212.3005,880.9957,2,193.4582,187.5374,0,0,500,0,452.8318,0.2264159,0.2064634,0.3172331,0,250,0.3172331,1375.254,0,0,0,37.60786,65.18524,375.7621,252.7892,122.973,477.0716,0,1019.017,0,-2.842171e-14,-3.858025e-14,4.263256e-14,178.1631,187.5374,0,0,500,15.29506,0,-8.526513e-14
tuned,2026-01-28 09:30:00,2246,9.5,25.6878,2951.271,151.7969,229.2181,75.91461,1,1,2065.89,2065.572,635.5719,202.8087,838.3806,2,150.4979,187.8827,0,0,500,0,577.7605,0.2888802,0.2851415,0.3172331,0,250,0.3172331,1430.001,0,0,1.298978,41.33547,75.91461,380.8553,263.6265,117.2288,480.4304,0,1034.405,0,-5.684342e-14,1.609823e-13,4.263256e-14,150.4979,187.8827,0,0,500,0,0,1.136868e-13
tuned,2026-01-28 09:45:00,2247,9.75,25.69987,2933.474,152.449,226.9121,77.96963,1,1,2053.432,2053.115,605.9533,194.4393,800.3926,2,111.0902,189.3024,0,0,500,0,702.6695,0.3513348,0.3638073,0.3172331,0,250,0.3172331,1447.161,0,0,41.35876,37.60976,77.96963,378.6514,266.8555,111.7959,475.6724,0,1087.565,0,0,-1.491585e-13,4.263256e-14,111.0902,189.3024,0,0,500,0,0,-5.684342e-14
tuned,2026-01-28 10:00:00,2248,10,25.80454,2914.64,130.4465,230.7079,72.60127,1,1,2040.248,2039.931,602.0697,193.8331,795.9028,2,101.7939,194.1089,0,0,500,0,827.5589,0.4137795,0.4424607,0.3172331,0,250,0.3172331,1437.861,0,0,28.65267,36.59898,72.60127,377.0208,265.7047,111.3161,472.9539,0,1058.467,0,-1.136868e-13,-2.551293e-13,4.263256e-14,101.7939,194.1089,0,0,500,0,0,0
tuned,2026-01-28 10:15:00,2249,10.25,25.90637,2959.318,124.818,230.4768,82.5757,1,1,2071.523,2071.206,587.9628,189.961,777.9238,2,82.06509,195.8587,0,0,500,0,952.4287,0.4762143,0.5211017,0.3172331,0,250,0.3172331,1483.243,0,0,42.75288,34.61811,82.5757,383.5941,274.6594,108.9347,479.9113,0,1093.288,0,0,2.287059e-14,4.263256e-14,82.06509,195.8587,0,0,500,0,0,-5.684342e-14
tuned,2026-01-28 10:30:00,2250,10.5,26.09838,2993.132,114.6267,227.981,91.48536,1,1,2095.193,2094.875,589.8326,190.7768,780.6094,2,82.13633,198.473,0,0,500,0,1077.279,0.5386394,0.5997304,0.3172331,0,250,0.3172331,1505.043,0,0,32.4904,29.50793,91.48536,389.5005,279.7905,109.71,487.5746,0,1082.096,0,-8.526513e-14,3.301803e-13,4.263256e-14,82.13633,198.473,0,0,500,0,0,-1.136868e-13
tuned,2026-01-28 10:45:00,2251,10.75,26.15719,3026.774,101.4748,232.5173,98.2876,1,1,2118.742,2118.425,593.7836,192.0249,785.8085,2,86.28672,199.5218,0,0,500,0,1202.109,0.6010546,0.6783466,0.3172331,0,250,0.3172331,1524.641,0,0,15.18809,32.99556,98.2876,394.3526,283.7751,110.5775,494.0938,0,1071.304,0,0,5.551115e-15,4.263256e-14,86.28672,199.5218,0,0,500,0,0,1.136868e-13
tuned,2026-01-28 11:00:00,2252,11,26.32778,3025.783,99.13358,231.8814,104.8148,1,0,2118.048,2117.731,0,0,0,0,0,0,0,0,0,276.5591,1132.78,0.5663901,0.7569505,0.3172331,0,250,0.3172331,2117.731,0,0,23.89242,30.56337,104.8148,395.6051,395.5459,0.05925222,415.123,0,924.1822,0,0,-3.278489e-13,4.263256e-14,75.24116,201.318,0,276.5591,0,0,0,-2.842171e-14
tuned,2026-01-28 11:15:00,2253,11.25,26.0974,3050.834,96.20096,232.4883,113.0647,1,0,2135.583,2135.266,0,0,0,0,0,0,0,0,0,268.5862,1065.455,0.5327276,0.713295,0.3172331,0,250,0.3172331,2135.266,0,0,27.75898,32.34405,113.0647,397.0013,396.9423,0.05897309,417.9609,0,939.5995,0,0,1.250111e-13,4.263256e-14,68.44198,200.1442,0,268.5862,0,0,0,0
tuned,2026-01-28 11:30:00,2254,11.5,26.37743,3062.842,108.8152,237.6126,129.6172,0,0,2143.989,2143.672,0,0,0,0,0,0,0,0,0,273.1199,997.0075,0.4985038,0.6709015,0.3172331,0,250,0.3172331,2143.672,0,0,36.76657,36.54131,129.6172,400.8594,400.8001,0.05931273,0,425.0345,2464.146,0,0,1.876277e-13,4.263256e-14,72.04859,201.0713,0,273.1199,0,0,0,0
tuned,2026-01-28 11:45:00,2255,11.75,26.54031,3043.452,74.77859,243.1697,131.8899,0,0,2130.417,2130.099,0,0,0,0,0,0,0,0,0,270.6751,929.1818,0.4645909,0.627801,0.3172331,0,250,0.3172331,2130.099,0,0,6.800719,40.47248,131.8899,399.6605,399.601,0.05951209,0,424.3432,2415.434,0,0,-1.280087e-13,4.263256e-14,67.97787,202.6972,0,270.6751,0,0,0,0
tuned,2026-01-28 12:00:00,2256,12,26.74996,3065.733,98.39028,241.0921,149.4843,0,0,2146.013,2145.696,0,0,0,0,0,0,0,0,0,271.0046,861.2844,0.4306422,0.5850922,0.3172331,0,250,0.3172331,2145.696,0,0,30.59069,37.88706,149.4843,404.3357,404.2759,0.05977067,0,432.4406,2496.547,0,0,1.372236e-13,4.263256e-14,67.79959,203.205,0,271.0046,0,0,0,-2.842171e-14
tuned,2026-01-28 12:15:00,2257,12.25,26.85532,3042.025,85.48115,243.9241,156.3661,0,0,2129.418,2129.1,0,0,0,0,0,0,0,0,0,279.0825,791.3782,0.3956891,0.5423382,0.3172331,0,250,0.3172331,2129.1,0,0,9.730421,40.59237,156.3661,402.0868,402.0269,0.05990147,0,431.5527,2460.347,0,0,-2.068345e-13,4.263256e-14,75.75073,203.3318,0,279.0825,0,0,0,2.842171e-14
tuned,2026-01-28 12:30:00,2258,12.5,27.10568,3062.663,83.8628,245.6696,165.6345,0,0,2143.864,2143.547,0,0,0,0,0,0,0,0,0,274.1555,722.7147,0.3613574,0.4983193,0.3172331,0,250,0.3172331,2143.547,0,0,13.85171,41.52516,165.6345,406.9307,406.8705,0.0602146,0,438.3099,2506.23,0,0,-2.319811e-13,4.263256e-14,70.01109,204.1444,0,274.1555,0,0,0,0
tuned,2026-01-28 12:45:00,2259,12.75,27.23334,3083.851,80.14152,242.7674,184.049,0,0,2158.695,2158.378,0,0,0,0,0,0,0,0,0,280.4283,652.4939,0.326247,0.4550829,0.3172331,0,250,0.3172331,2158.378,0,0,4.725364,37.75529,184.049,410.841,410.7806,0.06037552,0,445.8087,2525.227,0,0,-1.260658e-13,4.263256e-14,75.41616,205.0121,0,280.4283,0,0,0,-2.842171e-14
tuned,2026-01-28 13:00:00,2260,13,27.39019,3071.168,79.83951,239.9051,198.5407,0,0,2149.818,2149.501,0,0,0,0,0,0,0,0,0,283.1993,581.5914,0.2907957,0.4108659,0.3172331,0,250,0.3172331,2149.501,0,0,0.5813486,35.96397,198.5407,410.4994,410.4388,0.06057443,0,448.3494,2528.962,0,0,-3.602674e-14,4.263256e-14,79.25817,203.9412,0,283.1993,0,0,0,-2.842171e-14
tuned,2026-01-28 13:15:00,2261,13.25,27.52726,3096.656,92.00127,240.0608,206.3093,0,0,2167.659,2167.342,0,0,0,0,0,0,0,0,0,294.8727,507.7816,0.2538908,0.3662196,0.3172331,0,250,0.3172331,2167.342,0,0,0,37.18933,206.3093,415.1012,415.0405,0.06074933,0,454.5482,2564.167,0,0,1.926237e-14,4.263256e-14,92.00127,202.8714,0,301.4299,0,0,0,0
tuned,2026-01-28 13:30:00,2262,13.5,27.58061,3079.332,80.77873,237.06,216.8118,0,0,2155.533,2155.215,0,0,0,0,0,0,0,0,0,282.8702,436.9841,0.2184921,0.3197426,0.3172331,0,250,0.3172331,2155.215,0,0,0,34.96848,216.8118,413.2434,413.1826,0.06081768,0,454.7482,2561.436,0,0,-4.207745e-14,4.263256e-14,80.77873,202.0915,0,308.6127,0,0,0,0
tuned,2026-01-28 13:45:00,2263,13.75,27.5827,3063.294,76.0776,238.1254,215.0578,0,0,2144.306,2143.989,0,0,0,0,0,0,0,0,0,277.0117,367.6624,0.1838312,0.2751625,0.3172331,0,250,0.3172331,2143.989,0,0,0,37.19134,215.0578,411.1093,411.0484,0.06082036,0,452.2796,2551.693,0,0,5.27911e-14,4.263256e-14,76.0776,200.9341,0,304.9771,0,0,0,0
tuned,2026-01-28 14:00:00,2264,14,27.76855,3085.99,62.72906,239.2305,225.0023,0,1,2160.193,2159.876,598.6751,193.5058,792.1809,2,91.96505,200.2159,0,0,500,0,492.6045,0.2463023,0.2315116,0.3172331,0,250,0.3172331,1561.2,0,0,0,39.01465,225.0023,415.7847,300.4932,115.2915,0,537.3065,3022.486,0,0,-6.644685e-14,4.263256e-14,62.72906,200.2159,0,0,500,29.23599,0,0
tuned,2026-01-28 14:15:00,2265,14.25,27.96053,3089.151,52.10581,234.0986,233.4309,0,1,2162.406,2162.089,594.5877,192.5082,787.0959,2,85.20392,201.892,0,0,500,0,617.527,0.3087635,0.3101859,0.3172331,0,250,0.3172331,1567.501,0,0,0,32.20657,233.4309,417.9094,302.9373,114.9721,0,540.5586,3028.629,0,8.526513e-14,-1.431077e-13,4.263256e-14,52.10581,201.892,0,0,500,33.0981,0,2.131628e-14
tuned,2026-01-28 14:30:00,2266,14.5,28.0573,3059.466,67.97723,241.1559,248.1298,1,1,2141.626,2141.309,590.8087,191.0422,781.8509,2,83.52225,198.3287,0,0,500,0,742.4298,0.3712149,0.3888477,0.3172331,0,250,0.3172331,1550.5,0,0,0,42.82721,248.1298,414.7466,300.2694,114.4773,539.3643,0,1152.606,0,2.842171e-14,1.829648e-13,4.263256e-14,67.97723,198.3287,0,0,500,15.54502,0,5.684342e-14
tuned,2026-01-28 14:45:00,2267,14.75,28.31662,3129.167,63.32621,240.6129,247.6869,1,1,2190.417,2190.1,593.25,191.7827,785.0327,2,86.34558,198.6871,0,0,500,0,867.3129,0.4336565,0.4674972,0.3172331,0,250,0.3172331,1596.849,0,0,0,41.9258,247.6869,426.5518,310.9632,115.5886,550.9793,0,1174.281,0,5.684342e-14,-6.350476e-14,4.263256e-14,63.32621,198.6871,0,0,500,23.01937,0,3.552714e-14
tuned,2026-01-28 15:00:00,2268,15,28.42222,3130.362,54.55515,237.6026,248.5822,1,1,2191.253,2190.936,588.0062,189.9546,777.9607,2,82.27981,195.6809,0,0,500,0,992.1764,0.4960882,0.5461342,0.3172331,0,250,0.3172331,1602.93,0,0,0,41.92164,248.5822,427.6822,312.855,114.8272,551.3271,0,1174.969,0,-5.684342e-14,-1.185718e-13,4.263256e-14,54.55515,195.6809,0,0,500,27.72466,0,6.394885e-14
tuned,2026-01-28 15:15:00,2269,15.25,28.56656,3127.457,63.84402,235.1714,247.7454,1,1,2189.22,2188.903,595.1221,192.3231,787.4452,2,88.73986,198.7053,0,0,500,0,1117.02,0.5585101,0.6247589,0.3172331,0,250,0.3172331,1593.781,0,0,0,36.46606,247.7454,428.6135,312.0362,116.5773,552.8638,0,1168.632,0,0,2.031708e-14,4.263256e-14,63.84402,198.7053,0,0,500,24.89584,0,3.552714e-14
tuned,2026-01-28 15:30:00,2270,15.5,28.78113,3110.853,79.92686,225.6276,249.5481,1,1,2177.597,2177.28,583.4695,188.7073,772.1768,2,75.9526,196.2242,0,0,500,0,1241.844,0.6209222,0.7033712,0.3172331,0,250,0.3172331,1593.81,0,0,3.974257,29.4034,249.5481,428.3172,313.4907,114.8265,551.2822,0,1160.141,0,2.842171e-14,4.896084e-14,4.263256e-14,75.9526,196.2242,0,0,500,0,0,5.684342e-14
tuned,2026-01-28 15:45:00,2271,15.75,28.93594,3080.97,89.04045,232.8117,245.4773,1,1,2156.679,2156.362,589.5961,190.5081,780.1041,2,83.51884,196.5853,0,0,500,0,1366.649,0.6833244,0.7819712,0.3172331,0,250,0.3172331,1566.766,0,0,5.521604,36.2264,245.4773,425.6284,309.2069,116.4215,548.1608,0,1168.337,0,-5.684342e-14,2.655653e-13,4.263256e-14,83.51884,196.5853,0,0,500,0,0,0
tuned,2026-01-28 16:00:00,2272,16,28.96511,3066.805,102.5619,232.5283,241.4065,1,1,2146.764,2146.447,213.7215,82.37057,296.0921,1,99.60037,196.4917,0,0,0,0,1366.434,0.6832169,0.8605587,0.3172331,0,250,0.3172331,1932.725,0,0,2.961493,36.03656,241.4065,423.9401,381.672,42.26809,511.7152,0,1090.702,0,-1.421085e-14,-2.475797e-13,4.263256e-14,99.60037,196.4917,0,0,0,0,0,0
tuned,2026-01-28 16:15:00,2273,16.25,28.86875,3050.159,133.6793,232.1471,237.3835,1,1,2135.112,2134.794,227.5856,86.02714,313.6127,1,120.2412,193.3716,0,0,0,0,1366.219,0.6831093,0.8604233,0.3172331,0,250,0.3172331,1907.209,0,0,13.4381,38.77553,237.3835,420.7583,375.8463,44.91194,508.6537,0,1107.376,0,-7.105427e-14,-1.780798e-13,4.263256e-14,120.2412,193.3716,0,0,0,0,0,-2.842171e-14
tuned,2026-01-28 16:30:00,2274,16.5,28.80779,3025.681,167.8323,229.6382,231.9101,1,1,2117.977,2117.66,248.6547,91.94806,340.6027,1,148.548,192.0547,0,0,0,0,1366.004,0.6830018,0.8602878,0.3172331,0,250,0.3172331,1869.005,0,0,19.28424,37.58351,231.9101,416.8308,367.8316,48.99919,505.421,0,1108.939,0,0,-2.364775e-14,4.263256e-14,148.548,192.0547,0,0,0,0,0,0
tuned,2026-01-28 16:45:00,2275,16.75,28.70183,2999.529,189.4004,221.2437,219.9631,1,1,2099.671,2099.353,266.2735,96.78217,363.0556,1,173.2046,189.851,0,0,0,0,1365.788,0.6828942,0.8601524,0.3172331,0,250,0.3172331,1833.08,0,0,16.19579,31.39265,219.9631,412.2822,359.9356,52.34659,499.9088,0,1081.908,0,-2.842171e-14,-4.13114e-13,4.263256e-14,173.2046,189.851,0,0,0,0,0,2.842171e-14
tuned,2026-01-28 17:00:00,2276,17,28.82693,3004.134,231.6307,216.8501,204.0203,1,1,2102.894,2102.577,293.2137,104.3428,397.5565,1,209.4853,188.0712,0,0,0,0,1365.573,0.6827867,0.860017,0.3172331,0,250,0.3172331,1809.363,0,0,22.14541,28.77888,204.0203,414.034,356.2413,57.79263,500.7532,0,1089.351,0,2.842171e-14,-1.554312e-13,4.263256e-14,209.4853,188.0712,0,0,0,0,0,0
tuned,2026-01-28 17:15:00,2277,17.25,28.3778,2973.437,262.1928,217.3434,182.5811,1,1,2081.406,2081.089,325.789,113.3123,439.1014,1,254.8061,184.2953,0,0,0,0,1365.359,0.6826793,0.8598816,0.3172331,0,250,0.3172331,1755.3,0,0,7.386762,33.0481,182.5811,405.8554,342.2677,63.58779,491.1817,0,1052.113,0,1.421085e-14,1.215694e-13,4.263256e-14,254.8061,184.2953,0,0,0,0,0,2.842171e-14
tuned,2026-01-28 17:30:00,2278,17.5,28.64692,2992.516,285.2827,218.7392,185.778,0,0,2094.761,2094.444,0,0,0,0,0,0,0,0,0,469.2471,1247.832,0.6239159,0.8597462,0.3172331,0,250,0.3172331,2094.444,0,0,0,34.77478,185.778,410.831,410.7688,0.06221673,0,447.2041,2519.609,0,0,3.593792e-13,4.263256e-14,285.2827,183.9644,0,495.998,0,0,0,0
tuned,2026-01-28 17:45:00,2279,17.75,28.52734,2994.743,330.088,218.2149,177.0355,0,0,2096.32,2096.003,0,0,0,0,0,0,0,0,0,471.8112,1129.683,0.5648413,0.7857414,0.3172331,0,250,0.3172331,2096.003,0,0,0,76.49177,177.0355,410.0788,410.0168,0.06205664,0,444.6482,2577.513,0,0,-2.556844e-13,4.263256e-14,330.088,141.7231,0,500,0,0,0,0
tuned,2026-01-28 18:00:00,2280,18,28.65474,2965.597,383.5587,5.965418,167.8218,0,0,2075.918,2075.601,0,0,0,0,0,0,0,0,0,386.2971,1032.93,0.5164652,0.7113446,0.3172331,0,250,0.3172331,2075.601,0,0,0,3.227029,167.8218,407.2041,407.1419,0.06222723,0,440.0612,2425.903,0,0,1.176836e-14,4.263256e-14,383.5587,2.738389,0,407.1178,0,0,0,9.769963e-15
tuned,2026-01-28 18:15:00,2281,18.25,28.67031,2947.502,428.3664,0.5435095,157.4834,0,0,2063.251,2062.934,0,0,0,0,0,0,0,0,0,428.91,925.5404,0.4627702,0.6504212,0.3172331,0,250,0.3172331,2062.934,0,0,0,0,157.4834,404.8556,404.7933,0.06224814,0,435.695,2396.323,0,0,8.737455e-14,4.263256e-14,428.3664,0.5435095,0,450.3138,0,0,0,-1.065814e-14
tuned,2026-01-28 18:30:00,2282,18.5,28.70649,2913.026,451.7759,0,148.0316,0,0,2039.118,2038.801,0,0,0,0,0,0,0,0,0,451.7759,812.4507,0.4062254,0.5827992,0.3172331,0,250,0.3172331,2038.801,0,0,0,0,148.0316,400.4327,400.3704,0.06229679,0,429.4402,2361.921,0,0,1.131317e-13,4.263256e-14,451.7759,0,0,488.7351,0,0,0,0
tuned,2026-01-28 18:45:00,2283,18.75,28.49462,2899.441,480.5834,0,137.3867,0,0,2029.609,2029.292,0,0,0,0,0,0,0,0,0,480.5834,692.177,0.3460885,0.5115883,0.3172331,0,250,0.3172331,2029.292,0,0,0,0,137.3867,396.7496,396.6876,0.06201298,0,423.544,2329.492,0,0,-1.54432e-13,4.263256e-14,480.5834,0,0,500,0,0,0,0
tuned,2026-01-28 19:00:00,2284,19,28.5785,2887.793,534.875,1.227113,117.048,0,0,2021.455,2021.138,0,0,0,0,0,0,0,0,0,500,567.068,0.283534,0.4358537,0.3172331,0,250,0.3172331,2021.138,0,0,34.87502,1.227113,117.048,395.8698,395.8077,0.06212504,0,418.7296,2365.289,0,0,-1.921796e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 19:15:00,2285,19.25,28.50556,2877.027,572.1968,1.936867,111.8208,0,0,2013.919,2013.601,0,0,0,0,0,0,0,0,0,500,441.9787,0.2209894,0.3570744,0.3172331,0,250,0.3172331,2013.601,0,0,72.19682,1.936867,111.8208,393.7751,393.7131,0.06202757,0,415.577,2413.554,0,0,-1.382228e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 19:30:00,2286,19.5,28.5174,2867.12,591.3203,5.589301,105.7903,0,0,2006.984,2006.666,0,0,0,0,0,0,0,0,0,500,316.9092,0.1584546,0.2783075,0.3172331,0,250,0.3172331,2006.666,0,0,91.3203,5.589301,105.7903,392.5191,392.457,0.06204337,0,413.1471,2439.478,0,0,3.602674e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-28 19:45:00,2287,19.75,28.31767,2860.798,606.5607,9.584545,91.71197,0,0,2002.559,2002.242,0,0,0,0,0,0,0,0,0,467.4371,200,0.1,0.1995531,0.3172331,0,250,0.3172331,2002.242,0,0,139.1236,9.584545,91.71197,389.978,389.9162,0.06177791,0,407.7761,2499.29,0,0,-2.242651e-14,4.263256e-14,467.4371,0,0,467.4371,0,0,0,0
tuned,2026-01-28 20:00:00,2288,20,28.2288,2858.822,591.4904,3.30072,101.5523,0,0,2001.176,2000.858,423.8987,121.9939,545.8926,2,545.2844,0.4823343,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1576.96,0,0,46.20606,2.818385,101.5523,388.9682,306.5134,82.45478,0,448.246,2549.92,0,-5.684342e-14,0,4.263256e-14,545.2844,0.4823343,0,0,0.1259371,0,0,-2.298162e-14
tuned,2026-01-28 20:15:00,2289,20.25,28.04558,2827.162,554.2372,3.75612,97.9353,0,0,1979.013,1978.696,403.0704,116.2844,519.3548,2,516.0929,3.135964,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1575.626,0,0,38.14434,0.6201566,97.9353,383.1594,305.059,78.10043,0,440.3048,2488.545,0,2.842171e-14,0,4.263256e-14,516.0929,3.135964,0,0,0.1259371,0,0,3.28626e-14
tuned,2026-01-28 20:30:00,2290,20.5,27.98863,2815.082,503.7274,3.160954,83.60042,0,0,1970.557,1970.24,369.5045,106.3231,475.8276,1,475.4385,0.2631364,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1600.736,0,0,28.2889,2.897818,83.60042,381.0601,309.5452,71.51495,0,432.0346,2429.987,0,1.421085e-14,0,4.263256e-14,475.4385,0.2631364,0,0,0.1259371,0,0,1.515454e-14
tuned,2026-01-28 20:45:00,2291,20.75,27.97235,2778.651,434.8909,4.839582,74.78986,0,0,1945.056,1944.739,330.6572,95.13158,425.7888,1,425.5531,0.1097015,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1614.082,0,0,9.337709,4.72988,74.78986,375.9985,312.0179,63.98062,0,421.6071,2343.106,0,-5.684342e-14,0,4.263256e-14,425.5531,0.1097015,0,0,0.1259371,0,0,-2.653433e-14
