controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-28 21:00:00,2292,21,27.83068,2716.882,376.4882,2.003154,75.90409,0,0,1901.818,1901.5,293.568,84.54718,378.1152,1,377.0798,0.9094411,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1607.932,0,0,0,1.093713,75.90409,366.536,309.8957,56.64029,0,409.0718,2251.781,0,-2.842171e-14,0,4.263256e-14,376.4882,0.9094411,0,0,0.1259371,0.5916282,0,-3.330669e-15
tuned,2026-01-28 21:15:00,2293,21.25,27.77001,2697.04,345.8662,2.601781,60.52923,0,0,1887.928,1887.611,276.3305,79.59352,355.924,1,354.8412,0.9568973,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1611.28,0,0,0,1.644884,60.52923,363.3916,310.142,53.24962,0,401.3862,2210.462,0,-5.684342e-14,0,4.263256e-14,345.8662,0.9568973,0,0,0.1259371,8.975,0,-3.375078e-14
tuned,2026-01-28 21:30:00,2294,21.5,27.71224,2682.562,286.2679,3.905194,55.13631,0,0,1877.793,1877.476,240.4445,69.17952,309.6241,1,309.3945,0.1036288,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1637.032,0,0,0,3.801565,55.13631,360.9993,314.7137,46.28563,0,394.493,2176.269,0,-4.263256e-14,0,4.263256e-14,286.2679,0.1036288,0,0,0.1259371,23.12661,0,-2.131628e-14
tuned,2026-01-28 21:45:00,2295,21.75,27.57412,2670.666,236.0627,6.716258,62.67692,0,0,1869.466,1869.149,212.9498,61.27528,274.2251,1,273.947,0.152159,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1656.199,0,0,0,6.564099,62.67692,358.3518,317.4713,40.88044,0,390.761,2160.508,0,0,0,4.263256e-14,236.0627,0.152159,0,0,0.1259371,37.88424,0,-1.421085e-14
tuned,2026-01-28 22:00:00,2296,22,27.40476,2699.185,199.5737,0,52.6184,0,0,1889.429,1889.112,175.9131,50.61138,226.5244,1,226.3364,0.06206913,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1713.199,0,0,0,0,52.6184,360.8897,327.2289,33.6608,0,387.8906,2133.399,0,-2.131628e-14,0,4.263256e-14,199.5737,0,0,0,0.1259371,26.8248,0,-3.552714e-15
tuned,2026-01-28 22:15:00,2297,22.25,27.01748,2690.324,171.1974,1.562184,45.55851,0,0,1883.227,1882.91,154.0567,44.32675,198.3835,1,198.1695,0.08805747,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1728.853,0,0,0,1.474126,45.55851,356.8017,327.5535,29.24814,0,380.5119,2095.358,0,0,0,4.263256e-14,171.1974,0.08805747,0,0,0.1259371,26.97209,0,0
tuned,2026-01-28 22:30:00,2298,22.5,27.01777,2717.531,154.2604,0,30.19875,0,0,1902.271,1901.954,131.7553,38.008,169.7633,1,168.6397,0.9976031,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1770.199,0,0,0,0,30.19875,360.4121,335.3891,25.023,0,379.1187,2085.153,0,1.421085e-14,0,4.263256e-14,154.2604,0,0,0,0.1259371,15.37696,0,-1.776357e-15
tuned,2026-01-28 22:45:00,2299,22.75,26.89862,2701.222,155.0531,0,32.11483,0,0,1890.855,1890.538,120.7462,34.89521,155.6414,1,154.0082,1.507265,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1769.792,0,0,1.044871,0,32.11483,357.3617,334.4814,22.88035,0,375.4461,2066.756,0,-1.421085e-14,0,4.263256e-14,154.0082,0,0,0,0.1259371,1.507265,0,2.220446e-15
tuned,2026-01-28 23:00:00,2300,23,26.72308,2680.752,128.6413,0,36.38442,0,0,1876.527,1876.209,116.3718,33.62823,150,1,127.1223,1.4265,0,0,21.45124,0,205.3313,0.1026657,0.1259371,0.3172331,0,250,0.3172331,1759.838,0,0,1.519089,0,36.38442,353.3642,331.3907,21.97342,0,371.8704,2047.908,0,0,0,4.263256e-14,127.1223,0,0,0,21.45124,1.4265,0,-1.776357e-15
tuned,2026-01-28 23:15:00,2301,23.25,26.60609,2679.733,95.69277,0.8702227,25.57445,0,0,1875.813,1875.496,0,0,0,0,0,0,0,0,0,21.19601,200,0.1,0.1292941,0.3172331,0,250,0.3172331,1875.496,0,0,74.49676,0.8702227,25.57445,352.3759,352.3163,0.05959297,0,357.1205,2094.171,0,0,1.720846e-15,4.263256e-14,21.19601,0,0,21.19601,0,0,0,0
tuned,2026-01-28 23:30:00,2302,23.5,26.39342,2719.082,77.88269,0,27.94474,1,1,1903.358,1903.04,454.8576,130.8584,585.7159,2,85.62367,0.0922581,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1448.183,0,0,0,0,27.94474,355.9858,270.8543,85.13154,406.9391,0,813.8782,0,2.842171e-14,1.24345e-13,4.263256e-14,77.88269,0,0,0,500,7.833235,0,6.57252e-14
tuned,2026-01-28 23:45:00,2303,23.75,26.20888,2685.108,78.73604,0,26.27039,1,1,1879.576,1879.258,457.4361,131.6159,589.0519,2,88.81126,0.2406753,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1421.822,0,0,0,0,26.27039,350.2082,264.9183,85.28998,401.4289,0,802.8578,0,-2.842171e-14,-1.216804e-13,4.263256e-14,78.73604,0,0,0,500,10.31589,0,-4.796163e-14
tuned,2026-01-29 00:00:00,2304,0,26.13009,2690.803,79.12105,0,20.63836,1,1,1883.562,1883.245,450.3017,129.6286,579.9303,2,79.07736,0.8529164,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1432.943,0,0,0.04368759,0,20.63836,350.3851,266.5598,83.82532,400.0277,0,800.1307,0,-2.842171e-14,1.301736e-13,4.263256e-14,79.07736,0,0,0,500,0.8529164,0,-3.774758e-14
tuned,2026-01-29 00:15:00,2305,0.25,25.79205,2707.353,86.18148,0,11.17326,1,1,1895.147,1894.83,449.4913,129.4796,578.9708,2,77.32726,1.643585,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1445.338,0,0,8.854219,0,11.17326,350.1184,267.0187,83.09975,398.5624,0,812.3983,0,-2.842171e-14,8.903989e-14,4.263256e-14,77.32726,0,0,0,500,1.643585,0,-2.131628e-14
tuned,2026-01-29 00:30:00,2306,0.5,25.6144,2721.674,89.05772,4.003222,16.36944,1,1,1905.172,1904.854,449.6313,129.6464,579.2777,2,76.44392,2.83376,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1455.223,0,0,12.6138,1.169462,16.36944,350.7043,267.8777,82.82661,400.5374,0,824.8509,0,2.842171e-14,2.131628e-14,4.263256e-14,76.44392,2.83376,0,0,500,0,0,5.684342e-14
tuned,2026-01-29 00:45:00,2307,0.75,25.51092,2701.153,92.74381,1.174419,34.68228,1,1,1890.807,1890.49,454.4484,130.9686,585.417,2,83.18079,2.236218,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1436.042,0,0,9.563018,0,34.68228,347.3324,263.7941,83.5383,401.1336,0,818.7634,0,-5.684342e-14,-1.135758e-13,4.263256e-14,83.18079,1.174419,0,0,500,1.061799,0,-3.619327e-14
tuned,2026-01-29 01:00:00,2308,1,25.17677,2707.029,94.31083,1.857648,32.5752,1,1,1894.92,1894.603,455.1698,131.2829,586.4527,2,83.21195,3.24079,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1439.433,0,0,11.09887,0,32.5752,345.7533,262.6437,83.10967,399.8704,0,818.8863,0,2.842171e-14,-2.081668e-13,4.263256e-14,83.21195,1.857648,0,0,500,1.383141,0,1.931788e-14
tuned,2026-01-29 01:15:00,2309,1.25,24.91131,2705.728,88.41178,3.382132,32.23814,1,1,1894.01,1893.693,455.3211,131.2362,586.5573,2,84.16511,2.392161,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1438.372,0,0,4.246666,0.9899701,32.23814,34.09218,25.89069,8.20149,162.978,0,334.9892,0,-5.684342e-14,4.474199e-13,4.263256e-14,84.16511,2.392161,0,0,500,0,0,0
tuned,2026-01-29 01:30:00,2310,1.5,24.95443,2738.139,79.23232,2.283858,30.06476,1,1,1916.697,1916.38,467.0528,134.5901,601.6429,2,99.44798,2.194896,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1449.327,0,0,0,0.08896176,30.06476,34.50055,26.08789,8.412661,166.1393,0,332.4321,0,-2.842171e-14,-1.731948e-14,4.263256e-14,79.23232,2.194896,0,0,500,20.21566,0,-2.842171e-14
tuned,2026-01-29 01:45:00,2311,1.75,25.12082,2729.272,83.41848,3.400972,31.63923,1,1,1910.491,1910.173,116.3843,33.61571,150,1,93.20779,1.274769,0,0,55.51744,0,1337.68,0.6688398,0.8337089,0.3172331,0,250,0.3172331,1793.789,0,0,0,2.126203,31.63923,348.2033,326.9334,21.26985,366.3157,0,736.299,0,-7.105427e-15,-2.797762e-14,4.263256e-14,83.41848,1.274769,0,0,55.51744,9.789316,0,0
tuned,2026-01-29 02:00:00,2312,2,25.04526,2712.432,70.37285,3.903919,26.54611,1,1,1898.703,1898.385,116.3862,33.61377,150,1,81.57986,1.251297,0,0,67.16884,0,1354.261,0.6771306,0.8423172,0.3172331,0,250,0.3172331,1781.999,0,0,0,2.652622,26.54611,345.5314,324.2934,21.23804,362.7381,0,730.052,0,-7.105427e-15,4.309886e-13,4.263256e-14,70.37285,1.251297,0,0,67.16884,11.20701,0,0
tuned,2026-01-29 02:15:00,2313,2.25,25.02271,2689.785,77.14751,0.4546895,16.12305,1,1,1882.85,1882.532,116.3734,33.62661,150,1,89.61144,1.406863,0,0,58.98169,0,1368.793,0.6843967,0.8527585,0.3172331,0,250,0.3172331,1766.159,0,0,0,0,16.12305,342.4919,321.2658,21.22612,357.8252,0,715.6503,0,0,1.417755e-13,4.263256e-14,77.14751,0.4546895,0,0,58.98169,13.4161,0,0
tuned,2026-01-29 02:30:00,2314,2.5,24.80809,2694.287,64.38913,0,25.96352,1,1,1886.001,1885.684,116.3395,33.66047,150,1,89.25663,1.816969,0,0,58.9264,0,1383.31,0.6916548,0.8619092,0.3172331,0,250,0.3172331,1769.344,0,0,0,0,25.96352,33.94802,31.84819,2.099822,70.21126,0,140.4225,0,0,-4.37983e-13,4.263256e-14,64.38913,0,0,0,58.9264,26.68448,0,0
tuned,2026-01-29 02:45:00,2315,2.75,24.88759,2656.433,87.13209,0,29.67921,1,1,1859.503,1859.186,116.2679,33.73212,150,1,76.46144,2.684801,0,0,70.85376,0,1400.805,0.7004026,0.8710498,0.3172331,0,250,0.3172331,1742.918,0,0,10.67065,0,29.67921,33.47105,31.37252,2.098532,70.48876,0,159.3844,0,1.421085e-14,2.908784e-13,4.263256e-14,76.46144,0,0,0,70.85376,2.684801,0,4.884981e-15
tuned,2026-01-29 03:00:00,2316,3,24.79076,2615.626,100.2064,0,16.75603,1,1,1830.938,1830.621,116.3577,33.64227,150,1,80.45497,1.596508,0,0,67.94853,0,1417.572,0.7087859,0.8820665,0.3172331,0,250,0.3172331,1714.263,0,0,19.7514,0,16.75603,32.95689,30.85674,2.100149,67.53286,0,169.1369,0,-7.105427e-15,8.870682e-14,4.263256e-14,80.45497,0,0,0,67.94853,1.596508,0,-4.662937e-15
tuned,2026-01-29 03:15:00,2317,3.25,24.72102,2612.6,96.20801,0,9.715052,1,1,1828.82,1828.503,116.2916,33.70844,150,1,86.21178,2.397913,0,0,61.39031,0,1432.696,0.7163482,0.8926242,0.3172331,0,250,0.3172331,1712.211,0,0,9.996229,0,9.715052,32.91876,30.8198,2.098958,66.2848,0,149.8131,0,-1.421085e-14,2.83884e-13,4.263256e-14,86.21178,0,0,0,61.39031,2.397913,0,-2.220446e-15
tuned,2026-01-29 03:30:00,2318,3.5,24.69954,2649.169,106.8381,0,23.20835,1,1,1854.418,1854.101,116.4017,33.59826,150,1,101.0111,1.063499,0,0,47.92544,0,1444.452,0.7222261,0.9021479,0.3172331,0,250,0.3172331,1737.699,0,0,5.827012,0,23.20835,33.37953,31.27859,2.100941,69.07134,0,148.1943,0,-1.421085e-14,-2.43694e-13,4.263256e-14,101.0111,0,0,0,47.92544,1.063499,0,-3.552714e-15
tuned,2026-01-29 03:45:00,2319,3.75,24.55991,2663.112,114.2542,0,33.43793,1,1,1864.179,1863.861,116.2407,33.75932,150,1,107.1665,3.014202,0,0,39.81925,0,1454.18,0.7270898,0.9095503,0.3172331,0,250,0.3172331,1747.621,0,0,7.087619,0,33.43793,33.55522,31.45717,2.098042,71.24307,0,154.7123,0,-1.421085e-14,1.609823e-14,4.263256e-14,107.1665,0,0,0,39.81925,3.014202,0,-3.552714e-15
tuned,2026-01-29 04:00:00,2320,4,24.41308,2664.964,123.1247,0,23.49127,1,1,1865.475,1865.158,116.4895,33.51046,150,1,116.3666,0,0,0,33.63338,0,1462.359,0.7311795,0.9156756,0.3172331,0,250,0.3172331,1748.668,0,0,6.758063,0,23.49127,33.57855,31.47603,2.102522,69.20807,0,150.0738,0,-1.421085e-14,2.770006e-13,4.263256e-14,116.3666,0,0,0,33.63338,0,0,0
tuned,2026-01-29 04:15:00,2321,4.25,24.36314,2721.7,137.5853,0,21.52536,1,1,1905.19,1904.872,116.3174,33.68264,150,1,124.9257,2.085444,0,0,22.98889,0,1467.876,0.733938,0.920826,0.3172331,0,250,0.3172331,1788.555,0,0,12.65967,0,21.52536,34.29342,32.19399,2.099423,69.74111,0,161.3201,0,-1.421085e-14,-2.619016e-13,4.263256e-14,124.9257,0,0,0,22.98889,2.085444,0,-3.108624e-15
tuned,2026-01-29 04:30:00,2322,4.5,24.18906,2725.959,154.14,0,11.09972,1,1,1908.172,1907.854,117.1712,33.87416,151.0453,1,149.4687,1.576584,0,0,0,0,1467.645,0.7338225,0.9243,0.3172331,0,250,0.3172331,1790.683,0,0,4.671292,0,11.09972,34.34709,32.2323,2.114791,68.09237,0,144.2427,0,0,4.238832e-13,4.263256e-14,149.4687,0,0,0,0,1.576584,0,8.65974e-15
tuned,2026-01-29 04:45:00,2323,4.75,24.08747,2748.032,191.3176,0.9897886,18.95169,1,1,1923.623,1923.305,150.0112,43.48037,193.4916,1,190.4181,3.073482,0,0,0,0,1467.414,0.7337069,0.9241545,0.3172331,0,250,0.3172331,1773.294,0,0,0.8995014,0,18.95169,34.62521,31.9193,2.705912,78.78367,0,159.119,0,2.131628e-14,2.023937e-13,4.263256e-14,190.4181,0.9897886,0,0,0,2.083694,0,2.664535e-15
tuned,2026-01-29 05:00:00,2324,5,23.73808,2752.367,222.1215,2.236477,20.68963,1,1,1926.657,1926.34,181.3353,52.18423,233.5195,1,233.3347,0.1847859,0,0,0,0,1467.183,0.7335914,0.924009,0.3172331,0,250,0.3172331,1745.005,0,0,0,2.051691,20.68963,34.67983,31.41008,3.269745,87.26346,0,178.0661,0,-3.552714e-14,-1.24234e-13,4.263256e-14,222.1215,0.1847859,0,0,0,11.21325,0,-1.24345e-14
tuned,2026-01-29 05:15:00,2325,5.25,23.60572,2737.752,272.5004,1.484392,26.90202,1,1,1916.426,1916.109,225.1277,64.78599,289.9137,1,289.691,0.2227177,0,0,0,0,1466.952,0.733476,0.9238636,0.3172331,0,250,0.3172331,1690.982,0,0,0,1.261675,26.90202,34.49568,30.43767,4.058008,99.98224,0,202.1409,0,2.842171e-14,3.858025e-13,4.263256e-14,272.5004,0.2227177,0,0,0,17.19054,0,1.065814e-14
tuned,2026-01-29 05:30:00,2326,5.5,23.67419,2750.509,333.8542,3.634914,26.37575,1,1,1925.356,1925.039,286.1885,82.41638,368.6049,1,367.7702,0.8347396,0,0,0,0,1466.721,0.7333605,0.9237181,0.3172331,0,250,0.3172331,1638.851,0,0,0,2.800175,26.37575,34.65642,29.49931,5.157104,116.5874,0,238.0051,0,0,-5.373479e-14,4.263256e-14,333.8542,0.8347396,0,0,0,33.91593,0,0
tuned,2026-01-29 05:45:00,2327,5.75,23.8341,2740.947,400.3741,1.130826,30.42671,1,1,1918.663,1918.346,341.2139,98.27069,439.4846,1,438.4128,1.071803,0,0,0,0,1466.49,0.7332451,0.9235727,0.3172331,0,250,0.3172331,1577.132,0,0,0,0.05902335,30.42671,34.53593,28.38837,6.14756,132.0651,0,264.2321,0,-4.263256e-14,4.093392e-13,4.263256e-14,400.3741,1.071803,0,0,0,38.03872,0,1.421085e-14
tuned,2026-01-29 06:00:00,2328,6,23.93674,2706.111,460.4294,0,24.64809,0,0,1894.278,1893.961,0,0,0,0,0,0,0,0,0,460.4294,1351.152,0.6755759,0.9234273,0.3172331,0,250,0.3172331,1893.961,0,0,0,0,24.64809,34.097,34.09129,0.005710195,0,38.47945,211.637,0,0,4.447553e-13,4.263256e-14,460.4294,0,0,494.2351,0,0,0,0
tuned,2026-01-29 06:15:00,2329,6.25,23.86123,2709.657,513.5311,0,11.6593,0,0,1896.76,1896.443,0,0,0,0,0,0,0,0,0,500,1225.939,0.6129696,0.8508005,0.3172331,0,250,0.3172331,1896.443,0,0,13.53105,0,11.6593,34.14168,34.13597,0.005710195,0,36.20863,222.4885,0,0,4.816147e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 06:30:00,2330,6.5,23.91433,2690.944,541.7761,0,20.92931,0,0,1883.661,1883.343,0,0,0,0,0,0,0,0,0,500,1100.746,0.5503731,0.7719559,0.3172331,0,250,0.3172331,1883.343,0,0,41.7761,0,20.92931,33.90589,33.90018,0.005710195,0,37.62464,278.9993,0,0,2.895462e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 06:45:00,2331,6.75,23.84413,2721.61,588.2995,0,27.03169,0,0,1905.127,1904.81,0,0,0,0,0,0,0,0,0,500,975.5729,0.4877865,0.6931237,0.3172331,0,250,0.3172331,1904.81,0,0,88.29954,0,27.03169,34.29229,34.28658,0.005710195,0,39.09038,367.3138,0,0,2.171596e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 07:00:00,2332,7,23.76913,2742.055,604.5515,0,28.26346,0,0,1919.438,1919.121,0,0,0,0,0,0,0,0,0,500,850.4193,0.4252097,0.614304,0.3172331,0,250,0.3172331,1919.121,0,0,104.5515,0,28.26346,34.54989,34.54418,0.005710195,0,39.55952,397.9286,0,0,-2.631229e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 07:15:00,2333,7.25,23.96961,2742.474,603.8504,0,28.98142,0,0,1919.732,1919.415,0,0,0,0,0,0,0,0,0,500,725.2855,0.3626427,0.5354966,0.3172331,0,250,0.3172331,1919.415,0,0,103.8504,0,28.98142,34.55518,34.54947,0.005710195,0,39.71242,397.5602,0,0,3.019807e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 07:30:00,2334,7.5,24.00119,2725.992,583.3714,0,30.09168,0,0,1908.194,1907.877,0,0,0,0,0,0,0,0,0,500,600.1713,0.3000856,0.4567016,0.3172331,0,250,0.3172331,1907.877,0,0,83.37139,0,30.09168,34.3475,34.34179,0.005710195,0,39.70585,362.1978,0,0,-1.986189e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 07:45:00,2335,7.75,24.04785,2731.328,538.4991,0,28.8623,0,0,1911.93,1911.612,0,0,0,0,0,0,0,0,0,500,475.0768,0.2375384,0.3779191,0.3172331,0,250,0.3172331,1911.612,0,0,38.49912,0,28.8623,34.41473,34.40902,0.005710195,0,39.55865,283.9836,0,0,-8.126833e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 08:00:00,2336,8,24.16934,2774.735,486.7546,211.3661,43.06825,0,0,1942.315,1941.997,110.9661,48.91932,159.8855,1,0,159.8855,0,0,0,500,350.002,0.175001,0.2991489,0.3172331,0,250,0.3172331,1831.031,0,0,22.17901,16.05618,43.06825,34.96166,32.95856,2.003101,0,89.58051,558.6485,0,-7.105427e-15,-4.291012e-14,4.263256e-14,464.5756,195.3099,0,500,0,0,0,0
tuned,2026-01-29 08:15:00,2337,8.25,24.39394,2806.267,422.6017,213.5511,41.45191,0,0,1964.387,1964.07,0,0,0,0,0,0,0,0,0,500,224.9469,0.1124735,0.2203911,0.3172331,0,250,0.3172331,1964.07,0,0,36.79377,99.35906,41.45191,35.35896,35.35325,0.005710195,0,42.7997,470.262,0,0,2.592371e-14,4.263256e-14,385.808,114.192,0,500,0,0,0,0
tuned,2026-01-29 08:30:00,2338,8.5,24.52037,2841.798,364.531,218.3943,37.94278,0,0,1989.258,1988.941,314.4267,111.7565,426.1831,1,225.7774,200.4058,0,0,0,99.64605,200,0.1,0.1416458,0.3172331,0,250,0.3172331,1674.514,0,0,39.10762,17.98849,37.94278,35.80665,30.14126,5.66539,0,148.7309,916.5105,0,-2.842171e-14,2.081668e-15,4.263256e-14,325.4234,200.4058,0,99.64605,0,0,0,-5.684342e-14
tuned,2026-01-29 08:45:00,2339,8.75,24.60647,2831.529,286.0128,220.388,45.92504,0,0,1982.07,1981.753,359.3805,124.8134,484.1939,1,282.4853,201.5826,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1622.373,0,0,3.52746,18.80539,45.92504,35.67727,29.20271,6.474559,0,162.3009,931.1793,0,-1.421085e-14,0,4.263256e-14,282.4853,201.5826,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-29 09:00:00,2340,9,24.77435,2885.053,242.6532,218.5371,52.80491,1,1,2019.537,2019.22,706.8213,225.0998,931.9211,2,227.1555,204.7656,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1312.399,0,0,15.49774,13.77142,52.80491,36.35167,23.62318,12.72849,258.2808,0,567.0508,0,0,1.24345e-13,4.263256e-14,227.1555,204.7656,0,0,500,0,0,-1.136868e-13
tuned,2026-01-29 09:15:00,2341,9.25,24.89429,2922.529,219.6241,227.6118,58.9877,1,1,2045.77,2045.453,677.199,217.0639,894.2629,2,184.9305,209.3324,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1368.254,0,0,34.69368,18.27933,58.9877,36.82386,24.62857,12.19529,252.3949,0,596.1682,0,2.842171e-14,-1.216804e-13,4.263256e-14,184.9305,209.3324,0,0,500,0,0,0
tuned,2026-01-29 09:30:00,2342,9.5,24.99063,2935.907,172.2182,227.4989,61.63069,1,1,2055.135,2054.818,652.5054,210.2169,862.7223,2,150.9762,211.7461,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1402.312,0,0,21.24193,15.75277,61.63069,36.99243,25.24162,11.75081,246.662,0,557.1399,0,-2.842171e-14,1.301736e-13,4.263256e-14,150.9762,211.7461,0,0,500,0,0,0
tuned,2026-01-29 09:45:00,2343,9.75,24.84843,2939.824,129.7285,225.9042,68.41713,1,1,2057.877,2057.56,638.5969,206.1537,844.7506,2,133.5893,211.1612,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1418.963,0,0,0,14.74296,68.41713,37.04178,25.54133,11.50045,244.0969,0,513.6254,0,-5.684342e-14,8.903989e-14,4.263256e-14,129.7285,211.1612,0,0,500,3.860824,0,-2.842171e-14
tuned,2026-01-29 10:00:00,2344,10,24.88707,2984.982,105.5208,228.2425,70.72957,1,1,2089.487,2089.17,628.9778,203.8394,832.8173,2,117.3966,215.4207,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1460.192,0,0,0,12.82175,70.72957,37.61077,26.28346,11.32731,242.9538,0,508.0252,0,-5.684342e-14,2.131628e-14,4.263256e-14,105.5208,215.4207,0,0,500,11.87581,0,-4.263256e-14
tuned,2026-01-29 10:15:00,2345,10.25,25.02726,2982.224,113.7692,232.6536,70.78089,1,1,2087.557,2087.239,620.2329,201.3962,821.6291,2,105.5269,216.1022,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1467.007,0,0,8.242316,16.55131,70.78089,379.7628,266.874,112.8888,481.1465,0,1005.062,0,5.684342e-14,-1.135758e-13,4.263256e-14,105.5269,216.1022,0,0,500,0,0,5.684342e-14
tuned,2026-01-29 10:30:00,2346,10.5,25.05661,3011.915,114.4655,234.4049,68.85107,1,1,2108.34,2108.023,615.9084,200.1338,816.0422,2,100.1129,215.9293,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1492.115,0,0,14.35269,18.4756,68.85107,383.7691,271.6011,112.168,484.2675,0,1025.164,0,-2.842171e-14,-2.081668e-13,4.263256e-14,100.1129,215.9293,0,0,500,0,0,-1.136868e-13
tuned,2026-01-29 10:45:00,2347,10.75,25.46054,2995.251,118.7058,236.168,86.55703,1,1,2096.675,2096.358,613.8,199.8466,813.6466,2,94.71369,218.933,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1482.558,0,0,23.99211,17.23504,86.55703,384.7577,272.062,112.6957,487.7925,0,1046.702,0,-1.136868e-13,4.474199e-13,4.263256e-14,94.71369,218.933,0,0,500,0,0,-5.684342e-14
tuned,2026-01-29 11:00:00,2348,11,25.92007,3032.14,106.0579,237.1239,109.1225,1,0,2122.498,2122.181,0,0,0,0,0,0,0,0,0,307.78,1122.064,0.5610318,0.7551171,0.3172331,0,250,0.3172331,2122.181,0,0,17.69289,17.70896,109.1225,393.1431,393.0843,0.05876001,413.2967,0,887.6616,0,0,-4.152234e-13,4.263256e-14,88.36504,219.4149,0,307.78,0,0,0,2.842171e-14
tuned,2026-01-29 11:15:00,2349,11.25,26.30159,3071.919,96.80131,235.6398,120.7545,0,0,2150.343,2150.026,0,0,0,0,0,0,0,0,0,302.9033,1046.161,0.5230806,0.7065471,0.3172331,0,250,0.3172331,2150.026,0,0,13.08652,16.45123,120.7545,401.4212,401.362,0.05922036,0,423.9042,2382.426,0,0,-2.378098e-13,4.263256e-14,83.71479,219.1885,0,302.9033,0,0,0,0
tuned,2026-01-29 11:30:00,2350,11.5,26.34642,3065.825,100.6772,232.5738,124.0928,0,0,2146.077,2145.76,0,0,0,0,0,0,0,0,0,314.7332,967.3132,0.4836566,0.6587524,0.3172331,0,250,0.3172331,2145.76,0,0,8.390225,10.12751,124.0928,400.994,400.9347,0.05927492,0,424.1214,2364.611,0,0,1.263434e-13,4.263256e-14,92.28696,222.4463,0,314.7332,0,0,0,0
tuned,2026-01-29 11:45:00,2351,11.75,26.57231,3044.195,84.60108,233.9912,135.2389,0,0,2130.937,2130.62,0,0,0,0,0,0,0,0,0,297.9653,892.6696,0.4463348,0.609103,0.3172331,0,250,0.3172331,2130.62,0,0,12.87389,7.753071,135.2389,400.0222,399.9627,0.05955141,0,425.3499,2375.006,0,0,-1.232348e-13,4.263256e-14,71.7272,226.2381,0,297.9653,0,0,0,0
tuned,2026-01-29 12:00:00,2352,12,26.78742,3018.844,75.14594,234.9314,156.1953,0,0,2113.191,2112.873,0,0,0,0,0,0,0,0,0,300.4615,817.4137,0.4087069,0.562101,0.3172331,0,250,0.3172331,2112.873,0,0,0,9.615894,156.1953,398.4608,398.401,0.05981711,0,427.853,2369.779,0,0,4.918288e-14,4.263256e-14,75.14594,225.3155,0,309.9399,0,0,0,0
tuned,2026-01-29 12:15:00,2353,12.25,26.99246,3033.869,70.53359,241.1416,156.6131,0,0,2123.708,2123.391,0,0,0,0,0,0,0,0,0,297.4615,742.9197,0.3714598,0.5147134,0.3172331,0,250,0.3172331,2123.391,0,0,0,14.21371,156.6131,402.1543,402.0943,0.06007259,0,431.7512,2399.15,0,0,-1.707523e-13,4.263256e-14,70.53359,226.9279,0,308.1167,0,0,0,0
tuned,2026-01-29 12:30:00,2354,12.5,26.94573,3046.624,70.8732,238.5686,159.0301,0,0,2132.637,2132.32,0,0,0,0,0,0,0,0,0,299.1096,668.0253,0.3340127,0.4678056,0.3172331,0,250,0.3172331,2132.32,0,0,0,10.33223,159.0301,403.4524,403.3924,0.06001418,0,433.4777,2401.951,0,0,-1.608158e-13,4.263256e-14,70.8732,228.2364,0,305.8902,0,0,0,0
tuned,2026-01-29 12:45:00,2355,12.75,27.22339,3069.578,60.27304,240.0304,174.2041,0,0,2148.705,2148.388,0,0,0,0,0,0,0,0,0,287.3055,596.0938,0.2980469,0.4206458,0.3172331,0,250,0.3172331,2148.388,0,0,0,12.99796,174.2041,408.8545,408.7941,0.06036295,0,441.9416,2453.1,0,0,-4.302114e-14,4.263256e-14,60.27304,227.0324,0,305.0059,0,0,0,-2.842171e-14
tuned,2026-01-29 13:00:00,2356,13,27.59516,3058.104,83.45212,240.6705,194.609,0,0,2140.673,2140.356,0,0,0,0,0,0,0,0,0,304.4692,519.8827,0.2599413,0.3753515,0.3172331,0,250,0.3172331,2140.356,0,0,3.939929,15.71354,194.609,410.5206,410.4598,0.06083635,0,447.7803,2496.694,0,0,-1.125211e-13,4.263256e-14,79.51219,224.957,0,304.4692,0,0,0,0
tuned,2026-01-29 13:15:00,2357,13.25,27.84728,3054.032,82.65517,241.2502,213.1381,0,0,2137.823,2137.505,0,0,0,0,0,0,0,0,0,307.23,442.9933,0.2214967,0.3273625,0.3172331,0,250,0.3172331,2137.505,0,0,0,16.6753,213.1381,412.166,412.1049,0.06116163,0,453.1973,2521.35,0,0,2.442491e-14,4.263256e-14,82.65517,224.5749,0,319.6897,0,0,0,-2.842171e-14
tuned,2026-01-29 13:30:00,2358,13.5,28.26136,3083.505,83.90536,239.2274,234.8869,0,0,2158.453,2158.136,0,0,0,0,0,0,0,0,0,306.4473,366.3117,0.1831559,0.2789464,0.3172331,0,250,0.3172331,2158.136,0,0,0,16.68543,234.8869,419.8304,419.7687,0.06170348,0,465.4554,2588.787,0,0,-1.237899e-14,4.263256e-14,83.90536,222.542,0,315.2618,0,0,0,0
tuned,2026-01-29 13:45:00,2359,13.75,28.35629,3085.088,94.61122,239.4554,245.4008,0,0,2159.562,2159.245,0,0,0,0,0,0,0,0,0,311.5907,288.3564,0.1441782,0.2306611,0.3172331,0,250,0.3172331,2159.245,0,0,5.591671,16.88423,245.4008,420.9009,420.8391,0.06182907,0,468.668,2616.445,0,0,1.265932e-13,4.263256e-14,89.01955,222.5711,0,311.5907,0,0,0,-2.842171e-14
tuned,2026-01-29 14:00:00,2360,14,28.57386,3093.774,87.46491,233.796,248.7518,0,1,2165.642,2165.325,601.9926,196.8681,798.8606,2,75.99531,222.8653,0,0,500,0,413.311,0.2066555,0.1815738,0.3172331,0,250,0.3172331,1563.332,0,0,11.4696,10.93066,248.7518,424.064,306.123,117.941,0,551.7003,3072.992,0,-2.842171e-14,5.137557e-14,4.263256e-14,75.99531,222.8653,0,0,500,0,0,1.136868e-13
tuned,2026-01-29 14:15:00,2361,14.25,28.86237,3128.275,87.25938,234.7217,255.3878,1,1,2189.792,2189.475,593.7237,194.2718,787.9955,2,67.17665,220.8188,0,0,500,0,538.246,0.269123,0.2602559,0.3172331,0,250,0.3172331,1595.751,0,0,20.08272,13.90285,255.3878,431.4743,314.4251,117.0492,559.0182,0,1176.662,0,0,1.714739e-13,4.263256e-14,67.17665,220.8188,0,0,500,0,0,0
tuned,2026-01-29 14:30:00,2362,14.5,28.85749,3084.089,77.58502,233.4118,254.5462,1,1,2158.862,2158.545,601.3128,196.6927,798.0055,2,74.94971,223.0558,0,0,500,0,663.1612,0.3315806,0.3389256,0.3172331,0,250,0.3172331,1557.232,0,0,2.635312,10.35604,254.5462,425.3348,306.8029,118.532,553.6458,0,1129.702,0,0,7.394085e-14,4.263256e-14,74.94971,223.0558,0,0,500,0,0,0
tuned,2026-01-29 14:45:00,2363,14.75,28.9508,3123.775,76.26386,232.8586,258.4025,1,1,2186.642,2186.325,600.1242,196.3376,796.4618,2,73.52999,222.9318,0,0,500,0,788.0568,0.3940284,0.4175829,0.3172331,0,250,0.3172331,1586.201,0,0,2.73387,9.926798,258.4025,431.6811,313.1435,118.5375,560.4943,0,1142.828,0,0,1.151301e-13,4.263256e-14,73.52999,222.9318,0,0,500,0,0,0
tuned,2026-01-29 15:00:00,2364,15,28.95684,3117.633,89.78705,231.5975,251.6876,1,1,2182.343,2182.026,592.7883,193.9035,786.6918,2,66.80562,219.8862,0,0,500,0,912.9328,0.4564664,0.4962278,0.3172331,0,250,0.3172331,1589.238,0,0,22.98143,11.71132,251.6876,430.8888,313.7842,117.1046,557.3817,0,1174.608,0,-5.684342e-14,1.170175e-13,4.263256e-14,66.80562,219.8862,0,0,500,0,0,0
tuned,2026-01-29 15:15:00,2365,15.25,29.16606,3098.915,77.79218,232.6632,260.9087,1,1,2169.24,2168.923,599.045,195.7104,794.7554,2,74.80349,219.9519,0,0,500,0,1037.789,0.5188945,0.5748604,0.3172331,0,250,0.3172331,1569.878,0,0,2.988687,12.71134,260.9087,430.2568,311.3767,118.8802,558.8368,0,1144.756,0,-5.684342e-14,2.768896e-13,4.263256e-14,74.80349,219.9519,0,0,500,0,0,0
tuned,2026-01-29 15:30:00,2366,15.5,29.10721,3075.741,88.32065,229.0866,261.2504,1,1,2153.019,2152.702,597.0442,194.459,791.5032,2,77.90808,213.5952,0,0,500,0,1162.626,0.5813128,0.6534806,0.3172331,0,250,0.3172331,1555.658,0,0,10.41257,15.49147,261.2504,426.4918,308.1604,118.3314,554.3706,0,1153.426,0,-8.526513e-14,-4.243272e-13,4.263256e-14,77.90808,213.5952,0,0,500,0,0,0
tuned,2026-01-29 15:45:00,2367,15.75,29.22752,3093.789,100.6411,228.5168,269.4088,1,1,2165.653,2165.335,606.4773,197.6119,804.0892,2,86.36207,217.7271,0,0,500,0,1287.443,0.6437213,0.7320884,0.3172331,0,250,0.3172331,1558.858,0,0,14.27899,10.78971,269.4088,430.122,309.6061,120.5159,560.7255,0,1164.694,0,5.684342e-14,3.252953e-13,4.263256e-14,86.36207,217.7271,0,0,500,0,0,0
tuned,2026-01-29 16:00:00,2368,16,29.23067,3059.772,107.3824,224.5651,260.742,1,1,2141.84,2141.523,617.6254,200.7948,818.4202,2,100.92,217.5002,0,0,500,0,1412.24,0.70612,0.8106838,0.3172331,0,250,0.3172331,1523.898,0,0,6.462456,7.064846,260.742,425.4219,302.6834,122.7385,555.2679,0,1133.87,0,0,-1.620926e-14,4.263256e-14,100.92,217.5002,0,0,500,0,0,-1.136868e-13
tuned,2026-01-29 16:15:00,2369,16.25,29.40897,3081.735,107.5407,221.627,248.9153,1,1,2157.214,2156.897,248.8264,94.53093,343.3573,1,127.4721,215.8853,0,0,0,0,1412.018,0.7060088,0.8892668,0.3172331,0,250,0.3172331,1908.071,0,0,0,5.741761,248.9153,430.1512,380.4717,49.67955,524.6367,0,1059.178,0,-4.263256e-14,2.495781e-13,4.263256e-14,107.5407,215.8853,0,0,0,19.93131,0,-1.421085e-14
tuned,2026-01-29 16:30:00,2370,16.5,29.39528,3072.759,131.4443,220.9968,254.1397,1,1,2150.931,2150.614,271.7716,100.9201,372.6916,1,158.7958,213.8958,0,0,0,0,1411.795,0.7058977,0.8891268,0.3172331,0,250,0.3172331,1878.843,0,0,0,7.101037,254.1397,428.7697,374.5311,54.23856,526.1117,0,1064.473,0,-2.842171e-14,-4.052314e-13,4.263256e-14,131.4443,213.8958,0,0,0,27.35147,0,-2.842171e-14
tuned,2026-01-29 16:45:00,2371,16.75,29.41922,3035.057,161.5776,219.887,245.9005,1,1,2124.54,2124.222,285.764,104.3483,390.1123,1,181.8319,208.2804,0,0,0,0,1411.573,0.7057866,0.8889869,0.3172331,0,250,0.3172331,1838.458,0,0,0,11.60658,245.9005,423.7312,366.6734,57.0578,520.0656,0,1060.153,0,-1.421085e-14,1.378897e-13,4.263256e-14,161.5776,208.2804,0,0,0,20.2543,0,0
tuned,2026-01-29 17:00:00,2372,17,29.48633,3019.433,198.342,224.5422,237.9556,0,1,2113.603,2113.286,314.3036,112.2175,426.5211,1,221.4453,205.0758,0,0,0,0,1411.351,0.7056755,0.8888469,0.3172331,0,250,0.3172331,1798.982,0,0,0,19.46635,237.9556,422.1715,359.3291,62.84243,0,519.0759,2888.497,0,-2.842171e-14,2.29039e-13,4.263256e-14,198.342,205.0758,0,0,0,23.10333,0,0
tuned,2026-01-29 17:15:00,2373,17.25,29.41405,3036.656,249.7971,225.8869,228.7924,0,1,2125.659,2125.342,342.1663,120.0786,462.2449,1,258.6191,203.6258,0,0,0,0,1411.129,0.7055644,0.888707,0.3172331,0,250,0.3172331,1783.176,0,0,0,22.26116,228.7924,423.9065,355.6072,68.29926,0,521.3124,2905.619,0,-1.421085e-14,3.730349e-14,4.263256e-14,249.7971,203.6258,0,0,0,8.82202,0,0
tuned,2026-01-29 17:30:00,2374,17.5,29.37422,2996.945,293.8899,217.5055,209.8698,0,0,2097.862,2097.544,0,0,0,0,0,0,0,0,0,496.6436,1286.746,0.6433729,0.8885671,0.3172331,0,250,0.3172331,2097.544,0,0,0,14.75172,209.8698,417.9976,417.9344,0.0632085,0,459.7509,2554.076,0,0,-2.104983e-13,4.263256e-14,293.8899,202.7538,0,500,0,0,0,0
tuned,2026-01-29 17:45:00,2375,17.75,29.34982,2977.327,333.0978,211.5328,207.0055,0,0,2084.129,2083.811,0,0,0,0,0,0,0,0,0,490.5076,1163.916,0.5819581,0.8102449,0.3172331,0,250,0.3172331,2083.811,0,0,0,54.12306,207.0055,415.0394,414.9763,0.06317472,0,456.1999,2602.462,0,0,3.206324e-13,4.263256e-14,333.0978,157.4098,0,500,0,0,0,0
tuned,2026-01-29 18:00:00,2376,18,29.2825,2966.713,367.3308,0,199.522,0,0,2076.699,2076.382,0,0,0,0,0,0,0,0,0,367.3308,1071.9,0.5359502,0.732901,0.3172331,0,250,0.3172331,2076.382,0,0,0,0,199.522,412.9509,412.8878,0.06308169,0,452.5627,2489.095,0,0,1.247891e-13,4.263256e-14,367.3308,0,0,397.3996,0,0,0,0
tuned,2026-01-29 18:15:00,2377,18.25,29.30348,2907.992,409.2117,0,184.8104,0,0,2035.594,2035.277,0,0,0,0,0,0,0,0,0,409.2117,969.4287,0.4847143,0.6749599,0.3172331,0,250,0.3172331,2035.277,0,0,0,0,184.8104,404.963,404.8999,0.06311064,0,441.6663,2429.165,0,0,1.886269e-13,4.263256e-14,409.2117,0,0,438.4615,0,0,0,0
tuned,2026-01-29 18:30:00,2378,18.5,29.18223,2902.097,462.34,2.743783,167.2074,0,0,2031.468,2031.151,0,0,0,0,0,0,0,0,0,462.467,853.6593,0.4268296,0.610435,0.3172331,0,250,0.3172331,2031.151,0,0,0,2.616776,167.2074,403.0727,403.0097,0.06294364,0,436.1861,2403.537,0,0,-5.517808e-14,4.263256e-14,462.34,0.127007,0,468.1841,0,0,0,-1.94289e-16
tuned,2026-01-29 18:45:00,2379,18.75,29.1609,2870.994,498.0926,0,152.6725,0,0,2009.696,2009.379,0,0,0,0,0,0,0,0,0,498.0926,729.0018,0.3645009,0.5375367,0.3172331,0,250,0.3172331,2009.379,0,0,0,0,152.6725,398.5673,398.5044,0.06291435,0,428.7827,2358.305,0,0,-1.202372e-13,4.263256e-14,498.0926,0,0,500,0,0,0,0
tuned,2026-01-29 19:00:00,2380,19,29.07869,2821.37,527.2906,2.421265,133.9695,0,0,1974.959,1974.642,0,0,0,0,0,0,0,0,0,500,603.887,0.3019435,0.4590417,0.3172331,0,250,0.3172331,1974.642,0,0,27.29063,2.421265,133.9695,390.977,390.9142,0.06280171,0,417.4357,2347.15,0,0,-1.337264e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 19:15:00,2381,19.25,28.94411,2812.309,544.1945,1.512827,128.3675,0,0,1968.616,1968.299,0,0,0,0,0,0,0,0,0,500,478.7919,0.239396,0.3802588,0.3172331,0,250,0.3172331,1968.299,0,0,44.19446,1.512827,128.3675,388.5824,388.5198,0.0626182,0,413.8581,2355.064,0,0,4.690692e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 19:30:00,2382,19.5,28.74042,2808.917,556.8185,0.3088054,114.4221,0,0,1966.242,1965.925,0,0,0,0,0,0,0,0,0,500,353.7166,0.1768583,0.3014883,0.3172331,0,250,0.3172331,1965.925,0,0,56.81853,0.3088054,114.4221,386.4049,386.3425,0.06234248,0,408.8287,2347.102,0,0,-6.789014e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 19:45:00,2383,19.75,28.42919,2811.531,552.3744,0.370913,113.8406,0,0,1968.072,1967.754,0,0,0,0,0,0,0,0,0,500,228.6609,0.1143304,0.2227301,0.3172331,0,250,0.3172331,1967.754,0,0,52.37439,0.370913,113.8406,384.1797,384.1178,0.06192586,0,406.3402,2325.857,0,0,7.696621e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-29 20:00:00,2384,20,28.26263,2811.919,557.1742,0,102.2012,0,0,1968.343,1968.026,355.457,102.4672,457.9242,1,455.919,2.005169,0,0,0,101.2551,203.3111,0.1016556,0.1439844,0.3172331,0,250,0.3172331,1612.569,0,0,0,0,102.2012,382.8635,313.6616,69.20182,0,436.0081,2398.044,0,-1.421085e-14,-2.028933e-14,4.263256e-14,557.1742,0,0,114.4996,0,2.005169,0,1.24345e-14
tuned,2026-01-29 20:15:00,2385,20.25,28.24836,2757.024,508.6031,0,94.49897,0,0,1929.917,1929.599,409.103,118.0544,527.1574,2,523.6954,3.461957,0,0,0,0,203.2791,0.1016396,0.128022,0.3172331,0,250,0.3172331,1520.496,0,0,0,0,94.49897,375.2744,295.6622,79.61221,0,432.092,2376.506,0,-4.263256e-14,-1.665335e-15,4.263256e-14,508.6031,0,0,13.11643,0,18.55427,0,-7.105427e-15
tuned,2026-01-29 20:30:00,2386,20.5,28.11022,2736.308,460.9464,0.516657,88.29712,0,0,1915.416,1915.098,372.3049,107.2958,479.6007,1,477.7653,1.835421,0,0,0,0,203.2471,0.1016236,0.1280019,0.3172331,0,250,0.3172331,1542.793,0,0,0,0,88.29712,371.3574,299.1141,72.24333,0,423.5288,2329.408,0,1.421085e-14,4.496403e-15,4.263256e-14,460.9464,0.516657,0,12.98843,0,18.13762,0,1.776357e-14
tuned,2026-01-29 20:45:00,2387,20.75,28.20085,2732.137,410.6974,0,85.41116,0,0,1912.496,1912.179,326.0918,94.09422,420.186,1,417.4803,2.70565,0,0,0,0,203.2151,0.1016076,0.1279817,0.3172331,0,250,0.3172331,1586.087,0,0,0,0,85.41116,371.5094,308.1033,63.40616,0,418.7889,2303.339,0,0,4.066192e-14,4.263256e-14,410.6974,0,0,12.86045,0,9.488525,0,2.4869e-14
tuned,2026-01-29 21:00:00,2388,21,27.96324,2761.369,370.2781,1.830851,76.66157,0,0,1932.958,1932.641,283.5708,81.73168,365.3025,1,363.8249,1.477547,0,0,0,6.453148,201.5698,0.1007849,0.1279616,0.3172331,0,250,0.3172331,1649.07,0,0,0,0.3533042,76.66157,373.5875,318.7198,54.86773,0,415.268,2284.584,0,0,-5.15421e-14,4.263256e-14,370.2781,1.477547,0,12.73249,0,0,0,2.597922e-14
tuned,2026-01-29 21:15:00,2389,21.25,27.79636,2785.801,339.2507,3.426028,74.76165,0,0,1950.061,1949.743,268.1873,77.34365,345.5309,1,343.7024,1.828586,0,0,0,0,201.5381,0.1007691,0.1269256,0.3172331,0,250,0.3172331,1681.556,0,0,0,1.597442,74.76165,375.5605,323.8495,51.71106,0,415.5914,2288.508,0,2.842171e-14,-2.720046e-15,4.263256e-14,339.2507,1.828586,0,6.152412,0,4.451655,0,1.865175e-14
tuned,2026-01-29 21:30:00,2390,21.5,27.47023,2788.277,314.0718,0,63.77106,0,0,1951.794,1951.477,227.3138,65.62457,292.9384,1,290.7433,2.195134,0,0,0,6.025506,200,0.1,0.1269056,0.3172331,0,250,0.3172331,1724.163,0,0,17.30302,0,63.77106,373.3151,329.7766,43.53847,0,407.5985,2271.64,0,1.421085e-14,-4.440892e-16,4.263256e-14,296.7688,0,0,6.025506,0,2.195134,0,5.77316e-15
tuned,2026-01-29 21:45:00,2391,21.75,27.48911,2785.42,274.0639,0,58.70662,0,0,1949.794,1949.477,199.4388,57.77255,257.2114,1,253.3217,3.763758,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1750.038,0,0,20.74223,0,58.70662,373.0808,334.8588,38.22206,0,403.8645,2257.035,0,-7.105427e-15,0,4.263256e-14,253.3217,0,0,0,0.1259371,3.763758,0,-1.509903e-14
tuned,2026-01-29 22:00:00,2392,22,27.18356,2782.316,232.144,0,58.38332,0,0,1947.621,1947.304,164.5269,47.33262,211.8595,1,211.7025,0.03103456,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1782.777,0,0,20.44147,0,58.38332,370.2837,338.9434,31.34032,0,397.3759,2220.829,0,-2.131628e-14,0,4.263256e-14,211.7025,0,0,0,0.1259371,0.03103456,0,-2.044545e-14
tuned,2026-01-29 22:15:00,2393,22.25,27.10481,2745.316,195.1274,0,62.16823,0,0,1921.721,1921.404,143.1318,41.27044,184.4022,1,183.3748,0.9014686,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1778.272,0,0,11.75257,0,62.16823,364.7588,337.531,27.22782,0,390.6015,2168.582,0,-2.131628e-14,0,4.263256e-14,183.3748,0,0,0,0.1259371,0.9014686,0,-1.687539e-14
tuned,2026-01-29 22:30:00,2394,22.5,27.002,2713.318,161.6997,0,58.59185,0,0,1899.323,1899.005,125.4409,36.13642,161.5773,1,160.9723,0.4790512,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1773.565,0,0,0.7274,0,58.59185,359.7352,335.9164,23.81882,0,383.1502,2108.581,0,-1.421085e-14,0,4.263256e-14,160.9723,0,0,0,0.1259371,0.4790512,0,-5.107026e-15
tuned,2026-01-29 22:45:00,2395,22.75,27.1916,2690.294,124.4517,0.1984996,50.74315,0,0,1883.206,1882.888,120.7783,34.81951,155.5978,1,154.7634,0.7084224,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1762.11,0,0,0,0,50.74315,358.0972,335.0705,23.02667,0,379.539,2087.464,0,-4.263256e-14,0,4.263256e-14,124.4517,0.1984996,0,0,0.1259371,30.82166,0,-2.4869e-14
tuned,2026-01-29 23:00:00,2396,23,27.2124,2727.168,96.63199,1.458959,49.48037,1,0,1909.018,1908.7,116.436,33.56395,150,1,128.0016,0.6479029,0,0,21.35055,0,205.3062,0.1026531,0.1259371,0.3172331,0,250,0.3172331,1792.264,0,0,0,0.8110558,49.48037,363.1633,340.9527,22.21064,383.9296,0,769.2582,0,0,0,4.263256e-14,96.63199,0.6479029,0,0,21.35055,31.36956,0,-3.552714e-15
tuned,2026-01-29 23:15:00,2397,23.25,27.16027,2726.706,91.34164,0,42.97313,1,0,1908.694,1908.377,0,0,0,0,0,0,0,0,0,21.09533,200,0.1,0.1292783,0.3172331,0,250,0.3172331,1908.377,0,0,70.24631,0,42.97313,362.7061,362.6459,0.0602833,370.812,0,862.7988,0,0,-1.748601e-15,4.263256e-14,21.09533,0,0,21.09533,0,0,0,0
tuned,2026-01-29 23:30:00,2398,23.5,27.02371,2759.43,72.8989,2.622433,38.96883,1,1,1931.601,1931.284,451.5009,129.8862,581.3872,2,81.35633,0.0308244,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1479.783,0,0,0,2.591609,38.96883,366.0143,280.4004,85.61391,417.6707,0,839.8119,0,0,1.24345e-13,4.263256e-14,72.8989,0.0308244,0,0,500,8.457432,0,-2.842171e-14
tuned,2026-01-29 23:45:00,2399,23.75,27.10947,2763.736,68.02161,0.1060638,38.8692,1,1,1934.615,1934.298,453.3313,130.421,583.7523,2,83.64372,0.1085577,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1480.966,0,0,0,0,38.8692,367.2418,281.1272,86.11466,418.9266,0,837.8532,0,-5.684342e-14,-1.216804e-13,4.263256e-14,68.02161,0.1060638,0,0,500,15.62461,0,-2.131628e-14
tuned,2026-01-30 00:00:00,2400,0,26.90664,2739.391,56.01936,2.115266,37.01718,1,1,1917.573,1917.256,450.1743,129.5427,579.717,2,79.32754,0.3894803,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1467.082,0,0,0,1.725786,37.01718,362.4718,277.317,85.15474,413.857,0,830.6909,0,-2.842171e-14,1.301736e-13,4.263256e-14,56.01936,0.3894803,0,0,500,23.30818,0,8.526513e-14
tuned,2026-01-30 00:15:00,2401,0.25,26.59438,2706.829,37.6459,0,24.29153,1,1,1894.781,1894.463,452.784,130.3318,583.1158,2,82.36558,0.7501948,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1441.679,0,0,0,0,24.29153,355.8528,270.7573,85.09552,405.6512,0,811.3024,0,5.684342e-14,8.903989e-14,4.263256e-14,37.6459,0,0,0,500,45.46987,0,8.526513e-14
tuned,2026-01-30 00:30:00,2402,0.5,26.55708,2674.95,31.56889,0,22.9185,1,1,1872.465,1872.148,455.5711,131.4247,586.9958,2,83.50682,3.488936,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1416.577,0,0,0,0,22.9185,351.3911,265.8381,85.55305,401.5637,0,803.1274,0,0,2.131628e-14,4.263256e-14,31.56889,0,0,0,500,55.42686,0,-2.131628e-14
tuned,2026-01-30 00:45:00,2403,0.75,26.40085,2692.02,49.0927,0,28.57252,1,1,1884.414,1884.097,458.2242,131.9871,590.2113,2,88.6114,1.599928,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1425.872,0,0,0,0,28.57252,352.4966,266.7223,85.77431,404.0541,0,808.1083,0,5.684342e-14,-1.135758e-13,4.263256e-14,49.0927,0,0,0,500,41.11862,0,6.394885e-14
tuned,2026-01-30 01:00:00,2404,1,26.16641,2717.287,64.27326,0,20.86117,1,1,1902.101,1901.784,459.4996,132.4423,591.9419,2,89.51189,2.429997,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1442.284,0,0,0,0,20.86117,354.097,268.497,85.59996,404.8228,0,809.6456,0,-2.842171e-14,-2.081668e-13,4.263256e-14,64.27326,0,0,0,500,27.66863,0,1.776357e-14
tuned,2026-01-30 01:15:00,2405,1.25,26.07047,2683.821,52.85779,0,26.30302,1,1,1878.675,1878.357,457.6659,131.9601,589.626,2,86.76936,2.85659,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1420.691,0,0,0,0,26.30302,349.0501,263.9587,85.0914,400.8058,0,801.6116,0,-2.842171e-14,4.474199e-13,4.263256e-14,52.85779,0,0,0,500,36.76817,0,-3.552714e-14
tuned,2026-01-30 01:30:00,2406,1.5,25.99974,2685.906,60.81366,1.114859,23.50283,1,1,1880.135,1879.817,458.6744,132.1795,590.8538,2,88.66235,2.191493,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1421.143,0,0,0,0,23.50283,348.8172,263.6615,85.15568,400.2014,0,800.4028,0,-2.842171e-14,-1.731948e-14,4.263256e-14,60.81366,1.114859,0,0,500,28.92533,0,-1.172396e-13
tuned,2026-01-30 01:45:00,2407,1.75,25.66963,2636.962,66.99525,4.419558,22.7497,1,1,1845.874,1845.556,116.2937,33.70626,150,1,88.03323,2.371582,0,0,59.59519,0,1338.699,0.6693495,0.8337089,0.3172331,0,250,0.3172331,1729.263,0,0,0,2.047976,22.7497,340.1692,318.6794,21.4898,356.5781,0,716.6889,0,0,1.283418e-13,4.263256e-14,66.99525,2.371582,0,0,59.59519,21.03799,0,0
tuned,2026-01-30 02:00:00,2408,2,25.67064,2684.022,59.71742,8.410232,25.57449,1,1,1878.816,1878.498,116.2704,33.72956,150,1,75.37999,2.653738,0,0,71.96627,0,1356.48,0.6782399,0.8429592,0.3172331,0,250,0.3172331,1762.228,0,0,0,5.756494,25.57449,346.247,324.761,21.48595,363.2037,0,736.3374,0,-1.421085e-14,3.167466e-13,4.263256e-14,59.71742,2.653738,0,0,71.96627,15.66257,0,0
tuned,2026-01-30 02:15:00,2409,2.25,25.80616,2711.736,67.08469,2.219677,30.0946,1,1,1898.215,1897.898,116.419,33.58103,150,1,82.7497,0.8547197,0,0,66.39558,0,1372.865,0.6864326,0.8541555,0.3172331,0,250,0.3172331,1781.479,0,0,0,1.364957,30.0946,350.7858,329.2133,21.57258,368.3557,0,739.0659,0,0,-4.050094e-13,4.263256e-14,67.08469,0.8547197,0,0,66.39558,15.66501,0,0
tuned,2026-01-30 02:30:00,2410,2.5,25.63991,2687.945,84.40639,0,18.55818,1,1,1881.562,1881.245,116.425,33.57502,150,1,75.684,0.7819411,0,0,73.53406,0,1391.033,0.6955163,0.8644731,0.3172331,0,250,0.3172331,1764.82,0,0,8.722392,0,18.55818,346.5372,325.0361,21.50103,362.0291,0,739.1043,0,0,-1.465494e-14,4.263256e-14,75.684,0,0,0,73.53406,0.7819411,0,2.997602e-15
tuned,2026-01-30 02:45:00,2411,2.75,25.33909,2718.567,70.61639,0,26.58337,1,1,1902.997,1902.679,116.3887,33.61131,150,1,82.6417,1.22157,0,0,66.13673,0,1407.348,0.7036739,0.8759129,0.3172331,0,250,0.3172331,1786.291,0,0,0,0,26.58337,348.3619,326.9978,21.36415,365.4754,0,730.9509,0,-7.105427e-15,7.605028e-14,4.263256e-14,70.61639,0,0,0,66.13673,13.24688,0,-5.329071e-15
tuned,2026-01-30 03:00:00,2412,3,25.27466,2668.507,66.03496,0,24.79193,1,1,1867.955,1867.638,116.428,33.57199,150,1,91.62042,0.7452579,0,0,57.63432,0,1421.535,0.7107674,0.8861863,0.3172331,0,250,0.3172331,1751.21,0,0,0,0,24.79193,341.5042,320.1605,21.34365,358.265,0,716.53,0,-1.421085e-14,7.882583e-14,4.263256e-14,66.03496,0,0,0,57.63432,26.33072,0,0
tuned,2026-01-30 03:15:00,2413,3.25,25.16829,2686.326,89.50806,0,23.57269,1,1,1880.428,1880.111,116.3964,33.60355,150,1,92.00908,1.12755,0,0,56.86337,0,1435.527,0.7177635,0.8951197,0.3172331,0,250,0.3172331,1763.715,0,0,0,0,23.57269,343.0507,321.7584,21.29234,359.6623,0,719.3247,0,0,3.601563e-13,4.263256e-14,89.50806,0,0,0,56.86337,3.628568,0,1.776357e-15
tuned,2026-01-30 03:30:00,2414,3.5,25.18582,2736.283,83.19653,0,21.619,1,1,1915.398,1915.081,116.4491,33.55093,150,1,104.4819,0.4901872,0,0,45.02792,0,1446.558,0.723279,0.9039303,0.3172331,0,250,0.3172331,1798.632,0,0,0,0,21.619,349.5532,328.2438,21.30943,365.7401,0,731.4802,0,0,-9.370282e-14,4.263256e-14,83.19653,0,0,0,45.02792,21.77556,0,-7.105427e-15
tuned,2026-01-30 03:45:00,2415,3.75,25.22899,2726.544,87.29994,0,9.678145,1,1,1908.581,1908.264,116.3775,33.6225,150,1,111.2771,1.357073,0,0,37.36583,0,1455.672,0.7278358,0.9108763,0.3172331,0,250,0.3172331,1791.886,0,0,0,0,9.678145,348.6112,327.2964,21.31484,362.6867,0,725.3733,0,1.421085e-14,-2.499112e-13,4.263256e-14,87.29994,0,0,0,37.36583,25.33423,0,3.552714e-15
tuned,2026-01-30 04:00:00,2416,4,25.14524,2735.84,105.3861,0,19.43555,1,1,1915.088,1914.771,116.4895,33.51046,150,1,120.3314,0,0,0,29.6686,0,1462.86,0.7314298,0.9166151,0.3172331,0,250,0.3172331,1798.281,0,0,0,0,19.43555,349.2123,327.9128,21.29947,364.9673,0,729.9346,0,0,4.354295e-13,4.263256e-14,105.3861,0,0,0,29.6686,14.94531,0,0
tuned,2026-01-30 04:15:00,2417,4.25,25.28176,2709.236,129.1096,0,10.09585,1,1,1896.465,1896.148,116.4125,33.58745,150,1,132.0344,0.9325312,0,0,17.03309,0,1466.888,0.7334438,0.9211413,0.3172331,0,250,0.3172331,1779.735,0,0,0,0,10.09585,346.7659,325.4221,21.34387,360.8555,0,721.711,0,7.105427e-15,-3.649303e-13,4.263256e-14,129.1096,0,0,0,17.03309,3.857311,0,1.421085e-14
tuned,2026-01-30 04:30:00,2418,4.5,24.98242,2680.593,148.5114,0.4565537,17.16685,1,1,1876.415,1876.098,118.707,34.22167,152.9286,1,152.2389,0.6896897,0,0,0,0,1466.657,0.7333284,0.9236777,0.3172331,0,250,0.3172331,1757.391,0,0,0,0,17.16685,33.77547,31.63303,2.142435,68.97485,0,137.9497,0,-2.842171e-14,2.44138e-13,4.263256e-14,148.5114,0.4565537,0,0,0,3.960647,0,-8.437695e-15
tuned,2026-01-30 04:45:00,2419,4.75,24.8531,2686.962,176.5391,0.6573334,17.51843,1,1,1880.873,1880.556,149.8062,43.29901,193.1052,1,191.183,1.922266,0,0,0,0,1466.426,0.7332129,0.9235322,0.3172331,0,250,0.3172331,1730.75,0,0,0,0,17.51843,33.85572,31.15349,2.702222,77.62834,0,155.2567,0,-1.421085e-14,-1.110223e-13,4.263256e-14,176.5391,0.6573334,0,0,0,15.90883,0,-1.24345e-14
tuned,2026-01-30 05:00:00,2420,5,24.84848,2648.308,219.3345,0,15.18897,1,1,1853.815,1853.498,177.5296,51.20577,228.7353,1,227.4563,1.278992,0,0,0,0,1466.195,0.7330975,0.9233869,0.3172331,0,250,0.3172331,1675.969,0,0,0,0,15.18897,33.36868,30.16744,3.201242,84.12649,0,168.253,0,0,3.768097e-13,4.263256e-14,219.3345,0,0,0,0,9.400807,0,8.881784e-15
tuned,2026-01-30 05:15:00,2421,5.25,24.88067,2675.18,279.6487,0,10.52636,1,1,1872.626,1872.309,218.571,62.96886,281.5398,1,280.6677,0.8721297,0,0,0,0,1465.964,0.7329821,0.9232415,0.3172331,0,250,0.3172331,1653.738,0,0,0,0,10.52636,33.70726,29.76728,3.939987,94.64547,0,189.2909,0,-1.421085e-14,-7.660539e-14,4.263256e-14,279.6487,0,0,0,0,1.891102,0,8.881784e-16
tuned,2026-01-30 05:30:00,2422,5.5,24.85908,2703.437,323.3555,0.1049057,24.20236,1,1,1892.406,1892.088,273.148,78.82399,351.972,1,349.6421,2.32992,0,0,0,0,1465.733,0.7328667,0.9230962,0.3172331,0,250,0.3172331,1618.94,0,0,0,0,24.20236,34.0633,29.14093,4.922375,112.353,0,224.706,0,-1.421085e-14,3.828049e-13,4.263256e-14,323.3555,0.1049057,0,0,0,28.5116,0,3.552714e-15
tuned,2026-01-30 05:45:00,2423,5.75,24.91754,2697.983,393.9104,3.215867,24.12608,0,1,1888.588,1888.271,325.2709,93.68347,418.9544,1,417.8912,1.063184,0,0,0,0,1465.503,0.7327513,0.9229508,0.3172331,0,250,0.3172331,1563,0,0,0,2.152683,24.12608,33.99458,28.134,5.860586,0,126.1968,697.7958,0,0,-2.819966e-14,4.263256e-14,393.9104,1.063184,0,0,0,23.98081,0,-1.421085e-14
tuned,2026-01-30 06:00:00,2424,6,24.76067,2709.041,474.198,0,20.84512,0,0,1896.329,1896.012,0,0,0,0,0,0,0,0,0,474.198,1346.722,0.6733612,0.9228056,0.3172331,0,250,0.3172331,1896.012,0,0,0,0,20.84512,34.13392,34.12821,0.005710195,0,37.90018,208.451,0,0,2.045031e-13,4.263256e-14,474.198,0,0,475.9461,0,0,0,0
tuned,2026-01-30 06:15:00,2425,6.25,24.48559,2735.342,543.4553,0,19.58706,0,0,1914.739,1914.422,0,0,0,0,0,0,0,0,0,500,1221.51,0.6107552,0.8480114,0.3172331,0,250,0.3172331,1914.422,0,0,43.4553,0,19.58706,34.46531,34.4596,0.005710195,0,37.98462,283.8758,0,0,2.084999e-13,4.263256e-14,500,0,0,500,0,0,0,0
