controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-30 06:30:00,2426,6.5,24.62751,2733.949,577.2009,0,25.89014,0,0,1913.764,1913.447,0,0,0,0,0,0,0,0,0,500,1096.318,0.5481591,0.7691672,0.3172331,0,250,0.3172331,1913.447,0,0,77.2009,0,25.89014,34.44776,34.44205,0.005710195,0,39.11454,348.3015,0,0,-4.028999e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 06:45:00,2427,6.75,24.84329,2692.937,620.3617,0,29.42866,0,0,1885.056,1884.739,0,0,0,0,0,0,0,0,0,500,971.1456,0.4855728,0.6903355,0.3172331,0,250,0.3172331,1884.739,0,0,120.3617,0,29.42866,33.93101,33.9253,0.005710195,0,39.25925,423.5499,0,0,1.776357e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 07:00:00,2428,7,24.89446,2722.043,648.3114,0.8153395,33.25974,0,0,1905.43,1905.113,0,0,0,0,0,0,0,0,0,500,845.9927,0.4229964,0.6115161,0.3172331,0,250,0.3172331,1905.113,0,0,148.3114,0.8153395,33.25974,34.29774,34.29203,0.005710195,0,40.32652,479.0394,0,0,-1.738609e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 07:15:00,2429,7.25,24.80447,2737.536,626.8947,0,40.22853,0,0,1916.275,1915.958,0,0,0,0,0,0,0,0,0,500,720.8595,0.3604298,0.5327092,0.3172331,0,250,0.3172331,1915.958,0,0,126.8947,0,40.22853,34.49296,34.48725,0.005710195,0,41.77303,448.645,0,0,-4.085621e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 07:30:00,2430,7.5,24.7853,2759.047,605.2532,0,33.96911,0,0,1931.333,1931.016,0,0,0,0,0,0,0,0,0,500,595.7461,0.297873,0.4539147,0.3172331,0,250,0.3172331,1931.016,0,0,105.2532,0,33.96911,34.76399,34.75828,0.005710195,0,40.90808,406.5562,0,0,-1.578182e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 07:45:00,2431,7.75,24.94422,2787.517,534.743,0,38.35822,0,0,1951.262,1950.945,0,0,0,0,0,0,0,0,0,500,470.6523,0.2353261,0.3751326,0.3172331,0,250,0.3172331,1950.945,0,0,34.74295,0,38.35822,35.12272,35.11701,0.005710195,0,42.08346,291.3906,0,0,1.176836e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 08:00:00,2432,8,25.05974,2822.253,463.3351,209.1512,46.25922,0,0,1975.577,1975.26,125.7341,55.42976,181.1638,1,0,181.1638,0,0,0,486.7442,348.8922,0.1744461,0.2963628,0.3172331,0,250,0.3172331,1849.526,0,0,0,4.578323,46.25922,359.6255,336.6796,22.94584,0,400.5302,2210.814,0,-7.105427e-15,3.025358e-14,4.263256e-14,463.3351,204.5729,0,500,0,0,0,2.842171e-14
tuned,2026-01-30 08:15:00,2433,8.25,25.3247,2833.08,387.9785,217.0824,48.72473,0,0,1983.156,1982.839,0,0,0,0,0,0,0,0,0,482.0862,228.3157,0.1141578,0.2196923,0.3172331,0,250,0.3172331,1982.839,0,0,0,122.9747,48.72473,362.9307,362.8727,0.05805575,0,371.7896,2256.974,0,0,-7.771561e-14,4.263256e-14,387.9785,94.1077,0,500,0,0,0,0
tuned,2026-01-30 08:30:00,2434,8.5,25.63757,2851.89,320.6393,219.0308,54.03086,0,0,1996.323,1996.006,327.9664,116.7507,444.7171,1,233.9717,210.7454,0,0,0,86.66765,206.6128,0.1033064,0.143767,0.3172331,0,250,0.3172331,1668.039,0,0,0,8.285452,54.03086,367.6559,307.1971,60.45887,0,433.8984,2400.734,0,0,-4.67959e-14,4.263256e-14,320.6393,210.7454,0,113.119,0,0,0,-5.684342e-14
tuned,2026-01-30 08:45:00,2435,8.75,25.90109,2837.203,262.907,222.017,52.26186,1,0,1986.042,1985.725,347.9604,122.67,470.6304,1,258.3073,212.323,0,0,0,4.599715,205.4304,0.1027152,0.1301011,0.3172331,0,250,0.3172331,1637.765,0,0,0,9.693935,52.26186,367.7257,303.2403,64.48533,435.5869,0,887.8958,0,-2.842171e-14,4.135581e-15,4.263256e-14,262.907,212.323,0,26.32123,0,0,0,0
tuned,2026-01-30 09:00:00,2436,9,25.98028,2862.719,209.3098,226.0116,61.74984,1,1,2003.903,2003.586,719.1771,229.5078,948.6849,2,235.8903,212.7946,0,0,500,0,330.398,0.165199,0.1293565,0.3172331,0,250,0.3172331,1284.409,0,0,0,13.21707,61.74984,371.6321,238.1989,133.4332,479.1584,0,981.1163,0,8.526513e-14,-9.992007e-14,4.263256e-14,209.3098,212.7946,0,0,500,26.58048,0,8.526513e-14
tuned,2026-01-30 09:15:00,2437,9.25,26.2303,2886.346,177.4394,223.1055,65.93008,1,1,2020.442,2020.125,699.4718,224.5882,924.06,2,204.2204,219.8396,0,0,500,0,455.346,0.227673,0.2080468,0.3172331,0,250,0.3172331,1320.653,0,0,0,3.26588,65.93008,376.6203,246.1762,130.4441,483.054,0,971.7417,0,0,5.973e-14,4.263256e-14,177.4394,219.8396,0,0,500,26.78094,0,-2.842171e-14
tuned,2026-01-30 09:30:00,2438,9.5,26.414,2936.756,152.1422,222.8688,76.54571,1,1,2055.729,2055.412,667.9902,215.6384,883.6287,2,162.7868,220.8419,0,0,500,0,580.2743,0.2901372,0.2867247,0.3172331,0,250,0.3172331,1387.422,0,0,0,2.02693,76.54571,384.6468,259.6,125.0468,489.5609,0,982.6182,0,0,7.693846e-14,4.263256e-14,152.1422,220.8419,0,0,500,10.64459,0,-8.526513e-14
tuned,2026-01-30 09:45:00,2439,9.75,26.56356,2947.499,129.5605,222.665,81.47499,1,1,2063.249,2062.932,642.9064,208.2976,851.204,2,131.5382,219.6658,0,0,500,0,705.183,0.3525915,0.3653902,0.3172331,0,250,0.3172331,1420.026,0,0,0,2.999176,81.47499,387.2459,266.5209,120.725,490.1103,0,985.3942,0,-5.684342e-14,1.707523e-13,4.263256e-14,129.5605,219.6658,0,0,500,1.977625,0,2.842171e-14
tuned,2026-01-30 10:00:00,2440,10,26.71273,2937.3,102.3997,227.4059,86.23229,1,1,2056.11,2055.793,629.2257,204.7055,833.9313,2,111.0348,222.8965,0,0,500,0,830.072,0.415036,0.4440434,0.3172331,0,250,0.3172331,1426.567,0,0,0,4.509416,86.23229,387.098,268.5757,118.5223,489.516,0,986.8107,0,0,1.394995e-13,4.263256e-14,102.3997,222.8965,0,0,500,8.635065,0,-2.842171e-14
tuned,2026-01-30 10:15:00,2441,10.25,26.83039,2958.55,87.15052,231.5883,98.36744,1,1,2070.985,2070.667,630.3688,205.3252,835.694,2,110.0616,225.6324,0,0,500,0,954.9413,0.4774707,0.5226842,0.3172331,0,250,0.3172331,1440.299,0,0,0,5.955951,98.36744,390.8508,271.8233,119.0275,495.7131,0,1001.7,0,-5.684342e-14,1.565414e-13,4.263256e-14,87.15052,225.6324,0,0,500,22.91108,0,-5.684342e-14
tuned,2026-01-30 10:30:00,2442,10.5,26.83166,2954.632,86.93979,229.758,106.0207,1,1,2068.242,2067.925,629.3969,205.1391,834.536,2,108.0243,226.5117,0,0,500,0,1079.791,0.5398955,0.6013125,0.3172331,0,250,0.3172331,1438.528,0,0,0,3.246277,106.0207,390.3436,271.4963,118.8472,496.6449,0,998.8897,0,-8.526513e-14,-1.386669e-13,4.263256e-14,86.93979,226.5117,0,0,500,21.08449,0,1.421085e-14
tuned,2026-01-30 10:45:00,2443,10.75,27.01543,2991.193,82.78409,227.796,119.6305,1,1,2093.835,2093.518,630.9087,205.8202,836.729,2,107.9011,228.8279,0,0,500,0,1204.621,0.6023105,0.6799286,0.3172331,0,250,0.3172331,1462.609,0,0,0,0,119.6305,396.6872,277.0983,119.5888,505.5832,0,1011.166,0,0,-4.973799e-14,4.263256e-14,82.78409,227.796,0,0,500,26.14889,0,-5.684342e-14
tuned,2026-01-30 11:00:00,2444,11,27.05338,2980.63,106.4551,231.9425,133.268,1,0,2086.441,2086.124,0,0,0,0,0,0,0,0,0,327.7194,1122.502,0.5612508,0.7585322,0.3172331,0,250,0.3172331,2086.124,0,0,8.327049,2.351035,133.268,395.5993,395.5391,0.06014891,420.8074,0,860.0344,0,0,-2.665645e-13,4.263256e-14,98.12802,229.5914,0,327.7194,0,0,0,2.842171e-14
tuned,2026-01-30 11:15:00,2445,11.25,27.18662,3014.764,95.4474,235.4093,148.2279,0,0,2110.335,2110.018,0,0,0,0,0,0,0,0,0,319.3477,1042.488,0.5212439,0.7068227,0.3172331,0,250,0.3172331,2110.018,0,0,4.778315,6.730749,148.2279,401.2447,401.1844,0.06031653,0,429.3674,2381.374,0,0,-4.201084e-13,4.263256e-14,90.66908,228.6786,0,319.3477,0,0,0,0
tuned,2026-01-30 11:30:00,2446,11.5,27.42954,3004.562,81.25069,235.1039,150.6645,0,0,2103.193,2102.876,0,0,0,0,0,0,0,0,0,309.7107,964.8961,0.482448,0.6564393,0.3172331,0,250,0.3172331,2102.876,0,0,0,6.643814,150.6645,401.9288,401.8682,0.06062454,0,430.6608,2380.095,0,0,1.14686e-13,4.263256e-14,81.25069,228.46,0,325.282,0,0,0,0
tuned,2026-01-30 11:45:00,2447,11.75,27.66806,3029.436,67.04501,232.5734,167.8612,0,0,2120.605,2120.288,0,0,0,0,0,0,0,0,0,298.003,890.2434,0.4451217,0.6075809,0.3172331,0,250,0.3172331,2120.288,0,0,0,1.615387,167.8612,407.2985,407.2376,0.06093004,0,439.4782,2419.916,0,0,8.548717e-14,4.263256e-14,67.04501,230.958,0,309.7222,0,0,0,0
tuned,2026-01-30 12:00:00,2448,12,27.56574,3037.061,72.69957,229.6116,162.3058,0,0,2125.943,2125.626,0,0,0,0,0,0,0,0,0,302.3111,814.5255,0.4072628,0.5605732,0.3172331,0,250,0.3172331,2125.626,0,0,0,0,162.3058,407.4429,407.3821,0.06079861,0,438.4885,2411.687,0,0,-3.774758e-14,4.263256e-14,72.69957,229.6116,0,310.5411,0,0,0,0
tuned,2026-01-30 12:15:00,2449,12.25,27.61626,3066.517,78.85931,229.6219,166.2521,0,0,2146.562,2146.245,0,0,0,0,0,0,0,0,0,304.8088,738.1951,0.3690975,0.5128948,0.3172331,0,250,0.3172331,2146.245,0,0,3.672417,0,166.2521,411.8332,411.7723,0.06086343,0,443.669,2446.514,0,0,5.495604e-14,4.263256e-14,75.1869,229.6219,0,310.3636,0,0,0,0
tuned,2026-01-30 12:30:00,2450,12.5,27.61214,3068.352,79.76013,235.462,187.6661,0,0,2147.846,2147.529,0,0,0,0,0,0,0,0,0,308.2772,661.0096,0.3305048,0.4648306,0.3172331,0,250,0.3172331,2147.529,0,0,5.900238,1.04472,187.6661,412.0438,411.983,0.06085814,0,447.9849,2475.897,0,0,6.82232e-14,4.263256e-14,73.85989,234.4173,0,308.2772,0,0,0,0
tuned,2026-01-30 12:45:00,2451,12.75,27.78364,3114.126,68.61677,239.9611,185.7749,0,0,2179.888,2179.571,0,0,0,0,0,0,0,0,0,302.783,585.2098,0.2926049,0.4162281,0.3172331,0,250,0.3172331,2179.571,0,0,0.4965346,5.29837,185.7749,419.7097,419.6486,0.06107919,0,455.4172,2514.791,0,0,3.175238e-14,4.263256e-14,68.12024,234.6628,0,302.783,0,0,0,-2.842171e-14
tuned,2026-01-30 13:00:00,2452,13,27.82078,3118.83,59.93414,241.7215,195.2076,0,0,2183.181,2182.864,0,0,0,0,0,0,0,0,0,293.9932,511.6194,0.2558097,0.368498,0.3172331,0,250,0.3172331,2182.864,0,0,0,7.662413,195.2076,420.6746,420.6134,0.06112727,0,458.2278,2533.47,0,0,6.999956e-14,4.263256e-14,59.93414,234.0591,0,315.5397,0,0,0,0
tuned,2026-01-30 13:15:00,2453,13.25,28.07126,3161.67,66.1003,239.6323,206.5282,0,0,2213.169,2212.852,0,0,0,0,0,0,0,0,0,300.2802,436.4688,0.2182344,0.3221592,0.3172331,0,250,0.3172331,2212.852,0,0,0,5.452416,206.5282,428.7292,428.6677,0.06145354,0,468.6758,2587.122,0,0,-4.696243e-14,4.263256e-14,66.1003,234.1799,0,322.5634,0,0,0,0
tuned,2026-01-30 13:30:00,2454,13.5,28.13626,3150.704,97.41955,243.8403,214.9738,0,0,2205.493,2205.176,0,0,0,0,0,0,0,0,0,320.1314,356.3672,0.1781836,0.274838,0.3172331,0,250,0.3172331,2205.176,0,0,9.463987,11.66446,214.9738,427.8347,427.7732,0.06153877,0,469.4751,2618.56,0,0,1.615375e-14,4.263256e-14,87.95556,232.1758,0,320.1314,0,0,0,0
tuned,2026-01-30 13:45:00,2455,13.75,28.31533,3127.227,92.10983,249.3924,232.8566,0,0,2189.059,2188.742,0,0,0,0,0,0,0,0,0,324.4468,275.1994,0.1375997,0.2243992,0.3172331,0,250,0.3172331,2188.742,0,0,0,17.05542,232.8566,426.2756,426.2138,0.06177482,0,471.558,2622.99,0,0,-5.379031e-14,4.263256e-14,92.10983,232.337,0,324.467,0,0,0,0
tuned,2026-01-30 14:00:00,2456,14,28.30266,3088.631,94.60424,244.4228,238.9294,0,1,2162.042,2161.725,611.3226,200.2427,811.5653,2,82.20293,229.3624,0,0,500,0,400.1561,0.2000781,0.173289,0.3172331,0,250,0.3172331,1550.402,0,0,12.4013,15.06041,238.9294,420.9003,301.828,119.0723,0,548.5848,3064.588,0,0,-1.156297e-13,4.263256e-14,82.20293,229.3624,0,0,500,0,0,0
tuned,2026-01-30 14:15:00,2457,14.25,28.31594,3083.405,97.23061,239.5834,237.8005,1,1,2158.383,2158.066,607.866,199.2014,807.0674,2,78.14677,228.9206,0,0,500,0,525.0931,0.2625466,0.2519724,0.3172331,0,250,0.3172331,1550.2,0,0,19.08384,10.66275,237.8005,420.3076,301.8745,118.4331,547.3835,0,1146.08,0,-5.684342e-14,-1.962319e-13,4.263256e-14,78.14677,228.9206,0,0,500,0,0,5.684342e-14
tuned,2026-01-30 14:30:00,2458,14.5,28.38347,3115.852,85.26576,236.6634,243.7067,1,1,2181.097,2180.779,606.7391,198.9076,805.6467,2,76.44047,229.2063,0,0,500,0,650.0105,0.3250052,0.3306434,0.3172331,0,250,0.3172331,1574.04,0,0,8.82529,7.457162,243.7067,425.3459,306.961,118.3849,553.395,0,1134.877,0,-1.136868e-13,-2.992051e-14,4.263256e-14,76.44047,229.2063,0,0,500,0,0,0
tuned,2026-01-30 14:45:00,2459,14.75,28.53635,3133.432,85.39698,237.7758,254.0535,1,1,2193.403,2193.085,605.5231,198.5202,804.0434,2,75.19058,228.8528,0,0,500,0,774.9081,0.3874541,0.4093021,0.3172331,0,250,0.3172331,1587.562,0,0,10.2064,8.923047,254.0535,429.1532,310.6167,118.5365,558.8441,0,1150.686,0,-2.842171e-14,-1.375011e-13,4.263256e-14,75.19058,228.8528,0,0,500,0,0,-1.136868e-13
tuned,2026-01-30 15:00:00,2460,15,28.3596,3118.116,74.15044,233.0953,248.6373,1,1,2182.681,2182.364,607.361,198.8233,806.1842,2,79.45386,226.7304,0,0,500,0,899.7861,0.4498931,0.4879483,0.3172331,0,250,0.3172331,1575.003,0,0,0,6.364951,248.6373,425.4371,306.9916,118.4455,554.278,0,1119.535,0,8.526513e-14,1.737499e-14,4.263256e-14,74.15044,226.7304,0,0,500,5.30342,0,1.278977e-13
tuned,2026-01-30 15:15:00,2461,15.25,28.45386,3096.047,65.08878,236.5144,240.8996,1,1,2167.233,2166.916,605.4599,198.3427,803.8025,2,76.44871,227.3538,0,0,500,0,1024.644,0.5123222,0.5665821,0.3172331,0,250,0.3172331,1561.456,0,0,0,9.160577,240.8996,423.2815,304.9674,118.3141,550.3601,0,1116.522,0,-5.684342e-14,2.096101e-13,4.263256e-14,65.08878,227.3538,0,0,500,11.35993,0,1.421085e-14
tuned,2026-01-30 15:30:00,2462,15.5,28.34262,3066.536,75.91493,229.5484,232.8374,1,1,2146.575,2146.258,607.3387,198.3686,805.7073,2,83.19397,222.5133,0,0,500,0,1149.483,0.5747416,0.6452036,0.3172331,0,250,0.3172331,1538.919,0,0,0,7.035056,232.8374,418.2471,299.8491,118.3981,543.5846,0,1099.305,0,0,3.619327e-13,4.263256e-14,75.91493,222.5133,0,0,500,7.279045,0,-1.421085e-14
tuned,2026-01-30 15:45:00,2463,15.75,28.4344,3010.957,92.48074,228.9266,229.6974,1,1,2107.67,2107.352,616.7624,201.2472,818.0096,2,93.91848,224.0911,0,0,500,0,1274.302,0.6371511,0.7238127,0.3172331,0,250,0.3172331,1490.59,0,0,0,4.835462,229.6974,411.4761,291.0049,120.4712,537.0955,0,1082.532,0,-5.684342e-14,-3.645972e-13,4.263256e-14,92.48074,224.0911,0,0,500,1.437741,0,-1.421085e-14
tuned,2026-01-30 16:00:00,2464,16,28.26381,3007.981,108.7392,228.7434,225.4724,1,1,2105.587,2105.27,623.4042,202.9222,826.3264,2,104.4523,221.8741,0,0,500,0,1399.102,0.6995508,0.8024094,0.3172331,0,250,0.3172331,1481.865,0,0,4.286911,6.869275,225.4724,409.5691,288.2457,121.3234,535.0257,0,1089.296,0,-8.526513e-14,6.750156e-14,4.263256e-14,104.4523,221.8741,0,0,500,0,0,-5.684342e-14
tuned,2026-01-30 16:15:00,2465,16.25,28.26249,3006.074,126.7458,227.6091,222.1962,1,1,2104.252,2103.934,242.7979,93.18347,335.9814,1,116.4583,219.5231,0,0,0,0,1398.881,0.6994407,0.8809938,0.3172331,0,250,0.3172331,1861.137,0,0,10.28757,8.086042,222.1962,409.2978,362.0095,47.2883,498.4123,0,1028.519,0,1.421085e-14,-2.4869e-13,4.263256e-14,116.4583,219.5231,0,0,0,0,0,2.842171e-14
tuned,2026-01-30 16:30:00,2466,16.5,28.46212,2942.223,141.9102,225.7566,215.4256,1,1,2059.556,2059.239,263.2545,98.93436,362.1888,1,143.9246,218.2642,0,0,0,0,1398.661,0.6993306,0.8808551,0.3172331,0,250,0.3172331,1795.985,0,0,0,7.492415,215.4256,402.3226,350.8354,51.48723,491.8519,0,996.6282,0,-2.842171e-14,-8.049117e-14,4.263256e-14,141.9102,218.2642,0,0,0,2.014429,0,-2.842171e-14
tuned,2026-01-30 16:45:00,2467,16.75,28.6823,2944.512,177.9716,222.4135,215.9208,1,1,2061.158,2060.841,281.8258,103.941,385.7668,1,170.6613,215.1055,0,0,0,0,1398.441,0.6992205,0.8807164,0.3172331,0,250,0.3172331,1779.015,0,0,7.310302,7.308021,215.9208,404.5494,349.1724,55.37703,495.4928,0,1016.202,0,-2.842171e-14,-5.329071e-15,4.263256e-14,170.6613,215.1055,0,0,0,0,0,0
tuned,2026-01-30 17:00:00,2468,17,28.57271,2964.805,228.2149,214.5204,213.0046,1,1,2075.364,2075.046,312.1923,112.7916,424.9839,1,208.7953,216.1886,0,0,0,0,1398.221,0.6991104,0.8805778,0.3172331,0,250,0.3172331,1762.854,0,0,19.41959,0,213.0046,406.3762,345.1838,61.19237,499.6837,0,1032.866,0,1.421085e-14,1.778577e-13,4.263256e-14,208.7953,214.5204,0,0,0,1.668135,0,0
tuned,2026-01-30 17:15:00,2469,17.25,28.804,2949.747,254.7781,205.611,215.302,1,1,2064.823,2064.505,347.2817,122.8943,470.176,1,253.9066,216.2694,0,0,0,0,1398.001,0.6990004,0.8804392,0.3172331,0,250,0.3172331,1717.224,0,0,0.8714739,0,215.302,406.3363,337.9324,68.40398,503.196,0,1007.895,0,-2.842171e-14,-2.3892e-13,4.263256e-14,253.9066,205.611,0,0,0,10.65836,0,0
tuned,2026-01-30 17:30:00,2470,17.5,28.74859,2921.77,269.6084,208.359,201.7948,1,0,2045.239,2044.922,0,0,0,0,0,0,0,0,0,474.0169,1279.276,0.6396382,0.8803006,0.3172331,0,250,0.3172331,2044.922,0,0,0,3.950581,201.7948,402.0004,401.938,0.0623535,441.6016,0,890.018,0,0,-1.438849e-13,4.263256e-14,269.6084,204.4084,0,500,0,0,0,0
tuned,2026-01-30 17:45:00,2471,17.75,28.74346,2887.337,325.652,208.2233,182.1437,0,0,2021.136,2020.818,0,0,0,0,0,0,0,0,0,487.9917,1157.077,0.5785386,0.8055416,0.3172331,0,250,0.3172331,2020.818,0,0,0,45.8835,182.1437,397.2186,397.1563,0.06234658,0,432.9534,2460.393,0,0,5.762057e-14,4.263256e-14,325.652,162.3398,0,500,0,0,0,0
tuned,2026-01-30 18:00:00,2472,18,28.78909,2897.154,380.0957,0,175.003,0,0,2028.008,2027.691,0,0,0,0,0,0,0,0,0,379.0388,1062.135,0.5310676,0.7285945,0.3172331,0,250,0.3172331,2027.691,0,0,1.056888,0,175.003,398.9628,398.9004,0.06240814,0,433.3281,2385.128,0,0,-1.032507e-13,4.263256e-14,379.0388,0,0,381.0988,0,0,0,0
tuned,2026-01-30 18:15:00,2473,18.25,28.77239,2857.193,444.4593,0,172.1946,0,0,2000.035,1999.718,0,0,0,0,0,0,0,0,0,421.935,956.4843,0.4782422,0.668811,0.3172331,0,250,0.3172331,1999.718,0,0,22.52428,0,172.1946,393.3177,393.2553,0.0623856,0,427.1183,2388.005,0,0,-1.665335e-13,4.263256e-14,421.935,0,0,422.4482,0,0,0,0
tuned,2026-01-30 18:30:00,2474,18.5,28.77805,2850.768,456.2457,0,167.9969,0,0,1995.537,1995.22,0,0,0,0,0,0,0,0,0,456.2457,842.2723,0.4211362,0.6022842,0.3172331,0,250,0.3172331,1995.22,0,0,0,0,167.9969,392.4813,392.4189,0.06239324,0,425.4604,2340.032,0,0,1.24678e-13,4.263256e-14,456.2457,0,0,466.3857,0,0,0,0
tuned,2026-01-30 18:45:00,2475,18.75,28.75203,2866.449,513.7333,0.4087972,156.6609,0,0,2006.514,2006.197,0,0,0,0,0,0,0,0,0,500,717.1397,0.3585699,0.5303665,0.3172331,0,250,0.3172331,2006.197,0,0,13.73332,0.4087972,156.6609,394.4182,394.3558,0.06235814,0,425.1505,2362.723,0,0,8.448797e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 19:00:00,2476,19,28.80313,2869.466,572.9798,4.624377,136.8334,0,0,2008.626,2008.309,0,0,0,0,0,0,0,0,0,500,592.0268,0.2960134,0.4515724,0.3172331,0,250,0.3172331,2008.309,0,0,72.97981,4.624377,136.8334,395.2701,395.2077,0.06242712,0,422.1346,2455.608,0,0,1.34337e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 19:15:00,2477,19.25,28.76049,2843.253,572.8762,1.153673,129.6531,0,0,1990.277,1989.96,0,0,0,0,0,0,0,0,0,500,466.9336,0.2334668,0.3727906,0.3172331,0,250,0.3172331,1989.96,0,0,72.87622,1.153673,129.6531,391.298,391.2356,0.06236954,0,416.7261,2419.695,0,0,4.712897e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 19:30:00,2478,19.5,28.62416,2877.837,577.9686,3.739757,118.3073,0,0,2014.486,2014.169,0,0,0,0,0,0,0,0,0,500,341.8601,0.1709301,0.2940213,0.3172331,0,250,0.3172331,2014.169,0,0,77.96856,3.739757,118.3073,394.8934,394.8312,0.0621862,0,418.0226,2440.071,0,0,-1.276201e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 19:45:00,2479,19.75,28.40691,2878.848,550.1543,1.527099,106.3989,0,0,2015.194,2014.876,0,0,0,0,0,0,0,0,0,500,216.8063,0.1084032,0.2152643,0.3172331,0,250,0.3172331,2014.876,0,0,50.15428,1.527099,106.3989,393.1901,393.1282,0.06189624,0,413.888,2365.534,0,0,-3.308465e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-30 20:00:00,2480,20,28.1784,2848.512,550.1146,0,92.4484,0,0,1993.958,1993.641,386.0322,111.1457,497.178,1,496.274,0.9040045,0,0,0,53.84067,203.312,0.101656,0.1365198,0.3172331,0,250,0.3172331,1607.609,0,0,0,0,92.4484,387.148,312.1342,75.01384,0,441.2298,2426.764,0,-1.421085e-14,-2.814415e-14,4.263256e-14,550.1146,0,0,67.08874,0,0.9040045,0,2.109424e-14
tuned,2026-01-30 20:15:00,2481,20.25,28.06726,2855.477,511.1465,0,85.12364,0,0,1998.834,1998.517,395.9491,114.0696,510.0187,2,508.4458,1.572937,0,0,0,2.700719,202.6048,0.1013024,0.1280226,0.3172331,0,250,0.3172331,1602.567,0,0,0,0,85.12364,387.1757,310.4186,76.7571,0,440.9767,2425.372,0,-1.421085e-14,-3.971823e-14,4.263256e-14,511.1465,0,0,13.12006,0,1.572937,0,1.376677e-14
tuned,2026-01-30 20:30:00,2482,20.5,28.05124,2824.157,481.7813,0,86.67456,0,0,1976.91,1976.592,361.3888,104.0798,465.4686,1,464.3458,1.122848,0,0,0,10.29176,200,0.1,0.1275773,0.3172331,0,250,0.3172331,1615.204,0,0,7.143787,0,86.67456,382.7983,312.7595,70.03885,0,433.6225,2397.247,0,5.684342e-14,2.220446e-16,4.263256e-14,474.6375,0,0,10.29176,0,1.122848,0,2.464695e-14
tuned,2026-01-30 20:45:00,2483,20.75,27.97611,2803.592,460.6464,0,76.34223,0,0,1962.514,1962.197,326.8437,94.15383,420.9975,1,419.6397,1.231836,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1635.353,0,0,41.00667,0,76.34223,379.4037,316.1552,63.24849,0,425.0679,2408.61,0,0,0,4.263256e-14,419.6397,0,0,0,0.1259371,1.231836,0,-2.176037e-14
tuned,2026-01-30 21:00:00,2484,21,27.81374,2781.042,389.071,0,74.17117,0,0,1946.73,1946.412,290.9674,83.87946,374.8469,1,373.0554,1.665572,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1655.445,0,0,16.01555,0,74.17117,375.0571,318.9382,56.11894,0,417.1075,2321.718,0,-2.842171e-14,0,4.263256e-14,373.0554,0,0,0,0.1259371,1.665572,0,6.883383e-15
tuned,2026-01-30 21:15:00,2485,21.25,27.7405,2770.665,347.0962,1.21853,66.21624,0,0,1939.466,1939.148,269.4171,77.78967,347.2067,1,344.3843,2.696445,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1669.731,0,0,2.711877,0,66.21624,373.0786,321.1921,51.8865,0,411.7192,2269.134,0,4.263256e-14,0,4.263256e-14,344.3843,1.21853,0,0,0.1259371,1.477915,0,3.996803e-15
tuned,2026-01-30 21:30:00,2486,21.5,27.53305,2753.937,302.9436,0.7644579,64.60876,0,0,1927.756,1927.439,238.8289,68.80849,307.6374,1,306.5261,0.9853724,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1688.61,0,0,0,0,64.60876,369.2054,323.4039,45.80146,0,404.5864,2225.225,0,-1.421085e-14,0,4.263256e-14,302.9436,0.7644579,0,0,0.1259371,3.803422,0,-3.552714e-15
tuned,2026-01-30 21:45:00,2487,21.75,27.40981,2746.567,269.9698,5.448538,57.5522,0,0,1922.597,1922.28,206.9225,59.70694,266.6294,1,264.7944,1.70913,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1715.357,0,0,5.175474,3.739408,57.5522,367.2638,327.6759,39.58794,0,398.3767,2206.45,0,-1.421085e-14,0,4.263256e-14,264.7944,1.70913,0,0,0.1259371,0,0,-1.909584e-14
tuned,2026-01-30 22:00:00,2488,22,27.32531,2725.264,230.2945,2.28394,49.34086,0,0,1907.685,1907.368,173.2516,49.83915,223.0907,1,222.9648,0,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1734.116,0,0,7.329675,2.28394,49.34086,363.7694,330.6722,33.09719,0,389.92,2161.143,0,7.105427e-15,0,4.263256e-14,222.9648,0,0,0,0.1259371,0,0,-1.065814e-14
tuned,2026-01-30 22:15:00,2489,22.25,27.12992,2685.575,170.8406,1.230539,33.28327,0,0,1879.902,1879.585,147.897,42.5888,190.4858,1,189.9517,0.4081574,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1731.688,0,0,0,0.8223816,33.28327,357.0084,328.8613,28.14705,0,377.7709,2079.158,0,-1.421085e-14,0,4.263256e-14,170.8406,0.4081574,0,0,0.1259371,19.11111,0,-1.776357e-14
tuned,2026-01-30 22:30:00,2490,22.5,27.15127,2723.099,145.401,1.983042,23.63884,0,0,1906.169,1905.852,125.6669,36.17151,161.8384,1,161.515,0.1975037,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1780.185,0,0,0,1.785538,23.63884,362.1582,338.2221,23.93607,0,378.8848,2086.947,0,-3.552714e-14,0,4.263256e-14,145.401,0.1975037,0,0,0.1259371,16.11399,0,-2.4869e-14
tuned,2026-01-30 22:45:00,2491,22.75,27.14025,2739.391,117.3749,0,31.33176,0,0,1917.574,1917.256,116.4556,33.54436,150,1,138.2574,0.4106278,0,0,11.33193,0,202.8015,0.1014007,0.1259371,0.3172331,0,250,0.3172331,1800.801,0,0,0,0,31.33176,364.2411,342.0602,22.18088,0,381.556,2098.558,0,-1.421085e-14,5.684342e-14,4.263256e-14,117.3749,0,0,0,11.33193,21.29312,0,-1.776357e-14
tuned,2026-01-30 23:00:00,2492,23,26.94446,2714.008,108.642,2.6677,38.28317,0,0,1899.806,1899.488,0,0,0,0,0,0,0,0,0,11.07829,200,0.1,0.1277011,0.3172331,0,250,0.3172331,1899.488,0,0,97.56371,2.6677,38.28317,359.3958,359.3358,0.06001258,0,366.578,2189.078,0,0,-5.551115e-16,4.263256e-14,11.07829,0,0,11.07829,0,0,0,0
tuned,2026-01-30 23:15:00,2493,23.25,26.86549,2726.11,100.3687,3.344093,40.931,0,0,1908.277,1907.96,116.4544,33.5456,150,1,94.33671,0.425574,0,0,55.23772,0,213.7779,0.106889,0.1259371,0.3172331,0,250,0.3172331,1791.505,0,0,6.03198,2.918519,40.931,360.4062,338.3521,22.05404,0,379.6282,2103.394,0,-1.421085e-14,-3.552714e-15,4.263256e-14,94.33671,0.425574,0,0,55.23772,0,0,0
tuned,2026-01-30 23:30:00,2494,23.5,26.72984,2678.127,68.53433,0.8827983,39.84701,0,1,1874.689,1874.372,448.8658,129.279,578.1448,2,76.69507,1.44978,0,0,500,0,338.7443,0.1693721,0.1346128,0.3172331,0,250,0.3172331,1425.506,0,0,0,0,39.84701,353.0675,268.4711,84.5964,0,405.2546,2228.901,0,0,1.71807e-14,4.263256e-14,68.53433,0.8827983,0,0,500,8.727726,0,-8.881784e-15
tuned,2026-01-30 23:45:00,2495,23.75,26.61128,2663.328,64.84014,4.383333,34.15841,1,1,1864.33,1864.012,446.6143,128.4881,575.1024,2,74.99956,0.1028598,0,0,500,0,463.691,0.2318455,0.2133023,0.3172331,0,250,0.3172331,1417.398,0,0,0,4.280473,34.15841,350.2562,266.2901,83.96613,401.1956,0,809.7751,0,0,4.274359e-15,4.263256e-14,64.84014,0.1028598,0,0,500,10.15942,0,0
tuned,2026-01-31 00:00:00,2496,0,26.49266,2657.521,44.27762,4.459615,23.45271,1,1,1860.264,1859.947,440.9396,126.9857,567.9253,2,66.59965,1.32568,0,0,500,0,588.618,0.294309,0.2919794,0.3172331,0,250,0.3172331,1419.008,0,0,0,3.133935,23.45271,348.6379,265.9406,82.69731,397.3216,0,800.0493,0,1.421085e-14,-6.261658e-14,4.263256e-14,44.27762,1.32568,0,0,500,22.32204,0,7.105427e-15
tuned,2026-01-31 00:15:00,2497,0.25,26.50272,2709.502,53.69872,0,16.69696,1,1,1896.652,1896.334,433.421,124.7148,558.1358,2,57.82621,0.3096215,0,0,500,0,713.5253,0.3567627,0.3706441,0.3172331,0,250,0.3172331,1462.913,0,0,0,0,16.69696,355.531,274.2259,81.30508,402.0706,0,804.1413,0,4.263256e-14,-9.869883e-14,4.263256e-14,53.69872,0,0,0,500,4.437113,0,1.776357e-15
tuned,2026-01-31 00:30:00,2498,0.5,26.38653,2719.519,83.97292,0,19.08417,1,1,1903.663,1903.346,432.0039,124.4376,556.4415,2,54.90504,1.53648,0,0,500,0,838.413,0.4192065,0.4492964,0.3172331,0,250,0.3172331,1471.342,0,0,29.06788,0,19.08417,355.9925,275.1468,80.84575,403.1532,0,856.4485,0,2.842171e-14,-9.875434e-14,4.263256e-14,54.90504,0,0,0,500,1.53648,0,4.685141e-14
tuned,2026-01-31 00:45:00,2499,0.75,26.27002,2675.898,77.04126,0,7.593431,1,1,1873.129,1872.811,440.7601,126.8673,567.6275,2,66.92945,0.6980205,0,0,500,0,963.281,0.4816405,0.5279364,0.3172331,0,250,0.3172331,1432.051,0,0,10.11181,0,7.593431,349.4449,267.1589,82.28599,395.4429,0,808.3286,0,2.842171e-14,9.026113e-14,4.263256e-14,66.92945,0,0,0,500,0.6980205,0,-7.771561e-16
tuned,2026-01-31 01:00:00,2500,1,26.23801,2701.065,73.2308,0,11.04672,1,1,1890.746,1890.429,447.9189,128.9675,576.8864,2,75.8049,1.081501,0,0,500,0,1088.129,0.5440647,0.6065639,0.3172331,0,250,0.3172331,1442.51,0,0,0,0,11.04672,352.4999,268.9333,83.5666,399.9603,0,799.9206,0,-5.684342e-14,-3.677059e-13,4.263256e-14,73.2308,0,0,0,500,3.655598,0,-7.638334e-14
tuned,2026-01-31 01:15:00,2501,1.25,26.20397,2688.44,85.31352,0,17.86734,1,1,1881.908,1881.591,442.1168,127.3152,569.432,2,68.19264,1.239367,0,0,500,0,1212.958,0.606479,0.6851791,0.3172331,0,250,0.3172331,1439.474,0,0,17.12088,0,17.86734,350.6076,268.1802,82.42736,398.8242,0,827.1818,0,-4.263256e-14,-3.418377e-13,4.263256e-14,68.19264,0,0,0,500,1.239367,0,2.220446e-15
tuned,2026-01-31 01:30:00,2502,1.5,26.27859,2659.374,79.7189,0,28.77589,1,1,1861.562,1861.245,446.4108,128.5854,574.9962,2,73.42806,1.568145,0,0,500,0,1337.767,0.6688836,0.7637819,0.3172331,0,250,0.3172331,1414.834,0,0,6.290841,0,28.77589,347.3481,263.9933,83.35482,397.948,0,806.7477,0,5.684342e-14,-3.721468e-13,4.263256e-14,73.42806,0,0,0,500,1.568145,0,6.528111e-14
tuned,2026-01-31 01:45:00,2503,1.75,26.03252,2654.459,83.05169,0,32.05719,1,1,1858.121,1857.804,116.2041,33.7959,150,1,76.63233,3.457311,0,0,69.91036,0,1355.034,0.6775171,0.8423723,0.3172331,0,250,0.3172331,1741.6,0,0,6.419362,0,32.05719,344.9639,323.3314,21.63241,363.0788,0,737.2311,0,7.105427e-15,-1.827427e-13,4.263256e-14,76.63233,0,0,0,69.91036,3.457311,0,4.884981e-15
tuned,2026-01-31 02:00:00,2504,2,25.98356,2659.832,78.32874,2.669679,29.58396,1,1,1861.883,1861.566,116.0109,33.98915,150,1,66.77954,5.797944,0,0,77.42251,0,1374.176,0.6870882,0.8532451,0.3172331,0,250,0.3172331,1745.555,0,0,11.5492,0,29.58396,345.3169,323.742,21.57497,363.2179,0,746.3582,0,-1.421085e-14,1.887379e-15,4.263256e-14,66.77954,2.669679,0,0,77.42251,3.128265,0,-3.552714e-15
tuned,2026-01-31 02:15:00,2505,2.25,25.62071,2663.317,73.72843,2.951614,36.31017,1,1,1864.322,1864.005,116.3587,33.6413,150,1,74.32243,1.584695,0,0,74.09287,0,1392.483,0.6962417,0.8652988,0.3172331,0,250,0.3172331,1747.646,0,0,0,1.366919,36.31017,343.2286,321.7481,21.48047,362.0742,0,726.5064,0,7.105427e-15,4.446443e-13,4.263256e-14,73.72843,1.584695,0,0,74.09287,0.5940007,0,0
tuned,2026-01-31 02:30:00,2506,2.5,25.50632,2677.357,69.8204,7.005365,34.35045,1,1,1874.15,1873.833,116.4617,33.53829,150,1,80.51289,0.3370498,0,0,69.15006,0,1409.552,0.7047758,0.8768263,0.3172331,0,250,0.3172331,1757.371,0,0,0,6.668316,34.35045,344.2404,322.7907,21.44974,362.6384,0,736.7797,0,-7.105427e-15,-1.154632e-14,4.263256e-14,69.8204,0.3370498,0,0,69.15006,10.69249,0,0
tuned,2026-01-31 02:45:00,2507,2.75,25.23164,2650.348,84.15647,0.8983393,29.11359,1,1,1855.244,1854.926,116.4464,33.55355,150,1,75.94736,0.5219396,0,0,73.5307,0,1427.712,0.7138562,0.887574,0.3172331,0,250,0.3172331,1738.48,0,0,8.20911,0.3763997,29.11359,338.887,317.5584,21.32857,356.43,0,727.67,0,0,7.249756e-14,4.263256e-14,75.94736,0.5219396,0,0,73.5307,0,0,0
tuned,2026-01-31 03:00:00,2508,3,24.96288,2627.288,91.11606,0,27.0591,1,1,1839.101,1838.784,116.464,33.53603,150,1,77.49781,0.3097013,0,0,72.19249,0,1445.536,0.7227679,0.8990096,0.3172331,0,250,0.3172331,1722.32,0,0,13.61825,0,27.0591,33.10383,31.00176,2.102062,69.45398,0,162.3995,0,0,4.258816e-13,4.263256e-14,77.49781,0,0,0,72.19249,0.3097013,0,-2.164935e-15
tuned,2026-01-31 03:15:00,2509,3.25,24.85657,2607.383,99.14549,0,34.73902,1,1,1825.168,1824.851,116.4495,33.55048,150,1,90.47807,0.4846861,0,0,59.03725,0,1460.068,0.7300338,0.9102327,0.3172331,0,250,0.3172331,1708.401,0,0,8.66742,0,34.73902,32.85303,30.75122,2.101802,70.59982,0,156.1509,0,0,-2.553513e-13,4.263256e-14,90.47807,0,0,0,59.03725,0.4846861,0,-6.550316e-15
tuned,2026-01-31 03:30:00,2510,3.5,24.6377,2625.743,100.1871,0,32.66614,1,1,1838.02,1837.703,116.4728,33.52722,150,1,92.7845,0.2029716,0,0,57.01253,0,1474.091,0.7370454,0.9193831,0.3172331,0,250,0.3172331,1721.23,0,0,7.402615,0,32.66614,33.08436,30.98214,2.10222,70.40593,0,153.5814,0,-1.421085e-14,2.187139e-14,4.263256e-14,92.7845,0,0,0,57.01253,0.2029716,0,5.273559e-15
tuned,2026-01-31 03:45:00,2511,3.75,24.5286,2608.059,106.271,0,31.89794,1,1,1825.641,1825.324,116.4367,33.56329,150,1,98.05188,0.6399381,0,0,51.30819,0,1486.686,0.7433429,0.9282134,0.3172331,0,250,0.3172331,1708.888,0,0,8.21913,0,31.89794,32.86155,30.75998,2.101571,70.06873,0,154.3155,0,0,-1.355582e-13,4.263256e-14,98.05188,0,0,0,51.30819,0.6399381,0,5.551115e-15
tuned,2026-01-31 04:00:00,2512,4,24.11979,2568.536,100.8043,0,28.86749,1,1,1797.975,1797.658,116.4895,33.51046,150,1,111.9724,0,0,0,38.02758,0,1495.959,0.7479793,0.9361443,0.3172331,0,250,0.3172331,1681.169,0,0,0,0,28.86749,32.36356,30.26103,2.102522,68.92933,0,137.8587,0,-1.421085e-14,-3.149703e-13,4.263256e-14,100.8043,0,0,0,38.02758,11.1681,0,0
tuned,2026-01-31 04:15:00,2513,4.25,24.24569,2559.626,121.2249,0,17.28172,1,1,1791.738,1791.421,116.4526,33.54742,150,1,130.2518,0.447615,0,0,19.30062,0,1500.548,0.7502742,0.9419833,0.3172331,0,250,0.3172331,1674.969,0,0,0,0,17.28172,32.25129,30.14943,2.101857,66.79228,0,133.5846,0,7.105427e-15,-8.726353e-14,4.263256e-14,121.2249,0,0,0,19.30062,9.474495,0,7.105427e-15
tuned,2026-01-31 04:30:00,2514,4.5,23.86253,2592.262,165.524,0,11.96119,1,1,1814.583,1814.266,116.8676,33.67973,150.5473,1,149.978,0.5692727,0,0,0,0,1500.312,0.7501561,0.9448733,0.3172331,0,250,0.3172331,1697.398,0,0,15.54596,0,11.96119,32.6625,30.55317,2.109327,66.35929,0,159.5354,0,-7.105427e-15,-1.957323e-13,4.263256e-14,149.978,0,0,0,0,0.5692727,0,-1.210143e-14
tuned,2026-01-31 04:45:00,2515,4.75,23.74928,2648.615,182.4414,0,13.72365,1,1,1854.031,1853.713,142.9054,41.24455,184.15,1,182.8796,1.270364,0,0,0,0,1500.076,0.750038,0.9447245,0.3172331,0,250,0.3172331,1710.808,0,0,0,0,13.72365,33.37255,30.79454,2.578008,74.47341,0,148.9468,0,-2.842171e-14,-3.352874e-14,4.263256e-14,182.4414,0,0,0,0,1.708597,0,1.776357e-15
tuned,2026-01-31 05:00:00,2516,5,23.9476,2655.027,209.0328,0,12.98691,1,1,1858.519,1858.202,173.3903,49.94059,223.3309,1,222.7522,0.5786912,0,0,0,0,1499.84,0.7499199,0.9445758,0.3172331,0,250,0.3172331,1684.811,0,0,0,0,12.98691,33.45334,30.32661,3.126736,82.57977,0,165.1595,0,-2.842171e-14,-3.662626e-13,4.263256e-14,209.0328,0,0,0,0,14.29813,0,-1.065814e-14
tuned,2026-01-31 05:15:00,2517,5.25,23.76248,2672.82,274.494,0,12.84958,1,1,1870.974,1870.657,217.4735,62.60151,280.075,1,279.6887,0.3863496,0,0,0,0,1499.604,0.7498018,0.9444271,0.3172331,0,250,0.3172331,1653.183,0,0,0,0,12.84958,33.67753,29.7573,3.920233,94.63867,0,189.2773,0,-3.552714e-14,-3.327338e-13,4.263256e-14,274.494,0,0,0,0,5.581037,0,-1.065814e-14
tuned,2026-01-31 05:30:00,2518,5.5,23.98051,2620.184,337.3862,0,24.70624,1,1,1834.129,1833.812,260.8264,75.14686,335.9733,1,334.8905,1.082807,0,0,0,0,1499.368,0.7496838,0.9442785,0.3172331,0,250,0.3172331,1572.985,0,0,2.495712,0,24.70624,33.01432,28.31373,4.700586,107.8629,0,220.0308,0,-1.421085e-14,1.965095e-14,4.263256e-14,334.8905,0,0,0,0,1.082807,0,1.132427e-14
tuned,2026-01-31 05:45:00,2519,5.75,24.129,2626.278,403.0229,0.3457244,24.37363,1,1,1838.395,1838.077,315.8724,91.10277,406.9752,1,404.7555,2.219736,0,0,0,0,1499.132,0.7495658,0.9441298,0.3172331,0,250,0.3172331,1522.205,0,0,0,0,24.37363,33.0911,27.39969,5.691414,122.8582,0,245.7163,0,-5.684342e-14,-2.655653e-13,4.263256e-14,403.0229,0.3457244,0,0,0,3.606615,0,-1.065814e-14
tuned,2026-01-31 06:00:00,2520,6,24.13418,2653.432,452.5637,2.369529,36.1961,1,0,1857.403,1857.085,0,0,0,0,0,0,0,0,0,452.6564,1385.731,0.6928657,0.9439812,0.3172331,0,250,0.3172331,1857.085,0,0,0,2.276829,36.1961,33.43325,33.42754,0.005710195,39.89662,0,83.72078,0,0,3.000933e-13,4.263256e-14,452.5637,0.09269955,0,475.0978,0,0,0,-9.353629e-15
tuned,2026-01-31 06:15:00,2521,6.25,24.1134,2632.219,508.4585,0.8784853,34.97694,1,0,1842.553,1842.236,0,0,0,0,0,0,0,0,0,500,1260.513,0.6302567,0.8725748,0.3172331,0,250,0.3172331,1842.236,0,0,8.458514,0.8784853,34.97694,33.16596,33.16025,0.005710195,39.40889,0,94.9241,0,0,2.315925e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 06:30:00,2522,6.5,24.11259,2635.965,566.9806,1.314349,26.55672,0,0,1845.176,1844.858,0,0,0,0,0,0,0,0,0,500,1135.315,0.5676575,0.7937268,0.3172331,0,250,0.3172331,1844.858,0,0,66.98063,1.314349,26.55672,33.21316,33.20745,0.005710195,0,37.95174,326.5434,0,0,-3.771428e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 06:45:00,2523,6.75,24.19355,2634.914,581.0683,0,31.79666,0,0,1844.44,1844.123,0,0,0,0,0,0,0,0,0,500,1010.136,0.5050681,0.7148912,0.3172331,0,250,0.3172331,1844.123,0,0,81.06827,0,31.79666,33.19992,33.19421,0.005710195,0,38.88366,353.7029,0,0,-1.432188e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 07:00:00,2524,7,24.37232,2648.462,609.8889,0,41.35477,0,0,1853.923,1853.606,0,0,0,0,0,0,0,0,0,500,884.9772,0.4424886,0.6360679,0.3172331,0,250,0.3172331,1853.606,0,0,109.8889,0,41.35477,33.37062,33.36491,0.005710195,0,40.79074,413.9074,0,0,1.026956e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 07:15:00,2525,7.25,24.60283,2672.866,598.3537,0,42.02517,0,0,1871.006,1870.689,0,0,0,0,0,0,0,0,0,500,759.8379,0.3799189,0.5572571,0.3172331,0,250,0.3172331,1870.689,0,0,98.35367,0,42.02517,33.67811,33.6724,0.005710195,0,41.25312,396.5523,0,0,-1.624256e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 07:30:00,2526,7.5,24.40183,2723.976,556.3242,0,39.67732,0,0,1906.783,1906.466,0,0,0,0,0,0,0,0,0,500,634.7182,0.3173591,0.4784588,0.3172331,0,250,0.3172331,1906.466,0,0,56.32417,0,39.67732,34.3221,34.31639,0.005710195,0,41.44516,325.1076,0,0,2.097211e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 07:45:00,2527,7.75,24.59328,2765.929,514.6266,1.985549,44.07607,0,0,1936.15,1935.833,0,0,0,0,0,0,0,0,0,500,509.6183,0.2548092,0.3996728,0.3172331,0,250,0.3172331,1935.833,0,0,14.62656,1.985549,44.07607,34.85071,34.845,0.005710195,0,42.79416,264.0238,0,0,-5.284662e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 08:00:00,2528,8,24.75898,2788.499,461.6573,103.6613,39.45747,0,0,1951.949,1951.632,122.5999,54.04805,176.6479,1,0,176.6479,0,0,0,461.6573,394.1238,0.1970619,0.3208992,0.3172331,0,250,0.3172331,1829.032,0,0,0,0,39.45747,35.13509,32.92258,2.212508,0,94.11029,517.6066,0,-7.105427e-15,-3.941292e-14,4.263256e-14,461.6573,103.6613,0,500,0,72.98667,0,-5.684342e-14
tuned,2026-01-31 08:15:00,2529,8.25,24.69576,2832.09,413.7705,101.3385,52.90422,0,0,1982.463,1982.146,0,0,0,0,0,0,0,0,0,497.2115,269.7589,0.1348794,0.248174,0.3172331,0,250,0.3172331,1982.146,0,0,17.89748,0,52.90422,35.68433,35.67862,0.005710195,0,45.23939,279.6898,0,0,-1.111888e-13,4.263256e-14,395.873,101.3385,0,500,0,0,0,0
tuned,2026-01-31 08:30:00,2530,8.5,24.91269,2865.539,345.9374,99.90881,48.46584,0,0,2005.877,2005.56,191.0787,77.88764,268.9664,1,53.37335,215.593,0,0,0,278.8656,200,0.1,0.1698632,0.3172331,0,250,0.3172331,1814.481,0,0,13.69849,0,48.46584,36.10579,32.66066,3.445127,0,119.3449,680.0269,0,0,-2.645106e-14,4.263256e-14,332.239,99.90881,0,278.8656,0,115.6842,0,5.684342e-14
tuned,2026-01-31 08:45:00,2531,8.75,25.13947,2868.991,298.0936,104.362,43.93033,0,0,2008.294,2007.976,362.975,127.5862,490.5611,1,272.4976,217.9376,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1645.001,0,0,25.59602,0,43.93033,366.1657,299.9278,66.23789,0,435.5236,2439.533,0,-2.842171e-14,0,4.263256e-14,272.4976,104.362,0,0,0.1259371,113.5756,0,-1.421085e-14
tuned,2026-01-31 09:00:00,2532,9,25.36885,2902.249,243.9226,107.5364,51.16944,0,1,2031.575,2031.257,712.9739,228.5265,941.5005,2,221.1511,220.3493,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1318.283,0,0,22.7715,0,51.16944,372.1223,241.4692,130.6531,0,479.3684,2675.807,0,-5.684342e-14,1.24345e-13,4.263256e-14,221.1511,107.5364,0,0,500,112.8129,0,-2.842171e-14
tuned,2026-01-31 09:15:00,2533,9.25,25.47735,2894.108,202.9133,111.3724,58.65026,0,1,2025.876,2025.558,689.5169,221.9498,911.4667,2,189.5071,221.9596,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1336.041,0,0,13.4062,0,58.65026,371.8915,245.2581,126.6334,0,477.9744,2651.985,0,5.684342e-14,-1.216804e-13,4.263256e-14,189.5071,111.3724,0,0,500,110.5872,0,2.842171e-14
tuned,2026-01-31 09:30:00,2534,9.5,25.70069,2895.199,158.5724,110.7992,71.92572,1,1,2026.64,2026.322,664.5324,214.8002,879.3325,2,157.019,222.3135,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1361.79,0,0,1.553356,0,71.92572,373.7171,251.1173,122.5998,479.1807,0,961.041,0,2.842171e-14,1.301736e-13,4.263256e-14,157.019,110.7992,0,0,500,111.5143,0,1.421085e-14
tuned,2026-01-31 09:45:00,2535,9.75,25.98167,2899.904,108.6658,108.4059,67.86033,1,1,2029.932,2029.615,643.6965,208.7375,852.4339,2,130.768,221.666,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1385.919,0,0,0,0,67.86033,376.4701,257.0317,119.4384,478.3545,0,956.709,0,-5.684342e-14,8.903989e-14,4.263256e-14,108.6658,108.4059,0,0,500,135.3623,0,0
tuned,2026-01-31 10:00:00,2536,10,26.02593,2949.703,95.77404,108.4408,73.50639,1,1,2064.792,2064.475,627.6626,204.5536,832.2163,2,106.5187,225.6976,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1436.812,0,0,0,0,73.50639,383.2812,266.7112,116.57,484.9096,0,969.8192,0,5.684342e-14,2.131628e-14,4.263256e-14,95.77404,108.4408,0,0,500,128.0015,0,0
tuned,2026-01-31 10:15:00,2537,10.25,26.09527,2999.887,106.1614,108.4987,81.54097,1,1,2099.921,2099.603,623.343,203.6859,827.0289,2,97.80551,229.2234,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1476.26,0,0,8.355893,0,81.54097,390.3546,274.4223,115.9323,493.2658,0,1000.946,0,-1.421085e-13,-1.135758e-13,4.263256e-14,97.80551,108.4987,0,0,500,120.7246,0,-1.563194e-13
tuned,2026-01-31 10:30:00,2538,10.5,26.15745,3002.301,87.88072,110.5806,86.25794,1,1,2101.611,2101.293,622.1024,203.2595,825.362,2,96.79199,228.57,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1479.191,0,0,0,0,86.25794,391.1661,275.3171,115.849,494.6316,0,989.2631,0,2.842171e-14,-2.081668e-13,4.263256e-14,87.88072,110.5806,0,0,500,126.9006,0,0
tuned,2026-01-31 10:45:00,2539,10.75,26.44878,2994.999,84.11386,111.9684,93.6849,1,1,2096.499,2096.182,620.1418,202.6962,822.838,2,94.26196,228.576,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1476.04,0,0,0,0,93.6849,392.5563,276.3792,116.177,496.6173,0,993.2346,0,0,4.474199e-13,4.263256e-14,84.11386,111.9684,0,0,500,126.7558,0,1.421085e-14
tuned,2026-01-31 11:00:00,2540,11,26.59185,3043.484,74.40451,109.5978,106.6136,1,0,2130.439,2130.122,0,0,0,0,0,0,0,0,0,184.0023,1153.008,0.5765041,0.7551171,0.3172331,0,250,0.3172331,2130.122,0,0,0,0,106.6136,400.0903,400.0307,0.05957545,420.0524,0,840.1048,0,0,-4.152234e-13,4.263256e-14,74.40451,109.5978,0,334.0682,0,0,0,1.421085e-14
tuned,2026-01-31 11:15:00,2541,11.25,26.64024,3019.717,81.42309,112.2689,118.0229,0,0,2113.802,2113.485,0,0,0,0,0,0,0,0,0,193.692,1104.404,0.5522018,0.7260323,0.3172331,0,250,0.3172331,2113.485,0,0,0,0,118.0229,397.363,397.3034,0.05963506,0,419.4899,2307.194,0,0,1.022515e-13,4.263256e-14,81.42309,112.2689,0,326.2712,0,0,0,1.421085e-14
tuned,2026-01-31 11:30:00,2542,11.5,26.65265,3054.428,86.773,115.5569,123.5798,0,0,2138.1,2137.783,0,0,0,0,0,0,0,0,0,202.3299,1053.647,0.5268236,0.6954268,0.3172331,0,250,0.3172331,2137.783,0,0,0,0,123.5798,402.0339,401.9742,0.05965037,0,425.2113,2338.662,0,0,1.186828e-13,4.263256e-14,86.773,115.5569,0,321.0076,0,0,0,-1.421085e-14
tuned,2026-01-31 11:45:00,2543,11.75,26.63527,3083.811,68.92239,118.0349,141.253,0,0,2158.668,2158.351,0,0,0,0,0,0,0,0,0,186.9572,1006.742,0.5033711,0.6634662,0.3172331,0,250,0.3172331,2158.351,0,0,0,0,141.253,405.7555,405.6959,0.05962893,0,432.2466,2377.356,0,0,-1.307843e-13,4.263256e-14,68.92239,118.0349,0,304.5291,0,0,0,1.421085e-14
tuned,2026-01-31 12:00:00,2544,12,26.81098,3066.632,73.59261,116.5668,153.0156,0,0,2146.642,2146.325,0,0,0,0,0,0,0,0,0,190.1594,959.0438,0.4795219,0.6339307,0.3172331,0,250,0.3172331,2146.325,0,0,0,0,153.0156,404.9663,404.9064,0.05984635,0,433.773,2385.751,0,0,7.627232e-14,4.263256e-14,73.59261,116.5668,0,306.5469,0,0,0,-1.421085e-14
tuned,2026-01-31 12:15:00,2545,12.25,27.06369,3090.439,73.53882,114.2219,164.1145,0,0,2163.307,2162.99,0,0,0,0,0,0,0,0,0,187.7608,911.9526,0.4559763,0.6038958,0.3172331,0,250,0.3172331,2162.99,0,0,0,0,164.1145,410.2617,410.2015,0.06016185,0,441.3251,2427.288,0,0,-1.707523e-13,4.263256e-14,73.53882,114.2219,0,309.7366,0,0,0,-1.421085e-14
tuned,2026-01-31 12:30:00,2546,12.5,27.36783,3073.207,82.99332,112.6306,172.367,0,0,2151.245,2150.928,0,0,0,0,0,0,0,0,0,189.8213,864.3537,0.4321769,0.5742432,0.3172331,0,250,0.3172331,2150.928,0,0,5.802617,0,172.367,410.5791,410.5186,0.06054599,0,443.4159,2448.797,0,0,-5.051515e-14,4.263256e-14,77.1907,112.6306,0,312.5401,0,0,0,1.421085e-14
tuned,2026-01-31 12:45:00,2547,12.75,27.37701,3084.664,98.15882,114.598,181.6727,0,0,2159.264,2158.947,0,0,0,0,0,0,0,0,0,182.9915,818.4698,0.4092349,0.5442709,0.3172331,0,250,0.3172331,2158.947,0,0,29.76537,0,181.6727,412.1891,412.1285,0.06055767,0,446.8086,2508.793,0,0,9.181544e-14,4.263256e-14,68.39345,114.598,0,306.2985,0,0,0,0
tuned,2026-01-31 13:00:00,2548,13,27.3889,3079.106,100.1449,112.9079,181.768,0,0,2155.374,2155.057,0,0,0,0,0,0,0,0,0,182.543,772.7052,0.3863526,0.5153784,0.3172331,0,250,0.3172331,2155.057,0,0,30.50979,0,181.768,411.5492,411.4887,0.06057279,0,446.1956,2506.705,0,0,8.01581e-14,4.263256e-14,69.63512,112.9079,0,308.2212,0,0,0,1.421085e-14
tuned,2026-01-31 13:15:00,2549,13.25,27.40058,3091.536,107.6971,118.3111,192.4157,0,0,2164.076,2163.758,0,0,0,0,0,0,0,0,0,194.4108,723.9808,0.3619904,0.4865611,0.3172331,0,250,0.3172331,2163.758,0,0,31.59744,0,192.4157,413.3121,413.2515,0.06058766,0,450.0005,2529.509,0,0,-7.055467e-14,4.263256e-14,76.09968,118.3111,0,313.606,0,0,0,0
tuned,2026-01-31 13:30:00,2550,13.5,27.42106,3084.453,99.00397,121.7198,205.5015,0,0,2159.117,2158.8,0,0,0,0,0,0,0,0,0,214.7714,670.174,0.335087,0.4558801,0.3172331,0,250,0.3172331,2158.8,0,0,5.95241,0,205.5015,412.5426,412.4819,0.06061374,0,451.7471,2494.877,0,0,-1.222356e-13,4.263256e-14,93.05156,121.7198,0,331.9474,0,0,0,-1.421085e-14
tuned,2026-01-31 13:45:00,2551,13.75,27.35511,3067.467,99.72718,117.0152,205.7758,0,0,2147.227,2146.91,0,0,0,0,0,0,0,0,0,208.9285,617.8364,0.3089182,0.4219988,0.3172331,0,250,0.3172331,2146.91,0,0,7.813846,0,205.7758,409.7028,409.6423,0.06052983,0,448.9054,2482.459,0,0,1.660339e-13,4.263256e-14,91.91333,117.0152,0,333.9508,0,0,0,0
tuned,2026-01-31 14:00:00,2552,14,27.6743,3076.444,81.76609,118.3212,216.081,0,1,2153.511,2153.194,622.4755,204.3673,826.8428,2,88.86211,237.9807,0,0,500,0,742.7391,0.3713696,0.3890425,0.3172331,0,250,0.3172331,1530.718,0,0,0,0,216.081,413.6732,294.0394,119.6338,0,539.9143,2969.528,0,-2.842171e-14,-1.1946e-13,4.263256e-14,81.76609,118.3212,0,0,500,126.7556,0,1.136868e-13
tuned,2026-01-31 14:15:00,2553,14.25,27.8479,3091.285,68.15943,119.5671,225.3401,1,1,2163.899,2163.582,620.1944,203.4043,823.5987,2,88.50383,235.0949,0,0,500,0,867.6222,0.4338111,0.4676919,0.3172331,0,250,0.3172331,1543.388,0,0,0,0,225.3401,417.1991,297.5646,119.6344,544.4145,0,1088.829,0,-2.842171e-14,-9.842127e-14,4.263256e-14,68.15943,119.5671,0,0,500,135.8722,0,-2.842171e-14
tuned,2026-01-31 14:30:00,2554,14.5,27.88959,3096.296,84.4561,118.8779,223.381,1,1,2167.407,2167.09,613.5446,201.3398,814.8844,2,81.21528,233.6691,0,0,500,0,992.4856,0.4962428,0.546329,0.3172331,0,250,0.3172331,1553.545,0,0,3.240819,0,223.381,418.2452,299.7881,118.4571,544.2338,0,1094.058,0,0,-6.017409e-14,4.263256e-14,81.21528,118.8779,0,0,500,114.7912,0,1.421085e-14
tuned,2026-01-31 14:45:00,2555,14.75,27.66345,3067.096,75.30077,120.3446,228.9845,1,1,2146.967,2146.65,613.3973,201.3452,814.7425,2,80.62391,234.1186,0,0,500,0,1117.329,0.5586647,0.6249536,0.3172331,0,250,0.3172331,1533.253,0,0,0,0,228.9845,412.3216,294.4587,117.8629,539.78,0,1079.56,0,-8.526513e-14,4.517497e-13,4.263256e-14,75.30077,120.3446,0,0,500,119.0972,0,-4.263256e-14
tuned,2026-01-31 15:00:00,2556,15,27.93462,3098.592,66.19004,112.7455,228.7513,1,1,2169.014,2168.697,607.6111,199.3067,806.9178,2,76.31711,230.6007,0,0,500,0,1242.153,0.6210767,0.7035659,0.3172331,0,250,0.3172331,1561.086,0,0,0,0,228.7513,418.9557,301.5314,117.4243,545.0225,0,1090.045,0,-1.136868e-13,-2.318146e-13,4.263256e-14,66.19004,112.7455,0,0,500,127.9822,0,-1.421085e-14
tuned,2026-01-31 15:15:00,2557,15.25,28.11994,3079.027,51.237,115.3281,235.4447,1,1,2155.319,2155.001,604.1873,198.5515,802.7388,2,69.97741,232.7614,0,0,500,0,1366.958,0.683479,0.7821658,0.3172331,0,250,0.3172331,1550.814,0,0,0,0,235.4447,417.9561,300.7315,117.2246,544.9401,0,1089.88,0,2.842171e-14,4.600764e-13,4.263256e-14,51.237,115.3281,0,0,500,136.1737,0,-1.136868e-13
tuned,2026-01-31 15:30:00,2558,15.5,28.21256,3080.432,65.39765,116.893,244.9681,1,1,2156.302,2155.985,218.8465,87.05285,305.8993,1,79.23244,226.6669,0,0,0,0,1366.743,0.6833714,0.8607534,0.3172331,0,250,0.3172331,1937.138,0,0,0,0,244.9681,418.9745,376.3905,42.58401,511.0412,0,1022.082,0,-2.842171e-14,-2.098322e-13,4.263256e-14,65.39765,116.893,0,0,0,123.6086,0,-2.842171e-14
tuned,2026-01-31 15:45:00,2559,15.75,28.3717,3036.954,85.61913,111.4949,244.9689,1,1,2125.868,2125.551,229.9613,90.2957,320.257,1,93.16251,227.0945,0,0,0,0,1366.528,0.6832638,0.8606179,0.3172331,0,250,0.3172331,1895.589,0,0,0,0,244.9689,414.4708,369.5745,44.89636,507.6307,0,1015.261,0,-4.263256e-14,-2.031708e-14,4.263256e-14,85.61913,111.4949,0,0,0,123.143,0,-1.421085e-14
tuned,2026-01-31 16:00:00,2560,16,28.34219,3032.546,91.86086,106.1475,241.5563,1,1,2122.782,2122.465,239.748,92.99199,332.74,1,106.7653,225.9747,0,0,0,0,1366.312,0.6831562,0.8604824,0.3172331,0,250,0.3172331,1882.717,0,0,0,0,241.5563,413.6075,366.8326,46.77483,506.89,0,1013.78,0,1.421085e-14,-3.795853e-13,4.263256e-14,91.86086,106.1475,0,0,0,134.7317,0,0
