controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-01-31 16:15:00,2561,16.25,28.47458,3008.213,101.1385,107.6841,239.9598,1,1,2105.749,2105.432,250.5419,95.91972,346.4616,1,122.1551,224.3065,0,0,0,0,1366.097,0.6830487,0.8603469,0.3172331,0,250,0.3172331,1854.89,0,0,0,0,239.9598,411.4562,362.4392,49.01702,505.2462,0,1010.492,0,-1.421085e-14,-9.803269e-14,4.263256e-14,101.1385,107.6841,0,0,0,137.639,0,0
tuned,2026-01-31 16:30:00,2562,16.5,28.44443,2996.788,130.504,109.3336,232.1548,1,1,2097.751,2097.434,265.5805,100.076,365.6565,1,142.9481,222.7083,0,0,0,0,1365.882,0.6829412,0.8602115,0.3172331,0,250,0.3172331,1831.854,0,0,0,0,232.1548,409.6281,357.7062,51.92187,503.115,0,1006.23,0,-1.421085e-14,1.953993e-13,4.263256e-14,130.504,109.3336,0,0,0,125.8189,0,0
tuned,2026-01-31 16:45:00,2563,16.75,28.53411,3006.795,170.8048,111.0033,223.9267,1,1,2104.756,2104.439,288.0147,106.1791,394.1938,1,174.7822,219.4116,0,0,0,0,1365.667,0.6828337,0.8600761,0.3172331,0,250,0.3172331,1816.425,0,0,0,0,223.9267,411.7892,355.3779,56.41126,505.3676,0,1010.735,0,1.421085e-14,-1.275646e-13,4.263256e-14,170.8048,111.0033,0,0,0,112.3856,0,2.842171e-14
tuned,2026-01-31 17:00:00,2564,17,28.53561,2987.606,207.0259,107.3125,217.9062,1,1,2091.324,2091.007,320.1481,115.0123,435.1604,1,219.6109,215.5495,0,0,0,0,1365.452,0.6827262,0.8599407,0.3172331,0,250,0.3172331,1770.859,0,0,0,0,217.9062,409.1743,346.4742,62.70008,504.1206,0,1008.241,0,-2.842171e-14,1.241229e-13,4.263256e-14,207.0259,107.3125,0,0,0,120.822,0,2.842171e-14
tuned,2026-01-31 17:15:00,2565,17.25,28.38001,2970.685,253.1227,108.5714,199.3906,1,1,2079.479,2079.162,343.8531,121.3193,465.1724,1,254.4411,210.7314,0,0,0,0,1365.237,0.6826187,0.8598053,0.3172331,0,250,0.3172331,1735.309,0,0,0,0,199.3906,405.4989,338.3856,67.1133,498.5861,0,997.1723,0,-1.421085e-14,3.231859e-13,4.263256e-14,253.1227,108.5714,0,0,0,103.4783,0,0
tuned,2026-01-31 17:30:00,2566,17.5,28.24736,2975.769,288.1442,104.9488,189.3441,0,0,2083.038,2082.721,0,0,0,0,0,0,0,0,0,386.0468,1268.511,0.6342554,0.85967,0.3172331,0,250,0.3172331,2082.721,0,0,7.04621,0,189.3441,405.0404,404.9788,0.06168501,0,441.7961,2442.033,0,0,2.408074e-13,4.263256e-14,281.098,104.9488,0,491.4243,0,0,0,-1.421085e-14
tuned,2026-01-31 17:45:00,2567,17.75,28.38192,2973.992,328.4046,103.4739,180.2789,0,0,2081.794,2081.477,0,0,0,0,0,0,0,0,0,431.8785,1160.341,0.5801707,0.7987626,0.3172331,0,250,0.3172331,2081.477,0,0,0,0,180.2789,405.967,405.9052,0.06186306,0,441.061,2425.836,0,0,1.155742e-13,4.263256e-14,328.4046,103.4739,0,500,0,0,0,1.421085e-14
tuned,2026-01-31 18:00:00,2568,18,28.4945,2939.448,387.8203,0,177.6007,0,0,2057.613,2057.296,0,0,0,0,0,0,0,0,0,379.4869,1065.287,0.5326435,0.73065,0.3172331,0,250,0.3172331,2057.296,0,0,8.33348,0,177.6007,402.2229,402.1609,0.06201282,0,436.8784,2417.206,0,0,-4.184431e-13,4.263256e-14,379.4869,0,0,380.4386,0,0,0,0
tuned,2026-01-31 18:15:00,2569,18.25,28.44465,2913.832,465.5429,0,171.3759,0,0,2039.683,2039.365,0,0,0,0,0,0,0,0,0,434.0776,956.6,0.4783,0.6707956,0.3172331,0,250,0.3172331,2039.365,0,0,31.46528,0,171.3759,398.2908,398.2289,0.06194642,0,431.6936,2428.593,0,0,-1.363354e-13,4.263256e-14,434.0776,0,0,434.2987,0,0,0,0
tuned,2026-01-31 18:30:00,2570,18.5,28.31909,2893.932,496.0889,1.06755,148.3945,0,0,2025.753,2025.435,0,0,0,0,0,0,0,0,0,460.5013,841.3241,0.420662,0.602357,0.3172331,0,250,0.3172331,2025.435,0,0,36.28782,0.3673563,148.3945,394.5067,394.445,0.06177979,0,423.3442,2391.623,0,0,1.639799e-13,4.263256e-14,459.8011,0.7001934,0,460.5013,0,0,0,1.920686e-14
tuned,2026-01-31 18:45:00,2571,18.75,28.21745,2864.848,525.2868,0,147.8378,0,0,2005.393,2005.076,0,0,0,0,0,0,0,0,0,500,716.1916,0.3580958,0.5297694,0.3172331,0,250,0.3172331,2005.076,0,0,25.28679,0,147.8378,389.6933,389.6317,0.06164557,0,418.3599,2344.599,0,0,1.222356e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 19:00:00,2572,19,28.21401,2844.58,552.068,0,135.5463,0,0,1991.206,1990.889,0,0,0,0,0,0,0,0,0,500,591.0789,0.2955394,0.4509754,0.3172331,0,250,0.3172331,1990.889,0,0,52.06799,0,135.5463,386.908,386.8463,0.06164104,0,413.1841,2362.33,0,0,-1.324496e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 19:15:00,2573,19.25,27.97644,2851.148,572.2244,0,128.9234,0,0,1995.804,1995.487,0,0,0,0,0,0,0,0,0,500,465.9858,0.2329929,0.3721937,0.3172331,0,250,0.3172331,1995.487,0,0,72.22441,0,128.9234,385.8422,385.7808,0.06132963,0,410.7052,2383.466,0,0,-8.737455e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 19:30:00,2574,19.5,28.0321,2821.27,598.0989,0,132.1198,0,0,1974.889,1974.572,0,0,0,0,0,0,0,0,0,500,340.9125,0.1704562,0.2934244,0.3172331,0,250,0.3172331,1974.572,0,0,98.0989,0,132.1198,382.2513,382.1899,0.0614023,0,407.7624,2411.914,0,0,8.204548e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 19:45:00,2575,19.75,27.84981,2819.956,579.5182,2.023156,120.3065,0,0,1973.969,1973.652,0,0,0,0,0,0,0,0,0,500,215.8588,0.1079294,0.2146676,0.3172331,0,250,0.3172331,1973.652,0,0,79.51819,2.023156,120.3065,380.596,380.5348,0.06116491,0,403.7308,2361.178,0,0,5.292988e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-01-31 20:00:00,2576,20,27.62121,2791.292,556.2954,0,100.4077,0,0,1953.905,1953.587,383.2367,110.2909,493.5276,1,493.0994,0.4282101,0,0,0,63.19603,200.0258,0.1000129,0.1359231,0.3172331,0,250,0.3172331,1570.351,0,0,0,0,100.4077,374.9097,301.3145,73.59524,0,430.8714,2369.793,0,-2.842171e-14,-1.981748e-14,4.263256e-14,556.2954,0,0,63.29929,0,0.4282101,0,-7.455148e-14
tuned,2026-01-31 20:15:00,2577,20.25,27.52726,2744.559,534.2342,0,96.63459,0,0,1921.191,1920.874,401.2059,115.489,516.6949,2,515.9719,0.7003232,0,0,0.02268765,0,200,0.1,0.1259533,0.3172331,0,250,0.3172331,1519.668,0,0,18.26231,0,96.63459,367.9033,291.0127,76.89066,0,425.007,2369.041,0,1.421085e-14,0,4.263256e-14,515.9719,0,0,0,0.02268765,0.7003232,0,-4.440892e-16
tuned,2026-01-31 20:30:00,2578,20.5,27.67464,2745.459,479.6739,0,85.66026,0,0,1921.821,1921.504,372.0977,107.0951,479.1929,1,478.5585,0.5084787,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1549.406,0,0,1.115438,0,85.66026,369.17,297.6314,71.53862,0,421.1813,2318.421,0,-1.421085e-14,0,4.263256e-14,478.5585,0,0,0,0.1259371,0.5084787,0,2.220446e-16
tuned,2026-01-31 20:45:00,2579,20.75,27.47724,2750.092,449.8137,0,77.57941,0,0,1925.064,1924.747,343.795,98.96098,442.7559,1,442.0493,0.5807498,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1580.952,0,0,7.764482,0,77.57941,368.2569,302.4297,65.82726,0,416.2313,2302.666,0,0,0,4.263256e-14,442.0493,0,0,0,0.1259371,0.5807498,0,9.214851e-15
tuned,2026-01-31 21:00:00,2580,21,27.31617,2754.62,401.3134,0.3040997,58.35059,0,0,1928.234,1927.917,297.0373,85.52911,382.5664,1,381.6822,0.7582725,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1630.88,0,0,19.63121,0,58.35059,367.6173,310.9268,56.69056,0,407.5804,2275.556,0,-1.421085e-14,0,4.263256e-14,381.6822,0.3040997,0,0,0.1259371,0.4541728,0,6.994405e-15
tuned,2026-01-31 21:15:00,2581,21.25,27.04922,2754.065,349.1657,0,52.72457,0,0,1927.846,1927.528,269.9012,77.84435,347.7455,1,345.7188,1.900803,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1657.627,0,0,3.4469,0,52.72457,365.497,314.2668,51.23026,0,402.1071,2217.535,0,-1.421085e-14,0,4.263256e-14,345.7188,0,0,0,0.1259371,1.900803,0,-3.552714e-14
tuned,2026-01-31 21:30:00,2582,21.5,26.96022,2750.742,288.7502,0.9099305,48.29844,0,0,1925.519,1925.202,237.0707,68.29247,305.3632,1,304.3482,0.8890751,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1688.132,0,0,0,0.02085535,48.29844,364.3798,319.4571,44.92261,0,396.8895,2182.928,0,0,0,4.263256e-14,288.7502,0.8890751,0,0,0.1259371,15.59794,0,-1.776357e-15
tuned,2026-01-31 21:45:00,2583,21.75,26.86878,2702.404,249.4654,1.428976,43.31286,0,0,1891.683,1891.366,210.4055,60.93279,271.3383,1,267.3971,3.815174,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1680.96,0,0,0,0,43.31286,357.2965,317.4957,39.8008,0,386.6093,2126.351,0,-7.105427e-15,0,4.263256e-14,249.4654,1.428976,0,0,0.1259371,20.31793,0,-1.065814e-14
tuned,2026-01-31 22:00:00,2584,22,26.73613,2698.346,205.3511,1.537323,32.3578,0,0,1888.842,1888.525,177.1624,51.09773,228.2602,1,226.8781,1.256167,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1711.362,0,0,0,0.2811565,32.3578,355.7794,322.3496,33.4298,0,379.5422,2087.967,0,-2.131628e-14,0,4.263256e-14,205.3511,1.256167,0,0,0.1259371,21.52692,0,-1.776357e-14
tuned,2026-01-31 22:15:00,2585,22.25,26.55133,2715.369,166.9954,3.32437,34.20629,0,0,1900.758,1900.441,139.9214,40.34371,180.2651,1,179.2679,0.8713031,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1760.52,0,0,0,2.453067,34.20629,356.6583,330.3439,26.31437,0,377.1061,2078.315,0,1.421085e-14,0,4.263256e-14,166.9954,0.8713031,0,0,0.1259371,12.27242,0,0
tuned,2026-01-31 22:30:00,2586,22.5,26.46096,2725.482,130.5983,0,42.41015,0,0,1907.837,1907.52,119.4175,34.47709,153.8946,1,152.599,1.169675,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1788.102,0,0,0,0,42.41015,357.3201,334.8949,22.4252,0,377.315,2075.233,0,-2.842171e-14,0,4.263256e-14,130.5983,0,0,0,0.1259371,23.17032,0,-1.421085e-14
tuned,2026-01-31 22:45:00,2587,22.75,26.4228,2707.836,122.7589,0,37.8509,0,0,1895.485,1895.168,116.4767,33.52327,150,1,126.7756,0.1551414,0,0,23.06923,0,205.7358,0.1028679,0.1259371,0.3172331,0,250,0.3172331,1778.691,0,0,0,0,37.8509,354.7279,332.8706,21.85724,0,373.4774,2054.126,0,0,-2.842171e-14,4.263256e-14,122.7589,0,0,0,23.06923,4.171856,0,-8.881784e-16
tuned,2026-01-31 23:00:00,2588,23,26.22112,2707.507,115.2402,0,45.00221,0,0,1895.255,1894.937,0,0,0,0,0,0,0,0,0,22.81374,200,0.1,0.1295488,0.3172331,0,250,0.3172331,1894.937,0,0,92.42644,0,45.00221,353.2182,353.1591,0.05912266,0,361.5461,2147.939,0,0,1.387779e-16,4.263256e-14,22.81374,0,0,22.81374,0,0,0,0
tuned,2026-01-31 23:15:00,2589,23.25,26.0443,2716.018,102.731,0,42.32864,0,0,1901.212,1900.895,116.3218,33.67816,150,1,97.56795,2.031212,0,0,50.40084,0,212.5687,0.1062844,0.1259371,0.3172331,0,250,0.3172331,1784.573,0,0,5.163022,0,42.32864,353.0488,331.3893,21.65949,0,372.9277,2060.009,0,0,-3.197442e-14,4.263256e-14,97.56795,0,0,0,50.40084,2.031212,0,-4.884981e-15
tuned,2026-01-31 23:30:00,2590,23.5,25.81686,2704.921,90.67501,2.014886,32.8078,1,1,1893.445,1893.127,445.1413,128.1751,573.3165,2,72.17234,1.144124,0,0,500,0,337.5353,0.1687676,0.1338514,0.3172331,0,250,0.3172331,1447.986,0,0,18.50267,0.8707613,32.8078,349.9803,267.6427,82.33763,401.882,0,837.1831,0,5.684342e-14,1.365574e-13,4.263256e-14,72.17234,1.144124,0,0,500,0,0,5.684342e-14
tuned,2026-01-31 23:45:00,2591,23.75,25.601,2703.816,88.66364,0,24.15125,1,1,1892.671,1892.354,443.8873,127.9537,571.841,2,69.38586,2.455159,0,0,500,0,462.4821,0.2312411,0.212541,0.3172331,0,250,0.3172331,1448.466,0,0,19.27779,0,24.15125,348.3086,266.5616,81.74705,398.9599,0,831.174,0,1.421085e-14,-1.831868e-14,4.263256e-14,69.38586,0,0,0,500,2.455159,0,-2.575717e-14
tuned,2026-02-01 00:00:00,2592,0,25.61105,2715.38,83.50678,1.538522,27.40064,1,1,1900.766,1900.449,432.5718,124.7615,557.3333,2,54.28683,3.046518,0,0,500,0,587.4093,0.2937047,0.2912182,0.3172331,0,250,0.3172331,1467.877,0,0,29.21995,0,27.40064,349.8696,270.1887,79.68088,399.9938,0,850.392,0,-1.421085e-14,2.88658e-15,4.263256e-14,54.28683,1.538522,0,0,500,1.507996,0,-1.421085e-14
tuned,2026-02-01 00:15:00,2593,0.25,25.33811,2715.268,74.79075,0.05878405,22.62938,1,1,1900.687,1900.37,431.5098,124.146,555.6559,2,55.52491,0.1309517,0,0,500,0,712.3169,0.3561584,0.369883,0.3172331,0,250,0.3172331,1468.86,0,0,19.26583,0,22.62938,347.9324,268.8838,79.04856,397.1723,0,827.5781,0,2.842171e-14,-1.668665e-13,4.263256e-14,55.52491,0.05878405,0,0,500,0.07216768,0,1.709743e-14
tuned,2026-02-01 00:30:00,2594,0.5,25.21974,2698.651,90.06596,3.167283,19.83278,1,1,1889.056,1888.739,443.8184,127.7469,571.5653,2,70.86908,0.6962015,0,0,500,0,837.2047,0.4186024,0.4485355,0.3172331,0,250,0.3172331,1444.92,0,0,19.19687,2.471082,19.83278,344.9808,263.8724,81.10838,395.2412,0,827.8597,0,8.526513e-14,1.628142e-13,4.263256e-14,70.86908,0.6962015,0,0,500,0,0,1.136868e-13
tuned,2026-02-01 00:45:00,2595,0.75,25.21327,2659.957,90.3084,5.174597,18.79938,1,1,1861.97,1861.652,444.7332,127.9665,572.6997,2,72.41356,0.286096,0,0,500,0,962.0729,0.4810365,0.5271755,0.3172331,0,250,0.3172331,1416.919,0,0,17.89484,4.888501,18.79938,339.9901,258.7252,81.26488,390.1244,0,819.5501,0,2.842171e-14,1.099121e-14,4.263256e-14,72.41356,0.286096,0,0,500,0,0,0
tuned,2026-02-01 01:00:00,2596,1,25.01022,2647.073,91.00316,2.570974,20.97818,1,1,1852.951,1852.634,446.4238,128.4722,574.896,2,74.42744,0.4685499,0,0,500,0,1086.921,0.5434607,0.6058032,0.3172331,0,250,0.3172331,1406.21,0,0,16.57572,2.102424,20.97818,336.9691,255.7268,81.24224,388.014,0,808.2478,0,-2.842171e-14,-9.103829e-14,4.263256e-14,74.42744,0.4685499,0,0,500,0,0,-5.684342e-14
tuned,2026-02-01 01:15:00,2597,1.25,24.95028,2679.216,92.98265,1.900928,27.85139,1,1,1875.451,1875.134,448.9632,129.2131,578.1763,2,77.60978,0.5665159,0,0,500,0,1211.75,0.6058752,0.6844185,0.3172331,0,250,0.3172331,1426.171,0,0,15.37287,1.334412,27.85139,33.75813,25.67108,8.087047,159.9431,0,348.7062,0,-5.684342e-14,8.093526e-14,4.263256e-14,77.60978,0.5665159,0,0,500,0,0,-5.684342e-14
tuned,2026-02-01 01:30:00,2598,1.5,24.91373,2680.7,97.28867,0,18.25834,1,1,1876.49,1876.173,448.4057,129.0689,577.4747,2,76.75625,0.7184146,0,0,500,0,1336.56,0.6682798,0.7630214,0.3172331,0,250,0.3172331,1427.767,0,0,20.53242,0,18.25834,33.77682,25.69981,8.077014,158.0827,0,351.5838,0,0,-1.010303e-14,4.263256e-14,76.75625,0,0,0,500,0.7184146,0,3.552714e-15
tuned,2026-02-01 01:45:00,2599,1.75,24.59971,2707.35,103.9485,0,17.33679,1,1,1895.145,1894.828,116.3581,33.6419,150,1,80.12045,1.592081,0,0,68.28747,0,1353.421,0.6767105,0.841612,0.3172331,0,250,0.3172331,1778.47,0,0,23.82802,0,17.33679,34.11261,32.01245,2.100156,68.78147,0,178.6663,0,-7.105427e-15,3.550493e-13,4.263256e-14,80.12045,0,0,0,68.28747,1.592081,0,-4.440892e-16
tuned,2026-02-01 02:00:00,2600,2,24.60459,2695.853,106.2672,0,26.94945,1,1,1887.097,1886.78,116.148,33.85203,150,1,73.13467,4.137173,0,0,72.72816,0,1371.39,0.685695,0.8522294,0.3172331,0,250,0.3172331,1770.632,0,0,33.13249,0,26.94945,33.96775,31.87138,2.096374,70.58486,0,198.3233,0,-1.421085e-14,3.465006e-13,4.263256e-14,73.13467,0,0,0,72.72816,4.137173,0,-5.329071e-15
tuned,2026-02-01 02:15:00,2601,2.25,24.35899,2729.422,69.82936,0.7167619,20.1976,1,1,1910.596,1910.278,116.2967,33.70328,150,1,73.91134,2.335421,0,0,73.75324,0,1389.612,0.6948062,0.8635442,0.3172331,0,250,0.3172331,1793.982,0,0,0,0,20.1976,34.39072,32.29167,2.099051,69.62075,0,139.2415,0,0,-4.896084e-14,4.263256e-14,69.82936,0.7167619,0,0,73.75324,5.700638,0,-1.776357e-15
tuned,2026-02-01 02:30:00,2602,2.5,24.26693,2699.036,65.26341,5.211622,13.96117,1,1,1889.325,1889.008,116.1625,33.83747,150,1,74.52502,3.960792,0,0,71.51419,0,1407.272,0.7036361,0.8750186,0.3172331,0,250,0.3172331,1772.846,0,0,0,1.25083,13.96117,34.00786,31.91122,2.096636,68.25041,0,138.6585,0,-1.421085e-14,2.546852e-13,4.263256e-14,65.26341,3.960792,0,0,71.51419,9.261613,0,0
tuned,2026-02-01 02:45:00,2603,2.75,23.96976,2652.196,68.00879,4.321768,7.872157,1,1,1856.537,1856.22,116.4318,33.56817,150,1,80.50785,0.6990308,0,0,68.79312,0,1424.249,0.7121245,0.8861387,0.3172331,0,250,0.3172331,1739.788,0,0,0,3.622737,7.872157,33.41767,31.31619,2.101483,66.28676,0,138.8227,0,-7.105427e-15,1.506573e-13,4.263256e-14,68.00879,0.6990308,0,0,68.79312,12.49907,0,0
tuned,2026-02-01 03:00:00,2604,3,23.67092,2671.549,80.22626,5.07383,17.35086,1,1,1870.084,1869.767,116.4791,33.52085,150,1,85.08795,0.1258554,0,0,64.78619,0,1440.221,0.7201107,0.8968287,0.3172331,0,250,0.3172331,1753.288,0,0,0,4.947975,17.35086,33.66152,31.55918,2.102335,68.15305,0,144.8414,0,-7.105427e-15,1.747491e-13,4.263256e-14,80.22626,0.1258554,0,0,64.78619,4.861691,0,0
tuned,2026-02-01 03:15:00,2605,3.25,23.55776,2670.615,71.20068,2.882267,14.47327,1,1,1869.43,1869.113,116.4734,33.52656,150,1,95.30669,0.1950482,0,0,54.49826,0,1453.619,0.7268096,0.9068863,0.3172331,0,250,0.3172331,1752.64,0,0,0,2.687219,14.47327,33.64975,31.54751,2.102232,67.6318,0,139.8991,0,1.421085e-14,-3.953504e-13,4.263256e-14,71.20068,0.1950482,0,0,54.49826,24.10601,0,1.421085e-14
tuned,2026-02-01 03:30:00,2606,3.5,23.69232,2688.361,95.47691,2.67682,10.9089,1,1,1881.853,1881.535,116.4826,33.51742,150,1,96.92818,0.08424407,0,0,52.98758,0,1466.637,0.7333186,0.9153227,0.3172331,0,250,0.3172331,1765.053,0,0,0,2.592576,10.9089,33.87335,31.77095,2.102397,67.22125,0,138.9147,0,-7.105427e-15,-1.953993e-13,4.263256e-14,95.47691,0.08424407,0,0,52.98758,1.451273,0,0
tuned,2026-02-01 03:45:00,2607,3.75,23.95352,2741.203,112.1395,0.6968591,12.79658,1,1,1918.842,1918.525,116.4671,33.53287,150,1,102.6595,0.2714145,0,0,47.06906,0,1478.174,0.7390868,0.92352,0.3172331,0,250,0.3172331,1802.058,0,0,9.479929,0.4254446,12.79658,34.53916,32.43704,2.102119,68.24886,0,153.5845,0,0,2.076117e-14,4.263256e-14,102.6595,0.2714145,0,0,47.06906,0,0,0
tuned,2026-02-01 04:00:00,2608,4,24.24316,2739.193,102.1953,0,15.50206,1,1,1917.435,1917.118,116.4895,33.51046,150,1,105.9052,0,0,0,44.09479,0,1488.965,0.7444823,0.9307843,0.3172331,0,250,0.3172331,1800.629,0,0,0,0,15.50206,34.51384,32.41131,2.102522,68.6983,0,137.3966,0,0,-2.096101e-13,4.263256e-14,102.1953,0,0,0,44.09479,3.709875,0,0
tuned,2026-02-01 04:15:00,2609,4.25,24.35957,2748.51,129.8412,2.639684,13.84396,1,1,1923.957,1923.64,116.4741,33.52586,150,1,125.4479,0.1865062,0,0,24.36559,0,1494.822,0.7474108,0.9375792,0.3172331,0,250,0.3172331,1807.166,0,0,4.393287,2.453178,13.84396,34.63123,32.52898,2.102245,68.54009,0,148.8903,0,0,-3.43614e-13,4.263256e-14,125.4479,0.1865062,0,0,24.36559,0,0,7.105427e-15
tuned,2026-02-01 04:30:00,2610,4.5,24.4612,2691.759,158.47,4.732563,20.35128,1,1,1884.231,1883.914,123.2281,35.47573,158.7038,1,158.4517,0.2520764,0,0,0,0,1494.586,0.7472932,0.9412673,0.3172331,0,250,0.3172331,1760.686,0,0,0.01827819,4.480487,20.35128,33.91617,31.69235,2.223816,70.82887,0,149.4181,0,1.421085e-14,-1.900702e-13,4.263256e-14,158.4517,0.2520764,0,0,0,0,0,8.65974e-15
tuned,2026-02-01 04:45:00,2611,4.75,24.5171,2701.926,177.4644,2.303592,24.71251,1,1,1891.348,1891.031,142.1548,40.95296,183.1077,1,182.5491,0.5586844,0,0,0,0,1494.351,0.7471755,0.9411191,0.3172331,0,250,0.3172331,1748.876,0,0,0,1.744908,24.71251,34.04427,31.47978,2.564496,76.88294,0,156.7758,0,0,-3.852474e-13,4.263256e-14,177.4644,0.5586844,0,0,0,5.084655,0,1.776357e-15
tuned,2026-02-01 05:00:00,2612,5,24.5689,2693.406,229.3133,0,27.66,1,1,1885.384,1885.067,167.2124,48.13143,215.3438,1,215.0656,0.2781632,0,0,0,0,1494.116,0.7470579,0.940971,0.3172331,0,250,0.3172331,1717.855,0,0,14.24762,0,27.66,33.93692,30.92138,3.015533,84.03891,0,192.655,0,-2.131628e-14,-3.977929e-13,4.263256e-14,215.0656,0,0,0,0,0.2781632,0,-1.249001e-14
tuned,2026-02-01 05:15:00,2613,5.25,24.49747,2699.87,272.9032,0,29.81984,1,1,1889.909,1889.592,215.0425,61.88007,276.9226,1,276.7445,0.1781271,0,0,0,0,1493.881,0.7469403,0.9408228,0.3172331,0,250,0.3172331,1674.549,0,0,0,0,29.81984,34.01836,30.14188,3.876476,97.38979,0,194.7796,0,-1.421085e-14,-2.616796e-13,4.263256e-14,272.9032,0,0,0,0,4.019413,0,8.881784e-15
tuned,2026-02-01 05:30:00,2614,5.5,24.42495,2734.964,351.4895,0,35.67634,1,1,1914.475,1914.158,261.2102,75.19667,336.4069,1,335.8941,0.512816,0,0,0,0,1493.645,0.7468227,0.9406747,0.3172331,0,250,0.3172331,1652.948,0,0,15.59538,0,35.67634,34.46055,29.75306,4.707494,111.3626,0,249.6272,0,-2.842171e-14,-1.021405e-14,4.263256e-14,335.8941,0,0,0,0,0.512816,0,-1.432188e-14
tuned,2026-02-01 05:45:00,2615,5.75,24.47617,2762.26,388.258,0,29.45468,0,1,1933.582,1933.265,314.1153,90.48787,404.6032,1,403.4128,1.190348,0,0,0,0,1493.41,0.7467052,0.9405266,0.3172331,0,250,0.3172331,1619.149,0,0,0,0,29.45468,34.80448,29.14469,5.659786,0,124.9324,687.1284,0,-1.421085e-14,3.2363e-13,4.263256e-14,388.258,0,0,0,0,16.34519,0,-3.552714e-15
tuned,2026-02-01 06:00:00,2616,6,24.54213,2737.229,467.6865,0,30.1821,0,0,1916.06,1915.743,0,0,0,0,0,0,0,0,0,462.3722,1377.582,0.6887911,0.9403786,0.3172331,0,250,0.3172331,1915.743,0,0,5.314285,0,30.1821,34.48908,34.48337,0.005710195,0,39.92123,228.7339,0,0,2.529088e-13,4.263256e-14,462.3722,0,0,463.696,0,0,0,0
tuned,2026-02-01 06:15:00,2617,6.25,24.47737,2747.139,533.7486,0,28.92675,0,0,1922.997,1922.68,0,0,0,0,0,0,0,0,0,500,1252.365,0.6261826,0.8674433,0.3172331,0,250,0.3172331,1922.68,0,0,33.74864,0,28.92675,34.61395,34.60824,0.005710195,0,39.81324,277.1893,0,0,-2.576828e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 06:30:00,2618,6.5,24.34991,2788.057,562.651,0.09607403,33.78725,0,0,1951.64,1951.322,0,0,0,0,0,0,0,0,0,500,1127.168,0.5635841,0.7885961,0.3172331,0,250,0.3172331,1951.322,0,0,62.65102,0.09607403,33.78725,35.12951,35.1238,0.005710195,0,41.18809,334.7732,0,0,-2.980949e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 06:45:00,2619,6.75,24.29308,2816.061,625.792,0,43.00868,0,0,1971.243,1970.925,0,0,0,0,0,0,0,0,0,500,1001.991,0.5009954,0.7097613,0.3172331,0,250,0.3172331,1970.925,0,0,125.792,0,43.00868,35.48237,35.47666,0.005710195,0,43.1874,454.5219,0,0,2.123857e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 07:00:00,2620,7,24.77156,2873.669,627.2184,0,28.53919,0,0,2011.568,2011.251,0,0,0,0,0,0,0,0,0,500,876.833,0.4384165,0.6309389,0.3172331,0,250,0.3172331,2011.251,0,0,127.2184,0,28.53919,36.20823,36.20252,0.005710195,0,41.36787,446.975,0,0,8.21565e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 07:15:00,2621,7.25,24.73189,2839.63,593.1443,0,20.57211,0,0,1987.741,1987.424,0,0,0,0,0,0,0,0,0,500,751.6949,0.3758475,0.5521289,0.3172331,0,250,0.3172331,1987.424,0,0,93.14432,0,20.57211,35.77934,35.77363,0.005710195,0,39.49406,377.8913,0,0,-4.951595e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 07:30:00,2622,7.5,24.97914,2850.515,586.1604,4.376278,33.62175,0,0,1995.361,1995.043,0,0,0,0,0,0,0,0,0,500,626.5766,0.3132883,0.4733313,0.3172331,0,250,0.3172331,1995.043,0,0,86.16041,4.376278,33.62175,35.91649,35.91078,0.005710195,0,42.02128,387.2928,0,0,-1.563749e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 07:45:00,2623,7.75,25.20332,2823.543,530.0828,2.924903,33.83325,0,0,1976.48,1976.163,0,0,0,0,0,0,0,0,0,500,501.478,0.250739,0.3945461,0.3172331,0,250,0.3172331,1976.163,0,0,30.08283,2.924903,33.83325,360.8273,360.7694,0.05791424,0,366.946,2075.142,0,0,2.692291e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 08:00:00,2624,8,25.41491,2871.595,483.0706,0,28.22652,0,0,2010.116,2009.799,0,0,0,0,0,0,0,0,0,465.2694,385.0817,0.1925408,0.3157733,0.3172331,0,250,0.3172331,2009.799,0,0,17.8012,0,28.22652,368.5339,368.4757,0.05816138,0,373.6508,2085.786,0,0,6.711298e-14,4.263256e-14,465.2694,0,0,500,0,0,0,0
tuned,2026-02-01 08:15:00,2625,8.25,25.4149,2896.761,422.6725,0,36.8458,0,0,2027.732,2027.415,0,0,0,0,0,0,0,0,0,405.9967,283.5219,0.1417609,0.2424803,0.3172331,0,250,0.3172331,2027.415,0,0,16.6758,0,36.8458,371.7635,371.7053,0.05816136,0,378.4606,2110.299,0,0,2.170486e-14,4.263256e-14,405.9967,0,0,500,0,0,0,0
tuned,2026-02-01 08:30:00,2626,8.5,25.76278,2934.593,369.5045,0,41.65803,0,0,2054.215,2053.898,110.9214,48.16979,159.0912,1,6.134927,152.9563,0,0,0,333.9089,200,0.1,0.1785296,0.3172331,0,250,0.3172331,1942.977,0,0,29.46061,0,41.65803,379.2799,358.7413,20.53853,0,414.6026,2331.134,0,-1.421085e-14,5.634382e-15,4.263256e-14,340.0439,0,0,333.9089,0,152.9563,0,0
tuned,2026-02-01 08:45:00,2627,8.75,25.89152,2932.017,290.287,0,59.35864,1,0,2052.412,2052.094,331.2818,111.9375,443.2193,1,286.5925,156.5009,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1720.813,0,0,3.69456,0,59.35864,379.9402,318.555,61.38525,441.4809,0,889.335,0,-2.842171e-14,0,4.263256e-14,286.5925,0,0,0,0.1259371,156.5009,0,0
tuned,2026-02-01 09:00:00,2628,9,25.91127,2966.566,245.7595,2.103303,54.89008,1,1,2076.596,2076.279,680.2928,212.6347,892.9274,2,233.6291,159.2983,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1395.986,0,0,12.13039,0,54.89008,384.5719,258.5274,126.0445,481.3274,0,983.5797,0,8.526513e-14,1.24345e-13,4.263256e-14,233.6291,2.103303,0,0,500,157.195,0,1.421085e-13
tuned,2026-02-01 09:15:00,2629,9.25,25.92318,2924.233,208.767,1.381998,60.08961,1,1,2046.963,2046.646,653.8244,205.3256,859.15,2,196.9817,162.1683,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1392.822,0,0,11.78528,0,60.08961,379.1761,258.004,121.1721,474.4605,0,969.2506,0,-5.684342e-14,-1.216804e-13,4.263256e-14,196.9817,1.381998,0,0,500,160.7863,0,-5.684342e-14
tuned,2026-02-01 09:30:00,2630,9.5,26.0161,2944.004,167.6763,2.788032,58.15937,1,1,2060.803,2060.486,623.35,196.5416,819.8916,2,157.8876,162.004,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1437.136,0,0,9.788752,0,58.15937,382.4639,266.7176,115.7462,474.053,0,964.9917,0,-5.684342e-14,1.301736e-13,4.263256e-14,157.8876,2.788032,0,0,500,159.216,0,2.842171e-14
tuned,2026-02-01 09:45:00,2631,9.75,26.40554,2932.75,144.8729,0.4127514,64.33422,1,1,2052.925,2052.608,591.6857,187.2612,778.9469,2,118.557,160.3899,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1460.922,0,0,26.31598,0,64.33422,384.0552,273.305,110.7502,472.6017,0,990.5985,0,-5.684342e-14,8.903989e-14,4.263256e-14,118.557,0.4127514,0,0,500,159.9772,0,-1.136868e-13
tuned,2026-02-01 10:00:00,2632,10,26.35535,2936.857,123.7222,9.04088,63.23508,1,1,2055.8,2055.482,578.9192,183.7838,762.7029,2,100.4778,162.2251,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1476.563,0,0,23.24446,0,63.23508,384.1961,275.9461,108.25,471.5475,0,983.1917,0,-2.842171e-14,2.131628e-14,4.263256e-14,100.4778,9.04088,0,0,500,153.1843,0,-5.684342e-14
tuned,2026-02-01 10:15:00,2633,10.25,26.39137,2932.904,87.17809,5.546258,64.23963,1,1,2053.033,2052.716,581.6491,184.7457,766.3949,2,102.508,163.8868,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1471.066,0,0,0,0,64.23963,383.9633,275.1225,108.8408,471.8825,0,943.7651,0,0,-1.135758e-13,4.263256e-14,87.17809,5.546258,0,0,500,173.6705,0,0
tuned,2026-02-01 10:30:00,2634,10.5,26.5204,2959.366,82.65588,0,80.40027,1,1,2071.556,2071.239,574.136,182.6759,756.8119,2,92.06478,164.7471,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1497.103,0,0,0,0,80.40027,388.4589,280.7373,107.7216,478.4899,0,956.9797,0,-8.526513e-14,-2.081668e-13,4.263256e-14,82.65588,0,0,0,500,174.156,0,-5.684342e-14
tuned,2026-02-01 10:45:00,2635,10.75,26.71394,2974.453,88.28614,0,92.32445,1,1,2082.117,2081.8,572.1646,182.1889,754.3535,2,88.85271,165.5008,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1509.635,0,0,0,0,92.32445,392.0042,284.2219,107.7822,483.7929,0,967.5859,0,-2.842171e-14,4.474199e-13,4.263256e-14,88.28614,0,0,0,500,166.0674,0,-2.842171e-14
tuned,2026-02-01 11:00:00,2636,11,26.70748,2969.765,73.45961,0,105.0651,1,0,2078.835,2078.518,0,0,0,0,0,0,0,0,0,73.45961,1180.644,0.5903219,0.7551171,0.3172331,0,250,0.3172331,2078.518,0,0,0,0,105.0651,391.334,391.2743,0.0597181,411.0524,0,822.1049,0,0,1.389999e-13,4.263256e-14,73.45961,0,0,252.8325,0,0,0,0
tuned,2026-02-01 11:15:00,2637,11.25,26.71358,2977.487,69.93882,0,119.6512,1,0,2084.241,2083.923,0,0,0,0,0,0,0,0,0,69.93882,1162.973,0.5814866,0.7434341,0.3172331,0,250,0.3172331,2083.923,0,0,0,0,119.6512,392.4011,392.3414,0.05972564,414.8682,0,829.7363,0,0,3.875789e-13,4.263256e-14,69.93882,0,0,254.5971,0,0,0,0
tuned,2026-02-01 11:30:00,2638,11.5,26.7787,3032.237,54.52172,1.764011,124.5181,1,0,2122.566,2122.249,0,0,0,0,0,0,0,0,0,56.28573,1148.719,0.5743594,0.7323072,0.3172331,0,250,0.3172331,2122.249,0,0,0,0,124.5181,400.1563,400.0965,0.05980629,423.5712,0,847.1424,0,0,-2.953193e-13,4.263256e-14,54.52172,1.764011,0,256.8553,0,0,0,1.776357e-15
tuned,2026-02-01 11:45:00,2639,11.75,27.00302,3040.593,75.78448,0,140.9357,1,0,2128.415,2128.098,0,0,0,0,0,0,0,0,0,70.58288,1130.892,0.5654461,0.7233313,0.3172331,0,250,0.3172331,2128.098,0,0,5.2016,0,140.9357,403.1343,403.0742,0.0600858,429.7682,0,868.5092,0,0,-1.868505e-13,4.263256e-14,70.58288,0,0,241.0002,0,0,0,0
tuned,2026-02-01 12:00:00,2640,12,27.11702,3072.98,79.19878,0,152.5826,0,0,2151.086,2150.769,0,0,0,0,0,0,0,0,0,74.666,1112.048,0.5560238,0.7121062,0.3172331,0,250,0.3172331,2150.769,0,0,4.532786,0,152.5826,408.3983,408.3381,0.06022886,0,437.3069,2413.007,0,0,-1.675327e-13,4.263256e-14,74.666,0,0,243.5538,0,0,0,0
tuned,2026-02-01 12:15:00,2641,12.25,27.2226,3052.898,72.28451,1.377803,168.4953,0,0,2137.029,2136.712,0,0,0,0,0,0,0,0,0,73.66231,1093.457,0.5467285,0.7002401,0.3172331,0,250,0.3172331,2136.712,0,0,0,0,168.4953,406.6261,406.5657,0.06036195,0,438.6264,2412.445,0,0,-2.826628e-13,4.263256e-14,72.28451,1.377803,0,243.6617,0,0,0,3.552714e-15
tuned,2026-02-01 12:30:00,2642,12.5,27.38161,3075.919,69.45619,3.853673,167.842,0,0,2153.144,2152.826,0,0,0,0,0,0,0,0,0,73.30986,1074.957,0.5374787,0.6885338,0.3172331,0,250,0.3172331,2152.826,0,0,0,0,167.842,411.0603,410.9998,0.06056351,0,443.0428,2436.735,0,0,2.74003e-13,4.263256e-14,69.45619,3.853673,0,249.2779,0,0,0,3.996803e-15
tuned,2026-02-01 12:45:00,2643,12.75,27.52673,3130.343,74.93315,3.341578,185.108,0,0,2191.24,2190.923,0,0,0,0,0,0,0,0,0,78.27473,1055.219,0.5276097,0.6768849,0.3172331,0,250,0.3172331,2190.923,0,0,0,0,185.108,419.6122,419.5515,0.06074865,0,454.9988,2502.493,0,0,-2.959855e-13,4.263256e-14,74.93315,3.341578,0,255.7538,0,0,0,4.440892e-16
tuned,2026-02-01 13:00:00,2644,13,27.77638,3115.681,77.34963,3.285638,197.922,0,0,2180.977,2180.66,0,0,0,0,0,0,0,0,0,80.63527,1034.895,0.5174473,0.6644562,0.3172331,0,250,0.3172331,2180.66,0,0,0,0,197.922,419.8548,419.7937,0.0610698,0,457.8952,2518.424,0,0,-4.285461e-13,4.263256e-14,77.34963,3.285638,0,256.9011,0,0,0,-2.220446e-15
tuned,2026-02-01 13:15:00,2645,13.25,27.80426,3148.352,94.01247,1.847029,211.6919,0,0,2203.846,2203.529,0,0,0,0,0,0,0,0,0,95.18068,1010.936,0.5054682,0.6516579,0.3172331,0,250,0.3172331,2203.529,0,0,0.6788195,0,211.6919,424.5079,424.4468,0.06110587,0,465.2231,2559.898,0,0,5.306866e-14,4.263256e-14,93.33365,1.847029,0,266.3828,0,0,0,4.440892e-16
tuned,2026-02-01 13:30:00,2646,13.5,27.92419,3116.889,88.24667,2.599455,218.4097,0,0,2181.822,2181.505,0,0,0,0,0,0,0,0,0,90.84613,988.0658,0.4940329,0.6365719,0.3172331,0,250,0.3172331,2181.505,0,0,0,0,218.4097,421.3363,421.275,0.06126155,0,463.4526,2548.989,0,0,1.104672e-13,4.263256e-14,88.24667,2.599455,0,271.8305,0,0,0,4.884981e-15
tuned,2026-02-01 13:45:00,2647,13.75,27.95586,3103.273,81.4332,0.8769367,212.1083,0,0,2172.291,2171.974,0,0,0,0,0,0,0,0,0,82.31014,967.3327,0.4836664,0.6221705,0.3172331,0,250,0.3172331,2171.974,0,0,0,0,212.1083,419.7782,419.7169,0.06130279,0,460.7051,2533.878,0,0,1.783018e-13,4.263256e-14,81.4332,0.8769367,0,270.6748,0,0,0,-5.107026e-15
tuned,2026-02-01 14:00:00,2648,14,28.16059,3093.336,81.48288,4.70749,240.7377,0,1,2165.335,2165.018,574.5135,183.6846,758.1981,2,84.98472,173.2134,0,0,500,0,1092.18,0.5460902,0.6091152,0.3172331,0,250,0.3172331,1590.504,0,0,0,0,240.7377,420.2629,308.6959,111.567,0,539.1044,2965.074,0,0,-1.698641e-14,4.263256e-14,81.48288,4.70749,0,0,500,172.0077,0,0
tuned,2026-02-01 14:15:00,2649,14.25,28.37107,3121.161,76.82341,1.702826,238.3175,0,1,2184.813,2184.496,568.2326,181.8122,750.0448,2,77.44769,172.5971,0,0,500,0,1217.009,0.6085043,0.68773,0.3172331,0,250,0.3172331,1616.263,0,0,0,0,238.3175,425.9573,315.1112,110.8461,0,543.3865,2988.626,0,0,-2.4869e-14,4.263256e-14,76.82341,1.702826,0,0,500,171.5186,0,0
tuned,2026-02-01 14:30:00,2650,14.5,28.43599,3103.224,84.90893,4.462013,241.5887,0,1,2172.257,2171.94,571.7598,182.7158,754.4755,2,82.92347,171.5521,0,0,500,0,1341.817,0.6709085,0.7663324,0.3172331,0,250,0.3172331,1600.18,0,0,1.985464,0,241.5887,424.0998,312.4106,111.6893,0,542.2928,2986.035,0,-1.136868e-13,3.809175e-13,4.263256e-14,82.92347,4.462013,0,0,500,167.0901,0,-2.842171e-14
tuned,2026-02-01 14:45:00,2651,14.75,28.67879,3104.247,93.89856,0.9863254,253.127,0,1,2172.973,2172.655,180.0691,70.14642,250.2155,1,77.64762,172.5679,0,0,0,0,1341.606,0.6708028,0.8449224,0.3172331,0,250,0.3172331,1992.586,0,0,16.25094,0,253.127,426.4633,391.0611,35.40227,0,510.8857,2837.904,0,0,-1.108003e-13,4.263256e-14,77.64762,0.9863254,0,0,0,171.5816,0,0
tuned,2026-02-01 15:00:00,2652,15,28.7352,3102.968,65.47699,0,255.9497,1,1,2172.077,2171.76,170.78,66.86077,237.6408,1,70.84323,166.7976,0,0,0,0,1341.394,0.6706972,0.8447894,0.3172331,0,250,0.3172331,2000.98,0,0,0,0,255.9497,426.8074,393.1872,33.62015,510.3414,0,1020.683,0,0,-1.267875e-13,4.263256e-14,65.47699,0,0,0,0,172.1638,0,0
tuned,2026-02-01 15:15:00,2653,15.25,28.98975,3111.179,90.60699,3.876784,260.9173,1,1,2177.825,2177.508,163.6786,65.07208,228.7506,1,59.56224,169.1884,0,0,0,0,1341.183,0.6705917,0.8446565,0.3172331,0,250,0.3172331,2013.829,0,0,31.04476,0,260.9173,430.3044,397.9013,32.40302,514.5266,0,1082.605,0,2.842171e-14,-1.038059e-13,4.263256e-14,59.56224,3.876784,0,0,0,165.3116,0,0
tuned,2026-02-01 15:30:00,2654,15.5,29.00355,3112.394,113.8903,0,267.6404,1,1,2178.676,2178.358,171.7176,67.18713,238.9048,1,71.57454,167.3302,0,0,0,0,1340.972,0.6704861,0.8445235,0.3172331,0,250,0.3172331,2006.641,0,0,42.31572,0,267.6404,430.6015,396.5999,34.00161,516.6845,0,1106.364,0,1.421085e-14,2.999823e-13,4.263256e-14,71.57454,0,0,0,0,167.3302,0,0
tuned,2026-02-01 15:45:00,2655,15.75,29.00309,3111.429,122.5097,0,260.7921,1,1,2178,2177.683,183.316,70.22427,253.5403,1,89.02596,164.5144,0,0,0,0,1340.761,0.6703806,0.8443905,0.3172331,0,250,0.3172331,1994.367,0,0,33.48378,0,260.7921,430.4637,394.1701,36.2936,515.9378,0,1089.635,0,2.842171e-14,-3.920197e-13,4.263256e-14,89.02596,0,0,0,0,164.5144,0,0
tuned,2026-02-01 16:00:00,2656,16,28.85995,3076.38,127.6149,2.235545,244.5306,1,1,2153.466,2153.149,188.2874,71.28463,259.5721,1,98.53574,161.0363,0,0,0,0,1340.55,0.670275,0.8442576,0.3172331,0,250,0.3172331,1964.862,0,0,29.07911,0,244.5306,424.2944,387.1339,37.16051,506.598,0,1063.358,0,1.421085e-14,-1.809664e-14,4.263256e-14,98.53574,2.235545,0,0,0,158.8008,0,0
tuned,2026-02-01 16:15:00,2657,16.25,28.77199,3072.833,143.9374,0.6972713,237.1166,1,1,2150.983,2150.666,197.5952,73.97197,271.5671,1,110.4387,161.1284,0,0,0,0,1340.339,0.6701695,0.8441247,0.3172331,0,250,0.3172331,1953.07,0,0,33.49872,0,237.1166,422.9987,384.0785,38.9202,504.6803,0,1067.146,0,1.421085e-14,-5.362377e-14,4.263256e-14,110.4387,0.6972713,0,0,0,160.4311,0,2.842171e-14
tuned,2026-02-01 16:30:00,2658,16.5,28.75774,3036.552,168.1032,5.122725,228.1899,1,1,2125.586,2125.269,217.4158,79.69411,297.1099,1,135.7901,161.3198,0,0,0,0,1340.128,0.670064,0.8439918,0.3172331,0,250,0.3172331,1907.853,0,0,32.31304,0,228.1899,417.8757,375.0708,42.80482,499.6255,0,1054.991,0,-2.842171e-14,-1.549871e-13,4.263256e-14,135.7901,5.122725,0,0,0,156.1971,0,0
tuned,2026-02-01 16:45:00,2659,16.75,28.51145,3046.012,183.0277,1.626129,223.1269,1,1,2132.208,2131.891,245.4254,87.69343,333.1188,1,172.3463,160.7725,0,0,0,0,1339.917,0.6699585,0.843859,0.3172331,0,250,0.3172331,1886.466,0,0,10.68143,0,223.1269,416.9567,368.9013,48.05537,500.2276,0,1018.881,0,0,2.242651e-14,4.263256e-14,172.3463,1.626129,0,0,0,159.1464,0,0
tuned,2026-02-01 17:00:00,2660,17,28.53027,3076.205,188.6331,2.912713,213.3001,1,1,2153.344,2153.026,274.0316,95.52618,369.5577,1,212.5135,157.0443,0,0,0,0,1339.706,0.6698531,0.8437261,0.3172331,0,250,0.3172331,1878.995,0,0,0,0,213.3001,421.2603,367.5892,53.67107,504.8435,0,1009.687,0,-2.842171e-14,-8.604228e-14,4.263256e-14,188.6331,2.912713,0,0,0,178.012,0,0
tuned,2026-02-01 17:15:00,2661,17.25,28.65266,3065.702,228.3931,4.175548,215.2088,1,1,2145.991,2145.674,304.9148,104.2533,409.1681,1,253.6006,155.5675,0,0,0,0,1339.495,0.6697476,0.8435933,0.3172331,0,250,0.3172331,1840.759,0,0,0,0,215.2088,420.9306,361.0601,59.87046,507.5261,0,1015.052,0,-1.421085e-14,-1.347811e-13,4.263256e-14,228.3931,4.175548,0,0,0,176.5995,0,0
tuned,2026-02-01 17:30:00,2662,17.5,28.72307,3021.181,286.3163,9.914922,204.8244,1,0,2114.827,2114.51,0,0,0,0,0,0,0,0,0,294.7591,1265.595,0.6327973,0.8434605,0.3172331,0,250,0.3172331,2114.51,0,0,1.472072,0,204.8244,415.4489,415.3866,0.06231912,455.6235,0,913.7863,0,0,1.650902e-13,4.263256e-14,284.8442,9.914922,0,438.1587,0,0,0,5.329071e-15
tuned,2026-02-01 17:45:00,2663,17.75,28.73847,3004.487,327.909,4.292819,187.2529,1,0,2103.141,2102.824,0,0,0,0,0,0,0,0,0,332.2018,1182.345,0.5911724,0.7969264,0.3172331,0,250,0.3172331,2102.824,0,0,0,0,187.2529,413.2908,413.2284,0.06233985,450.0257,0,900.0514,0,0,-4.62963e-14,4.263256e-14,327.909,4.292819,0,481.0519,0,0,0,-1.865175e-14
tuned,2026-02-01 18:00:00,2664,18,28.80551,3017.004,387.3681,6.527823,188.9596,0,0,2111.903,2111.586,0,0,0,0,0,0,0,0,0,384.1625,1086.118,0.5430591,0.7445052,0.3172331,0,250,0.3172331,2111.586,0,0,3.600757,6.132663,188.9596,415.6149,415.5525,0.06243032,0,452.739,2506.855,0,0,1.970646e-13,4.263256e-14,383.7673,0.3951607,0,384.1625,0,0,0,-3.108624e-15
tuned,2026-02-01 18:15:00,2665,18.25,28.70175,2978.7,439.7924,0,175.5876,0,0,2085.09,2084.772,0,0,0,0,0,0,0,0,0,439.7924,975.9991,0.4879995,0.6839127,0.3172331,0,250,0.3172331,2084.772,0,0,0,0,175.5876,409.4185,409.3562,0.06229042,0,443.8338,2441.086,0,0,1.777467e-13,4.263256e-14,439.7924,0,0,451.2105,0,0,0,0
tuned,2026-02-01 18:30:00,2666,18.5,28.60129,2948.113,482.2722,3.141482,154.6865,0,0,2063.679,2063.362,0,0,0,0,0,0,0,0,0,480.4446,855.7343,0.4278671,0.6145723,0.3172331,0,250,0.3172331,2063.362,0,0,2.75113,2.217952,154.6865,404.337,404.2749,0.06215554,0,434.5826,2398.776,0,0,-2.311484e-13,4.263256e-14,479.521,0.9235302,0,480.4446,0,0,0,1.254552e-14
tuned,2026-02-01 18:45:00,2667,18.75,28.66219,2883.987,528.4036,0.253201,141.5948,0,0,2018.791,2018.474,0,0,0,0,0,0,0,0,0,500,730.5996,0.3652998,0.5388433,0.3172331,0,250,0.3172331,2018.474,0,0,28.40362,0.253201,141.5948,396.062,395.9998,0.06223723,0,423.779,2380.217,0,0,6.661338e-15,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 19:00:00,2668,19,28.58686,2879.4,559.5845,9.93437,135.8184,0,0,2015.58,2015.263,0,0,0,0,0,0,0,0,0,500,605.4846,0.3027423,0.4600478,0.3172331,0,250,0.3172331,2015.263,0,0,59.58447,9.93437,135.8184,394.7903,394.7281,0.06213622,0,421.3308,2437.239,0,0,-1.998401e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 19:15:00,2669,19.25,28.64864,2874.099,582.3075,2.599924,131.7482,0,0,2011.869,2011.552,0,0,0,0,0,0,0,0,0,500,480.3893,0.2401946,0.3812648,0.3172331,0,250,0.3172331,2011.552,0,0,82.30748,2.599924,131.7482,394.5887,394.5264,0.06221905,0,420.3663,2458.48,0,0,1.131872e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 19:30:00,2670,19.5,28.51038,2874.895,566.871,4.819605,123.9247,0,0,2012.427,2012.109,0,0,0,0,0,0,0,0,0,500,355.3136,0.1776568,0.3024941,0.3172331,0,250,0.3172331,2012.109,0,0,66.87099,4.819605,123.9247,393.5241,393.4621,0.062034,0,417.6952,2420.99,0,0,5.268008e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 19:45:00,2671,19.75,28.51426,2862.897,580.5754,1.18124,110.9252,0,0,2004.028,2003.711,0,0,0,0,0,0,0,0,0,500,230.2577,0.1151288,0.2237358,0.3172331,0,250,0.3172331,2003.711,0,0,80.57542,1.18124,110.9252,391.9145,391.8525,0.06203918,0,413.5454,2415.53,0,0,-5.74818e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-01 20:00:00,2672,20,28.58163,2831.484,553.5159,0,104.6285,0,0,1982.039,1981.721,338.204,97.30843,435.5124,1,435.3473,0.165036,0,0,0,118.1685,200.6793,0.1003397,0.1449899,0.3172331,0,250,0.3172331,1643.517,0,0,0,0,104.6285,388.1768,321.8784,66.29844,0,439.678,2418.229,0,-1.421085e-14,1.590394e-14,4.263256e-14,553.5159,0,0,120.8858,0,0.165036,0,3.28626e-14
tuned,2026-02-01 20:15:00,2673,20.25,28.46784,2809.639,495.5182,0,93.15246,0,0,1966.747,1966.43,406.5514,116.9821,523.5335,2,523.2538,0.2796633,0,0,0,0,200.6477,0.1003239,0.1263648,0.3172331,0,250,0.3172331,1559.879,0,0,0,0,93.15246,384.2401,304.7508,79.48924,0,439.932,2419.626,0,0,4.615752e-14,4.263256e-14,495.5182,0,0,2.590899,0,28.0153,0,-3.552714e-15
tuned,2026-02-01 20:30:00,2674,20.5,28.57764,2821.543,475.0767,0,88.00769,0,0,1975.08,1974.763,370.257,106.535,476.792,1,476.572,0.2200465,0,0,0,0,200.6161,0.1003081,0.1263449,0.3172331,0,250,0.3172331,1604.506,0,0,0,0,88.00769,386.7807,314.211,72.56971,0,437.9806,2408.893,0,-2.842171e-14,-3.191891e-15,4.263256e-14,475.0767,0,0,2.464554,0,1.715328,0,1.354472e-14
tuned,2026-02-01 20:45:00,2675,20.75,28.65988,2783.903,425.935,0,76.53718,0,0,1948.732,1948.415,344.9036,99.24389,444.1475,1,443.9055,0.2419791,0,0,0,0,200.5846,0.1002923,0.126325,0.3172331,0,250,0.3172331,1603.512,0,0,0,0,76.53718,382.2983,314.5735,67.72471,0,428.8323,2358.578,0,-1.421085e-14,-4.959921e-14,4.263256e-14,425.935,0,0,2.338229,0,18.21252,0,-1.065814e-14
tuned,2026-02-01 21:00:00,2676,21,28.21806,2792.006,370.5144,0,78.12871,0,0,1954.404,1954.087,303.429,87.33899,390.768,1,390.2809,0.4871147,0,0,0,0,200.553,0.1002765,0.1263052,0.3172331,0,250,0.3172331,1650.658,0,0,0,0,78.12871,379.79,320.7645,59.02555,0,423.2858,2328.072,0,-4.263256e-14,-1.754152e-14,4.263256e-14,370.5144,0,0,2.211924,0,20.2536,0,-1.421085e-14
tuned,2026-02-01 21:15:00,2677,21.25,28.43146,2803.953,336.389,0,77.48759,0,0,1962.767,1962.45,268.8945,77.44261,346.3371,1,345.4913,0.845845,0,0,0,0,200.5214,0.1002607,0.1262853,0.3172331,0,250,0.3172331,1693.556,0,0,0,0,77.48759,383.1629,330.6086,52.55435,0,423.178,2327.479,0,0,5.484502e-14,4.263256e-14,336.389,0,0,2.085638,0,9.948114,0,-7.105427e-15
tuned,2026-02-01 21:30:00,2678,21.5,28.08269,2780.922,280.2291,0,69.73392,0,0,1946.646,1946.328,228.963,65.95989,294.9228,1,294.036,0.886836,0,0,0,0,200.4898,0.1002449,0.1262654,0.3172331,0,250,0.3172331,1717.365,0,0,0,0,69.73392,377.1908,332.7644,44.42636,0,412.2363,2267.3,0,4.263256e-14,1.582068e-14,4.263256e-14,280.2291,0,0,1.959373,0,14.69375,0,2.842171e-14
tuned,2026-02-01 21:45:00,2679,21.75,28.26002,2748.921,235.7447,4.080371,69.11852,0,0,1924.245,1923.928,200.4715,57.9341,258.4056,1,255.9167,2.488895,0,0,0,0,200.4583,0.1002291,0.1262455,0.3172331,0,250,0.3172331,1723.456,0,0,0,1.591476,69.11852,374.2649,335.2116,39.05334,0,406.5892,2238.986,0,-2.131628e-14,5.470624e-14,4.263256e-14,235.7447,2.488895,0,1.833127,0,20.17206,0,-1.065814e-14
tuned,2026-02-01 22:00:00,2680,22,27.99412,2766.791,175.2507,1.58836,59.63675,0,0,1936.754,1936.437,166.8052,48.13532,214.9405,1,213.524,1.416513,0,0,0,0,200.4267,0.1002134,0.1262256,0.3172331,0,250,0.3172331,1769.631,0,0,0,0.1718475,59.63675,374.567,342.2456,32.32138,0,401.9146,2210.827,0,-2.131628e-14,1.998401e-14,4.263256e-14,175.2507,1.416513,0,1.706902,0,38.2733,0,0
tuned,2026-02-01 22:15:00,2681,22.25,27.56849,2734.978,156.3054,0,47.14803,0,0,1914.484,1914.167,134.3195,38.87535,173.1948,1,170.9771,2.21767,0,0,0,0,200.3952,0.1001976,0.1262058,0.3172331,0,250,0.3172331,1779.848,0,0,0,0,47.14803,366.9376,341.1326,25.80499,0,389.0445,2139.745,0,-2.131628e-14,-1.254552e-14,4.263256e-14,156.3054,0,0,1.580696,0,16.88938,0,-7.105427e-15
tuned,2026-02-01 22:30:00,2682,22.5,27.24215,2736.137,141.3567,0,41.50274,0,0,1915.296,1914.979,0,0,0,0,0,0,0,0,0,1.45451,200,0.1,0.1261859,0.3172331,0,250,0.3172331,1914.979,0,0,139.9022,0,41.50274,364.5847,364.5243,0.06038666,0,372.4245,2289.666,0,0,0,4.263256e-14,1.45451,0,0,1.45451,0,0,0,0
tuned,2026-02-01 22:45:00,2683,22.75,27.15109,2729.773,110.7588,0,39.90084,0,0,1910.841,1910.524,116.4832,33.51678,150,1,124.2978,0.07657819,0,0,25.62563,0,206.3749,0.1031875,0.1259371,0.3172331,0,250,0.3172331,1794.041,0,0,0,0,39.90084,363.0445,340.8533,22.19115,0,381.951,2100.73,0,0,1.421085e-14,4.263256e-14,110.7588,0,0,0,25.62563,13.61553,0,8.881784e-15
tuned,2026-02-01 23:00:00,2684,23,26.8659,2766.883,111.2701,0,36.66832,0,0,1936.818,1936.501,0,0,0,0,0,0,0,0,0,25.36974,200,0.1,0.1299513,0.3172331,0,250,0.3172331,1936.501,0,0,85.90035,0,36.66832,365.7997,365.7398,0.05991464,0,372.6652,2197.837,0,0,-1.471046e-15,4.263256e-14,25.36974,0,0,25.36974,0,0,0,0
tuned,2026-02-01 23:15:00,2685,23.25,26.63944,2719.288,94.51166,0,40.27071,0,0,1903.501,1903.184,116.4142,33.5858,150,1,100.3737,0.9124843,0,0,48.7138,0,212.147,0.1060735,0.1259371,0.3172331,0,250,0.3172331,1786.77,0,0,0,0,40.27071,357.8238,335.8804,21.94339,0,377.0363,2073.7,0,-2.131628e-14,3.907985e-14,4.263256e-14,94.51166,0,0,0,48.7138,6.774543,0,-4.440892e-15
tuned,2026-02-01 23:30:00,2686,23.5,26.64416,2718.993,69.84953,1.908181,30.4484,0,1,1903.295,1902.978,453.2822,130.5703,583.8525,2,82.20744,1.645067,0,0,500,0,337.1136,0.1685568,0.1335858,0.3172331,0,250,0.3172331,1449.696,0,0,0,0.2631139,30.4484,357.82,272.5432,85.27682,0,408.8378,2249.062,0,0,-5.248579e-14,4.263256e-14,69.84953,1.645067,0,0,500,12.35791,0,2.842171e-14
tuned,2026-02-01 23:45:00,2687,23.75,26.35881,2710.758,55.82713,0,24.47705,0,1,1897.531,1897.213,451.1452,129.8994,581.0446,2,79.92712,1.117466,0,0,500,0,462.0605,0.2310303,0.2122755,0.3172331,0,250,0.3172331,1446.068,0,0,0,0,24.47705,354.6435,270.2663,84.37713,0,404.7404,2226.072,0,5.684342e-14,8.548717e-14,4.263256e-14,55.82713,0,0,0,500,25.21745,0,-1.776357e-14
tuned,2026-02-02 00:00:00,2688,0,26.27087,2667.023,61.96838,0,25.53694,1,1,1866.916,1866.599,444.4088,128.0817,572.4905,2,70.24316,2.24738,0,0,500,0,586.9878,0.2934939,0.2909527,0.3172331,0,250,0.3172331,1422.19,0,0,0,0,25.53694,348.292,265.3238,82.96812,398.1697,0,796.3394,0,-2.842171e-14,1.847411e-13,4.263256e-14,61.96838,0,0,0,500,10.52216,0,-8.881784e-15
tuned,2026-02-02 00:15:00,2689,0.25,26.28427,2690.872,62.69275,0,30.23648,1,1,1883.61,1883.293,439.492,126.4366,565.9286,2,65.85127,0.07732796,0,0,500,0,711.8954,0.3559477,0.3696176,0.3172331,0,250,0.3172331,1443.801,0,0,0,0,30.23648,351.5031,269.4297,82.07341,401.5088,0,803.0175,0,-2.842171e-14,1.065814e-13,4.263256e-14,62.69275,0,0,0,500,3.235849,0,-5.462297e-14
tuned,2026-02-02 00:30:00,2690,0.5,25.89187,2703.753,57.61312,0,17.09706,1,1,1892.627,1892.31,452.7292,130.4515,583.1807,2,81.15683,2.02387,0,0,500,0,836.7833,0.4183916,0.4482701,0.3172331,0,250,0.3172331,1439.58,0,0,0,0,17.09706,350.3636,266.4955,83.86808,400.1119,0,800.2239,0,-2.842171e-14,-1.397771e-13,4.263256e-14,57.61312,0,0,0,500,25.56758,0,-1.776357e-14
tuned,2026-02-02 00:45:00,2691,0.75,25.59389,2727.094,78.34723,0,8.120258,1,1,1908.966,1908.648,454.0621,130.9323,584.9944,2,82.05362,2.9408,0,0,500,0,961.6516,0.4808258,0.5269102,0.3172331,0,250,0.3172331,1454.586,0,0,0,0,8.120258,351.2568,267.6493,83.60749,400.0758,0,800.1517,0,-5.684342e-14,-1.699751e-13,4.263256e-14,78.34723,0,0,0,500,6.647196,0,-6.217249e-14
tuned,2026-02-02 01:00:00,2692,1,25.48176,2719.268,76.23247,0,3.583798,1,1,1903.488,1903.171,454.1601,130.8171,584.9773,2,83.38542,1.591843,0,0,500,0,1086.5,0.5432501,0.6055379,0.3172331,0,250,0.3172331,1449.01,0,0,0,0,3.583798,349.4558,266.0196,83.43617,397.4947,0,794.9894,0,0,9.35918e-14,4.263256e-14,76.23247,0,0,0,500,8.744788,0,-2.664535e-14
tuned,2026-02-02 01:15:00,2693,1.25,25.3441,2705.082,80.21436,2.356532,0,1,1,1893.558,1893.24,455.8612,131.2689,587.1301,2,85.89204,1.238047,0,0,500,0,1211.329,0.6056646,0.6841532,0.3172331,0,250,0.3172331,1437.379,0,0,0,1.118485,0,346.669,263.1527,83.51629,394.4215,0,790.7725,0,-2.842171e-14,-3.319567e-14,4.263256e-14,80.21436,1.238047,0,0,500,5.677673,0,-5.684342e-14
tuned,2026-02-02 01:30:00,2694,1.5,25.24881,2638.23,78.93121,0,10.52291,1,1,1846.761,1846.444,456.7088,131.4114,588.1201,2,87.83529,0.2848482,0,0,500,0,1336.138,0.6680692,0.7627562,0.3172331,0,250,0.3172331,1389.735,0,0,0,0,10.52291,337.454,253.9428,83.51121,387.277,0,774.5539,0,2.842171e-14,-1.769696e-13,4.263256e-14,78.93121,0,0,0,500,9.18893,0,-3.552714e-15
tuned,2026-02-02 01:45:00,2695,1.75,24.86042,2639.732,63.56702,0,16.47847,1,1,1847.812,1847.495,116.4317,33.56829,150,1,93.04858,0.7003955,0,0,56.25102,0,1349.991,0.6749954,0.8413468,0.3172331,0,250,0.3172331,1731.063,0,0,0,0,16.47847,33.26062,31.15914,2.101481,67.71517,0,135.4303,0,0,-4.416467e-13,4.263256e-14,63.56702,0,0,0,56.25102,30.18196,0,1.065814e-14
tuned,2026-02-02 02:00:00,2696,2,24.63186,2663.038,70.84991,0,20.13434,1,1,1864.127,1863.81,116.3349,33.66506,150,1,91.11401,1.872537,0,0,57.01346,0,1364.032,0.6820159,0.8500695,0.3172331,0,250,0.3172331,1747.475,0,0,0,0,20.13434,33.55428,31.45455,2.099739,68.75364,0,137.5073,0,-7.105427e-15,-4.068967e-13,4.263256e-14,70.84991,0,0,0,57.01346,22.13663,0,-7.105427e-15
