controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-02-02 02:15:00,2697,2.25,24.57219,2678.122,78.25705,0,21.58651,1,1,1874.685,1874.368,116.3709,33.6291,150,1,71.47138,1.436987,0,0,77.09164,0,1383.09,0.6915449,0.8589108,0.3172331,0,250,0.3172331,1757.997,0,0,6.785675,0,21.58651,33.74433,31.64395,2.100386,69.16457,0,150.0344,0,7.105427e-15,4.238832e-13,4.263256e-14,71.47138,0,0,0,77.09164,1.436987,0,1.776357e-15
tuned,2026-02-02 02:30:00,2698,2.5,24.54348,2698.902,84.20924,0,22.13466,1,1,1889.231,1888.914,116.1066,33.89344,150,1,69.4697,4.638724,0,0,75.89158,0,1401.845,0.7009225,0.8709114,0.3172331,0,250,0.3172331,1772.807,0,0,14.73954,0,22.13466,34.00616,31.91053,2.095628,69.79204,0,165.0098,0,0,-4.262146e-13,4.263256e-14,69.4697,0,0,0,75.89158,4.638724,0,5.329071e-15
tuned,2026-02-02 02:45:00,2699,2.75,24.60887,2713.608,93.30101,0.708915,7.590646,1,1,1899.526,1899.208,116.2683,33.73168,150,1,73.70464,2.679453,0,0,73.6159,0,1420.028,0.7100142,0.8827213,0.3172331,0,250,0.3172331,1782.94,0,0,19.59637,0,7.590646,34.19146,32.09292,2.09854,67.19401,0,168.1917,0,0,3.407274e-13,4.263256e-14,73.70464,0.708915,0,0,73.6159,1.970538,0,-3.996803e-15
tuned,2026-02-02 03:00:00,2700,3,24.46441,2710.137,109.8203,2.442126,17.24482,1,1,1897.096,1896.778,116.2544,33.74565,150,1,82.35557,2.848597,0,0,64.79584,0,1436.004,0.7180019,0.894171,0.3172331,0,250,0.3172331,1780.524,0,0,27.46477,0,17.24482,34.14772,32.04943,2.098289,68.89727,0,185.1713,0,-1.421085e-14,-3.081979e-13,4.263256e-14,82.35557,2.442126,0,0,64.79584,0.4064713,0,4.440892e-16
tuned,2026-02-02 03:15:00,2701,3.25,24.28412,2726.553,128.5254,2.342838,15.77739,1,1,1908.587,1908.27,116.3514,33.64859,150,1,82.14761,1.673019,0,0,66.17937,0,1452.323,0.7261613,0.9042305,0.3172331,0,250,0.3172331,1791.918,0,0,46.3778,0.6698185,15.77739,34.35457,32.25453,2.100036,68.73124,0,218.6196,0,0,-4.058975e-13,4.263256e-14,82.14761,1.673019,0,0,66.17937,0,0,0
tuned,2026-02-02 03:30:00,2702,3.5,24.08067,2746.701,138.4082,0,15.80665,1,1,1922.691,1922.373,116.3651,33.63486,150,1,96.02125,1.506734,0,0,52.47202,0,1465.212,0.732606,0.9145062,0.3172331,0,250,0.3172331,1806.008,0,0,42.38698,0,15.80665,34.60843,32.50815,2.100283,68.96506,0,211.0476,0,-1.421085e-14,2.78777e-13,4.263256e-14,96.02125,0,0,0,52.47202,1.506734,0,-6.661338e-16
tuned,2026-02-02 03:45:00,2703,3.75,23.89356,2776.202,131.1154,0,20.91761,1,1,1943.341,1943.024,116.4499,33.55012,150,1,107.703,0.4803815,0,0,41.81657,0,1475.435,0.7377177,0.9226225,0.3172331,0,250,0.3172331,1826.574,0,0,23.41238,0,20.91761,34.98015,32.87834,2.101808,70.14932,0,180.685,0,-1.421085e-14,6.561418e-14,4.263256e-14,107.703,0,0,0,41.81657,0.4803815,0,-4.218847e-15
tuned,2026-02-02 04:00:00,2704,4,23.57135,2787.066,114.189,0.3291,17.37172,1,1,1950.946,1950.629,116.4895,33.51046,150,1,103.7751,0,0,0,46.22492,0,1486.759,0.7433797,0.9290601,0.3172331,0,250,0.3172331,1834.139,0,0,10.41388,0.3291,17.37172,35.11703,33.01451,2.102522,69.59572,0,157.7231,0,-1.421085e-14,3.281819e-13,4.263256e-14,103.7751,0,0,0,46.22492,0,0,0
tuned,2026-02-02 04:15:00,2705,4.25,23.74758,2743.913,127.9909,0,5.528581,1,1,1920.739,1920.422,116.3635,33.63648,150,1,127.8689,1.526429,0,0,20.60469,0,1491.677,0.7458383,0.9361906,0.3172331,0,250,0.3172331,1804.058,0,0,0.1219848,0,5.528581,34.5733,32.47305,2.100253,67.09017,0,134.3908,0,-1.421085e-14,-2.88769e-13,4.263256e-14,127.8689,0,0,0,20.60469,1.526429,0,-8.21565e-15
tuned,2026-02-02 04:30:00,2706,4.5,23.65125,2736.157,176.3902,0,13.76884,1,1,1915.31,1914.992,125.0228,36.25227,161.2751,1,158.5751,2.699989,0,0,0,0,1491.442,0.7457208,0.9392868,0.3172331,0,250,0.3172331,1789.97,0,0,17.81511,0,13.76884,34.47557,32.21945,2.256121,70.90939,0,172.5498,0,-7.105427e-15,-2.069456e-13,4.263256e-14,158.5751,0,0,0,0,2.699989,0,-4.440892e-15
tuned,2026-02-02 04:45:00,2707,4.75,23.53053,2724.144,198.6623,0,12.40207,1,1,1906.901,1906.584,140.6237,40.61317,181.2368,1,179.7313,1.505576,0,0,0,0,1491.207,0.7456035,0.939139,0.3172331,0,250,0.3172331,1765.96,0,0,18.93103,0,12.40207,34.32421,31.78728,2.536936,74.59099,0,181.838,0,-1.421085e-14,-1.548761e-13,4.263256e-14,179.7313,0,0,0,0,1.505576,0,7.327472e-15
tuned,2026-02-02 05:00:00,2708,5,23.42935,2721.448,231.7009,1.799848,10.4445,1,1,1905.014,1904.697,173.1546,49.82315,222.9778,1,222.8659,0.1118238,0,0,0,0,1490.972,0.7454861,0.9389911,0.3172331,0,250,0.3172331,1731.542,0,0,8.834945,1.688024,10.4445,34.29025,31.16776,3.122493,82.83207,0,183.8163,0,7.105427e-15,1.141309e-13,4.263256e-14,222.8659,0.1118238,0,0,0,0,0,1.387779e-14
tuned,2026-02-02 05:15:00,2709,5.25,23.49356,2721.017,272.5396,0,19.22291,1,1,1904.712,1904.395,213.3511,61.38243,274.7335,1,274.6593,0.07421961,0,0,0,0,1490.737,0.7453687,0.9388433,0.3172331,0,250,0.3172331,1691.044,0,0,0,0,19.22291,34.28482,30.43879,3.846029,95.21408,0,190.4282,0,7.105427e-15,-3.356204e-13,4.263256e-14,272.5396,0,0,0,0,2.193905,0,2.264855e-14
tuned,2026-02-02 05:30:00,2710,5.5,23.50667,2716.992,349.1126,0,19.27843,1,1,1901.894,1901.577,267.5582,76.98893,344.5471,1,344.3528,0.1943344,0,0,0,0,1490.503,0.7452514,0.9386955,0.3172331,0,250,0.3172331,1634.019,0,0,4.759813,0,19.27843,34.2341,29.41234,4.821758,109.8048,0,227.8203,0,0,2.889911e-13,4.263256e-14,344.3528,0,0,0,0,0.1943344,0,2.345346e-14
tuned,2026-02-02 05:45:00,2711,5.75,23.41388,2734.985,406.9928,0,12.8089,1,1,1914.489,1914.172,307.0731,88.39172,395.4648,1,394.936,0.5288764,0,0,0,0,1490.268,0.7451341,0.9385477,0.3172331,0,250,0.3172331,1607.099,0,0,12.05685,0,12.8089,34.46081,28.92778,5.533026,119.5768,0,259.9516,0,-5.684342e-14,1.439959e-13,4.263256e-14,394.936,0,0,0,0,0.5288764,0,-1.698641e-14
tuned,2026-02-02 06:00:00,2712,6,23.56415,2725.603,476.542,0,5.214816,1,0,1907.922,1907.605,0,0,0,0,0,0,0,0,0,465.2822,1373.713,0.6868565,0.9384,0.3172331,0,250,0.3172331,1907.605,0,0,11.25974,0,5.214816,34.3426,34.33689,0.005710195,35.25857,0,89.94019,0,0,-3.973488e-13,4.263256e-14,465.2822,0,0,465.8746,0,0,0,0
tuned,2026-02-02 06:15:00,2713,6.25,23.62551,2755.813,552.2737,0,8.955169,0,0,1929.069,1928.752,0,0,0,0,0,0,0,0,0,500,1248.497,0.6242484,0.8650069,0.3172331,0,250,0.3172331,1928.752,0,0,52.27372,0,8.955169,34.72324,34.71753,0.005710195,0,36.30218,289.8342,0,0,-2.493561e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 06:30:00,2714,6.5,23.63611,2754.53,601.6293,4.265785,7.251117,0,0,1928.171,1927.854,0,0,0,0,0,0,0,0,0,500,1123.3,0.5616501,0.7861601,0.3172331,0,250,0.3172331,1927.854,0,0,101.6293,4.265785,7.251117,34.70708,34.70137,0.005710195,0,35.98474,380.5852,0,0,2.164935e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 06:45:00,2715,6.75,23.68024,2777.143,633.1478,3.662395,16.81349,0,0,1944,1943.683,0,0,0,0,0,0,0,0,0,500,998.1234,0.4990617,0.7073257,0.3172331,0,250,0.3172331,1943.683,0,0,133.1478,3.662395,16.81349,34.992,34.98629,0.005710195,0,37.96467,444.8032,0,0,3.863576e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 07:00:00,2716,7,23.88749,2822.298,635.3953,1.095217,16.49031,0,0,1975.609,1975.291,0,0,0,0,0,0,0,0,0,500,872.9662,0.4364831,0.6285037,0.3172331,0,250,0.3172331,1975.291,0,0,135.3953,1.095217,16.49031,35.56095,35.55524,0.005710195,0,38.48822,447.1313,0,0,-8.992806e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 07:15:00,2717,7.25,24.03866,2810.342,633.184,1.561818,30.6033,0,0,1967.24,1966.922,0,0,0,0,0,0,0,0,0,500,747.8288,0.3739144,0.549694,0.3172331,0,250,0.3172331,1966.922,0,0,133.184,1.561818,30.6033,35.41031,35.4046,0.005710195,0,40.86388,457.1878,0,0,5.173639e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 07:30:00,2718,7.5,24.09343,2801.326,588.9066,0,30.32849,0,0,1960.929,1960.611,0,0,0,0,0,0,0,0,0,500,622.7111,0.3113555,0.4708968,0.3172331,0,250,0.3172331,1960.611,0,0,88.90662,0,30.32849,35.29671,35.291,0.005710195,0,40.70707,377.2528,0,0,-1.770806e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 07:45:00,2719,7.75,24.3042,2821.825,527.5544,0,34.86047,0,0,1975.278,1974.96,0,0,0,0,0,0,0,0,0,500,497.6131,0.2488065,0.392112,0.3172331,0,250,0.3172331,1974.96,0,0,27.55442,0,34.86047,35.555,35.54929,0.005710195,0,41.80056,277.4344,0,0,2.692291e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 08:00:00,2720,8,24.10466,2819.512,467.885,208.7436,33.12927,0,0,1973.659,1973.341,0,0,0,0,0,0,0,0,0,493.0097,374.2823,0.1871412,0.3133397,0.3172331,0,250,0.3172331,1973.341,0,0,0,183.619,33.12927,35.52586,35.52015,0.005710195,0,41.43768,544.65,0,0,6.961098e-14,4.263256e-14,467.885,25.1247,0,500,0,0,0,0
tuned,2026-02-02 08:15:00,2721,8.25,24.29147,2860.63,415.3513,208.4161,35.19567,0,0,2002.441,2002.124,0,0,0,0,0,0,0,0,0,483.4079,253.3714,0.1266857,0.2356801,0.3172331,0,250,0.3172331,2002.124,0,0,0.3059513,140.0535,35.19567,36.04394,36.03823,0.005710195,0,42.34803,475.0342,0,0,2.639555e-14,4.263256e-14,415.0453,68.36254,0,483.4079,0,0,0,-1.421085e-14
tuned,2026-02-02 08:30:00,2722,8.5,24.28111,2855.925,359.5198,211.4446,38.98742,0,0,1999.147,1998.83,158.514,52.89237,211.4064,1,142.8088,68.59756,0,0,0,213.3261,200,0.1,0.1595443,0.3172331,0,250,0.3172331,1840.316,0,0,3.384859,142.8471,38.98742,35.98465,33.12569,2.858963,0,93.00621,763.7842,0,0,-3.053113e-16,4.263256e-14,356.1349,68.59756,0,213.3261,0,0,0,-1.421085e-14
tuned,2026-02-02 08:45:00,2723,8.75,24.30739,2842.646,292.9807,214.049,41.14037,0,0,1989.852,1989.535,272.8741,85.9586,358.8327,1,288.5255,70.18121,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1716.661,0,0,4.455131,143.8678,41.14037,35.81734,30.8999,4.917444,0,124.2364,939.1571,0,0,0,4.263256e-14,288.5255,70.18121,0,0,0.1259371,0,0,-2.4869e-14
tuned,2026-02-02 09:00:00,2724,9,24.39159,2824.803,239.2887,222.4188,57.45588,0,1,1977.362,1977.045,625.278,187.5964,812.8744,2,240.2285,72.6459,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1351.767,0,0,0,149.7729,57.45588,35.59251,24.3318,11.26071,0,222.2491,1480.729,0,-2.842171e-14,1.24345e-13,4.263256e-14,239.2887,72.6459,0,0,500,0.9397685,0,0
tuned,2026-02-02 09:15:00,2725,9.25,24.75729,2862.02,194.734,223.2517,72.17059,1,1,2003.414,2003.097,597.2586,179.6224,776.881,2,203.4234,73.45759,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1405.838,0,0,0,149.7941,72.17059,36.06145,25.30508,10.75637,217.986,0,694.3668,0,-5.684342e-14,-1.216804e-13,4.263256e-14,194.734,73.45759,0,0,500,8.689459,0,-1.136868e-13
tuned,2026-02-02 09:30:00,2726,9.5,24.85952,2884.666,156.1189,226.0861,66.46624,1,1,2019.266,2018.949,566.5861,170.8691,737.4552,2,163.3366,74.1186,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1452.363,0,0,0,151.9675,66.46624,36.34679,26.14253,10.20426,209.0626,0,680.269,0,-2.842171e-14,1.301736e-13,4.263256e-14,156.1189,74.1186,0,0,500,7.217704,0,-2.842171e-14
tuned,2026-02-02 09:45:00,2727,9.75,24.96954,2916.261,130.0195,227.6998,69.88353,1,1,2041.383,2041.066,541.6378,163.4755,705.1134,2,133.0333,72.08008,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1499.428,0,0,0,155.6197,69.88353,36.74489,26.9897,9.755191,203.1636,0,674.7712,0,0,8.903989e-14,4.263256e-14,130.0195,72.08008,0,0,500,3.013806,0,0
tuned,2026-02-02 10:00:00,2728,10,25.18047,2922.048,90.04168,228.0234,78.31559,1,1,2045.433,2045.116,530.1076,160.7521,690.8596,2,113.1977,77.66191,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1515.009,0,0,0,150.3615,78.31559,373.2442,276.454,96.79024,451.4968,0,1162.367,0,-5.684342e-14,2.131628e-14,4.263256e-14,90.04168,77.66191,0,0,500,23.15605,0,0
tuned,2026-02-02 10:15:00,2729,10.25,25.05482,2965.306,105.4454,230.9925,78.99029,1,1,2075.715,2075.397,514.2785,156.074,670.3525,2,93.86175,76.49072,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1561.119,0,0,11.58368,154.5018,78.99029,377.8169,284.1513,93.66554,454.6029,0,1195.703,0,5.684342e-14,-1.135758e-13,4.263256e-14,93.86175,76.49072,0,0,500,0,0,0
tuned,2026-02-02 10:30:00,2730,10.5,25.16752,2990.63,86.21275,229.1377,89.12846,1,1,2093.441,2093.124,506.7856,153.6328,660.4184,2,86.61544,73.80299,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1586.338,0,0,0,155.3347,89.12846,381.9051,289.3947,92.51046,459.2871,0,1186.527,0,-2.842171e-14,-2.081668e-13,4.263256e-14,86.21275,73.80299,0,0,500,0.4026925,0,-1.421085e-14
tuned,2026-02-02 10:45:00,2731,10.75,25.4024,3012.493,70.20018,235.7994,105.0571,1,1,2108.745,2108.428,508.3066,154.1022,662.4088,2,88.30627,74.10257,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1600.122,0,0,0,161.6969,105.0571,386.519,293.2916,93.22736,466.6501,0,1212.227,0,-5.684342e-14,4.474199e-13,4.263256e-14,70.20018,74.10257,0,0,500,18.10609,0,0
tuned,2026-02-02 11:00:00,2732,11,25.41909,3014.121,63.32221,232.5118,107.2083,1,0,2109.884,2109.567,0,0,0,0,0,0,0,0,0,137.3926,1164.661,0.5823303,0.7551171,0.3172331,0,250,0.3172331,2109.567,0,0,0,158.4414,107.2083,386.8579,386.7997,0.05816628,406.4569,0,1086.225,0,0,1.110223e-14,4.263256e-14,63.32221,74.07039,0,153.8065,0,0,0,0
tuned,2026-02-02 11:15:00,2733,11.25,25.6442,3044.574,74.0621,234.9836,118.5512,1,0,2131.202,2130.884,0,0,0,0,0,0,0,0,0,149.1485,1127.19,0.563595,0.7333697,0.3172331,0,250,0.3172331,2130.884,0,0,0,159.8973,118.5512,392.5488,392.4904,0.05843158,414.3265,0,1104.476,0,0,4.138911e-13,4.263256e-14,74.0621,75.08635,0,152.6426,0,0,0,0
tuned,2026-02-02 11:30:00,2734,11.5,25.6944,3073.476,71.52753,236.0479,124.2626,0,0,2151.433,2151.116,0,0,0,0,0,0,0,0,0,146.0436,1090.502,0.5452509,0.7097751,0.3172331,0,250,0.3172331,2151.116,0,0,2.283717,159.2481,124.2626,396.6788,396.6203,0.05849107,0,419.5317,2586.067,0,0,4.33209e-13,4.263256e-14,69.24381,76.79981,0,146.0436,0,0,0,0
tuned,2026-02-02 11:45:00,2735,11.75,25.64912,3077.803,69.31605,236.1963,128.7725,0,0,2154.462,2154.145,0,0,0,0,0,0,0,0,0,145.6461,1053.919,0.5269593,0.686673,0.3172331,0,250,0.3172331,2154.145,0,0,0,159.8663,128.7725,396.8728,396.8143,0.0584374,0,420.5355,2588.715,0,0,8.804069e-14,4.263256e-14,69.31605,76.33002,0,149.6456,0,0,0,0
tuned,2026-02-02 12:00:00,2736,12,25.91698,3073.157,79.76277,232.02,138.4764,0,0,2151.21,2150.893,0,0,0,0,0,0,0,0,0,152.7002,1015.578,0.5077888,0.6636371,0.3172331,0,250,0.3172331,2150.893,0,0,2.671519,156.411,138.4764,398.4363,398.3776,0.05875631,0,424.0255,2606.557,0,0,2.2915e-13,4.263256e-14,77.09125,75.60898,0,152.7002,0,0,0,-1.421085e-14
tuned,2026-02-02 12:15:00,2737,12.25,26.07766,3048.252,81.36473,236.3236,154.9572,0,0,2133.777,2133.459,0,0,0,0,0,0,0,0,0,149.681,977.9974,0.4889987,0.6394943,0.3172331,0,250,0.3172331,2133.459,0,0,7.837315,160.17,154.9572,396.5053,396.4464,0.05894928,0,425.241,2628.638,0,0,-1.637579e-13,4.263256e-14,73.52741,76.15363,0,149.681,0,0,0,-1.421085e-14
tuned,2026-02-02 12:30:00,2738,12.5,26.32491,3063.587,76.53974,236.1424,160.9066,0,0,2144.511,2144.194,0,0,0,0,0,0,0,0,0,152.1556,939.8046,0.4699023,0.6158307,0.3172331,0,250,0.3172331,2144.194,0,0,2.150929,158.3756,160.9066,400.5242,400.465,0.05924872,0,430.517,2644.752,0,0,-1.718625e-13,4.263256e-14,74.38881,77.7668,0,152.1556,0,0,0,0
tuned,2026-02-02 12:45:00,2739,12.75,26.49239,3081.28,80.27745,244.4831,172.4238,0,0,2156.896,2156.579,0,0,0,0,0,0,0,0,0,157.8445,900.1955,0.4500978,0.5917812,0.3172331,0,250,0.3172331,2156.579,0,0,0.9791366,165.937,172.4238,404.2282,404.1687,0.05945329,0,436.483,2688.587,0,0,1.048051e-13,4.263256e-14,79.29832,78.54619,0,157.8445,0,0,0,0
tuned,2026-02-02 13:00:00,2740,13,26.49439,3042.363,85.23972,239.3662,179.3416,0,0,2129.654,2129.337,0,0,0,0,0,0,0,0,0,159.5349,860.1701,0.430085,0.5668399,0.3172331,0,250,0.3172331,2129.337,0,0,3.967898,161.1032,179.3416,399.1392,399.0797,0.05945574,0,432.6919,2664.553,0,0,1.777467e-13,4.263256e-14,81.27182,78.26308,0,159.5349,0,0,0,0
tuned,2026-02-02 13:15:00,2741,13.25,26.76716,3077.623,82.53593,240.9646,189.5708,0,0,2154.336,2154.019,0,0,0,0,0,0,0,0,0,161.1041,819.7586,0.4098793,0.5416365,0.3172331,0,250,0.3172331,2154.019,0,0,0,162.3964,189.5708,406.0485,405.9887,0.05979198,0,441.7189,2709.588,0,0,-8.75966e-14,4.263256e-14,82.53593,78.56817,0,172.1562,0,0,0,1.421085e-14
tuned,2026-02-02 13:30:00,2742,13.5,26.95714,3084.897,81.75046,245.5674,200.2293,0,0,2159.428,2159.111,0,0,0,0,0,0,0,0,0,161.9314,779.1467,0.3895734,0.51619,0.3172331,0,250,0.3172331,2159.111,0,0,0,165.3864,200.2293,408.6177,408.5577,0.06002842,0,446.446,2740.745,0,0,6.006307e-14,4.263256e-14,81.75046,80.18095,0,172.1079,0,0,0,1.421085e-14
tuned,2026-02-02 13:45:00,2743,13.75,27.14088,3099.045,73.19556,242.4037,213.6582,0,0,2169.331,2169.014,0,0,0,0,0,0,0,0,0,151.9331,741.0408,0.3705204,0.4906173,0.3172331,0,250,0.3172331,2169.014,0,0,0,163.6662,213.6582,412.0677,412.0074,0.06025889,0,452.5921,2771.581,0,0,1.310063e-13,4.263256e-14,73.19556,78.7375,0,166.8202,0,0,0,0
tuned,2026-02-02 14:00:00,2744,14,27.21484,3098.623,69.58982,241.0829,226.2052,0,1,2169.036,2168.719,508.5691,154.8378,663.4069,2,83.09483,80.3121,0,0,500,0,865.9242,0.4329621,0.4666225,0.3172331,0,250,0.3172331,1660.15,0,0,0,160.7708,226.2052,412.6492,315.8359,96.8133,0,513.7082,3102.725,0,0,-9.064971e-14,4.263256e-14,69.58982,80.3121,0,0,500,13.50501,0,0
tuned,2026-02-02 14:15:00,2745,14.25,27.19149,3104.947,68.80235,237.4263,232.5234,0,1,2173.463,2173.146,502.6263,152.921,655.5473,2,77.18526,78.36208,0,0,500,0,990.7879,0.4953939,0.5452598,0.3172331,0,250,0.3172331,1670.52,0,0,0,159.0642,232.5234,413.2895,317.6535,95.636,0,514.7895,3105.728,0,-8.526513e-14,-2.43805e-13,4.263256e-14,68.80235,78.36208,0,0,500,8.382912,0,-4.263256e-14
tuned,2026-02-02 14:30:00,2746,14.5,27.49453,3080.283,58.61052,231.0723,251.0689,1,1,2156.198,2155.881,508.6977,154.7763,663.474,2,84.08874,79.38524,0,0,500,0,1115.632,0.5578159,0.6238846,0.3172331,0,250,0.3172331,1647.183,0,0,0,151.6871,251.0689,412.622,315.2141,97.40791,518.0363,0,1297.733,0,2.842171e-14,-4.92939e-14,4.263256e-14,58.61052,79.38524,0,0,500,25.47822,0,2.842171e-14
tuned,2026-02-02 14:45:00,2747,14.75,27.70459,3091.299,81.44945,229.1454,249.7171,1,1,2163.909,2163.592,509.7469,154.9254,664.6723,2,86.72327,77.94903,0,0,500,0,1240.456,0.6202281,0.702497,0.3172331,0,250,0.3172331,1653.845,0,0,0,151.1963,249.7171,415.9368,317.8946,98.04222,520.8195,0,1302.453,0,5.684342e-14,-2.626788e-13,4.263256e-14,81.44945,77.94903,0,0,500,5.273824,0,-1.421085e-14
tuned,2026-02-02 15:00:00,2748,15,27.82807,3116.612,95.72366,225.3781,239.22,1,1,2181.628,2181.311,492.8945,149.7398,642.6343,2,67.86222,74.77203,0,0,500,0,1365.261,0.6826305,0.7810971,0.3172331,0,250,0.3172331,1688.416,0,0,27.86144,150.6061,239.22,420.4403,325.3892,95.05107,521.2312,0,1350.319,0,-8.526513e-14,-1.274536e-13,4.263256e-14,67.86222,74.77203,0,0,500,0,0,0
tuned,2026-02-02 15:15:00,2749,15.25,27.84283,3104.602,98.99592,229.394,246.6134,1,1,2173.222,2172.904,113.5611,40.96077,154.5219,1,76.51835,78.00353,0,0,0,0,1365.046,0.682523,0.8596848,0.3172331,0,250,0.3172331,2059.343,0,0,22.47757,151.3905,246.6134,418.9514,396.998,21.95335,485.5006,0,1270.924,0,-1.421085e-14,3.512746e-13,4.263256e-14,76.51835,78.00353,0,0,0,0,0,0
tuned,2026-02-02 15:30:00,2750,15.5,28.10194,3113.131,95.25578,230.8021,245.5797,1,1,2179.192,2178.874,125.5781,44.1011,169.6792,1,94.65341,75.02575,0,0,0,0,1364.831,0.6824156,0.8595495,0.3172331,0,250,0.3172331,2053.296,0,0,0.6023704,155.7763,245.5797,422.4233,398.0193,24.40405,489.7246,0,1249.202,0,-7.105427e-15,-2.38698e-13,4.263256e-14,94.65341,75.02575,0,0,0,0,0,0
tuned,2026-02-02 15:45:00,2751,15.75,28.06649,3117.719,109.6027,228.5884,242.4494,1,1,2182.403,2182.086,134.5405,46.54098,181.0815,1,107.357,73.72449,0,0,0,0,1364.616,0.6823082,0.8594142,0.3172331,0,250,0.3172331,2047.545,0,0,2.245682,154.8639,242.4494,422.7263,396.6046,26.12162,490.1075,0,1251.229,0,-2.131628e-14,3.363976e-13,4.263256e-14,107.357,73.72449,0,0,0,0,0,0
tuned,2026-02-02 16:00:00,2752,16,28.03454,3095.867,106.2561,231.4977,243.8434,1,1,2167.107,2166.79,139.9151,48.05329,187.9684,1,114.5618,73.40662,0,0,0,0,1364.401,0.6822007,0.8592789,0.3172331,0,250,0.3172331,2026.875,0,0,0,158.0911,243.8434,419.4779,392.3337,27.14419,487.5867,0,1247.881,0,-7.105427e-15,-3.674838e-13,4.263256e-14,106.2561,73.40662,0,0,0,8.3057,0,-1.421085e-14
tuned,2026-02-02 16:15:00,2753,16.25,28.37199,3086.209,122.7149,231.679,240.4397,1,1,2160.346,2160.029,150.4656,51.00306,201.4686,1,128.8641,72.60451,0,0,0,0,1364.187,0.6820934,0.8591436,0.3172331,0,250,0.3172331,2009.563,0,0,0,159.0745,240.4397,421.1956,391.798,29.39762,489.6788,0,1253.761,0,0,-2.469136e-13,4.263256e-14,122.7149,72.60451,0,0,0,6.149211,0,0
tuned,2026-02-02 16:30:00,2754,16.5,28.49793,3085.551,149.7454,230.0867,233.2037,1,1,2159.886,2159.569,171.4437,57.30625,228.75,1,153.6206,75.12936,0,0,0,0,1363.972,0.681986,0.8590084,0.3172331,0,250,0.3172331,1988.125,0,0,0,154.9574,233.2037,422.2463,388.6679,33.57836,491.5643,0,1250.43,0,-1.421085e-14,7.405188e-14,4.263256e-14,149.7454,75.12936,0,0,0,3.8752,0,0
tuned,2026-02-02 16:45:00,2755,16.75,28.65383,3089.448,176.434,225.4944,217.3239,1,1,2162.614,2162.296,189.1405,62.16855,251.309,1,178.3292,72.97984,0,0,0,0,1363.757,0.6818786,0.8588731,0.3172331,0,250,0.3172331,1973.156,0,0,0,152.5145,217.3239,424.2017,387.0391,37.16257,491.8363,0,1246.76,0,0,-2.808864e-14,4.263256e-14,176.434,72.97984,0,0,0,1.895259,0,0
tuned,2026-02-02 17:00:00,2756,17,28.77266,3062.193,207.4862,223.7241,212.8406,1,1,2143.535,2143.218,204.9219,66.59708,271.519,1,199.5861,71.93292,0,0,0,0,1363.543,0.6817713,0.8587379,0.3172331,0,250,0.3172331,1938.296,0,0,7.900122,151.7912,212.8406,421.5401,381.1785,40.36162,489.6321,0,1254.732,0,-4.263256e-14,-2.672307e-13,4.263256e-14,199.5861,71.93292,0,0,0,0,0,-2.842171e-14
tuned,2026-02-02 17:15:00,2757,17.25,29.06184,3036.548,265.0083,220.145,207.2565,1,1,2125.583,2125.266,236.1398,75.5732,311.7129,1,239.8205,71.89249,0,0,0,0,1363.328,0.681664,0.8586028,0.3172331,0,250,0.3172331,1889.126,0,0,25.18784,148.2525,207.2565,420.6413,373.8477,46.79354,490.4358,0,1280.056,0,-1.421085e-14,-3.563816e-13,4.263256e-14,239.8205,71.89249,0,0,0,0,0,-1.421085e-14
tuned,2026-02-02 17:30:00,2758,17.5,29.11607,3023.457,308.0899,216.2317,202.753,1,0,2116.42,2116.102,0,0,0,0,0,0,0,0,0,359.6505,1273.201,0.6366003,0.8584676,0.3172331,0,250,0.3172331,2116.102,0,0,22.55609,142.115,202.753,419.3228,419.2599,0.06285287,459.431,0,1202.92,0,0,-4.62963e-13,4.263256e-14,285.5338,74.11669,0,359.6505,0,0,0,2.842171e-14
tuned,2026-02-02 17:45:00,2759,17.75,29.17257,3024.487,356.7295,216.2798,196.0737,0,0,2117.141,2116.823,0,0,0,0,0,0,0,0,0,398.9104,1173.273,0.5866363,0.8017158,0.3172331,0,250,0.3172331,2116.823,0,0,28.16302,145.9359,196.0737,419.9828,419.9199,0.06293036,0,458.8155,2823.806,0,0,2.73892e-13,4.263256e-14,328.5665,70.34388,0,398.9104,0,0,0,1.421085e-14
tuned,2026-02-02 18:00:00,2760,18,29.04044,2968.832,394.8895,2.494782,188.0982,0,0,2078.182,2077.865,0,0,0,0,0,0,0,0,0,388.3731,1075.995,0.5379973,0.7387926,0.3172331,0,250,0.3172331,2077.865,0,0,9.011108,0,188.0982,411.0693,411.0066,0.06274945,0,448.2128,2480.715,0,0,3.157474e-13,4.263256e-14,385.8784,2.494782,0,389.63,0,0,0,-9.325873e-15
tuned,2026-02-02 18:15:00,2761,18.25,29.01949,2944.108,447.5376,4.013636,183.5092,0,0,2060.875,2060.558,0,0,0,0,0,0,0,0,0,445.25,964.5128,0.4822564,0.6775381,0.3172331,0,250,0.3172331,2060.558,0,0,2.323078,3.978165,183.5092,407.4602,407.3975,0.06272086,0,443.6795,2451.107,0,0,-6.439294e-14,4.263256e-14,445.2145,0.03547128,0,445.25,0,0,0,6.751544e-15
tuned,2026-02-02 18:30:00,2762,18.5,28.78497,2916.505,495.5594,3.687187,162.0492,0,0,2041.553,2041.236,0,0,0,0,0,0,0,0,0,483.1999,843.561,0.4217805,0.6073396,0.3172331,0,250,0.3172331,2041.236,0,0,14.49143,1.555295,162.0492,401.5918,401.5294,0.06240258,0,433.4059,2411.413,0,0,3.108624e-14,4.263256e-14,481.068,2.131892,0,483.1999,0,0,0,-1.909584e-14
tuned,2026-02-02 18:45:00,2763,18.75,28.69298,2893.607,512.7515,4.502718,154.1766,0,0,2025.525,2025.208,0,0,0,0,0,0,0,0,0,500,718.4282,0.3592141,0.531178,0.3172331,0,250,0.3172331,2025.208,0,0,12.75155,4.502718,154.1766,397.6474,397.5851,0.06227862,0,427.8528,2382.954,0,0,-6.761258e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 19:00:00,2764,19,28.63941,2876.875,548.3604,5.188543,142.0908,0,0,2013.812,2013.495,0,0,0,0,0,0,0,0,0,500,593.3151,0.2966575,0.4523837,0.3172331,0,250,0.3172331,2013.495,0,0,48.36037,5.188543,142.0908,394.891,394.8288,0.06220665,0,422.6916,2417.176,0,0,1.794676e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 19:15:00,2765,19.25,28.67267,2924.929,572.982,4.142741,132.8482,0,0,2047.45,2047.133,0,0,0,0,0,0,0,0,0,500,468.2217,0.2341108,0.3736018,0.3172331,0,250,0.3172331,2047.133,0,0,72.98197,4.142741,132.8482,401.7754,401.7132,0.06225131,0,427.7823,2485.843,0,0,-6.544765e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 19:30:00,2766,19.5,28.77816,2930.017,581.6804,0.9721944,114.3848,0,0,2051.012,2050.695,0,0,0,0,0,0,0,0,0,500,343.148,0.171574,0.2948323,0.3172331,0,250,0.3172331,2050.695,0,0,81.68044,0.9721944,114.3848,403.393,403.3306,0.06239339,0,425.8278,2484.628,0,0,-7.394085e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 19:45:00,2767,19.75,28.60817,2895.617,588.1619,0,100.1998,0,0,2026.932,2026.615,0,0,0,0,0,0,0,0,0,500,218.0939,0.109047,0.2160752,0.3172331,0,250,0.3172331,2026.615,0,0,88.1619,0,100.1998,397.1962,397.134,0.06216477,0,416.7691,2444.309,0,0,5.295764e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-02 20:00:00,2768,20,28.38097,2850.083,551.1491,0.6736562,94.13777,0,0,1995.058,1994.741,374.7012,107.797,482.4982,1,482.4322,0.0660144,0,0,0,68.7169,200.8804,0.1004402,0.1373306,0.3172331,0,250,0.3172331,1620.04,0,0,0,0.6076418,94.13777,389.0449,315.9147,73.13019,0,442.069,2432.428,0,-1.421085e-14,1.004752e-14,4.263256e-14,551.1491,0.0660144,0,72.23845,0,0,0,-7.779888e-14
tuned,2026-02-02 20:15:00,2769,20.25,28.32241,2831.256,510.5032,0,82.45212,0,0,1981.879,1981.562,392.8385,113.0188,505.8573,2,505.7518,0.1054501,0,0,0,3.395055,200,0.1,0.1264914,0.3172331,0,250,0.3172331,1588.724,0,0,1.356301,0,82.45212,385.99,309.4192,76.57085,0,438.4963,2414.069,0,-5.684342e-14,-2.775558e-17,4.263256e-14,509.1469,0,0,3.395055,0,0.1054501,0,-2.51188e-14
tuned,2026-02-02 20:30:00,2770,20.5,28.10752,2841.429,479.448,3.238539,84.04557,0,0,1989,1988.683,370.563,106.609,477.172,1,476.957,0.08905193,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1618.12,0,0,2.490988,3.149487,84.04557,385.6018,313.7003,71.90148,0,436.603,2411.046,0,-1.421085e-14,0,4.263256e-14,476.957,0.08905193,0,0,0.1259371,0,0,-1.901257e-14
tuned,2026-02-02 20:45:00,2771,20.75,28.2207,2823.599,446.071,0,79.26028,0,0,1976.52,1976.202,338.3606,97.34624,435.7069,1,435.4841,0.09679163,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1637.842,0,0,10.58687,0,79.26028,384.1092,318.2919,65.81736,0,431.0412,2388.989,0,-1.421085e-14,0,4.263256e-14,435.4841,0,0,0,0.1259371,0.09679163,0,-2.629841e-14
tuned,2026-02-02 21:00:00,2772,21,28.26798,2865.68,391.7222,1.564485,66.46942,0,0,2005.976,2005.659,295.8275,85.12254,380.95,1,380.6164,0.2076306,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1709.831,0,0,11.10576,1.356854,66.46942,390.228,332.6182,57.60984,0,430.6712,2390.189,0,-4.263256e-14,0,4.263256e-14,380.6164,0.2076306,0,0,0.1259371,0,0,-9.270362e-15
tuned,2026-02-02 21:15:00,2773,21.25,28.01614,2832.414,357.8632,0,68.18425,0,0,1982.69,1982.372,265.5888,76.44102,342.0298,1,341.5343,0.3695607,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1716.784,0,0,16.32892,0,68.18425,383.6307,332.1805,51.45016,0,421.8145,2348.147,0,0,0,4.263256e-14,341.5343,0,0,0,0.1259371,0.3695607,0,3.996803e-15
tuned,2026-02-02 21:30:00,2774,21.5,27.91704,2812.145,311.788,0.1585221,66.56786,0,0,1968.502,1968.184,223.4964,64.33529,287.8317,1,287.3084,0.3973215,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1744.688,0,0,24.47953,0,66.56786,380.0838,336.8692,43.21456,0,414.0576,2319.544,0,1.421085e-14,0,4.263256e-14,287.3084,0.1585221,0,0,0.1259371,0.2387993,0,-8.881784e-16
tuned,2026-02-02 21:45:00,2775,21.75,27.95008,2778.879,270.9842,2.319042,64.36494,0,0,1945.215,1944.898,193.255,55.95415,249.2092,1,245.6911,3.392103,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1751.643,0,0,25.2931,0,64.36494,375.8513,338.4496,37.40171,0,406.8402,2281.252,0,7.105427e-15,0,4.263256e-14,245.6911,2.319042,0,0,0.1259371,1.073061,0,-1.776357e-14
tuned,2026-02-02 22:00:00,2776,22,27.69131,2759.367,232.5145,0,64.62558,0,0,1931.557,1931.24,151.2893,43.68416,194.9735,1,193.3156,1.532002,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1779.95,0,0,39.19895,0,64.62558,371.1709,342.038,29.13295,0,398.1407,2257.392,0,0,0,4.263256e-14,193.3156,0,0,0,0.1259371,1.532002,0,-1.110223e-14
tuned,2026-02-02 22:15:00,2777,22.25,27.48612,2740.596,183.9101,0,63.96873,0,0,1918.417,1918.1,127.7978,36.87089,164.6687,1,163.5328,1.010001,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1790.302,0,0,20.37731,0,63.96873,367.0539,342.5414,24.51247,0,391.6516,2189.234,0,-1.421085e-14,0,4.263256e-14,163.5328,0,0,0,0.1259371,1.010001,0,-8.437695e-15
tuned,2026-02-02 22:30:00,2778,22.5,27.33205,2726.035,145.607,0.7558023,53.48253,0,0,1908.225,1907.907,116.4699,33.53011,150,1,140.8337,0.2379651,0,0,8.928363,0,202.2006,0.1011003,0.1259371,0.3172331,0,250,0.3172331,1791.437,0,0,4.773319,0.5178373,53.48253,363.9237,341.6508,22.27285,0,385.3808,2128.722,0,-7.105427e-15,0,4.263256e-14,140.8337,0.2379651,0,0,8.928363,0,0,-5.329071e-15
tuned,2026-02-02 22:45:00,2779,22.75,27.36234,2702.497,134.4961,0,45.32235,0,0,1891.748,1891.431,0,0,0,0,0,0,0,0,0,8.675103,200,0.1,0.1273228,0.3172331,0,250,0.3172331,1891.431,0,0,125.821,0,45.32235,361.0107,360.9502,0.06053901,0,369.5993,2249.837,0,0,-2.775558e-16,4.263256e-14,8.675103,0,0,8.675103,0,0,0,0
tuned,2026-02-02 23:00:00,2780,23,27.27235,2701.768,120.4893,0,43.93989,0,0,1891.238,1890.921,116.4557,33.54434,150,1,111.8418,0.4103335,0,0,37.74782,0,209.4055,0.1047027,0.1259371,0.3172331,0,250,0.3172331,1774.465,0,0,8.647451,0,43.93989,360.2329,337.9906,22.24228,0,379.9044,2104.391,0,0,-4.618528e-14,4.263256e-14,111.8418,0,0,0,37.74782,0.4103335,0,1.554312e-15
tuned,2026-02-02 23:15:00,2781,23.25,27.08761,2731.798,112.3067,0,37.95715,0,0,1912.259,1911.942,0,0,0,0,0,0,0,0,0,37.49003,200,0.1,0.1318596,0.3172331,0,250,0.3172331,1911.942,0,0,74.81663,0,37.95715,362.8325,362.7723,0.06019188,0,369.9743,2163.917,0,0,1.165734e-15,4.263256e-14,37.49003,0,0,37.49003,0,0,0,0
tuned,2026-02-02 23:30:00,2782,23.5,26.97599,2727.724,122.7012,1.612372,33.22989,0,1,1909.407,1909.09,448.1264,129.1025,577.229,2,75.43869,1.790278,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1460.963,0,0,47.26252,0,33.22989,361.4493,276.5593,84.89006,0,411.9522,2347.265,0,2.842171e-14,1.24345e-13,4.263256e-14,75.43869,1.612372,0,0,500,0.1779061,0,3.419487e-14
tuned,2026-02-02 23:45:00,2783,23.75,26.82647,2734.035,112.6647,0,28.66173,1,1,1913.824,1913.507,440.3413,126.7291,567.0704,2,66.53911,0.5313032,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1473.166,0,0,46.12557,0,28.66173,361.161,278.0036,83.15742,410.1416,0,899.8497,0,1.421085e-14,-1.216804e-13,4.263256e-14,66.53911,0,0,0,500,0.5313032,0,-7.549517e-15
tuned,2026-02-03 00:00:00,2784,0,26.6952,2713.18,99.2457,0.7331249,23.59145,1,1,1899.226,1898.909,439.8598,126.6432,566.5029,2,65.4774,1.025548,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1459.049,0,0,33.76831,0,23.59145,357.4322,274.5914,82.84082,405.6744,0,869.5991,0,1.421085e-14,1.301736e-13,4.263256e-14,65.4774,0.7331249,0,0,500,0.2924227,0,1.132427e-14
tuned,2026-02-03 00:15:00,2785,0.25,26.60386,2710.81,103.6011,6.674777,25.12398,1,1,1897.567,1897.25,437.9987,126.0003,563.999,2,63.98435,0.01469601,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1459.251,0,0,39.61679,6.660081,25.12398,356.446,274.1111,82.33488,404.8308,0,889.4893,0,1.421085e-14,8.903989e-14,4.263256e-14,63.98435,0.01469601,0,0,500,0,0,0
tuned,2026-02-03 00:30:00,2786,0.5,26.48201,2748.433,96.76327,5.314296,31.12492,1,1,1923.903,1923.586,441.9675,127.2332,569.2006,2,68.32876,0.8718852,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1481.618,0,0,28.43451,4.442411,31.12492,360.4854,277.6137,82.87173,410.6788,0,878.0702,0,2.842171e-14,2.131628e-14,4.263256e-14,68.32876,0.8718852,0,0,500,0,0,0
tuned,2026-02-03 00:45:00,2787,0.75,26.4157,2738.111,96.58123,0,34.77554,1,1,1916.678,1916.361,451.331,129.9741,581.3051,2,79.98796,1.317138,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1465.03,0,0,16.59327,0,34.77554,358.6414,274.1307,84.51069,410.6119,0,849.8471,0,-5.684342e-14,-1.135758e-13,4.263256e-14,79.98796,0,0,0,500,1.317138,0,-2.575717e-14
tuned,2026-02-03 01:00:00,2788,1,26.26786,2728.583,78.47314,2.329178,27.5243,1,1,1910.008,1909.691,450.448,129.655,580.1029,2,79.39818,0.7047591,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1459.243,0,0,0,1.624419,27.5243,356.3092,272.2196,84.08958,407.0092,0,816.8205,0,-5.684342e-14,-2.081668e-13,4.263256e-14,78.47314,0.7047591,0,0,500,0.9250412,0,-4.263256e-14
tuned,2026-02-03 01:15:00,2789,1.25,26.08591,2717.775,87.60011,2.47652,24.88949,1,1,1902.442,1902.125,453.8774,130.7621,584.6395,2,82.80056,1.838967,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1448.248,0,0,4.799554,0.6375526,24.88949,353.5777,269.1635,84.41418,404.5514,0,818.4819,0,-5.684342e-14,4.474199e-13,4.263256e-14,82.80056,1.838967,0,0,500,0,0,0
tuned,2026-02-03 01:30:00,2790,1.5,25.90554,2747.44,88.54063,0,26.94634,1,1,1923.208,1922.891,452.7953,130.2671,583.0624,2,82.95181,0.110566,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1470.096,0,0,5.588819,0,26.94634,356.1239,272.2203,83.90367,407.477,0,824.5948,0,0,-1.731948e-14,4.263256e-14,82.95181,0,0,0,500,0.110566,0,2.198242e-14
tuned,2026-02-03 01:45:00,2791,1.75,25.56304,2733.444,84.52666,1.348318,29.05509,1,1,1913.411,1913.093,116.4657,33.53432,150,1,76.92277,0.2889973,0,0,72.78823,0,1341.997,0.6709987,0.8337089,0.3172331,0,250,0.3172331,1796.628,0,0,7.603888,1.059321,29.05509,351.855,330.3799,21.47508,369.2572,0,753.4583,0,-1.421085e-14,-3.264056e-13,4.263256e-14,76.92277,0.2889973,0,0,72.78823,0,0,0
tuned,2026-02-03 02:00:00,2792,2,25.37238,2705.246,67.41346,0.06120259,36.09642,1,1,1893.672,1893.355,116.4219,33.57807,150,1,80.1722,0.8189515,0,0,69.00885,0,1359.038,0.6795191,0.845036,0.3172331,0,250,0.3172331,1776.933,0,0,0,0,36.09642,346.8876,325.503,21.38457,365.6933,0,731.3866,0,0,2.453593e-14,4.263256e-14,67.41346,0.06120259,0,0,69.00885,13.51649,0,-1.776357e-15
tuned,2026-02-03 02:15:00,2793,2.25,25.48297,2690.338,74.61127,0,26.99035,1,1,1883.236,1882.919,116.4356,33.56441,150,1,75.2804,0.6534618,0,0,74.06613,0,1377.341,0.6886704,0.8557665,0.3172331,0,250,0.3172331,1766.484,0,0,0,0,26.99035,345.7463,324.3115,21.43483,362.8311,0,725.6621,0,0,-1.355582e-13,4.263256e-14,74.61127,0,0,0,74.06613,1.322595,0,-1.776357e-15
tuned,2026-02-03 02:30:00,2794,2.5,25.35709,2668.826,97.23584,0,29.46531,1,1,1868.178,1867.861,116.3126,33.68744,150,1,77.51072,2.143549,0,0,70.34573,0,1394.71,0.6973552,0.8672913,0.3172331,0,250,0.3172331,1751.549,0,0,19.72512,0,29.46531,342.1121,320.7541,21.35795,359.8374,0,753.7007,0,-7.105427e-15,2.751133e-13,4.263256e-14,77.51072,0,0,0,70.34573,2.143549,0,-5.77316e-15
tuned,2026-02-03 02:45:00,2795,2.75,25.31177,2675.366,101.519,2.270563,29.10999,1,1,1872.756,1872.439,116.3587,33.64132,150,1,84.4441,1.584959,0,0,63.97094,0,1410.484,0.7052418,0.8782287,0.3172331,0,250,0.3172331,1756.08,0,0,17.07488,0.6856038,29.10999,342.6376,321.2906,21.34691,360.2579,0,751.1526,0,-7.105427e-15,2.964295e-14,4.263256e-14,84.4441,1.584959,0,0,63.97094,0,0,0
tuned,2026-02-03 03:00:00,2796,3,25.31687,2684.79,89.69297,3.610956,23.77741,1,1,1879.353,1879.035,116.2739,33.72608,150,1,97.47805,2.611627,0,0,49.91032,0,1422.739,0.7113696,0.8881609,0.3172331,0,250,0.3172331,1762.762,0,0,0,0.9993286,23.77741,343.8798,322.5462,21.33359,360.623,0,722.9698,0,0,-7.249756e-14,4.263256e-14,89.69297,2.611627,0,0,49.91032,7.785087,0,-7.105427e-15
tuned,2026-02-03 03:15:00,2797,3.25,25.15385,2697.209,101.611,3.570303,21.28631,1,1,1888.047,1887.729,116.3229,33.6771,150,1,107.5776,2.018345,0,0,40.40406,0,1432.616,0.7163081,0.895878,0.3172331,0,250,0.3172331,1771.406,0,0,0,1.551958,21.28631,344.3407,323.0679,21.27275,360.6272,0,723.9316,0,7.105427e-15,-1.687539e-13,4.263256e-14,101.611,2.018345,0,0,40.40406,5.966572,0,7.105427e-15
tuned,2026-02-03 03:30:00,2798,3.5,25.01856,2694.376,95.68199,1.190659,27.0528,1,1,1886.063,1885.746,116.4343,33.56571,150,1,119.3231,0.669205,0,0,30.00766,0,1439.893,0.7199463,0.9020974,0.3172331,0,250,0.3172331,1769.312,0,0,0,0.5214539,27.0528,343.048,321.8125,21.23543,360.2988,0,721.497,0,1.421085e-14,2.603473e-13,4.263256e-14,95.68199,0.669205,0,0,30.00766,23.64114,0,7.105427e-15
tuned,2026-02-03 03:45:00,2799,3.75,25.00291,2724.375,93.48063,0.08329655,19.21038,1,1,1907.062,1906.745,116.4711,33.52885,150,1,120.6048,0.2227693,0,0,29.17243,0,1446.959,0.7234795,0.9066793,0.3172331,0,250,0.3172331,1790.274,0,0,0,0,19.21038,346.7588,325.5233,21.23549,362.5452,0,725.0904,0,0,-1.550982e-13,4.263256e-14,93.48063,0.08329655,0,0,29.17243,27.26365,0,-7.105427e-15
tuned,2026-02-03 04:00:00,2800,4,24.80815,2678.666,93.00409,0,17.24918,1,1,1875.066,1874.749,116.4746,33.5254,150,1,109.2823,0.181005,0,0,40.53673,0,1456.865,0.7284327,0.9111289,0.3172331,0,250,0.3172331,1758.275,0,0,0,0,17.24918,33.7512,31.64894,2.102253,68.29857,0,136.5971,0,-7.105427e-15,2.363665e-13,4.263256e-14,93.00409,0,0,0,40.53673,16.45919,0,-3.552714e-15
tuned,2026-02-03 04:15:00,2801,4.25,24.86013,2652.533,114.0235,0,13.41046,1,1,1856.773,1856.456,116.432,33.56802,150,1,127.7747,0.6972223,0,0,21.52813,0,1462.018,0.7310091,0.9173668,0.3172331,0,250,0.3172331,1740.024,0,0,0,0,13.41046,33.42192,31.32043,2.101486,67.31992,0,134.6398,0,7.105427e-15,-1.669775e-13,4.263256e-14,114.0235,0,0,0,21.52813,14.44841,0,3.552714e-15
tuned,2026-02-03 04:30:00,2802,4.5,24.89095,2685.316,140.5907,0,11.93281,1,1,1879.721,1879.404,131.5938,37.98595,169.5797,1,168.3526,1.227115,0,0,0,0,1461.788,0.730894,0.9206114,0.3172331,0,250,0.3172331,1747.81,0,0,0,0,11.93281,33.83498,31.46058,2.374399,71.61141,0,143.2228,0,-7.105427e-15,-1.932898e-13,4.263256e-14,140.5907,0,0,0,0,28.98908,0,-3.552714e-15
tuned,2026-02-03 04:45:00,2803,4.75,24.87274,2683.958,183.37,0,6.073972,1,1,1878.77,1878.453,147.9753,42.64062,190.6159,1,189.9322,0.6836757,0,0,0,0,1461.558,0.7307789,0.9204665,0.3172331,0,250,0.3172331,1730.478,0,0,0,0,6.073972,33.81787,31.1486,2.669265,74.89077,0,149.7815,0,-7.105427e-15,-1.065814e-13,4.263256e-14,183.37,0,0,0,0,7.245899,0,0
tuned,2026-02-03 05:00:00,2804,5,24.86587,2718.056,218.4082,0,23.3712,1,1,1902.639,1902.322,177.3672,51.1331,228.5003,1,227.4657,1.034646,0,0,0,0,1461.328,0.7306639,0.9203216,0.3172331,0,250,0.3172331,1724.955,0,0,0,0,23.3712,34.24751,31.04918,3.198321,86.42023,0,172.8405,0,2.131628e-14,3.248513e-13,4.263256e-14,218.4082,0,0,0,0,10.09217,0,1.776357e-15
tuned,2026-02-03 05:15:00,2805,5.25,24.93016,2713.482,260.102,0,35.33843,1,1,1899.437,1899.12,212.1652,61.03657,273.2018,1,273.1721,0.02968784,0,0,0,0,1461.098,0.7305489,0.9201767,0.3172331,0,250,0.3172331,1686.955,0,0,0,0,35.33843,34.18987,30.36519,3.824684,97.81796,0,195.6359,0,7.105427e-15,2.383649e-13,4.263256e-14,260.102,0,0,0,0,13.09977,0,2.131628e-14
tuned,2026-02-03 05:30:00,2806,5.5,24.9222,2725.158,312.6789,0,19.2479,1,1,1907.611,1907.294,269.3065,77.4795,346.786,1,346.7081,0.07794357,0,0,0,0,1460.868,0.7304339,0.9200318,0.3172331,0,250,0.3172331,1637.987,0,0,0,0,19.2479,34.337,29.48377,4.853228,110.4574,0,220.9149,0,-1.421085e-14,-3.191891e-13,4.263256e-14,312.6789,0,0,0,0,34.10716,0,7.105427e-15
tuned,2026-02-03 05:45:00,2807,5.75,24.58895,2715.516,383.8249,0,9.97595,1,1,1900.861,1900.544,311.8286,89.72741,401.556,1,401.3311,0.2248968,0,0,0,0,1460.638,0.7303189,0.919887,0.3172331,0,250,0.3172331,1588.715,0,0,0,0,9.97595,34.2155,28.59688,5.618625,120.1233,0,240.2466,0,-1.421085e-14,-3.906875e-13,4.263256e-14,383.8249,0,0,0,0,17.73108,0,-1.421085e-14
tuned,2026-02-03 06:00:00,2808,6,24.65802,2746.086,451.8342,0,9.807103,1,0,1922.26,1921.943,0,0,0,0,0,0,0,0,0,451.8342,1347.449,0.6737247,0.9197422,0.3172331,0,250,0.3172331,1921.943,0,0,0,0,9.807103,34.60068,34.59497,0.005710195,36.36597,0,72.73194,0,0,1.291189e-13,4.263256e-14,451.8342,0,0,471.5197,0,0,0,0
tuned,2026-02-03 06:15:00,2809,6.25,24.54907,2721.956,506.4932,0.5548445,9.635986,1,0,1905.369,1905.052,0,0,0,0,0,0,0,0,0,500,1222.237,0.6111186,0.8484691,0.3172331,0,250,0.3172331,1905.052,0,0,6.493184,0.5548445,9.635986,34.29665,34.29094,0.005710195,36.02728,0,84.2124,0,0,-1.44551e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 06:30:00,2810,6.5,24.50889,2709.06,575.0695,1.85169,14.74271,0,0,1896.342,1896.025,0,0,0,0,0,0,0,0,0,500,1097.045,0.5485224,0.7696248,0.3172331,0,250,0.3172331,1896.025,0,0,75.06951,1.85169,14.74271,34.13416,34.12844,0.005710195,0,36.78287,334.9948,0,0,-3.346212e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 06:45:00,2811,6.75,24.48867,2764.586,616.6193,3.583857,12.7504,0,0,1935.21,1934.893,0,0,0,0,0,0,0,0,0,500,971.8721,0.485936,0.690793,0.3172331,0,250,0.3172331,1934.893,0,0,116.6193,3.583857,12.7504,34.83378,34.82807,0.005710195,0,37.12286,411.5261,0,0,2.564615e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 07:00:00,2812,7,24.47927,2811.522,627.1989,3.425997,14.69723,0,0,1968.065,1967.748,0,0,0,0,0,0,0,0,0,500,846.7191,0.4233595,0.6119736,0.3172331,0,250,0.3172331,1967.748,0,0,127.1989,3.425997,14.69723,35.42517,35.41946,0.005710195,0,38.06414,434.6807,0,0,-2.550182e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 07:15:00,2813,7.25,24.31792,2802.471,617.9434,0,15.25845,0,0,1961.73,1961.412,0,0,0,0,0,0,0,0,0,500,721.5858,0.3607929,0.5331666,0.3172331,0,250,0.3172331,1961.412,0,0,117.9434,0,15.25845,35.31113,35.30542,0.005710195,0,38.04235,412.6852,0,0,-2.416956e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 07:30:00,2814,7.5,24.13943,2785.993,572.5509,0,26.72656,0,0,1950.195,1949.878,0,0,0,0,0,0,0,0,0,500,596.4722,0.2982361,0.454372,0.3172331,0,250,0.3172331,1949.878,0,0,72.55094,0,26.72656,35.10351,35.0978,0.005710195,0,39.87495,344.4626,0,0,-5.578871e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 07:45:00,2815,7.75,24.20905,2803.479,525.4537,0,33.69025,0,0,1962.435,1962.118,0,0,0,0,0,0,0,0,0,500,471.3783,0.2356892,0.3755898,0.3172331,0,250,0.3172331,1962.118,0,0,25.45372,0,33.69025,35.32383,35.31812,0.005710195,0,41.34823,271.323,0,0,3.369527e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 08:00:00,2816,8,24.30308,2787.059,483.9438,208.5066,41.08504,0,0,1950.942,1950.624,0,0,0,0,0,0,0,0,0,500,346.3041,0.173152,0.29682,0.3172331,0,250,0.3172331,1950.624,0,0,12.9077,179.5427,41.08504,35.11695,35.11124,0.005710195,0,42.47856,565.609,0,0,6.550316e-14,4.263256e-14,471.0361,28.96392,0,500,0,0,0,0
tuned,2026-02-03 08:15:00,2817,8.25,24.45383,2811.686,420.6149,209.0669,40.92651,0,0,1968.18,1967.863,0,0,0,0,0,0,0,0,0,500,221.2496,0.1106248,0.2180626,0.3172331,0,250,0.3172331,1967.863,0,0,5.217584,124.4643,40.92651,35.42724,35.42153,0.005710195,0,42.78231,459.004,0,0,-6.922241e-14,4.263256e-14,415.3974,84.60264,0,500,0,0,0,0
tuned,2026-02-03 08:30:00,2818,8.5,24.39312,2806.269,343.1868,221.4115,47.7138,0,0,1964.388,1964.071,313.306,105.6216,418.9276,1,273.1957,145.7318,0,0,0,69.99108,203.717,0.1018585,0.1393176,0.3172331,0,250,0.3172331,1650.765,0,0,0,75.67967,47.7138,35.35899,29.71377,5.645218,0,143.9066,922.0335,0,0,-5.82312e-14,4.263256e-14,343.1868,145.7318,0,84.85901,0,0,0,0
tuned,2026-02-03 08:45:00,2819,8.75,24.4668,2862.902,288.6798,222.5143,55.73088,0,0,2004.032,2003.714,317.2862,106.9975,424.2836,1,276.3799,147.9038,0,0,0,12.29986,200.6099,0.100305,0.1282776,0.3172331,0,250,0.3172331,1686.428,0,0,0,74.61059,55.73088,36.07257,30.35571,5.716862,0,147.3791,939.2885,0,0,-3.16136e-14,4.263256e-14,288.6798,147.9038,0,14.73965,0,0,0,0
tuned,2026-02-03 09:00:00,2820,9,24.68885,2827.781,242.1749,218.3553,55.77807,0,1,1979.447,1979.13,681.1496,212.2767,893.4263,2,239.814,153.6123,0,0,500,0,325.5784,0.1627892,0.1263211,0.3172331,0,250,0.3172331,1297.98,0,0,2.360964,64.74298,55.77807,35.63004,23.36364,12.2664,0,245.719,1467.209,0,5.684342e-14,8.054668e-14,4.263256e-14,239.814,153.6123,0,0,500,0,0,-5.684342e-14
tuned,2026-02-03 09:15:00,2821,9.25,24.76612,2867.528,206.4427,223.548,55.94905,0,1,2007.269,2006.952,649.8004,203.3483,853.1487,2,198.6911,154.4576,0,0,500,0,450.5271,0.2252636,0.2050119,0.3172331,0,250,0.3172331,1357.152,0,0,7.751543,69.09044,55.94905,36.13085,24.42873,11.70212,0,237.9022,1441.015,0,2.842171e-14,4.582446e-14,4.263256e-14,198.6911,154.4576,0,0,500,0,0,5.684342e-14
tuned,2026-02-03 09:30:00,2822,9.5,24.82163,2868.857,149.1211,224.624,55.89958,1,1,2008.2,2007.882,620.5702,195.1383,815.7085,2,159.3826,156.3259,0,0,500,0,575.4562,0.2877281,0.2836903,0.3172331,0,250,0.3172331,1387.312,0,0,0,68.29817,55.89958,36.14759,24.97162,11.17597,230.2374,0,578.2891,0,2.842171e-14,2.498557e-13,4.263256e-14,149.1211,156.3259,0,0,500,10.26151,0,-2.842171e-14
tuned,2026-02-03 09:45:00,2823,9.75,25.22111,2892.924,119.0154,222.5943,70.12853,1,1,2025.046,2024.729,598.7718,188.8614,787.6332,2,131.3659,156.2672,0,0,500,0,700.3656,0.3501828,0.3623563,0.3172331,0,250,0.3172331,1425.957,0,0,0,66.32703,70.12853,369.8257,260.4166,109.4091,462.0852,0,1038.585,0,8.526513e-14,1.276756e-13,4.263256e-14,119.0154,156.2672,0,0,500,12.35053,0,1.421085e-14
tuned,2026-02-03 10:00:00,2824,10,25.1445,2894.708,86.32614,220.0553,77.07696,1,1,2026.295,2025.978,576.6337,182.7758,759.4095,2,100.4812,158.9282,0,0,500,0,825.2554,0.4126277,0.44101,0.3172331,0,250,0.3172331,1449.344,0,0,0,61.12703,77.07696,369.4851,264.2809,105.2042,461.1113,0,1027.667,0,2.842171e-14,1.715295e-13,4.263256e-14,86.32614,158.9282,0,0,500,14.1551,0,2.842171e-14
tuned,2026-02-03 10:15:00,2825,10.25,25.18574,2931.911,90.95713,230.1313,80.56628,1,1,2052.338,2052.02,577.3149,183.0846,760.3995,2,100.41,159.9895,0,0,500,0,950.1254,0.4750627,0.5196512,0.3172331,0,250,0.3172331,1474.706,0,0,0,70.1418,80.56628,374.5437,269.128,105.4156,466.9157,0,1054.826,0,2.842171e-14,1.120215e-13,4.263256e-14,90.95713,159.9895,0,0,500,9.452839,0,5.684342e-14
tuned,2026-02-03 10:30:00,2826,10.5,25.19369,2999.24,101.6391,236.2725,88.21622,1,1,2099.468,2099.151,564.8885,179.2719,744.1605,2,86.40924,157.7512,0,0,500,0,1074.976,0.5374879,0.5982801,0.3172331,0,250,0.3172331,1534.262,0,0,15.22986,78.5213,88.21622,383.2059,280.0416,103.1643,475.4153,0,1112.551,0,-5.684342e-14,5.506706e-14,4.263256e-14,86.40924,157.7512,0,0,500,0,0,0
tuned,2026-02-03 10:45:00,2827,10.75,25.28324,3013.405,103.4385,239.3901,91.50067,1,1,2109.383,2109.066,561.2399,178.6277,739.8676,2,78.30337,161.5642,0,0,500,0,1199.807,0.5999033,0.6768965,0.3172331,0,250,0.3172331,1547.826,0,0,25.13515,77.82592,91.50067,385.7092,283.0262,102.683,478.3852,0,1134.378,0,-5.684342e-14,-2.003953e-13,4.263256e-14,78.30337,161.5642,0,0,500,0,0,-1.136868e-13
tuned,2026-02-03 11:00:00,2828,11,25.84901,2986.837,97.08177,240.4067,102.4813,1,0,2090.786,2090.469,0,0,0,0,0,0,0,0,0,230.2475,1142.056,0.5710279,0.7555007,0.3172331,0,250,0.3172331,2090.469,0,0,26.52586,80.71508,102.4813,386.7093,386.6506,0.05867506,405.6055,0,996.2015,0,0,2.019496e-13,4.263256e-14,70.55591,159.6916,0,230.2475,0,0,0,0
tuned,2026-02-03 11:15:00,2829,11.25,25.86691,3020.369,92.11688,240.8134,115.7275,1,0,2114.258,2113.941,0,0,0,0,0,0,0,0,0,237.1815,1082.581,0.5412904,0.7191358,0.3172331,0,250,0.3172331,2113.941,0,0,16.45684,79.29203,115.7275,391.1931,391.1344,0.05869643,412.547,0,990.2609,0,0,1.726397e-13,4.263256e-14,75.66004,161.5214,0,237.1815,0,0,0,-2.842171e-14
tuned,2026-02-03 11:30:00,2830,11.5,25.98617,2999.364,89.09363,243.1189,116.944,0,0,2099.555,2099.238,0,0,0,0,0,0,0,0,0,233.4645,1024.044,0.5120221,0.6816852,0.3172331,0,250,0.3172331,2099.238,0,0,18.54607,80.20196,116.944,389.4179,389.359,0.05883925,0,411.0494,2431.112,0,0,1.700862e-13,4.263256e-14,70.54756,162.917,0,233.4645,0,0,0,0
