controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
tuned,2026-02-03 11:45:00,2831,11.75,26.07207,3014.099,87.65229,246.0881,135.8566,0,0,2109.87,2109.552,0,0,0,0,0,0,0,0,0,233.945,965.3967,0.4826984,0.6448256,0.3172331,0,250,0.3172331,2109.552,0,0,16.51959,83.2757,135.8566,392.0181,391.9592,0.05894256,0,417.2016,2466.756,0,0,-5.362377e-14,4.263256e-14,71.13269,162.8123,0,233.945,0,0,0,0
tuned,2026-02-03 12:00:00,2832,12,26.12844,3016.24,82.41098,243.6193,135.2814,0,0,2111.368,2111.051,0,0,0,0,0,0,0,0,0,238.8113,905.5419,0.452771,0.6078962,0.3172331,0,250,0.3172331,2111.051,0,0,3.788843,83.43017,135.2814,392.749,392.69,0.05901054,0,417.8545,2448.653,0,0,-5.839773e-14,4.263256e-14,78.62213,160.1891,0,238.8113,0,0,0,0
tuned,2026-02-03 12:15:00,2833,12.25,26.3917,3047.4,92.72621,242.8894,150.2958,0,0,2133.18,2132.863,0,0,0,0,0,0,0,0,0,240.6271,845.2426,0.4226213,0.5702065,0.3172331,0,250,0.3172331,2132.863,0,0,14.87137,80.11716,150.2958,398.9555,398.8961,0.05933014,0,427.005,2512.383,0,0,-1.859624e-13,4.263256e-14,77.85484,162.7722,0,240.6271,0,0,0,0
tuned,2026-02-03 12:30:00,2834,12.5,26.48598,3054.998,105.8054,240.215,161.9939,0,0,2138.499,2138.182,0,0,0,0,0,0,0,0,0,239.0228,785.3539,0.3926769,0.5322369,0.3172331,0,250,0.3172331,2138.182,0,0,30.14118,76.85641,161.9939,400.7274,400.668,0.05944543,0,431.0236,2555.2,0,0,1.468825e-13,4.263256e-14,75.6642,163.3586,0,239.0228,0,0,0,0
tuned,2026-02-03 12:45:00,2835,12.75,26.77685,3063.074,103.9716,239.1958,168.2673,0,0,2144.151,2143.834,0,0,0,0,0,0,0,0,0,248.3819,723.1348,0.3615674,0.4945258,0.3172331,0,250,0.3172331,2143.834,0,0,23.86893,70.91655,168.2673,404.2101,404.1503,0.05980399,0,435.8717,2560.799,0,0,-1.723066e-13,4.263256e-14,80.10266,168.2792,0,248.3819,0,0,0,0
tuned,2026-02-03 13:00:00,2836,13,27.10764,3043.344,90.08078,237.0817,190.4554,0,0,2130.341,2130.023,0,0,0,0,0,0,0,0,0,249.0211,660.7656,0.3303828,0.4553474,0.3172331,0,250,0.3172331,2130.023,0,0,6.379989,71.76137,190.4554,404.3805,404.3203,0.06021706,0,440.4724,2557.392,0,0,-1.501577e-13,4.263256e-14,83.70079,165.3203,0,249.0211,0,0,0,0
tuned,2026-02-03 13:15:00,2837,13.25,27.18608,3044.285,83.13122,235.8174,196.4685,0,0,2130.999,2130.682,0,0,0,0,0,0,0,0,0,249.5281,598.2796,0.2991398,0.4160744,0.3172331,0,250,0.3172331,2130.682,0,0,0,69.42051,196.4685,405.1691,405.1087,0.06031584,0,442.4635,2553.3,0,0,7.56617e-14,4.263256e-14,83.13122,166.3968,0,254.0965,0,0,0,2.842171e-14
tuned,2026-02-03 13:30:00,2838,13.5,27.50652,3063.791,51.51457,235.0228,213.7176,0,0,2144.654,2144.337,0,0,0,0,0,0,0,0,0,221.18,542.8904,0.2714452,0.3767279,0.3172331,0,250,0.3172331,2144.337,0,0,0,65.3573,213.7176,410.5164,410.4557,0.0607228,0,451.3642,2595.244,0,0,-4.03011e-14,4.263256e-14,51.51457,169.6655,0,255.9272,0,0,0,0
tuned,2026-02-03 13:45:00,2839,13.75,27.48386,3068.408,70.76395,234.4444,215.7182,0,0,2147.885,2147.568,0,0,0,0,0,0,0,0,0,237.987,483.3082,0.2416541,0.3418501,0.3172331,0,250,0.3172331,2147.568,0,0,0,67.22134,215.7182,410.9389,410.8782,0.06069384,0,452.1499,2602.781,0,0,-8.082424e-14,4.263256e-14,70.76395,167.2231,0,247.0647,0,0,0,-2.842171e-14
tuned,2026-02-03 14:00:00,2840,14,27.65522,3050.457,82.2544,234.2212,226.3843,0,1,2135.32,2135.002,563.0657,179.7585,742.8242,2,75.56386,167.2604,0,0,500,0,608.2321,0.3041161,0.3043321,0.3172331,0,250,0.3172331,1571.937,0,0,6.690541,66.96084,226.3843,410.0135,301.8355,108.178,0,525.0632,3014.896,0,0,9.064971e-14,4.263256e-14,75.56386,167.2604,0,0,500,0,0,-1.136868e-13
tuned,2026-02-03 14:15:00,2841,14.25,27.9117,3048.051,70.97607,232.9238,239.6837,0,1,2133.635,2133.318,558.5689,178.1579,736.7269,2,72.35405,164.3728,0,0,500,0,733.1364,0.3665682,0.3829948,0.3172331,0,250,0.3172331,1574.749,0,0,0,68.55103,239.6837,411.9215,304.0225,107.8991,0,528.454,3024.747,0,-5.684342e-14,-7.843726e-14,4.263256e-14,70.97607,164.3728,0,0,500,1.377986,0,-1.421085e-14
tuned,2026-02-03 14:30:00,2842,14.5,27.89413,3088.382,65.96785,233.5269,243.4918,1,1,2161.868,2161.55,554.738,176.7381,731.4761,2,70.09251,161.3836,0,0,500,0,858.021,0.4290105,0.4616452,0.3172331,0,250,0.3172331,1606.812,0,0,0,72.14333,243.4918,417.2164,310.0969,107.1195,533.8262,0,1192.1,0,-5.684342e-14,-1.386669e-13,4.263256e-14,65.96785,161.3836,0,0,500,4.124663,0,-4.263256e-14
tuned,2026-02-03 14:45:00,2843,14.75,27.99679,3101.998,68.47262,231.9657,230.5719,1,1,2171.398,2171.081,564.1444,179.2619,743.4063,2,83.73632,159.67,0,0,500,0,982.8859,0.4914429,0.5402832,0.3172331,0,250,0.3172331,1606.937,0,0,0,72.29577,230.5719,419.9711,310.7983,109.1728,534.6552,0,1194.021,0,0,1.476597e-14,4.263256e-14,68.47262,159.67,0,0,500,15.2637,0,2.842171e-14
tuned,2026-02-03 15:00:00,2844,15,28.16266,3074.439,79.24192,233.3479,238.4662,1,1,2152.107,2151.79,561.1366,178.0224,739.159,2,83.00888,156.1502,0,0,500,0,1107.731,0.5538656,0.6189088,0.3172331,0,250,0.3172331,1590.653,0,0,0,77.19774,238.4662,417.7139,308.7383,108.9756,533.0459,0,1199.258,0,0,-4.762857e-14,4.263256e-14,79.24192,156.1502,0,0,500,3.766955,0,-8.526513e-14
tuned,2026-02-03 15:15:00,2845,15.25,28.3331,3056.953,88.35139,231.2133,238.7894,1,1,2139.867,2139.55,568.091,180.4116,748.5026,2,88.69667,159.806,0,0,500,0,1232.557,0.6162784,0.6975221,0.3172331,0,250,0.3172331,1571.459,0,0,0,71.40732,238.7894,416.8551,306.1268,110.7283,533.0556,0,1189.289,0,-5.684342e-14,3.022027e-13,4.263256e-14,88.35139,159.806,0,0,500,0.345274,0,-9.947598e-14
tuned,2026-02-03 15:30:00,2846,15.5,28.46431,3060.614,107.7306,235.1697,247.1613,1,1,2142.43,2142.113,572.6799,181.6762,754.3561,2,95.07239,159.2837,0,0,500,0,1357.363,0.6786814,0.7761229,0.3172331,0,250,0.3172331,1569.433,0,0,12.65823,75.88596,247.1613,418.5312,306.5942,111.937,536.5542,0,1225.847,0,0,-4.334311e-13,4.263256e-14,95.07239,159.2837,0,0,500,0,0,1.136868e-13
tuned,2026-02-03 15:45:00,2847,15.75,28.79979,3020.052,129.2027,234.0478,257.3669,1,1,2114.036,2113.719,193.6985,72.45973,266.1583,1,108.7105,157.4478,0,0,0,0,1357.149,0.6785745,0.8547114,0.3172331,0,250,0.3172331,1920.02,0,0,20.49223,76.60005,257.3669,415.9832,377.8063,38.17688,500.9087,0,1169.302,0,2.842171e-14,-4.213296e-13,4.263256e-14,108.7105,157.4478,0,0,0,0,0,0
tuned,2026-02-03 16:00:00,2848,16,28.84618,3025.349,116.1758,234.1788,256.7751,1,1,2117.744,2117.427,195.6729,73.17932,268.8522,1,109.9781,158.8741,0,0,0,0,1356.935,0.6784677,0.8545769,0.3172331,0,250,0.3172331,1921.754,0,0,6.197695,75.30466,256.7751,417.1317,378.5276,38.60413,502.2838,0,1145.159,0,-1.421085e-14,-1.448841e-13,4.263256e-14,109.9781,158.8741,0,0,0,0,0,0
tuned,2026-02-03 16:15:00,2849,16.25,29.05861,3019.124,142.1348,233.3227,250.5976,1,1,2113.387,2113.07,207.5273,76.56612,284.0934,1,125.4391,158.6544,0,0,0,0,1356.722,0.6783609,0.8544423,0.3172331,0,250,0.3172331,1905.542,0,0,16.69577,74.66839,250.5976,418.1982,377.0698,41.1284,503.2243,0,1164.052,0,0,-7.926992e-14,4.263256e-14,125.4391,158.6544,0,0,0,0,0,0
tuned,2026-02-03 16:30:00,2850,16.5,29.37896,2992.706,164.0375,236.4352,254.2962,1,1,2094.894,2094.577,227.9335,82.46805,310.4015,1,151.449,158.9526,0,0,0,0,1356.508,0.6782541,0.8543078,0.3172331,0,250,0.3172331,1866.643,0,0,12.58853,77.48267,254.2962,417.4497,371.9662,45.48354,505.1079,0,1165.589,0,0,7.926992e-14,4.263256e-14,151.449,158.9526,0,0,0,0,0,2.842171e-14
tuned,2026-02-03 16:45:00,2851,16.75,29.33082,2978.85,202.3365,234.0321,235.4265,1,1,2085.195,2084.878,245.6117,87.18432,332.796,1,177.3163,155.4797,0,0,0,0,1356.295,0.6781473,0.8541734,0.3172331,0,250,0.3172331,1839.266,0,0,25.02019,78.5524,235.4265,415.079,366.1244,48.95462,500.1727,0,1179.008,0,0,-2.746692e-13,4.263256e-14,177.3163,155.4797,0,0,0,0,0,2.842171e-14
tuned,2026-02-03 17:00:00,2852,17,29.30003,2965.077,213.7797,225.8034,223.4124,1,1,2075.554,2075.237,265.189,92.66299,357.852,1,203.8127,154.0393,0,0,0,0,1356.081,0.6780406,0.8540389,0.3172331,0,250,0.3172331,1810.048,0,0,9.966976,71.76409,223.4124,412.8815,360.0654,52.81608,497.1709,0,1135.328,0,-2.842171e-14,7.305268e-14,4.263256e-14,203.8127,154.0393,0,0,0,0,0,-2.842171e-14
tuned,2026-02-03 17:15:00,2853,17.25,29.18077,2974.612,236.7087,221.9547,210.3426,1,1,2082.228,2081.911,302.5122,103.1961,405.7083,1,253.5843,152.1239,0,0,0,0,1355.868,0.6779339,0.8539044,0.3172331,0,250,0.3172331,1779.399,0,0,0,69.83076,210.3426,413.1311,353.0473,60.08383,497.9771,0,1116.412,0,2.842171e-14,-3.913536e-13,4.263256e-14,236.7087,152.1239,0,0,0,16.87565,0,2.842171e-14
tuned,2026-02-03 17:30:00,2854,17.5,29.28037,3000.42,284.3653,214.6698,206.6801,0,0,2100.294,2099.977,0,0,0,0,0,0,0,0,0,435.3208,1246.824,0.623412,0.85377,0.3172331,0,250,0.3172331,2099.977,0,0,0,63.71427,206.6801,417.6233,417.5602,0.06307875,0,458.6566,2632.518,0,0,-1.114664e-13,4.263256e-14,284.3653,150.9555,0,448.7724,0,0,0,-2.842171e-14
tuned,2026-02-03 17:45:00,2855,17.75,29.46066,3015.889,342.003,213.7667,198.218,0,0,2111.122,2110.805,0,0,0,0,0,0,0,0,0,491.2709,1123.81,0.561905,0.7851068,0.3172331,0,250,0.3172331,2110.805,0,0,0,64.4988,198.218,421.4383,421.3749,0.06332848,0,460.9447,2646.456,0,0,4.137801e-13,4.263256e-14,342.003,149.2679,0,493.1004,0,0,0,2.842171e-14
tuned,2026-02-03 18:00:00,2856,18,29.21848,2975.224,386.3709,0,181.479,0,0,2082.657,2082.34,0,0,0,0,0,0,0,0,0,386.3709,1027.04,0.5135202,0.7076467,0.3172331,0,250,0.3172331,2082.34,0,0,0,0,181.479,413.5565,413.4935,0.06299348,0,449.5301,2472.415,0,0,-7.51621e-14,4.263256e-14,386.3709,0,0,393.8204,0,0,0,0
tuned,2026-02-03 18:15:00,2857,18.25,29.0764,2932.004,436.69,0,168.4785,0,0,2052.403,2052.086,0,0,0,0,0,0,0,0,0,436.69,917.7063,0.4588531,0.6467123,0.3172331,0,250,0.3172331,2052.086,0,0,0,0,168.4785,406.288,406.2252,0.06279858,0,439.5767,2417.672,0,0,1.656453e-13,4.263256e-14,436.69,0,0,448.8627,0,0,0,0
tuned,2026-02-03 18:30:00,2858,18.5,28.96741,2915.639,455.7339,0,163.0904,0,0,2040.947,2040.63,0,0,0,0,0,0,0,0,0,455.7339,803.6283,0.4018142,0.5778662,0.3172331,0,250,0.3172331,2040.63,0,0,0,0,163.0904,403.0637,403.0011,0.0626499,0,435.2096,2393.653,0,0,-1.433298e-13,4.263256e-14,455.7339,0,0,492.2295,0,0,0,0
tuned,2026-02-03 18:45:00,2859,18.75,29.21845,2939.621,507.0452,0,155.8708,0,0,2057.735,2057.417,0,0,0,0,0,0,0,0,0,500,678.5018,0.3392509,0.506033,0.3172331,0,250,0.3172331,2057.417,0,0,7.04521,0,155.8708,408.6073,408.5443,0.06299343,0,439.4958,2429.38,0,0,-2.260414e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 19:00:00,2860,19,29.11959,2907.256,561.9779,0,141.353,0,0,2035.079,2034.762,0,0,0,0,0,0,0,0,0,500,553.395,0.2766975,0.4272426,0.3172331,0,250,0.3172331,2034.762,0,0,61.97786,0,141.353,403.2379,403.1751,0.0628577,0,431.1832,2478.42,0,0,2.346456e-13,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 19:15:00,2861,19.25,29.11035,2937.315,581.7178,0,133.7508,0,0,2056.121,2055.804,0,0,0,0,0,0,0,0,0,500,428.3079,0.2141539,0.3484647,0.3172331,0,250,0.3172331,2055.804,0,0,81.71778,0,133.7508,407.3251,407.2623,0.06284505,0,433.7588,2526.637,0,0,7.71605e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 19:30:00,2862,19.5,28.88599,2913.811,570.9496,0,117.2934,0,0,2039.668,2039.351,0,0,0,0,0,0,0,0,0,500,303.2405,0.1516202,0.2696992,0.3172331,0,250,0.3172331,2039.351,0,0,70.94961,0,117.2934,402.0999,402.0373,0.06253929,0,425.1605,2460.771,0,0,-9.942047e-14,4.263256e-14,500,0,0,500,0,0,0,0
tuned,2026-02-03 19:45:00,2863,19.75,28.92558,2896.933,577.5443,0,103.8346,0,0,2027.853,2027.536,132.539,38.20369,170.7427,1,170.025,0.7177073,0,0,0,407.5193,201.3129,0.1006565,0.1909461,0.3172331,0,250,0.3172331,1894.997,0,0,0,0,103.8346,400.1142,373.9004,26.21376,0,432.5917,2379.254,0,-1.421085e-14,-1.379452e-14,4.263256e-14,577.5443,0,0,412.7709,0,0.7177073,0,1.731948e-14
tuned,2026-02-03 20:00:00,2864,20,28.70589,2884.745,549.7665,1.715926,97.4185,0,0,2019.322,2019.005,425.6266,122.4826,548.1092,2,547.7057,0.4035181,0,0,0,2.060789,200.766,0.100383,0.1267638,0.3172331,0,250,0.3172331,1593.378,0,0,0,1.312408,97.4185,396.5401,312.8962,83.64383,0,454.5092,2502.064,0,0,-5.967449e-15,4.263256e-14,549.7665,0.4035181,0,5.124844,0,0,0,-1.071365e-14
tuned,2026-02-03 20:15:00,2865,20.25,28.60805,2851.186,507.3476,1.618239,110.9117,0,0,1995.83,1995.513,393.8372,113.2989,507.1361,2,507.0985,0.0375612,0,0,0,0.2491262,200.6721,0.1003361,0.1264194,0.3172331,0,250,0.3172331,1601.675,0,0,0,1.580678,110.9117,391.1004,313.8624,77.23803,0,448.8953,2471.651,0,0,5.639933e-14,4.263256e-14,507.3476,0.0375612,0,2.937635,0,0,0,-3.920475e-15
tuned,2026-02-03 20:30:00,2866,20.5,28.3778,2874.891,492.3922,6.150976,91.80677,0,0,2012.424,2012.106,370.7776,106.8551,477.6327,1,475.8096,1.823139,0,0,0,2.562149,200,0.1,0.1263603,0.3172331,0,250,0.3172331,1641.329,0,0,14.02053,4.327837,91.80677,392.4045,320.0444,72.36015,0,444.801,2478.056,0,-2.842171e-14,1.387779e-16,4.263256e-14,478.3717,1.823139,0,2.562149,0,0,0,6.661338e-16
tuned,2026-02-03 20:45:00,2867,20.75,28.26484,2853.755,439.4038,6.084216,81.61234,0,0,1997.629,1997.312,342.9179,98.65208,441.57,1,441.3956,0.04839582,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1654.394,0,0,0,6.03582,81.61234,388.5781,321.8121,66.76599,0,436.3394,2410.279,0,2.842171e-14,0,4.263256e-14,439.4038,0.04839582,0,0,0.1259371,1.99183,0,9.769963e-15
tuned,2026-02-03 21:00:00,2868,21,28.13858,2815.349,406.631,5.328078,74.13273,0,0,1970.745,1970.427,301.1919,86.74503,387.9369,1,386.8574,0.9536073,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1669.235,0,0,19.77363,4.374471,74.13273,382.3158,323.8243,58.49145,0,424.9508,2378.885,0,-2.842171e-14,0,4.263256e-14,386.8574,0.9536073,0,0,0.1259371,0,0,-3.552714e-14
tuned,2026-02-03 21:15:00,2869,21.25,28.05475,2784.465,358.9251,4.361902,53.48077,0,0,1949.126,1948.808,272.3411,78.36069,350.7018,1,350.4204,0.1554649,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1676.467,0,0,8.50466,4.206437,53.48077,377.4465,324.6465,52.80006,0,413.3637,2295.427,0,2.842171e-14,0,4.263256e-14,350.4204,0.1554649,0,0,0.1259371,0,0,8.132384e-15
tuned,2026-02-03 21:30:00,2870,21.5,27.96326,2772.03,315.4095,3.002019,55.74126,0,0,1940.421,1940.104,233.6411,67.24046,300.8816,1,300.482,0.2736537,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1706.463,0,0,14.92757,2.728366,55.74126,375.0301,329.8124,45.21772,0,407.8261,2273.5,0,-1.421085e-14,0,4.263256e-14,300.482,0.2736537,0,0,0.1259371,0,0,-1.609823e-14
tuned,2026-02-03 21:45:00,2871,21.75,28.07376,2748.891,261.5249,3.280095,46.25884,0,0,1924.224,1923.907,203.3814,58.80495,262.1863,1,259.2537,2.806632,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1720.525,0,0,2.271172,0.4734628,46.25884,372.7753,333.3132,39.46204,0,401.0798,2210.673,0,-4.973799e-14,0,4.263256e-14,259.2537,2.806632,0,0,0.1259371,0,0,-3.819167e-14
tuned,2026-02-03 22:00:00,2872,22,27.8469,2755.262,245.6355,7.562558,39.79059,0,0,1928.683,1928.366,167.1538,48.15899,215.3128,1,214.4911,0.6957658,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1761.212,0,0,31.14437,6.866792,39.79059,371.8416,339.5539,32.28769,0,395.3844,2240.183,0,7.105427e-15,0,4.263256e-14,214.4911,0.6957658,0,0,0.1259371,0,0,3.108624e-15
tuned,2026-02-03 22:15:00,2873,22.25,27.88545,2720.558,223.4368,5.907874,33.72096,0,0,1904.39,1904.073,135.8845,39.14041,175.0249,1,174.4229,0.4760732,0,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,1768.189,0,0,49.01391,5.431801,33.72096,367.4585,341.1779,26.28058,0,386.8249,2221.456,0,0,0,4.263256e-14,174.4229,0.4760732,0,0,0.1259371,0,0,-8.104628e-15
tuned,2026-02-03 22:30:00,2874,22.5,27.78702,2719.195,172.2097,0,33.21125,0,0,1903.436,1903.119,116.447,33.55297,150,1,143.1415,0.5148434,0,0,6.343678,0,201.5544,0.1007772,0.1259371,0.3172331,0,250,0.3172331,1786.672,0,0,29.06822,0,33.21125,366.5086,344.0256,22.48308,0,383.9734,2161.996,0,-1.421085e-14,0,4.263256e-14,143.1415,0,0,0,6.343678,0.5148434,0,-1.265654e-14
tuned,2026-02-03 22:45:00,2875,22.75,27.62169,2723.127,135.3553,1.588585,31.16235,0,0,1906.189,1905.872,0,0,0,0,0,0,0,0,0,6.090825,200,0.1,0.1269159,0.3172331,0,250,0.3172331,1905.872,0,0,129.2644,1.588585,31.16235,365.7579,365.6971,0.06087041,0,371.6765,2269.942,0,0,-2.498002e-16,4.263256e-14,6.090825,0,0,6.090825,0,0,0,0
tuned,2026-02-03 23:00:00,2876,23,27.51757,2705.816,114.4501,0.7236748,26.11341,0,0,1894.071,1893.754,116.4761,33.52388,150,1,116.5666,0.1625642,0,0,33.27083,0,208.2862,0.1041431,0.1259371,0.3172331,0,250,0.3172331,1777.278,0,0,0,0.5611106,26.11341,362.6358,340.2748,22.36107,0,378.7983,2084.359,0,7.105427e-15,2.4869e-14,4.263256e-14,114.4501,0.1625642,0,0,33.27083,2.116459,0,7.105427e-15
tuned,2026-02-03 23:15:00,2877,23.25,27.40486,2702.531,98.08441,0,25.57502,0,0,1891.772,1891.455,0,0,0,0,0,0,0,0,0,33.01374,200,0.1,0.1311548,0.3172331,0,250,0.3172331,1891.455,0,0,65.07068,0,25.57502,361.3379,361.2773,0.0605931,0,366.1622,2126.139,0,0,2.414735e-15,4.263256e-14,33.01374,0,0,33.01374,0,0,0,0
tuned,2026-02-03 23:30:00,2878,23.5,27.36796,2666.531,74.29641,0,33.60639,1,1,1866.572,1866.254,468.2987,134.8961,603.1948,2,101.4926,1.702225,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1397.956,0,0,0,0,33.60639,356.2483,266.8097,89.43863,408.1198,0,816.2395,0,2.842171e-14,1.24345e-13,4.263256e-14,74.29641,0,0,0,500,28.89838,0,1.065814e-14
tuned,2026-02-03 23:45:00,2879,23.75,27.32496,2656.211,72.78041,0,40.56548,1,1,1859.348,1859.031,459.8615,132.3116,592.1731,2,91.9518,0.2212879,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1399.169,0,0,0,0,40.56548,354.5496,266.8004,87.74914,406.8472,0,813.6944,0,0,-1.216804e-13,4.263256e-14,72.78041,0,0,0,500,19.39268,0,-4.618528e-14
