controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-05 00:00:00,0,0,23.54316,3038.787,102.9345,0,22.25681,1,1,2127.151,1627.151,155.3194,44.68061,200,1,200,0,0,0,0,0,999.8426,0.4999213,0.6296853,500,0,249.9603,0.1586165,1471.832,0,0,0,0,22.25681,38.28872,26.49297,11.79575,75.10571,0,150.2114,0,-7.105427e-15,1.669775e-13,7.81597e-14,102.9345,0,0,100,0,97.06548,0,0
mpc,2026-01-05 00:15:00,1,0.25,23.30001,3049.71,86.65218,0,25.38681,1,1,2134.797,2134.322,155.3194,44.68061,200,1,200,0,0,0,0,0,999.6852,0.4998426,0.6295862,0.4757993,0,250,0.3171828,1979.002,0,0,0,0,25.38681,38.42635,35.62204,2.804313,84.76666,0,169.5333,0,-7.105427e-15,-2.011724e-13,4.996004e-15,86.65218,0,0,100,0,113.3478,0,0
mpc,2026-01-05 00:30:00,2,0.5,23.16047,3019.343,93.96274,5.754902,13.40248,1,1,2113.54,2113.223,0,0,0,0,0,0,0,0,0,93.96274,976.0371,0.4880186,0.6294871,0.3172331,0,250,0.3172331,2113.223,0,0,0,5.754902,13.40248,38.04373,38.03802,0.005710195,40.38836,0,90.70393,0,0,1.8896e-13,4.263256e-14,93.96274,0,0,94.79335,0,0,0,0
mpc,2026-01-05 00:45:00,3,0.75,22.95394,2987.969,102.6108,3.068588,10.96932,1,1,2091.578,2091.261,0,0,0,0,0,0,0,0,0,94.79335,952.1851,0.4760926,0.6145963,0.3172331,0,250,0.3172331,2091.261,0,0,7.817426,3.068588,10.96932,37.6484,37.64269,0.005710195,39.55871,0,97.8958,0,0,-4.563017e-14,4.263256e-14,94.79335,0,0,94.79335,0,0,0,0
mpc,2026-01-05 01:00:00,4,1,22.66877,2984.982,93.05983,5.288769,20.0448,1,1,2089.487,2089.17,0,0,0,0,0,0,0,0,0,95.2657,928.2188,0.4641094,0.599577,0.3172331,0,250,0.3172331,2089.17,0,0,0,3.082897,20.0448,37.61077,37.60506,0.005710195,41.08722,0,87.49243,0,0,-2.442491e-15,4.263256e-14,93.05983,2.205872,0,98.74593,0,0,0,-1.776357e-15
mpc,2026-01-05 01:15:00,5,1.25,22.50703,3024.194,101.4898,8.78426,14.66543,1,1,2116.936,2116.619,0,0,0,0,0,0,0,0,0,98.74593,903.3862,0.4516931,0.5844858,0.3172331,0,250,0.3172331,2116.619,0,0,4.94976,6.578388,14.66543,38.10485,38.09914,0.005710195,40.63894,0,101.1639,0,0,-2.082778e-13,4.263256e-14,96.54005,2.205872,0,98.74593,0,0,0,-1.776357e-15
mpc,2026-01-05 01:30:00,6,1.5,22.47374,2977.509,110.5182,9.305163,11.21037,1,1,2084.257,2083.939,0,0,0,0,0,0,0,0,0,100.6011,878.0937,0.4390469,0.5688491,0.3172331,0,250,0.3172331,2083.939,0,0,13.73322,5.489077,11.21037,37.51662,37.51091,0.005710195,39.45113,0,112.0607,0,0,-1.547651e-13,4.263256e-14,96.78498,3.816087,0,100.6011,0,0,0,5.329071e-15
mpc,2026-01-05 01:45:00,7,1.75,22.39901,2959.05,97.16199,7.34531,11.69472,1,1,2071.335,2071.018,0,0,0,0,0,0,0,0,0,100.6011,852.8052,0.4264026,0.5529228,0.3172331,0,250,0.3172331,2071.018,0,0,0.377019,3.529224,11.69472,37.28403,37.27832,0.005710195,39.29949,0,85.33726,0,0,2.163825e-13,4.263256e-14,96.78498,3.816087,0,100.6011,0,0,0,5.329071e-15
mpc,2026-01-05 02:00:00,8,2,22.1162,2928.239,107.5201,2.151905,11.25567,1,1,2049.767,2049.45,0,0,0,0,0,0,0,0,0,100.7007,827.4958,0.4137479,0.536999,0.3172331,0,250,0.3172331,2049.45,0,0,8.971298,0,11.25567,36.89581,36.8901,0.005710195,38.82499,0,93.12546,0,0,1.113554e-13,4.263256e-14,98.54876,2.151905,0,103.4921,0,0,0,-5.329071e-15
mpc,2026-01-05 02:15:00,9,2.25,21.77095,2918.245,117.9325,5.195689,19.48444,1,1,2042.772,2042.454,0,0,0,0,0,0,0,0,0,103.4921,801.4925,0.4007463,0.521062,0.3172331,0,250,0.3172331,2042.454,0,0,19.38378,0.2523152,19.48444,36.76989,36.76418,0.005710195,40.0919,0,114.0561,0,0,-3.463896e-14,4.263256e-14,98.54876,4.943374,0,103.4921,0,0,0,-6.217249e-15
mpc,2026-01-05 02:30:00,10,2.5,21.52158,2936.667,94.67584,6.736535,15.7402,1,1,2055.667,2055.35,0,0,0,0,0,0,0,0,0,99.3653,776.525,0.3882625,0.5046881,0.3172331,0,250,0.3172331,2055.35,0,0,0,2.047076,15.7402,37.002,36.99629,0.005710195,39.672,0,82.87521,0,0,9.581225e-14,4.263256e-14,94.67584,4.689459,0,106.0737,0,0,0,-2.664535e-15
mpc,2026-01-05 02:45:00,11,2.75,21.37044,2923.325,95.34514,0,14.53135,1,1,2046.328,2046.011,0,0,0,0,0,0,0,0,0,95.34514,752.5665,0.3762833,0.4889664,0.3172331,0,250,0.3172331,2046.011,0,0,0,0,14.53135,36.8339,36.82819,0.005710195,39.29144,0,78.58289,0,0,5.562217e-14,4.263256e-14,95.34514,0,0,106.0737,0,0,0,0
mpc,2026-01-05 03:00:00,12,3,20.92286,2953.292,108.3088,0,15.17027,1,1,2067.304,2066.987,0,0,0,0,0,0,0,0,0,100.322,727.3675,0.3636838,0.4738801,0.3172331,0,250,0.3172331,2066.987,0,0,7.986823,0,15.17027,37.21148,37.20577,0.005710195,39.75604,0,93.28935,0,0,1.050826e-13,4.263256e-14,100.322,0,0,104.7912,0,0,0,0
mpc,2026-01-05 03:15:00,13,3.25,20.76551,2973.046,110.0514,0,23.00452,1,1,2081.132,2080.815,0,0,0,0,0,0,0,0,0,100.322,702.1725,0.3510863,0.4580127,0.3172331,0,250,0.3172331,2080.815,0,0,9.729412,0,23.00452,37.46038,37.45467,0.005710195,41.31074,0,99.40472,0,0,-9.603429e-14,4.263256e-14,100.322,0,0,104.7912,0,0,0,0
mpc,2026-01-05 03:30:00,14,3.5,20.48747,3004.844,124.4132,0,25.24639,1,1,2103.391,2103.074,0,0,0,0,0,0,0,0,0,101.5874,676.6652,0.3383326,0.4421478,0.3172331,0,250,0.3172331,2103.074,0,0,22.82578,0,25.24639,37.86104,37.85533,0.005710195,42.0656,0,123.5057,0,0,1.602607e-13,4.263256e-14,101.5874,0,0,105.4182,0,0,0,0
mpc,2026-01-05 03:45:00,15,3.75,20.29153,3060.632,122.7035,0,26.03778,1,1,2142.443,2142.125,0,0,0,0,0,0,0,0,0,101.5874,651.1618,0.3255809,0.4260861,0.3172331,0,250,0.3172331,2142.125,0,0,21.11612,0,26.03778,38.56397,38.55826,0.005710195,42.88496,0,122.1952,0,0,-1.210143e-13,4.263256e-14,101.5874,0,0,105.4182,0,0,0,0
mpc,2026-01-05 04:00:00,16,4,20.13479,3035.124,118.6348,0,19.28444,1,1,2124.587,2124.27,0,0,0,0,0,0,0,0,0,104.3338,624.9758,0.3124879,0.410027,0.3172331,0,250,0.3172331,2124.27,0,0,14.30103,0,19.28444,38.24257,38.23686,0.005710195,41.4322,0,107.5337,0,0,-1.509348e-13,4.263256e-14,104.3338,0,0,107.6857,0,0,0,0
mpc,2026-01-05 04:15:00,17,4.25,20.02247,3028.398,146.9786,0,13.95548,1,1,2119.879,2119.562,0,0,0,0,0,0,0,0,0,104.3338,598.794,0.299397,0.3935381,0.3172331,0,250,0.3172331,2119.562,0,0,42.64485,0,13.95548,38.15782,38.15211,0.005710195,40.45974,0,154.4818,0,0,1.411093e-13,4.263256e-14,104.3338,0,0,107.6857,0,0,0,0
mpc,2026-01-05 04:30:00,18,4.5,20.01945,3021.375,153.4467,0,8.445204,1,1,2114.962,2114.645,0,0,0,0,0,0,0,0,0,107.4974,571.8254,0.2859127,0.3770518,0.3172331,0,250,0.3172331,2114.645,0,0,45.94923,0,8.445204,38.06932,38.06361,0.005710195,39.46001,0,158.1824,0,0,-3.674838e-14,4.263256e-14,107.4974,0,0,110.4769,0,0,0,0
mpc,2026-01-05 04:45:00,19,4.75,20.11196,3021.005,210.1661,0,13.21516,1,1,2114.703,2114.386,0,0,0,0,0,0,0,0,0,107.4974,544.861,0.2724305,0.3600701,0.3172331,0,250,0.3172331,2114.386,0,0,102.6687,0,13.21516,38.06466,38.05895,0.005710195,40.24773,0,257.5989,0,0,-8.693046e-14,4.263256e-14,107.4974,0,0,110.4769,0,0,0,0
mpc,2026-01-05 05:00:00,20,5,20.06477,3043.339,291.9262,0,10.31328,1,1,2130.337,2130.02,0,0,0,0,0,0,0,0,0,114.9283,516.0431,0.2580216,0.343091,0.3172331,0,250,0.3172331,2130.02,0,0,176.9978,0,10.31328,38.34607,38.34036,0.005710195,40.04705,0,385.4154,0,0,9.942047e-14,4.263256e-14,114.9283,0,0,117.6099,0,0,0,0
mpc,2026-01-05 05:15:00,21,5.25,20.22694,3067.844,361.8927,0,10.69351,1,1,2147.491,2147.174,0,0,0,0,0,0,0,0,0,114.9283,487.2298,0.2436149,0.3249448,0.3172331,0,250,0.3172331,2147.174,0,0,246.9644,0,10.69351,38.65484,38.64913,0.005710195,40.42397,0,506.8615,0,0,7.099876e-14,4.263256e-14,114.9283,0,0,117.6099,0,0,0,0
mpc,2026-01-05 05:30:00,22,5.5,20.13718,3062.34,429.3713,0,12.89218,1,1,2143.638,2143.321,0,0,0,0,0,0,0,0,0,134.1994,453.6033,0.2268016,0.3068015,0.3172331,0,250,0.3172331,2143.321,0,0,295.172,0,12.89218,38.58549,38.57978,0.005710195,40.71605,0,590.6038,0,0,-3.674838e-14,4.263256e-14,134.1994,0,0,136.6371,0,0,0,0
mpc,2026-01-05 05:45:00,23,5.75,20.19581,3105.108,502.4687,0,22.1124,1,1,2173.576,2173.258,0,0,0,0,0,0,0,0,0,134.1994,419.982,0.209991,0.2856273,0.3172331,0,250,0.3172331,2173.258,0,0,368.2694,0,22.1124,39.12436,39.11865,0.005710195,42.78665,0,720.8379,0,0,-9.142687e-14,4.263256e-14,134.1994,0,0,136.6371,0,0,0,0
mpc,2026-01-05 06:00:00,24,6,20.34039,3102.354,586.3148,2.574039,28.31278,1,1,2171.648,2171.33,0,0,0,0,0,0,0,0,0,164.0774,378.8966,0.1894483,0.2644565,0.3172331,0,250,0.3172331,2171.33,0,0,424.472,0.3394087,28.31278,39.08966,39.08395,0.005710195,43.79289,0,820.3855,0,0,-7.088774e-14,4.263256e-14,161.8427,2.23463,0,164.0774,0,0,0,3.996803e-15
mpc,2026-01-05 06:15:00,25,6.25,20.39276,3106.447,691.9419,0,26.08221,1,1,2174.513,2174.196,0,0,0,0,0,0,0,0,0,161.8427,338.3763,0.1691881,0.2385856,0.3172331,0,250,0.3172331,2174.196,0,0,530.0991,0,26.08221,39.14123,39.13552,0.005710195,43.47764,0,1001.376,0,0,7.344125e-14,4.263256e-14,161.8427,0,0,164.0774,0,0,0,0
mpc,2026-01-05 06:30:00,26,6.5,20.35073,3093.404,755.8092,4.838436,28.23381,1,1,2165.383,2165.066,0,0,0,0,0,0,0,0,0,200.7187,288.1433,0.1440716,0.2130706,0.3172331,0,250,0.3172331,2165.066,0,0,557.2521,2.676699,28.23381,38.97689,38.97118,0.005710195,43.66788,0,1053.213,0,0,-1.100231e-13,4.263256e-14,198.557,2.161737,0,200.7187,0,0,0,-1.199041e-14
mpc,2026-01-05 06:45:00,27,6.75,20.30142,3123.947,784.8301,2.382729,17.33674,1,1,2186.763,2186.446,0,0,0,0,0,0,0,0,0,200.7187,237.9183,0.1189591,0.1814396,0.3172331,0,250,0.3172331,2186.446,0,0,586.2731,0.2209922,17.33674,39.36174,39.35603,0.005710195,42.23739,0,1096.177,0,0,4.066192e-14,4.263256e-14,198.557,2.161737,0,200.7187,0,0,0,-1.199041e-14
mpc,2026-01-05 07:00:00,28,7,20.32836,3153.252,787.8777,0,20.2606,1,1,2207.277,2206.959,131.4462,37.81302,169.2592,1,169.2592,0,0,0,0,70.13803,220.3463,0.1101731,0.1498136,0.3172331,0,250,0.3172331,2075.513,0,0,548.4805,0,20.2606,39.73098,37.35924,2.371741,78.54123,0,1103.211,0,0,-1.121325e-14,4.263256e-14,239.3972,0,0,72.40325,0,0,0,0
mpc,2026-01-05 07:15:00,29,7.25,20.45808,3161.611,774.7835,3.077821,16.34512,1,1,2213.128,2212.811,185.9151,53.48207,239.3972,1,239.3972,0,0,0,0,2.265226,219.7453,0.1098726,0.1387488,0.3172331,0,250,0.3172331,2026.896,0,0,535.3863,0.8125951,16.34512,39.8363,36.48412,3.352183,92.69055,0,1110.324,0,0,2.159384e-14,4.263256e-14,239.3972,2.265226,0,2.265226,0,0,0,1.24345e-14
mpc,2026-01-05 07:30:00,30,7.5,20.44084,3118.736,759.0958,5.801529,14.93164,1,1,2183.115,2182.798,211.0078,60.70047,271.7083,1,271.7083,0,0,0,0,6.034578,218.2021,0.109101,0.1383704,0.3172331,0,250,0.3172331,1971.79,0,0,483.5697,3.584724,14.93164,39.29608,35.49223,3.803851,98.68068,0,1037.703,0,-7.105427e-15,1.720846e-15,4.263256e-14,275.5261,2.216805,0,6.034578,0,0,0,-3.463896e-14
mpc,2026-01-05 07:45:00,31,7.75,20.54251,3134.593,675.0478,1.011735,12.40921,1,1,2194.215,2193.898,213.9727,61.55337,275.5261,1,275.5261,0,0,0,0,1.011735,217.9148,0.1089574,0.1373986,0.3172331,0,250,0.3172331,1979.925,0,0,399.5217,0,12.40921,39.49587,35.63865,3.857219,99.26357,0,887.7021,0,-7.105427e-15,3.949618e-14,4.263256e-14,275.5261,1.011735,0,2.216805,0,0,0,-1.088019e-14
mpc,2026-01-05 08:00:00,32,8,20.66343,3171.281,588.0037,372.2042,20.13473,1,1,2219.897,2219.58,235.4042,67.71854,303.1227,1,303.1227,0,0,0,0,2.291169,217.3077,0.1086538,0.1372177,0.3172331,0,250,0.3172331,1984.176,0,0,284.881,369.913,20.13473,39.95814,35.71516,4.242985,106.8024,0,1343.124,0,-1.421085e-14,-2.867151e-14,4.263256e-14,303.1227,2.291169,0,2.291169,0,0,0,-9.325873e-15
mpc,2026-01-05 08:15:00,33,8.25,20.88743,3179.461,499.6366,369.7303,30.94756,1,1,2225.623,2225.305,235.4042,67.71854,303.1227,1,303.1227,0,0,0,0,2.291169,216.7007,0.1083503,0.1368355,0.3172331,0,250,0.3172331,1989.901,0,0,196.5139,367.4391,30.94756,40.06121,35.81822,4.242985,108.736,0,1190.291,0,-1.421085e-14,-1.723621e-14,4.263256e-14,303.1227,2.291169,0,2.291169,0,0,0,-9.325873e-15
mpc,2026-01-05 08:30:00,34,8.5,21.07912,3197.519,419.6273,371.5139,37.66016,1,1,2238.263,2237.946,231.9701,66.73068,298.7008,1,298.7008,0,0,0,0,42.55854,206.0269,0.1030135,0.1364532,0.3172331,0,250,0.3172331,2005.976,0,0,102.346,347.5359,37.66016,40.28874,36.10756,4.181173,109.1876,0,994.4216,0,-1.421085e-14,-5.059841e-14,4.263256e-14,317.2814,23.978,0,42.55854,0,0,0,1.776357e-14
mpc,2026-01-05 08:45:00,35,8.75,21.29917,3230.604,350.2011,377.7967,32.43762,1,1,2261.423,2261.106,246.3997,70.88163,317.2814,1,317.2814,0,0,0,0,23.978,200,0.1,0.1297321,0.3172331,0,250,0.3172331,2014.706,0,0,32.91973,353.8187,32.43762,40.70561,36.2647,4.440905,112.6376,0,892.399,0,-2.842171e-14,-4.532485e-14,4.263256e-14,317.2814,23.978,0,23.978,0,0,0,1.776357e-14
mpc,2026-01-05 09:00:00,36,9,21.39712,3203.677,311.05,390.0356,32.43872,1,1,2242.574,2242.256,667.779,196.7198,864.4988,2,321.0388,43.46007,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1574.477,0,0,0,346.5755,32.43872,40.36632,28.34059,12.02573,230.5619,0,1058.967,0,0,3.563816e-14,4.263256e-14,311.05,43.46007,0,0,500,9.988789,0,0
mpc,2026-01-05 09:15:00,37,9.25,21.57352,3249.916,257.8197,381.5558,38.14326,1,1,2274.941,2274.624,249.3177,71.72104,321.0388,1,321.0388,0,0,0,0,43.46007,314.0523,0.1570262,0.2046279,0.3172331,0,250,0.3172331,2025.306,0,0,0,338.0957,38.14326,40.94894,36.45551,4.493429,114.6669,0,812.5489,0,0,-7.635559e-14,4.263256e-14,257.8197,43.46007,0,43.46007,0,63.21905,0,-2.131628e-14
mpc,2026-01-05 09:30:00,38,9.5,21.87716,3224.747,183.2749,379.6199,44.00736,1,1,2257.323,2257.006,247.8216,71.29065,319.1122,1,319.1122,0,0,0,0,61.47773,298.6335,0.1493167,0.1977542,0.3172331,0,250,0.3172331,2009.184,0,0,0,318.1421,44.00736,40.63182,36.16532,4.466499,114.9869,0,778.769,0,0,9.53404e-14,4.263256e-14,183.2749,61.47773,0,61.47773,0,135.8373,0,0
mpc,2026-01-05 09:45:00,39,9.75,22.27889,3256.995,132.9468,378.3113,50.67669,1,1,2279.897,2279.579,247.8216,71.29065,319.1122,1,319.1122,0,0,0,0,61.47773,283.217,0.1416085,0.1880451,0.3172331,0,250,0.3172331,2031.758,0,0,0,316.8336,50.67669,41.03814,36.57164,4.466499,116.6007,0,779.7392,0,0,3.208545e-14,4.263256e-14,132.9468,61.47773,0,61.47773,0,186.1654,0,0
mpc,2026-01-05 10:00:00,40,10,22.32643,3298.095,113.5149,377.2525,54.07614,1,1,2308.666,2308.349,241.5699,69.49224,311.0622,1,311.0622,0,0,0,0,77.35212,263.8344,0.1319172,0.1783376,0.3172331,0,250,0.3172331,2066.779,0,0,0,299.9004,54.07614,41.55599,37.20202,4.353969,116.0272,0,749.3827,0,0,-5.917489e-14,4.263256e-14,113.5149,77.35212,0,77.35212,0,197.5472,0,2.842171e-14
mpc,2026-01-05 10:15:00,41,10.25,22.7426,3308.023,104.6801,392.2236,57.84644,1,1,2315.616,2315.299,241.5699,69.49224,311.0622,1,311.0622,0,0,0,0,77.35212,244.4548,0.1222274,0.1661327,0.3172331,0,250,0.3172331,2073.729,0,0,0,314.8714,57.84644,41.68109,37.32712,4.353969,116.8826,0,776.9183,0,0,2.881029e-14,4.263256e-14,104.6801,77.35212,0,77.35212,0,206.382,0,0
mpc,2026-01-05 10:30:00,42,10.5,23.13872,3342.987,104.0004,395.4359,72.38042,1,1,2340.091,2339.773,234.1011,67.34369,301.4448,1,301.4448,0,0,0,0,91.98955,221.419,0.1107095,0.1539296,0.3172331,0,250,0.3172331,2105.672,0,0,0,303.4463,72.38042,42.12163,37.9021,4.21953,117.9336,0,759.312,0,0,-5.945244e-14,4.263256e-14,104.0004,91.98955,0,91.98955,0,197.4444,0,0
mpc,2026-01-05 10:45:00,43,10.75,23.46268,3374.705,89.64666,397.0157,76.11124,1,1,2362.293,2361.976,686.2436,207.1908,893.4343,2,301.4448,91.98955,0,0,500,0,346.3841,0.1731921,0.1394243,0.3172331,0,250,0.3172331,1675.733,0,0,0,305.0262,76.11124,42.52128,30.16319,12.35809,250.7796,0,1027.729,0,0,-2.334244e-14,4.263256e-14,89.64666,91.98955,0,0,500,211.7981,0,0
mpc,2026-01-05 11:00:00,44,11,23.72085,3377.829,86.02328,405.6317,90.3328,1,1,2364.48,2364.163,226.878,65.26583,292.1438,1,292.1438,0,0,0,0,105.8185,319.875,0.1599375,0.218113,0.3172331,0,250,0.3172331,2137.285,0,0,0,299.8132,90.3328,42.56065,38.47113,4.089514,119.7514,0,756.6806,0,-1.421085e-14,-7.799317e-14,4.263256e-14,86.02328,105.8185,0,105.8185,0,206.1206,0,0
mpc,2026-01-05 11:15:00,45,11.25,23.9053,3385.589,71.31365,412.3113,98.97228,1,1,2369.913,2369.595,226.878,65.26583,292.1438,1,292.1438,0,0,0,0,105.8185,293.37,0.146685,0.2014206,0.3172331,0,250,0.3172331,2142.717,0,0,0,306.4928,98.97228,42.65843,38.56891,4.089514,121.4442,0,771.5885,0,-1.421085e-14,-1.108835e-13,4.263256e-14,71.31365,105.8185,0,105.8185,0,220.8302,0,0
mpc,2026-01-05 11:30:00,46,11.5,24.32174,3424.248,63.25304,417.5384,109.1421,1,1,2396.974,2396.656,219.67,63.19231,282.8623,1,282.8623,0,0,0,0,118.999,263.5741,0.131787,0.1847308,0.3172331,0,250,0.3172331,2176.986,0,0,0,298.5393,109.1421,43.14552,39.18575,3.95977,121.9565,0,758.8933,0,-2.131628e-14,-4.157785e-14,4.263256e-14,63.25304,118.999,0,118.999,0,219.6093,0,0
mpc,2026-01-05 11:45:00,47,11.75,24.80066,3445.047,71.0819,426.6198,124.8332,1,1,2411.533,2411.216,219.67,63.19231,282.8623,1,282.8623,0,0,0,0,118.999,233.7828,0.1168914,0.1659687,0.3172331,0,250,0.3172331,2191.546,0,0,0,307.6208,124.8332,43.4076,39.44783,3.95977,125.2469,0,781.1397,0,-2.131628e-14,-1.840195e-14,4.263256e-14,71.0819,118.999,0,118.999,0,211.7804,0,0
mpc,2026-01-05 12:00:00,48,12,25.25423,3470.628,91.61968,420.5482,142.4334,1,1,2429.44,2429.123,212.6905,61.18452,273.875,1,273.875,0,0,0,0,131.6274,200.8392,0.1004196,0.1472096,0.3172331,0,250,0.3172331,2216.432,0,0,0,288.9208,142.4334,443.9738,405.0472,38.9266,492.261,0,1482.91,0,0,4.071743e-14,4.263256e-14,91.61968,131.6274,0,131.6274,0,182.2553,0,0
mpc,2026-01-05 12:15:00,49,12.25,25.63921,3487.845,74.01033,419.0828,154.5217,1,1,2441.491,2441.174,692.343,213.1594,905.5024,2,273.875,131.6274,0,0,500,0,325.8075,0.1629038,0.1264655,0.3172331,0,250,0.3172331,1748.831,0,0,0,287.4554,154.5217,449.656,322.0869,127.5691,563.705,0,1623.27,0,0,-4.313216e-14,4.263256e-14,74.01033,131.6274,0,0,500,199.8647,0,0
mpc,2026-01-05 12:30:00,50,12.5,25.89437,3478.646,94.94199,416.5232,158.5464,1,1,2435.052,2434.735,116.4895,33.51046,150,1,150,0,0,0,0,143.1549,289.9675,0.1449838,0.2051562,0.3172331,0,250,0.3172331,2318.245,0,0,0,273.3683,158.5464,450.8004,429.176,21.6244,492.0381,0,1455.636,0,-1.421085e-14,6.17284e-14,4.263256e-14,94.94199,143.1549,0,259.3875,0,55.05801,0,1.421085e-14
mpc,2026-01-05 12:45:00,51,12.75,25.94163,3460.012,90.92239,423.3723,164.7944,1,1,2422.009,2421.691,131.6641,37.87572,169.5398,1,169.5398,0,0,0,0,143.1549,254.1332,0.1270666,0.1825883,0.3172331,0,250,0.3172331,2290.027,0,0,0,280.2174,164.7944,448.8176,424.3604,24.4572,492.7739,0,1468.923,0,-1.421085e-14,-2.467471e-14,4.263256e-14,90.92239,143.1549,0,239.8477,0,78.61745,0,2.842171e-14
mpc,2026-01-05 13:00:00,52,13,26.14316,3446.274,79.57142,421.0987,172.9573,1,1,2412.392,2412.075,560.3161,177.5366,737.8528,2,259.5672,153.8008,0,0,324.4848,0,335.2143,0.1676072,0.1600239,0.3172331,0,250,0.3172331,1851.759,0,0,0,267.298,172.9573,448.8796,344.5612,104.3184,554.2804,0,1569.65,0,-5.684342e-14,1.612599e-14,4.263256e-14,79.57142,153.8008,0,0,324.4848,179.9958,0,-5.684342e-14
mpc,2026-01-05 13:15:00,53,13.25,26.42506,3427.493,94.01712,418.0233,180.3507,1,1,2399.245,2398.928,201.5791,57.98811,259.5672,1,259.5672,0,0,0,0,153.8008,296.7114,0.1483557,0.2110796,0.3172331,0,250,0.3172331,2197.349,0,0,0,264.2226,180.3507,449.0242,411.2388,37.78535,502.98,0,1461.744,0,0,-8.529288e-14,4.263256e-14,94.01712,153.8008,0,153.8008,0,165.5501,0,2.842171e-14
mpc,2026-01-05 13:30:00,54,13.5,26.44641,3395.519,90.01777,419.3502,187.1315,1,1,2376.863,2376.546,196.6097,56.55855,253.1682,1,253.1682,0,0,0,0,163.6438,255.7537,0.1278769,0.1868348,0.3172331,0,250,0.3172331,2179.937,0,0,0,255.7064,187.1315,445.0309,408.1594,36.87151,499.7554,0,1440.604,0,-1.421085e-14,-9.436896e-15,4.263256e-14,90.01777,163.6438,0,163.6438,0,163.1504,0,2.842171e-14
mpc,2026-01-05 13:45:00,55,13.75,26.68182,3403.86,94.06656,419.1161,195.2596,1,1,2382.702,2382.385,196.6097,56.55855,253.1682,1,253.1682,0,0,0,0,163.6438,214.8025,0.1074013,0.1610444,0.3172331,0,250,0.3172331,2185.775,0,0,0,255.4723,195.2596,448.2978,411.2466,37.05116,504.5426,0,1449.775,0,-1.421085e-14,-9.603429e-15,4.263256e-14,94.06656,163.6438,0,163.6438,0,159.1017,0,0
mpc,2026-01-05 14:00:00,56,14,26.91282,3401.712,91.94843,422.0945,207.6633,1,1,2381.199,2380.881,700.349,219.8366,920.1857,2,247.4137,172.7719,0,0,500,0,339.7687,0.1698844,0.135258,0.3172331,0,250,0.3172331,1680.532,0,0,0,249.3226,207.6633,450.1669,317.7056,132.4613,576.8011,0,1583.684,0,-8.526513e-14,-1.216249e-13,4.263256e-14,91.94843,172.7719,0,0,500,155.4653,0,5.684342e-14
mpc,2026-01-05 14:15:00,57,14.25,27.16862,3422.079,91.19154,423.7804,210.1659,1,1,2395.455,2395.138,192.1407,55.27298,247.4137,1,247.4137,0,0,0,0,172.7719,296.5223,0.1482611,0.2139474,0.3172331,0,250,0.3172331,2202.997,0,0,0,251.0085,210.1659,455.284,418.7051,36.57887,513.9226,0,1460.835,0,7.105427e-15,9.264811e-14,4.263256e-14,91.19154,172.7719,0,172.7719,0,156.2222,0,2.842171e-14
mpc,2026-01-05 14:30:00,58,14.5,27.16893,3429.304,91.30881,418.61,207.3415,1,1,2400.513,2400.195,187.9674,54.07243,242.0398,1,242.0398,0,0,0,0,181.3983,251.126,0.125563,0.1867157,0.3172331,0,250,0.3172331,2212.228,0,0,0,237.2116,207.3415,456.2483,420.4624,35.7859,513.9427,0,1437.075,0,-7.105427e-15,1.66811e-14,4.263256e-14,91.30881,181.3983,0,181.3983,0,150.731,0,0
mpc,2026-01-05 14:45:00,59,14.75,27.22906,3447.603,102.7441,413.6398,213.2479,1,1,2413.322,2413.005,187.9674,54.07243,242.0398,1,242.0398,0,0,0,0,181.3983,205.7369,0.1028684,0.1581304,0.3172331,0,250,0.3172331,2225.037,0,0,0,232.2414,213.2479,459.2602,423.4292,35.83095,518.0832,0,1436.783,0,-7.105427e-15,1.89293e-14,4.263256e-14,102.7441,181.3983,0,181.3983,0,139.2956,0,2.842171e-14
mpc,2026-01-05 15:00:00,60,15,27.30866,3478.172,93.67017,407.7372,218.0858,1,1,2434.72,2434.403,703.839,222.5895,926.4286,2,237.206,189.2226,0,0,500,0,330.7045,0.1653522,0.1295495,0.3172331,0,250,0.3172331,1730.564,0,0,0,218.5146,218.0858,464.1056,329.8796,134.2261,594.0405,0,1565.019,0,8.526513e-14,1.277867e-13,4.263256e-14,93.67017,189.2226,0,0,500,143.5358,0,5.684342e-14
mpc,2026-01-05 15:15:00,61,15.25,27.28201,3448.232,119.7475,404.5589,222.9969,1,1,2413.762,2413.445,184.2135,52.99255,237.206,1,237.206,0,0,0,0,189.2226,283.3468,0.1416734,0.2082398,0.3172331,0,250,0.3172331,2229.231,0,0,0,215.3363,222.9969,459.8537,424.6982,35.15554,520.1746,0,1411.804,0,-1.421085e-14,8.232304e-14,4.263256e-14,119.7475,189.2226,0,189.2226,0,117.4585,0,-2.842171e-14
mpc,2026-01-05 15:30:00,62,15.5,27.6235,3439.162,136.8295,414.449,223.717,1,1,2407.414,2407.096,250.0488,82.51675,332.5655,1,232.9964,99.5691,0,0,0,96.65105,259.1394,0.1295697,0.1784193,0.3172331,0,250,0.3172331,2157.048,0,0,0,218.2288,223.717,461.9501,413.9082,48.04185,539.3532,0,1455.151,0,-2.842171e-14,8.645862e-14,4.263256e-14,136.8295,196.2201,0,96.65105,0,96.16693,0,-5.684342e-14
mpc,2026-01-05 15:45:00,63,15.75,27.65811,3425.48,151.9231,409.173,226.7489,1,1,2397.836,2397.519,705.4265,223.7901,929.2166,2,232.9964,196.2201,0,0,500,0,384.0986,0.1920493,0.1631763,0.3172331,0,250,0.3172331,1692.093,0,0,0,212.9529,226.7489,460.4487,324.927,135.5217,592.259,0,1551.862,0,-5.684342e-14,7.049916e-14,4.263256e-14,151.9231,196.2201,0,0,500,81.07335,0,0
mpc,2026-01-05 16:00:00,64,16,27.78761,3399.053,165.6823,400.4447,225.1267,1,1,2379.337,2379.02,707.9516,225.2328,933.1844,2,230.227,202.9574,0,0,500,0,509.0382,0.2545191,0.2418613,0.3172331,0,250,0.3172331,1671.068,0,0,0,197.4873,225.1267,458.1496,321.77,136.3796,590.3516,0,1521.369,0,-1.136868e-13,-1.05721e-13,4.263256e-14,165.6823,202.9574,0,0,500,64.54479,0,2.842171e-14
mpc,2026-01-05 16:15:00,65,16.25,27.82637,3366.53,182.7212,402.9349,220.6753,1,1,2356.571,2356.254,707.9516,225.2328,933.1844,2,230.227,202.9574,0,0,500,0,633.958,0.316979,0.3205339,0.3172331,0,250,0.3172331,1648.302,0,0,0,199.9775,220.6753,454.1387,317.6471,136.4917,585.4065,0,1515.774,0,-1.136868e-13,1.491585e-13,4.263256e-14,182.7212,202.9574,0,0,500,47.50582,0,-2.842171e-14
mpc,2026-01-05 16:30:00,66,16.5,28.09102,3367.535,221.4748,395.8791,214.6412,1,1,2357.274,2356.957,710.8128,226.6961,937.5089,2,228.5293,208.9796,0,0,500,0,758.8582,0.3794291,0.3991941,0.3172331,0,250,0.3172331,1646.144,0,0,0,186.8995,214.6412,456.8372,319.021,137.8162,587.3143,0,1497.03,0,-8.526513e-14,-1.009748e-13,4.263256e-14,221.4748,208.9796,0,0,500,7.054486,0,5.684342e-14
mpc,2026-01-05 16:45:00,67,16.75,28.30402,3369.586,258.1562,378.1828,206.2387,1,1,2358.71,2358.393,710.8128,226.6961,937.5089,2,228.5293,208.9796,0,0,500,0,883.7388,0.4418694,0.4778419,0.3172331,0,250,0.3172331,1647.58,0,0,29.62691,169.2032,206.2387,459.2005,320.7557,138.4449,587.6029,0,1518.188,0,-8.526513e-14,-5.284662e-14,4.263256e-14,228.5293,208.9796,0,0,500,0,0,0
mpc,2026-01-05 17:00:00,68,17,28.4106,3354.178,292.8599,376.4541,203.424,1,1,2347.925,2347.607,714.7051,228.3725,943.0776,2,228.8613,214.2164,0,0,500,0,1008.6,0.5042998,0.5564773,0.3172331,0,250,0.3172331,1632.902,0,0,63.99869,162.2378,203.424,458.1464,318.6254,139.5211,586.6916,0,1563.641,0,5.684342e-14,1.078027e-13,4.263256e-14,228.8613,214.2164,0,0,500,0,0,0
mpc,2026-01-05 17:15:00,69,17.25,28.13248,3358.606,338.4629,374.6752,187.0842,1,1,2351.024,2350.707,714.7051,228.3725,943.0776,2,228.8613,214.2164,0,0,500,0,1133.441,0.5667204,0.6351004,0.3172331,0,250,0.3172331,1636.002,0,0,109.6016,160.4588,187.0842,456.029,317.3359,138.6931,581.9972,0,1629.849,0,5.684342e-14,3.430589e-13,4.263256e-14,228.8613,214.2164,0,0,500,0,0,0
mpc,2026-01-05 17:30:00,70,17.5,28.13714,3352.204,407.8055,379.62,185.8159,1,1,2346.543,2346.226,719.8305,230.337,950.1676,2,231.3413,218.8263,0,0,500,0,1258.262,0.6291312,0.7137111,0.3172331,0,250,0.3172331,1626.395,0,0,176.4643,160.7937,185.8159,455.205,315.5038,139.7012,581.8872,0,1745.544,0,5.684342e-14,3.083089e-13,4.263256e-14,231.3413,218.8263,0,0,500,0,0,0
mpc,2026-01-05 17:45:00,71,17.75,28.20897,3360.461,478.1111,382.4532,170.9399,1,1,2352.323,2352.005,719.8305,230.337,950.1676,2,231.3413,218.8263,0,0,500,0,1383.064,0.6915322,0.7923094,0.3172331,0,250,0.3172331,1632.175,0,0,246.7698,163.6269,170.9399,457.0267,317.111,139.9157,580.6595,0,1869.253,0,5.684342e-14,-1.932898e-13,4.263256e-14,231.3413,218.8263,0,0,500,0,0,0
mpc,2026-01-05 18:00:00,72,18,28.30629,3339.636,544.9046,9.378483,159.1841,1,1,2337.745,2337.428,727.5228,233.0289,960.5517,2,237.2195,223.3322,0,0,500,0,1507.847,0.7539233,0.8708954,0.3172331,0,250,0.3172331,1609.905,0,0,307.6851,0,159.1841,455.1411,313.4362,141.7049,577.457,0,1685.671,0,5.684342e-14,1.538769e-13,4.263256e-14,237.2195,9.378483,0,0,500,213.9537,0,2.842171e-14
mpc,2026-01-05 18:15:00,73,18.25,28.17611,3322.051,586.6571,12.91343,150.5434,1,1,2325.435,2325.118,727.5228,233.0289,960.5517,2,237.2195,223.3322,0,0,500,0,1632.609,0.8163046,0.9494689,0.3172331,0,250,0.3172331,1597.595,0,0,349.4376,0,150.5434,451.4858,310.1749,141.3109,572.4319,0,1747.644,0,5.684342e-14,8.493206e-14,4.263256e-14,237.2195,12.91343,0,0,500,210.4187,0,5.684342e-14
mpc,2026-01-05 18:30:00,74,18.5,28.34981,3328.177,652.9838,5.745912,143.7371,1,1,2329.724,2329.407,730.4389,233.2581,963.6969,2,246.0995,217.5974,0,0,500,0,1757.352,0.8786761,1.02803,0.3172331,0,250,0.3172331,1598.968,0,0,406.8843,0,143.7371,454.0026,311.5973,142.4054,572.866,0,1847.607,0,0,-1.525446e-13,4.263256e-14,246.0995,5.745912,0,0,500,211.8515,0,2.842171e-14
mpc,2026-01-05 18:45:00,75,18.75,28.09713,3291.657,684.582,0,135.2434,1,1,2304.16,2303.843,730.4389,233.2581,963.6969,2,246.0995,217.5974,0,0,500,0,1882.076,0.9410378,1.106579,0.3172331,0,250,0.3172331,1573.404,0,0,438.4825,0,135.2434,446.6019,304.9637,141.6382,564.4352,0,1885.253,0,0,2.919887e-13,4.263256e-14,246.0995,0,0,0,500,217.5974,0,2.842171e-14
mpc,2026-01-05 19:00:00,76,19,27.91871,3281.089,726.1695,0,129.0452,1,0,2296.762,2296.445,0,0,0,0,0,0,0,0,0,257.2228,1817.474,0.9087368,1.185115,0.3172331,0,250,0.3172331,2296.445,0,0,468.9467,0,129.0452,443.481,443.4197,0.06125442,468.337,0,1745.607,0,0,-3.115286e-13,4.263256e-14,257.2228,0,0,469.1696,0,0,0,0
mpc,2026-01-05 19:15:00,77,19.25,27.93547,3282.604,748.7036,0,128.8347,0,0,2297.823,2297.506,0,0,0,0,0,0,0,0,0,257.2228,1752.882,0.8764409,1.144437,0.3172331,0,250,0.3172331,2297.506,0,0,491.4808,0,128.8347,443.8437,443.7825,0.06127623,0,468.668,3425.478,0,0,-2.873257e-13,4.263256e-14,257.2228,0,0,469.1696,0,0,0,0
mpc,2026-01-05 19:30:00,78,19.5,27.82193,3278.611,746.8637,1.009494,123.2328,0,0,2295.028,2294.711,0,0,0,0,0,0,0,0,0,270.5455,1684.97,0.8424848,1.103764,0.3172331,0,250,0.3172331,2294.711,0,0,477.3277,0,123.2328,442.2371,442.176,0.06112877,0,465.9221,3385.962,0,0,-8.393286e-14,4.263256e-14,269.536,1.009494,0,476.0482,0,0,0,-2.819966e-14
mpc,2026-01-05 19:45:00,79,19.75,27.94944,3270.917,741.8049,0,108.2682,0,0,2289.642,2289.325,0,0,0,0,0,0,0,0,0,269.536,1617.32,0.8086601,1.061001,0.3172331,0,250,0.3172331,2289.325,0,0,472.269,0,108.2682,442.3949,442.3336,0.06129442,0,463.2527,3362.554,0,0,-1.34337e-13,4.263256e-14,269.536,0,0,476.0482,0,0,0,0
mpc,2026-01-05 20:00:00,80,20,27.82495,3257.104,721.785,1.100669,95.96735,0,0,2279.973,2279.655,0,0,0,0,0,0,0,0,0,282.5066,1546.439,0.7732195,1.018403,0.3172331,0,250,0.3172331,2279.655,0,0,440.379,0,95.96735,439.3641,439.303,0.06113268,0,457.7964,3277.534,0,0,4.058975e-13,4.263256e-14,281.4059,1.100669,0,482.768,0,0,0,-1.110223e-14
mpc,2026-01-05 20:15:00,81,20.25,27.58161,3221.41,672.0551,3.079096,83.60512,0,0,2254.987,2254.67,0,0,0,0,0,0,0,0,0,284.485,1475.074,0.7375372,0.97377,0.3172331,0,250,0.3172331,2254.67,0,0,390.6492,0,83.60512,432.3193,432.2585,0.06081896,0,448.287,3139.448,0,0,2.176037e-13,4.263256e-14,281.4059,3.079096,0,482.768,0,0,0,-1.598721e-14
mpc,2026-01-05 20:30:00,82,20.5,27.36171,3221.645,620.2527,0,76.38499,0,0,2255.151,2254.834,0,0,0,0,0,0,0,0,0,291.5404,1401.957,0.7009785,0.9288327,0.3172331,0,250,0.3172331,2254.834,0,0,328.7123,0,76.38499,430.355,430.2945,0.06053822,0,444.8712,3013.82,0,0,-4.055645e-13,4.263256e-14,291.5404,0,0,488.0421,0,0,0,0
mpc,2026-01-05 20:45:00,83,20.75,27.0394,3183.326,546.2888,3.0116,63.15946,0,0,2228.328,2228.011,0,0,0,0,0,0,0,0,0,294.552,1328.098,0.6640492,0.8827918,0.3172331,0,250,0.3172331,2228.011,0,0,254.7484,0,63.15946,422.3785,422.3184,0.06013138,0,434.2902,2828.037,0,0,-1.888489e-13,4.263256e-14,291.5404,3.0116,0,488.0421,0,0,0,-7.993606e-15
mpc,2026-01-05 21:00:00,84,21,26.68528,3152.8,522.2794,1.141299,52.17983,0,0,2206.96,2206.643,0,0,0,0,0,0,0,0,0,299.6277,1252.982,0.6264912,0.836284,0.3172331,0,250,0.3172331,2206.643,0,0,223.793,0,52.17983,415.2621,415.2024,0.05969065,0,425.0206,2723.656,0,0,6.938894e-14,4.263256e-14,298.4864,1.141299,0,490.3453,0,0,0,9.547918e-15
mpc,2026-01-05 21:15:00,85,21.25,26.57274,3131.739,440.045,0,49.57642,0,0,2192.217,2191.9,0,0,0,0,0,0,0,0,0,298.4864,1178.163,0.5890817,0.7889846,0.3172331,0,250,0.3172331,2191.9,0,0,141.5586,0,49.57642,411.5296,411.47,0.05955194,0,420.7767,2558.46,0,0,-2.333689e-13,4.263256e-14,298.4864,0,0,490.3453,0,0,0,0
mpc,2026-01-05 21:30:00,86,21.5,26.44437,3131.8,383.7633,0,45.68339,0,0,2192.26,2191.943,0,0,0,0,0,0,0,0,0,302.7346,1102.294,0.5511472,0.7418723,0.3172331,0,250,0.3172331,2191.943,0,0,81.02861,0,45.68339,410.4496,410.3902,0.0593945,0,418.9433,2443.963,0,0,9.003909e-14,4.263256e-14,302.7346,0,0,490.1451,0,0,0,0
mpc,2026-01-05 21:45:00,87,21.75,26.40026,3156.58,326.4653,6.280816,44.85566,0,0,2209.606,2209.289,0,0,0,0,0,0,0,0,0,309.0155,1024.867,0.5124335,0.6940986,0.3172331,0,250,0.3172331,2209.289,0,0,23.73069,0,44.85566,413.3217,413.2623,0.05934059,0,421.6529,2360.026,0,0,9.05942e-14,4.263256e-14,302.7346,6.280816,0,490.1451,0,0,0,-1.154632e-14
mpc,2026-01-05 22:00:00,88,22,26.08076,3168.064,289.0544,9.075503,43.52674,0,0,2217.645,2217.328,0,0,0,0,0,0,0,0,0,298.1299,950.1731,0.4750866,0.6453437,0.3172331,0,250,0.3172331,2217.328,0,0,0,0,43.52674,412.1162,412.0572,0.05895303,0,420.146,2310.803,0,0,-2.255973e-13,4.263256e-14,289.0544,9.075503,0,487.1476,0,0,0,-7.105427e-15
mpc,2026-01-05 22:15:00,89,22.25,26.07487,3174.96,233.9773,9.411011,32.42412,0,0,2222.472,2222.155,0,0,0,0,0,0,0,0,0,243.3883,889.1765,0.4445882,0.5983101,0.3172331,0,250,0.3172331,2222.155,0,0,0,0,32.42412,412.9635,412.9046,0.05894593,0,418.9294,2304.112,0,0,-2.254863e-13,4.263256e-14,233.9773,9.411011,0,487.1476,0,0,0,-1.776357e-15
mpc,2026-01-05 22:30:00,90,22.5,25.80409,3165.188,211.4144,6.320667,31.66293,0,0,2215.631,2215.314,0,0,0,0,0,0,0,0,0,217.735,834.6028,0.4173014,0.5599014,0.3172331,0,250,0.3172331,2215.314,0,0,0,0,31.66293,409.4264,409.3678,0.05862148,0,415.2188,2283.703,0,0,2.58682e-14,4.263256e-14,211.4144,6.320667,0,482.3389,0,0,0,9.769963e-15
mpc,2026-01-05 22:45:00,91,22.75,25.77224,3143.331,197.6782,0,30.47626,0,0,2200.332,2200.015,0,0,0,0,0,0,0,0,0,197.6782,785.0518,0.3925259,0.5255371,0.3172331,0,250,0.3172331,2200.015,0,0,0,0,30.47626,406.3362,406.2776,0.05858355,0,411.9056,2265.481,0,0,1.851852e-13,4.263256e-14,197.6782,0,0,482.3389,0,0,0,0
mpc,2026-01-05 23:00:00,92,23,25.47366,3099.988,171.5625,0,32.52375,0,1,2169.992,2169.674,0,0,0,0,0,0,0,0,0,171.5625,742.0376,0.3710188,0.4943356,0.3172331,0,250,0.3172331,2169.674,0,0,0,0,32.52375,398.3173,398.259,0.05823037,0,404.229,2223.26,0,0,4.846124e-14,4.263256e-14,171.5625,0,0,476.3687,0,0,0,0
mpc,2026-01-05 23:15:00,93,23.25,25.13487,3071.585,142.921,0,30.29855,1,1,2150.109,2149.792,0,0,0,0,0,0,0,0,0,142.921,706.1905,0.3530953,0.4672502,0.3172331,0,250,0.3172331,2149.792,0,0,0,0,30.29855,391.9863,391.9284,0.05783474,397.4521,0,794.9043,0,0,-1.76692e-13,4.263256e-14,142.921,0,0,476.3687,0,0,0,0
mpc,2026-01-05 23:30:00,94,23.5,24.92484,3065.97,135.8331,0,24.99278,1,1,2146.179,2145.862,0,0,0,0,0,0,0,0,0,135.8331,672.1211,0.3360606,0.4446778,0.3172331,0,250,0.3172331,2145.862,0,0,0,0,24.99278,38.63123,38.62552,0.005710195,43.16284,0,86.32567,0,0,1.353917e-13,4.263256e-14,135.8331,0,0,469.5787,0,0,0,0
mpc,2026-01-05 23:45:00,95,23.75,24.81614,3099.353,105.9089,0,21.80455,1,1,2169.547,2169.23,0,0,0,0,0,0,0,0,0,105.9089,645.5381,0.322769,0.4232248,0.3172331,0,250,0.3172331,2169.23,0,0,0,0,21.80455,39.05185,39.04614,0.005710195,42.99608,0,85.99216,0,0,1.078027e-13,4.263256e-14,105.9089,0,0,469.5787,0,0,0,0
mpc,2026-01-06 00:00:00,96,0,24.59347,3097.956,103.5771,0,20.6962,1,1,2168.57,2168.252,0,0,0,0,0,0,0,0,0,102.9345,619.7028,0.3098514,0.4064859,0.3172331,0,250,0.3172331,2168.252,0,0,0.6425983,0,20.6962,39.03425,39.02854,0.005710195,42.76114,0,86.63076,0,0,9.131584e-14,4.263256e-14,102.9345,0,0,102.9345,0,0,0,0
mpc,2026-01-06 00:15:00,97,0.25,24.27562,3091.41,118.3229,0,20.22586,1,1,2163.987,2163.67,0,0,0,0,0,0,0,0,0,86.65218,597.9422,0.2989711,0.3902178,0.3172331,0,250,0.3172331,2163.67,0,0,31.67076,0,20.22586,38.95177,38.94606,0.005710195,42.57097,0,139.774,0,0,-4.08007e-14,4.263256e-14,86.65218,0,0,86.65218,0,0,0,0
mpc,2026-01-06 00:30:00,98,0.5,23.86384,3090.955,113.3423,0,18.1314,1,1,2163.669,2163.351,0,0,0,0,0,0,0,0,0,93.96274,574.3574,0.2871787,0.3765154,0.3172331,0,250,0.3172331,2163.351,0,0,19.37952,0,18.1314,38.94604,38.94032,0.005710195,42.1637,0,117.7571,0,0,-2.184364e-13,4.263256e-14,93.96274,0,0,99.71765,0,0,0,0
mpc,2026-01-06 00:45:00,99,0.75,23.45092,3043.225,75.61878,2.077258,16.31398,1,1,2130.257,2129.94,0,0,0,0,0,0,0,0,0,77.69604,554.843,0.2774215,0.3616644,0.3172331,0,250,0.3172331,2129.94,0,0,0,0,16.31398,38.34463,38.33892,0.005710195,41.21597,0,82.43194,0,0,-2.133849e-13,4.263256e-14,75.61878,2.077258,0,105.6794,0,0,0,-5.77316e-15
mpc,2026-01-06 01:00:00,100,1,23.29328,3021.464,70.67315,2.315165,17.00525,1,1,2115.025,2114.708,0,0,0,0,0,0,0,0,0,72.98831,536.5085,0.2682543,0.3493765,0.3172331,0,250,0.3172331,2114.708,0,0,0,0,17.00525,38.07045,38.06474,0.005710195,41.05455,0,82.1091,0,0,-1.671996e-13,4.263256e-14,70.67315,2.315165,0,98.3486,0,0,0,-2.220446e-15
mpc,2026-01-06 01:15:00,101,1.25,23.20383,3032.685,76.81702,2.177752,16.54492,1,1,2122.879,2122.562,0,0,0,0,0,0,0,0,0,78.99478,516.6754,0.2583377,0.3378316,0.3172331,0,250,0.3172331,2122.562,0,0,0,0,16.54492,38.21183,38.20612,0.005710195,41.10997,0,82.21994,0,0,-1.804112e-13,4.263256e-14,76.81702,2.177752,0,110.2741,0,0,0,6.217249e-15
mpc,2026-01-06 01:30:00,102,1.5,22.9692,3053.92,76.00015,3.828745,14.96307,1,1,2137.744,2137.427,0,0,0,0,0,0,0,0,0,79.8289,496.6368,0.2483184,0.3253429,0.3172331,0,250,0.3172331,2137.427,0,0,0,0,14.96307,38.47939,38.47368,0.005710195,41.08805,0,82.1761,0,0,7.810419e-14,4.263256e-14,76.00015,3.828745,0,119.8234,0,0,0,-8.881784e-16
mpc,2026-01-06 01:45:00,103,1.75,22.62425,3031.161,54.4913,4.603843,25.16927,1,1,2121.812,2121.495,0,0,0,0,0,0,0,0,0,59.09514,481.7849,0.2408924,0.3127249,0.3172331,0,250,0.3172331,2121.495,0,0,0,0,25.16927,38.19262,38.18691,0.005710195,42.55557,0,85.11113,0,0,-3.38618e-14,4.263256e-14,54.4913,4.603843,0,104.5073,0,0,0,3.552714e-15
mpc,2026-01-06 02:00:00,104,2,22.54305,3041.065,49.00039,2.654889,26.86391,1,1,2128.745,2128.428,0,0,0,0,0,0,0,0,0,51.1523,468.921,0.2344605,0.3033729,0.3172331,0,250,0.3172331,2128.428,0,0,0,0.5029839,26.86391,38.31742,38.31171,0.005710195,42.96728,0,86.80221,0,0,4.035661e-14,4.263256e-14,49.00039,2.151905,0,109.672,0,0,0,1.776357e-15
mpc,2026-01-06 02:15:00,105,2.25,22.18945,2991.904,73.8608,0,23.09389,1,1,2094.333,2094.015,0,0,0,0,0,0,0,0,0,73.8608,450.3819,0.225191,0.2952727,0.3172331,0,250,0.3172331,2094.015,0,0,0,0,23.09389,37.69799,37.69228,0.005710195,41.6677,0,83.3354,0,0,5.273559e-15,4.263256e-14,73.8608,0,0,123.1282,0,0,0,0
mpc,2026-01-06 02:30:00,106,2.5,21.92213,3011.592,81.16789,1.563126,21.13661,1,1,2108.114,2107.797,0,0,0,0,0,0,0,0,0,82.73102,429.6283,0.2148141,0.2835989,0.3172331,0,250,0.3172331,2107.797,0,0,0,0,21.13661,37.94606,37.94035,0.005710195,41.56052,0,83.12104,0,0,-9.120482e-14,4.263256e-14,81.16789,1.563126,0,101.4124,0,0,0,-6.661338e-16
mpc,2026-01-06 02:45:00,107,2.75,21.84034,3050.578,49.28981,4.4343,20.48986,1,1,2135.405,2135.088,0,0,0,0,0,0,0,0,0,49.28981,417.2382,0.2086191,0.2705306,0.3172331,0,250,0.3172331,2135.088,0,0,0,4.4343,20.48986,38.43729,38.43158,0.005710195,41.93558,0,91.52032,0,0,8.038015e-14,4.263256e-14,49.28981,0,0,95.34514,0,0,0,0
mpc,2026-01-06 03:00:00,108,3,21.39545,3042.589,79.0278,1.539967,14.45221,1,1,2129.812,2129.495,0,0,0,0,0,0,0,0,0,79.0278,397.4156,0.1987078,0.2627288,0.3172331,0,250,0.3172331,2129.495,0,0,0,1.539967,14.45221,38.33662,38.33091,0.005710195,40.78189,0,84.22022,0,0,9.642287e-14,4.263256e-14,79.0278,0,0,108.3088,0,0,0,0
mpc,2026-01-06 03:15:00,109,3.25,21.30968,3026.823,84.90348,7.267271,11.88566,1,1,2118.776,2118.459,0,0,0,0,0,0,0,0,0,84.90348,376.1271,0.1880636,0.2502468,0.3172331,0,250,0.3172331,2118.459,0,0,0,7.267271,11.88566,38.13797,38.13226,0.005710195,40.14476,0,92.82556,0,0,-2.4869e-14,4.263256e-14,84.90348,0,0,110.0514,0,0,0,0
mpc,2026-01-06 03:30:00,110,3.5,21.10983,3095.721,94.20625,0,5.555155,1,1,2167.004,2166.687,0,0,0,0,0,0,0,0,0,94.20625,352.5164,0.1762582,0.2368417,0.3172331,0,250,0.3172331,2166.687,0,0,0,0,5.555155,39.00608,39.00037,0.005710195,39.93749,0,79.87497,0,0,7.260859e-14,4.263256e-14,94.20625,0,0,124.4132,0,0,0,0
mpc,2026-01-06 03:45:00,111,3.75,21.01396,3087.509,89.61057,3.320574,3.804034,1,1,2161.256,2160.939,283.1339,81.44893,364.5829,1,122.7035,0,0,0,241.8793,0,412.9307,0.2064654,0.2219744,0.3172331,0,250,0.3172331,1877.805,0,0,0,3.320574,3.804034,38.90261,33.80049,5.102121,115.89,0,237.508,0,0,-9.139911e-14,4.263256e-14,89.61057,0,0,0,241.8793,33.09296,0,0
mpc,2026-01-06 04:00:00,112,4,20.9073,3114.74,119.5449,0,8.570657,1,1,2180.318,2180.001,456.9971,131.464,588.4611,2,118.6348,0,0,0,469.8263,0,530.3223,0.2651611,0.2600164,0.3172331,0,250,0.3172331,1723.004,0,0,0.9101385,0,8.570657,39.24573,31.01407,8.231657,163.9185,0,329.4069,0,0,-7.777112e-14,4.263256e-14,118.6348,0,0,0,469.8263,0,0,0
mpc,2026-01-06 04:15:00,113,4.25,20.85078,3087.963,135.667,0,2.15893,1,1,2161.574,2161.257,502.4416,144.537,646.9786,2,146.9786,0,0,0,500,0,655.2388,0.3276194,0.3339362,0.3172331,0,250,0.3172331,1658.815,0,0,0,0,2.15893,38.90833,29.85867,9.049659,174.7581,0,349.5163,0,2.842171e-14,-1.532663e-13,4.263256e-14,135.667,0,0,0,500,11.31164,0,5.684342e-14
mpc,2026-01-06 04:30:00,114,4.5,20.87206,3054.719,168.6042,0,6.304395,1,1,2138.303,2137.986,507.4647,145.982,653.4467,2,153.4467,0,0,0,500,0,780.1356,0.3900678,0.4125943,0.3172331,0,250,0.3172331,1630.521,0,0,15.1575,0,6.304395,38.48945,29.34938,9.140074,176.3902,0,378.9271,0,5.684342e-14,1.803002e-13,4.263256e-14,153.4467,0,0,0,500,0,0,0
mpc,2026-01-06 04:45:00,115,4.75,20.71767,3021.286,200.7033,0,7.5082,1,1,2114.9,2114.583,551.5128,158.6533,710.1661,2,210.1661,0,0,0,500,0,905.0128,0.4525064,0.49124,0.3172331,0,250,0.3172331,1563.07,0,0,0,0,7.5082,38.0682,28.13526,9.932941,188.046,0,376.092,0,0,6.561418e-14,4.263256e-14,200.7033,0,0,0,500,9.462768,0,5.684342e-14
mpc,2026-01-06 05:00:00,116,5,20.86284,3058.085,233.7451,0,5.730573,1,1,2140.66,2140.343,614.8786,176.8817,791.7603,2,291.9262,0,0,0,499.8341,0,1029.829,0.5149144,0.5698733,0.3172331,0,250,0.3172331,1525.464,0,0,0,0,5.730573,38.53188,27.45835,11.07352,205.3023,0,410.6046,0,2.842171e-14,-1.669775e-13,4.263256e-14,233.7451,0,0,0,499.8341,58.18111,0,5.684342e-14
mpc,2026-01-06 05:15:00,117,5.25,20.92979,3024.334,334.1477,0,13.11429,1,1,2117.034,2116.717,669.3433,192.5495,861.8927,2,361.8927,0,0,0,500,0,1154.667,0.5773334,0.6484681,0.3172331,0,250,0.3172331,1447.374,0,0,0,0,13.11429,38.10661,26.05272,12.05389,220.8071,0,441.6143,0,0,-2.726708e-13,4.263256e-14,334.1477,0,0,0,500,27.74507,0,1.136868e-13
mpc,2026-01-06 05:30:00,118,5.5,21.02564,2991.038,400.3994,0,15.05322,1,1,2093.727,2093.409,721.7469,207.6244,929.3714,2,429.3714,0,0,0,500,0,1279.485,0.6397425,0.7270767,0.3172331,0,250,0.3172331,1371.663,0,0,0,0,15.05322,37.68708,24.68993,12.99716,234.8498,0,469.6995,0,0,7.649437e-14,4.263256e-14,400.3994,0,0,0,500,28.97197,0,0
mpc,2026-01-06 05:45:00,119,5.75,21.17668,3000.412,479.7363,0,14.14716,1,1,2100.289,2099.971,778.5141,223.9546,1002.469,3,502.4687,0,0,0,500,0,1404.284,0.7021418,0.8056729,0.3172331,0,250,0.3172331,1321.457,0,0,0,0,14.14716,37.8052,23.78623,14.01896,250.1303,0,500.2606,0,0,-2.796652e-13,4.263256e-14,479.7363,0,0,0,500,22.73241,0,0
mpc,2026-01-06 06:00:00,120,6,21.29148,3015.735,569.9674,6.657724,19.94297,1,1,2111.014,2110.697,407.0868,117.1064,524.1932,3,524.1932,0,0,0,0,48.34827,1391.975,0.6959877,0.8842568,0.3172331,0,250,0.3172331,1703.61,0,0,0,4.083685,19.94297,37.99826,30.66499,7.333273,151.147,0,309.3383,0,0,-3.479439e-13,4.263256e-14,569.9674,2.574039,0,64.69564,0,0,0,3.952394e-14
mpc,2026-01-06 06:15:00,121,6.25,21.4271,3033.245,661.3783,0.8457501,22.78606,1,1,2123.271,2122.954,925.6584,266.2835,1191.942,3,691.9419,0,0,0,500,0,1516.756,0.7583782,0.8765065,0.3172331,0,250,0.3172331,1197.296,0,0,0,0.8457501,22.78606,38.21888,21.55132,16.66756,291.7014,0,584.8617,0,0,1.181277e-13,4.263256e-14,661.3783,0,0,0,500,30.56358,0,-1.136868e-13
mpc,2026-01-06 06:30:00,122,6.5,21.47604,3026.262,715.1603,3.14123,20.26009,1,1,2118.384,2118.066,586.9591,168.8501,755.8092,2,755.8092,0,0,0,0,3.14123,1515.732,0.7578661,0.9550792,0.3172331,0,250,0.3172331,1531.107,0,0,0,0,20.26009,38.13091,27.55993,10.57097,199.8511,0,399.7023,0,-5.684342e-14,1.831868e-14,4.263256e-14,715.1603,3.14123,0,4.838436,0,40.64887,0,-7.105427e-15
mpc,2026-01-06 06:45:00,123,6.75,21.34419,3034.091,764.8572,0,12.78865,1,1,2123.864,2123.546,609.4966,175.3334,784.8301,2,784.8301,0,0,0,0,0,1515.494,0.7577468,0.9544344,0.3172331,0,250,0.3172331,1514.05,0,0,0,0,12.78865,38.22954,27.25289,10.97665,204.7531,0,409.5062,0,-2.842171e-14,-1.227907e-13,4.263256e-14,764.8572,0,0,2.382729,0,19.97289,0,0
mpc,2026-01-06 07:00:00,124,7,21.39743,3064.497,804.5178,0,14.35502,1,1,2145.148,2144.831,639.0582,183.8374,822.8956,2,787.8777,0,0,0,35.0179,0,1524.01,0.7620048,0.9542841,0.3172331,0,250,0.3172331,1505.773,0,0,16.64015,0,14.35502,38.61266,27.10391,11.50876,213.3759,0,455.456,0,2.842171e-14,-4.463097e-14,4.263256e-14,787.8777,0,0,0,35.0179,0,0,4.973799e-14
mpc,2026-01-06 07:15:00,125,7.25,21.38245,3043.187,789.1931,0,11.86028,1,1,2130.231,2129.914,992.1291,285.7323,1277.861,3,774.7835,3.077821,0,0,500,0,1648.77,0.8243848,0.9596465,0.3172331,0,250,0.3172331,1137.785,0,0,14.40957,0,11.86028,38.34416,20.48013,17.86403,308.2233,0,641.3031,0,0,-1.809664e-14,4.263256e-14,774.7835,0,0,0,500,3.077821,0,5.107026e-14
mpc,2026-01-06 07:30:00,126,7.5,21.29764,3079.147,733.9577,0,17.39685,1,1,2155.403,2155.086,981.8364,283.0609,1264.897,3,759.0958,5.801529,0,0,500,0,1773.51,0.886755,1.038206,0.3172331,0,250,0.3172331,1173.249,0,0,0,0,17.39685,38.79725,21.11848,17.67877,307.1244,0,614.2488,0,0,4.733991e-13,4.263256e-14,733.9577,0,0,0,500,30.93969,0,7.105427e-14
mpc,2026-01-06 07:45:00,127,7.75,21.44725,3123.741,687.802,0,25.8721,1,1,2186.619,2186.302,913.2407,262.8188,1176.06,3,675.0478,1.011735,0,0,500,0,1898.231,0.9491154,1.116753,0.3172331,0,250,0.3172331,1273.061,0,0,12.75422,0,25.8721,39.35914,22.9151,16.44404,290.1259,0,602.2528,0,-1.136868e-13,1.121325e-13,4.263256e-14,675.0478,0,0,0,500,1.011735,0,-3.508305e-14
mpc,2026-01-06 08:00:00,128,8,21.50139,3181.71,594.3763,363.0846,34.53478,1,1,2227.197,2226.88,456.6051,131.3513,587.9564,2,587.9564,0,0,0,0,363.1319,1807.149,0.9035745,1.195288,0.3172331,0,250,0.3172331,1770.275,0,0,6.372674,0,34.53478,40.08954,31.86494,8.224602,169.0846,0,349.1621,0,-2.842171e-14,2.753353e-14,4.263256e-14,588.0037,363.0846,0,372.2514,0,0,0,-1.136868e-13
mpc,2026-01-06 08:15:00,129,8.25,21.50864,3209.192,505.5303,373.1128,32.36546,1,1,2246.434,2246.117,388.0163,111.6204,499.6366,1,499.6366,0,0,0,0,369.7303,1714.432,0.857216,1.137935,0.3172331,0,250,0.3172331,1858.101,0,0,5.893619,3.382448,32.36546,40.43581,33.44581,6.990003,150.5667,0,317.1346,0,-4.263256e-14,-4.414247e-13,4.263256e-14,499.6366,369.7303,0,369.7303,0,0,0,0
mpc,2026-01-06 08:30:00,130,8.5,21.52751,3252.03,432.3674,371.7094,37.45097,1,1,2276.421,2276.104,318.838,91.7199,410.5579,1,410.5579,0,0,0,0,380.5833,1619.016,0.8095082,1.079553,0.3172331,0,250,0.3172331,1957.266,0,0,12.74009,0.1954745,37.45097,40.97558,35.23079,5.744795,133.3178,0,288.9494,0,0,-2.646772e-13,4.263256e-14,419.6273,371.5139,0,380.5833,0,0,0,0
mpc,2026-01-06 08:45:00,131,8.75,21.72954,3269.036,360.4774,380.2564,36.59463,1,1,2288.325,2288.008,271.9651,78.236,350.2011,1,350.2011,0,0,0,0,377.7967,1524.312,0.7621561,1.019471,0.3172331,0,250,0.3172331,2016.043,0,0,10.27627,2.459673,36.59463,41.18985,36.28877,4.901082,120.7698,0,263.5092,0,-2.842171e-14,3.144152e-13,4.263256e-14,350.2011,377.7967,0,377.7967,0,0,0,-5.684342e-14
mpc,2026-01-06 09:00:00,132,9,21.95265,3315.613,269.0553,383.5139,39.94743,1,1,2320.929,2320.612,241.5605,69.48952,311.05,1,311.05,0,0,0,0,383.5139,1428.194,0.7140969,0.9598371,0.3172331,0,250,0.3172331,2079.051,0,0,0,0,39.94743,41.77672,37.42292,4.353798,113.7584,0,227.5167,0,-1.421085e-14,-1.816325e-13,4.263256e-14,269.0553,383.5139,0,390.0356,0,41.99471,0,-5.684342e-14
mpc,2026-01-06 09:15:00,133,9.25,22.30949,3323.123,247.3622,388.1767,49.41909,1,1,2326.186,2325.869,200.222,57.59771,257.8197,1,257.8197,0,0,0,0,381.5558,1332.58,0.66629,0.8993127,0.3172331,0,250,0.3172331,2125.647,0,0,0,6.620957,49.41909,41.87134,38.26164,3.609706,104.3858,0,220.1928,0,-2.131628e-14,3.042011e-14,4.263256e-14,247.3622,381.5558,0,381.5558,0,10.4575,0,-8.526513e-14
mpc,2026-01-06 09:30:00,134,9.5,22.49837,3380.849,207.6859,398.2563,52.79399,1,1,2366.594,2366.277,137.2676,39.48767,176.7553,1,176.7553,0,0,0,0,386.1395,1235.835,0.6179177,0.8391061,0.3172331,0,250,0.3172331,2229.009,0,0,24.41099,18.63647,52.79399,42.59869,40.12216,2.476527,88.75137,0,251.7596,0,-7.105427e-15,1.583178e-13,4.263256e-14,183.2749,379.6198,0,386.1395,0,0,0,-5.684342e-14
mpc,2026-01-06 09:45:00,135,9.75,22.83207,3394.232,188.008,400.4972,59.89727,1,1,2375.962,2375.645,115.0816,34.9184,150,1,132.9468,17.05322,0,0,0,361.2581,1145.326,0.5726632,0.7781874,0.3172331,0,250,0.3172331,2260.563,0,0,55.06124,22.18594,59.89727,42.76732,40.69014,2.077179,86.04638,0,305.3441,0,0,-2.794431e-13,4.263256e-14,132.9468,378.3113,0,361.2581,0,0,0,0
mpc,2026-01-06 10:00:00,136,10,23.21728,3380.144,155.5904,397.148,70.25637,1,1,2366.101,2365.783,113.4773,36.52273,150,1,113.5149,36.48509,0,0,0,340.7674,1059.954,0.5299771,0.7211952,0.3172331,0,250,0.3172331,2252.306,0,0,42.07551,19.89543,70.25637,42.58981,40.54151,2.048301,89.39836,0,285.6966,0,0,-6.07292e-14,4.263256e-14,113.5149,377.2525,0,340.7674,0,0,0,0
