controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-06 10:15:00,137,10.25,23.57281,3390.486,154.3048,402.0184,73.86285,1,1,2373.34,2373.023,0,0,0,0,0,0,0,0,0,496.9037,935.5614,0.4677807,0.6674376,0.3172331,0,250,0.3172331,2373.023,0,0,49.62468,9.79481,73.86285,42.72012,42.71441,0.005710195,55.77132,0,214.0413,0,0,1.427747e-13,4.263256e-14,104.6801,392.2235,0,496.9037,0,0,0,0
mpc,2026-01-06 10:30:00,138,10.5,23.47402,3354.84,125.2338,405.146,80.32635,1,1,2348.388,2348.071,0,0,0,0,0,0,0,0,0,499.4363,810.5551,0.4052775,0.5891093,0.3172331,0,250,0.3172331,2348.071,0,0,21.23338,9.710171,80.32635,42.27098,42.26527,0.005710195,56.43753,0,166.2527,0,0,2.176037e-13,4.263256e-14,104.0004,395.4359,0,499.4363,0,0,0,0
mpc,2026-01-06 10:45:00,139,10.75,23.8511,3401.76,113.0484,407.8371,98.5595,1,1,2381.232,2380.915,0,0,0,0,0,0,0,0,0,486.6624,688.7619,0.3443809,0.5103946,0.3172331,0,250,0.3172331,2380.915,0,0,23.40174,10.82141,98.5595,42.86217,42.85646,0.005710195,60.37386,0,179.7826,0,0,2.253753e-14,4.263256e-14,89.64666,397.0157,0,486.6624,0,0,0,0
mpc,2026-01-06 11:00:00,140,11,24.11322,3405.803,105.4425,406.6341,103.1565,1,1,2384.062,2383.745,0,0,0,0,0,0,0,0,0,491.655,565.7397,0.2828698,0.4337032,0.3172331,0,250,0.3172331,2383.745,0,0,19.41918,1.002439,103.1565,42.91312,42.90741,0.005710195,61.33628,0,157.8999,0,0,-1.461054e-13,4.263256e-14,86.02328,405.6317,0,491.655,0,0,0,0
mpc,2026-01-06 11:15:00,141,11.25,24.38769,3448.57,111.7708,412.8751,108.5347,1,1,2413.999,2413.682,0,0,0,0,0,0,0,0,0,483.625,444.7444,0.2223722,0.356238,0.3172331,0,250,0.3172331,2413.682,0,0,40.45716,0.563771,108.5347,43.45199,43.44628,0.005710195,62.94113,0,196.6434,0,0,1.210143e-13,4.263256e-14,71.31365,412.3113,0,483.625,0,0,0,0
mpc,2026-01-06 11:30:00,142,11.5,24.65561,3509.067,86.66215,423.9625,119.327,1,1,2456.347,2456.029,0,0,0,0,0,0,0,0,0,480.7914,324.4765,0.1622383,0.280049,0.3172331,0,250,0.3172331,2456.029,0,0,23.40911,6.424104,119.327,44.21424,44.20853,0.005710195,65.75594,0,182.9742,0,0,-2.658984e-14,4.263256e-14,63.25304,417.5384,0,480.7914,0,0,0,0
mpc,2026-01-06 11:45:00,143,11.75,24.92444,3505.649,100.7549,411.2771,125.5611,1,1,2453.955,2453.637,0,0,0,0,0,0,0,0,0,482.359,203.8357,0.1019178,0.2043181,0.3172331,0,250,0.3172331,2453.637,0,0,29.67296,0,125.5611,44.17118,44.16547,0.005710195,66.96032,0,185.1065,0,0,7.480128e-14,4.263256e-14,71.0819,411.2771,0,497.7017,0,0,0,0
mpc,2026-01-06 12:00:00,144,12,25.18347,3505.335,93.61257,419.1213,137.5467,1,1,2453.735,2453.418,751.3253,260.8426,1012.168,3,91.61968,420.5482,0,0,500,0,328.8036,0.1644018,0.1283523,0.3172331,0,250,0.3172331,1702.092,0,0,1.99289,0,137.5467,447.7766,310.6111,137.1656,596.5542,0,1196.546,0,0,6.267209e-14,4.263256e-14,91.61968,419.1213,0,0,500,1.426869,0,0
mpc,2026-01-06 12:15:00,145,12.25,25.35188,3501.846,85.42759,428.0904,147.4646,1,1,2451.292,2450.975,736.6329,256.4602,993.0931,4,74.01033,419.0828,0,0,500,0,453.7518,0.2268759,0.2070428,0.3172331,0,250,0.3172331,1714.342,0,0,11.41725,9.007583,147.4646,448.8483,313.9077,134.9406,597.3697,0,1229.972,0,-1.136868e-13,1.285083e-14,4.263256e-14,74.01033,419.0828,0,0,500,0,0,0
mpc,2026-01-06 12:30:00,146,12.5,25.31768,3512.935,91.91873,430.424,150.1653,1,1,2459.055,2458.738,111.9439,38.05614,150,1,94.94199,55.05801,0,0,0,361.4651,363.3141,0.1816571,0.2857209,0.3172331,0,250,0.3172331,2346.794,0,0,0,13.90088,150.1653,449.9598,429.4182,20.54162,494.9517,0,1013.882,0,0,6.095124e-14,4.263256e-14,91.91873,416.5232,0,361.4651,0,3.023263,0,0
mpc,2026-01-06 12:45:00,147,12.75,25.51652,3567.643,64.92091,429.7396,158.1993,1,1,2497.35,2497.033,111.612,38.38801,150,1,90.92239,59.07761,0,0,0,364.2947,272.1833,0.1360916,0.2287736,0.3172331,0,250,0.3172331,2385.421,0,0,0,6.367345,158.1993,458.8032,438.2401,20.56319,505.6918,0,1022.367,0,-1.421085e-14,1.043332e-13,4.263256e-14,64.92091,423.3723,0,364.2947,0,26.00148,0,2.842171e-14
mpc,2026-01-06 13:00:00,148,13,25.62052,3588.862,81.97129,422.0909,169.6846,1,1,2512.203,2511.886,742.3507,258.3194,1000.67,3,79.57142,421.0987,0,0,500,0,397.1404,0.1985702,0.1713898,0.3172331,0,250,0.3172331,1769.535,0,0,2.399867,0.9921249,169.6846,462.5041,325.7767,136.7274,615.3355,0,1236.522,0,-1.136868e-13,1.257328e-14,4.263256e-14,79.57142,421.0987,0,0,500,0,0,0
mpc,2026-01-06 13:15:00,149,13.25,25.96534,3580.209,73.80098,419.2631,176.757,1,1,2506.146,2505.829,111.8675,38.1325,150,1,94.01712,23.76144,32.22144,0,0,394.2619,298.5124,0.1492562,0.2500735,0.3172331,0,250,0.3172331,2393.962,24.23946,0,0,1.239786,152.5175,464.6336,443.8348,20.79878,510.2437,0,1022.626,0,-1.421085e-14,7.971401e-14,4.263256e-14,73.80098,418.0233,24.23946,394.2619,0,20.21614,0,4.263256e-14
mpc,2026-01-06 13:30:00,150,13.5,26.12353,3592.889,85.73421,423.6016,176.6888,1,1,2515.023,2514.705,111.5373,38.4627,150,1,90.01777,59.98223,0,0,0,359.368,208.6234,0.1043117,0.1879689,0.3172331,0,250,0.3172331,2403.168,0,0,0,4.251385,176.6888,467.7883,446.9836,20.80468,518.31,0,1043.954,0,-1.421085e-14,6.64746e-14,4.263256e-14,85.73421,419.3502,0,359.368,0,4.283559,0,-1.421085e-14
mpc,2026-01-06 13:45:00,151,13.75,26.32327,3525.792,95.76747,415.489,177.9703,1,1,2468.054,2467.737,752.2316,260.951,1013.183,4,94.06656,419.1161,0,0,500,0,333.5906,0.1667953,0.1313671,0.3172331,0,250,0.3172331,1715.506,0,0,1.700911,0,177.9703,460.9361,320.3894,140.5467,614.5783,0,1232.091,0,0,1.976197e-14,4.263256e-14,94.06656,415.489,0,0,500,3.627025,0,5.684342e-14
mpc,2026-01-06 14:00:00,152,14,26.39331,3524.364,139.8885,416.7312,188.2625,1,1,2467.054,2466.737,111.6967,38.3033,150,1,91.94843,0,58.05157,0,0,416.7312,229.3553,0.1146776,0.2100571,0.3172331,0,250,0.3172331,2355.041,43.47212,0,47.94012,0,144.7904,461.4132,440.4632,20.94997,505.8467,0,1094.39,0,-1.421085e-14,1.385003e-14,4.263256e-14,91.94843,416.7312,43.47212,422.0945,0,0,0,-5.684342e-14
mpc,2026-01-06 14:15:00,153,14.25,26.50004,3449.3,89.82024,420.3014,191.9554,1,1,2414.51,2414.193,719.4732,252.0233,971.4965,4,91.19154,423.7804,0,0,456.5245,0,343.4503,0.1717252,0.1444217,0.3172331,0,250,0.3172331,1694.72,0,0,0,0,191.9554,452.5795,317.6609,134.9186,605.6646,0,1211.329,0,-2.842171e-14,2.822742e-14,4.263256e-14,89.82024,420.3014,0,0,456.5245,4.850252,0,2.842171e-14
mpc,2026-01-06 14:30:00,154,14.5,26.66282,3484.22,80.26687,417.643,193.9435,1,1,2438.954,2438.636,111.6439,38.35611,150,1,91.30881,0,58.69119,0,0,417.643,238.9855,0.1194927,0.2162656,0.3172331,0,250,0.3172331,2326.993,43.82456,0,0,0,150.1189,458.7008,437.644,21.05684,504.2334,0,1008.467,0,-7.105427e-15,6.614154e-14,4.263256e-14,80.26687,417.643,43.82456,418.61,0,11.04194,0,0
mpc,2026-01-06 14:45:00,155,14.75,26.62346,3429.258,115.0114,415.0016,191.5189,1,1,2400.481,2400.163,738.2829,256.3563,994.6392,4,102.7441,413.6398,0,0,478.2553,0,358.5117,0.1792558,0.1504857,0.3172331,0,250,0.3172331,1661.881,0,0,12.26722,1.361822,191.5189,451.0979,312.3003,138.7976,604.6467,0,1232.804,0,1.136868e-13,-8.132384e-15,4.263256e-14,102.7441,413.6398,0,0,478.2553,0,0,5.684342e-14
mpc,2026-01-06 15:00:00,156,15,26.80797,3449.331,100.1584,410.4547,198.7361,1,1,2414.531,2414.214,744.0264,257.3809,1001.407,3,93.67017,407.7372,0,0,500,0,483.4553,0.2417276,0.2257496,0.3172331,0,250,0.3172331,1670.188,0,0,6.488182,2.717575,198.7361,455.4754,315.063,140.4124,609.9334,0,1235.747,0,0,1.38084e-13,4.263256e-14,93.67017,407.7372,0,0,500,0,0,0
mpc,2026-01-06 15:15:00,157,15.25,26.92712,3427.072,103.6131,404.7791,203.2984,1,1,2398.951,2398.633,761.3215,262.0183,1023.34,4,119.7475,404.5589,0,0,499.0335,0,608.1375,0.3040688,0.3044247,0.3172331,0,250,0.3172331,1637.312,0,0,0,0.2202672,203.2984,453.6579,309.6268,144.0311,610.0903,0,1220.561,0,0,-8.248957e-14,4.263256e-14,103.6131,404.5589,0,0,499.0335,16.13436,0,-1.421085e-14
mpc,2026-01-06 15:30:00,158,15.5,26.89367,3491.064,109.231,412.996,206.1841,1,1,2443.745,2443.428,115.4022,34.59784,150,1,136.8295,0,13.1705,0,0,412.996,504.7928,0.2523964,0.3829353,0.3172331,0,250,0.3172331,2328.026,9.810056,0,0,0,196.374,461.8075,439.9393,21.86811,511.647,0,1023.294,0,0,7.049916e-14,4.263256e-14,109.231,412.996,9.810056,414.449,0,27.59846,0,2.842171e-14
mpc,2026-01-06 15:45:00,159,15.75,26.69192,3445.348,113.6795,413.6328,202.6649,1,1,2411.744,2411.427,117.983,33.94008,151.9231,1,151.9231,0,0,0,0,409.173,402.4201,0.20121,0.3178606,0.3172331,0,250,0.3172331,2293.444,0,0,0,4.459774,202.6649,453.8567,431.5942,22.26246,503.673,0,1015.039,0,-7.105427e-15,-3.164136e-15,4.263256e-14,113.6795,409.173,0,409.173,0,38.24359,0,-4.263256e-14
mpc,2026-01-06 16:00:00,160,16,26.85985,3428.293,160.8539,411.218,210.4971,1,1,2399.805,2399.488,793.7615,270.9129,1064.674,3,165.6823,400.4447,0,0,498.5475,0,526.9936,0.2634968,0.253398,0.3172331,0,250,0.3172331,1605.727,0,0,0,10.77333,210.4971,453.1854,303.2295,149.9559,613.8933,0,1246.371,0,1.136868e-13,1.988409e-13,4.263256e-14,160.8539,400.4447,0,0,498.5475,4.828357,0,1.421085e-13
mpc,2026-01-06 16:15:00,161,16.25,26.90745,3460.62,176.2333,402.764,209.3946,1,1,2422.434,2422.117,809.8502,275.8059,1085.656,3,182.7212,402.9348,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1612.267,0,0,0,0,209.3946,457.9114,304.7659,153.1455,620.1535,0,1240.307,0,5.684342e-14,5.173639e-14,4.263256e-14,176.2333,402.764,0,0,500,6.658727,0,-2.842171e-14
mpc,2026-01-06 16:30:00,162,16.5,26.91113,3452.215,193.2614,396.569,201.4216,1,1,2416.551,2416.234,835.0492,282.3047,1117.354,4,221.4748,395.8791,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1581.184,0,0,0,0.6899039,201.4216,456.8343,298.9133,157.921,619.2956,0,1239.781,0,0,1.998401e-14,4.263256e-14,193.2614,395.8791,0,0,500,28.21345,0,0
mpc,2026-01-06 16:45:00,163,16.75,26.93949,3435.953,245.6224,396.7227,198.6902,1,1,2405.167,2404.85,851.254,285.085,1136.339,4,258.1562,378.1828,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1553.596,0,0,0,18.53994,198.6902,454.9505,293.8711,161.0793,616.5395,0,1265.06,0,-5.684342e-14,-1.062483e-13,4.263256e-14,245.6224,378.1828,0,0,500,12.53385,0,0
mpc,2026-01-06 17:00:00,164,17,27.22034,3408.434,273.6312,394.3707,194.7268,1,1,2385.904,2385.587,877.005,292.3091,1169.314,4,292.86,376.4541,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1508.582,0,0,0,17.91661,194.7268,453.9596,287.0338,166.9258,616.393,0,1263.692,0,0,3.524958e-13,4.263256e-14,273.6312,376.4541,0,0,500,19.22874,0,5.684342e-14
mpc,2026-01-06 17:15:00,165,17.25,27.24006,3390.549,317.7373,382.2629,179.1037,1,1,2373.385,2373.067,911.1855,301.9526,1213.138,4,338.4629,374.6752,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1461.882,0,0,0,7.587715,179.1037,451.764,278.2632,173.5008,614.3074,0,1241.704,0,1.705303e-13,-4.984901e-14,4.263256e-14,317.7373,374.6752,0,0,500,20.72558,0,1.136868e-13
mpc,2026-01-06 17:30:00,166,17.5,27.2626,3351.755,368.3281,378.3015,174.0312,1,1,2346.229,2345.911,968.4687,318.9569,1287.426,4,407.8055,379.62,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1377.443,0,0,0,0,174.0312,446.8059,262.3144,184.4915,614.413,0,1228.826,0,-1.136868e-13,1.167955e-13,4.263256e-14,368.3281,378.3015,0,0,500,40.79605,0,-1.136868e-13
mpc,2026-01-06 17:45:00,167,17.75,27.06534,3331.259,453.2448,373.5167,167.7675,1,1,2331.882,2331.564,1025.034,335.5302,1360.564,4,478.1111,382.4532,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1306.53,0,0,0,0,167.7675,442.2463,247.7862,194.46,615.1339,0,1230.268,0,0,1.569855e-13,4.263256e-14,453.2448,373.5167,0,0,500,33.8028,0,1.136868e-13
mpc,2026-01-06 18:00:00,168,18,27.26346,3314.144,500.7925,0,157.5263,1,1,2319.901,2319.584,817.9787,236.3044,1054.283,3,544.9046,9.378483,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1501.605,0,0,0,0,157.5263,441.8001,285.9645,155.8356,552.268,0,1104.536,0,-1.705303e-13,-2.209344e-14,4.263256e-14,500.7925,0,0,0,500,53.49063,0,-1.207923e-13
mpc,2026-01-06 18:15:00,169,18.25,27.34852,3315.811,539.4143,0,150.2977,1,1,2321.068,2320.751,852.857,246.7136,1099.571,3,586.6572,12.91343,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1467.894,0,0,0,0,150.2977,442.8114,280.0435,162.7679,555.4308,0,1110.862,0,-1.705303e-13,8.9595e-14,4.263256e-14,539.4143,0,0,0,500,60.15629,0,-5.684342e-14
mpc,2026-01-06 18:30:00,170,18.5,27.43648,3297.717,608.3982,0,140.6597,1,1,2308.402,2308.084,899.3916,259.3382,1158.73,4,652.9838,5.745912,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1408.693,0,0,0,0,140.6597,441.2093,269.2462,171.9631,555.4689,0,1110.938,0,1.136868e-13,-2.13829e-13,4.263256e-14,608.3982,0,0,0,500,50.33154,0,5.684342e-14
mpc,2026-01-06 18:45:00,171,18.75,27.37535,3298.608,642.515,0,134.0747,0,1,2309.025,2308.708,919.9428,264.6393,1184.582,4,684.582,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1388.765,0,0,0,0,134.0747,440.7621,265.0968,175.6653,0,555.3291,3054.31,0,5.684342e-14,-1.263434e-13,4.263256e-14,642.515,0,0,0,500,42.06703,0,1.136868e-13
mpc,2026-01-06 19:00:00,172,19,27.41293,3238.899,674.4199,0,125.9488,0,0,2267.229,2266.912,177.4398,51.04397,228.4837,1,228.4837,0,0,0,0,445.9361,1788.217,0.8941084,1.196402,0.3172331,0,250,0.3172331,2089.472,0,0,0,0,125.9488,433.1255,399.1672,33.95823,0,474.2721,2608.497,0,-1.421085e-14,5.639933e-14,4.263256e-14,674.4199,0,0,497.6857,0,0,0,0
mpc,2026-01-06 19:15:00,173,19.25,27.36393,3259.028,708.0345,5.437708,122.5014,0,0,2281.319,2281.002,969.7393,278.9642,1248.704,4,748.7035,0,0,0,448.2586,0,1900,0.95,1.126014,0.3172331,0,250,0.3172331,1311.263,0,0,0,5.437708,122.5014,435.369,250.2426,185.1265,0,552.5851,3048.598,0,-5.684342e-14,-9.547918e-15,4.263256e-14,708.0345,0,0,0,500,92.41049,0,0
mpc,2026-01-06 19:30:00,174,19.5,27.33231,3248.851,714.0296,2.190283,105.0162,0,0,2274.196,2273.879,194.2948,55.89264,250.1874,1,250.1874,0,0,0,0,464.8517,1783.488,0.891744,1.196402,0.3172331,0,250,0.3172331,2079.584,0,0,0,1.180789,105.0162,433.7216,396.6063,37.11529,0,472.5271,2600.936,0,0,-1.829648e-13,4.263256e-14,714.0296,1.009494,0,497.6857,0,0,0,-2.708944e-14
mpc,2026-01-06 19:45:00,175,19.75,27.18706,3266.898,691.6038,1.235395,104.341,0,0,2286.828,2286.511,964.3819,277.423,1241.805,4,741.8049,0,0,0,467.1712,0,1900,0.95,1.123036,0.3172331,0,250,0.3172331,1322.129,0,0,0,1.235395,104.341,434.8059,251.3829,183.423,0,548.6448,3019.678,0,-5.684342e-14,1.021405e-14,4.263256e-14,691.6038,0,0,0,500,83.02998,0,0
mpc,2026-01-06 20:00:00,176,20,26.8579,3251.612,674.9891,0,92.4591,0,0,2276.128,2275.811,560.536,161.249,721.785,4,721.785,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1715.275,0,0,0,0,92.4591,429.8125,323.9038,105.9087,0,502.6123,2764.368,0,-2.842171e-14,-1.829648e-13,4.263256e-14,674.9891,0,0,1.100669,0,46.7959,0,0
mpc,2026-01-06 20:15:00,177,20.25,26.84513,3221.441,626.6969,0,82.82392,0,0,2255.009,2254.692,521.9159,150.1392,672.0551,4,672.0551,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1732.776,0,0,0,0,82.82392,425.7115,327.1218,98.5897,0,492.8969,2710.933,0,-5.684342e-14,-2.458034e-13,4.263256e-14,626.6969,0,0,3.079096,0,45.3582,0,0
mpc,2026-01-06 20:30:00,178,20.5,26.43382,3201.01,588.2288,1.189186,70.0744,0,0,2240.707,2240.389,484.4733,139.3681,623.8414,2,620.2527,0,0,0,3.588641,0,1900,0.95,1.196025,0.3172331,0,250,0.3172331,1755.916,0,0,0,1.189186,70.0744,419.4289,328.6829,90.746,0,481.1679,2648.475,0,0,-2.220446e-16,4.263256e-14,588.2288,0,0,0,3.588642,32.02395,0,-7.105427e-15
mpc,2026-01-06 20:45:00,179,20.75,26.23608,3150.877,520.5415,4.503093,65.21726,0,0,2205.614,2205.297,116.4895,33.51046,150,1,150,0,0,0,0,373.5531,1806.313,0.9031563,1.196402,0.3172331,0,250,0.3172331,2088.807,0,0,0,1.491493,65.21726,411.1858,389.4099,21.77593,0,435.0786,2395.505,0,-1.421085e-14,3.854694e-13,4.263256e-14,520.5415,3.0116,0,399.3004,0,0,0,-2.4869e-14
mpc,2026-01-06 21:00:00,180,21,26.03352,3131.595,463.3073,0,62.4449,0,0,2192.116,2191.799,116.4895,33.51046,150,1,150,0,0,0,0,313.3073,1727.701,0.8638507,1.137409,0.3172331,0,250,0.3172331,2075.309,0,0,0,0,62.4449,406.979,385.2931,21.68585,0,430.3968,2367.183,0,-1.421085e-14,-2.424727e-13,4.263256e-14,463.3073,0,0,373.4207,0,0,0,0
mpc,2026-01-06 21:15:00,181,21.25,25.71323,3124.542,434.5862,0,57.98441,0,0,2187.179,2186.862,0,0,0,0,0,0,0,0,0,434.5862,1618.783,0.8093915,1.087908,0.3172331,0,250,0.3172331,2186.862,0,0,0,0,57.98441,403.4237,403.3652,0.05851342,0,414.0604,2277.332,0,0,-1.669775e-13,4.263256e-14,434.5862,0,0,440.045,0,0,0,0
mpc,2026-01-06 21:30:00,182,21.5,25.60191,3116.062,361.1407,0,51.35564,0,0,2181.243,2180.926,0,0,0,0,0,0,0,0,0,361.1407,1528.243,0.7641215,1.019324,0.3172331,0,250,0.3172331,2180.926,0,0,0,0,51.35564,401.4221,401.3637,0.05838156,0,410.8149,2259.482,0,0,-7.149836e-14,4.263256e-14,361.1407,0,0,383.7633,0,0,0,0
mpc,2026-01-06 21:45:00,183,21.75,25.3761,3064.465,309.0543,0,37.96509,0,0,2145.126,2144.808,0,0,0,0,0,0,0,0,0,309.0543,1450.739,0.7253694,0.9623122,0.3172331,0,250,0.3172331,2144.808,0,0,0,0,37.96509,392.9789,392.9207,0.05811589,0,399.8758,2199.317,0,0,-4.485301e-14,4.263256e-14,309.0543,0,0,332.7462,0,0,0,0
mpc,2026-01-06 22:00:00,184,22,25.11327,3074.026,277.0855,0,35.08943,0,0,2151.818,2151.501,0,0,0,0,0,0,0,0,0,277.0855,1381.239,0.6906195,0.9135089,0.3172331,0,250,0.3172331,2151.501,0,0,0,0,35.08943,392.128,392.0702,0.0578097,0,398.4646,2191.555,0,0,3.558265e-13,4.263256e-14,277.0855,0,0,298.1299,0,0,0,0
mpc,2026-01-06 22:15:00,185,22.25,24.96989,3043.926,248.0287,0,30.9953,0,0,2130.748,2130.431,0,0,0,0,0,0,0,0,0,233.9773,1322.527,0.6612636,0.8697459,0.3172331,0,250,0.3172331,2130.431,0,0,14.0514,0,30.9953,38.35347,38.34776,0.005710195,0,43.97987,266.128,0,0,-3.113065e-13,4.263256e-14,233.9773,0,0,243.3883,0,0,0,0
mpc,2026-01-06 22:30:00,186,22.5,24.69109,3038.15,216.282,0,29.11606,0,0,2126.705,2126.388,0,0,0,0,0,0,0,0,0,211.4144,1269.465,0.6347327,0.832776,0.3172331,0,250,0.3172331,2126.388,0,0,4.867647,0,29.11606,38.2807,38.27499,0.005710195,0,43.53631,247.8464,0,0,-6.872281e-14,4.263256e-14,211.4144,0,0,217.735,0,0,0,0
mpc,2026-01-06 22:45:00,187,22.75,24.65183,3058.746,181.0536,0,23.21632,1,0,2141.122,2140.805,0,0,0,0,0,0,0,0,0,181.0536,1224.002,0.6120011,0.7993638,0.3172331,0,250,0.3172331,2140.805,0,0,0,0,23.21632,38.5402,38.53449,0.005710195,42.72645,0,85.45289,0,0,4.218847e-14,4.263256e-14,181.0536,0,0,197.6782,0,0,0,0
mpc,2026-01-06 23:00:00,188,23,24.47201,3036.269,171.5138,0,23.3413,1,1,2125.388,2125.071,521.5333,150.0291,671.5625,2,171.5625,0,0,0,500,0,1348.81,0.6744048,0.7707362,0.3172331,0,250,0.3172331,1603.537,0,0,0,0,23.3413,38.25698,28.86367,9.39331,183.0923,0,366.1846,0,0,3.579359e-13,4.263256e-14,171.5138,0,0,0,500,0.04868581,0,0
mpc,2026-01-06 23:15:00,189,23.25,24.18218,3031.831,141.761,0.2968663,17.35439,1,1,2122.282,2121.965,499.2905,143.6305,642.921,2,142.921,0,0,0,500,0,1473.597,0.7367986,0.8493256,0.3172331,0,250,0.3172331,1622.674,0,0,0,0.2968663,17.35439,38.20107,29.20813,8.992939,175.9432,0,352.3985,0,0,-4.148903e-13,4.263256e-14,141.761,0,0,0,500,1.160026,0,2.842171e-14
mpc,2026-01-06 23:30:00,190,23.5,23.70122,3019.957,155.148,4.172181,16.46756,1,1,2113.97,2113.653,0,0,0,0,0,0,0,0,0,135.8331,1439.407,0.7197035,0.9279025,0.3172331,0,250,0.3172331,2113.653,0,0,19.3149,4.172181,16.46756,38.05146,38.04575,0.005710195,40.96405,0,122.4433,0,0,2.975398e-13,4.263256e-14,135.8331,0,0,135.8331,0,0,0,0
mpc,2026-01-06 23:45:00,191,23.75,23.30678,3033.955,138.5323,4.50877,17.03395,1,1,2123.768,2123.451,0,0,0,0,0,0,0,0,0,105.909,1412.703,0.7063516,0.9063734,0.3172331,0,250,0.3172331,2123.451,0,0,32.62336,4.50877,17.03395,38.22783,38.22212,0.005710195,41.21775,0,146.4884,0,0,-3.770317e-13,4.263256e-14,105.909,0,0,105.909,0,0,0,0
mpc,2026-01-07 00:00:00,192,0,23.2271,3003.232,102.1056,11.02245,19.29058,1,1,2102.263,2101.945,0,0,0,0,0,0,0,0,0,102.1056,1386.954,0.6934772,0.8895584,0.3172331,0,250,0.3172331,2101.945,0,0,0,11.02245,19.29058,37.84073,37.83502,0.005710195,41.22229,0,101.4583,0,0,-2.217115e-13,4.263256e-14,102.1056,0,0,103.3763,0,0,0,0
mpc,2026-01-07 00:15:00,193,0.25,22.99929,2968.491,133.3889,7.149456,21.8426,1,1,2077.944,2077.627,0,0,0,0,0,0,0,0,0,108.4258,1359.63,0.6798148,0.8733448,0.3172331,0,250,0.3172331,2077.627,0,0,24.9631,7.149456,21.8426,37.40299,37.39728,0.005710195,41.21586,0,137.8259,0,0,5.939693e-14,4.263256e-14,108.4258,0,0,108.4258,0,0,0,0
mpc,2026-01-07 00:30:00,194,0.5,22.7442,2927.551,114.4499,6.433707,19.55157,1,1,2049.286,2048.969,0,0,0,0,0,0,0,0,0,109.0846,1332.144,0.6660722,0.8561388,0.3172331,0,250,0.3172331,2048.969,0,0,7.163775,4.6353,19.55157,36.88715,36.88144,0.005710195,40.28281,0,100.919,0,0,4.288792e-13,4.263256e-14,107.2862,1.798407,0,109.0846,0,0,0,3.330669e-15
mpc,2026-01-07 00:45:00,195,0.75,22.7439,2998.648,114.0292,10.40542,5.778694,1,1,2099.054,2098.736,0,0,0,0,0,0,0,0,0,86.44082,1310.324,0.6551622,0.8388318,0.3172331,0,250,0.3172331,2098.736,0,0,29.97539,8.018369,5.778694,37.78297,37.77726,0.005710195,38.78257,0,143.1044,0,0,7.41629e-14,4.263256e-14,84.05378,2.387049,0,86.44082,0,0,0,-3.552714e-15
mpc,2026-01-07 01:00:00,196,1,22.36477,3018.585,120.6063,0,7.141291,1,1,2113.01,2112.693,0,0,0,0,0,0,0,0,0,77.66899,1290.701,0.6453505,0.8250921,0.3172331,0,250,0.3172331,2112.693,0,0,42.9373,0,7.141291,38.03418,38.02847,0.005710195,39.26188,0,152.5906,0,0,-1.028067e-13,4.263256e-14,77.66899,0,0,80.9134,0,0,0,0
mpc,2026-01-07 01:15:00,197,1.25,22.08446,3057.374,126.8801,0,5.600174,1,1,2140.162,2139.845,0,0,0,0,0,0,0,0,0,84.52727,1269.366,0.634683,0.8127354,0.3172331,0,250,0.3172331,2139.845,0,0,42.35286,0,5.600174,38.52292,38.51721,0.005710195,39.47932,0,152.0173,0,0,-6.106227e-15,4.263256e-14,84.52727,0,0,88.76956,0,0,0,0
mpc,2026-01-07 01:30:00,198,1.5,21.82654,3039.429,106.4132,0,5.34003,1,1,2127.6,2127.283,0,0,0,0,0,0,0,0,0,86.78704,1247.469,0.6237347,0.7993011,0.3172331,0,250,0.3172331,2127.283,0,0,19.6262,0,5.34003,38.2968,38.29109,0.005710195,39.20406,0,112.2633,0,0,1.360023e-13,4.263256e-14,86.78704,0,0,92.32717,0,0,0,0
mpc,2026-01-07 01:45:00,199,1.75,21.71462,3061.6,95.07857,0,10.10908,1,1,2143.12,2142.803,0,0,0,0,0,0,0,0,0,67.82589,1230.316,0.6151582,0.7855131,0.3172331,0,250,0.3172331,2142.803,0,0,27.25268,0,10.10908,38.57616,38.57045,0.005710195,40.29514,0,127.6011,0,0,-2.456924e-13,4.263256e-14,67.82589,0,0,73.28644,0,0,0,0
mpc,2026-01-07 02:00:00,200,2,21.44731,3040.815,95.94293,3.261771,16.08348,1,1,2128.57,2128.253,0,0,0,0,0,0,0,0,0,69.78549,1212.676,0.6063382,0.7747122,0.3172331,0,250,0.3172331,2128.253,0,0,28.65515,0.7640639,16.08348,38.31426,38.30855,0.005710195,41.03883,0,132.8258,0,0,-1.84297e-14,4.263256e-14,67.28779,2.497707,0,69.78549,0,0,0,-5.329071e-15
mpc,2026-01-07 02:15:00,201,2.25,21.19685,3006.884,137.468,0,23.05411,1,1,2104.819,2104.501,0,0,0,0,0,0,0,0,0,87.63322,1190.577,0.5952886,0.7636046,0.3172331,0,250,0.3172331,2104.501,0,0,49.83474,0,23.05411,37.88674,37.88103,0.005710195,41.77639,0,169.5177,0,0,2.83662e-13,4.263256e-14,87.63322,0,0,89.25687,0,0,0,0
mpc,2026-01-07 02:30:00,202,2.5,20.82845,3031.968,131.6164,0,21.09723,1,1,2122.378,2122.06,0,0,0,0,0,0,0,0,0,85.38913,1169.043,0.5845213,0.749689,0.3172331,0,250,0.3172331,2122.06,0,0,46.22724,0,21.09723,38.2028,38.19709,0.005710195,41.73756,0,163.2171,0,0,-2.426948e-13,4.263256e-14,85.38913,0,0,88.56894,0,0,0,0
mpc,2026-01-07 02:45:00,203,2.75,20.77715,3024.687,121.0197,0,19.96013,1,1,2117.281,2116.964,0,0,0,0,0,0,0,0,0,63.6821,1152.938,0.576469,0.7361289,0.3172331,0,250,0.3172331,2116.964,0,0,57.33759,0,19.96013,38.11106,38.10535,0.005710195,41.45183,0,181.811,0,0,2.310374e-13,4.263256e-14,63.6821,0,0,66.73069,0,0,0,0
mpc,2026-01-07 03:00:00,204,3,20.74552,3033.145,118.8635,0,27.52961,1,1,2123.201,2122.884,0,0,0,0,0,0,0,0,0,88.17811,1130.712,0.565356,0.7259881,0.3172331,0,250,0.3172331,2122.884,0,0,30.68539,0,27.52961,38.21762,38.21191,0.005710195,42.82479,0,138.5819,0,0,2.464695e-13,4.263256e-14,88.17811,0,0,89.23684,0,0,0,0
mpc,2026-01-07 03:15:00,205,3.25,20.55735,3044.6,129.4837,0,20.26698,1,1,2131.22,2130.903,0,0,0,0,0,0,0,0,0,92.7622,1107.343,0.5536717,0.7119927,0.3172331,0,250,0.3172331,2130.903,0,0,36.72147,0,20.26698,38.36196,38.35625,0.005710195,41.74046,0,146.8254,0,0,2.479128e-13,4.263256e-14,92.7622,0,0,97.75845,0,0,0,0
mpc,2026-01-07 03:30:00,206,3.5,20.46563,3058.885,152.0849,0,20.01146,1,1,2141.219,2140.902,0,0,0,0,0,0,0,0,0,103.6459,1081.258,0.5406288,0.6972779,0.3172331,0,250,0.3172331,2140.902,0,0,48.43899,0,20.01146,38.54195,38.53624,0.005710195,41.87216,0,167.3016,0,0,1.149081e-13,4.263256e-14,103.6459,0,0,103.6459,0,0,0,0
mpc,2026-01-07 03:45:00,207,3.75,20.19716,3051.611,146.6883,0,24.30334,1,1,2136.128,2135.811,0,0,0,0,0,0,0,0,0,99.95212,1056.099,0.5280497,0.680852,0.3172331,0,250,0.3172331,2135.811,0,0,46.73617,0,24.30334,38.4503,38.44459,0.005710195,42.47612,0,165.5721,0,0,2.399192e-13,4.263256e-14,99.95212,0,0,102.235,0,0,0,0
mpc,2026-01-07 04:00:00,208,4,20.05126,2995.543,144.2989,0,19.17777,1,1,2096.88,2096.563,0,0,0,0,0,0,0,0,0,119.2605,1026.118,0.513059,0.6650103,0.3172331,0,250,0.3172331,2096.563,0,0,25.03836,0,19.17777,37.74384,37.73813,0.005710195,40.91097,0,125.0131,0,0,-1.616485e-13,4.263256e-14,119.2605,0,0,119.2605,0,0,0,0
mpc,2026-01-07 04:15:00,209,4.25,20.16045,2979.409,154.8216,0,17.14462,1,1,2085.587,2085.269,0,0,0,0,0,0,0,0,0,139.2019,991.156,0.495578,0.6461314,0.3172331,0,250,0.3172331,2085.269,0,0,15.61975,0,17.14462,37.54056,37.53485,0.005710195,40.37696,0,107.698,0,0,-1.212364e-13,4.263256e-14,139.2019,0,0,139.2019,0,0,0,0
mpc,2026-01-07 04:30:00,210,4.5,20.11949,3010.844,178.4337,0,11.98954,1,1,2107.591,2107.273,0,0,0,0,0,0,0,0,0,163.8674,950.0331,0.4750165,0.6241164,0.3172331,0,250,0.3172331,2107.273,0,0,14.56627,0,11.98954,37.93663,37.93092,0.005710195,39.91698,0,104.9608,0,0,-6.550316e-14,4.263256e-14,163.8674,0,0,163.8674,0,0,0,0
mpc,2026-01-07 04:45:00,211,4.75,20.37532,3071.357,236.3012,0,9.806414,1,1,2149.95,2149.633,0,0,0,0,0,0,0,0,0,203.6604,898.9684,0.4494842,0.5982219,0.3172331,0,250,0.3172331,2149.633,0,0,32.64071,0,9.806414,38.6991,38.69339,0.005710195,40.32542,0,136.9561,0,0,9.414691e-14,4.263256e-14,203.6604,0,0,203.6604,0,0,0,0
mpc,2026-01-07 05:00:00,212,5,20.23856,3072.877,296.2377,0.5174799,16.77341,1,1,2151.014,2150.696,0,0,0,0,0,0,0,0,0,251.9267,835.8452,0.4179226,0.5660672,0.3172331,0,250,0.3172331,2150.696,0,0,44.31107,0.5174799,16.77341,38.71825,38.71254,0.005710195,41.49708,0,160.3234,0,0,-2.212674e-13,4.263256e-14,251.9267,0,0,251.9267,0,0,0,0
mpc,2026-01-07 05:15:00,213,5.25,20.29592,3110.582,369.4797,0,22.1968,1,1,2177.408,2177.09,575.3095,165.4989,740.8084,2,342.818,0,0,0,397.9904,0,935.2112,0.4676056,0.5263195,0.3172331,0,250,0.3172331,1601.781,0,0,26.66167,0,22.1968,39.19334,28.83206,10.36128,198.0197,0,442.0307,0,0,1.211253e-13,4.263256e-14,342.818,0,0,0,397.9904,0,0,0
mpc,2026-01-07 05:30:00,214,5.5,20.26618,3050.698,465.0895,0,15.59568,1,1,2135.489,2135.171,706.2785,203.1746,909.4531,2,409.4531,0,0,0,500,0,1060.064,0.530032,0.5888888,0.3172331,0,250,0.3172331,1428.893,0,0,55.63641,0,15.59568,38.4388,25.72007,12.71872,231.485,0,558.9429,0,5.684342e-14,-3.0842e-13,4.263256e-14,409.4531,0,0,0,500,0,0,0
mpc,2026-01-07 05:45:00,215,5.75,20.35074,3099.675,532.9568,0,16.80973,1,1,2169.772,2169.455,766.377,220.4631,986.8402,2,486.8402,0,0,0,500,0,1184.897,0.5924486,0.6675068,0.3172331,0,250,0.3172331,1403.078,0,0,46.11663,0,16.80973,39.0559,25.2554,13.8005,248.5148,0,576.5808,0,-5.684342e-14,-4.455325e-13,4.263256e-14,486.8402,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 06:00:00,216,6,20.3746,3076.841,623.5805,0,13.73295,1,1,2153.788,2153.471,446.6022,128.4737,575.076,2,575.076,0,0,0,0,1.048184e-06,1184.711,0.5923553,0.7461124,0.3172331,0,250,0.3172331,1706.869,0,0,48.5045,0,13.73295,38.76819,30.72364,8.04455,161.4828,0,406.636,0,0,-3.269607e-13,4.263256e-14,575.076,0,0,5.381573,0,0,0,0
mpc,2026-01-07 06:15:00,217,6.25,20.34128,3064.045,695.5295,0,7.254911,1,1,2144.832,2144.514,909.7437,261.7671,1171.511,3,670.9294,0.5814532,0,0,500,0,1309.524,0.6547621,0.7459949,0.3172331,0,250,0.3172331,1234.771,0,0,24.60006,0,7.254911,38.60697,22.22587,16.3811,285.1996,0,612.8344,0,-1.705303e-13,2.010614e-13,4.263256e-14,670.9294,0,0,0,500,0.5814532,0,-6.616929e-14
mpc,2026-01-07 06:30:00,218,6.5,20.28389,3073.941,740.9036,0,10.85949,1,1,2151.759,2151.441,561.0782,161.405,722.4832,2,722.4832,0,0,0,0,5.379878,1307.973,0.6539865,0.8245881,0.3172331,0,250,0.3172331,1590.363,0,0,13.04051,0,10.85949,38.73166,28.62654,10.10512,191.8358,0,406.1664,0,-2.842171e-14,-3.818057e-13,4.263256e-14,727.863,0,0,9.051485,0,0,0,0
mpc,2026-01-07 06:45:00,219,6.75,20.75399,3099.28,769.1642,0,10.66381,1,1,2169.496,2169.179,987.6481,284.1952,1271.843,3,771.0987,0.7446029,0,0,500,0,1432.767,0.7163835,0.8236114,0.3172331,0,250,0.3172331,1181.531,0,0,0,0,10.66381,39.05093,21.26755,17.78338,307.2498,0,614.4997,0,-1.136868e-13,-2.119416e-13,4.263256e-14,769.1642,0,0,0,500,2.679129,0,-1.1946e-13
mpc,2026-01-07 07:00:00,220,7,20.82359,3085.904,777.4989,0,19.90099,1,1,2160.133,2159.815,1006.196,289.4516,1295.647,3,799.3178,0,0,0,496.3295,0,1556.624,0.778312,0.9021924,0.3172331,0,250,0.3172331,1153.62,0,0,0,0,19.90099,38.88239,20.76516,18.11723,313.5562,0,627.1123,0,0,2.320366e-14,4.263256e-14,777.4989,0,0,0,496.3295,21.8189,0,5.684342e-14
mpc,2026-01-07 07:15:00,221,7.25,20.65509,3132.068,766.0092,0,21.84811,1,1,2192.448,2192.131,998.3539,287.298,1285.652,3,784.6901,0.9618191,0,0,500,0,1681.379,0.8406894,0.9801833,0.3172331,0,250,0.3172331,1193.777,0,0,0,0,21.84811,39.46406,21.48798,17.97608,312.4408,0,624.8815,0,-5.684342e-14,2.307043e-13,4.263256e-14,766.0092,0,0,0,500,19.64275,0,-1.634248e-13
mpc,2026-01-07 07:30:00,222,7.5,20.68182,3112.517,740.2778,2.969367,24.74072,1,1,2178.762,2178.444,576.09,165.7234,741.8134,2,741.8134,0,0,0,0,1.812978,1680.661,0.8403305,1.05874,0.3172331,0,250,0.3172331,1602.355,0,0,0,1.15639,24.74072,39.21771,28.84238,10.37533,198.7065,0,399.4077,0,-5.684342e-14,-4.369838e-13,4.263256e-14,740.2778,1.812978,0,1.812979,0,1.535599,0,-1.332268e-15
mpc,2026-01-07 07:45:00,223,7.75,20.89522,3138.924,690.5153,8.070336,32.14333,1,1,2197.247,2196.93,919.5676,264.5649,1184.133,3,683.8164,0.3161672,0,0,500,0,1805.396,0.9026982,1.058288,0.3172331,0,250,0.3172331,1277.362,0,0,6.69897,7.754169,32.14333,39.55045,22.99252,16.55793,292.9583,0,610.8483,0,-1.705303e-13,3.295142e-13,4.263256e-14,683.8164,0.3161672,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 08:00:00,224,8,20.96655,3138.558,613.0157,369.2562,28.78078,1,1,2196.99,2196.673,460.0443,132.3406,592.3849,2,592.3849,0,0,0,0,365.9344,1713.629,0.8568143,1.136832,0.3172331,0,250,0.3172331,1736.629,0,0,20.63082,3.321772,28.78078,39.54583,31.25932,8.286507,168.4422,0,378.2026,0,0,4.090062e-13,4.263256e-14,592.3849,365.9344,0,365.9344,0,0,0,0
mpc,2026-01-07 08:15:00,225,8.25,21.29255,3168.733,539.4641,378.149,36.44264,1,1,2218.113,2217.796,391.1629,112.5256,503.6885,2,503.6885,0,0,0,0,372.0557,1620.345,0.8101724,1.079047,0.3172331,0,250,0.3172331,1826.633,0,0,35.77565,6.093247,36.44264,39.92604,32.8794,7.046643,151.5735,0,375.3708,0,-2.842171e-14,-1.867395e-13,4.263256e-14,503.6885,372.0557,0,372.0557,0,0,0,0
mpc,2026-01-07 08:30:00,226,8.5,21.58057,3141.876,452.1539,381.9308,23.99399,1,1,2199.313,2198.996,332.6834,95.70278,428.3862,1,428.3862,0,0,0,0,371.6483,1527.178,0.7635889,1.020307,0.3172331,0,250,0.3172331,1866.313,0,0,23.76777,10.28248,23.99399,39.58764,33.59363,5.994011,133.3797,0,325.4961,0,-1.421085e-14,1.774136e-13,4.263256e-14,428.3862,371.6483,0,371.6483,0,0,0,5.684342e-14
mpc,2026-01-07 08:45:00,227,8.75,21.7271,3149.539,373.2483,384.8679,29.99467,1,1,2204.678,2204.36,277.4517,79.81433,357.266,1,357.266,0,0,0,0,379.4877,1432.065,0.7160327,0.9616414,0.3172331,0,250,0.3172331,1926.909,0,0,15.98229,5.380209,29.99467,39.6842,34.68436,4.999841,119.6172,0,276.0847,0,-2.842171e-14,-3.759215e-13,4.263256e-14,357.266,379.4877,0,379.4877,0,0,0,0
mpc,2026-01-07 09:00:00,228,9,21.84223,3152.798,298.143,398.2204,39.48713,1,1,2206.959,2206.641,219.139,63.03957,282.1786,1,282.1786,0,0,0,0,385.5519,1335.452,0.667726,0.9017506,0.3172331,0,250,0.3172331,1987.502,0,0,15.96435,12.66841,39.48713,39.72526,35.77504,3.950213,105.5676,0,260.5267,0,0,-1.327827e-13,4.263256e-14,282.1786,385.5519,0,385.5519,0,0,0,0
mpc,2026-01-07 09:15:00,229,9.25,21.89818,3212.03,267.1418,396.9812,45.79156,1,1,2248.421,2248.104,194.6386,55.99155,250.6302,1,250.6302,0,0,0,0,386.1077,1238.715,0.6193574,0.8409145,0.3172331,0,250,0.3172331,2053.465,0,0,16.51161,10.87353,45.79156,40.47158,36.96237,3.509206,100.7933,0,248.826,0,-7.105427e-15,3.014256e-13,4.263256e-14,250.6302,386.1077,0,386.1077,0,0,0,0
mpc,2026-01-07 09:30:00,230,9.5,22.00404,3185.962,235.8273,386.6118,56.38528,1,1,2230.173,2229.856,155.364,44.69345,200.0575,1,200.0575,0,0,0,0,386.6118,1141.867,0.5709334,0.7800006,0.3172331,0,250,0.3172331,2074.492,0,0,35.7698,0,56.38528,40.14312,37.34086,2.802262,91.70662,0,245.1161,0,7.105427e-15,-2.067235e-13,4.263256e-14,200.0575,386.6118,0,392.4324,0,0,0,-5.684342e-14
mpc,2026-01-07 09:45:00,231,9.75,22.01822,3266.034,182.2712,396.1132,51.38973,1,1,2286.224,2285.906,132.6438,38.15755,170.8014,1,170.8014,0,0,0,0,393.5641,1043.296,0.521648,0.7190168,0.3172331,0,250,0.3172331,2153.262,0,0,11.46982,2.549066,51.38973,41.15202,38.75872,2.393299,85.73401,0,195.6506,0,7.105427e-15,-3.870237e-13,4.263256e-14,170.8014,393.5641,0,393.5641,0,0,0,0
mpc,2026-01-07 10:00:00,232,10,22.38991,3278.664,163.7038,398.1335,53.64591,1,1,2295.065,2294.748,115.8655,34.13448,150,1,142.4418,7.558179,0,0,0,383.3725,947.2887,0.4736444,0.6569482,0.3172331,0,250,0.3172331,2178.882,0,0,21.26202,7.202904,53.64591,41.31117,39.21988,2.09129,82.62425,0,214.3505,0,-7.105427e-15,-1.854072e-13,4.263256e-14,142.4418,390.9306,0,383.3725,0,0,0,0
mpc,2026-01-07 10:15:00,233,10.25,22.81512,3309.427,142.4445,401.3635,65.29358,1,1,2316.599,2316.281,115.5646,34.43539,150,1,138.7971,11.20289,0,0,0,387.7546,850.2009,0.4251005,0.5964938,0.3172331,0,250,0.3172331,2200.717,0,0,3.647375,2.405991,65.29358,41.69877,39.6129,2.085873,85.42281,0,181.2877,0,7.105427e-15,1.241229e-13,4.263256e-14,138.7971,398.9575,0,387.7546,0,0,0,0
mpc,2026-01-07 10:30:00,234,10.5,22.87189,3270.25,121.8665,399.4381,70.14745,1,1,2289.175,2288.858,113.897,36.10303,150,1,118.5984,31.40161,0,0,0,368.0365,758.058,0.379029,0.5353591,0.3172331,0,250,0.3172331,2174.961,0,0,3.26812,0,70.14745,41.20515,39.1493,2.055856,87.48573,0,180.609,0,-1.421085e-14,-1.846301e-13,4.263256e-14,118.5984,399.4381,0,370.71,0,0,0,-5.684342e-14
mpc,2026-01-07 10:45:00,235,10.75,22.94465,3284.89,121.8704,404.8665,61.39129,1,1,2299.423,2299.106,112.835,37.16502,150,1,105.7354,44.26464,0,0,0,360.1908,667.8909,0.3339455,0.477338,0.3172331,0,250,0.3172331,2186.271,0,0,16.13507,0.411021,61.39129,41.38962,39.35288,2.03674,87.23923,0,203.0205,0,0,2.497447e-13,4.263256e-14,105.7354,404.4555,0,360.1908,0,0,0,0
mpc,2026-01-07 11:00:00,236,11,22.94631,3339.527,114.6885,415.7127,66.98517,1,1,2337.669,2337.351,0,0,0,0,0,0,0,0,0,500,542.7858,0.2713929,0.4205611,0.3172331,0,250,0.3172331,2337.351,0,0,21.00933,9.3918,66.98517,42.07803,42.07232,0.005710195,53.77094,0,159.9838,0,0,-1.201816e-13,4.263256e-14,93.67913,406.3209,0,500,0,0,0,0
mpc,2026-01-07 11:15:00,237,11.25,23.05789,3402.103,109.8549,421.4057,81.62501,1,1,2381.472,2381.155,112.2895,37.71054,150,1,99.12795,50.87205,0,0,0,361.8269,452.2436,0.2261218,0.3417843,0.3172331,0,250,0.3172331,2268.866,0,0,10.72694,8.706763,81.62501,42.8665,40.83958,2.02692,92.83614,0,219.1954,0,1.421085e-14,-5.440093e-14,4.263256e-14,99.12795,412.6989,0,361.8269,0,0,0,0
mpc,2026-01-07 11:30:00,238,11.5,22.89368,3393.485,101.3694,420.0189,80.07374,1,1,2375.44,2375.123,0,0,0,0,0,0,0,0,0,498.064,327.6565,0.1638282,0.2847712,0.3172331,0,250,0.3172331,2375.123,0,0,23.32439,0,80.07374,42.75792,42.75221,0.005710195,56.72255,0,153.6797,0,0,5.889733e-14,4.263256e-14,78.04505,420.0189,0,500,0,0,0,0
mpc,2026-01-07 11:45:00,239,11.75,22.99069,3440.681,97.49039,418.9637,101.5583,1,1,2408.477,2408.159,0,0,0,0,0,0,0,0,0,500,202.6049,0.1013024,0.2063205,0.3172331,0,250,0.3172331,2408.159,0,0,13.56208,2.892001,101.5583,43.35258,43.34687,0.005710195,61.09863,0,150.5805,0,0,5.440093e-15,4.263256e-14,83.9283,416.0717,0,500,0,0,0,-5.684342e-14
mpc,2026-01-07 12:00:00,240,12,23.40579,3456.711,77.22174,424.9678,106.7945,1,1,2419.698,2419.38,751.7085,260.8485,1012.557,3,92.98979,419.5672,0,0,500,0,327.573,0.1637865,0.1275773,0.3172331,0,250,0.3172331,1667.672,0,0,0,5.400587,106.7945,43.55456,30.01809,13.53646,309.6838,0,628.6837,0,0,8.607004e-14,4.263256e-14,77.22174,419.5672,0,0,500,15.76806,0,-2.842171e-14
mpc,2026-01-07 12:15:00,241,12.25,23.60259,3482.374,72.77293,427.7732,118.2147,1,1,2437.662,2437.345,747.0266,260.1086,1007.135,4,81.8597,425.2755,0,0,500,0,452.5214,0.2262607,0.2062679,0.3172331,0,250,0.3172331,1690.318,0,0,0,2.497722,118.2147,43.87791,30.42573,13.45219,311.4435,0,627.1955,0,-1.136868e-13,6.394885e-14,4.263256e-14,72.77293,425.2755,0,0,500,9.086763,0,-2.842171e-14
mpc,2026-01-07 12:30:00,242,12.5,23.95294,3483.011,77.8445,433.3965,130.5093,1,1,2438.108,2437.791,111.7723,38.22775,150,1,92.8635,57.1365,0,0,0,368.9435,360.2143,0.1801071,0.2849461,0.3172331,0,250,0.3172331,2326.019,0,0,0,7.316463,130.5093,43.88594,41.86833,2.017611,103.3383,0,219.2975,0,-7.105427e-15,3.280709e-14,4.263256e-14,77.8445,426.08,0,368.9435,0,15.01899,0,1.421085e-14
mpc,2026-01-07 12:45:00,243,12.75,24.12284,3526.518,94.93629,427.9331,136.7742,1,1,2468.562,2468.245,110.1361,39.86388,150,1,73.04638,76.95362,0,0,0,350.7962,272.4585,0.1362293,0.2268217,0.3172331,0,250,0.3172331,2358.109,0,0,21.88992,0.183273,136.7742,44.43412,42.44596,1.98816,106.7491,0,251.5745,0,-1.421085e-14,-1.509903e-14,4.263256e-14,73.04638,427.7498,0,350.7962,0,0,0,0
mpc,2026-01-07 13:00:00,244,13,24.58112,3482.667,117.1191,427.161,146.1648,1,1,2437.867,2437.55,744.1054,258.8967,1003.002,3,81.22133,421.7808,0,0,500,0,397.4156,0.1987078,0.1715631,0.3172331,0,250,0.3172331,1693.445,0,0,35.89773,5.380148,146.1648,43.88161,30.482,13.39961,315.7333,0,702.671,0,0,-8.729129e-14,4.263256e-14,81.22133,421.7808,0,0,500,0,0,5.684342e-14
mpc,2026-01-07 13:15:00,245,13.25,24.82701,3505.078,115.2324,425.3043,156.1725,1,1,2453.554,2453.237,741.2328,257.7615,998.9942,4,80.11852,418.8757,0,0,500,0,522.3531,0.2611765,0.2502468,0.3172331,0,250,0.3172331,1712.004,0,0,35.11389,6.42856,156.1725,44.16398,30.81608,13.3479,316.8746,0,705.41,0,0,-3.2363e-14,4.263256e-14,80.11852,418.8757,0,0,500,0,0,5.684342e-14
mpc,2026-01-07 13:30:00,246,13.5,24.99015,3544.476,92.31065,423.9554,156.7955,1,1,2481.133,2480.816,111.2942,38.70584,150,1,87.07282,13.72724,49.19994,0,0,408.5458,420.1344,0.2100672,0.3289181,0.3172331,0,250,0.3172331,2369.522,37.39583,0,5.237825,1.6824,119.3997,44.66039,42.65139,2.009005,103.062,0,218.0614,0,0,1.804112e-14,4.263256e-14,87.07282,422.273,37.39583,408.5458,0,0,0,5.684342e-14
mpc,2026-01-07 13:45:00,247,13.75,25.52786,3556.325,82.85042,420.9185,174.0113,1,1,2489.428,2489.11,111.9681,38.03188,150,1,95.23594,0,54.76406,0,0,416.6225,315.9127,0.1579563,0.2645525,0.3172331,0,250,0.3172331,2377.142,41.38943,0,0,4.296001,132.6219,457.4526,436.8193,20.63335,499.2215,0,1005.854,0,-1.421085e-14,5.356826e-14,4.263256e-14,82.85042,416.6225,41.38943,416.6225,0,12.38552,0,-1.421085e-14
mpc,2026-01-07 14:00:00,248,14,25.6781,3538.731,92.80356,421.8315,179.7611,1,1,2477.112,2476.794,114.4178,35.58216,150,1,124.9073,0,25.09274,0,0,418.4072,211.2611,0.1056306,0.1989256,0.3172331,0,250,0.3172331,2362.377,18.93436,0,0,3.424261,160.8268,456.576,435.4283,21.14773,500.6537,0,1007.214,0,0,-1.756928e-14,4.263256e-14,92.80356,418.4072,18.93436,418.4072,0,32.1037,0,-4.263256e-14
mpc,2026-01-07 14:15:00,249,14.25,25.70317,3542.797,87.33056,425.6414,177.8119,1,1,2479.958,2479.641,750.8439,260.7935,1011.637,3,90.24877,421.3886,0,0,500,0,336.2279,0.1681139,0.133028,0.3172331,0,250,0.3172331,1728.797,0,0,0,4.252789,177.8119,457.3332,318.8103,138.5229,612.3943,0,1232.125,0,-1.136868e-13,5.17919e-14,4.263256e-14,87.33056,421.3886,0,0,500,2.918205,0,1.421085e-14
mpc,2026-01-07 14:30:00,250,14.5,25.90565,3537.876,75.81195,418.6268,191.9982,1,1,2476.513,2476.196,743.3819,258.2808,1001.663,3,83.71748,417.9452,0,0,500,0,461.1749,0.2305875,0.2117178,0.3172331,0,250,0.3172331,1732.814,0,0,0,0.6815619,191.9982,458.5815,320.8691,137.7124,614.7026,0,1230.581,0,-5.684342e-14,3.699818e-14,4.263256e-14,75.81195,417.9452,0,0,500,7.90553,0,7.105427e-14
mpc,2026-01-07 14:45:00,251,14.75,26.06571,3518.573,80.16799,420.3576,197.709,1,1,2463.001,2462.684,113.2843,36.71568,150,1,111.1779,0,38.82214,0,0,414.576,357.4583,0.1787292,0.2903951,0.3172331,0,250,0.3172331,2349.399,29.17385,0,0,5.781549,168.5351,457.5711,436.4664,21.10465,504.4922,0,1018.958,0,1.421085e-14,-2.681189e-14,4.263256e-14,80.16799,414.576,29.17385,414.576,0,31.00986,0,0
mpc,2026-01-07 15:00:00,252,15,26.35811,3533.571,89.28908,412.3786,208.0637,1,1,2473.5,2473.182,748.7872,258.9491,1007.736,4,98.13079,409.6055,0,0,500,0,482.4021,0.241201,0.2250863,0.3172331,0,250,0.3172331,1724.395,0,0,0,2.773106,208.0637,462.2839,322.2802,140.0036,620.1153,0,1245.014,0,0,-7.574497e-14,4.263256e-14,89.28908,409.6055,0,0,500,8.841715,0,-2.842171e-14
mpc,2026-01-07 15:15:00,253,15.25,26.37799,3549.482,104.53,416.7557,204.6772,1,1,2484.638,2484.32,753.5629,259.8025,1013.365,3,108.6551,404.7103,0,0,500,0,607.3261,0.3036631,0.3037615,0.3172331,0,250,0.3172331,1730.757,0,0,0,12.04543,204.6772,464.5553,323.6015,140.9538,621.6728,0,1264.124,0,-5.684342e-14,1.144085e-13,4.263256e-14,104.53,404.7103,0,0,500,4.125069,0,-2.842171e-14
mpc,2026-01-07 15:30:00,254,15.5,26.61153,3492.957,100.5668,413.6041,197.8907,1,1,2445.07,2444.753,766.7736,264.532,1031.306,3,117.8556,413.45,0,0,500,0,732.2305,0.3661153,0.3824244,0.3172331,0,250,0.3172331,1677.979,0,0,0,0.1540311,197.8907,459.3637,315.2477,144.116,616.9581,0,1234.182,0,1.705303e-13,1.840195e-13,4.263256e-14,100.5668,413.45,0,0,500,17.2888,0,1.136868e-13
mpc,2026-01-07 15:45:00,255,15.75,26.83664,3523.376,114.5004,403.5641,206.13,1,1,2466.363,2466.046,114.4776,35.52244,150,1,125.6306,0,24.36939,0,0,403.5641,631.2242,0.3156121,0.4610748,0.3172331,0,250,0.3172331,2351.569,18.16267,0,0,0,187.9674,465.53,443.8623,21.6677,514.8639,0,1029.728,0,-7.105427e-15,9.231504e-14,4.263256e-14,114.5004,403.5641,18.16267,412.2391,0,11.13018,0,4.263256e-14
mpc,2026-01-07 16:00:00,256,16,26.8489,3500.04,142.795,390.5049,201.0113,1,1,2450.028,2449.71,119.3545,34.33462,153.6891,1,153.6891,0,0,0,0,390.5049,533.4986,0.2667493,0.3974726,0.3172331,0,250,0.3172331,2330.356,0,0,0,0,201.0113,462.5643,439.9703,22.59398,512.2558,0,1024.512,0,0,2.403633e-14,4.263256e-14,142.795,390.5049,0,416.525,0,10.89409,0,5.684342e-14
mpc,2026-01-07 16:15:00,257,16.25,26.95657,3472.366,173.2862,388.6679,197.1368,1,1,2430.656,2430.339,806.3047,274.7735,1081.078,3,178.2608,402.8174,0,0,500,0,658.4146,0.3292073,0.3359363,0.3172331,0,250,0.3172331,1624.034,0,0,0,0,197.1368,459.9354,307.3042,152.6312,619.3804,0,1238.761,0,-1.136868e-13,-1.84075e-13,4.263256e-14,173.2862,388.6679,0,0,500,19.12409,0,-1.98952e-13
mpc,2026-01-07 16:30:00,258,16.5,26.92043,3473.439,213.2898,394.1805,188.6177,1,1,2431.408,2431.09,800.1142,272.3054,1072.42,3,202.0781,396.3534,0,0,473.9882,0,776.808,0.388404,0.414594,0.3172331,0,250,0.3172331,1630.976,0,0,11.21178,0,188.6177,459.7317,308.3858,151.346,616.3551,0,1252.051,0,5.684342e-14,1.41831e-13,4.263256e-14,202.0781,394.1805,0,0,473.9882,2.172871,0,5.684342e-14
mpc,2026-01-07 16:45:00,259,16.75,27.28429,3429.056,247.7246,384.4561,197.6252,1,1,2400.339,2400.022,853.4083,287.0599,1140.468,4,249.5392,390.929,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1546.613,0,0,0,0,197.6252,457.3182,294.6644,162.6538,619.3763,0,1238.753,0,0,-1.554312e-13,4.263256e-14,247.7246,384.4561,0,0,500,8.2874,0,8.526513e-14
mpc,2026-01-07 17:00:00,260,17,27.23229,3420.018,283.4294,383.203,188.1618,1,1,2394.012,2393.695,875.2875,293.1245,1168.412,4,279.6402,388.7718,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1518.408,0,0,3.789231,0,188.1618,455.6163,288.9756,166.6407,617.9101,0,1242.357,0,-1.136868e-13,2.302603e-13,4.263256e-14,279.6402,383.203,0,0,500,5.568774,0,-5.684342e-14
mpc,2026-01-07 17:15:00,261,17.25,27.19941,3389.477,356.3601,378.3751,179.7937,1,1,2372.634,2372.317,903.7403,300.3654,1204.106,4,324.214,379.8917,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1468.576,0,0,32.14606,0,179.7937,451.2371,279.2998,171.9373,613.8591,0,1283.17,0,1.136868e-13,2.094991e-13,4.263256e-14,324.214,378.3751,0,0,500,1.516669,0,1.136868e-13
mpc,2026-01-07 17:30:00,262,17.5,27.07274,3368.406,397.4087,375.3435,182.2136,1,1,2357.884,2357.567,946.7621,312.6162,1259.378,4,380.6648,378.7135,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1410.805,0,0,16.74393,0,182.2136,447.2467,267.6034,179.6433,614.7821,0,1258.447,0,0,3.032019e-13,4.263256e-14,380.6648,375.3435,0,0,500,3.369986,0,-5.684342e-14
mpc,2026-01-07 17:45:00,263,17.75,27.02666,3358.128,470.9666,374.3666,169.593,1,1,2350.69,2350.372,1007.494,329.8312,1337.325,4,461.0155,376.3093,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1342.879,0,0,9.951075,0,169.593,445.4538,254.4744,190.9793,616.4434,0,1250.052,0,5.684342e-14,2.703393e-13,4.263256e-14,461.0155,374.3666,0,0,500,1.942697,0,0
mpc,2026-01-07 18:00:00,264,18,27.01043,3337.228,512.1178,0,157.9336,1,1,2336.059,2335.742,789.9519,227.5564,1017.508,3,514.5775,2.930776,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1545.79,0,0,0,0,157.9336,442.5317,292.827,149.7047,550.3016,0,1100.603,0,-1.421085e-13,1.820766e-14,4.263256e-14,512.1178,0,0,0,500,5.39053,0,-4.263256e-14
mpc,2026-01-07 18:15:00,265,18.25,27.07983,3308.33,582.2616,3.293164,145.3859,1,1,2315.831,2315.514,821.4719,236.7412,1058.213,3,554.1777,4.035447,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1494.042,0,0,28.08394,0,145.3859,439.3351,283.4339,155.9012,547.7562,0,1143.957,0,5.684342e-14,5.684342e-14,4.263256e-14,554.1777,3.293164,0,0,500,0.7422827,0,7.81597e-14
mpc,2026-01-07 18:30:00,266,18.5,26.95375,3319.268,608.7999,4.839557,125.0351,1,1,2323.488,2323.171,872.8452,251.2816,1124.127,4,622.3312,1.795597,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1450.325,0,0,0,3.043959,125.0351,439.6309,274.4184,165.2125,549.3582,0,1103.967,0,-8.526513e-14,-3.197442e-13,4.263256e-14,608.7999,1.795597,0,0,500,13.53135,0,0
mpc,2026-01-07 18:45:00,267,18.75,26.86952,3309.16,667.541,0.1501963,117.6312,0,1,2316.412,2316.095,897.4827,258.1782,1155.661,4,655.6609,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1418.612,0,0,11.88007,0.1501963,117.6312,437.5251,267.9482,169.5769,0,548.3446,3036.647,0,0,-3.050893e-13,4.263256e-14,655.6609,0,0,0,500,0,0,0
mpc,2026-01-07 19:00:00,268,19,26.61137,3296.003,692.5003,8.30757,116.5719,0,0,2307.202,2306.885,537.2405,154.5476,691.788,2,690.5916,0,0,0,1.196404,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1769.644,0,0,1.908655,8.30757,116.5719,433.4606,332.4681,100.9925,0,508.9164,2816.663,0,-5.684342e-14,0,4.263256e-14,690.5916,0,0,0,1.196404,3.643244e-08,0,-4.973799e-14
mpc,2026-01-07 19:15:00,269,19.25,26.41862,3291.83,712.0914,5.747804,104.3587,0,0,2304.281,2303.964,559.7273,161.0163,720.7436,4,720.7436,0,0,0,0,3.738424,1898.766,0.9493831,1.196402,0.3172331,0,250,0.3172331,1744.237,0,0,0,2.00938,104.3587,431.1942,326.3946,104.7997,0,506.9393,2791.632,0,-8.526513e-14,-9.769963e-15,4.263256e-14,712.0914,3.738424,0,3.738424,0,8.652151,0,5.329071e-14
mpc,2026-01-07 19:30:00,270,19.5,26.67972,3212.689,718.0624,0,106.8403,0,0,2248.883,2248.565,562.4816,161.8087,724.2903,2,724.2903,0,0,0,0,0,1898.467,0.9492337,1.195625,0.3172331,0,250,0.3172331,1686.084,0,0,0,0,106.8403,423.1015,317.2174,105.8842,0,499.1268,2745.197,0,-5.684342e-14,-2.284839e-13,4.263256e-14,718.0624,0,0,1.821286,0,6.227892,0,0
