controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-07 19:45:00,271,19.75,26.6994,3220.076,703.4927,6.811339,96.57116,0,0,2254.054,2253.736,549.2805,158.0111,707.2916,2,707.2916,0,0,0,0,0.8493342,1897.956,0.9489781,1.195437,0.3172331,0,250,0.3172331,1704.456,0,0,0,5.962004,96.57116,424.2472,320.8046,103.4427,0,496.9919,2743.74,0,2.842171e-14,-1.123546e-13,4.263256e-14,703.4927,0.8493342,0,0.8493342,0,3.798975,0,-3.019807e-14
mpc,2026-01-07 20:00:00,272,20,26.46757,3257.638,644.9111,12.1914,86.86258,0,0,2280.346,2280.029,147.5198,42.43692,189.9568,1,189.9568,0,0,0,0,455.2983,1783.833,0.8919164,1.195115,0.3172331,0,250,0.3172331,2132.509,0,0,0,11.84744,86.86258,427.1458,399.4535,27.69227,0,458.1612,2540.323,0,-1.421085e-14,8.881784e-14,4.263256e-14,644.9111,0.343959,0,500,0,0,0,1.698641e-14
mpc,2026-01-07 20:15:00,273,20.25,26.15305,3203.409,649.1312,11.04402,74.06684,0,0,2242.386,2242.069,116.4895,33.51046,150,1,150,0,0,0,0,491.8335,1660.594,0.8302968,1.123253,0.3172331,0,250,0.3172331,2125.58,0,0,8.259834,10.0818,74.06684,417.3307,395.5918,21.73892,0,442.8868,2467.517,0,-1.421085e-14,4.110046e-13,4.263256e-14,640.8713,0.9622174,0,491.8335,0,0,0,-2.198242e-14
mpc,2026-01-07 20:30:00,274,20.5,25.87683,3244.818,596.706,18.87629,69.93735,0,0,2271.372,2271.055,116.4895,33.51046,150,1,150,0,0,0,0,447.5236,1548.451,0.7742257,1.045651,0.3172331,0,250,0.3172331,2154.566,0,0,0,18.05873,69.93735,420.3483,398.7317,21.61668,0,445.185,2479.669,0,-1.421085e-14,-1.862954e-13,4.263256e-14,596.706,0.8175651,0,449.0538,0,0,0,3.230749e-14
mpc,2026-01-07 20:45:00,275,20.75,25.71582,3170.328,523.5672,8.39258,68.9435,0,0,2219.23,2218.912,116.4895,33.51046,150,1,150,0,0,0,0,377.6042,1453.807,0.7269033,0.9750371,0.3172331,0,250,0.3172331,2102.423,0,0,0,4.355579,68.9435,409.3568,387.8107,21.54606,0,434.0385,2394.725,0,-1.421085e-14,1.646461e-13,4.263256e-14,523.5672,4.037001,0,382.6245,0,0,0,-2.575717e-14
mpc,2026-01-07 21:00:00,276,21,25.55217,3135.608,487.6214,10.54641,63.61406,0,0,2194.925,2194.608,0,0,0,0,0,0,0,0,0,482.0927,1333.054,0.6665272,0.9154406,0.3172331,0,250,0.3172331,2194.608,0,0,5.885351,10.18975,63.61406,403.5337,403.4754,0.05832282,0,415.1708,2311.169,0,0,4.656275e-13,4.263256e-14,481.7361,0.3566561,0,482.0927,0,0,0,1.332268e-15
mpc,2026-01-07 21:15:00,277,21.25,25.27791,3139.708,449.9094,0.4707165,58.23692,0,0,2197.795,2197.478,0,0,0,0,0,0,0,0,0,436.2921,1223.772,0.6118858,0.8394049,0.3172331,0,250,0.3172331,2197.478,0,0,13.61726,0.4707165,58.23692,401.8326,401.7746,0.05800112,0,412.4223,2292.625,0,0,-1.416645e-13,4.263256e-14,436.2921,0,0,436.2921,0,0,0,0
mpc,2026-01-07 21:30:00,278,21.5,24.92616,3110.25,383.0641,8.418461,50.7917,0,0,2177.175,2176.858,0,0,0,0,0,0,0,0,0,368.2103,1131.526,0.5657632,0.770591,0.3172331,0,250,0.3172331,2176.858,0,0,14.85385,8.418461,50.7917,39.18915,39.18344,0.005710195,0,48.40467,306.3704,0,0,-2.797762e-14,4.263256e-14,368.2103,0,0,368.2103,0,0,0,0
mpc,2026-01-07 21:45:00,279,21.75,24.92144,3078.1,321.2059,8.844048,47.78408,0,0,2154.67,2154.353,0,0,0,0,0,0,0,0,0,316.458,1052.234,0.5261169,0.7125056,0.3172331,0,250,0.3172331,2154.353,0,0,6.710677,6.881293,47.78408,38.78406,38.77835,0.005710195,0,47.45273,284.4362,0,0,1.275646e-13,4.263256e-14,314.4952,1.962755,0,316.458,0,0,0,-1.887379e-14
mpc,2026-01-07 22:00:00,280,22,24.78094,3076.659,253.5274,10.67229,38.52944,0,0,2153.661,2153.344,0,0,0,0,0,0,0,0,0,256.3635,987.9772,0.4939886,0.6625762,0.3172331,0,250,0.3172331,2153.344,0,0,0,7.836196,38.52944,38.7659,38.76019,0.005710195,0,45.73498,265.0598,0,0,-9.581225e-14,4.263256e-14,253.5274,2.836095,0,283.6619,0,0,0,-1.021405e-14
mpc,2026-01-07 22:15:00,281,22.25,24.52626,3081.327,221.5942,2.657306,38.54565,0,0,2156.929,2156.611,0,0,0,0,0,0,0,0,0,224.2515,931.7588,0.4658794,0.6221148,0.3172331,0,250,0.3172331,2156.611,0,0,0,0,38.54565,38.82472,38.81901,0.005710195,0,45.76153,251.6884,0,0,1.816325e-13,4.263256e-14,221.5942,2.657306,0,246.5786,0,0,0,1.24345e-14
mpc,2026-01-07 22:30:00,282,22.5,24.28739,3094.754,174.4587,1.536944,35.05092,0,0,2166.328,2166.011,0,0,0,0,0,0,0,0,0,175.9956,887.6132,0.4438066,0.5867149,0.3172331,0,250,0.3172331,2166.011,0,0,0,0,35.05092,38.99391,38.9882,0.005710195,0,45.27154,248.9935,0,0,-4.951595e-14,4.263256e-14,174.4587,1.536944,0,216.7361,0,0,0,1.287859e-14
mpc,2026-01-07 22:45:00,283,22.75,24.00478,3076.505,179.3166,1.363764,28.65905,1,0,2153.554,2153.236,0,0,0,0,0,0,0,0,0,179.3166,842.6443,0.4213222,0.558917,0.3172331,0,250,0.3172331,2153.236,0,0,0,1.363764,28.65905,38.76396,38.75825,0.005710195,43.8673,0,90.08709,0,0,9.65894e-14,4.263256e-14,179.3166,0,0,186.2488,0,0,0,0
mpc,2026-01-07 23:00:00,284,23,23.40729,3018.079,151.6023,0.4703444,18.41877,1,1,2112.656,2112.338,0,0,0,0,0,0,0,0,0,151.6023,804.6111,0.4023056,0.5306008,0.3172331,0,250,0.3172331,2112.338,0,0,0,0.4703444,18.41877,38.0278,38.02209,0.005710195,41.26757,0,83.34649,0,0,1.648681e-13,4.263256e-14,151.6023,0,0,171.529,0,0,0,0
mpc,2026-01-07 23:15:00,285,23.25,23.21014,3034.374,140.989,0.7743261,20.26706,1,1,2124.062,2123.744,0,0,0,0,0,0,0,0,0,141.193,769.1862,0.3845931,0.5066518,0.3172331,0,250,0.3172331,2123.744,0,0,0,0.5702305,20.26706,38.23311,38.2274,0.005710195,41.78497,0,84.55359,0,0,1.74305e-13,4.263256e-14,140.989,0.2040956,0,142.3276,0,0,0,-4.024558e-15
mpc,2026-01-07 23:30:00,286,23.5,22.85733,3064.513,113.4098,5.028124,21.89214,1,1,2145.159,2144.842,0,0,0,0,0,0,0,0,0,116.2782,739.9956,0.3699978,0.4843453,0.3172331,0,250,0.3172331,2144.842,0,0,0,2.15975,21.89214,38.61287,38.60716,0.005710195,42.42398,0,88.57353,0,0,-2.19158e-13,4.263256e-14,113.4098,2.868374,0,151.9805,0,0,0,5.329071e-15
mpc,2026-01-07 23:45:00,287,23.75,22.51522,3045.061,98.08193,11.51321,20.64579,1,1,2131.542,2131.225,0,0,0,0,0,0,0,0,0,101.1817,714.5836,0.3572918,0.4659644,0.3172331,0,250,0.3172331,2131.225,0,0,0,8.413432,20.64579,38.36776,38.36205,0.005710195,41.93812,0,98.38941,0,0,-2.079448e-13,4.263256e-14,98.08193,3.099779,0,131.4373,0,0,0,6.217249e-15
mpc,2026-01-08 00:00:00,288,0,22.22289,3059.621,101.171,14.67177,17.48687,1,1,2141.735,2141.418,0,0,0,0,0,0,0,0,0,107.7606,687.531,0.3437655,0.4499628,0.3172331,0,250,0.3172331,2141.418,0,0,0,8.082265,17.48687,38.55123,38.54552,0.005710195,41.55765,0,97.0572,0,0,-1.157408e-13,4.263256e-14,101.171,6.589507,0,109.2031,0,0,0,2.664535e-15
mpc,2026-01-08 00:15:00,289,0.25,22.11192,3018.207,82.99312,13.76267,15.91796,1,1,2112.745,2112.428,0,0,0,0,0,0,0,0,0,87.26725,665.606,0.332803,0.4329282,0.3172331,0,250,0.3172331,2112.428,0,0,0,9.488538,15.91796,38.02941,38.0237,0.005710195,40.75983,0,97.88739,0,0,-7.882583e-14,4.263256e-14,82.99312,4.274131,0,127.4729,0,0,0,-8.881784e-16
mpc,2026-01-08 00:30:00,290,0.5,21.75478,3000.445,97.50617,3.695183,18.26569,1,1,2100.312,2099.995,0,0,0,0,0,0,0,0,0,101.2014,640.2008,0.3201004,0.4191223,0.3172331,0,250,0.3172331,2099.995,0,0,0,0,18.26569,37.80561,37.7999,0.005710195,40.91852,0,81.83705,0,0,-5.218048e-15,4.263256e-14,97.50617,3.695183,0,116.0736,0,0,0,-1.776357e-15
mpc,2026-01-08 00:45:00,291,0.75,21.36924,2974.585,84.64514,1.951784,11.60695,1,1,2082.21,2081.892,0,0,0,0,0,0,0,0,0,86.59693,618.4508,0.3092254,0.4031251,0.3172331,0,250,0.3172331,2081.892,0,0,0,0,11.60695,37.47977,37.47406,0.005710195,39.44155,0,78.88309,0,0,-9.170442e-14,4.263256e-14,84.64514,1.951784,0,109.2876,0,0,0,-4.440892e-15
mpc,2026-01-08 01:00:00,292,1,21.26065,2985.08,91.3947,0,7.746119,1,1,2089.556,2089.239,0,0,0,0,0,0,0,0,0,91.3947,595.5048,0.2977524,0.3894294,0.3172331,0,250,0.3172331,2089.239,0,0,0,0,7.746119,37.612,37.60629,0.005710195,38.91668,0,77.83336,0,0,-2.268741e-13,4.263256e-14,91.3947,0,0,104.7634,0,0,0,0
mpc,2026-01-08 01:15:00,293,1.25,21.1711,2962.222,79.01449,0,13.07684,1,1,2073.555,2073.238,0,0,0,0,0,0,0,0,0,79.01449,575.6574,0.2878287,0.3749806,0.3172331,0,250,0.3172331,2073.238,0,0,0,0,13.07684,37.32399,37.31828,0.005710195,39.52677,0,79.05354,0,0,-3.830269e-14,4.263256e-14,79.01449,0,0,111.7018,0,0,0,0
mpc,2026-01-08 01:30:00,294,1.5,20.86366,3013.049,96.0165,7.921378,11.61366,1,1,2109.134,2108.817,0,0,0,0,0,0,0,0,0,98.27063,550.9991,0.2754996,0.362483,0.3172331,0,250,0.3172331,2108.817,0,0,0,5.667242,11.61366,37.96442,37.95871,0.005710195,39.90895,0,89.59388,0,0,-1.270095e-13,4.263256e-14,96.0165,2.254137,0,100.9384,0,0,0,-2.220446e-15
mpc,2026-01-08 01:45:00,295,1.75,20.76307,3025.548,74.91447,8.861985,11.75075,1,1,2117.884,2117.566,0,0,0,0,0,0,0,0,0,77.1236,531.6315,0.2658158,0.3469561,0.3172331,0,250,0.3172331,2117.566,0,0,0,6.652856,11.75075,38.12191,38.1162,0.005710195,40.0858,0,91.64777,0,0,2.041145e-13,4.263256e-14,74.91447,2.209128,0,86.5303,0,0,0,-2.664535e-15
mpc,2026-01-08 02:00:00,296,2,20.55838,3023.948,79.62337,8.756309,18.32262,1,1,2116.764,2116.446,0,0,0,0,0,0,0,0,0,82.57546,510.9039,0.255452,0.3347606,0.3172331,0,250,0.3172331,2116.446,0,0,0,5.804217,18.32262,38.10174,38.09603,0.005710195,41.15563,0,92.32353,0,0,1.12188e-13,4.263256e-14,79.62337,2.952092,0,87.64896,0,0,0,1.332268e-15
mpc,2026-01-08 02:15:00,297,2.25,20.44017,3041.866,82.54627,6.786543,21.2866,1,1,2129.306,2128.989,0,0,0,0,0,0,0,0,0,83.22397,490.0175,0.2450088,0.3217087,0.3172331,0,250,0.3172331,2128.989,0,0,0,6.108844,21.2866,38.32751,38.3218,0.005710195,41.86863,0,94.27503,0,0,-7.938095e-15,4.263256e-14,82.54627,0.6776986,0,118.313,0,0,0,9.992007e-16
mpc,2026-01-08 02:30:00,298,2.5,20.12786,3070.501,59.80479,1.986244,15.78723,1,1,2149.351,2149.034,0,0,0,0,0,0,0,0,0,61.10823,474.6633,0.2373317,0.3085569,0.3172331,0,250,0.3172331,2149.034,0,0,0,0.6828031,15.78723,38.68832,38.68261,0.005710195,41.29815,0,83.77413,0,0,5.812018e-14,4.263256e-14,59.80479,1.303441,0,114.3927,0,0,0,6.661338e-16
mpc,2026-01-08 02:45:00,299,2.75,20.10053,3072.252,60.17894,11.81089,13.2593,1,1,2150.577,2150.259,0,0,0,0,0,0,0,0,0,61.38391,459.2426,0.2296213,0.2988885,0.3172331,0,250,0.3172331,2150.259,0,0,0,10.60592,13.2593,38.71038,38.70467,0.005710195,40.9003,0,100.0958,0,0,1.365574e-14,4.263256e-14,60.17894,1.204973,0,99.384,0,0,0,1.332268e-15
mpc,2026-01-08 03:00:00,300,3,20.13068,3044.333,74.57178,14.27616,17.36492,1,1,2131.033,2130.716,0,0,0,0,0,0,0,0,0,74.99025,440.4228,0.2202114,0.2891784,0.3172331,0,250,0.3172331,2130.716,0,0,0,13.85769,17.36492,38.3586,38.35289,0.005710195,41.22996,0,106.3644,0,0,5.528911e-14,4.263256e-14,74.57178,0.4184693,0,107.0803,0,0,0,6.106227e-15
mpc,2026-01-08 03:15:00,301,3.25,20.09648,3045.425,69.65994,7.391772,14.89486,1,1,2131.798,2131.481,0,0,0,0,0,0,0,0,0,71.63475,422.4448,0.2112224,0.2773278,0.3172331,0,250,0.3172331,2131.481,0,0,0,5.41697,14.89486,38.37236,38.36665,0.005710195,40.83294,0,91.01015,0,0,-1.648681e-14,4.263256e-14,69.65994,1.974802,0,116.8096,0,0,0,2.664535e-15
mpc,2026-01-08 03:30:00,302,3.5,20.06302,3034.364,81.11698,3.257274,11.68034,1,1,2124.055,2123.737,0,0,0,0,0,0,0,0,0,81.11698,402.099,0.2010495,0.2660073,0.3172331,0,250,0.3172331,2123.737,0,0,0,3.257274,11.68034,38.23298,38.22727,0.005710195,40.16012,0,85.93904,0,0,9.775514e-14,4.263256e-14,81.11698,0,0,132.7477,0,0,0,0
mpc,2026-01-08 03:45:00,303,3.75,19.47824,3050.402,60.50606,0,16.57782,1,1,2135.281,2134.964,0,0,0,0,0,0,0,0,0,60.50606,386.9092,0.1934546,0.2531959,0.3172331,0,250,0.3172331,2134.964,0,0,0,0,16.57782,38.43506,38.42935,0.005710195,41.14374,0,82.28747,0,0,2.792211e-14,4.263256e-14,60.50606,0,0,128.9519,0,0,0,0
mpc,2026-01-08 04:00:00,304,4,19.43834,3041.673,93.45482,4.44758,10.93192,1,1,2129.171,2128.854,0,0,0,0,0,0,0,0,0,93.45482,363.4846,0.1817423,0.243631,0.3172331,0,250,0.3172331,2128.854,0,0,0,4.44758,10.93192,38.32508,38.31937,0.005710195,40.10804,0,87.88815,0,0,7.807643e-14,4.263256e-14,93.45482,0,0,134.2248,0,0,0,0
mpc,2026-01-08 04:15:00,305,4.25,19.37428,3047.157,114.1614,1.825632,14.9714,1,1,2133.01,2132.692,272.1239,78.28167,350.4056,1,148.5936,0,0,0,201.812,0,413.8804,0.2069402,0.2288809,0.3172331,0,250,0.3172331,1860.569,0,0,0,1.825632,14.9714,38.39417,33.49023,4.90394,114.2187,0,231.5866,0,0,-9.73388e-14,4.263256e-14,114.1614,0,0,0,201.812,34.43219,0,1.421085e-14
mpc,2026-01-08 04:30:00,306,4.5,19.30835,3076.915,141.6015,0,4.148365,1,1,2153.841,2153.523,490.6123,141.1341,631.7463,2,172.5035,0,0,0,459.2429,0,528.6259,0.264313,0.2606144,0.3172331,0,250,0.3172331,1662.911,0,0,0,0,4.148365,38.76913,29.9324,8.836731,171.7436,0,343.4873,0,-5.684342e-14,1.380562e-13,4.263256e-14,141.6015,0,0,0,459.2429,30.90192,0,0
mpc,2026-01-08 04:45:00,307,4.75,19.19403,3056.949,186.774,10.19816,4.216015,1,1,2139.864,2139.547,561.6496,161.5693,723.2189,2,223.2189,0,0,0,500,0,653.5427,0.3267714,0.332868,0.3172331,0,250,0.3172331,1577.898,0,0,0,10.19816,4.216015,38.51756,28.40216,10.1154,190.6583,0,398.9084,0,2.842171e-14,5.134781e-14,4.263256e-14,186.774,0,0,0,500,36.44496,0,-2.842171e-14
mpc,2026-01-08 05:00:00,308,5,19.18452,3058.594,248.8782,5.184259,6.704239,1,1,2141.016,2140.698,604.9458,174.0572,779.003,2,278.6936,0.309363,0,0,500,0,778.4398,0.3892199,0.4115263,0.3172331,0,250,0.3172331,1535.753,0,0,0,4.874896,6.704239,38.53828,27.64355,10.89473,202.7927,0,413.9946,0,0,-3.669287e-14,4.263256e-14,248.8782,0.309363,0,0,500,29.81543,0,2.842171e-14
mpc,2026-01-08 05:15:00,309,5.25,19.23582,3059.634,318.4574,9.589666,10.47287,1,1,2141.744,2141.427,667.0105,191.8784,858.889,2,358.889,0,0,0,500,0,903.3173,0.4516586,0.4901721,0.3172331,0,250,0.3172331,1474.416,0,0,0,9.589666,10.47287,38.55139,26.53949,12.0119,220.1253,0,456.7927,0,-8.526513e-14,-2.135514e-13,4.263256e-14,318.4574,0,0,0,500,40.43159,0,-5.684342e-14
mpc,2026-01-08 05:30:00,310,5.5,19.21311,3053.235,409.115,0.9757801,2.770135,1,1,2137.264,2136.947,732.2158,210.636,942.8518,2,442.8518,0,0,0,500,0,1028.175,0.5140875,0.5688057,0.3172331,0,250,0.3172331,1404.731,0,0,0,0.9757801,2.770135,38.47076,25.28516,13.18559,236.3726,0,474.4283,0,-5.684342e-14,1.963985e-13,4.263256e-14,409.115,0,0,0,500,33.73679,0,0
mpc,2026-01-08 05:45:00,311,5.75,19.17968,3127.889,509.3584,0,0.6811181,1,1,2189.522,2189.205,787.8716,226.6464,1014.518,3,514.518,0,0,0,500,0,1153.013,0.5765066,0.6474268,0.3172331,0,250,0.3172331,1401.334,0,0,0,0,0.6811181,39.4114,25.22401,14.1874,251.9814,0,503.9627,0,0,-2.570166e-13,4.263256e-14,509.3584,0,0,0,500,5.159574,0,0
mpc,2026-01-08 06:00:00,312,6,19.38191,3155.884,597.831,0,7.491971,1,1,2209.119,2208.801,469.1818,134.9692,604.1509,2,604.1509,0,0,0,0,0,1152.832,0.5764159,0.7260355,0.3172331,0,250,0.3172331,1739.62,0,0,0,0,7.491971,39.76413,31.31315,8.450982,167.5069,0,335.0138,0,-5.684342e-14,-1.476597e-13,4.263256e-14,597.831,0,0,2.144912,0,6.319977,0,0
mpc,2026-01-08 06:15:00,313,6.25,19.29274,3135.972,667.5867,4.654272,8.623231,1,1,2195.18,2194.863,921.0336,264.9775,1186.011,3,685.7813,0.2298234,0,0,500,0,1277.65,0.6388251,0.7259212,0.3172331,0,250,0.3172331,1273.829,0,0,0,4.424449,8.623231,39.51324,22.92893,16.58432,289.3137,0,586.2595,0,1.705303e-13,-3.663736e-13,4.263256e-14,667.5867,0.2298234,0,0,500,18.19464,0,1.136868e-13
mpc,2026-01-08 06:30:00,314,6.5,19.49779,3123.093,744.7755,1.182401,5.628386,1,1,2186.165,2185.848,959.1243,276.0684,1235.193,3,735.8523,1.484695,0,0,497.8558,0,1401.913,0.7009565,0.8045176,0.3172331,0,250,0.3172331,1226.724,0,0,8.923168,0,5.628386,39.35097,22.08103,17.26995,299.0714,0,613.5352,0,5.684342e-14,-2.970957e-13,4.263256e-14,735.8523,1.182401,0,0,497.8558,0.3022942,0,2.664535e-15
mpc,2026-01-08 06:45:00,315,6.75,19.60408,3139.696,765.3038,7.703739,8.464074,1,1,2197.787,2197.47,986.5227,283.8253,1270.348,3,770.0372,0.3107908,0,0,500,0,1526.692,0.7633462,0.8827641,0.3172331,0,250,0.3172331,1210.947,0,0,0,7.392948,8.464074,39.56017,21.79705,17.76312,307.0114,0,626.7756,0,0,6.539214e-14,4.263256e-14,765.3038,0.3107908,0,0,500,4.733364,0,-5.684342e-14
mpc,2026-01-08 07:00:00,316,7,19.59643,3178.611,773.1732,2.906294,16.85131,1,1,2225.028,2224.71,998.8549,287.3398,1286.195,3,786.1947,0,0,0,500,0,1651.452,0.825726,0.9613358,0.3172331,0,250,0.3172331,1225.856,0,0,0,2.906294,16.85131,40.0505,22.0654,17.9851,312.1703,0,629.354,0,5.684342e-14,-2.257083e-13,4.263256e-14,773.1732,0,0,0,500,13.02156,0,0
mpc,2026-01-08 07:15:00,317,7.25,19.6708,3179.319,719.6343,0.8435824,19.18733,1,1,2225.524,2225.206,989.2388,284.6163,1273.855,3,773.4537,0.4014549,0,0,500,0,1776.192,0.888096,1.039895,0.3172331,0,250,0.3172331,1235.967,0,0,0,0.4421275,19.18733,40.05942,22.24741,17.81201,310.0163,0,620.7952,0,1.136868e-13,-3.272937e-13,4.263256e-14,719.6343,0.4014549,0,0,500,53.81937,0,0
mpc,2026-01-08 07:30:00,318,7.5,19.67702,3206.538,694.1429,5.768484,13.62605,1,1,2244.576,2244.259,575.4699,165.545,741.0149,2,741.0149,0,0,0,0,2.531887,1775.279,0.8876397,1.118442,0.3172331,0,250,0.3172331,1668.789,0,0,0,3.236598,13.62605,40.40238,30.03821,10.36417,197.8223,0,401.2277,0,0,-2.722267e-13,4.263256e-14,694.1429,2.531887,0,2.531887,0,46.872,0,4.263256e-14
mpc,2026-01-08 07:45:00,319,7.75,19.9051,3168.005,636.4878,0,22.92915,1,1,2217.603,2217.286,925.8512,266.8659,1192.717,3,687.7605,4.956623,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1291.435,0,0,0,0,22.92915,39.91686,23.24583,16.67103,293.8951,0,587.7903,0,1.136868e-13,3.521627e-13,4.263256e-14,636.4878,0,0,0,500,56.22936,0,1.065814e-13
mpc,2026-01-08 08:00:00,320,8,20.10151,3193.383,586.6211,368.9204,26.65243,1,1,2235.368,2235.051,469.599,135.0892,604.6882,2,604.6882,0,0,0,0,367.9636,1807.71,0.903855,1.196402,0.3172331,0,250,0.3172331,1765.452,0,0,0,0.9567281,26.65243,40.23662,31.77813,8.458493,171.2808,0,344.212,0,0,-2.469136e-13,4.263256e-14,586.6211,367.9636,0,367.9636,0,18.06707,0,-5.684342e-14
mpc,2026-01-08 08:15:00,321,8.25,20.19125,3239.836,499.3977,370.9593,29.46881,1,1,2267.885,2267.568,407.7507,117.2974,525.0481,2,525.0481,0,0,0,0,370.9593,1714.686,0.8573428,1.138288,0.3172331,0,250,0.3172331,1859.817,0,0,0,0,29.46881,40.82193,33.47671,7.345223,155.6619,0,311.3239,0,-2.842171e-14,-2.693401e-13,4.263256e-14,499.3977,370.9593,0,375.6824,0,25.65043,0,0
mpc,2026-01-08 08:30:00,322,8.5,20.22218,3252.167,411.7303,376.146,31.35253,1,1,2276.517,2276.199,343.671,98.86358,442.5346,1,442.5346,0,0,0,0,376.146,1620.379,0.8101896,1.079712,0.3172331,0,250,0.3172331,1932.528,0,0,0,0,31.35253,40.9773,34.78551,6.191788,138.8523,0,277.7047,0,-4.263256e-14,4.107825e-13,4.263256e-14,411.7303,376.146,0,377.7945,0,30.80422,0,-5.684342e-14
mpc,2026-01-08 08:45:00,323,8.75,20.44812,3246.196,372.2433,383.7815,33.08869,1,1,2272.337,2272.02,284.8339,81.93795,366.7718,1,366.7718,0,0,0,0,382.6924,1524.451,0.7622255,1.020329,0.3172331,0,250,0.3172331,1987.186,0,0,5.471489,1.089077,33.08869,40.90207,35.76935,5.13272,123.2214,0,257.7598,0,-1.421085e-14,2.848832e-13,4.263256e-14,366.7718,382.6924,0,382.6924,0,0,0,5.684342e-14
mpc,2026-01-08 09:00:00,324,9,20.76828,3287.951,305.0349,388.3422,36.71605,1,1,2301.566,2301.248,226.7059,65.21632,291.9222,1,291.9222,0,0,0,0,388.3422,1427.125,0.7135627,0.9599244,0.3172331,0,250,0.3172331,2074.543,0,0,13.11271,0,36.71605,41.42818,37.34177,4.086416,108.7128,0,240.0451,0,0,-3.096412e-13,4.263256e-14,291.9222,388.3422,0,393.1565,0,0,0,5.684342e-14
mpc,2026-01-08 09:15:00,325,9.25,20.95617,3273.772,232.7769,397.2091,39.20921,1,1,2291.641,2291.323,202.3431,58.20789,260.551,1,260.551,0,0,0,0,392.5767,1328.757,0.6643783,0.89864,0.3172331,0,250,0.3172331,2088.98,0,0,0,4.632416,39.20921,41.24953,37.60164,3.647886,102.4051,0,212.801,0,0,2.792211e-13,4.263256e-14,232.7769,392.5767,0,392.5767,0,27.77408,0,-5.684342e-14
mpc,2026-01-08 09:30:00,326,9.5,21.22154,3283.314,166.706,402.2331,38.43378,1,1,2298.32,2298.003,171.8807,49.4448,221.3255,1,221.3255,0,0,0,0,388.8641,1231.331,0.6156657,0.8366986,0.3172331,0,250,0.3172331,2126.122,0,0,0,13.36899,38.43378,41.36976,38.2702,3.099563,94.21198,0,211.4855,0,-7.105427e-15,-4.296563e-14,4.263256e-14,166.706,388.8641,0,388.8641,0,54.61952,0,-5.684342e-14
mpc,2026-01-08 09:45:00,327,9.75,21.39007,3316.551,121.9244,399.6877,44.14541,1,1,2321.586,2321.269,137.7656,39.63092,177.3965,1,177.3965,0,0,0,0,394.9825,1132.392,0.566196,0.7753514,0.3172331,0,250,0.3172331,2183.503,0,0,0,4.70515,44.14541,41.78855,39.30306,2.485491,86.41994,0,180.9563,0,-7.105427e-15,4.500844e-13,4.263256e-14,121.9244,394.9825,0,394.9825,0,55.4721,0,0
mpc,2026-01-08 10:00:00,328,10,21.62341,3309.409,124.9584,403.4044,42.85246,1,1,2316.587,2316.269,120.3358,34.61691,154.9527,1,154.9527,0,0,0,0,395.1421,1033.428,0.5167141,0.7130506,0.3172331,0,250,0.3172331,2195.934,0,0,0,8.26224,42.85246,41.69856,39.5268,2.171755,81.44219,0,177.1368,0,-7.105427e-15,2.556844e-13,4.263256e-14,124.9584,395.1421,0,395.1421,0,29.99434,0,1.421085e-14
mpc,2026-01-08 10:15:00,329,10.25,21.81545,3394.327,112.1133,403.8288,56.40832,1,1,2376.029,2375.711,115.7252,34.27485,150,1,140.7416,9.258383,0,0,0,391.0909,935.4928,0.4677464,0.6507346,0.3172331,0,250,0.3172331,2259.986,0,0,0,3.479488,56.40832,42.76852,40.67975,2.088763,84.59656,0,175.1952,0,-1.421085e-14,-2.048361e-13,4.263256e-14,112.1133,400.3493,0,391.0909,0,28.62836,0,1.421085e-14
mpc,2026-01-08 10:30:00,330,10.5,22.08874,3395.941,111.0585,401.0231,72.08436,1,1,2377.159,2376.842,114.0499,35.95006,150,1,120.4512,29.54882,0,0,0,370.9183,842.6159,0.421308,0.5890661,0.3172331,0,250,0.3172331,2262.792,0,0,0,0.5559642,72.08436,42.78886,40.73025,2.058609,89.06543,0,179.0899,0,1.421085e-14,-1.709743e-14,4.263256e-14,111.0585,400.4671,0,370.9183,0,9.392698,0,7.105427e-14
mpc,2026-01-08 10:45:00,331,10.75,22.1306,3355.665,108.5128,403.0577,75.29121,1,1,2348.965,2348.648,113.6222,36.37783,150,1,115.27,34.72996,0,0,0,368.3278,750.4013,0.3752007,0.5305829,0.3172331,0,250,0.3172331,2235.026,0,0,0,0,75.29121,42.28137,40.23046,2.050909,89.55464,0,179.1093,0,0,-1.74416e-13,4.263256e-14,108.5128,403.0577,0,369.9198,0,6.757267,0,1.421085e-14
mpc,2026-01-08 11:00:00,332,11,22.45812,3402.673,93.38333,409.9306,85.81321,1,1,2381.871,2381.554,113.058,36.94197,150,1,108.437,41.56297,0,0,0,368.3677,658.1913,0.3290956,0.4725167,0.3172331,0,250,0.3172331,2268.496,0,0,0,0,85.81321,42.87368,40.83292,2.040755,92.62248,0,185.245,0,-1.421085e-14,-1.065814e-13,4.263256e-14,93.38333,409.9306,0,370.3678,0,15.0537,0,0
mpc,2026-01-08 11:15:00,333,11.25,22.67243,3424.741,84.41778,402.5618,87.54864,1,1,2397.319,2397.001,112.803,37.19697,150,1,105.3484,44.6516,0,0,0,357.9103,568.6101,0.2843051,0.4144534,0.3172331,0,250,0.3172331,2284.198,0,0,0,0,87.54864,43.15174,41.11557,2.036165,93.52244,0,187.0449,0,0,3.658185e-14,4.263256e-14,84.41778,402.5618,0,373.2498,0,20.93062,0,1.421085e-14
mpc,2026-01-08 11:30:00,334,11.5,22.96444,3434.974,97.66924,410.1274,100.4085,1,1,2404.482,2404.165,111.7341,38.26592,150,1,92.40119,57.59881,0,0,0,352.5286,480.3885,0.2401942,0.3580455,0.3172331,0,250,0.3172331,2292.43,0,0,5.268053,0,100.4085,43.28067,41.26375,2.016924,97.0716,0,203.2306,0,-7.105427e-15,-4.124479e-14,4.263256e-14,92.40119,410.1274,0,363.1682,0,0,0,0
mpc,2026-01-08 11:45:00,335,11.75,23.16465,3458.194,92.24158,419.595,107.102,1,1,2420.736,2420.418,111.9431,38.0569,150,1,94.93289,55.06711,0,0,0,362.8065,389.6112,0.1948056,0.3024936,0.3172331,0,250,0.3172331,2308.475,0,0,0,1.721434,107.102,43.57324,41.55255,2.020686,98.39305,0,199.7556,0,0,4.518608e-14,4.263256e-14,92.24158,417.8736,0,362.8065,0,2.691305,0,0
mpc,2026-01-08 12:00:00,336,12,23.45019,3482.192,87.47822,421.6731,103.0371,1,1,2437.534,2437.217,724.0397,253.233,977.2727,4,83.55376,422.8026,0,0,470.9163,0,507.279,0.2536395,0.2453325,0.3172331,0,250,0.3172331,1713.177,0,0,3.924463,0,103.0371,43.87562,30.83719,13.03842,302.241,0,611.2517,0,1.136868e-13,-2.201017e-14,4.263256e-14,83.55376,421.6731,0,0,470.9163,1.129493,0,5.684342e-14
mpc,2026-01-08 12:15:00,337,12.25,23.55183,3484.553,85.24865,416.3912,103.4171,1,1,2439.187,2438.87,0,0,0,0,0,0,0,0,0,489.6654,384.7828,0.1923914,0.3194261,0.3172331,0,250,0.3172331,2438.87,0,0,11.9745,0,103.4171,43.90536,43.89965,0.005710195,62.17348,0,145.003,0,0,-4.907186e-14,4.263256e-14,73.27415,416.3912,0,500,0,0,0,0
mpc,2026-01-08 12:30:00,338,12.5,23.94644,3506.98,88.64757,424.7909,116.6225,1,1,2454.886,2454.569,111.0321,38.96786,150,1,83.89913,66.10087,0,0,0,358.6901,295.0497,0.1475248,0.2422921,0.3172331,0,250,0.3172331,2343.537,0,0,4.748444,0,116.6225,44.18795,42.18366,2.004289,101.918,0,212.0271,0,7.105427e-15,-1.201816e-13,4.263256e-14,83.89913,424.7909,0,364.287,0,0,0,0
mpc,2026-01-08 12:45:00,339,12.75,23.95854,3518.329,108.8998,424.8705,121.5415,1,1,2462.83,2462.513,111.2268,38.77324,150,1,86.25639,63.74361,0,0,0,361.1268,204.7215,0.1023608,0.1857885,0.3172331,0,250,0.3172331,2351.286,0,0,22.64343,0,121.5415,44.33094,42.32315,2.007792,102.7439,0,244.5478,0,-7.105427e-15,2.747802e-14,4.263256e-14,86.25639,424.8705,0,364.0855,0,0,0,0
mpc,2026-01-08 13:00:00,340,13,24.05529,3541.49,109.5313,430.2643,138.2158,1,1,2479.043,2478.726,762.9918,264.6712,1027.663,3,102.6705,424.9925,0,0,500,0,329.6893,0.1648446,0.1289101,0.3172331,0,250,0.3172331,1715.734,0,0,6.860772,5.271777,138.2158,44.62277,30.88321,13.73956,320.2185,0,661.3657,0,0,-2.339795e-14,4.263256e-14,102.6705,424.9925,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 13:15:00,341,13.25,24.3138,3524.741,117.5775,423.9677,148.7745,1,1,2467.318,2467.001,112.4611,37.53892,150,1,101.2066,48.79335,0,0,0,373.9196,236.1575,0.1180787,0.2076005,0.3172331,0,250,0.3172331,2354.54,0,0,16.37082,1.25472,148.7745,44.41173,42.38172,2.03001,106.6043,0,243.6127,0,1.421085e-14,3.95517e-14,4.263256e-14,101.2066,422.713,0,373.9196,0,0,0,5.684342e-14
mpc,2026-01-08 13:30:00,342,13.5,24.72448,3513.292,95.78404,429.4908,161.7565,1,1,2459.305,2458.987,752.1229,261.3602,1013.483,3,90.2245,423.2586,0,0,500,0,361.1203,0.1805602,0.1487049,0.3172331,0,250,0.3172331,1706.864,0,0,5.559541,6.232227,161.7565,44.26748,30.72356,13.54392,321.3328,0,663.0065,0,0,-1.165734e-14,4.263256e-14,90.2245,423.2586,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 13:45:00,343,13.75,24.97051,3528.123,81.752,421.2931,160.5843,1,1,2469.686,2469.369,747.447,259.5844,1007.031,3,87.82346,419.208,0,0,500,0,486.0635,0.2430317,0.2273922,0.3172331,0,250,0.3172331,1721.922,0,0,0,2.085071,160.5843,44.45435,30.9946,13.45976,319.759,0,643.1147,0,0,9.428569e-14,4.263256e-14,81.752,419.208,0,0,500,6.071463,0,8.526513e-14
mpc,2026-01-08 14:00:00,344,14,25.13906,3540.568,103.5176,425.3224,173.7536,1,1,2478.397,2478.08,112.8145,37.18554,150,1,105.4869,44.51314,0,0,0,375.9667,391.9953,0.1959976,0.306067,0.3172331,0,250,0.3172331,2365.266,0,0,0,4.842601,173.7536,451.8745,431.2477,20.62677,500.1129,0,1008.579,0,0,-4.801715e-14,4.263256e-14,103.5176,420.4798,0,375.9667,0,1.969277,0,-5.684342e-14
mpc,2026-01-08 14:15:00,345,14.25,25.14572,3531.199,108.1532,413.832,174.1816,1,1,2471.839,2471.522,111.4129,38.58712,150,1,88.51071,61.48929,0,0,0,352.3427,303.8479,0.1519239,0.2468337,0.3172331,0,250,0.3172331,2360.109,0,0,19.64251,0,174.1816,450.7389,430.365,20.37394,500.7141,0,1035.311,0,-1.421085e-14,-6.003531e-14,4.263256e-14,88.51071,413.832,0,362.4583,0,0,0,0
mpc,2026-01-08 14:30:00,346,14.5,25.30545,3524.738,110.0706,416.4824,178.6807,1,1,2467.317,2466.999,740.0383,257.3628,997.4011,4,79.04385,418.3573,0,0,500,0,428.8001,0.2144,0.1913286,0.3172331,0,250,0.3172331,1726.961,0,0,31.02673,0,178.6807,451.3604,315.9229,135.4375,605.9727,0,1265.467,0,-1.136868e-13,-2.320366e-14,4.263256e-14,79.04385,416.4824,0,0,500,1.874822,0,0
mpc,2026-01-08 14:45:00,347,14.75,25.47697,3538.361,105.6671,417.7346,179.3659,1,1,2476.853,2476.536,111.7489,38.25107,150,1,92.58101,57.41899,0,0,0,360.3156,338.6536,0.1693268,0.2700091,0.3172331,0,250,0.3172331,2364.787,0,0,13.08612,0,179.3659,454.6742,434.1023,20.57191,505.2794,0,1033.132,0,-1.421085e-14,-2.803313e-14,4.263256e-14,92.58101,417.7346,0,360.6069,0,0,0,0
mpc,2026-01-08 15:00:00,348,15,25.85936,3502.508,129.3699,410.8291,187.9135,1,1,2451.756,2451.439,745.7999,258.2646,1004.065,3,92.81413,411.2504,0,0,500,0,463.6003,0.2318002,0.2132452,0.3172331,0,250,0.3172331,1705.639,0,0,36.55578,0,187.9135,453.5694,315.5394,138.03,608.5676,0,1280.194,0,0,-3.480549e-14,4.263256e-14,92.81413,410.8291,0,0,500,0.421271,0,0
mpc,2026-01-08 15:15:00,349,15.25,26.0874,3462.478,131.9899,413.1819,196.4788,1,1,2423.735,2423.417,112.8788,37.12123,150,1,106.2657,43.73425,0,0,0,368.1761,371.4833,0.1857417,0.2919223,0.3172331,0,250,0.3172331,2310.539,0,0,25.72415,1.271544,196.4788,450.476,429.4374,21.03864,503.0762,0,1052.72,0,-7.105427e-15,5.700995e-14,4.263256e-14,106.2657,411.9103,0,368.1761,0,0,0,0
mpc,2026-01-08 15:30:00,350,15.5,26.02191,3476.319,127.3088,407.761,187.0457,1,1,2433.423,2433.106,758.9176,262.2826,1021.2,4,107.6511,413.549,0,0,500,0,496.4249,0.2482124,0.2339176,0.3172331,0,250,0.3172331,1674.188,0,0,19.65768,0,187.0457,451.6719,310.749,140.9229,607.7494,0,1249.408,0,0,-4.071743e-14,4.263256e-14,107.6511,407.761,0,0,500,5.787996,0,0
mpc,2026-01-08 15:45:00,351,15.75,26.40849,3474.145,129.6522,401.5689,195.5873,1,1,2431.901,2431.584,113.9432,36.05678,150,1,119.1586,29.87252,0.9689155,0,0,371.6964,403.4226,0.2017113,0.3125915,0.3172331,0,250,0.3172331,2317.641,0.7254581,0,10.49362,0,194.8618,454.9806,433.6038,21.37681,506.117,0,1030.335,0,0,-5.934142e-14,4.263256e-14,119.1586,401.5689,0.7254581,377.1592,0,0,0,0
mpc,2026-01-08 16:00:00,352,16,26.46262,3442.28,140.5738,399.2948,192.3191,1,1,2409.596,2409.279,776.9106,265.745,1042.656,3,150.6876,397.43,0,0,494.538,0,526.9936,0.2634968,0.2540293,0.3172331,0,250,0.3172331,1632.368,0,0,0,1.864833,192.3191,451.3103,305.7377,145.5725,607.5035,0,1218.224,0,0,-1.811884e-13,4.263256e-14,140.5738,397.43,0,0,494.538,10.11383,0,5.684342e-14
mpc,2026-01-08 16:15:00,353,16.25,26.44053,3423.464,174.4918,397.125,190.458,1,1,2396.425,2396.107,798.1489,271.5281,1069.677,3,175.3177,394.3593,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1597.959,0,0,0,2.765677,190.458,448.6392,299.1568,149.4823,606.341,0,1217.453,0,-5.684342e-14,-1.347811e-13,4.263256e-14,174.4918,394.3593,0,0,500,0.8259105,0,-8.526513e-14
mpc,2026-01-08 16:30:00,354,16.5,26.71185,3393.134,207.2002,403.7387,189.8822,1,1,2375.194,2374.877,824.7206,279.2455,1103.966,4,208.9149,395.0511,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1550.156,0,0,0,8.687624,189.8822,447.163,291.8382,155.3247,606.8317,0,1228.65,0,-1.136868e-13,8.998358e-14,4.263256e-14,207.2002,395.0511,0,0,500,1.714705,0,2.842171e-14
mpc,2026-01-08 16:45:00,355,16.75,26.76743,3370.925,243.8744,405.8538,190.0228,1,1,2359.647,2359.33,849.8653,285.6199,1135.485,4,248.514,386.9712,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1509.465,0,0,0,18.8826,190.0228,444.748,284.505,160.243,605.9405,0,1244.453,0,-2.842171e-13,2.202127e-13,4.263256e-14,243.8744,386.9712,0,0,500,4.639649,0,-1.98952e-13
mpc,2026-01-08 17:00:00,356,17,26.76695,3394.545,305.956,402.5315,185.0745,1,1,2376.182,2375.864,874.7481,292.6063,1167.354,4,281.9969,385.3574,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1501.116,0,0,23.95905,17.17402,185.0745,447.86,282.9287,164.9313,610.4176,0,1291.79,0,1.136868e-13,4.808376e-13,4.263256e-14,281.9969,385.3574,0,0,500,0,0,0
mpc,2026-01-08 17:15:00,357,17.25,26.82839,3378.441,348.6004,389.1287,177.4352,1,1,2364.908,2364.591,918.087,304.3923,1222.479,4,343.5303,378.949,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1446.504,0,0,5.070109,10.1797,177.4352,446.3037,272.9831,173.3205,610.8609,0,1248.028,0,-1.136868e-13,-1.19682e-13,4.263256e-14,343.5303,378.949,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 17:30:00,358,17.5,26.95568,3333.266,393.9301,381.0843,161.2086,1,1,2333.286,2332.969,953.2877,314.2799,1267.568,3,390.8625,376.7051,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1379.682,0,0,3.067653,4.379162,161.2086,441.5027,261.0623,180.4404,605.846,0,1224.538,0,-2.273737e-13,-1.512124e-13,4.263256e-14,390.8625,376.7051,0,0,500,0,0,-1.705303e-13
mpc,2026-01-08 17:45:00,359,17.75,27.08549,3333.445,455.2845,368.8524,156.0762,1,1,2333.412,2333.094,1011.429,330.8443,1342.273,3,467.0828,375.1904,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1321.665,0,0,0,0,156.0762,442.7225,250.762,191.9605,611.219,0,1222.438,0,1.705303e-13,-3.091971e-13,4.263256e-14,455.2845,368.8524,0,0,500,18.13626,0,5.684342e-14
mpc,2026-01-08 18:00:00,360,18,26.89037,3329.945,516.9937,0,144.3786,1,1,2330.961,2330.644,787.7877,226.7524,1014.54,3,513.3168,1.22328,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1542.856,0,0,3.676913,0,144.3786,440.4639,291.5418,148.9222,545.5762,0,1097.495,0,-2.842171e-14,2.231548e-13,4.263256e-14,513.3168,0,0,0,500,1.22328,0,2.153833e-14
mpc,2026-01-08 18:15:00,361,18.25,27.12155,3309.08,546.1543,0,146.5402,1,1,2316.356,2316.039,834.4195,240.4252,1074.845,3,571.1916,3.6531,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1481.619,0,0,0,0,146.5402,439.8176,281.3221,158.4955,549.5716,0,1099.143,0,2.842171e-14,1.367795e-13,4.263256e-14,546.1543,0,0,0,500,28.69041,0,7.460699e-14
mpc,2026-01-08 18:30:00,362,18.5,27.19731,3288.691,589.6262,0,147.2841,1,1,2302.084,2301.767,868.0096,250.0869,1118.097,3,614.4539,3.64268,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1433.757,0,0,0,0,147.2841,437.8003,272.6657,165.1346,550.7625,0,1101.525,0,2.842171e-14,-3.648193e-13,4.263256e-14,589.6262,0,0,0,500,28.4703,0,-3.907985e-14
mpc,2026-01-08 18:45:00,363,18.75,27.08428,3283.033,654.4127,0,136.3976,1,1,2298.123,2297.806,903.216,259.837,1163.053,3,662.9632,0.08979124,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1394.59,0,0,0,0,136.3976,436.0161,264.5914,171.4247,550.3067,0,1100.613,0,-1.136868e-13,-2.04281e-14,4.263256e-14,654.4127,0,0,0,500,8.640304,0,2.4869e-14
mpc,2026-01-08 19:00:00,364,19,26.90062,3281.763,704.7141,0,119.7334,0,0,2297.234,2296.917,152.9471,43.99817,196.9452,1,196.9452,0,0,0,0,495.0335,1775.943,0.8879713,1.196402,0.3172331,0,250,0.3172331,2143.97,0,0,12.73534,0,119.7334,434.1834,405.216,28.96736,0,471.8441,2617.111,0,-7.105427e-15,-1.261213e-13,4.263256e-14,691.9788,0,0,500,0,0,0,0
mpc,2026-01-08 19:15:00,365,19.25,26.68512,3256.391,721.6604,2.224271,100.8896,0,0,2279.473,2279.156,171.3781,49.30021,220.6783,1,220.6783,0,0,0,0,497.3104,1651.335,0.8256677,1.118285,0.3172331,0,250,0.3172331,2107.778,0,0,5.895942,0,100.8896,428.9049,396.5987,32.30613,0,464.8823,2567.023,0,0,3.808065e-13,4.263256e-14,715.7645,2.224271,0,500,0,0,0,1.110223e-14
mpc,2026-01-08 19:30:00,366,19.5,26.60001,3221.708,722.2762,6.512119,93.67145,0,0,2255.196,2254.878,233.3198,67.11892,300.4387,1,300.4387,0,0,0,0,421.0114,1545.823,0.7729113,1.039822,0.3172331,0,250,0.3172331,2021.559,0,0,1.55301,5.785261,93.67145,423.5905,379.7068,43.88374,0,464.4199,2566.968,0,0,3.446132e-13,4.263256e-14,720.7232,0.7268587,0,421.0114,0,0,0,-5.995204e-14
mpc,2026-01-08 19:45:00,367,19.75,26.40128,3199.449,696.6102,6.18494,80.75592,0,0,2239.614,2239.297,162.8267,46.84024,209.6669,1,209.6669,0,0,0,0,491.3509,1422.741,0.7113707,0.9733818,0.3172331,0,250,0.3172331,2076.47,0,0,0,1.777239,80.75592,418.9438,388.4259,30.51782,0,450.3724,2480.114,0,7.105427e-15,8.31557e-14,4.263256e-14,696.6102,4.407701,0,500,0,0,0,5.417888e-14
mpc,2026-01-08 20:00:00,368,20,26.17608,3208.639,680.9809,0,73.32068,0,0,2246.047,2245.73,235.1122,67.63457,302.7468,1,302.7468,0,0,0,0,360.3647,1332.426,0.6662132,0.8958794,0.3172331,0,250,0.3172331,2010.618,0,0,17.86937,0,73.32068,418.2092,374.3727,43.83646,0,455.6594,2536.952,0,-1.421085e-14,-1.704192e-13,4.263256e-14,663.1115,0,0,367.7966,0,0,0,0
mpc,2026-01-08 20:15:00,369,20.25,26.14525,3208.508,651.5187,1.79131,68.82039,0,0,2245.955,2245.638,118.8418,34.18715,153.029,1,153.029,0,0,0,0,494.7873,1208.52,0.6042599,0.8390093,0.3172331,0,250,0.3172331,2126.796,0,0,5.493719,0,68.82039,417.9282,395.755,22.17316,0,442.7483,2444.592,0,0,1.417755e-13,4.263256e-14,646.025,1.79131,0,500,0,0,0,5.062617e-14
mpc,2026-01-08 20:30:00,370,20.5,26.04337,3176.897,613.2156,4.206755,61.99965,0,0,2223.828,2223.511,116.4895,33.51046,150,1,150,0,0,0,0,451.6805,1095.409,0.5477047,0.7609872,0.3172331,0,250,0.3172331,2107.021,0,0,15.74191,0,61.99965,412.9496,391.2594,21.69021,0,436.2827,2426.71,0,-1.421085e-14,1.090239e-13,4.263256e-14,597.4737,4.206755,0,459.0816,0,0,0,2.04281e-14
mpc,2026-01-08 20:45:00,371,20.75,25.83139,3229.457,549.0487,8.355975,55.75427,0,0,2260.62,2260.302,116.4895,33.51046,150,1,150,0,0,0,0,382.3425,999.6513,0.4998256,0.6897632,0.3172331,0,250,0.3172331,2143.813,0,0,23.34001,1.722187,55.75427,417.9717,396.375,21.5967,0,440.194,2464.299,0,-1.421085e-14,2.199352e-13,4.263256e-14,525.7087,6.633788,0,382.3425,0,0,0,3.907985e-14
mpc,2026-01-08 21:00:00,372,21,25.75694,3261.525,480.5023,6.805345,46.91855,0,0,2283.067,2282.75,0,0,0,0,0,0,0,0,0,486.9561,877.7549,0.4388775,0.6294658,0.3172331,0,250,0.3172331,2282.75,0,0,0,0.3515629,46.91855,421.4839,421.4253,0.05856535,0,430.0871,2366.086,0,0,1.676437e-13,4.263256e-14,480.5023,6.453782,0,491.9887,0,0,0,-2.220446e-14
mpc,2026-01-08 21:15:00,373,21.25,25.75414,3198.142,435.4571,0.1355576,45.70947,0,0,2238.699,2238.382,0,0,0,0,0,0,0,0,0,435.5926,768.7186,0.3843593,0.5527094,0.3172331,0,250,0.3172331,2238.382,0,0,0,0,45.70947,413.2694,413.2109,0.05856202,0,421.6489,2319.069,0,0,-1.407763e-13,4.263256e-14,435.4571,0.1355576,0,444.7402,0,0,0,1.165734e-15
mpc,2026-01-08 21:30:00,374,21.5,25.42021,3196.875,372.3114,3.753381,41.01196,0,0,2237.812,2237.495,0,0,0,0,0,0,0,0,0,376.0648,674.5814,0.3372907,0.4840508,0.3172331,0,250,0.3172331,2237.495,0,0,0,0,41.01196,410.3234,410.2653,0.05816759,0,417.7852,2297.818,0,0,-5.168088e-14,4.263256e-14,372.3114,3.753381,0,382.2307,0,0,0,2.664535e-14
mpc,2026-01-08 21:45:00,375,21.75,25.14474,3144.798,318.2191,5.405289,41.20844,0,0,2201.359,2201.041,0,0,0,0,0,0,0,0,0,323.6244,593.5691,0.2967845,0.424774,0.3172331,0,250,0.3172331,2201.041,0,0,0,0,41.20844,401.409,401.3512,0.0578462,0,408.8654,2248.76,0,0,-1.723066e-13,4.263256e-14,318.2191,5.405289,0,324.6963,0,0,0,-5.329071e-15
mpc,2026-01-08 22:00:00,376,22,25.06471,3127.35,245.8625,5.959788,46.74082,0,0,2189.145,2188.827,0,0,0,0,0,0,0,0,0,251.8223,530.5201,0.26526,0.3737617,0.3172331,0,250,0.3172331,2188.827,0,0,0,0,46.74082,398.5421,398.4844,0.05775349,0,406.9937,2238.465,0,0,1.746936e-13,4.263256e-14,245.8625,5.959788,0,272.127,0,0,0,8.881784e-16
mpc,2026-01-08 22:15:00,377,22.25,24.94794,3149.234,204.002,3.248661,37.92688,0,0,2204.464,2204.147,0,0,0,0,0,0,0,0,0,206.8181,478.732,0.239366,0.3340607,0.3172331,0,250,0.3172331,2204.147,0,0,0,0.4325308,37.92688,39.68035,39.67464,0.005710195,0,46.56327,256.8441,0,0,-9.231504e-14,4.263256e-14,204.002,2.81613,0,233.2088,0,0,0,3.552714e-15
mpc,2026-01-08 22:30:00,378,22.5,24.7609,3146.621,194.7676,0.9165219,21.70875,0,0,2202.635,2202.317,0,0,0,0,0,0,0,0,0,191.5606,430.7665,0.2153833,0.3014505,0.3172331,0,250,0.3172331,2202.317,0,0,4.123585,0,21.70875,39.64742,39.64171,0.005710195,0,43.56997,246.748,0,0,-1.018075e-13,4.263256e-14,190.644,0.9165219,0,192.3873,0,0,0,-2.88658e-15
mpc,2026-01-08 22:45:00,379,22.75,24.69113,3095.419,185.3765,0,21.32198,0,0,2166.793,2166.476,0,0,0,0,0,0,0,0,0,182.1836,385.1528,0.1925764,0.2712474,0.3172331,0,250,0.3172331,2166.476,0,0,3.19291,0,21.32198,39.00227,38.99656,0.005710195,0,42.84949,241.1799,0,0,-3.225198e-14,4.263256e-14,182.1836,0,0,182.9989,0,0,0,0
mpc,2026-01-08 23:00:00,380,23,24.32357,3095.599,154.5862,0,20.81289,1,1,2166.919,2166.602,0,0,0,0,0,0,0,0,0,154.5862,346.4456,0.1732228,0.2425251,0.3172331,0,250,0.3172331,2166.602,0,0,0,0,20.81289,39.00455,38.99884,0.005710195,42.73249,0,85.46497,0,0,-2.398082e-14,4.263256e-14,154.5862,0,0,159.8977,0,0,0,0
mpc,2026-01-08 23:15:00,381,23.25,23.90535,3022.264,142.2423,0,23.69029,1,1,2115.585,2115.267,0,0,0,0,0,0,0,0,0,141.4507,311.0284,0.1555142,0.2181517,0.3172331,0,250,0.3172331,2115.267,0,0,0.7915301,0,23.69029,38.08052,38.07481,0.005710195,42.28986,0,85.94511,0,0,1.257883e-13,4.263256e-14,141.4507,0,0,141.9943,0,0,0,0
mpc,2026-01-08 23:30:00,382,23.5,23.56864,2984.227,127.5483,0,22.80219,1,1,2088.959,2088.641,0,0,0,0,0,0,0,0,0,127.5483,279.0924,0.1395462,0.19585,0.3172331,0,250,0.3172331,2088.641,0,0,0,0,22.80219,37.60126,37.59555,0.005710195,41.62602,0,83.25204,0,0,-2.442491e-14,4.263256e-14,127.5483,0,0,131.8162,0,0,0,0
mpc,2026-01-08 23:45:00,383,23.75,23.36213,2992.997,145.4726,0,20.90108,1,1,2095.098,2094.78,112.8737,37.12625,150,1,110.0948,8.108107,25.54339,6.253701,0,0,279.0484,0.1395242,0.1757404,0.3172331,0,250,0.3172331,1981.907,19.74767,0.4656553,35.37782,0,1.153408,37.71176,35.67432,2.037438,73.00363,0,206.5101,0,2.131628e-14,-5.198619e-14,4.263256e-14,110.0948,0,19.74767,0,0,8.108107,0,-1.776357e-15
mpc,2026-01-09 00:00:00,384,0,23.03685,2978.467,93.09585,0,17.76417,1,1,2084.927,2084.61,0,0,0,0,0,0,0,0,0,93.09585,255.7305,0.1278653,0.1757127,0.3172331,0,250,0.3172331,2084.61,0,0,0,0,17.76417,37.52869,37.52298,0.005710195,40.6308,0,81.2616,0,0,-2.43694e-14,4.263256e-14,93.09585,0,0,112.9604,0,0,0,0
mpc,2026-01-09 00:15:00,385,0.25,22.75513,3025.328,91.42048,0,26.15294,1,1,2117.729,2117.412,0,0,0,0,0,0,0,0,0,91.42048,232.8351,0.1164176,0.1610298,0.3172331,0,250,0.3172331,2117.412,0,0,0,0,26.15294,38.11913,38.11342,0.005710195,42.66418,0,85.32837,0,0,-1.429412e-14,4.263256e-14,91.42048,0,0,110.1873,0,0,0,0
mpc,2026-01-09 00:30:00,386,0.5,22.41376,3027.111,45.56816,2.282479,21.70257,1,1,2118.977,2118.66,465.6238,134.3762,600,4,103.6496,4.050023,0,0,492.3004,0,355.8736,0.1779368,0.1466129,0.3172331,0,250,0.3172331,1653.036,0,0,0,0,21.70257,38.14159,29.75466,8.386938,167.8827,0,335.7655,0,0,-8.382184e-15,4.263256e-14,45.56816,2.282479,0,0,492.3004,59.84896,0,7.105427e-14
mpc,2026-01-09 00:45:00,387,0.75,22.12414,3056.286,70.09218,3.459127,23.78175,1,1,2139.4,2139.083,0,0,0,0,0,0,0,0,0,73.5513,337.4297,0.1687149,0.2240884,0.3172331,0,250,0.3172331,2139.083,0,0,0,0,23.78175,38.5092,38.50349,0.005710195,42.59227,0,85.18454,0,0,-4.540812e-14,4.263256e-14,70.09218,3.459127,0,96.23139,0,0,0,6.661338e-15
mpc,2026-01-09 01:00:00,388,1,21.79042,3050.968,98.96016,5.410988,27.86348,1,1,2135.678,2135.36,0,0,0,0,0,0,0,0,0,97.00483,313.1254,0.1565627,0.2124746,0.3172331,0,250,0.3172331,2135.36,0,0,2.514359,4.851959,27.86348,38.4422,38.43649,0.005710195,43.19699,0,99.10088,0,0,9.894863e-14,4.263256e-14,96.4458,0.5590291,0,97.00483,0,0,0,6.661338e-16
mpc,2026-01-09 01:15:00,389,1.25,21.64263,3047.786,95.67837,10.69081,22.78389,1,1,2133.451,2133.133,460.4312,132.5287,592.9599,2,92.23767,0.7222095,0,0,500,0,438.0761,0.2190381,0.1971705,0.3172331,0,250,0.3172331,1672.702,0,0,3.440706,9.968597,22.78389,38.40211,30.10864,8.293472,166.5192,0,356.1694,0,-5.684342e-14,-3.044787e-14,4.263256e-14,92.23767,0.7222095,0,0,500,0,0,0
mpc,2026-01-09 01:30:00,390,1.5,21.55612,3045.157,97.10297,19.29422,20.42727,1,1,2131.61,2131.292,0,0,0,0,0,0,0,0,0,102.4121,412.4041,0.2062021,0.2758501,0.3172331,0,250,0.3172331,2131.292,0,0,0.1356437,13.84941,20.42727,38.36897,38.36326,0.005710195,41.83798,0,107.8002,0,0,8.737455e-14,4.263256e-14,96.96733,5.44481,0,102.4121,0,0,0,-4.440892e-15
mpc,2026-01-09 01:45:00,391,1.75,21.30957,3086.86,103.1871,14.37458,14.51835,1,1,2160.802,2160.485,0,0,0,0,0,0,0,0,0,84.70462,391.1631,0.1955815,0.2596848,0.3172331,0,250,0.3172331,2160.485,0,0,24.45546,8.401568,14.51835,38.89444,38.88873,0.005710195,41.34699,0,139.3724,0,0,7.444045e-14,4.263256e-14,78.73161,5.973009,0,84.70462,0,0,0,0
mpc,2026-01-09 02:00:00,392,2,21.10765,3111.561,117.2628,6.815661,19.15233,1,1,2178.092,2177.775,0,0,0,0,0,0,0,0,0,87.72395,369.1705,0.1845852,0.2463096,0.3172331,0,250,0.3172331,2177.775,0,0,35.78375,0.5707184,19.15233,39.20566,39.19995,0.005710195,42.43069,0,147.5728,0,0,-1.584843e-14,4.263256e-14,81.47901,6.244943,0,87.72395,0,0,0,4.440892e-15
mpc,2026-01-09 02:15:00,393,2.25,20.86649,3067.012,80.57838,5.420588,21.2423,1,1,2146.909,2146.592,0,0,0,0,0,0,0,0,0,84.69424,347.9388,0.1739694,0.2324612,0.3172331,0,250,0.3172331,2146.592,0,0,0,1.304729,21.2423,38.64436,38.63865,0.005710195,42.20597,0,86.6626,0,0,-3.68594e-14,4.263256e-14,80.57838,4.115859,0,101.5667,0,0,0,3.552714e-15
mpc,2026-01-09 02:30:00,394,2.5,20.78078,3052.954,80.33407,0,20.48899,1,1,2137.067,2136.75,0,0,0,0,0,0,0,0,0,80.33407,327.8005,0.1639003,0.219092,0.3172331,0,250,0.3172331,2136.75,0,0,0,0,20.48899,38.46721,38.4615,0.005710195,41.89688,0,83.79376,0,0,6.283862e-14,4.263256e-14,80.33407,0,0,84.4201,0,0,0,0
mpc,2026-01-09 02:45:00,395,2.75,20.64695,3089.997,90.1296,0,19.05159,1,1,2162.998,2162.681,0,0,0,0,0,0,0,0,0,76.32513,308.6676,0.1543338,0.2064112,0.3172331,0,250,0.3172331,2162.681,0,0,13.80447,0,19.05159,38.93396,38.92825,0.005710195,42.11476,0,108.0422,0,0,-9.914292e-14,4.263256e-14,76.32513,0,0,83.5706,0,0,0,0
mpc,2026-01-09 03:00:00,396,3,20.71972,3042.13,88.4069,2.82816,26.26981,1,1,2129.491,2129.174,0,0,0,0,0,0,0,0,0,91.10561,285.8426,0.1429213,0.1943635,0.3172331,0,250,0.3172331,2129.174,0,0,0.1294437,0,26.26981,38.33084,38.32513,0.005710195,42.72483,0,85.67294,0,0,8.371082e-14,4.263256e-14,88.27745,2.82816,0,96.56269,0,0,0,8.881784e-16
mpc,2026-01-09 03:15:00,397,3.25,20.45146,3086.579,85.45501,7.9119,28.44158,1,1,2160.606,2160.288,0,0,0,0,0,0,0,0,0,90.54526,263.1613,0.1315807,0.1799909,0.3172331,0,250,0.3172331,2160.288,0,0,0,2.821646,28.44158,38.8909,38.88519,0.005710195,43.62518,0,92.11771,0,0,-9.228729e-14,4.263256e-14,85.45501,5.090255,0,94.13651,0,0,0,0
mpc,2026-01-09 03:30:00,398,3.5,20.38721,3093.521,83.55593,9.924545,18.96309,1,1,2165.465,2165.147,469.7707,135.3349,605.1056,4,103.2587,1.846908,0,0,500,0,388.1199,0.19406,0.1657088,0.3172331,0,250,0.3172331,1695.377,0,0,0,8.077637,18.96309,38.97836,30.51678,8.461583,169.0083,0,351.9506,0,5.684342e-14,-8.537615e-14,4.263256e-14,83.55593,1.846908,0,0,500,19.70281,0,9.947598e-14
mpc,2026-01-09 03:45:00,399,3.75,20.34569,3059.528,96.34643,7.784791,17.65319,1,1,2141.67,2141.353,458.1081,131.8273,589.9354,2,89.52458,0.4107926,0,0,500,0,513.0588,0.2565294,0.2443934,0.3172331,0,250,0.3172331,1683.244,0,0,6.821847,7.373998,17.65319,38.55006,30.2984,8.251656,165.062,0,354.6119,0,8.526513e-14,1.65451e-13,4.263256e-14,89.52458,0.4107926,0,0,500,0,0,5.684342e-14
mpc,2026-01-09 04:00:00,400,4,20.21204,3004.023,121.0338,11.264,20.39757,1,1,2102.816,2102.499,476.3166,137.2898,613.6064,2,111.0845,2.521823,0,0,500,0,637.978,0.318989,0.3230656,0.3172331,0,250,0.3172331,1626.182,0,0,9.949208,8.742177,20.39757,37.85068,29.27127,8.579409,169.9456,0,372.1338,0,0,-5.712097e-14,4.263256e-14,111.0845,2.521823,0,0,500,0,0,5.684342e-14
mpc,2026-01-09 04:15:00,401,4.25,20.21554,3016.769,163.1945,14.54624,20.97981,1,1,2111.738,2111.421,489.1924,140.8357,630.0281,2,128.9929,1.035152,0,0,500,0,762.8776,0.3814388,0.4017254,0.3172331,0,250,0.3172331,1622.229,0,0,34.20154,13.51108,20.97981,38.01129,29.20012,8.811173,173.5172,0,429.3386,0,-2.842171e-14,-1.075251e-13,4.263256e-14,128.9929,1.035152,0,0,500,0,0,-5.684342e-14
mpc,2026-01-09 04:30:00,402,4.5,19.9691,3069.584,193.9009,12.73564,21.90952,1,1,2148.709,2148.392,508.7063,146.3392,655.0455,2,155.0455,0,0,0,500,0,887.7575,0.4438788,0.4803728,0.3172331,0,250,0.3172331,1639.685,0,0,38.85546,12.73564,21.90952,38.67676,29.51434,9.162424,179.4729,0,447.9404,0,0,1.255107e-13,4.263256e-14,155.0455,0,0,0,500,0,0,0
mpc,2026-01-09 04:45:00,403,4.75,20.20229,3076.396,221.8746,5.437666,22.22566,1,1,2153.477,2153.16,157.2358,45.23191,202.4677,1,202.4677,0,0,0,0,5.437666,886.2583,0.4431292,0.5590079,0.3172331,0,250,0.3172331,1995.924,0,0,19.40693,0,22.22566,38.76258,35.92663,2.835955,84.84576,0,203.1685,0,-2.131628e-14,7.782663e-14,4.263256e-14,202.4677,5.437666,0,5.782463,0,0,0,-8.881784e-16
mpc,2026-01-09 05:00:00,404,5,19.99599,3091.349,280.9633,1.428589,23.64488,1,1,2163.944,2163.627,170.9918,49.18909,220.1809,1,220.1809,0,0,0,0,42.67877,875.4491,0.4377246,0.5580639,0.3172331,0,250,0.3172331,1992.635,0,0,19.53224,0,23.64488,38.95099,35.86743,3.083563,88.96448,0,211.6221,0,0,-9.769963e-14,4.263256e-14,261.4311,1.428589,0,44.32308,0,0,0,3.574918e-14
mpc,2026-01-09 05:15:00,405,5.25,20.10112,3103.482,363.6842,1.628431,26.02166,1,1,2172.438,2172.12,260.7715,75.01595,335.7875,1,335.7875,0,0,0,0,1.628431,874.9042,0.4374521,0.5512575,0.3172331,0,250,0.3172331,1911.349,0,0,27.89673,0,26.02166,39.10388,34.40428,4.699597,113.7293,0,275.5804,0,0,1.287859e-13,4.263256e-14,335.7875,1.628431,0,5.437439,0,0,0,-1.998401e-14
