controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-09 05:30:00,406,5.5,19.95398,3097.227,428.8367,0,27.84168,1,1,2168.059,2167.742,604.1243,173.8468,777.9711,2,423.5073,0.5532774,0,0,353.9105,0,963.2441,0.4816221,0.5509144,0.3172331,0,250,0.3172331,1563.617,0,0,5.3294,0,27.84168,39.02506,28.14511,10.87995,206.59,0,422.3732,0,-5.684342e-14,-7.671641e-14,4.263256e-14,423.5073,0,0,0,353.9105,0.5532774,0,-8.337775e-14
mpc,2026-01-09 05:45:00,407,5.75,20.11928,3110.122,509.5204,2.167321,22.73427,1,1,2177.085,2176.768,785.4663,225.9545,1011.421,3,511.4207,0,0,0,500,0,1088.092,0.5440462,0.6065407,0.3172331,0,250,0.3172331,1391.302,0,0,0,2.167321,22.73427,39.18754,25.04344,14.1441,254.7638,0,513.2663,0,0,-3.88356e-13,4.263256e-14,509.5204,0,0,0,500,1.900321,0,0
mpc,2026-01-09 06:00:00,408,6,20.09753,3097.641,602.6215,13.37007,25.92846,1,1,2168.348,2168.031,646.9686,186.2147,833.1833,3,600.4268,0.9563184,0,0,231.8002,0,1145.871,0.5729356,0.6851559,0.3172331,0,250,0.3172331,1521.063,0,0,2.194697,12.41375,25.92846,39.03027,27.37913,11.65115,217.8871,0,460.9738,0,-8.526513e-14,-1.753042e-13,4.263256e-14,600.4268,0.9563184,0,0,231.8002,0,0,-8.526513e-14
mpc,2026-01-09 06:15:00,409,6.25,20.16192,3091.472,665.6996,6.364109,21.73047,1,1,2164.03,2163.713,914.6198,263.3997,1178.019,3,675.2758,2.743649,0,0,500,0,1270.691,0.6353454,0.7215383,0.3172331,0,250,0.3172331,1249.093,0,0,0,3.620459,21.73047,38.95255,22.48368,16.46887,289.4858,0,585.2169,0,0,-2.756684e-13,4.263256e-14,665.6996,2.743649,0,0,500,9.576188,0,5.684342e-14
mpc,2026-01-09 06:30:00,410,6.5,20.22694,3080.596,724.2719,15.78594,16.49978,1,1,2156.417,2156.1,576.1199,165.8711,741.991,2,740.6826,1.308443,0,0,0,0,1270.491,0.6352454,0.8001354,0.3172331,0,250,0.3172331,1579.98,0,0,0,14.47749,16.49978,38.8155,28.43964,10.37587,197.0493,0,419.0722,0,0,-1.061373e-13,4.263256e-14,724.2719,1.308443,0,0,0,16.41071,0,-1.421085e-14
mpc,2026-01-09 06:45:00,411,6.75,20.44241,3088.172,764.7029,5.601254,8.597575,1,1,2161.721,2161.403,910.8443,262.4993,1173.344,3,767.25,4.49092,0,0,401.6027,0,1370.692,0.6853458,0.8000095,0.3172331,0,250,0.3172331,1250.559,0,0,0,1.110333,8.597575,38.91097,22.51007,16.40091,286.442,0,574.7994,0,0,1.729727e-13,4.263256e-14,764.7029,4.49092,0,0,401.6027,2.547127,0,-5.684342e-14
mpc,2026-01-09 07:00:00,412,7,20.48493,3097.185,785.9642,4.612198,13.08792,1,1,2168.03,2167.712,994.3519,286.2197,1280.572,3,778.9237,1.647899,0,0,500,0,1495.476,0.7477379,0.8631044,0.3172331,0,250,0.3172331,1173.36,0,0,7.040533,2.964299,13.08792,39.02453,21.12049,17.90404,309.5227,0,636.3037,0,-1.136868e-13,-2.660094e-13,4.263256e-14,778.9237,1.647899,0,0,500,0,0,-1.136868e-13
mpc,2026-01-09 07:15:00,413,7.25,20.19794,3121.262,743.1944,3.204902,9.410388,1,1,2184.883,2184.566,965.7789,277.8926,1243.672,3,743.0345,0.6369705,0,0,500,0,1620.24,0.8101202,0.9416791,0.3172331,0,250,0.3172331,1218.787,0,0,0.1598481,2.567931,9.410388,39.3279,21.93817,17.38973,301.3918,0,607.4891,0,-2.273737e-13,4.236611e-13,4.263256e-14,743.0345,0.6369705,0,0,500,0,0,-5.684342e-14
mpc,2026-01-09 07:30:00,414,7.5,20.21705,3130.739,714.4123,3.18268,10.78288,1,1,2191.517,2191.2,937.0716,270.0276,1207.099,3,714.3069,4.335139,0,0,488.4571,0,1742.1,0.8710498,1.020242,0.3172331,0,250,0.3172331,1254.128,0,0,0.1054129,0,10.78288,39.44731,22.57431,16.873,294.3912,0,588.9643,0,-1.705303e-13,-4.518608e-13,4.263256e-14,714.3069,3.18268,0,0,488.4571,1.152459,0,-5.284662e-14
mpc,2026-01-09 07:45:00,415,7.75,20.37315,3109.562,652.1093,4.692431,17.71164,1,1,2176.694,2176.376,901.3601,259.5203,1160.88,3,658.7482,2.132135,0,0,500,0,1866.825,0.9334126,1.096975,0.3172331,0,250,0.3172331,1275.016,0,0,0,2.560297,17.71164,39.18049,22.9503,16.23019,285.4181,0,575.2527,0,-5.684342e-14,2.200462e-13,4.263256e-14,652.1093,2.132135,0,0,500,6.638849,0,-1.136868e-13
mpc,2026-01-09 08:00:00,416,8,20.46005,3109.637,580.4177,368.0948,24.06478,1,1,2176.746,2176.429,461.6516,132.803,594.4545,2,594.4545,0,0,0,0,368.0948,1774.508,0.8872539,1.175513,0.3172331,0,250,0.3172331,1714.777,0,0,0,0,24.06478,39.18143,30.86599,8.315439,167.6802,0,335.3603,0,0,4.056755e-13,4.263256e-14,580.4177,368.0948,0,368.4542,0,14.03686,0,5.684342e-14
mpc,2026-01-09 08:15:00,417,8.25,20.71687,3133.803,515.817,371.5432,18.36231,1,1,2193.662,2193.345,396.4489,114.0462,510.4951,3,510.4951,0,0,0,0,371.5432,1681.343,0.8406713,1.117381,0.3172331,0,250,0.3172331,1796.896,0,0,5.321946,0,18.36231,39.48592,32.34413,7.14179,149.4655,0,308.1113,0,-2.842171e-14,-1.874056e-13,4.263256e-14,510.4951,371.5432,0,373.0154,0,0,0,0
mpc,2026-01-09 08:30:00,418,8.5,21.0152,3176.326,439.5365,388.1409,27.33906,1,1,2223.428,2223.111,328.751,94.57154,423.3225,1,423.3225,0,0,0,0,378.6357,1586.419,0.7932095,1.058717,0.3172331,0,250,0.3172331,1894.36,0,0,14.42757,11.2916,27.33906,40.02171,34.09848,5.923227,133.2739,0,310.9133,0,-2.842171e-14,-3.705924e-13,4.263256e-14,425.1089,376.8493,0,378.6357,0,0,0,0
mpc,2026-01-09 08:45:00,419,8.75,21.17081,3194,391.0282,383.2806,29.33315,1,1,2235.8,2235.483,287.2714,82.63915,369.9106,1,369.9106,0,0,0,0,383.2806,1490.349,0.7451745,0.9989448,0.3172331,0,250,0.3172331,1948.211,0,0,21.11764,0,29.33315,40.2444,35.0678,5.176595,122.6609,0,281.7497,0,1.421085e-14,2.923217e-13,4.263256e-14,369.9106,383.2806,0,383.3169,0,0,0,0
mpc,2026-01-09 09:00:00,420,9,21.16202,3228.542,319.5009,390.3421,36.24596,1,1,2259.98,2259.662,231.579,66.61815,298.1971,1,298.1971,0,0,0,0,391.2626,1392.299,0.6961494,0.938451,0.3172331,0,250,0.3172331,2028.084,0,0,20.38327,0,36.24596,40.67963,36.5055,4.174131,109.244,0,253.6492,0,-1.421085e-14,-3.452794e-13,4.263256e-14,299.1176,390.3421,0,391.2986,0,0,0,5.684342e-14
mpc,2026-01-09 09:15:00,421,9.25,21.53874,3212.642,226.5409,393.028,45.87281,1,1,2248.849,2248.532,190.0558,54.67322,244.7291,1,244.7291,0,0,0,0,393.028,1293.823,0.6469113,0.8767102,0.3172331,0,250,0.3172331,2058.476,0,0,0,0,45.87281,40.47929,37.05257,3.426715,99.52632,0,199.0526,0,0,-4.57745e-13,4.263256e-14,226.5409,393.028,0,395.2261,0,18.18817,0,2.842171e-14
mpc,2026-01-09 09:30:00,422,9.5,21.88178,3270.461,175.9325,399.8397,46.75639,1,1,2289.323,2289.006,146.5706,42.16387,188.7345,1,188.7345,0,0,0,0,396.5494,1194.482,0.5972408,0.8147011,0.3172331,0,250,0.3172331,2142.435,0,0,0,3.290314,46.75639,41.20781,38.56383,2.643982,88.72981,0,183.1354,0,-7.105427e-15,-8.482104e-14,4.263256e-14,175.9325,396.5494,0,398.2594,0,12.80201,0,2.842171e-14
mpc,2026-01-09 09:45:00,423,9.75,22.0504,3279.925,152.5658,402.3939,53.43186,1,1,2295.948,2295.63,116.1776,33.82245,150,1,146.2212,3.778843,0,0,0,393.9858,1095.797,0.5478986,0.7521476,0.3172331,0,250,0.3172331,2179.453,0,0,6.344598,4.629259,53.43186,41.32706,39.23015,2.096906,82.22631,0,183.3825,0,0,-3.241851e-14,4.263256e-14,146.2212,397.7647,0,393.9858,0,0,0,5.684342e-14
mpc,2026-01-09 10:00:00,424,10,22.53912,3282.608,132.056,397.764,58.66593,1,1,2297.826,2297.508,115.5107,34.48931,150,1,138.144,11.85601,0,0,0,385.908,999.1476,0.4995738,0.6900074,0.3172331,0,250,0.3172331,2181.998,0,0,0,0,58.66593,41.36086,39.27596,2.084903,83.93145,0,167.8629,0,-2.131628e-14,-1.584288e-13,4.263256e-14,132.056,397.764,0,388.0679,0,6.087985,0,-2.842171e-14
mpc,2026-01-09 10:15:00,425,10.25,22.70994,3308.881,134.5971,397.4486,59.08388,1,1,2316.216,2315.899,114.4063,35.59374,150,1,124.767,25.23299,0,0,0,372.2156,905.9364,0.4529682,0.6291486,0.3172331,0,250,0.3172331,2201.493,0,0,9.830099,5.684342e-14,59.08388,41.6919,39.62687,2.065023,85.49266,0,187.9422,0,7.105427e-15,2.697842e-14,4.263256e-14,124.767,397.4486,0,377.1382,0,0,0,0
mpc,2026-01-09 10:30:00,426,10.5,22.78377,3343.27,93.61974,407.3175,64.34345,1,1,2340.289,2339.972,113.6192,36.38081,150,1,115.2339,34.76611,0,0,0,366.0706,814.2762,0.4071381,0.5704549,0.3172331,0,250,0.3172331,2226.353,0,0,0,6.480877,64.34345,42.1252,40.07435,2.050856,87.65743,0,186.4944,0,0,-6.183942e-14,4.263256e-14,93.61974,400.8367,0,366.0706,0,21.61415,0,-2.842171e-14
mpc,2026-01-09 10:45:00,427,10.75,22.99121,3357.295,97.71205,415.9611,76.48263,1,1,2350.107,2349.789,113.3146,36.68545,150,1,111.5441,38.4559,0,0,0,365.3478,722.811,0.3614055,0.5127378,0.3172331,0,250,0.3172331,2236.475,0,0,0,12.15739,76.48263,42.30192,40.25655,2.045372,90.31082,0,201.5931,0,-7.105427e-15,-1.079137e-13,4.263256e-14,97.71205,403.8037,0,365.3478,0,13.83205,0,-5.684342e-14
mpc,2026-01-09 11:00:00,428,11,23.36219,3393.1,97.05727,420.7869,88.58082,1,1,2375.17,2374.853,112.3604,37.63963,150,1,99.98681,50.01319,0,0,0,360.7783,632.5027,0.3162513,0.4551435,0.3172331,0,250,0.3172331,2262.492,0,0,0,9.995486,88.58082,42.75306,40.72486,2.028197,93.95927,0,205.1608,0,-1.421085e-14,-1.040834e-13,4.263256e-14,97.05727,410.7914,0,360.7783,0,2.929542,0,-2.842171e-14
mpc,2026-01-09 11:15:00,429,11.25,23.47097,3364.934,98.28325,419.1603,97.80328,1,1,2355.454,2355.136,111.8398,38.16016,150,1,93.68215,56.31785,0,0,0,352.8791,544.1834,0.2720917,0.3982777,0.3172331,0,250,0.3172331,2243.297,0,0,4.601103,9.963427,97.80328,42.39816,40.37934,2.018827,95.79425,0,216.7123,0,-1.421085e-14,1.774692e-13,4.263256e-14,93.68215,409.1969,0,352.8791,0,0,0,0
mpc,2026-01-09 11:30:00,430,11.5,23.95804,3385.577,93.76631,420.4235,105.7833,1,1,2369.904,2369.586,111.9889,38.01113,150,1,95.48717,54.51283,0,0,0,360.2575,454.0333,0.2270167,0.3426643,0.3172331,0,250,0.3172331,2257.597,0,0,0,5.653196,105.7833,42.65826,40.63675,2.02151,97.4886,0,204.729,0,-7.105427e-15,2.603473e-14,4.263256e-14,93.76631,414.7703,0,360.2575,0,1.720862,0,-2.842171e-14
mpc,2026-01-09 11:45:00,431,11.75,24.07103,3427.697,89.83863,423.487,104.7286,1,1,2399.388,2399.071,111.8295,38.1705,150,1,93.55685,56.44315,0,0,0,362.3222,363.3813,0.1816906,0.2858981,0.3172331,0,250,0.3172331,2287.241,0,0,0,4.721643,104.7286,43.18898,41.17034,2.018641,98.03508,0,204.215,0,0,-5.040413e-14,4.263256e-14,89.83863,418.7654,0,362.3222,0,3.718224,0,-2.842171e-14
mpc,2026-01-09 12:00:00,432,12,24.42541,3453.785,70.69745,417.8559,120.4177,1,1,2417.65,2417.332,111.1897,38.81033,150,1,85.80716,64.19284,0,0,0,353.6631,274.9083,0.1374542,0.2288159,0.3172331,0,250,0.3172331,2306.143,0,0,0,0,120.4177,43.51769,41.51057,2.007124,101.9663,0,203.9326,0,-7.105427e-15,6.467049e-14,4.263256e-14,70.69745,417.8559,0,357.9558,0,15.10971,0,-1.421085e-14
mpc,2026-01-09 12:15:00,433,12.25,24.72263,3457.356,102.8482,423.5207,129.6436,1,1,2420.149,2419.832,626.587,224.9978,851.5848,4,81.4761,420.9108,0,0,349.1979,0,362.1645,0.1810823,0.1731057,0.3172331,0,250,0.3172331,1793.245,0,0,21.37206,2.609942,129.6436,43.56269,32.27841,11.28428,280.7177,0,602.8044,0,-8.526513e-14,1.440514e-14,4.263256e-14,81.4761,420.9108,0,0,349.1979,0,0,0
mpc,2026-01-09 12:30:00,434,12.5,24.92506,3476.177,86.41592,414.8574,139.6715,1,1,2433.324,2433.007,748.7603,260.8203,1009.581,4,86.59241,427.2796,0,0,495.7086,0,486.0347,0.2430173,0.2280497,0.3172331,0,250,0.3172331,1684.246,0,0,0,0,139.6715,43.79983,30.31644,13.4834,316.4936,0,632.9872,0,-5.684342e-14,-1.254552e-14,4.263256e-14,86.41592,414.8574,0,0,495.7086,12.5987,0,1.421085e-14
mpc,2026-01-09 12:45:00,435,12.75,25.28441,3526.973,102.5957,424.623,151.7627,1,1,2468.881,2468.564,112.2734,37.72659,150,1,98.93361,51.06639,0,0,0,373.5566,392.569,0.1962845,0.3060489,0.3172331,0,250,0.3172331,2356.29,0,0,3.662069,0,151.7627,451.4554,430.8673,20.58814,496.345,0,999.007,0,0,5.895284e-14,4.263256e-14,98.93361,424.623,0,375.1186,0,0,0,-5.684342e-14
mpc,2026-01-09 13:00:00,436,13,25.3014,3497.198,96.96358,421.5454,159.829,1,1,2448.039,2447.721,112.9008,37.09916,150,1,106.5331,43.4669,0,0,0,378.0785,297.9876,0.1489938,0.2471949,0.3172331,0,250,0.3172331,2334.821,0,0,0,0,159.829,447.7973,427.0873,20.70994,493.4225,0,986.8451,0,-2.131628e-14,7.702172e-14,4.263256e-14,96.96358,421.5454,0,384.514,0,9.569519,0,7.105427e-14
mpc,2026-01-09 13:15:00,437,13.25,25.68707,3507.381,93.75009,425.4164,171.0278,1,1,2455.167,2454.85,113.2154,36.78461,150,1,110.343,39.65703,0,0,0,383.7667,201.999,0.1009995,0.1876384,0.3172331,0,250,0.3172331,2341.634,0,0,0,1.992648,171.0278,452.6135,431.6836,20.9299,499.9975,0,1003.432,0,0,5.051515e-15,4.263256e-14,93.75009,423.4237,0,383.7667,0,16.59288,0,7.105427e-14
mpc,2026-01-09 13:30:00,438,13.5,25.8787,3511.737,120.2111,426.629,180.7753,1,1,2458.216,2457.899,757.0157,263.1455,1020.161,3,93.34833,426.8129,0,0,500,0,326.9672,0.1634836,0.1271958,0.3172331,0,250,0.3172331,1700.883,0,0,26.86276,0,180.7753,454.9435,314.7835,140.1601,611.3852,0,1269.109,0,0,-9.106604e-14,4.263256e-14,93.34833,426.629,0,0,500,0.1838304,0,0
mpc,2026-01-09 13:45:00,439,13.75,26.00075,3528.392,109.8873,416.0497,186.3649,1,1,2469.874,2469.557,745.5952,259.1749,1004.77,4,84.40374,420.3663,0,0,500,0,451.9157,0.2259579,0.2058864,0.3172331,0,250,0.3172331,1723.962,0,0,25.48351,0,186.3649,458.2397,319.8494,138.3903,613.6008,0,1271.161,0,-1.136868e-13,1.118827e-13,4.263256e-14,84.40374,416.0497,0,0,500,4.316613,0,5.684342e-14
mpc,2026-01-09 14:00:00,440,14,26.28346,3495.448,121.8142,416.3043,190.3206,1,1,2446.814,2446.496,112.7461,37.25386,150,1,104.6594,45.34061,0,0,0,370.9637,359.1036,0.1795518,0.2845647,0.3172331,0,250,0.3172331,2333.75,0,0,17.15483,0,190.3206,456.5957,435.4971,21.09856,508.2664,0,1046.125,0,0,5.978551e-14,4.263256e-14,104.6594,416.3043,0,377.8529,0,0,0,0
mpc,2026-01-09 14:15:00,441,14.25,26.596,3534.735,112.9508,412.2098,197.9977,1,1,2474.315,2473.997,112.3321,37.66792,150,1,99.64424,50.35576,0,0,0,361.8541,268.5836,0.1342918,0.2261223,0.3172331,0,250,0.3172331,2361.665,0,0,13.30654,0,197.9977,464.7089,443.5519,21.15703,518.4064,0,1059.767,0,-7.105427e-15,4.615752e-14,4.263256e-14,99.64424,412.2098,0,367.833,0,0,0,0
mpc,2026-01-09 14:30:00,442,14.5,26.85892,3546.376,117.4318,413.6799,211.1518,1,1,2482.463,2482.146,752.9203,260.9549,1013.875,3,96.58688,417.2883,0,0,500,0,393.5413,0.1967707,0.1691231,0.3172331,0,250,0.3172331,1729.226,0,0,20.84493,0,211.1518,468.7857,326.5451,142.2406,627.3737,0,1290.705,0,-1.136868e-13,1.2218e-13,4.263256e-14,96.58688,413.6799,0,0,500,3.608442,0,0
mpc,2026-01-09 14:45:00,443,14.75,27.26966,3588.93,108.1088,405.4844,228.3835,1,1,2512.251,2511.934,112.3698,37.63025,150,1,100.1005,49.89949,0,0,0,355.5849,304.5831,0.1522916,0.2478072,0.3172331,0,250,0.3172331,2399.564,0,0,8.008254,0,228.3835,478.4932,457.0304,21.46281,538.1595,0,1090.133,0,0,6.644685e-14,4.263256e-14,100.1005,405.4844,0,367.962,0,0,0,0
mpc,2026-01-09 15:00:00,444,15,27.54588,3565.626,94.75036,410.7181,235.9775,1,1,2495.938,2495.621,113.4831,36.51688,150,1,113.5858,36.41419,0,0,0,374.304,210.9592,0.1054796,0.1917915,0.3172331,0,250,0.3172331,2382.138,0,0,0,0,235.9775,478.1533,456.3523,21.80103,538.076,0,1076.152,0,0,-1.851297e-14,4.263256e-14,94.75036,410.7181,0,374.6086,0,18.83545,0,4.263256e-14
mpc,2026-01-09 15:15:00,445,15.25,27.8346,3527.481,92.50672,413.6384,230.7233,1,1,2469.237,2468.92,768.461,264.929,1033.39,4,120.771,412.6189,0,0,500,0,335.926,0.167963,0.1328379,0.3172331,0,250,0.3172331,1700.459,0,0,0,1.019429,230.7233,475.9338,327.7554,148.1784,637.1553,0,1276.069,0,0,-1.251221e-13,4.263256e-14,92.50672,412.6189,0,0,500,28.26431,0,1.421085e-14
mpc,2026-01-09 15:30:00,446,15.5,27.8715,3464.671,116.4164,407.6685,224.611,1,1,2425.269,2424.952,213.7329,80.10698,293.8399,1,118.6709,175.169,0,0,0,232.4995,277.7482,0.1388741,0.2115277,0.3172331,0,250,0.3172331,2211.219,0,0,0,0,224.611,467.8253,426.5358,41.28945,549.9694,0,1099.939,0,0,-5.448419e-14,4.263256e-14,116.4164,407.6685,0,235.0903,0,2.254482,0,1.421085e-14
mpc,2026-01-09 15:45:00,447,15.75,27.9807,3443.65,134.0422,418.2031,221.3355,1,1,2410.555,2410.238,765.6779,263.2087,1028.887,3,124.9191,403.9675,0,0,500,0,402.7045,0.2013523,0.174894,0.3172331,0,250,0.3172331,1644.56,0,0,9.123094,14.23561,221.3355,466.0669,317.9662,148.1007,623.9688,0,1288.231,0,0,-5.570544e-14,4.263256e-14,124.9191,403.9675,0,0,500,0,0,0
mpc,2026-01-09 16:00:00,448,16,28.13579,3403.902,152.429,403.6025,219.6056,1,1,2382.732,2382.414,775.4715,265.4515,1040.923,3,144.9494,398.5637,0,0,497.41,0,526.9936,0.2634968,0.2535771,0.3172331,0,250,0.3172331,1606.943,0,0,7.479614,5.038789,219.6056,462.212,311.7213,150.4907,619.7728,0,1261.14,0,-1.136868e-13,1.714184e-13,4.263256e-14,144.9494,398.5637,0,0,497.41,0,0,-5.684342e-14
mpc,2026-01-09 16:15:00,449,16.25,28.20063,3350.365,167.5652,395.7933,211.7752,1,1,2345.255,2344.938,798.8617,271.9015,1070.763,3,174.8207,395.9424,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1546.077,0,0,0,0,211.7752,455.5724,300.3297,155.2427,613.3691,0,1226.738,0,5.684342e-14,-2.220446e-16,4.263256e-14,167.5652,395.7933,0,0,500,7.404707,0,2.842171e-14
mpc,2026-01-09 16:30:00,450,16.5,28.29303,3331.92,196.5242,392.6239,212.1995,1,1,2332.344,2332.027,827.2631,280.5012,1107.764,4,207.7811,399.9832,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1504.764,0,0,0,0,212.1995,453.9607,292.8829,161.0778,614.686,0,1229.372,0,1.136868e-13,-8.337775e-14,4.263256e-14,196.5242,392.6239,0,0,500,18.61611,0,5.684342e-14
mpc,2026-01-09 16:45:00,451,16.75,28.38675,3328.227,241.158,388.0508,205.1718,1,1,2329.759,2329.442,855.2763,288.3259,1143.602,4,245.8191,397.783,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1474.166,0,0,0,0,205.1718,454.3693,287.5042,166.8651,615.8444,0,1231.689,0,0,1.935674e-13,4.263256e-14,241.158,388.0508,0,0,500,14.39334,0,2.842171e-14
mpc,2026-01-09 17:00:00,452,17,28.5195,3323.795,279.9159,381.4933,199.1454,1,1,2326.657,2326.339,892.0444,298.6279,1190.672,3,295.4762,395.1961,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1434.295,0,0,0,0,199.1454,455.0601,280.5272,174.5329,618.1051,0,1236.21,0,1.705303e-13,1.462164e-13,4.263256e-14,279.9159,381.4933,0,0,500,29.2631,0,1.705303e-13
mpc,2026-01-09 17:15:00,453,17.25,28.513,3383.851,326.7607,384.9943,196.2579,1,1,2368.696,2368.379,924.2415,306.7809,1231.022,3,346.2597,384.7627,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1444.137,0,0,0,0.2315885,196.2579,463.2176,282.4127,180.8049,627.5733,0,1255.546,0,0,1.471046e-13,4.263256e-14,326.7607,384.7627,0,0,500,19.499,0,1.136868e-13
mpc,2026-01-09 17:30:00,454,17.5,28.45971,3402.963,357.7362,380.6362,185.4213,1,1,2382.074,2381.757,956.1831,315.3765,1271.56,3,392.3746,379.185,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1425.574,0,0,0,1.451249,185.4213,465.3005,278.4633,186.8372,630.0589,0,1262.621,0,5.684342e-14,2.623457e-13,4.263256e-14,357.7362,379.185,0,0,500,34.63845,0,1.705303e-13
mpc,2026-01-09 17:45:00,455,17.75,28.33014,3381.087,411.4007,372.1952,168.1608,1,1,2366.761,2366.443,1003.598,328.2047,1331.802,3,460.2506,371.5517,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1362.846,0,0,0,0.6434714,168.1608,461.0257,265.4713,195.5544,626.4323,0,1253.975,0,-1.705303e-13,2.511324e-13,4.263256e-14,411.4007,371.5517,0,0,500,48.84986,0,-1.136868e-13
mpc,2026-01-09 18:00:00,456,18,28.1792,3372.731,468.1378,0,163.2236,1,1,2360.911,2360.594,788.7145,226.9403,1015.655,3,515.1715,0.483427,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1571.88,0,0,0,0,163.2236,458.4038,305.2023,153.2015,563.8347,0,1127.669,0,0,2.065015e-14,4.263256e-14,468.1378,0,0,0,500,47.5171,0,-8.526513e-14
mpc,2026-01-09 18:15:00,457,18.25,28.28367,3335.538,522.8869,0,157.4127,1,1,2334.876,2334.559,821.6921,236.5366,1058.229,3,556.7143,1.514395,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1512.867,0,0,0,0,157.4127,454.3625,294.401,159.9615,561.5698,0,1123.14,0,1.136868e-13,8.093526e-14,4.263256e-14,522.8869,0,0,0,500,35.34184,0,9.237056e-14
mpc,2026-01-09 18:30:00,458,18.5,28.20791,3301.371,591.1268,0,143.8376,1,1,2310.96,2310.642,855.4491,246.2505,1101.7,3,600.1561,1.543489,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1455.193,0,0,0,0,143.8376,448.9803,282.7194,166.2609,556.9151,0,1113.83,0,-8.526513e-14,-2.74003e-13,4.263256e-14,591.1268,0,0,0,500,10.5727,0,-1.776357e-15
mpc,2026-01-09 18:45:00,459,18.75,28.23132,3293.001,670.0315,0,132.4942,1,1,2305.1,2304.783,899.2325,258.6857,1157.918,3,657.8795,0.03871038,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1405.551,0,0,12.15201,0,132.4942,448.0661,273.2113,174.8547,557.6513,0,1136.265,0,-1.136868e-13,-2.378098e-13,4.263256e-14,657.8795,0,0,0,500,0.03871038,0,-8.424511e-14
mpc,2026-01-09 19:00:00,460,19,27.96823,3268.115,722.2952,0,122.8825,0,0,2287.68,2287.363,189.3446,54.46862,243.8132,1,243.8132,0,0,0,0,455.1112,1785.923,0.8929616,1.196402,0.3172331,0,250,0.3172331,2098.019,0,0,23.37075,0,122.8825,442.1925,405.5322,36.6603,0,483.7532,2700.957,0,-1.421085e-14,1.778577e-13,4.263256e-14,698.9244,0,0,457.2523,0,0,0,0
mpc,2026-01-09 19:15:00,461,19.25,27.61073,3287.067,745.0166,0,102.8024,0,0,2300.947,2300.629,172.6513,49.66647,222.3178,1,222.3178,0,0,0,0,496.5847,1661.496,0.8307479,1.12457,0.3172331,0,250,0.3172331,2127.978,0,0,26.11411,0,102.8024,441.4015,408.2201,33.18137,0,477.6077,2671.889,0,-7.105427e-15,4.591882e-13,4.263256e-14,718.9025,0,0,500,0,0,0,0
mpc,2026-01-09 19:30:00,462,19.5,27.35931,3278.499,731.0009,0,101.9293,0,0,2294.949,2294.632,175.086,50.36685,225.4528,1,225.4528,0,0,0,0,495.9846,1537.238,0.768619,1.04622,0.3172331,0,250,0.3172331,2119.546,0,0,9.563503,0,101.9293,437.9275,404.4567,33.47085,0,474.2739,2625.004,0,0,1.316725e-13,4.263256e-14,721.4374,0,0,500,0,0,0,0
mpc,2026-01-09 19:45:00,463,19.75,27.3825,3225.093,729.5706,0,103.12,0,0,2257.565,2257.248,159.5981,45.91146,205.5095,1,205.5095,0,0,0,0,494.5847,1413.35,0.706675,0.9679763,0.3172331,0,250,0.3172331,2097.65,0,0,29.47634,0,103.12,431.0037,400.4734,30.53028,0,466.0721,2614.243,0,0,1.308953e-13,4.263256e-14,700.0943,0,0,500,0,0,0,0
mpc,2026-01-09 20:00:00,464,20,27.38086,3168.62,724.9286,0,89.91757,0,0,2218.034,2217.717,136.8717,39.37377,176.2455,1,176.2455,0,0,0,0,496.8012,1288.927,0.6444636,0.8899657,0.3172331,0,250,0.3172331,2080.845,0,0,51.88202,0,89.91757,423.442,397.2514,26.19056,0,453.7912,2585.348,0,0,-1.845191e-13,4.263256e-14,673.0466,0,0,500,0,0,0,0
mpc,2026-01-09 20:15:00,465,20.25,27.26966,3161.433,662.4142,0,73.94144,0,0,2213.003,2212.686,118.751,34.16101,152.912,1,152.912,0,0,0,0,495.9792,1164.729,0.5823647,0.8116185,0.3172331,0,250,0.3172331,2093.935,0,0,13.52303,0,73.94144,421.4974,398.8191,22.6782,0,447.0633,2482.176,0,-7.105427e-15,-9.536816e-14,4.263256e-14,648.8912,0,0,500,0,0,0,0
mpc,2026-01-09 20:30:00,466,20.5,26.99924,3179.052,600.252,0,60.67589,0,0,2225.336,2225.019,116.4895,33.51046,150,1,150,0,0,0,0,450.252,1051.983,0.5259915,0.733413,0.3172331,0,250,0.3172331,2108.529,0,0,0,0,60.67589,421.4585,399.3364,22.12214,0,444.3383,2443.861,0,-1.421085e-14,-2.950973e-13,4.263256e-14,600.252,0,0,463.6296,0,0,0,0
mpc,2026-01-09 20:45:00,467,20.75,26.80721,3135.958,508.6613,0,61.55895,0,0,2195.17,2194.853,116.4895,33.51046,150,1,150,0,0,0,0,358.6613,962.1522,0.4810761,0.6624183,0.3172331,0,250,0.3172331,2078.363,0,0,0,0,61.55895,414.0888,392.0548,22.034,0,437.1775,2404.476,0,-1.421085e-14,1.538769e-13,4.263256e-14,508.6613,0,0,396.4257,0,0,0,0
mpc,2026-01-09 21:00:00,468,21,26.58396,3102.429,438.5422,0,59.9535,0,0,2171.7,2171.383,0,0,0,0,0,0,0,0,0,438.5422,852.3651,0.4261826,0.6058531,0.3172331,0,250,0.3172331,2171.383,0,0,0,0,59.9535,407.7725,407.713,0.05956574,0,418.9702,2304.336,0,0,-2.317035e-13,4.263256e-14,438.5422,0,0,488.9991,0,0,0,0
mpc,2026-01-09 21:15:00,469,21.25,26.34615,3155.509,419.4755,0,60.59323,0,0,2208.857,2208.539,0,0,0,0,0,0,0,0,0,419.4755,747.3621,0.373681,0.5367218,0.3172331,0,250,0.3172331,2208.539,0,0,0,0,60.59323,412.7219,412.6627,0.05927459,0,423.9844,2331.914,0,0,2.997602e-15,4.263256e-14,419.4755,0,0,439.5088,0,0,0,0
mpc,2026-01-09 21:30:00,470,21.5,25.81984,3138.273,390.0887,0,50.72554,0,0,2196.791,2196.474,0,0,0,0,0,0,0,0,0,374.2911,653.6717,0.3268358,0.4706029,0.3172331,0,250,0.3172331,2196.474,0,0,15.79762,0,50.72554,406.0748,406.0162,0.05864025,0,415.3927,2311.911,0,0,-1.473821e-13,4.263256e-14,374.2911,0,0,378.589,0,0,0,0
mpc,2026-01-09 21:45:00,471,21.75,25.50527,3114.207,340.3664,0,48.86253,0,0,2179.945,2179.627,0,0,0,0,0,0,0,0,0,318.2802,573.9987,0.2869994,0.4116075,0.3172331,0,250,0.3172331,2179.627,0,0,22.0862,0,48.86253,400.3998,400.3415,0.05826756,0,409.3163,2289.338,0,0,-1.624256e-13,4.263256e-14,318.2802,0,0,323.9482,0,0,0,0
mpc,2026-01-09 22:00:00,472,22,25.27258,3162.762,289.9636,0,39.70187,0,0,2213.934,2213.616,0,0,0,0,0,0,0,0,0,253.927,510.4266,0.2552133,0.3614386,0.3172331,0,250,0.3172331,2213.616,0,0,36.03663,0,39.70187,404.7398,404.6818,0.0579949,0,411.9399,2327.833,0,0,-8.310019e-14,4.263256e-14,253.927,0,0,260.5247,0,0,0,0
mpc,2026-01-09 22:15:00,473,22.25,25.25636,3132.3,233.8544,3.017317,32.48539,0,0,2192.61,2192.293,0,0,0,0,0,0,0,0,0,218.5398,455.7113,0.2278557,0.3214081,0.3172331,0,250,0.3172331,2192.293,0,0,18.32661,0.005316035,32.48539,400.7109,400.6529,0.057976,0,406.5898,2267.866,0,0,6.977752e-14,4.263256e-14,215.5278,3.012001,0,218.5398,0,0,0,-1.287859e-14
mpc,2026-01-09 22:30:00,474,22.5,25.05612,3086.45,209.1425,3.360789,26.1605,0,0,2160.515,2160.198,0,0,0,0,0,0,0,0,0,194.2946,407.0659,0.203533,0.2869547,0.3172331,0,250,0.3172331,2160.198,0,0,16.08953,2.119184,26.1605,393.2623,393.2046,0.05774355,0,397.9664,2220.225,0,0,1.198486e-13,4.263256e-14,193.053,1.241604,0,194.2946,0,0,0,-5.995204e-15
mpc,2026-01-09 22:45:00,475,22.75,25.01293,3078.581,174.1151,0,20.57394,0,0,2155.006,2154.689,0,0,0,0,0,0,0,0,0,174.1151,363.473,0.1817365,0.2563234,0.3172331,0,250,0.3172331,2154.689,0,0,0,0,20.57394,391.9207,391.863,0.05769366,0,395.6047,2175.826,0,0,-1.704192e-14,4.263256e-14,174.1151,0,0,184.2655,0,0,0,0
mpc,2026-01-09 23:00:00,476,23,24.73082,3038.85,178.2407,2.036817,22.24445,1,1,2127.195,2126.878,505.966,145.5637,651.5297,2,156.7863,0.1212228,0,0,494.6221,0,487.0714,0.2435357,0.2288737,0.3172331,0,250,0.3172331,1620.912,0,0,21.45434,1.915594,22.24445,38.28951,29.17641,9.113098,178.7629,0,397.839,0,-8.526513e-14,1.09357e-14,4.263256e-14,156.7863,0.1212228,0,0,494.6221,0,0,0
mpc,2026-01-09 23:15:00,477,23.25,24.46593,2998.127,166.0656,0,23.49069,1,1,2098.689,2098.372,498.6575,143.4735,642.131,2,141.8947,0.2362943,0,0,500,0,611.9947,0.3059973,0.3067017,0.3172331,0,250,0.3172331,1599.714,0,0,24.17094,0,23.49069,37.7764,28.79485,8.981544,176.4943,0,394.6835,0,0,-3.019807e-14,4.263256e-14,141.8947,0,0,0,500,0.2362943,0,1.315614e-14
mpc,2026-01-09 23:30:00,478,23.5,23.72654,3027.429,157.9934,1.636808,28.98419,1,1,2119.2,2118.883,0,0,0,0,0,0,0,0,0,129.3826,579.5527,0.2897763,0.3853641,0.3172331,0,250,0.3172331,2118.883,0,0,30.24755,0,28.98419,38.1456,38.13989,0.005710195,43.27886,0,138.7348,0,0,3.058664e-14,4.263256e-14,127.7458,1.636808,0,129.5579,0,0,0,8.881784e-16
mpc,2026-01-09 23:45:00,479,23.75,23.56196,3013.049,140.0814,4.11471,28.20629,1,1,2109.134,2108.817,0,0,0,0,0,0,0,0,0,133.8857,545.99,0.272995,0.3649358,0.3172331,0,250,0.3172331,2108.817,0,0,9.720861,0.5896016,28.20629,37.96441,37.9587,0.005710195,42.94375,0,103.673,0,0,-1.634803e-13,4.263256e-14,130.3606,3.525108,0,133.8857,0,0,0,-6.661338e-15
mpc,2026-01-10 00:00:00,480,0,23.40829,3026.768,116.524,0,27.09295,1,1,2118.738,2118.421,0,0,0,0,0,0,0,0,0,96.95525,521.6653,0.2608326,0.3438019,0.3172331,0,250,0.3172331,2118.421,0,0,19.56878,0,27.09295,38.13728,38.13157,0.005710195,42.90559,0,119.5673,0,0,2.038369e-13,4.263256e-14,96.95525,0,0,101.9963,0,0,0,0
mpc,2026-01-10 00:15:00,481,0.25,23.41363,2998.194,125.9194,0,21.38442,1,1,2098.736,2098.419,0,0,0,0,0,0,0,0,0,95.64182,497.6727,0.2488363,0.328485,0.3172331,0,250,0.3172331,2098.419,0,0,30.27762,0,21.38442,37.77725,37.77154,0.005710195,41.54005,0,135.309,0,0,-3.63598e-14,4.263256e-14,95.64182,0,0,99.98385,0,0,0,0
mpc,2026-01-10 00:30:00,482,0.5,23.12585,2996.247,110.1868,0,22.22827,1,1,2097.373,2097.056,0,0,0,0,0,0,0,0,0,71.43373,479.7359,0.239868,0.3133772,0.3172331,0,250,0.3172331,2097.056,0,0,38.75303,0,22.22827,37.75271,37.747,0.005710195,41.64249,0,150.1339,0,0,1.09357e-14,4.263256e-14,71.43373,0,0,74.531,0,0,0,0
mpc,2026-01-10 00:45:00,483,0.75,22.91844,2970.173,86.35936,0,13.7344,1,1,2079.121,2078.804,0,0,0,0,0,0,0,0,0,80.02893,459.6532,0.2298266,0.3020827,0.3172331,0,250,0.3172331,2078.804,0,0,6.330435,0,13.7344,37.42418,37.41847,0.005710195,39.81583,0,90.55165,0,0,8.731904e-14,4.263256e-14,80.02893,0,0,83.8717,0,0,0,0
mpc,2026-01-10 01:00:00,484,1,22.61172,2956.082,105.8154,5.552703,9.406043,1,1,2069.257,2068.94,0,0,0,0,0,0,0,0,0,101.3555,434.2419,0.217121,0.2894369,0.3172331,0,250,0.3172331,2068.94,0,0,7.689793,2.322827,9.406043,37.24663,37.24092,0.005710195,38.87315,0,95.01807,0,0,-4.252154e-14,4.263256e-14,98.12563,3.229876,0,101.3555,0,0,0,-3.996803e-15
mpc,2026-01-10 01:15:00,485,1.25,22.25092,3010.635,113.7251,6.091281,3.24946,1,1,2107.445,2107.127,0,0,0,0,0,0,0,0,0,100.5084,409.0465,0.2045232,0.2734358,0.3172331,0,250,0.3172331,2107.127,0,0,19.30798,0,3.24946,37.934,37.92829,0.005710195,38.48831,0,110.2829,0,0,-1.315614e-14,4.263256e-14,94.41716,6.091281,0,100.6439,0,0,0,-8.881784e-16
mpc,2026-01-10 01:30:00,486,1.5,21.95924,3029.588,107.7476,3.922254,11.94734,1,1,2120.712,2120.395,0,0,0,0,0,0,0,0,0,101.0846,383.7109,0.1918555,0.2575706,0.3172331,0,250,0.3172331,2120.395,0,0,10.58529,0,11.94734,38.17281,38.1671,0.005710195,40.21482,0,98.68925,0,0,6.872281e-14,4.263256e-14,97.16234,3.922254,0,110.2631,0,0,0,-1.332268e-15
mpc,2026-01-10 01:45:00,487,1.75,21.72426,3042.946,110.3905,0,12.06661,1,1,2130.062,2129.745,0,0,0,0,0,0,0,0,0,92.48358,360.5296,0.1802648,0.2416171,0.3172331,0,250,0.3172331,2129.745,0,0,17.90688,0,12.06661,38.34112,38.33541,0.005710195,40.39444,0,111.6782,0,0,6.27276e-14,4.263256e-14,92.48358,0,0,103.0882,0,0,0,0
mpc,2026-01-10 02:00:00,488,2,21.71927,3036.294,141.7441,3.228826,14.04409,1,1,2125.406,2125.089,0,0,0,0,0,0,0,0,0,104.758,334.2834,0.1671417,0.2270202,0.3172331,0,250,0.3172331,2125.089,0,0,40.21492,0,14.04409,38.2573,38.25159,0.005710195,40.64784,0,150.6664,0,0,9.178769e-14,4.263256e-14,101.5292,3.228826,0,108.0998,0,0,0,2.220446e-15
mpc,2026-01-10 02:15:00,489,2.25,21.54476,3025.702,94.75107,1.639651,17.88188,1,1,2117.992,2117.674,0,0,0,0,0,0,0,0,0,90.02604,311.7242,0.1558621,0.2104933,0.3172331,0,250,0.3172331,2117.674,0,0,6.36468,0,17.88188,38.12385,38.11814,0.005710195,41.15923,0,93.29754,0,0,4.507505e-14,4.263256e-14,88.38639,1.639651,0,93.21656,0,0,0,-5.995204e-15
mpc,2026-01-10 02:30:00,490,2.5,21.27704,3025.638,94.11879,6.294687,18.27369,1,1,2117.947,2117.629,418.915,120.5851,539.5001,2,81.69779,0.7166142,0,0,457.0857,0,425.9466,0.2129733,0.1962882,0.3172331,0,250,0.3172331,1698.714,0,0,12.421,5.578073,18.27369,38.12304,30.57686,7.54618,154.2542,0,339.5569,0,-4.263256e-14,2.775558e-15,4.263256e-14,81.69779,0.7166142,0,0,457.0857,0,0,0
mpc,2026-01-10 02:45:00,491,2.75,21.14264,3016.305,101.6722,4.306351,15.2902,1,1,2111.414,2111.096,456.0324,131.5274,587.5598,2,84.35331,3.206503,0,0,500,0,550.8795,0.2754398,0.2682123,0.3172331,0,250,0.3172331,1655.064,0,0,17.3189,1.099847,15.2902,38.00545,29.79115,8.214294,163.8995,0,359.5713,0,5.684342e-14,1.776912e-13,4.263256e-14,84.35331,3.206503,0,0,500,0,0,1.136868e-13
mpc,2026-01-10 03:00:00,492,3,21.02901,3032.718,98.0482,0.7431704,6.716388,1,1,2122.902,2122.585,0,0,0,0,0,0,0,0,0,89.27643,528.4737,0.2642369,0.3468808,0.3172331,0,250,0.3172331,2122.585,0,0,9.514939,0,6.716388,38.21224,38.20653,0.005710195,39.33784,0,95.08896,0,0,-8.80962e-14,4.263256e-14,88.53326,0.7431704,0,93.78732,0,0,0,1.332268e-15
mpc,2026-01-10 03:15:00,493,3.25,20.81061,3031.708,89.9631,0,7.479538,1,1,2122.196,2121.878,0,0,0,0,0,0,0,0,0,87.2722,506.5725,0.2532862,0.3327721,0.3172331,0,250,0.3172331,2121.878,0,0,2.690891,0,7.479538,38.19952,38.19381,0.005710195,39.44859,0,83.53897,0,0,-4.47975e-14,4.263256e-14,87.2722,0,0,93.90135,0,0,0,0
mpc,2026-01-10 03:30:00,494,3.5,20.84247,3038.939,120.8435,0,10.72476,1,1,2127.258,2126.94,0,0,0,0,0,0,0,0,0,92.60987,483.3402,0.2416701,0.3189812,0.3172331,0,250,0.3172331,2126.94,0,0,28.23364,0,10.72476,38.29064,38.28493,0.005710195,40.08519,0,128.8734,0,0,-1.731948e-14,4.263256e-14,92.60987,0,0,98.94605,0,0,0,0
mpc,2026-01-10 03:45:00,495,3.75,20.49092,3106.465,159.0387,0,16.53672,1,1,2174.525,2174.208,455.4503,131.4967,586.9469,2,93.59015,4.492589,0,0,488.8642,0,605.4802,0.3027401,0.3043523,0.3172331,0,250,0.3172331,1718.758,0,0,65.44856,0,16.53672,39.14145,30.93764,8.203815,165.1923,0,443.2833,0,-8.526513e-14,2.869927e-14,4.263256e-14,93.59015,0,0,0,488.8642,4.492589,0,-1.421085e-14
mpc,2026-01-10 04:00:00,496,4,20.37419,3095.954,175.7171,1.6873,18.81079,1,1,2167.167,2166.85,0,0,0,0,0,0,0,0,0,118.453,575.7716,0.2878858,0.381262,0.3172331,0,250,0.3172331,2166.85,0,0,58.95138,0,18.81079,39.00901,39.0033,0.005710195,42.13382,0,185.9588,0,0,-1.855183e-13,4.263256e-14,116.7657,1.6873,0,124.1466,0,0,0,5.995204e-15
mpc,2026-01-10 04:15:00,497,4.25,20.38585,3062.211,203.7319,8.614539,12.2131,1,1,2143.548,2143.231,0,0,0,0,0,0,0,0,0,156.6219,536.5255,0.2682628,0.362555,0.3172331,0,250,0.3172331,2143.231,0,0,55.65232,0.07227935,12.2131,38.58386,38.57815,0.005710195,40.61111,0,177.3472,0,0,2.104428e-13,4.263256e-14,148.0796,8.54226,0,156.6219,0,0,0,-7.105427e-15
mpc,2026-01-10 04:30:00,498,4.5,20.14987,3102.288,211.2314,0.4377768,15.05363,1,1,2171.602,2171.284,127.9058,36.79456,164.7003,1,164.7003,0,0,0,0,12.46178,533.3256,0.2666628,0.3378423,0.3172331,0,250,0.3172331,2043.379,0,0,34.50708,0,15.05363,39.08883,36.78081,2.308014,76.07037,0,211.6655,0,-7.105427e-15,1.664224e-13,4.263256e-14,176.7243,0.4377768,0,19.09936,0,0,0,2.331468e-15
mpc,2026-01-10 04:45:00,499,4.75,20.15186,3071.566,243.2167,0,17.25353,1,1,2150.096,2149.779,557.9499,161.1,719.0499,2,213.4537,5.596219,0,0,500,0,658.2417,0.3291208,0.3358273,0.3172331,0,250,0.3172331,1591.829,0,0,29.76296,0,17.25353,38.70173,28.65292,10.04881,192.6126,0,436.5664,0,5.684342e-14,1.481038e-13,4.263256e-14,213.4537,0,0,0,500,5.596219,0,-1.509903e-14
mpc,2026-01-10 05:00:00,500,5,20.28886,3048.554,299.4084,0,10.98062,1,1,2133.988,2133.671,211.6609,60.88832,272.5492,1,272.5492,0,0,0,0,0,658.138,0.329069,0.4144851,0.3172331,0,250,0.3172331,1922.01,0,0,26.85917,0,10.98062,38.41178,34.59618,3.815606,97.30906,0,240.9502,0,-2.131628e-14,1.654787e-13,4.263256e-14,272.5492,0,0,2.165542,0,0,0,0
mpc,2026-01-10 05:15:00,501,5.25,20.32901,3101.728,373.7426,0,11.21005,1,1,2171.21,2170.893,663.5326,191.2316,854.7641,2,351.4378,3.326317,0,0,500,0,783.0344,0.3915172,0.4144199,0.3172331,0,250,0.3172331,1507.36,0,0,22.3048,0,11.21005,39.08178,27.13248,11.9493,220.2281,0,478.932,0,1.136868e-13,2.475797e-14,4.263256e-14,351.4378,0,0,0,500,3.326317,0,6.350476e-14
mpc,2026-01-10 05:30:00,502,5.5,20.10447,3112.795,439.9392,0,9.610218,1,1,2178.957,2178.639,701.9784,201.9638,903.9422,2,426.8254,0.2464091,0,0,476.8704,0,902.1288,0.4510644,0.4930653,0.3172331,0,250,0.3172331,1476.661,0,0,13.11385,0,9.610218,39.22122,26.5799,12.64132,230.1352,0,482.8918,0,2.842171e-14,2.298162e-14,4.263256e-14,426.8254,0,0,0,476.8704,0.2464091,0,-6.050715e-15
mpc,2026-01-10 05:45:00,503,5.75,20.02323,3088.137,537.7205,0,9.090215,1,1,2161.696,2161.378,396.5875,114.086,510.6736,2,510.6736,0,0,0,0,0,901.9867,0.4509934,0.5680573,0.3172331,0,250,0.3172331,1764.791,0,0,27.04691,0,9.090215,38.91052,31.76623,7.144286,147.3554,0,341.3668,0,-2.842171e-14,1.370015e-13,4.263256e-14,510.6736,0,0,1.204067,0,0,0,0
mpc,2026-01-10 06:00:00,504,6,20.21314,3097.912,616.9292,0,14.37989,1,1,2168.538,2168.221,860.279,248.3068,1108.586,3,601.9736,7.816066,0,0,498.7961,0,1026.544,0.5132719,0.5679678,0.3172331,0,250,0.3172331,1307.942,0,0,14.95564,0,14.37989,39.03369,23.54296,15.49073,274.2358,0,574.2701,0,5.684342e-14,3.098632e-13,4.263256e-14,601.9736,0,0,0,498.7961,7.816066,0,1.24345e-14
mpc,2026-01-10 06:15:00,505,6.25,20.29399,3140.474,697.2665,0,19.63469,1,1,2198.332,2198.015,911.9982,262.8592,1174.857,3,670.1038,4.753652,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1286.017,0,0,27.16271,0,19.63469,39.56998,23.1483,16.42168,289.2704,0,625.3964,0,2.273737e-13,-1.976197e-13,4.263256e-14,670.1038,0,0,0,500,4.753652,0,1.358913e-13
mpc,2026-01-10 06:30:00,506,6.5,20.34881,3120.278,771.0874,0,15.3835,1,1,2184.195,2183.878,962.9616,278.0058,1240.967,3,731.6424,9.324945,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1220.916,0,0,39.44496,0,15.3835,39.31551,21.97649,17.33902,302.5412,0,673.1251,0,5.684342e-14,-1.157963e-13,4.263256e-14,731.6424,0,0,0,500,9.324945,0,-4.263256e-14
mpc,2026-01-10 06:45:00,507,6.75,20.47671,3134.389,806.0635,0,14.23564,1,1,2194.072,2193.755,986.5673,284.3478,1270.915,3,765.8098,5.105332,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1207.188,0,0,40.25368,0,14.23564,39.4933,21.72938,17.76392,308.4508,0,686.3392,0,0,-1.605382e-13,4.263256e-14,765.8098,0,0,0,500,5.105332,0,-5.861978e-14
mpc,2026-01-10 07:00:00,508,7,20.65426,3203.243,795.5066,0,11.62859,1,1,2242.27,2241.953,998.416,287.564,1285.98,3,782.6838,3.296245,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1243.537,0,0,12.82288,0,11.62859,40.36086,22.38366,17.9772,311.8929,0,645.9053,0,-1.705303e-13,-4.245493e-13,4.263256e-14,782.6838,0,0,0,500,3.296245,0,-1.14575e-13
mpc,2026-01-10 07:15:00,509,7.25,20.65836,3198.452,760.1784,0,7.464704,1,1,2238.917,2238.6,966.7147,278.3126,1245.027,3,742.9716,2.055705,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1271.885,0,0,17.20673,0,7.464704,40.3005,22.89393,17.40657,302.4554,0,634.5923,0,-1.705303e-13,-3.977929e-13,4.263256e-14,742.9716,0,0,0,500,2.055705,0,-7.949197e-14
mpc,2026-01-10 07:30:00,510,7.5,20.73162,3160.115,714.489,0,14.85666,1,1,2212.08,2211.763,945.6056,272.4152,1218.021,3,714.3188,3.701969,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1266.158,0,0,0.1701995,0,14.85666,39.81745,22.79084,17.02661,297.6948,0,595.6832,0,1.136868e-13,1.232348e-13,4.263256e-14,714.3188,0,0,0,500,3.701969,0,5.284662e-14
mpc,2026-01-10 07:45:00,511,7.75,20.8747,3164.403,656.8628,0,17.85326,1,1,2215.082,2214.765,899.5385,259.1529,1158.691,3,655.0858,3.605568,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1315.226,0,0,1.776968,0,17.85326,39.87148,23.67408,16.1974,285.8256,0,574.7165,0,-1.136868e-13,1.261213e-13,4.263256e-14,655.0858,0,0,0,500,3.605568,0,-5.151435e-14
mpc,2026-01-10 08:00:00,512,8,20.94062,3173.777,584.3359,186.0318,11.44112,1,1,2221.644,2221.327,455.7022,131.0915,586.7937,2,586.7937,0,0,0,0,186.0318,1853.193,0.9265965,1.196402,0.3172331,0,250,0.3172331,1765.624,0,0,0,0,11.44112,39.98959,31.78124,8.20835,164.7968,0,329.5935,0,-2.842171e-14,3.947953e-13,4.263256e-14,584.3359,186.0318,0,368.274,0,2.457857,0,5.684342e-14
mpc,2026-01-10 08:15:00,513,8.25,21.07281,3178.98,498.5917,192.1268,20.01064,1,1,2225.286,2224.969,398.9306,114.7601,513.6906,2,513.6906,0,0,0,0,192.1268,1804.87,0.9024348,1.166928,0.3172331,0,250,0.3172331,1826.038,0,0,0,0,20.01064,40.05515,32.86869,7.18646,151.0021,0,302.0042,0,-1.421085e-14,-1.507683e-13,4.263256e-14,498.5917,192.1268,0,372.2391,0,15.09893,0,-2.842171e-14
mpc,2026-01-10 08:30:00,514,8.5,21.40253,3242.463,423.9225,198.0603,19.22092,1,1,2269.724,2269.407,331.9194,95.483,427.4024,1,427.4024,0,0,0,0,198.0603,1755.07,0.8775352,1.1365,0.3172331,0,250,0.3172331,1937.487,0,0,0,0,19.22092,40.85503,34.87477,5.980259,133.6179,0,267.2358,0,-1.421085e-14,-1.758593e-13,4.263256e-14,423.9225,198.0603,0,389.0709,0,3.479826,0,5.684342e-14
mpc,2026-01-10 08:45:00,515,8.75,21.44572,3259.218,350.0719,196.2158,29.70662,1,1,2281.453,2281.135,296.4749,85.28672,381.7616,1,381.7616,0,0,0,0,196.2158,1705.74,0.85287,1.105142,0.3172331,0,250,0.3172331,1984.66,0,0,0,0,29.70662,41.06615,35.72389,5.342259,126.0533,0,252.1067,0,-2.842171e-14,-4.254375e-13,4.263256e-14,350.0719,196.2158,0,383.336,0,31.6897,0,2.842171e-14
mpc,2026-01-10 09:00:00,516,9,21.87693,3272.179,291.61,193.4657,30.43623,1,1,2290.525,2290.208,156.0816,44.89988,200.9815,1,200.9815,0,0,0,0,284.0942,1634.448,0.817224,1.07408,0.3172331,0,250,0.3172331,2134.126,0,0,0,0,30.43623,41.22945,38.41427,2.815179,88.52268,0,177.0454,0,-1.421085e-14,-3.996803e-15,4.263256e-14,291.61,193.4657,0,500,0,0,0,-2.842171e-14
mpc,2026-01-10 09:15:00,517,9.25,22.3073,3299.011,228.3179,189.4058,39.57284,1,1,2309.308,2308.991,116.4895,33.51046,150,1,150,0,0,0,0,267.7237,1567.26,0.7836299,1.029188,0.3172331,0,250,0.3172331,2192.501,0,0,0,0,39.57284,41.56754,39.46502,2.102522,79.80286,0,159.6057,0,-1.421085e-14,1.414424e-13,4.263256e-14,228.3179,189.4058,0,478.8067,0,0,0,-2.842171e-14
mpc,2026-01-10 09:30:00,518,9.5,22.27527,3314.348,201.7017,198.0855,42.3915,1,1,2320.044,2319.726,141.8179,40.79666,182.6146,1,182.6146,0,0,0,0,198.0855,1517.492,0.7587458,0.9868805,0.3172331,0,250,0.3172331,2177.908,0,0,19.08708,0,42.3915,41.76078,39.20235,2.558433,87.30824,0,207.5417,0,7.105427e-15,-1.567635e-13,4.263256e-14,182.6146,198.0855,0,398.3522,0,0,0,0
mpc,2026-01-10 09:45:00,519,9.75,22.45855,3279.143,133.2325,191.6062,43.88086,1,1,2295.4,2295.083,116.4749,33.52512,150,1,149.8224,0.1776281,0,0,0,191.4285,1469.396,0.7346978,0.9555423,0.3172331,0,250,0.3172331,2178.608,0,0,0,0,43.88086,41.3172,39.21494,2.102258,80.33249,0,160.665,0,2.131628e-14,-4.551914e-15,4.263256e-14,133.2325,191.6062,0,400.1893,0,16.5899,0,2.842171e-14
mpc,2026-01-10 10:00:00,520,10,22.71162,3318.422,121.9943,200.1709,50.64393,1,1,2322.895,2322.578,115.244,34.756,150,1,134.9138,15.08618,0,0,0,185.0847,1422.893,0.7114466,0.9252569,0.3172331,0,250,0.3172331,2207.334,0,0,0,0,50.64393,41.81211,39.73201,2.080102,83.29302,0,166.586,0,0,4.185541e-14,4.263256e-14,121.9943,200.1709,0,383.7015,0,12.91951,0,-4.263256e-14
mpc,2026-01-10 10:15:00,521,10.25,22.82629,3350.147,111.1019,197.3533,60.18888,1,1,2345.103,2344.786,114.8599,35.1401,150,1,130.2615,19.73848,0,0,0,177.6148,1378.265,0.6891327,0.895975,0.3172331,0,250,0.3172331,2229.926,0,0,0,0,60.18888,42.21185,40.13866,2.073188,85.76626,0,171.5325,0,1.421085e-14,3.005374e-13,4.263256e-14,111.1019,197.3533,0,379.921,0,19.15957,0,4.263256e-14
mpc,2026-01-10 10:30:00,522,10.5,22.94986,3374.917,111.5456,200.0213,65.62869,1,1,2362.442,2362.125,0,0,0,0,0,0,0,0,0,295.5981,1304.149,0.6520745,0.8678736,0.3172331,0,250,0.3172331,2362.125,0,0,15.96886,0,65.62869,42.52395,42.51824,0.005710195,53.98074,0,135.5078,0,0,-1.221245e-13,4.263256e-14,95.57675,200.0213,0,500,0,0,0,0
mpc,2026-01-10 10:45:00,523,10.75,23.14421,3406.282,129.3589,203.9005,68.42913,1,1,2384.398,2384.08,112.69,37.31,150,1,103.9794,46.02058,0,0,0,157.88,1264.474,0.6322368,0.8212035,0.3172331,0,250,0.3172331,2271.39,0,0,25.37944,0,68.42913,42.91916,40.88503,2.03413,90.19143,0,224.1624,0,0,-1.462164e-13,4.263256e-14,103.9794,203.9005,0,364.5443,0,0,0,0
mpc,2026-01-10 11:00:00,524,11,23.46887,3443.583,130.3733,196.6972,80.07625,1,1,2410.508,2410.191,0,0,0,0,0,0,0,0,0,280.2877,1194.203,0.5971013,0.7962205,0.3172331,0,250,0.3172331,2410.191,0,0,46.78273,0,80.07625,43.38915,43.38344,0.005710195,57.51016,0,195.7205,0,0,-3.452794e-14,4.263256e-14,83.59058,196.6972,0,500,0,0,0,0
mpc,2026-01-10 11:15:00,525,11.25,23.63144,3482.722,121.6848,204.5653,88.47114,1,1,2437.905,2437.588,0,0,0,0,0,0,0,0,0,289.7801,1121.57,0.5607848,0.7519719,0.3172331,0,250,0.3172331,2437.588,0,0,36.46994,0,88.47114,43.8823,43.87659,0.005710195,59.53369,0,181.978,0,0,3.644862e-13,4.263256e-14,85.21483,204.5653,0,500,0,0,0,-2.842171e-14
mpc,2026-01-10 11:30:00,526,11.5,24.09992,3443.145,107.0364,202.7754,97.42322,1,1,2410.202,2409.884,0,0,0,0,0,0,0,0,0,284.8805,1050.173,0.5250865,0.706236,0.3172331,0,250,0.3172331,2409.884,0,0,24.93132,0,97.42322,43.38363,43.37792,0.005710195,60.778,0,164.5625,0,0,-3.465006e-13,4.263256e-14,82.10509,202.7754,0,500,0,0,0,-2.842171e-14
mpc,2026-01-10 11:45:00,527,11.75,24.36502,3434.143,112.2537,200.3424,110.7973,1,1,2403.9,2403.583,0,0,0,0,0,0,0,0,0,278.9399,980.2727,0.4901363,0.6612785,0.3172331,0,250,0.3172331,2403.583,0,0,33.65627,0,110.7973,43.2702,43.26449,0.005710195,63.15683,0,184.3707,0,0,1.254552e-13,4.263256e-14,78.59747,200.3424,0,500,0,0,0,0
mpc,2026-01-10 12:00:00,528,12,24.57758,3422.284,103.5057,201.3964,118.1216,1,1,2395.599,2395.282,0,0,0,0,0,0,0,0,0,278.7023,910.4428,0.4552214,0.6172633,0.3172331,0,250,0.3172331,2395.282,0,0,26.1999,0,118.1216,43.12078,43.11507,0.005710195,64.41179,0,174.0184,0,0,-1.154632e-13,4.263256e-14,77.30584,201.3964,0,497.106,0,0,0,2.842171e-14
mpc,2026-01-10 12:15:00,529,12.25,24.99015,3427.957,94.46573,204.8852,128.3874,1,1,2399.57,2399.253,0,0,0,0,0,0,0,0,0,282.5082,839.6724,0.4198362,0.5732925,0.3172331,0,250,0.3172331,2399.253,0,0,16.84267,0,128.3874,43.19226,43.18655,0.005710195,66.52511,0,162.1038,0,0,-2.664535e-15,4.263256e-14,77.62306,204.8852,0,500,0,0,0,-2.842171e-14
mpc,2026-01-10 12:30:00,530,12.5,25.29,3453.714,110.6254,211.0984,143.2827,1,1,2417.6,2417.282,0,0,0,0,0,0,0,0,0,290.6655,766.8739,0.3834369,0.5287294,0.3172331,0,250,0.3172331,2417.282,0,0,31.05823,0,143.2827,442.1279,442.0699,0.05801523,468.2733,0,990.1221,0,0,-2.204903e-13,4.263256e-14,79.56715,211.0984,0,500,0,0,0,0
mpc,2026-01-10 12:45:00,531,12.75,25.55142,3422.219,109.4957,216.1707,158.6733,1,1,2395.554,2395.236,112.454,37.54602,150,1,101.1206,0,48.87937,0,0,216.1707,712.7105,0.3563552,0.4828892,0.3172331,0,250,0.3172331,2282.782,36.93269,0,8.375106,0,121.7407,440.4122,419.6797,20.7325,479.6073,0,973.6616,0,1.421085e-14,1.779688e-13,4.263256e-14,101.1206,216.1707,36.93269,425.3198,0,0,0,2.842171e-14
mpc,2026-01-10 13:00:00,532,13,25.71633,3457.454,110.6585,215.7202,172.3125,1,1,2420.218,2419.901,112.483,37.51703,150,1,101.4718,48.52821,0,0,0,167.1919,670.8003,0.3354001,0.4487833,0.3172331,0,250,0.3172331,2307.418,0,0,9.186709,0,172.3125,446.4356,425.6283,20.80722,494.9303,0,1005.708,0,7.105427e-15,-3.558265e-14,4.263256e-14,101.4718,215.7202,0,375.9181,0,0,0,-2.842171e-14
mpc,2026-01-10 13:15:00,533,13.25,26.15511,3432.071,106.0318,211.416,184.6071,1,1,2402.45,2402.133,112.4745,37.52553,150,1,101.3689,48.63111,0,0,0,162.7849,629.9985,0.3149992,0.4223931,0.3172331,0,250,0.3172331,2289.658,0,0,4.662932,0,184.6071,447.139,426.1464,20.99256,498.0306,0,1004.105,0,-7.105427e-15,-6.489254e-14,4.263256e-14,101.3689,211.416,0,375.9457,0,0,0,0
mpc,2026-01-10 13:30:00,534,13.5,26.45353,3424.055,90.85635,209.7603,191.4879,1,1,2396.838,2396.521,113.0475,36.9525,150,1,108.3096,41.69045,0,0,0,168.0699,587.8818,0.2939409,0.3967008,0.3172331,0,250,0.3172331,2283.473,0,0,0,0,191.4879,448.8367,427.6078,21.22891,500.4187,0,1000.837,0,-2.131628e-14,-1.02196e-13,4.263256e-14,90.85635,209.7603,0,385.0372,0,17.4532,0,0
mpc,2026-01-10 13:45:00,535,13.75,26.61103,3411.26,63.50191,209.5716,197.1727,1,1,2387.882,2387.565,112.2353,37.76466,150,1,98.47247,51.52753,0,0,0,158.0441,548.2782,0.2741391,0.3701806,0.3172331,0,250,0.3172331,2275.329,0,0,0,0,197.1727,448.615,427.4696,21.14542,502.2774,0,1004.555,0,-1.421085e-14,2.003397e-13,4.263256e-14,63.50191,209.5716,0,366.47,0,34.97056,0,7.105427e-15
mpc,2026-01-10 14:00:00,536,14,26.58217,3417.619,80.33121,203.7832,203.8938,1,1,2392.334,2392.016,113.5162,36.48376,150,1,113.9869,15.4329,20.58019,0,0,188.3503,501.1043,0.2505522,0.3452428,0.3172331,0,250,0.3172331,2278.5,15.38045,0,0,0,188.5133,449.1834,427.8101,21.37332,499.689,0,999.378,0,7.105427e-15,1.565414e-14,4.263256e-14,80.33121,203.7832,15.38045,403.9572,0,33.6557,0,2.842171e-14
mpc,2026-01-10 14:15:00,537,14.25,26.80092,3441.096,95.15761,202.3316,205.3432,1,1,2408.767,2408.45,112.9415,37.05847,150,1,107.026,0,42.97399,0,0,202.3316,450.4426,0.2252213,0.3155381,0.3172331,0,250,0.3172331,2295.508,32.04109,0,0,0,173.3021,454.3216,432.9597,21.36193,502.705,0,1005.41,0,-1.421085e-14,-5.434542e-14,4.263256e-14,95.15761,202.3316,32.04109,414.8899,0,11.8684,0,-1.421085e-14
mpc,2026-01-10 14:30:00,538,14.5,26.812,3399.699,99.95074,202.9497,211.8361,1,1,2379.79,2379.472,113.0321,36.96787,150,1,108.1233,0,41.87667,0,0,202.9497,399.6342,0.1998171,0.2836371,0.3172331,0,250,0.3172331,2266.44,31.21923,0,0,0,180.6169,448.9593,427.5754,21.38393,498.6176,0,997.2351,0,1.421085e-14,-8.132384e-14,4.263256e-14,99.95074,202.9497,31.21923,415.287,0,8.172584,0,1.421085e-14
