controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-10 14:45:00,539,14.75,26.74044,3453.033,86.34156,186.3139,210.622,1,1,2417.123,2416.806,112.7202,37.27976,150,1,104.3457,0,45.65433,0,0,186.3139,352.9928,0.1764964,0.2516438,0.3172331,0,250,0.3172331,2304.085,34.06162,0,0,0,176.5604,455.3262,434.0327,21.29347,504.5721,0,1009.144,0,7.105427e-15,-1.965095e-14,4.263256e-14,86.34156,186.3139,34.06162,411.0261,0,18.00411,0,-1.421085e-14
mpc,2026-01-10 15:00:00,540,15,26.84781,3431.283,87.25562,191.1236,215.7971,1,1,2401.898,2401.581,112.6159,37.38409,150,1,103.082,19.88538,27.03261,0,0,171.2382,310.1277,0.1550639,0.2222744,0.3172331,0,250,0.3172331,2288.965,20.14518,0,0,0,195.6519,453.4672,432.146,21.32125,506.4682,0,1012.936,0,-7.105427e-15,1.002809e-13,4.263256e-14,87.25562,191.1236,20.14518,390.9885,0,15.82639,0,2.842171e-14
mpc,2026-01-10 15:15:00,541,15.25,27.01674,3487.768,96.52887,191.0229,220.3653,1,1,2441.438,2441.121,756.7007,261.6152,1018.316,4,105.0458,413.2701,0,0,500,0,435.0789,0.2175395,0.1952829,0.3172331,0,250,0.3172331,1684.42,0,0,0,0,220.3653,462.5549,319.1302,143.4246,622.4958,0,1244.992,0,5.684342e-14,7.968626e-14,4.263256e-14,96.52887,191.0229,0,0,500,230.7641,0,-5.684342e-14
mpc,2026-01-10 15:30:00,542,15.5,27.30281,3439.217,87.73634,200.6104,221.4559,1,1,2407.452,2407.135,113.7894,36.21062,150,1,117.2953,0,32.70469,0,0,200.6104,384.8578,0.1924289,0.2739628,0.3172331,0,250,0.3172331,2293.345,24.25307,0,0,0,197.2028,458.8515,437.1032,21.7483,510.8999,0,1021.8,0,-1.421085e-14,8.520962e-14,4.263256e-14,87.73634,200.6104,24.25307,408.8174,0,29.55897,0,0
mpc,2026-01-10 15:45:00,543,15.75,27.44342,3456.012,105.4631,202.7902,223.2581,1,1,2419.208,2418.891,730.1284,253.8164,983.9448,3,129.8977,411.8149,0,0,442.2322,0,495.3553,0.2476776,0.2423393,0.3172331,0,250,0.3172331,1688.762,0,0,0,0,223.2581,462.4555,322.8236,139.6319,619.318,0,1238.636,0,-1.136868e-13,9.842127e-14,4.263256e-14,105.4631,202.7902,0,0,442.2322,233.4593,0,-1.136868e-13
mpc,2026-01-10 16:00:00,544,16,27.63816,3458.834,130.3901,191.9395,220.2863,1,1,2421.184,2420.866,492.6858,184.3881,677.0739,4,148.9608,401.2479,0,0,126.8652,0,526.9936,0.2634968,0.311918,0.3172331,0,250,0.3172331,1928.181,0,0,0,0,220.2863,464.7362,370.1063,94.6299,596.7774,0,1193.555,0,-1.136868e-13,5.984102e-14,4.263256e-14,130.3901,191.9395,0,0,126.8652,227.879,0,-8.526513e-14
mpc,2026-01-10 16:15:00,545,16.25,27.5534,3437.876,154.7472,194.6743,211.1288,1,1,2406.513,2406.196,795.5766,270.9373,1066.514,4,170.7517,395.7622,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1610.619,0,0,0,0,211.1288,461.0951,308.5994,152.4956,619.9896,0,1239.979,0,-1.136868e-13,-1.603717e-13,4.263256e-14,154.7472,194.6743,0,0,500,217.0924,0,2.842171e-14
mpc,2026-01-10 16:30:00,546,16.5,27.61337,3388.069,167.7861,182.8898,214.1898,1,1,2371.648,2371.331,819.6116,277.8644,1097.476,3,201.5916,395.8844,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1551.719,0,0,0,0,214.1898,454.99,297.6903,157.2996,616.6461,0,1233.292,0,0,1.572631e-13,4.263256e-14,167.7861,182.8898,0,0,500,246.8002,0,1.136868e-13
mpc,2026-01-10 16:45:00,547,16.75,27.67804,3368.083,203.8713,193.4722,214.1428,1,1,2357.658,2357.341,849.478,286.0802,1135.558,3,243.2088,392.3494,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1507.863,0,0,0,0,214.1428,452.9241,289.672,163.2521,616.8906,0,1233.781,0,-1.136868e-13,-7.444045e-14,4.263256e-14,203.8713,193.4722,0,0,500,238.2147,0,-8.526513e-14
mpc,2026-01-10 17:00:00,548,17,27.82376,3391.364,241.3726,187.0851,201.3887,1,1,2373.955,2373.638,880.0559,294.3676,1174.423,3,286.8616,387.5618,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1493.582,0,0,0,0,201.3887,457.4636,287.8148,169.6488,620.9901,0,1241.98,0,0,-1.757483e-13,4.263256e-14,241.3726,187.0851,0,0,500,245.9658,0,2.842171e-14
mpc,2026-01-10 17:15:00,549,17.25,27.85599,3395.602,279.1436,186.3833,191.286,1,1,2376.922,2376.604,916.0857,304.4482,1220.534,3,335.6443,384.8896,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1460.519,0,0,0,0,191.286,458.3484,281.6359,176.7125,622.9702,0,1245.94,0,5.684342e-14,-2.28817e-13,4.263256e-14,279.1436,186.3833,0,0,500,255.007,0,1.136868e-13
mpc,2026-01-10 17:30:00,550,17.5,27.96256,3395.237,325.0749,191.2813,190.0541,1,1,2376.666,2376.349,941.8609,311.3398,1253.201,3,373.2313,379.9694,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1434.488,0,0,0,0,190.0541,459.3374,277.243,182.0944,625.3145,0,1250.629,0,-5.684342e-14,-1.675327e-13,4.263256e-14,325.0749,191.2813,0,0,500,236.8445,0,0
mpc,2026-01-10 17:45:00,551,17.75,27.88259,3406.663,396.1018,185.0888,178.9467,1,1,2384.664,2384.347,982.7955,322.2563,1305.052,3,433.1636,371.8882,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1401.552,0,0,0,0,178.9467,460.1009,270.4176,189.6833,627.2002,0,1254.4,0,-2.273737e-13,-2.327027e-13,4.263256e-14,396.1018,185.0888,0,0,500,223.8613,0,-5.684342e-14
mpc,2026-01-10 18:00:00,552,18,27.90082,3387.462,456.4943,0,165.9284,1,1,2371.223,2370.906,768.1906,221.005,989.1956,2,489.0061,0.1894643,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1602.716,0,0,0,0,165.9284,457.6848,309.3502,148.3345,562.3821,0,1124.764,0,-5.684342e-14,3.922418e-13,4.263256e-14,456.4943,0,0,0,500,32.7013,0,0
mpc,2026-01-10 18:15:00,553,18.25,27.91098,3355.043,555.5678,0,151.3965,1,1,2348.53,2348.213,806.6297,232.1128,1038.742,3,538.0824,0.6600488,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1541.583,0,0,17.4854,0,151.3965,453.4024,297.6149,155.7875,558.9559,0,1148.074,0,-2.557954e-13,3.987921e-13,4.263256e-14,538.0824,0,0,0,500,0.6600488,0,-1.687539e-13
mpc,2026-01-10 18:30:00,554,18.5,27.68933,3348.498,612.128,1.099626,141.4983,1,1,2343.949,2343.631,850.8707,244.844,1095.715,3,595.012,0.7026919,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1492.761,0,0,17.11602,0.3969339,141.4983,450.3978,286.8391,163.5587,558.8726,0,1147.955,0,-2.842171e-14,-9.992007e-15,4.263256e-14,595.012,0.7026919,0,0,500,0,0,5.684342e-14
mpc,2026-01-10 18:45:00,555,18.75,27.64104,3335.574,663.2954,10.45104,133.8202,1,1,2334.902,2334.585,904.5071,260.2008,1164.708,3,664.6897,0.01820561,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1430.077,0,0,0,10.43283,133.8202,448.2019,274.5141,173.6878,560.4027,0,1138.802,0,1.136868e-13,-2.775558e-14,4.263256e-14,663.2954,0.01820561,0,0,500,1.394321,0,1.136868e-13
mpc,2026-01-10 19:00:00,556,19,27.51381,3338.656,698.0281,6.944826,125.2867,0,0,2337.059,2336.742,552.8627,159.0416,711.9043,2,711.9043,0,0,0,0,1.006978,1899.449,0.9497246,1.196402,0.3172331,0,250,0.3172331,1783.879,0,0,0,5.937847,125.2867,447.4141,341.5116,105.9025,0,524.5385,2895.204,0,2.842171e-14,-1.123546e-13,4.263256e-14,698.0281,1.006978,0,1.006978,0,13.87619,0,4.796163e-14
mpc,2026-01-10 19:15:00,557,19.25,27.16755,3315.975,711.2129,1.42339,111.8325,0,0,2321.182,2320.865,569.5052,163.8291,733.3343,2,733.3343,0,0,0,0,1.42339,1898.794,0.9493971,1.196055,0.3172331,0,250,0.3172331,1751.36,0,0,0,0,111.8325,441.1578,332.8589,108.299,0,517.9426,2848.684,0,-8.526513e-14,-4.272138e-13,4.263256e-14,711.2129,1.42339,0,1.53302,0,22.12143,0,4.973799e-14
mpc,2026-01-10 19:30:00,558,19.5,27.18375,3298.173,732.3669,1.577393,104.1019,0,0,2308.721,2308.404,388.2985,111.7015,500,1,500,0,0,0,0,228.2701,1841.428,0.9207139,1.195643,0.3172331,0,250,0.3172331,1920.105,0,0,5.6742,0,104.1019,438.938,365.0537,73.8843,0,496.5473,2740.798,0,0,2.651213e-13,4.263256e-14,726.6927,1.577393,0,228.4682,0,0,0,4.196643e-14
mpc,2026-01-10 19:45:00,559,19.75,27.01347,3290.989,729.3924,0.03727698,93.84247,0,0,2303.692,2303.375,329.7517,94.85942,424.6111,1,424.6111,0,0,0,0,291.8421,1768.177,0.8840887,1.15952,0.3172331,0,250,0.3172331,1973.623,0,0,12.9764,0,93.84247,436.4279,373.8973,62.5306,0,486.5349,2698.326,0,0,3.079759e-13,4.263256e-14,716.416,0.03727698,0,294.2547,0,0,0,-5.927897e-14
mpc,2026-01-10 20:00:00,560,20,26.76771,3257.853,710.3024,2.199402,81.33688,0,0,2280.497,2280.18,337.0427,96.95683,433.9996,1,433.9996,0,0,0,0,269.0463,1700.638,0.8503188,1.113395,0.3172331,0,250,0.3172331,1943.137,0,0,8.756447,0.6994204,81.33688,429.8322,366.246,63.58621,0,478.5334,2648.245,0,-1.421085e-14,9.636736e-14,4.263256e-14,701.5459,1.499982,0,269.0463,0,0,0,-4.440892e-14
mpc,2026-01-10 20:15:00,561,20.25,26.57349,3202.356,673.2815,2.568681,73.87523,0,0,2241.65,2241.332,122.9328,35.364,158.2968,1,158.2968,0,0,0,0,500,1575.37,0.7876849,1.070867,0.3172331,0,250,0.3172331,2118.399,0,0,16.83786,0.7154573,73.87523,420.8157,397.6784,23.13723,0,446.9107,2488.288,0,0,2.211564e-13,4.263256e-14,656.4436,1.853223,0,500,0,0,0,-6.661338e-14
mpc,2026-01-10 20:30:00,562,20.5,26.43576,3181.426,593.8469,4.383138,67.62266,0,0,2226.998,2226.681,116.4895,33.51046,150,1,150,0,0,0,0,447.2573,1463.307,0.7316537,0.9919873,0.3172331,0,250,0.3172331,2110.192,0,0,0,0.9727308,67.62266,416.8796,395.0141,21.86547,0,441.1831,2428.185,0,-1.421085e-14,3.747003e-13,4.263256e-14,593.8469,3.410407,0,456.303,0,0,0,-5.995204e-14
mpc,2026-01-10 20:45:00,563,20.75,26.46521,3165.908,548.9941,4.399187,65.24126,0,0,2216.136,2215.818,116.4895,33.51046,150,1,150,0,0,0,0,375.4427,1369.216,0.6846082,0.9214233,0.3172331,0,250,0.3172331,2099.329,0,0,26.96706,0.9835407,65.24126,415.0979,393.2192,21.87874,0,438.9498,2462.439,0,-1.421085e-14,3.2363e-13,4.263256e-14,522.0271,3.415646,0,375.4427,0,0,0,1.421085e-14
mpc,2026-01-10 21:00:00,564,21,26.26424,3176.787,485.2598,0,53.84561,0,0,2223.751,2223.434,0,0,0,0,0,0,0,0,0,458.0296,1254.493,0.6272467,0.8621755,0.3172331,0,250,0.3172331,2223.434,0,0,27.23021,0,53.84561,414.8067,414.7475,0.05917496,0,424.7916,2383.326,0,0,-3.147482e-13,4.263256e-14,458.0296,0,0,461.0495,0,0,0,0
mpc,2026-01-10 21:15:00,565,21.25,26.13748,3172.135,425.2264,0,43.04416,0,0,2220.494,2220.177,0,0,0,0,0,0,0,0,0,425.2264,1147.989,0.5739947,0.7899362,0.3172331,0,250,0.3172331,2220.177,0,0,0,0,43.04416,413.1246,413.0656,0.05902145,0,421.074,2315.907,0,0,3.371747e-13,4.263256e-14,425.2264,0,0,428.4702,0,0,0,0
mpc,2026-01-10 21:30:00,566,21.5,26.11865,3138.576,380.4323,0,40.21032,0,0,2197.003,2196.686,0,0,0,0,0,0,0,0,0,380.4323,1052.701,0.5263503,0.7228721,0.3172331,0,250,0.3172331,2196.686,0,0,0,0,40.21032,408.5966,408.5376,0.05899872,0,416.0159,2288.088,0,0,2.697842e-13,4.263256e-14,380.4323,0,0,385.1265,0,0,0,0
mpc,2026-01-10 21:45:00,567,21.75,25.98049,3128.233,318.3071,0,37.74575,0,0,2189.763,2189.446,0,0,0,0,0,0,0,0,0,318.3071,972.9581,0.4864791,0.6628701,0.3172331,0,250,0.3172331,2189.446,0,0,0,0,37.74575,406.1024,406.0436,0.05883244,0,413.0437,2271.74,0,0,-9.958701e-14,4.263256e-14,318.3071,0,0,333.1528,0,0,0,0
mpc,2026-01-10 22:00:00,568,22,25.9043,3105.711,251.0323,0.5034675,35.67722,0,0,2173.998,2173.681,0,0,0,0,0,0,0,0,0,251.5357,909.921,0.4549605,0.6126575,0.3172331,0,250,0.3172331,2173.681,0,0,0,0,35.67722,402.5529,402.4942,0.05874113,0,409.1004,2250.052,0,0,9.992007e-16,4.263256e-14,251.0323,0.5034675,0,276.7236,0,0,0,5.440093e-15
mpc,2026-01-10 22:15:00,569,22.25,25.61953,3081.756,220.8152,0,42.49594,0,0,2157.229,2156.912,0,0,0,0,0,0,0,0,0,220.8152,854.574,0.427287,0.5729639,0.3172331,0,250,0.3172331,2156.912,0,0,0,0,42.49594,397.1443,397.0859,0.05840238,0,404.9094,2227.002,0,0,-9.525714e-14,4.263256e-14,220.8152,0,0,228.557,0,0,0,0
mpc,2026-01-10 22:30:00,570,22.5,25.49317,3093.623,217.1235,1.214689,43.91181,0,0,2165.536,2165.219,0,0,0,0,0,0,0,0,0,202.9296,803.7071,0.4018535,0.5381127,0.3172331,0,250,0.3172331,2165.219,0,0,15.40859,0,43.91181,397.6561,397.5979,0.05825332,0,405.6614,2257.717,0,0,1.902922e-13,4.263256e-14,201.7149,1.214689,0,204.1274,0,0,0,7.771561e-15
mpc,2026-01-10 22:45:00,571,22.75,25.25378,3056.677,164.3302,0,35.11789,0,0,2139.674,2139.357,0,0,0,0,0,0,0,0,0,164.3302,762.498,0.381249,0.5060826,0.3172331,0,250,0.3172331,2139.357,0,0,0,0,35.11789,391.0162,390.9583,0.05797299,0,397.3759,2185.568,0,0,9.992007e-14,4.263256e-14,164.3302,0,0,178.5811,0,0,0,0
mpc,2026-01-10 23:00:00,572,23,25.15891,3077.983,148.0875,0,30.87343,1,1,2154.588,2154.271,0,0,0,0,0,0,0,0,0,148.0875,725.3561,0.362678,0.4801338,0.3172331,0,250,0.3172331,2154.271,0,0,0,0,30.87343,392.9923,392.9344,0.05786264,398.5657,0,797.1314,0,0,2.36422e-13,4.263256e-14,148.0875,0,0,169.7524,0,0,0,0
mpc,2026-01-10 23:15:00,573,23.25,24.78999,3059.866,125.9252,0,26.1292,1,1,2141.906,2141.589,0,0,0,0,0,0,0,0,0,125.9252,693.7606,0.3468803,0.4567461,0.3172331,0,250,0.3172331,2141.589,0,0,0,0,26.1292,38.55432,38.54861,0.005710195,43.2795,0,86.559,0,0,2.658984e-14,4.263256e-14,125.9252,0,0,155.4238,0,0,0,0
mpc,2026-01-10 23:30:00,574,23.5,24.45132,3063.757,132.5172,4.889755,34.99468,1,1,2144.63,2144.313,0,0,0,0,0,0,0,0,0,134.2467,660.0897,0.3300448,0.4368509,0.3172331,0,250,0.3172331,2144.313,0,0,0,3.160231,34.99468,38.60334,38.59763,0.005710195,44.89124,0,95.23387,0,0,-7.144285e-14,4.263256e-14,132.5172,1.729523,0,146.0393,0,0,0,-8.881784e-16
mpc,2026-01-10 23:45:00,575,23.75,24.38057,3045.96,119.8003,2.220373,29.03908,1,1,2132.172,2131.855,0,0,0,0,0,0,0,0,0,122.0206,629.4806,0.3147403,0.4156488,0.3172331,0,250,0.3172331,2131.855,0,0,0,0,29.03908,38.37909,38.37338,0.005710195,43.58861,0,87.17721,0,0,-1.301181e-13,4.263256e-14,119.8003,2.220373,0,139.4926,0,0,0,4.440892e-15
mpc,2026-01-11 00:00:00,576,0,24.11801,3024.839,92.75168,4.064347,28.60767,1,1,2117.387,2117.07,0,0,0,0,0,0,0,0,0,95.06342,605.6157,0.3028078,0.3963747,0.3172331,0,250,0.3172331,2117.07,0,0,0,1.752612,28.60767,38.11297,38.10726,0.005710195,43.2185,0,89.46025,0,0,1.321165e-13,4.263256e-14,92.75168,2.311735,0,110.0206,0,0,0,8.881784e-16
mpc,2026-01-11 00:15:00,577,0.25,23.83675,3008.347,63.71985,1.585718,26.27693,1,1,2105.843,2105.525,0,0,0,0,0,0,0,0,0,65.30557,589.1939,0.294597,0.3813473,0.3172331,0,250,0.3172331,2105.525,0,0,0,0,26.27693,37.90517,37.89946,0.005710195,42.56846,0,85.13691,0,0,3.153033e-14,4.263256e-14,63.71985,1.585718,0,113.9814,0,0,0,-6.217249e-15
mpc,2026-01-11 00:30:00,578,0.5,23.61599,3030.961,92.43465,0,18.52331,1,1,2121.673,2121.356,0,0,0,0,0,0,0,0,0,92.43465,565.9925,0.2829963,0.3710068,0.3172331,0,250,0.3172331,2121.356,0,0,0,0,18.52331,38.19011,38.1844,0.005710195,41.46156,0,82.92313,0,0,-1.483813e-13,4.263256e-14,92.43465,0,0,94.01774,0,0,0,0
mpc,2026-01-11 00:45:00,579,0.75,23.29935,2986.472,92.09372,6.840447,21.53714,1,1,2090.53,2090.213,0,0,0,0,0,0,0,0,0,85.10955,544.626,0.272313,0.3563972,0.3172331,0,250,0.3172331,2090.213,0,0,8.675667,5.148949,21.53714,37.62955,37.62384,0.005710195,41.41087,0,106.6692,0,0,-1.071365e-14,4.263256e-14,83.41805,1.691498,0,85.10955,0,0,0,5.329071e-15
mpc,2026-01-11 01:00:00,580,1,23.25179,2995.122,81.78901,8.634742,23.35505,1,1,2096.585,2096.268,0,0,0,0,0,0,0,0,0,86.29494,522.9666,0.2614833,0.342943,0.3172331,0,250,0.3172331,2096.268,0,0,0,4.128817,23.35505,37.73854,37.73283,0.005710195,41.83574,0,90.7937,0,0,-4.390932e-14,4.263256e-14,81.78901,4.505925,0,106.7862,0,0,0,0
mpc,2026-01-11 01:15:00,581,1.25,22.87191,2983.189,82.59754,0,23.18946,1,1,2088.232,2087.915,0,0,0,0,0,0,0,0,0,82.59754,502.2349,0.2511174,0.3293044,0.3172331,0,250,0.3172331,2087.915,0,0,0,0,23.18946,37.58818,37.58247,0.005710195,41.62661,0,83.25323,0,0,-3.974598e-14,4.263256e-14,82.59754,0,0,110.9997,0,0,0,0
mpc,2026-01-11 01:30:00,582,1.5,22.64404,2976.824,85.77243,1.500859,22.97683,1,1,2083.777,2083.459,0,0,0,0,0,0,0,0,0,87.27329,480.3375,0.2401687,0.3162499,0.3172331,0,250,0.3172331,2083.459,0,0,0,0,22.97683,37.50798,37.50227,0.005710195,41.49189,0,82.98377,0,0,-9.892087e-14,4.263256e-14,85.77243,1.500859,0,111.1058,0,0,0,-6.883383e-15
mpc,2026-01-11 01:45:00,583,1.75,22.48874,3028.687,76.74224,1.331315,12.49214,1,1,2120.081,2119.763,0,0,0,0,0,0,0,0,0,78.07356,460.7435,0.2303717,0.3024615,0.3172331,0,250,0.3172331,2119.763,0,0,0,0,12.49214,38.16145,38.15574,0.005710195,40.31842,0,80.63684,0,0,7.027712e-14,4.263256e-14,76.74224,1.331315,0,107.1392,0,0,0,6.661338e-16
mpc,2026-01-11 02:00:00,584,2,22.28249,3008.215,78.76277,0,17.66871,1,1,2105.75,2105.433,0,0,0,0,0,0,0,0,0,78.76277,440.9802,0.2204901,0.2901234,0.3172331,0,250,0.3172331,2105.433,0,0,0,0,17.66871,37.90351,37.8978,0.005710195,40.94469,0,81.88938,0,0,-4.518608e-14,4.263256e-14,78.76277,0,0,128.4504,0,0,0,0
mpc,2026-01-11 02:15:00,585,2.25,21.99495,2993.682,93.72172,0,12.43018,1,1,2095.578,2095.26,0,0,0,0,0,0,0,0,0,91.69317,417.9875,0.2089938,0.2776788,0.3172331,0,250,0.3172331,2095.26,0,0,2.028544,0,12.43018,37.7204,37.71469,0.005710195,39.84659,0,83.19242,0,0,-1.081357e-13,4.263256e-14,91.69317,0,0,94.81647,0,0,0,0
mpc,2026-01-11 02:30:00,586,2.5,21.71036,2962.76,76.76699,0,20.52942,1,1,2073.932,2073.615,0,0,0,0,0,0,0,0,0,76.76699,398.73,0.199365,0.2632006,0.3172331,0,250,0.3172331,2073.615,0,0,0,0,20.52942,37.33078,37.32507,0.005710195,40.82727,0,81.65454,0,0,-8.337775e-14,4.263256e-14,76.76699,0,0,91.97542,0,0,0,0
mpc,2026-01-11 02:45:00,587,2.75,21.60632,2930.716,98.377,0,16.57851,1,1,2051.501,2051.184,0,0,0,0,0,0,0,0,0,93.66382,375.2513,0.1876256,0.2510744,0.3172331,0,250,0.3172331,2051.184,0,0,4.713179,0,16.57851,36.92702,36.92131,0.005710195,39.744,0,87.61824,0,0,-1.348921e-14,4.263256e-14,93.66382,0,0,97.53831,0,0,0,0
mpc,2026-01-11 03:00:00,588,3,21.32349,2945.686,90.67852,2.166856,14.22183,1,1,2061.98,2061.663,0,0,0,0,0,0,0,0,0,92.84538,351.9808,0.1759904,0.2362902,0.3172331,0,250,0.3172331,2061.663,0,0,0,0,14.22183,37.11564,37.10993,0.005710195,39.51861,0,79.03721,0,0,2.645106e-14,4.263256e-14,90.67852,2.166856,0,96.44339,0,0,0,-4.440892e-15
mpc,2026-01-11 03:15:00,589,3.25,21.27259,2947.576,99.7863,0,13.76651,1,1,2063.304,2062.986,0,0,0,0,0,0,0,0,0,88.47541,329.8066,0.1649033,0.2216372,0.3172331,0,250,0.3172331,2062.986,0,0,11.31089,0,13.76651,37.13946,37.13375,0.005710195,39.46311,0,98.4375,0,0,5.52336e-14,4.263256e-14,88.47541,0,0,91.48575,0,0,0,0
mpc,2026-01-11 03:30:00,590,3.5,20.95077,2983.702,127.0236,0,10.36748,1,1,2088.591,2088.274,0,0,0,0,0,0,0,0,0,107.8195,302.7998,0.1513999,0.2076744,0.3172331,0,250,0.3172331,2088.274,0,0,19.20412,0,10.36748,37.59464,37.58893,0.005710195,39.33271,0,111.7925,0,0,9.953149e-14,4.263256e-14,107.8195,0,0,110.6915,0,0,0,0
mpc,2026-01-11 03:45:00,591,3.75,20.77092,3001.64,116.5324,1.36849,5.661501,1,1,2101.148,2100.831,490.0101,141.1748,631.1849,4,129.1723,2.012609,0,0,500,0,427.7521,0.2138761,0.1906686,0.3172331,0,250,0.3172331,1610.82,0,0,0,0,5.661501,37.82066,28.99477,8.825892,171.1187,0,342.2373,0,-5.684342e-14,-6.819545e-14,4.263256e-14,116.5324,1.36849,0,0,500,13.28404,0,-7.993606e-14
mpc,2026-01-11 04:00:00,592,4,20.68247,2989.848,131.3759,0,9.444066,1,1,2092.894,2092.577,0,0,0,0,0,0,0,0,0,131.3759,394.8408,0.1974204,0.2693492,0.3172331,0,250,0.3172331,2092.577,0,0,0,0,9.444066,37.67209,37.66638,0.005710195,39.247,0,78.49399,0,0,1.909584e-14,4.263256e-14,131.3759,0,0,153.1874,0,0,0,0
mpc,2026-01-11 04:15:00,593,4.25,20.44027,3039.939,160.3297,0,4.893954,1,1,2127.957,2127.64,138.6029,39.87181,178.4748,1,178.4748,0,0,0,0,0,394.7787,0.1973893,0.2486255,0.3172331,0,250,0.3172331,1989.037,0,0,0,0,4.893954,38.30323,35.80266,2.500563,76.48992,0,152.9798,0,-7.105427e-15,-6.761258e-14,4.263256e-14,160.3297,0,0,8.593631,0,18.14501,0,0
mpc,2026-01-11 04:30:00,594,4.5,20.46223,3072.35,203.4791,3.025993,11.18574,1,1,2150.645,2150.328,116.4895,33.51046,150,1,150,0,0,0,0,48.49892,382.5918,0.1912959,0.2485863,0.3172331,0,250,0.3172331,2033.838,0,0,8.006208,0,11.18574,38.71161,36.60909,2.102522,71.9841,0,157.7789,0,-1.421085e-14,5.262457e-14,4.263256e-14,195.4729,3.025993,0,48.89761,0,0,0,-1.421085e-14
mpc,2026-01-11 04:45:00,595,4.75,20.41017,3073.329,229.923,5.77185,7.582134,1,1,2151.33,2151.013,164.2553,47.25121,211.5066,1,211.5066,0,0,0,0,20.65813,377.367,0.1886835,0.2409124,0.3172331,0,250,0.3172331,1986.758,0,0,0.341531,3.188654,7.582134,38.72394,35.76164,2.962306,84.27551,0,174.6406,0,-1.421085e-14,2.356448e-14,4.263256e-14,229.5815,2.583196,0,20.65813,0,0,0,-1.332268e-14
mpc,2026-01-11 05:00:00,596,5,20.24053,3094.513,305.1211,8.650837,12.00738,1,1,2166.159,2165.842,611.807,176.1049,787.9119,2,287.1869,1.005132,0,0,499.7199,0,502.2376,0.2511188,0.2376225,0.3172331,0,250,0.3172331,1554.035,0,0,17.93418,7.645705,12.00738,38.99087,27.97263,11.01824,206.071,0,456.2672,0,2.842171e-14,6.850076e-14,4.263256e-14,287.1869,1.005132,0,0,499.7199,0,0,0
mpc,2026-01-11 05:15:00,597,5.25,20.02496,3136.054,338.4606,5.607323,12.5396,1,1,2195.238,2194.921,671.6496,193.3786,865.0281,2,363.4703,1.557868,0,0,500,0,627.1585,0.3135793,0.3162517,0.3172331,0,250,0.3172331,1523.271,0,0,0,4.049456,12.5396,39.51428,27.41888,12.0954,222.871,0,452.7274,0,-1.136868e-13,1.56708e-13,4.263256e-14,338.4606,1.557868,0,0,500,25.00966,0,-1.136868e-13
mpc,2026-01-11 05:30:00,598,5.5,19.82118,3138.949,422.0683,9.531786,18.70167,1,1,2197.264,2196.947,725.2875,208.6554,933.9428,2,433.8257,0.1170936,0,0,500,0,752.0598,0.3760299,0.3949125,0.3172331,0,250,0.3172331,1471.659,0,0,0,9.414692,18.70167,39.55075,26.48987,13.06088,238.2264,0,492.6931,0,-5.684342e-14,-1.94067e-13,4.263256e-14,422.0683,0.1170936,0,0,500,11.75737,0,5.684342e-14
mpc,2026-01-11 05:45:00,599,5.75,19.84549,3120.365,490.874,14.63121,23.05726,1,1,2184.255,2183.938,796.7891,229.2693,1026.058,3,525.5166,0.5418302,0,0,500,0,876.9414,0.4384707,0.473561,0.3172331,0,250,0.3172331,1387.149,0,0,0,14.08938,23.05726,39.3166,24.96868,14.34791,258.0385,0,540.3811,0,5.684342e-14,4.468648e-14,4.263256e-14,490.874,0.5418302,0,0,500,34.64267,0,1.705303e-13
mpc,2026-01-11 06:00:00,600,6,19.72748,3124.086,576.3773,7.302758,26.08878,1,1,2186.86,2186.543,864.5674,249.0817,1113.649,3,610.1477,3.501412,0,0,500,0,1001.803,0.5009017,0.5521972,0.3172331,0,250,0.3172331,1321.975,0,0,0,3.801346,26.08878,39.36348,23.79556,15.56792,277.1682,0,560.8937,0,5.684342e-14,2.49134e-13,4.263256e-14,576.3773,3.501412,0,0,500,33.77039,0,1.136868e-13
mpc,2026-01-11 06:15:00,601,6.25,19.59939,3130.927,667.0745,2.345133,16.28526,1,1,2191.649,2191.332,921.7363,265.3855,1187.122,3,684.9553,2.166455,0,0,500,0,1126.646,0.5633228,0.6308209,0.3172331,0,250,0.3172331,1269.596,0,0,0,0.1786784,16.28526,39.44969,22.85272,16.59696,290.9106,0,582.1293,0,-1.705303e-13,3.98237e-13,4.263256e-14,667.0745,2.166455,0,0,500,17.88082,0,-1.136868e-13
mpc,2026-01-11 06:30:00,602,6.5,19.63586,3141.592,723.6578,8.007423,20.23014,1,1,2199.114,2198.797,976.3366,281.3085,1257.645,3,753.4456,4.199581,0,0,500,0,1251.468,0.6257342,0.7094323,0.3172331,0,250,0.3172331,1222.461,0,0,0,3.807842,20.23014,39.58406,22.00429,17.57977,306.6346,0,619.8378,0,-1.136868e-13,1.639799e-13,4.263256e-14,723.6578,4.199581,0,0,500,29.78777,0,-1.136868e-13
mpc,2026-01-11 06:45:00,603,6.75,20.01317,3174.205,778.1984,7.516457,22.13536,1,1,2221.943,2221.626,1001.849,288.4507,1290.299,3,787.9507,2.348589,0,0,500,0,1376.271,0.6881356,0.7880312,0.3172331,0,250,0.3172331,1219.778,0,0,0,5.167868,22.13536,39.99498,21.956,18.03899,314.0663,0,637.0473,0,-1.136868e-13,2.756684e-13,4.263256e-14,778.1984,2.348589,0,0,500,9.752358,0,-5.684342e-14
mpc,2026-01-11 07:00:00,604,7,20.14002,3182.972,791.0139,11.38428,30.42003,1,1,2228.08,2227.763,1002.576,288.57,1291.146,3,789.6446,1.501805,0,0,500,0,1501.055,0.7505273,0.8666179,0.3172331,0,250,0.3172331,1225.187,0,0,1.369332,9.882473,30.42003,40.10544,22.05336,18.05208,315.6643,0,650.7381,0,-1.705303e-13,-2.079448e-13,4.263256e-14,789.6446,1.501805,0,0,500,0,0,-5.684342e-14
mpc,2026-01-11 07:15:00,605,7.25,20.34312,3144.842,783.1683,10.54695,28.10757,1,1,2201.39,2201.073,973.013,280.0052,1253.018,3,752.085,0.9332336,0,0,500,0,1625.818,0.8129092,0.9451921,0.3172331,0,250,0.3172331,1228.059,0,0,31.08332,9.613716,28.10757,39.62502,22.10507,17.51994,306.7853,0,683.7729,0,0,1.931788e-13,4.263256e-14,752.085,0.9332336,0,0,500,0,0,0
mpc,2026-01-11 07:30:00,606,7.5,20.4865,3138.457,746.265,7.909203,29.40695,1,1,2196.92,2196.603,944.0836,271.764,1215.848,3,714.1532,1.694372,0,0,500,0,1750.562,0.8752812,1.023754,0.3172331,0,250,0.3172331,1252.519,0,0,32.11185,6.214831,29.40695,39.54456,22.54535,16.99921,299.2133,0,664.5402,0,-1.136868e-13,-7.549517e-14,4.263256e-14,714.1532,1.694372,0,0,500,0,0,-5.684342e-14
mpc,2026-01-11 07:45:00,607,7.75,20.71647,3130.214,650.4603,5.94106,27.18153,1,1,2191.15,2190.833,898.6242,258.6752,1157.299,3,655.7127,1.586742,0,0,500,0,1875.287,0.9376434,1.102303,0.3172331,0,250,0.3172331,1292.208,0,0,0,4.354318,27.18153,39.4407,23.25975,16.18095,286.4871,0,580.4854,0,-5.684342e-14,-1.469935e-13,4.263256e-14,650.4603,1.586742,0,0,500,5.252352,0,-5.684342e-14
mpc,2026-01-11 08:00:00,608,8,20.68088,3161.929,603.3512,2.861995,26.96388,1,1,2213.35,2213.033,454.5438,130.7583,585.302,2,585.302,0,0,0,0,2.861998,1874.276,0.9371381,1.180841,0.3172331,0,250,0.3172331,1758.489,0,0,18.0492,0,26.96388,39.8403,31.65281,8.187498,166.9238,0,364.9824,0,0,-4.150014e-13,4.263256e-14,585.302,2.861995,0,268.0582,0,0,0,-6.661338e-15
mpc,2026-01-11 08:15:00,609,8.25,20.77835,3175.621,496.428,4.103514,29.36783,1,1,2222.935,2222.617,392.3271,112.8605,505.1876,2,505.1876,0,0,0,0,4.103514,1872.955,0.9364776,1.180204,0.3172331,0,250,0.3172331,1830.29,0,0,0,0,29.36783,40.01282,32.94523,7.067598,150.7295,0,301.4591,0,0,-1.953993e-14,4.263256e-14,496.428,4.103514,0,273.1377,0,8.75956,0,0
mpc,2026-01-11 08:30:00,610,8.5,20.97774,3205.457,421.3602,2.088106,34.67658,1,1,2243.82,2243.503,162.5046,46.74759,209.2522,1,209.2522,0,0,0,0,214.1961,1819.111,0.9095557,1.179372,0.3172331,0,250,0.3172331,2080.998,0,0,0,0,34.67658,40.38876,37.45797,2.930794,90.04096,0,180.0819,0,-1.421085e-14,-2.746692e-13,4.263256e-14,421.3602,2.088106,0,500,0,0,0,-2.531308e-14
mpc,2026-01-11 08:45:00,611,8.75,21.15078,3212.285,351.3589,0,30.43875,1,1,2248.6,2248.282,154.5642,44.46338,199.0276,1,199.0276,0,0,0,0,152.3312,1780.742,0.8903711,1.145468,0.3172331,0,250,0.3172331,2093.718,0,0,0,0,30.43875,40.47479,37.68693,2.787867,87.28903,0,174.5781,0,-7.105427e-15,-3.08642e-13,4.263256e-14,351.3589,0,0,445.7313,0,0,0,0
mpc,2026-01-11 09:00:00,612,9,21.31099,3215.752,261.2278,6.229161,38.78212,1,1,2251.027,2250.709,116.4895,33.51046,150,1,150,0,0,0,0,117.457,1751.098,0.8755488,1.121307,0.3172331,0,250,0.3172331,2134.22,0,0,0,0,38.78212,40.51848,38.41596,2.102522,78.49321,0,156.9864,0,-1.421085e-14,5.995204e-14,4.263256e-14,261.2278,6.229161,0,432.338,0,0,0,-8.881784e-15
mpc,2026-01-11 09:15:00,613,9.25,21.41897,3265.03,209.6755,2.505801,34.67108,1,1,2285.521,2285.204,0,0,0,0,0,0,0,0,0,212.1813,1697.777,0.8488883,1.10264,0.3172331,0,250,0.3172331,2285.204,0,0,0,0,34.67108,41.13938,41.13367,0.005710195,47.0162,0,94.03239,0,0,-5.306866e-14,4.263256e-14,209.6755,2.505801,0,500,0,0,0,-1.332268e-14
mpc,2026-01-11 09:30:00,614,9.5,21.58943,3293.108,164.6341,4.785554,45.66726,1,1,2305.176,2304.859,0,0,0,0,0,0,0,0,0,169.4197,1655.154,0.8275772,1.069065,0.3172331,0,250,0.3172331,2304.859,0,0,0,0,45.66726,41.49316,41.48745,0.005710195,49.26039,0,98.52078,0,0,9.992007e-14,4.263256e-14,164.6341,4.785554,0,480.9684,0,0,0,-1.332268e-14
mpc,2026-01-11 09:45:00,615,9.75,21.70068,3303.479,127.0848,0,50.59681,1,1,2312.436,2312.118,0,0,0,0,0,0,0,0,0,127.0848,1623.123,0.8115613,1.042226,0.3172331,0,250,0.3172331,2312.118,0,0,0,0,50.59681,41.62384,41.61813,0.005710195,50.24809,0,100.4962,0,0,2.311484e-13,4.263256e-14,127.0848,0,0,425.7965,0,0,0,0
mpc,2026-01-11 10:00:00,616,10,21.60573,3280.454,117.1507,0,59.20506,1,1,2296.318,2296.001,0,0,0,0,0,0,0,0,0,117.1507,1593.579,0.7967897,1.022057,0.3172331,0,250,0.3172331,2296.001,0,0,0,0,59.20506,41.33372,41.32801,0.005710195,51.40827,0,102.8165,0,0,7.438494e-14,4.263256e-14,117.1507,0,0,417.1037,0,0,0,0
mpc,2026-01-11 10:15:00,617,10.25,21.68062,3274.687,109.7161,0,48.95247,1,1,2292.281,2291.963,0,0,0,0,0,0,0,0,0,109.7161,1565.9,0.7829498,1.003454,0.3172331,0,250,0.3172331,2291.963,0,0,0,0,48.95247,41.26105,41.25534,0.005710195,49.6017,0,99.20339,0,0,1.310063e-13,4.263256e-14,109.7161,0,0,407.8607,0,0,0,0
mpc,2026-01-11 10:30:00,618,10.5,21.97954,3275.855,103.2902,0,64.54568,1,1,2293.099,2292.782,0,0,0,0,0,0,0,0,0,103.2902,1539.831,0.7699153,0.986024,0.3172331,0,250,0.3172331,2292.782,0,0,0,0,64.54568,41.27578,41.27007,0.005710195,52.3371,0,104.6742,0,0,-5.384582e-14,4.263256e-14,103.2902,0,0,399.7131,0,0,0,0
mpc,2026-01-11 10:45:00,619,10.75,22.42173,3307.401,101.417,0,71.62467,1,1,2315.181,2314.864,0,0,0,0,0,0,0,0,0,101.417,1514.234,0.7571169,0.9696087,0.3172331,0,250,0.3172331,2314.864,0,0,0,0,71.62467,41.67326,41.66755,0.005710195,54.05162,0,108.1032,0,0,-4.369838e-13,4.263256e-14,101.417,0,0,414.7206,0,0,0,0
mpc,2026-01-11 11:00:00,620,11,22.8969,3313.528,78.77308,1.667094,82.93671,1,1,2319.469,2319.152,0,0,0,0,0,0,0,0,0,80.44017,1493.885,0.7469427,0.9534909,0.3172331,0,250,0.3172331,2319.152,0,0,0,0,82.93671,41.75045,41.74474,0.005710195,56.21547,0,112.4309,0,0,-1.456613e-13,4.263256e-14,78.77308,1.667094,0,411.4256,0,0,0,2.442491e-15
mpc,2026-01-11 11:15:00,621,11.25,23.14711,3370.761,88.2883,1.460782,89.71976,1,1,2359.533,2359.216,0,0,0,0,0,0,0,0,0,89.74908,1471.213,0.7356065,0.9406778,0.3172331,0,250,0.3172331,2359.216,0,0,0,0,89.71976,42.47159,42.46588,0.005710195,58.19566,0,116.3913,0,0,6.794565e-14,4.263256e-14,88.2883,1.460782,0,409.1282,0,0,0,1.998401e-15
mpc,2026-01-11 11:30:00,622,11.5,23.50152,3410.879,72.81067,8.197177,101.6749,1,1,2387.616,2387.298,0,0,0,0,0,0,0,0,0,81.00785,1450.729,0.7253647,0.9264013,0.3172331,0,250,0.3172331,2387.298,0,0,0,0,101.6749,42.97708,42.97137,0.005710195,60.91981,0,121.8396,0,0,-3.619327e-14,4.263256e-14,72.81067,8.197177,0,400.9694,0,0,0,3.552714e-15
mpc,2026-01-11 11:45:00,623,11.75,23.85594,3422.803,72.88201,6.218872,108.9111,1,1,2395.962,2395.645,0,0,0,0,0,0,0,0,0,79.10088,1430.726,0.7153629,0.9135031,0.3172331,0,250,0.3172331,2395.645,0,0,0,0,108.9111,43.12732,43.12161,0.005710195,62.48067,0,124.9613,0,0,-3.561595e-13,4.263256e-14,72.88201,6.218872,0,402.7201,0,0,0,-2.664535e-15
mpc,2026-01-11 12:00:00,624,12,23.99947,3417.253,71.2152,2.264237,112.1041,1,1,2392.077,2391.76,0,0,0,0,0,0,0,0,0,73.47944,1412.131,0.7060654,0.9009071,0.3172331,0,250,0.3172331,2391.76,0,0,0,0,112.1041,43.05739,43.05168,0.005710195,63.03438,0,126.0688,0,0,-2.557954e-13,4.263256e-14,71.2152,2.264237,0,391.4185,0,0,0,1.776357e-15
mpc,2026-01-11 12:15:00,625,12.25,24.01158,3422.765,58.35439,5.045481,121.635,1,1,2395.936,2395.618,0,0,0,0,0,0,0,0,0,63.39987,1396.059,0.6980293,0.8891981,0.3172331,0,250,0.3172331,2395.618,0,0,0,0,121.635,43.12684,43.12113,0.005710195,64.80787,0,129.6157,0,0,-1.021405e-14,4.263256e-14,58.35439,5.045481,0,396.6606,0,0,0,1.776357e-15
mpc,2026-01-11 12:30:00,626,12.5,24.24871,3447.662,76.96077,0.4804443,127.6798,1,1,2413.363,2413.046,0,0,0,0,0,0,0,0,0,77.44122,1376.478,0.6882392,0.8790776,0.3172331,0,250,0.3172331,2413.046,0,0,0,0,127.6798,43.44054,43.43483,0.005710195,66.30569,0,132.6114,0,0,-1.34226e-13,4.263256e-14,76.96077,0.4804443,0,405.0025,0,0,0,-2.553513e-15
mpc,2026-01-11 12:45:00,627,12.75,24.24865,3461.637,104.1828,0,131.0641,1,1,2423.146,2422.828,0,0,0,0,0,0,0,0,0,104.1828,1350.216,0.675108,0.8667483,0.3172331,0,250,0.3172331,2422.828,0,0,0,0,131.0641,43.61662,43.61091,0.005710195,67.08796,0,134.1759,0,0,3.937961e-13,4.263256e-14,104.1828,0,0,416.1533,0,0,0,0
mpc,2026-01-11 13:00:00,628,13,24.43456,3467.396,96.53256,0,137.2214,1,1,2427.177,2426.86,0,0,0,0,0,0,0,0,0,96.53256,1325.87,0.6629352,0.8502113,0.3172331,0,250,0.3172331,2426.86,0,0,0,0,137.2214,43.68919,43.68348,0.005710195,68.35384,0,136.7077,0,0,-3.28737e-13,4.263256e-14,96.53256,0,0,416.2129,0,0,0,0
mpc,2026-01-11 13:15:00,629,13.25,24.73581,3505.858,105.5237,0,156.3097,1,1,2454.1,2453.783,112.6952,37.30482,150,1,104.0421,0,45.95787,0,0,0,1325.662,0.6628308,0.8348811,0.3172331,0,250,0.3172331,2341.088,35.02511,0,1.481594,0,121.2845,44.17381,42.13958,2.034223,101.3802,0,205.3162,0,-1.421085e-14,3.269607e-13,4.263256e-14,104.0421,0,35.02511,307.3397,0,0,0,0
mpc,2026-01-11 13:30:00,630,13.5,24.76537,3498.861,91.2115,0,159.0385,1,1,2449.203,2448.886,112.2581,37.74189,150,1,98.74824,51.25176,0,0,0,0,1325.453,0.6627265,0.8347497,0.3172331,0,250,0.3172331,2336.628,0,0,0,0,159.0385,44.08565,42.0593,2.026356,108.5822,0,217.1644,0,1.421085e-14,-1.998401e-13,4.263256e-14,91.2115,0,0,256.1759,0,58.7885,0,7.105427e-15
mpc,2026-01-11 13:45:00,631,13.75,24.97884,3497.608,100.1008,0,174.9779,1,1,2448.325,2448.008,0,0,0,0,0,0,0,0,0,79.20664,1305.443,0.6527213,0.8346183,0.3172331,0,250,0.3172331,2448.008,0,0,20.89412,0,174.9779,44.06986,44.06415,0.005710195,75.86484,0,187.772,0,0,-8.337775e-14,4.263256e-14,79.20664,0,0,382.5855,0,0,0,0
mpc,2026-01-11 14:00:00,632,14,25.34069,3512.352,122.056,0,181.4321,1,1,2458.646,2458.329,111.9829,38.01707,150,1,95.41527,54.58474,0,0,0,0,1305.237,0.6526186,0.8220181,0.3172331,0,250,0.3172331,2346.346,0,0,26.64074,0,181.4321,450.0935,429.5352,20.55829,500.7662,0,1047.488,0,-1.421085e-14,-3.791412e-13,4.263256e-14,95.41527,0,0,246.2579,0,54.58474,0,-7.105427e-15
mpc,2026-01-11 14:15:00,633,14.25,25.57658,3515.649,125.3676,0,184.0845,1,1,2460.954,2460.637,112.4133,37.58673,150,1,100.6276,49.37238,0,0,0,0,1305.032,0.6525158,0.8218887,0.3172331,0,250,0.3172331,2348.223,0,0,24.73997,0,184.0845,452.6662,431.9306,20.73557,503.3777,0,1049.432,0,-7.105427e-15,2.433609e-13,4.263256e-14,100.6276,0,0,248.5482,0,49.37238,0,0
mpc,2026-01-11 14:30:00,634,14.5,25.82262,3536.233,102.9627,0,188.7371,1,1,2475.363,2475.046,0,0,0,0,0,0,0,0,0,102.9627,1279.086,0.6395428,0.8217593,0.3172331,0,250,0.3172331,2475.046,0,0,0,0,188.7371,457.5945,457.5359,0.05864356,492.4257,0,984.8514,0,0,2.28817e-13,4.263256e-14,102.9627,0,0,402.3389,0,0,0,0
mpc,2026-01-11 14:45:00,635,14.75,26.10684,3511.942,104.9455,0,191.393,1,1,2458.359,2458.042,111.9099,38.09006,150,1,94.53117,25.11219,30.35664,0,0,0,1278.884,0.6394421,0.8054214,0.3172331,0,250,0.3172331,2346.132,22.80225,0,10.41437,0,168.5908,457.093,436.2261,20.86687,505.663,0,1029.291,0,0,-3.438361e-13,4.263256e-14,94.53117,0,22.80225,262.314,0,25.11219,0,7.105427e-15
mpc,2026-01-11 15:00:00,636,15,26.48529,3482.982,101.7781,0,195.8623,1,1,2438.087,2437.77,111.9162,38.08381,150,1,94.60689,23.02497,32.36814,0,0,0,1278.683,0.6393414,0.8052946,0.3172331,0,250,0.3172331,2325.854,24.21518,0,7.171208,0,171.6472,456.86,435.8292,21.03082,506.0771,0,1024.524,0,0,-1.567635e-13,4.263256e-14,94.60689,0,24.21518,266.9774,0,23.02497,0,3.552714e-15
mpc,2026-01-11 15:15:00,637,15.25,26.64276,3492.231,103.6634,0,199.1096,1,1,2444.561,2444.244,112.4071,37.59292,150,1,100.5526,0,49.44742,0,0,0,1278.482,0.6392408,0.8051679,0.3172331,0,250,0.3172331,2331.837,36.9302,0,3.110831,0,162.1794,459.5648,438.3732,21.19158,506.455,0,1018.276,0,0,-2.082778e-13,4.263256e-14,100.5526,0,36.9302,291.033,0,0,0,0
mpc,2026-01-11 15:30:00,638,15.5,26.92755,3483.616,139.68,0,192.8772,1,1,2438.531,2438.214,112.462,37.53804,150,1,101.2174,48.78261,0,0,0,0,1278.28,0.6391402,0.8050411,0.3172331,0,250,0.3172331,2325.752,0,0,38.46259,0,192.8772,461.1469,439.8194,21.3275,513.8321,0,1094.012,0,0,-2.664535e-15,4.263256e-14,101.2174,0,0,245.4862,0,48.78261,0,-7.105427e-15
mpc,2026-01-11 15:45:00,639,15.75,27.02872,3489.773,136.0472,0,203.4127,1,1,2442.841,2442.524,113.7313,36.26873,150,1,116.5914,33.40864,0,0,0,0,1278.079,0.6390395,0.8049144,0.3172331,0,250,0.3172331,2328.793,0,0,19.45588,0,203.4127,462.9363,441.3233,21.61303,516.1403,0,1065.842,0,7.105427e-15,4.718448e-14,4.263256e-14,116.5914,0,0,263.4076,0,33.40864,0,7.105427e-15
mpc,2026-01-11 16:00:00,640,16,27.0539,3489.573,138.1095,1.1409,199.5484,1,1,2442.701,2442.384,115.557,34.44305,150,1,138.7043,0,11.29566,0,0,1.1409,1277.593,0.6387963,0.8047877,0.3172331,0,250,0.3172331,2326.827,8.399101,0,0,0,191.1493,463.1528,441.1823,21.97054,511.8685,0,1023.737,0,-1.421085e-14,4.818368e-14,4.263256e-14,138.1095,1.1409,8.399101,286.1368,0,0.5948755,0,-7.993606e-15
mpc,2026-01-11 16:15:00,641,16.25,27.1782,3485.497,169.8739,12.81396,203.8795,1,1,2439.848,2439.53,0,0,0,0,0,0,0,0,0,174.7714,1233.699,0.6168493,0.8044814,0.3172331,0,250,0.3172331,2439.53,0,0,7.91641,0,203.8795,463.8143,463.754,0.06030591,502.5114,0,1018.679,0,0,-7.238654e-14,4.263256e-14,161.9574,12.81396,0,447.1497,0,0,0,5.329071e-15
mpc,2026-01-11 16:30:00,642,16.5,27.16797,3437.357,182.959,19.74417,191.3267,1,1,2406.15,2405.833,142.1343,40.88766,183.0219,1,183.0219,0,0,0,0,19.74417,1228.568,0.6142842,0.776842,0.3172331,0,250,0.3172331,2263.699,0,0,0,0,191.3267,457.3105,430.2363,27.07419,507.4874,0,1014.975,0,-7.105427e-15,-3.083089e-13,4.263256e-14,182.959,19.74417,0,278.7932,0,0.06295866,0,3.552714e-15
mpc,2026-01-11 16:45:00,643,16.75,27.14866,3416.615,203.7756,11.37884,184.7422,1,1,2391.631,2391.314,172.0658,49.49805,221.5639,1,221.5639,0,0,0,0,11.37884,1225.53,0.6127652,0.7736115,0.3172331,0,250,0.3172331,2219.248,0,0,0,0,184.7422,454.3676,421.6179,32.74974,506.2137,0,1012.427,0,-2.131628e-14,-3.278489e-13,4.263256e-14,203.7756,11.37884,0,283.064,0,17.78825,0,-1.065814e-14
mpc,2026-01-11 17:00:00,644,17,27.11123,3385.376,222.0312,7.775872,172.8798,1,1,2369.763,2369.446,317.5784,108.8344,426.4127,1,262.0213,164.3914,0,0,0,0,1225.337,0.6126687,0.7716985,0.3172331,0,250,0.3172331,2051.868,0,0,0,0,172.8798,449.8612,389.5139,60.34734,531.1666,0,1062.333,0,0,-1.413314e-13,4.263256e-14,222.0312,7.775872,0,112.9946,0,196.6057,0,0
mpc,2026-01-11 17:15:00,645,17.25,26.84065,3358.346,264.8376,0,165.0869,1,1,2350.842,2350.525,816.2476,264.1266,1080.374,3,304.6086,275.7656,0,0,500,0,1350.145,0.6750723,0.771577,0.3172331,0,250,0.3172331,1534.277,0,0,0,0,165.0869,443.7621,289.6214,154.1407,584.911,0,1169.822,0,5.684342e-14,1.962874e-13,4.263256e-14,264.8376,0,0,0,500,315.5365,0,0
mpc,2026-01-11 17:30:00,646,17.5,26.87164,3347.379,324.971,0,160.2251,1,1,2343.165,2342.848,269.3331,77.47884,346.8119,1,346.8119,0,0,0,0,0,1349.932,0.674966,0.8501662,0.3172331,0,250,0.3172331,2073.515,0,0,0,0,160.2251,442.5977,391.6637,50.93392,499.4073,0,998.8146,0,0,-3.013145e-13,4.263256e-14,324.971,0,0,276.2233,0,21.84087,0,0
mpc,2026-01-11 17:45:00,647,17.75,26.70927,3368.954,387.6732,0,158.6117,1,1,2358.268,2357.951,895.6078,286.2499,1181.858,3,412.7346,269.1231,0,0,500,0,1474.719,0.7373597,0.8500324,0.3172331,0,250,0.3172331,1462.343,0,0,0,0,158.6117,443.9527,275.2915,168.6612,591.4007,0,1182.801,0,0,-4.125589e-13,4.263256e-14,387.6732,0,0,0,500,294.1846,0,-5.684342e-14
mpc,2026-01-11 18:00:00,648,18,26.68463,3396.539,467.5033,0,150.7266,1,1,2377.577,2377.26,754.3087,217.0014,971.3101,2,471.2163,0.09378483,0,0,500,0,1599.487,0.7997436,0.9286092,0.3172331,0,250,0.3172331,1622.951,0,0,0,0,150.7266,447.3595,305.3708,141.9887,550.7325,0,1101.465,0,0,-4.03233e-13,4.263256e-14,467.5033,0,0,0,500,3.806841,0,1.465494e-14
mpc,2026-01-11 18:15:00,649,18.25,26.8476,3343.66,537.2571,0,148.0839,1,1,2340.562,2340.245,813.7595,234.1248,1047.884,3,547.5905,0.2937925,0,0,500,0,1724.236,0.8621178,1.007174,0.3172331,0,250,0.3172331,1526.485,0,0,0,0,148.0839,441.8852,288.192,153.6932,550.2743,0,1100.549,0,1.136868e-13,-7.571721e-14,4.263256e-14,537.2571,0,0,0,500,10.62716,0,1.332268e-13
mpc,2026-01-11 18:30:00,650,18.5,26.73664,3317.006,618.5495,2.836477,137.1366,1,1,2321.904,2321.587,858.2586,246.9907,1105.249,3,604.3451,0.9042312,0,0,500,0,1848.964,0.924482,1.085726,0.3172331,0,250,0.3172331,1463.329,0,0,14.20445,1.932246,137.1366,437.355,275.6332,161.7217,548.4551,0,1124.746,0,-1.98952e-13,-3.170797e-13,4.263256e-14,604.3451,0.9042312,0,0,500,0,0,-1.136868e-13
mpc,2026-01-11 18:45:00,651,18.75,26.60935,3273.574,671.2097,3.967609,134.9988,1,1,2291.502,2291.185,679.0367,195.9499,874.9866,2,663.923,5.755581,0,0,205.308,0,1900,0.95,1.164266,0.3172331,0,250,0.3172331,1612.148,0,0,7.286714,0,134.9988,430.493,302.8662,127.6268,524.1776,0,1060.925,0,1.136868e-13,2.366995e-13,4.263256e-14,663.923,3.967609,0,0,205.308,1.787972,0,5.373479e-14
mpc,2026-01-11 19:00:00,652,19,26.71656,3236.197,700.0228,0,119.8499,1,0,2265.338,2265.021,547.0582,157.3718,704.4301,2,704.4301,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1717.962,0,0,0,0,119.8499,426.5226,323.4616,103.061,503.399,0,1006.798,0,-2.842171e-14,-3.095302e-13,4.263256e-14,700.0228,0,0,4.235033,0,4.40728,0,0
mpc,2026-01-11 19:15:00,653,19.25,26.70081,3215.682,723.3169,0,118.2807,0,0,2250.977,2250.66,560.1382,161.1346,721.2728,2,721.2728,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1690.522,0,0,2.044061,0,118.2807,423.6806,318.1912,105.4893,0,501.5887,2762.264,0,-5.684342e-14,-3.539391e-13,4.263256e-14,721.2728,0,0,1.445921,0,0,0,0
mpc,2026-01-11 19:30:00,654,19.5,26.72636,3163.226,760.7468,0,107.0857,0,0,2214.258,2213.941,434.5575,125.0088,559.5663,2,559.5663,0,0,0,0,170.3112,1856.525,0.9282625,1.196025,0.3172331,0,250,0.3172331,1779.383,0,0,30.86929,0,107.0857,416.9899,335.0942,81.89576,0,480.2694,2694.731,0,-4.263256e-14,-4.041212e-13,4.263256e-14,729.8775,0,0,172.0142,0,0,0,0
mpc,2026-01-11 19:45:00,655,19.75,26.5638,3167.037,744.7967,0,99.32666,0,0,2216.926,2216.609,174.5047,50.19965,224.7044,1,224.7044,0,0,0,0,498.872,1731.515,0.8657574,1.169027,0.3172331,0,250,0.3172331,2042.104,0,0,21.22029,0,99.32666,416.0911,383.2791,32.81204,0,452.1212,2523.271,0,-2.131628e-14,-4.731771e-13,4.263256e-14,723.5764,0,0,500,0,0,0,0
mpc,2026-01-11 20:00:00,656,20,26.53284,3131.06,724.1068,0,89.46435,0,0,2191.742,2191.424,170.1461,48.94581,219.0919,1,219.0919,0,0,0,0,487.4874,1609.37,0.8046852,1.090309,0.3172331,0,250,0.3172331,2021.278,0,0,17.52744,0,89.46435,411.1015,379.128,31.97354,0,444.8545,2476.935,0,0,3.08642e-14,4.263256e-14,706.5793,0,0,489.3177,0,0,0,0
mpc,2026-01-11 20:15:00,657,20.25,26.302,3123.202,697.007,0,85.16927,0,0,2186.241,2185.924,130.4779,37.53448,168.0124,1,168.0124,0,0,0,0,497.7893,1484.67,0.7423348,1.013397,0.3172331,0,250,0.3172331,2055.446,0,0,31.20538,0,85.16927,408.126,383.7092,24.41674,0,437.1431,2458.116,0,-7.105427e-15,-1.685319e-13,4.263256e-14,665.8017,0,0,500,0,0,0,0
mpc,2026-01-11 20:30:00,658,20.5,26.06249,3099.397,628.4108,0,72.65102,0,0,2169.578,2169.261,116.4895,33.51046,150,1,150,0,0,0,0,448.0671,1372.419,0.6862096,0.9348747,0.3172331,0,250,0.3172331,2052.771,0,0,30.34378,0,72.65102,403.0331,381.3344,21.69869,0,428.3409,2408.218,0,-1.421085e-14,-4.219958e-13,4.263256e-14,598.0671,0,0,451.9502,0,0,0,0
mpc,2026-01-11 20:45:00,659,20.75,25.97903,3114.495,576.6251,0.8648148,65.95467,0,0,2180.146,2179.829,116.4895,33.51046,150,1,150,0,0,0,0,387.9148,1275.224,0.6376122,0.8641922,0.3172331,0,250,0.3172331,2063.34,0,0,39.57513,0,65.95467,404.3068,382.6451,21.66174,0,428.3868,2424.394,0,-1.421085e-14,3.98126e-13,4.263256e-14,537.05,0.8648148,0,391.0121,0,0,0,3.497203e-14
mpc,2026-01-11 21:00:00,660,21,25.72913,3127.636,514.4795,9.735229,67.26536,0,0,2189.345,2189.028,0,0,0,0,0,0,0,0,0,474.4141,1156.42,0.5782101,0.8029901,0.3172331,0,250,0.3172331,2189.028,0,0,41.42073,8.379855,67.26536,403.9534,403.8948,0.05853229,0,416.3059,2375.588,0,0,-9.925394e-14,4.263256e-14,473.0587,1.355375,0,474.4141,0,0,0,2.708944e-14
mpc,2026-01-11 21:15:00,661,21.25,25.6487,3131.621,440.9095,3.022086,62.79814,0,0,2192.135,2191.817,0,0,0,0,0,0,0,0,0,426.6257,1049.582,0.5247908,0.7281808,0.3172331,0,250,0.3172331,2191.817,0,0,14.32359,2.982283,62.79814,403.809,403.7506,0.05843691,0,415.3185,2314.104,0,0,3.378409e-13,4.263256e-14,426.5859,0.03980273,0,426.6257,0,0,0,-2.286366e-14
mpc,2026-01-11 21:30:00,662,21.5,25.76956,3116.95,398.5595,4.468178,57.93548,0,0,2181.865,2181.548,0,0,0,0,0,0,0,0,0,382.5223,953.7859,0.4768929,0.6609062,0.3172331,0,250,0.3172331,2181.548,0,0,16.90855,3.596849,57.93548,402.9039,402.8453,0.05858037,0,413.5437,2309.862,0,0,2.742251e-14,4.263256e-14,381.651,0.8713288,0,382.5223,0,0,0,1.476597e-14
mpc,2026-01-11 21:45:00,663,21.75,25.34808,3065.833,323.0227,3.244777,50.23396,0,0,2146.083,2145.766,0,0,0,0,0,0,0,0,0,324.1764,872.5917,0.4362958,0.600585,0.3172331,0,250,0.3172331,2145.766,0,0,0,2.091132,50.23396,392.9324,392.8743,0.0580831,0,402.0718,2215.002,0,0,-1.768585e-13,4.263256e-14,323.0227,1.153645,0,325.0065,0,0,0,2.819966e-14
mpc,2026-01-11 22:00:00,664,22,25.04468,3037.132,268.3433,11.48472,39.04309,0,0,2125.992,2125.675,0,0,0,0,0,0,0,0,0,262.7872,806.7575,0.4033787,0.5494582,0.3172331,0,250,0.3172331,2125.675,0,0,7.172487,9.868265,39.04309,386.8898,386.832,0.05773033,0,393.9371,2196.049,0,0,1.629807e-13,4.263256e-14,261.1708,1.616451,0,262.7872,0,0,0,-2.819966e-14
mpc,2026-01-11 22:15:00,665,22.25,24.98036,3049.828,221.991,13.6646,40.20684,0,0,2134.879,2134.562,0,0,0,0,0,0,0,0,0,223.3621,750.79,0.375395,0.5080034,0.3172331,0,250,0.3172331,2134.562,0,0,0,12.29346,40.20684,38.42783,38.42212,0.005710195,0,45.72958,272.7189,0,0,-1.99285e-13,4.263256e-14,221.991,1.371144,0,224.1434,0,0,0,-7.327472e-15
mpc,2026-01-11 22:30:00,666,22.5,24.7445,3033.187,170.3219,12.54503,40.49604,0,0,2123.231,2122.913,0,0,0,0,0,0,0,0,0,172.0802,707.6517,0.3538259,0.4727614,0.3172331,0,250,0.3172331,2122.913,0,0,0,10.78672,40.49604,38.21815,38.21244,0.005710195,0,45.53792,269.0657,0,0,2.4869e-14,4.263256e-14,170.3219,1.758313,0,211.9967,0,0,0,1.065814e-14
mpc,2026-01-11 22:45:00,667,22.75,24.67481,3026.058,164.8388,10.44063,41.01588,0,0,2118.241,2117.923,0,0,0,0,0,0,0,0,0,164.907,666.3136,0.3331568,0.4455979,0.3172331,0,250,0.3172331,2117.923,0,0,0,10.37244,41.01588,38.12833,38.12262,0.005710195,0,45.53187,268.3177,0,0,7.71605e-14,4.263256e-14,164.8388,0.06818821,0,170.7874,0,0,0,1.265654e-14
mpc,2026-01-11 23:00:00,668,23,24.31765,3040.018,140.7085,4.409327,35.82284,0,1,2128.012,2127.695,0,0,0,0,0,0,0,0,0,141.2412,630.8984,0.3154492,0.4195679,0.3172331,0,250,0.3172331,2127.695,0,0,0,3.876605,35.82284,38.30422,38.29851,0.005710195,0,44.72407,252.6695,0,0,-1.227352e-13,4.263256e-14,140.7085,0.5327213,0,157.8174,0,0,0,-5.218048e-15
mpc,2026-01-11 23:15:00,669,23.25,24.13488,3089.661,108.5099,0,36.05156,1,1,2162.763,2162.446,0,0,0,0,0,0,0,0,0,108.5099,603.6716,0.3018358,0.3972675,0.3172331,0,250,0.3172331,2162.446,0,0,0,0,36.05156,38.92973,38.92402,0.005710195,45.36737,0,90.73474,0,0,-1.271205e-14,4.263256e-14,108.5099,0,0,139.2029,0,0,0,0
mpc,2026-01-11 23:30:00,670,23.5,23.88781,3058.742,94.19975,0,31.69496,1,1,2141.119,2140.802,0,0,0,0,0,0,0,0,0,94.19975,580.0266,0.2900133,0.3801231,0.3172331,0,250,0.3172331,2140.802,0,0,0,0,31.69496,38.54015,38.53443,0.005710195,44.17176,0,88.34352,0,0,-1.904588e-13,4.263256e-14,94.19975,0,0,141.2538,0,0,0,0
mpc,2026-01-11 23:45:00,671,23.75,23.67883,3062.319,82.07291,0,26.08441,1,1,2143.623,2143.306,0,0,0,0,0,0,0,0,0,82.07291,559.4171,0.2797085,0.3652343,0.3172331,0,250,0.3172331,2143.306,0,0,0,0,26.08441,38.58522,38.57951,0.005710195,43.20004,0,86.40007,0,0,2.152167e-13,4.263256e-14,82.07291,0,0,130.0168,0,0,0,0
mpc,2026-01-12 00:00:00,672,0,23.49533,3040.163,104.2764,0,27.08662,1,1,2128.114,2127.797,0,0,0,0,0,0,0,0,0,99.45237,534.4659,0.267233,0.3522567,0.3172331,0,250,0.3172331,2127.797,0,0,4.824027,0,27.08662,38.30605,38.30034,0.005710195,43.0813,0,94.48405,0,0,9.847678e-14,4.263256e-14,99.45237,0,0,102.6418,0,0,0,0
mpc,2026-01-12 00:15:00,673,0.25,23.11147,3008.448,109.2411,0,24.68459,1,1,2105.913,2105.596,0,0,0,0,0,0,0,0,0,85.4969,513.0076,0.2565038,0.3365454,0.3172331,0,250,0.3172331,2105.596,0,0,23.74419,0,24.68459,37.90644,37.90073,0.005710195,42.22549,0,125.4097,0,0,-1.910139e-13,4.263256e-14,85.4969,0,0,87.20017,0,0,0,0
mpc,2026-01-12 00:30:00,674,0.5,22.75187,3001.888,121.0401,0,23.16756,1,1,2101.322,2101.004,0,0,0,0,0,0,0,0,0,92.15166,489.8889,0.2449444,0.3230333,0.3172331,0,250,0.3172331,2101.004,0,0,28.88844,0,23.16756,37.82379,37.81808,0.005710195,41.84912,0,133.5308,0,0,-6.539214e-14,4.263256e-14,92.15166,0,0,92.73899,0,0,0,0
mpc,2026-01-12 00:45:00,675,0.75,22.71973,2998.609,115.3683,7.237155,28.27115,1,1,2099.027,2098.709,0,0,0,0,0,0,0,0,0,92.42529,466.7055,0.2333527,0.3084759,0.3172331,0,250,0.3172331,2098.709,0,0,27.44678,2.733344,28.27115,37.78248,37.77677,0.005710195,42.69278,0,137.4463,0,0,4.002354e-14,4.263256e-14,87.92147,4.503811,0,92.42529,0,0,0,-8.881784e-16
