controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-12 01:00:00,676,1,22.54582,2991.265,114.9955,9.505161,26.28805,1,1,2093.886,2093.568,0,0,0,0,0,0,0,0,0,97.81138,442.1791,0.2210896,0.2938776,0.3172331,0,250,0.3172331,2093.568,0,0,23.99385,2.695407,26.28805,37.68994,37.68423,0.005710195,42.24025,0,130.5195,0,0,-5.023759e-14,4.263256e-14,91.00162,6.809754,0,97.81138,0,0,0,-1.776357e-15
mpc,2026-01-12 01:15:00,677,1.25,22.35275,3008.33,95.55647,0,28.69387,1,1,2105.831,2105.514,0,0,0,0,0,0,0,0,0,92.59783,418.9601,0.20948,0.2784337,0.3172331,0,250,0.3172331,2105.514,0,0,2.958633,0,28.69387,37.90495,37.89924,0.005710195,42.85398,0,90.8116,0,0,4.568568e-14,4.263256e-14,92.59783,0,0,95.42533,0,0,0,0
mpc,2026-01-12 01:30:00,678,1.5,22.14652,3002.261,104.509,0,29.77833,1,1,2101.582,2101.265,0,0,0,0,0,0,0,0,0,93.45319,395.5308,0.1977654,0.263813,0.3172331,0,250,0.3172331,2101.265,0,0,11.05578,0,29.77833,37.82848,37.82277,0.005710195,42.94471,0,104.9606,0,0,9.764412e-14,4.263256e-14,93.45319,0,0,98.00889,0,0,0,0
mpc,2026-01-12 01:45:00,679,1.75,21.99993,2953.837,96.12593,2.006063,20.72493,1,1,2067.686,2067.368,0,0,0,0,0,0,0,0,0,90.38657,372.8719,0.186436,0.24906,0.3172331,0,250,0.3172331,2067.368,0,0,7.745421,0,20.72493,37.21834,37.21263,0.005710195,40.7675,0,94.89586,0,0,-7.133183e-15,4.263256e-14,88.3805,2.006063,0,91.32681,0,0,0,3.552714e-15
mpc,2026-01-12 02:00:00,680,2,21.66432,2978.434,102.4134,3.059141,22.11744,1,1,2084.904,2084.586,0,0,0,0,0,0,0,0,0,101.3718,347.4703,0.1737351,0.234792,0.3172331,0,250,0.3172331,2084.586,0,0,3.196233,0.904455,22.11744,37.52826,37.52255,0.005710195,41.29241,0,89.6585,0,0,-7.879808e-14,4.263256e-14,99.21712,2.154686,0,101.3718,0,0,0,-6.661338e-15
mpc,2026-01-12 02:15:00,681,2.25,21.36048,2999.693,98.24812,4.341596,19.65287,1,1,2099.785,2099.468,294.8598,84.97089,379.8306,2,92.5194,1.39971,0,0,285.9115,0,418.8935,0.2094467,0.2187969,0.3172331,0,250,0.3172331,1804.608,0,0,5.728725,2.941885,19.65287,37.79613,32.48295,5.313186,120.7846,0,256.5261,0,-1.421085e-14,-4.390932e-14,4.263256e-14,92.5194,1.39971,0,0,285.9115,0,0,-5.684342e-14
mpc,2026-01-12 02:30:00,682,2.5,21.36788,2970.299,82.56172,0,20.37798,1,1,2079.209,2078.892,453.0161,130.4983,583.5145,2,81.82587,1.688615,0,0,500,0,543.8275,0.2719138,0.2637711,0.3172331,0,250,0.3172331,1625.876,0,0,0.7358503,0,20.37798,37.42577,29.26577,8.160001,163.2183,0,327.7059,0,-2.842171e-14,1.992295e-13,4.263256e-14,81.82587,0,0,0,500,1.688615,0,-4.174439e-14
mpc,2026-01-12 02:45:00,683,2.75,21.23334,2965.998,108.8216,0,15.19266,1,1,2076.199,2075.881,464.244,133.7307,597.9747,2,96.26319,1.711475,0,0,500,0,668.7419,0.3343709,0.3424402,0.3172331,0,250,0.3172331,1611.637,0,0,12.55845,0,15.19266,37.37158,29.00947,8.362102,165.3089,0,352.2812,0,2.842171e-14,-1.560418e-13,4.263256e-14,96.26319,0,0,0,500,1.711475,0,4.019007e-14
mpc,2026-01-12 03:00:00,684,3,21.20061,2968.012,101.4812,13.96281,17.39329,1,1,2077.608,2077.291,461.3578,132.9785,594.3364,3,91.8902,2.44615,0,0,500,0,793.6366,0.3968183,0.421097,0.3172331,0,250,0.3172331,1615.933,0,0,9.591017,11.51666,17.39329,37.39695,29.0868,8.310151,165.0044,0,366.4196,0,2.842171e-14,-1.182388e-13,4.263256e-14,91.8902,2.44615,0,0,500,0,0,5.684342e-14
mpc,2026-01-12 03:15:00,685,3.25,20.9888,2998.835,134.1773,8.067842,22.12934,1,1,2099.184,2098.867,462.6912,133.25,595.9412,2,94.54955,1.391689,0,0,500,0,918.5117,0.4592558,0.4997413,0.3172331,0,250,0.3172331,1636.176,0,0,39.62771,6.676152,22.12934,37.78531,29.45116,8.334152,166.4259,0,412.7259,0,2.842171e-14,1.210143e-13,4.263256e-14,94.54955,1.391689,0,0,500,0,0,0
mpc,2026-01-12 03:30:00,686,3.5,21.04835,3001.637,132.6935,2.859867,17.64559,1,1,2101.146,2100.828,480.9853,138.5086,619.494,2,118.1402,1.353809,0,0,500,0,1043.367,0.5216835,0.5783733,0.3172331,0,250,0.3172331,1619.843,0,0,14.55333,1.506057,17.64559,37.82062,29.15718,8.663446,170.6391,0,368.9806,0,5.684342e-14,-1.64202e-13,4.263256e-14,118.1402,1.353809,0,0,500,0,0,5.684342e-14
mpc,2026-01-12 03:45:00,687,3.75,20.98408,3034.316,136.4107,0.1956747,18.85849,1,1,2124.021,2123.704,484.4461,139.5431,623.9893,2,122.2692,1.72005,0,0,500,0,1168.203,0.5841014,0.656993,0.3172331,0,250,0.3172331,1639.258,0,0,14.14145,0,18.85849,38.23238,29.50664,8.725741,172.2237,0,368.8413,0,-5.684342e-14,2.668976e-13,4.263256e-14,122.2692,0.1956747,0,0,500,1.524375,0,-7.260859e-14
mpc,2026-01-12 04:00:00,688,4,20.95027,3019.726,154.3889,0,20.51968,1,1,2113.808,2113.491,115.6197,34.38031,150,1,139.4642,1.995884,8.539881,0,0,0,1168.019,0.5840095,0.7356002,0.3172331,0,250,0.3172331,1997.871,6.766984,0,14.92466,0,13.7527,38.04854,35.96168,2.086865,72.65513,0,171.0553,0,-7.105427e-15,-3.798073e-13,4.263256e-14,139.4642,0,6.766984,0,0,1.995884,0,-1.04361e-14
mpc,2026-01-12 04:15:00,689,4.25,20.93817,3048.74,180.2423,6.350158,16.70571,1,1,2134.118,2133.801,131.1353,37.72358,168.8588,1,168.8588,0,0,0,0,3.990465,1166.837,0.5834187,0.7354844,0.3172331,0,250,0.3172331,2002.665,0,0,11.38351,2.359693,16.70571,38.41412,36.04798,2.366145,76.58075,0,176.8685,0,-1.421085e-14,-1.521006e-13,4.263256e-14,168.8588,3.990465,0,3.990465,0,0,0,-1.021405e-14
mpc,2026-01-12 04:30:00,690,4.5,20.76428,3052.494,214.261,1.46467,18.68589,1,1,2136.746,2136.429,155.5712,44.75306,200.3243,1,200.3243,0,0,0,0,1.46467,1166.288,0.5831438,0.7347404,0.3172331,0,250,0.3172331,1980.857,0,0,13.93672,0,18.68589,38.46142,35.65543,2.805992,83.54059,0,191.122,0,-1.421085e-14,-2.696732e-13,4.263256e-14,200.3243,1.46467,0,3.302017,0,0,0,-1.265654e-14
mpc,2026-01-12 04:45:00,691,4.75,20.46756,3047.884,249.7792,5.566437,19.57856,1,1,2133.519,2133.202,178.5851,51.37344,229.9585,1,229.9585,0,0,0,0,4.336946,1165.02,0.5825099,0.7343942,0.3172331,0,250,0.3172331,1954.617,0,0,19.82065,1.229491,19.57856,38.40334,35.1831,3.220242,89.82042,0,215.9523,0,-1.421085e-14,8.85958e-14,4.263256e-14,229.9585,4.336946,0,4.336946,0,0,0,-4.440892e-15
mpc,2026-01-12 05:00:00,692,5,20.29202,3075.375,306.414,5.548427,16.63378,1,1,2152.762,2152.445,180.5054,51.92586,232.4313,1,232.4313,0,0,0,0,69.85805,1147.372,0.5736859,0.7335959,0.3172331,0,250,0.3172331,1971.94,0,0,9.323626,0.3494732,16.63378,38.74972,35.49492,3.254808,90.18484,0,197.0558,0,0,2.379208e-13,4.263256e-14,297.0904,5.198954,0,69.85805,0,0,0,3.819167e-14
mpc,2026-01-12 05:15:00,693,5.25,20.48511,3098.281,356.5731,0.6869668,14.19515,1,1,2168.796,2168.479,271.7196,78.16539,349.885,1,349.885,0,0,0,0,0.6869668,1147.019,0.5735097,0.7224832,0.3172331,0,250,0.3172331,1896.76,0,0,6.68805,0,14.19515,39.03834,34.14167,4.896664,114.6742,0,240.8854,0,-4.263256e-14,-2.849943e-13,4.263256e-14,349.885,0.6869668,0,3.758923,0,0,0,-1.065814e-14
mpc,2026-01-12 05:30:00,694,5.5,20.64704,3113.182,414.9096,0,18.45516,1,1,2179.227,2178.91,297.2096,85.49806,382.7076,1,382.7076,0,0,0,0,32.20199,1138.788,0.5693942,0.7222614,0.3172331,0,250,0.3172331,1881.7,0,0,0,0,18.45516,39.22609,33.87061,5.355482,122.4554,0,244.9108,0,0,7.860379e-14,4.263256e-14,414.9096,0,0,49.92798,0,0,0,0
mpc,2026-01-12 05:45:00,695,5.75,20.60723,3110.01,526.1269,0,14.49702,1,1,2177.007,2176.69,393.329,113.1487,506.4777,3,506.4777,0,0,0,0,0,1138.609,0.5693046,0.7170784,0.3172331,0,250,0.3172331,1783.361,0,0,19.64919,0,14.49702,39.18612,32.10049,7.085632,147.6721,0,329.2391,0,-1.421085e-14,3.739231e-13,4.263256e-14,506.4777,0,0,8.307242,0,0,0,0
mpc,2026-01-12 06:00:00,696,6,20.58896,3138.572,611.7556,0,11.01869,1,1,2197.001,2196.683,439.2362,126.3547,565.5909,3,565.5909,0,0,0,0,26.02634,1131.923,0.5659617,0.7169655,0.3172331,0,250,0.3172331,1757.447,0,0,20.13835,0,11.01869,39.54601,31.63405,7.911961,159.8298,0,354.3982,0,-1.421085e-14,-1.927347e-13,4.263256e-14,591.6172,0,0,31.71385,0,0,0,0
mpc,2026-01-12 06:15:00,697,6.25,20.76014,3167.507,682.173,0,16.56552,1,1,2217.255,2216.938,914.0903,263.1996,1177.29,3,674.9953,2.294687,0,0,500,0,1256.745,0.6283726,0.7127555,0.3172331,0,250,0.3172331,1302.848,0,0,7.177755,0,16.56552,39.91059,23.45126,16.45934,289.4274,0,591.2364,0,-1.136868e-13,-9.15934e-14,4.263256e-14,674.9953,0,0,0,500,2.294687,0,4.352074e-14
mpc,2026-01-12 06:30:00,698,6.5,20.78737,3156.433,717.1577,14.03921,14.54132,1,1,2209.503,2209.186,567.8624,163.3566,731.219,2,731.219,0,0,0,0,6.388928,1254.95,0.627475,0.791354,0.3172331,0,250,0.3172331,1641.324,0,0,0,7.650285,14.54132,39.77106,29.54383,10.22723,195.3388,0,403.8744,0,-2.842171e-14,4.42979e-13,4.263256e-14,717.1577,6.388928,0,12.07464,0,14.06126,0,-1.065814e-14
mpc,2026-01-12 06:45:00,699,6.75,20.68243,3160.639,777.8284,13.7708,14.89031,1,1,2212.447,2212.13,607.7542,174.8322,782.5864,2,782.5864,0,0,0,0,5.191389,1253.455,0.6267273,0.7902237,0.3172331,0,250,0.3172331,1604.376,0,0,0,8.579413,14.89031,39.82405,28.87877,10.94529,206.2031,0,427.2057,0,-5.684342e-14,-2.065015e-14,4.263256e-14,777.8284,5.191389,0,5.191389,0,4.758009,0,-4.174439e-14
mpc,2026-01-12 07:00:00,700,7,20.92767,3127.187,788.3145,13.00552,19.13969,1,1,2189.031,2188.714,613.9028,176.601,790.5038,2,790.5038,0,0,0,0,6.960131,1251.517,0.6257587,0.789282,0.3172331,0,250,0.3172331,1574.811,0,0,0,6.045386,19.13969,39.40256,28.3466,11.05596,208.1654,0,426.7592,0,0,1.695311e-13,4.263256e-14,788.3145,6.960131,0,6.960131,0,2.189319,0,2.309264e-14
mpc,2026-01-12 07:15:00,701,7.25,21.08181,3123.987,754.0683,14.24504,23.19049,1,1,2186.791,2186.474,597.3306,171.8337,769.1643,2,769.1643,0,0,0,0,6.227589,1249.763,0.6248817,0.7880621,0.3172331,0,250,0.3172331,1589.143,0,0,0,8.017454,23.19049,39.36224,28.60457,10.75766,204.3483,0,422.5267,0,0,8.248957e-14,4.263256e-14,754.0683,6.227589,0,6.227589,0,15.09595,0,2.131628e-14
mpc,2026-01-12 07:30:00,702,7.5,20.85934,3165.238,714.0734,10.81125,29.06457,1,1,2215.667,2215.35,563.7843,162.1834,725.9677,2,725.9677,0,0,0,0,5.079795,1248.297,0.6241484,0.7869577,0.3172331,0,250,0.3172331,1651.565,0,0,0,5.731452,29.06457,39.882,29.72818,10.15383,196.7919,0,403.4705,0,-2.842171e-14,-3.18523e-13,4.263256e-14,714.0734,5.079795,0,10.76193,0,11.8942,0,4.796163e-14
mpc,2026-01-12 07:45:00,703,7.75,20.94121,3154.361,668.9058,11.99602,29.7964,1,1,2208.052,2207.735,506.9118,145.8229,652.7347,2,652.7347,0,0,0,0,3.992081,1247.102,0.6235511,0.7860341,0.3172331,0,250,0.3172331,1700.823,0,0,16.17108,8.003943,29.7964,39.74494,30.61482,9.130122,181.4485,0,404.599,0,-2.842171e-14,7.771561e-16,4.263256e-14,652.7347,3.992081,0,3.992081,0,0,0,-3.907985e-14
mpc,2026-01-12 08:00:00,704,8,21.09553,3180.743,597.0797,377.6413,28.83673,1,1,2226.52,2226.203,457.7511,131.6809,589.4321,2,589.4321,0,0,0,0,127.3958,1215.057,0.6075285,0.785282,0.3172331,0,250,0.3172331,1768.452,0,0,1.967346,255.9259,28.83673,40.07736,31.83213,8.245231,168.3763,0,781.6185,0,-2.842171e-14,1.236788e-13,4.263256e-14,595.1124,121.7154,0,127.3958,0,0,0,0
mpc,2026-01-12 08:15:00,705,8.25,21.3053,3196.319,530.2327,385.7881,27.35369,1,1,2237.424,2237.106,388.6059,111.79,500.3958,2,500.3958,0,0,0,0,124.7159,1183.687,0.5918433,0.7651035,0.3172331,0,250,0.3172331,1848.501,0,0,29.83682,261.0722,27.35369,40.27363,33.27301,7.000616,149.6942,0,801.2064,0,-2.842171e-14,-3.025358e-13,4.263256e-14,500.3958,124.7159,0,124.7159,0,0,0,2.842171e-14
mpc,2026-01-12 08:30:00,706,8.5,21.4826,3253.643,394.5867,375.8445,24.16431,1,1,2277.55,2277.233,329.6082,94.81816,424.4264,1,424.4264,0,0,0,0,127.4035,1151.649,0.5758247,0.7453502,0.3172331,0,250,0.3172331,1947.625,0,0,0,248.4411,24.16431,40.9959,35.05725,5.938658,133.9802,0,696.5211,0,-1.421085e-14,-3.728129e-13,4.263256e-14,394.5867,127.4035,0,127.4035,0,29.83968,0,-4.263256e-14
mpc,2026-01-12 08:45:00,707,8.75,21.56775,3266.361,344.1028,380.9446,33.76945,1,1,2286.453,2286.136,277.5329,79.8377,357.3706,1,357.3706,0,0,0,0,125.7366,1120.034,0.560017,0.7251768,0.3172331,0,250,0.3172331,2008.603,0,0,0,255.208,33.76945,41.15615,36.15485,5.001303,121.738,0,683.7099,0,0,9.847678e-14,4.263256e-14,344.1028,125.7366,0,125.7366,0,13.2678,0,-1.421085e-14
mpc,2026-01-12 09:00:00,708,9,21.73162,3230.868,272.0238,378.3456,36.85075,1,1,2261.608,2261.29,216.5331,62.28993,278.8231,1,278.8231,0,0,0,0,129.8502,1087.395,0.5436976,0.705269,0.3172331,0,250,0.3172331,2044.757,0,0,0,248.4954,36.85075,40.70894,36.80563,3.903307,105.3846,0,639.4237,0,-1.421085e-14,-4.589662e-13,4.263256e-14,272.0238,129.8502,0,129.8502,0,6.799308,0,0
mpc,2026-01-12 09:15:00,709,9.25,21.95818,3241.843,226.1329,380.6497,44.63276,1,1,2269.29,2268.973,170.1067,48.93448,219.0412,1,219.0412,0,0,0,0,127.5748,1055.33,0.5276651,0.6847168,0.3172331,0,250,0.3172331,2098.866,0,0,7.091664,253.0748,44.63276,40.84723,37.7796,3.067632,94.36375,0,637.5147,0,-1.421085e-14,3.755884e-13,4.263256e-14,219.0412,127.5748,0,127.5748,0,0,0,0
mpc,2026-01-12 09:30:00,710,9.5,22.11929,3275.033,179.8043,392.2591,49.60613,1,1,2292.523,2292.206,137.6245,39.59033,177.2148,1,177.2148,1.373735e-05,0,0,0,131.9606,1022.174,0.511087,0.664526,0.3172331,0,250,0.3172331,2154.581,0,0,2.589504,260.2985,49.60613,41.26541,38.78246,2.48295,86.90075,0,627.2833,0,7.105427e-15,-1.633138e-13,4.263256e-14,177.2148,131.9606,0,131.9606,0,0,0,-2.842171e-14
mpc,2026-01-12 09:45:00,711,9.75,22.27489,3309.765,158.0129,399.5434,52.86393,1,1,2316.836,2316.518,0,0,0,0,0,0,0,0,0,261.2348,956.7044,0.4783522,0.643648,0.3172331,0,250,0.3172331,2316.518,0,0,24.87858,271.443,52.86393,41.70304,41.69733,0.005710195,50.81218,0,612.779,0,0,8.104628e-15,4.263256e-14,133.1344,128.1004,0,261.2348,0,0,0,-2.842171e-14
mpc,2026-01-12 10:00:00,712,10,22.64894,3337.601,144.943,398.8767,49.307,1,1,2336.321,2336.003,0,0,0,0,0,0,0,0,0,251.7348,893.6201,0.44681,0.6024227,0.3172331,0,250,0.3172331,2336.003,0,0,23.08698,268.9979,49.307,42.05377,42.04806,0.005710195,50.61036,0,605.0671,0,0,1.683098e-13,4.263256e-14,121.8561,129.8788,0,251.7348,0,0,0,0
mpc,2026-01-12 10:15:00,713,10.25,22.74041,3383.05,141.5076,399.3529,53.74106,1,1,2368.135,2367.818,0,0,0,0,0,0,0,0,0,243.5396,832.5945,0.4162972,0.5626995,0.3172331,0,250,0.3172331,2367.818,0,0,27.23898,270.0818,53.74106,42.62643,42.62072,0.005710195,51.96934,0,616.8171,0,0,1.407763e-13,4.263256e-14,114.2686,129.2711,0,243.5396,0,0,0,0
mpc,2026-01-12 10:30:00,714,10.5,22.91617,3397.754,127.3354,399.5936,63.38201,1,1,2378.428,2378.11,0,0,0,0,0,0,0,0,0,236.1478,773.4265,0.3867132,0.5242725,0.3172331,0,250,0.3172331,2378.11,0,0,22.16237,268.6188,63.38201,42.8117,42.80599,0.005710195,53.86893,0,609.3353,0,0,1.367795e-13,4.263256e-14,105.173,130.9748,0,236.1478,0,0,0,0
mpc,2026-01-12 10:45:00,715,10.75,22.87782,3360.023,126.0281,404.7317,75.39819,1,1,2352.016,2351.699,0,0,0,0,0,0,0,0,0,242.0571,712.7904,0.3563952,0.4870153,0.3172331,0,250,0.3172331,2351.699,0,0,17.19011,271.5127,75.39819,42.33629,42.33058,0.005710195,55.48118,0,608.9746,0,0,5.984102e-14,4.263256e-14,108.838,133.2191,0,242.0571,0,0,0,0
mpc,2026-01-12 11:00:00,716,11,23.18071,3363.441,122.245,407.0488,87.44838,1,1,2354.409,2354.092,0,0,0,0,0,0,0,0,0,229.0455,655.4169,0.3277084,0.4488337,0.3172331,0,250,0.3172331,2354.092,0,0,26.66228,273.5861,87.44838,42.37936,42.37365,0.005710195,57.71514,0,633.3587,0,0,-1.362799e-13,4.263256e-14,95.58275,133.4627,0,229.0455,0,0,0,0
mpc,2026-01-12 11:15:00,717,11.25,23.52176,3389.655,103.9922,403.4849,98.87224,1,1,2372.758,2372.441,0,0,0,0,0,0,0,0,0,233.2384,597.0041,0.298502,0.4127064,0.3172331,0,250,0.3172331,2372.441,0,0,5.68271,268.5559,98.87224,42.70965,42.70394,0.005710195,60.16449,0,593.3907,0,0,1.59095e-13,4.263256e-14,98.30944,134.9289,0,233.2384,0,0,0,0
mpc,2026-01-12 11:30:00,718,11.5,23.82571,3391.042,100.0991,406.6327,106.6676,1,1,2373.729,2373.412,0,0,0,0,0,0,0,0,0,224.6339,540.7516,0.2703758,0.3759247,0.3172331,0,250,0.3172331,2373.412,0,0,14.26466,267.8332,106.6676,42.72713,42.72142,0.005710195,61.67049,0,609.9598,0,0,-1.003087e-13,4.263256e-14,85.8344,138.7995,0,224.6339,0,0,0,0
mpc,2026-01-12 11:45:00,719,11.75,24.17653,3419.499,114.6086,414.3389,113.7269,1,1,2393.649,2393.332,0,0,0,0,0,0,0,0,0,224.2948,484.5928,0.2422964,0.3405034,0.3172331,0,250,0.3172331,2393.332,0,0,28.11001,276.5427,113.7269,43.08569,43.07998,0.005710195,63.42257,0,652.371,0,0,1.213474e-13,4.263256e-14,86.49861,137.7962,0,224.2948,0,0,0,0
mpc,2026-01-12 12:00:00,720,12,24.46254,3442.429,79.20049,416.6748,119.6056,1,1,2409.7,2409.383,0,0,0,0,0,0,0,0,0,214.7119,430.8385,0.2154193,0.305141,0.3172331,0,250,0.3172331,2409.383,0,0,0,281.1634,119.6056,43.3746,43.36889,0.005710195,64.88409,0,614.7751,0,0,9.481305e-14,4.263256e-14,79.20049,135.5114,0,215.8943,0,0,0,0
mpc,2026-01-12 12:15:00,721,12.25,24.73296,3494.73,104.6517,420.1001,132.9658,1,1,2446.311,2445.994,0,0,0,0,0,0,0,0,0,213.1,377.4957,0.1887479,0.2712927,0.3172331,0,250,0.3172331,2445.994,0,0,30.02644,281.6254,132.9658,44.0336,44.02789,0.005710195,68.07506,0,673.7495,0,0,7.160939e-14,4.263256e-14,74.62529,138.4747,0,213.1,0,0,0,0
mpc,2026-01-12 12:30:00,722,12.5,25.01687,3480.816,99.55244,419.5999,144.9611,1,1,2436.571,2436.254,0,0,0,0,0,0,0,0,0,224.2966,321.3621,0.1606811,0.2377035,0.3172331,0,250,0.3172331,2436.254,0,0,12.2893,282.5664,144.9611,443.1624,443.1047,0.05769821,469.4702,0,1447.566,0,0,8.06577e-14,4.263256e-14,87.26314,137.0334,0,224.2966,0,0,0,0
mpc,2026-01-12 12:45:00,723,12.75,25.19963,3458.195,111.9297,422.7728,151.5597,1,1,2420.736,2420.419,0,0,0,0,0,0,0,0,0,244.0759,260.2926,0.1301463,0.202357,0.3172331,0,250,0.3172331,2420.419,0,0,6.950781,283.6758,151.5597,441.8982,441.8402,0.05790995,469.507,0,1440.345,0,0,1.167122e-13,4.263256e-14,104.9789,139.097,0,244.0759,0,0,0,0
mpc,2026-01-12 13:00:00,724,13,25.56734,3439.104,104.0601,415.4477,165.531,1,1,2407.373,2407.055,0,0,0,0,0,0,0,0,0,239.8247,200.2954,0.1001477,0.1639024,0.3172331,0,250,0.3172331,2407.055,0,0,3.028293,276.6548,165.531,442.7277,442.6694,0.05834073,473.1113,0,1428.676,0,0,-1.360023e-14,4.263256e-14,101.0318,138.7928,0,239.8247,0,0,0,2.842171e-14
mpc,2026-01-12 13:15:00,725,13.25,25.72723,3442.831,80.93338,411.7442,165.0783,1,1,2409.981,2409.664,565.2606,177.258,742.5186,2,104.7176,137.8011,0,0,500,0,325.2639,0.162632,0.1261231,0.3172331,0,250,0.3172331,1844.404,0,0,0,273.9431,165.0783,444.6456,340.2956,104.3501,548.0108,0,1568.574,0,8.526513e-14,5.925815e-14,4.263256e-14,80.93338,137.8011,0,0,500,23.78417,0,1.278977e-13
mpc,2026-01-12 13:30:00,726,13.5,25.73642,3469.264,63.14099,410.7856,174.1367,1,1,2428.485,2428.168,0,0,0,0,0,0,0,0,0,200.9662,274.9712,0.1374856,0.2048139,0.3172331,0,250,0.3172331,2428.168,0,0,0,272.9603,174.1367,448.1431,448.0846,0.05854096,480.2191,0,1431.295,0,0,-4.163336e-16,4.263256e-14,63.14099,137.8252,0,232.6237,0,0,0,2.842171e-14
mpc,2026-01-12 13:45:00,727,13.75,26.0416,3473.477,63.63789,418.7426,179.8326,1,1,2431.434,2431.117,0,0,0,0,0,0,0,0,0,199.5947,225.0292,0.1125146,0.1731453,0.3172331,0,250,0.3172331,2431.117,0,0,0,282.7858,179.8326,451.4842,451.4253,0.05890586,484.8178,0,1457.441,0,0,2.581269e-15,4.263256e-14,63.63789,135.9568,0,226.7764,0,0,0,0
mpc,2026-01-12 14:00:00,728,14,26.4669,3462.588,53.55909,422.579,195.0046,1,1,2423.812,2423.495,556.308,174.3607,730.6687,2,110.2622,134.7724,0,0,485.6341,0,346.4023,0.1732012,0.1416976,0.3172331,0,250,0.3172331,1867.187,0,0,0,287.8066,195.0046,454.0129,349.7494,104.2635,560.6371,0,1617.741,0,0,1.715295e-14,4.263256e-14,53.55909,134.7724,0,0,485.6341,56.70306,0,7.105427e-14
mpc,2026-01-12 14:15:00,729,14.25,26.51408,3442.046,78.1662,421.1514,196.1075,1,1,2409.432,2409.115,113.5461,36.45394,150,1,114.3482,0,35.65185,0,0,133.4555,312.9839,0.1564919,0.2181245,0.3172331,0,250,0.3172331,2295.569,26.66357,0,0,287.6959,169.4439,451.7586,430.4097,21.3489,498.6337,0,1493.543,0,-2.131628e-14,6.250556e-14,4.263256e-14,78.1662,133.4555,26.66357,133.4555,0,36.18195,0,-1.421085e-14
mpc,2026-01-12 14:30:00,730,14.5,26.66494,3445.107,63.62598,421.1142,200.1034,1,1,2411.575,2411.258,0,0,0,0,0,0,0,0,0,197.3781,263.5901,0.1317951,0.1970814,0.3172331,0,250,0.3172331,2411.258,0,0,0,287.3621,200.1034,453.5715,453.5118,0.05966553,491.1475,0,1477.995,0,0,-9.231504e-14,4.263256e-14,63.62598,133.7521,0,237.2835,0,0,0,0
mpc,2026-01-12 14:45:00,731,14.75,26.72954,3466.293,49.9942,418.7409,200.6804,1,1,2426.405,2426.088,555.5118,173.484,728.9958,4,100.3153,128.6805,0,0,500,0,388.5486,0.1942743,0.1659788,0.3172331,0,250,0.3172331,1870.576,0,0,0,290.0604,200.6804,456.9716,352.2908,104.6808,563.5695,0,1627.493,0,-5.684342e-14,8.523737e-14,4.263256e-14,49.9942,128.6805,0,0,500,50.32112,0,9.237056e-14
mpc,2026-01-12 15:00:00,732,15,26.82389,3492.866,80.51709,428.1016,205.4881,1,1,2445.006,2444.689,523.946,164.5396,688.4855,4,98.41776,129.9606,0,0,460.1071,0,503.5142,0.2517571,0.2446634,0.3172331,0,250,0.3172331,1920.743,0,0,0,298.141,205.4881,461.3767,362.4474,98.92932,565.7629,0,1645.819,0,5.684342e-14,-3.907985e-14,4.263256e-14,80.51709,129.9606,0,0,460.1071,17.90067,0,0
mpc,2026-01-12 15:15:00,733,15.25,26.96259,3514.61,89.29744,418.4142,213.4646,1,1,2460.227,2459.909,558.0173,174.3912,732.4085,4,101.9741,130.4343,0,0,500,0,628.435,0.3142175,0.3170555,0.3172331,0,250,0.3172331,1901.892,0,0,0,287.9799,213.4646,465.5891,359.9263,105.6628,574.7149,0,1646.195,0,-2.842171e-14,2.319811e-13,4.263256e-14,89.29744,130.4343,0,0,500,12.67669,0,-8.526513e-14
mpc,2026-01-12 15:30:00,734,15.5,26.92131,3515.798,88.58797,421.2756,210.2412,1,1,2461.059,2460.741,574.7139,179.3462,754.06,4,122.1971,131.8629,0,0,500,0,753.336,0.376668,0.3957163,0.3172331,0,250,0.3172331,1886.027,0,0,0,289.4127,210.2412,465.3467,356.6175,108.7292,575.7169,0,1650.671,0,2.842171e-14,-5.606626e-15,4.263256e-14,88.58797,131.8629,0,0,500,33.60915,0,1.421085e-14
mpc,2026-01-12 15:45:00,735,15.75,26.99483,3503.566,98.0887,413.6773,210.3016,1,1,2452.496,2452.179,579.4942,180.86,760.3542,4,127.1862,133.168,0,0,500,0,878.2174,0.4391087,0.4743647,0.3172331,0,250,0.3172331,1872.685,0,0,0,280.5093,210.3016,464.4378,354.6369,109.8009,575.3225,0,1634.524,0,2.842171e-14,3.130829e-14,4.263256e-14,98.0887,133.168,0,0,500,29.09753,0,1.421085e-14
mpc,2026-01-12 16:00:00,736,16,26.90094,3467.643,119.3187,407.872,208.6197,1,1,2427.35,2427.033,585.2178,182.0562,767.274,2,138.3424,128.9317,0,0,500,0,1003.079,0.5015396,0.5530007,0.3172331,0,250,0.3172331,1841.815,0,0,0,278.9403,208.6197,458.7785,348.1101,110.6684,569.5963,0,1620.365,0,0,-5.684342e-14,4.263256e-14,119.3187,128.9317,0,0,500,19.02363,0,-5.684342e-14
mpc,2026-01-12 16:15:00,737,16.25,26.91274,3458.254,145.5787,397.4545,198.2716,1,1,2420.778,2420.461,129.0532,37.12465,166.1779,1,166.1779,0,0,0,0,134.8687,969.2041,0.4846021,0.6316243,0.3172331,0,250,0.3172331,2291.407,0,0,0,262.5858,198.2716,457.6486,433.1911,24.45752,507.7991,0,1468.559,0,0,1.603162e-13,4.263256e-14,145.5787,134.8687,0,134.8687,0,20.59922,0,0
mpc,2026-01-12 16:30:00,738,16.5,26.83105,3475.805,171.849,392.1054,197.8849,1,1,2433.063,2432.746,141.8961,40.81916,182.7153,1,182.7153,0,0,0,0,135.7328,935.1183,0.4675592,0.6102936,0.3172331,0,250,0.3172331,2290.85,0,0,0,256.3725,197.8849,459.1912,432.3514,26.83988,510.5173,0,1463.277,0,-2.131628e-14,-9.992007e-16,4.263256e-14,171.849,135.7328,0,135.7328,0,10.86635,0,0
mpc,2026-01-12 16:45:00,739,16.75,26.75363,3452.391,174.7287,392.1879,194.6716,1,1,2416.674,2416.356,164.3184,47.26936,211.5878,1,211.5878,0,0,0,0,133.1415,901.6857,0.4508429,0.5888303,0.3172331,0,250,0.3172331,2252.038,0,0,0,259.0463,194.6716,455.3661,424.3443,31.02177,508.295,0,1463.445,0,-1.421085e-14,-2.213785e-13,4.263256e-14,174.7287,133.1415,0,133.1415,0,36.85905,0,-2.842171e-14
mpc,2026-01-12 17:00:00,740,17,26.57754,3445.476,217.7676,381.6188,182.4563,1,1,2411.833,2411.516,663.7161,204.5984,868.3145,2,239.7529,128.5615,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1747.8,0,0,0,253.0573,182.4563,452.8014,328.1347,124.6667,566.9877,0,1570.499,0,5.684342e-14,2.983169e-13,4.263256e-14,217.7676,128.5615,0,0,500,21.98535,0,0
mpc,2026-01-12 17:15:00,741,17.25,26.77189,3417.927,260.2541,377.2981,176.6949,1,1,2392.549,2392.232,693.4153,212.6189,906.0342,2,282.3925,123.6417,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1698.816,0,0,0,253.6564,176.6949,450.991,320.2237,130.7673,566.1493,0,1569.856,0,-5.684342e-14,-4.03011e-13,4.263256e-14,260.2541,123.6417,0,0,500,22.13835,0,0
mpc,2026-01-12 17:30:00,742,17.5,26.85637,3403.625,327.117,374.4044,163.9002,1,1,2382.538,2382.22,733.8329,224.267,958.0999,2,334.2591,123.8408,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1648.388,0,0,0,250.5636,163.9002,449.892,311.2632,138.6288,566.4793,0,1565.181,0,-2.842171e-14,3.741452e-13,4.263256e-14,327.117,123.8408,0,0,500,7.142055,0,0
mpc,2026-01-12 17:45:00,743,17.75,26.60926,3354.125,403.1057,368.5726,150.9366,1,1,2347.888,2347.571,781.3413,237.5892,1018.93,3,398.3298,120.6007,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1566.229,0,0,4.775928,247.9719,150.9366,441.0851,294.2391,146.846,560.184,0,1556.358,0,-8.526513e-14,1.155742e-13,4.263256e-14,398.3298,120.6007,0,0,500,0,0,-1.136868e-13
mpc,2026-01-12 18:00:00,744,18,26.52247,3302.129,470.4761,0.8771498,139.3181,1,1,2311.49,2311.173,752.155,216.3719,968.5269,2,468.5269,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1559.018,0,0,1.949285,0.8771498,139.3181,433.4698,292.36,141.1098,534.8579,0,1074.591,0,-1.136868e-13,-3.622658e-13,4.263256e-14,468.5269,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-12 18:15:00,745,18.25,26.41222,3264.198,532.5205,4.566677,137.5558,1,1,2284.939,2284.622,808.8535,232.6893,1041.543,3,541.4769,0.06586329,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1475.768,0,0,0,4.500814,137.5558,427.5184,276.1203,151.3981,534.5467,0,1076.857,0,1.136868e-13,3.600453e-13,4.263256e-14,532.5205,0.06586329,0,0,500,8.956396,0,5.684342e-14
mpc,2026-01-12 18:30:00,746,18.5,26.2857,3206.717,591.0455,2.387534,126.3616,1,1,2244.702,2244.384,864.8472,248.9953,1113.843,3,611.9108,1.93176,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1379.537,0,0,0,0.4557741,126.3616,418.8991,257.4449,161.4543,530.0214,0,1060.829,0,-5.684342e-14,-2.420286e-13,4.263256e-14,591.0455,1.93176,0,0,500,20.86525,0,0
mpc,2026-01-12 18:45:00,747,18.75,26.04754,3226.129,616.8596,4.567642,112.6957,0,1,2258.29,2257.973,910.3094,262.3781,1172.688,3,667.8896,4.797948,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1347.664,0,0,0,0,112.6957,419.3847,250.2732,169.1115,0,533.5799,2934.69,0,-5.684342e-14,-2.258194e-13,4.263256e-14,616.8596,4.567642,0,0,500,51.26026,0,-2.842171e-14
mpc,2026-01-12 19:00:00,748,19,26.08394,3275.745,676.4693,6.584936,106.0651,0,0,2293.021,2292.704,158.3693,45.55797,203.9272,1,203.9272,0,0,0,0,474.4444,1781.09,0.8905449,1.196402,0.3172331,0,250,0.3172331,2134.335,0,0,0,4.682579,106.0651,426.1514,396.66,29.49143,0,461.9299,2548.692,0,-7.105427e-15,-1.059153e-13,4.263256e-14,676.4693,1.902358,0,500,0,0,0,4.218847e-15
mpc,2026-01-12 19:15:00,749,19.25,25.9552,3248.83,714.9142,3.618566,93.90888,0,0,2274.181,2273.864,173.2363,49.83476,223.0711,1,223.0711,0,0,0,0,492.4795,1657.69,0.8288448,1.121526,0.3172331,0,250,0.3172331,2100.627,0,0,0,2.982172,93.90888,421.5405,389.3707,32.16976,0,456.6124,2516.512,0,-2.131628e-14,2.466916e-13,4.263256e-14,714.9142,0.6363941,0,500,0,0,0,-5.451195e-14
mpc,2026-01-12 19:30:00,750,19.5,25.92585,3210.025,732.5897,0,77.50412,0,0,2247.018,2246.7,192.2697,55.31009,247.5798,1,247.5798,0,0,0,0,485.0099,1536.176,0.768088,1.043823,0.3172331,0,250,0.3172331,2054.431,0,0,0,0,77.50412,416.2565,380.58,35.67643,0,450.2477,2476.362,0,0,3.33511e-13,4.263256e-14,732.5897,0,0,500,0,0,0,0
mpc,2026-01-12 19:45:00,751,19.75,25.88996,3204.383,724.9034,6.363881,71.66,0,0,2243.068,2242.751,183.1358,52.68253,235.8183,1,235.8183,0,0,0,0,489.5522,1413.546,0.7067731,0.9673076,0.3172331,0,250,0.3172331,2059.615,0,0,0,5.896735,71.66,415.2212,381.2617,33.95954,0,447.2094,2469.824,0,0,-3.014256e-13,4.263256e-14,724.9034,0.467147,0,500,0,0,0,-8.520962e-14
mpc,2026-01-12 20:00:00,752,20,25.95066,3227.629,685.5789,0,77.02711,0,0,2259.341,2259.023,168.7674,48.54919,217.3166,1,217.3166,0,0,0,0,468.2623,1296.258,0.6481291,0.8900893,0.3172331,0,250,0.3172331,2090.256,0,0,0,0,77.02711,418.751,387.4125,31.33851,0,450.2381,2476.309,0,-7.105427e-15,-4.026779e-13,4.263256e-14,685.5789,0,0,500,0,0,0,0
mpc,2026-01-12 20:15:00,753,20.25,25.58182,3206.959,644.7701,4.349836,77.54425,0,0,2244.872,2244.554,142.8489,41.09323,183.9421,1,183.9421,0,0,0,0,461.7806,1180.609,0.5903045,0.8162347,0.3172331,0,250,0.3172331,2101.705,0,0,0,3.39722,77.54425,412.9639,386.6272,26.33666,0,441.9854,2436.78,0,-2.131628e-14,-1.796341e-13,4.263256e-14,644.7701,0.952616,0,500,0,0,0,1.076916e-14
mpc,2026-01-12 20:30:00,754,20.5,25.66702,3217.428,594.7615,14.15169,70.13413,0,0,2252.199,2251.882,116.4895,33.51046,150,1,150,0,0,0,0,446.457,1068.809,0.5344044,0.7434121,0.3172331,0,250,0.3172331,2135.393,0,0,0,12.45615,70.13413,415.0274,393.5027,21.52474,0,439.9372,2441.142,0,-1.421085e-14,9.214851e-15,4.263256e-14,594.7615,1.69554,0,466.2906,0,0,0,-6.283862e-14
mpc,2026-01-12 20:45:00,755,20.75,25.67692,3192.039,528.9638,12.88668,67.94311,0,0,2234.427,2234.11,116.4895,33.51046,150,1,150,0,0,0,0,381.1699,973.3481,0.486674,0.6730132,0.3172331,0,250,0.3172331,2117.621,0,0,0,10.68055,67.94311,411.8351,390.3061,21.52906,0,436.3394,2418.29,0,-1.421085e-14,8.226753e-14,4.263256e-14,528.9638,2.206126,0,410.767,0,0,0,-2.842171e-14
mpc,2026-01-12 21:00:00,756,21,25.58384,3175.767,495.275,17.23895,60.8062,0,0,2223.037,2222.72,0,0,0,0,0,0,0,0,0,499.9606,848.2047,0.4241023,0.612903,0.3172331,0,250,0.3172331,2222.72,0,0,0,12.5533,60.8062,408.9639,408.9055,0.0583602,0,420.0918,2332.16,0,0,-2.019496e-13,4.263256e-14,495.275,4.685655,0,500,0,0,0,-2.664535e-14
mpc,2026-01-12 21:15:00,757,21.25,25.71574,3118.164,437.2099,9.516936,49.79896,0,0,2182.715,2182.398,0,0,0,0,0,0,0,0,0,435.9391,739.0864,0.3695432,0.5341021,0.3172331,0,250,0.3172331,2182.398,0,0,2.949174,7.838597,49.79896,402.6207,402.5622,0.05851639,0,411.748,2283.223,0,0,7.582823e-14,4.263256e-14,434.2608,1.67834,0,435.9391,0,0,0,1.532108e-14
mpc,2026-01-12 21:30:00,758,21.5,25.55132,3116.227,397.7714,7.048773,48.16983,0,0,2181.359,2181.042,0,0,0,0,0,0,0,0,0,393.8283,640.513,0.3202565,0.4653919,0.3172331,0,250,0.3172331,2181.042,0,0,6.756712,4.235237,48.16983,401.0326,400.9743,0.05832182,0,409.8301,2273.027,0,0,3.330669e-16,4.263256e-14,391.0147,2.813536,0,393.8283,0,0,0,-8.881784e-16
mpc,2026-01-12 21:45:00,759,21.75,25.4591,3081.894,348.0076,12.33315,52.17284,0,0,2157.326,2157.009,0,0,0,0,0,0,0,0,0,325.7406,558.977,0.2794885,0.4033216,0.3172331,0,250,0.3172331,2157.009,0,0,24.49875,10.10138,52.17284,395.876,395.8178,0.05821326,0,405.3917,2289.339,0,0,-2.156053e-13,4.263256e-14,323.5089,2.231773,0,325.7406,0,0,0,2.176037e-14
mpc,2026-01-12 22:00:00,760,22,25.15582,3050.283,293.0952,4.905757,45.67154,0,0,2135.198,2134.881,0,0,0,0,0,0,0,0,0,270.1828,491.3433,0.2456717,0.3519796,0.3172331,0,250,0.3172331,2134.881,0,0,27.81818,0,45.67154,389.4314,389.3736,0.05785906,0,397.7034,2235.355,0,0,3.58602e-14,4.263256e-14,265.277,4.905757,0,272.2309,0,0,0,-1.065814e-14
mpc,2026-01-12 22:15:00,761,22.25,25.09169,3011.13,239.6226,0,34.00909,0,0,2107.791,2107.473,0,0,0,0,0,0,0,0,0,222.4736,435.6475,0.2178238,0.3093917,0.3172331,0,250,0.3172331,2107.473,0,0,17.149,0,34.00909,383.9387,383.8809,0.05778471,0,390.0758,2174.999,0,0,-6.133982e-14,4.263256e-14,222.4736,0,0,230.5668,0,0,0,0
mpc,2026-01-12 22:30:00,762,22.5,24.89484,3031.891,202.7755,0,37.42505,0,0,2122.324,2122.006,0,0,0,0,0,0,0,0,0,188.4454,388.4676,0.1942338,0.2743209,0.3172331,0,250,0.3172331,2122.006,0,0,14.33005,0,37.42505,38.20183,38.19612,0.005710195,0,44.98639,272.1445,0,0,-5.634382e-14,4.263256e-14,188.4454,0,0,196.1287,0,0,0,0
mpc,2026-01-12 22:45:00,763,22.75,24.61329,3088.873,165.2261,0.9084024,29.63057,1,0,2162.211,2161.894,0,0,0,0,0,0,0,0,0,166.1345,346.8728,0.1734364,0.2446124,0.3172331,0,250,0.3172331,2161.894,0,0,0,0,29.63057,38.9198,38.91409,0.005710195,44.26012,0,88.52023,0,0,-7.496781e-14,4.263256e-14,165.2261,0.9084024,0,173.073,0,0,0,-2.442491e-15
mpc,2026-01-12 23:00:00,764,23,24.66356,3060.014,130.8958,1.554233,22.72342,1,1,2142.01,2141.693,0,0,0,0,0,0,0,0,0,132.45,313.7057,0.1568529,0.2184207,0.3172331,0,250,0.3172331,2141.693,0,0,0,0,22.72342,38.55618,38.55047,0.005710195,42.65439,0,85.30877,0,0,-1.701417e-14,4.263256e-14,130.8958,1.554233,0,150.9559,0,0,0,-3.552714e-15
mpc,2026-01-12 23:15:00,765,23.25,24.39291,3047.288,105.276,0,19.79027,1,1,2133.101,2132.784,0,0,0,0,0,0,0,0,0,105.276,287.3373,0.1436687,0.1975359,0.3172331,0,250,0.3172331,2132.784,0,0,0,0,19.79027,38.39583,38.39012,0.005710195,41.94518,0,83.89036,0,0,1.981748e-14,4.263256e-14,105.276,0,0,122.4576,0,0,0,0
mpc,2026-01-12 23:30:00,766,23.5,24.16269,3034.271,104.9941,2.762807,15.33364,1,1,2123.99,2123.673,0,0,0,0,0,0,0,0,0,106.5553,260.6533,0.1303266,0.1809321,0.3172331,0,250,0.3172331,2123.673,0,0,0,1.201667,15.33364,38.23182,38.22611,0.005710195,40.96813,0,84.00913,0,0,-3.166911e-14,4.263256e-14,104.9941,1.56114,0,115.6566,0,0,0,6.661338e-16
mpc,2026-01-12 23:45:00,767,23.75,23.90569,3042.976,82.69994,1.579482,19.78745,1,1,2130.083,2129.766,0,0,0,0,0,0,0,0,0,84.02415,239.6062,0.1198031,0.1641296,0.3172331,0,250,0.3172331,2129.766,0,0,0,0.2552721,19.78745,38.34149,38.33578,0.005710195,41.85645,0,84.15324,0,0,-4.149459e-14,4.263256e-14,82.69994,1.32421,0,103.8447,0,0,0,4.218847e-15
mpc,2026-01-13 00:00:00,768,0,23.57751,3062.773,82.49298,0,24.66565,1,1,2143.941,2143.624,0,0,0,0,0,0,0,0,0,82.49298,218.9452,0.1094726,0.1508765,0.3172331,0,250,0.3172331,2143.624,0,0,0,0,24.66565,38.59095,38.58524,0.005710195,42.94584,0,85.89168,0,0,1.998401e-15,4.263256e-14,82.49298,0,0,103.6418,0,0,0,0
mpc,2026-01-13 00:15:00,769,0.25,23.42008,3053.229,65.0445,0,15.93597,1,1,2137.26,2136.943,465.4548,133.976,599.4308,3,98.68767,0.7431775,0,0,500,0,343.9108,0.1719554,0.1378666,0.3172331,0,250,0.3172331,1671.488,0,0,0,0,15.93597,38.47068,30.08679,8.383897,166.8715,0,333.7431,0,2.842171e-14,-4.321543e-14,4.263256e-14,65.0445,0,0,0,500,34.38635,0,0
mpc,2026-01-13 00:30:00,770,0.5,23.29148,3036.356,90.18377,0,15.10828,1,1,2125.449,2125.132,472.5606,135.968,608.5285,2,108.2762,0.2523647,0,0,500,0,468.8566,0.2344283,0.2165556,0.3172331,0,250,0.3172331,1652.572,0,0,0,0,15.10828,38.25809,29.74629,8.5118,168.3705,0,336.7409,0,5.684342e-14,-1.188771e-13,4.263256e-14,90.18377,0,0,0,500,18.34475,0,3.552714e-14
mpc,2026-01-13 00:45:00,771,0.75,23.11542,2988.346,89.05667,1.028497,20.23357,1,1,2091.842,2091.525,0,0,0,0,0,0,0,0,0,90.08517,446.2615,0.2231308,0.2952322,0.3172331,0,250,0.3172331,2091.525,0,0,0,0,20.23357,37.65316,37.64745,0.005710195,41.19265,0,82.38531,0,0,-2.020606e-14,4.263256e-14,89.05667,1.028497,0,109.1835,0,0,0,2.88658e-15
mpc,2026-01-13 01:00:00,772,1,22.59058,3009.237,87.05963,7.144404,17.84746,1,1,2106.466,2106.149,0,0,0,0,0,0,0,0,0,94.20403,422.6403,0.2113201,0.2810044,0.3172331,0,250,0.3172331,2106.149,0,0,0,0,17.84746,37.91639,37.91068,0.005710195,41.00649,0,82.01298,0,0,3.463896e-14,4.263256e-14,87.05963,7.144404,0,112.698,0,0,0,-2.664535e-15
mpc,2026-01-13 01:15:00,773,1.25,22.51405,3012.191,92.3967,0.2304668,25.38889,1,1,2108.534,2108.216,462.5539,133.1971,595.751,2,94.48547,1.265494,0,0,500,0,547.5738,0.2737869,0.2661304,0.3172331,0,250,0.3172331,1645.662,0,0,0,0,25.38889,37.9536,29.62192,8.33168,167.2165,0,334.433,0,-5.684342e-14,-1.703637e-13,4.263256e-14,92.3967,0.2304668,0,0,500,3.123797,0,-1.332268e-15
mpc,2026-01-13 01:30:00,774,1.5,22.2656,2968.156,86.90063,0,24.7147,1,1,2077.709,2077.392,0,0,0,0,0,0,0,0,0,86.90063,525.7624,0.2628812,0.3447992,0.3172331,0,250,0.3172331,2077.392,0,0,0,0,24.7147,37.39876,37.39305,0.005710195,41.65363,0,83.30726,0,0,1.631473e-13,4.263256e-14,86.90063,0,0,101.6614,0,0,0,0
mpc,2026-01-13 01:45:00,775,1.75,21.91275,2948.315,69.78157,0,21.16956,1,1,2063.821,2063.504,0,0,0,0,0,0,0,0,0,69.78157,508.2342,0.2541171,0.3310649,0.3172331,0,250,0.3172331,2063.504,0,0,0,0,21.16956,37.14877,37.14306,0.005710195,40.76824,0,81.53648,0,0,4.524159e-14,4.263256e-14,69.78157,0,0,95.24223,0,0,0,0
mpc,2026-01-13 02:00:00,776,2,21.80715,2936.932,70.42963,0,20.48178,1,1,2055.853,2055.535,468.8956,135.1652,604.0609,4,101.4424,2.618513,0,0,500,0,633.1542,0.3165771,0.3200276,0.3172331,0,250,0.3172331,1586.64,0,0,0,0,20.48178,37.00535,28.55952,8.445832,167.2252,0,334.4504,0,-2.842171e-14,8.898438e-14,4.263256e-14,70.42963,0,0,0,500,33.63125,0,-2.842171e-14
mpc,2026-01-13 02:15:00,777,2.25,21.70421,2943.79,98.32687,0,22.83924,1,1,2060.653,2060.336,0,0,0,0,0,0,0,0,0,95.89155,609.0817,0.3045408,0.3986879,0.3172331,0,250,0.3172331,2060.336,0,0,2.435318,0,22.83924,37.09176,37.08605,0.005710195,40.98184,0,86.16461,0,0,1.51712e-13,4.263256e-14,95.89155,0,0,98.88294,0,0,0,0
mpc,2026-01-13 02:30:00,778,2.5,21.40126,2938.752,101.8126,0,20.50762,1,1,2057.126,2056.809,389.459,112.1199,501.5789,2,82.42391,0.7950873,0,0,418.3599,0,713.5758,0.3567879,0.3835298,0.3172331,0,250,0.3172331,1667.35,0,0,19.38867,0,20.50762,37.02828,30.01231,7.015972,145.6105,0,324.6665,0,2.842171e-14,-8.110179e-14,4.263256e-14,82.42391,0,0,0,418.3599,0.7950873,0,4.218847e-14
mpc,2026-01-13 02:45:00,779,2.75,21.56797,2976.381,116.6368,1.520123,14.08336,1,1,2083.466,2083.149,469.2509,135.0691,604.32,2,103.5671,0.75298,0,0,500,0,838.4634,0.4192317,0.4493282,0.3172331,0,250,0.3172331,1613.898,0,0,13.06973,0.7671429,14.08336,37.5024,29.05017,8.452227,166.5154,0,356.8995,0,0,-6.77236e-15,4.263256e-14,103.5671,0.75298,0,0,500,0,0,0
mpc,2026-01-13 03:00:00,780,3,21.26243,2964.826,147.548,3.676317,11.30183,1,1,2075.378,2075.061,0,0,0,0,0,0,0,0,0,101.0268,813.0747,0.4065374,0.5279681,0.3172331,0,250,0.3172331,2075.061,0,0,50.1975,0,11.30183,37.35681,37.3511,0.005710195,39.26305,0,165.1168,0,0,1.576517e-13,4.263256e-14,97.3505,3.676317,0,106.0879,0,0,0,0
mpc,2026-01-13 03:15:00,781,3.25,20.90315,2967.305,139.7381,6.296699,9.459597,1,1,2077.113,2076.796,0,0,0,0,0,0,0,0,0,121.4812,782.5764,0.3912882,0.5119812,0.3172331,0,250,0.3172331,2076.796,0,0,23.23766,1.315955,9.459597,37.38804,37.38233,0.005710195,38.972,0,120.299,0,0,-7.882583e-14,4.263256e-14,116.5004,4.980743,0,121.4812,0,0,0,0
mpc,2026-01-13 03:30:00,782,3.5,20.63496,2956.917,131.6881,0,17.66489,1,1,2069.842,2069.525,0,0,0,0,0,0,0,0,0,126.5595,750.8134,0.3754067,0.4927769,0.3172331,0,250,0.3172331,2069.525,0,0,5.128539,0,17.66489,37.25716,37.25144,0.005710195,40.20536,0,89.25746,0,0,-2.093326e-13,4.263256e-14,126.5595,0,0,128.6938,0,0,0,0
mpc,2026-01-13 03:45:00,783,3.75,20.71671,2992.175,152.1185,0,14.01435,1,1,2094.523,2094.206,490.4114,141.1655,631.5769,2,130.7379,0.838983,0,0,500,0,875.6952,0.4378476,0.4727762,0.3172331,0,250,0.3172331,1603.794,0,0,21.38055,0,14.01435,37.70141,28.86829,8.833116,172.3808,0,381.643,0,2.842171e-14,-5.512257e-14,4.263256e-14,130.7379,0,0,0,500,0.838983,0,5.551115e-16
mpc,2026-01-13 04:00:00,784,4,20.60149,2994.016,157.7838,0,7.643268,1,1,2095.811,2095.494,503.9892,145.0731,649.0623,2,148.2077,0.8546276,0,0,500,0,1000.557,0.5002787,0.5514124,0.3172331,0,250,0.3172331,1591.504,0,0,9.576095,0,7.643268,37.7246,28.64708,9.077517,174.9975,0,366.5137,0,2.842171e-14,2.476908e-13,4.263256e-14,148.2077,0,0,0,500,0.8546276,0,1.476597e-14
mpc,2026-01-13 04:15:00,785,4.25,20.47492,3007.425,158.0991,0,9.829704,1,1,2105.197,2104.88,136.4129,39.2418,175.6547,1,175.6547,0,0,0,0,0,1000.4,0.5001999,0.6300363,0.3172331,0,250,0.3172331,1968.467,0,0,0,0,9.829704,37.89355,35.43241,2.461143,76.31311,0,152.6262,0,-2.131628e-14,1.44551e-13,4.263256e-14,158.0991,0,0,5.290156,0,17.55558,0,0
mpc,2026-01-13 04:30:00,786,4.5,20.40351,3032.941,170.291,9.715051,10.7212,1,1,2123.059,2122.742,551.6825,158.9414,710.6239,2,208.3725,2.251382,0,0,500,0,1125.242,0.5626212,0.6299371,0.3172331,0,250,0.3172331,1571.059,0,0,0,7.463669,10.7212,38.21506,28.27907,9.935994,189.0057,0,390.8862,0,5.684342e-14,2.842171e-14,4.263256e-14,170.291,2.251382,0,0,500,38.08148,0,0
mpc,2026-01-13 04:45:00,787,4.75,20.27718,3041.084,208.2772,5.156467,10.15198,1,1,2128.759,2128.442,0,0,0,0,0,0,0,0,0,213.2575,1071.751,0.5358754,0.7085486,0.3172331,0,250,0.3172331,2128.442,0,0,0,0.1761178,10.15198,38.31766,38.31195,0.005710195,39.99847,0,80.30073,0,0,2.933209e-13,4.263256e-14,208.2772,4.98035,0,246.2179,0,0,0,1.065814e-14
mpc,2026-01-13 05:00:00,788,5,20.15449,3046.044,273.2866,0,12.19007,1,1,2132.231,2131.914,134.7688,38.76884,173.5376,1,173.5376,0,0,0,0,99.74894,1046.645,0.5233224,0.6748658,0.3172331,0,250,0.3172331,1997.145,0,0,0,0,12.19007,38.38016,35.94861,2.431548,76.73801,0,153.476,0,0,-1.817435e-13,4.263256e-14,273.2866,0,0,134.5821,0,0,0,0
mpc,2026-01-13 05:15:00,789,5.25,20.05432,3073.739,338.6153,0,11.02871,1,1,2151.617,2151.3,664.5047,191.3758,855.8805,2,353.8276,2.052878,0,0,500,0,1171.48,0.58574,0.6590569,0.3172331,0,250,0.3172331,1486.795,0,0,0,0,11.02871,38.72911,26.76231,11.96679,219.9629,0,439.9257,0,5.684342e-14,-3.289591e-13,4.263256e-14,338.6153,0,0,0,500,17.26518,0,7.81597e-14
mpc,2026-01-13 05:30:00,790,5.5,20.14565,3088.631,413.5006,2.731461,11.31673,1,1,2162.042,2161.724,689.7035,198.6619,888.3654,2,420.7851,2.402462,0,0,465.1778,0,1287.59,0.6437951,0.7376638,0.3172331,0,250,0.3172331,1472.021,0,0,0,0.3289989,11.31673,38.91675,26.49638,12.42037,227.0338,0,454.6351,0,-5.684342e-14,-9.403589e-14,4.263256e-14,413.5006,2.402462,0,0,465.1778,7.284473,0,-5.684342e-14
mpc,2026-01-13 05:45:00,791,5.75,20.29112,3096.352,483.522,0.2521675,16.25352,1,1,2167.447,2167.129,792.8847,228.4889,1021.374,3,517.6075,3.766168,0,0,500,0,1412.387,0.7061937,0.8107766,0.3172331,0,250,0.3172331,1374.245,0,0,0,0,16.25352,39.01404,24.73641,14.27763,255.9262,0,511.8524,0,-5.684342e-14,3.018696e-13,4.263256e-14,483.522,0.2521675,0,0,500,37.59952,0,0
mpc,2026-01-13 06:00:00,792,6,20.17965,3092.576,566.7533,0,22.54056,1,1,2164.804,2164.486,858.2514,247.1577,1105.409,3,602.9149,2.494193,0,0,500,0,1537.165,0.7685826,0.8893597,0.3172331,0,250,0.3172331,1306.235,0,0,0,0,22.54056,38.96646,23.51223,15.45424,274.4079,0,548.8157,0,-1.421085e-13,1.403322e-13,4.263256e-14,566.7533,0,0,0,500,38.65577,0,-8.526513e-14
mpc,2026-01-13 06:15:00,793,6.25,20.25332,3105.46,650.2589,0,22.0831,1,1,2173.822,2173.505,916.477,263.7483,1180.225,3,679.2278,0.9975742,0,0,500,0,1661.923,0.8309616,0.9679303,0.3172331,0,250,0.3172331,1257.028,0,0,0,0,22.0831,39.1288,22.6265,16.5023,290.0418,0,580.0836,0,-5.684342e-14,-2.683409e-13,4.263256e-14,650.2589,0,0,0,500,29.96645,0,-9.237056e-14
mpc,2026-01-13 06:30:00,794,6.5,20.4125,3096.798,689.8976,1.772579,20.85932,1,1,2167.759,2167.442,564.1199,162.2799,726.3998,2,726.3998,0,0,0,0,1.772579,1661.218,0.8306092,1.046489,0.3172331,0,250,0.3172331,1603.322,0,0,0,0,20.85932,39.01966,28.85979,10.15987,194.6136,0,389.2272,0,2.842171e-14,-4.494183e-13,4.263256e-14,689.8976,1.772579,0,10.53637,0,36.50226,0,4.263256e-14
mpc,2026-01-13 06:45:00,795,6.75,20.34146,3146.94,728.5146,0,19.70003,1,1,2202.858,2202.541,605.9908,174.3249,780.3157,2,780.3157,0,0,0,0,0,1660.957,0.8304784,1.046045,0.3172331,0,250,0.3172331,1596.55,0,0,0,0,19.70003,39.65145,28.7379,10.91354,206.3394,0,412.6787,0,0,1.469935e-13,4.263256e-14,728.5146,0,0,9.887193,0,51.80111,0,0
mpc,2026-01-13 07:00:00,796,7,20.36197,3160.329,783.7956,0,16.74801,1,1,2212.23,2211.913,598.5056,172.1717,770.6772,2,770.6772,0,0,0,0,13.1184,1657.416,0.8287079,1.04588,0.3172331,0,250,0.3172331,1613.408,0,0,0,0,16.74801,39.82015,29.04134,10.77881,203.9996,0,407.9992,0,-5.684342e-14,3.825829e-13,4.263256e-14,783.7956,0,0,28.93451,0,0,0,0
mpc,2026-01-13 07:15:00,797,7.25,20.32761,3178.237,784.5415,0,16.34226,1,1,2224.766,2224.449,590.962,170.0016,760.9636,2,760.9636,0,0,0,0,0,1657.155,0.8285774,1.04365,0.3172331,0,250,0.3172331,1633.487,0,0,23.57792,0,16.34226,40.04578,29.40276,10.64303,202.1217,0,444.9154,0,-2.842171e-14,-2.43805e-13,4.263256e-14,760.9636,0,0,10.64863,0,0,0,0
mpc,2026-01-13 07:30:00,798,7.5,20.27574,3169.073,758.0782,7.752091,11.51834,1,1,2218.351,2218.034,934.2046,269.6166,1203.821,3,722.0516,8.227683,0,0,473.5419,0,1775.279,0.8876397,1.043486,0.3172331,0,250,0.3172331,1283.829,0,0,36.02664,0,11.51834,39.93032,23.10893,16.82139,294.639,0,651.424,0,1.136868e-13,-3.443912e-13,4.263256e-14,722.0516,7.752091,0,0,473.5419,0.475592,0,-1.953993e-14
mpc,2026-01-13 07:45:00,799,7.75,20.42033,3175.369,659.6795,3.95128,15.97917,1,1,2222.758,2222.441,907.9061,262.0695,1169.976,3,661.5772,8.398403,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1314.535,0,0,0,0,15.97917,40.00965,23.66163,16.34802,288.3927,0,576.7853,0,-2.273737e-13,4.707346e-14,4.263256e-14,659.6795,3.95128,0,0,500,6.344845,0,-1.421085e-13
mpc,2026-01-13 08:00:00,800,8,20.46808,3206.278,585.1074,378.5354,18.57151,1,1,2244.395,2244.078,463.0346,133.2008,596.2354,2,596.2354,0,0,0,0,260.2177,1834.646,0.9173232,1.196402,0.3172331,0,250,0.3172331,1781.043,0,0,0,118.3177,18.57151,40.39911,32.05877,8.340333,168.3556,0,540.8092,0,-2.842171e-14,-4.551914e-14,4.263256e-14,585.1074,260.2177,0,260.2177,0,11.12801,0,-5.684342e-14
mpc,2026-01-13 08:15:00,801,8.25,20.70675,3169.927,511.8184,374.4227,27.767,1,1,2218.949,2218.632,401.2982,115.4412,516.7394,2,516.7394,0,0,0,0,266.0424,1767.847,0.8839235,1.15525,0.3172331,0,250,0.3172331,1817.333,0,0,0,108.3803,27.767,39.94108,32.712,7.229079,152.8025,0,492.561,0,-2.842171e-14,1.84297e-13,4.263256e-14,511.8184,266.0424,0,266.0424,0,4.921033,0,-5.684342e-14
mpc,2026-01-13 08:30:00,802,8.5,20.86942,3185.633,428.2763,375.009,20.66217,1,1,2229.943,2229.626,316.8255,91.14095,407.9664,1,407.9664,0,0,0,0,261.753,1702.131,0.8510653,1.113187,0.3172331,0,250,0.3172331,1912.8,0,0,20.30986,113.256,20.66217,40.13897,34.43041,5.708569,129.0414,0,488.484,0,0,1.134648e-13,4.263256e-14,407.9664,261.753,0,261.753,0,0,0,0
mpc,2026-01-13 08:45:00,803,8.75,21.10006,3192.814,363.7707,371.7255,33.26928,1,1,2234.97,2234.652,271.6797,78.15391,349.8337,2,349.8337,0,0,0,0,263.7538,1635.924,0.8179621,1.071807,0.3172331,0,250,0.3172331,1962.973,0,0,13.93706,107.9717,33.26928,40.22945,35.33351,4.895946,119.0987,0,448.49,0,-2.842171e-14,-1.509903e-13,4.263256e-14,349.8337,263.7538,0,263.7538,0,0,0,0
mpc,2026-01-13 09:00:00,804,9,21.24799,3190.237,298.7978,381.525,38.27112,1,1,2233.166,2232.849,213.5412,61.42923,274.9704,1,274.9704,0,0,0,0,264.1294,1569.634,0.7848171,1.030117,0.3172331,0,250,0.3172331,2019.307,0,0,23.82739,117.3956,38.27112,40.19698,36.34753,3.849451,104.2494,0,452.1085,0,0,-2.282619e-13,4.263256e-14,274.9704,264.1294,0,264.1294,0,0,0,0
mpc,2026-01-13 09:15:00,805,9.25,21.36093,3236.364,247.5935,383.1294,42.35487,1,1,2265.455,2265.137,173.0601,49.78406,222.8441,1,222.8441,0,0,0,0,264.2779,1503.318,0.7516588,0.9883757,0.3172331,0,250,0.3172331,2092.077,0,0,24.74943,118.8516,42.35487,40.77818,37.65739,3.120791,94.61988,0,436.9515,0,-7.105427e-15,-1.602052e-13,4.263256e-14,222.8441,264.2779,0,264.2779,0,0,0,0
mpc,2026-01-13 09:30:00,806,9.5,21.55406,3241.487,213.7023,391.7491,44.14762,1,1,2269.041,2268.724,138.8121,39.93198,178.7441,1,178.7441,0,0,0,0,272.6119,1434.928,0.717464,0.9466171,0.3172331,0,250,0.3172331,2129.911,0,0,34.95826,119.1372,44.14762,40.84274,38.33841,2.504328,85.77969,0,437.374,0,0,-2.206013e-13,4.263256e-14,178.7441,272.6119,0,272.6119,0,0,0,0
mpc,2026-01-13 09:45:00,807,9.75,21.76584,3242.58,149.3481,400.0681,44.9238,1,1,2269.806,2269.489,129.4806,39.64728,169.1279,1,146.5557,22.57214,0,0,0,252.2441,1371.641,0.6858206,0.9035531,0.3172331,0,250,0.3172331,2140.009,0,0,2.792382,125.2519,44.9238,40.85651,38.52015,2.336361,85.83916,0,392.5547,0,0,3.940182e-13,4.263256e-14,146.5557,274.8162,0,252.2441,0,0,0,0
mpc,2026-01-13 10:00:00,808,10,21.89299,3297.004,133.2704,401.0011,43.27385,1,1,2307.903,2307.586,0,0,0,0,0,0,0,0,0,408.6107,1269.273,0.6346363,0.8637023,0.3172331,0,250,0.3172331,2307.586,0,0,0,125.6608,43.27385,41.54225,41.53654,0.005710195,48.9442,0,314.6533,0,0,-8.093526e-14,4.263256e-14,133.2704,275.3403,0,409.725,0,0,0,0
mpc,2026-01-13 10:15:00,809,10.25,22.17431,3273.415,101.339,408.2996,53.35505,1,1,2291.39,2291.073,0,0,0,0,0,0,0,0,0,376.6281,1174.916,0.5874578,0.7992423,0.3172331,0,250,0.3172331,2291.073,0,0,0,133.0105,53.35505,41.24503,41.23932,0.005710195,50.42133,0,330.2858,0,0,2.409184e-14,4.263256e-14,101.339,275.2891,0,404.2761,0,0,0,0
