controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-13 10:30:00,810,10.5,22.50105,3329.177,102.4393,403.1278,55.23772,1,1,2330.424,2330.107,0,0,0,0,0,0,0,0,0,378.5991,1080.081,0.5400405,0.7398272,0.3172331,0,250,0.3172331,2330.107,0,0,0,126.968,55.23772,41.94763,41.94192,0.005710195,51.50708,0,322.034,0,0,-8.681944e-14,4.263256e-14,102.4393,276.1597,0,393.523,0,0,0,0
mpc,2026-01-13 10:45:00,811,10.75,22.75355,3377.678,116.3173,415.0556,75.36384,1,1,2364.375,2364.057,0,0,0,0,0,0,0,0,0,396.2957,980.837,0.4904185,0.6801111,0.3172331,0,250,0.3172331,2364.057,0,0,0,135.0772,75.36384,42.55874,42.55303,0.005710195,55.66638,0,344.341,0,0,2.278178e-13,4.263256e-14,116.3173,279.9784,0,398.4457,0,0,0,0
mpc,2026-01-13 11:00:00,812,11,23.21073,3343.146,107.143,410.7864,86.83894,1,1,2340.202,2339.885,0,0,0,0,0,0,0,0,0,388.4354,883.5738,0.4417869,0.6176187,0.3172331,0,250,0.3172331,2339.885,0,0,0,129.4941,86.83894,42.12364,42.11792,0.005710195,57.36133,0,338.0999,0,0,5.87308e-14,4.263256e-14,107.143,281.2924,0,391.7326,0,0,0,0
mpc,2026-01-13 11:15:00,813,11.25,23.36144,3362.655,79.95355,411.1183,87.79802,1,1,2353.858,2353.541,0,0,0,0,0,0,0,0,0,360.0066,793.433,0.3967165,0.5563734,0.3172331,0,250,0.3172331,2353.541,0,0,0,131.0653,87.79802,42.36945,42.36374,0.005710195,57.82048,0,341.7286,0,0,2.109424e-14,4.263256e-14,79.95355,280.053,0,381.624,0,0,0,0
mpc,2026-01-13 11:30:00,814,11.5,23.66418,3393.232,64.37247,410.776,99.06256,1,1,2375.262,2374.945,0,0,0,0,0,0,0,0,0,347.8267,706.3514,0.3531757,0.4996131,0.3172331,0,250,0.3172331,2374.945,0,0,0,127.3218,99.06256,42.75472,42.74901,0.005710195,60.29171,0,340.2135,0,0,-7.488454e-14,4.263256e-14,64.37247,283.4542,0,377.2112,0,0,0,0
mpc,2026-01-13 11:45:00,815,11.75,23.84499,3437.662,72.25488,414.1222,104.2436,1,1,2406.363,2406.046,0,0,0,0,0,0,0,0,0,359.493,616.367,0.3081835,0.4447791,0.3172331,0,250,0.3172331,2406.046,0,0,0,126.8841,104.2436,43.31454,43.30883,0.005710195,61.83426,0,342.5436,0,0,4.346523e-14,4.263256e-14,72.25488,287.2381,0,389.2754,0,0,0,0
mpc,2026-01-13 12:00:00,816,12,24.10918,3437.009,69.69537,411.7429,110.105,1,1,2405.907,2405.589,0,0,0,0,0,0,0,0,0,357.1761,526.976,0.263488,0.3881173,0.3172331,0,250,0.3172331,2405.589,0,0,0,124.2622,110.105,43.30632,43.30061,0.005710195,62.96928,0,340.2909,0,0,3.258505e-14,4.263256e-14,69.69537,287.4807,0,367.3221,0,0,0,0
mpc,2026-01-13 12:15:00,817,12.25,24.23248,3446.822,99.33688,418.8847,120.0614,1,1,2412.775,2412.458,0,0,0,0,0,0,0,0,0,381.7423,431.4574,0.2157287,0.331829,0.3172331,0,250,0.3172331,2412.458,0,0,8.278832,128.2004,120.0614,43.42996,43.42425,0.005710195,64.92356,0,365.2738,0,0,8.476553e-14,4.263256e-14,91.05805,290.6843,0,381.7423,0,0,0,0
mpc,2026-01-13 12:30:00,818,12.5,24.60725,3478.019,93.48582,420.7976,126.3353,1,1,2434.613,2434.296,0,0,0,0,0,0,0,0,0,383.2903,335.5669,0.1677835,0.2716824,0.3172331,0,250,0.3172331,2434.296,0,0,0,130.9931,126.3353,43.82303,43.81732,0.005710195,66.60835,0,359.1799,0,0,-6.483702e-14,4.263256e-14,93.48582,289.8045,0,383.9458,0,0,0,0
mpc,2026-01-13 12:45:00,819,12.75,24.85378,3463.314,119.4377,435.9306,140.9138,1,1,2424.32,2424.002,0,0,0,0,0,0,0,0,0,401.4771,235.1448,0.1175724,0.2113016,0.3172331,0,250,0.3172331,2424.002,0,0,10.43403,143.4572,140.9138,43.63775,43.63204,0.005710195,69.17803,0,403.8185,0,0,-8.937295e-15,4.263256e-14,109.0037,292.4734,0,401.4771,0,0,0,0
mpc,2026-01-13 13:00:00,820,13,25.2272,3488.201,111.5911,433.3605,159.3653,1,1,2441.741,2441.424,668.2914,222.9006,891.192,2,102.8552,288.3368,0,0,500,0,360.1078,0.1800539,0.1480672,0.3172331,0,250,0.3172331,1773.132,0,0,8.735899,145.0237,159.3653,445.9794,323.8593,122.1201,575.8677,0,1416.971,0,-1.136868e-13,-8.7097e-14,4.263256e-14,102.8552,288.3368,0,0,500,0,0,-5.684342e-14
mpc,2026-01-13 13:15:00,821,13.25,25.27291,3520.841,90.75222,430.8914,168.5746,1,1,2464.588,2464.271,111.6852,38.31477,150,1,91.80949,8.357649,49.83286,0,0,277.4748,290.6824,0.1453412,0.2267546,0.3172331,0,250,0.3172331,2352.586,37.76418,0,0,145.059,130.8104,450.5662,430.0904,20.47584,492.3194,0,1234.866,0,-1.421085e-14,-4.143907e-14,4.263256e-14,90.75222,285.8324,37.76418,277.4748,0,1.05727,0,-2.842171e-14
mpc,2026-01-13 13:30:00,822,13.5,25.41487,3493.719,123.1418,432.7573,171.7609,1,1,2445.604,2445.286,110.4859,39.51414,150,1,77.28252,72.71748,0,0,0,212.5466,237.5,0.11875,0.1830385,0.3172331,0,250,0.3172331,2334.8,0,0,45.85931,147.4932,171.7609,448.3755,428.0609,20.31457,499.0656,0,1331.664,0,-1.421085e-14,4.568568e-14,4.263256e-14,77.28252,285.2641,0,212.5466,0,0,0,5.684342e-14
mpc,2026-01-13 13:45:00,823,13.75,25.49835,3504.211,110.5171,423.833,175.8848,1,1,2452.948,2452.63,647.5154,216.9833,864.4987,2,75.60417,288.8945,0,0,500,0,362.4626,0.1812313,0.1495503,0.3172331,0,250,0.3172331,1805.115,0,0,34.91292,134.9385,175.8848,450.4805,331.5069,118.9736,580.7912,0,1454.576,0,0,9.18432e-14,4.263256e-14,75.60417,288.8945,0,0,500,0,0,1.136868e-13
mpc,2026-01-13 14:00:00,824,14,25.62206,3505.974,127.1642,417.3558,183.279,1,1,2454.182,2453.865,110.6029,39.39708,150,1,78.70034,65.52889,5.770769,0,0,224.8835,306.1847,0.1530923,0.2282374,0.3172331,0,250,0.3172331,2343.262,4.357066,0,48.46384,126.9434,178.9219,451.8363,431.4149,20.42137,503.7531,0,1310.084,0,-1.421085e-14,5.062617e-14,4.263256e-14,78.70034,290.4124,4.357066,224.8835,0,0,0,0
mpc,2026-01-13 14:15:00,825,14.25,25.7167,3478.176,139.1115,414.4071,190.5732,1,1,2434.723,2434.406,111.9021,38.09791,150,1,94.43613,0,55.56387,0,0,289.0566,233.8723,0.1169362,0.1928,0.3172331,0,250,0.3172331,2322.504,41.90996,0,44.6754,125.3505,148.6633,449.1146,428.4143,20.70023,493.935,0,1281.165,0,-1.421085e-14,1.029732e-14,4.263256e-14,94.43613,289.0566,41.90996,289.0566,0,0,0,0
mpc,2026-01-13 14:30:00,826,14.5,25.87706,3483.493,125.4257,400.6316,198.9243,1,1,2438.445,2438.128,652.3297,218.3971,870.7269,2,81.56017,289.1667,0,0,500,0,358.8355,0.1794178,0.147266,0.3172331,0,250,0.3172331,1785.798,0,0,43.86551,111.4649,198.9243,451.2694,330.4877,120.7817,585.6986,0,1439.342,0,5.684342e-14,-1.088019e-13,4.263256e-14,81.56017,289.1667,0,0,500,0,0,5.684342e-14
mpc,2026-01-13 14:45:00,827,14.75,26.04035,3475.499,128.9974,405.7583,205.5368,1,1,2432.849,2432.532,642.6809,215.2314,857.9123,4,72.41464,285.4976,0,0,500,0,483.779,0.2418895,0.2259535,0.3172331,0,250,0.3172331,1789.851,0,0,56.58277,120.2607,205.5368,451.7354,332.3425,119.3929,585.7383,0,1476.532,0,0,-5.440093e-15,4.263256e-14,72.41464,285.4976,0,0,500,0,0,5.684342e-14
mpc,2026-01-13 15:00:00,828,15,26.18918,3453.458,137.5407,400.9559,206.0324,1,1,2417.421,2417.103,659.1127,220.5717,879.6844,4,88.41741,291.267,0,0,500,0,608.7029,0.3043514,0.3046286,0.3172331,0,250,0.3172331,1757.991,0,0,49.12328,109.6889,206.0324,450.2394,327.422,122.8174,586.3667,0,1446.685,0,5.684342e-14,-1.683653e-13,4.263256e-14,88.41741,291.267,0,0,500,0,0,0
mpc,2026-01-13 15:15:00,829,15.25,26.25919,3443.644,152.06,409.0363,205.0237,1,1,2410.551,2410.234,660.6233,220.4637,881.087,4,94.92334,286.1637,0,0,500,0,733.607,0.3668035,0.3832913,0.3172331,0,250,0.3172331,1749.61,0,0,57.13665,122.8727,205.0237,449.6047,326.3292,123.2755,585.0329,0,1480.582,0,5.684342e-14,1.199041e-13,4.263256e-14,94.92334,286.1637,0,0,500,0,0,1.136868e-13
mpc,2026-01-13 15:30:00,830,15.5,26.41426,3417.687,143.1564,398.6951,209.8759,1,1,2392.381,2392.064,668.9048,223.0891,891.9939,4,103.5444,288.4495,0,0,500,0,858.4915,0.4292458,0.4619416,0.3172331,0,250,0.3172331,1723.159,0,0,39.61201,110.2456,209.8759,447.64,322.4214,125.2186,584.7805,0,1428.065,0,-8.526513e-14,1.331157e-13,4.263256e-14,103.5444,288.4495,0,0,500,0,0,-5.684342e-14
mpc,2026-01-13 15:45:00,831,15.75,26.64531,3427.384,131.1884,398.2184,205.437,1,1,2399.168,2398.851,672.2296,223.6612,895.8908,4,111.0563,284.8345,0,0,500,0,983.3564,0.4916782,0.5405795,0.3172331,0,250,0.3172331,1726.622,0,0,20.13208,113.3839,205.437,451.0549,324.613,126.442,586.8973,0,1404.11,0,8.526513e-14,-2.498002e-14,4.263256e-14,111.0563,284.8345,0,0,500,0,0,0
mpc,2026-01-13 16:00:00,832,16,26.62994,3432.012,161.9608,382.1434,199.5458,1,1,2402.408,2402.091,681.5737,225.8053,907.379,4,127.6604,279.7186,0,0,500,0,1108.202,0.5541008,0.6192051,0.3172331,0,250,0.3172331,1720.517,0,0,34.30047,102.4248,199.5458,451.5205,323.3626,128.158,586.6715,0,1409.194,0,0,1.24345e-13,4.263256e-14,127.6604,279.7186,0,0,500,0,0,5.684342e-14
mpc,2026-01-13 16:15:00,833,16.25,26.71979,3440.662,185.3655,371.9619,192.4941,1,1,2408.463,2408.146,120.1453,34.5621,154.7074,1,154.7073,6.194482e-06,0,0,0,276.7832,1038.831,0.5194157,0.6978183,0.3172331,0,250,0.3172331,2288.001,0,0,30.65815,95.17867,192.4941,453.5009,430.8185,22.68245,501.6262,0,1220.321,0,-7.105427e-15,-3.83471e-13,4.263256e-14,154.7073,276.7832,0,276.7832,0,0,0,0
mpc,2026-01-13 16:30:00,834,16.5,26.78556,3427.838,179.6896,380.7896,184.3527,1,1,2399.487,2399.169,137.0648,39.42933,176.4941,1,176.4941,6.902592e-08,0,0,0,274.1885,970.1207,0.4850603,0.6541369,0.3172331,0,250,0.3172331,2262.105,0,0,3.195442,106.6011,184.3527,452.427,426.5234,25.9036,500.7127,0,1190.825,0,7.105427e-15,4.440892e-14,4.263256e-14,176.4941,274.1885,0,274.1885,0,0,0,0
mpc,2026-01-13 16:45:00,835,16.75,26.90738,3416.54,231.8554,384.8295,182.0706,1,1,2391.578,2391.261,148.2694,42.65254,190.9219,1,190.9219,0,0,0,0,273.1289,901.6857,0.4508429,0.6108708,0.3172331,0,250,0.3172331,2242.992,0,0,40.93348,111.7006,182.0706,452.0781,423.9909,28.0872,501.0601,0,1265.414,0,7.105427e-15,3.341771e-14,4.263256e-14,190.9219,273.1289,0,273.1289,0,0,0,0
mpc,2026-01-13 17:00:00,836,17,26.94427,3384.838,251.4463,378.2268,176.7896,1,1,2369.386,2369.069,748.8237,243.612,992.4357,2,227.1939,265.2418,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1620.245,0,0,24.25246,112.985,176.7896,448.227,306.5088,141.7182,583.5649,0,1403.864,0,-5.684342e-14,-3.939071e-13,4.263256e-14,227.1939,265.2418,0,0,500,0,0,-1.136868e-13
mpc,2026-01-13 17:15:00,837,17.25,26.97257,3385.319,298.9503,380.2011,166.2357,1,1,2369.723,2369.406,778.6944,251.7216,1030.416,3,269.7201,260.696,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1590.712,0,0,29.23028,119.5051,166.2357,448.5549,301.0991,147.4558,584.2868,0,1425.142,0,-2.842171e-14,1.920686e-14,4.263256e-14,269.7201,260.696,0,0,500,0,0,5.684342e-14
mpc,2026-01-13 17:30:00,838,17.5,26.85902,3350.624,349.6523,378.5371,163.9692,1,1,2345.437,2345.119,824.4538,264.735,1089.189,3,329.9056,259.2831,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1520.666,0,0,19.7467,119.2539,163.9692,442.9106,287.1615,155.7492,582.8603,0,1405.497,0,-5.684342e-14,9.192647e-14,4.263256e-14,329.9056,259.2831,0,0,500,0,0,5.684342e-14
mpc,2026-01-13 17:45:00,839,17.75,26.86396,3348.245,410.5501,384.4391,153.9801,1,1,2343.771,2343.454,876.1,279.1001,1155.2,3,400.544,254.656,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1467.354,0,0,10.00604,129.7831,153.9801,442.6416,277.1226,165.519,585.3031,0,1411.742,0,-1.705303e-13,3.819167e-14,4.263256e-14,400.544,254.656,0,0,500,0,0,-1.136868e-13
mpc,2026-01-13 18:00:00,840,18,26.7311,3317.588,476.729,3.305198,142.2956,1,1,2322.311,2321.994,753.0785,216.6888,969.7674,2,469.2849,0.4824324,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1568.916,0,0,7.444006,2.822765,142.2956,437.3815,295.4878,141.8937,538.9764,0,1095.663,0,-5.684342e-14,-2.348122e-13,4.263256e-14,469.2849,0.4824324,0,0,500,0,0,0
mpc,2026-01-13 18:15:00,841,18.25,26.77192,3281.688,528.1678,1.323649,133.3295,1,1,2297.182,2296.865,806.9097,232.3936,1039.303,3,536.7587,2.544604,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1489.955,0,0,0,0,133.3295,433.0147,280.8539,152.1609,538.3799,0,1076.76,0,-1.136868e-13,-2.170486e-13,4.263256e-14,528.1678,1.323649,0,0,500,9.811931,0,-1.172396e-13
mpc,2026-01-13 18:30:00,842,18.5,26.7164,3277.975,605.7848,3.896226,122.1603,0,1,2294.583,2294.265,856.2549,246.5524,1102.807,3,600.6046,2.202614,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1438.01,0,0,5.180138,1.693613,122.1603,432.0275,270.7508,161.2767,0,540.3037,2983.528,0,5.684342e-14,2.950973e-13,4.263256e-14,600.6046,2.202614,0,0,500,0,0,1.136868e-13
mpc,2026-01-13 18:45:00,843,18.75,26.66506,3302.117,662.777,2.736175,113.1772,0,1,2311.482,2311.164,888.5742,256.1215,1144.696,3,639.9359,4.759732,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1422.59,0,0,22.84106,0,113.1772,434.747,267.563,167.1841,0,544.971,3036.741,0,-2.273737e-13,2.8888e-13,4.263256e-14,639.9359,2.736175,0,0,500,2.023557,0,-1.221245e-13
mpc,2026-01-13 19:00:00,844,19,26.47827,3299.109,707.3603,13.96588,109.229,0,0,2309.376,2309.059,149.4945,43.00496,192.4994,1,192.4994,0,0,0,0,500,1774.701,0.8873504,1.196402,0.3172331,0,250,0.3172331,2159.565,0,0,19.39906,9.427705,109.229,432.6789,404.6106,28.06834,0,468.0804,2624.169,0,0,-2.020606e-14,4.263256e-14,687.9612,4.53817,0,500,0,0,0,-1.225686e-13
mpc,2026-01-13 19:15:00,845,19.25,26.49956,3261.625,744.888,15.00228,107.7645,0,0,2283.137,2282.82,171.1973,49.24821,220.4455,1,220.4455,0,0,0,0,500,1649.422,0.8247108,1.117503,0.3172331,0,250,0.3172331,2111.623,0,0,26.70546,12.7393,107.7645,427.9507,395.802,32.14864,0,465.2496,2626.915,0,-1.421085e-14,3.654854e-13,4.263256e-14,718.1825,2.262982,0,500,0,0,0,-4.52971e-14
mpc,2026-01-13 19:30:00,846,19.5,26.49119,3205.67,762.4457,8.784419,104.0814,0,0,2243.969,2243.652,185.9878,53.50298,239.4908,1,239.4908,0,0,0,0,500,1524.162,0.7620809,1.038617,0.3172331,0,250,0.3172331,2057.664,0,0,23.27446,8.46489,104.0814,420.5363,385.6214,34.91494,0,458.63,2577.215,0,-7.105427e-15,4.549694e-13,4.263256e-14,739.1713,0.3195295,0,500,0,0,0,-5.362377e-14
mpc,2026-01-13 19:45:00,847,19.75,26.49034,3155.364,746.0231,14.29834,97.7354,0,0,2208.755,2208.437,181.386,52.17918,233.5652,1,233.5652,0,0,0,0,500,1398.922,0.699461,0.9597424,0.3172331,0,250,0.3172331,2027.051,0,0,16.15434,10.60192,97.7354,413.9297,379.8777,34.05194,0,450.3729,2523.206,0,-1.421085e-14,2.530198e-13,4.263256e-14,729.8688,3.69642,0,500,0,0,0,-7.949197e-14
mpc,2026-01-13 20:00:00,848,20,26.65279,3156.214,716.2543,7.556248,91.00267,0,0,2209.35,2209.032,155.3445,44.68784,200.0324,1,200.0324,0,0,0,0,500,1273.702,0.6368509,0.8808806,0.3172331,0,250,0.3172331,2053.688,0,0,16.60778,7.170406,91.00267,415.4324,386.1627,29.26967,0,447.9621,2504.809,0,0,3.381739e-13,4.263256e-14,699.6465,0.3858423,0,500,0,0,0,1.987299e-14
mpc,2026-01-13 20:15:00,849,20.25,26.50253,3151.623,663.6782,0,82.59974,0,0,2206.136,2205.819,128.2615,36.89689,165.1584,1,165.1584,0,0,0,0,497.1531,1149.213,0.5746065,0.8020313,0.3172331,0,250,0.3172331,2077.557,0,0,1.366735,0,82.59974,413.5428,389.4405,24.10223,0,441.8209,2432.372,0,-1.421085e-14,9.370282e-14,4.263256e-14,662.3115,0,0,500,0,0,0,0
mpc,2026-01-13 20:30:00,850,20.5,26.50434,3094.41,618.1041,2.396251,78.32465,0,0,2166.087,2165.77,116.4895,33.51046,150,1,150,0,0,0,0,456.1234,1035.001,0.5175006,0.7236425,0.3172331,0,250,0.3172331,2049.281,0,0,14.37699,0,78.32465,406.0508,384.1544,21.89639,0,432.3475,2402.711,0,-1.421085e-14,-6.17284e-14,4.263256e-14,603.7271,2.396251,0,462.3094,0,0,0,-7.41629e-14
mpc,2026-01-13 20:45:00,851,20.75,26.32063,3089.965,553.8588,4.451069,70.63384,0,0,2162.976,2162.659,116.4895,33.51046,150,1,150,0,0,0,0,397.0664,935.5716,0.4677858,0.6517251,0.3172331,0,250,0.3172331,2046.169,0,0,11.24344,0,70.63384,403.9374,382.1236,21.81375,0,428.825,2377.933,0,-1.421085e-14,4.107825e-14,4.263256e-14,542.6154,4.451069,0,400.6982,0,0,0,-1.776357e-14
mpc,2026-01-13 21:00:00,852,21,26.19463,3114.792,467.4825,2.45666,65.7449,0,0,2180.354,2180.037,151.9347,43.70695,195.6417,1,195.6417,0,0,0,0,274.2974,866.85,0.433425,0.5891157,0.3172331,0,250,0.3172331,2028.102,0,0,0,0,65.7449,406.1316,377.7718,28.35976,0,433.725,2385.487,0,0,-2.364775e-14,4.263256e-14,467.4825,2.45666,0,312.1808,0,0,0,-1.776357e-15
mpc,2026-01-13 21:15:00,853,21.25,26.05499,3105.908,418.8457,4.781969,58.21897,0,0,2174.135,2173.818,0,0,0,0,0,0,0,0,0,423.6277,760.8066,0.3804033,0.5458427,0.3172331,0,250,0.3172331,2173.818,0,0,0,0,58.21897,403.8178,403.7589,0.05892199,0,414.5723,2280.148,0,0,-3.963496e-14,4.263256e-14,418.8457,4.781969,0,441.8993,0,0,0,-8.881784e-15
mpc,2026-01-13 21:30:00,854,21.5,25.89324,3097.062,347.8705,0,51.53357,0,0,2167.943,2167.626,0,0,0,0,0,0,0,0,0,347.8705,673.7192,0.3368596,0.4790688,0.3172331,0,250,0.3172331,2167.626,0,0,0,0,51.53357,401.3413,401.2826,0.0587279,0,410.8228,2259.525,0,0,-9.053869e-14,4.263256e-14,347.8705,0,0,400.0005,0,0,0,0
mpc,2026-01-13 21:45:00,855,21.75,25.77467,3060.931,320.3968,0,49.74833,0,0,2142.652,2142.335,0,0,0,0,0,0,0,0,0,320.3968,593.514,0.296757,0.4242311,0.3172331,0,250,0.3172331,2142.335,0,0,0,0,49.74833,395.7039,395.6453,0.05858645,0,404.8328,2226.58,0,0,-1.954548e-13,4.263256e-14,320.3968,0,0,344.7425,0,0,0,0
mpc,2026-01-13 22:00:00,856,22,25.52314,3076.07,296.2925,0,41.23656,0,0,2153.249,2152.932,0,0,0,0,0,0,0,0,0,280.3628,523.3299,0.2616649,0.3737271,0.3172331,0,250,0.3172331,2152.932,0,0,15.92979,0,41.23656,395.6393,395.581,0.0582886,0,403.1579,2244.847,0,0,-1.471046e-13,4.263256e-14,280.3628,0,0,286.2184,0,0,0,0
mpc,2026-01-13 22:15:00,857,22.25,25.31135,3052.828,256.6597,0.8026376,47.01918,0,0,2136.98,2136.662,0,0,0,0,0,0,0,0,0,232.5793,465.1026,0.2325513,0.3295331,0.3172331,0,250,0.3172331,2136.662,0,0,24.88295,0,47.01918,390.9764,390.9183,0.05804016,0,399.5208,2240.288,0,0,8.476553e-14,4.263256e-14,231.7767,0.8026376,0,235.4353,0,0,0,6.217249e-15
mpc,2026-01-13 22:30:00,858,22.5,25.15898,3036.559,198.6541,2.642878,31.88772,1,0,2125.591,2125.274,0,0,0,0,0,0,0,0,0,198.9017,415.304,0.207652,0.2928683,0.3172331,0,250,0.3172331,2125.274,0,0,2.395229,0,31.88772,387.7039,387.646,0.05786272,393.4623,0,791.0563,0,0,6.211698e-14,4.263256e-14,196.2589,2.642878,0,199.7426,0,0,0,7.549517e-15
mpc,2026-01-13 22:45:00,859,22.75,25.15935,3064.698,170.6623,4.980837,20.71542,1,0,2145.288,2144.971,0,0,0,0,0,0,0,0,0,169.1336,372.9552,0.1864776,0.2615108,0.3172331,0,250,0.3172331,2144.971,0,0,4.65216,1.85742,20.71542,391.2995,391.2416,0.05786315,395.0201,0,801.2692,0,0,1.252887e-13,4.263256e-14,166.0101,3.123417,0,169.1336,0,0,0,1.287859e-14
mpc,2026-01-13 23:00:00,860,23,24.81672,3033.51,133.6086,4.20497,17.53668,1,1,2123.457,2123.14,0,0,0,0,0,0,0,0,0,135.6723,338.9784,0.1694892,0.2348444,0.3172331,0,250,0.3172331,2123.14,0,0,0,2.141266,17.53668,38.22223,38.21652,0.005710195,41.39336,0,86.48041,0,0,-5.467848e-14,4.263256e-14,133.6086,2.063704,0,140.5238,0,0,0,-1.065814e-14
mpc,2026-01-13 23:15:00,861,23.25,24.34859,3027.728,110.4111,0,20.39434,1,1,2119.41,2119.092,0,0,0,0,0,0,0,0,0,110.4111,311.3223,0.1556611,0.2134497,0.3172331,0,250,0.3172331,2119.092,0,0,0,0,20.39434,38.14937,38.14366,0.005710195,41.80404,0,83.60807,0,0,1.06859e-14,4.263256e-14,110.4111,0,0,112.7061,0,0,0,0
mpc,2026-01-13 23:30:00,862,23.5,24.05496,3027.211,91.70728,0,15.33985,1,1,2119.048,2118.73,0,0,0,0,0,0,0,0,0,91.70728,288.3465,0.1441732,0.1960351,0.3172331,0,250,0.3172331,2118.73,0,0,0,0,15.33985,38.14286,38.13715,0.005710195,40.87447,0,81.74895,0,0,7.233103e-14,4.263256e-14,91.70728,0,0,111.0219,0,0,0,0
mpc,2026-01-13 23:45:00,863,23.75,23.83691,3035.957,89.50699,0,21.61374,1,1,2125.17,2124.852,0,0,0,0,0,0,0,0,0,89.50699,265.9243,0.1329622,0.1815675,0.3172331,0,250,0.3172331,2124.852,0,0,0,0,21.61374,38.25306,38.24734,0.005710195,42.08778,0,84.17556,0,0,4.302114e-15,4.263256e-14,89.50699,0,0,92.7296,0,0,0,0
mpc,2026-01-14 00:00:00,864,0,23.63074,3070.741,91.24111,0,22.38286,1,1,2149.518,2149.201,0,0,0,0,0,0,0,0,0,91.24111,243.0722,0.1215361,0.1674486,0.3172331,0,250,0.3172331,2149.201,0,0,0,0,22.38286,38.69133,38.68562,0.005710195,42.64675,0,85.29351,0,0,5.895284e-14,4.263256e-14,91.24111,0,0,91.90471,0,0,0,0
mpc,2026-01-14 00:15:00,865,0.25,23.41544,3060.052,90.16757,4.606925,20.05103,1,1,2142.037,2141.719,0,0,0,0,0,0,0,0,0,80.01335,223.0306,0.1115153,0.153059,0.3172331,0,250,0.3172331,2141.719,0,0,10.48213,4.279013,20.05103,38.55666,38.55095,0.005710195,42.08461,0,109.6322,0,0,1.129652e-14,4.263256e-14,79.68544,0.3279129,0,80.01335,0,0,0,-2.109424e-15
mpc,2026-01-14 00:30:00,866,0.5,23.34468,3064.412,95.00903,0,13.20679,1,1,2145.088,2144.771,464.7333,133.6983,598.4316,2,98.34902,0.0826014,0,0,500,0,347.9955,0.1739977,0.1404391,0.3172331,0,250,0.3172331,1680.038,0,0,0,0,13.20679,38.61159,30.24068,8.37091,166.2632,0,332.5265,0,0,7.044365e-14,4.263256e-14,95.00903,0,0,0,500,3.422593,0,-4.085621e-14
mpc,2026-01-14 00:45:00,867,0.75,23.24864,3052.564,79.92928,0,22.14803,1,1,2136.795,2136.478,0,0,0,0,0,0,0,0,0,79.92928,327.9584,0.1639792,0.2191276,0.3172331,0,250,0.3172331,2136.478,0,0,0,0,22.14803,38.46231,38.4566,0.005710195,42.34723,0,84.69447,0,0,-6.891709e-14,4.263256e-14,79.92928,0,0,98.72526,0,0,0,0
mpc,2026-01-14 01:00:00,868,1,23.02227,3004.095,99.60475,0,24.63678,1,1,2102.867,2102.549,0,0,0,0,0,0,0,0,0,94.63027,304.2492,0.1521246,0.2065106,0.3172331,0,250,0.3172331,2102.549,0,0,4.974477,0,24.63678,37.8516,37.84589,0.005710195,42.15487,0,92.89071,0,0,2.76168e-14,4.263256e-14,94.63027,0,0,102.358,0,0,0,0
mpc,2026-01-14 01:15:00,869,1.25,22.74719,3033.388,112.4843,5.311863,21.18481,1,1,2123.372,2123.054,0,0,0,0,0,0,0,0,0,93.65411,280.7877,0.1403939,0.1915812,0.3172331,0,250,0.3172331,2123.054,0,0,19.47528,4.666726,21.18481,38.22069,38.21498,0.005710195,41.9007,0,125.4463,0,0,1.091349e-13,4.263256e-14,93.00897,0.6451369,0,93.65411,0,0,0,4.440892e-16
mpc,2026-01-14 01:30:00,870,1.5,22.49579,3047.348,98.11722,5.915234,25.32314,1,1,2133.143,2132.826,0,0,0,0,0,0,0,0,0,93.3462,257.407,0.1287035,0.1768079,0.3172331,0,250,0.3172331,2132.826,0,0,5.612331,5.07392,25.32314,38.39658,38.39087,0.005710195,42.77548,0,103.9847,0,0,-2.400857e-14,4.263256e-14,92.50489,0.8413139,0,93.3462,0,0,0,-1.665335e-15
mpc,2026-01-14 01:45:00,871,1.75,22.25129,3069.866,102.7409,0.4656584,19.07066,1,1,2148.907,2148.589,0,0,0,0,0,0,0,0,0,80.41848,237.2618,0.1186309,0.1620854,0.3172331,0,250,0.3172331,2148.589,0,0,22.78813,0,19.07066,38.68032,38.67461,0.005710195,41.96132,0,123.2322,0,0,5.268008e-14,4.263256e-14,79.95282,0.4656584,0,80.99021,0,0,0,-3.552714e-15
mpc,2026-01-14 02:00:00,872,2,22.03285,3032.559,91.06035,1.067702,15.43612,1,1,2122.791,2122.474,0,0,0,0,0,0,0,0,0,85.08756,215.9526,0.1079763,0.1494003,0.3172331,0,250,0.3172331,2122.474,0,0,7.040491,0,15.43612,38.21024,38.20453,0.005710195,40.85388,0,93.85261,0,0,-1.051936e-14,4.263256e-14,84.01986,1.067702,0,85.16997,0,0,0,-6.661338e-15
mpc,2026-01-14 02:15:00,873,2.25,21.64891,3034.695,80.46749,0,11.8755,1,1,2124.286,2123.969,464.6098,133.7968,598.4067,2,97.063,1.343659,0,0,500,0,340.9186,0.1704593,0.1359822,0.3172331,0,250,0.3172331,1659.359,0,0,0,0,11.8755,38.23715,29.86846,8.368687,165.6888,0,331.3777,0,5.684342e-14,7.86593e-14,4.263256e-14,80.46749,0,0,0,500,17.93916,0,3.907985e-14
mpc,2026-01-14 02:30:00,874,2.5,21.42246,3080.047,84.35573,3.145318,19.20602,1,1,2156.033,2155.716,460.5679,132.5268,593.0947,2,92.76006,0.3345968,0,0,500,0,465.8649,0.2329325,0.2146715,0.3172331,0,250,0.3172331,1695.148,0,0,0,2.810721,19.20602,38.8086,30.51266,8.295932,166.2983,0,337.4451,0,2.842171e-14,-7.521761e-15,4.263256e-14,84.35573,0.3345968,0,0,500,8.404332,0,7.105427e-14
mpc,2026-01-14 02:45:00,875,2.75,21.2122,3124.38,101.7999,8.189537,24.05835,1,1,2187.066,2186.749,475.0397,136.7787,611.8184,2,110.6489,1.169494,0,0,500,0,590.7916,0.2953958,0.2933483,0.3172331,0,250,0.3172331,1711.709,0,0,0,7.020043,24.05835,39.36718,30.81076,8.556425,171.6556,0,355.4208,0,-5.684342e-14,-2.055023e-13,4.263256e-14,101.7999,1.169494,0,0,500,8.848935,0,-2.842171e-14
mpc,2026-01-14 03:00:00,876,3,21.0447,3108.378,98.56197,9.833603,19.21804,1,1,2175.864,2175.547,0,0,0,0,0,0,0,0,0,104.5712,564.5558,0.2822779,0.3720128,0.3172331,0,250,0.3172331,2175.547,0,0,0,3.824419,19.21804,39.16556,39.15985,0.005710195,42.39789,0,91.3929,0,0,-3.796963e-14,4.263256e-14,98.56197,6.009184,0,130.8286,0,0,0,2.664535e-15
mpc,2026-01-14 03:15:00,877,3.25,20.88091,3101.776,105.7983,3.568833,19.80353,1,1,2171.243,2170.926,0,0,0,0,0,0,0,0,0,109.3672,537.1252,0.2685626,0.3554925,0.3172331,0,250,0.3172331,2170.926,0,0,0,0,19.80353,39.08238,39.07667,0.005710195,42.40326,0,84.80653,0,0,-6.233902e-14,4.263256e-14,105.7983,3.568833,0,134.9908,0,0,0,-2.220446e-15
mpc,2026-01-14 03:30:00,878,3.5,20.85046,3066.615,114.5055,2.083224,21.04821,1,1,2146.63,2146.313,489.4227,140.8924,630.3151,2,129.3691,0.9460303,0,0,500,0,662.0406,0.3310203,0.3382198,0.3172331,0,250,0.3172331,1656.891,0,0,0,1.137194,21.04821,38.63935,29.82403,8.815319,174.2502,0,350.462,0,-5.684342e-14,3.885781e-15,4.263256e-14,114.5055,0.9460303,0,0,500,14.86361,0,-4.263256e-14
mpc,2026-01-14 03:45:00,879,3.75,20.67512,3057.964,103.327,0,16.50179,1,1,2140.575,2140.257,499.0142,143.5903,642.6045,2,142.2356,0.3688332,0,0,500,0,786.9364,0.3934682,0.4168773,0.3172331,0,250,0.3172331,1641.243,0,0,0,0,16.50179,38.53034,29.54238,8.987966,175.8941,0,351.7882,0,-2.842171e-14,7.310819e-14,4.263256e-14,103.327,0,0,0,500,39.27748,0,-7.105427e-14
mpc,2026-01-14 04:00:00,880,4,20.52637,3038.453,82.63766,6.80343,16.17012,1,1,2126.917,2126.6,507.5845,146.0541,653.6386,2,153.2845,0.3541208,0,0,500,0,911.8125,0.4559062,0.4955223,0.3172331,0,250,0.3172331,1619.015,0,0,0,6.449309,16.17012,38.28451,29.14228,9.142231,177.895,0,366.915,0,0,-1.062483e-13,4.263256e-14,82.63766,0.3541208,0,0,500,70.64683,0,-1.421085e-14
mpc,2026-01-14 04:15:00,881,4.25,20.51974,3068.466,99.92167,3.354955,19.66729,1,1,2147.926,2147.609,518.7099,149.4643,668.1742,2,165.8468,2.327447,0,0,500,0,1036.669,0.5183345,0.574155,0.3172331,0,250,0.3172331,1628.899,0,0,0,1.027508,19.66729,38.66267,29.32018,9.342488,182.0663,0,365.9051,0,8.526513e-14,-3.341771e-13,4.263256e-14,99.92167,2.327447,0,0,500,65.92511,0,1.136868e-13
mpc,2026-01-14 04:30:00,882,4.5,20.42516,3058.353,139.6621,3.74627,14.60683,1,1,2140.847,2140.53,145.6107,41.88772,187.4984,1,187.4984,0,0,0,0,3.74627,1035.569,0.5177846,0.6527752,0.3172331,0,250,0.3172331,1994.919,0,0,0,0,14.60683,38.53525,35.90854,2.626703,80.22942,0,160.4588,0,-7.105427e-15,4.347633e-13,4.263256e-14,139.6621,3.74627,0,6.349166,0,47.83632,0,1.421085e-14
mpc,2026-01-14 04:45:00,883,4.75,20.4042,3059.427,185.3286,5.243338,16.30573,1,1,2141.599,2141.282,173.2231,49.83096,223.0541,1,223.0541,0,0,0,0,5.131023,1034.123,0.5170617,0.6520827,0.3172331,0,250,0.3172331,1968.059,0,0,0,0.1123143,16.30573,38.54878,35.42505,3.123726,87.97113,0,176.136,0,-1.421085e-14,1.465494e-13,4.263256e-14,185.3286,5.131023,0,5.131023,0,37.7255,0,7.105427e-15
mpc,2026-01-14 05:00:00,884,5,20.45635,3083.658,240.1849,0.7630147,10.841,1,1,2158.561,2158.243,612.6133,176.4964,789.1097,2,286.6041,2.505622,0,0,500,0,1158.961,0.5794803,0.6511724,0.3172331,0,250,0.3172331,1545.63,0,0,0,0,10.841,38.85409,27.82134,11.03275,206.1246,0,412.2493,0,-2.842171e-14,1.031397e-13,4.263256e-14,240.1849,0.7630147,0,0,500,48.16178,0,-2.842171e-14
mpc,2026-01-14 05:15:00,885,5.25,20.48986,3082.169,294.7442,3.211412,10.22947,1,1,2157.519,2157.201,657.0103,189.1051,846.1154,2,345.1424,0.9730858,0,0,500,0,1283.778,0.6418891,0.7297805,0.3172331,0,250,0.3172331,1500.191,0,0,0,2.238327,10.22947,38.83533,27.00344,11.8319,217.8146,0,439.4903,0,-5.684342e-14,4.137801e-13,4.263256e-14,294.7442,0.9730858,0,0,500,50.39819,0,-5.684342e-14
mpc,2026-01-14 05:30:00,886,5.5,20.51515,3111.669,391.2903,5.149138,14.63425,1,1,2178.168,2177.851,713.5678,205.5539,919.1217,2,416.4658,2.655876,0,0,500,0,1408.576,0.704288,0.8083763,0.3172331,0,250,0.3172331,1464.283,0,0,0,2.493263,14.63425,39.20703,26.3571,12.84993,234.3527,0,473.0063,0,0,-2.693401e-13,4.263256e-14,391.2903,2.655876,0,0,500,25.17546,0,5.684342e-14
mpc,2026-01-14 05:45:00,887,5.75,20.49688,3107.819,499.097,1.214693,10.72678,1,1,2175.473,2175.156,776.8109,223.6706,1000.481,3,498.5437,1.937783,0,0,500,0,1533.354,0.7666772,0.8869597,0.3172331,0,250,0.3172331,1398.345,0,0,0.5533393,0,10.72678,39.15852,25.17021,13.98831,250.63,0,502.2145,0,-2.842171e-14,-2.385869e-13,4.263256e-14,498.5437,1.214693,0,0,500,0.7230908,0,-5.77316e-15
mpc,2026-01-14 06:00:00,888,6,20.60814,3129.523,603.6097,0,16.1385,1,1,2190.666,2190.349,841.612,242.2275,1083.839,4,582.6957,1.143732,0,0,500,0,1658.113,0.8290565,0.9655308,0.3172331,0,250,0.3172331,1348.737,0,0,20.91398,0,16.1385,39.43199,24.27726,15.15473,269.2021,0,574.4808,0,0,8.804069e-14,4.263256e-14,582.6957,0,0,0,500,1.143732,0,1.065814e-14
mpc,2026-01-14 06:15:00,889,6.25,20.66709,3106.239,682.9182,0,17.477,1,1,2174.367,2174.05,903.5664,259.9767,1163.543,3,663.0878,0.4552409,0,0,500,0,1782.852,0.891426,1.044089,0.3172331,0,250,0.3172331,1270.484,0,0,19.83039,0,17.477,39.13861,22.86871,16.2699,285.7696,0,605.7466,0,-5.684342e-14,-1.398881e-14,4.263256e-14,663.0878,0,0,0,500,0.4552409,0,2.731149e-14
mpc,2026-01-14 06:30:00,890,6.5,20.65197,3114.621,727.6861,2.730093,16.22752,1,1,2180.235,2179.917,548.3237,157.7359,706.0596,2,706.0596,0,0,0,0,2.730093,1781.889,0.8909444,1.122636,0.3172331,0,250,0.3172331,1631.594,0,0,21.62647,0,16.22752,39.24422,29.36869,9.875537,189.819,0,416.9436,0,2.842171e-14,2.065015e-13,4.263256e-14,706.0596,2.730093,0,5.773155,0,0,0,3.641532e-14
mpc,2026-01-14 06:45:00,891,6.75,20.69836,3088.405,774.0727,6.342837,15.13678,1,1,2161.883,2161.566,583.8255,167.9487,751.7742,2,751.7742,0,0,0,0,4.533738,1780.475,0.8902374,1.122029,0.3172331,0,250,0.3172331,1577.74,0,0,22.2985,1.8091,15.13678,38.9139,28.39933,10.51457,198.8821,0,439.3498,0,-5.684342e-14,-1.865175e-14,4.263256e-14,751.7742,4.533738,0,4.533738,0,0,0,-3.907985e-14
mpc,2026-01-14 07:00:00,892,7,20.62049,3085.408,759.3667,7.286051,19.06171,1,1,2159.786,2159.468,610.6492,175.665,786.3142,2,786.3142,0,0,0,0,4.738799,1779.01,0.8895049,1.121139,0.3172331,0,250,0.3172331,1548.819,0,0,0,2.547252,19.06171,38.87614,27.87875,10.9974,206.7304,0,417.8548,0,-5.684342e-14,-4.503065e-13,4.263256e-14,759.3667,4.738799,0,4.738799,0,26.94749,0,2.842171e-14
mpc,2026-01-14 07:15:00,893,7.25,20.5922,3089.185,764.3434,8.728332,24.25744,1,1,2162.429,2162.112,601.1359,172.9283,774.0642,2,774.0642,0,0,0,0,4.899429,1777.505,0.8887525,1.120216,0.3172331,0,250,0.3172331,1560.976,0,0,0,3.828903,24.25744,38.92373,28.09757,10.82616,205.079,0,416.7629,0,-2.842171e-14,-3.774758e-14,4.263256e-14,764.3434,4.899429,0,4.899429,0,9.720794,0,4.440892e-14
mpc,2026-01-14 07:30:00,894,7.5,20.45942,3160.9,738.0319,9.601905,25.81768,1,1,2212.63,2212.313,519.3417,149.3986,668.7403,2,668.7403,0,0,0,0,77.32851,1757.893,0.8789465,1.119269,0.3172331,0,250,0.3172331,1692.971,0,0,0,1.565001,25.81768,39.82734,30.47348,9.353861,184.1755,0,371.0505,0,-8.526513e-14,3.954614e-13,4.263256e-14,738.0319,8.036905,0,81.26389,0,0,0,-8.881784e-15
mpc,2026-01-14 07:45:00,895,7.75,20.49962,3148.36,662.3358,8.576156,22.92979,1,1,2203.852,2203.535,905.2782,261.0564,1166.335,3,660.3556,5.978986,0,0,500,0,1882.616,0.9413081,1.106919,0.3172331,0,250,0.3172331,1298.257,0,0,1.980226,2.59717,22.92979,39.66934,23.36862,16.30072,288.2498,0,584.3956,0,0,3.219647e-14,4.263256e-14,660.3556,5.978986,0,0,500,0,0,5.684342e-14
mpc,2026-01-14 08:00:00,896,8,20.8155,3215.247,592.87,374.3579,25.63689,1,1,2250.673,2250.356,455.2709,130.9675,586.2384,2,586.2384,0,0,0,0,327.2351,1800.511,0.9002556,1.185456,0.3172331,0,250,0.3172331,1795.085,0,0,2.697491,51.05698,25.63689,40.51211,32.31153,8.200587,167.5803,0,427.887,0,0,7.771561e-14,4.263256e-14,590.1725,323.3009,0,327.2351,0,0,0,0
mpc,2026-01-14 08:15:00,897,8.25,20.89457,3241.034,514.874,380.9494,36.97071,1,1,2268.724,2268.407,399.0695,114.8,513.8695,2,513.8695,0,0,0,0,323.6187,1719.323,0.8596615,1.133755,0.3172331,0,250,0.3172331,1869.337,0,0,1.004476,57.33068,36.97071,40.83703,33.64807,7.188961,154.66,0,409.9481,0,-1.421085e-14,-2.549072e-13,4.263256e-14,513.8695,323.6187,0,323.6187,0,0,0,5.684342e-14
mpc,2026-01-14 08:30:00,898,8.5,21.16063,3260.464,433.1283,385.2945,32.87143,1,1,2282.325,2282.007,325.2901,93.57595,418.866,1,418.866,0,0,0,0,321.894,1638.579,0.8192894,1.082632,0.3172331,0,250,0.3172331,1956.717,0,0,14.26231,63.40057,32.87143,41.08184,35.22091,5.860931,134.3473,0,402.663,0,-2.842171e-14,2.982059e-13,4.263256e-14,418.866,321.894,0,321.894,0,0,0,5.684342e-14
mpc,2026-01-14 08:45:00,899,8.75,21.33281,3250.537,380.3089,389.2037,34.74286,1,1,2275.376,2275.059,277.4853,79.82398,357.3093,1,357.3093,0,0,0,0,320.9994,1558.071,0.7790355,1.031789,0.3172331,0,250,0.3172331,1997.574,0,0,22.99964,68.20433,34.74286,40.95677,35.95632,5.000445,121.6655,0,400.6579,0,0,3.508305e-14,4.263256e-14,357.3093,320.9994,0,320.9994,0,0,0,-5.684342e-14
mpc,2026-01-14 09:00:00,900,9,21.42417,3284.143,306.8118,395.6743,44.05158,1,1,2298.9,2298.583,223.437,64.27595,287.7129,1,287.7129,0,0,0,0,326.5362,1476.192,0.7380959,0.9810945,0.3172331,0,250,0.3172331,2075.146,0,0,19.09892,69.13816,44.05158,41.3802,37.35262,4.027576,109.1034,0,370.4157,0,-1.421085e-14,4.135581e-13,4.263256e-14,287.7129,326.5362,0,326.5362,0,0,0,5.684342e-14
mpc,2026-01-14 09:15:00,901,9.25,21.791,3341.054,228.1703,393.1746,43.32592,1,1,2338.738,2338.42,183.3896,52.75556,236.1452,1,236.1452,0,0,0,0,327.4872,1394.088,0.6970438,0.9295363,0.3172331,0,250,0.3172331,2155.031,0,0,0,65.68735,43.32592,42.09728,38.79055,3.306724,98.94847,0,311.2076,0,0,9.581225e-14,4.263256e-14,228.1703,327.4872,0,327.4872,0,7.974861,0,-2.842171e-14
mpc,2026-01-14 09:30:00,902,9.5,22.06515,3368.037,168.923,386.8033,36.50319,1,1,2357.626,2357.309,153.389,44.12529,197.5142,1,197.5142,0,0,0,0,336.0245,1309.862,0.654931,0.8778365,0.3172331,0,250,0.3172331,2203.92,0,0,0,50.77884,36.50319,42.43726,39.67055,2.766711,90.06481,0,267.7231,0,-1.421085e-14,2.809974e-13,4.263256e-14,168.923,336.0245,0,336.0245,0,28.59123,0,0
mpc,2026-01-14 09:45:00,903,9.75,22.04218,3379.031,158.0978,392.8482,41.7322,1,1,2365.322,2365.005,116.3101,33.68986,150,1,147.8271,2.172954,0,0,0,339.3754,1224.812,0.612406,0.8248009,0.3172331,0,250,0.3172331,2248.695,0,0,10.27074,51.29981,41.7322,42.57579,40.4765,2.099293,81.33025,0,268.8697,0,-7.105427e-15,-3.602674e-13,4.263256e-14,147.8271,341.5484,0,339.3754,0,0,0,-5.684342e-14
mpc,2026-01-14 10:00:00,904,10,22.39232,3383.505,112.1419,400.4973,51.98926,1,1,2368.453,2368.136,115.1341,34.86588,150,1,133.583,16.41701,0,0,0,325.8506,1143.156,0.5715782,0.7712461,0.3172331,0,250,0.3172331,2253.002,0,0,0,58.2296,51.98926,42.63216,40.55403,2.078124,84.40396,0,269.254,0,-7.105427e-15,2.079448e-13,4.263256e-14,112.1419,342.2677,0,325.8506,0,21.44109,0,1.421085e-14
mpc,2026-01-14 10:15:00,905,10.25,22.47098,3405.573,105.7202,404.0519,59.14666,1,1,2383.901,2383.584,113.4882,36.51179,150,1,113.6475,36.35255,0,0,0,309.9054,1065.5,0.5327501,0.7198289,0.3172331,0,250,0.3172331,2270.095,0,0,0,57.794,59.14666,42.91022,40.86172,2.048498,87.60969,0,274.914,0,-7.105427e-15,-2.599032e-13,4.263256e-14,105.7202,346.2579,0,309.9054,0,7.927224,0,-1.421085e-14
mpc,2026-01-14 10:30:00,906,10.5,22.67308,3413.481,77.44165,410.7854,63.33128,1,1,2389.437,2389.12,113.1153,36.88471,150,1,109.1306,40.86943,0,0,0,302.9069,989.6057,0.4948028,0.6709298,0.3172331,0,250,0.3172331,2276.004,0,0,0,67.00908,63.33128,43.00986,40.96808,2.041785,88.85552,0,293.3017,0,-1.421085e-14,2.409184e-14,4.263256e-14,77.44165,343.7763,0,302.9069,0,31.68892,0,-2.842171e-14
mpc,2026-01-14 10:45:00,907,10.75,22.9893,3413.923,88.39939,410.202,71.57191,1,1,2389.746,2389.429,113.7781,36.22188,150,1,117.1589,32.84111,0,0,0,319.1672,909.6581,0.454829,0.6231402,0.3172331,0,250,0.3172331,2275.651,0,0,0,58.19361,71.57191,43.01543,40.96172,2.053716,89.69359,0,279.7712,0,7.105427e-15,1.949552e-13,4.263256e-14,88.39939,352.0083,0,319.1672,0,28.7595,0,-4.263256e-14
mpc,2026-01-14 11:00:00,908,11,23.18121,3443.554,86.91807,414.8483,83.68601,1,1,2410.488,2410.171,113.0497,36.95029,150,1,108.3363,41.66369,0,0,0,308.581,832.3696,0.4161848,0.5727984,0.3172331,0,250,0.3172331,2297.121,0,0,0,64.6036,83.68601,43.38878,41.34817,2.040605,92.98005,0,297.4013,0,0,1.155742e-13,4.263256e-14,86.91807,350.2447,0,308.581,0,21.41824,0,1.421085e-14
mpc,2026-01-14 11:15:00,909,11.25,23.56004,3440.446,102.2803,414.5755,92.6194,1,1,2408.312,2407.995,0,0,0,0,0,0,0,0,0,439.2598,722.4236,0.3612118,0.524131,0.3172331,0,250,0.3172331,2407.995,0,0,12.81909,64.77684,92.6194,43.34962,43.34391,0.005710195,59.7124,0,253.2778,0,0,-1.955103e-13,4.263256e-14,89.46116,349.7987,0,439.2598,0,0,0,0
mpc,2026-01-14 11:30:00,910,11.5,23.89108,3470.18,78.40658,415.2482,101.8621,1,1,2429.126,2428.809,0,0,0,0,0,0,0,0,0,428.5879,615.1629,0.3075815,0.4548996,0.3172331,0,250,0.3172331,2428.809,0,0,1.03583,64.03108,101.8621,43.72427,43.71856,0.005710195,61.83709,0,235.9146,0,0,-1.745826e-13,4.263256e-14,77.37074,351.2172,0,428.5879,0,0,0,0
mpc,2026-01-14 11:45:00,911,11.75,23.91663,3525.838,61.72303,414.4377,106.6978,1,1,2468.087,2467.769,0,0,0,0,0,0,0,0,0,416.504,510.9401,0.25547,0.3873591,0.3172331,0,250,0.3172331,2467.769,0,0,0,59.6567,106.6978,44.42556,44.41985,0.005710195,63.40803,0,229.7239,0,0,1.248446e-13,4.263256e-14,61.72303,354.781,0,440.251,0,0,0,0
mpc,2026-01-14 12:00:00,912,12,24.08783,3544.074,66.99115,423.7555,116.9751,1,1,2480.852,2480.534,110.2266,39.77339,150,1,74.14242,75.85758,0,0,0,277.6851,441.4384,0.2207192,0.3217315,0.3172331,0,250,0.3172331,2370.308,0,0,0,70.21286,116.9751,44.65533,42.66554,1.989789,103.3261,0,327.7693,0,-1.421085e-14,7.888135e-14,4.263256e-14,66.99115,353.5427,0,277.6851,0,7.151267,0,0
mpc,2026-01-14 12:15:00,913,12.25,24.35601,3524.718,67.01871,431.1291,128.922,1,1,2467.303,2466.986,111.9844,38.01557,150,1,95.43348,54.56652,0,0,0,304.3291,365.2866,0.1826433,0.2779673,0.3172331,0,250,0.3172331,2355.001,0,0,0,72.2334,128.922,44.41145,42.39002,2.02143,103.5479,0,331.6984,0,0,3.114176e-14,4.263256e-14,67.01871,358.8957,0,304.3291,0,28.41477,0,-4.263256e-14
mpc,2026-01-14 12:30:00,914,12.5,24.50921,3517.511,91.86425,424.6775,135.7481,1,1,2462.258,2461.941,111.8402,38.15979,150,1,93.68667,56.31333,0,0,0,303.183,289.4334,0.1447167,0.2300156,0.3172331,0,250,0.3172331,2350.1,0,0,0,65.18123,135.7481,44.32064,42.30181,2.018834,104.9031,0,322.2439,0,7.105427e-15,7.21645e-14,4.263256e-14,91.86425,359.4963,0,303.183,0,1.822415,0,1.421085e-14
mpc,2026-01-14 12:45:00,915,12.75,24.70621,3542.985,90.783,410.8354,140.6765,1,1,2480.09,2479.772,113.5826,36.41739,150,1,114.7908,35.20921,0,0,0,333.7955,205.9389,0.1029695,0.1822519,0.3172331,0,250,0.3172331,2366.19,0,0,0,41.83061,140.6765,44.64161,42.59142,2.050197,104.4369,0,281.0317,0,1.421085e-14,-4.052314e-15,4.263256e-14,90.783,369.0048,0,333.7955,0,24.00779,0,4.263256e-14
mpc,2026-01-14 13:00:00,916,13,25.03082,3517.497,92.27923,406.5089,151.6125,1,1,2462.248,2461.93,725.6442,247.6271,973.2713,2,107.5416,365.7297,0,0,500,0,330.9065,0.1654532,0.1296767,0.3172331,0,250,0.3172331,1736.286,0,0,0,40.77913,151.6125,447.9575,315.8831,132.0744,591.0931,0,1252.53,0,0,3.766432e-14,4.263256e-14,92.27923,365.7297,0,0,500,15.26233,0,1.421085e-14
mpc,2026-01-14 13:15:00,917,13.25,25.28525,3562.976,88.47291,413.0629,157.4747,1,1,2494.083,2493.766,711.1997,243.2077,954.4074,4,91.16228,363.2451,0,0,500,0,455.8544,0.2279272,0.208367,0.3172331,0,250,0.3172331,1782.566,0,0,0,49.8178,157.4747,456.0716,325.9626,130.109,597.9663,0,1281.868,0,5.684342e-14,1.148526e-13,4.263256e-14,88.47291,363.2451,0,0,500,2.689364,0,4.263256e-14
mpc,2026-01-14 13:30:00,918,13.5,25.3715,3548.342,109.0063,418.483,168.2192,1,1,2483.839,2483.522,0,0,0,0,0,0,0,0,0,466.3919,339.1847,0.1695923,0.2870448,0.3172331,0,250,0.3172331,2483.522,0,0,6.642738,54.45457,168.2192,454.9877,454.9296,0.05811051,485.7439,0,1076.881,0,0,8.387735e-14,4.263256e-14,102.3635,364.0284,0,466.3919,0,0,0,0
mpc,2026-01-14 13:45:00,919,13.75,25.59437,3543.969,73.71085,416.1186,179.5093,1,1,2480.779,2480.461,111.9401,38.05991,150,1,94.89632,55.10368,0,0,0,305.7027,262.7056,0.1313528,0.2135796,0.3172331,0,250,0.3172331,2368.521,0,0,0,55.31229,179.5093,456.477,435.821,20.65597,506.9117,0,1109.237,0,-2.131628e-14,1.737499e-14,4.263256e-14,73.71085,360.8063,0,305.7027,0,21.18547,0,-1.421085e-14
mpc,2026-01-14 14:00:00,920,14,25.7062,3546.209,77.68046,413.4765,183.4934,1,1,2482.346,2482.029,688.6043,236.1457,924.75,2,105.4648,357.9589,0,0,461.3263,0,377.9958,0.1889979,0.1654219,0.3172331,0,250,0.3172331,1793.425,0,0,0,55.5176,183.4934,457.8017,330.7487,127.053,600.7348,0,1297.237,0,-1.136868e-13,-4.352074e-14,4.263256e-14,77.68046,357.9589,0,0,461.3263,27.78435,0,-7.105427e-14
mpc,2026-01-14 14:15:00,921,14.25,25.73164,3615.901,64.319,415.0216,188.2018,1,1,2531.131,2530.814,113.9463,36.05374,150,1,119.1954,0,30.80457,0,0,355.7108,289.0086,0.1445043,0.2380184,0.3172331,0,250,0.3172331,2416.867,23.23117,0,0,59.31081,164.9706,467.0397,445.956,21.08369,512.4498,0,1127.211,0,-7.105427e-15,3.119727e-14,4.263256e-14,64.319,355.7108,23.23117,355.7108,0,54.87643,0,0
mpc,2026-01-14 14:30:00,922,14.5,25.76053,3587.812,52.02259,418.2216,188.7387,1,1,2511.468,2511.151,112.8315,37.16852,150,1,105.693,7.241923,37.06506,0,0,340.9699,203.7206,0.1018603,0.1819845,0.3172331,0,250,0.3172331,2398.32,27.94393,0,0,70.0098,160.7947,463.6836,442.7933,20.89025,509.6488,0,1140.065,0,-1.421085e-14,7.124856e-14,4.263256e-14,52.02259,348.2118,27.94393,340.9699,0,53.67043,0,-3.552714e-14
mpc,2026-01-14 14:45:00,923,14.75,25.96512,3551.245,94.27864,413.8545,188.4764,1,1,2485.871,2485.554,711.2698,241.7618,953.0316,4,103.5765,349.455,0,0,500,0,328.6886,0.1643443,0.1282799,0.3172331,0,250,0.3172331,1774.284,0,0,0,64.39945,188.4764,460.8726,328.9466,131.9259,605.6513,0,1322.392,0,-5.684342e-14,8.631984e-15,4.263256e-14,94.27864,349.455,0,0,500,9.297882,0,0
mpc,2026-01-14 15:00:00,924,15,26.11676,3523.612,117.3302,408.4921,194.9341,1,1,2466.528,2466.211,714.9221,242.8098,957.7319,4,115.5415,349.43,0,0,492.7604,0,451.8269,0.2259135,0.2069704,0.3172331,0,250,0.3172331,1751.289,0,0,1.78872,59.06211,194.9341,458.7049,325.6905,133.0144,604.7525,0,1314.473,0,1.136868e-13,8.437695e-14,4.263256e-14,115.5415,349.43,0,0,492.7604,0,0,5.684342e-14
mpc,2026-01-14 15:15:00,925,15.25,26.26077,3524.725,132.2558,408.8285,208.5431,1,1,2467.307,2466.99,114.5405,35.45946,150,1,126.3934,0,23.60656,0,0,351.5293,363.8735,0.1819367,0.2845088,0.3172331,0,250,0.3172331,2352.449,17.70289,0,5.86237,57.29922,190.8402,460.2056,438.7821,21.42343,509.8374,0,1128.629,0,0,3.608225e-15,4.263256e-14,126.3934,351.5293,17.70289,351.5293,0,0,0,0
mpc,2026-01-14 15:30:00,926,15.5,26.24245,3548.049,121.1998,408.5947,199.8507,1,1,2483.634,2483.317,726.5995,245.8961,972.4956,2,125.6329,346.8627,0,0,500,0,488.8162,0.2444081,0.2291258,0.3172331,0,250,0.3172331,1756.718,0,0,0,61.73203,199.8507,463.0768,327.5423,135.5346,610.7008,0,1327.889,0,8.526513e-14,-1.623701e-14,4.263256e-14,121.1998,346.8627,0,0,500,4.433019,0,8.526513e-14
mpc,2026-01-14 15:45:00,927,15.75,26.33833,3496.995,137.9369,406.0724,199.1954,1,1,2447.897,2447.579,722.6525,244.5582,967.2107,2,122.252,344.9587,0,0,500,0,613.7392,0.3068696,0.3078004,0.3172331,0,250,0.3172331,1724.927,0,0,15.68491,61.11371,199.1954,457.3129,322.2486,135.0643,604.0202,0,1340.518,0,5.684342e-14,1.117439e-13,4.263256e-14,122.252,344.9587,0,0,500,0,0,0
mpc,2026-01-14 16:00:00,928,16,26.31004,3469.03,157.0258,396.1659,199.5789,1,1,2428.321,2428.004,733.8052,246.5957,980.4009,2,146.4551,333.9458,0,0,500,0,738.6426,0.3693213,0.3864626,0.3172331,0,250,0.3172331,1694.198,0,0,10.57069,62.22014,199.5789,453.3921,316.324,137.0681,600.1831,0,1325.93,0,2.842171e-14,1.800782e-13,4.263256e-14,146.4551,333.9458,0,0,500,0,0,0
mpc,2026-01-14 16:15:00,929,16.25,26.28413,3446.368,174.0347,399.5702,193.9505,1,1,2412.458,2412.14,748.5544,250.1109,998.6653,2,171.5641,327.1012,0,0,500,0,863.5263,0.4317632,0.4651124,0.3172331,0,250,0.3172331,1663.586,0,0,2.470605,72.46897,193.9505,450.1908,310.4432,139.7476,596.7474,0,1322.766,0,2.842171e-14,1.322831e-13,4.263256e-14,171.5641,327.1012,0,0,500,0,0,1.136868e-13
mpc,2026-01-14 16:30:00,930,16.5,26.3446,3420.485,207.2657,394.4402,199.8783,1,1,2394.34,2394.022,756.2717,252.731,1009.003,4,178.1384,330.8643,0,0,500,0,988.3904,0.4941952,0.5437499,0.3172331,0,250,0.3172331,1637.751,0,0,29.12735,63.57588,199.8783,447.365,306.0019,141.3632,596.0787,0,1352.07,0,5.684342e-14,-1.677547e-13,4.263256e-14,178.1384,330.8643,0,0,500,0,0,5.684342e-14
mpc,2026-01-14 16:45:00,931,16.75,26.23231,3442.264,252.0872,386.0507,191.6985,1,1,2409.585,2409.268,784.6096,261.0634,1045.673,3,213.1112,332.5618,0,0,500,0,1113.235,0.5566174,0.622375,0.3172331,0,250,0.3172331,1624.658,0,0,38.97607,53.48882,191.6985,449.1769,302.8567,146.3202,599.6551,0,1358.812,0,0,-2.535749e-13,4.263256e-14,213.1112,332.5618,0,0,500,0,0,0
mpc,2026-01-14 17:00:00,932,17,26.37463,3440.813,295.3686,384.2385,181.7672,1,1,2408.569,2408.252,800.5849,264.8947,1065.48,3,240.1076,325.372,0,0,500,0,1238.06,0.6190298,0.7009876,0.3172331,0,250,0.3172331,1607.667,0,0,55.26094,58.86647,181.7672,450.3016,300.5664,149.7352,599.444,0,1395.758,0,1.136868e-13,-4.202194e-13,4.263256e-14,240.1076,325.372,0,0,500,0,0,1.136868e-13
mpc,2026-01-14 17:15:00,933,17.25,26.73681,3448.839,352.7512,376.669,189.6301,1,1,2414.187,2413.87,834.9261,274.6645,1109.591,4,285.2451,324.3455,0,0,500,0,1362.865,0.6814323,0.779588,0.3172331,0,250,0.3172331,1578.944,0,0,67.50605,52.32353,189.6301,454.739,297.4116,157.3274,607.795,0,1422.296,0,0,-3.598233e-13,4.263256e-14,285.2451,324.3455,0,0,500,0,0,0
mpc,2026-01-14 17:30:00,934,17.5,26.81529,3404.997,411.0296,377.1608,176.1991,1,1,2383.498,2383.181,876.7007,286.5157,1163.216,3,340.4323,322.7841,0,0,500,0,1487.65,0.7438251,0.8581759,0.3172331,0,250,0.3172331,1506.48,0,0,70.59724,54.37671,176.1991,449.6896,284.2244,165.4651,603.9833,0,1423.547,0,0,-7.149836e-14,4.263256e-14,340.4323,322.7841,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 17:45:00,935,17.75,26.68249,3351.038,453.7588,378.0436,160.9264,1,1,2345.727,2345.409,315.0543,90.63143,405.6857,1,405.6857,0,0,0,0,323.9715,1406.423,0.7032115,0.9367515,0.3172331,0,250,0.3172331,2030.355,0,0,48.07315,54.07204,160.9264,441.3469,382.01,59.33694,502.9196,0,1182.04,0,0,-1.452172e-13,4.263256e-14,405.6857,323.9715,0,323.9715,0,0,0,5.684342e-14
mpc,2026-01-14 18:00:00,936,18,26.63693,3329.785,515.8106,1.014243,155.9973,1,1,2330.85,2330.532,757.2584,218.0565,975.3149,2,473.2778,2.037146,0,0,500,0,1531.202,0.7656008,0.885604,0.3172331,0,250,0.3172331,1573.274,0,0,42.53287,0,155.9973,438.1348,295.7317,142.4031,543.1114,0,1159.592,0,0,3.999023e-13,4.263256e-14,473.2778,1.014243,0,0,500,1.022904,0,-1.64313e-14
mpc,2026-01-14 18:15:00,937,18.25,26.40991,3292.102,552.2765,13.79904,145.5117,1,1,2304.471,2304.154,802.5833,231.0773,1033.661,3,531.7909,1.869676,0,0,500,0,1655.961,0.8279803,0.9641752,0.3172331,0,250,0.3172331,1501.571,0,0,20.48556,11.92937,145.5117,431.1525,280.9347,150.2178,539.2364,0,1134.388,0,-1.136868e-13,-1.212364e-13,4.263256e-14,531.7909,1.869676,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 18:30:00,938,18.5,26.32416,3282.027,585.6263,7.930244,135.945,1,1,2297.419,2297.102,859.1461,247.4832,1106.629,3,603.4941,3.135166,0,0,500,0,1780.7,0.89035,1.042734,0.3172331,0,250,0.3172331,1437.956,0,0,0,4.795077,135.945,429.0758,268.5588,160.5171,541.4317,0,1091.135,0,5.684342e-14,-1.072475e-13,4.263256e-14,585.6263,3.135166,0,0,500,17.86783,0,0
mpc,2026-01-14 18:45:00,939,18.75,26.33947,3291.274,655.9251,8.712846,121.7598,1,1,2303.892,2303.575,880.6426,253.7214,1134.364,3,652.3969,3.645472,0,0,478.3215,0,1900,0.95,1.121281,0.3172331,0,250,0.3172331,1422.932,0,0,3.528207,5.067374,121.7598,430.4202,265.8366,164.5836,542.3055,0,1099.438,0,-8.526513e-14,-4.136691e-13,4.263256e-14,652.3969,3.645472,0,0,478.3215,0,0,0
mpc,2026-01-14 19:00:00,940,19,26.35004,3215.891,680.9499,2.828854,117.9785,1,0,2251.124,2250.806,161.7165,46.52087,208.2374,1,208.2374,0,0,0,0,475.5413,1780.816,0.8904078,1.196402,0.3172331,0,250,0.3172331,2089.09,0,0,0,0,117.9785,420.6531,390.3749,30.27822,458.9417,0,917.8834,0,-1.421085e-14,-2.74003e-13,4.263256e-14,680.9499,2.828854,0,500,0,0,0,1.731948e-14
