controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-14 19:15:00,941,19.25,26.13464,3224.152,712.7881,4.294703,105.5427,1,0,2256.906,2256.589,188.0466,54.09524,242.1419,1,242.1419,0,0,0,0,474.9409,1661.8,0.8309,1.121353,0.3172331,0,250,0.3172331,2068.543,0,0,0,0,105.5427,419.8747,384.8315,35.0432,458.5619,0,917.1239,0,-1.421085e-14,-2.513545e-13,4.263256e-14,712.7881,4.294703,0,500,0,0,0,-1.065814e-14
mpc,2026-01-14 19:30:00,942,19.5,26.08063,3262.209,712.3785,0,100.9066,1,0,2283.547,2283.229,199.7553,57.46346,257.2188,1,257.2188,0,0,0,0,455.1597,1547.748,0.7738742,1.046411,0.3172331,0,250,0.3172331,2083.474,0,0,0,0,100.9066,424.3619,387.1815,37.18039,463.3969,0,926.7937,0,-1.421085e-14,1.645351e-13,4.263256e-14,712.3785,0,0,500,0,0,0,0
mpc,2026-01-14 19:45:00,943,19.75,26.12427,3207.378,708.5508,0.7419226,89.83014,0,0,2245.165,2244.848,192.9533,55.50674,248.4601,1,248.4601,0,0,0,0,460.8326,1432.297,0.7161483,0.9745945,0.3172331,0,250,0.3172331,2051.894,0,0,0,0,89.83014,417.6018,381.6533,35.94842,0,453.8685,2496.277,0,-2.131628e-14,3.674838e-14,4.263256e-14,708.5508,0.7419226,0,500,0,0,0,-4.662937e-15
mpc,2026-01-14 20:00:00,944,20,26.23082,3198.835,705.7288,8.69776,81.10033,0,0,2239.184,2238.867,165.6612,47.65563,213.3168,1,213.3168,0,0,0,0,496.6779,1307.902,0.6539508,0.9018962,0.3172331,0,250,0.3172331,2073.206,0,0,0,4.431853,81.10033,417.3993,386.4598,30.93951,0,449.2331,2478.427,0,7.105427e-15,-3.507195e-13,4.263256e-14,705.7288,4.265906,0,500,0,0,0,2.842171e-14
mpc,2026-01-14 20:15:00,945,20.25,26.00261,3152.849,681.7719,0,76.90059,0,0,2206.995,2206.677,127.764,36.75376,164.5177,1,164.5177,0,0,0,0,498.7662,1183.004,0.5915021,0.8235665,0.3172331,0,250,0.3172331,2078.913,0,0,18.48797,0,76.90059,409.4827,385.7187,23.76401,0,436.7405,2433.965,0,-1.421085e-14,5.329071e-14,4.263256e-14,663.2839,0,0,500,0,0,0,0
mpc,2026-01-14 20:30:00,946,20.5,25.74313,3121.291,623.016,0,69.50244,0,0,2184.904,2184.586,116.4895,33.51046,150,1,150,0,0,0,0,461.8865,1067.346,0.5336732,0.7449204,0.3172331,0,250,0.3172331,2068.097,0,0,11.12954,0,69.50244,403.2485,381.6905,21.558,0,428.0284,2373.355,0,-1.421085e-14,-7.849277e-14,4.263256e-14,611.8865,0,0,467.0036,0,0,0,0
mpc,2026-01-14 20:45:00,947,20.75,25.59401,3118.161,568.6621,0,62.88511,0,0,2182.712,2182.395,116.4895,33.51046,150,1,150,0,0,0,0,399.1717,967.3855,0.4836927,0.6720924,0.3172331,0,250,0.3172331,2065.906,0,0,19.49039,0,62.88511,401.6282,380.1353,21.49294,0,425.2169,2372.314,0,-1.421085e-14,-7.560619e-14,4.263256e-14,549.1717,0,0,405.2488,0,0,0,0
mpc,2026-01-14 21:00:00,948,21,25.04702,3155.664,498.958,0,55.06699,0,0,2208.965,2208.647,0,0,0,0,0,0,0,0,0,480.5105,847.1055,0.4235528,0.6091484,0.3172331,0,250,0.3172331,2208.647,0,0,18.44754,0,55.06699,402.008,401.9503,0.05773304,0,411.9719,2297.667,0,0,-5.162537e-14,4.263256e-14,480.5105,0,0,487.4077,0,0,0,0
mpc,2026-01-14 21:15:00,949,21.25,24.80807,3178.653,441.5498,0.8234999,46.82571,0,0,2225.057,2224.74,0,0,0,0,0,0,0,0,0,427.4057,740.1208,0.3700604,0.5334099,0.3172331,0,250,0.3172331,2224.74,0,0,14.96764,0,46.82571,40.05102,40.04531,0.005710195,0,48.52652,292.7151,0,0,8.648637e-14,4.263256e-14,426.5822,0.8234999,0,431.9555,0,0,0,-2.065015e-14
mpc,2026-01-14 21:30:00,950,21.5,24.5954,3158.839,364.3011,1.902406,42.82127,0,0,2211.187,2210.87,0,0,0,0,0,0,0,0,0,366.2035,648.4534,0.3242267,0.4660432,0.3172331,0,250,0.3172331,2210.87,0,0,0,0,42.82127,39.80137,39.79566,0.005710195,0,47.51885,261.3537,0,0,-1.587619e-13,4.263256e-14,364.3011,1.902406,0,371.4812,0,0,0,-4.884981e-15
mpc,2026-01-14 21:45:00,951,21.75,24.35101,3163.935,323.9663,6.163243,45.05755,0,0,2214.754,2214.437,0,0,0,0,0,0,0,0,0,327.493,566.4781,0.283239,0.4083216,0.3172331,0,250,0.3172331,2214.437,0,0,0,2.636529,45.05755,39.86558,39.85987,0.005710195,0,47.94718,268.2575,0,0,1.543765e-13,4.263256e-14,323.9663,3.526714,0,331.4144,0,0,0,-7.549517e-15
mpc,2026-01-14 22:00:00,952,22,23.95444,3073.82,278.3888,3.243211,46.09285,0,0,2151.674,2151.357,0,0,0,0,0,0,0,0,0,281.0782,496.1193,0.2480597,0.3567029,0.3172331,0,250,0.3172331,2151.357,0,0,0,0.5538348,46.09285,38.73014,38.72443,0.005710195,0,46.93329,259.0884,0,0,1.876277e-14,4.263256e-14,278.3888,2.689376,0,291.9348,0,0,0,1.465494e-14
mpc,2026-01-14 22:15:00,953,22.25,23.72894,3059.713,222.909,0,42.55513,0,0,2141.799,2141.482,0,0,0,0,0,0,0,0,0,222.909,440.314,0.220157,0.3123991,0.3172331,0,250,0.3172331,2141.482,0,0,0,0,42.55513,38.55239,38.54668,0.005710195,0,46.09216,253.5069,0,0,-7.743806e-14,4.263256e-14,222.909,0,0,247.6393,0,0,0,0
mpc,2026-01-14 22:30:00,954,22.5,23.42975,3049.893,206.083,0.01097533,36.26566,0,0,2134.925,2134.608,0,0,0,0,0,0,0,0,0,197.3899,390.8972,0.1954486,0.2772593,0.3172331,0,250,0.3172331,2134.608,0,0,8.704021,0,36.26566,38.42865,38.42294,0.005710195,0,44.81593,261.502,0,0,5.900835e-14,4.263256e-14,197.3789,0.01097533,0,200.475,0,0,0,5.610096e-15
mpc,2026-01-14 22:45:00,955,22.75,23.32732,3061.337,169.146,0,32.61817,0,0,2142.936,2142.619,0,0,0,0,0,0,0,0,0,168.504,348.7097,0.1743548,0.2461422,0.3172331,0,250,0.3172331,2142.619,0,0,0.6419652,0,32.61817,38.57285,38.56714,0.005710195,0,44.30574,244.7889,0,0,6.150636e-14,4.263256e-14,168.504,0,0,172.7235,0,0,0,0
mpc,2026-01-14 23:00:00,956,23,23.00227,3036.445,128.469,0,25.80227,0,1,2125.511,2125.194,0,0,0,0,0,0,0,0,0,128.469,316.5375,0.1582688,0.2195774,0.3172331,0,250,0.3172331,2125.194,0,0,0,0,25.80227,38.2592,38.25349,0.005710195,0,42.76458,235.2052,0,0,-8.104628e-14,4.263256e-14,128.469,0,0,138.8799,0,0,0,0
mpc,2026-01-14 23:15:00,957,23.25,22.75946,3013.352,117.0012,0,27.12323,0,1,2109.346,2109.029,112.7914,37.20859,150,1,111.1063,0,29.4103,9.483383,0,0,316.4877,0.1582438,0.199319,0.3172331,0,250,0.3172331,1996.238,22.87899,0.7136538,5.894901,0,4.244246,37.96823,35.93228,2.035956,0,73.87946,415.7029,0,-1.421085e-14,2.722822e-14,4.263256e-14,111.1063,0,22.87899,0,0,0,0,0
mpc,2026-01-14 23:30:00,958,23.5,22.5223,2993.346,112.54,0,28.17796,0,1,2095.342,2095.025,0,0,0,0,0,0,0,0,0,99.05272,291.6747,0.1458373,0.1992877,0.3172331,0,250,0.3172331,2095.025,0,0,13.48725,0,28.17796,37.71616,37.71045,0.005710195,0,42.59182,257.5205,0,0,4.091172e-14,4.263256e-14,99.05272,0,0,100.0206,0,0,0,0
mpc,2026-01-14 23:45:00,959,23.75,22.38934,3013.38,116.7099,0,30.05799,1,1,2109.366,2109.049,0,0,0,0,0,0,0,0,0,89.99895,269.129,0.1345645,0.1836633,0.3172331,0,250,0.3172331,2109.049,0,0,26.71092,0,30.05799,37.96859,37.96288,0.005710195,43.15678,0,132.3899,0,0,-5.068168e-14,4.263256e-14,89.99895,0,0,90.58713,0,0,0,0
mpc,2026-01-15 00:00:00,960,0,21.85117,3024.184,106.8365,2.393162,27.41511,1,1,2116.929,2116.612,0,0,0,0,0,0,0,0,0,91.42126,246.2313,0.1231157,0.1694666,0.3172331,0,250,0.3172331,2116.612,0,0,15.61847,2.189945,27.41511,38.10472,38.09901,0.005710195,42.78826,0,116.296,0,0,-2.231548e-14,4.263256e-14,91.21804,0.2032174,0,91.42126,0,0,0,4.385381e-15
mpc,2026-01-15 00:15:00,961,0.25,21.6063,3014.279,117.7101,0,26.3605,1,1,2109.995,2109.678,0,0,0,0,0,0,0,0,0,85.5808,224.7974,0.1123987,0.1550483,0.3172331,0,250,0.3172331,2109.678,0,0,32.1293,0,26.3605,37.97991,37.9742,0.005710195,42.46239,0,140.3478,0,0,-5.209722e-14,4.263256e-14,85.5808,0,0,88.1939,0,0,0,0
mpc,2026-01-15 00:30:00,962,0.5,21.50766,3037.951,115.7573,0,22.36674,1,1,2126.566,2126.248,306.1026,88.05875,394.1614,1,96.60687,0.02282479,0,0,297.5317,0,299.1449,0.1495725,0.1415516,0.3172331,0,250,0.3172331,1820.146,0,0,19.15045,0,22.36674,38.27818,32.76262,5.515558,124.6225,0,282.2796,0,-2.842171e-14,-5.434542e-14,4.263256e-14,96.60687,0,0,0,297.5317,0.02282479,0,-3.068726e-14
mpc,2026-01-15 00:45:00,963,0.75,21.26526,3030.203,98.58629,0,27.46982,1,1,2121.142,2120.825,0,0,0,0,0,0,0,0,0,87.10226,277.3223,0.1386611,0.1883672,0.3172331,0,250,0.3172331,2120.825,0,0,11.48403,0,27.46982,38.18056,38.17485,0.005710195,42.82223,0,105.4544,0,0,-9.989232e-14,4.263256e-14,87.10226,0,0,88.60445,0,0,0,0
mpc,2026-01-15 01:00:00,964,1,20.87655,3011.849,94.31545,0,21.54752,1,1,2108.294,2107.977,0,0,0,0,0,0,0,0,0,94.31545,253.6997,0.1268499,0.1746258,0.3172331,0,250,0.3172331,2107.977,0,0,0,0,21.54752,37.9493,37.94359,0.005710195,41.56284,0,83.12568,0,0,-2.164935e-15,4.263256e-14,94.31545,0,0,101.066,0,0,0,0
mpc,2026-01-15 01:15:00,965,1.25,20.73715,2995.331,114.4109,0,26.50957,1,1,2096.731,2096.414,0,0,0,0,0,0,0,0,0,103.7935,227.7114,0.1138557,0.159751,0.3172331,0,250,0.3172331,2096.414,0,0,10.61749,0,26.50957,37.74117,37.73546,0.005710195,42.17673,0,102.6686,0,0,-4.998779e-14,4.263256e-14,103.7935,0,0,107.0013,0,0,0,0
mpc,2026-01-15 01:30:00,966,1.5,20.60466,2947.653,82.74404,0,15.8869,1,1,2063.357,2063.04,0,0,0,0,0,0,0,0,0,82.74404,206.9896,0.1034948,0.1433866,0.3172331,0,250,0.3172331,2063.04,0,0,0,0,15.8869,37.14042,37.13471,0.005710195,39.78984,0,79.57967,0,0,7.910339e-15,4.263256e-14,82.74404,0,0,99.24512,0,0,0,0
mpc,2026-01-15 01:45:00,967,1.75,20.39968,2964.701,103.6902,5.018509,11.93767,1,1,2075.291,2074.974,315.1721,90.74051,405.9126,2,92.56482,0.7071512,0,0,312.6407,0,285.1172,0.1425586,0.1303383,0.3172331,0,250,0.3172331,1759.802,0,0,11.12538,4.311357,11.93767,37.35524,31.67643,5.678809,124.4046,0,275.4375,0,2.842171e-14,1.082467e-14,4.263256e-14,92.56482,0.7071512,0,0,312.6407,0,0,0
mpc,2026-01-15 02:00:00,968,2,20.08757,2991.218,91.29947,0,14.13532,1,1,2093.853,2093.536,444.5252,127.9918,572.517,2,87.92585,1.087066,0,0,483.5041,0,405.9483,0.2029742,0.1795341,0.3172331,0,250,0.3172331,1649.01,0,0,3.373619,0,14.13532,37.68935,29.68219,8.007164,160.0141,0,325.8478,0,-5.684342e-14,-5.975775e-14,4.263256e-14,87.92585,0,0,0,483.5041,1.087066,0,-2.953193e-14
mpc,2026-01-15 02:15:00,969,2.25,19.84097,3010.35,104.414,0,18.12385,1,1,2107.245,2106.928,457.073,131.5505,588.6235,2,88.0155,0.6079904,0,0,500,0,530.8844,0.2654422,0.2556197,0.3172331,0,250,0.3172331,1649.855,0,0,16.39854,0,18.12385,37.93041,29.69738,8.233024,164.2349,0,356.7573,0,0,1.327272e-13,4.263256e-14,88.0155,0,0,0,500,0.6079904,0,3.863576e-14
mpc,2026-01-15 02:30:00,970,2.5,19.66078,3079.19,95.43799,0,18.75202,1,1,2155.433,2155.115,458.1447,131.9914,590.1361,2,88.28027,1.855819,0,0,500,0,655.8008,0.3279004,0.3342901,0.3172331,0,250,0.3172331,1696.971,0,0,7.157723,0,18.75202,38.79779,30.54548,8.252314,165.6174,0,343.5819,0,2.842171e-14,2.19269e-13,4.263256e-14,88.28027,0,0,0,500,1.855819,0,6.550316e-14
mpc,2026-01-15 02:45:00,971,2.75,19.41836,3061.059,108.5883,0,16.02355,1,1,2142.741,2142.424,0,0,0,0,0,0,0,0,0,106.0614,629.1823,0.3145911,0.4129482,0.3172331,0,250,0.3172331,2142.424,0,0,2.526979,0,16.02355,38.56934,38.56363,0.005710195,41.18444,0,86.72792,0,0,2.203238e-13,4.263256e-14,106.0614,0,0,111.0318,0,0,0,0
mpc,2026-01-15 03:00:00,972,3,19.0527,3024.275,116.5288,0,12.12081,1,1,2116.992,2116.675,0,0,0,0,0,0,0,0,0,110.6528,601.42,0.30071,0.3961868,0.3172331,0,250,0.3172331,2116.675,0,0,5.875988,0,12.12081,38.10586,38.10015,0.005710195,40.06967,0,90.27542,0,0,-2.642331e-14,4.263256e-14,110.6528,0,0,118.8074,0,0,0,0
mpc,2026-01-15 03:15:00,973,3.25,18.85184,3071.039,88.59103,0,8.532793,1,1,2149.727,2149.41,0,0,0,0,0,0,0,0,0,88.59103,579.1776,0.2895888,0.3787054,0.3172331,0,250,0.3172331,2149.41,0,0,0,0,8.532793,38.69509,38.68938,0.005710195,40.07092,0,80.14183,0,0,1.010303e-14,4.263256e-14,88.59103,0,0,121.4523,0,0,0,0
mpc,2026-01-15 03:30:00,974,3.5,18.75644,3103.91,73.66794,0,7.640329,1,1,2172.737,2172.42,447.9955,129.0434,577.0389,2,121.4269,1.588203,0,0,454.0238,0,692.5924,0.3462962,0.3646996,0.3172331,0,250,0.3172331,1724.424,0,0,0,0,7.640329,39.10927,31.03964,8.06963,161.318,0,322.6359,0,-1.136868e-13,1.320055e-13,4.263256e-14,73.66794,0,0,0,454.0238,49.34712,0,-3.552714e-14
mpc,2026-01-15 03:45:00,975,3.75,18.61574,3073.63,87.46043,0,8.896201,1,1,2151.541,2151.224,482.5395,138.8298,621.3694,2,121.1996,0.1697533,0,0,500,0,817.4833,0.4087417,0.4361153,0.3172331,0,250,0.3172331,1668.685,0,0,0,0,8.896201,38.72774,30.03632,8.691422,170.3005,0,340.601,0,-5.684342e-14,2.027267e-13,4.263256e-14,87.46043,0,0,0,500,33.90893,0,-7.81597e-14
mpc,2026-01-15 04:00:00,976,4,18.54507,3068.295,95.43298,0,6.375343,1,1,2147.807,2147.49,0,0,0,0,0,0,0,0,0,95.43298,793.4964,0.3967482,0.5147573,0.3172331,0,250,0.3172331,2147.49,0,0,0,0,6.375343,38.66052,38.65481,0.005710195,39.68143,0,79.36286,0,0,-1.709743e-13,4.263256e-14,95.43298,0,0,118.6051,0,0,0,0
mpc,2026-01-15 04:15:00,977,4.25,18.50859,3054.717,114.1802,0,4.269299,1,1,2138.302,2137.984,491.1571,141.6018,632.7588,2,129.8339,2.924997,0,0,500,0,918.3715,0.4591857,0.4996531,0.3172331,0,250,0.3172331,1646.827,0,0,0,0,4.269299,38.48943,29.64289,8.846538,171.9317,0,343.8634,0,0,2.947642e-14,4.263256e-14,114.1802,0,0,0,500,18.57862,0,-5.329071e-14
mpc,2026-01-15 04:30:00,978,4.5,18.59132,3070.493,169.3524,0,3.861445,1,1,2149.345,2149.028,116.4895,33.51046,150,1,150,0,0,0,0,11.43582,915.368,0.457684,0.5782851,0.3172331,0,250,0.3172331,2032.538,0,0,7.916624,0,3.861445,38.68821,36.58569,2.102522,70.71846,0,155.0931,0,-1.421085e-14,-2.173817e-13,4.263256e-14,161.4358,0,0,16.3882,0,0,0,0
mpc,2026-01-15 04:45:00,979,4.75,18.85623,3063.124,209.684,0,8.958604,1,1,2144.187,2143.869,148.1946,42.63103,190.8256,1,190.8256,0,0,0,0,11.72713,912.2921,0.456146,0.5763938,0.3172331,0,250,0.3172331,1995.675,0,0,7.131225,0,8.958604,38.59536,35.92215,2.673213,80.00377,0,172.3089,0,-1.421085e-14,7.249756e-14,4.263256e-14,202.5527,0,0,16.91102,0,0,0,0
mpc,2026-01-15 05:00:00,980,5,18.93971,3086.018,260.919,0,10.02087,1,1,2160.213,2159.895,584.3755,168.2698,752.6453,2,261.2469,1.532297,0,0,489.8661,0,1034.615,0.5173075,0.574457,0.3172331,0,250,0.3172331,1575.52,0,0,0,0,10.02087,38.88383,28.35936,10.52447,198.2541,0,396.5083,0,-2.842171e-14,4.826139e-13,4.263256e-14,260.919,0,0,0,489.8661,1.860209,0,-6.217249e-15
mpc,2026-01-15 05:15:00,981,5.25,18.75856,3111.384,327.2353,0,3.678612,1,1,2177.969,2177.651,636.4242,183.3078,819.732,2,317.5866,2.145363,0,0,500,0,1159.452,0.5797261,0.6514819,0.3172331,0,250,0.3172331,1541.227,0,0,9.64868,0,3.678612,39.20343,27.74209,11.46135,211.6445,0,439.9329,0,-5.684342e-14,-2.431388e-14,4.263256e-14,317.5866,0,0,0,500,2.145363,0,-7.149836e-14
mpc,2026-01-15 05:30:00,982,5.5,18.43189,3158.152,395.2755,0,0,1,1,2210.707,2210.389,703.6991,202.8569,906.5561,2,402.5646,3.991481,0,0,500,0,1284.27,0.6421348,0.73009,0.3172331,0,250,0.3172331,1506.69,0,0,0,0,0,39.79272,27.12042,12.67229,229.9774,0,459.9547,0,0,-3.398393e-13,4.263256e-14,395.2755,0,0,0,500,11.28053,0,1.065814e-14
mpc,2026-01-15 05:45:00,983,5.75,18.45813,3139.027,479.3758,0,0,1,1,2197.319,2197.002,776.7825,223.6143,1000.397,3,498.9124,1.484356,0,0,500,0,1409.067,0.7045337,0.8086857,0.3172331,0,250,0.3172331,1420.219,0,0,0,0,0,39.55174,25.56395,13.9878,249.1782,0,498.3564,0,5.684342e-14,-3.448353e-13,4.263256e-14,479.3758,0,0,0,500,21.02098,0,2.4869e-14
mpc,2026-01-15 06:00:00,984,6,18.5206,3155.122,558.1067,0,1.976314,1,1,2208.585,2208.268,850.1514,244.6155,1094.767,3,594.268,0.4988386,0,0,500,0,1533.846,0.7669228,0.8872691,0.3172331,0,250,0.3172331,1358.117,0,0,0,0,1.976314,39.75453,24.4461,15.30843,269.3797,0,538.7593,0,-8.526513e-14,-1.517675e-13,4.263256e-14,558.1067,0,0,0,500,36.66016,0,-1.207923e-13
mpc,2026-01-15 06:15:00,985,6.25,18.437,3177.044,666.7435,0.6924655,0,1,1,2223.931,2223.614,911.8399,262.3275,1174.167,3,673.9865,0.1808977,0,0,500,0,1658.604,0.8293021,0.9658401,0.3172331,0,250,0.3172331,1311.774,0,0,0,0.5115677,0,40.03076,23.61193,16.41883,285.9395,0,572.7614,0,-1.136868e-13,-1.798561e-13,4.263256e-14,666.7435,0.1808977,0,0,500,7.243073,0,-1.136868e-13
mpc,2026-01-15 06:30:00,986,6.5,18.55633,3177.619,746.0399,0,1.489638,1,1,2224.333,2224.016,948.497,273.2986,1221.796,3,717.608,4.187632,0,0,500,0,1783.343,0.8916715,1.044399,0.3172331,0,250,0.3172331,1275.519,0,0,28.43193,0,1.489638,40.03799,22.95934,17.07866,296.4979,0,642.0409,0,-1.136868e-13,-2.455813e-13,4.263256e-14,717.608,0,0,0,500,4.187632,0,-2.664535e-15
mpc,2026-01-15 06:45:00,987,6.75,18.55406,3214.718,780.6432,0,2.336362,1,1,2250.303,2249.985,593.2317,170.6545,763.8862,2,763.8862,0,0,0,0,0,1783.062,0.8915312,1.122945,0.3172331,0,250,0.3172331,1656.754,0,0,16.75697,0,2.336362,40.50545,29.82157,10.68388,200.8524,0,430.6105,0,2.842171e-14,4.37872e-13,4.263256e-14,763.8862,0,0,5.572892,0,0,0,0
mpc,2026-01-15 07:00:00,988,7,18.71906,3218.447,806.8027,0,14.39653,1,1,2252.913,2252.596,594.8319,171.1149,765.9468,2,765.9468,0,0,0,0,5.572017,1781.389,0.8906943,1.122768,0.3172331,0,250,0.3172331,1657.764,0,0,35.2839,0,14.39653,40.55244,29.83975,10.71269,203.2801,0,467.4248,0,0,-3.919087e-13,4.263256e-14,771.5188,0,0,11.75534,0,0,0,0
mpc,2026-01-15 07:15:00,989,7.25,18.80197,3217.212,794.6905,2.311171,14.73145,1,1,2252.048,2251.731,597.0527,171.7537,768.8064,2,768.8064,0,0,0,0,2.311171,1780.53,0.8902652,1.121714,0.3172331,0,250,0.3172331,1654.678,0,0,25.8841,0,14.73145,40.53687,29.78421,10.75266,203.921,0,452.492,0,2.842171e-14,-1.176836e-13,4.263256e-14,768.8064,2.311171,0,7.069384,0,0,0,2.4869e-14
mpc,2026-01-15 07:30:00,990,7.5,18.99249,3268.082,744.5543,0,8.899006,1,1,2287.658,2287.34,566.0881,162.8461,728.9343,2,728.9343,0,0,0,0,10.93884,1777.515,0.8887577,1.121174,0.3172331,0,250,0.3172331,1721.252,0,0,4.68124,0,8.899006,41.17784,30.98254,10.1953,195.2731,0,398.6214,0,-2.842171e-14,-1.310063e-14,4.263256e-14,739.8731,0,0,19.88255,0,0,0,0
mpc,2026-01-15 07:45:00,991,7.75,18.91647,3241.185,678.6614,0,7.137302,1,1,2268.83,2268.512,907.3345,261.8083,1169.143,3,661.6546,7.488206,0,0,491.0577,0,1900,0.95,1.119275,0.3172331,0,250,0.3172331,1361.178,0,0,17.00681,0,7.137302,40.83893,24.5012,16.33773,287.4665,0,604.2697,0,5.684342e-14,-4.884981e-15,4.263256e-14,661.6546,0,0,0,500,16.4305,0,7.105427e-14
mpc,2026-01-15 08:00:00,992,8,19.02548,3271.291,598.1497,361.7316,8.700166,1,1,2289.904,2289.587,459.484,132.1794,591.6634,2,591.6634,0,0,0,0,353.3923,1811.353,0.9056764,1.196402,0.3172331,0,250,0.3172331,1830.103,0,0,6.486284,8.339226,8.700166,41.21827,32.94185,8.276422,166.5343,0,358.6426,0,-2.842171e-14,3.854694e-13,4.263256e-14,591.6634,353.3923,0,353.3923,0,0,0,0
mpc,2026-01-15 08:15:00,993,8.25,19.18442,3251.699,538.0266,370.3363,10.65049,1,1,2276.189,2275.872,399.7258,114.9888,514.7146,2,514.7146,0,0,0,0,357.1856,1721.771,0.8608856,1.140582,0.3172331,0,250,0.3172331,1876.146,0,0,23.31195,13.15078,10.65049,40.9714,33.77063,7.200775,150.4941,0,363.8865,0,0,-3.428369e-13,4.263256e-14,514.7146,357.1856,0,357.1856,0,0,0,0
mpc,2026-01-15 08:30:00,994,8.5,19.18852,3272.341,461.5119,372.6971,19.27871,1,1,2290.639,2290.322,331.2822,95.2997,426.5819,1,426.5819,0,0,0,0,358.7126,1631.822,0.815911,1.084174,0.3172331,0,250,0.3172331,1959.039,0,0,34.93002,13.98451,19.27871,41.2315,35.26271,5.968789,133.7026,0,351.7828,0,-2.842171e-14,6.37268e-14,4.263256e-14,426.5819,358.7126,0,358.7126,0,0,0,0
mpc,2026-01-15 08:45:00,995,8.75,19.63543,3297.922,369.4161,375.4788,28.63923,1,1,2308.546,2308.228,287.2512,82.63335,369.8846,1,369.8846,0,0,0,0,360.4639,1541.449,0.7707246,1.027534,0.3172331,0,250,0.3172331,2020.977,0,0,0,15.01486,28.63923,41.55382,36.37759,5.176232,123.7135,0,273.3277,0,-4.263256e-14,-1.64091e-13,4.263256e-14,369.4161,360.4639,0,360.4639,0,0.4684994,0,5.684342e-14
mpc,2026-01-15 09:00:00,996,9,19.77303,3325.54,283.1472,383.4266,28.01761,1,1,2327.878,2327.561,231.5637,66.61375,298.1774,1,298.1774,0,0,0,0,366.4878,1449.585,0.7247923,0.970628,0.3172331,0,250,0.3172331,2095.997,0,0,0,16.93883,28.01761,41.90181,37.72795,4.173856,108.9537,0,247.1268,0,-2.842171e-14,-3.926859e-13,4.263256e-14,283.1472,366.4878,0,366.4878,0,15.03017,0,-5.684342e-14
mpc,2026-01-15 09:15:00,997,9.25,20.17134,3363.532,215.6734,383.829,30.13251,1,1,2354.472,2354.155,180.049,51.79456,231.8436,1,231.8436,0,0,0,0,365.55,1357.969,0.6789845,0.9127822,0.3172331,0,250,0.3172331,2174.106,0,0,0,18.27901,30.13251,42.3805,39.13391,3.246592,95.92462,0,223.3805,0,0,-7.127632e-14,4.263256e-14,215.6734,365.55,0,365.55,0,16.17019,0,-2.842171e-14
mpc,2026-01-15 09:30:00,998,9.5,20.30774,3345.748,178.6789,395.7502,28.70126,1,1,2342.023,2341.706,141.29,40.6448,181.9348,1,181.9348,0,0,0,0,365.9496,1266.268,0.6331339,0.8550931,0.3172331,0,250,0.3172331,2200.416,0,0,0,29.80059,28.70126,42.15642,39.60749,2.548931,85.02299,0,221.452,0,-7.105427e-15,-2.696732e-13,4.263256e-14,178.6789,365.9496,0,365.9496,0,3.255951,0,0
mpc,2026-01-15 09:45:00,999,9.75,20.50896,3320.928,156.6817,396.685,40.25942,1,1,2324.65,2324.333,119.4382,34.3587,153.7969,1,153.7969,0,0,0,0,371.8848,1173.097,0.5865486,0.7973502,0.3172331,0,250,0.3172331,2204.894,0,0,2.884767,24.80021,40.25942,41.8437,39.6881,2.155598,80.7634,0,209.2834,0,0,-1.856293e-13,4.263256e-14,153.7969,371.8848,0,371.8848,0,0,0,0
mpc,2026-01-15 10:00:00,1000,10,20.90063,3340.362,138.2569,399.3379,49.66099,1,1,2338.254,2337.936,114.1784,35.82163,150,1,122.0068,27.99321,0,0,0,348.3768,1085.818,0.5429092,0.7386821,0.3172331,0,250,0.3172331,2223.758,0,0,16.25007,22.96783,49.66099,42.08857,40.02765,2.060921,84.19435,0,236.0396,0,1.421085e-14,-3.695932e-13,4.263256e-14,122.0068,376.37,0,348.3768,0,0,0,5.684342e-14
mpc,2026-01-15 10:15:00,1001,10.25,21.18088,3362.114,109.0273,401.3511,54.01141,1,1,2353.479,2353.162,113.1471,36.85292,150,1,109.5156,40.4844,0,0,0,339.663,1000.732,0.5003658,0.6837239,0.3172331,0,250,0.3172331,2240.015,0,0,0,21.20369,54.01141,42.36263,40.32027,2.042358,86.29658,0,209.1695,0,0,-9.292567e-14,4.263256e-14,109.0273,380.1474,0,339.663,0,0.4882617,0,1.421085e-14
mpc,2026-01-15 10:30:00,1002,10.5,21.45043,3372.885,104.8256,394.5584,53.35375,1,1,2361.019,2360.702,725.2356,249.3178,974.5534,4,91.81461,382.7387,0,0,500,0,1125.574,0.5627871,0.6301461,0.3172331,0,250,0.3172331,1635.466,0,0,13.011,11.81961,53.35375,42.49835,29.43839,13.05995,287.8138,0,618.4605,0,5.684342e-14,-3.330669e-15,4.263256e-14,91.81461,382.7387,0,0,500,0,0,0
mpc,2026-01-15 10:45:00,1003,10.75,21.73271,3447.652,110.8988,399.078,59.36555,1,1,2413.356,2413.039,112.4818,37.51821,150,1,101.4575,48.54249,0,0,0,337.6379,1040.987,0.5204937,0.7087575,0.3172331,0,250,0.3172331,2300.557,0,0,9.441249,12.8976,59.36555,43.44041,41.41003,2.030382,89.05991,0,216.6543,0,-1.421085e-14,-2.299272e-13,4.263256e-14,101.4575,386.1804,0,337.6379,0,0,0,0
mpc,2026-01-15 11:00:00,1004,11,21.80485,3452.368,75.77567,395.7141,53.46955,1,1,2416.658,2416.34,112.0953,37.90466,150,1,96.77678,53.22322,0,0,0,334.711,957.1458,0.4785729,0.6554945,0.3172331,0,250,0.3172331,2304.245,0,0,0,7.779859,53.46955,43.49984,41.47641,2.023426,88.51888,0,190.458,0,0,1.24345e-13,4.263256e-14,75.77567,387.9342,0,334.711,0,21.00111,0,-1.421085e-14
mpc,2026-01-15 11:15:00,1005,11.25,22.00822,3424.306,65.39736,406.3255,65.49605,1,1,2397.014,2396.697,112.0768,37.92317,150,1,96.55253,53.44747,0,0,0,334.1228,873.4645,0.4367322,0.6027007,0.3172331,0,250,0.3172331,2284.62,0,0,0,18.75522,65.49605,43.14625,41.12316,2.023093,90.28239,0,212.9175,0,-1.421085e-14,2.072786e-13,4.263256e-14,65.39736,387.5703,0,334.1228,0,31.15517,0,-4.263256e-14
mpc,2026-01-15 11:30:00,1006,11.5,22.13923,3418.05,58.2167,397.7943,77.89231,1,1,2392.635,2392.318,0,0,0,0,0,0,0,0,0,446.7628,761.6363,0.3808181,0.5500078,0.3172331,0,250,0.3172331,2392.318,0,0,0,9.248213,77.89231,43.06743,43.06172,0.005710195,56.45752,0,128.8682,0,0,1.189049e-13,4.263256e-14,58.2167,388.5461,0,466.4936,0,0,0,0
mpc,2026-01-15 11:45:00,1007,11.75,22.42172,3444.197,61.29931,399.9662,92.03988,1,1,2410.938,2410.621,0,0,0,0,0,0,0,0,0,451.0439,648.7554,0.3243777,0.4795912,0.3172331,0,250,0.3172331,2410.621,0,0,0,10.22156,92.03988,43.39688,43.39117,0.005710195,59.30508,0,136.2424,0,0,-8.210099e-14,4.263256e-14,61.29931,389.7446,0,462.2966,0,0,0,0
mpc,2026-01-15 12:00:00,1008,12,22.60604,3453.013,67.80477,408.6376,100.3024,1,1,2417.109,2416.792,0,0,0,0,0,0,0,0,0,462.1267,533.1216,0.2665608,0.4085118,0.3172331,0,250,0.3172331,2416.792,0,0,0,14.31568,100.3024,43.50797,43.50226,0.005710195,60.90578,0,146.5061,0,0,2.113865e-13,4.263256e-14,67.80477,394.322,0,464.4328,0,0,0,0
mpc,2026-01-15 12:15:00,1009,12.25,22.85405,3492.795,64.70093,421.1937,113.57,1,1,2444.957,2444.64,0,0,0,0,0,0,0,0,0,465.5403,416.6526,0.2083263,0.3356988,0.3172331,0,250,0.3172331,2444.64,0,0,0,20.35434,113.57,44.00922,44.00351,0.005710195,63.80283,0,162.7169,0,0,3.008704e-14,4.263256e-14,64.70093,400.8394,0,480.9276,0,0,0,0
mpc,2026-01-15 12:30:00,1010,12.5,23.09448,3518.417,73.43542,425.1559,127.387,1,1,2462.892,2462.575,0,0,0,0,0,0,0,0,0,470.954,298.8485,0.1494243,0.26236,0.3172331,0,250,0.3172331,2462.575,0,0,0,27.63729,127.387,44.33205,44.32634,0.005710195,66.63734,0,180.949,0,0,-3.225198e-14,4.263256e-14,73.43542,397.5186,0,490.2864,0,0,0,5.684342e-14
mpc,2026-01-15 12:45:00,1011,12.75,23.3361,3540.321,40.23528,422.4124,125.5999,1,1,2478.224,2477.907,112.4974,37.5026,150,1,101.6466,48.35335,0,0,0,345.8911,212.3287,0.1061643,0.1881805,0.3172331,0,250,0.3172331,2365.41,0,0,0,28.16791,125.5999,44.60804,42.57738,2.030663,102.1808,0,252.9513,0,-7.105427e-15,9.880985e-15,4.263256e-14,40.23528,394.2445,0,345.8911,0,61.41137,0,-2.842171e-14
mpc,2026-01-15 13:00:00,1012,13,23.57277,3556.701,57.92673,419.666,138.1216,1,1,2489.691,2489.374,736.1809,253.2707,989.4516,2,99.148,390.3036,0,0,500,0,337.2952,0.1686476,0.1337003,0.3172331,0,250,0.3172331,1753.193,0,0,0,29.36244,138.1216,44.81444,31.55747,13.25697,309.2442,0,669.1386,0,-8.526513e-14,1.122435e-13,4.263256e-14,57.92673,390.3036,0,0,500,41.22127,0,-7.105427e-15
mpc,2026-01-15 13:15:00,1013,13.25,23.72307,3568.66,56.67466,422.3446,152.4918,1,1,2498.062,2497.745,730.3385,251.8553,982.1937,4,89.39449,392.7993,0,0,500,0,462.2421,0.2311211,0.2123899,0.3172331,0,250,0.3172331,1767.406,0,0,0,29.5453,152.4918,44.96512,31.81332,13.1518,310.7039,0,672.3735,0,5.684342e-14,-1.051659e-13,4.263256e-14,56.67466,392.7993,0,0,500,32.71982,0,1.421085e-14
mpc,2026-01-15 13:30:00,1014,13.5,23.81542,3554.809,91.38539,422.673,146.4575,1,1,2488.366,2488.049,112.8482,37.15179,150,1,105.8956,44.10437,0,0,0,352.0063,374.1678,0.1870839,0.2910671,0.3172331,0,250,0.3172331,2375.201,0,0,0,26.56229,146.4575,44.79059,42.75361,2.036978,105.9178,0,257.6555,0,0,-2.708944e-14,4.263256e-14,91.38539,396.1107,0,352.0063,0,14.51024,0,-4.263256e-14
mpc,2026-01-15 13:45:00,1015,13.75,23.95257,3584.099,69.80345,412.8807,159.9529,1,1,2508.869,2508.552,110.9728,39.02717,150,1,83.18074,50.30154,16.51772,0,0,343.123,288.3281,0.1441641,0.235608,0.3172331,0,250,0.3172331,2397.579,12.69188,0,0,19.45615,147.2611,45.15964,43.15642,2.003221,108.4089,0,250.3797,0,-7.105427e-15,6.755707e-14,4.263256e-14,69.80345,393.4245,12.69188,343.123,0,13.37729,0,4.263256e-14
mpc,2026-01-15 14:00:00,1016,14,24.30791,3595.663,58.95674,422.1111,160.9817,1,1,2516.964,2516.647,729.2502,251.319,980.5692,4,89.86995,390.6992,0,0,500,0,413.2828,0.2066414,0.181556,0.3172331,0,250,0.3172331,1787.397,0,0,0,31.41188,160.9817,45.30535,32.17314,13.13221,312.3619,0,678.9093,0,2.842171e-14,-6.816769e-14,4.263256e-14,58.95674,390.6992,0,0,500,30.91322,0,1.847411e-13
mpc,2026-01-15 14:15:00,1017,14.25,24.56094,3558.614,57.58674,423.4578,165.5928,1,1,2491.03,2490.713,111.4396,38.5604,150,1,88.83432,0,61.16568,0,0,390.5706,315.5751,0.1577875,0.2602381,0.3172331,0,250,0.3172331,2379.273,46.70076,0,0,32.8872,118.8921,44.83854,42.82692,2.011623,102.8159,0,262.3622,0,0,-8.648637e-14,4.263256e-14,57.58674,390.5706,46.70076,390.5706,0,31.24758,0,-2.131628e-14
mpc,2026-01-15 14:30:00,1018,14.5,24.83061,3555.103,87.26171,422.1774,168.9436,1,1,2488.572,2488.255,715.523,247.1798,962.7027,2,75.92543,388.9093,0,0,497.868,0,439.9924,0.2199962,0.198713,0.3172331,0,250,0.3172331,1772.732,0,0,11.33628,33.26812,168.9436,44.7943,31.90917,12.88512,309.7022,0,696.3471,0,-1.98952e-13,-8.082424e-14,4.263256e-14,75.92543,388.9093,0,0,497.868,0,0,-5.684342e-14
mpc,2026-01-15 14:45:00,1019,14.75,25.19124,3564.657,72.33616,417.6247,170.3907,1,1,2495.26,2494.943,733.1808,252.0659,985.2467,4,98.1571,387.0896,0,0,500,0,564.9231,0.2824616,0.2770568,0.3172331,0,250,0.3172331,1761.762,0,0,0,30.53517,170.3907,455.4255,321.5502,133.8753,604.7151,0,1262.103,0,-8.526513e-14,2.460254e-13,4.263256e-14,72.33616,387.0896,0,0,500,25.82094,0,-4.263256e-14
mpc,2026-01-15 15:00:00,1020,15,25.20481,3579.79,85.68121,411.4533,172.1304,1,1,2505.853,2505.536,113.7122,36.28781,150,1,116.3604,2.131308,31.50832,0,0,382.0802,469.3141,0.2346571,0.3557238,0.3172331,0,250,0.3172331,2391.824,23.8947,0,0,27.2418,148.2357,457.4836,436.6657,20.8179,500.0163,0,1047.025,0,-2.842171e-14,-7.294165e-14,4.263256e-14,85.68121,384.2115,23.8947,382.0802,0,30.67916,0,1.421085e-14
mpc,2026-01-15 15:15:00,1021,15.25,25.42809,3565.303,111.3138,412.5588,181.6095,1,1,2495.712,2495.395,114.7979,35.20213,150,1,129.5102,0,20.4898,0,0,385.2813,372.9199,0.18646,0.2955202,0.3172331,0,250,0.3172331,2380.597,15.50208,0,0,27.27752,166.1074,457.6844,436.5737,21.11076,502.2379,0,1051.53,0,-7.105427e-15,9.031664e-14,4.263256e-14,111.3138,385.2813,15.50208,385.2813,0,18.19643,0,-1.421085e-14
mpc,2026-01-15 15:30:00,1022,15.5,25.43151,3560.174,121.5225,406.9631,188.014,1,1,2492.122,2491.805,747.9968,255.8978,1003.895,3,122.9825,383.0428,0,0,497.8694,0,497.3286,0.2486643,0.2348222,0.3172331,0,250,0.3172331,1743.808,0,0,0,23.92028,188.014,457.0575,319.816,137.2415,610.1958,0,1261.654,0,-5.684342e-14,8.631984e-14,4.263256e-14,121.5225,383.0428,0,0,497.8694,1.45996,0,-1.421085e-14
mpc,2026-01-15 15:45:00,1023,15.75,25.52,3483.909,111.4641,403.7183,182.105,1,1,2438.737,2438.419,114.8949,35.10513,150,1,130.6851,0,19.31492,0,0,380.7735,402.0569,0.2010284,0.3131605,0.3172331,0,250,0.3172331,2323.524,14.59899,0,0,22.94481,167.5061,448.0666,426.8988,21.1678,492.7796,0,1025.139,0,-1.421085e-14,1.136868e-13,4.263256e-14,111.4641,380.7735,14.59899,380.7735,0,19.22098,0,2.842171e-14
mpc,2026-01-15 16:00:00,1024,16,25.70176,3461.066,130.7092,403.6308,192.8642,1,1,2422.746,2422.429,763.5082,259.0056,1022.514,3,152.2102,370.3036,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1658.92,0,0,0,33.32721,192.8642,446.7698,305.9155,140.8543,600.4865,0,1258.463,0,0,1.684208e-13,4.263256e-14,130.7092,370.3036,0,0,500,21.50105,0,0
mpc,2026-01-15 16:15:00,1025,16.25,26.01528,3445.591,153.3168,402.2495,194.7926,1,1,2411.914,2411.596,778.5478,263.1872,1041.735,3,172.7942,368.9407,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1633.049,0,0,0,33.30874,194.7926,447.619,303.072,144.5469,602.4101,0,1262.278,0,-1.705303e-13,1.398326e-13,4.263256e-14,153.3168,368.9407,0,0,500,19.47737,0,-2.273737e-13
mpc,2026-01-15 16:30:00,1026,16.5,25.99957,3404.424,178.1962,399.0103,189.5246,1,1,2383.097,2382.78,794.2063,267.5665,1061.773,3,194.0093,367.7634,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1588.573,0,0,0,31.24694,189.5246,442.1291,294.7235,147.4057,597.4519,0,1248.805,0,-1.136868e-13,-6.034062e-14,4.263256e-14,178.1962,367.7634,0,0,500,15.81316,0,-5.684342e-14
mpc,2026-01-15 16:45:00,1027,16.75,26.05997,3392.605,204.5375,395.1319,178.9198,1,1,2374.823,2374.506,822.7928,275.381,1098.174,3,234.2571,363.9167,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1551.713,0,0,0,31.21525,178.9198,441.138,288.2402,152.8977,596.8567,0,1247.56,0,0,9.969803e-14,4.263256e-14,204.5375,363.9167,0,0,500,29.71959,0,-2.842171e-14
mpc,2026-01-15 17:00:00,1028,17,26.26818,3373.006,260.8363,383.832,171.0976,1,1,2361.104,2360.787,847.7094,282.0927,1129.802,3,270.1746,359.6275,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1513.078,0,0,0,24.20448,171.0976,440.4635,282.2643,158.1992,596.2752,0,1234.303,0,-2.273737e-13,-6.461498e-14,4.263256e-14,260.8363,359.6275,0,0,500,9.33826,0,-1.136868e-13
mpc,2026-01-15 17:15:00,1029,17.25,26.11499,3331.472,313.4048,369.6652,156.9671,1,1,2332.03,2331.713,884.852,292.2932,1177.145,3,322.0736,355.0716,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1446.861,0,0,0,14.59355,156.9671,433.6763,269.0657,164.6106,590.5493,0,1206.272,0,-5.684342e-14,-1.806333e-13,4.263256e-14,313.4048,355.0716,0,0,500,8.668796,0,0
mpc,2026-01-15 17:30:00,1030,17.5,26.19022,3336.684,381.6584,382.0781,150.136,1,1,2335.679,2335.362,928.8039,304.8902,1233.694,3,379.0608,354.6332,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1406.558,0,0,2.597656,27.44488,150.136,435.0244,261.9739,173.0505,594.8272,0,1241.478,0,1.136868e-13,-1.824096e-13,4.263256e-14,379.0608,354.6332,0,0,500,0,0,1.136868e-13
mpc,2026-01-15 17:45:00,1031,17.75,26.16229,3307.09,449.0309,375.9243,139.3065,1,1,2314.963,2314.646,970.6449,317.0385,1287.683,3,431.9973,355.6862,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1344.001,0,0,17.03367,20.23816,139.3065,430.9195,250.1794,180.74,593.1492,0,1250.592,0,-1.136868e-13,-3.106404e-13,4.263256e-14,431.9973,355.6862,0,0,500,0,0,-5.684342e-14
mpc,2026-01-15 18:00:00,1032,18,26.04518,3286.337,492.8147,0,122.5605,1,1,2300.436,2300.119,774.9293,223.0817,998.011,2,496.5217,1.489391,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1525.19,0,0,0,0,122.5605,427.1909,283.2277,143.9633,529.0688,0,1058.138,0,-8.526513e-14,2.514655e-13,4.263256e-14,492.8147,0,0,0,500,5.196329,0,2.398082e-14
mpc,2026-01-15 18:15:00,1033,18.25,26.0483,3299.422,544.0118,0,121.8744,1,1,2309.596,2309.279,815.7899,235.578,1051.368,3,542.8995,8.468387,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1493.489,0,0,1.112295,0,121.8744,428.9193,277.3585,151.5608,535.57,0,1073.059,0,0,1.949552e-13,4.263256e-14,542.8995,0,0,0,500,8.468387,0,8.704149e-14
mpc,2026-01-15 18:30:00,1034,18.5,26.0944,3266.802,627.2801,0,116.9078,0,1,2286.762,2286.444,853.2613,246.0722,1099.333,3,593.5474,5.786011,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1433.183,0,0,33.73262,0,116.9078,425.079,266.41,158.6691,0,534.2138,2996.364,0,2.842171e-14,-2.768896e-13,4.263256e-14,593.5474,0,0,0,500,5.786011,0,6.483702e-14
mpc,2026-01-15 18:45:00,1035,18.75,25.92864,3287.448,639.0569,1.116052,108.269,0,1,2301.214,2300.897,900.6589,259.7756,1160.435,3,654.0029,6.431627,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1400.238,0,0,0,0,108.269,426.3205,259.4066,166.9139,0,539.24,2965.82,0,-1.705303e-13,-1.64313e-14,4.263256e-14,639.0569,1.116052,0,0,500,20.2616,0,-1.207923e-13
mpc,2026-01-15 19:00:00,1036,19,25.91815,3277.951,699.8006,2.295577,102.1353,0,0,2294.566,2294.249,151.2033,43.49655,194.6999,1,194.6999,0,0,0,0,496.3191,1775.621,0.8878106,1.196402,0.3172331,0,250,0.3172331,2143.045,0,0,11.07714,0,102.1353,424.998,396.9334,28.06454,0,459.3474,2545.519,0,7.105427e-15,1.012523e-13,4.263256e-14,688.7235,2.295577,0,500,0,0,0,-3.108624e-15
mpc,2026-01-15 19:15:00,1037,19.25,25.86589,3235.32,744.0574,0,95.9295,0,0,2264.724,2264.407,177.4219,51.03884,228.4608,1,228.4608,0,0,0,0,493.4246,1651.985,0.8259927,1.118083,0.3172331,0,250,0.3172331,2086.985,0,0,22.17199,0,95.9295,419.0247,386.1389,32.88572,0,454.9269,2540.345,0,-7.105427e-15,1.276756e-13,4.263256e-14,721.8854,0,0,500,0,0,0,0
mpc,2026-01-15 19:30:00,1038,19.5,25.61559,3183.097,744.3538,0,83.86748,0,0,2228.168,2227.851,180.5997,51.95299,232.5527,1,232.5527,0,0,0,0,497.7724,1527.282,0.7636411,1.040231,0.3172331,0,250,0.3172331,2047.251,0,0,14.02879,0,83.86748,410.1714,376.8674,33.30402,0,444.2591,2467.624,0,-7.105427e-15,-1.636469e-13,4.263256e-14,730.3251,0,0,500,0,0,0,0
mpc,2026-01-15 19:45:00,1039,19.75,25.71782,3176.118,738.6813,0,86.00803,0,0,2223.283,2222.965,176.34,50.72759,227.0676,1,227.0676,0,0,0,0,495.2529,1403.229,0.7016143,0.9617073,0.3172331,0,250,0.3172331,2046.625,0,0,16.36076,0,86.00803,410.1211,377.5337,32.58733,0,444.1269,2470.92,0,0,1.412204e-13,4.263256e-14,722.3205,0,0,500,0,0,0,0
mpc,2026-01-15 20:00:00,1040,20,25.74398,3148.014,751.3707,0,81.64818,0,0,2203.61,2203.292,166.0841,47.77729,213.8614,1,213.8614,0,0,0,0,493.2832,1279.687,0.6398435,0.8835925,0.3172331,0,250,0.3172331,2037.208,0,0,44.22617,0,81.64818,406.708,375.9962,30.71177,0,438.8428,2489.926,0,-7.105427e-15,-2.631229e-13,4.263256e-14,707.1445,0,0,500,0,0,0,0
mpc,2026-01-15 20:15:00,1041,20.25,25.50239,3112.127,684.4084,0,73.38593,0,0,2178.489,2178.172,134.957,38.82298,173.78,1,173.78,0,0,0,0,499.4266,1154.629,0.5773144,0.8058001,0.3172331,0,250,0.3172331,2043.215,0,0,11.20175,0,73.38593,400.1091,375.2641,24.84495,0,427.5654,2370.933,0,-1.421085e-14,-3.282929e-13,4.263256e-14,673.2066,0,0,500,0,0,0,0
mpc,2026-01-15 20:30:00,1042,20.5,25.2865,3078.953,642.8544,0,65.00282,0,0,2155.267,2154.95,116.4895,33.51046,150,1,150,0,0,0,0,467.8562,1037.483,0.5187415,0.7270528,0.3172331,0,250,0.3172331,2038.46,0,0,24.99823,0,65.00282,394.1251,372.7651,21.35999,0,418.1623,2343.015,0,-1.421085e-14,3.202993e-13,4.263256e-14,617.8562,0,0,470.2411,0,0,0,0
mpc,2026-01-15 20:45:00,1043,20.75,25.23736,3068.789,583.922,1.027243,53.85656,0,0,2148.152,2147.835,116.4895,33.51046,150,1,150,0,0,0,0,410.6295,934.6623,0.4673311,0.6532878,0.3172331,0,250,0.3172331,2031.346,0,0,24.31973,0,53.85656,392.4361,371.0973,21.3389,0,414.4465,2321.407,0,-1.421085e-14,3.252953e-14,4.263256e-14,559.6023,1.027243,0,412.3927,0,0,0,-1.110223e-14
mpc,2026-01-15 21:00:00,1044,21,25.01196,3059.808,505.8737,0.3176382,50.70865,0,0,2141.865,2141.548,0,0,0,0,0,0,0,0,0,490.8628,811.7995,0.4058997,0.5885431,0.3172331,0,250,0.3172331,2141.548,0,0,15.32859,0,50.70865,389.5233,389.4656,0.05769254,0,398.6875,2219.223,0,0,2.431388e-14,4.263256e-14,490.5451,0.3176382,0,493.7147,0,0,0,-7.049916e-15
mpc,2026-01-15 21:15:00,1045,21.25,24.60341,3066.506,454.0243,0,50.14843,0,0,2146.554,2146.237,0,0,0,0,0,0,0,0,0,434.7738,702.9782,0.3514891,0.5111782,0.3172331,0,250,0.3172331,2146.237,0,0,19.25053,0,50.14843,38.63797,38.63226,0.005710195,0,47.67841,295.4384,0,0,-1.175726e-13,4.263256e-14,434.7738,0,0,437.7153,0,0,0,0
mpc,2026-01-15 21:30:00,1046,21.5,24.56538,3035.684,397.7116,2.489321,52.61591,0,0,2124.978,2124.661,0,0,0,0,0,0,0,0,0,368.6189,610.7128,0.3053564,0.4426551,0.3172331,0,250,0.3172331,2124.661,0,0,31.20827,0.3737357,52.61591,38.24961,38.2439,0.005710195,0,47.72799,316.9829,0,0,-9.975354e-14,4.263256e-14,366.5033,2.115585,0,368.6189,0,0,0,1.021405e-14
mpc,2026-01-15 21:45:00,1047,21.75,24.38231,3027.291,327.1371,2.261929,45.97806,0,0,2119.104,2118.787,0,0,0,0,0,0,0,0,0,328.2244,528.5606,0.2642803,0.3845569,0.3172331,0,250,0.3172331,2118.787,0,0,1.174592,0,45.97806,38.14387,38.13816,0.005710195,0,46.39579,257.203,0,0,-7.643886e-14,4.263256e-14,325.9625,2.261929,0,330.9945,0,0,0,-1.554312e-14
mpc,2026-01-15 22:00:00,1048,22,24.43909,3017.004,292.8873,0,45.86864,0,0,2111.903,2111.586,0,0,0,0,0,0,0,0,0,283.6958,457.5534,0.2287767,0.3328269,0.3172331,0,250,0.3172331,2111.586,0,0,9.191423,0,45.86864,38.01426,38.00855,0.005710195,0,46.25578,270.262,0,0,1.665335e-16,4.263256e-14,283.6958,0,0,286.6526,0,0,0,0
mpc,2026-01-15 22:15:00,1049,22.25,24.28471,3004.411,237.2456,0,37.06204,0,0,2103.088,2102.77,0,0,0,0,0,0,0,0,0,233.374,399.1379,0.199569,0.2881147,0.3172331,0,250,0.3172331,2102.77,0,0,3.871683,0,37.06204,37.85558,37.84987,0.005710195,0,44.49338,251.3922,0,0,6.583623e-14,4.263256e-14,233.374,0,0,234.288,0,0,0,0
mpc,2026-01-15 22:30:00,1050,22.5,24.10297,3043.695,199.4044,0,31.8722,1,0,2130.586,2130.269,0,0,0,0,0,0,0,0,0,199.4044,349.224,0.174612,0.2513313,0.3172331,0,250,0.3172331,2130.269,0,0,0,0,31.8722,38.35056,38.34485,0.005710195,44.03766,0,88.07531,0,0,-5.001555e-14,4.263256e-14,199.4044,0,0,203.6441,0,0,0,0
mpc,2026-01-15 22:45:00,1051,22.75,24.26565,3048.978,174.2835,1.655949,28.6341,1,0,2134.285,2133.968,0,0,0,0,0,0,0,0,0,170.4486,306.5569,0.1532784,0.2199012,0.3172331,0,250,0.3172331,2133.968,0,0,5.490787,0,28.6341,38.41713,38.41142,0.005710195,43.54226,0,96.55613,0,0,3.552714e-14,4.263256e-14,168.7927,1.655949,0,170.6689,0,0,0,1.332268e-15
mpc,2026-01-15 23:00:00,1052,23,24.02359,3098.352,175.7853,4.293397,30.35916,1,1,2168.847,2168.529,0,0,0,0,0,0,0,0,0,133.0258,273.2521,0.1366261,0.1930344,0.3172331,0,250,0.3172331,2168.529,0,0,44.23807,2.814812,30.35916,39.03924,39.03353,0.005710195,44.44765,0,170.0615,0,0,8.132384e-15,4.263256e-14,131.5472,1.478585,0,133.0258,0,0,0,9.547918e-15
mpc,2026-01-15 23:15:00,1053,23.25,23.67842,3103.96,169.8936,0.2897395,32.22516,1,1,2172.772,2172.455,185.5024,53.36333,238.8657,1,114.1912,0,0,0,124.6744,0,304.3777,0.1521889,0.1720629,0.3172331,0,250,0.3172331,1986.953,0,0,55.70239,0.2897395,32.22516,39.1099,35.76515,3.344753,94.83672,0,286.2599,0,-1.421085e-14,5.700995e-14,4.263256e-14,114.1912,0,0,0,124.6744,0,0,-1.421085e-14
mpc,2026-01-15 23:30:00,1054,23.5,23.48756,3097.532,159.63,4.902724,27.45329,1,1,2168.273,2167.956,0,0,0,0,0,0,0,0,0,106.8091,277.6276,0.1388138,0.1916622,0.3172331,0,250,0.3172331,2167.956,0,0,53.26667,4.457024,27.45329,39.02891,39.0232,0.005710195,43.86815,0,187.3097,0,0,-1.351697e-14,4.263256e-14,106.3634,0.4457,0,106.8091,0,0,0,6.827872e-15
mpc,2026-01-15 23:45:00,1055,23.75,23.41399,3113.547,135.2916,0,25.15346,1,1,2179.483,2179.166,0,0,0,0,0,0,0,0,0,104.3916,251.486,0.125743,0.174818,0.3172331,0,250,0.3172331,2179.166,0,0,30.90001,0,25.15346,39.23069,39.22498,0.005710195,43.65773,0,140.618,0,0,-3.994027e-14,4.263256e-14,104.3916,0,0,104.6667,0,0,0,0
mpc,2026-01-16 00:00:00,1056,0,23.03995,3123.836,137.6713,6.260819,33.07124,1,1,2186.685,2186.368,0,0,0,0,0,0,0,0,0,101.1011,226.1711,0.1130855,0.158357,0.3172331,0,250,0.3172331,2186.368,0,0,37.96772,4.863292,33.07124,39.36034,39.35463,0.005710195,45.14076,0,164.165,0,0,2.922662e-14,4.263256e-14,99.70361,1.397526,0,101.1011,0,0,0,-4.440892e-15
mpc,2026-01-16 00:15:00,1057,0.25,22.70345,3063.285,99.38857,0,25.92874,1,1,2144.3,2143.982,0,0,0,0,0,0,0,0,0,99.38857,201.2883,0.1006442,0.1424166,0.3172331,0,250,0.3172331,2143.982,0,0,0,0,25.92874,38.59739,38.59168,0.005710195,43.09897,0,86.19794,0,0,5.165313e-14,4.263256e-14,99.38857,0,0,104.2669,0,0,0,0
mpc,2026-01-16 00:30:00,1058,0.5,22.54807,3034.508,85.42995,0,17.21,1,1,2124.156,2123.839,145.3114,41.80163,187.113,1,107.2434,0,0,0,79.86963,0,221.2241,0.110612,0.1267483,0.3172331,0,250,0.3172331,1978.527,0,0,0,0,17.21,38.2348,35.61349,2.621316,80.39793,0,160.7959,0,1.421085e-14,3.425038e-14,4.263256e-14,85.42995,0,0,0,79.86963,21.81346,0,1.421085e-14
mpc,2026-01-16 00:45:00,1059,0.75,21.92144,3025.372,102.4915,0,15.85389,1,1,2117.76,2117.443,388.2471,111.7529,500,1,93.36546,0.6220864,0,0,406.0125,0,322.6923,0.1613462,0.1393015,0.3172331,0,250,0.3172331,1729.196,0,0,9.126053,0,15.85389,38.11969,31.12553,6.994158,145.5938,0,306.93,0,-2.842171e-14,1.015577e-13,4.263256e-14,93.36546,0,0,0,406.0125,0.6220864,0,2.575717e-14
mpc,2026-01-16 01:00:00,1060,1,21.57934,3030.35,111.006,0,13.84608,1,1,2121.245,2120.928,0,0,0,0,0,0,0,0,0,95.66555,298.7252,0.1493626,0.2031946,0.3172331,0,250,0.3172331,2120.928,0,0,15.34047,0,13.84608,38.18241,38.1767,0.005710195,40.53297,0,107.5282,0,0,6.208922e-14,4.263256e-14,95.66555,0,0,97.22635,0,0,0,0
mpc,2026-01-16 01:15:00,1061,1.25,21.49035,3034.032,127.3585,2.746681,15.99751,1,1,2123.823,2123.506,0,0,0,0,0,0,0,0,0,111.1182,270.8986,0.1354493,0.1881029,0.3172331,0,250,0.3172331,2123.506,0,0,17.65677,1.330147,15.99751,38.22881,38.2231,0.005710195,40.94096,0,114.6344,0,0,-1.265654e-14,4.263256e-14,109.7017,1.416535,0,111.1182,0,0,0,-2.664535e-15
mpc,2026-01-16 01:30:00,1062,1.5,21.22651,2992.106,139.2013,3.18468,17.14664,1,1,2094.474,2094.157,0,0,0,0,0,0,0,0,0,90.03302,248.3477,0.1241738,0.1705809,0.3172331,0,250,0.3172331,2094.157,0,0,50.71637,1.636632,17.14664,37.70053,37.69482,0.005710195,40.59362,0,171.4962,0,0,3.849698e-14,4.263256e-14,88.48497,1.548048,0,90.03302,0,0,0,4.884981e-15
mpc,2026-01-16 01:45:00,1063,1.75,20.83592,3005.489,123.378,0,14.72897,1,1,2103.842,2103.525,0,0,0,0,0,0,0,0,0,98.53368,223.6752,0.1118376,0.1563809,0.3172331,0,250,0.3172331,2103.525,0,0,24.84433,0,14.72897,37.86916,37.86345,0.005710195,40.33556,0,123.5276,0,0,3.017031e-14,4.263256e-14,98.53368,0,0,101.5372,0,0,0,0
mpc,2026-01-16 02:00:00,1064,2,20.91837,3017.797,99.08,0,16.33531,1,1,2112.458,2112.14,0,0,0,0,0,0,0,0,0,89.54472,201.2538,0.1006269,0.140845,0.3172331,0,250,0.3172331,2112.14,0,0,9.535286,0,16.33531,38.02424,38.01853,0.005710195,40.76443,0,97.97723,0,0,-3.985701e-14,4.263256e-14,89.54472,0,0,89.99689,0,0,0,0
mpc,2026-01-16 02:15:00,1065,2.25,20.57222,2997.376,77.0984,0,17.5214,1,1,2098.163,2097.846,402.4298,115.7915,518.2214,3,97.07817,0.2334763,0,0,420.9097,0,306.4495,0.1532248,0.1267265,0.3172331,0,250,0.3172331,1695.416,0,0,0,0,17.5214,37.76694,30.51749,7.249447,149.2356,0,298.4711,0,-5.684342e-14,4.610201e-14,4.263256e-14,77.0984,0,0,0,420.9097,20.21325,0,-1.421085e-14
mpc,2026-01-16 02:30:00,1066,2.5,20.35382,2974.986,90.04432,3.111955,13.76837,1,1,2082.49,2082.173,0,0,0,0,0,0,0,0,0,90.89359,283.6779,0.1418389,0.1929668,0.3172331,0,250,0.3172331,2082.173,0,0,0,2.262679,13.76837,37.48482,37.47911,0.005710195,39.76961,0,83.44234,0,0,4.882206e-14,4.263256e-14,90.04432,0.8492764,0,93.25123,0,0,0,-2.997602e-15
mpc,2026-01-16 02:45:00,1067,2.75,20.16637,3000.289,99.79311,5.870793,7.602266,1,1,2100.202,2099.885,0,0,0,0,0,0,0,0,0,102.066,258.1167,0.1290584,0.1786278,0.3172331,0,250,0.3172331,2099.885,0,0,0,3.59793,7.602266,37.80364,37.79793,0.005710195,39.05831,0,84.32306,0,0,6.594725e-14,4.263256e-14,99.79311,2.272863,0,109.8682,0,0,0,2.220446e-15
mpc,2026-01-16 03:00:00,1068,3,20.04991,2996.412,133.1279,0,3.878979,1,1,2097.488,2097.171,0,0,0,0,0,0,0,0,0,114.3052,229.4998,0.1147499,0.1625323,0.3172331,0,250,0.3172331,2097.171,0,0,18.82273,0,3.878979,37.75479,37.74908,0.005710195,38.39082,0,109.2509,0,0,-1.304512e-15,4.263256e-14,114.3052,0,0,117.9537,0,0,0,0
mpc,2026-01-16 03:15:00,1069,3.25,19.88607,3025.772,123.2202,0,13.46411,1,1,2118.04,2117.723,0,0,0,0,0,0,0,0,0,101.5474,204.0768,0.1020384,0.1445127,0.3172331,0,250,0.3172331,2117.723,0,0,21.6728,0,13.46411,38.12472,38.11901,0.005710195,40.33988,0,118.0653,0,0,5.992429e-14,4.263256e-14,101.5474,0,0,103.5986,0,0,0,0
mpc,2026-01-16 03:30:00,1070,3.5,19.77266,3054.138,136.1134,6.692908,22.19798,1,1,2137.896,2137.579,388.2437,111.7563,500,1,95.32989,0.6637994,0,0,404.0063,0,305.0463,0.1525231,0.1285042,0.3172331,0,250,0.3172331,1749.336,0,0,40.78351,6.029109,22.19798,38.48214,31.48804,6.994096,146.8984,0,374.5485,0,-1.421085e-14,-1.706968e-14,4.263256e-14,95.32989,0.6637994,0,0,404.0063,0,0,0
mpc,2026-01-16 03:45:00,1071,3.75,19.69011,3062.243,169.7206,7.271189,21.42184,1,1,2143.57,2143.253,468.26,134.708,602.9679,2,102.9308,0.03715353,0,0,500,0,429.9982,0.2149991,0.1920832,0.3172331,0,250,0.3172331,1674.993,0,0,66.78986,7.234036,21.42184,38.58426,30.14987,8.43439,168.3788,0,464.4488,0,5.684342e-14,1.032507e-14,4.263256e-14,102.9308,0.03715353,0,0,500,0,0,5.684342e-14
mpc,2026-01-16 04:00:00,1072,4,19.60188,3025.494,181.4975,3.90152,26.20783,1,1,2117.846,2117.528,0,0,0,0,0,0,0,0,0,105.9035,403.4547,0.2017273,0.2707636,0.3172331,0,250,0.3172331,2117.528,0,0,77.31178,2.18379,26.20783,38.12122,38.11551,0.005710195,42.41625,0,221.9624,0,0,-1.010303e-14,4.263256e-14,104.1857,1.717731,0,105.9035,0,0,0,1.776357e-15
mpc,2026-01-16 04:15:00,1073,4.25,19.5508,3010.653,222.4013,4.369372,19.23842,1,1,2107.457,2107.14,483.1348,139.1151,622.2499,2,121.0075,1.242392,0,0,500,0,528.3912,0.2641956,0.2540495,0.3172331,0,250,0.3172331,1624.005,0,0,101.3938,3.12698,19.23842,37.93423,29.23209,8.702136,171.5013,0,523.301,0,-5.684342e-14,-9.769963e-14,4.263256e-14,121.0075,1.242392,0,0,500,0,0,-5.684342e-14
mpc,2026-01-16 04:30:00,1074,4.5,19.19208,2977.154,251.9531,0,13.97708,1,1,2084.008,2083.691,128.4408,36.94846,165.3892,1,165.3892,0,0,0,0,0,528.308,0.264154,0.3327202,0.3172331,0,250,0.3172331,1955.25,0,0,86.56386,0,13.97708,37.51214,35.1945,2.317644,74.41978,0,298.1622,0,-1.421085e-14,-8.748557e-14,4.263256e-14,165.3892,0,0,2.240505,0,0,0,0
mpc,2026-01-16 04:45:00,1075,4.75,19.21882,2984.226,265.8462,0,16.33126,1,1,2088.958,2088.641,160.1119,46.05927,206.1712,1,206.1712,0,0,0,0,0,528.2248,0.2641124,0.3326678,0.3172331,0,250,0.3172331,1928.529,0,0,59.67506,0,16.33126,37.60125,34.71353,2.887724,83.43438,0,269.8082,0,7.105427e-15,2.256528e-13,4.263256e-14,206.1712,0,0,2.323369,0,0,0,0
