controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-16 05:00:00,1076,5,19.01915,2982.232,292.791,0,12.44816,1,1,2087.563,2087.245,591.2514,170.153,761.4045,2,260.7633,0.6411918,0,0,500,0,653.1417,0.3265708,0.3326154,0.3172331,0,250,0.3172331,1495.994,0,0,32.02775,0,12.44816,37.57613,26.92789,10.64824,199.1024,0,453.4527,0,0,-9.781065e-14,4.263256e-14,260.7633,0,0,0,500,0.6411918,0,2.653433e-14
mpc,2026-01-16 05:15:00,1077,5.25,18.7377,3042.57,359.7207,0,8.030604,1,1,2129.799,2129.481,639.5144,184.0696,823.5839,2,322.6346,0.9493479,0,0,500,0,778.0388,0.3890194,0.4112737,0.3172331,0,250,0.3172331,1489.967,0,0,37.08614,0,8.030604,38.33638,26.81941,11.51697,212.1866,0,488.3467,0,0,1.092459e-13,4.263256e-14,322.6346,0,0,0,500,0.9493479,0,1.276756e-14
mpc,2026-01-16 05:30:00,1078,5.5,18.93633,3070.318,447.3916,4.130825,5.732097,1,1,2149.222,2148.905,698.9715,201.2646,900.2361,2,398.4304,1.805696,0,0,500,0,902.9164,0.4514582,0.4899197,0.3172331,0,250,0.3172331,1449.934,0,0,48.96113,2.32513,5.732097,38.686,26.0988,12.5872,228.2929,0,545.0546,0,-5.684342e-14,-1.199596e-13,4.263256e-14,398.4304,1.805696,0,0,500,0,0,-5.684342e-14
mpc,2026-01-16 05:45:00,1079,5.75,18.80016,3072.772,519.3406,0,5.197873,1,1,2150.941,2150.623,767.6774,220.9038,988.5812,2,487.9546,0.6265574,0,0,500,0,1027.774,0.5138871,0.5685532,0.3172331,0,250,0.3172331,1382.946,0,0,31.38599,0,5.197873,38.71693,24.89303,13.8239,246.6376,0,547.4161,0,2.842171e-14,3.459455e-13,4.263256e-14,487.9546,0,0,0,500,0.6265574,0,1.632028e-14
mpc,2026-01-16 06:00:00,1080,6,18.8716,3053.244,616.5262,5.111931,5.227243,1,1,2137.271,2136.954,799.3749,229.9711,1029.346,3,574.1561,0.1460552,0,0,455.0438,0,1141.373,0.5706867,0.6471744,0.3172331,0,250,0.3172331,1337.579,0,0,42.37006,4.965876,5.227243,38.47088,24.07642,14.39446,254.8942,0,591.4428,0,0,-3.400613e-13,4.263256e-14,574.1561,0.1460552,0,0,455.0438,0,0,0
mpc,2026-01-16 06:15:00,1081,6.25,18.83336,3114.237,689.739,7.243872,11.35966,1,1,2179.966,2179.649,908.8317,261.4884,1170.32,3,669.8923,0.4277587,0,0,500,0,1266.194,0.6330969,0.7187061,0.3172331,0,250,0.3172331,1270.817,0,0,19.84664,6.816114,11.35966,39.23939,22.87471,16.36468,286.2017,0,618.3967,0,1.136868e-13,-3.458345e-13,4.263256e-14,669.8923,0.4277587,0,0,500,0,0,1.136868e-13
mpc,2026-01-16 06:30:00,1082,6.5,18.82317,3099.955,741.6665,10.77195,3.50999,1,1,2169.969,2169.651,570.522,164.3085,734.8305,2,733.0731,1.757342,0,0,0,0,1265.994,0.6329972,0.7973036,0.3172331,0,250,0.3172331,1599.129,0,0,8.593409,9.014613,3.50999,39.05943,28.78433,10.27511,193.6608,0,417.6954,0,-8.526513e-14,-2.372547e-13,4.263256e-14,733.0731,1.757342,0,0,0,0,0,-1.64313e-14
mpc,2026-01-16 06:45:00,1083,6.75,18.97947,3063.443,775.235,0.3487354,1.129587,1,1,2144.41,2144.093,986.5597,284.0607,1270.62,3,772.8097,2.424579,0,0,495.386,0,1389.642,0.6948208,0.7971781,0.3172331,0,250,0.3172331,1157.533,0,0,2.425277,0,1.129587,38.59938,20.8356,17.76378,305.0796,0,614.3427,0,0,5.22915e-14,4.263256e-14,772.8097,0.3487354,0,0,495.386,2.075843,0,-7.105427e-15
mpc,2026-01-16 07:00:00,1084,7,18.94947,3068.151,782.8982,0.4535071,0,1,1,2147.706,2147.389,1004.328,289.2013,1293.529,3,790.8297,2.699474,0,0,500,0,1514.423,0.7572114,0.8750369,0.3172331,0,250,0.3172331,1143.061,0,0,0,0,0,38.65871,20.57509,18.08361,309.7764,0,619.5527,0,-1.705303e-13,-2.641221e-13,4.263256e-14,782.8982,0.4535071,0,0,500,10.17745,0,-7.81597e-14
mpc,2026-01-16 07:15:00,1085,7.25,19.1197,3058.163,767.1527,3.425272,0,1,1,2140.714,2140.397,999.6281,288.0275,1287.656,3,783.2792,4.376418,0,0,500,0,1639.184,0.8195922,0.9536099,0.3172331,0,250,0.3172331,1140.769,0,0,0,0,0,38.53285,20.53384,17.99902,308.5614,0,617.1227,0,0,-3.737011e-13,4.263256e-14,767.1527,3.425272,0,0,500,17.07762,0,-1.101341e-13
mpc,2026-01-16 07:30:00,1086,7.5,19.30327,3108.736,725.8854,6.962781,1.13982,1,1,2176.115,2175.798,967.9172,278.8684,1246.786,3,742.7561,4.029474,0,0,500,0,1763.926,0.8819632,1.03217,0.3172331,0,250,0.3172331,1207.881,0,0,0,2.933308,1.13982,39.17008,21.74186,17.42822,300.7963,0,606.6526,0,0,1.1946e-13,4.263256e-14,725.8854,4.029474,0,0,500,16.87073,0,1.136868e-13
mpc,2026-01-16 07:45:00,1087,7.75,19.60058,3107.414,673.3753,3.578117,8.749826,1,1,2175.19,2174.873,911.7361,262.6332,1174.369,3,671.0324,3.336815,0,0,500,0,1888.649,0.9443244,1.110719,0.3172331,0,250,0.3172331,1263.137,0,0,2.342892,0.2413021,8.749826,39.15342,22.73646,16.41696,286.8055,0,578.0687,0,2.273737e-13,2.307043e-13,4.263256e-14,671.0324,3.336815,0,0,500,0,0,1.136868e-13
mpc,2026-01-16 08:00:00,1088,8,19.71262,3147.555,578.3158,363.9378,12.43258,1,1,2203.288,2202.971,462.2127,132.9644,595.1771,2,595.1771,0,0,0,0,358.7657,1798.66,0.89933,1.189254,0.3172331,0,250,0.3172331,1740.758,0,0,0,5.172052,12.43258,39.65919,31.33365,8.325539,166.3423,0,341.6064,0,-2.842171e-14,-8.082424e-14,4.263256e-14,578.3158,358.7657,0,358.7657,0,16.86127,0,0
mpc,2026-01-16 08:15:00,1089,8.25,20.01663,3207.587,492.9258,377.7102,20.23383,1,1,2245.311,2244.994,409.6374,117.8401,527.4774,3,527.4774,0,0,0,0,365.1458,1707.09,0.8535452,1.13259,0.3172331,0,250,0.3172331,1835.356,0,0,0,12.56444,20.23383,40.41559,33.03641,7.379183,154.2219,0,330.1175,0,0,-2.584599e-13,4.263256e-14,492.9258,365.1458,0,365.1458,0,34.55162,0,0
mpc,2026-01-16 08:30:00,1090,8.5,20.41717,3199.851,400.9834,380.8631,23.3356,1,1,2239.895,2239.578,346.2865,99.616,445.9025,1,445.9025,0,0,0,0,367.1227,1615.041,0.8075205,1.07493,0.3172331,0,250,0.3172331,1893.292,0,0,0,13.74034,23.3356,40.31812,34.07925,6.238868,137.5818,0,298.8658,0,-4.263256e-14,-2.760014e-13,4.263256e-14,400.9834,367.1227,0,367.1227,0,44.91915,0,0
mpc,2026-01-16 08:45:00,1091,8.75,20.80722,3217.023,307.3181,385.6464,23.87399,1,1,2251.916,2251.599,287.0625,82.57906,369.6416,1,369.6416,0,0,0,0,369.4307,1522.429,0.7612145,1.016968,0.3172331,0,250,0.3172331,1964.536,0,0,0,16.21565,23.87399,40.53448,35.36165,5.172836,121.9456,0,271.8632,0,-1.421085e-14,3.692602e-13,4.263256e-14,307.3181,369.4307,0,369.4307,0,62.32345,0,5.684342e-14
mpc,2026-01-16 09:00:00,1092,9,21.07373,3284.157,252.441,393.219,27.80858,1,1,2298.91,2298.593,225.2376,64.79393,290.0315,1,290.0315,0,0,0,0,376.5627,1428.049,0.7140244,0.9586513,0.3172331,0,250,0.3172331,2073.355,0,0,0,16.65632,27.80858,41.38038,37.3204,4.059987,106.8023,0,242.3368,0,-1.421085e-14,3.589351e-13,4.263256e-14,252.441,376.5627,0,376.5627,0,37.59049,0,0
mpc,2026-01-16 09:15:00,1093,9.25,21.33023,3288.265,169.0344,390.5005,36.17776,1,1,2301.786,2301.468,173.3034,49.85407,223.1575,1,223.1575,0,0,0,0,376.3518,1333.736,0.666868,0.8992213,0.3172331,0,250,0.3172331,2128.165,0,0,0,14.14866,36.17776,41.43214,38.30697,3.125172,94.28905,0,212.9845,0,-7.105427e-15,-3.758105e-13,4.263256e-14,169.0344,376.3518,0,376.3518,0,54.12311,0,5.684342e-14
mpc,2026-01-16 09:30:00,1094,9.5,21.90603,3295.536,123.9418,402.5132,47.40932,1,1,2306.875,2306.558,140.1356,40.31271,180.4483,1,180.4483,0,0,0,0,383.0629,1237.76,0.6188801,0.839834,0.3172331,0,250,0.3172331,2166.422,0,0,0,19.45038,47.40932,41.52375,38.9956,2.528151,87.42587,0,208.4036,0,-1.421085e-14,4.125589e-13,4.263256e-14,123.9418,383.0629,0,383.0629,0,56.50647,0,-2.842171e-14
mpc,2026-01-16 09:45:00,1095,9.75,22.40336,3303.654,101.6646,397.5581,43.25056,1,1,2312.558,2312.241,120.6799,34.7159,155.3958,1,155.3958,0,0,0,0,386.2902,1140.993,0.5704964,0.7793995,0.3172331,0,250,0.3172331,2191.561,0,0,0,11.26788,43.25056,41.62604,39.44809,2.177949,81.63951,0,182.7161,0,0,2.795542e-13,4.263256e-14,101.6646,386.2902,0,386.2902,0,53.73123,0,-1.421085e-14
mpc,2026-01-16 10:00:00,1096,10,22.51305,3302.959,71.47451,405.776,46.19531,1,1,2312.071,2311.754,114.9109,35.0891,150,1,130.8793,19.12069,0,0,0,370.7051,1048.137,0.5240685,0.7184665,0.3172331,0,250,0.3172331,2196.843,0,0,0,15.95015,46.19531,41.61728,39.54317,2.074106,82.63345,0,192.7809,0,-2.131628e-14,-4.565237e-13,4.263256e-14,71.47451,389.8258,0,370.7051,0,59.4048,0,0
mpc,2026-01-16 10:15:00,1097,10.25,22.84969,3304.764,73.73655,404.2435,58.4431,1,1,2313.335,2313.017,113.0993,36.90073,150,1,108.9365,41.06351,0,0,0,351.6297,960.0646,0.4800323,0.6599965,0.3172331,0,250,0.3172331,2199.918,0,0,0,11.55035,58.4431,41.64002,39.59853,2.041497,86.68713,0,193.2986,0,-7.105427e-15,9.25926e-14,4.263256e-14,73.73655,392.6932,0,351.6297,0,35.19994,0,-4.263256e-14
mpc,2026-01-16 10:30:00,1098,10.5,23.14749,3354.55,90.42954,405.6606,70.17885,1,1,2348.185,2347.868,735.7836,253.1303,988.9139,4,98.85525,390.0587,0,0,500,0,1084.913,0.5424567,0.6045386,0.3172331,0,250,0.3172331,1612.084,0,0,0,15.60193,70.17885,42.26733,29.01752,13.24982,294.4518,0,615.8169,0,2.842171e-14,-3.549383e-13,4.263256e-14,90.42954,390.0587,0,0,500,8.425708,0,1.421085e-14
mpc,2026-01-16 10:45:00,1099,10.75,23.37914,3402.24,86.64466,402.1484,77.99801,1,1,2381.568,2381.251,112.9126,37.0874,150,1,106.6756,43.32443,0,0,0,350.8012,997.0423,0.4985212,0.6831541,0.3172331,0,250,0.3172331,2268.338,0,0,0,8.022733,77.99801,42.86822,40.83008,2.038137,91.65365,0,197.1465,0,2.131628e-14,1.536549e-13,4.263256e-14,86.64466,394.1257,0,350.8012,0,20.03091,0,-1.421085e-14
mpc,2026-01-16 11:00:00,1100,11,23.62411,3390.792,70.44531,405.1921,84.89152,1,1,2373.554,2373.237,727.2642,250.9925,978.2567,4,85.25474,393.002,0,0,500,0,1121.885,0.5609427,0.6278229,0.3172331,0,250,0.3172331,1645.973,0,0,0,12.19017,84.89152,42.72398,29.62751,13.09647,295.6414,0,612.3109,0,5.684342e-14,2.431388e-13,4.263256e-14,70.44531,393.002,0,0,500,14.80943,0,7.105427e-14
mpc,2026-01-16 11:15:00,1101,11.25,23.91424,3455.521,89.72185,414.1806,97.1414,1,1,2418.865,2418.547,726.6106,251.4109,978.0215,4,79.31526,398.7062,0,0,500,0,1246.709,0.6233544,0.7064348,0.3172331,0,250,0.3172331,1691.937,0,0,10.40659,15.47443,97.1414,43.53956,30.45486,13.0847,299.1524,0,642.9496,0,0,-3.153033e-14,4.263256e-14,79.31526,398.7062,0,0,500,0,0,5.684342e-14
mpc,2026-01-16 11:30:00,1102,11.5,24.26286,3500.869,98.52298,410.8693,105.1218,1,1,2450.608,2450.291,713.9731,247.3193,961.2924,4,66.87706,394.4154,0,0,500,0,1371.512,0.6857562,0.7850342,0.3172331,0,250,0.3172331,1736.318,0,0,31.64593,16.45393,105.1218,44.11095,31.25372,12.85723,297.4084,0,677.789,0,-2.842171e-14,3.244072e-13,4.263256e-14,66.87706,394.4154,0,0,500,0,0,-5.684342e-14
mpc,2026-01-16 11:45:00,1103,11.75,24.51627,3491.267,78.9009,415.3333,112.0549,1,1,2443.887,2443.569,0,0,0,0,0,0,0,0,0,462.2568,1255.732,0.6278662,0.8636213,0.3172331,0,250,0.3172331,2443.569,0,0,12.77433,19.20312,112.0549,43.98996,43.98425,0.005710195,64.16264,0,183.4864,0,0,-1.870726e-13,4.263256e-14,66.12658,396.1302,0,462.2568,0,0,0,0
mpc,2026-01-16 12:00:00,1104,12,24.78406,3452.343,93.89984,417.2045,124.07,1,1,2416.64,2416.323,0,0,0,0,0,0,0,0,0,471.815,1137.581,0.5687905,0.7907163,0.3172331,0,250,0.3172331,2416.323,0,0,25.0766,14.21275,124.07,43.49952,43.49381,0.005710195,65.95498,0,199.6841,0,0,3.045342e-13,4.263256e-14,68.82324,402.9917,0,471.815,0,0,0,0
mpc,2026-01-16 12:15:00,1105,12.25,25.18611,3438.116,93.62337,411.8458,142.4125,1,1,2406.681,2406.364,0,0,0,0,0,0,0,0,0,483.4508,1016.539,0.5082696,0.7163181,0.3172331,0,250,0.3172331,2406.364,0,0,22.01842,0,142.4125,439.2132,439.1553,0.05789423,465.1452,0,968.2722,0,0,1.298961e-14,4.263256e-14,71.60495,411.8458,0,484.4647,0,0,0,0
mpc,2026-01-16 12:30:00,1106,12.5,25.44291,3447.845,94.22731,410.1743,158.2902,1,1,2413.492,2413.174,0,0,0,0,0,0,0,0,0,492.3712,893.2864,0.4466432,0.6400998,0.3172331,0,250,0.3172331,2413.174,0,0,12.03038,0,158.2902,442.7385,442.6803,0.05819424,471.7176,0,964.1876,0,0,-2.382539e-13,4.263256e-14,82.19693,410.1743,0,495.7983,0,0,0,0
mpc,2026-01-16 12:45:00,1107,12.75,25.72488,3455.344,88.95587,414.4706,172.6468,1,1,2418.741,2418.424,0,0,0,0,0,0,0,0,0,478.5805,773.5006,0.3867503,0.5624893,0.3172331,0,250,0.3172331,2418.424,0,0,21.02309,3.822958,172.6468,446.2405,446.182,0.05852725,478.0341,0,998.9276,0,0,2.153833e-13,4.263256e-14,67.93278,410.6477,0,478.5805,0,0,0,0
mpc,2026-01-16 13:00:00,1108,13,26.05897,3509.667,82.22079,411.4537,181.5431,1,1,2456.767,2456.449,0,0,0,0,0,0,0,0,0,483.9371,652.3946,0.3261973,0.487062,0.3172331,0,250,0.3172331,2456.449,0,0,5.660109,4.077337,181.5431,456.35,456.2911,0.05892677,490.0131,0,996.8234,0,0,-9.597878e-14,4.263256e-14,76.56069,407.3764,0,483.9371,0,0,0,-5.684342e-14
mpc,2026-01-16 13:15:00,1109,13.25,26.46912,3479.626,73.77326,407.2996,181.1152,1,1,2435.738,2435.421,0,0,0,0,0,0,0,0,0,478.6966,532.6177,0.2663089,0.4108033,0.3172331,0,250,0.3172331,2435.421,0,0,2.376243,0,181.1152,456.2676,456.2082,0.05942478,490.1351,0,984.3692,0,0,-2.371991e-13,4.263256e-14,71.39702,407.2996,0,481.3606,0,0,0,0
mpc,2026-01-16 13:30:00,1110,13.5,26.8168,3483.633,79.78402,419.0637,192.8653,1,1,2438.543,2438.226,112.2112,37.78878,150,1,98.18039,51.81961,0,0,0,359.839,442.5741,0.2212871,0.3353816,0.3172331,0,250,0.3172331,2326.015,0,0,0,7.40507,192.8653,460.0894,438.8582,21.23118,513.0356,0,1038.845,0,-1.421085e-14,-9.35918e-14,4.263256e-14,79.78402,411.6586,0,359.839,0,18.39638,0,-2.842171e-14
mpc,2026-01-16 13:45:00,1111,13.75,27.04434,3484.082,75.18612,407.9565,204.3658,1,1,2438.857,2438.54,0,0,0,0,0,0,0,0,0,480.193,322.4562,0.1612281,0.2786824,0.3172331,0,250,0.3172331,2438.54,0,0,0,2.949656,204.3658,462.3319,462.2717,0.06013757,501.0132,0,1007.114,0,0,-5.634382e-14,4.263256e-14,75.18612,405.0068,0,480.9074,0,0,0,0
mpc,2026-01-16 14:00:00,1112,14,27.24102,3508.099,74.82948,409.8087,204.9422,1,1,2455.669,2455.352,0,0,0,0,0,0,0,0,0,481.8081,201.9534,0.1009767,0.203046,0.3172331,0,250,0.3172331,2455.352,0,0,1.801074,1.02895,204.9422,467.436,467.3756,0.06038524,506.3863,0,1017.654,0,0,6.830647e-14,4.263256e-14,73.02841,408.7797,0,481.8081,0,0,0,0
mpc,2026-01-16 14:15:00,1113,14.25,27.24234,3499.881,88.50733,406.3813,205.1061,1,1,2449.917,2449.6,728.2527,253.0272,981.28,2,71.81308,409.4669,0,0,500,0,326.9216,0.1634608,0.1271671,0.3172331,0,250,0.3172331,1721.347,0,0,16.69425,0,205.1061,466.3539,327.667,138.6869,619.7372,0,1268.272,0,2.842171e-14,-1.409983e-13,4.263256e-14,71.81308,406.3813,0,0,500,3.085635,0,0
mpc,2026-01-16 14:30:00,1114,14.5,27.43346,3490.272,87.80913,407.9548,219.0778,1,1,2443.19,2442.873,110.8993,39.10065,150,1,82.29073,7.658368,60.0509,0,0,400.2556,226.8063,0.1134031,0.2058578,0.3172331,0,250,0.3172331,2331.973,44.46963,0,5.518403,0.04083219,174.6081,466.942,445.6863,21.25569,518.1581,0,1045.906,0,-1.421085e-14,-3.297362e-14,4.263256e-14,82.29073,407.914,44.46963,400.2556,0,0,0,0
mpc,2026-01-16 14:45:00,1115,14.75,27.44081,3486.771,73.61811,416.7469,219.1005,1,1,2440.74,2440.423,734.6029,254.3417,988.9447,4,84.29627,404.6484,0,0,500,0,351.7706,0.1758853,0.1428166,0.3172331,0,250,0.3172331,1705.82,0,0,0,12.09851,219.1005,466.5459,326.0664,140.4795,622.2891,0,1265.448,0,8.526513e-14,1.058043e-13,4.263256e-14,73.61811,404.6484,0,0,500,10.67817,0,5.684342e-14
mpc,2026-01-16 15:00:00,1116,15,27.44084,3470.59,71.34193,413.4289,223.206,1,1,2429.413,2429.096,743.3898,256.3597,999.7495,4,99.89608,399.8534,0,0,500,0,476.7152,0.2383576,0.2215048,0.3172331,0,250,0.3172331,1685.706,0,0,0,13.57556,223.206,464.3811,322.2219,142.1592,621.2473,0,1265.912,0,0,7.180367e-14,4.263256e-14,71.34193,399.8534,0,0,500,28.55415,0,8.526513e-14
mpc,2026-01-16 15:15:00,1117,15.25,27.64885,3479.682,98.76596,411.0708,230.1728,1,1,2435.777,2435.46,114.0158,35.98424,150,1,120.0371,0,29.96285,0,0,401.0298,376.3827,0.1881913,0.3001806,0.3172331,0,250,0.3172331,2321.444,22.13683,0,0,10.04104,208.0359,467.6429,445.6922,21.9507,521.6171,0,1060.555,0,7.105427e-15,-4.42979e-14,4.263256e-14,98.76596,401.0298,22.13683,401.0298,0,21.27119,0,-7.105427e-14
mpc,2026-01-16 15:30:00,1118,15.5,27.74564,3483.954,132.148,411.1427,227.5201,1,1,2438.768,2438.451,753.0921,258.8359,1011.928,3,122.4165,396.8917,0,0,492.6198,0,499.4784,0.2497392,0.2370027,0.3172331,0,250,0.3172331,1685.358,0,0,9.731547,14.25104,227.5201,469.1761,324.2334,144.9427,626.8401,0,1295.05,0,-1.136868e-13,6.999956e-14,4.263256e-14,122.4165,396.8917,0,0,492.6198,0,0,-5.684342e-14
mpc,2026-01-16 15:45:00,1119,15.75,27.90428,3449.314,137.6002,406.134,232.4961,1,1,2414.52,2414.203,755.1471,259.1261,1014.273,3,120.2121,394.0612,0,0,500,0,624.3998,0.3121999,0.3145142,0.3172331,0,250,0.3172331,1659.055,0,0,17.38811,12.07286,232.4961,466.0759,320.2482,145.8276,624.2532,0,1299.327,0,0,-1.576517e-14,4.263256e-14,120.2121,394.0612,0,0,500,0,0,0
mpc,2026-01-16 16:00:00,1120,16,27.90582,3460.397,144.5271,408.9476,224.1749,1,1,2422.278,2421.96,115.7146,34.2854,150,1,140.6138,4.870976e-06,9.386185,0,0,389.2315,526.9936,0.2634968,0.3931754,0.3172331,0,250,0.3172331,2306.246,6.915304,0,3.913247,19.71609,217.2596,467.5887,445.1903,22.39841,521.4148,0,1083.59,0,-2.131628e-14,-1.153522e-13,4.263256e-14,140.6138,389.2315,6.915304,389.2315,0,0,0,0
mpc,2026-01-16 16:15:00,1121,16.25,28.13257,3452.892,159.153,405.5314,219.4233,1,1,2417.024,2416.707,783.5159,266.6257,1050.142,3,162.3007,387.8409,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1633.191,0,0,0,17.69051,219.4233,468.8319,316.7913,152.0407,625.9786,0,1282.473,0,-1.136868e-13,-6.922241e-14,4.263256e-14,159.153,387.8409,0,0,500,3.147681,0,-1.705303e-13
mpc,2026-01-16 16:30:00,1122,16.5,28.20547,3432.3,191.5435,401.9795,209.199,1,1,2402.61,2402.293,799.8275,271.0786,1070.906,3,185.3166,385.5895,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1602.465,0,0,6.226985,16.38992,209.199,466.762,311.3155,155.4464,623.0359,0,1285.086,0,-1.705303e-13,-1.586509e-13,4.263256e-14,185.3166,385.5895,0,0,500,0,0,-5.684342e-14
mpc,2026-01-16 16:45:00,1123,16.75,28.39951,3438.907,225.374,387.7902,205.909,1,1,2407.235,2406.918,822.718,277.2592,1099.977,3,218.1907,381.7865,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1584.2,0,0,7.183281,6.003715,205.909,469.6078,309.0486,160.5592,626.4769,0,1275.701,0,5.684342e-14,1.121325e-13,4.263256e-14,218.1907,381.7865,0,0,500,0,0,5.684342e-14
mpc,2026-01-16 17:00:00,1124,17,28.50987,3447.92,300.5196,388.884,199.9847,1,1,2413.544,2413.227,853.6007,285.2795,1138.88,3,265.2184,373.6617,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1559.626,0,0,35.30122,15.22227,199.9847,471.9563,304.977,166.9793,629.3624,0,1345.878,0,0,-3.962386e-13,4.263256e-14,265.2184,373.6617,0,0,500,0,0,0
mpc,2026-01-16 17:15:00,1125,17.25,28.5382,3401.056,336.2154,379.4534,192.6535,1,1,2380.739,2380.422,887.4104,293.9609,1181.371,3,317.5354,363.836,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1493.012,0,0,18.68001,15.6175,192.6535,465.8254,292.1289,173.6965,623.7852,0,1306.734,0,-1.705303e-13,-4.015677e-13,4.263256e-14,317.5354,363.836,0,0,500,0,0,-1.136868e-13
mpc,2026-01-16 17:30:00,1126,17.5,28.4678,3369.694,382.2537,372.9732,185.3804,1,1,2358.786,2358.469,941.1088,310.1157,1251.224,3,380.7338,370.4907,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1417.36,0,0,1.519892,2.482504,185.3804,460.8316,276.9069,183.9246,623.2401,0,1253.384,0,5.684342e-14,-2.926548e-13,4.263256e-14,380.7338,370.4907,0,0,500,0,0,5.684342e-14
mpc,2026-01-16 17:45:00,1127,17.75,28.44989,3352.291,445.0828,368.2879,174.4588,1,1,2346.603,2346.286,986.3829,322.8411,1309.224,3,441.5425,367.6815,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1359.903,0,0,3.54027,0.6064133,174.4588,458.2751,265.5795,192.6956,622.4911,0,1252.135,0,0,-3.101963e-13,4.263256e-14,441.5425,367.6815,0,0,500,0,0,-5.684342e-14
mpc,2026-01-16 18:00:00,1128,18,28.52072,3372.759,516.9457,2.600499,170.5659,1,1,2360.932,2360.614,772.9215,222.4196,995.3411,2,494.647,0.6940418,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1587.693,0,0,22.29868,1.906457,170.5659,461.7759,310.5377,151.2382,566.3184,0,1174.391,0,5.684342e-14,3.625988e-13,4.263256e-14,494.647,0.6940418,0,0,500,0,0,0
mpc,2026-01-16 18:15:00,1129,18.25,28.55834,3354.585,563.6251,4.795716,158.579,1,1,2348.21,2347.892,813.106,234.3135,1047.42,3,543.5826,3.836932,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1534.786,0,0,20.0425,0.958784,158.579,459.6597,300.4329,159.2268,565.7881,0,1167.803,0,-5.684342e-14,4.166667e-13,4.263256e-14,543.5826,3.836932,0,0,500,0,0,0
mpc,2026-01-16 18:30:00,1130,18.5,28.33403,3332.528,605.7232,6.871918,139.2813,1,1,2332.77,2332.453,865.5221,249.2645,1114.787,3,612.1493,2.637211,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1466.931,0,0,0,4.234707,139.2813,454.4424,285.7699,168.6725,562.1675,0,1131.64,0,-5.684342e-14,5.551115e-14,4.263256e-14,605.7232,2.637211,0,0,500,6.426169,0,5.684342e-14
mpc,2026-01-16 18:45:00,1131,18.75,28.38658,3354.82,655.4499,5.925102,137.1054,1,1,2348.374,2348.056,892.3511,257.0775,1149.429,3,645.896,3.532626,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1455.705,0,0,9.553981,2.392476,137.1054,457.998,283.9029,174.0951,567.7198,0,1156.047,0,0,8.570922e-14,4.263256e-14,645.896,3.532626,0,0,500,0,0,5.684342e-14
mpc,2026-01-16 19:00:00,1132,19,28.26201,3314.476,695.9565,9.960861,130.4736,1,0,2320.133,2319.816,154.4338,44.42585,198.8596,1,198.8596,0,0,0,0,500,1774.701,0.8873504,1.196402,0.3172331,0,250,0.3172331,2165.382,0,0,1.141296,5.91648,130.4736,451.2843,421.184,30.1003,490.988,0,994.1507,0,-1.421085e-14,-2.43805e-13,4.263256e-14,694.8152,4.044381,0,500,0,0,0,4.440892e-14
mpc,2026-01-16 19:15:00,1133,19.25,28.25804,3308.901,718.2061,6.344307,114.3157,0,0,2316.231,2315.914,184.2154,52.9931,237.2084,1,237.2084,0,0,0,0,484.0668,1653.405,0.8267024,1.117503,0.3172331,0,250,0.3172331,2131.698,0,0,0,3.275196,114.3157,450.487,414.597,35.89,0,489.8235,2699.679,0,-1.421085e-14,4.92939e-14,4.263256e-14,718.2061,3.069111,0,500,0,0,0,-3.108624e-15
mpc,2026-01-16 19:30:00,1134,19.5,28.04262,3260.964,752.0547,8.092356,99.40476,0,0,2282.675,2282.357,185.7781,53.44264,239.2207,1,239.2207,0,0,0,0,500,1528.145,0.7640723,1.041125,0.3172331,0,250,0.3172331,2096.579,0,0,13.90392,7.022451,99.40476,441.9239,405.896,36.02789,0,478.5833,2668.306,0,0,2.09166e-13,4.263256e-14,738.1508,1.069904,0,500,0,0,0,7.571721e-14
mpc,2026-01-16 19:45:00,1135,19.75,27.98942,3238.797,744.6378,8.171107,99.92701,0,0,2267.158,2266.841,181.4053,52.18473,233.59,1,233.59,0,0,0,0,500,1402.904,0.701452,0.9622502,0.3172331,0,250,0.3172331,2085.435,0,0,13.26757,5.951259,99.92701,438.4232,403.2817,35.14152,0,474.7903,2644.499,0,-7.105427e-15,-4.188871e-13,4.263256e-14,731.3702,2.219848,0,500,0,0,0,7.01661e-14
mpc,2026-01-16 20:00:00,1136,20,27.73627,3238.511,731.0537,7.786975,90.88583,0,0,2266.958,2266.641,182.1927,52.41123,234.6039,1,234.6039,0,0,0,0,499.553,1277.795,0.6388974,0.8833881,0.3172331,0,250,0.3172331,2084.448,0,0,0,4.683791,90.88583,436.0364,400.9317,35.10474,0,470.8243,2597.613,0,0,3.705924e-13,4.263256e-14,731.0537,3.103184,0,500,0,0,0,4.485301e-14
mpc,2026-01-16 20:15:00,1137,20.25,27.5934,3195.896,698.324,7.260947,79.334,0,0,2237.127,2236.81,139.5262,40.1374,179.6636,1,179.6636,0,0,0,0,500,1152.594,0.5762969,0.8046087,0.3172331,0,250,0.3172331,2097.284,0,0,18.9036,7.017768,79.334,429.0018,402.1848,26.81702,0,457.5356,2561.16,0,-7.105427e-15,-4.606315e-13,4.263256e-14,679.4204,0.2431786,0,500,0,0,0,-1.94289e-14
mpc,2026-01-16 20:30:00,1138,20.5,27.38366,3160.988,615.1913,7.093459,66.23773,0,0,2212.692,2212.374,116.4895,33.51046,150,1,150,0,0,0,0,466.2303,1035.855,0.5179274,0.7257714,0.3172331,0,250,0.3172331,2095.885,0,0,0,6.054493,66.23773,422.447,400.1462,22.30074,0,446.3028,2465.109,0,-1.421085e-14,1.04583e-13,4.263256e-14,615.1913,1.038966,0,482.7802,0,0,0,4.440892e-15
mpc,2026-01-16 20:45:00,1139,20.75,27.16574,3143.898,546.5886,8.734665,61.65965,0,0,2200.729,2200.412,116.4895,33.51046,150,1,150,0,0,0,0,398.3933,936.0933,0.4680467,0.6522625,0.3172331,0,250,0.3172331,2083.922,0,0,0,6.929931,61.65965,418.2489,396.0497,22.19915,0,441.2786,2438.987,0,-1.421085e-14,-1.135758e-13,4.263256e-14,546.5886,1.804734,0,425.0611,0,0,0,-1.554312e-14
mpc,2026-01-16 21:00:00,1140,21,26.90217,3168.293,484.2034,5.143285,55.5131,0,0,2217.805,2217.488,0,0,0,0,0,0,0,0,0,485.2295,814.6386,0.4073193,0.5894443,0.3172331,0,250,0.3172331,2217.488,0,0,0,4.117163,55.5131,419.1844,419.1245,0.05995981,0,429.6169,2369.995,0,0,-1.84297e-14,4.263256e-14,484.2034,1.026122,0,500,0,0,0,-2.398082e-14
mpc,2026-01-16 21:15:00,1141,21.25,26.68446,3108.886,425.2651,0,54.66144,0,0,2176.22,2175.903,0,0,0,0,0,0,0,0,0,425.2651,708.1941,0.354097,0.512966,0.3172331,0,250,0.3172331,2175.903,0,0,0,0,54.66144,409.4712,409.4115,0.05968964,0,419.6964,2308.33,0,0,8.615331e-14,4.263256e-14,425.2651,0,0,446.6092,0,0,0,0
mpc,2026-01-16 21:30:00,1142,21.5,26.25258,3085.685,370.1642,0,48.23712,0,0,2159.98,2159.663,0,0,0,0,0,0,0,0,0,370.1642,615.5416,0.3077708,0.4459394,0.3172331,0,250,0.3172331,2159.663,0,0,0,0,48.23712,402.8148,402.7556,0.05916082,0,411.7514,2264.632,0,0,2.500777e-13,4.263256e-14,370.1642,0,0,385.5117,0,0,0,0
mpc,2026-01-16 21:45:00,1143,21.75,26.15701,3104.542,302.7719,0,43.25978,0,0,2173.18,2172.862,0,0,0,0,0,0,0,0,0,302.7719,539.7517,0.2698758,0.3875975,0.3172331,0,250,0.3172331,2172.862,0,0,0,0,43.25978,404.4834,404.4244,0.05904506,0,412.4761,2268.619,0,0,2.359224e-13,4.263256e-14,302.7719,0,0,329.8749,0,0,0,0
mpc,2026-01-16 22:00:00,1144,22,26.06428,3040.274,264.8062,0.5428854,34.00883,0,0,2128.191,2127.874,0,0,0,0,0,0,0,0,0,265.3491,473.3294,0.2366647,0.3398737,0.3172331,0,250,0.3172331,2127.874,0,0,0,0,34.00883,395.3593,395.3004,0.05893317,0,401.6183,2208.901,0,0,1.221245e-15,4.263256e-14,264.8062,0.5428854,0,290.0631,0,0,0,-4.32987e-15
mpc,2026-01-16 22:15:00,1145,22.25,25.78149,3087.852,210.2277,0.8942301,24.49667,0,0,2161.497,2161.179,0,0,0,0,0,0,0,0,0,210.5973,420.6056,0.2103028,0.2980486,0.3172331,0,250,0.3172331,2161.179,0,0,0,0.5246216,24.49667,399.2394,399.1808,0.05859456,0,403.7055,2221.285,0,0,-9.126033e-14,4.263256e-14,210.2277,0.3696085,0,236.0102,0,0,0,-1.776357e-15
mpc,2026-01-16 22:30:00,1146,22.5,25.3731,3082.573,189.4375,3.848826,26.67163,0,0,2157.801,2157.484,0,0,0,0,0,0,0,0,0,190.0204,373.0343,0.1865171,0.2648492,0.3172331,0,250,0.3172331,2157.484,0,0,0,3.26589,26.67163,395.2771,395.219,0.05811238,0,400.1048,2206.21,0,0,7.033263e-14,4.263256e-14,189.4375,0.5829367,0,201.331,0,0,0,1.110223e-16
mpc,2026-01-16 22:45:00,1147,22.75,25.05897,3122.547,182.0427,0,24.52861,0,0,2185.783,2185.466,0,0,0,0,0,0,0,0,0,171.8233,330.0197,0.1650099,0.2348942,0.3172331,0,250,0.3172331,2185.466,0,0,10.21946,0,24.52861,397.8844,397.8267,0.05774685,0,402.2917,2230.233,0,0,-2.456368e-14,4.263256e-14,171.8233,0,0,173.586,0,0,0,0
mpc,2026-01-16 23:00:00,1148,23,24.95054,3081.392,159.6165,0,31.45335,0,1,2156.974,2156.657,0,0,0,0,0,0,0,0,0,155.672,291.0498,0.1455249,0.2078086,0.3172331,0,250,0.3172331,2156.657,0,0,3.944473,0,31.45335,38.82554,38.81983,0.005710195,0,44.53297,251.7355,0,0,9.248158e-14,4.263256e-14,155.672,0,0,158.7039,0,0,0,0
mpc,2026-01-16 23:15:00,1149,23.25,24.79653,3091.272,143.4287,1.593663,29.1303,1,1,2163.891,2163.574,0,0,0,0,0,0,0,0,0,143.588,255.107,0.1275535,0.1832698,0.3172331,0,250,0.3172331,2163.574,0,0,0,1.434307,29.1303,38.95003,38.94432,0.005710195,44.21927,0,90.91273,0,0,2.173262e-14,4.263256e-14,143.4287,0.1593567,0,144.7937,0,0,0,1.315614e-14
mpc,2026-01-16 23:30:00,1150,23.5,24.52005,3062.34,159.29,3.580688,19.92365,1,1,2143.638,2143.321,0,0,0,0,0,0,0,0,0,138.2788,220.4971,0.1102485,0.1606371,0.3172331,0,250,0.3172331,2143.321,0,0,23.89474,0.697152,19.92365,38.58548,38.57977,0.005710195,42.16781,0,126.7566,0,0,-5.198619e-14,4.263256e-14,135.3953,2.883536,0,138.2788,0,0,0,-7.549517e-15
mpc,2026-01-16 23:45:00,1151,23.75,24.39999,3061.603,140.3973,3.702363,15.31503,1,1,2143.122,2142.805,251.9307,72.48347,324.4141,1,121.3032,0.1011778,0,0,203.0098,0,271.2148,0.1356074,0.1388438,0.3172331,0,250,0.3172331,1890.875,0,0,19.09411,3.601185,15.31503,38.5762,34.03574,4.540462,109.2707,0,257.6909,0,-2.842171e-14,1.244005e-13,4.263256e-14,121.3032,0.1011778,0,0,203.0098,0,0,-2.842171e-14
mpc,2026-01-17 00:00:00,1152,0,24.02723,3035.456,116.0816,5.153042,19.06722,1,1,2124.819,2124.502,0,0,0,0,0,0,0,0,0,120.164,241.1311,0.1205656,0.17078,0.3172331,0,250,0.3172331,2124.502,0,0,0,1.070658,19.06722,38.24674,38.24103,0.005710195,41.64164,0,85.13016,0,0,-5.911938e-15,4.263256e-14,116.0816,4.082384,0,124.5974,0,0,0,-4.440892e-15
mpc,2026-01-17 00:15:00,1153,0.25,23.71435,3016.71,95.92702,0,14.15349,1,1,2111.697,2111.38,0,0,0,0,0,0,0,0,0,95.92702,217.1114,0.1085557,0.1518367,0.3172331,0,250,0.3172331,2111.38,0,0,0,0,14.15349,38.01054,38.00483,0.005710195,40.51368,0,81.02737,0,0,7.382983e-15,4.263256e-14,95.92702,0,0,101.5543,0,0,0,0
mpc,2026-01-17 00:30:00,1154,0.5,23.54704,2974.881,87.57721,0,14.95435,1,1,2082.417,2082.1,454.4046,130.7182,585.1229,3,95.18122,0,0,0,489.9417,0,339.5627,0.1697813,0.1367119,0.3172331,0,250,0.3172331,1627.695,0,0,0,0,14.95435,37.4835,29.29851,8.184994,162.659,0,325.3179,0,-5.684342e-14,-1.122991e-13,4.263256e-14,87.57721,0,0,0,489.9417,7.604012,0,-4.263256e-14
mpc,2026-01-17 00:45:00,1155,0.75,23.30861,2913.752,94.62922,0,14.45304,1,1,2039.627,2039.31,0,0,0,0,0,0,0,0,0,94.62922,315.8519,0.157926,0.2138176,0.3172331,0,250,0.3172331,2039.31,0,0,0,0,14.45304,36.71328,36.70757,0.005710195,39.24941,0,78.49882,0,0,9.686696e-15,4.263256e-14,94.62922,0,0,98.55412,0,0,0,0
mpc,2026-01-17 01:00:00,1156,1,23.01115,2932.69,84.87964,4.073242,19.65269,1,1,2052.883,2052.565,0,0,0,0,0,0,0,0,0,85.51331,294.4239,0.1472119,0.1988873,0.3172331,0,250,0.3172331,2052.565,0,0,0,3.439571,19.65269,36.95189,36.94618,0.005710195,40.3827,0,86.69866,0,0,-1.073863e-13,4.263256e-14,84.87964,0.6336708,0,104.6892,0,0,0,6.106227e-15
mpc,2026-01-17 01:15:00,1157,1.25,22.4707,3006.906,100.56,8.386798,15.42566,1,1,2104.834,2104.517,0,0,0,0,0,0,0,0,0,102.7196,268.6976,0.1343488,0.1853944,0.3172331,0,250,0.3172331,2104.517,0,0,0,6.227176,15.42566,37.88701,37.8813,0.005710195,40.55092,0,91.84372,0,0,-2.819966e-14,4.263256e-14,100.56,2.159622,0,121.6646,0,0,0,0
mpc,2026-01-17 01:30:00,1158,1.5,22.35569,3001.043,90.06562,2.612371,14.62898,1,1,2100.73,2100.413,0,0,0,0,0,0,0,0,0,92.54203,245.5198,0.1227599,0.1691949,0.3172331,0,250,0.3172331,2100.413,0,0,0,0.1359599,14.62898,37.81315,37.80744,0.005710195,40.33365,0,80.90183,0,0,2.897682e-14,4.263256e-14,90.06562,2.476411,0,118.7902,0,0,0,-5.77316e-15
mpc,2026-01-17 01:45:00,1159,1.75,22.20169,2991.47,75.12014,3.506407,8.077199,1,1,2094.029,2093.712,0,0,0,0,0,0,0,0,0,76.48408,226.3601,0.1131801,0.1546002,0.3172331,0,250,0.3172331,2093.712,0,0,0,2.142466,8.077199,37.69252,37.68681,0.005710195,39.07755,0,81.85086,0,0,-4.557466e-14,4.263256e-14,75.12014,1.363941,0,113.6523,0,0,0,6.439294e-15
mpc,2026-01-17 02:00:00,1160,2,21.78675,3007.61,72.72171,5.159938,9.39535,1,1,2105.327,2105.01,339.1749,97.5903,436.7652,1,94.60349,0.189307,0,0,341.9724,0,311.8176,0.1559088,0.1425356,0.3172331,0,250,0.3172331,1765.835,0,0,0,4.970631,9.39535,37.89588,31.78503,6.110858,130.9804,0,270.5352,0,-1.421085e-14,4.72955e-14,4.263256e-14,72.72171,0.189307,0,0,341.9724,21.88178,0,1.421085e-14
mpc,2026-01-17 02:15:00,1161,2.25,21.68898,2994.841,84.96013,0,13.74961,1,1,2096.389,2096.072,455.1323,130.9368,586.0691,2,85.98225,0.08683191,0,0,500,0,436.7685,0.2183842,0.196347,0.3172331,0,250,0.3172331,1640.939,0,0,0,0,13.74961,37.735,29.53691,8.198091,162.8184,0,325.6367,0,0,9.042767e-14,4.263256e-14,84.96013,0,0,0,500,1.108956,0,-2.04281e-14
mpc,2026-01-17 02:30:00,1162,2.5,21.52,2988.979,84.86767,0,13.13729,1,1,2092.286,2091.968,0,0,0,0,0,0,0,0,0,84.86767,415.4828,0.2077414,0.2750267,0.3172331,0,250,0.3172331,2091.968,0,0,0,0,13.13729,37.66114,37.65543,0.005710195,39.8886,0,79.7772,0,0,1.180722e-13,4.263256e-14,84.86767,0,0,93.10511,0,0,0,0
mpc,2026-01-17 02:45:00,1163,2.75,21.39976,2966.592,96.15802,4.67935,12.35907,1,1,2076.614,2076.297,0,0,0,0,0,0,0,0,0,100.4457,390.306,0.195153,0.2616234,0.3172331,0,250,0.3172331,2076.297,0,0,0,0.3916637,12.35907,37.37906,37.37335,0.005710195,39.46952,0,79.61465,0,0,-2.453593e-14,4.263256e-14,96.15802,4.287687,0,107.529,0,0,0,8.881784e-16
mpc,2026-01-17 03:00:00,1164,3,21.37687,2957.549,105.2315,0,11.3922,1,1,2070.284,2069.967,474.2402,136.6013,610.8415,4,124.4938,1.664773,0,0,484.683,0,511.4153,0.2557076,0.24577,0.3172331,0,250,0.3172331,1595.727,0,0,0,0,11.3922,37.26511,28.72308,8.542034,167.2558,0,334.5115,0,2.842171e-14,-8.007484e-14,4.263256e-14,105.2315,0,0,0,484.683,20.92703,0,3.907985e-14
mpc,2026-01-17 03:15:00,1165,3.25,21.14498,3000.263,134.5842,4.284656,14.56915,1,1,2100.184,2099.867,476.9014,137.286,614.1875,2,113.283,0.9044517,0,0,500,0,636.3348,0.3181674,0.3220307,0.3172331,0,250,0.3172331,1622.965,0,0,21.30118,3.380204,14.56915,37.80331,29.21338,8.589936,168.9587,0,380.4929,0,0,5.756506e-14,4.263256e-14,113.283,0.9044517,0,0,500,0,0,0
mpc,2026-01-17 03:30:00,1166,3.5,21.11597,2988.056,156.9608,3.226969,11.73752,1,1,2091.639,2091.322,0,0,0,0,0,0,0,0,0,120.7555,606.0457,0.3030229,0.4006907,0.3172331,0,250,0.3172331,2091.322,0,0,39.43228,0,11.73752,37.6495,37.64379,0.005710195,39.62406,0,147.2688,0,0,-1.675327e-13,4.263256e-14,117.5285,3.226969,0,121.5168,0,0,0,-3.108624e-15
mpc,2026-01-17 03:45:00,1167,3.75,21.0947,3005.116,157.5844,0.8800921,6.699797,1,1,2103.581,2103.264,0,0,0,0,0,0,0,0,0,139.9903,570.9528,0.2854764,0.3816181,0.3172331,0,250,0.3172331,2103.264,0,0,18.47419,0,6.699797,37.86446,37.85875,0.005710195,38.98864,0,109.8453,0,0,3.441691e-15,4.263256e-14,139.1102,0.8800921,0,143.1269,0,0,0,-5.884182e-15
mpc,2026-01-17 04:00:00,1168,4,21.09566,3005.876,174.0037,0,0,1,1,2104.113,2103.796,0,0,0,0,0,0,0,0,0,145.8891,534.3906,0.2671953,0.3595206,0.3172331,0,250,0.3172331,2103.796,0,0,28.11461,0,0,37.87403,37.86832,0.005710195,37.86832,0,124.2343,0,0,8.021361e-14,4.263256e-14,145.8891,0,0,148.8514,0,0,0,0
mpc,2026-01-17 04:15:00,1169,4.25,21.22272,2995.487,187.3729,2.977171,0,1,1,2096.841,2096.524,133.6312,38.4416,172.0728,1,172.0728,0,0,0,0,6.829382,532.5991,0.2662996,0.3364979,0.3172331,0,250,0.3172331,1962.893,0,0,11.40341,0.04441839,0,37.74314,35.33207,2.411072,73.77366,0,167.2948,0,-1.421085e-14,9.053869e-14,4.263256e-14,175.9694,2.932752,0,6.829382,0,0,0,-1.776357e-15
mpc,2026-01-17 04:30:00,1170,4.5,21.23382,3017.46,200.3606,0,0,1,1,2112.222,2111.905,530.6445,152.7559,683.4004,2,212.5063,0.9948583,0,0,469.8992,0,649.9901,0.324995,0.3353699,0.3172331,0,250,0.3172331,1581.26,0,0,0,0,0,38.02,28.46268,9.557311,181.2186,0,362.4371,0,-2.842171e-14,1.733058e-13,4.263256e-14,200.3606,0,0,0,469.8992,13.14055,0,-9.237056e-14
mpc,2026-01-17 04:45:00,1171,4.75,21.09959,3049.203,252.3585,0,4.702263,1,1,2134.442,2134.125,574.3154,165.3252,739.6406,2,238.5845,1.056071,0,0,500,0,774.8878,0.3874439,0.4092892,0.3172331,0,250,0.3172331,1559.809,0,0,13.77399,0,4.702263,38.41995,28.07657,10.34339,194.1948,0,412.1498,0,-8.526513e-14,-1.100786e-13,4.263256e-14,238.5845,0,0,0,500,1.056071,0,-5.995204e-14
mpc,2026-01-17 05:00:00,1172,5,21.28809,3026.063,279.1663,0,2.093528,1,1,2118.244,2117.927,388.2746,111.7254,500,1,277.9308,0.2890387,0,0,221.7801,0,830.2108,0.4151054,0.4879355,0.3172331,0,250,0.3172331,1729.653,0,0,1.235526,0,2.093528,38.1284,31.13375,6.994653,143.2135,0,288.5582,0,2.842171e-14,1.361133e-13,4.263256e-14,277.9308,0,0,0,221.7801,0.2890387,0,-3.497203e-15
mpc,2026-01-17 05:15:00,1173,5.25,21.11031,3047.875,391.4878,0,3.691434,1,1,2133.513,2133.195,654.5766,188.35,842.9265,2,342.4713,0.4551821,0,0,500,0,955.0801,0.4775401,0.5227716,0.3172331,0,250,0.3172331,1478.619,0,0,49.01643,0,3.691434,38.40323,26.61514,11.78809,215.5878,0,515.729,0,0,1.831868e-13,4.263256e-14,342.4713,0,0,0,500,0.4551821,0,1.898481e-14
mpc,2026-01-17 05:30:00,1174,5.5,21.03362,3078.024,448.7882,0,8.195201,1,1,2154.617,2154.299,458.2223,132.1484,590.3707,2,425.033,3.121741,0,0,162.2159,0,995.4837,0.4977419,0.6013999,0.3172331,0,250,0.3172331,1696.077,0,0,23.75516,0,8.195201,38.7831,30.52939,8.253712,164.0583,0,369.0942,0,2.842171e-14,-1.354472e-14,4.263256e-14,425.033,0,0,0,162.2159,3.121741,0,4.751755e-14
mpc,2026-01-17 05:45:00,1175,5.75,20.90773,3077.525,517.2553,0,6.911575,1,1,2154.267,2153.95,780.6761,224.6089,1005.285,3,504.9803,0.3046836,0,0,500,0,1120.327,0.5601635,0.6268415,0.3172331,0,250,0.3172331,1373.274,0,0,12.27505,0,6.911575,38.77681,24.71893,14.05788,250.4894,0,522.1533,0,-5.684342e-14,-3.08642e-13,4.263256e-14,504.9803,0,0,0,500,0.3046836,0,8.326673e-16
mpc,2026-01-17 06:00:00,1176,6,20.91082,3084.988,593.9509,0,11.14116,1,1,2159.492,2159.174,568.2194,163.7659,731.9854,2,597.3858,2.88459,0,0,131.715,0,1153.079,0.5765397,0.7054535,0.3172331,0,250,0.3172331,1590.955,0,0,0,0,11.14116,38.87085,28.63719,10.23366,194.2756,0,388.5513,0,-2.842171e-14,-3.43725e-13,4.263256e-14,593.9509,0,0,0,131.715,6.319451,0,-1.421085e-14
mpc,2026-01-17 06:15:00,1177,6.25,21.0831,3095.515,661.5982,0,13.99156,1,1,2166.861,2166.543,919.9225,265.0779,1185,3,680.8196,4.180697,0,0,500,0,1277.898,0.638949,0.7260772,0.3172331,0,250,0.3172331,1246.621,0,0,0,0,13.99156,39.00349,22.43917,16.56431,289.8762,0,579.7523,0,1.136868e-13,4.596323e-14,4.263256e-14,661.5982,0,0,0,500,23.4021,0,9.947598e-14
mpc,2026-01-17 06:30:00,1178,6.5,21.29609,3111.449,693.799,0,15.52488,1,1,2178.014,2177.697,567.7108,163.313,731.0238,2,731.0238,0,0,0,0,0,1277.697,0.6388484,0.8046736,0.3172331,0,250,0.3172331,1609.986,0,0,0,0,15.52488,39.20426,28.97975,10.22451,194.9207,0,389.8415,0,2.842171e-14,-1.567635e-13,4.263256e-14,693.799,0,0,13.50137,0,37.22481,0,0
mpc,2026-01-17 06:45:00,1179,6.75,21.41267,3094.383,765.5438,1.79208,15.03757,1,1,2166.068,2165.751,990.4391,285.0575,1275.497,3,774.193,1.303525,0,0,500,0,1402.496,0.7012478,0.8045469,0.3172331,0,250,0.3172331,1175.312,0,0,0,0.4885546,15.03757,38.98923,21.15561,17.83361,308.7642,0,618.3711,0,-2.273737e-13,2.485789e-13,4.263256e-14,765.5438,1.303525,0,0,500,8.649214,0,-1.136868e-13
mpc,2026-01-17 07:00:00,1180,7,21.40323,3098.693,766.9267,6.090327,11.61715,1,1,2169.085,2168.768,995.3193,286.482,1281.801,3,786.2849,1.497708,0,0,494.0187,0,1525.779,0.7628897,0.8831309,0.3172331,0,250,0.3172331,1173.448,0,0,0,4.592619,11.61715,39.04353,21.12207,17.92146,309.5745,0,627.0713,0,-5.684342e-14,-2.474687e-13,4.263256e-14,766.9267,1.497708,0,0,494.0187,19.35825,0,-5.684342e-14
mpc,2026-01-17 07:15:00,1181,7.25,21.41623,3128.027,741.9072,4.15239,3.806864,1,1,2189.619,2189.302,992.4543,285.9131,1278.367,3,774.4679,3.899463,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1196.847,0,0,0,0.2529272,3.806864,39.41314,21.54325,17.86989,308.1023,0,616.6408,0,0,1.447731e-13,4.263256e-14,741.9072,3.899463,0,0,500,32.56073,0,0
mpc,2026-01-17 07:30:00,1182,7.5,21.43745,3126.03,700.4079,5.735448,5.629202,1,1,2188.221,2187.903,961.9317,277.3204,1239.252,3,733.5874,5.66468,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1225.972,0,0,0,0.07076796,5.629202,39.38797,22.06749,17.32048,300.3433,0,600.8087,0,0,-1.969536e-13,4.263256e-14,700.4079,5.66468,0,0,500,33.17952,0,1.136868e-13
mpc,2026-01-17 07:45:00,1183,7.75,21.67524,3144.282,653.7218,1.206951,14.36831,1,1,2200.997,2200.68,912.883,262.9798,1175.863,3,672.3688,3.493998,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1287.797,0,0,0,0,14.36831,39.61795,23.18034,16.4376,288.6097,0,577.2194,0,-2.273737e-13,-1.476597e-13,4.263256e-14,653.7218,1.206951,0,0,500,20.93401,0,-1.563194e-13
mpc,2026-01-17 08:00:00,1184,8,21.68201,3162.716,600.3182,191.7584,10.47205,1,1,2213.901,2213.584,442.2533,127.2227,569.476,2,569.476,0,0,0,0,208.2683,1847.634,0.9238169,1.196402,0.3172331,0,250,0.3172331,1771.33,0,0,14.33216,0,10.47205,39.85022,31.88395,7.96627,160.8922,0,346.5073,0,-4.263256e-14,-2.304823e-13,4.263256e-14,585.986,191.7584,0,378.5398,0,0,0,-5.684342e-14
mpc,2026-01-17 08:15:00,1185,8.25,21.93282,3163.732,519.7021,192.3255,15.49213,1,1,2214.613,2214.295,394.9466,113.614,508.5606,2,508.5606,0,0,0,0,192.3255,1799.262,0.8996308,1.163428,0.3172331,0,250,0.3172331,1819.349,0,0,11.14156,0,15.49213,39.86303,32.74828,7.114749,149.0162,0,317.2516,0,-2.842171e-14,3.863576e-13,4.263256e-14,508.5606,192.3255,0,372.5166,0,0,0,2.842171e-14
mpc,2026-01-17 08:30:00,1186,8.5,22.07668,3190.567,460.4276,195.323,21.08242,1,1,2233.397,2233.08,327.2683,94.14504,421.4134,1,421.4134,0,0,0,0,195.323,1750.148,0.8750738,1.132969,0.3172331,0,250,0.3172331,1905.811,0,0,39.01421,0,21.08242,40.20114,34.3046,5.89654,132.0711,0,331.4417,0,-2.842171e-14,2.171596e-13,4.263256e-14,421.4134,195.323,0,375.1725,0,0,0,-2.842171e-14
mpc,2026-01-17 08:45:00,1187,8.75,22.25794,3244.523,392.0668,195.7757,27.67346,1,1,2271.166,2270.849,260.6261,74.97413,335.6003,1,335.6003,0,0,0,0,195.7757,1700.928,0.8504641,1.102042,0.3172331,0,250,0.3172331,2010.223,0,0,56.4666,0,27.67346,40.88099,36.18401,4.69698,115.9281,0,329.2611,0,0,-1.887379e-14,4.263256e-14,335.6003,195.7757,0,378.8848,0,0,0,2.842171e-14
mpc,2026-01-17 09:00:00,1188,9,22.62302,3239.958,311.8959,200.1484,34.41725,1,1,2267.97,2267.653,209.2458,60.1936,269.4394,1,269.4394,0,0,0,0,200.1484,1650.623,0.8253116,1.07105,0.3172331,0,250,0.3172331,2058.407,0,0,42.45647,0,34.41725,40.82346,37.05133,3.772135,103.2186,0,279.6747,0,0,8.171241e-14,4.263256e-14,269.4394,200.1484,0,386.3135,0,0,0,2.842171e-14
mpc,2026-01-17 09:15:00,1189,9.25,22.73609,3244.389,234.564,200.233,41.97068,1,1,2271.073,2270.755,150.0904,43.17639,193.2668,1,193.2668,0,0,0,0,200.233,1600.305,0.8001526,1.039373,0.3172331,0,250,0.3172331,2120.665,0,0,41.29719,0,41.97068,40.87931,38.17197,2.707337,88.64884,0,248.5353,0,-2.131628e-14,-2.691181e-13,4.263256e-14,193.2668,200.233,0,384.708,0,0,0,0
mpc,2026-01-17 09:30:00,1190,9.5,23.1364,3262.792,203.4803,200.506,42.95943,1,1,2283.955,2283.637,116.41,33.59005,150,1,149.036,0.9639628,0,0,0,199.542,1550.168,0.7750839,1.007689,0.3172331,0,250,0.3172331,2167.227,0,0,54.44422,0,42.95943,41.11118,39.01009,2.101089,80.13028,0,254.1768,0,7.105427e-15,9.170442e-14,4.263256e-14,149.036,200.506,0,393.2527,0,0,0,-2.842171e-14
mpc,2026-01-17 09:45:00,1191,9.75,23.14187,3255.514,167.8449,209.9537,55.99737,1,1,2278.86,2278.542,114.5044,35.49556,150,1,125.9562,24.04382,0,0,0,185.9098,1503.446,0.7517231,0.9761179,0.3172331,0,250,0.3172331,2164.038,0,0,41.88876,0,55.99737,41.01947,38.95268,2.06679,84.26477,0,240.7877,0,1.421085e-14,3.774758e-13,4.263256e-14,125.9562,209.9537,0,368.9204,0,0,0,0
mpc,2026-01-17 10:00:00,1192,10,23.23292,3268.077,146.6826,207.2741,66.38724,1,1,2287.654,2287.337,112.2018,37.79821,150,1,98.06611,51.93388,0,0,0,155.3402,1464.375,0.7321873,0.9466981,0.3172331,0,250,0.3172331,2175.135,0,0,48.61648,0,66.38724,41.17778,39.15243,2.025342,88.60903,0,261.0815,0,7.105427e-15,2.532419e-13,4.263256e-14,98.06611,207.2741,0,347.1646,0,0,0,-2.842171e-14
mpc,2026-01-17 10:15:00,1193,10.25,23.2335,3259.961,135.944,213.979,74.47818,1,1,2281.973,2281.655,111.4939,38.50605,150,1,89.49263,60.50737,0,0,0,153.4716,1425.776,0.7128881,0.9220952,0.3172331,0,250,0.3172331,2170.161,0,0,46.45136,0,74.47818,41.07551,39.06291,2.012601,90.64835,0,261.4253,0,-7.105427e-15,-1.724176e-13,4.263256e-14,89.49263,213.979,0,339.0526,0,0,0,0
mpc,2026-01-17 10:30:00,1194,10.5,23.35021,3247.361,123.5727,208.1415,79.25112,1,1,2273.153,2272.835,0,0,0,0,0,0,0,0,0,302.0787,1350.032,0.675016,0.8977903,0.3172331,0,250,0.3172331,2272.835,0,0,29.63545,0,79.25112,40.91675,40.91104,0.005710195,54.86007,0,160.8413,0,0,-2.83662e-13,4.263256e-14,93.93722,208.1415,0,493.1327,0,0,0,-2.842171e-14
mpc,2026-01-17 10:45:00,1195,10.75,23.64519,3294.31,108.3294,205.1237,86.75787,1,1,2306.017,2305.7,0,0,0,0,0,0,0,0,0,300.4615,1274.704,0.6373521,0.8500954,0.3172331,0,250,0.3172331,2305.7,0,0,12.99167,0,86.75787,41.5083,41.50259,0.005710195,56.86061,0,136.1318,0,0,-3.451683e-13,4.263256e-14,95.33778,205.1237,0,494.3605,0,0,0,-2.842171e-14
mpc,2026-01-17 11:00:00,1196,11,23.96215,3347.058,89.75405,208.5046,85.24646,1,1,2342.941,2342.623,0,0,0,0,0,0,0,0,0,285.2134,1203.2,0.6016,0.8026625,0.3172331,0,250,0.3172331,2342.623,0,0,13.04526,0,85.24646,42.17293,42.16722,0.005710195,57.3514,0,137.2059,0,0,-2.164935e-14,4.263256e-14,76.70879,208.5046,0,476.9717,0,0,0,0
mpc,2026-01-17 11:15:00,1197,11.25,24.22368,3413.922,110.7182,205.2058,91.31293,1,1,2389.746,2389.428,0,0,0,0,0,0,0,0,0,290.1362,1130.477,0.5652383,0.7576375,0.3172331,0,250,0.3172331,2389.428,0,0,25.78782,0,91.31293,43.01542,43.00971,0.005710195,59.35823,0,163.2004,0,0,-3.963496e-13,4.263256e-14,84.93039,205.2058,0,492.7004,0,0,0,0
mpc,2026-01-17 11:30:00,1198,11.5,24.48052,3423.275,113.8517,205.3361,94.37764,1,1,2396.293,2395.976,0,0,0,0,0,0,0,0,0,289.4354,1057.94,0.5289699,0.7118446,0.3172331,0,250,0.3172331,2395.976,0,0,29.75236,0,94.37764,43.13327,43.12756,0.005710195,60.11068,0,171.5442,0,0,-7.205347e-14,4.263256e-14,84.09932,205.3361,0,488.1092,0,0,0,2.842171e-14
mpc,2026-01-17 11:45:00,1199,11.75,24.54969,3460.172,116.9261,193.4695,105.7572,1,1,2422.12,2421.803,0,0,0,0,0,0,0,0,0,266.2303,991.2157,0.4956079,0.6661692,0.3172331,0,250,0.3172331,2421.803,0,0,44.16525,0,105.7572,43.59817,43.59246,0.005710195,62.6494,0,201.4839,0,0,1.221245e-14,4.263256e-14,72.76083,193.4695,0,479.9733,0,0,0,-2.842171e-14
mpc,2026-01-17 12:00:00,1200,12,24.60032,3460.795,101.0027,196.1993,112.0942,1,1,2422.557,2422.24,0,0,0,0,0,0,0,0,0,278.6153,921.4058,0.4607029,0.624154,0.3172331,0,250,0.3172331,2422.24,0,0,18.58669,0,112.0942,43.60602,43.60031,0.005710195,63.81945,0,159.7009,0,0,1.485478e-13,4.263256e-14,82.41598,196.1993,0,493.8318,0,0,0,0
mpc,2026-01-17 12:15:00,1201,12.25,24.86365,3451.915,108.4048,198.2312,123.0166,1,1,2416.341,2416.023,0,0,0,0,0,0,0,0,0,281.585,850.8646,0.4254323,0.5801958,0.3172331,0,250,0.3172331,2416.023,0,0,25.05108,0,123.0166,43.49413,43.48842,0.005710195,65.79424,0,174.8016,0,0,4.72955e-14,4.263256e-14,83.35375,198.2312,0,496.2996,0,0,0,0
mpc,2026-01-17 12:30:00,1202,12.5,25.25921,3479.655,90.6619,213.2792,142.1952,1,1,2435.759,2435.441,0,0,0,0,0,0,0,0,0,300.9964,775.4815,0.3877408,0.5357769,0.3172331,0,250,0.3172331,2435.441,0,0,2.944728,0,142.1952,445.173,445.1151,0.05797931,471.1035,0,947.2866,0,0,-1.886269e-13,4.263256e-14,87.71718,213.2792,0,500,0,0,0,2.842171e-14
mpc,2026-01-17 12:45:00,1203,12.75,25.42574,3480.559,81.39051,213.2401,151.1384,1,1,2436.391,2436.074,0,0,0,0,0,0,0,0,0,292.371,702.2667,0.3511333,0.4883093,0.3172331,0,250,0.3172331,2436.074,0,0,2.259691,0,151.1384,446.7845,446.7263,0.05817408,474.442,0,952.782,0,0,1.49547e-13,4.263256e-14,79.13081,213.2401,0,492.245,0,0,0,2.842171e-14
mpc,2026-01-17 13:00:00,1204,13,25.47067,3503.867,106.578,211.6551,161.9429,1,1,2452.707,2452.39,110.6609,39.33909,150,1,79.40271,70.59729,0,0,0,141.0578,666.8917,0.3334458,0.442207,0.3172331,0,250,0.3172331,2341.729,0,0,27.17525,0,161.9429,450.1845,429.8149,20.36959,498.8779,0,1044.633,0,0,2.035039e-13,4.263256e-14,79.40271,211.6551,0,339.3768,0,0,0,0
mpc,2026-01-17 13:15:00,1205,13.25,25.47799,3513.464,131.0713,211.4798,166.1914,1,1,2459.425,2459.108,0,0,0,0,0,0,0,0,0,284.052,595.7737,0.2978868,0.4199319,0.3172331,0,250,0.3172331,2459.108,0,0,58.49906,0,166.1914,451.4843,451.4261,0.05823546,481.9344,0,1064.78,0,0,1.947331e-13,4.263256e-14,72.57223,211.4798,0,481.5202,0,0,0,-2.842171e-14
mpc,2026-01-17 13:30:00,1206,13.5,25.59255,3489.602,132.1105,205.5459,180.4049,1,1,2442.722,2442.404,111.3823,38.6177,150,1,88.14033,0,61.85966,0,0,205.5459,544.2934,0.2721467,0.37515,0.3172331,0,250,0.3172331,2331.022,46.72011,0,43.97016,0,133.6848,449.4577,428.9051,20.55257,492.1207,0,1060.09,0,0,-1.801337e-13,4.263256e-14,88.14033,205.5459,46.72011,416.2248,0,0,0,-2.842171e-14
mpc,2026-01-17 13:45:00,1207,13.75,25.99475,3466.608,94.59456,208.0593,187.8351,1,1,2426.626,2426.309,110.3344,39.66559,150,1,75.44815,0,74.55185,0,0,208.0593,492.1929,0.2460965,0.3427336,0.3172331,0,250,0.3172331,2315.974,56.06612,0,19.14641,0,131.769,450.1606,429.6337,20.52686,493.7436,0,1020.515,0,-7.105427e-15,-8.076873e-14,4.263256e-14,75.44815,208.0593,56.06612,407.097,0,0,0,2.842171e-14
mpc,2026-01-17 14:00:00,1208,14,26.15316,3448.598,103.1884,210.2708,191.2625,1,1,2414.019,2413.702,110.2039,39.79613,150,1,73.86701,76.13299,0,0,0,134.1378,458.581,0.2292905,0.3099267,0.3172331,0,250,0.3172331,2303.498,0,0,29.32144,0,191.2625,449.2742,428.705,20.56913,504.0971,0,1058.774,0,-1.421085e-14,8.493206e-15,4.263256e-14,73.86701,210.2708,0,333.7261,0,0,0,0
