controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-17 14:15:00,1209,14.25,26.19493,3441.856,86.85747,213.3545,191.7866,1,1,2409.299,2408.982,110.757,39.243,150,1,80.56657,69.43343,0,0,0,143.9211,422.5285,0.2112643,0.2887617,0.3172331,0,250,0.3172331,2298.225,0,0,6.290894,0,191.7866,448.7796,428.0898,20.68977,503.0569,0,1016.966,0,-1.421085e-14,-8.260059e-14,4.263256e-14,80.56657,213.3545,0,338.8867,0,0,0,-2.842171e-14
mpc,2026-01-17 14:30:00,1210,14.5,26.28455,3472.953,100.8473,207.0044,199.5501,1,1,2431.067,2430.75,445.7127,171.6527,617.3655,4,84.92659,408.56,0,0,123.8789,0,453.4317,0.2267159,0.26606,0.3172331,0,250,0.3172331,1985.037,0,0,15.92072,0,199.5501,453.6674,370.4327,83.23475,579.3239,0,1186.111,0,-5.684342e-14,6.139533e-14,4.263256e-14,84.92659,207.0044,0,0,123.8789,201.5556,0,-8.526513e-14
mpc,2026-01-17 14:45:00,1211,14.75,26.38111,3470.622,122.369,208.5116,205.574,1,1,2429.436,2429.118,735.0757,255.2532,990.3289,4,78.38665,411.9423,0,0,500,0,578.3604,0.2891802,0.2855193,0.3172331,0,250,0.3172331,1694.043,0,0,43.98239,0,205.574,454.2634,316.7573,137.506,610.4494,0,1296.768,0,2.842171e-14,-1.309508e-13,4.263256e-14,78.38665,208.5116,0,0,500,203.4307,0,-5.684342e-14
mpc,2026-01-17 15:00:00,1212,15,26.5647,3503.86,117.4677,204.4632,214.8847,1,1,2452.702,2452.385,736.8032,255.3181,992.1213,4,84.24315,407.8781,0,0,500,0,703.2693,0.3516347,0.364185,0.3172331,0,250,0.3172331,1715.581,0,0,33.22457,0,214.8847,460.352,322.0006,138.3515,617.6507,0,1292.614,0,1.136868e-13,5.884182e-14,4.263256e-14,84.24315,204.4632,0,0,500,203.4149,0,8.526513e-14
mpc,2026-01-17 15:15:00,1213,15.25,26.61548,3506.182,93.54797,207.8192,206.988,1,1,2454.328,2454.01,113.0588,36.94123,150,1,108.446,9.445317,32.10869,0,0,198.3738,653.5652,0.3267826,0.4428384,0.3172331,0,250,0.3172331,2340.952,23.98763,0,0,0,183.0004,461.1407,439.8386,21.30208,511.1636,0,1022.327,0,1.421085e-14,1.233458e-13,4.263256e-14,93.54797,207.8192,23.98763,397.6629,0,14.89803,0,1.421085e-14
mpc,2026-01-17 15:30:00,1214,15.5,26.62515,3487.298,101.7657,206.5818,205.393,1,1,2441.109,2440.792,114.6676,35.3324,150,1,127.9324,0,22.06761,0,0,206.5818,601.8168,0.3009084,0.4115404,0.3172331,0,250,0.3172331,2326.124,16.48448,0,0,0,188.9085,458.7487,437.14,21.60868,507.9733,0,1015.947,0,-7.105427e-15,1.858513e-13,4.263256e-14,101.7657,206.5818,16.48448,405.2609,0,26.16667,0,-1.421085e-14
mpc,2026-01-17 15:45:00,1215,15.75,26.71477,3452.338,102.2456,197.4046,201.6333,1,1,2416.637,2416.32,612.9805,218.9899,831.9704,4,129.9802,401.2165,0,0,300.7737,0,676.9155,0.3384577,0.3789552,0.3172331,0,250,0.3172331,1803.339,0,0,0,0,201.6333,454.9927,339.5239,115.4687,596.4763,0,1192.953,0,-5.684342e-14,8.526513e-14,4.263256e-14,102.2456,197.4046,0,0,300.7737,231.5465,0,-1.136868e-13
mpc,2026-01-17 16:00:00,1216,16,26.87658,3393.805,124.0646,201.2637,205.4082,1,1,2375.663,2375.346,621.3052,221.3238,842.6291,4,142.8758,400.6448,0,0,299.1085,0,751.5861,0.375793,0.4262438,0.3172331,0,250,0.3172331,1754.041,0,0,0,0,205.4082,448.7823,331.3527,117.4296,591.4799,0,1182.96,0,-1.136868e-13,-3.275158e-14,4.263256e-14,124.0646,201.2637,0,0,299.1085,218.1923,0,5.684342e-14
mpc,2026-01-17 16:15:00,1217,16.25,27.05583,3418.142,144.1296,190.8532,205.878,1,1,2392.699,2392.382,124.7418,35.88437,160.6261,1,160.6261,0,0,0,0,190.8532,703.7545,0.3518772,0.4732627,0.3172331,0,250,0.3172331,2267.64,0,0,0,0,205.878,453.6904,429.9774,23.713,504.8992,0,1009.798,0,-7.105427e-15,-7.882583e-14,4.263256e-14,144.1296,190.8532,0,398.2284,0,16.49651,0,2.842171e-14
mpc,2026-01-17 16:30:00,1218,16.5,27.19776,3439.322,198.1308,191.4885,197.7593,1,1,2407.526,2407.208,648.3895,228.542,876.9315,4,189.0209,395.2531,0,0,292.6574,0,776.808,0.388404,0.4431439,0.3172331,0,250,0.3172331,1758.819,0,0,9.10987,0,197.7593,457.8571,334.4877,123.3694,600.639,0,1216.993,0,-5.684342e-14,-1.24234e-13,4.263256e-14,189.0209,191.4885,0,0,292.6574,203.7647,0,8.526513e-14
mpc,2026-01-17 16:45:00,1219,16.75,27.19304,3414.839,197.6983,195.1619,192.6235,1,1,2390.388,2390.07,828.6795,279.3788,1108.058,4,222.4656,385.5927,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1561.391,0,0,0,0,192.6235,454.553,296.912,157.6409,612.9199,0,1225.84,0,1.136868e-13,-2.087774e-13,4.263256e-14,197.6983,195.1619,0,0,500,215.1981,0,1.421085e-13
mpc,2026-01-17 17:00:00,1220,17,27.01358,3440.019,237.2685,192.7838,181.1427,1,1,2408.013,2407.696,875.2162,292.4451,1167.661,4,285.0871,382.5743,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1532.48,0,0,0,0,181.1427,456.1922,290.3246,165.8677,617.0867,0,1234.173,0,0,1.310063e-13,4.263256e-14,237.2685,192.7838,0,0,500,237.609,0,5.684342e-14
mpc,2026-01-17 17:15:00,1221,17.25,26.93907,3411.92,288.0795,185.7307,166.0628,1,1,2388.344,2388.027,902.1198,299.153,1201.273,4,328.4008,372.872,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1485.907,0,0,0,0,166.0628,451.7645,281.0651,170.6994,611.6294,0,1223.259,0,0,-3.903544e-13,4.263256e-14,288.0795,185.7307,0,0,500,227.4625,0,5.684342e-14
mpc,2026-01-17 17:30:00,1222,17.5,26.9918,3386.63,340.4596,183.0942,162.2132,1,1,2370.641,2370.324,943.5639,311.0175,1254.581,3,382.2524,372.329,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1426.76,0,0,0,0,162.2132,448.9084,270.1735,178.7348,611.9079,0,1223.816,0,5.684342e-14,-3.426148e-13,4.263256e-14,340.4596,183.0942,0,0,500,231.0276,0,5.684342e-14
mpc,2026-01-17 17:45:00,1223,17.75,26.81855,3391.157,406.1994,180.5917,147.8656,1,1,2373.81,2373.493,988.8354,323.6334,1312.469,3,443.9707,368.4981,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1384.658,0,0,0,0,147.8656,447.8922,261.2582,186.634,612.7909,0,1225.582,0,1.136868e-13,-4.214407e-13,4.263256e-14,406.1994,180.5917,0,0,500,225.6777,0,1.421085e-13
mpc,2026-01-17 18:00:00,1224,18,26.83906,3363.438,479.3959,0.3503865,147.6154,1,1,2354.406,2354.089,783.5028,225.5741,1009.077,3,507.3421,1.734786,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1570.586,0,0,0,0,147.6154,444.4202,296.4655,147.9547,549.9036,0,1099.807,0,5.684342e-14,1.899592e-13,4.263256e-14,479.3959,0.3503865,0,0,500,29.33061,0,9.592327e-14
mpc,2026-01-17 18:15:00,1225,18.25,26.73451,3326.209,569.0163,3.303661,142.3874,1,1,2328.347,2328.029,822.167,236.9854,1059.152,3,554.7013,4.451045,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1505.862,0,0,14.31498,0,142.3874,438.5491,283.6325,154.9167,547.4368,0,1119.567,0,5.684342e-14,1.828537e-13,4.263256e-14,554.7013,3.303661,0,0,500,1.147384,0,-5.329071e-15
mpc,2026-01-17 18:30:00,1226,18.5,26.6173,3295.257,619.618,0,132.0076,1,1,2306.68,2306.363,864.3593,249.1814,1113.541,3,608.5386,5.002111,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1442.004,0,0,11.07942,0,132.0076,433.4156,270.9465,162.4691,544.9316,0,1108.975,0,-8.526513e-14,-2.395861e-13,4.263256e-14,608.5386,0,0,0,500,5.002111,0,2.664535e-15
mpc,2026-01-17 18:45:00,1227,18.75,26.7078,3233.792,637.5709,1.690067,123.5397,1,1,2263.655,2263.337,897.3549,258.6572,1156.012,3,651.1608,4.851198,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1365.983,0,0,0,0,123.5397,426.1284,257.1435,168.985,539.0567,0,1078.113,0,-5.684342e-14,1.354472e-14,4.263256e-14,637.5709,1.690067,0,0,500,16.75104,0,-2.4869e-14
mpc,2026-01-17 19:00:00,1228,19,26.66466,3221.563,678.3792,5.268823,118.9993,1,0,2255.094,2254.777,539.9972,155.3406,695.3379,2,695.3379,0,0,0,0,5.268823,1898.384,0.9491918,1.196402,0.3172331,0,250,0.3172331,1714.78,0,0,0,0,118.9993,424.138,322.5156,101.6223,500.2376,0,1000.475,0,2.842171e-14,2.948752e-13,4.263256e-14,678.3792,5.268823,0,7.221823,0,16.95865,0,-2.131628e-14
mpc,2026-01-17 19:15:00,1229,19.25,26.7568,3210.108,700.6778,4.329776,112.2958,1,0,2247.075,2246.758,563.2954,162.0428,725.3381,2,725.3381,0,0,0,0,4.329776,1897.002,0.9485012,1.195384,0.3172331,0,250,0.3172331,1683.463,0,0,0,0,112.2958,423.437,317.2303,106.2067,500.434,0,1000.868,0,2.842171e-14,2.180478e-13,4.263256e-14,700.6778,4.329776,0,4.827219,0,24.66029,0,7.105427e-15
mpc,2026-01-17 19:30:00,1230,19.5,26.53247,3228.361,727.0717,0,96.66903,0,0,2259.853,2259.535,194.5185,55.957,250.4755,1,250.4755,0,0,0,0,476.5961,1777.555,0.8887774,1.194515,0.3172331,0,250,0.3172331,2065.017,0,0,0,0,96.66903,423.8737,387.329,36.54476,0,461.4179,2537.798,0,-7.105427e-15,-2.524647e-13,4.263256e-14,727.0717,0,0,500,0,0,0,0
mpc,2026-01-17 19:45:00,1231,19.75,26.566,3226.115,714.711,0,88.01954,0,0,2258.28,2257.963,273.5285,78.68574,352.2142,1,352.2142,0,0,0,0,362.4968,1686.651,0.8433254,1.1193,0.3172331,0,250,0.3172331,1984.435,0,0,0,0,88.01954,423.8721,372.4721,51.39998,0,467.6788,2572.233,0,-2.842171e-14,2.751133e-13,4.263256e-14,714.711,0,0,391.7055,0,0,0,0
mpc,2026-01-17 20:00:00,1232,20,26.55593,3187.678,709.1849,1.707068,82.33719,0,0,2231.374,2231.057,184.1151,52.96427,237.0794,1,237.0794,0,0,0,0,473.8125,1567.932,0.783966,1.062059,0.3172331,0,250,0.3172331,2046.942,0,0,0,0,82.33719,418.7349,384.1247,34.61018,0,452.5402,2488.971,0,0,-4.427569e-13,4.263256e-14,709.1849,1.707068,0,500,0,0,0,-1.265654e-14
mpc,2026-01-17 20:15:00,1233,20.25,26.0246,3192.535,646.5454,5.389788,70.70914,0,0,2234.774,2234.457,150.7552,43.36763,194.1228,1,194.1228,0,0,0,0,456.5031,1453.559,0.7267797,0.9873038,0.3172331,0,250,0.3172331,2083.702,0,0,0,1.309271,70.70914,414.8231,386.7807,28.04235,0,443.2735,2440.263,0,0,-4.087841e-13,4.263256e-14,646.5454,4.080518,0,500,0,0,0,-7.194245e-14
mpc,2026-01-17 20:30:00,1234,20.5,25.86566,3181.608,567.9746,0,65.7482,0,0,2227.126,2226.808,116.4895,33.51046,150,1,150,0,0,0,0,417.9746,1348.837,0.6744185,0.9152851,0.3172331,0,250,0.3172331,2110.319,0,0,0,0,65.7482,412.0661,390.4543,21.61176,0,436.1296,2398.713,0,-1.421085e-14,1.74194e-13,4.263256e-14,567.9746,0,0,477.2195,0,0,0,0
mpc,2026-01-17 20:45:00,1235,20.75,25.90812,3201.987,530.5555,0,59.82556,0,0,2241.391,2241.074,116.4895,33.51046,150,1,150,0,0,0,0,380.5555,1253.486,0.6267429,0.8493429,0.3172331,0,250,0.3172331,2124.584,0,0,0,0,59.82556,415.0642,393.4337,21.63046,0,438.0228,2409.125,0,-1.421085e-14,1.334488e-13,4.263256e-14,530.5555,0,0,414.4319,0,0,0,0
mpc,2026-01-17 21:00:00,1236,21,25.83822,3200.162,492.5044,0,57.90471,0,0,2240.113,2239.796,0,0,0,0,0,0,0,0,0,491.0797,1130.519,0.5652593,0.7893016,0.3172331,0,250,0.3172331,2239.796,0,0,1.424665,0,57.90471,414.2377,414.179,0.05866218,0,424.8867,2339.334,0,0,2.905454e-13,4.263256e-14,491.0797,0,0,494.5529,0,0,0,0
mpc,2026-01-17 21:15:00,1237,21.25,25.59906,3172.291,420.9087,0,56.87032,0,0,2220.604,2220.286,0,0,0,0,0,0,0,0,0,420.9087,1025.113,0.5125567,0.711871,0.3172331,0,250,0.3172331,2220.286,0,0,0,0,56.87032,408.6422,408.5838,0.05837819,0,419.0492,2304.771,0,0,3.345102e-13,4.263256e-14,420.9087,0,0,435.0419,0,0,0,0
mpc,2026-01-17 21:30:00,1238,21.5,25.37949,3176.533,370.7709,7.957283,47.58613,0,0,2223.573,2223.256,0,0,0,0,0,0,0,0,0,371.8071,932.0002,0.4660001,0.6454989,0.3172331,0,250,0.3172331,2223.256,0,0,0,6.921007,47.58613,407.3778,407.3197,0.05811986,0,416.0379,2300.147,0,0,-2.34035e-13,4.263256e-14,370.7709,1.036276,0,377.1051,0,0,0,9.103829e-15
mpc,2026-01-17 21:45:00,1239,21.75,25.01366,3143.793,311.836,0,45.31842,0,0,2200.655,2200.338,0,0,0,0,0,0,0,0,0,311.836,853.8945,0.4269473,0.5868669,0.3172331,0,250,0.3172331,2200.338,0,0,0,0,45.31842,400.2284,400.1707,0.0576945,0,408.4127,2246.27,0,0,-5.540013e-14,4.263256e-14,311.836,0,0,314.9792,0,0,0,0
mpc,2026-01-17 22:00:00,1240,22,24.83987,3101.964,293,1.939301,36.66652,0,0,2171.375,2171.058,0,0,0,0,0,0,0,0,0,276.5326,784.6269,0.3923135,0.5376849,0.3172331,0,250,0.3172331,2171.058,0,0,17.36819,1.038567,36.66652,39.08475,39.07904,0.005710195,0,45.7244,283.2359,0,0,-2.072786e-13,4.263256e-14,275.6318,0.9007346,0,276.5326,0,0,0,1.321165e-14
mpc,2026-01-17 22:15:00,1241,22.25,24.3999,3096.789,257.7069,7.804965,36.30391,0,0,2167.753,2167.435,0,0,0,0,0,0,0,0,0,222.1997,728.9535,0.3644768,0.4940681,0.3172331,0,250,0.3172331,2167.435,0,0,36.17583,7.136361,36.30391,39.01955,39.01384,0.005710195,0,45.53626,325.163,0,0,1.870726e-14,4.263256e-14,221.5311,0.6686045,0,222.1997,0,0,0,3.663736e-15
mpc,2026-01-17 22:30:00,1242,22.5,24.05962,3099.344,217.9945,14.18244,28.64316,0,0,2169.541,2169.223,0,0,0,0,0,0,0,0,0,196.8389,679.629,0.3398145,0.4590113,0.3172331,0,250,0.3172331,2169.223,0,0,23.53141,11.80668,28.64316,39.05173,39.04602,0.005710195,0,44.15773,303.8257,0,0,1.713074e-13,4.263256e-14,194.4631,2.375766,0,196.8389,0,0,0,1.065814e-14
mpc,2026-01-17 22:45:00,1243,22.75,23.99475,3112.46,185.456,13.0089,28.8863,0,0,2178.722,2178.405,0,0,0,0,0,0,0,0,0,178.2635,634.9562,0.3174781,0.4279524,0.3172331,0,250,0.3172331,2178.405,0,0,7.978108,12.22329,28.8863,39.21699,39.21128,0.005710195,0,44.35983,278.8265,0,0,4.507505e-14,4.263256e-14,177.4779,0.7856035,0,178.2635,0,0,0,7.660539e-15
mpc,2026-01-17 23:00:00,1244,23,23.77642,3095.831,180.5958,11.41467,23.51919,0,1,2167.082,2166.765,0,0,0,0,0,0,0,0,0,159.2159,595.0522,0.2975261,0.3998226,0.3172331,0,250,0.3172331,2166.765,0,0,22.73865,10.0559,23.51919,39.00748,39.00176,0.005710195,0,43.17583,294.0377,0,0,-1.330602e-13,4.263256e-14,157.8571,1.358776,0,159.2159,0,0,0,-4.662937e-15
mpc,2026-01-17 23:15:00,1245,23.25,23.51145,3083.969,156.3725,4.451166,17.90224,0,1,2158.778,2158.461,0,0,0,0,0,0,0,0,0,145.0594,558.6937,0.2793469,0.3746957,0.3172331,0,250,0.3172331,2158.461,0,0,12.26206,3.502217,17.90224,38.85801,38.8523,0.005710195,0,42.01315,258.2657,0,0,2.069456e-13,4.263256e-14,144.1105,0.9489498,0,145.0594,0,0,0,-2.997602e-15
mpc,2026-01-17 23:30:00,1246,23.5,23.27954,3090.217,139.5792,1.531737,19.97896,1,1,2163.152,2162.835,0,0,0,0,0,0,0,0,0,141.111,523.328,0.261664,0.3518012,0.3172331,0,250,0.3172331,2162.835,0,0,0,0,19.97896,38.93674,38.93103,0.005710195,42.44273,0,84.88546,0,0,3.225198e-14,4.263256e-14,139.5792,1.531737,0,151.8994,0,0,0,-1.287859e-14
mpc,2026-01-17 23:45:00,1247,23.75,23.41788,3075.149,126.2177,0,19.31579,1,1,2152.604,2152.287,0,0,0,0,0,0,0,0,0,126.2177,491.6912,0.2458456,0.329532,0.3172331,0,250,0.3172331,2152.287,0,0,0,0,19.31579,38.74688,38.74117,0.005710195,42.14541,0,84.29082,0,0,8.36553e-14,4.263256e-14,126.2177,0,0,134.0646,0,0,0,0
mpc,2026-01-18 00:00:00,1248,0,23.32982,3103.871,122.514,0,24.0285,1,1,2172.709,2172.392,0,0,0,0,0,0,0,0,0,118.3378,462.0294,0.2310147,0.3096107,0.3172331,0,250,0.3172331,2172.392,0,0,4.176203,0,24.0285,39.10877,39.10306,0.005710195,43.33066,0,93.86527,0,0,7.521761e-14,4.263256e-14,118.3378,0,0,123.0243,0,0,0,0
mpc,2026-01-18 00:15:00,1249,0.25,23.00621,3050.602,146.9058,0,14.69059,1,1,2135.421,2135.104,0,0,0,0,0,0,0,0,0,98.6339,437.2981,0.2186491,0.2909331,0.3172331,0,250,0.3172331,2135.104,0,0,48.2719,0,14.69059,38.43759,38.43188,0.005710195,41.00047,0,165.27,0,0,6.200596e-14,4.263256e-14,98.6339,0,0,98.86424,0,0,0,0
mpc,2026-01-18 00:30:00,1250,0.5,23.0045,3013.037,126.5825,0,13.00951,1,1,2109.126,2108.809,0,0,0,0,0,0,0,0,0,91.18036,414.4342,0.2072171,0.2753602,0.3172331,0,250,0.3172331,2108.809,0,0,35.40217,0,13.00951,37.96427,37.95856,0.005710195,40.23314,0,141.535,0,0,-1.765255e-14,4.263256e-14,91.18036,0,0,91.18036,0,0,0,0
mpc,2026-01-18 00:45:00,1251,0.75,22.77513,3006.969,127.3033,0.57631,11.01046,1,1,2104.878,2104.561,0,0,0,0,0,0,0,0,0,96.52352,390.2381,0.195119,0.2609632,0.3172331,0,250,0.3172331,2104.561,0,0,30.87276,0.4833685,11.01046,37.88781,37.8821,0.005710195,39.79871,0,133.6867,0,0,8.171241e-14,4.263256e-14,96.43058,0.0929415,0,96.52352,0,0,0,-5.426215e-15
mpc,2026-01-18 01:00:00,1252,1,22.65844,3035.78,103.9201,3.098254,14.0569,1,1,2125.046,2124.729,0,0,0,0,0,0,0,0,0,96.10277,366.151,0.1830755,0.2457272,0.3172331,0,250,0.3172331,2124.729,0,0,10.29558,0.6200313,14.0569,38.25083,38.24512,0.005710195,40.68658,0,100.2026,0,0,2.53686e-14,4.263256e-14,93.62455,2.478223,0,96.10277,0,0,0,5.77316e-15
mpc,2026-01-18 01:15:00,1253,1.25,22.37359,3029.233,105.2827,0,4.722649,1,1,2120.463,2120.146,0,0,0,0,0,0,0,0,0,105.2827,339.7727,0.1698863,0.2305599,0.3172331,0,250,0.3172331,2120.146,0,0,0,0,4.722649,38.16833,38.16262,0.005710195,38.97843,0,77.95687,0,0,4.496403e-14,4.263256e-14,105.2827,0,0,114.8743,0,0,0,0
mpc,2026-01-18 01:30:00,1254,1.5,22.05086,2992.888,78.29924,3.24087,5.847619,1,1,2095.022,2094.704,0,0,0,0,0,0,0,0,0,80.82798,319.5122,0.1597561,0.2139499,0.3172331,0,250,0.3172331,2094.704,0,0,0,0.7121349,5.847619,37.71039,37.70468,0.005710195,38.70866,0,78.64576,0,0,-2.68674e-14,4.263256e-14,78.29924,2.528735,0,104.4834,0,0,0,-3.552714e-15
mpc,2026-01-18 01:45:00,1255,1.75,21.9636,3015.892,104.9335,3.950402,14.65699,1,1,2111.124,2110.807,0,0,0,0,0,0,0,0,0,94.67143,295.794,0.147897,0.2011921,0.3172331,0,250,0.3172331,2110.807,0,0,12.83612,1.376313,14.65699,38.00023,37.99452,0.005710195,40.50686,0,105.5302,0,0,1.171285e-14,4.263256e-14,92.09734,2.574088,0,94.67143,0,0,0,5.77316e-15
mpc,2026-01-18 02:00:00,1256,2,21.67885,2987.606,115.499,0,13.87189,1,1,2091.324,2091.007,0,0,0,0,0,0,0,0,0,82.70862,275.0703,0.1375351,0.1862572,0.3172331,0,250,0.3172331,2091.007,0,0,32.79036,0,13.87189,37.64384,37.63813,0.005710195,40.0032,0,136.5698,0,0,5.889733e-14,4.263256e-14,82.70862,0,0,85.63056,0,0,0,0
mpc,2026-01-18 02:15:00,1257,2.25,21.40309,3026.691,110.7234,0,13.07487,1,1,2118.684,2118.366,176.3168,50.72553,227.0423,1,85.50475,0.04341596,0,0,141.4941,0,310.4005,0.1552003,0.1732077,0.3172331,0,250,0.3172331,1942.05,0,0,25.21862,0,13.07487,38.1363,34.95689,3.179412,87.90013,0,219.3024,0,1.421085e-14,9.992007e-15,4.263256e-14,85.50475,0,0,0,141.4941,0.04341596,0,1.824235e-14
mpc,2026-01-18 02:30:00,1258,2.5,21.35698,3049.226,89.27116,0,13.87568,1,1,2134.458,2134.141,0,0,0,0,0,0,0,0,0,87.72051,288.4215,0.1442108,0.1954547,0.3172331,0,250,0.3172331,2134.141,0,0,1.550647,0,13.87568,38.42025,38.41454,0.005710195,40.76606,0,84.20699,0,0,-6.938894e-14,4.263256e-14,87.72051,0,0,88.65577,0,0,0,0
mpc,2026-01-18 02:45:00,1259,2.75,21.05187,3082.589,122.6876,0,12.64018,1,1,2157.813,2157.495,0,0,0,0,0,0,0,0,0,99.37674,263.532,0.131766,0.1816148,0.3172331,0,250,0.3172331,2157.495,0,0,23.31086,0,12.64018,38.84063,38.83492,0.005710195,40.96494,0,122.1411,0,0,-5.309642e-14,4.263256e-14,99.37674,0,0,103.858,0,0,0,0
mpc,2026-01-18 03:00:00,1260,3,20.72682,3103.822,142.8797,0,14.47485,1,1,2172.675,2172.358,470.8748,135.5311,606.4059,4,114.0366,0.7048346,0,0,491.6644,0,386.4066,0.1932033,0.1659422,0.3172331,0,250,0.3172331,1701.483,0,0,28.84303,0,14.47485,39.10815,30.6267,8.481456,168.5824,0,386.919,0,-2.842171e-14,6.050715e-14,4.263256e-14,114.0366,0,0,0,491.6644,0.7048346,0,-3.030909e-14
mpc,2026-01-18 03:15:00,1261,3.25,20.67172,3117.712,117.2817,2.964916,8.092156,1,1,2182.398,2182.081,0,0,0,0,0,0,0,0,0,120.0234,356.3399,0.17817,0.2433146,0.3172331,0,250,0.3172331,2182.081,0,0,0,0.2233011,8.092156,39.28317,39.27746,0.005710195,40.63154,0,81.64828,0,0,-8.182344e-14,4.263256e-14,117.2817,2.741615,0,127.6253,0,0,0,-4.440892e-16
mpc,2026-01-18 03:30:00,1262,3.5,20.30226,3120.416,108.6774,0,6.079767,1,1,2184.291,2183.974,0,0,0,0,0,0,0,0,0,108.6774,329.1144,0.1645572,0.224382,0.3172331,0,250,0.3172331,2183.974,0,0,0,0,6.079767,39.31724,39.31153,0.005710195,40.322,0,80.644,0,0,1.001421e-13,4.263256e-14,108.6774,0,0,142.4637,0,0,0,0
mpc,2026-01-18 03:45:00,1263,3.75,20.10657,3098.463,108.8018,0,8.44777,1,1,2168.924,2168.607,0,0,0,0,0,0,0,0,0,108.8018,301.8622,0.1509311,0.2072385,0.3172331,0,250,0.3172331,2168.607,0,0,0,0,8.44777,39.04064,39.03493,0.005710195,40.43396,0,80.86792,0,0,3.044787e-14,4.263256e-14,108.8018,0,0,151.4734,0,0,0,0
mpc,2026-01-18 04:00:00,1264,4,19.97583,3087.129,118.3248,0,7.992444,1,1,2160.991,2160.673,388.1899,111.8101,500,1,161.3598,1.315551,0,0,337.3246,0,386.1458,0.1930729,0.1900782,0.3172331,0,250,0.3172331,1772.484,0,0,0,0,7.992444,38.89783,31.9047,6.993128,145.0353,0,290.0707,0,-2.842171e-14,-2.978173e-14,4.263256e-14,118.3248,0,0,0,337.3246,44.35061,0,-2.842171e-14
mpc,2026-01-18 04:15:00,1265,4.25,19.73212,3082.131,139.8678,0,2.173409,1,1,2157.492,2157.175,141.5872,40.73029,182.3175,1,182.3175,0,0,0,0,0,386.085,0.1930425,0.2431504,0.3172331,0,250,0.3172331,2015.587,0,0,0,0,2.173409,38.83485,36.28057,2.55428,77.36836,0,154.7367,0,0,5.595524e-14,4.263256e-14,139.8678,0,0,2.961036,0,42.44972,0,0
mpc,2026-01-18 04:30:00,1266,4.5,19.53468,3084.014,179.4779,1.272953,12.85615,1,1,2158.81,2158.492,486.9666,140.1275,627.0941,2,206.0405,0.3962612,0,0,420.6574,0,491.1886,0.2455943,0.2431121,0.3172331,0,250,0.3172331,1671.526,0,0,0,0.8766917,12.85615,38.85857,30.08746,8.77111,172.3221,0,346.1565,0,0,8.260059e-14,4.263256e-14,179.4779,0.3962612,0,0,420.6574,26.56253,0,0
mpc,2026-01-18 04:45:00,1267,4.75,19.5855,3069.022,207.694,0,16.50684,1,1,2148.315,2147.998,579.9057,166.8658,746.7715,2,246.3506,0.4209606,0,0,500,0,616.1113,0.3080556,0.3092943,0.3172331,0,250,0.3172331,1568.092,0,0,0,0,16.50684,38.66968,28.22566,10.44401,197.7995,0,395.5989,0,0,1.956768e-13,4.263256e-14,207.694,0,0,0,500,39.07756,0,-5.684342e-14
mpc,2026-01-18 05:00:00,1268,5,19.60094,3053.971,283.1127,0,14.09191,1,1,2137.78,2137.462,604.7145,173.9677,778.6823,2,278.5886,0.093635,0,0,500,0,741.0143,0.3705071,0.3879562,0.3172331,0,250,0.3172331,1532.748,0,0,4.524065,0,14.09191,38.48003,27.58946,10.89057,203.8697,0,415.5433,0,8.526513e-14,-9.514611e-14,4.263256e-14,278.5886,0,0,0,500,0.093635,0,7.752132e-14
mpc,2026-01-18 05:15:00,1269,5.25,19.46948,3096.443,349.143,0,16.45491,1,1,2167.51,2167.193,675.4386,194.3207,869.7594,2,369.5919,0.1674403,0,0,500,0,865.8976,0.4329488,0.4666058,0.3172331,0,250,0.3172331,1491.754,0,0,0,0,16.45491,39.01518,26.85158,12.16361,223.8661,0,447.7323,0,-5.684342e-14,-8.920642e-14,4.263256e-14,349.143,0,0,0,500,20.61636,0,-1.207923e-13
mpc,2026-01-18 05:30:00,1270,5.5,19.54639,3068.927,425.8487,0,12.97181,1,1,2148.249,2147.932,729.4574,209.9854,939.4429,2,438.0981,1.344793,0,0,500,0,990.7613,0.4953807,0.545243,0.3172331,0,250,0.3172331,1418.474,0,0,0,0,12.97181,38.66848,25.53254,13.13594,237.6445,0,475.2891,0,-8.526513e-14,-1.557643e-13,4.263256e-14,425.8487,0,0,0,500,13.59418,0,3.907985e-14
mpc,2026-01-18 05:45:00,1271,5.75,19.7657,3104.208,528.3403,0,19.48072,1,1,2172.945,2172.628,785.7577,226.0453,1011.803,3,511.7372,0.06577798,0,0,500,0,1115.605,0.5578027,0.6238679,0.3172331,0,250,0.3172331,1386.871,0,0,16.60301,0,19.48072,39.11302,24.96367,14.14935,254.2153,0,537.0708,0,5.684342e-14,-2.8888e-13,4.263256e-14,511.7372,0,0,0,500,0.06577798,0,5.338785e-14
mpc,2026-01-18 06:00:00,1272,6,19.63256,3158.173,622.1268,0,14.30302,1,1,2210.721,2210.404,851.5794,245.1091,1096.688,3,595.4104,1.277983,0,0,500,0,1240.43,0.6202149,0.7024803,0.3172331,0,250,0.3172331,1358.824,0,0,26.71635,0,14.30302,39.79298,24.45884,15.33414,271.9164,0,589.9184,0,8.526513e-14,1.201261e-13,4.263256e-14,595.4104,0,0,0,500,1.277983,0,1.316725e-13
mpc,2026-01-18 06:15:00,1273,6.25,19.69129,3129.031,689.102,0,10.91122,1,1,2190.322,2190.005,910.1627,262.0272,1172.19,3,670.2958,1.894064,0,0,500,0,1365.234,0.6826172,0.7810804,0.3172331,0,250,0.3172331,1279.842,0,0,18.80616,0,10.91122,39.42579,23.03716,16.38864,286.8578,0,606.1562,0,1.136868e-13,8.992806e-15,4.263256e-14,670.2958,0,0,0,500,1.894064,0,1.056932e-13
mpc,2026-01-18 06:30:00,1274,6.5,20.0134,3167.35,736.9966,0.3486244,4.988675,1,1,2217.145,2216.828,944.7849,272.1051,1216.89,3,713.8847,3.005337,0,0,500,0,1490.02,0.7450098,0.8596681,0.3172331,0,250,0.3172331,1272.043,0,0,23.11192,0,4.988675,39.90861,22.89677,17.01184,295.8266,0,631.5213,0,2.273737e-13,-1.725287e-13,4.263256e-14,713.8847,0.3486244,0,0,500,2.656713,0,1.421085e-13
mpc,2026-01-18 06:45:00,1275,6.75,20.16843,3163.945,779.1072,0,12.16445,1,1,2214.762,2214.444,987.0178,284.0971,1271.115,3,769.5873,1.527678,0,0,500,0,1614.785,0.8073925,0.9382435,0.3172331,0,250,0.3172331,1227.427,0,0,9.519985,0,12.16445,39.86571,22.09368,17.77203,308.2076,0,632.8372,0,-1.136868e-13,1.734168e-13,4.263256e-14,769.5873,0,0,0,500,1.527678,0,-7.771561e-15
mpc,2026-01-18 07:00:00,1276,7,20.3626,3202.901,784.8628,2.269666,16.44808,1,1,2242.031,2241.713,602.5444,173.3335,775.878,2,775.878,0,0,0,0,2.269666,1613.963,0.8069817,1.016806,0.3172331,0,250,0.3172331,1639.169,0,0,8.984874,0,16.44808,40.35655,29.50504,10.85151,205.5753,0,426.6495,0,-2.842171e-14,-1.141309e-13,4.263256e-14,775.878,2.269666,0,3.957414,0,0,0,-2.531308e-14
mpc,2026-01-18 07:15:00,1277,7.25,20.43717,3187.503,785.0924,4.458284,20.80275,1,1,2231.252,2230.935,978.6831,281.9619,1260.645,3,756.6487,3.99634,0,0,500,0,1738.709,0.8693546,1.016289,0.3172331,0,250,0.3172331,1252.252,0,0,28.44377,0.4619441,20.80275,40.16254,22.54053,17.62201,307.9685,0,665.7993,0,-2.273737e-13,1.865175e-13,4.263256e-14,756.6487,3.99634,0,0,500,0,0,-5.684342e-14
mpc,2026-01-18 07:30:00,1278,7.5,20.44775,3223.943,722.2175,9.584078,18.93167,1,1,2256.76,2256.443,554.1476,159.4112,713.5589,2,713.5589,0,0,0,0,7.325655,1736.604,0.8683021,1.09484,0.3172331,0,250,0.3172331,1702.295,0,0,6.97143,3.945637,18.93167,40.62168,30.64132,9.980368,193.2074,0,405.2468,0,-2.842171e-14,-1.805223e-13,4.263256e-14,715.2461,5.638441,0,7.325655,0,0,0,-1.154632e-14
mpc,2026-01-18 07:45:00,1279,7.75,20.72515,3207.9,657.027,14.98022,15.30986,1,1,2245.53,2245.213,904.1789,260.3369,1164.516,3,662.3296,2.186146,0,0,500,0,1861.331,0.9306654,1.093514,0.3172331,0,250,0.3172331,1341.034,0,0,0,12.79408,15.30986,40.41954,24.13861,16.28093,287.0399,0,596.1495,0,-5.684342e-14,-4.507505e-13,4.263256e-14,657.027,2.186146,0,0,500,5.302625,0,0
mpc,2026-01-18 08:00:00,1280,8,20.94902,3183.346,578.9165,10.629,28.07461,1,1,2228.342,2228.025,461.1808,132.6675,593.8483,2,593.8483,0,0,0,0,10.629,1858.381,0.9291903,1.172053,0.3172331,0,250,0.3172331,1766.844,0,0,0,0,28.07461,40.11016,31.80319,8.306965,169.1926,0,338.3853,0,-2.842171e-14,5.151435e-14,4.263256e-14,578.9165,10.629,0,269.9243,0,14.9319,0,2.131628e-14
mpc,2026-01-18 08:15:00,1281,8.25,21.09173,3242.696,497.3157,1.814705,29.21441,1,1,2269.887,2269.57,399.88,115.0332,514.9132,2,514.9132,0,0,0,0,1.814705,1857.634,0.9288171,1.170195,0.3172331,0,250,0.3172331,1869.69,0,0,0,0,29.21441,40.85797,33.65442,7.203551,153.6142,0,307.2285,0,-2.842171e-14,3.577139e-13,4.263256e-14,497.3157,1.814705,0,275.0408,0,17.5975,0,7.105427e-15
mpc,2026-01-18 08:30:00,1282,8.5,21.19195,3230.064,419.3971,1.380842,28.55844,1,1,2261.045,2260.728,171.5663,49.35436,220.9207,1,220.9207,0,0,0,0,199.8573,1807.378,0.9036888,1.169725,0.3172331,0,250,0.3172331,2089.162,0,0,0,0,28.55844,40.69881,37.60491,3.093904,91.78423,0,183.5685,0,-1.421085e-14,6.439294e-14,4.263256e-14,419.3971,1.380842,0,500,0,0,0,-4.218847e-15
mpc,2026-01-18 08:45:00,1283,8.75,21.13691,3212.95,339.2125,0.9933174,33.59196,1,1,2249.065,2248.748,160.2774,46.10688,206.3843,1,206.3843,0,0,0,0,133.8216,1773.638,0.8868188,1.138079,0.3172331,0,250,0.3172331,2088.47,0,0,0,0,33.59196,40.48317,37.59246,2.890703,89.36893,0,178.7379,0,-7.105427e-15,-3.5838e-13,4.263256e-14,339.2125,0.9933174,0,439.9937,0,0,0,8.104628e-15
mpc,2026-01-18 09:00:00,1284,9,21.34255,3234.985,258.1668,0,35.92073,1,1,2264.49,2264.173,116.4895,33.51046,150,1,150,0,0,0,0,108.1668,1746.317,0.8731584,1.116834,0.3172331,0,250,0.3172331,2147.683,0,0,0,0,35.92073,40.76082,38.6583,2.102522,78.25462,0,156.5092,0,-1.421085e-14,1.707523e-13,4.263256e-14,258.1668,0,0,428.2627,0,0,0,0
mpc,2026-01-18 09:15:00,1285,9.25,21.4467,3247.806,210.7941,0,37.22974,1,1,2273.464,2273.147,0,0,0,0,0,0,0,0,0,210.7941,1693.343,0.8466716,1.09963,0.3172331,0,250,0.3172331,2273.147,0,0,0,0,37.22974,40.92236,40.91665,0.005710195,47.23656,0,94.47312,0,0,5.77316e-14,4.263256e-14,210.7941,0,0,500,0,0,0,0
mpc,2026-01-18 09:30:00,1286,9.5,21.63319,3298.637,186.2562,0,36.21653,1,1,2309.046,2308.729,0,0,0,0,0,0,0,0,0,178.8593,1648.362,0.8241809,1.066273,0.3172331,0,250,0.3172331,2308.729,0,0,7.396918,0,36.21653,41.56283,41.55712,0.005710195,47.72652,0,108.2127,0,0,-1.709743e-14,4.263256e-14,178.8593,0,0,468.3537,0,0,0,0
mpc,2026-01-18 09:45:00,1287,9.75,21.93166,3292.572,123.6393,0,50.52758,1,1,2304.801,2304.483,0,0,0,0,0,0,0,0,0,123.6393,1617.193,0.8085963,1.037949,0.3172331,0,250,0.3172331,2304.483,0,0,0,0,50.52758,41.48641,41.4807,0.005710195,50.13636,0,100.2727,0,0,-4.451994e-13,4.263256e-14,123.6393,0,0,443.1101,0,0,0,0
mpc,2026-01-18 10:00:00,1288,10,22.25468,3301.791,112.2459,0,60.34519,1,1,2311.254,2310.937,0,0,0,0,0,0,0,0,0,112.2459,1588.877,0.7944383,1.018322,0.3172331,0,250,0.3172331,2310.937,0,0,0,0,60.34519,41.60257,41.59686,0.005710195,51.99764,0,103.9953,0,0,-4.403145e-13,4.263256e-14,112.2459,0,0,420.2557,0,0,0,0
mpc,2026-01-18 10:15:00,1289,10.25,22.56859,3342.664,105.5998,0,70.14966,1,1,2339.865,2339.547,0,0,0,0,0,0,0,0,0,105.5998,1562.226,0.7811132,1.000492,0.3172331,0,250,0.3172331,2339.547,0,0,0,0,70.14966,42.11756,42.11185,0.005710195,54.27487,0,108.5497,0,0,4.560796e-13,4.263256e-14,105.5998,0,0,414.2881,0,0,0,0
mpc,2026-01-18 10:30:00,1290,10.5,23.08552,3341.635,113.3167,0,72.55332,1,1,2339.144,2338.827,0,0,0,0,0,0,0,0,0,110.3457,1534.394,0.7671971,0.9837111,0.3172331,0,250,0.3172331,2338.827,0,0,2.971071,0,72.55332,42.1046,42.09889,0.005710195,54.80393,0,114.733,0,0,1.172396e-13,4.263256e-14,110.3457,0,0,406.1834,0,0,0,0
mpc,2026-01-18 10:45:00,1291,10.75,23.46016,3386.872,97.39281,0,80.57788,1,1,2370.811,2370.493,0,0,0,0,0,0,0,0,0,97.39281,1509.804,0.7549022,0.9661855,0.3172331,0,250,0.3172331,2370.493,0,0,0,0,80.57788,42.67459,42.66888,0.005710195,56.8817,0,113.7634,0,0,2.68674e-14,4.263256e-14,97.39281,0,0,396.6598,0,0,0,0
mpc,2026-01-18 11:00:00,1292,11,23.587,3426.934,95.24473,0,87.97129,1,1,2398.854,2398.537,0,0,0,0,0,0,0,0,0,83.78035,1488.622,0.7443108,0.9507017,0.3172331,0,250,0.3172331,2398.537,0,0,11.46438,0,87.97129,43.17937,43.17366,0.005710195,58.72886,0,137.2338,0,0,-1.348921e-13,4.263256e-14,83.78035,0,0,380.2702,0,0,0,0
mpc,2026-01-18 11:15:00,1293,11.25,23.7079,3483.931,102.6051,0,88.87783,1,1,2438.752,2438.435,0,0,0,0,0,0,0,0,0,98.92616,1463.656,0.7318279,0.9373632,0.3172331,0,250,0.3172331,2438.435,0,0,3.678954,0,88.87783,43.89753,43.89182,0.005710195,59.64435,0,125.6349,0,0,4.587442e-13,4.263256e-14,98.92616,0,0,397.0796,0,0,0,0
mpc,2026-01-18 11:30:00,1294,11.5,24.24042,3534.7,93.4207,0,107.4472,1,1,2474.29,2473.973,0,0,0,0,0,0,0,0,0,93.4207,1440.07,0.7200351,0.9216426,0.3172331,0,250,0.3172331,2473.973,0,0,0,0,107.4472,44.53722,44.53151,0.005710195,63.77503,0,127.5501,0,0,-3.727019e-13,4.263256e-14,93.4207,0,0,396.8757,0,0,0,0
mpc,2026-01-18 11:45:00,1295,11.75,24.37949,3508.192,89.31604,0,120.5187,1,1,2455.734,2455.417,0,0,0,0,0,0,0,0,0,89.31604,1417.514,0.7087572,0.9067911,0.3172331,0,250,0.3172331,2455.417,0,0,0,0,120.5187,44.20322,44.19751,0.005710195,65.84139,0,131.6828,0,0,-4.221068e-13,4.263256e-14,89.31604,0,0,388.453,0,0,0,0
mpc,2026-01-18 12:00:00,1296,12,24.59942,3488.9,86.05543,0,128.1877,1,1,2442.23,2441.913,0,0,0,0,0,0,0,0,0,86.05543,1395.777,0.6978887,0.8925881,0.3172331,0,250,0.3172331,2441.913,0,0,0,0,128.1877,43.96014,43.95443,0.005710195,67.07604,0,134.1521,0,0,9.225953e-14,4.263256e-14,86.05543,0,0,387.5351,0,0,0,0
mpc,2026-01-18 12:15:00,1297,12.25,25.05009,3470.021,69.50438,0,140.5815,1,1,2429.015,2428.698,0,0,0,0,0,0,0,0,0,69.50438,1378.182,0.6890908,0.8789006,0.3172331,0,250,0.3172331,2428.698,0,0,0,0,140.5815,442.0819,442.0242,0.05773658,467.6101,0,935.2202,0,0,-2.864375e-14,4.263256e-14,69.50438,0,0,393.8438,0,0,0,0
mpc,2026-01-18 12:30:00,1298,12.5,25.49062,3477.925,84.90182,0.08859006,146.3991,1,1,2434.548,2434.231,0,0,0,0,0,0,0,0,0,84.99041,1356.717,0.6783585,0.8678208,0.3172331,0,250,0.3172331,2434.231,0,0,0,0,146.3991,447.0315,446.9733,0.05825032,473.8551,0,947.7101,0,0,-4.13336e-13,4.263256e-14,84.90182,0.08859006,0,394.4033,0,0,0,-5.037637e-15
mpc,2026-01-18 12:45:00,1299,12.75,25.69392,3482.251,93.38573,0,148.5914,1,1,2437.576,2437.258,0,0,0,0,0,0,0,0,0,79.87918,1336.534,0.6682668,0.8543048,0.3172331,0,250,0.3172331,2437.258,0,0,13.50655,0,148.5914,449.433,449.3745,0.0584905,476.7714,0,976.8415,0,0,2.551293e-13,4.263256e-14,79.87918,0,0,384.9565,0,0,0,0
mpc,2026-01-18 13:00:00,1300,13,25.93119,3483.781,94.52778,4.146382,165.6881,1,1,2438.647,2438.33,111.867,38.13304,150,1,94.01067,0,55.98933,0,0,4.146382,1335.287,0.6676433,0.8415957,0.3172331,0,250,0.3172331,2326.463,42.1348,0,0.517115,0,123.5533,451.8047,431.0205,20.78421,492.044,0,984.9801,0,7.105427e-15,6.761258e-14,4.263256e-14,94.01067,4.146382,42.1348,302.7808,0,0,0,-3.552714e-15
mpc,2026-01-18 13:15:00,1301,13.25,25.91837,3462.093,82.15687,5.56894,176.4915,1,1,2423.465,2423.148,0,0,0,0,0,0,0,0,0,87.72581,1313.145,0.6565725,0.8408105,0.3172331,0,250,0.3172331,2423.148,0,0,0,0,176.4915,448.8747,448.816,0.05875797,481.5058,0,963.0115,0,0,3.161915e-13,4.263256e-14,82.15687,5.56894,0,406.5901,0,0,0,-5.329071e-15
mpc,2026-01-18 13:30:00,1302,13.5,25.99672,3504.279,90.95024,6.185238,181.0441,1,1,2452.995,2452.678,113.3619,36.6381,150,1,112.1176,37.88242,0,0,0,0,1312.938,0.6564692,0.8268682,0.3172331,0,250,0.3172331,2339.316,0,0,0,0,181.0441,455.0707,433.9813,21.08934,504.2061,0,1008.412,0,7.105427e-15,-2.444711e-13,4.263256e-14,90.95024,6.185238,0,264.3417,0,52.86452,0,7.105427e-15
mpc,2026-01-18 13:45:00,1303,13.75,26.14003,3469.007,95.09925,3.642554,185.4445,1,1,2428.305,2427.988,111.1835,38.81652,150,1,85.73221,64.26779,0,0,0,0,1312.732,0.6563658,0.826738,0.3172331,0,250,0.3172331,2316.804,0,0,9.367034,0,185.4445,451.8116,431.0657,20.74588,504.3861,0,1024.93,0,0,-5.262457e-14,4.263256e-14,85.73221,3.642554,0,235.1697,0,60.62523,0,0
mpc,2026-01-18 14:00:00,1304,14,26.32253,3462.728,87.67094,3.222128,196.288,1,1,2423.909,2423.592,111.4945,38.50555,150,1,89.49872,60.50128,0,0,0,0,1312.525,0.6562625,0.8266079,0.3172331,0,250,0.3172331,2312.098,0,0,0,0,196.288,452.6846,431.8029,20.88173,506.9668,0,1013.934,0,0,2.381428e-13,4.263256e-14,87.67094,3.222128,0,241.4999,0,59.10693,0,0
mpc,2026-01-18 14:15:00,1305,14.25,26.45467,3488.923,70.23003,5.167312,199.3812,1,1,2442.246,2441.929,111.0065,38.99349,150,1,83.58869,66.41131,0,0,0,0,1312.318,0.6561592,0.8264777,0.3172331,0,250,0.3172331,2330.923,0,0,0,0,199.3812,457.3506,436.5035,20.84719,512.8343,0,1025.669,0,0,1.305622e-13,4.263256e-14,70.23003,5.167312,0,236.5947,0,74.60265,0,1.421085e-14
mpc,2026-01-18 14:30:00,1306,14.5,26.63942,3503.741,85.62583,2.557913,201.2643,1,1,2452.619,2452.302,111.836,38.164,150,1,93.63562,34.46903,21.89536,0,0,0,1312.112,0.6560559,0.8263476,0.3172331,0,250,0.3172331,2340.466,16.3533,0,0,0,184.9109,461.0478,439.965,21.08277,512.8889,0,1025.778,0,0,3.741452e-14,4.263256e-14,85.62583,2.557913,16.3533,265.1682,0,39.9209,0,7.105427e-15
mpc,2026-01-18 14:45:00,1307,14.75,27.07857,3492.939,91.32403,1.553845,205.3437,1,1,2445.057,2444.74,0,0,0,0,0,0,0,0,0,92.87787,1288.686,0.6443429,0.8262175,0.3172331,0,250,0.3172331,2444.74,0,0,0,0,205.3437,463.8383,463.7781,0.06018053,502.7327,0,1005.465,0,0,4.145573e-13,4.263256e-14,91.32403,1.553845,0,404.16,0,0,0,2.220446e-15
mpc,2026-01-18 15:00:00,1308,15,27.27753,3510.178,107.2056,0,215.6145,1,1,2457.124,2456.807,112.5387,37.46129,150,1,102.147,7.167306,40.68572,0,0,0,1288.483,0.6442414,0.8114665,0.3172331,0,250,0.3172331,2344.268,30.17985,0,5.05868,0,185.4346,468.0708,446.5722,21.49853,519.3579,0,1047.442,0,-7.105427e-15,-2.918776e-13,4.263256e-14,102.147,0,30.17985,290.7439,0,7.167306,0,4.440892e-15
mpc,2026-01-18 15:15:00,1309,15.25,27.44355,3489.781,94.5751,0,216.4347,1,1,2442.847,2442.529,112.3654,37.63463,150,1,100.0475,0,49.95251,0,0,0,1288.28,0.64414,0.8113388,0.3172331,0,250,0.3172331,2330.164,36.98741,0,0,0,179.4473,466.9755,445.4351,21.54045,517.3729,0,1034.746,0,7.105427e-15,2.469136e-13,4.263256e-14,94.5751,0,36.98741,299.3816,0,5.472394,0,0
mpc,2026-01-18 15:30:00,1310,15.5,27.55674,3527.092,71.3668,0.5629064,215.6296,1,1,2468.965,2468.647,113.4678,36.53223,150,1,113.3999,36.60015,0,0,0,0,1288.077,0.6440386,0.8112111,0.3172331,0,250,0.3172331,2355.18,0,0,0,0,215.6296,473.0942,451.2911,21.80308,529.1415,0,1058.283,0,-2.842171e-14,2.872147e-13,4.263256e-14,71.3668,0.5629064,0,261.2575,0,78.0703,0,-1.421085e-14
mpc,2026-01-18 15:45:00,1311,15.75,27.63447,3530.838,100.7631,4.032089,214.3052,1,1,2471.587,2471.269,113.5596,36.44038,150,1,114.5123,35.48768,0,0,0,0,1287.874,0.6439372,0.8110834,0.3172331,0,250,0.3172331,2357.71,0,0,0,0,214.3052,474.3739,452.5174,21.85649,530.0895,0,1060.179,0,-7.105427e-15,3.014256e-13,4.263256e-14,100.7631,4.032089,0,255.4693,0,45.20478,0,0
mpc,2026-01-18 16:00:00,1312,16,27.88184,3486.398,121.4596,0,205.7373,1,1,2440.479,2440.161,0,0,0,0,0,0,0,0,0,121.4596,1257.307,0.6286534,0.8109557,0.3172331,0,250,0.3172331,2440.161,0,0,0,0,205.7373,470.8624,470.8012,0.06120649,510.4959,0,1020.992,0,0,3.785861e-13,4.263256e-14,121.4596,0,0,425.2336,0,0,0,0
mpc,2026-01-18 16:15:00,1313,16.25,27.82393,3486.656,131.5967,0,191.9638,1,1,2440.659,2440.342,117.5165,33.80589,151.3224,1,151.3224,0,0,0,0,0,1257.109,0.6285545,0.7917077,0.3172331,0,250,0.3172331,2322.825,0,0,0,0,191.9638,470.3192,447.6124,22.70676,518.4101,0,1036.82,0,-7.105427e-15,-6.783463e-14,4.263256e-14,131.5967,0,0,286.0143,0,19.72573,0,0
mpc,2026-01-18 16:30:00,1314,16.5,27.86645,3456.81,160.8051,0,195.127,1,1,2419.767,2419.45,150.5953,43.32163,193.9169,1,193.9169,0,0,0,0,0,1256.911,0.6284555,0.7915831,0.3172331,0,250,0.3172331,2268.854,0,0,0,0,195.127,466.7138,437.6065,29.10733,518.5633,0,1037.127,0,-7.105427e-15,-9.015011e-14,4.263256e-14,160.8051,0,0,284.9536,0,33.11183,0,0
mpc,2026-01-18 16:45:00,1315,16.75,27.76872,3443.985,197.9474,0,191.864,1,1,2410.789,2410.472,162.0065,46.6043,208.6108,1,208.6108,0,0,0,0,0,1256.713,0.6283566,0.7914584,0.3172331,0,250,0.3172331,2248.466,0,0,0,0,191.864,464.0202,432.7767,31.2435,516.3103,0,1032.621,0,-7.105427e-15,-4.651834e-14,4.263256e-14,197.9474,0,0,282.6234,0,10.6634,0,0
mpc,2026-01-18 17:00:00,1316,17,27.81232,3450.468,235.6372,0,193.2277,1,1,2415.328,2415.011,201.0633,57.83972,258.903,1,258.903,0,0,0,0,0,1256.515,0.6282577,0.7913338,0.3172331,0,250,0.3172331,2213.947,0,0,0,0,193.2277,465.3232,426.5264,38.79681,521.5923,0,1043.185,0,-1.421085e-14,-2.972067e-13,4.263256e-14,235.6372,0,0,279.9046,0,23.26581,0,0
mpc,2026-01-18 17:15:00,1317,17.25,27.84511,3401.64,302.2948,0,194.5535,1,1,2381.148,2380.831,814.6796,263.2311,1077.911,3,306.3253,271.5855,0,0,500,0,1381.318,0.6906588,0.7912093,0.3172331,0,250,0.3172331,1566.151,0,0,0,0,194.5535,459.0574,301.9356,157.1218,602.6744,0,1205.349,0,-1.136868e-13,-2.922107e-13,4.263256e-14,302.2948,0,0,0,500,275.616,0,-5.684342e-14
mpc,2026-01-18 17:30:00,1318,17.5,27.96698,3413.427,335.8699,0,189.277,1,1,2389.399,2389.082,279.133,80.29797,359.4309,1,359.4309,0,0,0,0,0,1381.1,0.69055,0.8697954,0.3172331,0,250,0.3172331,2109.949,0,0,0,0,189.277,461.8416,407.8273,54.01431,524.7102,0,1049.42,0,0,-1.99174e-13,4.263256e-14,335.8699,0,0,269.9673,0,23.561,0,0
mpc,2026-01-18 17:45:00,1319,17.75,28.10818,3378.121,377.3929,0,176.4636,1,1,2364.685,2364.367,902.3408,287.9382,1190.279,3,423.4941,266.785,0,0,500,0,1505.883,0.7529413,0.8696585,0.3172331,0,250,0.3172331,1462.027,0,0,0,0,176.4636,458.441,283.4428,174.9981,605.592,0,1211.184,0,0,2.174927e-13,4.263256e-14,377.3929,0,0,0,500,312.8861,0,0
mpc,2026-01-18 18:00:00,1320,18,28.16269,3379.51,422.493,0.7007638,167.6766,1,1,2365.657,2365.34,771.112,221.9282,993.0402,2,492.0718,0.9684248,0,0,500,0,1630.646,0.8153228,0.9482322,0.3172331,0,250,0.3172331,1594.228,0,0,0,0,167.6766,459.1633,309.4324,149.7309,563.9058,0,1127.812,0,1.136868e-13,-2.939871e-13,4.263256e-14,422.493,0.7007638,0,0,500,69.84643,0,1.421085e-14
mpc,2026-01-18 18:15:00,1321,18.25,28.32589,3361.046,508.0455,3.649094,161.8428,1,1,2352.732,2352.415,827.8721,238.555,1066.427,3,562.649,3.778034,0,0,500,0,1755.389,0.8776944,1.026794,0.3172331,0,250,0.3172331,1524.543,0,0,0,0,161.8428,458.2513,296.9415,161.3098,567.0193,0,1134.039,0,-1.705303e-13,2.062794e-13,4.263256e-14,508.0455,3.649094,0,0,500,54.73244,0,-1.065814e-13
mpc,2026-01-18 18:30:00,1322,18.5,28.46699,3318.409,532.5114,5.623042,158.8964,1,1,2322.886,2322.569,541.6376,156.0481,697.6857,2,614.8017,2.216291,0,0,80.66764,0,1775.279,0.8876397,1.105343,0.3172331,0,250,0.3172331,1780.932,0,0,0,3.40675,158.8964,453.8101,347.9312,105.8788,535.0221,0,1075.921,0,8.526513e-14,-3.6815e-13,4.263256e-14,532.5114,2.216291,0,0,80.66764,82.29037,0,7.105427e-14
mpc,2026-01-18 18:45:00,1323,18.75,28.4252,3261.126,606.4088,1.875292,149.2979,1,1,2282.788,2282.471,890.1253,256.3892,1146.515,3,643.4337,3.08078,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1392.345,0,0,0,0,149.2979,445.5761,271.7711,173.805,557.3017,0,1114.603,0,-1.136868e-13,-1.130207e-13,4.263256e-14,606.4088,1.875292,0,0,500,38.23045,0,-3.552714e-14
mpc,2026-01-18 19:00:00,1324,19,28.3764,3215.351,663.3348,0,137.7879,0,0,2250.745,2250.428,149.249,42.93434,192.1833,1,192.1833,0,0,0,0,471.1515,1781.913,0.8909565,1.196402,0.3172331,0,250,0.3172331,2101.179,0,0,0,0,137.7879,438.8619,409.6987,29.16318,0,479.4996,2637.248,0,0,1.911804e-13,4.263256e-14,663.3348,0,0,500,0,0,0,0
mpc,2026-01-18 19:15:00,1325,19.25,28.01301,3212.911,694.2582,0,122.6131,0,0,2249.038,2248.721,177.4734,51.05363,228.527,1,228.527,0,0,0,0,465.7312,1665.2,0.8325999,1.122045,0.3172331,0,250,0.3172331,2071.247,0,0,0,0,122.6131,435.1375,400.739,34.39842,0,475.5155,2615.335,0,-7.105427e-15,-1.865175e-14,4.263256e-14,694.2582,0,0,487.8889,0,0,0,0
mpc,2026-01-18 19:30:00,1326,19.5,27.93357,3174.104,710.4527,0,112.3348,0,0,2221.873,2221.555,184.5335,53.08461,237.6181,1,237.6181,0,0,0,0,472.8346,1546.729,0.7733645,1.048552,0.3172331,0,250,0.3172331,2037.022,0,0,0,0,112.3348,429.156,393.452,35.70403,0,468.2341,2575.288,0,0,-3.748113e-13,4.263256e-14,710.4527,0,0,500,0,0,0,0
mpc,2026-01-18 19:45:00,1327,19.75,27.79843,3154.814,717.6444,0,105.1221,0,0,2208.37,2208.053,270.2662,77.74728,348.0135,1,348.0135,0,0,0,0,369.6309,1454.078,0.7270389,0.9739525,0.3172331,0,250,0.3172331,1937.786,0,0,0,0,105.1221,425.3267,373.213,52.11372,0,471.2065,2591.636,0,-2.842171e-14,5.917489e-14,4.263256e-14,717.6444,0,0,379.9053,0,0,0,0
mpc,2026-01-18 20:00:00,1328,20,27.43219,3142.87,686.4787,0,93.37043,0,0,2200.009,2199.692,173.1179,49.80069,222.9186,1,222.9186,0,0,0,0,463.5602,1337.959,0.6689794,0.9156114,0.3172331,0,250,0.3172331,2026.574,0,0,0,0,93.37043,420.4542,387.3082,33.146,0,454.9533,2502.243,0,-7.105427e-15,9.103829e-15,4.263256e-14,686.4787,0,0,500,0,0,0,0
mpc,2026-01-18 20:15:00,1329,20.25,27.22098,3121.227,650.5967,4.279494,86.16901,0,0,2184.859,2184.542,132.7538,38.18918,170.9429,1,170.9429,0,0,0,0,483.9333,1216.765,0.6083824,0.842493,0.3172331,0,250,0.3172331,2051.788,0,0,0,0,86.16901,415.7129,390.3935,25.31941,0,444.978,2447.379,0,-7.105427e-15,7.305268e-14,4.263256e-14,650.5967,4.279494,0,500,0,0,0,-3.552714e-15
mpc,2026-01-18 20:30:00,1330,20.5,27.18004,3106.427,629.9951,3.421459,79.32869,0,0,2174.499,2174.182,116.4895,33.51046,150,1,150,0,0,0,0,444.7497,1105.386,0.5526929,0.766179,0.3172331,0,250,0.3172331,2057.692,0,0,37.20817,1.458652,79.32869,413.3875,391.1817,22.20578,0,439.7731,2485.452,0,-1.421085e-14,1.260103e-13,4.263256e-14,592.7869,1.962807,0,444.7497,0,0,0,-4.707346e-14
mpc,2026-01-18 20:45:00,1331,20.75,26.84126,3118.348,561.2257,0,73.46869,0,0,2182.844,2182.526,116.4895,33.51046,150,1,150,0,0,0,0,393.3232,1006.881,0.5034405,0.6960453,0.3172331,0,250,0.3172331,2066.037,0,0,17.90252,0,73.46869,412.0546,390.0051,22.04957,0,437.3842,2436.495,0,-1.421085e-14,1.001421e-13,4.263256e-14,543.3232,0,0,395.848,0,0,0,0
mpc,2026-01-18 21:00:00,1332,21,26.82429,3138.526,493.0052,0.4316772,69.13906,0,0,2196.968,2196.651,0,0,0,0,0,0,0,0,0,492.3151,883.6438,0.4418219,0.6340182,0.3172331,0,250,0.3172331,2196.651,0,0,1.121762,0,69.13906,414.5749,414.5151,0.05986289,0,427.5618,2353.525,0,0,-1.206812e-13,4.263256e-14,491.8834,0.4316772,0,493.4289,0,0,0,2.503553e-14
mpc,2026-01-18 21:15:00,1333,21.25,26.68944,3136.959,440.776,0,60.48469,0,0,2195.872,2195.554,0,0,0,0,0,0,0,0,0,427.1255,776.7233,0.3883616,0.5564175,0.3172331,0,250,0.3172331,2195.554,0,0,13.65046,0,60.48469,413.2113,413.1516,0.05969579,0,424.5334,2358.481,0,0,1.053602e-13,4.263256e-14,427.1255,0,0,427.3575,0,0,0,0
mpc,2026-01-18 21:30:00,1334,21.5,26.45408,3138.504,381.7962,4.159539,51.34016,0,0,2196.953,2196.636,142.339,40.94655,183.2855,1,183.2855,0,0,0,0,194.2146,728.0474,0.3640237,0.4890913,0.3172331,0,250,0.3172331,2054.297,0,0,8.455623,0,51.34016,411.4105,384.6961,26.71439,0,435.2568,2408.498,0,-1.421085e-14,1.660894e-13,4.263256e-14,373.3406,4.159539,0,194.8959,0,0,0,-3.552714e-14
mpc,2026-01-18 21:45:00,1335,21.75,26.22303,3135.602,322.6331,0,47.90393,0,0,2194.922,2194.604,0,0,0,0,0,0,0,0,0,312.5455,649.7964,0.3248982,0.4584408,0.3172331,0,250,0.3172331,2194.604,0,0,10.08761,0,47.90393,409.0831,409.0239,0.05912497,0,417.9521,2316.138,0,0,2.209344e-13,4.263256e-14,312.5455,0,0,313.2485,0,0,0,0
mpc,2026-01-18 22:00:00,1336,22,26.11218,3108.164,274.671,1.636687,48.37222,0,0,2175.715,2175.397,0,0,0,0,0,0,0,0,0,276.0846,580.6729,0.2903365,0.4091672,0.3172331,0,250,0.3172331,2175.397,0,0,0,0.2231321,48.37222,404.5838,404.5248,0.05899091,0,413.5199,2274.744,0,0,-6.727952e-14,4.263256e-14,274.671,1.413555,0,286.6878,0,0,0,1.887379e-14
mpc,2026-01-18 22:15:00,1337,22.25,25.70015,3100.36,221.798,0,42.70982,0,0,2170.252,2169.935,0,0,0,0,0,0,0,0,0,221.798,525.132,0.262566,0.3656412,0.3172331,0,250,0.3172331,2169.935,0,0,0,0,42.70982,400.1952,400.1367,0.05849789,0,408.0125,2244.068,0,0,1.970646e-14,4.263256e-14,221.798,0,0,245.9724,0,0,0,0
mpc,2026-01-18 22:30:00,1338,22.5,25.73765,3047.141,189.4969,0.08366548,46.11425,0,0,2132.998,2132.681,0,0,0,0,0,0,0,0,0,189.5805,477.6542,0.2388271,0.3306679,0.3172331,0,250,0.3172331,2132.681,0,0,0,0,46.11425,393.625,393.5665,0.05854242,0,402.0765,2211.421,0,0,8.21565e-15,4.263256e-14,189.4969,0.08366548,0,216.3058,0,0,0,5.981327e-15
mpc,2026-01-18 22:45:00,1339,22.75,25.39638,3047.068,176.963,1.800419,43.82589,0,0,2132.948,2132.631,0,0,0,0,0,0,0,0,0,178.7634,432.8882,0.2164441,0.3007719,0.3172331,0,250,0.3172331,2132.631,0,0,0,0,43.82589,390.9076,390.8495,0.05813965,0,398.8815,2193.848,0,0,-8.981704e-14,4.263256e-14,176.963,1.800419,0,189.4106,0,0,0,-1.376677e-14
mpc,2026-01-18 23:00:00,1340,23,25.06021,3033.754,155.4606,4.871243,45.4325,1,1,2123.628,2123.311,0,0,0,0,0,0,0,0,0,160.3318,392.7371,0.1963685,0.2725833,0.3172331,0,250,0.3172331,2123.311,0,0,0,0,45.4325,386.5797,386.5219,0.05774829,394.7924,0,789.5847,0,0,-2.664535e-15,4.263256e-14,155.4606,4.871243,0,177.6235,0,0,0,7.105427e-15
mpc,2026-01-18 23:15:00,1341,23.25,24.98193,3063.205,119.8913,0.329874,44.06123,1,1,2144.243,2143.926,0,0,0,0,0,0,0,0,0,120.2212,362.6199,0.18131,0.2473008,0.3172331,0,250,0.3172331,2143.926,0,0,0,0,44.06123,38.59638,38.59067,0.005710195,46.59891,0,93.19781,0,0,-8.426593e-14,4.263256e-14,119.8913,0.329874,0,154.2417,0,0,0,-2.38698e-15
mpc,2026-01-18 23:30:00,1342,23.5,24.84443,3010.32,97.62754,3.452027,36.07618,1,1,2107.224,2106.907,0,0,0,0,0,0,0,0,0,99.98112,337.5676,0.1687838,0.2283365,0.3172331,0,250,0.3172331,2106.907,0,0,0,1.098444,36.07618,37.93003,37.92432,0.005710195,44.46328,0,90.82137,0,0,5.764833e-14,4.263256e-14,97.62754,2.353582,0,146.6114,0,0,0,1.776357e-15
mpc,2026-01-18 23:45:00,1343,23.75,24.77516,2986.791,73.41671,0.5901883,25.67531,1,1,2090.754,2090.437,0,0,0,0,0,0,0,0,0,74.0069,319.0127,0.1595064,0.2125613,0.3172331,0,250,0.3172331,2090.437,0,0,0,0,25.67531,37.63357,37.62786,0.005710195,42.2752,0,84.5504,0,0,4.787837e-14,4.263256e-14,73.41671,0.5901883,0,130.1481,0,0,0,3.441691e-15
mpc,2026-01-19 00:00:00,1344,0,24.66814,3049.573,82.29314,0,27.71112,1,1,2134.701,2134.384,0,0,0,0,0,0,0,0,0,82.29314,298.3892,0.1491946,0.2008776,0.3172331,0,250,0.3172331,2134.384,0,0,0,0,27.71112,38.42462,38.41891,0.005710195,43.42407,0,86.84814,0,0,-1.08108e-13,4.263256e-14,82.29314,0,0,123.0745,0,0,0,0
mpc,2026-01-19 00:15:00,1345,0.25,24.47422,3061.574,99.65527,0,32.30939,1,1,2143.102,2142.784,0,0,0,0,0,0,0,0,0,99.65527,273.4284,0.1367142,0.1878913,0.3172331,0,250,0.3172331,2142.784,0,0,0,0,32.30939,38.57583,38.57012,0.005710195,44.38342,0,88.76685,0,0,5.800915e-15,4.263256e-14,99.65527,0,0,125.138,0,0,0,0
