controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-19 00:30:00,1346,0.5,24.06789,3086.715,88.51021,0,23.64461,1,1,2160.701,2160.383,341.8461,98.33863,440.1848,1,110.3562,0,0,0,329.8286,0,355.8425,0.1779213,0.1721739,0.3172331,0,250,0.3172331,1818.537,0,0,0,0,23.64461,38.89261,32.73367,6.158941,135.2926,0,270.5853,0,0,4.421463e-14,4.263256e-14,88.51021,0,0,0,329.8286,21.84597,0,1.421085e-14
mpc,2026-01-19 00:45:00,1347,0.75,23.77264,3053.345,110.2385,0,13.65413,1,1,2137.342,2137.025,0,0,0,0,0,0,0,0,0,110.2385,328.2269,0.1641134,0.2240688,0.3172331,0,250,0.3172331,2137.025,0,0,0,0,13.65413,38.47215,38.46644,0.005710195,40.88953,0,81.77906,0,0,-3.608225e-16,4.263256e-14,110.2385,0,0,113.7188,0,0,0,0
mpc,2026-01-19 01:00:00,1348,1,23.57062,3010.117,97.79066,3.584748,19.15916,1,1,2107.082,2106.764,0,0,0,0,0,0,0,0,0,100.5845,303.0291,0.1515145,0.2066797,0.3172331,0,250,0.3172331,2106.764,0,0,0,0.7909538,19.15916,37.92747,37.92176,0.005710195,41.30843,0,83.98125,0,0,-7.532863e-14,4.263256e-14,97.79066,2.793794,0,102.069,0,0,0,-3.996803e-15
mpc,2026-01-19 01:15:00,1349,1.25,23.34612,3022.772,74.08904,2.559705,11.46365,1,1,2115.941,2115.623,0,0,0,0,0,0,0,0,0,76.62389,283.8254,0.1419127,0.190813,0.3172331,0,250,0.3172331,2115.623,0,0,0,0.02486167,11.46365,38.08693,38.08122,0.005710195,40.09878,0,80.24046,0,0,-5.020984e-14,4.263256e-14,74.08904,2.534843,0,109.7576,0,0,0,3.552714e-15
mpc,2026-01-19 01:30:00,1350,1.5,22.86385,3024.837,70.973,2.191381,17.75831,1,1,2117.386,2117.069,0,0,0,0,0,0,0,0,0,73.16439,265.4896,0.1327448,0.1787207,0.3172331,0,250,0.3172331,2117.069,0,0,0,0,17.75831,38.11295,38.10724,0.005710195,41.20373,0,82.40746,0,0,3.985701e-14,4.263256e-14,70.973,2.191381,0,92.18974,0,0,0,-3.108624e-15
mpc,2026-01-19 01:45:00,1351,1.75,22.79592,3035.76,81.60685,3.843007,18.91924,1,1,2125.032,2124.715,0,0,0,0,0,0,0,0,0,84.91641,244.2187,0.1221094,0.1671749,0.3172331,0,250,0.3172331,2124.715,0,0,0,0.5334464,18.91924,38.25058,38.24487,0.005710195,41.5395,0,83.99919,0,0,4.371503e-14,4.263256e-14,81.60685,3.309561,0,102.5455,0,0,0,-3.552714e-15
mpc,2026-01-19 02:00:00,1352,2,22.82369,3068.943,86.65118,5.581415,17.11517,1,1,2148.26,2147.943,0,0,0,0,0,0,0,0,0,87.96252,222.1897,0.1110948,0.153781,0.3172331,0,250,0.3172331,2147.943,0,0,0,4.270077,17.11517,38.66868,38.66297,0.005710195,41.64502,0,90.65592,0,0,2.126077e-14,4.263256e-14,86.65118,1.311339,0,101.9963,0,0,0,-8.881784e-16
mpc,2026-01-19 02:15:00,1353,2.25,22.82267,3081.255,88.568,1.312588,13.02424,1,1,2156.878,2156.561,222.7029,64.06477,286.7676,1,99.20301,0,0,0,187.5646,0,269.0458,0.1345229,0.1399096,0.3172331,0,250,0.3172331,1933.858,0,0,0,1.312588,13.02424,38.82381,34.80945,4.014362,101.1434,0,204.5511,0,-2.842171e-14,6.628031e-14,4.263256e-14,88.568,0,0,0,187.5646,10.63501,0,-2.842171e-14
mpc,2026-01-19 02:30:00,1354,2.5,22.50623,3032.803,70.69355,0,16.08062,1,1,2122.962,2122.645,0,0,0,0,0,0,0,0,0,70.69355,251.3301,0.1256651,0.1694142,0.3172331,0,250,0.3172331,2122.645,0,0,0,0,16.08062,38.21331,38.2076,0.005710195,40.99246,0,81.98491,0,0,-1.412759e-14,4.263256e-14,70.69355,0,0,89.03485,0,0,0,0
mpc,2026-01-19 02:45:00,1355,2.75,22.39162,3020.069,84.76989,6.719852,14.38037,1,1,2114.049,2113.731,0,0,0,0,0,0,0,0,0,86.82321,229.5847,0.1147924,0.1582589,0.3172331,0,250,0.3172331,2113.731,0,0,0,4.666527,14.38037,38.05287,38.04716,0.005710195,40.53214,0,89.11404,0,0,6.800116e-15,4.263256e-14,84.76989,2.053325,0,114.178,0,0,0,4.440892e-15
mpc,2026-01-19 03:00:00,1356,3,21.95453,2969.023,81.78911,2.131318,25.52453,1,1,2078.316,2077.999,302.3397,86.99866,389.3384,1,130.1402,0.2334352,0,0,258.9647,0,294.2898,0.1471449,0.1445661,0.3172331,0,250,0.3172331,1775.659,0,0,0,1.897883,25.52453,37.40969,31.96187,5.447825,123.3349,0,249.9437,0,-1.421085e-14,4.801715e-14,4.263256e-14,81.78911,0.2334352,0,0,258.9647,48.35111,0,-2.842171e-14
mpc,2026-01-19 03:15:00,1357,3.25,22.02986,2996.44,71.13685,0,29.25599,1,1,2097.508,2097.191,0,0,0,0,0,0,0,0,0,71.13685,276.4592,0.1382296,0.18531,0.3172331,0,250,0.3172331,2097.191,0,0,0,0,29.25599,37.75515,37.74944,0.005710195,42.77045,0,85.54089,0,0,-2.19269e-14,4.263256e-14,71.13685,0,0,123.7165,0,0,0,0
mpc,2026-01-19 03:30:00,1358,3.5,21.64263,2994.467,89.10405,0,21.43942,1,1,2096.127,2095.81,0,0,0,0,0,0,0,0,0,89.10405,254.1397,0.1270699,0.1740823,0.3172331,0,250,0.3172331,2095.81,0,0,0,0,21.43942,37.73029,37.72458,0.005710195,41.37738,0,82.75475,0,0,-2.353673e-14,4.263256e-14,89.10405,0,0,124.2883,0,0,0,0
mpc,2026-01-19 03:45:00,1359,3.75,21.57792,2974.155,106.5438,0.7477039,13.87789,1,1,2081.909,2081.591,0,0,0,0,0,0,0,0,0,107.2915,227.2768,0.1136384,0.160028,0.3172331,0,250,0.3172331,2081.591,0,0,0,0,13.87789,37.47436,37.46865,0.005710195,39.83027,0,79.66053,0,0,-6.744605e-15,4.263256e-14,106.5438,0.7477039,0,128.6569,0,0,0,4.773959e-15
mpc,2026-01-19 04:00:00,1360,4,21.62378,2998.968,137.3067,2.952622,10.99581,1,1,2099.277,2098.96,232.9292,67.07081,300,2,138.3615,0.604251,0,0,161.0342,0,267.4996,0.1337498,0.1431129,0.3172331,0,250,0.3172331,1866.031,0,0,0,2.348371,10.99581,37.78699,33.58856,4.198436,102.5321,0,209.1152,0,0,8.906764e-14,4.263256e-14,137.3067,0.604251,0,0,161.0342,1.054822,0,0
mpc,2026-01-19 04:15:00,1361,4.25,21.69811,2984.173,153.637,0,17.09998,1,1,2088.921,2088.604,116.4895,33.51046,150,1,150,0,0,0,0,3.637037,266.5482,0.1332741,0.1684406,0.3172331,0,250,0.3172331,1972.114,0,0,0,0,17.09998,37.60058,35.49806,2.102522,71.92501,0,143.85,0,-1.421085e-14,-8.656964e-14,4.263256e-14,153.637,0,0,11.0828,0,0,0,0
mpc,2026-01-19 04:30:00,1362,4.5,21.66116,3025.502,219.8896,0,20.50454,1,1,2117.852,2117.534,0,0,0,0,0,0,0,0,0,192.0012,218.506,0.109253,0.1678415,0.3172331,0,250,0.3172331,2117.534,0,0,27.88843,0,20.50454,38.12133,38.11562,0.005710195,41.61035,0,131.3282,0,0,-3.771983e-14,4.263256e-14,192.0012,0,0,192.8734,0,0,0,0
mpc,2026-01-19 04:45:00,1363,4.75,21.40819,3052.954,267.7619,0,19.91679,1,1,2137.068,2136.75,127.2858,36.61621,163.902,1,163.902,0,0,0,0,61.59443,203.073,0.1015365,0.13759,0.3172331,0,250,0.3172331,2009.465,0,0,42.26545,0,19.91679,38.46722,36.17036,2.296854,76.1651,0,225.2381,0,-7.105427e-15,9.547918e-15,4.263256e-14,225.4964,0,0,61.75086,0,0,0,0
mpc,2026-01-19 05:00:00,1364,5,21.34511,3113.764,322.4999,3.287786,21.9815,1,1,2179.635,2179.318,605.9058,174.3021,780.2079,2,281.221,0.01526029,0,0,498.9717,0,327.7839,0.163892,0.1278721,0.3172331,0,250,0.3172331,1573.412,0,0,41.27889,3.272526,21.9815,39.23343,28.32142,10.91202,206.3479,0,489.547,0,0,-7.072121e-14,4.263256e-14,281.221,0.01526029,0,0,498.9717,0,0,0
mpc,2026-01-19 05:15:00,1365,5.25,21.27556,3091.047,356.0174,0,18.7877,1,1,2163.733,2163.416,666.916,191.8581,858.7741,2,358.7099,0.06422825,0,0,500,0,452.7323,0.2263662,0.2064007,0.3172331,0,250,0.3172331,1496.5,0,0,0,0,18.7877,38.94719,26.93699,12.0102,221.9742,0,443.9484,0,0,-1.245948e-13,4.263256e-14,356.0174,0,0,0,500,2.756764,0,-2.930989e-14
mpc,2026-01-19 05:30:00,1366,5.5,21.30443,3116.684,400.7338,10.2448,18.36841,1,1,2181.679,2181.362,724.0872,208.3642,932.4514,2,431.8254,0.6259964,0,0,500,0,577.6611,0.2888305,0.2850789,0.3172331,0,250,0.3172331,1457.275,0,0,0,9.618799,18.36841,39.27022,26.23094,13.03928,237.705,0,492.0024,0,-5.684342e-14,-8.926193e-14,4.263256e-14,400.7338,0.6259964,0,0,500,31.09156,0,-5.684342e-14
mpc,2026-01-19 05:45:00,1367,5.75,21.42826,3104.907,490.9582,6.843005,24.14601,1,1,2173.435,2173.118,792.9301,228.1045,1021.035,3,521.0078,0.02681553,0,0,500,0,702.5701,0.3512851,0.3637447,0.3172331,0,250,0.3172331,1380.188,0,0,0,6.816189,24.14601,39.12183,24.84338,14.27845,257.0453,0,525.8486,0,-2.842171e-14,1.578182e-13,4.263256e-14,490.9582,0.02681553,0,0,500,30.04961,0,0
mpc,2026-01-19 06:00:00,1368,6,21.52296,3079.353,590.615,0,29.42053,1,1,2155.547,2155.23,862.6702,248.2289,1110.899,4,610.2857,0.6134318,0,0,500,0,827.4595,0.4137298,0.4423981,0.3172331,0,250,0.3172331,1292.56,0,0,0,0,29.42053,38.79985,23.26608,15.53377,276.4964,0,552.9928,0,2.842171e-14,1.94067e-13,4.263256e-14,590.615,0,0,0,500,20.28408,0,1.385558e-13
mpc,2026-01-19 06:15:00,1369,6.25,21.82119,3136.413,683.4785,0,19.65738,1,1,2195.489,2195.172,917.5339,264.0424,1181.576,3,680.6724,0.9038879,0,0,500,0,952.3293,0.4761646,0.5210391,0.3172331,0,250,0.3172331,1277.638,0,0,2.806093,0,19.65738,39.5188,22.99748,16.52132,290.4003,0,585.6411,0,-1.136868e-13,-2.797762e-14,4.263256e-14,680.6724,0,0,0,500,0.9038879,0,4.218847e-15
mpc,2026-01-19 06:30:00,1370,6.5,21.94032,3113.175,725.4602,0.6745774,14.00781,1,1,2179.223,2178.905,564.2385,162.3141,726.5526,2,726.5526,0,0,0,0,0.6745774,952.0107,0.4760053,0.5996678,0.3172331,0,250,0.3172331,1614.667,0,0,0,0,14.00781,39.22601,29.06401,10.162,193.7781,0,387.5562,0,-2.842171e-14,-2.209344e-14,4.263256e-14,725.4602,0.6745774,0,1.556706,0,1.092364,0,-4.485301e-14
mpc,2026-01-19 06:45:00,1371,6.75,21.93645,3163.84,789.481,0,11.09489,1,1,2214.688,2214.37,990.3731,284.9655,1275.339,3,774.7219,0.616725,0,0,500,0,1076.861,0.5384304,0.5994672,0.3172331,0,250,0.3172331,1223.997,0,0,14.7591,0,11.09489,39.86438,22.03195,17.83243,308.8982,0,643.2559,0,-1.136868e-13,-1.163514e-13,4.263256e-14,774.7219,0,0,0,500,0.616725,0,-2.220446e-15
mpc,2026-01-19 07:00:00,1372,7,22.21026,3158.189,778.0852,0,14.36708,1,1,2210.732,2210.415,605.6195,174.2181,779.8376,2,779.8376,0,0,0,0,0,1076.691,0.5383457,0.6780835,0.3172331,0,250,0.3172331,1604.796,0,0,0,0,14.36708,39.79318,28.88632,10.90686,205.5786,0,411.1572,0,0,6.872281e-14,4.263256e-14,778.0852,0,0,3.852888,0,1.752395,0,0
mpc,2026-01-19 07:15:00,1373,7.25,22.24224,3183.243,754.4148,0,18.16607,1,1,2228.27,2227.953,599.6903,172.5125,772.2028,2,772.2028,0,0,0,0,0,1076.522,0.5382609,0.6779767,0.3172331,0,250,0.3172331,1628.262,0,0,0,0,18.16607,40.10886,29.30872,10.80014,204.9515,0,409.9029,0,0,1.255662e-13,4.263256e-14,754.4148,0,0,4.191312,0,17.78799,0,0
mpc,2026-01-19 07:30:00,1374,7.5,22.36613,3178.329,708.3423,0,28.18328,1,1,2224.83,2224.513,552.1252,158.8295,710.9547,2,710.9547,0,0,0,0,0,1076.352,0.5381762,0.67787,0.3172331,0,250,0.3172331,1672.388,0,0,0,0,28.18328,40.04695,30.10298,9.943964,193.8002,0,387.6005,0,-2.842171e-14,2.683409e-13,4.263256e-14,708.3423,0,0,15.85252,0,2.612383,0,0
mpc,2026-01-19 07:45:00,1375,7.75,22.48961,3169.299,663.5142,0,36.84944,1,1,2218.509,2218.192,512.0701,147.3068,659.3769,2,659.3769,0,0,0,0,0,1076.183,0.5380915,0.6777633,0.3172331,0,250,0.3172331,1706.122,0,0,4.13722,0,36.84944,39.93317,30.71019,9.222972,184.3966,0,375.9299,0,-2.842171e-14,-3.292921e-13,4.263256e-14,659.3769,0,0,9.181271,0,0,0,0
mpc,2026-01-19 08:00:00,1376,8,22.30391,3162.453,583.8763,360.8739,38.5404,1,1,2213.717,2213.4,435.2594,125.2107,560.4701,2,560.4701,0,0,0,0,150.2234,1038.458,0.5192288,0.6776566,0.3172331,0,250,0.3172331,1778.141,0,0,0,234.0568,38.5404,39.84691,32.00653,7.840379,163.8661,0,731.4801,0,0,-2.765566e-13,4.263256e-14,583.8763,126.8172,0,151.8445,0,0,0,5.684342e-14
mpc,2026-01-19 08:15:00,1377,8.25,22.46898,3172.397,521.5501,372.4901,42.49751,1,1,2220.678,2220.36,392.1172,112.8001,504.9173,2,504.9173,0,0,0,0,124.2847,1007.223,0.5036115,0.6539016,0.3172331,0,250,0.3172331,1828.243,0,0,16.63283,248.2054,42.49751,39.9722,32.90838,7.06382,153.063,0,762.9719,0,-1.421085e-14,3.508305e-14,4.263256e-14,504.9173,124.2847,0,124.2847,0,0,0,2.842171e-14
mpc,2026-01-19 08:30:00,1378,8.5,22.64667,3200.266,425.5502,372.4517,47.20687,1,1,2240.186,2239.869,332.6115,95.6821,428.2936,1,428.2936,0,0,0,0,125.3846,975.7183,0.4878591,0.6342336,0.3172331,0,250,0.3172331,1907.258,0,0,0,247.0671,47.20687,40.32335,34.33064,5.992717,138.21,0,702.6107,0,0,-1.477707e-13,4.263256e-14,425.5502,125.3846,0,127.0053,0,2.74339,0,-1.421085e-14
mpc,2026-01-19 08:45:00,1379,8.75,22.76974,3254.579,371.8002,380.8492,41.57352,1,1,2278.206,2277.888,272.7226,78.4539,351.1765,1,351.1765,0,0,0,0,126.0431,944.0539,0.472027,0.6143955,0.3172331,0,250,0.3172331,2005.166,0,0,20.62377,254.8061,41.57352,41.0077,36.09299,4.914716,121.7829,0,718.6824,0,-2.842171e-14,7.061018e-14,4.263256e-14,351.1765,126.0431,0,126.0431,0,0,0,0
mpc,2026-01-19 09:00:00,1380,9,22.91226,3247.987,300.558,391.7413,46.61673,1,1,2273.591,2273.274,211.1723,60.74778,271.9201,1,271.9201,0,0,0,0,129.7436,911.4694,0.4557347,0.5944569,0.3172331,0,250,0.3172331,2062.102,0,0,27.01782,263.6178,46.61673,40.92464,37.11783,3.806811,106.0017,0,713.3498,0,-2.131628e-14,-3.552714e-14,4.263256e-14,273.5402,128.1234,0,129.7436,0,0,0,0
mpc,2026-01-19 09:15:00,1381,9.25,22.91581,3266.592,232.74,396.2128,49.45805,1,1,2286.615,2286.297,165.1704,47.51446,212.6849,1,212.6849,0,0,0,0,127.8045,879.3748,0.4396874,0.5739389,0.3172331,0,250,0.3172331,2121.127,0,0,20.0551,268.4083,49.45805,41.15906,38.18028,2.978778,94.32728,0,686.2539,0,0,1.201261e-13,4.263256e-14,212.6849,127.8045,0,127.8045,0,0,0,0
mpc,2026-01-19 09:30:00,1382,9.5,23.10813,3277.885,188.2677,396.7517,60.38344,1,1,2294.519,2294.202,141.8326,40.80087,182.6334,1,182.6334,0,0,0,0,129.8692,846.7691,0.4233845,0.5537294,0.3172331,0,250,0.3172331,2152.369,0,0,5.634207,266.8826,60.38344,41.30135,38.74265,2.558696,90.12206,0,650.3356,0,0,2.353673e-14,4.263256e-14,182.6334,129.8691,0,129.8692,0,0,0,0
mpc,2026-01-19 09:45:00,1383,9.75,23.49262,3295.099,167.0516,398.5175,71.31252,1,1,2306.569,2306.252,0,0,0,0,0,0,0,0,0,266.5394,780.0009,0.3900005,0.5331981,0.3172331,0,250,0.3172331,2306.252,0,0,32.39945,266.6303,71.31252,41.51824,41.51253,0.005710195,54.099,0,624.0243,0,0,1.166844e-13,4.263256e-14,134.6521,131.8873,0,266.5394,0,0,0,2.842171e-14
mpc,2026-01-19 10:00:00,1384,10,23.66259,3289.426,132.7358,396.5336,68.02985,1,1,2302.598,2302.281,0,0,0,0,0,0,0,0,0,249.9697,717.3857,0.3586928,0.4911551,0.3172331,0,250,0.3172331,2302.281,0,0,15.2646,264.0351,68.02985,41.44677,41.44106,0.005710195,53.48789,0,588.7677,0,0,-9.103829e-15,4.263256e-14,117.4712,132.4985,0,249.9697,0,0,0,0
mpc,2026-01-19 10:15:00,1385,10.25,23.79403,3279.563,106.0488,400.1556,73.793,1,1,2295.694,2295.377,0,0,0,0,0,0,0,0,0,240.2844,657.2017,0.3286008,0.4517273,0.3172331,0,250,0.3172331,2295.377,0,0,0,265.92,73.793,41.32249,41.31678,0.005710195,54.4177,0,567.5474,0,0,2.11775e-13,4.263256e-14,106.0488,134.2356,0,243.729,0,0,0,2.842171e-14
mpc,2026-01-19 10:30:00,1386,10.5,23.92042,3297.286,113.2784,408.8646,76.59876,1,1,2308.1,2307.783,0,0,0,0,0,0,0,0,0,244.573,595.955,0.2979775,0.4138303,0.3172331,0,250,0.3172331,2307.783,0,0,1.39501,276.1751,76.59876,41.54581,41.5401,0.005710195,55.17279,0,589.154,0,0,-1.239009e-13,4.263256e-14,111.8834,132.6895,0,244.573,0,0,0,0
mpc,2026-01-19 10:45:00,1387,10.75,24.39329,3325.255,122.6777,413.8435,86.56836,1,1,2327.678,2327.361,0,0,0,0,0,0,0,0,0,231.3691,538.0189,0.2690094,0.3752641,0.3172331,0,250,0.3172331,2327.361,0,0,23.15587,281.9962,86.56836,41.89821,41.8925,0.005710195,57.44351,0,641.2744,0,0,-8.498757e-14,4.263256e-14,99.52187,131.8472,0,231.3691,0,0,0,2.842171e-14
mpc,2026-01-19 11:00:00,1388,11,24.42694,3410.219,131.5591,408.967,93.53703,1,1,2387.153,2386.836,0,0,0,0,0,0,0,0,0,222.8149,482.2305,0.2411152,0.3387826,0.3172331,0,250,0.3172331,2386.836,0,0,41.68399,276.0273,93.53703,42.96876,42.96305,0.005710195,59.77707,0,667.6061,0,0,-1.109113e-13,4.263256e-14,89.87512,132.9397,0,222.8149,0,0,0,0
mpc,2026-01-19 11:15:00,1389,11.25,24.75146,3458.609,101.5466,418.7037,104.0952,1,1,2421.026,2420.709,0,0,0,0,0,0,0,0,0,234.7161,423.4755,0.2117378,0.3036535,0.3172331,0,250,0.3172331,2420.709,0,0,0.5525559,284.9816,104.0952,43.57848,43.57277,0.005710195,62.40556,0,617.3576,0,0,-8.198997e-14,4.263256e-14,100.994,133.7221,0,234.7161,0,0,0,0
mpc,2026-01-19 11:30:00,1390,11.5,24.98015,3453.046,103.8817,413.8159,108.8193,1,1,2417.132,2416.815,0,0,0,0,0,0,0,0,0,229.7305,365.9762,0.1829881,0.2666563,0.3172331,0,250,0.3172331,2416.815,0,0,7.091948,280.8752,108.8193,43.50838,43.50267,0.005710195,63.28014,0,623.3035,0,0,3.219647e-15,4.263256e-14,96.78976,132.9408,0,229.7305,0,0,0,0
mpc,2026-01-19 11:45:00,1391,11.75,25.44408,3428.852,109.4606,409.8405,125.7782,1,1,2400.196,2399.879,0,0,0,0,0,0,0,0,0,223.4811,310.0484,0.1550242,0.2304499,0.3172331,0,250,0.3172331,2399.879,0,0,16.61518,279.2048,125.7782,440.3099,440.2517,0.05819561,463.3254,0,1436.94,0,0,-4.318768e-14,4.263256e-14,92.84543,130.6356,0,223.4811,0,0,0,0
mpc,2026-01-19 12:00:00,1392,12,25.82424,3401.074,82.69687,413.6293,142.0414,1,1,2380.752,2380.435,0,0,0,0,0,0,0,0,0,214.8357,256.2906,0.1281453,0.1952329,0.3172331,0,250,0.3172331,2380.435,0,0,0,281.4905,142.0414,440.1193,440.0607,0.05864551,466.3193,0,1418.21,0,0,1.929013e-14,4.263256e-14,82.69687,132.1388,0,221.4149,0,0,0,0
mpc,2026-01-19 12:15:00,1393,12.25,26.01823,3445.247,92.27327,420.6777,159.2972,1,1,2411.673,2411.356,0,0,0,0,0,0,0,0,0,214.9826,202.5046,0.1012523,0.1613825,0.3172331,0,250,0.3172331,2411.356,0,0,10.14106,287.8272,159.2972,447.6012,447.5423,0.05887776,477.1075,0,1468.21,0,0,-4.288236e-14,4.263256e-14,82.13221,132.8504,0,214.9826,0,0,0,2.842171e-14
mpc,2026-01-19 12:30:00,1394,12.5,26.02085,3488.01,101.6692,422.5035,163.6212,1,1,2441.607,2441.29,550.7196,172.9419,723.6614,2,87.11267,136.5488,0,0,500,0,327.4728,0.1637364,0.1275142,0.3172331,0,250,0.3172331,1890.571,0,0,14.55657,285.9547,163.6212,453.1812,350.9045,102.2767,554.2158,0,1626.814,0,0,6.417089e-14,4.263256e-14,87.11267,136.5488,0,0,500,0,0,0
mpc,2026-01-19 12:45:00,1395,12.75,26.40915,3544.281,125.5824,410.8371,175.9964,1,1,2480.997,2480.68,0,0,0,0,0,0,0,0,0,224.1494,271.3838,0.1356919,0.2062048,0.3172331,0,250,0.3172331,2480.68,0,0,38.17609,274.0939,175.9964,464.1721,464.1128,0.05935145,497.0401,0,1532.746,0,0,-7.438494e-14,4.263256e-14,87.40628,136.7431,0,224.1494,0,0,0,0
mpc,2026-01-19 13:00:00,1396,13,26.79379,3532.279,100.3934,416.7847,178.4935,1,1,2472.595,2472.278,0,0,0,0,0,0,0,0,0,232.3749,213.2474,0.1066237,0.1708864,0.3172331,0,250,0.3172331,2472.278,0,0,6.034346,278.7689,178.4935,466.2914,466.2316,0.05982501,499.8925,0,1491.071,0,0,-4.216072e-14,4.263256e-14,94.3591,138.0158,0,232.3749,0,0,0,0
mpc,2026-01-19 13:15:00,1397,13.25,26.83696,3538.568,97.53362,413.5791,190.0985,1,1,2476.998,2476.681,556.1133,174.7005,730.8138,2,92.31761,138.4962,0,0,500,0,338.2138,0.1691069,0.1342788,0.3172331,0,250,0.3172331,1920.567,0,0,5.216011,275.0829,190.0985,467.5403,362.5124,105.0278,573.0946,0,1629.705,0,-5.684342e-14,1.320055e-13,4.263256e-14,92.31761,138.4962,0,0,500,0,0,0
mpc,2026-01-19 13:30:00,1398,13.5,27.11649,3525.199,132.8815,415.4576,203.3187,1,1,2467.639,2467.322,0,0,0,0,0,0,0,0,0,239.512,278.2826,0.1391413,0.2129683,0.3172331,0,250,0.3172331,2467.322,0,0,32.27638,276.5507,203.3187,468.4929,468.4327,0.06022819,507.0337,0,1546.794,0,0,6.308842e-14,4.263256e-14,100.6051,138.9069,0,239.512,0,0,0,2.842171e-14
mpc,2026-01-19 13:45:00,1399,13.75,27.18639,3556.967,109.1517,419.5116,200.1851,1,1,2489.877,2489.56,0,0,0,0,0,0,0,0,0,227.2229,221.433,0.1107165,0.1752305,0.3172331,0,250,0.3172331,2489.56,0,0,18.10655,283.3339,200.1851,473.4059,473.3456,0.06031624,511.4072,0,1542.799,0,0,-2.670086e-14,4.263256e-14,91.04512,136.1778,0,227.2229,0,0,0,0
mpc,2026-01-19 14:00:00,1400,14,27.25303,3569.018,97.89613,425.7188,209.228,1,1,2498.312,2497.995,552.3643,173.47,725.8343,2,88.76875,137.0655,0,0,500,0,346.3982,0.1731991,0.1394331,0.3172331,0,250,0.3172331,1945.631,0,0,9.127375,288.6533,209.228,475.6727,370.4434,105.2292,583.7499,0,1681.171,0,0,-6.927792e-14,4.263256e-14,88.76875,137.0655,0,0,500,0,0,5.684342e-14
mpc,2026-01-19 14:15:00,1401,14.25,27.20403,3535.371,90.88981,420.5968,217.3262,1,1,2474.76,2474.443,0,0,0,0,0,0,0,0,0,215.0824,292.5731,0.1462865,0.2181219,0.3172331,0,250,0.3172331,2474.443,0,0,14.37122,282.033,217.3262,470.7053,470.6449,0.0603385,511.9809,0,1535.259,0,0,-1.051659e-13,4.263256e-14,76.5186,138.5638,0,215.0824,0,0,0,0
mpc,2026-01-19 14:30:00,1402,14.5,27.47902,3529.674,72.71734,416.7486,221.926,1,1,2470.772,2470.455,0,0,0,0,0,0,0,0,0,208.3095,240.4496,0.1202248,0.184229,0.3172331,0,250,0.3172331,2470.455,0,0,0,281.1564,221.926,472.6663,472.6056,0.06068766,515.0607,0,1515.116,0,0,2.076117e-14,4.263256e-14,72.71734,135.5922,0,225.0931,0,0,0,0
mpc,2026-01-19 14:45:00,1403,14.75,27.65577,3494.275,94.40935,414.1033,223.2552,1,1,2445.993,2445.675,112.0681,37.93189,150,1,96.447,53.553,0,0,0,82.65506,219.748,0.109874,0.1514076,0.3172331,0,250,0.3172331,2333.607,0,0,0,277.8952,223.2552,469.6728,448.0929,21.57993,528.8936,0,1537.156,0,7.105427e-15,3.652634e-14,4.263256e-14,94.40935,136.2081,0,82.65506,0,2.037652,0,-1.421085e-14
mpc,2026-01-19 15:00:00,1404,15,27.84999,3490.652,133.5732,415.2206,225.4992,1,1,2443.456,2443.139,551.0262,172.7038,723.73,2,104.8971,133.4794,0,0,485.3535,0,341.0518,0.1705259,0.1383721,0.3172331,0,250,0.3172331,1892.113,0,0,28.67604,281.7412,225.4992,471.1184,364.8148,106.3036,580.9967,0,1697.463,0,-5.684342e-14,6.661338e-16,4.263256e-14,104.8971,133.4794,0,0,485.3535,0,0,-1.136868e-13
mpc,2026-01-19 15:15:00,1405,15.25,28.15612,3447.569,138.8386,403.5392,230.6712,1,1,2413.298,2412.981,556.7423,174.4224,731.1648,2,96.98662,134.1782,0,0,500,0,465.9981,0.2329991,0.2147553,0.3172331,0,250,0.3172331,1856.239,0,0,41.85196,269.3611,230.6712,468.3445,360.2369,108.1076,579.4253,0,1695.693,0,0,8.978929e-14,4.263256e-14,96.98662,134.1782,0,0,500,0,0,-5.684342e-14
mpc,2026-01-19 15:30:00,1406,15.5,28.3453,3449.572,150.54,398.4943,225.0903,1,1,2414.7,2414.383,551.4283,172.8535,724.2818,4,90.48261,133.7992,0,0,500,0,590.9248,0.2954624,0.2934322,0.3172331,0,250,0.3172331,1862.955,0,0,60.0574,264.6952,225.0903,470.5168,363.0063,107.5105,579.7198,0,1719.638,0,0,8.598677e-14,4.263256e-14,90.48261,133.7992,0,0,500,0,0,5.684342e-14
mpc,2026-01-19 15:45:00,1407,15.75,28.50954,3472.356,131.9684,387.3771,234.3476,1,1,2430.649,2430.332,563.5259,176.2055,739.7314,2,107.137,132.5944,0,0,500,0,715.8317,0.3579159,0.3720967,0.3172331,0,250,0.3172331,1866.806,0,0,24.83142,254.7827,234.3476,475.2978,365.0419,110.2559,587.0726,0,1656.479,0,0,1.957323e-13,4.263256e-14,107.137,132.5944,0,0,500,0,0,0
mpc,2026-01-19 16:00:00,1408,16,28.68091,3488.924,142.545,396.2796,239.5024,1,1,2442.247,2441.929,577.643,180.1306,757.7737,4,126.4577,131.3159,0,0,500,0,840.7191,0.4203595,0.4507488,0.3172331,0,250,0.3172331,1864.286,0,0,16.08731,264.9637,239.5024,479.3325,365.8979,113.4345,593.035,0,1670.883,0,8.526513e-14,1.911804e-13,4.263256e-14,126.4577,131.3159,0,0,500,0,0,0
mpc,2026-01-19 16:15:00,1409,16.25,28.60149,3437.297,152.3644,394.1651,234.744,1,1,2406.108,2405.79,586.3931,182.3166,768.7097,4,140.5091,128.2006,0,0,500,0,965.5867,0.4827934,0.5293885,0.3172331,0,250,0.3172331,1819.397,0,0,11.85526,265.9645,234.744,471.4312,356.4764,114.9548,584.7866,0,1648.812,0,-5.684342e-14,-7.771561e-15,4.263256e-14,140.5091,128.2006,0,0,500,0,0,0
mpc,2026-01-19 16:30:00,1410,16.5,28.64418,3423.938,165.4858,389.2958,223.2007,1,1,2396.757,2396.439,136.5356,39.27711,175.8127,1,175.8127,3.724432e-06,0,0,0,127.7569,933.4955,0.4667477,0.6080158,0.3172331,0,250,0.3172331,2259.904,0,0,0,261.5389,223.2007,470.0316,443.1931,26.83842,526.2425,0,1503.64,0,0,-3.474998e-14,4.263256e-14,165.4858,127.7569,0,127.7569,0,10.32697,0,2.842171e-14
mpc,2026-01-19 16:45:00,1411,16.75,28.52043,3375.539,183.4822,392.2569,221.7295,1,1,2362.877,2362.56,157.593,45.33467,202.9277,1,202.9277,0,0,0,0,126.6512,901.6857,0.4508429,0.5878084,0.3172331,0,250,0.3172331,2204.967,0,0,0,265.6057,221.7295,462.1535,431.268,30.88557,519.9706,0,1498.111,0,7.105427e-15,2.067235e-13,4.263256e-14,183.4822,126.6512,0,126.6512,0,19.44546,0,1.421085e-14
mpc,2026-01-19 17:00:00,1412,17,28.42443,3392.482,246.2016,384.4166,211.9171,1,1,2374.737,2374.42,666.8016,205.1627,871.9643,2,246.4436,125.5207,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1707.619,0,0,0,258.8959,211.9171,463.516,333.3036,130.2124,579.8296,0,1606.255,0,2.842171e-14,-3.259615e-13,4.263256e-14,246.2016,125.5207,0,0,500,0.2420153,0,-2.842171e-14
mpc,2026-01-19 17:15:00,1413,17.25,28.42063,3385.446,285.6709,380.5505,204.2367,1,1,2369.812,2369.495,709.1736,216.9548,926.1284,2,304.3426,121.7857,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1660.322,0,0,0,258.7648,204.2367,462.5169,324.0454,138.4715,580.8611,0,1608.092,0,-1.421085e-13,6.794565e-14,4.263256e-14,285.6709,121.7857,0,0,500,18.6717,0,-1.136868e-13
mpc,2026-01-19 17:30:00,1414,17.5,28.55225,3338.233,358.0989,381.3562,201.2559,1,1,2336.763,2336.446,741.3525,226.1242,967.4767,2,346.5139,120.9628,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1595.094,0,0,11.58503,260.3934,201.2559,457.3591,312.197,145.1621,577.7117,0,1624.586,0,-5.684342e-14,1.214584e-13,4.263256e-14,346.5139,120.9628,0,0,500,0,0,0
mpc,2026-01-19 17:45:00,1415,17.75,28.79654,3302.119,428.2562,373.8056,192.7191,1,1,2311.483,2311.166,780.4745,237.2275,1017.702,3,398.1581,119.5439,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1530.691,0,0,30.09805,254.2617,192.7191,454.8032,301.176,153.6272,576.3226,0,1643.166,0,-1.136868e-13,4.851675e-14,4.263256e-14,398.1581,119.5439,0,0,500,0,0,0
mpc,2026-01-19 18:00:00,1416,18,28.61345,3305.604,493.9959,5.400352,181.1254,1,1,2313.923,2313.605,741.4382,213.3781,954.8163,2,453.9779,0.8384134,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1572.167,0,0,40.01802,4.561939,181.1254,453.4862,308.1158,145.3704,556.9912,0,1190.883,0,-5.684342e-14,-2.43694e-13,4.263256e-14,453.9779,0.8384134,0,0,500,0,0,-5.684342e-14
mpc,2026-01-19 18:15:00,1417,18.25,28.58152,3249.454,538.0079,8.653575,168.8261,1,1,2274.618,2274.301,804.6682,231.8714,1036.54,3,532.8419,3.69762,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1469.633,0,0,5.165964,4.955955,168.8261,445.4766,287.8228,157.6538,552.7583,0,1122.977,0,2.842171e-14,-2.450262e-13,4.263256e-14,532.8419,3.69762,0,0,500,0,0,0
mpc,2026-01-19 18:30:00,1418,18.5,28.50307,3244.326,618.2536,4.515462,159.1511,1,1,2271.028,2270.711,833.5093,240.2125,1073.722,3,569.6069,4.11487,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1437.202,0,0,48.64673,0.4005915,159.1511,444.0231,280.9964,163.0267,552.3255,0,1189.258,0,-1.421085e-13,2.478018e-13,4.263256e-14,569.6069,4.11487,0,0,500,0,0,-1.136868e-13
mpc,2026-01-19 18:45:00,1419,18.75,28.48829,3244.017,674.6333,2.958101,140.9205,1,1,2270.812,2270.495,874.0098,251.6833,1125.693,3,623.2707,2.422361,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1396.485,0,0,51.36267,0.5357396,140.9205,443.8397,272.9489,170.8909,552.1756,0,1193.876,0,0,2.224887e-13,4.263256e-14,623.2707,2.422361,0,0,500,0,0,0
mpc,2026-01-19 19:00:00,1420,19,28.46571,3215.487,729.323,4.538111,127.4936,1,0,2250.841,2250.523,523.1361,150.4902,673.6263,4,673.6263,0,0,0,0,2.823524,1898.995,0.9494975,1.196402,0.3172331,0,250,0.3172331,1727.387,0,0,55.69668,1.714588,127.4936,439.7228,337.4613,102.2615,512.8586,0,1124.752,0,-2.842171e-14,4.303224e-13,4.263256e-14,673.6263,2.823524,0,2.823524,0,0,0,-2.442491e-14
mpc,2026-01-19 19:15:00,1421,19.25,28.39982,3199.232,761.0489,0.03884313,124.4276,0,0,2239.462,2239.145,545.2516,156.8521,702.1037,4,702.1037,0,0,0,0,0.03884313,1898.686,0.9493432,1.195769,0.3172331,0,250,0.3172331,1693.894,0,0,58.94516,0,124.4276,436.8814,330.4501,106.4313,0,511.5759,2915.348,0,0,-2.133849e-13,4.263256e-14,702.1037,0.03884313,0,2.079678,0,0,0,2.00534e-14
mpc,2026-01-19 19:30:00,1422,19.5,28.14721,3192.013,762.0694,0,121.496,0,0,2234.409,2234.092,560.589,161.2642,721.8532,2,721.8532,0,0,0,0,0,1898.387,0.9491937,1.195575,0.3172331,0,250,0.3172331,1673.503,0,0,40.21624,0,121.496,433.5454,324.712,108.8334,0,509.5503,2871.9,0,-2.842171e-14,-3.78364e-13,4.263256e-14,721.8532,0,0,1.058927,0,0,0,0
mpc,2026-01-19 19:45:00,1423,19.75,28.06083,3195.415,763.04,0,106.5498,0,0,2236.791,2236.473,560.1625,161.1415,721.304,2,721.304,0,0,0,0,0,1898.089,0.9490443,1.195387,0.3172331,0,250,0.3172331,1676.311,0,0,41.73596,0,106.5498,433.2088,324.6583,108.5505,0,506.4358,2857.391,0,-8.526513e-14,-3.024248e-13,4.263256e-14,721.304,0,0,1.138355,0,0,0,0
mpc,2026-01-19 20:00:00,1424,20,28.02617,3150.794,729.7564,0,99.82067,0,0,2205.556,2205.239,177.7757,51.14062,228.9164,1,228.9164,0,0,0,0,472.5152,1779.661,0.8898305,1.195199,0.3172331,0,250,0.3172331,2027.463,0,0,28.32479,0,99.82067,426.8442,392.3776,34.46657,0,462.8367,2594.462,0,0,-2.104983e-13,4.263256e-14,701.4316,0,0,474.126,0,0,0,0
mpc,2026-01-19 20:15:00,1425,20.25,27.79539,3129.51,677.2221,0,93.89881,0,0,2190.657,2190.34,126.0638,36.26469,162.3285,1,162.3285,0,0,0,0,495.4275,1655.524,0.827762,1.120626,0.3172331,0,250,0.3172331,2064.276,0,0,19.46603,0,93.89881,421.888,397.5489,24.33912,0,451.8971,2519.013,0,-1.421085e-14,-2.260414e-13,4.263256e-14,657.756,0,0,500,0,0,0,0
mpc,2026-01-19 20:30:00,1426,20.5,27.87852,3143.628,612.3985,0,81.78714,0,0,2200.54,2200.222,116.4895,33.51046,150,1,150,0,0,0,0,462.3985,1539.664,0.7698319,1.042459,0.3172331,0,250,0.3172331,2083.733,0,0,0,0,81.78714,424.539,402.0041,22.53494,0,451.2933,2482.113,0,-1.421085e-14,-1.108003e-13,4.263256e-14,612.3985,0,0,465.855,0,0,0,0
mpc,2026-01-19 20:45:00,1427,20.75,27.65977,3069.262,555.4354,0,70.46051,0,0,2148.483,2148.166,116.4895,33.51046,150,1,150,0,0,0,0,403.0116,1438.668,0.7193342,0.9695037,0.3172331,0,250,0.3172331,2031.676,0,0,2.423856,0,70.46051,412.5807,390.1499,22.43081,0,437.1911,2408.732,0,-1.421085e-14,1.215694e-13,4.263256e-14,553.0116,0,0,404.1556,0,0,0,0
mpc,2026-01-19 21:00:00,1428,21,27.38004,3095.863,494.4932,0,64.84145,0,0,2167.104,2166.787,0,0,0,0,0,0,0,0,0,492.331,1315.359,0.6576796,0.9059084,0.3172331,0,250,0.3172331,2166.787,0,0,2.162184,0,64.84145,413.712,413.6514,0.06056152,0,426.03,2346.895,0,0,-4.219958e-13,4.263256e-14,492.331,0,0,493.2261,0,0,0,0
mpc,2026-01-19 21:15:00,1429,21.25,27.21366,3124.159,407.1436,0,52.9282,0,0,2186.912,2186.594,0,0,0,0,0,0,0,0,0,407.1436,1213.366,0.6066831,0.8282624,0.3172331,0,250,0.3172331,2186.594,0,0,0,0,52.9282,416.0397,415.9794,0.06035066,0,426.0485,2343.266,0,0,3.03535e-13,4.263256e-14,407.1436,0,0,434.4707,0,0,0,0
mpc,2026-01-19 21:30:00,1430,21.5,26.96664,3158.93,357.6926,0,40.64517,0,0,2211.251,2210.934,0,0,0,0,0,0,0,0,0,357.6926,1123.752,0.561876,0.7640389,0.3172331,0,250,0.3172331,2210.934,0,0,0,0,40.64517,418.5067,418.4466,0.06004029,0,426.1392,2343.766,0,0,-3.297362e-14,4.263256e-14,357.6926,0,0,382.1902,0,0,0,0
mpc,2026-01-19 21:45:00,1431,21.75,26.56867,3081.037,324.4445,0,38.55779,0,0,2156.726,2156.409,0,0,0,0,0,0,0,0,0,317.78,1044.13,0.5220651,0.7076102,0.3172331,0,250,0.3172331,2156.409,0,0,6.664496,0,38.55779,404.833,404.7734,0.05954693,0,412.011,2277.557,0,0,-6.661338e-15,4.263256e-14,317.78,0,0,318.0164,0,0,0,0
mpc,2026-01-19 22:00:00,1432,22,26.34134,3064.01,265.6049,0,41.79477,0,0,2144.807,2144.49,0,0,0,0,0,0,0,0,0,265.6049,977.5646,0.4887823,0.6574735,0.3172331,0,250,0.3172331,2144.49,0,0,0,0,41.79477,400.7148,400.6555,0.05926873,0,408.464,2246.552,0,0,-6.095124e-14,4.263256e-14,265.6049,0,0,280.7859,0,0,0,0
mpc,2026-01-19 22:15:00,1433,22.25,26.3194,3044.631,257.3702,0,35.04473,0,0,2131.242,2130.924,0,0,0,0,0,0,0,0,0,230.53,919.7782,0.4598891,0.6155581,0.3172331,0,250,0.3172331,2130.924,0,0,26.84022,0,35.04473,398.0009,397.9417,0.05924202,0,404.4861,2270.973,0,0,-1.831868e-14,4.263256e-14,230.53,0,0,232.5966,0,0,0,0
mpc,2026-01-19 22:30:00,1434,22.5,26.34264,3079.53,202.6732,0,33.02112,0,0,2155.671,2155.354,0,0,0,0,0,0,0,0,0,197.5328,870.2502,0.4351251,0.5791709,0.3172331,0,250,0.3172331,2155.354,0,0,5.140371,0,33.02112,402.7553,402.696,0.05927032,0,408.8655,2257.628,0,0,-1.715295e-13,4.263256e-14,197.5328,0,0,201.613,0,0,0,0
mpc,2026-01-19 22:45:00,1435,22.75,26.02432,3087.344,178.4855,0,17.1539,0,0,2161.141,2160.823,0,0,0,0,0,0,0,0,0,178.4855,825.4918,0.4127459,0.5479838,0.3172331,0,250,0.3172331,2160.823,0,0,0,0,17.1539,401.1528,401.0939,0.05888509,0,404.2781,2223.529,0,0,3.330669e-14,4.263256e-14,178.4855,0,0,183.7176,0,0,0,0
mpc,2026-01-19 23:00:00,1436,23,25.89591,3101.549,170.6082,0,14.63549,0,1,2171.084,2170.767,0,0,0,0,0,0,0,0,0,162.501,784.7366,0.3923683,0.5198001,0.3172331,0,250,0.3172331,2170.767,0,0,8.107281,0,14.63549,401.9447,401.886,0.0587311,0,404.5955,2239.26,0,0,-1.807443e-13,4.263256e-14,162.501,0,0,168.2905,0,0,0,0
mpc,2026-01-19 23:15:00,1437,23.25,25.66362,3105.131,163.9423,0,16.20637,1,1,2173.591,2173.274,0,0,0,0,0,0,0,0,0,134.1836,751.0672,0.3755336,0.4941372,0.3172331,0,250,0.3172331,2173.274,0,0,29.75869,0,16.20637,400.5142,400.4558,0.05845458,403.442,0,858.2178,0,0,1.681988e-13,4.263256e-14,134.1836,0,0,135.6836,0,0,0,0
mpc,2026-01-19 23:30:00,1438,23.5,25.4501,3052.044,149.8273,0,22.46447,1,1,2136.43,2136.113,0,0,0,0,0,0,0,0,0,118.8541,721.2354,0.3606177,0.472936,0.3172331,0,250,0.3172331,2136.113,0,0,30.9732,0,22.46447,391.9704,391.9122,0.05820268,396.0337,0,845.4963,0,0,1.410538e-13,4.263256e-14,118.8541,0,0,121.8105,0,0,0,0
mpc,2026-01-19 23:45:00,1439,23.75,25.36419,3056.677,134.8019,0,14.29099,1,1,2139.674,2139.357,0,0,0,0,0,0,0,0,0,98.77514,696.4281,0.348214,0.4541514,0.3172331,0,250,0.3172331,2139.357,0,0,36.02672,0,14.29099,391.8861,391.828,0.05810195,394.4454,0,851.0369,0,0,6.200596e-14,4.263256e-14,98.77514,0,0,99.54403,0,0,0,0
mpc,2026-01-20 00:00:00,1440,0,25.22313,2996.283,129.7253,0,19.54317,1,1,2097.398,2097.081,0,0,0,0,0,0,0,0,0,99.75223,671.3804,0.3356902,0.4385306,0.3172331,0,250,0.3172331,2097.081,0,0,29.97303,0,19.54317,383.0545,382.9966,0.0579373,386.5658,0,824.8352,0,0,1.531553e-13,4.263256e-14,99.75223,0,0,100.7315,0,0,0,0
mpc,2026-01-20 00:15:00,1441,0.25,24.99202,3011.762,100.052,8.468487,23.06262,1,1,2108.233,2107.916,0,0,0,0,0,0,0,0,0,100.0981,646.2502,0.3231251,0.4227584,0.3172331,0,250,0.3172331,2107.916,0,0,0,8.422417,23.06262,37.9482,37.94249,0.005710195,42.13503,0,98.79873,0,0,-1.056932e-13,4.263256e-14,100.052,0.04606925,0,111.3195,0,0,0,2.504941e-15
mpc,2026-01-20 00:30:00,1442,0.5,24.62311,3017.917,92.78444,2.616312,26.94199,1,1,2112.542,2112.225,0,0,0,0,0,0,0,0,0,92.78444,622.9524,0.3114762,0.4069343,0.3172331,0,250,0.3172331,2112.225,0,0,0,2.616312,26.94199,38.02576,38.02005,0.005710195,42.88194,0,90.27703,0,0,-8.670842e-14,4.263256e-14,92.78444,0,0,98.37225,0,0,0,0
mpc,2026-01-20 00:45:00,1443,0.75,24.23489,3013.21,79.23342,4.636178,17.72589,1,1,2109.247,2108.93,0,0,0,0,0,0,0,0,0,79.3775,603.0099,0.301505,0.392264,0.3172331,0,250,0.3172331,2108.93,0,0,0,4.492101,17.72589,37.96645,37.96074,0.005710195,41.13505,0,90.01898,0,0,1.382783e-13,4.263256e-14,79.23342,0.1440775,0,111.8522,0,0,0,-5.467848e-15
mpc,2026-01-20 01:00:00,1444,1,23.99181,3019.471,91.14616,0,17.43431,1,1,2113.629,2113.312,0,0,0,0,0,0,0,0,0,91.14616,580.1284,0.2900642,0.3797065,0.3172331,0,250,0.3172331,2113.312,0,0,0,0,17.43431,38.04533,38.03962,0.005710195,41.14684,0,82.29368,0,0,-2.853273e-14,4.263256e-14,91.14616,0,0,101.6181,0,0,0,0
mpc,2026-01-20 01:15:00,1445,1.25,23.8053,3035.951,114.5568,0,22.36929,1,1,2125.165,2124.848,0,0,0,0,0,0,0,0,0,88.91784,557.8077,0.2789038,0.3652984,0.3172331,0,250,0.3172331,2124.848,0,0,25.63897,0,22.36929,38.25298,38.24727,0.005710195,42.2195,0,128.6662,0,0,-1.883493e-13,4.263256e-14,88.91784,0,0,91.52254,0,0,0,0
mpc,2026-01-20 01:30:00,1446,1.5,23.64842,3012.304,101.3833,0,22.12856,1,1,2108.613,2108.295,0,0,0,0,0,0,0,0,0,79.01396,537.9664,0.2689832,0.3512433,0.3172331,0,250,0.3172331,2108.295,0,0,22.3693,0,22.12856,37.95503,37.94932,0.005710195,41.8668,0,122.3206,0,0,1.255107e-13,4.263256e-14,79.01396,0,0,81.56131,0,0,0,0
mpc,2026-01-20 01:45:00,1447,1.75,23.5346,3021.182,100.0919,0,21.20625,1,1,2114.828,2114.51,0,0,0,0,0,0,0,0,0,89.40166,515.5313,0.2577656,0.3387495,0.3172331,0,250,0.3172331,2114.51,0,0,10.69022,0,21.20625,38.0669,38.06119,0.005710195,41.80708,0,102.0548,0,0,-4.735101e-14,4.263256e-14,89.40166,0,0,93.02871,0,0,0,0
mpc,2026-01-20 02:00:00,1448,2,23.45359,3055.063,124.751,0,20.95986,1,1,2138.544,2138.227,0,0,0,0,0,0,0,0,0,92.95009,492.2126,0.2461063,0.3246225,0.3172331,0,250,0.3172331,2138.227,0,0,31.8009,0,20.95986,38.49379,38.48808,0.005710195,42.18464,0,139.2258,0,0,-5.184742e-14,4.263256e-14,92.95009,0,0,96.64974,0,0,0,0
mpc,2026-01-20 02:15:00,1449,2.25,22.94038,3058.916,114.5495,0,19.71768,1,1,2141.241,2140.924,0,0,0,0,0,0,0,0,0,93.33634,468.801,0.2344005,0.309939,0.3172331,0,250,0.3172331,2140.924,0,0,21.21318,0,19.71768,38.54234,38.53663,0.005710195,41.97983,0,120.5524,0,0,5.889733e-14,4.263256e-14,93.33634,0,0,94.05826,0,0,0,0
mpc,2026-01-20 02:30:00,1450,2.5,22.87195,3058.495,113.3921,0,16.74956,1,1,2140.947,2140.629,0,0,0,0,0,0,0,0,0,78.63789,449.0677,0.2245339,0.2951971,0.3172331,0,250,0.3172331,2140.629,0,0,34.7542,0,16.74956,38.53704,38.53133,0.005710195,41.45238,0,142.8558,0,0,2.553513e-14,4.263256e-14,78.63789,0,0,78.82494,0,0,0,0
mpc,2026-01-20 02:45:00,1451,2.75,22.55901,3052.767,112.1653,0,8.546991,1,1,2136.937,2136.62,0,0,0,0,0,0,0,0,0,97.01372,424.7436,0.2123718,0.2827714,0.3172331,0,250,0.3172331,2136.62,0,0,15.1516,0,8.546991,38.46487,38.45916,0.005710195,39.94082,0,106.0182,0,0,-4.096723e-14,4.263256e-14,97.01372,0,0,101.6466,0,0,0,0
mpc,2026-01-20 03:00:00,1452,3,22.54069,3017.444,113.9132,3.757835,6.242952,1,1,2112.211,2111.894,0,0,0,0,0,0,0,0,0,104.5749,398.533,0.1992665,0.2674548,0.3172331,0,250,0.3172331,2111.894,0,0,10.60889,2.487275,6.242952,38.0198,38.01409,0.005710195,39.09596,0,100.7828,0,0,-5.02931e-14,4.263256e-14,103.3043,1.270561,0,104.5749,0,0,0,6.661338e-15
mpc,2026-01-20 03:15:00,1453,3.25,22.43128,3056.774,89.36433,3.561952,9.869656,1,1,2139.742,2139.425,0,0,0,0,0,0,0,0,0,90.6554,375.8064,0.1879032,0.2509504,0.3172331,0,250,0.3172331,2139.425,0,0,0,2.270876,9.869656,38.51536,38.50965,0.005710195,40.21644,0,84.35015,0,0,1.167955e-13,4.263256e-14,89.36433,1.291076,0,94.8777,0,0,0,3.996803e-15
mpc,2026-01-20 03:30:00,1454,3.5,22.37219,3044.03,111.3265,0,8.357367,1,1,2130.821,2130.503,0,0,0,0,0,0,0,0,0,104.436,349.6383,0.1748191,0.2366398,0.3172331,0,250,0.3172331,2130.503,0,0,6.890511,0,8.357367,38.35477,38.34906,0.005710195,39.79271,0,91.47155,0,0,-9.18432e-14,4.263256e-14,104.436,0,0,105.1787,0,0,0,0
mpc,2026-01-20 03:45:00,1455,3.75,22.17285,3045.926,128.4432,1.181546,0.2466012,1,1,2132.148,2131.831,0,0,0,0,0,0,0,0,0,116.8586,320.3686,0.1601843,0.2201621,0.3172331,0,250,0.3172331,2131.831,0,0,12.46501,0.3011383,0.2466012,38.37866,38.37295,0.005710195,38.41539,0,98.85239,0,0,2.253753e-14,4.263256e-14,115.9782,0.8804077,0,116.8586,0,0,0,2.997602e-15
mpc,2026-01-20 04:00:00,1456,4,22.09539,3040.268,113.9657,4.100649,8.765591,1,1,2128.188,2127.871,0,0,0,0,0,0,0,0,0,115.8527,291.355,0.1456775,0.2017314,0.3172331,0,250,0.3172331,2127.871,0,0,0,2.213596,8.765591,38.30738,38.30167,0.005710195,39.80791,0,83.43428,0,0,1.573741e-14,4.263256e-14,113.9657,1.887052,0,139.6773,0,0,0,1.776357e-15
mpc,2026-01-20 04:15:00,1457,4.25,21.75205,3035.584,169.2903,0,6.598945,1,1,2124.909,2124.592,477.6547,137.4714,615.1261,2,156.3549,0.6092787,0,0,458.1619,0,405.8496,0.2029248,0.183462,0.3172331,0,250,0.3172331,1646.937,0,0,12.93533,0,6.598945,38.24836,29.64487,8.603496,168.2429,0,358.7991,0,-5.684342e-14,2.606249e-14,4.263256e-14,156.3549,0,0,0,458.1619,0.6092787,0,-3.530509e-14
mpc,2026-01-20 04:30:00,1458,4.5,21.81195,3027.479,195.3177,3.454302,16.60735,1,1,2119.235,2118.918,530.9859,152.7861,683.772,2,207.2334,0.3557009,0,0,476.183,0,524.8314,0.2624157,0.2555575,0.3172331,0,250,0.3172331,1587.932,0,0,0,3.098601,16.60735,38.14623,28.58278,9.563456,184.2074,0,373.76,0,-1.421085e-13,1.29674e-13,4.263256e-14,195.3177,0.3557009,0,0,476.183,11.91569,0,-5.684342e-14
mpc,2026-01-20 04:45:00,1459,4.75,21.69904,3019.711,216.5711,5.494237,20.84106,1,1,2113.798,2113.481,581.5637,167.3036,748.8673,2,248.8148,0.05243338,0,0,500,0,649.7488,0.3248744,0.3304787,0.3172331,0,250,0.3172331,1531.917,0,0,0,5.441803,20.84106,38.04836,27.57451,10.47386,198.4327,0,406.2525,0,-2.842171e-14,-1.252887e-13,4.263256e-14,216.5711,0.05243338,0,0,500,32.24374,0,5.684342e-14
mpc,2026-01-20 05:00:00,1460,5,21.30817,3055.264,273.859,0.6198382,17.3384,1,1,2138.685,2138.367,236.0178,67.89507,303.9129,1,303.9129,0,0,0,0,0.6198382,649.4916,0.3247458,0.4091373,0.3172331,0,250,0.3172331,1902.35,0,0,0,0,17.3384,38.49632,34.24229,4.254031,105.073,0,210.1461,0,-1.421085e-14,-1.31839e-13,4.263256e-14,273.859,0.6198382,0,1.815913,0,30.05389,0,-1.421085e-14
mpc,2026-01-20 05:15:00,1461,5.25,21.41204,3096.15,354.5598,0,12.58964,1,1,2167.305,2166.988,665.9946,191.5896,857.5841,2,357.552,0.03211412,0,0,500,0,774.3893,0.3871947,0.4089753,0.3172331,0,250,0.3172331,1500.993,0,0,0,0,12.58964,39.01149,27.01788,11.99361,220.7432,0,441.4864,0,-2.842171e-14,-2.188805e-13,4.263256e-14,354.5598,0,0,0,500,3.024371,0,-1.465494e-14
mpc,2026-01-20 05:30:00,1462,5.5,21.60896,3103.313,420.6811,3.582718,9.150806,1,1,2172.319,2172.002,321.288,92.42467,413.7126,1,413.7126,0,0,0,0,4.778412,773.0728,0.3865364,0.4876216,0.3172331,0,250,0.3172331,1850.714,0,0,5.772766,0,9.150806,39.10174,33.31285,5.788894,127.2956,0,264.5493,0,-1.421085e-14,4.857226e-14,4.263256e-14,414.9083,3.582718,0,7.088363,0,0,0,-1.332268e-14
mpc,2026-01-20 05:45:00,1463,5.75,21.48593,3076.957,513.6668,0,16.70346,1,1,2153.87,2153.553,391.9704,112.7578,504.7282,2,504.7282,0,0,0,0,0,772.9511,0.3864756,0.4867926,0.3172331,0,250,0.3172331,1761.582,0,0,8.938602,0,16.70346,38.76966,31.70848,7.061177,147.3039,0,310.0268,0,0,-2.040035e-13,4.263256e-14,504.7282,0,0,3.7758,0,0,0,0
mpc,2026-01-20 06:00:00,1464,6,21.65135,3084.867,592.3477,0,19.1701,1,1,2159.407,2159.09,849.4515,244.3883,1093.84,3,599.6686,0.2555966,0,0,493.9156,0,896.3083,0.4481542,0.486716,0.3172331,0,250,0.3172331,1309.638,0,0,0,0,19.1701,38.86932,23.57349,15.29584,271.2284,0,542.4569,0,-1.705303e-13,1.647016e-13,4.263256e-14,592.3477,0,0,0,493.9156,7.576458,0,-3.375078e-14
mpc,2026-01-20 06:15:00,1465,6.25,21.57437,3149.7,679.3749,0,17.49331,1,1,2204.79,2204.473,918.3783,264.2292,1182.608,3,682.2315,0.3760429,0,0,500,0,1021.167,0.5105836,0.5643922,0.3172331,0,250,0.3172331,1286.095,0,0,0,0,17.49331,39.68622,23.1497,16.53652,290.3556,0,580.7111,0,-1.705303e-13,3.452794e-14,4.263256e-14,679.3749,0,0,0,500,3.232595,0,-8.21565e-14
mpc,2026-01-20 06:30:00,1466,6.5,21.31662,3157.462,735.0853,0,28.15316,1,1,2210.224,2209.907,952.6548,274.1584,1226.813,3,725.7891,1.024072,0,0,500,0,1146.006,0.5730032,0.643014,0.3172331,0,250,0.3172331,1257.252,0,0,9.296195,0,28.15316,39.78403,22.63053,17.1535,301.5565,0,619.1488,0,-1.136868e-13,4.003464e-13,4.263256e-14,725.7891,0,0,0,500,1.024072,0,-1.703082e-13
mpc,2026-01-20 06:45:00,1467,6.75,21.32612,3154.029,778.816,0,21.92855,1,1,2207.821,2207.503,996.5575,286.7104,1283.268,3,782.972,0.2959148,0,0,500,0,1270.826,0.635413,0.7216235,0.3172331,0,250,0.3172331,1210.946,0,0,0,0,21.92855,39.74077,21.79703,17.94374,312.2215,0,624.4431,0,-1.136868e-13,1.876277e-13,4.263256e-14,778.816,0,0,0,500,4.451846,0,-1.536549e-13
mpc,2026-01-20 07:00:00,1468,7,21.43959,3138.979,800.1702,8.711992,14.1667,1,1,2197.286,2196.968,994.2879,286.1743,1280.462,3,779.0684,1.393792,0,0,500,0,1395.626,0.697813,0.8002206,0.3172331,0,250,0.3172331,1202.68,0,0,21.10178,7.3182,14.1667,39.55114,21.64825,17.90289,310.227,0,669.4786,0,-5.684342e-14,-3.764766e-13,4.263256e-14,779.0684,1.393792,0,0,500,0,0,0
mpc,2026-01-20 07:15:00,1469,7.25,21.54138,3163.114,784.5263,19.0216,21.67477,1,1,2214.18,2213.862,981.4933,282.5493,1264.043,3,762.125,1.917628,0,0,500,0,1520.406,0.7602032,0.8788053,0.3172331,0,250,0.3172331,1232.369,0,0,22.40131,17.10397,21.67477,39.85523,22.18264,17.67259,308.4179,0,684.9824,0,0,-4.620748e-13,4.263256e-14,762.125,1.917628,0,0,500,0,0,5.684342e-14
mpc,2026-01-20 07:30:00,1470,7.5,21.65261,3166.825,749.5031,23.58523,22.4238,1,1,2216.777,2216.46,553.5251,159.2322,712.7573,2,712.7573,0,0,0,0,3.528431,1519.285,0.7596424,0.9573776,0.3172331,0,250,0.3172331,1662.935,0,0,36.74581,20.0568,22.4238,39.90199,29.93283,9.969162,192.9862,0,483.957,0,-5.684342e-14,-3.523848e-13,4.263256e-14,712.7573,3.528431,0,3.528431,0,0,0,1.065814e-14
mpc,2026-01-20 07:45:00,1471,7.75,21.80183,3210.498,683.0151,14.63154,30.12283,1,1,2247.348,2247.031,513.72,147.7815,661.5015,2,661.5015,0,0,0,0,4.154557,1518.007,0.7590035,0.9566714,0.3172331,0,250,0.3172331,1733.311,0,0,21.51362,10.47698,30.12283,40.45227,31.1996,9.252671,184.1287,0,423.4412,0,2.842171e-14,-4.320988e-13,4.263256e-14,661.5015,4.154557,0,4.154557,0,0,0,4.440892e-14
mpc,2026-01-20 08:00:00,1472,8,21.95271,3244.095,608.2336,370.6396,30.39317,1,1,2270.866,2270.549,454.0815,130.6253,584.7067,2,584.7067,0,0,0,0,253.324,1454.437,0.7272186,0.9558668,0.3172331,0,250,0.3172331,1816.468,0,0,23.5269,117.3156,30.39317,40.87559,32.69642,8.179176,168.5303,0,580.0139,0,-2.842171e-14,-1.897371e-13,4.263256e-14,584.7067,253.324,0,253.324,0,0,0,-5.684342e-14
mpc,2026-01-20 08:15:00,1473,8.25,22.05898,3260.531,541.7953,383.5757,42.58243,1,1,2282.372,2282.055,399.2495,114.8518,514.1013,2,514.1013,0,0,0,0,258.5041,1389.582,0.6947911,0.9158377,0.3172331,0,250,0.3172331,1882.805,0,0,27.69398,125.0716,42.58243,41.0827,33.8905,7.192201,156.0545,0,575.6296,0,-1.421085e-14,2.183809e-13,4.263256e-14,514.1013,258.5041,0,258.5041,0,0,0,0
mpc,2026-01-20 08:30:00,1474,8.5,22.12701,3266.589,443.3994,379.686,40.50705,1,1,2286.613,2286.295,332.2001,95.56377,427.7639,1,427.7639,0,0,0,0,258.9825,1324.618,0.6623089,0.8749995,0.3172331,0,250,0.3172331,1954.095,0,0,15.63549,120.7035,40.50705,41.15903,35.17371,5.985313,137.7022,0,510.5892,0,-2.842171e-14,1.854072e-14,4.263256e-14,427.7639,258.9825,0,258.9825,0,0,0,0
mpc,2026-01-20 08:45:00,1475,8.75,22.25059,3286.502,368.9493,391.3645,42.59475,1,1,2300.551,2300.234,281.8259,81.07266,362.8986,2,362.8986,0,0,0,0,263.8924,1258.436,0.6292181,0.8340924,0.3172331,0,250,0.3172331,2018.408,0,0,6.050716,127.4721,42.59475,41.40993,36.33135,5.078577,124.7448,0,479.8166,0,1.421085e-14,-4.418688e-13,4.263256e-14,362.8986,263.8924,0,263.8924,0,0,0,-5.684342e-14
mpc,2026-01-20 09:00:00,1476,9,22.37355,3300.703,265.2098,390.7195,48.28131,1,1,2310.492,2310.175,224.1486,64.48066,288.6292,1,288.6292,0,0,0,0,270.7617,1190.548,0.5952738,0.7924188,0.3172331,0,250,0.3172331,2086.027,0,0,0,119.9578,48.28131,41.58886,37.54848,4.040385,110.3694,0,427.666,0,0,2.928768e-13,4.263256e-14,265.2098,270.7617,0,270.7617,0,23.41944,0,-5.684342e-14
mpc,2026-01-20 09:15:00,1477,9.25,22.51277,3302.34,214.9183,392.0105,54.40809,1,1,2311.638,2311.321,173.8801,50.01997,223.9001,1,223.9001,0,0,0,0,273.0784,1122.091,0.5610453,0.7496704,0.3172331,0,250,0.3172331,2137.441,0,0,0,118.9322,54.40809,41.60948,38.47393,3.135553,97.9175,0,400.993,0,0,-3.08753e-13,4.263256e-14,214.9183,273.0784,0,273.0784,0,8.981769,0,2.842171e-14
mpc,2026-01-20 09:30:00,1478,9.5,22.55702,3345.664,187.5189,395.4926,57.79179,1,1,2341.965,2341.647,144.4383,41.55047,185.9888,1,185.9888,0,0,0,0,274.1829,1053.368,0.5266841,0.706564,0.3172331,0,250,0.3172331,2197.209,0,0,1.530064,121.3098,57.79179,42.15536,39.54976,2.6056,91.11835,0,394.1354,0,-2.131628e-14,4.450884e-13,4.263256e-14,185.9888,274.1829,0,274.1829,0,0,0,0
mpc,2026-01-20 09:45:00,1479,9.75,22.68387,3349.116,161.7736,399.1136,54.70688,1,1,2344.381,2344.064,118.6076,34.11977,152.7274,1,152.7274,9.248482e-06,0,0,0,276.1192,984.1726,0.4920863,0.6632905,0.3172331,0,250,0.3172331,2225.457,0,0,9.046149,122.9944,54.70688,42.19887,40.05822,2.140648,83.68434,0,395.1387,0,0,3.042011e-14,4.263256e-14,152.7274,276.1192,0,276.1192,0,0,0,0
mpc,2026-01-20 10:00:00,1480,10,22.8997,3344.603,125.4841,403.2364,63.17177,1,1,2341.222,2340.905,0,0,0,0,0,0,0,0,0,400.7309,883.835,0.4419175,0.6197191,0.3172331,0,250,0.3172331,2340.905,0,0,0,127.9896,63.17177,42.142,42.13629,0.005710195,53.15905,0,327.1001,0,0,6.417089e-14,4.263256e-14,125.4841,275.2469,0,401.3752,0,0,0,0
mpc,2026-01-20 10:15:00,1481,10.25,23.15069,3316.425,113.7415,394.9427,64.14759,1,1,2321.497,2321.18,0,0,0,0,0,0,0,0,0,386.0074,787.194,0.393597,0.5565379,0.3172331,0,250,0.3172331,2321.18,0,0,5.776865,116.9,64.14759,41.78695,41.78124,0.005710195,53.02845,0,317.6744,0,0,6.261658e-14,4.263256e-14,107.9647,278.0428,0,386.0074,0,0,0,0
