controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-20 10:30:00,1482,10.5,23.3574,3332.999,102.3894,404.2938,74.53152,1,1,2333.099,2332.782,0,0,0,0,0,0,0,0,0,384.5239,690.9391,0.3454695,0.4956845,0.3172331,0,250,0.3172331,2332.782,0,0,0,122.1592,74.53152,41.99579,41.99008,0.005710195,55.11024,0,320.9451,0,0,-1.950662e-13,4.263256e-14,102.3894,282.1346,0,394.988,0,0,0,0
mpc,2026-01-20 10:45:00,1483,10.75,23.55263,3317.04,107.6047,406.3316,77.52017,1,1,2321.928,2321.61,0,0,0,0,0,0,0,0,0,392.0244,592.8242,0.2964121,0.4350742,0.3172331,0,250,0.3172331,2321.61,0,0,0,121.9119,77.52017,41.7947,41.78899,0.005710195,55.48704,0,321.272,0,0,2.101097e-13,4.263256e-14,107.6047,284.4198,0,396.6744,0,0,0,0
mpc,2026-01-20 11:00:00,1484,11,23.84455,3363.411,110.3245,411.6,86.16092,1,1,2354.388,2354.07,0,0,0,0,0,0,0,0,0,392.5993,494.5811,0.2472905,0.3732927,0.3172331,0,250,0.3172331,2354.07,0,0,0,129.3252,86.16092,42.37898,42.37327,0.005710195,57.68505,0,338.4561,0,0,-1.598721e-14,4.263256e-14,110.3245,282.2748,0,395.1209,0,0,0,5.684342e-14
mpc,2026-01-20 11:15:00,1485,11.25,24.17384,3364.703,93.65448,412.9928,91.94796,1,1,2355.292,2354.975,0,0,0,0,0,0,0,0,0,381.5475,399.1163,0.1995582,0.3114304,0.3172331,0,250,0.3172331,2354.975,0,0,0,125.0998,91.94796,42.39526,42.38955,0.005710195,58.83562,0,333.4684,0,0,5.4734e-14,4.263256e-14,93.65448,287.893,0,389.498,0,0,0,5.684342e-14
mpc,2026-01-20 11:30:00,1486,11.5,24.48512,3365.42,124.5215,412.5156,98.27628,1,1,2355.794,2355.477,0,0,0,0,0,0,0,0,0,385.9178,302.574,0.151287,0.2513177,0.3172331,0,250,0.3172331,2355.477,0,0,23.49462,127.6246,98.27628,42.40429,42.39858,0.005710195,60.08487,0,380.8505,0,0,2.631229e-14,4.263256e-14,101.0269,284.8909,0,385.9178,0,0,0,0
mpc,2026-01-20 11:45:00,1487,11.75,24.47927,3334.999,100.7345,419.0118,113.5274,1,1,2334.499,2334.182,0,0,0,0,0,0,0,0,0,382.2734,206.958,0.103479,0.1905264,0.3172331,0,250,0.3172331,2334.182,0,0,0,137.4728,113.5274,42.02099,42.01528,0.005710195,62.44386,0,362.0284,0,0,-5.609402e-14,4.263256e-14,100.7345,281.5389,0,383.8907,0,0,0,0
mpc,2026-01-20 12:00:00,1488,12,24.64424,3374.643,112.0814,422.1074,118.5764,1,1,2362.25,2361.933,652.2819,217.8671,870.149,2,85.83845,284.3105,0,0,500,0,331.9255,0.1659627,0.1303184,0.3172331,0,250,0.3172331,1709.651,0,0,26.2429,137.7968,118.5764,42.5205,30.77372,11.74678,270.0479,0,823.0643,0,0,-9.672818e-14,4.263256e-14,85.83845,284.3105,0,0,500,0,0,5.684342e-14
mpc,2026-01-20 12:15:00,1489,12.25,24.95914,3393.57,101.9179,424.2138,131.8719,1,1,2375.499,2375.182,656.6892,219.5791,876.2683,4,87.78034,288.4879,0,0,500,0,456.8732,0.2284366,0.2090086,0.3172331,0,250,0.3172331,1718.492,0,0,14.13757,135.7259,131.8719,42.75898,30.93286,11.82612,274.4691,0,807.4526,0,2.842171e-14,4.246603e-15,4.263256e-14,87.78034,288.4879,0,0,500,0,0,-5.684342e-14
mpc,2026-01-20 12:30:00,1490,12.5,25.24505,3434.323,112.5015,424.3471,135.9383,1,1,2404.026,2403.709,111.9587,38.04131,150,1,95.12168,54.87832,0,0,0,236.3729,397.7081,0.198854,0.2876864,0.3172331,0,250,0.3172331,2291.75,0,0,17.37982,133.0959,135.9383,439.2484,418.734,20.51434,481.6131,0,1222.797,0,7.105427e-15,-1.013634e-13,4.263256e-14,95.12168,291.2512,0,236.3729,0,0,0,5.684342e-14
mpc,2026-01-20 12:45:00,1491,12.75,25.54751,3427.714,130.1734,418.6458,150.6004,1,1,2399.4,2399.083,113.0503,36.94966,150,1,108.3439,23.45354,18.20253,0,0,261.3758,332.3015,0.1661508,0.2504309,0.3172331,0,250,0.3172331,2286.032,13.75419,0,21.8295,133.8165,136.8462,441.0844,420.2439,20.84049,482.3502,0,1233.19,0,-1.421085e-14,-3.441691e-14,4.263256e-14,108.3439,284.8293,13.75419,261.3758,0,0,0,-5.684342e-14
mpc,2026-01-20 13:00:00,1492,13,25.79639,3470.52,133.9868,419.6699,165.605,1,1,2429.364,2429.047,116.0053,39.50308,155.5084,1,97.83006,57.67834,0,0,0,231.0196,274.4943,0.1372472,0.2092454,0.3172331,0,250,0.3172331,2313.042,0,0,36.15671,130.972,165.605,448.8518,427.3599,21.49187,497.4603,0,1283.218,0,0,7.382983e-15,4.263256e-14,97.83006,288.6979,0,231.0196,0,0,0,0
mpc,2026-01-20 13:15:00,1493,13.25,25.88719,3497.716,125.234,413.8775,171.4287,1,1,2448.401,2448.084,661.8688,220.9301,882.799,4,95.61815,287.1808,0,0,500,0,399.4511,0.1997255,0.172845,0.3172331,0,250,0.3172331,1786.215,0,0,29.61584,126.6967,171.4287,453.2054,330.6331,122.5724,583.2951,0,1436.229,0,0,-2.547962e-14,4.263256e-14,95.61815,287.1808,0,0,500,0,0,0
mpc,2026-01-20 13:30:00,1494,13.5,26.24303,3541.083,120.8234,419.9628,181.3522,1,1,2478.758,2478.441,113.8957,36.10433,150,1,118.5826,27.06629,4.351079,0,0,261.2387,334.0785,0.1670393,0.2515285,0.3172331,0,250,0.3172331,2364.545,3.263552,0,2.240809,131.6578,178.0886,462.1732,440.8778,21.2954,510.1874,0,1251.35,0,-2.842171e-14,-5.401235e-14,4.263256e-14,118.5826,288.305,3.263552,261.2387,0,0,0,0
mpc,2026-01-20 13:45:00,1495,13.75,26.25338,3523.622,108.5327,410.6432,190.9158,1,1,2466.536,2466.218,0,0,0,0,0,0,0,0,0,390.4778,236.4065,0.1182032,0.2103644,0.3172331,0,250,0.3172331,2466.218,0,0,7.48059,121.2175,190.9158,459.9919,459.9328,0.05916179,495.5372,0,1213.079,0,0,-7.21645e-15,4.263256e-14,101.0521,289.4258,0,390.4778,0,0,0,0
mpc,2026-01-20 14:00:00,1496,14,26.56307,3547.257,100.1566,408.9257,199.8119,1,1,2483.08,2482.763,664.7012,222.3902,887.0914,2,93.84063,293.2508,0,0,500,0,361.3693,0.1806846,0.1488617,0.3172331,0,250,0.3172331,1818.062,0,0,6.315988,115.6749,199.8119,466.0381,341.2238,124.8143,601.1158,0,1412.666,0,-5.684342e-14,-1.00836e-13,4.263256e-14,93.84063,293.2508,0,0,500,0,0,0
mpc,2026-01-20 14:15:00,1497,14.25,26.7315,3516.947,114.6012,394.2444,208.9288,1,1,2461.863,2461.546,111.0562,38.94384,150,1,84.19009,0,65.80991,0,0,291.161,288.5221,0.1442611,0.2275489,0.3172331,0,250,0.3172331,2350.49,49.10393,0,30.41112,103.0833,159.8248,463.6683,442.6922,20.97611,511.7375,0,1253.753,0,-1.421085e-14,5.842549e-14,4.263256e-14,84.19009,291.161,49.10393,291.161,0,0,0,0
mpc,2026-01-20 14:30:00,1498,14.5,26.70086,3513.376,107.5291,393.7397,206.0069,1,1,2459.363,2459.046,110.7233,39.27669,150,1,80.15859,52.07808,17.76333,0,0,235.6371,229.5674,0.1147837,0.1816782,0.3172331,0,250,0.3172331,2348.323,13.25843,0,27.37052,106.0245,192.7484,462.9036,442.0035,20.90015,517.5595,0,1265.225,0,-7.105427e-15,4.116152e-14,4.263256e-14,80.15859,287.7152,13.25843,235.6371,0,0,0,5.684342e-14
mpc,2026-01-20 14:45:00,1499,14.75,26.80253,3499.94,112.932,398.5022,214.2566,1,1,2449.958,2449.641,661.3095,220.6963,882.0059,4,95.51085,286.495,0,0,500,0,354.5313,0.1772656,0.1445552,0.3172331,0,250,0.3172331,1788.331,0,0,17.42112,112.0072,214.2566,462.1061,337.3114,124.7947,598.4204,0,1420.105,0,-8.526513e-14,3.505529e-14,4.263256e-14,95.51085,286.495,0,0,500,0,0,-5.684342e-14
mpc,2026-01-20 15:00:00,1500,15,27.10175,3526.506,133.0783,398.5205,217.1622,1,1,2468.554,2468.237,114.0801,35.91987,150,1,120.8168,0,29.18319,0,0,285.8923,283.0024,0.1415012,0.2232432,0.3172331,0,250,0.3172331,2354.157,21.68854,0,12.26153,112.6282,195.4737,468.5223,446.8102,21.71219,519.8302,0,1255.095,0,-7.105427e-15,-1.995626e-14,4.263256e-14,120.8168,285.8923,21.68854,285.8923,0,0,0,0
mpc,2026-01-20 15:15:00,1501,15.25,27.15379,3521.633,136.6275,397.3316,217.1453,1,1,2465.143,2464.826,113.9894,36.01061,150,1,119.7179,0,30.28212,0,0,279.7779,213.0134,0.1065067,0.1782025,0.3172331,0,250,0.3172331,2350.836,22.49264,0,16.90966,117.5537,194.6527,468.3838,446.6653,21.71857,519.6604,0,1271.27,0,-7.105427e-15,5.023759e-15,4.263256e-14,119.7179,279.7779,22.49264,279.7779,0,0,0,0
mpc,2026-01-20 15:30:00,1502,15.5,27.1137,3552.045,121.9793,406.1016,215.0517,1,1,2486.431,2486.114,486.9509,169.517,656.4679,2,123.1004,276.8848,0,0,256.4827,0,277.1005,0.1385503,0.1341314,0.3172331,0,250,0.3172331,1999.163,0,0,0,129.2168,215.0517,472.0332,379.5284,92.50476,589.8716,0,1402.642,0,5.684342e-14,1.41942e-13,4.263256e-14,121.9793,276.8848,0,0,256.4827,1.121127,0,-1.421085e-14
mpc,2026-01-20 15:45:00,1503,15.75,27.18289,3534.918,117.7183,402.4011,211.7694,1,1,2474.442,2474.125,669.4283,221.299,890.7273,2,120.5315,270.1958,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1804.697,0,0,0,132.2053,211.7694,470.4368,343.1059,127.3309,604.6662,0,1437.387,0,5.684342e-14,1.089961e-13,4.263256e-14,117.7183,270.1958,0,0,500,2.813237,0,0
mpc,2026-01-20 16:00:00,1504,16,27.1704,3512.406,117.751,395.2565,206.8448,1,1,2458.684,2458.367,683.7613,225.889,909.6503,2,135.0632,274.5871,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1774.606,0,0,0,120.6694,206.8448,467.3189,337.297,130.0219,602.5007,0,1413.156,0,-5.684342e-14,1.951217e-13,4.263256e-14,117.751,274.5871,0,0,500,17.31223,0,-4.263256e-14
mpc,2026-01-20 16:15:00,1505,16.25,27.08945,3484.846,132.1512,390.2235,204.2195,1,1,2439.393,2439.075,691.0562,227.7137,918.7699,2,146.7595,272.0104,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1748.019,0,0,0,118.2131,204.2195,462.8687,331.6823,131.1864,598.1461,0,1400.21,0,-5.684342e-14,1.804668e-13,4.263256e-14,132.1512,272.0104,0,0,500,14.6083,0,0
mpc,2026-01-20 16:30:00,1506,16.5,27.21619,3467.464,157.1508,391.7891,192.9104,1,1,2427.225,2426.908,707.2566,232.0662,939.3228,2,170.2079,269.1149,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1719.651,0,0,0,122.6743,192.9104,461.7815,327.165,134.6165,595.9325,0,1403.478,0,-1.136868e-13,-5.77316e-15,4.263256e-14,157.1508,269.1149,0,0,500,13.05708,0,-5.684342e-14
mpc,2026-01-20 16:45:00,1507,16.75,27.37443,3425.533,207.711,386.0401,192.8125,1,1,2397.873,2397.556,725.0169,237.3027,962.3196,2,192.0062,270.3134,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1672.539,0,0,15.70478,115.7268,192.8125,457.713,319.2591,138.4539,593.3664,0,1413.452,0,0,1.680878e-13,4.263256e-14,192.0062,270.3134,0,0,500,0,0,5.684342e-14
mpc,2026-01-20 17:00:00,1508,17,27.34088,3379.635,241.0765,380.1785,180.393,1,1,2365.744,2365.427,763.6173,247.8979,1011.515,3,245.9888,265.5264,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1601.81,0,0,0,114.6521,180.393,451.2624,305.543,145.7194,587.8506,0,1373.476,0,-1.421085e-13,1.765255e-14,4.263256e-14,241.0765,265.5264,0,0,500,4.912297,0,-2.842171e-14
mpc,2026-01-20 17:15:00,1509,17.25,27.43334,3352.203,289.4324,381.1631,177.7495,1,1,2346.542,2346.225,798.161,257.4308,1055.592,3,293.8686,261.7231,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1548.064,0,0,0,119.4399,177.7495,448.4697,295.865,152.6047,587.2672,0,1380.568,0,-1.136868e-13,-8.448797e-14,4.263256e-14,289.4324,261.7231,0,0,500,4.436183,0,-5.684342e-14
mpc,2026-01-20 17:30:00,1510,17.5,27.39141,3330.672,325.4945,377.0722,174.8286,1,1,2331.47,2331.153,843.8362,270.576,1114.412,4,352.6332,261.7791,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1487.317,0,0,0,115.2932,174.8286,445.1966,284.0046,161.192,587.9644,0,1374.81,0,1.136868e-13,-7.238654e-14,4.263256e-14,325.4945,261.7791,0,0,500,27.13871,0,1.136868e-13
mpc,2026-01-20 17:45:00,1511,17.75,27.37258,3305.972,383.7021,368.4046,167.3837,1,1,2314.181,2313.863,888.4758,282.907,1171.383,4,414.4054,256.9774,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1425.388,0,0,0,111.4272,167.3837,441.7205,272.0716,169.6488,586.9281,0,1366.068,0,1.136868e-13,-1.866285e-13,4.263256e-14,383.7021,256.9774,0,0,500,30.70333,0,1.136868e-13
mpc,2026-01-20 18:00:00,1512,18,27.36797,3348.592,455.2526,0,155.8097,1,1,2344.014,2343.697,760.043,218.9948,979.0378,2,475.7102,3.327598,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1583.654,0,0,0,0,155.8097,447.3717,302.2516,145.1201,550.9838,0,1101.968,0,0,3.892442e-13,4.263256e-14,455.2526,0,0,0,500,23.7852,0,0
mpc,2026-01-20 18:15:00,1513,18.25,27.52632,3321.186,527.4956,1.297382,146.8251,1,1,2324.83,2324.513,808.8588,233.3691,1042.228,3,535.7819,6.445955,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1515.654,0,0,0,0,146.8251,445.1903,290.2382,154.9521,551.7234,0,1103.447,0,1.136868e-13,3.466116e-13,4.263256e-14,527.4956,1.297382,0,0,500,13.43492,0,4.618528e-14
mpc,2026-01-20 18:30:00,1514,18.5,27.53889,3292.921,607.553,1.016197,135.7956,1,1,2305.044,2304.727,854.3058,246.2159,1100.522,4,596.2095,4.312163,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1450.421,0,0,11.34342,0,135.7956,441.5184,277.8201,163.6982,550.0469,0,1119.661,0,0,-1.112443e-13,4.263256e-14,596.2095,1.016197,0,0,500,3.295966,0,2.220446e-14
mpc,2026-01-20 18:45:00,1515,18.75,27.34015,3304.994,654.5311,5.223188,124.8187,1,1,2313.496,2313.179,895.9511,258.0251,1153.976,4,651.2719,2.704291,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1417.227,0,0,3.259216,2.518897,124.8187,441.2893,270.33,170.9593,552.1637,0,1114.295,0,2.273737e-13,-7.549517e-15,4.263256e-14,651.2719,2.704291,0,0,500,1.565181e-06,0,1.136868e-13
mpc,2026-01-20 19:00:00,1516,19,27.32614,3302.668,714.2862,10.57124,114.0624,0,0,2311.867,2311.55,546.7011,157.2691,703.9702,4,703.9702,0,0,0,0,3.700463,1898.776,0.9493879,1.196402,0.3172331,0,250,0.3172331,1764.849,0,0,10.31597,6.870775,114.0624,440.8491,336.5384,104.3107,0,515.558,2865.216,0,-2.842171e-14,-1.376677e-14,4.263256e-14,703.9702,3.700463,0,3.700463,0,0,0,-5.551115e-14
mpc,2026-01-20 19:15:00,1517,19.25,27.20148,3257.783,704.9794,11.01887,102.8117,0,0,2280.448,2280.131,570.1325,164.0096,734.1421,4,734.1421,0,0,0,0,0.9010992,1898.252,0.9491258,1.195631,0.3172331,0,250,0.3172331,1709.998,0,0,0,10.11778,102.8117,433.7236,325.2285,108.4951,0,508.7921,2815.81,0,0,-2.424727e-13,4.263256e-14,704.9794,0.9010992,0,0.9010992,0,29.16272,0,0
mpc,2026-01-20 19:30:00,1518,19.5,27.03195,3257.735,731.4296,10.17937,97.95938,0,0,2280.414,2280.097,577.488,166.1255,743.6135,4,743.6135,0,0,0,0,0.4046178,1897.852,0.9489258,1.195301,0.3172331,0,250,0.3172331,1702.609,0,0,0,9.774755,97.95938,432.1843,322.6786,109.5057,0,507.3695,2807.393,0,-5.684342e-14,-4.038991e-13,4.263256e-14,731.4296,0.4046178,0,0.4046178,0,12.1839,0,-2.4869e-14
mpc,2026-01-20 19:45:00,1519,19.75,26.80182,3258.836,717.0218,5.303319,86.61355,0,0,2281.185,2280.868,577.7411,166.1984,743.9394,4,743.9394,0,0,0,0,0.4159746,1897.449,0.9487244,1.195049,0.3172331,0,250,0.3172331,1703.127,0,0,0,4.887345,86.61355,430.2662,321.2356,109.0306,0,503.7706,2779.169,0,-8.526513e-14,-2.544631e-13,4.263256e-14,717.0218,0.4159746,0,0.4159746,0,26.9176,0,-3.552714e-15
mpc,2026-01-20 20:00:00,1520,20,26.66663,3211.915,707.8525,0,71.10142,0,0,2248.341,2248.023,556.6066,160.1186,716.7253,4,716.7253,0,0,0,0,0,1897.15,0.9485751,1.194796,0.3172331,0,250,0.3172331,1691.417,0,0,0,0,71.10142,422.885,318.1345,104.7505,0,491.6265,2703.946,0,2.842171e-14,1.401101e-13,4.263256e-14,707.8525,0,0,0.6811744,0,8.872743,0,0
mpc,2026-01-20 20:15:00,1521,20.25,26.51516,3188.963,683.1376,7.700062,74.48567,0,0,2232.274,2231.957,518.8668,149.262,668.1289,2,668.1289,0,0,0,0,2.079696,1896.332,0.9481658,1.194608,0.3172331,0,250,0.3172331,1713.09,0,0,15.00872,5.620367,74.48567,418.5515,321.2044,97.34703,0,484.4325,2699.964,0,-8.526513e-14,-9.103829e-14,4.263256e-14,668.1289,2.079696,0,2.079696,0,0,0,-4.307665e-14
mpc,2026-01-20 20:30:00,1522,20.5,26.30806,3189.211,633.938,3.254956,71.76455,0,0,2232.447,2232.13,475.5272,136.7946,612.3217,4,612.3217,0,0,0,0,1.210038,1895.731,0.9478653,1.194092,0.3172331,0,250,0.3172331,1756.603,0,0,21.61627,2.044918,71.76455,416.8036,327.9622,88.84136,0,478.1554,2670.67,0,0,2.073897e-13,4.263256e-14,612.3217,1.210038,0,1.210038,0,0,0,4.352074e-14
mpc,2026-01-20 20:45:00,1523,20.75,25.96255,3192.055,557.1597,0.7900925,69.79425,0,0,2234.439,2234.122,417.0112,119.9613,536.9725,3,536.9725,0,0,0,0,17.64187,1891.022,0.9455108,1.193714,0.3172331,0,250,0.3172331,1817.11,0,0,3.00266,0.3328144,69.79425,414.236,336.8688,77.36729,0,469.769,2589.483,0,-4.263256e-14,4.085621e-14,4.263256e-14,554.1571,0.4572781,0,17.64187,0,0,0,7.699397e-14
mpc,2026-01-20 21:00:00,1524,21,25.56875,3152.045,498.0545,4.388229,62.92314,0,0,2206.431,2206.114,0,0,0,0,0,0,0,0,0,494.0117,1767.221,0.8836105,1.190749,0.3172331,0,250,0.3172331,2206.114,0,0,4.414162,4.016793,62.92314,405.7851,405.7268,0.05834238,0,417.299,2309.688,0,0,-3.355094e-13,4.263256e-14,493.6403,0.3714363,0,494.0117,0,0,0,2.758904e-14
mpc,2026-01-20 21:15:00,1525,21.25,25.40764,3165.865,446.5504,7.322052,53.20069,0,0,2216.106,2215.788,0,0,0,0,0,0,0,0,0,419.3995,1662.093,0.8310465,1.112793,0.3172331,0,250,0.3172331,2215.788,0,0,27.15911,7.313817,53.20069,406.2403,406.1822,0.05815286,0,415.9345,2347.106,0,0,-2.842171e-14,4.263256e-14,419.3913,0.008234999,0,419.3995,0,0,0,-8.101159e-15
mpc,2026-01-20 21:30:00,1526,21.5,25.24437,3159.4,372.1451,6.41837,46.0026,0,0,2211.58,2211.263,0,0,0,0,0,0,0,0,0,368.8415,1569.621,0.7848105,1.046596,0.3172331,0,250,0.3172331,2211.263,0,0,5.367131,4.354801,46.0026,404.0803,404.0223,0.05796202,0,412.4275,2285.122,0,0,3.466116e-13,4.263256e-14,366.778,2.063569,0,368.8415,0,0,0,-4.884981e-15
mpc,2026-01-20 21:45:00,1527,21.75,25.33377,3117.002,325.5846,7.697609,40.8256,0,0,2181.901,2181.584,0,0,0,0,0,0,0,0,0,321.551,1488.986,0.7444931,0.9883673,0.3172331,0,250,0.3172331,2181.584,0,0,4.140474,7.590738,40.8256,399.3753,399.3173,0.05806636,0,406.79,2257.581,0,0,-1.366685e-13,4.263256e-14,321.4441,0.106871,0,321.551,0,0,0,2.03032e-14
mpc,2026-01-20 22:00:00,1528,22,25.10514,3098.288,287.4272,8.389007,38.22975,0,0,2168.802,2168.484,0,0,0,0,0,0,0,0,0,272.4939,1420.628,0.7103141,0.9375927,0.3172331,0,250,0.3172331,2168.484,0,0,15.63482,7.687542,38.22975,395.1585,395.1007,0.05780028,0,402.0662,2251.595,0,0,-6.106227e-14,4.263256e-14,271.7924,0.7014644,0,272.4939,0,0,0,-1.14353e-14
mpc,2026-01-20 22:15:00,1529,22.25,25.02708,3133.044,242.0599,5.587935,37.37153,0,0,2193.131,2192.814,0,0,0,0,0,0,0,0,0,243.0412,1359.644,0.6798222,0.8945488,0.3172331,0,250,0.3172331,2192.814,0,0,0,4.606628,37.37153,398.9672,398.9095,0.05771,0,405.708,2239.34,0,0,1.126876e-13,4.263256e-14,242.0599,0.9813074,0,246.3946,0,0,0,8.65974e-15
mpc,2026-01-20 22:30:00,1530,22.5,24.96476,3124.479,188.2014,5.090808,36.66312,0,0,2187.135,2186.818,0,0,0,0,0,0,0,0,0,190.1168,1311.901,0.6559505,0.8561481,0.3172331,0,250,0.3172331,2186.818,0,0,0,3.175447,36.66312,39.36843,39.36272,0.005710195,0,46.02405,258.6099,0,0,1.088019e-13,4.263256e-14,188.2014,1.915361,0,202.44,0,0,0,7.993606e-15
mpc,2026-01-20 22:45:00,1531,22.75,24.73289,3060.76,152.5725,9.418045,36.2775,0,0,2142.532,2142.215,0,0,0,0,0,0,0,0,0,154.6168,1273.04,0.6365202,0.8260849,0.3172331,0,250,0.3172331,2142.215,0,0,0,7.373754,36.2775,38.56557,38.55986,0.005710195,0,45.12072,260.8837,0,0,-3.013145e-13,4.263256e-14,152.5725,2.044291,0,180.9861,0,0,0,9.325873e-15
mpc,2026-01-20 23:00:00,1532,23,24.51614,3024.889,132.4866,9.573435,27.69211,1,1,2117.422,2117.105,519.964,149.8619,669.8258,2,167.1524,2.67344,0,0,500,0,1397.84,0.69892,0.8016148,0.3172331,0,250,0.3172331,1597.141,0,0,0,6.899996,27.69211,38.1136,28.74854,9.365061,183.5971,0,379.0967,0,0,-2.713385e-13,4.263256e-14,132.4866,2.67344,0,0,500,34.66583,0,-5.684342e-14
mpc,2026-01-20 23:15:00,1533,23.25,24.23144,3062.946,132.8778,9.51821,27.37107,1,1,2144.063,2143.745,505.7763,145.5709,651.3472,2,150.6451,0.7020864,0,0,500,0,1522.62,0.76131,0.8801993,0.3172331,0,250,0.3172331,1637.969,0,0,0,8.816123,27.37107,38.59313,29.48344,9.109683,179.9556,0,375.119,0,-5.684342e-14,2.667866e-13,4.263256e-14,132.8778,0.7020864,0,0,500,17.76737,0,-2.842171e-14
mpc,2026-01-20 23:30:00,1534,23.5,24.23327,3054.431,117.9055,0,25.3894,1,1,2138.102,2137.785,0,0,0,0,0,0,0,0,0,117.9055,1492.904,0.7464519,0.9587714,0.3172331,0,250,0.3172331,2137.785,0,0,0,0,25.3894,38.48583,38.48012,0.005710195,43.02666,0,86.05332,0,0,-4.18221e-13,4.263256e-14,117.9055,0,0,137.1678,0,0,0,0
mpc,2026-01-20 23:45:00,1535,23.75,23.80476,3052.551,97.70285,0,26.60136,1,1,2136.786,2136.468,0,0,0,0,0,0,0,0,0,97.70285,1468.243,0.7341216,0.9400597,0.3172331,0,250,0.3172331,2136.468,0,0,0,0,26.60136,38.46214,38.45643,0.005710195,43.18012,0,86.36025,0,0,-3.788081e-13,4.263256e-14,97.70285,0,0,118.8668,0,0,0,0
mpc,2026-01-21 00:00:00,1536,0,23.57117,3017.853,112.7204,2.285088,12.855,1,1,2112.497,2112.18,0,0,0,0,0,0,0,0,0,113.1272,1439.73,0.7198651,0.9245312,0.3172331,0,250,0.3172331,2112.18,0,0,0,1.878288,12.855,38.02494,38.01923,0.005710195,40.29157,0,83.82319,0,0,-1.546541e-13,4.263256e-14,112.7204,0.4068001,0,116.6565,0,0,0,-2.220446e-16
mpc,2026-01-21 00:15:00,1537,0.25,23.52471,3056.016,116.0518,0,19.44075,1,1,2139.211,2138.894,0,0,0,0,0,0,0,0,0,105.5323,1413.12,0.7065602,0.906577,0.3172331,0,250,0.3172331,2138.894,0,0,10.51942,0,19.44075,38.5058,38.50009,0.005710195,41.93347,0,102.0129,0,0,-3.874678e-13,4.263256e-14,105.5323,0,0,110.19,0,0,0,0
mpc,2026-01-21 00:30:00,1538,0.5,23.28455,3045.667,124.4212,0,15.6602,1,1,2131.967,2131.65,0,0,0,0,0,0,0,0,0,95.59393,1389,0.6944998,0.8898212,0.3172331,0,250,0.3172331,2131.65,0,0,28.82723,0,15.6602,38.37541,38.3697,0.005710195,41.12256,0,131.9721,0,0,-1.536549e-13,4.263256e-14,95.59393,0,0,97.0329,0,0,0,0
mpc,2026-01-21 00:45:00,1539,0.75,22.9883,3025.128,95.8703,0,17.70895,1,1,2117.59,2117.272,0,0,0,0,0,0,0,0,0,94.18155,1365.235,0.6826177,0.8746326,0.3172331,0,250,0.3172331,2117.272,0,0,1.688753,0,17.70895,38.11661,38.1109,0.005710195,41.20618,0,85.32546,0,0,1.201261e-13,4.263256e-14,94.18155,0,0,96.80061,0,0,0,0
mpc,2026-01-21 01:00:00,1540,1,22.80252,3020.221,77.46894,1.248329,11.60713,1,1,2114.155,2113.837,0,0,0,0,0,0,0,0,0,78.71727,1345.341,0.6726706,0.8596688,0.3172331,0,250,0.3172331,2113.837,0,0,0,0,11.60713,38.05478,38.04907,0.005710195,40.07062,0,80.14123,0,0,1.19682e-13,4.263256e-14,77.46894,1.248329,0,95.92736,0,0,0,4.440892e-16
mpc,2026-01-21 01:15:00,1541,1.25,22.66028,3092.872,90.29845,0,17.14386,1,1,2165.011,2164.693,0,0,0,0,0,0,0,0,0,90.29845,1322.555,0.6612774,0.8471416,0.3172331,0,250,0.3172331,2164.693,0,0,0,0,17.14386,38.97019,38.96448,0.005710195,41.94221,0,83.88441,0,0,-3.03868e-13,4.263256e-14,90.29845,0,0,103.9959,0,0,0,0
mpc,2026-01-21 01:30:00,1542,1.5,22.52894,3077.789,93.96651,0,25.40841,1,1,2154.452,2154.135,0,0,0,0,0,0,0,0,0,91.0147,1299.593,0.6497965,0.8327934,0.3172331,0,250,0.3172331,2154.135,0,0,2.951813,0,25.40841,38.78014,38.77443,0.005710195,43.17658,0,91.44504,0,0,2.052802e-13,4.263256e-14,91.0147,0,0,92.14576,0,0,0,0
mpc,2026-01-21 01:45:00,1543,1.75,22.36687,3074.018,59.77151,0,23.75946,1,1,2151.812,2151.495,0,0,0,0,0,0,0,0,0,59.77151,1284.445,0.6422227,0.8183346,0.3172331,0,250,0.3172331,2151.495,0,0,0,0,23.75946,38.73262,38.72691,0.005710195,42.8307,0,85.6614,0,0,-4.33209e-13,4.263256e-14,59.77151,0,0,96.96504,0,0,0,0
mpc,2026-01-21 02:00:00,1544,2,22.27354,3026.61,73.06453,0,24.78631,1,1,2118.627,2118.309,0,0,0,0,0,0,0,0,0,73.06453,1265.977,0.6329886,0.8087965,0.3172331,0,250,0.3172331,2118.309,0,0,0,0,24.78631,38.13528,38.12957,0.005710195,42.40314,0,84.80628,0,0,-1.74194e-13,4.263256e-14,73.06453,0,0,112.3198,0,0,0,0
mpc,2026-01-21 02:15:00,1545,2.25,22.21337,3011.096,68.25765,0,17.90121,1,1,2107.767,2107.45,0,0,0,0,0,0,0,0,0,68.25765,1248.713,0.6243567,0.7971673,0.3172331,0,250,0.3172331,2107.45,0,0,0,0,17.90121,37.93981,37.9341,0.005710195,41.01705,0,82.03409,0,0,-3.230749e-13,4.263256e-14,68.25765,0,0,105.5933,0,0,0,0
mpc,2026-01-21 02:30:00,1546,2.5,21.8945,2969.035,90.06984,0,18.61498,1,1,2078.324,2078.007,0,0,0,0,0,0,0,0,0,90.06984,1225.999,0.6129997,0.7862966,0.3172331,0,250,0.3172331,2078.007,0,0,0,0,18.61498,37.40984,37.40413,0.005710195,40.59075,0,81.1815,0,0,-3.954614e-13,4.263256e-14,90.06984,0,0,97.81247,0,0,0,0
mpc,2026-01-21 02:45:00,1547,2.75,21.68314,3005.045,103.3461,0,21.24123,1,1,2103.532,2103.215,0,0,0,0,0,0,0,0,0,103.3461,1199.97,0.5999849,0.7719939,0.3172331,0,250,0.3172331,2103.215,0,0,0,0,21.24123,37.86357,37.85786,0.005710195,41.47965,0,82.95929,0,0,-4.249934e-13,4.263256e-14,103.3461,0,0,107.5269,0,0,0,0
mpc,2026-01-21 03:00:00,1548,3,21.64618,2994.432,109.5967,0,20.35175,1,1,2096.102,2095.785,0,0,0,0,0,0,0,0,0,109.3345,1172.447,0.5862237,0.7556034,0.3172331,0,250,0.3172331,2095.785,0,0,0.2622143,0,20.35175,37.72984,37.72413,0.005710195,41.19185,0,82.83601,0,0,-3.652634e-13,4.263256e-14,109.3345,0,0,111.9342,0,0,0,0
mpc,2026-01-21 03:15:00,1549,3.25,21.56995,2992.424,93.31424,0,18.22326,1,1,2094.697,2094.379,0,0,0,0,0,0,0,0,0,91.08792,1149.491,0.5747454,0.7382729,0.3172331,0,250,0.3172331,2094.379,0,0,2.226316,0,18.22326,37.70454,37.69883,0.005710195,40.79944,0,85.43928,0,0,2.791101e-13,4.263256e-14,91.08792,0,0,93.61702,0,0,0,0
mpc,2026-01-21 03:30:00,1550,3.5,21.4723,3005.771,114.4364,3.146679,13.08973,1,1,2104.04,2103.722,0,0,0,0,0,0,0,0,0,108.1491,1122.273,0.5611363,0.7238175,0.3172331,0,250,0.3172331,2103.722,0,0,6.582576,2.851472,13.08973,37.87271,37.867,0.005710195,40.09011,0,96.45395,0,0,-2.194911e-13,4.263256e-14,107.8538,0.2952066,0,108.1491,0,0,0,1.887379e-15
mpc,2026-01-21 03:45:00,1551,3.75,21.44421,3023.284,92.88049,2.392796,13.98949,1,1,2116.299,2115.982,0,0,0,0,0,0,0,0,0,93.9067,1098.619,0.5493096,0.7066786,0.3172331,0,250,0.3172331,2115.982,0,0,0,1.366592,13.98949,38.09338,38.08767,0.005710195,40.46234,0,83.28204,0,0,-2.430278e-13,4.263256e-14,92.88049,1.026205,0,123.5104,0,0,0,-2.220446e-16
mpc,2026-01-21 04:00:00,1552,4,21.46472,3079.995,101.3434,5.899719,16.63672,1,1,2155.996,2155.679,0,0,0,0,0,0,0,0,0,104.4149,1072.343,0.5361713,0.6917844,0.3172331,0,250,0.3172331,2155.679,0,0,0,2.828176,16.63672,38.80793,38.80222,0.005710195,41.62733,0,88.13327,0,0,3.189671e-13,4.263256e-14,101.3434,3.071543,0,127.5628,0,0,0,-5.329071e-15
mpc,2026-01-21 04:15:00,1553,4.25,21.26202,3076.703,108.1999,0,20.06444,1,1,2153.692,2153.375,388.279,111.721,500,1,163.2615,0.236246,0,0,336.5022,0,1156.299,0.5781497,0.6752384,0.3172331,0,250,0.3172331,1765.096,0,0,0,0,20.06444,38.76645,31.77172,6.994731,146.8871,0,293.7742,0,8.526513e-14,3.03646e-13,4.263256e-14,108.1999,0,0,0,336.5022,55.29787,0,4.973799e-14
mpc,2026-01-21 04:30:00,1554,4.5,21.02739,3100.751,115.268,5.980603,11.9825,1,1,2170.526,2170.208,151.3234,43.5311,194.8545,1,194.8545,0,0,0,0,2.05262,1155.604,0.5778021,0.7281047,0.3172331,0,250,0.3172331,2018.885,0,0,0,3.927983,11.9825,39.06946,36.33993,2.729532,81.88931,0,170.5544,0,-1.421085e-14,2.614575e-13,4.263256e-14,115.268,2.05262,0,7.88318,0,79.58652,0,0
mpc,2026-01-21 04:45:00,1555,4.75,20.81928,3078.141,166.1666,4.82299,9.978221,1,1,2154.699,2154.382,179.4013,51.60824,231.0095,1,231.0095,0,0,0,0,3.02183,1154.667,0.5773334,0.727667,0.3172331,0,250,0.3172331,1974.98,0,0,0,1.80116,9.978221,38.78458,35.54965,3.234933,88.83212,0,180.7712,0,7.105427e-15,8.548717e-15,4.263256e-14,166.1666,3.02183,0,3.02183,0,64.84288,0,1.421085e-14
mpc,2026-01-21 05:00:00,1556,5,21.01982,3054.864,242.8005,9.708448,12.84929,1,1,2138.404,2138.087,218.8571,62.95846,281.8155,1,281.8155,0,0,0,0,1.162858,1154.194,0.5770971,0.7270767,0.3172331,0,250,0.3172331,1919.23,0,0,0,8.54559,12.84929,38.49128,34.54614,3.945138,99.66857,0,214.0783,0,-2.131628e-14,3.967937e-13,4.263256e-14,242.8005,1.162858,0,6.991582,0,39.01505,0,-7.105427e-15
mpc,2026-01-21 05:15:00,1557,5.25,20.85294,3044.93,316.0279,10.72034,14.42679,1,1,2131.451,2131.134,664.7286,191.222,855.9505,2,355.9505,0,0,0,500,0,1279.013,0.6395063,0.7267792,0.3172331,0,250,0.3172331,1466.405,0,0,0,10.72034,14.42679,38.36612,26.3953,11.97082,220.0394,0,458.5714,0,5.684342e-14,2.553513e-14,4.263256e-14,316.0279,0,0,0,500,39.92264,0,5.684342e-14
mpc,2026-01-21 05:30:00,1558,5.5,20.80977,3055.008,418.3744,6.26936,23.973,1,1,2138.506,2138.189,320.0923,92.08071,412.173,1,412.173,0,0,0,0,10.4412,1276.201,0.6381005,0.8053755,0.3172331,0,250,0.3172331,1818.096,0,0,0.3745366,1.65505,23.973,38.49311,32.72573,5.767372,128.8281,0,261.1573,0,0,-2.949863e-13,4.263256e-14,417.9999,4.614311,0,10.4412,0,0,0,-4.618528e-14
mpc,2026-01-21 05:45:00,1559,5.75,20.78851,3072.978,475.6225,12.58474,25.05224,1,1,2151.084,2150.767,785.3176,226.0936,1011.411,3,509.7005,1.710751,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1365.449,0,0,0,10.87399,25.05224,38.71952,24.57809,14.14143,254.8728,0,528.5032,0,-5.684342e-14,8.371082e-14,4.263256e-14,475.6225,1.710751,0,0,500,34.078,0,0
mpc,2026-01-21 06:00:00,1560,6,20.94078,3109.215,557.6527,5.060322,27.99945,1,1,2176.45,2176.133,850.9955,244.8161,1095.812,3,595.7094,0.1022386,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1325.138,0,0,0,4.958084,27.99945,39.1761,23.85248,15.32363,273.3771,0,555.307,0,8.526513e-14,-2.109424e-13,4.263256e-14,557.6527,0.1022386,0,0,500,38.0567,0,1.136868e-13
mpc,2026-01-21 06:15:00,1561,6.25,20.74594,3137.373,629.8068,6.295944,35.77563,1,1,2196.161,2195.844,917.0801,263.8319,1180.912,3,680.7602,0.1518021,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1278.764,0,0,0,6.144142,35.77563,39.53091,23.01775,16.51315,292.8443,0,596.2872,0,1.136868e-13,-2.148282e-13,4.263256e-14,629.8068,0.1518021,0,0,500,50.95339,0,0
mpc,2026-01-21 06:30:00,1562,6.5,20.79017,3126.166,705.1481,14.89201,27.53125,1,1,2188.316,2187.999,956.3526,275.1585,1231.511,3,731.0852,0.4259184,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1231.647,0,0,0,14.46609,27.53125,39.3897,22.16964,17.22006,301.9451,0,628.8443,0,-3.410605e-13,2.755574e-13,4.263256e-14,705.1481,0.4259184,0,0,500,25.93714,0,-1.136868e-13
mpc,2026-01-21 06:45:00,1563,6.75,21.01196,3141.064,741.0846,2.512115,25.38515,1,1,2198.744,2198.427,994.7326,286.1643,1280.897,3,780.8003,0.09657871,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1203.695,0,0,0,2.415537,25.38515,39.5774,21.6665,17.9109,312.1053,0,628.3774,0,-1.136868e-13,2.478018e-13,4.263256e-14,741.0846,0.09657871,0,0,500,39.71562,0,-1.136868e-13
mpc,2026-01-21 07:00:00,1564,7,21.23268,3175.172,769.3406,1.899074,23.65504,1,1,2222.62,2222.303,614.1878,176.683,790.8708,2,790.8708,0,0,0,0,1.899074,1899.226,0.9496131,1.196402,0.3172331,0,250,0.3172331,1608.115,0,0,0,0,23.65504,40.00716,28.94607,11.06109,209.6286,0,419.2572,0,-8.526513e-14,2.033929e-13,4.263256e-14,769.3406,1.899074,0,5.377542,0,21.53015,0,0
mpc,2026-01-21 07:15:00,1565,7.25,21.37342,3146.363,760.0021,10.07664,29.62506,1,1,2202.454,2202.137,601.6216,173.068,774.6896,2,774.6896,0,0,0,0,10.07664,1896.408,0.948204,1.195915,0.3172331,0,250,0.3172331,1600.515,0,0,0,0,29.62506,39.64417,28.80927,10.8349,206.8994,0,413.7988,0,0,1.225686e-13,4.263256e-14,760.0021,10.07664,0,11.29611,0,14.68744,0,3.907985e-14
mpc,2026-01-21 07:30:00,1566,7.5,21.43978,3142.782,731.3771,16.97999,26.9831,1,1,2199.947,2199.63,569.216,163.746,732.962,2,732.962,0,0,0,0,14.548,1892.472,0.9462362,1.19414,0.3172331,0,250,0.3172331,1630.414,0,0,0,2.431998,26.9831,39.59905,29.34745,10.2516,197.6733,0,399.5418,0,2.842171e-14,-1.489919e-13,4.263256e-14,731.3771,14.548,0,14.548,0,1.584931,0,1.421085e-14
mpc,2026-01-21 07:45:00,1567,7.75,21.78216,3128.672,634.9261,3.507387,35.15265,1,1,2190.07,2189.753,522.8985,150.4218,673.3203,2,673.3203,0,0,0,0,3.507387,1891.298,0.9456488,1.191662,0.3172331,0,250,0.3172331,1666.855,0,0,0,0,35.15265,39.42127,30.00339,9.417883,186.4301,0,372.8603,0,-8.526513e-14,-3.770317e-13,4.263256e-14,634.9261,3.507387,0,9.976883,0,38.39422,0,7.105427e-15
mpc,2026-01-21 08:00:00,1568,8,21.68783,3166.925,569.7277,370.0986,31.89904,1,1,2216.847,2216.53,464.041,133.4903,597.5313,2,597.5313,0,0,0,0,315.8297,1812.043,0.9060213,1.190922,0.3172331,0,250,0.3172331,1752.489,0,0,0,54.26885,31.89904,39.90325,31.54481,8.358447,170.4746,0,434.563,0,-2.842171e-14,1.676437e-13,4.263256e-14,569.7277,315.8297,0,315.8297,0,27.80361,0,0
mpc,2026-01-21 08:15:00,1569,8.25,21.95368,3185.64,481.841,374.2982,31.52235,1,1,2229.948,2229.631,411.0347,118.242,529.2767,2,529.2767,0,0,0,0,325.1808,1730.462,0.865231,1.141017,0.3172331,0,250,0.3172331,1818.596,0,0,0,49.11739,31.52235,40.13907,32.73473,7.404334,156.379,0,397.4854,0,0,-5.77316e-15,4.263256e-14,481.841,325.1808,0,325.1808,0,47.43571,0,5.684342e-14
mpc,2026-01-21 08:30:00,1570,8.5,22.16753,3183.507,407.5721,375.4686,32.04414,1,1,2228.455,2228.138,338.7835,97.45759,436.241,1,436.241,0,0,0,0,323.2163,1649.386,0.8246928,1.089647,0.3172331,0,250,0.3172331,1889.355,0,0,0,52.25231,32.04414,40.11219,34.00838,6.103812,136.9798,0,364.0949,0,0,-1.754152e-14,4.263256e-14,407.5721,323.2163,0,323.2163,0,28.6689,0,0
mpc,2026-01-21 08:45:00,1571,8.75,22.4019,3219.329,324.9244,374.9909,38.67859,1,1,2253.53,2253.213,284.2512,81.77034,366.0215,1,366.0215,0,0,0,0,331.8385,1566.166,0.7830832,1.038594,0.3172331,0,250,0.3172331,1968.962,0,0,0,43.15238,38.67859,40.56355,35.44132,5.122232,123.8968,0,322.2314,0,-2.842171e-14,-4.236611e-13,4.263256e-14,324.9244,331.8385,0,331.8385,0,41.09712,0,0
mpc,2026-01-21 09:00:00,1572,9,22.60285,3230.505,277.2819,385.6604,48.36478,1,1,2261.353,2261.036,116.4895,33.51046,150,1,150,0,0,0,0,459.9971,1450.92,0.7254602,0.986192,0.3172331,0,250,0.3172331,2144.547,0,0,1.821861,51.12332,48.36478,40.70436,38.60184,2.102522,80.50359,0,252.3376,0,-1.421085e-14,2.766676e-13,4.263256e-14,275.46,334.5371,0,459.9971,0,0,0,5.684342e-14
mpc,2026-01-21 09:15:00,1573,9.25,22.80469,3276.089,214.6229,396.6852,48.54319,1,1,2293.262,2292.945,169.3807,48.72563,218.1064,1,218.1064,0,0,0,0,336.3189,1366.612,0.6833062,0.9136234,0.3172331,0,250,0.3172331,2123.564,0,0,0,60.36632,48.54319,41.27872,38.22415,3.054564,95.4046,0,294.9411,0,0,-4.078959e-13,4.263256e-14,214.6229,336.3189,0,337.1635,0,3.483477,0,5.684342e-14
mpc,2026-01-21 09:30:00,1574,9.5,23.10895,3287.295,189.4077,395.2695,57.83239,1,1,2301.106,2300.789,144.5621,41.58608,186.1482,1,186.1482,0,0,0,0,339.5864,1281.501,0.6407503,0.8605358,0.3172331,0,250,0.3172331,2156.227,0,0,2.415054,56.52756,57.83239,41.41991,38.81208,2.607828,90.52995,0,282.7359,0,7.105427e-15,-4.274359e-14,4.263256e-14,186.9927,338.7419,0,339.5864,0,0,0,0
mpc,2026-01-21 09:45:00,1575,9.75,23.14816,3312.797,160.9319,401.4375,61.78602,1,1,2318.958,2318.64,122.3664,35.20104,157.5674,1,157.5674,0,0,0,0,341.5576,1195.909,0.5979547,0.8069422,0.3172331,0,250,0.3172331,2196.274,0,0,3.36445,59.87994,61.78602,41.74124,39.53293,2.208305,85.56659,0,280.2298,0,-7.105427e-15,-1.513234e-13,4.263256e-14,157.5674,341.5576,0,341.5576,0,0,0,5.684342e-14
mpc,2026-01-21 10:00:00,1576,10,23.18429,3294.626,133.469,407.8594,66.69079,1,1,2306.238,2305.921,114.4929,35.50714,150,1,125.8159,24.18411,1.243795e-06,0,0,319.2019,1115.921,0.5579604,0.7530467,0.3172331,0,250,0.3172331,2191.428,9.63351e-07,0,7.653081,64.47336,66.69079,41.51228,39.4457,2.066582,86.65354,0,297.7252,0,-1.421085e-14,3.009815e-13,4.263256e-14,125.8159,343.386,9.63351e-07,319.2019,0,0,0,0
mpc,2026-01-21 10:15:00,1577,10.25,23.4119,3328.647,119.6561,413.8746,76.95003,1,1,2330.053,2329.736,0,0,0,0,0,0,0,0,0,451.1589,1002.955,0.5014777,0.7026789,0.3172331,0,250,0.3172331,2329.736,0,0,8.551893,73.81987,76.95003,41.94095,41.93524,0.005710195,55.49546,0,253.0822,0,0,-4.474199e-14,4.263256e-14,111.1042,340.0547,0,451.1589,0,0,0,0
mpc,2026-01-21 10:30:00,1578,10.5,23.6298,3338.765,97.61189,410.9729,73.96913,1,1,2337.136,2336.818,0,0,0,0,0,0,0,0,0,444.6555,891.6336,0.4458168,0.6315463,0.3172331,0,250,0.3172331,2336.818,0,0,0,63.92933,73.96913,42.06844,42.06273,0.005710195,55.15294,0,220.584,0,0,-1.887379e-14,4.263256e-14,97.61189,347.0436,0,454.3108,0,0,0,0
mpc,2026-01-21 10:45:00,1579,10.75,23.86609,3317.78,74.68846,408.1621,82.56162,1,1,2322.446,2322.129,0,0,0,0,0,0,0,0,0,423.9217,785.5128,0.3927564,0.5614486,0.3172331,0,250,0.3172331,2322.129,0,0,0,58.92887,82.56162,41.80403,41.79831,0.005710195,56.47664,0,214.6056,0,0,1.031397e-13,4.263256e-14,74.68846,349.2332,0,459.0307,0,0,0,0
mpc,2026-01-21 11:00:00,1580,11,24.29059,3300.944,59.54705,408.9194,83.92487,1,1,2310.661,2310.344,0,0,0,0,0,0,0,0,0,410.655,682.7254,0.3413627,0.4946259,0.3172331,0,250,0.3172331,2310.344,0,0,0,57.81145,83.92487,41.5919,41.58619,0.005710195,56.63178,0,212.9883,0,0,1.832423e-13,4.263256e-14,59.54705,351.108,0,462.7599,0,0,0,0
mpc,2026-01-21 11:15:00,1581,11.25,24.432,3310.626,81.73812,420.4234,98.4468,1,1,2317.438,2317.121,0,0,0,0,0,0,0,0,0,436.1673,573.5761,0.2867881,0.4299022,0.3172331,0,250,0.3172331,2317.121,0,0,0,65.99421,98.4468,41.71389,41.70818,0.005710195,59.40654,0,232.6531,0,0,-1.196265e-13,4.263256e-14,81.73812,354.4292,0,451.6227,0,0,0,0
mpc,2026-01-21 11:30:00,1582,11.5,24.74867,3363.781,72.62246,419.1194,102.2248,1,1,2354.646,2354.329,0,0,0,0,0,0,0,0,0,425.4221,467.1303,0.2335651,0.3611725,0.3172331,0,250,0.3172331,2354.329,0,0,0,66.31974,102.2248,42.38364,42.37793,0.005710195,60.87129,0,236.1441,0,0,4.13003e-14,4.263256e-14,72.62246,352.7997,0,466.7126,0,0,0,0
mpc,2026-01-21 11:45:00,1583,11.75,25.01633,3337.254,81.90429,415.2726,113.1095,1,1,2336.078,2335.761,0,0,0,0,0,0,0,0,0,436.8007,357.8566,0.1789283,0.2941451,0.3172331,0,250,0.3172331,2335.761,0,0,0,60.3762,113.1095,424.8802,424.8225,0.05769758,445.3946,0,994.938,0,0,9.50906e-14,4.263256e-14,81.90429,354.8964,0,456.4208,0,0,0,5.684342e-14
mpc,2026-01-21 12:00:00,1584,12,25.5401,3398.491,78.19007,411.1908,122.8129,1,1,2378.944,2378.626,0,0,0,0,0,0,0,0,0,435.9969,248.801,0.1244005,0.225337,0.3172331,0,250,0.3172331,2378.626,0,0,0,53.38404,122.8129,437.2585,437.2001,0.05830859,459.7736,0,1011.635,0,0,-2.503553e-14,4.263256e-14,78.19007,357.8068,0,458.0586,0,0,0,0
mpc,2026-01-21 12:15:00,1585,12.25,25.56754,3415.808,86.08339,417.6513,137.6304,1,1,2391.066,2390.748,712.8293,243.4216,956.2508,2,95.40341,360.8474,0,0,500,0,373.7619,0.1868809,0.1566664,0.3172331,0,250,0.3172331,1677.919,0,0,0,56.80384,137.6304,439.7305,308.5788,131.1517,577.3114,0,1252.609,0,8.526513e-14,-3.175238e-14,4.263256e-14,86.08339,360.8474,0,0,500,9.320028,0,7.105427e-14
mpc,2026-01-21 12:30:00,1586,12.5,25.70634,3440.698,94.86104,420.944,152.6909,1,1,2408.489,2408.172,112.744,37.25601,150,1,104.6333,23.6564,21.71026,0,0,338.49,289.0805,0.1445403,0.2353524,0.3172331,0,250,0.3172331,2295.428,16.37712,0,0,58.79763,136.3138,444.1819,423.3308,20.85115,485.7263,0,1072.878,0,-7.105427e-15,-5.168088e-14,4.263256e-14,94.86104,362.1464,16.37712,338.49,0,9.772297,0,2.842171e-14
mpc,2026-01-21 12:45:00,1587,12.75,25.85412,3474.02,98.69612,416.5186,152.7406,1,1,2431.814,2431.497,114.0497,35.9503,150,1,120.4483,0,29.55174,0,0,356.14,200,0.1,0.1820298,0.3172331,0,250,0.3172331,2317.447,22.2574,0,0,60.37856,130.4832,449.8323,428.6769,21.15537,488.7637,0,1081.68,0,-1.421085e-14,-5.342948e-14,4.263256e-14,98.69612,356.14,22.2574,356.14,0,21.75214,0,2.842171e-14
mpc,2026-01-21 13:00:00,1588,13,26.22922,3463.124,116.7462,420.759,169.6659,1,1,2424.187,2423.87,728.5198,247.6879,976.2077,2,117.687,358.5207,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1695.35,0,0,0,62.23826,169.6659,451.8702,316.0144,135.8558,595.3282,0,1298.017,0,-1.136868e-13,2.350897e-14,4.263256e-14,116.7462,358.5207,0,0,500,0.9407954,0,-4.263256e-14
mpc,2026-01-21 13:15:00,1589,13.25,26.3179,3473.006,91.47548,416.9703,172.4372,1,1,2431.104,2430.787,113.3288,36.6712,150,1,111.7167,38.2833,0,0,0,316.3558,245.8284,0.1229142,0.2046279,0.3172331,0,250,0.3172331,2317.458,0,0,0,62.3312,172.4372,453.9851,432.7628,21.22229,501.635,0,1110.791,0,-2.131628e-14,7.752132e-14,4.263256e-14,91.47548,354.6391,0,316.3558,0,20.24122,0,0
mpc,2026-01-21 13:30:00,1590,13.5,26.72387,3477.586,70.32379,415.1834,180.6486,1,1,2434.31,2433.993,730.0508,248.123,978.1738,2,119.7024,358.4715,0,0,500,0,370.7897,0.1853949,0.1547945,0.3172331,0,250,0.3172331,1703.942,0,0,0,56.71199,180.6486,458.4066,320.8705,137.5361,603.0116,0,1303.851,0,-8.526513e-14,-4.107825e-14,4.263256e-14,70.32379,358.4715,0,0,500,49.37857,0,-5.684342e-14
mpc,2026-01-21 13:45:00,1591,13.75,27.11151,3469.538,94.49537,414.8934,198.6543,1,1,2428.677,2428.36,112.801,37.19896,150,1,105.3243,44.67573,0,0,0,309.184,293.4353,0.1467177,0.2334808,0.3172331,0,250,0.3172331,2315.558,0,0,0,61.03371,198.6543,461.0478,439.574,21.4738,514.4845,0,1134.252,0,0,-1.054712e-14,4.263256e-14,94.49537,353.8597,0,309.184,0,10.8289,0,2.842171e-14
mpc,2026-01-21 14:00:00,1592,14,27.39271,3497.291,81.4031,406.9738,208.8353,1,1,2448.104,2447.786,112.1407,37.85929,150,1,97.32626,0,52.67374,0,0,354.6563,204.7251,0.1023625,0.1847719,0.3172331,0,250,0.3172331,2335.646,39.02378,0,0,52.31747,169.8115,467.4807,446.0061,21.47454,516.292,0,1122.832,0,-1.421085e-14,3.469447e-15,4.263256e-14,81.4031,354.6563,39.02378,354.6563,0,15.92316,0,0
mpc,2026-01-21 14:15:00,1593,14.25,27.60768,3499.97,79.0904,405.9232,218.3329,1,1,2449.979,2449.662,665.0196,228.0508,893.0703,2,100.8696,345.6336,0,0,446.5671,0,316.3346,0.1581673,0.1289124,0.3172331,0,250,0.3172331,1784.642,0,0,0,60.28958,218.3329,469.9609,342.3344,127.6265,612.2663,0,1328.532,0,0,-7.56617e-14,4.263256e-14,79.0904,345.6336,0,0,446.5671,21.77921,0,9.947598e-14
mpc,2026-01-21 14:30:00,1594,14.5,27.55304,3515.725,119.8188,401.0561,229.64,1,1,2461.008,2460.691,111.9707,38.02934,150,1,95.26661,1.592078e-06,54.73339,0,0,343.782,230.3393,0.1151697,0.1991913,0.3172331,0,250,0.3172331,2348.72,40.47948,0,24.55223,57.27406,189.1606,471.5328,450.0183,21.51453,524.2911,0,1189.733,0,-2.842171e-14,-9.520162e-15,4.263256e-14,95.26661,343.782,40.47948,343.782,0,0,0,0
mpc,2026-01-21 14:45:00,1595,14.75,27.71711,3528.661,128.0317,404.8019,230.5885,1,1,2470.063,2469.745,709.8467,240.9665,950.8132,4,104.988,345.8253,0,0,500,0,355.3031,0.1776515,0.1450413,0.3172331,0,250,0.3172331,1759.899,0,0,23.04377,58.97664,230.5885,474.91,338.3694,136.5407,623.6703,0,1388.826,0,-8.526513e-14,4.063416e-14,4.263256e-14,104.988,345.8253,0,0,500,0,0,-5.684342e-14
mpc,2026-01-21 15:00:00,1596,15,27.66014,3525.256,84.23389,411.5424,232.3268,1,1,2467.679,2467.362,114.6408,35.35918,150,1,127.6081,1.33167,21.06023,0,0,344.266,269.1806,0.1345903,0.2237291,0.3172331,0,250,0.3172331,2352.721,15.55759,0,0,65.94468,216.7692,473.8807,451.8047,22.07597,528.7912,0,1171.337,0,-7.105427e-15,-3.372302e-14,4.263256e-14,84.23389,345.5977,15.55759,344.266,0,43.37421,0,2.842171e-14
mpc,2026-01-21 15:15:00,1597,15.25,27.73315,3528.878,106.1474,416.8393,223.263,1,1,2470.215,2469.898,725.9236,245.2012,971.1248,4,128.9697,342.1551,0,0,500,0,394.1382,0.1970691,0.1694991,0.3172331,0,250,0.3172331,1743.974,0,0,0,74.6842,223.263,475.1004,335.4213,139.6791,623.563,0,1375.956,0,-8.526513e-14,8.271162e-15,4.263256e-14,106.1474,342.1551,0,0,500,22.82231,0,-1.421085e-14
mpc,2026-01-21 15:30:00,1598,15.5,27.86816,3482.276,118.7994,416.676,221.3988,1,1,2437.594,2437.276,646.5774,222.7492,869.3266,2,122.2341,345.6686,0,0,401.4239,0,494.4322,0.2472161,0.2481831,0.3172331,0,250,0.3172331,1790.699,0,0,0,71.00738,221.3988,470.1692,345.3945,124.7747,610.8477,0,1344.183,0,-5.684342e-14,8.346102e-14,4.263256e-14,118.7994,345.6686,0,0,401.4239,3.434759,0,-5.684342e-14
mpc,2026-01-21 15:45:00,1599,15.75,27.92341,3437.228,99.71164,416.4245,223.2008,1,1,2406.059,2405.742,717.0072,242.4793,959.4865,2,118.8077,340.6788,0,0,500,0,619.3543,0.3096772,0.3113367,0.3172331,0,250,0.3172331,1688.735,0,0,0,75.74565,223.2008,464.6316,326.1098,138.5218,611.6911,0,1354.043,0,2.842171e-14,-1.532108e-14,4.263256e-14,99.71164,340.6788,0,0,500,19.09602,0,0
mpc,2026-01-21 16:00:00,1600,16,28.12978,3465.448,137.9837,407.3229,214.41,1,1,2425.814,2425.497,720.7616,243.3531,964.1147,2,125.3753,338.7394,0,0,500,0,744.2568,0.3721284,0.3899983,0.3172331,0,250,0.3172331,1704.735,0,0,12.60841,68.58354,214.41,470.5088,330.649,139.8598,615.5888,0,1371.234,0,2.842171e-14,-5.501155e-14,4.263256e-14,125.3753,338.7394,0,0,500,0,0,5.684342e-14
mpc,2026-01-21 16:15:00,1601,16.25,28.18022,3439.61,175.0903,406.0507,213.9342,1,1,2407.727,2407.41,701.5453,237.4106,938.9559,2,138.4885,334.84,0,0,465.6273,0,860.5465,0.4302733,0.4686476,0.3172331,0,250,0.3172331,1705.864,0,0,36.60174,71.21075,213.9342,467.5038,331.2245,136.2793,610.1743,0,1406.325,0,5.684342e-14,-1.150746e-13,4.263256e-14,138.4885,334.84,0,0,465.6273,0,0,0
mpc,2026-01-21 16:30:00,1602,16.5,28.0324,3440.497,184.3318,405.7519,206.8201,1,1,2408.348,2408.031,126.2905,36.32989,162.6204,1,162.6204,1.203769e-06,0,0,0,334.4121,776.808,0.388404,0.5418735,0.3172331,0,250,0.3172331,2281.74,0,0,21.71141,71.33986,206.8201,466.1526,441.6468,24.50581,518.0082,0,1196.53,0,0,9.192647e-14,4.263256e-14,162.6204,334.4121,0,334.4121,0,0,0,0
mpc,2026-01-21 16:45:00,1603,16.75,27.93682,3448.389,225.1738,387.4997,197.0446,1,1,2413.872,2413.555,774.1699,257.9847,1032.155,3,200.3031,331.8515,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1639.385,0,0,24.8707,55.64822,197.0446,466.2731,316.6701,149.603,612.7167,0,1364.329,0,1.705303e-13,-2.131628e-14,4.263256e-14,200.3031,331.8515,0,0,500,0,0,1.705303e-13
mpc,2026-01-21 17:00:00,1604,17,27.80096,3433.02,275.4141,381.4837,184.7153,1,1,2403.114,2402.797,803.5077,265.8509,1069.359,3,242.9011,326.4575,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1599.289,0,0,32.51295,55.02617,184.7153,462.8589,308.0358,154.8231,609.4643,0,1369.934,0,0,-1.509903e-14,4.263256e-14,242.9011,326.4575,0,0,500,0,0,0
mpc,2026-01-21 17:15:00,1605,17.25,27.77731,3427.691,307.3389,379.2086,181.2207,1,1,2399.384,2399.066,840.2035,276.2893,1116.493,4,291.1433,325.3496,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1558.863,0,0,16.19558,53.859,181.2207,461.9089,300.099,161.8099,611.2754,0,1343.395,0,1.136868e-13,-4.152234e-13,4.263256e-14,291.1433,325.3496,0,0,500,0,0,5.684342e-14
mpc,2026-01-21 17:30:00,1606,17.5,27.94272,3370.099,358.5458,390.1617,178.2357,1,1,2359.069,2358.752,874.5594,285.9401,1160.499,3,337.3357,323.1637,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1484.193,0,0,21.2101,66.99795,178.2357,455.7443,286.7285,169.0158,607.1016,0,1366.362,0,0,-2.464695e-13,4.263256e-14,337.3357,323.1637,0,0,500,0,0,-5.684342e-14
mpc,2026-01-21 17:45:00,1607,17.75,27.99433,3317.794,431.4864,383.9971,176.1335,1,1,2322.456,2322.139,916.1505,297.1673,1213.318,3,397.0893,316.2285,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1405.988,0,0,34.39714,67.76853,176.1335,449.1637,271.9185,177.2451,603.1501,0,1382.536,0,0,-2.0417e-13,4.263256e-14,397.0893,316.2285,0,0,500,0,0,1.136868e-13
mpc,2026-01-21 18:00:00,1608,18,28.00849,3276.083,501.2157,0,161.3488,1,1,2293.258,2292.941,749.5463,215.7813,965.3276,2,463.8239,1.503709,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1543.395,0,0,37.39177,0,161.3488,443.6505,298.5829,145.0675,545.5785,0,1155.658,0,0,-3.811396e-13,4.263256e-14,463.8239,0,0,0,500,1.503709,0,1.487699e-14
mpc,2026-01-21 18:15:00,1609,18.25,27.79601,3252.558,555.399,0,158.4774,1,1,2276.791,2276.474,802.9618,231.3676,1034.329,3,530.7535,3.575942,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1473.512,0,0,24.64556,0,158.4774,438.482,283.7803,154.7017,545.6687,0,1133.851,0,-1.136868e-13,-2.672307e-13,4.263256e-14,530.7535,0,0,0,500,3.575942,0,-8.304468e-14
mpc,2026-01-21 18:30:00,1610,18.5,28.04654,3181.307,592.1122,2.209088,154.5422,1,1,2226.915,2226.598,857.5348,246.9522,1104.487,4,601.9871,2.499977,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1369.063,0,0,0,0,154.5422,431.1649,265.0716,166.0933,541.9455,0,1083.891,0,-1.98952e-13,3.408385e-13,4.263256e-14,592.1122,2.209088,0,0,500,10.16571,0,-1.598721e-13
mpc,2026-01-21 18:45:00,1611,18.75,27.9664,3174.852,632.1992,5.20243,140.1704,1,1,2222.396,2222.079,898.071,258.7781,1156.849,4,652.7976,4.05148,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1324.008,0,0,0,1.150951,140.1704,429.5568,255.9115,173.6453,541.7825,0,1085.55,0,1.136868e-13,-4.787282e-13,4.263256e-14,632.1992,4.05148,0,0,500,20.59839,0,1.136868e-13
mpc,2026-01-21 19:00:00,1612,19,28.19014,3130.951,682.1989,6.645563,128.5981,1,0,2191.666,2191.349,551.0921,158.5323,709.6244,2,709.6244,0,0,0,0,6.645563,1898.04,0.9490198,1.196402,0.3172331,0,250,0.3172331,1640.257,0,0,0,0,128.5981,425.6418,318.553,107.0888,502.0602,0,1004.12,0,0,2.746692e-13,4.263256e-14,682.1989,6.645563,0,7.434323,0,27.42553,0,0
mpc,2026-01-21 19:15:00,1613,19.25,27.9685,3162.525,698.0126,7.704675,109.8575,1,0,2213.767,2213.45,557.7135,160.437,718.1505,2,718.1505,0,0,0,0,6.413467,1896.137,0.9480687,1.195168,0.3172331,0,250,0.3172331,1655.737,0,0,0,1.291208,109.8575,427.908,320.044,107.864,501.7158,0,1005.659,0,2.842171e-14,3.359535e-13,4.263256e-14,698.0126,6.413467,0,6.413467,0,20.13784,0,-3.197442e-14
