controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-21 19:30:00,1614,19.5,27.77427,3171.029,731.3798,10.51507,105.1635,1,0,2219.72,2219.403,572.2713,164.6249,736.8962,4,736.8962,0,0,0,0,5.760502,1894.399,0.9471994,1.19397,0.3172331,0,250,0.3172331,1647.132,0,0,0,4.754566,105.1635,427.2941,317.0714,110.2228,501.9401,0,1012.082,0,-2.842171e-14,-3.750333e-13,4.263256e-14,731.3798,5.760502,0,5.760502,0,5.516397,0,-2.575717e-14
mpc,2026-01-21 19:45:00,1615,19.75,27.98013,3176.381,719.428,0.7728134,104.1562,0,0,2223.467,2223.15,566.3368,162.9177,729.2545,4,729.2545,0,0,0,0,0.7728134,1893.907,0.9469537,1.192875,0.3172331,0,250,0.3172331,1656.813,0,0,0,0,104.1562,429.8893,320.3313,109.5579,0,503.3868,2768.627,0,-5.684342e-14,-8.903989e-14,4.263256e-14,719.428,0.7728134,0,3.080248,0,9.826495,0,4.618528e-14
mpc,2026-01-21 20:00:00,1616,20,27.69093,3118.703,674.9475,0,89.80509,0,0,2183.092,2182.775,314.4291,90.4516,404.8807,1,404.8807,0,0,0,0,270.0668,1826.092,0.9130462,1.192566,0.3172331,0,250,0.3172331,1868.346,0,0,0,0,89.80509,419.5029,359.0213,60.48165,0,466.7298,2567.014,0,0,2.220446e-14,4.263256e-14,674.9475,0,0,307.0898,0,0,0,0
mpc,2026-01-21 20:15:00,1617,20.25,27.58635,3107.99,596.8436,0,81.88622,0,0,2175.593,2175.276,140.8777,40.52619,181.4039,1,181.4039,0,0,0,0,415.4397,1721.945,0.8609725,1.149864,0.3172331,0,250,0.3172331,2034.398,0,0,0,0,81.88622,417.1398,390.0676,27.07217,0,446.2943,2454.619,0,-2.131628e-14,4.702905e-13,4.263256e-14,596.8436,0,0,500,0,0,0,0
mpc,2026-01-21 20:30:00,1618,20.5,27.37149,3142.432,565.9289,0,68.95413,0,0,2199.702,2199.385,116.4895,33.51046,150,1,150,0,0,0,0,415.9289,1617.692,0.8088459,1.084284,0.3172331,0,250,0.3172331,2082.895,0,0,0,0,68.95413,419.8598,397.5647,22.29505,0,444.2365,2443.301,0,-1.421085e-14,-3.603784e-13,4.263256e-14,565.9289,0,0,476.8387,0,0,0,0
mpc,2026-01-21 20:45:00,1619,20.75,27.08514,3114.805,530.2981,0,64.26082,0,0,2180.364,2180.046,116.4895,33.51046,150,1,150,0,0,0,0,380.2981,1522.363,0.7611813,1.018637,0.3172331,0,250,0.3172331,2063.557,0,0,0,0,64.26082,413.6814,391.5196,22.1618,0,437.2223,2404.723,0,-1.421085e-14,3.705924e-13,4.263256e-14,530.2981,0,0,406.5621,0,0,0,0
mpc,2026-01-21 21:00:00,1620,21,27.17737,3129.292,471.7392,0,59.71886,0,0,2190.504,2190.187,0,0,0,0,0,0,0,0,0,471.7392,1404.188,0.7020941,0.9586094,0.3172331,0,250,0.3172331,2190.187,0,0,0,0,59.71886,416.407,416.3467,0.06030486,0,427.699,2352.345,0,0,-1.54432e-13,4.263256e-14,471.7392,0,0,498.6533,0,0,0,0
mpc,2026-01-21 21:15:00,1621,21.25,26.84496,3096.394,411.2135,0,53.73293,0,0,2167.476,2167.158,0,0,0,0,0,0,0,0,0,411.2135,1301.164,0.6505818,0.8841967,0.3172331,0,250,0.3172331,2167.158,0,0,0,0,53.73293,409.1851,409.1252,0.05988859,0,419.2691,2305.98,0,0,4.161116e-13,4.263256e-14,411.2135,0,0,438.3998,0,0,0,0
mpc,2026-01-21 21:30:00,1622,21.5,26.75363,3086.487,345.8477,4.751452,55.57364,0,0,2160.541,2160.224,0,0,0,0,0,0,0,0,0,350.2997,1213.384,0.606692,0.8193237,0.3172331,0,250,0.3172331,2160.224,0,0,0,0.2994462,55.57364,407.1038,407.044,0.05977521,0,417.5156,2296.852,0,0,7.338574e-14,4.263256e-14,345.8477,4.452006,0,374.2895,0,0,0,-1.598721e-14
mpc,2026-01-21 21:45:00,1623,21.75,26.68014,3145.747,288.4692,17.77713,42.77559,0,0,2202.023,2201.706,0,0,0,0,0,0,0,0,0,292.7255,1140.012,0.5700058,0.7640501,0.3172331,0,250,0.3172331,2201.706,0,0,0,13.52082,42.77559,414.2891,414.2295,0.05968431,0,422.2773,2345.848,0,0,2.724487e-13,4.263256e-14,288.4692,4.256304,0,328.0735,0,0,0,1.065814e-14
mpc,2026-01-21 22:00:00,1624,22,26.32301,3143.453,233.1275,13.06217,41.03363,0,0,2200.417,2200.1,0,0,0,0,0,0,0,0,0,238.0457,1080.321,0.5401603,0.7178486,0.3172331,0,250,0.3172331,2200.1,0,0,0,8.143987,41.03363,410.9496,410.8903,0.05924641,0,418.5538,2316.094,0,0,-4.32876e-13,4.263256e-14,233.1275,4.918179,0,285.2399,0,0,0,-1.332268e-14
mpc,2026-01-21 22:15:00,1625,22.25,25.84726,3156.28,215.7206,3.957834,28.48754,0,0,2209.396,2209.079,0,0,0,0,0,0,0,0,0,219.2021,1025.35,0.512675,0.6802621,0.3172331,0,250,0.3172331,2209.079,0,0,0,0.476337,28.48754,408.6328,408.5741,0.05867297,0,413.8429,2276.958,0,0,1.436629e-13,4.263256e-14,215.7206,3.481497,0,247.0351,0,0,0,-4.884981e-15
mpc,2026-01-21 22:30:00,1626,22.5,25.38577,3132.102,178.2331,3.772739,25.30262,0,0,2192.471,2192.154,0,0,0,0,0,0,0,0,0,181.8292,979.7313,0.4898657,0.6456479,0.3172331,0,250,0.3172331,2192.154,0,0,0,0.1766556,25.30262,401.7307,401.6725,0.05812722,0,406.3088,2235.003,0,0,1.707523e-13,4.263256e-14,178.2331,3.596083,0,197.1973,0,0,0,-7.105427e-15
mpc,2026-01-21 22:45:00,1627,22.75,25.05158,3075.452,158.9405,8.58375,17.73088,0,0,2152.816,2152.499,0,0,0,0,0,0,0,0,0,165.0035,938.3262,0.4691631,0.6169225,0.3172331,0,250,0.3172331,2152.499,0,0,0,2.52077,17.73088,391.8254,391.7676,0.0577383,0,394.9948,2176.82,0,0,-7.31637e-14,4.263256e-14,158.9405,6.062979,0,170.4913,0,0,0,8.881784e-16
mpc,2026-01-21 23:00:00,1628,23,24.84902,3031.36,144.9638,9.181764,20.20919,0,1,2121.952,2121.635,0,0,0,0,0,0,0,0,0,151.4274,900.3217,0.4501608,0.5908503,0.3172331,0,250,0.3172331,2121.635,0,0,0,2.718157,20.20919,38.19514,38.18943,0.005710195,0,41.85277,234.879,0,0,-6.894485e-14,4.263256e-14,144.9638,6.463606,0,154.6185,0,0,0,-1.332268e-14
mpc,2026-01-21 23:15:00,1629,23.25,24.65881,3051.297,161.3828,7.340798,15.23316,0,1,2135.908,2135.59,0,0,0,0,0,0,0,0,0,146.3734,863.5866,0.4317933,0.5669194,0.3172331,0,250,0.3172331,2135.59,0,0,20.54135,1.808868,15.23316,38.44634,38.44063,0.005710195,0,41.19152,265.1075,0,0,-1.321165e-13,4.263256e-14,140.8415,5.531929,0,146.3734,0,0,0,7.105427e-15
mpc,2026-01-21 23:30:00,1630,23.5,24.39888,3053.674,136.4976,0,12.10416,0,1,2137.572,2137.254,0,0,0,0,0,0,0,0,0,125.7812,832.0053,0.4160027,0.5437878,0.3172331,0,250,0.3172331,2137.254,0,0,10.7164,0,12.10416,38.47629,38.47058,0.005710195,0,40.64519,242.0343,0,0,1.054712e-14,4.263256e-14,125.7812,0,0,126.3927,0,0,0,0
mpc,2026-01-21 23:45:00,1631,23.75,24.15029,3083.35,121.8673,0.3674509,25.29601,1,1,2158.345,2158.028,0,0,0,0,0,0,0,0,0,106.8637,805.1585,0.4025792,0.5239016,0.3172331,0,250,0.3172331,2158.028,0,0,15.14851,0.2225811,25.29601,38.85021,38.8445,0.005710195,43.36692,0,113.249,0,0,-1.79412e-13,4.263256e-14,106.7188,0.1448698,0,106.8637,0,0,0,6.300516e-15
mpc,2026-01-22 00:00:00,1632,0,24.0433,3059.313,129.0247,0,28.61782,1,1,2141.519,2141.202,0,0,0,0,0,0,0,0,0,114.1268,776.5,0.38825,0.5069965,0.3172331,0,250,0.3172331,2141.202,0,0,14.89798,0,28.61782,38.54734,38.54163,0.005710195,43.64718,0,112.9934,0,0,1.74083e-13,4.263256e-14,114.1268,0,0,115.5492,0,0,0,0
mpc,2026-01-22 00:15:00,1633,0.25,23.90968,3060.078,133.344,0,19.94757,1,1,2142.055,2141.738,0,0,0,0,0,0,0,0,0,111.0578,748.6133,0.3743067,0.4889507,0.3172331,0,250,0.3172331,2141.738,0,0,22.28616,0,19.94757,38.55699,38.55128,0.005710195,42.10071,0,122.6451,0,0,1.881828e-13,4.263256e-14,111.0578,0,0,113.175,0,0,0,0
mpc,2026-01-22 00:30:00,1634,0.5,23.72698,3034.603,138.5086,0,11.77796,1,1,2124.222,2123.905,0,0,0,0,0,0,0,0,0,111.1839,720.6995,0.3603497,0.4713908,0.3172331,0,250,0.3172331,2123.905,0,0,27.32465,0,11.77796,38.23599,38.23028,0.005710195,40.31856,0,127.7721,0,0,-1.16962e-13,4.263256e-14,111.1839,0,0,111.838,0,0,0,0
mpc,2026-01-22 00:45:00,1635,0.75,23.41811,3047.267,123.3642,2.06618,11.0702,1,1,2133.087,2132.77,0,0,0,0,0,0,0,0,0,96.23616,696.527,0.3482635,0.4538139,0.3172331,0,250,0.3172331,2132.77,0,0,28.31589,0.87832,11.0702,38.39556,38.38985,0.005710195,40.34089,0,131.0418,0,0,1.905143e-13,4.263256e-14,95.0483,1.18786,0,96.23616,0,0,0,6.661338e-16
mpc,2026-01-22 01:00:00,1636,1,23.2967,2989.86,92.85938,0,9.403525,1,1,2092.902,2092.585,0,0,0,0,0,0,0,0,0,85.13299,675.1341,0.337567,0.4385928,0.3172331,0,250,0.3172331,2092.585,0,0,7.726389,0,9.403525,37.67223,37.66652,0.005710195,39.31993,0,91.96788,0,0,1.605382e-13,4.263256e-14,85.13299,0,0,86.48612,0,0,0,0
mpc,2026-01-22 01:15:00,1637,1.25,23.1021,2995.667,83.73324,0,19.55513,1,1,2096.967,2096.65,0,0,0,0,0,0,0,0,0,83.73324,654.0945,0.3270473,0.425122,0.3172331,0,250,0.3172331,2096.65,0,0,0,0,19.55513,37.74541,37.73969,0.005710195,41.16515,0,82.3303,0,0,-8.965051e-14,4.263256e-14,83.73324,0,0,96.24532,0,0,0,0
mpc,2026-01-22 01:30:00,1638,1.5,22.79314,2977.499,49.92995,0,16.44184,1,1,2084.249,2083.932,0,0,0,0,0,0,0,0,0,49.92995,641.509,0.3207545,0.4118737,0.3172331,0,250,0.3172331,2083.932,0,0,0,0,16.44184,37.51648,37.51077,0.005710195,40.37383,0,80.74766,0,0,-7.877032e-14,4.263256e-14,49.92995,0,0,93.16155,0,0,0,0
mpc,2026-01-22 01:45:00,1639,1.75,22.5155,2981.382,39.79581,0,22.36375,1,1,2086.967,2086.65,0,0,0,0,0,0,0,0,0,39.79581,631.4591,0.3157296,0.4039488,0.3172331,0,250,0.3172331,2086.65,0,0,0,0,22.36375,37.56541,37.5597,0.005710195,41.43335,0,82.8667,0,0,1.438294e-13,4.263256e-14,39.79581,0,0,76.40179,0,0,0,0
mpc,2026-01-22 02:00:00,1640,2,22.48215,3012.405,85.66802,0,18.62845,1,1,2108.683,2108.366,0,0,0,0,0,0,0,0,0,85.66802,609.9427,0.3049713,0.3976205,0.3172331,0,250,0.3172331,2108.366,0,0,0,0,18.62845,37.9563,37.95059,0.005710195,41.1752,0,82.3504,0,0,6.716849e-14,4.263256e-14,85.66802,0,0,90.76453,0,0,0,0
mpc,2026-01-22 02:15:00,1641,2.25,22.53581,3024.584,100.6821,0,17.04931,1,1,2117.209,2116.892,116.4765,33.52346,150,1,84.8136,0.1575106,0,0,65.02889,0,626.1039,0.3130519,0.384072,0.3172331,0,250,0.3172331,2000.415,0,0,15.86847,0,17.04931,38.10976,36.00747,2.102288,72.48521,0,172.3435,0,-1.421085e-14,-1.963985e-13,4.263256e-14,84.8136,0,0,0,65.02889,0.1575106,0,7.382983e-15
mpc,2026-01-22 02:30:00,1642,2.5,22.28713,3040.736,91.71839,0,17.44252,1,1,2128.515,2128.198,388.2959,111.7041,500,1,93.43101,0.03111955,0,0,406.5379,0,727.6398,0.3638199,0.3942484,0.3172331,0,250,0.3172331,1739.902,0,0,0,0,17.44252,38.31328,31.31824,6.995036,146.0305,0,292.061,0,-4.263256e-14,1.347811e-13,4.263256e-14,91.71839,0,0,0,406.5379,1.743739,0,-3.996803e-15
mpc,2026-01-22 02:45:00,1643,2.75,21.84899,3019.471,84.24067,0,11.03078,1,1,2113.63,2113.312,469.815,135.2533,605.0682,4,104.1096,0.9586771,0,0,500,0,852.5253,0.4262626,0.4581841,0.3172331,0,250,0.3172331,1643.497,0,0,0,0,11.03078,38.04533,29.58295,8.46238,166.7229,0,333.4458,0,0,-8.121281e-14,4.263256e-14,84.24067,0,0,0,500,20.82757,0,7.81597e-14
mpc,2026-01-22 03:00:00,1644,3,21.77286,2957.143,76.02079,2.948716,10.60489,1,1,2070,2069.683,0,0,0,0,0,0,0,0,0,77.216,833.0871,0.4165435,0.5368227,0.3172331,0,250,0.3172331,2069.683,0,0,0,1.753499,10.60489,37.26,37.25429,0.005710195,39.06554,0,81.15587,0,0,-6.250556e-14,4.263256e-14,76.02079,1.195217,0,110.3463,0,0,0,-4.440892e-16
mpc,2026-01-22 03:15:00,1645,3.25,21.51378,2945.95,72.82094,0,12.40994,1,1,2062.165,2061.848,460.5167,132.596,593.1127,2,91.98831,1.124427,0,0,500,0,957.9559,0.478978,0.5245827,0.3172331,0,250,0.3172331,1601.331,0,0,0,0,12.40994,37.11897,28.82395,8.295011,163.5293,0,327.0586,0,2.842171e-14,1.432188e-14,4.263256e-14,72.82094,0,0,0,500,20.2918,0,3.907985e-14
mpc,2026-01-22 03:30:00,1646,3.5,21.4817,2971.886,91.9725,0,8.786723,1,1,2080.32,2080.003,245.8729,70.92805,316.801,1,111.3984,1.862142,0,0,203.5405,0,1008.69,0.5043451,0.6032108,0.3172331,0,250,0.3172331,1834.13,0,0,0,0,8.786723,37.44576,33.01434,4.431423,105.435,0,210.8699,0,0,-6.061818e-14,4.263256e-14,91.9725,0,0,0,203.5405,21.288,0,-1.776357e-14
mpc,2026-01-22 03:45:00,1647,3.75,21.31717,2958.58,117.7822,0,6.90802,1,1,2071.006,2070.688,472.0702,135.9905,608.0608,2,106.2693,1.791463,0,0,500,0,1133.531,0.5667657,0.6351574,0.3172331,0,250,0.3172331,1598.618,0,0,11.51291,0,6.90802,37.2781,28.77513,8.502974,165.9355,0,351.7308,0,2.842171e-14,-4.141132e-14,4.263256e-14,106.2693,0,0,0,500,1.791463,0,1.088019e-14
mpc,2026-01-22 04:00:00,1648,4,21.50565,2986.79,130.3604,0,10.19368,1,1,2090.753,2090.436,478.4505,138.1313,616.5817,2,111.9184,4.663337,0,0,500,0,1258.353,0.6291765,0.7137681,0.3172331,0,250,0.3172331,1611.985,0,0,18.44199,0,10.19368,37.63356,29.01574,8.617818,168.8793,0,369.5711,0,0,-2.43916e-13,4.263256e-14,111.9184,0,0,0,500,4.663337,0,2.309264e-14
mpc,2026-01-22 04:15:00,1649,4.25,21.42848,2956.391,170.6627,2.73299,11.73074,1,1,2069.474,2069.157,491.8391,141.498,633.337,2,133.2338,0.1032371,0,0,500,0,1383.155,0.6915775,0.7923664,0.3172331,0,250,0.3172331,1577.318,0,0,37.42886,2.629753,11.73074,37.25053,28.39172,8.858814,171.8803,0,412.8618,0,-2.842171e-14,-4.092282e-13,4.263256e-14,133.2338,0.1032371,0,0,500,0,0,0
mpc,2026-01-22 04:30:00,1650,4.5,21.46822,2974.733,162.3617,3.138721,11.27478,1,1,2082.313,2081.996,119.6846,34.42959,154.1142,1,154.1142,0,0,0,0,3.138724,1382.152,0.6910762,0.8709524,0.3172331,0,250,0.3172331,1962.311,0,0,8.247517,0,11.27478,37.48163,35.3216,2.160033,71.6659,0,157.5588,0,-1.421085e-14,-2.442491e-15,4.263256e-14,154.1142,3.138721,0,4.216557,0,0,0,9.769963e-15
mpc,2026-01-22 04:45:00,1651,4.75,21.24552,3027.407,225.9613,0,12.3475,1,1,2119.185,2118.868,152.0236,43.73253,195.7562,1,195.7562,0,0,0,0,0,1381.935,0.6909675,0.8703212,0.3172331,0,250,0.3172331,1966.844,0,0,30.20509,0,12.3475,38.14533,35.4032,2.742136,81.22392,0,214.5516,0,-1.421085e-14,-1.187939e-14,4.263256e-14,195.7562,0,0,4.026204,0,0,0,0
mpc,2026-01-22 05:00:00,1652,5,20.83153,3050.895,308.1955,0,8.268746,1,1,2135.626,2135.309,200.5708,57.69804,258.2688,1,258.2688,0,0,0,0,5.103064,1380.442,0.6902208,0.8701842,0.3172331,0,250,0.3172331,1934.738,0,0,44.8236,0,8.268746,38.44128,34.82529,3.615984,93.91105,0,265.1428,0,7.105427e-15,-2.824407e-13,4.263256e-14,263.3719,0,0,10.9922,0,0,0,0
mpc,2026-01-22 05:15:00,1653,5.25,20.82215,3038.379,376.9415,0,4.949295,1,1,2126.866,2126.548,259.4311,74.63036,334.0615,1,334.0615,0,0,0,0,0,1380.224,0.6901121,0.8692438,0.3172331,0,250,0.3172331,1867.117,0,0,42.88,0,4.949295,38.28358,33.60811,4.67547,109.0689,0,292.1059,0,-1.421085e-14,9.892087e-14,4.263256e-14,334.0615,0,0,5.896187,0,0,0,0
mpc,2026-01-22 05:30:00,1654,5.5,20.84399,3067.802,435.2049,0,1.718276,1,1,2147.462,2147.144,315.5498,90.77399,406.3238,1,406.3238,0,0,0,0,11.78255,1377.061,0.6885307,0.869107,0.3172331,0,250,0.3172331,1831.595,0,0,17.09853,0,1.718276,38.65431,32.9687,5.685607,124.0311,0,277.5572,0,0,2.734479e-13,4.263256e-14,418.1064,0,0,17.39706,0,0,0,0
mpc,2026-01-22 05:45:00,1655,5.75,20.93996,3073.588,508.7622,0,0.1360656,1,1,2151.512,2151.195,381.2156,109.664,490.8796,1,490.8796,0,0,0,0,0,1376.845,0.6884223,0.8671154,0.3172331,0,250,0.3172331,1769.979,0,0,17.88266,0,0.1360656,38.72721,31.85962,6.86759,141.5465,0,313.9406,0,-1.421085e-14,-8.437695e-14,4.263256e-14,490.8796,0,0,7.742766,0,0,0,0
mpc,2026-01-22 06:00:00,1656,6,20.88393,3068.504,572.7163,5.3541,0.4739037,1,1,2147.953,2147.636,826.2984,238.002,1064.3,3,574.8203,2.834297,0,0,486.6457,0,1498.289,0.7491446,0.8669789,0.3172331,0,250,0.3172331,1321.337,0,0,0,2.519804,0.4739037,38.66315,23.78407,14.87908,261.8656,0,528.078,0,-1.136868e-13,-1.973977e-13,4.263256e-14,572.7163,2.834297,0,0,486.6457,2.103988,0,-5.684342e-14
mpc,2026-01-22 06:15:00,1657,6.25,20.74799,3109.765,639.9325,1.997421,1.251126,1,1,2176.836,2176.518,897.7451,258.6295,1156.375,3,652.8393,3.535208,0,0,500,0,1623.053,0.8115267,0.9434508,0.3172331,0,250,0.3172331,1278.773,0,0,0,0,1.251126,39.18304,23.01792,16.16512,281.8571,0,563.7141,0,-1.705303e-13,-2.219336e-13,4.263256e-14,639.9325,1.997421,0,0,500,14.44464,0,-1.776357e-13
mpc,2026-01-22 06:30:00,1658,6.5,20.58922,3127.168,682.9094,3.213305,4.872976,1,1,2189.017,2188.7,556.6651,160.1354,716.8005,2,716.8005,0,0,0,0,3.213305,1621.995,0.8109973,1.022013,0.3172331,0,250,0.3172331,1632.035,0,0,0,0,4.872976,39.40231,29.37663,10.02568,190.3262,0,380.6525,0,-2.842171e-14,1.156852e-13,4.263256e-14,682.9094,3.213305,0,8.396707,0,33.8911,0,-7.105427e-15
mpc,2026-01-22 06:45:00,1659,6.75,20.72807,3086.58,738.6877,7.391696,9.840298,1,1,2160.606,2160.289,978.7659,281.7119,1260.478,3,759.0569,1.420992,0,0,500,0,1746.739,0.8733696,1.021346,0.3172331,0,250,0.3172331,1181.523,0,0,0,5.970703,9.840298,38.89091,21.26741,17.6235,304.6277,0,619.5548,0,-1.136868e-13,-5.195844e-14,4.263256e-14,738.6877,1.420992,0,0,500,20.3692,0,0
mpc,2026-01-22 07:00:00,1660,7,20.90045,3089.383,754.3498,0,11.39932,1,1,2162.568,2162.251,991.6158,285.6255,1277.241,3,778.9608,3.462313,0,0,494.8182,0,1870.169,0.9350844,1.099896,0.3172331,0,250,0.3172331,1170.635,0,0,0,0,11.39932,38.92623,21.07144,17.8548,308.6125,0,617.2249,0,-5.684342e-14,-4.996004e-14,4.263256e-14,754.3498,0,0,0,494.8182,28.07326,0,-4.973799e-14
mpc,2026-01-22 07:15:00,1661,7.25,20.87911,3148.245,753.8297,0,19.58762,1,1,2203.771,2203.454,595.2047,171.2221,766.4268,2,766.4268,0,0,0,0,0,1869.874,0.9349372,1.177618,0.3172331,0,250,0.3172331,1608.25,0,0,0,0,19.58762,39.66789,28.94849,10.7194,203.4608,0,406.9216,0,-2.842171e-14,7.61613e-14,4.263256e-14,753.8297,0,0,10.63776,0,12.59709,0,0
mpc,2026-01-22 07:30:00,1662,7.5,20.91816,3157.968,726.9855,0.2409493,22.04944,1,1,2210.578,2210.261,560.2184,161.1576,721.376,2,721.376,0,0,0,0,5.850402,1868.117,0.9340587,1.177433,0.3172331,0,250,0.3172331,1650.042,0,0,0,0,22.04944,39.7904,29.70076,10.08964,194.5648,0,389.1296,0,2.842171e-14,3.452794e-13,4.263256e-14,726.9855,0.2409493,0,26.53493,0,0,0,-5.026535e-14
mpc,2026-01-22 07:45:00,1663,7.75,20.9452,3220.46,669.7575,0.209524,27.36892,1,1,2254.322,2254.005,506.531,145.7134,652.2444,2,652.2444,0,0,0,0,0.209524,1867.771,0.9338855,1.176326,0.3172331,0,250,0.3172331,1747.474,0,0,17.51311,0,27.36892,40.5778,31.45453,9.123268,181.7708,0,393.7517,0,-2.842171e-14,-3.268497e-13,4.263256e-14,652.2444,0.209524,0,6.395879,0,0,0,-8.881784e-15
mpc,2026-01-22 08:00:00,1664,8,20.8344,3243.903,581.4932,354.9747,32.72122,1,1,2270.732,2270.415,431.2798,124.0659,555.3457,2,555.3457,0,0,0,0,373.6725,1774.059,0.8870294,1.176108,0.3172331,0,250,0.3172331,1839.135,0,0,0,7.449706,32.72122,40.87317,33.10443,7.768746,162.6621,0,338.175,0,-1.421085e-14,1.809664e-13,4.263256e-14,581.4932,347.525,0,374.3884,0,0,0,5.684342e-14
mpc,2026-01-22 08:15:00,1665,8.25,21.01142,3271.023,489.2824,356.86,31.55841,1,1,2289.716,2289.399,390.8119,112.4246,503.2364,2,503.2364,0,0,0,0,354.1711,1685.237,0.8426184,1.117099,0.3172331,0,250,0.3172331,1898.587,0,0,0,2.688944,31.55841,41.21489,34.17456,7.040324,151.9131,0,308.4647,0,-1.421085e-14,4.143352e-13,4.263256e-14,489.2824,354.1711,0,354.1711,0,13.95408,0,0
mpc,2026-01-22 08:30:00,1666,8.5,21.28332,3232.338,415.5154,365.3334,31.0578,1,1,2262.637,2262.319,325.8236,93.72945,419.5531,1,419.5531,0,0,0,0,353.9076,1596.495,0.7982473,1.061169,0.3172331,0,250,0.3172331,1936.496,0,0,0,11.42579,31.0578,40.72746,34.85693,5.870536,133.8425,0,287.3946,0,-2.842171e-14,2.671197e-13,4.263256e-14,415.5154,353.9076,0,354.6233,0,4.037732,0,0
mpc,2026-01-22 08:45:00,1667,8.75,21.42508,3234.207,328.0264,372.7505,33.55016,1,1,2263.945,2263.627,266.7121,76.72487,343.4369,1,343.4369,0,0,0,0,357.6097,1506.841,0.7534204,1.005289,0.3172331,0,250,0.3172331,1996.915,0,0,0,15.14084,33.55016,40.751,35.94448,4.806528,118.3623,0,262.8426,0,1.421085e-14,-7.704948e-14,4.263256e-14,328.0264,357.6097,0,357.6097,0,15.41055,0,0
mpc,2026-01-22 09:00:00,1668,9,21.42121,3288.09,274.2712,374.8697,31.20813,1,1,2301.663,2301.346,214.2084,61.62119,275.8296,1,275.8296,0,0,0,0,364.7372,1415.419,0.7077097,0.9488356,0.3172331,0,250,0.3172331,2087.138,0,0,0,10.13251,31.20813,41.42994,37.56848,3.861462,104.4849,0,226.4483,0,-2.131628e-14,3.08642e-14,4.263256e-14,274.2712,364.7372,0,365.4527,0,1.558441,0,-5.684342e-14
mpc,2026-01-22 09:15:00,1669,9.25,21.58832,3331.618,230.8765,387.216,39.64907,1,1,2332.133,2331.815,168.2282,48.39409,216.6223,1,216.6223,0,0,0,0,371.6347,1322.288,0.6611439,0.8912688,0.3172331,0,250,0.3172331,2163.587,0,0,14.25416,15.58125,39.64907,41.97839,38.94457,3.033818,94.08711,0,239.6403,0,7.105427e-15,3.763656e-13,4.263256e-14,216.6223,371.6347,0,371.6347,0,0,0,5.684342e-14
mpc,2026-01-22 09:30:00,1670,9.5,21.9672,3341.312,186.6634,389.7213,43.34222,1,1,2338.918,2338.601,145.6528,41.89984,187.5527,1,187.5527,0,0,0,0,371.9168,1229.101,0.6145503,0.8326253,0.3172331,0,250,0.3172331,2192.948,0,0,0,17.80445,43.34222,42.10053,39.47307,2.627461,88.80266,0,208.318,0,0,2.932099e-13,4.263256e-14,186.6634,371.9168,0,372.6321,0,0.8893164,0,5.684342e-14
mpc,2026-01-22 09:45:00,1671,9.75,22.45032,3331.647,156.3996,401.2638,44.77883,1,1,2332.153,2331.836,123.912,35.64566,159.5576,1,159.5576,0,0,0,0,376.5658,1134.766,0.5673828,0.7739466,0.3172331,0,250,0.3172331,2207.924,0,0,0,24.69806,44.77883,41.97875,39.74263,2.236125,83.13486,0,208.8739,0,-7.105427e-15,-3.724798e-13,4.263256e-14,156.3996,376.5658,0,376.5658,0,3.158035,0,-5.684342e-14
mpc,2026-01-22 10:00:00,1672,10,22.69394,3321.734,129.857,400.1959,47.12707,1,1,2325.214,2324.897,114.8357,35.16434,150,1,129.9679,20.03206,0,0,0,360.887,1044.365,0.5221826,0.7145452,0.3172331,0,250,0.3172331,2210.061,0,0,0,19.27687,47.12707,41.85385,39.7811,2.072752,83.13623,0,199.5251,0,7.105427e-15,8.371082e-14,4.263256e-14,129.857,380.919,0,360.887,0,0.1109386,0,-2.842171e-14
mpc,2026-01-22 10:15:00,1673,10.25,22.80524,3332.562,123.9565,395.7231,56.61348,1,1,2332.793,2332.476,0,0,0,0,0,0,0,0,0,498.4157,919.5969,0.4597984,0.6576214,0.3172331,0,250,0.3172331,2332.476,0,0,8.248127,13.01568,56.61348,41.99028,41.98457,0.005710195,51.8451,0,140.3703,0,0,-3.252953e-14,4.263256e-14,115.7083,382.7074,0,498.4157,0,0,0,0
mpc,2026-01-22 10:30:00,1674,10.5,22.76733,3348.554,105.8495,398.64,62.11757,1,1,2343.988,2343.671,0,0,0,0,0,0,0,0,0,486.3106,797.8744,0.3989372,0.5790567,0.3172331,0,250,0.3172331,2343.671,0,0,3.930581,14.24827,62.11757,42.19179,42.18608,0.005710195,52.99742,0,137.3533,0,0,8.437695e-15,4.263256e-14,101.9189,384.3917,0,486.3106,0,0,0,0
mpc,2026-01-22 10:45:00,1675,10.75,22.79431,3343.033,98.43287,405.5156,73.11689,1,1,2340.123,2339.806,0,0,0,0,0,0,0,0,0,474.461,679.1336,0.3395668,0.5024098,0.3172331,0,250,0.3172331,2339.806,0,0,7.82904,21.65843,73.11689,42.12222,42.11651,0.005710195,54.84882,0,160.5635,0,0,-1.54099e-13,4.263256e-14,90.60383,383.8572,0,474.461,0,0,0,0
mpc,2026-01-22 11:00:00,1676,11,23.01657,3341.666,127.7468,402.2868,83.98497,1,1,2339.166,2338.849,0,0,0,0,0,0,0,0,0,468.4846,561.9055,0.2809528,0.4276405,0.3172331,0,250,0.3172331,2338.849,0,0,44.36592,17.18304,83.98497,42.10499,42.09928,0.005710195,56.78665,0,219.7452,0,0,1.363354e-13,4.263256e-14,83.38086,385.1037,0,468.4846,0,0,0,5.684342e-14
mpc,2026-01-22 11:15:00,1677,11.25,23.28175,3380.942,103.3752,422.0718,98.16932,1,1,2366.659,2366.342,0,0,0,0,0,0,0,0,0,481.7684,441.3749,0.2206875,0.3538237,0.3172331,0,250,0.3172331,2366.342,0,0,14.57822,29.10038,98.16932,42.59987,42.59416,0.005710195,59.85012,0,195.0458,0,0,-3.630429e-14,4.263256e-14,88.79701,392.9714,0,481.7684,0,0,0,0
mpc,2026-01-22 11:30:00,1678,11.5,23.55136,3431.888,96.43111,411.1929,103.3585,1,1,2402.321,2402.004,0,0,0,0,0,0,0,0,0,482.9897,320.558,0.160279,0.2779273,0.3172331,0,250,0.3172331,2402.004,0,0,4.95929,19.67504,103.3585,43.24179,43.23608,0.005710195,61.49939,0,165.493,0,0,5.27911e-14,4.263256e-14,91.47182,391.5179,0,482.9897,0,0,0,5.684342e-14
mpc,2026-01-22 11:45:00,1679,11.75,23.75282,3453.812,103.6167,415.41,114.5004,1,1,2417.669,2417.351,0,0,0,0,0,0,0,0,0,481.316,200.1786,0.1000893,0.2018507,0.3172331,0,250,0.3172331,2417.351,0,0,12.65707,25.05355,114.5004,43.51803,43.51232,0.005710195,63.82393,0,192.6987,0,0,-3.796963e-14,4.263256e-14,90.95959,390.3564,0,481.316,0,0,0,0
mpc,2026-01-22 12:00:00,1680,12,23.78727,3465.787,93.74149,426.8931,116.0816,1,1,2426.051,2425.734,692.0537,240.482,932.5356,2,88.21033,389.4133,0,0,454.912,0,313.875,0.1569375,0.1260495,0.3172331,0,250,0.3172331,1733.68,0,0,5.531161,37.47973,116.0816,43.66892,31.20624,12.46268,292.2942,0,658.7821,0,0,-1.285083e-14,4.263256e-14,88.21033,389.4133,0,0,454.912,0,0,-5.684342e-14
mpc,2026-01-22 12:15:00,1681,12.25,23.81835,3507.372,97.49842,426.7893,124.307,1,1,2455.161,2454.843,732.2393,252.5644,984.8037,2,90.47768,394.326,0,0,500,0,438.8256,0.2194128,0.1976425,0.3172331,0,250,0.3172331,1722.604,0,0,7.020733,32.46329,124.307,44.19289,31.00687,13.18602,305.6507,0,679.4114,0,0,8.246182e-14,4.263256e-14,90.47768,394.326,0,0,500,0,0,5.684342e-14
mpc,2026-01-22 12:30:00,1682,12.5,24.07352,3478.774,98.63798,421.3487,128.9662,1,1,2435.142,2434.825,112.3202,37.67984,150,1,99.49986,50.50014,0,0,0,346.178,352.212,0.176106,0.2763221,0.3172331,0,250,0.3172331,2322.504,0,0,0,24.67057,128.9662,43.83255,41.80508,2.027473,102.5067,0,247.5702,0,-7.105427e-15,1.113554e-13,4.263256e-14,98.63798,396.6782,0,346.178,0,0.8618796,0,1.421085e-14
mpc,2026-01-22 12:45:00,1683,12.75,24.19798,3482.027,103.1667,410.3736,141.7535,1,1,2437.419,2437.102,113.1113,36.88866,150,1,109.0828,40.91724,0,0,0,350.5394,264.5217,0.1322609,0.2217828,0.3172331,0,250,0.3172331,2323.991,0,0,0,18.91693,141.7535,43.87355,41.83183,2.041714,104.087,0,240.8056,0,1.421085e-14,-1.016964e-13,4.263256e-14,103.1667,391.4566,0,350.5394,0,5.916012,0,4.263256e-14
mpc,2026-01-22 13:00:00,1684,13,24.59587,3479.178,109.6555,413.1386,151.0778,1,1,2435.425,2435.107,753.575,258.7635,1012.339,3,117.4345,394.904,0,0,500,0,389.4801,0.1947401,0.1665655,0.3172331,0,250,0.3172331,1681.532,0,0,0,18.23451,151.0778,43.83764,30.26758,13.57006,316.2795,0,664.0136,0,5.684342e-14,6.306067e-14,4.263256e-14,109.6555,394.904,0,0,500,7.778976,0,0
mpc,2026-01-22 13:15:00,1685,13.25,24.62598,3473.716,132.439,422.5318,158.2814,1,1,2431.601,2431.284,112.4268,37.57324,150,1,100.791,49.20895,0,0,0,341.8046,303.9676,0.1519838,0.2452499,0.3172331,0,250,0.3172331,2318.857,0,0,31.64799,31.51822,158.2814,43.76882,41.73943,2.029392,107.8774,0,324.7166,0,-7.105427e-15,1.381117e-13,4.263256e-14,100.791,391.0136,0,341.8046,0,0,0,0
mpc,2026-01-22 13:30:00,1686,13.5,25.06113,3458.204,132.71,414.7023,166.1742,1,1,2420.743,2420.426,111.7684,38.23156,150,1,92.81729,0,57.18271,0,0,391.8073,205.968,0.102984,0.191404,0.3172331,0,250,0.3172331,2308.657,43.4309,0,39.8927,22.895,122.7433,440.6738,420.2697,20.40416,480.8455,0,1070,0,-7.105427e-15,-3.302913e-14,4.263256e-14,92.81729,391.8073,43.4309,391.8073,0,0,0,0
mpc,2026-01-22 13:45:00,1687,13.75,25.17931,3492.972,132.3028,418.7599,178.1073,1,1,2445.08,2444.763,699.5684,242.6653,942.2337,4,99.60253,389.6165,0,0,453.0147,0,319.1892,0.1595946,0.129695,0.3172331,0,250,0.3172331,1745.195,0,0,32.70023,29.14349,178.1073,446.1601,318.4501,127.7099,593.6151,0,1293.911,0,0,2.151057e-14,4.263256e-14,99.60253,389.6165,0,0,453.0147,0,0,0
mpc,2026-01-22 14:00:00,1688,14,25.40597,3509.561,136.0545,425.0483,183.0563,1,1,2456.693,2456.376,111.433,38.56703,150,1,88.75401,61.24599,0,0,0,324.3719,238.046,0.119023,0.2009888,0.3172331,0,250,0.3172331,2344.943,0,0,47.30049,39.4304,183.0563,450.3278,429.8433,20.48454,501.9658,0,1153.542,0,0,2.667311e-14,4.263256e-14,88.75401,385.6179,0,324.3719,0,0,0,0
mpc,2026-01-22 14:15:00,1689,14.25,25.6229,3501.103,128.214,425.3418,188.8317,1,1,2450.772,2450.455,721.9075,248.1628,970.0703,4,89.19052,380.8797,0,0,500,0,363.0085,0.1815043,0.1498941,0.3172331,0,250,0.3172331,1728.547,0,0,39.02347,44.46208,188.8317,451.2161,318.246,132.9701,601.1749,0,1346.362,0,1.136868e-13,1.290634e-14,4.263256e-14,89.19052,380.8797,0,0,500,0,0,5.684342e-14
mpc,2026-01-22 14:30:00,1690,14.5,25.75561,3535.643,145.623,425.3233,188.0747,1,1,2474.95,2474.633,734.6132,251.445,986.0582,2,108.6851,377.3731,0,0,500,0,487.9514,0.2439757,0.2285811,0.3172331,0,250,0.3172331,1740.02,0,0,36.93794,47.95018,188.0747,456.8956,321.2216,135.6741,607.3867,0,1361.205,0,-1.136868e-13,-1.074141e-14,4.263256e-14,108.6851,377.3731,0,0,500,0,0,-5.684342e-14
mpc,2026-01-22 14:45:00,1691,14.75,25.66121,3486.93,124.3393,419.5556,185.0122,1,1,2440.851,2440.534,0,0,0,0,0,0,0,0,0,498.1037,363.3486,0.1816743,0.3072558,0.3172331,0,250,0.3172331,2440.534,0,0,6.609924,39.18118,185.0122,449.7386,449.6802,0.05845173,483.7696,0,1046.529,0,0,8.287815e-14,4.263256e-14,117.7293,380.3744,0,498.1037,0,0,0,0
mpc,2026-01-22 15:00:00,1692,15,25.75835,3477.458,118.5952,417.8331,183.0025,1,1,2434.221,2433.904,715.0925,246.537,961.6295,4,104.0501,384.0285,0,0,473.551,0,481.6792,0.2408396,0.2287953,0.3172331,0,250,0.3172331,1718.811,0,0,14.54515,33.80465,183.0025,449.4017,317.324,132.0777,597.6466,0,1278.697,0,-5.684342e-14,2.009504e-14,4.263256e-14,104.0501,384.0285,0,0,473.551,0,0,-1.136868e-13
mpc,2026-01-22 15:15:00,1693,15.25,26.10496,3448.751,128.7463,407.8655,194.2107,1,1,2414.126,2413.809,113.7473,36.25267,150,1,116.7859,0,33.21407,0,0,385.2863,385.2818,0.1926409,0.3033063,0.3172331,0,250,0.3172331,2300.061,24.94909,0,11.96036,22.57919,169.2616,448.8512,427.6435,21.20768,495.3665,0,1050.314,0,7.105427e-15,-5.989653e-14,4.263256e-14,116.7859,385.2863,24.94909,385.2863,0,0,0,0
mpc,2026-01-22 15:30:00,1694,15.5,26.07148,3486.793,130.871,407.2462,189.8249,1,1,2440.755,2440.438,114.0808,35.91925,150,1,120.8244,0,29.17559,0,0,386.7877,288.5242,0.1442621,0.2426063,0.3172331,0,250,0.3172331,2326.357,21.92336,0,10.04663,20.45853,167.9016,453.4918,432.2366,21.25512,499.352,0,1051.325,0,-7.105427e-15,1.181832e-13,4.263256e-14,120.8244,386.7877,21.92336,386.7877,0,0,0,0
mpc,2026-01-22 15:45:00,1695,15.75,25.95436,3468.511,129.5694,402.7845,185.2932,1,1,2427.958,2427.641,703.8685,243.3403,947.2088,2,108.5662,384.33,0,0,454.3125,0,402.0569,0.2010284,0.1816795,0.3172331,0,250,0.3172331,1723.772,0,0,21.00313,18.45446,185.2932,450.0369,319.5117,130.5251,597.1973,0,1262.459,0,2.842171e-14,-7.86593e-14,4.263256e-14,108.5662,384.33,0,0,454.3125,0,0,5.684342e-14
mpc,2026-01-22 16:00:00,1696,16,26.0382,3462.517,137.7494,391.7115,188.9378,1,1,2423.762,2423.444,753.8454,257.0984,1010.944,3,132.4338,378.51,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1669.599,0,0,5.315687,13.20149,188.9378,450.0284,310.0003,140.028,602.1794,0,1236.301,0,0,-8.454348e-14,4.263256e-14,132.4338,378.51,0,0,500,0,0,0
mpc,2026-01-22 16:15:00,1697,16.25,26.0832,3437.867,159.1504,391.8334,181.4241,1,1,2406.507,2406.19,772.5212,262.2099,1034.731,3,158.6751,376.0559,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1633.668,0,0,0.4752841,15.77743,181.4241,447.2356,303.608,143.6276,599.5346,0,1227.105,0,1.136868e-13,1.241229e-13,4.263256e-14,158.6751,376.0559,0,0,500,0,0,5.684342e-14
mpc,2026-01-22 16:30:00,1698,16.5,26.00008,3450.074,171.4406,377.9825,173.2114,1,1,2415.052,2414.734,784.5056,265.6171,1050.123,3,174.4468,375.6759,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1630.229,0,0,0,2.306601,173.2114,448.0623,302.4548,145.6075,600.2077,0,1204.394,0,-1.136868e-13,-6.616929e-14,4.263256e-14,171.4406,375.6759,0,0,500,3.006213,0,-2.842171e-14
mpc,2026-01-22 16:45:00,1699,16.75,25.97497,3442.585,201.421,377.9875,167.9925,1,1,2409.809,2409.492,807.3764,271.0068,1078.383,3,213.8963,364.4869,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1602.116,0,0,0,13.50067,167.9925,446.8607,297.0868,149.7739,599.2451,0,1221.779,0,0,1.037503e-13,4.263256e-14,201.421,364.4869,0,0,500,12.47522,0,0
mpc,2026-01-22 17:00:00,1700,17,25.9716,3431.285,245.0132,374.3377,170.0538,1,1,2401.899,2401.582,839.828,279.7306,1119.559,4,260.8235,358.7351,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1561.754,0,0,0,15.60259,170.0538,445.3633,289.5824,155.7808,600.8447,0,1228.604,0,0,-5.073719e-14,4.263256e-14,245.0132,358.7351,0,0,500,15.81026,0,8.526513e-14
mpc,2026-01-22 17:15:00,1701,17.25,25.96285,3410.364,288.8649,373.4865,162.9202,1,1,2387.255,2386.937,869.0022,287.9419,1156.944,4,299.9135,357.0307,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1517.935,0,0,0,16.45584,162.9202,442.5689,281.4073,161.1616,599.5527,0,1227.492,0,5.684342e-14,-1.568745e-13,4.263256e-14,288.8649,357.0307,0,0,500,11.04855,0,-5.684342e-14
mpc,2026-01-22 17:30:00,1702,17.5,26.01445,3407.023,362.5528,367.8274,157.697,1,1,2384.916,2384.599,910.5568,300.4254,1210.982,4,348.9709,362.0113,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1474.042,0,0,13.58193,5.816039,157.697,442.601,273.5578,169.0432,603.2492,0,1239.96,0,0,-1.487699e-13,4.263256e-14,348.9709,362.0113,0,0,500,0,0,0
mpc,2026-01-22 17:45:00,1703,17.75,26.12111,3392.109,415.2412,371.8144,148.756,1,1,2374.476,2374.159,958.119,313.4102,1271.529,4,416.0783,355.4509,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1416.04,0,0,0,16.36353,148.756,441.6251,263.3671,178.2581,604.4441,0,1237.115,0,0,-2.670086e-13,4.263256e-14,415.2412,355.4509,0,0,500,0.8370438,0,0
mpc,2026-01-22 18:00:00,1704,18,26.16955,3379.117,489.2863,0,145.3754,1,1,2365.382,2365.064,765.168,220.1914,985.3594,2,484.6433,0.7160932,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1599.897,0,0,4.642991,0,145.3754,440.3701,297.8575,142.5126,545.1139,0,1098.237,0,0,3.048672e-13,4.263256e-14,484.6433,0,0,0,500,0.7160932,0,-3.4861e-14
mpc,2026-01-22 18:15:00,1705,18.25,26.19618,3314.904,528.3614,0,132.0208,1,1,2320.433,2320.115,812.1697,233.8127,1045.982,3,544.3232,1.65926,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1507.946,0,0,0,0,132.0208,432.2375,280.8919,151.3456,539.2967,0,1078.593,0,1.136868e-13,2.582379e-13,4.263256e-14,528.3614,0,0,0,500,17.62102,0,7.460699e-14
mpc,2026-01-22 18:30:00,1706,18.5,26.38113,3324.908,592.8124,0,126.601,1,1,2327.435,2327.118,853.4221,245.7543,1099.176,4,596.8156,2.360774,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1473.696,0,0,0,0,126.601,435.1912,275.5563,159.6349,544.9829,0,1089.966,0,-1.705303e-13,-2.036149e-13,4.263256e-14,592.8124,0,0,0,500,6.363955,0,-1.456613e-13
mpc,2026-01-22 18:45:00,1707,18.75,26.47203,3326.352,668.3234,1.300643,121.7547,1,1,2328.446,2328.129,890.0834,256.5502,1146.634,4,641.9247,4.708922,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1438.046,0,0,26.39864,0,121.7547,436.1957,269.394,166.8018,548.7529,0,1143.044,0,-5.684342e-14,9.769963e-15,4.263256e-14,641.9247,1.300643,0,0,500,3.408281,0,-2.575717e-14
mpc,2026-01-22 19:00:00,1708,19,26.02532,3314.544,693.0524,6.047704,108.1372,0,0,2320.181,2319.864,539.7299,155.2637,694.9936,2,694.9936,0,0,0,0,6.047704,1898.189,0.9490945,1.196402,0.3172331,0,250,0.3172331,1780.134,0,0,0,0,108.1372,430.6828,330.4368,100.2461,0,505.7734,2781.754,0,-5.684342e-14,2.859935e-13,4.263256e-14,693.0524,6.047704,0,7.047428,0,1.94121,0,-1.421085e-14
mpc,2026-01-22 19:15:00,1709,19.25,25.90171,3278.105,740.7075,3.850887,103.3103,0,0,2294.674,2294.356,549.354,158.0322,707.3862,2,707.3862,0,0,0,0,3.850887,1896.927,0.9484637,1.195262,0.3172331,0,250,0.3172331,1745.002,0,0,33.32126,0,103.3103,424.8757,323.1,101.7757,0,500.2609,2808.914,0,0,-4.392042e-13,4.263256e-14,707.3862,3.850887,0,7.14699,0,0,0,3.197442e-14
mpc,2026-01-22 19:30:00,1710,19.5,25.60735,3253.978,765.7103,0,93.42016,0,0,2277.785,2277.467,570.138,164.0112,734.1492,2,734.1492,0,0,0,0,0,1896.629,0.9483144,1.194467,0.3172331,0,250,0.3172331,1707.329,0,0,31.56105,0,93.42016,419.2351,314.2406,104.9945,0,495.4462,2779.397,0,-2.842171e-14,4.043432e-13,4.263256e-14,734.1492,0,0,8.409054,0,0,0,0
mpc,2026-01-22 19:45:00,1711,19.75,25.41818,3204.647,750.9387,0,87.58862,0,0,2243.253,2242.936,562.3559,161.7725,724.1285,4,724.1285,0,0,0,0,0,1896.33,0.9481651,1.194279,0.3172331,0,250,0.3172331,1680.58,0,0,26.81026,0,87.58862,411.3042,308.1371,103.1671,0,485.9692,2719.078,0,0,3.410605e-13,4.263256e-14,724.1285,0,0,1.832588,0,0,0,0
mpc,2026-01-22 20:00:00,1712,20,25.40739,3177.072,714.5652,0,77.71833,0,0,2223.95,2223.633,549.4784,158.0799,707.5583,4,691.5732,0.1120111,0,0,15.87309,0,1900,0.95,1.194091,0.3172331,0,250,0.3172331,1674.155,0,0,22.99194,0,77.71833,407.6763,306.8923,100.784,0,479.2189,2675.365,0,-2.842171e-14,-2.275957e-13,4.263256e-14,691.5732,0,0,0,15.87309,0.1120111,0,5.69822e-14
mpc,2026-01-22 20:15:00,1713,20.25,25.25648,3213.4,680.659,0,74.24778,0,0,2249.38,2249.063,491.3987,141.3603,632.759,4,632.759,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1757.664,0,0,47.90002,0,74.24778,411.0868,321.223,89.86385,0,476.1525,2701.466,0,0,-3.974598e-13,4.263256e-14,632.759,0,0,2.319396,0,0,0,0
mpc,2026-01-22 20:30:00,1714,20.5,25.06484,3188.352,594.1916,0,67.44055,0,0,2231.846,2231.529,418.7325,120.4565,539.189,3,539.189,0,0,0,0,53.05538,1886.138,0.943069,1.196214,0.3172331,0,250,0.3172331,1812.797,0,0,1.947157,0,67.44055,406.3172,330.0274,76.28981,0,462.7617,2548.548,0,-2.842171e-14,-3.43725e-13,4.263256e-14,592.2444,0,0,54.11113,0,0,0,0
mpc,2026-01-22 20:45:00,1715,20.75,25.09004,3155.607,543.7774,0,65.57778,0,0,2208.925,2208.607,116.4895,33.51046,150,1,150,0,0,0,0,391.7444,1787.905,0.8939525,1.187673,0.3172331,0,250,0.3172331,2092.118,0,0,2.032965,0,65.57778,402.3472,381.0713,21.27591,0,426.5265,2349.403,0,-1.421085e-14,3.108624e-14,4.263256e-14,541.7444,0,0,392.0293,0,0,0,0
mpc,2026-01-22 21:00:00,1716,21,24.73577,3148.229,498.892,0,60.47587,0,0,2203.761,2203.443,0,0,0,0,0,0,0,0,0,482.6517,1666.961,0.8334803,1.125818,0.3172331,0,250,0.3172331,2203.443,0,0,16.24024,0,60.47587,39.66769,39.66198,0.005710195,0,50.59979,306.3133,0,0,1.44551e-13,4.263256e-14,482.6517,0,0,483.8218,0,0,0,0
mpc,2026-01-22 21:15:00,1717,21.25,24.55832,3130.455,439.5493,4.434575,50.52769,0,0,2191.318,2191.001,0,0,0,0,0,0,0,0,0,423.2024,1560.898,0.7804488,1.049661,0.3172331,0,250,0.3172331,2191.001,0,0,18.17741,2.604062,50.52769,39.44373,39.43802,0.005710195,0,48.54443,302.8424,0,0,-1.598721e-13,4.263256e-14,421.3719,1.830513,0,423.2024,0,0,0,-2.620126e-14
mpc,2026-01-22 21:30:00,1718,21.5,24.45596,3091.601,373.0312,1.993688,41.22425,0,0,2164.121,2163.803,0,0,0,0,0,0,0,0,0,358.3762,1471.058,0.7355289,0.9828743,0.3172331,0,250,0.3172331,2163.803,0,0,16.6487,0,41.22425,38.95417,38.94846,0.005710195,0,46.3631,283.7161,0,0,3.43725e-13,4.263256e-14,356.3825,1.993688,0,360.9675,0,0,0,1.376677e-14
mpc,2026-01-22 21:45:00,1719,21.75,24.27652,3097.199,322.629,0,41.7118,0,0,2168.04,2167.722,0,0,0,0,0,0,0,0,0,304.3836,1394.73,0.6973652,0.9263035,0.3172331,0,250,0.3172331,2167.722,0,0,18.24539,0,41.7118,39.02471,39.019,0.005710195,0,46.49479,287.1947,0,0,4.126699e-13,4.263256e-14,304.3836,0,0,316.0855,0,0,0,0
mpc,2026-01-22 22:00:00,1720,22,23.93575,3077.786,265.8478,0,35.14467,0,0,2154.45,2154.133,0,0,0,0,0,0,0,0,0,254.1911,1330.963,0.6654815,0.8782412,0.3172331,0,250,0.3172331,2154.133,0,0,11.65665,0,35.14467,38.7801,38.77439,0.005710195,0,45.03116,267.7791,0,0,-2.177147e-13,4.263256e-14,254.1911,0,0,263.5986,0,0,0,0
mpc,2026-01-22 22:15:00,1721,22.25,23.73951,3073.106,218.4908,0,37.27926,0,0,2151.175,2150.857,0,0,0,0,0,0,0,0,0,218.4908,1276.131,0.6380654,0.8380879,0.3172331,0,250,0.3172331,2150.857,0,0,0,0,37.27926,38.72114,38.71543,0.005710195,0,45.32681,249.2974,0,0,-2.866596e-13,4.263256e-14,218.4908,0,0,232.1309,0,0,0,0
mpc,2026-01-22 22:30:00,1722,22.5,23.6461,3096.083,193.1536,0,33.63631,0,0,2167.258,2166.941,0,0,0,0,0,0,0,0,0,185.1285,1229.648,0.6148239,0.8035608,0.3172331,0,250,0.3172331,2166.941,0,0,8.025149,0,33.63631,39.01064,39.00493,0.005710195,0,44.95939,261.12,0,0,1.829648e-13,4.263256e-14,185.1285,0,0,188.8025,0,0,0,0
mpc,2026-01-22 22:45:00,1723,22.75,23.48839,3091.009,163.3606,3.688434,33.61483,0,0,2163.706,2163.389,0,0,0,0,0,0,0,0,0,165.0448,1188.193,0.5940965,0.7742912,0.3172331,0,250,0.3172331,2163.389,0,0,2.004185,0,33.61483,38.94671,38.941,0.005710195,0,44.87344,250.2611,0,0,7.971401e-14,4.263256e-14,161.3564,3.688434,0,168.7822,0,0,0,-4.884981e-15
mpc,2026-01-22 23:00:00,1724,23,23.32163,3112.53,138.2243,6.643831,27.26939,1,1,2178.771,2178.454,0,0,0,0,0,0,0,0,0,144.8682,1151.789,0.5758944,0.7481877,0.3172331,0,250,0.3172331,2178.454,0,0,0,0,27.26939,39.21788,39.21217,0.005710195,44.00922,0,88.01843,0,0,2.874367e-13,4.263256e-14,138.2243,6.643831,0,154.221,0,0,0,9.769963e-15
mpc,2026-01-22 23:15:00,1725,23.25,23.1507,3109.339,102.8155,4.082112,13.29547,1,1,2176.538,2176.22,0,0,0,0,0,0,0,0,0,106.8976,1124.883,0.5624416,0.7252646,0.3172331,0,250,0.3172331,2176.22,0,0,0,0,13.29547,39.17768,39.17197,0.005710195,41.50311,0,83.00621,0,0,1.4444e-13,4.263256e-14,102.8155,4.082112,0,158.7478,0,0,0,0
mpc,2026-01-22 23:30:00,1726,23.5,22.95553,3076.641,117.0396,0,14.39337,1,1,2153.649,2153.331,0,0,0,0,0,0,0,0,0,117.0396,1095.446,0.5477231,0.7083224,0.3172331,0,250,0.3172331,2153.331,0,0,0,0,14.39337,38.76568,38.75997,0.005710195,41.27414,0,82.54828,0,0,-3.03646e-13,4.263256e-14,117.0396,0,0,132.0343,0,0,0,0
mpc,2026-01-22 23:45:00,1727,23.75,22.58093,3047.621,93.60215,0,10.95336,1,1,2133.335,2133.017,0,0,0,0,0,0,0,0,0,93.60215,1071.873,0.5359366,0.6897864,0.3172331,0,250,0.3172331,2133.017,0,0,0,0,10.95336,38.40002,38.39431,0.005710195,40.29393,0,80.58786,0,0,-6.084022e-14,4.263256e-14,93.60215,0,0,115.4967,0,0,0,0
mpc,2026-01-23 00:00:00,1728,0,22.33067,3044.755,81.75011,0,6.986474,1,1,2131.328,2131.011,0,0,0,0,0,0,0,0,0,81.75011,1051.267,0.5256335,0.6749428,0.3172331,0,250,0.3172331,2131.011,0,0,0,0,6.986474,38.36391,38.3582,0.005710195,39.56409,0,79.12818,0,0,3.179679e-13,4.263256e-14,81.75011,0,0,123.0593,0,0,0,0
mpc,2026-01-23 00:15:00,1729,0.25,22.17889,3014.641,86.90499,0,4.6333,1,1,2110.248,2109.931,0,0,0,0,0,0,0,0,0,86.90499,1029.375,0.5146876,0.6619674,0.3172331,0,250,0.3172331,2109.931,0,0,0,0,4.6333,37.98447,37.97876,0.005710195,38.77619,0,77.55237,0,0,2.406964e-13,4.263256e-14,86.90499,0,0,124.2547,0,0,0,0
mpc,2026-01-23 00:30:00,1730,0.5,21.56802,3026.584,86.85302,0,5.614042,1,1,2118.609,2118.291,0,0,0,0,0,0,0,0,0,86.85302,1007.5,0.5037499,0.6481824,0.3172331,0,250,0.3172331,2118.291,0,0,0,0,5.614042,38.13495,38.12924,0.005710195,39.08442,0,78.16883,0,0,-1.54543e-13,4.263256e-14,86.85302,0,0,126.566,0,0,0,0
mpc,2026-01-23 00:45:00,1731,0.75,21.47018,3061.5,69.18803,1.086651,17.46998,1,1,2143.05,2142.733,0,0,0,0,0,0,0,0,0,70.27468,989.7726,0.4948863,0.6344079,0.3172331,0,250,0.3172331,2142.733,0,0,0,0,17.46998,38.5749,38.56919,0.005710195,41.53609,0,83.07218,0,0,2.975398e-14,4.263256e-14,69.18803,1.086651,0,112.0344,0,0,0,3.996803e-15
mpc,2026-01-23 01:00:00,1732,1,21.32076,3047.13,68.71833,0,2.530378,1,1,2132.991,2132.674,0,0,0,0,0,0,0,0,0,68.71833,972.4372,0.4862186,0.6232453,0.3172331,0,250,0.3172331,2132.674,0,0,0,0,2.530378,38.39383,38.38812,0.005710195,38.81666,0,77.63332,0,0,-1.837419e-13,4.263256e-14,68.71833,0,0,89.78818,0,0,0,0
mpc,2026-01-23 01:15:00,1733,1.25,20.9913,3037.844,72.57549,0,3.924489,1,1,2126.491,2126.174,0,0,0,0,0,0,0,0,0,72.57549,954.1402,0.4770701,0.6123294,0.3172331,0,250,0.3172331,2126.174,0,0,0,0,3.924489,38.27684,38.27113,0.005710195,38.93171,0,77.86342,0,0,1.798561e-13,4.263256e-14,72.57549,0,0,89.40227,0,0,0,0
mpc,2026-01-23 01:30:00,1734,1.5,20.71419,3079.968,95.52892,4.713057,16.21463,1,1,2155.978,2155.661,0,0,0,0,0,0,0,0,0,69.3349,936.6563,0.4683282,0.6008081,0.3172331,0,250,0.3172331,2155.661,0,0,26.39453,4.512547,16.21463,38.8076,38.80189,0.005710195,41.51725,0,136.3492,0,0,-1.552092e-13,4.263256e-14,69.13438,0.2005102,0,69.3349,0,0,0,1.165734e-15
mpc,2026-01-23 01:45:00,1735,1.75,20.51623,3088.406,83.69854,0.3722642,10.48857,1,1,2161.885,2161.567,0,0,0,0,0,0,0,0,0,56.07803,922.4894,0.4612447,0.5897987,0.3172331,0,250,0.3172331,2161.567,0,0,27.92673,0.0660417,10.48857,38.91392,38.90821,0.005710195,40.65829,0,129.6041,0,0,-1.050271e-13,4.263256e-14,55.77181,0.3062225,0,56.07803,0,0,0,1.554312e-15
mpc,2026-01-23 02:00:00,1736,2,20.4069,3087.308,73.36038,0.5773162,15.05103,1,1,2161.116,2160.799,0,0,0,0,0,0,0,0,0,73.69105,903.9214,0.4519607,0.580878,0.3172331,0,250,0.3172331,2160.799,0,0,0,0.246646,15.05103,38.90009,38.89438,0.005710195,41.40069,0,83.22685,0,0,1.689759e-13,4.263256e-14,73.36038,0.3306701,0,88.05409,0,0,0,-4.82947e-15
mpc,2026-01-23 02:15:00,1737,2.25,20.20317,3098.868,82.63093,0,5.49202,1,1,2169.208,2168.891,0,0,0,0,0,0,0,0,0,82.63093,883.1213,0.4415607,0.569186,0.3172331,0,250,0.3172331,2168.891,0,0,0,0,5.49202,39.04574,39.04003,0.005710195,39.95117,0,79.90234,0,0,-2.049472e-13,4.263256e-14,82.63093,0,0,93.74359,0,0,0,0
mpc,2026-01-23 02:30:00,1738,2.5,20.21005,3089.215,78.99398,7.781778,7.096431,1,1,2162.45,2162.133,388.2985,111.7015,500,1,92.73841,0,0,0,407.2616,0,984.7977,0.4923989,0.5560886,0.3172331,0,250,0.3172331,1773.835,0,0,0,7.781778,7.096431,38.92411,31.92903,6.995083,144.808,0,303.0396,0,-2.842171e-14,1.909584e-13,4.263256e-14,78.99398,0,0,0,407.2616,13.74443,0,-2.842171e-14
mpc,2026-01-23 02:45:00,1739,2.75,20.12692,3116.358,71.54135,0,5.803363,1,1,2181.45,2181.133,0,0,0,0,0,0,0,0,0,71.54135,966.7574,0.4833787,0.6201127,0.3172331,0,250,0.3172331,2181.133,0,0,0,0,5.803363,39.26611,39.2604,0.005710195,40.22185,0,80.4437,0,0,-1.729727e-13,4.263256e-14,71.54135,0,0,93.66536,0,0,0,0
mpc,2026-01-23 03:00:00,1740,3,19.89799,3123.279,87.58406,0,8.332051,1,1,2186.295,2185.978,0,0,0,0,0,0,0,0,0,87.58406,944.7091,0.4723546,0.6087529,0.3172331,0,250,0.3172331,2185.978,0,0,0,0,8.332051,39.35331,39.3476,0.005710195,40.72225,0,81.44451,0,0,1.720846e-14,4.263256e-14,87.58406,0,0,93.05887,0,0,0,0
mpc,2026-01-23 03:15:00,1741,3.25,19.72321,3049.003,91.88404,0,11.41435,1,1,2134.302,2133.985,451.8438,130.0379,581.8817,2,81.35211,0.5295791,0,0,500,0,1069.56,0.5347802,0.5948695,0.3172331,0,250,0.3172331,1682.141,0,0,10.53193,0,11.41435,38.41744,30.27854,8.138899,162.1936,0,342.5549,0,5.684342e-14,2.942091e-13,4.263256e-14,81.35211,0,0,0,500,0.5295791,0,9.880985e-15
mpc,2026-01-23 03:30:00,1742,3.5,19.65235,3066.647,100.1596,0,21.00152,1,1,2146.653,2146.335,467.1102,134.4603,601.5705,2,100.7515,0.8189394,0,0,500,0,1194.392,0.597196,0.6734865,0.3172331,0,250,0.3172331,1679.225,0,0,0,0,21.00152,38.63975,30.22606,8.413693,168.1359,0,336.2718,0,2.842171e-14,2.426948e-13,4.263256e-14,100.1596,0,0,0,500,1.410886,0,3.68594e-14
mpc,2026-01-23 03:45:00,1743,3.75,19.65882,3073.128,127.3534,0,18.32345,1,1,2151.19,2150.872,476.2055,137.0733,613.2788,2,112.4926,0.7861707,0,0,500,0,1319.204,0.659602,0.7520912,0.3172331,0,250,0.3172331,1674.667,0,0,14.86078,0,18.32345,38.72141,30.144,8.577409,170.2273,0,366.0894,0,2.842171e-14,-4.507505e-13,4.263256e-14,112.4926,0,0,0,500,0.7861707,0,4.551914e-14
mpc,2026-01-23 04:00:00,1744,4,19.67073,3032.404,140.1352,4.047668,13.34134,1,1,2122.683,2122.365,0,0,0,0,0,0,0,0,0,123.7964,1288.047,0.6440236,0.8306834,0.3172331,0,250,0.3172331,2122.365,0,0,18.4534,1.93303,13.34134,38.20829,38.20258,0.005710195,40.39463,0,115.9559,0,0,2.68785e-13,4.263256e-14,121.6818,2.114639,0,123.7964,0,0,0,6.217249e-15
mpc,2026-01-23 04:15:00,1745,4.25,19.5938,3066.069,153.9439,8.119894,14.17927,1,1,2146.248,2145.931,119.2715,34.31074,153.5822,1,153.5822,0,0,0,0,1.532916,1287.461,0.6437306,0.8110645,0.3172331,0,250,0.3172331,2026.659,0,0,0.3616424,6.586978,14.17927,38.63247,36.47987,2.152597,73.1171,0,158.2206,0,0,-7.771561e-16,4.263256e-14,153.5822,1.532916,0,1.532916,0,0,0,-5.77316e-15
mpc,2026-01-23 04:30:00,1746,4.5,19.56313,3065.194,164.1162,10.29302,13.42429,1,1,2145.636,2145.319,122.8124,35.32935,158.1417,1,158.1417,0,0,0,0,3.661423,1286.343,0.6431716,0.8106955,0.3172331,0,250,0.3172331,2022.506,0,0,5.974491,6.631597,13.42429,38.62145,36.40511,2.216333,73.93586,0,169.6172,0,0,-1.376677e-13,4.263256e-14,158.1417,3.661423,0,3.661423,0,0,0,-3.108624e-15
mpc,2026-01-23 04:45:00,1747,4.75,19.5237,3053.639,196.336,6.836174,15.38553,1,1,2137.547,2137.23,554.1339,159.6056,713.7395,2,211.8744,1.865056,0,0,500,0,1411.141,0.7055704,0.8099915,0.3172331,0,250,0.3172331,1583.096,0,0,0,4.971118,15.38553,38.47585,28.49573,9.980121,190.6225,0,389.8203,0,-2.842171e-14,-1.19349e-13,4.263256e-14,196.336,1.865056,0,0,500,15.53845,0,2.842171e-14
mpc,2026-01-23 05:00:00,1748,5,19.60891,3008.963,254.6585,0,9.842243,1,1,2106.274,2105.957,131.8111,37.91799,169.7291,1,169.7291,0,0,0,0,84.92947,1389.686,0.6948431,0.8885746,0.3172331,0,250,0.3172331,1974.146,0,0,0,0,9.842243,37.91294,35.53463,2.378309,75.06795,0,150.1359,0,7.105427e-15,3.678169e-13,4.263256e-14,254.6585,0,0,120.5865,0,0,0,0
mpc,2026-01-23 05:15:00,1749,5.25,19.47206,3025.322,323.451,0.0725153,9.403373,1,1,2117.725,2117.408,277.6882,79.88236,357.5706,1,357.5706,0,0,0,0,0.0725153,1389.449,0.6947247,0.875065,0.3172331,0,250,0.3172331,1839.72,0,0,0,0,9.403373,38.11906,33.11496,5.004098,114.5368,0,229.0736,0,-4.263256e-14,-4.118927e-14,4.263256e-14,323.451,0.0725153,0,2.680085,0,34.11954,0,0
