controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-23 05:30:00,1750,5.5,19.55847,3040.997,389.9441,0,11.29273,1,1,2128.698,2128.381,695.9853,200.4804,896.4657,2,427.4796,2.509506,0,0,466.4766,0,1505.85,0.7529249,0.8749159,0.3172331,0,250,0.3172331,1432.396,0,0,0,0,11.29273,38.31657,25.78312,12.53345,228.1152,0,456.2304,0,0,-2.109424e-13,4.263256e-14,389.9441,0,0,0,466.4766,40.045,0,6.394885e-14
mpc,2026-01-23 05:45:00,1751,5.75,19.33927,3070.787,477.6532,0,8.08083,1,1,2149.551,2149.234,388.8049,111.8472,500.6521,2,500.6521,0,0,0,0,0,1505.613,0.7528063,0.9482115,0.3172331,0,250,0.3172331,1760.429,0,0,0,0,8.08083,38.69192,31.68772,7.004199,144.8548,0,289.7095,0,-2.842171e-14,-8.85958e-14,4.263256e-14,477.6532,0,0,3.488335,0,22.99891,0,0
mpc,2026-01-23 06:00:00,1752,6,19.43788,3087.698,564.3343,1.617614,8.842803,1,1,2161.389,2161.072,251.3418,72.30331,323.6451,2,323.6451,0,0,0,0,242.3069,1444.799,0.7223995,0.9480622,0.3172331,0,250,0.3172331,1909.73,0,0,0,0,8.842803,38.905,34.37514,4.529862,108.1253,0,216.2506,0,-1.421085e-14,2.325917e-13,4.263256e-14,564.3343,1.617614,0,253.9664,0,0,0,1.909584e-14
mpc,2026-01-23 06:15:00,1753,6.25,19.52488,3097.118,624.4192,0,13.60436,1,1,2167.983,2167.665,891.4556,256.7285,1148.184,3,645.5115,2.672568,0,0,500,0,1569.572,0.7847858,0.9097687,0.3172331,0,250,0.3172331,1276.21,0,0,0,0,13.60436,39.02369,22.97178,16.05191,281.9297,0,563.8593,0,-1.136868e-13,3.754774e-13,4.263256e-14,624.4192,0,0,0,500,23.7649,0,-5.684342e-14
mpc,2026-01-23 06:30:00,1754,6.5,19.59247,3089.066,688.679,0,8.287762,1,1,2162.347,2162.029,814.0566,234.7671,1048.824,3,698.0484,5.531022,0,0,345.2443,0,1655.636,0.8278178,0.9883362,0.3172331,0,250,0.3172331,1347.973,0,0,0,0,8.287762,38.92224,24.26351,14.65873,260.3904,0,520.7808,0,0,-3.759215e-13,4.263256e-14,688.679,0,0,0,345.2443,14.90041,0,-3.552714e-15
mpc,2026-01-23 06:45:00,1755,6.75,19.39712,3096.56,717.348,0,11.31416,1,1,2167.592,2167.274,580.6762,167.0427,747.7189,2,747.7189,0,0,0,0,0,1655.375,0.8276874,1.042529,0.3172331,0,250,0.3172331,1586.598,0,0,0,0,11.31416,39.01665,28.55877,10.45788,197.4513,0,394.9026,0,-2.842171e-14,-1.014744e-13,4.263256e-14,717.348,0,0,4.711382,0,30.37091,0,0
mpc,2026-01-23 07:00:00,1756,7,19.7008,3126.885,722.6062,0,20.334,1,1,2188.82,2188.502,980.2686,282.1661,1262.435,3,765.5188,1.626504,0,0,495.2894,0,1778.937,0.8894683,1.042365,0.3172331,0,250,0.3172331,1208.234,0,0,0,0,20.334,39.39876,21.74821,17.65054,307.2571,0,614.5141,0,0,3.617107e-13,4.263256e-14,722.6062,0,0,0,495.2894,44.53912,0,-4.263256e-14
mpc,2026-01-23 07:15:00,1757,7.25,19.9281,3099.273,741.3127,0,29.25529,1,1,2169.491,2169.174,589.8966,169.6951,759.5917,2,759.5917,0,0,0,0,0,1778.657,0.8893283,1.12017,0.3172331,0,250,0.3172331,1579.277,0,0,0,0,29.25529,39.05084,28.42699,10.62385,202.9514,0,405.9028,0,-2.842171e-14,-7.81597e-14,4.263256e-14,741.3127,0,0,4.932441,0,18.27901,0,0
mpc,2026-01-23 07:30:00,1758,7.5,20.05337,3109.224,717.6143,0,26.07958,1,1,2176.457,2176.139,562.6915,161.869,724.5605,2,724.5605,0,0,0,0,0,1778.377,0.8891883,1.119994,0.3172331,0,250,0.3172331,1613.448,0,0,0,0,26.07958,39.17622,29.04206,10.13416,195.226,0,390.4519,0,-2.842171e-14,2.071676e-13,4.263256e-14,717.6143,0,0,12.38845,0,6.946264,0,0
mpc,2026-01-23 07:45:00,1759,7.75,20.24768,3132.938,630.9153,0.1798203,25.37435,1,1,2193.057,2192.739,904.4618,260.5111,1164.973,3,661.9134,3.059544,0,0,487.6135,0,1900,0.95,1.119818,0.3172331,0,250,0.3172331,1288.278,0,0,0,0,25.37435,39.47502,23.189,16.28602,287.9132,0,575.8264,0,-5.684342e-14,-2.797762e-14,4.263256e-14,630.9153,0.1798203,0,0,500,46.26433,0,-7.105427e-14
mpc,2026-01-23 08:00:00,1760,8,20.2716,3154.499,550.3012,354.9092,21.47193,1,1,2208.149,2207.832,361.8917,104.1051,465.9969,1,465.9969,0,0,0,0,436.7157,1790.522,0.895261,1.196402,0.3172331,0,250,0.3172331,1845.94,0,0,0,2.497867,21.47193,39.74669,33.22693,6.519761,140.8987,0,286.1063,0,1.421085e-14,-4.103384e-13,4.263256e-14,550.3012,352.4114,0,468.431,0,0,0,-5.684342e-14
mpc,2026-01-23 08:15:00,1761,8.25,20.49777,3192.923,478.79,365.6634,28.33766,1,1,2235.046,2234.729,385.0382,110.7636,495.8018,1,495.8018,0,0,0,0,356.4607,1701.125,0.8505625,1.127465,0.3172331,0,250,0.3172331,1849.691,0,0,0,9.20268,28.33766,40.23083,33.29444,6.936397,148.7848,0,313.4442,0,-2.842171e-14,2.000622e-13,4.263256e-14,478.79,356.4607,0,356.4607,0,17.01178,0,0
mpc,2026-01-23 08:30:00,1762,8.5,20.8702,3255.255,398.8447,364.1273,34.99676,1,1,2278.678,2278.361,299.9208,86.27799,386.1988,1,386.1988,0,0,0,0,373.6122,1607.454,0.803727,1.071173,0.3172331,0,250,0.3172331,1978.44,0,0,0,3.161004,34.99676,41.01621,35.61192,5.404284,127.7675,0,260.9877,0,-2.842171e-14,2.811085e-13,4.263256e-14,398.8447,360.9663,0,392.6716,0,0,0,-5.684342e-14
mpc,2026-01-23 08:45:00,1763,8.75,20.89404,3256.498,330.2827,378.6784,38.3029,1,1,2279.548,2279.231,260.3265,74.88794,335.2145,1,335.2145,0,0,0,0,366.7443,1515.515,0.7577575,1.01219,0.3172331,0,250,0.3172331,2018.905,0,0,0,11.93404,38.3029,41.03187,36.34028,4.691588,117.6639,0,255.914,0,0,4.687362e-13,4.263256e-14,330.2827,366.7443,0,366.7443,0,4.931735,0,0
mpc,2026-01-23 09:00:00,1764,9,21.43312,3263.283,269.0398,384.1258,42.89735,1,1,2284.298,2283.981,198.7425,57.1721,255.9145,1,255.9145,0,0,0,0,384.1936,1419.228,0.709614,0.9542976,0.3172331,0,250,0.3172331,2085.239,0,0,0,13.05743,42.89735,41.11737,37.53429,3.583074,101.9866,0,226.4972,0,-2.131628e-14,4.559686e-13,4.263256e-14,269.0398,371.0684,0,390.4588,0,0,0,0
mpc,2026-01-23 09:15:00,1765,9.25,21.56903,3268.574,223.9644,391.1708,45.47124,1,1,2288.002,2287.685,174.4443,50.18225,224.6265,1,224.6265,0,0,0,0,380.9943,1323.756,0.661878,0.8936671,0.3172331,0,250,0.3172331,2113.24,0,0,0,10.17653,45.47124,41.18404,38.03833,3.145707,95.9572,0,209.4689,0,0,-4.317657e-13,4.263256e-14,223.9644,380.9943,0,380.9943,0,0.6621078,0,2.842171e-14
mpc,2026-01-23 09:30:00,1766,9.5,21.87839,3233.91,160.2509,396.2305,59.55115,1,1,2263.737,2263.42,140.879,40.52655,181.4055,1,181.4055,0,0,0,0,382.4658,1227.931,0.6139656,0.8335497,0.3172331,0,250,0.3172331,2122.541,0,0,0,13.76469,59.55115,40.74727,38.20574,2.541532,88.92351,0,201.5911,0,-1.421085e-14,-3.349543e-13,4.263256e-14,160.2509,382.4658,0,388.7527,0,21.15456,0,2.842171e-14
mpc,2026-01-23 09:45:00,1767,9.75,21.97855,3291.583,134.8501,399.7403,65.76791,1,1,2304.108,2303.791,122.8338,35.33552,158.1694,1,158.1694,0,0,0,0,390.9735,1129.994,0.5649972,0.7732102,0.3172331,0,250,0.3172331,2180.957,0,0,0,8.766804,65.76791,41.47395,39.25723,2.216719,85.86913,0,186.861,0,-7.105427e-15,-5.762057e-14,4.263256e-14,134.8501,390.9735,0,390.9735,0,23.31927,0,2.842171e-14
mpc,2026-01-23 10:00:00,1768,10,22.24503,3319.953,122.3386,401.6677,68.33177,1,1,2323.967,2323.65,114.8544,35.14558,150,1,130.1952,19.80478,0,0,0,372.5556,1036.678,0.5183388,0.7115409,0.3172331,0,250,0.3172331,2208.796,0,0,0,9.307268,68.33177,41.83141,39.75832,2.07309,86.67905,0,189.4131,0,1.421085e-14,1.859624e-13,4.263256e-14,122.3386,392.3604,0,372.5556,0,7.856572,0,-1.421085e-14
mpc,2026-01-23 10:15:00,1769,10.25,22.3,3355.168,91.63459,408.4607,69.748,1,1,2348.617,2348.3,114.055,35.94496,150,1,120.5129,29.48706,0,0,0,361.17,946.222,0.473111,0.6527807,0.3172331,0,250,0.3172331,2234.245,0,0,0,17.80369,69.748,42.27511,40.21641,2.058701,88.19312,0,207.0976,0,0,1.034728e-13,4.263256e-14,91.63459,390.657,0,361.17,0,28.87835,0,4.263256e-14
mpc,2026-01-23 10:30:00,1770,10.5,22.44213,3370.222,91.95213,412.2291,79.25551,1,1,2359.156,2358.838,112.6977,37.30228,150,1,104.0729,45.92712,0,0,0,347.108,859.296,0.429648,0.5958221,0.3172331,0,250,0.3172331,2246.141,0,0,0,19.19395,79.25551,42.4648,40.43053,2.034269,91.4416,0,215.9928,0,1.421085e-14,2.208234e-13,4.263256e-14,91.95213,393.0351,0,347.108,0,12.12075,0,0
mpc,2026-01-23 10:45:00,1771,10.75,22.64525,3405.437,106.7105,415.3967,80.78012,1,1,2383.806,2383.488,111.9394,38.06062,150,1,94.8878,55.1122,0,0,0,341.4651,773.7945,0.3868972,0.5410861,0.3172331,0,250,0.3172331,2271.549,0,0,11.8227,18.81933,80.78012,42.9085,40.88788,2.020619,92.97521,0,238.8079,0,-7.105427e-15,2.031708e-13,4.263256e-14,94.8878,396.5773,0,341.4651,0,0,0,-5.684342e-14
mpc,2026-01-23 11:00:00,1772,11,22.79604,3409.84,93.85602,423.9336,89.51177,1,1,2386.888,2386.571,113.0027,36.9973,150,1,107.7668,42.23318,0,0,0,353.1798,685.3777,0.3426889,0.487247,0.3172331,0,250,0.3172331,2273.568,0,0,0,28.52059,89.51177,42.96398,40.92423,2.039759,93.5093,0,236.2166,0,1.421085e-14,-1.223466e-13,4.263256e-14,93.85602,395.413,0,353.1798,0,13.9108,0,-1.421085e-14
mpc,2026-01-23 11:15:00,1773,11.25,23.00379,3438.975,96.92823,414.9543,98.51845,1,1,2407.283,2406.966,112.0945,37.90555,150,1,96.76606,53.23394,0,0,0,356.5578,596.1304,0.2980652,0.4315723,0.3172331,0,250,0.3172331,2294.871,0,0,0.162169,5.162531,98.51845,43.33109,41.30768,2.02341,96.43799,0,202.0611,0,-1.421085e-14,-1.496026e-13,4.263256e-14,96.76606,409.7917,0,356.5578,0,0,0,0
mpc,2026-01-23 11:30:00,1774,11.5,23.37109,3432.264,94.3928,417.3745,100.9454,1,1,2402.585,2402.268,0,0,0,0,0,0,0,0,0,497.5183,471.657,0.2358285,0.3753746,0.3172331,0,250,0.3172331,2402.268,0,0,0.05647841,14.19247,100.9454,43.24653,43.24082,0.005710195,61.01546,0,146.6103,0,0,-1.035283e-13,4.263256e-14,94.33632,403.182,0,497.5183,0,0,0,0
mpc,2026-01-23 11:45:00,1775,11.75,23.44341,3473.883,131.9579,414.2666,105.6439,1,1,2431.718,2431.401,112.1948,37.80516,150,1,97.98199,52.01801,0,0,0,352.9838,383.3368,0.1916684,0.2969955,0.3172331,0,250,0.3172331,2319.206,0,0,33.97588,9.264792,105.6439,43.77092,41.7457,2.025217,98.17891,0,270.948,0,-2.842171e-14,5.551115e-15,4.263256e-14,97.98199,405.0018,0,352.9838,0,0,0,0
mpc,2026-01-23 12:00:00,1776,12,23.52768,3450.868,134.1278,411.8526,103.8958,1,1,2415.608,2415.291,0,0,0,0,0,0,0,0,0,500,258.2764,0.1291382,0.2413815,0.3172331,0,250,0.3172331,2415.291,0,0,45.01303,0.9673206,103.8958,43.48094,43.47523,0.005710195,61.82503,0,202.9662,0,0,-4.998779e-14,4.263256e-14,89.11476,410.8852,0,500,0,0,0,0
mpc,2026-01-23 12:15:00,1777,12.25,23.77371,3479.285,117.7545,415.0779,119.9985,1,1,2435.499,2435.182,737.8866,256.1815,994.0682,4,94.46292,413.0688,0,0,486.5364,0,379.8699,0.1899349,0.1626329,0.3172331,0,250,0.3172331,1697.295,0,0,23.29155,2.009096,119.9985,43.83899,30.55132,13.28767,308.0285,0,659.7006,0,-1.705303e-13,7.419065e-14,4.263256e-14,94.46292,413.0688,0,0,486.5364,0,0,-1.136868e-13
mpc,2026-01-23 12:30:00,1778,12.5,23.93705,3492.366,84.35143,422.6864,127.5355,1,1,2444.656,2444.339,112.2916,37.70836,150,1,99.15444,50.84555,0,0,0,360.3136,289.7317,0.1448658,0.2391985,0.3172331,0,250,0.3172331,2332.048,0,0,0,11.52725,127.5355,44.00382,41.97686,2.02696,102.3908,0,224.6661,0,1.421085e-14,-1.251221e-13,4.263256e-14,84.35143,411.1592,0,360.3136,0,14.80302,0,-1.421085e-14
mpc,2026-01-23 12:45:00,1779,12.75,24.04027,3517.313,93.78536,416.075,135.2315,1,1,2462.119,2461.802,112.8566,37.1434,150,1,105.9973,44.00271,0,0,0,358.7442,200,0.1,0.1824398,0.3172331,0,250,0.3172331,2348.945,0,0,0,13.32811,135.2315,44.31815,42.28102,2.037129,103.5489,0,230.0888,0,-2.131628e-14,-8.237855e-14,4.263256e-14,93.78536,402.7469,0,358.7442,0,12.21193,0,0
mpc,2026-01-23 13:00:00,1780,13,24.28805,3510.883,89.90627,416.0035,145.7304,1,1,2457.618,2457.301,758.1321,261.2344,1019.367,3,113.5515,405.815,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1699.169,0,0,0,10.18844,145.7304,44.23713,30.58504,13.65209,317.9439,0,653.4628,0,-5.684342e-14,8.981704e-14,4.263256e-14,89.90627,405.815,0,0,500,23.64522,0,-5.684342e-14
mpc,2026-01-23 13:15:00,1781,13.25,24.43908,3494.872,115.8741,411.4927,154.1235,1,1,2446.41,2446.093,113.8945,36.10546,150,1,118.569,31.43105,0,0,0,377.7745,230.4737,0.1152369,0.2046279,0.3172331,0,250,0.3172331,2332.198,0,0,0,2.287253,154.1235,44.03538,41.97957,2.055812,105.7966,0,215.5387,0,7.105427e-15,8.382184e-15,4.263256e-14,115.8741,409.2055,0,377.7745,0,2.694836,0,4.263256e-14
mpc,2026-01-23 13:30:00,1782,13.5,24.7014,3485.773,134.6202,405.9644,162.979,1,1,2440.041,2439.724,758.7378,261.3464,1020.084,3,114.8544,405.2297,0,0,500,0,355.4375,0.1777187,0.1451259,0.3172331,0,250,0.3172331,1680.986,0,0,19.76574,0.7346548,162.979,43.92074,30.25775,13.66299,321.0608,0,677.4847,0,0,5.356826e-15,4.263256e-14,114.8544,405.2297,0,0,500,0,0,5.684342e-14
mpc,2026-01-23 13:45:00,1783,13.75,24.90645,3483.883,143.2929,410.5659,175.1062,1,1,2438.718,2438.401,113.8244,36.17557,150,1,117.7198,32.2802,0,0,0,374.1673,261.8397,0.1309198,0.2238138,0.3172331,0,250,0.3172331,2324.576,0,0,25.57312,4.11833,175.1062,43.89693,41.84238,2.05455,109.796,0,270.8097,0,-1.421085e-14,2.131628e-14,4.263256e-14,117.7198,406.4475,0,374.1673,0,0,0,-5.684342e-14
mpc,2026-01-23 14:00:00,1784,14,25.08204,3484.553,134.6995,414.5424,187.4675,1,1,2439.187,2438.87,742.9081,257.0919,1000,2,114.8796,408.0442,0,0,477.0762,0,381.0675,0.1905338,0.1648766,0.3172331,0,250,0.3172331,1695.962,0,0,19.81986,6.498243,187.4675,444.2174,308.8634,135.354,600.0964,0,1245.591,0,0,-6.42264e-14,4.263256e-14,114.8796,408.0442,0,0,477.0762,0,0,5.684342e-14
mpc,2026-01-23 14:15:00,1785,14.25,25.26594,3463.6,106.0183,423.7878,187.9895,1,1,2424.52,2424.203,756.1668,260.6882,1016.855,4,110.8601,405.9949,0,0,500,0,506.0075,0.2530038,0.2399526,0.3172331,0,250,0.3172331,1668.036,0,0,0,17.79293,187.9895,443.179,304.901,138.278,599.9518,0,1230.596,0,0,2.278733e-14,4.263256e-14,106.0183,405.9949,0,0,500,4.841762,0,-1.421085e-14
mpc,2026-01-23 14:30:00,1786,14.5,25.58175,3460.916,119.1433,414.6925,194.2129,1,1,2422.641,2422.324,114.7811,35.21885,150,1,129.3077,20.6923,0,0,0,383.7069,410.0011,0.2050006,0.3186255,0.3172331,0,250,0.3172331,2307.543,0,0,0,10.2933,194.2129,445.6655,424.4922,21.17333,495.4382,0,1008.632,0,-7.105427e-15,7.921441e-14,4.263256e-14,119.1433,404.3992,0,383.7069,0,10.16443,0,-2.842171e-14
mpc,2026-01-23 14:45:00,1787,14.75,25.92255,3418.604,114.6138,409.4549,202.9509,1,1,2393.023,2392.705,114.1544,35.84555,150,1,121.717,28.28299,0,0,0,374.3147,316.3579,0.158179,0.2581717,0.3172331,0,250,0.3172331,2278.551,0,0,0,6.857203,202.9509,443.2738,422.0696,21.20427,495.5089,0,1002.846,0,-1.421085e-14,-1.366129e-13,4.263256e-14,114.6138,402.5977,0,374.3147,0,7.103254,0,1.421085e-14
mpc,2026-01-23 15:00:00,1788,15,26.05773,3418.004,132.8114,404.1201,208.4205,1,1,2392.603,2392.286,113.3731,36.62694,150,1,112.2527,37.74731,0,0,0,365.5746,224.9145,0.1124572,0.1992059,0.3172331,0,250,0.3172331,2278.913,0,0,20.55872,0.7982063,208.4205,444.4202,423.3025,21.1177,498.6431,0,1034.127,0,-2.131628e-14,1.079692e-14,4.263256e-14,112.2527,403.3219,0,365.5746,0,0,0,-1.136868e-13
mpc,2026-01-23 15:15:00,1789,15.25,26.06802,3419.807,124.9789,409.6224,205.0131,1,1,2393.865,2393.548,760.7699,261.2124,1021.982,4,123.5115,398.4708,0,0,500,0,349.8791,0.1749395,0.1416253,0.3172331,0,250,0.3172331,1632.778,0,0,1.467364,11.15164,205.0131,444.7482,303.3484,141.3998,602.6495,0,1227.067,0,-5.684342e-14,-5.845324e-14,4.263256e-14,123.5115,398.4708,0,0,500,0,0,-5.684342e-14
mpc,2026-01-23 15:30:00,1790,15.5,26.00513,3470.49,105.1031,400.8152,197.975,1,1,2429.343,2429.026,763.2163,261.9606,1025.177,3,126.2884,398.8884,0,0,500,0,474.824,0.237412,0.2203137,0.3172331,0,250,0.3172331,1665.809,0,0,0,1.926832,197.975,450.7602,309.0879,141.6723,607.7824,0,1218.889,0,-1.136868e-13,1.257883e-13,4.263256e-14,105.1031,398.8884,0,0,500,21.18532,0,-1.421085e-13
mpc,2026-01-23 15:45:00,1791,15.75,25.83812,3498.766,94.365,395.7139,193.9696,1,1,2449.136,2448.819,755.8402,259.4624,1015.303,3,119.9534,395.3493,0,0,500,0,599.7492,0.2998746,0.2989897,0.3172331,0,250,0.3172331,1692.979,0,0,0,0.3645906,193.9696,452.8891,313.0621,139.827,608.3929,0,1217.415,0,0,-1.84297e-14,4.263256e-14,94.365,395.3493,0,0,500,25.5884,0,1.136868e-13
mpc,2026-01-23 16:00:00,1792,16,25.79929,3509.199,104.179,393.6307,183.0297,1,1,2456.439,2456.122,761.548,260.1668,1021.715,3,135.1853,386.5295,0,0,500,0,724.6548,0.3623274,0.3776533,0.3172331,0,250,0.3172331,1694.574,0,0,0,7.101219,183.0297,453.8809,313.1096,140.7713,607.0951,0,1226.44,0,-5.684342e-14,-9.25926e-14,4.263256e-14,104.179,386.5295,0,0,500,31.00634,0,1.421085e-14
mpc,2026-01-23 16:15:00,1793,16.25,25.79068,3502.688,150.0069,393.7071,177.0803,1,1,2451.882,2451.565,779.1907,265.1288,1044.32,3,158.8549,385.4646,0,0,500,0,849.5407,0.4247704,0.4563045,0.3172331,0,250,0.3172331,1672.374,0,0,0,8.242482,177.0803,452.9596,308.9536,144.006,606.7962,0,1227.811,0,1.136868e-13,1.084688e-13,4.263256e-14,150.0069,385.4646,0,0,500,8.847954,0,0
mpc,2026-01-23 16:30:00,1794,16.5,25.87319,3474.272,160.2931,393.4112,174.335,1,1,2431.991,2431.673,784.5736,265.8542,1050.428,3,172.7051,377.7227,0,0,500,0,974.407,0.4872035,0.5349433,0.3172331,0,250,0.3172331,1647.1,0,0,0,15.68842,174.335,450.0395,304.7956,145.2439,602.9104,0,1232.883,0,-1.136868e-13,2.831069e-14,4.263256e-14,160.2931,377.7227,0,0,500,12.41195,0,0
mpc,2026-01-23 16:45:00,1795,16.75,25.70334,3407.141,202.752,388.3907,171.676,1,1,2384.998,2384.681,807.7771,271.9907,1079.768,3,207.1104,372.6574,0,0,500,0,1099.254,0.5496268,0.6135698,0.3172331,0,250,0.3172331,1576.904,0,0,0,15.73337,171.676,439.823,290.8005,149.0225,594.4503,0,1216.041,0,-5.684342e-14,1.679767e-13,4.263256e-14,202.752,372.6574,0,0,500,4.358425,0,-2.842171e-14
mpc,2026-01-23 17:00:00,1796,17,25.95245,3382.874,240.3609,382.0352,175.4716,1,1,2368.012,2367.695,839.3743,280.5879,1119.962,3,251.9355,368.0268,0,0,500,0,1224.081,0.6120403,0.6921839,0.3172331,0,250,0.3172331,1528.32,0,0,0,14.00849,175.4716,438.9084,283.2725,155.6359,596.3839,0,1216.932,0,0,-1.881828e-13,4.263256e-14,240.3609,368.0268,0,0,500,11.57452,0,0
mpc,2026-01-23 17:15:00,1797,17.25,26.13592,3357.765,315.1426,383.2278,170.9945,1,1,2350.435,2350.118,870.9509,289.5458,1160.497,3,293.6526,366.8441,0,0,500,0,1348.888,0.6744439,0.7707856,0.3172331,0,250,0.3172331,1479.167,0,0,21.49006,16.38367,170.9945,437.2864,275.1914,162.0949,596.5499,0,1258.432,0,-1.136868e-13,2.114975e-13,4.263256e-14,293.6526,366.8441,0,0,500,0,0,-5.684342e-14
mpc,2026-01-23 17:30:00,1798,17.5,26.32564,3326.077,370.0379,380.6859,168.3473,1,1,2328.254,2327.937,329.3793,102.8421,432.2214,1,356.1268,76.09457,0,0,0,289.8983,1276.201,0.6381005,0.8493749,0.3172331,0,250,0.3172331,1998.558,0,0,13.91108,14.69296,168.3473,434.848,373.2706,61.57741,507.5548,0,1064.452,0,0,3.222977e-13,4.263256e-14,356.1268,365.9929,0,289.8983,0,0,0,5.684342e-14
mpc,2026-01-23 17:45:00,1799,17.75,26.26908,3336.878,415.0606,371.6584,152.1002,1,1,2335.814,2335.497,964.2986,316.2245,1280.523,3,415.3212,365.202,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1371.199,0,0,0,6.456427,152.1002,435.7537,255.8015,179.9522,600.4008,0,1211.939,0,0,-6.128431e-14,4.263256e-14,415.0606,365.202,0,0,500,0.2606122,0,0
mpc,2026-01-23 18:00:00,1800,18,26.29671,3313.596,482.1411,7.263004,140.5342,1,1,2319.517,2319.2,766.6893,220.5835,987.2728,2,486.9853,0.2875368,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1552.511,0,0,0,6.975467,140.5342,432.9588,289.7901,143.1687,536.6056,0,1085.244,0,5.684342e-14,4.808376e-13,4.263256e-14,482.1411,0.2875368,0,0,500,4.844197,0,5.684342e-14
mpc,2026-01-23 18:15:00,1801,18.25,26.15384,3278.297,562.9241,12.44749,128.6673,1,1,2294.808,2294.491,804.6476,231.5462,1036.194,3,535.4995,0.6943831,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1489.843,0,0,27.4246,11.7531,128.6673,427.0938,277.2793,149.8145,532.7722,0,1133.126,0,0,4.044542e-13,4.263256e-14,535.4995,0.6943831,0,0,500,0,0,-5.684342e-14
mpc,2026-01-23 18:30:00,1802,18.5,26.32249,3225.582,620.5811,7.699046,123.9431,1,1,2257.907,2257.59,850.8747,244.8781,1095.753,3,594.7403,1.01245,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1406.716,0,0,25.84073,6.686596,123.9431,421.682,262.7152,158.9668,530.7407,0,1117.591,0,2.842171e-14,-8.726353e-14,4.263256e-14,594.7403,1.01245,0,0,500,0,0,-5.684342e-14
mpc,2026-01-23 18:45:00,1803,18.75,26.11419,3253.977,668.9033,0.344625,112.8402,1,1,2277.784,2277.467,900.0367,259.2153,1159.252,3,656.4069,2.845055,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1377.43,0,0,12.49637,0,112.8402,423.5815,256.1498,167.4317,536.3491,0,1094.255,0,1.136868e-13,-1.731948e-14,4.263256e-14,656.4069,0.344625,0,0,500,2.500433,0,1.318945e-13
mpc,2026-01-23 19:00:00,1804,19,25.98474,3263.581,680.8442,7.396267,100.1298,1,0,2284.507,2284.19,329.0266,94.65084,423.6774,1,423.6774,0,0,0,0,263.7025,1833.775,0.9168876,1.196402,0.3172331,0,250,0.3172331,1955.163,0,0,0,0.8604964,100.1298,423.7098,362.626,61.08373,475.848,0,953.1804,0,-1.421085e-14,-2.966516e-13,4.263256e-14,680.8442,6.535771,0,276.8178,0,0,0,5.77316e-14
mpc,2026-01-23 19:15:00,1805,19.25,26.09399,3243.153,722.2085,11.92972,77.84003,0,0,2270.207,2269.89,179.2742,51.57167,230.8458,1,230.8458,0,0,0,0,496.7743,1709.293,0.8546465,1.154701,0.3172331,0,250,0.3172331,2090.616,0,0,0,6.518054,77.84003,421.9981,388.6147,33.38341,0,454.6557,2511.85,0,-7.105427e-15,1.978417e-13,4.263256e-14,722.2085,5.411661,0,500,0,0,0,7.105427e-14
mpc,2026-01-23 19:30:00,1806,19.5,26.32538,3235.626,731.0994,8.473108,78.36324,0,0,2264.938,2264.621,198.1803,57.01039,255.1907,1,255.1907,0,0,0,0,479.759,1589.084,0.7945421,1.076317,0.3172331,0,250,0.3172331,2066.441,0,0,0,4.622816,78.36324,423.0202,385.947,37.07318,0,457.5932,2524.737,0,0,3.650413e-13,4.263256e-14,731.0994,3.850292,0,500,0,0,0,-8.437695e-15
mpc,2026-01-23 19:45:00,1807,19.75,26.20309,3213.718,734.5758,2.307279,71.48953,0,0,2249.602,2249.285,185.9154,53.48214,239.3975,1,239.3975,0,0,0,0,496.0079,1464.832,0.732416,1.000623,0.3172331,0,250,0.3172331,2063.37,0,0,0,1.477677,71.48953,419.103,384.4077,34.69531,0,451.2084,2484.195,0,-7.105427e-15,1.696421e-13,4.263256e-14,734.5758,0.8296016,0,500,0,0,0,7.804868e-14
mpc,2026-01-23 20:00:00,1808,20,26.02644,3214.317,701.5559,8.782903,73.69285,0,0,2250.022,2249.705,158.4385,45.57788,204.0163,1,204.0163,0,0,0,0,497.5566,1340.212,0.6701062,0.9223833,0.3172331,0,250,0.3172331,2091.266,0,0,0,8.765832,73.69285,417.6691,388.1995,29.46965,0,447.4569,2476.134,0,-1.421085e-14,-7.41629e-14,4.263256e-14,701.5559,0.01707068,0,500,0,0,0,-7.570333e-15
mpc,2026-01-23 20:15:00,1809,20.25,25.56647,3202.368,653.1817,1.138193,69.69851,0,0,2241.657,2241.34,124.2181,35.73373,159.9519,1,159.9519,0,0,0,0,494.2934,1216.428,0.608214,0.8439121,0.3172331,0,250,0.3172331,2117.122,0,0,0,0.07469806,69.69851,412.2445,389.3423,22.90226,0,437.8937,2408.544,0,0,-1.504352e-13,4.263256e-14,653.1817,1.063495,0,500,0,0,0,-7.971401e-14
mpc,2026-01-23 20:30:00,1810,20.5,25.64824,3171.692,624.7577,7.379338,70.77939,0,0,2220.185,2219.867,116.4895,33.51046,150,1,150,0,0,0,0,443.7188,1105.307,0.5526534,0.7659669,0.3172331,0,250,0.3172331,2103.378,0,0,31.49797,6.920314,70.77939,408.9722,387.4556,21.51655,0,434.0041,2453.294,0,-1.421085e-14,3.519407e-13,4.263256e-14,593.2597,0.4590239,0,443.7188,0,0,0,-7.988055e-14
mpc,2026-01-23 20:45:00,1811,20.75,25.53354,3140.805,546.5048,2.609052,52.3703,0,0,2198.564,2198.246,116.4895,33.51046,150,1,150,0,0,0,0,392.9079,1006.906,0.5034529,0.6959955,0.3172331,0,250,0.3172331,2081.757,0,0,3.691643,2.514241,52.3703,404.0504,382.5837,21.46666,0,425.7187,2352.158,0,-1.421085e-14,1.633138e-13,4.263256e-14,542.8131,0.0948111,0,392.9079,0,0,0,4.787837e-15
mpc,2026-01-23 21:00:00,1812,21,25.12319,3098.186,475.4241,0.1932124,49.64103,0,0,2168.73,2168.413,0,0,0,0,0,0,0,0,0,475.6173,887.843,0.4439215,0.6340338,0.3172331,0,250,0.3172331,2168.413,0,0,0,0,49.64103,395.2885,395.2306,0.05782121,0,404.2786,2223.532,0,0,-7.027712e-14,4.263256e-14,475.4241,0.1932124,0,492.1369,0,0,0,2.681189e-14
mpc,2026-01-23 21:15:00,1813,21.25,25.06541,3084.966,420.843,1.221262,46.53702,0,0,2159.476,2159.159,0,0,0,0,0,0,0,0,0,422.0643,782.1872,0.3910936,0.5590617,0.3172331,0,250,0.3172331,2159.159,0,0,0,0,46.53702,393.1464,393.0887,0.0577543,0,401.561,2208.586,0,0,6.816769e-14,4.263256e-14,420.843,1.221262,0,434.841,0,0,0,1.887379e-14
mpc,2026-01-23 21:30:00,1814,21.5,24.96391,3109.331,331.6218,2.907355,42.82542,0,0,2176.532,2176.215,0,0,0,0,0,0,0,0,0,334.5291,698.4317,0.3492159,0.4925318,0.3172331,0,250,0.3172331,2176.215,0,0,0,0,42.82542,39.17757,39.17186,0.005710195,0,46.95269,258.2398,0,0,1.36946e-13,4.263256e-14,331.6218,2.907355,0,368.7321,0,0,0,2.220446e-15
mpc,2026-01-23 21:45:00,1815,21.75,24.72764,3055.828,286.6518,0,40.72042,0,0,2139.08,2138.762,247.9084,71.8863,319.7947,1,314.4267,5.367995,0,0,0,0,698.3218,0.3491609,0.4397922,0.3172331,0,250,0.3172331,1890.854,0,0,0,0,40.72042,38.50343,34.03537,4.468061,0,113.2853,623.069,0,-7.105427e-14,-1.176836e-14,4.263256e-14,286.6518,0,0,0,0,33.14291,0,-2.842171e-14
mpc,2026-01-23 22:00:00,1816,22,24.45881,3066.502,265.2452,0,38.19026,0,0,2146.551,2146.234,0,0,0,0,0,0,0,0,0,260.6931,633.0386,0.3165193,0.439723,0.3172331,0,250,0.3172331,2146.234,0,0,4.552123,0,38.19026,38.63792,38.63221,0.005710195,0,45.50154,258.1109,0,0,8.282264e-14,4.263256e-14,260.6931,0,0,265.0174,0,0,0,0
mpc,2026-01-23 22:15:00,1817,22.25,24.35258,3073.732,208.3074,0,31.86235,0,0,2151.612,2151.295,0,0,0,0,0,0,0,0,0,208.3074,580.8621,0.2904311,0.3986151,0.3172331,0,250,0.3172331,2151.295,0,0,0,0,31.86235,38.72902,38.72331,0.005710195,0,44.44242,244.4333,0,0,-9.131584e-14,4.263256e-14,208.3074,0,0,224.7669,0,0,0,0
mpc,2026-01-23 22:30:00,1818,22.5,24.17541,3052.357,157.5632,0,27.59769,0,0,2136.65,2136.332,0,0,0,0,0,0,0,0,0,157.5632,541.3799,0.2706899,0.3657604,0.3172331,0,250,0.3172331,2136.332,0,0,0,0,27.59769,38.45969,38.45398,0.005710195,0,43.39034,238.6468,0,0,-5.478951e-14,4.263256e-14,157.5632,0,0,191.1781,0,0,0,0
mpc,2026-01-23 22:45:00,1819,22.75,24.0266,3010.671,134.5662,0,19.72714,0,0,2107.47,2107.152,0,0,0,0,0,0,0,0,0,134.5662,507.6531,0.2538265,0.340899,0.3172331,0,250,0.3172331,2107.152,0,0,0,0,19.72714,37.93445,37.92874,0.005710195,0,41.447,227.9585,0,0,-6.2228e-14,4.263256e-14,134.5662,0,0,167.6811,0,0,0,0
mpc,2026-01-23 23:00:00,1820,23,23.96991,3000.309,139.7558,0,21.39565,0,1,2100.216,2099.899,0,0,0,0,0,0,0,0,0,139.7558,472.6342,0.2363171,0.3196617,0.3172331,0,250,0.3172331,2099.899,0,0,0,0,21.39565,37.80389,37.79818,0.005710195,0,41.60977,228.8537,0,0,7.810419e-14,4.263256e-14,139.7558,0,0,148.9182,0,0,0,0
mpc,2026-01-23 23:15:00,1821,23.25,23.9044,2991.451,117.4422,0,19.40763,1,1,2094.015,2093.698,0,0,0,0,0,0,0,0,0,117.4422,443.1993,0.2215996,0.2976109,0.3172331,0,250,0.3172331,2093.698,0,0,0,0,19.40763,37.69228,37.68657,0.005710195,41.13957,0,82.27913,0,0,5.462297e-14,4.263256e-14,117.4422,0,0,130.2719,0,0,0,0
mpc,2026-01-23 23:30:00,1822,23.5,23.77923,3012.324,85.71495,0,19.78762,1,1,2108.627,2108.31,0,0,0,0,0,0,0,0,0,85.71495,421.7008,0.2108504,0.2790761,0.3172331,0,250,0.3172331,2108.31,0,0,0,0,19.78762,37.95528,37.94957,0.005710195,41.46157,0,82.92315,0,0,-7.999157e-14,4.263256e-14,85.71495,0,0,123.5689,0,0,0,0
mpc,2026-01-23 23:45:00,1823,23.75,23.62971,3026.901,99.88594,0,21.4814,1,1,2118.83,2118.513,0,0,0,0,0,0,0,0,0,99.88594,396.6629,0.1983314,0.2655388,0.3172331,0,250,0.3172331,2118.513,0,0,0,0,21.4814,38.13895,38.13324,0.005710195,41.93476,0,83.86952,0,0,-4.807266e-14,4.263256e-14,99.88594,0,0,103.2466,0,0,0,0
mpc,2026-01-24 00:00:00,1824,0,23.23774,3018.979,94.54408,0,10.79161,1,1,2113.286,2112.968,0,0,0,0,0,0,0,0,0,94.54408,372.9644,0.1864822,0.2497728,0.3172331,0,250,0.3172331,2112.968,0,0,0,0,10.79161,38.03914,38.03343,0.005710195,39.92874,0,79.85748,0,0,5.032086e-14,4.263256e-14,94.54408,0,0,100.3767,0,0,0,0
mpc,2026-01-24 00:15:00,1825,0.25,22.87134,3033.45,96.05677,3.428931,11.55626,1,1,2123.415,2123.098,0,0,0,0,0,0,0,0,0,96.4802,348.7857,0.1743928,0.2348502,0.3172331,0,250,0.3172331,2123.098,0,0,0,3.005507,11.55626,38.22147,38.21576,0.005710195,40.2311,0,85.6467,0,0,3.022582e-14,4.263256e-14,96.05677,0.4234243,0,103.9481,0,0,0,-3.164136e-15
mpc,2026-01-24 00:30:00,1826,0.5,22.76138,3010.296,133.1974,0.08728228,10.81237,1,1,2107.207,2106.89,0,0,0,0,0,0,0,0,0,105.0894,322.4584,0.1612292,0.2196252,0.3172331,0,250,0.3172331,2106.89,0,0,28.19534,0,10.81237,37.92972,37.92401,0.005710195,39.80565,0,128.2483,0,0,-6.858403e-14,4.263256e-14,105.0021,0.08728228,0,105.1329,0,0,0,-3.025358e-15
mpc,2026-01-24 00:45:00,1827,0.75,22.63134,3012.511,117.0331,0,6.455683,1,1,2108.758,2108.441,0,0,0,0,0,0,0,0,0,87.83837,300.4481,0.150224,0.2030473,0.3172331,0,250,0.3172331,2108.441,0,0,29.19477,0,6.455683,37.95764,37.95193,0.005710195,39.0726,0,128.5062,0,0,4.801715e-14,4.263256e-14,87.83837,0,0,89.19015,0,0,0,0
mpc,2026-01-24 01:00:00,1828,1,22.488,3040.414,84.70228,8.354846,5.539335,1,1,2128.29,2127.972,0,0,0,0,0,0,0,0,0,78.111,280.873,0.1404365,0.1891877,0.3172331,0,250,0.3172331,2127.972,0,0,6.843755,8.102369,5.539335,38.30921,38.3035,0.005710195,39.26248,0,104.307,0,0,-8.670842e-14,4.263256e-14,77.85853,0.252477,0,78.111,0,0,0,6.883383e-15
mpc,2026-01-24 01:15:00,1829,1.25,22.39122,3027.351,99.5068,1.850133,14.48739,1,1,2119.146,2118.829,0,0,0,0,0,0,0,0,0,79.99929,260.829,0.1304145,0.1768616,0.3172331,0,250,0.3172331,2118.829,0,0,19.5587,1.798939,14.48739,38.14463,38.13892,0.005710195,40.64237,0,118.1267,0,0,1.042777e-13,4.263256e-14,79.94809,0.0511941,0,79.99929,0,0,0,-3.95517e-16
mpc,2026-01-24 01:30:00,1830,1.5,22.11812,3022.716,116.8126,0,7.890492,1,1,2115.901,2115.584,0,0,0,0,0,0,0,0,0,83.57099,239.8952,0.1199476,0.1642402,0.3172331,0,250,0.3172331,2115.584,0,0,33.24164,0,7.890492,38.08622,38.08051,0.005710195,39.43696,0,136.2158,0,0,4.699019e-14,4.263256e-14,83.57099,0,0,86.23941,0,0,0,0
mpc,2026-01-24 01:45:00,1831,1.75,21.99904,2987.632,111.4201,0,3.391867,1,1,2091.343,2091.025,0,0,0,0,0,0,0,0,0,70.8418,222.147,0.1110735,0.1510585,0.3172331,0,250,0.3172331,2091.025,0,0,40.57834,0,3.391867,37.64417,37.63846,0.005710195,38.22024,0,146.4381,0,0,-4.551914e-14,4.263256e-14,70.8418,0,0,71.16291,0,0,0,0
mpc,2026-01-24 02:00:00,1832,2,21.68516,2987.941,114.588,0,3.966771,1,1,2091.559,2091.242,0,0,0,0,0,0,0,0,0,79.65852,202.1974,0.1010987,0.1398827,0.3172331,0,250,0.3172331,2091.242,0,0,34.92948,0,3.966771,37.64806,37.64235,0.005710195,38.31874,0,136.8908,0,0,4.921064e-14,4.263256e-14,79.65852,0,0,80.08768,0,0,0,0
mpc,2026-01-24 02:15:00,1833,2.25,21.51899,3007.354,114.3838,0,3.361568,1,1,2105.148,2104.83,131.0786,37.71006,168.7886,1,87.41452,0.02625176,0,0,81.34785,0,222.5025,0.1112512,0.1273207,0.3172331,0,250,0.3172331,1973.752,0,0,26.96931,0,3.361568,37.89266,35.52753,2.365124,73.80901,0,194.1401,0,-1.421085e-14,3.272382e-14,4.263256e-14,87.41452,0,0,0,81.34785,0.02625176,0,-2.002912e-14
mpc,2026-01-24 02:30:00,1834,2.5,21.47524,2999.965,117.2897,0,3.591803,1,1,2099.976,2099.658,0,0,0,0,0,0,0,0,0,85.16085,201.1772,0.1005886,0.1401066,0.3172331,0,250,0.3172331,2099.658,0,0,32.12882,0,3.591803,37.79956,37.79385,0.005710195,38.4039,0,132.23,0,0,4.815592e-14,4.263256e-14,85.16085,0,0,89.44083,0,0,0,0
mpc,2026-01-24 02:45:00,1835,2.75,21.23143,3042.06,137.3055,1.282306,7.348213,1,1,2129.442,2129.125,133.0724,38.29512,171.3675,1,81.33999,0.134397,0,0,89.8931,0,223.6189,0.1118094,0.1266784,0.3172331,0,250,0.3172331,1996.053,0,0,55.96548,1.147909,7.348213,38.32996,35.92895,2.401013,75.46646,0,249.4535,0,2.842171e-14,-5.076495e-14,4.263256e-14,81.33999,0.134397,0,0,89.8931,0,0,1.421085e-14
mpc,2026-01-24 03:00:00,1836,3,21.34207,3056.688,103.683,8.970748,11.83156,1,1,2139.682,2139.364,0,0,0,0,0,0,0,0,0,90.05597,201.0697,0.1005348,0.1408095,0.3172331,0,250,0.3172331,2139.364,0,0,14.59468,8.00305,11.83156,38.51427,38.50856,0.005710195,40.5131,0,120.0073,0,0,1.91791e-14,4.263256e-14,89.08827,0.9676972,0,90.05597,0,0,0,3.441691e-15
mpc,2026-01-24 03:15:00,1837,3.25,21.35431,3055.109,102.7209,25.71656,6.571161,1,1,2138.576,2138.259,425.6489,122.4682,548.117,3,87.00294,0.2077468,0,0,460.9063,0,316.2646,0.1581323,0.1266106,0.3172331,0,250,0.3172331,1712.61,0,0,15.71798,25.50881,6.571161,38.49437,30.82698,7.66739,154.4087,0,379.9337,0,0,5.911938e-15,4.263256e-14,87.00294,0.2077468,0,0,460.9063,0,0,5.684342e-14
mpc,2026-01-24 03:30:00,1838,3.5,21.40777,3076.063,115.0858,25.30463,0,1,1,2153.244,2152.927,466.4132,134.2129,600.626,2,100.2484,0.3776015,0,0,500,0,441.2148,0.2206074,0.1991472,0.3172331,0,250,0.3172331,1686.514,0,0,14.83734,24.92702,0,38.75839,30.35725,8.401147,164.5701,0,397.7338,0,0,-2.178813e-14,4.263256e-14,100.2484,0.3776015,0,0,500,0,0,0
mpc,2026-01-24 03:45:00,1839,3.75,21.26577,3100.771,138.4618,20.69897,0,1,1,2170.54,2170.223,481.9556,138.6822,620.6378,2,120.2766,0.3611669,0,0,500,0,566.1453,0.2830727,0.2778265,0.3172331,0,250,0.3172331,1688.267,0,0,18.18521,20.33781,0,39.06972,30.3888,8.680911,169.071,0,404.5942,0,-5.684342e-14,1.023071e-13,4.263256e-14,120.2766,0.3611669,0,0,500,0,0,-5.684342e-14
mpc,2026-01-24 04:00:00,1840,4,20.98461,3122.052,124.2936,15.55645,6.798235,1,1,2185.436,2185.119,0,0,0,0,0,0,0,0,0,127.4919,534.1832,0.2670916,0.3564934,0.3172331,0,250,0.3172331,2185.119,0,0,0,12.35818,6.798235,39.33786,39.33214,0.005710195,40.4763,0,102.2705,0,0,1.533218e-13,4.263256e-14,124.2936,3.198269,0,134.6516,0,0,0,0
mpc,2026-01-24 04:15:00,1841,4.25,20.80985,3085.575,150.622,20.37999,10.27744,1,1,2159.903,2159.586,119.0171,34.23757,153.2547,1,153.2547,0,0,0,0,5.149189,532.8119,0.2664059,0.3363674,0.3172331,0,250,0.3172331,2040.568,0,0,0,15.2308,10.27744,38.87825,36.73023,2.148019,72.69194,0,171.657,0,-7.105427e-15,1.331157e-13,4.263256e-14,150.622,5.149189,0,5.149193,0,2.632709,0,8.881784e-16
mpc,2026-01-24 04:30:00,1842,4.5,20.81322,3064.891,179.549,11.34566,18.10191,1,1,2145.424,2145.107,119.1979,34.28958,153.4875,1,153.4875,0,0,0,0,14.50639,529.1014,0.2645507,0.3355038,0.3172331,0,250,0.3172331,2025.909,0,0,18.90406,3.996703,18.10191,38.61763,36.46636,2.151273,73.7929,0,187.0896,0,-1.421085e-14,2.214895e-14,4.263256e-14,160.645,7.348958,0,14.50639,0,0,0,1.509903e-14
mpc,2026-01-24 04:45:00,1843,4.75,20.72203,3067.517,210.8939,8.211916,21.92508,1,1,2147.262,2146.944,157.3974,45.2784,202.6758,1,202.6758,0,0,0,0,4.613367,527.8648,0.2639324,0.3331674,0.3172331,0,250,0.3172331,1989.547,0,0,8.218034,3.598549,21.92508,38.65071,35.81185,2.838864,84.76244,0,189.9085,0,-1.421085e-14,1.010303e-14,4.263256e-14,202.6758,4.613367,0,4.613367,0,0,0,6.217249e-15
mpc,2026-01-24 05:00:00,1844,5,20.77618,3052.747,290.9411,9.701421,16.83929,1,1,2136.923,2136.605,598.2505,172.2324,770.483,2,269.2212,1.261761,0,0,500,0,652.7817,0.3263908,0.3323887,0.3172331,0,250,0.3172331,1538.355,0,0,21.71994,8.439659,16.83929,38.46461,27.69039,10.77422,202.746,0,457.5173,0,1.136868e-13,-1.86573e-13,4.263256e-14,269.2212,1.261761,0,0,500,0,0,5.684342e-14
mpc,2026-01-24 05:15:00,1845,5.25,20.76959,3108.94,365.971,0,20.13979,1,1,2176.258,2175.941,652.0167,187.7062,839.7229,2,338.3965,1.326324,0,0,500,0,777.6789,0.3888394,0.411047,0.3172331,0,250,0.3172331,1523.924,0,0,27.57446,0,20.13979,39.17265,27.43064,11.74201,218.5129,0,484.5918,0,-2.842171e-14,9.586776e-14,4.263256e-14,338.3965,0,0,0,500,1.326324,0,-1.221245e-14
mpc,2026-01-24 05:30:00,1846,5.5,20.6815,3061.635,455.5644,0,12.28513,1,1,2143.144,2142.827,623.1735,179.3887,802.5622,2,406.7826,1.136355,0,0,394.6432,0,876.2173,0.4381086,0.489693,0.3172331,0,250,0.3172331,1519.654,0,0,48.78176,0,12.28513,38.5766,27.35377,11.22283,208.7985,0,501.7456,0,-5.684342e-14,-1.627587e-13,4.263256e-14,406.7826,0,0,0,394.6432,1.136355,0,2.88658e-15
mpc,2026-01-24 05:45:00,1847,5.75,20.80772,3076.887,544.4798,0,15.12112,1,1,2153.821,2153.504,768.2348,221.1726,989.4075,2,487.7604,1.647029,0,0,500,0,1001.079,0.5005397,0.5517412,0.3172331,0,250,0.3172331,1385.269,0,0,56.71941,0,15.12112,38.76878,24.93484,13.83394,248.6441,0,595.1292,0,-5.684342e-14,7.460699e-14,4.263256e-14,487.7604,0,0,0,500,1.647029,0,-2.375877e-14
mpc,2026-01-24 06:00:00,1848,6,21.00139,3050.441,620.4647,0,11.14546,1,1,2135.308,2134.991,443.1777,127.79,570.9677,2,568.1322,2.835452,0,0,0,0,1000.922,0.5004609,0.630365,0.3172331,0,250,0.3172331,1691.814,0,0,52.33249,0,11.14546,38.43555,30.45264,7.982908,160.1191,0,410.5117,0,2.842171e-14,6.639134e-14,4.263256e-14,568.1322,0,0,0,0,2.835452,0,5.595524e-14
mpc,2026-01-24 06:15:00,1849,6.25,20.93645,3041.293,672.1818,0,16.46809,1,1,2128.905,2128.588,874.7763,251.7797,1126.556,3,633.5198,1.254869,0,0,491.7813,0,1123.709,0.5618547,0.6302657,0.3172331,0,250,0.3172331,1253.811,0,0,38.66199,0,16.46809,38.32029,22.5686,15.75168,277.1174,0,620.9268,0,1.421085e-13,2.908784e-13,4.263256e-14,633.5198,0,0,0,491.7813,1.254869,0,6.57252e-14
mpc,2026-01-24 06:30:00,1850,6.5,21.04947,3094.804,708.7176,8.221849,15.69901,1,1,2166.363,2166.045,825.6019,237.7775,1063.379,3,692.752,2.607346,0,0,368.02,0,1215.538,0.6077688,0.7075834,0.3172331,0,250,0.3172331,1340.443,0,0,15.96561,5.614504,15.69901,38.99453,24.12798,14.86654,264.5508,0,566.3273,0,-1.136868e-13,4.364287e-13,4.263256e-14,692.752,2.607346,0,0,368.02,0,0,-5.684342e-14
mpc,2026-01-24 06:45:00,1851,6.75,21.12986,3105.865,756.3407,9.044117,10.83915,1,1,2174.105,2173.788,957.2224,275.592,1232.814,3,730.665,2.149378,0,0,500,0,1340.346,0.6701731,0.7654062,0.3172331,0,250,0.3172331,1216.566,0,0,25.67577,6.89474,10.83915,39.13389,21.89818,17.23571,299.3193,0,654.8228,0,0,-2.802203e-13,4.263256e-14,730.665,2.149378,0,0,500,0,0,5.684342e-14
mpc,2026-01-24 07:00:00,1852,7,21.24039,3123.49,772.9959,5.801063,8.477575,1,1,2186.443,2186.125,955.9881,275.0814,1231.069,3,741.7606,0.6861851,0,0,488.6227,0,1462.291,0.7311455,0.8439964,0.3172331,0,250,0.3172331,1230.137,0,0,31.23529,5.114878,8.477575,39.35597,22.14247,17.2135,298.6574,0,660.0189,0,-1.136868e-13,2.224887e-13,4.263256e-14,741.7606,0.6861851,0,0,488.6227,0,0,0
mpc,2026-01-24 07:15:00,1853,7.25,21.31427,3149.337,747.709,6.75107,15.51436,1,1,2204.536,2204.219,971.9232,279.8268,1251.75,3,749.5452,2.204859,0,0,500,0,1587.061,0.7935304,0.9207832,0.3172331,0,250,0.3172331,1232.296,0,0,0,4.54621,15.51436,39.68165,22.18132,17.50033,304.6353,0,617.1128,0,-1.136868e-13,3.752554e-13,4.263256e-14,747.709,2.204859,0,0,500,1.836212,0,-5.684342e-14
mpc,2026-01-24 07:30:00,1854,7.5,21.25258,3150.12,714.5254,0,19.8763,1,1,2205.084,2204.767,951.4418,274.0591,1225.501,3,723.0636,3.372939,0,0,499.0643,0,1711.577,0.8557885,0.9993489,0.3172331,0,250,0.3172331,1253.325,0,0,0,0,19.8763,39.69151,22.55985,17.13166,299.9809,0,599.9618,0,1.136868e-13,3.295142e-13,4.263256e-14,714.5254,0,0,0,499.0643,11.91118,0,8.881784e-15
mpc,2026-01-24 07:45:00,1855,7.75,21.55251,3180.233,650.6973,1.644823,22.51825,1,1,2226.163,2225.846,889.9213,256.1575,1146.079,3,644.6252,1.453548,0,0,500,0,1836.308,0.9181538,1.077755,0.3172331,0,250,0.3172331,1335.925,0,0,6.072107,0.1912752,22.51825,40.07094,24.04665,16.02429,284.0343,0,578.873,0,-1.705303e-13,-2.666756e-13,4.263256e-14,644.6252,1.453548,0,0,500,0,0,-1.136868e-13
mpc,2026-01-24 08:00:00,1856,8,21.54331,3208.156,586.0116,176.4312,28.00479,1,1,2245.709,2245.392,438.2217,126.0629,564.2846,2,564.2846,0,0,0,0,176.4312,1791.911,0.8959553,1.156296,0.3172331,0,250,0.3172331,1807.17,0,0,21.727,0,28.00479,40.42277,32.52906,7.893701,163.3545,0,364.1881,0,-1.421085e-14,-7.793766e-14,4.263256e-14,564.2846,176.4312,0,354.2113,0,0,0,0
mpc,2026-01-24 08:15:00,1857,8.25,21.57063,3219.431,537.6034,186.4585,35.52756,1,1,2253.602,2253.285,377.4028,108.5672,485.97,1,485.97,0,0,0,0,186.4585,1745.014,0.872507,1.12834,0.3172331,0,250,0.3172331,1875.882,0,0,51.63342,0,35.52756,40.56483,33.76587,6.79896,148.378,0,385.8237,0,0,-1.558753e-13,4.263256e-14,485.97,186.4585,0,361.8924,0,0,0,0
mpc,2026-01-24 08:30:00,1858,8.5,21.80948,3223.051,449.1316,183.6135,34.28409,1,1,2256.135,2255.818,209.785,60.34871,270.1338,1,270.1338,0,0,0,0,320.5067,1664.613,0.8323063,1.09881,0.3172331,0,250,0.3172331,2046.033,0,0,42.10461,0,34.28409,40.61044,36.8286,3.781841,103.0369,0,278.7042,0,-1.421085e-14,-3.996803e-15,4.263256e-14,407.027,183.6135,0,500,0,0,0,5.684342e-14
mpc,2026-01-24 08:45:00,1859,8.75,21.99576,3243.735,374.5608,190.1501,28.89291,1,1,2270.615,2270.298,200.2876,57.61659,257.9042,1,257.9042,0,0,0,0,264.1746,1598.307,0.7991534,1.048182,0.3172331,0,250,0.3172331,2070.01,0,0,42.63219,0,28.89291,40.87107,37.26018,3.610887,99.83227,0,273.2051,0,-7.105427e-15,2.4869e-14,4.263256e-14,331.9286,190.1501,0,447.6792,0,0,0,1.136868e-13
mpc,2026-01-24 09:00:00,1860,9,22.06477,3282.242,308.8782,192.469,37.81968,1,1,2297.57,2297.252,210.9756,60.6912,271.6668,1,271.6668,0,0,0,0,192.469,1549.938,0.774969,1.00643,0.3172331,0,250,0.3172331,2086.277,0,0,37.21135,0,37.81968,41.35625,37.55298,3.803271,104.7392,0,273.668,0,-7.105427e-15,-3.270717e-13,4.263256e-14,271.6668,192.469,0,378.6367,0,0,0,0
mpc,2026-01-24 09:15:00,1861,9.25,22.16252,3289.508,271.5767,201.2361,38.99874,1,1,2302.656,2302.339,174.0843,50.07869,224.1629,1,224.1629,0,0,0,0,201.2361,1499.385,0.7496925,0.9759733,0.3172331,0,250,0.3172331,2128.254,0,0,47.41378,0,38.99874,41.44781,38.30858,3.139227,95.09717,0,271.9831,0,-1.421085e-14,-7.960299e-14,4.263256e-14,224.1629,201.2361,0,387.075,0,0,0,2.842171e-14
mpc,2026-01-24 09:30:00,1862,9.5,22.33478,3300.877,210.9657,194.5166,39.68809,1,1,2310.614,2310.297,116.4895,33.51046,150,1,150,0,0,0,0,217.0533,1444.886,0.7224428,0.9441408,0.3172331,0,250,0.3172331,2193.807,0,0,38.42907,0,39.68809,41.59105,39.48853,2.102522,79.84983,0,225.9898,0,-1.421085e-14,-1.358913e-13,4.263256e-14,172.5366,194.5166,0,413.0358,0,0,0,0
mpc,2026-01-24 09:45:00,1863,9.75,22.47881,3283.047,157.1725,195.5715,45.99888,1,1,2298.133,2297.815,116.097,33.90301,150,1,145.2454,4.754622,0,0,0,190.8169,1396.954,0.698477,0.9098233,0.3172331,0,250,0.3172331,2181.718,0,0,11.92709,0,45.99888,41.36639,39.27093,2.095456,81.1359,0,182.846,0,-2.131628e-14,-3.472778e-13,4.263256e-14,145.2454,195.5715,0,391.5171,0,0,0,-2.842171e-14
mpc,2026-01-24 10:00:00,1864,10,22.77107,3326.357,128.2104,202.2445,58.49092,1,1,2328.45,2328.133,114.493,35.50695,150,1,125.8182,24.18184,0,0,0,178.0627,1352.218,0.6761092,0.8796414,0.3172331,0,250,0.3172331,2213.64,0,0,2.392228,0,58.49092,41.9121,39.84551,2.066585,85.53333,0,175.1933,0,-7.105427e-15,-2.132738e-13,4.263256e-14,125.8182,202.2445,0,373.82,0,0,0,0
mpc,2026-01-24 10:15:00,1865,10.25,22.83242,3327.641,99.59147,206.6005,55.22979,1,1,2329.348,2329.031,0,0,0,0,0,0,0,0,0,305.6011,1275.605,0.6378026,0.8514721,0.3172331,0,250,0.3172331,2329.031,0,0,0.5908268,0,55.22979,41.92827,41.92256,0.005710195,51.5471,0,104.1134,0,0,3.430589e-14,4.263256e-14,99.00065,206.6005,0,500,0,0,0,-2.842171e-14
mpc,2026-01-24 10:30:00,1866,10.5,23.09946,3369.998,106.8498,201.1478,70.38131,1,1,2358.999,2358.681,112.1359,37.86413,150,1,97.26767,52.73233,0,0,0,148.4155,1238.301,0.6191503,0.8032299,0.3172331,0,250,0.3172331,2246.546,0,0,9.582183,0,70.38131,42.46198,40.43782,2.024156,90.62996,0,197.7892,0,-1.421085e-14,-3.53384e-13,4.263256e-14,97.26767,201.1478,0,351.3624,0,0,0,0
mpc,2026-01-24 10:45:00,1867,10.75,23.5214,3397.116,102.2748,206.3215,83.91674,1,1,2377.981,2377.664,112.4497,37.55026,150,1,101.0693,48.93067,0,0,0,157.3909,1198.758,0.599379,0.7797397,0.3172331,0,250,0.3172331,2265.214,0,0,1.205453,0,83.91674,42.80366,40.77385,2.029806,93.14346,0,188.3663,0,-1.421085e-14,-2.235989e-13,4.263256e-14,101.0693,206.3215,0,358.4893,0,0,0,-2.842171e-14
mpc,2026-01-24 11:00:00,1868,11,23.77049,3439.992,77.44847,213.4131,91.6093,1,1,2407.994,2407.677,112.3452,37.65481,150,1,99.80301,50.19699,0,0,0,163.2161,1157.765,0.5788826,0.7548403,0.3172331,0,250,0.3172331,2295.332,0,0,0,0,91.6093,43.34389,41.31597,2.027924,95.22727,0,190.4545,0,7.105427e-15,-6.838974e-14,4.263256e-14,77.44847,213.4131,0,361.3678,0,22.35454,0,2.842171e-14
mpc,2026-01-24 11:15:00,1869,11.25,23.87954,3456.224,89.41863,208.2163,96.64095,1,1,2419.357,2419.04,112.0892,37.91078,150,1,96.70261,53.29739,0,0,0,154.919,1118.853,0.5594266,0.7290278,0.3172331,0,250,0.3172331,2306.95,0,0,0,0,96.64095,43.54842,41.52511,2.023316,96.62185,0,193.2437,0,-7.105427e-15,-1.810774e-13,4.263256e-14,89.41863,208.2163,0,359.9199,0,7.283984,0,-1.421085e-14
mpc,2026-01-24 11:30:00,1870,11.5,24.01282,3439.457,67.87278,213.5844,100.2737,1,1,2407.62,2407.303,0,0,0,0,0,0,0,0,0,281.4572,1048.313,0.5241564,0.7045255,0.3172331,0,250,0.3172331,2407.303,0,0,0,0,100.2737,43.33716,43.33145,0.005710195,61.21005,0,122.4201,0,0,-4.791723e-13,4.263256e-14,67.87278,213.5844,0,500,0,0,0,0
mpc,2026-01-24 11:45:00,1871,11.75,24.24722,3507.261,63.36427,205.4017,113.0851,1,1,2455.083,2454.766,113.7178,36.28217,150,1,116.4286,33.5714,0,0,0,171.8303,1005.19,0.5025951,0.6601072,0.3172331,0,250,0.3172331,2341.048,0,0,0,0,113.0851,44.19149,42.13886,2.052631,98.677,0,197.354,0,7.105427e-15,-1.516565e-13,4.263256e-14,63.36427,205.4017,0,377.1078,0,53.06433,0,-2.842171e-14
mpc,2026-01-24 12:00:00,1872,12,24.39373,3536.22,79.86767,204.5181,115.1979,1,1,2475.354,2475.036,113.5757,36.42431,150,1,114.707,11.24484,24.04813,0,0,193.2732,956.7136,0.4783568,0.6329535,0.3172331,0,250,0.3172331,2361.461,18.39322,0,0,0,96.80472,44.55637,42.50629,2.050073,96.3206,0,192.6412,0,-1.421085e-14,-2.183809e-13,4.263256e-14,79.86767,204.5181,18.39322,400.7182,0,34.83935,0,-4.263256e-14
mpc,2026-01-24 12:15:00,1873,12.25,24.78115,3530.766,60.90061,217.485,118.8288,1,1,2471.536,2471.219,0,0,0,0,0,0,0,0,0,278.3857,886.9666,0.4434833,0.6024285,0.3172331,0,250,0.3172331,2471.219,0,0,0,0,118.8288,44.48765,44.48194,0.005710195,65.99301,0,131.986,0,0,-1.98952e-13,4.263256e-14,60.90061,217.485,0,500,0,0,0,0
mpc,2026-01-24 12:30:00,1874,12.5,24.76347,3510.753,81.51584,215.0979,131.4717,1,1,2457.527,2457.21,0,0,0,0,0,0,0,0,0,296.6138,812.6735,0.4063368,0.5585099,0.3172331,0,250,0.3172331,2457.21,0,0,0,0,131.4717,44.23549,44.22978,0.005710195,68.02118,0,136.0424,0,0,2.025047e-13,4.263256e-14,81.51584,215.0979,0,500,0,0,0,0
mpc,2026-01-24 12:45:00,1875,12.75,25.19785,3485.835,70.30775,207.6236,150.6665,1,1,2440.085,2439.767,0,0,0,0,0,0,0,0,0,277.9313,743.0628,0.3715314,0.5117286,0.3172331,0,250,0.3172331,2439.767,0,0,0,0,150.6665,445.4142,445.3563,0.05790788,472.859,0,945.7181,0,0,5.007106e-14,4.263256e-14,70.30775,207.6236,0,500,0,0,0,2.842171e-14
mpc,2026-01-24 13:00:00,1876,13,25.14786,3530.153,47.72013,212.9074,151.7556,1,1,2471.107,2470.79,0,0,0,0,0,0,0,0,0,260.6275,677.7889,0.3388945,0.4678957,0.3172331,0,250,0.3172331,2470.79,0,0,0,0,151.7556,450.6248,450.5669,0.05784981,478.2407,0,956.4813,0,0,2.337019e-13,4.263256e-14,47.72013,212.9074,0,500,0,0,0,-2.842171e-14
mpc,2026-01-24 13:15:00,1877,13.25,25.35402,3521.839,68.97124,214.2655,160.1412,1,1,2465.287,2464.97,113.7527,36.24725,150,1,116.8515,8.179251,24.96923,0,0,206.0863,626.1606,0.3130803,0.4267937,0.3172331,0,250,0.3172331,2351.217,18.9059,0,0,0,141.2353,451.4303,430.5424,20.88789,492.6519,0,985.3039,0,0,1.484368e-13,4.263256e-14,68.97124,214.2655,18.9059,402.8323,0,47.88028,0,0
mpc,2026-01-24 13:30:00,1878,13.5,25.41813,3528.583,86.43928,217.7921,170.5398,1,1,2470.008,2469.691,114.4474,35.55256,150,1,125.2657,24.73425,0,0,0,193.0578,577.7976,0.2888988,0.3942842,0.3172331,0,250,0.3172331,2355.243,0,0,0,0,170.5398,452.8796,431.8373,21.04227,498.6586,0,997.3173,0,1.421085e-14,7.543965e-14,4.263256e-14,86.43928,217.7921,0,381.4129,0,38.82647,0,-2.842171e-14
mpc,2026-01-24 13:45:00,1879,13.75,25.72423,3545.856,83.45379,212.4974,184.5164,1,1,2482.099,2481.782,114.9858,35.01416,150,1,131.7869,18.2131,0,0,0,194.2843,529.1356,0.2645678,0.3638307,0.3172331,0,250,0.3172331,2366.796,0,0,0,0,184.5164,457.9236,436.6513,21.27231,505.707,0,1011.414,0,0,-1.371681e-13,4.263256e-14,83.45379,212.4974,0,391.0341,0,48.33311,0,2.842171e-14
mpc,2026-01-24 14:00:00,1880,14,25.81308,3545.266,91.78055,210.7451,187.0042,1,1,2481.686,2481.369,114.4841,35.51595,150,1,125.7092,14.99476,9.296053,0,0,195.7503,480.1147,0.2400573,0.3331889,0.3172331,0,250,0.3172331,2366.885,7.004533,0,0,2.842171e-14,179.9997,458.6744,437.4564,21.218,506.2406,0,1012.481,0,7.105427e-15,5.601075e-14,4.263256e-14,91.78055,210.7451,7.004533,397.0954,0,33.92864,0,1.421085e-14
mpc,2026-01-24 14:15:00,1881,14.25,25.84759,3548.681,76.68489,204.4839,191.9048,1,1,2484.077,2483.759,113.0306,36.96942,150,1,108.1046,0,41.8954,0,0,204.4839,428.9181,0.2144591,0.3023212,0.3172331,0,250,0.3172331,2370.729,31.55643,0,0,0,160.3484,459.4386,438.4745,20.96407,505.1009,0,1010.202,0,1.421085e-14,-9.670043e-14,4.263256e-14,76.68489,204.4839,31.55643,416.3053,0,31.4197,0,-2.842171e-14
