controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-24 14:30:00,1882,14.5,25.97745,3533.297,93.21475,206.6663,201.3184,1,1,2473.308,2472.991,114.3429,35.65707,150,1,123.9999,0,26.00014,0,0,206.6663,377.1841,0.188592,0.2700835,0.3172331,0,250,0.3172331,2358.648,19.55679,0,0,0,181.7616,458.6587,437.3957,21.26297,506.7593,0,1013.519,0,1.421085e-14,9.936496e-14,4.263256e-14,93.21475,206.6663,19.55679,410.586,0,30.78511,0,0
mpc,2026-01-24 14:45:00,1883,14.75,26.08805,3539.618,123.7566,205.6514,194.8414,1,1,2477.733,2477.416,113.8421,36.15787,150,1,117.9342,0,32.06578,0,0,205.6514,325.7118,0.1628559,0.2375073,0.3172331,0,250,0.3172331,2363.574,24.09088,0,5.822363,0,170.7505,460.5182,439.3002,21.21797,507.1943,0,1024.432,0,-1.421085e-14,1.061651e-13,4.263256e-14,117.9342,205.6514,24.09088,406.888,0,0,0,0
mpc,2026-01-24 15:00:00,1884,15,25.98994,3549.641,104.6055,207.7272,197.7298,1,1,2484.748,2484.431,114.2769,35.72307,150,1,123.2006,0,26.79942,0,0,207.7272,273.7288,0.1368644,0.205096,0.3172331,0,250,0.3172331,2370.154,20.15532,0,0,0,177.5745,460.8977,439.6415,21.25615,508.303,0,1016.606,0,0,6.711298e-14,4.263256e-14,104.6055,207.7272,20.15532,404.3399,0,18.59505,0,4.263256e-14
mpc,2026-01-24 15:15:00,1885,15.25,26.19424,3527.327,94.56308,200.1308,197.8439,1,1,2469.129,2468.812,765.9994,263.434,1029.433,4,124.2165,405.2168,0,0,500,0,398.6857,0.1993428,0.172363,0.3172331,0,250,0.3172331,1702.812,0,0,0,0,197.8439,459.9175,317.1779,142.7396,617.4637,0,1234.927,0,-2.273737e-13,-9.051093e-14,4.263256e-14,94.56308,200.1308,0,0,500,234.7394,0,-2.273737e-13
mpc,2026-01-24 15:30:00,1886,15.5,26.01488,3517.308,99.13032,204.5595,194.0779,1,1,2462.115,2461.798,755.2895,259.856,1015.145,3,114.6038,400.5417,0,0,500,0,523.6229,0.2618115,0.2510465,0.3172331,0,250,0.3172331,1706.509,0,0,0,0,194.0779,456.932,316.7026,140.2294,612.5766,0,1225.153,0,0,8.354428e-14,4.263256e-14,99.13032,204.5595,0,0,500,211.4556,0,5.684342e-14
mpc,2026-01-24 15:45:00,1887,15.75,26.29101,3489.247,134.9044,203.9239,199.1867,1,1,2442.473,2442.156,707.6547,245.6933,953.3479,3,105.7914,396.2176,0,0,451.339,0,636.3752,0.3181876,0.3297177,0.3172331,0,250,0.3172331,1734.501,0,0,29.11299,0,199.1867,455.8564,323.7225,132.1339,606.5914,0,1263.403,0,0,1.222911e-13,4.263256e-14,105.7914,203.9239,0,0,451.339,192.2937,0,8.526513e-14
mpc,2026-01-24 16:00:00,1888,16,26.35535,3478.362,136.2539,199.5103,194.2991,1,1,2434.853,2434.536,751.4908,257.748,1009.239,4,118.2469,390.9919,0,0,500,0,761.275,0.3806375,0.4007161,0.3172331,0,250,0.3172331,1683.045,0,0,18.00703,0,194.2991,455.0352,314.5343,140.5009,608.5937,0,1248.25,0,-1.136868e-13,1.64313e-13,4.263256e-14,118.2469,199.5103,0,0,500,191.4816,0,-2.842171e-14
mpc,2026-01-24 16:15:00,1889,16.25,26.57309,3492.464,158.0066,201.1888,187.4076,1,1,2444.725,2444.407,779.209,265.6819,1044.891,4,154.2731,390.6178,0,0,500,0,886.1552,0.4430776,0.4793637,0.3172331,0,250,0.3172331,1665.198,0,0,3.733527,0,187.4076,458.9343,312.5983,146.336,613.4611,0,1233.363,0,-5.684342e-14,-4.973799e-14,4.263256e-14,154.2731,201.1888,0,0,500,189.429,0,-2.842171e-14
mpc,2026-01-24 16:30:00,1890,16.5,26.57262,3476.403,179.177,197.1267,182.8265,1,1,2433.482,2433.165,128.8502,37.06625,165.9165,1,165.9165,0,0,0,0,197.1267,836.734,0.418367,0.5579989,0.3172331,0,250,0.3172331,2304.315,0,0,13.2605,0,182.8265,456.8194,432.5718,24.24764,503.9587,0,1030.792,0,-7.105427e-15,-1.476597e-13,4.263256e-14,165.9165,197.1267,0,386.9374,0,0,0,0
mpc,2026-01-24 16:45:00,1891,16.75,26.53365,3441.631,206.6398,198.9601,181.8366,1,1,2409.142,2408.825,773.6553,263.1425,1036.798,3,204.9244,381.7589,0,0,450.1145,0,949.1309,0.4745655,0.5268791,0.3172331,0,250,0.3172331,1635.169,0,0,1.71548,0,181.8366,451.8865,306.7113,145.1752,603.9611,0,1210.881,0,-1.136868e-13,1.124656e-13,4.263256e-14,204.9244,198.9601,0,0,450.1145,182.7988,0,-8.526513e-14
mpc,2026-01-24 17:00:00,1892,17,26.66917,3417.418,243.3491,192.3835,178.0108,1,1,2392.193,2391.875,692.9354,239.3286,932.264,2,245.8357,376.1791,0,0,310.2491,0,1026.544,0.5132719,0.5976538,0.3172331,0,250,0.3172331,1698.94,0,0,0,0,178.0108,449.9655,319.5664,130.3991,592.3784,0,1184.757,0,-5.684342e-14,-2.143841e-13,4.263256e-14,243.3491,192.3835,0,0,310.2491,186.2822,0,-5.684342e-14
mpc,2026-01-24 17:15:00,1893,17.25,26.62769,3369.504,307.0733,188.8354,168.4282,1,1,2358.653,2358.336,886.8325,295.122,1181.954,3,305.6333,376.3211,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1471.503,0,0,1.439987,0,168.4282,443.2763,276.5487,166.7276,603.3245,0,1209.133,0,-5.684342e-14,2.461364e-13,4.263256e-14,305.6333,188.8354,0,0,500,187.4857,0,-1.136868e-13
mpc,2026-01-24 17:30:00,1894,17.5,26.44697,3347.017,357.4046,185.4632,154.2835,1,1,2342.912,2342.595,930.9735,307.6406,1238.614,3,363.9799,374.6342,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1411.621,0,0,0,0,154.2835,438.6791,264.3073,174.3718,600.8355,0,1201.671,0,-2.273737e-13,3.886891e-13,4.263256e-14,357.4046,185.4632,0,0,500,195.7463,0,-8.526513e-14
mpc,2026-01-24 17:45:00,1895,17.75,26.44395,3363.257,447.7157,180.8987,149.6451,1,1,2354.28,2353.963,967.23,317.5079,1284.738,3,415.3961,369.3417,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1386.733,0,0,32.31959,0,149.6451,440.7802,259.6311,181.1491,605.1563,0,1266.064,0,5.684342e-14,4.048983e-13,4.263256e-14,415.3961,180.8987,0,0,500,188.443,0,-5.684342e-14
mpc,2026-01-24 18:00:00,1896,18,26.25821,3379.32,494.7201,0,139.1751,1,1,2365.524,2365.206,767.4217,221.2005,988.6222,2,484.5125,4.109667,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1597.785,0,0,10.20758,0,139.1751,441.1976,298.0054,143.1922,545.1637,0,1107.935,0,5.684342e-14,2.017275e-13,4.263256e-14,484.5125,0,0,0,500,4.109667,0,2.575717e-14
mpc,2026-01-24 18:15:00,1897,18.25,26.2374,3307.73,576.1559,2.523,133.9996,1,1,2315.411,2315.094,820.805,236.8774,1057.682,3,550.5619,7.120549,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1494.289,0,0,25.59403,0,133.9996,431.6667,278.5832,153.0835,540.4424,0,1125.035,0,-1.705303e-13,2.893241e-13,4.263256e-14,550.5619,2.523,0,0,500,4.597549,0,-1.705303e-13
mpc,2026-01-24 18:30:00,1898,18.5,26.38259,3307.184,638.5857,0,125.4038,1,1,2315.029,2314.712,864.2293,249.1116,1113.341,3,608.644,4.696915,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1450.482,0,0,29.9417,0,125.4038,432.8843,271.2238,161.6605,543.7845,0,1139.218,0,1.421085e-13,-3.819167e-14,4.263256e-14,608.644,0,0,0,500,4.696915,0,7.993606e-14
mpc,2026-01-24 18:45:00,1899,18.75,26.45622,3290.947,664.4075,10.5475,120.726,1,1,2303.663,2303.346,904.305,260.2979,1164.603,3,663.1249,1.47807,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1399.041,0,0,1.282601,9.069432,120.726,431.4124,262.0017,169.4108,544.9082,0,1107.674,0,-2.273737e-13,2.531308e-14,4.263256e-14,663.1249,1.47807,0,0,500,0,0,-1.136868e-13
mpc,2026-01-24 19:00:00,1900,19,26.38865,3227.976,714.6861,6.402648,117.116,1,0,2259.583,2259.266,150.2886,43.23341,193.522,1,193.522,0,0,0,0,499.406,1774.849,0.8874247,1.196402,0.3172331,0,250,0.3172331,2108.977,0,0,28.16078,0,117.116,422.5693,394.4042,28.16511,459.5397,0,967.6568,0,-1.421085e-14,2.977618e-13,4.263256e-14,686.5254,6.402648,0,500,0,0,0,8.881784e-15
mpc,2026-01-24 19:15:00,1901,19.25,26.28526,3226.29,743.1956,0,102.554,0,0,2258.403,2258.086,180.61,51.95594,232.5659,1,232.5659,0,0,0,0,490.9996,1651.82,0.82591,1.117597,0.3172331,0,250,0.3172331,2077.476,0,0,19.63006,0,102.554,421.4522,387.6885,33.76376,0,458.7826,2557.166,0,0,3.885781e-13,4.263256e-14,723.5656,0,0,500,0,0,0,0
mpc,2026-01-24 19:30:00,1902,19.5,26.14892,3220.99,739.423,0,98.21607,0,0,2254.693,2254.376,191.5447,55.10151,246.6462,1,246.6462,0,0,0,0,492.7768,1528.366,0.7641829,1.040127,0.3172331,0,250,0.3172331,2062.831,0,0,0,0,98.21607,419.5856,383.8812,35.70441,0,457.2601,2514.931,0,-1.421085e-14,-3.568257e-13,4.263256e-14,739.423,0,0,500,0,0,0,0
mpc,2026-01-24 19:45:00,1903,19.75,25.95833,3220.504,723.6978,0,84.02704,0,0,2254.353,2254.036,184.8285,53.16948,237.998,1,237.998,0,0,0,0,485.6998,1406.7,0.7033502,0.9623896,0.3172331,0,250,0.3172331,2069.207,0,0,0,0,84.02704,417.8919,383.5712,34.32067,0,452.3169,2487.743,0,-7.105427e-15,-1.808553e-13,4.263256e-14,723.6978,0,0,500,0,0,0,0
mpc,2026-01-24 20:00:00,1904,20,25.88536,3170.804,709.5935,0,80.28828,0,0,2219.563,2219.245,218.649,62.8986,281.5476,1,281.5476,0,0,0,0,420.7956,1301.28,0.65064,0.8857786,0.3172331,0,250,0.3172331,2000.596,0,0,7.250278,0,80.28828,410.8315,370.3018,40.52971,0,448.0614,2476.844,0,-2.131628e-14,-2.88769e-13,4.263256e-14,702.3433,0,0,425.6262,0,0,0,0
mpc,2026-01-24 20:15:00,1905,20.25,25.73291,3147.616,667.767,0,65.50722,0,0,2203.331,2203.014,121.3798,34.91724,156.297,1,156.297,0,0,0,0,498.9462,1176.339,0.5881693,0.8193969,0.3172331,0,250,0.3172331,2081.634,0,0,12.52376,0,65.50722,406.5652,384.1093,22.45589,0,431.1141,2392.731,0,0,4.03455e-13,4.263256e-14,655.2432,0,0,500,0,0,0,0
mpc,2026-01-24 20:30:00,1906,20.5,25.5402,3149.228,624.5054,0,56.42053,0,0,2204.46,2204.142,116.4895,33.51046,150,1,150,0,0,0,0,460.3209,1061.073,0.5305366,0.7407231,0.3172331,0,250,0.3172331,2087.653,0,0,14.18447,0,56.42053,405.1884,383.7189,21.46955,0,427.5997,2376.266,0,-1.421085e-14,-1.589839e-13,4.263256e-14,610.3209,0,0,464.5765,0,0,0,0
mpc,2026-01-24 20:45:00,1907,20.75,25.42216,3098.599,570.5719,0,45.43926,0,0,2169.019,2168.702,116.4895,33.51046,150,1,150,0,0,0,0,394.7367,962.2219,0.481111,0.6681422,0.3172331,0,250,0.3172331,2052.212,0,0,25.83518,0,45.43926,397.7252,376.3067,21.41844,0,418.1492,2344.387,0,-1.421085e-14,-1.904032e-13,4.263256e-14,544.7367,0,0,396.2112,0,0,0,0
mpc,2026-01-24 21:00:00,1908,21,24.99601,3131.923,522.1017,1.648445,44.3222,0,0,2192.346,2192.029,0,0,0,0,0,0,0,0,0,482.8676,841.3536,0.4206768,0.6058971,0.3172331,0,250,0.3172331,2192.029,0,0,39.56409,1.31845,44.3222,39.46222,39.45651,0.005710195,0,47.51445,331.8519,0,0,-1.080247e-13,4.263256e-14,482.5376,0.329995,0,482.8676,0,0,0,2.048361e-14
mpc,2026-01-24 21:15:00,1909,21.25,25.0812,3129.077,444.5485,0,41.62043,0,0,2190.354,2190.037,0,0,0,0,0,0,0,0,0,425.5748,734.8274,0.3674137,0.529788,0.3172331,0,250,0.3172331,2190.037,0,0,18.97373,0,41.62043,398.894,398.8362,0.05777257,0,406.4159,2268.017,0,0,1.746381e-13,4.263256e-14,425.5748,0,0,427.7212,0,0,0,0
mpc,2026-01-24 21:30:00,1910,21.5,24.98157,3105.028,367.5625,0,30.8017,0,0,2173.519,2173.202,0,0,0,0,0,0,0,0,0,346.7306,648.0291,0.3240146,0.4627101,0.3172331,0,250,0.3172331,2173.202,0,0,20.83189,0,30.8017,39.12335,39.11764,0.005710195,0,44.71588,281.8724,0,0,-9.503509e-14,4.263256e-14,346.7306,0,0,349.7607,0,0,0,0
mpc,2026-01-24 21:45:00,1911,21.75,24.60992,3128.794,332.2995,1.840261,30.37205,0,0,2190.156,2189.839,0,0,0,0,0,0,0,0,0,300.7667,572.7354,0.2863677,0.4080544,0.3172331,0,250,0.3172331,2189.839,0,0,33.37307,0,30.37205,39.42281,39.4171,0.005710195,0,44.89654,304.4995,0,0,1.597056e-13,4.263256e-14,298.9265,1.840261,0,301.4446,0,0,0,-2.731149e-14
mpc,2026-01-24 22:00:00,1912,22,24.43033,3143.148,269.1779,0,26.53942,0,0,2200.204,2199.886,0,0,0,0,0,0,0,0,0,262.7523,506.9572,0.2534786,0.3606431,0.3172331,0,250,0.3172331,2199.886,0,0,6.425663,0,26.53942,39.60366,39.59795,0.005710195,0,44.36894,255.1135,0,0,-1.274536e-13,4.263256e-14,262.7523,0,0,264.7556,0,0,0,0
mpc,2026-01-24 22:15:00,1913,22.25,24.08283,3114.651,245.9421,0,30.97917,0,0,2180.256,2179.939,0,0,0,0,0,0,0,0,0,214.5466,453.2407,0.2266204,0.3192235,0.3172331,0,250,0.3172331,2179.939,0,0,31.3955,0,30.97917,39.2446,39.23889,0.005710195,0,44.77001,300.3923,0,0,-8.704149e-14,4.263256e-14,214.5466,0,0,215.3009,0,0,0,0
mpc,2026-01-24 22:30:00,1914,22.5,23.80919,3077.281,204.0067,0.9078164,25.88603,0,0,2154.096,2153.779,0,0,0,0,0,0,0,0,0,172.4028,410.0687,0.2050343,0.285399,0.3172331,0,250,0.3172331,2153.779,0,0,32.31207,0.1997107,25.88603,38.77374,38.76802,0.005710195,0,43.36509,294.5908,0,0,-8.432144e-14,4.263256e-14,171.6947,0.7081057,0,172.4028,0,0,0,-3.552714e-15
mpc,2026-01-24 22:45:00,1915,22.75,23.48622,3088.477,163.2813,0,21.06721,0,0,2161.934,2161.616,0,0,0,0,0,0,0,0,0,146.8924,373.281,0.1866405,0.2582142,0.3172331,0,250,0.3172331,2161.616,0,0,16.38897,0,21.06721,38.91481,38.9091,0.005710195,0,42.62694,262.7191,0,0,7.743806e-14,4.263256e-14,146.8924,0,0,149.3334,0,0,0,0
mpc,2026-01-24 23:00:00,1916,23,23.42014,3144.258,153.0604,0.1225596,21.53321,0,1,2200.981,2200.664,0,0,0,0,0,0,0,0,0,140.5311,338.0895,0.1690448,0.2350496,0.3172331,0,250,0.3172331,2200.664,0,0,12.65187,0,21.53321,39.61765,39.61194,0.005710195,0,43.40715,260.5638,0,0,1.261768e-13,4.263256e-14,140.4085,0.1225596,0,143.6987,0,0,0,-1.0561e-14
mpc,2026-01-24 23:15:00,1917,23.25,22.95806,3127.521,144.0016,0,16.47087,1,1,2189.264,2188.947,0,0,0,0,0,0,0,0,0,120.7847,307.8401,0.1539201,0.21289,0.3172331,0,250,0.3172331,2188.947,0,0,23.2169,0,16.47087,39.40676,39.40105,0.005710195,42.27825,0,124.6057,0,0,9.378609e-14,4.263256e-14,120.7847,0,0,123.1653,0,0,0,0
mpc,2026-01-24 23:30:00,1918,23.5,22.70214,3098.663,148.6183,0,20.77297,1,1,2169.064,2168.747,0,0,0,0,0,0,0,0,0,102.6509,282.1289,0.1410645,0.1938424,0.3172331,0,250,0.3172331,2168.747,0,0,45.96734,0,20.77297,39.04316,39.03745,0.005710195,42.6484,0,164.5905,0,0,-5.484502e-14,4.263256e-14,102.6509,0,0,102.6855,0,0,0,0
mpc,2026-01-24 23:45:00,1919,23.75,22.27832,3056.57,116.7509,0,10.24551,1,1,2139.599,2139.282,0,0,0,0,0,0,0,0,0,101.2772,256.7652,0.1283826,0.1776524,0.3172331,0,250,0.3172331,2139.282,0,0,15.47372,0,10.24551,38.51279,38.50708,0.005710195,40.27373,0,107.2396,0,0,-6.186718e-14,4.263256e-14,101.2772,0,0,101.3272,0,0,0,0
mpc,2026-01-25 00:00:00,1920,0,22.07012,3068.867,138.941,0,22.53505,1,1,2148.207,2147.89,0,0,0,0,0,0,0,0,0,96.9732,232.4815,0.1162407,0.1616813,0.3172331,0,250,0.3172331,2147.89,0,0,41.96782,0,22.53505,38.66773,38.66202,0.005710195,42.5325,0,157.4595,0,0,-1.781908e-14,4.263256e-14,96.9732,0,0,97.08745,0,0,0,0
mpc,2026-01-25 00:15:00,1921,0.25,21.82494,3028.124,121.4137,4.570374,15.3256,1,1,2119.687,2119.369,0,0,0,0,0,0,0,0,0,101.4142,207.0913,0.1035457,0.1463902,0.3172331,0,250,0.3172331,2119.369,0,0,22.05474,2.515092,15.3256,38.15436,38.14865,0.005710195,40.76874,0,123.9204,0,0,8.021361e-15,4.263256e-14,99.35893,2.055282,0,101.4142,0,0,0,3.108624e-15
mpc,2026-01-25 00:30:00,1922,0.5,21.4414,3041.62,109.6073,8.326277,13.89392,1,1,2129.134,2128.817,354.5097,101.9922,456.5019,1,120.5547,0.1003315,0,0,335.8469,0,291.0204,0.1455102,0.1304024,0.3172331,0,250,0.3172331,1774.307,0,0,0,8.225946,13.89392,38.32441,31.93753,6.386885,136.2881,0,286.7659,0,-4.263256e-14,-1.178502e-13,4.263256e-14,109.6073,0.1003315,0,0,335.8469,10.94743,0,-1.421085e-14
mpc,2026-01-25 00:45:00,1923,0.75,21.43419,3049.392,105.0296,0,20.50933,1,1,2134.574,2134.257,0,0,0,0,0,0,0,0,0,103.9495,264.9872,0.1324936,0.1832513,0.3172331,0,250,0.3172331,2134.257,0,0,1.080084,0,20.50933,38.42234,38.41663,0.005710195,41.89736,0,85.65787,0,0,-3.674838e-14,4.263256e-14,103.9495,0,0,104.5618,0,0,0,0
mpc,2026-01-25 01:00:00,1924,1,21.44469,3048.765,107.96,0,20.63835,1,1,2134.135,2133.818,0,0,0,0,0,0,0,0,0,81.58324,244.5497,0.1222749,0.1668586,0.3172331,0,250,0.3172331,2133.818,0,0,26.37674,0,20.63835,38.41443,38.40872,0.005710195,41.91204,0,129.324,0,0,-1.687539e-14,4.263256e-14,81.58324,0,0,86.27667,0,0,0,0
mpc,2026-01-25 01:15:00,1925,1.25,21.18097,3035.688,97.7889,0,27.43746,1,1,2124.982,2124.664,0,0,0,0,0,0,0,0,0,90.46755,221.8943,0.1109472,0.1539894,0.3172331,0,250,0.3172331,2124.664,0,0,7.321353,0,27.43746,38.24967,38.24396,0.005710195,42.87859,0,98.38652,0,0,-2.559064e-14,4.263256e-14,90.46755,0,0,91.51072,0,0,0,0
mpc,2026-01-25 01:30:00,1926,1.5,21.0659,3082.43,92.55201,0,27.38867,1,1,2157.701,2157.384,381.7194,109.9365,491.656,1,101.5565,1.200178,0,0,388.8993,0,319.0842,0.1595421,0.1397236,0.3172331,0,250,0.3172331,1775.665,0,0,0,0,27.38867,38.83862,31.96196,6.87666,146.515,0,293.0301,0,1.421085e-14,-1.834644e-14,4.263256e-14,92.55201,0,0,0,388.8993,10.20466,0,-1.24345e-14
mpc,2026-01-25 01:45:00,1927,1.75,20.86982,3070.459,87.33901,1.865652,16.76661,1,1,2149.322,2149.004,460.4484,132.4708,592.9192,2,92.78769,0.1314961,0,0,500,0,444.034,0.222017,0.2009227,0.3172331,0,250,0.3172331,1688.556,0,0,0,1.734156,16.76661,38.68779,30.39401,8.293781,165.6807,0,334.3528,0,-5.684342e-14,-7.71605e-15,4.263256e-14,87.33901,0.1314961,0,0,500,5.448679,0,-4.263256e-14
mpc,2026-01-25 02:00:00,1928,2,20.73308,3103.997,109.5772,10.35692,16.59627,1,1,2172.798,2172.481,465.0552,133.8034,598.8586,2,98.65842,0.2001432,0,0,500,0,568.9641,0.2844821,0.2796017,0.3172331,0,250,0.3172331,1707.425,0,0,10.91879,10.15677,16.59627,39.11036,30.73366,8.376704,167.3173,0,370.9899,0,5.684342e-14,4.019007e-14,4.263256e-14,98.65842,0.2001432,0,0,500,0,0,5.684342e-14
mpc,2026-01-25 02:15:00,1929,2.25,20.77226,3103.665,84.30897,1.237738,23.12863,1,1,2172.566,2172.248,467.707,134.5463,602.2534,2,102.2402,0.01312588,0,0,500,0,693.8745,0.3469373,0.3582684,0.3172331,0,250,0.3172331,1704.541,0,0,0,1.224612,23.12863,39.10618,30.68174,8.424437,169.1054,0,340.3233,0,0,-1.673661e-13,4.263256e-14,84.30897,0.01312588,0,0,500,17.93127,0,1.421085e-14
mpc,2026-01-25 02:30:00,1930,2.5,20.58397,3122.33,73.84163,0.3388213,26.16632,1,1,2185.631,2185.314,469.438,135.2497,604.6877,2,102.7423,1.945444,0,0,500,0,818.7653,0.4093827,0.4369226,0.3172331,0,250,0.3172331,1715.876,0,0,0,0,26.16632,39.34136,30.88576,8.455595,170.5069,0,341.0138,0,-5.684342e-14,-1.222356e-13,4.263256e-14,73.84163,0.3388213,0,0,500,30.50728,0,5.684342e-14
mpc,2026-01-25 02:45:00,1931,2.75,20.6745,3093.115,77.73476,0,33.16402,1,1,2165.18,2164.863,475.6352,136.9078,612.543,2,111.7705,0.7724671,0,0,500,0,943.6364,0.4718182,0.5155645,0.3172331,0,250,0.3172331,1689.228,0,0,0,0,33.16402,38.97325,30.4061,8.567145,172.8636,0,345.7272,0,0,-7.782663e-14,4.263256e-14,77.73476,0,0,0,500,34.80824,0,8.526513e-14
mpc,2026-01-25 03:00:00,1932,3,20.50215,3094.337,82.92335,0,29.12682,1,1,2166.036,2165.719,0,0,0,0,0,0,0,0,0,82.92335,922.757,0.4613785,0.594194,0.3172331,0,250,0.3172331,2165.719,0,0,0,0,29.12682,38.98864,38.98293,0.005710195,43.84164,0,87.68329,0,0,-4.03011e-14,4.263256e-14,82.92335,0,0,102.0044,0,0,0,0
mpc,2026-01-25 03:15:00,1933,3.25,20.3674,3084.841,72.99173,1.122955,15.15745,1,1,2159.389,2159.071,0,0,0,0,0,0,0,0,0,74.11468,904.0831,0.4520415,0.5810466,0.3172331,0,250,0.3172331,2159.071,0,0,0,0,15.15745,38.86899,38.86328,0.005710195,41.38549,0,82.77099,0,0,-2.287059e-14,4.263256e-14,72.99173,1.122955,0,109.5857,0,0,0,1.776357e-15
mpc,2026-01-25 03:30:00,1934,3.5,20.5029,3071.85,76.62739,9.811798,12.81104,1,1,2150.295,2149.978,0,0,0,0,0,0,0,0,0,86.43919,882.331,0.4411655,0.5692879,0.3172331,0,250,0.3172331,2149.978,0,0,0,0,12.81104,38.70531,38.6996,0.005710195,40.83667,0,81.67333,0,0,3.474998e-14,4.263256e-14,76.62739,9.811798,0,122.288,0,0,0,1.776357e-15
mpc,2026-01-25 03:45:00,1935,3.75,20.43771,3037.736,87.99719,9.990835,11.72756,1,1,2126.415,2126.098,0,0,0,0,0,0,0,0,0,97.98803,857.6951,0.4288475,0.5555909,0.3172331,0,250,0.3172331,2126.098,0,0,0,0,11.72756,38.27547,38.26976,0.005710195,40.22375,0,80.4475,0,0,-6.106227e-14,4.263256e-14,87.99719,9.990835,0,141.9397,0,0,0,-1.776357e-15
mpc,2026-01-25 04:00:00,1936,4,20.08538,3043.969,122.1251,7.085521,6.944191,1,1,2130.778,2130.461,0,0,0,0,0,0,0,0,0,129.2107,825.2574,0.4126287,0.540078,0.3172331,0,250,0.3172331,2130.461,0,0,0,0,6.944191,38.35401,38.3483,0.005710195,39.49788,0,78.99576,0,0,1.966205e-13,4.263256e-14,122.1251,7.085521,0,137.7326,0,0,0,-1.332268e-14
mpc,2026-01-25 04:15:00,1937,4.25,20.04414,3101.979,153.5529,2.631517,11.81622,1,1,2171.386,2171.068,0,0,0,0,0,0,0,0,0,154.7713,786.4347,0.3932173,0.5196525,0.3172331,0,250,0.3172331,2171.068,0,0,1.413196,0,11.81622,39.08494,39.07923,0.005710195,41.03389,0,84.50555,0,0,-1.305622e-13,4.263256e-14,152.1397,2.631517,0,165.7067,0,0,0,3.552714e-15
mpc,2026-01-25 04:30:00,1938,4.5,19.82064,3139.613,199.5134,1.72962,9.259552,1,1,2197.729,2197.412,131.6585,37.87409,169.5326,1,169.5326,0,0,0,0,3.33013,785.4783,0.3927392,0.4952064,0.3172331,0,250,0.3172331,2065.754,0,0,28.38038,0,9.259552,39.55913,37.18357,2.375563,76.58319,0,202.1225,0,-1.421085e-14,1.352807e-13,4.263256e-14,171.1331,1.72962,0,11.15864,0,0,0,-1.998401e-15
mpc,2026-01-25 04:45:00,1939,4.75,19.56447,3123.591,230.1825,1.207895,9.769998,1,1,2186.513,2186.196,161.1503,46.358,207.5084,1,207.5084,0,0,0,0,1.207895,785.0527,0.3925263,0.4946042,0.3172331,0,250,0.3172331,2025.046,0,0,22.6741,0,9.769998,39.35724,36.45083,2.906416,84.41102,0,207.9349,0,-1.421085e-14,1.49436e-13,4.263256e-14,207.5084,1.207895,0,6.576631,0,0,0,-5.995204e-15
mpc,2026-01-25 05:00:00,1940,5,19.41966,3163.395,268.6029,3.792048,13.34603,1,1,2214.376,2214.059,148.8786,42.8278,191.7064,1,191.7064,0,0,0,0,80.6885,764.757,0.3823785,0.4943362,0.3172331,0,250,0.3172331,2065.18,0,0,0,0,13.34603,39.85877,37.17325,2.685525,82.18397,0,164.3679,0,7.105427e-15,-1.533218e-13,4.263256e-14,268.6029,3.792048,0,95.66798,0,0,0,-2.176037e-14
mpc,2026-01-25 05:15:00,1941,5.25,19.45626,3153.983,350.704,8.977051,14.36154,1,1,2207.788,2207.471,663.4683,190.9184,854.3867,2,353.8326,0.5541458,0,0,500,0,889.6366,0.4448183,0.4815563,0.3172331,0,250,0.3172331,1544.002,0,0,0,8.422905,14.36154,39.74018,27.79204,11.94814,221.061,0,456.6515,0,-5.684342e-14,6.944445e-14,4.263256e-14,350.704,0.5541458,0,0,500,3.128572,0,0
mpc,2026-01-25 05:30:00,1942,5.5,19.31979,3124.192,418.9198,2.673769,10.17751,1,1,2186.934,2186.617,717.6484,206.4972,924.1456,2,433.6107,0.4875703,0,0,490.0473,0,1012.008,0.5060042,0.5601911,0.3172331,0,250,0.3172331,1468.969,0,0,0,2.186198,10.17751,39.36482,26.44144,12.92338,234.6003,0,472.9719,0,-5.684342e-14,-2.208234e-13,4.263256e-14,418.9198,0.4875703,0,0,490.0473,14.69097,0,0
mpc,2026-01-25 05:45:00,1943,5.75,19.16283,3120.735,485.9746,0,12.59286,1,1,2184.515,2184.197,791.7532,227.8372,1019.59,3,518.8927,0.6976669,0,0,500,0,1136.849,0.5684245,0.6372468,0.3172331,0,250,0.3172331,1392.444,0,0,0,0,12.59286,39.32126,25.064,14.25727,254.9515,0,509.9029,0,-5.684342e-14,3.839151e-13,4.263256e-14,485.9746,0,0,0,500,33.6158,0,-7.105427e-15
mpc,2026-01-25 06:00:00,1944,6,19.15608,3134.223,565.5497,0,15.95649,1,1,2193.956,2193.639,851.3344,245.0409,1096.375,3,596.7009,1.299912,0,0,498.3745,0,1261.264,0.6306319,0.7158572,0.3172331,0,250,0.3172331,1342.305,0,0,0,0,15.95649,39.49121,24.16148,15.32973,271.8,0,543.6,0,-5.684342e-14,-1.04694e-13,4.263256e-14,565.5497,0,0,0,498.3745,32.4511,0,-6.394885e-14
mpc,2026-01-25 06:15:00,1945,6.25,19.26659,3153.653,648.6157,2.650099,12.06192,1,1,2207.557,2207.24,896.9732,258.0906,1155.064,3,654.5093,0.5544877,0,0,500,0,1386.065,0.6930326,0.7941993,0.3172331,0,250,0.3172331,1310.266,0,0,0,2.095611,12.06192,39.73602,23.5848,16.15123,283.6428,0,570.9006,0,-1.136868e-13,-4.244383e-13,4.263256e-14,648.6157,0.5544877,0,0,500,5.893662,0,-1.136868e-13
mpc,2026-01-25 06:30:00,1946,6.5,19.24758,3158.104,686.8663,0,14.76654,1,1,2210.672,2210.355,936.7193,270.067,1206.786,3,701.1273,5.65896,0,0,500,0,1510.847,0.7554235,0.8727849,0.3172331,0,250,0.3172331,1273.636,0,0,0,0,14.76654,39.7921,22.92545,16.86666,295.4002,0,590.8004,0,5.684342e-14,-1.380007e-13,4.263256e-14,686.8663,0,0,0,500,19.91996,0,1.385558e-13
mpc,2026-01-25 06:45:00,1947,6.75,19.16481,3160.264,732.1006,0,12.64769,1,1,2212.185,2211.867,578.1704,166.3219,744.4923,2,744.4923,0,0,0,0,0,1510.609,0.7553046,0.9513582,0.3172331,0,250,0.3172331,1633.697,0,0,0,0,12.64769,39.81932,29.40655,10.41278,197.7877,0,395.5753,0,-2.842171e-14,1.817435e-13,4.263256e-14,732.1006,0,0,5.986874,0,12.39166,0,0
mpc,2026-01-25 07:00:00,1948,7,18.98585,3179.536,771.3037,2.918218,8.153868,1,1,2225.675,2225.358,591.5063,170.526,762.0323,2,758.5725,3.459778,0,0,0,0,1510.371,0.7551857,0.9512084,0.3172331,0,250,0.3172331,1633.852,0,0,12.73118,0,8.153868,40.06215,29.40933,10.65282,201.2587,0,424.4786,0,2.842171e-14,-3.258505e-13,4.263256e-14,758.5725,2.918218,0,0,0,0.5415604,0,3.907985e-14
mpc,2026-01-25 07:15:00,1949,7.25,19.00617,3185.967,753.1194,0,12.5444,1,1,2230.177,2229.859,965.5695,278.2534,1243.823,3,748.2625,4.597352,0,0,490.9632,0,1632.874,0.8164372,0.9510587,0.3172331,0,250,0.3172331,1264.29,0,0,4.856909,0,12.5444,40.14318,22.75722,17.38596,303.0473,0,614.4728,0,-1.136868e-13,2.152722e-13,4.263256e-14,748.2625,0,0,0,490.9632,4.597352,0,-3.375078e-14
mpc,2026-01-25 07:30:00,1950,7.5,19.25172,3166.376,727.7459,1.831929,16.9022,1,1,2216.463,2216.146,947.0439,272.5789,1219.623,3,718.2731,1.349618,0,0,500,0,1757.617,0.8788087,1.028197,0.3172331,0,250,0.3172331,1269.102,0,0,9.472779,0.4823104,16.9022,39.89634,22.84384,17.0525,298.179,0,613.5305,0,-5.684342e-14,-4.174439e-14,4.263256e-14,718.2731,1.349618,0,0,500,0,0,-1.136868e-13
mpc,2026-01-25 07:45:00,1951,7.75,19.52869,3175.683,686.9562,6.560385,18.68699,1,1,2222.978,2222.661,892.554,256.9137,1149.468,3,648.025,1.442751,0,0,500,0,1882.341,0.9411703,1.106746,0.3172331,0,250,0.3172331,1330.107,0,0,38.93122,5.117634,18.68699,40.0136,23.94192,16.07168,283.9182,0,643.8206,0,-1.705303e-13,1.110223e-13,4.263256e-14,648.025,1.442751,0,0,500,0,0,-5.684342e-14
mpc,2026-01-25 08:00:00,1952,8,19.78819,3189.963,610.6184,9.031826,13.70479,1,1,2232.974,2232.657,447.4369,128.7138,576.1507,2,576.1507,0,0,0,0,9.031831,1879.786,0.9398932,1.185282,0.3172331,0,250,0.3172331,1785.22,0,0,34.46766,0,13.70479,40.19353,32.13396,8.059574,163.1044,0,385.6654,0,-2.842171e-14,-7.771561e-14,4.263256e-14,576.1507,9.031826,0,257.8879,0,0,0,1.598721e-14
mpc,2026-01-25 08:15:00,1953,8.25,19.93223,3193.824,523.3121,3.266509,18.2612,1,1,2235.677,2235.36,399.3547,114.8821,514.2367,2,514.2367,0,0,0,0,3.266509,1878.674,0.9393369,1.183674,0.3172331,0,250,0.3172331,1836.005,0,0,9.075359,0,18.2612,40.24218,33.04809,7.194094,150.9448,0,317.5446,0,1.421085e-14,2.295941e-13,4.263256e-14,514.2367,3.266509,0,266.9026,0,0,0,-1.332268e-14
mpc,2026-01-25 08:30:00,1954,8.5,20.12716,3222.565,436.9709,12.37914,10.79167,1,1,2255.796,2255.478,285.9596,82.2618,368.2214,1,368.2214,0,0,0,0,74.25524,1859.814,0.9299071,1.182973,0.3172331,0,250,0.3172331,1969.519,0,0,6.873343,0,10.79167,40.60432,35.45134,5.152984,119.501,0,250.8585,0,-1.421085e-14,-1.239009e-13,4.263256e-14,430.0975,12.37914,0,327.827,0,0,0,-2.131628e-14
mpc,2026-01-25 08:45:00,1955,8.75,20.48009,3241.862,388.6511,7.758613,23.47717,1,1,2269.303,2268.986,275.9136,79.37187,355.2855,2,355.2855,0,0,0,0,7.758613,1857.582,0.9287909,1.171098,0.3172331,0,250,0.3172331,1993.073,0,0,33.36561,0,23.47717,40.84746,35.87531,4.972156,119.1619,0,295.8794,0,-1.421085e-14,-4.318768e-13,4.263256e-14,355.2855,7.758613,0,274.3675,0,0,0,1.065814e-14
mpc,2026-01-25 09:00:00,1956,9,20.56239,3241.728,314.9623,7.570699,35.95298,1,1,2269.21,2268.893,169.5746,48.7814,218.356,1,218.356,0,0,0,0,81.44405,1836.928,0.9184642,1.169692,0.3172331,0,250,0.3172331,2099.318,0,0,22.73296,0,35.95298,40.84578,37.78773,3.058053,92.57316,0,224.3607,0,-7.105427e-15,-2.864375e-13,4.263256e-14,292.2294,7.570699,0,351.762,0,0,0,1.865175e-14
mpc,2026-01-25 09:15:00,1957,9.25,20.81549,3292.584,259.2603,2.621475,49.72727,1,1,2304.809,2304.492,228.8857,71.1143,300,2,250.4204,49.57961,0,0,0,0,1836.639,0.9183196,1.156687,0.3172331,0,250,0.3172331,2075.606,0,0,8.839908,0,49.72727,41.48656,37.36091,4.125653,116.8183,0,248.8854,0,0,1.088019e-14,4.263256e-14,250.4204,2.621475,0,236.9955,0,46.95813,0,1.421085e-14
mpc,2026-01-25 09:30:00,1958,9.5,20.78537,3296.056,220.8904,8.973892,48.15412,1,1,2307.239,2306.922,0,0,0,0,0,0,0,0,0,202.5708,1785.707,0.8928537,1.156505,0.3172331,0,250,0.3172331,2306.922,0,0,27.29352,0,48.15412,41.5303,41.52459,0.005710195,49.59925,0,146.2798,0,0,4.72955e-14,4.263256e-14,193.5969,8.973892,0,478.0461,0,0,0,-8.881784e-15
mpc,2026-01-25 09:45:00,1959,9.75,21.09803,3317.902,173.1464,15.68955,50.07896,1,1,2322.531,2322.214,0,0,0,0,0,0,0,0,0,167.5675,1743.534,0.8717672,1.124434,0.3172331,0,250,0.3172331,2322.214,0,0,21.26846,0,50.07896,41.80556,41.79985,0.005710195,50.24599,0,137.1801,0,0,-1.698641e-13,4.263256e-14,151.8779,15.68955,0,439.5683,0,0,0,-1.24345e-14
mpc,2026-01-25 10:00:00,1960,10,21.26832,3330.065,157.5356,11.95651,50.54587,1,1,2331.046,2330.728,0,0,0,0,0,0,0,0,0,139.1502,1708.472,0.8542362,1.097878,0.3172331,0,250,0.3172331,2330.728,0,0,30.34194,0,50.54587,41.95882,41.95311,0.005710195,50.50501,0,153.3499,0,0,2.311484e-13,4.263256e-14,127.1937,11.95651,0,419.2916,0,0,0,-3.552714e-15
mpc,2026-01-25 10:15:00,1961,10.25,21.35333,3327.92,107.0387,18.20934,58.75483,1,1,2329.544,2329.227,0,0,0,0,0,0,0,0,0,120.0862,1678.182,0.8390909,1.0758,0.3172331,0,250,0.3172331,2329.227,0,0,5.161791,0,58.75483,41.93179,41.92608,0.005710195,51.88261,0,112.6693,0,0,1.454392e-13,4.263256e-14,101.8769,18.20934,0,397.7032,0,0,0,0
mpc,2026-01-25 10:30:00,1962,10.5,21.69579,3361.192,106.369,10.28954,65.84391,1,1,2352.835,2352.517,0,0,0,0,0,0,0,0,0,112.8081,1649.716,0.8248578,1.056727,0.3172331,0,250,0.3172331,2352.517,0,0,3.850408,0,65.84391,42.35102,42.34531,0.005710195,53.57484,0,113.7916,0,0,5.107026e-14,4.263256e-14,102.5186,10.28954,0,396.7671,0,0,0,5.329071e-15
mpc,2026-01-25 10:45:00,1963,10.75,21.79536,3383.242,109.2159,5.69264,70.27324,1,1,2368.269,2367.952,0,0,0,0,0,0,0,0,0,107.5466,1622.569,0.8112847,1.038802,0.3172331,0,250,0.3172331,2367.952,0,0,7.361866,0,70.27324,42.62884,42.62313,0.005710195,54.6305,0,121.9602,0,0,2.911005e-13,4.263256e-14,101.854,5.69264,0,400.5151,0,0,0,6.217249e-15
mpc,2026-01-25 11:00:00,1964,11,21.93141,3415.703,105.5448,0,80.29014,1,1,2390.992,2390.675,0,0,0,0,0,0,0,0,0,87.88971,1600.341,0.8001707,1.021708,0.3172331,0,250,0.3172331,2390.675,0,0,17.65511,0,80.29014,43.03786,43.03215,0.005710195,56.78624,0,144.0275,0,0,-1.878497e-13,4.263256e-14,87.88971,0,0,392.2923,0,0,0,0
mpc,2026-01-25 11:15:00,1965,11.25,22.38331,3473.25,92.05079,5.455831,90.08368,1,1,2431.275,2430.958,0,0,0,0,0,0,0,0,0,97.50662,1575.713,0.7878564,1.007712,0.3172331,0,250,0.3172331,2430.958,0,0,0,0,90.08368,43.76296,43.75725,0.005710195,59.32156,0,118.6431,0,0,4.194423e-13,4.263256e-14,92.05079,5.455831,0,395.167,0,0,0,8.881784e-16
mpc,2026-01-25 11:30:00,1966,11.5,22.49705,3476.554,89.61489,0.1788033,95.71324,1,1,2433.588,2433.27,0,0,0,0,0,0,0,0,0,79.83913,1555.505,0.7777525,0.9922033,0.3172331,0,250,0.3172331,2433.27,0,0,9.954557,0,95.71324,43.80458,43.79887,0.005710195,60.37166,0,137.9149,0,0,-3.788081e-13,4.263256e-14,79.66033,0.1788033,0,384.163,0,0,0,5.828671e-16
mpc,2026-01-25 11:45:00,1967,11.75,22.66323,3474.529,109.8563,10.63298,91.32822,1,1,2432.17,2431.853,0,0,0,0,0,0,0,0,0,98.1113,1530.732,0.7653662,0.9794787,0.3172331,0,250,0.3172331,2431.853,0,0,22.37796,0,91.32822,43.77906,43.77335,0.005710195,59.63708,0,157.8761,0,0,-9.825474e-14,4.263256e-14,87.47832,10.63298,0,387.1074,0,0,0,-5.329071e-15
mpc,2026-01-25 12:00:00,1968,12,22.82582,3409.392,113.3605,5.343084,106.7243,1,1,2386.574,2386.257,0,0,0,0,0,0,0,0,0,101.0293,1505.234,0.752617,0.9638797,0.3172331,0,250,0.3172331,2386.257,0,0,17.67426,0,106.7243,42.95834,42.95263,0.005710195,61.54843,0,153.585,0,0,3.752554e-13,4.263256e-14,95.68624,5.343084,0,395.4995,0,0,0,4.440892e-15
mpc,2026-01-25 12:15:00,1969,12.25,23.17828,3441.97,113.6698,11.2318,116.4515,1,1,2409.379,2409.062,0,0,0,0,0,0,0,0,0,93.13083,1481.714,0.7408572,0.9478238,0.3172331,0,250,0.3172331,2409.062,0,0,31.77074,0,116.4515,43.36882,43.36311,0.005710195,63.7918,0,182.3881,0,0,2.385869e-13,4.263256e-14,81.89902,11.2318,0,390.0736,0,0,0,0
mpc,2026-01-25 12:30:00,1970,12.5,23.18523,3439.83,105.8392,12.63488,122.3691,1,1,2407.881,2407.564,0,0,0,0,0,0,0,0,0,98.40279,1456.88,0.7284402,0.9330138,0.3172331,0,250,0.3172331,2407.564,0,0,20.0713,0,122.3691,43.34186,43.33615,0.005710195,64.80583,0,164.2346,0,0,-1.44551e-13,4.263256e-14,85.7679,12.63488,0,394.0644,0,0,0,1.776357e-15
mpc,2026-01-25 12:45:00,1971,12.75,23.59277,3436.698,86.03257,3.078321,126.797,1,1,2405.688,2405.371,0,0,0,0,0,0,0,0,0,86.36803,1435.059,0.7175295,0.9173763,0.3172331,0,250,0.3172331,2405.371,0,0,2.742857,0,126.797,43.30239,43.29668,0.005710195,65.7196,0,136.1706,0,0,-5.073719e-14,4.263256e-14,83.28971,3.078321,0,384.0535,0,0,0,3.108624e-15
mpc,2026-01-25 13:00:00,1972,13,23.79847,3438.789,77.54815,0.1327016,134.2422,1,1,2407.152,2406.835,0,0,0,0,0,0,0,0,0,71.53498,1416.949,0.7084747,0.9036357,0.3172331,0,250,0.3172331,2406.835,0,0,6.145872,0,134.2422,43.32874,43.32303,0.005710195,67.15794,0,144.9175,0,0,4.385381e-14,4.263256e-14,71.40228,0.1327016,0,375.678,0,0,0,-4.635181e-15
mpc,2026-01-25 13:15:00,1973,13.25,23.98901,3465.468,77.86297,3.577079,140.1238,1,1,2425.827,2425.51,111.6059,38.39405,150,1,90.84919,0,59.15082,0,0,3.577079,1415.832,0.7079161,0.8922323,0.3172331,0,250,0.3172331,2313.904,45.43303,0,0,0,94.69076,43.66489,41.65028,2.014617,96.91961,0,193.8392,0,-1.421085e-14,-2.057243e-13,4.263256e-14,77.86297,3.577079,45.43303,304.6849,0,12.98622,0,3.552714e-15
mpc,2026-01-25 13:30:00,1974,13.5,24.09781,3468.535,88.64422,7.578595,147.5064,1,1,2427.975,2427.658,0,0,0,0,0,0,0,0,0,96.22281,1391.554,0.6957768,0.8915287,0.3172331,0,250,0.3172331,2427.658,0,0,0,0,147.5064,43.70355,43.69784,0.005710195,70.04184,0,140.0837,0,0,5.428991e-14,4.263256e-14,88.64422,7.578595,0,408.7373,0,0,0,-3.552714e-15
mpc,2026-01-25 13:45:00,1975,13.75,24.29818,3470.569,107.013,10.13655,150.2335,1,1,2429.398,2429.081,0,0,0,0,0,0,0,0,0,115.7226,1362.404,0.6812019,0.8762409,0.3172331,0,250,0.3172331,2429.081,0,0,1.426879,0,150.2335,43.72916,43.72345,0.005710195,70.66054,0,143.7824,0,0,-1.403322e-13,4.263256e-14,105.5861,10.13655,0,408.505,0,0,0,0
mpc,2026-01-25 14:00:00,1976,14,24.7002,3469.645,71.83633,5.428844,154.9177,1,1,2428.751,2428.434,112.9834,37.01661,150,1,107.533,42.46703,0,0,0,0,1362.189,0.6810947,0.8578857,0.3172331,0,250,0.3172331,2315.451,0,0,0,0,154.9177,43.71752,41.67811,2.039411,106.6937,0,213.3874,0,-2.842171e-14,2.531308e-13,4.263256e-14,71.83633,5.428844,0,260.8686,0,72.73483,0,-1.421085e-14
mpc,2026-01-25 14:15:00,1977,14.25,24.92637,3474.182,66.53126,0,164.0703,1,1,2431.928,2431.61,111.6368,38.36324,150,1,91.2224,58.7776,0,0,0,0,1361.975,0.6809875,0.8577507,0.3172331,0,250,0.3172331,2319.974,0,0,0,0,164.0703,43.7747,41.75953,2.015172,109.9099,0,219.8197,0,0,3.259615e-13,4.263256e-14,66.53126,0,0,243.0635,0,83.46874,0,0
mpc,2026-01-25 14:30:00,1978,14.5,24.99302,3468.802,78.75703,0,176.0729,1,1,2428.162,2427.844,112.9722,37.0278,150,1,107.3974,42.60262,0,0,0,0,1361.761,0.6808803,0.8576156,0.3172331,0,250,0.3172331,2314.872,0,0,0,0,176.0729,43.70691,41.6677,2.03921,110.7043,0,221.4086,0,0,-2.745582e-13,4.263256e-14,78.75703,0,0,257.8708,0,71.24297,0,0
mpc,2026-01-25 14:45:00,1979,14.75,25.12666,3452.469,112.7059,0,187.6815,1,1,2416.728,2416.411,114.1154,35.88456,150,1,121.2446,28.75541,0,0,0,0,1361.546,0.6807731,0.8574806,0.3172331,0,250,0.3172331,2302.296,0,0,0,0,187.6815,440.5211,419.6623,20.85878,489.7575,0,979.5149,0,-7.105427e-15,-3.478329e-13,4.263256e-14,112.7059,0,0,269.4144,0,37.29407,0,0
mpc,2026-01-25 15:00:00,1980,15,25.36401,3428.263,92.70315,0,189.4331,1,1,2399.784,2399.467,0,0,0,0,0,0,0,0,0,92.70315,1338.156,0.669078,0.8573456,0.3172331,0,250,0.3172331,2399.467,0,0,0,0,189.4331,439.5241,439.466,0.05810173,474.161,0,948.322,0,0,-2.819966e-14,4.263256e-14,92.70315,0,0,411.296,0,0,0,0
mpc,2026-01-25 15:15:00,1981,15.25,25.5297,3455.442,94.934,0,196.9074,1,1,2418.81,2418.492,0,0,0,0,0,0,0,0,0,94.934,1314.212,0.6571059,0.8426172,0.3172331,0,250,0.3172331,2418.492,0,0,0,0,196.9074,444.4925,444.4342,0.05829633,480.6189,0,961.2378,0,0,1.663114e-13,4.263256e-14,94.934,0,0,402.3777,0,0,0,0
mpc,2026-01-25 15:30:00,1982,15.5,25.6379,3462.988,124.9571,0,192.0682,1,1,2424.091,2423.774,112.8888,37.11123,150,1,106.3869,43.61307,0,0,0,0,1314.005,0.6570025,0.8275399,0.3172331,0,250,0.3172331,2310.885,0,0,18.57015,0,192.0682,446.4396,425.5907,20.8489,498.0747,0,1028.183,0,-1.421085e-14,4.535261e-13,4.263256e-14,106.3869,0,0,250.9088,0,43.61307,0,-7.105427e-15
mpc,2026-01-25 15:45:00,1983,15.75,25.84536,3452.969,141.9618,0,189.983,1,1,2417.078,2416.761,114.1775,35.82247,150,1,121.9966,28.00338,0,0,0,0,1313.798,0.6568991,0.8274097,0.3172331,0,250,0.3172331,2302.583,0,0,19.96516,0,189.983,447.0267,425.8515,21.17524,496.8103,0,1028.061,0,1.421085e-14,-2.354783e-13,4.263256e-14,121.9966,0,0,264.1604,0,28.00338,0,1.065814e-14
mpc,2026-01-25 16:00:00,1984,16,26.00623,3426.266,123.855,0,188.2443,1,1,2398.386,2398.069,114.6892,35.3108,150,1,128.194,21.806,0,0,0,0,1313.591,0.6567956,0.8272794,0.3172331,0,250,0.3172331,2283.38,0,0,0,0,188.2443,445.0262,423.6864,21.33971,493.9264,0,987.8529,0,-1.421085e-14,3.600453e-13,4.263256e-14,123.855,0,0,265.5718,0,26.14503,0,0
mpc,2026-01-25 16:15:00,1985,16.25,25.96521,3459.644,121.8322,0,179.9124,1,1,2421.751,2421.434,121.4788,34.94573,156.4246,1,156.4246,0,0,0,0,0,1313.385,0.6566923,0.8271492,0.3172331,0,250,0.3172331,2299.955,0,0,0,0,179.9124,448.9857,426.4051,22.58065,494.706,0,989.4121,0,0,-7.849277e-14,4.263256e-14,121.8322,0,0,288.1493,0,34.59239,0,0
mpc,2026-01-25 16:30:00,1986,16.5,25.803,3430.673,150.9598,0,172.8772,1,1,2401.471,2401.154,134.5128,38.69519,173.208,1,173.208,0,0,0,0,0,1313.178,0.6565889,0.827019,0.3172331,0,250,0.3172331,2266.641,0,0,0,0,172.8772,443.7579,418.8432,24.91467,489.4836,0,978.9673,0,0,-2.314815e-13,4.263256e-14,150.9598,0,0,284.1467,0,22.24811,0,0
mpc,2026-01-25 16:45:00,1987,16.75,25.94373,3430.076,174.2471,3.807297,167.1084,1,1,2401.053,2400.736,159.7912,45.967,205.7582,1,205.7582,0,0,0,0,3.807297,1312.019,0.6560096,0.8268888,0.3172331,0,250,0.3172331,2240.945,0,0,0,0,167.1084,444.9535,415.2828,29.67064,492.2177,0,984.4354,0,-7.105427e-15,-3.501643e-13,4.263256e-14,174.2471,3.807297,0,282.9026,0,31.51103,0,7.105427e-15
mpc,2026-01-25 17:00:00,1988,17,26.24484,3379.94,228.9216,0,159.2046,1,1,2365.958,2365.641,189.791,54.59705,244.3881,1,244.3881,0,0,0,0,0,1311.813,0.6559063,0.8261593,0.3172331,0,250,0.3172331,2175.85,0,0,0,0,159.2046,441.1577,405.71,35.44768,489.9924,0,979.9848,0,-1.421085e-14,-1.255662e-13,4.263256e-14,228.9216,0,0,276.7622,0,15.46646,0,0
mpc,2026-01-25 17:15:00,1989,17.25,26.17898,3391.892,303.7928,5.429415,151.0298,1,1,2374.325,2374.008,237.9121,68.43999,306.3521,1,306.3521,0,0,0,0,5.429415,1310.249,0.6551244,0.8260292,0.3172331,0,250,0.3172331,2136.095,0,0,0,0,151.0298,442.1204,397.76,44.36042,494.3231,0,988.6462,0,-1.421085e-14,-4.505285e-13,4.263256e-14,303.7928,5.429415,0,274.874,0,2.559319,0,0
mpc,2026-01-25 17:30:00,1990,17.5,26.18784,3388.272,360.0433,6.935663,147.1059,1,1,2371.79,2371.473,374.9984,122.4203,497.4187,1,360.6065,136.8122,0,0,0,0,1310.043,0.6550213,0.8250445,0.3172331,0,250,0.3172331,1996.475,0,0,0,0,147.1059,441.7287,371.8288,69.89981,521.6466,0,1043.293,0,-5.684342e-14,3.276268e-13,4.263256e-14,360.0433,6.935663,0,135.3664,0,130.4398,0,0
mpc,2026-01-25 17:45:00,1991,17.75,26.37606,3343.026,424.6158,1.761271,140.1297,1,1,2340.118,2339.801,910.3895,290.3118,1200.701,3,433.3687,267.3326,0,0,500,0,1434.836,0.7174182,0.8249146,0.3172331,0,250,0.3172331,1429.411,0,0,0,0,140.1297,437.517,267.248,170.2691,583.7589,0,1167.518,0,5.684342e-14,3.722578e-13,4.263256e-14,424.6158,1.761271,0,0,500,274.3242,0,1.705303e-13
mpc,2026-01-25 18:00:00,1992,18,26.59651,3326.666,468.9859,0,138.2803,1,1,2328.666,2328.349,770.4793,221.842,992.3213,2,490.4515,1.869754,0,0,500,0,1559.61,0.7798052,0.9034954,0.3172331,0,250,0.3172331,1557.87,0,0,0,0,138.2803,437.3588,292.5915,144.7673,540.4046,0,1080.809,0,2.842171e-14,7.81597e-14,4.263256e-14,468.9859,0,0,0,500,23.33536,0,8.881784e-14
mpc,2026-01-25 18:15:00,1993,18.25,26.58079,3282.774,524.2894,0,138.8717,1,1,2297.942,2297.624,724.9837,209.0458,934.0296,2,564.7201,4.612005,0,0,364.6975,0,1650.539,0.8252696,0.9820638,0.3172331,0,250,0.3172331,1572.641,0,0,0,0,138.8717,431.4481,295.2698,136.1783,530.3894,0,1060.779,0,-1.421085e-13,4.799494e-13,4.263256e-14,524.2894,0,0,0,364.6975,45.04267,0,-9.947598e-14
mpc,2026-01-25 18:30:00,1994,18.5,26.70402,3261.503,597.6158,0,127.6726,1,1,2283.052,2282.735,875.4744,252.0704,1127.545,3,625.4441,2.100694,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1407.26,0,0,0,0,127.6726,429.7463,264.8932,164.8531,540.9958,0,1081.992,0,1.421085e-13,6.616929e-14,4.263256e-14,597.6158,0,0,0,500,29.92894,0,1.456613e-13
mpc,2026-01-25 18:45:00,1995,18.75,26.74527,3217.475,656.4944,0,118.7219,1,1,2252.232,2251.915,908.6563,262.0769,1170.733,3,664.2957,6.437526,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1343.259,0,0,0,0,118.7219,424.3074,253.0621,171.2453,537.5055,0,1075.011,0,1.136868e-13,-2.287059e-14,4.263256e-14,656.4944,0,0,0,500,14.23881,0,3.552714e-15
mpc,2026-01-25 19:00:00,1996,19,26.60087,3215.088,707.8965,0,103.5804,1,0,2250.562,2250.245,162.1759,46.65302,208.8289,1,208.8289,0,0,0,0,493.3147,1776.372,0.8881861,1.196402,0.3172331,0,250,0.3172331,2088.069,0,0,5.75292,0,103.5804,422.7277,392.2063,30.52143,458.315,0,926.5539,0,-7.105427e-15,4.440892e-14,4.263256e-14,702.1436,0,0,500,0,0,0,0
mpc,2026-01-25 19:15:00,1997,19.25,26.25339,3230.268,734.7317,0,97.84155,1,0,2261.188,2260.87,185.4947,53.36113,238.8559,1,238.8559,0,0,0,0,495.8758,1652.124,0.8260618,1.118556,0.3172331,0,250,0.3172331,2075.376,0,0,0,0,97.84155,421.6961,387.0434,34.65266,458.6513,0,917.3026,0,-1.421085e-14,-6.861178e-14,4.263256e-14,734.7317,0,0,500,0,0,0,0
mpc,2026-01-25 19:30:00,1998,19.5,26.04049,3198.657,755.5735,0,93.83597,1,0,2239.06,2238.742,188.7197,54.28887,243.0086,1,243.0086,0,0,0,0,497.1524,1527.575,0.7637877,1.040318,0.3172331,0,250,0.3172331,2050.023,0,0,15.41252,0,93.83597,415.7535,380.6527,35.1008,452.3652,0,931.317,0,-2.131628e-14,-1.174616e-13,4.263256e-14,740.161,0,0,500,0,0,0,0
mpc,2026-01-25 19:45:00,1999,19.75,25.9824,3177.037,715.8458,0,81.02789,0,0,2223.926,2223.609,178.97,51.48416,230.4541,1,230.4541,0,0,0,0,485.3917,1405.987,0.7029935,0.9618919,0.3172331,0,250,0.3172331,2044.639,0,0,0,0,81.02789,412.4541,379.2031,33.25099,0,445.7149,2451.432,0,-7.105427e-15,-3.193001e-13,4.263256e-14,715.8458,0,0,500,0,0,0,0
mpc,2026-01-25 20:00:00,2000,20,25.91741,3174.348,709.1141,0,83.38272,0,0,2222.044,2221.726,162.162,46.64901,208.811,1,208.811,0,0,0,0,497.8043,1281.315,0.6406573,0.8853294,0.3172331,0,250,0.3172331,2059.564,0,0,2.49883,0,83.38272,411.5593,381.4655,30.09384,0,443.5583,2443.881,0,0,6.17284e-14,4.263256e-14,706.6152,0,0,500,0,0,0,0
mpc,2026-01-25 20:15:00,2001,20.25,25.71971,3118.473,631.079,0,71.76393,0,0,2182.931,2182.614,126.5558,36.40622,162.9621,1,162.9621,0,0,0,0,468.1169,1164.084,0.5820419,0.8068251,0.3172331,0,250,0.3172331,2056.058,0,0,0,0,71.76393,402.693,379.2883,23.40472,0,428.9331,2359.132,0,0,3.747003e-13,4.263256e-14,631.079,0,0,500,0,0,0,0
mpc,2026-01-25 20:30:00,2002,20.5,25.46532,3118.208,597.6326,0,57.48976,0,0,2182.746,2182.428,116.4895,33.51046,150,1,150,0,0,0,0,447.6326,1051.992,0.5259962,0.7330065,0.3172331,0,250,0.3172331,2065.939,0,0,0,0,57.48976,400.5909,379.1538,21.4371,0,423.2151,2327.683,0,-1.421085e-14,-2.583489e-13,4.263256e-14,597.6326,0,0,469.9795,0,0,0,0
mpc,2026-01-25 20:45:00,2003,20.75,25.10526,3101.279,574.0646,0.2441178,44.16473,0,0,2170.895,2170.578,116.4895,33.51046,150,1,150,0,0,0,0,409.1506,949.5391,0.4747695,0.6624241,0.3172331,0,250,0.3172331,2054.088,0,0,15.15812,0,44.16473,395.5409,374.2585,21.2824,0,415.8159,2313.135,0,-1.421085e-14,1.316725e-13,4.263256e-14,558.9065,0.2441178,0,409.5745,0,0,0,3.641532e-14
mpc,2026-01-25 21:00:00,2004,21,24.72781,3098.151,500.428,0,38.27256,0,0,2168.706,2168.389,116.4895,33.51046,150,1,150,0,0,0,0,350.428,861.7826,0.4308913,0.5979108,0.3172331,0,250,0.3172331,2051.899,0,0,0,0,38.27256,39.03671,36.93419,2.102522,0,77.36562,425.5109,0,-1.421085e-14,8.515411e-14,4.263256e-14,500.428,0,0,355.4147,0,0,0,0
mpc,2026-01-25 21:15:00,2005,21.25,24.54681,3026.261,441.7391,0,35.33654,0,0,2118.383,2118.066,0,0,0,0,0,0,0,0,0,436.0215,752.6416,0.3763208,0.5426519,0.3172331,0,250,0.3172331,2118.066,0,0,5.717622,0,35.33654,38.13089,38.12518,0.005710195,0,44.4923,254.5705,0,0,1.554312e-13,4.263256e-14,436.0215,0,0,437.0054,0,0,0,0
mpc,2026-01-25 21:30:00,2006,21.5,24.16856,3007.766,376.1601,0,29.17163,0,0,2105.436,2105.119,0,0,0,0,0,0,0,0,0,358.1408,662.9879,0.3314939,0.4739274,0.3172331,0,250,0.3172331,2105.119,0,0,18.01932,0,29.17163,37.89785,37.89214,0.005710195,0,43.10932,268.1846,0,0,-1.12077e-13,4.263256e-14,358.1408,0,0,359.4728,0,0,0,0
mpc,2026-01-25 21:45:00,2007,21.75,23.98833,3009.706,303.9955,5.069037,28.63413,0,0,2106.794,2106.477,0,0,0,0,0,0,0,0,0,306.0505,586.3709,0.2931855,0.4174738,0.3172331,0,250,0.3172331,2106.477,0,0,0,3.014085,28.63413,37.92229,37.91658,0.005710195,0,43.01954,241.8067,0,0,-1.857958e-13,4.263256e-14,303.9955,2.054952,0,319.3777,0,0,0,2.664535e-15
mpc,2026-01-25 22:00:00,2008,22,23.69937,3036.746,256.5766,1.829999,35.86848,0,0,2125.722,2125.405,0,0,0,0,0,0,0,0,0,257.3975,521.9292,0.2609646,0.3692292,0.3172331,0,250,0.3172331,2125.405,0,0,0,1.009111,35.86848,38.263,38.25729,0.005710195,0,44.61349,247.1149,0,0,-1.759703e-14,4.263256e-14,256.5766,0.8208884,0,267.1428,0,0,0,9.103829e-15
mpc,2026-01-25 22:15:00,2009,22.25,23.45422,3006.129,223.729,1.959402,33.70406,0,0,2104.29,2103.973,0,0,0,0,0,0,0,0,0,224.0387,465.8374,0.2329187,0.3286512,0.3172331,0,250,0.3172331,2103.973,0,0,0,1.649751,33.70406,37.87722,37.87151,0.005710195,0,43.81576,243.8325,0,0,8.737455e-14,4.263256e-14,223.729,0.3096504,0,232.0745,0,0,0,4.940492e-15
mpc,2026-01-25 22:30:00,2010,22.5,23.5364,2980.234,191.9817,5.765347,32.33307,0,0,2086.164,2085.847,0,0,0,0,0,0,0,0,0,190.2651,418.1978,0.2090989,0.293331,0.3172331,0,250,0.3172331,2085.847,0,0,2.506381,4.975595,32.33307,37.55095,37.54524,0.005710195,0,43.25679,250.8188,0,0,1.099676e-13,4.263256e-14,189.4754,0.7897521,0,190.2651,0,0,0,-1.298961e-14
mpc,2026-01-25 22:45:00,2011,22.75,23.34017,2983.604,172.4608,0,29.84739,0,0,2088.523,2088.206,0,0,0,0,0,0,0,0,0,155.8329,379.1737,0.1895869,0.263333,0.3172331,0,250,0.3172331,2088.206,0,0,16.62795,0,29.84739,37.59342,37.58771,0.005710195,0,42.84014,264.304,0,0,-9.90874e-14,4.263256e-14,155.8329,0,0,156.893,0,0,0,0
mpc,2026-01-25 23:00:00,2012,23,23.08967,2980.599,146.1491,0,22.22795,0,1,2086.419,2086.102,0,0,0,0,0,0,0,0,0,146.1491,342.5768,0.1712884,0.2387601,0.3172331,0,250,0.3172331,2086.102,0,0,0,0,22.22795,37.55554,37.54983,0.005710195,0,41.44255,227.934,0,0,5.442868e-14,4.263256e-14,146.1491,0,0,148.8283,0,0,0,0
mpc,2026-01-25 23:15:00,2013,23.25,22.85972,2996.02,106.6674,0,16.07114,0,1,2097.214,2096.897,0,0,0,0,0,0,0,0,0,106.6674,315.856,0.157928,0.2157156,0.3172331,0,250,0.3172331,2096.897,0,0,0,0,16.07114,37.74985,37.74414,0.005710195,0,40.54622,223.0042,0,0,-9.994783e-14,4.263256e-14,106.6674,0,0,134.3127,0,0,0,0
mpc,2026-01-25 23:30:00,2014,23.5,22.45977,2982.983,121.4888,0,12.41205,0,1,2088.088,2087.771,0,0,0,0,0,0,0,0,0,121.4888,285.4341,0.142717,0.1988899,0.3172331,0,250,0.3172331,2087.771,0,0,0,0,12.41205,37.58558,37.57987,0.005710195,0,39.7275,218.5012,0,0,-9.275913e-14,4.263256e-14,121.4888,0,0,127.8948,0,0,0,0
mpc,2026-01-25 23:45:00,2015,23.75,22.42805,2992.383,111.0614,2.366784,8.364008,1,1,2094.668,2094.351,0,0,0,0,0,0,0,0,0,109.8306,257.9315,0.1289658,0.1797337,0.3172331,0,250,0.3172331,2094.351,0,0,1.249201,2.348412,8.364008,37.70403,37.69832,0.005710195,39.14465,0,84.49518,0,0,-3.7359e-14,4.263256e-14,109.8122,0.01837255,0,109.8306,0,0,0,-1.536965e-15
mpc,2026-01-26 00:00:00,2016,0,22.33048,2972.745,87.28924,4.520782,17.462,1,1,2080.921,2080.604,116.4858,33.51423,150,1,119.8665,0.04570176,0,0,30.08781,0,265.4129,0.1327064,0.1624157,0.3172331,0,250,0.3172331,1964.118,0,0,0,4.47508,17.462,37.45658,35.35413,2.102454,71.88235,0,151.4842,0,-1.421085e-14,6.100676e-14,4.263256e-14,87.28924,0.04570176,0,0,30.08781,32.57725,0,-1.421085e-14
mpc,2026-01-26 00:15:00,2017,0.25,22.05354,2983.073,76.43271,3.082876,18.94681,1,1,2088.151,2087.834,0,0,0,0,0,0,0,0,0,79.51559,245.4922,0.1227461,0.1671266,0.3172331,0,250,0.3172331,2087.834,0,0,0,0,18.94681,37.58673,37.58101,0.005710195,40.83418,0,81.66837,0,0,-3.158585e-14,4.263256e-14,76.43271,3.082876,0,114.6647,0,0,0,0
