controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-26 00:30:00,2018,0.5,21.87925,3011.735,69.55639,0,19.29595,1,1,2108.215,2107.897,0,0,0,0,0,0,0,0,0,69.55639,228.0644,0.1140322,0.1545828,0.3172331,0,250,0.3172331,2107.897,0,0,0,0,19.29595,37.94787,37.94215,0.005710195,41.2444,0,82.4888,0,0,4.643508e-14,4.263256e-14,69.55639,0,0,118.9749,0,0,0,0
mpc,2026-01-26 00:45:00,2019,0.75,21.591,2997.88,71.77011,2.050392,18.17008,1,1,2098.516,2098.198,169.3281,48.74025,218.0683,1,104.2051,0.2800689,0,0,113.5832,0,256.4243,0.1282122,0.1436088,0.3172331,0,250,0.3172331,1928.87,0,0,0,1.770323,18.17008,37.77328,34.71967,3.053615,86.55271,0,176.1592,0,-1.421085e-14,-8.970602e-14,4.263256e-14,71.77011,0.2800689,0,0,113.5832,32.43497,0,2.842171e-14
mpc,2026-01-26 01:00:00,2020,1,21.44742,2988.845,78.94606,7.221253,6.998772,1,1,2092.191,2091.874,0,0,0,0,0,0,0,0,0,81.05974,236.119,0.1180595,0.1614666,0.3172331,0,250,0.3172331,2091.874,0,0,0,5.107575,6.998772,37.65944,37.65373,0.005710195,38.84182,0,86.49421,0,0,-5.645484e-14,4.263256e-14,78.94606,2.113678,0,98.01725,0,0,0,-4.440892e-15
mpc,2026-01-26 01:15:00,2021,1.25,21.08241,3027.894,73.10139,3.675652,6.319034,1,1,2119.526,2119.209,423.6539,121.9214,545.5752,3,94.50786,0.4625333,0,0,450.6048,0,348.7331,0.1743665,0.1486807,0.3172331,0,250,0.3172331,1695.555,0,0,0,3.213119,6.319034,38.15146,30.51998,7.63148,153.5068,0,312.5562,0,5.684342e-14,7.976952e-14,4.263256e-14,73.10139,0.4625333,0,0,450.6048,21.40646,0,7.105427e-14
mpc,2026-01-26 01:30:00,2022,1.5,20.93574,3003.713,52.33641,0,1.592754,1,1,2102.599,2102.282,450.8247,129.7485,580.5733,2,96.95989,0.5655669,0,0,483.0478,0,469.4401,0.2347201,0.2195921,0.3172331,0,250,0.3172331,1651.457,0,0,0,0,1.592754,37.84678,29.72623,8.120556,159.7426,0,319.4852,0,0,3.952394e-14,4.263256e-14,52.33641,0,0,0,483.0478,45.18905,0,-2.131628e-14
mpc,2026-01-26 01:45:00,2023,1.75,20.95612,2978.866,55.94248,0,0,1,1,2085.207,2084.889,0,0,0,0,0,0,0,0,0,55.94248,455.3806,0.2276903,0.2955996,0.3172331,0,250,0.3172331,2084.889,0,0,0,0,0,37.53372,37.52801,0.005710195,37.52801,0,75.05601,0,0,4.912737e-14,4.263256e-14,55.94248,0,0,91.19224,0,0,0,0
mpc,2026-01-26 02:00:00,2024,2,20.84446,2945.528,90.23724,0,9.056467,1,1,2061.869,2061.552,0,0,0,0,0,0,0,0,0,90.23724,432.7496,0.2163748,0.2867465,0.3172331,0,250,0.3172331,2061.552,0,0,0,0,9.056467,37.11365,37.10794,0.005710195,38.62822,0,77.25643,0,0,-2.908784e-14,4.263256e-14,90.23724,0,0,110.4755,0,0,0,0
mpc,2026-01-26 02:15:00,2025,2.25,20.60607,2940.29,93.33168,0,8.98761,1,1,2058.203,2057.885,433.1827,124.6857,557.8684,2,92.42635,0.6807559,0,0,464.7613,0,548.8718,0.2744359,0.2724961,0.3172331,0,250,0.3172331,1624.703,0,0,0.9053235,0,8.98761,37.04765,29.24465,7.802999,155.4325,0,312.4267,0,-8.526513e-14,-1.757483e-13,4.263256e-14,92.42635,0,0,0,464.7613,0.6807559,0,-4.851675e-14
mpc,2026-01-26 02:30:00,2026,2.5,20.57867,2954.493,110.2835,0,9.054216,1,1,2068.145,2067.828,440.878,126.9461,567.8241,2,86.93583,1.120165,0,0,479.7681,0,668.7275,0.3343637,0.3456165,0.3172331,0,250,0.3172331,1626.95,0,0,23.34769,0,9.054216,37.22661,29.2851,7.941514,157.7437,0,355.7622,0,0,-3.552714e-15,4.263256e-14,86.93583,0,0,0,479.7681,1.120165,0,4.263256e-14
mpc,2026-01-26 02:45:00,2027,2.75,20.68988,2957.985,90.38842,0.1338694,8.985,1,1,2070.589,2070.272,460.7958,132.5909,593.3866,2,93.06606,0.3205766,0,0,500,0,793.6222,0.3968111,0.4210879,0.3172331,0,250,0.3172331,1609.476,0,0,0,0,8.985,37.27061,28.97057,8.300034,163.0654,0,326.1308,0,0,-1.714184e-13,4.263256e-14,90.38842,0.1338694,0,0,500,2.864343,0,-1.998401e-14
mpc,2026-01-26 03:00:00,2028,3,20.64978,3026.091,95.26844,1.14657,15.34467,1,1,2118.263,2117.946,0,0,0,0,0,0,0,0,0,90.31734,770.9179,0.385459,0.4997323,0.3172331,0,250,0.3172331,2117.946,0,0,6.097665,0,15.34467,38.12874,38.12303,0.005710195,40.68966,0,91.8978,0,0,1.948997e-13,4.263256e-14,89.17077,1.14657,0,91.59847,0,0,0,4.884981e-15
mpc,2026-01-26 03:15:00,2029,3.25,20.53762,3008.003,96.95157,0,9.122876,1,1,2105.602,2105.285,0,0,0,0,0,0,0,0,0,83.25274,749.9834,0.3749917,0.4854357,0.3172331,0,250,0.3172331,2105.285,0,0,13.69883,0,9.122876,37.90084,37.89513,0.005710195,39.41793,0,102.4663,0,0,-1.1946e-13,4.263256e-14,83.25274,0,0,90.33512,0,0,0,0
mpc,2026-01-26 03:30:00,2030,3.5,20.32067,2991.341,137.1251,0,9.177666,1,1,2093.939,2093.621,0,0,0,0,0,0,0,0,0,90.93627,727.1312,0.3635656,0.4722535,0.3172331,0,250,0.3172331,2093.621,0,0,46.18885,0,9.177666,37.6909,37.68519,0.005710195,39.21105,0,158.0979,0,0,1.655343e-13,4.263256e-14,90.93627,0,0,102.7219,0,0,0,0
mpc,2026-01-26 03:45:00,2031,3.75,20.27906,2999.159,160.8322,0,11.33796,1,1,2099.411,2099.094,0,0,0,0,0,0,0,0,0,107.3275,700.1849,0.3500925,0.4578639,0.3172331,0,250,0.3172331,2099.094,0,0,53.50471,0,11.33796,37.7894,37.78369,0.005710195,39.66729,0,171.6302,0,0,-1.606493e-13,4.263256e-14,107.3275,0,0,118.0568,0,0,0,0
mpc,2026-01-26 04:00:00,2032,4,20.44316,3038.053,138.9051,0,11.61595,1,1,2126.637,2126.32,0,0,0,0,0,0,0,0,0,124.743,668.8889,0.3344445,0.4408962,0.3172331,0,250,0.3172331,2126.32,0,0,14.16213,0,11.61595,38.27947,38.27376,0.005710195,40.20935,0,104.8484,0,0,-2.211564e-13,4.263256e-14,124.743,0,0,133.1739,0,0,0,0
mpc,2026-01-26 04:15:00,2033,4.25,20.10513,3030.856,152.6672,0,12.26751,1,1,2121.6,2121.282,116.4895,33.51046,150,1,150,0,0,0,0,2.667236,668.1168,0.3340584,0.4211896,0.3172331,0,250,0.3172331,2004.793,0,0,0,0,12.26751,38.18879,36.08627,2.102522,71.6283,0,143.2566,0,-1.421085e-14,1.572076e-13,4.263256e-14,152.6672,0,0,10.62628,0,0,0,0
mpc,2026-01-26 04:30:00,2034,4.5,20.1744,3041.444,201.9931,0,11.81592,1,1,2129.011,2128.694,0,0,0,0,0,0,0,0,0,186.6902,621.3391,0.3106695,0.4207034,0.3172331,0,250,0.3172331,2128.694,0,0,15.30292,0,11.81592,38.3222,38.31649,0.005710195,40.27574,0,106.949,0,0,-1.171285e-13,4.263256e-14,186.6902,0,0,192.0242,0,0,0,0
mpc,2026-01-26 04:45:00,2035,4.75,20.14828,3052.138,224.5571,0,15.76815,1,1,2136.497,2136.179,170.596,49.07523,219.6712,1,219.6712,0,0,0,0,0,621.2413,0.3106206,0.3912481,0.3172331,0,250,0.3172331,1965.583,0,0,4.885851,0,15.76815,38.45694,35.3805,3.076439,87.06908,0,182.5663,0,-1.421085e-14,9.35918e-14,4.263256e-14,219.6712,0,0,3.689065,0,0,0,0
mpc,2026-01-26 05:00:00,2036,5,20.314,3047.172,248.6774,0,20.29702,1,1,2133.02,2132.703,210.2146,60.47228,270.6869,1,270.6869,0,0,0,0,0,621.1435,0.3105717,0.3911865,0.3172331,0,250,0.3172331,1922.488,0,0,0,0,20.29702,38.39436,34.60479,3.789573,98.45121,0,196.9024,0,-7.105427e-15,-1.373901e-13,4.263256e-14,248.6774,0,0,8.054713,0,22.00947,0,0
mpc,2026-01-26 05:15:00,2037,5.25,20.27815,3054.38,323.9938,1.080442,20.12855,1,1,2138.066,2137.749,273.2901,78.61717,351.9073,1,351.9073,0,0,0,0,1.080442,620.7756,0.3103878,0.3911249,0.3172331,0,250,0.3172331,1864.459,0,0,0,0,20.12855,38.48519,33.56026,4.924933,115.5214,0,231.0427,0,-4.263256e-14,-1.327827e-13,4.263256e-14,323.9938,1.080442,0,5.160487,0,27.9135,0,-2.842171e-14
mpc,2026-01-26 05:30:00,2038,5.5,19.99282,3034.482,418.2667,2.981161,18.69944,1,1,2124.137,2123.82,0,0,0,0,0,0,0,0,0,419.8985,515.7032,0.2578516,0.3908933,0.3172331,0,250,0.3172331,2123.82,0,0,0,1.349374,18.69944,38.23447,38.22876,0.005710195,41.31917,0,84.96601,0,0,1.142419e-13,4.263256e-14,418.2667,1.631787,0,427.0566,0,0,0,1.931788e-14
mpc,2026-01-26 05:45:00,2039,5.75,20.2668,2987.544,503.9867,4.23037,22.73692,1,1,2091.281,2090.964,777.4019,223.6614,1001.063,3,500.8116,0.2516947,0,0,500,0,640.6221,0.320311,0.3247308,0.3172331,0,250,0.3172331,1313.562,0,0,3.175062,3.978676,22.73692,37.64306,23.64411,13.99894,251.082,0,514.5042,0,-5.684342e-14,1.959544e-13,4.263256e-14,500.8116,0.2516947,0,0,500,0,0,-5.684342e-14
mpc,2026-01-26 06:00:00,2040,6,20.14214,3003.442,583.8682,2.390416,17.7795,1,1,2102.409,2102.092,795.2066,228.8164,1024.023,3,579.601,0.5630252,0,0,443.859,0,751.486,0.375743,0.4033903,0.3172331,0,250,0.3172331,1306.885,0,0,4.267257,1.827391,17.7795,37.84336,23.52393,14.31943,255.2867,0,521.0866,0,-1.705303e-13,1.64202e-13,4.263256e-14,579.601,0.5630252,0,0,443.859,0,0,-5.684342e-14
mpc,2026-01-26 06:15:00,2041,6.25,20.28931,3051.027,679.3662,1.859097,18.01398,1,1,2135.719,2135.402,895.1097,257.6745,1152.784,3,651.1009,1.683344,0,0,500,0,876.3677,0.4381838,0.4731997,0.3172331,0,250,0.3172331,1240.292,0,0,28.26535,0.1757531,18.01398,38.44294,22.32525,16.11769,282.993,0,615.0469,0,0,5.928591e-14,4.263256e-14,651.1009,1.683344,0,0,500,0,0,5.684342e-14
mpc,2026-01-26 06:30:00,2042,6.5,20.3289,3068.887,739.9144,0,30.41025,1,1,2148.221,2147.904,928.3776,267.333,1195.711,3,693.1966,2.513968,0,0,500,0,1001.23,0.5006149,0.5518359,0.3172331,0,250,0.3172331,1219.526,0,0,46.71778,0,30.41025,38.66798,21.95147,16.71651,294.3412,0,669.2705,0,1.136868e-13,-1.419975e-13,4.263256e-14,693.1966,0,0,0,500,2.513968,0,1.252332e-13
mpc,2026-01-26 06:45:00,2043,6.75,20.3946,3061.73,765.2279,2.41225,32.50256,1,1,2143.211,2142.893,572.6366,164.7299,737.3665,2,737.3665,0,0,0,0,2.41225,1000.469,0.5002345,0.6304597,0.3172331,0,250,0.3172331,1570.257,0,0,27.86133,0,32.50256,38.57779,28.26462,10.31317,198.4057,0,444.8722,0,0,-1.451061e-13,4.263256e-14,737.3665,2.41225,0,2.680856,0,0,0,4.440892e-16
mpc,2026-01-26 07:00:00,2044,7,20.49753,3077.679,773.2709,6.303114,36.16027,1,1,2154.376,2154.058,593.4545,170.7186,764.1731,2,764.1731,0,0,0,0,4.291977,999.2385,0.4996193,0.6299807,0.3172331,0,250,0.3172331,1560.604,0,0,7.986209,3.122727,36.16027,38.77876,28.09087,10.68789,204.841,0,428.8448,0,-2.842171e-14,-2.121636e-13,4.263256e-14,765.2847,3.180387,0,4.291977,0,0,0,-3.819167e-14
mpc,2026-01-26 07:15:00,2045,7.25,20.52513,3131.915,755.7258,19.52333,33.42167,1,1,2192.34,2192.023,972.8396,280.0771,1252.917,3,750.8372,2.079516,0,0,500,0,1124.081,0.5620406,0.6292059,0.3172331,0,250,0.3172331,1219.183,0,0,4.888584,17.44381,33.42167,39.46213,21.9453,17.51682,307.5999,0,653.7232,0,0,2.38698e-13,4.263256e-14,750.8372,2.079516,0,0,500,0,0,0
mpc,2026-01-26 07:30:00,2046,7.5,20.66239,3122.953,731.7856,9.528435,34.12552,1,1,2186.067,2185.75,951.2556,273.8166,1225.072,3,723.4772,1.59506,0,0,500,0,1248.904,0.6244521,0.7078175,0.3172331,0,250,0.3172331,1234.494,0,0,8.30847,7.933374,34.12552,39.3492,22.22089,17.12831,301.7468,0,631.5108,0,-1.136868e-13,3.018696e-13,4.263256e-14,723.4772,1.59506,0,0,500,0,0,-1.705303e-13
mpc,2026-01-26 07:45:00,2047,7.75,20.82793,3144.849,675.0765,22.29176,28.24093,1,1,2201.394,2201.077,910.9799,262.5147,1173.495,3,669.2266,4.267935,0,0,500,0,1373.708,0.6868538,0.7864167,0.3172331,0,250,0.3172331,1290.097,0,0,5.849834,18.02383,28.24093,39.6251,23.22175,16.40335,290.4757,0,622.1334,0,0,2.511324e-13,4.263256e-14,669.2266,4.267935,0,0,500,0,0,5.684342e-14
mpc,2026-01-26 08:00:00,2048,8,21.06947,3166.638,574.8408,380.4516,27.04528,1,1,2216.647,2216.329,462.0214,132.9093,594.9307,2,594.9307,0,0,0,0,120.5215,1343.361,0.6716805,0.8650036,0.3172331,0,250,0.3172331,1754.308,0,0,0,259.93,27.04528,39.89964,31.57755,8.322095,169.0458,0,786.471,0,0,-3.796963e-13,4.263256e-14,574.8408,120.5215,0,120.5215,0,20.08988,0,-1.421085e-14
mpc,2026-01-26 08:15:00,2049,8.25,21.23333,3207.357,505.1508,381.2419,27.54659,1,1,2245.15,2244.832,403.2062,115.99,519.1962,2,519.1962,0,0,0,0,121.4555,1312.786,0.6563928,0.8458948,0.3172331,0,250,0.3172331,1841.626,0,0,0,259.7863,27.54659,40.41269,33.14927,7.263421,153.7969,0,755.7252,0,0,1.609823e-13,4.263256e-14,505.1508,121.4555,0,121.4555,0,14.04539,0,-4.263256e-14
mpc,2026-01-26 08:30:00,2050,8.5,21.43335,3205.926,406.3807,379.5394,29.67163,1,1,2244.148,2243.831,336.9184,96.92107,433.8395,1,433.8395,0,0,0,0,125.9801,1281.084,0.640542,0.8266419,0.3172331,0,250,0.3172331,1906.912,0,0,0,253.5594,29.67163,40.39466,34.32442,6.070241,136.2811,0,709.9521,0,-2.842171e-14,2.030598e-13,4.263256e-14,406.3807,125.9801,0,125.9801,0,27.45872,0,1.421085e-14
mpc,2026-01-26 08:45:00,2051,8.75,21.77456,3252.943,330.1812,385.9156,27.34943,1,1,2277.06,2276.743,290.1533,83.4682,373.6216,1,373.6216,0,0,0,0,127.2972,1249.058,0.624529,0.8066798,0.3172331,0,250,0.3172331,1986.589,0,0,0,258.6184,27.34943,40.98708,35.75861,5.22847,123.8981,0,693.9129,0,-1.421085e-14,-4.22995e-14,4.263256e-14,330.1812,127.2972,0,127.2972,0,43.44036,0,1.421085e-14
mpc,2026-01-26 09:00:00,2052,9,21.83311,3254.407,289.3013,391.6602,39.86828,1,1,2278.085,2277.768,236.5863,68.0586,304.6449,1,304.6449,0,0,0,0,128.7401,1216.676,0.6083382,0.7865135,0.3172331,0,250,0.3172331,2041.181,0,0,0,262.92,39.86828,41.00553,36.74127,4.264263,111.6169,0,676.7708,0,-1.421085e-14,-2.841061e-13,4.263256e-14,289.3013,128.7401,0,128.7401,0,15.34359,0,0
mpc,2026-01-26 09:15:00,2053,9.25,22.02894,3288.015,209.3564,390.7012,45.12585,1,1,2301.61,2301.293,198.3029,57.04565,255.3485,1,255.3485,0,0,0,0,129.9059,1184.008,0.5920042,0.7661233,0.3172331,0,250,0.3172331,2102.99,0,0,0,260.7953,45.12585,41.42898,37.85382,3.575162,102.644,0,655.1598,0,0,8.126833e-14,4.263256e-14,209.3564,129.9059,0,129.9059,0,45.99212,0,0
mpc,2026-01-26 09:30:00,2054,9.5,22.28601,3327.048,162.0874,388.3765,41.89409,1,1,2328.934,2328.617,0,0,0,0,0,0,0,0,0,294.5463,1110.185,0.5550927,0.7455527,0.3172331,0,250,0.3172331,2328.617,0,0,0,255.9176,41.89409,41.92081,41.9151,0.005710195,49.14004,0,539.738,0,0,-2.594591e-13,4.263256e-14,162.0874,132.4588,0,340.9166,0,0,0,0
mpc,2026-01-26 09:45:00,2055,9.75,22.62207,3378.198,131.0594,389.9908,51.88203,1,1,2364.738,2364.421,393.8781,127.9324,521.8106,2,163.362,137.574,0,0,220.8745,0,1165.229,0.5826146,0.6990675,0.3172331,0,250,0.3172331,1970.543,0,0,0,252.4167,51.88203,42.56529,35.46977,7.095517,172.407,0,780.2329,0,-2.842171e-14,3.885781e-13,4.263256e-14,131.0594,137.574,0,0,220.8745,32.30255,0,-2.842171e-14
mpc,2026-01-26 10:00:00,2056,10,22.81987,3423.959,98.43882,398.0132,61.63942,1,1,2396.771,2396.454,0,0,0,0,0,0,0,0,0,235.9755,1106.052,0.553026,0.7337278,0.3172331,0,250,0.3172331,2396.454,0,0,0,260.4765,61.63942,43.14188,43.13617,0.005710195,53.87509,0,557.0722,0,0,-1.304512e-13,4.263256e-14,98.43882,137.5367,0,281.3316,0,0,0,0
mpc,2026-01-26 10:15:00,2057,10.25,23.04475,3396.927,109.9317,386.9684,73.04235,1,1,2377.849,2377.532,0,0,0,0,0,0,0,0,0,247.1873,1044.081,0.5220405,0.6964647,0.3172331,0,250,0.3172331,2377.532,0,0,5.438049,244.2747,73.04235,42.80128,42.79557,0.005710195,55.57621,0,541.907,0,0,-6.4726e-14,4.263256e-14,104.4936,142.6936,0,247.1873,0,0,0,0
mpc,2026-01-26 10:30:00,2058,10.5,23.21653,3437.854,94.40748,387.6645,76.26345,1,1,2406.498,2406.181,0,0,0,0,0,0,0,0,0,232.0156,985.9128,0.4929564,0.6574425,0.3172331,0,250,0.3172331,2406.181,0,0,0,250.0564,76.26345,43.31696,43.31125,0.005710195,56.69977,0,544.7469,0,0,1.056932e-13,4.263256e-14,94.40748,137.6081,0,242.1263,0,0,0,0
mpc,2026-01-26 10:45:00,2059,10.75,23.59898,3401.109,92.51118,397.2895,86.61592,1,1,2380.777,2380.459,0,0,0,0,0,0,0,0,0,229.5724,928.3645,0.4641822,0.6208148,0.3172331,0,250,0.3172331,2380.459,0,0,0,260.2283,86.61592,42.85398,42.84827,0.005710195,58.16737,0,565.2285,0,0,-1.519895e-13,4.263256e-14,92.51118,137.0613,0,242.9954,0,0,0,2.842171e-14
mpc,2026-01-26 11:00:00,2060,11,23.77897,3398.944,88.95381,410.1655,89.43776,1,1,2379.261,2378.943,0,0,0,0,0,0,0,0,0,225.5878,871.8214,0.4359107,0.5845775,0.3172331,0,250,0.3172331,2378.943,0,0,0,273.5315,89.43776,42.82669,42.82098,0.005710195,58.69475,0,589.2314,0,0,-7.61613e-14,4.263256e-14,88.95381,136.634,0,233.99,0,0,0,2.842171e-14
mpc,2026-01-26 11:15:00,2061,11.25,24.09246,3419.367,101.6907,414.8204,97.6775,1,1,2393.557,2393.239,0,0,0,0,0,0,0,0,0,230.8453,813.9728,0.4069864,0.5489731,0.3172331,0,250,0.3172331,2393.239,0,0,9.336679,276.3291,97.6775,43.08402,43.07831,0.005710195,60.52125,0,613.816,0,0,-5.839773e-14,4.263256e-14,92.35405,138.4913,0,230.8453,0,0,0,0
mpc,2026-01-26 11:30:00,2062,11.5,24.3033,3399.153,104.5255,415.3961,110.2164,1,1,2379.407,2379.09,0,0,0,0,0,0,0,0,0,221.7493,758.4073,0.3792037,0.5125467,0.3172331,0,250,0.3172331,2379.09,0,0,19.42278,278.7495,110.2164,42.82933,42.82362,0.005710195,62.58757,0,639.5224,0,0,-1.111333e-13,4.263256e-14,85.10274,136.6466,0,221.7493,0,0,0,0
mpc,2026-01-26 11:45:00,2063,11.75,24.53167,3418.972,116.8814,419.1907,118.8068,1,1,2393.28,2392.963,0,0,0,0,0,0,0,0,0,240.0998,698.263,0.3491315,0.477558,0.3172331,0,250,0.3172331,2392.963,0,0,16.95815,279.0141,118.8068,43.07904,43.07333,0.005710195,64.47412,0,639.5004,0,0,1.003642e-13,4.263256e-14,99.92323,140.1766,0,240.0998,0,0,0,0
mpc,2026-01-26 12:00:00,2064,12,24.59607,3447.095,94.79852,419.9666,125.8695,1,1,2412.966,2412.649,0,0,0,0,0,0,0,0,0,232.0786,640.1334,0.3200667,0.439686,0.3172331,0,250,0.3172331,2412.649,0,0,0,282.6865,125.8695,43.43339,43.42768,0.005710195,66.12965,0,619.8935,0,0,-1.627032e-13,4.263256e-14,94.79852,137.2801,0,243.0623,0,0,0,0
mpc,2026-01-26 12:15:00,2065,12.25,24.82732,3480.235,89.71256,421.2274,129.5482,1,1,2436.164,2435.847,0,0,0,0,0,0,0,0,0,234.0053,581.5313,0.2907657,0.4030826,0.3172331,0,250,0.3172331,2435.847,0,0,0,276.9347,129.5482,43.85096,43.84525,0.005710195,67.31841,0,612.3492,0,0,-2.395306e-13,4.263256e-14,89.71256,144.2927,0,243.7826,0,0,0,0
mpc,2026-01-26 12:30:00,2066,12.5,25.04435,3482.237,103.492,414.6765,143.2886,1,1,2437.566,2437.249,0,0,0,0,0,0,0,0,0,241.8427,520.9791,0.2604896,0.3661818,0.3172331,0,250,0.3172331,2437.249,0,0,6.825165,269.5007,143.2886,443.5873,443.5296,0.05772995,469.6052,0,1415.873,0,0,-1.486034e-13,4.263256e-14,96.66683,145.1758,0,241.8427,0,0,0,0
mpc,2026-01-26 12:45:00,2067,12.75,25.06858,3519.274,108.5436,411.2974,147.1474,1,1,2463.492,2463.175,0,0,0,0,0,0,0,0,0,221.1466,465.6105,0.2328052,0.3280529,0.3172331,0,250,0.3172331,2463.175,0,0,23.96049,274.7339,147.1474,448.5228,448.465,0.05775796,475.2559,0,1465.76,0,0,-1.17073e-13,4.263256e-14,84.58309,136.5635,0,221.1466,0,0,0,0
mpc,2026-01-26 13:00:00,2068,13,25.18752,3519.9,113.1813,409.7508,160.7877,1,1,2463.93,2463.613,0,0,0,0,0,0,0,0,0,211.0169,412.7829,0.2063915,0.2931881,0.3172331,0,250,0.3172331,2463.613,0,0,38.65349,273.2617,160.7877,449.6738,449.6159,0.05789588,478.9601,0,1495.974,0,0,-1.140199e-13,4.263256e-14,74.52783,136.4891,0,211.0169,0,0,0,0
mpc,2026-01-26 13:15:00,2069,13.25,25.33942,3539.651,109.9755,414.7533,166.9209,1,1,2477.756,2477.438,0,0,0,0,0,0,0,0,0,222.1938,357.1695,0.1785848,0.2599234,0.3172331,0,250,0.3172331,2477.438,0,0,26.29932,276.2356,166.9209,453.5801,453.522,0.05807296,484.0787,0,1490.03,0,0,1.448841e-14,4.263256e-14,83.67614,138.5177,0,222.1938,0,0,0,2.842171e-14
mpc,2026-01-26 13:30:00,2070,13.5,25.34581,3559.228,94.43834,412.2216,174.565,1,1,2491.459,2491.142,0,0,0,0,0,0,0,0,0,235.0087,298.3611,0.1491806,0.2249044,0.3172331,0,250,0.3172331,2491.142,0,0,0,271.6512,174.565,456.1474,456.0893,0.05808043,488.0494,0,1444.697,0,0,-1.160183e-14,4.263256e-14,94.43834,140.5704,0,236.3392,0,0,0,0
mpc,2026-01-26 13:45:00,2071,13.75,25.38813,3594.613,97.72965,415.0955,180.8167,1,1,2516.229,2515.912,0,0,0,0,0,0,0,0,0,239.0393,238.5543,0.1192772,0.1878736,0.3172331,0,250,0.3172331,2515.912,0,0,0,273.7859,180.8167,461.0754,461.0173,0.05812999,494.1502,0,1460.581,0,0,-3.46112e-14,4.263256e-14,97.72965,141.3097,0,247.8158,0,0,0,-2.842171e-14
mpc,2026-01-26 14:00:00,2072,14,25.77369,3573.899,94.31582,412.111,185.3812,1,1,2501.729,2501.412,541.9584,170.6714,712.6298,2,88.05141,138.8984,0,0,485.68,0,359.9368,0.1799684,0.1502141,0.3172331,0,250,0.3172331,1959.453,0,0,6.264412,273.2126,185.3812,462.0089,361.8637,100.1452,566.7705,0,1615.639,0,-8.526513e-14,-4.182765e-14,4.263256e-14,88.05141,138.8984,0,0,485.68,0,0,-5.684342e-14
mpc,2026-01-26 14:15:00,2073,14.25,25.82219,3572.081,101.0701,408.407,181.6815,1,1,2500.456,2500.139,0,0,0,0,0,0,0,0,0,212.9276,306.6482,0.1533241,0.2266469,0.3172331,0,250,0.3172331,2500.139,0,0,23.44597,273.1035,181.6815,462.2293,462.1706,0.05864306,495.7559,0,1503.06,0,0,-3.652634e-14,4.263256e-14,77.62414,135.3035,0,212.9276,0,0,0,-2.842171e-14
mpc,2026-01-26 14:30:00,2074,14.5,25.88527,3552.567,90.66921,410.6627,192.7554,1,1,2486.797,2486.48,0,0,0,0,0,0,0,0,0,225.3236,250.269,0.1251345,0.1930919,0.3172331,0,250,0.3172331,2486.48,0,0,0,276.0084,192.7554,460.2946,460.2359,0.05871838,495.914,0,1467.943,0,0,-2.850498e-14,4.263256e-14,90.66921,134.6543,0,226.3244,0,0,0,-2.842171e-14
mpc,2026-01-26 14:45:00,2075,14.75,25.86923,3532.686,81.726,405.6778,185.5891,1,1,2472.88,2472.563,113.731,36.26901,150,1,116.588,0,33.41202,0,0,133.6063,216.8281,0.108414,0.1575907,0.3172331,0,250,0.3172331,2358.832,25.16079,0,0,272.0715,160.4283,457.5692,436.4663,21.10291,502.4202,0,1474.164,0,-1.421085e-14,-4.052314e-15,4.263256e-14,81.726,133.6063,25.16079,133.6063,0,34.86198,0,0
mpc,2026-01-26 15:00:00,2076,15,26.18552,3498.109,86.84176,407.7672,199.1374,1,1,2448.677,2448.359,559.4277,175.1264,734.5541,2,102.0207,133.5339,0,0,498.9995,0,341.5438,0.1707719,0.1365335,0.3172331,0,250,0.3172331,1888.932,0,0,0,274.2333,199.1374,456.0265,351.7831,104.2435,563.9956,0,1601.044,0,-2.842171e-14,2.145506e-14,4.263256e-14,86.84176,133.5339,0,0,498.9995,15.17895,0,7.105427e-14
mpc,2026-01-26 15:15:00,2077,15.25,26.44716,3512.678,110.5221,406.939,196.8944,1,1,2458.875,2458.558,558.0996,174.5697,732.6693,4,100.7785,131.8908,0,0,500,0,466.49,0.233245,0.2150651,0.3172331,0,250,0.3172331,1900.458,0,0,9.743667,275.0483,196.8944,460.3934,355.8369,104.5565,567.2726,0,1625.811,0,5.684342e-14,-1.151856e-13,4.263256e-14,100.7785,131.8908,0,0,500,0,0,5.684342e-14
mpc,2026-01-26 15:30:00,2078,15.5,26.61642,3473.652,135.288,407.8739,208.6889,1,1,2431.557,2431.239,570.195,178.0602,748.2552,2,116.2607,131.9946,0,0,500,0,591.4166,0.2957083,0.2937419,0.3172331,0,250,0.3172331,1861.044,0,0,19.02731,275.8793,208.6889,456.8711,349.6762,107.1949,566.9475,0,1642.609,0,-8.526513e-14,-1.633693e-13,4.263256e-14,116.2607,131.9946,0,0,500,0,0,0
mpc,2026-01-26 15:45:00,2079,15.75,26.74156,3432.591,129.4034,406.2576,205.7956,1,1,2402.814,2402.497,582.3038,181.4334,763.7371,4,132.7788,130.9584,0,0,500,0,716.3235,0.3581617,0.3724064,0.3172331,0,250,0.3172331,1820.193,0,0,0,275.2992,205.7956,452.6413,342.8873,109.7539,563.0884,0,1601.068,0,-5.684342e-14,-1.51601e-13,4.263256e-14,129.4034,130.9584,0,0,500,3.375343,0,-2.842171e-14
mpc,2026-01-26 16:00:00,2080,16,26.7781,3422.14,152.1577,399.2168,199.1867,1,1,2395.498,2395.181,575.1593,179.1484,754.3077,4,125.5099,128.7979,0,0,500,0,841.2107,0.4206054,0.4510584,0.3172331,0,250,0.3172331,1820.022,0,0,26.64784,270.419,199.1867,451.6051,343.1149,108.4902,559.8145,0,1632.069,0,5.684342e-14,1.457723e-13,4.263256e-14,125.5099,128.7979,0,0,500,0,0,0
mpc,2026-01-26 16:15:00,2081,16.25,26.82864,3400.773,175.6,399.9606,200.4954,1,1,2380.541,2380.224,584.5577,181.8903,766.448,2,137.291,129.157,0,0,500,0,966.0783,0.4830391,0.5296981,0.3172331,0,250,0.3172331,1795.666,0,0,38.30896,270.8036,200.4954,449.2562,338.8785,110.3777,558.6063,0,1650.432,0,-2.842171e-14,1.929568e-13,4.263256e-14,137.291,129.157,0,0,500,0,0,0
mpc,2026-01-26 16:30:00,2082,16.5,26.81477,3449.463,173.0576,394.7078,191.4708,1,1,2414.624,2414.307,124.9447,35.94276,160.8875,1,160.8875,0,0,0,0,127.4231,934.0704,0.4670352,0.6083253,0.3172331,0,250,0.3172331,2289.362,0,0,12.17011,267.2847,191.4708,455.5571,431.9245,23.63266,503.9912,0,1490.042,0,0,5.639933e-14,4.263256e-14,160.8875,127.4231,0,127.4231,0,0,0,0
mpc,2026-01-26 16:45:00,2083,16.75,26.96084,3435.059,203.9764,398.3299,183.816,1,1,2404.542,2404.224,146.3713,42.10651,188.4778,1,188.4778,0,0,0,0,128.9507,901.6857,0.4508429,0.5881705,0.3172331,0,250,0.3172331,2257.853,0,0,15.4986,269.3792,183.816,455.0344,427.2751,27.75926,504.1668,0,1499.748,0,-7.105427e-15,-5.284662e-14,4.263256e-14,188.4778,128.9507,0,128.9507,0,0,0,0
mpc,2026-01-26 17:00:00,2084,17,27.09521,3467.382,263.03,390.0108,179.0335,1,1,2427.167,2426.85,657.5086,202.3371,859.8457,2,235.7572,124.0885,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1769.342,0,0,27.27274,265.9224,179.0335,460.6044,335.7686,124.8358,572.081,0,1649.923,0,-5.684342e-14,1.553202e-13,4.263256e-14,235.7572,124.0885,0,0,500,0,0,-5.684342e-14
mpc,2026-01-26 17:15:00,2085,17.25,27.24193,3400.862,324.7289,382.643,174.7608,1,1,2380.604,2380.286,712.9052,218.5031,931.4083,2,305.1558,126.2525,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1667.381,0,0,19.5731,256.3905,174.7608,453.1558,317.3916,135.7643,569.161,0,1614.359,0,5.684342e-14,1.072475e-13,4.263256e-14,305.1558,126.2525,0,0,500,0,0,5.684342e-14
mpc,2026-01-26 17:30:00,2086,17.5,27.51953,3360.825,362.1044,376.082,176.1458,1,1,2352.578,2352.26,755.4611,230.7,986.1611,2,360.333,125.8281,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1596.799,0,0,1.771448,250.254,176.1458,450.4393,305.7333,144.7061,570.1592,0,1575.062,0,-8.526513e-14,1.733058e-13,4.263256e-14,360.333,125.8281,0,0,500,0,0,5.684342e-14
mpc,2026-01-26 17:45:00,2087,17.75,27.60368,3375.784,421.2235,379.8437,164.8349,1,1,2363.049,2362.731,804.8758,244.3749,1049.251,3,428.5037,120.7471,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1557.855,0,0,0,259.0966,164.8349,453.2474,298.8064,154.441,574.7976,0,1596.537,0,-1.136868e-13,1.130207e-13,4.263256e-14,421.2235,120.7471,0,0,500,7.280189,0,-1.136868e-13
mpc,2026-01-26 18:00:00,2088,18,27.66205,3335.338,470.3974,0,156.7833,1,1,2334.737,2334.42,760.5208,218.8711,979.3919,2,478.5204,0.8715604,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1573.899,0,0,0,0,156.7833,448.3693,302.2558,146.1134,551.2361,0,1102.472,0,-8.526513e-14,-1.665335e-13,4.263256e-14,470.3974,0,0,0,500,8.99455,0,-7.638334e-14
mpc,2026-01-26 18:15:00,2089,18.25,27.75234,3298.289,518.065,0,153.1901,1,1,2308.802,2308.485,811.2799,233.6075,1044.887,3,542.75,2.137422,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1497.205,0,0,0,0,153.1901,444.236,288.0769,156.1592,551.1597,0,1102.319,0,-1.705303e-13,-1.554312e-13,4.263256e-14,518.065,0,0,0,500,26.82246,0,-1.669775e-13
mpc,2026-01-26 18:30:00,2090,18.5,27.49508,3294.717,576.3067,11.38938,141.3317,1,1,2306.302,2305.985,862.9836,248.3579,1111.341,3,610.3632,0.9782293,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1443.001,0,0,0,10.41115,141.3317,441.3518,276.1439,165.2079,551.5481,0,1121.055,0,5.684342e-14,3.501643e-13,4.263256e-14,576.3067,0.9782293,0,0,500,34.05652,0,0
mpc,2026-01-26 18:45:00,2091,18.75,27.4275,3258.289,643.3996,16.269,114.7475,1,1,2280.802,2280.485,902.9018,260.0454,1162.947,3,660.0476,2.899543,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1377.583,0,0,0,13.36946,114.7475,435.8519,263.2505,172.6014,545.2236,0,1113.51,0,0,3.372858e-13,4.263256e-14,643.3996,2.899543,0,0,500,16.64802,0,1.136868e-13
mpc,2026-01-26 19:00:00,2092,19,27.14849,3225.838,672.0238,11.12245,100.0964,1,0,2258.086,2257.769,161.6755,46.50908,208.1846,1,208.1846,0,0,0,0,466.8684,1782.984,0.8914919,1.196402,0.3172331,0,250,0.3172331,2096.094,0,0,0,8.093224,100.0964,428.995,398.2194,30.77565,463.745,0,941.4507,0,-1.421085e-14,-3.193001e-13,4.263256e-14,672.0238,3.029223,0,500,0,0,0,1.776357e-15
mpc,2026-01-26 19:15:00,2093,19.25,27.26029,3232.967,698.7001,8.140028,92.20771,1,0,2263.077,2262.76,183.6653,52.83486,236.5001,1,236.5001,0,0,0,0,464.0884,1666.681,0.8333405,1.122719,0.3172331,0,250,0.3172331,2079.094,0,0,0,6.251636,92.20771,430.95,395.9148,35.03516,466.3085,0,943.401,0,-1.421085e-14,-3.4861e-14,4.263256e-14,698.7001,1.888392,0,500,0,0,0,4.32987e-14
mpc,2026-01-26 19:30:00,2094,19.5,27.08641,3209.828,690.1682,11.2513,86.10451,0,0,2246.88,2246.563,193.9235,55.78584,249.7094,1,249.7094,0,0,0,0,441.7877,1555.972,0.7779859,1.049485,0.3172331,0,250,0.3172331,2052.639,0,0,0,9.922433,86.10451,426.3129,389.4586,36.85437,0,461.5815,2555.814,0,0,-6.661338e-15,4.263256e-14,690.1682,1.328868,0,500,0,0,0,-5.684342e-14
mpc,2026-01-26 19:45:00,2095,19.75,27.19514,3198.904,688.4847,10.55132,80.76054,0,0,2239.233,2238.916,172.5908,49.64906,222.2398,1,222.2398,0,0,0,0,466.5902,1439.079,0.7195396,0.9797726,0.3172331,0,250,0.3172331,2066.325,0,0,0,10.20595,80.76054,425.8284,392.947,32.88141,0,457.954,2536.352,0,-1.421085e-14,-2.129408e-13,4.263256e-14,688.4847,0.3453629,0,500,0,0,0,4.674039e-14
mpc,2026-01-26 20:00:00,2096,20,27.19546,3212.272,643.2896,12.89027,81.03089,0,0,2248.591,2248.273,162.2758,46.68175,208.9575,1,208.9575,0,0,0,0,435.386,1330.006,0.6650031,0.9061671,0.3172331,0,250,0.3172331,2085.998,0,0,0,11.83632,81.03089,427.6107,396.6906,30.92004,0,458.7819,2543.718,0,7.105427e-15,2.264855e-13,4.263256e-14,643.2896,1.053948,0,500,0,0,0,1.776357e-15
mpc,2026-01-26 20:15:00,2097,20.25,26.97209,3222.979,620.2392,7.53396,78.99102,0,0,2256.085,2255.768,116.4895,33.51046,150,1,150,0,0,0,0,470.4528,1212.184,0.6060918,0.8374854,0.3172331,0,250,0.3172331,2139.278,0,0,0,7.320376,78.99102,427.0405,404.9309,22.10964,0,453.3931,2506.29,0,-1.421085e-14,2.798872e-13,4.263256e-14,620.2392,0.2135838,0,495.4318,0,0,0,-6.813994e-14
mpc,2026-01-26 20:30:00,2098,20.5,26.59465,3219.814,610.6485,10.26238,71.43879,0,0,2253.869,2253.552,116.4895,33.51046,150,1,150,0,0,0,0,458.0808,1097.473,0.5487363,0.7632942,0.3172331,0,250,0.3172331,2137.063,0,0,3.485727,9.344311,71.43879,423.2946,401.3573,21.93724,0,448.2845,2487.697,0,-1.421085e-14,4.795053e-13,4.263256e-14,607.1627,0.9180701,0,458.0808,0,0,0,3.053113e-14
mpc,2026-01-26 20:45:00,2099,20.75,26.27956,3243.056,551.5508,3.249522,60.86903,0,0,2270.139,2269.822,116.4895,33.51046,150,1,150,0,0,0,0,402.006,996.7983,0.4983992,0.6910624,0.3172331,0,250,0.3172331,2153.332,0,0,0,2.79427,60.86903,423.5928,401.7975,21.79537,0,446.6657,2461.481,0,-1.421085e-14,-8.448797e-14,4.263256e-14,551.5508,0.455252,0,417.7807,0,0,0,4.712897e-14
mpc,2026-01-26 21:00:00,2100,21,26.23797,3201.975,482.9268,0,60.91884,0,0,2241.382,2241.065,0,0,0,0,0,0,0,0,0,482.9268,875.9097,0.4379548,0.6276693,0.3172331,0,250,0.3172331,2241.065,0,0,0,0,60.91884,417.8703,417.8112,0.0591431,0,429.1685,2360.427,0,0,-3.341771e-14,4.263256e-14,482.9268,0,0,500,0,0,0,0
mpc,2026-01-26 21:15:00,2101,21.25,26.00843,3153.694,438.8615,0,56.74992,0,0,2207.586,2207.268,0,0,0,0,0,0,0,0,0,438.8615,766.0564,0.3830282,0.5515475,0.3172331,0,250,0.3172331,2207.268,0,0,0,0,56.74992,409.641,409.5822,0.05886598,0,420.1127,2310.62,0,0,9.037215e-14,4.263256e-14,438.8615,0,0,439.7035,0,0,0,0
mpc,2026-01-26 21:30:00,2102,21.5,25.6204,3180.656,366.2154,0,57.08081,0,0,2226.459,2226.142,0,0,0,0,0,0,0,0,0,366.2154,674.382,0.337191,0.4823745,0.3172331,0,250,0.3172331,2226.142,0,0,0,0,57.08081,409.8968,409.8384,0.05840342,0,420.3471,2311.909,0,0,-5.551115e-14,4.263256e-14,366.2154,0,0,368.471,0,0,0,0
mpc,2026-01-26 21:45:00,2103,21.75,25.39115,3165.541,330.0797,0,46.0374,0,0,2215.878,2215.561,0,0,0,0,0,0,0,0,0,309.8273,596.819,0.2984095,0.4246485,0.3172331,0,250,0.3172331,2215.561,0,0,20.25236,0,46.0374,406.0636,406.0055,0.05813352,0,414.4419,2314.366,0,0,-2.363665e-13,4.263256e-14,309.8273,0,0,313.5079,0,0,0,0
mpc,2026-01-26 22:00:00,2104,22,25.40493,3136.395,277.9158,4.238598,43.34445,0,0,2195.476,2195.159,0,0,0,0,0,0,0,0,0,262.4219,531.1196,0.2655598,0.3758082,0.3172331,0,250,0.3172331,2195.159,0,0,16.84556,2.886965,43.34445,402.4367,402.3786,0.05814968,0,410.3237,2290.819,0,0,-1.982858e-13,4.263256e-14,261.0703,1.351633,0,262.4219,0,0,0,-7.549517e-15
mpc,2026-01-26 22:15:00,2105,22.25,25.3988,3066.199,228.8288,8.955426,32.47917,0,0,2146.339,2146.022,0,0,0,0,0,0,0,0,0,228.4056,473.9346,0.2369673,0.3344382,0.3172331,0,250,0.3172331,2146.022,0,0,1.635914,7.742719,32.47917,393.3811,393.3229,0.05814248,0,399.2757,2212.195,0,0,1.809664e-14,4.263256e-14,227.1929,1.212707,0,228.4056,0,0,0,-5.329071e-15
mpc,2026-01-26 22:30:00,2106,22.5,25.11402,3087.253,211.4116,4.769307,29.2841,0,0,2161.077,2160.76,0,0,0,0,0,0,0,0,0,194.1278,425.328,0.212664,0.2984296,0.3172331,0,250,0.3172331,2160.76,0,0,20.80797,1.245049,29.2841,393.8211,393.7633,0.05781057,0,399.0999,2233.091,0,0,-3.341771e-14,4.263256e-14,190.6036,3.524258,0,194.1278,0,0,0,9.325873e-15
mpc,2026-01-26 22:45:00,2107,22.75,24.9279,3097.997,167.2388,3.13061,23.62937,0,0,2168.598,2168.281,0,0,0,0,0,0,0,0,0,165.1446,383.9749,0.1919874,0.2678228,0.3172331,0,250,0.3172331,2168.281,0,0,2.544466,2.680333,23.62937,39.03476,39.02905,0.005710195,0,43.31912,247.2679,0,0,8.698597e-14,4.263256e-14,164.6943,0.4502771,0,165.1446,0,0,0,-1.076916e-14
mpc,2026-01-26 23:00:00,2108,23,24.77791,3067.282,151.3902,0,28.4979,0,1,2147.097,2146.78,0,0,0,0,0,0,0,0,0,146.5531,347.2762,0.1736381,0.2417834,0.3172331,0,250,0.3172331,2146.78,0,0,4.83705,0,28.4979,38.64775,38.64204,0.005710195,0,43.80057,249.247,0,0,6.494805e-14,4.263256e-14,146.5531,0,0,147.1953,0,0,0,0
mpc,2026-01-26 23:15:00,2109,23.25,24.35287,3069.46,123.7376,0,21.69213,0,1,2148.622,2148.305,0,0,0,0,0,0,0,0,0,118.4577,317.6071,0.1588035,0.2186747,0.3172331,0,250,0.3172331,2148.305,0,0,5.27984,0,21.69213,38.6752,38.66949,0.005710195,0,42.56312,243.2049,0,0,-9.700574e-14,4.263256e-14,118.4577,0,0,118.9038,0,0,0,0
mpc,2026-01-26 23:30:00,2110,23.5,24.05282,3083.593,101.21,0,22.18683,1,1,2158.515,2158.198,253.8228,73.01702,326.8398,1,124.0202,0,0,0,202.8197,0,368.262,0.184131,0.1999925,0.3172331,0,250,0.3172331,1904.375,0,0,0,0,22.18683,38.85327,34.27875,4.574521,111.2547,0,222.5095,0,2.842171e-14,9.792167e-14,4.263256e-14,101.21,0,0,0,202.8197,22.81017,0,2.842171e-14
mpc,2026-01-26 23:45:00,2111,23.75,23.77041,3038.945,120.2589,0,21.96298,1,1,2127.261,2126.944,0,0,0,0,0,0,0,0,0,110.3523,340.6159,0.170308,0.2318892,0.3172331,0,250,0.3172331,2126.944,0,0,9.906634,0,21.96298,38.2907,38.28499,0.005710195,42.18242,0,101.4538,0,0,-1.117995e-13,4.263256e-14,110.3523,0,0,111.6614,0,0,0,0
mpc,2026-01-27 00:00:00,2112,0,23.59502,3053.923,109.2109,0,24.21699,1,1,2137.746,2137.429,0,0,0,0,0,0,0,0,0,101.8848,315.0911,0.1575455,0.2144809,0.3172331,0,250,0.3172331,2137.429,0,0,7.326033,0,24.21699,38.47942,38.47371,0.005710195,42.75646,0,98.15033,0,0,-2.051137e-14,4.263256e-14,101.8848,0,0,104.3941,0,0,0,0
mpc,2026-01-27 00:15:00,2113,0.25,23.30193,3052.531,98.79115,0,21.02824,1,1,2136.772,2136.454,0,0,0,0,0,0,0,0,0,92.09087,292.0188,0.1460094,0.1984082,0.3172331,0,250,0.3172331,2136.454,0,0,6.700286,0,21.02824,38.46189,38.45618,0.005710195,42.15391,0,95.86582,0,0,5.651035e-14,4.263256e-14,92.09087,0,0,95.34052,0,0,0,0
mpc,2026-01-27 00:30:00,2114,0.5,22.89744,3023.42,125.7081,1.064635,14.13347,1,1,2116.394,2116.077,0,0,0,0,0,0,0,0,0,91.0632,269.207,0.1346035,0.1838799,0.3172331,0,250,0.3172331,2116.077,0,0,35.70958,0,14.13347,38.0951,38.08938,0.005710195,40.55541,0,142.7098,0,0,-9.664491e-14,4.263256e-14,89.99857,1.064635,0,92.09061,0,0,0,5.107026e-15
mpc,2026-01-27 00:45:00,2115,0.75,22.72337,3012.249,125.1776,0,15.37772,1,1,2108.574,2108.257,0,0,0,0,0,0,0,0,0,86.66032,247.4995,0.1237498,0.1695157,0.3172331,0,250,0.3172331,2108.257,0,0,38.51724,0,15.37772,37.95434,37.94863,0.005710195,40.62281,0,147.6879,0,0,-1.740275e-14,4.263256e-14,86.66032,0,0,87.88369,0,0,0,0
mpc,2026-01-27 01:00:00,2116,1,22.42783,3002.79,144.1757,4.567949,19.51338,1,1,2101.953,2101.636,0,0,0,0,0,0,0,0,0,91.21034,224.658,0.112329,0.1558468,0.3172331,0,250,0.3172331,2101.636,0,0,57.53331,0,19.51338,37.83515,37.82944,0.005710195,41.20374,0,181.6524,0,0,4.135581e-14,4.263256e-14,86.6424,4.567949,0,91.62915,0,0,0,-8.881784e-16
mpc,2026-01-27 01:15:00,2117,1.25,22.06308,2988.103,146.105,10.79723,19.31968,1,1,2091.672,2091.355,0,0,0,0,0,0,0,0,0,85.04386,203.3617,0.1016808,0.1414639,0.3172331,0,250,0.3172331,2091.355,0,0,63.3048,8.553608,19.31968,37.6501,37.64439,0.005710195,40.96217,0,205.8801,0,0,-5.82312e-14,4.263256e-14,82.80023,2.243625,0,85.04386,0,0,0,3.996803e-15
mpc,2026-01-27 01:30:00,2118,1.5,21.70762,2984.591,142.822,4.103175,12.08739,1,1,2089.214,2088.896,444.8859,128.005,572.8909,3,72.65525,0.2356529,0,0,500,0,328.3297,0.1641648,0.1280539,0.3172331,0,250,0.3172331,1644.011,0,0,70.16676,3.867522,12.08739,37.60585,29.59219,8.013656,159.6592,0,447.0275,0,0,6.966649e-15,4.263256e-14,72.65525,0.2356529,0,0,500,0,0,-5.684342e-14
mpc,2026-01-27 01:45:00,2119,1.75,21.49227,2943.927,116.5863,5.976907,24.00567,1,1,2060.749,2060.432,0,0,0,0,0,0,0,0,0,72.03712,310.2687,0.1551343,0.2067444,0.3172331,0,250,0.3172331,2060.432,0,0,45.0342,5.49188,24.00567,37.09348,37.08777,0.005710195,41.16631,0,169.4901,0,0,-9.725554e-14,4.263256e-14,71.55209,0.4850263,0,72.03712,0,0,0,-3.885781e-16
mpc,2026-01-27 02:00:00,2120,2,21.50319,2953.174,128.5423,6.696946,22.27007,1,1,2067.221,2066.904,110.2229,39.77713,150,1,96.88737,2.618095,13.8545,36.64004,0,0,310.2199,0.1551099,0.1953716,0.3172331,0,250,0.3172331,1956.681,10.91699,2.81779,31.65497,4.078851,11.35308,37.20999,35.22026,1.989722,76.92666,0,212.3241,0,-2.842171e-14,5.034861e-14,4.263256e-14,96.88737,2.618095,10.91699,0,0,0,0,-5.77316e-15
mpc,2026-01-27 02:15:00,2121,2.25,21.30894,3012.023,109.7101,0.9098394,11.56263,1,1,2108.416,2108.099,438.2488,126.1036,564.3524,2,92.96349,0.3094345,0,0,471.0795,0,427.9409,0.2139704,0.1953409,0.3172331,0,250,0.3172331,1669.85,0,0,16.7466,0.6004049,11.56263,37.95149,30.0573,7.894189,158.1187,0,346.1609,0,1.421085e-14,-9.775514e-14,4.263256e-14,92.96349,0.3094345,0,0,471.0795,0,0,0
mpc,2026-01-27 02:30:00,2122,2.5,21.28704,3023.78,118.5417,0,16.80791,1,1,2116.646,2116.329,466.1906,134.1591,600.3497,2,99.87587,0.4737942,0,0,500,0,552.8735,0.2764368,0.2694681,0.3172331,0,250,0.3172331,1650.138,0,0,18.66582,0,16.80791,38.09963,29.70249,8.397141,166.7063,0,365.6111,0,2.842171e-14,1.260103e-13,4.263256e-14,99.87587,0,0,0,500,0.4737942,0,4.302114e-14
mpc,2026-01-27 02:45:00,2123,2.75,20.84204,3008.289,115.096,3.394283,9.00007,1,1,2105.802,2105.485,459.8406,132.3062,592.1468,2,91.91932,0.2275049,0,0,500,0,677.7865,0.3388932,0.3481364,0.3172331,0,250,0.3172331,1645.644,0,0,23.17665,3.166778,9.00007,37.90444,29.6216,8.282841,163.4385,0,372.3195,0,-2.842171e-14,1.134093e-13,4.263256e-14,91.91932,0.2275049,0,0,500,0,0,-5.684342e-14
mpc,2026-01-27 03:00:00,2124,3,20.59562,3025.341,129.4269,13.22164,11.36133,1,1,2117.739,2117.421,0,0,0,0,0,0,0,0,0,94.33209,654.0968,0.3270484,0.4267922,0.3172331,0,250,0.3172331,2117.421,0,0,36.86084,11.45557,11.36133,38.11929,38.11358,0.005710195,40.01205,0,163.3699,0,0,-1.777467e-13,4.263256e-14,92.56602,1.766078,0,94.33209,0,0,0,-3.330669e-15
mpc,2026-01-27 03:15:00,2125,3.25,20.30809,3044.185,137.1961,6.266587,7.191033,1,1,2130.929,2130.612,0,0,0,0,0,0,0,0,0,94.24829,630.4317,0.3152159,0.4118751,0.3172331,0,250,0.3172331,2130.612,0,0,46.31457,2.899861,7.191033,38.35673,38.35102,0.005710195,39.54632,0,163.9875,0,0,-6.644685e-14,4.263256e-14,90.88157,3.366726,0,94.24829,0,0,0,-4.884981e-15
mpc,2026-01-27 03:30:00,2126,3.5,20.16318,3056.25,117.7048,11.28068,18.65753,1,1,2139.375,2139.058,0,0,0,0,0,0,0,0,0,121.8987,599.8578,0.2999289,0.3969736,0.3172331,0,250,0.3172331,2139.058,0,0,1.327042,5.759704,18.65753,38.50875,38.50304,0.005710195,41.5961,0,95.41684,0,0,7.877032e-14,4.263256e-14,116.3778,5.520971,0,121.8987,0,0,0,-6.217249e-15
mpc,2026-01-27 03:45:00,2127,3.75,20.16742,3081.384,137.8076,0,23.58516,1,1,2156.968,2156.651,0,0,0,0,0,0,0,0,0,136.7245,565.5822,0.2827911,0.3777217,0.3172331,0,250,0.3172331,2156.651,0,0,1.08311,0,23.58516,38.82543,38.81972,0.005710195,42.73,0,87.32836,0,0,-7.110978e-14,4.263256e-14,136.7245,0,0,141.7301,0,0,0,0
mpc,2026-01-27 04:00:00,2128,4,20.01226,3051.525,140.8259,2.587838,22.98672,1,1,2136.067,2135.75,0,0,0,0,0,0,0,0,0,135.0596,531.7283,0.2658642,0.3561388,0.3172331,0,250,0.3172331,2135.75,0,0,8.354151,0,22.98672,38.44921,38.4435,0.005710195,42.24381,0,98.89852,0,0,-1.248446e-13,4.263256e-14,132.4717,2.587838,0,136.3713,0,0,0,7.993606e-15
mpc,2026-01-27 04:15:00,2129,4.25,19.78111,3078.2,169.6175,3.044652,19.32252,1,1,2154.74,2154.423,118.526,34.09629,152.6223,1,152.6223,0,0,0,0,3.044652,530.8834,0.2654417,0.3348215,0.3172331,0,250,0.3172331,2035.896,0,0,16.99523,0,19.32252,38.78532,36.64614,2.139178,73.92357,0,177.1639,0,-1.421085e-14,3.225198e-14,4.263256e-14,152.6223,3.044652,0,3.564133,0,0,0,-1.110223e-14
mpc,2026-01-27 04:30:00,2130,4.5,19.8514,3047.1,200.911,0,16.31489,1,1,2132.97,2132.652,541.5202,156.0372,697.5573,2,195.1262,2.431116,0,0,500,0,655.7999,0.3278999,0.3342895,0.3172331,0,250,0.3172331,1591.132,0,0,5.784793,0,16.31489,38.39345,28.64038,9.753073,187.367,0,384.7127,0,0,-6.505907e-14,4.263256e-14,195.1262,0,0,0,500,2.431116,0,-7.061018e-14
mpc,2026-01-27 04:45:00,2131,4.75,19.71184,3056.69,236.6289,0,19.86425,1,1,2139.683,2139.366,562.1444,161.89,724.0344,2,222.357,1.677442,0,0,500,0,780.6966,0.3903483,0.4129476,0.3172331,0,250,0.3172331,1577.222,0,0,14.27196,0,19.86425,38.5143,28.38999,10.12431,193.5462,0,411.7116,0,2.842171e-14,-1.386669e-13,4.263256e-14,222.357,0,0,0,500,1.677442,0,1.820766e-14
mpc,2026-01-27 05:00:00,2132,5,19.72279,3022.911,287.9014,0,14.76953,1,1,2116.038,2115.72,591.8721,170.4983,762.3703,2,260.1611,2.209267,0,0,500,0,905.5737,0.4527869,0.4915932,0.3172331,0,250,0.3172331,1523.848,0,0,27.74028,0,14.76953,38.08868,27.42927,10.65941,200.3565,0,448.5651,0,8.526513e-14,-8.920642e-14,4.263256e-14,260.1611,0,0,0,500,2.209267,0,6.794565e-14
mpc,2026-01-27 05:15:00,2133,5.25,19.626,3043.041,361.8789,0.3790438,19.94537,1,1,2130.128,2129.811,651.7951,187.815,839.6101,2,336.6608,2.949335,0,0,500,0,1030.431,0.5152156,0.5702265,0.3172331,0,250,0.3172331,1478.016,0,0,25.2181,0,19.94537,38.34231,26.60429,11.73802,217.6938,0,478.8887,0,0,2.98539e-13,4.263256e-14,336.6608,0.3790438,0,0,500,2.570291,0,-1.64313e-14
mpc,2026-01-27 05:30:00,2134,5.5,19.69895,3012.697,447.4941,4.70368,21.07933,1,1,2108.888,2108.57,717.5353,206.6649,924.2002,2,421.8294,2.370774,0,0,500,0,1155.269,0.5776345,0.6488474,0.3172331,0,250,0.3172331,1391.035,0,0,25.66471,2.332905,21.07933,37.95998,25.03863,12.92135,235.1687,0,518.6334,0,-5.684342e-14,2.375877e-14,4.263256e-14,421.8294,2.370774,0,0,500,0,0,-5.684342e-14
mpc,2026-01-27 05:45:00,2135,5.75,19.6686,3037.391,538.4641,3.371408,23.23969,1,1,2126.173,2125.856,780.5031,224.7875,1005.291,3,502.838,2.452551,0,0,500,0,1280.087,0.6400435,0.7274559,0.3172331,0,250,0.3172331,1345.353,0,0,35.62612,0.9188573,23.23969,38.27112,24.21636,14.05477,252.8221,0,568.6843,0,-5.684342e-14,5.218048e-14,4.263256e-14,502.838,2.452551,0,0,500,0,0,0
mpc,2026-01-27 06:00:00,2136,6,19.80701,3124.871,597.118,7.803663,18.26726,1,1,2187.41,2187.092,841.5254,242.2461,1083.772,3,582.2183,1.553295,0,0,500,0,1404.886,0.7024428,0.8060521,0.3172331,0,250,0.3172331,1345.567,0,0,14.89972,6.250368,18.26726,39.37337,24.2202,15.15317,269.4752,0,575.4342,0,-5.684342e-14,-3.212985e-13,4.263256e-14,582.2183,1.553295,0,0,500,0,0,-5.684342e-14
mpc,2026-01-27 06:15:00,2137,6.25,19.93589,3083.887,673.2915,3.477277,10.33486,1,1,2158.721,2158.404,907.3624,261.2104,1168.573,3,666.7848,1.787936,0,0,500,0,1529.664,0.7648322,0.8846359,0.3172331,0,250,0.3172331,1251.041,0,0,6.506612,1.689341,10.33486,38.85698,22.51874,16.33823,285.4354,0,585.0087,0,0,-2.895462e-13,4.263256e-14,666.7848,1.787936,0,0,500,0,0,0
mpc,2026-01-27 06:30:00,2138,6.5,20.28613,3099.787,744.7674,0,13.52684,1,1,2169.851,2169.534,947.395,272.664,1220.059,3,718.8592,1.199808,0,0,500,0,1654.424,0.8272118,0.9632073,0.3172331,0,250,0.3172331,1222.139,0,0,25.90822,0,13.52684,39.05732,21.9985,17.05882,296.91,0,638.5117,0,-1.136868e-13,-2.613465e-13,4.263256e-14,718.8592,0,0,0,500,1.199808,0,-1.070255e-13
mpc,2026-01-27 06:45:00,2139,6.75,20.34719,3117.692,816.3497,0.426056,18.83051,1,1,2182.384,2182.067,974.6474,280.6509,1255.298,3,752.7134,2.584987,0,0,500,0,1779.163,0.8895816,1.041766,0.3172331,0,250,0.3172331,1207.42,0,0,63.63635,0,18.83051,39.28292,21.73356,17.54936,305.5167,0,720.8062,0,-1.136868e-13,-4.307665e-14,4.263256e-14,752.7134,0.426056,0,0,500,2.158931,0,-1.89182e-13
mpc,2026-01-27 07:00:00,2140,7,20.30615,3128.865,810.8819,5.645738,32.17906,1,1,2190.206,2189.888,597.8206,171.9746,769.7952,2,769.7952,0,0,0,0,4.911385,1777.655,0.8888276,1.120313,0.3172331,0,250,0.3172331,1592.068,0,0,41.08678,0.7343526,32.17906,39.4237,28.65722,10.76648,205.9804,0,484.1023,0,-5.684342e-14,3.606004e-13,4.263256e-14,769.7952,4.911385,0,4.911385,0,0,0,6.217249e-15
mpc,2026-01-27 07:15:00,2141,7.25,20.25664,3156.863,786.6218,2.984803,27.81826,1,1,2209.804,2209.487,585.0853,168.3111,753.3964,2,753.3964,0,0,0,0,2.984803,1776.629,0.8883146,1.119363,0.3172331,0,250,0.3172331,1624.402,0,0,33.22541,0,27.81826,39.77648,29.23923,10.53725,202.1699,0,461.6536,0,-8.526513e-14,-3.321787e-13,4.263256e-14,753.3964,2.984803,0,11.64872,0,0,0,-3.552714e-14
mpc,2026-01-27 07:30:00,2142,7.5,20.29602,3133.464,762.8316,1.172799,23.53912,1,1,2193.425,2193.107,953.4642,274.9067,1228.371,3,727.8958,5.87324,0,0,494.6019,0,1900,0.95,1.118717,0.3172331,0,250,0.3172331,1239.643,0,0,34.9358,0,23.53912,39.48164,22.31358,17.16807,301.1321,0,662.5285,0,-1.705303e-13,-2.708944e-13,4.263256e-14,727.8958,1.172799,0,0,494.6019,4.700441,0,-7.283063e-14
mpc,2026-01-27 07:45:00,2143,7.75,20.47585,3191.743,684.6378,0,26.66385,1,1,2234.22,2233.903,522.1876,150.2173,672.405,2,672.405,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1711.715,0,0,12.23285,0,26.66385,40.21596,30.81087,9.405088,185.4739,0,392.0495,0,-5.684342e-14,-3.101963e-13,4.263256e-14,672.405,0,0,14.1462,0,0,0,0
mpc,2026-01-27 08:00:00,2144,8,20.52567,3214.81,598.6965,370.338,34.69621,1,1,2250.367,2250.05,446.5943,128.4715,575.0658,2,575.0658,0,0,0,0,270.1389,1831.867,0.9159336,1.196214,0.3172331,0,250,0.3172331,1803.455,0,0,14.71587,109.114,34.69621,40.50661,32.4622,8.044408,166.7239,0,547.0543,0,-2.842171e-14,2.64011e-13,4.263256e-14,583.9806,261.224,0,270.1389,0,0,0,-5.684342e-14
mpc,2026-01-27 08:15:00,2145,8.25,20.87889,3241.437,536.2945,365.1558,31.49852,1,1,2269.006,2268.689,397.3978,114.3191,511.7169,2,511.7169,0,0,0,0,262.038,1766.069,0.8830346,1.1535,0.3172331,0,250,0.3172331,1871.291,0,0,24.57756,103.1178,31.49852,40.8421,33.68323,7.15887,153.2933,0,526.861,0,-2.842171e-14,-3.652634e-13,4.263256e-14,511.7169,262.038,0,262.038,0,0,0,0
mpc,2026-01-27 08:30:00,2146,8.5,21.06884,3247.641,457.9739,381.0408,36.94451,1,1,2273.348,2273.031,325.3756,93.60056,418.9762,1,418.9762,0,0,0,0,263.1428,1700.006,0.8500028,1.112068,0.3172331,0,250,0.3172331,1947.656,0,0,38.99771,117.898,36.94451,40.92027,35.0578,5.862471,134.8859,0,540.417,0,-1.421085e-14,4.685141e-14,4.263256e-14,418.9762,263.1428,0,263.1428,0,0,0,-5.684342e-14
mpc,2026-01-27 08:45:00,2147,8.75,21.11584,3278.499,382.8823,385.4101,41.21397,1,1,2294.949,2294.632,271.8351,78.19859,350.0336,2,350.0336,0,0,0,0,267.1501,1632.95,0.8164752,1.070469,0.3172331,0,250,0.3172331,2022.797,0,0,32.84867,118.26,41.21397,41.30909,36.41035,4.898741,121.5622,0,503.7869,0,1.421085e-14,-3.78364e-13,4.263256e-14,350.0336,267.1501,0,267.1501,0,0,0,0
mpc,2026-01-27 09:00:00,2148,9,21.24135,3253.188,307.6271,390.3474,37.2201,1,1,2277.231,2276.914,230.3634,66.26848,296.6319,1,296.6319,0,0,0,0,270.9623,1564.953,0.7824764,1.028245,0.3172331,0,250,0.3172331,2046.551,0,0,10.99519,119.3851,37.2201,40.99016,36.83791,4.152252,109.4005,0,443.707,0,-2.842171e-14,-1.421085e-13,4.263256e-14,296.6319,270.9623,0,270.9623,0,0,0,0
mpc,2026-01-27 09:15:00,2149,9.25,21.35395,3292.465,229.5457,401.5399,34.32786,1,1,2304.725,2304.408,179.0151,51.49715,230.5123,1,230.5123,0,0,0,0,270.9591,1496.967,0.7484833,0.9854278,0.3172331,0,250,0.3172331,2125.393,0,0,0,130.5809,34.32786,41.48506,38.25708,3.227983,95.57146,0,416.3949,0,-2.131628e-14,-4.503065e-13,4.263256e-14,229.5457,270.9591,0,270.9591,0,0.9666279,0,2.842171e-14
mpc,2026-01-27 09:30:00,2150,9.5,21.58214,3290.386,187.3544,406.7582,46.71033,1,1,2303.27,2302.953,142.3708,40.9557,183.3265,1,183.3265,0,0,0,0,270.7512,1429.043,0.7145216,0.9426179,0.3172331,0,250,0.3172331,2160.582,0,0,4.027937,136.007,46.71033,41.45886,38.89048,2.568384,87.79557,0,417.1514,0,-1.421085e-14,-2.133849e-13,4.263256e-14,183.3265,270.7512,0,270.7512,0,0,0,0
mpc,2026-01-27 09:45:00,2151,9.75,21.66085,3315.93,153.928,413.9451,48.59919,1,1,2321.151,2320.834,116.1353,33.86467,150,1,145.7098,4.290211,0,0,0,269.6223,1361.413,0.6807063,0.8998475,0.3172331,0,250,0.3172331,2204.698,0,0,8.21823,140.0325,48.59919,41.78072,39.68457,2.096146,81.83229,0,419.3971,0,-7.105427e-15,-4.125589e-13,4.263256e-14,145.7098,273.9126,0,269.6223,0,0,0,0
