controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-27 10:00:00,2152,10,22.04799,3348.825,107.0862,410.5454,64.86639,1,1,2344.177,2343.86,113.9268,36.07324,150,1,118.9593,31.04073,0,0,0,247.2909,1299.376,0.6496878,0.8572616,0.3172331,0,250,0.3172331,2229.933,0,0,0,132.2138,64.86639,42.19519,40.1388,2.056392,87.34843,0,402.7656,0,0,3.826939e-13,4.263256e-14,107.0862,278.3316,0,247.2909,0,11.87308,0,-1.421085e-14
mpc,2026-01-27 10:15:00,2153,10.25,22.22521,3378.571,97.01563,409.5589,54.76151,1,1,2365,2364.683,112.9749,37.02507,150,1,107.4305,42.56951,0,0,0,232.0837,1241.15,0.6205751,0.8181978,0.3172331,0,250,0.3172331,2251.708,0,0,0,134.9057,54.76151,42.57,40.53074,2.039259,86.98895,0,406.6902,0,-2.131628e-14,-2.580158e-13,4.263256e-14,97.01563,274.6532,0,232.0837,0,10.41486,0,-5.684342e-14
mpc,2026-01-27 10:30:00,2154,10.5,22.42329,3409.454,91.33328,412.1832,65.13118,1,1,2386.617,2386.3,0,0,0,0,0,0,0,0,0,363.9529,1149.967,0.5749833,0.781534,0.3172331,0,250,0.3172331,2386.3,0,0,0,139.5636,65.13118,42.95911,42.9534,0.005710195,54.21507,0,349.1774,0,0,3.48499e-13,4.263256e-14,91.33328,272.6196,0,371.6486,0,0,0,0
mpc,2026-01-27 10:45:00,2155,10.75,22.77641,3426.513,97.85933,404.8855,75.86513,1,1,2398.559,2398.242,0,0,0,0,0,0,0,0,0,375.5121,1055.907,0.5279537,0.7241171,0.3172331,0,250,0.3172331,2398.242,0,0,0,127.2328,75.86513,43.17407,43.16836,0.005710195,56.3747,0,332.2259,0,0,-3.43614e-13,4.263256e-14,97.85933,277.6528,0,376.1619,0,0,0,0
mpc,2026-01-27 11:00:00,2156,11,22.91319,3399.705,91.45832,403.6218,78.57827,1,1,2379.794,2379.476,0,0,0,0,0,0,0,0,0,375.9905,961.7436,0.4808718,0.6648894,0.3172331,0,250,0.3172331,2379.476,0,0,0,119.0895,78.57827,42.83629,42.83058,0.005710195,56.54514,0,318.5197,0,0,9.814372e-14,4.263256e-14,91.45832,284.5322,0,376.98,0,0,0,0
mpc,2026-01-27 11:15:00,2157,11.25,23.15039,3439.9,101.8716,406.7337,94.6366,1,1,2407.93,2407.613,0,0,0,0,0,0,0,0,0,385.2987,865.2675,0.4326338,0.6055958,0.3172331,0,250,0.3172331,2407.613,0,0,4.467468,118.8392,94.6366,43.34274,43.33703,0.005710195,59.92988,0,332.5638,0,0,-7.993606e-15,4.263256e-14,97.40413,287.8945,0,385.2987,0,0,0,0
mpc,2026-01-27 11:30:00,2158,11.5,23.6216,3455.917,92.73629,405.6728,109.1017,1,1,2419.142,2418.825,0,0,0,0,0,0,0,0,0,380.1627,770.0906,0.3850453,0.5448463,0.3172331,0,250,0.3172331,2418.825,0,0,0,118.2463,109.1017,43.54456,43.53885,0.005710195,62.84334,0,329.6616,0,0,-2.293721e-13,4.263256e-14,92.73629,287.4265,0,382.8384,0,0,0,0
mpc,2026-01-27 11:45:00,2159,11.75,23.90964,3470.017,113.3906,415.0199,127.8081,1,1,2429.012,2428.695,113.0915,36.90855,150,1,108.8418,41.15819,0,0,0,249.8774,707.5001,0.35375,0.4849148,0.3172331,0,250,0.3172331,2315.603,0,0,4.548815,123.9843,127.8081,43.72222,41.68086,2.041356,101.3313,0,424.3822,0,-7.105427e-15,9.225953e-14,4.263256e-14,108.8418,291.0356,0,249.8774,0,0,0,-5.684342e-14
mpc,2026-01-27 12:00:00,2160,12,24.18056,3442.011,140.884,409.8785,130.8687,1,1,2409.408,2409.09,112.3141,37.68589,150,1,99.42656,50.57344,0,0,0,239.5285,647.5066,0.3237533,0.4455024,0.3172331,0,250,0.3172331,2296.776,0,0,41.45743,119.7765,130.8687,43.36934,41.34197,2.027364,102.4385,0,483.0056,0,0,6.261658e-14,4.263256e-14,99.42656,290.102,0,239.5285,0,0,0,-5.684342e-14
mpc,2026-01-27 12:15:00,2161,12.25,24.34874,3454.133,115.2731,416.019,141.8668,1,1,2417.893,2417.576,0,0,0,0,0,0,0,0,0,387.8134,550.4513,0.2752256,0.4077254,0.3172331,0,250,0.3172331,2417.576,0,0,21.50717,121.9715,141.8668,43.52208,43.51637,0.005710195,68.97868,0,385.4581,0,0,5.323519e-14,4.263256e-14,93.76595,294.0475,0,387.8134,0,0,0,0
mpc,2026-01-27 12:30:00,2162,12.5,24.44755,3477.651,126.0329,413.7615,149.2972,1,1,2434.356,2434.039,112.3863,37.61368,150,1,100.3012,49.69876,0,0,0,241.1146,490.086,0.245043,0.3466111,0.3172331,0,250,0.3172331,2321.652,0,0,25.7317,122.9482,149.2972,43.81841,41.78974,2.028664,106.2517,0,468.9763,0,-1.421085e-14,2.664535e-14,4.263256e-14,100.3012,290.8133,0,241.1146,0,0,0,0
mpc,2026-01-27 12:45:00,2163,12.75,24.90095,3495.885,128.2052,413.8873,158.0325,1,1,2447.119,2446.802,0,0,0,0,0,0,0,0,0,382.458,394.3943,0.1971972,0.3086,0.3172331,0,250,0.3172331,2446.802,0,0,30.82163,128.813,158.0325,44.04815,44.04244,0.005710195,72.71881,0,420.8073,0,0,3.330669e-15,4.263256e-14,97.38361,285.0744,0,382.458,0,0,0,0
mpc,2026-01-27 13:00:00,2164,13,25.09785,3504.405,131.9381,422.3998,164.765,1,1,2453.084,2452.766,0,0,0,0,0,0,0,0,0,379.4346,299.4736,0.1497368,0.2483443,0.3172331,0,250,0.3172331,2452.766,0,0,36.71907,138.1843,164.765,446.8897,446.832,0.05779184,476.848,0,1255.404,0,0,4.42979e-14,4.263256e-14,95.21907,284.2155,0,379.4346,0,0,0,0
mpc,2026-01-27 13:15:00,2165,13.25,25.55683,3534.296,118.0282,419.9105,170.5871,1,1,2474.007,2473.69,0,0,0,0,0,0,0,0,0,385.5015,203.0511,0.1015255,0.1885741,0.3172331,0,250,0.3172331,2473.69,0,0,20.44212,131.9951,170.5871,454.8853,454.827,0.05832832,486.1921,0,1235.338,0,0,2.581269e-15,4.263256e-14,97.58603,287.9154,0,385.5015,0,0,0,0
mpc,2026-01-27 13:30:00,2166,13.5,25.66978,3504.475,113.0426,424.4441,175.8517,1,1,2453.132,2452.815,661.2681,220.7908,882.0589,2,94.5633,287.4957,0,0,500,0,328.0191,0.1640096,0.1278583,0.3172331,0,250,0.3172331,1791.547,0,0,18.47927,136.9484,175.8517,452.0799,330.1585,121.9215,583.3564,0,1434.826,0,2.842171e-14,4.274359e-14,4.263256e-14,94.5633,287.4957,0,0,500,0,0,-5.684342e-14
mpc,2026-01-27 13:45:00,2167,13.75,26.02862,3473.713,113.3464,419.4094,181.4481,1,1,2431.599,2431.282,112.4667,37.53331,150,1,101.2746,48.72535,0,0,0,240.6635,267.8016,0.1339008,0.2065488,0.3172331,0,250,0.3172331,2318.815,0,0,12.0717,130.0206,181.4481,451.3952,430.4583,20.93689,501.6751,0,1248.459,0,0,-5.8481e-14,4.263256e-14,101.2746,289.3888,0,240.6635,0,0,0,0
mpc,2026-01-27 14:00:00,2168,14,26.18684,3432.691,111.3114,419.7126,187.8371,1,1,2402.883,2402.566,377.6159,139.0981,516.714,2,91.11655,286.6055,0,0,138.992,0,302.5075,0.1512537,0.1686308,0.3172331,0,250,0.3172331,2024.95,0,0,20.19484,133.1071,187.8371,447.5103,377.1245,70.38585,551.2052,0,1366.856,0,-5.684342e-14,4.943268e-14,4.263256e-14,91.11655,286.6055,0,0,138.992,0,0,0
mpc,2026-01-27 14:15:00,2169,14.25,26.41722,3451.494,128.2694,413.3945,197.7099,1,1,2416.045,2415.728,654.6087,218.3884,872.9971,2,90.07966,282.9174,0,0,500,0,427.4599,0.2137299,0.1904845,0.3172331,0,250,0.3172331,1761.12,0,0,38.18969,130.4771,197.7099,452.0954,329.5443,122.5511,584.9285,0,1460.807,0,5.684342e-14,-3.413936e-15,4.263256e-14,90.07966,282.9174,0,0,500,0,0,5.684342e-14
mpc,2026-01-27 14:30:00,2170,14.5,26.74091,3471.413,152.3276,403.3476,211.1843,1,1,2429.989,2429.672,111.6028,38.39721,150,1,90.8109,21.77572,37.41338,0,0,262.1404,361.8575,0.1809287,0.2691652,0.3172331,0,250,0.3172331,2318.069,27.9131,0,61.51666,119.4315,183.2712,457.7544,436.6712,21.08317,509.5925,0,1331.321,0,-7.105427e-15,-6.7224e-14,4.263256e-14,90.8109,283.9161,27.9131,262.1404,0,0,0,5.684342e-14
mpc,2026-01-27 14:45:00,2171,14.75,26.95089,3477.006,130.7646,400.938,217.23,1,1,2433.904,2433.587,112.1529,37.84707,150,1,97.47436,0,52.52564,0,0,280.7128,291.6223,0.1458111,0.2278563,0.3172331,0,250,0.3172331,2321.434,39.09971,0,33.29021,120.2252,178.1303,460.4955,439.2161,21.2794,510.7655,0,1286.345,0,0,-3.147482e-14,4.263256e-14,97.47436,280.7128,39.09971,280.7128,0,0,0,0
mpc,2026-01-27 15:00:00,2172,15,27.19573,3477.578,107.9723,400.2207,220.5811,1,1,2434.304,2433.987,651.8734,217.4909,869.3643,2,93.34623,281.8773,0,0,494.1408,0,415.1116,0.2075558,0.1836303,0.3172331,0,250,0.3172331,1782.114,0,0,14.62604,118.3434,220.5811,462.9302,338.9035,124.0267,598.3422,0,1426.057,0,0,-7.793766e-14,4.263256e-14,93.34623,281.8773,0,0,494.1408,0,0,-5.684342e-14
mpc,2026-01-27 15:15:00,2173,15.25,27.11967,3421.767,98.70987,401.7698,215.0915,1,1,2395.237,2394.919,665.1997,221.1929,886.3926,2,105.7536,280.639,0,0,500,0,540.0462,0.2700231,0.2613897,0.3172331,0,250,0.3172331,1729.72,0,0,0,121.1308,215.0915,454.7771,328.4172,126.3599,590.4489,0,1389.848,0,0,-2.249312e-13,4.263256e-14,98.70987,280.639,0,0,500,7.043723,0,1.421085e-14
mpc,2026-01-27 15:30:00,2174,15.5,27.17758,3435.809,130.2516,401.9882,217.0634,1,1,2405.066,2404.749,114.5579,35.44208,150,1,126.6039,5.857384,17.53875,0,0,275.3729,471.118,0.235559,0.3400592,0.3172331,0,250,0.3172331,2290.191,13.02391,0,3.647717,120.758,204.0395,457.1964,435.359,21.83745,509.5884,0,1233.777,0,-2.131628e-14,1.156297e-13,4.263256e-14,126.6039,281.2302,13.02391,275.3729,0,0,0,0
mpc,2026-01-27 15:45:00,2175,15.75,27.54916,3424.501,144.234,403.6836,228.9362,1,1,2397.15,2396.833,684.4281,226.6477,911.0758,4,131.1576,279.9182,0,0,500,0,596.0438,0.2980219,0.2966561,0.3172331,0,250,0.3172331,1712.405,0,0,13.07638,123.7654,228.9362,459.2601,328.0726,131.1875,598.5812,0,1433.214,0,0,1.726952e-13,4.263256e-14,131.1576,279.9182,0,0,500,0,0,0
mpc,2026-01-27 16:00:00,2176,16,27.60774,3462.303,156.4067,396.752,218.6645,1,1,2423.612,2423.295,687.6773,227.07,914.7473,2,140.3447,275.0995,0,0,499.3031,0,720.7758,0.3603879,0.3753201,0.3172331,0,250,0.3172331,1735.618,0,0,16.06195,121.6526,218.6645,464.9038,332.9309,131.9729,601.9457,0,1441.449,0,0,-5.423439e-14,4.263256e-14,140.3447,275.0995,0,0,499.3031,0,0,-5.684342e-14
mpc,2026-01-27 16:15:00,2177,16.25,27.72423,3415.872,152.8446,394.1961,208.9105,1,1,2391.111,2390.793,702.6851,231.4515,934.1366,2,158.4331,275.7035,0,0,500,0,845.6623,0.4228312,0.4538619,0.3172331,0,250,0.3172331,1688.108,0,0,0,118.4926,208.9105,459.7994,324.6153,135.184,596.2394,0,1396.878,0,-2.842171e-14,1.488254e-13,4.263256e-14,152.8446,275.7035,0,0,500,5.588467,0,2.842171e-14
mpc,2026-01-27 16:30:00,2178,16.5,27.76336,3378.549,179.2791,389.1258,199.5262,1,1,2364.984,2364.667,707.3412,232.4007,939.7419,2,167.7097,272.0322,0,0,500,0,970.5292,0.4852646,0.5325012,0.3172331,0,250,0.3172331,1657.326,0,0,11.56945,117.0936,199.5262,455.1522,318.96,136.1921,589.7605,0,1401.465,0,0,-7.138734e-14,4.263256e-14,167.7097,272.0322,0,0,500,0,0,0
mpc,2026-01-27 16:45:00,2179,16.75,27.72883,3380.558,212.3033,391.3643,201.8732,1,1,2366.39,2366.073,152.9611,44.00221,196.9633,1,196.9633,0,0,0,0,274.7627,901.6857,0.4508429,0.611128,0.3172331,0,250,0.3172331,2213.112,0,0,15.34001,116.6015,201.8732,455.09,425.6125,29.47757,508.4377,0,1244.475,0,-7.105427e-15,-2.345901e-13,4.263256e-14,196.9633,274.7627,0,274.7627,0,0,0,0
mpc,2026-01-27 17:00:00,2180,17,27.56747,3324.254,281.2703,388.4753,188.18,1,1,2326.978,2326.661,769.0448,249.7217,1018.767,3,250.7712,267.9953,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1557.616,0,0,30.49912,120.48,188.18,445.9881,298.5323,147.4558,584.3206,0,1429.08,0,1.136868e-13,-2.264855e-14,4.263256e-14,250.7712,267.9953,0,0,500,0,0,0
mpc,2026-01-27 17:15:00,2181,17.25,27.44003,3301.499,325.6383,388.3678,175.3872,1,1,2311.049,2310.732,817.5536,263.3466,1080.9,3,316.0057,264.8945,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1493.178,0,0,9.632542,123.4733,175.3872,441.7483,285.4154,156.3329,582.2865,0,1394.181,0,0,2.894351e-13,4.263256e-14,316.0057,264.8945,0,0,500,0,0,5.684342e-14
mpc,2026-01-27 17:30:00,2182,17.5,27.66704,3333.288,392.4403,375.5759,179.949,1,1,2333.302,2332.985,850.1883,272.334,1122.522,3,361.3952,261.1271,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1482.796,0,0,31.04511,114.4489,179.949,448.1409,284.7903,163.3506,591.6859,0,1434.349,0,1.136868e-13,2.611245e-13,4.263256e-14,361.3952,261.1271,0,0,500,0,0,0
mpc,2026-01-27 17:45:00,2183,17.75,27.64677,3331.332,438.5845,376.5962,163.2381,1,1,2331.932,2331.615,899.3829,286.4639,1185.847,3,424.9255,260.9214,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1432.232,0,0,13.659,115.6748,163.2381,447.6861,274.961,172.7251,592.7635,0,1408.628,0,0,1.062483e-13,4.263256e-14,424.9255,260.9214,0,0,500,0,0,0
mpc,2026-01-27 18:00:00,2184,18,27.46746,3305.376,507.6591,0.4674011,155.0554,1,1,2313.763,2313.446,756.841,217.7585,974.5995,2,474.2364,0.3631502,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1556.605,0,0,33.42277,0.104251,155.0554,442.5224,297.7109,144.8115,545.1248,0,1148.084,0,0,-2.677858e-13,4.263256e-14,474.2364,0.3631502,0,0,500,0,0,0
mpc,2026-01-27 18:15:00,2185,18.25,27.31266,3334.624,560.1543,3.643077,148.8731,1,1,2334.237,2333.919,800.082,230.2574,1030.339,3,529.4142,0.9251343,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1533.837,0,0,30.74002,2.717943,148.8731,444.9888,292.4041,152.5847,551.042,0,1159.799,0,1.421085e-13,-3.511635e-13,4.263256e-14,529.4142,0.9251343,0,0,500,0,0,1.136868e-13
mpc,2026-01-27 18:30:00,2186,18.5,27.376,3320.867,624.437,0,139.6336,1,1,2324.607,2324.29,852.5259,245.9547,1098.481,3,591.8094,6.671203,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1471.764,0,0,32.62765,0,139.6336,443.7425,280.9439,162.7986,553.5532,0,1163.389,0,2.842171e-14,5.973e-14,4.263256e-14,591.8094,0,0,0,500,6.671203,0,1.048051e-13
mpc,2026-01-27 18:45:00,2187,18.75,27.18646,3303.043,681.7711,1.209545,123.756,0,1,2312.13,2311.813,900.9059,260.2589,1161.165,3,650.8559,10.30892,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1410.907,0,0,30.91515,0,123.756,439.6111,268.2593,171.3518,0,552.0483,3089.594,0,-1.136868e-13,9.325873e-15,4.263256e-14,650.8559,1.209545,0,0,500,9.099378,0,-1.918465e-13
mpc,2026-01-27 19:00:00,2188,19,27.0264,3265.689,692.0513,0,115.729,0,0,2285.982,2285.665,275.3767,79.2174,354.5941,1,354.5941,0,0,0,0,332.4807,1816.581,0.9082904,1.196402,0.3172331,0,250,0.3172331,2010.289,0,0,4.976539,0,115.729,433.1895,380.946,52.24349,0,482.0938,2660.101,0,0,-1.261213e-13,4.263256e-14,687.0748,0,0,339.9236,0,0,0,0
mpc,2026-01-27 19:15:00,2189,19.25,26.78982,3277.785,734.9414,0,102.9126,0,0,2294.449,2294.132,171.0717,49.21206,220.2837,1,220.2837,0,0,0,0,494.7724,1692.602,0.8463008,1.143874,0.3172331,0,250,0.3172331,2123.061,0,0,19.88524,0,102.9126,432.6603,400.3418,32.31851,0,468.9599,2613.582,0,-1.421085e-14,-3.061995e-13,4.263256e-14,715.0562,0,0,500,0,0,0,0
mpc,2026-01-27 19:30:00,2190,19.5,26.52341,3211.724,764.1698,0,88.67596,0,0,2248.206,2247.889,173.2717,49.84494,223.1166,1,223.1166,0,0,0,0,493.283,1569.014,0.7845072,1.065806,0.3172331,0,250,0.3172331,2074.618,0,0,47.77014,0,88.67596,421.6105,389.057,32.55347,0,455.5316,2587.827,0,7.105427e-15,-1.04361e-13,4.263256e-14,716.3996,0,0,500,0,0,0,0
mpc,2026-01-27 19:45:00,2191,19.75,26.62446,3227.839,767.7884,2.344095,79.38129,0,0,2259.487,2259.17,162.5727,46.76718,209.3399,1,209.3399,0,0,0,0,496.4178,1444.663,0.7223315,0.9879854,0.3172331,0,250,0.3172331,2096.597,0,0,64.37478,0,79.38129,424.6111,394.0002,30.61088,0,455.685,2617.314,0,0,2.795542e-13,4.263256e-14,703.4136,2.344095,0,500,0,0,0,-5.329071e-15
mpc,2026-01-27 20:00:00,2192,20,26.47702,3230.81,731.5603,2.46009,70.43697,0,0,2261.567,2261.25,139.6992,40.18717,179.8864,1,179.8864,0,0,0,0,494.9313,1320.703,0.6603514,0.9096831,0.3172331,0,250,0.3172331,2121.55,0,0,59.20273,0,70.43697,423.7105,397.4781,26.23245,0,450.8618,2581.865,0,-7.105427e-15,3.509415e-13,4.263256e-14,672.3576,2.46009,0,500,0,0,0,-2.442491e-14
mpc,2026-01-27 20:15:00,2193,20.25,26.29442,3208.321,696.5325,3.764821,63.40817,0,0,2245.825,2245.507,116.4895,33.51046,150,1,150,0,0,0,0,485.0389,1199.235,0.5996176,0.8316272,0.3172331,0,250,0.3172331,2129.018,0,0,65.25845,0,63.40817,419.1837,397.3817,21.80201,0,442.7273,2547.571,0,-1.421085e-14,2.982059e-13,4.263256e-14,631.274,3.764821,0,485.4746,0,0,0,7.638334e-14
mpc,2026-01-27 20:30:00,2194,20.5,26.06472,3236.682,639.687,0,59.43782,0,0,2265.678,2265.36,116.4895,33.51046,150,1,150,0,0,0,0,458.9865,1084.3,0.5421499,0.7551408,0.3172331,0,250,0.3172331,2148.871,0,0,30.70057,0,59.43782,420.9043,399.2046,21.69968,0,443.7571,2493.623,0,-1.421085e-14,4.474199e-14,4.263256e-14,608.9865,0,0,464.9997,0,0,0,0
mpc,2026-01-27 20:45:00,2195,20.75,25.99633,3214.466,569.2079,0,56.59275,0,0,2250.126,2249.809,116.4895,33.51046,150,1,150,0,0,0,0,408.8415,981.9187,0.4909593,0.6827676,0.3172331,0,250,0.3172331,2133.319,0,0,10.36648,0,56.59275,417.4318,395.7625,21.66939,0,439.7717,2436.627,0,-1.421085e-14,1.958433e-13,4.263256e-14,558.8415,0,0,410.8202,0,0,0,0
mpc,2026-01-27 21:00:00,2196,21,25.83195,3196.574,491.2527,0,59.1122,0,0,2237.602,2237.285,0,0,0,0,0,0,0,0,0,491.2527,858.9509,0.4294755,0.6182998,0.3172331,0,250,0.3172331,2237.285,0,0,0,0,59.1122,413.7206,413.662,0.05865469,0,424.5915,2335.253,0,0,-2.451372e-13,4.263256e-14,491.2527,0,0,492.0429,0,0,0,0
mpc,2026-01-27 21:15:00,2197,21.25,25.68826,3151.117,419.9488,0,49.58896,0,0,2205.782,2205.465,0,0,0,0,0,0,0,0,0,419.9488,753.8285,0.3769143,0.5408688,0.3172331,0,250,0.3172331,2205.465,0,0,0,0,49.58896,406.6489,406.5905,0.05848379,0,415.7325,2286.529,0,0,-2.476908e-13,4.263256e-14,419.9488,0,0,439.2494,0,0,0,0
mpc,2026-01-27 21:30:00,2198,21.5,25.5154,3122.592,366.4628,0,44.23401,0,0,2185.814,2185.497,0,0,0,0,0,0,0,0,0,366.4628,662.0941,0.3310471,0.4746748,0.3172331,0,250,0.3172331,2185.497,0,0,0,0,44.23401,401.5601,401.5018,0.05827949,0,409.6281,2252.954,0,0,4.901635e-14,4.263256e-14,366.4628,0,0,367.2989,0,0,0,0
mpc,2026-01-27 21:45:00,2199,21.75,25.27048,3124.881,312.9037,0,38.13004,0,0,2187.417,2187.1,0,0,0,0,0,0,0,0,0,312.9037,583.764,0.291882,0.416911,0.3172331,0,250,0.3172331,2187.1,0,0,0,0,38.13004,399.8753,399.8173,0.05799246,0,406.7878,2237.333,0,0,2.129963e-13,4.263256e-14,312.9037,0,0,322.7544,0,0,0,0
mpc,2026-01-27 22:00:00,2200,22,25.00351,3125.192,280.5294,0,31.96792,0,0,2187.634,2187.317,0,0,0,0,0,0,0,0,0,270.2097,516.1197,0.2580598,0.3675876,0.3172331,0,250,0.3172331,2187.317,0,0,10.31966,0,31.96792,397.7796,397.7219,0.05768279,0,403.5347,2237.242,0,0,2.107203e-13,4.263256e-14,270.2097,0,0,273.1291,0,0,0,0
mpc,2026-01-27 22:15:00,2201,22.25,24.56866,3117.444,226.5182,0,23.56392,0,0,2182.211,2181.893,0,0,0,0,0,0,0,0,0,226.5182,459.4089,0.2297044,0.324993,0.3172331,0,250,0.3172331,2181.893,0,0,0,0,23.56392,39.27979,39.27408,0.005710195,0,43.52179,239.3698,0,0,-1.064149e-13,4.263256e-14,226.5182,0,0,233.6985,0,0,0,0
mpc,2026-01-27 22:30:00,2202,22.5,24.2939,3109.54,204.2239,0,26.13505,0,0,2176.678,2176.361,0,0,0,0,0,0,0,0,0,202.2762,408.7675,0.2043838,0.289283,0.3172331,0,250,0.3172331,2176.361,0,0,1.947725,0,26.13505,39.1802,39.17449,0.005710195,0,43.86015,244.5906,0,0,1.237899e-13,4.263256e-14,202.2762,0,0,206.4873,0,0,0,0
mpc,2026-01-27 22:45:00,2203,22.75,24.36129,3126.437,150.455,0,31.96528,1,0,2188.506,2188.189,0,0,0,0,0,0,0,0,0,150.455,371.0894,0.1855447,0.2573949,0.3172331,0,250,0.3172331,2188.189,0,0,0,0,31.96528,39.39311,39.3874,0.005710195,45.12596,0,90.25193,0,0,9.664491e-14,4.263256e-14,150.455,0,0,168.1567,0,0,0,0
mpc,2026-01-27 23:00:00,2204,23,23.97901,3102.076,128.2147,0,33.88404,1,1,2171.453,2171.136,0,0,0,0,0,0,0,0,0,128.2147,338.9773,0.1694887,0.2336696,0.3172331,0,250,0.3172331,2171.136,0,0,0,0,33.88404,39.08615,39.08044,0.005710195,45.11789,0,90.23579,0,0,-8.770762e-15,4.263256e-14,128.2147,0,0,149.6104,0,0,0,0
mpc,2026-01-27 23:15:00,2205,23.25,23.75882,3096.834,113.57,1.176681,31.45102,1,1,2167.784,2167.467,0,0,0,0,0,0,0,0,0,113.725,310.4927,0.1552464,0.213449,0.3172331,0,250,0.3172331,2167.467,0,0,0,1.021631,31.45102,39.02011,39.0144,0.005710195,44.59425,0,90.95082,0,0,9.903189e-14,4.263256e-14,113.57,0.1550502,0,121.7,0,0,0,-1.137979e-15
mpc,2026-01-27 23:30:00,2206,23.5,23.5806,3045.16,118.2146,0,26.7386,1,1,2131.612,2131.295,143.3269,41.23075,184.5577,1,111.8634,0,0,0,72.69426,0,328.6174,0.1643087,0.1955127,0.3172331,0,250,0.3172331,1987.968,0,0,6.351252,0,26.7386,38.36902,35.78343,2.585594,81.74153,0,174.439,0,-1.421085e-14,8.862355e-14,4.263256e-14,111.8634,0,0,0,72.69426,0,0,0
mpc,2026-01-27 23:45:00,2207,23.75,23.51321,3061.751,134.6788,0,23.42122,1,1,2143.225,2142.908,0,0,0,0,0,0,0,0,0,116.0029,299.5649,0.1497825,0.2069256,0.3172331,0,250,0.3172331,2142.908,0,0,18.67594,0,23.42122,38.57806,38.57235,0.005710195,42.70778,0,117.6316,0,0,6.800116e-15,4.263256e-14,116.0029,0,0,116.5983,0,0,0,0
mpc,2026-01-28 00:00:00,2208,0,23.63472,3047.091,105.1984,1.358544,13.08109,1,1,2132.963,2132.646,0,0,0,0,0,0,0,0,0,106.3286,272.9356,0.1364678,0.1886316,0.3172331,0,250,0.3172331,2132.646,0,0,0,0.2283488,13.08109,38.39334,38.38763,0.005710195,40.70279,0,81.79949,0,0,1.951217e-14,4.263256e-14,105.1984,1.130195,0,107.3439,0,0,0,-6.661338e-16
mpc,2026-01-28 00:15:00,2209,0.25,23.35579,3081.161,87.8018,0,13.06207,1,1,2156.813,2156.495,0,0,0,0,0,0,0,0,0,87.8018,250.9422,0.1254711,0.1718636,0.3172331,0,250,0.3172331,2156.495,0,0,0,0,13.06207,38.82263,38.81692,0.005710195,41.11623,0,82.23245,0,0,5.551115e-15,4.263256e-14,87.8018,0,0,97.37794,0,0,0,0
mpc,2026-01-28 00:30:00,2210,0.5,23.01813,3083.591,83.56539,0,18.89917,1,1,2158.514,2158.196,0,0,0,0,0,0,0,0,0,83.56539,230.0114,0.1150057,0.1580146,0.3172331,0,250,0.3172331,2158.196,0,0,0,0,18.89917,38.85324,38.84753,0.005710195,42.15274,0,84.30548,0,0,-3.069767e-14,4.263256e-14,83.56539,0,0,111.0525,0,0,0,0
mpc,2026-01-28 00:45:00,2211,0.75,22.93793,3081.603,39.12921,0,17.35384,1,1,2157.122,2156.805,463.7649,133.4699,597.2348,2,107.8628,0.5549928,0,0,488.817,0,352.1794,0.1760897,0.1448348,0.3172331,0,250,0.3172331,1693.04,0,0,0,0,17.35384,38.82819,30.47471,8.353479,166.9749,0,333.9498,0,2.842171e-14,1.626477e-14,4.263256e-14,39.12921,0,0,0,488.817,69.28858,0,4.263256e-14
mpc,2026-01-28 01:00:00,2212,1,22.75032,3024.264,69.72237,0,14.51063,1,1,2116.985,2116.667,0,0,0,0,0,0,0,0,0,69.72237,334.6934,0.1673467,0.2217622,0.3172331,0,250,0.3172331,2116.667,0,0,0,0,14.51063,38.10572,38.10001,0.005710195,40.62472,0,81.24943,0,0,-8.440471e-14,4.263256e-14,69.72237,0,0,123.2619,0,0,0,0
mpc,2026-01-28 01:15:00,2213,1.25,22.80118,2985.577,76.0268,0,9.197723,1,1,2089.904,2089.587,0,0,0,0,0,0,0,0,0,76.0268,315.634,0.157817,0.2107515,0.3172331,0,250,0.3172331,2089.587,0,0,0,0,9.197723,37.61827,37.61256,0.005710195,39.21443,0,78.42887,0,0,9.311996e-14,4.263256e-14,76.0268,0,0,124.5819,0,0,0,0
mpc,2026-01-28 01:30:00,2214,1.5,22.68825,2988.473,107.3077,1.309327,12.0947,1,1,2091.931,2091.614,0,0,0,0,0,0,0,0,0,108.617,288.4301,0.144215,0.1987501,0.3172331,0,250,0.3172331,2091.614,0,0,0,0,12.0947,37.65477,37.64906,0.005710195,39.75091,0,79.50182,0,0,-3.649858e-14,4.263256e-14,107.3077,1.309327,0,113.344,0,0,0,-4.218847e-15
mpc,2026-01-28 01:45:00,2215,1.75,22.40024,2977.296,89.53844,0,8.228586,1,1,2084.107,2083.79,0,0,0,0,0,0,0,0,0,89.53844,266,0.133,0.1816202,0.3172331,0,250,0.3172331,2083.79,0,0,0,0,8.228586,37.51393,37.50822,0.005710195,38.93038,0,77.86076,0,0,2.797762e-14,4.263256e-14,89.53844,0,0,99.75032,0,0,0,0
mpc,2026-01-28 02:00:00,2216,2,22.18333,2971.255,88.72957,0,13.95892,1,1,2079.879,2079.561,0,0,0,0,0,0,0,0,0,88.72957,243.7758,0.1218879,0.1674963,0.3172331,0,250,0.3172331,2079.561,0,0,0,0,13.95892,37.43781,37.4321,0.005710195,39.83474,0,79.66948,0,0,-1.726397e-14,4.263256e-14,88.72957,0,0,119.3978,0,0,0,0
mpc,2026-01-28 02:15:00,2217,2.25,22.05657,2973.152,68.4979,0,7.407324,1,1,2081.206,2080.889,206.5648,59.49132,266.0561,1,102.1692,0.6489402,0,0,163.238,0,284.5469,0.1422735,0.153502,0.3172331,0,250,0.3172331,1874.324,0,0,0,0,7.407324,37.46171,33.73784,3.723876,94.50107,0,189.0021,0,-2.842171e-14,-6.77236e-14,4.263256e-14,68.4979,0,0,0,163.238,34.32021,0,-2.131628e-14
mpc,2026-01-28 02:30:00,2218,2.5,21.94904,2963.308,43.37646,0,8.320508,1,1,2074.316,2073.998,449.3829,129.2945,578.6774,2,109.9913,0.1962941,0,0,468.4897,0,401.6245,0.2008123,0.179175,0.3172331,0,250,0.3172331,1624.615,0,0,0,0,8.320508,37.33768,29.24308,8.094602,159.9634,0,319.9268,0,-2.842171e-14,-5.112577e-14,4.263256e-14,43.37646,0,0,0,468.4897,66.81118,0,-5.684342e-14
mpc,2026-01-28 02:45:00,2219,2.75,21.63868,2998.291,49.56465,0,9.054837,1,1,2098.804,2098.487,0,0,0,0,0,0,0,0,0,49.56465,389.1702,0.1945851,0.2528971,0.3172331,0,250,0.3172331,2098.487,0,0,0,0,9.054837,37.77847,37.77276,0.005710195,39.31539,0,78.63077,0,0,-1.110223e-16,4.263256e-14,49.56465,0,0,106.331,0,0,0,0
mpc,2026-01-28 03:00:00,2220,3,21.23918,3015.859,82.99177,4.778589,16.65704,1,1,2111.101,2110.784,0,0,0,0,0,0,0,0,0,87.77036,367.1663,0.1835831,0.2450547,0.3172331,0,250,0.3172331,2110.784,0,0,0,0,16.65704,37.99982,37.99411,0.005710195,40.8108,0,81.62161,0,0,-4.002354e-14,4.263256e-14,82.99177,4.778589,0,120.6853,0,0,0,-5.329071e-15
mpc,2026-01-28 03:15:00,2221,3.25,20.89704,3059.219,73.29996,3.712801,26.52431,1,1,2141.453,2141.136,0,0,0,0,0,0,0,0,0,77.01276,347.8553,0.1739277,0.2311992,0.3172331,0,250,0.3172331,2141.136,0,0,0,0,26.52431,38.54616,38.54045,0.005710195,42.99732,0,85.99464,0,0,-9.584e-14,4.263256e-14,73.29996,3.712801,0,121.0239,0,0,0,1.332268e-15
mpc,2026-01-28 03:30:00,2222,3.5,20.85922,3031.362,119.4555,0.1163345,19.74263,1,1,2121.954,2121.636,0,0,0,0,0,0,0,0,0,117.0077,318.5486,0.1592743,0.2190394,0.3172331,0,250,0.3172331,2121.636,0,0,2.564064,0,19.74263,38.19516,38.18945,0.005710195,41.50449,0,87.43198,0,0,5.931367e-14,4.263256e-14,116.8914,0.1163345,0,125.5384,0,0,0,6.508682e-15
mpc,2026-01-28 03:45:00,2223,3.75,20.73298,3086.701,136.7209,0,16.81424,1,1,2160.691,2160.374,392.6311,113.1854,505.8164,3,137.2099,2.233849,0,0,366.3727,0,410.0916,0.2050458,0.2005854,0.3172331,0,250,0.3172331,1767.743,0,0,0,0,16.81424,38.89243,31.81937,7.073069,147.8215,0,295.643,0,0,1.136313e-13,4.263256e-14,136.7209,0,0,0,366.3727,2.722896,0,3.241851e-14
mpc,2026-01-28 04:00:00,2224,4,20.40185,3066.663,140.34,0,15.98604,1,1,2146.664,2146.347,490.365,141.3959,631.7609,4,137.1565,3.132349,0,0,491.472,0,532.8951,0.2664475,0.2582287,0.3172331,0,250,0.3172331,1655.982,0,0,3.18343,0,15.98604,38.63996,29.80768,8.83228,173.8654,0,353.2222,0,-5.684342e-14,-2.11664e-13,4.263256e-14,137.1565,0,0,0,491.472,3.132349,0,-5.77316e-14
mpc,2026-01-28 04:15:00,2225,4.25,20.25503,3070.174,153.1775,2.294281,14.75547,1,1,2149.122,2148.805,125.9636,36.23585,162.1994,1,162.1994,0,0,0,0,2.294281,532.2376,0.2661188,0.3355562,0.3172331,0,250,0.3172331,2022.841,0,0,0,0,14.75547,38.6842,36.41114,2.273054,75.09727,0,150.1945,0,-1.421085e-14,-1.39333e-13,4.263256e-14,153.1775,2.294281,0,3.199068,0,9.021927,0,3.552714e-15
mpc,2026-01-28 04:30:00,2226,4.5,19.94319,3117.415,202.3143,0,13.84567,1,1,2182.19,2181.873,542.7047,156.2271,698.9318,2,198.8243,1.012085,0,0,499.0953,0,656.9277,0.3284638,0.3351422,0.3172331,0,250,0.3172331,1639.168,0,0,3.489967,0,13.84567,39.27942,29.50503,9.774395,188.0183,0,382.0567,0,-1.136868e-13,1.080802e-13,4.263256e-14,198.8243,0,0,0,499.0953,1.012085,0,-2.109424e-14
mpc,2026-01-28 04:45:00,2227,4.75,19.86711,3135.588,232.513,0,7.027846,1,1,2194.912,2194.594,567.8918,163.4386,731.3304,2,230.6381,0.6922667,0,0,500,0,781.8243,0.3909121,0.4136577,0.3172331,0,250,0.3172331,1626.703,0,0,1.874921,0,7.027846,39.50841,29.28065,10.22776,193.8781,0,390.9904,0,-5.684342e-14,-1.459388e-13,4.263256e-14,230.6381,0,0,0,500,0.6922667,0,2.053913e-14
mpc,2026-01-28 05:00:00,2228,5,19.72781,3087.328,282.588,0,11.22746,1,1,2161.13,2160.812,602.8798,173.5299,776.4097,2,275.4696,0.9401168,0,0,500,0,906.7012,0.4533506,0.4923033,0.3172331,0,250,0.3172331,1557.933,0,0,7.11836,0,11.22746,38.90033,28.04279,10.85755,203.4194,0,419.1179,0,2.842171e-14,1.910139e-13,4.263256e-14,275.4696,0,0,0,500,0.9401168,0,1.432188e-14
mpc,2026-01-28 05:15:00,2229,5.25,19.64486,3109.375,373.9852,0,9.317944,1,1,2176.563,2176.246,661.6955,190.515,852.2106,2,350.6533,1.557281,0,0,500,0,1031.558,0.5157792,0.5709364,0.3172331,0,250,0.3172331,1514.55,0,0,23.33186,0,9.317944,39.17813,27.2619,11.91623,219.3072,0,478.8619,0,8.526513e-14,2.755574e-13,4.263256e-14,350.6533,0,0,0,500,1.557281,0,4.596323e-14
mpc,2026-01-28 05:30:00,2230,5.5,19.63934,3145.6,458.2655,0,6.257594,1,1,2201.92,2201.603,729.3431,210.198,939.5411,2,435.8879,3.653166,0,0,500,0,1156.396,0.578198,0.6495572,0.3172331,0,250,0.3172331,1472.26,0,0,22.37757,0,6.257594,39.63457,26.50068,13.13389,237.7262,0,514.0538,0,-5.684342e-14,4.6807e-13,4.263256e-14,435.8879,0,0,0,500,3.653166,0,-2.4869e-14
mpc,2026-01-28 05:45:00,2231,5.75,19.68348,3149.932,532.8443,0,4.807369,1,1,2204.952,2204.635,795.9621,229.2834,1025.245,3,522.3336,2.911867,0,0,500,0,1281.214,0.640607,0.7281656,0.3172331,0,250,0.3172331,1408.673,0,0,10.51073,0,4.807369,39.68914,25.35612,14.33303,255.4296,0,528.9901,0,-2.842171e-14,-8.737455e-14,4.263256e-14,522.3336,0,0,0,500,2.911867,0,-3.952394e-14
mpc,2026-01-28 06:00:00,2232,6,19.72603,3161.128,607.3454,0,12.97154,1,1,2212.789,2212.472,458.4135,131.8715,590.285,2,590.285,0,0,0,0,0,1281.012,0.6405062,0.8067617,0.3172331,0,250,0.3172331,1754.059,0,0,17.06043,0,12.97154,39.83021,31.57305,8.257154,165.578,0,360.5852,0,-2.842171e-14,1.750822e-13,4.263256e-14,590.285,0,0,4.975512,0,0,0,0
mpc,2026-01-28 06:15:00,2233,6.25,19.94332,3132.737,700.3722,4.519446,13.39366,1,1,2192.916,2192.598,910.8776,262.3202,1173.198,3,670.4825,2.715263,0,0,500,0,1405.811,0.7029053,0.8066347,0.3172331,0,250,0.3172331,1281.721,0,0,29.88963,1.804183,13.39366,39.47248,23.07097,16.40151,287.6027,0,629.8772,0,-1.136868e-13,4.951595e-14,4.263256e-14,670.4825,2.715263,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 06:30:00,2234,6.5,20.31682,3135.444,764.7191,0,9.778235,1,1,2194.811,2194.494,939.9334,270.4371,1210.37,3,733.0632,0.4432255,0,0,476.8641,0,1524.805,0.7624027,0.8852184,0.3172331,0,250,0.3172331,1254.56,0,0,31.65594,0,9.778235,39.5066,22.58209,16.92451,294.6448,0,643.896,0,-5.684342e-14,4.057865e-13,4.263256e-14,733.0632,0,0,0,476.8641,0.4432255,0,6.550316e-15
mpc,2026-01-28 06:45:00,2235,6.75,20.4986,3129.162,809.1289,0,13.59242,1,1,2190.413,2190.096,1000.972,288.0938,1289.066,3,787.7023,1.363516,0,0,500,0,1649.565,0.8247827,0.9601476,0.3172331,0,250,0.3172331,1189.124,0,0,21.4266,0,13.59242,39.42744,21.40424,18.02321,311.7653,0,660.4915,0,0,-1.376677e-13,4.263256e-14,787.7023,0,0,0,500,1.363516,0,4.907186e-14
mpc,2026-01-28 07:00:00,2236,7,20.55743,3106.391,789.4842,0,9.108734,1,1,2174.474,2174.157,615.4567,177.048,792.5047,2,792.5047,0,0,0,0,0,1649.306,0.8246528,1.038707,0.3172331,0,250,0.3172331,1558.7,0,0,0,0,9.108734,39.14053,28.0566,11.08393,206.6256,0,413.2511,0,-5.684342e-14,3.119727e-13,4.263256e-14,789.4842,0,0,5.321174,0,3.020463,0,0
mpc,2026-01-28 07:15:00,2237,7.25,20.75284,3104.322,782.4524,0,15.6484,1,1,2173.026,2172.708,599.2981,172.3996,771.6978,2,771.6978,0,0,0,0,0,1649.046,0.824523,1.038544,0.3172331,0,250,0.3172331,1573.41,0,0,10.75465,0,15.6484,39.11446,28.32139,10.79308,203.3434,0,425.2386,0,-2.842171e-14,3.128608e-13,4.263256e-14,771.6978,0,0,6.860027,0,0,0,0
mpc,2026-01-28 07:30:00,2238,7.5,20.76789,3114.766,751.7373,0,17.14176,1,1,2180.336,2180.019,970.8127,279.6184,1250.431,3,747.1817,3.249389,0,0,500,0,1773.786,0.8868932,1.03838,0.3172331,0,250,0.3172331,1209.206,0,0,4.555541,0,17.14176,39.24605,21.76571,17.48034,304.2576,0,616.3735,0,1.136868e-13,-4.18332e-13,4.263256e-14,747.1817,0,0,0,500,3.249389,0,-1.465494e-14
mpc,2026-01-28 07:45:00,2239,7.75,20.78449,3116.81,690.2573,0,23.62512,1,1,2181.767,2181.45,920.5532,265.5004,1186.054,3,679.6054,6.44812,0,0,500,0,1898.507,0.9492536,1.116927,0.3172331,0,250,0.3172331,1260.896,0,0,10.65191,0,23.62512,39.2718,22.69614,16.57567,292.158,0,602.6905,0,0,-2.855494e-13,4.263256e-14,679.6054,0,0,0,500,6.44812,0,1.199041e-13
mpc,2026-01-28 08:00:00,2240,8,20.80921,3123.717,616.5554,358.754,35.28851,1,1,2186.602,2186.285,460.0475,132.3415,592.389,2,592.389,0,0,0,0,319.3521,1818.37,0.9091852,1.195462,0.3172331,0,250,0.3172331,1726.237,0,0,24.16638,39.40189,35.28851,39.35883,31.07227,8.286565,169.3337,0,448.3227,0,-2.842171e-14,-1.669775e-13,4.263256e-14,592.389,319.3521,0,319.3521,0,0,0,0
mpc,2026-01-28 08:15:00,2241,8.25,20.99873,3134.575,507.4911,367.6232,32.85201,1,1,2194.203,2193.885,408.0209,117.3751,525.3959,2,525.3959,0,0,0,0,316.743,1738.898,0.8694492,1.145001,0.3172331,0,250,0.3172331,1785.864,0,0,0,50.88027,32.85201,39.49565,32.14556,7.350086,155.0511,0,397.8707,0,-2.842171e-14,-2.529088e-13,4.263256e-14,507.4911,316.743,0,316.743,0,17.90482,0,5.684342e-14
mpc,2026-01-28 08:30:00,2242,8.5,21.32185,3197.934,425.504,366.6999,27.1897,1,1,2238.554,2238.236,342.0956,98.41038,440.5059,1,440.5059,0,0,0,0,326.0594,1657.11,0.8285549,1.094959,0.3172331,0,250,0.3172331,1896.141,0,0,0,40.6405,27.1897,40.29397,34.13054,6.16343,137.1458,0,344.3964,0,0,-2.027267e-13,4.263256e-14,425.504,326.0594,0,326.0594,0,15.00192,0,-5.684342e-14
mpc,2026-01-28 08:45:00,2243,8.75,21.7812,3254.025,312.7149,379.5497,34.7563,1,1,2277.818,2277.5,286.0848,82.29782,368.3827,1,368.3827,0,0,0,0,330.1941,1574.3,0.7871502,1.043458,0.3172331,0,250,0.3172331,1991.416,0,0,0,49.35569,34.7563,41.00072,35.84548,5.155237,124.0804,0,333.2994,0,0,2.726708e-13,4.263256e-14,312.7149,330.1941,0,330.1941,0,55.66771,0,5.684342e-14
mpc,2026-01-28 09:00:00,2244,9,22.12906,3326.164,268.5365,383.1656,40.37992,1,1,2328.315,2327.998,235.2181,67.66502,302.8831,1,302.8831,0,0,0,0,334.5693,1490.41,0.7452051,0.9913139,0.3172331,0,250,0.3172331,2092.779,0,0,0,48.59634,40.37992,41.90967,37.67003,4.239636,112.2782,0,308.3851,0,0,-6.938894e-14,4.263256e-14,268.5365,334.5693,0,334.5693,0,34.34658,0,-5.684342e-14
mpc,2026-01-28 09:15:00,2245,9.25,22.40204,3309.661,211.4284,379.7864,42.90359,1,1,2316.763,2316.445,178.6696,51.39775,230.0673,1,230.0673,0,0,0,0,340.5942,1405.027,0.7025135,0.9384895,0.3172331,0,250,0.3172331,2137.776,0,0,0,39.19219,42.90359,41.70173,38.47996,3.221763,97.29307,0,262.1927,0,0,-3.669287e-13,4.263256e-14,211.4284,340.5942,0,340.5942,0,18.63896,0,-2.842171e-14
mpc,2026-01-28 09:30:00,2246,9.5,22.50185,3327.653,176.7068,382.6105,41.92968,1,1,2329.357,2329.04,144.2091,41.48452,185.6936,1,185.6936,0,0,0,0,343.4356,1318.947,0.6594735,0.8847249,0.3172331,0,250,0.3172331,2184.831,0,0,0,39.17488,41.92968,41.92843,39.32696,2.601473,88.07228,0,243.7212,0,7.105427e-15,-2.482459e-13,4.263256e-14,176.7068,343.4356,0,343.4356,0,8.986747,0,0
mpc,2026-01-28 09:45:00,2247,9.75,22.71003,3339.934,162.005,392.4083,46.65223,1,1,2337.954,2337.637,116.74,33.5825,150.3225,1,150.3225,0,0,0,0,348.8362,1231.53,0.6157651,0.8305216,0.3172331,0,250,0.3172331,2220.897,0,0,11.68257,43.57207,46.65223,42.08317,39.97614,2.107029,81.66939,0,258.653,0,-7.105427e-15,2.903233e-13,4.263256e-14,150.3225,348.8362,0,348.8362,0,0,0,0
mpc,2026-01-28 10:00:00,2248,10,22.98543,3336.657,151.3489,395.9634,56.49427,1,1,2335.66,2335.342,113.399,36.60097,150,1,112.5673,37.43275,0,0,0,311.4528,1153.473,0.5767366,0.7754766,0.3172331,0,250,0.3172331,2221.943,0,0,38.78161,47.07785,56.49427,42.04187,39.99498,2.046893,86.46981,0,321.0472,0,-1.421085e-14,1.678657e-13,4.263256e-14,112.5673,348.8856,0,311.4528,0,0,0,0
mpc,2026-01-28 10:15:00,2249,10.25,23.17901,3331.731,129.096,406.3466,55.81901,1,1,2332.212,2331.894,112.5049,37.49506,150,1,101.738,48.26201,0,0,0,298.3791,1078.697,0.5393484,0.7263252,0.3172331,0,250,0.3172331,2219.389,0,0,27.35804,59.70554,55.81901,41.97981,39.94901,2.030799,87.23634,0,324.6574,0,-1.421085e-14,-1.385558e-13,4.263256e-14,101.738,346.6411,0,298.3791,0,0,0,0
mpc,2026-01-28 10:30:00,2250,10.5,23.6358,3372.915,126.2729,410.8246,68.50599,1,1,2361.041,2360.723,111.9354,38.06461,150,1,94.83948,55.16052,0,0,0,291.9795,1005.532,0.5027661,0.6792396,0.3172331,0,250,0.3172331,2248.788,0,0,31.43346,63.68454,68.50599,42.49873,40.47818,2.020547,90.66761,0,345.4138,0,7.105427e-15,-1.24234e-13,4.263256e-14,94.83948,347.14,0,291.9795,0,0,0,0
mpc,2026-01-28 10:45:00,2251,10.75,23.74413,3410.224,103.116,408.272,72.60357,1,1,2387.157,2386.839,112.2202,37.77984,150,1,98.28861,51.71139,0,0,0,293.6603,931.9588,0.4659794,0.6331689,0.3172331,0,250,0.3172331,2274.619,0,0,4.827365,62.90026,72.60357,42.96882,40.94315,2.025673,91.60019,0,300.0305,0,0,1.012523e-13,4.263256e-14,98.28861,345.3717,0,293.6603,0,0,0,0
mpc,2026-01-28 11:00:00,2252,11,23.87086,3469.485,112.3585,417.2384,86.94603,1,1,2428.64,2428.322,0,0,0,0,0,0,0,0,0,439.9385,821.8275,0.4109137,0.5868408,0.3172331,0,250,0.3172331,2428.322,0,0,20.1256,69.53287,86.94603,43.71551,43.7098,0.005710195,59.16906,0,272.999,0,0,-1.663114e-13,4.263256e-14,92.23292,347.7055,0,439.9385,0,0,0,0
mpc,2026-01-28 11:15:00,2253,11.25,24.14328,3441.815,116.2051,412.1536,96.4793,1,1,2409.271,2408.954,112.3566,37.64338,150,1,99.94141,50.05859,0,0,0,300.9354,746.4643,0.3732321,0.5174927,0.3172331,0,250,0.3172331,2296.597,0,0,16.26371,61.15965,96.4793,43.36688,41.33875,2.028129,96.22832,0,326.0119,0,0,-6.594725e-14,4.263256e-14,99.94141,350.994,0,300.9354,0,0,0,0
mpc,2026-01-28 11:30:00,2254,11.5,24.62749,3484.383,108.4836,411.1301,112.1196,1,1,2439.068,2438.751,111.8773,38.12269,150,1,94.13593,55.86407,0,0,0,294.2651,672.7805,0.3363902,0.4700376,0.3172331,0,250,0.3172331,2326.873,0,0,14.34768,61.00098,112.1196,43.90322,41.88372,2.019502,100.2411,0,330.4585,0,0,1.658118e-13,4.263256e-14,94.13593,350.1291,0,294.2651,0,0,0,0
mpc,2026-01-28 11:45:00,2255,11.75,24.61134,3472.94,88.53428,416.9319,124.535,1,1,2431.058,2430.741,113.3201,36.67988,150,1,111.6115,38.38852,0,0,0,318.6556,593.0107,0.2965053,0.42364,0.3172331,0,250,0.3172331,2317.421,0,0,0,59.88784,124.535,43.75905,41.71358,2.045472,100.8615,0,305.0296,0,-7.105427e-15,8.371082e-14,4.263256e-14,88.53428,357.0441,0,318.6556,0,23.0772,0,-2.842171e-14
mpc,2026-01-28 12:00:00,2256,12,24.72355,3452.773,82.79297,425.0117,128.898,1,1,2416.941,2416.624,114.211,35.78896,150,1,122.4024,27.59756,0,0,0,326.2003,511.3673,0.2556836,0.3734101,0.3172331,0,250,0.3172331,2302.413,0,0,0,71.21388,128.898,43.50494,41.44343,2.061509,100.5395,0,323.923,0,7.105427e-15,-2.475797e-14,4.263256e-14,82.79297,353.7979,0,326.2003,0,39.60947,0,-1.421085e-14
mpc,2026-01-28 12:15:00,2257,12.25,25.11295,3485.371,87.02739,421.2707,141.0292,1,1,2439.759,2439.442,112.8439,37.15607,150,1,105.8438,44.15617,0,0,0,314.7527,432.5986,0.2162993,0.3220005,0.3172331,0,250,0.3172331,2326.598,0,0,0,62.36191,141.0292,444.5969,423.9756,20.62134,486.8314,0,1081.237,0,-7.105427e-15,-4.107825e-15,4.263256e-14,87.02739,358.9088,0,314.7527,0,18.81644,0,1.421085e-14
mpc,2026-01-28 12:30:00,2258,12.5,25.24128,3489.181,88.58869,417.7131,154.4265,1,1,2442.427,2442.11,113.5702,36.42976,150,1,114.641,35.35898,0,0,0,320.8173,352.3262,0.1761631,0.272401,0.3172331,0,250,0.3172331,2328.539,0,0,0,61.53681,154.4265,446.231,425.4237,20.80722,490.0672,0,1086.285,0,-7.105427e-15,5.62328e-14,4.263256e-14,88.58869,356.1763,0,320.8173,0,26.05233,0,-1.421085e-14
mpc,2026-01-28 12:45:00,2259,12.75,25.7231,3534.251,79.23928,421.7757,162.5536,1,1,2473.976,2473.659,113.55,36.45003,150,1,114.3954,35.60455,0,0,0,318.0336,272.7623,0.1363811,0.2218546,0.3172331,0,250,0.3172331,2360.109,0,0,0,68.13748,162.5536,456.4145,435.4076,21.00693,501.8465,0,1121.23,0,-1.421085e-14,6.37268e-14,4.263256e-14,79.23928,353.6382,0,318.0336,0,35.15617,0,-1.421085e-14
mpc,2026-01-28 13:00:00,2260,13,25.82169,3486.387,83.27697,419.9311,178.6214,1,1,2440.471,2440.154,136.1518,46.28885,182.4407,1,115.4478,66.9929,0,0,0,290.8774,200,0.1,0.1717544,0.3172331,0,250,0.3172331,2304.002,0,0,0,62.0608,178.6214,451.1359,425.9088,25.22713,505.2169,0,1117.489,0,0,-3.26128e-14,4.263256e-14,83.27697,357.8703,0,290.8774,0,32.1708,0,4.263256e-14
mpc,2026-01-28 13:15:00,2261,13.25,26.16248,3520.631,95.39292,420.0563,192.6856,1,1,2464.441,2464.124,721.4548,245.6253,967.0801,2,108.8433,358.2368,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1742.669,0,0,0,61.8195,192.6856,458.7459,324.3909,134.355,605.8839,0,1318.406,0,-5.684342e-14,-5.384582e-15,4.263256e-14,95.39292,358.2368,0,0,500,13.45042,0,-2.842171e-14
mpc,2026-01-28 13:30:00,2262,13.5,26.34379,3495.668,82.09839,423.4095,202.4861,1,1,2446.967,2446.65,112.7546,37.24541,150,1,104.7618,45.23823,0,0,0,315.3267,246.0857,0.1230428,0.2046279,0.3172331,0,250,0.3172331,2333.896,0,0,0,62.8445,202.4861,457.1905,436.0642,21.1263,511.142,0,1130.691,0,0,-7.449596e-14,4.263256e-14,82.09839,360.565,0,315.3267,0,22.66338,0,1.421085e-14
mpc,2026-01-28 13:45:00,2263,13.75,26.58912,3480.491,71.73567,416.0129,203.521,1,1,2436.344,2436.027,721.0953,245.57,966.6653,4,107.976,358.6892,0,0,500,0,371.0469,0.1855235,0.1549565,0.3172331,0,250,0.3172331,1714.931,0,0,0,57.32369,203.521,457.5124,322.0409,135.4715,605.8294,0,1310.542,0,-5.684342e-14,-1.272316e-13,4.263256e-14,71.73567,358.6892,0,0,500,36.24037,0,0
mpc,2026-01-28 14:00:00,2264,14,26.63095,3434.607,65.14309,412.8725,200.2444,1,1,2404.225,2403.908,112.5319,37.46813,150,1,102.0641,47.93586,0,0,0,309.6639,293.5726,0.1467863,0.2336428,0.3172331,0,250,0.3172331,2291.376,0,0,0,55.27282,200.2444,451.8715,430.6616,21.20986,505.7654,0,1106.876,0,0,2.359224e-14,4.263256e-14,65.14309,357.5997,0,309.6639,0,36.92105,0,-1.421085e-14
mpc,2026-01-28 14:15:00,2265,14.25,26.59169,3461.587,75.55656,413.3963,212.0114,1,1,2423.111,2422.794,719.1222,244.3361,963.4583,4,111.0362,352.4221,0,0,500,0,418.5263,0.2092632,0.1848583,0.3172331,0,250,0.3172331,1703.672,0,0,0,60.97426,212.0114,455.0516,319.9435,135.1082,604.0946,0,1313.37,0,0,-2.281508e-14,4.263256e-14,75.55656,352.4221,0,0,500,35.47961,0,4.263256e-14
mpc,2026-01-28 14:30:00,2266,14.5,26.85541,3456.734,94.29208,417.7371,213.1851,1,1,2419.714,2419.397,114.3758,35.62419,150,1,124.3981,25.60186,0,0,0,321.7854,338.0141,0.1690071,0.2635399,0.3172331,0,250,0.3172331,2305.021,0,0,0,70.34988,213.1851,456.9028,435.2459,21.65693,511.1248,0,1143.603,0,0,2.19269e-14,4.263256e-14,94.29208,347.3873,0,321.7854,0,30.10606,0,4.263256e-14
mpc,2026-01-28 14:45:00,2267,14.75,26.93746,3491.037,115.3631,414.1836,217.4017,1,1,2443.726,2443.409,113.6494,36.35056,150,1,115.6002,34.39978,0,0,0,310.2028,260.4102,0.1302051,0.2128425,0.3172331,0,250,0.3172331,2329.759,0,0,0,69.58106,217.4017,462.2246,440.6681,21.55651,518.1397,0,1156.307,0,1.421085e-14,3.094747e-14,4.263256e-14,115.3631,344.6026,0,310.2028,0,0.2370811,0,1.421085e-14
mpc,2026-01-28 15:00:00,2268,15,26.95874,3492.11,118.9417,405.4825,216.0303,1,1,2444.477,2444.16,216.5734,83.42659,300,2,101.292,198.708,0,0,0,146.0023,223.8686,0.1119343,0.1639765,0.3172331,0,250,0.3172331,2227.586,0,0,17.64968,60.77221,216.0303,462.5714,421.5289,41.04249,545.8352,0,1226.948,0,2.842171e-14,6.078471e-14,4.263256e-14,101.292,344.7103,0,146.0023,0,0,0,-5.684342e-14
mpc,2026-01-28 15:15:00,2269,15.25,26.94572,3459.528,113.0966,404.0709,218.0157,1,1,2421.669,2421.352,706.8103,240.0038,946.814,2,101.8282,344.9858,0,0,500,0,348.8334,0.1744167,0.1409668,0.3172331,0,250,0.3172331,1714.542,0,0,11.26831,59.08512,218.0157,458.1315,324.3571,133.7744,605.6051,0,1332.57,0,-2.842171e-14,-9.006684e-14,4.263256e-14,101.8282,344.9858,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 15:30:00,2270,15.5,26.93028,3428.923,102.7107,402.1635,217.5486,1,1,2400.246,2399.929,140.7601,46.72936,187.4894,1,128.8225,58.66694,0,0,0,286.7118,277.1005,0.1385503,0.2196553,0.3172331,0,250,0.3172331,2259.169,0,0,0,56.78474,217.5486,453.9328,427.2524,26.68044,515.1243,0,1128.202,0,0,8.495982e-14,4.263256e-14,102.7107,345.3788,0,286.7118,0,26.11178,0,-2.842171e-14
mpc,2026-01-28 15:45:00,2271,15.75,27.21568,3399.138,125.6531,392.6888,218.9467,1,1,2379.396,2379.079,735.9162,248.4557,984.3719,2,138.6432,345.7287,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1643.163,0,0,0,46.96008,218.9467,452.6773,312.6098,140.0675,602.7198,0,1286.446,0,0,7.277512e-14,4.263256e-14,125.6531,345.7287,0,0,500,12.99005,0,-8.526513e-14
mpc,2026-01-28 16:00:00,2272,16,27.18911,3366.895,144.5037,395.503,216.4146,1,1,2356.826,2356.509,739.9877,248.9948,988.9825,2,149.1995,339.7831,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1616.521,0,0,0,55.71992,216.4146,448.1342,307.3703,140.7639,597.5149,0,1291.147,0,-8.526513e-14,1.931233e-13,4.263256e-14,144.5037,339.7831,0,0,500,4.695775,0,2.842171e-14
mpc,2026-01-28 16:15:00,2273,16.25,27.19993,3382.29,161.017,382.1545,211.6949,1,1,2367.603,2367.286,743.7653,249.961,993.7263,2,155.0764,338.6499,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1623.521,0,0,5.9406,43.50457,211.6949,450.2852,308.7711,141.5142,598.9935,0,1283.28,0,0,-1.476597e-14,4.263256e-14,155.0764,338.6499,0,0,500,0,0,0
mpc,2026-01-28 16:30:00,2274,16.5,27.5238,3351.691,211.4371,386.8517,206.9651,1,1,2346.184,2345.867,755.2663,252.7965,1008.063,3,173.8622,334.2005,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1590.6,0,0,37.57489,52.65118,206.9651,449.2555,304.5737,144.6818,597.0006,0,1349.641,0,0,-1.668665e-13,4.263256e-14,173.8622,334.2005,0,0,500,0,0,5.684342e-14
mpc,2026-01-28 16:45:00,2275,16.75,27.51746,3335.493,228.046,381.3015,206.6457,1,1,2334.845,2334.528,781.2975,260.5597,1041.857,3,205.0718,336.7854,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1553.231,0,0,22.9742,44.51614,206.6457,447.0247,297.3783,149.6464,597.502,0,1311.425,0,-1.705303e-13,4.118927e-14,4.263256e-14,205.0718,336.7854,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 17:00:00,2276,17,27.55276,3333.773,276.7346,370.4711,196.8173,1,1,2333.641,2333.324,826.4588,273.0602,1099.519,3,267.3516,332.1674,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1506.865,0,0,9.382985,38.30375,196.8173,447.1265,288.7159,158.4106,599.4864,0,1281.232,0,-5.684342e-14,-7.51621e-14,4.263256e-14,267.3516,332.1674,0,0,500,0,0,5.684342e-14
mpc,2026-01-28 17:15:00,2277,17.25,27.62177,3321.757,306.1032,376.33,187.4521,1,1,2325.23,2324.912,867.3624,284.6769,1152.039,3,321.2836,330.7557,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1457.55,0,0,0,45.57421,187.4521,446.1638,279.6739,166.4899,600.319,0,1279.253,0,1.136868e-13,3.116396e-13,4.263256e-14,306.1032,330.7557,0,0,500,15.18037,0,0
mpc,2026-01-28 17:30:00,2278,17.5,27.58884,3316.822,368.129,372.3603,176.6379,1,1,2321.776,2321.458,905.6858,294.7689,1200.455,3,378.47,321.9847,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1415.772,0,0,0,50.37555,176.6379,445.1916,271.469,173.7226,600.1075,0,1287.113,0,5.684342e-14,3.579359e-13,4.263256e-14,368.129,321.9847,0,0,500,10.34102,0,-5.684342e-14
mpc,2026-01-28 17:45:00,2279,17.75,27.49056,3324.546,434.8845,364.8773,168.0868,1,1,2327.182,2326.865,947.8612,306.9558,1254.817,3,432.3206,322.4964,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1379.004,0,0,2.563836,42.38082,168.0868,445.3052,263.8717,181.4335,602.9909,0,1283.511,0,-5.684342e-14,2.778888e-13,4.263256e-14,432.3206,322.4964,0,0,500,0,0,1.136868e-13
mpc,2026-01-28 18:00:00,2280,18,27.63439,3321.759,477.7492,0,163.44,1,1,2325.231,2324.914,770.9444,221.8198,992.7642,2,492.3619,0.4023307,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1553.97,0,0,0,0,163.44,446.283,298.2543,148.0287,551.4433,0,1102.887,0,5.684342e-14,-2.14273e-14,4.263256e-14,477.7492,0,0,0,500,15.01503,0,4.263256e-14
mpc,2026-01-28 18:15:00,2281,18.25,27.6362,3276.935,575.8073,0,155.6913,1,1,2293.854,2293.537,813.8671,234.3774,1048.245,3,545.8657,2.378792,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1479.67,0,0,29.94157,0,155.6913,440.2776,284.0047,156.2728,548.2653,0,1148.18,0,-5.684342e-14,-2.997602e-14,4.263256e-14,545.8657,0,0,0,500,2.378792,0,-1.376677e-14
mpc,2026-01-28 18:30:00,2282,18.5,27.49931,3264.284,642.1967,0,142.9388,1,1,2284.999,2284.681,863.7173,248.784,1112.501,3,609.5,3.001326,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1420.964,0,0,32.69672,0,142.9388,437.3139,271.9509,165.363,548.0912,0,1152.584,0,-8.526513e-14,4.556355e-13,4.263256e-14,609.5,0,0,0,500,3.001326,0,-4.041212e-14
mpc,2026-01-28 18:45:00,2283,18.75,27.25095,3214.702,657.9255,0,131.3588,1,1,2250.291,2249.974,910.6403,262.5245,1173.165,3,667.885,5.279774,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1339.334,0,0,0,0,131.3588,428.4314,254.9948,173.4366,542.5287,0,1085.057,0,5.684342e-14,2.531308e-14,4.263256e-14,657.9255,0,0,0,500,15.23927,0,7.81597e-14
mpc,2026-01-28 19:00:00,2284,19,27.02073,3200.85,698.0587,0,126.0773,1,0,2240.595,2240.278,159.8949,45.99684,205.8917,1,205.8917,0,0,0,0,483.9718,1778.708,0.889354,1.196402,0.3172331,0,250,0.3172331,2080.383,0,0,8.195238,0,126.0773,424.5385,394.1822,30.35631,464.0676,0,942.2721,0,0,-2.966516e-13,4.263256e-14,689.8635,0,0,487.2809,0,0,0,0
