controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-28 19:15:00,2285,19.25,26.79621,3204.594,729.0472,0,120.729,0,0,2243.216,2242.899,177.3621,51.02163,228.3837,1,228.3837,0,0,0,0,497.6879,1654.006,0.827003,1.120026,0.3172331,0,250,0.3172331,2065.537,0,0,2.975539,0,120.729,423.0553,389.5462,33.50912,0,463.3365,2553.484,0,7.105427e-15,2.420286e-14,4.263256e-14,726.0716,0,0,500,0,0,0,0
mpc,2026-01-28 19:30:00,2286,19.5,26.41311,3185.447,748.3732,0.6272884,100.9362,0,0,2229.813,2229.496,190.8384,54.89835,245.7368,1,245.7368,0,0,0,0,497.645,1529.334,0.7646672,1.041503,0.3172331,0,250,0.3172331,2038.657,0,0,5.618696,0,100.9362,417.2118,381.4454,35.76641,0,455.2295,2513.455,0,7.105427e-15,-4.274359e-13,4.263256e-14,742.7545,0.6272884,0,500,0,0,0,-2.220446e-16
mpc,2026-01-28 19:45:00,2287,19.75,26.45404,3186.718,726.8507,0,86.16716,0,0,2230.703,2230.386,188.4531,54.21217,242.6653,1,242.6653,0,0,0,0,484.1854,1408.047,0.7040236,0.9629994,0.3172331,0,250,0.3172331,2041.933,0,0,0,0,86.16716,417.7303,382.3804,35.34989,0,452.7286,2490.007,0,-2.131628e-14,3.652634e-13,4.263256e-14,726.8507,0,0,500,0,0,0,0
mpc,2026-01-28 20:00:00,2288,20,26.34075,3208.668,689.3299,0,75.17457,0,0,2246.068,2245.751,388.2985,111.7015,500,1,500,0,0,0,0,189.3299,1360.493,0.6802466,0.8866267,0.3172331,0,250,0.3172331,1857.452,0,0,0,0,75.17457,419.6283,347.024,72.60428,0,472.7702,2600.236,0,0,1.769696e-13,4.263256e-14,689.3299,0,0,209.682,0,0,0,0
mpc,2026-01-28 20:15:00,2289,20.25,26.27176,3223.959,642.5751,0,75.03445,0,0,2256.771,2256.454,168.9113,48.59058,217.5019,1,217.5019,0,0,0,0,425.0732,1254.011,0.6270053,0.8566826,0.3172331,0,250,0.3172331,2087.543,0,0,0,0,75.03445,421.031,389.4592,31.57185,0,452.0485,2486.266,0,-7.105427e-15,1.824096e-13,4.263256e-14,642.5751,0,0,453.6158,0,0,0,0
mpc,2026-01-28 20:30:00,2290,20.5,25.93613,3145.735,588.8622,0,63.66375,0,0,2202.015,2201.698,116.4895,33.51046,150,1,150,0,0,0,0,438.8622,1144.098,0.5720488,0.7896321,0.3172331,0,250,0.3172331,2085.208,0,0,0,0,63.66375,408.0053,386.3625,21.64281,0,431.669,2374.18,0,-1.421085e-14,-2.579048e-13,4.263256e-14,588.8622,0,0,478.5814,0,0,0,0
mpc,2026-01-28 20:45:00,2291,20.75,25.71399,3118.131,534.4515,0,51.43666,0,0,2182.692,2182.375,116.4895,33.51046,150,1,150,0,0,0,0,384.4515,1047.805,0.5239023,0.7204215,0.3172331,0,250,0.3172331,2065.885,0,0,0,0,51.43666,402.6021,381.0568,21.54526,0,424.0549,2332.302,0,-1.421085e-14,1.068035e-13,4.263256e-14,534.4515,0,0,415.6301,0,0,0,0
mpc,2026-01-28 21:00:00,2292,21,25.51463,3107.795,471.7193,0,43.03076,0,0,2175.457,2175.139,0,0,0,0,0,0,0,0,0,471.7193,929.7099,0.464855,0.6597873,0.3172331,0,250,0.3172331,2175.139,0,0,0,0,43.03076,399.6511,399.5928,0.05827859,0,407.4979,2241.239,0,0,-4.118927e-14,4.263256e-14,471.7193,0,0,491.6608,0,0,0,0
mpc,2026-01-28 21:15:00,2293,21.25,25.34753,3126.953,419.6271,3.302008,44.83141,0,0,2188.867,2188.55,0,0,0,0,0,0,0,0,0,419.6959,824.6396,0.4123198,0.5854247,0.3172331,0,250,0.3172331,2188.55,0,0,0,3.233237,44.83141,400.7614,400.7033,0.05808245,0,408.9116,2254.591,0,0,2.263745e-13,4.263256e-14,419.6271,0.068771,0,428.8044,0,0,0,2.259304e-14
mpc,2026-01-28 21:30:00,2294,21.5,25.13517,3105.151,349.8712,6.0466,39.37006,0,0,2173.606,2173.289,0,0,0,0,0,0,0,0,0,349.9493,737.0225,0.3685112,0.5192635,0.3172331,0,250,0.3172331,2173.289,0,0,0,5.968516,39.37006,396.2724,396.2145,0.0578351,0,403.3921,2228.952,0,0,-1.187939e-13,4.263256e-14,349.8712,0.07808399,0,367.0666,0,0,0,2.815803e-14
mpc,2026-01-28 21:45:00,2295,21.75,24.78057,3138.291,297.5633,1.099195,40.9674,0,0,2196.804,2196.487,0,0,0,0,0,0,0,0,0,298.2636,662.3405,0.3311703,0.4640922,0.3172331,0,250,0.3172331,2196.487,0,0,0,0.3988974,40.9674,39.54247,39.53676,0.005710195,0,46.95283,258.9287,0,0,-1.773026e-13,4.263256e-14,297.5633,0.7002975,0,317.371,0,0,0,-2.353673e-14
mpc,2026-01-28 22:00:00,2296,22,24.7254,3136.053,257.3125,0,35.9538,0,0,2195.237,2194.92,0,0,0,0,0,0,0,0,0,257.3125,597.9081,0.2989541,0.4170661,0.3172331,0,250,0.3172331,2194.92,0,0,0,0,35.9538,39.51427,39.50856,0.005710195,0,46.00991,253.0545,0,0,1.640355e-13,4.263256e-14,257.3125,0,0,277.2608,0,0,0,0
mpc,2026-01-28 22:15:00,2297,22.25,24.61259,3096.399,229.4011,0.2842224,26.80325,0,0,2167.479,2167.162,0,0,0,0,0,0,0,0,0,227.5721,540.921,0.2704605,0.376494,0.3172331,0,250,0.3172331,2167.162,0,0,2.113293,0,26.80325,39.01463,39.00892,0.005710195,0,43.84477,244.7916,0,0,9.10938e-14,4.263256e-14,227.2878,0.2842224,0,229.7618,0,0,0,8.493206e-15
mpc,2026-01-28 22:30:00,2298,22.5,24.41084,3063.921,206.5474,5.720745,22.11399,0,0,2144.745,2144.427,0,0,0,0,0,0,0,0,0,205.4265,489.4792,0.2447396,0.34061,0.3172331,0,250,0.3172331,2144.427,0,0,3.050408,3.791186,22.11399,38.6054,38.59969,0.005710195,0,42.57359,245.9565,0,0,1.698641e-14,4.263256e-14,203.497,1.929559,0,205.4265,0,0,0,5.77316e-15
mpc,2026-01-28 22:45:00,2299,22.75,24.32941,3039.547,192.1345,1.420895,23.50497,0,0,2127.683,2127.366,0,0,0,0,0,0,0,0,0,158.5638,449.7612,0.2248806,0.3082179,0.3172331,0,250,0.3172331,2127.366,0,0,34.39031,0.601358,23.50497,38.29829,38.29258,0.005710195,0,42.50965,294.1637,0,0,-4.27991e-14,4.263256e-14,157.7442,0.8195368,0,158.5638,0,0,0,-8.437695e-15
mpc,2026-01-28 23:00:00,2300,23,24.26579,2997.721,162.8455,4.72908,18.45051,0,1,2098.405,2098.088,0,0,0,0,0,0,0,0,0,137.8064,415.2388,0.2076194,0.283208,0.3172331,0,250,0.3172331,2098.088,0,0,25.11159,4.656513,18.45051,37.77129,37.76558,0.005710195,0,41.07167,277.2442,0,0,4.37983e-14,4.263256e-14,137.7339,0.07256629,0,137.8064,0,0,0,7.910339e-16
mpc,2026-01-28 23:15:00,2301,23.25,24.22193,2997.266,138.3306,13.77757,20.80814,1,1,2098.086,2097.769,0,0,0,0,0,0,0,0,0,117.463,385.8077,0.1929038,0.2614698,0.3172331,0,250,0.3172331,2097.769,0,0,21.55552,13.08957,20.80814,37.76555,37.75984,0.005710195,41.48516,0,142.7331,0,0,9.875434e-14,4.263256e-14,116.775,0.6879957,0,117.463,0,0,0,-6.106227e-15
mpc,2026-01-28 23:30:00,2302,23.5,24.01432,3037.335,122.8407,0.2535044,20.16558,1,1,2126.134,2125.817,0,0,0,0,0,0,0,0,0,115.2148,356.9432,0.1784716,0.2429374,0.3172331,0,250,0.3172331,2125.817,0,0,7.625843,0.2535044,20.16558,38.27042,38.26471,0.005710195,41.8603,0,97.31247,0,0,1.15491e-13,4.263256e-14,115.2148,0,0,115.2148,0,0,0,0
mpc,2026-01-28 23:45:00,2303,23.75,23.74427,3044.937,98.27812,3.161965,17.37582,1,1,2131.456,2131.139,0,0,0,0,0,0,0,0,0,98.56213,332.2465,0.1661233,0.2247619,0.3172331,0,250,0.3172331,2131.139,0,0,0,2.877951,17.37582,38.36621,38.3605,0.005710195,41.44234,0,87.84914,0,0,1.043887e-13,4.263256e-14,98.27812,0.2840141,0,126.5208,0,0,0,2.775558e-15
mpc,2026-01-29 00:00:00,2304,0,23.45436,3069.898,83.91334,5.978603,21.80485,1,1,2148.929,2148.611,0,0,0,0,0,0,0,0,0,85.20303,310.8935,0.1554467,0.2092108,0.3172331,0,250,0.3172331,2148.611,0,0,0,4.68891,21.80485,38.68072,38.67501,0.005710195,42.52064,0,93.12966,0,0,-1.049161e-14,4.263256e-14,83.91334,1.289693,0,106.5817,0,0,0,1.998401e-15
mpc,2026-01-29 00:15:00,2305,0.25,23.34558,3044.864,62.65828,0,16.7551,1,1,2131.405,2131.087,0,0,0,0,0,0,0,0,0,62.65828,295.1799,0.14759,0.195765,0.3172331,0,250,0.3172331,2131.087,0,0,0,0,16.7551,38.36528,38.35957,0.005710195,41.30838,0,82.61677,0,0,-5.828671e-15,4.263256e-14,62.65828,0,0,91.68861,0,0,0,0
mpc,2026-01-29 00:30:00,2306,0.5,23.03091,3019.205,56.7083,0,20.51417,1,1,2113.443,2113.126,0,0,0,0,0,0,0,0,0,56.7083,280.9564,0.1404782,0.1858705,0.3172331,0,250,0.3172331,2113.126,0,0,0,0,20.51417,38.04198,38.03627,0.005710195,41.62479,0,83.24959,0,0,6.952772e-14,4.263256e-14,56.7083,0,0,95.43183,0,0,0,0
mpc,2026-01-29 00:45:00,2307,0.75,22.69393,3008.459,68.07045,0,26.39933,1,1,2105.921,2105.604,286.5899,82.47042,369.0603,2,69.71189,0.2569135,0,0,299.0915,0,355.6851,0.1778425,0.1769141,0.3172331,0,250,0.3172331,1819.014,0,0,0,0,26.39933,37.90659,32.74226,5.164329,119.8009,0,239.6019,0,-2.842171e-14,-7.732703e-14,4.263256e-14,68.07045,0,0,0,299.0915,1.898356,0,-2.287059e-14
mpc,2026-01-29 01:00:00,2308,1,22.55436,2987.628,97.8841,0,34.6852,1,1,2091.339,2091.022,0,0,0,0,0,0,0,0,0,91.64398,332.7181,0.166359,0.2239697,0.3172331,0,250,0.3172331,2091.022,0,0,6.240112,0,34.6852,37.64411,37.6384,0.005710195,43.65072,0,98.06563,0,0,-1.056377e-13,4.263256e-14,91.64398,0,0,93.81962,0,0,0,0
mpc,2026-01-29 01:15:00,2309,1.25,22.41533,3041.093,108.7981,0,34.75787,1,1,2128.765,2128.448,0,0,0,0,0,0,0,0,0,94.7185,308.9861,0.154493,0.2095077,0.3172331,0,250,0.3172331,2128.448,0,0,14.07957,0,34.75787,38.31777,38.31206,0.005710195,44.32105,0,112.9294,0,0,-9.764412e-14,4.263256e-14,94.7185,0,0,97.89589,0,0,0,0
mpc,2026-01-29 01:30:00,2310,1.5,22.29664,3028.621,105.5532,0,28.90798,1,1,2120.034,2119.717,0,0,0,0,0,0,0,0,0,105.5532,282.5491,0.1412746,0.194564,0.3172331,0,250,0.3172331,2119.717,0,0,0,0,28.90798,38.16062,38.15491,0.005710195,43.14131,0,86.28261,0,0,-8.162915e-14,4.263256e-14,105.5532,0,0,110.7173,0,0,0,0
mpc,2026-01-29 01:45:00,2311,1.75,21.99105,3050.357,91.08036,0,28.1361,1,1,2135.25,2134.933,0,0,0,0,0,0,0,0,0,91.08036,259.7346,0.1298673,0.177917,0.3172331,0,250,0.3172331,2134.933,0,0,0,0,28.1361,38.4345,38.42879,0.005710195,43.25407,0,86.50814,0,0,-5.168088e-14,4.263256e-14,91.08036,0,0,94.12938,0,0,0,0
mpc,2026-01-29 02:00:00,2312,2,21.84494,3050.621,106.8752,3.990438,19.19729,1,1,2135.435,2135.118,0,0,0,0,0,0,0,0,0,102.4674,234.0768,0.1170384,0.163551,0.3172331,0,250,0.3172331,2135.118,0,0,6.60571,1.792583,19.19729,38.43783,38.43212,0.005710195,41.71536,0,97.91778,0,0,1.626477e-14,4.263256e-14,100.2695,2.197855,0,102.4674,0,0,0,-5.329071e-15
mpc,2026-01-29 02:15:00,2313,2.25,21.78725,3031.895,110.6541,4.430105,16.20458,1,1,2122.326,2122.009,0,0,0,0,0,0,0,0,0,83.91995,213.06,0.10653,0.1473947,0.3172331,0,250,0.3172331,2122.009,0,0,27.02349,4.140759,16.20458,38.20187,38.19616,0.005710195,40.96456,0,135.6875,0,0,-5.939693e-15,4.263256e-14,83.6306,0.2893467,0,83.91995,0,0,0,-8.326673e-16
mpc,2026-01-29 02:30:00,2314,2.5,21.55629,3056.127,103.5359,4.527143,13.02427,1,1,2139.289,2138.972,325.9783,93.78402,419.7624,1,73.55431,0.09475884,0,0,346.1133,0,299.5548,0.1497774,0.1341608,0.3172331,0,250,0.3172331,1812.994,0,0,29.98159,4.432385,13.02427,38.50721,32.63389,5.87332,128.6334,0,316.6308,0,-2.842171e-14,2.925438e-14,4.263256e-14,73.55431,0.09475884,0,0,346.1133,0,0,0
mpc,2026-01-29 02:45:00,2315,2.75,21.36439,3065.284,114.8423,7.962149,8.511088,1,1,2145.699,2145.381,0,0,0,0,0,0,0,0,0,75.11971,280.7277,0.1403638,0.1886252,0.3172331,0,250,0.3172331,2145.381,0,0,40.61288,7.071868,8.511088,38.62258,38.61687,0.005710195,40.05944,0,162.3751,0,0,-3.799738e-14,4.263256e-14,74.22942,0.8902812,0,75.11971,0,0,0,-6.883383e-15
mpc,2026-01-29 03:00:00,2316,3,21.18043,3068.563,95.33736,0,14.06397,1,1,2147.994,2147.677,0,0,0,0,0,0,0,0,0,95.33736,256.8492,0.1284246,0.1767701,0.3172331,0,250,0.3172331,2147.677,0,0,0,0,14.06397,38.66389,38.65818,0.005710195,41.03379,0,82.06757,0,0,1.745826e-14,4.263256e-14,95.33736,0,0,102.7807,0,0,0,0
mpc,2026-01-29 03:15:00,2317,3.25,21.24516,3062.293,102.2958,0.3208674,19.27267,1,1,2143.605,2143.288,0,0,0,0,0,0,0,0,0,93.19191,233.5107,0.1167554,0.1617341,0.3172331,0,250,0.3172331,2143.288,0,0,9.424798,0,19.27267,38.58489,38.57918,0.005710195,41.83854,0,99.93485,0,0,-5.734302e-14,4.263256e-14,92.87105,0.3208674,0,97.05021,0,0,0,6.161738e-15
mpc,2026-01-29 03:30:00,2318,3.5,21.23899,3065.306,118.7268,0,16.36205,1,1,2145.714,2145.397,0,0,0,0,0,0,0,0,0,118.7164,203.7949,0.1018974,0.1470383,0.3172331,0,250,0.3172331,2145.397,0,0,0.01037108,0,16.36205,38.62286,38.61715,0.005710195,41.38395,0,82.78578,0,0,-3.63598e-15,4.263256e-14,118.7164,0,0,122.5972,0,0,0,0
mpc,2026-01-29 03:45:00,2319,3.75,20.9527,3075.787,101.9832,0,15.66743,1,1,2153.051,2152.734,452.9927,130.4092,583.4019,2,137.3909,0.9135212,0,0,445.0975,0,315.0372,0.1575186,0.1283267,0.3172331,0,250,0.3172331,1699.741,0,0,0,0,15.66743,38.75492,30.59534,8.159578,163.6398,0,327.2797,0,-1.136868e-13,4.996004e-14,4.263256e-14,101.9832,0,0,0,445.0975,36.3212,0,-7.81597e-14
mpc,2026-01-29 04:00:00,2320,4,20.6591,3113.937,117.6971,0,9.061661,1,1,2179.756,2179.439,0,0,0,0,0,0,0,0,0,117.6971,285.5633,0.1427817,0.1983743,0.3172331,0,250,0.3172331,2179.439,0,0,0,0,9.061661,39.23561,39.2299,0.005710195,40.74586,0,81.49172,0,0,9.564571e-14,4.263256e-14,117.6971,0,0,140.4084,0,0,0,0
mpc,2026-01-29 04:15:00,2321,4.25,20.66455,3096.467,141.3251,5.916218,4.096495,1,1,2167.527,2167.21,119.0699,34.25274,153.3226,1,153.3226,0,0,0,0,2.643392,284.8575,0.1424288,0.179815,0.3172331,0,250,0.3172331,2048.14,0,0,0,3.272826,4.096495,39.01549,36.86652,2.148968,71.80465,0,149.2549,0,-7.105427e-15,-4.526934e-14,4.263256e-14,141.3251,2.643392,0,6.522396,0,11.99751,0,5.329071e-15
mpc,2026-01-29 04:30:00,2322,4.5,20.57068,3079.608,154.4415,0,16.41558,1,1,2155.726,2155.409,523.9988,150.7826,674.7814,2,200.9476,0.4163244,0,0,473.4174,0,403.167,0.2015835,0.1793706,0.3172331,0,250,0.3172331,1631.41,0,0,0,0,16.41558,38.80306,29.36538,9.437688,182.8897,0,365.7795,0,5.684342e-14,-9.450773e-14,4.263256e-14,154.4415,0,0,0,473.4174,46.92245,0,2.842171e-14
mpc,2026-01-29 04:45:00,2323,4.75,20.58863,3050.617,207.7843,0,19.70853,1,1,2135.432,2135.115,568.4212,163.5484,731.9696,2,231.6766,0.2929948,0,0,500,0,528.1036,0.2640518,0.2538684,0.3172331,0,250,0.3172331,1566.694,0,0,0,0,19.70853,38.43778,28.20048,10.23729,195.0418,0,390.0836,0,-5.684342e-14,-1.005307e-13,4.263256e-14,207.7843,0,0,0,500,24.18528,0,-6.039613e-14
mpc,2026-01-29 05:00:00,2324,5,20.58554,3054.248,265.736,0,11.73531,1,1,2137.973,2137.656,605.2629,174.1563,779.4192,2,279.0356,0.3836308,0,0,500,0,653.0204,0.3265102,0.3325391,0.3172331,0,250,0.3172331,1532.393,0,0,0,0,11.73531,38.48352,27.58308,10.90044,203.7,0,407.4,0,2.842171e-14,-1.062483e-13,4.263256e-14,265.736,0,0,0,500,13.68318,0,7.105427e-15
mpc,2026-01-29 05:15:00,2325,5.25,20.69351,3070.635,327.2486,0,14.64282,1,1,2149.445,2149.127,670.7718,193.0321,863.8039,2,363.1299,0.6739917,0,0,500,0,777.9176,0.3889588,0.4111974,0.3172331,0,250,0.3172331,1478.355,0,0,0,0,14.64282,38.69,26.6104,12.0796,222.0937,0,444.1874,0,5.684342e-14,-2.409184e-13,4.263256e-14,327.2486,0,0,0,500,36.55533,0,2.842171e-14
mpc,2026-01-29 05:30:00,2326,5.5,20.47188,3121.119,400.0627,1.550343,12.66687,1,1,2184.784,2184.466,737.4241,212.3115,949.7356,2,448.0683,1.667348,0,0,500,0,902.7952,0.4513976,0.4898433,0.3172331,0,250,0.3172331,1447.042,0,0,0,0,12.66687,39.32611,26.04676,13.27934,240.4701,0,480.9402,0,-8.526513e-14,2.448042e-14,4.263256e-14,400.0627,1.550343,0,0,500,48.12255,0,3.552714e-14
mpc,2026-01-29 05:45:00,2327,5.75,20.40858,3092.697,508.1263,0,13.19402,1,1,2164.888,2164.57,799.375,230.0992,1029.474,3,528.1237,1.350496,0,0,500,0,1027.653,0.5138265,0.5684769,0.3172331,0,250,0.3172331,1365.195,0,0,0,0,13.19402,38.96798,24.57352,14.39446,256.8699,0,513.7397,0,5.684342e-14,-4.520828e-13,4.263256e-14,508.1263,0,0,0,500,21.34784,0,-3.552714e-14
mpc,2026-01-29 06:00:00,2328,6,20.46514,3048.1,576.1593,0,9.784528,1,1,2133.67,2133.352,855.5987,246.3691,1101.968,3,599.7138,2.253942,0,0,500,0,1152.491,0.5762456,0.6470981,0.3172331,0,250,0.3172331,1277.754,0,0,0,0,9.784528,38.40605,22.99957,15.40649,270.9997,0,541.9994,0,-1.421085e-13,-3.911316e-13,4.263256e-14,576.1593,0,0,0,500,25.80841,0,-1.065814e-13
mpc,2026-01-29 06:15:00,2329,6.25,20.5339,3052.628,672.3628,0,14.72456,1,1,2136.839,2136.522,533.6542,153.5159,687.1701,2,687.1701,0,0,0,0,0,1152.31,0.5761549,0.7257069,0.3172331,0,250,0.3172331,1602.868,0,0,0,0,14.72456,38.46311,28.85162,9.611486,184.8252,0,369.6504,0,2.842171e-14,-1.84075e-13,4.263256e-14,672.3628,0,0,3.710611,0,14.80736,0,0
mpc,2026-01-29 06:30:00,2330,6.5,20.46315,3065.613,728.354,0,18.13592,1,1,2145.929,2145.612,968.7414,278.6946,1247.436,3,750.9815,0.164437,0,0,496.29,0,1276.201,0.6381005,0.7255926,0.3172331,0,250,0.3172331,1176.87,0,0,0,0,18.13592,38.62672,21.18367,17.44305,302.9014,0,605.8028,0,1.136868e-13,4.73066e-13,4.263256e-14,728.354,0,0,0,496.29,22.79203,0,7.105427e-14
mpc,2026-01-29 06:45:00,2331,6.75,20.46345,3067.611,775.0437,0,8.873983,1,1,2147.328,2147.01,1009.853,290.565,1300.418,3,799.841,0.5768664,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1137.158,0,0,0,0,8.873983,38.6519,20.46884,18.18306,312.513,0,625.0261,0,1.136868e-13,-2.084999e-13,4.263256e-14,775.0437,0,0,0,500,25.37419,0,1.669775e-13
mpc,2026-01-29 07:00:00,2332,7,20.4713,3145.722,778.7544,0,12.0969,1,1,2202.005,2201.688,1004.258,289.1524,1293.41,3,790.9805,2.42974,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1197.43,0,0,0,0,12.0969,39.63609,21.55374,18.08235,312.7229,0,625.4459,0,0,3.667067e-13,4.263256e-14,778.7544,0,0,0,500,14.65581,0,4.796163e-14
mpc,2026-01-29 07:15:00,2333,7.25,20.57606,3085.289,779.7674,0,11.02318,1,1,2159.702,2159.385,994.5068,286.4318,1280.939,3,777.7146,3.224021,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1164.878,0,0,2.052816,0,11.02318,38.87464,20.9678,17.90683,309.2409,0,622.0229,0,-2.273737e-13,3.232969e-13,4.263256e-14,777.7146,0,0,0,500,3.224021,0,-1.0969e-13
mpc,2026-01-29 07:30:00,2334,7.5,20.77937,3082.925,727.7282,0,25.90216,1,1,2158.047,2157.73,971.676,279.6838,1251.36,3,749.8316,1.528208,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1186.054,0,0,0,0,25.90216,38.84485,21.34897,17.49588,305.3757,0,610.7513,0,1.136868e-13,-1.352252e-13,4.263256e-14,727.7282,0,0,0,500,23.63161,0,7.460699e-14
mpc,2026-01-29 07:45:00,2335,7.75,20.86735,3098.707,679.9823,0,34.11813,1,1,2169.095,2168.778,922.7493,265.7695,1188.519,3,685.4811,3.037725,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1246.028,0,0,0,0,34.11813,39.04371,22.42851,16.6152,293.9278,0,587.8555,0,0,2.464695e-14,4.263256e-14,679.9823,0,0,0,500,8.536449,0,0
mpc,2026-01-29 08:00:00,2336,8,20.98419,3139.024,617.2782,363.3964,33.29887,1,1,2197.317,2197,470.2408,135.2738,605.5147,2,605.5147,0,0,0,0,343.0827,1813.93,0.9069651,1.196402,0.3172331,0,250,0.3172331,1726.759,0,0,11.76353,20.31368,33.29887,39.5517,31.08166,8.470045,171.9597,0,399.2526,0,0,2.717826e-13,4.263256e-14,605.5147,343.0827,0,343.0827,0,0,0,0
mpc,2026-01-29 08:15:00,2337,8.25,20.86083,3183.085,513.832,371.2416,24.33841,1,1,2228.159,2227.842,400.3492,115.1682,515.5174,2,515.5174,0,0,0,0,346.7799,1726.95,0.8634749,1.142205,0.3172331,0,250,0.3172331,1827.493,0,0,0,24.46168,24.33841,40.10687,32.89487,7.211996,152.1499,0,346.4962,0,-2.842171e-14,-1.709743e-14,4.263256e-14,513.832,346.7799,0,346.7799,0,1.685398,0,5.684342e-14
mpc,2026-01-29 08:30:00,2338,8.5,20.88707,3204.024,440.2899,373.7447,28.10982,1,1,2242.817,2242.5,335.5722,96.53381,432.106,1,432.106,0,0,0,0,350.4224,1639.072,0.8195361,1.087435,0.3172331,0,250,0.3172331,1906.928,0,0,8.183892,23.32234,28.10982,40.3707,34.3247,6.04601,135.5809,0,325.5101,0,-2.842171e-14,1.021405e-14,4.263256e-14,432.106,350.4224,0,350.4224,0,0,0,0
mpc,2026-01-29 08:45:00,2339,8.75,21.30469,3237.637,350.6152,382.0978,35.78034,1,1,2266.346,2266.029,262.1497,75.41242,337.5621,1,337.5621,0,0,0,0,359.3925,1548.966,0.7744831,1.0321,0.3172331,0,250,0.3172331,2003.879,0,0,13.0531,22.7053,35.78034,40.79423,36.06982,4.724405,117.54,0,296.7633,0,-1.421085e-14,-4.427569e-13,4.263256e-14,337.5621,359.3925,0,359.3925,0,0,0,0
mpc,2026-01-29 09:00:00,2340,9,21.26464,3245.903,299.6641,383.7748,32.82158,1,1,2272.132,2271.815,220.5024,63.43175,283.9341,1,283.9341,0,0,0,0,363.3963,1457.873,0.7289366,0.9753613,0.3172331,0,250,0.3172331,2051.313,0,0,15.72995,20.37847,32.82158,40.89838,36.92363,3.974753,105.9081,0,274.1033,0,-7.105427e-15,-1.857403e-13,4.263256e-14,283.9341,363.3963,0,363.3963,0,0,0,0
mpc,2026-01-29 09:15:00,2341,9.25,21.63725,3222.989,250.4354,386.0881,37.04778,1,1,2256.092,2255.775,170.4079,49.02111,219.429,1,219.429,0,0,0,0,364.2192,1366.589,0.6832945,0.9180014,0.3172331,0,250,0.3172331,2085.367,0,0,31.00641,21.8689,37.04778,40.60966,37.5366,3.073052,92.86919,0,276.9483,0,-1.421085e-14,-1.459943e-13,4.263256e-14,219.429,364.2192,0,364.2192,0,0,0,0
mpc,2026-01-29 09:30:00,2342,9.5,21.7993,3249.689,193.2148,392.4137,40.49457,1,1,2274.782,2274.465,140.0548,40.28945,180.3442,1,180.3442,0,0,0,0,367.0318,1274.616,0.6373079,0.860521,0.3172331,0,250,0.3172331,2134.41,0,0,12.87059,25.38187,40.49457,40.94608,38.41938,2.526696,85.62852,0,237.2425,0,-7.105427e-15,3.642642e-13,4.263256e-14,180.3442,367.0318,0,367.0318,0,0,0,-5.684342e-14
mpc,2026-01-29 09:45:00,2343,9.75,21.75283,3247.609,161.1956,404.0808,43.73045,1,1,2273.326,2273.009,121.5073,34.95391,156.4612,1,156.4612,0,0,0,0,374.803,1180.714,0.5903572,0.8026069,0.3172331,0,250,0.3172331,2151.502,0,0,4.734467,29.27778,43.73045,40.91988,38.72703,2.192841,81.14706,0,220.9652,0,-1.421085e-14,4.265477e-13,4.263256e-14,156.4612,374.803,0,374.803,0,0,0,0
mpc,2026-01-29 10:00:00,2344,10,22.16143,3220.483,140.639,405.7058,49.22859,1,1,2254.338,2254.021,115.1265,34.87352,150,1,133.4905,16.50954,0,0,0,360.3277,1090.447,0.5452233,0.7434786,0.3172331,0,250,0.3172331,2138.895,0,0,7.148507,28.86861,49.22859,40.57809,38.5001,2.077987,81.84343,0,225.8164,0,-7.105427e-15,2.895462e-13,4.263256e-14,133.4905,376.8372,0,360.3277,0,0,0,0
mpc,2026-01-29 10:15:00,2345,10.25,22.5502,3237.108,104.7128,414.2851,60.677,1,1,2265.976,2265.658,113.7409,36.25905,150,1,116.7086,33.29137,0,0,0,348.1523,1003.237,0.5016184,0.6866383,0.3172331,0,250,0.3172331,2151.917,0,0,0,32.84142,60.677,40.78756,38.73451,2.053047,85.51046,0,227.6724,0,7.105427e-15,3.663736e-14,4.263256e-14,104.7128,381.4437,0,348.1523,0,11.99578,0,2.842171e-14
mpc,2026-01-29 10:30:00,2346,10.5,22.70883,3264.611,124.7991,411.1512,69.80602,1,1,2285.228,2284.911,113.3511,36.64885,150,1,111.9873,38.0127,0,0,0,346.1661,916.5374,0.4582687,0.6317236,0.3172331,0,250,0.3172331,2171.56,0,0,12.81184,26.97245,69.80602,41.1341,39.08807,2.046031,87.87282,0,244.3735,0,-1.421085e-14,-7.405188e-14,4.263256e-14,111.9873,384.1788,0,346.1661,0,0,0,0
mpc,2026-01-29 10:45:00,2347,10.75,23.0504,3299.228,112.5667,415.7176,78.65075,1,1,2309.459,2309.142,112.4319,37.56809,150,1,100.8534,49.14665,0,0,0,332.8641,833.1771,0.4165886,0.5771302,0.3172331,0,250,0.3172331,2196.71,0,0,11.71336,33.70686,78.65075,41.57027,39.54078,2.029485,90.87235,0,260.0946,0,0,2.597922e-14,4.263256e-14,100.8534,382.0107,0,332.8641,0,0,0,0
mpc,2026-01-29 11:00:00,2348,11,23.23411,3330.538,117.2249,419.7975,85.28424,1,1,2331.377,2331.059,112.6175,37.38252,150,1,103.101,46.899,0,0,0,341.215,747.7422,0.3738711,0.5246394,0.3172331,0,250,0.3172331,2218.442,0,0,14.12385,31.68346,85.28424,41.96478,39.93195,2.032825,92.29174,0,263.6011,0,-7.105427e-15,1.165734e-13,4.263256e-14,103.101,388.114,0,341.215,0,0,0,0
mpc,2026-01-29 11:15:00,2349,11.25,23.4733,3360.878,127.7295,420.163,92.35231,1,1,2352.615,2352.298,113.0999,36.90013,150,1,108.9438,41.05621,0,0,0,345.6768,661.2053,0.3306027,0.4708423,0.3172331,0,250,0.3172331,2239.198,0,0,18.78571,33.43001,92.35231,42.34707,40.30556,2.041508,93.4995,0,277.0711,0,7.105427e-15,-4.82947e-14,4.263256e-14,108.9438,386.733,0,345.6768,0,0,0,0
mpc,2026-01-29 11:30:00,2350,11.5,23.72829,3423.24,102.3579,424.7938,98.29178,1,1,2396.268,2395.951,112.541,37.45895,150,1,102.1753,47.82475,0,0,0,338.0169,576.597,0.2882985,0.4163513,0.3172331,0,250,0.3172331,2283.41,0,0,0.1826584,38.95216,98.29178,43.13283,41.10138,2.031449,95.9883,0,259.4842,0,-2.131628e-14,-1.110223e-14,4.263256e-14,102.1753,385.8417,0,338.0169,0,0,0,0
mpc,2026-01-29 11:45:00,2351,11.75,23.93125,3443.449,82.24012,424.2378,97.24375,1,1,2410.414,2410.097,112.291,37.70897,150,1,99.14696,50.85304,0,0,0,341.2997,491.1813,0.2455906,0.3630747,0.3172331,0,250,0.3172331,2297.806,0,0,0,32.08504,97.24375,43.38745,41.36051,2.026949,96.38014,0,248.107,0,-1.421085e-14,-4.346523e-14,4.263256e-14,82.24012,392.1528,0,341.2997,0,16.90683,0,-2.842171e-14
mpc,2026-01-29 12:00:00,2352,12,24.23181,3461.023,69.02544,426.7496,115.0868,1,1,2422.716,2422.399,112.4225,37.57748,150,1,100.7396,49.26039,0,0,0,345.8377,404.6445,0.2023223,0.3092897,0.3172331,0,250,0.3172331,2309.976,0,0,0,31.65152,115.0868,43.60889,41.57958,2.029316,99.76531,0,254.1295,0,-7.105427e-15,1.387224e-13,4.263256e-14,69.02544,395.0981,0,345.8377,0,31.71417,0,0
mpc,2026-01-29 12:15:00,2353,12.25,24.51131,3505.54,86.91571,425.5035,122.7404,1,1,2453.878,2453.561,0,0,0,0,0,0,0,0,0,482.2287,284.0237,0.1420118,0.2547987,0.3172331,0,250,0.3172331,2453.561,0,0,0,30.19044,122.7404,44.1698,44.16409,0.005710195,66.26452,0,184.6076,0,0,1.176836e-14,4.263256e-14,86.91571,395.313,0,490.8409,0,0,0,0
mpc,2026-01-29 12:30:00,2354,12.5,24.66896,3535.166,86.18881,418.6425,138.3025,1,1,2474.616,2474.299,116.9802,39.62514,156.6054,1,100.4168,56.18852,0,0,0,335.9158,200,0.1,0.1788455,0.3172331,0,250,0.3172331,2357.319,0,0,0,26.53819,138.3025,44.54309,42.43173,2.111354,107.0374,0,259.8532,0,0,-5.412337e-15,4.263256e-14,86.18881,392.1043,0,335.9158,0,14.22804,0,0
mpc,2026-01-29 12:45:00,2355,12.75,24.93016,3510.7,102.6588,419.2678,152.8714,1,1,2457.49,2457.173,735.2552,253.3198,988.575,2,95.30378,393.2713,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1721.918,0,0,7.354988,25.99654,152.8714,44.23483,30.99452,13.2403,312.0704,0,681.6722,0,0,1.24345e-13,4.263256e-14,95.30378,393.2713,0,0,500,0,0,1.136868e-13
mpc,2026-01-29 13:00:00,2356,13,25.07976,3521.495,113.4634,415.8937,161.279,1,1,2465.046,2464.729,112.2045,37.79545,150,1,98.0995,51.9005,0,0,0,342.2565,239.3532,0.1196766,0.2046279,0.3172331,0,250,0.3172331,2352.525,0,0,15.36391,21.73674,161.279,448.9064,428.4152,20.49119,495.5809,0,1055.16,0,0,-7.993606e-15,4.263256e-14,98.0995,394.157,0,342.2565,0,0,0,0
mpc,2026-01-29 13:15:00,2357,13.25,25.30967,3501,107.2168,407.4374,164.4395,1,1,2450.7,2450.383,740.9003,255.0593,995.9596,4,101.6015,394.3581,0,0,500,0,364.3156,0.1821578,0.1507172,0.3172331,0,250,0.3172331,1709.482,0,0,5.615311,13.0793,164.4395,448.3586,312.7519,135.6067,597.8957,0,1228.04,0,-1.421085e-13,4.024558e-15,4.263256e-14,101.6015,394.3581,0,0,500,0,0,0
mpc,2026-01-29 13:30:00,2358,13.5,25.45064,3504.624,125.2924,417.1544,172.8527,1,1,2453.237,2452.92,111.722,38.27802,150,1,92.25456,10.353,47.39244,0,0,386.8942,267.5347,0.1337673,0.2294042,0.3172331,0,250,0.3172331,2341.198,35.8474,0,33.03781,19.9072,137.0053,450.0997,429.5437,20.55603,492.9583,0,1077.247,0,-7.105427e-15,4.757306e-14,4.263256e-14,92.25456,397.2472,35.8474,386.8942,0,0,0,5.684342e-14
mpc,2026-01-29 13:45:00,2359,13.75,25.66228,3543.008,121.4529,415.169,179.49,1,1,2480.106,2479.788,728.9099,251.3948,980.3047,4,87.97141,392.3333,0,0,500,0,392.4925,0.1962463,0.1684626,0.3172331,0,250,0.3172331,1750.878,0,0,33.48146,22.83571,179.49,456.9812,322.6147,134.3665,607.0821,0,1311.311,0,-5.684342e-14,-4.360401e-14,4.263256e-14,87.97141,392.3333,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 14:00:00,2360,14,26.06076,3538.221,102.7392,413.869,184.7933,1,1,2476.755,2476.438,110.8546,39.14539,150,1,81.74887,8.940907,59.31022,0,0,381.1522,297.1427,0.1485713,0.2471468,0.3172331,0,250,0.3172331,2365.583,44.57246,0,20.99033,23.77585,140.2208,460.0798,439.4286,20.65118,504.6213,0,1086.464,0,7.105427e-15,-3.06144e-14,4.263256e-14,81.74887,390.0931,44.57246,381.1522,0,0,0,0
mpc,2026-01-29 14:15:00,2361,14.25,26.15385,3521.096,113.3008,411.2082,185.3557,1,1,2464.767,2464.45,111.6739,38.32609,150,1,91.6723,0,58.3277,0,0,388.053,200.0827,0.1000413,0.1871064,0.3172331,0,250,0.3172331,2352.776,43.79064,0,21.62855,23.15521,141.5651,458.7255,437.8825,20.84302,502.5557,0,1082.363,0,-2.842171e-14,2.473022e-14,4.263256e-14,91.6723,388.053,43.79064,388.053,0,0,0,0
mpc,2026-01-29 14:30:00,2362,14.5,26.13311,3481.655,103.7292,403.7891,194.1068,1,1,2437.158,2436.841,741.4196,254.5489,995.9685,2,107.8164,388.1521,0,0,500,0,325.0512,0.1625256,0.1259891,0.3172331,0,250,0.3172331,1695.421,0,0,0,15.63704,194.1068,453.3946,315.4063,137.9884,606.0657,0,1239.105,0,-2.842171e-14,-1.684763e-14,4.263256e-14,103.7292,388.1521,0,0,500,4.087174,0,1.421085e-14
mpc,2026-01-29 14:45:00,2363,14.75,26.50205,3489.908,112.3187,402.5964,204.0922,1,1,2442.935,2442.618,0,0,0,0,0,0,0,0,0,497.2431,200.6892,0.1003446,0.20468,0.3172331,0,250,0.3172331,2442.618,0,0,0,17.67201,204.0922,457.9266,457.8671,0.05946513,496.1241,0,1022.732,0,0,7.574497e-14,4.263256e-14,112.3187,384.9244,0,500,0,0,0,0
mpc,2026-01-29 15:00:00,2364,15,26.6873,3482.225,103.9517,410.1615,205.1068,1,1,2437.557,2437.24,507.079,186.2908,693.3697,2,110.8874,380.1984,0,0,202.284,0,251.2286,0.1256143,0.1263711,0.3172331,0,250,0.3172331,1930.161,0,0,0,29.96316,205.1068,458.6706,363.1948,95.47578,588.0801,0,1227.847,0,-2.842171e-14,4.346523e-14,4.263256e-14,103.9517,380.1984,0,0,202.284,6.935696,0,-2.842171e-14
mpc,2026-01-29 15:15:00,2365,15.25,26.73747,3495.852,122.4289,403.3909,202.4953,1,1,2447.097,2446.779,735.6598,251.9842,987.644,4,108.031,379.613,0,0,500,0,376.1891,0.1880945,0.158195,0.3172331,0,250,0.3172331,1711.12,0,0,14.3979,23.77797,202.4953,460.9442,322.3129,138.6314,612.4398,0,1290.733,0,0,-5.961898e-14,4.263256e-14,108.031,379.613,0,0,500,0,0,0
mpc,2026-01-29 15:30:00,2366,15.5,26.82855,3501.502,126.0986,402.8558,207.5721,1,1,2451.052,2450.734,113.5644,36.43563,150,1,114.5699,0,35.43015,0,0,378.7312,281.4471,0.1407235,0.2368807,0.3172331,0,250,0.3172331,2337.17,26.40863,0,11.52875,24.12466,181.1635,462.5621,441.0704,21.49172,511.6952,0,1084.892,0,-1.421085e-14,-3.075318e-14,4.263256e-14,114.5699,378.7312,26.40863,378.7312,0,0,0,5.684342e-14
mpc,2026-01-29 15:45:00,2367,15.75,26.82077,3503.644,133.6633,397.8006,202.1689,1,1,2452.551,2452.233,736.2227,251.5161,987.7388,2,131.4359,373.6863,0,0,482.6166,0,402.0569,0.2010284,0.1772231,0.3172331,0,250,0.3172331,1716.011,0,0,2.227394,24.11433,202.1689,462.7702,323.793,138.9773,613.4561,0,1272.352,0,-1.705303e-13,-4.08007e-14,4.263256e-14,131.4359,373.6863,0,0,482.6166,0,0,-1.136868e-13
mpc,2026-01-29 16:00:00,2368,16,27.04198,3511.857,141.0836,397.5006,205.416,1,1,2458.3,2457.982,760.8616,258.4828,1019.344,3,146.7972,372.5472,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1697.121,0,0,0,24.9534,205.416,465.9946,321.7058,144.2889,619.1272,0,1281.299,0,-5.684342e-14,-7.41629e-14,4.263256e-14,141.0836,372.5472,0,0,500,5.713652,0,-2.842171e-14
mpc,2026-01-29 16:15:00,2369,16.25,27.21827,3482.505,189.9168,397.4063,208.6916,1,1,2437.754,2437.436,764.5701,258.7143,1023.284,3,158.5943,364.6901,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1672.866,0,0,31.32246,32.71623,208.6916,463.8048,318.278,145.5268,616.6978,0,1343.862,0,-5.684342e-14,-1.635359e-13,4.263256e-14,158.5943,364.6901,0,0,500,0,0,0
mpc,2026-01-29 16:30:00,2370,16.5,27.36791,3492.473,208.6978,402.6794,204.4427,1,1,2444.731,2444.414,792.9584,266.9447,1059.903,3,194.6116,365.2915,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1651.456,0,0,14.08622,37.38793,204.4427,466.5936,315.1915,151.4021,621.1555,0,1331.104,0,2.273737e-13,-1.971756e-13,4.263256e-14,194.6116,365.2915,0,0,500,0,0,1.136868e-13
mpc,2026-01-29 16:45:00,2371,16.75,27.44874,3422.342,259.8688,394.31,199.3069,1,1,2395.639,2395.322,809.7002,271.5608,1081.261,3,217.851,363.41,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1585.622,0,0,42.01781,30.90004,199.3069,458.0012,303.1411,154.8601,612.8056,0,1351.394,0,0,1.29341e-13,4.263256e-14,217.851,363.41,0,0,500,0,0,1.705303e-13
mpc,2026-01-29 17:00:00,2372,17,27.2193,3431.471,249.3936,392.9419,189.531,1,1,2402.03,2401.712,846.7791,281.3701,1128.149,3,272.8019,355.3473,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1554.933,0,0,0,37.59461,189.531,457.0178,295.8466,161.1713,613.2774,0,1291.406,0,-1.136868e-13,1.314504e-13,4.263256e-14,249.3936,355.3473,0,0,500,23.40825,0,-8.526513e-14
mpc,2026-01-29 17:15:00,2373,17.25,27.0912,3380.354,304.297,379.8348,181.7892,1,1,2366.248,2365.93,879.9164,291.171,1171.087,3,313.2163,357.871,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1486.014,0,0,0,21.96381,181.7892,449.0061,281.9778,167.0283,607.6441,0,1253.176,0,0,1.819656e-13,4.263256e-14,304.297,357.871,0,0,500,8.91933,0,-5.684342e-14
mpc,2026-01-29 17:30:00,2374,17.5,27.14169,3318.72,359.3015,377.887,176.7752,1,1,2323.104,2322.787,921.9609,302.6082,1224.569,3,372.8842,351.6849,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1400.826,0,0,0,26.20211,176.7752,441.2844,266.0934,175.191,602.2809,0,1249.76,0,0,3.467227e-13,4.263256e-14,359.3015,351.6849,0,0,500,13.58274,0,5.684342e-14
mpc,2026-01-29 17:45:00,2375,17.75,26.79443,3303.474,427.1955,377.6263,152.43,1,1,2312.432,2312.114,966.5303,315.0202,1281.551,3,433.7151,347.8354,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1345.584,0,0,0,29.79084,152.43,436.0928,253.7587,182.3342,597.5251,0,1246.439,0,-1.136868e-13,3.850253e-13,4.263256e-14,427.1955,347.8354,0,0,500,6.519612,0,5.684342e-14
mpc,2026-01-29 18:00:00,2376,18,26.77214,3285.973,502.1086,11.31408,150.5638,1,1,2300.181,2299.864,764.5278,219.9513,984.4791,2,484.2896,0.1894803,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1535.336,0,0,17.81901,11.1246,150.5638,433.5821,289.4095,144.1726,537.7419,0,1125.412,0,0,2.0417e-13,4.263256e-14,484.2896,0.1894803,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 18:15:00,2377,18.25,26.61201,3297.71,544.5225,4.503137,141.6476,1,1,2308.397,2308.08,825.707,237.6459,1063.353,3,562.2672,1.085704,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1482.373,0,0,0,3.417432,141.6476,433.6909,278.5013,155.1896,542.7594,0,1091.414,0,0,3.139711e-13,4.263256e-14,544.5225,1.085704,0,0,500,17.74469,0,0
mpc,2026-01-29 18:30:00,2378,18.5,26.65465,3262.256,636.2474,0,133.0294,1,1,2283.579,2283.262,876.485,252.2913,1128.776,3,627.3326,1.443716,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1406.777,0,0,8.914833,0,133.0294,429.4065,264.5317,164.8748,541.838,0,1099.054,0,-5.684342e-14,8.65974e-15,4.263256e-14,627.3326,0,0,0,500,1.443716,0,3.996803e-14
mpc,2026-01-29 18:45:00,2379,18.75,26.57349,3219.961,691.4785,0,121.1246,1,1,2253.973,2253.656,904.3613,260.4194,1164.781,3,662.3116,2.469063,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1349.295,0,0,29.16681,0,121.1246,423.1291,253.2975,169.8316,536.4552,0,1123.223,0,-5.684342e-14,9.436896e-14,4.263256e-14,662.3116,0,0,0,500,2.469063,0,-5.018208e-14
mpc,2026-01-29 19:00:00,2380,19,26.64159,3215.571,723.4518,0,117.1921,1,0,2250.9,2250.583,151.9192,43.70248,195.6217,1,195.6217,0,0,0,0,498.4633,1775.085,0.8875425,1.196402,0.3172331,0,250,0.3172331,2098.663,0,0,29.36681,0,117.1921,423.1472,394.5282,28.61896,460.2617,0,971.1811,0,-7.105427e-15,4.456435e-13,4.263256e-14,694.085,0,0,500,0,0,0,0
mpc,2026-01-29 19:15:00,2381,19.25,26.59984,3217.577,738.8506,0,101.951,1,0,2252.304,2251.987,177.4322,51.04179,228.474,1,228.474,0,0,0,0,498.9039,1650.08,0.8250398,1.117745,0.3172331,0,250,0.3172331,2074.554,0,0,11.47268,0,101.951,423.0459,389.6596,33.38633,459.8506,0,939.4916,0,-1.421085e-14,1.090239e-13,4.263256e-14,727.3779,0,0,500,0,0,0,0
mpc,2026-01-29 19:30:00,2382,19.5,26.51475,3184.011,744.7717,0,90.62003,0,0,2228.807,2228.49,191.9172,55.20869,247.1259,1,247.1259,0,0,0,0,497.6458,1525.408,0.7627042,1.039031,0.3172331,0,250,0.3172331,2036.573,0,0,0,0,90.62003,417.8979,381.8543,36.04366,0,454.0541,2497.297,0,-2.131628e-14,2.975398e-13,4.263256e-14,744.7717,0,0,500,0,0,0,0
mpc,2026-01-29 19:45:00,2383,19.75,26.27501,3177.932,718.2859,0,86.13231,0,0,2224.552,2224.235,181.5842,52.2362,233.8204,1,233.8204,0,0,0,0,484.4655,1404.052,0.702026,0.9605273,0.3172331,0,250,0.3172331,2042.651,0,0,0,0,86.13231,415.0479,381.1095,33.93843,0,449.4159,2471.787,0,0,-4.104495e-13,4.263256e-14,718.2859,0,0,500,0,0,0,0
mpc,2026-01-29 20:00:00,2384,20,26.23274,3138.103,690.2249,0,78.09488,0,0,2196.672,2196.355,276.7064,79.59994,356.3064,1,356.3064,0,0,0,0,333.9185,1320.351,0.6601756,0.8841109,0.3172331,0,250,0.3172331,1919.649,0,0,0,0,78.09488,409.4909,357.8497,51.64114,0,452.0077,2486.042,0,1.421085e-14,1.132427e-13,4.263256e-14,690.2249,0,0,341.8227,0,0,0,0
mpc,2026-01-29 20:15:00,2385,20.25,26.40491,3136.216,648.8123,0,79.36562,0,0,2195.351,2195.034,120.5868,34.68911,155.2759,1,155.2759,0,0,0,0,493.5364,1196.759,0.5983797,0.8314059,0.3172331,0,250,0.3172331,2074.447,0,0,0,0,79.36562,410.6945,388.0764,22.61807,0,437.6128,2406.871,0,-7.105427e-15,6.816769e-14,4.263256e-14,648.8123,0,0,500,0,0,0,0
mpc,2026-01-29 20:30:00,2386,20.5,26.02938,3128.619,594.4777,0.3831288,66.96023,0,0,2190.033,2189.716,137.9475,39.68325,177.6307,1,177.6307,0,0,0,0,417.2301,1092.263,0.5461317,0.7535818,0.3172331,0,250,0.3172331,2051.769,0,0,0,0,66.96023,406.5579,380.8905,25.66747,0,433.0042,2381.523,0,-1.421085e-14,-9.314771e-14,4.263256e-14,594.4777,0.3831288,0,429.3676,0,0,0,-1.754152e-14
mpc,2026-01-29 20:45:00,2387,20.75,25.73581,3060.083,552.912,6.046976,63.01618,0,0,2142.058,2141.741,116.4895,33.51046,150,1,150,0,0,0,0,398.4444,992.4804,0.4962402,0.6877823,0.3172331,0,250,0.3172331,2025.251,0,0,4.895889,5.618737,63.01618,395.2822,373.7274,21.5548,0,418.8665,2321.903,0,-1.421085e-14,-1.49325e-13,4.263256e-14,548.0161,0.4282391,0,398.4444,0,0,0,-7.205347e-14
mpc,2026-01-29 21:00:00,2388,21,25.78368,3076.149,486.6864,4.060104,62.7921,0,0,2153.305,2152.987,0,0,0,0,0,0,0,0,0,480.4626,872.2085,0.4361042,0.6249503,0.3172331,0,250,0.3172331,2152.987,0,0,6.258731,4.025203,62.7921,397.744,397.6854,0.05859717,0,409.2839,2268.801,0,0,-2.280398e-13,4.263256e-14,480.4277,0.03490103,0,480.4626,0,0,0,1.057487e-14
mpc,2026-01-29 21:15:00,2389,21.25,25.66925,3070.946,432.6377,3.33464,52.73888,0,0,2149.662,2149.345,0,0,0,0,0,0,0,0,0,425.4602,765.7061,0.3828531,0.5492169,0.3172331,0,250,0.3172331,2149.345,0,0,9.005821,1.506323,52.73888,396.1501,396.0917,0.05846124,0,405.8107,2250.092,0,0,7.971401e-14,4.263256e-14,423.6318,1.828317,0,425.4602,0,0,0,1.487699e-14
mpc,2026-01-29 21:30:00,2390,21.5,25.44041,3045.771,387.0247,0,44.97151,0,0,2132.04,2131.723,0,0,0,0,0,0,0,0,0,357.4662,676.2191,0.3381095,0.4821539,0.3172331,0,250,0.3172331,2131.723,0,0,29.55849,0,44.97151,391.0884,391.0302,0.0581913,0,399.2795,2247.026,0,0,-1.491585e-13,4.263256e-14,357.4662,0,0,360.8209,0,0,0,0
mpc,2026-01-29 21:45:00,2391,21.75,25.34472,3094.367,337.8775,0,51.24203,0,0,2166.057,2165.74,0,0,0,0,0,0,0,0,0,306.2076,599.5607,0.2997804,0.4258052,0.3172331,0,250,0.3172331,2165.74,0,0,31.66994,0,51.24203,396.5626,396.5045,0.05807916,0,405.8859,2287.003,0,0,9.287016e-14,4.263256e-14,306.2076,0,0,307.1024,0,0,0,0
mpc,2026-01-29 22:00:00,2392,22,25.18238,3097.393,301.9188,0,39.86835,0,0,2168.175,2167.858,0,0,0,0,0,0,0,0,0,265.869,532.9991,0.2664995,0.3775346,0.3172331,0,250,0.3172331,2167.858,0,0,36.04983,0,39.86835,395.6568,395.5989,0.0578899,0,402.8742,2277.994,0,0,-1.64202e-13,4.263256e-14,265.869,0,0,266.4691,0,0,0,0
mpc,2026-01-29 22:15:00,2393,22.25,24.88554,3076.289,247.9942,0,43.64174,0,0,2153.403,2153.085,0,0,0,0,0,0,0,0,0,228.448,475.8032,0.2379016,0.3356217,0.3172331,0,250,0.3172331,2153.085,0,0,19.5462,0,43.64174,38.76125,38.75554,0.005710195,0,46.67227,290.4147,0,0,3.230749e-14,4.263256e-14,228.448,0,0,229.7769,0,0,0,0
mpc,2026-01-29 22:30:00,2394,22.5,24.58308,3054.217,214.0483,0,45.04169,0,0,2137.952,2137.635,0,0,0,0,0,0,0,0,0,205.2813,424.408,0.212204,0.2996063,0.3172331,0,250,0.3172331,2137.635,0,0,8.766983,0,45.04169,38.48313,38.47742,0.005710195,0,46.5991,271.4181,0,0,-1.126321e-13,4.263256e-14,205.2813,0,0,209.3064,0,0,0,0
mpc,2026-01-29 22:45:00,2395,22.75,24.47606,3057.114,171.2619,0,44.05932,0,0,2139.98,2139.663,0,0,0,0,0,0,0,0,0,171.2619,381.5257,0.1907628,0.2672435,0.3172331,0,250,0.3172331,2139.663,0,0,0,0,44.05932,38.51964,38.51393,0.005710195,0,46.44164,255.429,0,0,-5.240253e-14,4.263256e-14,171.2619,0,0,177.7479,0,0,0,0
mpc,2026-01-29 23:00:00,2396,23,24.29781,3073.291,134.3282,0,40.56081,0,1,2151.304,2150.986,0,0,0,0,0,0,0,0,0,134.3282,347.8836,0.1739418,0.2402411,0.3172331,0,250,0.3172331,2150.986,0,0,0,0,40.56081,38.72347,38.71776,0.005710195,0,45.99031,252.9467,0,0,4.865552e-14,4.263256e-14,134.3282,0,0,154.1552,0,0,0,0
mpc,2026-01-29 23:15:00,2397,23.25,24.21237,3067.647,125.7709,0,33.83544,0,1,2147.353,2147.036,0,0,0,0,0,0,0,0,0,125.7709,316.3861,0.158193,0.2190572,0.3172331,0,250,0.3172331,2147.036,0,0,0,0,33.83544,38.65236,38.64665,0.005710195,0,44.70314,245.8673,0,0,-2.767231e-14,4.263256e-14,125.7709,0,0,136.5825,0,0,0,0
mpc,2026-01-29 23:30:00,2398,23.5,24.0687,3073.196,119.3491,0,34.38472,1,1,2151.237,2150.92,116.478,33.52197,150,1,119.1652,0.1394274,0,0,30.6954,0,324.0101,0.1620051,0.1992237,0.3172331,0,250,0.3172331,2034.442,0,0,0.183883,0,34.38472,38.72227,36.61995,2.102315,76.27937,0,152.8759,0,0,-1.335043e-14,4.263256e-14,119.1652,0,0,0,30.6954,0.1394274,0,-6.578071e-15
mpc,2026-01-29 23:45:00,2399,23.75,23.75893,3039.991,107.3614,14.80929,29.41399,1,1,2127.994,2127.676,0,0,0,0,0,0,0,0,0,109.2188,296.6544,0.1483272,0.2040244,0.3172331,0,250,0.3172331,2127.676,0,0,0,12.95187,29.41399,38.30389,38.29818,0.005710195,43.51665,0,109.3753,0,0,6.949996e-14,4.263256e-14,107.3614,1.85742,0,112.8981,0,0,0,4.662937e-15
mpc,2026-01-30 00:00:00,2400,0,23.72932,3031.04,111.5104,7.517249,25.71156,1,1,2121.728,2121.411,0,0,0,0,0,0,0,0,0,97.49986,272.2328,0.1361164,0.186799,0.3172331,0,250,0.3172331,2121.411,0,0,17.86445,3.663342,25.71156,38.1911,38.18539,0.005710195,42.74436,0,122.6242,0,0,9.767187e-14,4.263256e-14,93.64595,3.853907,0,97.49986,0,0,0,4.440892e-15
mpc,2026-01-30 00:15:00,2401,0.25,23.38054,3054.047,96.8357,10.07869,28.87117,1,1,2137.833,2137.516,0,0,0,0,0,0,0,0,0,75.75776,253.2505,0.1266252,0.171421,0.3172331,0,250,0.3172331,2137.516,0,0,21.35778,9.798847,28.87117,38.481,38.47529,0.005710195,43.5599,0,140.865,0,0,-5.900835e-14,4.263256e-14,75.47792,0.2798406,0,75.75776,0,0,0,-1.665335e-15
mpc,2026-01-30 00:30:00,2402,0.5,23.09761,3049.68,76.53234,6.240853,36.53268,1,1,2134.776,2134.459,0,0,0,0,0,0,0,0,0,74.46298,234.5949,0.1172974,0.1594681,0.3172331,0,250,0.3172331,2134.459,0,0,2.364511,5.945699,36.53268,38.42597,38.42026,0.005710195,44.81911,0,103.9733,0,0,-5.037637e-14,4.263256e-14,74.16783,0.2951546,0,74.46298,0,0,0,-4.32987e-15
mpc,2026-01-30 00:45:00,2403,0.75,22.77663,3057.865,64.4688,3.512652,39.53587,1,1,2140.506,2140.189,388.29,111.71,500,1,69.10179,0.1025196,0,0,430.7957,0,342.2569,0.1711284,0.147721,0.3172331,0,250,0.3172331,1751.899,0,0,0,3.410133,39.53587,38.5291,31.53417,6.99493,150.1265,0,306.1354,0,0,-2.930989e-14,4.263256e-14,64.4688,0.1025196,0,0,430.7957,4.63299,0,0
mpc,2026-01-30 01:00:00,2404,1,22.3816,3042.393,72.90297,7.664944,39.44339,1,1,2129.675,2129.358,0,0,0,0,0,0,0,0,0,73.89574,323.7291,0.1618645,0.2155141,0.3172331,0,250,0.3172331,2129.358,0,0,0,6.672179,39.44339,38.33415,38.32844,0.005710195,45.14309,0,101.7957,0,0,6.794565e-14,4.263256e-14,72.90297,0.992765,0,96.51422,0,0,0,3.996803e-15
mpc,2026-01-30 01:15:00,2405,1.25,22.2581,3068.698,86.55721,10.77593,33.1496,1,1,2148.088,2147.771,0,0,0,0,0,0,0,0,0,88.05516,301.6643,0.1508321,0.2038474,0.3172331,0,250,0.3172331,2147.771,0,0,0,9.277981,33.1496,38.66559,38.65988,0.005710195,44.37374,0,104.752,0,0,4.196643e-14,4.263256e-14,86.55721,1.497952,0,104.4821,0,0,0,3.996803e-15
mpc,2026-01-30 01:30:00,2406,1.5,21.92215,3041.655,105.3347,3.668899,26.21257,1,1,2129.158,2128.841,0,0,0,0,0,0,0,0,0,106.1544,275.0782,0.1375391,0.1899536,0.3172331,0,250,0.3172331,2128.841,0,0,0,2.849186,26.21257,38.32485,38.31914,0.005710195,42.8087,0,90.53224,0,0,-5.989653e-14,4.263256e-14,105.3347,0.8197128,0,108.4755,0,0,0,-2.997602e-15
mpc,2026-01-30 01:45:00,2407,1.75,21.64362,3016.176,108.3419,1.363196,26.30645,1,1,2111.323,2111.006,460.3679,132.5139,592.8818,3,92.12727,0.7545419,0,0,500,0,400.0349,0.2000174,0.1732127,0.3172331,0,250,0.3172331,1650.638,0,0,16.21462,0.608654,26.30645,38.00382,29.71149,8.292332,166.7075,0,362.4352,0,-2.842171e-14,-4.307665e-14,4.263256e-14,92.12727,0.7545419,0,0,500,0,0,-5.684342e-14
mpc,2026-01-30 02:00:00,2408,2,21.58619,2983.112,96.46354,4.806381,18.23028,1,1,2088.179,2087.861,0,0,0,0,0,0,0,0,0,99.66905,375.0547,0.1875273,0.2518961,0.3172331,0,250,0.3172331,2087.861,0,0,0,1.600868,18.23028,37.58721,37.5815,0.005710195,40.68426,0,84.13001,0,0,-8.121281e-14,4.263256e-14,96.46354,3.205513,0,107.4437,0,0,0,-3.552714e-15
mpc,2026-01-30 02:15:00,2409,2.25,21.52587,2998.935,84.97694,4.151417,17.31298,1,1,2099.255,2098.937,0,0,0,0,0,0,0,0,0,87.54743,353.1088,0.1765544,0.2361664,0.3172331,0,250,0.3172331,2098.937,0,0,0,1.580924,17.31298,37.78658,37.78087,0.005710195,40.72418,0,84.17546,0,0,4.590772e-14,4.263256e-14,84.97694,2.570493,0,101.2165,0,0,0,3.552714e-15
mpc,2026-01-30 02:30:00,2410,2.5,21.28042,3001.536,61.66634,0,18.6297,1,1,2101.075,2100.758,0,0,0,0,0,0,0,0,0,61.66634,337.6366,0.1688183,0.2223474,0.3172331,0,250,0.3172331,2100.758,0,0,0,0,18.6297,37.81935,37.81364,0.005710195,40.96633,0,81.93265,0,0,-1.003919e-13,4.263256e-14,61.66634,0,0,92.67448,0,0,0,0
mpc,2026-01-30 02:45:00,2411,2.75,20.95748,3028.177,69.89902,0,12.05673,1,1,2119.724,2119.407,0,0,0,0,0,0,0,0,0,69.89902,320.1087,0.1600543,0.2126048,0.3172331,0,250,0.3172331,2119.407,0,0,0,0,12.05673,38.15503,38.14932,0.005710195,40.17748,0,80.35495,0,0,-1.115774e-13,4.263256e-14,69.89902,0,0,101.6191,0,0,0,0
mpc,2026-01-30 03:00:00,2412,3,20.80479,3017.964,101.7597,0,18.04381,1,1,2112.575,2112.257,0,0,0,0,0,0,0,0,0,96.17343,296.0149,0.1480075,0.2015677,0.3172331,0,250,0.3172331,2112.257,0,0,5.586227,0,18.04381,38.02634,38.02063,0.005710195,41.04737,0,91.73098,0,0,1.174338e-13,4.263256e-14,96.17343,0,0,99.10171,0,0,0,0
mpc,2026-01-30 03:15:00,2413,3.25,20.46994,2983.565,101.8525,0,19.62403,1,1,2088.496,2088.179,0,0,0,0,0,0,0,0,0,98.38586,271.3719,0.1356859,0.1863963,0.3172331,0,250,0.3172331,2088.179,0,0,3.466595,0,19.62403,37.59292,37.58721,0.005710195,40.85881,0,87.69749,0,0,9.039991e-14,4.263256e-14,98.38586,0,0,100.5222,0,0,0,0
mpc,2026-01-30 03:30:00,2414,3.5,20.22694,2996.605,117.6338,0,21.74456,1,1,2097.624,2097.307,0,0,0,0,0,0,0,0,0,117.6338,241.9207,0.1209604,0.1708789,0.3172331,0,250,0.3172331,2097.307,0,0,0,0,21.74456,37.75723,37.75152,0.005710195,41.36055,0,82.72111,0,0,2.881029e-14,4.263256e-14,117.6338,0,0,120.6599,0,0,0,0
mpc,2026-01-30 03:45:00,2415,3.75,20.07969,2985.067,132.0838,0,17.62943,1,1,2089.547,2089.23,423.8484,121.9714,545.8198,2,117.9941,0.4068064,0,0,427.4189,0,348.7373,0.1743687,0.1523339,0.3172331,0,250,0.3172331,1665.381,0,0,14.08976,0,17.62943,37.61184,29.97686,7.634981,154.8664,0,334.0377,0,-2.842171e-14,-1.078582e-13,4.263256e-14,117.9941,0,0,0,427.4189,0.4068064,0,1.737499e-14
mpc,2026-01-30 04:00:00,2416,4,19.97633,2982.856,153.7171,0,16.07952,1,1,2087.999,2087.682,0,0,0,0,0,0,0,0,0,127.3482,316.8454,0.1584227,0.2195948,0.3172331,0,250,0.3172331,2087.682,0,0,26.36887,0,16.07952,37.58399,37.57828,0.005710195,40.23491,0,125.9561,0,0,8.773537e-14,4.263256e-14,127.3482,0,0,127.956,0,0,0,0
mpc,2026-01-30 04:15:00,2417,4.25,19.83532,3024.239,185.6947,8.405744,16.86976,1,1,2116.968,2116.65,0,0,0,0,0,0,0,0,0,153.0372,278.5362,0.1392681,0.1995129,0.3172331,0,250,0.3172331,2116.65,0,0,37.10678,3.956466,16.86976,38.10542,38.09971,0.005710195,40.87977,0,152.5936,0,0,1.270095e-13,4.263256e-14,148.5879,4.449279,0,153.0372,0,0,0,1.332268e-14
mpc,2026-01-30 04:30:00,2418,4.5,19.7627,3043.936,226.9492,9.081916,16.6384,1,1,2130.755,2130.438,521.8861,150.1463,672.0324,2,175.5161,0.148049,0,0,496.3682,0,402.5844,0.2012922,0.1753902,0.3172331,0,250,0.3172331,1608.552,0,0,51.43304,8.933867,16.6384,38.3536,28.95394,9.399659,181.8386,0,467.8101,0,2.842171e-14,7.821521e-14,4.263256e-14,175.5161,0.148049,0,0,496.3682,0,0,0
mpc,2026-01-30 04:45:00,2419,4.75,19.90321,3038.831,258.1491,0.08433568,14.97429,1,1,2127.182,2126.864,558.2493,160.6025,718.8518,2,218.7456,0.1062771,0,0,500,0,527.5211,0.2637605,0.2535015,0.3172331,0,250,0.3172331,1568.615,0,0,39.40357,0,14.97429,38.28927,28.23507,10.0542,191.3083,0,450.5877,0,0,2.091105e-13,4.263256e-14,218.7456,0.08433568,0,0,500,0.02194138,0,1.060263e-14
mpc,2026-01-30 05:00:00,2420,5,19.95739,3046.761,276.6618,0,16.23442,1,1,2132.733,2132.415,599.7035,172.5346,772.2382,2,272.0653,0.1728552,0,0,500,0,652.438,0.326219,0.3321723,0.3172331,0,250,0.3172331,1532.712,0,0,4.596481,0,16.23442,38.38919,27.58881,10.80037,202.8048,0,413.5384,0,0,-1.014744e-13,4.263256e-14,272.0653,0,0,0,500,0.1728552,0,-8.826273e-15
