controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-30 05:15:00,2421,5.25,20.12282,3026.599,360.9441,0,17.87418,1,1,2118.619,2118.302,655.4722,188.5889,844.061,2,343.782,0.2790484,0,0,500,0,777.3353,0.3886677,0.4108307,0.3172331,0,250,0.3172331,1462.83,0,0,17.16217,0,17.87418,38.13514,26.33093,11.80421,217.8808,0,465.3664,0,-2.842171e-14,-8.248957e-14,4.263256e-14,343.782,0,0,0,500,0.2790484,0,5.501155e-14
mpc,2026-01-30 05:30:00,2422,5.5,20.23758,3008.167,439.0509,0,17.8104,1,1,2105.717,2105.399,327.8385,94.30906,422.1476,1,422.1476,0,0,0,0,0,777.2129,0.3886065,0.4894766,0.3172331,0,250,0.3172331,1777.561,0,0,16.9033,0,17.8104,37.9029,31.9961,5.906803,129.2618,0,287.6818,0,-2.842171e-14,-1.129097e-13,4.263256e-14,422.1476,0,0,1.619664,0,0,0,0
mpc,2026-01-30 05:45:00,2423,5.75,20.27917,3042.624,521.9274,1.644693,18.45454,1,1,2129.836,2129.519,790.7391,227.5368,1018.276,3,517.6599,0.6160875,0,0,500,0,902.0906,0.4510453,0.4893996,0.3172331,0,250,0.3172331,1338.78,0,0,4.267571,1.028605,18.45454,38.33706,24.09804,14.23901,254.7008,0,518.5375,0,5.684342e-14,-1.605382e-13,4.263256e-14,517.6599,0.6160875,0,0,500,0,0,5.684342e-14
mpc,2026-01-30 06:00:00,2424,6,20.14725,3087.183,605.218,3.588664,19.70906,1,1,2161.028,2160.711,843.704,242.82,1086.524,3,587.0872,1.05596,0,0,498.3809,0,1026.544,0.5132719,0.5680332,0.3172331,0,250,0.3172331,1317.007,0,0,18.13079,2.532704,19.70906,38.8985,23.70612,15.19238,269.7925,0,575.2296,0,0,6.550316e-15,4.263256e-14,587.0872,1.05596,0,0,498.3809,0,0,5.684342e-14
mpc,2026-01-30 06:15:00,2425,6.25,20.0166,3106.912,670.7443,3.318096,23.41709,1,1,2174.838,2174.521,917.0546,263.9884,1181.043,3,679.35,1.693091,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1257.466,0,0,0,1.625005,23.41709,39.14709,22.63439,16.51269,290.4946,0,583.7923,0,0,4.475309e-13,4.263256e-14,670.7443,1.693091,0,0,500,8.60564,0,5.684342e-14
mpc,2026-01-30 06:30:00,2426,6.5,20.0742,3089.806,710.6427,0.5594854,22.98166,1,1,2162.864,2162.547,769.9803,221.5084,991.4888,3,738.9668,0.0822185,0,0,252.4398,0,1214.311,0.6071554,0.7250085,0.3172331,0,250,0.3172331,1392.567,0,0,0,0.4772669,22.98166,38.93156,25.0662,13.86536,250.3784,0,501.58,0,-8.526513e-14,2.086109e-13,4.263256e-14,710.6427,0.0822185,0,0,252.4398,28.32412,0,2.842171e-14
mpc,2026-01-30 06:45:00,2427,6.75,20.09574,3101.579,748.187,0,19.11085,1,1,2171.106,2170.788,999.6506,287.5966,1287.247,3,786.985,0.2621804,0,0,500,0,1339.12,0.6695599,0.7646338,0.3172331,0,250,0.3172331,1171.138,0,0,0,0,19.11085,39.0799,21.08048,17.99942,311.8414,0,623.6828,0,-1.705303e-13,1.765255e-13,4.263256e-14,748.187,0,0,0,500,39.06019,0,-7.81597e-14
mpc,2026-01-30 07:00:00,2428,7,20.06377,3114.712,785.9969,0,22.57579,1,1,2180.299,2179.981,998.5503,287.3701,1285.92,3,784.8114,1.109019,0,0,500,0,1463.909,0.7319545,0.8432241,0.3172331,0,250,0.3172331,1181.431,0,0,1.185498,0,22.57579,39.24537,21.26576,17.97962,312.3717,0,626.7885,0,1.136868e-13,3.628209e-13,4.263256e-14,784.8114,0,0,0,500,1.109019,0,3.419487e-14
mpc,2026-01-30 07:15:00,2429,7.25,20.2221,3129.187,771.8976,3.945722,27.55596,1,1,2190.431,2190.114,994.4001,286.2074,1280.607,3,779.2056,1.401853,0,0,500,0,1588.678,0.7943392,0.921802,0.3172331,0,250,0.3172331,1195.714,0,0,0,2.543869,27.55596,39.42776,21.52285,17.90491,312.3034,0,628.9949,0,-1.136868e-13,4.840572e-14,4.263256e-14,771.8976,1.401853,0,0,500,7.307934,0,5.684342e-14
mpc,2026-01-30 07:30:00,2430,7.5,20.49878,3112.876,734.6421,5.27037,27.75842,1,1,2179.013,2178.696,961.8917,276.7762,1238.668,3,738.0141,0.6537962,0,0,500,0,1713.428,0.8567142,1.000368,0.3172331,0,250,0.3172331,1216.804,0,0,0,4.616574,27.75842,39.22224,21.90248,17.31976,303.3088,0,614.5812,0,0,-4.112266e-13,4.263256e-14,734.6421,0.6537962,0,0,500,3.37203,0,5.684342e-14
mpc,2026-01-30 07:45:00,2431,7.75,20.61792,3147.222,671.7565,13.63525,25.4141,1,1,2203.055,2202.738,919.3658,264.6075,1183.973,3,682.7111,1.262244,0,0,500,0,1838.159,0.9190793,1.078921,0.3172331,0,250,0.3172331,1283.372,0,0,0,12.373,25.4141,39.65499,23.1007,16.5543,291.9566,0,605.2566,0,-1.136868e-13,-5.77316e-14,4.263256e-14,671.7565,1.262244,0,0,500,10.95463,0,-1.136868e-13
mpc,2026-01-30 08:00:00,2432,8,20.76957,3161.963,610.7247,387.2725,20.56692,1,1,2213.374,2213.057,475.5103,136.7897,612.3,2,612.3,0,0,0,0,354.9646,1749.128,0.8745641,1.157462,0.3172331,0,250,0.3172331,1737.547,0,0,0,32.30796,20.56692,39.84074,31.27584,8.564895,171.5133,0,398.7578,0,0,-1.718625e-13,4.263256e-14,610.7247,354.9646,0,354.9646,0,1.575249,0,0
mpc,2026-01-30 08:15:00,2433,8.25,20.85057,3154.693,512.4352,389.3686,26.95874,1,1,2208.285,2207.968,399.8973,115.0382,514.9355,2,514.9355,0,0,0,0,360.8994,1658.628,0.829314,1.1014,0.3172331,0,250,0.3172331,1808.07,0,0,0,28.46926,26.95874,39.74913,32.54527,7.203862,152.1094,0,353.3283,0,0,3.550493e-13,4.263256e-14,512.4352,360.8994,0,360.8994,0,2.5003,0,0
mpc,2026-01-30 08:30:00,2434,8.5,20.92547,3134.685,435.2423,379.1867,20.27904,1,1,2194.279,2193.962,332.825,95.74353,428.5686,1,428.5686,0,0,0,0,370.6939,1565.693,0.7828467,1.044414,0.3172331,0,250,0.3172331,1861.137,0,0,0,15.16659,20.27904,39.49702,33.50046,5.996561,132.6533,0,291.4689,0,-2.842171e-14,4.067857e-13,4.263256e-14,435.2423,364.0202,0,372.4937,0,0,0,0
mpc,2026-01-30 08:45:00,2435,8.75,21.3582,3137.888,351.9453,381.3788,36.72643,1,1,2196.521,2196.204,267.9187,77.07198,344.9907,1,344.9907,0,0,0,0,372.6429,1472.286,0.7361431,0.9858942,0.3172331,0,250,0.3172331,1928.285,0,0,6.954658,8.735882,36.72643,39.53738,34.70914,4.828247,118.0053,0,263.0768,0,1.421085e-14,-3.556044e-13,4.263256e-14,344.9907,372.6429,0,372.6429,0,0,0,0
mpc,2026-01-30 09:00:00,2436,9,21.37693,3154.827,300.2627,390.4481,39.68829,1,1,2208.379,2208.062,227.3237,65.39403,292.7177,1,292.7177,0,0,0,0,375.3683,1378.212,0.6891062,0.927077,0.3172331,0,250,0.3172331,1980.738,0,0,7.544962,15.07973,39.68829,39.75083,35.65329,4.097536,107.7758,0,254.5792,0,0,4.056755e-13,4.263256e-14,292.7177,375.3683,0,375.3683,0,0,0,0
mpc,2026-01-30 09:15:00,2437,9.25,21.54952,3196.905,228.5339,390.0886,35.71754,1,1,2237.834,2237.516,183.6736,52.83725,236.5108,1,236.5108,0,0,0,0,377.0797,1283.725,0.6418627,0.8678401,0.3172331,0,250,0.3172331,2053.843,0,0,0,13.00894,35.71754,40.281,36.96917,3.311835,95.88129,0,214.203,0,-2.131628e-14,2.464695e-13,4.263256e-14,228.5339,377.0797,0,377.0797,0,7.97691,0,0
mpc,2026-01-30 09:30:00,2438,9.5,21.69348,3247.622,213.2446,398.1454,43.88416,1,1,2273.335,2273.018,145.6579,41.9013,187.5592,1,187.5592,0,0,0,0,381.8346,1188.065,0.5940324,0.8083431,0.3172331,0,250,0.3172331,2127.36,0,0,25.68539,16.31078,43.88416,40.92003,38.29248,2.627553,87.6778,0,247.799,0,7.105427e-15,2.460254e-13,4.263256e-14,187.5592,381.8346,0,381.8346,0,0,0,0
mpc,2026-01-30 09:45:00,2439,9.75,21.88953,3234.694,183.1276,401.863,43.77385,1,1,2264.286,2263.969,123.6481,35.56975,159.2178,1,159.2178,0,0,0,0,391.789,1089.93,0.5449652,0.7481069,0.3172331,0,250,0.3172331,2140.321,0,0,23.90977,10.074,43.77385,40.75715,38.52577,2.231376,81.58829,0,221.7986,0,0,1.236788e-13,4.263256e-14,159.2178,391.789,0,391.789,0,0,0,-5.684342e-14
mpc,2026-01-30 10:00:00,2440,10,22.24261,3282.479,172.5095,405.1051,51.48728,1,1,2297.735,2297.418,115.4487,34.55125,150,1,137.3937,12.60626,0,0,0,380.9505,994.5212,0.4972606,0.6863132,0.3172331,0,250,0.3172331,2181.969,0,0,35.11575,11.54834,51.48728,41.35923,39.27545,2.083788,82.69875,0,245.893,0,-7.105427e-15,-1.767475e-13,4.263256e-14,137.3937,393.5567,0,380.9505,0,0,0,0
mpc,2026-01-30 10:15:00,2441,10.25,22.59242,3327.253,155.8762,404.5746,61.24758,1,1,2329.077,2328.76,113.1987,36.80127,150,1,110.1412,39.85878,0,0,0,360.5104,904.2371,0.4521185,0.6262354,0.3172331,0,250,0.3172331,2215.561,0,0,45.73493,4.205494,61.24758,41.92339,39.8801,2.043287,87.30571,0,260.7587,0,0,-1.207923e-13,4.263256e-14,110.1412,400.3691,0,360.5104,0,0,0,0
mpc,2026-01-30 10:30:00,2442,10.5,22.79762,3328.304,117.4719,408.7105,73.42574,1,1,2329.813,2329.496,113.9371,36.06294,150,1,119.084,30.91599,0,0,0,368.9858,811.8483,0.4059241,0.5693848,0.3172331,0,250,0.3172331,2215.558,0,0,0,8.808752,73.42574,41.93663,39.88005,2.056577,88.72989,0,192.6549,0,0,-2.081668e-13,4.263256e-14,117.4719,399.9018,0,368.9858,0,1.612114,0,4.263256e-14
mpc,2026-01-30 10:45:00,2443,10.75,23.17117,3331.998,114.5632,419.8199,84.56659,1,1,2332.398,2332.081,112.9614,37.03862,150,1,107.2664,42.73357,0,0,0,358.6069,722.0688,0.3610344,0.511209,0.3172331,0,250,0.3172331,2219.12,0,0,7.296812,18.47941,84.56659,41.98317,39.94415,2.039015,91.81597,0,228.0959,0,-1.421085e-14,-7.260859e-14,4.263256e-14,107.2664,401.3405,0,358.6069,0,0,0,0
mpc,2026-01-30 11:00:00,2444,11,23.29968,3402.277,117.3588,422.4503,88.74167,1,1,2381.594,2381.277,113.259,36.74099,150,1,110.8714,39.12863,0,0,0,367.1466,630.1685,0.3150842,0.4546761,0.3172331,0,250,0.3172331,2268.018,0,0,6.487448,16.17504,88.74167,42.86869,40.82432,2.044372,93.16951,0,225.4318,0,0,1.384448e-13,4.263256e-14,110.8714,406.2752,0,367.1466,0,0,0,0
mpc,2026-01-30 11:15:00,2445,11.25,23.5775,3409.615,122.2395,423.6089,92.9057,1,1,2386.731,2386.414,113.9588,36.04124,150,1,119.3468,30.65317,0,0,0,375.2153,536.2654,0.2681327,0.3968078,0.3172331,0,250,0.3172331,2272.455,0,0,2.892695,17.74051,92.9057,42.96115,40.90419,2.056968,93.37009,0,222.3325,0,2.131628e-14,2.479683e-13,4.263256e-14,119.3468,405.8684,0,375.2153,0,0,0,5.684342e-14
mpc,2026-01-30 11:30:00,2446,11.5,24.04066,3438.37,115.2803,428.2737,104.7048,1,1,2406.859,2406.542,121.584,41.43743,163.0215,1,102.2434,60.77804,0,0,0,347.2311,449.3732,0.2246866,0.3376785,0.3172331,0,250,0.3172331,2284.958,0,0,13.03692,20.26456,104.7048,43.32346,41.12924,2.194223,101.2455,0,259.9361,0,0,-3.003153e-14,4.263256e-14,102.2434,408.0091,0,347.2311,0,0,0,5.684342e-14
mpc,2026-01-30 11:45:00,2447,11.75,24.19387,3440.159,128.642,423.3341,103.6348,1,1,2408.111,2407.794,0,0,0,0,0,0,0,0,0,500,324.3025,0.1621513,0.2829637,0.3172331,0,250,0.3172331,2407.794,0,0,39.23441,12.74175,103.6348,43.34601,43.3403,0.005710195,61.88401,0,213.4269,0,0,6.383782e-14,4.263256e-14,89.40764,410.5924,0,500,0,0,0,0
mpc,2026-01-30 12:00:00,2448,12,24.44899,3444.743,110.7415,422.9104,112.5905,1,1,2411.32,2411.003,0,0,0,0,0,0,0,0,0,496.6751,200.0827,0.1000413,0.2042085,0.3172331,0,250,0.3172331,2411.003,0,0,27.36742,9.60935,112.5905,43.40377,43.39806,0.005710195,63.64592,0,191.0768,0,0,2.373102e-14,4.263256e-14,83.37413,413.301,0,496.6751,0,0,0,0
mpc,2026-01-30 12:15:00,2449,12.25,24.8699,3420.707,105.3039,424.546,123.9656,1,1,2394.495,2394.178,745.231,258.258,1003.489,4,90.76129,412.7277,0,0,500,0,325.0512,0.1625256,0.1259891,0.3172331,0,250,0.3172331,1648.947,0,0,14.54258,11.8183,123.9656,43.10091,29.68104,13.41987,310.4198,0,666.3121,0,-1.136868e-13,1.459943e-14,4.263256e-14,90.76129,412.7277,0,0,500,0,0,-5.684342e-14
mpc,2026-01-30 12:30:00,2450,12.5,24.98062,3433.351,115.5981,421.8285,133.4888,1,1,2403.346,2403.028,0,0,0,0,0,0,0,0,0,500,200,0.1,0.20468,0.3172331,0,250,0.3172331,2403.028,0,0,23.06867,14.35794,133.4888,43.26022,43.25451,0.005710195,67.51579,0,199.5925,0,0,-4.760081e-14,4.263256e-14,92.52945,407.4706,0,500,0,0,0,0
mpc,2026-01-30 12:45:00,2451,12.75,25.20703,3420.701,102.2285,425.0333,148.9722,1,1,2394.491,2394.173,749.027,258.891,1007.918,3,99.50768,408.4103,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1645.146,0,0,2.720841,16.62291,148.9722,437.1721,300.3612,136.8109,586.4508,0,1206.269,0,0,-1.388611e-13,4.263256e-14,99.50768,408.4103,0,0,500,0,0,1.136868e-13
mpc,2026-01-30 13:00:00,2452,13,25.37923,3416.285,81.76127,414.2728,160.7691,1,1,2391.399,2391.082,112.9182,37.08176,150,1,106.7439,14.8717,28.38439,0,0,392.1599,226.8774,0.1134387,0.2046279,0.3172331,0,250,0.3172331,2278.164,21.48602,0,0,7.24122,139.2831,438.1229,417.3773,20.74562,479.9768,0,972.4446,0,0,-4.557466e-14,4.263256e-14,81.76127,407.0316,21.48602,392.1599,0,24.98265,0,1.421085e-14
mpc,2026-01-30 13:15:00,2453,13.25,25.44205,3448.105,118.0224,408.2895,173.6717,1,1,2413.673,2413.356,748.9404,258.232,1007.172,4,104.7266,402.4458,0,0,500,0,351.8417,0.1759208,0.1428614,0.3172331,0,250,0.3172331,1664.416,0,0,13.29578,5.84378,173.6717,442.7642,305.3204,137.4438,595.4108,0,1223.837,0,-1.136868e-13,7.738254e-14,4.263256e-14,104.7266,402.4458,0,0,500,0,0,5.684342e-14
mpc,2026-01-30 13:30:00,2454,13.5,25.69818,3447.644,121.1091,411.3493,189.0573,1,1,2413.351,2413.034,113.2168,36.78323,150,1,110.3597,0,39.64029,0,0,409.1612,249.496,0.124748,0.2215495,0.3172331,0,250,0.3172331,2299.817,29.90521,0,10.74938,2.188107,159.1521,445.005,424.0701,20.93487,490.1999,0,1002.717,0,-2.842171e-14,4.60465e-14,4.263256e-14,110.3597,409.1612,29.90521,409.1612,0,0,0,5.684342e-14
mpc,2026-01-30 13:45:00,2455,13.75,25.78372,3512.847,94.35779,411.9063,191.6616,1,1,2458.993,2458.675,750.5896,259.0586,1009.648,4,106.1958,405.7578,0,0,497.6945,0,373.8804,0.1869402,0.157104,0.3172331,0,250,0.3172331,1708.086,0,0,0,6.148532,191.6616,454.209,315.5064,138.7026,609.9675,0,1230.541,0,-1.705303e-13,2.720046e-14,4.263256e-14,94.35779,405.7578,0,0,497.6945,11.83805,0,-8.526513e-14
mpc,2026-01-30 14:00:00,2456,14,26.18755,3504.489,105.1056,412.2341,200.5199,1,1,2453.142,2452.825,741.1061,256.1471,997.2532,4,93.22002,404.0332,0,0,500,0,498.8215,0.2494108,0.235427,0.3172331,0,250,0.3172331,1711.719,0,0,11.8856,8.200887,200.5199,456.8772,318.7933,138.0839,612.2855,0,1259.22,0,0,6.369905e-14,4.263256e-14,93.22002,404.0332,0,0,500,0,0,5.684342e-14
mpc,2026-01-30 14:15:00,2457,14.25,26.36643,3522.53,104.2078,415.6219,202.5604,1,1,2465.771,2465.454,112.6709,37.32911,150,1,103.7479,0.3307654,45.92133,0,0,401.2554,398.4291,0.1992146,0.3141006,0.3172331,0,250,0.3172331,2352.783,34.39822,0,0.4598826,14.03575,168.1622,460.9182,439.7977,21.12049,508.5608,0,1042.127,0,-1.421085e-14,-1.389999e-13,4.263256e-14,103.7479,401.5861,34.39822,401.2554,0,0,0,0
mpc,2026-01-30 14:30:00,2458,14.5,26.50539,3524.276,100.6759,418.3046,206.4656,1,1,2466.993,2466.676,112.8522,37.14779,150,1,105.9442,0,44.05584,0,0,397.5198,298.9865,0.1494932,0.250885,0.3172331,0,250,0.3172331,2353.824,32.95187,0,0,20.78472,173.5137,462.4682,441.2532,21.215,510.9282,0,1057.71,0,-1.421085e-14,9.053869e-14,4.263256e-14,100.6759,397.5198,32.95187,397.5198,0,5.268261,0,0
mpc,2026-01-30 14:45:00,2459,14.75,26.66681,3478.566,98.23932,418.7977,211.9639,1,1,2434.996,2434.679,113.5079,36.49211,150,1,113.8858,0,36.11422,0,0,395.4269,200.0827,0.1000413,0.1882674,0.3172331,0,250,0.3172331,2321.171,26.96524,0,0,23.37077,184.9987,457.9944,436.5852,21.40918,507.8734,0,1056.061,0,7.105427e-15,2.794986e-14,4.263256e-14,98.23932,395.4269,26.96524,395.4269,0,15.64646,0,-1.421085e-14
mpc,2026-01-30 15:00:00,2460,15,26.82494,3420.256,105.5771,416.3761,217.1865,1,1,2394.179,2393.862,664.5588,233.4271,897.9859,2,107.1077,397.4516,0,0,393.4266,0,298.4078,0.1492039,0.1259891,0.3172331,0,250,0.3172331,1729.303,0,0,0,18.92451,217.1865,451.7953,326.3294,125.4659,600.7408,0,1234.126,0,-5.684342e-14,-1.272871e-13,4.263256e-14,105.5771,397.4516,0,0,393.4266,1.530648,0,0
mpc,2026-01-30 15:15:00,2461,15.25,26.93173,3384.71,124.0789,413.5152,214.5486,1,1,2369.297,2368.98,113.668,36.33196,150,1,115.8256,0,34.17437,0,0,393.4434,200,0.1,0.187903,0.3172331,0,250,0.3172331,2255.312,25.4444,0,8.253298,20.07182,189.1042,448.0931,426.5357,21.55746,498.632,0,1046.125,0,-2.842171e-14,2.556289e-14,4.263256e-14,115.8256,393.4434,25.4444,393.4434,0,0,0,0
mpc,2026-01-30 15:30:00,2462,15.5,27.05979,3389.523,125.3028,401.3863,211.3654,1,1,2372.666,2372.349,606.1154,216.1191,822.2344,3,120.9169,392.7895,0,0,308.528,0,277.1005,0.1385503,0.1259371,0.3172331,0,250,0.3172331,1766.234,0,0,4.385837,8.596811,211.3654,449.929,334.9311,114.9979,591.1315,0,1204.658,0,-5.684342e-14,1.24345e-13,4.263256e-14,120.9169,392.7895,0,0,308.528,0,0,-5.684342e-14
mpc,2026-01-30 15:45:00,2463,15.75,27.0926,3421.382,138.2098,395.8222,207.3431,1,1,2394.968,2394.65,760.6208,260.0305,1020.651,4,132.8947,387.7567,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1634.029,0,0,5.315134,8.06552,207.3431,454.4691,310.0734,144.3956,609.4494,0,1241.98,0,5.684342e-14,4.937717e-14,4.263256e-14,132.8947,387.7567,0,0,500,0,0,-5.684342e-14
mpc,2026-01-30 16:00:00,2464,16,27.12289,3401.251,160.6645,396.2338,206.2428,1,1,2380.875,2380.558,768.7188,262.2867,1031.005,3,143.9382,387.0673,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1611.839,0,0,16.72628,9.166496,206.2428,452.0808,306.0562,146.0246,607.5043,0,1259.674,0,-5.684342e-14,5.695444e-14,4.263256e-14,143.9382,387.0673,0,0,500,0,0,0
mpc,2026-01-30 16:15:00,2465,16.25,27.27374,3401.249,186.4151,397.8706,206.6204,1,1,2380.874,2380.557,790.9712,268.3009,1059.272,3,175.8465,383.4255,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1589.586,0,0,10.56856,14.44501,206.6204,453.5095,302.7847,150.7248,610.4427,0,1264.034,0,0,1.910694e-13,4.263256e-14,175.8465,383.4255,0,0,500,0,0,-5.684342e-14
mpc,2026-01-30 16:30:00,2466,16.5,27.06311,3397.893,196.5355,390.0004,202.2173,1,1,2378.525,2378.208,813.9588,275.25,1089.209,3,202.6204,386.5883,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1564.249,0,0,0,3.412011,202.2173,451.0714,296.6494,154.422,610.2485,0,1226.383,0,0,-7.371881e-14,4.263256e-14,196.5355,386.5883,0,0,500,6.084955,0,-5.684342e-14
mpc,2026-01-30 16:45:00,2467,16.75,27.01595,3452.226,216.1842,388.3164,192.2273,1,1,2416.558,2416.241,840.113,282.1947,1122.308,4,241.1659,381.1418,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1576.128,0,0,0,7.174599,192.2273,457.8336,298.6083,159.2253,617.2218,0,1246.82,0,-5.684342e-14,2.164935e-14,4.263256e-14,216.1842,381.1418,0,0,500,24.9817,0,0
mpc,2026-01-30 17:00:00,2468,17,27.06062,3413.552,255.7056,393.0821,188.024,1,1,2389.486,2389.169,851.9169,285.1263,1137.043,3,260.266,376.7772,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1537.252,0,0,0,16.30483,188.024,453.1265,291.5144,161.6121,612.2964,0,1252.719,0,-1.136868e-13,-2.073897e-13,4.263256e-14,255.7056,376.7772,0,0,500,4.560378,0,0
mpc,2026-01-30 17:15:00,2469,17.25,27.13372,3379.486,293.5702,397.2043,176.724,1,1,2365.64,2365.323,885.0573,294.0164,1179.074,3,308.3488,370.7249,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1480.266,0,0,0,26.4794,176.724,449.2896,281.1366,168.153,608.7169,0,1263.111,0,-5.684342e-14,6.67244e-14,4.263256e-14,293.5702,370.7249,0,0,500,14.77853,0,5.684342e-14
mpc,2026-01-30 17:30:00,2470,17.5,27.09583,3359.772,331.3638,391.5002,171.8196,1,1,2351.84,2351.523,926.8069,305.6086,1232.415,3,365.621,366.7945,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1424.716,0,0,0,24.70573,171.8196,446.3154,270.3724,175.9429,608.5877,0,1259.793,0,0,4.440892e-16,4.263256e-14,331.3638,366.7945,0,0,500,34.25726,0,5.684342e-14
mpc,2026-01-30 17:45:00,2471,17.75,27.11211,3344.871,406.8509,377.7845,158.6981,1,1,2341.41,2341.092,975.7811,319.5,1295.281,3,430.3394,364.9417,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1365.311,0,0,0,12.84281,158.6981,444.4869,259.187,185.2999,608.8138,0,1239.781,0,1.136868e-13,-1.922906e-13,4.263256e-14,406.8509,364.9417,0,0,500,23.48856,0,0
mpc,2026-01-30 18:00:00,2472,18,27.04993,3269.491,490.1672,5.767311,144.4573,1,1,2288.644,2288.327,776.5769,224.0648,1000.642,3,494.3629,6.278831,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1511.75,0,0,0,0,144.4573,433.9067,286.6144,147.2923,538.067,0,1076.134,0,5.684342e-14,3.050893e-13,4.263256e-14,490.1672,5.767311,0,0,500,4.707226,0,2.664535e-14
mpc,2026-01-30 18:15:00,2473,18.25,26.77703,3261.61,554.7286,0,130.7592,1,1,2283.127,2282.809,819.6476,236.0999,1055.747,3,552.8083,2.939124,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1463.162,0,0,1.920272,0,130.7592,430.411,275.8327,154.5783,536.5831,0,1076.479,0,5.684342e-14,1.84075e-13,4.263256e-14,552.8083,0,0,0,500,2.939124,0,-3.108624e-14
mpc,2026-01-30 18:30:00,2474,18.5,26.85712,3237.503,597.221,5.724359,132.0841,1,1,2266.252,2265.935,879.9465,253.1941,1133.141,3,632.5712,0.5694691,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1385.988,0,0,0,5.15489,132.0841,427.9405,261.7187,166.2218,539.8545,0,1088.601,0,-1.705303e-13,-3.523848e-13,4.263256e-14,597.221,0.5694691,0,0,500,35.35023,0,-1.136868e-13
mpc,2026-01-30 18:45:00,2475,18.75,26.83333,3225.909,608.9461,3.880251,124.9461,1,1,2258.137,2257.819,915.9976,263.6175,1179.615,3,678.551,1.06407,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1341.822,0,0,0,2.81618,124.9461,426.1975,253.2535,172.944,540.4532,0,1085.764,0,0,1.398881e-14,4.263256e-14,608.9461,1.06407,0,0,500,69.60492,0,0
mpc,2026-01-30 19:00:00,2476,19,26.63541,3193.007,661.7636,5.478907,113.8238,1,0,2235.105,2234.788,267.5562,76.9677,344.5239,1,344.5239,0,0,0,0,317.8598,1820.236,0.910118,1.196402,0.3172331,0,250,0.3172331,1967.232,0,0,0,4.858758,113.8238,420.1243,369.7731,50.35116,468.1358,0,944.653,0,1.421085e-14,3.28626e-13,4.263256e-14,661.7636,0.6201488,0,366.4615,0,0,0,7.782663e-14
mpc,2026-01-30 19:15:00,2477,19.25,26.74161,3207.426,696.5253,4.039288,105.92,1,0,2245.198,2244.881,181.9498,52.34137,234.2912,1,234.2912,0,0,0,0,462.6411,1704.289,0.8521446,1.146176,0.3172331,0,250,0.3172331,2062.931,0,0,0,3.632287,105.92,422.95,388.6146,34.33544,460.9092,0,928.0841,0,-1.421085e-14,8.304468e-14,4.263256e-14,696.5253,0.4070014,0,500,0,0,0,2.869927e-14
mpc,2026-01-30 19:30:00,2478,19.5,26.72768,3222.277,689.0292,3.092031,93.83499,0,0,2255.594,2255.277,191.1606,54.99102,246.1516,1,246.1516,0,0,0,0,443.597,1593.122,0.7965608,1.073166,0.3172331,0,250,0.3172331,2064.116,0,0,0,2.372643,93.83499,424.7858,388.7257,36.06015,0,461.3882,2541.728,0,-2.131628e-14,-3.081979e-13,4.263256e-14,689.0292,0.7193872,0,500,0,0,0,-3.441691e-15
mpc,2026-01-30 19:45:00,2479,19.75,26.52997,3218.874,712.4707,9.907517,86.36153,0,0,2253.212,2252.895,175.2714,50.42018,225.6916,1,225.6916,0,0,0,0,487.588,1470.974,0.7354869,1.003165,0.3172331,0,250,0.3172331,2077.624,0,0,0,9.09866,86.36153,422.6064,389.6735,32.93293,0,456.2914,2525.298,0,-7.105427e-15,-2.060574e-13,4.263256e-14,712.4707,0.8088572,0,500,0,0,0,-6.383782e-14
mpc,2026-01-30 20:00:00,2480,20,26.54612,3221.533,702.1727,1.312812,80.34615,0,0,2255.073,2254.756,150.7575,43.3683,194.1258,1,194.1258,0,0,0,0,500,1345.742,0.6728711,0.9262506,0.3172331,0,250,0.3172331,2103.998,0,0,8.986614,0.3730877,80.34615,423.0964,394.7518,28.34462,0,453.1947,2508.716,0,-2.131628e-14,-3.602674e-13,4.263256e-14,693.1861,0.9397244,0,500,0,0,0,3.763656e-14
mpc,2026-01-30 20:15:00,2481,20.25,26.47435,3178.031,665.3465,1.432243,72.0076,0,0,2224.622,2224.305,232.266,66.8158,299.0818,1,299.0818,0,0,0,0,353.1323,1257.247,0.6286237,0.8473942,0.3172331,0,250,0.3172331,1992.039,0,0,13.96083,0.6037666,72.0076,416.7659,373.1932,43.5727,0,453.4991,2519.369,0,0,4.213296e-13,4.263256e-14,651.3856,0.8284765,0,353.1323,0,0,0,7.893686e-14
mpc,2026-01-30 20:30:00,2482,20.5,26.4279,3141.468,632.6512,6.59292,71.5151,0,0,2199.028,2198.71,116.4895,33.51046,150,1,150,0,0,0,0,450.3947,1144.451,0.5722254,0.7916702,0.3172331,0,250,0.3172331,2082.221,0,0,32.98035,5.86908,71.5151,411.577,389.715,21.86193,0,436.6105,2468.373,0,-1.421085e-14,-4.174439e-13,4.263256e-14,599.6709,0.7238398,0,450.3947,0,0,0,1.040279e-13
mpc,2026-01-30 20:45:00,2483,20.75,26.1832,3116.391,561.177,10.91566,59.87186,0,0,2181.474,2181.156,116.4895,33.51046,150,1,150,0,0,0,0,404.2772,1043.201,0.5216006,0.7206438,0.3172331,0,250,0.3172331,2064.667,0,0,10.39298,7.422461,59.87186,406.245,384.4926,21.75234,0,429.1527,2391.072,0,-1.421085e-14,3.628209e-13,4.263256e-14,550.784,3.493196,0,404.2772,0,0,0,6.972201e-14
mpc,2026-01-30 21:00:00,2484,21,25.93566,3126.709,505.4006,7.161648,59.50522,0,0,2188.696,2188.379,0,0,0,0,0,0,0,0,0,486.1831,921.4913,0.4607456,0.6568885,0.3172331,0,250,0.3172331,2188.379,0,0,21.46703,4.912106,59.50522,405.5336,405.4749,0.05877869,0,416.5003,2336.256,0,0,1.506573e-13,4.263256e-14,483.9336,2.249542,0,486.1831,0,0,0,-1.376677e-14
mpc,2026-01-30 21:15:00,2485,21.25,25.6455,3139.13,438.6847,0.08717273,60.60806,0,0,2197.391,2197.074,0,0,0,0,0,0,0,0,0,428.5619,814.2057,0.4071029,0.5802495,0.3172331,0,250,0.3172331,2197.074,0,0,10.21003,0,60.60806,404.751,404.6926,0.05843311,0,415.8563,2304.822,0,0,2.350342e-13,4.263256e-14,428.4747,0.08717273,0,431.1343,0,0,0,2.68674e-14
mpc,2026-01-30 21:30:00,2486,21.5,25.38515,3146.593,378.3923,0,53.52899,0,0,2202.615,2202.298,0,0,0,0,0,0,0,0,0,373.8165,720.6234,0.3603117,0.5126934,0.3172331,0,250,0.3172331,2202.298,0,0,4.575762,0,53.52899,403.5842,403.5261,0.05812649,0,413.3342,2281.231,0,0,1.815215e-13,4.263256e-14,373.8165,0,0,375.3282,0,0,0,0
mpc,2026-01-30 21:45:00,2487,21.75,24.88793,3133.079,358.5133,0,43.85243,0,0,2193.155,2192.838,0,0,0,0,0,0,0,0,0,323.6788,639.5903,0.3197951,0.453766,0.3172331,0,250,0.3172331,2192.838,0,0,34.83447,0,43.85243,39.47679,39.47108,0.005710195,0,47.42642,320.9348,0,0,3.069767e-14,4.263256e-14,323.6788,0,0,324.0734,0,0,0,0
mpc,2026-01-30 22:00:00,2488,22,24.83011,3123.836,308.5784,0.125031,41.76416,0,0,2186.685,2186.368,0,0,0,0,0,0,0,0,0,285.8911,568.0168,0.2840084,0.4027406,0.3172331,0,250,0.3172331,2186.368,0,0,22.81228,0,41.76416,39.36033,39.35462,0.005710195,0,46.92239,297.4243,0,0,-4.712897e-14,4.263256e-14,285.7661,0.125031,0,286.0146,0,0,0,-1.065814e-14
mpc,2026-01-30 22:15:00,2489,22.25,24.46993,3128.563,235.2876,0,32.71899,0,0,2189.994,2189.677,0,0,0,0,0,0,0,0,0,235.2876,509.1055,0.2545528,0.3576719,0.3172331,0,250,0.3172331,2189.677,0,0,0,0,32.71899,39.41989,39.41418,0.005710195,0,45.30068,249.1537,0,0,1.904032e-14,4.263256e-14,235.2876,0,0,239.8627,0,0,0,0
mpc,2026-01-30 22:30:00,2490,22.5,24.33465,3094.079,193.4089,4.984686,27.91299,0,0,2165.855,2165.538,0,0,0,0,0,0,0,0,0,195.202,460.2249,0.2301124,0.3205763,0.3172331,0,250,0.3172331,2165.538,0,0,0,3.191649,27.91299,38.98539,38.97968,0.005710195,0,43.98812,247.4403,0,0,-3.985701e-14,4.263256e-14,193.4089,1.793037,0,212.1136,0,0,0,-1.24345e-14
mpc,2026-01-30 22:45:00,2491,22.75,23.9514,3073.839,179.0618,2.546518,30.21322,0,0,2151.688,2151.37,0,0,0,0,0,0,0,0,0,174.238,416.5929,0.2082965,0.2897969,0.3172331,0,250,0.3172331,2151.37,0,0,5.335615,2.034763,30.21322,38.73038,38.72466,0.005710195,0,44.10514,255.2922,0,0,3.747003e-14,4.263256e-14,173.7262,0.5117542,0,174.238,0,0,0,-7.660539e-15
mpc,2026-01-30 23:00:00,2492,23,23.75158,3075.315,132.9697,0,22.71835,0,1,2152.721,2152.403,0,0,0,0,0,0,0,0,0,132.9697,383.2849,0.1916425,0.2623225,0.3172331,0,250,0.3172331,2152.403,0,0,0,0,22.71835,38.74897,38.74326,0.005710195,0,42.77325,235.2529,0,0,5.212497e-14,4.263256e-14,132.9697,0,0,143.1842,0,0,0,0
mpc,2026-01-30 23:15:00,2493,23.25,23.37922,3104.555,106.261,0,21.41742,0,1,2173.188,2172.871,0,0,0,0,0,0,0,0,0,106.261,356.6593,0.1783297,0.2413489,0.3172331,0,250,0.3172331,2172.871,0,0,0,0,21.41742,39.11739,39.11168,0.005710195,0,42.88349,235.8592,0,0,4.263256e-14,4.263256e-14,106.261,0,0,130.7309,0,0,0,0
mpc,2026-01-30 23:30:00,2494,23.5,23.16047,3104.267,88.54608,0,25.99598,1,1,2172.987,2172.669,0,0,0,0,0,0,0,0,0,88.54608,334.4667,0.1672333,0.2245832,0.3172331,0,250,0.3172331,2172.669,0,0,0,0,25.99598,39.11376,39.10805,0.005710195,43.66687,0,87.33374,0,0,-4.368728e-14,4.263256e-14,88.54608,0,0,119.5777,0,0,0,0
mpc,2026-01-30 23:45:00,2495,23.75,22.7362,3087.376,85.30568,0,24.65659,1,1,2161.163,2160.846,0,0,0,0,0,0,0,0,0,85.30568,313.0876,0.1565438,0.2106088,0.3172331,0,250,0.3172331,2160.846,0,0,0,0,24.65659,38.90093,38.89522,0.005710195,43.18406,0,86.36812,0,0,-5.329071e-15,4.263256e-14,85.30568,0,0,118.1644,0,0,0,0
mpc,2026-01-31 00:00:00,2496,0,22.44684,3062.026,102.3453,0,14.20855,1,1,2143.418,2143.101,0,0,0,0,0,0,0,0,0,102.3453,287.452,0.143726,0.1971467,0.3172331,0,250,0.3172331,2143.101,0,0,0,0,14.20855,38.58152,38.57581,0.005710195,41.03368,0,82.06736,0,0,-9.514611e-14,4.263256e-14,102.3453,0,0,109.4112,0,0,0,0
mpc,2026-01-31 00:15:00,2497,0.25,22.32306,3057.014,109.7257,0,28.69281,1,1,2139.91,2139.593,0,0,0,0,0,0,0,0,0,87.14277,265.6211,0.1328105,0.1810043,0.3172331,0,250,0.3172331,2139.593,0,0,22.58295,0,28.69281,38.51838,38.51267,0.005710195,43.46443,0,125.8844,0,0,6.220024e-14,4.263256e-14,87.14277,0,0,92.79341,0,0,0,0
mpc,2026-01-31 00:30:00,2498,0.5,22.14273,2982.207,107.9058,0,33.59617,1,1,2087.545,2087.228,0,0,0,0,0,0,0,0,0,75.07032,246.8117,0.1234058,0.1672577,0.3172331,0,250,0.3172331,2087.228,0,0,32.83547,0,33.59617,37.57581,37.5701,0.005710195,43.3483,0,143.3378,0,0,-2.275957e-14,4.263256e-14,75.07032,0,0,78.63928,0,0,0,0
mpc,2026-01-31 00:45:00,2499,0.75,21.96007,3006.595,109.5192,0,29.40669,1,1,2104.617,2104.299,0,0,0,0,0,0,0,0,0,65.91553,230.2939,0.115147,0.1554137,0.3172331,0,250,0.3172331,2104.299,0,0,43.60364,0,29.40669,37.8831,37.87739,0.005710195,42.91762,0,161.0515,0,0,3.513856e-14,4.263256e-14,65.91553,0,0,67.8885,0,0,0,0
mpc,2026-01-31 01:00:00,2500,1,21.64784,3020.255,122.5746,0,23.12295,1,1,2114.178,2113.861,369.4515,106.7677,476.2192,3,82.80165,4.588542,0,0,388.829,0,327.4649,0.1637325,0.1450127,0.3172331,0,250,0.3172331,1744.41,0,0,39.77291,0,23.12295,38.05521,31.39937,6.655837,142.1071,0,352.8224,0,-1.421085e-14,-2.567391e-14,4.263256e-14,82.80165,0,0,0,388.829,4.588542,0,7.105427e-15
mpc,2026-01-31 01:15:00,2501,1.25,21.16886,2998.17,94.23149,7.188964,23.60912,1,1,2098.719,2098.402,0,0,0,0,0,0,0,0,0,100.2145,302.3597,0.1511799,0.2061999,0.3172331,0,250,0.3172331,2098.402,0,0,0.5571164,0.6488258,23.60912,37.77694,37.77123,0.005710195,41.7583,0,85.59685,0,0,5.906386e-14,4.263256e-14,93.67437,6.540138,0,100.2145,0,0,0,-8.881784e-16
mpc,2026-01-31 01:30:00,2502,1.5,20.87003,3009.48,95.04187,7.0462,31.58954,1,1,2106.636,2106.319,0,0,0,0,0,0,0,0,0,97.42205,277.9566,0.1389783,0.1903915,0.3172331,0,250,0.3172331,2106.319,0,0,0,4.666027,31.58954,37.91944,37.91373,0.005710195,43.21907,0,94.48703,0,0,-5.148659e-14,4.263256e-14,95.04187,2.380173,0,108.6928,0,0,0,4.440892e-16
mpc,2026-01-31 01:45:00,2503,1.75,20.62981,3011.658,100.4338,12.16229,31.24868,1,1,2108.16,2107.843,0,0,0,0,0,0,0,0,0,101.501,252.5376,0.1262688,0.1750252,0.3172331,0,250,0.3172331,2107.843,0,0,0,11.09503,31.24868,37.94689,37.94118,0.005710195,43.16608,0,105.4711,0,0,5.134781e-15,4.263256e-14,100.4338,1.06726,0,101.9916,0,0,0,-2.220446e-16
mpc,2026-01-31 02:00:00,2504,2,20.65733,2986.513,95.27437,2.966797,24.18382,1,1,2090.559,2090.242,0,0,0,0,0,0,0,0,0,98.24117,227.9376,0.1139688,0.1590192,0.3172331,0,250,0.3172331,2090.242,0,0,0,0,24.18382,37.63006,37.62435,0.005710195,41.67003,0,83.34006,0,0,-6.131207e-14,4.263256e-14,95.27437,2.966797,0,103.8285,0,0,0,-1.776357e-15
mpc,2026-01-31 02:15:00,2505,2.25,20.5725,3027.955,87.12379,3.616573,21.28383,1,1,2119.568,2119.251,0,0,0,0,0,0,0,0,0,90.57246,205.2586,0.1026293,0.1435289,0.3172331,0,250,0.3172331,2119.251,0,0,0,0.1678981,21.28383,38.15223,38.14652,0.005710195,41.70151,0,83.69265,0,0,9.769963e-15,4.263256e-14,87.12379,3.448675,0,94.26449,0,0,0,-5.77316e-15
mpc,2026-01-31 02:30:00,2506,2.5,20.46327,3032.346,107.1548,4.26037,21.20149,1,1,2122.643,2122.325,388.2047,111.7953,500,1,73.87681,1.135174,0,0,424.988,0,311.4733,0.1557366,0.1292483,0.3172331,0,250,0.3172331,1734.121,0,0,33.27804,3.125195,21.20149,38.20757,31.21417,6.993396,146.5436,0,355.8827,0,-5.684342e-14,-4.013456e-14,4.263256e-14,73.87681,1.135174,0,0,424.988,0,0,5.684342e-14
mpc,2026-01-31 02:45:00,2507,2.75,20.24699,3006.679,104.6894,8.374568,8.011246,1,1,2104.676,2104.358,0,0,0,0,0,0,0,0,0,83.60564,290.5228,0.1452614,0.1961301,0.3172331,0,250,0.3172331,2104.358,0,0,23.24673,6.211639,8.011246,37.88416,37.87845,0.005710195,39.2086,0,129.2329,0,0,-1.86795e-14,4.263256e-14,81.44271,2.162929,0,83.60564,0,0,0,3.108624e-15
mpc,2026-01-31 03:00:00,2508,3,20.02371,3065.546,121.0814,5.271711,7.044726,1,1,2145.882,2145.565,0,0,0,0,0,0,0,0,0,100.2246,265.4209,0.1327105,0.182938,0.3172331,0,250,0.3172331,2145.565,0,0,22.11434,4.014267,7.044726,38.62587,38.62016,0.005710195,39.78508,0,124.642,0,0,-3.047562e-14,4.263256e-14,98.96711,1.257444,0,100.2246,0,0,0,3.108624e-15
mpc,2026-01-31 03:15:00,2509,3.25,19.99158,3059.149,134.1831,0,9.305785,1,1,2141.404,2141.087,0,0,0,0,0,0,0,0,0,99.91756,240.3998,0.1201999,0.1671317,0.3172331,0,250,0.3172331,2141.087,0,0,34.26553,0,9.305785,38.54527,38.53956,0.005710195,40.07748,0,139.263,0,0,3.513856e-14,4.263256e-14,99.91756,0,0,100.7679,0,0,0,0
mpc,2026-01-31 03:30:00,2510,3.5,19.83874,3039.565,120.8677,0,13.04156,1,1,2127.696,2127.378,0,0,0,0,0,0,0,0,0,118.1089,210.8347,0.1054173,0.1513762,0.3172331,0,250,0.3172331,2127.378,0,0,2.758705,0,13.04156,38.29852,38.29281,0.005710195,40.44214,0,85.64304,0,0,1.326717e-14,4.263256e-14,118.1089,0,0,118.7851,0,0,0,0
mpc,2026-01-31 03:45:00,2511,3.75,19.70393,3059.684,126.0698,0,10.72541,1,1,2141.779,2141.461,485.8582,139.7771,625.6353,2,125.5354,0.09990835,0,0,500,0,335.8015,0.1679007,0.1327595,0.3172331,0,250,0.3172331,1655.603,0,0,0.5343552,0,10.72541,38.55202,29.80086,8.751158,171.3413,0,343.6043,0,2.842171e-14,4.121703e-14,4.263256e-14,125.5354,0,0,0,500,0.09990835,0,4.618528e-14
mpc,2026-01-31 04:00:00,2512,4,19.87609,3080.419,133.7536,0,9.480086,1,1,2156.293,2155.976,325.6578,93.70304,419.3609,1,141.8501,0.2002471,0,0,277.3105,0,405.0763,0.2025381,0.2114493,0.3172331,0,250,0.3172331,1830.318,0,0,0,0,9.480086,38.81328,32.94573,5.867551,128.2122,0,256.4244,0,-4.263256e-14,2.645106e-14,4.263256e-14,133.7536,0,0,0,277.3105,8.296763,0,-2.309264e-14
mpc,2026-01-31 04:15:00,2513,4.25,19.68113,3084.124,153.5206,0,12.24245,1,1,2158.887,2158.57,131.1784,37.736,168.9144,1,168.9144,0,0,0,0,0,405.0125,0.2025063,0.2550706,0.3172331,0,250,0.3172331,2027.391,0,0,0,0,12.24245,38.85997,36.49304,2.366921,76.24092,0,152.4818,0,-7.105427e-15,1.013634e-13,4.263256e-14,153.5206,0,0,6.556075,0,15.39382,0,0
mpc,2026-01-31 04:30:00,2514,4.5,19.5931,3009.536,178.9104,0,10.14075,1,1,2106.675,2106.358,0,0,0,0,0,0,0,0,0,178.9104,360.2211,0.1801106,0.2550304,0.3172331,0,250,0.3172331,2106.358,0,0,0,0,10.14075,37.92016,37.91445,0.005710195,39.5783,0,79.15659,0,0,-4.996004e-14,4.263256e-14,178.9104,0,0,208.803,0,0,0,0
mpc,2026-01-31 04:45:00,2515,4.75,19.52403,3021.269,206.4421,0.7740313,9.10837,1,1,2114.888,2114.571,416.7313,119.887,536.6183,2,240.4541,0.05846358,0,0,296.1058,0,434.1909,0.2170954,0.226826,0.3172331,0,250,0.3172331,1697.84,0,0,0,0.7155677,9.10837,38.06799,30.56111,7.506874,151.9407,0,305.1158,0,0,5.02931e-14,4.263256e-14,206.4421,0.05846358,0,0,296.1058,34.01194,0,-2.842171e-14
mpc,2026-01-31 05:00:00,2516,5,19.41769,3031.852,237.3792,1.217611,13.37129,1,1,2122.297,2121.979,284.6242,81.88165,366.5058,1,274.5632,0.03792048,0,0,91.90469,0,457.0987,0.2285493,0.2734036,0.3172331,0,250,0.3172331,1837.355,0,0,0,1.179691,13.37129,38.20134,33.07239,5.128945,117.141,0,236.317,0,-4.263256e-14,-8.915091e-14,4.263256e-14,237.3792,0.03792048,0,0,91.90469,37.18402,0,0
mpc,2026-01-31 05:15:00,2517,5.25,19.22843,3041.345,296.603,0,15.58545,1,1,2128.941,2128.624,662.7532,190.6676,853.4208,2,353.2905,0.1303315,0,0,500,0,582.0267,0.2910134,0.2878283,0.3172331,0,250,0.3172331,1465.871,0,0,0,0,15.58545,38.32094,26.38567,11.93527,219.5937,0,439.1875,0,-5.684342e-14,-9.35918e-14,4.263256e-14,296.603,0,0,0,500,56.81786,0,-7.105427e-14
mpc,2026-01-31 05:30:00,2518,5.5,19.40552,3068.801,385.2058,0,10.05956,1,1,2148.16,2147.843,723.826,208.2979,932.1239,2,431.4148,0.7091306,0,0,500,0,706.9351,0.3534676,0.3664937,0.3172331,0,250,0.3172331,1424.017,0,0,0,0,10.05956,38.66689,25.63231,13.03458,235.5751,0,471.1503,0,0,-1.165734e-14,4.263256e-14,385.2058,0,0,0,500,46.91809,0,4.263256e-14
mpc,2026-01-31 05:45:00,2519,5.75,19.24582,3083.761,490.6063,7.9895,8.441496,1,1,2158.633,2158.316,792.8514,228.2021,1021.053,3,519.8957,1.157759,0,0,500,0,831.8238,0.4159119,0.4451467,0.3172331,0,250,0.3172331,1365.464,0,0,0,6.831742,8.441496,38.85539,24.57835,14.27703,254.1568,0,520.0984,0,-8.526513e-14,2.372547e-13,4.263256e-14,490.6063,1.157759,0,0,500,29.28941,0,5.684342e-14
mpc,2026-01-31 06:00:00,2520,6,19.1692,3085.994,562.2817,14.28504,12.65727,1,1,2160.196,2159.879,829.4279,238.8573,1068.285,3,596.98,2.411757,0,0,468.8935,0,948.9163,0.4744581,0.5237873,0.3172331,0,250,0.3172331,1330.451,0,0,0,11.87328,12.65727,38.88353,23.94812,14.93541,264.8664,0,550.2142,0,0,-3.030909e-14,4.263256e-14,562.2817,2.411757,0,0,468.8935,34.69829,0,-5.684342e-14
mpc,2026-01-31 06:15:00,2521,6.25,19.26023,3060.37,644.352,8.95384,13.19933,1,1,2142.259,2141.942,914.1405,263.2471,1177.388,3,674.7828,2.604833,0,0,500,0,1073.767,0.5368834,0.5975187,0.3172331,0,250,0.3172331,1227.801,0,0,0,6.349007,13.19933,38.56067,22.10043,16.46024,287.5002,0,585.9525,0,0,3.974598e-14,4.263256e-14,644.352,2.604833,0,0,500,30.43075,0,0
mpc,2026-01-31 06:30:00,2522,6.5,19.17016,3094.915,715.9798,0,16.26043,1,1,2166.441,2166.124,950.4681,273.4532,1223.921,3,723.6136,0.307717,0,0,500,0,1198.598,0.5992989,0.6761353,0.3172331,0,250,0.3172331,1215.655,0,0,0,0,16.26043,38.99593,21.8818,17.11414,297.9827,0,595.9654,0,1.136868e-13,-1.312284e-13,4.263256e-14,715.9798,0,0,0,500,7.941432,0,1.225686e-13
mpc,2026-01-31 06:45:00,2523,6.75,19.23813,3102.658,753.8718,0,15.09759,1,1,2171.861,2171.543,983.0664,282.8054,1265.872,3,765.8023,0.0695478,0,0,500,0,1323.409,0.6617046,0.7547395,0.3172331,0,250,0.3172331,1188.477,0,0,0,0,15.09759,39.09349,21.39258,17.70091,306.6593,0,613.3187,0,1.136868e-13,-3.230749e-13,4.263256e-14,753.8718,0,0,0,500,12.00004,0,9.05942e-14
mpc,2026-01-31 07:00:00,2524,7,19.30716,3121.9,750.0401,0,11.96239,1,1,2185.33,2185.013,998.5783,287.3068,1285.885,3,785.4475,0.4375313,0,0,500,0,1448.201,0.7241004,0.8333314,0.3172331,0,250,0.3172331,1186.435,0,0,0,0,11.96239,39.33594,21.35583,17.98012,310.6153,0,621.2306,0,1.136868e-13,-4.377609e-13,4.263256e-14,750.0401,0,0,0,500,35.845,0,8.526513e-14
mpc,2026-01-31 07:15:00,2525,7.25,19.3928,3164.884,737.4441,1.453804,14.32015,1,1,2215.419,2215.101,992.3188,285.7477,1278.067,3,775.3566,2.709854,0,0,500,0,1572.973,0.7864864,0.9119108,0.3172331,0,250,0.3172331,1222.783,0,0,0,0,14.32015,39.87753,22.01009,17.86745,310.0989,0,620.1978,0,1.136868e-13,2.254863e-13,4.263256e-14,737.4441,1.453804,0,0,500,39.16859,0,8.526513e-14
mpc,2026-01-31 07:30:00,2526,7.5,19.50458,3194.94,711.8832,4.027788,8.143069,1,1,2236.458,2236.141,962.2642,277.1504,1239.415,3,736.2484,3.166231,0,0,500,0,1697.725,0.8488626,0.9904779,0.3172331,0,250,0.3172331,1273.877,0,0,0,0.8615562,8.143069,40.25625,22.92978,17.32647,301.4142,0,604.3145,0,-1.136868e-13,2.416956e-13,4.263256e-14,711.8832,3.166231,0,0,500,24.36521,0,0
mpc,2026-01-31 07:45:00,2527,7.75,19.46439,3206.199,655.9048,9.951837,8.368756,1,1,2244.339,2244.022,919.5332,265.3731,1184.906,3,676.8955,8.010825,0,0,500,0,1822.458,0.911229,1.069033,0.3172331,0,250,0.3172331,1324.489,0,0,0,1.941012,8.368756,40.3981,23.8408,16.55731,290.5838,0,584.5159,0,0,-3.015366e-13,4.263256e-14,655.9048,8.010825,0,0,500,20.99074,0,0
mpc,2026-01-31 08:00:00,2528,8,19.55075,3192.067,604.4478,191.9786,13.86756,1,1,2234.447,2234.129,383.7317,110.3878,494.1196,1,494.1196,0,0,0,0,302.3068,1746.594,0.8732972,1.147575,0.3172331,0,250,0.3172331,1850.398,0,0,0,0,13.86756,40.22004,33.30716,6.912881,145.9686,0,291.9371,0,0,-3.197442e-14,4.263256e-14,604.4478,191.9786,0,490.7388,0,0,0,0
mpc,2026-01-31 08:15:00,2529,8.25,19.88812,3185.52,547.7179,195.1329,20.65011,1,1,2229.864,2229.547,398.6638,114.6833,513.3472,2,513.3472,0,0,0,0,195.1329,1697.536,0.8487681,1.099805,0.3172331,0,250,0.3172331,1830.883,0,0,34.37071,0,20.65011,40.13755,32.95589,7.181659,151.0455,0,361.3805,0,-1.421085e-14,-3.630429e-13,4.263256e-14,513.3472,195.1329,0,376.9932,0,0,0,2.842171e-14
mpc,2026-01-31 08:30:00,2530,8.5,20.2182,3172.904,478.9403,191.7241,25.89931,1,1,2221.032,2220.715,239.7135,68.95821,308.6717,1,308.6717,0,0,0,0,318.9647,1617.528,0.8087639,1.068914,0.3172331,0,250,0.3172331,1981.002,0,0,43.02808,0,25.89931,39.97858,35.65803,4.320554,108.9142,0,292.0518,0,-1.421085e-14,-4.194423e-13,4.263256e-14,435.9122,191.7241,0,500,0,0,0,-2.842171e-14
mpc,2026-01-31 08:45:00,2531,8.75,20.32947,3184.76,385.0762,196.0428,34.40135,1,1,2229.332,2229.015,175.7275,50.5514,226.2789,1,226.2789,0,0,0,0,318.1477,1537.736,0.7688681,1.018534,0.3172331,0,250,0.3172331,2053.287,0,0,36.69236,0,34.40135,40.12798,36.95917,3.168805,93.23102,0,249.7564,0,7.105427e-15,1.265654e-14,4.263256e-14,348.3838,196.0428,0,500,0,0,0,0
mpc,2026-01-31 09:00:00,2532,9,20.66799,3255.14,335.8474,197.316,39.83481,1,1,2278.598,2278.281,140.3296,40.36852,180.6982,1,180.6982,0,0,0,0,313.2197,1459.189,0.7295946,0.96829,0.3172331,0,250,0.3172331,2137.951,0,0,39.24554,0,39.83481,41.01476,38.48312,2.531644,85.51686,0,238.7323,0,0,-1.04583e-13,4.263256e-14,296.6019,197.316,0,500,0,0,0,0
mpc,2026-01-31 09:15:00,2533,9.25,20.75,3269.271,250.8599,204.2506,46.8375,1,1,2288.489,2288.172,116.4895,33.51046,150,1,150,0,0,0,0,286.1815,1387.414,0.6937071,0.9188301,0.3172331,0,250,0.3172331,2171.683,0,0,18.92901,0,46.8375,41.19281,39.09029,2.102522,80.44951,0,193.5516,0,-1.421085e-14,1.93956e-13,4.263256e-14,231.9309,204.2506,0,466.4933,0,0,0,0
mpc,2026-01-31 09:30:00,2534,9.5,20.78676,3285.861,207.0864,201.2308,44.31129,1,1,2300.103,2299.785,156.5708,45.04061,201.6114,1,201.6114,0,0,0,0,201.2308,1336.888,0.668444,0.8736344,0.3172331,0,250,0.3172331,2143.215,0,0,5.475,0,44.31129,41.40185,38.57786,2.823985,91.04894,0,191.5423,0,-1.421085e-14,1.665335e-14,4.263256e-14,201.6114,201.2308,0,391.1918,0,0,0,0
mpc,2026-01-31 09:45:00,2535,9.75,20.74846,3305.219,176.9889,195.1416,41.56421,1,1,2313.653,2313.336,133.9698,38.53898,172.5087,1,172.5087,0,0,0,0,195.1416,1287.892,0.6439461,0.8418188,0.3172331,0,250,0.3172331,2179.366,0,0,4.480113,0,41.56421,41.64575,39.22859,2.417166,84.73247,0,177.1931,0,7.105427e-15,-1.817435e-13,4.263256e-14,172.5087,195.1416,0,397.7878,0,0,0,0
mpc,2026-01-31 10:00:00,2536,10,20.83794,3336.714,145.9364,202.0826,40.19476,1,1,2335.7,2335.382,116.4895,33.51046,150,1,150,0,0,0,0,202.0826,1237.169,0.6185844,0.8109668,0.3172331,0,250,0.3172331,2218.893,0,0,0,0,40.19476,42.04259,39.94007,2.102522,80.19708,0,160.3942,0,-1.421085e-14,2.774447e-13,4.263256e-14,145.9364,202.0826,0,407.4572,0,4.06361,0,-2.842171e-14
mpc,2026-01-31 10:15:00,2537,10.25,21.13942,3380.385,123.6968,189.8569,49.81634,1,1,2366.27,2365.952,115.2942,34.70584,150,1,135.5214,14.47858,0,0,0,175.3783,1193.129,0.5965647,0.7790271,0.3172331,0,250,0.3172331,2250.658,0,0,0,0,49.81634,42.59285,40.51185,2.081005,83.62598,0,167.252,0,-7.105427e-15,1.695311e-13,4.263256e-14,123.6968,189.8569,0,388.7697,0,11.82461,0,-1.421085e-14
mpc,2026-01-31 10:30:00,2538,10.5,21.3423,3384.311,110.82,195.2625,51.34733,1,1,2369.018,2368.701,113.8872,36.11276,150,1,118.4806,31.51942,0,0,0,163.7431,1152.006,0.5760029,0.7512961,0.3172331,0,250,0.3172331,2254.813,0,0,0,0,51.34733,42.64232,40.58664,2.055681,85.39888,0,170.7978,0,-1.421085e-14,6.57252e-14,4.263256e-14,110.82,195.2625,0,373.8235,0,7.660569,0,1.421085e-14
mpc,2026-01-31 10:45:00,2539,10.75,21.80764,3415.409,114.726,203.9346,67.77169,1,1,2390.786,2390.469,113.2994,36.70059,150,1,111.3607,38.63927,0,0,0,165.2954,1110.501,0.5552503,0.7254012,0.3172331,0,250,0.3172331,2277.169,0,0,3.365284,0,67.77169,43.03415,40.98905,2.0451,89.27224,0,184.3496,0,-2.131628e-14,1.874056e-13,4.263256e-14,111.3607,203.9346,0,373.4307,0,0,0,0
mpc,2026-01-31 11:00:00,2540,11,22.16539,3499.47,110.6015,198.5215,73.88296,1,1,2449.629,2449.312,113.5787,36.42125,150,1,114.744,35.25597,0,0,0,163.2655,1069.509,0.5347547,0.699266,0.3172331,0,250,0.3172331,2335.733,0,0,0,0,73.88296,44.09332,42.04319,2.050128,91.17701,0,182.354,0,-1.421085e-14,-3.68261e-13,4.263256e-14,110.6015,198.5215,0,380.4941,0,4.142555,0,1.421085e-14
mpc,2026-01-31 11:15:00,2541,11.25,22.36794,3431.68,110.3736,198.8199,76.75589,1,1,2402.176,2401.859,114.1082,35.89182,150,1,121.1566,28.84337,0,0,0,169.9765,1026.847,0.5134235,0.6734544,0.3172331,0,250,0.3172331,2287.751,0,0,0,0,76.75589,43.23917,41.17951,2.059657,90.32904,0,180.6581,0,-2.842171e-14,3.762546e-13,4.263256e-14,110.3736,198.8199,0,387.3284,0,10.78302,0,-4.263256e-14
mpc,2026-01-31 11:30:00,2542,11.5,22.58887,3433.947,120.4512,216.1227,87.77251,1,1,2403.763,2403.446,113.157,36.84305,150,1,109.6352,40.36483,0,0,0,175.7579,982.7459,0.4913729,0.6465905,0.3172331,0,250,0.3172331,2290.289,0,0,10.81605,0,87.77251,43.26774,41.2252,2.042535,93.29272,0,205.2431,0,-1.421085e-14,1.221245e-13,4.263256e-14,109.6352,216.1227,0,379.3131,0,0,0,-5.684342e-14
mpc,2026-01-31 11:45:00,2543,11.75,22.81088,3443.515,88.83966,212.0042,100.6098,1,1,2410.461,2410.144,113.2732,36.72682,150,1,111.043,38.95701,0,0,0,173.0472,939.3294,0.4696647,0.6188207,0.3172331,0,250,0.3172331,2296.87,0,0,0,0,100.6098,43.38829,41.34367,2.044627,95.59587,0,191.1917,0,-1.421085e-14,-1.061373e-13,4.263256e-14,88.83966,212.0042,0,379.2092,0,22.20333,0,-4.263256e-14
mpc,2026-01-31 12:00:00,2544,12,23.18996,3455.531,90.32839,214.0749,101.6595,1,1,2418.872,2418.554,112.2106,37.78937,150,1,98.17314,43.1681,8.658762,0,0,170.9068,896.4548,0.4482274,0.5914819,0.3172331,0,250,0.3172331,2306.344,6.70604,0,0,0,94.95344,43.53969,41.51419,2.025501,95.96468,0,191.9294,0,1.421085e-14,-1.486589e-13,4.263256e-14,90.32839,214.0749,6.70604,376.0681,0,7.84475,0,5.684342e-14
mpc,2026-01-31 12:15:00,2545,12.25,23.38499,3470.511,89.83805,215.7843,111.0119,1,1,2429.358,2429.041,0,0,0,0,0,0,0,0,0,296.0178,822.3092,0.4111546,0.5644844,0.3172331,0,250,0.3172331,2429.041,0,0,9.604543,0,111.0119,43.72844,43.72273,0.005710195,63.27517,0,143.1182,0,0,-9.503509e-14,4.263256e-14,80.23351,215.7843,0,500,0,0,0,0
mpc,2026-01-31 12:30:00,2546,12.5,23.62563,3462.637,66.07816,211.4471,128.3418,1,1,2423.846,2423.529,0,0,0,0,0,0,0,0,0,277.5252,752.7985,0.3763992,0.5177961,0.3172331,0,250,0.3172331,2423.529,0,0,0,0,128.3418,43.62923,43.62352,0.005710195,66.33414,0,132.6683,0,0,6.217249e-15,4.263256e-14,66.07816,211.4471,0,500,0,0,0,0
mpc,2026-01-31 12:45:00,2547,12.75,23.76839,3550.155,70.96256,211.106,133.7785,1,1,2485.108,2484.791,112.4309,37.56915,150,1,100.8405,49.15945,0,0,0,161.9466,712.1933,0.3560967,0.4740262,0.3172331,0,250,0.3172331,2372.36,0,0,0,0,133.7785,44.73195,42.70248,2.029466,104.0103,0,208.0205,0,0,1.803557e-13,4.263256e-14,70.96256,211.106,0,368.99,0,29.87799,0,0
mpc,2026-01-31 13:00:00,2548,13,24.17194,3536.011,73.43764,211.9295,144.9,1,1,2475.207,2474.89,111.7805,38.21947,150,1,92.9638,57.0362,0,0,0,154.8933,673.3579,0.3366789,0.4484577,0.3172331,0,250,0.3172331,2363.11,0,0,0,0,144.9,44.55373,42.53597,2.01776,106.6717,0,213.3434,0,-1.421085e-14,-5.57332e-14,4.263256e-14,73.43764,211.9295,0,354.4953,0,19.52616,0,-2.842171e-14
mpc,2026-01-31 13:15:00,2549,13.25,24.35268,3537.531,65.95817,218.5713,155.0273,1,1,2476.272,2475.954,113.3558,36.64424,150,1,112.0432,37.95678,0,0,0,180.6145,628.0983,0.3140491,0.4240036,0.3172331,0,250,0.3172331,2362.599,0,0,0,0,155.0273,44.57289,42.52678,2.046114,106.9976,0,213.9951,0,-2.131628e-14,5.145884e-14,4.263256e-14,65.95817,218.5713,0,368.1949,0,46.08505,0,-1.421085e-14
mpc,2026-01-31 13:30:00,2550,13.5,24.48852,3527.339,72.48414,207.756,160.4066,1,1,2469.138,2468.82,113.7,36.30004,150,1,116.2122,33.78776,0,0,0,173.9682,584.5073,0.2922537,0.3955043,0.3172331,0,250,0.3172331,2355.12,0,0,0,0,160.4066,44.44448,42.39217,2.05231,107.5617,0,215.1234,0,0,1.563749e-13,4.263256e-14,72.48414,207.756,0,377.0945,0,43.7281,0,-2.842171e-14
mpc,2026-01-31 13:45:00,2551,13.75,24.50432,3536.847,66.74773,210.7544,169.0157,1,1,2475.793,2475.476,112.3252,37.67485,150,1,99.56032,50.43968,0,0,0,160.3147,544.3366,0.2721683,0.3680557,0.3172331,0,250,0.3172331,2363.151,0,0,0,0,169.0157,44.56427,42.53671,2.027563,110.64,0,221.2801,0,0,-1.021405e-14,4.263256e-14,66.74773,210.7544,0,359.1964,0,32.81259,0,-1.421085e-14
mpc,2026-01-31 14:00:00,2552,14,24.8377,3543.182,66.83403,206.7168,176.035,1,1,2480.227,2479.91,112.3185,37.68145,150,1,99.48031,50.51969,0,0,0,156.1971,505.2017,0.2526008,0.3427608,0.3172331,0,250,0.3172331,2367.591,0,0,0,0,176.035,44.64409,42.61664,2.027444,112.2009,0,224.4018,0,0,3.469447e-14,4.263256e-14,66.83403,206.7168,0,358.5031,0,32.64628,0,1.421085e-14
