controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-31 14:15:00,2553,14.25,24.95722,3541.267,85.57717,212.2933,178.8024,1,1,2478.887,2478.57,112.6757,37.32428,150,1,103.8065,46.19353,0,0,0,166.0998,463.5972,0.2317986,0.3181181,0.3172331,0,250,0.3172331,2365.894,0,0,0,0,178.8024,44.61996,42.58609,2.033873,112.3921,0,224.7842,0,-1.421085e-14,-5.401235e-14,4.263256e-14,85.57717,212.2933,0,363.646,0,18.2293,0,2.842171e-14
mpc,2026-01-31 14:30:00,2554,14.5,25.13549,3564.907,77.05616,207.8508,182.2741,1,1,2495.435,2495.118,112.5956,37.40437,150,1,102.8364,47.16356,0,0,0,160.6873,423.3524,0.2116762,0.2919204,0.3172331,0,250,0.3172331,2382.522,0,0,0,0,182.2741,454.9483,434.3629,20.5854,504.998,0,1009.996,0,-1.421085e-14,1.698641e-14,4.263256e-14,77.05616,207.8508,0,362.3603,0,25.78028,0,-1.421085e-14
mpc,2026-01-31 14:45:00,2555,14.75,25.25879,3543.513,65.97682,203.4918,183.8767,1,1,2480.459,2480.142,112.7953,37.20471,150,1,105.2547,44.74533,0,0,0,158.7465,383.5991,0.1917996,0.2665788,0.3172331,0,250,0.3172331,2367.346,0,0,0,0,183.8767,453.3389,432.666,20.67291,503.4768,0,1006.954,0,0,-9.520162e-14,4.263256e-14,65.97682,203.4918,0,364.105,0,39.27785,0,4.263256e-14
mpc,2026-01-31 15:00:00,2556,15,25.40043,3552.059,89.4533,202.1102,175.6433,1,1,2486.442,2486.124,693.9326,243.0379,936.9705,2,106.3908,408.3715,0,0,422.2082,0,489.0908,0.2445454,0.2415468,0.3172331,0,250,0.3172331,1792.192,0,0,0,0,175.6433,455.73,328.4837,127.2463,603.7146,0,1207.429,0,0,6.711298e-14,4.263256e-14,89.4533,202.1102,0,0,422.2082,223.1988,0,0
mpc,2026-01-31 15:15:00,2557,15.25,25.29675,3495.304,111.1238,200.8298,171.1735,1,1,2446.713,2446.396,114.0554,35.94459,150,1,120.5175,0,29.48251,0,0,200.8298,438.8064,0.2194032,0.3079733,0.3172331,0,250,0.3172331,2332.34,22.33671,0,0,0,148.8368,447.5129,426.5937,20.91918,489.7611,0,979.5221,0,0,8.704149e-14,4.263256e-14,111.1238,200.8298,22.33671,404.9969,0,9.393688,0,-2.842171e-14
mpc,2026-01-31 15:30:00,2558,15.5,25.3399,3507.921,116.6839,205.3052,168.7159,1,1,2455.545,2455.228,760.223,261.0043,1021.227,3,123.2344,397.9929,0,0,500,0,563.7373,0.2818686,0.2763099,0.3172331,0,250,0.3172331,1695.005,0,0,0,0,168.7159,449.5186,310.2921,139.2265,602.1819,0,1204.364,0,0,1.321165e-13,4.263256e-14,116.6839,205.3052,0,0,500,199.2382,0,2.842171e-14
mpc,2026-01-31 15:45:00,2559,15.75,25.33236,3503.055,113.7279,201.9152,169.8523,1,1,2452.138,2451.821,744.1845,255.8155,1000,2,135.729,392.5843,0,0,471.6867,0,681.5702,0.3407851,0.3549771,0.3172331,0,250,0.3172331,1707.637,0,0,0,0,169.8523,448.8268,312.557,136.2698,599.4614,0,1198.923,0,-1.421085e-13,1.451617e-13,4.263256e-14,113.7279,201.9152,0,0,471.6867,212.6702,0,-5.684342e-14
mpc,2026-01-31 16:00:00,2560,16,25.73718,3496.656,104.8138,198.5944,174.0047,1,1,2447.659,2447.342,118.8806,34.19828,153.0788,1,153.0788,0,0,0,0,198.5944,631.8143,0.3159072,0.4291748,0.3172331,0,250,0.3172331,2328.462,0,0,0,0,174.0047,451.6885,429.6919,21.99663,496.0008,0,992.0016,0,-7.105427e-15,2.18936e-13,4.263256e-14,104.8138,198.5944,0,392.586,0,48.26508,0,-1.421085e-14
mpc,2026-01-31 16:15:00,2561,16.25,26.0154,3477.283,125.6376,192.8416,180.9196,1,1,2434.098,2433.781,801.2946,272.1554,1073.45,4,181.7021,391.748,0,0,500,0,756.7149,0.3783574,0.3978442,0.3172331,0,250,0.3172331,1632.486,0,0,0,0,180.9196,451.7371,302.9683,148.7688,608.7,0,1217.4,0,0,7.938095e-14,4.263256e-14,125.6376,192.8416,0,0,500,254.9708,0,2.842171e-14
mpc,2026-01-31 16:30:00,2562,16.5,26.15831,3446.678,177.6558,194.4212,179.2803,1,1,2412.675,2412.357,813.2286,275.2902,1088.519,3,199.5761,388.9427,0,0,500,0,881.5957,0.4407979,0.4764923,0.3172331,0,250,0.3172331,1599.129,0,0,0,0,179.2803,449.0714,297.646,151.4254,606.3057,0,1212.611,0,0,-1.501577e-13,4.263256e-14,177.6558,194.4212,0,0,500,216.4418,0,1.136868e-13
mpc,2026-01-31 16:45:00,2563,16.75,26.55194,3369.005,214.0398,190.9145,181.2304,1,1,2358.303,2357.986,832.6443,280.5075,1113.152,3,227.6712,385.4806,0,0,500,0,1006.457,0.5032285,0.5551279,0.3172331,0,250,0.3172331,1525.342,0,0,0,0,181.2304,442.5176,286.2187,156.2989,600.7327,0,1201.465,0,-5.684342e-14,-6.716849e-14,4.263256e-14,214.0398,190.9145,0,0,500,208.1975,0,-1.136868e-13
mpc,2026-01-31 17:00:00,2564,17,26.76851,3346.625,278.1553,193.8978,176.7824,1,1,2342.638,2342.321,856.4861,287.433,1143.919,3,257.808,386.1111,0,0,500,0,1131.299,0.5656493,0.6337512,0.3172331,0,250,0.3172331,1485.835,0,0,20.34727,0,176.7824,441.5519,280.0574,161.4945,600.8113,0,1236.722,0,-1.136868e-13,2.956524e-13,4.263256e-14,257.808,193.8978,0,0,500,192.2133,0,-5.684342e-14
mpc,2026-01-31 17:15:00,2565,17.25,26.62667,3332.63,313.0189,189.7898,176.3233,1,1,2332.841,2332.524,889.037,296.7539,1185.791,3,300.0847,385.7062,0,0,500,0,1256.12,0.6280602,0.7123621,0.3172331,0,250,0.3172331,1443.487,0,0,12.93422,0,176.3233,438.416,271.2777,167.1383,601.1684,0,1224.648,0,-5.684342e-14,1.44218e-13,4.263256e-14,300.0847,189.7898,0,0,500,195.9164,0,5.684342e-14
mpc,2026-01-31 17:30:00,2566,17.5,26.48007,3304.962,352.8713,187.8566,165.089,1,1,2313.474,2313.156,921.8799,305.6855,1227.565,3,346.7154,380.8499,0,0,500,0,1380.923,0.6904613,0.7909606,0.3172331,0,250,0.3172331,1391.277,0,0,6.155896,0,165.089,433.4627,260.6757,172.7869,597.293,0,1205.205,0,-1.136868e-13,-2.582379e-13,4.263256e-14,346.7154,187.8566,0,0,500,192.9932,0,-5.684342e-14
mpc,2026-01-31 17:45:00,2567,17.75,26.5227,3308.076,389.2856,185.959,160.01,1,1,2315.653,2315.336,970.8843,318.8861,1289.77,3,417.3528,372.4176,0,0,500,0,1505.705,0.7528527,0.8695468,0.3172331,0,250,0.3172331,1344.451,0,0,0,0,160.01,434.2525,252.1239,182.1286,601.0165,0,1202.033,0,1.136868e-13,4.091172e-13,4.263256e-14,389.2856,185.959,0,0,500,214.5258,0,0
mpc,2026-01-31 18:00:00,2568,18,26.50578,3287.582,428.7685,5.562411,150.1324,1,1,2301.307,2300.99,774.5104,223.4433,997.9537,2,491.9298,6.02391,0,0,500,0,1630.468,0.8152341,0.9481206,0.3172331,0,250,0.3172331,1526.48,0,0,0,0,150.1324,431.4117,286.1596,145.2521,537.7472,0,1075.494,0,0,-2.264855e-14,4.263256e-14,428.7685,5.562411,0,0,500,63.6228,0,4.973799e-14
mpc,2026-01-31 18:15:00,2569,18.25,26.51042,3289.846,468.4299,0,142.5352,1,1,2302.892,2302.575,819.3944,235.8536,1055.248,3,553.9401,1.307938,0,0,500,0,1755.212,0.8776058,1.026682,0.3172331,0,250,0.3172331,1483.18,0,0,0,0,142.5352,431.7501,278.0692,153.681,540.6456,0,1081.291,0,1.705303e-13,-3.914646e-13,4.263256e-14,468.4299,0,0,0,500,86.81816,0,1.98952e-13
mpc,2026-01-31 18:30:00,2570,18.5,26.36501,3260.46,523.1891,0,136.7456,1,1,2282.322,2282.005,866.945,249.7523,1116.697,3,613.3211,3.376185,0,0,500,0,1879.935,0.9399677,1.105231,0.3172331,0,250,0.3172331,1415.06,0,0,0,0,136.7456,426.6142,264.5046,162.1097,539.8176,0,1079.635,0,-5.684342e-14,1.583178e-13,4.263256e-14,523.1891,0,0,0,500,93.50817,0,-9.947598e-14
mpc,2026-01-31 18:45:00,2571,18.75,26.55368,3259.322,617.1024,2.792929,139.2715,0,1,2281.525,2281.208,562.2229,162.0022,724.225,2,640.2625,2.519995,0,0,81.44255,0,1900,0.95,1.183768,0.3172331,0,250,0.3172331,1718.985,0,0,0,0.272934,139.2715,428.1261,322.566,105.5602,0,510.7023,2809.334,0,-5.684342e-14,-4.52971e-13,4.263256e-14,617.1024,2.519995,0,0,81.44255,23.1601,0,-5.684342e-14
mpc,2026-01-31 19:00:00,2572,19,26.43876,3246.004,676.1472,2.755962,121.0881,0,0,2272.203,2271.885,145.1909,41.76695,186.9578,1,186.9578,0,0,0,0,491.9453,1776.715,0.8883573,1.196402,0.3172331,0,250,0.3172331,2126.695,0,0,0,0,121.0881,425.3678,398.128,27.23985,0,462.5632,2544.098,0,-1.421085e-14,5.395684e-14,4.263256e-14,676.1472,2.755962,0,500,0,0,0,1.287859e-14
mpc,2026-01-31 19:15:00,2573,19.25,26.50179,3226.235,702.9749,0,111.4718,0,0,2258.364,2258.047,167.543,48.19698,215.74,1,215.74,0,0,0,0,487.2349,1654.626,0.8273131,1.118771,0.3172331,0,250,0.3172331,2090.504,0,0,0,0,111.4718,423.3267,391.8615,31.46513,0,460.9537,2535.245,0,-2.131628e-14,-3.395062e-13,4.263256e-14,702.9749,0,0,500,0,0,0,0
mpc,2026-01-31 19:30:00,2574,19.5,26.59311,3183.94,714.7242,0,99.21179,0,0,2228.758,2228.441,168.1583,48.37397,216.5323,1,216.5323,0,0,0,0,497.9991,1529.866,0.764933,1.041894,0.3172331,0,250,0.3172331,2060.283,0,0,0.1928733,0,99.21179,418.5651,386.9251,31.64003,0,453.9312,2496.954,0,-7.105427e-15,-3.212985e-13,4.263256e-14,714.5313,0,0,500,0,0,0,0
mpc,2026-01-31 19:45:00,2575,19.75,26.40265,3206.664,724.2586,0,94.65875,0,0,2244.665,2244.348,173.7616,49.98586,223.7474,1,223.7474,0,0,0,0,494.2226,1406.069,0.7030347,0.9633341,0.3172331,0,250,0.3172331,2070.586,0,0,6.28853,0,94.65875,419.9004,387.3362,32.56421,0,455.0295,2513.51,0,-2.131628e-14,2.761125e-13,4.263256e-14,717.97,0,0,500,0,0,0,0
mpc,2026-01-31 20:00:00,2576,20,26.35178,3181.227,711.0148,0,83.34415,0,0,2226.859,2226.541,154.6271,44.48147,199.1086,1,199.1086,0,0,0,0,498.8971,1281.124,0.6405619,0.8853813,0.3172331,0,250,0.3172331,2071.914,0,0,13.00907,0,83.34415,416.1339,387.1794,28.95451,0,447.2354,2482.235,0,-2.131628e-14,-3.174128e-13,4.263256e-14,698.0057,0,0,500,0,0,0,0
mpc,2026-01-31 20:15:00,2577,20.25,26.41995,3137.481,654.9626,0,84.37563,0,0,2196.237,2195.92,124.1945,35.72695,159.9215,1,159.9215,0,0,0,0,495.0411,1157.162,0.5785809,0.8067049,0.3172331,0,250,0.3172331,2071.725,0,0,0,0,84.37563,410.9874,387.6872,23.30021,0,439.2036,2415.62,0,0,3.601563e-13,4.263256e-14,654.9626,0,0,500,0,0,0,0
mpc,2026-01-31 20:30:00,2578,20.5,26.45613,3163.17,599.6834,0,73.43679,0,0,2214.219,2213.902,116.4895,33.51046,150,1,150,0,0,0,0,449.6834,1044.559,0.5222794,0.7286478,0.3172331,0,250,0.3172331,2097.412,0,0,0,0,73.43679,414.6613,392.7866,21.87464,0,440.0498,2420.274,0,-1.421085e-14,3.389511e-13,4.263256e-14,599.6834,0,0,471.3418,0,0,0,0
mpc,2026-01-31 20:45:00,2579,20.75,26.38698,3128.148,530.4347,0,77.6505,0,0,2189.703,2189.386,116.4895,33.51046,150,1,150,0,0,0,0,380.4347,949.2857,0.4746429,0.6577434,0.3172331,0,250,0.3172331,2072.897,0,0,0,0,77.6505,409.4868,387.6433,21.84352,0,435.6749,2396.212,0,-1.421085e-14,-2.103873e-13,4.263256e-14,530.4347,0,0,413.8244,0,0,0,0
mpc,2026-01-31 21:00:00,2580,21,26.2659,3097.14,469.4752,0,71.12142,0,0,2167.998,2167.681,0,0,0,0,0,0,0,0,0,469.4752,831.7675,0.4158837,0.5977513,0.3172331,0,250,0.3172331,2167.681,0,0,0,0,71.12142,404.4206,404.3614,0.05917699,0,417.6285,2296.957,0,0,1.451061e-13,4.263256e-14,469.4752,0,0,500,0,0,0,0
mpc,2026-01-31 21:15:00,2581,21.25,26.08796,3096.371,429.2015,0,62.31785,0,0,2167.46,2167.142,0,0,0,0,0,0,0,0,0,429.2015,724.3361,0.3621681,0.5237518,0.3172331,0,250,0.3172331,2167.142,0,0,0,0,62.31785,402.8492,402.7902,0.0589617,0,414.3728,2279.05,0,0,-6.994405e-15,4.263256e-14,429.2015,0,0,435.2612,0,0,0,0
mpc,2026-01-31 21:30:00,2582,21.5,26.05625,3055.125,368.2734,0,55.66684,0,0,2138.587,2138.27,0,0,0,0,0,0,0,0,0,368.2734,632.1538,0.3160769,0.4561039,0.3172331,0,250,0.3172331,2138.27,0,0,0,0,55.66684,397.2254,397.1665,0.0589235,0,407.5062,2241.284,0,0,-4.551914e-15,4.263256e-14,368.2734,0,0,376.9911,0,0,0,0
mpc,2026-01-31 21:45:00,2583,21.75,25.92546,3039.536,307.5198,0,42.69203,0,0,2127.675,2127.358,0,0,0,0,0,0,0,0,0,307.5198,555.1743,0.2775872,0.398058,0.3172331,0,250,0.3172331,2127.358,0,0,0,0,42.69203,394.1454,394.0866,0.05876647,0,401.9952,2210.974,0,0,6.245005e-14,4.263256e-14,307.5198,0,0,342.8286,0,0,0,0
mpc,2026-01-31 22:00:00,2584,22,25.72734,2997.946,246.4533,0,32.48023,0,0,2098.562,2098.245,0,0,0,0,0,0,0,0,0,246.4533,493.4736,0.2467368,0.3495851,0.3172331,0,250,0.3172331,2098.245,0,0,0,0,32.48023,387.1891,387.1306,0.05853017,0,393.1233,2162.178,0,0,-8.776313e-14,4.263256e-14,246.4533,0,0,298.3977,0,0,0,0
mpc,2026-01-31 22:15:00,2585,22.25,25.44571,2961.115,188.231,0,30.80032,0,0,2072.781,2072.463,0,0,0,0,0,0,0,0,0,188.231,446.3381,0.2231691,0.3107331,0.3172331,0,250,0.3172331,2072.463,0,0,0,0,30.80032,380.2589,380.2007,0.05819753,0,385.8512,2122.181,0,0,8.526513e-14,4.263256e-14,188.231,0,0,237.3074,0,0,0,0
mpc,2026-01-31 22:30:00,2586,22.5,25.04589,2976.858,185.7069,0,32.31069,0,0,2083.801,2083.484,0,0,0,0,0,0,0,0,0,185.7069,399.8412,0.1999206,0.2810526,0.3172331,0,250,0.3172331,2083.484,0,0,0,0,32.31069,379.2209,379.1632,0.05773173,0,385.0433,2117.738,0,0,2.442491e-15,4.263256e-14,185.7069,0,0,204.613,0,0,0,0
mpc,2026-01-31 22:45:00,2587,22.75,24.79818,2983.698,147.728,0,29.05869,1,0,2088.588,2088.271,0,0,0,0,0,0,0,0,0,147.728,362.8462,0.1814231,0.2517741,0.3172331,0,250,0.3172331,2088.271,0,0,0,0,29.05869,37.59459,37.58888,0.005710195,42.85104,0,85.70208,0,0,-9.753309e-14,4.263256e-14,147.728,0,0,178.5815,0,0,0,0
mpc,2026-01-31 23:00:00,2588,23,24.81285,3024.26,124.1252,0,30.61883,1,1,2116.982,2116.665,0,0,0,0,0,0,0,0,0,124.1252,331.7578,0.1658789,0.2284789,0.3172331,0,250,0.3172331,2116.665,0,0,0,0,30.61883,38.10568,38.09997,0.005710195,43.64627,0,87.29254,0,0,-7.477352e-14,4.263256e-14,124.1252,0,0,137.7243,0,0,0,0
mpc,2026-01-31 23:15:00,2589,23.25,24.51671,3069.497,129.2589,0,29.09461,1,1,2148.648,2148.331,0,0,0,0,0,0,0,0,0,115.7058,302.7791,0.1513896,0.208903,0.3172331,0,250,0.3172331,2148.331,0,0,13.55301,0,29.09461,38.67566,38.66995,0.005710195,43.90924,0,111.1974,0,0,-9.572898e-14,4.263256e-14,115.7058,0,0,117.418,0,0,0,0
mpc,2026-01-31 23:30:00,2590,23.5,24.20013,3067.57,139.4652,0,21.4315,1,1,2147.299,2146.982,403.2349,116.0015,519.2365,2,102.4283,0.03042053,0,0,416.7777,0,406.9259,0.2034629,0.1906556,0.3172331,0,250,0.3172331,1743.747,0,0,37.03694,0,21.4315,38.65139,31.38745,7.263939,151.2243,0,366.3372,0,-5.684342e-14,-6.025735e-14,4.263256e-14,102.4283,0,0,0,416.7777,0.03042053,0,-3.139156e-14
mpc,2026-01-31 23:45:00,2591,23.75,23.93693,3068.894,118.533,0,13.54078,1,1,2148.226,2147.909,0,0,0,0,0,0,0,0,0,95.80157,382.9114,0.1914557,0.2562353,0.3172331,0,250,0.3172331,2147.909,0,0,22.73148,0,13.54078,38.66807,38.66236,0.005710195,41.07306,0,121.3579,0,0,-5.77316e-15,4.263256e-14,95.80157,0,0,99.907,0,0,0,0
mpc,2026-02-01 00:00:00,2592,0,23.67884,3030.299,125.4231,0,12.09757,1,1,2121.21,2120.892,0,0,0,0,0,0,0,0,0,102.5541,357.2126,0.1786063,0.2411137,0.3172331,0,250,0.3172331,2120.892,0,0,22.86893,0,12.09757,38.18177,38.17606,0.005710195,40.319,0,120.0869,0,0,-8.751333e-14,4.263256e-14,102.5541,0,0,105.264,0,0,0,0
mpc,2026-02-01 00:15:00,2593,0.25,23.37813,3017.009,151.2411,0,4.741163,1,1,2111.907,2111.589,0,0,0,0,0,0,0,0,0,99.2073,332.3545,0.1661773,0.2249315,0.3172331,0,250,0.3172331,2111.589,0,0,52.03375,0,4.741163,38.01432,38.00861,0.005710195,38.84355,0,167.4453,0,0,1.016409e-13,4.263256e-14,99.2073,0,0,101.7578,0,0,0,0
mpc,2026-02-01 00:30:00,2594,0.5,23.23779,3019.598,157.2128,0,15.41468,1,1,2113.718,2113.401,0,0,0,0,0,0,0,0,0,92.67426,309.1337,0.1545668,0.2092788,0.3172331,0,250,0.3172331,2113.401,0,0,64.53857,0,15.41468,38.04693,38.04122,0.005710195,40.74848,0,192.826,0,0,8.079648e-14,4.263256e-14,92.67426,0,0,94.25577,0,0,0,0
mpc,2026-02-01 00:45:00,2595,0.75,23.05882,3043.045,131.1541,0,15.62086,1,1,2130.131,2129.814,451.3122,129.9242,581.2364,3,89.69891,0.898667,0,0,490.6389,0,431.7447,0.2158724,0.1946569,0.3172331,0,250,0.3172331,1678.502,0,0,41.4552,0,15.62086,38.34236,30.21303,8.12933,162.8712,0,397.2527,0,-2.842171e-14,7.049916e-14,4.263256e-14,89.69891,0,0,0,490.6389,0.898667,0,-2.68674e-14
mpc,2026-02-01 01:00:00,2596,1,22.99548,3052.456,135.4324,0,19.18253,1,1,2136.72,2136.402,0,0,0,0,0,0,0,0,0,104.5469,405.54,0.20277,0.2718633,0.3172331,0,250,0.3172331,2136.402,0,0,30.8855,0,19.18253,38.46095,38.45524,0.005710195,41.80854,0,136.8946,0,0,2.925438e-14,4.263256e-14,104.5469,0,0,106.6267,0,0,0,0
mpc,2026-02-01 01:15:00,2597,1.25,22.86003,3040.686,112.4434,0,21.22839,1,1,2128.48,2128.163,0,0,0,0,0,0,0,0,0,93.97684,381.982,0.190991,0.2553626,0.3172331,0,250,0.3172331,2128.163,0,0,18.46659,0,21.22839,38.31265,38.30694,0.005710195,42.00823,0,115.8713,0,0,3.491651e-14,4.263256e-14,93.97684,0,0,100.8775,0,0,0,0
mpc,2026-02-01 01:30:00,2598,1.5,22.67617,3030.659,104.5081,0,25.04816,1,1,2121.461,2121.144,0,0,0,0,0,0,0,0,0,100.0183,356.9173,0.1784586,0.2405284,0.3172331,0,250,0.3172331,2121.144,0,0,4.489781,0,25.04816,38.1863,38.18059,0.005710195,42.53254,0,92.80995,0,0,1.56819e-14,4.263256e-14,100.0183,0,0,104.9584,0,0,0,0
mpc,2026-02-01 01:45:00,2599,1.75,22.20188,3007.011,106.0299,5.034864,27.89728,1,1,2104.908,2104.591,0,0,0,0,0,0,0,0,0,105.6566,330.4469,0.1652235,0.2247456,0.3172331,0,250,0.3172331,2104.591,0,0,5.408172,0,27.89728,37.88834,37.88263,0.005710195,42.68606,0,94.70121,0,0,6.913914e-14,4.263256e-14,100.6218,5.034864,0,107.7714,0,0,0,4.440892e-15
mpc,2026-02-01 02:00:00,2600,2,22.03914,2973.476,91.40228,4.366015,29.66472,1,1,2081.433,2081.116,247.9291,71.68796,319.6171,1,97.25152,3.446125,0,0,218.9195,0,385.1248,0.1925624,0.2080776,0.3172331,0,250,0.3172331,1833.187,0,0,0,0.9198899,29.66472,37.46579,32.99736,4.468435,109.7774,0,221.1415,0,0,-3.028133e-14,4.263256e-14,91.40228,3.446125,0,0,218.9195,5.849231,0,2.842171e-14
mpc,2026-02-01 02:15:00,2601,2.25,21.77464,2961.73,72.3632,11.57964,28.19621,1,1,2073.211,2072.894,0,0,0,0,0,0,0,0,0,75.93998,366.0791,0.1830396,0.2425074,0.3172331,0,250,0.3172331,2072.894,0,0,0,8.002858,28.19621,37.3178,37.31209,0.005710195,42.12802,0,98.06096,0,0,-3.419487e-14,4.263256e-14,72.3632,3.576779,0,92.57,0,0,0,-6.217249e-15
mpc,2026-02-01 02:30:00,2602,2.5,21.74635,2973.482,72.10003,0,27.07514,1,1,2081.438,2081.12,0,0,0,0,0,0,0,0,0,72.10003,347.9965,0.1739983,0.2305147,0.3172331,0,250,0.3172331,2081.12,0,0,0,0,27.07514,37.46588,37.46017,0.005710195,42.08215,0,84.16431,0,0,1.004752e-13,4.263256e-14,72.10003,0,0,95.30501,0,0,0,0
mpc,2026-02-01 02:45:00,2603,2.75,21.59601,2990.54,94.20175,0,21.89367,1,1,2093.378,2093.061,0,0,0,0,0,0,0,0,0,94.20175,324.3913,0.1621956,0.2191283,0.3172331,0,250,0.3172331,2093.061,0,0,0,0,21.89367,37.6808,37.67509,0.005710195,41.40203,0,82.80406,0,0,-5.243028e-14,4.263256e-14,94.20175,0,0,100.1498,0,0,0,0
mpc,2026-02-01 03:00:00,2604,3,21.34816,2994.083,106.5443,0,16.81312,1,1,2095.858,2095.541,0,0,0,0,0,0,0,0,0,106.5443,297.7041,0.1488521,0.2042644,0.3172331,0,250,0.3172331,2095.541,0,0,0,0,16.81312,37.72544,37.71973,0.005710195,40.56859,0,81.13718,0,0,2.450817e-14,4.263256e-14,106.5443,0,0,114.5803,0,0,0,0
mpc,2026-02-01 03:15:00,2605,3.25,21.14226,3010.165,114.02,0,19.23741,1,1,2107.116,2106.798,445.3553,128.1522,573.5075,2,118.9177,0.3494759,0,0,454.2403,0,411.2174,0.2056087,0.1874599,0.3172331,0,250,0.3172331,1661.443,0,0,0,0,19.23741,37.92808,29.90597,8.022106,161.3053,0,322.6107,0,-5.684342e-14,9.148238e-14,4.263256e-14,114.02,0,0,0,454.2403,5.247182,0,-7.993606e-15
mpc,2026-02-01 03:30:00,2606,3.5,20.86434,3061.142,113.1782,1.055736,21.44209,1,1,2142.799,2142.482,475.2807,136.7483,612.029,2,119.831,0.2314302,0,0,491.9665,0,534.1443,0.2670721,0.2589375,0.3172331,0,250,0.3172331,1667.201,0,0,0,0.8243058,21.44209,38.57039,30.00963,8.560763,170.3586,0,342.1392,0,0,-4.274359e-15,4.263256e-14,113.1782,0.2314302,0,0,491.9665,6.652789,0,5.684342e-14
mpc,2026-02-01 03:45:00,2607,3.75,20.68676,3063.913,126.5082,0,9.844331,1,1,2144.739,2144.422,485.9927,139.8052,625.7978,2,125.7978,0,0,0,500,0,659.0602,0.3295301,0.3363428,0.3172331,0,250,0.3172331,1658.43,0,0,0.7103816,0,9.844331,38.60531,29.85173,8.753578,171.3046,0,343.8346,0,0,1.571521e-13,4.263256e-14,125.7978,0,0,0,500,0,0,0
mpc,2026-02-01 04:00:00,2608,4,20.63582,3054.455,137.466,0,11.30188,1,1,2138.118,2137.801,494.9922,142.3995,637.3917,2,137.34,0.05175675,0,0,500,0,783.9564,0.3919782,0.4150005,0.3172331,0,250,0.3172331,1642.809,0,0,0.1260799,0,11.30188,38.48613,29.57056,8.915569,173.86,0,347.9375,0,-5.684342e-14,-1.454392e-14,4.263256e-14,137.34,0,0,0,500,0.05175675,0,-5.036249e-14
mpc,2026-02-01 04:15:00,2609,4.25,20.71035,3052.919,154.9991,0,14.90722,1,1,2137.043,2136.726,124.5637,35.83316,160.3969,1,160.3969,0,0,0,0,0,783.833,0.3919165,0.4936459,0.3172331,0,250,0.3172331,2012.162,0,0,0,0,14.90722,38.46678,36.21892,2.247858,74.54832,0,149.0966,0,-7.105427e-15,-1.114109e-13,4.263256e-14,154.9991,0,0,2.986989,0,5.397839,0,0
mpc,2026-02-01 04:30:00,2610,4.5,20.71108,3006.417,173.1485,4.839663,13.49659,1,1,2104.492,2104.174,145.0981,41.74026,186.8384,1,186.8384,0,0,0,0,2.270479,783.142,0.391571,0.4935682,0.3172331,0,250,0.3172331,1959.076,0,0,0,2.569184,13.49659,37.88085,35.26337,2.617476,79.2637,0,162.9592,0,-2.131628e-14,8.687495e-14,4.263256e-14,173.1485,2.270479,0,5.256996,0,13.68983,0,-5.329071e-15
mpc,2026-02-01 04:45:00,2611,4.75,20.76295,3033.758,207.0757,6.763088,8.380575,1,1,2123.63,2123.313,560.7167,161.3485,722.0652,2,221.6184,0.4468011,0,0,500,0,908.0187,0.4540094,0.493133,0.3172331,0,250,0.3172331,1562.597,0,0,0,6.316287,8.380575,38.22535,28.12674,10.09861,190.8799,0,392.6554,0,-2.842171e-14,1.990075e-13,4.263256e-14,207.0757,0.4468011,0,0,500,14.54268,0,-1.421085e-13
mpc,2026-02-01 05:00:00,2612,5,20.83855,3049.281,259.2406,9.909434,17.89597,1,1,2134.497,2134.18,163.4789,47.02784,210.5067,1,210.5067,0,0,0,0,44.1495,896.8384,0.4484192,0.5717661,0.3172331,0,250,0.3172331,1970.701,0,0,5.254092,9.239748,17.89597,38.42094,35.47261,2.94833,85.50426,0,196.0104,0,7.105427e-15,-1.49214e-13,4.263256e-14,253.9865,0.669686,0,44.1495,0,0,0,-1.221245e-14
mpc,2026-02-01 05:15:00,2613,5.25,20.7694,3063.883,344.3079,5.018882,12.10026,1,1,2144.718,2144.401,638.2312,183.6015,821.8327,2,321.8143,0.01838529,0,0,500,0,1021.697,0.5108486,0.564726,0.3172331,0,250,0.3172331,1506.17,0,0,22.49362,5.000497,12.10026,38.60493,27.11106,11.49387,212.7409,0,472.9092,0,0,-1.152411e-13,4.263256e-14,321.8143,0.01838529,0,0,500,0,0,0
mpc,2026-02-01 05:30:00,2614,5.5,20.94689,3049.768,431.6503,7.793008,26.46946,1,1,2134.837,2134.52,703.5628,202.4263,905.9892,2,405.6793,0.3099264,0,0,500,0,1146.536,0.5732682,0.6433478,0.3172331,0,250,0.3172331,1430.957,0,0,25.97107,7.483082,26.46946,38.42707,25.75723,12.66984,232.6353,0,522.9791,0,-5.684342e-14,1.332268e-14,4.263256e-14,405.6793,0.3099264,0,0,500,0,0,-5.684342e-14
mpc,2026-02-01 05:45:00,2615,5.75,20.77196,3042.63,526.2548,10.93257,19.13447,1,1,2129.841,2129.524,391.2044,112.5375,503.7418,2,503.7418,0,0,0,0,4.91513,1145.127,0.5725636,0.7219571,0.3172331,0,250,0.3172331,1738.32,0,0,22.513,6.017435,19.13447,38.33714,31.28975,7.047389,147.035,0,343.2849,0,-2.842171e-14,-2.23932e-13,4.263256e-14,503.7418,4.91513,0,4.91513,0,0,0,-1.332268e-14
mpc,2026-02-01 06:00:00,2616,6,20.80648,3024.457,562.1855,2.631791,17.10162,1,1,2117.12,2116.803,448.7541,129.0928,577.8469,2,577.8469,0,0,0,0,2.631791,1144.289,0.5721444,0.7210698,0.3172331,0,250,0.3172331,1668.049,0,0,0,0,17.10162,38.10816,30.02488,8.083284,161.9864,0,323.9728,0,0,-3.128608e-13,4.263256e-14,562.1855,2.631791,0,8.933914,0,15.66139,0,-1.598721e-14
mpc,2026-02-01 06:15:00,2617,6.25,20.77129,3047.996,646.3623,6.19968,23.13819,1,1,2133.597,2133.28,511.0329,147.0085,658.0413,2,658.0413,0,0,0,0,6.068245,1142.592,0.5712958,0.7205419,0.3172331,0,250,0.3172331,1622.247,0,0,0,0.1314358,23.13819,38.40474,29.20044,9.204302,180.0878,0,360.4023,0,-2.842171e-14,-1.109113e-13,4.263256e-14,646.3623,6.068245,0,6.068245,0,11.679,0,3.552714e-14
mpc,2026-02-01 06:30:00,2618,6.5,20.56473,3138.076,704.1958,5.324448,25.3674,1,1,2196.653,2196.336,947.0658,272.4566,1219.522,3,719.3825,0.1398714,0,0,500,0,1267.412,0.6337059,0.7194732,0.3172331,0,250,0.3172331,1249.27,0,0,0,5.184576,25.3674,39.53976,22.48687,17.05289,299.1799,0,607.3032,0,1.136868e-13,-3.028688e-13,4.263256e-14,704.1958,0.1398714,0,0,500,15.18669,0,0
mpc,2026-02-01 06:45:00,2619,6.75,20.8477,3154.238,708.4448,13.21249,25.85127,1,1,2207.967,2207.649,977.8492,281.3006,1259.15,3,759.1172,0.03264362,0,0,500,0,1392.212,0.6961062,0.7980706,0.3172331,0,250,0.3172331,1229.8,0,0,0,13.17985,25.85127,39.7434,22.1364,17.607,307.7769,0,638.289,0,1.705303e-13,3.688161e-13,4.263256e-14,708.4448,0.03264362,0,0,500,50.67243,0,1.136868e-13
mpc,2026-02-01 07:00:00,2620,7,20.66625,3209.226,729.0817,8.800065,26.4144,1,1,2246.458,2246.141,983.2133,282.859,1266.072,3,765.8963,0.1759459,0,0,500,0,1516.993,0.7584966,0.8766557,0.3172331,0,250,0.3172331,1262.927,0,0,0,8.624119,26.4144,40.43624,22.73269,17.70355,310.0112,0,634.899,0,-2.273737e-13,7.382983e-14,4.263256e-14,729.0817,0.1759459,0,0,500,36.81462,0,-1.136868e-13
mpc,2026-02-01 07:15:00,2621,7.25,20.85189,3186.612,737.6115,4.973085,34.47048,1,1,2230.628,2230.311,975.6986,280.8955,1256.594,3,754.5531,2.040952,0,0,500,0,1641.754,0.8208772,0.9552283,0.3172331,0,250,0.3172331,1254.612,0,0,0,2.932133,34.47048,40.15131,22.58302,17.56828,309.2657,0,623.5894,0,0,2.534639e-13,4.263256e-14,737.6115,2.040952,0,0,500,16.94154,0,0
mpc,2026-02-01 07:30:00,2622,7.5,21.19311,3195.161,704.9818,0,32.39269,1,1,2236.613,2236.295,952.0678,274.2688,1226.337,3,722.685,3.651616,0,0,500,0,1766.496,0.8832479,1.033789,0.3172331,0,250,0.3172331,1284.228,0,0,0,0,32.39269,40.25903,23.1161,17.14293,302.8578,0,605.7157,0,1.705303e-13,2.231548e-13,4.263256e-14,704.9818,0,0,0,500,21.35485,0,7.105427e-14
mpc,2026-02-01 07:45:00,2623,7.75,21.28428,3226.811,647.3535,4.601022,31.2978,1,1,2258.768,2258.45,911.2419,263.1043,1174.346,3,665.241,9.10524,0,0,500,0,1891.218,0.9456089,1.112337,0.3172331,0,250,0.3172331,1347.209,0,0,0,0,31.2978,40.65782,24.24975,16.40807,292.6509,0,585.3018,0,0,-9.85878e-14,4.263256e-14,647.3535,4.601022,0,0,500,22.39172,0,-1.065814e-14
mpc,2026-02-01 08:00:00,2624,8,21.39978,3260.093,576.2012,0,37.17011,1,1,2282.065,2281.748,471.9775,135.7734,607.7509,2,607.7509,0,0,0,0,0,1890.92,0.94546,1.190872,0.3172331,0,250,0.3172331,1809.771,0,0,0,0,37.17011,41.07718,32.57587,8.501305,174.6536,0,349.3071,0,0,-1.902922e-13,4.263256e-14,576.2012,0,0,275.1629,0,31.54978,0,0
mpc,2026-02-01 08:15:00,2625,8.25,21.29558,3217.528,503.4647,0,45.42308,1,1,2252.269,2251.952,413.278,118.8874,532.1654,2,532.1654,0,0,0,0,0,1890.622,0.9453112,1.190685,0.3172331,0,250,0.3172331,1838.674,0,0,0,0,45.42308,40.54085,33.09613,7.444715,159.6726,0,319.3452,0,0,-2.842171e-14,4.263256e-14,503.4647,0,0,278.7109,0,28.70076,0,0
mpc,2026-02-01 08:30:00,2626,8.5,21.42077,3218.536,415.8504,0,42.79054,1,1,2252.975,2252.658,356.8937,102.6673,459.561,1,459.561,0,0,0,0,0,1890.325,0.9451624,1.190497,0.3172331,0,250,0.3172331,1895.764,0,0,0,0,42.79054,40.55355,34.12375,6.429797,144.0515,0,288.1029,0,-1.421085e-14,4.192202e-13,4.263256e-14,415.8504,0,0,274.8455,0,43.71063,0,0
mpc,2026-02-01 08:45:00,2627,8.75,21.77812,3258.857,335.8021,0,43.42689,1,1,2281.2,2280.883,286.135,82.31225,368.4473,2,368.4473,0,0,0,0,0,1890.027,0.9450136,1.19031,0.3172331,0,250,0.3172331,1994.748,0,0,0,0,43.42689,41.0616,35.90546,5.15614,125.6355,0,251.271,0,0,1.449951e-13,4.263256e-14,335.8021,0,0,279.5648,0,32.64512,0,0
mpc,2026-02-01 09:00:00,2628,9,21.886,3311.176,260.9013,0,42.47628,1,1,2317.823,2317.506,205.0494,58.9864,264.0358,1,264.0358,0,0,0,0,0,1889.73,0.9448648,1.190122,0.3172331,0,250,0.3172331,2112.457,0,0,0,0,42.47628,41.72082,38.02422,3.696599,104.2808,0,208.5616,0,0,-3.907985e-14,4.263256e-14,260.9013,0,0,337.2487,0,3.134448,0,0
mpc,2026-02-01 09:15:00,2629,9.25,21.94525,3299.566,230.9552,0,42.98241,1,1,2309.696,2309.379,188.2584,54.15617,242.4146,1,242.4146,0,0,0,0,0,1889.432,0.9447161,1.189935,0.3172331,0,250,0.3172331,2121.121,0,0,0,0,42.98241,41.57453,38.18017,3.394362,99.70135,0,199.4027,0,7.105427e-15,-2.300382e-13,4.263256e-14,230.9552,0,0,287.1177,0,11.45936,0,0
mpc,2026-02-01 09:30:00,2630,9.5,21.84035,3291.16,193.9783,0,40.52901,1,1,2303.812,2303.494,0,0,0,0,0,0,0,0,0,193.9783,1840.64,0.9203201,1.189748,0.3172331,0,250,0.3172331,2303.494,0,0,0,0,40.52901,41.46861,41.4629,0.005710195,48.39383,0,96.78765,0,0,-2.395861e-13,4.263256e-14,193.9783,0,0,493.0501,0,0,0,0
mpc,2026-02-01 09:45:00,2631,9.75,22.21562,3272.615,143.0048,2.887118,44.08908,1,1,2290.83,2290.513,0,0,0,0,0,0,0,0,0,145.8919,1803.877,0.9019387,1.159024,0.3172331,0,250,0.3172331,2290.513,0,0,0,0,44.08908,41.23494,41.22923,0.005710195,48.82258,0,97.64515,0,0,4.127809e-13,4.263256e-14,143.0048,2.887118,0,463.0412,0,0,0,5.77316e-15
mpc,2026-02-01 10:00:00,2632,10,22.48132,3292.55,105.2016,0,48.17265,1,1,2304.785,2304.468,0,0,0,0,0,0,0,0,0,105.2016,1777.293,0.8886465,1.135875,0.3172331,0,250,0.3172331,2304.468,0,0,0,0,48.17265,41.48613,41.48042,0.005710195,49.81904,0,99.63808,0,0,-5.928591e-14,4.263256e-14,105.2016,0,0,444.0582,0,0,0,0
mpc,2026-02-01 10:15:00,2633,10.25,22.6591,3297.587,107.3848,7.983659,60.94502,1,1,2308.311,2307.994,0,0,0,0,0,0,0,0,0,115.3685,1748.171,0.8740856,1.119135,0.3172331,0,250,0.3172331,2307.994,0,0,0,0,60.94502,41.5496,41.54389,0.005710195,52.12922,0,104.2584,0,0,2.016165e-13,4.263256e-14,107.3848,7.983659,0,416.7196,0,0,0,-5.329071e-15
mpc,2026-02-01 10:30:00,2634,10.5,23.01707,3364.884,102.9899,10.58417,72.58382,1,1,2355.419,2355.102,0,0,0,0,0,0,0,0,0,113.574,1719.502,0.8597512,1.100798,0.3172331,0,250,0.3172331,2355.102,0,0,0,0,72.58382,42.39754,42.39183,0.005710195,55.08547,0,110.1709,0,0,3.248513e-13,4.263256e-14,102.9899,10.58417,0,405.951,0,0,0,3.552714e-15
mpc,2026-02-01 10:45:00,2635,10.75,23.17229,3414.639,79.2737,3.832465,78.94531,1,1,2390.247,2389.93,0,0,0,0,0,0,0,0,0,83.10617,1698.455,0.8492276,1.082745,0.3172331,0,250,0.3172331,2389.93,0,0,0,0,78.94531,43.02445,43.01874,0.005710195,56.86625,0,113.7325,0,0,-1.59428e-13,4.263256e-14,79.2737,3.832465,0,412.7756,0,0,0,-8.881784e-16
mpc,2026-02-01 11:00:00,2636,11,23.35701,3427.441,58.74626,0,79.39965,1,1,2399.209,2398.891,0,0,0,0,0,0,0,0,0,58.74626,1683.501,0.8417506,1.069492,0.3172331,0,250,0.3172331,2398.891,0,0,0,0,79.39965,43.18575,43.18004,0.005710195,57.15706,0,114.3141,0,0,-3.201883e-13,4.263256e-14,58.74626,0,0,410.7852,0,0,0,0
mpc,2026-02-01 11:15:00,2637,11.25,23.86386,3468.578,42.46687,0,94.40803,1,1,2428.005,2427.688,0,0,0,0,0,0,0,0,0,42.46687,1672.62,0.8363098,1.060076,0.3172331,0,250,0.3172331,2427.688,0,0,0,0,94.40803,43.70409,43.69838,0.005710195,60.4821,0,120.9642,0,0,2.862155e-13,4.263256e-14,42.46687,0,0,414.0208,0,0,0,0
mpc,2026-02-01 11:30:00,2638,11.5,23.97486,3489.317,73.40807,0,97.83375,1,1,2442.522,2442.205,0,0,0,0,0,0,0,0,0,73.40807,1654.004,0.8270021,1.053224,0.3172331,0,250,0.3172331,2442.205,0,0,0,0,97.83375,43.9654,43.95969,0.005710195,61.39027,0,122.7805,0,0,-7.305268e-14,4.263256e-14,73.40807,0,0,425.4104,0,0,0,0
mpc,2026-02-01 11:45:00,2639,11.75,24.2419,3490.861,95.76448,5.462079,110.4534,1,1,2443.603,2443.286,0,0,0,0,0,0,0,0,0,101.2266,1628.437,0.8142186,1.041502,0.3172331,0,250,0.3172331,2443.286,0,0,0,0,110.4534,43.98485,43.97914,0.005710195,63.76164,0,127.5233,0,0,2.342571e-13,4.263256e-14,95.76448,5.462079,0,405.4378,0,0,0,3.552714e-15
mpc,2026-02-01 12:00:00,2640,12,24.49869,3510.434,107.3848,14.45385,123.6916,1,1,2457.304,2456.987,0,0,0,0,0,0,0,0,0,108.0082,1601.179,0.8005894,1.025403,0.3172331,0,250,0.3172331,2456.987,0,0,13.83042,0,123.6916,44.23147,44.22576,0.005710195,66.4919,0,156.8413,0,0,3.530509e-13,4.263256e-14,93.55437,14.45385,0,401.8809,0,0,0,5.329071e-15
mpc,2026-02-01 12:15:00,2641,12.25,24.7367,3527.729,94.57204,12.39542,128.0601,1,1,2469.41,2469.093,0,0,0,0,0,0,0,0,0,106.1162,1574.398,0.7871989,1.008239,0.3172331,0,250,0.3172331,2469.093,0,0,0.8513041,0,128.0601,44.44938,44.44367,0.005710195,67.60537,0,136.6792,0,0,2.726708e-13,4.263256e-14,93.72074,12.39542,0,403.1952,0,0,0,3.552714e-15
mpc,2026-02-01 12:30:00,2642,12.5,24.95976,3525.114,82.54768,14.47932,138.0278,1,1,2467.58,2467.263,0,0,0,0,0,0,0,0,0,97.02699,1549.893,0.7749466,0.9913752,0.3172331,0,250,0.3172331,2467.263,0,0,0,0,138.0278,44.41644,44.41073,0.005710195,69.48652,0,138.973,0,0,2.107203e-13,4.263256e-14,82.54768,14.47932,0,388.8679,0,0,0,3.552714e-15
mpc,2026-02-01 12:45:00,2643,12.75,25.00826,3507.688,75.43554,8.51772,149.7562,1,1,2455.381,2455.064,0,0,0,0,0,0,0,0,0,83.95326,1528.661,0.7643304,0.975945,0.3172331,0,250,0.3172331,2455.064,0,0,0,0,149.7562,446.5067,446.449,0.05768827,473.6819,0,947.3638,0,0,-3.664846e-13,4.263256e-14,75.43554,8.51772,0,390.6754,0,0,0,0
mpc,2026-02-01 13:00:00,2644,13,25.20649,3503.974,45.61879,0,165.717,1,1,2452.782,2452.465,0,0,0,0,0,0,0,0,0,45.61879,1517.015,0.7585077,0.9625753,0.3172331,0,250,0.3172331,2452.465,0,0,0,0,165.717,447.8097,447.7518,0.05791793,478.0071,0,956.0143,0,0,3.497203e-14,4.263256e-14,45.61879,0,0,385.9598,0,0,0,0
mpc,2026-02-01 13:15:00,2645,13.25,25.38558,3511.629,73.51346,0,170.5328,1,1,2458.14,2457.823,0,0,0,0,0,0,0,0,0,73.51346,1498.398,0.7491992,0.9552424,0.3172331,0,250,0.3172331,2457.823,0,0,0,0,170.5328,450.408,450.3498,0.05812699,481.5968,0,963.1935,0,0,-1.604272e-13,4.263256e-14,73.51346,0,0,391.6062,0,0,0,0
mpc,2026-02-01 13:30:00,2646,13.5,25.50305,3544.97,92.72905,1.179494,173.0883,1,1,2481.479,2481.162,111.7413,38.25868,150,1,92.48879,0,57.51121,0,0,1.179494,1497.868,0.7489338,0.9435194,0.3172331,0,250,0.3172331,2369.421,43.47707,0,0.2402663,0,129.6113,455.7634,435.1821,20.58135,497.2459,0,994.9063,0,-1.421085e-14,4.236611e-13,4.263256e-14,92.48879,1.179494,43.47707,300.9432,0,0,0,-6.661338e-15
mpc,2026-02-01 13:45:00,2647,13.75,25.59289,3522.495,85.20242,0,175.9021,1,1,2465.746,2465.429,0,0,0,0,0,0,0,0,0,81.70605,1477.205,0.7386026,0.9431852,0.3172331,0,250,0.3172331,2465.429,0,0,3.496364,0,175.9021,453.6973,453.639,0.05837089,486.0049,0,978.0411,0,0,1.396661e-13,4.263256e-14,81.70605,0,0,383.7576,0,0,0,0
mpc,2026-02-01 14:00:00,2648,14,25.65411,3514.803,75.37292,0,177.5634,1,1,2460.362,2460.045,0,0,0,0,0,0,0,0,0,75.37292,1458.129,0.7290647,0.9301745,0.3172331,0,250,0.3172331,2460.045,0,0,0,0,177.5634,453.2683,453.2098,0.0584433,485.922,0,971.8441,0,0,2.527978e-13,4.263256e-14,75.37292,0,0,381.3664,0,0,0,0
mpc,2026-02-01 14:15:00,2649,14.25,25.73307,3540.298,92.96244,0,187.8731,1,1,2478.208,2477.891,111.8718,38.12819,150,1,94.06941,0,55.93059,0,0,0,1457.9,0.72895,0.9181628,0.3172331,0,250,0.3172331,2366.019,42.17924,0,0,0,145.6939,457.2879,436.5863,20.70152,501.5985,0,1003.197,0,-2.842171e-14,-7.860379e-14,4.263256e-14,92.96244,0,42.17924,303.0335,0,1.106972,0,0
mpc,2026-02-01 14:30:00,2650,14.5,25.96204,3517.199,88.00865,0.6892843,189.7775,1,1,2462.039,2461.722,111.4256,38.57436,150,1,88.66522,0,61.33478,0,0,0.6892843,1457.498,0.7287491,0.9180182,0.3172331,0,250,0.3172331,2350.296,46.14238,0,0,0,143.6352,456.4255,435.71,20.71547,500.9122,0,1001.824,0,0,-2.08944e-13,4.263256e-14,88.00865,0.6892843,46.14238,300.4092,0,0.6565654,0,4.884981e-15
mpc,2026-02-01 14:45:00,2651,14.75,26.13104,3531.93,97.70626,0,193.7053,1,1,2472.351,2472.034,0,0,0,0,0,0,0,0,0,83.52603,1436.387,0.7181936,0.9177652,0.3172331,0,250,0.3172331,2472.034,0,0,14.18024,0,193.7053,459.9221,459.8631,0.05901367,495.8974,0,1016.256,0,0,3.030909e-14,4.263256e-14,83.52603,0,0,381.2422,0,0,0,0
mpc,2026-02-01 15:00:00,2652,15,26.49905,3492.858,82.43764,2.508114,204.1341,1,1,2445,2444.683,112.1173,37.8827,150,1,97.04274,52.95726,0,0,0,0,1436.161,0.7180805,0.9044719,0.3172331,0,250,0.3172331,2332.566,0,0,0,0,204.1341,458.2854,437.2109,21.07448,513.3561,0,1026.712,0,-7.105427e-15,-3.080869e-13,4.263256e-14,82.43764,2.508114,0,243.873,0,65.05425,0,-1.421085e-14
mpc,2026-02-01 15:15:00,2653,15.25,26.71506,3475.521,118.5073,0.1139992,202.9245,1,1,2432.865,2432.547,113.6464,36.35359,150,1,115.5635,34.43646,0,0,0,0,1435.935,0.7179675,0.9043296,0.3172331,0,250,0.3172331,2318.901,0,0,2.943733,0,202.9245,458.0507,436.594,21.45665,511.1535,0,1027.385,0,-2.842171e-14,2.143841e-13,4.263256e-14,115.5635,0.1139992,0,260.114,0,34.32246,0,-1.421085e-14
mpc,2026-02-01 15:30:00,2654,15.5,26.76157,3461.222,115.8542,0,203.5874,1,1,2422.855,2422.538,113.9902,36.00984,150,1,119.7271,30.27288,0,0,0,0,1435.709,0.7178545,0.9041872,0.3172331,0,250,0.3172331,2308.548,0,0,0,0,203.5874,456.6061,435.064,21.54212,509.4414,0,1018.883,0,-7.105427e-15,3.903544e-13,4.263256e-14,115.8542,0,0,263.5609,0,34.14577,0,-7.105427e-15
mpc,2026-02-01 15:45:00,2655,15.75,26.8035,3487.761,90.43943,3.30777,202.3292,1,1,2441.433,2441.116,114.3102,35.68978,150,1,123.6038,26.39624,0,0,0,0,1435.483,0.7177414,0.9040449,0.3172331,0,250,0.3172331,2326.805,0,0,0,0,202.3292,460.5074,438.8861,21.62123,512.7396,0,1025.479,0,0,3.291811e-13,4.263256e-14,90.43943,3.30777,0,263.1194,0,56.2528,0,1.421085e-14
mpc,2026-02-01 16:00:00,2656,16,26.88057,3472.462,126.9397,6.126397,202.3514,1,1,2430.723,2430.406,0,0,0,0,0,0,0,0,0,132.745,1402.071,0.7010353,0.9039025,0.3172331,0,250,0.3172331,2430.406,0,0,0.3211325,0,202.3514,459.2216,459.1617,0.0599329,497.3907,0,995.3354,0,0,1.123546e-13,4.263256e-14,126.6186,6.126397,0,414.3064,0,0,0,1.332268e-14
mpc,2026-02-01 16:15:00,2657,16.25,26.92104,3423.811,170.6534,2.570429,198.4956,1,1,2396.668,2396.351,116.4895,33.51046,150,1,150,0,0,0,0,3.928653,1400.868,0.7004339,0.8828633,0.3172331,0,250,0.3172331,2279.861,0,0,19.29514,0,198.4956,453.1689,431.0827,22.08616,502.1253,0,1037.535,0,-1.421085e-14,2.564615e-14,4.263256e-14,151.3582,2.570429,0,285.5688,0,0,0,-1.64313e-14
mpc,2026-02-01 16:30:00,2658,16.5,26.9939,3381.209,188.2587,2.479367,197.4414,1,1,2366.846,2366.529,145.8265,41.9498,187.7763,1,187.7763,0,0,0,0,2.479367,1400.027,0.7000137,0.8821059,0.3172331,0,250,0.3172331,2220.703,0,0,0.4823862,0,197.4414,448.2094,420.5342,27.67522,499.8735,0,1000.579,0,-1.421085e-14,-1.898481e-14,4.263256e-14,187.7763,2.479367,0,283.8255,0,0,0,-9.325873e-15
mpc,2026-02-01 16:45:00,2659,16.75,27.30407,3422.276,249.8166,10.71792,200.2992,1,1,2395.593,2395.276,171.3486,49.29172,220.6403,1,220.6403,0,0,0,0,10.71792,1397.128,0.6985638,0.8815767,0.3172331,0,250,0.3172331,2223.927,0,0,29.17628,0,200.2992,456.6032,423.8835,32.71974,511.3525,0,1073.034,0,0,-2.322587e-13,4.263256e-14,220.6403,10.71792,0,280.2749,0,0,0,1.065814e-14
mpc,2026-02-01 17:00:00,2660,17,27.32355,3416.344,304.8595,12.4213,195.4241,1,1,2391.441,2391.124,793.0486,258.1434,1051.192,3,268.9315,282.2605,0,0,500,0,1521.908,0.7609538,0.8797507,0.3172331,0,250,0.3172331,1598.075,0,0,35.92805,0,195.4241,455.9981,304.7197,151.2784,600.1265,0,1262.229,0,0,6.061818e-14,4.263256e-14,268.9315,12.4213,0,0,500,269.8392,0,0
mpc,2026-02-01 17:15:00,2661,17.25,27.36536,3383.452,350.0483,0,184.5369,1,1,2368.416,2368.099,409.8353,144.1392,553.9745,2,307.1338,246.8407,0,0,0,0,1521.668,0.760834,0.9583229,0.3172331,0,250,0.3172331,1958.264,0,0,42.9145,0,184.5369,452.0042,373.728,78.27621,553.0854,0,1180.198,0,0,-1.626477e-13,4.263256e-14,307.1338,0,0,32.83525,0,246.8407,0,0
mpc,2026-02-01 17:30:00,2662,17.5,27.21984,3385.012,392.8068,0,173.6281,1,1,2369.508,2369.191,318.42,98.74991,417.1699,1,349.9127,67.25726,0,0,0,0,1521.428,0.7607142,0.9581721,0.3172331,0,250,0.3172331,2050.771,0,0,42.8941,0,173.6281,450.8354,390.1907,60.64466,521.9761,0,1117.944,0,1.421085e-14,4.246603e-13,4.263256e-14,349.9127,0,0,209.1757,0,67.25726,0,2.842171e-14
mpc,2026-02-01 17:45:00,2663,17.75,27.02148,3345.302,458.3795,0,162.9798,1,1,2341.711,2341.394,312.0455,89.76589,401.8114,1,401.8114,0,0,0,0,0,1521.189,0.7605945,0.9580212,0.3172331,0,250,0.3172331,2029.348,0,0,56.56809,0,162.9798,443.7045,384.5184,59.18609,505.1655,0,1107.911,0,0,3.38618e-14,4.263256e-14,401.8114,0,0,271.613,0,0,0,0
mpc,2026-02-01 18:00:00,2664,18,26.98846,3335.819,512.441,0,156.1622,1,1,2335.073,2334.756,747.5572,215.6731,963.2303,2,457.3621,5.868191,0,0,500,0,1645.95,0.8229748,0.9578704,0.3172331,0,250,0.3172331,1587.199,0,0,55.07891,0,156.1622,442.1424,300.5336,141.6089,545.7758,0,1186.563,0,5.684342e-14,3.83138e-13,4.263256e-14,457.3621,0,0,0,500,5.868191,0,3.463896e-14
mpc,2026-02-01 18:15:00,2665,18.25,26.90413,3299.727,577.2092,0,141.0654,1,1,2309.809,2309.492,782.3309,225.1177,1007.449,3,506.8354,0.613238,0,0,500,0,1770.69,0.8853452,1.03643,0.3172331,0,250,0.3172331,1527.161,0,0,70.37379,0,141.0654,436.5918,288.6585,147.9333,540.4399,0,1202.275,0,0,-2.546852e-13,4.263256e-14,506.8354,0,0,0,500,0.613238,0,-1.576517e-14
mpc,2026-02-01 18:30:00,2666,18.5,26.88627,3286.031,620.9229,0,132.3648,1,1,2300.222,2299.904,454.0161,130.7707,584.7868,2,563.7706,1.544984,0,0,19.47123,0,1775.279,0.8876397,1.114978,0.3172331,0,250,0.3172331,1845.888,0,0,57.15232,0,132.3648,434.6183,348.7737,85.84459,504.5543,0,1107.696,0,-2.842171e-14,-5.329071e-14,4.263256e-14,563.7706,0,0,0,19.47123,1.544984,0,2.68674e-14
mpc,2026-02-01 18:45:00,2667,18.75,27.00362,3239.446,663.2888,0,127.4355,1,1,2267.612,2267.295,877.5489,252.7301,1130.279,3,627.5859,2.693055,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1389.746,0,0,35.70281,0,127.4355,429.5043,263.2293,166.275,540.0968,0,1141.781,0,-1.136868e-13,-6.217249e-15,4.263256e-14,627.5859,0,0,0,500,2.693055,0,-9.725554e-14
mpc,2026-02-01 19:00:00,2668,19,26.86124,3237.461,699.0931,0,126.4942,1,0,2266.223,2265.906,141.8043,40.79273,182.597,1,182.597,0,0,0,0,497.0033,1775.45,0.887725,1.196402,0.3172331,0,250,0.3172331,2124.101,0,0,19.49287,0,126.4942,427.9717,401.1323,26.83936,465.8132,0,965.2516,0,-7.105427e-15,-2.207123e-13,4.263256e-14,679.6002,0,0,500,0,0,0,0
mpc,2026-02-01 19:15:00,2669,19.25,26.6833,3249.079,735.7534,0,116.4668,1,0,2274.355,2274.038,162.0439,46.61506,208.659,1,208.659,0,0,0,0,498.9088,1650.443,0.8252217,1.117975,0.3172331,0,250,0.3172331,2111.994,0,0,28.18562,0,116.4668,427.9257,397.3771,30.54867,465.9057,0,980.4315,0,-1.421085e-14,1.301181e-13,4.263256e-14,707.5678,0,0,500,0,0,0,0
mpc,2026-02-01 19:30:00,2670,19.5,26.70938,3225.242,733.0467,0,101.8911,0,0,2257.669,2257.352,167.1616,48.08725,215.2488,1,215.2488,0,0,0,0,499.0831,1525.413,0.7627064,1.03926,0.3172331,0,250,0.3172331,2090.191,0,0,18.71475,0,101.8911,425.0156,393.487,31.52858,0,460.7557,2566.439,0,-2.131628e-14,-3.98126e-13,4.263256e-14,714.332,0,0,500,0,0,0,0
mpc,2026-02-01 19:45:00,2671,19.75,26.53662,3222.31,710.058,0,96.65817,0,0,2255.617,2255.3,173.8541,50.01249,223.8666,1,223.8666,0,0,0,0,486.1914,1403.625,0.7018124,0.9605301,0.3172331,0,250,0.3172331,2081.445,0,0,0,0,96.65817,423.1155,390.4439,32.6716,0,458.5878,2522.233,0,-2.131628e-14,-1.629807e-13,4.263256e-14,710.058,0,0,500,0,0,0,0
mpc,2026-02-01 20:00:00,2672,20,26.41629,3184.271,706.2575,0.4834706,95.29295,0,0,2228.99,2228.672,159.5637,45.90156,205.4652,1,205.4652,0,0,0,0,499.9772,1278.41,0.6392048,0.883842,0.3172331,0,250,0.3172331,2069.109,0,0,1.298558,0,95.29295,417.0851,387.1685,29.91667,0,450.9011,2482.196,0,-1.421085e-14,-3.288481e-13,4.263256e-14,704.9589,0.4834706,0,500,0,0,0,-3.053113e-14
mpc,2026-02-01 20:15:00,2673,20.25,26.26266,3163.756,654.1312,0,77.50714,0,0,2214.629,2214.312,122.0764,35.11762,157.194,1,157.194,0,0,0,0,496.9372,1153.974,0.576987,0.8049958,0.3172331,0,250,0.3172331,2092.236,0,0,0,0,77.50714,413.0918,390.2619,22.82992,0,439.8368,2419.102,0,-1.421085e-14,-2.375877e-14,4.263256e-14,654.1312,0,0,500,0,0,0,0
mpc,2026-02-01 20:30:00,2674,20.5,26.35592,3156.26,629.6181,0,69.25081,0,0,2209.382,2209.065,116.4895,33.51046,150,1,150,0,0,0,0,457.6694,1039.375,0.5196875,0.7266405,0.3172331,0,250,0.3172331,2092.575,0,0,21.9487,0,69.25081,412.9031,391.0735,21.82958,0,437.526,2444.255,0,-1.421085e-14,-1.972866e-13,4.263256e-14,607.6694,0,0,459.4662,0,0,0,0
mpc,2026-02-01 20:45:00,2675,20.75,25.97174,3163.792,563.5327,4.444312,54.6088,0,0,2214.655,2214.337,116.4895,33.51046,150,1,150,0,0,0,0,395.4921,940.3384,0.4701692,0.6544792,0.3172331,0,250,0.3172331,2097.848,0,0,21.52767,0.9572654,54.6088,410.6453,388.9867,21.65852,0,432.6229,2418.212,0,-1.421085e-14,2.065015e-14,4.263256e-14,542.005,3.487047,0,395.4921,0,0,0,-1.509903e-14
mpc,2026-02-01 21:00:00,2676,21,25.69301,3149.149,489.6335,5.420308,51.47544,0,0,2204.404,2204.087,0,0,0,0,0,0,0,0,0,483.4818,819.3199,0.40966,0.5921173,0.3172331,0,250,0.3172331,2204.087,0,0,8.429355,3.142683,51.47544,406.4341,406.3756,0.05848942,0,415.8663,2307.226,0,0,-1.24345e-13,4.263256e-14,481.2042,2.277624,0,483.4818,0,0,0,1.776357e-15
mpc,2026-02-01 21:15:00,2677,21.25,25.59801,3121.834,416.6545,0,50.70946,0,0,2185.284,2184.967,0,0,0,0,0,0,0,0,0,416.6545,715.0273,0.3575137,0.5159137,0.3172331,0,250,0.3172331,2184.967,0,0,0,0,50.70946,402.1339,402.0756,0.05837694,0,411.4071,2262.739,0,0,-1.698641e-13,4.263256e-14,416.6545,0,0,432.0046,0,0,0,0
mpc,2026-02-01 21:30:00,2678,21.5,25.55953,3082.493,365.3086,0,49.72556,0,0,2157.745,2157.428,0,0,0,0,0,0,0,0,0,365.3086,623.5876,0.3117938,0.4502422,0.3172331,0,250,0.3172331,2157.428,0,0,0,0,49.72556,396.7572,396.6989,0.0583315,0,405.8422,2232.132,0,0,-1.122435e-13,4.263256e-14,365.3086,0,0,372.3787,0,0,0,0
mpc,2026-02-01 21:45:00,2679,21.75,25.22661,3074.328,311.1481,0,45.95194,0,0,2152.029,2151.712,0,0,0,0,0,0,0,0,0,311.1481,545.7024,0.2728512,0.392664,0.3172331,0,250,0.3172331,2151.712,0,0,0,0,45.95194,393.0595,393.0016,0.05794135,0,401.3945,2207.67,0,0,1.004752e-13,4.263256e-14,311.1481,0,0,323.8015,0,0,0,0
mpc,2026-02-01 22:00:00,2680,22,25.17607,3041.46,254.1774,0,38.72247,0,0,2129.022,2128.705,0,0,0,0,0,0,0,0,0,254.1774,482.0722,0.2410361,0.3436208,0.3172331,0,250,0.3172331,2128.705,0,0,0,0,38.72247,388.4629,388.405,0.05788257,0,395.4703,2175.087,0,0,3.502754e-14,4.263256e-14,254.1774,0,0,270.2532,0,0,0,0
mpc,2026-02-01 22:15:00,2681,22.25,24.90293,3062.137,230.975,4.399694,43.2178,0,0,2143.496,2143.179,0,0,0,0,0,0,0,0,0,210.5007,429.3711,0.2146856,0.3035538,0.3172331,0,250,0.3172331,2143.179,0,0,20.57803,4.295929,43.2178,38.58293,38.57722,0.005710195,0,46.41977,298.2163,0,0,1.038059e-14,4.263256e-14,210.3969,0.1037654,0,210.5007,0,0,0,-1.31839e-15
mpc,2026-02-01 22:30:00,2682,22.5,24.59267,3014.257,198.0745,9.61111,38.00589,0,0,2109.98,2109.663,0,0,0,0,0,0,0,0,0,194.2827,380.7328,0.1903664,0.2703687,0.3172331,0,250,0.3172331,2109.663,0,0,5.371737,8.031208,38.00589,37.97964,37.97393,0.005710195,0,44.82825,269.6755,0,0,-1.076916e-14,4.263256e-14,192.7028,1.579902,0,194.2827,0,0,0,-6.439294e-15
mpc,2026-02-01 22:45:00,2683,22.75,24.2924,3024.412,172.2006,9.183291,38.62648,0,0,2117.089,2116.771,0,0,0,0,0,0,0,0,0,161.5945,340.2743,0.1701371,0.2397419,0.3172331,0,250,0.3172331,2116.771,0,0,11.34505,8.444311,38.62648,38.10759,38.10188,0.005710195,0,45.02688,281.7845,0,0,-3.483325e-14,4.263256e-14,160.8555,0.7389802,0,161.5945,0,0,0,9.880985e-15
mpc,2026-02-01 23:00:00,2684,23,24.11828,3020.028,159.9055,9.132202,41.17979,0,1,2114.02,2113.702,0,0,0,0,0,0,0,0,0,130.0876,307.6988,0.1538494,0.2142657,0.3172331,0,250,0.3172331,2113.702,0,0,30.05437,8.895748,41.17979,38.05235,38.04664,0.005710195,0,45.40413,316.9117,0,0,2.689515e-14,4.263256e-14,129.8511,0.236454,0,130.0876,0,0,0,1.110223e-15
mpc,2026-02-01 23:15:00,2685,23.25,23.95843,3014.781,156.3706,12.56024,37.19301,0,1,2110.346,2110.029,0,0,0,0,0,0,0,0,0,123.8878,276.6784,0.1383392,0.1937534,0.3172331,0,250,0.3172331,2110.029,0,0,33.19518,11.84782,37.19301,37.98623,37.98052,0.005710195,0,44.6049,323.0261,0,0,5.162537e-15,4.263256e-14,123.1754,0.7124121,0,123.8878,0,0,0,-3.774758e-15
mpc,2026-02-01 23:30:00,2686,23.5,23.61986,3016.409,151.6999,10.25644,25.92457,1,1,2111.486,2111.169,234.567,67.47908,302.0461,1,122.6827,0.01267522,0,0,179.3507,0,321.4725,0.1607363,0.1742203,0.3172331,0,250,0.3172331,1876.602,0,0,29.01717,10.24377,25.92457,38.00675,33.77884,4.227917,105.8449,0,279.4148,0,-2.842171e-14,-1.087186e-13,4.263256e-14,122.6827,0.01267522,0,0,179.3507,0,0,0
mpc,2026-02-01 23:45:00,2687,23.75,23.42342,3033.44,132.979,0,28.49075,1,1,2123.408,2123.091,0,0,0,0,0,0,0,0,0,108.213,294.3687,0.1471843,0.2024266,0.3172331,0,250,0.3172331,2123.091,0,0,24.76594,0,28.49075,38.22134,38.21563,0.005710195,43.23742,0,129.1961,0,0,5.506706e-14,4.263256e-14,108.213,0,0,110.1482,0,0,0,0
mpc,2026-02-02 00:00:00,2688,0,23.15103,3038.636,122.5877,3.857143,27.28299,1,1,2127.045,2126.728,0,0,0,0,0,0,0,0,0,116.5702,265.1798,0.1325899,0.1853596,0.3172331,0,250,0.3172331,2126.728,0,0,7.245673,2.628972,27.28299,38.28681,38.2811,0.005710195,43.06475,0,103.1633,0,0,-8.854029e-14,4.263256e-14,115.342,1.228171,0,116.5702,0,0,0,-5.107026e-15
mpc,2026-02-02 00:15:00,2689,0.25,22.77588,3001.92,135.5103,0,28.00247,1,1,2101.344,2101.027,381.2341,109.7979,491.0321,1,128.1112,1.209442,0,0,361.7115,0,355.5659,0.177783,0.1669798,0.3172331,0,250,0.3172331,1719.792,0,0,7.39918,0,28.00247,37.82419,30.95626,6.867925,145.6287,0,304.021,0,4.263256e-14,-4.72955e-14,4.263256e-14,128.1112,0,0,0,361.7115,1.209442,0,2.287059e-14
