controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-02 00:30:00,2690,0.5,22.78088,3030.906,102.5183,2.324112,24.93365,1,1,2121.634,2121.317,0,0,0,0,0,0,0,0,0,103.2779,329.6905,0.1648452,0.2238947,0.3172331,0,250,0.3172331,2121.317,0,0,0,1.564563,24.93365,38.18941,38.1837,0.005710195,42.52444,0,87.74776,0,0,1.099676e-13,4.263256e-14,102.5183,0.7595488,0,129.1507,0,0,0,-4.996004e-15
mpc,2026-02-02 00:45:00,2691,0.75,22.44063,3002.881,114.7404,5.271271,16.25217,1,1,2102.017,2101.7,476.1047,137.0055,613.1102,2,112.6887,0.4215183,0,0,500,0,454.6386,0.2273193,0.2076013,0.3172331,0,250,0.3172331,1625.595,0,0,2.051698,4.849753,16.25217,37.83631,29.26071,8.575595,169.0773,0,350.0595,0,-5.684342e-14,1.487699e-14,4.263256e-14,112.6887,0.4215183,0,0,500,0,0,-5.684342e-14
mpc,2026-02-02 01:00:00,2692,1,22.24612,2999.581,122.3213,10.71143,13.93054,1,1,2099.707,2099.389,0,0,0,0,0,0,0,0,0,122.5757,423.9231,0.2119615,0.2862792,0.3172331,0,250,0.3172331,2099.389,0,0,0.7110396,9.745955,13.93054,37.79472,37.78901,0.005710195,40.18962,0,98.41755,0,0,9.714451e-14,4.263256e-14,121.6102,0.9654728,0,122.5757,0,0,0,5.218048e-15
mpc,2026-02-02 01:15:00,2693,1.25,21.89229,3016.667,104.9548,5.287658,16.27454,1,1,2111.667,2111.35,0,0,0,0,0,0,0,0,0,107.4084,397.0042,0.1985021,0.2669382,0.3172331,0,250,0.3172331,2111.35,0,0,0.7446688,2.089332,16.27454,38.01,38.00429,0.005710195,40.79015,0,86.46894,0,0,-1.199041e-14,4.263256e-14,104.2101,3.198325,0,107.4084,0,0,0,-6.661338e-15
mpc,2026-02-02 01:30:00,2694,1.5,21.64261,3013.06,78.8423,0,13.80174,1,1,2109.142,2108.825,0,0,0,0,0,0,0,0,0,78.8423,377.2312,0.1886156,0.2499877,0.3172331,0,250,0.3172331,2108.825,0,0,0,0,13.80174,37.96455,37.95884,0.005710195,40.31035,0,80.62071,0,0,6.430967e-14,4.263256e-14,78.8423,0,0,105.0011,0,0,0,0
mpc,2026-02-02 01:45:00,2695,1.75,21.46904,2990.574,88.02532,0.8655417,12.99698,1,1,2093.402,2093.085,0,0,0,0,0,0,0,0,0,88.89086,354.9491,0.1774745,0.2375369,0.3172331,0,250,0.3172331,2093.085,0,0,0,0,12.99698,37.68124,37.67553,0.005710195,39.88274,0,79.76548,0,0,-1.19349e-14,4.263256e-14,88.02532,0.8655417,0,109.9697,0,0,0,-3.330669e-15
mpc,2026-02-02 02:00:00,2696,2,21.31265,2976.765,85.48205,7.83871,7.756321,1,1,2083.736,2083.418,0,0,0,0,0,0,0,0,0,89.46831,332.5261,0.1662631,0.2235062,0.3172331,0,250,0.3172331,2083.418,0,0,0,3.852446,7.756321,37.50724,37.50153,0.005710195,38.81491,0,84.2753,0,0,-9.997558e-14,4.263256e-14,85.48205,3.986264,0,98.05552,0,0,0,4.440892e-15
mpc,2026-02-02 02:15:00,2697,2.25,21.01087,2974.776,96.34274,0,15.82445,1,1,2082.343,2082.026,0,0,0,0,0,0,0,0,0,79.7777,312.5293,0.1562647,0.2093868,0.3172331,0,250,0.3172331,2082.026,0,0,16.56504,0,15.82445,37.48218,37.47647,0.005710195,40.14106,0,108.8568,0,0,7.879808e-14,4.263256e-14,79.7777,0,0,87.77942,0,0,0,0
mpc,2026-02-02 02:30:00,2698,2.5,20.83834,3021.242,67.8653,0,17.99721,1,1,2114.869,2114.552,452.1562,130.2087,582.3649,2,81.07343,1.29145,0,0,500,0,437.4801,0.2187401,0.1967951,0.3172331,0,250,0.3172331,1662.396,0,0,0,0,17.99721,38.06765,29.92313,8.144521,163.1526,0,326.3053,0,0,6.064593e-14,4.263256e-14,67.8653,0,0,0,500,14.49958,0,7.105427e-15
mpc,2026-02-02 02:45:00,2699,2.75,20.73757,2990.547,90.9781,0,11.89012,1,1,2093.383,2093.065,0,0,0,0,0,0,0,0,0,90.9781,414.6667,0.2073334,0.2754748,0.3172331,0,250,0.3172331,2093.065,0,0,0,0,11.89012,37.68089,37.67518,0.005710195,39.6672,0,79.3344,0,0,1.130762e-13,4.263256e-14,90.9781,0,0,96.78126,0,0,0,0
mpc,2026-02-02 03:00:00,2700,3,20.79468,3025.169,117.62,1.988898,12.25135,1,1,2117.618,2117.301,470.8155,135.6035,606.4189,2,108.8019,1.545716,0,0,496.0713,0,538.6193,0.2693097,0.2611096,0.3172331,0,250,0.3172331,1646.485,0,0,8.818158,0.4431825,12.25135,38.11713,29.63674,8.480388,167.2949,0,350.5656,0,-2.842171e-14,2.270406e-14,4.263256e-14,108.8019,1.545716,0,0,496.0713,0,0,-5.684342e-14
mpc,2026-02-02 03:15:00,2701,3.25,20.77146,2995.31,102.3681,2.470678,14.69564,1,1,2096.717,2096.4,478.8252,137.7596,616.5848,2,116.4318,0.1529652,0,0,500,0,663.5345,0.3317673,0.3391607,0.3172331,0,250,0.3172331,1617.574,0,0,0,2.317713,14.69564,37.7409,29.11634,8.624565,169.3395,0,342.677,0,2.842171e-14,1.135758e-13,4.263256e-14,102.3681,0.1529652,0,0,500,14.06372,0,7.105427e-14
mpc,2026-02-02 03:30:00,2702,3.5,20.79477,2992.012,94.07064,1.922627,17.44789,1,1,2094.408,2094.091,478.9314,137.8478,616.7793,2,116.0835,0.6957883,0,0,500,0,788.4301,0.394215,0.417818,0.3172331,0,250,0.3172331,1615.16,0,0,0,1.226839,17.44789,37.69935,29.07287,8.626476,169.8469,0,341.8102,0,2.842171e-14,-1.896816e-13,4.263256e-14,94.07064,0.6957883,0,0,500,22.01284,0,-1.421085e-14
mpc,2026-02-02 03:45:00,2703,3.75,20.77171,3015.298,132.3744,3.315109,12.37336,1,1,2110.709,2110.391,486.2729,139.8858,626.1587,2,126.1587,0,0,0,500,0,913.3059,0.456653,0.4964629,0.3172331,0,250,0.3172331,1624.119,0,0,6.215778,3.315109,12.37336,37.99276,29.23413,8.758622,171.1942,0,358.8292,0,2.842171e-14,-1.632028e-13,4.263256e-14,126.1587,0,0,0,500,0,0,5.684342e-14
mpc,2026-02-02 04:00:00,2704,4,20.5918,3003.835,153.4704,0,13.87736,1,1,2102.684,2102.367,495.1689,142.4476,637.6166,2,137.5907,0.02587838,0,0,500,0,1038.162,0.5190811,0.5750954,0.3172331,0,250,0.3172331,1607.198,0,0,15.87974,0,13.87736,37.84832,28.92957,8.918751,173.6959,0,374.7844,0,0,3.892442e-13,4.263256e-14,137.5907,0,0,0,500,0.02587838,0,2.637474e-14
mpc,2026-02-02 04:15:00,2705,4.25,20.47105,3012.798,171.8151,2.213736,15.3098,1,1,2108.959,2108.641,511.7564,147.3634,659.1198,2,157.739,1.380832,0,0,500,0,1162.999,0.5814994,0.6537155,0.3172331,0,250,0.3172331,1596.885,0,0,14.07609,0.8329037,15.3098,37.96126,28.74393,9.217326,178.6597,0,383.0375,0,2.842171e-14,-6.883383e-15,4.263256e-14,157.739,1.380832,0,0,500,0,0,5.684342e-14
mpc,2026-02-02 04:30:00,2706,4.5,20.52564,3016.337,213.3875,0,10.37973,1,1,2111.436,2111.119,140.5413,40.4294,180.9707,1,180.9707,0,0,0,0,0,1162.816,0.5814078,0.7323233,0.3172331,0,250,0.3172331,1970.578,0,0,32.41683,0,10.37973,38.00585,35.4704,2.535453,77.63202,0,211.1831,0,7.105427e-15,4.973799e-14,4.263256e-14,180.9707,0,0,3.751644,0,0,0,0
mpc,2026-02-02 04:45:00,2707,4.75,20.38567,3004.573,243.7506,0,8.624997,1,1,2103.201,2102.884,166.1031,47.78275,213.8858,1,213.8858,0,0,0,0,0,1162.633,0.5813163,0.732208,0.3172331,0,250,0.3172331,1936.781,0,0,29.86473,0,8.624997,37.85762,34.86205,2.995565,84.08049,0,219.6776,0,-7.105427e-15,9.85878e-14,4.263256e-14,213.8858,0,0,3.923327,0,0,0,0
mpc,2026-02-02 05:00:00,2708,5,20.20531,3060.577,286.1381,0,7.655564,1,1,2142.404,2142.087,116.4895,33.51046,150,1,150,0,0,0,0,106.9441,1135.714,0.5678568,0.7320927,0.3172331,0,250,0.3172331,2025.597,0,0,29.19396,0,7.655564,38.56327,36.46075,2.102522,71.24133,0,192.8422,0,-1.421085e-14,-2.274847e-13,4.263256e-14,256.9441,0,0,112.6987,0,0,0,0
mpc,2026-02-02 05:15:00,2709,5.25,20.18204,3062.672,374.799,0,6.641073,1,1,2143.87,2143.553,180.7456,51.99494,232.7405,1,232.7405,0,0,0,0,101.5538,1110.146,0.5550732,0.7151422,0.3172331,0,250,0.3172331,1962.808,0,0,40.50466,0,6.641073,38.58967,35.33054,3.25913,88.42682,0,246.7242,0,0,-2.485789e-13,4.263256e-14,334.2943,0,0,104.318,0,0,0,0
mpc,2026-02-02 05:30:00,2710,5.5,19.94309,3108.287,439.1241,0,7.07401,1,1,2175.801,2175.484,290.7507,83.64004,374.3908,1,374.3908,0,0,0,0,45.64785,1098.56,0.5492798,0.6990429,0.3172331,0,250,0.3172331,1884.733,0,0,19.08552,0,7.07401,39.16441,33.92519,5.239223,118.7333,0,270.3891,0,-2.842171e-14,-1.108003e-13,4.263256e-14,420.0386,0,0,50.05856,0,0,0,0
mpc,2026-02-02 05:45:00,2711,5.75,19.85722,3057.223,525.991,0,11.57753,1,1,2140.056,2139.739,400.8567,115.3142,516.1708,3,516.1708,0,0,0,0,0,1098.387,0.5491933,0.6917469,0.3172331,0,250,0.3172331,1738.882,0,0,9.820127,0,11.57753,38.52101,31.29988,7.221131,148.5227,0,313.9852,0,-2.842171e-14,-2.394751e-13,4.263256e-14,516.1708,0,0,8.241363,0,0,0,0
mpc,2026-02-02 06:00:00,2712,6,19.74128,3097.21,594.9253,0,9.285991,1,1,2168.047,2167.73,432.3123,124.363,556.6753,3,556.6753,0,0,0,0,12.64939,1095.051,0.5475257,0.691638,0.3172331,0,250,0.3172331,1735.418,0,0,25.60071,0,9.285991,39.02485,31.23752,7.787331,157.1282,0,358.4175,0,0,2.647882e-13,4.263256e-14,569.3246,0,0,18.17681,0,0,0,0
mpc,2026-02-02 06:15:00,2713,6.25,19.7368,3104.711,641.567,0,2.041589,1,1,2173.298,2172.98,505.9025,145.5326,651.4351,2,651.4351,0,0,0,0,0,1094.879,0.5474395,0.6895378,0.3172331,0,250,0.3172331,1667.078,0,0,0,0,2.041589,39.11936,30.0074,9.111955,175.8758,0,351.7517,0,-2.842171e-14,-4.23106e-13,4.263256e-14,641.567,0,0,6.171617,0,9.868076,0,0
mpc,2026-02-02 06:30:00,2714,6.5,19.97186,3110.596,722.1133,0.6633074,15.65492,1,1,2177.417,2177.1,542.8748,156.1684,699.0432,2,699.0432,0,0,0,0,12.35963,1091.617,0.5458084,0.6894293,0.3172331,0,250,0.3172331,1634.225,0,0,11.37374,0,15.65492,39.19351,29.41606,9.777457,188.1707,0,395.9611,0,-2.842171e-14,-1.212364e-13,4.263256e-14,710.7395,0.6633074,0,14.69191,0,0,0,1.14353e-14
mpc,2026-02-02 06:45:00,2715,6.75,20.34955,3148.68,776.9972,0,17.79999,1,1,2204.076,2203.759,567.6871,163.3061,730.9933,2,730.9933,0,0,0,0,0,1091.445,0.5457225,0.6873751,0.3172331,0,250,0.3172331,1636.071,0,0,46.00393,0,17.79999,39.67336,29.44929,10.22408,195.7164,0,470.7896,0,-5.684342e-14,-3.58602e-14,4.263256e-14,730.9933,0,0,7.271131,0,0,0,0
mpc,2026-02-02 07:00:00,2716,7,20.51237,3177.071,775.1618,2.631032,9.504282,1,1,2223.95,2223.633,571.6214,164.4379,736.0593,2,736.0593,0,0,0,0,12.23256,1088.215,0.5441075,0.6872669,0.3172331,0,250,0.3172331,1652.011,0,0,29.50102,0,9.504282,40.0311,29.7362,10.2949,195.7598,0,442.4089,0,0,5.340173e-14,4.263256e-14,745.6608,2.631032,0,14.49802,0,0,0,-2.797762e-14
mpc,2026-02-02 07:15:00,2717,7.25,20.48582,3211.088,794.5721,3.564936,14.59807,1,1,2247.762,2247.444,578.7035,166.4752,745.1787,2,745.1787,0,0,0,0,3.564936,1087.152,0.5435762,0.685233,0.3172331,0,250,0.3172331,1668.741,0,0,49.39341,0,14.59807,40.45971,30.03734,10.42237,198.947,0,483.0975,0,-5.684342e-14,-3.066436e-13,4.263256e-14,745.1787,3.564936,0,3.601982,0,0,0,7.993606e-15
mpc,2026-02-02 07:30:00,2718,7.5,20.69446,3231.315,771.7742,8.916113,15.17435,1,1,2261.921,2261.604,941.3062,270.9604,1212.267,3,712.9173,1.651119,0,0,497.6982,0,1211.406,0.6057029,0.6845639,0.3172331,0,250,0.3172331,1320.297,0,0,58.85693,7.264994,15.17435,40.71457,23.76535,16.94922,297.266,0,708.5923,0,5.684342e-14,-2.78999e-13,4.263256e-14,712.9173,1.651119,0,0,497.6982,0,0,0
mpc,2026-02-02 07:45:00,2719,7.75,20.87419,3224.487,689.638,6.612852,19.29215,1,1,2257.141,2256.824,508.89,146.392,655.282,2,655.282,0,0,0,0,6.612852,1209.562,0.604781,0.7628045,0.3172331,0,250,0.3172331,1747.934,0,0,34.35601,0,19.29215,40.62854,31.46281,9.16573,181.0951,0,421.4543,0,0,3.430589e-14,4.263256e-14,655.282,6.612852,0,6.654751,0,0,0,-1.598721e-14
mpc,2026-02-02 08:00:00,2720,8,20.93252,3217.723,605.6884,371.3094,20.76906,1,1,2252.406,2252.089,458.5414,131.9083,590.4496,2,590.4496,0,0,0,0,123.5575,1178.482,0.5892411,0.7616434,0.3172331,0,250,0.3172331,1793.548,0,0,15.19687,247.7937,20.76906,40.54332,32.28386,8.259455,167.6842,0,789.0272,0,-2.842171e-14,-1.735279e-13,4.263256e-14,590.4915,123.5156,0,123.5575,0,0,0,-4.263256e-14
mpc,2026-02-02 08:15:00,2721,8.25,21.19672,3214.143,528.4756,377.2418,20.2836,1,1,2249.9,2249.583,401.1369,115.3947,516.5316,2,516.5316,0,0,0,0,125.0736,1147.028,0.5735141,0.7420729,0.3172331,0,250,0.3172331,1848.446,0,0,11.94401,252.1682,20.2836,40.4982,33.27203,7.226174,152.094,0,759.7816,0,0,-4.82947e-14,4.263256e-14,516.5316,125.0736,0,125.0736,0,0,0,4.263256e-14
mpc,2026-02-02 08:30:00,2722,8.5,21.293,3199.099,446.4248,381.5088,22.81566,1,1,2239.369,2239.052,338.4302,97.35597,435.7862,1,435.7862,0,0,0,0,123.2651,1116.031,0.5580157,0.7222669,0.3172331,0,250,0.3172331,1900.622,0,0,10.63865,258.2437,22.81566,40.30865,34.21119,6.097454,135.4291,0,734.6803,0,-1.421085e-14,-1.83964e-13,4.263256e-14,435.7862,123.2651,0,123.2651,0,0,0,4.263256e-14
mpc,2026-02-02 08:45:00,2723,8.75,21.38832,3244.049,353.343,378.1642,29.36607,1,1,2270.834,2270.517,272.4361,78.37148,350.8075,1,350.8075,0,0,0,0,125.3261,1084.524,0.5422621,0.7027486,0.3172331,0,250,0.3172331,1998.081,0,0,2.535498,252.8381,29.36607,40.87502,35.96546,4.909559,119.3165,0,679.1525,0,0,2.3892e-13,4.263256e-14,350.8075,125.3261,0,125.3261,0,0,0,1.421085e-14
mpc,2026-02-02 09:00:00,2724,9,21.57738,3278.614,288.9971,379.6675,37.28426,1,1,2295.03,2294.712,222.8206,64.09865,286.9193,1,286.9193,0,0,0,0,126.9383,1052.619,0.5263094,0.682909,0.3172331,0,250,0.3172331,2071.892,0,0,2.077813,252.7292,37.28426,41.31053,37.29405,4.016482,107.7374,0,655.0168,0,0,1.49325e-13,4.263256e-14,286.9193,126.9383,0,126.9383,0,0,0,0
mpc,2026-02-02 09:15:00,2725,9.25,21.85704,3298.401,236.9472,388.8126,38.66677,1,1,2308.88,2308.563,183.4401,52.77009,236.2102,1,236.2102,0,0,0,0,128.7888,1020.256,0.510128,0.6628187,0.3172331,0,250,0.3172331,2125.123,0,0,0.7369459,260.0238,38.66677,41.55985,38.25221,3.307633,97.63684,0,645.0859,0,-1.421085e-14,7.693846e-14,4.263256e-14,236.2102,128.7888,0,128.7888,0,0,0,0
mpc,2026-02-02 09:30:00,2726,9.5,22.00663,3299.943,158.1083,384.9254,43.50444,1,1,2309.96,2309.643,0,0,0,0,0,0,0,0,0,287.5339,948.2119,0.4741059,0.6424402,0.3172331,0,250,0.3172331,2309.643,0,0,0,255.4998,43.50444,41.57928,41.57357,0.005710195,49.03667,0,538.8105,0,0,-2.429168e-13,4.263256e-14,158.1083,129.4256,0,328.5431,0,0,0,2.842171e-14
mpc,2026-02-02 09:45:00,2727,9.75,22.25845,3295.401,134.982,382.822,51.30545,1,1,2306.781,2306.464,122.4805,35.23387,157.7143,1,157.7143,0,0,0,0,130.7885,915.3654,0.4576827,0.5970751,0.3172331,0,250,0.3172331,2183.983,0,0,0,252.0335,51.30545,41.52206,39.3117,2.210359,83.38894,0,601.5357,0,-7.105427e-15,-1.930678e-13,4.263256e-14,134.982,130.7885,0,130.7885,0,22.73235,0,0
mpc,2026-02-02 10:00:00,2728,10,22.23214,3304.757,120.9299,397.1471,62.37352,1,1,2313.33,2313.013,0,0,0,0,0,0,0,0,0,252.3732,852.128,0.426064,0.5763922,0.3172331,0,250,0.3172331,2313.013,0,0,0,265.7038,62.37352,41.63994,41.63423,0.005710195,52.38001,0,563.099,0,0,1.676437e-13,4.263256e-14,120.9299,131.4433,0,257.6192,0,0,0,0
mpc,2026-02-02 10:15:00,2729,10.25,22.49092,3320.19,95.91672,395.2544,68.86577,1,1,2324.133,2323.816,0,0,0,0,0,0,0,0,0,229.2577,794.6795,0.3973397,0.5365725,0.3172331,0,250,0.3172331,2323.816,0,0,0,261.9135,68.86577,41.8344,41.82869,0.005710195,53.75143,0,559.3036,0,0,9.270362e-14,4.263256e-14,95.91672,133.341,0,250.8197,0,0,0,0
mpc,2026-02-02 10:30:00,2730,10.5,22.65366,3353.878,89.07659,398.8604,69.26499,1,1,2347.715,2347.398,0,0,0,0,0,0,0,0,0,225.6547,738.1407,0.3690704,0.500398,0.3172331,0,250,0.3172331,2347.398,0,0,0,262.2823,69.26499,42.25887,42.25316,0.005710195,54.2823,0,561.0017,0,0,2.053913e-13,4.263256e-14,89.07659,136.5781,0,244.7029,0,0,0,0
mpc,2026-02-02 10:45:00,2731,10.75,22.81533,3387.09,99.74171,401.8393,77.34452,1,1,2370.963,2370.646,0,0,0,0,0,0,0,0,0,231.1689,680.2323,0.3401161,0.4647964,0.3172331,0,250,0.3172331,2370.646,0,0,5.042836,265.3692,77.34452,42.67734,42.67163,0.005710195,56.14555,0,578.7519,0,0,2.026712e-13,4.263256e-14,94.69888,136.4701,0,231.1689,0,0,0,2.842171e-14
mpc,2026-02-02 11:00:00,2732,11,22.72048,3362.281,85.9095,405.5456,88.02122,1,1,2353.597,2353.28,0,0,0,0,0,0,0,0,0,216.7621,625.9347,0.3129673,0.4283323,0.3172331,0,250,0.3172331,2353.28,0,0,2.842634,271.8503,88.02122,42.36474,42.35903,0.005710195,57.66509,0,589.1755,0,0,9.242607e-14,4.263256e-14,83.06687,133.6953,0,216.7621,0,0,0,0
mpc,2026-02-02 11:15:00,2733,11.25,22.77236,3385.653,62.2761,401.6808,86.39647,1,1,2369.957,2369.64,0,0,0,0,0,0,0,0,0,196.1327,576.803,0.2884015,0.3941419,0.3172331,0,250,0.3172331,2369.64,0,0,0,267.8242,86.39647,42.65922,42.65351,0.005710195,57.69196,0,577.3807,0,0,-1.370015e-13,4.263256e-14,62.2761,133.8566,0,209.2048,0,0,0,0
mpc,2026-02-02 11:30:00,2734,11.5,22.78933,3408.379,49.37164,402.2475,98.82646,1,1,2385.865,2385.548,0,0,0,0,0,0,0,0,0,188.3142,529.6336,0.2648168,0.3632044,0.3172331,0,250,0.3172331,2385.548,0,0,0,263.3049,98.82646,42.94558,42.93987,0.005710195,60.1475,0,574.496,0,0,-1.921241e-13,4.263256e-14,49.37164,138.9425,0,231.4784,0,0,0,0
mpc,2026-02-02 11:45:00,2735,11.75,23.11511,3432.33,60.05046,412.1202,103.3721,1,1,2402.631,2402.313,0,0,0,0,0,0,0,0,0,200.5565,479.4111,0.2397056,0.3335025,0.3172331,0,250,0.3172331,2402.313,0,0,0,271.6142,103.3721,43.24735,43.24164,0.005710195,61.35377,0,591.2421,0,0,-1.015299e-13,4.263256e-14,60.05046,140.506,0,237.84,0,0,0,0
mpc,2026-02-02 12:00:00,2736,12,23.2399,3419.883,88.43283,414.291,106.1809,1,1,2393.918,2393.601,0,0,0,0,0,0,0,0,0,234.5869,420.6889,0.2103445,0.3018781,0.3172331,0,250,0.3172331,2393.601,0,0,0,268.137,106.1809,43.09052,43.08481,0.005710195,61.73395,0,586.0041,0,0,-4.701795e-14,4.263256e-14,88.43283,146.1541,0,247.6028,0,0,0,0
mpc,2026-02-02 12:15:00,2737,12.25,23.51966,3443.065,111.5918,411.4061,115.6585,1,1,2410.146,2409.828,0,0,0,0,0,0,0,0,0,239.9195,360.6428,0.1803214,0.2649016,0.3172331,0,250,0.3172331,2409.828,0,0,17.24216,265.8363,115.6585,43.38262,43.37691,0.005710195,63.80103,0,615.9123,0,0,-3.541611e-14,4.263256e-14,94.34967,145.5699,0,239.9195,0,0,0,0
mpc,2026-02-02 12:30:00,2738,12.5,23.84581,3448.791,84.98409,414.3968,122.1328,1,1,2414.154,2413.837,0,0,0,0,0,0,0,0,0,228.0029,303.5853,0.1517927,0.2270915,0.3172331,0,250,0.3172331,2413.837,0,0,1.850014,269.528,122.1328,43.45477,43.44906,0.005710195,65.15398,0,598.435,0,0,-4.668488e-14,4.263256e-14,83.13408,144.8688,0,228.0029,0,0,0,0
mpc,2026-02-02 12:45:00,2739,12.75,24.00985,3474.473,77.85052,416.1885,131.5129,1,1,2432.131,2431.814,0,0,0,0,0,0,0,0,0,219.8535,248.5741,0.1242871,0.1911632,0.3172331,0,250,0.3172331,2431.814,0,0,0,274.1855,131.5129,43.77836,43.77265,0.005710195,67.21976,0,607.4095,0,0,9.686696e-15,4.263256e-14,77.85052,142.003,0,221.5004,0,0,0,0
mpc,2026-02-02 13:00:00,2740,13,24.10736,3491.667,80.21622,422.2765,136.5654,1,1,2444.167,2443.85,0,0,0,0,0,0,0,0,0,194.14,200,0.1,0.1565235,0.3172331,0,250,0.3172331,2443.85,0,0,22.18861,286.1641,136.5654,43.99501,43.9893,0.005710195,68.38385,0,668.676,0,0,2.506328e-14,4.263256e-14,58.02761,136.1124,0,194.14,0,0,0,0
mpc,2026-02-02 13:15:00,2741,13.25,24.49183,3513.506,92.06938,422.6648,151.4696,1,1,2459.454,2459.137,544.8759,171.2673,716.1433,2,79.53361,136.6097,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1914.261,0,0,12.53577,286.0552,151.4696,44.27018,34.4567,9.813477,232.9869,0,981.0431,0,5.684342e-14,1.24345e-13,4.263256e-14,79.53361,136.6097,0,0,500,0,0,1.136868e-13
mpc,2026-02-02 13:30:00,2742,13.5,24.74371,3549.932,84.88453,420.8879,170.293,1,1,2484.952,2484.635,0,0,0,0,0,0,0,0,0,220.4045,269.8162,0.1349081,0.2046279,0.3172331,0,250,0.3172331,2484.635,0,0,0,285.3679,170.293,44.72914,44.72343,0.005710195,75.52789,0,643.3155,0,0,4.884981e-14,4.263256e-14,84.88453,135.52,0,228.2121,0,0,0,-2.842171e-14
mpc,2026-02-02 13:45:00,2743,13.75,24.79305,3553.601,93.79882,416.2146,172.4936,1,1,2487.521,2487.203,0,0,0,0,0,0,0,0,0,218.9022,215.0482,0.1075241,0.1698993,0.3172331,0,250,0.3172331,2487.203,0,0,10.2868,280.8244,172.4936,44.77537,44.76966,0.005710195,76.00286,0,654.1725,0,0,-3.880229e-14,4.263256e-14,83.51202,135.3902,0,218.9022,0,0,0,-2.842171e-14
mpc,2026-02-02 14:00:00,2744,14,25.05895,3557.648,78.13742,419.1449,181.8107,1,1,2490.354,2490.037,542.3344,170.2902,712.6245,2,78.32922,134.2953,0,0,500,0,340.0144,0.1700072,0.1354127,0.3172331,0,250,0.3172331,1947.702,0,0,0,284.8496,181.8107,453.3261,354.5457,98.78039,557.9313,0,1607.228,0,0,-8.637535e-14,4.263256e-14,78.13742,134.2953,0,0,500,0.1918002,0,9.947598e-14
mpc,2026-02-02 14:15:00,2745,14.25,25.16577,3568.219,64.10502,417.4416,181.3606,1,1,2497.753,2497.436,0,0,0,0,0,0,0,0,0,200.0152,289.957,0.1449785,0.2141021,0.3172331,0,250,0.3172331,2497.436,0,0,0,281.5314,181.3606,455.6476,455.5897,0.05787061,488.6741,0,1462.99,0,0,-1.051936e-14,4.263256e-14,64.10502,135.9102,0,229.3977,0,0,0,0
mpc,2026-02-02 14:30:00,2746,14.5,25.4105,3531.541,61.57703,418.9006,194.7404,1,1,2472.079,2471.762,0,0,0,0,0,0,0,0,0,196.6931,240.7381,0.1203691,0.1825817,0.3172331,0,250,0.3172331,2471.762,0,0,0,283.7846,194.7404,453.1896,453.1314,0.05815621,488.8319,0,1467.192,0,0,5.404011e-14,4.263256e-14,61.57703,135.116,0,223.4615,0,0,0,0
mpc,2026-02-02 14:45:00,2747,14.75,25.69044,3507.919,77.32954,412.7919,193.4521,1,1,2455.543,2455.226,551.8541,172.9496,724.8037,4,91.25221,133.5515,0,0,500,0,365.7002,0.1828501,0.1515893,0.3172331,0,250,0.3172331,1903.372,0,0,0,279.2403,193.4521,452.7138,350.9133,101.8005,559.5285,0,1600.747,0,-2.842171e-14,1.34337e-13,4.263256e-14,77.32954,133.5515,0,0,500,13.92267,0,1.421085e-14
mpc,2026-02-02 15:00:00,2748,15,25.74365,3498.128,90.16618,414.0689,196.4966,1,1,2448.689,2448.372,550.7807,172.7408,723.5215,4,89.02942,134.4921,0,0,500,0,490.6426,0.2453213,0.2302761,0.3172331,0,250,0.3172331,1897.592,0,0,1.136758,279.5768,196.4966,451.9379,350.2255,101.7124,559.2324,0,1602.696,0,5.684342e-14,-2.714495e-14,4.263256e-14,89.02942,134.4921,0,0,500,0,0,1.136868e-13
mpc,2026-02-02 15:15:00,2749,15.25,25.95646,3480.317,90.17834,417.4732,203.4674,1,1,2436.222,2435.904,113.7832,36.21684,150,1,117.2199,32.7801,0,0,0,99.38054,465.7203,0.2328601,0.3089505,0.3172331,0,250,0.3172331,2322.121,0,0,0,285.3126,203.4674,451.5879,430.4378,21.15011,504.3702,0,1500.905,0,-1.421085e-14,4.418688e-14,4.263256e-14,90.17834,132.1606,0,99.38054,0,27.04156,0,0
mpc,2026-02-02 15:30:00,2750,15.5,25.70022,3510.403,92.22699,410.9632,192.8095,1,1,2457.282,2456.965,571.021,178.2664,749.2874,2,117.5888,131.6986,0,0,500,0,590.647,0.2953235,0.2932572,0.3172331,0,250,0.3172331,1885.944,0,0,0,279.2646,192.8095,453.1243,347.7692,105.3551,561.5897,0,1604.911,0,-1.136868e-13,1.327272e-13,4.263256e-14,92.22699,131.6986,0,0,500,25.36181,0,1.421085e-14
mpc,2026-02-02 15:45:00,2751,15.75,25.89928,3493.014,118.7147,399.9535,185.3914,1,1,2445.11,2444.793,561.4691,175.5057,736.9748,4,105.3974,131.5774,0,0,500,0,715.554,0.357777,0.3719217,0.3172331,0,250,0.3172331,1883.324,0,0,13.31732,268.3761,185.3914,452.7076,348.6939,104.0137,558.5245,0,1602.97,0,5.684342e-14,2.175482e-13,4.263256e-14,105.3974,131.5774,0,0,500,0,0,-5.684342e-14
mpc,2026-02-02 16:00:00,2752,16,25.75759,3444.545,127.6913,402.6649,183.4556,1,1,2411.181,2410.864,578.6113,180.5158,759.1271,4,126.8084,132.3188,0,0,500,0,840.4413,0.4202207,0.4505738,0.3172331,0,250,0.3172331,1832.253,0,0,0.8829765,270.3461,183.4556,445.1413,338.2622,106.8792,552.6467,0,1573.164,0,-5.684342e-14,1.724731e-13,4.263256e-14,126.8084,132.3188,0,0,500,0,0,0
mpc,2026-02-02 16:15:00,2753,16.25,26.18873,3391.631,142.3942,398.2551,191.6869,1,1,2374.142,2373.825,125.718,36.1652,161.8832,1,161.8832,0,0,0,0,128.824,808.103,0.4040515,0.5292136,0.3172331,0,250,0.3172331,2248.107,0,0,0,269.4312,191.6869,442.1747,418.7011,23.47357,490.5673,0,1445.903,0,0,-2.24154e-13,4.263256e-14,142.3942,128.824,0,128.824,0,19.48899,0,2.842171e-14
mpc,2026-02-02 16:30:00,2754,16.5,26.31814,3451.303,188.6854,391.3864,185.1339,1,1,2415.912,2415.595,623.5015,193.0267,816.5282,2,187.9969,128.5313,0,0,500,0,932.9758,0.4664879,0.5088506,0.3172331,0,250,0.3172331,1792.093,0,0,0.6884953,262.8551,185.1339,451.1503,334.6577,116.4927,562.2564,0,1579.126,0,-5.684342e-14,-1.797451e-13,4.263256e-14,187.9969,128.5313,0,0,500,0,0,-5.684342e-14
mpc,2026-02-02 16:45:00,2755,16.75,26.30633,3429.863,216.7996,388.1745,182.9095,1,1,2400.904,2400.587,663.2352,204.77,868.0052,2,236.5286,131.4766,0,0,500,0,1057.829,0.5289145,0.5874812,0.3172331,0,250,0.3172331,1737.352,0,0,0,256.6979,182.9095,448.2389,324.3564,123.8825,563.2748,0,1569.354,0,-8.526513e-14,-3.965717e-13,4.263256e-14,216.7996,131.4766,0,0,500,19.72901,0,-5.684342e-14
mpc,2026-02-02 17:00:00,2756,17,26.50786,3433.744,235.5446,381.4245,181.1963,1,1,2403.621,2403.303,705.1086,217.022,922.1306,2,288.7133,133.4173,0,0,500,0,1182.662,0.5913312,0.6660994,0.3172331,0,250,0.3172331,1698.195,0,0,0,248.0072,181.1963,450.6111,318.3636,132.2475,569.3548,0,1566.522,0,-8.526513e-14,-1.647571e-13,4.263256e-14,235.5446,133.4173,0,0,500,53.16868,0,-2.842171e-14
mpc,2026-02-02 17:15:00,2757,17.25,26.44276,3424.804,299.3072,364.6371,177.2777,1,1,2397.363,2397.046,732.1549,223.9621,956.117,2,330.603,125.514,0,0,500,0,1307.476,0.6537381,0.7447052,0.3172331,0,250,0.3172331,1664.891,0,0,0,239.1232,177.2777,448.8354,311.7017,137.1338,568.8538,0,1550.195,0,-1.136868e-13,4.984901e-14,4.263256e-14,299.3072,125.514,0,0,500,31.29587,0,-5.684342e-14
mpc,2026-02-02 17:30:00,2758,17.5,26.48149,3440.976,377.2526,376.3467,164.7236,1,1,2408.683,2408.366,764.2736,233.0451,997.3188,2,373.2773,124.0415,0,0,500,0,1432.27,0.7161352,0.8232986,0.3172331,0,250,0.3172331,1644.093,0,0,3.975302,252.3052,164.7236,451.3148,308.0535,143.2613,571.9629,0,1586.01,0,-5.684342e-14,-7.027712e-14,4.263256e-14,373.2773,124.0415,0,0,500,0,0,5.684342e-14
mpc,2026-02-02 17:45:00,2759,17.75,26.45224,3405.351,431.1728,382.54,150.9825,1,1,2383.746,2383.428,336.03,96.6655,432.6955,1,432.6955,0,0,0,0,121.7687,1401.603,0.7008014,0.9018797,0.3172331,0,250,0.3172331,2047.398,0,0,0,260.7713,150.9825,446.3731,383.3897,62.98338,508.3278,0,1466.486,0,-1.421085e-14,1.862954e-13,4.263256e-14,431.1728,121.7687,0,121.7687,0,1.522698,0,2.842171e-14
mpc,2026-02-02 18:00:00,2760,18,26.44555,3316.215,499.1736,13.18559,144.0525,1,1,2321.35,2321.033,768.802,221.4428,990.2448,2,487.5918,2.653058,0,0,500,0,1526.382,0.7631911,0.8825687,0.3172331,0,250,0.3172331,1552.231,0,0,11.58189,10.53253,144.0525,434.6292,290.6261,144.0031,539.04,0,1116.227,0,-1.136868e-13,-2.221556e-13,4.263256e-14,487.5918,2.653058,0,0,500,0,0,0
mpc,2026-02-02 18:15:00,2761,18.25,26.35087,3268.846,560.6789,12.596,136.7936,1,1,2288.192,2287.875,812.101,233.6443,1045.745,3,545.4838,0.2615876,0,0,500,0,1651.142,0.8255709,0.9611405,0.3172331,0,250,0.3172331,1475.774,0,0,15.1951,12.33442,136.7936,427.5872,275.7732,151.814,534.9797,0,1117.448,0,0,-1.487699e-13,4.263256e-14,545.4838,0.2615876,0,0,500,0,0,0
mpc,2026-02-02 18:30:00,2762,18.5,26.37205,3253.014,638.3824,8.52469,125.6199,1,1,2277.11,2276.793,848.8796,244.2696,1093.149,3,594.8721,0.6869231,0,0,497.5902,0,1775.279,0.8876397,1.0397,0.3172331,0,250,0.3172331,1427.913,0,0,43.51032,7.837767,125.6199,425.7016,266.9458,158.7558,534.6998,0,1157.975,0,-1.421085e-13,2.178258e-13,4.263256e-14,594.8721,0.6869231,0,0,497.5902,0,0,-1.136868e-13
mpc,2026-02-02 18:45:00,2763,18.75,26.22451,3227.843,652.4157,9.894566,109.037,0,1,2259.49,2259.173,891.3461,256.5379,1147.884,3,646.7081,1.175958,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1367.827,0,0,5.707593,8.718608,109.037,421.13,254.9393,166.1907,0,531.7999,2949.784,0,0,7.061018e-14,4.263256e-14,646.7081,1.175958,0,0,500,0,0,0
mpc,2026-02-02 19:00:00,2764,19,26.17481,3233.898,684.4268,6.372639,107.4218,0,0,2263.729,2263.411,216.408,62.25393,278.6619,1,278.6619,0,0,0,0,407.1113,1797.923,0.8989615,1.196402,0.3172331,0,250,0.3172331,2047.003,0,0,0,5.026179,107.4218,421.4904,381.1377,40.35272,0,463.3928,2557.331,0,0,-3.241851e-14,4.263256e-14,684.4268,1.346459,0,412.6884,0,0,0,-7.771561e-15
mpc,2026-02-02 19:15:00,2765,19.25,26.17787,3208.708,721.17,6.637973,99.11997,0,0,2246.095,2245.778,173.4519,49.89679,223.3487,1,223.3487,0,0,0,0,498.3059,1673.064,0.8365318,1.132126,0.3172331,0,250,0.3172331,2072.326,0,0,0,6.153259,99.11997,418.2335,385.8769,32.35663,0,454.2302,2508.881,0,-1.421085e-14,2.846612e-13,4.263256e-14,721.17,0.4847146,0,500,0,0,0,-3.885781e-14
mpc,2026-02-02 19:30:00,2766,19.5,26.00691,3243.592,731.46,3.787169,88.09987,0,0,2270.514,2270.197,190.6472,54.84334,245.4905,1,245.4905,0,0,0,0,479.281,1552.98,0.77649,1.053504,0.3172331,0,250,0.3172331,2079.55,0,0,7.072059,3.40358,88.09987,421.305,385.8707,35.43439,0,457.0614,2531.908,0,0,3.18634e-13,4.263256e-14,724.388,0.3835894,0,479.281,0,0,0,-6.872281e-14
mpc,2026-02-02 19:45:00,2767,19.75,26.00995,3207.172,733.7324,0,85.75104,0,0,2245.021,2244.703,168.0824,48.35214,216.4346,1,216.4346,0,0,0,0,498.7877,1428.039,0.7140193,0.9778887,0.3172331,0,250,0.3172331,2076.621,0,0,18.51016,0,85.75104,416.6005,385.3512,31.24933,0,449.6158,2504.817,0,-1.421085e-14,4.226619e-13,4.263256e-14,715.2222,0,0,500,0,0,0,0
mpc,2026-02-02 20:00:00,2768,20,25.95319,3200.786,704.0752,0,84.5455,0,0,2240.55,2240.233,160.3809,46.13665,206.5175,1,206.5175,0,0,0,0,497.5576,1303.424,0.6517122,0.8992149,0.3172331,0,250,0.3172331,2079.852,0,0,0,0,84.5455,415.2897,385.5041,29.78567,0,447.3114,2460.213,0,0,4.474199e-14,4.263256e-14,704.0752,0,0,500,0,0,0,0
mpc,2026-02-02 20:15:00,2769,20.25,25.78183,3146.316,669.3499,0,76.40389,0,0,2202.421,2202.104,121.0104,34.81097,155.8214,1,155.8214,0,0,0,0,499.7905,1178.272,0.5891358,0.8207472,0.3172331,0,250,0.3172331,2081.094,0,0,13.7381,0,76.40389,406.8013,384.3913,22.40998,0,433.3145,2406.928,0,-7.105427e-15,-7.538414e-14,4.263256e-14,655.6118,0,0,500,0,0,0,0
mpc,2026-02-02 20:30:00,2770,20.5,25.57119,3161.997,622.2042,0,68.10489,0,0,2213.398,2213.081,208.4409,59.96205,268.403,1,268.403,0,0,0,0,351.624,1090.18,0.54509,0.7419403,0.3172331,0,250,0.3172331,2004.64,0,0,2.177274,0,68.10489,407.0864,368.6918,38.39464,0,441.1796,2430.244,0,0,-2.967626e-13,4.263256e-14,620.0269,0,0,352.4343,0,0,0,0
mpc,2026-02-02 20:45:00,2771,20.75,25.41124,3109.098,571.3171,2.525336,57.7734,0,0,2176.368,2176.051,116.4895,33.51046,150,1,150,0,0,0,0,406.4449,988.3972,0.4941986,0.6864704,0.3172331,0,250,0.3172331,2059.562,0,0,17.39752,0,57.7734,398.9849,377.5712,21.41372,0,421.673,2349.212,0,-1.421085e-14,-1.032507e-14,4.263256e-14,553.9196,2.525336,0,407.9762,0,0,0,9.4591e-14
mpc,2026-02-02 21:00:00,2772,21,25.18877,3106.362,512.4839,2.011703,46.62955,0,0,2174.453,2174.136,0,0,0,0,0,0,0,0,0,488.0082,866.2395,0.4331198,0.6223792,0.3172331,0,250,0.3172331,2174.136,0,0,26.48734,0,46.62955,396.8534,396.7955,0.05789733,0,405.3058,2274.872,0,0,5.495604e-14,4.263256e-14,485.9965,2.011703,0,490.0401,0,0,0,1.64313e-14
mpc,2026-02-02 21:15:00,2773,21.25,24.94993,3095.713,447.9324,0,40.06981,0,0,2166.999,2166.682,0,0,0,0,0,0,0,0,0,423.3264,760.2716,0.3801358,0.5454583,0.3172331,0,250,0.3172331,2166.682,0,0,24.60594,0,40.06981,39.00598,39.00027,0.005710195,0,46.2784,296.9765,0,0,-1.653122e-13,4.263256e-14,423.3264,0,0,423.5697,0,0,0,0
mpc,2026-02-02 21:30:00,2774,21.5,24.7531,3058.183,390.4818,0,39.71031,0,0,2140.728,2140.411,0,0,0,0,0,0,0,0,0,368.4084,668.0498,0.3340249,0.4787319,0.3172331,0,250,0.3172331,2140.411,0,0,22.07338,0,39.71031,38.53311,38.5274,0.005710195,0,45.71198,289.4925,0,0,-1.227352e-13,4.263256e-14,368.4084,0,0,368.5294,0,0,0,0
mpc,2026-02-02 21:45:00,2775,21.75,24.53848,3036.787,344.3129,0,39.54124,0,0,2125.751,2125.433,0,0,0,0,0,0,0,0,0,317.0072,588.6928,0.2943464,0.4206611,0.3172331,0,250,0.3172331,2125.433,0,0,27.30567,0,39.54124,38.26351,38.2578,0.005710195,0,45.38136,296.6998,0,0,3.813616e-14,4.263256e-14,317.0072,0,0,317.0292,0,0,0,0
mpc,2026-02-02 22:00:00,2776,22,24.35888,3050.041,282.7072,0,35.2896,0,0,2135.028,2134.711,0,0,0,0,0,0,0,0,0,261.4878,523.2282,0.2616141,0.3706912,0.3172331,0,250,0.3172331,2134.711,0,0,21.21939,0,35.2896,38.43051,38.4248,0.005710195,0,44.75986,282.7827,0,0,-7.560619e-14,4.263256e-14,261.4878,0,0,261.5028,0,0,0,0
mpc,2026-02-02 22:15:00,2777,22.25,24.34381,3032.855,224.448,0,38.03991,0,0,2122.999,2122.682,0,0,0,0,0,0,0,0,0,221.5814,467.7505,0.2338752,0.3294691,0.3172331,0,250,0.3172331,2122.682,0,0,2.866569,0,38.03991,38.21398,38.20827,0.005710195,0,45.03502,252.6375,0,0,7.549517e-15,4.263256e-14,221.5814,0,0,224.0069,0,0,0,0
mpc,2026-02-02 22:30:00,2778,22.5,24.25489,3048.52,208.1432,0,43.65227,0,0,2133.964,2133.647,0,0,0,0,0,0,0,0,0,195.4524,418.8137,0.2094069,0.2945356,0.3172331,0,250,0.3172331,2133.647,0,0,12.69084,0,43.65227,38.41135,38.40564,0.005710195,0,46.22587,276.134,0,0,4.513057e-14,4.263256e-14,195.4524,0,0,201.4511,0,0,0,0
mpc,2026-02-02 22:45:00,2779,22.75,24.15204,3034.458,163.9932,0,35.30955,1,0,2124.121,2123.804,0,0,0,0,0,0,0,0,0,163.9932,377.7495,0.1888748,0.2637209,0.3172331,0,250,0.3172331,2123.804,0,0,0,0,35.30955,38.23418,38.22847,0.005710195,44.54132,0,89.08265,0,0,3.952394e-14,4.263256e-14,163.9932,0,0,172.4249,0,0,0,0
mpc,2026-02-02 23:00:00,2780,23,24.00128,3040.974,150.3576,0,36.80747,1,1,2128.682,2128.365,0,0,0,0,0,0,0,0,0,146.1911,341.1423,0.1705711,0.2378633,0.3172331,0,250,0.3172331,2128.365,0,0,4.166498,0,36.80747,38.31627,38.31056,0.005710195,44.87177,0,96.93076,0,0,-7.169265e-14,4.263256e-14,146.1911,0,0,151.3084,0,0,0,0
mpc,2026-02-02 23:15:00,2781,23.25,23.70169,3023.53,164.0059,0,29.39957,1,1,2116.471,2116.154,0,0,0,0,0,0,0,0,0,141.2607,305.7734,0.1528867,0.2148123,0.3172331,0,250,0.3172331,2116.154,0,0,22.74519,0,29.39957,38.09647,38.09076,0.005710195,43.30085,0,125.8372,0,0,3.719247e-14,4.263256e-14,141.2607,0,0,148.4562,0,0,0,0
mpc,2026-02-02 23:30:00,2782,23.5,23.3428,3043.571,148.7295,0,22.32312,1,1,2130.5,2130.182,0,0,0,0,0,0,0,0,0,138.5332,271.092,0.135546,0.192541,0.3172331,0,250,0.3172331,2130.182,0,0,10.19626,0,22.32312,38.34899,38.34328,0.005710195,42.27182,0,102.1322,0,0,-2.337019e-14,4.263256e-14,138.5332,0,0,144.1793,0,0,0,0
mpc,2026-02-02 23:45:00,2783,23.75,23.09417,3028.934,139.1338,3.788653,22.19812,1,1,2120.254,2119.937,0,0,0,0,0,0,0,0,0,122.4925,240.4262,0.1202131,0.1707026,0.3172331,0,250,0.3172331,2119.937,0,0,17.445,2.98495,22.19812,38.16457,38.15886,0.005710195,42.04669,0,119.335,0,0,3.363976e-14,4.263256e-14,121.6888,0.8037038,0,122.4925,0,0,0,6.439294e-15
mpc,2026-02-03 00:00:00,2784,0,23.03059,2997.601,156.504,6.819282,24.6374,1,1,2098.32,2098.003,0,0,0,0,0,0,0,0,0,121.9966,209.8891,0.1049446,0.1513928,0.3172331,0,250,0.3172331,2098.003,0,0,37.13779,4.188833,24.6374,37.76977,37.76406,0.005710195,42.07383,0,155.4361,0,0,4.318768e-14,4.263256e-14,119.3662,2.630449,0,121.9966,0,0,0,-3.552714e-15
mpc,2026-02-03 00:15:00,2785,0.25,22.9682,3008.927,130.1897,0,19.09166,1,1,2106.249,2105.932,480.7166,138.341,619.0576,3,132.481,0.5039344,0,0,486.0726,0,331.3743,0.1656871,0.1321641,0.3172331,0,250,0.3172331,1625.215,0,0,0,0,19.09166,37.91248,29.25387,8.658609,170.9305,0,341.861,0,-5.684342e-14,1.356415e-13,4.263256e-14,130.1897,0,0,0,486.0726,2.795209,0,1.199041e-14
mpc,2026-02-03 00:30:00,2786,0.5,22.56084,3035.329,121.7691,0.269915,17.11777,1,1,2124.73,2124.413,0,0,0,0,0,0,0,0,0,114.7033,302.6463,0.1513231,0.2086615,0.3172331,0,250,0.3172331,2124.413,0,0,7.33569,0,17.11777,38.24515,38.23944,0.005710195,41.20699,0,95.06805,0,0,-8.532064e-14,4.263256e-14,114.4334,0.269915,0,116.0237,0,0,0,3.885781e-16
mpc,2026-02-03 00:45:00,2787,0.75,22.11903,3014.999,127.9503,2.185248,23.94984,1,1,2110.499,2110.182,0,0,0,0,0,0,0,0,0,116.1994,273.5488,0.1367744,0.1905719,0.3172331,0,250,0.3172331,2110.182,0,0,13.93613,0,23.94984,37.98898,37.98327,0.005710195,42.10055,0,108.2409,0,0,-5.681566e-14,4.263256e-14,114.0142,2.185248,0,117.089,0,0,0,-5.77316e-15
mpc,2026-02-03 01:00:00,2788,1,22.13375,3012.452,127.745,0,23.82768,1,1,2108.717,2108.399,468.8669,135.5457,604.4126,4,122.1438,6.274533,0,0,475.9942,0,392.5043,0.1962521,0.1722496,0.3172331,0,250,0.3172331,1639.532,0,0,5.601205,0,23.82768,37.9569,29.51158,8.445315,169.1547,0,347.9714,0,-2.842171e-14,6.078471e-14,4.263256e-14,122.1438,0,0,0,475.9942,6.274533,0,-3.641532e-14
mpc,2026-02-03 01:15:00,2789,1.25,22.11828,3004.007,121.7503,0,25.28341,1,1,2102.805,2102.487,0,0,0,0,0,0,0,0,0,104.4078,366.3405,0.1831703,0.2471542,0.3172331,0,250,0.3172331,2102.487,0,0,17.34242,0,25.28341,37.85048,37.84477,0.005710195,42.19125,0,114.2982,0,0,8.676393e-14,4.263256e-14,104.4078,0,0,108.7175,0,0,0,0
mpc,2026-02-03 01:30:00,2790,1.5,21.83985,3029.575,82.64475,0,22.64326,1,1,2120.703,2120.385,0,0,0,0,0,0,0,0,0,82.64475,345.6216,0.1728108,0.2306792,0.3172331,0,250,0.3172331,2120.385,0,0,0,0,22.64326,38.17265,38.16694,0.005710195,42.03916,0,84.07831,0,0,5.606626e-14,4.263256e-14,82.64475,0,0,90.38827,0,0,0,0
mpc,2026-02-03 01:45:00,2791,1.75,21.64147,3009.813,79.78473,1.290335,23.14239,1,1,2106.869,2106.552,0,0,0,0,0,0,0,0,0,81.07506,325.2985,0.1626492,0.2176329,0.3172331,0,250,0.3172331,2106.552,0,0,0,0,23.14239,37.92364,37.91793,0.005710195,41.8608,0,83.72159,0,0,-1.059153e-13,4.263256e-14,79.78473,1.290335,0,98.36995,0,0,0,-1.332268e-15
mpc,2026-02-03 02:00:00,2792,2,21.46801,2990.087,90.08214,1.561251,22.75666,1,1,2093.061,2092.744,0,0,0,0,0,0,0,0,0,90.70785,302.5703,0.1512852,0.2048357,0.3172331,0,250,0.3172331,2092.744,0,0,0.9355372,0,22.75666,37.67509,37.66938,0.005710195,41.53396,0,84.68173,0,0,1.387779e-15,4.263256e-14,89.1466,1.561251,0,95.22554,0,0,0,-6.439294e-15
mpc,2026-02-03 02:15:00,2793,2.25,21.44039,2979.959,95.76428,12.23509,23.06097,1,1,2085.971,2085.654,0,0,0,0,0,0,0,0,0,92.30614,279.4461,0.1397231,0.1905241,0.3172331,0,250,0.3172331,2085.654,0,0,7.083211,8.610023,23.06097,37.54749,37.54177,0.005710195,41.45602,0,109.9829,0,0,6.464274e-14,4.263256e-14,88.68107,3.625071,0,92.30614,0,0,0,5.329071e-15
mpc,2026-02-03 02:30:00,2794,2.5,21.21357,3009.426,90.65362,3.676606,23.28887,1,1,2106.598,2106.281,414.0816,119.1825,533.2642,2,73.79731,0.6017872,0,0,458.8651,0,394.1184,0.1970592,0.1759631,0.3172331,0,250,0.3172331,1692.199,0,0,16.85632,3.074819,23.28887,37.91876,30.45958,7.45918,153.5784,0,341.5379,0,-2.842171e-14,-6.07292e-14,4.263256e-14,73.79731,0.6017872,0,0,458.8651,0,0,0
mpc,2026-02-03 02:45:00,2795,2.75,21.13861,3009.345,98.61559,4.307374,23.29222,1,1,2106.542,2106.224,0,0,0,0,0,0,0,0,0,93.60276,370.6557,0.1853278,0.2481706,0.3172331,0,250,0.3172331,2106.224,0,0,6.177021,3.143183,23.29222,37.91775,37.91204,0.005710195,41.84338,0,99.76411,0,0,-3.674838e-14,4.263256e-14,92.43856,1.164191,0,93.60276,0,0,0,-3.552714e-15
mpc,2026-02-03 03:00:00,2796,3,21.03236,3035.963,92.59084,5.922964,15.1682,1,1,2125.174,2124.857,0,0,0,0,0,0,0,0,0,94.36513,347.0061,0.173503,0.2333965,0.3172331,0,250,0.3172331,2124.857,0,0,0,4.148679,15.1682,38.25313,38.24742,0.005710195,40.80252,0,88.76151,0,0,-5.292988e-14,4.263256e-14,92.59084,1.774285,0,115.4558,0,0,0,-3.330669e-15
mpc,2026-02-03 03:15:00,2797,3.25,20.94089,3031.294,127.0707,7.331294,13.34499,1,1,2121.906,2121.589,0,0,0,0,0,0,0,0,0,110.1834,319.4056,0.1597028,0.2185046,0.3172331,0,250,0.3172331,2121.589,0,0,18.28971,5.928875,13.34499,38.19431,38.1886,0.005710195,40.43277,0,122.6426,0,0,-9.631185e-15,4.263256e-14,108.781,1.402418,0,110.1834,0,0,0,-4.440892e-16
mpc,2026-02-03 03:30:00,2798,3.5,20.95921,3034.041,129.5553,11.47009,18.41988,1,1,2123.829,2123.511,465.849,134.151,600,4,103.9883,1.322542,0,0,494.6892,0,443.0276,0.2215138,0.201125,0.3172331,0,250,0.3172331,1657.663,0,0,25.567,10.14755,18.41988,38.22892,29.83793,8.390992,167.0876,0,395.7828,0,-8.526513e-14,1.662559e-14,4.263256e-14,103.9883,1.322542,0,0,494.6892,0,0,0
mpc,2026-02-03 03:45:00,2799,3.75,20.87045,3014.763,124.8872,0,14.55222,1,1,2110.334,2110.017,0,0,0,0,0,0,0,0,0,124.8872,411.736,0.205868,0.278968,0.3172331,0,250,0.3172331,2110.017,0,0,0,0,14.55222,37.98601,37.9803,0.005710195,40.4243,0,80.8486,0,0,3.219647e-15,4.263256e-14,124.8872,0,0,131.3957,0,0,0,0
mpc,2026-02-03 04:00:00,2800,4,20.60921,3019.713,126.5377,11.08479,15.13863,1,1,2113.799,2113.482,484.5911,139.402,623.9931,2,146.2689,0,0,0,477.7242,0,531.1023,0.2655511,0.2592642,0.3172331,0,250,0.3172331,1628.89,0,0,0,11.08479,15.13863,38.04838,29.32003,8.728351,171.2523,0,361.6258,0,0,-1.631473e-13,4.263256e-14,126.5377,0,0,0,477.7242,19.73119,0,-1.421085e-14
mpc,2026-02-03 04:15:00,2801,4.25,20.64821,2989.865,157.2936,0,6.921379,1,1,2092.906,2092.589,128.382,36.93155,165.3135,1,165.3135,0,0,0,0,0,531.0187,0.2655093,0.3344273,0.3172331,0,250,0.3172331,1964.207,0,0,0,0,6.921379,37.6723,35.35572,2.316586,73.44494,0,146.8899,0,-1.421085e-14,-1.686429e-13,4.263256e-14,157.2936,0,0,1.779109,0,8.019901,0,0
mpc,2026-02-03 04:30:00,2802,4.5,20.51897,3008.381,197.4974,0,12.9618,1,1,2105.867,2105.55,542.2877,156.1764,698.4641,2,198.5789,1.664011,0,0,498.2212,0,655.4904,0.3277452,0.3343747,0.3172331,0,250,0.3172331,1563.262,0,0,0,0,12.9618,37.90561,28.13872,9.766889,186.478,0,372.956,0,-2.842171e-14,-8.226753e-14,4.263256e-14,197.4974,0,0,0,498.2212,2.745602,0,-1.332268e-14
mpc,2026-02-03 04:45:00,2803,4.75,20.58518,2996.914,243.3638,0,16.9225,1,1,2097.84,2097.522,568.1512,163.6297,731.7809,2,229.9931,1.787873,0,0,500,0,780.3872,0.3901936,0.4127527,0.3172331,0,250,0.3172331,1529.371,0,0,13.37073,0,16.9225,37.76111,27.52868,10.23243,193.9856,0,411.0357,0,-1.421085e-13,-2.247647e-13,4.263256e-14,229.9931,0,0,0,500,1.787873,0,-9.947598e-14
mpc,2026-02-03 05:00:00,2804,5,20.58202,3014.974,306.4117,0,11.67796,1,1,2110.482,2110.165,211.7355,60.90979,272.6453,1,272.6453,0,0,0,0,4.472553e-06,780.2643,0.3901322,0.4913984,0.3172331,0,250,0.3172331,1898.429,0,0,33.76641,0,11.67796,37.98868,34.17173,3.816949,97.0324,0,252.3119,0,0,-8.526513e-14,4.263256e-14,272.6453,0,0,2.623476,0,0,0,0
mpc,2026-02-03 05:15:00,2805,5.25,20.43165,3033.826,330.6538,6.037517,15.14658,1,1,2123.678,2123.361,665.7471,191.6484,857.3955,2,356.1408,1.254721,0,0,500,0,905.1415,0.4525708,0.491321,0.3172331,0,250,0.3172331,1457.614,0,0,0,4.782797,15.14658,38.2262,26.23704,11.98916,220.4088,0,449.0679,0,-5.684342e-14,-5.551115e-15,4.263256e-14,330.6538,1.254721,0,0,500,25.48701,0,-1.136868e-13
mpc,2026-02-03 05:30:00,2806,5.5,20.45845,3061.267,415.7172,0,20.17839,1,1,2142.887,2142.569,721.7212,207.8274,929.5486,2,430.192,1.979259,0,0,497.3773,0,1029.343,0.5146717,0.5699543,0.3172331,0,250,0.3172331,1420.848,0,0,0,0,20.17839,38.57196,25.57527,12.99669,236.766,0,473.532,0,0,3.003153e-13,4.263256e-14,415.7172,0,0,0,497.3773,16.45402,0,2.4869e-14
mpc,2026-02-03 05:45:00,2807,5.75,20.38401,3069.242,517.8191,3.55081,11.90185,1,1,2148.469,2148.152,404.8546,116.4642,521.3188,2,521.3188,0,0,0,0,3.55081,1028.294,0.5141468,0.6481624,0.3172331,0,250,0.3172331,1743.298,0,0,0,0,11.90185,38.67245,31.37936,7.293093,149.8247,0,299.6493,0,0,-4.317657e-13,4.263256e-14,517.8191,3.55081,0,3.774116,0,3.499712,0,2.797762e-14
mpc,2026-02-03 06:00:00,2808,6,20.44344,3069.093,614.99,4.244486,21.30908,1,1,2148.365,2148.048,842.7193,242.6957,1085.415,3,583.0866,2.551585,0,0,499.7767,0,1153.076,0.576538,0.6475014,0.3172331,0,250,0.3172331,1305.328,0,0,31.90332,1.692901,21.30908,38.67057,23.49591,15.17466,269.7424,0,597.4383,0,-1.705303e-13,1.760814e-13,4.263256e-14,583.0866,2.551585,0,0,499.7767,0,0,-5.684342e-14
mpc,2026-02-03 06:15:00,2809,6.25,20.42949,3137.011,686.4636,5.608604,11.54164,1,1,2195.908,2195.591,891.7639,256.8345,1148.598,3,645.7629,2.83548,0,0,500,0,1277.894,0.6389472,0.726075,0.3172331,0,250,0.3172331,1303.827,0,0,40.70071,2.773124,11.54164,39.52634,23.46888,16.05746,282.2261,0,639.4446,0,1.705303e-13,1.74083e-13,4.263256e-14,645.7629,2.83548,0,0,500,0,0,1.136868e-13
mpc,2026-02-03 06:30:00,2810,6.5,20.61487,3172.004,731.8434,0,18.88853,1,1,2220.403,2220.086,946.218,272.3811,1218.599,3,716.8752,1.723905,0,0,500,0,1402.693,0.7013466,0.8046714,0.3172331,0,250,0.3172331,1273.868,0,0,14.96812,0,18.88853,39.96725,22.92962,17.03763,298.4681,0,622.7562,0,0,-1.874056e-13,4.263256e-14,716.8752,0,0,0,500,1.723905,0,-4.418688e-14
mpc,2026-02-03 06:45:00,2811,6.75,20.58889,3179.834,761.1883,0,12.43372,1,1,2225.884,2225.567,977.6406,281.5883,1259.229,3,755.9258,3.303123,0,0,500,0,1527.472,0.7637362,0.8832554,0.3172331,0,250,0.3172331,1247.926,0,0,5.262545,0,12.43372,40.06591,22.46267,17.60324,306.1284,0,621.3347,0,-1.136868e-13,1.961764e-13,4.263256e-14,755.9258,0,0,0,500,3.303123,0,-8.570922e-14
mpc,2026-02-03 07:00:00,2812,7,20.62323,3154.641,796.444,0,18.54603,1,1,2208.249,2207.932,982.1182,282.9129,1265.031,3,761.384,3.647084,0,0,500,0,1652.232,0.826116,0.961827,0.3172331,0,250,0.3172331,1225.813,0,0,35.06,0,18.54603,39.74848,22.06464,17.68384,308.0782,0,676.6349,0,-2.273737e-13,1.165734e-14,4.263256e-14,761.384,0,0,0,500,3.647084,0,-1.403322e-13
mpc,2026-02-03 07:15:00,2813,7.25,20.62892,3174.605,772.9775,0,17.87858,1,1,2222.223,2221.906,990.2552,285.2461,1275.501,3,771.9256,3.575729,0,0,500,0,1776.972,0.8884859,1.040386,0.3172331,0,250,0.3172331,1231.651,0,0,1.051905,0,17.87858,40.00002,22.16972,17.8303,310.4052,0,622.6249,0,0,3.677059e-13,4.263256e-14,771.9256,0,0,0,500,3.575729,0,4.751755e-14
mpc,2026-02-03 07:30:00,2814,7.5,20.63716,3159.799,726.0627,0,16.71917,1,1,2211.859,2211.542,491.8495,141.49,633.3395,2,633.3395,0,0,0,0,92.72313,1753.511,0.8767557,1.118933,0.3172331,0,250,0.3172331,1719.692,0,0,0,0,16.71917,39.81347,30.95446,8.859002,175.2403,0,350.4807,0,0,2.04281e-14,4.263256e-14,726.0627,0,0,117.2625,0,0,0,0
mpc,2026-02-03 07:45:00,2815,7.75,20.72801,3196.173,629.3714,0,24.88837,1,1,2237.321,2237.004,916.3011,264.3001,1180.601,3,673.9379,6.663307,0,0,500,0,1878.235,0.9391177,1.10416,0.3172331,0,250,0.3172331,1320.703,0,0,0,0,24.88837,40.27178,23.77265,16.49913,292.2417,0,584.4834,0,0,-2.593481e-13,4.263256e-14,629.3714,0,0,0,500,51.22983,0,-9.237056e-14
mpc,2026-02-03 08:00:00,2816,8,20.89469,3198.811,547.2227,366.8765,29.31311,1,1,2239.167,2238.85,445.944,128.2844,574.2284,2,574.2284,0,0,0,0,257.4767,1813.57,0.9067852,1.182697,0.3172331,0,250,0.3172331,1792.906,0,0,0,109.3998,29.31311,40.30501,32.27231,8.032702,165.482,0,519.6785,0,0,-3.541611e-13,4.263256e-14,547.2227,257.4767,0,282.0083,0,27.00568,0,0
mpc,2026-02-03 08:15:00,2817,8.25,21.11781,3208.563,470.271,363.8883,26.76582,1,1,2245.994,2245.677,406.3367,116.8906,523.2272,2,523.2272,0,0,0,0,261.4684,1747.918,0.8739589,1.141979,0.3172331,0,250,0.3172331,1839.341,0,0,0,102.4199,26.76582,40.4279,33.10813,7.31977,154.5146,0,485.7035,0,-1.421085e-14,2.864375e-14,4.263256e-14,470.271,261.4684,0,261.4684,0,52.95624,0,-5.684342e-14
mpc,2026-02-03 08:30:00,2818,8.5,21.28478,3265.496,395.3388,367.7412,34.72084,1,1,2285.847,2285.53,324.0492,93.21899,417.2682,1,417.2682,0,0,0,0,262.938,1681.908,0.8409541,1.100638,0.3172331,0,250,0.3172331,1961.481,0,0,0,104.8032,34.72084,41.14524,35.30665,5.838595,134.4019,0,449.5893,0,-1.421085e-14,5.77316e-15,4.263256e-14,395.3388,262.938,0,287.4618,0,21.92941,0,5.684342e-14
mpc,2026-02-03 08:45:00,2819,8.75,21.39638,3304.116,331.159,380.7176,31.77316,1,1,2312.881,2312.564,273.5447,78.69039,352.2351,1,352.2351,0,0,0,0,262.0219,1616.138,0.808069,1.059073,0.3172331,0,250,0.3172331,2039.02,0,0,0,118.6957,31.77316,41.63187,36.70235,4.929514,120.7813,0,446.3127,0,0,-4.776179e-13,4.263256e-14,331.159,262.0219,0,262.0219,0,21.07608,0,0
mpc,2026-02-03 09:00:00,2820,9,21.37519,3318.79,275.0383,385.4603,34.0611,1,1,2323.153,2322.835,204.7506,58.90045,263.651,1,263.651,0,0,0,0,274.9119,1547.156,0.7735778,1.017658,0.3172331,0,250,0.3172331,2118.085,0,0,0,121.9357,34.0611,41.81675,38.12553,3.691221,102.8003,0,415.9396,0,-7.105427e-15,-2.504663e-13,4.263256e-14,275.0383,263.5246,0,288.0408,0,0,0,0
mpc,2026-02-03 09:15:00,2821,9.25,21.69124,3316.75,233.7255,391.8977,43.34868,1,1,2321.725,2321.408,183.8303,52.88233,236.7126,1,236.7126,0,0,0,0,269.381,1479.567,0.7397834,0.9742212,0.3172331,0,250,0.3172331,2137.578,0,0,0,122.5166,43.34868,41.79105,38.4764,3.314656,98.75111,0,408.8434,0,0,-3.752554e-13,4.263256e-14,233.7255,269.381,0,269.381,0,2.987142,0,-2.842171e-14
mpc,2026-02-03 09:30:00,2822,9.5,21.82521,3295.332,193.7452,393.7803,43.55617,1,1,2306.733,2306.415,126.9529,36.52045,163.4733,1,163.4733,0,0,0,0,280.5631,1409.193,0.7045966,0.9316615,0.3172331,0,250,0.3172331,2179.463,0,0,17.14706,126.342,43.55617,41.52119,39.23033,2.290862,83.19726,0,413.9132,0,0,3.689271e-13,4.263256e-14,176.5981,267.4383,0,280.5631,0,0,0,0
mpc,2026-02-03 09:45:00,2823,9.75,22.08567,3334.691,158.7435,402.7158,58.76794,1,1,2334.284,2333.967,116.0957,33.90425,150,1,145.2303,4.769692,0,0,0,262.0201,1343.466,0.6717331,0.8873482,0.3172331,0,250,0.3172331,2217.871,0,0,13.51318,135.926,58.76794,42.01711,39.92168,2.095434,83.92251,0,425.6277,0,1.421085e-14,4.107825e-13,4.263256e-14,145.2303,266.7898,0,262.0201,0,0,0,0
mpc,2026-02-03 10:00:00,2824,10,22.16132,3345.024,134.5098,405.0199,58.9432,1,1,2341.517,2341.2,114.2832,35.71684,150,1,123.276,26.72402,0,0,0,248.2858,1281.183,0.6405917,0.845961,0.3172331,0,250,0.3172331,2226.917,0,0,11.23378,130.0101,58.9432,42.1473,40.0845,2.062807,85.94253,0,415.5307,0,-1.421085e-14,2.409184e-13,4.263256e-14,123.276,275.0098,0,248.2858,0,0,0,0
