controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-03 10:15:00,2825,10.25,22.58001,3356.765,135.354,402.8824,66.66709,1,1,2349.736,2349.419,661.0088,219.3608,880.3696,2,105.623,274.7466,0,0,500,0,1405.982,0.7029908,0.8067424,0.3172331,0,250,0.3172331,1688.41,0,0,29.73096,128.1358,66.66709,42.29524,30.39138,11.90387,261.3139,0,794.9481,0,-5.684342e-14,8.804069e-14,4.263256e-14,105.623,274.7466,0,0,500,0,0,0
mpc,2026-02-03 10:30:00,2826,10.5,22.89351,3320.501,127.8681,412.4164,75.48178,1,1,2324.35,2324.033,0,0,0,0,0,0,0,0,0,375.8879,1311.788,0.6558942,0.885326,0.3172331,0,250,0.3172331,2324.033,0,0,30.19779,134.1989,75.48178,41.83831,41.8326,0.005710195,55.00174,0,393.5877,0,0,-4.551914e-14,4.263256e-14,97.6703,278.2176,0,375.8879,0,0,0,0
mpc,2026-02-03 10:45:00,2827,10.75,23.00404,3317.753,91.92158,416.1818,81.52698,1,1,2322.427,2322.11,0,0,0,0,0,0,0,0,0,371.7515,1218.644,0.609322,0.8260139,0.3172331,0,250,0.3172331,2322.11,0,0,0,136.3518,81.52698,41.80369,41.79798,0.005710195,56.05206,0,347.311,0,0,2.569056e-13,4.263256e-14,91.92158,279.8299,0,377.2841,0,0,0,0
mpc,2026-02-03 11:00:00,2828,11,23.27996,3296.409,90.0601,422.0061,86.39199,1,1,2307.486,2307.169,0,0,0,0,0,0,0,0,0,365.1085,1127.175,0.5635875,0.7673622,0.3172331,0,250,0.3172331,2307.169,0,0,5.515104,141.4426,86.39199,41.53475,41.52904,0.005710195,56.71429,0,366.9305,0,0,4.392042e-13,4.263256e-14,84.54499,280.5635,0,365.1085,0,0,0,0
mpc,2026-02-03 11:15:00,2829,11.25,23.6864,3332.499,95.75241,416.2217,94.37236,1,1,2332.749,2332.432,0,0,0,0,0,0,0,0,0,346.4301,1040.39,0.520195,0.7097656,0.3172331,0,250,0.3172331,2332.432,0,0,27.81038,137.7336,94.37236,41.98949,41.98378,0.005710195,58.70314,0,402.9697,0,0,-8.65974e-14,4.263256e-14,67.94202,278.4881,0,346.4301,0,0,0,0
mpc,2026-02-03 11:30:00,2830,11.5,23.89362,3359.171,102.4179,413.5555,105.9301,1,1,2351.42,2351.103,0,0,0,0,0,0,0,0,0,350.0483,952.7142,0.4763571,0.6551183,0.3172331,0,250,0.3172331,2351.103,0,0,33.56132,132.3638,105.9301,42.32556,42.31985,0.005710195,61.16291,0,408.5467,0,0,-1.465494e-13,4.263256e-14,68.85658,281.1917,0,350.0483,0,0,0,0
mpc,2026-02-03 11:45:00,2831,11.75,23.90296,3340.64,77.307,415.3039,109.336,1,1,2338.448,2338.131,0,0,0,0,0,0,0,0,0,363.8848,861.593,0.4307965,0.5999101,0.3172331,0,250,0.3172331,2338.131,0,0,0.7151201,128.0109,109.336,42.09207,42.08636,0.005710195,61.53883,0,345.1301,0,0,-1.784128e-13,4.263256e-14,76.59188,287.2929,0,363.8848,0,0,0,0
mpc,2026-02-03 12:00:00,2832,12,24.19516,3370.946,79.58647,414.3304,122.6375,1,1,2359.662,2359.345,0,0,0,0,0,0,0,0,0,370.6796,768.7875,0.3843937,0.5425325,0.3172331,0,250,0.3172331,2359.345,0,0,0,123.2372,122.6375,42.47392,42.4682,0.005710195,64.4127,0,341.4096,0,0,-1.303402e-13,4.263256e-14,79.58647,291.0931,0,385.1623,0,0,0,0
mpc,2026-02-03 12:15:00,2833,12.25,24.66523,3376.097,91.20339,413.1041,133.2357,1,1,2363.268,2362.951,0,0,0,0,0,0,0,0,0,380.4198,673.5615,0.3367807,0.4840942,0.3172331,0,250,0.3172331,2362.951,0,0,0,123.8877,133.2357,42.53882,42.53311,0.005710195,66.59666,0,346.8995,0,0,2.031708e-14,4.263256e-14,91.20339,289.2164,0,392.8893,0,0,0,0
mpc,2026-02-03 12:30:00,2834,12.5,24.6809,3343.42,82.00768,418.2635,144.2012,1,1,2340.394,2340.077,0,0,0,0,0,0,0,0,0,372.5608,580.3152,0.2901576,0.4241318,0.3172331,0,250,0.3172331,2340.077,0,0,0,127.7104,144.2012,42.1271,42.12139,0.005710195,68.17352,0,356.6475,0,0,2.43805e-13,4.263256e-14,82.00768,290.5531,0,374.2502,0,0,0,-5.684342e-14
mpc,2026-02-03 12:45:00,2835,12.75,25.03667,3390.421,79.37919,419.8954,151.9967,1,1,2373.295,2372.977,0,0,0,0,0,0,0,0,0,368.3698,488.1314,0.2440657,0.365416,0.3172331,0,250,0.3172331,2372.977,0,0,1.230019,129.6748,151.9967,431.8248,431.7671,0.05772108,459.4232,0,1144.657,0,0,7.754908e-14,4.263256e-14,78.14917,290.2206,0,368.3698,0,0,0,-5.684342e-14
mpc,2026-02-03 13:00:00,2836,13,25.22208,3462.375,76.08381,419.9942,155.2914,1,1,2423.662,2423.345,0,0,0,0,0,0,0,0,0,362.4406,397.4444,0.1987222,0.3073692,0.3172331,0,250,0.3172331,2423.345,0,0,4.557579,129.0798,155.2914,442.6319,442.574,0.05793607,470.9347,0,1172.394,0,0,-5.218048e-14,4.263256e-14,71.52623,290.9144,0,362.4406,0,0,0,0
mpc,2026-02-03 13:15:00,2837,13.25,25.42061,3457.169,92.68607,415.783,165.4329,1,1,2420.018,2419.701,0,0,0,0,0,0,0,0,0,377.3889,303.0347,0.1515173,0.2502649,0.3172331,0,250,0.3172331,2419.701,0,0,6.755177,124.325,165.4329,443.7361,443.6779,0.05816806,474.0118,0,1174.137,0,0,7.782663e-14,4.263256e-14,85.93089,291.458,0,377.3889,0,0,0,0
mpc,2026-02-03 13:30:00,2838,13.5,25.64943,3483.746,78.93756,420.0439,170.2071,1,1,2438.622,2438.305,0,0,0,0,0,0,0,0,0,368.7962,210.7879,0.105394,0.1908165,0.3172331,0,250,0.3172331,2438.305,0,0,0,130.1853,170.2071,449.2206,449.1622,0.05843777,480.5162,0,1185.602,0,0,6.761258e-14,4.263256e-14,78.93756,289.8586,0,377.8077,0,0,0,0
mpc,2026-02-03 13:45:00,2839,13.75,25.84704,3488.075,70.94131,423.0071,173.7283,1,1,2441.653,2441.335,526.393,181.9671,708.3601,2,88.76399,287.2674,0,0,332.3287,0,293.8369,0.1469185,0.1327301,0.3172331,0,250,0.3172331,1914.942,0,0,0,135.7397,173.7283,451.5871,354.1713,97.4158,568.2697,0,1370.69,0,5.684342e-14,-7.882583e-15,4.263256e-14,70.94131,287.2674,0,0,332.3287,17.82268,0,8.526513e-14
mpc,2026-02-03 14:00:00,2840,14,26.14683,3481.138,61.29847,413.2854,184.2567,1,1,2436.797,2436.479,0,0,0,0,0,0,0,0,0,349.652,206.3777,0.1031888,0.1850248,0.3172331,0,250,0.3172331,2436.479,0,0,0,124.9319,184.2567,453.4547,453.3956,0.05903276,487.6833,0,1190.874,0,0,-2.972622e-14,4.263256e-14,61.29847,288.3535,0,366.1539,0,0,0,0
mpc,2026-02-03 14:15:00,2841,14.25,26.17224,3536.279,102.0707,410.7421,194.1904,1,1,2475.395,2475.078,534.0768,184.2774,718.3542,4,76.9996,288.2073,0,0,353.1473,0,294.632,0.147316,0.129953,0.3172331,0,250,0.3172331,1941.001,0,0,25.07108,122.5348,194.1904,460.8771,361.3819,99.49519,581.8143,0,1418.249,0,2.842171e-14,-1.181277e-13,4.263256e-14,76.9996,288.2073,0,0,353.1473,0,0,0
mpc,2026-02-03 14:30:00,2842,14.5,26.33025,3497.364,111.0631,413.2417,200.662,1,1,2448.155,2447.838,0,0,0,0,0,0,0,0,0,361.8457,204.1242,0.1020621,0.1855254,0.3172331,0,250,0.3172331,2447.838,0,0,37.89557,124.5635,200.662,457.2852,457.2259,0.05925523,494.7071,0,1269.656,0,0,7.205347e-14,4.263256e-14,73.16757,288.6782,0,361.8457,0,0,0,0
mpc,2026-02-03 14:45:00,2843,14.75,26.36736,3509.148,110.0797,417.0582,202.7807,1,1,2456.403,2456.086,629.762,211.4184,841.1804,4,83.187,284.5882,0,0,473.4052,0,322.4434,0.1612217,0.128534,0.3172331,0,250,0.3172331,1826.324,0,0,26.89269,132.47,202.7807,459.176,341.3951,117.7808,590.7193,0,1456.339,0,-1.705303e-13,-5.831446e-14,4.263256e-14,83.187,284.5882,0,0,473.4052,0,0,-5.684342e-14
mpc,2026-02-03 15:00:00,2844,15,26.45023,3468.011,115.4343,414.871,205.0317,1,1,2427.607,2427.29,656.0727,219.1048,875.1775,4,89.48251,285.695,0,0,500,0,447.3926,0.2236963,0.2030379,0.3172331,0,250,0.3172331,1771.218,0,0,25.95183,129.176,205.0317,454.5677,331.6592,122.9085,589.156,0,1445.908,0,-5.684342e-14,-6.153411e-14,4.263256e-14,89.48251,285.695,0,0,500,0,0,-1.136868e-13
mpc,2026-02-03 15:15:00,2845,15.25,26.97497,3437.121,151.7247,425.5349,218.2496,1,1,2405.985,2405.668,666.6347,222.2312,888.8659,4,102.3432,286.5226,0,0,500,0,572.3222,0.2861611,0.2817166,0.3172331,0,250,0.3172331,1739.033,0,0,49.38148,139.0122,218.2496,455.4414,329.1906,126.2508,592.7354,0,1510.45,0,2.842171e-14,-8.226753e-14,4.263256e-14,102.3432,286.5226,0,0,500,0,0,5.684342e-14
mpc,2026-02-03 15:30:00,2846,15.5,26.98497,3453.943,149.9341,409.6783,223.6549,1,1,2417.76,2417.443,664.9631,221.3561,886.3192,4,103.5047,282.8145,0,0,500,0,697.2321,0.348616,0.3603829,0.3172331,0,250,0.3172331,1752.48,0,0,46.42942,126.8639,223.6549,457.7657,331.8051,125.9606,595.5068,0,1489.945,0,1.136868e-13,-9.603429e-15,4.263256e-14,103.5047,282.8145,0,0,500,0,0,5.684342e-14
mpc,2026-02-03 15:45:00,2847,15.75,27.15197,3422.256,175.6777,403.5876,222.5953,1,1,2395.579,2395.262,667.6238,221.472,889.0958,4,112.3906,276.7052,0,0,500,0,822.1223,0.4110612,0.4390368,0.3172331,0,250,0.3172331,1727.638,0,0,63.28709,126.8824,222.5953,455.1492,328.2434,126.9058,592.0075,0,1512.057,0,5.684342e-14,-2.559064e-14,4.263256e-14,112.3906,276.7052,0,0,500,0,0,5.684342e-14
mpc,2026-02-03 16:00:00,2848,16,27.28613,3417.46,166.503,393.3602,225.3131,1,1,2392.222,2391.904,0,0,0,0,0,0,0,0,0,405.3881,720.6459,0.3603229,0.5176784,0.3172331,0,250,0.3172331,2391.904,0,0,39.66022,114.8149,225.3131,455.7892,455.7288,0.06044232,498.6576,0,1263.785,0,0,6.27276e-14,4.263256e-14,126.8427,278.5453,0,405.3881,0,0,0,-5.684342e-14
mpc,2026-02-03 16:15:00,2849,16.25,27.11642,3397.188,163.8383,388.9425,217.1254,1,1,2378.031,2377.714,695.9021,229.371,925.2731,2,150.7859,274.4871,0,0,500,0,845.5324,0.4227662,0.4537801,0.3172331,0,250,0.3172331,1681.812,0,0,13.0524,114.4553,217.1254,451.4798,319.2995,132.1803,589.8926,0,1399.736,0,5.684342e-14,-3.419487e-14,4.263256e-14,150.7859,274.4871,0,0,500,0,0,0
mpc,2026-02-03 16:30:00,2850,16.5,27.03674,3395.931,186.0924,378.2864,207.8589,1,1,2377.152,2376.835,143.3173,41.22798,184.5453,1,184.5453,0,0,0,0,272.1822,777.3538,0.3886769,0.5324194,0.3172331,0,250,0.3172331,2233.517,0,0,0,107.6514,207.8589,450.563,423.3386,27.22434,503.964,0,1193.627,0,0,9.980905e-14,4.263256e-14,186.0924,270.635,0,274.3652,0,0,0,5.684342e-14
mpc,2026-02-03 16:45:00,2851,16.75,26.8578,3368.076,225.1281,375.9242,197.7567,1,1,2357.653,2357.336,751.0783,244.7877,995.866,2,225.6657,270.2002,0,0,500,0,902.2314,0.4511157,0.4894883,0.3172331,0,250,0.3172331,1606.258,0,0,0,105.7239,197.7567,445.2063,303.3169,141.8894,585.4479,0,1353.27,0,8.526513e-14,-1.49214e-13,4.263256e-14,225.1281,270.2002,0,0,500,0.537659,0,5.684342e-14
mpc,2026-02-03 17:00:00,2852,17,26.88386,3371.554,274.6812,372.3496,188.0044,1,1,2360.088,2359.77,775.535,251.5227,1027.058,3,259.6836,267.3742,0,0,500,0,1027.089,0.5135447,0.5681219,0.3172331,0,250,0.3172331,1584.235,0,0,14.9977,104.9754,188.0044,445.9073,299.3203,146.587,586.364,0,1379.682,0,0,-2.19158e-13,4.263256e-14,259.6836,267.3742,0,0,500,0,0,0
mpc,2026-02-03 17:15:00,2853,17.25,26.74419,3336.024,319.0492,378.6413,176.7769,1,1,2335.217,2334.9,808.4397,259.6245,1068.064,3,313.5188,254.5454,0,0,500,0,1151.928,0.5759638,0.6467431,0.3172331,0,250,0.3172331,1526.46,0,0,5.530432,124.0959,176.7769,439.9314,287.5698,152.3617,580.4973,0,1384.6,0,-1.136868e-13,-3.644862e-13,4.263256e-14,313.5188,254.5454,0,0,500,0,0,-1.136868e-13
mpc,2026-02-03 17:30:00,2854,17.5,26.64627,3325.656,388.3868,371.1148,168.3532,1,1,2327.959,2327.642,860.6076,275.253,1135.861,3,375.4707,260.3899,0,0,500,0,1276.746,0.6383732,0.725352,0.3172331,0,250,0.3172331,1467.034,0,0,12.91617,110.725,168.3532,437.676,275.8148,161.8611,582.7196,0,1378.72,0,-5.684342e-14,3.888001e-13,4.263256e-14,375.4707,260.3899,0,0,500,0,0,0
mpc,2026-02-03 17:45:00,2855,17.75,26.45201,3305.7,458.1093,372.727,150.2962,1,1,2313.99,2313.673,905.9415,288.5506,1194.492,3,431.6895,262.8026,0,0,500,0,1401.545,0.7007727,0.8039485,0.3172331,0,250,0.3172331,1407.731,0,0,26.41981,109.9244,150.2962,433.3088,263.6063,169.7025,580.3008,0,1395.795,0,-1.136868e-13,-4.749534e-13,4.263256e-14,431.6895,262.8026,0,0,500,0,0,-5.684342e-14
mpc,2026-02-03 18:00:00,2856,18,26.53269,3267.008,537.6872,0,147.5639,1,1,2286.905,2286.588,777.353,224.5172,1001.87,3,493.436,8.43421,0,0,500,0,1526.325,0.7631624,0.8825326,0.3172331,0,250,0.3172331,1509.235,0,0,44.2512,0,147.5639,428.9499,283.084,145.8659,535.2795,0,1146.892,0,0,-3.216316e-13,4.263256e-14,493.436,0,0,0,500,8.43421,0,-1.598721e-14
mpc,2026-02-03 18:15:00,2857,18.25,26.58703,3226.563,578.963,0,136.5399,1,1,2258.594,2258.277,822.8386,237.4515,1060.29,3,553.2722,7.017864,0,0,500,0,1651.084,0.8255422,0.9611043,0.3172331,0,250,0.3172331,1435.438,0,0,25.69077,0,136.5399,424.1152,269.5443,154.5709,532.635,0,1109.587,0,5.684342e-14,-4.615197e-13,4.263256e-14,553.2722,0,0,0,500,7.017864,0,4.174439e-14
mpc,2026-02-03 18:30:00,2858,18.5,26.74094,3209.013,610.5895,0,135.6441,1,1,2246.309,2245.992,871.7903,251.3162,1123.106,3,618.1317,4.974798,0,0,500,0,1775.825,0.8879123,1.039664,0.3172331,0,250,0.3172331,1374.201,0,0,0,0,135.6441,423.1535,258.8683,164.2852,535.7367,0,1071.473,0,5.684342e-14,2.171596e-13,4.263256e-14,610.5895,0,0,0,500,12.51695,0,6.750156e-14
mpc,2026-02-03 18:45:00,2859,18.75,26.66118,3148.671,663.5161,0,126.3276,0,1,2204.07,2203.752,895.1954,258.155,1153.35,3,649.5592,5.971175,0,0,497.82,0,1900,0.95,1.118211,0.3172331,0,250,0.3172331,1308.557,0,0,13.95683,0,126.3276,414.5115,246.0957,168.4159,0,528.0087,2928.123,0,-1.136868e-13,-3.226308e-13,4.263256e-14,649.5592,0,0,0,497.82,5.971175,0,-8.615331e-14
mpc,2026-02-03 19:00:00,2860,19,26.68625,3211.98,693.2767,0,116.5602,0,0,2248.386,2248.069,283.4904,81.55148,365.0419,1,365.0419,0,0,0,0,321.8415,1819.241,0.9096203,1.196402,0.3172331,0,250,0.3172331,1964.578,0,0,6.393198,0,116.5602,423.0654,369.663,53.40239,0,473.1469,2613.336,0,-2.842171e-14,2.480238e-13,4.263256e-14,686.8835,0,0,325.9512,0,0,0,0
mpc,2026-02-03 19:15:00,2861,19.25,26.74679,3225.322,721.2551,5.367434,102.0792,0,0,2257.726,2257.408,175.2666,50.41881,225.6854,1,225.6854,0,0,0,0,499.4226,1694.098,0.8470492,1.145549,0.3172331,0,250,0.3172331,2082.142,0,0,0,1.514585,102.0792,425.3557,392.2757,33.08001,0,461.9262,2543.207,0,-1.421085e-14,1.478817e-13,4.263256e-14,721.2551,3.85285,0,500,0,0,0,1.332268e-14
mpc,2026-02-03 19:30:00,2862,19.5,26.91667,3221.14,717.294,7.64633,94.53786,0,0,2254.798,2254.481,279.6276,80.44026,360.0678,1,360.0678,0,0,0,0,359.47,1603.964,0.8019821,1.066749,0.3172331,0,250,0.3172331,1974.853,0,0,0,5.402512,94.53786,426.305,373.3771,52.92797,0,471.6912,2603.621,0,-2.842171e-14,-2.73781e-13,4.263256e-14,717.294,2.243818,0,370.3382,0,0,0,5.684342e-14
mpc,2026-02-03 19:45:00,2863,19.75,26.635,3246.46,720.699,15.41945,87.78983,0,0,2272.522,2272.205,175.3024,50.4291,225.7315,1,225.7315,0,0,0,0,495.4629,1479.846,0.739923,1.009993,0.3172331,0,250,0.3172331,2096.902,0,0,0,14.92407,87.78983,427.1538,394.1435,33.01027,0,461.074,2561.651,0,-7.105427e-15,-1.467715e-13,4.263256e-14,720.699,0.4953759,0,500,0,0,0,-4.057865e-14
mpc,2026-02-03 20:00:00,2864,20,26.40038,3167.931,709.7344,16.78496,78.64417,0,0,2217.552,2217.235,384.0655,110.4839,494.5494,1,494.5494,0,0,0,0,210.571,1426.97,0.7134852,0.9318374,0.3172331,0,250,0.3172331,1833.169,0,0,4.800472,16.59845,78.64417,414.809,342.9075,71.90156,0,468.1023,2611.476,0,-1.421085e-14,-2.562395e-13,4.263256e-14,704.9339,0.1865082,0,210.571,0,0,0,8.80962e-14
mpc,2026-02-03 20:15:00,2865,20.25,26.1332,3174.152,678.1046,8.596899,67.05058,0,0,2221.906,2221.589,126.5944,36.41732,163.0117,1,163.0117,0,0,0,0,500,1301.746,0.6508729,0.8985423,0.3172331,0,250,0.3172331,2094.995,0,0,15.1645,8.525287,67.05058,413.3512,389.7412,23.60994,0,438.6323,2453.342,0,0,-1.333378e-13,4.263256e-14,662.9401,0.07161216,0,500,0,0,0,-1.095651e-13
mpc,2026-02-03 20:30:00,2866,20.5,25.80385,3121.084,634.4535,12.31327,59.80017,0,0,2184.758,2184.441,388.2985,111.7015,500,1,500,0,0,0,0,121.3269,1271.209,0.6356045,0.8196902,0.3172331,0,250,0.3172331,1796.143,0,0,13.46395,11.97596,59.80017,403.7194,331.9075,71.81192,0,454.6594,2544.511,0,0,-1.552092e-13,4.263256e-14,620.9896,0.3373085,0,121.3269,0,0,0,-1.115774e-14
mpc,2026-02-03 20:45:00,2867,20.75,25.73963,3123.333,578.3657,18.14438,60.15974,0,0,2186.333,2186.016,129.6098,37.28475,166.8945,1,166.8945,0,0,0,0,399.4936,1171.136,0.5855678,0.8004617,0.3172331,0,250,0.3172331,2056.406,0,0,15.14436,14.97764,60.15974,403.4837,379.5059,23.97779,0,427.893,2405.372,0,-1.421085e-14,1.684208e-13,4.263256e-14,563.2214,3.166735,0,399.4936,0,0,0,2.753353e-14
mpc,2026-02-03 21:00:00,2868,21,25.66576,3113.56,508.4869,15.47944,56.00433,0,0,2179.492,2179.174,236.2696,67.96751,304.2371,1,304.2371,0,0,0,0,198.9962,1121.202,0.5606011,0.7374469,0.3172331,0,250,0.3172331,1942.905,0,0,8.154394,12.57864,56.00433,401.6188,358.0226,43.59628,0,436.3101,2435.47,0,0,-3.806955e-13,4.263256e-14,500.3325,2.900798,0,198.9962,0,0,0,-2.531308e-14
mpc,2026-02-03 21:15:00,2869,21.25,25.30485,3065.655,416.143,5.82207,56.65522,0,0,2145.958,2145.641,0,0,0,0,0,0,0,0,0,416.2471,1016.964,0.508482,0.7060046,0.3172331,0,250,0.3172331,2145.641,0,0,0,5.717999,56.65522,392.5677,392.5096,0.05803256,0,402.8738,2225.669,0,0,-7.560619e-14,4.263256e-14,416.143,0.1040715,0,436.9179,0,0,0,-9.131584e-15
mpc,2026-02-03 21:30:00,2870,21.5,24.9788,3081.91,350.1005,6.328493,51.71931,0,0,2157.337,2157.02,0,0,0,0,0,0,0,0,0,350.161,929.2636,0.4646318,0.6403673,0.3172331,0,250,0.3172331,2157.02,0,0,0,6.268027,51.71931,38.83207,38.82636,0.005710195,0,48.22588,276.0547,0,0,7.227552e-14,4.263256e-14,350.1005,0.060466,0,380.5042,0,0,0,-2.284978e-14
mpc,2026-02-03 21:45:00,2871,21.75,24.82916,3104.946,305.2203,12.48098,38.43367,0,0,2173.462,2173.145,0,0,0,0,0,0,0,0,0,305.2313,852.8095,0.4264047,0.5851437,0.3172331,0,250,0.3172331,2173.145,0,0,0,12.46999,38.43367,39.12232,39.11661,0.005710195,0,46.08076,274.9549,0,0,-1.181277e-13,4.263256e-14,305.2203,0.01099195,0,331.7313,0,0,0,1.521006e-14
mpc,2026-02-03 22:00:00,2872,22,24.56741,3101.038,272.0005,5.892247,39.154,0,0,2170.727,2170.41,0,0,0,0,0,0,0,0,0,272.0068,784.6735,0.3923368,0.5370016,0.3172331,0,250,0.3172331,2170.41,0,0,0,5.885995,39.154,39.07308,39.06737,0.005710195,0,46.12522,263.842,0,0,9.35918e-14,4.263256e-14,272.0005,0.006251551,0,272.6544,0,0,0,-2.83688e-14
mpc,2026-02-03 22:15:00,2873,22.25,24.3944,3094.478,204.8136,7.176742,36.61994,0,0,2166.135,2165.817,0,0,0,0,0,0,0,0,0,205.9163,733.0709,0.3665355,0.4940974,0.3172331,0,250,0.3172331,2165.817,0,0,0,6.073977,36.61994,38.99042,38.98471,0.005710195,0,45.5632,261.0752,0,0,-7.643886e-14,4.263256e-14,204.8136,1.102766,0,223.8989,0,0,0,-1.398881e-14
mpc,2026-02-03 22:30:00,2874,22.5,24.16421,3087.871,202.6485,10.324,39.17751,0,0,2161.51,2161.192,0,0,0,0,0,0,0,0,0,205.0083,681.7034,0.3408517,0.461604,0.3172331,0,250,0.3172331,2161.192,0,0,0.3494383,7.614781,39.17751,38.90717,38.90146,0.005710195,0,45.90754,266.2297,0,0,2.314815e-13,4.263256e-14,202.2991,2.709219,0,205.0083,0,0,0,6.661338e-15
mpc,2026-02-03 22:45:00,2875,22.75,24.09009,3044.945,173.5587,11.52065,34.27473,1,0,2131.462,2131.144,0,0,0,0,0,0,0,0,0,167.7108,639.6684,0.3198342,0.4292587,0.3172331,0,250,0.3172331,2131.144,0,0,8.285228,9.083297,34.27473,38.36631,38.3606,0.005710195,44.48099,0,118.9227,0,0,-3.153033e-14,4.263256e-14,165.2734,2.437358,0,167.7108,0,0,0,1.287859e-14
mpc,2026-02-03 23:00:00,2876,23,24.01948,3041.161,166.1066,8.582332,42.08789,1,1,2128.812,2128.495,0,0,0,0,0,0,0,0,0,150.862,601.8522,0.3009261,0.4027898,0.3172331,0,250,0.3172331,2128.495,0,0,17.57496,6.25199,42.08789,38.31862,38.31291,0.005710195,45.81808,0,132.7376,0,0,2.229328e-13,4.263256e-14,148.5316,2.330341,0,150.862,0,0,0,-1.376677e-14
mpc,2026-02-03 23:15:00,2877,23.25,23.56023,3056.167,132.9959,7.491652,43.22423,1,1,2139.317,2139,0,0,0,0,0,0,0,0,0,136.2737,567.6891,0.2838445,0.3789775,0.3172331,0,250,0.3172331,2139,0,0,0,4.213818,43.22423,38.50771,38.502,0.005710195,46.14098,0,99.55079,0,0,4.507505e-14,4.263256e-14,132.9959,3.277834,0,157.2966,0,0,0,1.154632e-14
mpc,2026-02-03 23:30:00,2878,23.5,23.51766,3057.601,138.9861,9.229517,29.08105,1,1,2140.321,2140.003,0,0,0,0,0,0,0,0,0,141.5528,532.2115,0.2661057,0.3574655,0.3172331,0,250,0.3172331,2140.003,0,0,0,6.662871,29.08105,38.52577,38.52006,0.005710195,43.65528,0,98.80402,0,0,1.676437e-13,4.263256e-14,138.9861,2.566646,0,147.0713,0,0,0,7.993606e-15
mpc,2026-02-03 23:45:00,2879,23.75,23.23335,3089.066,112.3906,7.824777,29.05824,1,1,2162.346,2162.029,0,0,0,0,0,0,0,0,0,114.8022,503.4272,0.2517136,0.3351258,0.3172331,0,250,0.3172331,2162.029,0,0,0,5.413212,29.05824,38.92223,38.91652,0.005710195,44.01953,0,97.37685,0,0,1.166289e-13,4.263256e-14,112.3906,2.411565,0,133.7991,0,0,0,1.776357e-15
