controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-05 00:00:00,0,0,23.54316,3038.787,102.9345,0,22.25681,1,1,2127.151,1627.151,155.3194,44.68061,200,1,200,0,0,0,0,0,999.8426,0.4999213,0.6296853,500,0,249.9603,0.1586165,1471.832,0,0,0,0,22.25681,38.28872,26.49297,11.79575,75.10571,0,150.2114,0,-7.105427e-15,1.669775e-13,7.81597e-14,102.9345,0,0,100,0,97.06548,0,0
mpc,2026-01-05 00:15:00,1,0.25,23.42399,3017.455,106.3306,8.698315,23.69258,1,1,2112.219,2111.743,155.3194,44.68061,200,1,200,0,0,0,0,8.698315,997.5106,0.4987553,0.6295862,0.4757993,0,250,0.3171828,1956.423,0,0,0,0,23.69258,38.01993,35.21562,2.804313,84.07234,0,168.1447,0,-7.105427e-15,1.221245e-13,4.996004e-15,106.3306,8.698315,0,100,0,93.66943,0,-1.421085e-14
mpc,2026-01-05 00:30:00,2,0.5,23.2423,2997.112,105.9481,11.24097,33.99625,1,1,2097.979,2097.661,0,0,0,0,0,0,0,0,0,108.9817,970.1081,0.4850541,0.6281178,0.3172331,0,250,0.3172331,2097.661,0,0,1.315544,6.891813,33.99625,37.76361,37.7579,0.005710195,43.72913,0,101.6159,0,0,1.617595e-13,4.263256e-14,104.6325,4.349157,0,108.9817,0,0,0,1.776357e-15
mpc,2026-01-05 00:45:00,3,0.75,22.85149,3017.593,119.2228,4.17117,29.30385,1,1,2112.315,2111.998,0,0,0,0,0,0,0,0,0,108.8037,942.7545,0.4713773,0.6108629,0.3172331,0,250,0.3172331,2111.998,0,0,14.59026,0,29.30385,38.02168,38.01597,0.005710195,43.12443,0,111.417,0,0,1.865175e-14,4.263256e-14,104.6325,4.17117,0,108.9817,0,0,0,-5.329071e-15
mpc,2026-01-05 01:00:00,4,1,22.75519,3060.659,122.5996,0,24.44309,1,1,2142.461,2142.144,0,0,0,0,0,0,0,0,0,108.609,915.4538,0.4577269,0.5936387,0.3172331,0,250,0.3172331,2142.144,0,0,13.99062,0,24.44309,38.56431,38.5586,0.005710195,42.81184,0,109.7575,0,0,-3.808065e-14,4.263256e-14,108.609,0,0,114.6366,0,0,0,0
mpc,2026-01-05 01:15:00,5,1.25,22.60318,3032.048,120.6571,1.293772,22.94349,1,1,2122.433,2122.116,0,0,0,0,0,0,0,0,0,109.9028,887.834,0.443917,0.5764479,0.3172331,0,250,0.3172331,2122.116,0,0,12.04812,0,22.94349,38.2038,38.19809,0.005710195,42.17881,0,105.1406,0,0,-8.149037e-14,4.263256e-14,108.609,1.293772,0,114.6366,0,0,0,4.440892e-16
mpc,2026-01-05 01:30:00,6,1.5,22.32912,3045.765,104.0943,0,23.79381,1,1,2132.036,2131.718,0,0,0,0,0,0,0,0,0,104.0943,861.6707,0.4308354,0.5590561,0.3172331,0,250,0.3172331,2131.718,0,0,0,0,23.79381,38.37664,38.37093,0.005710195,42.47771,0,84.95541,0,0,1.980638e-13,4.263256e-14,104.0943,0,0,117.1828,0,0,0,0
mpc,2026-01-05 01:45:00,7,1.75,22.20898,2969.814,96.5447,0,23.43479,1,1,2078.869,2078.552,0,0,0,0,0,0,0,0,0,96.5447,837.3989,0.4186994,0.5425814,0.3172331,0,250,0.3172331,2078.552,0,0,0,0,23.43479,37.41965,37.41394,0.005710195,41.44954,0,82.89909,0,0,-1.012523e-13,4.263256e-14,96.5447,0,0,117.1828,0,0,0,0
mpc,2026-01-05 02:00:00,8,2,22.0679,2945.768,109.2475,3.116356,21.34332,1,1,2062.037,2061.72,0,0,0,0,0,0,0,0,0,112.3639,809.1761,0.4045881,0.5272978,0.3172331,0,250,0.3172331,2061.72,0,0,0,0,21.34332,37.11667,37.11096,0.005710195,40.77661,0,81.55321,0,0,-1.010303e-13,4.263256e-14,109.2475,3.116356,0,112.967,0,0,0,4.440892e-15
mpc,2026-01-05 02:15:00,9,2.25,21.92612,2979.205,108.2238,7.84618,16.60644,1,1,2085.444,2085.127,0,0,0,0,0,0,0,0,0,111.3994,781.1989,0.3905994,0.5095263,0.3172331,0,250,0.3172331,2085.127,0,0,0,4.670652,16.60644,37.53799,37.53228,0.005710195,40.37676,0,88.81039,0,0,-1.105782e-13,4.263256e-14,108.2238,3.175528,0,112.967,0,0,0,-1.332268e-15
mpc,2026-01-05 02:30:00,10,2.5,21.75914,3028.602,123.9886,4.144444,14.75476,1,1,2120.022,2119.704,0,0,0,0,0,0,0,0,0,113.217,752.7717,0.3763858,0.4919095,0.3172331,0,250,0.3172331,2119.704,0,0,14.4083,0.5077677,14.75476,38.16039,38.15468,0.005710195,40.67406,0,107.0783,0,0,3.469447e-14,4.263256e-14,109.5803,3.636676,0,113.217,0,0,0,-8.881784e-16
mpc,2026-01-05 02:45:00,11,2.75,21.67014,3031.824,108.4314,6.190184,18.8942,1,1,2122.277,2121.96,0,0,0,0,0,0,0,0,0,112.0681,724.6361,0.3623181,0.4740093,0.3172331,0,250,0.3172331,2121.96,0,0,0,2.553508,18.8942,38.20098,38.19527,0.005710195,41.41609,0,87.23697,0,0,-3.080869e-14,4.263256e-14,108.4314,3.636676,0,113.217,0,0,0,-8.881784e-16
mpc,2026-01-05 03:00:00,12,3,21.42458,3046.807,120.9725,5.783596,21.86472,1,1,2132.765,2132.448,0,0,0,0,0,0,0,0,0,114.577,695.8778,0.3479389,0.4562928,0.3172331,0,250,0.3172331,2132.448,0,0,10.28722,1.891813,21.86472,38.38977,38.38406,0.005710195,42.09416,0,105.1972,0,0,-5.762057e-14,4.263256e-14,110.6852,3.891783,0,114.577,0,0,0,-6.661338e-15
mpc,2026-01-05 03:15:00,13,3.25,21.26697,3052.677,115.8768,3.165004,14.96449,1,1,2136.874,2136.557,0,0,0,0,0,0,0,0,0,113.8503,667.3057,0.3336528,0.4381841,0.3172331,0,250,0.3172331,2136.557,0,0,5.191568,0,14.96449,38.46373,38.45802,0.005710195,40.98982,0,90.93509,0,0,-8.310019e-14,4.263256e-14,110.6852,3.165004,0,114.577,0,0,0,3.996803e-15
mpc,2026-01-05 03:30:00,14,3.5,21.0807,3076.412,124.2967,5.072885,18.4998,1,1,2153.488,2153.171,0,0,0,0,0,0,0,0,0,115.7659,638.2592,0.3191296,0.4201926,0.3172331,0,250,0.3172331,2153.171,0,0,12.5058,1.097886,18.4998,38.76279,38.75708,0.005710195,41.87618,0,107.2187,0,0,-2.272071e-13,4.263256e-14,111.7909,3.974999,0,115.7659,0,0,0,1.332268e-15
mpc,2026-01-05 03:45:00,15,3.75,21.0489,3045.783,105.7629,2.437861,12.79848,1,1,2132.048,2131.731,0,0,0,0,0,0,0,0,0,108.2008,611.1085,0.3055543,0.4019024,0.3172331,0,250,0.3172331,2131.731,0,0,0,0,12.79848,38.37686,38.37115,0.005710195,40.52773,0,81.05547,0,0,2.077227e-13,4.263256e-14,105.7629,2.437861,0,115.7659,0,0,0,6.217249e-15
mpc,2026-01-05 04:00:00,16,4,20.95672,3064.026,134.8272,0.7256559,22.90973,1,1,2144.818,2144.501,0,0,0,0,0,0,0,0,0,112.9214,582.782,0.291391,0.3848061,0.3172331,0,250,0.3172331,2144.501,0,0,22.63145,0,22.90973,38.60673,38.60102,0.005710195,42.45479,0,123.9488,0,0,-1.525446e-13,4.263256e-14,112.1957,0.7256559,0,116.1433,0,0,0,-1.110223e-15
mpc,2026-01-05 04:15:00,17,4.25,20.83517,3053.982,144.7863,0,22.56459,1,1,2137.788,2137.47,440.7686,127.2152,567.9838,2,112.1957,3.947546,0,0,451.8406,0,695.6504,0.3478252,0.3669693,0.3172331,0,250,0.3172331,1696.702,0,0,32.59051,0,22.56459,38.48018,30.54063,7.939545,161.5431,0,379.3048,0,-8.526513e-14,8.587575e-14,4.263256e-14,112.1957,0,0,0,451.8406,3.947546,0,-4.574119e-14
mpc,2026-01-05 04:30:00,18,4.5,20.6648,3049.636,197.1286,0,24.32908,1,1,2134.745,2134.428,0,0,0,0,0,0,0,0,0,115.2636,666.7249,0.3333625,0.4380408,0.3172331,0,250,0.3172331,2134.428,0,0,81.86494,0,24.32908,38.42541,38.4197,0.005710195,42.49024,0,226.1975,0,0,1.19349e-14,4.263256e-14,115.2636,0,0,118.8129,0,0,0,0
mpc,2026-01-05 04:45:00,19,4.75,20.57867,3055.774,249.844,0,21.31022,1,1,2139.042,2138.725,0,0,0,0,0,0,0,0,0,115.2636,637.8041,0.318902,0.4198269,0.3172331,0,250,0.3172331,2138.725,0,0,134.5803,0,21.31022,38.50275,38.49704,0.005710195,42.05685,0,316.2648,0,0,-7.271961e-15,4.263256e-14,115.2636,0,0,118.8129,0,0,0,0
mpc,2026-01-05 05:00:00,20,5,20.54225,3057.504,290.7973,0,20.13574,1,1,2140.253,2139.936,0,0,0,0,0,0,0,0,0,126.0859,606.1822,0.3030911,0.4016159,0.3172331,0,250,0.3172331,2139.936,0,0,164.7114,0,20.13574,38.52455,38.51884,0.005710195,41.8802,0,367.8876,0,0,-1.191824e-13,4.263256e-14,126.0859,0,0,129.2802,0,0,0,0
mpc,2026-01-05 05:15:00,21,5.25,20.48379,3047.103,377.2649,0,25.36211,1,1,2132.972,2132.655,0,0,0,0,0,0,0,0,0,126.0859,574.5653,0.2872827,0.381704,0.3172331,0,250,0.3172331,2132.655,0,0,251.179,0,25.36211,38.3935,38.38779,0.005710195,42.61707,0,518.5179,0,0,-1.055267e-13,4.263256e-14,126.0859,0,0,129.2802,0,0,0,0
mpc,2026-01-05 05:30:00,22,5.5,20.64488,3053.174,468.1065,0,13.65167,1,1,2137.222,2136.904,0,0,0,0,0,0,0,0,0,144.99,538.2274,0.2691137,0.3617953,0.3172331,0,250,0.3172331,2136.904,0,0,323.1165,0,13.65167,38.46999,38.46428,0.005710195,40.74753,0,638.871,0,0,3.796963e-14,4.263256e-14,144.99,0,0,147.8939,0,0,0,0
mpc,2026-01-05 05:45:00,23,5.75,20.78107,3043.472,563.632,3.332329,13.02385,1,1,2130.431,2130.113,0,0,0,0,0,0,0,0,0,147.8939,501.1691,0.2505846,0.3389139,0.3172331,0,250,0.3172331,2130.113,0,0,418.642,0.428402,13.02385,38.34775,38.34204,0.005710195,40.52576,0,803.9479,0,0,-8.931744e-14,4.263256e-14,144.99,2.903927,0,147.8939,0,0,0,1.021405e-14
mpc,2026-01-05 06:00:00,24,6,20.44697,3096.764,647.9909,3.040926,19.50654,1,1,2167.735,2167.417,0,0,0,0,0,0,0,0,0,178.6974,456.4159,0.2282079,0.3155789,0.3172331,0,250,0.3172331,2167.417,0,0,472.0943,0.2401459,19.50654,39.01922,39.01351,0.005710195,42.26415,0,899.3052,0,0,-6.800116e-14,4.263256e-14,175.8966,2.80078,0,178.6974,0,0,0,-2.664535e-15
mpc,2026-01-05 06:15:00,25,6.25,20.23995,3122.976,702.1858,1.85725,16.36631,1,1,2186.083,2185.766,0,0,0,0,0,0,0,0,0,177.7539,411.9056,0.2059528,0.2873984,0.3172331,0,250,0.3172331,2185.766,0,0,526.2891,0,16.36631,39.3495,39.34379,0.005710195,42.06082,0,991.9704,0,0,1.053602e-13,4.263256e-14,175.8966,1.85725,0,178.6974,0,0,0,8.65974e-15
mpc,2026-01-05 06:30:00,26,6.5,20.27415,3119.66,773.3251,0,17.25967,1,1,2183.762,2183.445,0,0,0,0,0,0,0,0,0,214.296,358.2667,0.1791334,0.2593709,0.3172331,0,250,0.3172331,2183.445,0,0,559.0292,0,17.25967,39.30771,39.302,0.005710195,42.16913,0,1048.664,0,0,4.862777e-14,4.263256e-14,214.296,0,0,217.0697,0,0,0,0
mpc,2026-01-05 06:45:00,27,6.75,20.29092,3168.313,782.4615,0,13.56963,1,1,2217.819,2217.502,0,0,0,0,0,0,0,0,0,214.296,304.6364,0.1523182,0.2255953,0.3172331,0,250,0.3172331,2217.502,0,0,568.1655,0,13.56963,39.92074,39.91503,0.005710195,42.16987,0,1064.425,0,0,-8.790191e-14,4.263256e-14,214.296,0,0,217.0697,0,0,0,0
mpc,2026-01-05 07:00:00,28,7,20.4053,3202.84,787.9543,4.458387,21.81081,1,1,2241.988,2241.671,0,0,0,0,0,0,0,0,0,257.1285,240.3063,0.1201531,0.191825,0.3172331,0,250,0.3172331,2241.671,0,0,533.4014,1.882783,21.81081,40.35579,40.35007,0.005710195,43.98193,0,1011.329,0,0,-2.914335e-14,4.263256e-14,254.5529,2.575604,0,257.1285,0,0,0,2.797762e-14
mpc,2026-01-05 07:15:00,29,7.25,20.53349,3214.271,777.9478,3.210598,13.77893,1,1,2249.99,2249.673,141.9068,40.82222,182.729,1,182.729,0,0,0,0,74.39952,221.6686,0.1108343,0.1513173,0.3172331,0,250,0.3172331,2107.766,0,0,523.3949,0.6349942,13.77893,40.49982,37.93978,2.560032,81.06182,0,1066.075,0,-7.105427e-15,3.63598e-15,4.263256e-14,254.5529,2.575604,0,74.39952,0,0,0,2.797762e-14
mpc,2026-01-05 07:30:00,30,7.5,20.92169,3201.935,714.0705,0,6.695454,1,1,2241.355,2241.037,224.9588,64.71374,289.6726,1,289.6726,0,0,0,0,0.1069012,221.6069,0.1108035,0.1395814,0.3172331,0,250,0.3172331,2016.079,0,0,424.291,0,6.695454,40.34438,36.28942,4.054969,102.1287,0,936.1594,0,0,1.090794e-14,4.263256e-14,289.7795,0,0,2.766431,0,0,0,0
mpc,2026-01-05 07:45:00,31,7.75,20.89878,3214.632,675.8084,0.445108,12.87652,1,1,2250.242,2249.925,225.0418,64.73762,289.7795,1,289.7795,0,0,0,0,0.445108,221.4608,0.1107304,0.1395426,0.3172331,0,250,0.3172331,2024.883,0,0,386.029,0,12.87652,40.50436,36.4479,4.056463,103.3492,0,872.5984,0,-1.421085e-14,5.606626e-15,4.263256e-14,289.7795,0.445108,0,2.659529,0,0,0,1.89293e-14
mpc,2026-01-05 08:00:00,32,8,20.98596,3235.894,608.2591,378.216,19.26671,1,1,2265.126,2264.809,239.5395,68.90815,308.4476,1,308.4476,0,0,0,0,9.161547,219.1355,0.1095678,0.1394506,0.3172331,0,250,0.3172331,2025.269,0,0,293.1571,375.7088,19.26671,40.77226,36.45484,4.317421,108.6057,0,1371.005,0,0,5.74818e-14,4.263256e-14,315.102,2.507219,0,9.161547,0,0,0,-3.508305e-14
mpc,2026-01-05 08:15:00,33,8.25,21.40038,3276.282,520.7498,376.7814,21.4195,1,1,2293.397,2293.08,244.7072,70.39474,315.102,1,315.102,0,0,0,0,2.507219,218.4742,0.1092371,0.1379864,0.3172331,0,250,0.3172331,2048.373,0,0,205.6478,374.2741,21.4195,41.28115,36.87071,4.41044,110.8984,0,1222.162,0,0,-3.841372e-14,4.263256e-14,315.102,2.507219,0,2.507219,0,0,0,2.176037e-14
mpc,2026-01-05 08:30:00,34,8.5,21.64054,3274.261,406.6704,379.3084,17.9777,1,1,2291.983,2291.666,237.075,68.1992,305.2742,1,305.2742,0,0,0,0,49.06398,206.1738,0.1030869,0.13757,0.3172331,0,250,0.3172331,2054.591,0,0,76.89769,354.7429,17.9777,41.25569,36.98263,4.273061,108.2447,0,961.0694,0,0,1.099121e-14,4.263256e-14,329.7727,24.56554,0,49.06398,0,0,0,0
mpc,2026-01-05 08:45:00,35,8.75,21.89217,3267.011,328.4181,390.3674,26.28708,1,1,2286.908,2286.591,256.1005,73.67223,329.7727,1,329.7727,0,0,0,0,24.56554,200,0.1,0.1298246,0.3172331,0,250,0.3172331,2030.49,0,0,0,365.8019,26.28708,41.16434,36.54882,4.615519,114.7208,0,860.4499,0,0,3.330669e-16,4.263256e-14,328.4181,24.56554,0,24.56554,0,1.354598,0,-1.065814e-14
mpc,2026-01-05 09:00:00,36,9,21.9994,3334.148,281.0003,378.785,31.76503,1,1,2333.904,2333.587,676.9691,199.4827,876.4518,2,331.8711,44.58067,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1656.617,0,0,0,334.2044,31.76503,42.01027,29.81911,12.19115,234.7503,0,1046.003,0,2.842171e-14,1.24345e-13,4.263256e-14,281.0003,44.58067,0,0,500,50.87082,0,-1.136868e-13
mpc,2026-01-05 09:15:00,37,9.25,21.96936,3369.693,237.3765,390.9538,36.29108,1,1,2358.785,2358.468,257.7301,74.14102,331.8711,1,331.8711,0,0,0,0,44.58067,313.7722,0.1568861,0.2046279,0.3172331,0,250,0.3172331,2100.738,0,0,0,346.3731,36.29108,42.45813,37.81328,4.644852,118.1756,0,833.8448,0,-1.421085e-14,4.884981e-14,4.263256e-14,237.3765,44.58067,0,44.58067,0,94.49462,0,0
mpc,2026-01-05 09:30:00,38,9.5,22.18692,3375.82,180.7088,390.5071,38.96367,1,1,2363.074,2362.757,254.7593,73.28642,328.0457,1,328.0457,0,0,0,0,62.49061,298.1001,0.1490501,0.1975777,0.3172331,0,250,0.3172331,2107.997,0,0,0,328.0165,38.96367,42.53533,37.94395,4.591377,117.9373,0,801.7031,0,-1.421085e-14,7.097101e-14,4.263256e-14,180.7088,62.49061,0,62.49061,0,147.3369,0,2.842171e-14
mpc,2026-01-05 09:45:00,39,9.75,22.40403,3354.528,133.6799,396.7482,42.88883,1,1,2348.17,2347.852,254.7593,73.28642,328.0457,1,328.0457,0,0,0,0,62.49061,282.4306,0.1412153,0.1877093,0.3172331,0,250,0.3172331,2093.093,0,0,0,334.2575,42.88883,42.26705,37.67567,4.591377,118.3752,0,813.3446,0,-1.421085e-14,1.665335e-16,4.263256e-14,133.6799,62.49061,0,62.49061,0,194.3658,0,-2.842171e-14
mpc,2026-01-05 10:00:00,40,10,22.45381,3375.118,119.0469,406.0234,54.58398,1,1,2362.582,2362.265,248.1252,71.37798,319.5031,1,319.5031,0,0,0,0,79.04746,262.6242,0.1313121,0.1778424,0.3172331,0,250,0.3172331,2114.14,0,0,0,326.9759,54.58398,42.52648,38.05452,4.471963,118.876,0,801.7854,0,-1.421085e-14,-9.936496e-15,4.263256e-14,119.0469,79.04746,0,79.04746,0,200.4562,0,0
mpc,2026-01-05 10:15:00,41,10.25,22.58245,3410.295,92.75563,410.9371,64.47281,1,1,2387.207,2386.89,248.1252,71.37798,319.5031,1,319.5031,0,0,0,0,79.04746,242.821,0.1214105,0.1653706,0.3172331,0,250,0.3172331,2138.764,0,0,0,331.8896,64.47281,42.96972,38.49776,4.471963,121.0574,0,814.6245,0,-1.421085e-14,-1.598721e-14,4.263256e-14,92.75563,79.04746,0,79.04746,0,226.7475,0,0
mpc,2026-01-05 10:30:00,42,10.5,22.79664,3432.925,68.76819,413.5843,70.29799,1,1,2403.047,2402.73,240.226,69.10563,309.3316,1,309.3316,0,0,0,0,94.73473,219.0991,0.1095496,0.1529008,0.3172331,0,250,0.3172331,2162.504,0,0,0,318.8496,70.29799,43.25485,38.92508,4.329778,120.2727,0,790.5609,0,0,2.253753e-14,4.263256e-14,68.76819,94.73473,0,94.73473,0,240.5634,0,0
mpc,2026-01-05 10:45:00,43,10.75,22.90134,3455.797,95.70567,419.9458,76.42994,1,1,2419.058,2418.741,694.2737,209.7927,904.0664,2,309.3316,94.73473,0,0,500,0,344.0646,0.1720323,0.1379635,0.3172331,0,250,0.3172331,1724.467,0,0,0,325.211,76.42994,43.54304,31.04041,12.50264,254.1696,0,1069.328,0,-2.842171e-14,1.179612e-13,4.263256e-14,95.70567,94.73473,0,0,500,213.6259,0,0
mpc,2026-01-05 11:00:00,44,11,23.12077,3458.069,95.05031,414.9424,86.50494,1,1,2420.648,2420.331,221.272,63.65316,284.9252,1,284.9252,0,0,0,0,109.3725,316.6674,0.1583337,0.2166525,0.3172331,0,250,0.3172331,2199.059,0,0,0,305.57,86.50494,43.57167,39.58306,3.988606,118.3947,0,763.8975,0,0,1.025569e-13,4.263256e-14,95.05031,109.3725,0,123.4564,0,189.8749,0,0
mpc,2026-01-05 11:15:00,45,11.25,23.36745,3489.01,100.1052,416.5486,101.0656,1,1,2442.307,2441.99,232.2096,66.79956,299.0091,1,299.0091,0,0,0,0,109.3725,289.2744,0.1446372,0.1994008,0.3172331,0,250,0.3172331,2209.78,0,0,0,307.1761,101.0656,43.96152,39.77604,4.185483,124.3701,0,778.6191,0,-1.421085e-14,-8.018586e-14,4.263256e-14,100.1052,109.3725,0,109.3725,0,198.9039,0,2.842171e-14
mpc,2026-01-05 11:30:00,46,11.5,23.60704,3473.962,95.35753,413.3469,97.34568,1,1,2431.773,2431.456,225.4082,64.84302,290.2513,1,290.2513,0,0,0,0,122.693,258.5556,0.1292778,0.1821518,0.3172331,0,250,0.3172331,2206.048,0,0,0,290.6538,97.34568,43.77192,39.70886,4.063058,121.7714,0,744.9206,0,-1.421085e-14,1.003642e-13,4.263256e-14,95.35753,122.693,0,122.693,0,194.8937,0,0
mpc,2026-01-05 11:45:00,47,11.75,23.77603,3467.934,109.0703,417.2039,110.7928,1,1,2427.554,2427.236,698.86,214.0843,912.9443,2,290.2513,122.693,0,0,500,0,383.5149,0.1917574,0.1628087,0.3172331,0,250,0.3172331,1728.377,0,0,0,294.5109,110.7928,43.69597,31.11078,12.58519,264.8579,0,1037.747,0,2.842171e-14,-9.822698e-14,4.263256e-14,109.0703,122.693,0,0,500,181.1809,0,0
mpc,2026-01-05 12:00:00,48,12,24.08794,3463.385,118.9149,415.8153,118.9557,1,1,2424.369,2424.052,600.3226,187.0342,787.3568,2,282.4164,134.884,0,0,370.0565,0,475.9686,0.2379843,0.2414937,0.3172331,0,250,0.3172331,1823.729,0,0,0,280.9313,118.9557,43.63865,32.82713,10.81152,241.1022,0,966.8108,0,-2.842171e-14,5.087597e-14,4.263256e-14,118.9149,134.884,0,0,370.0565,163.5014,0,8.526513e-14
mpc,2026-01-05 12:15:00,49,12.25,24.4353,3457.619,110.1125,412.7909,124.8797,1,1,2420.333,2420.016,219.3237,63.09268,282.4164,1,282.4164,0,0,0,0,134.884,442.1727,0.2210864,0.2997105,0.3172331,0,250,0.3172331,2200.692,0,0,0,277.9069,124.8797,43.566,39.61246,3.953536,125.157,0,729.7033,0,0,-3.38618e-15,4.263256e-14,110.1125,134.884,0,134.884,0,172.3038,0,2.842171e-14
mpc,2026-01-05 12:30:00,50,12.5,24.70378,3516.888,100.1377,410.9154,134.3756,1,1,2461.822,2461.504,209.6921,60.32197,270.014,1,270.014,0,0,0,0,146.0607,405.5879,0.202794,0.2784297,0.3172331,0,250,0.3172331,2251.812,0,0,0,264.8547,134.3756,44.31279,40.53262,3.780168,125.1426,0,707.1595,0,-7.105427e-15,-3.497203e-15,4.263256e-14,100.1377,146.0607,0,151.7469,0,169.8764,0,2.842171e-14
mpc,2026-01-05 12:45:00,51,12.75,24.81961,3476.707,93.59787,419.1834,144.7683,1,1,2433.695,2433.378,214.108,61.59228,275.7003,1,275.7003,0,0,0,0,146.0607,369.0089,0.1845044,0.2553928,0.3172331,0,250,0.3172331,2219.27,0,0,0,273.1227,144.7683,43.80651,39.94686,3.859654,127.766,0,726.6687,0,-1.421085e-14,-4.546363e-14,4.263256e-14,93.59787,146.0607,0,146.0607,0,182.1024,0,-2.842171e-14
mpc,2026-01-05 13:00:00,52,13,25.13366,3491.611,107.29,410.6566,154.1694,1,1,2444.128,2443.811,208.7664,60.05568,268.8221,1,268.8221,0,0,0,0,156.4065,329.8492,0.1649246,0.2323595,0.3172331,0,250,0.3172331,2235.044,0,0,0,254.2502,154.1694,445.578,407.4609,38.1171,495.6225,0,1429.827,0,-1.421085e-14,6.700196e-14,4.263256e-14,107.29,156.4065,0,156.4065,0,161.5321,0,0
mpc,2026-01-05 13:15:00,53,13.25,25.28018,3473.83,106.2268,406.9424,162.9269,1,1,2431.681,2431.364,208.7664,60.05568,268.8221,1,268.8221,0,0,0,0,156.4065,290.6957,0.1453478,0.2077012,0.3172331,0,250,0.3172331,2222.598,0,0,0,250.536,162.9269,444.6153,406.3859,38.22943,496.2316,0,1424.638,0,-1.421085e-14,5.065393e-14,4.263256e-14,106.2268,156.4065,0,156.4065,0,162.5953,0,0
mpc,2026-01-05 13:30:00,54,13.5,25.60047,3452.864,87.01205,401.4725,173.4266,1,1,2417.005,2416.688,204.105,58.71473,262.8197,1,262.8197,0,0,0,0,165.7543,249.2113,0.1246057,0.1830468,0.3172331,0,250,0.3172331,2212.583,0,0,0,235.7182,173.4266,444.7972,407.1778,37.61947,497.8079,0,1402.23,0,7.105427e-15,-7.077672e-14,4.263256e-14,87.01205,165.7543,0,165.7543,0,175.8077,0,0
mpc,2026-01-05 13:45:00,55,13.75,25.65788,3467.806,109.0343,400.5573,175.5074,1,1,2427.464,2427.147,204.105,58.71473,262.8197,1,262.8197,0,0,0,0,165.7543,207.7335,0.1038667,0.1569247,0.3172331,0,250,0.3172331,2223.042,0,0,0,234.8029,175.5074,447.2418,409.5785,37.66324,500.6292,0,1406.293,0,7.105427e-15,-6.378231e-14,4.263256e-14,109.0343,165.7543,0,165.7543,0,153.7854,0,0
mpc,2026-01-05 14:00:00,56,14,25.96723,3438.132,106.5099,396.1609,186.6016,1,1,2406.692,2406.375,708.7035,222.3872,931.0906,2,256.9341,174.1565,0,0,500,0,332.7008,0.1663504,0.1308067,0.3172331,0,250,0.3172331,1697.672,0,0,0,222.0044,186.6016,446.2122,314.7564,131.4558,571.7404,0,1526.438,0,0,-4.757306e-14,4.263256e-14,106.5099,174.1565,0,0,500,150.4242,0,-2.842171e-14
mpc,2026-01-05 14:15:00,57,14.25,26.14412,3448.573,111.8436,395.2688,193.387,1,1,2414.001,2413.684,199.5343,57.39987,256.9341,1,256.9341,0,0,0,0,174.1565,289.1093,0.1445546,0.2094968,0.3172331,0,250,0.3172331,2214.149,0,0,0,221.1123,193.387,449.1877,412.0002,37.18757,505.3847,0,1392.188,0,-1.421085e-14,-3.325118e-14,4.263256e-14,111.8436,174.1565,0,174.1565,0,145.0906,0,2.842171e-14
mpc,2026-01-05 14:30:00,58,14.5,26.1514,3512.834,129.384,394.5439,196.8852,1,1,2458.984,2458.666,195.5774,56.26162,251.839,1,251.839,0,0,0,0,181.7964,243.6147,0.1218073,0.1820479,0.3172331,0,250,0.3172331,2263.089,0,0,0,212.7475,196.8852,457.6261,421.1694,36.45674,514.0721,0,1395.134,0,0,9.436896e-16,4.263256e-14,129.384,181.7964,0,181.7964,0,122.455,0,0
mpc,2026-01-05 14:45:00,59,14.75,26.27201,3503.682,130.1249,407.0189,203.1783,1,1,2452.578,2452.26,710.049,223.5865,933.6355,2,251.839,181.7964,0,0,500,0,368.5763,0.1842882,0.1534006,0.3172331,0,250,0.3172331,1742.211,0,0,0,225.2225,203.1783,457.5637,325.0347,132.5291,586.527,0,1561.563,0,5.684342e-14,-2.148282e-14,4.263256e-14,130.1249,181.7964,0,0,500,121.7142,0,0
mpc,2026-01-05 15:00:00,60,15,26.42973,3507.633,136.955,406.7247,208.0928,1,1,2455.343,2455.026,0,0,0,0,0,0,0,0,0,326.0509,287.0056,0.1435028,0.2320871,0.3172331,0,250,0.3172331,2455.026,0,0,0,217.6288,208.0928,459.5671,459.5077,0.05937659,498.4565,0,1372.323,0,0,-5.867529e-14,4.263256e-14,136.955,189.0959,0,436.8655,0,0,0,0
mpc,2026-01-05 15:15:00,61,15.25,26.60381,3476.291,131.9982,401.0165,209.3049,1,1,2433.403,2433.086,155.1805,44.64065,199.8211,1,199.8211,0,0,0,0,189.0959,239.6864,0.1198432,0.1807232,0.3172331,0,250,0.3172331,2277.906,0,0,0,211.9205,209.3049,457.099,427.8897,29.20923,511.8469,0,1389.257,0,7.105427e-15,-5.165313e-14,4.263256e-14,131.9982,189.0959,0,237.0444,0,67.82288,0,0
mpc,2026-01-05 15:30:00,62,15.5,26.60166,3480.488,142.2026,390.6205,208.5997,1,1,2436.342,2436.024,441.9666,147.98,589.9465,2,244.1149,196.0242,0,0,149.8074,0,277.1005,0.1385503,0.150927,0.3172331,0,250,0.3172331,1994.058,0,0,0,194.5964,208.5997,457.6306,374.5541,83.07645,561.7164,0,1459.112,0,-1.136868e-13,5.787038e-14,4.263256e-14,142.2026,196.0242,0,0,149.8074,101.9123,0,-2.842171e-14
mpc,2026-01-05 15:45:00,63,15.75,26.57211,3432.713,159.2935,388.5538,207.8353,1,1,2402.899,2402.582,713.9251,226.2141,940.1391,2,244.1149,196.0242,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1688.657,0,0,0,192.5296,207.8353,451.0735,316.9956,134.0779,582.2246,0,1496.563,0,-2.842171e-14,-1.046385e-13,4.263256e-14,159.2935,196.0242,0,0,500,84.82149,0,8.526513e-14
mpc,2026-01-05 16:00:00,64,16,26.70108,3431.868,171.8019,396.7098,206.1745,1,1,2402.308,2401.991,715.8573,227.413,943.2703,2,241.1972,202.073,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1686.133,0,0,0,194.6368,206.1745,452.1667,317.367,134.7997,583.5866,0,1502.922,0,0,9.903189e-14,4.263256e-14,171.8019,202.073,0,0,500,69.39531,0,5.684342e-14
mpc,2026-01-05 16:15:00,65,16.25,26.72907,3419.876,183.6914,391.7506,206.5084,1,1,2393.913,2393.596,715.8573,227.413,943.2703,2,241.1972,202.073,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1677.738,0,0,0,189.6776,206.5084,450.8479,315.97,134.8778,582.2749,0,1491.744,0,0,2.018941e-13,4.263256e-14,183.6914,202.073,0,0,500,57.5058,0,8.526513e-14
mpc,2026-01-05 16:30:00,66,16.5,26.83495,3462.321,203.2735,393.5827,197.0413,1,1,2423.624,2423.307,718.4054,228.765,947.1704,2,239.2745,207.8959,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1704.902,0,0,0,185.6867,197.0413,457.4468,321.7916,135.6553,587.7471,0,1495.804,0,-5.684342e-14,1.331713e-13,4.263256e-14,203.2735,207.8959,0,0,500,36.00094,0,2.842171e-14
mpc,2026-01-05 16:45:00,67,16.75,26.99388,3437.659,230.5704,390.7957,188.1088,1,1,2406.362,2406.044,718.4054,228.765,947.1704,2,239.2745,207.8959,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1687.639,0,0,0,182.8997,188.1088,455.6922,319.5879,136.1044,583.975,0,1483.452,0,-5.684342e-14,-3.008704e-14,4.263256e-14,230.5704,207.8959,0,0,500,8.70405,0,0
mpc,2026-01-05 17:00:00,68,17,26.82343,3407.362,274.3546,386.1723,170.6906,1,1,2385.153,2384.836,721.6568,230.2766,951.9334,2,238.6171,213.3163,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1663.179,0,0,35.7375,172.8559,170.6906,450.078,313.8416,136.2364,576.3275,0,1512.479,0,2.842171e-14,3.916867e-13,4.263256e-14,238.6171,213.3163,0,0,500,0,0,0
mpc,2026-01-05 17:15:00,69,17.25,26.88865,3374.461,314.2353,380.1131,169.9423,1,1,2362.123,2361.806,721.6568,230.2766,951.9334,2,238.6171,213.3163,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1640.149,0,0,75.61823,166.7968,169.9423,446.3364,309.9153,136.421,572.3035,0,1562.773,0,2.842171e-14,4.070078e-13,4.263256e-14,238.6171,213.3163,0,0,500,0,0,0
mpc,2026-01-05 17:30:00,70,17.5,27.06441,3328.75,377.3665,375.3653,164.0486,1,1,2330.125,2329.808,726.2598,232.1166,958.3764,2,240.2079,218.1685,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1603.548,0,0,137.1586,157.1968,164.0486,441.9045,304.1103,137.7942,567.3384,0,1642.44,0,-2.842171e-14,-3.727019e-13,4.263256e-14,240.2079,218.1685,0,0,500,0,0,0
mpc,2026-01-05 17:45:00,71,17.75,27.02477,3336.206,428.4145,369.777,154.839,1,1,2335.345,2335.027,726.2598,232.1166,958.3764,2,240.2079,218.1685,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1608.767,0,0,188.2066,151.6085,154.839,442.5284,304.8481,137.6803,566.3054,0,1718.792,0,-2.842171e-14,-3.695932e-13,4.263256e-14,240.2079,218.1685,0,0,500,0,0,0
mpc,2026-01-05 18:00:00,72,18,26.90393,3354.982,504.4955,0,152.8051,1,1,2348.488,2348.17,732.7459,234.4384,967.1843,2,244.7268,222.4575,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1615.425,0,0,259.7686,0,152.8051,443.9009,305.3405,138.5604,568.6615,0,1585.424,0,0,3.23741e-13,4.263256e-14,244.7268,0,0,0,500,222.4575,0,0
mpc,2026-01-05 18:15:00,73,18.25,26.9729,3322.067,563.2589,0,148.0689,1,1,2325.447,2325.13,732.7459,234.4384,967.1843,2,244.7268,222.4575,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1592.384,0,0,318.5321,0,148.0689,440.1771,301.4177,138.7594,563.8836,0,1677.235,0,0,3.98459e-13,4.263256e-14,244.7268,0,0,0,500,222.4575,0,0
mpc,2026-01-05 18:30:00,74,18.5,26.96074,3318.519,607.8333,1.672682,136.0372,1,1,2322.963,2322.646,734.6421,234.3447,968.9868,2,252.5417,216.4451,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1588.004,0,0,355.2916,0,136.0372,439.5956,300.5125,139.0831,560.6008,0,1734.08,0,-1.421085e-13,5.795364e-14,4.263256e-14,252.5417,1.672682,0,0,500,214.7724,0,0
mpc,2026-01-05 18:45:00,75,18.75,27.01702,3286.371,663.2499,3.392024,126.0103,0,1,2300.46,2300.142,734.6421,234.3447,968.9868,2,252.5417,216.4451,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1565.5,0,0,410.7082,0,126.0103,435.8476,296.6014,139.2462,0,554.8202,3759.983,0,-1.421085e-13,1.085798e-13,4.263256e-14,252.5417,3.392024,0,0,500,213.0531,0,-5.684342e-14
mpc,2026-01-05 19:00:00,76,19,26.89593,3275.794,684.4728,0,117.1258,0,0,2293.056,2292.738,0,0,0,0,0,0,0,0,0,262.6206,1834.046,0.9170229,1.196402,0.3172331,0,250,0.3172331,2292.738,0,0,421.8522,0,117.1258,433.3512,433.2913,0.05995203,0,455.4262,3232.539,0,0,2.708944e-14,4.263256e-14,262.6206,0,0,473.4365,0,0,0,0
mpc,2026-01-05 19:15:00,77,19.25,26.61383,3265.604,753.5025,0,111.3906,0,0,2285.922,2285.605,0,0,0,0,0,0,0,0,0,262.6206,1768.102,0.8840509,1.154872,0.3172331,0,250,0.3172331,2285.605,0,0,490.8819,0,111.3906,429.4846,429.425,0.05960251,0,450.3533,3323.714,0,0,1.865175e-13,4.263256e-14,262.6206,0,0,473.4365,0,0,0,0
mpc,2026-01-05 19:30:00,78,19.5,26.49944,3208.473,741.9914,0.5296554,100.7836,0,0,2245.931,2245.614,0,0,0,0,0,0,0,0,0,274.852,1699.111,0.8495553,1.113348,0.3172331,0,250,0.3172331,2245.614,0,0,467.669,0,100.7836,420.9757,420.9162,0.05946194,0,439.807,3225.668,0,0,-2.264855e-13,4.263256e-14,274.3224,0.5296554,0,479.7327,0,0,0,2.564615e-14
mpc,2026-01-05 19:45:00,79,19.75,26.32851,3176.04,727.7374,0,91.77981,0,0,2223.228,2222.911,0,0,0,0,0,0,0,0,0,274.3224,1630.262,0.8151312,1.069905,0.3172331,0,250,0.3172331,2222.911,0,0,453.4151,0,91.77981,415.2568,415.1975,0.05925311,0,432.3403,3160.012,0,0,-1.687539e-13,4.263256e-14,274.3224,0,0,479.7327,0,0,0,0
mpc,2026-01-05 20:00:00,80,20,26.30462,3189.075,721.0719,1.968728,75.91879,0,0,2232.353,2232.035,0,0,0,0,0,0,0,0,0,287.8046,1558.055,0.7790273,1.026552,0.3172331,0,250,0.3172331,2232.035,0,0,435.236,0,75.91879,416.7565,416.6972,0.05922404,0,430.8705,3120.57,0,0,2.471356e-13,4.263256e-14,285.8359,1.968728,0,486.1176,0,0,0,-7.327472e-15
mpc,2026-01-05 20:15:00,81,20.25,26.19158,3127.855,668.0788,3.960645,72.51901,0,0,2189.499,2189.181,0,0,0,0,0,0,0,0,0,289.7966,1485.36,0.7426801,0.9810842,0.3172331,0,250,0.3172331,2189.181,0,0,382.2429,0,72.51901,407.8094,407.7503,0.05908688,0,421.2575,2976.285,0,0,-5.095924e-14,4.263256e-14,285.8359,3.960645,0,486.1176,0,0,0,1.998401e-14
mpc,2026-01-05 20:30:00,82,20.5,25.8296,3123.216,603.4992,11.57228,64.20458,0,0,2186.251,2185.934,0,0,0,0,0,0,0,0,0,307.3775,1408.282,0.704141,0.9353096,0.3172331,0,250,0.3172331,2185.934,0,0,307.6941,0,64.20458,404.2068,404.1482,0.0586519,0,416.0187,2818.875,0,0,-3.548273e-13,4.263256e-14,295.8052,11.57228,0,491.2742,0,0,0,-1.598721e-14
mpc,2026-01-05 20:45:00,83,20.75,25.51675,3108.87,535.0294,0,53.09812,0,0,2176.209,2175.891,0,0,0,0,0,0,0,0,0,295.8052,1334.109,0.6670545,0.8867746,0.3172331,0,250,0.3172331,2175.891,0,0,239.2242,0,53.09812,399.8063,399.748,0.05828107,0,409.503,2664.928,0,0,-4.686251e-13,4.263256e-14,295.8052,0,0,491.2742,0,0,0,0
mpc,2026-01-05 21:00:00,84,21,25.46646,3081.234,495.1683,0.9034675,43.05056,0,0,2156.864,2156.546,0,0,0,0,0,0,0,0,0,303.2196,1258.094,0.6290471,0.8400689,0.3172331,0,250,0.3172331,2156.546,0,0,192.8522,0,43.05056,395.85,395.7917,0.0582219,0,403.6928,2552.981,0,0,4.052314e-14,4.263256e-14,302.3161,0.9034675,0,493.2689,0,0,0,-4.440892e-15
mpc,2026-01-05 21:15:00,85,21.25,25.37862,3081.222,416.9862,0,44.62423,0,0,2156.856,2156.538,0,0,0,0,0,0,0,0,0,302.3161,1182.317,0.5911585,0.7922035,0.3172331,0,250,0.3172331,2156.538,0,0,114.6701,0,44.62423,395.1478,395.0897,0.05811884,0,403.2651,2415.764,0,0,-4.475309e-13,4.263256e-14,302.3161,0,0,493.2689,0,0,0,0
mpc,2026-01-05 21:30:00,86,21.5,25.10938,3085.919,385.2042,0,34.49801,0,0,2160.144,2159.826,0,0,0,0,0,0,0,0,0,305.8919,1105.658,0.552829,0.7444877,0.3172331,0,250,0.3172331,2159.826,0,0,79.31228,0,34.49801,393.6145,393.5567,0.0578052,0,399.8428,2335.949,0,0,1.865175e-14,4.263256e-14,305.8919,0,0,492.4145,0,0,0,0
mpc,2026-01-05 21:45:00,87,21.75,24.91686,3093.885,335.0409,0.1323789,43.57119,0,0,2165.72,2165.402,0,0,0,0,0,0,0,0,0,306.0243,1028.978,0.5144889,0.6962166,0.3172331,0,250,0.3172331,2165.402,0,0,29.14894,0,43.57119,38.98295,38.97724,0.005710195,0,46.88613,308.1556,0,0,-1.125766e-13,4.263256e-14,305.8919,0.1323789,0,492.4145,0,0,0,-4.274359e-15
mpc,2026-01-05 22:00:00,88,22,24.77564,3021.658,279.5306,7.151357,29.76538,0,0,2115.16,2114.843,0,0,0,0,0,0,0,0,0,286.682,957.1454,0.4785727,0.6479323,0.3172331,0,250,0.3172331,2114.843,0,0,0,0,29.76538,38.07288,38.06717,0.005710195,0,43.45489,239.0019,0,0,-4.62963e-14,4.263256e-14,279.5306,7.151357,0,489.4094,0,0,0,-1.953993e-14
mpc,2026-01-05 22:15:00,89,22.25,24.63063,3067.863,250.7745,5.296617,26.65584,0,0,2147.504,2147.187,0,0,0,0,0,0,0,0,0,256.0711,892.9769,0.4464885,0.6027004,0.3172331,0,250,0.3172331,2147.187,0,0,0,0,26.65584,38.65508,38.64937,0.005710195,0,43.46034,239.0319,0,0,-8.881784e-15,4.263256e-14,250.7745,5.296617,0,489.4094,0,0,0,1.776357e-15
mpc,2026-01-05 22:30:00,90,22.5,24.53279,3051.186,209.8087,0,19.39762,0,0,2135.83,2135.513,0,0,0,0,0,0,0,0,0,209.8087,840.3842,0.4201921,0.5622945,0.3172331,0,250,0.3172331,2135.513,0,0,0,0,19.39762,38.44494,38.43923,0.005710195,0,41.93342,230.6338,0,0,-1.022515e-13,4.263256e-14,209.8087,0,0,484.5642,0,0,0,0
mpc,2026-01-05 22:45:00,91,22.75,24.34868,3074.02,174.0046,3.048373,18.39889,1,0,2151.814,2151.497,0,0,0,0,0,0,0,0,0,177.0529,795.9886,0.3979943,0.5291776,0.3172331,0,250,0.3172331,2151.497,0,0,0,0,18.39889,38.73265,38.72694,0.005710195,42.02918,0,84.05836,0,0,-2.164935e-14,4.263256e-14,174.0046,3.048373,0,484.5642,0,0,0,7.993606e-15
mpc,2026-01-05 23:00:00,92,23,24.11539,3063.077,133.402,4.19566,26.02877,1,1,2144.154,2143.836,0,0,0,0,0,0,0,0,0,137.5977,761.4639,0.380732,0.5012224,0.3172331,0,250,0.3172331,2143.836,0,0,0,0,26.02877,38.59477,38.58906,0.005710195,43.23929,0,86.47857,0,0,1.578737e-13,4.263256e-14,133.402,4.19566,0,478.2352,0,0,0,1.154632e-14
mpc,2026-01-05 23:15:00,93,23.25,23.85893,3042.39,101.5942,8.220416,20.31436,1,1,2129.673,2129.356,0,0,0,0,0,0,0,0,0,109.8146,733.8904,0.3669452,0.4794827,0.3172331,0,250,0.3172331,2129.356,0,0,0,0,20.31436,38.33412,38.32841,0.005710195,41.93951,0,83.87903,0,0,-2.038925e-13,4.263256e-14,101.5942,8.220416,0,478.2352,0,0,0,-1.776357e-15
mpc,2026-01-05 23:30:00,94,23.5,23.77281,3037.848,102.1864,0,12.61272,1,1,2126.494,2126.177,0,0,0,0,0,0,0,0,0,102.1864,708.2283,0.3541141,0.46212,0.3172331,0,250,0.3172331,2126.177,0,0,0,0,12.61272,38.27689,38.27118,0.005710195,40.50946,0,81.01893,0,0,5.478951e-14,4.263256e-14,102.1864,0,0,470.692,0,0,0,0
mpc,2026-01-05 23:45:00,95,23.75,23.2547,3112.72,71.07284,0,15.53175,1,1,2178.904,2178.587,0,0,0,0,0,0,0,0,0,71.07284,690.3485,0.3451743,0.4459609,0.3172331,0,250,0.3172331,2178.587,0,0,0,0,15.53175,39.22027,39.21456,0.005710195,41.94327,0,83.88654,0,0,-4.385381e-15,4.263256e-14,71.07284,0,0,470.692,0,0,0,0
mpc,2026-01-06 00:00:00,96,0,23.01649,3132.944,55.74674,0,19.17477,1,1,2193.061,2192.743,0,0,0,0,0,0,0,0,0,55.74674,676.3032,0.3381516,0.4347024,0.3172331,0,250,0.3172331,2192.743,0,0,0,0,19.17477,39.47509,39.46938,0.005710195,42.82268,0,85.64535,0,0,1.69198e-13,4.263256e-14,55.74674,0,0,102.9345,0,0,0,0
mpc,2026-01-06 00:15:00,97,0.25,22.80271,3101.992,45.52835,0,19.21167,1,1,2171.394,2171.077,0,0,0,0,0,0,0,0,0,45.52835,664.8146,0.3324073,0.4258582,0.3172331,0,250,0.3172331,2171.077,0,0,0,0,19.21167,39.08509,39.07938,0.005710195,42.42537,0,84.85074,0,0,2.106648e-13,4.263256e-14,45.52835,0,0,115.0289,0,0,0,0
mpc,2026-01-06 00:30:00,98,0.5,22.40208,3090.918,58.91132,0,9.723116,1,1,2163.643,2163.325,0,0,0,0,0,0,0,0,0,58.91132,649.9822,0.3249911,0.418624,0.3172331,0,250,0.3172331,2163.325,0,0,0,0,9.723116,38.94557,38.93986,0.005710195,40.62038,0,81.24076,0,0,-3.863576e-14,4.263256e-14,58.91132,0,0,117.1891,0,0,0,0
mpc,2026-01-06 00:45:00,99,0.75,22.23655,3103.657,50.013,0,13.35474,1,1,2172.56,2172.242,0,0,0,0,0,0,0,0,0,50.013,637.3766,0.3186883,0.4092842,0.3172331,0,250,0.3172331,2172.242,0,0,0,0,13.35474,39.10607,39.10036,0.005710195,41.40133,0,82.80266,0,0,1.537104e-13,4.263256e-14,50.013,0,0,123.394,0,0,0,0
mpc,2026-01-06 01:00:00,100,1,21.94711,3100.365,60.46521,0,8.620504,1,1,2170.255,2169.938,0,0,0,0,0,0,0,0,0,60.46521,622.1599,0.31108,0.4013467,0.3172331,0,250,0.3172331,2169.938,0,0,0,0,8.620504,39.06459,39.05888,0.005710195,40.53605,0,81.07211,0,0,1.39444e-13,4.263256e-14,60.46521,0,0,122.5996,0,0,0,0
mpc,2026-01-06 01:15:00,101,1.25,21.86131,3085.384,105.4086,0,9.858767,1,1,2159.769,2159.452,0,0,0,0,0,0,0,0,0,105.4086,595.7099,0.2978549,0.391765,0.3172331,0,250,0.3172331,2159.452,0,0,0,0,9.858767,38.87584,38.87013,0.005710195,40.55676,0,81.11351,0,0,2.053913e-13,4.263256e-14,105.4086,0,0,121.9509,0,0,0,0
mpc,2026-01-06 01:30:00,102,1.5,21.65185,3066.567,102.1372,3.519783,18.69713,1,1,2146.597,2146.28,0,0,0,0,0,0,0,0,0,102.1372,570.0818,0.2850409,0.3751098,0.3172331,0,250,0.3172331,2146.28,0,0,0,3.519783,18.69713,38.63875,38.63304,0.005710195,41.81917,0,89.70996,0,0,-8.915091e-14,4.263256e-14,102.1372,0,0,104.0943,0,0,0,0
mpc,2026-01-06 01:45:00,103,1.75,21.55332,3029.639,123.8561,9.158393,12.25394,1,1,2120.747,2120.43,0,0,0,0,0,0,0,0,0,96.5447,545.8559,0.2729279,0.3589721,0.3172331,0,250,0.3172331,2120.43,0,0,27.31137,9.158393,12.25394,38.17345,38.16774,0.005710195,40.25205,0,143.4144,0,0,-1.160738e-13,4.263256e-14,96.5447,0,0,96.5447,0,0,0,0
mpc,2026-01-06 02:00:00,104,2,21.53313,3044.674,116.8905,6.163389,18.0533,1,1,2131.272,2130.955,0,0,0,0,0,0,0,0,0,112.3639,517.679,0.2588395,0.3437174,0.3172331,0,250,0.3172331,2130.955,0,0,7.642993,3.047033,18.0533,38.3629,38.35719,0.005710195,41.42677,0,101.2938,0,0,-2.858824e-14,4.263256e-14,109.2475,3.116356,0,112.3639,0,0,0,4.440892e-15
mpc,2026-01-06 02:15:00,105,2.25,21.41091,3068.02,94.78955,2.650215,18.78593,1,1,2147.614,2147.297,0,0,0,0,0,0,0,0,0,97.43976,493.2375,0.2466188,0.3259749,0.3172331,0,250,0.3172331,2147.297,0,0,0,0,18.78593,38.65706,38.65135,0.005710195,41.83821,0,83.67642,0,0,1.023626e-13,4.263256e-14,94.78955,2.650215,0,116.07,0,0,0,-1.776357e-15
mpc,2026-01-06 02:30:00,106,2.5,21.13412,3114.854,87.08897,0,9.843638,1,1,2180.398,2180.08,0,0,0,0,0,0,0,0,0,87.08897,471.3877,0.2356938,0.3105845,0.3172331,0,250,0.3172331,2180.08,0,0,0,0,9.843638,39.24716,39.24145,0.005710195,40.90275,0,81.80551,0,0,-3.630429e-14,4.263256e-14,87.08897,0,0,128.133,0,0,0,0
mpc,2026-01-06 02:45:00,107,2.75,20.78656,3084.976,80.99028,4.378741,19.04263,1,1,2159.483,2159.166,0,0,0,0,0,0,0,0,0,85.36902,449.9712,0.2249856,0.2968259,0.3172331,0,250,0.3172331,2159.166,0,0,0,0,19.04263,38.8707,38.86499,0.005710195,42.0582,0,84.11639,0,0,-4.773959e-15,4.263256e-14,80.99028,4.378741,0,114.6216,0,0,0,6.217249e-15
mpc,2026-01-06 03:00:00,108,3,20.87794,3091.056,93.0891,2.164061,12.70109,1,1,2163.739,2163.422,0,0,0,0,0,0,0,0,0,95.25316,426.0871,0.2130435,0.2833403,0.3172331,0,250,0.3172331,2163.422,0,0,0,0,12.70109,38.94731,38.9416,0.005710195,41.07501,0,82.15002,0,0,1.199596e-13,4.263256e-14,93.0891,2.164061,0,126.7561,0,0,0,-2.220446e-15
mpc,2026-01-06 03:15:00,109,3.25,20.73524,3079.992,107.069,9.615921e-05,12.02836,1,1,2155.994,2155.677,0,0,0,0,0,0,0,0,0,107.0691,399.2527,0.1996264,0.2683008,0.3172331,0,250,0.3172331,2155.677,0,0,0,0,12.02836,38.8079,38.80219,0.005710195,40.81728,0,81.63456,0,0,2.609024e-14,4.263256e-14,107.069,9.615921e-05,0,119.0418,0,0,0,3.04444e-15
mpc,2026-01-06 03:30:00,110,3.5,20.5301,3103.576,113.3011,2.901854,9.929166,1,1,2172.503,2172.186,0,0,0,0,0,0,0,0,0,116.203,370.1391,0.1850696,0.2514036,0.3172331,0,250,0.3172331,2172.186,0,0,0,0,9.929166,39.10506,39.09935,0.005710195,40.75651,0,81.51301,0,0,-1.137979e-14,4.263256e-14,113.3011,2.901854,0,129.3696,0,0,0,-4.884981e-15
mpc,2026-01-06 03:45:00,111,3.75,20.44747,3090.271,115.2173,0,14.65827,1,1,2163.19,2162.873,0,0,0,0,0,0,0,0,0,105.7629,343.6401,0.1718201,0.2330712,0.3172331,0,250,0.3172331,2162.873,0,0,9.454362,0,14.65827,38.93742,38.93171,0.005710195,41.37444,0,99.05765,0,0,-7.04159e-14,4.263256e-14,105.7629,0,0,108.2008,0,0,0,0
mpc,2026-01-06 04:00:00,112,4,20.33427,3067.301,119.4905,0,10.79916,1,1,2147.111,2146.793,297.1423,85.55586,382.6982,1,134.8272,0.7256559,0,0,247.1453,0,405.3724,0.2026862,0.2163852,0.3172331,0,250,0.3172331,1849.651,0,0,0,0,10.79916,38.64799,33.29372,5.354272,120.6455,0,241.291,0,-1.421085e-14,8.854029e-15,4.263256e-14,119.4905,0,0,0,247.1453,16.06233,0,1.776357e-14
mpc,2026-01-06 04:15:00,113,4.25,20.37085,3024.652,139.515,0,6.274836,1,1,2117.256,2116.939,500.739,144.0472,644.7862,2,144.7862,0,0,0,500,0,530.3086,0.2651543,0.255257,0.3172331,0,250,0.3172331,1616.2,0,0,0,0,6.274836,38.11061,29.0916,9.019013,174.183,0,348.3661,0,0,4.507505e-14,4.263256e-14,139.515,0,0,0,500,5.271252,0,-2.842171e-14
mpc,2026-01-06 04:30:00,114,4.5,20.3135,3050.786,162.9848,3.525464,13.42222,1,1,2135.55,2135.233,493.4763,141.958,635.4343,2,197.1286,0,0,0,438.3057,0,639.8015,0.3199007,0.3339275,0.3172331,0,250,0.3172331,1641.757,0,0,0,3.525464,13.42222,38.43991,29.55162,8.888283,173.7409,0,353.5631,0,-2.842171e-14,-1.426637e-13,4.263256e-14,162.9848,0,0,0,438.3057,34.14377,0,2.842171e-14
mpc,2026-01-06 04:45:00,115,4.75,20.26786,3059.643,201.3744,0,11.25072,1,1,2141.75,2141.433,582.3265,167.5174,749.8439,2,249.844,0,0,0,500,0,764.7008,0.3823504,0.4028736,0.3172331,0,250,0.3172331,1559.106,0,0,0,0,11.25072,38.5515,28.06392,10.48759,197.4501,0,394.9002,0,0,1.731948e-14,4.263256e-14,201.3744,0,0,0,500,48.46959,0,-1.136868e-13
mpc,2026-01-06 05:00:00,116,5,20.14215,3091.983,298.6349,0,12.92574,1,1,2164.388,2164.071,231.0143,66.45572,297.4701,1,290.7973,0,0,0,6.672761,0,766.2486,0.3831243,0.4815209,0.3172331,0,250,0.3172331,1933.057,0,0,7.837637,0,12.92574,38.95899,34.79502,4.163968,103.3928,0,220.3055,0,2.842171e-14,1.169065e-13,4.263256e-14,290.7973,0,0,0,6.672761,0,0,1.421085e-14
mpc,2026-01-06 05:15:00,117,5.25,20.18656,3078.679,372.9083,0,14.99453,1,1,2155.075,2154.758,681.2812,195.9837,877.2649,2,377.2649,0,0,0,500,0,891.128,0.445564,0.4824955,0.3172331,0,250,0.3172331,1473.477,0,0,0,0,14.99453,38.79135,26.52258,12.26877,224.9931,0,449.9862,0,0,2.454703e-13,4.263256e-14,372.9083,0,0,0,500,4.356629,0,0
mpc,2026-01-06 05:30:00,118,5.5,20.04948,3147.011,427.6693,0,18.82116,1,1,2202.908,2202.591,744.0413,214.0378,958.0791,2,468.1065,0,0,0,489.9726,0,1013.481,0.5067404,0.5611302,0.3172331,0,250,0.3172331,1458.55,0,0,0,0,18.82116,39.65234,26.25389,13.39845,243.4054,0,486.8109,0,-1.136868e-13,1.572076e-13,4.263256e-14,427.6693,0,0,0,489.9726,40.43716,0,-5.684342e-14
mpc,2026-01-06 05:45:00,119,5.75,20.1503,3122.974,509.4334,0,16.58295,1,1,2186.082,2185.765,437.7149,125.9171,563.632,2,563.632,0,0,0,0,0,1013.321,0.5066606,0.638174,0.3172331,0,250,0.3172331,1748.05,0,0,0,0,16.58295,39.34948,31.4649,7.884578,160.1305,0,320.261,0,-2.842171e-14,-1.109113e-13,4.263256e-14,509.4334,0,0,3.332329,0,54.19855,0,0
mpc,2026-01-06 06:00:00,120,6,20.37622,3135.966,595.6406,0,14.93725,1,1,2195.176,2194.859,505.3383,145.6936,651.0318,2,647.9909,3.040926,0,0,0,0,1013.162,0.5065809,0.6380736,0.3172331,0,250,0.3172331,1689.521,0,0,0,0,14.93725,39.51317,30.41137,9.101799,178.5909,0,357.1818,0,-2.842171e-14,1.767475e-13,4.263256e-14,595.6406,0,0,0,0,55.39124,0,1.421085e-14
mpc,2026-01-06 06:15:00,121,6.25,20.21762,3146.436,668.1502,0,14.45696,1,1,2202.505,2202.188,928.6071,267.3292,1195.936,3,702.1857,1.857249,0,0,491.8933,0,1135.976,0.5679878,0.6379731,0.3172331,0,250,0.3172331,1273.581,0,0,0,0,14.45696,39.64509,22.92445,16.72064,292.6527,0,585.3054,0,0,-3.559375e-13,4.263256e-14,668.1502,0,0,0,491.8933,35.89283,0,-9.237056e-14
mpc,2026-01-06 06:30:00,122,6.5,19.95426,3174.329,717.8937,5.61829,13.38977,1,1,2222.03,2221.713,988.8604,284.4647,1273.325,3,773.3252,0,0,0,500,0,1260.797,0.6303984,0.7153072,0.3172331,0,250,0.3172331,1232.852,0,0,0,5.61829,13.38977,39.99654,22.19134,17.8052,308.8674,0,627.4264,0,0,6.994405e-15,4.263256e-14,717.8937,0,0,0,500,55.43145,0,1.136868e-13
mpc,2026-01-06 06:45:00,123,6.75,20.11092,3168.368,764.0486,8.270081,17.27045,1,1,2217.857,2217.54,995.9556,286.5058,1282.461,3,782.4615,0,0,0,500,0,1385.598,0.6927991,0.7939052,0.3172331,0,250,0.3172331,1221.585,0,0,0,8.270081,17.27045,39.92143,21.98852,17.93291,311.3547,0,636.9754,0,-1.136868e-13,-3.713696e-13,4.263256e-14,764.0486,0,0,0,500,18.41282,0,0
mpc,2026-01-06 07:00:00,124,7,20.53144,3148.152,779.3969,5.253349,17.92168,1,1,2203.706,2203.389,1003.316,289.0971,1292.413,3,787.9543,4.458387,0,0,500,0,1510.38,0.7551901,0.8724909,0.3172331,0,250,0.3172331,1200.073,0,0,0,0.7949622,17.92168,39.66671,21.60132,18.06539,313.6895,0,628.7504,0,5.684342e-14,-3.655964e-13,4.263256e-14,779.3969,4.458387,0,0,500,8.557445,0,5.684342e-14
mpc,2026-01-06 07:15:00,125,7.25,20.49937,3133.347,771.9233,2.557549,14.10431,1,1,2193.343,2193.025,994.6786,286.4798,1281.158,3,777.9478,3.210598,0,0,500,0,1635.142,0.8175712,0.9510643,0.3172331,0,250,0.3172331,1198.347,0,0,0,0,14.10431,39.48017,21.57024,17.90993,310.4027,0,620.8054,0,-1.705303e-13,-3.371747e-13,4.263256e-14,771.9233,2.557549,0,0,500,6.677551,0,3.552714e-15
mpc,2026-01-06 07:30:00,126,7.5,20.45017,3168.893,745.8414,4.879159,12.65605,1,1,2218.225,2217.908,942.8434,271.2271,1214.07,3,714.0705,0,0,0,500,0,1759.885,0.8799425,1.029625,0.3172331,0,250,0.3172331,1275.065,0,0,31.77095,4.879159,12.65605,39.92806,22.95117,16.97689,296.2874,0,655.7962,0,-5.684342e-14,-4.485301e-14,4.263256e-14,714.0705,0,0,0,500,0,0,-1.136868e-13
mpc,2026-01-06 07:45:00,127,7.75,20.65546,3183.326,671.4974,15.07089,16.79342,1,1,2228.328,2228.011,913.4381,262.8154,1176.254,3,675.8084,0.445108,0,0,500,0,1884.608,0.942304,1.108174,0.3172331,0,250,0.3172331,1314.573,0,0,0,14.62578,16.79342,40.1099,23.66231,16.4476,289.287,0,603.8034,0,1.136868e-13,-4.634071e-13,4.263256e-14,671.4974,0.445108,0,0,500,4.311017,0,5.684342e-14
mpc,2026-01-06 08:00:00,128,8,20.68609,3204.214,597.0987,381.389,20.30858,1,1,2242.95,2242.633,472.3721,135.8869,608.2591,2,608.2591,0,0,0,0,378.216,1789.757,0.8948786,1.18671,0.3172331,0,250,0.3172331,1770.26,0,0,0,3.173017,20.30858,40.3731,31.86469,8.508409,171.1508,0,347.7751,0,-2.842171e-14,-3.161915e-13,4.263256e-14,597.0987,378.216,0,378.216,0,11.16034,0,5.684342e-14
mpc,2026-01-06 08:15:00,129,8.25,20.77366,3196.119,505.9684,376.1759,20.83313,1,1,2237.283,2236.966,404.4127,116.3371,520.7498,2,520.7498,0,0,0,0,376.1759,1695.432,0.8477158,1.126984,0.3172331,0,250,0.3172331,1832.553,0,0,0,0,20.83313,40.2711,32.98596,7.285138,152.8157,0,305.6314,0,0,-4.487521e-13,4.263256e-14,505.9684,376.1759,0,376.7814,0,14.78141,0,0
mpc,2026-01-06 08:30:00,130,8.5,20.8939,3216.674,412.104,379.1836,23.09187,1,1,2251.672,2251.355,315.819,90.85141,406.6704,1,406.6704,0,0,0,0,379.1836,1600.369,0.8001844,1.067588,0.3172331,0,250,0.3172331,1935.536,0,0,5.433628,0,23.09187,40.5301,34.83965,5.690452,129.571,0,268.5149,0,-2.842171e-14,1.041389e-13,4.263256e-14,406.6704,379.1836,0,379.3084,0,0,0,0
mpc,2026-01-06 08:45:00,131,8.75,21.13969,3238.739,331.948,399.3563,28.34345,1,1,2267.117,2266.8,255.0485,73.36961,328.4181,1,328.4181,0,0,0,0,390.3674,1502.525,0.7512625,1.007729,0.3172331,0,250,0.3172331,2011.751,0,0,3.529864,8.988902,28.34345,40.80811,36.21152,4.596583,114.3651,0,250.3251,0,-1.421085e-14,9.481305e-14,4.263256e-14,328.4181,390.3674,0,390.3674,0,0,0,0
mpc,2026-01-06 09:00:00,132,9,21.27234,3269.868,273.007,391.9899,33.46752,1,1,2288.907,2288.59,218.224,62.77633,281.0003,1,281.0003,0,0,0,0,378.7851,1407.592,0.7037961,0.946118,0.3172331,0,250,0.3172331,2070.366,0,0,0,13.20489,33.46752,41.20033,37.26659,3.933742,105.7057,0,234.1899,0,-1.421085e-14,-6.450396e-14,4.263256e-14,273.007,378.7851,0,378.7851,0,7.993338,0,0
mpc,2026-01-06 09:15:00,133,9.25,21.50358,3247.589,212.7169,391.6461,35.25908,1,1,2273.312,2272.995,184.3459,53.03064,237.3765,1,237.3765,0,0,0,0,390.9538,1309.632,0.6548161,0.8863402,0.3172331,0,250,0.3172331,2088.649,0,0,0,0.6922587,35.25908,40.91962,37.59568,3.323936,96.61807,0,194.4303,0,-1.421085e-14,4.22995e-14,4.263256e-14,212.7169,390.9538,0,390.9538,0,24.65955,0,-2.842171e-14
mpc,2026-01-06 09:30:00,134,9.5,21.68341,3250.485,160.6326,394.3454,37.47031,1,1,2275.34,2275.022,140.3379,40.37091,180.7088,1,180.7088,0,0,0,0,390.5071,1211.799,0.6058996,0.8246562,0.3172331,0,250,0.3172331,2134.684,0,0,0,3.838349,37.47031,40.95611,38.42432,2.531793,85.18422,0,176.9896,0,0,1.652012e-13,4.263256e-14,160.6326,390.5071,0,390.5071,0,20.07621,0,5.684342e-14
mpc,2026-01-06 09:45:00,135,9.75,21.78409,3317.61,125.5454,394.1857,48.36095,1,1,2322.327,2322.01,115.1421,34.85788,150,1,133.6799,16.32014,0,0,0,377.8655,1117.142,0.558571,0.7630522,0.3172331,0,250,0.3172331,2206.868,0,0,0,0,48.36095,41.80189,39.72362,2.078268,82.84303,0,165.6861,0,-7.105427e-15,-3.158585e-13,4.263256e-14,125.5454,394.1857,0,380.428,0,8.134445,0,4.263256e-14
mpc,2026-01-06 10:00:00,136,10,21.96115,3322.873,112.9857,404.736,48.36721,1,1,2326.011,2325.694,113.934,36.066,150,1,119.0469,30.95307,0,0,0,373.7829,1023.52,0.5117602,0.703448,0.3172331,0,250,0.3172331,2211.76,0,0,0,0,48.36721,41.8682,39.81167,2.056522,84.16786,0,168.3357,0,-1.421085e-14,-1.397771e-13,4.263256e-14,112.9857,404.736,0,375.0703,0,6.061258,0,1.421085e-14
