controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-06 10:15:00,137,10.25,22.06244,3338.087,122.5358,402.445,54.13365,1,1,2336.661,2336.343,745.537,258.1557,1003.693,4,92.75563,410.9371,0,0,500,0,1148.359,0.5741797,0.6444958,0.3172331,0,250,0.3172331,1590.806,0,0,29.78015,0,54.13365,42.05989,28.63452,13.42538,296.0865,0,643.5438,0,0,1.609823e-14,4.263256e-14,92.75563,402.445,0,0,500,8.492115,0,0
mpc,2026-01-06 10:30:00,138,10.5,22.29465,3345.832,128.2882,404.6285,62.81241,1,1,2342.083,2341.765,0,0,0,0,0,0,0,0,0,473.3966,1029.829,0.5149147,0.7231051,0.3172331,0,250,0.3172331,2341.765,0,0,59.52003,0,62.81241,42.15749,42.15178,0.005710195,52.98601,0,208.6441,0,0,3.281819e-13,4.263256e-14,68.76819,404.6285,0,482.3525,0,0,0,0
mpc,2026-01-06 10:45:00,139,10.75,22.38359,3328.212,93.36515,409.9645,66.04276,1,1,2329.749,2329.431,112.0069,37.99309,150,1,95.70567,54.29433,0,0,0,355.6702,940.7498,0.4703749,0.6484685,0.3172331,0,250,0.3172331,2217.424,0,0,0,0,66.04276,41.93547,39.91364,2.021835,89.31741,0,178.6348,0,-1.421085e-14,-1.367795e-13,4.263256e-14,93.36515,409.9645,0,365.6514,0,2.340517,0,-1.421085e-14
mpc,2026-01-06 11:00:00,140,11,22.48149,3327.307,87.22725,414.4317,76.21249,1,1,2329.115,2328.798,111.9528,38.0472,150,1,95.05031,54.94969,0,0,0,359.482,850.7312,0.4253656,0.5923763,0.3172331,0,250,0.3172331,2216.845,0,0,0,0,76.21249,41.92407,39.90321,2.020861,91.14273,0,182.2855,0,0,-1.858513e-13,4.263256e-14,87.22725,414.4317,0,359.9927,0,7.823064,0,1.421085e-14
mpc,2026-01-06 11:15:00,141,11.25,22.91475,3364.651,95.80121,413.8515,80.88217,1,1,2355.256,2354.939,112.3701,37.62986,150,1,100.1052,49.89475,0,0,0,363.9567,759.6081,0.379804,0.5356929,0.3172331,0,250,0.3172331,2242.569,0,0,0,0,80.88217,42.39461,40.36623,2.028373,92.11319,0,184.2264,0,-7.105427e-15,6.705747e-14,4.263256e-14,95.80121,413.8515,0,366.6539,0,4.304043,0,9.947598e-14
mpc,2026-01-06 11:30:00,142,11.5,23.1496,3371.336,88.31745,415.9319,95.42395,1,1,2359.935,2359.618,111.9782,38.02184,150,1,95.35753,54.64247,0,0,0,358.7044,669.8124,0.3349062,0.4783141,0.3172331,0,250,0.3172331,2247.64,0,0,0,2.585068,95.42395,42.47884,40.45752,2.021317,95.20999,0,194.8792,0,0,2.045031e-13,4.263256e-14,88.31745,413.3469,0,358.7044,0,7.040087,0,-4.263256e-14
mpc,2026-01-06 11:45:00,143,11.75,23.38426,3444.874,86.93614,416.519,106.8242,1,1,2411.412,2411.095,113.1103,36.88968,150,1,109.0703,40.92967,0,0,0,375.5893,575.8096,0.2879048,0.421771,0.3172331,0,250,0.3172331,2297.984,0,0,0,0,106.8242,43.40541,41.36372,2.041696,97.06799,0,194.136,0,-1.421085e-14,-1.454392e-14,4.263256e-14,86.93614,416.519,0,376.2743,0,22.13419,0,2.842171e-14
mpc,2026-01-06 12:00:00,144,12,23.69136,3419.072,75.19151,400.2798,114.8805,1,1,2393.351,2393.033,113.9231,36.0769,150,1,118.9149,31.08507,0,0,0,369.1948,483.4203,0.2417101,0.3625789,0.3172331,0,250,0.3172331,2279.11,0,0,0,0,114.8805,43.08031,41.02399,2.056326,97.45551,0,194.911,0,-7.105427e-15,7.088774e-14,4.263256e-14,75.19151,400.2798,0,384.7302,0,43.72342,0,-4.263256e-14
mpc,2026-01-06 12:15:00,145,12.25,23.8741,3388.947,82.25164,410.9808,124.6732,1,1,2372.263,2371.946,113.1964,36.80364,150,1,110.1125,39.88747,0,0,0,371.0933,390.5709,0.1952854,0.3044027,0.3172331,0,250,0.3172331,2258.749,0,0,0,0,124.6732,42.70073,40.65749,2.043245,99.62978,0,199.2596,0,-7.105427e-15,4.035661e-14,4.263256e-14,82.25164,410.9808,0,372.9034,0,27.86089,0,1.421085e-14
mpc,2026-01-06 12:30:00,146,12.5,24.07957,3403.873,83.18032,415.344,130.6063,1,1,2382.711,2382.394,112.3728,37.62718,150,1,100.1377,49.86233,0,0,0,361.053,300.2461,0.1501231,0.2459367,0.3172331,0,250,0.3172331,2270.021,0,0,0,4.428582,130.6063,42.8888,40.86037,2.028421,101.8049,0,211.2491,0,-2.131628e-14,2.198242e-14,4.263256e-14,83.18032,410.9154,0,361.053,0,16.95735,0,0
mpc,2026-01-06 12:45:00,147,12.75,24.36641,3396.456,73.76339,416.2988,143.5522,1,1,2377.519,2377.202,111.8329,38.16712,150,1,93.59787,56.40213,0,0,0,359.8967,210.2247,0.1051123,0.1890606,0.3172331,0,250,0.3172331,2265.369,0,0,0,0,143.5522,42.79534,40.77664,2.018702,104.7176,0,209.4351,0,-7.105427e-15,1.065814e-14,4.263256e-14,73.76339,416.2988,0,362.7813,0,19.83447,0,0
mpc,2026-01-06 13:00:00,148,13,24.62886,3454.279,86.46021,422.1424,156.6753,1,1,2417.995,2417.678,756.6297,261.3169,1017.947,3,107.29,410.6566,0,0,500,0,335.1916,0.1675958,0.1323754,0.3172331,0,250,0.3172331,1661.049,0,0,0,11.48577,156.6753,43.52392,29.89887,13.62505,319.4923,0,658.7976,0,0,1.210143e-14,4.263256e-14,86.46021,410.6566,0,0,500,20.82978,0,1.421085e-13
mpc,2026-01-06 13:15:00,149,13.25,24.69742,3456.185,102.5216,412.0013,158.1124,1,1,2419.33,2419.013,112.8755,37.12445,150,1,106.2268,43.77322,0,0,0,363.1692,244.3465,0.1221733,0.2110652,0.3172331,0,250,0.3172331,2306.137,0,0,0,5.058837,158.1124,43.54794,41.51047,2.03747,107.2097,0,223.1459,0,-1.421085e-14,1.537659e-14,4.263256e-14,102.5216,406.9424,0,363.1692,0,3.705219,0,1.421085e-14
mpc,2026-01-06 13:30:00,150,13.5,25.02051,3480.34,106.2523,420.5323,169.2178,1,1,2436.238,2435.92,734.5078,253.9767,988.4846,2,87.01205,401.4725,0,0,500,0,369.3081,0.184654,0.1538614,0.3172331,0,250,0.3172331,1701.413,0,0,19.24029,19.05975,169.2178,443.134,309.4747,133.6594,594.2309,0,1254.529,0,-5.684342e-14,-1.662559e-14,4.263256e-14,87.01205,401.4725,0,0,500,0,0,0
mpc,2026-01-06 13:45:00,151,13.75,25.14919,3451.418,86.49691,416.2508,174.2002,1,1,2415.992,2415.675,113.1073,36.89266,150,1,109.0343,40.96572,0,0,0,359.5916,279.352,0.139676,0.2325479,0.3172331,0,250,0.3172331,2302.568,0,0,0,15.69348,174.2002,440.586,419.9016,20.68437,488.5618,0,1004.195,0,-7.105427e-15,-8.096301e-14,4.263256e-14,86.49691,400.5573,0,359.5916,0,22.53737,0,5.684342e-14
mpc,2026-01-06 14:00:00,152,14,25.21,3478.015,92.56255,410.9854,184.2097,1,1,2434.611,2434.293,745.9634,256.7075,1002.671,3,106.5099,396.1609,0,0,500,0,404.308,0.202154,0.1759039,0.3172331,0,250,0.3172331,1688.33,0,0,0,14.82451,184.2097,444.5235,308.2638,136.2597,598.6052,0,1222.783,0,-1.136868e-13,5.304091e-14,4.263256e-14,92.56255,396.1609,0,0,500,13.94735,0,1.421085e-14
mpc,2026-01-06 14:15:00,153,14.25,25.28379,3497.068,104.4294,406.5299,183.3623,1,1,2447.947,2447.63,749.4863,257.6261,1007.112,4,111.8435,395.2688,0,0,500,0,529.2444,0.2646222,0.2545869,0.3172331,0,250,0.3172331,1698.144,0,0,0,11.2611,183.3623,447.622,310.5159,137.1061,601.6708,0,1222.767,0,0,9.642287e-14,4.263256e-14,104.4294,395.2688,0,0,500,7.414193,0,4.263256e-14
mpc,2026-01-06 14:30:00,154,14.5,25.41554,3525.106,118.1803,409.9983,191.6382,1,1,2467.574,2467.257,114.7874,35.21255,150,1,129.384,20.61597,0,0,0,373.9279,435.6791,0.2178396,0.3332574,0.3172331,0,250,0.3172331,2352.469,0,0,0,15.45441,191.6382,452.4097,431.3062,21.10351,501.6541,0,1029.967,0,0,-1.270095e-13,4.263256e-14,118.1803,394.5439,0,373.9279,0,11.20369,0,7.105427e-14
mpc,2026-01-06 14:45:00,155,14.75,25.79955,3520.323,130.3323,406.2558,198.6378,1,1,2464.226,2463.909,114.8486,35.15138,150,1,130.1249,19.87512,0,0,0,386.3807,339.0153,0.1695077,0.2743407,0.3172331,0,250,0.3172331,2349.06,0,0,0.2073746,0,198.6378,455.3221,434.0426,21.27952,505.8968,0,1012.151,0,0,-5.190293e-14,4.263256e-14,130.1249,406.2558,0,387.1438,0,0,0,5.684342e-14
mpc,2026-01-06 15:00:00,156,15,25.8045,3521.248,137.1897,409.8294,198.8607,1,1,2464.874,2464.557,115.4125,34.58748,150,1,136.955,13.04502,0,0,0,393.6797,240.5421,0.120271,0.213473,0.3172331,0,250,0.3172331,2349.144,0,0,0.2347203,3.104656,198.8607,455.4877,434.1018,21.38587,505.4371,0,1016.635,0,-1.421085e-14,2.872702e-14,4.263256e-14,136.955,406.7247,0,393.6797,0,0,0,0
mpc,2026-01-06 15:15:00,157,15.25,25.9733,3510.633,129.3243,400.2256,197.6712,1,1,2457.443,2457.126,769.1275,263.8873,1033.015,3,131.9982,401.0165,0,0,500,0,365.5042,0.1827521,0.1514658,0.3172331,0,250,0.3172331,1687.999,0,0,0,0,197.6712,455.6781,313.0017,142.6764,613.5427,0,1227.085,0,5.684342e-14,2.356448e-14,4.263256e-14,129.3243,400.2256,0,0,500,3.464893,0,2.842171e-14
mpc,2026-01-06 15:30:00,158,15.5,25.83038,3517.672,137.5999,406.2126,197.0849,1,1,2462.37,2462.053,769.837,262.9862,1032.823,3,142.2026,390.6205,0,0,500,0,490.4466,0.2452233,0.2301526,0.3172331,0,250,0.3172331,1692.216,0,0,0,15.59206,197.0849,455.2645,312.8717,142.3929,612.2966,0,1251.49,0,0,-8.049117e-15,4.263256e-14,137.5999,390.6205,0,0,500,4.602722,0,0
mpc,2026-01-06 15:45:00,159,15.75,25.95616,3487.307,151.6582,401.7532,202.2316,1,1,2441.115,2440.798,148.2087,46.3883,194.597,1,159.2935,35.30358,0,0,0,353.2502,402.0569,0.2010284,0.3088271,0.3172331,0,250,0.3172331,2292.589,0,0,0,13.19938,202.2316,452.4922,424.961,27.5312,508.8355,0,1040.44,0,-2.131628e-14,-1.376677e-13,4.263256e-14,151.6582,388.5538,0,353.2502,0,7.635245,0,-5.684342e-14
mpc,2026-01-06 16:00:00,160,16,26.18537,3483.054,161.0773,407.9767,196.7322,1,1,2438.138,2437.82,797.0499,271.4618,1068.512,3,171.8019,396.7098,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1640.771,0,0,0,11.26685,196.7322,454.0624,305.5661,148.4963,613.666,0,1246.767,0,2.273737e-13,-2.153833e-14,4.263256e-14,161.0773,396.7098,0,0,500,10.72463,0,1.136868e-13
mpc,2026-01-06 16:15:00,161,16.25,26.251,3448.802,180.536,403.6039,196.9979,1,1,2414.161,2413.844,802.8414,272.6006,1075.442,3,183.6914,391.7506,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1611.003,0,0,0,11.85332,196.9979,450.2025,300.4263,149.7762,609.7639,0,1239.975,0,-1.136868e-13,3.652634e-14,4.263256e-14,180.536,391.7506,0,0,500,3.155419,0,-1.136868e-13
mpc,2026-01-06 16:30:00,162,16.5,26.25162,3448.981,187.8463,395.1835,198.8703,1,1,2414.287,2413.97,819.3203,277.5359,1096.856,3,203.2736,393.5827,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1594.649,0,0,0,1.600807,198.8703,450.2316,297.3803,152.8512,612.0029,0,1226.767,0,-5.684342e-14,-7.699397e-14,4.263256e-14,187.8463,393.5827,0,0,500,15.42729,0,2.842171e-14
mpc,2026-01-06 16:45:00,163,16.75,26.35066,3421.271,226.3248,389.2036,180.9166,1,1,2394.89,2394.573,838.5847,282.7814,1121.366,4,230.5704,390.7957,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1555.988,0,0,0,0,180.9166,447.5236,290.7613,156.7623,607.3499,0,1214.7,0,-1.136868e-13,1.696421e-13,4.263256e-14,226.3248,389.2036,0,0,500,5.83776,0,-1.421085e-13
mpc,2026-01-06 17:00:00,164,17,26.49522,3386.17,260.3698,375.6389,181.9137,1,1,2370.319,2370.002,869.3785,291.1483,1160.527,3,274.3546,386.1723,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1500.623,0,0,0,0,181.9137,444.2522,281.2513,163.0009,606.4944,0,1212.989,0,-1.136868e-13,9.192647e-14,4.263256e-14,260.3698,375.6389,0,0,500,24.51821,0,-5.684342e-14
mpc,2026-01-06 17:15:00,165,17.25,26.61857,3353.562,307.7062,373.7846,175.7407,1,1,2347.493,2347.176,896.1445,298.2039,1194.348,3,314.2353,380.1131,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1451.032,0,0,0,0,175.7407,441.0958,272.65,168.4459,603.8757,0,1207.751,0,0,6.250556e-14,4.263256e-14,307.7062,373.7846,0,0,500,12.85765,0,5.684342e-14
mpc,2026-01-06 17:30:00,166,17.5,26.89559,3376.33,387.2645,366.0333,167.7837,1,1,2363.431,2363.114,941.8769,310.8549,1252.732,3,377.3664,375.3653,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1421.237,0,0,9.898065,0,167.7837,446.648,268.5895,178.0585,611.1526,0,1239.379,0,1.136868e-13,1.473266e-13,4.263256e-14,377.3664,366.0333,0,0,500,9.332036,0,5.684342e-14
mpc,2026-01-06 17:45:00,167,17.75,26.92435,3316.561,443.4829,362.6001,153.5743,1,1,2321.593,2321.276,977.6421,320.5494,1298.191,3,428.4145,369.777,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1343.634,0,0,15.06844,0,153.5743,439.0038,254.0757,184.9281,603.6653,0,1233.324,0,-1.136868e-13,1.058043e-13,4.263256e-14,428.4145,362.6001,0,0,500,7.176853,0,-1.705303e-13
mpc,2026-01-06 18:00:00,168,18,26.83341,3266.883,504.1099,3.584281,143.5819,1,1,2286.818,2286.501,780.0881,224.4074,1004.495,3,504.4955,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1506.413,0,0,0,3.584281,143.5819,431.6115,284.3187,147.2929,535.8255,0,1077.834,0,0,-1.549871e-13,4.263256e-14,504.1099,0,0,0,500,0.3855377,0,0
mpc,2026-01-06 18:15:00,169,18.25,26.78928,3275.454,551.3242,0,135.6733,1,1,2292.818,2292.501,825.7236,237.5353,1063.259,3,563.2589,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1466.777,0,0,0,0,135.6733,432.3478,276.5845,155.7633,539.7032,0,1079.406,0,-5.684342e-14,-1.251221e-13,4.263256e-14,551.3242,0,0,0,500,11.93471,0,-1.136868e-13
mpc,2026-01-06 18:30:00,170,18.5,26.7375,3238.788,586.6107,0.6769426,131.5166,1,1,2267.152,2266.835,861.5008,248.0051,1109.506,3,607.8333,1.672682,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1405.334,0,0,0,0,131.5166,427.0494,264.714,162.3353,537.4921,0,1074.984,0,1.421085e-13,3.992362e-13,4.263256e-14,586.6107,0.6769426,0,0,500,22.2183,0,1.065814e-13
mpc,2026-01-06 18:45:00,171,18.75,26.6948,3219.048,624.3527,2.993839,116.059,1,1,2253.333,2253.016,905.7305,260.9114,1166.642,3,663.2499,3.392024,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1347.286,0,0,0,0,116.059,424.0713,253.5555,170.5157,536.309,0,1072.618,0,-2.273737e-13,4.050094e-13,4.263256e-14,624.3527,2.993839,0,0,500,39.29534,0,-9.237056e-14
mpc,2026-01-06 19:00:00,172,19,26.61951,3199.337,666.375,0.2953098,112.7647,1,0,2239.536,2239.219,143.261,41.2118,184.4728,1,184.4728,0,0,0,0,481.9021,1779.225,0.8896127,1.196402,0.3172331,0,250,0.3172331,2095.958,0,0,0,0.2953098,112.7647,420.8188,393.8398,26.97899,456.2406,0,912.9905,0,7.105427e-15,3.357314e-13,4.263256e-14,666.375,0,0,500,0,0,0,0
mpc,2026-01-06 19:15:00,173,19.25,26.55681,3248.415,694.6917,0,100.8798,1,0,2273.891,2273.573,196.8693,56.63323,253.5025,1,253.5025,0,0,0,0,441.1892,1668.648,0.834324,1.120352,0.3172331,0,250,0.3172331,2076.704,0,0,0,0,100.8798,426.7212,389.7169,37.00426,465.2814,0,930.5627,0,0,3.561595e-13,4.263256e-14,694.6917,0,0,500,0,0,0,0
mpc,2026-01-06 19:30:00,174,19.5,26.24037,3212.404,684.2155,0,97.49947,1,0,2248.683,2248.366,188.3411,54.17994,242.521,1,242.521,0,0,0,0,441.6945,1557.962,0.7789808,1.050723,0.3172331,0,250,0.3172331,2060.025,0,0,0,0,97.49947,419.252,384.0779,35.17409,456.436,0,912.872,0,-1.421085e-14,3.717027e-13,4.263256e-14,684.2155,0,0,500,0,0,0,0
mpc,2026-01-06 19:45:00,175,19.75,26.23914,3179.629,678.6349,6.574628,89.17817,0,0,2225.74,2225.423,176.8602,50.87724,227.7374,1,227.7374,0,0,0,0,450.8975,1444.992,0.722496,0.9810256,0.3172331,0,250,0.3172331,2048.563,0,0,0,6.574628,89.17817,414.964,381.9312,33.03272,0,449.4347,2483.232,0,-1.421085e-14,-3.452794e-13,4.263256e-14,678.6349,0,0,500,0,0,0,0
mpc,2026-01-06 20:00:00,176,20,26.04108,3158.975,665.8739,7.006267,76.15411,0,0,2211.283,2210.965,173.2127,49.82796,223.0406,1,223.0406,0,0,0,0,444.802,1333.564,0.666782,0.9098903,0.3172331,0,250,0.3172331,2037.753,0,0,0,5.037539,76.15411,410.6007,378.3789,32.2218,0,442.3475,2441.601,0,-1.421085e-14,-3.98459e-13,4.263256e-14,665.8739,1.968728,0,500,0,0,0,-2.375877e-14
mpc,2026-01-06 20:15:00,177,20.25,25.7543,3155.256,624.5715,9.717399,68.95451,0,0,2208.679,2208.362,133.6053,38.43414,172.0394,1,172.0394,0,0,0,0,456.4927,1219.231,0.6096155,0.8397257,0.3172331,0,250,0.3172331,2074.757,0,0,0,5.756754,68.95451,407.7291,383.0066,24.72252,0,434.1699,2397.865,0,-7.105427e-15,9.980905e-14,4.263256e-14,624.5715,3.960645,0,500,0,0,0,-3.463896e-14
mpc,2026-01-06 20:30:00,178,20.5,25.6938,3156.641,579.2604,0,60.87612,0,0,2209.649,2209.332,156.1411,44.91699,201.0581,1,201.0581,0,0,0,0,378.2023,1124.488,0.5622442,0.7677319,0.3172331,0,250,0.3172331,2053.19,0,0,0,0,60.87612,407.4075,378.5603,28.84725,0,434.7014,2390.858,0,0,1.098011e-13,4.263256e-14,579.2604,0,0,414.0135,0,0,0,0
mpc,2026-01-06 20:45:00,179,20.75,25.70961,3107.383,531.9408,0,61.96675,0,0,2175.168,2174.851,116.4895,33.51046,150,1,150,0,0,0,0,381.9408,1028.826,0.5144131,0.7080739,0.3172331,0,250,0.3172331,2058.361,0,0,0,0,61.96675,401.1787,379.6353,21.54334,0,424.5747,2335.161,0,-1.421085e-14,-2.967626e-13,4.263256e-14,531.9408,0,0,385.0294,0,0,0,0
mpc,2026-01-06 21:00:00,180,21,25.60563,3113.083,492.8941,0,55.12118,0,0,2179.158,2178.841,0,0,0,0,0,0,0,0,0,492.8941,905.4407,0.4527204,0.6478368,0.3172331,0,250,0.3172331,2178.841,0,0,0,0,55.12118,401.0686,401.0102,0.05838595,0,411.1551,2261.353,0,0,9.126033e-14,4.263256e-14,492.8941,0,0,496.0718,0,0,0,0
mpc,2026-01-06 21:15:00,181,21.25,25.44829,3152.85,434.4298,0.5377833,47.4728,0,0,2206.995,2206.678,0,0,0,0,0,0,0,0,0,416.9862,801.0517,0.4005258,0.5701428,0.3172331,0,250,0.3172331,2206.678,0,0,17.44358,0.5377833,47.4728,404.902,404.8438,0.05820055,0,413.5533,2305.561,0,0,-1.798561e-13,4.263256e-14,416.9862,0,0,416.9862,0,0,0,0
mpc,2026-01-06 21:30:00,182,21.5,25.14004,3091.455,393.7382,0,44.03705,0,0,2164.018,2163.701,0,0,0,0,0,0,0,0,0,385.2042,704.6245,0.3523122,0.5044105,0.3172331,0,250,0.3172331,2163.701,0,0,8.533985,0,44.03705,394.563,394.5052,0.05784075,0,402.5344,2228.66,0,0,2.120526e-14,4.263256e-14,385.2042,0,0,385.2042,0,0,0,0
mpc,2026-01-06 21:45:00,183,21.75,25.32051,3098.827,312.1074,0,49.83821,0,0,2169.179,2168.862,0,0,0,0,0,0,0,0,0,312.1074,626.4867,0.3132434,0.4436917,0.3172331,0,250,0.3172331,2168.862,0,0,0,0,49.83821,396.9407,396.8826,0.05805086,0,406.0026,2233.014,0,0,-7.138734e-14,4.263256e-14,312.1074,0,0,335.1733,0,0,0,0
mpc,2026-01-06 22:00:00,184,22,25.22974,3108.194,281.8193,0,43.24869,0,0,2175.736,2175.419,0,0,0,0,0,0,0,0,0,279.5306,556.5054,0.2782527,0.3944895,0.3172331,0,250,0.3172331,2175.419,0,0,2.288657,0,43.24869,397.4144,397.3564,0.05794498,0,405.2561,2232.857,0,0,1.959544e-14,4.263256e-14,279.5306,0,0,286.682,0,0,0,0
mpc,2026-01-06 22:15:00,185,22.25,24.86892,3099.488,232.9742,0,36.46614,0,0,2169.641,2169.324,0,0,0,0,0,0,0,0,0,232.9742,498.1743,0.2490871,0.3504233,0.3172331,0,250,0.3172331,2169.324,0,0,0,0,36.46614,39.05354,39.04783,0.005710195,0,45.6607,251.1339,0,0,7.133183e-14,4.263256e-14,232.9742,0,0,256.0711,0,0,0,0
mpc,2026-01-06 22:30:00,186,22.5,24.55224,3082.922,209.8836,0,27.21922,0,0,2158.045,2157.728,0,0,0,0,0,0,0,0,0,209.8087,445.6437,0.2228218,0.313693,0.3172331,0,250,0.3172331,2157.728,0,0,0.07488843,0,27.21922,38.84481,38.8391,0.005710195,0,43.74413,240.7219,0,0,7.199796e-14,4.263256e-14,209.8087,0,0,209.8087,0,0,0,0
mpc,2026-01-06 22:45:00,187,22.75,24.3458,3015.866,204.2526,7.074593,30.42583,0,0,2111.106,2110.789,0,0,0,0,0,0,0,0,0,177.053,401.3103,0.2006551,0.2806153,0.3172331,0,250,0.3172331,2110.789,0,0,30.24803,4.02622,30.42583,37.99991,37.9942,0.005710195,0,43.45472,298.1241,0,0,4.113376e-14,4.263256e-14,174.0046,3.048373,0,177.053,0,0,0,-3.108624e-15
mpc,2026-01-06 23:00:00,188,23,23.92276,3048.529,184.1167,9.469599,22.77699,0,1,2133.971,2133.653,0,0,0,0,0,0,0,0,0,137.5977,366.8477,0.1834238,0.2526992,0.3172331,0,250,0.3172331,2133.653,0,0,50.71468,5.273939,22.77699,38.41147,38.40576,0.005710195,0,42.45969,330.1087,0,0,1.176836e-14,4.263256e-14,133.402,4.19566,0,137.5977,0,0,0,-7.993606e-15
mpc,2026-01-06 23:15:00,189,23.25,23.72477,3036.62,161.7672,7.070603,19.3881,0,1,2125.634,2125.317,0,0,0,0,0,0,0,0,0,108.6648,339.6237,0.1698119,0.2309986,0.3172331,0,250,0.3172331,2125.317,0,0,60.17298,0,19.3881,38.26141,38.2557,0.005710195,0,41.69314,333.1107,0,0,-5.953571e-14,4.263256e-14,101.5942,7.070603,0,109.8146,0,0,0,3.552714e-15
mpc,2026-01-06 23:30:00,190,23.5,23.44374,3029.383,161.9595,7.566944,17.26057,0,1,2120.568,2120.251,0,0,0,0,0,0,0,0,0,102.1864,314.0237,0.1570118,0.2138561,0.3172331,0,250,0.3172331,2120.251,0,0,59.77308,7.566944,17.26057,38.17023,38.16452,0.005710195,0,41.20807,342.8059,0,0,-7.632783e-14,4.263256e-14,102.1864,0,0,102.1864,0,0,0,0
mpc,2026-01-06 23:45:00,191,23.75,23.38259,3058.193,133.3658,2.983061,19.21649,1,1,2140.735,2140.418,0,0,0,0,0,0,0,0,0,71.07284,296.206,0.148103,0.1977361,0.3172331,0,250,0.3172331,2140.418,0,0,62.29295,2.983061,19.21649,38.53323,38.52752,0.005710195,41.91195,0,196.425,0,0,-5.02931e-14,4.263256e-14,71.07284,0,0,71.07284,0,0,0,0
mpc,2026-01-07 00:00:00,192,0,23.28556,2993.374,134.5561,0,23.02827,1,1,2095.362,2095.045,0,0,0,0,0,0,0,0,0,70.49292,278.5362,0.1392681,0.1865166,0.3172331,0,250,0.3172331,2095.045,0,0,64.06322,0,23.02827,37.71652,37.71081,0.005710195,41.75896,0,194.027,0,0,-6.891709e-14,4.263256e-14,70.49292,0,0,70.49292,0,0,0,0
mpc,2026-01-07 00:15:00,193,0.25,22.71098,2996.8,126.5866,0,15.13581,1,1,2097.76,2097.443,0,0,0,0,0,0,0,0,0,64.52904,262.3601,0.13118,0.1753901,0.3172331,0,250,0.3172331,2097.443,0,0,62.0576,0,15.13581,37.75969,37.75398,0.005710195,40.38547,0,187.8203,0,0,5.762057e-14,4.263256e-14,64.52904,0,0,67.24726,0,0,0,0
mpc,2026-01-07 00:30:00,194,0.5,22.50245,3015.484,121.1554,0,11.91906,1,1,2110.839,2110.522,0,0,0,0,0,0,0,0,0,73.61031,243.9162,0.1219581,0.1652043,0.3172331,0,250,0.3172331,2110.522,0,0,47.54514,0,11.91906,37.9951,37.98939,0.005710195,40.05339,0,162.1221,0,0,-5.270784e-14,4.263256e-14,73.61031,0,0,77.12311,0,0,0,0
mpc,2026-01-07 00:45:00,195,0.75,22.08188,3033.187,103.8874,0,14.87754,1,1,2123.231,2122.914,0,0,0,0,0,0,0,0,0,71.64106,225.9675,0.1129838,0.1535904,0.3172331,0,250,0.3172331,2122.914,0,0,32.24637,0,14.87754,38.21816,38.21245,0.005710195,40.76829,0,137.1616,0,0,2.262079e-14,4.263256e-14,71.64106,0,0,72.94455,0,0,0,0
mpc,2026-01-07 01:00:00,196,1,22.02368,3044.399,104.8984,0,17.69592,1,1,2131.079,2130.762,450.3347,129.5475,579.8822,2,79.88221,0,0,0,500,0,350.9319,0.175466,0.1422884,0.3172331,0,250,0.3172331,1680.427,0,0,25.01619,0,17.69592,38.35943,30.24769,8.111736,162.8318,0,368.8166,0,-2.842171e-14,-9.486856e-14,4.263256e-14,79.88221,0,0,0,500,0,0,0
mpc,2026-01-07 01:15:00,197,1.25,21.84647,3088.219,106.1414,0,18.95837,1,1,2161.753,2161.436,0,0,0,0,0,0,0,0,0,106.1414,324.3413,0.1621707,0.2209767,0.3172331,0,250,0.3172331,2161.436,0,0,0,0,18.95837,38.91156,38.90585,0.005710195,42.14832,0,84.29664,0,0,1.040834e-13,4.263256e-14,106.1414,0,0,110.578,0,0,0,0
mpc,2026-01-07 01:30:00,198,1.5,21.72485,3080.098,101.7767,0,23.84323,1,1,2156.068,2155.751,0,0,0,0,0,0,0,0,0,101.7767,298.8461,0.1494231,0.204233,0.3172331,0,250,0.3172331,2155.751,0,0,0,0,23.84323,38.80923,38.80352,0.005710195,42.87215,0,85.7443,0,0,-6.514234e-14,4.263256e-14,101.7767,0,0,105.1686,0,0,0,0
mpc,2026-01-07 01:45:00,199,1.75,21.39977,3091.475,103.6242,8.085561,29.07592,1,1,2164.033,2163.715,0,0,0,0,0,0,0,0,0,109.9206,271.3189,0.1356595,0.188179,0.3172331,0,250,0.3172331,2163.715,0,0,0,1.789166,29.07592,38.95259,38.94688,0.005710195,43.87832,0,90.84295,0,0,7.910339e-15,4.263256e-14,103.6242,6.296395,0,121.6177,0,0,0,-1.776357e-15
mpc,2026-01-07 02:00:00,200,2,21.46113,3094.442,81.30284,1.6299,23.87217,1,1,2166.109,2165.792,0,0,0,0,0,0,0,0,0,82.93274,250.543,0.1252715,0.1708455,0.3172331,0,250,0.3172331,2165.792,0,0,0,0,23.87217,38.98997,38.98426,0.005710195,43.03776,0,86.07551,0,0,2.464695e-14,4.263256e-14,81.30284,1.6299,0,119.7133,0,0,0,-5.995204e-15
mpc,2026-01-07 02:15:00,201,2.25,21.55282,3044.35,98.06909,0.2298446,15.70576,1,1,2131.045,2130.728,0,0,0,0,0,0,0,0,0,98.29894,225.9288,0.1129644,0.1577633,0.3172331,0,250,0.3172331,2130.728,0,0,0,0,15.70576,38.35881,38.3531,0.005710195,41.02451,0,82.04903,0,0,-3.724798e-14,4.263256e-14,98.06909,0.2298446,0,103.2617,0,0,0,-4.996004e-16
mpc,2026-01-07 02:30:00,202,2.5,21.24933,3022.295,93.73932,2.479574,9.862924,1,1,2115.606,2115.289,465.7854,134.1298,599.9152,2,98.62011,1.295139,0,0,500,0,350.8933,0.1754466,0.1422641,0.3172331,0,250,0.3172331,1649.504,0,0,0,1.184435,9.862924,38.08092,29.69107,8.389848,165.489,0,333.0212,0,-2.842171e-14,-7.896461e-14,4.263256e-14,93.73932,1.295139,0,0,500,4.880785,0,-2.842171e-14
mpc,2026-01-07 02:45:00,203,2.75,21.14536,3075.137,98.24125,0,8.520548,1,1,2152.596,2152.278,0,0,0,0,0,0,0,0,0,89.56563,328.4466,0.1642233,0.2209524,0.3172331,0,250,0.3172331,2152.278,0,0,8.675621,0,8.520548,38.74672,38.74101,0.005710195,40.17932,0,95.32408,0,0,-5.107026e-14,4.263256e-14,89.56563,0,0,94.51045,0,0,0,0
mpc,2026-01-07 03:00:00,204,3,20.91588,3060.424,90.51349,4.737563,11.81974,1,1,2142.297,2141.979,0,0,0,0,0,0,0,0,0,93.80866,304.9428,0.1524714,0.206818,0.3172331,0,250,0.3172331,2141.979,0,0,0,1.442397,11.81974,38.56134,38.55563,0.005710195,40.54239,0,83.57291,0,0,-6.264433e-14,4.263256e-14,90.51349,3.295166,0,105.0978,0,0,0,4.440892e-16
mpc,2026-01-07 03:15:00,205,3.25,20.78402,3054.488,91.13776,1.035488,6.642984,1,1,2138.142,2137.825,474.272,136.5386,610.8106,2,109.8214,0.9891298,0,0,500,0,429.8948,0.2149474,0.192018,0.3172331,0,250,0.3172331,1663.553,0,0,0,0.04635821,6.642984,38.48655,29.94395,8.542605,167.5965,0,335.2729,0,0,-7.960299e-14,4.263256e-14,91.13776,0.9891298,0,0,500,18.68369,0,1.421085e-14
mpc,2026-01-07 03:30:00,206,3.5,20.50313,3020.002,91.03025,2.289458,6.788132,1,1,2114.001,2113.684,0,0,0,0,0,0,0,0,0,93.31971,406.4972,0.2032486,0.2706984,0.3172331,0,250,0.3172331,2113.684,0,0,0,0,6.788132,38.05202,38.04631,0.005710195,39.17867,0,78.35735,0,0,1.565414e-14,4.263256e-14,91.03025,2.289458,0,120.3175,0,0,0,6.661338e-15
mpc,2026-01-07 03:45:00,207,3.75,20.64488,3017.283,122.7542,5.783781,9.693426,1,1,2112.098,2111.781,476.0101,137.0145,613.0246,2,112.2628,0.7618316,0,0,500,0,531.4332,0.2657166,0.2559653,0.3172331,0,250,0.3172331,1635.771,0,0,10.49139,5.02195,9.693426,38.01776,29.44387,8.573892,168.0796,0,362.9197,0,0,1.124101e-13,4.263256e-14,112.2628,0.7618316,0,0,500,0,0,5.684342e-14
mpc,2026-01-07 04:00:00,208,4,20.42761,2992.461,124.5522,3.069969,12.74918,1,1,2094.723,2094.406,484.9738,139.5362,624.51,2,124.2832,0.2267675,0,0,500,0,656.3495,0.3281748,0.3346357,0.3172331,0,250,0.3172331,1609.432,0,0,0.2689871,2.843201,12.74918,37.70501,28.96977,8.735239,170.6298,0,346.628,0,2.842171e-14,8.043566e-14,4.263256e-14,124.2832,0.2267675,0,0,500,0,0,0
mpc,2026-01-07 04:15:00,209,4.25,20.31352,2991.106,138.7684,5.613025,20.08301,1,1,2093.775,2093.457,497.9247,143.2376,641.1623,2,141.1623,0,0,0,500,0,781.2462,0.3906231,0.4132937,0.3172331,0,250,0.3172331,1595.533,0,0,0,5.613025,20.08301,37.68794,28.71959,8.968354,175.2957,0,360.274,0,5.684342e-14,-1.839084e-13,4.263256e-14,138.7684,0,0,0,500,2.393849,0,2.842171e-14
mpc,2026-01-07 04:30:00,210,4.5,20.31781,3019.888,172.7343,0,26.85391,1,1,2113.922,2113.604,134.8597,38.795,173.6547,1,173.6547,0,0,0,0,0,781.1232,0.3905616,0.4919393,0.3172331,0,250,0.3172331,1978.745,0,0,0,0,26.85391,38.05059,35.6174,2.433185,78.87686,0,157.7537,0,-7.105427e-15,6.755707e-14,4.263256e-14,172.7343,0,0,2.423757,0,0.9204624,0,0
mpc,2026-01-07 04:45:00,211,4.75,20.18614,3010.51,202.761,0,11.98076,1,1,2107.357,2107.04,556.4481,160.073,716.5211,2,216.5211,0,0,0,500,0,906.0002,0.4530001,0.4918618,0.3172331,0,250,0.3172331,1550.591,0,0,0,0,11.98076,37.93242,27.91065,10.02178,189.9707,0,379.9414,0,5.684342e-14,-5.201395e-14,4.263256e-14,202.761,0,0,0,500,13.76007,0,-2.842171e-14
mpc,2026-01-07 05:00:00,212,5,20.12344,3009.979,251.4206,0,8.670552,1,1,2106.985,2106.668,618.3154,177.8703,796.1857,2,296.1857,0,0,0,500,0,1030.858,0.5154288,0.5704951,0.3172331,0,250,0.3172331,1488.353,0,0,0,0,8.670552,37.92573,26.79035,11.13539,206.097,0,412.1941,0,5.684342e-14,1.34448e-13,4.263256e-14,251.4206,0,0,0,500,44.76503,0,5.684342e-14
mpc,2026-01-07 05:15:00,213,5.25,20.03382,3059.221,330.7392,0,14.63009,1,1,2141.455,2141.137,678.9552,195.3145,874.2697,2,374.2697,0,0,0,500,0,1155.695,0.5778477,0.6491159,0.3172331,0,250,0.3172331,1462.182,0,0,0,0,14.63009,38.54618,26.31928,12.2269,224.0535,0,448.107,0,0,-5.184742e-14,4.263256e-14,330.7392,0,0,0,500,43.53049,0,0
mpc,2026-01-07 05:30:00,214,5.5,20.01608,3079.343,417.1312,0,20.79478,1,1,2155.54,2155.223,671.0301,193.0347,864.0649,2,440.3059,0,0,0,423.7589,0,1261.453,0.6307266,0.7277244,0.3172331,0,250,0.3172331,1484.193,0,0,0,0,20.79478,38.79972,26.71547,12.08425,223.1884,0,446.3767,0,-5.684342e-14,2.972067e-13,4.263256e-14,417.1312,0,0,0,423.7589,23.17474,0,0
mpc,2026-01-07 05:45:00,215,5.75,19.87866,3098.708,512.6874,0,18.75472,1,1,2169.096,2168.778,797.7989,229.6129,1027.412,3,526.3705,1.041353,0,0,500,0,1386.255,0.6931273,0.7943185,0.3172331,0,250,0.3172331,1370.98,0,0,0,0,18.75472,39.04372,24.67763,14.36609,257.3837,0,514.7674,0,0,1.303402e-13,4.263256e-14,512.6874,0,0,0,500,14.72439,0,2.664535e-14
mpc,2026-01-07 06:00:00,216,6,19.8536,3128.236,599.8769,0,18.81682,1,1,2189.766,2189.448,864.2354,248.715,1112.95,3,612.0001,0.9502894,0,0,500,0,1511.036,0.7555182,0.8729042,0.3172331,0,250,0.3172331,1325.213,0,0,0,0,18.81682,39.41578,23.85383,15.56195,275.6708,0,551.3415,0,-1.705303e-13,4.057865e-13,4.263256e-14,599.8769,0,0,0,500,13.07345,0,-1.54543e-13
mpc,2026-01-07 06:15:00,217,6.25,19.87416,3116.471,660.1606,6.557346,19.18354,1,1,2181.529,2181.212,915.8446,263.5221,1179.367,3,678.7863,0.5803905,0,0,500,0,1635.798,0.8178992,0.9514774,0.3172331,0,250,0.3172331,1265.368,0,0,0,5.976955,19.18354,39.26753,22.77662,16.49091,289.4623,0,589.2348,0,5.684342e-14,3.219647e-14,4.263256e-14,660.1606,0.5803905,0,0,500,18.62569,0,0
mpc,2026-01-07 06:30:00,218,6.5,19.89318,3113.642,707.8315,14.08969,16.78447,1,1,2179.549,2179.232,566.0374,162.8315,728.8689,2,728.8689,0,0,0,0,3.862575,1634.575,0.8172877,1.030038,0.3172331,0,250,0.3172331,1613.195,0,0,0,10.22711,16.78447,39.23189,29.03751,10.19438,194.638,0,406.9177,0,-2.842171e-14,2.218226e-13,4.263256e-14,707.8315,3.862575,0,10.2097,0,21.03735,0,4.973799e-14
mpc,2026-01-07 06:45:00,219,6.75,19.97793,3073.318,766.8223,16.52565,21.48031,1,1,2151.323,2151.006,597.8264,171.9763,769.8026,2,769.8026,0,0,0,0,5.685681,1632.897,0.8164483,1.029268,0.3172331,0,250,0.3172331,1553.179,0,0,0,10.83997,21.48031,38.72381,27.95723,10.76658,203.4825,0,425.664,0,0,-2.065015e-14,4.263256e-14,766.8223,5.685681,0,5.685681,0,2.980324,0,-1.065814e-14
mpc,2026-01-07 07:00:00,220,7,20.03112,3112.431,749.7773,15.6949,15.35351,1,1,2178.702,2178.384,600.1076,172.6325,772.7402,2,772.7402,0,0,0,0,5.004923,1631.388,0.8156941,1.028211,0.3172331,0,250,0.3172331,1578.277,0,0,0,10.68998,15.35351,39.21663,28.40898,10.80765,203.5807,0,425.6016,0,2.842171e-14,8.082424e-14,4.263256e-14,749.7773,5.004923,0,14.33587,0,22.96282,0,5.329071e-14
mpc,2026-01-07 07:15:00,221,7.25,20.23459,3123.792,747.0872,6.033437,12.7493,1,1,2186.654,2186.337,991.1505,285.4171,1276.568,3,773.806,2.761627,0,0,500,0,1756.131,0.8780657,1.027261,0.3172331,0,250,0.3172331,1195.186,0,0,0,3.27181,12.7493,39.35977,21.51336,17.84642,309.0468,0,623.7375,0,0,-1.882938e-13,4.263256e-14,747.0872,2.761627,0,0,500,26.71871,0,0
mpc,2026-01-07 07:30:00,222,7.5,20.30993,3141.105,722.8007,0,21.32813,1,1,2198.774,2198.456,704.4937,203.0178,907.5116,2,735.913,3.354422,0,0,168.2441,0,1797.916,0.898958,1.10581,0.3172331,0,250,0.3172331,1493.963,0,0,0,0,21.32813,39.57792,26.89133,12.6866,233.4544,0,466.9089,0,0,3.954614e-13,4.263256e-14,722.8007,0,0,0,168.2441,16.46675,0,5.329071e-14
mpc,2026-01-07 07:45:00,223,7.75,20.423,3131.738,679.7364,0,23.07916,1,1,2192.217,2191.899,775.73,224.27,1000,2,672.8446,10.50033,0,0,316.6551,0,1876.797,0.9383984,1.132121,0.3172331,0,250,0.3172331,1416.169,0,0,6.89179,0,23.07916,39.4599,25.49105,13.96885,253.6053,0,519.099,0,-8.526513e-14,-3.756995e-13,4.263256e-14,672.8446,0,0,0,316.6551,10.50033,0,-4.796163e-14
mpc,2026-01-07 08:00:00,224,8,20.47999,3169.63,619.5525,363.4342,19.17073,1,1,2218.741,2218.424,373.5305,107.4532,480.9838,2,480.9838,0,0,0,0,483.0368,1755.742,0.8778711,1.181791,0.3172331,0,250,0.3172331,1844.893,0,0,18.96612,0,19.17073,39.93734,33.20808,6.729259,143.8579,0,320.4324,0,-1.421085e-14,2.284839e-13,4.263256e-14,600.5863,363.4342,0,500,0,0,0,-5.684342e-14
mpc,2026-01-07 08:15:00,225,8.25,20.56799,3203.695,543.7753,371.006,13.98524,1,1,2242.587,2242.27,378.018,108.7442,486.7622,3,486.7622,0,0,0,0,394.8314,1656.758,0.8283789,1.105565,0.3172331,0,250,0.3172331,1864.252,0,0,33.18776,0,13.98524,40.36656,33.55653,6.810034,144.6364,0,346.5217,0,-4.263256e-14,-3.130829e-13,4.263256e-14,510.5876,371.006,0,400.1905,0,0,0,0
mpc,2026-01-07 08:30:00,226,8.5,20.57218,3223.707,477.5408,386.3674,27.19236,1,1,2256.595,2256.278,299.3859,86.12413,385.5101,1,385.5101,0,0,0,0,404.1185,1555.467,0.7777337,1.043236,0.3172331,0,250,0.3172331,1956.892,0,0,67.13478,7.144815,27.19236,40.61871,35.22405,5.394657,125.89,0,379.9124,0,-2.842171e-14,-2.766676e-13,4.263256e-14,410.406,379.2226,0,404.1185,0,0,0,5.684342e-14
mpc,2026-01-07 08:45:00,227,8.75,20.82108,3200.047,360.8386,383.7143,32.87815,1,1,2240.033,2239.716,256.9331,73.91176,330.8449,1,330.8449,0,0,0,0,383.7143,1459.294,0.729647,0.9794551,0.3172331,0,250,0.3172331,1982.783,0,0,29.99367,0,32.87815,40.3206,35.69009,4.630506,115.1186,0,281.9763,0,0,-1.155742e-13,4.263256e-14,330.8449,383.7143,0,396.5473,0,0,0,0
mpc,2026-01-07 09:00:00,228,9,20.86266,3203.149,286.8448,390.2748,29.48652,1,1,2242.204,2241.887,203.9918,58.68216,262.6739,1,262.6739,0,0,0,0,400.6943,1358.891,0.6794454,0.918896,0.3172331,0,250,0.3172331,2037.895,0,0,11.33995,2.411341,29.48652,40.35968,36.68211,3.677562,100.3157,0,224.3525,0,-7.105427e-15,2.597922e-13,4.263256e-14,275.5049,387.8634,0,400.6943,0,0,0,5.684342e-14
mpc,2026-01-07 09:15:00,229,9.25,20.96697,3229.163,235.5873,389.742,29.8864,1,1,2260.414,2260.097,171.1799,49.24319,220.423,1,220.423,0,0,0,0,389.742,1261.241,0.6306207,0.8556736,0.3172331,0,250,0.3172331,2088.917,0,0,15.16424,0,29.8864,40.68745,37.60051,3.086948,91.872,0,209.9023,0,-2.131628e-14,-1.353362e-13,4.263256e-14,220.423,389.742,0,391.4297,0,0,0,0
mpc,2026-01-07 09:30:00,230,9.5,21.2245,3234.017,159.2387,393.0286,34.98604,1,1,2263.812,2263.494,128.3085,36.91042,165.2189,1,165.2189,0,0,0,0,393.0286,1162.786,0.5813928,0.7941852,0.3172331,0,250,0.3172331,2135.186,0,0,0,0,34.98604,40.74861,38.43335,2.315264,81.25826,0,162.5165,0,7.105427e-15,3.48499e-13,4.263256e-14,159.2387,393.0286,0,394.8335,0,5.980229,0,2.842171e-14
mpc,2026-01-07 09:45:00,231,9.75,21.4942,3271.514,124.752,387.51,45.6113,1,1,2290.06,2289.742,114.6804,35.3196,150,1,128.0874,21.91257,0,0,0,365.5975,1071.203,0.5356016,0.7321891,0.3172331,0,250,0.3172331,2175.062,0,0,0,0,45.6113,41.22107,39.15112,2.069957,82.22031,0,164.4406,0,-7.105427e-15,-2.513545e-13,4.263256e-14,124.752,387.51,0,373.0739,0,3.335471,0,-9.947598e-14
mpc,2026-01-07 10:00:00,232,10,21.66517,3320.257,127.1666,406.4854,53.27479,1,1,2324.18,2323.862,113.59,36.41004,150,1,114.8798,35.12019,0,0,0,370.0181,978.53,0.489265,0.674521,0.3172331,0,250,0.3172331,2210.272,0,0,12.28683,1.347079,53.27479,41.83523,39.7849,2.050329,85.27562,0,194.0697,0,1.421085e-14,1.058043e-13,4.263256e-14,114.8798,405.1383,0,370.0181,0,0,0,-5.684342e-14
mpc,2026-01-07 10:15:00,233,10.25,21.63195,3319.531,104.0786,408.6115,48.97138,1,1,2323.671,2323.354,113.4537,36.5463,150,1,113.2295,36.77052,0,0,0,368.3283,886.2939,0.443147,0.616166,0.3172331,0,250,0.3172331,2209.9,0,0,0,3.512746,48.97138,41.82608,39.77821,2.047877,84.66647,0,175.3924,0,0,1.715295e-13,4.263256e-14,104.0786,405.0988,0,368.3283,0,9.150919,0,2.842171e-14
mpc,2026-01-07 10:30:00,234,10.5,21.92444,3336.296,111.8335,409.572,64.21483,1,1,2335.407,2335.09,113.1613,36.83867,150,1,109.6882,40.31179,0,0,0,367.1154,794.3756,0.3971878,0.5580863,0.3172331,0,250,0.3172331,2221.928,0,0,2.145317,2.144854,64.21483,42.03732,39.99471,2.042614,87.83225,0,183.065,0,0,-9.75886e-14,4.263256e-14,109.6882,407.4271,0,367.1154,0,0,0,0
mpc,2026-01-07 10:45:00,235,10.75,22.19878,3340.454,113.0821,411.4143,74.27663,1,1,2338.318,2338.001,111.8741,38.12594,150,1,94.09657,55.90343,0,0,0,355.5109,705.3728,0.3526864,0.5002067,0.3172331,0,250,0.3172331,2226.127,0,0,18.98555,0,74.27663,42.08972,40.07028,2.019443,90.9846,0,214.7193,0,0,-1.981748e-13,4.263256e-14,94.09657,411.4143,0,357.1802,0,0,0,0
mpc,2026-01-07 11:00:00,236,11,22.25792,3388.712,122.2308,405.69,76.8807,1,1,2372.099,2371.781,111.5088,38.49125,150,1,89.67196,60.32804,0,0,0,345.362,618.9213,0.3094606,0.4441629,0.3172331,0,250,0.3172331,2260.273,0,0,32.55883,0,76.8807,42.69778,40.68491,2.012868,92.42773,0,241.0194,0,-1.421085e-14,-1.023626e-13,4.263256e-14,89.67196,405.69,0,354.2632,0,0,0,0
mpc,2026-01-07 11:15:00,237,11.25,22.60527,3426.659,124.1818,414.3526,77.62419,1,1,2398.661,2398.344,112.1258,37.87416,150,1,97.14622,52.85378,0,0,0,361.4988,528.4491,0.2642246,0.3897257,0.3172331,0,250,0.3172331,2286.218,0,0,27.03556,0,77.62419,43.1759,41.15193,2.023975,92.49451,0,231.6254,0,0,-1.847966e-13,4.263256e-14,97.14622,414.3526,0,361.8405,0,0,0,5.684342e-14
mpc,2026-01-07 11:30:00,238,11.5,22.76052,3502.617,121.9265,418.002,85.11295,1,1,2451.832,2451.515,111.5786,38.42144,150,1,90.51747,59.48253,0,0,0,355.6416,439.4556,0.2197278,0.3327567,0.3172331,0,250,0.3172331,2339.936,0,0,31.40901,2.877915,85.11295,44.13298,42.11886,2.014124,95.35197,0,249.8489,0,-7.105427e-15,-4.196643e-14,4.263256e-14,90.51747,415.1241,0,355.6416,0,0,0,0
mpc,2026-01-07 11:45:00,239,11.75,22.86162,3500.409,122.5208,423.5492,96.60118,1,1,2450.286,2449.969,111.854,38.14605,150,1,93.85307,56.14693,0,0,0,360.5861,349.2399,0.1746199,0.2767187,0.3172331,0,250,0.3172331,2338.115,0,0,28.66772,6.816163,96.60118,44.10515,42.08607,2.019081,97.07561,0,255.3609,0,0,-9.992007e-16,4.263256e-14,93.85307,416.733,0,360.5861,0,0,0,0
mpc,2026-01-07 12:00:00,240,12,23.12251,3477.322,101.5179,431.1111,101.1404,1,1,2434.126,2433.808,722.8143,251.0022,973.8165,4,88.85508,405.1347,0,0,479.8268,0,469.1416,0.2345708,0.2199112,0.3172331,0,250,0.3172331,1710.994,0,0,12.66277,25.97649,101.1404,43.81426,30.79789,13.01637,299.5237,0,665.7002,0,-5.684342e-14,-8.032464e-14,4.263256e-14,88.85508,405.1347,0,0,479.8268,0,0,-5.684342e-14
mpc,2026-01-07 12:15:00,241,12.25,23.3453,3493.17,122.2153,432.0358,114.7468,1,1,2445.219,2444.902,111.6149,38.38505,150,1,90.95817,59.04183,0,0,0,352.5046,380.9416,0.1904708,0.2954116,0.3172331,0,250,0.3172331,2333.287,0,0,31.2571,20.4894,114.7468,44.01394,41.99916,2.014779,100.5789,0,290.4206,0,-1.421085e-14,5.384582e-14,4.263256e-14,90.95817,411.5464,0,352.5046,0,0,0,0
mpc,2026-01-07 12:30:00,242,12.5,23.61475,3491.161,110.353,426.1698,126.3074,1,1,2443.813,2443.495,744.3142,258.1253,1002.44,4,88.47949,413.96,0,0,500,0,505.8816,0.2529408,0.2398733,0.3172331,0,250,0.3172331,1699.181,0,0,21.87351,12.20975,126.3074,43.98863,30.58526,13.40337,311.0565,0,680.9066,0,0,1.820766e-14,4.263256e-14,88.47949,413.96,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 12:45:00,243,12.75,23.64454,3500.605,94.13212,423.2943,129.7141,1,1,2450.424,2450.107,0,0,0,0,0,0,0,0,0,497.1619,381.5115,0.1907557,0.3185462,0.3172331,0,250,0.3172331,2450.107,0,0,14.17045,6.094087,129.7141,44.10763,44.10192,0.005710195,67.06382,0,169.084,0,0,-7.255307e-14,4.263256e-14,79.96167,417.2003,0,497.1619,0,0,0,-5.684342e-14
mpc,2026-01-07 13:00:00,244,13,24.11669,3534.252,100.3616,415.4249,144.2256,1,1,2473.976,2473.659,111.781,38.21899,150,1,92.96951,57.03049,0,0,0,358.3944,291.8528,0.1459264,0.2402322,0.3172331,0,250,0.3172331,2361.878,0,0,7.392053,0,144.2256,44.53157,42.5138,2.017768,106.5004,0,225.7521,0,-1.421085e-14,1.035283e-13,4.263256e-14,92.96951,415.4249,0,361.5226,0,0,0,0
mpc,2026-01-07 13:15:00,245,13.25,24.26531,3523.634,79.19589,429.5928,156.8943,1,1,2466.544,2466.227,112.6652,37.33476,150,1,103.6794,46.32056,0,0,0,364.0998,200.7819,0.100391,0.1837754,0.3172331,0,250,0.3172331,2353.561,0,0,0,19.1724,156.8943,44.39779,42.3641,2.033684,107.812,0,248.6964,0,-7.105427e-15,-2.337019e-14,4.263256e-14,79.19589,410.4204,0,364.0998,0,24.48355,0,0
mpc,2026-01-07 13:30:00,246,13.5,24.28638,3539.368,112.5393,419.1649,161.4095,1,1,2477.558,2477.241,753.8748,260.9411,1014.816,3,100.2398,414.5761,0,0,500,0,325.7503,0.1628752,0.1264294,0.3172331,0,250,0.3172331,1723.366,0,0,12.29954,4.588746,161.4095,44.59604,31.02058,13.57546,320.8959,0,670.9241,0,0,-2.370326e-14,4.263256e-14,100.2398,414.5761,0,0,500,0,0,5.684342e-14
mpc,2026-01-07 13:45:00,247,13.75,24.58328,3481.553,140.2209,425.3917,164.8974,1,1,2437.087,2436.77,111.8281,38.17191,150,1,93.53984,56.46016,0,0,0,354.8864,236.9774,0.1184887,0.2051202,0.3172331,0,250,0.3172331,2324.942,0,0,46.68104,14.04515,164.8974,43.86757,41.84896,2.018616,109.7544,0,324.2615,0,1.421085e-14,6.486478e-14,4.263256e-14,93.53984,411.3466,0,354.8864,0,0,0,0
mpc,2026-01-07 14:00:00,248,14,24.74374,3511.887,143.5649,417.9755,169.8011,1,1,2458.321,2458.004,745.5902,257.6836,1003.274,3,96.92109,406.3528,0,0,500,0,361.9401,0.1809701,0.1492212,0.3172331,0,250,0.3172331,1712.413,0,0,46.64377,11.62268,169.8011,44.24978,30.82344,13.42633,319.2226,0,738.9548,0,-5.684342e-14,-3.114176e-14,4.263256e-14,96.92109,406.3528,0,0,500,0,0,0
mpc,2026-01-07 14:15:00,249,14.25,24.98382,3511.968,117.1239,418.4525,173.988,1,1,2458.378,2458.061,750.901,258.8561,1009.757,3,106.7463,403.0108,0,0,500,0,486.8832,0.2434416,0.2279084,0.3172331,0,250,0.3172331,1707.16,0,0,10.37758,15.4417,173.988,44.2508,30.72887,13.52193,321.2089,0,686.9561,0,-1.136868e-13,-1.615375e-14,4.263256e-14,106.7463,403.0108,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 14:30:00,250,14.5,25.1267,3500.99,118.6746,416.5449,178.7787,1,1,2450.693,2450.375,114.1515,35.84848,150,1,121.6815,28.31851,0,0,0,376.8503,392.5939,0.196297,0.3065832,0.3172331,0,250,0.3172331,2336.224,0,0,0,11.37608,178.7787,446.7124,425.8471,20.86537,494.2833,0,1008.19,0,1.421085e-14,-7.355228e-14,4.263256e-14,118.6746,405.1688,0,376.8503,0,3.006891,0,4.263256e-14
mpc,2026-01-07 14:45:00,251,14.75,25.29572,3483.609,118.6836,409.4991,190.1735,1,1,2438.526,2438.209,743.0361,256.9639,1000,2,130.2674,406.4943,0,0,463.2383,0,508.3417,0.2541709,0.2472106,0.3172331,0,250,0.3172331,1695.173,0,0,0,3.004818,190.1735,446.0063,310.047,135.9593,601.7937,0,1208.771,0,0,6.153411e-14,4.263256e-14,118.6836,406.4943,0,0,463.2383,11.58388,0,-1.421085e-14
mpc,2026-01-07 15:00:00,252,15,25.493,3514.168,109.5132,413.7816,188.4237,1,1,2459.917,2459.6,115.4258,34.57416,150,1,137.1164,12.88365,0,0,0,395.9755,409.2678,0.2046339,0.3200953,0.3172331,0,250,0.3172331,2344.174,0,0,0,4.922387,188.4237,451.7116,430.4578,21.25376,499.632,0,1007.755,0,-1.421085e-14,3.674838e-14,4.263256e-14,109.5132,408.8592,0,395.9755,0,27.60317,0,-4.263256e-14
mpc,2026-01-07 15:15:00,253,15.25,25.5486,3488.733,109.2814,414.6313,199.2526,1,1,2442.113,2441.796,767.3224,263.3102,1030.633,4,130.1599,400.4728,0,0,500,0,534.2034,0.2671017,0.2577099,0.3172331,0,250,0.3172331,1674.473,0,0,0,14.15858,199.2526,448.9464,307.8272,141.1192,607.767,0,1239.958,0,1.136868e-13,1.203482e-13,4.263256e-14,109.2814,400.4728,0,0,500,20.87853,0,9.947598e-14
mpc,2026-01-07 15:30:00,254,15.5,25.7782,3508.854,123.579,410.9507,193.4831,1,1,2456.198,2455.88,115.5845,34.41548,150,1,139.0382,10.96176,0,0,0,390.3783,436.5247,0.2182623,0.33638,0.3172331,0,250,0.3172331,2340.296,0,0,0,9.610655,193.4831,453.6419,432.2357,21.40621,502.3861,0,1021.351,0,-1.421085e-14,-6.378231e-14,4.263256e-14,123.579,401.3401,0,390.3783,0,15.45922,0,1.421085e-14
mpc,2026-01-07 15:45:00,255,15.75,25.84388,3478.247,126.2056,411.2183,205.3713,1,1,2434.773,2434.455,783.8968,267.7758,1051.673,3,154.0442,397.6283,0,0,500,0,561.456,0.280728,0.2748732,0.3172331,0,250,0.3172331,1650.559,0,0,0,13.59,205.3713,450.2856,305.2535,145.0322,611.0105,0,1245.464,0,-1.136868e-13,2.214895e-14,4.263256e-14,126.2056,397.6283,0,0,500,27.83861,0,1.421085e-14
mpc,2026-01-07 16:00:00,256,16,25.84477,3463.921,142.1786,414.7441,204.0301,1,1,2424.745,2424.428,312.9744,118.4142,431.3886,1,164.4288,266.9598,0,0,0,137.496,526.9936,0.2634968,0.3535406,0.3172331,0,250,0.3172331,2111.453,0,0,0,10.28831,204.0301,448.4392,390.4982,57.94105,546.6463,0,1111.04,0,-5.684342e-14,-2.057243e-13,4.263256e-14,142.1786,404.4558,0,137.496,0,22.25014,0,-1.136868e-13
mpc,2026-01-07 16:15:00,257,16.25,25.95629,3456.499,164.3827,400.8446,197.0673,1,1,2419.549,2419.232,806.8125,274.6094,1081.422,3,181.5221,399.8997,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1612.419,0,0,0,0.9449056,197.0673,448.4959,298.8836,149.6123,610.022,0,1221.674,0,5.684342e-14,-2.109424e-15,4.263256e-14,164.3827,399.8997,0,0,500,17.13938,0,5.684342e-14
mpc,2026-01-07 16:30:00,258,16.5,26.101,3487.81,174.2567,393.776,187.7163,1,1,2441.467,2441.15,811.8474,275.5032,1087.351,3,192.6673,394.6832,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1629.302,0,0,0,0,187.7163,453.898,302.9068,150.9911,613.3087,0,1226.617,0,-2.273737e-13,-6.045164e-14,4.263256e-14,174.2567,393.776,0,0,500,19.31789,0,0
mpc,2026-01-07 16:45:00,259,16.75,26.14243,3465.635,209.1633,383.4072,183.0312,1,1,2425.944,2425.627,835.5583,281.7944,1117.353,4,227.6516,389.7011,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1590.069,0,0,0,0,183.0312,451.3945,295.8635,155.531,611.7144,0,1223.429,0,0,2.413625e-13,4.263256e-14,209.1633,383.4072,0,0,500,24.78224,0,-2.842171e-14
mpc,2026-01-07 17:00:00,260,17,26.08696,3443.806,249.8643,378.3078,163.7896,1,1,2410.664,2410.347,856.8859,286.7847,1143.671,4,264.74,378.9306,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1553.461,0,0,0,0,163.7896,448.0426,288.7241,159.3186,605.9504,0,1211.901,0,-1.136868e-13,2.18825e-13,4.263256e-14,249.8643,378.3078,0,0,500,15.49839,0,2.842171e-14
mpc,2026-01-07 17:15:00,261,17.25,26.21073,3415.106,326.185,375.985,155.5549,1,1,2390.574,2390.257,889.6389,295.8699,1185.509,4,309.7465,375.7623,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1500.618,0,0,16.43851,0.2227574,155.5549,445.4359,279.6102,165.8256,604.4647,0,1237.67,0,5.684342e-14,-2.101652e-13,4.263256e-14,309.7465,375.7623,0,0,500,0,0,1.136868e-13
mpc,2026-01-07 17:30:00,262,17.5,26.00861,3382.611,379.831,373.1454,156.013,1,1,2367.828,2367.511,942.7088,310.4122,1253.121,3,384.1714,368.9496,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1424.802,0,0,0,4.19585,156.013,439.3774,264.3882,174.9892,603.7503,0,1214.738,0,-1.136868e-13,-7.01661e-14,4.263256e-14,379.831,368.9496,0,0,500,4.340361,0,5.684342e-14
mpc,2026-01-07 17:45:00,263,17.75,25.88947,3345.391,442.321,371.68,145.8157,1,1,2341.774,2341.457,982.2629,321.3541,1303.617,3,438.7741,364.8429,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1359.194,0,0,3.54693,6.83713,145.8157,433.4886,251.602,181.8866,599.9482,0,1217.809,0,0,-5.662137e-14,4.263256e-14,438.7741,364.8429,0,0,500,0,0,1.136868e-13
mpc,2026-01-07 18:00:00,264,18,25.89621,3371.086,503.7058,7.770907,138.455,1,1,2359.761,2359.443,781.5925,225.1021,1006.695,3,504.2304,2.464193,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1577.851,0,0,0,5.306714,138.455,436.878,292.1179,144.7601,542.8531,0,1094.86,0,5.684342e-14,-2.622347e-13,4.263256e-14,503.7058,2.464193,0,0,500,0.5246365,0,0
mpc,2026-01-07 18:15:00,265,18.25,25.70557,3379.743,561.0701,10.13263,117.3337,1,1,2365.82,2365.503,819.3515,235.7022,1055.054,3,555.0538,0,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1546.151,0,0,6.016319,10.13263,117.3337,436.306,285.1422,151.1638,542.4832,0,1112.823,0,-5.684342e-14,-1.771916e-13,4.263256e-14,555.0538,0,0,0,500,0,0,0
mpc,2026-01-07 18:30:00,266,18.5,25.68311,3330.315,616.6038,5.13892,110.0998,1,1,2331.221,2330.903,849.6948,244.5361,1094.231,3,593.2428,0.9881112,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1481.209,0,0,23.361,4.150808,110.0998,429.7293,273.041,156.6883,537.8725,0,1123.203,0,1.136868e-13,4.021228e-13,4.263256e-14,593.2428,0.9881112,0,0,500,0,0,1.136868e-13
mpc,2026-01-07 18:45:00,267,18.75,25.63495,3308.181,661.9688,6.705503,97.18503,1,1,2315.727,2315.409,884.7729,254.8535,1139.626,3,636.5081,3.118271,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1430.636,0,0,25.46069,3.587232,97.18503,426.4568,263.4614,162.9954,536.2122,0,1122.532,0,1.136868e-13,-4.463097e-13,4.263256e-14,636.5081,3.118271,0,0,500,0,0,1.136868e-13
mpc,2026-01-07 19:00:00,268,19,25.6963,3254.465,669.6326,1.957467,90.65412,1,0,2278.126,2277.809,149.9773,43.14385,193.1211,1,193.1211,0,0,0,0,476.7145,1780.522,0.8902611,1.196402,0.3172331,0,250,0.3172331,2127.831,0,0,0,1.754442,90.65412,420.0544,392.3422,27.7122,452.2014,0,907.4292,0,0,1.076916e-13,4.263256e-14,669.6326,0.2030255,0,479.1124,0,0,0,8.068546e-14
