controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-07 19:15:00,269,19.25,25.50592,3260.3,702.1319,6.824273,82.04434,0,0,2282.21,2281.893,165.4696,47.60051,213.0701,1,213.0701,0,0,0,0,489.0618,1657.977,0.8289883,1.121169,0.3172331,0,250,0.3172331,2116.424,0,0,0,6.824273,82.04434,419.1888,388.7376,30.45117,0,451.4078,2494.515,0,-7.105427e-15,1.489919e-13,4.263256e-14,702.1319,0,0,500,0,0,0,0
mpc,2026-01-07 19:30:00,270,19.5,25.34108,3255.819,707.1859,2.730855,72.95669,0,0,2279.073,2278.756,157.2112,45.22482,202.436,1,202.436,0,0,0,0,500,1532.716,0.7663578,1.044004,0.3172331,0,250,0.3172331,2121.545,0,0,4.915448,2.565338,72.95669,417.2231,388.3848,28.83825,0,446.9656,2471.215,0,-1.421085e-14,2.511324e-13,4.263256e-14,702.2705,0.1655173,0,500,0,0,0,4.110601e-14
mpc,2026-01-07 19:45:00,271,19.75,25.2888,3235.405,701.3653,1.534691,77.16004,0,0,2264.783,2264.466,154.1541,44.34539,198.4995,1,198.4995,0,0,0,0,497.0146,1408.221,0.7041103,0.9651285,0.3172331,0,250,0.3172331,2110.312,0,0,7.385899,0,77.16004,414.171,385.9221,28.24886,0,444.3781,2456.82,0,0,-2.458034e-13,4.263256e-14,693.9794,1.534691,0,500,0,0,0,6.217249e-15
mpc,2026-01-07 20:00:00,272,20,24.86023,3193.954,669.9887,0,65.25051,0,0,2235.768,2235.451,146.4315,42.12384,188.5553,1,188.5553,0,0,0,0,481.4334,1287.641,0.6438203,0.8867359,0.3172331,0,250,0.3172331,2089.019,0,0,0,0,65.25051,40.24383,37.60235,2.641477,0,91.55684,503.5626,0,-2.131628e-14,-8.637535e-14,4.263256e-14,669.9887,0,0,500,0,0,0,0
mpc,2026-01-07 20:15:00,273,20.25,25.14668,3196.925,627.564,0,63.88622,0,0,2237.847,2237.53,116.4895,33.51046,150,1,150,0,0,0,0,477.564,1168.047,0.5840234,0.8108084,0.3172331,0,250,0.3172331,2121.04,0,0,0,0,63.88622,408.0785,386.7784,21.30008,0,431.9387,2375.663,0,-1.421085e-14,-2.498002e-13,4.263256e-14,627.564,0,0,496.0859,0,0,0,0
mpc,2026-01-07 20:30:00,274,20.5,24.92156,3193.418,588.179,6.773976,62.58974,0,0,2235.393,2235.076,116.4895,33.51046,150,1,150,0,0,0,0,440.4514,1057.75,0.5288751,0.735502,0.3172331,0,250,0.3172331,2118.586,0,0,1.343959,3.157637,62.58974,40.23707,38.13455,2.102522,0,83.00714,464.3045,0,-1.421085e-14,-1.783018e-13,4.263256e-14,586.835,3.616338,0,440.4514,0,0,0,1.207923e-13
mpc,2026-01-07 20:45:00,275,20.75,24.68282,3169.042,531.6647,0,62.22641,0,0,2218.329,2218.012,116.4895,33.51046,150,1,150,0,0,0,0,381.6647,962.1675,0.4810837,0.6660497,0.3172331,0,250,0.3172331,2101.523,0,0,0,0,62.22641,39.92993,37.82741,2.102522,0,82.58044,454.1924,0,-1.421085e-14,-9.536816e-14,4.263256e-14,531.6647,0,0,382.906,0,0,0,0
mpc,2026-01-07 21:00:00,276,21,24.6421,3170.103,478.0795,0,57.81316,0,0,2219.072,2218.755,0,0,0,0,0,0,0,0,0,478.0795,842.4961,0.421248,0.6058627,0.3172331,0,250,0.3172331,2218.755,0,0,0,0,57.81316,39.9433,39.93759,0.005710195,0,50.37436,277.059,0,0,9.592327e-14,4.263256e-14,478.0795,0,0,493.8871,0,0,0,0
mpc,2026-01-07 21:15:00,277,21.25,24.47308,3118.226,424.112,0,44.20304,0,0,2182.759,2182.441,0,0,0,0,0,0,0,0,0,424.112,736.3355,0.3681677,0.5305074,0.3172331,0,250,0.3172331,2182.441,0,0,0,0,44.20304,39.28965,39.28394,0.005710195,0,47.23705,259.8037,0,0,1.489919e-13,4.263256e-14,424.112,0,0,429.3484,0,0,0,0
mpc,2026-01-07 21:30:00,278,21.5,24.06933,3093.412,366.8688,0,44.95329,0,0,2165.389,2165.072,0,0,0,0,0,0,0,0,0,366.8688,644.5023,0.3222512,0.4636596,0.3172331,0,250,0.3172331,2165.072,0,0,0,0,44.95329,38.977,38.97129,0.005710195,0,46.99526,258.4739,0,0,2.192135e-13,4.263256e-14,366.8688,0,0,391.0713,0,0,0,0
mpc,2026-01-07 21:45:00,279,21.75,23.97405,3063.498,315.4093,2.154973,41.06335,0,0,2144.449,2144.131,0,0,0,0,0,0,0,0,0,315.4507,565.5382,0.2827691,0.4058337,0.3172331,0,250,0.3172331,2144.131,0,0,0,2.113605,41.06335,38.60008,38.59437,0.005710195,0,45.91031,256.1527,0,0,-4.590772e-14,4.263256e-14,315.4093,0.0413684,0,319.3155,0,0,0,1.426637e-14
mpc,2026-01-07 22:00:00,280,22,23.90024,3064.382,259.5176,0,41.97318,0,0,2145.067,2144.75,0,0,0,0,0,0,0,0,0,259.5176,500.5698,0.2502849,0.3561111,0.3172331,0,250,0.3172331,2144.75,0,0,0,0,41.97318,38.61121,38.6055,0.005710195,0,46.07275,253.4001,0,0,3.724798e-14,4.263256e-14,259.5176,0,0,283.3389,0,0,0,0
mpc,2026-01-07 22:15:00,281,22.25,23.64898,3102.014,218.2358,0,39.55297,0,0,2171.41,2171.092,0,0,0,0,0,0,0,0,0,218.2358,445.932,0.222966,0.3152015,0.3172331,0,250,0.3172331,2171.092,0,0,0,0,39.55297,39.08537,39.07966,0.005710195,0,46.08191,253.4505,0,0,-4.002354e-14,4.263256e-14,218.2358,0,0,240.192,0,0,0,0
mpc,2026-01-07 22:30:00,282,22.5,23.41534,3091.423,196.0748,0,36.96204,0,0,2163.996,2163.679,0,0,0,0,0,0,0,0,0,196.0748,396.8431,0.1984216,0.2807969,0.3172331,0,250,0.3172331,2163.679,0,0,0,0,36.96204,38.95193,38.94622,0.005710195,0,45.46014,250.0308,0,0,-8.382184e-15,4.263256e-14,196.0748,0,0,209.8602,0,0,0,0
mpc,2026-01-07 22:45:00,283,22.75,23.27783,3108.715,166.1115,0,32.79322,0,0,2176.101,2175.784,0,0,0,0,0,0,0,0,0,166.1115,355.2528,0.1776264,0.2498863,0.3172331,0,250,0.3172331,2175.784,0,0,0,0,32.79322,39.16981,39.1641,0.005710195,0,44.92798,247.1039,0,0,4.338196e-14,4.263256e-14,166.1115,0,0,200.6165,0,0,0,0
mpc,2026-01-07 23:00:00,284,23,22.95478,3093.119,153.8466,0,28.15626,0,1,2165.183,2164.866,0,0,0,0,0,0,0,0,0,153.8466,316.7352,0.1583676,0.2236975,0.3172331,0,250,0.3172331,2164.866,0,0,0,0,28.15626,38.9733,38.96759,0.005710195,0,43.88574,241.3715,0,0,9.287016e-14,4.263256e-14,153.8466,0,0,176.0898,0,0,0,0
mpc,2026-01-07 23:15:00,285,23.25,22.80638,3070.757,137.0066,7.142712,18.43414,1,1,2149.53,2149.213,0,0,0,0,0,0,0,0,0,144.1494,280.648,0.140324,0.1994435,0.3172331,0,250,0.3172331,2149.213,0,0,0,0,18.43414,38.69154,38.68583,0.005710195,41.89663,0,83.79325,0,0,-5.814793e-14,4.263256e-14,137.0066,7.142712,0,150.393,0,0,0,-8.881784e-16
mpc,2026-01-07 23:30:00,286,23.5,22.62471,3087.025,138.0784,8.362268,12.40108,1,1,2160.917,2160.6,0,0,0,0,0,0,0,0,0,143.2807,244.7836,0.1223918,0.1767199,0.3172331,0,250,0.3172331,2160.6,0,0,0,3.159995,12.40108,38.89651,38.8908,0.005710195,41.04329,0,87.53756,0,0,-1.298961e-14,4.263256e-14,138.0784,5.202274,0,148.4827,0,0,0,-5.329071e-15
mpc,2026-01-07 23:45:00,287,23.75,22.32869,3087.976,111.2068,9.807426,14.13951,1,1,2161.583,2161.266,0,0,0,0,0,0,0,0,0,113.2577,216.4307,0.1082154,0.1541367,0.3172331,0,250,0.3172331,2161.266,0,0,0,7.756572,14.13951,38.9085,38.90279,0.005710195,41.34322,0,96.06654,0,0,2.464695e-14,4.263256e-14,111.2068,2.050854,0,115.9501,0,0,0,0
mpc,2026-01-08 00:00:00,288,0,21.94142,3109.745,109.8961,2.997266,14.90069,1,1,2176.822,2176.505,265.9596,76.50839,342.4679,1,109.016,0,0,0,233.452,0,274.7596,0.1373798,0.1362832,0.3172331,0,250,0.3172331,1910.545,0,0,0.8801432,2.997266,14.90069,39.18279,34.38981,4.792982,113.4512,0,233.591,0,-2.842171e-14,-9.825474e-14,4.263256e-14,109.016,0,0,0,233.452,0,0,-2.842171e-14
mpc,2026-01-08 00:15:00,289,0.25,21.71014,3115.861,117.0057,0,15.98847,1,1,2181.103,2180.785,0,0,0,0,0,0,0,0,0,101.9178,249.2369,0.1246185,0.1730121,0.3172331,0,250,0.3172331,2180.785,0,0,15.08788,0,15.98847,39.25985,39.25414,0.005710195,41.98167,0,109.9899,0,0,3.042011e-14,4.263256e-14,101.9178,0,0,103.0524,0,0,0,0
mpc,2026-01-08 00:30:00,290,0.5,21.39739,3076.638,99.85578,0,17.15484,1,1,2153.646,2153.329,0,0,0,0,0,0,0,0,0,99.85578,224.2337,0.1121169,0.1569408,0.3172331,0,250,0.3172331,2153.329,0,0,0,0,17.15484,38.76563,38.75992,0.005710195,41.66936,0,83.33871,0,0,3.674838e-14,4.263256e-14,99.85578,0,0,103.7239,0,0,0,0
mpc,2026-01-08 00:45:00,291,0.75,21.33386,3002.455,100.7398,2.585421,15.91021,1,1,2101.719,2101.401,0,0,0,0,0,0,0,0,0,91.79197,201.2504,0.1006252,0.1411967,0.3172331,0,250,0.3172331,2101.401,0,0,9.491928,2.041356,15.91021,37.83094,37.82523,0.005710195,40.52038,0,100.9357,0,0,-5.881406e-14,4.263256e-14,91.24791,0.5440656,0,91.79197,0,0,0,-5.551115e-16
mpc,2026-01-08 01:00:00,292,1,21.16135,3008.641,104.1738,5.871492,11.9941,1,1,2106.049,2105.732,290.8852,83.67874,374.564,2,95.13302,0,0,0,279.431,0,271.0765,0.1355382,0.1267245,0.3172331,0,250,0.3172331,1814.846,0,0,9.040733,5.871492,11.9941,37.90888,32.66723,5.241645,118.3712,0,262.4661,0,-4.263256e-14,7.169265e-14,4.263256e-14,95.13302,0,0,0,279.431,0,0,0
mpc,2026-01-08 01:15:00,293,1.25,21.07689,2981.192,100.2028,6.427941,7.767606,1,1,2086.834,2086.517,472.1604,135.844,608.0044,4,107.8356,0.1687529,0,0,500,0,396.0338,0.1980169,0.1706929,0.3172331,0,250,0.3172331,1614.357,0,0,0,6.259188,7.767606,37.56302,29.05842,8.504598,166.2119,0,343.221,0,0,-7.077672e-14,4.263256e-14,100.2028,0.1687529,0,0,500,7.632827,0,7.105427e-14
mpc,2026-01-08 01:30:00,294,1.5,20.91303,2953.351,112.0061,1.264215,9.692002,1,1,2067.346,2067.029,0,0,0,0,0,0,0,0,0,103.1334,370.1881,0.1850941,0.2493767,0.3172331,0,250,0.3172331,2067.029,0,0,9.829136,0.3077523,9.692002,37.21223,37.20651,0.005710195,38.83554,0,95.15722,0,0,-9.131584e-14,4.263256e-14,102.177,0.9564628,0,103.1334,0,0,0,6.661338e-15
mpc,2026-01-08 01:45:00,295,1.75,20.77277,2929.177,112.2664,0,7.959248,1,1,2050.424,2050.107,0,0,0,0,0,0,0,0,0,108.1986,343.0802,0.1715401,0.233102,0.3172331,0,250,0.3172331,2050.107,0,0,4.067851,0,7.959248,36.90763,36.90192,0.005710195,38.23625,0,83.48954,0,0,-6.059042e-14,4.263256e-14,108.1986,0,0,115.521,0,0,0,0
mpc,2026-01-08 02:00:00,296,2,20.50405,2930.287,104.5122,4.286064,4.849483,1,1,2051.201,2050.884,0,0,0,0,0,0,0,0,0,97.67407,318.6077,0.1593038,0.2160326,0.3172331,0,250,0.3172331,2050.884,0,0,9.893803,1.230353,4.849483,36.92162,36.91591,0.005710195,37.72489,0,94.63895,0,0,1.459943e-14,4.263256e-14,94.61836,3.055712,0,97.67407,0,0,0,3.552714e-15
mpc,2026-01-08 02:15:00,297,2.25,20.43433,2944.707,114.2099,7.253135,5.292544,1,1,2061.295,2060.978,0,0,0,0,0,0,0,0,0,100.3834,293.4617,0.1467308,0.2006226,0.3172331,0,250,0.3172331,2060.978,0,0,15.70747,5.372146,5.292544,37.10331,37.0976,0.005710195,37.97936,0,112.3211,0,0,9.695023e-14,4.263256e-14,98.50244,1.880989,0,100.3834,0,0,0,5.551115e-15
mpc,2026-01-08 02:30:00,298,2.5,20.51804,2961.804,114.927,0,8.364084,1,1,2073.262,2072.945,0,0,0,0,0,0,0,0,0,95.87772,269.446,0.134723,0.1847885,0.3172331,0,250,0.3172331,2072.945,0,0,19.04931,0,8.364084,37.31872,37.31301,0.005710195,38.70865,0,110.2774,0,0,-5.678791e-14,4.263256e-14,95.87772,0,0,97.90065,0,0,0,0
mpc,2026-01-08 02:45:00,299,2.75,20.33633,3026.052,149.9859,0,4.41273,1,1,2118.237,2117.919,0,0,0,0,0,0,0,0,0,94.88264,245.683,0.1228415,0.1696662,0.3172331,0,250,0.3172331,2117.919,0,0,55.10323,0,4.41273,38.12826,38.12255,0.005710195,38.85641,0,172.7659,0,0,3.774758e-14,4.263256e-14,94.88264,0,0,96.87993,0,0,0,0
mpc,2026-01-08 03:00:00,300,3,20.12945,2998.351,114.9348,1.737111,9.020855,1,1,2098.846,2098.528,0,0,0,0,0,0,0,0,0,96.92341,221.4134,0.1107067,0.154703,0.3172331,0,250,0.3172331,2098.528,0,0,19.74847,0,9.020855,37.77922,37.77351,0.005710195,39.26808,0,112.6023,0,0,-1.498801e-15,4.263256e-14,95.18629,1.737111,0,99.36097,0,0,0,-4.884981e-15
mpc,2026-01-08 03:15:00,301,3.25,19.99193,3006.42,116.473,0,18.21559,1,1,2104.494,2104.177,456.8578,131.5336,588.3915,2,98.69374,1.031894,0,0,488.6658,0,343.545,0.1717725,0.1394208,0.3172331,0,250,0.3172331,1647.319,0,0,17.7793,0,18.21559,37.88089,29.65174,8.229151,164.1958,0,359.0609,0,5.684342e-14,-3.913536e-15,4.263256e-14,98.69374,0,0,0,488.6658,1.031894,0,2.131628e-14
mpc,2026-01-08 03:30:00,302,3.5,19.82489,2983.539,118.163,0,15.26901,1,1,2088.478,2088.16,0,0,0,0,0,0,0,0,0,101.4212,318.1356,0.1590678,0.2163253,0.3172331,0,250,0.3172331,2088.16,0,0,16.74175,0,15.26901,37.5926,37.58689,0.005710195,40.10268,0,109.0849,0,0,-1.011136e-13,4.263256e-14,101.4212,0,0,104.2401,0,0,0,0
mpc,2026-01-08 03:45:00,303,3.75,19.64289,2972.327,125.4267,0,18.69448,1,1,2080.629,2080.312,0,0,0,0,0,0,0,0,0,118.4898,288.4631,0.1442316,0.2003254,0.3172331,0,250,0.3172331,2080.312,0,0,6.936852,0,18.69448,37.45133,37.44561,0.005710195,40.51568,0,92.99743,0,0,-6.79734e-14,4.263256e-14,118.4898,0,0,122.2655,0,0,0,0
mpc,2026-01-08 04:00:00,304,4,19.5846,2990.489,111.0821,1.3984,19.34547,1,1,2093.342,2093.025,479.3254,138.0924,617.4178,2,124.517,1.929958,0,0,490.9708,0,411.1604,0.2055802,0.181641,0.3172331,0,250,0.3172331,1613.7,0,0,0,0,19.34547,37.68016,29.04659,8.633567,170.3126,0,340.6252,0,-8.526513e-14,6.644685e-14,4.263256e-14,111.0821,1.3984,0,0,490.9708,13.96638,0,-1.24345e-14
mpc,2026-01-08 04:15:00,305,4.25,19.48384,3014.878,141.9189,0,13.73017,1,1,2110.415,2110.098,499.1616,143.9502,643.1118,2,139.7562,3.355613,0,0,500,0,536.0957,0.2680478,0.2589017,0.3172331,0,250,0.3172331,1610.936,0,0,2.162664,0,13.73017,37.98747,28.99685,8.99062,175.1954,0,354.1214,0,5.684342e-14,-5.939693e-15,4.263256e-14,139.7562,0,0,0,500,3.355613,0,9.636736e-14
mpc,2026-01-08 04:30:00,306,4.5,19.62243,2994.016,170.4307,0,23.02042,1,1,2095.811,2095.494,523.5218,150.703,674.2248,2,173.2668,0.9580066,0,0,500,0,661.0113,0.3305056,0.3375716,0.3172331,0,250,0.3172331,1571.972,0,0,0,0,23.02042,37.7246,28.2955,9.429103,182.7776,0,365.5551,0,-5.684342e-14,5.995204e-14,4.263256e-14,170.4307,0,0,0,500,3.794175,0,-2.04281e-14
mpc,2026-01-08 04:45:00,307,4.75,19.5854,3038.363,228.6802,3.22571,19.75466,1,1,2126.854,2126.537,550.2387,158.2868,708.5255,2,208.5255,0,0,0,500,0,785.9072,0.3929536,0.4162291,0.3172331,0,250,0.3172331,1576.298,0,0,20.15471,3.22571,19.75466,38.28338,28.37337,9.910007,189.9009,0,420.1331,0,5.684342e-14,-9.814372e-14,4.263256e-14,208.5255,0,0,0,500,0,0,0
mpc,2026-01-08 05:00:00,308,5,19.60493,3024.69,269.3291,0,17.90171,1,1,2117.283,2116.966,597.5034,171.8833,769.3867,2,269.3867,0,0,0,500,0,910.7835,0.4553918,0.4948743,0.3172331,0,250,0.3172331,1519.462,0,0,0,0,17.90171,38.11109,27.35032,10.76077,202.1715,0,404.3431,0,0,-1.982303e-13,4.263256e-14,269.3291,0,0,0,500,0.05756804,0,0
mpc,2026-01-08 05:15:00,309,5.25,19.72012,3061.837,364.7359,8.465404,16.88732,1,1,2143.286,2142.969,658.7614,189.5054,848.2668,2,348.2668,0,0,0,500,0,1035.64,0.5178201,0.573507,0.3172331,0,250,0.3172331,1484.208,0,0,16.46915,8.465404,16.88732,38.57915,26.71574,11.86341,218.9983,0,481.0087,0,-8.526513e-14,-3.774758e-14,4.263256e-14,348.2668,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 05:30:00,310,5.5,19.68534,3068.778,436.9847,0,16.88203,1,1,2148.144,2147.827,544.5672,156.6553,701.2225,2,426.6438,0,0,0,274.5787,0,1104.122,0.5520609,0.6521274,0.3172331,0,250,0.3172331,1603.26,0,0,10.34096,0,16.88203,38.6666,28.85868,9.80792,188.2885,0,394.4151,0,-5.684342e-14,-1.757483e-13,4.263256e-14,426.6438,0,0,0,274.5787,0,0,0
mpc,2026-01-08 05:45:00,311,5.75,19.89183,3099.951,510.0259,5.630399,18.61315,1,1,2169.966,2169.648,791.2253,227.6574,1018.883,4,518.4481,0.4346516,0,0,500,0,1228.948,0.614474,0.6952493,0.3172331,0,250,0.3172331,1378.423,0,0,0,5.195747,18.61315,39.05938,24.81161,14.24777,255.5395,0,520.0418,0,-5.684342e-14,-3.330669e-14,4.263256e-14,510.0259,0.4346516,0,0,500,8.422187,0,-5.684342e-14
mpc,2026-01-08 06:00:00,312,6,19.84126,3118.883,596.766,2.456808,19.82491,1,1,2183.218,2182.901,749.0604,215.5238,964.5842,3,605.0015,0.3966425,0,0,359.1861,0,1318.551,0.6592755,0.7738505,0.3172331,0,250,0.3172331,1433.84,0,0,0,2.060165,19.82491,39.29792,25.80912,13.4888,244.6004,0,492.7545,0,2.842171e-14,-1.052491e-13,4.263256e-14,596.766,0.3966425,0,0,359.1861,8.235431,0,0
mpc,2026-01-08 06:15:00,313,6.25,19.78382,3115.602,650.4299,0,18.3366,1,1,2180.922,2180.604,909.809,262.1666,1171.976,3,667.8132,4.162402,0,0,500,0,1443.343,0.7216717,0.8302723,0.3172331,0,250,0.3172331,1270.795,0,0,0,0,18.3366,39.25659,22.87431,16.38227,288.0599,0,576.1198,0,-1.705303e-13,6.583623e-14,4.263256e-14,650.4299,0,0,0,500,21.54574,0,-6.039613e-14
mpc,2026-01-08 06:30:00,314,6.5,19.79996,3134.353,701.478,0,16.20114,1,1,2194.047,2193.73,556.5344,160.0978,716.6322,2,716.6322,0,0,0,0,0,1443.116,0.7215581,0.9088522,0.3172331,0,250,0.3172331,1637.195,0,0,0,0,16.20114,39.49284,29.46951,10.02333,192.2355,0,384.471,0,-2.842171e-14,3.560485e-13,4.263256e-14,701.478,0,0,12.42614,0,15.15424,0,0
mpc,2026-01-08 06:45:00,315,6.75,19.86382,3107.551,756.6277,1.893827,22.7838,1,1,2175.285,2174.968,596.5107,171.5978,768.1085,2,768.1085,0,0,0,0,1.893827,1442.416,0.7212078,0.9087092,0.3172331,0,250,0.3172331,1578.457,0,0,0,0,22.7838,39.15514,28.41223,10.7429,203.7666,0,407.5333,0,2.842171e-14,-3.441691e-13,4.263256e-14,756.6277,1.893827,0,12.12677,0,11.48074,0,-5.506706e-14
mpc,2026-01-08 07:00:00,316,7,19.77466,3090.11,768.948,0,21.74653,1,1,2163.077,2162.759,600.299,173.8987,774.1976,3,762.8057,11.39189,0,0,0,0,1442.189,0.7210943,0.908268,0.3172331,0,250,0.3172331,1562.46,0,0,6.1423,0,21.74653,38.93538,28.12429,10.81109,205.6028,0,421.801,0,-5.684342e-14,2.93654e-13,4.263256e-14,762.8057,0,0,0,0,11.39189,0,-1.598721e-14
mpc,2026-01-08 07:15:00,317,7.25,19.8795,3102.398,759.8454,2.167183,15.7571,1,1,2171.679,2171.362,959.4884,276.5172,1236.006,3,757.8615,4.720706,0,0,473.4234,0,1560.317,0.7801587,0.908125,0.3172331,0,250,0.3172331,1211.873,0,0,1.98397,0,15.7571,39.09022,21.81372,17.2765,300.9297,0,605.2817,0,1.136868e-13,-2.83662e-13,4.263256e-14,757.8615,2.167183,0,0,473.4234,2.553523,0,1.372236e-13
mpc,2026-01-08 07:30:00,318,7.5,19.78541,3157.832,691.3937,4.90157,16.3987,1,1,2210.482,2210.165,954.1609,274.6237,1228.785,3,727.923,1.325858,0,0,499.5358,0,1684.956,0.8424778,0.982509,0.3172331,0,250,0.3172331,1256.004,0,0,0,3.575712,16.3987,39.78868,22.60807,17.18061,299.9318,0,606.0317,0,-1.136868e-13,-2.274847e-13,4.263256e-14,691.3937,1.325858,0,0,499.5358,36.52927,0,-5.684342e-14
mpc,2026-01-08 07:45:00,319,7.75,20.10509,3153.629,622.7663,0,21.32179,1,1,2207.541,2207.223,916.9257,264.2129,1181.139,3,676.9852,4.153408,0,0,500,0,1809.69,0.9048452,1.060992,0.3172331,0,250,0.3172331,1290.298,0,0,0,0,21.32179,39.73573,23.22536,16.51037,290.9693,0,581.9385,0,5.684342e-14,-3.224088e-13,4.263256e-14,622.7663,0,0,0,500,58.37233,0,2.131628e-14
mpc,2026-01-08 08:00:00,320,8,20.24273,3157.392,537.2664,365.1723,24.66444,1,1,2210.174,2209.857,475.2601,136.7177,611.9778,2,611.9778,0,0,0,0,365.1723,1718.112,0.8590562,1.139536,0.3172331,0,250,0.3172331,1734.597,0,0,0,0,24.66444,39.78314,31.22274,8.560392,172.0353,0,344.0706,0,0,-3.315126e-13,4.263256e-14,537.2664,365.1723,0,370.2413,0,74.71143,0,0
mpc,2026-01-08 08:15:00,321,8.25,20.31929,3219.442,494.1197,376.8381,23.93363,1,1,2253.61,2253.292,411.9834,118.515,530.4983,2,530.4983,0,0,0,0,373.1642,1624.551,0.8122755,1.08187,0.3172331,0,250,0.3172331,1841.309,0,0,0,3.673947,23.93363,40.56497,33.14356,7.421411,155.6376,0,317.6127,0,-1.421085e-14,-1.108003e-13,4.263256e-14,494.1197,373.1642,0,373.1642,0,36.37862,0,5.684342e-14
mpc,2026-01-08 08:30:00,322,8.5,20.37351,3233.011,413.9424,375.803,25.18451,1,1,2263.108,2262.79,345.9333,99.51437,445.4477,1,445.4477,0,0,0,0,375.803,1530.344,0.7651722,1.022956,0.3172331,0,250,0.3172331,1916.857,0,0,0,0,25.18451,40.73594,34.50343,6.232509,138.209,0,276.418,0,-2.842171e-14,-4.711787e-13,4.263256e-14,413.9424,375.803,0,388.562,0,31.50531,0,5.684342e-14
mpc,2026-01-08 08:45:00,323,8.75,20.50797,3246.532,358.7829,366.5594,22.96645,1,1,2272.572,2272.255,270.8452,77.91385,348.7591,1,348.7591,0,0,0,0,366.5594,1438.464,0.7192319,0.9636355,0.3172331,0,250,0.3172331,2001.41,0,0,10.02377,0,22.96645,40.9063,36.02538,4.880925,117.7707,0,252.8324,0,-1.421085e-14,-2.051692e-13,4.263256e-14,348.7591,366.5594,0,388.8326,0,0,0,0
mpc,2026-01-08 09:00:00,324,9,20.67378,3235.34,285.3326,379.703,28.95071,1,1,2264.738,2264.421,206.2948,59.34467,265.6395,1,265.6395,0,0,0,0,396.3857,1339.141,0.6695704,0.9057795,0.3172331,0,250,0.3172331,2058.126,0,0,3.010383,0,28.95071,40.76528,37.04626,3.719017,101.2355,0,207.664,0,-2.131628e-14,2.062794e-13,4.263256e-14,282.3222,379.703,0,405.9249,0,0,0,0
mpc,2026-01-08 09:15:00,325,9.25,20.74209,3257.331,243.8209,390.6785,35.64375,1,1,2280.132,2279.815,178.3112,51.29466,229.6059,1,229.6059,0,0,0,0,390.4174,1241.326,0.6206628,0.8432374,0.3172331,0,250,0.3172331,2101.503,0,0,14.21499,0.2610283,35.64375,41.04237,37.82706,3.215312,95.09383,0,215.1588,0,-2.131628e-14,1.865175e-14,4.263256e-14,229.6059,390.4174,0,390.4174,0,0,0,0
mpc,2026-01-08 09:30:00,326,9.5,20.83672,3291.68,188.2751,401.4946,47.50019,1,1,2304.176,2303.859,116.4895,33.51046,150,1,150,0,0,0,0,405.4755,1139.761,0.5698807,0.7816446,0.3172331,0,250,0.3172331,2187.369,0,0,25.85714,8.437122,47.50019,41.47517,39.37265,2.102522,80.85566,0,220.8689,0,-1.421085e-14,-1.041389e-13,4.263256e-14,162.4179,393.0575,0,405.4755,0,0,0,-5.684342e-14
mpc,2026-01-08 09:45:00,327,9.75,21.03557,3306.896,148.6224,396.7373,45.92711,1,1,2314.827,2314.51,114.519,35.48104,150,1,126.1321,23.86792,0,0,0,366.6611,1047.917,0.5239584,0.7176911,0.3172331,0,250,0.3172331,2199.991,0,0,22.49036,6.20828,45.92711,41.66689,39.59984,2.067052,82.81781,0,215.1408,0,-1.421085e-14,-5.351275e-14,4.263256e-14,126.1321,390.529,0,366.6611,0,0,0,0
mpc,2026-01-08 10:00:00,328,10,21.19774,3342.722,125.0602,394.1487,50.92457,1,1,2339.905,2339.588,114.1988,35.80122,150,1,122.254,27.74598,0,0,0,366.4027,956.1511,0.4780755,0.6598578,0.3172331,0,250,0.3172331,2225.389,0,0,2.806225,0,50.92457,42.11829,40.057,2.061288,84.46289,0,173.7665,0,1.421085e-14,3.896883e-14,4.263256e-14,122.254,394.1487,0,378.2038,0,0,0,5.684342e-14
mpc,2026-01-08 10:15:00,329,10.25,21.55613,3364.14,112.2818,395.9955,56.79924,1,1,2354.898,2354.581,112.9903,37.00966,150,1,107.6172,42.3828,0,0,0,353.6127,867.5974,0.4337987,0.6020743,0.3172331,0,250,0.3172331,2241.591,0,0,4.664557,0,56.79924,42.38817,40.34863,2.039536,87.01995,0,182.0863,0,-7.105427e-15,1.381117e-13,4.263256e-14,107.6172,395.9955,0,364.8564,0,0,0,0
mpc,2026-01-08 10:30:00,330,10.5,21.94301,3402.227,75.09572,407.5782,53.78893,1,1,2381.559,2381.242,113.2438,36.75615,150,1,110.6877,39.31231,0,0,0,368.2659,775.3943,0.3876972,0.5463133,0.3172331,0,250,0.3172331,2267.998,0,0,0,0,53.78893,42.86807,40.82397,2.044099,86.79644,0,173.5929,0,-7.105427e-15,2.130518e-13,4.263256e-14,75.09572,407.5782,0,369.4397,0,35.59197,0,-1.421085e-14
mpc,2026-01-08 10:45:00,331,10.75,22.18541,3430.31,77.50367,404.3614,68.68364,1,1,2401.217,2400.9,112.8121,37.18794,150,1,105.4578,44.54225,0,0,0,359.8191,685.3175,0.3426587,0.4882544,0.3172331,0,250,0.3172331,2288.088,0,0,0,0,68.68364,43.22191,41.18558,2.036327,90.19596,0,180.3919,0,7.105427e-15,1.261768e-13,4.263256e-14,77.50367,404.3614,0,367.5909,0,27.95408,0,0
mpc,2026-01-08 11:00:00,332,11,22.48993,3432.132,66.82484,408.2981,81.50317,1,1,2402.492,2402.175,113.1188,36.88115,150,1,109.1737,40.82632,0,0,0,367.4718,593.3416,0.2966708,0.4315344,0.3172331,0,250,0.3172331,2289.056,0,0,0,0,81.50317,43.24486,41.20302,2.041849,92.19456,0,184.3891,0,-7.105427e-15,-6.339373e-14,4.263256e-14,66.82484,408.2981,0,368.446,0,42.34884,0,-2.842171e-14
mpc,2026-01-08 11:15:00,333,11.25,22.56008,3460.792,63.46617,402.4955,88.34182,1,1,2422.554,2422.237,113.4619,36.53806,150,1,113.3293,36.67075,0,0,0,365.8248,501.7921,0.250896,0.3736185,0.3172331,0,250,0.3172331,2308.775,0,0,0,0,88.34182,43.60598,41.55795,2.048025,93.41082,0,186.8216,0,0,2.126077e-14,4.263256e-14,63.46617,402.4955,0,377.8321,0,49.86308,0,7.81597e-14
mpc,2026-01-08 11:30:00,334,11.5,22.89002,3508.996,66.91766,415.5322,97.34365,1,1,2456.297,2455.98,113.1316,36.8684,150,1,109.3281,40.67192,0,0,0,374.8602,407.998,0.203999,0.3159711,0.3172331,0,250,0.3172331,2342.848,0,0,0,0,97.34365,44.21335,42.17127,2.042079,96.02188,0,192.0438,0,-1.421085e-14,1.09357e-14,4.263256e-14,66.91766,415.5322,0,376.1604,0,42.41042,0,-2.842171e-14
mpc,2026-01-08 11:45:00,335,11.75,23.13161,3512.838,67.88168,416.6486,103.3541,1,1,2458.987,2458.669,113.2776,36.72239,150,1,111.0966,38.90336,0,0,0,377.7452,313.4975,0.1567487,0.2569104,0.3172331,0,250,0.3172331,2345.392,0,0,0,0,103.3541,44.26176,42.21705,2.044707,97.05419,0,194.1084,0,1.421085e-14,1.049161e-13,4.263256e-14,67.88168,416.6486,0,381.9078,0,43.21496,0,-8.526513e-14
mpc,2026-01-08 12:00:00,336,12,23.439,3480.301,73.29762,418.3823,113.592,1,1,2436.211,2435.894,704.2326,247.3157,951.5483,4,96.63314,420.738,0,0,434.1772,0,421.9924,0.2109962,0.1974048,0.3172331,0,250,0.3172331,1731.661,0,0,0,0,113.592,43.85179,31.1699,12.6819,298.5134,0,597.0268,0,-1.705303e-13,3.830269e-15,4.263256e-14,73.29762,418.3823,0,0,434.1772,25.69121,0,-9.947598e-14
mpc,2026-01-08 12:15:00,337,12.25,23.88829,3490.253,93.00035,436.6973,125.1187,1,1,2443.177,2442.86,113.1687,36.83134,150,1,109.777,40.22302,0,0,0,383.5811,326.0307,0.1630154,0.2657224,0.3172331,0,250,0.3172331,2329.691,0,0,0,12.89321,125.1187,43.97718,41.93444,2.042746,101.0198,0,224.2805,0,7.105427e-15,1.160183e-13,4.263256e-14,93.00035,423.8041,0,383.5811,0,16.77662,0,-5.684342e-14
mpc,2026-01-08 12:30:00,338,12.5,23.82675,3489.689,107.3626,436.4546,130.7173,1,1,2442.782,2442.465,112.4966,37.50342,150,1,101.6367,48.36332,0,0,0,372.875,232.7606,0.1163803,0.2052968,0.3172331,0,250,0.3172331,2329.968,0,0,5.725926,15.21637,130.7173,43.97008,41.93943,2.030649,102.6647,0,241.4549,0,0,6.492029e-14,4.263256e-14,101.6367,421.2383,0,372.875,0,0,0,0
mpc,2026-01-08 12:45:00,339,12.75,24.09603,3558.274,126.2693,433.901,135.0807,1,1,2490.792,2490.475,749.1383,260.2463,1009.385,3,88.52746,420.8572,0,0,500,0,357.724,0.178862,0.146566,0.3172331,0,250,0.3172331,1741.336,0,0,37.74185,13.04378,135.0807,44.83426,31.34406,13.4902,315.7143,0,719.0339,0,0,-8.196221e-14,4.263256e-14,88.52746,420.8572,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 13:00:00,340,13,24.18293,3568.43,106.2178,429.14,133.6444,1,1,2497.901,2497.584,112.154,37.84596,150,1,97.48773,52.51227,0,0,0,364.1161,266.6387,0.1333193,0.2252536,0.3172331,0,250,0.3172331,2385.429,0,0,8.73002,12.51164,133.6444,44.96221,42.93773,2.024483,104.692,0,246.0258,0,-1.421085e-14,6.278311e-14,4.263256e-14,97.48773,416.6284,0,364.1161,0,0,0,-5.684342e-14
mpc,2026-01-08 13:15:00,341,13.25,24.48589,3530.844,99.91441,424.7535,138.3718,1,1,2471.591,2471.274,750.2467,260.6716,1010.918,4,89.06016,421.8581,0,0,500,0,391.5967,0.1957983,0.1678985,0.3172331,0,250,0.3172331,1721.027,0,0,10.85425,2.895422,138.3718,44.48864,30.97849,13.51015,316.5525,0,656.8232,0,-1.136868e-13,-2.767231e-14,4.263256e-14,89.06016,421.8581,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 13:30:00,342,13.5,24.53308,3522.795,93.01574,414.6573,152.4756,1,1,2465.956,2465.639,112.9808,37.01923,150,1,107.5012,42.49876,0,0,0,372.1586,298.4954,0.1492477,0.2465827,0.3172331,0,250,0.3172331,2352.658,0,0,0,0,152.4756,44.38722,42.34785,2.039364,106.8334,0,213.6669,0,1.421085e-14,1.287859e-14,4.263256e-14,93.01574,414.6573,0,374.73,0,14.4855,0,-5.684342e-14
mpc,2026-01-08 13:45:00,343,13.75,24.68142,3555.922,86.43644,420.126,169.4112,1,1,2489.146,2488.828,114.141,35.859,150,1,121.5542,28.44585,0,0,0,391.2226,200.6428,0.1003214,0.1879582,0.3172331,0,250,0.3172331,2374.687,0,0,0,0.4575132,169.4112,44.80462,42.74437,2.060248,109.2104,0,219.21,0,-1.421085e-14,-5.7232e-14,4.263256e-14,86.43644,419.6685,0,391.2226,0,35.11772,0,-9.947598e-14
mpc,2026-01-08 14:00:00,344,14,24.91289,3516.924,96.85549,417.3181,180.8306,1,1,2461.847,2461.529,772.0705,266.0324,1038.103,3,124.8723,413.2306,0,0,500,0,325.6112,0.1628056,0.1263418,0.3172331,0,250,0.3172331,1689.459,0,0,0,4.087465,180.8306,44.31324,30.41026,13.90298,329.2638,0,665.5784,0,5.684342e-14,-2.772782e-14,4.263256e-14,96.85549,413.2306,0,0,500,28.0168,0,2.842171e-14
mpc,2026-01-08 14:15:00,345,14.25,25.18796,3500.553,106.5969,414.9622,186.0636,1,1,2450.387,2450.07,113.4336,36.56644,150,1,112.9855,37.01447,0,0,0,375.1743,231.7663,0.1158832,0.2050326,0.3172331,0,250,0.3172331,2336.636,0,0,0,2.773488,186.0636,447.2061,426.4461,20.76001,496.9699,0,998.7241,0,-1.421085e-14,-8.049117e-15,4.263256e-14,106.5969,412.1887,0,375.1743,0,6.388617,0,-1.421085e-14
mpc,2026-01-08 14:30:00,346,14.5,25.38165,3497.616,102.6338,405.4559,184.3665,1,1,2448.331,2448.014,767.3118,264.5216,1031.833,3,119.9372,411.8962,0,0,500,0,356.7299,0.1783649,0.1459399,0.3172331,0,250,0.3172331,1680.702,0,0,0,0,184.3665,448.575,307.9326,140.6424,606.2332,0,1212.466,0,-1.136868e-13,6.780687e-14,4.263256e-14,102.6338,405.4559,0,0,500,23.74373,0,-1.421085e-14
mpc,2026-01-08 14:45:00,347,14.75,25.45154,3489.362,104.7456,413.1912,188.0531,1,1,2442.554,2442.236,114.2886,35.71145,150,1,123.3413,26.65868,0,0,0,381.6356,261.2648,0.1306324,0.2246276,0.3172331,0,250,0.3172331,2327.948,0,0,0,4.896943,188.0531,448.1478,427.1205,21.02731,497.335,0,1003.117,0,-7.105427e-15,4.191092e-14,4.263256e-14,104.7456,408.2943,0,381.6356,0,18.59568,0,2.842171e-14
mpc,2026-01-08 15:00:00,348,15,25.54258,3469.33,123.4411,411.5626,186.924,1,1,2428.531,2428.214,767.7612,264.6393,1032.4,3,120.6133,411.7871,0,0,500,0,386.2237,0.1931118,0.1645146,0.3172331,0,250,0.3172331,1660.453,0,0,2.827712,0,186.924,446.3952,305.2125,141.1827,604.2109,0,1213.3,0,-5.684342e-14,-2.833844e-14,4.263256e-14,120.6133,411.5626,0,0,500,0.2245543,0,0
mpc,2026-01-08 15:15:00,349,15.25,25.80948,3468.245,120.3697,409.6072,193.2625,1,1,2427.771,2427.454,763.5162,263.1155,1026.632,4,117.6909,408.9409,0,0,500,0,511.1629,0.2555814,0.2431994,0.3172331,0,250,0.3172331,1663.938,0,0,2.678877,0.666355,193.2625,448.6769,307.5127,141.1642,606.3451,0,1218.461,0,5.684342e-14,1.038336e-13,4.263256e-14,117.6909,408.9409,0,0,500,0,0,0
mpc,2026-01-08 15:30:00,350,15.5,25.94622,3426.554,139.6011,403.7935,194.7733,1,1,2398.588,2398.27,771.5952,265.2345,1036.83,3,129.8182,407.0114,0,0,500,0,636.0824,0.3180412,0.3218718,0.3172331,0,250,0.3172331,1626.675,0,0,9.782841,0,194.7733,444.5191,301.4642,143.0549,602.7951,0,1222.466,0,-1.136868e-13,-4.585221e-14,4.263256e-14,129.8182,403.7935,0,0,500,3.217966,0,-1.136868e-13
mpc,2026-01-08 15:45:00,351,15.75,25.85157,3410.336,143.8205,404.3466,185.2446,1,1,2387.235,2386.918,128.8096,40.43611,169.2457,1,137.4379,31.8078,0,0,0,372.5388,542.8476,0.2714238,0.4005318,0.3172331,0,250,0.3172331,2258.108,0,0,6.382606,0,185.2446,441.5631,417.6787,23.88438,492.3793,0,995.7685,0,-7.105427e-15,1.159628e-13,4.263256e-14,137.4379,404.3466,0,373.8822,0,0,0,0
mpc,2026-01-08 16:00:00,352,16,26.07508,3393.442,160.9172,405.1882,190.5799,1,1,2375.41,2375.092,790.641,271.0899,1061.731,3,151.178,410.5528,0,0,500,0,667.7621,0.3338811,0.3418232,0.3172331,0,250,0.3172331,1584.451,0,0,9.739175,0,190.5799,441.3831,294.4124,146.9707,600.9146,0,1218.629,0,-1.705303e-13,1.291189e-13,4.263256e-14,151.178,405.1882,0,0,500,5.364596,0,-1.136868e-13
mpc,2026-01-08 16:15:00,353,16.25,26.22725,3383.637,201.9985,402.9307,191.687,1,1,2368.546,2368.229,799.2198,272.4792,1071.699,3,171.2907,400.4083,0,0,500,0,792.657,0.3963285,0.42048,0.3172331,0,250,0.3172331,1569.009,0,0,30.70775,2.522447,191.687,441.4809,292.4526,149.0282,600.661,0,1258.644,0,-1.136868e-13,-1.793565e-13,4.263256e-14,171.2907,400.4083,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 16:30:00,354,16.5,26.42358,3372.154,210.1842,391.473,193.1397,1,1,2360.508,2360.191,371.0241,141.9467,512.9708,2,181.7343,331.2365,0,0,0,60.23653,777.4731,0.3887365,0.4991245,0.3172331,0,250,0.3172331,1989.167,0,0,28.44985,0,193.1397,441.7609,372.2656,69.49525,550.3578,0,1149.792,0,2.842171e-14,2.244871e-13,4.263256e-14,181.7343,391.473,0,62.89676,0,0,0,5.684342e-14
mpc,2026-01-08 16:45:00,355,16.75,26.44618,3366.447,243.4578,379.0873,186.3378,1,1,2356.513,2356.196,824.3842,278.1808,1102.565,3,216.619,385.946,0,0,500,0,902.3507,0.4511753,0.4895634,0.3172331,0,250,0.3172331,1531.811,0,0,26.83887,0,186.3378,441.2185,286.8066,154.4119,599.8761,0,1246.049,0,-1.136868e-13,-1.398881e-14,4.263256e-14,216.619,379.0873,0,0,500,6.858641,0,-5.684342e-14
mpc,2026-01-08 17:00:00,356,17,26.60595,3349.598,296.6233,378.1875,178.5549,1,1,2344.718,2344.401,849.8076,284.7142,1134.522,3,255.9135,378.6084,0,0,500,0,1027.209,0.5136043,0.568197,0.3172331,0,250,0.3172331,1494.593,0,0,40.70983,0,178.5549,440.4595,280.7621,159.6975,599.0181,0,1268.261,0,-1.136868e-13,-3.160805e-13,4.263256e-14,255.9135,378.1875,0,0,500,0.4208611,0,-5.684342e-14
mpc,2026-01-08 17:15:00,357,17.25,26.50342,3330.568,337.9451,379.3841,174.7667,1,1,2331.397,2331.08,897.4083,298.1222,1195.53,3,319.6049,375.9256,0,0,500,0,1152.047,0.5760235,0.6468182,0.3172331,0,250,0.3172331,1433.672,0,0,18.34021,3.458535,174.7667,437.0313,268.7485,168.2828,599.6315,0,1236.866,0,0,2.582379e-13,4.263256e-14,319.6049,375.9256,0,0,500,0,0,1.136868e-13
mpc,2026-01-08 17:30:00,358,17.5,26.59985,3330.592,404.114,363.1293,166.9204,1,1,2331.414,2331.097,942.4288,310.603,1253.032,3,381.5295,371.5023,0,0,500,0,1276.866,0.6384328,0.7254271,0.3172331,0,250,0.3172331,1388.668,0,0,22.58452,0,166.9204,437.9052,260.831,177.0742,602.7864,0,1244.531,0,0,4.094503e-13,4.263256e-14,381.5295,363.1293,0,0,500,8.373044,0,-1.705303e-13
mpc,2026-01-08 17:45:00,359,17.75,26.54211,3340.023,488.5384,359.3166,160.4001,1,1,2338.016,2337.699,986.7145,323.0728,1309.787,3,440.8229,368.9644,0,0,500,0,1401.665,0.7008323,0.8040235,0.3172331,0,250,0.3172331,1350.984,0,0,47.71553,0,160.4001,438.6219,253.4505,185.1714,606.6151,0,1295.539,0,-1.705303e-13,-1.052491e-13,4.263256e-14,440.8229,359.3166,0,0,500,9.647883,0,-5.684342e-14
mpc,2026-01-08 18:00:00,360,18,26.62158,3345.365,552.1545,0,150.933,1,1,2341.756,2341.438,783.5403,225.9979,1009.538,3,503.9186,5.619641,0,0,500,0,1526.444,0.763222,0.8826076,0.3172331,0,250,0.3172331,1557.898,0,0,48.23596,0,150.933,440.0452,292.7485,147.2966,547.1086,0,1177.424,0,0,4.389822e-13,4.263256e-14,503.9186,0,0,0,500,5.619641,0,-8.881784e-15
mpc,2026-01-08 18:15:00,361,18.25,26.72774,3294.211,594.0756,0,137.5847,1,1,2305.948,2305.63,826.3929,238.3718,1064.765,3,558.7072,6.05755,0,0,500,0,1651.204,0.8256018,0.9611794,0.3172331,0,250,0.3172331,1479.237,0,0,35.3684,0,137.5847,434.2693,278.5785,155.6908,542.861,0,1146.733,0,5.684342e-14,-1.780798e-13,4.263256e-14,558.7072,0,0,0,500,6.05755,0,2.664535e-15
mpc,2026-01-08 18:30:00,362,18.5,26.59062,3284.046,627.2909,0.7204942,126.2698,1,1,2298.832,2298.515,862.3445,248.4394,1110.784,3,607.3095,3.474308,0,0,500,0,1775.944,0.8879718,1.039739,0.3172331,0,250,0.3172331,1436.171,0,0,19.98141,0,126.2698,431.7031,269.7018,162.0012,541.8537,0,1118.175,0,0,6.439294e-14,4.263256e-14,607.3095,0.7204942,0,0,500,2.753814,0,1.021405e-14
mpc,2026-01-08 18:45:00,363,18.75,26.52933,3284.759,673.8045,0,112.3073,0,1,2299.331,2299.014,896.1639,258.3585,1154.522,3,651.9141,5.264706,0,0,497.3435,0,1900,0.95,1.118286,0.3172331,0,250,0.3172331,1402.85,0,0,21.89036,0,112.3073,431.2507,263.1113,168.1394,0,542.5336,3021.696,0,-5.684342e-14,-1.820766e-14,4.263256e-14,651.9141,0,0,0,497.3435,5.26471,0,1.332268e-14
mpc,2026-01-08 19:00:00,364,19,26.46549,3257.238,699.4424,3.455383,101.7038,0,0,2280.067,2279.749,157.9144,45.42711,203.3415,1,203.3415,0,0,0,0,468.5921,1782.553,0.8912764,1.196402,0.3172331,0,250,0.3172331,2121.835,0,0,28.75931,2.204911,101.7038,427.0751,397.437,29.63807,0,461.9141,2593.941,0,7.105427e-15,4.440892e-14,4.263256e-14,670.683,1.250472,0,468.5921,0,0,0,2.442491e-14
mpc,2026-01-08 19:15:00,365,19.25,26.53715,3250.098,711.8516,0.4931953,95.26482,0,0,2275.069,2274.751,163.7768,47.11356,210.8904,1,210.8904,0,0,0,0,496.4135,1658.169,0.8290845,1.122447,0.3172331,0,250,0.3172331,2110.975,0,0,5.040964,0,95.26482,426.769,395.9874,30.7816,0,460.9712,2544.037,0,0,-1.616485e-13,4.263256e-14,706.8106,0.4931953,0,500,0,0,0,-7.838175e-14
mpc,2026-01-08 19:30:00,366,19.5,26.53058,3224.611,732.705,5.287935,87.3664,0,0,2257.228,2256.911,174.3021,50.14136,224.4435,1,224.4435,0,0,0,0,482.742,1537.222,0.7686112,1.044125,0.3172331,0,250,0.3172331,2082.608,0,0,27.22118,3.586273,87.3664,423.3649,390.6134,32.75155,0,457.1412,2567.419,0,-7.105427e-15,-3.006484e-13,4.263256e-14,705.4838,1.701662,0,482.742,0,0,0,-2.353673e-14
mpc,2026-01-08 19:45:00,367,19.75,26.25864,3216.065,732.4479,0,90.94549,0,0,2251.245,2250.928,156.3542,44.97829,201.3325,1,201.3325,0,0,0,0,497.2959,1412.656,0.7063282,0.9679664,0.3172331,0,250,0.3172331,2094.574,0,0,33.81945,0,90.94549,419.8871,390.6658,29.22129,0,452.6066,2547.675,0,0,5.251355e-14,4.263256e-14,698.6284,0,0,500,0,0,0,0
mpc,2026-01-08 20:00:00,368,20,26.19449,3160.089,682.2968,0,78.68872,0,0,2212.062,2211.745,137.9968,39.69745,177.6943,1,177.6943,0,0,0,0,497.8393,1287.974,0.6439871,0.889529,0.3172331,0,250,0.3172331,2073.748,0,0,6.763213,0,78.68872,412.0367,386.2732,25.7635,0,440.6278,2435.119,0,-1.421085e-14,2.644551e-13,4.263256e-14,675.5336,0,0,500,0,0,0,0
mpc,2026-01-08 20:15:00,369,20.25,26.15479,3161.49,641.7263,4.385434,70.86535,0,0,2213.043,2212.726,116.4895,33.51046,150,1,150,0,0,0,0,485.1926,1166.473,0.5832366,0.8110185,0.3172331,0,250,0.3172331,2096.236,0,0,9.69088,1.228231,70.86535,411.8843,390.1446,21.73969,0,436.8443,2421.479,0,-1.421085e-14,2.253753e-14,4.263256e-14,632.0354,3.157203,0,485.1926,0,0,0,-4.263256e-14
mpc,2026-01-08 20:30:00,370,20.5,26.28147,3137.252,583.8263,2.712936,68.45437,0,0,2196.076,2195.759,116.4895,33.51046,150,1,150,0,0,0,0,436.5393,1057.155,0.5285774,0.7345111,0.3172331,0,250,0.3172331,2079.269,0,0,0,0,68.45437,409.7892,387.993,21.79622,0,434.2771,2388.524,0,-1.421085e-14,3.952394e-13,4.263256e-14,583.8263,2.712936,0,443.3128,0,0,0,-3.108624e-15
mpc,2026-01-08 20:45:00,371,20.75,25.89892,3109.583,544.1622,0,70.37736,0,0,2176.708,2176.391,116.4895,33.51046,150,1,150,0,0,0,0,382.1786,961.4438,0.4807219,0.6656749,0.3172331,0,250,0.3172331,2059.901,0,0,11.98366,0,70.37736,403.0106,381.3842,21.6264,0,427.9248,2374.258,0,-1.421085e-14,-9.525714e-14,4.263256e-14,532.1786,0,0,382.1786,0,0,0,0
mpc,2026-01-08 21:00:00,372,21,25.65828,3096.223,491.4427,0,62.24258,0,0,2167.356,2167.039,0,0,0,0,0,0,0,0,0,484.3342,840.2089,0.4201044,0.6054071,0.3172331,0,250,0.3172331,2167.039,0,0,7.10847,0,62.24258,399.322,399.2635,0.05844825,0,410.7314,2271.285,0,0,-1.237899e-13,4.263256e-14,484.3342,0,0,484.452,0,0,0,0
mpc,2026-01-08 21:15:00,373,21.25,25.65253,3115.288,443.4176,0,58.67628,0,0,2180.702,2180.384,0,0,0,0,0,0,0,0,0,425.9863,733.58,0.36679,0.5290672,0.3172331,0,250,0.3172331,2180.384,0,0,17.43127,0,58.67628,401.7341,401.6757,0.05844144,0,412.4851,2298.737,0,0,-1.070255e-13,4.263256e-14,425.9863,0,0,426.1325,0,0,0,0
mpc,2026-01-08 21:30:00,374,21.5,25.28626,3127.906,380.2799,0,50.23711,0,0,2189.534,2189.217,0,0,0,0,0,0,0,0,0,376.5619,639.3241,0.319662,0.4619246,0.3172331,0,250,0.3172331,2189.217,0,0,3.718071,0,50.23711,400.3894,400.3314,0.05801086,0,409.518,2258.763,0,0,-1.771916e-13,4.263256e-14,376.5619,0,0,376.5619,0,0,0,0
mpc,2026-01-08 21:45:00,375,21.75,24.93529,3119.555,330.6241,0,40.27627,0,0,2183.689,2183.371,0,0,0,0,0,0,0,0,0,317.0727,559.9553,0.2799776,0.402573,0.3172331,0,250,0.3172331,2183.371,0,0,13.55136,0,40.27627,39.30639,39.30068,0.005710195,0,46.61418,279.7541,0,0,6.77236e-14,4.263256e-14,317.0727,0,0,318.3783,0,0,0,0
mpc,2026-01-08 22:00:00,376,22,24.80309,3126.671,288.2505,0,34.37875,0,0,2188.669,2188.352,0,0,0,0,0,0,0,0,0,268.1882,492.8201,0.24641,0.3525956,0.3172331,0,250,0.3172331,2188.352,0,0,20.06224,0,34.37875,39.39605,39.39034,0.005710195,0,45.6165,285.4981,0,0,6.006307e-14,4.263256e-14,268.1882,0,0,269.121,0,0,0,0
mpc,2026-01-08 22:15:00,377,22.25,24.72917,3100.074,240.8996,0,36.71039,0,0,2170.052,2169.734,0,0,0,0,0,0,0,0,0,226.485,436.1212,0.2180606,0.3103216,0.3172331,0,250,0.3172331,2169.734,0,0,14.41465,0,36.71039,39.06093,39.05522,0.005710195,0,45.69388,276.1816,0,0,5.440093e-15,4.263256e-14,226.485,0,0,227.1758,0,0,0,0
mpc,2026-01-08 22:30:00,378,22.5,24.42901,3057.248,215.5516,3.520998,32.70589,0,0,2140.074,2139.756,0,0,0,0,0,0,0,0,0,201.6186,385.6479,0.192824,0.2746192,0.3172331,0,250,0.3172331,2139.756,0,0,13.93297,3.520998,32.70589,38.52133,38.51562,0.005710195,0,44.395,274.2806,0,0,-1.008638e-13,4.263256e-14,201.6186,0,0,201.6186,0,0,0,0
mpc,2026-01-08 22:45:00,379,22.75,24.28333,3006.872,157.4345,4.545114,30.40562,1,0,2104.81,2104.493,0,0,0,0,0,0,0,0,0,159.7546,345.6486,0.1728243,0.2428369,0.3172331,0,250,0.3172331,2104.493,0,0,0,2.225056,30.40562,37.88658,37.88087,0.005710195,43.33105,0,90.50032,0,0,-1.147138e-13,4.263256e-14,157.4345,2.320058,0,179.8255,0,0,0,6.661338e-15
mpc,2026-01-08 23:00:00,380,23,24.07855,3010.705,153.7826,0,27.98395,1,1,2107.493,2107.176,116.4895,33.51046,150,1,150,0,0,0,0,3.782591,344.6485,0.1723243,0.2176498,0.3172331,0,250,0.3172331,1990.686,0,0,0,0,27.98395,37.93488,35.83235,2.102522,74.33874,0,148.6775,0,-1.421085e-14,5.345724e-14,4.263256e-14,153.7826,0,0,12.52601,0,0,0,0
mpc,2026-01-08 23:15:00,381,23.25,24.05373,3010.243,117.6425,0,32.17116,1,1,2107.17,2106.853,0,0,0,0,0,0,0,0,0,117.6425,315.1836,0.1575918,0.2170201,0.3172331,0,250,0.3172331,2106.853,0,0,0,0,32.17116,37.92907,37.92336,0.005710195,43.66401,0,87.32803,0,0,6.736278e-14,4.263256e-14,117.6425,0,0,146.3797,0,0,0,0
mpc,2026-01-08 23:30:00,382,23.5,23.82725,3013.735,105.4439,7.285022,35.96959,1,1,2109.615,2109.297,0,0,0,0,0,0,0,0,0,112.4994,287.0092,0.1435046,0.1984665,0.3172331,0,250,0.3172331,2109.297,0,0,0,0.2296052,35.96959,37.97306,37.96735,0.005710195,44.3574,0,89.11087,0,0,-8.026912e-14,4.263256e-14,105.4439,7.055417,0,146.9417,0,0,0,5.329071e-15
mpc,2026-01-08 23:45:00,383,23.75,23.72966,3016.767,105.1991,0,31.84312,1,1,2111.737,2111.42,0,0,0,0,0,0,0,0,0,105.1991,260.6642,0.1303321,0.1807255,0.3172331,0,250,0.3172331,2111.42,0,0,0,0,31.84312,38.01127,38.00556,0.005710195,43.65176,0,87.30352,0,0,1.031675e-13,4.263256e-14,105.1991,0,0,118.6671,0,0,0,0
mpc,2026-01-09 00:00:00,384,0,23.38495,3046.926,103.5854,5.172917,25.69468,1,1,2132.848,2132.531,0,0,0,0,0,0,0,0,0,105.2849,234.302,0.117151,0.1641364,0.3172331,0,250,0.3172331,2132.531,0,0,0,3.473436,25.69468,38.39126,38.38555,0.005710195,42.91113,0,91.81394,0,0,4.549139e-14,4.263256e-14,103.5854,1.699481,0,110.8935,0,0,0,-2.442491e-15
mpc,2026-01-09 00:15:00,385,0.25,23.13731,3018.27,81.67648,3.864347,21.71715,1,1,2112.789,2112.472,0,0,0,0,0,0,0,0,0,82.12484,213.7339,0.1068669,0.1475365,0.3172331,0,250,0.3172331,2112.472,0,0,0,3.41598,21.71715,38.0302,38.02449,0.005710195,41.83125,0,89.55506,0,0,-5.437317e-14,4.263256e-14,81.67648,0.4483667,0,110.5306,0,0,0,3.608225e-15
mpc,2026-01-09 00:30:00,386,0.5,22.90439,2998.591,86.03842,5.327285,13.85621,1,1,2099.014,2098.696,282.6445,81.36974,364.0142,2,100.5941,0.5794315,0,0,262.8407,0,279.4104,0.1397052,0.1345851,0.3172331,0,250,0.3172331,1816.052,0,0,0,4.747854,13.85621,37.78224,32.68893,5.093311,116.4766,0,241.1433,0,-1.421085e-14,-5.423439e-14,4.263256e-14,86.03842,0.5794315,0,0,262.8407,14.55571,0,1.421085e-14
mpc,2026-01-09 00:45:00,387,0.75,22.83615,3048.476,58.27481,5.247785,13.63528,1,1,2133.933,2133.616,0,0,0,0,0,0,0,0,0,59.95578,264.3775,0.1321887,0.1759406,0.3172331,0,250,0.3172331,2133.616,0,0,0,3.566815,13.63528,38.4108,38.40509,0.005710195,40.78139,0,87.71553,0,0,-8.529288e-14,4.263256e-14,58.27481,1.680969,0,97.90929,0,0,0,2.220446e-15
mpc,2026-01-09 01:00:00,388,1,22.69773,3060.022,65.96514,1.87148,17.20025,1,1,2142.015,2141.698,0,0,0,0,0,0,0,0,0,67.83662,247.3767,0.1236883,0.1664746,0.3172331,0,250,0.3172331,2141.698,0,0,0,0,17.20025,38.55628,38.55057,0.005710195,41.54023,0,83.08045,0,0,1.204592e-14,4.263256e-14,65.96514,1.87148,0,103.2323,0,0,0,-3.552714e-15
mpc,2026-01-09 01:15:00,389,1.25,22.39082,3042.828,68.1202,4.409671,19.17513,1,1,2129.98,2129.663,116.1831,33.81688,150,1,103.4317,3.711398,0,0,42.85687,0,258.052,0.129026,0.1557695,0.3172331,0,250,0.3172331,2013.479,0,0,0,0.6982724,19.17513,38.33964,36.24263,2.097006,73.37299,0,147.9505,0,0,3.613776e-14,4.263256e-14,68.1202,3.711398,0,0,42.85687,35.31154,0,-7.105427e-15
mpc,2026-01-09 01:30:00,390,1.5,22.27841,2986.358,96.88557,0,15.70272,1,1,2090.451,2090.133,465.863,134.137,600,4,107.7409,1.15226,0,0,491.1068,0,380.788,0.190394,0.1624915,0.3172331,0,250,0.3172331,1624.27,0,0,0,0,15.70272,37.62811,29.23687,8.391245,166.0815,0,332.163,0,5.684342e-14,-7.979728e-14,4.263256e-14,96.88557,0,0,0,491.1068,12.00763,0,6.394885e-14
mpc,2026-01-09 01:45:00,391,1.75,22.18367,2970.126,92.055,0,15.67749,1,1,2079.088,2078.771,0,0,0,0,0,0,0,0,0,92.055,357.7143,0.1788572,0.2397766,0.3172331,0,250,0.3172331,2078.771,0,0,0,0,15.67749,37.42358,37.41787,0.005710195,40.11633,0,80.23266,0,0,3.697043e-14,4.263256e-14,92.055,0,0,113.8793,0,0,0,0
mpc,2026-01-09 02:00:00,392,2,21.98106,2969.027,82.6788,0,13.63858,1,1,2078.319,2078.002,0,0,0,0,0,0,0,0,0,82.6788,336.9883,0.1684942,0.2252475,0.3172331,0,250,0.3172331,2078.002,0,0,0,0,13.63858,37.40975,37.40404,0.005710195,39.74258,0,79.48516,0,0,5.245804e-14,4.263256e-14,82.6788,0,0,104.0792,0,0,0,0
mpc,2026-01-09 02:15:00,393,2.25,21.76884,2977.623,76.74357,0,14.02288,1,1,2084.336,2084.019,303.1753,87.73557,390.9108,1,107.3388,4.904145,0,0,278.6678,0,406.6022,0.2033011,0.2121966,0.3172331,0,250,0.3172331,1780.844,0,0,0,0,14.02288,37.51805,32.05518,5.462865,122.1856,0,244.3712,0,-4.263256e-14,-2.328693e-14,4.263256e-14,76.74357,0,0,0,278.6678,35.49941,0,0
mpc,2026-01-09 02:30:00,394,2.5,21.57534,2991.732,70.94911,0,18.5226,1,1,2094.213,2093.895,0,0,0,0,0,0,0,0,0,70.94911,388.801,0.1944005,0.2560315,0.3172331,0,250,0.3172331,2093.895,0,0,0,0,18.5226,37.69583,37.69012,0.005710195,40.84198,0,81.68396,0,0,4.274359e-14,4.263256e-14,70.94911,0,0,107.3422,0,0,0,0
mpc,2026-01-09 02:45:00,395,2.75,21.19767,2993.403,79.12047,0,17.97485,1,1,2095.382,2095.065,0,0,0,0,0,0,0,0,0,79.12047,368.9596,0.1844798,0.2448223,0.3172331,0,250,0.3172331,2095.065,0,0,0,0,17.97485,37.71688,37.71117,0.005710195,40.74836,0,81.49672,0,0,-5.745404e-15,4.263256e-14,79.12047,0,0,126.8329,0,0,0,0
mpc,2026-01-09 03:00:00,396,3,21.07947,3029.088,89.11815,0,13.40529,1,1,2120.361,2120.044,0,0,0,0,0,0,0,0,0,89.11815,346.622,0.173311,0.2323285,0.3172331,0,250,0.3172331,2120.044,0,0,0,0,13.40529,38.16651,38.1608,0.005710195,40.42091,0,80.84181,0,0,-8.748557e-14,4.263256e-14,89.11815,0,0,109.0211,0,0,0,0
mpc,2026-01-09 03:15:00,397,3.25,20.97872,3001.257,117.6904,0,11.66557,1,1,2100.88,2100.563,388.263,111.737,500,1,108.7492,0.4300348,0,0,390.8208,0,444.2726,0.2221363,0.2182628,0.3172331,0,250,0.3172331,1712.3,0,0,8.941145,0,11.66557,37.81584,30.8214,6.994444,144.5216,0,304.4666,0,5.684342e-14,9.295342e-14,4.263256e-14,108.7492,0,0,0,390.8208,0.4300348,0,2.814415e-14
mpc,2026-01-09 03:30:00,398,3.5,20.74692,3001.987,101.0178,0,8.827333,1,1,2101.391,2101.073,465.8582,134.1418,600,4,110.8847,1.210548,0,0,487.9047,0,566.1789,0.2830894,0.279752,0.3172331,0,250,0.3172331,1635.215,0,0,0,0,8.827333,37.82503,29.43387,8.391158,165.0548,0,330.1096,0,2.842171e-14,-5.312417e-14,4.263256e-14,101.0178,0,0,0,487.9047,11.07741,0,4.618528e-14
mpc,2026-01-09 03:45:00,399,3.75,20.7388,2993.872,120.7178,0,10.74193,1,1,2095.71,2095.393,0,0,0,0,0,0,0,0,0,120.7178,535.9103,0.2679552,0.3565145,0.3172331,0,250,0.3172331,2095.393,0,0,0,0,10.74193,37.72279,37.71708,0.005710195,39.51678,0,79.03356,0,0,1.305067e-13,4.263256e-14,120.7178,0,0,124.0776,0,0,0,0
mpc,2026-01-09 04:00:00,400,4,20.46763,3024.082,115.3952,0,9.598035,1,1,2116.857,2116.54,474.3683,136.6336,611.0019,2,116.818,1.621541,0,0,492.5623,0,658.9665,0.3294833,0.3374549,0.3172331,0,250,0.3172331,1642.172,0,0,0,0,9.598035,38.10343,29.55909,8.544339,167.7927,0,335.5854,0,2.842171e-14,1.578737e-13,4.263256e-14,115.3952,0,0,0,492.5623,3.044337,0,7.727152e-14
mpc,2026-01-09 04:15:00,401,4.25,20.31969,3034.858,138.8864,0,4.431746,1,1,2124.401,2124.083,498.7695,143.6345,642.404,2,140.9573,1.446656,0,0,500,0,783.8628,0.3919314,0.4149416,0.3172331,0,250,0.3172331,1625.314,0,0,0,0,4.431746,38.23921,29.25565,8.983562,173.6269,0,347.2538,0,2.842171e-14,1.807998e-13,4.263256e-14,138.8864,0,0,0,500,3.517594,0,4.707346e-14
mpc,2026-01-09 04:30:00,402,4.5,20.19692,3059.839,191.0005,0,4.029494,1,1,2141.887,2141.57,521.7715,150.144,671.9155,2,171.4794,0.4361399,0,0,500,0,908.7394,0.4543697,0.4935869,0.3172331,0,250,0.3172331,1619.798,0,0,19.52104,0,4.029494,38.55397,29.15637,9.397598,179.9688,0,393.6114,0,-2.842171e-14,1.692535e-13,4.263256e-14,171.4794,0,0,0,500,0.4361399,0,-3.247402e-14
mpc,2026-01-09 04:45:00,403,4.75,20.40963,3063.911,249.4239,0,10.20652,1,1,2144.738,2144.42,560.1962,161.3457,721.5419,2,219.7129,1.829011,0,0,500,0,1033.596,0.5167982,0.5722199,0.3172331,0,250,0.3172331,1584.224,0,0,29.711,0,10.20652,38.60528,28.51603,10.08924,191.5614,0,434.3743,0,0,-1.117995e-13,4.263256e-14,219.7129,0,0,0,500,1.829011,0,2.620126e-14
