controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-09 05:00:00,404,5,20.16679,3158.864,310.2711,0,5.752716,1,1,2211.204,2210.887,597.5491,171.8965,769.4456,2,269.4456,0,0,0,500,0,1158.434,0.5792168,0.6508405,0.3172331,0,250,0.3172331,1613.338,0,0,40.82545,0,5.752716,39.80168,29.04009,10.76159,201.8904,0,474.2046,0,-2.842171e-14,1.477707e-13,4.263256e-14,269.4456,0,0,0,500,0,0,0
mpc,2026-01-09 05:15:00,405,5.25,20.22293,3162.386,361.5188,0,3.598532,1,1,2213.671,2213.353,277.7349,79.8958,357.6307,1,357.6307,0,0,0,0,0,1158.251,0.5791256,0.7294487,0.3172331,0,250,0.3172331,1935.618,0,0,3.888118,0,3.598532,39.84607,34.84113,5.004939,115.3341,0,237.3753,0,0,8.715251e-14,4.263256e-14,357.6307,0,0,4.799972,0,0,0,0
mpc,2026-01-09 05:30:00,406,5.5,20.34218,3131.093,448.2186,0,8.174833,1,1,2191.765,2191.448,551.6611,158.6959,710.357,2,432.3196,0,0,0,278.0374,0,1227.578,0.6137891,0.7293338,0.3172331,0,250,0.3172331,1639.787,0,0,15.89896,0,8.174833,39.45178,29.51617,9.935609,189.5718,0,406.5692,0,-5.684342e-14,2.231548e-13,4.263256e-14,432.3196,0,0,0,278.0374,0,0,0
mpc,2026-01-09 05:45:00,407,5.75,20.40114,3126.511,545.324,0,19.38847,1,1,2188.558,2188.241,398.7062,114.6955,513.4018,2,513.4018,0,0,0,0,0,1227.385,0.6136925,0.772988,0.3172331,0,250,0.3172331,1789.535,0,0,31.92224,0,19.38847,39.39404,32.21162,7.182423,150.1354,0,355.3367,0,0,-8.870682e-14,4.263256e-14,513.4018,0,0,3.364264,0,0,0,0
mpc,2026-01-09 06:00:00,408,6,20.57882,3115.467,597.882,3.346385,20.23335,1,1,2180.827,2180.51,843.4582,242.8018,1086.26,3,600.069,1.549784,0,0,484.6412,0,1348.352,0.6741761,0.7728664,0.3172331,0,250,0.3172331,1337.051,0,0,0,1.796601,20.23335,39.25489,24.06693,15.18796,270.2486,0,543.5964,0,-5.684342e-14,2.19047e-13,4.263256e-14,597.882,1.549784,0,0,484.6412,2.186984,0,0
mpc,2026-01-09 06:15:00,409,6.25,20.48504,3137.516,663.5976,5.071527,15.39727,1,1,2196.261,2195.944,900.3816,259.202,1159.584,3,657.7978,1.785772,0,0,500,0,1473.14,0.7365699,0.8490376,0.3172331,0,250,0.3172331,1295.563,0,0,5.799756,3.285755,15.39727,39.53271,23.32013,16.21258,285.0897,0,585.852,0,1.136868e-13,4.756195e-13,4.263256e-14,657.7978,1.785772,0,0,500,0,0,5.684342e-14
mpc,2026-01-09 06:30:00,410,6.5,20.24185,3163.032,726.3244,0,14.02533,1,1,2214.123,2213.805,941.7917,271.3845,1213.176,3,708.8498,4.326409,0,0,500,0,1597.908,0.798954,0.9276146,0.3172331,0,250,0.3172331,1272.014,0,0,17.4746,0,14.02533,39.85421,22.89625,16.95796,296.6092,0,623.3621,0,-1.136868e-13,4.218847e-14,4.263256e-14,708.8498,0,0,0,500,4.326409,0,1.776357e-15
mpc,2026-01-09 06:45:00,411,6.75,20.41368,3171.881,769.4521,0,17.76548,1,1,2220.316,2219.999,591.3824,170.1225,761.5049,2,761.5049,0,0,0,0,0,1597.656,0.7988282,1.006179,0.3172331,0,250,0.3172331,1628.617,0,0,7.947156,0,17.76548,39.96569,29.3151,10.65059,202.3963,0,418.5015,0,0,-1.696421e-13,4.263256e-14,761.5049,0,0,6.35611,0,0,0,0
mpc,2026-01-09 07:00:00,412,7,20.34298,3168.174,786.7747,0,24.78412,1,1,2217.722,2217.405,376.4186,108.2841,484.7027,1,484.7027,0,0,0,0,281.5768,1527.011,0.7635053,1.006021,0.3172331,0,250,0.3172331,1840.986,0,0,20.49524,0,24.78412,39.919,33.13775,6.781245,145.5441,0,326.4424,0,-1.421085e-14,3.570477e-13,4.263256e-14,766.2795,0,0,286.5016,0,0,0,0
mpc,2026-01-09 07:15:00,413,7.25,20.40143,3156.401,768.6145,1.74421,30.62382,1,1,2209.481,2209.164,979.99,282.2602,1262.25,3,758.9845,3.265717,0,0,500,0,1651.77,0.8258852,0.9615362,0.3172331,0,250,0.3172331,1229.174,0,0,9.629982,0,30.62382,39.77066,22.12513,17.64553,309.4843,0,635.5804,0,-1.136868e-13,1.399991e-13,4.263256e-14,758.9845,1.74421,0,0,500,1.521507,0,-6.239453e-14
mpc,2026-01-09 07:30:00,414,7.5,20.36303,3205.935,719.9624,1.35678,23.6716,1,1,2244.155,2243.837,936.1821,269.6705,1205.853,3,707.393,3.382848,0,0,495.0768,0,1775.279,0.8876397,1.040096,0.3172331,0,250,0.3172331,1307.655,0,0,12.56942,0,23.6716,40.39478,23.53779,16.85699,297.1469,0,615.9761,0,-1.705303e-13,3.643752e-13,4.263256e-14,707.393,1.35678,0,0,495.0768,2.026068,0,-6.306067e-14
mpc,2026-01-09 07:45:00,415,7.75,20.62987,3237.048,669.4128,0.9354896,22.4541,1,1,2265.934,2265.617,891.4546,256.6448,1148.099,3,646.212,1.887384,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1374.162,0,0,23.20077,0,22.4541,40.78681,24.73492,16.05189,285.1341,0,610.2895,0,-1.136868e-13,1.898481e-13,4.263256e-14,646.212,0.9354896,0,0,500,0.9518942,0,-1.976197e-14
mpc,2026-01-09 08:00:00,416,8,20.88265,3166.333,583.9973,362.0563,23.60404,1,1,2216.433,2216.116,442.2995,127.236,569.5355,2,569.5355,0,0,0,0,362.0563,1809.187,0.9045934,1.196402,0.3172331,0,250,0.3172331,1773.816,0,0,14.46176,0,23.60404,39.89579,31.92869,7.967102,163.1298,0,351.2061,0,-1.421085e-14,2.58904e-13,4.263256e-14,569.5355,362.0563,0,367.4029,0,0,0,0
mpc,2026-01-09 08:15:00,417,8.25,20.93945,3186.796,502.3017,372.4013,25.78839,1,1,2230.757,2230.44,395.875,113.8811,509.7561,2,509.7561,0,0,0,0,372.4013,1715.802,0.8579009,1.139218,0.3172331,0,250,0.3172331,1834.565,0,0,0,0,25.78839,40.15363,33.02217,7.13146,151.2399,0,302.4797,0,-1.421085e-14,-3.796963e-13,4.263256e-14,502.3017,372.4013,0,375.2502,0,7.45439,0,0
mpc,2026-01-09 08:30:00,418,8.5,21.2199,3184.636,429.2119,370.5801,31.86131,1,1,2229.245,2228.928,333.7281,96.00332,429.7314,1,429.7314,0,0,0,0,370.5801,1622.887,0.8114433,1.080415,0.3172331,0,250,0.3172331,1895.2,0,0,0,0,31.86131,40.12641,34.1136,6.012816,135.5027,0,271.0054,0,-2.842171e-14,3.073097e-13,4.263256e-14,429.2119,370.5801,0,379.1247,0,0.5195244,0,0
mpc,2026-01-09 08:45:00,419,8.75,21.40741,3198.001,358.8753,384.4964,35.89014,1,1,2238.6,2238.283,275.2475,79.18024,354.4277,1,354.4277,0,0,0,0,376.2654,1528.565,0.7642824,1.021908,0.3172331,0,250,0.3172331,1963.036,0,0,4.447628,8.231005,35.89014,40.29481,35.33464,4.960165,120.6029,0,263.0765,0,-4.263256e-14,-3.936851e-13,4.263256e-14,354.4277,376.2654,0,376.2654,0,0,0,5.684342e-14
mpc,2026-01-09 09:00:00,420,9,21.57061,3263.144,302.306,387.0315,37.93492,1,1,2284.201,2283.884,220.5335,63.44071,283.9742,1,283.9742,0,0,0,0,383.9004,1432.349,0.7161745,0.9625148,0.3172331,0,250,0.3172331,2063.35,0,0,18.33184,3.131171,37.93492,41.11562,37.14031,3.975313,107.0356,0,251.0948,0,-7.105427e-15,-1.301181e-13,4.263256e-14,283.9742,383.9004,0,383.9004,0,0,0,-5.684342e-14
mpc,2026-01-09 09:15:00,421,9.25,21.76872,3249.772,255.1092,398.1449,48.17285,1,1,2274.84,2274.523,184.4563,53.06241,237.5187,1,237.5187,0,0,0,0,390.571,1334.481,0.6672404,0.9019292,0.3172331,0,250,0.3172331,2090.067,0,0,17.59048,7.573914,48.17285,40.94713,37.6212,3.325924,98.91064,0,241.2299,0,0,1.514344e-13,4.263256e-14,237.5187,390.571,0,390.571,0,0,0,-5.684342e-14
mpc,2026-01-09 09:30:00,422,9.5,21.94116,3245.073,214.6166,401.5929,50.6578,1,1,2271.551,2271.234,137.4435,39.53827,176.9818,1,176.9818,0,0,0,0,397.8619,1234.805,0.6174026,0.840303,0.3172331,0,250,0.3172331,2133.791,0,0,37.63485,3.731074,50.6578,40.88792,38.40823,2.479693,86.62603,0,244.6083,0,-1.421085e-14,-2.603473e-13,4.263256e-14,176.9818,397.8619,0,397.8619,0,0,0,5.684342e-14
mpc,2026-01-09 09:45:00,423,9.75,22.22774,3330.614,195.8582,391.2831,47.94847,1,1,2331.43,2331.113,115.5686,34.43143,150,1,138.8451,11.15487,0,0,0,380.1282,1139.579,0.5697894,0.7775388,0.3172331,0,250,0.3172331,2215.544,0,0,57.01304,0,47.94847,41.96574,39.8798,2.085945,82.57115,0,263.4898,0,0,-2.825518e-13,4.263256e-14,138.8451,391.2831,0,382.8892,0,0,0,-5.684342e-14
mpc,2026-01-09 10:00:00,424,10,22.48006,3330.868,143.1429,395.3409,54.43525,1,1,2331.608,2331.291,114.3264,35.67363,150,1,123.7994,26.2006,0,0,0,369.1403,1047.114,0.5235572,0.7175761,0.3172331,0,250,0.3172331,2216.964,0,0,19.34353,0,54.43525,41.96894,39.90536,2.063585,85.00142,0,203.3704,0,0,-4.107825e-14,4.263256e-14,123.7994,395.3409,0,373.0495,0,0,0,5.684342e-14
mpc,2026-01-09 10:15:00,425,10.25,22.65169,3340.417,128.2411,402.5088,58.59789,1,1,2338.292,2337.975,113.2225,36.77746,150,1,110.4296,39.57043,0,0,0,361.2447,956.6384,0.4783192,0.6593526,0.3172331,0,250,0.3172331,2224.752,0,0,17.8115,1.693707,58.59789,42.08926,40.04554,2.043716,86.99923,0,207.6449,0,7.105427e-15,6.661338e-16,4.263256e-14,110.4296,400.8151,0,361.2447,0,0,0,0
mpc,2026-01-09 10:30:00,426,10.5,23.00503,3385.17,118.6661,412.346,66.35075,1,1,2369.619,2369.302,742.0198,256.8356,998.8553,4,90.81858,408.0367,0,0,500,0,1081.488,0.5407439,0.6023812,0.3172331,0,250,0.3172331,1627.282,0,0,27.84752,4.30929,66.35075,42.65314,29.29108,13.36207,297.7275,0,650.9256,0,0,4.684031e-13,4.263256e-14,90.81858,408.0367,0,0,500,0,0,0
mpc,2026-01-09 10:45:00,427,10.75,23.14992,3383.603,106.8459,411.4632,82.14582,1,1,2368.522,2368.205,740.8025,256.447,997.2495,4,89.57387,407.6756,0,0,500,0,1206.318,0.6031588,0.680997,0.3172331,0,250,0.3172331,1627.403,0,0,17.27202,3.78763,82.14582,42.6334,29.29325,13.34016,300.1429,0,636.6137,0,-1.136868e-13,-3.228529e-13,4.263256e-14,89.57387,407.6756,0,0,500,0,0,0
mpc,2026-01-09 11:00:00,428,11,23.41571,3398.634,102.3244,414.9393,90.82512,1,1,2379.044,2378.727,111.1299,38.87007,150,1,85.08365,64.91635,0,0,0,343.8109,1120.175,0.5600874,0.7596005,0.3172331,0,250,0.3172331,2267.597,0,0,17.24074,6.212109,90.82512,42.82279,40.81674,2.006049,95.69329,0,231.8427,0,-1.421085e-14,4.483081e-13,4.263256e-14,85.08365,408.7272,0,343.8109,0,0,0,0
mpc,2026-01-09 11:15:00,429,11.25,23.70043,3418.464,104.8858,406.4639,92.00226,1,1,2392.925,2392.607,737.2566,255.4275,992.6841,4,85.00335,407.6807,0,0,500,0,1244.999,0.6224993,0.7053577,0.3172331,0,250,0.3172331,1655.351,0,0,19.88246,0,92.00226,43.07264,29.79632,13.27633,301.5277,0,637.3527,0,-2.842171e-14,-3.171907e-13,4.263256e-14,85.00335,406.4639,0,0,500,1.216851,0,1.136868e-13
mpc,2026-01-09 11:30:00,430,11.5,24.12265,3465.207,97.16924,411.19,103.6919,1,1,2425.645,2425.328,111.1402,38.85975,150,1,85.20856,64.79144,0,0,0,346.3986,1158.203,0.5791015,0.7839573,0.3172331,0,250,0.3172331,2314.188,0,0,11.96067,5.684342e-14,103.6919,43.66161,41.65538,2.006235,99.0431,0,218.7184,0,-7.105427e-15,-2.482459e-13,4.263256e-14,85.20856,411.19,0,351.3141,0,0,0,0
mpc,2026-01-09 11:45:00,431,11.75,24.28401,3430.588,124.8355,412.5915,114.314,1,1,2401.412,2401.095,111.2423,38.75773,150,1,86.4443,63.5557,0,0,0,349.0358,1070.762,0.5353808,0.7293034,0.3172331,0,250,0.3172331,2289.852,0,0,38.39121,0,114.314,43.22542,41.21734,2.008071,100.466,0,267.1568,0,-1.421085e-14,-2.755574e-13,4.263256e-14,86.4443,412.5915,0,354.884,0,0,0,0
mpc,2026-01-09 12:00:00,432,12,24.73772,3423.816,143.8216,418.0512,123.9164,1,1,2396.671,2396.354,110.9708,39.02917,150,1,83.15658,66.84342,0,0,0,351.2078,982.7911,0.4913956,0.6742429,0.3172331,0,250,0.3172331,2285.383,0,0,60.66503,0,123.9164,43.14008,41.1369,2.003185,102.5788,0,309.8047,0,0,1.727507e-13,4.263256e-14,83.15658,418.0512,0,352.4477,0,0,0,5.684342e-14
mpc,2026-01-09 12:15:00,433,12.25,24.98238,3437.1,123.0812,418.1486,137.9609,1,1,2405.97,2405.653,112.3682,37.63175,150,1,100.0823,49.9177,0,0,0,368.2309,890.5787,0.4452893,0.6188492,0.3172331,0,250,0.3172331,2293.284,0,0,22.99886,0,137.9609,43.30746,41.27912,2.028339,103.9858,0,247.6447,0,1.421085e-14,-1.887379e-14,4.263256e-14,100.0823,418.1486,0,381.1645,0,0,0,0
mpc,2026-01-09 12:30:00,434,12.5,25.17572,3474.244,129.5419,417.5544,144.3151,1,1,2431.971,2431.654,112.7552,37.24479,150,1,104.7693,45.23072,0,0,0,372.3237,797.3576,0.3986788,0.5607843,0.3172331,0,250,0.3172331,2318.898,0,0,24.77262,0,144.3151,443.736,423.1049,20.63113,486.6813,0,1016.095,0,7.105427e-15,1.818545e-13,4.263256e-14,104.7693,417.5544,0,384.6451,0,0,0,5.684342e-14
mpc,2026-01-09 12:45:00,435,12.75,25.30342,3466.607,131.4643,417.6699,155.8329,1,1,2426.625,2426.308,113.1711,36.82888,150,1,109.8069,40.19314,0,0,0,377.4768,702.8628,0.3514314,0.5020844,0.3172331,0,250,0.3172331,2313.136,0,0,21.6574,0,155.8329,443.8983,423.138,20.76023,488.4732,0,1014.305,0,-1.421085e-14,-6.084022e-14,4.263256e-14,109.8069,417.6699,0,388.0379,0,0,0,0
mpc,2026-01-09 13:00:00,436,13,25.59132,3487.877,124.4869,421.5591,162.8742,1,1,2441.514,2441.197,112.553,37.44705,150,1,102.3195,47.68054,0,0,0,373.8786,609.2826,0.3046413,0.4425824,0.3172331,0,250,0.3172331,2328.644,0,0,22.16746,0,162.8742,449.2243,428.4569,20.76745,495.8718,0,1029.983,0,-1.421085e-14,-1.705858e-13,4.263256e-14,102.3195,421.5591,0,376.1062,0,0,0,-5.684342e-14
mpc,2026-01-09 13:15:00,437,13.25,25.80252,3480.909,113.8507,427.9582,168.5642,1,1,2436.636,2436.319,111.967,38.03298,150,1,95.2225,54.7775,0,0,0,368.7276,517.0048,0.2585024,0.3836563,0.3172331,0,250,0.3172331,2324.352,0,0,18.62818,4.453117,168.5642,450.2515,429.5031,20.74834,498.6841,0,1037.183,0,-7.105427e-15,6.955547e-14,4.263256e-14,95.2225,423.5051,0,368.7276,0,0,0,1.136868e-13
mpc,2026-01-09 13:30:00,438,13.5,25.85722,3477.79,116.2063,429.0677,179.9,1,1,2434.453,2434.136,0,0,0,0,0,0,0,0,0,500,391.9234,0.1959617,0.3255503,0.3172331,0,250,0.3172331,2434.136,0,0,32.07256,13.2015,179.9,450.3488,450.2901,0.05868486,483.5698,0,1045.237,0,0,-5.301315e-14,4.263256e-14,84.13377,415.8662,0,500,0,0,0,0
mpc,2026-01-09 13:45:00,439,13.75,25.90348,3515.348,113.1257,430.3971,178.6428,1,1,2460.743,2460.426,112.4829,37.51712,150,1,101.4707,48.52927,0,0,0,371.4658,298.9952,0.1494976,0.2467884,0.3172331,0,250,0.3172331,2347.943,0,0,11.65502,10.40207,178.6428,455.6412,434.7546,20.88652,505.35,0,1048.748,0,1.421085e-14,-7.899237e-14,4.263256e-14,101.4707,419.995,0,371.4658,0,0,0,-5.684342e-14
mpc,2026-01-09 14:00:00,440,14,26.01805,3507.193,101.718,419.7877,195.3988,1,1,2455.035,2454.718,113.093,36.907,150,1,108.8606,41.13945,0,0,0,374.4741,205.3296,0.1026648,0.1882729,0.3172331,0,250,0.3172331,2341.625,0,0,0,4.17417,195.3988,455.6474,434.5988,21.04861,507.7713,0,1022.743,0,7.105427e-15,6.938894e-16,4.263256e-14,101.718,415.6135,0,374.4741,0,7.142565,0,2.842171e-14
mpc,2026-01-09 14:15:00,441,14.25,26.1089,3577.446,113.7842,410.0485,198.2143,1,1,2504.212,2503.895,742.4326,257.5674,1000,2,109.3123,413.8035,0,0,476.8842,0,324.5184,0.1622592,0.1292931,0.3172331,0,250,0.3172331,1761.462,0,0,4.471886,0,198.2143,465.6383,327.5299,138.1084,621.9537,0,1251.621,0,-5.684342e-14,8.004708e-14,4.263256e-14,109.3123,410.0485,0,0,476.8842,3.755027,0,-5.684342e-14
mpc,2026-01-09 14:30:00,442,14.5,26.42079,3567.993,113.2719,404.6387,195.8387,1,1,2497.595,2497.278,113.1929,36.80714,150,1,110.0702,36.54364,3.386188,0,0,368.095,232.4435,0.1162218,0.2043445,0.3172331,0,250,0.3172331,2384.085,2.535015,0,3.201756,0,193.3037,467.3894,446.1476,21.2418,519.1288,0,1043.781,0,-2.842171e-14,-1.526557e-15,4.263256e-14,110.0702,404.6387,2.535015,371.7697,0,0,0,5.684342e-14
mpc,2026-01-09 14:45:00,443,14.75,26.75699,3576.995,127.2638,400.3829,199.416,1,1,2503.897,2503.579,761.2,262.6749,1023.875,4,112.8114,411.0635,0,0,500,0,357.4069,0.1787035,0.1463663,0.3172331,0,250,0.3172331,1742.379,0,0,14.4523,0,199.416,471.834,328.3338,143.5002,628.5866,0,1282.103,0,0,7.452372e-14,4.263256e-14,112.8114,400.3829,0,0,500,10.68061,0,0
mpc,2026-01-09 15:00:00,444,15,27.01331,3572.283,105.6668,404.9748,203.1194,1,1,2500.598,2500.281,114.1984,35.80164,150,1,122.2489,0,27.75115,0,0,404.9748,256.1069,0.1280535,0.2250539,0.3172331,0,250,0.3172331,2386.082,20.6439,0,0,0,182.4755,473.7295,452.0349,21.69458,522.4059,0,1044.812,0,7.105427e-15,-8.454348e-14,4.263256e-14,105.6668,404.9748,20.6439,411.6707,0,16.58203,0,-4.263256e-14
mpc,2026-01-09 15:15:00,445,15.25,27.18969,3509.432,100.5343,403.5223,198.8211,1,1,2456.602,2456.285,764.1079,263.3238,1027.432,4,119.2191,409.2987,0,0,498.9139,0,380.7951,0.1903976,0.1612668,0.3172331,0,250,0.3172331,1692.177,0,0,0,0,198.8211,467.1115,321.7596,145.3519,622.8883,0,1245.777,0,-1.705303e-13,1.045275e-13,4.263256e-14,100.5343,403.5223,0,0,498.9139,24.46115,0,-5.684342e-14
mpc,2026-01-09 15:30:00,446,15.5,27.25077,3456.518,68.80191,400.6669,210.0983,1,1,2419.562,2419.245,774.6808,265.9358,1040.617,3,135.3582,405.2584,0,0,500,0,505.7352,0.2528676,0.2397811,0.3172331,0,250,0.3172331,1644.564,0,0,0,0,210.0983,460.6572,313.1063,147.5508,619.0424,0,1238.085,0,-2.273737e-13,-9.270362e-15,4.263256e-14,68.80191,400.6669,0,0,500,71.14777,0,-8.526513e-14
mpc,2026-01-09 15:45:00,447,15.75,27.36253,3460.629,89.502,410.919,222.841,1,1,2422.44,2422.123,773.7105,265.6273,1039.338,3,141.0478,404.9828,0,0,493.3073,0,628.9824,0.3144912,0.318454,0.3172331,0,250,0.3172331,1648.412,0,0,0,5.936167,222.841,462.287,314.5752,147.7118,622.7284,0,1255.697,0,0,-4.202194e-14,4.263256e-14,89.502,404.9828,0,0,493.3073,51.54577,0,2.842171e-14
mpc,2026-01-09 16:00:00,448,16,27.56871,3421.482,101.4342,403.1922,217.1747,1,1,2395.037,2394.72,121.6683,35.00023,156.6685,1,156.6685,0,0,0,0,403.1922,528.0853,0.2640427,0.396061,0.3172331,0,250,0.3172331,2273.052,0,0,0,0,217.1747,459.0444,435.664,23.38034,512.289,0,1024.578,0,-7.105427e-15,-1.261213e-13,4.263256e-14,101.4342,403.1922,0,407.559,0,55.23433,0,1.421085e-14
mpc,2026-01-09 16:15:00,449,16.25,27.92139,3400.284,143.4524,402.9641,219.4438,1,1,2380.199,2379.881,813.7789,276.826,1090.605,3,188.7049,401.9001,0,0,500,0,653.0022,0.3265011,0.3325276,0.3172331,0,250,0.3172331,1566.103,0,0,0,1.064049,219.4438,459.6178,302.4154,157.2025,621.6162,0,1245.068,0,-5.684342e-14,-1.186273e-13,4.263256e-14,143.4524,401.9001,0,0,500,45.25248,0,-1.136868e-13
mpc,2026-01-09 16:30:00,450,16.5,28.09744,3384.832,191.1722,397.17,224.2508,1,1,2369.382,2369.065,811.025,275.0488,1086.074,3,197.8048,392.6343,0,0,495.6346,0,776.808,0.388404,0.4111859,0.3172331,0,250,0.3172331,1558.04,0,0,0,4.535634,224.2508,459.2466,301.9878,157.2588,620.5021,0,1248.828,0,0,-1.942335e-13,4.263256e-14,191.1722,392.6343,0,0,495.6346,6.632626,0,0
mpc,2026-01-09 16:45:00,451,16.75,28.10225,3354.501,227.0064,386.1145,212.262,1,1,2348.151,2347.833,833.5011,280.3898,1113.891,3,231.8352,382.0557,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1514.332,0,0,0,4.058811,212.262,455.1779,293.5462,161.6318,615.082,0,1237.165,0,5.684342e-14,2.218781e-13,4.263256e-14,227.0064,382.0557,0,0,500,4.828827,0,1.421085e-13
mpc,2026-01-09 17:00:00,452,17,28.13446,3377.893,280.5872,374.4829,206.4079,1,1,2364.525,2364.208,867.4856,289.7684,1157.254,3,278.9392,378.3148,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1496.722,0,0,1.648037,0,206.4079,458.6671,290.332,168.3351,620.1391,0,1243.121,0,0,1.302292e-13,4.263256e-14,278.9392,374.4829,0,0,500,3.831869,0,-5.684342e-14
mpc,2026-01-09 17:15:00,453,17.25,28.08421,3382.887,315.3668,371.1436,199.8532,1,1,2368.021,2367.704,906.7807,301.0233,1207.804,3,329.9511,377.8529,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1460.923,0,0,0,0,199.8532,458.8533,283.0842,175.7691,622.8332,0,1245.666,0,-5.684342e-14,-3.679279e-13,4.263256e-14,315.3668,371.1436,0,0,500,21.29366,0,0
mpc,2026-01-09 17:30:00,454,17.5,27.98112,3368.272,353.0259,372.8459,179.8889,1,1,2357.79,2357.473,949.0856,312.0075,1261.093,3,394.3923,366.7008,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1408.387,0,0,0,6.145138,179.8889,455.8691,272.306,183.5631,619.0942,0,1248.789,0,1.136868e-13,-2.970957e-13,4.263256e-14,353.0259,366.7008,0,0,500,41.36646,0,2.273737e-13
mpc,2026-01-09 17:45:00,455,17.75,27.94245,3362.279,436.4803,373.1365,171.9312,1,1,2353.595,2353.278,1003.956,327.4462,1331.402,3,467.9536,363.4484,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1349.322,0,0,0,9.688117,171.9312,454.6842,260.6716,194.0126,621.3327,0,1259.377,0,-2.273737e-13,-3.527179e-13,4.263256e-14,436.4803,363.4484,0,0,500,31.47337,0,-1.705303e-13
mpc,2026-01-09 18:00:00,456,18,27.93868,3317.813,509.6973,6.17634,167.4093,1,1,2322.469,2322.152,802.5769,231.1368,1033.714,3,531.2674,2.446227,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1519.575,0,0,0,3.730113,167.4093,448.6351,293.5387,155.0963,557.0142,0,1120.463,0,0,2.819966e-13,4.263256e-14,509.6973,2.446227,0,0,500,21.57009,0,5.684342e-14
mpc,2026-01-09 18:15:00,457,18.25,28.13301,3322.263,575.0864,6.662107,159.1684,1,1,2325.584,2325.267,839.5211,241.7821,1081.303,3,578.6917,2.611502,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1485.746,0,0,0,4.050605,159.1684,451.0995,288.1939,162.9056,560.8502,0,1128.688,0,-5.684342e-14,2.979839e-13,4.263256e-14,575.0864,2.611502,0,0,500,3.605308,0,5.684342e-14
mpc,2026-01-09 18:30:00,458,18.5,28.07727,3280.047,620.1755,13.89776,148.7202,1,1,2296.033,2295.716,869.9451,250.4588,1120.404,3,618.5009,1.902958,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1425.77,0,0,1.674585,11.9948,148.7202,444.8382,276.2318,168.6065,555.5039,0,1134.587,0,0,-1.012523e-13,4.263256e-14,618.5009,1.902958,0,0,500,0,0,0
mpc,2026-01-09 18:45:00,459,18.75,28.17679,3301.971,679.7402,5.304744,144.685,1,1,2311.38,2311.063,905.6083,260.7574,1166.366,3,664.0923,2.273441,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1405.454,0,0,15.64794,3.031303,144.685,448.7634,272.8744,175.889,561.723,0,1155.668,0,-5.684342e-14,-1.092459e-13,4.263256e-14,664.0923,2.273441,0,0,500,0,0,0
mpc,2026-01-09 19:00:00,460,19,28.31295,3261.657,719.3026,0,140.3211,1,0,2283.16,2282.842,147.0853,42.31193,189.3973,1,189.3973,0,0,0,0,497.4997,1775.326,0.887663,1.196402,0.3172331,0,250,0.3172331,2135.757,0,0,32.40557,0,140.3211,444.5772,415.8749,28.70225,485.5102,0,1026.92,0,7.105427e-15,3.190781e-13,4.263256e-14,686.897,0,0,500,0,0,0,0
mpc,2026-01-09 19:15:00,461,19.25,28.21248,3229.079,772.254,3.915231,126.773,1,0,2260.356,2260.038,164.1797,47.22944,211.4091,1,211.4091,0,0,0,0,500,1650.046,0.8250232,1.117897,0.3172331,0,250,0.3172331,2095.859,0,0,62.88334,1.876751,126.773,439.1916,407.2296,31.96208,479.0912,0,1069.894,0,-1.421085e-14,1.028067e-13,4.263256e-14,709.3706,2.03848,0,500,0,0,0,-6.394885e-14
mpc,2026-01-09 19:30:00,462,19.5,28.29743,3242.212,727.6974,1.752838,107.8229,1,0,2269.548,2269.231,214.1319,61.59916,275.731,1,275.731,0,0,0,0,446.6297,1538.129,0.7690647,1.03901,0.3172331,0,250,0.3172331,2055.099,0,0,7.089551,0,107.8229,441.7799,400.0362,41.74368,482.6237,0,977.4769,0,7.105427e-15,-4.087841e-13,4.263256e-14,720.6079,1.752838,0,448.6063,0,0,0,-2.398082e-14
mpc,2026-01-09 19:45:00,463,19.75,28.25043,3237.324,702.5521,6.70018,98.4772,0,0,2266.127,2265.81,169.8773,48.86846,218.7457,1,218.7457,0,0,0,0,485.0153,1416.633,0.7083167,0.9685375,0.3172331,0,250,0.3172331,2095.932,0,0,0,5.491285,98.4772,440.6704,407.5744,33.09597,0,475.5928,2625.233,0,-2.131628e-14,3.674838e-13,4.263256e-14,702.5521,1.208895,0,500,0,0,0,6.350476e-14
mpc,2026-01-09 20:00:00,464,20,28.04264,3191.521,695.4418,12.69312,90.01989,0,0,2234.065,2233.748,139.834,40.22593,180.0599,1,180.0599,0,0,0,0,500,1291.41,0.6457052,0.8920333,0.3172331,0,250,0.3172331,2093.914,0,0,16.35016,11.72489,90.01989,432.5132,405.38,27.13316,0,463.0338,2595.115,0,0,-4.765077e-13,4.263256e-14,679.0917,0.9682355,0,500,0,0,0,-1.141309e-13
mpc,2026-01-09 20:15:00,465,20.25,27.91282,3190.649,667.9492,10.23973,82.90274,0,0,2233.454,2233.137,116.4895,33.51046,150,1,150,0,0,0,0,491.2052,1168.406,0.5842029,0.8131822,0.3172331,0,250,0.3172331,2116.647,0,0,30.63689,6.346835,82.90274,431.2029,408.6516,22.55136,0,458.1677,2583.719,0,-1.421085e-14,9.836576e-14,4.263256e-14,637.3123,3.892896,0,491.2052,0,0,0,5.373479e-14
mpc,2026-01-09 20:30:00,466,20.5,27.74001,3172.902,620.4314,4.935378,76.62365,0,0,2221.031,2220.714,116.4895,33.51046,150,1,150,0,0,0,0,439.278,1058.402,0.5292012,0.735728,0.3172331,0,250,0.3172331,2104.224,0,0,35.03405,1.054736,76.62365,427.2365,404.7676,22.4689,0,453.0174,2553.849,0,-1.421085e-14,9.85878e-14,4.263256e-14,585.3973,3.880642,0,439.278,0,0,0,7.993606e-14
mpc,2026-01-09 20:45:00,467,20.75,27.52367,3157.102,557.7093,0,66.4796,0,0,2209.971,2209.654,116.4895,33.51046,150,1,150,0,0,0,0,388.9585,960.9961,0.480498,0.6664604,0.3172331,0,250,0.3172331,2093.164,0,0,18.75081,0,66.4796,423.1718,400.8053,22.36651,0,447.0455,2491.095,0,-1.421085e-14,-7.771561e-15,4.263256e-14,538.9585,0,0,388.9585,0,0,0,0
mpc,2026-01-09 21:00:00,468,21,27.30254,3157.306,486.0558,0,61.11343,0,0,2210.114,2209.797,0,0,0,0,0,0,0,0,0,486.0558,839.3308,0.4196654,0.6051251,0.3172331,0,250,0.3172331,2209.797,0,0,0,0,61.11343,421.2373,421.1768,0.06046312,0,432.8248,2380.536,0,0,8.970602e-14,4.263256e-14,486.0558,0,0,488.4167,0,0,0,0
mpc,2026-01-09 21:15:00,469,21.25,27.11754,3155.683,448.7838,0,49.6135,0,0,2208.978,2208.661,0,0,0,0,0,0,0,0,0,435.9676,730.2068,0.3651034,0.5285143,0.3172331,0,250,0.3172331,2208.661,0,0,12.81623,0,49.6135,419.3941,419.3338,0.06022951,0,428.7534,2380.252,0,0,-1.331157e-13,4.263256e-14,435.9676,0,0,436.0341,0,0,0,0
mpc,2026-01-09 21:30:00,470,21.5,26.96189,3162.679,399.5862,0,57.12691,0,0,2213.875,2213.558,0,0,0,0,0,0,0,0,0,378.7422,635.4063,0.3177032,0.4598005,0.3172331,0,250,0.3172331,2213.558,0,0,20.84398,0,57.12691,418.9619,418.9019,0.06003436,0,429.7128,2399.376,0,0,-1.270095e-13,4.263256e-14,378.7422,0,0,378.7422,0,0,0,0
mpc,2026-01-09 21:45:00,471,21.75,26.62669,3153.721,341.0868,0,49.31438,0,0,2207.605,2207.287,0,0,0,0,0,0,0,0,0,324.6397,554.1464,0.2770732,0.400106,0.3172331,0,250,0.3172331,2207.287,0,0,16.44713,0,49.31438,414.8803,414.8207,0.05961835,0,424.0884,2360.858,0,0,-6.900036e-14,4.263256e-14,324.6397,0,0,325.2019,0,0,0,0
mpc,2026-01-09 22:00:00,472,22,26.40067,3141.47,291.0967,0,42.74807,0,0,2199.029,2198.711,0,0,0,0,0,0,0,0,0,279.6,484.1591,0.2420796,0.3489378,0.3172331,0,250,0.3172331,2198.711,0,0,11.49672,0,42.74807,411.3466,411.2873,0.05934109,0,419.2837,2325.892,0,0,8.226753e-14,4.263256e-14,279.6,0,0,279.9686,0,0,0,0
mpc,2026-01-09 22:15:00,473,22.25,25.97249,3120.046,266.5146,0.4603579,44.87943,0,0,2184.033,2183.715,0,0,0,0,0,0,0,0,0,234.86,425.3679,0.212684,0.3048679,0.3172331,0,250,0.3172331,2183.715,0,0,31.92765,0.1873364,44.87943,404.9735,404.9147,0.05882284,0,413.2364,2328.199,0,0,8.454348e-14,4.263256e-14,234.587,0.2730215,0,234.86,0,0,0,6.605827e-15
mpc,2026-01-09 22:30:00,474,22.5,25.77451,3141.042,206.9174,5.248952,39.6163,0,0,2198.73,2198.412,0,0,0,0,0,0,0,0,0,208.9138,373.0725,0.1865362,0.2678479,0.3172331,0,250,0.3172331,2198.412,0,0,0,3.25251,39.6163,406.059,406.0004,0.05858626,0,413.3167,2278.852,0,0,-2.442491e-14,4.263256e-14,206.9174,1.996442,0,211.531,0,0,0,1.776357e-15
mpc,2026-01-09 22:45:00,475,22.75,25.6195,3101.179,159.8166,11.51202,37.06898,0,0,2170.826,2170.508,0,0,0,0,0,0,0,0,0,163.426,332.1573,0.1660786,0.2349183,0.3172331,0,250,0.3172331,2170.508,0,0,0,7.902555,37.06898,399.6472,399.5888,0.05840235,0,406.4131,2248.904,0,0,8.351653e-14,4.263256e-14,159.8166,3.609467,0,169.9264,0,0,0,-9.769963e-15
mpc,2026-01-09 23:00:00,476,23,25.40079,3134.439,139.2787,2.259716,43.6712,0,1,2194.108,2193.79,121.5384,34.96285,156.5012,1,156.5012,0,0,0,0,1.387768,331.758,0.165879,0.2091546,0.3172331,0,250,0.3172331,2072.252,0,0,0,0.8719481,43.6712,402.1522,379.8176,22.33459,0,422.7849,2326.821,0,0,3.669287e-14,4.263256e-14,139.2787,1.387768,0,1.387768,0,17.22255,0,-7.105427e-15
mpc,2026-01-09 23:15:00,477,23.25,25.19586,3166.997,111.2128,0.7857444,34.17456,0,1,2216.898,2216.581,0,0,0,0,0,0,0,0,0,111.9985,303.7062,0.1518531,0.2089032,0.3172331,0,250,0.3172331,2216.581,0,0,0,0,34.17456,404.6575,404.5996,0.05790557,0,410.8376,2259.607,0,0,-4.646283e-14,4.263256e-14,111.2128,0.7857444,0,130.4041,0,0,0,-4.107825e-15
mpc,2026-01-09 23:30:00,478,23.5,25.02914,3192.111,117.6167,2.309529,31.34407,0,1,2234.477,2234.16,0,0,0,0,0,0,0,0,0,119.9262,273.6768,0.1368384,0.1912393,0.3172331,0,250,0.3172331,2234.16,0,0,0,0,31.34407,406.5055,406.4478,0.05771237,0,412.15,2266.825,0,0,-5.634382e-14,4.263256e-14,117.6167,2.309529,0,127.9006,0,0,0,-3.108624e-15
mpc,2026-01-09 23:45:00,479,23.75,24.69833,3155.171,119.775,9.784409,30.02306,1,1,2208.62,2208.302,294.5725,85.04741,379.6199,2,108.4729,2.896726,0,0,268.2502,0,340.6963,0.1703481,0.1723303,0.3172331,0,250,0.3172331,1913.73,0,0,11.30206,6.887683,30.02306,39.75515,34.44714,5.308015,124.9206,0,281.2184,0,0,1.759703e-14,4.263256e-14,108.4729,2.896726,0,0,268.2502,0,0,0
mpc,2026-01-10 00:00:00,480,0,24.42541,3180.131,121.6628,6.94961,31.41376,1,1,2226.092,2225.775,0,0,0,0,0,0,0,0,0,110.1345,313.109,0.1565545,0.2145315,0.3172331,0,250,0.3172331,2225.775,0,0,15.15898,3.318882,31.41376,40.06965,40.06394,0.005710195,45.71064,0,123.2956,0,0,5.800915e-15,4.263256e-14,106.5038,3.630728,0,110.1345,0,0,0,1.332268e-15
mpc,2026-01-10 00:15:00,481,0.25,24.25262,3176.296,109.9341,8.021305,25.0127,1,1,2223.407,2223.09,0,0,0,0,0,0,0,0,0,97.03664,288.8006,0.1444003,0.1971602,0.3172331,0,250,0.3172331,2223.09,0,0,15.22007,5.698722,25.0127,40.02133,40.01562,0.005710195,44.4964,0,125.0777,0,0,-5.098699e-14,4.263256e-14,94.71406,2.322583,0,97.03664,0,0,0,-5.329071e-15
mpc,2026-01-10 00:30:00,482,0.5,24.14579,3171.043,96.93273,6.020714,21.54399,1,1,2219.73,2219.413,0,0,0,0,0,0,0,0,0,96.00311,264.7543,0.1323772,0.1818535,0.3172331,0,250,0.3172331,2219.413,0,0,4.116309,2.834021,21.54399,39.95514,39.94943,0.005710195,43.80072,0,99.59076,0,0,7.36633e-14,4.263256e-14,92.81642,3.186693,0,96.00311,0,0,0,-6.661338e-15
mpc,2026-01-10 00:45:00,483,0.75,23.96218,3220.998,101.9417,5.256856,13.30174,1,1,2254.699,2254.382,0,0,0,0,0,0,0,0,0,78.9937,244.9642,0.1224821,0.1667119,0.3172331,0,250,0.3172331,2254.382,0,0,26.60058,1.60427,13.30174,40.58458,40.57887,0.005710195,42.94819,0,134.5497,0,0,6.278311e-14,4.263256e-14,75.34111,3.652586,0,78.9937,0,0,0,-6.661338e-15
mpc,2026-01-10 01:00:00,484,1,24.06339,3184.893,70.87765,4.923803,19.36334,1,1,2229.425,2229.108,0,0,0,0,0,0,0,0,0,73.40006,226.5757,0.1132878,0.1542504,0.3172331,0,250,0.3172331,2229.108,0,0,0,2.401392,19.36334,40.12965,40.12394,0.005710195,43.57982,0,91.30203,0,0,4.277134e-14,4.263256e-14,70.87765,2.522411,0,83.72173,0,0,0,-4.440892e-15
mpc,2026-01-10 01:15:00,485,1.25,23.82185,3165.012,56.75753,9.357999,17.48722,1,1,2215.508,2215.191,0,0,0,0,0,0,0,0,0,60.8567,211.3258,0.1056629,0.1426714,0.3172331,0,250,0.3172331,2215.191,0,0,0,5.258828,17.48722,39.87915,39.87344,0.005710195,42.97974,0,95.03096,0,0,3.974598e-14,4.263256e-14,56.75753,4.099171,0,87.87427,0,0,0,1.776357e-15
mpc,2026-01-10 01:30:00,486,1.5,23.72927,3104.105,54.11906,9.110494,15.50991,1,1,2172.874,2172.556,116.4485,33.55149,150,1,101.7076,0.4970131,0,0,47.79537,0,223.2414,0.1116207,0.1330688,0.3172331,0,250,0.3172331,2056.108,0,0,0,8.613481,15.50991,39.11172,37.00994,2.101783,73.31153,0,161.4813,0,0,1.132427e-14,4.263256e-14,54.11906,0.4970131,0,0,47.79537,47.58856,0,0
mpc,2026-01-10 01:45:00,487,1.75,23.67726,3031.617,47.09289,10.96466,17.84283,1,1,2122.132,2121.814,372.2652,107.2426,479.5078,1,100.258,1.442613,0,0,377.8072,0,317.658,0.158829,0.1405718,0.3172331,0,250,0.3172331,1749.549,0,0,0,9.522044,17.84283,38.19837,31.49189,6.706484,141.895,0,300.2156,0,-8.526513e-14,1.03445e-13,4.263256e-14,47.09289,1.442613,0,0,377.8072,53.16514,0,-7.105427e-14
mpc,2026-01-10 02:00:00,488,2,23.44937,3035.049,61.70848,8.011153,22.78243,1,1,2124.534,2124.217,0,0,0,0,0,0,0,0,0,63.36262,301.7674,0.1508837,0.2000246,0.3172331,0,250,0.3172331,2124.217,0,0,0,6.357011,22.78243,38.24162,38.23591,0.005710195,42.25357,0,95.47299,0,0,1.709743e-14,4.263256e-14,61.70848,1.654142,0,91.94424,0,0,0,2.220446e-16
mpc,2026-01-10 02:15:00,489,2.25,23.14196,3043.986,56.08103,3.961496,17.67081,1,1,2130.79,2130.473,0,0,0,0,0,0,0,0,0,58.23285,287.1617,0.1435808,0.1900185,0.3172331,0,250,0.3172331,2130.473,0,0,0,1.809678,17.67081,38.35422,38.34851,0.005710195,41.44627,0,86.01424,0,0,2.753353e-14,4.263256e-14,56.08103,2.151818,0,92.48887,0,0,0,2.220446e-15
mpc,2026-01-10 02:30:00,490,2.5,22.79931,3058.45,77.60038,2.463044,8.525934,1,1,2140.915,2140.598,0,0,0,0,0,0,0,0,0,77.98466,267.6203,0.1338101,0.1808215,0.3172331,0,250,0.3172331,2140.598,0,0,0,2.078763,8.525934,38.53647,38.53076,0.005710195,40.01557,0,83.61701,0,0,4.474199e-14,4.263256e-14,77.60038,0.3842806,0,87.08802,0,0,0,3.053113e-15
mpc,2026-01-10 02:45:00,491,2.75,22.64473,3060.804,82.65192,6.92805,6.314752,1,1,2142.563,2142.245,0,0,0,0,0,0,0,0,0,82.99812,246.8286,0.1234143,0.1685166,0.3172331,0,250,0.3172331,2142.245,0,0,0,6.581848,6.314752,38.56613,38.56042,0.005710195,39.6569,0,90.6675,0,0,1.681988e-14,4.263256e-14,82.65192,0.3462028,0,100.3662,0,0,0,3.330669e-15
mpc,2026-01-10 03:00:00,492,3,22.62463,3007.126,65.90878,5.241192,11.67903,1,1,2104.988,2104.671,0,0,0,0,0,0,0,0,0,67.14783,230.0028,0.1150014,0.1554244,0.3172331,0,250,0.3172331,2104.671,0,0,0,4.002141,11.67903,37.88979,37.88408,0.005710195,39.91123,0,86.72616,0,0,5.190293e-15,4.263256e-14,65.90878,1.239051,0,97.88975,0,0,0,1.110223e-15
mpc,2026-01-10 03:15:00,493,3.25,22.50552,3022.971,45.02638,0,14.0245,1,1,2116.08,2115.763,444.1198,127.7798,571.8996,2,113.5914,0.189458,0,0,458.1187,0,344.4963,0.1722481,0.1448294,0.3172331,0,250,0.3172331,1671.643,0,0,0,0,14.0245,38.08944,30.08957,7.999867,160.2981,0,320.5962,0,4.263256e-14,-1.372513e-13,4.263256e-14,45.02638,0,0,0,458.1187,68.75447,0,5.684342e-14
mpc,2026-01-10 03:30:00,494,3.5,22.38581,3054.867,93.86918,0,11.03055,1,1,2138.407,2138.089,0,0,0,0,0,0,0,0,0,93.86918,320.9748,0.1604874,0.2169243,0.3172331,0,250,0.3172331,2138.089,0,0,0,0,11.03055,38.49132,38.48561,0.005710195,40.39151,0,80.78303,0,0,1.049993e-13,4.263256e-14,93.86918,0,0,105.754,0,0,0,0
mpc,2026-01-10 03:45:00,495,3.75,22.20729,3092.405,112.0403,0,13.82764,1,1,2164.684,2164.366,0,0,0,0,0,0,0,0,0,112.0403,292.9142,0.1464571,0.2021131,0.3172331,0,250,0.3172331,2164.366,0,0,0,0,13.82764,38.9643,38.95859,0.005710195,41.33972,0,82.67943,0,0,4.962697e-14,4.263256e-14,112.0403,0,0,122.3241,0,0,0,0
mpc,2026-01-10 04:00:00,496,4,22.16551,3061.759,134.7477,0,12.86779,1,1,2143.231,2142.914,437.8381,126.0312,563.8694,2,116.0154,0.7399086,0,0,447.1141,0,404.6466,0.2023233,0.1844438,0.3172331,0,250,0.3172331,1705.076,0,0,18.73233,0,12.86779,38.57817,30.69137,7.886797,158.9367,0,350.1866,0,2.842171e-14,1.576517e-14,4.263256e-14,116.0154,0,0,0,447.1141,0.7399086,0,6.028511e-14
mpc,2026-01-10 04:15:00,497,4.25,21.78619,3039.867,149.6565,0,13.35298,1,1,2127.907,2127.589,497.3302,143.139,640.4692,2,139.7888,0.6803667,0,0,500,0,529.5829,0.2647914,0.2548,0.3172331,0,250,0.3172331,1630.259,0,0,9.867694,0,13.35298,38.30232,29.34467,8.957654,174.7648,0,366.5514,0,5.684342e-14,1.356137e-13,4.263256e-14,139.7888,0,0,0,500,0.6803667,0,3.597123e-14
mpc,2026-01-10 04:30:00,498,4.5,21.7334,3028.55,169.4772,2.033204,10.33882,1,1,2119.985,2119.668,529.9963,152.4826,682.4789,2,182.3008,0.1780538,0,0,500,0,654.4995,0.3272498,0.3334706,0.3172331,0,250,0.3172331,1589.671,0,0,0,1.85515,10.33882,38.15973,28.61409,9.545644,182.8612,0,368.9225,0,5.684342e-14,-8.726353e-14,4.263256e-14,169.4772,0.1780538,0,0,500,12.82361,0,-2.842171e-14
mpc,2026-01-10 04:45:00,499,4.75,21.66834,3022.347,236.1135,5.739965,5.763516,1,1,2115.643,2115.326,572.227,164.6987,736.9258,2,236.1112,0.8145732,0,0,500,0,779.3965,0.3896982,0.4121288,0.3172331,0,250,0.3172331,1543.099,0,0,0.002310315,4.925392,5.763516,38.08157,27.77578,10.3058,193.457,0,395.4142,0,-2.842171e-14,1.387779e-13,4.263256e-14,236.1112,0.8145732,0,0,500,0,0,-5.684342e-14
mpc,2026-01-10 05:00:00,500,5,21.43637,2994.979,272.7239,6.883263,9.261772,1,1,2096.485,2096.168,606.0733,174.3487,780.422,2,291.8177,0,0,0,488.6043,0,901.4249,0.4507124,0.4907745,0.3172331,0,250,0.3172331,1490.094,0,0,0,6.883263,9.261772,37.73673,26.8217,10.91503,202.7423,0,417.3582,0,0,-8.176793e-14,4.263256e-14,272.7239,0,0,0,488.6043,19.09385,0,0
mpc,2026-01-10 05:15:00,501,5.25,21.68315,2997.83,337.1685,0.1947934,13.94667,1,1,2098.481,2098.164,279.1817,80.312,359.4937,1,359.4937,0,0,0,0,0.1947934,901.2343,0.4506171,0.567614,0.3172331,0,250,0.3172331,1818.982,0,0,0,0,13.94667,37.77266,32.74168,5.030981,115.4317,0,230.8634,0,-1.421085e-14,1.837419e-13,4.263256e-14,337.1685,0.1947934,0,2.137728,0,22.32521,0,7.105427e-15
mpc,2026-01-10 05:30:00,502,5.5,21.47766,3057.679,417.8023,0,14.54138,1,1,2140.375,2140.058,729.1043,209.7409,938.8452,2,440.9775,0,0,0,497.8677,0,1025.559,0.5127797,0.567494,0.3172331,0,250,0.3172331,1410.954,0,0,0,0,14.54138,38.52676,25.39717,13.12959,237.608,0,475.2159,0,0,-2.053913e-14,4.263256e-14,417.8023,0,0,0,497.8677,23.17522,0,5.684342e-14
mpc,2026-01-10 05:45:00,503,5.75,21.33041,3042.882,490.6642,0,7.878273,1,1,2130.017,2129.7,801.714,230.7868,1032.501,3,531.0116,1.489138,0,0,500,0,1150.398,0.5751989,0.6457797,0.3172331,0,250,0.3172331,1327.986,0,0,0,0,7.878273,38.34031,23.90375,14.43656,256.025,0,512.05,0,-1.136868e-13,-1.729727e-13,4.263256e-14,490.6642,0,0,0,500,41.83653,0,-9.947598e-14
mpc,2026-01-10 06:00:00,504,6,21.18441,3013.465,570.849,0,13.30686,1,1,2109.425,2109.108,855.0425,246.2396,1101.282,3,598.7411,2.540942,0,0,500,0,1275.217,0.6376084,0.7243887,0.3172331,0,250,0.3172331,1254.066,0,0,0,0,13.30686,37.96966,22.57318,15.39647,271.0606,0,542.1213,0,-1.705303e-13,-4.37872e-13,4.263256e-14,570.849,0,0,0,500,30.43301,0,-1.172396e-13
mpc,2026-01-10 06:15:00,505,6.25,21.35624,3031.448,644.4958,0,19.72188,1,1,2122.013,2121.696,513.226,147.6393,660.8653,2,660.8653,0,0,0,0,0,1275.016,0.637508,0.8029853,0.3172331,0,250,0.3172331,1608.47,0,0,0,0,19.72188,38.19624,28.95246,9.243777,179.934,0,359.8681,0,2.842171e-14,1.79301e-13,4.263256e-14,644.4958,0,0,3.649865,0,16.36946,0,0
mpc,2026-01-10 06:30:00,506,6.5,21.28097,3042.832,704.483,0,16.95609,1,1,2129.982,2129.665,559.2368,161.087,720.3238,2,718.3322,1.991593,0,0,0,0,1274.815,0.6374077,0.8028589,0.3172331,0,250,0.3172331,1570.428,0,0,0,0,16.95609,38.33968,28.26771,10.07197,192.2242,0,384.4483,0,5.684342e-14,-4.218847e-13,4.263256e-14,704.483,0,0,0,0,15.84081,0,3.552714e-14
mpc,2026-01-10 06:45:00,507,6.75,21.42445,3083.804,771.8132,0,17.86126,1,1,2158.662,2158.345,982.2583,282.8737,1265.132,3,765.8848,2.899029,0,0,496.3482,0,1398.702,0.6993508,0.8027325,0.3172331,0,250,0.3172331,1176.087,0,0,5.928446,0,17.86126,38.85592,21.16957,17.68636,307.074,0,624.3747,0,1.136868e-13,-7.061018e-14,4.263256e-14,765.8848,0,0,0,496.3482,2.899029,0,5.329071e-14
mpc,2026-01-10 07:00:00,508,7,21.57042,3084.651,784.318,0,19.17064,1,1,2159.256,2158.939,993.6228,286.0748,1279.698,3,777.4397,2.257802,0,0,500,0,1523.481,0.7617407,0.8807419,0.3172331,0,250,0.3172331,1165.316,0,0,6.878237,0,19.17064,38.8666,20.97568,17.89092,310.3123,0,632.4895,0,-1.136868e-13,4.259926e-13,4.263256e-14,777.4397,0,0,0,500,2.257802,0,-6.661338e-15
mpc,2026-01-10 07:15:00,509,7.25,21.68665,3102.207,783.0478,0,19.50953,1,1,2171.545,2171.228,983.4268,283.1612,1266.588,3,764.1464,2.441629,0,0,500,0,1648.242,0.8241208,0.959314,0.3172331,0,250,0.3172331,1187.801,0,0,18.90138,0,19.50953,39.08781,21.38042,17.70739,307.8684,0,648.3417,0,1.136868e-13,-3.528289e-13,4.263256e-14,764.1464,0,0,0,500,2.441629,0,1.24345e-13
mpc,2026-01-10 07:30:00,510,7.5,21.61224,3103.339,726.4799,0,21.28208,1,1,2172.337,2172.02,942.7126,271.4274,1214.14,3,714.2801,2.237959,0,0,497.6219,0,1772.388,0.8861938,1.037874,0.3172331,0,250,0.3172331,1229.307,0,0,12.1998,0,21.28208,39.10207,22.12753,16.97454,297.1788,0,615.4023,0,-1.136868e-13,4.796163e-14,4.263256e-14,714.2801,0,0,0,497.6219,2.237959,0,3.419487e-14
mpc,2026-01-10 07:45:00,511,7.75,21.64396,3104.344,658.5148,0,27.72589,1,1,2173.041,2172.724,901.0636,259.3454,1160.409,3,659.1192,1.289865,0,0,500,0,1897.109,0.9485543,1.116047,0.3172331,0,250,0.3172331,1271.66,0,0,0,0,27.72589,39.11474,22.88988,16.22486,286.9593,0,573.9186,0,-1.136868e-13,-3.190781e-13,4.263256e-14,658.5148,0,0,0,500,1.894254,0,-1.287859e-14
mpc,2026-01-10 08:00:00,512,8,21.98656,3141.573,577.1464,174.4165,32.38175,1,1,2199.101,2198.784,448.6075,129.0506,577.6581,2,577.6581,0,0,0,0,174.4165,1853.206,0.9266029,1.194582,0.3172331,0,250,0.3172331,1750.177,0,0,0,0,32.38175,39.58382,31.50318,8.080645,166.1067,0,332.2134,0,-2.842171e-14,3.501643e-13,4.263256e-14,577.1464,174.4165,0,364.313,0,0.5116974,0,0
mpc,2026-01-10 08:15:00,513,8.25,21.95261,3168.864,477.3058,175.9629,25.01853,1,1,2218.204,2217.887,392.8187,113.0019,505.8205,2,505.8205,0,0,0,0,175.9629,1808.923,0.9044617,1.166937,0.3172331,0,250,0.3172331,1825.069,0,0,0,0,25.01853,39.92768,32.85123,7.076446,150.1406,0,300.2812,0,-4.263256e-14,4.409806e-13,4.263256e-14,477.3058,175.9629,0,373.6317,0,28.51468,0,-2.842171e-14
mpc,2026-01-10 08:30:00,514,8.5,21.9923,3190.025,404.7488,180.4108,27.44997,1,1,2233.018,2232.7,265.5981,76.40442,342.0025,1,342.0025,0,0,0,0,243.1571,1747.849,0.8739247,1.139053,0.3172331,0,250,0.3172331,1967.102,0,0,0,0,27.44997,40.19432,35.40784,4.786476,116.52,0,233.0399,0,-4.263256e-14,-1.176836e-14,4.263256e-14,404.7488,180.4108,0,462.3155,0,0,0,2.842171e-14
mpc,2026-01-10 08:45:00,515,8.75,22.13137,3224.685,315.0529,183.8689,31.12722,1,1,2257.279,2256.962,277.3342,79.78051,357.1147,1,357.1147,0,0,0,0,183.8689,1701.607,0.8508035,1.100595,0.3172331,0,250,0.3172331,1979.628,0,0,0,0,31.12722,40.63103,35.6333,4.997725,120.7662,0,241.5325,0,0,-1.676437e-13,4.263256e-14,315.0529,183.8689,0,380.7411,0,42.06173,0,0
mpc,2026-01-10 09:00:00,516,9,22.40699,3223.177,242.5122,189.2829,31.62021,1,1,2256.224,2255.906,139.7046,40.18873,179.8934,1,179.8934,0,0,0,0,251.9017,1638.364,0.8191818,1.071477,0.3172331,0,250,0.3172331,2116.202,0,0,0,0,31.62021,40.61202,38.09163,2.520394,83.74604,0,167.4921,0,-7.105427e-15,-2.555733e-13,4.263256e-14,242.5122,189.2829,0,500,0,0,0,-2.842171e-14
mpc,2026-01-10 09:15:00,517,9.25,22.61781,3246.442,199.803,194.145,27.06277,1,1,2272.51,2272.192,116.4895,33.51046,150,1,150,0,0,0,0,243.948,1577.119,0.7885594,1.031654,0.3172331,0,250,0.3172331,2155.703,0,0,0,0,27.06277,40.90517,38.80265,2.102522,77.00984,0,154.0197,0,-1.421085e-14,-5.351275e-14,4.263256e-14,199.803,194.145,0,492.1605,0,0,0,2.842171e-14
mpc,2026-01-10 09:30:00,518,9.5,22.90034,3273.296,169.5785,186.9022,41.02807,1,1,2291.307,2290.99,153.6425,44.19824,197.8408,1,197.8408,0,0,0,0,186.9022,1530.145,0.7650725,0.9930886,0.3172331,0,250,0.3172331,2137.347,0,0,0,0,41.02807,41.24353,38.47225,2.771276,89.82951,0,179.659,0,7.105427e-15,-2.084999e-13,4.263256e-14,169.5785,186.9022,0,399.94,0,28.26228,0,2.842171e-14
mpc,2026-01-10 09:45:00,519,9.75,22.95382,3322.409,131.4371,196.3971,49.71499,1,1,2325.686,2325.369,132.4127,38.09106,170.5037,1,170.5037,0,0,0,0,196.3971,1480.805,0.7404024,0.9635098,0.3172331,0,250,0.3172331,2192.956,0,0,0,0,49.71499,41.86235,39.47321,2.389138,86.24799,0,172.496,0,-7.105427e-15,1.877387e-13,4.263256e-14,131.4371,196.3971,0,392.4601,0,39.06663,0,0
mpc,2026-01-10 10:00:00,520,10,23.27774,3289.805,117.709,200.7022,59.5263,1,1,2302.863,2302.546,115.2206,34.77942,150,1,134.6302,15.36981,0,0,0,185.3324,1434.239,0.7171193,0.9324411,0.3172331,0,250,0.3172331,2187.325,0,0,0,0,59.5263,41.45154,39.37186,2.079681,84.61385,0,169.2277,0,7.105427e-15,-1.14686e-13,4.263256e-14,117.709,200.7022,0,381.7112,0,16.92119,0,1.421085e-14
mpc,2026-01-10 10:15:00,521,10.25,23.55681,3304.941,123.2414,208.1611,65.62722,1,1,2313.458,2313.141,114.0356,35.96443,150,1,120.2771,29.72287,0,0,0,178.4382,1389.403,0.6947016,0.903119,0.3172331,0,250,0.3172331,2199.106,0,0,2.964228,0,65.62722,41.64225,39.5839,2.05835,87.14581,0,179.4049,0,-1.421085e-14,-2.365885e-13,4.263256e-14,120.2771,208.1611,0,372.0479,0,0,0,-2.842171e-14
mpc,2026-01-10 10:30:00,522,10.5,23.55846,3339.972,131.5452,214.5094,77.36983,1,1,2337.98,2337.663,112.8827,37.11732,150,1,106.3132,43.68678,0,0,0,170.8226,1346.479,0.6732395,0.8748869,0.3172331,0,250,0.3172331,2224.78,0,0,25.23194,0,77.36983,42.08365,40.04605,2.037599,90.8364,0,225.1979,0,0,7.072121e-14,4.263256e-14,106.3132,214.5094,0,366.7542,0,0,0,0
mpc,2026-01-10 10:45:00,523,10.75,23.97473,3345.894,130.7302,220.6625,93.08648,1,1,2342.126,2341.809,112.3025,37.69747,150,1,99.28625,50.71375,0,0,0,169.9488,1303.78,0.6518899,0.847858,0.3172331,0,250,0.3172331,2229.506,0,0,31.4439,0,93.08648,42.15826,40.13111,2.027156,94.41332,0,243.0674,0,-7.105427e-15,-1.038059e-13,4.263256e-14,99.28625,220.6625,0,359.0458,0,0,0,0
mpc,2026-01-10 11:00:00,524,11,24.48885,3369.918,113.8345,222.7052,106.4464,1,1,2358.942,2358.625,0,0,0,0,0,0,0,0,0,310.5896,1225.927,0.6129636,0.820971,0.3172331,0,250,0.3172331,2358.625,0,0,25.95008,0,106.4464,42.46096,42.45525,0.005710195,61.61329,0,167.9905,0,0,-2.526868e-13,4.263256e-14,87.88445,222.7052,0,500,0,0,0,-2.842171e-14
mpc,2026-01-10 11:15:00,525,11.25,24.60268,3406.363,124.5792,217.6226,113.8891,1,1,2384.454,2384.137,0,0,0,0,0,0,0,0,0,310.6278,1148.077,0.5740386,0.7719483,0.3172331,0,250,0.3172331,2384.137,0,0,31.57406,0,113.8891,42.92018,42.91447,0.005710195,63.45834,0,181.3819,0,0,3.200773e-13,4.263256e-14,93.00519,217.6226,0,500,0,0,0,0
mpc,2026-01-10 11:30:00,526,11.5,24.82636,3432.807,110.715,222.2447,127.0151,1,1,2402.965,2402.647,0,0,0,0,0,0,0,0,0,308.8494,1070.684,0.5353421,0.7229274,0.3172331,0,250,0.3172331,2402.647,0,0,24.11033,0,127.0151,43.25336,43.24765,0.005710195,66.26138,0,174.1131,0,0,3.190781e-13,4.263256e-14,86.60471,222.2447,0,500,0,0,0,0
mpc,2026-01-10 11:45:00,527,11.75,25.22454,3401.912,100.9305,218.0741,134.9877,1,1,2381.338,2381.021,113.017,36.983,150,1,107.9401,42.05994,0,0,0,176.0141,1026.512,0.513256,0.6741941,0.3172331,0,250,0.3172331,2268.004,0,0,0,0,134.9877,434.9237,414.2246,20.69918,475.8615,0,951.723,0,1.421085e-14,-3.608225e-13,4.263256e-14,100.9305,218.0741,0,373.1758,0,7.009568,0,2.842171e-14
mpc,2026-01-10 12:00:00,528,12,25.24497,3391.66,111.902,213.5228,141.8707,1,1,2374.162,2373.845,113.758,36.24198,150,1,116.9155,33.08454,0,0,0,180.4382,981.2409,0.4906204,0.6463796,0.3172331,0,250,0.3172331,2260.087,0,0,0,0,141.8707,433.7912,412.9481,20.84308,475.1118,0,950.2235,0,-7.105427e-15,-1.170175e-13,4.263256e-14,111.902,213.5228,0,385.6906,0,5.013509,0,-2.842171e-14
mpc,2026-01-10 12:15:00,529,12.25,25.20044,3345.175,111.427,213.0033,139.9165,1,1,2341.623,2341.305,113.4394,36.56062,150,1,113.0559,36.94405,0,0,0,176.0593,937.0716,0.4685358,0.617873,0.3172331,0,250,0.3172331,2227.866,0,0,0,0,139.9165,427.4632,406.697,20.76627,468.7993,0,937.5987,0,1.421085e-14,1.697531e-13,4.263256e-14,111.427,213.0033,0,387.1017,0,1.628908,0,-1.421085e-14
mpc,2026-01-10 12:30:00,530,12.5,25.24713,3394.341,112.939,221.6499,145.2278,1,1,2376.039,2375.722,113.9037,36.09632,150,1,118.6796,31.32038,0,0,0,190.3295,889.3417,0.4446708,0.5900602,0.3172331,0,250,0.3172331,2261.818,0,0,0,0,145.2278,434.1529,413.2823,20.87059,475.9148,0,951.8297,0,1.421085e-14,-1.202372e-13,4.263256e-14,112.939,221.6499,0,391.8054,0,5.740618,0,-1.421085e-14
mpc,2026-01-10 12:45:00,531,12.75,25.38746,3423.498,95.46767,223.3704,158.4587,1,1,2396.449,2396.131,114.1735,35.82647,150,1,121.9481,28.05186,0,0,0,195.3185,840.372,0.420186,0.5600054,0.3172331,0,250,0.3172331,2281.958,0,0,0,0,158.4587,439.1208,418.1417,20.97907,483.0039,0,966.0077,0,-1.421085e-14,2.073897e-13,4.263256e-14,95.46767,223.3704,0,394.3599,0,26.48047,0,-1.421085e-14
mpc,2026-01-10 13:00:00,532,13,25.52268,3474.99,91.13807,219.7976,169.6058,1,1,2432.493,2432.176,113.5736,36.42644,150,1,114.6813,35.31874,0,0,0,184.4788,794.12,0.39706,0.52917,0.3172331,0,250,0.3172331,2318.602,0,0,0,2.842171e-14,169.6058,446.9436,426.0174,20.92617,493.6071,0,987.2141,0,-1.421085e-14,3.597123e-14,4.263256e-14,91.13807,219.7976,0,387.2204,0,23.54319,0,2.842171e-14
mpc,2026-01-10 13:15:00,533,13.25,25.8075,3484.321,96.39656,216.6194,180.7118,1,1,2439.025,2438.708,112.8077,37.19233,150,1,105.4046,44.59536,0,0,0,172.024,750.989,0.3754945,0.5000457,0.3172331,0,250,0.3172331,2325.9,0,0,0,0,180.7118,450.7386,429.8328,20.90579,500.4211,0,1000.842,0,-1.421085e-14,-9.847678e-14,4.263256e-14,96.39656,216.6194,0,381.5212,0,9.008083,0,1.421085e-14
mpc,2026-01-10 13:30:00,534,13.5,26.04051,3461.964,103.0916,209.7281,187.2869,1,1,2423.375,2423.057,113.0891,36.91092,150,1,108.8131,8.758992,32.42789,0,0,200.9691,700.6285,0.3503143,0.4728868,0.3172331,0,250,0.3172331,2309.968,24.37526,0,0,0,162.9116,449.9777,428.9201,21.05754,496.0809,0,992.1617,0,-1.421085e-14,-1.312839e-13,4.263256e-14,103.0916,209.7281,24.37526,414.4808,0,5.721472,0,2.842171e-14
mpc,2026-01-10 13:45:00,535,13.75,26.06866,3497.654,108.4226,214.2661,183.5901,1,1,2448.358,2448.04,113.042,36.95801,150,1,108.2427,0,41.75727,0,0,214.2661,646.9517,0.3234759,0.4411755,0.3172331,0,250,0.3172331,2334.998,31.37853,0,0.1798547,0,152.2116,454.8781,433.8172,21.06091,499.0545,0,998.4192,0,-7.105427e-15,-1.804112e-14,4.263256e-14,108.2427,214.2661,31.37853,425.8794,0,0,0,0
