controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-10 14:00:00,536,14,26.32673,3466.251,79.88561,193.5243,190.5757,1,1,2426.376,2426.059,112.7905,37.20948,150,1,105.1968,0,44.80316,0,0,193.5243,598.4688,0.2992344,0.407376,0.3172331,0,250,0.3172331,2313.268,33.57487,0,0,0,157.0009,453.1843,432.0586,21.1256,498.5918,0,997.1837,0,1.421085e-14,9.381385e-14,4.263256e-14,79.88561,193.5243,33.57487,418.0225,0,25.31123,0,-1.421085e-14
mpc,2026-01-10 14:15:00,537,14.25,26.74446,3471.906,116.5462,198.9092,205.914,1,1,2430.334,2430.017,113.3408,36.65917,150,1,111.8624,0,38.13761,0,0,198.9092,548.6473,0.2743236,0.376847,0.3172331,0,250,0.3172331,2316.676,28.45235,0,4.683822,0,177.4617,457.8531,436.441,21.41216,506.5323,0,1021.144,0,-1.421085e-14,-9.697798e-14,4.263256e-14,111.8624,198.9092,28.45235,411.8317,0,0,0,2.842171e-14
mpc,2026-01-10 14:30:00,538,14.5,27.06069,3469.512,122.9327,199.6998,206.344,1,1,2428.658,2428.341,113.3368,36.66318,150,1,111.8138,38.18621,0,0,0,161.5136,508.1825,0.2540913,0.3454751,0.3172331,0,250,0.3172331,2315.004,0,0,11.11889,0,206.344,460.5555,439.0029,21.55264,514.7958,0,1048.772,0,0,-1.262324e-13,4.263256e-14,111.8138,199.6998,0,368.1688,0,0,0,2.842171e-14
mpc,2026-01-10 14:45:00,539,14.75,27.33731,3489.55,106.0577,198.347,215.9596,1,1,2442.685,2442.368,114.0746,35.92538,150,1,120.7501,4.901357,24.34853,0,0,193.4457,459.7411,0.2298705,0.3199951,0.3172331,0,250,0.3172331,2328.293,18.0496,0,0,0,197.91,465.9038,444.0853,21.81845,517.7589,0,1035.518,0,0,-4.102274e-14,4.263256e-14,106.0577,198.347,18.0496,400.2516,0,14.6924,0,-2.842171e-14
mpc,2026-01-10 15:00:00,540,15,27.47464,3506.354,124.1724,204.6291,216.3447,1,1,2454.448,2454.131,113.422,36.57799,150,1,112.8456,37.15436,0,0,0,167.4747,417.8,0.2089,0.2894922,0.3172331,0,250,0.3172331,2340.709,0,0,11.32671,0,216.3447,469.5002,447.7435,21.75666,525.7051,0,1070.949,0,-2.842171e-14,-1.632028e-14,4.263256e-14,112.8456,204.6291,0,370.8321,0,0,0,0
mpc,2026-01-10 15:15:00,541,15.25,27.72545,3484.244,121.5287,202.2258,219.1488,1,1,2438.971,2438.654,163.8452,59.30098,223.1462,1,108.6932,114.453,0,0,0,87.77275,395.7911,0.1978955,0.2630825,0.3172331,0,250,0.3172331,2274.808,0,0,12.83555,0,219.1488,469.0148,437.4463,31.56849,538.8897,0,1099.921,0,-2.842171e-14,5.995204e-14,4.263256e-14,108.6932,202.2258,0,291.7353,0,0,0,0
mpc,2026-01-10 15:30:00,542,15.5,27.70857,3455.944,120.2648,209.3965,213.8627,1,1,2419.161,2418.843,112.2193,37.78075,150,1,98.27762,0,51.72238,0,0,209.3965,343.3796,0.1716898,0.2492238,0.3172331,0,250,0.3172331,2306.624,38.18826,0,21.98719,0,175.6744,465.0392,443.4061,21.63307,514.9571,0,1067.842,0,-7.105427e-15,-3.094747e-14,4.263256e-14,98.27762,209.3965,38.18826,402.7801,0,0,0,-2.842171e-14
mpc,2026-01-10 15:45:00,543,15.75,27.90401,3446.857,153.3938,199.2165,222.9212,1,1,2412.8,2412.483,703.1776,245.6985,948.8761,3,112.2168,408.3808,0,0,428.2784,0,450.3952,0.2251976,0.2162211,0.3172331,0,250,0.3172331,1709.305,0,0,41.17698,0,222.9212,465.7412,329.9461,135.7952,618.6749,0,1308.38,0,2.842171e-14,-1.330047e-13,4.263256e-14,112.2168,199.2165,0,0,428.2784,209.1644,0,-1.136868e-13
mpc,2026-01-10 16:00:00,544,16,27.97572,3423.197,145.7676,209.4274,221.2468,1,1,2396.238,2395.921,617.1101,220.6021,837.7122,2,125.8277,405.2072,0,0,306.6773,0,526.9936,0.2634968,0.2836072,0.3172331,0,250,0.3172331,1778.81,0,0,19.93991,0,221.2468,463.2496,343.8862,119.3633,607.2606,0,1248.917,0,2.842171e-14,1.381117e-13,4.263256e-14,125.8277,209.4274,0,0,306.6773,195.7798,0,8.526513e-14
mpc,2026-01-10 16:15:00,545,16.25,28.19228,3438.29,151.7964,201.4462,219.6034,1,1,2406.803,2406.486,794.593,271.3711,1065.964,3,163.4596,402.5045,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1611.893,0,0,0,0,219.6034,467.4448,313.0588,154.386,627.0809,0,1254.162,0,5.684342e-14,1.447176e-13,4.263256e-14,151.7964,201.4462,0,0,500,212.7215,0,-2.842171e-14
mpc,2026-01-10 16:30:00,546,16.5,28.30617,3432.623,170.425,202.3326,226.4998,1,1,2402.836,2402.519,813.2038,275.9427,1089.146,3,193.9993,395.1472,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1589.315,0,0,0,0,226.4998,467.8127,309.4267,158.3859,629.4671,0,1258.934,0,1.705303e-13,-1.337819e-14,4.263256e-14,170.425,202.3326,0,0,500,216.3889,0,1.705303e-13
mpc,2026-01-10 16:45:00,547,16.75,28.20262,3449.337,202.494,195.6192,211.9402,1,1,2414.536,2414.219,832.8584,280.4395,1113.298,3,229.0356,384.2624,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1581.36,0,0,0,0,211.9402,469.0503,307.1967,161.8536,628.808,0,1257.616,0,1.136868e-13,1.886824e-13,4.263256e-14,202.494,195.6192,0,0,500,215.1847,0,2.842171e-14
mpc,2026-01-10 17:00:00,548,17,28.24502,3488.798,295.7989,190.4433,204.7569,1,1,2442.159,2441.842,866.6435,289.2988,1155.942,3,279.7657,376.1766,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1575.198,0,0,16.03311,0,204.7569,474.8466,306.2772,168.5694,635.3884,0,1298.434,0,-1.136868e-13,6.628031e-14,4.263256e-14,279.7657,190.4433,0,0,500,185.7333,0,-1.705303e-13
mpc,2026-01-10 17:15:00,549,17.25,28.41421,3431.104,328.9604,189.5895,200.8047,1,1,2401.773,2401.455,897.9959,298.1,1196.096,3,321.9699,374.126,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1503.459,0,0,6.990486,0,200.8047,468.69,293.3902,175.2999,630.6758,0,1273.41,0,0,4.470868e-13,4.263256e-14,321.9699,189.5895,0,0,500,184.5365,0,0
mpc,2026-01-10 17:30:00,550,17.5,28.26108,3387.632,365.1444,191.9508,189.2023,1,1,2371.343,2371.025,933.6112,307.9211,1241.532,3,371.397,370.1353,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1437.414,0,0,0,0,189.2023,461.2357,279.5829,181.6528,624.3046,0,1248.609,0,0,-4.221068e-13,4.263256e-14,365.1444,191.9508,0,0,500,184.4371,0,-2.842171e-14
mpc,2026-01-10 17:45:00,551,17.75,28.16948,3375.658,427.9647,186.2781,178.0644,1,1,2362.96,2362.643,994.1836,325.2114,1319.395,3,450.525,368.8701,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1368.459,0,0,0,0,178.0644,458.7063,265.6503,193.0561,625.4282,0,1250.856,0,5.684342e-14,4.011236e-13,4.263256e-14,427.9647,186.2781,0,0,500,205.1522,0,8.526513e-14
mpc,2026-01-10 18:00:00,552,18,28.03695,3360.49,500.1257,0,159.5432,1,1,2352.343,2352.026,794.7502,229.1094,1023.86,3,519.3053,4.554253,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1557.276,0,0,0,0,159.5432,455.3566,301.4508,153.9058,561.4439,0,1122.888,0,0,9.581225e-14,4.263256e-14,500.1257,0,0,0,500,23.73385,0,-4.973799e-14
mpc,2026-01-10 18:15:00,553,18.25,27.7967,3326.343,575.5491,0,145.3394,1,1,2328.44,2328.123,839.617,242.056,1081.673,3,576.7437,4.929368,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1488.506,0,0,0,0,145.3394,448.4356,286.6722,161.7634,556.7193,0,1113.439,0,-1.421085e-13,8.126833e-14,4.263256e-14,575.5491,0,0,0,500,6.123914,0,-3.552714e-14
mpc,2026-01-10 18:30:00,554,18.5,27.8642,3261.813,612.813,0,134.8991,1,1,2283.269,2282.952,875.4384,252.7503,1128.189,3,619.5949,8.5938,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1407.514,0,0,0,0,134.8991,440.3658,271.462,168.9038,550.2298,0,1100.46,0,8.526513e-14,-3.4861e-13,4.263256e-14,612.813,0,0,0,500,15.3757,0,1.350031e-13
mpc,2026-01-10 18:45:00,555,18.75,27.96089,3311.577,687.5978,0,123.6817,1,1,2318.104,2317.786,913.6765,263.2597,1176.936,3,672.9567,3.979598,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1404.11,0,0,14.64109,0,123.6817,448.0032,271.3622,176.641,558.525,0,1142.306,0,1.136868e-13,1.065814e-14,4.263256e-14,672.9567,0,0,0,500,3.979598,0,1.234568e-13
mpc,2026-01-10 19:00:00,556,19,27.97452,3287.651,718.6424,0,118.9632,1,0,2301.356,2301.038,549.1252,158.086,707.2112,2,704.89,1.124755,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1751.913,0,0,13.75241,0,118.9632,444.8953,338.6777,106.2175,519.7616,0,1063.246,0,-5.684342e-14,1.583178e-13,4.263256e-14,704.89,0,0,0,1.196402,1.124755,0,5.329071e-15
mpc,2026-01-10 19:15:00,557,19.25,27.90042,3234.578,723.1801,0,104.5415,1,0,2264.204,2263.887,193.8745,55.77173,249.6462,1,249.6462,0,0,0,0,473.5339,1781.317,0.8906587,1.196402,0.3172331,0,250,0.3172331,2070.013,0,0,0,0,104.5415,437.0246,399.5428,37.48185,475.4925,0,950.9851,0,0,-4.241052e-14,4.263256e-14,723.1801,0,0,497.6857,0,0,0,0
mpc,2026-01-10 19:30:00,558,19.5,27.77427,3158.858,719.0656,3.649873,102.6053,0,0,2211.201,2210.883,934.0826,268.9887,1203.071,3,724.5684,2.650849,0,0,475.8519,0,1900,0.95,1.121669,0.3172331,0,250,0.3172331,1276.801,0,0,0,0.9990243,102.6053,425.654,245.783,179.8711,0,534.5231,2941.6,0,-1.136868e-13,-2.844391e-13,4.263256e-14,719.0656,2.650849,0,0,475.8519,5.502806,0,-5.684342e-14
mpc,2026-01-10 19:45:00,559,19.75,27.67329,3189.107,719.9118,2.011088,99.08924,0,0,2232.375,2232.058,550.808,158.4505,709.2585,2,709.2585,0,0,0,0,2.011088,1899.198,0.9495991,1.196402,0.3172331,0,250,0.3172331,1681.25,0,0,10.65329,0,99.08924,428.8132,322.9485,105.8647,0,500.4329,2770.758,0,-5.684342e-14,1.465494e-13,4.263256e-14,709.2585,2.011088,0,4.240398,0,0,0,0
mpc,2026-01-10 20:00:00,560,20,27.43334,3184.335,695.8363,2.245047,88.63353,0,0,2229.034,2228.717,151.8301,43.67685,195.507,1,195.507,0,0,0,0,494.7997,1775.199,0.8875996,1.195897,0.3172331,0,250,0.3172331,2076.887,0,0,7.774688,0,88.63353,426.0116,396.9333,29.0783,0,457.5497,2529.935,0,7.105427e-15,2.415845e-13,4.263256e-14,688.0616,2.245047,0,500,0,0,0,-1.953993e-14
mpc,2026-01-10 20:15:00,561,20.25,27.39439,3170.069,651.7305,0,81.74682,0,0,2219.049,2218.731,125.5065,36.10437,161.6109,1,161.6109,0,0,0,0,490.1197,1652.39,0.8261949,1.117817,0.3172331,0,250,0.3172331,2093.225,0,0,0,0,81.74682,423.7561,399.7285,24.02768,0,451.4434,2482.939,0,-1.421085e-14,-3.974598e-14,4.263256e-14,651.7305,0,0,500,0,0,0,0
mpc,2026-01-10 20:30:00,562,20.5,27.3623,3130.739,606.5254,0,76.79709,0,0,2191.517,2191.2,116.4895,33.51046,150,1,150,0,0,0,0,454.8569,1538.416,0.7692078,1.040486,0.3172331,0,250,0.3172331,2074.71,0,0,1.668526,0,76.79709,418.2167,395.9259,22.29074,0,444.0919,2445.384,0,-1.421085e-14,-4.218847e-15,4.263256e-14,604.8569,0,0,459.3387,0,0,0,0
mpc,2026-01-10 20:45:00,563,20.75,27.30305,3120.232,583.0617,0,65.0507,0,0,2184.163,2183.845,116.4895,33.51046,150,1,150,0,0,0,0,399.3718,1438.33,0.7191652,0.9687177,0.3172331,0,250,0.3172331,2067.356,0,0,33.68989,0,65.0507,416.2955,394.0324,22.26305,0,439.9414,2477.793,0,-1.421085e-14,1.952882e-13,4.263256e-14,549.3718,0,0,399.3718,0,0,0,0
mpc,2026-01-10 21:00:00,564,21,27.04205,3102.886,533.0208,0,58.54231,0,0,2172.02,2171.703,0,0,0,0,0,0,0,0,0,486.9788,1316.359,0.6581796,0.9056956,0.3172331,0,250,0.3172331,2171.703,0,0,46.042,0,58.54231,411.7282,411.668,0.06013471,0,422.7653,2404.632,0,0,1.171285e-13,4.263256e-14,486.9788,0,0,486.997,0,0,0,0
mpc,2026-01-10 21:15:00,565,21.25,26.85241,3035.319,451.8811,0,58.98762,0,0,2124.723,2124.406,0,0,0,0,0,0,0,0,0,443.0709,1205.384,0.6026922,0.8288921,0.3172331,0,250,0.3172331,2124.406,0,0,8.81028,0,58.98762,401.1762,401.1163,0.05989784,0,412.2539,2282.594,0,0,-3.113065e-13,4.263256e-14,443.0709,0,0,443.098,0,0,0,0
mpc,2026-01-10 21:30:00,566,21.5,26.62274,3107.18,375.9161,0,52.38483,0,0,2175.026,2174.709,0,0,0,0,0,0,0,0,0,375.9161,1111.216,0.5556078,0.7590128,0.3172331,0,250,0.3172331,2174.709,0,0,0,0,52.38483,408.7243,408.6647,0.05961348,0,418.5087,2301.798,0,0,3.139711e-13,4.263256e-14,375.9161,0,0,390.1592,0,0,0,0
mpc,2026-01-10 21:45:00,567,21.75,26.64017,3108.135,333.6389,0,54.84975,0,0,2175.695,2175.377,0,0,0,0,0,0,0,0,0,333.6389,1027.631,0.5138154,0.6997161,0.3172331,0,250,0.3172331,2175.377,0,0,0,0,54.84975,408.9974,408.9377,0.05963498,0,419.2487,2305.868,0,0,1.502132e-13,4.263256e-14,333.6389,0,0,334.0104,0,0,0,0
mpc,2026-01-10 22:00:00,568,22,26.43853,3088.327,265.0781,10.69796,51.8114,0,0,2161.829,2161.512,0,0,0,0,0,0,0,0,0,265.2226,961.1635,0.4805817,0.6470841,0.3172331,0,250,0.3172331,2161.512,0,0,0,10.55349,51.8114,404.7034,404.644,0.05938736,0,414.3433,2297.093,0,0,-1.756373e-13,4.263256e-14,265.0781,0.1444719,0,285.9925,0,0,0,1.010303e-14
mpc,2026-01-10 22:15:00,569,22.25,25.96302,3055.95,198.7596,2.449543,43.74072,0,0,2139.165,2138.847,0,0,0,0,0,0,0,0,0,199.1223,911.2316,0.4556158,0.6052305,0.3172331,0,250,0.3172331,2138.847,0,0,0,2.086786,43.74072,396.5773,396.5185,0.05881148,0,404.6275,2229.051,0,0,1.449951e-13,4.263256e-14,198.7596,0.3627568,0,252.545,0,0,0,1.221245e-14
mpc,2026-01-10 22:30:00,570,22.5,25.78309,3037.94,159.4966,1.886533,38.01207,0,0,2126.558,2126.241,0,0,0,0,0,0,0,0,0,161.3831,870.7424,0.4353712,0.5737892,0.3172331,0,250,0.3172331,2126.241,0,0,0,0,38.01207,392.7988,392.7402,0.05859647,0,399.7614,2198.688,0,0,-1.401101e-13,4.263256e-14,159.4966,1.886533,0,211.7969,0,0,0,5.77316e-15
mpc,2026-01-10 22:45:00,571,22.75,25.79157,3097.338,123.6186,0,39.54795,0,0,2168.136,2167.819,0,0,0,0,0,0,0,0,0,123.6186,839.7006,0.4198503,0.5482937,0.3172331,0,250,0.3172331,2167.819,0,0,0,0,39.54795,400.5479,400.4893,0.05860657,0,407.7955,2242.875,0,0,-2.314815e-13,4.263256e-14,123.6186,0,0,170.4711,0,0,0,0
mpc,2026-01-10 23:00:00,572,23,25.63804,3094.009,94.29992,0,35.23017,0,1,2165.807,2165.489,0,0,0,0,0,0,0,0,0,94.29992,815.9935,0.4079967,0.5287472,0.3172331,0,250,0.3172331,2165.489,0,0,0,0,35.23017,398.873,398.8145,0.05842428,0,405.3028,2229.165,0,0,-1.264544e-13,4.263256e-14,94.29992,0,0,148.6713,0,0,0,0
mpc,2026-01-10 23:15:00,573,23.25,25.50672,3047.979,90.14742,0,36.40856,0,1,2133.585,2133.268,0,0,0,0,0,0,0,0,0,90.14742,793.3281,0.3966641,0.5138191,0.3172331,0,250,0.3172331,2133.268,0,0,0,0,36.40856,391.8962,391.838,0.05826927,0,398.5255,2191.89,0,0,4.296563e-14,4.263256e-14,90.14742,0,0,120.1474,0,0,0,0
mpc,2026-01-10 23:30:00,574,23.5,25.26333,3065.445,78.95837,0,22.81697,1,1,2145.811,2145.494,0,0,0,0,0,0,0,0,0,78.95837,773.4637,0.3867318,0.4995471,0.3172331,0,250,0.3172331,2145.494,0,0,0,0,22.81697,392.2132,392.1552,0.05798413,396.3257,0,792.6513,0,0,-9.914292e-14,4.263256e-14,78.95837,0,0,123.4693,0,0,0,0
mpc,2026-01-10 23:45:00,575,23.75,24.75919,3069.201,77.44746,0,20.0214,1,1,2148.441,2148.124,0,0,0,0,0,0,0,0,0,77.44746,753.98,0.37699,0.4870387,0.3172331,0,250,0.3172331,2148.124,0,0,0,0,20.0214,38.67194,38.66623,0.005710195,42.28903,0,84.57807,0,0,-1.311729e-13,4.263256e-14,77.44746,0,0,121.5334,0,0,0,0
mpc,2026-01-11 00:00:00,576,0,24.28111,3072.464,86.32017,5.999603,12.6308,1,1,2150.725,2150.407,0,0,0,0,0,0,0,0,0,91.79536,730.9125,0.3654563,0.4747702,0.3172331,0,250,0.3172331,2150.407,0,0,0,0.5244165,12.6308,38.71304,38.70733,0.005710195,40.97129,0,82.8472,0,0,8.915091e-14,4.263256e-14,86.32017,5.475187,0,120.3457,0,0,0,2.664535e-15
mpc,2026-01-11 00:15:00,577,0.25,23.88209,3058.425,80.24083,2.914498,16.054,1,1,2140.898,2140.581,0,0,0,0,0,0,0,0,0,83.15533,710.0086,0.3550043,0.4602449,0.3172331,0,250,0.3172331,2140.581,0,0,0,0,16.054,38.53616,38.53045,0.005710195,41.38553,0,82.77105,0,0,1.380562e-13,4.263256e-14,80.24083,2.914498,0,108.6916,0,0,0,3.552714e-15
mpc,2026-01-11 00:30:00,578,0.5,23.63408,3045.931,63.17857,0.917651,16.3246,1,1,2132.151,2131.834,0,0,0,0,0,0,0,0,0,64.09622,693.8728,0.3469364,0.447082,0.3172331,0,250,0.3172331,2131.834,0,0,0,0,16.3246,38.37872,38.37301,0.005710195,41.26219,0,82.52439,0,0,-1.489919e-13,4.263256e-14,63.17857,0.917651,0,99.8564,0,0,0,-7.771561e-16
mpc,2026-01-11 00:45:00,579,0.75,23.44711,3045.123,58.76101,8.529209,22.28245,1,1,2131.586,2131.269,0,0,0,0,0,0,0,0,0,63.31619,677.9345,0.3389673,0.4369215,0.3172331,0,250,0.3172331,2131.269,0,0,0,3.97403,22.28245,38.36855,38.36284,0.005710195,42.29216,0,91.43951,0,0,1.476042e-13,4.263256e-14,58.76101,4.555179,0,94.66745,0,0,0,-8.881784e-16
mpc,2026-01-11 01:00:00,580,1,23.31379,3033.753,80.80471,13.37697,17.10974,1,1,2123.627,2123.31,0,0,0,0,0,0,0,0,0,79.5356,657.9439,0.3289719,0.4268854,0.3172331,0,250,0.3172331,2123.31,0,0,5.149646,9.496427,17.10974,38.22528,38.21957,0.005710195,41.22895,0,107.7224,0,0,8.920642e-14,4.263256e-14,75.65506,3.880541,0,79.5356,0,0,0,-6.217249e-15
mpc,2026-01-11 01:15:00,581,1.25,23.05112,2994.792,69.18491,15.34657,23.23837,1,1,2096.355,2096.037,0,0,0,0,0,0,0,0,0,75.92645,638.8587,0.3194294,0.4142976,0.3172331,0,250,0.3172331,2096.037,0,0,0.2920705,8.312964,23.23837,37.73438,37.72867,0.005710195,41.79532,0,98.43433,0,0,-1.310063e-14,4.263256e-14,68.89284,7.033608,0,75.92645,0,0,0,-7.105427e-15
mpc,2026-01-11 01:30:00,582,1.5,22.96454,2973.564,60.37949,15.81542,26.39761,1,1,2081.495,2081.177,0,0,0,0,0,0,0,0,0,65.61236,622.355,0.3111775,0.40228,0.3172331,0,250,0.3172331,2081.177,0,0,0,10.58254,26.39761,37.4669,37.46119,0.005710195,42.07302,0,102.4009,0,0,1.176836e-13,4.263256e-14,60.37949,5.232873,0,80.833,0,0,0,-8.881784e-16
mpc,2026-01-11 01:45:00,583,1.75,22.72296,2981.384,76.09164,0.647188,20.42386,1,1,2086.969,2086.651,0,0,0,0,0,0,0,0,0,71.65777,604.3426,0.3021713,0.3918878,0.3172331,0,250,0.3172331,2086.651,0,0,5.081059,0,20.42386,37.56544,37.55973,0.005710195,41.11141,0,90.98765,0,0,-5.884182e-15,4.263256e-14,71.01059,0.647188,0,77.62859,0,0,0,-3.441691e-15
mpc,2026-01-11 02:00:00,584,2,22.4352,2947.78,68.19327,0,25.45703,1,1,2063.446,2063.129,0,0,0,0,0,0,0,0,0,68.19327,587.1992,0.2935996,0.3805457,0.3172331,0,250,0.3172331,2063.129,0,0,0,0,25.45703,37.14203,37.13632,0.005710195,41.53903,0,83.07805,0,0,-6.794565e-14,4.263256e-14,68.19327,0,0,79.80264,0,0,0,0
mpc,2026-01-11 02:15:00,585,2.25,22.36038,2959.818,62.86331,0,27.59137,1,1,2071.873,2071.556,0,0,0,0,0,0,0,0,0,62.86331,571.3909,0.2856955,0.3697507,0.3172331,0,250,0.3172331,2071.556,0,0,0,0,27.59137,37.29371,37.288,0.005710195,42.05306,0,84.10611,0,0,-1.881828e-14,4.263256e-14,62.86331,0,0,74.80929,0,0,0,0
mpc,2026-01-11 02:30:00,586,2.5,22.06431,2965.454,76.21039,0,19.57314,1,1,2075.818,2075.501,0,0,0,0,0,0,0,0,0,76.21039,552.2484,0.2761242,0.3597965,0.3172331,0,250,0.3172331,2075.501,0,0,0,0,19.57314,37.36472,37.35901,0.005710195,40.7204,0,81.4408,0,0,-1.499911e-13,4.263256e-14,76.21039,0,0,83.39746,0,0,0,0
mpc,2026-01-11 02:45:00,587,2.75,21.54488,2996.55,80.82217,3.675158,19.10211,1,1,2097.585,2097.268,0,0,0,0,0,0,0,0,0,84.49733,531.0371,0.2655185,0.3477427,0.3172331,0,250,0.3172331,2097.268,0,0,0,0,19.10211,37.75653,37.75082,0.005710195,40.99944,0,81.99889,0,0,6.52256e-14,4.263256e-14,80.82217,3.675158,0,94.81306,0,0,0,-2.220446e-15
mpc,2026-01-11 03:00:00,588,3,21.25914,3008.004,79.34301,7.214301,17.88602,1,1,2105.603,2105.286,0,0,0,0,0,0,0,0,0,82.77212,510.2605,0.2551302,0.3343863,0.3172331,0,250,0.3172331,2105.286,0,0,0,3.785197,17.88602,37.90085,37.89514,0.005710195,40.92078,0,88.37102,0,0,6.27276e-15,4.263256e-14,79.34301,3.429104,0,83.34782,0,0,0,-2.220446e-15
mpc,2026-01-11 03:15:00,589,3.25,21.13744,3006.599,82.47576,0.09967974,18.4484,1,1,2104.619,2104.302,0,0,0,0,0,0,0,0,0,76.10432,491.1541,0.245577,0.3213035,0.3172331,0,250,0.3172331,2104.302,0,0,6.454863,0.01625337,18.4484,37.88315,37.87744,0.005710195,40.99115,0,93.14498,0,0,4.723999e-14,4.263256e-14,76.0209,0.08342636,0,76.10432,0,0,0,-2.692291e-15
mpc,2026-01-11 03:30:00,590,3.5,20.61536,3006.415,109.1325,0,16.02345,1,1,2104.49,2104.173,0,0,0,0,0,0,0,0,0,99.12257,466.2961,0.233148,0.3092725,0.3172331,0,250,0.3172331,2104.173,0,0,10.00998,0,16.02345,37.88083,37.87512,0.005710195,40.55359,0,98.37439,0,0,5.262457e-14,4.263256e-14,99.12257,0,0,99.34581,0,0,0,0
mpc,2026-01-11 03:45:00,591,3.75,20.46627,3025.255,122.9415,0,19.94148,1,1,2117.678,2117.361,0,0,0,0,0,0,0,0,0,116.3525,437.1346,0.2185673,0.2936198,0.3172331,0,250,0.3172331,2117.361,0,0,6.589033,0,19.94148,38.11821,38.1125,0.005710195,41.43679,0,94.23967,0,0,-1.321165e-14,4.263256e-14,116.3525,0,0,116.666,0,0,0,0
mpc,2026-01-11 04:00:00,592,4,20.33449,3053.965,126.4819,0,17.01968,1,1,2137.775,2137.458,0,0,0,0,0,0,0,0,0,126.2556,405.5019,0.2027509,0.2752572,0.3172331,0,250,0.3172331,2137.458,0,0,0.2263456,0,17.01968,38.47995,38.47424,0.005710195,41.30463,0,82.9997,0,0,-9.00946e-14,4.263256e-14,126.2556,0,0,126.5842,0,0,0,0
mpc,2026-01-11 04:15:00,593,4.25,20.07485,3028.467,144.7075,0,17.13632,1,1,2119.927,2119.61,498.2325,143.356,641.5885,2,145.2395,0.2806513,0,0,496.0684,0,529.4551,0.2647276,0.2553386,0.3172331,0,250,0.3172331,1621.377,0,0,0,0,17.13632,38.15868,29.18479,8.973896,175.3771,0,350.7542,0,2.842171e-14,-4.551914e-15,4.263256e-14,144.7075,0,0,0,496.0684,0.8126361,0,9.85878e-14
mpc,2026-01-11 04:30:00,594,4.5,19.82481,2998.084,201.8767,0,14.34824,1,1,2098.659,2098.342,135.6917,39.03432,174.726,1,174.726,0,0,0,0,0.5559688,529.2328,0.2646164,0.3333901,0.3172331,0,250,0.3172331,1962.65,0,0,26.59472,0,14.34824,37.77586,35.3277,2.44816,76.72611,0,199.3281,0,7.105427e-15,-1.005862e-13,4.263256e-14,175.282,0,0,1.74474,0,0,0,0
mpc,2026-01-11 04:45:00,595,4.75,19.7246,2994.751,237.0504,0,11.12085,1,1,2096.326,2096.009,183.5285,52.79551,236.324,1,236.324,0,0,0,0,0,529.1495,0.2645747,0.3332501,0.3172331,0,250,0.3172331,1912.48,0,0,0.7263694,0,11.12085,37.73387,34.42464,3.309223,89.04915,0,179.3513,0,-1.421085e-14,1.314504e-13,4.263256e-14,236.324,0,0,3.544066,0,0,0,0
mpc,2026-01-11 05:00:00,596,5,19.6288,2955.088,294.7508,4.25577,2.995261,1,1,2068.561,2068.244,214.8107,61.79445,276.6052,1,276.6052,0,0,0,0,8.5177,526.9367,0.2634684,0.3331977,0.3172331,0,250,0.3172331,1853.433,0,0,13.4137,0.4699752,2.995261,37.2341,33.3618,3.872303,95.64801,0,215.2454,0,0,-2.09166e-13,4.263256e-14,281.3371,3.785795,0,8.5177,0,0,0,-2.575717e-14
mpc,2026-01-11 05:15:00,597,5.25,19.78366,2962.855,362.8133,1.452647,7.826547,1,1,2073.999,2073.682,658.8354,189.6461,848.4815,2,347.3585,1.122985,0,0,500,0,651.8538,0.3259269,0.3318043,0.3172331,0,250,0.3172331,1414.846,0,0,15.4548,0.3296623,7.826547,37.33198,25.46723,11.86475,216.4019,0,460.032,0,0,2.484679e-13,4.263256e-14,347.3585,1.122985,0,0,500,0,0,0
mpc,2026-01-11 05:30:00,598,5.5,19.83576,3011.06,428.812,2.836207,9.031444,1,1,2107.742,2107.425,720.9733,207.4018,928.3751,2,428.3751,0,0,0,500,0,776.7512,0.3883756,0.4104628,0.3172331,0,250,0.3172331,1386.451,0,0,0.436947,2.836207,9.031444,37.93935,24.95612,12.98323,233.8463,0,473.3388,0,5.684342e-14,2.018941e-13,4.263256e-14,428.3751,0,0,0,500,0,0,0
mpc,2026-01-11 05:45:00,599,5.75,19.6477,3055.433,513.2054,0,11.04639,1,1,2138.803,2138.486,783.9687,225.5991,1009.568,3,508.8588,0.7089712,0,0,500,0,901.6289,0.4508144,0.4891088,0.3172331,0,250,0.3172331,1354.517,0,0,4.346602,0,11.04639,38.49845,24.38131,14.11715,251.7946,0,511.0871,0,-5.684342e-14,8.298917e-14,4.263256e-14,508.8588,0,0,0,500,0.7089712,0,-8.093526e-14
mpc,2026-01-11 06:00:00,600,6,19.57194,3106.981,581.1665,0,11.77734,1,1,2174.887,2174.569,842.1994,242.3984,1084.598,3,583.436,1.161822,0,0,500,0,1026.487,0.5132435,0.5677425,0.3172331,0,250,0.3172331,1332.37,0,0,0,0,11.77734,39.14796,23.98266,15.1653,268.3127,0,536.6254,0,1.136868e-13,-3.379519e-13,4.263256e-14,581.1665,0,0,0,500,3.431265,0,1.190159e-13
mpc,2026-01-11 06:15:00,601,6.25,19.71529,3114.364,655.7815,0,9.83605,1,1,2180.055,2179.738,895.6176,257.8133,1153.431,3,651.8166,1.614321,0,0,500,0,1151.325,0.5756627,0.6463638,0.3172331,0,250,0.3172331,1284.12,0,0,3.964871,0,9.83605,39.24099,23.11416,16.12683,282.5449,0,571.9291,0,-2.273737e-13,-2.333689e-13,4.263256e-14,651.8166,0,0,0,500,1.614321,0,-1.536549e-13
mpc,2026-01-11 06:30:00,602,6.5,20.02656,3125.127,735.9129,0,7.633521,1,1,2187.589,2187.272,940.7981,270.7255,1211.524,3,710.7068,0.8168501,0,0,500,0,1276.144,0.6380721,0.7249727,0.3172331,0,250,0.3172331,1246.474,0,0,25.20611,0,7.633521,39.3766,22.43653,16.94008,294.4244,0,632.3294,0,-1.136868e-13,8.21565e-15,4.263256e-14,710.7068,0,0,0,500,0.8168501,0,-7.926992e-14
mpc,2026-01-11 06:45:00,603,6.75,20.15218,3118.074,770.4201,0,10.52969,1,1,2182.652,2182.334,986.427,283.8943,1270.321,3,769.1023,1.218943,0,0,500,0,1400.943,0.7004716,0.8035693,0.3172331,0,250,0.3172331,1195.907,0,0,1.317759,0,10.52969,39.28773,21.52633,17.7614,307.1659,0,616.605,0,0,1.461054e-13,4.263256e-14,769.1023,0,0,0,500,1.218943,0,1.24345e-14
mpc,2026-01-11 07:00:00,604,7,20.28125,3117.095,804.6107,0,6.223573,1,1,2181.966,2181.649,995.7011,286.5319,1282.233,3,781.2987,0.934396,0,0,500,0,1525.723,0.7628613,0.8821534,0.3172331,0,250,0.3172331,1185.948,0,0,23.31203,0,6.223573,39.2754,21.34707,17.92833,308.913,0,658.0392,0,0,8.770762e-14,4.263256e-14,781.2987,0,0,0,500,0.934396,0,8.326673e-15
mpc,2026-01-11 07:15:00,605,7.25,20.62495,3139.465,786.7825,0,7.542394,1,1,2197.626,2197.309,990.588,285.0767,1275.665,3,774.5837,1.081043,0,0,500,0,1650.483,0.8252413,0.9607252,0.3172331,0,250,0.3172331,1206.721,0,0,12.19883,0,7.542394,39.55726,21.72097,17.83629,308.0586,0,637.1602,0,-5.684342e-14,3.431699e-13,4.263256e-14,774.5837,0,0,0,500,1.081043,0,-8.060219e-14
mpc,2026-01-11 07:30:00,606,7.5,20.73351,3176.019,749.0358,4.774265,12.52909,1,1,2223.213,2222.896,948.7183,273.0261,1221.744,3,720.7194,1.024967,0,0,500,0,1775.223,0.8876113,1.039285,0.3172331,0,250,0.3172331,1274.178,0,0,28.31638,3.749299,12.52909,40.01784,22.9352,17.08264,298.0602,0,651.4336,0,-1.136868e-13,2.067235e-13,4.263256e-14,720.7194,1.024967,0,0,500,0,0,5.684342e-14
mpc,2026-01-11 07:45:00,607,7.75,20.8178,3196.718,684.2544,0.7277436,15.48805,1,1,2237.702,2237.385,900.018,258.9649,1158.983,3,658.4431,0.5397413,0,0,500,0,1899.943,0.9499716,1.117832,0.3172331,0,250,0.3172331,1337.367,0,0,25.81129,0.1880023,15.48805,40.27864,24.07261,16.20603,285.6362,0,616.1211,0,-1.136868e-13,-4.247713e-13,4.263256e-14,658.4431,0.5397413,0,0,500,0,0,-5.684342e-14
mpc,2026-01-11 08:00:00,608,8,20.77157,3156.013,592.0842,6.024943,18.80688,1,1,2209.209,2208.892,448.0219,128.8821,576.904,2,576.904,0,0,0,0,6.024943,1898.138,0.949069,1.196366,0.3172331,0,250,0.3172331,1760.87,0,0,15.18024,0,18.80688,39.76576,31.69566,8.070104,163.7306,0,353.6471,0,0,2.73781e-13,4.263256e-14,576.904,6.024943,0,259.8455,0,0,0,3.907985e-14
mpc,2026-01-11 08:15:00,609,8.25,20.85695,3189.416,525.3227,5.422409,16.4275,1,1,2232.591,2232.274,380.4576,109.446,489.9036,1,489.9036,0,0,0,0,5.422409,1896.484,0.9482418,1.19523,0.3172331,0,250,0.3172331,1851.816,0,0,35.41912,0,16.4275,40.18664,33.33269,6.853948,145.5369,0,352.1718,0,0,-4.42979e-13,4.263256e-14,489.9036,5.422409,0,264.9422,0,0,0,1.065814e-14
mpc,2026-01-11 08:30:00,610,8.5,21.30442,3207.621,458.6926,0.03768702,20.46392,1,1,2245.335,2245.017,142.456,40.98021,183.4362,1,183.4362,0,0,0,0,232.3752,1838.091,0.9190456,1.194188,0.3172331,0,250,0.3172331,2102.561,0,0,42.91892,0,20.46392,40.41602,37.84611,2.569918,82.29095,0,238.617,0,0,-9.4591e-14,4.263256e-14,415.7737,0.03768702,0,500,0,0,0,-6.64746e-15
mpc,2026-01-11 08:45:00,611,8.75,21.29007,3211.173,377.5555,0,20.39493,1,1,2247.821,2247.504,157.8618,45.41197,203.2737,1,203.2737,0,0,0,0,130.7432,1805.116,0.902558,1.157419,0.3172331,0,250,0.3172331,2089.642,0,0,43.53858,0,20.39493,40.46077,37.61355,2.847222,86.47756,0,248.0592,0,-1.421085e-14,1.620926e-13,4.263256e-14,334.017,0,0,403.0589,0,0,0,0
mpc,2026-01-11 09:00:00,612,9,21.4746,3235.861,303.3702,0,31.66996,1,1,2265.103,2264.785,116.4895,33.51046,150,1,150,0,0,0,0,115.8105,1775.879,0.8879396,1.136655,0.3172331,0,250,0.3172331,2148.296,0,0,37.55966,0,31.66996,40.77185,38.66932,2.102522,77.5587,0,219.9078,0,-1.421085e-14,-3.98126e-13,4.263256e-14,265.8105,0,0,393.3797,0,0,0,0
mpc,2026-01-11 09:15:00,613,9.25,21.48361,3278.061,239.6398,3.333904,35.53393,1,1,2294.643,2294.325,0,0,0,0,0,0,0,0,0,218.907,1720.873,0.8604364,1.118245,0.3172331,0,250,0.3172331,2294.325,0,0,24.06676,0,35.53393,41.30357,41.29786,0.005710195,47.33406,0,136.1833,0,0,3.133049e-13,4.263256e-14,215.573,3.333904,0,500,0,0,0,8.881784e-16
mpc,2026-01-11 09:30:00,614,9.5,21.70338,3296.789,201.0129,0.9970558,40.44874,1,1,2307.752,2307.435,0,0,0,0,0,0,0,0,0,183.4941,1674.728,0.8373642,1.083608,0.3172331,0,250,0.3172331,2307.435,0,0,18.5159,0,40.44874,41.53954,41.53383,0.005710195,48.43325,0,128.8064,0,0,-2.993161e-13,4.263256e-14,182.497,0.9970558,0,465.3142,0,0,0,-5.107026e-15
mpc,2026-01-11 09:45:00,615,9.75,22.02897,3294.006,180.2156,0,49.69224,1,1,2305.804,2305.487,0,0,0,0,0,0,0,0,0,149.1749,1637.171,0.8185855,1.054552,0.3172331,0,250,0.3172331,2305.487,0,0,31.0406,0,49.69224,41.50447,41.49876,0.005710195,50.02696,0,153.599,0,0,-7.460699e-14,4.263256e-14,149.1749,0,0,433.8493,0,0,0,0
mpc,2026-01-11 10:00:00,616,10,22.21226,3396.112,163.1312,0,60.18767,1,1,2377.279,2376.961,0,0,0,0,0,0,0,0,0,125.3414,1605.578,0.802789,1.030903,0.3172331,0,250,0.3172331,2376.961,0,0,37.78975,0,60.18767,42.79101,42.7853,0.005710195,53.1506,0,171.4885,0,0,3.608225e-13,4.263256e-14,125.3414,0,0,414.3399,0,0,0,0
mpc,2026-01-11 10:15:00,617,10.25,22.52828,3382.711,142.7789,0.2497085,59.97642,1,1,2367.898,2367.581,0,0,0,0,0,0,0,0,0,122.1487,1574.788,0.787394,1.011009,0.3172331,0,250,0.3172331,2367.581,0,0,20.87982,0,59.97642,42.62216,42.61645,0.005710195,53.00757,0,142.0328,0,0,-2.053913e-13,4.263256e-14,121.899,0.2497085,0,417.1231,0,0,0,-4.607426e-15
mpc,2026-01-11 10:30:00,618,10.5,22.84636,3402.359,126.0339,1.705722,69.01257,1,1,2381.651,2381.334,0,0,0,0,0,0,0,0,0,121.5787,1544.146,0.7720728,0.991621,0.3172331,0,250,0.3172331,2381.334,0,0,6.160887,0,69.01257,42.86973,42.86402,0.005710195,54.89361,0,120.4147,0,0,3.659295e-13,4.263256e-14,119.873,1.705722,0,422.556,0,0,0,-3.552714e-15
mpc,2026-01-11 10:45:00,619,10.75,23.13124,3440.838,116.7668,0,72.17056,1,1,2408.586,2408.269,0,0,0,0,0,0,0,0,0,116.392,1514.804,0.7574022,0.9723258,0.3172331,0,250,0.3172331,2408.269,0,0,0.3748365,0,72.17056,43.35455,43.34884,0.005710195,55.998,0,112.6426,0,0,-3.693712e-13,4.263256e-14,116.392,0,0,422.115,0,0,0,0
mpc,2026-01-11 11:00:00,620,11,23.58312,3422.032,106.8044,0,79.13169,1,1,2395.422,2395.105,0,0,0,0,0,0,0,0,0,105.0157,1488.312,0.744156,0.9538501,0.3172331,0,250,0.3172331,2395.105,0,0,1.788735,0,79.13169,43.1176,43.11189,0.005710195,57.10299,0,117.2916,0,0,3.563816e-14,4.263256e-14,105.0157,0,0,412.9567,0,0,0,0
mpc,2026-01-11 11:15:00,621,11.25,23.9117,3444.511,87.4346,9.772698,88.24117,1,1,2411.157,2410.84,0,0,0,0,0,0,0,0,0,97.2073,1463.776,0.731888,0.9371683,0.3172331,0,250,0.3172331,2410.84,0,0,0,0,88.24117,43.40083,43.39512,0.005710195,59.0972,0,118.1944,0,0,-1.035838e-13,4.263256e-14,87.4346,9.772698,0,414.2502,0,0,0,0
mpc,2026-01-11 11:30:00,622,11.5,24.09886,3430.262,117.6199,0,95.2852,1,1,2401.183,2400.866,0,0,0,0,0,0,0,0,0,102.0319,1438.038,0.7190188,0.9217182,0.3172331,0,250,0.3172331,2400.866,0,0,15.58796,0,95.2852,43.2213,43.21559,0.005710195,60.23346,0,147.3561,0,0,-1.060263e-13,4.263256e-14,102.0319,0,0,410.2801,0,0,0,0
mpc,2026-01-11 11:45:00,623,11.75,24.23778,3435.335,99.09887,0,109.171,1,1,2404.735,2404.417,0,0,0,0,0,0,0,0,0,99.09887,1413.036,0.7065182,0.9055111,0.3172331,0,250,0.3172331,2404.417,0,0,0,0,109.171,43.28522,43.27951,0.005710195,62.83074,0,125.6615,0,0,4.037881e-13,4.263256e-14,99.09887,0,0,410.5883,0,0,0,0
mpc,2026-01-11 12:00:00,624,12,24.35568,3428.932,84.34097,0,118.9301,1,1,2400.252,2399.935,0,0,0,0,0,0,0,0,0,84.34097,1391.729,0.6958644,0.8897683,0.3172331,0,250,0.3172331,2399.935,0,0,0,0,118.9301,43.20454,43.19883,0.005710195,64.54739,0,129.0948,0,0,3.878009e-13,4.263256e-14,84.34097,0,0,419.9416,0,0,0,0
mpc,2026-01-11 12:15:00,625,12.25,24.64504,3487.491,107.4037,2.009538,124.336,1,1,2441.244,2440.926,0,0,0,0,0,0,0,0,0,109.4132,1364.156,0.6820782,0.8763512,0.3172331,0,250,0.3172331,2440.926,0,0,0,0,124.336,43.94239,43.93668,0.005710195,66.38386,0,132.7677,0,0,-3.120837e-13,4.263256e-14,107.4037,2.009538,0,420.1141,0,0,0,0
mpc,2026-01-11 12:30:00,626,12.5,24.82657,3457.828,110.5373,3.354312,132.1968,1,1,2420.48,2420.162,0,0,0,0,0,0,0,0,0,113.8917,1335.469,0.6677343,0.8589893,0.3172331,0,250,0.3172331,2420.162,0,0,0,0,132.1968,43.56863,43.56292,0.005710195,67.51563,0,135.0313,0,0,1.671996e-13,4.263256e-14,110.5373,3.354312,0,427.9632,0,0,0,6.217249e-15
mpc,2026-01-11 12:45:00,627,12.75,25.40172,3481.546,113.4184,0,146.013,1,1,2437.082,2436.765,0,0,0,0,0,0,0,0,0,107.6435,1308.348,0.6541738,0.8409251,0.3172331,0,250,0.3172331,2436.765,0,0,5.774915,0,146.013,446.6948,446.6367,0.05814592,473.3995,0,956.7607,0,0,-1.203482e-13,4.263256e-14,107.6435,0,0,420.6653,0,0,0,0
mpc,2026-01-11 13:00:00,628,13,25.85145,3488.948,100.4264,3.247395,165.9833,1,1,2442.264,2441.946,112.5112,37.48878,150,1,101.814,0,48.18602,0,0,3.247395,1307.33,0.6536649,0.8238473,0.3172331,0,250,0.3172331,2329.435,36.29315,0,0,0,129.6901,451.7406,430.8709,20.86965,492.3483,0,984.6965,0,7.105427e-15,2.767786e-13,4.263256e-14,100.4264,3.247395,36.29315,311.0959,0,1.387574,0,1.332268e-15
mpc,2026-01-11 13:15:00,629,13.25,26.0245,3444.89,98.61499,0,180.5998,1,1,2411.423,2411.106,112.4063,37.59372,150,1,100.543,0,49.457,0,0,0,1307.124,0.653562,0.8232064,0.3172331,0,250,0.3172331,2298.699,37.18197,0,0,0,143.4178,447.612,426.6881,20.92391,490.9033,0,981.8065,0,-1.421085e-14,2.530198e-13,4.263256e-14,98.61499,0,37.18197,310.8897,0,1.928012,0,0
mpc,2026-01-11 13:30:00,630,13.5,26.17655,3501.036,108.5517,0,197.4793,1,1,2450.725,2450.408,112.8185,37.18148,150,1,105.536,44.46399,0,0,0,0,1306.918,0.6534591,0.8230768,0.3172331,0,250,0.3172331,2337.59,0,0,3.015673,0,197.4793,456.3242,435.2584,21.06584,509.2104,0,1023.623,0,-1.421085e-14,-1.683098e-13,4.263256e-14,105.536,0,0,261.2959,0,44.46399,0,-7.105427e-15
mpc,2026-01-11 13:45:00,631,13.75,26.58437,3488.187,143.6189,0,197.5658,1,1,2441.731,2441.414,113.0316,36.96835,150,1,108.1175,41.88244,0,0,0,0,1306.712,0.6533562,0.8229472,0.3172331,0,250,0.3172331,2328.382,0,0,35.50138,0,197.5658,458.4792,437.1959,21.2833,511.2608,0,1083.761,0,-1.421085e-14,-2.856604e-13,4.263256e-14,108.1175,0,0,267.5785,0,41.88244,0,-7.105427e-15
mpc,2026-01-11 14:00:00,632,14,26.51611,3484.296,137.1716,0,199.0527,1,1,2439.007,2438.69,663.4575,222.1699,885.6274,4,91.08383,294.5436,0,0,500,0,1431.507,0.7157534,0.8228177,0.3172331,0,250,0.3172331,1775.232,0,0,46.08774,0,199.0527,457.3228,332.8626,124.4602,592.3556,0,1264.213,0,2.842171e-14,3.274048e-13,4.263256e-14,91.08383,0,0,0,500,294.5436,0,-5.684342e-14
mpc,2026-01-11 14:15:00,633,14.25,26.62867,3491.448,127.5688,0,213.0839,1,1,2444.013,2443.696,113.5504,36.44955,150,1,114.4013,35.59868,0,0,0,0,1431.281,0.7156407,0.9013988,0.3172331,0,250,0.3172331,2330.146,0,0,13.16744,0,213.0839,459.3279,437.9276,21.40029,514.4242,0,1051.562,0,0,-4.388712e-13,4.263256e-14,114.4013,0,0,259.1149,0,35.59868,0,7.105427e-15
mpc,2026-01-11 14:30:00,634,14.5,26.91462,3467.489,129.1172,0,218.2647,1,1,2427.242,2426.925,113.8342,36.16579,150,1,117.8382,30.92222,1.239595,0,0,0,1431.056,0.715528,0.9012569,0.3172331,0,250,0.3172331,2313.091,0.9231053,0,11.27903,0,217.3416,458.8887,437.3075,21.5812,514.5634,0,1048.583,0,0,2.560174e-13,4.263256e-14,117.8382,0,0.9231053,261.6997,0,30.92222,0,7.105427e-15
mpc,2026-01-11 14:45:00,635,14.75,26.94601,3449.357,122.7811,0,220.1772,1,1,2414.55,2414.232,113.3984,36.60164,150,1,112.5592,0,37.44078,0,0,0,1430.831,0.7154154,0.901115,0.3172331,0,250,0.3172331,2300.834,27.87211,0,10.22182,0,192.3051,456.7873,435.2744,21.51285,508.2566,0,1034.146,0,-2.842171e-14,-6.37268e-14,4.263256e-14,112.5592,0,27.87211,291.4398,0,0,0,0
mpc,2026-01-11 15:00:00,636,15,27.0246,3450.581,108.6495,0.286429,220.6428,1,1,2415.407,2415.09,113.9395,36.06051,150,1,119.1134,30.88657,0,0,0,0,1430.606,0.7153028,0.9009732,0.3172331,0,250,0.3172331,2301.15,0,0,0,0,220.6428,457.698,436.0474,21.65063,513.9178,0,1027.836,0,7.105427e-15,-3.674838e-13,4.263256e-14,108.6495,0.286429,0,265.2436,0,41.06406,0,7.105427e-15
mpc,2026-01-11 15:15:00,637,15.25,27.10864,3427.956,87.54021,0,218.8458,1,1,2399.57,2399.252,113.665,36.33496,150,1,115.7893,34.21073,0,0,0,0,1430.38,0.7151902,0.9008314,0.3172331,0,250,0.3172331,2285.587,0,0,0,0,218.8458,455.4949,433.8584,21.63652,511.7354,0,1023.471,0,-7.105427e-15,3.764766e-13,4.263256e-14,87.54021,0,0,259.7932,0,62.45979,0,7.105427e-15
mpc,2026-01-11 15:30:00,638,15.5,27.31252,3431.001,108.9165,6.785901,228.8105,1,1,2401.701,2401.384,0,0,0,0,0,0,0,0,0,115.7024,1401.23,0.7006148,0.9006896,0.3172331,0,250,0.3172331,2401.384,0,0,0,0,228.8105,457.8485,457.7881,0.06047577,501.4074,0,1002.815,0,0,3.865797e-13,4.263256e-14,108.9165,6.785901,0,406.8193,0,0,0,-5.329071e-15
mpc,2026-01-11 15:45:00,639,15.75,27.43414,3459.09,102.1598,2.71193,219.791,1,1,2421.363,2421.046,0,0,0,0,0,0,0,0,0,104.8717,1374.791,0.6873955,0.8823337,0.3172331,0,250,0.3172331,2421.046,0,0,0,0,219.791,462.7771,462.7164,0.0606304,504.7235,0,1009.447,0,0,-2.564615e-14,4.263256e-14,102.1598,2.71193,0,428.2389,0,0,0,5.77316e-15
mpc,2026-01-11 16:00:00,640,16,27.57651,3421.769,142.21,1.001544,226.6332,1,1,2395.239,2394.921,115.4071,34.5929,150,1,136.8893,13.11068,0,0,0,0,1374.575,0.6872873,0.8656858,0.3172331,0,250,0.3172331,2279.514,0,0,5.32073,0,226.6332,459.1584,436.9745,22.18393,515.0121,0,1039.203,0,-1.421085e-14,-3.579359e-13,4.263256e-14,136.8893,1.001544,0,284.3589,0,12.10914,0,-7.105427e-15
mpc,2026-01-11 16:15:00,641,16.25,27.72943,3374.291,155.8593,0,220.5024,1,1,2362.004,2361.687,122.1259,35.13186,157.2577,1,157.2577,0,0,0,0,0,1374.358,0.6871791,0.8655495,0.3172331,0,250,0.3172331,2239.561,0,0,0,0,220.5024,454.2523,430.7044,23.54783,508.2425,0,1016.485,0,0,-2.802203e-13,4.263256e-14,155.8593,0,0,291.9199,0,1.39844,0,0
mpc,2026-01-11 16:30:00,642,16.5,27.79358,3368.501,178.6369,0,222.5385,1,1,2357.951,2357.634,140.7593,40.49212,181.2514,1,181.2514,0,0,0,0,0,1374.142,0.687071,0.8654132,0.3172331,0,250,0.3172331,2216.875,0,0,0,0,222.5385,454.089,426.9208,27.16821,510.2689,0,1020.538,0,-1.421085e-14,-3.913536e-13,4.263256e-14,178.6369,0,0,289.0805,0,2.614545,0,0
mpc,2026-01-11 16:45:00,643,16.75,27.98377,3373.305,199.1992,0,211.6941,1,1,2361.314,2360.996,166.6799,47.94869,214.6286,1,214.6286,0,0,0,0,0,1373.926,0.6869628,0.865277,0.3172331,0,250,0.3172331,2194.317,0,0,0,0,211.6941,456.5761,424.2861,32.29004,513.1672,0,1026.334,0,-1.421085e-14,-4.306555e-13,4.263256e-14,199.1992,0,0,280.4721,0,15.42937,0,0
mpc,2026-01-11 17:00:00,644,17,27.91805,3379.985,232.6614,0,200.8213,1,1,2365.989,2365.672,753.972,246.028,1000,2,288.8751,274.0369,0,0,437.0879,0,1482.981,0.7414906,0.8651408,0.3172331,0,250,0.3172331,1611.7,0,0,0,0,200.8213,456.8416,311.1982,145.6434,596.0022,0,1192.004,0,0,-4.208855e-13,4.263256e-14,232.6614,0,0,0,437.0879,330.2506,0,5.684342e-14
mpc,2026-01-11 17:15:00,645,17.25,27.74708,3337.874,281.266,0,183.2244,1,1,2336.512,2336.195,253.1155,72.81355,325.9291,1,325.9291,0,0,0,0,0,1482.748,0.7413739,0.9338116,0.3172331,0,250,0.3172331,2083.079,0,0,0,0,183.2244,449.5176,400.7601,48.75749,508.8238,0,1017.648,0,0,5.77316e-15,4.263256e-14,281.266,0,0,272.6623,0,44.66304,0,0
mpc,2026-01-11 17:30:00,646,17.5,27.51976,3269.271,349.3806,0,172.123,1,1,2288.49,2288.172,435.3163,148.1212,583.4375,2,368.0901,215.3474,0,0,0,0,1482.514,0.7412572,0.9336646,0.3172331,0,250,0.3172331,1852.856,0,0,0,0,172.123,438.1707,354.7612,83.40955,535.8383,0,1071.677,0,-5.684342e-14,3.108624e-15,4.263256e-14,349.3806,0,0,56.74408,0,234.057,0,-2.842171e-14
mpc,2026-01-11 17:45:00,647,17.75,27.30124,3290.511,406.8946,0,163.8467,1,1,2303.358,2303.04,340.4563,97.93882,438.3951,1,438.3951,0,0,0,0,0,1482.281,0.7411405,0.9335176,0.3172331,0,250,0.3172331,1962.584,0,0,0,0,163.8467,438.997,374.049,64.94805,503.2153,0,1006.431,0,0,4.707346e-14,4.263256e-14,406.8946,0,0,268.3889,0,31.50059,0,0
mpc,2026-01-11 18:00:00,648,18,27.21009,3299.682,471.8153,0,154.9395,1,1,2309.777,2309.46,785.0274,226.0413,1011.069,3,509.0645,2.004316,0,0,500,0,1607.048,0.8035238,0.9333706,0.3172331,0,250,0.3172331,1524.433,0,0,0,0,154.9395,439.381,289.9876,149.3934,545.5025,0,1091.005,0,-1.136868e-13,1.328937e-13,4.263256e-14,471.8153,0,0,0,500,39.25345,0,-1.278977e-13
mpc,2026-01-11 18:15:00,649,18.25,27.31059,3323.143,529.5708,0,147.871,1,1,2326.2,2325.883,584.9676,168.5081,753.4758,2,576.3253,2.172158,0,0,174.9783,0,1650.539,0.8252696,1.011934,0.3172331,0,250,0.3172331,1740.915,0,0,0,0,147.871,443.4375,331.8661,111.5713,528.5625,0,1057.125,0,2.842171e-14,1.063594e-13,4.263256e-14,529.5708,0,0,0,174.9783,48.92658,0,-2.131628e-14
mpc,2026-01-11 18:30:00,650,18.5,27.28306,3277.236,598.7947,0.2648197,136.255,1,1,2294.065,2293.748,869.3581,250.4967,1119.855,3,616.0067,3.848111,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1424.39,0,0,0,0,136.255,437.0594,271.3711,165.6883,547.8268,0,1095.654,0,-1.136868e-13,9.681145e-14,4.263256e-14,598.7947,0.2648197,0,0,500,20.79525,0,-6.039613e-14
mpc,2026-01-11 18:45:00,651,18.75,27.14022,3274.848,654.8134,4.567976,129.0127,1,1,2292.394,2292.076,918.5255,264.4181,1182.944,3,681.1884,1.755258,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1373.551,0,0,0,2.812717,129.0127,435.4375,260.9044,174.5331,549.8284,0,1104.509,0,-1.705303e-13,1.134648e-13,4.263256e-14,654.8134,1.755258,0,0,500,26.37492,0,0
mpc,2026-01-11 19:00:00,652,19,26.92308,3280.653,698.6277,9.088234,121.0224,1,0,2296.457,2296.14,554.7431,159.6377,714.3807,2,712.6659,0.5184255,0,0,1.196404,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1741.397,0,0,0,8.569808,121.0224,434.2391,329.2822,104.9569,511.8041,0,1038.391,0,1.136868e-13,0,4.263256e-14,698.6277,0.5184255,0,0,1.196404,14.03826,0,7.283063e-14
mpc,2026-01-11 19:15:00,653,19.25,26.76446,3211.971,705.7819,8.61784,121.8085,0,0,2248.38,2248.063,569.0671,163.7031,732.7702,2,732.7702,0,0,0,0,1.379205,1899.356,0.949678,1.196402,0.3172331,0,250,0.3172331,1678.996,0,0,0,7.238635,121.8085,423.7501,316.4388,107.3113,0,503.099,2779.531,0,-5.684342e-14,2.466916e-13,4.263256e-14,705.7819,1.379205,0,1.379205,0,26.98825,0,2.4869e-14
mpc,2026-01-11 19:30:00,654,19.5,26.60963,3225.513,705.426,12.55446,105.6002,0,0,2257.859,2257.542,560.5466,161.252,721.7986,2,721.7986,0,0,0,0,3.222031,1898.252,0.9491258,1.195997,0.3172331,0,250,0.3172331,1696.995,0,0,0,9.332427,105.6002,424.1752,318.8079,105.3673,0,499.8986,2765.541,0,-2.842171e-14,1.578737e-13,4.263256e-14,705.426,3.222031,0,3.222031,0,16.37253,0,-5.329071e-14
mpc,2026-01-11 19:45:00,655,19.75,26.42155,3242.806,684.0339,0,99.48986,0,0,2269.964,2269.647,555.5787,159.8229,715.4016,2,715.4016,0,0,0,0,0,1897.953,0.9489764,1.195301,0.3172331,0,250,0.3172331,1714.068,0,0,0,0,99.48986,424.7982,320.7685,104.0296,0,499.2098,2745.654,0,-8.526513e-14,-3.23519e-13,4.263256e-14,684.0339,0,0,2.989371,0,31.36769,0,0
mpc,2026-01-11 20:00:00,656,20,26.10924,3233.08,679.1548,0,94.88587,0,0,2263.156,2262.838,537.7729,154.7007,692.4737,2,692.4737,0,0,0,0,0,1897.654,0.948827,1.195113,0.3172331,0,250,0.3172331,1725.066,0,0,0,0,94.88587,420.8186,320.7644,100.0543,0,493.1085,2712.097,0,-2.842171e-14,-1.880718e-13,4.263256e-14,679.1548,0,0,4.567869,0,13.31881,0,0
mpc,2026-01-11 20:15:00,657,20.25,25.9121,3221.861,607.7774,0,90.68617,0,0,2255.303,2254.986,507.1152,145.8815,652.9967,2,652.9967,0,0,0,0,0,1897.355,0.9486776,1.194925,0.3172331,0,250,0.3172331,1747.87,0,0,0,0,90.68617,417.6743,323.6995,93.97473,0,486.3758,2675.067,0,-2.842171e-14,-5.684342e-14,4.263256e-14,607.7774,0,0,3.320139,0,45.2193,0,0
mpc,2026-01-11 20:30:00,658,20.5,25.89855,3215.639,593.6985,0,81.28744,0,0,2250.947,2250.63,116.4895,33.51046,150,1,150,0,0,0,0,443.6985,1786.132,0.893066,1.194737,0.3172331,0,250,0.3172331,2134.141,0,0,0,0,81.28744,416.7526,395.1264,21.62624,0,443.6868,2440.278,0,-1.421085e-14,-2.724487e-13,4.263256e-14,593.6985,0,0,457.799,0,0,0,0
mpc,2026-01-11 20:45:00,659,20.75,25.45733,3183.88,535.7851,0,70.40109,0,0,2228.716,2228.399,116.4895,33.51046,150,1,150,0,0,0,0,385.7851,1689.405,0.8447023,1.124701,0.3172331,0,250,0.3172331,2111.909,0,0,0,0,70.40109,408.9617,387.5281,21.43364,0,433.9569,2386.763,0,-1.421085e-14,-1.076916e-13,4.263256e-14,535.7851,0,0,417.9831,0,0,0,0
mpc,2026-01-11 21:00:00,660,21,25.26176,3127.534,469.1926,0,63.72882,0,0,2189.274,2188.956,397.8988,114.4632,512.362,2,512.362,0,0,0,0,0,1689.139,0.8445693,1.063793,0.3172331,0,250,0.3172331,1791.058,0,0,0,0,63.72882,400.1446,327.3606,72.78395,0,453.4719,2494.096,0,-1.421085e-14,-2.020606e-13,4.263256e-14,469.1926,0,0,0.009034675,0,43.16942,0,0
mpc,2026-01-11 21:15:00,661,21.25,24.81285,3093.387,415.3172,0,58.56355,0,0,2165.371,2165.054,0,0,0,0,0,0,0,0,0,415.3172,1585.043,0.7925217,1.063626,0.3172331,0,250,0.3172331,2165.054,0,0,0,0,58.56355,38.97668,38.97097,0.005710195,0,49.57918,272.6855,0,0,3.808065e-13,4.263256e-14,415.3172,0,0,448.0155,0,0,0,0
mpc,2026-01-11 21:30:00,662,21.5,24.65913,3082.9,355.1672,2.080872,50.11324,0,0,2158.03,2157.713,0,0,0,0,0,0,0,0,0,355.1672,1496.002,0.748001,0.9980786,0.3172331,0,250,0.3172331,2157.713,0,0,0,2.080872,50.11324,38.84454,38.83883,0.005710195,0,47.88863,266.977,0,0,-1.921796e-13,4.263256e-14,355.1672,0,0,382.3543,0,0,0,0
mpc,2026-01-11 21:45:00,663,21.75,24.37633,3056.559,298.6996,5.726181,45.17221,0,0,2139.591,2139.274,0,0,0,0,0,0,0,0,0,298.8086,1421.064,0.7105322,0.9420105,0.3172331,0,250,0.3172331,2139.274,0,0,0,5.617108,45.17221,38.51264,38.50693,0.005710195,0,46.61888,266.0933,0,0,3.402834e-13,4.263256e-14,298.6996,0.1090725,0,333.9201,0,0,0,-1.489087e-14
mpc,2026-01-11 22:00:00,664,22,23.91414,3080.388,259.5452,3.890122,43.73951,0,0,2156.271,2155.954,0,0,0,0,0,0,0,0,0,263.4353,1354.982,0.6774909,0.8948234,0.3172331,0,250,0.3172331,2155.954,0,0,0,0,43.73951,38.81288,38.80717,0.005710195,0,46.59078,256.2493,0,0,-1.49325e-13,4.263256e-14,259.5452,3.890122,0,280.5202,0,0,0,-1.509903e-14
mpc,2026-01-11 22:15:00,665,22.25,23.73426,3062.972,227.6782,0,43.22054,0,0,2144.08,2143.763,0,0,0,0,0,0,0,0,0,222.9334,1299.035,0.6495176,0.8532122,0.3172331,0,250,0.3172331,2143.763,0,0,4.744798,0,43.22054,38.59344,38.58773,0.005710195,0,46.252,262.5707,0,0,5.839773e-14,4.263256e-14,222.9334,0,0,224.4487,0,0,0,0
mpc,2026-01-11 22:30:00,666,22.5,23.77221,3055.309,184.7132,0,39.16699,0,0,2138.716,2138.399,0,0,0,0,0,0,0,0,0,181.4181,1253.476,0.6267381,0.8179834,0.3172331,0,250,0.3172331,2138.399,0,0,3.295088,0,39.16699,38.49689,38.49118,0.005710195,0,45.44177,255.6138,0,0,-2.711165e-13,4.263256e-14,181.4181,0,0,184.1905,0,0,0,0
mpc,2026-01-11 22:45:00,667,22.75,23.58032,3007.45,181.2297,0,30.52719,0,0,2105.215,2104.898,0,0,0,0,0,0,0,0,0,140.9672,1218.037,0.6090185,0.7892956,0.3172331,0,250,0.3172331,2104.898,0,0,40.26248,0,30.52719,37.89387,37.88816,0.005710195,0,43.28532,307.522,0,0,-6.183942e-14,4.263256e-14,140.9672,0,0,144.5626,0,0,0,0
mpc,2026-01-11 23:00:00,668,23,23.52192,3021.732,135.9552,0,31.29397,0,1,2115.212,2114.895,480.3709,138.2726,618.6435,2,117.8472,0.7962776,0,0,500,0,1342.845,0.6714226,0.7669801,0.3172331,0,250,0.3172331,1634.524,0,0,18.10796,0,31.29397,38.07382,29.42143,8.652386,0,173.2205,983.9488,0,-5.684342e-14,-9.980905e-14,4.263256e-14,117.8472,0,0,0,500,0.7962776,0,-4.474199e-14
mpc,2026-01-11 23:15:00,669,23.25,23.29872,3005.356,133.7599,0,27.1085,1,1,2103.749,2103.432,468.519,134.8611,603.3802,2,102.603,0.7771879,0,0,500,0,1467.634,0.7338169,0.84557,0.3172331,0,250,0.3172331,1634.913,0,0,31.15688,0,27.1085,37.86749,29.42843,8.439053,169.0562,0,391.858,0,-5.684342e-14,2.727818e-13,4.263256e-14,102.603,0,0,0,500,0.7771879,0,-3.175238e-14
mpc,2026-01-11 23:30:00,670,23.5,22.80327,3046.16,123.4613,0,20.54419,1,1,2132.312,2131.995,0,0,0,0,0,0,0,0,0,96.64952,1443.24,0.7216202,0.9241475,0.3172331,0,250,0.3172331,2131.995,0,0,26.81176,0,20.54419,38.38161,38.3759,0.005710195,41.95401,0,130.1583,0,0,2.663425e-13,4.263256e-14,96.64952,0,0,98.67056,0,0,0,0
mpc,2026-01-11 23:45:00,671,23.75,22.65607,2998.709,98.22481,0,21.81656,1,1,2099.096,2098.779,0,0,0,0,0,0,0,0,0,94.10214,1419.488,0.7097439,0.9087874,0.3172331,0,250,0.3172331,2098.779,0,0,4.122672,0,21.81656,37.78374,37.77803,0.005710195,41.56705,0,90.24571,0,0,-3.158585e-13,4.263256e-14,94.10214,0,0,97.09827,0,0,0,0
mpc,2026-01-12 00:00:00,672,0,22.39049,3010.68,107.1763,3.395345,17.96389,1,1,2107.476,2107.159,0,0,0,0,0,0,0,0,0,102.4608,1393.649,0.6968245,0.8938306,0.3172331,0,250,0.3172331,2107.159,0,0,8.11088,0,17.96389,37.93456,37.92885,0.005710195,41.03301,0,96.05729,0,0,3.490541e-13,4.263256e-14,99.06543,3.395345,0,104.8732,0,0,0,6.217249e-15
mpc,2026-01-12 00:15:00,673,0.25,21.99174,3001.904,120.0619,1.651052,13.36001,1,1,2101.333,2101.016,0,0,0,0,0,0,0,0,0,91.90552,1370.453,0.6852267,0.8775604,0.3172331,0,250,0.3172331,2101.016,0,0,29.80745,0,13.36001,37.82399,37.81828,0.005710195,40.10952,0,131.6369,0,0,-3.124168e-13,4.263256e-14,90.25446,1.651052,0,94.32649,0,0,0,-3.108624e-15
