controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-12 00:30:00,674,0.5,21.8906,2995.609,88.73465,7.071972,13.46983,1,1,2096.927,2096.609,0,0,0,0,0,0,0,0,0,79.96018,1350.248,0.6751238,0.8629544,0.3172331,0,250,0.3172331,2096.609,0,0,11.42363,4.422811,13.46983,37.74468,37.73897,0.005710195,40.04464,0,107.4244,0,0,4.141132e-13,4.263256e-14,77.31102,2.649161,0,79.96018,0,0,0,3.996803e-15
mpc,2026-01-12 00:45:00,675,0.75,21.72677,3041.102,97.40998,8.029783,5.622324,1,1,2128.771,2128.454,0,0,0,0,0,0,0,0,0,79.17611,1330.241,0.6651205,0.8502311,0.3172331,0,250,0.3172331,2128.454,0,0,24.99815,1.265499,5.622324,38.31788,38.31217,0.005710195,39.2716,0,123.848,0,0,9.370282e-14,4.263256e-14,72.41182,6.764284,0,79.17611,0,0,0,-2.664535e-15
mpc,2026-01-12 01:00:00,676,1,21.46134,3058.962,93.93919,5.093489,7.575341,1,1,2141.273,2140.956,0,0,0,0,0,0,0,0,0,83.08262,1309.261,0.6546304,0.8376332,0.3172331,0,250,0.3172331,2140.956,0,0,15.95007,0,7.575341,38.54291,38.5372,0.005710195,39.8235,0,107.1609,0,0,-3.461675e-13,4.263256e-14,77.98913,5.093489,0,87.09556,0,0,0,6.217249e-15
mpc,2026-01-12 01:15:00,677,1.25,21.38356,3028.512,96.15042,3.040583,11.5066,1,1,2119.958,2119.641,0,0,0,0,0,0,0,0,0,71.64315,1291.144,0.645572,0.8244224,0.3172331,0,250,0.3172331,2119.641,0,0,27.54786,0,11.5066,38.15925,38.15354,0.005710195,40.10454,0,127.7291,0,0,-4.463097e-13,4.263256e-14,68.60256,3.040583,0,80.23323,0,0,0,3.552714e-15
mpc,2026-01-12 01:30:00,678,1.5,21.08422,3059.249,71.1227,10.66848,10.53979,1,1,2141.474,2141.157,0,0,0,0,0,0,0,0,0,77.69045,1271.518,0.6357591,0.8130144,0.3172331,0,250,0.3172331,2141.157,0,0,4.100732,0,10.53979,38.54653,38.54082,0.005710195,40.31797,0,87.7097,0,0,1.710854e-13,4.263256e-14,67.02196,10.66848,0,78.09648,0,0,0,-3.552714e-15
mpc,2026-01-12 01:45:00,679,1.75,20.99086,3033.35,85.7295,16.09006,10.10541,1,1,2123.345,2123.028,0,0,0,0,0,0,0,0,0,76.945,1252.082,0.6260409,0.8006563,0.3172331,0,250,0.3172331,2123.028,0,0,12.13491,12.73965,10.10541,38.22021,38.2145,0.005710195,39.91546,0,122.7395,0,0,-1.725287e-13,4.263256e-14,73.59459,3.350413,0,76.945,0,0,0,-4.884981e-15
mpc,2026-01-12 02:00:00,680,2,20.6984,3048.136,103.9735,3.928519,9.463306,1,1,2133.695,2133.378,0,0,0,0,0,0,0,0,0,73.18677,1233.588,0.616794,0.7884175,0.3172331,0,250,0.3172331,2133.378,0,0,33.09801,1.617195,9.463306,38.40651,38.4008,0.005710195,39.9851,0,139.8539,0,0,-7.460699e-14,4.263256e-14,70.87545,2.311323,0,73.18677,0,0,0,6.217249e-15
mpc,2026-01-12 02:15:00,681,2.25,20.60833,3000.412,104.4959,3.152805,15.24977,1,1,2100.288,2099.971,0,0,0,0,0,0,0,0,0,67.80821,1216.442,0.6082208,0.7767722,0.3172331,0,250,0.3172331,2099.971,0,0,38.07186,1.768675,15.24977,37.80519,37.79948,0.005710195,40.34829,0,149.4215,0,0,4.32987e-15,4.263256e-14,66.42408,1.38413,0,67.80821,0,0,0,2.664535e-15
mpc,2026-01-12 02:30:00,682,2.5,20.31433,2997.542,91.69748,0,24.40627,1,1,2098.279,2097.962,0,0,0,0,0,0,0,0,0,78.32173,1196.67,0.5983349,0.7659755,0.3172331,0,250,0.3172331,2097.962,0,0,13.37575,0,24.40627,37.76903,37.76332,0.005710195,41.8206,0,106.7144,0,0,-3.046452e-13,4.263256e-14,78.32173,0,0,78.98708,0,0,0,0
mpc,2026-01-12 02:45:00,683,2.75,20.36952,2996.667,88.17003,0,16.9264,1,1,2097.667,2097.349,0,0,0,0,0,0,0,0,0,84.88365,1175.26,0.5876302,0.7535254,0.3172331,0,250,0.3172331,2097.349,0,0,3.28638,0,16.9264,37.758,37.75229,0.005710195,40.56897,0,86.80694,0,0,-4.42979e-13,4.263256e-14,84.88365,0,0,88.68079,0,0,0,0
mpc,2026-01-12 03:00:00,684,3,20.27227,2995.705,96.2602,2.452372,9.249003,1,1,2096.993,2096.676,0,0,0,0,0,0,0,0,0,81.7503,1154.638,0.5773189,0.7400443,0.3172331,0,250,0.3172331,2096.676,0,0,16.96228,0,9.249003,37.74588,37.74017,0.005710195,39.27653,0,107.813,0,0,-4.165557e-13,4.263256e-14,79.29793,2.452372,0,84.77934,0,0,0,7.105427e-15
mpc,2026-01-12 03:15:00,685,3.25,20.3394,2964.733,96.74913,2.598217,14.92354,1,1,2075.313,2074.996,0,0,0,0,0,0,0,0,0,79.53374,1134.573,0.5672863,0.7270585,0.3172331,0,250,0.3172331,2074.996,0,0,17.29093,2.522683,14.92354,37.35564,37.34993,0.005710195,39.83194,0,113.8424,0,0,2.464695e-13,4.263256e-14,79.4582,0.07553458,0,79.53374,0,0,0,-9.020562e-16
mpc,2026-01-12 03:30:00,686,3.5,20.1228,2933.331,84.29303,0,8.072567,1,1,2053.332,2053.015,0,0,0,0,0,0,0,0,0,84.29303,1113.321,0.5566604,0.7144238,0.3172331,0,250,0.3172331,2053.015,0,0,0,0,8.072567,36.95997,36.95426,0.005710195,38.29156,0,76.58311,0,0,2.494671e-13,4.263256e-14,84.29303,0,0,104.5489,0,0,0,0
mpc,2026-01-12 03:45:00,687,3.75,19.96563,2955.408,83.67468,2.616463,5.011678,1,1,2068.786,2068.468,0,0,0,0,0,0,0,0,0,83.79036,1092.198,0.546099,0.7010418,0.3172331,0,250,0.3172331,2068.468,0,0,0,2.500787,5.011678,37.23814,37.23243,0.005710195,38.06029,0,80.43444,0,0,1.227907e-13,4.263256e-14,83.67468,0.1156756,0,120.1083,0,0,0,-1.637579e-15
mpc,2026-01-12 04:00:00,688,4,19.99369,2989.522,87.22052,5.294676,9.653634,1,1,2092.665,2092.348,0,0,0,0,0,0,0,0,0,87.35184,1070.188,0.535094,0.687741,0.3172331,0,250,0.3172331,2092.348,0,0,0,5.163356,9.653634,37.66798,37.66227,0.005710195,39.25773,0,87.42224,0,0,-2.337019e-13,4.263256e-14,87.22052,0.1313194,0,126.4708,0,0,0,-4.690692e-15
mpc,2026-01-12 04:15:00,689,4.25,19.56792,3003.985,123.0258,6.621869,9.003732,1,1,2102.79,2102.473,0,0,0,0,0,0,0,0,0,123.138,1039.235,0.5196175,0.6738817,0.3172331,0,250,0.3172331,2102.473,0,0,0,6.509609,9.003732,37.85022,37.84451,0.005710195,39.32113,0,89.87133,0,0,2.471356e-13,4.263256e-14,123.0258,0.1122605,0,145.0484,0,0,0,-1.290634e-15
mpc,2026-01-12 04:30:00,690,4.5,19.37952,3007.726,189.4883,9.276167,5.439469,1,1,2105.408,2105.091,0,0,0,0,0,0,0,0,0,190.0319,991.5635,0.4957818,0.6543911,0.3172331,0,250,0.3172331,2105.091,0,0,0,8.732612,5.439469,37.89735,37.89164,0.005710195,38.7807,0,92.62515,0,0,1.803002e-13,4.263256e-14,189.4883,0.5435556,0,190.4712,0,0,0,-1.44329e-15
mpc,2026-01-12 04:45:00,691,4.75,19.48042,2983.604,249.4762,7.41647,10.86095,1,1,2088.523,2088.206,0,0,0,0,0,0,0,0,0,238.4362,931.7984,0.4658992,0.624373,0.3172331,0,250,0.3172331,2088.206,0,0,12.63626,5.820193,10.86095,37.59341,37.5877,0.005710195,39.3661,0,110.5696,0,0,1.226796e-13,4.263256e-14,236.8399,1.596277,0,238.4362,0,0,0,4.218847e-15
mpc,2026-01-12 05:00:00,692,5,19.51988,2996.379,294.5311,6.14108,4.490508,1,1,2097.465,2097.148,0,0,0,0,0,0,0,0,0,293.0691,858.3844,0.4291922,0.5867398,0.3172331,0,250,0.3172331,2097.148,0,0,5.523472,2.079591,4.490508,37.75437,37.74866,0.005710195,38.48447,0,90.08422,0,0,-1.805223e-13,4.263256e-14,289.0076,4.061489,0,293.0691,0,0,0,1.687539e-14
mpc,2026-01-12 05:15:00,693,5.25,19.63982,3001.362,354.7326,6.616366,13.47485,1,1,2100.954,2100.636,0,0,0,0,0,0,0,0,0,356.0035,769.2484,0.3846242,0.5405121,0.3172331,0,250,0.3172331,2100.636,0,0,0,5.345441,13.47485,37.81716,37.81145,0.005710195,40.02421,0,89.26931,0,0,9.980905e-14,4.263256e-14,354.7326,1.270925,0,357.0733,0,0,0,-2.176037e-14
mpc,2026-01-12 05:30:00,694,5.5,19.60508,3003.351,442.6329,7.648547,9.367946,1,1,2102.346,2102.029,0,0,0,0,0,0,0,0,0,430.1119,661.5993,0.3307997,0.4843844,0.3172331,0,250,0.3172331,2102.029,0,0,14.08089,6.088633,9.367946,37.84222,37.83651,0.005710195,39.3739,0,113.5402,0,0,-2.250977e-13,4.263256e-14,428.552,1.559914,0,430.1119,0,0,0,1.44329e-14
mpc,2026-01-12 05:45:00,695,5.75,19.69931,3029.121,529.2726,17.56246,11.59579,1,1,2120.385,2120.068,116.4895,33.51046,150,1,150,0,0,0,0,361.4988,571.1205,0.2855602,0.4165994,0.3172331,0,250,0.3172331,2003.578,0,0,18.05531,17.28094,11.59579,38.16693,36.0644,2.102522,71.4811,0,203.9172,0,-1.421085e-14,2.36311e-13,4.263256e-14,511.2173,0.2815199,0,361.4988,0,0,0,9.65894e-15
mpc,2026-01-12 06:00:00,696,6,19.63887,3051.94,622.6507,5.861102,10.70225,1,1,2136.358,2136.041,289.977,83.41748,373.3945,2,373.3945,0,0,0,0,209.0218,518.7751,0.2593876,0.3596262,0.3172331,0,250,0.3172331,1846.064,0,0,40.75878,5.336696,10.70225,38.45444,33.22914,5.225297,118.4041,0,316.3228,0,-2.842171e-14,1.004752e-13,4.263256e-14,581.892,0.5244066,0,209.0218,0,0,0,4.440892e-15
mpc,2026-01-12 06:15:00,697,6.25,19.51119,3078.29,693.9151,0,17.44077,1,1,2154.803,2154.485,507.7714,146.0702,653.8417,2,653.8417,0,0,0,0,0,518.6934,0.2593467,0.3266651,0.3172331,0,250,0.3172331,1646.714,0,0,40.07346,0,17.44077,38.78645,29.64085,9.145596,178.5685,0,426.2636,0,0,9.081624e-14,4.263256e-14,653.8417,0,0,0.7397301,0,0,0,0
mpc,2026-01-12 06:30:00,698,6.5,19.35872,3085.865,739.9924,0,12.12014,1,1,2160.106,2159.789,950.5575,273.4821,1224.04,3,724.4412,0.3379766,0,0,499.2604,0,643.4269,0.3217134,0.3266137,0.3172331,0,250,0.3172331,1209.231,0,0,15.55115,0,12.12014,38.8819,21.76616,17.11574,297.2285,0,621.2827,0,5.684342e-14,7.371881e-14,4.263256e-14,724.4412,0,0,0,499.2604,0.3379766,0,1.421085e-14
mpc,2026-01-12 06:45:00,699,6.75,19.37239,3080.575,783.0578,0,9.480678,1,1,2156.403,2156.085,986.4962,283.8386,1270.335,3,769.8269,0.5079051,0,0,500,0,768.3256,0.3841628,0.4051565,0.3172331,0,250,0.3172331,1169.589,0,0,13.23088,0,9.480678,38.81525,21.0526,17.76264,306.4406,0,635.7045,0,1.136868e-13,1.431633e-13,4.263256e-14,769.8269,0,0,0,500,0.5079051,0,1.632028e-14
mpc,2026-01-12 07:00:00,700,7,19.40141,3094.913,815.7204,0,14.56554,1,1,2166.439,2166.122,1005.377,289.2549,1294.632,3,794.2653,0.3664316,0,0,500,0,893.2046,0.4466023,0.4838034,0.3172331,0,250,0.3172331,1160.745,0,0,21.4551,0,14.56554,38.99591,20.89342,18.10249,312.53,0,662.07,0,5.684342e-14,2.496892e-13,4.263256e-14,794.2653,0,0,0,500,0.3664316,0,2.364775e-14
mpc,2026-01-12 07:15:00,701,7.25,19.43459,3106.712,794.7207,0,22.35624,1,1,2174.698,2174.381,995.4372,286.406,1281.843,3,781.3793,0.4639086,0,0,500,0,1018.064,0.509032,0.5624379,0.3172331,0,250,0.3172331,1178.944,0,0,13.34136,0,22.35624,39.14457,21.22099,17.92358,311.2846,0,645.5831,0,-1.136868e-13,-2.198242e-14,4.263256e-14,781.3793,0,0,0,500,0.4639086,0,6.57252e-14
mpc,2026-01-12 07:30:00,702,7.5,19.1026,3086.738,775.5006,0,20.09772,1,1,2160.717,2160.4,571.9398,164.5295,736.4692,2,736.4692,0,0,0,0,0,1017.904,0.5089519,0.64106,0.3172331,0,250,0.3172331,1588.46,0,0,39.03131,0,20.09772,38.8929,28.59228,10.30063,196.3904,0,460.1097,0,-5.684342e-14,1.766365e-13,4.263256e-14,736.4692,0,0,3.08253,0,0,0,0
mpc,2026-01-12 07:45:00,703,7.75,18.99172,3105.865,688.0137,0.2648049,20.65197,1,1,2174.106,2173.788,911.2114,262.198,1173.409,3,672.7462,0.6632267,0,0,500,0,1142.744,0.5713718,0.6409591,0.3172331,0,250,0.3172331,1262.577,0,0,15.26748,0,20.65197,39.1339,22.72638,16.40752,288.2765,0,602.8894,0,0,-1.686429e-13,4.263256e-14,672.7462,0.2648049,0,0,500,0.3984218,0,-6.12288e-14
mpc,2026-01-12 08:00:00,704,8,19.08736,3092.443,602.0766,362.1528,25.1184,1,1,2164.71,2164.393,452.1009,130.0555,582.1564,2,582.1564,0,0,0,0,122.7873,1111.867,0.5559334,0.7195688,0.3172331,0,250,0.3172331,1712.292,0,0,16.83862,242.447,25.1184,38.96478,30.82125,8.143526,164.9608,0,777.1894,0,-2.842171e-14,6.050715e-14,4.263256e-14,585.238,119.7058,0,122.7873,0,0,0,0
mpc,2026-01-12 08:15:00,705,8.25,19.30201,3077.632,519.7923,367.6222,25.01086,1,1,2154.343,2154.025,395.4209,113.7504,509.1713,2,509.1713,0,0,0,0,121.685,1081.271,0.5406353,0.7001262,0.3172331,0,250,0.3172331,1758.604,0,0,10.62096,245.9372,25.01086,38.77817,31.65488,7.123286,149.4875,0,741.538,0,0,-1.84408e-13,4.263256e-14,509.1713,121.685,0,121.685,0,0,0,5.684342e-14
mpc,2026-01-12 08:30:00,706,8.5,19.41433,3097.646,432.749,366.2273,28.71816,1,1,2168.352,2168.035,341.1921,98.15048,439.3426,1,439.3426,0,0,0,0,119.9024,1051.125,0.5255624,0.6808602,0.3172331,0,250,0.3172331,1826.843,0,0,0,246.3249,28.71816,39.03034,32.88317,6.147168,135.7304,0,696.3713,0,-2.842171e-14,5.218048e-14,4.263256e-14,432.749,119.9024,0,119.9024,0,6.593578,0,5.684342e-14
mpc,2026-01-12 08:45:00,707,8.75,19.49916,3121.78,367.2857,369.7576,22.00038,1,1,2185.246,2184.929,277.99,79.96919,357.9592,1,357.9592,0,0,0,0,122.1026,1020.434,0.5102168,0.6618778,0.3172331,0,250,0.3172331,1906.939,0,0,9.32646,247.655,22.00038,39.33443,34.3249,5.009531,117.8977,0,679.0884,0,-1.421085e-14,-2.697842e-14,4.263256e-14,357.9592,122.1026,0,122.1026,0,0,0,0
mpc,2026-01-12 09:00:00,708,9,19.409,3177.676,299.8085,378.1309,20.41844,1,1,2224.373,2224.056,222.4888,64.00318,286.492,1,286.492,0,0,0,0,124.475,989.1542,0.4945771,0.6425521,0.3172331,0,250,0.3172331,2001.567,0,0,13.31651,253.6558,20.41844,40.03872,36.02821,4.010508,103.3705,0,667.2682,0,-1.421085e-14,-5.57332e-14,4.263256e-14,286.492,124.475,0,124.475,0,0,0,-2.842171e-14
mpc,2026-01-12 09:15:00,709,9.25,19.89487,3201.456,249.1047,382.3325,29.54788,1,1,2241.019,2240.702,179.7012,51.69451,231.3957,1,231.3957,0,0,0,0,129.3925,956.6503,0.4783252,0.6228559,0.3172331,0,250,0.3172331,2061.001,0,0,17.709,252.94,29.54788,40.33834,37.09801,3.240332,93.66715,0,654.2039,0,0,-1.461054e-13,4.263256e-14,231.3957,129.3925,0,129.3925,0,0,0,0
mpc,2026-01-12 09:30:00,710,9.5,19.97863,3244.759,221.0101,386.3934,33.47765,1,1,2271.332,2271.014,149.8138,43.09682,192.9106,1,192.9106,0,0,0,0,127.3438,924.6638,0.4623319,0.6023887,0.3172331,0,250,0.3172331,2121.201,0,0,28.09956,259.0495,33.47765,40.88397,38.18161,2.702358,86.80977,0,668.9517,0,0,1.609823e-13,4.263256e-14,192.9106,127.3438,0,127.3438,0,0,0,-2.842171e-14
mpc,2026-01-12 09:45:00,711,9.75,20.43353,3305.452,161.775,398.5578,34.89489,1,1,2313.816,2313.499,129.4295,37.2329,166.6624,1,166.6624,7.05957e-06,0,0,0,127.5821,892.6227,0.4463113,0.5822472,0.3172331,0,250,0.3172331,2184.069,0,0,0,270.9756,34.89489,41.64869,39.31325,2.335442,82.35972,0,632.1524,0,0,-2.003953e-13,4.263256e-14,161.775,127.5822,0,127.5821,0,4.887388,0,1.421085e-14
mpc,2026-01-12 10:00:00,712,10,20.87532,3325.114,132.8141,402.665,39.62104,1,1,2327.58,2327.263,0,0,0,0,0,0,0,0,0,262.3151,826.9034,0.4134517,0.5620714,0.3172331,0,250,0.3172331,2327.263,0,0,0,273.1641,39.62104,41.89644,41.89073,0.005710195,48.54557,0,568.2991,0,0,-2.171596e-13,4.263256e-14,132.8141,129.5009,0,275.7537,0,0,0,0
mpc,2026-01-12 10:15:00,713,10.25,21.15206,3350.644,145.0663,400.0684,51.98752,1,1,2345.451,2345.134,0,0,0,0,0,0,0,0,0,266.1238,760.2423,0.3801211,0.520689,0.3172331,0,250,0.3172331,2345.134,0,0,11.41769,267.5933,51.98752,42.21812,42.21241,0.005710195,50.98923,0,583.2723,0,0,1.39444e-13,4.263256e-14,133.6487,132.4751,0,266.1238,0,0,0,2.842171e-14
mpc,2026-01-12 10:30:00,714,10.5,21.32263,3348.078,121.845,398.8967,50.80884,1,1,2343.655,2343.338,0,0,0,0,0,0,0,0,0,258.5086,695.4954,0.3477477,0.4787134,0.3172331,0,250,0.3172331,2343.338,0,0,0,262.233,50.80884,42.18579,42.18008,0.005710195,50.78517,0,553.9223,0,0,-2.371436e-13,4.263256e-14,121.845,136.6636,0,260.3828,0,0,0,2.842171e-14
mpc,2026-01-12 10:45:00,715,10.75,21.58945,3386.205,96.14393,395.4894,55.64548,1,1,2370.343,2370.026,0,0,0,0,0,0,0,0,0,233.2311,637.0782,0.3185391,0.4379433,0.3172331,0,250,0.3172331,2370.026,0,0,0,258.4022,55.64548,42.66618,42.66047,0.005710195,52.13178,0,550.0073,0,0,1.803557e-13,4.263256e-14,96.14393,137.0872,0,253.8835,0,0,0,0
mpc,2026-01-12 11:00:00,716,11,21.69144,3400.877,81.9957,400.9333,69.31536,1,1,2380.614,2380.296,0,0,0,0,0,0,0,0,0,220.1377,581.9435,0.2909717,0.4011588,0.3172331,0,250,0.3172331,2380.296,0,0,0,262.7913,69.31536,42.85104,42.84533,0.005710195,54.66594,0,562.6469,0,0,-8.093526e-14,4.263256e-14,81.9957,138.142,0,244.2801,0,0,0,0
mpc,2026-01-12 11:15:00,717,11.25,21.98104,3415.413,68.15449,412.6289,79.90052,1,1,2390.789,2390.472,0,0,0,0,0,0,0,0,0,209.2611,529.5366,0.2647683,0.3664413,0.3172331,0,250,0.3172331,2390.472,0,0,0,271.5223,79.90052,43.0342,43.02849,0.005710195,56.72866,0,581.8333,0,0,4.996004e-16,4.263256e-14,68.15449,141.1066,0,239.5417,0,0,0,2.842171e-14
mpc,2026-01-12 11:30:00,718,11.5,22.23719,3400.146,72.79511,419.4209,84.85217,1,1,2380.102,2379.785,0,0,0,0,0,0,0,0,0,210.995,476.7044,0.2383522,0.3334414,0.3172331,0,250,0.3172331,2379.785,0,0,0,281.221,84.85217,42.84184,42.83613,0.005710195,57.45596,0,600.0181,0,0,-9.364731e-14,4.263256e-14,72.79511,138.1999,0,248.8975,0,0,0,0
mpc,2026-01-12 11:45:00,719,11.75,22.5617,3394.694,82.00866,417.3504,92.72689,1,1,2376.286,2375.968,0,0,0,0,0,0,0,0,0,219.5068,421.7527,0.2108764,0.3001738,0.3172331,0,250,0.3172331,2375.968,0,0,0,279.8523,92.72689,42.77314,42.76743,0.005710195,58.84293,0,600.4311,0,0,-1.74305e-14,4.263256e-14,82.00866,137.4981,0,238.9292,0,0,0,0
mpc,2026-01-12 12:00:00,720,12,22.93819,3398.509,89.64729,412.0345,104.9355,1,1,2378.956,2378.639,0,0,0,0,0,0,0,0,0,226.7383,365.0017,0.1825009,0.2655715,0.3172331,0,250,0.3172331,2378.639,0,0,0,274.9435,104.9355,42.82121,42.8155,0.005710195,61.13908,0,596.5557,0,0,-2.409184e-14,4.263256e-14,89.64729,137.091,0,235.1597,0,0,0,0
mpc,2026-01-12 12:15:00,721,12.25,23.41222,3422.007,100.9671,411.6006,109.1651,1,1,2395.405,2395.088,0,0,0,0,0,0,0,0,0,240.0864,304.9227,0.1524613,0.2298362,0.3172331,0,250,0.3172331,2395.088,0,0,0,272.4812,109.1651,43.11729,43.11158,0.005710195,62.34889,0,594.7279,0,0,-8.201773e-14,4.263256e-14,100.9671,139.1193,0,248.7347,0,0,0,2.842171e-14
mpc,2026-01-12 12:30:00,722,12.5,23.60384,3466.033,96.14571,406.6196,126.0413,1,1,2426.223,2425.906,0,0,0,0,0,0,0,0,0,238.0092,245.3724,0.1226862,0.1920053,0.3172331,0,250,0.3172331,2425.906,0,0,0,264.7561,126.0413,43.67202,43.66631,0.005710195,65.96039,0,588.6251,0,0,-3.910761e-14,4.263256e-14,96.14571,141.8635,0,254.8458,0,0,0,0
mpc,2026-01-12 12:45:00,723,12.75,23.97819,3438.063,106.3915,397.8656,131.522,1,1,2406.644,2406.327,113.266,36.73396,150,1,110.9565,0,39.04352,0,0,140.2869,210.262,0.105131,0.1545074,0.3172331,0,250,0.3172331,2293.061,29.99224,0,0,257.5786,101.5298,43.31959,41.27509,2.044499,96.09931,0,636.5218,0,-1.421085e-14,4.624079e-14,4.263256e-14,106.3915,140.2869,29.99224,140.2869,0,4.564975,0,0
mpc,2026-01-12 13:00:00,724,13,24.10683,3444.138,117.7907,391.9611,138.9073,1,1,2410.896,2410.579,564.9174,177.5323,742.4497,2,101.1402,141.3095,0,0,500,0,335.2289,0.1676145,0.1323989,0.3172331,0,250,0.3172331,1845.662,0,0,16.65047,250.6516,138.9073,43.39614,33.22191,10.17422,235.5668,0,932.2297,0,0,-6.269985e-14,4.263256e-14,101.1402,141.3095,0,0,500,0,0,0
mpc,2026-01-12 13:15:00,725,13.25,24.21764,3450.281,90.62321,401.5706,149.4461,1,1,2415.197,2414.88,0,0,0,0,0,0,0,0,0,230.0826,277.6555,0.1388278,0.2110887,0.3172331,0,250,0.3172331,2414.88,0,0,0,262.1112,149.4461,43.47354,43.46783,0.005710195,70.22124,0,592.5844,0,0,3.763656e-14,4.263256e-14,90.62321,139.4594,0,239.0637,0,0,0,0
mpc,2026-01-12 13:30:00,726,13.5,24.35924,3518.136,77.3903,402.7195,154.4842,1,1,2462.695,2462.378,112.9712,37.02881,150,1,107.3852,0,42.61481,0,0,137.2416,243.3014,0.1216507,0.1748356,0.3172331,0,250,0.3172331,2349.407,32.6057,0,0,265.4779,121.8785,44.32851,42.28932,2.039192,101.1975,0,660.3443,0,7.105427e-15,7.105427e-15,4.263256e-14,77.3903,137.2416,32.6057,137.2416,0,29.99489,0,-1.421085e-14
mpc,2026-01-12 13:45:00,727,13.75,24.44694,3510.848,88.77497,398.951,167.168,1,1,2457.593,2457.276,114.6453,35.3547,150,1,127.6624,0,22.33764,0,0,138.8908,208.5404,0.1042702,0.1532033,0.3172331,0,250,0.3172331,2342.631,17.07544,0,0,260.0602,150.0926,44.23668,42.16736,2.069326,104.5131,0,657.6299,0,0,5.800915e-15,4.263256e-14,88.77497,138.8908,17.07544,138.8908,0,38.88739,0,4.263256e-14
mpc,2026-01-12 14:00:00,728,14,24.78301,3495.54,74.01615,407.8533,174.0841,1,1,2446.878,2446.561,565.1298,176.6134,741.7432,2,116.2616,132.0909,0,0,493.3907,0,331.8552,0.1659276,0.1313148,0.3172331,0,250,0.3172331,1881.431,0,0,0,275.7624,174.0841,44.04381,33.86576,10.17805,241.994,0,959.6782,0,-2.842171e-14,-1.781908e-14,4.263256e-14,74.01615,132.0909,0,0,493.3907,42.24547,0,4.263256e-14
mpc,2026-01-12 14:15:00,729,14.25,25.10029,3513.156,95.7739,412.8507,181.3389,1,1,2459.209,2458.892,114.1506,35.84942,150,1,121.6701,0,28.32991,0,0,132.1156,298.7741,0.149387,0.2089644,0.3172331,0,250,0.3172331,2344.741,21.508,0,0,280.7351,159.8309,448.0275,427.1734,20.85416,492.1414,0,1468.551,0,-7.105427e-15,-1.895706e-14,4.263256e-14,95.7739,132.1156,21.508,132.1156,0,25.89619,0,0
mpc,2026-01-12 14:30:00,730,14.5,25.45096,3479.884,88.30604,418.6332,196.2847,1,1,2435.919,2435.601,114.3452,35.65482,150,1,124.0272,3.073343e-06,25.97275,0,0,131.1853,265.9307,0.1329654,0.1881337,0.3172331,0,250,0.3172331,2321.256,19.64559,0,0,287.4479,176.6391,446.9252,425.8878,21.03745,493.9511,0,1483.75,0,-7.105427e-15,6.958323e-14,4.263256e-14,88.30604,131.1853,19.64559,131.1853,0,35.72121,0,1.421085e-14
mpc,2026-01-12 14:45:00,731,14.75,25.6196,3491.502,83.92579,414.7254,194.7936,1,1,2444.051,2443.734,113.8665,36.13345,150,1,118.2299,0,31.77007,0,0,130.5448,233.2527,0.1166263,0.1674527,0.3172331,0,250,0.3172331,2329.867,23.98777,0,0,284.1806,170.8059,449.9487,428.9275,21.02118,496.5062,0,1483.224,0,-7.105427e-15,3.916312e-14,4.263256e-14,83.92579,130.5448,23.98777,130.5448,0,34.30414,0,0
mpc,2026-01-12 15:00:00,732,15,25.81574,3443.958,93.60995,407.4799,195.2118,1,1,2410.771,2410.453,113.4525,36.54753,150,1,113.2146,3.444823e-06,36.78545,0,0,132.8638,200,0.1,0.1468758,0.3172331,0,250,0.3172331,2297.001,27.71688,0,0,274.616,167.4949,445.5917,424.5632,21.02848,492.0695,0,1457.852,0,-2.842171e-14,1.026956e-15,4.263256e-14,93.60995,132.8638,27.71688,132.8638,0,19.6046,0,1.421085e-14
mpc,2026-01-12 15:15:00,733,15.25,25.88837,3493.78,134.008,409.0053,200.5283,1,1,2445.646,2445.329,513.0868,161.6064,674.6932,4,100.0908,131.7544,0,0,442.8481,0,310.6805,0.1553403,0.1259371,0.3172331,0,250,0.3172331,1932.242,0,0,33.91727,277.2509,200.5283,452.7063,357.6716,95.03471,556.3972,0,1649.56,0,0,-3.38618e-15,4.263256e-14,100.0908,131.7544,0,0,442.8481,0,0,5.684342e-14
mpc,2026-01-12 15:30:00,734,15.5,25.87502,3479.911,117.9033,399.5426,192.9919,1,1,2435.938,2435.621,567.8172,177.8692,745.6864,4,109.0542,136.6322,0,0,500,0,435.6316,0.2178158,0.195631,0.3172331,0,250,0.3172331,1867.804,0,0,8.84918,262.9104,192.9919,450.7867,345.6496,105.1371,559.2333,0,1587.252,0,-5.684342e-14,1.314227e-13,4.263256e-14,109.0542,136.6322,0,0,500,0,0,0
mpc,2026-01-12 15:45:00,735,15.75,26.05844,3456.208,127.4988,395.9404,193.5699,1,1,2419.345,2419.028,571.1304,178.4431,749.5735,4,116.5083,133.0652,0,0,500,0,560.5631,0.2802815,0.2743109,0.3172331,0,250,0.3172331,1847.898,0,0,10.99052,262.8753,193.5699,449.3941,343.2475,106.1466,557.6463,0,1587.711,0,5.684342e-14,-2.386424e-13,4.263256e-14,116.5083,133.0652,0,0,500,0,0,0
mpc,2026-01-12 16:00:00,736,16,26.20406,3412.108,132.0005,400.2004,195.4965,1,1,2388.476,2388.158,115.6086,34.39141,150,1,139.3297,0,10.67025,0,0,133.9248,526.9936,0.2634968,0.3529783,0.3172331,0,250,0.3172331,2272.55,8.006611,0,0,266.2756,187.4899,444.984,423.3865,21.59751,492.7081,0,1444.742,0,0,1.609823e-13,4.263256e-14,132.0005,133.9248,8.006611,133.9248,0,7.329299,0,0
mpc,2026-01-12 16:15:00,737,16.25,26.15626,3401.776,163.5299,389.9973,190.9006,1,1,2381.243,2380.926,600.3697,186.6259,786.9956,2,156.0789,130.9167,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1780.556,0,0,7.450953,259.0806,190.9006,443.2025,331.4012,111.8012,553.5581,0,1566.883,0,-8.526513e-14,1.874612e-13,4.263256e-14,156.0789,130.9167,0,0,500,0,0,0
mpc,2026-01-12 16:30:00,738,16.5,26.31621,3395.585,187.9617,388.2922,191.0323,1,1,2376.91,2376.592,617.8075,191.507,809.3146,2,179.67,129.6446,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1758.785,0,0,8.291746,258.6477,191.0323,443.8494,328.4246,115.4248,555.6038,0,1571.678,0,1.136868e-13,-5.206946e-14,4.263256e-14,179.67,129.6446,0,0,500,0,0,1.136868e-13
mpc,2026-01-12 16:45:00,739,16.75,26.15776,3366.944,221.1987,383.427,181.2112,1,1,2356.861,2356.544,635.5881,196.2082,831.7964,2,206.0433,125.7531,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1720.956,0,0,15.1554,257.6739,181.2112,438.6779,320.3181,118.3598,550.2548,0,1571.14,0,5.684342e-14,6.861178e-14,4.263256e-14,206.0433,125.7531,0,0,500,0,0,5.684342e-14
mpc,2026-01-12 17:00:00,740,17,26.19093,3387.362,269.2207,374.3781,176.5004,1,1,2371.153,2370.836,673.8871,206.9097,880.7968,2,258.0161,122.7807,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1696.949,0,0,11.20455,251.5974,176.5004,441.638,316.0644,125.5736,555.8481,0,1565.029,0,2.842171e-14,-1.351141e-13,4.263256e-14,258.0161,122.7807,0,0,500,0,0,0
mpc,2026-01-12 17:15:00,741,17.25,26.15062,3362.61,312.4936,382.4222,162.4063,1,1,2353.827,2353.51,707.0547,216.3851,923.4398,2,301.2785,122.1614,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1646.455,0,0,11.21511,260.2608,162.4063,438.0492,306.4067,131.6425,553.0158,0,1574.327,0,8.526513e-14,-2.905454e-13,4.263256e-14,301.2785,122.1614,0,0,500,0,0,5.684342e-14
mpc,2026-01-12 17:30:00,742,17.5,26.10944,3349.361,367.2761,371.1238,148.4973,1,1,2344.553,2344.235,750.5975,228.8949,979.4924,2,357.4835,122.0089,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1593.638,0,0,9.792617,249.1149,148.4973,435.9556,296.3275,139.6281,552.8345,0,1552.285,0,1.136868e-13,-3.316236e-13,4.263256e-14,357.4835,122.0089,0,0,500,0,0,0
mpc,2026-01-12 17:45:00,743,17.75,25.98195,3339.679,433.4885,365.0028,150.7969,1,1,2337.775,2337.458,798.686,242.5543,1041.24,3,420.869,120.3713,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1538.772,0,0,12.61954,244.6315,150.7969,433.5649,285.3814,148.1835,555.9026,0,1555.563,0,1.136868e-13,4.103384e-13,4.263256e-14,420.869,120.3713,0,0,500,0,0,1.136868e-13
mpc,2026-01-12 18:00:00,744,18,26.10599,3354.605,492.1309,0,142.5956,1,1,2348.223,2347.906,768.2483,221.1006,989.3489,2,488.4165,0.9324218,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1579.658,0,0,3.714395,0,142.5956,436.6073,293.7072,142.9001,541.3207,0,1089.049,0,-5.684342e-14,2.364775e-14,4.263256e-14,488.4165,0,0,0,500,0.9324218,0,-6.106227e-15
mpc,2026-01-12 18:15:00,745,18.25,26.16271,3320.235,547.8689,0.2219411,142.1148,1,1,2324.165,2323.848,816.5883,235.0139,1051.602,3,550.6,1.002106,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1507.259,0,0,0,0,142.1148,432.636,280.5716,152.0644,542.0397,0,1084.079,0,-1.136868e-13,-7.227552e-14,4.263256e-14,547.8689,0.2219411,0,0,500,3.511319,0,-1.421085e-13
mpc,2026-01-12 18:30:00,746,18.5,26.2836,3300.327,592.2552,1.457588,127.031,1,1,2310.229,2309.911,860.6828,247.8003,1108.483,3,606.5241,1.958954,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1449.228,0,0,0,0,127.031,431.109,270.4388,160.6702,541.9442,0,1083.888,0,8.526513e-14,3.261835e-13,4.263256e-14,592.2552,1.457588,0,0,500,14.77031,0,1.776357e-15
mpc,2026-01-12 18:45:00,747,18.75,26.25054,3286.508,650.7488,0,117.6278,1,1,2300.556,2300.239,908.4239,261.6779,1170.102,3,666.7888,3.313004,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1391.815,0,0,0,0,117.6278,429.0128,259.5487,169.4641,543.1621,0,1086.324,0,-1.136868e-13,-2.109424e-14,4.263256e-14,650.7488,0,0,0,500,19.35304,0,-1.065814e-14
mpc,2026-01-12 19:00:00,748,19,26.01707,3280.054,691.1462,0,110.0141,1,0,2296.038,2295.721,547.6955,157.5552,705.2506,2,705.2506,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1748.025,0,0,0,0,110.0141,426.1295,324.4219,101.7075,502.395,0,1004.79,0,0,-1.829648e-13,4.263256e-14,691.1462,0,0,5.2134,0,14.1045,0,0
mpc,2026-01-12 19:15:00,749,19.25,25.89152,3211.805,713.0625,0,110.5638,0,0,2248.264,2247.946,557.7734,160.4543,718.2277,2,718.2277,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1690.173,0,0,0,0,110.5638,416.1962,312.883,103.3131,0,493.8047,2715.926,0,-2.842171e-14,-2.458034e-13,4.263256e-14,713.0625,0,0,5.370785,0,5.165193,0,0
mpc,2026-01-12 19:30:00,750,19.5,25.64737,3227.45,712.9812,0,105,0,0,2259.215,2258.898,171.6608,49.38153,221.0423,1,221.0423,0,0,0,0,491.6532,1776.19,0.8880948,1.196025,0.3172331,0,250,0.3172331,2087.237,0,0,0.2856991,0,105,416.1545,384.4756,31.67889,0,453.1984,2493.084,0,0,-2.009504e-13,4.263256e-14,712.6956,0,0,500,0,0,0,0
mpc,2026-01-12 19:45:00,751,19.75,25.60527,3206.04,701.1036,0,90.56001,0,0,2244.228,2243.91,154.8085,44.53365,199.3421,1,199.3421,0,0,0,0,498.5968,1651.261,0.8256304,1.118441,0.3172331,0,250,0.3172331,2089.102,0,0,3.164738,0,90.56001,413.0414,384.4911,28.55029,0,445.692,2456.765,0,0,3.219647e-14,4.263256e-14,697.9389,0,0,500,0,0,0,0
mpc,2026-01-12 20:00:00,752,20,25.64726,3171.628,667.8617,0,88.78891,0,0,2220.139,2219.822,145.4373,41.83783,187.2751,1,187.2751,0,0,0,0,480.5866,1530.854,0.7654271,1.039775,0.3172331,0,250,0.3172331,2074.385,0,0,0,0,88.78891,408.9557,382.1074,26.84838,0,440.3004,2421.652,0,-7.105427e-15,-9.547918e-15,4.263256e-14,667.8617,0,0,500,0,0,0,0
mpc,2026-01-12 20:15:00,753,20.25,25.56,3158.647,661.8963,0,82.40033,0,0,2211.053,2210.736,116.4895,33.51046,150,1,150,0,0,0,0,478.2474,1411.051,0.7055257,0.9639564,0.3172331,0,250,0.3172331,2094.246,0,0,33.64889,0,82.40033,406.5632,385.085,21.47815,0,433.7471,2443.653,0,-1.421085e-14,-3.78364e-13,4.263256e-14,628.2474,0,0,479.7926,0,0,0,0
mpc,2026-01-12 20:30:00,754,20.5,25.33988,3099.68,619.2503,0,74.35355,0,0,2169.776,2169.459,116.4895,33.51046,150,1,150,0,0,0,0,449.3648,1298.488,0.649244,0.8885183,0.3172331,0,250,0.3172331,2052.969,0,0,19.88556,0,74.35355,397.2048,375.8218,21.38295,0,422.9437,2360.493,0,-1.421085e-14,3.216316e-13,4.263256e-14,599.3648,0,0,450.2282,0,0,0,0
mpc,2026-01-12 20:45:00,755,20.75,25.13991,3078.742,586.3486,4.257262,74.09927,0,0,2155.119,2154.802,116.4895,33.51046,150,1,150,0,0,0,0,400.5332,1198.15,0.5990751,0.8176388,0.3172331,0,250,0.3172331,2038.312,0,0,35.81541,4.257262,74.09927,392.9393,371.6422,21.29719,0,418.663,2371.772,0,-1.421085e-14,3.518297e-13,4.263256e-14,550.5332,0,0,400.5332,0,0,0,0
mpc,2026-01-12 21:00:00,756,21,25.00514,3083.523,489.912,12.66624,65.11238,0,0,2158.466,2158.149,0,0,0,0,0,0,0,0,0,488.7005,1075.787,0.5378933,0.7544577,0.3172331,0,250,0.3172331,2158.149,0,0,1.211482,12.66624,65.11238,392.4887,392.431,0.05768467,0,404.2708,2247.429,0,0,4.696243e-14,4.263256e-14,488.7005,0,0,488.7005,0,0,0,0
mpc,2026-01-12 21:15:00,757,21.25,24.64601,3114.334,405.2802,3.246747,55.68441,0,0,2180.034,2179.716,0,0,0,0,0,0,0,0,0,405.2856,974.2958,0.4871479,0.677407,0.3172331,0,250,0.3172331,2179.716,0,0,0,3.241369,55.68441,39.2406,39.23489,0.005710195,0,49.28816,276.6762,0,0,1.749711e-13,4.263256e-14,405.2802,0.005377833,0,430.2516,0,0,0,-1.347446e-14
mpc,2026-01-12 21:30:00,758,21.5,24.48849,3102.099,356.3069,0,39.75174,0,0,2171.469,2171.152,0,0,0,0,0,0,0,0,0,356.3069,885.0657,0.4425329,0.6134998,0.3172331,0,250,0.3172331,2171.152,0,0,0,0,39.75174,39.08645,39.08074,0.005710195,0,46.23514,254.2933,0,0,2.284839e-13,4.263256e-14,356.3069,0,0,368.7045,0,0,0,0
mpc,2026-01-12 21:45:00,759,21.75,24.32927,3102.629,302.268,3.297464,39.69858,0,0,2171.84,2171.523,0,0,0,0,0,0,0,0,0,305.4605,808.5613,0.4042806,0.5573129,0.3172331,0,250,0.3172331,2171.523,0,0,0,0.1049653,39.69858,39.09313,39.08742,0.005710195,0,46.2098,254.3349,0,0,-2.378098e-13,4.263256e-14,302.268,3.192499,0,317.7779,0,0,0,9.769963e-15
mpc,2026-01-12 22:00:00,760,22,24.0661,3084.874,250.4283,3.650029,29.29062,0,0,2159.412,2159.094,0,0,0,0,0,0,0,0,0,254.0784,744.9144,0.3724572,0.5091392,0.3172331,0,250,0.3172331,2159.094,0,0,0,0,29.29062,38.86941,38.8637,0.005710195,0,44.09162,242.5039,0,0,1.275646e-13,4.263256e-14,250.4283,3.650029,0,271.1861,0,0,0,-4.884981e-15
mpc,2026-01-12 22:15:00,761,22.25,23.81443,3097.866,204.7907,0,32.15028,0,0,2168.506,2168.189,0,0,0,0,0,0,0,0,0,204.7907,693.5994,0.3467997,0.4690617,0.3172331,0,250,0.3172331,2168.189,0,0,0,0,32.15028,39.03311,39.0274,0.005710195,0,44.73751,246.0563,0,0,-1.633693e-13,4.263256e-14,204.7907,0,0,226.3017,0,0,0,0
mpc,2026-01-12 22:30:00,762,22.5,23.63491,3076.347,172.7106,0,22.12368,0,0,2153.443,2153.126,0,0,0,0,0,0,0,0,0,172.7106,650.3126,0.3251563,0.4367494,0.3172331,0,250,0.3172331,2153.126,0,0,0,0,22.12368,38.76197,38.75626,0.005710195,0,42.67184,234.6951,0,0,-2.084999e-13,4.263256e-14,172.7106,0,0,184.372,0,0,0,0
mpc,2026-01-12 22:45:00,763,22.75,23.32195,3079.318,114.4793,0,19.00618,0,0,2155.523,2155.205,0,0,0,0,0,0,0,0,0,114.4793,621.5904,0.3107952,0.4094923,0.3172331,0,250,0.3172331,2155.205,0,0,0,0,19.00618,38.79941,38.7937,0.005710195,0,42.13715,231.7544,0,0,3.752554e-14,4.263256e-14,114.4793,0,0,164.6749,0,0,0,0
mpc,2026-01-12 23:00:00,764,23,23.00713,3061.414,142.207,0,26.65609,0,1,2142.99,2142.673,0,0,0,0,0,0,0,0,0,127.671,589.5748,0.2947874,0.3914064,0.3172331,0,250,0.3172331,2142.673,0,0,14.536,0,26.65609,38.57382,38.56811,0.005710195,0,43.2289,262.8336,0,0,-2.127742e-13,4.263256e-14,127.671,0,0,128.0369,0,0,0,0
mpc,2026-01-12 23:15:00,765,23.25,22.89974,3030.893,121.7393,2.965318,23.8123,1,1,2121.625,2121.308,0,0,0,0,0,0,0,0,0,119.9981,559.4825,0.2797412,0.3712466,0.3172331,0,250,0.3172331,2121.308,0,0,2.049014,2.657469,23.8123,38.18926,38.18355,0.005710195,42.33852,0,92.79573,0,0,-1.752487e-13,4.263256e-14,119.6903,0.3078496,0,119.9981,0,0,0,-2.720046e-15
mpc,2026-01-12 23:30:00,766,23.5,22.7172,3005.253,108.8007,0,19.88792,1,1,2103.677,2103.36,0,0,0,0,0,0,0,0,0,108.8007,532.1942,0.2660971,0.3522979,0.3172331,0,250,0.3172331,2103.36,0,0,0,0,19.88792,37.86619,37.86048,0.005710195,41.31858,0,82.63716,0,0,1.911804e-13,4.263256e-14,108.8007,0,0,112.295,0,0,0,0
mpc,2026-01-12 23:45:00,767,23.75,22.72316,2992.757,115.9165,0,23.228,1,1,2094.93,2094.613,0,0,0,0,0,0,0,0,0,96.57626,507.9664,0.2539832,0.3351149,0.3172331,0,250,0.3172331,2094.613,0,0,19.34026,0,23.228,37.70874,37.70303,0.005710195,41.74236,0,116.8467,0,0,-7.205347e-14,4.263256e-14,96.57626,0,0,97.97637,0,0,0,0
mpc,2026-01-13 00:00:00,768,0,22.37991,3026.558,105.3792,0,13.63041,1,1,2118.591,2118.273,0,0,0,0,0,0,0,0,0,103.8493,481.9241,0.240962,0.319859,0.3172331,0,250,0.3172331,2118.273,0,0,1.529946,0,13.63041,38.13463,38.12892,0.005710195,40.48378,0,83.60671,0,0,-4.87943e-14,4.263256e-14,103.8493,0,0,108.3692,0,0,0,0
mpc,2026-01-13 00:15:00,769,0.25,21.93726,3103.029,105.3467,1.251935,17.76608,1,1,2172.12,2171.803,0,0,0,0,0,0,0,0,0,106.5986,455.1986,0.2275993,0.3034605,0.3172331,0,250,0.3172331,2171.803,0,0,0,0,17.76608,39.09816,39.09245,0.005710195,42.1362,0,84.27241,0,0,1.028067e-13,4.263256e-14,105.3467,1.251935,0,109.7686,0,0,0,-1.998401e-15
mpc,2026-01-13 00:30:00,770,0.5,21.85435,3080.719,110.8789,0,18.46906,1,1,2156.503,2156.186,0,0,0,0,0,0,0,0,0,83.74122,434.1916,0.2170958,0.2866319,0.3172331,0,250,0.3172331,2156.186,0,0,27.13767,0,18.46906,38.81706,38.81135,0.005710195,41.9706,0,130.7537,0,0,7.632783e-14,4.263256e-14,83.74122,0,0,88.84907,0,0,0,0
mpc,2026-01-13 00:45:00,771,0.75,21.77521,3049.45,115.8804,0,21.07444,1,1,2134.615,2134.298,0,0,0,0,0,0,0,0,0,86.46615,412.5067,0.2062534,0.2734041,0.3172331,0,250,0.3172331,2134.298,0,0,29.41422,0,21.07444,38.42307,38.41736,0.005710195,42.01692,0,134.7734,0,0,9.092727e-14,4.263256e-14,86.46615,0,0,93.95976,0,0,0,0
mpc,2026-01-13 01:00:00,772,1,21.47827,3055.338,116.263,0,15.64381,1,1,2138.737,2138.419,0,0,0,0,0,0,0,0,0,86.80377,390.7408,0.1953704,0.2597494,0.3172331,0,250,0.3172331,2138.419,0,0,29.45928,0,15.64381,38.49726,38.49155,0.005710195,41.14872,0,133.1147,0,0,1.920686e-14,4.263256e-14,86.80377,0,0,93.75129,0,0,0,0
mpc,2026-01-13 01:15:00,773,1.25,21.09332,3058.804,124.6216,0,12.85493,1,1,2141.163,2140.845,0,0,0,0,0,0,0,0,0,83.46134,369.814,0.184907,0.2460438,0.3172331,0,250,0.3172331,2140.845,0,0,41.16024,0,12.85493,38.54093,38.53522,0.005710195,40.70309,0,152.4076,0,0,4.898859e-14,4.263256e-14,83.46134,0,0,90.44231,0,0,0,0
mpc,2026-01-13 01:30:00,774,1.5,20.90232,3036.445,130.8673,2.666136,5.198694,1,1,2125.512,2125.194,0,0,0,0,0,0,0,0,0,71.47495,351.887,0.1759435,0.2328665,0.3172331,0,250,0.3172331,2125.194,0,0,62.05845,0,5.198694,38.25921,38.2535,0.005710195,39.12712,0,185.3051,0,0,9.636736e-14,4.263256e-14,68.80881,2.666136,0,79.74887,0,0,0,3.996803e-15
mpc,2026-01-13 01:45:00,775,1.75,20.49692,3078.523,121.7071,0,15.23507,1,1,2154.966,2154.649,0,0,0,0,0,0,0,0,0,79.7096,331.9043,0.1659521,0.2215781,0.3172331,0,250,0.3172331,2154.649,0,0,41.99754,0,15.23507,38.78939,38.78368,0.005710195,41.32483,0,155.0954,0,0,4.876655e-14,4.263256e-14,79.7096,0,0,90.11755,0,0,0,0
mpc,2026-01-13 02:00:00,776,2,20.28616,3086.484,121.4551,1.68669,13.9417,1,1,2160.539,2160.221,0,0,0,0,0,0,0,0,0,90.36264,309.2613,0.1546307,0.2089952,0.3172331,0,250,0.3172331,2160.221,0,0,32.77911,0,13.9417,38.88969,38.88398,0.005710195,41.20045,0,138.9449,0,0,-5.168088e-14,4.263256e-14,88.67595,1.68669,0,91.89999,0,0,0,0
mpc,2026-01-13 02:15:00,777,2.25,19.84544,3097.276,106.6452,0,6.381948,1,1,2168.093,2167.776,0,0,0,0,0,0,0,0,0,87.02039,287.4576,0.1437288,0.1947373,0.3172331,0,250,0.3172331,2167.776,0,0,19.62477,0,6.381948,39.02568,39.01997,0.005710195,40.07188,0,113.9965,0,0,-8.915091e-14,4.263256e-14,87.02039,0,0,89.37717,0,0,0,0
mpc,2026-01-13 02:30:00,778,2.5,19.67115,3084.936,115.2982,0,5.534577,1,1,2159.456,2159.138,204.5002,58.86247,263.3626,1,85.58164,0.320361,0,0,177.4606,0,331.7775,0.1658887,0.1810078,0.3172331,0,250,0.3172331,1954.638,0,0,29.71653,0,5.534577,38.8702,35.18349,3.686713,94.95532,0,241.1717,0,-7.105427e-15,6.67244e-14,4.263256e-14,85.58164,0,0,0,177.4606,0.320361,0,-8.326673e-16
mpc,2026-01-13 02:45:00,779,2.75,19.26272,3077.322,92.62203,0,0,1,1,2154.126,2153.808,0,0,0,0,0,0,0,0,0,86.55544,310.0864,0.1550432,0.2089154,0.3172331,0,250,0.3172331,2153.808,0,0,6.066583,0,0,38.77426,38.76855,0.005710195,38.76855,0,88.00195,0,0,-8.112955e-14,4.263256e-14,86.55544,0,0,88.3056,0,0,0,0
mpc,2026-01-13 03:00:00,780,3,19.11406,3092.628,76.69062,0,0,1,1,2164.839,2164.522,0,0,0,0,0,0,0,0,0,76.69062,290.8649,0.1454325,0.1952568,0.3172331,0,250,0.3172331,2164.522,0,0,0,0,0,38.96711,38.9614,0.005710195,38.9614,0,77.9228,0,0,4.432565e-14,4.263256e-14,76.69062,0,0,92.2111,0,0,0,0
mpc,2026-01-13 03:15:00,781,3.25,19.20528,3047.664,76.51163,9.421534,0,1,1,2133.365,2133.048,456.5757,131.4985,588.0742,2,88.35948,1.464294,0,0,498.2504,0,415.3817,0.2076909,0.1831534,0.3172331,0,250,0.3172331,1676.472,0,0,0,7.957239,0,38.40057,30.1765,8.224073,161.675,0,337.0762,0,0,9.495182e-14,4.263256e-14,76.51163,1.464294,0,0,498.2504,11.84785,0,8.526513e-14
mpc,2026-01-13 03:30:00,782,3.5,19.07351,3026.993,97.74648,2.192962,0,1,1,2118.895,2118.578,448.6695,129.0709,577.7404,2,93.23306,0.02289458,0,0,484.4844,0,536.4374,0.2682187,0.2615598,0.3172331,0,250,0.3172331,1669.908,0,0,4.513419,2.170068,0,38.14011,30.05835,8.081761,159.1292,0,329.7874,0,-2.842171e-14,-6.150636e-14,4.263256e-14,93.23306,0.02289458,0,0,484.4844,0,0,0
mpc,2026-01-13 03:45:00,783,3.75,19.08956,3033.404,102.9894,6.274388,0,1,1,2123.383,2123.066,466.9763,134.4939,601.4701,2,99.97325,1.496892,0,0,500,0,661.353,0.3306765,0.3377868,0.3172331,0,250,0.3172331,1656.089,0,0,3.016182,4.777495,0,38.22089,29.80961,8.411283,164.3035,0,342.051,0,0,1.129097e-13,4.263256e-14,99.97325,1.496892,0,0,500,0,0,-5.684342e-14
mpc,2026-01-13 04:00:00,784,4,18.93358,3001.589,118.6595,2.471426,8.955688,1,1,2101.113,2100.795,471.9017,136.0674,607.9692,2,104.9984,2.970739,0,0,500,0,786.2489,0.3931244,0.4164443,0.3172331,0,250,0.3172331,1628.894,0,0,13.66106,0,8.955688,37.82003,29.32009,8.499941,166.8397,0,357.2446,0,-2.842171e-14,1.021405e-13,4.263256e-14,104.9984,2.471426,0,0,500,0.4993138,0,-7.01661e-14
mpc,2026-01-13 04:15:00,785,4.25,18.7597,3053.6,163.6271,10.13195,5.396966,1,1,2137.52,2137.203,494.1294,142.539,636.6684,4,132.9702,3.698158,0,0,500,0,911.1251,0.4555626,0.4950894,0.3172331,0,250,0.3172331,1643.073,0,0,30.6569,6.433788,5.396966,38.47536,29.57532,8.900039,172.9867,0,409.9548,0,-2.842171e-14,2.520206e-14,4.263256e-14,132.9702,3.698158,0,0,500,0,0,0
mpc,2026-01-13 04:30:00,786,4.5,18.52254,3041.026,216.6969,7.708067,8.668797,1,1,2128.718,2128.401,147.329,42.38202,189.711,1,189.711,0,0,0,0,5.34588,909.6452,0.4548226,0.5737221,0.3172331,0,250,0.3172331,1981.072,0,0,26.98587,2.362191,8.668797,38.31693,35.6593,2.657632,79.43669,0,209.4988,0,-2.131628e-14,2.277067e-13,4.263256e-14,189.711,5.345876,0,5.34588,0,0,0,8.881784e-15
mpc,2026-01-13 04:45:00,787,4.75,18.63228,3037.248,282.1503,2.048961,5.620958,1,1,2126.074,2125.756,189.3969,54.48366,243.8805,1,243.8805,0,0,0,0,2.048961,908.9898,0.4544949,0.5727902,0.3172331,0,250,0.3172331,1936.36,0,0,38.26982,0,5.620958,38.26933,34.85447,3.414854,90.24467,0,246.5048,0,-1.421085e-14,-1.076916e-13,4.263256e-14,243.8805,2.048961,0,4.832368,0,0,0,1.421085e-14
mpc,2026-01-13 05:00:00,788,5,18.61139,3054.383,338.0769,9.228128,7.268417,1,1,2138.068,2137.751,208.4549,59.96605,268.4209,1,268.4209,0,0,0,0,28.66763,901.6798,0.4508399,0.5723775,0.3172331,0,250,0.3172331,1929.296,0,0,46.25587,3.960599,7.268417,38.48522,34.72733,3.757898,95.86519,0,278.3538,0,-7.105427e-15,1.534328e-13,4.263256e-14,291.821,5.267528,0,28.66763,0,0,0,-7.105427e-15
mpc,2026-01-13 05:15:00,789,5.25,18.82342,3098.948,399.4085,6.827092,0,1,1,2169.263,2168.946,275.6488,79.29569,354.9445,1,354.9445,0,0,0,0,4.194846,900.4891,0.4502446,0.5677745,0.3172331,0,250,0.3172331,1893.297,0,0,44.46402,2.632246,0,39.04674,34.07935,4.967389,113.375,0,307.9911,0,0,1.230127e-13,4.263256e-14,354.9445,4.194846,0,4.194846,0,0,0,-5.329071e-15
mpc,2026-01-13 05:30:00,790,5.5,18.68261,3098.561,470.1661,6.345937,0,1,1,2168.993,2168.676,338.5154,97.38049,435.8959,1,435.8959,0,0,0,0,5.129143,899.0651,0.4495325,0.5670248,0.3172331,0,250,0.3172331,1830.16,0,0,34.05682,1.430184,0,39.04187,32.94289,6.098988,130.3234,0,321.8618,0,-2.842171e-14,3.297362e-14,4.263256e-14,436.1093,4.915753,0,5.129143,0,0,0,1.865175e-14
mpc,2026-01-13 05:45:00,791,5.75,18.68291,3082.631,525.9828,8.815504,0,1,1,2157.842,2157.524,404.5096,116.365,520.8746,2,520.8746,0,0,0,0,8.815504,896.7197,0.4483598,0.5661281,0.3172331,0,250,0.3172331,1753.015,0,0,5.108211,0,0,38.84115,31.55426,7.286883,147.9192,0,304.6502,0,-2.842171e-14,-1.505462e-13,4.263256e-14,520.8746,8.815504,0,9.771959,0,0,0,-3.019807e-14
mpc,2026-01-13 06:00:00,792,6,18.73743,3068.141,606.8759,3.57947,6.686869,1,1,2147.698,2147.381,859.0697,247.4937,1106.563,3,604.0796,3.440062,0,0,499.0437,0,1021.339,0.5106697,0.5646512,0.3172331,0,250,0.3172331,1288.311,0,0,2.796289,0.1394084,6.686869,38.65857,23.18961,15.46896,271.7637,0,548.5916,0,-2.273737e-13,2.353673e-14,4.263256e-14,604.0796,3.440062,0,0,499.0437,0,0,-1.136868e-13
mpc,2026-01-13 06:15:00,793,6.25,18.97949,3087.614,677.2851,4.123343,7.654189,1,1,2161.33,2161.013,913.2885,262.759,1176.047,3,675.7283,0.3191498,0,0,500,0,1146.179,0.5730893,0.6431225,0.3172331,0,250,0.3172331,1247.724,0,0,1.556864,3.804193,7.654189,38.90394,22.45904,16.4449,286.4601,0,582.168,0,-1.136868e-13,-3.936851e-13,4.263256e-14,675.7283,0.3191498,0,0,500,0,0,-1.136868e-13
mpc,2026-01-13 06:30:00,794,6.5,19.28631,3085.929,750.7573,4.865387,5.977626,1,1,2160.151,2159.833,957.5922,275.4848,1233.077,3,732.9361,0.1408969,0,0,500,0,1270.998,0.6354991,0.7217319,0.3172331,0,250,0.3172331,1202.241,0,0,17.82123,4.72449,5.977626,38.88271,21.64034,17.24237,298.1005,0,635.0924,0,-1.136868e-13,5.717649e-14,4.263256e-14,732.9361,0.1408969,0,0,500,0,0,-1.136868e-13
mpc,2026-01-13 06:45:00,795,6.75,19.2825,3159.784,791.9582,5.064558,13.38332,1,1,2211.849,2211.532,991.9933,285.3876,1277.381,3,777.1778,0.203133,0,0,500,0,1395.798,0.6978991,0.8003289,0.3172331,0,250,0.3172331,1219.538,0,0,14.78044,4.861425,13.38332,39.81328,21.95169,17.86159,309.5229,0,652.928,0,1.136868e-13,1.149081e-13,4.263256e-14,777.1778,0.203133,0,0,500,0,0,1.136868e-13
mpc,2026-01-13 07:00:00,796,7,19.23078,3194.502,786.3613,0,21.59168,1,1,2236.151,2235.834,1014.447,291.842,1306.289,3,806.1325,0.156949,0,0,500,0,1520.578,0.7602892,0.8789136,0.3172331,0,250,0.3172331,1221.386,0,0,0,0,21.59168,40.25072,21.98496,18.26576,317.3466,0,634.6933,0,-1.136868e-13,-3.005374e-13,4.263256e-14,786.3613,0,0,0,500,19.92812,0,-3.552714e-14
mpc,2026-01-13 07:15:00,797,7.25,19.11644,3116.901,768.2167,0,19.68837,1,1,2181.831,2181.514,1001.054,287.9928,1289.047,3,788.8562,0.1908885,0,0,500,0,1645.339,0.8226695,0.9574859,0.3172331,0,250,0.3172331,1180.459,0,0,0,0,19.68837,39.27296,21.24827,18.02469,312.4439,0,624.8879,0,5.684342e-14,2.431388e-13,4.263256e-14,768.2167,0,0,0,500,20.83041,0,5.329071e-14
mpc,2026-01-13 07:30:00,798,7.5,19.41811,3112.938,737.5548,1.679425,18.07199,1,1,2179.056,2178.739,977.9147,281.4605,1259.375,3,758.0158,1.359437,0,0,500,0,1770.08,0.88504,1.036046,0.3172331,0,250,0.3172331,1200.824,0,0,0,0.319988,18.07199,39.22302,21.61484,17.60818,306.0312,0,612.6144,0,0,1.434408e-13,4.263256e-14,737.5548,1.359437,0,0,500,20.46104,0,1.136868e-13
mpc,2026-01-13 07:45:00,799,7.75,19.54464,3144.583,678.0586,5.21221,21.29139,1,1,2201.208,2200.891,917.5887,264.0019,1181.591,3,681.2162,0.3743531,0,0,500,0,1894.801,0.9474007,1.114593,0.3172331,0,250,0.3172331,1283.302,0,0,0,4.837857,21.29139,39.62174,23.09944,16.52231,290.5916,0,589.5286,0,-5.684342e-14,2.19158e-13,4.263256e-14,678.0586,0.3743531,0,0,500,3.15767,0,0
mpc,2026-01-13 08:00:00,800,8,19.61055,3221.451,592.6454,370.6114,23.58727,1,1,2255.016,2254.699,461.7346,132.8269,594.5615,2,594.5615,0,0,0,0,250.6609,1831.838,0.9159189,1.193129,0.3172331,0,250,0.3172331,1792.964,0,0,0,119.9505,23.58727,40.59029,32.27335,8.316933,168.9715,0,544.8577,0,-5.684342e-14,1.305622e-13,4.263256e-14,592.6454,250.6609,0,250.6609,0,1.916026,0,5.684342e-14
mpc,2026-01-13 08:15:00,801,8.25,19.76685,3180.345,523.7022,374.6179,19.87567,1,1,2226.241,2225.924,399.8918,115.0366,514.9284,2,514.9284,0,0,0,0,254.5303,1767.917,0.8839585,1.153481,0.3172331,0,250,0.3172331,1826.032,0,0,8.773861,120.0876,19.87567,40.07235,32.86858,7.203763,151.1765,0,524.6392,0,-4.263256e-14,-4.338752e-13,4.263256e-14,514.9284,254.5303,0,254.5303,0,0,0,-2.842171e-14
mpc,2026-01-13 08:30:00,802,8.5,19.60829,3189.743,412.353,375.0809,17.11259,1,1,2232.82,2232.503,338.4175,97.35231,435.7698,1,435.7698,0,0,0,0,252.9924,1704.391,0.8521953,1.113231,0.3172331,0,250,0.3172331,1894.086,0,0,0,122.0885,17.11259,40.19077,34.09354,6.097225,134.2544,0,479.1114,0,-1.421085e-14,-4.520828e-13,4.263256e-14,412.353,252.9924,0,252.9925,0,23.41681,0,2.842171e-14
mpc,2026-01-13 08:45:00,803,8.75,19.57324,3241.353,349.5631,376.6647,34.37298,1,1,2268.947,2268.63,281.8505,81.07971,362.9302,1,362.9302,0,0,0,0,255.8241,1640.166,0.8200831,1.07323,0.3172331,0,250,0.3172331,1986.779,0,0,0,120.8406,34.37298,40.84105,35.76203,5.079018,122.4795,0,453.409,0,1.421085e-14,2.14051e-13,4.263256e-14,349.5631,255.8241,0,255.8241,0,13.36703,0,2.842171e-14
mpc,2026-01-13 09:00:00,804,9,19.89696,3239.86,272.3899,375.6859,32.50523,1,1,2267.902,2267.585,227.9538,65.57529,293.5291,1,293.5291,0,0,0,0,261.5343,1574.524,0.7872622,1.032789,0.3172331,0,250,0.3172331,2039.631,0,0,0,114.1516,32.50523,40.82223,36.71336,4.108878,107.6514,0,412.2142,0,-2.842171e-14,-3.648193e-13,4.263256e-14,272.3899,261.5343,0,261.5343,0,21.13915,0,5.684342e-14
mpc,2026-01-13 09:15:00,805,9.25,20.15744,3261.141,201.2936,383.2748,37.56023,1,1,2282.799,2282.482,187.068,53.8137,240.8817,1,240.8817,0,0,0,0,266.032,1507.769,0.7538843,0.9914549,0.3172331,0,250,0.3172331,2095.414,0,0,0,117.2428,37.56023,41.09038,37.71745,3.372933,97.75728,0,397.7583,0,-7.105427e-15,-3.059775e-13,4.263256e-14,201.2936,266.032,0,266.032,0,39.58804,0,0
mpc,2026-01-13 09:30:00,806,9.5,20.39316,3267.862,162.9323,392.5278,38.79944,1,1,2287.503,2287.186,161.7239,46.52301,208.2469,1,208.2469,0,0,0,0,267.2337,1440.723,0.7203614,0.9494197,0.3172331,0,250,0.3172331,2125.462,0,0,0,125.2941,38.79944,41.17506,38.25831,2.916741,91.24063,0,398.6135,0,7.105427e-15,2.026157e-13,4.263256e-14,162.9323,267.2337,0,267.2337,0,45.31468,0,-2.842171e-14
mpc,2026-01-13 09:45:00,807,9.75,20.48602,3305.599,154.7414,396.7834,35.30699,1,1,2313.919,2313.602,127.2186,36.59688,163.8155,1,163.8155,0,0,0,0,274.1484,1371.959,0.6859794,0.907202,0.3172331,0,250,0.3172331,2186.384,0,0,0,122.635,35.30699,41.65055,39.3549,2.295645,81.83968,0,375.2247,0,-7.105427e-15,-2.232659e-13,4.263256e-14,154.7414,274.1484,0,274.1484,0,9.074043,0,0
mpc,2026-01-13 10:00:00,808,10,20.79373,3295.96,110.8029,403.5246,43.28039,1,1,2307.172,2306.855,115.5719,34.42808,150,1,138.8856,11.11435,0,0,0,266.1505,1305.205,0.6526026,0.8639024,0.3172331,0,250,0.3172331,2191.283,0,0,0,126.2598,43.28039,41.5291,39.44309,2.086005,81.12971,0,380.0575,0,0,-1.969536e-13,4.263256e-14,110.8029,277.2649,0,266.1505,0,28.08272,0,-1.421085e-14
