controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-13 10:15:00,809,10.25,21.26045,3319.176,100.1359,405.9342,48.45307,1,1,2323.423,2323.106,115.6613,34.33867,150,1,139.9686,10.03136,0,0,0,267.1795,1238.205,0.6191025,0.8218686,0.3172331,0,250,0.3172331,2207.444,0,0,0,128.7233,48.45307,41.82161,39.734,2.087614,82.26928,0,386.5863,0,-7.105427e-15,3.677059e-13,4.263256e-14,100.1359,277.2108,0,267.1795,0,39.83275,0,2.842171e-14
mpc,2026-01-13 10:30:00,810,10.5,21.3378,3304.813,95.85629,409.2174,51.6308,1,1,2313.369,2313.052,114.249,35.75101,150,1,122.8622,27.13781,0,0,0,251.2875,1175.188,0.5875941,0.7796795,0.3172331,0,250,0.3172331,2198.803,0,0,0,130.7921,51.6308,41.64065,39.57846,2.062192,84.07623,0,393.7688,0,-1.421085e-14,1.44329e-13,4.263256e-14,95.85629,278.4253,0,251.2875,0,27.0059,0,1.421085e-14
mpc,2026-01-13 10:45:00,811,10.75,21.58223,3356.006,87.36074,410.9134,66.0415,1,1,2349.204,2348.887,0,0,0,0,0,0,0,0,0,364.1339,1083.97,0.5419848,0.7399987,0.3172331,0,250,0.3172331,2348.887,0,0,0,134.1402,66.0415,42.28567,42.27996,0.005710195,53.51924,0,338.4304,0,0,-3.270717e-13,4.263256e-14,87.36074,276.7732,0,382.5549,0,0,0,0
mpc,2026-01-13 11:00:00,812,11,21.77076,3390.726,82.5483,413.3417,72.14324,1,1,2373.509,2373.191,0,0,0,0,0,0,0,0,0,362.7561,993.11,0.496555,0.6825598,0.3172331,0,250,0.3172331,2373.191,0,0,0,133.1339,72.14324,42.72315,42.71744,0.005710195,55.03863,0,339.7333,0,0,1.126876e-13,4.263256e-14,82.5483,280.2078,0,373.3417,0,0,0,0
mpc,2026-01-13 11:15:00,813,11.25,22.06527,3405.412,83.69074,408.9068,79.77978,1,1,2383.788,2383.471,0,0,0,0,0,0,0,0,0,370.069,900.4364,0.4502182,0.6253468,0.3172331,0,250,0.3172331,2383.471,0,0,1.642175,120.8864,79.77978,42.90819,42.90248,0.005710195,56.60371,0,324.5692,0,0,5.062617e-14,4.263256e-14,82.04856,288.0204,0,370.069,0,0,0,0
mpc,2026-01-13 11:30:00,814,11.5,22.31464,3421.317,89.28909,410.8206,76.58369,1,1,2394.922,2394.605,0,0,0,0,0,0,0,0,0,379.6901,805.3721,0.402686,0.5669916,0.3172331,0,250,0.3172331,2394.605,0,0,0,120.4195,76.58369,43.10859,43.10288,0.005710195,56.31747,0,320.3586,0,0,-1.468825e-13,4.263256e-14,89.28909,290.401,0,380.5452,0,0,0,0
mpc,2026-01-13 11:45:00,815,11.75,22.54275,3435.864,110.9445,408.3904,88.49333,1,1,2405.105,2404.788,0,0,0,0,0,0,0,0,0,379.7254,710.314,0.355157,0.507131,0.3172331,0,250,0.3172331,2404.788,0,0,20.12877,119.4807,88.49333,43.29189,43.28618,0.005710195,58.62219,0,358.0708,0,0,-1.333378e-13,4.263256e-14,90.81576,288.9097,0,379.7254,0,0,0,0
mpc,2026-01-13 12:00:00,816,12,22.67432,3439.521,67.50373,406.5061,96.95141,1,1,2407.665,2407.348,0,0,0,0,0,0,0,0,0,353.3267,621.8705,0.3109352,0.4472743,0.3172331,0,250,0.3172331,2407.348,0,0,0,120.6831,96.95141,43.33797,43.33226,0.005710195,60.17631,0,328.5309,0,0,2.414735e-13,4.263256e-14,67.50373,285.823,0,379.3147,0,0,0,-5.684342e-14
mpc,2026-01-13 12:15:00,817,12.25,22.91799,3456.741,78.99197,421.092,103.3137,1,1,2419.718,2419.401,112.7735,37.22654,150,1,104.9903,45.00969,0,0,0,241.3951,561.4238,0.2807119,0.3915827,0.3172331,0,250,0.3172331,2306.628,0,0,0,134.6872,103.3137,43.55493,41.5193,2.035633,96.77922,0,425.8938,0,0,-3.996803e-14,4.263256e-14,78.99197,286.4048,0,241.3951,0,25.99834,0,-2.842171e-14
mpc,2026-01-13 12:30:00,818,12.5,23.08063,3476.699,95.91576,416.7993,110.7712,1,1,2433.689,2433.372,0,0,0,0,0,0,0,0,0,380.8616,466.12,0.23306,0.3535203,0.3172331,0,250,0.3172331,2433.372,0,0,0,131.8534,110.7712,43.80641,43.8007,0.005710195,63.19636,0,353.8398,0,0,-3.458345e-14,4.263256e-14,95.91576,284.9459,0,388.7409,0,0,0,0
mpc,2026-01-13 12:45:00,819,12.75,23.30113,3482.665,70.91255,412.6879,123.325,1,1,2437.866,2437.548,113.0522,36.94784,150,1,108.366,41.63404,0,0,0,237.7909,406.5989,0.2032994,0.2935089,0.3172331,0,250,0.3172331,2324.496,0,0,0,133.263,123.325,43.88158,41.84093,2.040649,100.4747,0,430.828,0,7.105427e-15,-6.267209e-14,4.263256e-14,70.91255,279.425,0,237.7909,0,37.45341,0,1.421085e-14
mpc,2026-01-13 13:00:00,820,13,23.52757,3474.854,86.71048,396.0053,128.2215,1,1,2432.398,2432.081,0,0,0,0,0,0,0,0,0,363.2917,315.712,0.157856,0.2560294,0.3172331,0,250,0.3172331,2432.081,0,0,0,119.4242,128.2215,43.78316,43.77745,0.005710195,66.42355,0,338.8538,0,0,-1.146305e-13,4.263256e-14,86.71048,276.5812,0,386.7615,0,0,0,0
mpc,2026-01-13 13:15:00,821,13.25,23.8414,3473.127,102.5303,403.463,139.1628,1,1,2431.189,2430.872,0,0,0,0,0,0,0,0,0,375.5939,221.7638,0.1108819,0.1987992,0.3172331,0,250,0.3172331,2430.872,0,0,7.983437,122.4159,139.1628,43.7614,43.75569,0.005710195,68.48499,0,361.9089,0,0,7.926992e-14,4.263256e-14,94.54688,281.0471,0,375.5939,0,0,0,0
mpc,2026-01-13 13:30:00,822,13.5,23.98627,3470.009,94.53921,408.5605,138.7509,1,1,2429.006,2428.689,653.6147,217.8562,871.4709,2,90.86961,280.6013,0,0,500,0,346.7289,0.1733644,0.1396414,0.3172331,0,250,0.3172331,1775.074,0,0,3.669603,127.9592,138.7509,43.72211,31.95133,11.77078,274.5337,0,776.127,0,-8.526513e-14,-1.182388e-14,4.263256e-14,90.86961,280.6013,0,0,500,0,0,0
mpc,2026-01-13 13:45:00,823,13.75,24.15816,3489.035,98.29467,400.6635,145.4872,1,1,2442.324,2442.007,112.9005,37.09951,150,1,106.5289,43.4711,0,0,0,235.8402,287.7142,0.1438571,0.2183301,0.3172331,0,250,0.3172331,2329.107,0,0,0,121.3522,145.4872,43.96184,41.92392,2.037919,105.0377,0,419.4079,0,0,-3.858025e-15,4.263256e-14,98.29467,279.3113,0,235.8402,0,8.234234,0,-4.263256e-14
mpc,2026-01-13 14:00:00,824,14,24.50346,3495.707,89.4204,404.5334,154.8864,1,1,2446.995,2446.678,655.6222,218.4822,874.1045,4,93.04671,281.0577,0,0,500,0,412.669,0.2063345,0.1811694,0.3172331,0,250,0.3172331,1791.055,0,0,0,123.4756,154.8864,44.04591,32.23899,11.80691,278.6055,0,770.2064,0,-5.684342e-14,1.96787e-14,4.263256e-14,89.4204,281.0577,0,0,500,3.626301,0,5.684342e-14
mpc,2026-01-13 14:15:00,825,14.25,24.66951,3544.036,74.6386,410.1406,163.2826,1,1,2480.825,2480.508,112.9844,37.01555,150,1,107.5458,42.45423,0,0,0,241.469,352.2368,0.1761184,0.2598516,0.3172331,0,250,0.3172331,2367.524,0,0,0,126.2174,163.2826,44.65486,42.61543,2.03943,109.1238,0,435.9726,0,-7.105427e-15,-1.046385e-13,4.263256e-14,74.6386,283.9232,0,241.469,0,32.90717,0,-1.421085e-14
mpc,2026-01-13 14:30:00,826,14.5,24.82017,3528.219,74.84338,404.7283,181.8042,1,1,2469.753,2469.436,112.7332,37.26681,150,1,104.5026,45.49744,0,0,0,241.2213,291.876,0.145938,0.2217983,0.3172331,0,250,0.3172331,2356.703,0,0,0,118.0095,181.8042,44.45555,42.42065,2.034908,112.6243,0,428.815,0,7.105427e-15,8.662515e-14,4.263256e-14,74.84338,286.7187,0,241.2213,0,29.65918,0,4.263256e-14
mpc,2026-01-13 14:45:00,827,14.75,25.10689,3519.441,74.30353,410.6801,201.0188,1,1,2463.608,2463.291,112.2976,37.70242,150,1,99.22631,50.77369,0,0,0,233.5049,233.4538,0.1167269,0.18379,0.3172331,0,250,0.3172331,2350.994,0,0,0,126.4015,201.0188,448.8884,428.3691,20.51929,502.6987,0,1223.44,0,-1.421085e-14,-6.57252e-14,4.263256e-14,74.30353,284.2786,0,233.5049,0,24.92278,0,1.421085e-14
mpc,2026-01-13 15:00:00,828,15,25.30346,3492.643,98.50401,408.3392,193.519,1,1,2444.85,2444.533,663.0917,220.663,883.7547,2,102.3958,281.3588,0,0,500,0,358.4171,0.1792085,0.1470024,0.3172331,0,250,0.3172331,1781.441,0,0,0,126.9804,193.519,447.2325,325.8762,121.3563,581.9393,0,1382.92,0,2.842171e-14,9.756085e-14,4.263256e-14,98.50401,281.3588,0,0,500,3.891812,0,2.842171e-14
mpc,2026-01-13 15:15:00,829,15.25,25.46381,3486.321,96.37429,408.8164,200.3016,1,1,2440.425,2440.107,113.9053,36.09465,150,1,118.6998,31.30016,0,0,0,250.4344,295.752,0.147876,0.22569,0.3172331,0,250,0.3172331,2326.202,0,0,0,127.0818,200.3016,447.8681,426.9059,20.96219,499.76,0,1218.736,0,1.421085e-14,-8.687495e-14,4.263256e-14,96.37429,281.7346,0,250.4344,0,22.32555,0,-2.842171e-14
mpc,2026-01-13 15:30:00,830,15.5,25.62806,3464.87,117.1907,401.3679,202.9463,1,1,2425.409,2425.092,670.3025,222.4643,892.7669,2,113.9757,278.7912,0,0,500,0,420.7055,0.2103527,0.1862307,0.3172331,0,250,0.3172331,1754.789,0,0,3.215075,122.5767,202.9463,446.5932,323.1112,123.4819,582.9443,0,1382.879,0,-5.684342e-14,1.330325e-13,4.263256e-14,113.9757,278.7912,0,0,500,0,0,-1.136868e-13
mpc,2026-01-13 15:45:00,831,15.75,25.58897,3434.326,140.6309,400.087,202.5999,1,1,2404.028,2403.711,234.6162,88.83582,323.452,2,122.6851,200.7669,0,0,0,74.32941,402.0569,0.2010284,0.2649121,0.3172331,0,250,0.3172331,2169.095,0,0,17.94577,124.9908,202.5999,442.3061,399.0818,43.22432,525.1931,0,1296.952,0,-1.421085e-14,-9.436896e-14,4.263256e-14,122.6851,275.0963,0,74.32941,0,0,0,0
mpc,2026-01-13 16:00:00,832,16,25.75982,3431.489,168.8869,400.3077,202.6467,1,1,2402.043,2401.725,686.2904,226.9691,913.2595,2,135.3567,277.9027,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1715.435,0,0,33.53018,122.4049,202.6467,443.4742,316.7101,126.7641,581.0926,0,1431.173,0,-5.684342e-14,-4.052314e-15,4.263256e-14,135.3567,277.9027,0,0,500,0,0,0
mpc,2026-01-13 16:15:00,833,16.25,26.02819,3460.695,182.5556,400.4,198.0038,1,1,2422.486,2422.169,700.5424,230.3231,930.8656,2,159.9783,270.8873,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1721.627,0,0,22.57734,129.5127,198.0038,449.6996,319.5952,130.1045,586.6748,0,1435.705,0,-5.684342e-14,2.554068e-13,4.263256e-14,159.9783,270.8873,0,0,500,0,0,0
mpc,2026-01-13 16:30:00,834,16.5,26.18286,3420.203,211.0524,392.1506,194.5715,1,1,2394.142,2393.825,718.2068,235.2536,953.4604,2,183.994,269.4663,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1675.618,0,0,27.05831,122.6842,194.5715,445.8461,312.0399,133.8062,583.5273,0,1425.36,0,0,1.159628e-13,4.263256e-14,183.994,269.4663,0,0,500,0,0,-5.684342e-14
mpc,2026-01-13 16:45:00,835,16.75,26.04403,3389.305,227.8606,385.8087,188.3507,1,1,2372.513,2372.196,738.5195,240.6307,979.1502,2,214.0695,265.0807,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1633.677,0,0,13.79112,120.728,188.3507,440.5654,303.3666,137.1987,578.9732,0,1389.992,0,-1.136868e-13,-1.180722e-13,4.263256e-14,214.0695,265.0807,0,0,500,0,0,-5.684342e-14
mpc,2026-01-13 17:00:00,836,17,26.13275,3375.775,253.8459,388.9145,175.2105,1,1,2363.042,2362.725,773.1086,249.9166,1023.025,3,264.1931,258.8321,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1589.617,0,0,0,130.0823,175.2105,439.6033,295.7208,143.8825,578.2323,0,1380.857,0,0,2.329248e-13,4.263256e-14,253.8459,258.8321,0,0,500,10.34711,0,-2.842171e-14
mpc,2026-01-13 17:15:00,837,17.25,26.05141,3368.314,327.9601,380.6443,165.7389,1,1,2357.82,2357.502,809.5877,260.8523,1070.44,3,307.4523,262.9876,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1547.915,0,0,20.50779,117.6566,165.7389,437.9028,287.4843,150.4185,579.1182,0,1396.57,0,-1.136868e-13,1.776357e-13,4.263256e-14,307.4523,262.9876,0,0,500,0,0,5.684342e-14
mpc,2026-01-13 17:30:00,838,17.5,26.04499,3384.181,393.2701,373.9906,159.1958,1,1,2368.927,2368.61,848.1875,271.2972,1119.485,3,362.6962,256.7885,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1520.422,0,0,30.57385,117.2021,159.1958,439.9079,282.3413,157.5667,583.201,0,1421.315,0,-1.705303e-13,2.365885e-13,4.263256e-14,362.6962,256.7885,0,0,500,0,0,-1.136868e-13
mpc,2026-01-13 17:45:00,839,17.75,26.07023,3345.37,430.8446,370.8443,158.991,1,1,2341.759,2341.441,895.6645,284.5165,1180.181,3,427.5161,252.6649,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1445.777,0,0,3.328517,118.1794,158.991,435.0871,268.6182,166.469,582.6744,0,1374.95,0,5.684342e-14,1.69087e-13,4.263256e-14,427.5161,252.6649,0,0,500,0,0,0
mpc,2026-01-13 18:00:00,840,18,25.9083,3323.053,479.3789,0,150.2642,1,1,2326.137,2325.82,769.2591,221.3333,990.5924,2,490.2059,0.3865261,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1556.561,0,0,0,0,150.2642,430.7592,288.2473,142.5118,537.4069,0,1074.814,0,0,-1.175726e-13,4.263256e-14,479.3789,0,0,0,500,11.21354,0,7.460699e-14
mpc,2026-01-13 18:15:00,841,18.25,26.06239,3285.468,567.1344,0.6331134,136.2927,1,1,2299.827,2299.51,815.0621,234.5275,1049.59,3,549.033,0.5564993,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1484.448,0,0,18.10141,0.07661415,136.2927,427.2281,275.7589,151.4692,535.6048,0,1102.567,0,-8.526513e-14,-1.135758e-13,4.263256e-14,549.033,0.5564993,0,0,500,0,0,-1.136868e-13
mpc,2026-01-13 18:30:00,842,18.5,26.01642,3249.887,622.9076,0,128.751,1,1,2274.921,2274.604,854.3752,245.9506,1100.326,3,598.6972,1.628566,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1420.229,0,0,24.21034,0,128.751,422.2047,263.5816,158.6232,533.4272,0,1108.617,0,-5.684342e-14,3.848033e-13,4.263256e-14,598.6972,0,0,0,500,1.628566,0,-7.771561e-14
mpc,2026-01-13 18:45:00,843,18.75,26.06795,3227.852,683.4622,0,119.6313,1,1,2259.497,2259.179,900.4853,259.1987,1159.684,3,658.2097,1.474286,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1358.694,0,0,25.25248,0,119.6313,419.7837,252.4269,167.3569,533.8514,0,1111.263,0,0,3.648193e-13,4.263256e-14,658.2097,0,0,0,500,1.474286,0,8.570922e-14
mpc,2026-01-13 19:00:00,844,19,26.08312,3191.188,733.85,0,109.9201,1,0,2233.831,2233.514,175.5197,50.49161,226.0113,1,226.0113,0,0,0,0,471.6634,1781.785,0.8908925,1.196402,0.3172331,0,250,0.3172331,2057.995,0,0,36.17531,0,109.9201,415.1442,382.466,32.67823,453.3856,0,969.1736,0,-2.131628e-14,4.400924e-13,4.263256e-14,697.6747,0,0,474.0242,0,0,0,0
mpc,2026-01-13 19:15:00,845,19.25,26.17529,3196.998,743.5965,0,102.6813,1,0,2237.899,2237.581,169.0736,48.63727,217.7108,1,217.7108,0,0,0,0,497.5717,1657.112,0.8285558,1.121964,0.3172331,0,250,0.3172331,2068.508,0,0,28.31397,0,102.6813,416.6852,385.1455,31.5397,452.9015,0,954.6446,0,-7.105427e-15,4.52971e-13,4.263256e-14,715.2825,0,0,500,0,0,0,0
mpc,2026-01-13 19:30:00,846,19.5,26.23151,3213.496,756.7771,0,93.76258,0,0,2249.447,2249.13,186.1793,53.55805,239.7373,1,239.7373,0,0,0,0,473.1576,1538.561,0.7692807,1.043459,0.3172331,0,250,0.3172331,2062.951,0,0,43.88218,0,93.76258,419.3183,384.5536,34.76471,0,455.5899,2581.441,0,0,-2.509104e-14,4.263256e-14,712.8949,0,0,476.9549,0,0,0,0
mpc,2026-01-13 19:45:00,847,19.75,25.92585,3185.451,723.0151,0,87.86711,0,0,2229.815,2229.498,155.6198,44.76703,200.3868,1,200.3868,0,0,0,0,499.4083,1413.467,0.7067335,0.9688095,0.3172331,0,250,0.3172331,2073.878,0,0,23.21997,0,87.86711,413.0698,384.1827,28.88708,0,445.227,2488.803,0,0,2.544631e-13,4.263256e-14,699.7951,0,0,500,0,0,0,0
mpc,2026-01-13 20:00:00,848,20,25.80783,3155.816,697.0291,0.9534153,82.53257,0,0,2209.071,2208.754,137.1742,39.46079,176.635,1,176.635,0,0,0,0,500,1288.245,0.6441223,0.8900395,0.3172331,0,250,0.3172331,2071.58,0,0,21.29824,0.0493535,82.53257,408.2452,382.8363,25.40896,0,437.5494,2443.346,0,-7.105427e-15,-1.878497e-13,4.263256e-14,675.7309,0.9040618,0,500,0,0,0,-9.547918e-15
mpc,2026-01-13 20:15:00,849,20.25,25.39466,3179.289,669.449,1.075091,73.20263,0,0,2225.502,2225.185,116.4895,33.51046,150,1,150,0,0,0,0,497.3023,1163.716,0.5818581,0.8111887,0.3172331,0,250,0.3172331,2108.696,0,0,22.74645,0.4753955,73.20263,407.8561,386.4495,21.40656,0,433.3754,2423.622,0,-1.421085e-14,-2.052802e-13,4.263256e-14,646.7026,0.5996952,0,497.3023,0,0,0,-5.584422e-14
mpc,2026-01-13 20:30:00,850,20.5,25.19375,3158.106,635.8985,0,68.06671,0,0,2210.674,2210.357,116.4895,33.51046,150,1,150,0,0,0,0,460.3752,1048.439,0.5242196,0.732775,0.3172331,0,250,0.3172331,2093.868,0,0,25.52325,0,68.06671,403.5044,382.1842,21.32021,0,428.1185,2398.68,0,-1.421085e-14,1.189049e-13,4.263256e-14,610.3752,0,0,460.744,0,0,0,0
mpc,2026-01-13 20:45:00,851,20.75,25.134,3180.718,570.8018,0,57.13652,0,0,2226.503,2226.185,116.4895,33.51046,150,1,150,0,0,0,0,420.4908,943.1515,0.4715757,0.6601868,0.3172331,0,250,0.3172331,2109.696,0,0,0.3110382,0,57.13652,405.9065,384.6118,21.29466,0,428.5386,2357.499,0,-1.421085e-14,-2.620126e-14,4.263256e-14,570.4908,0,0,422.8323,0,0,0,0
mpc,2026-01-13 21:00:00,852,21,25.08874,3089.569,511.4065,0,55.10219,0,0,2162.699,2162.381,0,0,0,0,0,0,0,0,0,489.6247,820.5968,0.4102984,0.5938887,0.3172331,0,250,0.3172331,2162.381,0,0,21.78184,0,55.10219,393.917,393.8592,0.05778129,0,403.8956,2259,0,0,-1.496581e-13,4.263256e-14,489.6247,0,0,496.5911,0,0,0,0
mpc,2026-01-13 21:15:00,853,21.25,25.0812,3081.754,431.7085,0,52.90387,0,0,2157.228,2156.911,0,0,0,0,0,0,0,0,0,416.5078,716.3407,0.3581704,0.5167178,0.3172331,0,250,0.3172331,2156.911,0,0,15.20065,0,52.90387,392.8612,392.8035,0.05777256,0,402.438,2239.63,0,0,1.336709e-13,4.263256e-14,416.5078,0,0,418.2935,0,0,0,0
mpc,2026-01-13 21:30:00,854,21.5,24.84612,3053.032,384.3619,1.23709,46.25771,0,0,2137.122,2136.805,0,0,0,0,0,0,0,0,0,361.6443,625.8169,0.3129084,0.4510692,0.3172331,0,250,0.3172331,2136.805,0,0,23.23783,0.7168723,46.25771,38.4682,38.46249,0.005710195,0,46.84718,298.9814,0,0,-2.191025e-13,4.263256e-14,361.1241,0.5202179,0,361.6443,0,0,0,9.103829e-15
mpc,2026-01-13 21:45:00,855,21.75,24.69486,3040.475,306.9402,0,43.32392,0,0,2128.333,2128.015,0,0,0,0,0,0,0,0,0,306.9402,548.9833,0.2744916,0.3940677,0.3172331,0,250,0.3172331,2128.015,0,0,0,0,43.32392,38.30999,38.30428,0.005710195,0,46.13357,253.7346,0,0,-3.708145e-14,4.263256e-14,306.9402,0,0,311.0466,0,0,0,0
mpc,2026-01-13 22:00:00,856,22,24.50732,3061.972,256.0537,0,35.75759,0,0,2143.38,2143.063,0,0,0,0,0,0,0,0,0,256.0537,484.8834,0.2424417,0.3456867,0.3172331,0,250,0.3172331,2143.063,0,0,0,0,35.75759,38.58085,38.57514,0.005710195,0,45.01308,247.5719,0,0,-1.953993e-14,4.263256e-14,256.0537,0,0,261.6101,0,0,0,0
mpc,2026-01-13 22:15:00,857,22.25,24.46582,3084.754,215.9541,0,34.7408,0,0,2159.328,2159.01,0,0,0,0,0,0,0,0,0,213.7317,431.3742,0.2156871,0.305324,0.3172331,0,250,0.3172331,2159.01,0,0,2.222407,0,34.7408,38.8679,38.86219,0.005710195,0,45.11192,251.9492,0,0,-2.825518e-14,4.263256e-14,213.7317,0,0,214.0486,0,0,0,0
mpc,2026-01-13 22:30:00,858,22.5,24.45873,3071.199,171.8338,0,28.99061,0,0,2149.84,2149.522,0,0,0,0,0,0,0,0,0,171.8338,388.3478,0.1941739,0.27163,0.3172331,0,250,0.3172331,2149.522,0,0,0,0,28.99061,38.69711,38.6914,0.005710195,0,43.90597,241.4828,0,0,6.261658e-14,4.263256e-14,171.8338,0,0,177.4856,0,0,0,0
mpc,2026-01-13 22:45:00,859,22.75,24.19149,3086.646,142.2367,1.444761,35.92522,0,0,2160.652,2160.335,0,0,0,0,0,0,0,0,0,136.5724,354.1436,0.1770718,0.2445369,0.3172331,0,250,0.3172331,2160.335,0,0,6.33078,0.778258,35.92522,38.89174,38.88603,0.005710195,0,45.31395,261.4898,0,0,3.591571e-14,4.263256e-14,135.9059,0.6665034,0,136.5724,0,0,0,-5.329071e-15
mpc,2026-01-13 23:00:00,860,23,24.4606,3047.813,123.6761,0,31.00792,0,1,2133.469,2133.152,208.1181,59.88119,267.9993,1,135.0967,0.1129858,0,0,132.7896,0,387.2852,0.1936426,0.222999,0.3172331,0,250,0.3172331,1925.034,0,0,0,0,31.00792,38.40244,34.65061,3.751836,0,100.1094,550.6019,0,-1.421085e-14,-5.162537e-15,4.263256e-14,123.6761,0,0,0,132.7896,11.53357,0,3.552714e-15
mpc,2026-01-13 23:15:00,861,23.25,24.22792,3050.14,127.4002,5.586497,31.38477,0,1,2135.098,2134.781,0,0,0,0,0,0,0,0,0,122.2394,356.6644,0.1783322,0.2438678,0.3172331,0,250,0.3172331,2134.781,0,0,6.902378,3.844858,31.38477,38.43176,38.42605,0.005710195,0,44.0456,260.7898,0,0,8.160139e-14,4.263256e-14,120.4978,1.741639,0,122.2394,0,0,0,-3.108624e-15
mpc,2026-01-13 23:30:00,862,23.5,23.94717,3040.955,125.1283,5.796349,27.7986,1,1,2128.668,2128.351,471.7477,135.744,607.4917,4,109.5512,0.3447996,0,0,497.5957,0,481.0072,0.2405036,0.2245864,0.3172331,0,250,0.3172331,1656.603,0,0,15.57709,5.451549,27.7986,38.31603,29.81886,8.497169,170.5129,0,377.3002,0,-8.526513e-14,1.227629e-13,4.263256e-14,109.5512,0.3447996,0,0,497.5957,0,0,0
mpc,2026-01-13 23:45:00,863,23.75,23.79287,2995.195,119.4701,3.074626,30.18274,1,1,2096.637,2096.319,0,0,0,0,0,0,0,0,0,107.3961,454.0825,0.2270412,0.3028832,0.3172331,0,250,0.3172331,2096.319,0,0,12.66133,2.487331,30.18274,37.73946,37.73375,0.005710195,43.09216,0,112.3158,0,0,7.349676e-14,4.263256e-14,106.8088,0.5872947,0,107.3961,0,0,0,2.664535e-15
mpc,2026-01-14 00:00:00,864,0,23.65915,3021.908,115.9265,0,24.88431,1,1,2115.335,2115.018,0,0,0,0,0,0,0,0,0,104.3649,427.9197,0.2139599,0.2859291,0.3172331,0,250,0.3172331,2115.018,0,0,11.5616,0,24.88431,38.07604,38.07033,0.005710195,42.47659,0,104.8969,0,0,7.333023e-14,4.263256e-14,104.3649,0,0,106.4146,0,0,0,0
mpc,2026-01-14 00:15:00,865,0.25,23.49847,3004.32,114.0267,2.467155,23.79803,1,1,2103.024,2102.707,0,0,0,0,0,0,0,0,0,107.8147,400.8987,0.2004493,0.2694548,0.3172331,0,250,0.3172331,2102.707,0,0,8.141352,0.5377358,23.79803,37.85443,37.84872,0.005710195,42.04949,0,99.0704,0,0,-1.44329e-14,4.263256e-14,105.8853,1.929419,0,107.8147,0,0,0,-4.218847e-15
mpc,2026-01-14 00:30:00,866,0.5,23.18434,3016.993,94.15881,4.029283,20.4253,1,1,2111.895,2111.578,0,0,0,0,0,0,0,0,0,96.44451,376.7245,0.1883622,0.25244,0.3172331,0,250,0.3172331,2111.578,0,0,0,1.74359,20.4253,38.01411,38.0084,0.005710195,41.59196,0,86.1916,0,0,-7.571721e-14,4.263256e-14,94.15881,2.285693,0,100.6001,0,0,0,-3.996803e-15
mpc,2026-01-14 00:45:00,867,0.75,23.15151,2997.502,89.05744,0,19.91429,1,1,2098.252,2097.934,0,0,0,0,0,0,0,0,0,89.05744,354.4008,0.1772004,0.2372179,0.3172331,0,250,0.3172331,2097.934,0,0,0,0,19.91429,37.76853,37.76282,0.005710195,41.25451,0,82.50902,0,0,8.243406e-15,4.263256e-14,89.05744,0,0,105.8326,0,0,0,0
mpc,2026-01-14 01:00:00,868,1,22.93636,3004.726,87.13384,0,20.81471,1,1,2103.308,2102.991,0,0,0,0,0,0,0,0,0,87.13384,332.5615,0.1662808,0.223161,0.3172331,0,250,0.3172331,2102.991,0,0,0,0,20.81471,37.85955,37.85384,0.005710195,41.48832,0,82.97665,0,0,9.242607e-15,4.263256e-14,87.13384,0,0,106.2519,0,0,0,0
mpc,2026-01-14 01:15:00,869,1.25,22.91997,3021.052,99.5255,1.560563,30.83529,1,1,2114.736,2114.419,0,0,0,0,0,0,0,0,0,101.0861,307.2377,0.1536188,0.2094091,0.3172331,0,250,0.3172331,2114.419,0,0,0,0,30.83529,38.06525,38.05954,0.005710195,43.44204,0,86.88408,0,0,6.125656e-14,4.263256e-14,99.5255,1.560563,0,109.3061,0,0,0,1.332268e-15
mpc,2026-01-14 01:30:00,870,1.5,22.88861,3018.859,102.1171,0,34.34499,1,1,2113.201,2112.884,0,0,0,0,0,0,0,0,0,102.1171,281.66,0.14083,0.1934631,0.3172331,0,250,0.3172331,2112.884,0,0,0,0,34.34499,38.03762,38.03191,0.005710195,44.02345,0,88.04689,0,0,-6.758483e-14,4.263256e-14,102.1171,0,0,109.2664,0,0,0,0
mpc,2026-01-14 01:45:00,871,1.75,22.51569,3005.351,107.2478,2.479154,25.01571,1,1,2103.746,2103.428,0,0,0,0,0,0,0,0,0,105.2999,255.2907,0.1276454,0.1773572,0.3172331,0,250,0.3172331,2103.428,0,0,4.427136,0,25.01571,37.86742,37.86171,0.005710195,42.19473,0,92.02627,0,0,-8.076873e-15,4.263256e-14,102.8207,2.479154,0,107.4691,0,0,0,8.881784e-16
mpc,2026-01-14 02:00:00,872,2,22.19205,3020.965,86.98569,3.215188,23.3411,1,1,2114.675,2114.358,0,0,0,0,0,0,0,0,0,89.33892,232.9158,0.1164579,0.1607528,0.3172331,0,250,0.3172331,2114.358,0,0,0,0.8619601,23.3411,38.06416,38.05845,0.005710195,42.07663,0,85.64014,0,0,6.228351e-14,4.263256e-14,86.98569,2.353228,0,109.1142,0,0,0,4.884981e-15
mpc,2026-01-14 02:15:00,873,2.25,21.87702,3026.559,111.4553,3.96297,26.07963,1,1,2118.591,2118.274,418.7101,120.5626,539.2727,2,97.80344,1.058807,0,0,440.4105,0,342.9818,0.1714909,0.1466637,0.3172331,0,250,0.3172331,1699.564,0,0,13.65184,2.904162,26.07963,38.13464,30.59215,7.542492,155.6177,0,339.7946,0,5.684342e-14,7.030487e-14,4.263256e-14,97.80344,1.058807,0,0,440.4105,0,0,5.684342e-14
mpc,2026-01-14 02:30:00,874,2.5,21.7366,3016.11,97.95386,0.728953,29.18524,1,1,2111.277,2110.96,452.1914,130.0946,582.286,2,101.9319,0.1231522,0,0,480.231,0,462.9855,0.2314928,0.2159706,0.3172331,0,250,0.3172331,1658.769,0,0,0,0.6058008,29.18524,38.00299,29.85783,8.145155,164.9338,0,330.9125,0,0,7.993606e-15,4.263256e-14,97.95386,0.1231522,0,0,480.231,3.97803,0,-1.421085e-14
mpc,2026-01-14 02:45:00,875,2.75,21.58104,3019.75,84.31635,0.5991458,28.84613,1,1,2113.825,2113.508,458.6596,132.026,590.6856,3,89.89815,0.7874214,0,0,500,0,587.9126,0.2939563,0.2915352,0.3172331,0,250,0.3172331,1654.848,0,0,0,0,28.84613,38.04885,29.78727,8.261583,166.7223,0,333.4446,0,-2.842171e-14,-2.653433e-14,4.263256e-14,84.31635,0.5991458,0,0,500,5.770072,0,-1.776357e-14
mpc,2026-01-14 03:00:00,876,3,21.46474,3020.307,90.20943,6.677942,25.91085,1,1,2114.215,2113.897,453.1944,130.557,583.7514,2,81.9932,1.75824,0,0,500,0,712.8201,0.35641,0.3702,0.3172331,0,250,0.3172331,1660.703,0,0,8.216228,4.919703,25.91085,38.05586,29.89265,8.16321,164.8496,0,352.3588,0,2.842171e-14,-1.78968e-13,4.263256e-14,81.9932,1.75824,0,0,500,0,0,5.684342e-14
mpc,2026-01-14 03:15:00,877,3.25,21.21946,3015.217,99.73333,7.710044,23.58095,1,1,2110.652,2110.334,0,0,0,0,0,0,0,0,0,87.77899,690.7631,0.3453816,0.4488523,0.3172331,0,250,0.3172331,2110.334,0,0,17.79771,1.866684,23.58095,37.99173,37.98602,0.005710195,41.97208,0,117.8652,0,0,2.069456e-13,4.263256e-14,81.93563,5.84336,0,87.77899,0,0,0,5.329071e-15
mpc,2026-01-14 03:30:00,878,3.5,21.1495,3042.488,103.3779,0,24.63093,1,1,2129.742,2129.424,463.5531,133.4782,597.0313,2,95.82517,1.206129,0,0,500,0,815.6544,0.4078272,0.4349634,0.3172331,0,250,0.3172331,1665.871,0,0,7.552719,0,24.63093,38.33535,29.98568,8.349666,167.622,0,348.2725,0,-2.842171e-14,1.827982e-13,4.263256e-14,95.82517,0,0,0,500,1.206129,0,-1.354472e-14
mpc,2026-01-14 03:45:00,879,3.75,21.21889,3085.819,134.7314,0,20.59274,1,1,2160.074,2159.756,0,0,0,0,0,0,0,0,0,101.5865,790.1293,0.3950647,0.5136056,0.3172331,0,250,0.3172331,2159.756,0,0,33.14488,0,20.59274,38.88132,38.87561,0.005710195,42.35652,0,141.888,0,0,-1.220135e-13,4.263256e-14,101.5865,0,0,105.6915,0,0,0,0
mpc,2026-01-14 04:00:00,880,4,20.94303,3066.518,136.7747,0,22.08424,1,1,2146.562,2146.245,474.2737,136.7207,610.9943,2,112.4018,2.696937,0,0,495.8956,0,913.9789,0.4569894,0.4975329,0.3172331,0,250,0.3172331,1671.971,0,0,24.37289,0,22.08424,38.63812,30.09549,8.542636,170.5301,0,383.1035,0,0,-8.398837e-14,4.263256e-14,112.4018,0,0,0,495.8956,2.696937,0,-8.881784e-15
mpc,2026-01-14 04:15:00,881,4.25,20.83191,3061.953,151.1099,0,23.29056,1,1,2143.367,2143.05,116.4727,33.5273,150,1,149.796,0.2039963,0,0,0,0,913.835,0.4569175,0.5755191,0.3172331,0,250,0.3172331,2026.577,0,0,1.313944,0,23.29056,38.58061,36.47839,2.102219,73.9145,0,150.0955,0,0,1.896261e-13,4.263256e-14,149.796,0,0,7.024042,0,0.2039963,0,-4.607426e-15
mpc,2026-01-14 04:30:00,882,4.5,20.79326,3039.569,165.3804,0,20.76011,1,1,2127.698,2127.381,153.5765,44.17925,197.7558,1,197.7558,0,0,0,0,0,913.6911,0.4568456,0.5754285,0.3172331,0,250,0.3172331,1973.804,0,0,0,0,20.76011,38.29856,35.52848,2.770088,83.18937,0,166.3787,0,0,2.04059e-13,4.263256e-14,165.3804,0,0,13.68307,0,32.37542,0,0
mpc,2026-01-14 04:45:00,883,4.75,20.71953,3013.608,232.6978,0,12.81549,1,1,2109.525,2109.208,205.8593,59.2194,265.0787,1,265.0787,0,0,0,0,0,913.5473,0.4567736,0.5753379,0.3172331,0,250,0.3172331,1903.349,0,0,0,0,12.81549,37.97145,34.26028,3.711178,95.62602,0,191.252,0,-1.421085e-14,1.904032e-13,4.263256e-14,232.6978,0,0,3.300301,0,32.38097,0,0
mpc,2026-01-14 05:00:00,884,5,20.6521,3054.908,281.5361,0.05072788,14.91822,1,1,2138.435,2138.118,233.3686,67.13296,300.5015,1,300.5015,0,0,0,0,0.05072788,913.3908,0.4566954,0.5752473,0.3172331,0,250,0.3172331,1904.75,0,0,0,0,14.91822,38.49184,34.28549,4.206344,103.9139,0,207.8277,0,0,6.972201e-14,4.263256e-14,281.5361,0.05072788,0,24.44414,0,18.96541,0,-7.105427e-15
mpc,2026-01-14 05:15:00,885,5.25,20.85561,3045.56,343.469,0,13.4858,1,1,2131.892,2131.575,294.8207,84.81086,379.6316,1,379.6316,0,0,0,0,0,913.247,0.4566235,0.5751488,0.3172331,0,250,0.3172331,1836.754,0,0,0,0,13.4858,38.37406,33.06158,5.312483,120.1367,0,240.2734,0,1.421085e-14,2.249312e-13,4.263256e-14,343.469,0,0,5.677703,0,36.16254,0,0
mpc,2026-01-14 05:30:00,886,5.5,21.00761,3064.828,396.6754,0,16.04607,1,1,2145.38,2145.063,329.9518,94.917,424.8688,1,424.8688,0,0,0,0,0,913.1032,0.4565516,0.5750583,0.3172331,0,250,0.3172331,1815.111,0,0,0,0,16.04607,38.61684,32.67199,5.944843,130.2907,0,260.5815,0,1.421085e-14,3.497203e-14,4.263256e-14,396.6754,0,0,35.80529,0,28.19343,0,0
mpc,2026-01-14 05:45:00,887,5.75,21.11583,3040.887,476.1209,2.177305,15.46616,1,1,2128.621,2128.304,406.7297,117.0036,523.7333,2,523.7333,0,0,0,0,2.177305,912.4152,0.4562076,0.5749677,0.3172331,0,250,0.3172331,1721.574,0,0,0,0,15.46616,38.31518,30.98833,7.326844,150.6013,0,301.2026,0,-2.842171e-14,1.936229e-13,4.263256e-14,476.1209,2.177305,0,9.295445,0,47.61237,0,0
mpc,2026-01-14 06:00:00,888,6,21.02812,3041.594,560.68,10.16066,16.79309,1,1,2129.116,2128.798,827.7683,238.4983,1066.267,3,605.6522,3.52548,0,0,457.089,0,1026.544,0.5132719,0.5745345,0.3172331,0,250,0.3172331,1301.03,0,0,0,6.635185,16.79309,38.32408,23.41854,14.90554,264.7454,0,540.9366,0,-5.684342e-14,-2.207123e-13,4.263256e-14,560.68,3.52548,0,0,457.089,44.97216,0,-5.684342e-14
mpc,2026-01-14 06:15:00,889,6.25,21.34729,3071.877,650.0178,9.370206,16.97158,1,1,2150.314,2149.996,915.4508,263.5989,1179.05,3,676.6804,2.369269,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1234.546,0,0,0,7.000937,16.97158,38.70565,22.22182,16.48382,288.6964,0,589.4694,0,0,3.38618e-13,4.263256e-14,650.0178,2.369269,0,0,500,26.66261,0,-1.136868e-13
mpc,2026-01-14 06:30:00,890,6.5,21.43256,3098.785,727.8456,6.819031,23.02976,1,1,2169.149,2168.832,967.1591,278.5064,1245.666,3,742.9896,2.675963,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1201.673,0,0,0,4.143068,23.02976,39.04469,21.63011,17.41457,304.0449,0,615.2366,0,-5.684342e-14,-4.714007e-13,4.263256e-14,727.8456,2.675963,0,0,500,15.14403,0,0
mpc,2026-01-14 06:45:00,891,6.75,21.40976,3117.23,782.062,6.126373,18.75304,1,1,2182.061,2181.744,1000.136,288.0065,1288.142,3,785.3379,2.804445,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1181.608,0,0,0,3.321928,18.75304,39.27709,21.26894,18.00815,312.4566,0,630.6436,0,-1.136868e-13,4.110046e-13,4.263256e-14,782.062,2.804445,0,0,500,3.275827,0,-5.684342e-14
mpc,2026-01-14 07:00:00,892,7,21.43377,3139.216,780.2387,3.752792,26.2467,1,1,2197.451,2197.134,1006.177,289.4461,1295.623,3,795.623,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1190.957,0,0,0,3.752792,26.2467,39.55412,21.43723,18.11689,315.3378,0,637.1492,0,-2.273737e-13,1.647571e-13,4.263256e-14,780.2387,0,0,0,500,15.38431,0,-1.136868e-13
mpc,2026-01-14 07:15:00,893,7.25,21.45272,3155.24,769.2594,1.859328,27.12405,1,1,2208.668,2208.351,992.3254,285.4675,1277.793,3,777.7364,0.05655603,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1216.025,0,0,0,1.802772,27.12405,39.75602,21.88845,17.86757,311.9609,0,627.0316,0,-1.136868e-13,2.09277e-13,4.263256e-14,769.2594,0.05655603,0,0,500,8.476933,0,-1.136868e-13
mpc,2026-01-14 07:30:00,894,7.5,21.82566,3190.559,750.1689,5.708444,26.7083,1,1,2233.392,2233.074,969.5481,279.0764,1248.624,3,747.0517,1.572747,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1263.526,0,0,3.117161,4.135697,26.7083,40.20105,22.74347,17.45758,306.386,0,625.2832,0,0,-1.614264e-13,4.263256e-14,747.0517,1.572747,0,0,500,0,0,5.684342e-14
mpc,2026-01-14 07:45:00,895,7.75,21.95861,3239.238,691.6569,0,33.30411,1,1,2267.466,2267.149,918.1734,264.4533,1182.627,3,679.5878,3.038956,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1348.976,0,0,12.06904,0,33.30411,40.81439,24.28156,16.53283,294.443,0,609.7051,0,-1.136868e-13,-1.409983e-13,4.263256e-14,679.5878,0,0,0,500,3.038956,0,-1.39444e-13
mpc,2026-01-14 08:00:00,896,8,22.08539,3253.875,620.7943,359.6132,44.69103,1,1,2277.712,2277.395,460.8592,132.575,593.4342,2,593.4342,0,0,0,0,314.7111,1821.023,0.9105116,1.196402,0.3172331,0,250,0.3172331,1816.536,0,0,27.36015,44.90204,44.69103,40.99882,32.69765,8.301175,172.9507,0,470.5537,0,-2.842171e-14,-8.21565e-14,4.263256e-14,593.4342,314.7111,0,314.7111,0,0,0,-5.684342e-14
mpc,2026-01-14 08:15:00,897,8.25,21.9361,3252.627,548.0163,369.0519,37.47649,1,1,2276.839,2276.521,403.7338,116.1418,519.8756,2,519.8756,0,0,0,0,318.6107,1741.084,0.8705419,1.146672,0.3172331,0,250,0.3172331,1872.788,0,0,28.14078,50.44124,37.47649,40.98309,33.71018,7.272918,156.2724,0,448.0989,0,0,1.54099e-13,4.263256e-14,519.8756,318.6107,0,318.6107,0,0,0,5.684342e-14
mpc,2026-01-14 08:30:00,898,8.5,22.17825,3232.853,462.1819,382.3383,36.21678,1,1,2262.997,2262.68,328.4893,94.49628,422.9856,1,422.9856,0,0,0,0,318.046,1661.298,0.8306491,1.096335,0.3172331,0,250,0.3172331,1934.191,0,0,39.19625,64.29223,36.21678,40.73395,34.81543,5.918518,135.5448,0,449.6073,0,-2.842171e-14,-4.92939e-14,4.263256e-14,422.9856,318.046,0,318.046,0,0,0,-5.684342e-14
mpc,2026-01-14 08:45:00,899,8.75,22.19632,3234.005,376.9632,384.8921,39.15779,1,1,2263.804,2263.486,276.3953,79.51045,355.9058,1,355.9058,0,0,0,0,320.154,1580.998,0.7904991,1.046095,0.3172331,0,250,0.3172331,1987.091,0,0,21.05738,64.7381,39.15779,40.74846,35.76764,4.980826,122.0197,0,392.0365,0,1.421085e-14,2.531308e-14,4.263256e-14,355.9058,320.154,0,320.154,0,0,0,5.684342e-14
mpc,2026-01-14 09:00:00,900,9,22.21722,3242.637,338.084,385.457,44.34948,1,1,2269.846,2269.529,219.1526,63.04346,282.196,1,282.196,0,0,0,0,322.1618,1500.209,0.7501044,0.9955314,0.3172331,0,250,0.3172331,2050.376,0,0,55.88799,63.29527,44.34948,40.85723,36.90677,3.950457,107.5887,0,420.7684,0,0,-1.464384e-13,4.263256e-14,282.196,322.1618,0,322.1618,0,0,0,0
mpc,2026-01-14 09:15:00,901,9.25,22.47611,3296.478,246.938,387.4058,49.16581,1,1,2307.534,2307.217,170.2883,48.98671,219.275,1,219.275,0,0,0,0,328.3613,1417.882,0.7089412,0.9446595,0.3172331,0,250,0.3172331,2136.929,0,0,27.66302,59.04449,49.16581,41.53562,38.46472,3.070899,95.96112,0,341.4927,0,-7.105427e-15,-1.567635e-13,4.263256e-14,219.275,328.3613,0,328.3613,0,0,0,0
mpc,2026-01-14 09:30:00,902,9.5,22.55037,3270.074,202.5487,384.3022,55.27668,1,1,2289.052,2288.734,142.6149,41.02593,183.6409,1,183.6409,0,0,0,0,334.0002,1334.159,0.6670796,0.8928197,0.3172331,0,250,0.3172331,2146.119,0,0,18.90782,50.302,55.27668,41.20293,38.63015,2.572779,89.23699,0,297.8609,0,-7.105427e-15,-3.419487e-13,4.263256e-14,183.6409,334.0002,0,334.0002,0,0,0,0
mpc,2026-01-14 09:45:00,903,9.75,22.85482,3270.99,175.8528,392.0598,57.64279,1,1,2289.693,2289.375,123.5975,35.55519,159.1527,1,159.1527,0,0,0,0,339.4832,1249.078,0.6245391,0.8401004,0.3172331,0,250,0.3172331,2165.778,0,0,16.70015,52.57663,57.64279,41.21447,38.984,2.230465,84.58855,0,288.6795,0,-7.105427e-15,-2.369216e-13,4.263256e-14,159.1527,339.4832,0,339.4832,0,0,0,0
mpc,2026-01-14 10:00:00,904,10,23.20155,3269.536,149.3874,402.0531,69.41153,1,1,2288.675,2288.358,114.3198,35.6802,150,1,123.7198,26.28021,0,0,0,318.208,1169.33,0.5846648,0.7865263,0.3172331,0,250,0.3172331,2174.038,0,0,25.66763,57.56491,69.41153,41.19615,39.13268,2.063467,86.99498,0,317.5661,0,-7.105427e-15,-2.166045e-13,4.263256e-14,123.7198,344.4882,0,318.208,0,0,0,0
mpc,2026-01-14 10:15:00,905,10.25,23.17348,3318.25,130.035,407.85,72.7829,1,1,2322.775,2322.458,113.8744,36.12564,150,1,118.3245,31.67551,0,0,0,314.0535,1090.632,0.5453161,0.7363097,0.3172331,0,250,0.3172331,2208.584,0,0,11.71049,62.12092,72.7829,41.80995,39.7545,2.055449,88.64702,0,304.6532,0,0,-3.312906e-13,4.263256e-14,118.3245,345.729,0,314.0535,0,0,0,5.684342e-14
mpc,2026-01-14 10:30:00,906,10.5,23.36879,3322.236,111.836,411.3767,88.5232,1,1,2325.565,2325.248,113.0226,36.97741,150,1,108.0078,41.99219,0,0,0,306.0544,1013.947,0.5069735,0.6867551,0.3172331,0,250,0.3172331,2212.225,0,0,3.828167,63.33007,88.5232,41.86017,39.82005,2.040117,92.38409,0,300.6161,0,-1.421085e-14,-6.317169e-14,4.263256e-14,108.0078,348.0466,0,306.0544,0,0,0,0
mpc,2026-01-14 10:45:00,907,10.75,23.38143,3300.569,120.7014,417.9414,87.44515,1,1,2310.398,2310.081,111.9936,38.00637,150,1,95.54487,54.45513,0,0,0,293.7256,940.3559,0.4701779,0.6384675,0.3172331,0,250,0.3172331,2198.087,0,0,25.15648,69.7607,87.44515,41.58717,39.56557,2.021596,92.97252,0,349.6772,0,-1.421085e-14,9.947598e-14,4.263256e-14,95.54487,348.1807,0,293.7256,0,0,0,0
mpc,2026-01-14 11:00:00,908,11,23.5967,3280.724,87.25432,415.9909,92.93879,1,1,2296.507,2296.19,0,0,0,0,0,0,0,0,0,438.2118,830.6549,0.4153275,0.5921283,0.3172331,0,250,0.3172331,2296.19,0,0,0.1308423,64.90263,92.93879,41.33713,41.33142,0.005710195,57.76807,0,227.7189,0,0,2.919887e-14,4.263256e-14,87.12348,351.0883,0,438.2118,0,0,0,5.684342e-14
mpc,2026-01-14 11:15:00,909,11.25,23.94073,3325.306,73.4048,419.0859,101.8714,1,1,2327.714,2327.397,0,0,0,0,0,0,0,0,0,425.6689,724.1069,0.3620535,0.5230512,0.3172331,0,250,0.3172331,2327.397,0,0,0,66.82188,101.8714,41.89886,41.89315,0.005710195,60.03097,0,235.3297,0,0,-1.496581e-13,4.263256e-14,73.4048,352.2641,0,434.7861,0,0,0,0
mpc,2026-01-14 11:30:00,910,11.5,23.98811,3315.747,60.33719,419.3282,105.8677,1,1,2321.023,2320.706,0,0,0,0,0,0,0,0,0,414.6351,620.3342,0.3101671,0.4559595,0.3172331,0,250,0.3172331,2320.706,0,0,0,65.03027,105.8677,41.77841,41.7727,0.005710195,60.63954,0,233.4563,0,0,-6.494805e-14,4.263256e-14,60.33719,354.2979,0,443.8684,0,0,0,-5.684342e-14
mpc,2026-01-14 11:45:00,911,11.75,24.44979,3377.055,61.08172,414.4108,121.2529,1,1,2363.939,2363.621,112.4965,37.50351,150,1,101.6356,48.36443,0,0,0,303.9099,544.259,0.2721295,0.3906153,0.3172331,0,250,0.3172331,2251.125,0,0,0,62.13647,121.2529,42.5509,40.52025,2.030647,99.82977,0,306.845,0,0,3.7359e-14,4.263256e-14,61.08172,352.2743,0,303.9099,0,40.55385,0,-1.421085e-14
mpc,2026-01-14 12:00:00,912,12,24.6322,3426.902,63.7218,414.9627,123.2203,1,1,2398.831,2398.514,0,0,0,0,0,0,0,0,0,413.5297,440.7909,0.2203955,0.3427119,0.3172331,0,250,0.3172331,2398.514,0,0,0,65.15474,123.2203,43.17896,43.17325,0.005710195,65.41334,0,243.2186,0,0,-1.998401e-15,4.263256e-14,63.7218,349.8079,0,428.6722,0,0,0,0
mpc,2026-01-14 12:15:00,913,12.25,24.69986,3414.326,78.25668,416.6296,128.5095,1,1,2390.028,2389.711,343.9479,137.016,480.9638,3,90.53879,358.122,0,0,32.30305,0,448.7973,0.2243987,0.2775596,0.3172331,0,250,0.3172331,2045.763,0,0,0,58.50765,128.5095,43.02051,36.82373,6.196772,197.0656,0,495.057,0,-2.842171e-14,1.002531e-13,4.263256e-14,78.25668,358.122,0,0,32.30305,12.28211,0,-2.131628e-14
mpc,2026-01-14 12:30:00,914,12.5,24.90454,3424.728,97.25433,425.6672,148.1963,1,1,2397.31,2396.993,163.7368,60.36273,224.0995,1,99.36599,124.7335,0,0,0,230.3616,391.1363,0.1955681,0.2826011,0.3172331,0,250,0.3172331,2233.256,0,0,0,70.57211,148.1963,43.15158,40.19861,2.952972,127.4548,0,376.6464,0,1.421085e-14,-8.326673e-15,4.263256e-14,97.25433,355.0951,0,230.3616,0,2.111662,0,-2.842171e-14
mpc,2026-01-14 12:45:00,915,12.75,25.22472,3442.522,85.1998,425.3741,156.6278,1,1,2409.765,2409.448,0,0,0,0,0,0,0,0,0,435.5055,282.1983,0.1410992,0.2462928,0.3172331,0,250,0.3172331,2409.448,0,0,0,75.06843,156.6278,440.1172,440.0592,0.05793914,468.6656,0,1066.824,0,0,5.57332e-14,4.263256e-14,85.1998,350.3057,0,438.181,0,0,0,0
mpc,2026-01-14 13:00:00,916,13,25.25649,3419.904,88.91329,424.3856,161.9687,1,1,2393.933,2393.615,697.682,236.8367,934.5186,4,97.29842,339.8954,0,0,497.3249,0,406.4851,0.2032426,0.1776961,0.3172331,0,250,0.3172331,1695.933,0,0,0,84.49025,161.9687,437.5048,309.9415,127.5633,576.3788,0,1298.503,0,-2.273737e-13,-1.287581e-13,4.263256e-14,88.91329,339.8954,0,0,497.3249,8.385123,0,-1.278977e-13
mpc,2026-01-14 13:15:00,917,13.25,25.4645,3408.031,120.1222,429.7842,176.4865,1,1,2385.622,2385.304,705.2549,239.6573,944.9122,4,98.97726,345.935,0,0,500,0,531.4211,0.2657106,0.2559577,0.3172331,0,250,0.3172331,1680.049,0,0,21.14489,83.84925,176.4865,437.8167,308.3279,129.4888,580.3745,0,1341.864,0,-5.684342e-14,-1.534328e-13,4.263256e-14,98.97726,345.935,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 13:30:00,918,13.5,25.48707,3412.737,123.9503,418.234,177.0046,1,1,2388.916,2388.599,0,0,0,0,0,0,0,0,0,441.3817,420.992,0.210496,0.3346281,0.3172331,0,250,0.3172331,2388.599,0,0,31.17104,69.63149,177.0046,438.6211,438.5629,0.05824614,471.0621,0,1116.009,0,0,-1.036948e-13,4.263256e-14,92.77921,348.6025,0,441.3817,0,0,0,0
mpc,2026-01-14 13:45:00,919,13.75,25.83989,3430.235,93.74677,409.8935,178.7146,1,1,2401.164,2400.847,0,0,0,0,0,0,0,0,0,437.3719,311.5828,0.1557914,0.2650925,0.3172331,0,250,0.3172331,2400.847,0,0,0,66.26833,178.7146,444.0341,443.9754,0.05866417,477.0241,0,1068.361,0,0,-4.390932e-14,4.263256e-14,93.74677,343.6252,0,445.6633,0,0,0,0
mpc,2026-01-14 14:00:00,920,14,26.04555,3450.616,105.5091,411.7315,185.7586,1,1,2415.431,2415.114,0,0,0,0,0,0,0,0,0,437.8449,202.0725,0.1010363,0.1961991,0.3172331,0,250,0.3172331,2415.114,0,0,14.36609,65.02962,185.7586,448.5489,448.49,0.05891062,482.9856,0,1102.929,0,0,-1.057487e-14,4.263256e-14,91.14304,346.7018,0,437.8449,0,0,0,0
mpc,2026-01-14 14:15:00,921,14.25,26.16632,3412.613,105.1354,414.8639,187.4824,1,1,2388.829,2388.512,578.2872,203.6802,781.9673,2,89.47192,351.0861,0,0,341.4094,0,287.393,0.1436965,0.1272421,0.3172331,0,250,0.3172331,1810.224,0,0,15.66352,63.77785,187.4824,444.7059,336.9925,107.7134,575.5746,0,1288.185,0,2.842171e-14,-6.289413e-14,4.263256e-14,89.47192,351.0861,0,0,341.4094,0,0,1.136868e-13
mpc,2026-01-14 14:30:00,922,14.5,26.46788,3432.158,105.2041,415.1428,205.1345,1,1,2402.511,2402.194,111.385,38.61502,150,1,88.17284,0,61.82716,0,0,349.3912,200,0.1,0.1809672,0.3172331,0,250,0.3172331,2290.809,46.2626,0,17.03129,65.75163,158.8719,450.032,429.1082,20.92377,497.4827,0,1137.766,0,-1.421085e-14,1.915135e-15,4.263256e-14,88.17284,349.3912,46.2626,349.3912,0,0,0,0
mpc,2026-01-14 14:45:00,923,14.75,26.45469,3436.862,110.7765,415.6301,207.9825,1,1,2405.803,2405.486,694.2701,237.1008,931.3709,4,85.47773,351.6123,0,0,494.2809,0,323.5387,0.1617694,0.1259371,0.3172331,0,250,0.3172331,1711.216,0,0,25.2988,64.01779,207.9825,450.5263,320.4534,130.0729,596.5024,0,1347.076,0,0,-4.615752e-14,4.263256e-14,85.47773,351.6123,0,0,494.2809,0,0,0
mpc,2026-01-14 15:00:00,924,15,26.54912,3434.424,123.4041,414.1777,207.2402,1,1,2404.097,2403.779,688.8687,235.2626,924.1313,2,100.174,348.9375,0,0,475.0198,0,442.2428,0.2211214,0.2037276,0.3172331,0,250,0.3172331,1714.911,0,0,23.23011,65.24019,207.2402,451.0842,321.7712,129.313,595.9186,0,1344.449,0,-8.526513e-14,-5.825895e-14,4.263256e-14,100.174,348.9375,0,0,475.0198,0,0,0
mpc,2026-01-14 15:15:00,925,15.25,26.92352,3424.882,127.5346,398.4214,217.3189,1,1,2397.417,2397.1,713.3342,242.3475,955.6816,2,106.3035,349.3781,0,0,500,0,567.1731,0.2835866,0.2784738,0.3172331,0,250,0.3172331,1683.766,0,0,21.2311,49.04327,217.3189,453.3339,318.3877,134.9462,601.8286,0,1324.88,0,0,4.135581e-14,4.263256e-14,106.3035,349.3781,0,0,500,0,0,5.684342e-14
mpc,2026-01-14 15:30:00,926,15.5,27.02567,3450.683,144.4226,398.5516,220.4393,1,1,2415.478,2415.161,716.9472,242.8122,959.7594,2,115.786,343.9734,0,0,500,0,692.0839,0.3460419,0.3571406,0.3172331,0,250,0.3172331,1698.213,0,0,28.63657,54.57819,220.4393,457.7216,321.8034,135.9182,606.3878,0,1356.321,0,-2.842171e-14,-5.451195e-14,4.263256e-14,115.786,343.9734,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 15:45:00,927,15.75,27.30759,3481.177,152.9972,392.801,214.3069,1,1,2436.824,2436.506,728.1728,245.7871,973.9599,2,132.3788,341.5811,0,0,500,0,816.9749,0.4084875,0.4357951,0.3172331,0,250,0.3172331,1708.334,0,0,20.6184,51.21994,214.3069,464.4962,325.6348,138.8614,612.2721,0,1348.465,0,-2.842171e-14,1.177947e-13,4.263256e-14,132.3788,341.5811,0,0,500,0,0,1.136868e-13
mpc,2026-01-14 16:00:00,928,16,27.42244,3452.674,174.1479,397.283,214.4287,1,1,2416.872,2416.554,119.5022,34.37712,153.8793,1,153.8793,0,0,0,0,342.9266,731.1146,0.3655573,0.5144371,0.3172331,0,250,0.3172331,2297.052,0,0,20.26857,54.35635,214.4287,461.8051,438.9105,22.89457,514.2597,0,1157.247,0,-7.105427e-15,-8.848478e-14,4.263256e-14,153.8793,342.9266,0,342.9266,0,0,0,0
mpc,2026-01-14 16:15:00,929,16.25,27.40673,3433.345,194.245,398.6009,205.3144,1,1,2403.342,2403.024,758.127,254.2232,1012.35,3,172.47,339.8802,0,0,500,0,855.9996,0.4279998,0.4603722,0.3172331,0,250,0.3172331,1644.897,0,0,21.77497,58.72072,205.3144,459.0683,314.1959,144.8723,607.6368,0,1354.129,0,-5.684342e-14,5.334622e-14,4.263256e-14,172.47,339.8802,0,0,500,0,0,5.684342e-14
mpc,2026-01-14 16:30:00,930,16.5,27.43722,3379.496,200.731,388.8231,205.3113,1,1,2365.647,2365.33,167.3477,50.10795,217.4557,1,198.9522,18.50349,0,0,0,316.2271,776.808,0.388404,0.5390104,0.3172331,0,250,0.3172331,2197.982,0,0,1.778835,54.09252,205.3113,452.1578,420.1111,32.04663,509.4612,0,1115.301,0,0,-1.021405e-13,4.263256e-14,198.9522,334.7306,0,316.2271,0,0,0,5.684342e-14
mpc,2026-01-14 16:45:00,931,16.75,27.49578,3361.68,211.5295,384.4138,204.8447,1,1,2353.176,2352.859,788.9903,261.9817,1050.972,3,221.6263,329.3457,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1563.868,0,0,0,55.06817,204.8447,450.3286,299.2784,151.0502,600.4613,0,1295.915,0,-2.273737e-13,1.49325e-14,4.263256e-14,211.5295,329.3457,0,0,500,10.09675,0,-1.421085e-13
mpc,2026-01-14 17:00:00,932,17,27.47624,3370.34,283.6383,376.8781,199.5488,1,1,2359.238,2358.921,816.6674,269.8315,1086.499,3,258.2077,328.2912,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1542.253,0,0,25.43062,48.58688,199.5488,451.3031,295.0205,156.2825,603.0241,0,1333.728,0,-1.136868e-13,1.998401e-15,4.263256e-14,258.2077,328.2912,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 17:15:00,933,17.25,27.38879,3354.143,315.1753,384.6286,189.2179,1,1,2347.9,2347.583,861.5745,282.4697,1144.044,3,318.3882,325.6561,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1486.008,0,0,0,58.97255,189.2179,448.3092,283.7391,164.57,602.3382,0,1306.404,0,-1.136868e-13,-4.174439e-13,4.263256e-14,315.1753,325.6561,0,0,500,3.212833,0,-1.136868e-13
mpc,2026-01-14 17:30:00,934,17.5,27.29353,3348.614,354.8296,381.7242,176.9522,1,1,2344.03,2343.712,904.4503,294.1133,1198.564,3,379.4021,319.1615,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1439.262,0,0,0,62.56268,176.9522,446.6765,274.2647,172.4118,602.0979,0,1312.116,0,5.684342e-14,-2.677858e-13,4.263256e-14,354.8296,319.1615,0,0,500,24.57255,0,1.136868e-13
mpc,2026-01-14 17:45:00,935,17.75,27.09355,3329.028,433.2821,383.9206,171.1943,1,1,2330.319,2330.002,940.6232,304.1389,1244.762,3,429.1772,315.5849,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1389.379,0,0,4.104851,68.3357,171.1943,442.2102,263.6538,178.5564,600.2792,0,1325.518,0,0,-2.446932e-13,4.263256e-14,429.1772,315.5849,0,0,500,0,0,1.136868e-13
mpc,2026-01-14 18:00:00,936,18,27.08867,3314.808,509.3705,12.18067,157.5059,1,1,2320.365,2320.048,764.281,219.8733,984.1543,2,484.0307,0.1235268,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1555.767,0,0,25.33975,12.05715,157.5059,440.2765,295.1982,145.0783,544.9573,0,1154.424,0,-2.842171e-14,4.687362e-13,4.263256e-14,484.0307,0.1235268,0,0,500,0,0,0
mpc,2026-01-14 18:15:00,937,18.25,27.10545,3313.782,562.2822,7.629384,157.6925,1,1,2319.647,2319.33,822.5245,236.6721,1059.197,3,558.6596,0.5369398,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1496.806,0,0,3.622568,7.092444,157.6925,440.2944,284.1101,156.1843,550.7139,0,1119.911,0,2.842171e-14,-3.459455e-13,4.263256e-14,558.6596,0.5369398,0,0,500,0,0,1.705303e-13
mpc,2026-01-14 18:30:00,938,18.5,27.1529,3311.935,633.9221,6.244413,144.0111,1,1,2318.355,2318.037,863.9208,248.5959,1112.517,3,611.8354,0.6813355,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1454.117,0,0,22.08669,5.563077,144.0111,440.4855,276.281,164.2045,552.2388,0,1152.174,0,-5.684342e-14,2.429168e-13,4.263256e-14,611.8354,0.6813355,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 18:45:00,939,18.75,26.85225,3240.7,667.8571,0,129.5083,1,1,2268.49,2268.173,910.5338,262.0022,1172.536,3,671.8817,0.654252,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1357.639,0,0,0,0,129.5083,428.3199,256.3396,171.9803,542.7945,0,1085.589,0,-1.136868e-13,3.13749e-13,4.263256e-14,667.8571,0,0,0,500,4.678902,0,2.664535e-15
mpc,2026-01-14 19:00:00,940,19,26.8804,3222.95,697.2287,0,112.8064,0,0,2256.065,2255.748,283.3556,81.51269,364.8683,1,364.8683,0,0,0,0,332.3605,1816.611,0.9083054,1.196402,0.3172331,0,250,0.3172331,1972.393,0,0,0,0,112.8064,426.2231,372.6307,53.59238,0,475.4552,2615.003,0,-2.842171e-14,1.953993e-13,4.263256e-14,697.2287,0,0,353.8088,0,0,0,0
mpc,2026-01-14 19:15:00,941,19.25,26.78609,3139.765,701.4504,0,109.3425,0,0,2197.836,2197.519,179.9977,51.7798,231.7775,1,231.7775,0,0,0,0,469.6729,1698.907,0.8494533,1.143893,0.3172331,0,250,0.3172331,2017.521,0,0,0,0,109.3425,414.41,380.411,33.99904,0,452.8077,2490.442,0,-1.421085e-14,-5.12923e-14,4.263256e-14,701.4504,0,0,500,0,0,0,0
