controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-14 19:30:00,942,19.5,26.49484,3141.962,743.5695,0,96.84681,0,0,2199.373,2199.056,341.633,98.27732,439.9103,1,439.9103,0,0,0,0,297.0478,1624.377,0.8121886,1.069777,0.3172331,0,250,0.3172331,1857.423,0,0,6.611332,0,96.84681,412.2098,348.121,64.08883,0,464.5495,2566.427,0,1.421085e-14,-4.463097e-13,4.263256e-14,736.9581,0,0,298.8247,0,0,0,0
mpc,2026-01-14 19:45:00,943,19.75,26.3918,3127.306,732.2778,0,88.17075,0,0,2189.114,2188.797,165.1231,47.50084,212.6239,1,212.6239,0,0,0,0,499.7654,1499.18,0.7495901,1.022846,0.3172331,0,250,0.3172331,2023.674,0,0,19.88839,0,88.17075,409.4173,378.476,30.94134,0,442.4669,2467.875,0,0,5.395684e-14,4.263256e-14,712.3894,0,0,500,0,0,0,0
mpc,2026-01-14 20:00:00,944,20,26.3692,3111.883,714.7172,0,79.91417,0,0,2178.318,2178.001,146.1898,42.05432,188.2441,1,188.2441,0,0,0,0,499.1095,1374.167,0.6870834,0.9440117,0.3172331,0,250,0.3172331,2031.811,0,0,27.36358,0,79.91417,407.2089,379.8212,27.38763,0,436.8145,2449.682,0,0,9.325873e-14,4.263256e-14,687.3537,0,0,500,0,0,0,0
mpc,2026-01-14 20:15:00,945,20.25,26.29507,3149.893,648.9411,0,76.43884,0,0,2204.925,2204.608,124.1057,35.70139,159.8071,1,159.8071,0,0,0,0,489.134,1251.667,0.6258334,0.8652926,0.3172331,0,250,0.3172331,2080.502,0,0,0,0,76.43884,411.5554,388.3315,23.22388,0,438.3004,2410.652,0,-7.105427e-15,-3.264056e-13,4.263256e-14,648.9411,0,0,500,0,0,0,0
mpc,2026-01-14 20:30:00,946,20.5,26.23499,3148.679,609.7077,0,65.42321,0,0,2204.075,2203.758,116.4895,33.51046,150,1,150,0,0,0,0,459.7077,1136.543,0.5682715,0.7881563,0.3172331,0,250,0.3172331,2087.268,0,0,0,0,65.42321,410.8898,389.1144,21.77544,0,434.8212,2391.517,0,-1.421085e-14,-3.889111e-13,4.263256e-14,609.7077,0,0,474.4996,0,0,0,0
mpc,2026-01-14 20:45:00,947,20.75,26.19145,3164.625,527.8347,0,55.6375,0,0,2215.238,2214.92,116.4895,33.51046,150,1,150,0,0,0,0,377.8347,1041.905,0.5209527,0.7156644,0.3172331,0,250,0.3172331,2098.431,0,0,0,0,55.6375,412.6024,390.8464,21.75602,0,434.7197,2390.958,0,-1.421085e-14,1.44329e-14,4.263256e-14,527.8347,0,0,421.6356,0,0,0,0
mpc,2026-01-14 21:00:00,948,21,26.12977,3163.178,465.1414,0,52.11481,0,0,2214.225,2213.907,116.4895,33.51046,150,1,150,0,0,0,0,315.1414,962.956,0.481478,0.6560725,0.3172331,0,250,0.3172331,2097.418,0,0,0,0,52.11481,411.8932,390.1646,21.72856,0,433.3695,2383.533,0,-1.421085e-14,1.270095e-13,4.263256e-14,465.1414,0,0,354.5078,0,0,0,0
mpc,2026-01-14 21:15:00,949,21.25,25.93614,3186.268,421.214,1.6085,48.97537,0,0,2230.388,2230.071,0,0,0,0,0,0,0,0,0,422.0257,857.2979,0.428649,0.6063593,0.3172331,0,250,0.3172331,2230.071,0,0,0,0.7968129,48.97537,413.2625,413.2038,0.05877926,0,422.2783,2323.905,0,0,-6.683543e-14,4.263256e-14,421.214,0.8116868,0,425.4134,0,0,0,-1.487699e-14
mpc,2026-01-14 21:30:00,950,21.5,25.46822,3155.918,385.0614,2.720227,43.17675,0,0,2209.142,2208.825,0,0,0,0,0,0,0,0,0,374.6163,763.5089,0.3817545,0.5398279,0.3172331,0,250,0.3172331,2208.825,0,0,11.37522,1.790123,43.17675,405.4591,405.4009,0.05822398,0,413.3254,2296,0,0,-1.066924e-13,4.263256e-14,373.6862,0.9301042,0,374.6163,0,0,0,-1.64313e-14
mpc,2026-01-14 21:45:00,951,21.75,25.1689,3130.044,349.0815,0,37.21379,0,0,2191.031,2190.714,0,0,0,0,0,0,0,0,0,307.038,686.6292,0.3433146,0.4807704,0.3172331,0,250,0.3172331,2190.714,0,0,42.04346,0,37.21379,399.7195,399.6616,0.05787424,0,406.4507,2308.004,0,0,-5.662137e-14,4.263256e-14,307.038,0,0,308.5495,0,0,0,0
mpc,2026-01-14 22:00:00,952,22,25.00947,3112.058,290.8981,0,45.937,0,0,2178.441,2178.123,0,0,0,0,0,0,0,0,0,256.5404,622.386,0.311193,0.4323604,0.3172331,0,250,0.3172331,2178.123,0,0,34.35772,0,45.937,396.1551,396.0974,0.05768966,0,404.4512,2283.749,0,0,2.533529e-13,4.263256e-14,256.5404,0,0,258.4546,0,0,0,0
mpc,2026-01-14 22:15:00,953,22.25,24.73625,3158.769,225.0958,1.17329,37.35503,0,0,2211.138,2210.821,0,0,0,0,0,0,0,0,0,215.1027,568.5124,0.2842562,0.3919074,0.3172331,0,250,0.3172331,2210.821,0,0,10.12472,1.041605,37.35503,39.80049,39.79478,0.005710195,0,46.55097,275.2922,0,0,3.991252e-14,4.263256e-14,214.971,0.1316843,0,215.1027,0,0,0,5.07927e-15
mpc,2026-01-14 22:30:00,954,22.5,24.60928,3124.489,197.5265,0,33.71578,0,0,2187.142,2186.825,0,0,0,0,0,0,0,0,0,174.1205,524.8928,0.2624464,0.3579839,0.3172331,0,250,0.3172331,2186.825,0,0,23.40596,0,33.71578,39.36856,39.36285,0.005710195,0,45.44546,290.3253,0,0,6.045164e-14,4.263256e-14,174.1205,0,0,174.355,0,0,0,0
mpc,2026-01-14 22:45:00,955,22.75,24.49166,3107.516,163.4457,0,32.74645,0,0,2175.261,2174.944,0,0,0,0,0,0,0,0,0,139.5492,489.9228,0.2449614,0.3305173,0.3172331,0,250,0.3172331,2174.944,0,0,23.89656,0,32.74645,39.1547,39.14899,0.005710195,0,45.04296,288.9579,0,0,6.977752e-14,4.263256e-14,139.5492,0,0,140.6195,0,0,0,0
mpc,2026-01-14 23:00:00,956,23,24.27211,3126.178,154.1469,0,35.9217,1,1,2188.325,2188.008,0,0,0,0,0,0,0,0,0,128.9266,457.614,0.228807,0.3084972,0.3172331,0,250,0.3172331,2188.008,0,0,25.22032,0,35.9217,39.38985,39.38414,0.005710195,45.82164,0,135.1483,0,0,4.063416e-14,4.263256e-14,128.9266,0,0,128.9718,0,0,0,0
mpc,2026-01-14 23:15:00,957,23.25,24.28865,3129.373,143.3005,0,34.01567,1,1,2190.561,2190.244,0,0,0,0,0,0,0,0,0,124.4642,426.426,0.213213,0.2881529,0.3172331,0,250,0.3172331,2190.244,0,0,18.83631,0,34.01567,39.4301,39.42439,0.005710195,45.5223,0,123.5372,0,0,1.056377e-13,4.263256e-14,124.4642,0,0,128.2938,0,0,0,0
mpc,2026-01-14 23:30:00,958,23.5,23.92942,3096.576,153.0767,0,17.54293,1,1,2167.603,2167.286,0,0,0,0,0,0,0,0,0,118.1908,396.8111,0.1984056,0.2685142,0.3172331,0,250,0.3172331,2167.286,0,0,34.88592,0,17.54293,39.01686,39.01115,0.005710195,42.13391,0,144.446,0,0,5.745404e-14,4.263256e-14,118.1908,0,0,121.4978,0,0,0,0
mpc,2026-01-14 23:45:00,959,23.75,23.82,3124.701,144.4136,0,25.11363,1,1,2187.29,2186.973,0,0,0,0,0,0,0,0,0,113.7945,368.3,0.18415,0.2498662,0.3172331,0,250,0.3172331,2186.973,0,0,30.61908,0,25.11363,39.37123,39.36552,0.005710195,43.82636,0,140.4706,0,0,-6.308842e-14,4.263256e-14,113.7945,0,0,115.6813,0,0,0,0
mpc,2026-01-15 00:00:00,960,0,23.5273,3115.806,127.582,0,22.30305,1,1,2181.064,2180.747,0,0,0,0,0,0,0,0,0,110.7507,340.5544,0.1702772,0.2319131,0.3172331,0,250,0.3172331,2180.747,0,0,16.83135,0,22.30305,39.25915,39.25344,0.005710195,43.19252,0,115.4191,0,0,-3.064216e-14,4.263256e-14,110.7507,0,0,111.6488,0,0,0,0
mpc,2026-01-15 00:15:00,961,0.25,23.19751,3131.988,124.4819,0,20.18489,1,1,2192.391,2192.074,0,0,0,0,0,0,0,0,0,110.4863,312.8792,0.1564396,0.2144421,0.3172331,0,250,0.3172331,2192.074,0,0,13.99568,0,20.18489,39.46304,39.45733,0.005710195,42.99961,0,110.1418,0,0,-7.699397e-14,4.263256e-14,110.4863,0,0,112.6991,0,0,0,0
mpc,2026-01-15 00:30:00,962,0.5,23.0502,3123.995,111.8182,2.415528,17.72571,1,1,2186.797,2186.48,0,0,0,0,0,0,0,0,0,98.52872,288.1978,0.1440989,0.1970155,0.3172331,0,250,0.3172331,2186.48,0,0,15.705,0,17.72571,39.36234,39.35663,0.005710195,42.45853,0,112.0082,0,0,-1.290634e-14,4.263256e-14,96.1132,2.415528,0,99.39751,0,0,0,4.440892e-16
mpc,2026-01-15 00:45:00,963,0.75,22.74906,3121.545,100.7921,0,15.63895,1,1,2185.081,2184.764,0,0,0,0,0,0,0,0,0,95.20051,264.3523,0.1321761,0.1814739,0.3172331,0,250,0.3172331,2184.764,0,0,5.591573,0,15.63895,39.33147,39.32575,0.005710195,42.04671,0,93.73888,0,0,-1.609823e-14,4.263256e-14,95.20051,0,0,96.74816,0,0,0,0
mpc,2026-01-15 01:00:00,964,1,22.6457,3082.103,91.52361,2.900696,20.40223,1,1,2157.472,2157.155,309.906,89.29897,399.205,1,94.37952,1.397258,0,0,303.4282,0,340.1677,0.1700839,0.1664588,0.3172331,0,250,0.3172331,1847.249,0,0,0,1.503438,20.40223,38.8345,33.25048,5.584018,126.0921,0,254.7777,0,-1.421085e-14,8.631984e-14,4.263256e-14,91.52361,1.397258,0,0,303.4282,2.855907,0,-4.263256e-14
mpc,2026-01-15 01:15:00,965,1.25,22.28308,3103.289,89.9078,0,21.03885,1,1,2172.302,2171.985,0,0,0,0,0,0,0,0,0,89.9078,317.6372,0.1588186,0.2141986,0.3172331,0,250,0.3172331,2171.985,0,0,0,0,21.03885,39.10144,39.09573,0.005710195,42.72384,0,85.44767,0,0,-7.896461e-14,4.263256e-14,89.9078,0,0,104.9298,0,0,0,0
mpc,2026-01-15 01:30:00,966,1.5,22.08565,3068.151,83.50909,0,21.07569,1,1,2147.706,2147.388,0,0,0,0,0,0,0,0,0,83.50909,296.71,0.148355,0.2000115,0.3172331,0,250,0.3172331,2147.388,0,0,0,0,21.07569,38.6587,38.65299,0.005710195,42.27388,0,84.54776,0,0,8.154588e-14,4.263256e-14,83.50909,0,0,105.4059,0,0,0,0
mpc,2026-01-15 01:45:00,967,1.75,21.78144,3058.959,88.25075,0,18.17663,1,1,2141.271,2140.954,0,0,0,0,0,0,0,0,0,88.25075,274.6006,0.1373003,0.1868339,0.3172331,0,250,0.3172331,2140.954,0,0,0,0,18.17663,38.54289,38.53718,0.005710195,41.64215,0,83.28429,0,0,-1.063871e-13,4.263256e-14,88.25075,0,0,108.9136,0,0,0,0
mpc,2026-01-15 02:00:00,968,2,21.5663,3076.246,70.2971,3.602374,19.87519,1,1,2153.372,2153.055,0,0,0,0,0,0,0,0,0,73.11877,256.2776,0.1281388,0.1729119,0.3172331,0,250,0.3172331,2153.055,0,0,0,0.7807024,19.87519,38.7607,38.75499,0.005710195,42.13644,0,85.6196,0,0,-8.901213e-14,4.263256e-14,70.2971,2.821671,0,98.975,0,0,0,-2.664535e-15
mpc,2026-01-15 02:15:00,969,2.25,21.34292,3057.852,72.19241,5.220611,21.17979,1,1,2140.496,2140.179,0,0,0,0,0,0,0,0,0,74.82961,237.5299,0.1187649,0.1613743,0.3172331,0,250,0.3172331,2140.179,0,0,0,2.583411,21.17979,38.52893,38.52322,0.005710195,42.11163,0,88.67965,0,0,3.616552e-14,4.263256e-14,72.19241,2.6372,0,108.1706,0,0,0,4.884981e-15
mpc,2026-01-15 02:30:00,970,2.5,21.03176,3054.917,88.63198,13.3837,17.90285,1,1,2138.442,2138.125,375.4434,108.0514,483.4948,1,99.77488,0.450185,0,0,383.2698,0,333.3099,0.166655,0.1495691,0.3172331,0,250,0.3172331,1762.681,0,0,0,12.93351,17.90285,38.49195,31.72826,6.763692,142.7954,0,307.9011,0,-5.684342e-14,5.143108e-14,4.263256e-14,88.63198,0.450185,0,0,383.2698,11.14291,0,0
mpc,2026-01-15 02:45:00,971,2.75,20.96531,3050.463,81.70648,7.131246,12.25221,1,1,2135.324,2135.007,456.0005,131.2466,587.2471,2,86.59526,0.6518491,0,0,500,0,458.2575,0.2291287,0.2098804,0.3172331,0,250,0.3172331,1679.007,0,0,0,6.479397,12.25221,38.43584,30.22212,8.213719,163.5301,0,338.2371,0,0,1.607048e-14,4.263256e-14,81.70648,0.6518491,0,0,500,4.888775,0,0
mpc,2026-01-15 03:00:00,972,3,20.66171,3051.238,74.61222,0,19.78982,1,1,2135.867,2135.549,0,0,0,0,0,0,0,0,0,74.61222,439.5323,0.2197661,0.288558,0.3172331,0,250,0.3172331,2135.549,0,0,0,0,19.78982,38.4456,38.43989,0.005710195,41.75077,0,83.50154,0,0,-3.846923e-14,4.263256e-14,74.61222,0,0,90.94827,0,0,0,0
mpc,2026-01-15 03:15:00,973,3.25,20.40685,3063.273,111.1534,0,21.98213,1,1,2144.291,2143.974,0,0,0,0,0,0,0,0,0,91.79236,416.515,0.2082575,0.276767,0.3172331,0,250,0.3172331,2143.974,0,0,19.36107,0,21.98213,38.59725,38.59154,0.005710195,42.25202,0,117.9019,0,0,-5.134781e-14,4.263256e-14,91.79236,0,0,98.70503,0,0,0,0
mpc,2026-01-15 03:30:00,974,3.5,20.4096,3022.629,107.8485,0,14.80247,1,1,2115.84,2115.523,448.0974,128.9621,577.0596,2,99.75381,0.5482406,0,0,476.7575,0,535.6388,0.2678194,0.2622734,0.3172331,0,250,0.3172331,1667.425,0,0,8.094702,0,14.80247,38.08512,30.01366,8.071464,161.4408,0,336.845,0,-5.684342e-14,6.183942e-14,4.263256e-14,99.75381,0,0,0,476.7575,0.5482406,0,-7.127632e-14
mpc,2026-01-15 03:45:00,975,3.75,20.43414,3014.977,142.8935,0,15.73713,1,1,2110.484,2110.167,482.3972,138.971,621.3682,2,119.4856,1.882572,0,0,500,0,660.5545,0.3302772,0.3372839,0.3172331,0,250,0.3172331,1627.769,0,0,23.4079,0,15.73713,37.98871,29.29985,8.68886,170.8927,0,382.164,0,-2.842171e-14,-2.225442e-13,4.263256e-14,119.4856,0,0,0,500,1.882572,0,-1.931788e-14
mpc,2026-01-15 04:00:00,976,4,20.43045,3073.421,150.2065,0,18.11224,1,1,2151.395,2151.078,486.6548,140.1289,626.7836,2,125.5304,1.253218,0,0,500,0,785.4505,0.3927252,0.4159415,0.3172331,0,250,0.3172331,1664.423,0,0,24.67608,0,18.11224,38.72511,29.95961,8.765496,173.1058,0,388.7779,0,-2.842171e-14,-2.46192e-13,4.263256e-14,125.5304,0,0,0,500,1.253218,0,-5.173639e-14
mpc,2026-01-15 04:15:00,977,4.25,20.39668,3022.954,175.2335,0,21.65776,1,1,2116.068,2115.75,116.7984,33.59931,150.3977,1,150.3977,0,0,0,0,0,785.3268,0.3926634,0.4945867,0.3172331,0,250,0.3172331,1998.952,0,0,24.8358,0,21.65776,38.08922,35.98114,2.108081,73.18625,0,189.2143,0,0,-6.533662e-14,4.263256e-14,150.3977,0,0,3.327611,0,0,0,0
mpc,2026-01-15 04:30:00,978,4.5,20.62836,3016.22,214.2014,1.429054,23.92957,1,1,2111.354,2111.037,139.7395,40.19877,179.9383,1,179.9383,0,0,0,0,4.756139,784.0142,0.3920071,0.4945088,0.3172331,0,250,0.3172331,1971.297,0,0,30.93595,0,23.92957,38.00438,35.48335,2.521022,79.68314,0,212.7308,0,0,4.274359e-14,4.263256e-14,183.2654,1.429054,0,6.407906,0,0,0,-1.110223e-15
mpc,2026-01-15 04:45:00,979,4.75,20.41666,3047.521,240.8063,1.372912,20.0063,1,1,2133.265,2132.948,581.5804,167.4641,749.0445,2,247.5275,1.517016,0,0,500,0,908.8908,0.4544454,0.4936822,0.3172331,0,250,0.3172331,1551.367,0,0,0,0,20.0063,38.39877,27.92461,10.47416,198.7208,0,397.4416,0,-5.684342e-14,2.126077e-14,4.263256e-14,240.8063,1.372912,0,0,500,6.865347,0,-1.776357e-15
mpc,2026-01-15 05:00:00,980,5,20.28268,3009.565,282.3022,1.235674,20.22376,1,1,2106.695,2106.378,620.8192,178.9544,799.7736,2,298.0025,3.422316,0,0,498.3487,0,1033.335,0.5166674,0.5723152,0.3172331,0,250,0.3172331,1485.559,0,0,0,0,20.22376,37.92052,26.74006,11.18046,209.0545,0,418.1091,0,-1.136868e-13,1.753042e-13,4.263256e-14,282.3022,1.235674,0,0,498.3487,17.88696,0,-3.197442e-14
mpc,2026-01-15 05:15:00,981,5.25,20.13247,3005.015,351.8157,0,27.53671,1,1,2103.511,2103.194,669.5279,192.8766,862.4045,2,359.8272,2.577265,0,0,500,0,1158.172,0.5790861,0.6506758,0.3172331,0,250,0.3172331,1433.666,0,0,0,0,27.53671,37.86319,25.80598,12.05721,223.2451,0,446.4902,0,0,1.049161e-13,4.263256e-14,351.8157,0,0,0,500,10.58883,0,-2.309264e-14
mpc,2026-01-15 05:30:00,982,5.5,20.24519,3004.786,428.1955,0,25.04082,1,1,2103.35,2103.033,718.7192,207.0347,925.7539,2,423.1078,2.64612,0,0,500,0,1282.99,0.6414949,0.7292841,0.3172331,0,250,0.3172331,1384.314,0,0,5.087752,0,25.04082,37.86031,24.91765,12.94266,236.1099,0,480.9962,0,0,6.117329e-14,4.263256e-14,423.1078,0,0,0,500,2.64612,0,-1.554312e-14
mpc,2026-01-15 05:45:00,983,5.75,20.29174,3064.836,521.7653,4.325477,26.64166,1,1,2145.386,2145.068,386.5913,111.2104,497.8017,1,497.8017,0,0,0,0,4.325477,1281.707,0.6408533,0.8078799,0.3172331,0,250,0.3172331,1758.477,0,0,23.96362,0,26.64166,38.61694,31.65259,6.964353,147.2901,0,335.9174,0,-2.842171e-14,-3.23519e-13,4.263256e-14,497.8017,4.325477,0,5.508888,0,0,0,2.664535e-15
mpc,2026-01-15 06:00:00,984,6,20.45964,3055.509,594.581,0.5389724,29.35256,1,1,2138.856,2138.539,450.4899,129.5921,580.082,2,580.082,0,0,0,0,1.722194,1281.074,0.6405371,0.8070718,0.3172331,0,250,0.3172331,1688.049,0,0,13.31581,0,29.35256,38.49941,30.38488,8.114528,164.8695,0,352.7088,0,-2.842171e-14,3.509415e-13,4.263256e-14,581.2652,0.5389724,0,8.403251,0,0,0,-7.627232e-14
mpc,2026-01-15 06:15:00,985,6.25,20.62226,3087.295,660.3638,0,28.70571,1,1,2161.107,2160.79,514.4301,147.9857,662.4159,2,662.4159,0,0,0,0,0,1280.873,0.6404363,0.8066737,0.3172331,0,250,0.3172331,1646.359,0,0,0,0,28.70571,38.89992,29.63447,9.265452,182.4192,0,364.8385,0,2.842171e-14,-2.664535e-13,4.263256e-14,660.3638,0,0,6.235164,0,2.052077,0,0
mpc,2026-01-15 06:30:00,986,6.5,20.64203,3084.454,726.7857,0,23.61501,1,1,2159.118,2158.8,457.2249,131.5295,588.7544,2,588.7544,0,0,0,0,138.0313,1246.163,0.6230816,0.8065467,0.3172331,0,250,0.3172331,1701.576,0,0,0,0,23.61501,38.86412,30.62836,8.235758,166.1073,0,332.2146,0,0,-2.777778e-13,4.263256e-14,726.7857,0,0,151.1644,0,0,0,0
mpc,2026-01-15 06:45:00,987,6.75,20.59957,3100.678,756.5743,0,18.40225,1,1,2170.474,2170.157,1000.168,288.2103,1288.378,3,783.7424,4.635644,0,0,500,0,1370.967,0.6854835,0.7846906,0.3172331,0,250,0.3172331,1169.989,0,0,0,0,18.40225,39.06854,21.05981,18.00873,312.3454,0,624.6907,0,0,-5.517808e-14,4.263256e-14,756.5743,0,0,0,500,31.80372,0,1.421085e-14
mpc,2026-01-15 07:00:00,988,7,20.55044,3088.611,761.0984,0,20.79045,1,1,2162.028,2161.71,1001.218,288.239,1289.457,3,787.3927,2.064036,0,0,500,0,1495.751,0.7478756,0.8632778,0.3172331,0,250,0.3172331,1160.493,0,0,0,0,20.79045,38.9165,20.88887,18.02763,312.599,0,625.1981,0,-1.136868e-13,-3.221867e-13,4.263256e-14,761.0984,0,0,0,500,28.3583,0,-6.750156e-14
mpc,2026-01-15 07:15:00,989,7.25,20.93364,3073.785,758.0909,0,23.25426,1,1,2151.649,2151.332,989.4847,284.7549,1274.24,3,773.1996,1.040072,0,0,500,0,1620.516,0.8102578,0.9418525,0.3172331,0,250,0.3172331,1161.847,0,0,0,0,23.25426,38.72969,20.91325,17.81644,309.5782,0,619.1564,0,-2.273737e-13,2.744471e-13,4.263256e-14,758.0909,0,0,0,500,16.14873,0,-1.278977e-13
mpc,2026-01-15 07:30:00,990,7.5,21.16425,3089.746,716.6265,0,24.1301,1,1,2162.823,2162.505,952.9245,274.5323,1227.457,3,749.2227,3.811781,0,0,474.4224,0,1738.866,0.8694331,1.020415,0.3172331,0,250,0.3172331,1209.581,0,0,0,0,24.1301,38.93081,21.77245,17.15835,300.3795,0,600.759,0,-1.705303e-13,3.068656e-13,4.263256e-14,716.6265,0,0,0,474.4224,36.40797,0,-1.065814e-13
mpc,2026-01-15 07:45:00,991,7.75,21.35735,3083.659,641.6327,0,18.78604,1,1,2158.561,2158.244,922.4407,265.5046,1187.945,3,686.5647,1.380571,0,0,500,0,1863.592,0.9317962,1.094939,0.3172331,0,250,0.3172331,1235.803,0,0,0,0,18.78604,38.8541,22.24446,16.60964,290.9328,0,581.8655,0,5.684342e-14,2.804423e-13,4.263256e-14,641.6327,0,0,0,500,46.31259,0,1.136868e-13
mpc,2026-01-15 08:00:00,992,8,21.44068,3111.676,587.1679,366.5053,17.32217,1,1,2178.173,2177.856,472.819,136.0155,608.8345,2,608.8345,0,0,0,0,341.3086,1777.972,0.888986,1.173477,0.3172331,0,250,0.3172331,1705.037,0,0,0,25.19678,17.32217,39.20712,30.69067,8.516453,169.6464,0,382.7571,0,0,-1.825207e-13,4.263256e-14,587.1679,341.3086,0,341.3086,0,21.66662,0,5.684342e-14
mpc,2026-01-15 08:15:00,993,8.25,21.55497,3144.898,504.029,369.8286,22.42275,1,1,2201.429,2201.111,415.9025,119.6424,535.5449,2,535.5449,0,0,0,0,348.2621,1690.626,0.8453132,1.119563,0.3172331,0,250,0.3172331,1785.209,0,0,0,21.56657,22.42275,39.62571,32.13376,7.491956,155.5902,0,348.3827,0,-4.263256e-14,-3.828049e-13,4.263256e-14,504.029,348.2621,0,348.2621,0,31.51585,0,5.684342e-14
mpc,2026-01-15 08:30:00,994,8.5,21.66206,3182.253,392.8682,375.0261,34.09949,1,1,2227.577,2227.26,345.2283,99.31157,444.5399,1,444.5399,0,0,0,0,355.3195,1601.53,0.8007652,1.064563,0.3172331,0,250,0.3172331,1882.032,0,0,0,19.70661,34.09949,40.09639,33.87657,6.21982,139.0001,0,311.994,0,-1.421085e-14,7.061018e-14,4.263256e-14,392.8682,355.3195,0,355.3195,0,51.67166,0,0
mpc,2026-01-15 08:45:00,995,8.75,21.78313,3243.248,316.7418,377.2535,33.63856,1,1,2270.274,2269.957,285.4478,82.11457,367.5624,1,367.5624,0,0,0,0,357.7501,1511.841,0.7559204,1.00846,0.3172331,0,250,0.3172331,1984.509,0,0,0,19.50341,33.63856,40.86493,35.72116,5.143771,123.5821,0,280.8076,0,0,1.127987e-13,4.263256e-14,316.7418,357.7501,0,357.7501,0,50.82061,0,5.684342e-14
mpc,2026-01-15 09:00:00,996,9,21.64441,3293.116,274.8572,375.2333,34.90008,1,1,2305.181,2304.864,243.1234,69.93913,313.0625,1,313.0625,0,0,0,0,358.9545,1421.864,0.7109321,0.951984,0.3172331,0,250,0.3172331,2061.74,0,0,0,16.27879,34.90008,41.49326,37.11133,4.381931,112.9968,0,254.0746,0,-1.421085e-14,-9.270362e-14,4.263256e-14,274.8572,358.9545,0,358.9545,0,38.2053,0,-5.684342e-14
mpc,2026-01-15 09:15:00,997,9.25,21.82404,3274.944,223.3216,386.4877,35.46993,1,1,2292.461,2292.144,182.1594,52.40165,234.561,1,234.561,0,0,0,0,362.8028,1330.94,0.6654698,0.8953271,0.3172331,0,250,0.3172331,2109.984,0,0,0,23.68487,35.46993,41.2643,37.97972,3.284579,96.44528,0,233.747,0,0,4.118927e-14,4.263256e-14,223.3216,362.8028,0,362.8028,0,11.23946,0,-2.842171e-14
mpc,2026-01-15 09:30:00,998,9.5,21.97038,3272.792,173.2714,381.0604,49.33518,1,1,2290.954,2290.637,150.8496,43.3948,194.2444,1,194.2444,0,0,0,0,363.6692,1239.813,0.6199064,0.8380732,0.3172331,0,250,0.3172331,2139.787,0,0,0,17.39125,49.33518,41.23717,38.51617,2.721004,90.36854,0,210.737,0,0,-4.114487e-13,4.263256e-14,173.2714,363.6692,0,363.6692,0,20.97308,0,5.684342e-14
mpc,2026-01-15 09:45:00,999,9.75,22.21231,3334.475,148.9128,386.2241,57.8261,1,1,2334.133,2333.815,130.791,37.62454,168.4155,1,168.4155,0,0,0,0,370.4964,1146.994,0.5734968,0.780692,0.3172331,0,250,0.3172331,2203.024,0,0,0,15.72762,57.8261,42.01439,39.65444,2.359948,87.23759,0,201.6053,0,-7.105427e-15,3.144152e-13,4.263256e-14,148.9128,370.4964,0,370.4964,0,19.50272,0,5.684342e-14
mpc,2026-01-15 10:00:00,1000,10,22.44986,3344.637,119.2086,395.8443,56.20491,1,1,2341.246,2340.929,115.4776,34.52236,150,1,137.7437,12.25632,0,0,0,366.0413,1055.303,0.5276514,0.7222451,0.3172331,0,250,0.3172331,2225.451,0,0,0,17.54671,56.20491,42.14243,40.05812,2.084308,84.30365,0,198.8754,0,0,-4.252154e-13,4.263256e-14,119.2086,378.2976,0,366.0413,0,18.53513,0,0
mpc,2026-01-15 10:15:00,1001,10.25,22.7764,3348.085,103.4027,398.1909,61.86978,1,1,2343.659,2343.342,114.4129,35.58711,150,1,124.8474,25.15264,0,0,0,356.8574,965.9222,0.4829611,0.6645086,0.3172331,0,250,0.3172331,2228.929,0,0,0,16.18087,61.86978,42.18587,40.12072,2.065142,86.47791,0,200.8678,0,-1.421085e-14,1.509903e-14,4.263256e-14,103.4027,382.01,0,356.8574,0,21.44462,0,-1.421085e-14
mpc,2026-01-15 10:30:00,1002,10.5,22.99346,3389.812,103.4541,403.8635,64.992,1,1,2372.868,2372.551,113.2048,36.79522,150,1,110.2145,39.78548,0,0,0,345.1426,879.4845,0.4397423,0.6082271,0.3172331,0,250,0.3172331,2259.346,0,0,0,18.93541,64.992,42.71163,40.66823,2.043396,88.82426,0,210.3121,0,0,1.628697e-13,4.263256e-14,103.4541,384.9281,0,345.1426,0,6.760467,0,-1.421085e-14
mpc,2026-01-15 10:45:00,1003,10.75,23.31974,3384.74,85.59918,401.0219,74.68068,1,1,2369.318,2369.001,113.128,36.87199,150,1,109.2846,40.7154,0,0,0,347.8673,792.3792,0.3961896,0.5537985,0.3172331,0,250,0.3172331,2255.873,0,0,0,12.43918,74.68068,42.64772,40.60571,2.042014,90.61454,0,202.6867,0,7.105427e-15,-1.496581e-13,4.263256e-14,85.59918,388.5827,0,347.8673,0,23.68542,0,2.842171e-14
mpc,2026-01-15 11:00:00,1004,11,23.21087,3421.736,112.5069,408.2372,79.70087,1,1,2395.215,2394.898,725.8179,250.1346,975.9525,4,87.10659,388.8459,0,0,500,0,917.2545,0.4586273,0.4989496,0.3172331,0,250,0.3172331,1669.08,0,0,25.4003,19.39128,79.70087,43.11387,30.04344,13.07043,294.1685,0,665.6024,0,-5.684342e-14,-2.409739e-13,4.263256e-14,87.10659,388.8459,0,0,500,0,0,0
mpc,2026-01-15 11:15:00,1005,11.25,23.29874,3423.693,70.09393,417.3489,94.83373,1,1,2396.585,2396.268,0,0,0,0,0,0,0,0,0,461.2391,801.8003,0.4009002,0.5775817,0.3172331,0,250,0.3172331,2396.268,0,0,0,26.20369,94.83373,43.13853,43.13282,0.005710195,59.80795,0,164.8173,0,0,1.849632e-13,4.263256e-14,70.09393,391.1452,0,468.5312,0,0,0,0
mpc,2026-01-15 11:30:00,1006,11.5,23.75723,3466.734,55.33652,418.3459,99.34942,1,1,2426.714,2426.397,0,0,0,0,0,0,0,0,0,447.5595,689.7843,0.3448921,0.5048819,0.3172331,0,250,0.3172331,2426.397,0,0,0,26.12301,99.34942,43.68085,43.67514,0.005710195,61.30058,0,167.6634,0,0,-6.37268e-14,4.263256e-14,55.33652,392.2229,0,465.5331,0,0,0,0
mpc,2026-01-15 11:45:00,1007,11.75,23.82942,3467.943,79.44069,411.6844,104.2008,1,1,2427.56,2427.243,0,0,0,0,0,0,0,0,0,467.987,572.6789,0.2863395,0.434347,0.3172331,0,250,0.3172331,2427.243,0,0,0.04667077,23.09145,104.2008,43.69609,43.69038,0.005710195,62.20258,0,164.3184,0,0,-9.975354e-14,4.263256e-14,79.39402,388.593,0,467.987,0,0,0,0
mpc,2026-01-15 12:00:00,1008,12,24.02521,3494.296,88.61808,410.5089,112.8592,1,1,2446.007,2445.69,0,0,0,0,0,0,0,0,0,458.325,458.0075,0.2290038,0.3606075,0.3172331,0,250,0.3172331,2445.69,0,0,18.04418,22.75777,112.8592,44.02813,44.02242,0.005710195,64.14988,0,198.6831,0,0,-3.819167e-14,4.263256e-14,70.5739,387.7511,0,458.325,0,0,0,0
mpc,2026-01-15 12:15:00,1009,12.25,24.3477,3522.635,116.7532,421.8863,123.0457,1,1,2465.844,2465.527,709.1181,245.7034,954.8216,2,83.73476,392.3534,0,0,478.7334,0,577.6188,0.2888094,0.2884006,0.3172331,0,250,0.3172331,1756.409,0,0,33.01842,29.53288,123.0457,44.3852,31.61536,12.76984,299.4026,0,706.7063,0,-5.684342e-14,1.404432e-13,4.263256e-14,83.73476,392.3534,0,0,478.7334,0,0,-1.136868e-13
mpc,2026-01-15 12:30:00,1010,12.5,24.45921,3559.991,119.3415,424.8312,133.0653,1,1,2491.994,2491.677,112.2035,37.79646,150,1,98.08737,51.91263,0,0,0,343.9748,491.5341,0.2457671,0.3637181,0.3172331,0,250,0.3172331,2379.473,0,0,21.25416,28.94375,133.0653,44.85589,42.83052,2.025374,104.5618,0,295.715,0,0,-2.664535e-15,4.263256e-14,98.08737,395.8874,0,343.9748,0,0,0,0
mpc,2026-01-15 12:45:00,1011,12.75,24.77717,3531.448,127.9237,421.2115,144.3265,1,1,2472.014,2471.696,0,0,0,0,0,0,0,0,0,479.7657,371.5153,0.1857577,0.3095118,0.3172331,0,250,0.3172331,2471.696,0,0,41.67375,27.69574,144.3265,44.49625,44.49054,0.005710195,70.61528,0,260.893,0,0,-5.839773e-14,4.263256e-14,86.24992,393.5157,0,479.7657,0,0,0,5.684342e-14
mpc,2026-01-15 13:00:00,1012,13,24.80924,3519.026,127.6995,418.098,154.5491,1,1,2463.318,2463.001,111.7673,38.23268,150,1,92.80376,57.19624,0,0,0,331.0264,288.7003,0.1443501,0.2339378,0.3172331,0,250,0.3172331,2351.234,0,0,34.89569,29.87534,154.5491,44.33973,42.32221,2.017522,108.5479,0,328.8259,0,-2.131628e-14,-1.292022e-13,4.263256e-14,92.80376,388.2227,0,331.0264,0,0,0,0
mpc,2026-01-15 13:15:00,1013,13.25,24.77524,3483.688,115.4699,419.3262,151.3545,1,1,2438.581,2438.264,113.2343,36.76573,150,1,110.5717,39.42827,0,0,0,354.6192,200,0.1,0.1817903,0.3172331,0,250,0.3172331,2325.03,0,0,4.898141,25.27869,151.3545,43.89446,41.85054,2.043927,106.0121,0,264.0792,0,0,1.357248e-14,4.263256e-14,110.5717,394.0475,0,354.6192,0,0,0,5.684342e-14
mpc,2026-01-15 13:30:00,1014,13.5,24.81417,3447.457,84.54605,418.9711,158.0972,1,1,2413.22,2412.903,743.4928,255.2334,998.7261,2,109.7458,388.9804,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1669.41,0,0,0,29.99068,158.0972,43.43796,30.04938,13.38858,313.9213,0,679.5764,0,0,-5.781486e-14,4.263256e-14,84.54605,388.9804,0,0,500,25.19971,0,4.263256e-14
mpc,2026-01-15 13:45:00,1015,13.75,24.80588,3447.666,84.23059,422.181,163.5917,1,1,2413.366,2413.049,112.1359,37.8641,150,1,97.26804,52.73196,0,0,0,329.3388,242.5827,0.1212913,0.2046279,0.3172331,0,250,0.3172331,2300.913,0,0,0,40.11028,163.5917,43.44059,41.41643,2.024156,108.9094,0,287.0091,0,1.421085e-14,-7.788215e-14,4.263256e-14,84.23059,382.0707,0,329.3388,0,13.03745,0,-1.421085e-14
mpc,2026-01-15 14:00:00,1016,14,25.00499,3462.715,94.38527,421.4607,180.9535,1,1,2423.901,2423.583,731.9035,251.4334,983.3369,2,98.74053,384.5964,0,0,500,0,367.5445,0.1837722,0.1527508,0.3172331,0,250,0.3172331,1691.68,0,0,0,36.86434,180.9535,440.7532,307.6089,133.1443,591.9462,0,1247.483,0,0,-1.24345e-14,4.263256e-14,94.38527,384.5964,0,0,500,4.355259,0,0
mpc,2026-01-15 14:15:00,1017,14.25,25.15577,3499.987,99.48036,421.2845,186.0868,1,1,2449.991,2449.673,112.1818,37.81818,150,1,97.82421,52.17579,0,0,0,336.1553,283.4478,0.1417239,0.2314374,0.3172331,0,250,0.3172331,2337.492,0,0,1.656147,32.95345,186.0868,446.8449,426.3266,20.51829,498.0845,0,1055.871,0,-7.105427e-15,-6.841749e-14,4.263256e-14,97.82421,388.331,0,336.1553,0,0,0,0
mpc,2026-01-15 14:30:00,1018,14.5,25.38107,3487.008,87.44929,425.9385,184.6962,1,1,2440.906,2440.589,732.9348,252.0693,985.004,2,97.21707,387.787,0,0,500,0,408.4032,0.2042016,0.1784829,0.3172331,0,250,0.3172331,1707.654,0,0,0,38.1515,184.6962,447.2094,312.867,134.3424,598.7753,0,1263.362,0,2.842171e-14,-2.234324e-14,4.263256e-14,87.44929,387.787,0,0,500,9.767783,0,-2.842171e-14
mpc,2026-01-15 14:45:00,1019,14.75,25.41755,3531.419,106.539,417.9099,187.4435,1,1,2471.993,2471.676,112.2877,37.71228,150,1,99.10691,50.89309,0,0,0,338.1113,323.8111,0.1619055,0.2571655,0.3172331,0,250,0.3172331,2359.388,0,0,7.43213,28.90549,187.4435,453.2383,432.5923,20.64604,504.6722,0,1072.027,0,0,-4.107825e-14,4.263256e-14,99.10691,389.0044,0,338.1113,0,0,0,5.684342e-14
mpc,2026-01-15 15:00:00,1020,15,25.9098,3522.078,102.6561,406.7059,192.117,1,1,2465.455,2465.138,113.4103,36.58968,150,1,112.704,37.29595,0,0,0,349.6408,236.3499,0.1181749,0.2038991,0.3172331,0,250,0.3172331,2351.727,0,0,0,19.7691,192.117,456.5723,435.5113,21.06096,507.6787,0,1049.459,0,-7.105427e-15,8.504308e-14,4.263256e-14,102.6561,386.9368,0,349.6408,0,10.04792,0,1.421085e-14
mpc,2026-01-15 15:15:00,1021,15.25,26.04196,3528.949,94.8411,402.6603,196.5776,1,1,2470.264,2469.947,742.7287,253.899,996.6277,2,118.1315,378.4962,0,0,500,0,361.3127,0.1806563,0.1488261,0.3172331,0,250,0.3172331,1727.218,0,0,0,24.16411,196.5776,458.6978,320.7232,137.9745,611.1243,0,1263.932,0,-1.421085e-13,5.284662e-14,4.263256e-14,94.8411,378.4962,0,0,500,23.2904,0,0
mpc,2026-01-15 15:30:00,1022,15.5,26.16814,3503.561,108.3595,407.3952,192.9789,1,1,2452.493,2452.176,751.3312,256.1108,1007.442,3,131.4176,376.0244,0,0,500,0,486.2558,0.2431279,0.2275133,0.3172331,0,250,0.3172331,1700.845,0,0,0,31.3708,192.9789,456.5746,316.6421,139.9325,608.6794,0,1271.473,0,-1.136868e-13,1.042777e-13,4.263256e-14,108.3595,376.0244,0,0,500,23.05819,0,-4.263256e-14
mpc,2026-01-15 15:45:00,1023,15.75,26.34646,3455.476,121.6602,403.8021,197.9243,1,1,2418.833,2418.516,757.9228,257.5584,1015.481,4,143.6769,371.8043,0,0,500,0,611.1793,0.3055896,0.3061882,0.3172331,0,250,0.3172331,1660.593,0,0,0,31.99784,197.9243,451.9587,310.2816,141.6771,604.8222,0,1264.841,0,1.136868e-13,1.246225e-13,4.263256e-14,121.6602,371.8043,0,0,500,22.01678,0,8.526513e-14
mpc,2026-01-15 16:00:00,1024,16,26.41939,3483.217,122.9931,398.3125,194.9625,1,1,2438.252,2437.935,776.5243,263.2362,1039.76,3,164.8833,374.8772,0,0,500,0,736.083,0.3680415,0.3848506,0.3172331,0,250,0.3172331,1661.41,0,0,0,23.43534,194.9625,456.271,310.9004,145.3707,610.62,0,1261.666,0,1.705303e-13,-8.421042e-14,4.263256e-14,122.9931,374.8772,0,0,500,41.8902,0,1.563194e-13
mpc,2026-01-15 16:15:00,1025,16.25,26.42836,3455.929,136.761,393.6943,186.077,1,1,2419.151,2418.833,791.1726,267.3768,1058.549,3,184.3607,374.1887,0,0,500,0,860.9672,0.4304836,0.4635007,0.3172331,0,250,0.3172331,1627.661,0,0,0,19.50555,186.077,452.7802,304.6411,148.1391,606.845,0,1247.337,0,-5.684342e-14,1.0969e-13,4.263256e-14,136.761,374.1887,0,0,500,47.59968,0,-1.98952e-13
mpc,2026-01-15 16:30:00,1026,16.5,26.51747,3464.786,174.6888,380.9331,182.2763,1,1,2425.35,2425.033,797.9631,268.5133,1066.476,3,199.9726,366.5038,0,0,500,0,985.8316,0.4929158,0.5421384,0.3172331,0,250,0.3172331,1627.07,0,0,0,14.42936,182.2763,454.7749,305.0901,149.6847,607.7819,0,1240.454,0,0,1.217915e-13,4.263256e-14,174.6888,366.5038,0,0,500,25.2838,0,2.842171e-14
mpc,2026-01-15 16:45:00,1027,16.75,26.70004,3431.811,238.5642,381.0406,188.3139,1,1,2402.268,2401.95,807.1524,270.6423,1077.795,3,216.1301,361.6646,0,0,500,0,1110.676,0.5553382,0.6207637,0.3172331,0,250,0.3172331,1594.798,0,0,22.43406,19.37601,188.3139,452.1494,300.1693,151.9801,606.2556,0,1284.634,0,2.273737e-13,-2.9865e-14,4.263256e-14,216.1301,361.6646,0,0,500,0,0,1.705303e-13
mpc,2026-01-15 17:00:00,1028,17,26.83307,3425.06,241.2441,374.1691,176.0395,1,1,2397.542,2397.225,847.3932,281.7214,1129.115,3,272.124,356.9906,0,0,500,0,1235.502,0.6177508,0.6993767,0.3172331,0,250,0.3172331,1549.832,0,0,0,17.17848,176.0395,452.5063,292.5115,159.9948,607.4582,0,1244.549,0,1.136868e-13,-1.7919e-13,4.263256e-14,241.2441,356.9906,0,0,500,30.87987,0,8.526513e-14
mpc,2026-01-15 17:15:00,1029,17.25,26.98573,3397.554,263.576,382.1865,170.6907,1,1,2378.288,2377.97,884.1164,292.6162,1176.733,3,316.6319,360.1007,0,0,500,0,1360.307,0.6801536,0.7779772,0.3172331,0,250,0.3172331,1493.854,0,0,0,22.08583,170.6907,450.2994,282.8428,167.4566,607.7772,0,1253.652,0,0,-1.232348e-14,4.263256e-14,263.576,360.1007,0,0,500,53.05583,0,-1.136868e-13
mpc,2026-01-15 17:30:00,1030,17.5,26.92571,3367.147,323.7062,372.9996,165.9328,1,1,2357.003,2356.686,919.1788,302.2186,1221.397,3,365.8491,355.5483,0,0,500,0,1485.093,0.7425465,0.8565654,0.3172331,0,250,0.3172331,1437.507,0,0,0,17.45129,165.9328,445.7123,271.8344,173.8779,605.4311,0,1240.966,0,0,4.77951e-13,4.263256e-14,323.7062,355.5483,0,0,500,42.14284,0,-5.684342e-14
mpc,2026-01-15 17:45:00,1031,17.75,26.82435,3343.884,390.615,365.3954,160.6344,1,1,2340.719,2340.401,348.6134,102.3784,450.9918,1,431.3037,19.68807,0,0,0,335.4366,1401,0.7005,0.9351413,0.3172331,0,250,0.3172331,1991.788,0,0,0,10.27074,160.6344,441.7016,375.8572,65.8444,508.5479,0,1034.813,0,-1.421085e-14,-1.4444e-13,4.263256e-14,390.615,355.1247,0,335.4366,0,40.68879,0,0
mpc,2026-01-15 18:00:00,1032,18,27.07078,3341.927,474.891,0,150.9483,1,1,2339.349,2339.032,779.5378,224.9678,1004.506,3,497.7445,6.761134,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1559.494,0,0,0,0,150.9483,443.7128,295.7949,147.9179,549.3936,0,1098.787,0,8.526513e-14,2.284839e-13,4.263256e-14,474.891,0,0,0,500,29.61455,0,6.039613e-14
mpc,2026-01-15 18:15:00,1033,18.25,27.00671,3290.418,517.6986,0,144.3569,1,1,2303.293,2302.975,826.6861,238.285,1064.971,3,560.5235,4.447693,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1476.289,0,0,0,0,144.3569,436.2907,279.6394,156.6513,545.2685,0,1090.537,0,0,2.500222e-13,4.263256e-14,517.6986,0,0,0,500,47.27255,0,-2.842171e-14
mpc,2026-01-15 18:30:00,1034,18.5,27.02163,3251.43,588.3014,0,139.9629,1,1,2276.001,2275.684,875.391,252.223,1127.614,3,623.8524,3.761556,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1400.293,0,0,0,0,139.9629,431.2552,265.3265,165.9286,544.0696,0,1088.139,0,2.842171e-14,-1.436629e-13,4.263256e-14,588.3014,0,0,0,500,39.31259,0,4.973799e-14
mpc,2026-01-15 18:45:00,1035,18.75,27.05491,3264.801,647.868,0,128.0575,1,1,2285.36,2285.043,908.4773,261.3709,1169.848,3,669.5668,0.2814462,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1376.566,0,0,0,0,128.0575,433.3291,261.0118,172.3173,546.6638,0,1093.328,0,0,-1.463274e-13,4.263256e-14,647.868,0,0,0,500,21.98025,0,1.350031e-13
mpc,2026-01-15 19:00:00,1036,19,27.16122,3230.139,701.0039,0,123.9322,0,0,2261.097,2260.78,224.4879,64.57827,289.0662,1,289.0662,0,0,0,0,411.9378,1796.716,0.8983582,1.196402,0.3172331,0,250,0.3172331,2036.292,0,0,0,0,123.9322,429.6813,386.9611,42.72022,0,475.0905,2612.998,0,-1.421085e-14,2.304823e-13,4.263256e-14,701.0039,0,0,417.7614,0,0,0,0
mpc,2026-01-15 19:15:00,1037,19.25,26.89057,3221.797,714.3417,6.663074,105.8442,0,0,2255.258,2254.94,167.1312,48.0785,215.2097,1,215.2097,0,0,0,0,499.6021,1671.533,0.8357665,1.131366,0.3172331,0,250,0.3172331,2087.809,0,0,0,6.19303,105.8442,426.1605,394.5189,31.64157,0,462.5981,2554.973,0,7.105427e-15,-1.64313e-13,4.263256e-14,714.3417,0.4700443,0,500,0,0,0,4.840572e-14
mpc,2026-01-15 19:30:00,1038,19.5,26.72236,3174.631,712.6108,8.586727,101.5431,0,0,2222.242,2221.924,187.4418,53.92125,241.3631,1,241.3631,0,0,0,0,471.966,1553.278,0.7766392,1.05254,0.3172331,0,250,0.3172331,2034.482,0,0,0,7.868479,101.5431,418.4586,383.1027,35.35592,0,456.145,2522.371,0,0,4.178879e-13,4.263256e-14,712.6108,0.7182487,0,500,0,0,0,-7.027712e-14
mpc,2026-01-15 19:45:00,1039,19.75,26.54816,3161.864,705.4844,4.767992,94.04485,0,0,2213.305,2212.988,173.4697,49.90191,223.3717,1,223.3717,0,0,0,0,482.22,1432.479,0.7162395,0.9780767,0.3172331,0,250,0.3172331,2039.518,0,0,0,4.660769,94.04485,415.2774,382.6701,32.60725,0,450.2175,2484.236,0,7.105427e-15,-3.652634e-13,4.263256e-14,705.4844,0.1072236,0,500,0,0,0,-3.419487e-14
mpc,2026-01-15 20:00:00,1040,20,26.37948,3181.26,678.3568,1.40104,80.09489,0,0,2226.882,2226.565,249.9402,71.9001,321.8403,1,321.8403,0,0,0,0,356.9268,1343.022,0.6715109,0.902011,0.3172331,0,250,0.3172331,1976.625,0,0,0,0.9908539,80.09489,416.3753,369.583,46.79232,0,456.459,2512.234,0,0,-2.655653e-13,4.263256e-14,678.3568,0.410186,0,380.894,0,0,0,-6.256107e-14
mpc,2026-01-15 20:15:00,1041,20.25,25.92499,3169.486,638.6016,2.527721,64.09736,0,0,2218.64,2218.323,119.7369,34.44463,154.1815,1,154.1815,0,0,0,0,484.7912,1221.613,0.6108063,0.8456811,0.3172331,0,250,0.3172331,2098.586,0,0,0,2.156551,64.09736,410.9924,388.7529,22.23945,0,435.0713,2396.612,0,0,3.528289e-13,4.263256e-14,638.6016,0.37117,0,500,0,0,0,-9.436896e-15
mpc,2026-01-15 20:30:00,1042,20.5,25.76503,3160.849,588.4481,0,66.04946,0,0,2212.594,2212.277,224.0561,64.45404,288.5101,1,288.5101,0,0,0,0,299.938,1146.436,0.5732179,0.7692315,0.3172331,0,250,0.3172331,1988.221,0,0,0,0,66.04946,408.5408,367.1117,41.42904,0,443.7614,2440.688,0,-1.421085e-14,4.523049e-13,4.263256e-14,588.4481,0,0,328.1829,0,0,0,0
mpc,2026-01-15 20:45:00,1043,20.75,25.23084,3137.111,547.9946,0,55.14589,0,0,2195.978,2195.661,116.4895,33.51046,150,1,150,0,0,0,0,397.399,1046.905,0.5234527,0.7218938,0.3172331,0,250,0.3172331,2079.171,0,0,0.5956982,0,55.14589,401.1206,379.7845,21.3361,0,423.368,2329.552,0,-1.421085e-14,3.548273e-13,4.263256e-14,547.399,0,0,397.9098,0,0,0,0
mpc,2026-01-15 21:00:00,1044,21,25.10727,3128.265,484.9704,5.701654,57.69711,0,0,2189.786,2189.469,0,0,0,0,0,0,0,0,0,482.9694,925.9983,0.4629992,0.659221,0.3172331,0,250,0.3172331,2189.469,0,0,3.5209,4.181705,57.69711,398.9989,398.9411,0.05780276,0,409.4541,2265.284,0,0,-1.662004e-13,4.263256e-14,481.4495,1.519949,0,482.9694,0,0,0,-1.376677e-14
mpc,2026-01-15 21:15:00,1045,21.25,25.00495,3073.335,422.733,0,54.94028,0,0,2151.334,2151.017,0,0,0,0,0,0,0,0,0,422.5198,820.2226,0.4101113,0.5830876,0.3172331,0,250,0.3172331,2151.017,0,0,0.2132029,0,54.94028,391.1904,391.1327,0.05768445,0,401.1228,2206.543,0,0,1.961764e-13,4.263256e-14,422.5198,0,0,423.794,0,0,0,0
mpc,2026-01-15 21:30:00,1046,21.5,24.90091,3031.412,374.2364,0,50.80043,0,0,2121.988,2121.671,0,0,0,0,0,0,0,0,0,374.2364,726.5344,0.3632672,0.5164822,0.3172331,0,250,0.3172331,2121.671,0,0,0,0,50.80043,38.19579,38.19008,0.005710195,0,47.40825,260.7454,0,0,6.117329e-14,4.263256e-14,374.2364,0,0,381.8131,0,0,0,0
mpc,2026-01-15 21:45:00,1047,21.75,24.55369,3046.519,315.0535,0,45.92642,0,0,2132.564,2132.246,0,0,0,0,0,0,0,0,0,315.0535,647.6566,0.3238283,0.4574881,0.3172331,0,250,0.3172331,2132.246,0,0,0,0,45.92642,38.38614,38.38043,0.005710195,0,46.65682,256.6125,0,0,1.311729e-13,4.263256e-14,315.0535,0,0,330.7027,0,0,0,0
mpc,2026-01-15 22:00:00,1048,22,24.48285,3003.971,270.5799,0,43.74776,0,0,2102.78,2102.462,0,0,0,0,0,0,0,0,0,270.5799,579.9097,0.2899549,0.4078199,0.3172331,0,250,0.3172331,2102.462,0,0,0,0,43.74776,37.85003,37.84432,0.005710195,0,45.71703,251.4437,0,0,-1.598166e-13,4.263256e-14,270.5799,0,0,276.095,0,0,0,0
mpc,2026-01-15 22:15:00,1049,22.25,24.16773,3044.082,208.2754,0,38.3834,0,0,2130.858,2130.54,0,0,0,0,0,0,0,0,0,208.2754,527.7496,0.2638748,0.3651606,0.3172331,0,250,0.3172331,2130.54,0,0,0,0,38.3834,38.35544,38.34973,0.005710195,0,45.21427,248.6785,0,0,-2.342571e-14,4.263256e-14,208.2754,0,0,221.0892,0,0,0,0
mpc,2026-01-15 22:30:00,1050,22.5,23.80213,3063.904,181.4459,0,28.80744,0,0,2144.733,2144.416,0,0,0,0,0,0,0,0,0,181.4459,482.305,0.2411525,0.3323162,0.3172331,0,250,0.3172331,2144.416,0,0,0,0,28.80744,38.6052,38.59949,0.005710195,0,43.71466,240.4306,0,0,-4.807266e-14,4.263256e-14,181.4459,0,0,186.9083,0,0,0,0
mpc,2026-01-15 22:45:00,1051,22.75,23.46696,3028.564,158.8427,3.543663,27.31655,0,0,2119.994,2119.677,0,0,0,0,0,0,0,0,0,152.8002,444.029,0.2220145,0.3037004,0.3172331,0,250,0.3172331,2119.677,0,0,6.518849,3.067352,27.31655,38.1599,38.15419,0.005710195,0,42.97308,252.8882,0,0,-6.750156e-14,4.263256e-14,152.3239,0.4763105,0,152.8002,0,0,0,-6.217249e-15
mpc,2026-01-15 23:00:00,1052,23,23.14781,2975.47,131.7074,4.152081,26.32157,1,1,2082.829,2082.512,0,0,0,0,0,0,0,0,0,131.73,411.0266,0.2055133,0.2795986,0.3172331,0,250,0.3172331,2082.512,0,0,0,4.129484,26.32157,37.49092,37.48521,0.005710195,42.10001,0,91.32337,0,0,2.803313e-14,4.263256e-14,131.7074,0.02259716,0,142.8638,0,0,0,-6.907669e-15
mpc,2026-01-15 23:15:00,1053,23.25,22.96077,2926.412,112.9406,0.7199913,23.73518,1,1,2048.488,2048.171,0,0,0,0,0,0,0,0,0,113.6606,382.5468,0.1912734,0.2588174,0.3172331,0,250,0.3172331,2048.171,0,0,0,0,23.73518,36.87279,36.86708,0.005710195,41.01346,0,82.02691,0,0,1.704192e-14,4.263256e-14,112.9406,0.7199913,0,136.6374,0,0,0,1.110223e-16
mpc,2026-01-15 23:30:00,1054,23.5,22.85696,2953.478,95.46247,6.177239,17.84728,1,1,2067.434,2067.117,0,0,0,0,0,0,0,0,0,96.93466,358.2529,0.1791265,0.2408841,0.3172331,0,250,0.3172331,2067.117,0,0,0,4.705056,17.84728,37.21382,37.20811,0.005710195,40.3197,0,88.75563,0,0,5.354051e-14,4.263256e-14,95.46247,1.472182,0,138.9309,0,0,0,2.442491e-15
mpc,2026-01-15 23:45:00,1055,23.75,22.37089,2964.697,111.1004,0,12.7059,1,1,2075.288,2074.971,114.9095,35.09045,150,1,130.8629,0.8665006,18.27055,0,0,0,358.1965,0.1790983,0.2255866,0.3172331,0,250,0.3172331,1960.061,14.2699,0,0,0,0,37.35519,35.2811,2.074082,70.37155,0,140.7431,0,0,3.56104e-14,4.263256e-14,111.1004,0,12.7059,0,0,20.62902,1.564005,-3.552714e-15
mpc,2026-01-16 00:00:00,1056,0,22.09256,3008.554,103.9808,0,11.06954,1,1,2105.988,2105.671,0,0,0,0,0,0,0,0,0,103.9808,332.1449,0.1660725,0.2255511,0.3172331,0,250,0.3172331,2105.671,0,0,0,0,11.06954,37.90778,37.90207,0.005710195,39.80411,0,79.60822,0,0,-8.471002e-14,4.263256e-14,103.9808,0,0,120.4583,0,0,0,0
mpc,2026-01-16 00:15:00,1057,0.25,22.00456,3021.771,91.3521,1.008136,12.04363,1,1,2115.24,2114.922,0,0,0,0,0,0,0,0,0,92.34018,309.0076,0.1545038,0.2091468,0.3172331,0,250,0.3172331,2114.922,0,0,0,0.02005999,12.04363,38.07431,38.0686,0.005710195,40.13458,0,80.30377,0,0,9.103829e-14,4.263256e-14,91.3521,0.9880765,0,119.3087,0,0,0,3.663736e-15
mpc,2026-01-16 00:30:00,1058,0.5,21.8267,3058.649,83.46287,0.3478489,9.398292,1,1,2141.054,2140.737,0,0,0,0,0,0,0,0,0,83.81071,288.0063,0.1440031,0.1945775,0.3172331,0,250,0.3172331,2140.737,0,0,0,0,9.398292,38.53898,38.53327,0.005710195,40.14007,0,80.28014,0,0,2.245426e-14,4.263256e-14,83.46287,0.3478489,0,107.7828,0,0,0,-3.774758e-15
mpc,2026-01-16 00:45:00,1059,0.75,21.69177,3071.144,73.74588,10.31732,16.72856,1,1,2149.801,2149.484,0,0,0,0,0,0,0,0,0,74.37052,269.3683,0.1346841,0.1813533,0.3172331,0,250,0.3172331,2149.484,0,0,0,9.692682,16.72856,38.69642,38.69071,0.005710195,41.54351,0,99.80689,0,0,2.803313e-14,4.263256e-14,73.74588,0.6246419,0,99.29543,0,0,0,3.330669e-16
mpc,2026-01-16 01:00:00,1060,1,21.29956,3036.228,83.32689,0,13.74115,1,1,2125.36,2125.043,0,0,0,0,0,0,0,0,0,83.32689,248.4942,0.1242471,0.1696173,0.3172331,0,250,0.3172331,2125.043,0,0,0,0,13.74115,38.25648,38.25077,0.005710195,40.577,0,81.15399,0,0,3.608225e-15,4.263256e-14,83.32689,0,0,95.26168,0,0,0,0
mpc,2026-01-16 01:15:00,1061,1.25,21.23469,3026.723,89.08562,0,15.44974,1,1,2118.706,2118.389,432.079,124.3961,556.475,2,96.04405,0.9426815,0,0,459.4883,0,363.3271,0.1816636,0.1564731,0.3172331,0,250,0.3172331,1686.31,0,0,0,0,15.44974,38.13672,30.35358,7.783132,157.362,0,314.7239,0,0,1.029732e-14,4.263256e-14,89.08562,0,0,0,459.4883,7.901109,0,-9.769963e-15
mpc,2026-01-16 01:30:00,1062,1.5,20.847,3002.769,79.88393,0,10.19628,1,1,2101.938,2101.621,0,0,0,0,0,0,0,0,0,79.88393,343.2989,0.1716495,0.2287818,0.3172331,0,250,0.3172331,2101.621,0,0,0,0,10.19628,37.83489,37.82918,0.005710195,39.54087,0,79.08174,0,0,-1.127987e-13,4.263256e-14,79.88393,0,0,93.72904,0,0,0,0
mpc,2026-01-16 01:45:00,1063,1.75,20.69826,2996.425,74.55749,0,12.24541,1,1,2097.497,2097.18,0,0,0,0,0,0,0,0,0,74.55749,324.6055,0.1623028,0.2161703,0.3172331,0,250,0.3172331,2097.18,0,0,0,0,12.24541,37.75495,37.74924,0.005710195,39.7993,0,79.59861,0,0,4.943268e-14,4.263256e-14,74.55749,0,0,97.78085,0,0,0,0
mpc,2026-01-16 02:00:00,1064,2,20.70941,2986.304,84.79553,3.164116,14.066,1,1,2090.413,2090.095,0,0,0,0,0,0,0,0,0,85.32817,303.2224,0.1516112,0.2043993,0.3172331,0,250,0.3172331,2090.095,0,0,2.631471,0,14.066,37.62743,37.62172,0.005710195,39.97706,0,84.4934,0,0,4.857226e-14,4.263256e-14,82.16406,3.164116,0,85.4281,0,0,0,5.77316e-15
mpc,2026-01-16 02:15:00,1065,2.25,20.79408,2987.868,72.55487,4.134482,14.78478,1,1,2091.508,2091.19,0,0,0,0,0,0,0,0,0,76.6142,284.0211,0.1420106,0.1909347,0.3172331,0,250,0.3172331,2091.19,0,0,0,0.07514843,14.78478,37.64714,37.64143,0.005710195,40.12099,0,80.37161,0,0,1.276756e-14,4.263256e-14,72.55487,4.059334,0,91.46927,0,0,0,1.776357e-15
mpc,2026-01-16 02:30:00,1066,2.5,20.70689,3028.631,100.5048,6.355324,9.554915,1,1,2120.042,2119.724,0,0,0,0,0,0,0,0,0,100.3122,258.8983,0.1294492,0.1788439,0.3172331,0,250,0.3172331,2119.724,0,0,6.547839,0,9.554915,38.16075,38.15504,0.005710195,39.75493,0,90.80488,0,0,-7.677192e-14,4.263256e-14,93.95692,6.355324,0,101.5248,0,0,0,4.440892e-15
mpc,2026-01-16 02:45:00,1067,2.75,20.67712,3015.016,102.2518,7.320116,13.55928,1,1,2110.511,2110.194,0,0,0,0,0,0,0,0,0,88.19852,236.8079,0.118404,0.1630245,0.3172331,0,250,0.3172331,2110.194,0,0,18.26801,3.105361,13.55928,37.9892,37.98349,0.005710195,40.25263,0,117.3743,0,0,-6.106227e-16,4.263256e-14,83.98376,4.214755,0,88.19852,0,0,0,1.776357e-15
mpc,2026-01-16 03:00:00,1068,3,20.46337,2989.062,95.35585,0,10.75124,1,1,2092.343,2092.026,283.8961,81.87961,365.7757,2,79.85091,1.988802,0,0,283.936,0,307.7547,0.1538773,0.1491145,0.3172331,0,250,0.3172331,1808.13,0,0,15.50494,0,10.75124,37.66218,32.54634,5.11584,116.2181,0,259.1822,0,-4.263256e-14,-6.67244e-14,4.263256e-14,79.85091,0,0,0,283.936,1.988802,0,-1.332268e-14
mpc,2026-01-16 03:15:00,1069,3.25,20.27878,2982.891,103.613,0,14.14992,1,1,2088.023,2087.706,0,0,0,0,0,0,0,0,0,102.1864,282.1596,0.1410798,0.1937886,0.3172331,0,250,0.3172331,2087.706,0,0,1.426689,0,14.14992,37.58442,37.57871,0.005710195,39.92946,0,82.31995,0,0,-1.033895e-13,4.263256e-14,102.1864,0,0,105.3763,0,0,0,0
mpc,2026-01-16 03:30:00,1070,3.5,20.32202,2982.627,84.22254,0,11.93565,1,1,2087.839,2087.522,466.9463,134.3541,601.3004,2,104.2267,0.2631555,0,0,496.8105,0,406.3178,0.2031589,0.1776718,0.3172331,0,250,0.3172331,1620.575,0,0,0,0,11.93565,37.5811,29.17035,8.410744,165.5089,0,331.0178,0,5.684342e-14,5.323519e-14,4.263256e-14,84.22254,0,0,0,496.8105,20.26734,0,3.197442e-14
mpc,2026-01-16 03:45:00,1071,3.75,20.22397,2980.85,109.0717,7.940063,11.00523,1,1,2086.595,2086.278,491.7301,141.5496,633.2797,2,132.396,0.8837497,0,0,500,0,531.2539,0.2656269,0.2558524,0.3172331,0,250,0.3172331,1594.548,0,0,0,7.056313,11.00523,37.55872,28.70186,8.856852,172.0779,0,356.328,0,-2.842171e-14,-1.142975e-13,4.263256e-14,109.0717,0.8837497,0,0,500,23.32428,0,-1.421085e-14
mpc,2026-01-16 04:00:00,1072,4,20.12245,2990.69,118.8493,5.721025,15.23235,1,1,2093.483,2093.166,496.856,142.9899,639.8458,2,139.2845,0.5613049,0,0,500,0,656.1702,0.3280851,0.3345228,0.3172331,0,250,0.3172331,1596.31,0,0,0,5.159721,15.23235,37.6827,28.73358,8.949118,174.2468,0,357.3941,0,-2.842171e-14,4.13003e-14,4.263256e-14,118.8493,0.5613049,0,0,500,20.43517,0,5.684342e-14
mpc,2026-01-16 04:15:00,1073,4.25,19.86806,2993.42,159.0904,9.013538,14.1876,1,1,2095.394,2095.077,127.6206,36.71253,164.3332,1,164.3332,0,0,0,0,1.546927,655.6802,0.3278401,0.4131808,0.3172331,0,250,0.3172331,1967.456,0,0,0,7.466611,14.1876,37.71709,35.41421,2.302882,74.46619,0,161.8123,0,-7.105427e-15,-5.334622e-14,4.263256e-14,159.0904,1.546927,0,1.546927,0,5.242784,0,5.329071e-15
mpc,2026-01-16 04:30:00,1074,4.5,19.83342,3034.846,202.3626,4.884228,13.89431,1,1,2124.392,2124.075,155.6038,44.76242,200.3662,1,200.3662,0,0,0,0,2.195088,655.0282,0.3275141,0.4128722,0.3172331,0,250,0.3172331,1968.471,0,0,1.996426,2.68914,13.89431,38.23906,35.43249,2.806578,82.48455,0,173.0517,0,-1.421085e-14,2.060574e-13,4.263256e-14,200.3662,2.195088,0,2.195088,0,0,0,8.881784e-15
mpc,2026-01-16 04:45:00,1075,4.75,19.87716,3064.614,230.2014,4.419538,9.161096,1,1,2145.23,2144.913,578.8203,166.6608,745.4811,2,244.0519,1.4292,0,0,500,0,779.9251,0.3899626,0.4124617,0.3172331,0,250,0.3172331,1566.092,0,0,0,2.990338,9.161096,38.61414,28.18966,10.42448,196.3613,0,397.8809,0,-5.684342e-14,-7.46625e-14,4.263256e-14,230.2014,1.4292,0,0,500,13.85046,0,0
mpc,2026-01-16 05:00:00,1076,5,19.74696,3049.061,305.823,5.713843,12.40421,1,1,2134.343,2134.026,224.8778,64.69044,289.5683,1,289.5683,0,0,0,0,2.26068,779.2372,0.3896186,0.4911074,0.3172331,0,250,0.3172331,1909.148,0,0,16.25476,3.453163,12.40421,38.41817,34.36466,4.053511,101.096,0,236.1882,0,-1.421085e-14,-1.241784e-13,4.263256e-14,289.5683,2.26068,0,2.26068,0,0,0,-8.881784e-15
mpc,2026-01-16 05:15:00,1077,5.25,19.67034,3081.299,362.5976,0,14.27749,1,1,2156.909,2156.592,665.3222,191.5183,856.8405,2,355.6595,1.18107,0,0,500,0,904.1145,0.4520572,0.4906742,0.3172331,0,250,0.3172331,1491.27,0,0,6.938114,0,14.27749,38.82436,26.84285,11.98151,220.707,0,453.3823,0,0,-7.96585e-14,4.263256e-14,355.6595,0,0,0,500,1.18107,0,7.882583e-14
