controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-16 05:30:00,1078,5.5,19.88086,3119.294,432.3303,0,18.33074,1,1,2183.506,2183.189,719.9483,207.2346,927.1829,2,425.9822,1.200664,0,0,500,0,1028.972,0.5144861,0.5693076,0.3172331,0,250,0.3172331,1463.24,0,0,6.348082,0,18.33074,39.30311,26.33833,12.96478,236.5963,0,484.143,0,-5.684342e-14,4.585221e-14,4.263256e-14,425.9822,0,0,0,500,1.200664,0,-6.17284e-14
mpc,2026-01-16 05:45:00,1079,5.75,19.92081,3117.662,528.3748,0.005597258,20.27625,1,1,2182.363,2182.046,396.6496,114.1039,510.7535,2,510.7535,0,0,0,0,0.005597258,1028.809,0.5144044,0.6479287,0.3172331,0,250,0.3172331,1785.396,0,0,17.62136,0,20.27625,39.28254,32.13714,7.145403,149.5877,0,329.5722,0,-1.421085e-14,1.441069e-13,4.263256e-14,510.7535,0.005597258,0,4.859322,0,0,0,9.91221e-15
mpc,2026-01-16 06:00:00,1080,6,19.91455,3097.906,618.8363,2.33148,21.35932,1,1,2168.534,2168.217,396.5448,114.0738,510.6186,2,510.6186,0,0,0,0,80.19196,1008.599,0.5042994,0.6478258,0.3172331,0,250,0.3172331,1771.672,0,0,30.35723,0,21.35932,39.03361,31.8901,7.143517,149.4888,0,351.3439,0,-2.842171e-14,-1.284528e-13,4.263256e-14,588.479,2.33148,0,81.41967,0,0,0,-4.52971e-14
mpc,2026-01-16 06:15:00,1081,6.25,19.81328,3115.974,677.587,7.07946,23.03938,1,1,2181.182,2180.865,903.7808,260.2916,1164.072,3,661.2351,2.837353,0,0,500,0,1133.44,0.56672,0.6350999,0.3172331,0,250,0.3172331,1277.084,0,0,16.35186,4.242107,23.03938,39.26127,22.98751,16.27377,287.0744,0,609.6734,0,-2.842171e-13,3.250733e-13,4.263256e-14,661.2351,2.837353,0,0,500,0,0,-1.705303e-13
mpc,2026-01-16 06:30:00,1082,6.5,19.79605,3120.47,737.7684,1.914336,21.51202,1,1,2184.329,2184.012,957.2275,275.6082,1232.836,3,730.5471,2.288604,0,0,500,0,1258.262,0.6291308,0.7137106,0.3172331,0,250,0.3172331,1226.784,0,0,7.221287,0,21.51202,39.31792,22.08212,17.23581,301.2329,0,614.9226,0,1.136868e-13,3.156364e-13,4.263256e-14,730.5471,1.914336,0,0,500,0.3742688,0,7.327472e-14
mpc,2026-01-16 06:45:00,1083,6.75,19.84238,3137.107,766.1663,5.465997,17.15938,1,1,2195.975,2195.657,986.9442,284.1409,1271.085,3,768.9458,2.13934,0,0,500,0,1383.064,0.6915318,0.7923089,0.3172331,0,250,0.3172331,1208.713,0,0,0,3.326657,17.15938,39.52755,21.75684,17.77071,308.7259,0,623.1904,0,-5.684342e-14,2.815526e-13,4.263256e-14,766.1663,2.13934,0,0,500,2.779488,0,0
mpc,2026-01-16 07:00:00,1084,7,20.1137,3119.135,767.5837,8.718208,15.93497,1,1,2183.395,2183.077,989.0638,284.623,1273.687,3,772.7486,0.9381979,0,0,500,0,1507.846,0.7539229,0.8708948,0.3172331,0,250,0.3172331,1194.014,0,0,0,7.78001,15.93497,39.3011,21.49225,17.80886,308.7546,0,630.9297,0,1.136868e-13,1.739719e-13,4.263256e-14,767.5837,0.9381979,0,0,500,5.164836,0,1.136868e-13
mpc,2026-01-16 07:15:00,1085,7.25,20.13865,3185.299,748.9068,3.716497,15.79307,1,1,2229.709,2229.392,982.5259,282.6919,1265.218,3,764.753,0.464832,0,0,500,0,1632.608,0.8163042,0.9494684,0.3172331,0,250,0.3172331,1246.866,0,0,0,3.251665,15.79307,40.13477,22.44359,17.69118,307.7525,0,621.1142,0,-2.273737e-13,-3.623768e-13,4.263256e-14,748.9068,0.464832,0,0,500,15.84628,0,-1.136868e-13
mpc,2026-01-16 07:30:00,1086,7.5,20.49071,3185.297,720.8828,0,16.23193,1,1,2229.708,2229.39,956.3312,275.2904,1231.622,3,731.2139,1.724127,0,0,498.6835,0,1757.022,0.8785112,1.02803,0.3172331,0,250,0.3172331,1273.059,0,0,0,0,16.23193,40.13474,22.91507,17.21967,300.9126,0,601.8251,0,-5.684342e-14,-3.410605e-13,4.263256e-14,720.8828,0,0,0,498.6835,12.05522,0,5.506706e-14
mpc,2026-01-16 07:45:00,1087,7.75,20.4981,3206.525,638.0268,0,14.59909,1,1,2244.567,2244.25,902.7426,259.7608,1162.503,3,661.8501,0.6532603,0,0,500,0,1881.746,0.9408729,1.106371,0.3172331,0,250,0.3172331,1341.507,0,0,0,0,14.59909,40.40221,24.14713,16.25508,286.343,0,572.686,0,0,-7.061018e-14,4.263256e-14,638.0268,0,0,0,500,24.47659,0,5.684342e-14
mpc,2026-01-16 08:00:00,1088,8,20.5939,3199.447,575.5296,368.5283,20.98627,1,1,2239.613,2239.296,463.6092,133.3661,596.9754,2,596.9754,0,0,0,0,355.9269,1792.468,0.8962339,1.184908,0.3172331,0,250,0.3172331,1775.686,0,0,0,12.60145,20.98627,40.31303,31.96236,8.350676,168.8352,0,359.4078,0,0,-3.58602e-13,4.263256e-14,575.5296,355.9269,0,355.9269,0,21.4458,0,5.684342e-14
mpc,2026-01-16 08:15:00,1089,8.25,20.8583,3215.815,487.7461,362.434,15.12344,1,1,2251.07,2250.753,402.5362,115.7973,518.3335,3,518.3335,0,0,0,0,360.8721,1701.968,0.8509838,1.128691,0.3172331,0,250,0.3172331,1848.217,0,0,0,1.561938,15.12344,40.51926,33.2679,7.251361,151.6046,0,305.9035,0,-2.842171e-14,2.065015e-14,4.263256e-14,487.7461,360.8721,0,360.8721,0,30.58733,0,0
mpc,2026-01-16 08:30:00,1090,8.5,20.99129,3172.592,408.736,377.3643,24.45316,1,1,2220.815,2220.497,323.0365,92.92766,415.9641,1,415.9641,0,0,0,0,366.9748,1609.956,0.804978,1.071704,0.3172331,0,250,0.3172331,1897.461,0,0,0,10.38942,24.45316,39.97466,34.1543,5.820367,131.198,0,280.3177,0,-2.842171e-14,-3.312906e-13,4.263256e-14,408.736,366.9748,0,366.9748,0,7.228156,0,-5.684342e-14
mpc,2026-01-16 08:45:00,1091,8.75,21.05853,3166.054,355.343,370.5177,26.16492,1,1,2216.238,2215.921,263.6254,75.83691,339.4623,1,339.4623,0,0,0,0,369.2388,1517.393,0.7586964,1.013766,0.3172331,0,250,0.3172331,1952.296,0,0,15.88072,1.27892,26.16492,39.89229,35.14132,4.750967,115.3879,0,260.3761,0,-1.421085e-14,-1.010303e-13,4.263256e-14,339.4623,369.2388,0,369.2388,0,0,0,0
mpc,2026-01-16 09:00:00,1092,9,21.22794,3135.904,293.782,373.7003,33.01634,1,1,2195.133,2194.816,226.6593,65.20292,291.8622,1,291.8622,0,0,0,0,368.6243,1424.998,0.7124989,0.95548,0.3172331,0,250,0.3172331,1968.156,0,0,1.919823,5.075985,33.01634,39.51239,35.42682,4.085578,106.2116,0,224.491,0,-1.421085e-14,-5.495604e-14,4.263256e-14,291.8622,368.6243,0,368.6243,0,0,0,0
mpc,2026-01-16 09:15:00,1093,9.25,21.48206,3200.365,231.2081,379.028,36.31138,1,1,2240.255,2239.938,177.0351,50.92756,227.9627,1,227.9627,0,0,0,0,376.5374,1330.639,0.6653196,0.8973003,0.3172331,0,250,0.3172331,2062.903,0,0,3.245486,2.490561,36.31138,40.3246,37.13225,3.192342,94.2279,0,198.3505,0,0,2.520206e-14,4.263256e-14,227.9627,376.5374,0,376.5374,0,0,0,-5.684342e-14
mpc,2026-01-16 09:30:00,1094,9.5,21.46211,3197.425,212.7141,385.7317,38.46623,1,1,2238.197,2237.88,141.5385,40.71629,182.2548,1,182.2548,0,0,0,0,373.9708,1236.937,0.6184685,0.837884,0.3172331,0,250,0.3172331,2096.342,0,0,30.45923,11.76092,38.46623,40.28755,37.73415,2.553404,84.98213,0,242.794,0,-1.421085e-14,3.690381e-13,4.263256e-14,182.2548,373.9708,0,373.9708,0,0,0,0
mpc,2026-01-16 09:45:00,1095,9.75,21.64361,3194.59,151.4495,387.7019,34.44116,1,1,2236.213,2235.896,122.2687,35.17295,157.4417,1,157.4417,0,0,0,0,379.9441,1141.756,0.5708782,0.7788811,0.3172331,0,250,0.3172331,2113.627,0,0,0,7.757888,34.44116,40.25183,38.04529,2.206547,79.08635,0,171.5551,0,0,1.49103e-13,4.263256e-14,151.4495,379.9441,0,379.9441,0,5.992174,0,2.842171e-14
mpc,2026-01-16 10:00:00,1096,10,21.85014,3261.747,130.8334,386.4862,38.15369,1,1,2283.223,2282.906,114.6144,35.38557,150,1,127.2883,22.71167,0,0,0,363.7746,1050.633,0.5253165,0.7189472,0.3172331,0,250,0.3172331,2168.291,0,0,3.545023,0,38.15369,41.09801,39.02924,2.06877,80.94074,0,167.9966,0,-7.105427e-15,-1.253442e-13,4.263256e-14,127.2883,386.4862,0,366.0792,0,0,0,0
mpc,2026-01-16 10:15:00,1097,10.25,22.02417,3279.271,129.4776,391.7995,46.2796,1,1,2295.489,2295.172,113.4131,36.58689,150,1,112.7379,37.26213,0,0,0,354.5075,961.8407,0.4809203,0.6615682,0.3172331,0,250,0.3172331,2181.759,0,0,16.73975,0.02991403,46.2796,41.31881,39.27166,2.047146,83.80035,0,196.5284,0,-2.131628e-14,1.569855e-13,4.263256e-14,112.7379,391.7696,0,354.5075,0,0,0,0
mpc,2026-01-16 10:30:00,1098,10.5,22.3517,3304.555,97.94181,406.5791,55.34977,1,1,2313.189,2312.872,112.8808,37.11925,150,1,106.2899,43.71014,0,0,0,352.4891,873.567,0.4367835,0.605657,0.3172331,0,250,0.3172331,2199.991,0,0,0,10.37985,55.34977,41.6374,39.59983,2.037564,86.27646,0,190.4582,0,-2.131628e-14,1.080247e-13,4.263256e-14,97.94181,396.1992,0,352.4891,0,8.348046,0,-4.263256e-14
mpc,2026-01-16 10:45:00,1099,10.75,22.51197,3358.322,101.567,407.7453,65.82702,1,1,2350.825,2350.508,738.0704,254.4557,992.5261,4,96.18801,396.3381,0,0,500,0,998.4295,0.4992147,0.5500723,0.3172331,0,250,0.3172331,1612.438,0,0,5.379017,11.40719,65.82702,42.31486,29.02388,13.29098,294.8808,0,618.7179,0,8.526513e-14,8.448797e-14,4.263256e-14,96.18801,396.3381,0,0,500,0,0,1.136868e-13
mpc,2026-01-16 11:00:00,1100,11,22.70264,3389.954,94.7532,415.0876,73.04035,1,1,2372.968,2372.651,112.4417,37.55826,150,1,100.9724,49.02761,0,0,0,351.3753,910.4285,0.4552142,0.6286964,0.3172331,0,250,0.3172331,2260.209,0,0,0,14.6847,73.04035,42.71342,40.68376,2.029661,90.93871,0,207.2085,0,-2.131628e-14,1.649791e-13,4.263256e-14,94.7532,400.4029,0,351.3753,0,6.219186,0,-7.105427e-14
mpc,2026-01-16 11:15:00,1101,11.25,22.94807,3413.566,116.5419,410.4252,86.53565,1,1,2389.496,2389.179,110.161,39.83898,150,1,73.34796,76.65204,0,0,0,329.7333,827.8519,0.4139259,0.5732835,0.3172331,0,250,0.3172331,2279.018,0,0,43.19396,4.039888,86.53565,43.01093,41.02232,1.988608,95.97482,0,273.428,0,0,2.413625e-13,4.263256e-14,73.34796,406.3853,0,329.7333,0,0,0,0
mpc,2026-01-16 11:30:00,1102,11.5,23.28408,3443.226,121.5716,415.546,102.179,1,1,2410.258,2409.941,0,0,0,0,0,0,0,0,0,470.7476,710.0346,0.3550173,0.5212862,0.3172331,0,250,0.3172331,2409.941,0,0,58.23822,8.131774,102.179,43.38465,43.37894,0.005710195,61.34053,0,237.1693,0,0,1.898481e-14,4.263256e-14,63.33338,407.4143,0,470.7476,0,0,0,0
mpc,2026-01-16 11:45:00,1103,11.75,23.49497,3405.239,120.8865,425.0297,105.6517,1,1,2383.667,2383.35,718.846,249.5364,968.3824,2,79.36787,402.0843,0,0,486.9303,0,831.6554,0.4158277,0.4470984,0.3172331,0,250,0.3172331,1664.504,0,0,41.51864,22.94549,105.6517,42.90601,29.96107,12.94494,298.1455,0,707.4917,0,5.684342e-14,8.826273e-14,4.263256e-14,79.36787,402.0843,0,0,486.9303,0,0,0
mpc,2026-01-16 12:00:00,1104,12,23.93107,3456.058,92.03841,424.2926,109.7005,1,1,2419.24,2418.923,110.7151,39.28491,150,1,80.05904,69.94096,0,0,0,331.0973,748.7502,0.3743751,0.5236812,0.3172331,0,250,0.3172331,2308.208,0,0,11.97936,23.25435,109.7005,43.54633,41.54775,1.998582,100.3607,0,261.4996,0,0,-4.884981e-15,4.263256e-14,80.05904,401.0382,0,331.0973,0,0,0,0
mpc,2026-01-16 12:15:00,1105,12.25,24.04693,3499.01,88.92063,417.6309,116.2408,1,1,2449.307,2448.99,112.4909,37.50908,150,1,101.5682,48.43184,0,0,0,361.0443,658.3712,0.3291856,0.471477,0.3172331,0,250,0.3172331,2336.499,0,0,0,8.154729,116.2408,44.08753,42.05698,2.030547,100.3054,0,214.6777,0,-2.131628e-14,-1.172396e-13,4.263256e-14,88.92063,409.4762,0,361.0443,0,12.64753,0,-2.842171e-14
mpc,2026-01-16 12:30:00,1106,12.5,24.44677,3547.177,113.5056,424.3862,132.4923,1,1,2483.024,2482.707,113.1548,36.84523,150,1,109.6087,40.39126,0,0,0,372.3132,565.1893,0.2825946,0.4145667,0.3172331,0,250,0.3172331,2369.552,0,0,3.896884,11.68177,132.4923,44.69443,42.65193,2.042496,103.323,0,233.5193,0,-7.105427e-15,-3.103073e-14,4.263256e-14,109.6087,412.7044,0,372.3132,0,0,0,5.684342e-14
mpc,2026-01-16 12:45:00,1107,12.75,24.56131,3489.723,118.8851,429.5388,146.0533,1,1,2442.806,2442.489,113.0806,36.91943,150,1,108.7101,41.2899,0,0,0,368.3695,473.008,0.236504,0.3558914,0.3172331,0,250,0.3172331,2329.408,0,0,10.17504,19.87938,146.0533,43.97051,41.92935,2.041161,105.1729,0,262.1898,0,-2.131628e-14,-8.715251e-15,4.263256e-14,108.7101,409.6594,0,368.3695,0,0,0,0
mpc,2026-01-16 13:00:00,1108,13,24.76292,3474.607,101.7646,431.7476,153.0038,1,1,2432.225,2431.908,113.3256,36.67441,150,1,111.6777,38.32228,0,0,0,367.1096,381.1561,0.190578,0.2978462,0.3172331,0,250,0.3172331,2318.582,0,0,0,26.31569,153.0038,43.78005,41.73448,2.045571,106.0965,0,257.5875,0,0,-1.271205e-13,4.263256e-14,101.7646,405.4319,0,367.1096,0,9.913169,0,1.421085e-14
mpc,2026-01-16 13:15:00,1109,13.25,25.02751,3469.503,96.74692,425.7889,164.5219,1,1,2428.652,2428.335,113.4604,36.53965,150,1,113.31,36.68996,0,0,0,372.0458,288.0846,0.1440423,0.2400084,0.3172331,0,250,0.3172331,2314.875,0,0,0,17.05313,164.5219,441.8162,421.118,20.69822,487.5872,0,1004.591,0,-7.105427e-15,-6.167289e-14,4.263256e-14,96.74692,408.7357,0,372.0458,0,16.56312,0,1.421085e-14
mpc,2026-01-16 13:30:00,1110,13.5,25.50444,3520.592,71.46285,422.515,174.716,1,1,2464.415,2464.097,112.0233,37.97672,150,1,95.90406,54.09595,0,0,0,352.1571,200,0.1,0.1814027,0.3172331,0,250,0.3172331,2352.074,0,0,0,16.26186,174.716,452.642,432.0082,20.63372,502.0753,0,1032.202,0,0,4.440892e-16,4.263256e-14,71.46285,406.2531,0,352.1572,0,24.44121,0,-1.421085e-14
mpc,2026-01-16 13:45:00,1111,13.75,25.81907,3532.705,80.38967,418.7011,172.9317,1,1,2472.893,2472.576,682.9184,239.4944,922.4128,2,89.95423,404.8428,0,0,427.6158,0,306.8725,0.1534362,0.1259371,0.3172331,0,250,0.3172331,1789.658,0,0,0,13.8583,172.9317,457.105,330.8115,126.2935,602.2716,0,1228.449,0,-5.684342e-14,1.065814e-14,4.263256e-14,80.38967,404.8428,0,0,427.6158,9.564557,0,-2.842171e-14
mpc,2026-01-16 14:00:00,1112,14,25.95436,3570.834,71.3907,414.9334,176.756,1,1,2499.584,2499.266,112.0529,37.9471,150,1,96.26273,0,53.73727,0,0,405.6082,205.4221,0.1027111,0.1932331,0.3172331,0,250,0.3172331,2387.213,40.43005,0,0,9.325204,136.3259,463.3131,442.4846,20.82849,505.7005,0,1027.487,0,0,-6.02296e-14,4.263256e-14,71.3907,405.6082,40.43005,405.6082,0,24.87202,0,-1.421085e-14
mpc,2026-01-16 14:15:00,1113,14.25,26.30294,3567.389,59.59405,402.3303,187.5202,1,1,2497.172,2496.855,739.7267,256.0945,995.8212,2,98.46022,407.271,0,0,490.09,0,327.9123,0.1639561,0.1293513,0.3172331,0,250,0.3172331,1757.128,0,0,0,0,187.5202,466.1794,328.0258,138.1535,619.1271,0,1238.254,0,-5.684342e-14,-1.507128e-14,4.263256e-14,59.59405,402.3303,0,0,490.09,43.80686,0,7.105427e-15
mpc,2026-01-16 14:30:00,1114,14.5,26.44239,3535.979,58.1711,408.5135,201.9269,1,1,2475.185,2474.868,740.8489,256.6594,997.5083,4,91.60632,409.5479,0,0,496.354,0,451.9492,0.2259746,0.2064815,0.3172331,0,250,0.3172331,1734.019,0,0,0,0,201.9269,463.4018,324.6414,138.7604,619.1053,0,1238.211,0,-1.705303e-13,-1.413591e-13,4.263256e-14,58.1711,408.5135,0,0,496.354,34.46961,0,-2.131628e-14
mpc,2026-01-16 14:45:00,1115,14.75,26.49655,3492.521,82.98787,408.045,199.7663,1,1,2444.765,2444.447,112.6025,37.39751,150,1,102.9195,0,47.08048,0,0,405.7593,350.4382,0.1752191,0.2845858,0.3172331,0,250,0.3172331,2331.845,35.2175,0,0,2.285646,164.5488,458.2176,437.0533,21.16433,505.2919,0,1014.526,0,-2.842171e-14,-9.187096e-14,4.263256e-14,82.98787,405.7593,35.2175,405.7593,0,19.93165,0,5.684342e-14
mpc,2026-01-16 15:00:00,1116,15,26.7022,3473.114,70.12942,399.021,203.5216,1,1,2431.18,2430.862,112.9582,37.04182,150,1,107.2276,0,42.77241,0,0,398.6594,250.7182,0.1253591,0.2206658,0.3172331,0,250,0.3172331,2317.904,31.92457,0,0,0.3616565,171.597,457.6116,436.2902,21.3214,505.6311,0,1011.886,0,-7.105427e-15,-1.829092e-14,4.263256e-14,70.12942,398.6594,31.92457,398.6594,0,37.09817,0,2.842171e-14
mpc,2026-01-16 15:15:00,1117,15.25,26.84901,3503.104,46.24549,403.6472,206.5118,1,1,2452.173,2451.855,742.5343,255.3424,997.8767,4,105.2777,392.599,0,0,500,0,375.6787,0.1878394,0.1578736,0.3172331,0,250,0.3172331,1709.321,0,0,0,11.04819,206.5118,462.9703,322.7199,140.2504,617.0517,0,1253.161,0,-8.526513e-14,-4.687917e-14,4.263256e-14,46.24549,392.599,0,0,500,59.03217,0,-1.421085e-14
mpc,2026-01-16 15:30:00,1118,15.5,27.09485,3468.911,102.4066,393.9364,208.7334,1,1,2428.238,2427.92,750.1779,257.6982,1007.876,3,119.0424,394.0762,0,0,494.7575,0,499.3089,0.2496545,0.2365594,0.3172331,0,250,0.3172331,1677.743,0,0,0,0,208.7334,460.8041,318.3834,142.4206,615.6927,0,1231.385,0,-5.684342e-14,-9.145462e-14,4.263256e-14,102.4066,393.9364,0,0,494.7575,16.7756,0,4.263256e-14
mpc,2026-01-16 15:45:00,1119,15.75,27.13039,3415.584,111.4901,397.1353,207.9463,1,1,2390.908,2390.591,761.5762,260.5593,1022.135,3,131.9902,390.1453,0,0,500,0,624.2303,0.3121152,0.3144075,0.3172331,0,250,0.3172331,1629.015,0,0,0,6.989948,207.9463,454.057,309.366,144.6911,609.4163,0,1230.89,0,0,-2.331468e-13,4.263256e-14,111.4901,390.1453,0,0,500,20.50006,0,5.684342e-14
mpc,2026-01-16 16:00:00,1120,16,27.27464,3420.06,125.4472,399.2871,215.4307,1,1,2394.042,2393.724,766.4448,261.7906,1028.235,4,142.3515,388.5539,0,0,497.33,0,748.4646,0.3742323,0.3930687,0.3172331,0,250,0.3172331,1627.28,0,0,0,10.73321,215.4307,456.0262,309.9705,146.0558,612.7972,0,1244.109,0,-5.684342e-14,-1.727507e-13,4.263256e-14,125.4472,388.5539,0,0,497.33,16.90429,0,-5.684342e-14
mpc,2026-01-16 16:15:00,1121,16.25,27.43719,3446.82,135.3897,403.0015,205.4775,1,1,2412.774,2412.457,123.0891,35.40896,158.4981,1,158.4981,0,0,0,0,385.7444,651.9106,0.3259553,0.4712972,0.3172331,0,250,0.3172331,2289.368,0,0,0,17.25711,205.4775,461.1652,437.5779,23.58726,512.2608,0,1054.29,0,-7.105427e-15,-2.453593e-14,4.263256e-14,135.3897,385.7444,0,385.7444,0,23.1084,0,-2.842171e-14
mpc,2026-01-16 16:30:00,1122,16.5,27.53798,3490.659,186.873,389.1568,205.4057,1,1,2443.461,2443.144,793.3621,268.1158,1061.478,3,186.263,375.215,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1649.782,0,0,0.6100107,13.94175,205.4057,468.0223,316.0004,152.0219,623.4598,0,1272.021,0,1.136868e-13,-1.252332e-13,4.263256e-14,186.263,375.215,0,0,500,0,0,1.136868e-13
mpc,2026-01-16 16:45:00,1123,16.75,27.58386,3492.943,231.3363,385.6547,200.526,1,1,2445.06,2444.743,824.6994,276.9058,1101.605,3,228.5048,373.1003,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1620.044,0,0,2.831464,12.55436,200.526,468.7818,310.6046,158.1772,625.9565,0,1278.453,0,5.684342e-14,-1.805778e-13,4.263256e-14,228.5048,373.1003,0,0,500,0,0,5.684342e-14
mpc,2026-01-16 17:00:00,1124,17,27.52821,3484.095,280.8628,385.0864,191.4238,1,1,2438.866,2438.549,841.3528,281.0804,1122.433,3,255.1276,367.3056,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1597.196,0,0,25.73515,17.78084,191.4238,467.0461,305.8652,161.1809,623.6035,0,1322.272,0,-1.705303e-13,2.475797e-13,4.263256e-14,255.1276,367.3056,0,0,500,0,0,-5.684342e-14
mpc,2026-01-16 17:15:00,1125,17.25,27.66728,3405.621,331.077,376.5633,182.2638,1,1,2383.935,2383.617,870.6035,290.1061,1160.71,3,287.6555,373.0541,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1513.014,0,0,43.42158,3.509201,182.2638,457.8679,290.5954,167.2725,615.7078,0,1312.371,0,-1.136868e-13,2.694511e-13,4.263256e-14,287.6555,373.0541,0,0,500,0,0,-5.684342e-14
mpc,2026-01-16 17:30:00,1126,17.5,27.68999,3373.575,392.9343,378.1067,172.0565,1,1,2361.503,2361.186,908.5975,300.279,1208.876,3,342.9411,365.9354,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1452.588,0,0,49.99319,12.17133,172.0565,453.7773,279.1237,174.6536,612.4644,0,1332.163,0,-1.136868e-13,4.055645e-13,4.263256e-14,342.9411,365.9354,0,0,500,0,0,-1.136868e-13
mpc,2026-01-16 17:45:00,1127,17.75,27.74417,3344.153,450.6405,370.9876,172.0752,1,1,2340.907,2340.59,956.826,313.6879,1270.514,3,408.9521,361.5618,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1383.764,0,0,41.6884,9.425749,172.0752,450.3354,266.2036,184.1318,612.9947,0,1314.161,0,-2.273737e-13,4.153344e-13,4.263256e-14,408.9521,361.5618,0,0,500,0,0,-1.705303e-13
mpc,2026-01-16 18:00:00,1128,18,27.67234,3329.508,502.7562,3.869789,167.3069,1,1,2330.656,2330.338,767.1409,221.0066,988.1474,2,485.1023,3.045169,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1563.197,0,0,17.6539,0.82462,167.3069,447.6828,300.266,147.4168,553.4096,0,1138.695,0,-1.136868e-13,2.057243e-13,4.263256e-14,485.1023,3.045169,0,0,500,0,0,-5.684342e-14
mpc,2026-01-16 18:15:00,1129,18.25,27.63369,3288,573.572,3.096448,152.9814,1,1,2301.6,2301.283,806.7938,232.3018,1039.096,3,537.1013,1.994417,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1494.489,0,0,36.47072,1.102031,152.9814,441.7409,286.8339,154.907,548.4971,0,1161.807,0,2.273737e-13,2.868816e-13,4.263256e-14,537.1013,1.994417,0,0,500,0,0,1.136868e-13
mpc,2026-01-16 18:30:00,1130,18.5,27.44383,3293.537,626.4296,6.948432,137.8748,1,1,2305.476,2305.159,858.8983,247.2529,1106.151,3,604.512,1.639279,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1446.26,0,0,21.91767,5.309153,137.8748,440.7182,276.4693,164.2489,550.0786,0,1147.123,0,8.526513e-14,-4.707346e-14,4.263256e-14,604.512,1.639279,0,0,500,0,0,5.684342e-14
mpc,2026-01-16 18:45:00,1131,18.75,27.38751,3305.86,661.7969,7.152247,128.7919,1,1,2314.102,2313.785,899.2204,258.6878,1157.908,3,657.8168,0.09135951,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1414.564,0,0,3.980068,7.060887,128.7919,441.844,270.0904,171.7536,553.3691,0,1125.784,0,0,9.992007e-15,4.263256e-14,657.8168,0.09135951,0,0,500,0,0,5.684342e-14
mpc,2026-01-16 19:00:00,1132,19,27.40522,3284.406,702.5245,1.336855,122.0598,1,0,2299.084,2298.767,158.2855,45.53388,203.8194,1,203.8194,0,0,0,0,498.8869,1774.979,0.8874896,1.196402,0.3172331,0,250,0.3172331,2140.482,0,0,0,1.15509,122.0598,439.1399,408.8457,30.29414,477.6938,0,957.3802,0,0,3.328449e-13,4.263256e-14,702.5245,0.1817647,0,500,0,0,0,1.476597e-14
mpc,2026-01-16 19:15:00,1133,19.25,27.32021,3254.308,696.8137,2.056599,114.5571,1,0,2278.015,2277.698,169.5465,48.7733,218.3198,1,218.3198,0,0,0,0,480.5505,1654.562,0.8272811,1.117678,0.3172331,0,250,0.3172331,2108.152,0,0,0,0,114.5571,434.3398,401.9526,32.38721,472.568,0,945.136,0,0,-3.164136e-13,4.263256e-14,696.8137,2.056599,0,500,0,0,0,5.551115e-14
mpc,2026-01-16 19:30:00,1134,19.5,27.32124,3239.065,713.0463,3.7072,103.1307,0,0,2267.345,2267.028,179.0833,51.51677,230.6001,1,230.6001,0,0,0,0,486.1534,1532.763,0.7663817,1.041854,0.3172331,0,250,0.3172331,2087.945,0,0,0,0,103.1307,432.3148,398.1085,34.20631,0,469.2892,2581.09,0,-1.421085e-14,1.754152e-14,4.263256e-14,713.0463,3.7072,0,500,0,0,0,-5.329071e-15
mpc,2026-01-16 19:45:00,1135,19.75,27.23663,3228.754,699.1434,4.238875,88.69095,0,0,2260.128,2259.811,168.0751,48.35005,216.4252,1,216.4252,0,0,0,0,485.3608,1411.182,0.7055909,0.9651586,0.3172331,0,250,0.3172331,2091.736,0,0,0,1.596368,88.69095,430.1752,398.1247,32.05049,0,463.3555,2551.209,0,0,-5.895284e-14,4.263256e-14,699.1434,2.642507,0,500,0,0,0,1.24345e-14
mpc,2026-01-16 20:00:00,1136,20,27.27562,3228.039,659.8048,7.711005,76.33777,0,0,2259.627,2259.31,147.7561,42.5049,190.261,1,190.261,0,0,0,0,470.4512,1293.347,0.6466734,0.8886005,0.3172331,0,250,0.3172331,2111.554,0,0,0,6.803573,76.33777,430.4313,402.2251,28.20616,0,459.2714,2537.729,0,-7.105427e-15,3.358425e-13,4.263256e-14,659.8048,0.9074323,0,500,0,0,0,5.617729e-14
mpc,2026-01-16 20:15:00,1137,20.25,27.09814,3184.436,640.0952,7.454589,68.94673,0,0,2229.105,2228.788,116.4895,33.51046,150,1,150,0,0,0,0,491.6144,1170.24,0.5851198,0.8144016,0.3172331,0,250,0.3172331,2112.298,0,0,0,5.935331,68.94673,423.0439,400.8761,22.16782,0,447.4714,2471.331,0,-1.421085e-14,-5.440093e-15,4.263256e-14,640.0952,1.519257,0,497.087,0,0,0,-6.439294e-14
mpc,2026-01-16 20:30:00,1138,20.5,26.72155,3203.906,623.4352,9.827556,69.06679,0,0,2242.734,2242.417,116.4895,33.51046,150,1,150,0,0,0,0,451.2829,1057.235,0.5286174,0.7368828,0.3172331,0,250,0.3172331,2125.928,0,0,22.15226,9.827556,69.06679,422.3104,400.3155,21.9949,0,446.8314,2512.738,0,-1.421085e-14,1.229017e-13,4.263256e-14,601.2829,0,0,451.2829,0,0,0,0
mpc,2026-01-16 20:45:00,1139,20.75,26.60691,3182.767,579.188,2.854216,60.42707,0,0,2227.937,2227.62,116.4895,33.51046,150,1,150,0,0,0,0,397.9286,957.5862,0.4787931,0.6657252,0.3172331,0,250,0.3172331,2111.13,0,0,31.47225,2.641353,60.42707,418.5303,396.5875,21.9428,0,441.4495,2486.818,0,-1.421085e-14,1.94067e-13,4.263256e-14,547.7157,0.2128631,0,397.9286,0,0,0,6.54754e-14
mpc,2026-01-16 21:00:00,1140,21,26.4039,3158.813,518.0642,8.625952,56.85412,0,0,2211.169,2210.852,0,0,0,0,0,0,0,0,0,487.3667,835.5937,0.4177969,0.602978,0.3172331,0,250,0.3172331,2210.852,0,0,34.46667,4.856731,56.85412,413.645,413.5857,0.05934503,0,424.2214,2401.051,0,0,1.968425e-13,4.263256e-14,483.5975,3.769222,0,487.3667,0,0,0,2.664535e-15
mpc,2026-01-16 21:15:00,1141,21.25,26.08697,3159.129,437.1351,8.117267,49.20805,0,0,2211.39,2211.073,0,0,0,0,0,0,0,0,0,423.2653,729.6459,0.3648229,0.5261611,0.3172331,0,250,0.3172331,2211.073,0,0,14.43428,7.552804,49.20805,411.006,410.9471,0.05896051,0,420.0928,2348.438,0,0,9.55902e-14,4.263256e-14,422.7008,0.5644623,0,423.2653,0,0,0,2.442491e-15
mpc,2026-01-16 21:30:00,1142,21.5,25.97501,3123.679,355.4633,3.224135,45.8362,0,0,2186.576,2186.258,0,0,0,0,0,0,0,0,0,356.3334,640.4477,0.3202238,0.4594473,0.3172331,0,250,0.3172331,2186.258,0,0,0,2.35401,45.8362,405.4658,405.407,0.05882585,0,413.9066,2280.547,0,0,-1.883493e-13,4.263256e-14,355.4633,0.8701251,0,377.7668,0,0,0,-2.808864e-14
mpc,2026-01-16 21:45:00,1143,21.75,25.804,3132.556,300.098,2.523965,47.10462,0,0,2192.789,2192.472,0,0,0,0,0,0,0,0,0,300.3774,565.2525,0.2826263,0.4032805,0.3172331,0,250,0.3172331,2192.472,0,0,0,2.244569,47.10462,405.2047,405.146,0.05862138,0,413.8505,2280.05,0,0,1.36946e-13,4.263256e-14,300.098,0.2793968,0,322.0858,0,0,0,-1.981748e-14
mpc,2026-01-16 22:00:00,1144,22,25.64944,3169.526,246.5039,0,45.64116,0,0,2218.668,2218.351,0,0,0,0,0,0,0,0,0,246.5039,503.5376,0.2517688,0.3559312,0.3172331,0,250,0.3172331,2218.351,0,0,0,0,45.64116,408.7027,408.6443,0.05843778,0,417.0519,2293.785,0,0,-8.210099e-14,4.263256e-14,246.5039,0,0,273.0003,0,0,0,0
mpc,2026-01-16 22:15:00,1145,22.25,25.38723,3155.97,214.3959,0,40.37929,0,0,2209.179,2208.862,0,0,0,0,0,0,0,0,0,213.5206,450.0781,0.2250391,0.3170702,0.3172331,0,250,0.3172331,2208.862,0,0,0.8752313,0,40.37929,404.804,404.7458,0.05812892,0,412.1448,2268.306,0,0,-1.222356e-13,4.263256e-14,213.5206,0,0,213.8384,0,0,0,0
mpc,2026-01-16 22:30:00,1146,22.5,25.18974,3138.441,207.691,0.7753265,37.86521,0,0,2196.909,2196.592,0,0,0,0,0,0,0,0,0,183.7406,404.0721,0.2020361,0.2834076,0.3172331,0,250,0.3172331,2196.592,0,0,23.96928,0.7564612,37.86521,400.9595,400.9016,0.05789845,0,407.8124,2285.62,0,0,-3.164136e-15,4.263256e-14,183.7217,0.01886533,0,183.7406,0,0,0,6.52256e-16
mpc,2026-01-16 22:45:00,1147,22.75,24.99549,3106.737,187.2325,5.593059,29.72608,0,0,2174.716,2174.398,0,0,0,0,0,0,0,0,0,158.0005,364.5084,0.1822542,0.2544383,0.3172331,0,250,0.3172331,2174.398,0,0,31.35443,3.470673,29.72608,39.14488,39.13917,0.005710195,0,44.54343,305.0621,0,0,4.701795e-14,4.263256e-14,155.8781,2.122386,0,158.0005,0,0,0,-1.065814e-14
mpc,2026-01-16 23:00:00,1148,23,24.99553,3128.949,164.531,2.348003,21.77125,0,1,2190.264,2189.947,0,0,0,0,0,0,0,0,0,138.873,329.7328,0.1648664,0.2295256,0.3172331,0,250,0.3172331,2189.947,0,0,27.94158,0.06435885,21.77125,39.42476,39.41905,0.005710195,0,43.3771,286.8843,0,0,-7.585599e-14,4.263256e-14,136.5894,2.283644,0,138.873,0,0,0,8.437695e-15
mpc,2026-01-16 23:15:00,1149,23.25,24.67061,3137.143,148.0936,0,22.416,0,1,2196,2195.683,0,0,0,0,0,0,0,0,0,122.8941,298.9573,0.1494787,0.2076279,0.3172331,0,250,0.3172331,2195.683,0,0,25.19948,0,22.416,39.528,39.52229,0.005710195,0,43.57125,283.111,0,0,-3.078093e-14,4.263256e-14,122.8941,0,0,124.1087,0,0,0,0
mpc,2026-01-16 23:30:00,1150,23.5,24.43371,3078.105,109.499,0,17.97211,1,1,2154.673,2154.356,0,0,0,0,0,0,0,0,0,109.499,271.5355,0.1357678,0.1882491,0.3172331,0,250,0.3172331,2154.356,0,0,0,0,17.97211,38.78412,38.77841,0.005710195,42.00947,0,84.01895,0,0,-2.603473e-14,4.263256e-14,109.499,0,0,118.5808,0,0,0,0
mpc,2026-01-16 23:45:00,1151,23.75,24.24559,3091.385,113.8089,0,18.00944,1,1,2163.969,2163.652,0,0,0,0,0,0,0,0,0,113.8089,243.0406,0.1215203,0.170982,0.3172331,0,250,0.3172331,2163.652,0,0,0,0,18.00944,38.95145,38.94574,0.005710195,42.17151,0,84.34302,0,0,3.519407e-14,4.263256e-14,113.8089,0,0,120.4488,0,0,0,0
mpc,2026-01-17 00:00:00,1152,0,23.78632,3061.185,109.5334,0,15.88822,1,1,2142.829,2142.512,0,0,0,0,0,0,0,0,0,109.5334,215.619,0.1078095,0.1530391,0.3172331,0,250,0.3172331,2142.512,0,0,0,0,15.88822,38.57093,38.56522,0.005710195,41.38552,0,82.77105,0,0,-1.615375e-14,4.263256e-14,109.5334,0,0,111.3997,0,0,0,0
mpc,2026-01-17 00:15:00,1153,0.25,23.34831,3024.097,93.93008,2.063597,15.44983,1,1,2116.868,2116.551,247.1442,71.19947,318.3436,2,103.5183,0.9752964,0,0,213.85,0,269.0475,0.1345238,0.1357721,0.3172331,0,250,0.3172331,1869.407,0,0,0,1.0883,15.44983,38.10362,33.64932,4.454305,107.568,0,217.0134,0,-2.842171e-14,-5.398459e-14,4.263256e-14,93.93008,0.9752964,0,0,213.85,9.588243,0,-1.421085e-14
mpc,2026-01-17 00:30:00,1154,0.5,23.40635,3021.137,92.4357,0,23.93475,1,1,2114.796,2114.479,0,0,0,0,0,0,0,0,0,92.4357,245.8963,0.1229481,0.1694153,0.3172331,0,250,0.3172331,2114.479,0,0,0,0,23.93475,38.06633,38.06062,0.005710195,42.27797,0,84.55594,0,0,-3.308465e-14,4.263256e-14,92.4357,0,0,94.53793,0,0,0,0
mpc,2026-01-17 00:45:00,1155,0.75,22.95277,3003.973,89.74366,0,23.93019,1,1,2102.781,2102.464,0,0,0,0,0,0,0,0,0,84.77497,224.6638,0.1123319,0.1548373,0.3172331,0,250,0.3172331,2102.464,0,0,4.968688,0,23.93019,37.85006,37.84435,0.005710195,42.02416,0,92.6193,0,0,7.771561e-16,4.263256e-14,84.77497,0,0,90.69539,0,0,0,0
mpc,2026-01-17 01:00:00,1156,1,22.81199,3034.769,99.20495,0,30.8668,1,1,2124.338,2124.021,0,0,0,0,0,0,0,0,0,87.66674,202.7118,0.1013559,0.1414675,0.3172331,0,250,0.3172331,2124.021,0,0,11.53822,0,30.8668,38.23809,38.23238,0.005710195,43.60924,0,107.1219,0,0,3.885781e-14,4.263256e-14,87.66674,0,0,88.62755,0,0,0,0
mpc,2026-01-17 01:15:00,1157,1.25,22.49083,2999.709,90.70064,1.459364,27.19027,1,1,2099.796,2099.479,431.4069,124.1452,555.552,2,92.26304,0.401545,0,0,462.8875,0,318.4017,0.1592009,0.1276446,0.3172331,0,250,0.3172331,1668.072,0,0,0,1.057819,27.19027,37.79633,30.0253,7.771034,158.8779,0,319.5806,0,5.684342e-14,-1.112721e-13,4.263256e-14,90.70064,0.401545,0,0,462.8875,1.562392,0,5.684342e-14
mpc,2026-01-17 01:30:00,1158,1.5,22.18905,2970.792,107.3903,0,23.45325,1,1,2079.555,2079.237,454.4084,130.773,585.1814,3,85.6371,0.5048306,0,0,499.0395,0,443.1115,0.2215557,0.2004929,0.3172331,0,250,0.3172331,1624.829,0,0,21.75318,0,23.45325,37.43198,29.24692,8.185062,164.0572,0,365.6386,0,0,-1.126599e-13,4.263256e-14,85.6371,0,0,0,499.0395,0.5048306,0,1.498801e-14
mpc,2026-01-17 01:45:00,1159,1.75,21.73774,2955.885,103.9894,0,19.83081,1,1,2069.119,2068.802,454.3551,130.7705,585.1257,2,84.49991,0.6257716,0,0,500,0,568.0417,0.2840209,0.2790208,0.3172331,0,250,0.3172331,1614.447,0,0,19.48953,0,19.83081,37.24415,29.06005,8.184103,163.2153,0,360.0501,0,-2.842171e-14,-1.3195e-13,4.263256e-14,84.49991,0,0,0,500,0.6257716,0,-8.548717e-15
mpc,2026-01-17 02:00:00,1160,2,21.43924,2963.643,94.4443,0.3877849,28.11023,1,1,2074.55,2074.233,0,0,0,0,0,0,0,0,0,83.87204,546.9843,0.2734921,0.3576875,0.3172331,0,250,0.3172331,2074.233,0,0,10.96005,0,28.11023,37.34191,37.3362,0.005710195,42.10737,0,103.1208,0,0,-7.055467e-14,4.263256e-14,83.48425,0.3877849,0,86.67384,0,0,0,4.996004e-15
mpc,2026-01-17 02:15:00,1161,2.25,21.37062,2990.511,114.3541,0,27.49131,1,1,2093.358,2093.04,0,0,0,0,0,0,0,0,0,79.37872,527.0535,0.2635267,0.344428,0.3172331,0,250,0.3172331,2093.04,0,0,34.97533,0,27.49131,37.68044,37.67473,0.005710195,42.33488,0,145.0022,0,0,-2.16549e-13,4.263256e-14,79.37872,0,0,83.49645,0,0,0,0
mpc,2026-01-17 02:30:00,1162,2.5,21.02774,2971.313,106.8105,0,30.25532,1,1,2079.919,2079.602,0,0,0,0,0,0,0,0,0,97.55104,502.5828,0.2512914,0.3318779,0.3172331,0,250,0.3172331,2079.602,0,0,9.259425,0,30.25532,37.43854,37.43283,0.005710195,42.52894,0,101.0304,0,0,-3.497203e-14,4.263256e-14,97.55104,0,0,104.4799,0,0,0,0
mpc,2026-01-17 02:45:00,1163,2.75,20.95604,2965.506,104.4811,0,31.85364,1,1,2075.854,2075.537,0,0,0,0,0,0,0,0,0,93.98578,479.0072,0.2395036,0.316469,0.3172331,0,250,0.3172331,2075.537,0,0,10.49533,0,31.85364,37.36537,37.35966,0.005710195,42.71787,0,103.5402,0,0,-3.114176e-14,4.263256e-14,93.98578,0,0,99.9033,0,0,0,0
mpc,2026-01-17 03:00:00,1164,3,20.85766,2940.819,89.36289,0,28.58165,1,1,2058.573,2058.256,442.3049,127.3356,569.6406,2,88.47707,0.9225435,0,0,480.2409,0,598.992,0.299496,0.3016238,0.3172331,0,250,0.3172331,1615.951,0,0,0.8858249,0,28.58165,37.05431,29.08711,7.967199,161.2218,0,323.9717,0,-4.263256e-14,-2.314815e-13,4.263256e-14,88.47707,0,0,0,480.2409,0.9225435,0,-7.660539e-15
mpc,2026-01-17 03:15:00,1165,3.25,20.99212,2955.485,112.0407,0,24.00149,1,1,2068.839,2068.522,469.5492,135.2289,604.7781,2,103.3289,1.449243,0,0,500,0,723.8977,0.3619489,0.3771765,0.3172331,0,250,0.3172331,1598.973,0,0,8.711851,0,24.00149,37.23911,28.78151,8.457595,168.0505,0,351.129,0,0,-2.38698e-14,4.263256e-14,103.3289,0,0,0,500,1.449243,0,-1.021405e-14
mpc,2026-01-17 03:30:00,1166,3.5,20.81095,2947.856,114.6271,1.494083,17.11061,1,1,2063.499,2063.182,460.8733,132.5907,593.464,2,93.35438,0.1096481,0,0,500,0,848.7838,0.4243919,0.4558278,0.3172331,0,250,0.3172331,1602.309,0,0,21.27274,1.384435,17.11061,37.14298,28.84155,8.301429,164.3028,0,367.6893,0,-2.842171e-14,-1.567635e-13,4.263256e-14,93.35438,0.1096481,0,0,500,0,0,0
mpc,2026-01-17 03:45:00,1167,3.75,20.8696,3021.09,130.1244,8.737888,15.8022,1,1,2114.763,2114.446,0,0,0,0,0,0,0,0,0,124.666,817.4837,0.4087418,0.5344667,0.3172331,0,250,0.3172331,2114.446,0,0,10.19146,4.004805,15.8022,38.06573,38.06002,0.005710195,40.71391,0,105.9164,0,0,2.183809e-13,4.263256e-14,119.933,4.733083,0,124.666,0,0,0,-4.440892e-15
mpc,2026-01-17 04:00:00,1168,4,20.8905,3074.786,137.6675,8.453753,20.41547,1,1,2152.35,2152.033,0,0,0,0,0,0,0,0,0,131.65,784.4425,0.3922212,0.5147575,0.3172331,0,250,0.3172331,2152.033,0,0,9.393536,5.077724,20.41547,38.74231,38.7366,0.005710195,42.16659,0,109.2961,0,0,-1.487699e-13,4.263256e-14,128.2739,3.376029,0,131.65,0,0,0,4.440892e-16
mpc,2026-01-17 04:15:00,1169,4.25,20.77069,3048.872,162.654,4.282495,22.55994,1,1,2134.21,2133.893,125.4439,36.08635,161.5302,1,161.5302,0,0,0,0,4.282495,783.2484,0.3916242,0.4939519,0.3172331,0,250,0.3172331,2008.449,0,0,1.123814,0,22.55994,38.41579,36.15209,2.2637,76.02035,0,153.9793,0,-7.105427e-15,-1.46827e-13,4.263256e-14,161.5302,4.282495,0,5.596481,0,0,0,-1.332268e-14
mpc,2026-01-17 04:30:00,1170,4.5,20.48675,3055.742,174.5352,3.478581,17.30665,1,1,2139.02,2138.702,155.3388,44.6862,200.025,1,200.025,0,0,0,0,3.478581,782.2554,0.3911277,0.4932,0.3172331,0,250,0.3172331,1983.364,0,0,0,0,17.30665,38.50235,35.70054,2.801809,83.27289,0,166.5458,0,-7.105427e-15,1.662004e-13,4.263256e-14,174.5352,3.478581,0,4.928291,0,25.48987,0,0
mpc,2026-01-17 04:45:00,1171,4.75,20.63296,3069.673,214.9545,4.515571,13.72904,1,1,2148.771,2148.454,183.435,52.76862,236.2036,1,236.2036,0,0,0,0,3.024751,781.3761,0.390688,0.4925748,0.3172331,0,250,0.3172331,1965.019,0,0,0,1.490819,13.72904,38.67787,35.37033,3.30754,90.43463,0,183.4409,0,-2.131628e-14,1.905698e-13,4.263256e-14,214.9545,3.024751,0,3.024751,0,21.24915,0,-3.552714e-15
mpc,2026-01-17 05:00:00,1172,5,20.41729,3058.786,256.7607,0.4590096,14.63139,1,1,2141.15,2140.833,130.7159,37.60293,168.3188,1,168.3188,0,0,0,0,88.90096,759.0278,0.3795139,0.4920211,0.3172331,0,250,0.3172331,2010.117,0,0,0,0,14.63139,38.54071,36.18211,2.358596,76.22195,0,152.4439,0,0,-2.086109e-13,4.263256e-14,256.7607,0.4590096,0,134.0701,0,0,0,-1.24345e-14
mpc,2026-01-17 05:15:00,1173,5.25,20.33499,3055.684,327.6315,2.171981,17.26224,1,1,2138.979,2138.662,667.6624,192.1179,859.7803,2,359.2921,0.4882084,0,0,500,0,883.9084,0.4419542,0.4779487,0.3172331,0,250,0.3172331,1470.999,0,0,0,1.683773,17.26224,38.50162,26.47799,12.02363,221.4666,0,445.8377,0,-5.684342e-14,1.249556e-13,4.263256e-14,327.6315,0.4882084,0,0,500,31.66054,0,5.684342e-14
mpc,2026-01-17 05:30:00,1174,5.5,20.44489,3080.464,421.7217,0,22.49452,1,1,2156.325,2156.008,720.8631,207.4232,928.2862,2,429.0807,0.4986299,0,0,498.7069,0,1008.446,0.504223,0.5565841,0.3172331,0,250,0.3172331,1435.145,0,0,0,0,22.49452,38.81385,25.8326,12.98125,237.0042,0,474.0084,0,0,3.552714e-15,4.263256e-14,421.7217,0,0,0,498.7069,7.857638,0,5.062617e-14
mpc,2026-01-17 05:45:00,1175,5.75,20.59829,3080.085,498.8096,0,31.33533,1,1,2156.059,2155.742,793.7668,228.5696,1022.336,3,520.1987,2.137749,0,0,500,0,1133.287,0.5666436,0.6350036,0.3172331,0,250,0.3172331,1361.975,0,0,0,0,31.33533,38.80907,24.51556,14.29351,258.3215,0,516.643,0,0,-3.824718e-13,4.263256e-14,498.8096,0,0,0,500,23.52685,0,7.105427e-15
mpc,2026-01-17 06:00:00,1176,6,20.50947,3081.355,583.3332,0,21.44178,1,1,2156.949,2156.632,789.4527,227.413,1016.866,3,604.8953,2.932533,0,0,409.0379,0,1235.368,0.6176841,0.7136143,0.3172331,0,250,0.3172331,1367.179,0,0,0,0,21.44178,38.82508,24.60922,14.21586,255.5995,0,511.199,0,-1.98952e-13,1.215694e-13,4.263256e-14,583.3332,0,0,0,409.0379,24.49459,0,-7.81597e-14
mpc,2026-01-17 06:15:00,1177,6.25,20.54292,3091.485,663.7275,0,15.12513,1,1,2164.039,2163.722,520.3714,149.6949,670.0663,2,670.0663,0,0,0,0,0,1235.174,0.6175869,0.7778933,0.3172331,0,250,0.3172331,1643.351,0,0,0,0,15.12513,38.95271,29.58031,9.372396,181.8001,0,363.6002,0,-5.684342e-14,-6.528111e-14,4.263256e-14,663.7275,0,0,5.224295,0,6.338769,0,0
mpc,2026-01-17 06:30:00,1178,6.5,20.56168,3133.262,748.3888,0,11.41014,1,1,2193.283,2192.966,699.9339,201.5743,901.5082,2,734.5074,2.114438,0,0,164.8864,0,1276.201,0.6381005,0.7777708,0.3172331,0,250,0.3172331,1493.032,0,0,13.88144,0,11.41014,39.4791,26.87458,12.60452,230.3543,0,484.654,0,0,-3.114176e-13,4.263256e-14,734.5074,0,0,0,164.8864,2.114438,0,3.064216e-14
mpc,2026-01-17 06:45:00,1179,6.75,20.78263,3132.809,792.725,0,16.31599,1,1,2192.966,2192.649,986.9893,284.3512,1271.34,3,767.3457,3.994691,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1205.66,0,0,25.37924,0,16.31599,39.47339,21.70188,17.77152,308.7888,0,661.3568,0,-1.136868e-13,-5.517808e-14,4.263256e-14,767.3457,0,0,0,500,3.994691,0,-1.247891e-13
mpc,2026-01-17 07:00:00,1180,7,21.18746,3151.311,775.8423,0,23.00155,1,1,2205.917,2205.6,904.3995,260.7256,1165.125,3,769.7529,5.24535,0,0,390.1269,0,1498.311,0.7491556,0.8821892,0.3172331,0,250,0.3172331,1301.201,0,0,6.089378,0,23.00155,39.70651,23.42161,16.2849,288.033,0,586.5702,0,1.136868e-13,2.409184e-14,4.263256e-14,769.7529,0,0,0,390.1269,5.24535,0,1.110223e-13
mpc,2026-01-17 07:15:00,1181,7.25,21.03778,3165.581,782.3372,0,23.94989,1,1,2215.907,2215.59,976.906,281.2669,1258.173,3,755.9057,2.267193,0,0,500,0,1623.075,0.8115377,0.9434646,0.3172331,0,250,0.3172331,1238.684,0,0,26.43156,0,23.94989,39.88633,22.29631,17.59002,307.598,0,660.7904,0,5.684342e-14,1.94289e-13,4.263256e-14,755.9057,0,0,0,500,2.267193,0,9.769963e-15
mpc,2026-01-17 07:30:00,1182,7.5,21.26223,3191.926,714.9981,0.1449903,25.5396,1,1,2234.348,2234.031,839.8857,241.6961,1081.582,3,725.5406,0.8167271,0,0,355.2245,0,1711.626,0.855813,1.022027,0.3172331,0,250,0.3172331,1394.145,0,0,0,0,25.5396,40.21827,25.09462,15.12365,271.1113,0,542.2226,0,0,-4.818368e-14,4.263256e-14,714.9981,0.1449903,0,0,355.2245,11.21417,0,-3.552714e-14
mpc,2026-01-17 07:45:00,1183,7.75,21.00721,3194.101,637.7975,2.753289,22.29555,1,1,2235.871,2235.553,892.3655,256.7352,1149.101,3,648.8275,0.273184,0,0,500,0,1836.357,0.9181783,1.077786,0.3172331,0,250,0.3172331,1343.188,0,0,0,2.480105,22.29555,40.24567,24.17738,16.06829,284.6665,0,573.6112,0,1.136868e-13,1.176836e-13,4.263256e-14,637.7975,0.273184,0,0,500,11.02999,0,1.705303e-13
mpc,2026-01-17 08:00:00,1184,8,21.14369,3192.041,574.6317,186.5932,23.20457,1,1,2234.429,2234.112,447.6303,128.7695,576.3998,2,576.3998,0,0,0,0,186.5932,1789.419,0.8947096,1.156327,0.3172331,0,250,0.3172331,1786.481,0,0,0,0,23.20457,40.21972,32.15666,8.063056,164.8431,0,329.6861,0,-2.842171e-14,4.305445e-13,4.263256e-14,574.6317,186.5932,0,372.3277,0,1.768166,0,-2.842171e-14
mpc,2026-01-17 08:15:00,1185,8.25,21.14604,3189.172,519.5552,181.7776,23.55409,1,1,2232.42,2232.103,389.7459,112.1179,501.8638,2,501.8638,0,0,0,0,181.7776,1743.693,0.8718465,1.126771,0.3172331,0,250,0.3172331,1842.357,0,0,17.69146,0,23.55409,40.18356,33.16243,7.021136,149.2564,0,329.0306,0,-2.842171e-14,-3.339551e-13,4.263256e-14,501.8638,181.7776,0,362.2197,0,0,0,0
mpc,2026-01-17 08:30:00,1186,8.5,21.56488,3213.235,423.3414,191.4677,30.60718,1,1,2249.264,2248.947,260.9021,75.05351,335.9556,1,335.9556,0,0,0,0,267.8553,1676.455,0.8382273,1.097978,0.3172331,0,250,0.3172331,1988.045,0,0,10.99821,0,30.60718,40.48676,35.78481,4.701948,116.0455,0,251.063,0,-2.842171e-14,-1.398881e-13,4.263256e-14,412.3432,191.4677,0,449.6541,0,0,0,8.526513e-14
mpc,2026-01-17 08:45:00,1187,8.75,21.75307,3233.793,331.3077,190.9466,29.69053,1,1,2263.655,2263.338,270.6123,77.84683,348.4591,1,348.4591,0,0,0,0,190.9466,1628.454,0.8142271,1.055639,0.3172331,0,250,0.3172331,1992.726,0,0,0,0,29.69053,40.74579,35.86906,4.876731,118.785,0,237.57,0,0,-4.563017e-13,4.263256e-14,331.3077,190.9466,0,370.5135,0,17.15137,0,2.842171e-14
mpc,2026-01-17 09:00:00,1188,9,21.83342,3244.263,265.8792,183.4351,35.80869,1,1,2270.984,2270.667,227.942,65.5719,293.5139,1,293.5139,0,0,0,0,183.4351,1582.339,0.7911695,1.025414,0.3172331,0,250,0.3172331,2042.725,0,0,0,0,35.80869,40.87771,36.76904,4.108666,108.4638,0,216.9277,0,-1.421085e-14,4.107825e-13,4.263256e-14,265.8792,183.4351,0,371.9452,0,27.63465,0,2.842171e-14
mpc,2026-01-17 09:15:00,1189,9.25,21.95522,3268.119,218.5973,183.6039,40.60024,1,1,2287.683,2287.366,178.6721,51.39848,230.0706,1,230.0706,0,0,0,0,183.6039,1536.189,0.7680945,0.9963757,0.3172331,0,250,0.3172331,2108.694,0,0,0,0,40.60024,41.1783,37.95649,3.221809,96.31311,0,192.6262,0,-7.105427e-15,-3.481659e-13,4.263256e-14,218.5973,183.6039,0,378.4197,0,11.47329,0,0
mpc,2026-01-17 09:30:00,1190,9.5,22.07643,3343.433,197.6926,187.9874,40.3946,1,1,2340.403,2340.086,130.4296,37.52058,167.9502,1,167.9502,0,0,0,0,217.7298,1481.515,0.7407573,0.9673157,0.3172331,0,250,0.3172331,2209.656,0,0,0,0,40.3946,42.12726,39.77381,2.353443,84.23315,0,168.4663,0,7.105427e-15,1.221245e-14,4.263256e-14,197.6926,187.9874,0,412.1412,0,0,0,2.842171e-14
mpc,2026-01-17 09:45:00,1191,9.75,22.30551,3368.694,163.4086,194.1286,45.65175,1,1,2358.086,2357.769,119.9085,34.49399,154.4025,1,154.4025,0,0,0,0,194.1286,1432.749,0.7163747,0.9328881,0.3172331,0,250,0.3172331,2237.86,0,0,9.00617,0,45.65175,42.44555,40.28148,2.164063,82.65136,0,180.8384,0,0,4.565237e-13,4.263256e-14,154.4025,194.1286,0,384.6496,0,0,0,0
mpc,2026-01-17 10:00:00,1192,10,22.49576,3328.173,132.7122,197.4891,58.4076,1,1,2329.721,2329.404,114.7982,35.20176,150,1,129.5147,20.48529,0,0,0,177.0038,1388.273,0.6941364,0.9021812,0.3172331,0,250,0.3172331,2214.606,0,0,3.197497,0,58.4076,41.93498,39.8629,2.072078,85.17771,0,175.8711,0,0,-1.054712e-13,4.263256e-14,129.5147,197.4891,0,367.5191,0,0,0,-2.842171e-14
mpc,2026-01-17 10:15:00,1193,10.25,22.79786,3376.073,111.4447,206.6086,70.0802,1,1,2363.251,2362.934,114.1781,35.8219,150,1,122.0035,27.99652,0,0,0,178.6121,1343.401,0.6717006,0.874175,0.3172331,0,250,0.3172331,2248.756,0,0,0,0,70.0802,42.53853,40.47761,2.060916,88.50385,0,177.0077,0,0,-3.607115e-13,4.263256e-14,111.4447,206.6086,0,364.2835,0,10.55876,0,2.842171e-14
mpc,2026-01-17 10:30:00,1194,10.5,23.21842,3389.284,105.0598,198.3,79.16852,1,1,2372.499,2372.182,112.497,37.50299,150,1,101.6419,48.35812,0,0,0,149.9419,1305.704,0.6528521,0.8459201,0.3172331,0,250,0.3172331,2259.685,0,0,3.417902,0,79.16852,42.70498,40.67433,2.030656,92.07635,0,190.0486,0,-1.421085e-14,-2.212674e-13,4.263256e-14,101.6419,198.3,0,354.0473,0,0,0,2.842171e-14
mpc,2026-01-17 10:45:00,1195,10.75,23.53079,3374.521,106.2085,199.7735,87.86013,1,1,2362.165,2361.848,112.2958,37.70423,150,1,99.20441,50.79559,0,0,0,148.9779,1268.254,0.6341271,0.8221828,0.3172331,0,250,0.3172331,2249.552,0,0,7.004088,0,87.86013,42.51897,40.49193,2.027034,93.71473,0,199.5115,0,-1.421085e-14,2.758904e-13,4.263256e-14,99.20441,199.7735,0,352.3282,0,0,0,-2.842171e-14
mpc,2026-01-17 11:00:00,1196,11,23.59418,3423.433,87.16061,195.2482,82.98426,1,1,2396.403,2396.086,0,0,0,0,0,0,0,0,0,282.4088,1197.452,0.5987262,0.7986011,0.3172331,0,250,0.3172331,2396.086,0,0,0,0,82.98426,43.13526,43.12955,0.005710195,57.80497,0,115.6099,0,0,2.327027e-13,4.263256e-14,87.16061,195.2482,0,500,0,0,0,-2.842171e-14
mpc,2026-01-17 11:15:00,1197,11.25,23.61025,3430.322,85.48367,193.9298,87.05544,1,1,2401.225,2400.908,0,0,0,0,0,0,0,0,0,279.4135,1127.411,0.5637053,0.7540182,0.3172331,0,250,0.3172331,2400.908,0,0,0,0,87.05544,43.22205,43.21634,0.005710195,58.61655,0,117.2331,0,0,2.706724e-13,4.263256e-14,85.48367,193.9298,0,500,0,0,0,0
mpc,2026-01-17 11:30:00,1198,11.5,23.74337,3465.061,97.62042,204.068,102.6334,1,1,2425.543,2425.226,0,0,0,0,0,0,0,0,0,291.6824,1054.312,0.5271562,0.7099139,0.3172331,0,250,0.3172331,2425.226,0,0,10.00605,0,102.6334,43.65977,43.65406,0.005710195,61.85719,0,140.9748,0,0,3.462786e-13,4.263256e-14,87.61437,204.068,0,500,0,0,0,-2.842171e-14
mpc,2026-01-17 11:45:00,1199,11.75,24.11304,3454.954,126.8577,205.9349,112.4044,1,1,2418.468,2418.151,0,0,0,0,0,0,0,0,0,290.7516,981.4586,0.4907293,0.6638851,0.3172331,0,250,0.3172331,2418.151,0,0,42.04096,0,112.4044,43.53243,43.52671,0.005710195,63.60766,0,199.736,0,0,1.462164e-13,4.263256e-14,84.8167,205.9349,0,500,0,0,0,0
mpc,2026-01-17 12:00:00,1200,12,24.29916,3489.541,123.1475,216.3375,125.1748,1,1,2442.679,2442.362,0,0,0,0,0,0,0,0,0,301.9878,905.8071,0.4529036,0.6180101,0.3172331,0,250,0.3172331,2442.362,0,0,37.49711,0,125.1748,43.96822,43.96251,0.005710195,66.40697,0,197.4965,0,0,5.406786e-14,4.263256e-14,85.65035,216.3375,0,500,0,0,0,0
mpc,2026-01-17 12:15:00,1201,12.25,24.44071,3485.801,82.95832,220.3339,138.5111,1,1,2440.061,2439.743,0,0,0,0,0,0,0,0,0,303.2922,829.8415,0.4149207,0.5703735,0.3172331,0,250,0.3172331,2439.743,0,0,0,0,138.5111,43.92109,43.91538,0.005710195,68.82062,0,137.6412,0,0,-1.263434e-13,4.263256e-14,82.95832,220.3339,0,500,0,0,0,0
mpc,2026-01-17 12:30:00,1202,12.5,24.68537,3514.214,77.75027,221.2265,134.6023,1,1,2459.95,2459.633,113.3322,36.66778,150,1,111.7581,38.24193,0,0,0,182.9846,783.9647,0.3919823,0.522539,0.3172331,0,250,0.3172331,2346.301,0,0,0,0,134.6023,44.2791,42.23341,2.04569,103.2213,0,206.4426,0,-7.105427e-15,6.128431e-14,4.263256e-14,77.75027,221.2265,0,381.4642,0,34.0078,0,0
mpc,2026-01-17 12:45:00,1203,12.75,24.72383,3534.236,87.91521,220.9134,143.3658,1,1,2473.965,2473.648,113.5503,36.44971,150,1,114.3994,35.60064,0,0,0,185.3128,737.5131,0.3687565,0.4936511,0.3172331,0,250,0.3172331,2360.098,0,0,0,0,143.3658,44.53138,42.48176,2.049615,104.8548,0,209.7096,0,0,-8.582024e-14,4.263256e-14,87.91521,220.9134,0,385.5851,0,26.48415,0,4.263256e-14
mpc,2026-01-17 13:00:00,1204,13,24.79609,3502.254,84.62263,213.1262,155.0272,1,1,2451.577,2451.26,112.8783,37.12166,150,1,106.2606,21.21101,22.52843,0,0,191.9152,689.4182,0.3447091,0.4644012,0.3172331,0,250,0.3172331,2338.382,17.15835,0,0,0,137.8689,44.12839,42.09087,2.03752,104.1778,0,208.3556,0,0,-9.198198e-14,4.263256e-14,84.62263,213.1262,17.15835,399.3729,0,21.63793,0,1.421085e-14
mpc,2026-01-17 13:15:00,1205,13.25,25.0792,3513.821,103.5521,208.9428,163.0572,1,1,2459.675,2459.358,0,0,0,0,0,0,0,0,0,290.1487,616.7725,0.3083862,0.4341165,0.3172331,0,250,0.3172331,2459.358,0,0,22.34619,0,163.0572,447.9231,447.8654,0.05777025,477.5592,0,993.6655,0,0,5.589973e-14,4.263256e-14,81.20592,208.9428,0,500,0,0,0,0
mpc,2026-01-17 13:30:00,1206,13.5,25.24881,3525.124,96.85028,207.5698,175.9733,1,1,2467.587,2467.27,110.9311,39.06889,150,1,82.6754,0,67.3246,0,0,207.5698,564.7829,0.2823915,0.3883726,0.3172331,0,250,0.3172331,2356.338,51.03269,0,14.17489,0,124.9406,450.8959,430.5678,20.32813,492.4668,0,1009.385,0,7.105427e-15,2.121081e-13,4.263256e-14,82.6754,207.5698,51.03269,415.7965,0,0,0,2.842171e-14
mpc,2026-01-17 13:45:00,1207,13.75,25.39191,3520.338,103.4599,204.4889,180.6232,1,1,2464.236,2463.919,111.094,38.90603,150,1,84.648,0,65.352,0,0,204.4889,513.5718,0.2567859,0.3556355,0.3172331,0,250,0.3172331,2352.825,49.46263,0,18.8119,0,131.1605,451.5825,431.1659,20.41661,494.1077,0,1020.666,0,-7.105427e-15,1.17073e-13,4.263256e-14,84.648,204.4889,49.46263,413.0303,0,0,0,0
mpc,2026-01-17 14:00:00,1208,14,25.62766,3473.114,107.7039,204.9352,187.1393,1,1,2431.179,2430.862,110.9451,39.05486,150,1,82.84536,67.15464,0,0,0,137.7806,479.0458,0.2395229,0.3233886,0.3172331,0,250,0.3172331,2319.917,0,0,24.8585,0,187.1393,447.6521,427.1654,20.48669,500.6781,0,1044.237,0,0,1.07192e-13,4.263256e-14,82.84536,204.9352,0,344.2154,0,0,0,0
