controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-17 14:15:00,1209,14.25,25.73621,3484.299,98.02861,214.573,192.6808,1,1,2439.01,2438.692,110.4779,39.5221,150,1,77.18617,8.346213,64.46762,0,0,206.2267,427.4137,0.2137068,0.3016481,0.3172331,0,250,0.3172331,2328.214,48.6157,0,20.84245,0,144.0651,450.0834,429.6378,20.44562,495.745,0,1027.443,0,2.842171e-14,5.023759e-14,4.263256e-14,77.18617,214.573,48.6157,396.8043,0,0,0,-2.842171e-14
mpc,2026-01-17 14:30:00,1210,14.5,25.82273,3476.627,91.16737,213.2913,199.619,1,1,2433.639,2433.321,110.1554,39.84456,150,1,73.28038,0,76.71962,0,0,213.2913,374.0236,0.1870118,0.2691361,0.3172331,0,250,0.3172331,2323.166,57.80195,0,17.88699,0,141.817,449.8824,429.4604,20.42198,495.5213,0,1021.898,0,0,9.381385e-15,4.263256e-14,73.28038,213.2913,57.80195,409.5933,0,0,0,0
mpc,2026-01-17 14:45:00,1211,14.75,25.9293,3505.401,89.94207,208.591,199.6646,1,1,2453.781,2453.463,111.7169,38.28312,150,1,92.19278,0,57.80722,0,0,208.591,321.817,0.1609085,0.2355172,0.3172331,0,250,0.3172331,2341.747,43.50373,0,0,0,156.1609,454.591,433.8354,20.7556,501.0491,0,1002.098,0,-1.421085e-14,-5.886958e-14,4.263256e-14,89.94207,208.591,43.50373,407.6063,0,2.250708,0,-4.263256e-14
mpc,2026-01-17 15:00:00,1212,15,26.16347,3470.535,80.79383,204.2035,205.3755,1,1,2429.374,2429.057,733.0099,253.3264,986.3364,4,86.9276,399.4088,0,0,500,0,446.7663,0.2233831,0.2026434,0.3172331,0,250,0.3172331,1696.047,0,0,0,0,205.3755,452.2276,315.7189,136.5087,607.2759,0,1214.552,0,0,-9.478529e-14,4.263256e-14,80.79383,204.2035,0,0,500,201.339,0,1.136868e-13
mpc,2026-01-17 15:15:00,1213,15.25,26.31386,3490.014,93.11323,204.0369,206.7267,1,1,2443.01,2442.693,721.8444,250.0819,971.9263,4,72.82373,399.1025,0,0,500,0,571.696,0.285848,0.2813222,0.3172331,0,250,0.3172331,1720.848,0,0,20.2895,0,206.7267,456.1705,321.325,134.8455,610.0079,0,1255.015,0,5.684342e-14,-5.800915e-14,4.263256e-14,72.82373,204.0369,0,0,500,195.0656,0,5.684342e-14
mpc,2026-01-17 15:30:00,1214,15.5,26.28845,3481.852,95.67228,209.4192,203.1358,1,1,2437.296,2436.979,747.5378,256.9803,1004.518,3,110.051,394.4671,0,0,500,0,696.606,0.348303,0.3599886,0.3172331,0,250,0.3172331,1689.441,0,0,0,0,203.1358,454.8662,315.296,139.5702,610.187,0,1220.374,0,0,-1.528222e-13,4.263256e-14,95.67228,209.4192,0,0,500,199.4266,0,8.526513e-14
mpc,2026-01-17 15:45:00,1215,15.75,26.36816,3531.044,112.7498,206.2266,197.5791,1,1,2471.731,2471.414,114.0703,35.92974,150,1,120.6974,29.30261,0,0,0,176.924,652.2653,0.3261327,0.4386426,0.3172331,0,250,0.3172331,2357.343,0,0,0,0,197.5791,462.0487,440.6659,21.38283,513.5297,0,1027.059,0,-1.421085e-14,8.65974e-15,4.263256e-14,112.7498,206.2266,0,365.1587,0,7.947638,0,0
mpc,2026-01-17 16:00:00,1216,16,26.55851,3479.995,117.4263,201.0613,196.0836,1,1,2435.996,2435.679,743.9942,256.0058,1000,2,133.1485,394.8894,0,0,471.9621,0,770.1532,0.3850766,0.4107219,0.3172331,0,250,0.3172331,1691.685,0,0,0,0,196.0836,457.1582,317.4748,139.6833,610.2793,0,1220.559,0,-1.136868e-13,2.102207e-13,4.263256e-14,117.4263,201.0613,0,0,471.9621,209.5503,0,-5.684342e-14
mpc,2026-01-17 16:15:00,1217,16.25,26.89251,3483.712,167.9059,206.1766,197.6312,1,1,2438.598,2438.281,743.9251,256.0749,1000,2,145.921,395.7265,0,0,458.3526,0,884.6201,0.44231,0.4849542,0.3172331,0,250,0.3172331,1694.356,0,0,21.9849,0,197.6312,460.8238,320.1838,140.64,613.6052,0,1265.134,0,0,1.84408e-13,4.263256e-14,145.921,206.1766,0,0,458.3526,189.5499,0,8.526513e-14
mpc,2026-01-17 16:30:00,1218,16.5,26.81682,3446.493,200.5757,199.9103,184.5465,1,1,2412.545,2412.228,744.9509,255.0491,1000,2,186.6383,383.3017,0,0,430.06,0,991.9958,0.4959979,0.5570323,0.3172331,0,250,0.3172331,1667.277,0,0,13.93742,0,184.5465,455.1844,314.5717,140.6126,604.4399,0,1232.922,0,-1.421085e-13,4.440892e-16,4.263256e-14,186.6383,199.9103,0,0,430.06,183.3913,0,0
mpc,2026-01-17 16:45:00,1219,16.75,26.9213,3402.823,250.3698,192.1743,176.5432,1,1,2381.976,2381.659,192.4423,57.46931,249.9117,1,230.0685,19.84311,0,0,0,172.3312,948.7569,0.4743784,0.6246452,0.3172331,0,250,0.3172331,2189.216,0,0,20.30124,0,176.5432,450.3933,413.9455,36.44773,504.7963,0,1044.612,0,-7.105427e-15,-1.696421e-13,4.263256e-14,230.0685,192.1743,0,360.6157,0,0,0,-2.842171e-14
mpc,2026-01-17 17:00:00,1220,17,26.93264,3413.697,274.5494,188.0815,172.8453,1,1,2389.588,2389.271,859.3754,287.3486,1146.724,3,269.2255,377.4984,0,0,500,0,1073.608,0.5368038,0.5974183,0.3172331,0,250,0.3172331,1529.895,0,0,5.323962,0,172.8453,451.9393,289.3469,162.5924,609.3854,0,1227.955,0,-5.684342e-14,3.146372e-13,4.263256e-14,269.2255,188.0815,0,0,500,189.4169,0,0
mpc,2026-01-17 17:15:00,1221,17.25,27.07047,3406.999,314.6295,185.2014,170.8226,1,1,2384.899,2384.582,890.6332,296.1272,1186.76,3,311.268,375.4925,0,0,500,0,1198.439,0.5992193,0.6760349,0.3172331,0,250,0.3172331,1493.949,0,0,3.361491,0,170.8226,452.3495,283.3608,168.9887,611.8884,0,1229.575,0,-1.136868e-13,-2.958744e-13,4.263256e-14,311.268,185.2014,0,0,500,190.2911,0,-5.684342e-14
mpc,2026-01-17 17:30:00,1222,17.5,27.14273,3408.747,375.3716,180.7493,168.8541,1,1,2386.123,2385.806,934.7052,308.555,1243.26,3,370.1228,373.1375,0,0,500,0,1323.25,0.6616249,0.7546392,0.3172331,0,250,0.3172331,1451.101,0,0,5.248794,0,168.8541,453.2651,275.6494,177.6158,616.2797,0,1241.614,0,-5.684342e-14,2.233769e-13,4.263256e-14,370.1228,180.7493,0,0,500,192.3881,0,-5.684342e-14
mpc,2026-01-17 17:45:00,1223,17.75,27.33198,3341.255,436.9817,182.4691,159.33,1,1,2338.879,2338.561,978.5405,320.545,1299.086,3,431.7808,367.3048,0,0,500,0,1448.042,0.7240208,0.833231,0.3172331,0,250,0.3172331,1360.021,0,0,5.200867,0,159.33,446.0545,259.3736,186.6809,610.3049,0,1229.581,0,-1.136868e-13,1.519895e-13,4.263256e-14,431.7808,182.4691,0,0,500,184.8356,0,-5.684342e-14
mpc,2026-01-17 18:00:00,1224,18,27.37947,3293.628,499.7086,5.509094,150.2013,1,1,2305.54,2305.222,775.1224,223.3605,998.4829,2,494.8928,3.590065,0,0,500,0,1572.814,0.7864068,0.9118105,0.3172331,0,250,0.3172331,1530.1,0,0,4.815724,1.919029,150.2013,440.1347,292.1009,148.0339,544.1353,0,1099.888,0,0,1.908473e-13,4.263256e-14,494.8928,3.590065,0,0,500,0,0,5.684342e-14
mpc,2026-01-17 18:15:00,1225,18.25,27.27265,3295.709,568.3237,2.743925,144.0841,1,1,2306.996,2306.679,822.6843,236.9432,1059.628,3,556.9729,2.654667,0,0,500,0,1697.566,0.848783,0.9903777,0.3172331,0,250,0.3172331,1483.995,0,0,11.35079,0.08925782,144.0841,439.4272,282.6652,156.762,547.053,0,1113.84,0,1.98952e-13,-1.748601e-13,4.263256e-14,556.9729,2.654667,0,0,500,0,0,1.705303e-13
mpc,2026-01-17 18:30:00,1226,18.5,27.15303,3258.69,626.136,0,136.1802,1,1,2281.083,2280.766,870.3898,250.8737,1121.263,3,616.6607,4.602767,0,0,500,0,1822.299,0.9111494,1.068932,0.3172331,0,250,0.3172331,1410.376,0,0,9.475236,0,136.1802,433.405,267.971,165.4341,544.7189,0,1105.783,0,-8.526513e-14,5.195844e-14,4.263256e-14,616.6607,0,0,0,500,4.602767,0,-2.842171e-14
mpc,2026-01-17 18:45:00,1227,18.75,27.14268,3278.813,684.8596,0,125.0962,0,1,2295.169,2294.852,757.4485,218.3177,975.7662,2,659.8344,3.979415,0,0,311.9524,0,1900,0.95,1.147475,0.3172331,0,250,0.3172331,1537.403,0,0,25.02521,0,125.0962,435.9871,292.043,143.9441,0,534.1238,2980.849,0,-5.684342e-14,4.256595e-13,4.263256e-14,659.8344,0,0,0,311.9524,3.979415,0,-6.661338e-15
mpc,2026-01-17 19:00:00,1228,19,27.11592,3300.207,706.1782,1.692506,124.5686,0,0,2310.145,2309.828,545.799,157.0096,702.8086,2,702.8086,0,0,0,0,0.8261527,1899.494,0.9497472,1.196402,0.3172331,0,250,0.3172331,1764.029,0,0,3.369578,0.8663538,124.5686,438.5867,334.9052,103.6815,0,515.5645,2842.911,0,-2.842171e-14,2.846612e-13,4.263256e-14,702.8086,0.8261527,0,0.8261527,0,0,0,5.584422e-14
mpc,2026-01-17 19:15:00,1229,19.25,27.33489,3270.261,739.8578,0,109.7553,0,0,2289.183,2288.866,161.0576,46.33133,207.389,1,207.389,0,0,0,0,497.1169,1774.916,0.8874581,1.196084,0.3172331,0,250,0.3172331,2127.808,0,0,35.35189,0,109.7553,436.6035,405.8254,30.77816,0,473.0897,2662.975,0,0,3.854694e-13,4.263256e-14,704.5059,0,0,500,0,0,0,0
mpc,2026-01-17 19:30:00,1230,19.5,27.44191,3247.345,691.9149,0,102.0687,0,0,2273.141,2272.824,173.197,49.82344,223.0204,1,223.0204,0,0,0,0,468.8945,1657.413,0.8287065,1.117639,0.3172331,0,250,0.3172331,2099.627,0,0,0,0,102.0687,434.5196,401.3517,33.1679,0,470.686,2588.773,0,-1.421085e-14,-2.178258e-13,4.263256e-14,691.9149,0,0,500,0,0,0,0
mpc,2026-01-17 19:45:00,1231,19.75,27.16224,3226.147,697.9977,0,93.67347,0,0,2258.303,2257.986,162.5494,46.76047,209.3099,1,209.3099,0,0,0,0,488.6879,1534.98,0.7674901,1.043649,0.3172331,0,250,0.3172331,2095.437,0,0,0,0,93.67347,429.1595,398.209,30.95057,0,462.7708,2545.239,0,0,3.903544e-13,4.263256e-14,697.9977,0,0,500,0,0,0,0
mpc,2026-01-17 20:00:00,1232,20,27.07058,3198.796,676.0795,10.54675,82.62534,0,0,2239.157,2238.84,343.0209,98.67658,441.6975,1,441.6975,0,0,0,0,236.1896,1475.691,0.7378456,0.9665545,0.3172331,0,250,0.3172331,1895.819,0,0,2.831329,5.907766,82.62534,424.7073,359.5854,65.12193,0,473.9337,2621.711,0,-2.842171e-14,-1.765255e-14,4.263256e-14,673.2481,4.638983,0,236.1896,0,0,0,2.930989e-14
mpc,2026-01-17 20:15:00,1233,20.25,26.74785,3180.748,636.3968,4.481863,78.08136,0,0,2226.524,2226.207,116.4895,33.51046,150,1,150,0,0,0,0,490.8786,1352.739,0.6763696,0.9292211,0.3172331,0,250,0.3172331,2109.717,0,0,0,0,78.08136,419.4865,397.4796,22.00689,0,445.7009,2451.355,0,-1.421085e-14,2.897682e-13,4.263256e-14,636.3968,4.481863,0,497.1495,0,0,0,1.421085e-14
mpc,2026-01-17 20:30:00,1234,20.5,26.3743,3159.287,592.7054,13.05687,76.2315,0,0,2211.501,2211.183,116.4895,33.51046,150,1,150,0,0,0,0,448.1105,1240.499,0.6202493,0.8518,0.3172331,0,250,0.3172331,2094.694,0,0,0,7.651716,76.2315,413.4553,391.6174,21.83783,0,439.3799,2429.789,0,-1.421085e-14,2.68896e-13,4.263256e-14,592.7054,5.405156,0,468.6884,0,0,0,-5.595524e-14
mpc,2026-01-17 20:45:00,1235,20.75,26.30531,3156.246,538.5611,16.60354,71.16565,0,0,2209.372,2209.055,116.4895,33.51046,150,1,150,0,0,0,0,390.216,1142.749,0.5713747,0.7811238,0.3172331,0,250,0.3172331,2092.565,0,0,0,14.94858,71.16565,412.4721,390.6652,21.80689,0,437.4617,2431.826,0,-1.421085e-14,-2.18936e-13,4.263256e-14,538.5611,1.654964,0,416.1721,0,0,0,2.930989e-14
mpc,2026-01-17 21:00:00,1236,21,26.20002,3133.259,486.2018,12.92584,63.97979,0,0,2193.281,2192.964,116.4895,33.51046,150,1,150,0,0,0,0,342.6248,1056.913,0.5284566,0.7195725,0.3172331,0,250,0.3172331,2076.475,0,0,0,6.502828,63.97979,408.5846,386.8248,21.75984,0,432.254,2388.614,0,-1.421085e-14,-2.369216e-13,4.263256e-14,486.2018,6.423012,0,358.4783,0,0,0,1.687539e-14
mpc,2026-01-17 21:15:00,1237,21.25,25.8778,3108.538,411.174,6.581774,59.59459,0,0,2175.976,2175.659,0,0,0,0,0,0,0,0,0,415.8964,952.7727,0.4763864,0.6655228,0.3172331,0,250,0.3172331,2175.659,0,0,0,1.859322,59.59459,402.7019,402.6432,0.05870945,0,413.6722,2278.404,0,0,1.370015e-13,4.263256e-14,411.174,4.722452,0,435.2199,0,0,0,-2.309264e-14
mpc,2026-01-17 21:30:00,1238,21.5,25.89798,3092.607,348.2782,0,52.24806,0,0,2164.825,2164.508,0,0,0,0,0,0,0,0,0,348.2782,865.5532,0.4327766,0.599947,0.3172331,0,250,0.3172331,2164.508,0,0,0,0,52.24806,400.8029,400.7441,0.05873358,0,410.4175,2257.296,0,0,-7.227552e-14,4.263256e-14,348.2782,0,0,367.3495,0,0,0,0
mpc,2026-01-17 21:45:00,1239,21.75,25.56669,3070.792,304.7728,0,48.49077,0,0,2149.555,2149.237,0,0,0,0,0,0,0,0,0,304.7728,789.2237,0.3946119,0.5450262,0.3172331,0,250,0.3172331,2149.237,0,0,0,0,48.49077,395.3085,395.2501,0.05833996,0,404.1677,2222.922,0,0,2.354783e-13,4.263256e-14,304.7728,0,0,311.5978,0,0,0,0
mpc,2026-01-17 22:00:00,1240,22,25.20599,3065.088,251.8167,0,46.25191,0,0,2145.561,2145.244,0,0,0,0,0,0,0,0,0,251.8167,726.1453,0.3630726,0.4969626,0.3172331,0,250,0.3172331,2145.244,0,0,0,0,46.25191,391.7159,391.6579,0.05791735,0,400.1022,2200.562,0,0,-2.203793e-14,4.263256e-14,251.8167,0,0,258.6485,0,0,0,0
mpc,2026-01-17 22:15:00,1241,22.25,25.07847,3074.567,208.7056,2.088748,45.96406,0,0,2152.197,2151.88,0,0,0,0,0,0,0,0,0,208.8464,673.8194,0.3369097,0.457243,0.3172331,0,250,0.3172331,2151.88,0,0,0,1.947953,45.96406,391.9237,391.8659,0.05776941,0,400.2362,2204.659,0,0,-8.437695e-14,4.263256e-14,208.7056,0.1407948,0,214.3092,0,0,0,5.689893e-15
mpc,2026-01-17 22:30:00,1242,22.5,24.88872,3118.299,186.6246,0,32.36717,0,0,2182.81,2182.492,0,0,0,0,0,0,0,0,0,186.6246,627.0572,0.3135286,0.4242942,0.3172331,0,250,0.3172331,2182.492,0,0,0,0,32.36717,39.29057,39.28486,0.005710195,0,45.15673,248.362,0,0,-6.067369e-14,4.263256e-14,186.6246,0,0,197.6142,0,0,0,0
mpc,2026-01-17 22:45:00,1243,22.75,24.64506,3062.104,163.4634,5.024269,26.82904,1,0,2143.473,2143.156,0,0,0,0,0,0,0,0,0,167.4977,585.084,0.292542,0.3948487,0.3172331,0,250,0.3172331,2143.156,0,0,0,0.9899331,26.82904,38.58251,38.5768,0.005710195,43.42043,0,88.54849,0,0,1.004752e-13,4.263256e-14,163.4634,4.034336,0,177.5501,0,0,0,-3.552714e-15
mpc,2026-01-17 23:00:00,1244,23,24.41094,3022.498,134.7831,0.07861897,27.7711,1,1,2115.749,2115.432,0,0,0,0,0,0,0,0,0,134.8617,551.2765,0.2756382,0.3684188,0.3172331,0,250,0.3172331,2115.432,0,0,0,0,27.7711,38.08348,38.07777,0.005710195,43.06827,0,86.13653,0,0,-1.69198e-13,4.263256e-14,134.7831,0.07861897,0,154.6334,0,0,0,8.243406e-15
mpc,2026-01-17 23:15:00,1245,23.25,24.21279,3022.205,110.5843,3.275901,29.24014,1,1,2115.543,2115.226,0,0,0,0,0,0,0,0,0,111.103,523.4139,0.261707,0.3471307,0.3172331,0,250,0.3172331,2115.226,0,0,0,2.757272,29.24014,38.07978,38.07407,0.005710195,43.30806,0,91.37241,0,0,2.243206e-13,4.263256e-14,110.5843,0.5186291,0,137.5437,0,0,0,-4.996004e-15
mpc,2026-01-17 23:30:00,1246,23.5,23.96597,3023.813,111.6408,0.05276631,27.05913,1,1,2116.669,2116.352,0,0,0,0,0,0,0,0,0,111.6936,495.4081,0.2477041,0.3295861,0.3172331,0,250,0.3172331,2116.352,0,0,0,0,27.05913,38.10005,38.09434,0.005710195,42.9145,0,85.829,0,0,1.515454e-14,4.263256e-14,111.6408,0.05276631,0,113.9604,0,0,0,5.974388e-15
mpc,2026-01-17 23:45:00,1247,23.75,23.71515,3022.702,115.4576,4.350445,22.58804,1,1,2115.891,2115.574,0,0,0,0,0,0,0,0,0,115.6114,466.4273,0.2332137,0.3119512,0.3172331,0,250,0.3172331,2115.574,0,0,0,4.196714,22.58804,38.08604,38.08033,0.005710195,42.08435,0,91.40804,0,0,3.835821e-14,4.263256e-14,115.4576,0.1537313,0,117.1274,0,0,0,4.024558e-15
mpc,2026-01-18 00:00:00,1248,0,23.24158,3068.329,116.3305,0,20.34539,1,1,2147.83,2147.513,0,0,0,0,0,0,0,0,0,110.5241,438.7229,0.2193614,0.2937024,0.3172331,0,250,0.3172331,2147.513,0,0,5.806407,0,20.34539,38.66094,38.65523,0.005710195,42.22872,0,94.4735,0,0,-2.081668e-14,4.263256e-14,110.5241,0,0,110.558,0,0,0,0
mpc,2026-01-18 00:15:00,1249,0.25,22.84568,3013.842,115.7044,0,14.90838,1,1,2109.689,2109.372,0,0,0,0,0,0,0,0,0,98.44629,414.0422,0.2070211,0.2762574,0.3172331,0,250,0.3172331,2109.372,0,0,17.25811,0,14.90838,37.9744,37.96869,0.005710195,40.56734,0,110.9049,0,0,6.938894e-14,4.263256e-14,98.44629,0,0,99.99821,0,0,0,0
mpc,2026-01-18 00:30:00,1250,0.5,22.70912,3010.852,104.3354,0,10.73734,1,1,2107.596,2107.279,0,0,0,0,0,0,0,0,0,92.9364,390.743,0.1953715,0.2607163,0.3172331,0,250,0.3172331,2107.279,0,0,11.399,0,10.73734,37.93673,37.93102,0.005710195,39.79773,0,99.25874,0,0,-6.439294e-14,4.263256e-14,92.9364,0,0,93.58541,0,0,0,0
mpc,2026-01-18 00:45:00,1251,0.75,22.40417,2980.8,89.15587,0,14.31687,1,1,2086.56,2086.242,0,0,0,0,0,0,0,0,0,87.63511,368.7727,0.1843863,0.2460451,0.3172331,0,250,0.3172331,2086.242,0,0,1.520757,0,14.31687,37.55807,37.55236,0.005710195,40.02696,0,82.67722,0,0,-9.012235e-14,4.263256e-14,87.63511,0,0,90.29474,0,0,0,0
mpc,2026-01-18 01:00:00,1252,1,22.26775,2980.287,89.00258,7.884601,11.91464,1,1,2086.201,2085.884,0,0,0,0,0,0,0,0,0,89.4016,346.3642,0.1731821,0.2322107,0.3172331,0,250,0.3172331,2085.884,0,0,0,7.485583,11.91464,37.55162,37.5459,0.005710195,39.59996,0,92.11255,0,0,-9.869883e-14,4.263256e-14,89.00258,0.3990184,0,94.39764,0,0,0,-1.831868e-15
mpc,2026-01-18 01:15:00,1253,1.25,22.22563,2999.7,87.75373,6.550929,8.730126,1,1,2099.79,2099.473,0,0,0,0,0,0,0,0,0,88.66481,324.1435,0.1620717,0.2181005,0.3172331,0,250,0.3172331,2099.473,0,0,0,5.639845,8.730126,37.79622,37.79051,0.005710195,39.29436,0,88.31745,0,0,3.172462e-14,4.263256e-14,87.75373,0.9110841,0,92.28699,0,0,0,-6.77236e-15
mpc,2026-01-18 01:30:00,1254,1.5,21.9809,2967.085,80.39964,2.527382,19.3479,1,1,2076.96,2076.642,151.1962,43.51152,194.7078,1,97.49116,0.1600076,0,0,97.05661,0,348.3566,0.1741783,0.2041084,0.3172331,0,250,0.3172331,1925.446,0,0,0,2.367374,19.3479,37.38527,34.65803,2.727243,81.48704,0,167.0578,0,0,3.802514e-15,4.263256e-14,80.39964,0.1600076,0,0,97.05661,17.09152,0,0
mpc,2026-01-18 01:45:00,1255,1.75,21.82722,3001.306,87.36337,0,16.78019,1,1,2100.914,2100.597,0,0,0,0,0,0,0,0,0,87.36337,326.4609,0.1632305,0.2193551,0.3172331,0,250,0.3172331,2100.597,0,0,0,0,16.78019,37.81646,37.81075,0.005710195,40.67964,0,81.35928,0,0,3.194667e-14,4.263256e-14,87.36337,0,0,95.36234,0,0,0,0
mpc,2026-01-18 02:00:00,1256,2,21.91442,2982.757,129.1264,10.21039,12.83312,1,1,2087.93,2087.613,0,0,0,0,0,0,0,0,0,91.06739,303.6427,0.1518213,0.2055677,0.3172331,0,250,0.3172331,2087.613,0,0,39.72938,8.540017,12.83312,37.58274,37.57703,0.005710195,39.7747,0,162.8141,0,0,-8.826273e-15,4.263256e-14,89.39702,1.670374,0,91.06739,0,0,0,-6.883383e-15
mpc,2026-01-18 02:15:00,1257,2.25,21.82704,2965.697,111.4701,17.42329,13.60949,1,1,2075.988,2075.671,0,0,0,0,0,0,0,0,0,100.3369,278.5107,0.1392553,0.1911994,0.3172331,0,250,0.3172331,2075.671,0,0,13.02293,15.53352,13.60949,37.36778,37.36207,0.005710195,39.68887,0,128.6376,0,0,7.260859e-14,4.263256e-14,98.44716,1.88977,0,100.3369,0,0,0,-4.884981e-15
mpc,2026-01-18 02:30:00,1258,2.5,21.8973,2937.945,101.6502,11.4,28.09603,1,1,2056.562,2056.244,0,0,0,0,0,0,0,0,0,104.8815,252.2464,0.1261232,0.1753741,0.3172331,0,250,0.3172331,2056.244,0,0,0,8.168681,28.09603,37.01811,37.0124,0.005710195,41.82229,0,97.73556,0,0,2.714495e-14,4.263256e-14,101.6502,3.231323,0,105.8597,0,0,0,4.440892e-15
mpc,2026-01-18 02:45:00,1259,2.75,21.93449,2939.539,110.1025,1.59042,24.30156,1,1,2057.677,2057.36,0,0,0,0,0,0,0,0,0,101.3727,226.8636,0.1134318,0.1588359,0.3172331,0,250,0.3172331,2057.36,0,0,10.32019,0,24.30156,37.03819,37.03248,0.005710195,41.1957,0,100.1937,0,0,-3.058664e-14,4.263256e-14,99.78229,1.59042,0,102.498,0,0,0,-2.220446e-15
mpc,2026-01-18 03:00:00,1260,3,21.87864,2940.479,97.34456,0,26.50379,1,1,2058.335,2058.018,449.7843,129.4272,579.2116,2,88.94891,0.3584208,0,0,489.9042,0,349.3039,0.174652,0.1428527,0.3172331,0,250,0.3172331,1608.233,0,0,8.395655,0,26.50379,37.05003,28.9482,8.101828,162.9112,0,340.3048,0,2.842171e-14,-1.74305e-14,4.263256e-14,88.94891,0,0,0,489.9042,0.3584208,0,7.938095e-15
mpc,2026-01-18 03:15:00,1261,3.25,21.72086,2980.501,94.77865,0,31.25341,1,1,2086.35,2086.033,472.8579,136.0905,608.9484,2,108.3484,0.5999151,0,0,500,0,474.2489,0.2371245,0.2199516,0.3172331,0,250,0.3172331,1613.175,0,0,0,0,31.25341,37.55431,29.03715,8.517152,170.4603,0,340.9206,0,0,3.319567e-14,4.263256e-14,94.77865,0,0,0,500,14.16972,0,3.552714e-14
mpc,2026-01-18 03:30:00,1262,3.5,21.48099,2954.845,96.28497,6.66204,30.32863,1,1,2068.392,2068.075,470.449,135.4257,605.8747,2,105.0091,0.865605,0,0,500,0,599.1743,0.2995871,0.2986276,0.3172331,0,250,0.3172331,1597.626,0,0,0,5.796435,30.32863,37.23105,28.75726,8.473792,169.3347,0,348.6683,0,0,6.916689e-14,4.263256e-14,96.28497,0.865605,0,0,500,8.724156,0,2.842171e-14
mpc,2026-01-18 03:45:00,1263,3.75,21.22082,2978.813,108.0487,0,22.63822,1,1,2085.169,2084.852,0,0,0,0,0,0,0,0,0,108.0487,572.0678,0.2860339,0.3772912,0.3172331,0,250,0.3172331,2084.852,0,0,0,0,22.63822,37.53304,37.52733,0.005710195,41.35413,0,82.70825,0,0,6.783463e-14,4.263256e-14,108.0487,0,0,132.5592,0,0,0,0
mpc,2026-01-18 04:00:00,1264,4,21.18412,3014.498,136.8368,0,19.63197,1,1,2110.148,2109.831,0,0,0,0,0,0,0,0,0,133.5384,538.5931,0.2692966,0.3602227,0.3172331,0,250,0.3172331,2109.831,0,0,3.298482,0,19.63197,37.98267,37.97696,0.005710195,41.29332,0,88.27651,0,0,-1.260103e-14,4.263256e-14,133.5384,0,0,139.7205,0,0,0,0
mpc,2026-01-18 04:15:00,1265,4.25,21.15805,3017.507,164.8713,1.875459,23.66997,1,1,2112.255,2111.938,116.4895,33.51046,150,1,150,0,0,0,0,14.1941,534.9598,0.2674799,0.3391442,0.3172331,0,250,0.3172331,1995.448,0,0,2.552708,0,23.66997,38.02059,35.91807,2.102522,73.42507,0,151.2536,0,-1.421085e-14,-1.572631e-13,4.263256e-14,162.3186,1.875459,0,17.19625,0,0,0,2.153833e-14
mpc,2026-01-18 04:30:00,1266,4.5,21.06178,3046.294,173.4641,4.538417,28.13765,1,1,2132.406,2132.089,128.4669,36.95597,165.4229,1,165.4229,0,0,0,0,11.59394,531.9771,0.2659886,0.3368563,0.3172331,0,250,0.3172331,2003.622,0,0,0,0.9857307,28.13765,38.3833,36.06519,2.318114,77.76357,0,157.2275,0,7.105427e-15,-2.020051e-13,4.263256e-14,173.4641,3.552686,0,24.91682,0,0,0,4.884981e-15
mpc,2026-01-18 04:45:00,1267,4.75,21.11343,3035.038,215.4641,0,13.43169,1,1,2124.527,2124.21,174.3031,50.14164,224.4447,1,224.4447,0,0,0,0,0,531.8934,0.2659467,0.3349782,0.3172331,0,250,0.3172331,1949.907,0,0,0,0,13.43169,38.24148,35.09832,3.143166,87.50595,0,175.0119,0,-7.105427e-15,-1.526557e-14,4.263256e-14,215.4641,0,0,3.868342,0,8.980674,0,0
mpc,2026-01-18 05:00:00,1268,5,20.98934,3054.831,260.4433,0,18.94892,1,1,2138.382,2138.064,200.4767,57.67098,258.1477,1,258.1477,0,0,0,0,2.295668,531.2357,0.2656179,0.3349255,0.3172331,0,250,0.3172331,1937.588,0,0,0,0,18.94892,38.49087,34.87658,3.614291,95.73698,0,191.474,0,-7.105427e-15,-1.154632e-14,4.263256e-14,260.4433,0,0,19.26412,0,0,0,0
mpc,2026-01-18 05:15:00,1269,5.25,21.10433,3054.163,338.3517,0,17.40639,1,1,2137.914,2137.597,654.6885,188.4823,843.1709,2,341.7736,1.397295,0,0,500,0,656.1521,0.328076,0.3345113,0.3172331,0,250,0.3172331,1482.908,0,0,0,0,17.40639,38.48246,26.69235,11.7901,218.1107,0,436.2214,0,-5.684342e-14,1.770806e-14,4.263256e-14,338.3517,0,0,0,500,4.819192,0,5.329071e-14
mpc,2026-01-18 05:30:00,1270,5.5,21.09308,3116.685,411.4536,0,18.99404,1,1,2181.679,2181.362,705.3792,202.9375,908.3167,2,425.0764,0.2034042,0,0,483.0369,0,776.808,0.388404,0.4131694,0.3172331,0,250,0.3172331,1475.983,0,0,0,0,18.99404,39.27023,26.56769,12.70254,232.7084,0,465.4168,0,-1.136868e-13,-1.425526e-13,4.263256e-14,411.4536,0,0,0,483.0369,13.82619,0,-8.348877e-14
mpc,2026-01-18 05:45:00,1271,5.75,21.08696,3109.001,512.9334,0,22.88502,1,1,2176.301,2175.983,784.0105,225.64,1009.65,3,508.6692,0.9812564,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1391.973,0,0,4.264204,0,22.88502,39.17341,25.05551,14.1179,254.5545,0,516.4647,0,2.842171e-14,1.91569e-13,4.263256e-14,508.6692,0,0,0,500,0.9812564,0,-2.642331e-14
mpc,2026-01-18 06:00:00,1272,6,21.10068,3104.791,620.4212,0,19.62489,1,1,2173.354,2173.037,849.9381,244.6378,1094.576,3,593.2901,1.28578,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1323.098,0,0,27.1311,0,19.62489,39.12037,23.81577,15.3046,271.7636,0,590.3283,0,1.136868e-13,2.475797e-14,4.263256e-14,593.2901,0,0,0,500,1.28578,0,2.153833e-14
mpc,2026-01-18 06:15:00,1273,6.25,21.11661,3121.13,682.1831,3.224466,21.77586,1,1,2184.791,2184.474,907.648,261.3492,1168.997,3,666.6763,2.320842,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1276.826,0,0,15.50685,0.9036239,21.77586,39.32624,22.98287,16.34337,288.0059,0,604.3199,0,0,-9.370282e-14,4.263256e-14,666.6763,2.320842,0,0,500,0,0,1.136868e-13
mpc,2026-01-18 06:30:00,1274,6.5,21.48385,3113.996,740.0827,4.184447,33.11492,1,1,2179.797,2179.48,965.23,277.7645,1242.994,3,742.0776,0.9168432,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1214.25,0,0,0,3.267604,33.11492,39.23635,21.8565,17.37985,305.2463,0,616.1291,0,-1.136868e-13,-9.781065e-14,4.263256e-14,740.0827,0.9168432,0,0,500,1.994849,0,0
mpc,2026-01-18 06:45:00,1275,6.75,21.32787,3119.252,785.5831,0.6084153,37.8917,1,1,2183.477,2183.16,996.1312,286.7449,1282.876,3,781.1021,1.774109,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1187.028,0,0,4.480972,0,37.8917,39.30258,21.36651,17.93607,314.5295,0,636.7887,0,-1.705303e-13,-2.284839e-13,4.263256e-14,781.1021,0.6084153,0,0,500,1.165694,0,-6.883383e-14
mpc,2026-01-18 07:00:00,1276,7,21.42195,3139.518,783.4929,0,28.20949,1,1,2197.663,2197.345,990.1245,285.08,1275.205,3,772.8374,2.367192,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1207.221,0,0,10.65552,0,28.20949,39.55793,21.72997,17.82795,311.5965,0,641.5738,0,2.273737e-13,3.310685e-13,4.263256e-14,772.8374,0,0,0,500,2.367192,0,1.487699e-13
mpc,2026-01-18 07:15:00,1277,7.25,21.66838,3171.998,748.1058,0,30.6376,1,1,2220.399,2220.081,987.1875,284.0922,1271.28,3,770.2576,1.022091,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1232.894,0,0,0,0,30.6376,39.96718,22.19209,17.77509,311.5067,0,623.0135,0,0,2.721157e-13,4.263256e-14,748.1058,0,0,0,500,23.17386,0,-4.263256e-14
mpc,2026-01-18 07:30:00,1278,7.5,21.85751,3165.196,720.5427,11.55076,23.2284,1,1,2215.637,2215.32,947.3207,272.5574,1219.878,3,719.4794,0.3987554,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1267.999,0,0,1.063263,11.15201,23.2284,39.88147,22.82399,17.05748,299.355,0,619.7814,0,-5.684342e-14,-2.020606e-13,4.263256e-14,719.4794,0.3987554,0,0,500,0,0,0
mpc,2026-01-18 07:45:00,1279,7.75,21.92586,3179.223,666.0591,6.331154,19.71823,1,1,2225.456,2225.139,888.2438,255.6928,1143.937,3,642.3154,1.621201,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1336.895,0,0,23.74372,4.709953,19.71823,40.0582,24.06411,15.9941,283.1344,0,615.3513,0,-5.684342e-14,-8.881784e-16,4.263256e-14,642.3154,1.621201,0,0,500,2.223026e-06,0,0
mpc,2026-01-18 08:00:00,1280,8,22.27294,3188.26,564.9175,0,28.06937,1,1,2231.782,2231.465,449.8852,129.4181,579.3034,2,579.3034,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1781.58,0,0,0,0,28.06937,40.17208,32.06843,8.103644,166.3261,0,332.6523,0,0,-1.829648e-13,4.263256e-14,564.9175,0,0,267.7534,0,14.38588,0,0
mpc,2026-01-18 08:15:00,1281,8.25,22.26359,3220.361,489.1912,0,26.20844,1,1,2254.252,2253.935,397.0338,114.2144,511.2482,2,511.2482,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1856.901,0,0,0,0,26.20844,40.57654,33.42423,7.152318,152.1566,0,304.3131,0,1.421085e-14,-2.458034e-13,4.263256e-14,489.1912,0,0,264.5868,0,22.057,0,0
mpc,2026-01-18 08:30:00,1282,8.5,22.23691,3252.735,405.4939,0,27.83086,1,1,2276.914,2276.597,282.8593,81.36993,364.2292,1,364.2292,0,0,0,0,41.26463,1888.787,0.9443933,1.196025,0.3172331,0,250,0.3172331,1993.738,0,0,0,0,27.83086,40.98446,35.88728,5.097178,122.0524,0,244.1048,0,0,-2.009504e-13,4.263256e-14,405.4939,0,0,328.5526,0,0,0,0
mpc,2026-01-18 08:45:00,1283,8.75,22.46724,3272.116,326.1138,0,34.16507,1,1,2290.481,2290.164,262.9373,75.63898,338.5763,2,338.5763,0,0,0,0,0,1888.489,0.9442447,1.189341,0.3172331,0,250,0.3172331,2027.227,0,0,0,0,34.16507,41.22867,36.49009,4.738582,118.0414,0,236.0828,0,-1.421085e-14,-1.931788e-14,4.263256e-14,326.1138,0,0,273.3959,0,12.4625,0,0
mpc,2026-01-18 09:00:00,1284,9,22.44358,3287.986,266.5546,0,41.0792,1,1,2301.59,2301.273,116.4895,33.51046,150,1,150,0,0,0,0,116.5546,1859.053,0.9295267,1.189154,0.3172331,0,250,0.3172331,2184.783,0,0,0,0,41.0792,41.42862,39.3261,2.102522,79.94221,0,159.8844,0,-1.421085e-14,3.406164e-13,4.263256e-14,266.5546,0,0,397.9223,0,0,0,0
mpc,2026-01-18 09:15:00,1285,9.25,22.31201,3341.8,196.1606,0.659091,38.09767,1,1,2339.26,2338.943,0,0,0,0,0,0,0,0,0,196.8197,1809.556,0.9047779,1.170619,0.3172331,0,250,0.3172331,2338.943,0,0,0,0,38.09767,42.10668,42.10097,0.005710195,48.67443,0,97.34887,0,0,-2.600142e-13,4.263256e-14,196.1606,0.659091,0,496.6697,0,0,0,-1.998401e-15
mpc,2026-01-18 09:30:00,1286,9.5,22.61743,3323.292,143.1544,1.453404,40.94523,1,1,2326.304,2325.987,0,0,0,0,0,0,0,0,0,144.6078,1773.119,0.8865595,1.139451,0.3172331,0,250,0.3172331,2325.987,0,0,0,0,40.94523,41.87347,41.86776,0.005710195,48.97374,0,97.94748,0,0,3.106404e-13,4.263256e-14,143.1544,1.453404,0,474.781,0,0,0,7.549517e-15
mpc,2026-01-18 09:45:00,1287,9.75,22.91288,3373.612,140.7279,5.765081,48.63717,1,1,2361.528,2361.211,0,0,0,0,0,0,0,0,0,146.4929,1736.217,0.8681083,1.116507,0.3172331,0,250,0.3172331,2361.211,0,0,0,0,48.63717,42.50751,42.5018,0.005710195,50.99058,0,101.9812,0,0,2.271516e-13,4.263256e-14,140.7279,5.765081,0,440.6792,0,0,0,-6.217249e-15
mpc,2026-01-18 10:00:00,1288,10,23.20979,3390.499,130.3015,9.014805,50.7648,1,1,2373.349,2373.032,0,0,0,0,0,0,0,0,0,139.3163,1701.114,0.8505571,1.09327,0.3172331,0,250,0.3172331,2373.032,0,0,0,0,50.7648,42.72029,42.71458,0.005710195,51.62549,0,103.251,0,0,-7.371881e-14,4.263256e-14,130.3015,9.014805,0,415.9603,0,0,0,1.24345e-14
mpc,2026-01-18 10:15:00,1289,10.25,23.35253,3356.697,113.7286,3.799376,63.04636,1,1,2349.688,2349.371,0,0,0,0,0,0,0,0,0,117.5279,1671.464,0.8357322,1.071167,0.3172331,0,250,0.3172331,2349.371,0,0,0,0,63.04636,42.29438,42.28867,0.005710195,53.386,0,106.772,0,0,2.247091e-13,4.263256e-14,113.7286,3.799376,0,407.9069,0,0,0,-2.664535e-15
mpc,2026-01-18 10:30:00,1290,10.5,23.58832,3373.669,105.6456,8.338684,75.21903,1,1,2361.568,2361.251,0,0,0,0,0,0,0,0,0,111.7489,1643.264,0.8216321,1.052497,0.3172331,0,250,0.3172331,2361.251,0,0,2.235383,0,75.21903,42.50822,42.50251,0.005710195,55.80318,0,115.4624,0,0,-4.085621e-13,4.263256e-14,103.4102,8.338684,0,395.3257,0,0,0,-5.329071e-15
mpc,2026-01-18 10:45:00,1291,10.75,23.67847,3352.513,103.5626,7.493924,87.13437,1,1,2346.759,2346.442,0,0,0,0,0,0,0,0,0,110.316,1615.426,0.8077132,1.034739,0.3172331,0,250,0.3172331,2346.442,0,0,0.740513,0,87.13437,42.24166,42.23595,0.005710195,57.67062,0,116.6186,0,0,1.274536e-13,4.263256e-14,102.8221,7.493924,0,395.8267,0,0,0,-4.440892e-15
mpc,2026-01-18 11:00:00,1292,11,24.12449,3370.101,99.04653,4.372113,91.78561,1,1,2359.07,2358.753,0,0,0,0,0,0,0,0,0,96.33322,1591.089,0.7955444,1.01721,0.3172331,0,250,0.3172331,2358.753,0,0,7.085424,0,91.78561,42.46327,42.45756,0.005710195,58.85866,0,129.9397,0,0,2.404743e-13,4.263256e-14,91.9611,4.372113,0,385.1837,0,0,0,-7.105427e-15
mpc,2026-01-18 11:15:00,1293,11.25,24.44653,3340.111,128.336,5.03789,103.5892,1,1,2338.078,2337.761,0,0,0,0,0,0,0,0,0,95.62626,1566.932,0.7834659,1.001885,0.3172331,0,250,0.3172331,2337.761,0,0,37.74763,0,103.5892,42.0854,42.07969,0.005710195,60.70788,0,186.5304,0,0,-3.324008e-13,4.263256e-14,90.58837,5.03789,0,383.1966,0,0,0,4.440892e-15
mpc,2026-01-18 11:30:00,1294,11.5,24.7618,3386.061,108.7596,3.50677,106.5281,1,1,2370.243,2369.925,0,0,0,0,0,0,0,0,0,99.76187,1541.745,0.7708723,0.986674,0.3172331,0,250,0.3172331,2369.925,0,0,12.50449,0,106.5281,42.66437,42.65866,0.005710195,61.93558,0,145.4414,0,0,-2.755574e-13,4.263256e-14,96.2551,3.50677,0,395.9576,0,0,0,-1.332268e-15
mpc,2026-01-18 11:45:00,1295,11.75,24.72579,3387.675,111.5715,0,114.2292,1,1,2371.372,2371.055,0,0,0,0,0,0,0,0,0,111.5715,1513.609,0.7568046,0.970814,0.3172331,0,250,0.3172331,2371.055,0,0,0,0,114.2292,42.6847,42.67899,0.005710195,63.33467,0,126.6693,0,0,-1.332268e-13,4.263256e-14,111.5715,0,0,417.6049,0,0,0,0
mpc,2026-01-18 12:00:00,1296,12,25.05122,3450.513,89.52442,0,122.0079,1,1,2415.359,2415.042,0,0,0,0,0,0,0,0,0,89.52442,1490.99,0.7454949,0.9530975,0.3172331,0,250,0.3172331,2415.042,0,0,0,0,122.0079,439.6064,439.5487,0.05773789,461.7547,0,923.5094,0,0,3.594902e-13,4.263256e-14,89.52442,0,0,414.1259,0,0,0,0
mpc,2026-01-18 12:15:00,1297,12.25,25.46249,3443.98,98.60221,0,137.3997,1,1,2410.786,2410.469,0,0,0,0,0,0,0,0,0,88.36996,1468.663,0.7343313,0.9388544,0.3172331,0,250,0.3172331,2410.469,0,0,10.23225,0,137.3997,442.417,442.3588,0.05821724,467.5738,0,952.7982,0,0,3.940182e-13,4.263256e-14,88.36996,0,0,397.957,0,0,0,0
mpc,2026-01-18 12:30:00,1298,12.5,25.83196,3458.879,120.6574,0,148.9299,1,1,2421.215,2420.898,0,0,0,0,0,0,0,0,0,93.20253,1445.131,0.7225653,0.9247953,0.3172331,0,250,0.3172331,2420.898,0,0,27.45488,0,148.9299,447.6698,447.6112,0.05865471,475.1475,0,997.6547,0,0,1.587619e-13,4.263256e-14,93.20253,0,0,405.6389,0,0,0,0
mpc,2026-01-18 12:45:00,1299,12.75,26.13983,3436.877,111.1306,0,154.0812,1,1,2405.814,2405.497,0,0,0,0,0,0,0,0,0,100.1676,1419.861,0.7099306,0.9099776,0.3172331,0,250,0.3172331,2405.497,0,0,10.96295,0,154.0812,447.625,447.566,0.05902429,476.2343,0,971.3797,0,0,2.231548e-13,4.263256e-14,100.1676,0,0,413.1012,0,0,0,0
mpc,2026-01-18 13:00:00,1300,13,26.33884,3449.688,94.67962,0,171.4294,1,1,2414.782,2414.464,0,0,0,0,0,0,0,0,0,94.6653,1395.971,0.6979857,0.8940658,0.3172331,0,250,0.3172331,2414.464,0,0,0.01432407,0,171.4294,451.131,451.0718,0.05926568,483.0983,0,966.2213,0,0,3.63376e-13,4.263256e-14,94.6653,0,0,403.0524,0,0,0,0
mpc,2026-01-18 13:15:00,1301,13.25,26.48802,3464.08,71.50737,0,172.8187,1,1,2424.856,2424.539,0,0,0,0,0,0,0,0,0,71.50737,1377.875,0.6889374,0.8790228,0.3172331,0,250,0.3172331,2424.539,0,0,0,0,172.8187,454.4063,454.3468,0.05944794,486.7322,0,973.4645,0,0,1.995071e-13,4.263256e-14,71.50737,0,0,409.2188,0,0,0,0
mpc,2026-01-18 13:30:00,1302,13.5,26.75413,3486.472,93.19461,0,192.0791,1,1,2440.53,2440.213,111.5475,38.45251,150,1,90.14109,0,59.85891,0,0,0,1377.658,0.688829,0.8676276,0.3172331,0,250,0.3172331,2328.665,44.65277,0,3.053517,0,147.4263,459.866,438.7875,21.07853,505.0194,0,1015.306,0,-1.421085e-14,1.239009e-13,4.263256e-14,90.14109,0,44.65277,303.1787,0,0,0,0
mpc,2026-01-18 13:45:00,1303,13.75,26.98332,3551.685,83.59788,1.068692,205.907,1,1,2486.18,2485.863,111.9197,38.08033,150,1,94.64901,0,55.35099,0,0,1.068692,1377.174,0.6885869,0.867491,0.3172331,0,250,0.3172331,2373.943,41.18852,0,0,0,164.7185,470.7038,449.4542,21.24961,518.7204,0,1037.441,0,0,-7.904788e-14,4.263256e-14,83.59788,1.068692,41.18852,300.3033,0,11.05114,0,1.776357e-15
mpc,2026-01-18 14:00:00,1304,14,27.18464,3582.494,89.74472,0,216.6761,1,1,2507.746,2507.429,112.049,37.95104,150,1,96.21506,53.78494,0,0,0,0,1376.957,0.6884785,0.8671862,0.3172331,0,250,0.3172331,2395.38,0,0,0,0,216.6761,476.7859,455.4222,21.36365,534.5688,0,1069.138,0,0,9.103829e-14,4.263256e-14,89.74472,0,0,245.9938,0,60.25528,0,0
mpc,2026-01-18 14:15:00,1305,14.25,27.30567,3584.435,101.2482,0,221.2158,1,1,2509.104,2508.787,111.4086,38.59138,150,1,88.45918,6.555749,54.98507,0,0,0,1376.74,0.6883702,0.8670497,0.3172331,0,250,0.3172331,2397.379,40.77443,0,12.78902,0,180.4414,478.2548,456.959,21.29582,529.9439,0,1081.949,0,-2.842171e-14,-1.197931e-13,4.263256e-14,88.45918,0,40.77443,295.6706,0,6.555749,0,-3.552714e-15
mpc,2026-01-18 14:30:00,1306,14.5,27.67643,3556.938,87.44275,0,231.1991,1,1,2489.857,2489.54,110.943,39.05705,150,1,82.81888,67.18112,0,0,0,0,1376.524,0.6882618,0.8669132,0.3172331,0,250,0.3172331,2378.597,0,0,4.623872,0,231.1991,478.3042,456.931,21.3732,540.4016,0,1088.779,0,0,2.833289e-13,4.263256e-14,82.81888,0,0,236.4081,0,67.18112,0,0
mpc,2026-01-18 14:45:00,1307,14.75,27.66315,3533.783,93.02086,1.732806,227.4879,1,1,2473.648,2473.331,111.6072,38.39283,150,1,90.86395,59.13605,0,0,0,0,1376.307,0.6881535,0.8667767,0.3172331,0,250,0.3172331,2361.723,0,0,2.156914,0,227.4879,475.0572,453.5624,21.49477,535.6436,0,1075.008,0,-1.421085e-14,-2.631229e-13,4.263256e-14,90.86395,1.732806,0,240.8918,0,57.40325,0,0
mpc,2026-01-18 15:00:00,1308,15,27.79003,3512.21,116.6251,9.019582,225.6108,1,1,2458.547,2458.23,110.988,39.01204,150,1,83.36408,24.24598,42.38995,0,0,0,1376.09,0.6880451,0.8666403,0.3172331,0,250,0.3172331,2347.242,31.2702,0,33.26099,0,194.3406,473.426,451.9927,21.4333,528.4276,0,1114.23,0,-2.842171e-14,3.148592e-13,4.263256e-14,83.36408,9.019582,31.2702,269.5764,0,15.22639,0,0
mpc,2026-01-18 15:15:00,1309,15.25,27.83282,3478.837,105.8603,8.317475,215.6697,1,1,2435.186,2434.869,657.1721,220.2656,877.4377,4,83.79888,293.6388,0,0,500,0,1500.874,0.7504368,0.8665039,0.3172331,0,250,0.3172331,1777.697,0,0,22.06147,0,215.6697,469.3529,342.6298,126.7232,604.4631,0,1246.982,0,-1.136868e-13,-4.548584e-13,4.263256e-14,83.79888,8.317475,0,0,500,285.3213,0,5.684342e-14
mpc,2026-01-18 15:30:00,1310,15.5,28.07409,3486.528,110.0557,8.330109,223.4162,1,1,2440.569,2440.252,112.524,37.47602,150,1,101.9685,48.03148,0,0,0,0,1500.637,0.7503187,0.9450781,0.3172331,0,250,0.3172331,2327.728,0,0,8.087144,0,223.4162,472.809,450.9484,21.86061,531.7066,0,1077.364,0,-1.421085e-14,-3.054224e-13,4.263256e-14,101.9685,8.330109,0,246.4709,0,39.70137,0,-7.105427e-15
mpc,2026-01-18 15:45:00,1311,15.75,28.35237,3471.68,123.066,1.925906,220.8079,1,1,2430.176,2429.859,113.7007,36.29927,150,1,116.2216,33.77842,0,0,0,0,1500.401,0.7502006,0.9449293,0.3172331,0,250,0.3172331,2316.158,0,0,6.844379,0,220.8079,473.6041,451.3837,22.22036,530.7151,0,1073.237,0,-1.421085e-14,-2.045031e-13,4.263256e-14,116.2216,1.925906,0,258.9875,0,31.85252,0,-7.105427e-15
mpc,2026-01-18 16:00:00,1312,16,28.59043,3470.745,117.148,2.938907,220.939,1,1,2429.521,2429.204,114.3521,35.64793,150,1,124.1106,25.88941,0,0,0,0,1500.165,0.7500825,0.9447806,0.3172331,0,250,0.3172331,2314.852,0,0,0,0,220.939,475.9052,453.4433,22.46192,532.3697,0,1064.739,0,-1.421085e-14,-6.994405e-14,4.263256e-14,117.148,2.938907,0,264.1859,0,29.9131,0,-7.105427e-15
mpc,2026-01-18 16:15:00,1313,16.25,28.74895,3447.498,139.2786,0.2451151,217.2845,1,1,2413.248,2412.931,122.396,35.20958,157.6056,1,157.6056,0,0,0,0,0.2451151,1499.867,0.7499337,0.9446319,0.3172331,0,250,0.3172331,2290.535,0,0,0,0,217.2845,474.3378,450.2178,24.12,528.1359,0,1056.272,0,0,1.930678e-13,4.263256e-14,139.2786,0.2451151,0,293.2288,0,18.32704,0,-3.552714e-15
mpc,2026-01-18 16:30:00,1314,16.5,28.61158,3440.485,185.5353,7.682349,215.8179,1,1,2408.34,2408.023,0,0,0,0,0,0,0,0,0,193.2176,1451.327,0.7256635,0.9444446,0.3172331,0,250,0.3172331,2408.023,0,0,0,0,215.8179,471.9712,471.909,0.06216933,514.2036,0,1028.407,0,0,2.314815e-13,4.263256e-14,185.5353,7.682349,0,478.2537,0,0,0,8.881784e-15
mpc,2026-01-18 16:45:00,1315,16.75,28.91569,3465.141,248.4359,1.87607,215.5486,1,1,2425.598,2425.281,183.0491,52.6576,235.7067,1,235.7067,0,0,0,0,7.6802,1449.178,0.7245892,0.9138793,0.3172331,0,250,0.3172331,2242.232,0,0,6.92503,0,215.5486,478.4902,442.3181,36.17211,537.4963,0,1086.938,0,7.105427e-15,-2.298162e-14,4.263256e-14,241.5108,1.87607,0,284.4097,0,0,0,1.487699e-14
mpc,2026-01-18 17:00:00,1316,17,28.99792,3446.656,269.0784,4.219881,200.252,1,1,2412.659,2412.342,211.3262,60.79204,272.1182,1,272.1182,0,0,0,0,4.219881,1447.895,0.7239477,0.9125264,0.3172331,0,250,0.3172331,2201.016,0,0,0,0,200.252,476.7886,434.9637,41.82487,535.3294,0,1070.659,0,-1.421085e-14,1.164624e-13,4.263256e-14,269.0784,4.219881,0,274.9827,0,3.039788,0,-2.664535e-15
mpc,2026-01-18 17:15:00,1317,17.25,28.98335,3442.207,316.7728,3.958684,195.9576,1,1,2409.545,2409.228,284.6558,88.26946,372.9252,1,312.8875,60.03774,0,0,0,0,1447.667,0.7238337,0.9117185,0.3172331,0,250,0.3172331,2124.572,0,0,3.885343,0,195.9576,476.0223,419.7239,56.2984,546.7062,0,1100.115,0,-1.421085e-14,1.516565e-13,4.263256e-14,312.8875,3.958684,0,212.4948,0,56.07905,0,-1.421085e-14
mpc,2026-01-18 17:30:00,1318,17.5,28.97128,3391.438,375.0252,10.00592,191.3636,1,1,2374.007,2373.69,289.5249,83.28742,372.8123,1,372.8123,0,0,0,0,10.00592,1444.938,0.722469,0.911575,0.3172331,0,250,0.3172331,2084.165,0,0,2.212853,0,191.3636,468.8785,411.6332,57.24531,532.7159,0,1069.249,0,0,1.553202e-13,4.263256e-14,372.8123,10.00592,0,268.976,0,0,0,1.598721e-14
mpc,2026-01-18 17:45:00,1319,17.75,28.89758,3364.273,427.8924,9.975893,178.2074,1,1,2354.991,2354.674,911.1787,290.5263,1201.705,3,434.4897,267.2153,0,0,500,0,1569.711,0.7848553,0.9098563,0.3172331,0,250,0.3172331,1443.495,0,0,0,0,178.2074,464.3792,284.6419,179.7373,610.3088,0,1220.618,0,-1.705303e-13,-3.188561e-13,4.263256e-14,427.8924,9.975893,0,0,500,263.8368,0,-5.684342e-14
mpc,2026-01-18 18:00:00,1320,18,28.90916,3333.237,480.5979,0,164.2888,1,1,2333.266,2332.949,777.8471,224.2524,1002.1,3,497.4931,4.606483,0,0,500,0,1694.463,0.8472317,0.9884237,0.3172331,0,250,0.3172331,1555.101,0,0,0,0,164.2888,460.2109,306.7266,153.4843,563.3832,0,1126.766,0,5.684342e-14,-4.254375e-13,4.263256e-14,480.5979,0,0,0,500,21.50171,0,2.842171e-14
mpc,2026-01-18 18:15:00,1321,18.25,28.89058,3326.451,540.7233,4.769849,157.8195,1,1,2328.516,2328.199,827.4059,238.3041,1065.71,3,563.0303,2.679621,0,0,500,0,1819.197,0.9095984,1.066979,0.3172331,0,250,0.3172331,1500.793,0,0,0,2.090228,157.8195,459.089,295.8956,163.1935,565.3153,0,1134.236,0,-1.136868e-13,-1.645351e-13,4.263256e-14,540.7233,2.679621,0,0,500,22.30702,0,-1.136868e-13
mpc,2026-01-18 18:30:00,1322,18.5,28.76989,3312.55,593.7323,0,143.0266,1,1,2318.785,2318.468,736.1038,211.9739,948.0777,4,621.6552,2.063905,0,0,324.3586,0,1900,0.95,1.145522,0.3172331,0,250,0.3172331,1582.364,0,0,0,0,143.0266,455.977,311.1636,144.8134,551.2629,0,1102.526,0,8.526513e-14,3.097522e-13,4.263256e-14,593.7323,0,0,0,324.3586,29.98674,0,9.237056e-14
mpc,2026-01-18 18:45:00,1323,18.75,28.34849,3274.363,634.6844,3.088659,131.4465,0,1,2292.054,2291.737,524.2291,150.9947,675.2238,4,673.4357,1.788062,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1767.508,0,0,0,1.300597,131.4465,446.649,344.4315,102.2175,0,521.041,2867.969,0,0,-9.237056e-14,4.263256e-14,634.6844,1.788062,0,0,0,38.75135,0,-7.105427e-15
mpc,2026-01-18 19:00:00,1324,19,28.24773,3265.748,675.0819,0,124.7937,0,0,2286.024,2285.707,513.6253,147.7542,661.3795,2,661.3795,0,0,0,0,13.70246,1895.976,0.9479881,1.196214,0.3172331,0,250,0.3172331,1772.081,0,0,0,0,124.7937,444.5139,344.5786,99.93535,0,516.5987,2841.293,0,0,1.110223e-15,4.263256e-14,675.0819,0,0,44.48516,0,0,0,0
mpc,2026-01-18 19:15:00,1325,19.25,28.19998,3250.307,702.2085,0,121.8871,0,0,2275.215,2274.897,562.1951,161.7262,723.9213,2,723.9213,0,0,0,0,0,1895.678,0.9478389,1.193868,0.3172331,0,250,0.3172331,1712.702,0,0,0,0,121.8871,441.9607,332.6926,109.2681,0,518.0954,2849.525,0,-8.526513e-14,2.351452e-13,4.263256e-14,702.2085,0,0,1.313719,0,21.71282,0,0
mpc,2026-01-18 19:30:00,1326,19.5,28.1445,3193.706,683.2148,0.3072788,102.2335,0,0,2235.594,2235.277,546.5471,157.2248,703.7719,2,703.7719,0,0,0,0,0.3072788,1895.303,0.9476513,1.19368,0.3172331,0,250,0.3172331,1688.73,0,0,0,0,102.2335,433.7502,327.6475,106.1027,0,504.7077,2775.892,0,-5.684342e-14,-3.372858e-13,4.263256e-14,683.2148,0.3072788,0,1.957207,0,20.55714,0,2.131628e-14
mpc,2026-01-18 19:45:00,1327,19.75,27.98691,3183.373,689.2148,0,92.88244,0,0,2228.361,2228.044,157.6956,45.36419,203.0598,1,203.0598,0,0,0,0,486.1549,1773.465,0.8867327,1.193444,0.3172331,0,250,0.3172331,2070.348,0,0,0,0,92.88244,430.8976,400.3427,30.55491,0,463.6675,2550.171,0,-1.421085e-14,-1.265654e-14,4.263256e-14,689.2148,0,0,500,0,0,0,0
mpc,2026-01-18 20:00:00,1328,20,27.89628,3202.431,670.7216,0,79.50767,0,0,2241.702,2241.385,141.7044,40.76401,182.4684,1,182.4684,0,0,0,0,488.2531,1651.123,0.8255615,1.116725,0.3172331,0,250,0.3172331,2099.68,0,0,0,0,79.50767,432.6433,405.2334,27.40985,0,461.3422,2537.382,0,0,-2.866596e-13,4.263256e-14,670.7216,0,0,500,0,0,0,0
mpc,2026-01-18 20:15:00,1329,20.25,27.86787,3164.475,640.3508,1.41333,74.82172,0,0,2215.132,2214.815,116.4895,33.51046,150,1,150,0,0,0,0,490.5425,1528.227,0.7641137,1.039688,0.3172331,0,250,0.3172331,2098.325,0,0,1.22157,0,74.82172,427.2577,404.7279,22.52985,0,452.67,2491.792,0,-1.421085e-14,-1.230127e-13,4.263256e-14,639.1292,1.41333,0,493.7827,0,0,0,-8.082424e-14
mpc,2026-01-18 20:30:00,1330,20.5,27.63163,3180.473,568.1473,0,64.21431,0,0,2226.331,2226.014,116.4895,33.51046,150,1,150,0,0,0,0,418.1473,1423.45,0.711725,0.9623024,0.3172331,0,250,0.3172331,2109.524,0,0,0,0,64.21431,427.2761,404.8586,22.41748,0,450.693,2478.811,0,-1.421085e-14,-2.916556e-13,4.263256e-14,568.1473,0,0,461.4946,0,0,0,0
mpc,2026-01-18 20:45:00,1331,20.75,27.63773,3181.613,550.0163,9.096016,54.56449,0,0,2227.129,2226.812,116.4895,33.51046,150,1,150,0,0,0,0,409.1123,1320.948,0.6604739,0.8963256,0.3172331,0,250,0.3172331,2110.322,0,0,0,0,54.56449,427.4843,405.064,22.42037,0,449.0477,2469.763,0,-1.421085e-14,-4.415357e-13,4.263256e-14,550.0163,9.096016,0,410.3243,0,0,0,1.776357e-14
mpc,2026-01-18 21:00:00,1332,21,27.18656,3167.821,489.0199,6.923812,48.34476,0,0,2217.475,2217.157,116.4895,33.51046,150,1,150,0,0,0,0,345.9437,1234.254,0.617127,0.8317815,0.3172331,0,250,0.3172331,2100.668,0,0,0,0,48.34476,421.615,399.4061,22.20881,0,442.1085,2431.597,0,-1.421085e-14,1.519895e-13,4.263256e-14,489.0199,6.923812,0,353.5844,0,0,0,1.509903e-14
mpc,2026-01-18 21:15:00,1333,21.25,26.82062,3161.827,404.92,1.443117,48.03647,0,0,2213.279,2212.962,0,0,0,0,0,0,0,0,0,406.3631,1132.469,0.5662345,0.7771917,0.3172331,0,250,0.3172331,2212.962,0,0,0,0,48.03647,417.6209,417.5611,0.05985833,0,426.625,2346.437,0,0,-1.498801e-13,4.263256e-14,404.92,1.443117,0,425.6673,0,0,0,-2.708944e-14
mpc,2026-01-18 21:30:00,1334,21.5,26.49531,3124.909,367.1384,0,40.53808,0,0,2187.437,2187.119,0,0,0,0,0,0,0,0,0,355.8306,1043.333,0.5216665,0.7130991,0.3172331,0,250,0.3172331,2187.119,0,0,11.30784,0,40.53808,409.9766,409.9172,0.05945687,0,417.5149,2315.838,0,0,-3.048672e-13,4.263256e-14,355.8306,0,0,356.7974,0,0,0,0
mpc,2026-01-18 21:45:00,1335,21.75,25.96436,3131.017,321.495,0,35.44772,0,0,2191.712,2191.395,0,0,0,0,0,0,0,0,0,307.0715,966.4009,0.4832004,0.6569715,0.3172331,0,250,0.3172331,2191.395,0,0,14.42351,0,35.44772,406.3301,406.2713,0.05881308,0,412.8431,2295.518,0,0,1.065814e-14,4.263256e-14,307.0715,0,0,307.7355,0,0,0,0
mpc,2026-01-18 22:00:00,1336,22,25.61953,3082.544,263.242,0,32.09097,0,0,2157.781,2157.463,0,0,0,0,0,0,0,0,0,254.765,902.5575,0.4512787,0.6085285,0.3172331,0,250,0.3172331,2157.463,0,0,8.476976,0,32.09097,397.2459,397.1875,0.05840238,0,403.0954,2231.647,0,0,1.787459e-14,4.263256e-14,254.765,0,0,254.8015,0,0,0,0
mpc,2026-01-18 22:15:00,1337,22.25,25.56326,3049.98,239.6447,1.4103,41.41883,0,0,2134.986,2134.669,0,0,0,0,0,0,0,0,0,212.2094,849.3631,0.4246815,0.5683272,0.3172331,0,250,0.3172331,2134.669,0,0,28.64277,0.202824,41.41883,392.602,392.5437,0.05833591,0,400.1602,2250.64,0,0,2.070566e-13,4.263256e-14,211.0019,1.207476,0,212.2094,0,0,0,-8.437695e-15
mpc,2026-01-18 22:30:00,1338,22.5,25.49892,3063.664,208.7178,0.9398592,42.64525,0,0,2144.565,2144.247,0,0,0,0,0,0,0,0,0,191.5737,801.3359,0.400668,0.5348315,0.3172331,0,250,0.3172331,2144.247,0,0,17.33795,0.7460275,42.64525,393.8508,393.7925,0.05826008,0,401.6244,2240.129,0,0,1.79079e-13,4.263256e-14,191.3799,0.1938316,0,191.5737,0,0,0,5.356826e-15
mpc,2026-01-18 22:45:00,1339,22.75,25.27963,3033.522,162.3267,7.209008,29.83727,1,0,2123.465,2123.148,0,0,0,0,0,0,0,0,0,166.9424,759.4742,0.3797371,0.5045895,0.3172331,0,250,0.3172331,2123.148,0,0,0,2.593261,29.83727,388.2559,388.1979,0.05800313,393.6534,0,791.7802,0,0,-2.072786e-13,4.263256e-14,162.3267,4.615747,0,172.5517,0,0,0,3.552714e-15
mpc,2026-01-18 23:00:00,1340,23,25.26843,3084.885,132.6068,4.702961,26.96131,1,1,2159.419,2159.102,0,0,0,0,0,0,0,0,0,133.7353,725.9208,0.3629604,0.4782298,0.3172331,0,250,0.3172331,2159.102,0,0,0,3.57447,26.96131,394.7409,394.6829,0.05799007,399.6114,0,805.3888,0,0,5.884182e-15,4.263256e-14,132.6068,1.128491,0,143.7998,0,0,0,-3.108624e-15
mpc,2026-01-18 23:15:00,1341,23.25,25.05946,3084.391,125.8093,0,28.45798,1,1,2159.073,2158.756,0,0,0,0,0,0,0,0,0,122.3281,695.2245,0.3476123,0.4571017,0.3172331,0,250,0.3172331,2158.756,0,0,3.481182,0,28.45798,393.0262,392.9684,0.05774741,398.1488,0,802.3026,0,0,1.610378e-13,4.263256e-14,122.3281,0,0,124.3576,0,0,0,0
mpc,2026-01-18 23:30:00,1342,23.5,24.75337,3097.363,137.639,1.65685,31.03607,1,1,2168.154,2167.837,0,0,0,0,0,0,0,0,0,112.3633,667.0242,0.3335121,0.4377727,0.3172331,0,250,0.3172331,2167.837,0,0,26.16186,0.7706329,31.03607,39.02677,39.02106,0.005710195,44.63628,0,135.7311,0,0,-7.460699e-14,4.263256e-14,111.4771,0.8862171,0,112.3633,0,0,0,-5.551115e-15
mpc,2026-01-18 23:45:00,1343,23.75,24.54457,3108.818,117.0576,0,35.12418,1,1,2176.173,2175.855,0,0,0,0,0,0,0,0,0,116.0552,637.9054,0.3189527,0.4200154,0.3172331,0,250,0.3172331,2175.855,0,0,1.002344,0,35.12418,39.17111,39.1654,0.005710195,45.49397,0,92.71698,0,0,-1.105227e-13,4.263256e-14,116.0552,0,0,118.5094,0,0,0,0
mpc,2026-01-19 00:00:00,1344,0,24.28721,3084.183,128.3339,4.978461,36.1188,1,1,2158.928,2158.611,0,0,0,0,0,0,0,0,0,113.5942,609.4064,0.3047032,0.4016797,0.3172331,0,250,0.3172331,2158.611,0,0,14.73966,4.978461,36.1188,38.8607,38.85499,0.005710195,45.32975,0,124.6733,0,0,1.226796e-13,4.263256e-14,113.5942,0,0,113.5942,0,0,0,0
