controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-19 00:15:00,1345,0.25,24.14575,3074.373,119.3942,4.436488,28.53064,1,1,2152.061,2151.744,0,0,0,0,0,0,0,0,0,108.339,582.2258,0.2911129,0.3837343,0.3172331,0,250,0.3172331,2151.744,0,0,11.7539,3.73775,28.53064,38.7371,38.73139,0.005710195,43.83164,0,114.3864,0,0,1.555978e-13,4.263256e-14,107.6403,0.698738,0,108.339,0,0,0,5.884182e-15
mpc,2026-01-19 00:30:00,1346,0.5,23.71487,3077.232,100.9687,0.0659709,23.7937,1,1,2154.063,2153.745,0,0,0,0,0,0,0,0,0,99.15778,557.3447,0.2786723,0.366619,0.3172331,0,250,0.3172331,2153.745,0,0,1.876895,0,23.7937,38.77313,38.76742,0.005710195,42.98514,0,89.20792,0,0,-1.737499e-13,4.263256e-14,99.09181,0.0659709,0,99.33492,0,0,0,5.107026e-15
mpc,2026-01-19 00:45:00,1347,0.75,23.61631,3067.792,116.6461,2.171114,29.66163,1,1,2147.454,2147.137,0,0,0,0,0,0,0,0,0,89.53878,534.8722,0.2674361,0.3509518,0.3172331,0,250,0.3172331,2147.137,0,0,28.34542,0.9330354,29.66163,38.65418,38.64847,0.005710195,43.89627,0,138.2979,0,0,-1.276756e-14,4.263256e-14,88.30071,1.238079,0,89.53878,0,0,0,-3.330669e-15
mpc,2026-01-19 01:00:00,1348,1,23.3311,3098.497,96.91151,0,22.1726,1,1,2168.948,2168.631,0,0,0,0,0,0,0,0,0,91.23337,511.9797,0.2559898,0.3368012,0.3172331,0,250,0.3172331,2168.631,0,0,5.67814,0,22.1726,39.04106,39.03535,0.005710195,42.93652,0,95.66783,0,0,-7.227552e-14,4.263256e-14,91.23337,0,0,95.71494,0,0,0,0
mpc,2026-01-19 01:15:00,1349,1.25,23.22362,3109.625,92.99845,0,15.13251,1,1,2176.738,2176.42,0,0,0,0,0,0,0,0,0,89.3621,489.5586,0.2447793,0.3223861,0.3172331,0,250,0.3172331,2176.42,0,0,3.636352,0,15.13251,39.18128,39.17557,0.005710195,41.83254,0,89.93778,0,0,8.637535e-14,4.263256e-14,89.3621,0,0,93.36116,0,0,0,0
mpc,2026-01-19 01:30:00,1350,1.5,22.80972,3098.439,63.63464,0,15.2558,1,1,2168.907,2168.59,0,0,0,0,0,0,0,0,0,63.63464,473.5728,0.2367864,0.3082678,0.3172331,0,250,0.3172331,2168.59,0,0,0,0,15.2558,39.04033,39.03462,0.005710195,41.69199,0,83.38399,0,0,-8.532064e-14,4.263256e-14,63.63464,0,0,89.59664,0,0,0,0
mpc,2026-01-19 01:45:00,1351,1.75,22.55232,3115.054,67.8586,6.734405,12.26837,1,1,2180.538,2180.221,0,0,0,0,0,0,0,0,0,67.90818,456.5212,0.2282606,0.2982019,0.3172331,0,250,0.3172331,2180.221,0,0,0,6.684822,12.26837,39.24968,39.24397,0.005710195,41.37049,0,94.27229,0,0,-4.485301e-14,4.263256e-14,67.8586,0.04958307,0,90.81826,0,0,0,-6.238066e-15
mpc,2026-01-19 02:00:00,1352,2,22.36885,3098.97,86.86054,2.897666,11.02451,1,1,2169.279,2168.962,0,0,0,0,0,0,0,0,0,89.75821,434.0098,0.2170049,0.2874647,0.3172331,0,250,0.3172331,2168.962,0,0,0,0,11.02451,39.04702,39.04131,0.005710195,40.94556,0,81.89112,0,0,-5.984102e-14,4.263256e-14,86.86054,2.897666,0,117.6288,0,0,0,-1.332268e-15
mpc,2026-01-19 02:15:00,1353,2.25,22.3015,3106.141,71.68615,0,10.77741,1,1,2174.299,2173.981,0,0,0,0,0,0,0,0,0,71.68615,416.02,0.20801,0.2732896,0.3172331,0,250,0.3172331,2173.981,0,0,0,0,10.77741,39.13737,39.13166,0.005710195,40.99085,0,81.9817,0,0,-2.259304e-14,4.263256e-14,71.68615,0,0,115.9281,0,0,0,0
mpc,2026-01-19 02:30:00,1354,2.5,21.96692,3097.349,57.59183,0,14.13992,1,1,2168.144,2167.827,0,0,0,0,0,0,0,0,0,57.59183,401.5565,0.2007783,0.2619617,0.3172331,0,250,0.3172331,2167.827,0,0,0,0,14.13992,39.0266,39.02089,0.005710195,41.44475,0,82.8895,0,0,-6.589174e-14,4.263256e-14,57.59183,0,0,109.9308,0,0,0,0
mpc,2026-01-19 02:45:00,1355,2.75,22.0205,3080.384,91.27538,0,21.18708,1,1,2156.269,2155.951,0,0,0,0,0,0,0,0,0,91.27538,378.6744,0.1893372,0.2528542,0.3172331,0,250,0.3172331,2155.951,0,0,0,0,21.18708,38.81283,38.80712,0.005710195,42.44268,0,84.88535,0,0,5.756506e-14,4.263256e-14,91.27538,0,0,107.7664,0,0,0,0
mpc,2026-01-19 03:00:00,1356,3,21.92817,3051.037,103.4729,6.942913,16.57927,1,1,2135.726,2135.409,0,0,0,0,0,0,0,0,0,93.7582,355.1753,0.1775876,0.2384457,0.3172331,0,250,0.3172331,2135.409,0,0,9.848297,6.809354,16.57927,38.44306,38.43735,0.005710195,41.27729,0,111.289,0,0,-7.893686e-14,4.263256e-14,93.62464,0.1335589,0,93.7582,0,0,0,0
mpc,2026-01-19 03:15:00,1357,3.25,21.71583,3033.709,94.89543,6.031205,14.30761,1,1,2123.597,2123.279,465.9376,134.0623,600,4,100.8894,0.2484162,0,0,498.8621,0,479.8349,0.2399175,0.2236487,0.3172331,0,250,0.3172331,1657.342,0,0,0,5.782789,14.30761,38.22474,29.83215,8.392588,166.3355,0,342.6464,0,0,6.800116e-14,4.263256e-14,94.89543,0.2484162,0,0,498.8621,5.994016,0,-2.842171e-14
mpc,2026-01-19 03:30:00,1358,3.5,21.74375,3039.529,101.7091,0.03303262,12.49759,1,1,2127.67,2127.353,0,0,0,0,0,0,0,0,0,100.1907,454.7117,0.2273558,0.302145,0.3172331,0,250,0.3172331,2127.353,0,0,1.55145,0,12.49759,38.29806,38.29235,0.005710195,40.42571,0,83.52767,0,0,-8.554268e-14,4.263256e-14,100.1577,0.03303262,0,104.2172,0,0,0,9.020562e-17
mpc,2026-01-19 03:45:00,1359,3.75,21.63751,3054.354,139.7535,0.9563118,10.38655,1,1,2138.048,2137.73,0,0,0,0,0,0,0,0,0,116.872,425.4221,0.2127111,0.2863253,0.3172331,0,250,0.3172331,2137.73,0,0,23.83786,0,10.38655,38.48486,38.47915,0.005710195,40.24861,0,121.6175,0,0,7.827072e-15,4.263256e-14,115.9157,0.9563118,0,119.1157,0,0,0,5.551115e-15
mpc,2026-01-19 04:00:00,1360,4,21.68192,3004.526,131.5964,0,14.50786,1,1,2103.168,2102.851,0,0,0,0,0,0,0,0,0,131.5964,392.456,0.196228,0.2678821,0.3172331,0,250,0.3172331,2102.851,0,0,0,0,14.50786,37.85703,37.85132,0.005710195,40.32496,0,80.64991,0,0,-9.575674e-14,4.263256e-14,131.5964,0,0,138.1961,0,0,0,0
mpc,2026-01-19 04:15:00,1361,4.25,21.88952,3008.002,167.8022,0,11.64931,1,1,2105.601,2105.284,0,0,0,0,0,0,0,0,0,163.8537,351.4308,0.1757154,0.2471238,0.3172331,0,250,0.3172331,2105.284,0,0,3.948432,0,11.64931,37.90082,37.89511,0.005710195,39.88912,0,86.58928,0,0,8.229528e-14,4.263256e-14,163.8537,0,0,167.1388,0,0,0,0
mpc,2026-01-19 04:30:00,1362,4.5,21.90489,3036.381,203.2415,0,20.62063,1,1,2125.467,2125.149,0,0,0,0,0,0,0,0,0,179.5072,306.4987,0.1532494,0.2212908,0.3172331,0,250,0.3172331,2125.149,0,0,23.73431,0,20.62063,38.2584,38.25269,0.005710195,41.78334,0,124.5084,0,0,-4.118927e-14,4.263256e-14,179.5072,0,0,183.6076,0,0,0,0
mpc,2026-01-19 04:45:00,1363,4.75,21.76512,3042.383,246.1629,2.488501,13.57338,1,1,2129.668,2129.351,0,0,0,0,0,0,0,0,0,221.1322,251.1674,0.1255837,0.1929977,0.3172331,0,250,0.3172331,2129.351,0,0,26.77908,0.7401285,13.57338,38.33402,38.32831,0.005710195,40.64624,0,128.7631,0,0,1.065814e-14,4.263256e-14,219.3838,1.748372,0,221.1322,0,0,0,-6.217249e-15
mpc,2026-01-19 05:00:00,1364,5,21.65451,3025.643,294.9819,0,18.32901,1,1,2117.95,2117.633,116.4895,33.51046,150,1,150,0,0,0,0,117.2594,221.813,0.1109065,0.1581564,0.3172331,0,250,0.3172331,2001.143,0,0,27.7225,0,18.32901,38.1231,36.02058,2.102522,72.65459,0,193.1305,0,-1.421085e-14,-3.858025e-15,4.263256e-14,267.2594,0,0,118.2149,0,0,0,0
mpc,2026-01-19 05:15:00,1365,5.25,21.69092,3016.234,369.4305,3.308733,27.48934,1,1,2111.364,2111.047,649.9289,187.0295,836.9584,2,339.9673,0.6112663,0,0,496.3799,0,345.8731,0.1729365,0.1396724,0.3172331,0,250,0.3172331,1461.118,0,0,29.46324,2.697467,27.48934,38.00455,26.30012,11.70443,218.0175,0,491.5122,0,-5.684342e-14,-5.725975e-14,4.263256e-14,339.9673,0.6112663,0,0,496.3799,0,0,-5.684342e-14
mpc,2026-01-19 05:30:00,1366,5.5,21.7031,3076.697,427.6101,0,28.4942,1,1,2153.688,2153.371,711.9499,204.8129,916.7628,2,417.6545,0.06345937,0,0,499.0448,0,470.5798,0.2352899,0.2177912,0.3172331,0,250,0.3172331,1441.421,0,0,9.955595,0,28.4942,38.76638,25.94557,12.82081,235.6187,0,488.4108,0,-5.684342e-14,-1.898481e-14,4.263256e-14,417.6545,0,0,0,499.0448,0.06345937,0,-2.452205e-14
mpc,2026-01-19 05:45:00,1367,5.75,21.58426,3046.867,511.1159,0,23.60463,1,1,2132.807,2132.49,785.4524,225.9876,1011.44,3,511.0913,0.3486467,0,0,500,0,595.5058,0.2977529,0.2963172,0.3172331,0,250,0.3172331,1347.037,0,0,0.0245873,0,23.60463,38.39053,24.24667,14.14385,254.2515,0,508.5455,0,-1.136868e-13,9.103829e-14,4.263256e-14,511.0913,0,0,0,500,0.3486467,0,-2.214895e-14
mpc,2026-01-19 06:00:00,1368,6,21.5037,3056.157,611.8581,0,18.30459,1,1,2139.31,2138.993,861.1097,247.7728,1108.882,3,608.3367,0.5457342,0,0,500,0,720.412,0.360206,0.3749812,0.3172331,0,250,0.3172331,1277.883,0,0,3.521386,0,18.30459,38.50758,23.00189,15.50568,273.8853,0,553.845,0,-2.842171e-14,-2.469691e-13,4.263256e-14,608.3367,0,0,0,500,0.5457342,0,1.554312e-15
mpc,2026-01-19 06:15:00,1369,6.25,21.61295,3094.422,678.5409,0,12.95103,1,1,2166.095,2165.778,524.385,150.8494,675.2344,2,675.2344,0,0,0,0,0,720.2986,0.3601493,0.4536329,0.3172331,0,250,0.3172331,1641.393,0,0,3.306443,0,12.95103,38.98971,29.54507,9.44464,182.5999,0,370.9033,0,0,-1.444955e-13,4.263256e-14,675.2344,0,0,2.851629,0,0,0,0
mpc,2026-01-19 06:30:00,1370,6.5,21.95435,3058.473,737.4975,0,14.24028,1,1,2140.931,2140.614,573.3052,164.9223,738.2275,2,738.2275,0,0,0,0,0,720.1852,0.3600926,0.4535615,0.3172331,0,250,0.3172331,1567.308,0,0,0,0,14.24028,38.53676,28.21155,10.3252,195.5743,0,391.1486,0,-8.526513e-14,1.159628e-13,4.263256e-14,737.4975,0,0,5.567385,0,0.730006,0,0
mpc,2026-01-19 06:45:00,1371,6.75,21.65886,3097.901,786.0688,1.851189,15.44317,1,1,2168.531,2168.214,997.6331,287.1121,1284.745,3,783.5814,1.163721,0,0,500,0,845.0718,0.4225359,0.4534901,0.3172331,0,250,0.3172331,1170.581,0,0,2.48736,0.6874683,15.44317,39.03355,21.07045,17.96311,310.8145,0,627.1056,0,0,-1.947886e-13,4.263256e-14,783.5814,1.163721,0,0,500,0,0,0
mpc,2026-01-19 07:00:00,1372,7,21.81905,3077.785,770.8518,3.865216,14.91354,1,1,2154.449,2154.132,989.3468,284.7239,1274.071,3,778.515,1.121241,0,0,494.4344,0,968.5474,0.4842737,0.5321294,0.3172331,0,250,0.3172331,1164.785,0,0,0,2.743976,14.91354,38.78009,20.96614,17.81395,308.2394,0,621.2121,0,-1.136868e-13,1.654232e-14,4.263256e-14,770.8518,1.121241,0,0,494.4344,7.663231,0,-5.684342e-14
mpc,2026-01-19 07:15:00,1373,7.25,21.87035,3127.583,730.8041,9.500196,22.75699,1,1,2189.308,2188.991,977.2036,281.1628,1258.366,3,757.8832,0.4831662,0,0,500,0,1093.395,0.5466975,0.6098801,0.3172331,0,250,0.3172331,1211.787,0,0,0,9.01703,22.75699,39.40754,21.81217,17.59537,306.8689,0,629.2921,0,1.136868e-13,1.090239e-13,4.263256e-14,730.8041,0.4831662,0,0,500,27.07906,0,0
mpc,2026-01-19 07:30:00,1374,7.5,22.06449,3211.236,721.6854,1.043038,22.54634,1,1,2247.865,2247.548,558.9667,160.7975,719.7642,2,719.7642,0,0,0,0,1.043041,1092.962,0.546481,0.6884948,0.3172331,0,250,0.3172331,1688.581,0,0,1.921231,0,22.54634,40.46157,30.39446,10.06711,195.064,0,393.4421,0,-2.842171e-14,3.513856e-13,4.263256e-14,719.7642,1.043038,0,6.520134,0,0,0,2.020606e-14
mpc,2026-01-19 07:45:00,1375,7.75,22.2818,3185.57,667.5315,5.025579,25.21037,1,1,2229.899,2229.582,508.7024,146.338,655.0404,2,655.0404,0,0,0,0,4.222579,1091.734,0.5458672,0.6882222,0.3172331,0,250,0.3172331,1720.879,0,0,12.49109,0.8030003,25.21037,40.13818,30.97583,9.162353,181.6612,0,386.2548,0,-2.842171e-14,1.854072e-13,4.263256e-14,655.0404,4.222579,0,4.222579,0,0,0,3.019807e-14
mpc,2026-01-19 08:00:00,1376,8,22.4042,3197.519,599.3955,383.0498,25.96372,1,1,2238.263,2237.946,439.2832,126.3683,565.6514,2,565.6514,0,0,0,0,125.5707,1060.17,0.5300849,0.6874491,0.3172331,0,250,0.3172331,1798.663,0,0,28.26872,262.9544,25.96372,40.28874,32.37594,7.912807,163.2319,0,828.8237,0,-4.263256e-14,-1.331157e-13,4.263256e-14,571.1268,120.0954,0,125.5707,0,0,0,2.842171e-14
mpc,2026-01-19 08:15:00,1377,8.25,22.39971,3221.318,509.043,380.2654,30.49217,1,1,2254.923,2254.605,387.4227,111.4496,498.8723,1,498.8723,0,0,0,0,118.5551,1030.364,0.5151821,0.6675734,0.3172331,0,250,0.3172331,1867.183,0,0,10.17067,261.7103,30.49217,40.58861,33.60929,6.979319,150.3289,0,769.6524,0,-2.842171e-14,-3.810285e-13,4.263256e-14,498.8723,118.5551,0,118.5551,0,0,0,-4.263256e-14
mpc,2026-01-19 08:30:00,1378,8.5,22.35919,3221.043,428.051,375.4637,33.53267,1,1,2254.73,2254.413,319.116,91.79987,410.9159,2,410.9159,0,0,0,0,123.2995,999.377,0.4996885,0.6488052,0.3172331,0,250,0.3172331,1935.297,0,0,17.13509,252.1642,33.53267,40.58514,34.83534,5.749798,132.4262,0,729.3936,0,1.421085e-14,5.162537e-14,4.263256e-14,410.9159,123.2995,0,123.2995,0,0,0,2.842171e-14
mpc,2026-01-19 08:45:00,1379,8.75,22.2702,3251.887,362.5941,379.5802,29.55644,1,1,2276.321,2276.004,257.5993,74.10339,331.7027,1,331.7027,0,0,0,0,122.5259,968.5882,0.4842941,0.6292931,0.3172331,0,250,0.3172331,2018.404,0,0,30.89146,257.0543,29.55644,40.97378,36.33128,4.642497,115.5304,0,727.7671,0,0,-5.906386e-14,4.263256e-14,331.7027,122.5259,0,122.5259,0,0,0,1.421085e-14
mpc,2026-01-19 09:00:00,1380,9,22.59748,3249.449,291.2843,386.3793,29.72876,1,1,2274.614,2274.297,210.8904,60.6667,271.5571,1,271.5571,0,0,0,0,120.9305,938.2031,0.4691016,0.6099058,0.3172331,0,250,0.3172331,2063.407,0,0,19.72719,265.4488,29.72876,40.94306,37.14132,3.801738,102.9654,0,697.8595,0,-1.421085e-14,1.915135e-13,4.263256e-14,271.5571,120.9305,0,120.9305,0,0,0,1.421085e-14
mpc,2026-01-19 09:15:00,1381,9.25,22.74547,3254.83,226.4674,393.1352,39.94675,1,1,2278.381,2278.064,161.8431,46.55729,208.4004,1,208.4004,0,0,0,0,122.6521,907.3924,0.4536962,0.5907728,0.3172331,0,250,0.3172331,2116.221,0,0,18.06702,270.4831,39.94675,41.01086,38.09197,2.918886,91.59894,0,680.9469,0,-7.105427e-15,1.755263e-13,4.263256e-14,208.4004,122.6521,0,122.6521,0,0,0,1.421085e-14
mpc,2026-01-19 09:30:00,1382,9.5,22.85938,3256.683,171.9664,398.0894,48.13694,1,1,2279.678,2279.361,130.4898,37.53789,168.0276,1,168.0276,1.700501e-05,0,0,0,124.7483,876.0625,0.4380313,0.5713717,0.3172331,0,250,0.3172331,2148.871,0,0,3.938781,273.3411,48.13694,41.0342,38.67968,2.354526,84.61042,0,647.5286,0,-1.421085e-14,-1.105782e-13,4.263256e-14,168.0276,124.7484,0,124.7483,0,0,0,1.421085e-14
mpc,2026-01-19 09:45:00,1383,9.75,23.01612,3280.539,123.4068,415.143,52.58754,1,1,2296.377,2296.06,0,0,0,0,0,0,0,0,0,252.7542,812.736,0.406368,0.5516437,0.3172331,0,250,0.3172331,2296.06,0,0,0,285.7956,52.58754,41.33479,41.32908,0.005710195,50.52556,0,594.0485,0,0,-1.674216e-13,4.263256e-14,123.4068,129.3474,0,278.284,0,0,0,0
mpc,2026-01-19 10:00:00,1384,10,23.04215,3316.053,76.23306,407.4183,49.69148,1,1,2321.237,2320.92,0,0,0,0,0,0,0,0,0,208.8104,760.4055,0.3802028,0.511768,0.3172331,0,250,0.3172331,2320.92,0,0,0,274.841,49.69148,41.78226,41.77655,0.005710195,50.47092,0,575.0427,0,0,1.498801e-13,4.263256e-14,76.23306,132.5773,0,263.1774,0,0,0,-2.842171e-14
mpc,2026-01-19 10:15:00,1385,10.25,23.29038,3360.097,72.06723,403.9103,61.4783,1,1,2352.068,2351.751,0,0,0,0,0,0,0,0,0,204.9509,709.0481,0.354524,0.4788162,0.3172331,0,250,0.3172331,2351.751,0,0,0,271.0267,61.4783,42.33722,42.33151,0.005710195,53.13982,0,573.8007,0,0,-4.557466e-14,4.263256e-14,72.06723,132.8836,0,247.605,0,0,0,0
mpc,2026-01-19 10:30:00,1386,10.5,23.67475,3372.108,69.34306,409.9083,74.35424,1,1,2360.475,2360.158,0,0,0,0,0,0,0,0,0,204.8067,657.7348,0.3288674,0.4464772,0.3172331,0,250,0.3172331,2360.158,0,0,0,274.4446,74.35424,42.48856,42.48285,0.005710195,55.65273,0,584.7224,0,0,-1.497691e-13,4.263256e-14,69.34306,135.4636,0,239.9547,0,0,0,0
mpc,2026-01-19 10:45:00,1387,10.75,24.03709,3361.207,109.0185,408.2315,92.49087,1,1,2352.845,2352.528,0,0,0,0,0,0,0,0,0,238.7807,597.9361,0.298968,0.414166,0.3172331,0,250,0.3172331,2352.528,0,0,5.751304,272.7179,92.49087,42.35121,42.3455,0.005710195,58.84428,0,598.048,0,0,1.260103e-14,4.263256e-14,103.2672,135.5135,0,238.7807,0,0,0,0
mpc,2026-01-19 11:00:00,1388,11,24.04871,3369.747,94.29461,408.3033,95.48805,1,1,2358.823,2358.505,0,0,0,0,0,0,0,0,0,228.1869,540.7952,0.2703976,0.3765116,0.3172331,0,250,0.3172331,2358.505,0,0,0,274.411,95.48805,42.45881,42.4531,0.005710195,59.49041,0,592.3398,0,0,-3.125278e-14,4.263256e-14,94.29461,133.8923,0,229.7244,0,0,0,-2.842171e-14
mpc,2026-01-19 11:15:00,1389,11.25,24.44632,3378.407,77.28295,411.7917,103.609,1,1,2364.885,2364.568,0,0,0,0,0,0,0,0,0,211.1255,487.9287,0.2439644,0.3405308,0.3172331,0,250,0.3172331,2364.568,0,0,0,277.9491,103.609,42.56793,42.56222,0.005710195,61.19389,0,601.8501,0,0,3.608225e-14,4.263256e-14,77.28295,133.8425,0,245.593,0,0,0,-2.842171e-14
mpc,2026-01-19 11:30:00,1390,11.5,24.56575,3390.715,107.8573,422.1686,116.4341,1,1,2373.5,2373.183,0,0,0,0,0,0,0,0,0,239.9013,427.8766,0.2139383,0.3072416,0.3172331,0,250,0.3172331,2373.183,0,0,4.179371,285.9453,116.4341,42.723,42.71729,0.005710195,63.70485,0,627.8747,0,0,6.061818e-14,4.263256e-14,103.6779,136.2233,0,239.9013,0,0,0,0
mpc,2026-01-19 11:45:00,1391,11.75,24.53749,3426.476,92.95438,418.0642,118.2628,1,1,2398.533,2398.216,0,0,0,0,0,0,0,0,0,228.398,370.7097,0.1853549,0.2694276,0.3172331,0,250,0.3172331,2398.216,0,0,0,282.6206,118.2628,43.1736,43.16788,0.005710195,64.47313,0,616.4667,0,0,-6.195044e-14,4.263256e-14,92.95438,135.4436,0,249.3319,0,0,0,-2.842171e-14
mpc,2026-01-19 12:00:00,1392,12,24.60096,3439.088,88.139,411.7343,128.6991,1,1,2407.361,2407.044,0,0,0,0,0,0,0,0,0,226.0282,314.1443,0.1570722,0.2334305,0.3172331,0,250,0.3172331,2407.044,0,0,0,273.8451,128.6991,43.3325,43.32679,0.005710195,66.54135,0,605.4655,0,0,-3.16136e-14,4.263256e-14,88.139,137.8892,0,235.3395,0,0,0,0
mpc,2026-01-19 12:15:00,1393,12.25,24.69913,3456.251,103.381,416.7542,133.5303,1,1,2419.376,2419.058,0,0,0,0,0,0,0,0,0,232.671,255.9271,0.1279636,0.1978121,0.3172331,0,250,0.3172331,2419.058,0,0,9.546986,277.9172,133.5303,43.54876,43.54305,0.005710195,67.67606,0,631.2278,0,0,3.93019e-14,4.263256e-14,93.83398,138.837,0,232.671,0,0,0,0
mpc,2026-01-19 12:30:00,1394,12.5,24.92103,3469.955,114.4599,420.5634,144.4722,1,1,2428.968,2428.651,0,0,0,0,0,0,0,0,0,223.5473,200,0.1,0.1611536,0.3172331,0,250,0.3172331,2428.651,0,0,31.06851,280.4075,144.4722,43.72143,43.71572,0.005710195,69.94197,0,677.1801,0,0,-6.439294e-15,4.263256e-14,83.39143,140.1559,0,223.5473,0,0,0,0
mpc,2026-01-19 12:45:00,1395,12.75,25.00582,3478.096,122.4367,428.4704,155.4018,1,1,2434.667,2434.35,568.2442,178.3999,746.6441,2,106.1762,140.4679,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1866.106,0,0,16.26053,288.0025,155.4018,442.7182,339.3314,103.3868,545.9894,0,1616.832,0,0,1.24345e-13,4.263256e-14,106.1762,140.4679,0,0,500,0,0,0
mpc,2026-01-19 13:00:00,1396,13,25.02563,3475.504,123.3072,425.5621,156.4635,1,1,2432.853,2432.536,0,0,0,0,0,0,0,0,0,232.9155,266.6885,0.1333442,0.2046279,0.3172331,0,250,0.3172331,2432.536,0,0,28.83567,287.1182,156.4635,442.5637,442.506,0.05770832,470.9685,0,1486.957,0,0,7.727152e-14,4.263256e-14,94.47154,138.4439,0,232.9155,0,0,0,0
mpc,2026-01-19 13:15:00,1397,13.25,25.20457,3502.766,101.5746,422.97,165.8787,1,1,2451.936,2451.619,0,0,0,0,0,0,0,0,0,222.9549,210.9078,0.1054539,0.1679298,0.3172331,0,250,0.3172331,2451.619,0,0,15.54666,286.043,165.8787,447.638,447.5801,0.05791569,477.8638,0,1475.97,0,0,5.268008e-14,4.263256e-14,86.02796,136.927,0,222.9549,0,0,0,0
mpc,2026-01-19 13:30:00,1398,13.5,25.66181,3504.015,90.5738,419.9012,180.187,1,1,2452.81,2452.493,553.8939,173.796,727.6899,2,91.69685,135.9931,0,0,500,0,335.8746,0.1679373,0.1328055,0.3172331,0,250,0.3172331,1898.599,0,0,0,283.9081,180.187,451.9477,349.8303,102.1173,556.8271,0,1603.396,0,-5.684342e-14,-3.869127e-14,4.263256e-14,90.5738,135.9931,0,0,500,1.123053,0,-1.421085e-14
mpc,2026-01-19 13:45:00,1399,13.75,25.76633,3503.574,85.64042,418.6241,182.4329,1,1,2452.502,2452.184,0,0,0,0,0,0,0,0,0,220.9081,280.5947,0.1402973,0.2114953,0.3172331,0,250,0.3172331,2452.184,0,0,0,283.3564,182.4329,452.85,452.7915,0.05857652,486.4774,0,1461.745,0,0,1.262879e-14,4.263256e-14,85.64042,135.2677,0,223.8277,0,0,0,2.842171e-14
mpc,2026-01-19 14:00:00,1400,14,26.01552,3477.262,97.81992,413.0398,193.2497,1,1,2434.083,2433.766,0,0,0,0,0,0,0,0,0,226.9549,223.8118,0.1119059,0.1766864,0.3172331,0,250,0.3172331,2433.766,0,0,5.243827,278.6609,193.2497,451.7356,451.6767,0.05887451,487.5414,0,1464.819,0,0,6.325496e-14,4.263256e-14,92.5761,134.3788,0,226.9549,0,0,0,0
mpc,2026-01-19 14:15:00,1401,14.25,26.20469,3464.818,94.5582,413.0631,201.6594,1,1,2425.372,2425.055,548.7079,172.2396,720.9474,4,95.16806,135.3858,0,0,490.3936,0,346.3749,0.1731875,0.140931,0.3172331,0,250,0.3172331,1876.347,0,0,0,277.6773,201.6594,451.8639,349.5767,102.2872,559.3868,0,1597.767,0,-5.684342e-14,-1.348366e-13,4.263256e-14,94.5582,135.3858,0,0,490.3936,0.6098624,0,-5.684342e-14
mpc,2026-01-19 14:30:00,1402,14.5,26.71895,3455.483,111.8604,406.1979,209.2308,1,1,2418.838,2418.521,0,0,0,0,0,0,0,0,0,221.0824,291.0498,0.1455249,0.2181072,0.3172331,0,250,0.3172331,2418.521,0,0,26.76953,270.2063,209.2308,455.4464,455.3867,0.05973227,494.7831,0,1501.85,0,0,-9.461876e-14,4.263256e-14,85.09087,135.9915,0,221.0824,0,0,0,0
mpc,2026-01-19 14:45:00,1403,14.75,26.62508,3474.349,113.8351,410.269,204.4053,1,1,2432.045,2431.727,0,0,0,0,0,0,0,0,0,227.2721,234.186,0.117093,0.1832698,0.3172331,0,250,0.3172331,2431.727,0,0,21.94409,274.8879,204.4053,457.0446,456.985,0.05961637,495.398,0,1502.831,0,0,9.048318e-15,4.263256e-14,91.89105,135.3811,0,227.2721,0,0,0,0
mpc,2026-01-19 15:00:00,1404,15,26.91287,3429.997,118.3675,408.4695,213.5928,1,1,2400.998,2400.68,112.4724,37.52761,150,1,101.3437,0,48.6563,0,0,136.5964,200,0.1,0.1474635,0.3172331,0,250,0.3172331,2288.208,36.2342,0,17.02384,271.8731,177.3586,453.9104,432.5875,21.32297,503.6449,0,1505.637,0,0,-4.940492e-14,4.263256e-14,101.3437,136.5964,36.2342,136.5964,0,0,0,0
mpc,2026-01-19 15:15:00,1405,15.25,26.87765,3452.522,88.7712,408.2047,210.9638,1,1,2416.766,2416.448,510.8495,161.4366,672.2861,2,95.30745,136.2111,0,0,440.7675,0,310.1604,0.1550802,0.1259371,0.3172331,0,250,0.3172331,1905.599,0,0,0,271.9936,210.9638,456.5571,359.9913,96.56574,561.2816,0,1591.752,0,0,1.496026e-14,4.263256e-14,88.7712,136.2111,0,0,440.7675,6.536248,0,4.263256e-14
mpc,2026-01-19 15:30:00,1406,15.5,26.92207,3452.586,105.4845,402.0707,211.1653,1,1,2416.81,2416.493,565.5293,177.2037,742.7331,2,106.2158,136.5632,0,0,499.9541,0,435.1001,0.21755,0.1953035,0.3172331,0,250,0.3172331,1850.963,0,0,0,265.5075,211.1653,456.9873,349.9931,106.9942,567.1254,0,1592.251,0,-5.684342e-14,-3.991252e-14,4.263256e-14,105.4845,136.5632,0,0,499.9541,0.7313088,0,-4.263256e-14
mpc,2026-01-19 15:45:00,1407,15.75,27.0191,3428.917,106.1864,400.1681,218.7309,1,1,2400.242,2399.924,573.1703,178.9506,752.1209,2,119.8018,132.3191,0,0,500,0,560.0316,0.2800158,0.2739761,0.3172331,0,250,0.3172331,1826.754,0,0,0,267.8489,218.7309,454.7722,346.1139,108.6583,566.5074,0,1595.054,0,-2.842171e-14,-1.256772e-13,4.263256e-14,106.1864,132.3191,0,0,500,13.61538,0,-2.842171e-14
mpc,2026-01-19 16:00:00,1408,16,27.52962,3403.082,141.28,394.918,219.0238,1,1,2382.158,2381.84,572.9938,178.8298,751.8236,2,120.1631,131.6605,0,0,500,0,684.9434,0.3424717,0.3526437,0.3172331,0,250,0.3172331,1808.847,0,0,21.11683,263.2575,219.0238,456.1998,346.4067,109.7931,567.1812,0,1624.908,0,2.842171e-14,2.209344e-14,4.263256e-14,120.1631,131.6605,0,0,500,0,0,0
mpc,2026-01-19 16:15:00,1409,16.25,27.50666,3412.16,160.9708,402.2694,218.8876,1,1,2388.512,2388.195,594.1537,184.9211,779.0748,2,147.375,131.6999,0,0,500,0,809.8356,0.4049178,0.4312988,0.3172331,0,250,0.3172331,1794.041,0,0,13.59589,270.5695,218.8876,457.1956,343.4053,113.7903,570.2246,0,1630.635,0,8.526513e-14,-6.156187e-14,4.263256e-14,147.375,131.6999,0,0,500,0,0,0
mpc,2026-01-19 16:30:00,1410,16.5,27.32471,3408.534,199.7704,399.4242,212.2677,1,1,2385.974,2385.656,626.8095,194.3094,821.119,2,189.4727,131.6463,0,0,500,0,934.7081,0.4673541,0.5099416,0.3172331,0,250,0.3172331,1758.847,0,0,10.29775,267.7779,212.2677,454.9667,335.3837,119.583,570.1692,0,1620.019,0,-8.526513e-14,7.394085e-14,4.263256e-14,189.4727,131.6463,0,0,500,0,0,0
mpc,2026-01-19 16:45:00,1411,16.75,27.54621,3348.066,241.0059,392.1718,207.775,1,1,2343.646,2343.329,666.314,205.0683,871.3823,2,245.4299,125.9524,0,0,500,0,1059.561,0.5297805,0.588572,0.3172331,0,250,0.3172331,1677.015,0,0,0,266.2194,207.775,448.9815,321.2723,127.7092,566.1449,0,1591.518,0,0,-3.371747e-13,4.263256e-14,241.0059,125.9524,0,0,500,4.424011,0,2.842171e-14
mpc,2026-01-19 17:00:00,1412,17,27.47272,3327.515,270.248,390.0018,191.7842,1,1,2329.26,2328.943,210.1529,60.45453,270.6074,1,270.6074,0,0,0,0,125.6868,1027.972,0.5139862,0.66719,0.3172331,0,250,0.3172331,2118.79,0,0,0,264.3149,191.7842,445.5356,405.2773,40.25825,502.4159,0,1460.775,0,-1.421085e-14,-3.921308e-13,4.263256e-14,270.248,125.6868,0,125.6868,0,0.3594925,0,1.421085e-14
mpc,2026-01-19 17:15:00,1413,17.25,27.46355,3301.703,307.9762,387.8756,182.5148,1,1,2311.192,2310.875,719.4668,220.1803,939.6471,2,315.3736,124.2736,0,0,500,0,1152.811,0.5764053,0.6472992,0.3172331,0,250,0.3172331,1591.408,0,0,0,263.602,182.5148,441.9943,304.3422,137.6521,559.4267,0,1573.567,0,5.684342e-14,1.718625e-13,4.263256e-14,307.9762,124.2736,0,0,500,7.397421,0,1.136868e-13
mpc,2026-01-19 17:30:00,1414,17.5,27.46835,3297.936,380.0612,382.4294,174.8085,1,1,2308.555,2308.238,766.6228,233.9385,1000.561,3,374.4735,126.0878,0,0,500,0,1277.629,0.6388146,0.725908,0.3172331,0,250,0.3172331,1541.615,0,0,5.587779,256.3417,174.8085,441.5345,294.8494,146.685,562.2218,0,1576.272,0,5.684342e-14,3.215206e-13,4.263256e-14,374.4735,126.0878,0,0,500,0,0,1.136868e-13
mpc,2026-01-19 17:45:00,1415,17.75,27.47394,3277.321,455.3894,370.5031,166.2904,1,1,2294.124,2293.807,810.0903,246.3568,1056.447,3,431.1679,125.2792,0,0,500,0,1402.428,0.701214,0.8045044,0.3172331,0,250,0.3172331,1483.717,0,0,24.22147,245.224,166.2904,438.8261,283.8092,155.0169,561.9745,0,1588.742,0,-2.842171e-14,-9.85878e-14,4.263256e-14,431.1679,125.2792,0,0,500,0,0,5.684342e-14
mpc,2026-01-19 18:00:00,1416,18,27.42965,3283.946,498.3265,7.305978,155.8202,1,1,2298.763,2298.445,768.9677,221.4301,990.3977,2,488.3125,2.085262,0,0,500,0,1527.207,0.7636036,0.8830884,0.3172331,0,250,0.3172331,1529.478,0,0,10.01399,5.220716,155.8202,439.3039,292.2901,147.0138,543.4981,0,1113.276,0,1.421085e-13,-2.753353e-13,4.263256e-14,488.3125,2.085262,0,0,500,0,0,5.684342e-14
mpc,2026-01-19 18:15:00,1417,18.25,27.42776,3261.603,534.7706,4.481784,140.2645,1,1,2283.122,2282.805,818.9533,235.9959,1054.949,3,551.1093,3.839891,0,0,500,0,1651.967,0.8259834,0.96166,0.3172331,0,250,0.3172331,1463.852,0,0,0,0.6418935,140.2645,436.2976,279.7376,156.5601,542.5376,0,1086.182,0,-1.136868e-13,2.977618e-13,4.263256e-14,534.7706,3.839891,0,0,500,16.33874,0,0
mpc,2026-01-19 18:30:00,1418,18.5,27.42618,3246.235,609.0259,0.9130855,121.7443,1,1,2272.365,2272.047,860.0327,247.5069,1107.54,4,606.5809,0.9587001,0,0,500,0,1776.707,0.8883534,1.040219,0.3172331,0,250,0.3172331,1412.015,0,0,2.444979,0,121.7443,434.2275,269.8227,164.4048,540.5938,0,1085.405,0,0,1.776357e-15,4.263256e-14,606.5809,0.9130855,0,0,500,0.04561454,0,9.925394e-14
mpc,2026-01-19 18:45:00,1419,18.75,27.47002,3267.705,637.9231,0,114.9233,0,1,2287.394,2287.076,892.208,256.9327,1149.141,4,652.2921,2.557032,0,0,494.2915,0,1900,0.95,1.118766,0.3172331,0,250,0.3172331,1394.868,0,0,0,0,114.9233,437.5026,266.7921,170.7105,0,545.7057,3001.382,0,-2.273737e-13,-1.898481e-13,4.263256e-14,637.9231,0,0,0,494.2915,16.92601,0,-8.526513e-14
mpc,2026-01-19 19:00:00,1420,19,27.33147,3245.351,681.2492,2.937347,100.3837,0,0,2271.745,2271.428,534.6682,153.8076,688.4758,2,688.4758,0,0,0,0,0.5835492,1899.555,0.9497775,1.196402,0.3172331,0,250,0.3172331,1736.76,0,0,0,2.353798,100.3837,433.2466,331.2191,102.0276,0,504.171,2777.001,0,-5.684342e-14,-2.999823e-13,4.263256e-14,681.2492,0.5835492,0,0.5835492,0,7.226631,0,1.687539e-14
mpc,2026-01-19 19:15:00,1421,19.25,27.13814,3218.053,680.5228,0.2255432,90.71764,0,0,2252.637,2252.32,552.9206,159.0582,711.9788,2,711.9788,0,0,0,0,0.2255432,1899.2,0.9495998,1.196122,0.3172331,0,250,0.3172331,1699.399,0,0,0,0,90.71764,427.8672,322.7849,105.0823,0,499.0741,2744.907,0,0,4.063416e-13,4.263256e-14,680.5228,0.2255432,0,0.5799456,0,31.45596,0,7.105427e-15
mpc,2026-01-19 19:30:00,1422,19.5,26.89193,3206.374,715.7876,2.903269,83.84404,0,0,2244.462,2244.144,537.7018,154.6803,692.3821,4,692.3821,0,0,0,0,1.043204,1898.64,0.9493199,1.195898,0.3172331,0,250,0.3172331,1706.443,0,0,23.40546,1.860066,83.84404,424.1325,322.4639,101.6686,0,492.988,2755.017,0,-2.842171e-14,3.28626e-14,4.263256e-14,692.3821,1.043204,0,1.043204,0,0,0,-3.019807e-14
mpc,2026-01-19 19:45:00,1423,19.75,26.85012,3161.541,716.782,3.218783,82.55245,0,0,2213.079,2212.761,539.4356,155.1791,694.6147,4,694.6147,0,0,0,0,0.7470646,1898.154,0.9490771,1.195546,0.3172331,0,250,0.3172331,1673.326,0,0,22.16731,2.471718,82.55245,417.839,315.9313,101.9077,0,486.6966,2719.334,0,-5.684342e-14,-1.607603e-13,4.263256e-14,694.6147,0.7470646,0,0.7470646,0,0,0,3.630429e-14
mpc,2026-01-19 20:00:00,1424,20,26.7116,3115.747,688.4094,4.651488,75.56983,0,0,2181.023,2180.705,522.0873,150.1885,672.2758,4,672.2758,0,0,0,0,3.641594,1896.945,0.9484725,1.19524,0.3172331,0,250,0.3172331,1658.618,0,0,16.13362,1.009894,75.56983,410.6054,312.2561,98.34933,0,476.6715,2651.266,0,-5.684342e-14,1.929568e-13,4.263256e-14,672.2758,3.641594,0,3.641594,0,0,0,5.462297e-14
mpc,2026-01-19 20:15:00,1425,20.25,26.63919,3115.02,635.7994,8.199317,67.43937,0,0,2180.514,2180.197,496.7944,142.9125,639.7069,4,639.7069,0,0,0,0,2.929485,1895.914,0.947957,1.194478,0.3172331,0,250,0.3172331,1683.403,0,0,0,5.269832,67.43937,409.8951,316.4476,93.44751,0,472.0374,2605.296,0,0,-3.93019e-14,4.263256e-14,635.7994,2.929485,0,2.929485,0,3.907524,0,2.353673e-14
mpc,2026-01-19 20:30:00,1426,20.5,26.55248,3098.44,554.6135,2.477063,63.0602,0,0,2168.908,2168.591,330.838,95.17194,426.01,2,426.01,0,0,0,0,131.0806,1862.845,0.9314227,1.193829,0.3172331,0,250,0.3172331,1837.753,0,0,0,0,63.0602,406.9836,344.8441,62.13945,0,451.849,2485.169,0,-4.263256e-14,3.597123e-13,4.263256e-14,554.6135,2.477063,0,161.8786,0,0,0,7.993606e-15
mpc,2026-01-19 20:45:00,1427,20.75,26.60331,3062.502,513.2873,0,50.59749,0,0,2143.751,2143.434,116.4895,33.51046,150,1,150,0,0,0,0,363.2873,1771.73,0.8858651,1.173006,0.3172331,0,250,0.3172331,2026.944,0,0,0,0,50.59749,402.6856,380.7444,21.94117,0,423.7592,2330.675,0,-1.421085e-14,-1.461054e-13,4.263256e-14,513.2873,0,0,409.8124,0,0,0,0
mpc,2026-01-19 21:00:00,1428,21,26.44881,3089.442,473.8661,0,49.15667,0,0,2162.609,2162.292,0,0,0,0,0,0,0,0,0,473.8661,1652.985,0.8264924,1.115633,0.3172331,0,250,0.3172331,2162.292,0,0,0,0,49.15667,404.9352,404.8758,0.05939993,0,414.08,2277.44,0,0,2.9865e-13,4.263256e-14,473.8661,0,0,499.7043,0,0,0,0
mpc,2026-01-19 21:15:00,1429,21.25,26.35568,3103.314,421.0892,0,43.51898,0,0,2172.32,2172.003,0,0,0,0,0,0,0,0,0,411.8337,1549.766,0.7748831,1.04086,0.3172331,0,250,0.3172331,2172.003,0,0,9.25551,0,43.51898,405.9747,405.9154,0.0592862,0,414.0484,2293.232,0,0,-1.931788e-14,4.263256e-14,411.8337,0,0,415.2791,0,0,0,0
mpc,2026-01-19 21:30:00,1430,21.5,25.99868,3101.501,346.4408,0.04117939,40.77663,0,0,2171.051,2170.734,0,0,0,0,0,0,0,0,0,346.482,1462.902,0.7314509,0.9758651,0.3172331,0,250,0.3172331,2170.734,0,0,0,0,40.77663,402.7815,402.7226,0.05885427,0,410.2877,2256.582,0,0,-2.535749e-13,4.263256e-14,346.4408,0.04117939,0,362.3616,0,0,0,-3.344547e-15
mpc,2026-01-19 21:45:00,1431,21.75,25.65252,3080.05,309.8319,2.271643,38.11292,0,0,2156.035,2155.718,0,0,0,0,0,0,0,0,0,310.1348,1385.138,0.6925689,0.9211678,0.3172331,0,250,0.3172331,2155.718,0,0,0,1.968767,38.11292,397.1899,397.1314,0.05844142,0,404.1527,2226.236,0,0,-3.459455e-13,4.263256e-14,309.8319,0.3028759,0,315.1338,0,0,0,-2.808864e-14
mpc,2026-01-19 22:00:00,1432,22,25.40181,3069.754,268.6303,0,33.97093,0,0,2148.828,2148.511,0,0,0,0,0,0,0,0,0,259.2252,1320.113,0.6600567,0.8722009,0.3172331,0,250,0.3172331,2148.511,0,0,9.405037,0,33.97093,393.8611,393.803,0.05814601,0,400.0295,2216.386,0,0,-1.599831e-13,4.263256e-14,259.2252,0,0,259.2252,0,0,0,0
mpc,2026-01-19 22:15:00,1433,22.25,25.02834,3051.142,205.3763,0,39.63273,0,0,2135.799,2135.482,0,0,0,0,0,0,0,0,0,205.3763,1268.561,0.6342807,0.831256,0.3172331,0,250,0.3172331,2135.482,0,0,0,0,39.63273,388.5474,388.4897,0.05771146,0,395.6997,2176.348,0,0,6.117329e-14,4.263256e-14,205.3763,0,0,228.105,0,0,0,0
mpc,2026-01-19 22:30:00,1434,22.5,24.90027,3070.335,154.3371,0,33.62562,0,0,2149.235,2148.918,0,0,0,0,0,0,0,0,0,154.3371,1229.778,0.6148888,0.7987946,0.3172331,0,250,0.3172331,2148.918,0,0,0,0,33.62562,38.68623,38.68052,0.005710195,0,44.7821,246.3015,0,0,-1.431077e-13,4.263256e-14,154.3371,0,0,201.725,0,0,0,0
mpc,2026-01-19 22:45:00,1435,22.75,24.504,3028.514,125.621,0,31.2027,1,0,2119.96,2119.642,0,0,0,0,0,0,0,0,0,125.621,1198.179,0.5990893,0.7743729,0.3172331,0,250,0.3172331,2119.642,0,0,0,0,31.2027,38.15927,38.15356,0.005710195,43.77105,0,87.54211,0,0,2.714495e-13,4.263256e-14,125.621,0,0,171.3307,0,0,0,0
mpc,2026-01-19 23:00:00,1436,23,24.2896,3036.094,134.5244,0,31.79442,1,1,2125.266,2124.949,0,0,0,0,0,0,0,0,0,134.5244,1164.359,0.5821795,0.7544755,0.3172331,0,250,0.3172331,2124.949,0,0,0,0,31.79442,38.25479,38.24908,0.005710195,43.9489,0,87.8978,0,0,-3.125278e-13,4.263256e-14,134.5244,0,0,140.3739,0,0,0,0
mpc,2026-01-19 23:15:00,1437,23.25,23.74463,3035.231,113.6953,0,28.83175,1,1,2124.662,2124.345,0,0,0,0,0,0,0,0,0,113.6953,1135.752,0.5678759,0.7331797,0.3172331,0,250,0.3172331,2124.345,0,0,0,0,28.83175,38.24391,38.2382,0.005710195,43.35195,0,86.70389,0,0,-4.32987e-14,4.263256e-14,113.6953,0,0,125.3103,0,0,0,0
mpc,2026-01-19 23:30:00,1438,23.5,23.37936,3005.781,132.3284,0,36.60646,1,1,2104.047,2103.73,0,0,0,0,0,0,0,0,0,125.8375,1104.114,0.5520568,0.7151663,0.3172331,0,250,0.3172331,2103.73,0,0,6.490982,0,36.60646,37.87285,37.86714,0.005710195,44.3139,0,99.82474,0,0,3.604894e-13,4.263256e-14,125.8375,0,0,127.1287,0,0,0,0
mpc,2026-01-19 23:45:00,1439,23.75,23.11568,3024.552,138.3225,0,29.11429,1,1,2117.186,2116.869,0,0,0,0,0,0,0,0,0,116.5411,1074.805,0.5374023,0.6952442,0.3172331,0,250,0.3172331,2116.869,0,0,21.78136,0,29.11429,38.10935,38.10364,0.005710195,43.2049,0,123.9827,0,0,2.765566e-13,4.263256e-14,116.5411,0,0,117.6595,0,0,0,0
mpc,2026-01-20 00:00:00,1440,0,22.86391,3015.634,101.4567,0,24.7403,1,1,2110.944,2110.626,0,0,0,0,0,0,0,0,0,101.4567,1049.271,0.5246356,0.6767887,0.3172331,0,250,0.3172331,2110.626,0,0,0,0,24.7403,37.99699,37.99128,0.005710195,42.30521,0,84.61043,0,0,-4.388712e-13,4.263256e-14,101.4567,0,0,124.4584,0,0,0,0
mpc,2026-01-20 00:15:00,1441,0.25,22.41521,3062.223,95.89178,0,20.88956,1,1,2143.556,2143.239,0,0,0,0,0,0,0,0,0,95.89178,1025.133,0.5125665,0.6607107,0.3172331,0,250,0.3172331,2143.239,0,0,0,0,20.88956,38.58401,38.5783,0.005710195,42.1897,0,84.37941,0,0,-2.700062e-13,4.263256e-14,95.89178,0,0,116.8248,0,0,0,0
mpc,2026-01-20 00:30:00,1442,0.5,22.21982,3082.129,142.502,0,23.28485,1,1,2157.49,2157.173,0,0,0,0,0,0,0,0,0,100.06,999.9567,0.4999783,0.6455113,0.3172331,0,250,0.3172331,2157.173,0,0,42.442,0,23.28485,38.83482,38.82911,0.005710195,42.83972,0,158.8919,0,0,-7.160939e-14,4.263256e-14,100.06,0,0,100.2023,0,0,0,0
mpc,2026-01-20 00:45:00,1443,0.75,22.14049,3067.655,128.5467,0,17.4449,1,1,2147.358,2147.041,0,0,0,0,0,0,0,0,0,103.8073,973.8474,0.4869237,0.6296581,0.3172331,0,250,0.3172331,2147.041,0,0,24.73938,0,17.4449,38.65245,38.64674,0.005710195,41.64696,0,125.9693,0,0,-7.893686e-14,4.263256e-14,103.8073,0,0,105.5173,0,0,0,0
mpc,2026-01-20 01:00:00,1444,1,22.02143,3047.984,129.0369,0,14.89735,1,1,2133.589,2133.271,0,0,0,0,0,0,0,0,0,94.32473,950.113,0.4750565,0.6132175,0.3172331,0,250,0.3172331,2133.271,0,0,34.71221,0,14.89735,38.4046,38.39889,0.005710195,40.95521,0,141.789,0,0,-1.134648e-13,4.263256e-14,94.32473,0,0,96.35389,0,0,0,0
mpc,2026-01-20 01:15:00,1445,1.25,21.73678,3024.556,124.555,0,12.5779,1,1,2117.189,2116.872,0,0,0,0,0,0,0,0,0,91.21935,927.1586,0.4635793,0.5982722,0.3172331,0,250,0.3172331,2116.872,0,0,33.33561,0,12.5779,38.10941,38.1037,0.005710195,40.25048,0,138.0049,0,0,2.184919e-13,4.263256e-14,91.21935,0,0,93.04781,0,0,0,0
mpc,2026-01-20 01:30:00,1446,1.5,21.46917,3004.692,112.5308,7.604958,15.72227,1,1,2103.285,2102.967,0,0,0,0,0,0,0,0,0,75.30319,908.1868,0.4540934,0.5838181,0.3172331,0,250,0.3172331,2102.967,0,0,37.85949,6.973112,15.72227,37.85912,37.85341,0.005710195,40.52346,0,158.3832,0,0,-1.387779e-14,4.263256e-14,74.67135,0.6318455,0,75.30319,0,0,0,5.107026e-15
mpc,2026-01-20 01:45:00,1447,1.75,21.13217,3014.048,97.65772,8.030404,16.99628,1,1,2109.834,2109.517,0,0,0,0,0,0,0,0,0,81.93589,887.5599,0.4437799,0.5718719,0.3172331,0,250,0.3172331,2109.517,0,0,19.45055,4.30169,16.99628,37.97701,37.9713,0.005710195,40.83964,0,122.6519,0,0,2.919887e-14,4.263256e-14,78.20717,3.728714,0,81.93589,0,0,0,1.332268e-15
mpc,2026-01-20 02:00:00,1448,2,21.04172,2978.583,101.7301,2.042005,17.24175,1,1,2085.008,2084.691,0,0,0,0,0,0,0,0,0,99.94579,862.4337,0.4312168,0.5588834,0.3172331,0,250,0.3172331,2084.691,0,0,3.826277,0,17.24175,37.53015,37.52444,0.005710195,40.42933,0,87.45899,0,0,5.12923e-14,4.263256e-14,97.90379,2.042005,0,102.359,0,0,0,-5.329071e-15
mpc,2026-01-20 02:15:00,1449,2.25,21.0645,3011.841,106.9811,5.111473,19.44369,1,1,2108.289,2107.972,0,0,0,0,0,0,0,0,0,91.91012,839.3204,0.4196602,0.5430619,0.3172331,0,250,0.3172331,2107.972,0,0,19.77759,0.4048836,19.44369,37.9492,37.94349,0.005710195,41.22075,0,117.2563,0,0,2.031708e-14,4.263256e-14,87.20354,4.706589,0,91.91012,0,0,0,-6.217249e-15
mpc,2026-01-20 02:30:00,1450,2.5,20.83838,3032.303,113.3672,9.709945,20.91259,1,1,2122.612,2122.295,0,0,0,0,0,0,0,0,0,81.12545,818.9069,0.4094535,0.5285077,0.3172331,0,250,0.3172331,2122.295,0,0,35.68448,6.267214,20.91259,38.20702,38.20131,0.005710195,41.71144,0,155.7895,0,0,-1.94178e-13,4.263256e-14,77.68272,3.442731,0,81.12545,0,0,0,-1.332268e-15
mpc,2026-01-20 02:45:00,1451,2.75,20.4714,3028.897,122.0148,1.800043,16.67173,1,1,2120.228,2119.911,0,0,0,0,0,0,0,0,0,98.76692,794.0863,0.3970431,0.5156537,0.3172331,0,250,0.3172331,2119.911,0,0,24.16013,0.887816,16.67173,38.16411,38.1584,0.005710195,40.93788,0,125.0835,0,0,-1.310063e-14,4.263256e-14,97.85469,0.9122273,0,98.76692,0,0,0,-5.440093e-15
mpc,2026-01-20 03:00:00,1452,3,20.36556,3048.522,101.7938,0.8202663,15.36945,1,1,2133.966,2133.648,0,0,0,0,0,0,0,0,0,99.9522,768.9732,0.3844866,0.5000245,0.3172331,0,250,0.3172331,2133.648,0,0,2.661897,0,15.36945,38.41138,38.40567,0.005710195,40.96307,0,86.51792,0,0,1.09579e-13,4.263256e-14,99.13193,0.8202663,0,103.0173,0,0,0,-5.440093e-15
mpc,2026-01-20 03:15:00,1453,3.25,20.33703,3102.936,92.13766,3.258288,17.00601,1,1,2172.055,2171.738,0,0,0,0,0,0,0,0,0,95.39595,745.0032,0.3725016,0.4842112,0.3172331,0,250,0.3172331,2171.738,0,0,0,0,17.00601,39.09699,39.09128,0.005710195,41.91952,0,83.83905,0,0,1.137979e-14,4.263256e-14,92.13766,3.258288,0,101.1274,0,0,0,3.996803e-15
mpc,2026-01-20 03:30:00,1454,3.5,19.8735,3098.341,112.8155,0.8206182,23.07573,1,1,2168.839,2168.522,0,0,0,0,0,0,0,0,0,101.989,719.3886,0.3596943,0.4691176,0.3172331,0,250,0.3172331,2168.522,0,0,11.64709,0,23.07573,39.0391,39.03339,0.005710195,42.83881,0,105.7689,0,0,-2.042255e-13,4.263256e-14,101.1684,0.8206182,0,103.0314,0,0,0,1.776357e-15
mpc,2026-01-20 03:45:00,1455,3.75,19.79995,3130.516,124.2992,0,16.3605,1,1,2191.361,2191.044,0,0,0,0,0,0,0,0,0,124.2992,688.2006,0.3441003,0.4529885,0.3172331,0,250,0.3172331,2191.044,0,0,0,0,16.3605,39.4445,39.43879,0.005710195,42.1332,0,84.2664,0,0,-1.14353e-13,4.263256e-14,124.2992,0,0,131.1219,0,0,0,0
mpc,2026-01-20 04:00:00,1456,4,20.00272,3108.065,111.3922,2.203759,16.31946,1,1,2175.645,2175.328,0,0,0,0,0,0,0,0,0,112.6927,659.9191,0.3299595,0.4333498,0.3172331,0,250,0.3172331,2175.328,0,0,0,0.9032572,16.31946,39.16161,39.1559,0.005710195,41.85347,0,85.26506,0,0,-9.620083e-14,4.263256e-14,111.3922,1.300502,0,134.7222,0,0,0,3.996803e-15
mpc,2026-01-20 04:15:00,1457,4.25,20.04018,3083.688,127.6209,0.629875,12.5755,1,1,2158.582,2158.264,0,0,0,0,0,0,0,0,0,128.2508,627.7525,0.3138762,0.4155414,0.3172331,0,250,0.3172331,2158.264,0,0,0,0,12.5755,38.85447,38.84876,0.005710195,40.92887,0,81.85775,0,0,2.453593e-14,4.263256e-14,127.6209,0.629875,0,167.4313,0,0,0,7.105427e-15
mpc,2026-01-20 04:30:00,1458,4.5,20.05494,3104.954,202.1277,0,12.86034,1,1,2173.468,2173.151,116.4895,33.51046,150,1,150,0,0,0,0,42.14904,617.1164,0.3085582,0.3952865,0.3172331,0,250,0.3172331,2056.661,0,0,9.978622,0,12.86034,39.12242,37.0199,2.102522,72.65816,0,162.5294,0,-1.421085e-14,4.823919e-14,4.263256e-14,192.149,0,0,43.97387,0,0,0,0
mpc,2026-01-20 04:45:00,1459,4.75,20.06367,3052.018,236.3962,0,14.63563,1,1,2136.412,2136.095,149.0314,42.87176,191.9032,1,191.9032,0,0,0,0,41.80013,606.5692,0.3032846,0.3885892,0.3172331,0,250,0.3172331,1987.064,0,0,2.692847,0,14.63563,38.45542,35.76715,2.688276,81.06082,0,166.7668,0,-1.421085e-14,-5.406786e-14,4.263256e-14,233.7033,0,0,43.95911,0,0,0,0
mpc,2026-01-20 05:00:00,1460,5,20.17196,3081.777,286.4746,0.05553223,13.92429,1,1,2157.244,2156.927,604.3935,173.9043,778.2978,2,281.9147,0.3659941,0,0,496.0171,0,730.478,0.365239,0.3819478,0.3172331,0,250,0.3172331,1552.533,0,0,4.559872,0,13.92429,38.83039,27.9456,10.88479,204.1587,0,416.1832,0,0,9.65894e-14,4.263256e-14,281.9147,0.05553223,0,0,496.0171,0.3104618,0,4.873879e-14
mpc,2026-01-20 05:15:00,1461,5.25,20.03253,3083.879,358.7014,4.387433,24.09694,1,1,2158.715,2158.398,276.2288,79.46254,355.6914,1,355.6914,0,0,0,0,2.080441,729.8429,0.3649215,0.4599713,0.3172331,0,250,0.3172331,1882.169,0,0,3.01006,2.306993,24.09694,38.85687,33.87904,4.977829,117.3269,0,243.8257,0,0,-8.992806e-14,4.263256e-14,355.6914,2.080441,0,2.080441,0,0,0,-1.509903e-14
mpc,2026-01-20 05:30:00,1462,5.5,19.92227,3075.797,440.7134,0.4465865,23.24065,1,1,2153.058,2152.741,716.6458,206.157,922.8027,2,422.8027,0,0,0,500,0,854.728,0.427364,0.4595714,0.3172331,0,250,0.3172331,1436.095,0,0,17.91067,0.4465865,23.24065,38.75504,25.84971,12.90533,235.8427,0,503.3516,0,-2.842171e-14,-2.549072e-13,4.263256e-14,422.8027,0,0,0,500,0,0,0
mpc,2026-01-20 05:45:00,1463,5.75,19.99141,3085.351,500.4329,6.582252,10.68916,1,1,2159.746,2159.429,785.0747,225.8534,1010.928,3,510.8195,0.1085625,0,0,500,0,979.5935,0.4897967,0.5382097,0.3172331,0,250,0.3172331,1374.354,0,0,0,6.47369,10.68916,38.87543,24.73837,14.13705,252.3583,0,515.8837,0,-1.136868e-13,-1.650902e-13,4.263256e-14,500.4329,0.1085625,0,0,500,10.38656,0,0
mpc,2026-01-20 06:00:00,1464,6,19.93251,3095.932,576.4923,0,10.31437,1,1,2167.152,2166.835,862.2339,248.0625,1110.296,3,610.0675,0.2289601,0,0,500,0,1104.439,0.5522196,0.6168356,0.3172331,0,250,0.3172331,1304.601,0,0,0,0,10.31437,39.00874,23.48282,15.52592,273.2481,0,546.4962,0,0,1.573186e-13,4.263256e-14,576.4923,0,0,0,500,33.80408,0,-7.105427e-15
mpc,2026-01-20 06:15:00,1465,6.25,20.01241,3134.715,678.8633,0,8.187423,1,1,2194.3,2193.983,914.9072,263.324,1178.231,3,676.9774,1.253792,0,0,500,0,1229.265,0.6146327,0.6954492,0.3172331,0,250,0.3172331,1279.076,0,0,1.885904,0,8.187423,39.4974,23.02336,16.47404,287.7009,0,578.655,0,0,-4.705125e-13,4.263256e-14,676.9774,0,0,0,500,1.253792,0,-4.440892e-16
mpc,2026-01-20 06:30:00,1466,6.5,19.82411,3158.445,722.7915,0,21.22172,1,1,2210.912,2210.594,963.1626,277.2009,1240.364,3,739.1535,1.210019,0,0,500,0,1354.072,0.6770359,0.7740504,0.3172331,0,250,0.3172331,1247.432,0,0,0,0,21.22172,39.79641,22.45377,17.34264,303.1512,0,606.3025,0,0,9.958701e-14,4.263256e-14,722.7915,0,0,0,500,17.57204,0,-5.684342e-14
mpc,2026-01-20 06:45:00,1467,6.75,20.00105,3164.537,765.0856,9.10502,18.13005,1,1,2215.176,2214.859,999.0654,287.5604,1286.626,3,785.121,1.504822,0,0,500,0,1478.859,0.7394294,0.8526392,0.3172331,0,250,0.3172331,1215.793,0,0,0,7.600198,18.13005,39.87317,21.88428,17.98889,312.4414,0,637.9932,0,1.136868e-13,7.127632e-14,4.263256e-14,765.0856,1.504822,0,0,500,20.03542,0,0
mpc,2026-01-20 07:00:00,1468,7,20.20211,3162.051,800.3049,13.13872,20.45945,1,1,2213.436,2213.118,991.4574,285.4882,1276.946,3,774.3463,2.599307,0,0,500,0,1603.626,0.801813,0.9312157,0.3172331,0,250,0.3172331,1221.661,0,0,25.95859,10.53941,20.45945,39.84184,21.9899,17.85194,310.8723,0,684.7036,0,-2.273737e-13,6.983303e-14,4.263256e-14,774.3463,2.599307,0,0,500,0,0,-1.705303e-13
mpc,2026-01-20 07:15:00,1469,7.25,20.31077,3145.44,780.0695,0,18.05012,1,1,2201.808,2201.491,577.1272,166.0218,743.149,2,743.149,0,0,0,0,0,1603.373,0.8016867,1.00978,0.3172331,0,250,0.3172331,1624.364,0,0,36.92056,0,18.05012,39.63254,29.23854,10.394,198.2607,0,460.2095,0,-2.842171e-14,4.141132e-13,4.263256e-14,743.149,0,0,5.429526,0,0,0,0
mpc,2026-01-20 07:30:00,1470,7.5,20.44837,3163.426,736.6386,0,19.15833,1,1,2214.398,2214.081,946.2617,272.5863,1218.848,3,720.7408,3.535845,0,0,494.5713,0,1726.764,0.863382,1.009621,0.3172331,0,250,0.3172331,1267.819,0,0,15.89778,0,19.15833,39.85917,22.82075,17.03842,298.5997,0,624.6232,0,5.684342e-14,-2.118306e-13,4.263256e-14,720.7408,0,0,0,494.5713,3.535845,0,5.329071e-15
mpc,2026-01-20 07:45:00,1471,7.75,20.78781,3113.228,661.6771,0,20.23938,1,1,2179.259,2178.942,513.9855,147.8578,661.8434,2,661.8434,0,0,0,0,0,1726.492,0.863246,1.087318,0.3172331,0,250,0.3172331,1664.957,0,0,0,0,20.23938,39.22667,29.96922,9.25745,181.221,0,362.4421,0,-2.842171e-14,-3.377298e-13,4.263256e-14,661.6771,0,0,4.677252,0,0.166292,0,0
mpc,2026-01-20 08:00:00,1472,8,20.78494,3163.319,578.4806,362.6257,20.64839,1,1,2214.323,2214.006,451.9048,129.9991,581.904,2,581.904,0,0,0,0,262.4212,1660.615,0.8303075,1.087147,0.3172331,0,250,0.3172331,1762.101,0,0,0,100.2045,20.64839,39.85782,31.71782,8.139997,165.1793,0,503.2114,0,-2.842171e-14,-1.900702e-13,4.263256e-14,578.4806,262.4212,0,267.0977,0,3.423413,0,5.684342e-14
mpc,2026-01-20 08:15:00,1473,8.25,20.8181,3183.288,517.3201,362.3365,19.341,1,1,2228.301,2227.984,391.8445,112.7216,504.5661,2,504.5661,0,0,0,0,260.1681,1595.312,0.7976558,1.045665,0.3172331,0,250,0.3172331,1836.14,0,0,12.75401,102.1684,19.341,40.10943,33.05051,7.058911,149.0173,0,496.2757,0,-2.842171e-14,-1.165734e-13,4.263256e-14,504.5661,260.1681,0,260.1681,0,0,0,-5.684342e-14
mpc,2026-01-20 08:30:00,1474,8.5,20.84073,3162.234,441.9979,365.9462,28.84181,1,1,2213.564,2213.246,322.9427,92.90069,415.8434,1,415.8434,0,0,0,0,264.3483,1528.973,0.7644867,1.004544,0.3172331,0,250,0.3172331,1890.304,0,0,21.4795,106.2729,28.84181,39.84415,34.02547,5.818679,131.7674,0,483.9077,0,0,4.427569e-13,4.263256e-14,420.5184,259.6733,0,264.3483,0,0,0,-5.684342e-14
mpc,2026-01-20 08:45:00,1475,8.75,20.96294,3203.658,365.8488,370.5956,33.40416,1,1,2242.561,2242.244,270.7091,77.87468,348.5838,2,348.5838,0,0,0,0,261.6026,1463.332,0.731666,0.9627721,0.3172331,0,250,0.3172331,1971.535,0,0,17.26502,108.993,33.40416,40.36609,35.48762,4.878474,118.982,0,455.7592,0,-2.842171e-14,-1.353362e-13,4.263256e-14,348.5838,261.6026,0,261.6026,0,0,0,0
mpc,2026-01-20 09:00:00,1476,9,21.01948,3204.917,288.6445,380.2061,36.12717,1,1,2243.442,2243.125,219.247,63.07063,282.3176,1,282.3176,0,0,0,0,264.5651,1396.96,0.6984802,0.9214387,0.3172331,0,250,0.3172331,2023.878,0,0,6.326824,115.641,36.12717,40.38195,36.4298,3.952156,105.5846,0,421.5638,0,0,-3.161915e-13,4.263256e-14,282.3176,264.5651,0,264.5651,0,0,0,0
mpc,2026-01-20 09:15:00,1477,9.25,21.22321,3220.02,256.4509,386.3023,43.81143,1,1,2254.014,2253.697,169.5506,48.7745,218.3251,1,218.3251,0,0,0,0,268.9768,1329.496,0.6647481,0.8796455,0.3172331,0,250,0.3172331,2084.146,0,0,38.12582,117.3255,43.81143,40.57225,37.51463,3.057621,93.69541,0,455.5443,0,-1.421085e-14,-5.762057e-14,4.263256e-14,218.3251,268.9768,0,268.9768,0,0,0,0
mpc,2026-01-20 09:30:00,1478,9.5,21.3456,3203.467,231.2796,382.5426,48.82267,1,1,2242.427,2242.11,132.1922,38.02764,170.2199,1,170.2199,0,0,0,0,272.6218,1261.131,0.6305657,0.8371643,0.3172331,0,250,0.3172331,2109.917,0,0,61.05973,109.9208,48.82267,40.36368,37.97851,2.38517,84.2784,0,463.4982,0,-2.131628e-14,7.394085e-14,4.263256e-14,170.2199,272.6218,0,272.6218,0,0,0,5.684342e-14
mpc,2026-01-20 09:45:00,1479,9.75,21.37276,3219.282,189.1528,385.1553,49.59897,1,1,2253.497,2253.18,0,0,0,0,0,0,0,0,0,419.0695,1156.166,0.5780828,0.794116,0.3172331,0,250,0.3172331,2253.18,0,0,54.17883,101.0597,49.59897,40.56295,40.55724,0.005710195,48.96527,0,365.7171,0,0,-2.911005e-13,4.263256e-14,134.974,284.0955,0,419.0695,0,0,0,5.684342e-14
mpc,2026-01-20 10:00:00,1480,10,21.39605,3257.744,145.3657,383.3533,53.70935,1,1,2280.421,2280.104,0,0,0,0,0,0,0,0,0,382.1429,1060.448,0.5302239,0.7280205,0.3172331,0,250,0.3172331,2280.104,0,0,44.51699,102.059,53.70935,41.04758,41.04187,0.005710195,50.15065,0,353.1449,0,0,7.505108e-14,4.263256e-14,100.8487,281.2942,0,382.1429,0,0,0,0
