controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-20 10:15:00,1481,10.25,21.78689,3285.971,111.7595,398.5526,60.92503,1,1,2300.179,2299.862,0,0,0,0,0,0,0,0,0,370.8106,967.5783,0.4837891,0.6677485,0.3172331,0,250,0.3172331,2299.862,0,0,20.47471,119.0267,60.92503,41.40323,41.39752,0.005710195,51.80593,0,344.2519,0,0,-1.558753e-13,4.263256e-14,91.28477,279.5259,0,370.8106,0,0,0,0
mpc,2026-01-20 10:30:00,1482,10.5,22.01342,3320.979,136.5067,400.1591,60.55017,1,1,2324.685,2324.368,0,0,0,0,0,0,0,0,0,369.092,875.1529,0.4375765,0.6092698,0.3172331,0,250,0.3172331,2324.368,0,0,51.26488,116.3089,60.55017,41.84433,41.83862,0.005710195,52.22722,0,393.5193,0,0,1.652012e-13,4.263256e-14,85.24178,283.8502,0,369.092,0,0,0,0
mpc,2026-01-20 10:45:00,1483,10.75,22.22313,3327.081,159.1338,402.8093,61.70354,1,1,2328.957,2328.64,0,0,0,0,0,0,0,0,0,389.5539,777.6267,0.3888133,0.551071,0.3172331,0,250,0.3172331,2328.64,0,0,52.54059,119.8486,61.70354,41.92122,41.91551,0.005710195,52.54406,0,402.4594,0,0,-3.885781e-15,4.263256e-14,106.5932,282.9607,0,389.5539,0,0,0,0
mpc,2026-01-20 11:00:00,1484,11,22.46897,3366.498,129.9267,407.105,70.37649,1,1,2356.548,2356.231,0,0,0,0,0,0,0,0,0,377.112,683.2263,0.3416131,0.4896601,0.3172331,0,250,0.3172331,2356.231,0,0,34.98341,124.9363,70.37649,42.41787,42.41216,0.005710195,54.59137,0,385.0443,0,0,1.11966e-13,4.263256e-14,94.94328,282.1687,0,377.112,0,0,0,0
mpc,2026-01-20 11:15:00,1485,11.25,22.70231,3350.572,121.9549,407.7047,75.03254,1,1,2345.4,2345.083,0,0,0,0,0,0,0,0,0,376.8863,588.8972,0.2944486,0.4302176,0.3172331,0,250,0.3172331,2345.083,0,0,29.14426,123.6291,75.03254,42.2172,42.21149,0.005710195,55.2544,0,374.0428,0,0,-1.671996e-13,4.263256e-14,92.81069,284.0756,0,376.8863,0,0,0,-5.684342e-14
mpc,2026-01-20 11:30:00,1486,11.5,23.04554,3362.493,85.36943,417.7198,90.79909,1,1,2353.745,2353.428,0,0,0,0,0,0,0,0,0,376.2645,494.7383,0.2473692,0.3708199,0.3172331,0,250,0.3172331,2353.428,0,0,0,126.8247,90.79909,42.36741,42.3617,0.005710195,58.24959,0,335.2718,0,0,-5.939693e-15,4.263256e-14,85.36943,290.8951,0,396.9096,0,0,0,0
mpc,2026-01-20 11:45:00,1487,11.75,23.36187,3323.089,76.98411,420.3195,103.3345,1,1,2326.162,2325.845,0,0,0,0,0,0,0,0,0,365.2609,403.3452,0.2016726,0.3115295,0.3172331,0,250,0.3172331,2325.845,0,0,0,132.0427,103.3345,41.87092,41.86521,0.005710195,60.05729,0,347.8883,0,0,7.56617e-14,4.263256e-14,76.98411,288.2768,0,390.7614,0,0,0,0
mpc,2026-01-20 12:00:00,1488,12,23.52614,3350.655,109.7722,424.1672,107.5161,1,1,2345.459,2345.141,0,0,0,0,0,0,0,0,0,378.6356,308.6228,0.1543114,0.2539806,0.3172331,0,250,0.3172331,2345.141,0,0,17.1255,138.1784,107.5161,42.21826,42.21255,0.005710195,61.20119,0,390.3016,0,0,6.439294e-14,4.263256e-14,92.64675,285.9888,0,378.6356,0,0,0,0
mpc,2026-01-20 12:15:00,1489,12.25,23.65902,3368.2,116.8004,421.542,118.5466,1,1,2357.74,2357.423,0,0,0,0,0,0,0,0,0,388.1692,211.532,0.105766,0.1943353,0.3172331,0,250,0.3172331,2357.423,0,0,17.77169,132.4016,118.5466,42.43933,42.43362,0.005710195,63.42457,0,385.8981,0,0,-6.139533e-14,4.263256e-14,99.02874,289.1404,0,388.1692,0,0,0,0
mpc,2026-01-20 12:30:00,1490,12.5,23.75615,3391.895,122.4751,424.1006,123.7112,1,1,2374.326,2374.009,677.4151,225.8965,903.3116,2,111.482,291.8296,0,0,500,0,336.4987,0.1682493,0.1331986,0.3172331,0,250,0.3172331,1696.594,0,0,10.99309,132.2709,123.7112,42.73787,30.53869,12.19918,278.3822,0,803.8948,0,-2.842171e-14,-6.689094e-15,4.263256e-14,111.482,291.8296,0,0,500,0,0,-5.684342e-14
mpc,2026-01-20 12:45:00,1491,12.75,23.82992,3430.235,109.9606,419.2813,136.423,1,1,2401.164,2400.847,113.6021,36.39786,150,1,115.0274,34.97261,0,0,0,261.3506,271.108,0.135554,0.2118883,0.3172331,0,250,0.3172331,2287.245,0,0,0,122.958,136.423,43.22096,41.17041,2.050549,101.8053,0,415.7132,0,0,2.398082e-14,4.263256e-14,109.9606,296.3233,0,261.3506,0,5.066766,0,2.842171e-14
mpc,2026-01-20 13:00:00,1492,13,24.24598,3479.338,91.26976,422.9439,143.7024,1,1,2435.537,2435.219,113.2015,36.79849,150,1,110.1749,24.76438,15.06068,0,0,269.0631,203.7996,0.1018998,0.1707128,0.3172331,0,250,0.3172331,2322.018,11.53697,0,0,129.1164,132.1654,43.83966,41.79632,2.043337,102.2679,0,427.2616,0,-7.105427e-15,2.720046e-15,4.263256e-14,91.26976,293.8275,11.53697,269.0631,0,18.90518,0,-2.842171e-14
mpc,2026-01-20 13:15:00,1493,13.25,24.35185,3457.537,88.3791,422.4847,145.7628,1,1,2420.276,2419.958,664.1366,222.0609,886.1975,4,94.5171,291.6804,0,0,500,0,328.7675,0.1643837,0.1283296,0.3172331,0,250,0.3172331,1755.822,0,0,0,130.8042,145.7628,43.56496,31.60479,11.96017,279.8289,0,785.295,0,-5.684342e-14,8.112955e-14,4.263256e-14,88.3791,291.6804,0,0,500,6.137996,0,5.684342e-14
mpc,2026-01-20 13:30:00,1494,13.5,24.30931,3462.566,106.8514,425.7794,160.29,1,1,2423.796,2423.479,111.6382,38.3618,150,1,91.23984,4.794204e-06,58.76015,0,0,289.5415,256.3304,0.1281652,0.2070201,0.3172331,0,250,0.3172331,2311.841,44.9824,0,15.6116,136.2379,115.3076,43.62833,41.61313,2.015198,100.6543,0,463.2489,0,-7.105427e-15,-3.932965e-14,4.263256e-14,91.23984,289.5415,44.9824,289.5415,0,0,0,0
mpc,2026-01-20 13:45:00,1495,13.75,24.41576,3423.645,109.5676,419.6245,156.8307,1,1,2396.552,2396.234,656.1555,219.4297,875.5851,4,87.05845,288.5267,0,0,500,0,381.29,0.190645,0.1614075,0.3172331,0,250,0.3172331,1740.079,0,0,22.50916,131.0978,156.8307,43.13793,31.32142,11.81651,278.9364,0,822.8449,0,2.842171e-14,6.769585e-14,4.263256e-14,87.05845,288.5267,0,0,500,0,0,5.684342e-14
mpc,2026-01-20 14:00:00,1496,14,24.52237,3484.058,115.481,418.8074,163.9486,1,1,2438.841,2438.523,112.0043,37.99571,150,1,95.67393,3.493913e-06,54.32606,0,0,285.0573,309.9657,0.1549828,0.2400927,0.3172331,0,250,0.3172331,2326.519,41.49539,0,19.80706,133.7501,122.4532,43.89913,41.87734,2.021787,101.9266,0,468.7394,0,0,1.176836e-13,4.263256e-14,95.67393,285.0573,41.49539,285.0573,0,0,0,-5.684342e-14
mpc,2026-01-20 14:15:00,1497,14.25,24.76642,3517.896,120.1617,404.6596,166.622,1,1,2462.527,2462.21,111.9572,38.04284,150,1,95.10315,0,54.89685,0,0,285.6243,238.5108,0.1192554,0.1951808,0.3172331,0,250,0.3172331,2350.253,41.82418,0,25.05851,119.0353,124.7978,44.32549,42.30455,2.020939,102.9324,0,454.4266,0,-2.131628e-14,1.737499e-14,4.263256e-14,95.10315,285.6243,41.82418,285.6243,0,0,0,0
mpc,2026-01-20 14:30:00,1498,14.5,24.84153,3522.628,104.5255,399.6196,174.0039,1,1,2465.84,2465.522,661.7713,220.3619,882.1332,2,100.0336,282.0997,0,0,500,0,363.4732,0.1817366,0.1501867,0.3172331,0,250,0.3172331,1803.751,0,0,4.491874,117.52,174.0039,44.38511,32.46752,11.91759,284.3665,0,779.2035,0,0,-2.070566e-14,4.263256e-14,100.0336,282.0997,0,0,500,0,0,0
mpc,2026-01-20 14:45:00,1499,14.75,25.09211,3542.512,107.0544,403.0215,179.6226,1,1,2479.759,2479.441,112.6955,37.30454,150,1,104.0455,3.790653e-06,45.95446,0,0,284.0288,292.4088,0.1462044,0.2288738,0.3172331,0,250,0.3172331,2366.746,34.89153,0,3.008837,118.9927,144.7311,451.6974,431.1117,20.58569,494.7795,0,1200.012,0,-1.421085e-14,-1.429412e-14,4.263256e-14,104.0455,284.0288,34.89153,284.0288,0,0,0,0
mpc,2026-01-20 15:00:00,1500,15,25.31101,3547.28,96.14972,399.145,188.622,1,1,2483.096,2482.779,667.3031,222.1175,889.4206,2,110.7473,283.6445,0,0,495.0288,0,416.12,0.20806,0.1841256,0.3172331,0,250,0.3172331,1815.476,0,0,0,115.5005,188.622,454.2978,332.1525,122.1453,588.7796,0,1376.797,0,-1.421085e-13,6.07292e-14,4.263256e-14,96.14972,283.6445,0,0,495.0288,14.59759,0,-5.684342e-14
mpc,2026-01-20 15:15:00,1501,15.25,25.63109,3511.753,89.24174,399.8357,196.6625,1,1,2458.227,2457.91,656.322,218.9215,875.2435,2,91.94727,283.2962,0,0,500,0,541.0545,0.2705272,0.2620247,0.3172331,0,250,0.3172331,1801.588,0,0,0,116.5395,196.6625,452.6637,331.7486,120.9151,586.884,0,1374.799,0,-5.684342e-14,1.406097e-13,4.263256e-14,89.24174,283.2962,0,0,500,2.705532,0,-5.684342e-14
mpc,2026-01-20 15:30:00,1502,15.5,26.05293,3513.529,110.4542,409.3093,193.9678,1,1,2459.471,2459.153,652.8073,217.5793,870.3866,2,105.7428,280.182,0,0,484.4619,0,662.0848,0.3310424,0.3406941,0.3172331,0,250,0.3172331,1806.346,0,0,4.711348,129.1274,193.9678,456.7959,335.4915,121.3044,589.0964,0,1409.065,0,-1.136868e-13,4.124479e-14,4.263256e-14,105.7428,280.182,0,0,484.4619,0,0,0
mpc,2026-01-20 15:45:00,1503,15.75,26.54592,3522.886,105.4035,400.7704,197.3003,1,1,2466.02,2465.703,667.8351,221.5835,889.4186,2,112.2367,277.1819,0,0,500,0,786.9806,0.3934903,0.4169051,0.3172331,0,250,0.3172331,1797.868,0,0,0,123.5885,197.3003,462.6725,337.3143,125.3581,595.9151,0,1405.02,0,0,9.925394e-14,4.263256e-14,105.4035,277.1819,0,0,500,6.833171,0,5.684342e-14
mpc,2026-01-20 16:00:00,1504,16,26.82495,3517.987,149.4293,402.8595,193.7991,1,1,2462.591,2462.274,114.9668,35.03324,150,1,131.5558,11.32055,7.12362,0,0,262.6499,721.1942,0.3605971,0.4955501,0.3172331,0,250,0.3172331,2347.307,5.309949,0,17.87348,128.8891,188.4891,464.7051,442.9503,21.75475,513.5526,0,1280.271,0,-1.421085e-14,1.796341e-13,4.263256e-14,131.5558,273.9704,5.309949,262.6499,0,0,0,0
mpc,2026-01-20 16:15:00,1505,16.25,26.761,3488.704,172.0224,394.2421,180.8556,1,1,2442.093,2441.775,701.6156,231.3945,933.0101,2,154.9495,278.0606,0,0,500,0,846.0807,0.4230403,0.4541254,0.3172331,0,250,0.3172331,1740.16,0,0,17.07296,116.1815,180.8556,460.226,327.9428,132.2832,593.4205,0,1416.705,0,-5.684342e-14,1.723621e-13,4.263256e-14,154.9495,278.0606,0,0,500,0,0,0
mpc,2026-01-20 16:30:00,1506,16.5,26.78324,3454.289,178.0055,391.0216,177.4289,1,1,2418.002,2417.685,726.7885,238.4762,965.2647,2,195.1714,276.5579,0,0,493.5355,0,969.3314,0.4846657,0.5327646,0.3172331,0,250,0.3172331,1690.897,0,0,0,114.4637,177.4289,455.8962,318.8059,137.0903,590.735,0,1378.92,0,0,2.478018e-13,4.263256e-14,178.0055,276.5579,0,0,493.5355,17.1659,0,0
mpc,2026-01-20 16:45:00,1507,16.75,26.8764,3490.656,208.0853,390.0522,172.7282,1,1,2443.459,2443.142,188.8373,54.32269,243.16,1,243.16,0,0,0,0,269.9721,901.6857,0.4508429,0.6103737,0.3172331,0,250,0.3172331,2254.304,0,0,0,120.0801,172.7282,461.5877,425.855,35.73271,512.8074,0,1232.753,0,0,3.541611e-14,4.263256e-14,208.0853,269.9721,0,269.9721,0,35.07469,0,0
mpc,2026-01-20 17:00:00,1508,17,27.19091,3464.461,239.315,384.2789,168.1152,1,1,2425.122,2424.805,784.8519,254.3366,1039.189,3,270.5563,268.6322,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1639.953,0,0,0,115.6467,168.1152,461.1376,311.8375,149.3001,598.1413,0,1395.773,0,2.842171e-14,2.228218e-13,4.263256e-14,239.315,268.6322,0,0,500,31.24135,0,1.136868e-13
mpc,2026-01-20 17:15:00,1509,17.25,27.30551,3446.435,309.4801,377.8824,172.9087,1,1,2412.504,2412.187,815.2757,262.9006,1078.176,3,311.3128,266.8636,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1596.911,0,0,0,111.0188,172.9087,459.8405,304.3827,155.4578,600.2409,0,1391.989,0,0,3.13638e-13,4.263256e-14,309.4801,266.8636,0,0,500,1.832659,0,0
mpc,2026-01-20 17:30:00,1510,17.5,27.47225,3380.467,373.9843,379.7824,174.4804,1,1,2366.327,2366.009,865.1849,277.029,1142.214,3,377.5037,264.7102,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1500.825,0,0,0,115.0722,174.4804,452.621,287.0714,165.5496,597.4743,0,1393.448,0,-2.273737e-13,-3.906875e-13,4.263256e-14,373.9843,264.7102,0,0,500,3.519398,0,-1.705303e-13
mpc,2026-01-20 17:45:00,1511,17.75,27.44255,3375.014,432.87,381.5466,163.389,1,1,2362.51,2362.193,912.5027,289.913,1202.416,3,444.5522,257.8635,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1449.69,0,0,0,123.6832,163.389,451.6089,277.1175,174.4913,598.2634,0,1409.88,0,0,-3.120837e-13,4.263256e-14,432.87,257.8635,0,0,500,11.68214,0,5.684342e-14
mpc,2026-01-20 18:00:00,1512,18,27.49759,3356.269,516.9738,0,158.1549,1,1,2349.388,2349.071,775.3443,223.5737,998.9181,2,493.9234,4.994675,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1573.727,0,0,23.05039,0,158.1549,449.6209,301.1765,148.4444,555.0175,0,1149.797,0,5.684342e-14,4.566347e-13,4.263256e-14,493.9234,0,0,0,500,4.994675,0,1.776357e-14
mpc,2026-01-20 18:15:00,1513,18.25,27.55323,3310.49,570.7439,0,157.2763,1,1,2317.343,2317.026,812.2647,234.112,1046.377,3,542.1589,4.217831,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1504.761,0,0,28.58505,0,157.2763,444.0083,288.3157,155.6926,552.5622,0,1154.434,0,5.684342e-14,-3.026468e-13,4.263256e-14,542.1589,0,0,0,500,4.217831,0,1.49214e-13
mpc,2026-01-20 18:30:00,1514,18.5,27.4401,3323.063,618.2993,0,144.1826,1,1,2326.144,2325.827,861.0716,247.8008,1108.872,4,607.9604,0.9120628,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1464.755,0,0,10.33889,0,144.1826,444.6343,279.9828,164.6515,555.3436,0,1128.522,0,0,3.417266e-13,4.263256e-14,607.9604,0,0,0,500,0.9120628,0,2.620126e-14
mpc,2026-01-20 18:45:00,1515,18.75,27.47378,3298.074,651.2305,7.006877,131.4265,1,1,2308.652,2308.335,889.5509,256.0166,1145.568,4,644.4377,1.129777,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1418.784,0,0,6.792771,5.8771,131.4265,441.6035,271.3878,170.2157,552.5438,0,1126.943,0,0,-4.416467e-13,4.263256e-14,644.4377,1.129777,0,0,500,0,0,0
mpc,2026-01-20 19:00:00,1516,19,27.52991,3290.783,673.8401,15.08074,123.7104,1,0,2303.548,2303.231,531.4389,152.8786,684.3175,4,684.3175,0,0,0,0,1.885484,1899.23,0.9496148,1.196402,0.3172331,0,250,0.3172331,1771.792,0,0,0,13.19526,123.7104,441.1482,339.3126,101.8356,515.8828,0,1054.527,0,-5.684342e-14,-1.025846e-13,4.263256e-14,673.8401,1.885484,0,1.885484,0,10.47741,0,-3.552714e-15
mpc,2026-01-20 19:15:00,1517,19.25,27.41036,3277.258,709.6091,8.788615,113.3291,0,0,2294.08,2293.763,539.5521,155.2126,694.7646,4,694.7646,0,0,0,0,0.3601402,1898.841,0.9494203,1.195917,0.3172331,0,250,0.3172331,1754.211,0,0,14.84448,8.428475,113.3291,438.2314,335.1018,103.1296,0,511.9632,2855.944,0,2.842171e-14,4.165557e-13,4.263256e-14,694.7646,0.3601402,0,0.3601402,0,0,0,1.448841e-14
mpc,2026-01-20 19:30:00,1518,19.5,27.43068,3235.089,732.2074,11.24133,109.437,0,0,2264.562,2264.245,547.3897,157.4672,704.8569,4,704.8569,0,0,0,0,2.030712,1898.034,0.949017,1.195672,0.3172331,0,250,0.3172331,1716.855,0,0,27.35057,9.210616,109.437,432.7775,328.1059,104.6715,0,506.4875,2848.749,0,0,2.764455e-13,4.263256e-14,704.8569,2.030712,0,2.030712,0,0,0,4.884981e-15
mpc,2026-01-20 19:45:00,1519,19.75,27.51797,3222.809,721.3393,13.78931,100.9126,0,0,2255.966,2255.649,525.7322,151.237,676.9692,2,676.9692,0,0,0,0,31.79156,1889.787,0.9448936,1.195164,0.3172331,0,250,0.3172331,1729.917,0,0,14.65614,11.71167,100.9126,431.9273,331.2099,100.7174,0,501.7676,2805.206,0,-8.526513e-14,-3.943512e-13,4.263256e-14,706.6831,2.077634,0,31.79156,0,0,0,3.419487e-14
mpc,2026-01-20 20:00:00,1520,20,27.38407,3237.216,700.9384,5.929528,86.77961,0,0,2266.051,2265.734,143.9633,41.41382,185.3771,1,185.3771,0,0,0,0,500,1764.49,0.8822449,1.189971,0.3172331,0,250,0.3172331,2121.77,0,0,19.79874,1.692029,86.77961,432.6381,405.0918,27.54627,0,463.0737,2583.977,0,-1.421085e-14,2.19158e-13,4.263256e-14,681.1396,4.237499,0,500,0,0,0,1.776357e-15
mpc,2026-01-20 20:15:00,1521,20.25,27.2297,3185.322,662.3622,3.763165,76.59574,0,0,2229.726,2229.408,116.4895,33.51046,150,1,150,0,0,0,0,491.1743,1641.418,0.8207092,1.111073,0.3172331,0,250,0.3172331,2112.919,0,0,24.95103,0,76.59574,424.3271,402.0982,22.22887,0,450.1852,2519.059,0,-1.421085e-14,4.536371e-13,4.263256e-14,637.4112,3.763165,0,493.2352,0,0,0,-1.274536e-13
mpc,2026-01-20 20:30:00,1522,20.5,27.02391,3143.254,636.2395,0,69.11164,0,0,2200.278,2199.961,116.4895,33.51046,150,1,150,0,0,0,0,417.2367,1536.851,0.7684254,1.033577,0.3172331,0,250,0.3172331,2083.471,0,0,69.0028,0,69.11164,416.927,394.7935,22.13352,0,441.3998,2546.729,0,-1.421085e-14,-3.153033e-13,4.263256e-14,567.2367,0,0,420.6573,0,0,0,0
mpc,2026-01-20 20:45:00,1523,20.75,26.768,3110.597,574.4229,3.452737,58.26818,0,0,2177.418,2177.101,116.4895,33.51046,150,1,150,0,0,0,0,383.0898,1440.836,0.7204182,0.9677324,0.3172331,0,250,0.3172331,2060.611,0,0,44.78589,0,58.26818,410.4062,388.3901,22.01609,0,432.8831,2458.113,0,-1.421085e-14,4.685141e-14,4.263256e-14,529.6371,3.452737,0,384.0462,0,0,0,0
mpc,2026-01-20 21:00:00,1524,21,26.60435,3123.051,523.3644,1.19199,52.58232,0,0,2186.135,2185.818,0,0,0,0,0,0,0,0,0,482.6716,1319.942,0.6599709,0.9072736,0.3172331,0,250,0.3172331,2185.818,0,0,41.8848,0,52.58232,410.6559,410.5963,0.05959084,0,420.4737,2384.857,0,0,2.173817e-13,4.263256e-14,481.4796,1.19199,0,485.307,0,0,0,-7.549517e-15
mpc,2026-01-20 21:15:00,1525,21.25,26.35754,3101.812,449.6546,3.57141,39.32768,0,0,2171.268,2170.951,0,0,0,0,0,0,0,0,0,418.266,1215.167,0.6075837,0.831148,0.3172331,0,250,0.3172331,2170.951,0,0,32.96107,1.99887,39.32768,405.7937,405.7344,0.05928847,0,413.0845,2332.271,0,0,2.080558e-13,4.263256e-14,416.6935,1.57254,0,418.266,0,0,0,-2.020606e-14
mpc,2026-01-20 21:30:00,1526,21.5,26.11629,3101.779,372.3901,0,40.33776,0,0,2171.245,2170.928,0,0,0,0,0,0,0,0,0,353.229,1126.669,0.5633344,0.7651731,0.3172331,0,250,0.3172331,2170.928,0,0,19.16109,0,40.33776,403.7868,403.7278,0.05899588,0,411.2294,2294.815,0,0,-2.248202e-13,4.263256e-14,353.229,0,0,353.44,0,0,0,0
mpc,2026-01-20 21:45:00,1527,21.75,25.80826,3121.104,295.2205,0,41.54233,0,0,2184.773,2184.456,0,0,0,0,0,0,0,0,0,295.2205,1052.686,0.5263432,0.7094469,0.3172331,0,250,0.3172331,2184.456,0,0,0,0,41.54233,403.7583,403.6996,0.05862645,0,411.3769,2262.573,0,0,-4.000134e-13,4.263256e-14,295.2205,0,0,313.5265,0,0,0,0
mpc,2026-01-20 22:00:00,1528,22,25.39605,3079.724,237.6858,0,40.19698,0,0,2155.807,2155.489,0,0,0,0,0,0,0,0,0,237.6858,993.0993,0.4965496,0.6628612,0.3172331,0,250,0.3172331,2155.489,0,0,0,0,40.19698,395.0943,395.0362,0.05813926,0,402.4031,2213.217,0,0,1.417755e-13,4.263256e-14,237.6858,0,0,264.4209,0,0,0,0
mpc,2026-01-20 22:15:00,1529,22.25,25.059,3109.148,211.311,0,29.03619,0,0,2176.404,2176.086,0,0,0,0,0,0,0,0,0,211.311,940.1152,0.4700576,0.62534,0.3172331,0,250,0.3172331,2176.086,0,0,0,0,29.03619,396.1772,396.1195,0.05774689,0,401.405,2207.728,0,0,8.715251e-14,4.263256e-14,211.311,0,0,215.664,0,0,0,0
mpc,2026-01-20 22:30:00,1530,22.5,24.88359,3096.279,167.6428,6.266726,24.37815,0,0,2167.395,2167.078,0,0,0,0,0,0,0,0,0,167.9166,897.988,0.448994,0.5919767,0.3172331,0,250,0.3172331,2167.078,0,0,0,5.992995,24.37815,39.01311,39.0074,0.005710195,0,43.4295,249.2002,0,0,-3.230749e-14,4.263256e-14,167.6428,0.2737311,0,175.7223,0,0,0,7.882583e-15
mpc,2026-01-20 22:45:00,1531,22.75,24.50707,3080.078,163.439,7.124745,24.9378,0,0,2156.054,2155.737,0,0,0,0,0,0,0,0,0,146.2175,861.2923,0.4306462,0.5654499,0.3172331,0,250,0.3172331,2155.737,0,0,19.97723,4.369055,24.9378,38.80898,38.80327,0.005710195,0,43.29315,280.1097,0,0,2.029488e-13,4.263256e-14,143.4618,2.755691,0,146.2175,0,0,0,-1.421085e-14
mpc,2026-01-20 23:00:00,1532,23,24.19949,3108.09,137.5219,11.65233,11.35002,0,1,2175.663,2175.346,0,0,0,0,0,0,0,0,0,137.1019,826.8813,0.4134406,0.5423431,0.3172331,0,250,0.3172331,2175.346,0,0,1.805625,10.26671,11.35002,39.16194,39.15623,0.005710195,0,41.18735,247.3552,0,0,-4.252154e-14,4.263256e-14,135.7163,1.385616,0,137.1019,0,0,0,9.547918e-15
mpc,2026-01-20 23:15:00,1533,23.25,24.1889,3103.529,97.5608,11.80758,14.74687,1,1,2172.47,2172.153,0,0,0,0,0,0,0,0,0,97.96831,802.259,0.4011295,0.520675,0.3172331,0,250,0.3172331,2172.153,0,0,0,11.40007,14.74687,39.10446,39.09875,0.005710195,41.7372,0,103.1395,0,0,2.212674e-13,4.263256e-14,97.5608,0.4075079,0,118.7588,0,0,0,-5.828671e-15
mpc,2026-01-20 23:30:00,1534,23.5,24.10704,3055.848,97.95778,12.30071,19.48514,1,1,2139.093,2138.776,0,0,0,0,0,0,0,0,0,98.50187,777.5073,0.3887536,0.5051707,0.3172331,0,250,0.3172331,2138.776,0,0,0,11.75662,19.48514,38.50368,38.49797,0.005710195,41.97856,0,104.2373,0,0,-1.912914e-13,4.263256e-14,97.95778,0.5440892,0,130.0463,0,0,0,-2.664535e-15
mpc,2026-01-20 23:45:00,1535,23.75,23.78638,3047.95,88.70776,0,22.33055,1,1,2133.565,2133.248,0,0,0,0,0,0,0,0,0,88.70776,755.2079,0.377604,0.4895849,0.3172331,0,250,0.3172331,2133.248,0,0,0,0,22.33055,38.40417,38.39846,0.005710195,42.36235,0,84.72469,0,0,9.026113e-14,4.263256e-14,88.70776,0,0,129.0753,0,0,0,0
mpc,2026-01-21 00:00:00,1536,0,23.63666,3023.727,115.9081,0,16.39224,1,1,2116.609,2116.292,0,0,0,0,0,0,0,0,0,110.6765,727.4199,0.36371,0.4755434,0.3172331,0,250,0.3172331,2116.292,0,0,5.231698,0,16.39224,38.09896,38.09325,0.005710195,40.99455,0,91.01378,0,0,-2.000067e-13,4.263256e-14,110.6765,0,0,111.9211,0,0,0,0
mpc,2026-01-21 00:15:00,1537,0.25,23.32474,3029.371,118.337,0,21.5359,1,1,2120.56,2120.242,0,0,0,0,0,0,0,0,0,104.2419,701.2449,0.3506225,0.4580457,0.3172331,0,250,0.3172331,2120.242,0,0,14.09512,0,21.5359,38.17008,38.16436,0.005710195,41.95304,0,108.2202,0,0,-2.53686e-14,4.263256e-14,104.2419,0,0,105.4744,0,0,0,0
mpc,2026-01-21 00:30:00,1538,0.5,23.31317,3015.522,96.18507,0,27.46113,1,1,2110.866,2110.548,0,0,0,0,0,0,0,0,0,96.18507,677.0883,0.3385441,0.4415637,0.3172331,0,250,0.3172331,2110.548,0,0,0,0,27.46113,37.99558,37.98987,0.005710195,42.81986,0,85.63972,0,0,-1.087463e-13,4.263256e-14,96.18507,0,0,123.5954,0,0,0,0
mpc,2026-01-21 00:45:00,1539,0.75,23.01457,3007.371,96.36301,0,25.5054,1,1,2105.16,2104.842,0,0,0,0,0,0,0,0,0,96.36301,652.8909,0.3264455,0.4263526,0.3172331,0,250,0.3172331,2104.842,0,0,0,0,25.5054,37.89287,37.88716,0.005710195,42.3474,0,84.6948,0,0,-7.932544e-14,4.263256e-14,96.36301,0,0,118.28,0,0,0,0
mpc,2026-01-21 01:00:00,1540,1,22.80874,3032.412,75.1867,2.272166,27.04123,1,1,2122.688,2122.371,0,0,0,0,0,0,0,0,0,76.16186,633.7477,0.3168738,0.4111158,0.3172331,0,250,0.3172331,2122.371,0,0,0,1.297007,27.04123,38.20839,38.20268,0.005710195,42.91285,0,88.06303,0,0,1.256217e-13,4.263256e-14,75.1867,0.9751591,0,114.3957,0,0,0,-2.553513e-15
mpc,2026-01-21 01:15:00,1541,1.25,22.77793,2987.265,58.67882,2.369076,29.26471,1,1,2091.085,2090.768,0,0,0,0,0,0,0,0,0,59.5379,618.7634,0.3093817,0.3990616,0.3172331,0,250,0.3172331,2090.768,0,0,0,1.509997,29.26471,37.63954,37.63383,0.005710195,42.72828,0,88.0613,0,0,5.939693e-14,4.263256e-14,58.67882,0.8590796,0,110.3602,0,0,0,2.775558e-15
mpc,2026-01-21 01:30:00,1542,1.5,22.46343,2999.354,68.00284,0,29.83072,1,1,2099.548,2099.23,0,0,0,0,0,0,0,0,0,68.00284,601.6653,0.3008327,0.3896263,0.3172331,0,250,0.3172331,2099.23,0,0,0,0,29.83072,37.79186,37.78615,0.005710195,42.94804,0,85.89609,0,0,-5.695444e-14,4.263256e-14,68.00284,0,0,99.73687,0,0,0,0
mpc,2026-01-21 01:45:00,1543,1.75,22.43532,2996.275,83.12032,1.755731,20.61017,1,1,2097.393,2097.075,0,0,0,0,0,0,0,0,0,84.87605,580.3516,0.2901758,0.3788598,0.3172331,0,250,0.3172331,2097.075,0,0,0,0,20.61017,37.75307,37.74736,0.005710195,41.31182,0,82.62365,0,0,-8.310019e-14,4.263256e-14,83.12032,1.755731,0,94.83345,0,0,0,-3.108624e-15
mpc,2026-01-21 02:00:00,1544,2,22.13718,3007.345,79.33952,1.00216,24.51842,1,1,2105.142,2104.824,0,0,0,0,0,0,0,0,0,80.34168,560.1748,0.2800874,0.3654389,0.3172331,0,250,0.3172331,2104.824,0,0,0,0,24.51842,37.89255,37.88684,0.005710195,42.10331,0,84.20663,0,0,-2.642331e-14,4.263256e-14,79.33952,1.00216,0,103.4744,0,0,0,-4.440892e-16
mpc,2026-01-21 02:15:00,1545,2.25,21.98709,2952.91,100.2239,2.212113,20.27833,1,1,2067.037,2066.72,0,0,0,0,0,0,0,0,0,100.2404,535.0265,0.2675133,0.3527339,0.3172331,0,250,0.3172331,2066.72,0,0,2.195632,0,20.27833,37.20666,37.20095,0.005710195,40.67838,0,85.14422,0,0,2.204903e-13,4.263256e-14,98.02829,2.212113,0,103.0653,0,0,0,-5.329071e-15
mpc,2026-01-21 02:30:00,1546,2.5,21.77707,2944.617,73.18799,0,16.67248,1,1,2061.232,2060.915,0,0,0,0,0,0,0,0,0,73.18799,516.6453,0.2583227,0.3368984,0.3172331,0,250,0.3172331,2060.915,0,0,0,0,16.67248,37.10218,37.09647,0.005710195,39.94426,0,79.88853,0,0,1.281197e-13,4.263256e-14,73.18799,0,0,104.1543,0,0,0,0
mpc,2026-01-21 02:45:00,1547,2.75,21.60522,2951.994,88.5937,4.596902,11.07978,1,1,2066.396,2066.079,0,0,0,0,0,0,0,0,0,89.99229,494.0659,0.247033,0.325324,0.3172331,0,250,0.3172331,2066.079,0,0,0,3.198313,11.07978,37.19512,37.18941,0.005710195,39.07584,0,83.66877,0,0,7.438494e-15,4.263256e-14,88.5937,1.398589,0,112.624,0,0,0,1.110223e-15
mpc,2026-01-21 03:00:00,1548,3,21.47718,3009.071,96.20255,6.509968,9.494418,1,1,2106.35,2106.032,111.1363,38.86372,150,1,100.6576,2.186875,22.24073,24.91482,0,0,493.9881,0.2469941,0.3111061,0.3172331,0,250,0.3172331,1994.896,17.52976,1.916918,0,4.323093,0,37.91429,35.90813,2.006163,74.77185,0,154.8445,0,-7.105427e-15,-3.375078e-14,4.263256e-14,96.20255,2.186875,9.494418,0,0,4.455016,8.035338,3.552714e-15
mpc,2026-01-21 03:15:00,1549,3.25,21.3303,2984.266,79.10461,0,6.77147,1,1,2088.986,2088.669,0,0,0,0,0,0,0,0,0,79.10461,474.1342,0.2370671,0.3110571,0.3172331,0,250,0.3172331,2088.669,0,0,0,0,6.77147,37.60175,37.59604,0.005710195,38.74303,0,77.48607,0,0,-1.44329e-15,4.263256e-14,79.10461,0,0,97.8587,0,0,0,0
mpc,2026-01-21 03:30:00,1550,3.5,21.0735,2968.546,97.85321,0,7.624579,1,1,2077.982,2077.665,0,0,0,0,0,0,0,0,0,97.85321,449.5963,0.2247981,0.2985554,0.3172331,0,250,0.3172331,2077.665,0,0,0,0,7.624579,37.40367,37.39796,0.005710195,38.68331,0,77.36663,0,0,-1.052491e-13,4.263256e-14,97.85321,0,0,108.858,0,0,0,0
mpc,2026-01-21 03:45:00,1551,3.75,21.07662,2979.821,106.0401,1.688832,13.13697,1,1,2085.875,2085.557,465.8892,134.1108,600,4,126.3854,0.8347736,0,0,472.7799,0,567.7205,0.2838602,0.2831042,0.3172331,0,250,0.3172331,1619.668,0,0,0,0.8540579,13.13697,37.54574,29.15403,8.391716,165.4795,0,332.4323,0,-2.842171e-14,1.232903e-13,4.263256e-14,106.0401,0.8347736,0,0,472.7799,20.34529,0,-7.105427e-14
mpc,2026-01-21 04:00:00,1552,4,21.07253,3002.436,141.2376,4.646953,10.77593,1,1,2101.705,2101.388,0,0,0,0,0,0,0,0,0,123.0968,536.8569,0.2684284,0.3574853,0.3172331,0,250,0.3172331,2101.388,0,0,19.88991,2.897777,10.77593,37.8307,37.82499,0.005710195,39.64156,0,118.5919,0,0,1.234568e-13,4.263256e-14,121.3477,1.749175,0,123.0968,0,0,0,6.883383e-15
mpc,2026-01-21 04:15:00,1553,4.25,21.15494,2998.972,138.9034,9.483645,6.36753,1,1,2099.281,2098.963,489.8527,141.0182,630.8709,4,144.9934,0.9658819,0,0,484.9116,0,658.0003,0.3290001,0.3380509,0.3172331,0,250,0.3172331,1609.111,0,0,0,8.517763,6.36753,37.78705,28.96399,8.823059,171.0573,0,356.8077,0,-2.842171e-14,3.075318e-14,4.263256e-14,138.9034,0.9658819,0,0,484.9116,6.09,0,-5.684342e-14
mpc,2026-01-21 04:30:00,1554,4.5,21.26146,3014.705,184.9705,4.9645,11.95349,1,1,2110.294,2109.977,542.4176,156.1252,698.5428,2,197.7123,0.8305142,0,0,500,0,782.8967,0.3914483,0.4143331,0.3172331,0,250,0.3172331,1567.559,0,0,0,4.133986,11.95349,37.98529,28.21606,9.769228,186.3634,0,379.8579,0,5.684342e-14,-7.210899e-14,4.263256e-14,184.9705,0.8305142,0,0,500,12.74186,0,2.842171e-14
mpc,2026-01-21 04:45:00,1555,4.75,21.0251,2986.633,224.3145,4.899681,22.46953,1,1,2090.643,2090.326,571.5933,164.5308,736.1241,2,235.1741,0.9500236,0,0,500,0,907.7734,0.4538867,0.4929786,0.3172331,0,250,0.3172331,1518.732,0,0,0,3.949658,22.46953,37.63157,27.33718,10.29439,195.6525,0,398.1182,0,-5.684342e-14,7.371881e-14,4.263256e-14,224.3145,0.9500236,0,0,500,10.85962,0,-2.842171e-14
mpc,2026-01-21 05:00:00,1556,5,21.14804,3047.31,302.4313,2.928188,18.27612,1,1,2133.117,2132.8,609.2389,175.2785,784.5173,2,284.3372,0.1801268,0,0,500,0,1032.631,0.5163153,0.5716116,0.3172331,0,250,0.3172331,1523.561,0,0,18.09411,2.748062,18.27612,38.39611,27.4241,10.97201,205.7878,0,447.5283,0,0,-1.212364e-13,4.263256e-14,284.3372,0.1801268,0,0,500,0,0,5.684342e-14
mpc,2026-01-21 05:15:00,1557,5.25,21.28503,3047.987,400.1178,3.017185,11.5632,1,1,2133.591,2133.274,277.5536,79.84365,357.3973,1,357.3973,0,0,0,0,3.017185,1031.714,0.5158568,0.6502323,0.3172331,0,250,0.3172331,1855.72,0,0,42.72049,0,11.5632,38.40464,33.40297,5.001676,115.2036,0,304.1001,0,-1.421085e-14,1.857403e-13,4.263256e-14,357.3973,3.017185,0,3.348871,0,0,0,2.664535e-14
mpc,2026-01-21 05:30:00,1558,5.5,21.19668,3061.945,456.5921,0,10.75215,1,1,2143.362,2143.044,697.4112,200.6499,898.0611,2,432.684,0.2456226,0,0,465.1315,0,1147.834,0.5739171,0.649655,0.3172331,0,250,0.3172331,1445.633,0,0,23.90814,0,10.75215,38.58051,26.0214,12.55911,228.488,0,498.2176,0,-5.684342e-14,-2.293721e-13,4.263256e-14,432.684,0,0,0,465.1315,0.2456226,0,3.905209e-14
mpc,2026-01-21 05:45:00,1559,5.75,21.32859,3138.335,526.2072,5.405719,15.74799,1,1,2196.835,2196.517,392.4103,112.8844,505.2947,2,505.2947,0,0,0,0,3.663606,1146.738,0.5733688,0.7227743,0.3172331,0,250,0.3172331,1804.107,0,0,20.91248,1.742114,15.74799,39.54302,32.47393,7.069096,148.0257,0,335.1306,0,-1.421085e-14,2.101652e-13,4.263256e-14,505.2947,3.663606,0,3.663606,0,0,0,1.687539e-14
mpc,2026-01-21 06:00:00,1560,6,21.52959,3121.78,602.0245,0,17.31812,1,1,2185.246,2184.929,848.0606,243.9665,1092.027,3,591.9751,0.05201933,0,0,500,0,1271.557,0.6357785,0.7220838,0.3172331,0,250,0.3172331,1336.868,0,0,10.04942,0,17.31812,39.33443,24.06363,15.2708,270.9745,0,559.2843,0,1.136868e-13,-3.141931e-13,4.263256e-14,591.9751,0,0,0,500,0.05201933,0,1.527736e-13
mpc,2026-01-21 06:15:00,1561,6.25,21.48185,3094.395,672.7528,0.2544172,14.36117,1,1,2166.076,2165.759,915.364,263.3783,1178.742,3,678.2137,0.5285251,0,0,500,0,1396.357,0.6981784,0.8006808,0.3172331,0,250,0.3172331,1250.395,0,0,0,0,14.36117,38.98938,22.50711,16.48226,288.3249,0,576.6497,0,5.684342e-14,-1.633138e-13,4.263256e-14,672.7528,0.2544172,0,0,500,5.735059,0,1.589839e-13
mpc,2026-01-21 06:30:00,1562,6.5,21.3409,3081.299,745.4649,0,14.22982,1,1,2156.909,2156.592,955.7153,274.9874,1230.703,3,730.1623,0.5404203,0,0,500,0,1521.137,0.7605685,0.8792654,0.3172331,0,250,0.3172331,1200.877,0,0,15.30258,0,14.22982,38.82437,21.61578,17.20859,299.014,0,624.4249,0,-1.136868e-13,5.051515e-14,4.263256e-14,730.1623,0,0,0,500,0.5404203,0,-1.370015e-13
mpc,2026-01-21 06:45:00,1563,6.75,21.34983,3138.809,771.252,0.08646771,15.28088,1,1,2197.166,2196.849,601.1711,172.9384,774.1096,2,774.1096,0,0,0,0,0.08646771,1520.876,0.760438,0.9578377,0.3172331,0,250,0.3172331,1595.678,0,0,0,0,15.28088,39.54899,28.7222,10.82679,204.25,0,408.4999,0,-5.684342e-14,-2.632339e-13,4.263256e-14,771.252,0.08646771,0,5.652888,0,2.857525,0,-2.4869e-14
mpc,2026-01-21 07:00:00,1564,7,21.78359,3142.206,772.6013,0.9990965,23.22098,1,1,2199.544,2199.227,618.2737,178.7478,797.0215,2,788.6546,8.366964,0,0,0,0,1520.637,0.7603183,0.9576733,0.3172331,0,250,0.3172331,1580.953,0,0,0,0,23.22098,39.5918,28.45716,11.13464,211.1718,0,422.3436,0,-2.842171e-14,-7.71605e-14,4.263256e-14,772.6013,0.9990965,0,0,0,23.42111,0,2.842171e-14
mpc,2026-01-21 07:15:00,1565,7.25,21.89357,3133.498,760.3504,13.80327,19.411,1,1,2193.449,2193.131,969.4142,279.1311,1248.545,3,763.1879,2.449379,0,0,482.9081,0,1641.124,0.8205621,0.9575225,0.3172331,0,250,0.3172331,1223.717,0,0,0,11.35389,19.411,39.48207,22.02691,17.45517,304.4808,0,628.5471,0,5.684342e-14,-3.33511e-13,4.263256e-14,760.3504,2.449379,0,0,482.9081,2.837428,0,0
mpc,2026-01-21 07:30:00,1566,7.5,21.8282,3148.086,722.7999,6.481296,26.41423,1,1,2203.66,2203.343,955.8741,275.1515,1231.026,3,729.3715,1.654101,0,0,500,0,1765.866,0.8829329,1.033392,0.3172331,0,250,0.3172331,1247.469,0,0,0,4.827195,26.41423,39.66588,22.45444,17.21144,302.122,0,612.5709,0,-2.273737e-13,6.838974e-14,4.263256e-14,722.7999,1.654101,0,0,500,6.571638,0,-5.684342e-14
mpc,2026-01-21 07:45:00,1567,7.75,21.90337,3162.851,684.105,14.97781,24.81653,1,1,2213.996,2213.679,903.7444,260.2085,1163.953,3,661.7991,2.153798,0,0,500,0,1890.588,0.9452939,1.11194,0.3172331,0,250,0.3172331,1309.934,0,0,22.30589,12.82401,24.81653,39.85193,23.57882,16.27311,288.0362,0,636.6715,0,1.136868e-13,-2.569056e-13,4.263256e-14,661.7991,2.153798,0,0,500,0,0,1.705303e-13
mpc,2026-01-21 08:00:00,1568,8,21.89535,3204.006,596.2794,377.7856,30.34999,1,1,2242.804,2242.487,451.9151,130.0021,581.9171,2,581.9171,0,0,0,0,315.5719,1811.397,0.9056986,1.190475,0.3172331,0,250,0.3172331,1790.572,0,0,14.3623,62.21368,30.34999,40.37048,32.2303,8.140181,167.4279,0,466.9494,0,0,3.306244e-13,4.263256e-14,581.9171,315.5719,0,315.5719,0,0,0,-5.684342e-14
mpc,2026-01-21 08:15:00,1569,8.25,21.97866,3233.511,504.2718,383.0457,34.5207,1,1,2263.458,2263.14,397.0451,114.2177,511.2627,2,511.2627,0,0,0,0,314.3873,1732.515,0.8662576,1.14061,0.3172331,0,250,0.3172331,1866.095,0,0,0,68.65842,34.5207,40.74224,33.58971,7.152521,153.7262,0,425.8882,0,-2.842171e-14,3.974598e-13,4.263256e-14,504.2718,314.3873,0,314.3873,0,6.99089,0,0
mpc,2026-01-21 08:30:00,1570,8.5,22.13844,3252.371,431.8551,387.1478,33.98136,1,1,2276.659,2276.342,335.522,96.51936,432.0414,1,432.0414,0,0,0,0,316.0073,1653.241,0.8266204,1.090939,0.3172331,0,250,0.3172331,1940.82,0,0,0,71.14053,33.98136,40.97987,34.93476,6.045106,137.2981,0,397.3136,0,0,-2.067235e-13,4.263256e-14,431.8551,316.0073,0,316.0073,0,0.1862599,0,0
mpc,2026-01-21 08:45:00,1571,8.75,21.9634,3273.762,361.3665,382.0438,35.53499,1,1,2291.634,2291.316,277.8964,79.94226,357.8387,1,357.8387,0,0,0,0,319.4529,1573.117,0.7865586,1.041021,0.3172331,0,250,0.3172331,2013.42,0,0,3.527847,62.59097,35.53499,41.2494,36.24156,5.007846,122.2748,0,358.6046,0,-2.842171e-14,-1.039169e-13,4.263256e-14,357.8387,319.4529,0,319.4529,0,0,0,0
mpc,2026-01-21 09:00:00,1572,9,22.18323,3263.036,277.0563,386.6047,38.22661,1,1,2284.125,2283.808,221.7031,63.77717,285.4803,1,285.4803,0,0,0,0,326.1063,1491.343,0.7456715,0.9905689,0.3172331,0,250,0.3172331,2062.105,0,0,0,60.49845,38.22661,41.11425,37.11789,3.996366,107.4747,0,319.3092,0,0,1.587619e-14,4.263256e-14,277.0563,326.1063,0,326.1063,0,8.424004,0,0
mpc,2026-01-21 09:15:00,1573,9.25,22.5486,3247.088,218.9904,395.3371,44.0654,1,1,2272.961,2272.644,185.6,53.39141,238.9914,1,238.9914,0,0,0,0,331.4548,1408.245,0.7041223,0.9390769,0.3172331,0,250,0.3172331,2087.044,0,0,0,63.88233,44.0654,40.9133,37.56679,3.34651,98.59565,0,307.3883,0,0,-4.62963e-14,4.263256e-14,218.9904,331.4548,0,331.4548,0,20.00096,0,-5.684342e-14
mpc,2026-01-21 09:30:00,1574,9.5,22.71004,3278.836,159.624,390.9902,48.73717,1,1,2295.185,2294.868,157.8399,45.40567,203.2455,1,203.2455,0,0,0,0,331.0198,1325.268,0.662634,0.886751,0.3172331,0,250,0.3172331,2137.028,0,0,0,59.97037,48.73717,41.31334,38.46651,2.846828,92.34542,0,288.1397,0,-7.105427e-15,-3.079759e-13,4.263256e-14,159.624,331.0198,0,331.0198,0,43.62155,0,0
mpc,2026-01-21 09:45:00,1575,9.75,22.85538,3310.838,146.3231,401.8549,56.7243,1,1,2317.586,2317.269,127.7204,36.74123,164.4616,1,164.4616,0,0,0,0,337.6357,1240.65,0.6203252,0.8345018,0.3172331,0,250,0.3172331,2189.549,0,0,0,64.21922,56.7243,41.71655,39.41188,2.304677,86.04244,0,282.863,0,-7.105427e-15,-2.812195e-13,4.263256e-14,146.3231,337.6357,0,337.6357,0,18.13852,0,0
mpc,2026-01-21 10:00:00,1576,10,23.20011,3331.299,114.2965,395.8704,55.58372,1,1,2331.909,2331.592,114.4329,35.56708,150,1,125.09,24.91005,0,0,0,310.4332,1162.847,0.5814234,0.7812194,0.3172331,0,250,0.3172331,2217.159,0,0,0,60.52709,55.58372,41.97436,39.90886,2.065503,85.23091,0,274.871,0,-7.105427e-15,1.374456e-13,4.263256e-14,114.2965,335.3433,0,310.4332,0,10.79345,0,1.421085e-14
mpc,2026-01-21 10:15:00,1577,10.25,23.24171,3353.955,94.60704,402.6811,59.35141,1,1,2347.768,2347.451,0,0,0,0,0,0,0,0,0,437.3928,1053.316,0.5266578,0.7322276,0.3172331,0,250,0.3172331,2347.451,0,0,0,59.89532,59.35141,42.25983,42.25412,0.005710195,52.6787,0,208.6768,0,0,1.629807e-13,4.263256e-14,94.60704,342.7858,0,445.1135,0,0,0,0
mpc,2026-01-21 10:30:00,1578,10.5,23.29342,3383.807,85.39313,401.4649,74.16264,1,1,2368.665,2368.348,113.4627,36.53732,150,1,113.3383,36.66174,0,0,0,308.9887,975.9025,0.4879513,0.6632574,0.3172331,0,250,0.3172331,2254.885,0,0,0,55.81445,74.16264,42.63597,40.58793,2.048038,90.16432,0,276.6086,0,-1.421085e-14,-1.584288e-13,4.263256e-14,85.39313,345.6504,0,308.9887,0,27.94513,0,-1.421085e-14
mpc,2026-01-21 10:45:00,1579,10.75,23.33271,3367.355,72.59,401.6195,75.29041,1,1,2357.148,2356.831,115.2844,34.71558,150,1,135.4034,14.59655,0,0,0,332.0595,892.734,0.446367,0.6145115,0.3172331,0,250,0.3172331,2241.547,0,0,0,54.96338,75.29041,42.42867,40.34784,2.08083,88.31083,0,271.4335,0,-1.421085e-14,-7.41629e-14,4.263256e-14,72.59,346.6561,0,332.0595,0,62.81345,0,2.842171e-14
mpc,2026-01-21 11:00:00,1580,11,23.53799,3376.703,77.92308,410.2724,82.88819,1,1,2363.692,2363.375,113.5418,36.45815,150,1,114.2971,35.70292,0,0,0,312.9519,814.3555,0.4071778,0.5621415,0.3172331,0,250,0.3172331,2249.833,0,0,0,61.6176,82.88819,42.54645,40.49699,2.049463,91.59758,0,289.4855,0,2.131628e-14,2.219336e-13,4.263256e-14,77.92308,348.6548,0,312.9519,0,36.374,0,-1.421085e-14
mpc,2026-01-21 11:15:00,1581,11.25,23.81722,3373.904,93.8171,417.2107,83.96867,1,1,2361.733,2361.416,113.113,36.88705,150,1,109.1022,40.89776,0,0,0,308.9708,736.9846,0.3684923,0.5127877,0.3172331,0,250,0.3172331,2248.303,0,0,0,67.3422,83.96867,42.51119,40.46945,2.041743,92.27073,0,300.7068,0,0,1.005862e-13,4.263256e-14,93.8171,349.8685,0,308.9708,0,15.28514,0,-2.842171e-14
mpc,2026-01-21 11:30:00,1582,11.5,24.03367,3349.678,96.85419,420.8661,105.2402,1,1,2344.774,2344.457,111.935,38.06502,150,1,94.83448,55.16552,0,0,0,303.2411,661.0583,0.3305292,0.4640684,0.3172331,0,250,0.3172331,2232.522,0,0,2.019711,62.45944,105.2402,42.20594,40.1854,2.02054,97.0222,0,305.271,0,-1.421085e-14,-2.150502e-13,4.263256e-14,94.83448,358.4066,0,303.2411,0,0,0,0
mpc,2026-01-21 11:45:00,1583,11.75,24.33354,3390.971,125.1545,418.7356,119.1646,1,1,2373.68,2373.362,0,0,0,0,0,0,0,0,0,447.1294,549.1719,0.274586,0.4162588,0.3172331,0,250,0.3172331,2373.362,0,0,36.63103,60.12962,119.1646,42.72623,42.72052,0.005710195,64.10182,0,295.1158,0,0,-8.987255e-14,4.263256e-14,88.52345,358.606,0,447.1294,0,0,0,0
mpc,2026-01-21 12:00:00,1584,12,24.6679,3407.121,117.0732,421.7076,132.9531,1,1,2384.985,2384.667,112.5296,37.47039,150,1,102.0367,47.96326,0,0,0,311.6701,471.168,0.235584,0.3458055,0.3172331,0,250,0.3172331,2272.138,0,0,15.03648,62.07423,132.9531,42.92972,40.89848,2.031243,102.3827,0,337.7813,0,-1.421085e-14,1.112999e-13,4.263256e-14,102.0367,359.6334,0,311.6701,0,0,0,0
mpc,2026-01-21 12:15:00,1585,12.25,24.95527,3437.004,85.80947,420.586,144.2957,1,1,2405.903,2405.586,711.1796,242.817,953.9966,4,109.0116,359.6248,0,0,485.3602,0,592.4338,0.2962169,0.2966876,0.3172331,0,250,0.3172331,1694.406,0,0,0,60.96115,144.2957,43.30625,30.49931,12.80694,299.5285,0,704.2149,0,0,2.443601e-13,4.263256e-14,85.80947,359.6248,0,0,485.3602,23.20214,0,9.947598e-14
mpc,2026-01-21 12:30:00,1586,12.5,25.06911,3467.438,87.08316,425.4947,156.4842,1,1,2427.207,2426.89,113.8316,36.16843,150,1,117.8062,32.19378,0,0,0,329.9997,509.8406,0.2549203,0.3730469,0.3172331,0,250,0.3172331,2313.058,0,0,0,63.30123,156.4842,441.9211,421.1381,20.78305,485.7976,0,1080.79,0,0,-7.033263e-14,4.263256e-14,87.08316,362.1935,0,329.9997,0,30.72306,0,-2.842171e-14
mpc,2026-01-21 12:45:00,1587,12.75,25.25098,3454.842,80.03857,414.6433,165.7108,1,1,2418.389,2418.072,113.3915,36.60851,150,1,112.4759,37.52412,0,0,0,324.0468,428.7487,0.2143743,0.3210392,0.3172331,0,250,0.3172331,2304.68,0,0,0,53.07239,165.7108,441.9254,421.1468,20.77861,488.0365,0,1067.623,0,7.105427e-15,1.091904e-13,4.263256e-14,80.03857,361.5709,0,324.0468,0,32.43731,0,1.421085e-14
mpc,2026-01-21 13:00:00,1588,13,25.62571,3504.135,96.9376,417.7618,167.2345,1,1,2452.894,2452.577,0,0,0,0,0,0,0,0,0,459.4195,313.8263,0.1569132,0.2699768,0.3172331,0,250,0.3172331,2452.577,0,0,0,55.27991,167.2345,451.6326,451.5742,0.0584097,482.3658,0,1060.089,0,0,-4.918288e-14,4.263256e-14,96.9376,362.4819,0,462.4121,0,0,0,0
mpc,2026-01-21 13:15:00,1589,13.25,25.69397,3513.985,92.49243,424.514,168.7728,1,1,2459.79,2459.472,0,0,0,0,0,0,0,0,0,452.1155,200.748,0.100374,0.1976118,0.3172331,0,250,0.3172331,2459.472,0,0,1.642144,63.24879,168.7728,453.5292,453.4707,0.05849055,484.5885,0,1081.114,0,0,3.447242e-14,4.263256e-14,90.85029,361.2652,0,452.1155,0,0,0,0
mpc,2026-01-21 13:30:00,1590,13.5,25.86082,3538.693,97.51465,420.5431,170.5183,1,1,2477.085,2476.768,717.0952,244.7896,961.8848,2,99.71232,362.1725,0,0,500,0,325.7164,0.1628582,0.1264081,0.3172331,0,250,0.3172331,1759.673,0,0,0,58.37067,170.5183,458.2689,325.5452,132.7237,601.8813,0,1304.452,0,-8.526513e-14,-1.890155e-14,4.263256e-14,97.51465,362.1725,0,0,500,2.197669,0,1.421085e-14
mpc,2026-01-21 13:45:00,1591,13.75,25.99941,3574.398,76.54679,417.0103,175.6325,1,1,2502.079,2501.761,112.3059,37.6941,150,1,99.32713,49.68472,0.9881496,0,0,308.7133,248.4868,0.1242434,0.2050989,0.3172331,0,250,0.3172331,2389.456,0.7430932,0,0,58.6123,174.8894,464.202,443.3074,20.89458,513.4481,0,1128.002,0,1.421085e-14,-5.190293e-15,4.263256e-14,76.54679,358.398,0.7430932,308.7133,0,22.78033,0,-1.421085e-14
mpc,2026-01-21 14:00:00,1592,14,26.16135,3548.579,71.82192,411.4931,188.5201,1,1,2484.005,2483.688,718.332,244.5279,962.8598,2,106.4958,356.3641,0,0,500,0,373.4477,0.1867239,0.1564685,0.3172331,0,250,0.3172331,1765.356,0,0,0,55.12902,188.5201,462.3769,328.6064,133.7706,608.2257,0,1311.549,0,8.526513e-14,-6.200596e-14,4.263256e-14,71.82192,356.3641,0,0,500,34.67384,0,1.421085e-14
mpc,2026-01-21 14:15:00,1593,14.25,26.19809,3522.937,81.02286,412.6307,191.9096,1,1,2466.056,2465.739,113.1017,36.89827,150,1,108.9664,41.03364,0,0,0,307.783,296.4432,0.1482216,0.2351545,0.3172331,0,250,0.3172331,2352.637,0,0,0,63.8141,191.9096,459.3814,438.2535,21.12789,510.9011,0,1131.881,0,0,8.087975e-14,4.263256e-14,81.02286,348.8166,0,307.783,0,27.9435,0,0
mpc,2026-01-21 14:30:00,1594,14.5,26.19149,3520.015,81.53859,410.5266,195.4695,1,1,2464.01,2463.693,682.6718,233.0013,915.673,4,102.5435,344.4345,0,0,468.695,0,413.5703,0.2067851,0.1866659,0.3172331,0,250,0.3172331,1781.021,0,0,0,66.09218,195.4695,458.9382,331.727,127.2112,601.1358,0,1316.281,0,-1.136868e-13,3.175238e-14,4.263256e-14,81.53859,344.4345,0,0,468.695,21.00492,0,-4.263256e-14
mpc,2026-01-21 14:45:00,1595,14.75,26.68458,3538.259,88.19785,413.9505,205.8135,1,1,2476.781,2476.464,112.834,37.16601,150,1,105.7234,0,44.27656,0,0,347.2066,326.7035,0.1633518,0.2604191,0.3172331,0,250,0.3172331,2363.63,33.05348,0,0,66.7439,172.76,466.025,444.7347,21.29025,514.4068,0,1143.947,0,-7.105427e-15,-8.348877e-14,4.263256e-14,88.19785,347.2066,33.05348,347.2066,0,17.52559,0,0
mpc,2026-01-21 15:00:00,1596,15,26.95205,3551.121,117.5315,405.5412,217.3138,1,1,2485.785,2485.467,112.604,37.39597,150,1,102.9381,0,47.06192,0,0,344.9871,240.4053,0.1202027,0.2057204,0.3172331,0,250,0.3172331,2372.863,35.03212,0,14.59338,60.55407,182.2817,470.3227,448.9574,21.36526,520.842,0,1171.313,0,-7.105427e-15,-1.673661e-14,4.263256e-14,102.9381,344.9871,35.03212,344.9871,0,0,0,0
mpc,2026-01-21 15:15:00,1597,15.25,26.99018,3482.389,100.4472,406.3251,218.5764,1,1,2437.672,2437.355,695.2761,236.7149,931.991,4,90.50798,345.2603,0,0,496.2228,0,364.4232,0.1822116,0.1513797,0.3172331,0,250,0.3172331,1742.079,0,0,9.939249,61.06486,218.5764,461.586,329.8718,131.7142,607.9753,0,1338.433,0,-5.684342e-14,1.017797e-13,4.263256e-14,90.50798,345.2603,0,0,496.2228,0,0,5.684342e-14
mpc,2026-01-21 15:30:00,1598,15.5,27.10226,3507.825,93.08108,401.0146,226.1637,1,1,2455.478,2455.16,707.6863,240.689,948.3753,2,108.2429,349.0611,0,0,491.0713,0,487.1336,0.2435668,0.2294719,0.3172331,0,250,0.3172331,1747.474,0,0,0,51.95359,226.1637,466.0455,331.6676,134.3779,615.2822,0,1320.184,0,5.684342e-14,-1.335043e-14,4.263256e-14,93.08108,349.0611,0,0,491.0713,15.16185,0,1.421085e-14
mpc,2026-01-21 15:45:00,1599,15.75,27.29713,3478.838,129.2532,392.1857,228.1861,1,1,2435.187,2434.869,710.5049,240.8543,951.3592,2,108.3703,342.9889,0,0,500,0,612.0569,0.3060285,0.3067409,0.3172331,0,250,0.3172331,1724.365,0,0,20.88284,49.1968,228.1861,464.0824,328.6184,135.464,612.959,0,1346.805,0,5.684342e-14,-1.44329e-13,4.263256e-14,108.3703,342.9889,0,0,500,0,0,5.684342e-14
mpc,2026-01-21 16:00:00,1600,16,27.34461,3475.174,146.8104,387.1433,218.1912,1,1,2432.622,2432.304,735.7636,248.0873,983.8509,2,141.1741,342.6768,0,0,500,0,736.9606,0.3684803,0.3854033,0.3172331,0,250,0.3172331,1696.541,0,0,5.636346,44.46653,218.1912,464.0554,323.6381,140.4174,613.3483,0,1313.124,0,-8.526513e-14,-3.608225e-15,4.263256e-14,141.1741,342.6768,0,0,500,0,0,-1.136868e-13
mpc,2026-01-21 16:15:00,1601,16.25,27.50377,3424.225,156.1396,378.8753,209.565,1,1,2396.957,2396.64,127.3923,36.64685,164.0392,1,164.0392,4.198956e-06,0,0,0,339.7357,651.9106,0.3259553,0.4640533,0.3172331,0,250,0.3172331,2269.248,0,0,0,39.13955,209.565,458.7843,434.3403,24.44396,511.0985,0,1089.713,0,7.105427e-15,-3.003153e-14,4.263256e-14,156.1396,339.7357,0,339.7357,0,7.899594,0,2.842171e-14
mpc,2026-01-21 16:30:00,1602,16.5,27.48742,3390.616,190.3083,369.4419,201.0863,1,1,2373.431,2373.114,766.6395,256.4113,1023.051,3,185.623,337.4278,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1606.474,0,0,4.685267,32.01414,201.0863,454.1249,307.3778,146.7471,602.2643,0,1267.835,0,0,9.731105e-14,4.263256e-14,185.623,337.4278,0,0,500,0,0,0
mpc,2026-01-21 16:45:00,1603,16.75,27.49122,3390.568,236.879,370.0786,196.3678,1,1,2373.398,2373.08,794.0469,263.9236,1057.971,3,224.0416,333.929,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1579.034,0,0,12.83743,36.14958,196.3678,454.1549,302.1515,152.0033,603.6506,0,1291.804,0,-5.684342e-14,-1.498801e-13,4.263256e-14,224.0416,333.929,0,0,500,0,0,-5.684342e-14
mpc,2026-01-21 17:00:00,1604,17,27.51664,3334.041,263.5373,383.4817,186.9792,1,1,2333.829,2333.512,814.1333,269.3062,1083.44,3,253.2318,330.2077,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1519.378,0,0,10.30551,53.27399,186.9792,446.8223,290.892,155.9303,595.9962,0,1301.667,0,-5.684342e-14,-2.667866e-13,4.263256e-14,253.2318,330.2077,0,0,500,0,0,-1.136868e-13
mpc,2026-01-21 17:15:00,1605,17.25,27.47891,3348.512,325.0081,376.1351,173.9425,1,1,2343.959,2343.641,855.3871,280.7149,1136.102,4,310.2096,325.8925,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1488.254,0,0,14.79845,50.24267,173.9425,448.4055,284.707,163.6985,598.6976,0,1309.591,0,0,1.19349e-13,4.263256e-14,310.2096,325.8925,0,0,500,0,0,1.136868e-13
mpc,2026-01-21 17:30:00,1606,17.5,27.16774,3323.291,373.6618,375.3442,167.4361,1,1,2326.304,2325.986,906.2361,295.3559,1201.592,3,375.574,326.018,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1419.75,0,0,0,49.3262,167.4361,442.1329,269.8351,172.2978,597.0136,0,1279.115,0,0,1.652012e-13,4.263256e-14,373.6618,326.018,0,0,500,1.912203,0,1.136868e-13
mpc,2026-01-21 17:45:00,1607,17.75,27.16798,3319.327,450.687,369.7963,158.8346,1,1,2323.529,2323.212,953.2574,308.6543,1261.912,3,438.041,323.8707,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1369.954,0,0,12.64601,45.92563,158.8346,441.6078,260.3723,181.2355,599.2145,0,1299.465,0,-5.684342e-14,8.448797e-14,4.263256e-14,438.041,323.8707,0,0,500,0,0,-5.684342e-14
mpc,2026-01-21 18:00:00,1608,18,27.18441,3309.3,473.9811,0,159.1908,1,1,2316.51,2316.193,783.0629,225.4948,1008.558,3,506.3784,2.179345,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1533.13,0,0,0,0,159.1908,440.425,291.4854,148.9397,547.2462,0,1094.492,0,0,-2.153833e-13,4.263256e-14,473.9811,0,0,0,500,34.57661,0,-7.105427e-15
mpc,2026-01-21 18:15:00,1609,18.25,27.21329,3280.453,565.3299,0,147.5003,1,1,2296.317,2296,822.6057,236.8395,1059.445,3,557.5532,1.891953,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1473.394,0,0,7.776671,0,147.5003,436.8498,280.2975,156.5523,545.1974,0,1103.809,0,1.705303e-13,-2.244871e-13,4.263256e-14,557.5532,0,0,0,500,1.891953,0,1.370015e-13
mpc,2026-01-21 18:30:00,1610,18.5,27.03536,3299.619,615.6353,0,143.1813,1,1,2309.733,2309.416,864.8304,248.8242,1113.655,4,613.2874,0.36724,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1444.585,0,0,2.347932,0,143.1813,437.7719,273.7974,163.9745,549.7592,0,1103.569,0,1.136868e-13,2.606804e-13,4.263256e-14,613.2874,0,0,0,500,0.36724,0,5.384582e-14
mpc,2026-01-21 18:45:00,1611,18.75,27.01881,3336.747,678.0983,0,128.979,0,1,2335.723,2335.406,894.3915,257.7533,1152.145,4,647.7773,4.367466,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1441.014,0,0,30.32102,0,128.979,442.5452,273.0264,169.5188,0,555.217,3105.997,0,0,0,4.263256e-14,647.7773,0,0,0,500,4.367466,0,1.776357e-15
mpc,2026-01-21 19:00:00,1612,19,26.9706,3321.294,700.4092,0,110.5042,0,0,2324.906,2324.589,526.7685,151.5351,678.3036,4,678.3036,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1797.82,0,0,22.10561,0,110.5042,440.0535,340.2878,99.76574,0,512.7389,2858.196,0,-2.842171e-14,-1.829648e-13,4.263256e-14,678.3036,0,0,9.140108,0,0,0,0
