controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-21 19:15:00,1613,19.25,26.65008,3248.348,728.9235,4.357777,98.38378,0,0,2273.844,2273.527,545.7561,156.9972,702.7533,4,702.7533,0,0,0,0,4.357777,1898.312,0.9491562,1.196214,0.3172331,0,250,0.3172331,1727.771,0,0,26.17022,0,98.38378,427.5355,324.861,102.6745,0,500.3567,2797.106,0,2.842171e-14,-2.697842e-13,4.263256e-14,702.7533,4.357777,0,4.997887,0,0,0,2.398082e-14
mpc,2026-01-21 19:30:00,1614,19.5,26.26319,3232.079,748.9393,7.177615,99.59083,0,0,2262.455,2262.138,558.8621,160.7674,719.6295,2,719.6295,0,0,0,0,7.105433,1896.237,0.9481186,1.195339,0.3172331,0,250,0.3172331,1703.276,0,0,29.30971,0.07218202,99.59083,422.0172,317.7132,104.3041,0,497.0573,2784.499,0,-5.684342e-14,3.53273e-13,4.263256e-14,719.6295,7.105433,0,7.105433,0,0,0,1.687539e-14
mpc,2026-01-21 19:45:00,1615,19.75,26.21571,3207.78,734.8671,5.879558,95.37034,0,0,2245.446,2245.129,554.9371,159.6384,714.5755,2,714.5755,0,0,0,0,5.879558,1894.469,0.9472344,1.194033,0.3172331,0,250,0.3172331,1690.192,0,0,20.2916,0,95.37034,418.4369,314.9657,103.4712,0,492.3762,2743.072,0,-2.842171e-14,-3.361755e-13,4.263256e-14,714.5755,5.879558,0,8.521273,0,0,0,-4.52971e-14
mpc,2026-01-21 20:00:00,1616,20,25.96867,3213.585,699.8752,3.191578,88.23519,0,0,2249.509,2249.192,537.3186,154.5701,691.8887,4,691.8887,0,0,0,0,3.191578,1893.373,0.9466863,1.192919,0.3172331,0,250,0.3172331,1711.874,0,0,7.986478,0,88.23519,417.082,317.3989,99.68319,0,488.3286,2699.584,0,-5.684342e-14,-2.551293e-13,4.263256e-14,691.8887,3.191578,0,5.11968,0,0,0,1.332268e-14
mpc,2026-01-21 20:15:00,1617,20.25,25.96578,3195.011,649.8004,0.5559349,80.09647,0,0,2236.507,2236.19,152.389,43.83763,196.2266,1,196.2266,0,0,0,0,454.1297,1779.542,0.8897711,1.192229,0.3172331,0,250,0.3172331,2083.801,0,0,0,0,80.09647,414.6469,386.3353,28.31163,0,445.0227,2447.625,0,7.105427e-15,1.203482e-13,4.263256e-14,649.8004,0.5559349,0,459.5599,0,0,0,9.547918e-15
mpc,2026-01-21 20:30:00,1618,20.5,26.09745,3228.916,592.4062,0,69.66089,0,0,2260.241,2259.924,116.4895,33.51046,150,1,150,0,0,0,0,442.4062,1668.661,0.8343303,1.120552,0.3172331,0,250,0.3172331,2143.434,0,0,0,0,69.66089,420.1753,398.4611,21.7142,0,444.9215,2447.068,0,-1.421085e-14,-1.278977e-13,4.263256e-14,592.4062,0,0,456.2199,0,0,0,0
mpc,2026-01-21 20:45:00,1619,20.75,25.8602,3218.446,551.0934,1.135915,70.30542,0,0,2252.912,2252.595,116.4895,33.51046,150,1,150,0,0,0,0,402.2294,1567.84,0.7839202,1.050731,0.3172331,0,250,0.3172331,2136.105,0,0,0,0,70.30542,416.7908,395.1814,21.60936,0,441.6985,2429.342,0,-1.421085e-14,-2.83773e-13,4.263256e-14,551.0934,1.135915,0,408.1259,0,0,0,-4.485301e-14
mpc,2026-01-21 21:00:00,1620,21,25.60024,3205.851,476.3301,3.660037,61.81576,0,0,2244.096,2243.778,116.4895,33.51046,150,1,150,0,0,0,0,328.6924,1485.421,0.7427103,0.9872462,0.3172331,0,250,0.3172331,2127.289,0,0,0,1.297758,61.81576,412.9751,391.4794,21.49565,0,436.3657,2402.25,0,-1.421085e-14,3.718137e-13,4.263256e-14,476.3301,2.36228,0,356.8827,0,0,0,-1.24345e-14
mpc,2026-01-21 21:15:00,1621,21.25,25.42051,3170.978,428.5205,3.434392,55.70315,0,0,2219.685,2219.368,0,0,0,0,0,0,0,0,0,431.1494,1377.399,0.6886997,0.9353476,0.3172331,0,250,0.3172331,2219.368,0,0,0,0.8055082,55.70315,407.002,406.9439,0.05816794,0,417.1576,2295.756,0,0,1.14464e-13,4.263256e-14,428.5205,2.628884,0,437.3303,0,0,0,1.731948e-14
mpc,2026-01-21 21:30:00,1622,21.5,25.32159,3128.12,369.5424,0.3907826,47.73671,0,0,2189.684,2189.367,0,0,0,0,0,0,0,0,0,363.8217,1286.227,0.6431136,0.8673282,0.3172331,0,250,0.3172331,2189.367,0,0,5.795503,0.3160051,47.73671,400.7016,400.6436,0.05805212,0,409.3791,2262.128,0,0,-1.916245e-13,4.263256e-14,363.7469,0.07477754,0,363.8217,0,0,0,2.822742e-14
mpc,2026-01-21 21:45:00,1623,21.75,24.97837,3112.124,311.4062,1.764782,42.17438,0,0,2178.487,2178.17,0,0,0,0,0,0,0,0,0,303.4182,1210.17,0.6050851,0.8099184,0.3172331,0,250,0.3172331,2178.17,0,0,8.606465,1.146392,42.17438,39.21276,39.20705,0.005710195,0,46.87181,274.6186,0,0,-5.817569e-14,4.263256e-14,302.7998,0.6183899,0,303.4182,0,0,0,-1.409983e-14
mpc,2026-01-21 22:00:00,1624,22,24.94021,3105.101,254.0938,0,39.64087,0,0,2173.571,2173.254,0,0,0,0,0,0,0,0,0,249.7005,1147.554,0.5737772,0.7620264,0.3172331,0,250,0.3172331,2173.254,0,0,4.393331,0,39.64087,39.12428,39.11857,0.005710195,0,46.31739,262.3241,0,0,1.94178e-13,4.263256e-14,249.7005,0,0,249.7005,0,0,0,0
mpc,2026-01-21 22:15:00,1625,22.25,24.8607,3105.108,209.8064,4.242767,39.29603,0,0,2173.576,2173.259,0,0,0,0,0,0,0,0,0,210.0801,1094.854,0.5474269,0.7225982,0.3172331,0,250,0.3172331,2173.259,0,0,0,3.969093,39.29603,39.12437,39.11865,0.005710195,0,46.24354,261.1861,0,0,-2.080558e-13,4.263256e-14,209.8064,0.2736734,0,213.4021,0,0,0,-9.992007e-16
mpc,2026-01-21 22:30:00,1626,22.5,24.73144,3097.285,151.8334,0,38.88197,0,0,2168.1,2167.782,0,0,0,0,0,0,0,0,0,151.8334,1056.723,0.5283616,0.6894134,0.3172331,0,250,0.3172331,2167.782,0,0,0,0,38.88197,39.02579,39.02008,0.005710195,0,46.05176,253.2847,0,0,-6.838974e-14,4.263256e-14,151.8334,0,0,174.7085,0,0,0,0
mpc,2026-01-21 22:45:00,1627,22.75,24.44083,3078.34,145.2074,3.910776,35.03414,1,0,2154.838,2154.521,0,0,0,0,0,0,0,0,0,149.1181,1019.277,0.5096386,0.665403,0.3172331,0,250,0.3172331,2154.521,0,0,0,0,35.03414,38.78708,38.78137,0.005710195,45.08076,0,90.16153,0,0,-1.909584e-14,4.263256e-14,145.2074,3.910776,0,159.4643,0,0,0,-9.325873e-15
mpc,2026-01-21 23:00:00,1628,23,24.3376,3070.461,123.4465,0,34.10813,1,1,2149.323,2149.006,0,0,0,0,0,0,0,0,0,123.4465,988.2551,0.4941276,0.6418239,0.3172331,0,250,0.3172331,2149.006,0,0,0,0,34.10813,38.68781,38.6821,0.005710195,44.8025,0,89.60499,0,0,-1.888489e-13,4.263256e-14,123.4465,0,0,143.5934,0,0,0,0
mpc,2026-01-21 23:15:00,1629,23.25,24.2229,3050.916,131.0025,2.489124,24.32771,1,1,2135.641,2135.324,0,0,0,0,0,0,0,0,0,109.289,960.7773,0.4803887,0.6222898,0.3172331,0,250,0.3172331,2135.324,0,0,24.20269,0,24.32771,38.44155,38.43584,0.005710195,42.79136,0,127.3324,0,0,1.247891e-13,4.263256e-14,106.7999,2.489124,0,113.465,0,0,0,4.440892e-16
mpc,2026-01-21 23:30:00,1630,23.5,23.83795,3021.764,107.6403,2.180062,23.02559,1,1,2115.235,2114.917,0,0,0,0,0,0,0,0,0,109.8203,933.171,0.4665855,0.6049874,0.3172331,0,250,0.3172331,2114.917,0,0,0,0,23.02559,38.07422,38.06851,0.005710195,42.1599,0,84.31979,0,0,6.505907e-14,4.263256e-14,107.6403,2.180062,0,119.2308,0,0,0,2.664535e-15
mpc,2026-01-21 23:45:00,1631,23.75,23.88319,3000.908,90.77101,3.141394,19.31667,1,1,2100.636,2100.318,0,0,0,0,0,0,0,0,0,90.98853,910.277,0.4551385,0.5876041,0.3172331,0,250,0.3172331,2100.318,0,0,0,2.923872,19.31667,37.81144,37.80573,0.005710195,41.24112,0,87.52592,0,0,1.727507e-13,4.263256e-14,90.77101,0.2175223,0,106.7944,0,0,0,3.469447e-15
mpc,2026-01-22 00:00:00,1632,0,23.61451,3017.101,89.72999,7.428428,17.74737,1,1,2111.971,2111.653,0,0,0,0,0,0,0,0,0,90.3274,887.5518,0.4437759,0.5731881,0.3172331,0,250,0.3172331,2111.653,0,0,0,6.831013,17.74737,38.01547,38.00976,0.005710195,41.14955,0,94.0826,0,0,-2.273737e-13,4.263256e-14,89.72999,0.5974153,0,114.1582,0,0,0,-3.885781e-15
mpc,2026-01-22 00:15:00,1633,0.25,23.43546,3035.367,84.40521,3.473669,25.45658,1,1,2124.757,2124.44,0,0,0,0,0,0,0,0,0,84.98895,866.1649,0.4330824,0.5588784,0.3172331,0,250,0.3172331,2124.44,0,0,0,2.889938,25.45658,38.24563,38.23992,0.005710195,42.72795,0,90.44104,0,0,-2.265965e-13,4.263256e-14,84.40521,0.5837319,0,112.5467,0,0,0,6.550316e-15
mpc,2026-01-22 00:30:00,1634,0.5,23.1425,3026.564,70.25883,0,21.5242,1,1,2118.595,2118.278,0,0,0,0,0,0,0,0,0,70.25883,848.4638,0.4242319,0.5454113,0.3172331,0,250,0.3172331,2118.278,0,0,0,0,21.5242,38.13471,38.129,0.005710195,41.90231,0,83.80462,0,0,4.662937e-15,4.263256e-14,70.25883,0,0,108.555,0,0,0,0
mpc,2026-01-22 00:45:00,1635,0.75,22.97264,3021.201,48.03865,0,16.97013,1,1,2114.841,2114.523,0,0,0,0,0,0,0,0,0,48.03865,836.3206,0.4181603,0.5342652,0.3172331,0,250,0.3172331,2114.523,0,0,0,0,16.97013,38.06713,38.06142,0.005710195,41.02666,0,82.05333,0,0,-7.494005e-14,4.263256e-14,48.03865,0,0,106.4877,0,0,0,0
mpc,2026-01-22 01:00:00,1636,1,22.90763,3033.403,49.338,5.169201,19.69711,1,1,2123.382,2123.065,0,0,0,0,0,0,0,0,0,50.98192,823.4434,0.4117217,0.5266188,0.3172331,0,250,0.3172331,2123.065,0,0,0,3.52528,19.69711,38.22088,38.21517,0.005710195,41.65261,0,89.38633,0,0,-1.302292e-13,4.263256e-14,49.338,1.643921,0,94.15272,0,0,0,1.110223e-15
mpc,2026-01-22 01:15:00,1637,1.25,22.59035,3026.24,53.41382,14.22653,13.53811,1,1,2118.368,2118.051,0,0,0,0,0,0,0,0,0,55.07355,809.5454,0.4047727,0.5185103,0.3172331,0,250,0.3172331,2118.051,0,0,0,12.5668,13.53811,38.13063,38.12492,0.005710195,40.47322,0,102.6242,0,0,-1.298961e-14,4.263256e-14,53.41382,1.659726,0,83.32419,0,0,0,2.664535e-15
mpc,2026-01-22 01:30:00,1638,1.5,22.17108,3100.659,74.98069,7.046051,7.26345,1,1,2170.462,2170.144,0,0,0,0,0,0,0,0,0,77.0083,790.1659,0.395083,0.5097589,0.3172331,0,250,0.3172331,2170.144,0,0,0,5.018442,7.26345,39.06831,39.0626,0.005710195,40.31251,0,89.28183,0,0,-9.470202e-14,4.263256e-14,74.98069,2.027609,0,82.16466,0,0,0,-6.661338e-15
mpc,2026-01-22 01:45:00,1639,1.75,21.91927,3086.232,90.7758,0,11.10617,1,1,2160.363,2160.045,0,0,0,0,0,0,0,0,0,85.46717,768.6747,0.3843374,0.4975559,0.3172331,0,250,0.3172331,2160.045,0,0,5.308632,0,11.10617,38.88653,38.88082,0.005710195,40.78292,0,90.72324,0,0,-3.880229e-14,4.263256e-14,85.46717,0,0,89.24855,0,0,0,0
mpc,2026-01-22 02:00:00,1640,2,21.56535,3058.702,77.16596,0,12.07259,1,1,2141.091,2140.774,0,0,0,0,0,0,0,0,0,77.16596,749.2622,0.3746311,0.4840232,0.3172331,0,250,0.3172331,2140.774,0,0,0,0,12.07259,38.53964,38.53393,0.005710195,40.58786,0,81.17571,0,0,1.109668e-13,4.263256e-14,77.16596,0,0,90.645,0,0,0,0
mpc,2026-01-22 02:15:00,1641,2.25,21.29425,3007.767,93.1701,0.1732153,8.848387,1,1,2105.437,2105.12,0,0,0,0,0,0,0,0,0,93.34331,725.8085,0.3629042,0.4717994,0.3172331,0,250,0.3172331,2105.12,0,0,0,0,8.848387,37.89786,37.89215,0.005710195,39.38994,0,78.77988,0,0,2.194911e-13,4.263256e-14,93.1701,0.1732153,0,102.464,0,0,0,2.109424e-15
mpc,2026-01-22 02:30:00,1642,2.5,21.11662,3017.073,79.37076,3.56827,5.497527,1,1,2111.951,2111.634,0,0,0,0,0,0,0,0,0,82.4318,705.0862,0.3525431,0.4570309,0.3172331,0,250,0.3172331,2111.634,0,0,0,0.5072308,5.497527,38.01512,38.00941,0.005710195,38.93692,0,78.74881,0,0,-6.694645e-14,4.263256e-14,79.37076,3.06104,0,86.79102,0,0,0,-4.884981e-15
mpc,2026-01-22 02:45:00,1643,2.75,20.95784,3045.098,75.1591,10.09528,2.28291,1,1,2131.568,2131.251,0,0,0,0,0,0,0,0,0,78.29013,685.4027,0.3427014,0.4439825,0.3172331,0,250,0.3172331,2131.251,0,0,0,6.964249,2.28291,38.36823,38.36252,0.005710195,38.74655,0,89.50643,0,0,-2.331468e-15,4.263256e-14,75.1591,3.131029,0,101.9316,0,0,0,2.664535e-15
mpc,2026-01-22 03:00:00,1644,3,20.9865,3041.725,77.04029,11.29684,2.604068,1,1,2129.208,2128.891,0,0,0,0,0,0,0,0,0,81.65899,664.8801,0.33244,0.431588,0.3172331,0,250,0.3172331,2128.891,0,0,0,6.678138,2.604068,38.32574,38.32003,0.005710195,38.75832,0,89.03642,0,0,-3.885781e-15,4.263256e-14,77.04029,4.618698,0,103.0034,0,0,0,5.329071e-15
mpc,2026-01-22 03:15:00,1645,3.25,20.72472,3071.609,74.03573,17.05542,16.7999,1,1,2150.126,2149.809,286.8014,82.66748,369.4689,2,85.94528,1.538317,0,0,281.9853,0,735.2717,0.3676359,0.4186652,0.3172331,0,250,0.3172331,1863.008,0,0,0,15.5171,16.7999,38.70228,33.53414,5.168135,119.0155,0,264.7981,0,0,-1.826872e-13,4.263256e-14,74.03573,1.538317,0,0,281.9853,11.90955,0,5.684342e-14
mpc,2026-01-22 03:30:00,1646,3.5,20.6551,3051.471,98.62353,16.89416,12.4875,1,1,2136.03,2135.713,450.119,129.5462,579.6652,2,102.1773,0.5721021,0,0,476.9159,0,854.3849,0.4271925,0.4629898,0.3172331,0,250,0.3172331,1685.594,0,0,0,16.32206,12.4875,38.44854,30.34069,8.107852,161.9758,0,352.1072,0,-2.842171e-14,-1.803002e-13,4.263256e-14,98.62353,0.5721021,0,0,476.9159,3.553718,0,1.421085e-14
mpc,2026-01-22 03:45:00,1647,3.75,20.48586,3048.416,132.6233,14.48977,8.201798,1,1,2133.891,2133.574,478.712,137.8487,616.5607,2,115.2629,1.297773,0,0,500,0,979.2504,0.4896252,0.5379937,0.3172331,0,250,0.3172331,1654.862,0,0,17.36034,13.192,8.201798,38.41004,29.78751,8.622526,169.004,0,390.7107,0,-2.842171e-14,-1.432188e-13,4.263256e-14,115.2629,1.297773,0,0,500,0,0,0
mpc,2026-01-22 04:00:00,1648,4,20.57442,3045.027,128.5487,19.90451,10.28077,1,1,2131.519,2131.202,0,0,0,0,0,0,0,0,0,131.8818,946.1258,0.4730629,0.6166197,0.3172331,0,250,0.3172331,2131.202,0,0,0,16.57146,10.28077,38.36734,38.36163,0.005710195,40.07887,0,108.7435,0,0,8.770762e-15,4.263256e-14,128.5487,3.333049,0,135.437,0,0,0,1.065814e-14
mpc,2026-01-22 04:15:00,1649,4.25,20.82522,3029.696,157.4497,15.44555,17.25417,1,1,2120.787,2120.47,0,0,0,0,0,0,0,0,0,147.169,909.1847,0.4545923,0.5957616,0.3172331,0,250,0.3172331,2120.47,0,0,15.92379,9.802514,17.25417,38.17417,38.16846,0.005710195,41.06383,0,126.5055,0,0,1.774136e-13,4.263256e-14,141.5259,5.643032,0,147.169,0,0,0,-1.154632e-14
mpc,2026-01-22 04:30:00,1650,4.5,20.79609,3000.894,188.1772,11.61384,6.492174,1,1,2100.626,2100.308,116.4895,33.51046,150,1,150,0,0,0,0,41.25299,898.7283,0.4493641,0.5725003,0.3172331,0,250,0.3172331,1983.819,0,0,0,8.538029,6.492174,37.81126,35.70874,2.102522,70.30805,0,155.3442,0,-1.421085e-14,-5.084821e-14,4.263256e-14,188.1772,3.07581,0,43.91799,0,0,0,-1.021405e-14
mpc,2026-01-22 04:45:00,1651,4.75,20.95908,2992.355,237.3536,13.57905,4.708699,1,1,2094.648,2094.331,171.4093,49.30919,220.7185,1,220.7185,0,0,0,0,11.79529,895.638,0.447819,0.565916,0.3172331,0,250,0.3172331,1922.922,0,0,7.967721,10.4511,4.708699,37.70367,34.61259,3.091078,84.71389,0,201.2003,0,-1.421085e-14,2.431388e-14,4.263256e-14,229.3859,3.127952,0,11.79529,0,0,0,-1.731948e-14
mpc,2026-01-22 05:00:00,1652,5,20.84697,2963.942,281.8551,2.784146,9.747067,1,1,2074.76,2074.442,618.2335,178.0265,796.26,2,294.5693,1.690705,0,0,500,0,1020.497,0.5102485,0.5639701,0.3172331,0,250,0.3172331,1456.209,0,0,0,1.093441,9.747067,37.34567,26.21176,11.13391,205.8746,0,413.6353,0,2.842171e-14,-2.270406e-13,4.263256e-14,281.8551,1.690705,0,0,500,12.7142,0,5.684342e-14
mpc,2026-01-22 05:15:00,1653,5.25,20.61184,3008.229,366.9639,0,8.12169,1,1,2105.76,2105.443,686.531,197.8337,884.3648,2,381.168,3.196798,0,0,500,0,1145.336,0.5726682,0.642592,0.3172331,0,250,0.3172331,1418.912,0,0,0,0,8.12169,37.90368,25.54041,12.36327,224.7317,0,449.4634,0,-2.842171e-14,-1.728617e-13,4.263256e-14,366.9639,0,0,0,500,17.40087,0,2.4869e-14
mpc,2026-01-22 05:30:00,1654,5.5,20.43763,3022.844,447.9954,0,11.51302,1,1,2115.991,2115.674,726.9838,209.1428,936.1266,2,445.9476,0.1116466,0,0,490.0673,0,1267.673,0.6338364,0.7212015,0.3172331,0,250,0.3172331,1388.69,0,0,2.047725,0,11.51302,38.08783,24.99641,13.09142,236.0574,0,475.6472,0,0,2.110534e-13,4.263256e-14,445.9476,0,0,0,490.0673,0.1116466,0,-4.357625e-15
mpc,2026-01-22 05:45:00,1655,5.75,20.24078,3038.343,531.7371,0.1419416,9.838334,1,1,2126.84,2126.523,401.3163,115.4464,516.7627,2,516.7627,0,0,0,0,0.1419416,1267.438,0.6337189,0.798235,0.3172331,0,250,0.3172331,1725.207,0,0,14.97443,0,9.838334,38.28312,31.05372,7.229404,148.1334,0,322.0977,0,-2.842171e-14,-8.393286e-14,4.263256e-14,516.7627,0.1419416,0,4.618765,0,0,0,-2.120526e-14
mpc,2026-01-22 06:00:00,1656,6,20.14311,3041.526,636.3758,1.574689,10.90837,1,1,2129.069,2128.751,848.8828,244.2,1093.083,3,597.5356,0.0233148,0,0,495.5239,0,1391.119,0.6955596,0.798087,0.3172331,0,250,0.3172331,1279.868,0,0,38.84021,1.551375,10.90837,38.32323,23.03763,15.2856,269.0453,0,607.7662,0,5.684342e-14,3.622658e-13,4.263256e-14,597.5356,0.0233148,0,0,495.5239,0,0,0
mpc,2026-01-22 06:15:00,1657,6.25,20.15499,3083.942,688.2173,0,7.916933,1,1,2158.759,2158.442,913.0036,262.6826,1175.686,3,675.3143,0.3719474,0,0,500,0,1515.9,0.7579501,0.8759674,0.3172331,0,250,0.3172331,1245.439,0,0,12.90293,0,7.916933,38.85767,22.41789,16.43978,286.4128,0,595.0832,0,1.136868e-13,1.94289e-13,4.263256e-14,675.3143,0,0,0,500,0.3719474,0,1.413314e-13
mpc,2026-01-22 06:30:00,1658,6.5,20.3627,3076.469,741.4192,2.444095,9.243193,1,1,2153.529,2153.211,962.0149,276.7664,1238.781,3,738.5529,0.2283657,0,0,500,0,1640.662,0.8203308,0.9545402,0.3172331,0,250,0.3172331,1191.196,0,0,2.866309,2.215729,9.243193,38.76351,21.44154,17.32198,299.7459,0,608.2582,0,-1.136868e-13,1.667555e-13,4.263256e-14,738.5529,0.2283657,0,0,500,0,0,5.684342e-14
mpc,2026-01-22 06:45:00,1659,6.75,20.52401,3135.31,786.3501,4.898333,12.73247,1,1,2194.717,2194.399,990.1105,285.1041,1275.215,3,772.5836,2.631036,0,0,500,0,1765.403,0.8827017,1.033101,0.3172331,0,250,0.3172331,1204.289,0,0,13.76651,2.267298,12.73247,39.5049,21.6772,17.8277,308.9061,0,645.4704,0,-5.684342e-14,1.534328e-13,4.263256e-14,772.5836,2.631036,0,0,500,0,0,0
mpc,2026-01-22 07:00:00,1660,7,20.6674,3170.655,808.5207,0,14.54686,1,1,2219.458,2219.141,605.6497,174.2268,779.8765,2,779.8765,0,0,0,0,0,1765.125,0.8825627,1.111649,0.3172331,0,250,0.3172331,1613.492,0,0,28.6442,0,14.54686,39.95025,29.04285,10.9074,205.7036,0,460.8185,0,-8.526513e-14,7.549517e-14,4.263256e-14,779.8765,0,0,4.385191,0,0,0,0
mpc,2026-01-22 07:15:00,1661,7.25,20.70833,3158.336,787.6244,0,24.52889,1,1,2210.835,2210.518,591.338,170.1098,761.4477,2,761.4477,0,0,0,0,0,1764.848,0.8824238,1.111474,0.3172331,0,250,0.3172331,1619.18,0,0,26.17672,0,24.52889,39.79504,29.14524,10.64979,203.3623,0,451.8794,0,-5.684342e-14,2.655653e-13,4.263256e-14,761.4477,0,0,8.768989,0,0,0,0
mpc,2026-01-22 07:30:00,1662,7.5,20.72473,3163.951,751.5866,0,24.75457,1,1,2214.766,2214.449,599.9156,173.0313,772.9469,2,725.8377,4.270315,0,0,42.8388,0,1775.279,0.8876397,1.111299,0.3172331,0,250,0.3172331,1614.533,0,0,25.74891,0,24.75457,39.86579,29.0616,10.80419,206.2392,0,456.8952,0,-8.526513e-14,3.508305e-14,4.263256e-14,725.8377,0,0,0,42.8388,4.270315,0,-1.421085e-14
mpc,2026-01-22 07:45:00,1663,7.75,20.85367,3192.153,704.7331,0,21.56055,1,1,2234.507,2234.19,918.2894,265.143,1183.432,3,674.22,9.212486,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1315.901,0,0,30.51311,0,21.56055,40.22113,23.68621,16.53492,292.4492,0,637.5334,0,5.684342e-14,-3.5838e-13,4.263256e-14,674.22,0,0,0,500,9.212486,0,8.171241e-14
mpc,2026-01-22 08:00:00,1664,8,21.00851,3233.454,616.0594,357.7597,19.23809,1,1,2263.418,2263.101,458.1884,131.8067,589.9951,2,589.9951,0,0,0,0,351.8216,1811.745,0.9058727,1.196402,0.3172331,0,250,0.3172331,1804.912,0,0,26.06425,5.938119,19.23809,40.74152,32.48842,8.253101,167.5344,0,390.2729,0,0,-3.381739e-13,4.263256e-14,589.9951,351.8216,0,351.8216,0,0,0,5.684342e-14
mpc,2026-01-22 08:15:00,1665,8.25,21.19034,3220.012,523.3448,375.9977,16.90403,1,1,2254.008,2253.691,394.1174,113.3755,507.4928,2,507.4928,0,0,0,0,354.151,1722.923,0.8614613,1.14083,0.3172331,0,250,0.3172331,1859.574,0,0,15.85195,21.84674,16.90403,40.57215,33.47233,7.099823,149.7036,0,364.4375,0,-2.842171e-14,-4.098943e-13,4.263256e-14,507.4928,354.151,0,354.151,0,0,0,0
mpc,2026-01-22 08:30:00,1666,8.5,21.39788,3220.104,438.2622,375.5277,22.90664,1,1,2254.073,2253.756,335.6567,96.55811,432.2148,1,432.2148,0,0,0,0,357.0765,1633.382,0.8166911,1.084899,0.3172331,0,250,0.3172331,1918.099,0,0,6.047409,18.45122,22.90664,40.57331,34.52578,6.04753,134.9688,0,312.1978,0,0,3.963496e-13,4.263256e-14,432.2148,357.0765,0,357.0765,0,0,0,-5.684342e-14
mpc,2026-01-22 08:45:00,1667,8.75,21.55166,3297.486,324.1125,383.9947,29.77088,1,1,2308.24,2307.923,279.7383,80.4721,360.2104,1,360.2104,0,0,0,0,355.8467,1544.163,0.7720817,1.028517,0.3172331,0,250,0.3172331,2028.185,0,0,0,28.14792,29.77088,41.54833,36.50733,5.040999,122.0431,0,292.6413,0,-1.421085e-14,-6.927792e-14,4.263256e-14,324.1125,355.8467,0,355.8467,0,36.09786,0,0
mpc,2026-01-22 09:00:00,1668,9,21.48061,3324.287,273.8108,388.4194,35.86402,1,1,2327.001,2326.684,218.2853,62.79398,281.0793,1,281.0793,0,0,0,0,361.4553,1453.556,0.7267782,0.972337,0.3172331,0,250,0.3172331,2108.398,0,0,0,26.96409,35.86402,41.88602,37.95117,3.934846,106.8371,0,260.1872,0,-7.105427e-15,3.754774e-13,4.263256e-14,273.8108,361.4553,0,361.4553,0,7.268473,0,5.684342e-14
mpc,2026-01-22 09:15:00,1669,9.25,21.52763,3348.898,229.8453,403.4536,29.33542,1,1,2344.229,2343.912,177.2393,50.98631,228.2256,1,228.2256,0,0,0,0,368.6825,1361.157,0.6805785,0.9152832,0.3172331,0,250,0.3172331,2166.672,0,0,1.61965,34.77111,29.33542,42.19612,39.0001,3.196018,94.97376,0,252.7216,0,0,6.306067e-14,4.263256e-14,228.2256,368.6825,0,368.6825,0,0,0,0
mpc,2026-01-22 09:30:00,1670,9.5,21.62271,3397.703,214.8546,403.8206,27.85426,1,1,2378.392,2378.075,139.3897,40.09812,179.4878,1,179.4878,0,0,0,0,366.1407,1269.408,0.6347038,0.8571006,0.3172331,0,250,0.3172331,2238.685,0,0,35.36681,37.67986,27.85426,42.81105,40.29633,2.514724,85.13842,0,296.2824,0,7.105427e-15,-2.864375e-14,4.263256e-14,179.4878,366.1407,0,366.1407,0,0,0,0
mpc,2026-01-22 09:45:00,1671,9.75,22.05469,3403.942,155.208,400.5595,41.99037,1,1,2382.76,2382.442,119.9017,34.49205,154.3938,1,154.3938,0,0,0,0,375.174,1175.414,0.5877071,0.7993273,0.3172331,0,250,0.3172331,2262.541,0,0,0.8142394,25.38544,41.99037,42.88967,40.72573,2.163942,82.42768,0,210.0498,0,-7.105427e-15,3.937961e-13,4.263256e-14,154.3938,375.174,0,375.174,0,0,0,5.684342e-14
mpc,2026-01-22 10:00:00,1672,10,22.21372,3390.388,137.0898,407.26,61.13524,1,1,2373.271,2372.954,113.9161,36.0839,150,1,118.8301,31.16988,0,0,0,339.5527,1090.341,0.5451705,0.7401411,0.3172331,0,250,0.3172331,2259.038,0,0,18.2597,36.53735,61.13524,42.71888,40.66268,2.0562,87.27536,0,269.0756,0,0,-4.798384e-13,4.263256e-14,118.8301,370.7226,0,339.5527,0,0,0,5.684342e-14
mpc,2026-01-22 10:15:00,1673,10.25,22.52253,3351.797,126.5671,415.8026,70.17761,1,1,2346.258,2345.94,112.1825,37.81755,150,1,97.83191,52.16809,0,0,0,325.654,1008.756,0.5043779,0.6865717,0.3172331,0,250,0.3172331,2233.758,0,0,28.73514,37.98042,70.17761,42.23264,40.20764,2.024994,90.18237,0,295.4491,0,7.105427e-15,6.761258e-14,4.263256e-14,97.83191,377.8221,0,325.654,0,0,0,0
mpc,2026-01-22 10:30:00,1674,10.5,22.93734,3387.675,123.9459,415.0245,79.29339,1,1,2371.372,2371.055,112.1779,37.82209,150,1,97.77694,52.22306,0,0,0,326.2601,927.032,0.463516,0.6351988,0.3172331,0,250,0.3172331,2258.877,0,0,26.16899,36.5413,79.29339,42.6847,40.65979,2.024913,92.32767,0,292.8306,0,-1.421085e-14,-2.446932e-13,4.263256e-14,97.77694,378.4832,0,326.2601,0,0,0,0
mpc,2026-01-22 10:45:00,1675,10.75,23.20608,3370.588,96.26031,419.6072,81.64881,1,1,2359.412,2359.095,112.4529,37.54706,150,1,101.1081,48.89188,0,0,0,330.1365,844.3519,0.422176,0.5837385,0.3172331,0,250,0.3172331,2246.642,0,0,0,40.57881,81.64881,42.46942,40.43955,2.029863,92.31767,0,254.6338,0,7.105427e-15,-2.174927e-13,4.263256e-14,96.26031,379.0284,0,330.1365,0,4.847812,0,-2.842171e-14
mpc,2026-01-22 11:00:00,1676,11,23.38266,3403.997,50.96518,413.468,85.25979,1,1,2382.798,2382.481,111.8907,38.10933,150,1,94.29779,55.70221,0,0,0,328.9947,761.9703,0.3809852,0.531676,0.3172331,0,250,0.3172331,2270.59,0,0,0,28.77106,85.25979,42.89036,40.87062,2.019742,93.99601,0,237.6221,0,7.105427e-15,1.19349e-13,4.263256e-14,50.96518,384.6969,0,328.9947,0,43.33262,0,0
mpc,2026-01-22 11:15:00,1677,11.25,23.57488,3368.538,63.76772,408.2461,94.45483,1,1,2357.976,2357.659,112.4154,37.58455,150,1,100.654,49.34601,0,0,0,339.6958,676.9264,0.3384632,0.4798016,0.3172331,0,250,0.3172331,2245.244,0,0,0,19.20428,94.45483,42.44357,40.41439,2.029188,94.69662,0,222.5206,0,7.105427e-15,6.106227e-14,4.263256e-14,63.76772,389.0418,0,339.6958,0,36.88627,0,4.973799e-14
mpc,2026-01-22 11:30:00,1678,11.5,23.67382,3379.29,76.07182,417.2517,97.27255,1,1,2365.503,2365.185,112.0445,37.95549,150,1,96.16114,53.83886,0,0,0,341.1398,591.5349,0.2957675,0.4262507,0.3172331,0,250,0.3172331,2253.141,0,0,0,22.27305,97.27255,42.57905,40.55654,2.022511,95.74097,0,229.903,0,1.421085e-14,-2.012834e-13,4.263256e-14,76.07182,394.9787,0,341.1398,0,20.08932,0,-1.421085e-14
mpc,2026-01-22 11:45:00,1679,11.75,23.94747,3401.132,84.9076,417.9987,100.6273,1,1,2380.792,2380.475,113.0682,36.93181,150,1,108.5601,41.43989,0,0,0,352.4813,503.3215,0.2516607,0.3724809,0.3172331,0,250,0.3172331,2267.407,0,0,0,24.07757,100.6273,42.85426,40.81332,2.040938,95.6638,0,232.8614,0,0,1.089129e-13,4.263256e-14,84.9076,393.9211,0,352.4813,0,23.65251,0,1.421085e-14
mpc,2026-01-22 12:00:00,1680,12,24.32628,3390.122,77.92794,421.7533,114.8224,1,1,2373.085,2372.768,113.2093,36.79067,150,1,110.2696,39.73043,0,0,0,356.2283,414.1852,0.2070926,0.3169342,0.3172331,0,250,0.3172331,2259.559,0,0,0,25.79456,114.8224,42.71553,40.67206,2.043478,98.06197,0,240.6196,0,-1.421085e-14,-8.382184e-15,4.263256e-14,77.92794,395.9588,0,356.2283,0,32.34163,0,-2.842171e-14
mpc,2026-01-22 12:15:00,1681,12.25,24.62828,3399.977,70.91001,418.7064,121.224,1,1,2379.984,2379.667,112.0543,37.94572,150,1,96.27952,53.72048,0,0,0,341.5808,328.7248,0.1643624,0.2608063,0.3172331,0,250,0.3172331,2267.613,0,0,0,23.40514,121.224,42.83972,40.81703,2.022687,100.6408,0,241.6555,0,0,-4.574119e-14,4.263256e-14,70.91001,395.3013,0,341.5808,0,25.3695,0,0
mpc,2026-01-22 12:30:00,1682,12.5,24.95242,3401.921,76.31177,414.9093,129.5777,1,1,2381.345,2381.028,112.4418,37.55824,150,1,100.9726,49.02736,0,0,0,350.1559,241.134,0.120567,0.2069932,0.3172331,0,250,0.3172331,2268.586,0,0,0,15.7261,129.5777,42.86421,40.83455,2.029662,101.93,0,230.9875,0,-1.421085e-14,-3.749778e-14,4.263256e-14,76.31177,399.1832,0,350.1559,0,24.66087,0,2.842171e-14
mpc,2026-01-22 12:45:00,1683,12.75,25.2642,3427.709,68.34469,414.839,132.6922,1,1,2399.396,2399.079,232.2198,91.10757,323.3274,2,94.70745,228.6199,0,0,0,164.3843,200,0.1,0.1518386,0.3172331,0,250,0.3172331,2166.859,0,0,0,21.83476,132.6922,438.5712,396.0672,42.50404,511.4288,0,1060.522,0,-1.421085e-14,2.006728e-14,4.263256e-14,68.34469,393.0042,0,164.3843,0,26.36277,0,1.421085e-14
mpc,2026-01-22 13:00:00,1684,13,25.73699,3414.609,62.73189,414.4767,153.4175,1,1,2390.226,2389.909,738.9452,254.5813,993.5265,2,98.37407,395.1524,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1650.964,0,0,0,19.32429,153.4175,441.088,304.6659,136.4222,587.5586,0,1208.452,0,0,6.969425e-14,4.263256e-14,62.73189,395.1524,0,0,500,35.64217,0,-7.81597e-14
mpc,2026-01-22 13:15:00,1685,13.25,25.85724,3428.471,75.9651,414.7851,166.6972,1,1,2399.93,2399.612,111.6818,38.31816,150,1,91.76844,58.23156,0,0,0,340.0655,239.901,0.1199505,0.2046279,0.3172331,0,250,0.3172331,2287.931,0,0,0,16.48809,166.6972,443.9625,423.2439,20.71869,492.3993,0,1013.241,0,-1.421085e-14,-6.511458e-14,4.263256e-14,75.9651,398.297,0,340.0655,0,15.80335,0,0
mpc,2026-01-22 13:30:00,1686,13.5,26.07507,3479.184,89.30432,414.0185,177.4552,1,1,2435.429,2435.111,740.0043,255.0301,995.0344,2,98.52614,396.5083,0,0,500,0,364.8632,0.1824316,0.1510621,0.3172331,0,250,0.3172331,1695.107,0,0,0,17.51021,177.4552,452.5354,314.9737,137.5617,602.9774,0,1236.16,0,-5.684342e-14,-1.94289e-14,4.263256e-14,89.30432,396.5083,0,0,500,9.221818,0,-1.421085e-14
mpc,2026-01-22 13:45:00,1687,13.75,26.3564,3519.568,75.50814,411.5008,183.8033,1,1,2463.698,2463.38,111.2735,38.7265,150,1,86.82248,63.17752,0,0,0,329.6494,282.3934,0.1411967,0.229749,0.3172331,0,250,0.3172331,2352.107,0,0,0,18.67391,183.8033,460.4358,439.5808,20.85498,512.6579,0,1057.528,0,-1.421085e-14,8.729129e-14,4.263256e-14,75.50814,392.8269,0,329.6494,0,11.31433,0,-1.421085e-14
mpc,2026-01-22 14:00:00,1688,14,26.69854,3562.663,55.94382,415.2961,192.1356,1,1,2493.864,2493.547,726.09,250.2118,976.3018,2,87.46592,388.8359,0,0,500,0,407.349,0.2036745,0.177819,0.3172331,0,250,0.3172331,1767.457,0,0,0,26.46025,192.1356,469.3749,332.6564,136.7185,619.0304,0,1283.705,0,-8.526513e-14,-5.445644e-14,4.263256e-14,55.94382,388.8359,0,0,500,31.5221,0,-5.684342e-14
mpc,2026-01-22 14:15:00,1689,14.25,26.55147,3559.436,54.1125,410.083,194.3041,1,1,2491.605,2491.288,111.8305,38.16951,150,1,93.56889,56.43111,0,0,0,329.563,324.8941,0.1624471,0.2565017,0.3172331,0,250,0.3172331,2379.457,0,0,0,24.08892,194.3041,467.5262,446.4827,21.04346,521.1115,0,1083.776,0,0,-3.669287e-14,4.263256e-14,54.1125,385.9941,0,329.563,0,39.45639,0,-7.105427e-15
mpc,2026-01-22 14:30:00,1690,14.5,26.64708,3534.808,77.69932,397.6654,201.0418,1,1,2474.366,2474.049,111.6331,38.3669,150,1,91.17803,58.82197,0,0,0,323.9673,243.8511,0.1219256,0.2045811,0.3172331,0,250,0.3172331,2362.415,0,0,0,14.87611,201.0418,465.2094,444.1614,21.04796,520.3265,0,1066.314,0,0,1.46827e-14,4.263256e-14,77.69932,382.7893,0,323.9673,0,13.47871,0,2.842171e-14
mpc,2026-01-22 14:45:00,1691,14.75,26.77395,3530.916,81.37499,402.0747,204.0981,1,1,2471.641,2471.324,730.9138,251.2979,982.2117,4,96.21239,385.9993,0,0,500,0,368.8128,0.1844064,0.1535495,0.3172331,0,250,0.3172331,1740.41,0,0,0,16.07538,204.0981,465.9197,328.0781,137.8416,617.8498,0,1263.43,0,-2.842171e-14,2.942091e-15,4.263256e-14,81.37499,385.9993,0,0,500,14.8374,0,5.684342e-14
mpc,2026-01-22 15:00:00,1692,15,26.78329,3534.643,100.0404,410.0348,203.665,1,1,2474.25,2473.933,0,0,0,0,0,0,0,0,0,480.4159,248.6507,0.1243254,0.232236,0.3172331,0,250,0.3172331,2473.933,0,0,0,29.6593,203.665,466.5018,466.442,0.05981198,504.8416,0,1060.845,0,0,-6.702972e-14,4.263256e-14,100.0404,380.3755,0,491.4078,0,0,0,0
mpc,2026-01-22 15:15:00,1693,15.25,27.02673,3524.3,115.0003,412.4301,207.1016,1,1,2467.01,2466.692,722.9567,248.4726,971.4293,4,95.82669,380.9554,0,0,494.6472,0,372.2734,0.1861367,0.1565717,0.3172331,0,250,0.3172331,1743.736,0,0,19.17356,31.4747,207.1016,467.497,330.437,137.06,618.1552,0,1323.679,0,5.684342e-14,-6.27276e-15,4.263256e-14,95.82669,380.9554,0,0,494.6472,0,0,0
mpc,2026-01-22 15:30:00,1694,15.5,27.17439,3541.679,137.2256,411.9721,205.0915,1,1,2479.175,2478.858,112.3537,37.64626,150,1,99.90657,0,50.09343,0,0,379.6781,277.2952,0.1386476,0.2344151,0.3172331,0,250,0.3172331,2366.504,37.19963,0,37.31902,32.29402,167.8919,471.2529,449.8359,21.41701,519.3958,0,1158.874,0,0,-1.804112e-15,4.263256e-14,99.90657,379.6781,37.19963,379.6781,0,0,0,0
mpc,2026-01-22 15:45:00,1695,15.75,27.22867,3500.711,137.2642,404.2714,200.9067,1,1,2450.498,2450.181,738.9121,252.1218,991.034,2,119.7057,372.1071,0,0,499.2212,0,402.0569,0.2010284,0.1746087,0.3172331,0,250,0.3172331,1711.269,0,0,17.55851,32.16434,200.9067,466.331,325.6553,140.6757,616.0098,0,1317.791,0,2.842171e-14,-2.667311e-14,4.263256e-14,119.7057,372.1071,0,0,499.2212,0,0,0
mpc,2026-01-22 16:00:00,1696,16,27.10941,3475.565,151.5383,395.1744,199.2717,1,1,2432.895,2432.578,756.7642,256.9477,1013.712,3,144.517,369.1949,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1675.814,0,0,7.021263,25.97947,199.2717,461.8283,318.1141,143.7142,612.8889,0,1282.704,0,0,-6.17284e-14,4.263256e-14,144.517,369.1949,0,0,500,0,0,1.136868e-13
mpc,2026-01-22 16:15:00,1697,16.25,27.01986,3419.734,181.8805,385.5377,192.5192,1,1,2393.814,2393.497,764.6553,258.5996,1023.255,3,159.8748,363.38,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1628.841,0,0,22.00571,22.1577,192.5192,453.5615,308.6204,144.9411,603.697,0,1283.576,0,0,1.654232e-13,4.263256e-14,159.8748,363.38,0,0,500,0,0,0
mpc,2026-01-22 16:30:00,1698,16.5,26.96267,3398.323,197.3029,385.5116,188.7882,1,1,2378.826,2378.509,782.4089,263.0447,1045.454,3,188.3004,357.1532,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1596.1,0,0,9.002537,28.35836,188.7882,450.1852,302.0568,148.1284,600.8291,0,1266.106,0,5.684342e-14,-6.383782e-15,4.263256e-14,188.3004,357.1532,0,0,500,0,0,1.136868e-13
mpc,2026-01-22 16:45:00,1699,16.75,27.08007,3418.139,215.4427,383.587,188.8226,1,1,2392.697,2392.38,814.6821,272.1967,1086.879,3,230.968,355.9107,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1577.698,0,0,0,27.6763,188.8226,453.9196,299.3057,154.6139,607.324,0,1262.39,0,-5.684342e-14,1.819656e-13,4.263256e-14,215.4427,355.9107,0,0,500,15.52537,0,2.842171e-14
mpc,2026-01-22 17:00:00,1700,17,26.96417,3401.099,274.7392,386.5233,176.8513,1,1,2380.769,2380.452,840.373,280.1929,1120.566,3,258.9576,361.6084,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1540.079,0,0,15.78159,24.9149,176.8513,450.5669,291.4641,159.1029,605.1265,0,1280.454,0,0,-4.087841e-13,4.263256e-14,258.9576,361.6084,0,0,500,0,0,-5.684342e-14
mpc,2026-01-22 17:15:00,1701,17.25,26.72518,3400.692,341.4844,389.628,168.7864,1,1,2380.485,2380.167,882.4324,291.6488,1174.081,3,318.5236,355.5576,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1497.735,0,0,22.96076,34.07043,168.7864,448.2828,282.0471,166.2357,605.481,0,1309.341,0,0,-4.174439e-14,4.263256e-14,318.5236,355.5576,0,0,500,0,0,1.136868e-13
mpc,2026-01-22 17:30:00,1702,17.5,26.55536,3388.711,375.5638,376.4107,160.8427,1,1,2372.097,2371.78,925.8737,304.1046,1229.978,3,374.8055,355.1728,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1445.907,0,0,0.7583145,21.23794,160.8427,445.1374,271.3325,173.8049,605.6201,0,1249.184,0,0,-1.521006e-14,4.263256e-14,374.8055,355.1728,0,0,500,0,0,5.684342e-14
mpc,2026-01-22 17:45:00,1703,17.75,26.48508,3388.506,440.0384,371.0833,151.6268,1,1,2371.954,2371.637,977.8523,318.6235,1296.476,3,445.3827,351.0931,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1393.785,0,0,0,19.99022,151.6268,444.4657,261.1726,183.2931,608.2086,0,1250.9,0,-1.136868e-13,-1.150191e-13,4.263256e-14,440.0384,351.0931,0,0,500,5.344363,0,-1.136868e-13
mpc,2026-01-22 18:00:00,1704,18,26.69527,3340.546,504.14,0,154.281,1,1,2338.382,2338.065,768.5983,221.2111,989.8095,2,488.7839,1.025597,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1569.466,0,0,15.35616,0,154.281,440.0815,295.3722,144.7092,545.6189,0,1117.727,0,-5.684342e-14,-4.340972e-13,4.263256e-14,488.7839,0,0,0,500,1.025597,0,2.731149e-14
mpc,2026-01-22 18:15:00,1705,18.25,26.99483,3332.13,563.5901,0,145.38,1,1,2332.491,2332.174,825.2886,237.5018,1062.79,3,561.9282,0.8621495,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1506.885,0,0,1.661837,0,145.38,441.7121,285.3642,156.3479,550.3972,0,1103.661,0,5.684342e-14,4.470868e-13,4.263256e-14,561.9282,0,0,0,500,0.8621495,0,2.664535e-15
mpc,2026-01-22 18:30:00,1706,18.5,26.88681,3325.434,610.7403,1.201735,142.2083,1,1,2327.804,2327.487,865.8209,249.0891,1114.91,3,614.731,0.1790546,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1461.666,0,0,0,1.022681,142.2083,439.8348,276.1794,163.6554,552.1385,0,1106.041,0,2.842171e-14,3.552714e-15,4.263256e-14,610.7403,0.1790546,0,0,500,3.990627,0,5.684342e-14
mpc,2026-01-22 18:45:00,1707,18.75,26.95044,3328.397,646.6302,0,135.9675,1,1,2329.878,2329.561,905.6124,260.7271,1166.34,3,664.3619,1.977675,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1423.948,0,0,0,0,135.9675,440.8096,269.409,171.4006,555.8609,0,1111.722,0,2.273737e-13,8.21565e-15,4.263256e-14,646.6302,0,0,0,500,19.70931,0,1.49214e-13
mpc,2026-01-22 19:00:00,1708,19,27.05737,3333.324,670.356,3.50943,125.2585,0,0,2333.327,2333.01,536.1143,154.2236,690.3379,2,690.3379,0,0,0,0,3.50943,1898.824,0.9494118,1.196402,0.3172331,0,250,0.3172331,1796.895,0,0,0,0,125.2585,442.4468,340.7284,101.7185,0,518.7036,2852.87,0,-8.526513e-14,-4.027889e-13,4.263256e-14,670.356,3.50943,0,4.169886,0,19.98188,0,-7.105427e-15
mpc,2026-01-22 19:15:00,1709,19.25,27.13248,3287.83,714.743,0,119.0722,0,0,2301.481,2301.164,172.0086,49.4816,221.4902,1,221.4902,0,0,0,0,493.2528,1775.211,0.8876057,1.195661,0.3172331,0,250,0.3172331,2129.155,0,0,0,0,119.0722,437.093,404.3652,32.72781,0,476.4608,2620.534,0,-2.131628e-14,-4.574119e-14,4.263256e-14,714.743,0,0,500,0,0,0,0
mpc,2026-01-22 19:30:00,1710,19.5,27.00944,3225.607,723.5527,6.385192,106.9015,0,0,2257.925,2257.607,188.8306,54.32075,243.1513,1,243.1513,0,0,0,0,486.7866,1653.235,0.8266177,1.117825,0.3172331,0,250,0.3172331,2068.777,0,0,0,0,106.9015,427.7213,391.8908,35.83049,0,466.4621,2565.541,0,-1.421085e-14,-3.28404e-13,4.263256e-14,723.5527,6.385192,0,500,0,0,0,2.575717e-14
mpc,2026-01-22 19:45:00,1711,19.75,26.71954,3192.405,723.995,8.892829,103.0238,0,0,2234.683,2234.366,180.9839,52.06351,233.0474,1,233.0474,0,0,0,0,498.0574,1528.461,0.7642304,1.041018,0.3172331,0,250,0.3172331,2053.382,0,0,0,1.783102,103.0238,420.777,386.6391,34.13787,0,458.1013,2522.633,0,-7.105427e-15,-3.808065e-13,4.263256e-14,723.995,7.109727,0,500,0,0,0,-6.927792e-14
mpc,2026-01-22 20:00:00,1712,20,26.52552,3211.407,672.5602,12.00766,93.90166,0,0,2247.985,2247.668,155.7191,44.79561,200.5147,1,200.5147,0,0,0,0,476.1294,1409.188,0.7045939,0.9624493,0.3172331,0,250,0.3172331,2091.949,0,0,0,7.92369,93.90166,421.5873,392.3242,29.26308,0,454.7302,2514.684,0,0,-3.878009e-13,4.263256e-14,672.5602,4.083974,0,500,0,0,0,-7.81597e-14
mpc,2026-01-22 20:15:00,1713,20.25,26.14193,3167.431,654.8599,13.84222,90.27675,0,0,2217.202,2216.885,118.7327,34.15575,152.8884,1,152.8884,0,0,0,0,500,1283.966,0.641983,0.8873449,0.3172331,0,250,0.3172331,2098.152,0,0,4.436787,11.3769,90.27675,412.5497,390.3983,22.15135,0,441.3516,2454.713,0,-7.105427e-15,-5.617729e-14,4.263256e-14,650.4231,2.465323,0,500,0,0,0,-2.220446e-14
mpc,2026-01-22 20:30:00,1714,20.5,26.02373,3120.621,619.5792,9.128788,75.96827,0,0,2184.435,2184.118,116.4895,33.51046,150,1,150,0,0,0,0,448.5894,1171.616,0.5858082,0.8084945,0.3172331,0,250,0.3172331,2067.628,0,0,21.6465,8.472128,75.96827,405.4719,383.7904,21.68152,0,431.4019,2424.665,0,-1.421085e-14,-1.980638e-13,4.263256e-14,597.9327,0.6566605,0,448.5894,0,0,0,5.151435e-14
mpc,2026-01-22 20:45:00,1715,20.75,25.96441,3082.708,563.1507,0,64.9859,0,0,2157.896,2157.578,116.4895,33.51046,150,1,150,0,0,0,0,402.3655,1070.841,0.5354203,0.7377497,0.3172331,0,250,0.3172331,2041.089,0,0,10.78516,0,64.9859,400.0611,378.4058,21.65529,0,423.9643,2350.408,0,-1.421085e-14,-1.684208e-13,4.263256e-14,552.3655,0,0,404.6689,0,0,0,0
mpc,2026-01-22 21:00:00,1716,21,25.54642,3050.741,527.3931,7.829769,69.12063,0,0,2135.519,2135.202,0,0,0,0,0,0,0,0,0,492.0443,947.661,0.4738305,0.6742927,0.3172331,0,250,0.3172331,2135.202,0,0,38.35085,4.827784,69.12063,392.5663,392.508,0.05831605,0,405.2142,2303.161,0,0,-5.195844e-14,4.263256e-14,489.0423,3.001985,0,492.0443,0,0,0,-9.325873e-15
mpc,2026-01-22 21:15:00,1717,21.25,25.36228,3072.951,457.3931,0,60.83342,0,0,2151.066,2150.749,0,0,0,0,0,0,0,0,0,431.4715,839.644,0.419822,0.5967282,0.3172331,0,250,0.3172331,2150.749,0,0,25.92166,0,60.83342,393.9574,393.8993,0.05809971,0,405.0406,2272.438,0,0,-1.287859e-13,4.263256e-14,431.4715,0,0,434.5382,0,0,0,0
mpc,2026-01-22 21:30:00,1718,21.5,25.21452,3052.686,391.5379,0,51.4424,0,0,2136.88,2136.563,0,0,0,0,0,0,0,0,0,366.7959,747.8128,0.3739064,0.5287115,0.3172331,0,250,0.3172331,2136.563,0,0,24.74204,0,51.4424,390.1979,390.1399,0.05792728,0,399.5334,2240.114,0,0,-2.88658e-15,4.263256e-14,366.7959,0,0,367.048,0,0,0,0
mpc,2026-01-22 21:45:00,1719,21.75,25.18298,3038.555,316.8444,5.472975,41.52324,0,0,2126.988,2126.671,0,0,0,0,0,0,0,0,0,308.698,670.5206,0.3352603,0.4708868,0.3172331,0,250,0.3172331,2126.671,0,0,9.414809,4.204508,41.52324,388.1456,388.0877,0.0578906,0,395.6651,2199.651,0,0,-2.422507e-13,4.263256e-14,307.4296,1.268467,0,308.698,0,0,0,2.131628e-14
mpc,2026-01-22 22:00:00,1720,22,25.15906,3069.277,258.7001,4.418756,40.3391,0,0,2148.494,2148.177,0,0,0,0,0,0,0,0,0,252.0721,607.397,0.3036985,0.422217,0.3172331,0,250,0.3172331,2148.177,0,0,6.627925,4.418756,40.3391,391.8819,391.824,0.05786281,0,399.1818,2214.555,0,0,2.055578e-13,4.263256e-14,252.0721,0,0,252.0721,0,0,0,0
mpc,2026-01-22 22:15:00,1721,22.25,25.05157,3087.638,226.3286,3.702609,41.21126,0,0,2161.346,2161.029,0,0,0,0,0,0,0,0,0,213.6125,553.8982,0.2769491,0.382469,0.3172331,0,250,0.3172331,2161.029,0,0,15.16186,1.256797,41.21126,393.3778,393.3201,0.0577383,0,400.8208,2232.836,0,0,-1.994516e-13,4.263256e-14,211.1667,2.445812,0,213.6125,0,0,0,1.332268e-14
mpc,2026-01-22 22:30:00,1722,22.5,24.74423,3099.975,196.4764,8.525936,41.73359,0,0,2169.982,2169.665,0,0,0,0,0,0,0,0,0,161.8063,513.3595,0.2566797,0.3487816,0.3172331,0,250,0.3172331,2169.665,0,0,36.29152,6.904509,41.73359,39.05968,39.05397,0.005710195,0,46.60328,330.8312,0,0,6.17284e-14,4.263256e-14,160.1849,1.621428,0,161.8063,0,0,0,-7.771561e-15
mpc,2026-01-22 22:45:00,1723,22.75,24.47572,3068.598,184.198,0,37.43251,0,0,2148.018,2147.701,0,0,0,0,0,0,0,0,0,149.0562,476.0146,0.2380073,0.3232549,0.3172331,0,250,0.3172331,2147.701,0,0,35.14178,0,37.43251,38.66433,38.65862,0.005710195,0,45.39391,310.2861,0,0,-8.049117e-15,4.263256e-14,149.0562,0,0,153.5052,0,0,0,0
mpc,2026-01-22 23:00:00,1724,23,24.40941,3019.719,148.9886,1.393361,29.91701,1,1,2113.803,2113.486,0,0,0,0,0,0,0,0,0,130.7836,443.2438,0.2216219,0.2997394,0.3172331,0,250,0.3172331,2113.486,0,0,19.59829,0,29.91701,38.04846,38.04275,0.005710195,43.41871,0,120.6445,0,0,-5.828671e-15,4.263256e-14,129.3903,1.393361,0,132.5636,0,0,0,9.992007e-15
mpc,2026-01-22 23:15:00,1725,23.25,24.10342,3030.282,138.6399,0,28.85988,1,1,2121.197,2120.88,0,0,0,0,0,0,0,0,0,120.0681,413.157,0.2065785,0.2791041,0.3172331,0,250,0.3172331,2120.88,0,0,18.57182,0,28.85988,38.18155,38.17584,0.005710195,43.33066,0,118.6977,0,0,-8.26561e-14,4.263256e-14,120.0681,0,0,124.4545,0,0,0,0
mpc,2026-01-22 23:30:00,1726,23.5,23.8709,3072.509,111.1103,0,24.94309,1,1,2150.756,2150.439,0,0,0,0,0,0,0,0,0,109.7808,385.6467,0.1928234,0.2601589,0.3172331,0,250,0.3172331,2150.439,0,0,1.329565,0,24.94309,38.71361,38.7079,0.005710195,43.14286,0,88.57922,0,0,5.273559e-14,4.263256e-14,109.7808,0,0,114.1389,0,0,0,0
mpc,2026-01-22 23:45:00,1727,23.75,23.84683,3054.034,102.2166,2.843739,16.53587,1,1,2137.823,2137.506,0,0,0,0,0,0,0,0,0,99.81459,360.6324,0.1803162,0.2428361,0.3172331,0,250,0.3172331,2137.506,0,0,4.216769,1.028963,16.53587,38.48082,38.47511,0.005710195,41.41386,0,91.8766,0,0,-4.712897e-14,4.263256e-14,97.99981,1.814776,0,99.81459,0,0,0,-1.554312e-15
mpc,2026-01-23 00:00:00,1728,0,23.63439,3040.865,89.75944,3.920597,20.03972,1,1,2128.605,2128.288,0,0,0,0,0,0,0,0,0,93.68003,337.1556,0.1685778,0.2270849,0.3172331,0,250,0.3172331,2128.288,0,0,0,0,20.03972,38.3149,38.30919,0.005710195,41.8559,0,83.71181,0,0,1.141032e-13,4.263256e-14,89.75944,3.920597,0,104.6765,0,0,0,-6.661338e-15
mpc,2026-01-23 00:15:00,1729,0.25,23.22836,2957.02,58.79034,4.316504,15.48564,1,1,2069.914,2069.597,0,0,0,0,0,0,0,0,0,60.94332,321.8667,0.1609333,0.2123019,0.3172331,0,250,0.3172331,2069.597,0,0,0,2.163525,15.48564,37.25846,37.25275,0.005710195,39.97197,0,83.67602,0,0,3.400058e-14,4.263256e-14,58.79034,2.152979,0,98.89022,0,0,0,-2.664535e-15
mpc,2026-01-23 00:30:00,1730,0.5,22.96821,3011.638,79.60053,0,12.95383,1,1,2108.146,2107.829,116.4893,33.51073,150,1,87.84837,0.003298545,0,0,62.14834,0,337.3531,0.1686765,0.2026747,0.3172331,0,250,0.3172331,1991.34,0,0,0,0,12.95383,37.94664,35.84412,2.102517,71.61812,0,143.2362,0,-7.105427e-15,7.085998e-14,4.263256e-14,79.60053,0,0,0,62.14834,8.251135,0,1.065814e-14
mpc,2026-01-23 00:45:00,1731,0.75,22.83404,3007.726,70.44393,0,16.87636,1,1,2105.408,2105.091,337.0088,96.95863,433.9675,1,74.45047,0.1085557,0,0,359.4085,0,427.1521,0.2135761,0.2124263,0.3172331,0,250,0.3172331,1768.082,0,0,0,0,16.87636,37.89734,31.82547,6.071869,131.7251,0,263.4503,0,1.421085e-14,8.310019e-14,4.263256e-14,70.44393,0,0,0,359.4085,4.115101,0,3.28626e-14
mpc,2026-01-23 01:00:00,1732,1,22.59556,2966.582,64.55038,0,15.88095,1,1,2076.607,2076.29,0,0,0,0,0,0,0,0,0,64.55038,410.9473,0.2054736,0.2689714,0.3172331,0,250,0.3172331,2076.29,0,0,0,0,15.88095,37.37893,37.37322,0.005710195,40.12818,0,80.25636,0,0,-3.63598e-14,4.263256e-14,64.55038,0,0,72.60348,0,0,0,0
mpc,2026-01-23 01:15:00,1733,1.25,22.53889,2974.675,75.02144,0,12.99295,1,1,2082.273,2081.955,0,0,0,0,0,0,0,0,0,66.30591,394.3061,0.197153,0.2587675,0.3172331,0,250,0.3172331,2081.955,0,0,8.71553,0,12.99295,37.48091,37.4752,0.005710195,39.72673,0,94.48774,0,0,-1.186273e-13,4.263256e-14,66.30591,0,0,74.86838,0,0,0,0
mpc,2026-01-23 01:30:00,1734,1.5,22.50226,2967.843,63.95908,1.911559,7.400747,1,1,2077.49,2077.173,0,0,0,0,0,0,0,0,0,65.87064,377.7764,0.1888882,0.2482888,0.3172331,0,250,0.3172331,2077.173,0,0,0,0,7.400747,37.39482,37.38911,0.005710195,38.67068,0,77.34135,0,0,-5.12923e-14,4.263256e-14,63.95908,1.911559,0,82.44589,0,0,0,4.218847e-15
mpc,2026-01-23 01:45:00,1735,1.75,22.21937,2992.214,59.25681,0.756963,17.72336,1,1,2094.55,2094.232,0,0,0,0,0,0,0,0,0,60.01378,362.7134,0.1813567,0.2378802,0.3172331,0,250,0.3172331,2094.232,0,0,0,0,17.72336,37.70189,37.69618,0.005710195,40.74885,0,81.49769,0,0,-1.098843e-13,4.263256e-14,59.25681,0.756963,0,90.34509,0,0,0,-2.664535e-15
mpc,2026-01-23 02:00:00,1736,2,21.96527,3048.967,39,2.642069,9.636441,1,1,2134.277,2133.96,403.5268,116.1725,519.6993,2,82.35376,0.8485497,0,0,436.497,0,471.7806,0.2358903,0.2283953,0.3172331,0,250,0.3172331,1730.433,0,0,0,1.793519,9.636441,38.41698,31.14779,7.269193,148.9721,0,301.038,0,-2.842171e-14,-4.837797e-14,4.263256e-14,39,0.8485497,0,0,436.497,43.35376,0,1.421085e-14
mpc,2026-01-23 02:15:00,1737,2.25,21.77322,3024.617,51.16139,0,12.90868,1,1,2117.232,2116.915,464.0427,133.662,597.7047,2,96.09452,1.610139,0,0,500,0,596.7063,0.2983532,0.2970733,0.3172331,0,250,0.3172331,1652.872,0,0,0,0,12.90868,38.11017,29.7517,8.358478,165.6184,0,331.2369,0,-5.684342e-14,-1.948997e-13,4.263256e-14,51.16139,0,0,0,500,46.54326,0,-3.552714e-14
mpc,2026-01-23 02:30:00,1738,2.5,21.44862,3029.216,73.2704,4.593979,12.80342,1,1,2120.451,2120.134,0,0,0,0,0,0,0,0,0,76.62614,577.4559,0.2887279,0.3757372,0.3172331,0,250,0.3172331,2120.134,0,0,0,1.238237,12.80342,38.16812,38.16241,0.005710195,40.33592,0,82.80781,0,0,-1.171285e-13,4.263256e-14,73.2704,3.355742,0,84.89142,0,0,0,2.664535e-15
mpc,2026-01-23 02:45:00,1739,2.75,21.34231,3020.273,74.1732,0,8.2052,1,1,2114.191,2113.874,0,0,0,0,0,0,0,0,0,74.1732,558.8217,0.2794108,0.3636155,0.3172331,0,250,0.3172331,2113.874,0,0,0,0,8.2052,38.05544,38.04973,0.005710195,39.43989,0,78.87977,0,0,5.156986e-14,4.263256e-14,74.1732,0,0,92.88778,0,0,0,0
mpc,2026-01-23 03:00:00,1740,3,21.17398,3006.968,97.74967,0,8.632822,1,1,2104.878,2104.561,0,0,0,0,0,0,0,0,0,86.65223,537.0706,0.2685353,0.3518818,0.3172331,0,250,0.3172331,2104.561,0,0,11.09745,0,8.632822,37.8878,37.88209,0.005710195,39.34012,0,97.82335,0,0,-6.827872e-15,4.263256e-14,86.65223,0,0,94.93856,0,0,0,0
mpc,2026-01-23 03:15:00,1741,3.25,21.14339,3024.669,121.5291,0,9.571541,1,1,2117.269,2116.951,0,0,0,0,0,0,0,0,0,79.31308,517.1578,0.2585789,0.3381855,0.3172331,0,250,0.3172331,2116.951,0,0,42.21606,0,9.571541,38.11083,38.10512,0.005710195,39.72078,0,152.2643,0,0,-1.796896e-13,4.263256e-14,79.31308,0,0,89.38611,0,0,0,0
mpc,2026-01-23 03:30:00,1742,3.5,20.94363,3066.362,130.6772,0,12.54941,1,1,2146.453,2146.136,0,0,0,0,0,0,0,0,0,100.4015,491.976,0.245988,0.3256467,0.3172331,0,250,0.3172331,2146.136,0,0,30.27566,0,12.54941,38.63616,38.63045,0.005710195,40.74094,0,133.7074,0,0,2.19269e-14,4.263256e-14,100.4015,0,0,109.9416,0,0,0,0
mpc,2026-01-23 03:45:00,1743,3.75,20.72167,3073.585,128.6397,0,13.62094,1,1,2151.51,2151.192,0,0,0,0,0,0,0,0,0,124.8186,460.6939,0.230347,0.3097901,0.3172331,0,250,0.3172331,2151.192,0,0,3.821043,0,13.62094,38.72717,38.72146,0.005710195,41.00279,0,88.59688,0,0,8.149037e-14,4.263256e-14,124.8186,0,0,133.3454,0,0,0,0
mpc,2026-01-23 04:00:00,1744,4,20.86815,3059.251,150.0975,0,19.96166,1,1,2141.476,2141.159,0,0,0,0,0,0,0,0,0,130.0715,428.1035,0.2140518,0.2900922,0.3172331,0,250,0.3172331,2141.159,0,0,20.02606,0,19.96166,38.54656,38.54085,0.005710195,41.89322,0,118.3314,0,0,6.661338e-15,4.263256e-14,130.0715,0,0,142.5297,0,0,0,0
mpc,2026-01-23 04:15:00,1745,4.25,20.67163,3072.184,177.1351,0,21.03198,1,1,2150.529,2150.212,116.4856,33.51444,150,1,149.9518,0.04820379,0,0,0,0,428.0361,0.2140181,0.2695705,0.3172331,0,250,0.3172331,2033.726,0,0,27.18328,0,21.03198,38.70952,36.60707,2.10245,73.64085,0,194.1729,0,0,7.771561e-16,4.263256e-14,149.9518,0,0,10.97368,0,0.04820379,0,2.296774e-15
mpc,2026-01-23 04:30:00,1746,4.5,20.52923,3077.007,203.8779,0,14.39731,1,1,2153.905,2153.588,116.4895,33.51046,150,1,150,0,0,0,0,39.37209,418.1257,0.2090629,0.2695281,0.3172331,0,250,0.3172331,2037.098,0,0,14.50585,0,14.39731,38.77029,36.66777,2.102522,72.58107,0,170.1847,0,-1.421085e-14,1.029177e-13,4.263256e-14,189.3721,0,0,47.12638,0,0,0,0
