controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-23 04:45:00,1747,4.75,20.38335,3096.56,257,0.1250993,19.83387,1,1,2167.592,2167.275,116.4895,33.51046,150,1,150,0,0,0,0,83.8827,397.0892,0.1985446,0.2632876,0.3172331,0,250,0.3172331,2050.785,0,0,23.24244,0,19.83387,39.01665,36.91413,2.102522,73.72593,0,187.5451,0,-1.421085e-14,-1.199041e-14,4.263256e-14,233.7576,0.1250993,0,92.62058,0,0,0,3.802514e-15
mpc,2026-01-23 05:00:00,1748,5,20.3092,3080.386,309.602,12.07012,19.10886,1,1,2156.271,2155.953,613.1032,176.6128,789.7159,2,287.5307,2.274581,0,0,499.9107,0,522.0044,0.2610022,0.2500413,0.3172331,0,250,0.3172331,1542.85,0,0,22.07137,9.795534,19.10886,38.81287,27.7713,11.04157,207.5604,0,470.0912,0,0,-1.473266e-13,4.263256e-14,287.5307,2.274581,0,0,499.9107,0,0,0
mpc,2026-01-23 05:15:00,1749,5.25,20.17097,3086.163,351.6292,10.83206,9.94573,1,1,2160.314,2159.997,679.313,195.5735,874.8866,2,373.4186,1.467945,0,0,500,0,646.9222,0.3234611,0.3286985,0.3172331,0,250,0.3172331,1480.684,0,0,0,9.364112,9.94573,38.88565,26.65231,12.23334,223.8749,0,463.9029,0,0,-2.36311e-13,4.263256e-14,351.6292,1.467945,0,0,500,21.78948,0,0
mpc,2026-01-23 05:30:00,1750,5.5,20.16268,3129.753,424.0855,0,17.84008,1,1,2190.827,2190.51,716.1228,206.0122,922.135,2,447.2579,0.05359038,0,0,474.8236,0,765.5263,0.3827631,0.4073574,0.3172331,0,250,0.3172331,1474.387,0,0,0,0,17.84008,39.43488,26.53896,12.89592,235.5087,0,471.0174,0,2.842171e-14,1.776357e-15,4.263256e-14,424.0855,0,0,0,474.8236,23.226,0,-3.907985e-14
mpc,2026-01-23 05:45:00,1751,5.75,20.0836,3126.878,508.4172,3.069083,13.29435,1,1,2188.815,2188.497,797.4448,229.6363,1027.081,3,524.8617,2.219368,0,0,500,0,890.4057,0.4452029,0.4820407,0.3172331,0,250,0.3172331,1391.052,0,0,0,0.8497153,13.29435,39.39866,25.03894,14.35972,256.876,0,515.2178,0,-1.136868e-13,-1.31728e-13,4.263256e-14,508.4172,2.219368,0,0,500,16.44452,0,-5.684342e-14
mpc,2026-01-23 06:00:00,1752,6,20.05821,3150.363,573.374,0,12.41048,1,1,2205.254,2204.937,869.2454,250.1473,1119.393,3,618.5266,0.8660792,0,0,500,0,1015.266,0.5076328,0.5606754,0.3172331,0,250,0.3172331,1335.692,0,0,0,0,12.41048,39.69458,24.04245,15.65213,276.2432,0,552.4864,0,-1.705303e-13,-2.250422e-13,4.263256e-14,573.374,0,0,0,500,46.01864,0,-9.237056e-14
mpc,2026-01-23 06:15:00,1753,6.25,20.14976,3147.439,633.2997,2.980314,14.97322,1,1,2203.207,2202.89,918.321,264.1863,1182.507,3,682.3793,0.1280936,0,0,500,0,1140.106,0.5700529,0.6392979,0.3172331,0,250,0.3172331,1284.569,0,0,0,2.852221,14.97322,39.65773,23.12224,16.53549,289.7903,0,584.5006,0,-1.136868e-13,1.253442e-13,4.263256e-14,633.2997,0.1280936,0,0,500,49.0796,0,0
mpc,2026-01-23 06:30:00,1754,6.5,20.29924,3149.732,704.3709,10.02492,19.40548,1,1,2204.813,2204.495,964.004,277.4661,1241.47,3,740.0422,1.427941,0,0,500,0,1264.926,0.6324631,0.7179079,0.3172331,0,250,0.3172331,1240.491,0,0,0,8.596978,19.40548,39.68663,22.32884,17.35778,303.02,0,620.8699,0,1.136868e-13,1.036948e-13,4.263256e-14,704.3709,1.427941,0,0,500,35.67131,0,0
mpc,2026-01-23 06:45:00,1755,6.75,20.43123,3134.452,756.8448,0,20.45607,1,1,2194.116,2193.799,996.805,287.1662,1283.971,3,780.0582,3.91303,0,0,500,0,1389.727,0.6948636,0.7965055,0.3172331,0,250,0.3172331,1196.994,0,0,0,0,20.45607,39.49409,21.54589,17.9482,312.12,0,624.2399,0,-5.684342e-14,4.063416e-13,4.263256e-14,756.8448,0,0,0,500,27.12635,0,2.4869e-14
mpc,2026-01-23 07:00:00,1756,7,20.42004,3213.205,758.5406,0,27.84005,1,1,2249.244,2248.926,1007.75,290.1135,1297.864,3,795.8442,2.019681,0,0,500,0,1514.508,0.7572542,0.8750908,0.3172331,0,250,0.3172331,1241.176,0,0,0,0,27.84005,40.48639,22.34117,18.14522,317.0918,0,634.1835,0,0,5.884182e-14,4.263256e-14,758.5406,0,0,0,500,39.32323,0,-3.552714e-14
mpc,2026-01-23 07:15:00,1757,7.25,20.57139,3238.856,758.0822,0,22.04466,1,1,2267.2,2266.882,993.8294,286.3115,1280.141,3,776.2151,3.925828,0,0,500,0,1639.27,0.819635,0.9536637,0.3172331,0,250,0.3172331,1273.053,0,0,0,0,22.04466,40.80959,22.91495,17.89464,312.9085,0,625.817,0,5.684342e-14,-4.012346e-13,4.263256e-14,758.0822,0,0,0,500,22.05871,0,2.4869e-14
mpc,2026-01-23 07:30:00,1758,7.5,20.66804,3262.207,707.3725,0,20.81353,1,1,2283.545,2283.228,964.3911,277.6282,1242.019,3,740.1144,1.904941,0,0,500,0,1764.012,0.882006,1.032224,0.3172331,0,250,0.3172331,1318.837,0,0,0,0,20.81353,41.10381,23.73906,17.36475,304.8498,0,609.6996,0,1.136868e-13,1.667555e-13,4.263256e-14,707.3725,0,0,0,500,34.64682,0,8.526513e-14
mpc,2026-01-23 07:45:00,1759,7.75,20.77967,3283.708,635.3253,0,21.31401,1,1,2298.596,2298.278,927.8898,267.3666,1195.256,3,691.1064,4.149886,0,0,500,0,1888.734,0.9443671,1.110772,0.3172331,0,250,0.3172331,1370.389,0,0,0,0,21.31401,41.37472,24.66699,16.70773,295.6072,0,591.2144,0,-2.273737e-13,-1.312284e-13,4.263256e-14,635.3253,0,0,0,500,59.93098,0,-1.421085e-13
mpc,2026-01-23 08:00:00,1760,8,20.69382,3251.051,582.0509,367.7262,30.99577,1,1,2275.735,2275.418,469.3244,135.0102,604.3346,2,604.3346,0,0,0,0,355.7477,1799.5,0.89975,1.189308,0.3172331,0,250,0.3172331,1806.094,0,0,0,11.97845,30.99577,40.96324,32.50969,8.453549,172.7086,0,366.0801,0,-2.842171e-14,-3.133049e-13,4.263256e-14,582.0509,355.7477,0,355.7477,0,22.28375,0,0
mpc,2026-01-23 08:15:00,1761,8.25,20.93434,3234.919,504.5312,373.6345,38.72429,1,1,2264.443,2264.126,401.0483,115.3693,516.4175,2,516.4175,0,0,0,0,366.8716,1707.499,0.8537494,1.133119,0.3172331,0,250,0.3172331,1863.078,0,0,0,6.762889,38.72429,40.75998,33.5354,7.224579,155.416,0,322.498,0,1.421085e-14,3.459455e-13,4.263256e-14,504.5312,366.8716,0,366.8716,0,11.88632,0,-5.684342e-14
mpc,2026-01-23 08:30:00,1762,8.5,21.07927,3239.813,397.8039,373.6944,32.19835,1,1,2267.869,2267.552,338.4359,97.35762,435.7936,1,435.7936,0,0,0,0,367.9286,1615.248,0.8076239,1.075187,0.3172331,0,250,0.3172331,1929.116,0,0,0,5.765768,32.19835,40.82164,34.72409,6.097557,137.5103,0,284.9665,0,-2.842171e-14,2.000622e-13,4.263256e-14,397.8039,367.9286,0,367.9286,0,37.98971,0,0
mpc,2026-01-23 08:45:00,1763,8.75,21.47493,3210.691,306.7928,366.5791,40.00076,1,1,2247.484,2247.166,264.4083,76.06213,340.4704,1,340.4704,0,0,0,0,366.5791,1523.349,0.7616744,1.017098,0.3172331,0,250,0.3172331,1982.758,0,0,0,0,40.00076,40.4547,35.68964,4.765059,118.5457,0,237.0913,0,-1.421085e-14,4.567458e-13,4.263256e-14,306.7928,366.5791,0,372.068,0,33.67763,0,0
mpc,2026-01-23 09:00:00,1764,9,21.73845,3210.183,253.804,374.7902,41.26238,1,1,2247.128,2246.811,215.1573,61.89415,277.0515,1,277.0515,0,0,0,0,374.7902,1429.411,0.7147057,0.9592304,0.3172331,0,250,0.3172331,2031.654,0,0,0,0,41.26238,40.44831,36.56977,3.878542,105.5068,0,211.0135,0,0,1.684208e-13,4.263256e-14,253.804,374.7902,0,377.0599,0,23.24745,0,-2.842171e-14
mpc,2026-01-23 09:15:00,1765,9.25,21.78144,3255.983,194.9317,378.2905,31.59804,1,1,2279.188,2278.871,178.1274,51.24178,229.3692,1,229.3692,0,0,0,0,378.2905,1334.614,0.6673069,0.9000794,0.3172331,0,250,0.3172331,2100.744,0,0,0,0,31.59804,41.02539,37.81339,3.212003,94.45281,0,188.9056,0,-1.421085e-14,1.604272e-13,4.263256e-14,194.9317,378.2905,0,388.596,0,34.43748,0,5.684342e-14
mpc,2026-01-23 09:30:00,1766,9.5,21.80166,3223.687,149.6118,395.8295,41.34575,1,1,2256.581,2256.264,138.3641,39.80309,178.1671,1,178.1671,0,0,0,0,387.5674,1237.512,0.6187559,0.8403867,0.3172331,0,250,0.3172331,2117.9,0,0,0,8.262106,41.34575,40.61846,38.1222,2.496263,84.99074,0,184.2336,0,0,-3.840261e-13,4.263256e-14,149.6118,387.5674,0,408.6682,0,28.55539,0,0
mpc,2026-01-23 09:45:00,1767,9.75,22.16,3231.747,108.5138,397.433,39.78903,1,1,2262.223,2261.906,120.5764,34.68612,155.2625,1,155.2625,0,0,0,0,389.8038,1139.866,0.569933,0.7792431,0.3172331,0,250,0.3172331,2141.329,0,0,0,7.629176,39.78903,40.72001,38.54393,2.176085,80.07559,0,173.3115,0,-1.421085e-14,7.782663e-14,4.263256e-14,108.5138,389.8038,0,389.8038,0,46.74875,0,-4.263256e-14
mpc,2026-01-23 10:00:00,1768,10,22.25926,3261.258,95.36251,402.5491,38.20449,1,1,2282.881,2282.564,114.7691,35.23086,150,1,129.1622,20.83778,0,0,0,370.6513,1047.024,0.5235119,0.717757,0.3172331,0,250,0.3172331,2167.795,0,0,0,11.06006,38.20449,41.09186,39.0203,2.071555,80.83646,0,180.7515,0,-7.105427e-15,-3.373968e-13,4.263256e-14,95.36251,391.4891,0,370.6513,0,33.79971,0,8.526513e-14
mpc,2026-01-23 10:15:00,1769,10.25,22.56862,3288.466,122.8875,400.5622,52.70057,1,1,2301.926,2301.609,113.4898,36.51016,150,1,113.6672,36.33284,0,0,0,363.1927,956.0608,0.4780304,0.6592955,0.3172331,0,250,0.3172331,2188.119,0,0,9.220355,1.036628,52.70057,41.43467,39.38614,2.048527,85.03388,0,187.7611,0,-7.105427e-15,-6.561418e-14,4.263256e-14,113.6672,399.5256,0,363.1927,0,0,0,-5.684342e-14
mpc,2026-01-23 10:30:00,1770,10.5,22.75329,3315.005,87.67324,392.0526,64.36641,1,1,2320.503,2320.186,113.3959,36.60405,150,1,112.53,37.47,0,0,0,354.5826,867.2647,0.4336323,0.6020175,0.3172331,0,250,0.3172331,2206.79,0,0,0,0,64.36641,41.76906,39.72222,2.046837,87.526,0,175.052,0,0,7.227552e-14,4.263256e-14,87.67324,392.0526,0,361.824,0,24.85676,0,0
mpc,2026-01-23 10:45:00,1771,10.75,23.25495,3321.422,110.0747,398.2299,73.18437,1,1,2324.995,2324.678,112.26,37.74002,150,1,98.77098,51.22902,0,0,0,347.0009,780.3779,0.390189,0.5461038,0.3172331,0,250,0.3172331,2212.418,0,0,11.30374,0,73.18437,41.84992,39.82353,2.02639,90.42105,0,200.3411,0,-1.421085e-14,4.263256e-14,4.263256e-14,98.77098,398.2299,0,350.8561,0,0,0,0
mpc,2026-01-23 11:00:00,1772,11,23.49228,3370.435,90.7002,394.9556,77.11954,1,1,2359.305,2358.988,0,0,0,0,0,0,0,0,0,465.6257,663.8486,0.3319243,0.4913925,0.3172331,0,250,0.3172331,2358.988,0,0,20.03011,0,77.11954,42.46749,42.46178,0.005710195,56.07307,0,146.6981,0,0,6.2228e-14,4.263256e-14,70.67009,394.9556,0,471.9533,0,0,0,0
mpc,2026-01-23 11:15:00,1773,11.25,23.91803,3332.059,73.08183,408.4083,89.50223,1,1,2332.441,2332.124,0,0,0,0,0,0,0,0,0,473.4741,545.3756,0.2726878,0.4180157,0.3172331,0,250,0.3172331,2332.124,0,0,0,8.016037,89.50223,41.98395,41.97824,0.005710195,57.90669,0,129.641,0,0,-1.200151e-13,4.263256e-14,73.08183,400.3922,0,480.839,0,0,0,5.684342e-14
mpc,2026-01-23 11:30:00,1774,11.5,24.31817,3371.842,90.00323,413.8988,97.84233,1,1,2360.29,2359.972,0,0,0,0,0,0,0,0,0,492.8923,422.0667,0.2110333,0.343415,0.3172331,0,250,0.3172331,2359.972,0,0,5.161588,5.848219,97.84233,42.48521,42.4795,0.005710195,60.02969,0,139.0513,0,0,-9.381385e-14,4.263256e-14,84.84164,408.0506,0,492.8923,0,0,0,0
mpc,2026-01-23 11:45:00,1775,11.75,24.48237,3358.434,86.58945,424.6478,107.4892,1,1,2350.904,2350.587,111.9795,38.02051,150,1,95.37362,54.62638,0,0,0,353.3577,333.6608,0.1668304,0.2657692,0.3172331,0,250,0.3172331,2238.607,0,0,0,16.66369,107.4892,42.31627,40.29493,2.021341,97.65868,0,224.0622,0,-1.421085e-14,-2.448042e-14,4.263256e-14,86.58945,407.9841,0,353.3577,0,8.78417,0,2.842171e-14
mpc,2026-01-23 12:00:00,1776,12,24.66412,3368.737,83.81834,420.6918,116.0677,1,1,2358.116,2357.798,0,0,0,0,0,0,0,0,0,494.8597,209.8934,0.1049467,0.2101013,0.3172331,0,250,0.3172331,2357.798,0,0,0,9.650418,116.0677,42.44608,42.44037,0.005710195,63.40276,0,143.4525,0,0,1.11855e-14,4.263256e-14,83.81834,411.0414,0,500,0,0,0,5.684342e-14
mpc,2026-01-23 12:15:00,1777,12.25,25.08062,3394.37,101.6579,419.6299,129.4107,1,1,2376.059,2375.742,706.6831,246.7792,953.4622,4,82.4396,409.0611,0,0,461.9615,0,325.3507,0.1626753,0.1321668,0.3172331,0,250,0.3172331,1669.059,0,0,19.21828,10.56878,129.4107,432.7084,303.9553,128.7531,574.3017,0,1199.986,0,0,1.149081e-13,4.263256e-14,82.4396,409.0611,0,0,461.9615,0,0,-5.684342e-14
mpc,2026-01-23 12:30:00,1778,12.5,25.29862,3457.165,126.3175,428.9293,135.6233,1,1,2420.016,2419.698,0,0,0,0,0,0,0,0,0,496.0592,201.2847,0.1006423,0.2048686,0.3172331,0,250,0.3172331,2419.698,0,0,38.96459,20.22297,135.6233,442.6465,442.5885,0.0580253,467.3954,0,1036.889,0,0,-2.517431e-14,4.263256e-14,87.35293,408.7063,0,496.0592,0,0,0,0
mpc,2026-01-23 12:45:00,1779,12.75,25.40001,3446.289,121.0591,428.5168,143.1622,1,1,2412.402,2412.085,732.058,253.7287,985.7868,2,80.01809,405.7687,0,0,500,0,326.253,0.1631265,0.126746,0.3172331,0,250,0.3172331,1680.027,0,0,41.04097,22.74812,143.1622,442.156,307.9229,134.233,587.8911,0,1285.818,0,-2.842171e-14,-1.890155e-14,4.263256e-14,80.01809,405.7687,0,0,500,0,0,-5.684342e-14
mpc,2026-01-23 13:00:00,1780,13,25.76802,3424.731,96.93977,426.3662,160.1407,1,1,2397.311,2396.994,731.5054,253.6545,985.1598,4,78.59449,406.5653,0,0,500,0,451.2016,0.2256008,0.2054367,0.3172331,0,250,0.3172331,1665.489,0,0,18.34528,19.80091,160.1407,442.6745,307.5401,135.1344,590.7653,0,1247.333,0,2.842171e-14,2.867151e-14,4.263256e-14,78.59449,406.5653,0,0,500,0,0,-5.684342e-14
mpc,2026-01-23 13:15:00,1781,13.25,26.30624,3466.812,79.87204,424.9719,168.6191,1,1,2426.769,2426.452,110.9623,39.03765,150,1,83.0538,66.9462,0,0,0,341.2502,365.818,0.182909,0.284115,0.3172331,0,250,0.3172331,2315.489,0,0,0,16.77546,168.6191,453.0669,432.2915,20.7754,502.8096,0,1034.557,0,0,1.001976e-13,4.263256e-14,79.87204,408.1964,0,341.2502,0,3.181765,0,-1.421085e-14
mpc,2026-01-23 13:30:00,1782,13.5,26.4938,3474.059,81.72993,420.1503,182.6184,1,1,2431.841,2431.524,111.8396,38.16039,150,1,93.6793,0,56.3207,0,0,407.0102,264.0079,0.1320039,0.2303503,0.3172331,0,250,0.3172331,2319.685,42.13068,0,0,13.14004,140.4878,455.7696,434.7494,21.02015,499.2397,0,1021.146,0,-1.421085e-14,-1.15602e-13,4.263256e-14,81.72993,407.0102,42.13068,407.0102,0,11.94937,0,1.421085e-14
mpc,2026-01-23 13:45:00,1783,13.75,26.86153,3481.381,98.85525,414.245,195.5615,1,1,2436.967,2436.65,656.4254,231.7761,888.2015,4,80.80287,403.9305,0,0,403.4682,0,364.8334,0.1824167,0.1662419,0.3172331,0,250,0.3172331,1780.224,0,0,18.05238,10.31451,195.5615,460.2191,336.1938,124.0253,604.9016,0,1258.736,0,-2.842171e-14,-1.745826e-14,4.263256e-14,80.80287,403.9305,0,0,403.4682,0,0,0
mpc,2026-01-23 14:00:00,1784,14,27.01576,3499.486,102.8878,414.2958,198.911,1,1,2449.64,2449.323,109.9131,40.08689,150,1,70.34523,0,79.65477,0,0,404.2444,263.7149,0.1318574,0.2297302,0.3172331,0,250,0.3172331,2339.41,59.2531,0,32.54259,10.05138,139.6578,464.0994,443.2156,20.88382,509.7615,0,1092.998,0,0,-6.986078e-14,4.263256e-14,70.34523,404.2444,59.2531,404.2444,0,0,0,0
mpc,2026-01-23 14:15:00,1785,14.25,27.35908,3523.255,104.2856,411.0996,205.0348,1,1,2466.278,2465.961,680.4897,238.2874,918.7771,4,72.17015,400.0614,0,0,446.5455,0,375.3097,0.1876549,0.1660574,0.3172331,0,250,0.3172331,1785.471,0,0,32.11543,11.03819,205.0348,470.6188,340.7062,129.9126,618.1186,0,1310.677,0,0,-1.29674e-13,4.263256e-14,72.17015,400.0614,0,0,446.5455,0,0,0
mpc,2026-01-23 14:30:00,1786,14.5,27.48298,3519.681,117.8638,405.2133,208.2265,1,1,2463.777,2463.46,111.0335,38.96648,150,1,83.91588,0,66.08412,0,0,391.7448,277.3144,0.1386572,0.236327,0.3172331,0,250,0.3172331,2352.426,48.91125,0,33.94795,13.46857,159.3153,471.3674,450.0639,21.30352,519.5104,0,1120.814,0,0,-1.779132e-14,4.263256e-14,83.91588,391.7448,48.91125,391.7448,0,0,0,0
mpc,2026-01-23 14:45:00,1787,14.75,27.8017,3458.92,81.84729,403.119,216.4049,1,1,2421.244,2420.927,652.2957,229.7052,882.0009,4,88.10383,395.6253,0,0,398.2717,0,376.8387,0.1884194,0.1746208,0.3172331,0,250,0.3172331,1768.631,0,0,0,7.493665,216.4049,466.3581,340.6577,125.7004,612.0449,0,1237.016,0,-5.684342e-14,-5.109801e-14,4.263256e-14,81.84729,395.6253,0,0,398.2717,6.256539,0,-4.263256e-14
mpc,2026-01-23 15:00:00,1788,15,28.00457,3454.525,102.1765,401.1632,219.5481,1,1,2418.168,2417.85,745.6853,256.7643,1002.45,4,105.0019,397.4477,0,0,500,0,501.7794,0.2508897,0.2372898,0.3172331,0,250,0.3172331,1672.165,0,0,0,3.715513,219.5481,467.7761,323.4676,144.3085,622.7018,0,1251.813,0,1.136868e-13,6.000755e-14,4.263256e-14,102.1765,397.4477,0,0,500,2.825408,0,2.842171e-14
mpc,2026-01-23 15:15:00,1789,15.25,28.10046,3453.802,107.8334,394.579,227.4844,1,1,2417.661,2417.344,0,0,0,0,0,0,0,0,0,495.5639,377.8094,0.1889047,0.3159631,0.3172331,0,250,0.3172331,2417.344,0,0,6.848528,0,227.4844,468.6345,468.573,0.06149181,512.6681,0,1037.15,0,0,-1.323941e-13,4.263256e-14,100.9849,394.579,0,500,0,0,0,0
mpc,2026-01-23 15:30:00,1790,15.5,28.23942,3421.271,115.0748,395.9405,224.9876,1,1,2394.89,2394.572,758.2727,260.478,1018.751,4,120.4309,398.3198,0,0,500,0,502.75,0.251375,0.2379011,0.3172331,0,250,0.3172331,1636.3,0,0,0,0,224.9876,465.5999,318.1195,147.4805,622.3382,0,1244.676,0,5.684342e-14,-7.696621e-14,4.263256e-14,115.0748,395.9405,0,0,500,7.735401,0,5.684342e-14
mpc,2026-01-23 15:45:00,1791,15.75,28.26417,3395.309,131.6093,400.1213,225.7751,1,1,2376.716,2376.399,759.8436,260.1089,1019.952,4,129.3552,390.5973,0,0,500,0,627.6708,0.3138354,0.3165743,0.3172331,0,250,0.3172331,1616.555,0,0,2.254191,9.52393,225.7751,462.3114,314.4473,147.8641,618.4733,0,1257.264,0,1.136868e-13,-2.461364e-13,4.263256e-14,129.3552,390.5973,0,0,500,0,0,5.684342e-14
mpc,2026-01-23 16:00:00,1792,16,28.20108,3411.906,140.8108,392.8702,219.1913,1,1,2388.334,2388.017,770.3817,262.4699,1032.852,4,148.5614,384.2902,0,0,500,0,752.572,0.376286,0.3952351,0.3172331,0,250,0.3172331,1617.635,0,0,0,8.580043,219.1913,463.9451,314.2332,149.7119,619.282,0,1253.365,0,0,-1.527112e-13,4.263256e-14,140.8108,384.2902,0,0,500,7.750587,0,0
mpc,2026-01-23 16:15:00,1793,16.25,28.13586,3411.995,146.1209,393.0286,216.9869,1,1,2388.397,2388.079,783.1813,265.2975,1048.479,3,172.2251,376.2538,0,0,500,0,877.4535,0.4387268,0.4738836,0.3172331,0,250,0.3172331,1604.898,0,0,0,16.77484,216.9869,463.3115,311.3251,151.9864,618.7147,0,1266.366,0,-5.684342e-14,-1.148526e-13,4.263256e-14,146.1209,376.2538,0,0,500,26.10412,0,8.526513e-14
mpc,2026-01-23 16:30:00,1794,16.5,28.1889,3380.168,149.2757,387.9607,215.2504,1,1,2366.118,2365.801,797.4848,269.1129,1066.598,3,193.1593,373.4384,0,0,500,0,1002.315,0.5011577,0.5525196,0.3172331,0,250,0.3172331,1568.316,0,0,0,14.52234,215.2504,459.5099,304.5734,154.9364,615.4889,0,1256.029,0,-1.136868e-13,1.518785e-13,4.263256e-14,149.2757,373.4384,0,0,500,43.88361,0,-2.842171e-14
mpc,2026-01-23 16:45:00,1795,16.75,28.09783,3386.995,199.3958,381.7821,201.8561,1,1,2370.897,2370.58,818.9516,275.1212,1094.073,3,222.2062,371.8666,0,0,500,0,1127.158,0.5635788,0.6311433,0.3172331,0,250,0.3172331,1551.628,0,0,0,9.915517,201.8561,459.544,300.7475,158.7965,614.9938,0,1247.092,0,-1.136868e-13,-2.843281e-13,4.263256e-14,199.3958,371.8666,0,0,500,22.81035,0,0
mpc,2026-01-23 17:00:00,1796,17,28.18932,3378.151,230.0372,380.8462,194.2697,1,1,2364.706,2364.388,856.9031,286.482,1143.385,4,267.3481,376.037,0,0,500,0,1251.98,0.6259901,0.7097546,0.3172331,0,250,0.3172331,1507.485,0,0,0,4.809214,194.2697,459.2397,292.7625,166.4772,616.9728,0,1242.241,0,-1.705303e-13,-3.886891e-13,4.263256e-14,230.0372,376.037,0,0,500,37.31096,0,2.842171e-14
mpc,2026-01-23 17:15:00,1797,17.25,28.27732,3332.238,286.7745,370.318,189.1438,1,1,2332.566,2332.249,905.6825,300.4041,1206.087,4,331.0866,375.0001,0,0,500,0,1376.783,0.6883915,0.7883536,0.3172331,0,250,0.3172331,1426.567,0,0,0,0,189.1438,453.8513,277.5694,176.2819,614.7756,0,1229.551,0,-1.136868e-13,-3.423928e-13,4.263256e-14,286.7745,370.318,0,0,500,48.9941,0,-1.136868e-13
mpc,2026-01-23 17:30:00,1798,17.5,28.34178,3316.684,324.5313,371.9676,186.0912,1,1,2321.678,2321.361,291.31,83.80093,375.1109,1,375.1109,0,0,0,0,367.5649,1284.675,0.6423376,0.8669401,0.3172331,0,250,0.3172331,2030.051,0,0,0,4.402707,186.0912,452.3569,395.5361,56.82078,515.5951,0,1038.785,0,-2.842171e-14,-8.104628e-15,4.263256e-14,324.5313,367.5649,0,367.5649,0,50.57964,0,0
mpc,2026-01-23 17:45:00,1799,17.75,28.26486,3274.957,395.4523,367.1964,175.8897,1,1,2292.47,2292.152,957.3454,313.9774,1271.323,3,442.3344,362.8798,0,0,466.1086,0,1401,0.7005,0.8089411,0.3172331,0,250,0.3172331,1334.807,0,0,0,4.316548,175.8897,445.9306,259.6463,186.2843,607.8377,0,1223.122,0,1.705303e-13,-4.238832e-13,4.263256e-14,395.4523,362.8798,0,0,466.1086,46.88209,0,5.684342e-14
mpc,2026-01-23 18:00:00,1800,18,28.24621,3248.911,472.5022,0,168.7857,1,1,2274.238,2273.92,774.8187,222.9362,997.7549,2,497.3345,0.4203898,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1499.102,0,0,0,0,168.7857,442.2077,291.4886,150.7191,547.2439,0,1094.488,0,-5.684342e-14,-1.612044e-13,4.263256e-14,472.5022,0,0,0,500,25.25267,0,3.197442e-14
mpc,2026-01-23 18:15:00,1801,18.25,28.20214,3253.056,532.1286,0,156.3187,1,1,2277.139,2276.822,825.7886,237.5909,1063.379,3,563.0325,0.3469254,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1451.033,0,0,0,0,156.3187,442.3549,281.8764,160.4785,549.8336,0,1099.667,0,0,-1.462164e-13,4.263256e-14,532.1286,0,0,0,500,31.25085,0,5.684342e-14
mpc,2026-01-23 18:30:00,1802,18.5,28.31895,3215.407,599.0553,5.372373,146.3743,1,1,2250.785,2250.468,864.5316,248.7743,1113.306,3,612.5992,0.7066087,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1385.936,0,0,0,4.665764,146.3743,438.3295,269.9044,168.4251,547.1843,0,1102.417,0,-1.705303e-13,3.630429e-13,4.263256e-14,599.0553,0.7066087,0,0,500,13.54391,0,-1.136868e-13
mpc,2026-01-23 18:45:00,1803,18.75,28.14195,3181.361,639.0426,2.296371,129.6595,1,1,2226.953,2226.635,897.4074,258.2525,1155.66,3,654.7573,0.9025984,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1329.228,0,0,0,1.393772,129.6595,432.05,257.8829,174.1671,541.2906,0,1084.985,0,-5.684342e-14,3.541611e-13,4.263256e-14,639.0426,0.9025984,0,0,500,15.71465,0,0
mpc,2026-01-23 19:00:00,1804,19,28.00743,3190.732,674.0866,4.105567,112.0358,0,0,2233.512,2233.195,293.948,84.55981,378.5079,1,378.5079,0,0,0,0,299.4824,1824.83,0.9124151,1.196402,0.3172331,0,250,0.3172331,1939.247,0,0,0,0.2018987,112.0358,432.0823,375.1554,56.92684,0,481.389,2647.988,0,-2.842171e-14,-2.415845e-13,4.263256e-14,674.0866,3.903668,0,304.6806,0,0,0,4.92939e-14
mpc,2026-01-23 19:15:00,1805,19.25,27.87959,3161.127,705.6684,0,101.4447,0,0,2212.789,2212.472,169.3889,48.72798,218.1169,1,218.1169,0,0,0,0,487.5515,1702.655,0.8513276,1.149069,0.3172331,0,250,0.3172331,2043.083,0,0,0,0,101.4447,426.912,394.1707,32.74129,0,462.4703,2543.587,0,0,1.076916e-13,4.263256e-14,705.6684,0,0,500,0,0,0,0
mpc,2026-01-23 19:30:00,1806,19.5,27.7507,3152.556,716.6621,0,98.46832,0,0,2206.789,2206.472,183.4578,52.77518,236.233,1,236.233,0,0,0,0,480.4291,1582.28,0.7911399,1.072137,0.3172331,0,250,0.3172331,2023.014,0,0,0,0,98.46832,424.593,389.2341,35.35889,0,460.9549,2535.252,0,-7.105427e-15,6.528111e-14,4.263256e-14,716.6621,0,0,500,0,0,0,0
mpc,2026-01-23 19:45:00,1807,19.75,27.53035,3143.454,717.1523,0,92.80703,0,0,2200.418,2200.101,181.1449,52.10982,233.2547,1,233.2547,0,0,0,0,483.8975,1461.056,0.7305282,0.9963384,0.3172331,0,250,0.3172331,2018.956,0,0,0,0,92.80703,421.4018,386.65,34.7518,0,456.5333,2510.933,0,-7.105427e-15,3.826939e-13,4.263256e-14,717.1523,0,0,500,0,0,0,0
mpc,2026-01-23 20:00:00,1808,20,27.31476,3135.798,694.4867,0.1690338,82.88755,0,0,2195.059,2194.742,189.1481,54.4121,243.5602,1,243.5602,0,0,0,0,440.194,1350.778,0.6753889,0.9200058,0.3172331,0,250,0.3172331,2005.594,0,0,10.90145,0,82.88755,418.475,382.3546,36.12045,0,452.5687,2507.933,0,-7.105427e-15,-1.946221e-13,4.263256e-14,683.5852,0.1690338,0,448.4767,0,0,0,-1.31839e-14
mpc,2026-01-23 20:15:00,1809,20.25,27.30246,3140.577,669.6603,1.905012,81.79303,0,0,2198.404,2198.087,125.6179,36.13641,161.7543,1,161.7543,0,0,0,0,493.2182,1227.261,0.6136303,0.850565,0.3172331,0,250,0.3172331,2072.469,0,0,16.59289,0,81.79303,419.0046,395.002,24.00259,0,446.7278,2485.625,0,0,-5.440093e-14,4.263256e-14,653.0675,1.905012,0,500,0,0,0,-8.437695e-15
mpc,2026-01-23 20:30:00,1810,20.5,27.06182,3122.183,639.2313,0,75.92153,0,0,2185.528,2185.211,116.4895,33.51046,150,1,150,0,0,0,0,460.2396,1112.008,0.5560038,0.7727881,0.3172331,0,250,0.3172331,2068.721,0,0,28.99173,0,75.92153,414.4595,392.3085,22.15102,0,440.2166,2471.202,0,-1.421085e-14,-2.664535e-13,4.263256e-14,610.2396,0,0,465.5148,0,0,0,0
mpc,2026-01-23 20:45:00,1811,20.75,27.01419,3096.998,581.4984,6.899643,61.69762,0,0,2167.899,2167.582,116.4895,33.51046,150,1,150,0,0,0,0,409.5336,1009.449,0.5047246,0.7002149,0.3172331,0,250,0.3172331,2051.092,0,0,23.01112,5.85338,61.69762,410.7084,388.5793,22.12904,0,433.7784,2435.572,0,-1.421085e-14,-3.963496e-14,4.263256e-14,558.4873,1.046263,0,409.5336,0,0,0,-4.640732e-14
mpc,2026-01-23 21:00:00,1812,21,27.10032,3082.642,524.4485,4.470446,61.8666,0,0,2157.849,2157.532,116.4895,33.51046,150,1,150,0,0,0,0,364.7586,918.1006,0.4590503,0.6356353,0.3172331,0,250,0.3172331,2041.043,0,0,14.16033,0,61.8666,409.5395,387.3707,22.16883,0,432.6229,2403.852,0,-1.421085e-14,8.837375e-14,4.263256e-14,510.2882,4.470446,0,365.9204,0,0,0,-7.105427e-15
mpc,2026-01-23 21:15:00,1813,21.25,27.07501,3109.355,457.2672,10.77165,56.88923,0,0,2176.549,2176.232,0,0,0,0,0,0,0,0,0,447.3013,806.1307,0.4030654,0.5781145,0.3172331,0,250,0.3172331,2176.232,0,0,11.34769,9.389805,56.88923,412.8703,412.8101,0.06017606,0,423.6015,2365.58,0,0,2.047251e-13,4.263256e-14,445.9195,1.381847,0,447.3013,0,0,0,3.996803e-15
mpc,2026-01-23 21:30:00,1814,21.5,26.63762,3123.455,374.2534,3.093368,49.11681,0,0,2186.419,2186.101,0,0,0,0,0,0,0,0,0,374.3531,712.4155,0.3562078,0.5076087,0.3172331,0,250,0.3172331,2186.101,0,0,0,2.993613,49.11681,410.9916,410.932,0.05963183,0,420.1647,2316.07,0,0,-7.382983e-14,4.263256e-14,374.2534,0.09975462,0,380.6656,0,0,0,-1.207368e-15
mpc,2026-01-23 21:45:00,1815,21.75,26.53212,3109.126,329.9045,1.72348,42.47047,0,0,2176.388,2176.071,0,0,0,0,0,0,0,0,0,314.2351,633.7446,0.3168723,0.4485976,0.3172331,0,250,0.3172331,2176.071,0,0,17.3928,0,42.47047,408.2156,408.1561,0.05950203,0,416.1221,2318.674,0,0,-2.405853e-13,4.263256e-14,312.5116,1.72348,0,316.0766,0,0,0,-2.620126e-14
mpc,2026-01-23 22:00:00,1816,22,26.38019,3127.922,289.0096,0,41.0934,0,0,2189.545,2189.228,0,0,0,0,0,0,0,0,0,255.5453,569.7585,0.2848793,0.3990597,0.3172331,0,250,0.3172331,2189.228,0,0,33.46426,0,41.0934,409.4001,409.3408,0.05931609,0,417.0244,2351.36,0,0,1.080247e-13,4.263256e-14,255.5453,0,0,257.9756,0,0,0,0
mpc,2026-01-23 22:15:00,1817,22.25,26.23025,3129.037,225.3194,0,41.34566,0,0,2190.326,2190.009,0,0,0,0,0,0,0,0,0,219.4384,514.8092,0.2574046,0.3587686,0.3172331,0,250,0.3172331,2190.009,0,0,5.880979,0,41.34566,408.287,408.2279,0.05913373,0,415.9349,2297.787,0,0,-1.476042e-13,4.263256e-14,219.4384,0,0,222.5846,0,0,0,0
mpc,2026-01-23 22:30:00,1818,22.5,25.79222,3085.146,188.8371,1.507763,34.18167,0,0,2159.602,2159.285,0,0,0,0,0,0,0,0,0,181.4027,469.3775,0.2346887,0.3241678,0.3172331,0,250,0.3172331,2159.285,0,0,8.942173,0,34.18167,398.9765,398.9179,0.05860734,0,405.2328,2244.206,0,0,-2.325917e-14,4.263256e-14,179.895,1.507763,0,185.355,0,0,0,-5.995204e-15
mpc,2026-01-23 22:45:00,1819,22.75,25.6638,3112.612,140.6897,2.676507,33.69142,0,0,2178.828,2178.511,0,0,0,0,0,0,0,0,0,142.7167,433.6244,0.2168122,0.2955601,0.3172331,0,250,0.3172331,2178.511,0,0,0,0.6494204,33.69142,401.4807,401.4222,0.05845479,0,407.6303,2243.087,0,0,-9.403589e-14,4.263256e-14,140.6897,2.027086,0,170.4127,0,0,0,1.376677e-14
mpc,2026-01-23 23:00:00,1820,23,25.29063,3165.443,131.346,0,24.26893,1,1,2215.81,2215.493,0,0,0,0,0,0,0,0,0,131.346,400.7196,0.2003598,0.2730469,0.3172331,0,250,0.3172331,2215.493,0,0,0,0,24.26893,405.23,405.1719,0.05801596,409.6103,0,819.2206,0,0,1.981748e-14,4.263256e-14,131.346,0,0,142.2936,0,0,0,0
mpc,2026-01-23 23:15:00,1821,23.25,25.22758,3147.154,140.2916,0,22.31641,1,1,2203.008,2202.69,0,0,0,0,0,0,0,0,0,130.0167,368.1524,0.1840762,0.2523273,0.3172331,0,250,0.3172331,2202.69,0,0,10.27488,0,22.31641,402.3783,402.3204,0.05794247,406.3964,0,830.517,0,0,6.877832e-14,4.263256e-14,130.0167,0,0,132.0886,0,0,0,0
mpc,2026-01-23 23:30:00,1822,23.5,25.13208,3083.218,127.4134,0,26.21712,1,1,2158.252,2157.935,0,0,0,0,0,0,0,0,0,110.2613,340.5291,0.1702646,0.2318202,0.3172331,0,250,0.3172331,2157.935,0,0,17.1521,0,26.21712,393.4488,393.391,0.0578315,398.1704,0,825.9281,0,0,-9.739431e-14,4.263256e-14,110.2613,0,0,112.3161,0,0,0,0
mpc,2026-01-23 23:45:00,1823,23.75,25.2266,3108.177,106.2809,0,30.04836,1,1,2175.724,2175.407,0,0,0,0,0,0,0,0,0,99.96865,315.4833,0.1577417,0.2144262,0.3172331,0,250,0.3172331,2175.407,0,0,6.312215,0,30.04836,397.3872,397.3292,0.05794133,402.8174,0,816.5235,0,0,-3.383405e-14,4.263256e-14,99.96865,0,0,102.3616,0,0,0,0
mpc,2026-01-24 00:00:00,1824,0,24.93534,3105.812,116.801,0,25.22183,1,1,2174.068,2173.751,0,0,0,0,0,0,0,0,0,94.51198,291.8057,0.1459028,0.1986552,0.3172331,0,250,0.3172331,2173.751,0,0,22.28903,0,25.22183,39.13323,39.12752,0.005710195,43.70738,0,125.8633,0,0,-1.454392e-14,4.263256e-14,94.51198,0,0,98.62499,0,0,0,0
mpc,2026-01-24 00:15:00,1825,0.25,24.49884,3085.93,116.4995,0,27.39104,1,1,2160.151,2159.834,0,0,0,0,0,0,0,0,0,75.97595,272.7658,0.1363829,0.1837458,0.3172331,0,250,0.3172331,2159.834,0,0,40.52356,0,27.39104,38.88272,38.87701,0.005710195,43.80778,0,157.5187,0,0,9.60898e-14,4.263256e-14,75.97595,0,0,79.30718,0,0,0,0
mpc,2026-01-24 00:30:00,1826,0.5,24.40292,3022.387,111.9046,0,23.86793,1,1,2115.671,2115.353,408.9359,117.6384,526.5743,2,83.07504,0.001319418,0,0,443.498,0,383.5973,0.1917987,0.1717566,0.3172331,0,250,0.3172331,1706.418,0,0,28.82954,0,23.86793,38.08207,30.71552,7.366557,152.6424,0,355.0157,0,0,3.130829e-14,4.263256e-14,83.07504,0,0,0,443.498,0.001319418,0,2.444984e-14
mpc,2026-01-24 00:45:00,1827,0.75,24.2862,3018.658,117.6642,1.700754,22.80046,1,1,2113.061,2112.743,444.2197,127.793,572.0126,2,71.9692,0.04342228,0,0,500,0,508.5369,0.2542685,0.2415456,0.3172331,0,250,0.3172331,1668.524,0,0,45.69501,1.657332,22.80046,38.03509,30.03343,8.001664,161.9136,0,405.5099,0,5.684342e-14,-8.978929e-14,4.263256e-14,71.9692,0.04342228,0,0,500,0,0,5.684342e-14
mpc,2026-01-24 01:00:00,1828,1,24.00926,3010.61,107.1104,0,18.62425,1,1,2107.427,2107.11,0,0,0,0,0,0,0,0,0,66.13972,491.9219,0.245961,0.3202182,0.3172331,0,250,0.3172331,2107.11,0,0,40.97065,0,18.62425,37.93368,37.92797,0.005710195,41.24841,0,153.1712,0,0,-7.849277e-14,4.263256e-14,66.13972,0,0,67.78352,0,0,0,0
mpc,2026-01-24 01:15:00,1829,1.25,23.96565,3003.587,118.1924,0,35.08376,1,1,2102.511,2102.193,0,0,0,0,0,0,0,0,0,70.62196,474.189,0.2370945,0.309756,0.3172331,0,250,0.3172331,2102.193,0,0,47.57046,0,35.08376,37.84519,37.83948,0.005710195,44.08906,0,170.2372,0,0,2.264855e-14,4.263256e-14,70.62196,0,0,74.52839,0,0,0,0
mpc,2026-01-24 01:30:00,1830,1.5,23.83881,2995.212,81.17128,0.7233842,29.81868,1,1,2096.648,2096.331,0,0,0,0,0,0,0,0,0,70.50962,456.487,0.2282435,0.2985899,0.3172331,0,250,0.3172331,2096.331,0,0,11.38504,0,29.81868,37.73967,37.73396,0.005710195,43.03249,0,105.7042,0,0,-4.957146e-14,4.263256e-14,69.78624,0.7233842,0,73.00463,0,0,0,-5.995204e-15
mpc,2026-01-24 01:45:00,1831,1.75,23.4612,3022.342,92.29253,5.003736,25.06773,1,1,2115.639,2115.322,398.0978,114.6442,512.7419,2,72.37333,1.163226,0,0,439.2054,0,566.2164,0.2831082,0.2874431,0.3172331,0,250,0.3172331,1717.224,0,0,19.9192,3.84051,25.06773,38.08151,30.91004,7.17147,149.9759,0,340.9373,0,-9.947598e-14,1.110223e-16,4.263256e-14,72.37333,1.163226,0,0,439.2054,0,0,-5.684342e-14
mpc,2026-01-24 02:00:00,1832,2,23.21639,3009.975,81.27111,1.486362,20.40121,1,1,2106.982,2106.665,434.908,125.3048,560.2128,3,58.37721,1.835554,0,0,500,0,691.1273,0.3455637,0.3565382,0.3172331,0,250,0.3172331,1671.757,0,0,22.8939,0,20.40121,37.92568,30.09163,7.834054,158.978,0,357.4479,0,-1.421085e-14,4.951595e-14,4.263256e-14,58.37721,1.486362,0,0,500,0.3491921,0,-1.199041e-14
mpc,2026-01-24 02:15:00,1833,2.25,22.96925,3023.751,90.54564,5.497567,24.63808,1,1,2116.626,2116.309,444.2256,127.8686,572.0942,2,71.35564,0.7385639,0,0,500,0,816.0185,0.4080093,0.4351927,0.3172331,0,250,0.3172331,1672.083,0,0,19.19,4.759003,24.63808,38.09926,30.09749,8.001772,162.2709,0,365.8538,0,-2.842171e-14,-5.401235e-14,4.263256e-14,71.35564,0.7385639,0,0,500,0,0,0
mpc,2026-01-24 02:30:00,1834,2.5,22.77677,2977.896,81.07157,0,31.32312,1,1,2084.527,2084.21,0,0,0,0,0,0,0,0,0,76.76067,796.6999,0.3983499,0.5138349,0.3172331,0,250,0.3172331,2084.21,0,0,4.310904,0,31.32312,37.52149,37.51578,0.005710195,42.96845,0,93.3732,0,0,1.525446e-13,4.263256e-14,76.76067,0,0,80.77892,0,0,0,0
mpc,2026-01-24 02:45:00,1835,2.75,22.63447,2964.374,63.27344,0,23.10952,1,1,2075.062,2074.745,0,0,0,0,0,0,0,0,0,63.27344,780.7561,0.3903781,0.5016702,0.3172331,0,250,0.3172331,2074.745,0,0,0,0,23.10952,37.35112,37.3454,0.005710195,41.35733,0,82.71466,0,0,-5.928591e-14,4.263256e-14,63.27344,0,0,82.42491,0,0,0,0
mpc,2026-01-24 03:00:00,1836,3,22.38777,2978.358,82.11271,0,21.73181,1,1,2084.851,2084.533,0,0,0,0,0,0,0,0,0,82.11271,760.105,0.3800525,0.4916307,0.3172331,0,250,0.3172331,2084.533,0,0,0,0,21.73181,37.52731,37.5216,0.005710195,41.27666,0,82.55331,0,0,-9.225953e-14,4.263256e-14,82.11271,0,0,96.48457,0,0,0,0
mpc,2026-01-24 03:15:00,1837,3.25,22.21923,2968.622,71.29902,0,17.9912,1,1,2078.036,2077.718,0,0,0,0,0,0,0,0,0,71.29902,742.1606,0.3710803,0.478627,0.3172331,0,250,0.3172331,2077.718,0,0,0,0,17.9912,37.40464,37.39893,0.005710195,40.49772,0,80.99544,0,0,1.273426e-13,4.263256e-14,71.29902,0,0,106.8425,0,0,0,0
mpc,2026-01-24 03:30:00,1838,3.5,22.16602,2984.569,51.97618,0,18.76387,1,1,2089.198,2088.881,0,0,0,0,0,0,0,0,0,51.97618,729.0497,0.3645249,0.4673277,0.3172331,0,250,0.3172331,2088.881,0,0,0,0,18.76387,37.60557,37.59986,0.005710195,40.82847,0,81.65695,0,0,-1.625922e-13,4.263256e-14,51.97618,0,0,121.2404,0,0,0,0
mpc,2026-01-24 03:45:00,1839,3.75,22.03849,2996.179,74.81056,0,16.01393,1,1,2097.325,2097.008,0,0,0,0,0,0,0,0,0,74.81056,710.2323,0.3551162,0.4590719,0.3172331,0,250,0.3172331,2097.008,0,0,0,0,16.01393,37.75186,37.74615,0.005710195,40.49496,0,80.98991,0,0,1.070255e-13,4.263256e-14,74.81056,0,0,130.5672,0,0,0,0
mpc,2026-01-24 04:00:00,1840,4,21.8991,3012.461,120.9407,0,24.08357,1,1,2108.722,2108.405,0,0,0,0,0,0,0,0,0,120.9407,679.8854,0.3399427,0.4472229,0.3172331,0,250,0.3172331,2108.405,0,0,0,0,24.08357,37.957,37.95129,0.005710195,42.07442,0,84.14883,0,0,2.03948e-13,4.263256e-14,120.9407,0,0,146.8532,0,0,0,0
mpc,2026-01-24 04:15:00,1841,4.25,21.76975,3013.987,171.5557,0,19.85274,1,1,2109.791,2109.474,116.4895,33.51046,150,1,150,0,0,0,0,14.84094,676.0681,0.338034,0.4281138,0.3172331,0,250,0.3172331,1992.984,0,0,6.714807,0,19.85274,37.97624,35.87372,2.102522,72.77472,0,157.1325,0,-1.421085e-14,-1.012523e-13,4.263256e-14,164.8409,0,0,19.89062,0,0,0,0
mpc,2026-01-24 04:30:00,1842,4.5,21.68187,3040.377,219.7275,0,23.17258,1,1,2128.264,2127.946,391.517,113.0042,504.5212,2,197.2795,3.544584,0,0,303.6972,0,751.886,0.375943,0.4257102,0.3172331,0,250,0.3172331,1736.429,0,0,22.44804,0,23.17258,38.30874,31.25573,7.053016,148.211,0,335.1448,0,-2.842171e-14,-1.12188e-13,4.263256e-14,197.2795,0,0,0,303.6972,3.544584,0,-1.376677e-14
mpc,2026-01-24 04:45:00,1843,4.75,21.37276,3013.9,225.7219,0,25.49643,1,1,2109.73,2109.413,191.4341,55.06972,246.5039,1,246.5039,0,0,0,0,0,751.7676,0.3758838,0.4734516,0.3172331,0,250,0.3172331,1917.978,0,0,0,0,25.49643,37.97514,34.52361,3.451525,93.91549,0,187.831,0,-7.105427e-15,-6.2228e-14,4.263256e-14,225.7219,0,0,4.101299,0,20.78195,0,0
mpc,2026-01-24 05:00:00,1844,5,21.3521,3018.019,280.7972,0,21.09897,1,1,2112.613,2112.296,0,0,0,0,0,0,0,0,0,280.7972,681.4499,0.340725,0.473377,0.3172331,0,250,0.3172331,2112.296,0,0,0,0,21.09897,38.02704,38.02133,0.005710195,41.59665,0,83.19331,0,0,2.059464e-13,4.263256e-14,280.7972,0,0,307.5532,0,0,0,0
mpc,2026-01-24 05:15:00,1845,5.25,21.19145,3070.429,334.5352,0,25.73487,1,1,2149.3,2148.983,215.4958,61.99151,277.4873,1,277.4873,0,0,0,0,57.04794,667.0807,0.3335403,0.429099,0.3172331,0,250,0.3172331,1933.487,0,0,0,0,25.73487,38.6874,34.80277,3.884634,101.1422,0,202.2843,0,-7.105427e-15,8.965051e-14,4.263256e-14,334.5352,0,0,90.9763,0,0,0,0
mpc,2026-01-24 05:30:00,1846,5.5,21.19536,3066.635,418.5231,0,23.24651,1,1,2146.644,2146.327,678.8146,195.2765,874.0911,2,434.7393,0.02232933,0,0,439.3294,0,776.808,0.388404,0.4200509,0.3172331,0,250,0.3172331,1467.512,0,0,0,0,23.24651,38.6396,26.41522,12.22437,225.6195,0,451.2389,0,1.136868e-13,-6.27276e-15,4.263256e-14,418.5231,0,0,0,439.3294,16.23853,0,2.131628e-14
mpc,2026-01-24 05:45:00,1847,5.75,21.00887,3113.67,476.3318,3.239245,18.93118,1,1,2179.569,2179.252,790.9609,227.8223,1018.783,3,516.0819,2.70128,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1388.291,0,0,0,0.5379649,18.93118,39.23224,24.98924,14.24301,255.9991,0,512.9263,0,-2.842171e-14,-2.330913e-13,4.263256e-14,476.3318,2.70128,0,0,500,39.75012,0,5.684342e-14
mpc,2026-01-24 06:00:00,1848,6,21.15155,3124.518,577.0559,0,14.78027,1,1,2187.163,2186.846,849.8381,244.5142,1094.352,3,593.9586,0.3936723,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1337.008,0,0,0,0,14.78027,39.36893,24.06614,15.3028,271.0756,0,542.1511,0,-8.526513e-14,2.200462e-13,4.263256e-14,577.0559,0,0,0,500,17.29632,0,-3.197442e-14
mpc,2026-01-24 06:15:00,1849,6.25,21.2182,3121.248,658.8626,0,17.66984,1,1,2184.873,2184.556,898.4887,258.6485,1157.137,3,655.4353,1.701948,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1286.067,0,0,3.427333,0,17.66984,39.32772,23.14921,16.17851,284.7845,0,575.4812,0,-2.273737e-13,-1.878497e-13,4.263256e-14,655.4353,0,0,0,500,1.701948,0,-1.085798e-13
mpc,2026-01-24 06:30:00,1850,6.5,21.09262,3129.346,739.3183,0,19.99202,1,1,2190.542,2190.225,952.1202,274.5513,1226.671,3,720.5049,6.166574,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1238.105,0,0,18.81343,0,19.99202,39.42976,22.28589,17.14387,300.2086,0,632.8704,0,0,-2.675637e-14,4.263256e-14,720.5049,0,0,0,500,6.166574,0,3.730349e-14
mpc,2026-01-24 06:45:00,1851,6.75,21.19071,3175.685,791.6884,0,15.25713,1,1,2222.979,2222.662,985.333,283.6343,1268.967,3,767.2339,1.733318,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1237.329,0,0,24.45447,0,15.25713,40.01362,22.27192,17.7417,308.4838,0,659.1516,0,5.684342e-14,7.771561e-15,4.263256e-14,767.2339,0,0,0,500,1.733318,0,3.019807e-14
mpc,2026-01-24 07:00:00,1852,7,21.17291,3168.748,798.7817,0,16.77551,1,1,2218.124,2217.806,990.9922,285.1688,1276.161,3,775.3069,0.8541319,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1226.814,0,0,23.47478,0,16.77551,39.92622,22.08265,17.84357,310.0847,0,660.6634,0,-5.684342e-14,-1.768585e-13,4.263256e-14,775.3069,0,0,0,500,0.8541319,0,-1.19571e-13
mpc,2026-01-24 07:15:00,1853,7.25,21.50342,3146.728,756.5568,0,13.18411,1,1,2202.709,2202.392,984.6038,283.4366,1268.04,3,766.194,1.846397,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1217.788,0,0,0,0,13.18411,39.64877,21.92019,17.72858,307.5972,0,615.1944,0,0,-7.072121e-14,4.263256e-14,756.5568,0,0,0,500,11.48359,0,1.421085e-14
mpc,2026-01-24 07:30:00,1854,7.5,21.67349,3171.982,728.107,3.463971,8.665267,1,1,2220.387,2220.07,949.759,273.3137,1223.073,3,722.1586,0.9141239,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1270.311,0,0,5.94842,2.549847,8.665267,39.96697,22.8656,17.10137,297.6565,0,609.9725,0,-1.136868e-13,-3.799183e-13,4.263256e-14,722.1586,0.9141239,0,0,500,0,0,-5.684342e-14
mpc,2026-01-24 07:45:00,1855,7.75,21.68822,3200.925,657.8747,0.1755942,20.70793,1,1,2240.647,2240.33,902.8347,259.9263,1162.761,3,660.7999,1.96116,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1337.495,0,0,0,0,20.70793,40.33165,24.07491,16.25674,287.5324,0,575.0648,0,5.684342e-14,-2.977618e-13,4.263256e-14,657.8747,0.1755942,0,0,500,4.710765,0,5.240253e-14
mpc,2026-01-24 08:00:00,1856,8,21.84989,3230.94,585.9956,190.977,18.30551,1,1,2261.658,2261.341,459.9453,132.3121,592.2575,2,592.2575,0,0,0,0,190.977,1851.957,0.9259783,1.196402,0.3172331,0,250,0.3172331,1801.396,0,0,0,0,18.30551,40.70985,32.42512,8.284726,167.8683,0,335.7365,0,0,1.068035e-13,4.263256e-14,585.9956,190.977,0,362.8159,0,6.261894,0,0
mpc,2026-01-24 08:15:00,1857,8.25,21.9896,3200.097,522.0108,192.3254,17.34929,1,1,2240.068,2239.751,395.8934,113.8864,509.7797,2,509.7797,0,0,0,0,192.3254,1803.584,0.9017919,1.16615,0.3172331,0,250,0.3172331,1843.858,0,0,12.23103,0,17.34929,40.32123,33.18944,7.131791,150.0511,0,321.2007,0,-1.421085e-14,8.082424e-14,4.263256e-14,509.7797,192.3254,0,371.186,0,0,0,-2.842171e-14
mpc,2026-01-24 08:30:00,1858,8.5,22.30073,3226.297,408.6837,190.6648,25.57525,1,1,2258.408,2258.09,298.4679,85.86004,384.3279,1,384.3279,0,0,0,0,215.0205,1749.545,0.8747724,1.13569,0.3172331,0,250,0.3172331,1959.623,0,0,0,0,25.57525,40.65134,35.27321,5.378132,125.5451,0,251.0902,0,-2.842171e-14,-9.969803e-14,4.263256e-14,408.6837,190.6648,0,402.2463,0,0,0,0
mpc,2026-01-24 08:45:00,1859,8.75,22.51088,3242.846,333.4895,184.3567,27.87847,1,1,2269.992,2269.675,250.0126,71.92095,321.9336,1,321.9336,0,0,0,0,184.3567,1703.18,0.8515901,1.101663,0.3172331,0,250,0.3172331,2019.663,0,0,11.55595,0,27.87847,40.85986,36.35393,4.505938,113.1033,0,246.1407,0,-1.421085e-14,-2.562395e-13,4.263256e-14,321.9336,184.3567,0,369.5838,0,0,0,0
mpc,2026-01-24 09:00:00,1860,9,22.75074,3252.065,257.6726,194.6992,33.11828,1,1,2276.446,2276.129,205.1887,59.02647,264.2151,1,264.2151,0,0,0,0,194.6992,1654.237,0.8271186,1.072468,0.3172331,0,250,0.3172331,2070.94,0,0,0,0,33.11828,40.97602,37.27692,3.699106,102.0657,0,204.1314,0,0,3.650413e-13,4.263256e-14,257.6726,194.6992,0,376.3699,0,6.542503,0,0
mpc,2026-01-24 09:15:00,1861,9.25,22.78664,3257.64,213.4451,203.7992,37.14467,1,1,2280.348,2280.031,163.292,46.97409,210.2661,1,210.2661,0,0,0,0,203.7992,1603.027,0.8015135,1.041649,0.3172331,0,250,0.3172331,2116.739,0,0,3.178998,0,37.14467,41.04627,38.1013,2.944966,91.54268,0,188.5691,0,-2.131628e-14,3.874678e-13,4.263256e-14,210.2661,203.7992,0,383.548,0,0,0,2.842171e-14
mpc,2026-01-24 09:30:00,1862,9.5,23.08166,3288.892,181.2415,205.3077,42.83667,1,1,2302.225,2301.907,123.0859,35.40802,158.4939,1,158.4939,0,0,0,0,218.4037,1548.174,0.7740869,1.009403,0.3172331,0,250,0.3172331,2178.822,0,0,9.651612,0,42.83667,41.44004,39.21879,2.221256,82.12752,0,180.9041,0,-7.105427e-15,-7.283063e-14,4.263256e-14,171.5898,205.3077,0,405.7796,0,0,0,0
mpc,2026-01-24 09:45:00,1863,9.75,23.55196,3304.375,155.1753,201.2133,55.59951,1,1,2313.062,2312.745,114.7868,35.21318,150,1,129.3764,20.6236,0,0,0,180.5897,1502.783,0.7513913,0.9748623,0.3172331,0,250,0.3172331,2197.958,0,0,25.79894,0,55.59951,41.63512,39.56325,2.071873,84.6009,0,213.705,0,0,-4.393153e-13,4.263256e-14,129.3764,201.2133,0,373.9453,0,0,0,0
mpc,2026-01-24 10:00:00,1864,10,23.83552,3320.832,137.9608,204.469,66.16424,1,1,2324.582,2324.265,0,0,0,0,0,0,0,0,0,306.3414,1425.961,0.7129803,0.9462802,0.3172331,0,250,0.3172331,2324.265,0,0,36.08839,0,66.16424,41.84248,41.83677,0.005710195,53.59284,0,169.4382,0,0,1.798561e-13,4.263256e-14,101.8724,204.469,0,500,0,0,0,2.842171e-14
mpc,2026-01-24 10:15:00,1865,10.25,24.03576,3387.638,109.2585,205.6449,74.71915,1,1,2371.346,2371.029,0,0,0,0,0,0,0,0,0,305.0194,1349.481,0.6747407,0.8979065,0.3172331,0,250,0.3172331,2371.029,0,0,9.883941,0,74.71915,42.68423,42.67852,0.005710195,56.00679,0,129.0634,0,0,2.385869e-13,4.263256e-14,99.37458,205.6449,0,500,0,0,0,-2.842171e-14
mpc,2026-01-24 10:30:00,1866,10.5,24.26751,3396.681,93.01248,203.7943,88.04462,1,1,2377.677,2377.36,0,0,0,0,0,0,0,0,0,296.8068,1275.067,0.6375336,0.8497486,0.3172331,0,250,0.3172331,2377.36,0,0,0,0,88.04462,42.79819,42.79248,0.005710195,58.56946,0,117.1389,0,0,-1.64313e-14,4.263256e-14,93.01248,203.7943,0,494.5729,0,0,0,2.842171e-14
mpc,2026-01-24 10:45:00,1867,10.75,24.35778,3377.162,89.62762,203.8651,88.39119,1,1,2364.013,2363.696,0,0,0,0,0,0,0,0,0,293.4927,1201.493,0.6007467,0.8028911,0.3172331,0,250,0.3172331,2363.696,0,0,0,0,88.39119,42.55224,42.54653,0.005710195,58.41385,0,116.8277,0,0,2.301492e-13,4.263256e-14,89.62762,203.8651,0,500,0,0,0,2.842171e-14
mpc,2026-01-24 11:00:00,1868,11,24.60108,3370.23,91.90087,202.3681,96.61889,1,1,2359.161,2358.844,0,0,0,0,0,0,0,0,0,283.718,1130.375,0.5651874,0.7565627,0.3172331,0,250,0.3172331,2358.844,0,0,10.551,0,96.61889,42.46489,42.45918,0.005710195,59.88721,0,137.9749,0,0,-1.142419e-13,4.263256e-14,81.34987,202.3681,0,479.7402,0,0,0,-2.842171e-14
mpc,2026-01-24 11:15:00,1869,11.25,24.67911,3371.215,89.62765,208.6277,110.7408,1,1,2359.85,2359.533,0,0,0,0,0,0,0,0,0,284.9494,1058.959,0.5294797,0.7117804,0.3172331,0,250,0.3172331,2359.533,0,0,13.3059,0,110.7408,42.47731,42.4716,0.005710195,62.4779,0,147.9085,0,0,-2.270406e-13,4.263256e-14,76.32175,208.6277,0,481.7446,0,0,0,0
mpc,2026-01-24 11:30:00,1870,11.5,24.90894,3353.458,76.74613,204.2645,117.2158,1,1,2347.42,2347.103,0,0,0,0,0,0,0,0,0,281.0106,988.54,0.49427,0.6668112,0.3172331,0,250,0.3172331,2347.103,0,0,0,0,117.2158,42.25356,42.24785,0.005710195,63.52108,0,127.0422,0,0,-2.101652e-13,4.263256e-14,76.74613,204.2645,0,499.4811,0,0,0,2.842171e-14
mpc,2026-01-24 11:45:00,1871,11.75,25.08257,3407.53,76.46164,195.9154,132.7693,1,1,2385.271,2384.954,0,0,0,0,0,0,0,0,0,272.3771,920.2901,0.4601451,0.6224692,0.3172331,0,250,0.3172331,2384.954,0,0,0,0,132.7693,434.403,434.3453,0.05777415,458.5251,0,917.0502,0,0,-1.696421e-13,4.263256e-14,76.46164,195.9154,0,500,0,0,0,0
mpc,2026-01-24 12:00:00,1872,12,25.19853,3471.498,83.4016,203.262,140.2026,1,1,2430.049,2429.731,0,0,0,0,0,0,0,0,0,286.3952,848.5465,0.4242732,0.5794932,0.3172331,0,250,0.3172331,2429.731,0,0,0.2683975,0,140.2026,443.5883,443.5304,0.05790867,469.1234,0,938.7097,0,0,-1.055822e-13,4.263256e-14,83.1332,203.262,0,500,0,0,0,2.842171e-14
mpc,2026-01-24 12:15:00,1873,12.25,25.4977,3462.953,69.83578,206.2441,141.8765,1,1,2424.067,2423.75,0,0,0,0,0,0,0,0,0,276.0798,779.3929,0.3896965,0.5343173,0.3172331,0,250,0.3172331,2423.75,0,0,0,0,141.8765,445.1708,445.1125,0.05825865,471.1676,0,942.3352,0,0,-3.075318e-14,4.263256e-14,69.83578,206.2441,0,500,0,0,0,2.842171e-14
mpc,2026-01-24 12:30:00,1874,12.5,25.52375,3494.898,63.33109,212.0325,146.929,1,1,2446.429,2446.112,113.0733,36.92669,150,1,108.6221,41.37792,0,0,0,170.6546,736.6066,0.3683033,0.4907723,0.3172331,0,250,0.3172331,2333.038,0,0,0,0,146.929,449.5139,428.6792,20.83471,492.6031,0,985.2062,0,1.421085e-14,2.853273e-14,4.263256e-14,63.33109,212.0325,0,378.9362,0,45.29099,0,-1.421085e-14
mpc,2026-01-24 12:45:00,1875,12.75,25.73733,3480.424,78.90954,208.9998,158.8458,1,1,2436.297,2435.979,112.5539,37.44607,150,1,102.3314,47.66864,0,0,0,161.3311,696.1579,0.3480789,0.4638304,0.3172331,0,250,0.3172331,2323.425,0,0,0,0,158.8458,449.5929,428.7637,20.82919,495.5231,0,991.0463,0,-2.131628e-14,-1.449951e-13,4.263256e-14,78.90954,208.9998,0,371.016,0,23.42182,0,1.421085e-14
mpc,2026-01-24 13:00:00,1876,13,25.77915,3470.724,115.0756,210.6016,167.0911,1,1,2429.507,2429.19,111.421,38.57902,150,1,88.60879,61.39121,0,0,0,149.2103,658.7457,0.3293728,0.4383604,0.3172331,0,250,0.3172331,2317.769,0,0,26.46681,0,167.0911,448.721,428.0834,20.63763,497.5235,0,1040.702,0,7.105427e-15,-1.246225e-13,4.263256e-14,88.60879,210.6016,0,356.5192,0,0,0,-2.842171e-14
mpc,2026-01-24 13:15:00,1877,13.25,26.22808,3436.728,110.5741,216.0953,180.719,1,1,2405.71,2405.392,110.8081,39.1919,150,1,81.18551,26.55267,42.26182,0,0,189.5426,611.2563,0.3056282,0.4148025,0.3172331,0,250,0.3172331,2294.584,31.70378,0,29.38855,0,149.0152,448.4155,427.7022,20.71336,494.67,0,1040.035,0,0,1.463829e-13,4.263256e-14,81.18551,216.0953,31.70378,391.4035,0,0,0,0
mpc,2026-01-24 13:30:00,1878,13.5,26.68563,3450.572,89.58626,211.1591,194.0855,1,1,2415.401,2415.083,111.2935,38.70646,150,1,87.0653,62.93471,0,0,0,148.2244,574.104,0.287052,0.3848992,0.3172331,0,250,0.3172331,2303.79,0,0,2.520967,0,194.0855,454.4856,433.4848,21.00086,508.7107,0,1021.77,0,-1.421085e-14,-8.543166e-14,4.263256e-14,87.0653,211.1591,0,351.8047,0,0,0,-2.842171e-14
mpc,2026-01-24 13:45:00,1879,13.75,26.98515,3492.51,113.2245,204.8013,197.8685,1,1,2444.757,2444.44,111.5738,38.42617,150,1,90.4602,59.5398,0,0,0,145.2615,537.6982,0.2688491,0.3615049,0.3172331,0,250,0.3172331,2332.866,0,0,22.76435,0,197.8685,462.8789,441.694,21.18493,517.5837,0,1074.436,0,-7.105427e-15,1.687539e-13,4.263256e-14,90.4602,204.8013,0,350.5758,0,0,0,-2.842171e-14
mpc,2026-01-24 14:00:00,1880,14,27.41138,3525.592,115.3353,202.4075,210.2233,1,1,2467.914,2467.597,111.3559,38.64408,150,1,87.82078,0,62.17922,0,0,202.4075,487.0117,0.2435059,0.3385807,0.3172331,0,250,0.3172331,2356.241,46.0567,0,27.51451,0,164.1666,471.4485,450.1155,21.33305,520.1205,0,1087.704,0,0,-4.396483e-14,4.263256e-14,87.82078,202.4075,46.0567,410.267,0,0,0,-2.842171e-14
