controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-24 14:15:00,1881,14.25,27.65534,3532.466,95.18476,209.727,220.3416,1,1,2472.726,2472.409,689.0586,241.4513,930.5098,2,89.51967,406.6354,0,0,434.3547,0,595.5237,0.2977619,0.3066641,0.3172331,0,250,0.3172331,1783.35,0,0,5.6651,0,220.3416,474.8018,342.4309,132.3709,626.1912,0,1262.155,0,0,-4.324319e-14,4.263256e-14,89.51967,209.727,0,0,434.3547,196.9085,0,0
mpc,2026-01-24 14:30:00,1882,14.5,27.88179,3516.536,100.4659,204.0673,227.7629,1,1,2461.575,2461.258,0,0,0,0,0,0,0,0,0,304.4155,519.3261,0.2596631,0.3749926,0.3172331,0,250,0.3172331,2461.258,0,0,0.1177648,0,227.7629,474.9322,474.871,0.06120643,518.8152,0,1037.834,0,0,-1.76914e-13,4.263256e-14,100.3482,204.0673,0,500,0,0,0,0
mpc,2026-01-24 14:45:00,1883,14.75,27.97091,3537.716,107.1232,204.1333,236.3786,1,1,2476.401,2476.084,111.082,38.91799,150,1,84.50313,14.08121,51.41566,0,0,190.0521,471.7313,0.2358657,0.327012,0.3172331,0,250,0.3172331,2365.002,37.8539,0,22.62012,0,198.5248,478.6981,457.1642,21.53391,534.4578,0,1107.935,0,7.105427e-15,-5.934142e-14,4.263256e-14,84.50313,204.1333,37.8539,386.2007,0,0,0,0
mpc,2026-01-24 15:00:00,1884,15,27.98861,3565.294,122.6403,203.3377,232.8387,1,1,2495.706,2495.388,112.663,37.33703,150,1,103.652,46.34797,0,0,0,156.9897,432.4096,0.2162048,0.2970423,0.3172331,0,250,0.3172331,2382.725,0,0,18.9883,0,232.8387,482.6114,460.7637,21.84774,543.1263,0,1119.007,0,0,2.4869e-14,4.263256e-14,103.652,203.3377,0,353.6823,0,0,0,-2.842171e-14
mpc,2026-01-24 15:15:00,1885,15.25,28.12935,3523.092,108.6719,205.6941,242.4936,1,1,2466.164,2465.847,747.3295,257.2028,1004.532,3,107.4082,397.1241,0,0,500,0,557.3416,0.2786708,0.272282,0.3172331,0,250,0.3172331,1718.517,0,0,1.26361,0,242.4936,478.3308,333.3192,145.0116,637.5554,0,1277.291,0,-1.136868e-13,1.627587e-13,4.263256e-14,107.4082,205.6941,0,0,500,191.43,0,2.842171e-14
mpc,2026-01-24 15:30:00,1886,15.5,28.17126,3511.672,130.9936,204.0413,244.0417,1,1,2458.17,2457.853,755.4085,259.564,1014.972,3,117.5002,397.4722,0,0,500,0,682.2538,0.3411269,0.3509498,0.3172331,0,250,0.3172331,1702.445,0,0,13.49338,0,244.0417,477.207,330.4972,146.7098,637.4372,0,1298.151,0,0,-4.940492e-15,4.263256e-14,117.5002,204.0413,0,0,500,193.4309,0,2.842171e-14
mpc,2026-01-24 15:45:00,1887,15.75,28.21403,3491.503,131.9615,205.4115,242.1312,1,1,2444.052,2443.735,764.9224,262.1717,1027.094,4,130.8361,396.258,0,0,500,0,807.1464,0.4035732,0.4296052,0.3172331,0,250,0.3172331,1678.812,0,0,1.12535,0,242.1312,474.8999,326.2074,148.6925,635.4273,0,1272.796,0,-1.136868e-13,-9.597878e-14,4.263256e-14,130.8361,205.4115,0,0,500,190.8464,0,-5.684342e-14
mpc,2026-01-24 16:00:00,1888,16,28.39602,3457.447,149.7805,197.766,235.3466,1,1,2420.213,2419.896,770.7091,263.1073,1033.816,4,144.4163,389.4001,0,0,500,0,932.0194,0.4660097,0.5082483,0.3172331,0,250,0.3172331,1649.186,0,0,5.364229,0,235.3466,472.1042,321.7022,150.402,630.7179,0,1270.689,0,-1.136868e-13,-1.078027e-13,4.263256e-14,144.4163,197.766,0,0,500,191.6341,0,0
mpc,2026-01-24 16:15:00,1889,16.25,28.45145,3413.589,150.9699,205.3756,231.0356,1,1,2389.513,2389.195,214.4525,75.77104,290.2235,1,157.7867,132.4368,0,0,0,72.93875,913.638,0.456819,0.5868789,0.3172331,0,250,0.3172331,2174.743,0,0,0,0,231.0356,466.6706,424.7262,41.94442,545.6184,0,1091.237,0,-2.842171e-14,-8.903989e-14,4.263256e-14,150.9699,205.3756,0,253.3383,0,6.816807,0,-5.684342e-14
mpc,2026-01-24 16:30:00,1890,16.5,28.30671,3383.268,198.8034,220.8813,227.0911,1,1,2368.287,2367.97,131.2568,37.75856,169.0154,1,169.0154,0,0,0,0,220.8813,858.2738,0.4291369,0.5753044,0.3172331,0,250,0.3172331,2236.713,0,0,29.78797,0,227.0911,461.0916,435.4749,25.6167,517.4468,0,1086.278,0,-7.105427e-15,-2.128298e-13,4.263256e-14,169.0154,220.8813,0,381.7057,0,0,0,2.842171e-14
mpc,2026-01-24 16:45:00,1891,16.75,28.32535,3378.407,232.9891,211.6495,221.4921,1,1,2364.885,2364.568,813.225,274.0888,1087.314,3,209.6626,377.6512,0,0,500,0,983.1387,0.4915694,0.5404424,0.3172331,0,250,0.3172331,1551.343,0,0,23.32654,0,221.4921,460.6131,302.1579,158.4551,619.3871,0,1279.013,0,-5.684342e-14,1.321165e-13,4.263256e-14,209.6626,211.6495,0,0,500,166.0017,0,-8.526513e-14
mpc,2026-01-24 17:00:00,1892,17,28.25864,3374.273,258.7759,202.8041,218.4038,1,1,2361.991,2361.674,843.1909,282.8705,1126.061,4,246.8912,379.1702,0,0,500,0,1107.984,0.553992,0.619068,0.3172331,0,250,0.3172331,1518.483,0,0,11.88473,0,218.4038,459.3928,295.3356,164.0572,620.6843,0,1261.87,0,0,-3.117506e-13,4.263256e-14,246.8912,202.8041,0,0,500,176.3661,0,0
mpc,2026-01-24 17:15:00,1893,17.25,28.23952,3364.323,314.8036,189.9263,197.2987,1,1,2355.026,2354.709,885.4478,294.3609,1179.809,4,306.8993,372.9094,0,0,500,0,1232.81,0.6164048,0.6976812,0.3172331,0,250,0.3172331,1469.261,0,0,7.904297,0,197.2987,457.8509,285.6455,172.2054,618.3641,0,1250.363,0,0,4.189982e-13,4.263256e-14,306.8993,189.9263,0,0,500,182.983,0,-1.136868e-13
mpc,2026-01-24 17:30:00,1894,17.5,28.10161,3380.533,378.7605,193.7613,182.2709,1,1,2366.373,2366.056,915.1048,302.6324,1217.737,4,347.2733,370.464,0,0,500,0,1357.615,0.6788077,0.7762821,0.3172331,0,250,0.3172331,1450.951,0,0,31.48726,0,182.2709,458.7041,281.2562,177.4479,619.2205,0,1292.756,0,-1.136868e-13,3.713696e-13,4.263256e-14,347.2733,193.7613,0,0,500,176.7026,0,0
mpc,2026-01-24 17:45:00,1895,17.75,28.2496,3341.425,447.8894,185.1597,164.287,1,1,2338.997,2338.68,712.7827,243.9231,956.7058,4,416.621,365.6916,0,0,174.3932,0,1401,0.7005,0.8548705,0.3172331,0,250,0.3172331,1625.897,0,0,31.26835,0,164.287,454.8327,316.166,138.6668,592.0357,0,1238.009,0,-2.842171e-14,3.8336e-13,4.263256e-14,416.621,185.1597,0,0,174.3932,180.5318,0,1.705303e-13
mpc,2026-01-24 18:00:00,1896,18,28.47163,3292.459,514.8237,3.832152,159.8769,1,1,2304.721,2304.404,763.8147,219.7416,983.5563,2,483.4102,0.1461196,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1540.589,0,0,31.41354,3.686033,159.8769,450.3061,301.0068,149.2993,551.9858,0,1164.518,0,5.684342e-14,-1.898481e-14,4.263256e-14,483.4102,0.1461196,0,0,500,0,0,0
mpc,2026-01-24 18:15:00,1897,18.25,28.28323,3251.618,541.0088,10.63064,152.3767,1,1,2276.133,2275.816,812.4527,233.7323,1046.185,3,546.0477,0.1373342,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1463.363,0,0,0,10.4933,152.3767,442.9269,284.7649,158.162,548.1492,0,1114.399,0,-1.705303e-13,-4.13003e-14,4.263256e-14,541.0088,0.1373342,0,0,500,5.038914,0,-5.684342e-14
mpc,2026-01-24 18:30:00,1898,18.5,28.31119,3254.06,584.5555,12.573,143.6383,1,1,2277.842,2277.525,860.4694,247.8786,1108.348,3,605.0746,3.2735,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1417.055,0,0,0,9.299504,143.6383,443.525,275.9188,167.6062,551.7657,0,1119.573,0,0,4.307665e-13,4.263256e-14,584.5555,3.2735,0,0,500,20.519,0,0
mpc,2026-01-24 18:45:00,1899,18.75,28.31688,3229.718,638.4524,16.49897,139.9397,1,1,2260.803,2260.485,891.253,256.5609,1147.814,3,646.1696,1.644234,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1369.232,0,0,0,14.85473,139.9397,440.2609,266.6396,173.6213,550.4519,0,1126.528,0,1.136868e-13,-1.354472e-14,4.263256e-14,638.4524,1.644234,0,0,500,7.717246,0,1.136868e-13
mpc,2026-01-24 19:00:00,1900,19,28.08985,3179.797,683.2988,4.445692,133.0765,1,0,2225.858,2225.54,525.3318,151.1218,676.4536,4,676.4536,0,0,0,0,3.948203,1898.714,0.9493569,1.196402,0.3172331,0,250,0.3172331,1700.209,0,0,6.845227,0.4974886,133.0765,431.358,329.4904,101.8677,506.4016,0,1025.469,0,-5.684342e-14,-2.73559e-13,4.263256e-14,676.4536,3.948203,0,3.948203,0,0,0,-2.309264e-14
mpc,2026-01-24 19:15:00,1901,19.25,28.00397,3199.85,692.0495,0,114.4382,1,0,2239.895,2239.578,551.6845,158.7027,710.3872,4,710.3872,0,0,0,0,0,1898.415,0.9492075,1.195592,0.3172331,0,250,0.3172331,1687.894,0,0,0,0,114.4382,433.2852,326.506,106.7792,507.3456,0,1014.691,0,-5.684342e-14,3.481659e-13,4.263256e-14,692.0495,0,0,0.9668748,0,18.33766,0,0
mpc,2026-01-24 19:30:00,1902,19.5,28.0748,3224.602,722.2466,3.619661,107.0347,0,0,2257.221,2256.904,561.2336,161.4497,722.6833,2,722.6833,0,0,0,0,3.080816,1897.346,0.9486729,1.195404,0.3172331,0,250,0.3172331,1695.67,0,0,0,0.5388451,107.0347,437.2958,328.5055,108.7903,0,510.6912,2809.731,0,-5.684342e-14,5.884182e-14,4.263256e-14,722.2466,3.080816,0,3.080816,0,0.4366789,0,3.552714e-15
mpc,2026-01-24 19:45:00,1903,19.75,28.05657,3211.761,720.907,3.141172,99.37457,0,0,2248.232,2247.915,388.2985,111.7015,500,1,500,0,0,0,0,224.0482,1841.035,0.9205176,1.194731,0.3172331,0,250,0.3172331,1859.617,0,0,0,0,99.37457,435.3853,360.1272,75.25803,0,491.0733,2700.903,0,0,2.562395e-13,4.263256e-14,720.907,3.141172,0,224.5939,0,0,0,6.483702e-14
mpc,2026-01-24 20:00:00,1904,20,28.12467,3210.23,669.9604,3.869993,83.78203,0,0,2247.161,2246.844,156.2254,44.94125,201.1667,1,201.1667,0,0,0,0,472.6611,1722.58,0.86129,1.159273,0.3172331,0,250,0.3172331,2090.619,0,0,0,0.002612755,83.78203,435.8101,405.4505,30.35958,0,466.6403,2566.526,0,-7.105427e-15,-1.658673e-13,4.263256e-14,669.9604,3.86738,0,492.3158,0,0,0,-8.881784e-15
mpc,2026-01-24 20:15:00,1905,20.25,27.81512,3156.604,621.2023,0,81.23341,0,0,2209.623,2209.306,129.8339,37.34922,167.1831,1,167.1831,0,0,0,0,454.0192,1608.804,0.8044021,1.084683,0.3172331,0,250,0.3172331,2079.472,0,0,0,0,81.23341,425.7186,400.6429,25.07566,0,453.643,2495.037,0,-1.421085e-14,2.877698e-13,4.263256e-14,621.2023,0,0,500,0,0,0,0
mpc,2026-01-24 20:30:00,1906,20.5,27.55176,3111.038,598.5847,0,71.59057,0,0,2177.727,2177.409,116.4895,33.51046,150,1,150,0,0,0,0,448.5847,1496.405,0.7482023,1.01304,0.3172331,0,250,0.3172331,2060.92,0,0,0,0,71.59057,417.2445,394.8647,22.37975,0,442.0917,2431.504,0,-1.421085e-14,-3.907985e-14,4.263256e-14,598.5847,0,0,478.4782,0,0,0,0
mpc,2026-01-24 20:45:00,1907,20.75,27.41423,3111.143,517.8343,0,57.57467,0,0,2177.8,2177.483,116.4895,33.51046,150,1,150,0,0,0,0,367.8343,1404.211,0.7021053,0.9422641,0.3172331,0,250,0.3172331,2060.993,0,0,0,0,57.57467,416.0526,393.7376,22.31507,0,438.2472,2410.36,0,-1.421085e-14,-2.579048e-13,4.263256e-14,517.8343,0,0,425.4248,0,0,0,0
mpc,2026-01-24 21:00:00,1908,21,27.27445,3110.485,495.3526,0,53.64188,0,0,2177.339,2177.022,116.4895,33.51046,150,1,150,0,0,0,0,345.3526,1317.651,0.6588257,0.8842108,0.3172331,0,250,0.3172331,2060.533,0,0,0,0,53.64188,414.7463,392.4966,22.24971,0,436.2249,2399.237,0,-1.421085e-14,2.675637e-13,4.263256e-14,495.3526,0,0,372.9746,0,0,0,0
mpc,2026-01-24 21:15:00,1909,21.25,27.08198,3098.367,454.4189,0,52.3358,0,0,2168.857,2168.54,0,0,0,0,0,0,0,0,0,452.2214,1204.389,0.6021943,0.8297057,0.3172331,0,250,0.3172331,2168.54,0,0,2.197532,0,52.3358,411.4711,411.4109,0.06018481,0,421.3399,2321.16,0,0,3.986811e-13,4.263256e-14,452.2214,0,0,458.7509,0,0,0,0
mpc,2026-01-24 21:30:00,1910,21.5,26.82767,3084.741,368.7219,1.414197,47.60246,0,0,2159.318,2159.001,0,0,0,0,0,0,0,0,0,370.1361,1111.665,0.5558325,0.7583858,0.3172331,0,250,0.3172331,2159.001,0,0,0,0,47.60246,407.4989,407.439,0.05986709,0,416.4224,2290.323,0,0,3.589351e-13,4.263256e-14,368.7219,1.414197,0,379.0377,0,0,0,2.531308e-14
mpc,2026-01-24 21:45:00,1911,21.75,26.56358,3064.1,319.0321,3.324964,45.36078,0,0,2144.87,2144.553,0,0,0,0,0,0,0,0,0,321.6054,1031.089,0.5155443,0.6999991,0.3172331,0,250,0.3172331,2144.553,0,0,0,0.7515994,45.36078,402.5652,402.5057,0.05954068,0,411.0193,2261.903,0,0,1.929568e-13,4.263256e-14,319.0321,2.573365,0,324.7733,0,0,0,-9.325873e-15
mpc,2026-01-24 22:00:00,1912,22,26.26804,3097.056,283.107,6.478633,42.95874,0,0,2167.939,2167.622,0,0,0,0,0,0,0,0,0,275.1155,962.1474,0.4810737,0.6492614,0.3172331,0,250,0.3172331,2167.622,0,0,9.096171,5.373944,42.95874,404.4273,404.3681,0.05917958,0,412.3821,2293.062,0,0,-4.218847e-15,4.263256e-14,274.0109,1.104689,0,275.1155,0,0,0,7.549517e-15
mpc,2026-01-24 22:15:00,1913,22.25,26.10557,3065.944,216.1843,2.171481,35.26691,0,0,2146.161,2145.844,0,0,0,0,0,0,0,0,0,217.6332,907.5876,0.4537938,0.6058501,0.3172331,0,250,0.3172331,2145.844,0,0,0,0.722594,35.26691,399.0343,398.9753,0.05898294,0,405.5324,2231.675,0,0,-1.24567e-13,4.263256e-14,216.1843,1.448887,0,224.203,0,0,0,1.554312e-15
mpc,2026-01-24 22:30:00,1914,22.5,25.52,3057.76,156.9696,0,35.06413,0,0,2140.432,2140.115,0,0,0,0,0,0,0,0,0,156.9696,868.2024,0.4341012,0.5714946,0.3172331,0,250,0.3172331,2140.115,0,0,0,0,35.06413,393.2594,393.2011,0.05828491,0,399.6434,2198.039,0,0,6.594725e-14,4.263256e-14,156.9696,0,0,188.0391,0,0,0,0
mpc,2026-01-24 22:45:00,1915,22.75,25.50267,3079.036,160.5019,0,26.52008,0,0,2155.325,2155.008,0,0,0,0,0,0,0,0,0,153.1613,829.7753,0.4148877,0.5466943,0.3172331,0,250,0.3172331,2155.008,0,0,7.340538,0,26.52008,395.857,395.7988,0.0582645,0,400.6696,2216.345,0,0,-1.129097e-13,4.263256e-14,153.1613,0,0,155.531,0,0,0,0
mpc,2026-01-24 23:00:00,1916,23,25.20264,3044.81,136.0735,0,21.90606,0,1,2131.367,2131.05,0,0,0,0,0,0,0,0,0,135.1937,795.8463,0.3979232,0.5224974,0.3172331,0,250,0.3172331,2131.05,0,0,0.8798475,0,21.90606,389.0982,389.0403,0.05791346,0,393.0394,2163.235,0,0,-1.54432e-13,4.263256e-14,135.1937,0,0,136.1717,0,0,0,0
mpc,2026-01-24 23:15:00,1917,23.25,24.78431,3045.263,97.33844,4.613014,15.0872,0,1,2131.684,2131.367,0,0,0,0,0,0,0,0,0,98.22751,771.1641,0.3855821,0.5011327,0.3172331,0,250,0.3172331,2131.367,0,0,0,3.72394,15.0872,38.37032,38.36461,0.005710195,0,41.09595,232.4515,0,0,-8.049117e-14,4.263256e-14,97.33844,0.8890736,0,136.8398,0,0,0,-1.332268e-15
mpc,2026-01-24 23:30:00,1918,23.5,24.62447,3038.682,109.3126,0.3755433,21.39959,1,1,2127.078,2126.76,0,0,0,0,0,0,0,0,0,109.6881,743.6207,0.3718104,0.4855908,0.3172331,0,250,0.3172331,2126.76,0,0,0,0,21.39959,38.2874,38.28169,0.005710195,42.14352,0,84.28703,0,0,-1.271205e-13,4.263256e-14,109.3126,0.3755433,0,120.5858,0,0,0,6.827872e-15
mpc,2026-01-24 23:45:00,1919,23.75,24.21001,3050.832,117.4525,0.2883354,32.67527,1,1,2135.583,2135.265,0,0,0,0,0,0,0,0,0,103.5619,717.6132,0.3588066,0.4682471,0.3172331,0,250,0.3172331,2135.265,0,0,14.17895,0,32.67527,38.44049,38.43478,0.005710195,44.28333,0,113.0253,0,0,-1.430522e-13,4.263256e-14,103.2736,0.2883354,0,104.3615,0,0,0,-4.440892e-16
mpc,2026-01-25 00:00:00,1920,0,24.03208,2985.056,114.0397,5.12158,26.55604,1,1,2089.539,2089.222,0,0,0,0,0,0,0,0,0,108.4772,690.3809,0.3451905,0.4518705,0.3172331,0,250,0.3172331,2089.222,0,0,7.4838,3.200235,26.55604,37.61171,37.606,0.005710195,42.34267,0,103.1153,0,0,-1.272871e-13,4.263256e-14,106.5559,1.921345,0,108.4772,0,0,0,4.662937e-15
mpc,2026-01-25 00:15:00,1921,0.25,23.7528,2984.688,104.5728,3.560972,29.67909,1,1,2089.282,2088.965,0,0,0,0,0,0,0,0,0,99.4699,665.4047,0.3327024,0.4347227,0.3172331,0,250,0.3172331,2088.965,0,0,6.643197,2.02064,29.67909,37.60707,37.60136,0.005710195,42.86623,0,100.6776,0,0,-4.551914e-14,4.263256e-14,97.92957,1.540331,0,99.4699,0,0,0,-2.88658e-15
mpc,2026-01-25 00:30:00,1922,0.5,23.60614,2972.084,85.39758,0,25.96031,1,1,2080.459,2080.142,0,0,0,0,0,0,0,0,0,85.39758,643.9506,0.3219753,0.4189956,0.3172331,0,250,0.3172331,2080.142,0,0,0,0,25.96031,37.44826,37.44255,0.005710195,42.03459,0,84.06918,0,0,1.391109e-13,4.263256e-14,85.39758,0,0,98.54835,0,0,0,0
mpc,2026-01-25 00:45:00,1923,0.75,23.4879,3007.702,62.07232,0,20.72873,1,1,2105.391,2105.074,0,0,0,0,0,0,0,0,0,62.07232,628.3312,0.3141656,0.4054863,0.3172331,0,250,0.3172331,2105.074,0,0,0,0,20.72873,37.89704,37.89133,0.005710195,41.54956,0,83.09912,0,0,-1.156297e-13,4.263256e-14,62.07232,0,0,97.60361,0,0,0,0
mpc,2026-01-25 01:00:00,1924,1,23.43852,3007.855,80.50477,0,18.06322,1,1,2105.499,2105.181,0,0,0,0,0,0,0,0,0,80.50477,608.106,0.304053,0.3956509,0.3172331,0,250,0.3172331,2105.181,0,0,0,0,18.06322,37.89897,37.89326,0.005710195,41.07803,0,82.15605,0,0,-1.78968e-13,4.263256e-14,80.50477,0,0,89.01196,0,0,0,0
mpc,2026-01-25 01:15:00,1925,1.25,23.15957,2995.353,89.57144,0,14.628,1,1,2096.747,2096.43,0,0,0,0,0,0,0,0,0,89.57144,585.6175,0.2928087,0.3829155,0.3172331,0,250,0.3172331,2096.43,0,0,0,0,14.628,37.74145,37.73574,0.005710195,40.30095,0,80.60191,0,0,-9.75886e-14,4.263256e-14,89.57144,0,0,98.35151,0,0,0,0
mpc,2026-01-25 01:30:00,1926,1.5,22.91472,3020.686,68.27492,0.4345294,13.49149,1,1,2114.481,2114.163,0,0,0,0,0,0,0,0,0,68.70945,568.3479,0.284174,0.3687547,0.3172331,0,250,0.3172331,2114.163,0,0,0,0,13.49149,38.06065,38.05494,0.005710195,40.40973,0,80.81946,0,0,-1.434963e-13,4.263256e-14,68.27492,0.4345294,0,77.79214,0,0,0,-2.775558e-15
mpc,2026-01-25 01:45:00,1927,1.75,22.71413,3034.782,60.92294,0,10.14922,1,1,2124.347,2124.03,0,0,0,0,0,0,0,0,0,60.92294,553.0277,0.2765139,0.3578803,0.3172331,0,250,0.3172331,2124.03,0,0,0,0,10.14922,38.23825,38.23254,0.005710195,39.99718,0,79.99436,0,0,-2.16771e-13,4.263256e-14,60.92294,0,0,86.51298,0,0,0,0
mpc,2026-01-25 02:00:00,1928,2,22.33954,3055.179,57.28845,1.076614,8.879094,1,1,2138.625,2138.308,0,0,0,0,0,0,0,0,0,58.36506,538.3494,0.2691747,0.3482334,0.3172331,0,250,0.3172331,2138.308,0,0,0,0,8.879094,38.49525,38.48954,0.005710195,40.02236,0,80.04472,0,0,-6.095124e-14,4.263256e-14,57.28845,1.076614,0,72.17715,0,0,0,-1.776357e-15
mpc,2026-01-25 02:15:00,1929,2.25,22.23781,3075.861,59.97211,0,8.67002,1,1,2153.103,2152.785,0,0,0,0,0,0,0,0,0,59.97211,523.2716,0.2616358,0.3389907,0.3172331,0,250,0.3172331,2152.785,0,0,0,0,8.67002,38.75585,38.75014,0.005710195,40.24398,0,80.48796,0,0,-1.981193e-13,4.263256e-14,59.97211,0,0,84.89582,0,0,0,0
mpc,2026-01-25 02:30:00,1930,2.5,22.08439,3085.256,67.36045,0,15.76004,1,1,2159.68,2159.362,0,0,0,0,0,0,0,0,0,67.36045,506.3491,0.2531746,0.3294965,0.3172331,0,250,0.3172331,2159.362,0,0,0,0,15.76004,38.87423,38.86852,0.005710195,41.5761,0,83.15219,0,0,1.001976e-13,4.263256e-14,67.36045,0,0,80.705,0,0,0,0
mpc,2026-01-25 02:45:00,1931,2.75,21.75027,3060.512,95.2845,1.960635,18.42175,1,1,2142.359,2142.041,0,0,0,0,0,0,0,0,0,71.6228,488.3637,0.2441819,0.3188406,0.3172331,0,250,0.3172331,2142.041,0,0,25.13898,0.4833561,18.42175,38.56246,38.55674,0.005710195,41.70175,0,127.602,0,0,-2.209344e-14,4.263256e-14,70.14552,1.477279,0,71.6228,0,0,0,6.439294e-15
mpc,2026-01-25 03:00:00,1932,3,21.76164,3062.747,96.33131,4.348742,24.07936,1,1,2143.923,2143.605,109.1118,40.88816,150,1,86.72498,1.766953,19.57116,41.93691,0,0,488.2868,0.2441434,0.3075155,0.3172331,0,250,0.3172331,2034.494,15.38111,3.210896,9.606336,2.581789,8.698246,38.59061,36.62088,1.969723,78.99435,0,175.401,0,1.421085e-14,1.003087e-13,4.263256e-14,86.72498,1.766953,15.38111,0,0,0,0,3.330669e-15
mpc,2026-01-25 03:15:00,1933,3.25,21.80269,3065.286,113.9185,6.729173,33.35191,1,1,2145.7,2145.383,0,0,0,0,0,0,0,0,0,87.4001,466.3599,0.23318,0.3074671,0.3172331,0,250,0.3172331,2145.383,0,0,28.69058,4.557045,33.35191,38.6226,38.61689,0.005710195,44.31641,0,145.985,0,0,3.358425e-14,4.263256e-14,85.22797,2.172128,0,87.4001,0,0,0,-5.329071e-15
mpc,2026-01-25 03:30:00,1934,3.5,21.50475,3069.795,115.4654,15.58967,17.57342,1,1,2148.856,2148.539,0,0,0,0,0,0,0,0,0,83.30112,445.4612,0.2227306,0.29366,0.3172331,0,250,0.3172331,2148.539,0,0,34.20836,13.54563,17.57342,38.67941,38.6737,0.005710195,41.6601,0,165.6958,0,0,-6.700196e-14,4.263256e-14,81.25708,2.044042,0,83.30112,0,0,0,-6.217249e-15
mpc,2026-01-25 03:45:00,1935,3.75,21.46799,3073.841,134.8182,12.68983,4.730453,1,1,2151.689,2151.372,0,0,0,0,0,0,0,0,0,100.2388,420.3314,0.2101657,0.2805004,0.3172331,0,250,0.3172331,2151.372,0,0,36.41215,10.85705,4.730453,38.7304,38.72469,0.005710195,39.52802,0,160.5954,0,0,-8.326673e-15,4.263256e-14,98.40604,1.832777,0,100.2388,0,0,0,5.995204e-15
mpc,2026-01-25 04:00:00,1936,4,21.53175,3072.182,140.6854,7.387866,10.35445,1,1,2150.528,2150.21,0,0,0,0,0,0,0,0,0,132.7382,387.0807,0.1935403,0.2646765,0.3172331,0,250,0.3172331,2150.21,0,0,10.61214,4.722902,10.35445,38.7095,38.70379,0.005710195,40.4643,0,107.3815,0,0,-4.096723e-14,4.263256e-14,130.0733,2.664964,0,132.7382,0,0,0,9.325873e-15
mpc,2026-01-25 04:15:00,1937,4.25,21.55354,3059.574,171.9066,6.156741,13.84985,1,1,2141.702,2141.385,131.0189,37.69011,168.709,1,168.709,0,0,0,0,2.340245,386.4347,0.1932173,0.243739,0.3172331,0,250,0.3172331,2010.366,0,0,3.197602,3.816496,13.84985,38.55064,36.18659,2.36405,76.23247,0,164.5643,0,-1.421085e-14,8.537615e-14,4.263256e-14,168.709,2.340245,0,2.340245,0,0,0,-7.549517e-15
mpc,2026-01-25 04:30:00,1938,4.5,21.35119,3059.364,186.1746,0,10.77088,1,1,2141.555,2141.238,552.3093,159.057,711.3663,2,209.7244,1.641886,0,0,500,0,511.3739,0.2556869,0.2433323,0.3172331,0,250,0.3172331,1588.928,0,0,0,0,10.77088,38.54799,28.60071,9.947278,189.4828,0,378.9656,0,2.842171e-14,-7.535639e-14,4.263256e-14,186.1746,0,0,0,500,25.19165,0,4.618528e-14
mpc,2026-01-25 04:45:00,1939,4.75,21.11116,3038.431,202.8279,0,11.14077,1,1,2126.902,2126.584,182.7214,52.56334,235.2848,1,235.2848,0,0,0,0,0,511.2934,0.2556467,0.3220046,0.3172331,0,250,0.3172331,1943.863,0,0,0,0,11.14077,38.28423,34.98953,3.294696,89.43229,0,178.8646,0,-7.105427e-15,-1.074141e-13,4.263256e-14,202.8279,0,0,1.93063,0,32.45683,0,0
mpc,2026-01-25 05:00:00,1940,5,21.0552,3025.402,278.9514,0,5.155201,1,1,2117.782,2117.464,224.7957,64.66681,289.4625,1,289.4625,0,0,0,0,0,511.2129,0.2556064,0.3219539,0.3172331,0,250,0.3172331,1892.669,0,0,0,0,5.155201,38.12007,34.06804,4.052032,99.60361,0,199.2072,0,-2.842171e-14,-8.038015e-14,4.263256e-14,278.9514,0,0,3.499147,0,10.51111,0,0
mpc,2026-01-25 05:15:00,1941,5.25,20.96483,3056.531,327.2405,0.7952976,7.35601,1,1,2139.572,2139.255,269.3328,77.47876,346.8116,1,346.8116,0,0,0,0,0.7952976,510.9336,0.2554668,0.3219032,0.3172331,0,250,0.3172331,1869.922,0,0,0,0,7.35601,38.51229,33.65859,4.8537,112.3749,0,224.7499,0,0,-8.676393e-14,4.263256e-14,327.2405,0.7952976,0,2.979709,0,19.57106,0,-1.065814e-14
mpc,2026-01-25 05:30:00,1942,5.5,20.95382,3057.86,392.7376,1.527983,5.803203,1,1,2140.502,2140.185,459.6777,132.2361,591.9138,2,425.8885,0.008931731,0,0,166.0163,0,552.3572,0.2761786,0.3217274,0.3172331,0,250,0.3172331,1680.507,0,0,0,1.519051,5.803203,38.52904,30.24913,8.279909,163.4614,0,329.5431,0,0,1.250111e-13,4.263256e-14,392.7376,0.008931731,0,0,166.0163,33.1509,0,0
mpc,2026-01-25 05:45:00,1943,5.75,20.94543,3071.158,504.8293,8.055086,20.72449,1,1,2149.811,2149.494,774.2498,223.0434,997.2932,2,494.3254,2.96782,0,0,500,0,677.2703,0.3386351,0.3478112,0.3172331,0,250,0.3172331,1375.244,0,0,10.50386,5.087266,20.72449,38.6966,24.75439,13.94221,251.2832,0,529.4612,0,5.684342e-14,6.550316e-15,4.263256e-14,494.3254,2.96782,0,0,500,0,0,0
mpc,2026-01-25 06:00:00,1944,6,21.03411,3068.658,581.8203,7.015066,19.87359,1,1,2148.061,2147.744,842.6138,242.4142,1085.028,3,584.839,0.1889627,0,0,500,0,802.1637,0.4010818,0.4264672,0.3172331,0,250,0.3172331,1305.13,0,0,0,6.826103,19.87359,38.6651,23.49234,15.17276,269.2544,0,550.2837,0,-1.705303e-13,-1.139089e-13,4.263256e-14,581.8203,0.1889627,0,0,500,3.018733,0,-5.684342e-14
mpc,2026-01-25 06:15:00,1945,6.25,20.99514,3042.336,659.0522,1.506029,22.21813,1,1,2129.635,2129.318,899.2705,258.773,1158.044,3,657.2857,0.7577995,0,0,500,0,927.0374,0.4635187,0.5051107,0.3172331,0,250,0.3172331,1230.048,0,0,1.766461,0.7482295,22.21813,38.33344,22.14086,16.19258,284.654,0,573.6458,0,1.136868e-13,-1.717515e-13,4.263256e-14,657.2857,0.7577995,0,0,500,0,0,0
mpc,2026-01-25 06:30:00,1946,6.5,21.02379,3054.096,723.8229,2.066477,30.67065,1,1,2137.867,2137.55,957.7724,275.8193,1233.592,3,730.7922,2.799521,0,0,500,0,1051.891,0.5259457,0.5837418,0.3172331,0,250,0.3172331,1179.778,0,0,0,0,30.67065,38.48161,21.236,17.24561,302.221,0,604.442,0,0,-4.32987e-15,4.263256e-14,723.8229,2.066477,0,0,500,7.702329,0,7.105427e-14
mpc,2026-01-25 06:45:00,1947,6.75,21.47409,3115.706,769.4446,0,30.14428,1,1,2180.994,2180.677,995.1587,286.3609,1281.52,3,780.7268,0.7927357,0,0,500,0,1176.726,0.5883629,0.6623606,0.3172331,0,250,0.3172331,1185.518,0,0,0,0,30.14428,39.25789,21.33932,17.91857,312.8199,0,625.6398,0,-1.136868e-13,2.44027e-13,4.263256e-14,769.4446,0,0,0,500,12.07498,0,-4.440892e-14
mpc,2026-01-25 07:00:00,1948,7,21.53001,3125.845,794.5603,0.3236289,26.78068,1,1,2188.091,2187.774,1000.759,287.9249,1288.684,3,788.3322,0.3513814,0,0,500,0,1301.541,0.6507703,0.740967,0.3172331,0,250,0.3172331,1187.015,0,0,6.228056,0,26.78068,39.38564,21.36628,18.01937,313.8444,0,638.4322,0,1.136868e-13,-3.324008e-13,4.263256e-14,788.3322,0.3236289,0,0,500,0.02775245,0,5.717649e-14
mpc,2026-01-25 07:15:00,1949,7.25,21.7127,3122.909,771.0757,2.955438,27.1527,1,1,2186.036,2185.719,979.887,281.9668,1261.854,3,761.0687,0.7851656,0,0,500,0,1426.336,0.7131679,0.819561,0.3172331,0,250,0.3172331,1205.832,0,0,10.00701,2.170272,27.1527,39.34865,21.70497,17.64368,308.3041,0,637.614,0,1.136868e-13,-2.178258e-13,4.263256e-14,761.0687,0.7851656,0,0,500,0,0,1.136868e-13
mpc,2026-01-25 07:30:00,1950,7.5,21.84917,3157.497,715.2583,0.9523632,23.49586,1,1,2210.248,2209.931,953.3376,274.484,1227.822,3,725.582,2.239679,0,0,500,0,1551.111,0.7755556,0.8981427,0.3172331,0,250,0.3172331,1256.593,0,0,0,0,23.49586,39.78447,22.61868,17.16579,301.1214,0,602.2429,0,5.684342e-14,-4.767298e-13,4.263256e-14,715.2583,0.9523632,0,0,500,11.61104,0,1.598721e-14
mpc,2026-01-25 07:45:00,1951,7.75,21.98895,3159.707,670.6754,0,31.6078,1,1,2211.795,2211.477,900.965,259.2752,1160.24,3,659.3445,0.8957229,0,0,500,0,1675.867,0.8379335,0.976712,0.3172331,0,250,0.3172331,1310.512,0,0,11.33088,0,31.6078,39.81231,23.58922,16.22308,288.2848,0,596.1155,0,5.684342e-14,2.481348e-13,4.263256e-14,659.3445,0,0,0,500,0.8957229,0,-6.106227e-15
mpc,2026-01-25 08:00:00,1952,8,21.99394,3161.808,591.1547,0,24.55557,1,1,2213.265,2212.948,457.5049,131.6101,589.1149,2,589.1149,0,0,0,0,2.491182e-06,1675.603,0.8378016,1.055269,0.3172331,0,250,0.3172331,1755.443,0,0,2.039723,0,24.55557,39.83878,31.59798,8.240798,167.4195,0,338.3576,0,-2.842171e-14,-6.439294e-15,4.263256e-14,589.1149,0,0,269.8724,0,0,0,0
mpc,2026-01-25 08:15:00,1953,8.25,22.19973,3143.786,500.2622,0,23.25573,1,1,2200.65,2200.333,401.2603,115.4302,516.6905,2,516.6905,0,0,0,0,0,1675.339,0.8376697,1.055103,0.3172331,0,250,0.3172331,1799.072,0,0,0,0,23.25573,39.6117,32.3833,7.228395,151.8176,0,303.6352,0,0,-3.996803e-15,4.263256e-14,500.2622,0,0,274.509,0,16.42829,0,0
mpc,2026-01-25 08:30:00,1954,8.5,22.34059,3129.283,428.2441,0,33.82452,1,1,2190.498,2190.181,143.9152,41.39998,185.3152,1,185.3152,0,0,0,0,226.2165,1618.522,0.8092608,1.054937,0.3172331,0,250,0.3172331,2046.266,0,0,16.71244,0,33.82452,39.42897,36.83279,2.596184,84.07209,0,196.9731,0,0,4.247713e-13,4.263256e-14,411.5317,0,0,500,0,0,0,0
mpc,2026-01-25 08:45:00,1955,8.75,22.6052,3173.63,359.9185,1.711972,32.64751,1,1,2221.541,2221.224,116.4895,33.51046,150,1,150,0,0,0,0,179.7342,1573.333,0.7866666,1.019159,0.3172331,0,250,0.3172331,2104.734,0,0,31.89626,0,32.64751,39.98774,37.88522,2.102522,77.06028,0,209.1416,0,-1.421085e-14,1.671996e-13,4.263256e-14,328.0222,1.711972,0,447.4524,0,0,0,-2.220446e-16
mpc,2026-01-25 09:00:00,1956,9,23.03855,3206.028,291.8039,6.903813,32.9975,1,1,2244.219,2243.902,116.4895,33.51046,150,1,150,0,0,0,0,117.4706,1543.718,0.7718589,0.9907049,0.3172331,0,250,0.3172331,2127.413,0,0,31.23713,0,32.9975,40.39595,38.29343,2.102522,77.57696,0,209.038,0,-1.421085e-14,4.365397e-13,4.263256e-14,260.5668,6.903813,0,388.7574,0,0,0,-7.105427e-15
mpc,2026-01-25 09:15:00,1957,9.25,23.23447,3233.235,203.051,5.1065,38.54136,1,1,2263.264,2262.947,0,0,0,0,0,0,0,0,0,208.1575,1491.435,0.7457177,0.9720565,0.3172331,0,250,0.3172331,2262.947,0,0,0,0,38.54136,40.73876,40.73305,0.005710195,47.50157,0,95.00313,0,0,-7.61613e-14,4.263256e-14,203.051,5.1065,0,498.5533,0,0,0,-1.421085e-14
mpc,2026-01-25 09:30:00,1958,9.5,23.5135,3274.732,195.9229,6.272302,45.21391,1,1,2292.313,2291.995,0,0,0,0,0,0,0,0,0,183.467,1445.334,0.722667,0.9391351,0.3172331,0,250,0.3172331,2291.995,0,0,18.72812,0,45.21391,41.26163,41.25592,0.005710195,49.23928,0,130.7846,0,0,2.242651e-13,4.263256e-14,177.1947,6.272302,0,468.7111,0,0,0,-1.24345e-14
mpc,2026-01-25 09:45:00,1959,9.75,23.56667,3283.367,158.7315,10.65252,54.25916,1,1,2298.357,2298.04,0,0,0,0,0,0,0,0,0,154.0856,1406.585,0.7032925,0.9101056,0.3172331,0,250,0.3172331,2298.04,0,0,15.29843,0,54.25916,41.37043,41.36472,0.005710195,50.95509,0,128.3,0,0,-1.612044e-13,4.263256e-14,143.4331,10.65252,0,433.4731,0,0,0,7.105427e-15
mpc,2026-01-25 10:00:00,1960,10,23.77691,3305.544,113.0602,9.690051,62.16381,1,1,2313.881,2313.564,0,0,0,0,0,0,0,0,0,122.7503,1375.676,0.687838,0.885706,0.3172331,0,250,0.3172331,2313.564,0,0,0,0,62.16381,41.64986,41.64415,0.005710195,52.67678,0,105.3536,0,0,-4.610756e-13,4.263256e-14,113.0602,9.690051,0,419.0555,0,0,0,-5.329071e-15
mpc,2026-01-25 10:15:00,1961,10.25,24.17932,3304.987,109.8039,6.032816,72.88367,1,1,2313.491,2313.173,0,0,0,0,0,0,0,0,0,115.8367,1346.5,0.6732501,0.866243,0.3172331,0,250,0.3172331,2313.173,0,0,0,0,72.88367,41.64283,41.63712,0.005710195,54.6747,0,109.3494,0,0,4.32987e-14,4.263256e-14,109.8039,6.032816,0,408.9741,0,0,0,3.552714e-15
mpc,2026-01-25 10:30:00,1962,10.5,24.37421,3307.975,119.229,1.53756,85.71661,1,1,2315.582,2315.265,0,0,0,0,0,0,0,0,0,97.17947,1321.993,0.6609967,0.8478715,0.3172331,0,250,0.3172331,2315.265,0,0,23.58709,0,85.71661,41.68048,41.67477,0.005710195,57.06696,0,154.8217,0,0,3.558265e-13,4.263256e-14,95.6419,1.53756,0,387.7204,0,0,0,3.330669e-15
mpc,2026-01-25 10:45:00,1963,10.75,24.49829,3316.211,124.6635,1.384859,86.40366,1,1,2321.348,2321.031,0,0,0,0,0,0,0,0,0,97.65233,1297.372,0.6486861,0.8324399,0.3172331,0,250,0.3172331,2321.031,0,0,28.396,0,86.40366,41.78426,41.77855,0.005710195,57.33224,0,163.6476,0,0,-1.431077e-13,4.263256e-14,96.26747,1.384859,0,390.5231,0,0,0,-2.664535e-15
mpc,2026-01-25 11:00:00,1964,11,24.73639,3367.723,118.1249,2.130302,98.3782,1,1,2357.406,2357.089,0,0,0,0,0,0,0,0,0,88.90429,1274.942,0.637471,0.8169363,0.3172331,0,250,0.3172331,2357.089,0,0,31.35087,0,98.3782,42.4333,42.42759,0.005710195,60.22073,0,174.5217,0,0,7.471801e-14,4.263256e-14,86.77398,2.130302,0,379.1703,0,0,0,5.329071e-15
mpc,2026-01-25 11:15:00,1965,11.25,24.92541,3405.177,115.2319,1.735129,114.8414,1,1,2383.624,2383.306,0,0,0,0,0,0,0,0,0,84.85571,1253.527,0.6267637,0.8028123,0.3172331,0,250,0.3172331,2383.306,0,0,32.11131,0,114.8414,42.90523,42.89952,0.005710195,63.74867,0,182.8894,0,0,-7.227552e-14,4.263256e-14,83.12058,1.735129,0,382.0899,0,0,0,-2.442491e-15
mpc,2026-01-25 11:30:00,1966,11.5,25.10869,3395.504,81.1865,4.019562,123.4464,1,1,2376.853,2376.535,0,0,0,0,0,0,0,0,0,85.20606,1232.028,0.6160142,0.7893278,0.3172331,0,250,0.3172331,2376.535,0,0,0,0,123.4464,433.0965,433.0387,0.0578044,455.5324,0,911.0648,0,0,3.541611e-14,4.263256e-14,81.1865,4.019562,0,380.9783,0,0,0,0
mpc,2026-01-25 11:45:00,1967,11.75,25.27547,3406.685,44.23484,0,132.5579,1,1,2384.68,2384.362,0,0,0,0,0,0,0,0,0,44.23484,1220.776,0.6103879,0.7757903,0.3172331,0,250,0.3172331,2384.362,0,0,0,0,132.5579,435.9801,435.9221,0.05799828,460.1571,0,920.3142,0,0,-1.199041e-13,4.263256e-14,44.23484,0,0,380.2162,0,0,0,0
mpc,2026-01-25 12:00:00,1968,12,25.7489,3428.122,75.18432,0,142.9095,1,1,2399.686,2399.368,0,0,0,0,0,0,0,0,0,75.18432,1201.788,0.6008938,0.7687046,0.3172331,0,250,0.3172331,2399.368,0,0,0,0,142.9095,442.9408,442.8823,0.05855579,469.2609,0,938.5218,0,0,2.209344e-14,4.263256e-14,75.18432,0,0,386.3708,0,0,0,0
mpc,2026-01-25 12:15:00,1969,12.25,25.84517,3423.982,82.31164,0,148.9768,1,1,2396.787,2396.47,0,0,0,0,0,0,0,0,0,79.99364,1181.6,0.5908,0.756748,0.3172331,0,250,0.3172331,2396.47,0,0,2.317996,0,148.9768,443.2723,443.2137,0.05867047,470.7661,0,945.5307,0,0,2.304823e-13,4.263256e-14,79.99364,0,0,382.2078,0,0,0,0
mpc,2026-01-25 12:30:00,1970,12.5,26,3457.998,87.13367,0,153.3602,1,1,2420.599,2420.282,0,0,0,0,0,0,0,0,0,83.51715,1160.535,0.5802673,0.7440362,0.3172331,0,250,0.3172331,2420.282,0,0,3.616518,0,153.3602,449.0907,449.0319,0.05885586,477.4846,0,961.2077,0,0,-1.157963e-13,4.263256e-14,83.51715,0,0,391.1189,0,0,0,0
mpc,2026-01-25 12:45:00,1971,12.75,26.13149,3450.076,65.24015,0,157.1624,1,1,2415.054,2414.736,111.4774,38.52263,150,1,89.29188,60.70811,0,0,0,0,1160.352,0.580176,0.7307717,0.3172331,0,250,0.3172331,2303.259,0,0,0,0,157.1624,449.2675,428.4706,20.79692,496.2298,0,992.4596,0,-1.421085e-14,3.829159e-13,4.263256e-14,65.24015,0,0,244.5541,0,84.75985,0,0
mpc,2026-01-25 13:00:00,1972,13,26.49482,3455.065,96.00415,0,175.3875,1,1,2418.545,2418.228,0,0,0,0,0,0,0,0,0,96.00415,1136.168,0.5680841,0.7306566,0.3172331,0,250,0.3172331,2418.228,0,0,0,0,175.3875,453.2872,453.2277,0.05945627,486.0991,0,972.1982,0,0,1.94178e-13,4.263256e-14,96.00415,0,0,408.7219,0,0,0,0
mpc,2026-01-25 13:15:00,1973,13.25,26.6527,3458.976,84.79248,1.565025,185.0647,1,1,2421.283,2420.966,112.1392,37.86084,150,1,97.3075,0,52.6925,0,0,1.565025,1135.598,0.5677991,0.7154285,0.3172331,0,250,0.3172331,2308.827,39.34962,0,0,0,145.7151,455.2822,434.1367,21.14556,499.3968,0,998.7936,0,0,-3.279599e-13,4.263256e-14,84.79248,1.565025,39.34962,308.7747,0,12.51503,0,-7.105427e-15
mpc,2026-01-25 13:30:00,1974,13.5,27.01052,3424.605,97.57655,11.40209,199.0836,1,1,2397.223,2396.906,111.3988,38.60122,150,1,88.33995,26.6401,35.01996,0,0,0,1135.419,0.5677097,0.7150695,0.3172331,0,250,0.3172331,2285.507,26.0519,0,9.236604,0,173.0317,454.1191,432.9561,21.16297,504.3357,0,1024.604,0,7.105427e-15,-2.225997e-13,4.263256e-14,88.33995,11.40209,26.0519,277.959,0,15.23801,0,-7.105427e-15
mpc,2026-01-25 13:45:00,1975,13.75,27.21058,3398.588,74.81957,7.878765,203.772,1,1,2379.012,2378.694,112.6028,37.39719,150,1,102.9234,0,47.07661,0,0,7.878765,1133.271,0.5666355,0.7149569,0.3172331,0,250,0.3172331,2266.092,34.94569,0,0,0,168.8263,452.5557,431.0751,21.48061,500.5879,0,1001.176,0,-1.421085e-14,9.880985e-14,4.263256e-14,74.81957,7.878765,34.94569,299.0113,0,28.10382,0,-7.105427e-15
mpc,2026-01-25 14:00:00,1976,14,27.37753,3398.331,48.6277,1.440159,212.7685,1,1,2378.832,2378.515,112.5884,37.41162,150,1,102.7485,47.25146,0,0,0,0,1133.093,0.5665463,0.7136041,0.3172331,0,250,0.3172331,2265.926,0,0,0,0,212.7685,454.108,432.5548,21.55316,510.5829,0,1021.166,0,-1.421085e-14,-4.249934e-13,4.263256e-14,48.6277,1.440159,0,250.5634,0,99.93215,0,-1.421085e-14
mpc,2026-01-25 14:15:00,1977,14.25,27.34877,3446.738,64.67745,0,218.9255,1,1,2412.717,2412.399,111.7271,38.27291,150,1,92.31647,57.68353,0,0,0,0,1132.914,0.5664571,0.7134918,0.3172331,0,250,0.3172331,2300.672,0,0,0,0,218.9255,460.2985,438.9226,21.37583,518.9622,0,1037.924,0,0,4.064526e-13,4.263256e-14,64.67745,0,0,242.5065,0,85.32255,0,0
mpc,2026-01-25 14:30:00,1978,14.5,27.66059,3468.758,81.0023,0,225.9846,1,1,2428.131,2427.813,0,0,0,0,0,0,0,0,0,81.0023,1112.485,0.5562426,0.7133795,0.3172331,0,250,0.3172331,2427.813,0,0,0,0,225.9846,466.2904,466.2295,0.06092042,509.6268,0,1019.254,0,0,-2.627898e-13,4.263256e-14,81.0023,0,0,395.1731,0,0,0,0
mpc,2026-01-25 14:45:00,1979,14.75,27.87247,3480.975,70.08245,0,233.0664,1,1,2436.682,2436.365,112.1001,37.89994,150,1,96.83393,12.11,41.05607,0,0,0,1112.31,0.5561551,0.7005157,0.3172331,0,250,0.3172331,2324.265,30.25915,0,0,0,202.8072,470.0365,448.3512,21.68532,525.3726,0,1050.745,0,0,-1.663114e-13,4.263256e-14,70.08245,0,30.25915,282.0527,0,38.86148,0,0
mpc,2026-01-25 15:00:00,1980,15,28.05458,3461.852,115.5108,0,228.0972,1,1,2423.296,2422.979,593.8322,202.0485,795.8807,2,113.9844,293.6754,0,0,388.2209,0,1209.19,0.6045951,0.7004054,0.3172331,0,250,0.3172331,1829.147,0,0,1.526406,0,228.0972,469.2676,354.2115,115.0561,600.4307,0,1203.494,0,-1.136868e-13,1.695311e-13,4.263256e-14,113.9844,0,0,0,388.2209,293.6754,0,-1.136868e-13
mpc,2026-01-25 15:15:00,1981,15.25,28.15631,3447.635,107.7868,0,231.0194,1,1,2413.345,2413.027,676.1565,225.7294,901.8859,2,108.2228,293.6631,0,0,500,0,1334,0.667,0.7614094,0.3172331,0,250,0.3172331,1736.871,0,0,0,0,231.0194,468.3555,337.0728,131.2826,607.636,0,1215.272,0,5.684342e-14,1.98952e-13,4.263256e-14,107.7868,0,0,0,500,294.0992,0,0
mpc,2026-01-25 15:30:00,1982,15.5,28.20715,3445.791,133.9736,2.577789,222.4772,1,1,2412.054,2411.736,688.813,229.2894,918.1024,2,125.2002,292.9021,0,0,500,0,1458.79,0.729395,0.8400002,0.3172331,0,250,0.3172331,1722.923,0,0,8.773376,0,222.4772,468.6135,334.7294,133.8841,607.2416,0,1229.617,0,-5.684342e-14,-2.753353e-13,4.263256e-14,125.2002,2.577789,0,0,500,290.3243,0,5.684342e-14
mpc,2026-01-25 15:45:00,1983,15.75,28.13538,3446.584,154.3632,0,218.9724,1,1,2412.609,2412.292,693.9407,230.7904,924.731,2,131.5854,293.1456,0,0,500,0,1583.56,0.7917801,0.9185786,0.3172331,0,250,0.3172331,1718.351,0,0,22.77772,0,218.9724,468.0036,333.3298,134.6738,606.5969,0,1252.485,0,0,-2.101652e-13,4.263256e-14,131.5854,0,0,0,500,293.1456,0,5.684342e-14
mpc,2026-01-25 16:00:00,1984,16,28.34066,3399.943,139.7183,0,222.2872,1,1,2379.96,2379.643,701.1899,232.092,933.2819,2,147.5085,285.7733,0,0,500,0,1708.311,0.8541555,0.9971447,0.3172331,0,250,0.3172331,1678.453,0,0,0,0,222.2872,463.7014,327.0227,136.6787,602.4241,0,1204.848,0,0,-1.469935e-13,4.263256e-14,139.7183,0,0,0,500,293.5636,0,5.684342e-14
mpc,2026-01-25 16:15:00,1985,16.25,28.44245,3378.915,166.7082,0,225.1423,1,1,2365.24,2364.923,119.7874,34.45914,154.2465,1,154.2465,0,0,0,0,0,1708.042,0.854021,1.075698,0.3172331,0,250,0.3172331,2245.136,0,0,12.46173,0,225.1423,461.841,438.3891,23.45183,516.8099,0,1055.116,0,-7.105427e-15,-2.420286e-14,4.263256e-14,154.2465,0,0,288.3295,0,0,0,0
mpc,2026-01-25 16:30:00,1986,16.5,28.44808,3357.019,179.1188,0.4228897,224.5569,1,1,2349.914,2349.596,143.9891,41.42124,185.4103,1,185.4103,0,0,0,0,0.4228897,1707.667,0.8538337,1.075529,0.3172331,0,250,0.3172331,2205.607,0,0,0,0,224.5569,458.9038,430.7228,28.18092,515.9968,0,1031.994,0,7.105427e-15,3.93241e-13,4.263256e-14,179.1188,0.4228897,0,295.023,0,6.291572,0,1.065814e-14
mpc,2026-01-25 16:45:00,1987,16.75,28.40488,3386.697,218.0167,0,214.3205,1,1,2370.688,2370.371,172.6078,49.65397,222.2618,1,222.2618,0,0,0,0,0,1707.399,0.8536993,1.075293,0.3172331,0,250,0.3172331,2197.763,0,0,0,0,214.3205,462.5315,428.793,33.73843,520.2619,0,1040.524,0,7.105427e-15,-3.941292e-13,4.263256e-14,218.0167,0,0,288.1099,0,4.245078,0,0
mpc,2026-01-25 17:00:00,1988,17,28.44545,3361.152,258.0241,0,204.0843,1,1,2352.807,2352.489,196.8443,56.62606,253.4704,1,253.4704,0,0,0,0,0,1707.13,0.8535649,1.075124,0.3172331,0,250,0.3172331,2155.645,0,0,4.553689,0,204.0843,459.4428,420.9422,38.50059,517.4207,0,1042.696,0,-7.105427e-15,-3.643752e-13,4.263256e-14,253.4704,0,0,283.8963,0,0,0,0
mpc,2026-01-25 17:15:00,1989,17.25,28.44421,3330.207,321.3622,0,197.057,1,1,2331.145,2330.827,241.7806,69.55286,311.3335,1,311.3335,0,0,0,0,0,1706.861,0.8534306,1.074955,0.3172331,0,250,0.3172331,2089.047,0,0,10.02872,0,197.057,455.2007,407.9264,47.27425,515.9584,0,1049.216,0,-1.421085e-14,-2.673417e-13,4.263256e-14,311.3335,0,0,274.0375,0,0,0,0
mpc,2026-01-25 17:30:00,1990,17.5,28.65377,3341.643,361.9157,0,195.3668,1,1,2339.15,2338.833,151.187,43.49184,194.6788,1,194.6788,0,0,0,0,167.2369,1664.783,0.8323916,1.074785,0.3172331,0,250,0.3172331,2187.646,0,0,0,0,195.3668,458.829,429.1112,29.71786,510.9246,0,1021.849,0,-1.421085e-14,2.220446e-14,4.263256e-14,361.9157,0,0,444.7204,0,0,0,0
mpc,2026-01-25 17:45:00,1991,17.75,28.73234,3316.239,429.7745,0,188.4496,1,1,2321.367,2321.05,336.8508,96.90163,433.7525,1,433.7525,0,0,0,0,0,1664.521,0.8322606,1.04829,0.3172331,0,250,0.3172331,1984.199,0,0,0,0,188.4496,456.1142,389.8657,66.24852,523.7949,0,1047.59,0,-4.263256e-14,1.623146e-13,4.263256e-14,429.7745,0,0,267.9927,0,3.977927,0,0
mpc,2026-01-25 18:00:00,1992,18,28.61658,3325.819,500.3072,0,176.3569,1,1,2328.073,2327.756,778.7295,224.2484,1002.978,3,500.7972,2.180744,0,0,500,0,1789.259,0.8946295,1.048125,0.3172331,0,250,0.3172331,1549.026,0,0,0,0,176.3569,456.2902,303.6011,152.6891,562.4145,0,1124.829,0,1.136868e-13,3.0842e-13,4.263256e-14,500.3072,0,0,0,500,2.670754,0,6.217249e-14
mpc,2026-01-25 18:15:00,1993,18.25,28.42113,3283.379,572.732,0.6623328,161.1943,0,1,2298.366,2298.048,421.8838,121.363,543.2468,2,543.2468,0,0,0,0,0.6623328,1788.812,0.8944059,1.12667,0.3172331,0,250,0.3172331,1876.165,0,0,29.48514,0,161.1943,448.5775,366.1755,82.40198,0,518.9992,2905.357,0,-2.842171e-14,-3.417266e-13,4.263256e-14,543.2468,0.6623328,0,5.891669,0,0,0,3.441691e-15
mpc,2026-01-25 18:30:00,1994,18.5,28.32641,3315.729,609.9716,0.9903422,145.4972,0,1,2321.01,2320.693,461.1403,132.6559,593.7962,2,593.7962,0,0,0,0,0.9903422,1788.283,0.8941413,1.126389,0.3172331,0,250,0.3172331,1859.552,0,0,16.17537,0,145.4972,452.0778,362.1968,89.881,0,523.1921,2905.459,0,0,-1.298961e-13,4.263256e-14,593.7962,0.9903422,0,8.411585,0,0,0,-2.764455e-14
mpc,2026-01-25 18:45:00,1995,18.75,28.13004,3290.053,666.9454,0.8935383,131.8362,0,1,2303.037,2302.72,858.8986,248.1194,1107.018,4,641.8139,9.788663,0,0,447.9954,0,1900,0.95,1.126055,0.3172331,0,250,0.3172331,1443.821,0,0,25.13158,0,131.8362,446.6976,280.0439,166.6537,0,553.7342,3088.89,0,-8.526513e-14,1.865175e-14,4.263256e-14,641.8139,0.8935383,0,0,455.4155,16.3152,0,-4.973799e-14
mpc,2026-01-25 19:00:00,1996,19,28.04983,3271.677,710.9603,0,124.002,0,0,2290.174,2289.857,528.1546,151.9339,680.0885,4,680.0885,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1761.702,0,0,30.87187,0,124.002,443.4438,341.1164,102.3274,0,517.0606,2897.087,0,0,-1.829648e-13,4.263256e-14,680.0885,0,0,4.223642,0,0,0,0
mpc,2026-01-25 19:15:00,1997,19.25,27.99845,3244.628,743.8722,0,117.5993,0,0,2271.24,2270.922,543.8175,156.4396,700.2571,4,700.2571,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1727.105,0,0,43.61512,0,117.5993,439.2968,334.0518,105.245,0,513.2371,2898.04,0,-5.684342e-14,-2.458034e-13,4.263256e-14,700.2571,0,0,0.3959166,0,0,0,0
mpc,2026-01-25 19:30:00,1998,19.5,27.96322,3224.746,709.4851,0,98.14587,0,0,2257.322,2257.005,561.073,161.4035,722.4765,4,722.4765,0,0,0,0,0,1899.103,0.9495514,1.196025,0.3172331,0,250,0.3172331,1695.932,0,0,0,0,98.14587,436.278,327.7768,108.5012,0,508.1491,2794.82,0,-2.842171e-14,-3.146372e-13,4.263256e-14,709.4851,0,0,3.369777,0,12.99139,0,0
mpc,2026-01-25 19:45:00,1999,19.75,27.88537,3207.718,677.592,0,93.57303,0,0,2245.403,2245.085,559.9297,161.0746,721.0043,4,721.0043,0,0,0,0,0,1898.804,0.9494019,1.195837,0.3172331,0,250,0.3172331,1685.156,0,0,0,0,93.57303,433.2572,325.1558,108.1013,0,504.2856,2773.571,0,2.842171e-14,4.005685e-13,4.263256e-14,677.592,0,0,3.396736,0,43.41235,0,0
mpc,2026-01-25 20:00:00,2000,20,27.71564,3182.929,636.3731,0,85.49572,0,0,2228.05,2227.733,527.0792,151.6245,678.7037,4,678.7037,0,0,0,0,0,1898.505,0.9492525,1.195649,0.3172331,0,250,0.3172331,1700.654,0,0,0,0,85.49572,428.3659,326.9684,101.3974,0,495.0303,2722.667,0,2.842171e-14,-3.841372e-14,4.263256e-14,636.3731,0,0,3.936358,0,42.33065,0,0
mpc,2026-01-25 20:15:00,2001,20.25,27.63747,3199.167,606.6618,0,82.528,0,0,2239.417,2239.1,496.8316,142.9232,639.7548,4,639.7548,0,0,0,0,0,1898.206,0.9491031,1.195461,0.3172331,0,250,0.3172331,1742.268,0,0,0,0,82.528,429.8405,334.4163,95.42428,0,493.1801,2712.491,0,0,6.883383e-14,4.263256e-14,606.6618,0,0,2.322373,0,33.09301,0,0
mpc,2026-01-25 20:30:00,2002,20.5,27.35346,3124.287,552.7779,0,73.81663,0,0,2187.001,2186.684,474.7105,136.5596,611.2701,2,611.2701,0,0,0,0,0,1897.907,0.9489536,1.195273,0.3172331,0,250,0.3172331,1711.973,0,0,0,0,73.81663,417.2775,326.6427,90.63479,0,477.2865,2625.076,0,0,-3.046452e-13,4.263256e-14,552.7779,0,0,1.120225,0,58.49228,0,0
mpc,2026-01-25 20:45:00,2003,20.75,27.16625,3087.827,504.534,0,71.80997,0,0,2161.479,2161.162,282.7694,81.34405,364.1134,1,364.1134,0,0,0,0,140.4206,1862.503,0.9312517,1.195084,0.3172331,0,250,0.3172331,1878.392,0,0,0,0,71.80997,410.7938,356.9926,53.80123,0,451.9843,2485.913,0,1.421085e-14,-2.531308e-14,4.263256e-14,504.534,0,0,179.6749,0,0,0,0
mpc,2026-01-25 21:00:00,2004,21,27.08535,3077.312,452.1044,0,62.88402,0,0,2154.118,2153.801,392.8537,113.0119,505.8657,2,505.8657,0,0,0,0,0,1862.21,0.9311051,1.172791,0.3172331,0,250,0.3172331,1760.947,0,0,0,0,62.88402,408.7037,334.1068,74.59684,0,459.0498,2524.774,0,-2.842171e-14,1.199041e-13,4.263256e-14,452.1044,0,0,2.264025,0,53.76124,0,0
mpc,2026-01-25 21:15:00,2005,21.25,26.92577,3073.086,415.165,1.341529,54.1289,0,0,2151.161,2150.843,352.392,101.3724,453.7644,1,453.7644,0,0,0,0,1.341529,1861.582,0.9307908,1.172606,0.3172331,0,250,0.3172331,1798.451,0,0,0,0,54.1289,406.7877,340.0898,66.69786,0,451.6981,2484.339,0,0,2.531308e-13,4.263256e-14,415.165,1.341529,0,2.936061,0,38.59937,0,7.105427e-15
mpc,2026-01-25 21:30:00,2006,21.5,26.55485,3106.675,371.2163,0,52.24224,0,0,2174.672,2174.355,0,0,0,0,0,0,0,0,0,371.2163,1768.485,0.8842423,1.172211,0.3172331,0,250,0.3172331,2174.355,0,0,0,0,52.24224,408.0852,408.0257,0.05952994,0,417.8291,2298.06,0,0,2.655653e-13,4.263256e-14,371.2163,0,0,374.3054,0,0,0,0
mpc,2026-01-25 21:45:00,2007,21.75,26.19423,3110.364,307.0755,0,45.56393,0,0,2177.255,2176.938,0,0,0,0,0,0,0,0,0,307.0755,1691.437,0.8457186,1.113589,0.3172331,0,250,0.3172331,2176.938,0,0,0,0,45.56393,405.551,405.4919,0.05909009,0,413.979,2276.884,0,0,3.310685e-13,4.263256e-14,307.0755,0,0,323.5654,0,0,0,0
mpc,2026-01-25 22:00:00,2008,22,25.76966,3098.495,257.0052,0,38.50264,0,0,2168.946,2168.629,0,0,0,0,0,0,0,0,0,257.0052,1626.92,0.8134598,1.065073,0.3172331,0,250,0.3172331,2168.629,0,0,0,0,38.50264,400.5191,400.4606,0.05858048,0,407.5705,2241.638,0,0,1.170175e-13,4.263256e-14,257.0052,0,0,283.2435,0,0,0,0
mpc,2026-01-25 22:15:00,2009,22.25,25.78715,3068.199,191.7676,1.669111,26.21721,1,0,2147.739,2147.422,0,0,0,0,0,0,0,0,0,193.4367,1578.304,0.7891522,1.024447,0.3172331,0,250,0.3172331,2147.422,0,0,0,0,26.21721,396.744,396.6854,0.0586013,401.5284,0,803.0568,0,0,4.574119e-14,4.263256e-14,191.7676,1.669111,0,221.0117,0,0,0,-1.154632e-14
mpc,2026-01-25 22:30:00,2010,22.5,25.36042,3110.742,157.4479,0,21.29412,1,0,2177.52,2177.202,0,0,0,0,0,0,0,0,0,157.4479,1538.694,0.769347,0.9938351,0.3172331,0,250,0.3172331,2177.202,0,0,0,0,21.29412,398.7872,398.7291,0.05809753,402.6289,0,805.2578,0,0,4.422018e-13,4.263256e-14,157.4479,0,0,171.133,0,0,0,0
mpc,2026-01-25 22:45:00,2011,22.75,25.1165,3117.093,135.9011,0,32.67691,1,0,2181.965,2181.648,0,0,0,0,0,0,0,0,0,135.9011,1504.476,0.7522382,0.968893,0.3172331,0,250,0.3172331,2181.648,0,0,0,0,32.67691,397.6474,397.5896,0.05781345,403.5447,0,807.0895,0,0,-1.197931e-13,4.263256e-14,135.9011,0,0,158.3447,0,0,0,0
mpc,2026-01-25 23:00:00,2012,23,25.12676,3162.569,114.545,0,31.56948,1,1,2213.798,2213.481,494.0564,142.1674,636.2238,2,135.8236,0.4002499,0,0,500,0,1629.24,0.8146198,0.9473468,0.3172331,0,250,0.3172331,1719.425,0,0,0,0,31.56948,403.5319,313.4173,90.11459,461.3392,0,922.6783,0,-5.684342e-14,2.076117e-13,4.263256e-14,114.545,0,0,0,500,21.67887,0,-2.131628e-14
mpc,2026-01-25 23:15:00,2013,23.25,25.03287,3099.239,133.803,0.4921708,29.88048,1,1,2169.468,2169.15,0,0,0,0,0,0,0,0,0,115.3763,1600.139,0.8000695,1.025908,0.3172331,0,250,0.3172331,2169.15,0,0,18.91888,0,29.88048,394.7081,394.6504,0.05771668,400.0868,0,832.8086,0,0,3.98126e-13,4.263256e-14,114.8841,0.4921708,0,117.7819,0,0,0,-5.884182e-15
mpc,2026-01-25 23:30:00,2014,23.5,24.96724,3126.729,83.11254,2.737537,24.1732,1,1,2188.71,2188.393,0,0,0,0,0,0,0,0,0,83.6741,1578.969,0.7894843,1.007584,0.3172331,0,250,0.3172331,2188.393,0,0,0,2.175971,24.1732,39.39678,39.39107,0.005710195,43.78332,0,91.32019,0,0,-1.645351e-13,4.263256e-14,83.11254,0.5615661,0,114.5345,0,0,0,-2.220446e-15
mpc,2026-01-25 23:45:00,2015,23.75,24.66312,3103.555,74.94587,2.029257,23.3905,1,1,2172.489,2172.171,0,0,0,0,0,0,0,0,0,75.60277,1559.819,0.7799097,0.9942534,0.3172331,0,250,0.3172331,2172.171,0,0,0,1.372354,23.3905,39.1048,39.09909,0.005710195,43.32344,0,89.0142,0,0,-3.667067e-13,4.263256e-14,74.94587,0.6569029,0,111.7879,0,0,0,-3.885781e-15
mpc,2026-01-26 00:00:00,2016,0,24.5221,3066.104,77.61323,2.45317,21.95037,1,1,2146.273,2145.956,0,0,0,0,0,0,0,0,0,80.0664,1539.557,0.7697786,0.9821954,0.3172331,0,250,0.3172331,2145.956,0,0,0,0,21.95037,38.63291,38.6272,0.005710195,42.58039,0,85.16079,0,0,2.482459e-13,4.263256e-14,77.61323,2.45317,0,114.1712,0,0,0,6.217249e-15
mpc,2026-01-26 00:15:00,2017,0.25,24.6816,3059.819,92.03136,0,25.29971,1,1,2141.873,2141.556,0,0,0,0,0,0,0,0,0,92.03136,1516.307,0.7581535,0.9694366,0.3172331,0,250,0.3172331,2141.556,0,0,0,0,25.29971,38.55372,38.54801,0.005710195,43.11885,0,86.2377,0,0,2.329248e-13,4.263256e-14,92.03136,0,0,103.8909,0,0,0,0
