controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-26 00:30:00,2018,0.5,24.43764,3054.237,95.40836,0,26.60231,1,1,2137.966,2137.649,0,0,0,0,0,0,0,0,0,91.35854,1493.229,0.7466143,0.9547963,0.3172331,0,250,0.3172331,2137.649,0,0,4.049827,0,26.60231,38.48339,38.47768,0.005710195,43.26067,0,93.50729,0,0,3.822498e-13,4.263256e-14,91.35854,0,0,91.35854,0,0,0,0
mpc,2026-01-26 00:45:00,2019,0.75,24.2564,3038.906,68.53243,3.529511,20.69633,1,1,2127.234,2126.917,0,0,0,0,0,0,0,0,0,68.95762,1475.754,0.7378771,0.9402642,0.3172331,0,250,0.3172331,2126.917,0,0,0,3.104322,20.69633,38.29021,38.2845,0.005710195,41.99233,0,89.33961,0,0,9.026113e-14,4.263256e-14,68.53243,0.4251886,0,78.04895,0,0,0,-3.164136e-15
mpc,2026-01-26 01:00:00,2020,1,23.98472,2998.557,60.13954,0,15.48112,1,1,2098.99,2098.673,0,0,0,0,0,0,0,0,0,60.13954,1460.487,0.7302435,0.9292608,0.3172331,0,250,0.3172331,2098.673,0,0,0,0,15.48112,37.78182,37.77611,0.005710195,40.53485,0,81.06969,0,0,9.880985e-15,4.263256e-14,60.13954,0,0,84.36617,0,0,0,0
mpc,2026-01-26 01:15:00,2021,1.25,23.75894,2993.057,75.2636,0,13.48175,1,1,2095.14,2094.823,0,0,0,0,0,0,0,0,0,75.2636,1441.441,0.7207206,0.9196473,0.3172331,0,250,0.3172331,2094.823,0,0,0,0,13.48175,37.71252,37.70681,0.005710195,40.09867,0,80.19734,0,0,-4.143352e-13,4.263256e-14,75.2636,0,0,93.66349,0,0,0,0
mpc,2026-01-26 01:30:00,2022,1.5,23.59039,2965.603,80.64824,2.896262,18.76593,1,1,2075.922,2075.605,0,0,0,0,0,0,0,0,0,72.83109,1423.007,0.7115033,0.9076544,0.3172331,0,250,0.3172331,2075.605,0,0,8.894726,1.818686,18.76593,37.3666,37.36089,0.005710195,40.67932,0,99.83927,0,0,-6.195044e-14,4.263256e-14,71.75351,1.077576,0,72.83109,0,0,0,-1.998401e-15
mpc,2026-01-26 01:45:00,2023,1.75,23.56057,2977.135,98.64994,0,15.9104,1,1,2083.994,2083.677,0,0,0,0,0,0,0,0,0,70.86934,1405.065,0.7025326,0.8960463,0.3172331,0,250,0.3172331,2083.677,0,0,27.7806,0,15.9104,37.5119,37.50619,0.005710195,40.31804,0,128.5576,0,0,-6.605827e-14,4.263256e-14,70.86934,0,0,72.32653,0,0,0,0
mpc,2026-01-26 02:00:00,2024,2,23.23931,2950.697,103.7446,0.3714856,17.54239,1,1,2065.488,2065.171,0,0,0,0,0,0,0,0,0,63.3403,1389.009,0.6945045,0.8847489,0.3172331,0,250,0.3172331,2065.171,0,0,40.77578,0,17.54239,37.17878,37.17307,0.005710195,40.2541,0,150.8464,0,0,2.553513e-15,4.263256e-14,62.96881,0.3714856,0,64.29005,0,0,0,5.551115e-17
mpc,2026-01-26 02:15:00,2025,2.25,22.86057,2970.997,96.40903,0,21.73411,1,1,2079.698,2079.38,0,0,0,0,0,0,0,0,0,69.49323,1371.417,0.6857085,0.8746385,0.3172331,0,250,0.3172331,2079.38,0,0,26.9158,0,21.73411,37.43456,37.42885,0.005710195,41.21836,0,128.8665,0,0,-3.367306e-13,4.263256e-14,69.49323,0,0,70.97164,0,0,0,0
mpc,2026-01-26 02:30:00,2026,2.5,22.68383,2972.308,89.65778,0,14.35399,1,1,2080.616,2080.298,0,0,0,0,0,0,0,0,0,72.67456,1353.032,0.6765162,0.8635611,0.3172331,0,250,0.3172331,2080.298,0,0,16.98322,0,14.35399,37.45108,37.44537,0.005710195,39.93965,0,109.1753,0,0,-3.097522e-14,4.263256e-14,72.67456,0,0,73.50135,0,0,0,0
mpc,2026-01-26 02:45:00,2027,2.75,22.54122,3007.468,100.7557,0,7.853151,1,1,2105.227,2104.91,0,0,0,0,0,0,0,0,0,83.8756,1331.851,0.6659253,0.8519847,0.3172331,0,250,0.3172331,2104.91,0,0,16.88007,0,7.853151,37.89409,37.88838,0.005710195,39.24931,0,107.6167,0,0,-1.04472e-13,4.263256e-14,83.8756,0,0,85.56865,0,0,0,0
mpc,2026-01-26 03:00:00,2028,3,22.56647,2993.591,89.70779,0,5.711588,1,1,2095.514,2095.197,0,0,0,0,0,0,0,0,0,89.70779,1309.214,0.654607,0.8386467,0.3172331,0,250,0.3172331,2095.197,0,0,0,0,5.711588,37.71925,37.71354,0.005710195,38.70381,0,77.40763,0,0,-4.583001e-13,4.263256e-14,89.70779,0,0,95.12941,0,0,0,0
mpc,2026-01-26 03:15:00,2029,3.25,22.5109,2969.328,90.16686,0,5.752362,1,1,2078.53,2078.213,0,0,0,0,0,0,0,0,0,90.16686,1286.466,0.643233,0.8243928,0.3172331,0,250,0.3172331,2078.213,0,0,0,0,5.752362,37.41354,37.40783,0.005710195,38.40411,0,76.80822,0,0,2.928768e-13,4.263256e-14,90.16686,0,0,105.8551,0,0,0,0
mpc,2026-01-26 03:30:00,2030,3.5,22.29219,2949.529,114.1602,0,15.04265,1,1,2064.671,2064.353,0,0,0,0,0,0,0,0,0,100.1977,1261.214,0.6306071,0.8100688,0.3172331,0,250,0.3172331,2064.353,0,0,13.96253,0,15.04265,37.16407,37.15836,0.005710195,39.75288,0,103.5911,0,0,-1.603162e-13,4.263256e-14,100.1977,0,0,109.6249,0,0,0,0
mpc,2026-01-26 03:45:00,2031,3.75,22.24278,2975.603,114.1541,0,11.79007,1,1,2082.922,2082.605,0,0,0,0,0,0,0,0,0,114.1541,1232.477,0.6162385,0.7941681,0.3172331,0,250,0.3172331,2082.605,0,0,0,0,11.79007,37.4926,37.48689,0.005710195,39.51851,0,79.03702,0,0,-2.163825e-13,4.263256e-14,114.1541,0,0,126.022,0,0,0,0
mpc,2026-01-26 04:00:00,2032,4,22.27738,3087.647,135.0996,0,14.63819,1,1,2161.353,2161.036,0,0,0,0,0,0,0,0,0,135.0996,1198.508,0.5992541,0.7760727,0.3172331,0,250,0.3172331,2161.036,0,0,0,0,14.63819,38.90436,38.89865,0.005710195,41.42269,0,82.84539,0,0,-3.061995e-13,4.263256e-14,135.0996,0,0,141.1635,0,0,0,0
mpc,2026-01-26 04:15:00,2033,4.25,22.21599,3048.09,118.4862,0,17.77006,1,1,2133.663,2133.346,0,0,0,0,0,0,0,0,0,118.4862,1168.698,0.584349,0.754683,0.3172331,0,250,0.3172331,2133.346,0,0,0,0,17.77006,38.40594,38.40023,0.005710195,41.46074,0,82.92148,0,0,-3.301803e-13,4.263256e-14,118.4862,0,0,174.975,0,0,0,0
mpc,2026-01-26 04:30:00,2034,4.5,22.08713,3036.277,148.2804,0.3859903,20.38211,1,1,2125.394,2125.077,0,0,0,0,0,0,0,0,0,148.6664,1131.347,0.5656737,0.735912,0.3172331,0,250,0.3172331,2125.077,0,0,0,0,20.38211,38.25709,38.25138,0.005710195,41.75321,0,83.50642,0,0,9.836576e-14,4.263256e-14,148.2804,0.3859903,0,197.6028,0,0,0,7.71605e-15
mpc,2026-01-26 04:45:00,2035,4.75,22.10582,3081.415,201.1885,1.429159,13.84164,1,1,2156.991,2156.673,0,0,0,0,0,0,0,0,0,201.9804,1080.674,0.5403371,0.7123928,0.3172331,0,250,0.3172331,2156.673,0,0,0,0.6372014,13.84164,38.82583,38.82012,0.005710195,41.19908,0,83.49734,0,0,-1.74194e-13,4.263256e-14,201.1885,0.791958,0,218.3357,0,0,0,1.887379e-15
mpc,2026-01-26 05:00:00,2036,5,22.00403,3097.407,270.7107,1.951306,14.94604,1,1,2168.185,2167.868,0,0,0,0,0,0,0,0,0,272.3575,1012.415,0.5062073,0.6804847,0.3172331,0,250,0.3172331,2167.868,0,0,0,0.3045659,14.94604,39.02733,39.02162,0.005710195,41.58546,0,83.69629,0,0,1.24567e-13,4.263256e-14,270.7107,1.64674,0,285.4277,0,0,0,-2.375877e-14
mpc,2026-01-26 05:15:00,2037,5.25,21.72144,3127.105,337.7769,7.115766,10.77319,1,1,2188.973,2188.656,0,0,0,0,0,0,0,0,0,337.5906,927.8576,0.4639288,0.6375027,0.3172331,0,250,0.3172331,2188.656,0,0,2.027736,5.274288,10.77319,39.40152,39.39581,0.005710195,41.23404,0,95.06407,0,0,2.470246e-13,4.263256e-14,335.7491,1.841478,0,337.5906,0,0,0,2.819966e-14
mpc,2026-01-26 05:30:00,2038,5.5,21.87342,3129.165,417.5304,2.803825,7.186019,1,1,2190.416,2190.099,0,0,0,0,0,0,0,0,0,408.3103,825.634,0.412817,0.5842584,0.3172331,0,250,0.3172331,2190.099,0,0,10.06492,1.958969,7.186019,39.42748,39.42177,0.005710195,40.65143,0,102.0441,0,0,-7.527312e-14,4.263256e-14,407.4655,0.8448566,0,408.3103,0,0,0,1.421085e-14
mpc,2026-01-26 05:45:00,2039,5.75,21.69724,3137.273,489.1869,6.103925,3.66773,1,1,2196.091,2195.774,116.4895,33.51046,150,1,150,0,0,0,0,344.9763,739.2599,0.36963,0.5198896,0.3172331,0,250,0.3172331,2079.284,0,0,0,0.3144919,3.66773,39.52964,37.42712,2.102522,71.56312,0,143.6687,0,-1.421085e-14,-4.363176e-14,4.263256e-14,489.1869,5.789433,0,355.6539,0,0,0,2.04281e-14
mpc,2026-01-26 06:00:00,2040,6,21.66286,3135.408,574.8259,0,5.221347,1,1,2194.786,2194.468,116.4895,33.51046,150,1,150,0,0,0,0,424.8259,632.9371,0.3164685,0.4655012,0.3172331,0,250,0.3172331,2077.979,0,0,0,0,5.221347,39.50614,37.40362,2.102522,71.80402,0,143.608,0,-1.421085e-14,3.080869e-14,4.263256e-14,574.8259,0,0,436.6312,0,0,0,0
mpc,2026-01-26 06:15:00,2041,6.25,21.64653,3107.808,664.2657,1.801291,7.795478,1,1,2175.466,2175.148,123.5068,35.52911,159.0359,1,159.0359,0,0,0,0,500,507.8374,0.2539187,0.3985512,0.3172331,0,250,0.3172331,2051.642,0,0,6.420812,0.6102495,7.795478,39.15838,36.92955,2.228833,73.78693,0,159.7024,0,0,9.042767e-14,4.263256e-14,657.8449,1.191042,0,500,0,0,0,3.863576e-14
mpc,2026-01-26 06:30:00,2042,6.5,21.64313,3120.798,710.3443,0,19.84661,1,1,2184.559,2184.242,547.1936,157.4108,704.6044,2,704.6044,0,0,0,0,5.739868,506.3225,0.2531613,0.3197778,0.3172331,0,250,0.3172331,1637.048,0,0,0,0,19.84661,39.32206,29.46686,9.855195,190.2591,0,380.5182,0,0,-8.121281e-14,4.263256e-14,710.3443,0,0,24.52219,0,0,0,0
mpc,2026-01-26 06:45:00,2043,6.75,21.66153,3104.883,733.4224,0,27.008,1,1,2173.418,2173.101,989.8762,284.7929,1274.669,3,774.3314,0.3376962,0,0,500,0,631.2428,0.3156214,0.3188239,0.3172331,0,250,0.3172331,1183.225,0,0,0,0,27.008,39.12153,21.29805,17.82348,310.6941,0,621.3882,0,5.684342e-14,-1.394995e-13,4.263256e-14,733.4224,0,0,0,500,41.2467,0,0
mpc,2026-01-26 07:00:00,2044,7,21.54453,3134.315,769.549,3.934156,16.56612,1,1,2194.02,2193.703,988.7069,284.4556,1273.163,3,791.6096,0.3293651,0,0,481.2236,0,751.4494,0.3757247,0.3974844,0.3172331,0,250,0.3172331,1204.996,0,0,0,3.604791,16.56612,39.49237,21.68993,17.80243,308.9629,0,624.144,0,5.684342e-14,1.431077e-13,4.263256e-14,769.549,0.3293651,0,0,481.2236,22.0606,0,5.684342e-14
mpc,2026-01-26 07:15:00,2045,7.25,21.69984,3078.701,783.358,4.918179,17.52808,1,1,2155.091,2154.773,595.3311,171.2585,766.5896,2,766.5896,0,0,0,0,1.901556,750.8557,0.3754278,0.4731766,0.3172331,0,250,0.3172331,1559.442,0,0,16.76842,3.016623,17.52808,38.79163,28.06996,10.72167,202.318,0,438.7653,0,-5.684342e-14,1.607603e-13,4.263256e-14,766.5896,1.901556,0,1.901556,0,0,0,3.841372e-14
mpc,2026-01-26 07:30:00,2046,7.5,21.80281,3053.23,757.5129,0,23.1097,1,1,2137.261,2136.944,558.9209,160.7844,719.7052,2,719.7052,0,0,0,0,2.204224e-06,750.7375,0.3753687,0.4728028,0.3172331,0,250,0.3172331,1578.023,0,0,37.8077,0,23.1097,38.4707,28.40442,10.06629,193.138,0,451.4943,0,-5.684342e-14,-1.680323e-13,4.263256e-14,719.7052,0,0,1.519421,0,0,0,0
mpc,2026-01-26 07:45:00,2047,7.75,21.92028,3083.366,677.3124,3.849372,29.79367,1,1,2158.356,2158.039,905.0629,260.3953,1165.458,3,665.1147,0.3434547,0,0,500,0,875.6193,0.4378096,0.4727284,0.3172331,0,250,0.3172331,1252.976,0,0,12.19771,3.505917,29.79367,38.85041,22.55357,16.29684,288.0516,0,603.1919,0,5.684342e-14,1.959544e-13,4.263256e-14,665.1147,0.3434547,0,0,500,0,0,0
mpc,2026-01-26 08:00:00,2048,8,22.18443,3116.655,594.0418,367.2517,40.38733,1,1,2181.659,2181.342,457.0075,131.467,588.4745,2,588.4745,0,0,0,0,122.4603,844.8664,0.4224332,0.5513646,0.3172331,0,250,0.3172331,1724.334,0,0,4.048382,246.3103,40.38733,39.26986,31.03801,8.231845,169.4567,0,770.7822,0,-2.842171e-14,1.39222e-13,4.263256e-14,589.9934,120.9413,0,122.4603,0,0,0,-5.684342e-14
mpc,2026-01-26 08:15:00,2049,8.25,22.46204,3189.714,503.9239,373.8493,40.69793,1,1,2232.8,2232.482,394.2135,113.4031,507.6166,2,507.6166,0,0,0,0,123.0016,813.983,0.4069915,0.532,0.3172331,0,250,0.3172331,1838.269,0,0,0,250.8477,40.69793,40.1904,33.08884,7.101552,153.5341,0,739.7804,0,1.421085e-14,-1.608713e-13,4.263256e-14,503.9239,123.0016,0,123.0016,0,3.69265,0,-1.421085e-14
mpc,2026-01-26 08:30:00,2050,8.5,22.77998,3186.338,429.9759,377.3332,45.38121,1,1,2230.437,2230.119,326.4906,93.9213,420.4119,2,420.4119,0,0,0,0,122.6883,783.1827,0.3915914,0.5125531,0.3172331,0,250,0.3172331,1903.629,0,0,9.564041,254.6449,45.38121,40.14786,34.26532,5.88254,136.087,0,727.9343,0,0,-1.617595e-13,4.263256e-14,420.4119,122.6883,0,122.6883,0,0,0,2.842171e-14
mpc,2026-01-26 08:45:00,2051,8.75,23.17257,3222.762,362.7608,385.3842,49.24493,1,1,2255.933,2255.616,268.1078,77.12636,345.2341,1,345.2341,0,0,0,0,121.5668,752.6677,0.3763339,0.4931587,0.3172331,0,250,0.3172331,1987.508,0,0,17.52667,263.8173,49.24493,40.6068,35.77515,4.83165,121.5394,0,728.3973,0,1.421085e-14,1.589839e-13,4.263256e-14,345.2341,121.5668,0,121.5668,0,0,0,0
mpc,2026-01-26 09:00:00,2052,9,23.38998,3195.829,280.8403,393.0636,55.36421,1,1,2237.08,2236.763,215.4939,61.99098,277.4849,1,277.4849,0,0,0,0,128.4018,720.4488,0.3602244,0.4739438,0.3172331,0,250,0.3172331,2021.269,0,0,3.355427,264.6618,55.36421,40.26745,36.38285,3.884601,108.126,0,678.5817,0,-2.131628e-14,2.233214e-13,4.263256e-14,277.4849,128.4018,0,128.4018,0,0,0,0
mpc,2026-01-26 09:15:00,2053,9.25,23.35701,3280.396,234.3983,393.671,52.04979,1,1,2296.277,2295.96,160.6528,46.21488,206.8677,1,206.8677,0,0,0,0,131.0957,687.5615,0.3437807,0.453656,0.3172331,0,250,0.3172331,2135.307,0,0,27.53061,262.5753,52.04979,41.33298,38.43552,2.897461,93.81292,0,688.0585,0,-7.105427e-15,-1.851297e-13,4.263256e-14,206.8677,131.0957,0,131.0957,0,0,0,-2.842171e-14
mpc,2026-01-26 09:30:00,2054,9.5,23.56328,3229.517,194.1271,391.0962,49.86722,1,1,2260.662,2260.344,145.4328,41.83655,187.2694,1,187.2694,0,0,0,0,134.1125,653.9251,0.3269626,0.4329474,0.3172331,0,250,0.3172331,2114.912,0,0,6.857755,256.9837,49.86722,40.69191,38.06841,2.623501,88.71847,0,632.5635,0,0,-1.51934e-13,4.263256e-14,187.2694,134.1125,0,134.1125,0,0,0,-2.842171e-14
mpc,2026-01-26 09:45:00,2055,9.75,23.75087,3293.292,179.6081,390.7319,63.83879,1,1,2305.305,2304.987,117.8068,33.88941,151.6962,1,151.6962,1.131435e-05,0,0,0,135.7708,619.8795,0.3099397,0.4117671,0.3172331,0,250,0.3172331,2187.181,0,0,27.91191,254.9611,63.83879,41.49548,39.36925,2.126233,84.5828,0,657.1215,0,0,-1.951217e-13,4.263256e-14,151.6962,135.7708,0,135.7708,0,0,0,2.842171e-14
mpc,2026-01-26 10:00:00,2056,10,23.9526,3301.654,146.2469,393.2948,63.225,1,1,2311.158,2310.841,0,0,0,0,0,0,0,0,0,255.5775,555.8875,0.2779438,0.390329,0.3172331,0,250,0.3172331,2310.841,0,0,27.536,256.4282,63.225,41.60084,41.59513,0.005710195,52.85472,0,595.5477,0,0,-1.164624e-13,4.263256e-14,118.7109,136.8666,0,255.5775,0,0,0,0
mpc,2026-01-26 10:15:00,2057,10.25,24.07315,3276.019,130.4383,396.2845,70.63967,1,1,2293.213,2292.896,0,0,0,0,0,0,0,0,0,247.4173,493.9457,0.2469728,0.3500342,0.3172331,0,250,0.3172331,2292.896,0,0,18.64699,260.6585,70.63967,41.27784,41.27213,0.005710195,53.88196,0,589.5659,0,0,-4.612977e-14,4.263256e-14,111.7913,135.626,0,247.4173,0,0,0,0
mpc,2026-01-26 10:30:00,2058,10.5,24.16242,3289.271,90.56083,399.6907,73.49527,1,1,2302.49,2302.172,0,0,0,0,0,0,0,0,0,222.1835,438.322,0.219161,0.3110303,0.3172331,0,250,0.3172331,2302.172,0,0,0,268.0681,73.49527,41.44481,41.4391,0.005710195,54.58172,0,571.5809,0,0,1.909584e-14,4.263256e-14,90.56083,131.6226,0,240.2427,0,0,0,0
mpc,2026-01-26 10:45:00,2059,10.75,24.47661,3338.37,82.32822,403.2151,84.26844,1,1,2336.859,2336.542,0,0,0,0,0,0,0,0,0,214.8846,384.5319,0.1922659,0.276005,0.3172331,0,250,0.3172331,2336.542,0,0,0,270.6587,84.26844,42.06346,42.05775,0.005710195,57.22057,0,581.3274,0,0,-6.161738e-14,4.263256e-14,82.32822,132.5564,0,244.5933,0,0,0,2.842171e-14
mpc,2026-01-26 11:00:00,2060,11,24.81491,3355.206,92.35398,403.3941,92.32744,1,1,2348.644,2348.327,0,0,0,0,0,0,0,0,0,224.4622,328.3558,0.1641779,0.2421341,0.3172331,0,250,0.3172331,2348.327,0,0,0,271.2859,92.32744,42.2756,42.26989,0.005710195,58.99479,0,585.9577,0,0,-6.200596e-14,4.263256e-14,92.35398,132.1083,0,236.3422,0,0,0,0
mpc,2026-01-26 11:15:00,2061,11.25,24.88208,3354.048,72.87742,402.8856,106.1938,1,1,2347.833,2347.516,0,0,0,0,0,0,0,0,0,207.8312,276.3463,0.1381732,0.2067608,0.3172331,0,250,0.3172331,2347.516,0,0,0,267.9318,106.1938,42.261,42.25529,0.005710195,61.51782,0,585.218,0,0,-1.238176e-13,4.263256e-14,72.87742,134.9538,0,235.7923,0,0,0,0
mpc,2026-01-26 11:30:00,2062,11.5,25.16811,3380.392,65.78938,397.5512,112.4232,1,1,2366.275,2365.957,0,0,0,0,0,0,0,0,0,202.1912,225.755,0.1128775,0.1740112,0.3172331,0,250,0.3172331,2365.957,0,0,0,261.1494,112.4232,431.6831,431.6252,0.05787332,452.1348,0,1354.752,0,0,-3.827494e-14,4.263256e-14,65.78938,136.4018,0,217.6357,0,0,0,2.842171e-14
mpc,2026-01-26 11:45:00,2063,11.75,25.36115,3398.946,72.0884,402.1261,119.9828,1,1,2379.262,2378.945,528.5398,166.2282,694.768,4,61.35361,133.4144,0,0,500,0,350.7195,0.1753597,0.1421546,0.3172331,0,250,0.3172331,1850.405,0,0,10.73478,268.7117,119.9828,435.7404,338.885,96.85542,527.087,0,1536.219,0,-2.842171e-14,-1.940115e-14,4.263256e-14,61.35361,133.4144,0,0,500,0,0,0
mpc,2026-01-26 12:00:00,2064,12,25.52531,3438.07,72.41097,415.1112,129.4683,1,1,2406.649,2406.332,0,0,0,0,0,0,0,0,0,207.473,298.796,0.149398,0.2208429,0.3172331,0,250,0.3172331,2406.332,0,0,0,280.0492,129.4683,442.2186,442.1603,0.05829116,465.95,0,1414.985,0,0,2.831069e-15,4.263256e-14,72.41097,135.062,0,214.6576,0,0,0,0
mpc,2026-01-26 12:15:00,2065,12.25,25.82783,3465.046,64.40726,410.2798,137.6461,1,1,2425.532,2425.215,0,0,0,0,0,0,0,0,0,199.8863,248.7774,0.1243887,0.1881475,0.3172331,0,250,0.3172331,2425.215,0,0,0,274.8008,137.6461,448.4304,448.3718,0.05864979,473.8196,0,1421.671,0,0,1.001976e-14,4.263256e-14,64.40726,135.4791,0,216.838,0,0,0,0
mpc,2026-01-26 12:30:00,2066,12.5,26.03064,3459.258,64.07442,412.6373,146.1818,1,1,2421.481,2421.163,550.6102,173.0622,723.6724,4,85.69639,137.976,0,0,500,0,373.7382,0.1868691,0.1566515,0.3172331,0,250,0.3172331,1870.553,0,0,0,274.6613,146.1818,449.5354,347.2585,102.2768,547.4586,0,1568.708,0,-2.842171e-14,1.253719e-13,4.263256e-14,64.07442,137.976,0,0,500,21.62197,0,4.263256e-14
mpc,2026-01-26 12:45:00,2067,12.75,26.16444,3447.867,79.37834,411.4361,158.9525,1,1,2413.507,2413.19,0,0,0,0,0,0,0,0,0,213.1538,320.3909,0.1601955,0.2353375,0.3172331,0,250,0.3172331,2413.19,0,0,3.124169,274.5365,158.9525,449.2828,449.2237,0.05905404,478.8133,0,1436.591,0,0,5.101475e-14,4.263256e-14,76.25417,136.8996,0,213.1538,0,0,0,0
mpc,2026-01-26 13:00:00,2068,13,26.37395,3459.024,102.5472,406.6273,172.9428,1,1,2421.317,2420.999,112.2947,37.70526,150,1,99.192,50.808,0,0,0,86.31485,298.7618,0.1493809,0.2017455,0.3172331,0,250,0.3172331,2308.705,0,0,3.355227,269.5044,172.9428,452.6786,431.6251,21.05343,501.663,0,1474.009,0,7.105427e-15,-3.497203e-15,4.263256e-14,99.192,137.1228,0,86.31485,0,0,0,-2.842171e-14
mpc,2026-01-26 13:15:00,2069,13.25,26.3109,3462.955,111.9262,410.849,186.4178,1,1,2424.068,2423.751,0,0,0,0,0,0,0,0,0,229.7315,241.2819,0.1206409,0.1881259,0.3172331,0,250,0.3172331,2423.751,0,0,21.53033,271.5134,186.4178,452.6061,452.5469,0.05923168,487.3536,0,1480.208,0,0,-7.09155e-14,4.263256e-14,90.39591,139.3356,0,229.7315,0,0,0,0
mpc,2026-01-26 13:30:00,2070,13.5,26.42777,3475.9,109.8803,412.1775,188.1843,1,1,2433.13,2432.813,111.8129,38.18715,150,1,93.35528,56.64472,0,0,0,86.20383,219.693,0.1098465,0.1519317,0.3172331,0,250,0.3172331,2321,0,0,16.52497,269.329,188.1843,455.3912,434.4046,20.98657,507.8128,0,1508.724,0,-1.421085e-14,3.963496e-14,4.263256e-14,93.35528,142.8485,0,86.20383,0,0,0,0
mpc,2026-01-26 13:45:00,2071,13.75,26.55815,3453.743,123.6059,415.9198,200.6497,1,1,2417.62,2417.303,552.4457,173.6304,726.0761,4,87.72155,138.3545,0,0,500,0,344.6584,0.1723292,0.1383374,0.3172331,0,250,0.3172331,1864.858,0,0,35.88438,277.5653,200.6497,453.7061,349.9711,103.735,561.2567,0,1663.214,0,-2.842171e-14,-5.850875e-14,4.263256e-14,87.72155,138.3545,0,0,500,0,0,-5.684342e-14
mpc,2026-01-26 14:00:00,2072,14,26.55644,3463.052,92.69694,423.8361,205.7073,1,1,2424.136,2423.819,0,0,0,0,0,0,0,0,0,207.6062,292.7026,0.1463513,0.2170263,0.3172331,0,250,0.3172331,2423.819,0,0,19.3829,289.5439,205.7073,454.913,454.8534,0.0595319,493.4565,0,1519.812,0,0,1.240397e-13,4.263256e-14,73.31403,134.2922,0,207.6062,0,0,0,0
mpc,2026-01-26 14:15:00,2073,14.25,26.75305,3445.741,109.3204,413.4522,214.1519,1,1,2412.019,2411.702,0,0,0,0,0,0,0,0,0,211.9778,239.662,0.119831,0.1843105,0.3172331,0,250,0.3172331,2411.702,0,0,31.90965,278.8851,214.1519,454.4836,454.4238,0.0597745,494.7753,0,1525.672,0,0,4.038436e-14,4.263256e-14,77.41076,134.5671,0,211.9778,0,0,0,2.842171e-14
mpc,2026-01-26 14:30:00,2074,14.5,26.95127,3463.937,106.9734,429.5882,221.3344,1,1,2424.756,2424.439,549.9083,172.1965,722.1048,4,90.3724,131.7324,0,0,500,0,364.6243,0.1823121,0.1509117,0.3172331,0,250,0.3172331,1874.531,0,0,16.60104,297.8558,221.3344,458.7684,354.6647,104.1037,568.7381,0,1679.914,0,-8.526513e-14,1.009193e-13,4.263256e-14,90.3724,131.7324,0,0,500,0,0,0
mpc,2026-01-26 14:45:00,2075,14.75,27.02499,3469.025,104.0569,425.4799,223.6342,1,1,2428.317,2428,543.5072,170.3644,713.8716,4,82.05108,131.8206,0,0,500,0,489.5669,0.2447834,0.2295986,0.3172331,0,250,0.3172331,1884.493,0,0,22.00584,293.6593,223.6342,460.1481,357.0974,103.0507,569.8389,0,1684.2,0,-5.684342e-14,1.036948e-13,4.263256e-14,82.05108,131.8206,0,0,500,0,0,-1.136868e-13
mpc,2026-01-26 15:00:00,2076,15,27.14465,3457.944,96.24526,420.6384,226.0066,1,1,2420.561,2420.243,568.7454,177.5989,746.3444,4,114.7664,131.578,0,0,500,0,614.4898,0.3072449,0.3082731,0.3172331,0,250,0.3172331,1851.498,0,0,0,289.0603,226.0066,459.8253,351.7225,108.1028,572.2551,0,1643.139,0,2.842171e-14,-8.16569e-14,4.263256e-14,96.24526,131.578,0,0,500,18.52109,0,-2.842171e-14
mpc,2026-01-26 15:15:00,2077,15.25,27.36231,3413.664,102.5581,418.3446,234.0617,1,1,2389.565,2389.248,563.4827,176.0788,739.5614,4,108.0421,131.5194,0,0,500,0,739.3931,0.3696965,0.3869352,0.3172331,0,250,0.3172331,1825.765,0,0,0,286.8252,234.0617,456.0111,348.4187,107.5924,569.1645,0,1633.103,0,-5.684342e-14,2.481904e-13,4.263256e-14,102.5581,131.5194,0,0,500,5.483985,0,-8.526513e-14
mpc,2026-01-26 15:30:00,2078,15.5,27.61637,3441.553,117.591,412.9953,232.4297,1,1,2409.087,2408.77,450.5747,143.7191,594.2939,3,130.0703,132.653,0,0,331.5706,0,822.1693,0.4110847,0.465585,0.3172331,0,250,0.3172331,1958.195,0,0,0,280.3423,232.4297,462.2016,375.6946,86.50705,564.0071,0,1611.605,0,5.684342e-14,-1.01974e-13,4.263256e-14,117.591,132.653,0,0,331.5706,12.47932,0,1.421085e-14
mpc,2026-01-26 15:45:00,2079,15.75,27.61876,3412.124,118.1727,413.369,227.4089,1,1,2388.487,2388.17,0,0,0,0,0,0,0,0,0,249.6051,759.6386,0.3798193,0.517708,0.3172331,0,250,0.3172331,2388.17,0,0,0,281.9366,227.4089,458.2725,458.2116,0.06086664,501.8439,0,1490.028,0,0,-1.998401e-15,4.263256e-14,118.1727,131.4324,0,275.618,0,0,0,0
mpc,2026-01-26 16:00:00,2080,16,27.75205,3394.366,122.2218,401.6453,223.0081,1,1,2376.056,2375.739,0,0,0,0,0,0,0,0,0,250.3379,696.9346,0.3484673,0.4783333,0.3172331,0,250,0.3172331,2375.739,0,0,0,273.5292,223.0081,457.1735,457.1124,0.06103836,500.0211,0,1471.88,0,0,-2.350342e-13,4.263256e-14,122.2218,128.1161,0,271.311,0,0,0,0
mpc,2026-01-26 16:15:00,2081,16.25,27.96155,3386.228,154.3263,389.7925,223.5252,1,1,2370.36,2370.043,602.9973,187.2104,790.2077,2,160.9036,129.3041,0,0,500,0,821.8249,0.4109124,0.4388495,0.3172331,0,250,0.3172331,1767.045,0,0,0,260.4884,223.5252,458.1088,341.5089,116.5999,571.919,0,1593.18,0,-8.526513e-14,1.782463e-13,4.263256e-14,154.3263,129.3041,0,0,500,6.577255,0,-2.842171e-14
mpc,2026-01-26 16:30:00,2082,16.5,28.01604,3388.202,204.8366,382.5774,224.113,1,1,2371.742,2371.424,621.3306,192.8329,814.1635,2,181.5806,132.5828,0,0,500,0,946.6955,0.4733477,0.5174911,0.3172331,0,250,0.3172331,1750.094,0,0,23.25596,249.9946,224.113,458.9074,338.625,120.2824,574.8214,0,1621,0,0,-1.867395e-13,4.263256e-14,181.5806,132.5828,0,0,500,0,0,5.684342e-14
mpc,2026-01-26 16:45:00,2083,16.75,27.95971,3362.63,249.7335,381.9946,205.1041,1,1,2353.841,2353.523,648.5717,200.3105,848.8822,2,219.6746,129.2077,0,0,500,0,1071.546,0.5357732,0.5961203,0.3172331,0,250,0.3172331,1704.952,0,0,30.0589,252.7869,205.1041,454.8983,329.4954,125.4029,569.4439,0,1626.797,0,5.684342e-14,2.58682e-14,4.263256e-14,219.6746,129.2077,0,0,500,0,0,0
mpc,2026-01-26 17:00:00,2084,17,27.89079,3338.945,298.1492,381.2268,202.4513,1,1,2337.261,2336.944,675.1162,207.7375,882.8537,2,255.6125,127.2412,0,0,500,0,1196.378,0.5981889,0.6747371,0.3172331,0,250,0.3172331,1661.828,0,0,42.53671,253.9856,202.4513,451.0335,320.6916,130.3419,567.4971,0,1646.495,0,5.684342e-14,-2.857714e-13,4.263256e-14,255.6125,127.2412,0,0,500,0,0,0
mpc,2026-01-26 17:15:00,2085,17.25,27.86625,3294.014,326.4008,376.1422,195.2388,1,1,2305.81,2305.493,245.818,70.71427,316.5322,1,316.5322,0,0,0,0,122.7027,1165.514,0.5827569,0.7533415,0.3172331,0,250,0.3172331,2059.675,0,0,9.868567,253.4395,195.2388,444.7325,397.2592,47.47326,505.6301,0,1465.467,0,0,-3.848033e-13,4.263256e-14,316.5322,122.7027,0,122.7027,0,0,0,1.421085e-14
mpc,2026-01-26 17:30:00,2086,17.5,27.73493,3314.912,369.4333,380.7101,192.2033,1,1,2320.439,2320.121,755.46,230.4205,985.8805,2,362.6788,123.2017,0,0,500,0,1290.33,0.6451651,0.7339069,0.3172331,0,250,0.3172331,1564.661,0,0,6.754551,257.5084,192.2033,446.3105,300.9452,145.3653,568.3338,0,1592.521,0,0,-2.430278e-13,4.263256e-14,362.6788,123.2017,0,0,500,0,0,5.684342e-14
mpc,2026-01-26 17:45:00,2087,17.75,27.98653,3290.191,421.9121,379.4783,182.4483,1,1,2303.134,2302.817,806.4927,244.7733,1051.266,4,431.147,120.1191,0,0,500,0,1415.127,0.7075636,0.8125021,0.3172331,0,250,0.3172331,1496.324,0,0,0,259.3593,182.4483,445.3527,289.3414,156.0114,569.3944,0,1586.184,0,0,-3.411715e-13,4.263256e-14,421.9121,120.1191,0,0,500,9.234901,0,5.684342e-14
mpc,2026-01-26 18:00:00,2088,18,27.8834,3267.307,511.0755,7.087521,163.4321,1,1,2287.115,2286.797,777.597,223.7926,1001.39,3,500.4315,0.958038,0,0,500,0,1539.904,0.7699522,0.8910848,0.3172331,0,250,0.3172331,1509.2,0,0,10.644,6.129483,163.4321,441.2872,291.1926,150.0946,546.5186,0,1121.971,0,1.136868e-13,-2.396972e-13,4.263256e-14,500.4315,0.958038,0,0,500,0,0,0
mpc,2026-01-26 18:15:00,2089,18.25,27.88977,3205.839,558.0407,7.870218,158.5399,1,1,2244.087,2243.77,824.7494,237.5763,1062.326,3,559.3038,3.021943,0,0,500,0,1664.662,0.832331,0.9696552,0.3172331,0,250,0.3172331,1419.021,0,0,0,4.848275,158.5399,433.0438,273.8299,159.214,541.9998,0,1092.363,0,-2.273737e-13,-3.725908e-13,4.263256e-14,558.0407,3.021943,0,0,500,1.263032,0,-1.136868e-13
mpc,2026-01-26 18:30:00,2090,18.5,27.85535,3189.765,628.0448,6.848941,146.2549,1,1,2232.835,2232.518,859.2799,247.6554,1106.935,4,602.5426,4.392711,0,0,500,0,1789.4,0.8947,1.048213,0.3172331,0,250,0.3172331,1373.238,0,0,25.50221,2.456231,146.2549,430.5579,264.8017,165.7562,540.6594,0,1129.547,0,-5.684342e-14,3.38396e-13,4.263256e-14,602.5426,4.392711,0,0,500,0,0,-5.684342e-14
mpc,2026-01-26 18:45:00,2091,18.75,27.86507,3209.572,681.2085,13.73185,138.0634,1,1,2246.7,2246.383,856.9633,247.0495,1104.013,4,655.524,4.961821,0,0,443.527,0,1900,0.95,1.126759,0.3172331,0,250,0.3172331,1389.42,0,0,25.68446,8.770029,138.0634,433.3208,267.9772,165.3436,541.655,0,1142.744,0,-1.136868e-13,-3.479439e-13,4.263256e-14,655.524,4.961821,0,0,443.527,0,0,0
mpc,2026-01-26 19:00:00,2092,19,27.72646,3226.558,698.4832,3.402852,129.7991,1,0,2258.591,2258.273,541.294,155.7136,697.0077,4,697.0077,0,0,0,0,1.93037,1899.218,0.9496092,1.196402,0.3172331,0,250,0.3172331,1716.979,0,0,1.475531,1.472482,129.7991,434.3369,330.1827,104.1542,510.8572,0,1026.8,0,-2.842171e-14,1.478817e-13,4.263256e-14,697.0077,1.93037,0,1.93037,0,0,0,3.907985e-14
mpc,2026-01-26 19:15:00,2093,19.25,27.456,3185.691,726.4047,9.367273,124.8481,1,0,2229.984,2229.666,562.4379,161.7961,724.234,4,724.234,0,0,0,0,0.1750417,1898.876,0.9494378,1.19591,0.3172331,0,250,0.3172331,1667.228,0,0,2.170674,9.192231,124.8481,426.3961,318.7914,107.6047,504.4598,0,1028.521,0,-8.526513e-14,-6.417089e-14,4.263256e-14,724.234,0.1750417,0,0.1750417,0,0,0,4.937717e-14
mpc,2026-01-26 19:30:00,2094,19.5,27.55644,3176.982,750.4083,11.4374,110.7933,0,0,2223.888,2223.57,555.4659,159.7905,715.2564,4,715.2564,0,0,0,0,1.480141,1898.207,0.9491033,1.195694,0.3172331,0,250,0.3172331,1668.105,0,0,35.15191,9.957255,110.7933,426.1308,319.6343,106.4965,0,500.6544,2831.413,0,-2.842171e-14,2.420286e-13,4.263256e-14,715.2564,1.480141,0,1.480141,0,0,0,-5.240253e-14
mpc,2026-01-26 19:45:00,2095,19.75,27.41754,3181.292,743.8014,0,89.76061,0,0,2226.904,2226.587,541.3433,155.7278,697.0711,4,697.0711,0,0,0,0,0,1897.908,0.9489539,1.195273,0.3172331,0,250,0.3172331,1685.244,0,0,46.73031,0,89.76061,425.4631,321.9757,103.4874,0,494.8528,2802.3,0,-5.684342e-14,3.321787e-13,4.263256e-14,697.0711,0,0,1.485419,0,0,0,0
mpc,2026-01-26 20:00:00,2096,20,27.29173,3131.76,715.0555,0,88.21105,0,0,2192.232,2191.915,509.0349,146.4337,655.4686,4,655.4686,0,0,0,0,0,1897.609,0.9488045,1.195085,0.3172331,0,250,0.3172331,1682.88,0,0,59.5869,0,88.21105,417.7343,320.6762,97.0581,0,483.9187,2764.34,0,-2.842171e-14,8.193446e-14,4.263256e-14,655.4686,0,0,1.711292,0,0,0,0
mpc,2026-01-26 20:15:00,2097,20.25,27.16475,3115.411,685.7323,0,78.31914,0,0,2180.788,2180.471,482.7998,138.8867,621.6864,4,621.6864,0,0,0,0,0,1897.31,0.9486551,1.194897,0.3172331,0,250,0.3172331,1697.671,0,0,64.04588,0,78.31914,414.4506,322.636,91.81457,0,476.4069,2730.717,0,-2.842171e-14,3.508305e-14,4.263256e-14,621.6864,0,0,0.9694631,0,0,0,0
mpc,2026-01-26 20:30:00,2098,20.5,27.16421,3126.762,607.437,5.449587,71.13054,0,0,2188.733,2188.416,450.0932,129.478,579.5712,2,579.5712,0,0,0,0,0.4564394,1896.898,0.9484488,1.194708,0.3172331,0,250,0.3172331,1738.323,0,0,27.86574,4.993148,71.13054,415.9558,330.358,85.59784,0,473.3539,2660.128,0,-2.842171e-14,2.73781e-13,4.263256e-14,579.5712,0.4564394,0,0.4564394,0,0,0,2.997602e-14
mpc,2026-01-26 20:45:00,2099,20.75,27.08668,3143.381,542.882,3.868994,65.57794,0,0,2200.367,2200.05,127.9972,36.82087,164.8181,1,164.8181,0,0,0,0,357.7229,1807.168,0.9035841,1.194449,0.3172331,0,250,0.3172331,2072.052,0,0,21.22621,2.983792,65.57794,417.4901,393.1441,24.34595,0,442.4075,2475.004,0,-1.421085e-14,3.170797e-13,4.263256e-14,521.6558,0.8852028,0,357.7229,0,0,0,9.769963e-15
mpc,2026-01-26 21:00:00,2100,21,27.05058,3092.393,484.355,2.85657,56.59226,0,0,2164.675,2164.358,0,0,0,0,0,0,0,0,0,477.5724,1687.491,0.8437453,1.137947,0.3172331,0,250,0.3172331,2164.358,0,0,7.795703,1.843507,56.59226,410.4088,410.3487,0.0601454,0,421.0782,2332.558,0,0,-1.507683e-13,4.263256e-14,476.5593,1.013063,0,477.5724,0,0,0,1.199041e-14
mpc,2026-01-26 21:15:00,2101,21.25,26.95758,3058.27,434.1039,0,54.24736,0,0,2140.789,2140.472,0,0,0,0,0,0,0,0,0,432.7542,1579.036,0.7895182,1.062588,0.3172331,0,250,0.3172331,2140.472,0,0,1.349727,0,54.24736,405.0945,405.0345,0.06002897,0,415.2996,2286.476,0,0,3.952394e-14,4.263256e-14,432.7542,0,0,434.889,0,0,0,0
mpc,2026-01-26 21:30:00,2102,21.5,26.76789,3084.993,390.1151,0,49.84029,0,0,2159.495,2159.178,0,0,0,0,0,0,0,0,0,371.9515,1485.8,0.7429,0.9942961,0.3172331,0,250,0.3172331,2159.178,0,0,18.16358,0,49.84029,407.0271,406.9673,0.05979289,0,416.3613,2321.319,0,0,-1.74305e-13,4.263256e-14,371.9515,0,0,372.684,0,0,0,0
mpc,2026-01-26 21:45:00,2103,21.75,26.58382,3066.544,320.0268,5.779769,47.34446,0,0,2146.581,2146.264,0,0,0,0,0,0,0,0,0,314.6076,1406.914,0.7034571,0.9355865,0.3172331,0,250,0.3172331,2146.264,0,0,6.766211,4.432766,47.34446,403.0547,402.9952,0.05956556,0,411.8848,2284.685,0,0,1.673106e-13,4.263256e-14,313.2606,1.347003,0,314.6076,0,0,0,-2.753353e-14
mpc,2026-01-26 22:00:00,2104,22,26.26323,3069.235,270.3797,2.044905,33.14045,0,0,2148.465,2148.147,0,0,0,0,0,0,0,0,0,269.0451,1339.431,0.6697157,0.8859132,0.3172331,0,250,0.3172331,2148.147,0,0,3.175162,0.2043086,33.14045,400.7549,400.6957,0.05917375,0,406.8774,2243.655,0,0,8.704149e-14,4.263256e-14,267.2045,1.840596,0,269.0451,0,0,0,5.107026e-15
mpc,2026-01-26 22:15:00,2105,22.25,25.78319,3032.895,244.6987,0,25.91119,0,0,2123.027,2122.709,0,0,0,0,0,0,0,0,0,204.1823,1288.175,0.6440875,0.8434203,0.3172331,0,250,0.3172331,2122.709,0,0,40.5164,0,25.91119,392.1474,392.0888,0.05859659,0,396.8749,2252.702,0,0,-1.161293e-13,4.263256e-14,204.1823,0,0,205.9131,0,0,0,0
mpc,2026-01-26 22:30:00,2106,22.5,25.52324,3059.94,220.7946,0,38.05539,0,0,2141.958,2141.641,0,0,0,0,0,0,0,0,0,163.0361,1247.213,0.6236066,0.8111449,0.3172331,0,250,0.3172331,2141.641,0,0,57.75852,0,38.05539,393.5655,393.5072,0.05828872,0,400.4995,2302.381,0,0,-4.28213e-13,4.263256e-14,163.0361,0,0,163.706,0,0,0,0
mpc,2026-01-26 22:45:00,2107,22.75,25.15165,3061.615,175.7771,0,27.52737,0,0,2143.13,2142.813,0,0,0,0,0,0,0,0,0,145.5023,1210.641,0.6053206,0.7853519,0.3172331,0,250,0.3172331,2142.813,0,0,30.27483,0,27.52737,390.8455,390.7877,0.05785422,0,395.8079,2229.167,0,0,-2.532419e-13,4.263256e-14,145.5023,0,0,145.9729,0,0,0,0
mpc,2026-01-26 23:00:00,2108,23,25.25517,3087.286,138.0118,0,33.40463,0,1,2161.101,2160.783,484.7826,139.4768,624.2594,2,124.0732,0.1861913,0,0,500,0,1335.451,0.6677253,0.7623231,0.3172331,0,250,0.3172331,1676.001,0,0,13.93856,0,33.40463,394.9429,306.2905,88.65239,0,451.8721,2509.34,0,0,1.94289e-13,4.263256e-14,124.0732,0,0,0,500,0.1861913,0,3.447242e-14
mpc,2026-01-26 23:15:00,2109,23.25,25.21812,3049.306,118.5382,0,35.8044,0,1,2134.514,2134.197,0,0,0,0,0,0,0,0,0,118.5382,1305.606,0.652803,0.8409137,0.3172331,0,250,0.3172331,2134.197,0,0,0,0,35.8044,389.7938,389.7359,0.05793146,0,396.2743,2179.509,0,0,3.580469e-13,4.263256e-14,118.5382,0,0,126.8807,0,0,0,0
mpc,2026-01-26 23:30:00,2110,23.5,25.12675,3028.016,114.7078,0,29.97615,1,1,2119.611,2119.294,0,0,0,0,0,0,0,0,0,97.01754,1281.146,0.640573,0.8221209,0.3172331,0,250,0.3172331,2119.294,0,0,17.69029,0,29.97615,386.3633,386.3054,0.05782533,391.7695,0,814.0547,0,0,4.346523e-13,4.263256e-14,97.01754,0,0,98.78368,0,0,0,0
mpc,2026-01-26 23:45:00,2111,23.75,24.80955,2993.918,72.91089,0,27.58907,1,1,2095.742,2095.425,0,0,0,0,0,0,0,0,0,72.91089,1262.717,0.6313583,0.8067189,0.3172331,0,250,0.3172331,2095.425,0,0,0,0,27.58907,37.72336,37.71765,0.005710195,42.71481,0,85.42963,0,0,-3.818057e-13,4.263256e-14,72.91089,0,0,92.54358,0,0,0,0
mpc,2026-01-27 00:00:00,2112,0,24.83388,2965.724,97.68473,0,25.39441,1,1,2076.007,2075.689,0,0,0,0,0,0,0,0,0,92.65497,1239.354,0.619677,0.7951141,0.3172331,0,250,0.3172331,2075.689,0,0,5.029757,0,25.39441,37.36812,37.36241,0.005710195,41.96429,0,92.6049,0,0,-6.150636e-14,4.263256e-14,92.65497,0,0,95.62921,0,0,0,0
mpc,2026-01-27 00:15:00,2113,0.25,24.3672,2940.253,92.35497,2.794367,14.65176,1,1,2058.177,2057.86,0,0,0,0,0,0,0,0,0,93.53051,1215.776,0.6078882,0.7804031,0.3172331,0,250,0.3172331,2057.86,0,0,0,1.618826,14.65176,37.04719,37.04148,0.005710195,39.67214,0,82.13676,0,0,2.118306e-13,4.263256e-14,92.35497,1.175542,0,97.72692,0,0,0,-5.77316e-15
mpc,2026-01-27 00:30:00,2114,0.5,23.97151,2956.08,106.3262,0,5.825367,1,1,2069.256,2068.939,0,0,0,0,0,0,0,0,0,93.5996,1192.185,0.5960925,0.7655565,0.3172331,0,250,0.3172331,2068.939,0,0,12.72657,0,5.825367,37.24661,37.2409,0.005710195,38.27871,0,98.51075,0,0,1.075806e-13,4.263256e-14,93.5996,0,0,93.5996,0,0,0,0
mpc,2026-01-27 00:45:00,2115,0.75,23.63786,2941.332,122.5675,0,12.93162,1,1,2058.933,2058.615,0,0,0,0,0,0,0,0,0,72.77722,1173.803,0.5869015,0.7507015,0.3172331,0,250,0.3172331,2058.615,0,0,49.79024,0,12.93162,37.06079,37.05508,0.005710195,39.34393,0,164.576,0,0,4.984901e-14,4.263256e-14,72.77722,0,0,74.92254,0,0,0,0
mpc,2026-01-27 01:00:00,2116,1,23.28773,2950.912,107.368,0.04334655,11.76902,1,1,2065.638,2065.321,0,0,0,0,0,0,0,0,0,71.06568,1155.852,0.5779259,0.7391266,0.3172331,0,250,0.3172331,2065.321,0,0,36.34569,0,11.76902,37.18149,37.17578,0.005710195,39.24475,0,141.1858,0,0,-3.154144e-13,4.263256e-14,71.02233,0.04334655,0,71.14844,0,0,0,-3.802514e-15
mpc,2026-01-27 01:15:00,2117,1.25,23.08713,2941.734,81.93604,0,9.423038,1,1,2059.214,2058.897,0,0,0,0,0,0,0,0,0,81.93604,1135.186,0.567593,0.727823,0.3172331,0,250,0.3172331,2058.897,0,0,0,0,9.423038,37.06585,37.06014,0.005710195,38.71029,0,77.42057,0,0,3.829159e-13,4.263256e-14,81.93604,0,0,83.68529,0,0,0,0
mpc,2026-01-27 01:30:00,2118,1.5,22.90102,2959.803,61.0522,0,7.235999,1,1,2071.862,2071.545,0,0,0,0,0,0,0,0,0,61.0522,1119.744,0.5598721,0.7148099,0.3172331,0,250,0.3172331,2071.545,0,0,0,0,7.235999,37.29352,37.28781,0.005710195,38.55044,0,77.10088,0,0,-1.587619e-14,4.263256e-14,61.0522,0,0,78.56829,0,0,0,0
mpc,2026-01-27 01:45:00,2119,1.75,22.94526,2985.687,93.64418,0,13.01951,1,1,2089.981,2089.664,0,0,0,0,0,0,0,0,0,86.17286,1098.025,0.5490123,0.7050865,0.3172331,0,250,0.3172331,2089.664,0,0,7.471317,0,13.01951,37.61966,37.61395,0.005710195,39.88769,0,92.6634,0,0,8.437695e-15,4.263256e-14,86.17286,0,0,86.82872,0,0,0,0
mpc,2026-01-27 02:00:00,2120,2,22.8756,3005.678,83.98052,0.1937767,14.71589,1,1,2103.975,2103.657,0,0,0,0,0,0,0,0,0,84.17429,1076.808,0.5384041,0.69141,0.3172331,0,250,0.3172331,2103.657,0,0,0,0,14.71589,37.87154,37.86583,0.005710195,40.4324,0,80.8648,0,0,2.642331e-14,4.263256e-14,83.98052,0.1937767,0,86.21485,0,0,0,-5.745404e-15
mpc,2026-01-27 02:15:00,2121,2.25,22.84238,3026.022,86.17227,3.375243,15.59701,1,1,2118.215,2117.898,0,0,0,0,0,0,0,0,0,84.99247,1055.391,0.5276953,0.6780504,0.3172331,0,250,0.3172331,2117.898,0,0,1.865085,2.68995,15.59701,38.12787,38.12216,0.005710195,40.84067,0,89.53878,0,0,3.744782e-13,4.263256e-14,84.30718,0.6852935,0,84.99247,0,0,0,6.550316e-15
mpc,2026-01-27 02:30:00,2122,2.5,22.71257,3018.051,69.28788,0,15.57775,1,1,2112.636,2112.319,0,0,0,0,0,0,0,0,0,69.28788,1037.903,0.5189513,0.664564,0.3172331,0,250,0.3172331,2112.319,0,0,0,0,15.57775,38.02744,38.02173,0.005710195,40.73015,0,81.46029,0,0,-6.383782e-14,4.263256e-14,69.28788,0,0,82.16436,0,0,0,0
mpc,2026-01-27 02:45:00,2123,2.75,22.51926,3033.126,70.10089,0,15.04794,1,1,2123.188,2122.871,0,0,0,0,0,0,0,0,0,70.10089,1020.214,0.510107,0.653552,0.3172331,0,250,0.3172331,2122.871,0,0,0,0,15.04794,38.21739,38.21168,0.005710195,40.81834,0,81.63668,0,0,-6.450396e-14,4.263256e-14,70.10089,0,0,93.66536,0,0,0,0
mpc,2026-01-27 03:00:00,2124,3,22.26767,3022.162,83.11591,0,9.94184,1,1,2115.514,2115.196,0,0,0,0,0,0,0,0,0,83.11591,999.2743,0.4996372,0.6424137,0.3172331,0,250,0.3172331,2115.196,0,0,0,0,9.94184,38.07924,38.07353,0.005710195,39.78748,0,79.57496,0,0,-5.617729e-14,4.263256e-14,83.11591,0,0,92.04417,0,0,0,0
mpc,2026-01-27 03:15:00,2125,3.25,21.92262,3000.652,97.80781,0,12.11933,1,1,2100.457,2100.139,0,0,0,0,0,0,0,0,0,94.97551,975.3731,0.4876866,0.6292284,0.3172331,0,250,0.3172331,2100.139,0,0,2.832295,0,12.11933,37.80822,37.80251,0.005710195,39.87826,0,84.64224,0,0,5.861978e-14,4.263256e-14,94.97551,0,0,96.99891,0,0,0,0
mpc,2026-01-27 03:30:00,2126,3.5,21.67632,2973.882,104.0089,0,17.98798,1,1,2081.718,2081.4,0,0,0,0,0,0,0,0,0,104.0089,949.2174,0.4746087,0.6141782,0.3172331,0,250,0.3172331,2081.4,0,0,0,0,17.98798,37.47092,37.46521,0.005710195,40.53189,0,81.06379,0,0,7.538414e-14,4.263256e-14,104.0089,0,0,111.6118,0,0,0,0
mpc,2026-01-27 03:45:00,2127,3.75,21.50844,2982.838,99.75127,1.260882,13.88128,1,1,2087.986,2087.669,0,0,0,0,0,0,0,0,0,101.0122,923.8149,0.4619074,0.5977083,0.3172331,0,250,0.3172331,2087.669,0,0,0,0,13.88128,37.58376,37.57805,0.005710195,39.93717,0,79.87435,0,0,-1.678657e-13,4.263256e-14,99.75127,1.260882,0,119.0906,0,0,0,5.77316e-15
mpc,2026-01-27 04:00:00,2128,4,21.50358,2998.987,116.4044,0.4919716,14.61009,1,1,2099.291,2098.974,0,0,0,0,0,0,0,0,0,116.8964,894.4454,0.4472227,0.5817127,0.3172331,0,250,0.3172331,2098.974,0,0,0,0,14.61009,37.78724,37.78153,0.005710195,40.2643,0,80.52859,0,0,2.146061e-13,4.263256e-14,116.4044,0.4919716,0,137.7688,0,0,0,2.498002e-15
mpc,2026-01-27 04:15:00,2129,4.25,21.19281,3046.798,139.0783,0,13.40628,1,1,2132.758,2132.441,0,0,0,0,0,0,0,0,0,139.0783,859.535,0.4297675,0.5632191,0.3172331,0,250,0.3172331,2132.441,0,0,0,0,13.40628,38.38965,38.38394,0.005710195,40.64898,0,81.29796,0,0,1.414424e-13,4.263256e-14,139.0783,0,0,144.0684,0,0,0,0
mpc,2026-01-27 04:30:00,2130,4.5,20.9413,3034.627,192.1149,1.592655,12.98568,1,1,2124.239,2123.921,0,0,0,0,0,0,0,0,0,170.7665,816.708,0.408354,0.5412366,0.3172331,0,250,0.3172331,2123.921,0,0,21.84261,1.098439,12.98568,38.2363,38.23059,0.005710195,40.41435,0,120.402,0,0,-1.162404e-13,4.263256e-14,170.2723,0.4942165,0,170.7665,0,0,0,-2.220446e-15
mpc,2026-01-27 04:45:00,2131,4.75,20.9132,3074.358,224.3862,0,16.12845,1,1,2152.051,2151.733,161.7554,46.53206,208.2875,1,208.2875,0,0,0,0,0,816.5795,0.4082897,0.5142691,0.3172331,0,250,0.3172331,1989.978,0,0,16.09871,0,16.12845,38.73691,35.8196,2.917308,85.06254,0,197.8954,0,-7.105427e-15,7.893686e-14,4.263256e-14,208.2875,0,0,1.112871,0,0,0,0
mpc,2026-01-27 05:00:00,2132,5,20.73455,3033.512,262.7682,0.5627775,13.98388,1,1,2123.458,2123.141,214.7026,61.76334,276.4659,1,276.4659,0,0,0,0,0.5627775,816.3102,0.4081551,0.5141881,0.3172331,0,250,0.3172331,1908.438,0,0,0,0,13.98388,38.22225,34.35189,3.870357,98.4579,0,196.9158,0,0,1.141309e-13,4.263256e-14,262.7682,0.5627775,0,1.761689,0,13.69772,0,1.24345e-14
mpc,2026-01-27 05:15:00,2133,5.25,20.75283,3038.803,341.2038,0,8.090579,1,1,2127.162,2126.845,261.4441,75.20944,336.6535,1,336.6535,0,0,0,0,0,816.1817,0.4080909,0.5140186,0.3172331,0,250,0.3172331,1865.401,0,0,4.550281,0,8.090579,38.28892,33.57721,4.711704,110.1425,0,228.1342,0,1.421085e-14,-1.758593e-13,4.263256e-14,336.6535,0,0,4.684271,0,0,0,0
mpc,2026-01-27 05:30:00,2134,5.5,20.68834,3104.9,407.2642,0.556914,13.76682,1,1,2173.43,2173.112,315.87,90.86608,406.736,1,406.736,0,0,0,0,1.085029,815.782,0.407891,0.5139377,0.3172331,0,250,0.3172331,1857.243,0,0,0,0,13.76682,39.12173,33.43037,5.691369,126.6008,0,253.2016,0,0,-1.720846e-13,4.263256e-14,407.2642,0.556914,0,7.967042,0,0,0,1.221245e-15
mpc,2026-01-27 05:45:00,2135,5.75,20.59547,3094.252,513.4807,0,8.060207,1,1,2165.976,2165.659,383.4351,110.3025,493.7376,1,493.7376,0,0,0,0,0,815.6536,0.4078268,0.513686,0.3172331,0,250,0.3172331,1782.224,0,0,19.74311,0,8.060207,38.98758,32.08003,6.907542,143.7294,0,321.5156,0,-2.842171e-14,3.064216e-14,4.263256e-14,493.7376,0,0,5.96999,0,0,0,0
mpc,2026-01-27 06:00:00,2136,6,20.44349,3074.288,612.4581,0,6.687475,1,1,2152.002,2151.684,439.1062,126.3174,565.4236,2,565.4236,0,0,0,0,12.8489,812.3129,0.4061565,0.5136051,0.3172331,0,250,0.3172331,1712.578,0,0,34.18559,0,6.687475,38.73603,30.8264,7.909623,158.2581,0,375.4864,0,-1.421085e-14,-1.1946e-13,4.263256e-14,578.2725,0,0,14.63416,0,0,0,0
mpc,2026-01-27 06:15:00,2137,6.25,20.47008,3057.905,675.3418,0,8.270103,1,1,2140.534,2140.216,513.5865,147.743,661.3295,2,661.3295,0,0,0,0,0,812.1851,0.4060925,0.5115016,0.3172331,0,250,0.3172331,1626.63,0,0,14.0123,0,8.270103,38.52961,29.27934,9.250267,178.4011,0,380.9735,0,0,2.106093e-13,4.263256e-14,661.3295,0,0,1.518777,0,0,0,0
mpc,2026-01-27 06:30:00,2138,6.5,20.429,3127.357,726.9547,9.952417,12.41338,1,1,2189.15,2188.833,943.9652,271.6632,1215.628,3,717.8649,1.066747,0,0,496.6968,0,936.2314,0.4681157,0.511421,0.3172331,0,250,0.3172331,1244.867,0,0,9.089828,8.88567,12.41338,39.4047,22.40761,16.99708,296.1387,0,623.2852,0,-1.136868e-13,4.918288e-14,4.263256e-14,717.8649,1.066747,0,0,496.6968,0,0,-5.684342e-14
mpc,2026-01-27 06:45:00,2139,6.75,20.41884,3161.692,774.9016,7.063192,12.39287,1,1,2213.184,2212.867,972.3896,279.7371,1252.127,3,752.0278,0.09883134,0,0,500,0,1061.084,0.530542,0.5895312,0.3172331,0,250,0.3172331,1240.477,0,0,22.87372,6.964361,12.39287,39.83732,22.32859,17.50872,304.1298,0,659.7303,0,-5.684342e-14,1.446621e-13,4.263256e-14,752.0278,0.09883134,0,0,500,0,0,5.684342e-14
mpc,2026-01-27 07:00:00,2140,7,20.42085,3147.936,762.4248,3.667527,16.30479,1,1,2203.555,2203.238,605.4111,174.1582,779.5693,2,779.5693,0,0,0,0,2.254684,1060.353,0.5301767,0.6681491,0.3172331,0,250,0.3172331,1597.827,0,0,0,1.412843,16.30479,39.66399,28.76088,10.90311,205.6348,0,413.7068,0,2.842171e-14,-4.516387e-13,4.263256e-14,762.4248,2.254684,0,2.254684,0,17.14447,0,3.197442e-14
mpc,2026-01-27 07:15:00,2141,7.25,20.54496,3142.51,768.2437,0,20.75579,1,1,2199.757,2199.44,602.3773,173.2854,775.6628,2,775.6628,0,0,0,0,0,1060.186,0.5300932,0.6676889,0.3172331,0,250,0.3172331,1597.062,0,0,0,0,20.75579,39.59563,28.74712,10.8485,205.4976,0,410.9952,0,2.842171e-14,4.521938e-13,4.263256e-14,768.2437,0,0,3.581891,0,7.419087,0,0
mpc,2026-01-27 07:30:00,2142,7.5,20.67706,3091.631,746.6363,0,19.68407,1,1,2164.141,2163.824,961.0455,276.5396,1237.585,3,740.4479,0.7185803,0,0,496.4187,0,1184.124,0.5920621,0.6675838,0.3172331,0,250,0.3172331,1202.779,0,0,6.188426,0,19.68407,38.95455,21.65002,17.30453,301.4838,0,613.6426,0,-5.684342e-14,-1.504352e-13,4.263256e-14,740.4479,0,0,0,496.4187,0.7185803,0,-4.662937e-14
mpc,2026-01-27 07:45:00,2143,7.75,20.57971,3110.928,683.3467,3.503248,16.99512,1,1,2177.65,2177.333,911.6334,262.4922,1174.126,3,671.8376,2.288004,0,0,500,0,1308.938,0.6544689,0.7456256,0.3172331,0,250,0.3172331,1265.699,0,0,11.50905,1.215244,16.99512,39.1977,22.78258,16.41511,288.1138,0,598.177,0,0,-1.997291e-13,4.263256e-14,671.8376,2.288004,0,0,500,0,0,0
mpc,2026-01-27 08:00:00,2144,8,20.6999,3172.525,604.3881,363.0968,18.62329,1,1,2220.768,2220.45,459.9144,132.3032,592.2177,2,592.2177,0,0,0,0,254.225,1245.175,0.6225877,0.8242189,0.3172331,0,250,0.3172331,1760.536,0,0,12.17049,108.8718,18.62329,39.97382,31.68965,8.28417,167.1108,0,543.0195,0,0,-2.023937e-13,4.263256e-14,592.2177,254.225,0,254.225,0,0,0,-2.842171e-14
mpc,2026-01-27 08:15:00,2145,8.25,20.90489,3139.811,509.1234,371.1545,18.81342,1,1,2197.868,2197.55,392.6483,112.9529,505.6012,2,505.6012,0,0,0,0,258.7283,1180.297,0.5901487,0.7840687,0.3172331,0,250,0.3172331,1804.902,0,0,3.522243,112.4262,18.81342,39.56162,32.48824,7.07338,148.6028,0,497.2165,0,-4.263256e-14,-3.519407e-14,4.263256e-14,505.6012,258.7283,0,258.7283,0,0,0,0
mpc,2026-01-27 08:30:00,2146,8.5,21.20354,3191.377,414.6326,369.5123,23.02078,1,1,2233.964,2233.647,330.4915,95.07226,425.5638,1,425.5638,0,0,0,0,260.4798,1114.992,0.5574958,0.7432159,0.3172331,0,250,0.3172331,1903.155,0,0,0,109.0325,23.02078,40.21135,34.2568,5.954558,133.2193,0,454.5197,0,-1.421085e-14,4.642953e-13,4.263256e-14,414.6326,260.4798,0,260.4798,0,10.93118,0,5.684342e-14
mpc,2026-01-27 08:45:00,2147,8.75,21.47735,3225.244,347.0892,379.0359,38.02741,1,1,2257.671,2257.353,275.6549,79.29744,354.9523,2,354.9523,0,0,0,0,264.3414,1048.731,0.5243654,0.7020939,0.3172331,0,250,0.3172331,1981.698,0,0,0,114.6945,38.02741,40.63807,35.67057,4.967498,121.427,0,440.7021,0,-2.842171e-14,2.056133e-13,4.263256e-14,347.0892,264.3414,0,264.3414,0,7.863104,0,0
mpc,2026-01-27 09:00:00,2148,9,21.68486,3279.636,285.528,389.3655,39.67096,1,1,2295.745,2295.428,216.8809,62.38997,279.2709,1,279.2709,0,0,0,0,271.6488,980.6535,0.4903267,0.6603704,0.3172331,0,250,0.3172331,2078.547,0,0,6.257154,117.7167,39.67096,41.32341,37.41384,3.909566,106.5682,0,426.9914,0,0,-1.84297e-13,4.263256e-14,279.2709,271.6488,0,271.6488,0,0,0,5.684342e-14
mpc,2026-01-27 09:15:00,2149,9.25,21.72528,3275.049,221.6129,389.8455,37.45974,1,1,2292.535,2292.217,172.2714,49.5572,221.8286,1,221.8286,0,0,0,0,273.1885,912.2019,0.456101,0.6175031,0.3172331,0,250,0.3172331,2119.946,0,0,0,116.657,37.45974,41.26562,38.15903,3.106596,94.10843,0,389.4501,0,-1.421085e-14,-1.905143e-13,4.263256e-14,221.6129,273.1885,0,273.1885,0,0.2157777,0,-2.842171e-14
mpc,2026-01-27 09:30:00,2150,9.5,21.82463,3294.926,194.9128,385.8333,46.93012,1,1,2306.448,2306.131,148.2318,42.64173,190.8735,1,190.8735,0,0,0,0,273.0857,843.7869,0.4218935,0.5744002,0.3172331,0,250,0.3172331,2157.899,0,0,4.039309,112.7476,46.93012,41.51607,38.84218,2.673882,89.50713,0,380.4717,0,7.105427e-15,-1.207923e-13,4.263256e-14,190.8735,273.0857,0,273.0857,0,0,0,5.684342e-14
mpc,2026-01-27 09:45:00,2151,9.75,22.1519,3341.413,155.0303,389.4687,54.52095,1,1,2338.989,2338.672,129.755,37.32652,167.0815,1,167.0815,0,0,0,0,273.6126,775.2509,0.3876255,0.5313203,0.3172331,0,250,0.3172331,2208.917,0,0,0,115.856,54.52095,42.1018,39.7605,2.3413,86.46569,0,372.7831,0,0,-6.561418e-14,4.263256e-14,155.0303,273.6126,0,273.6126,0,12.05119,0,-2.842171e-14
mpc,2026-01-27 10:00:00,2152,10,22.27373,3360.986,145.8377,399.2295,62.74419,1,1,2352.69,2352.373,0,0,0,0,0,0,0,0,0,409.4113,672.7761,0.336388,0.4881641,0.3172331,0,250,0.3172331,2352.373,0,0,11.92866,123.7272,62.74419,42.34843,42.34272,0.005710195,53.16089,0,340.3281,0,0,-1.86795e-13,4.263256e-14,133.909,275.5023,0,409.4113,0,0,0,0
mpc,2026-01-27 10:15:00,2153,10.25,22.62731,3385.552,112.3234,399.5962,61.22637,1,1,2369.886,2369.569,0,0,0,0,0,0,0,0,0,388.8364,575.461,0.2877305,0.4236372,0.3172331,0,250,0.3172331,2369.569,0,0,0,123.0831,61.22637,42.65795,42.65224,0.005710195,53.27998,0,318.8784,0,0,1.570966e-13,4.263256e-14,112.3234,276.513,0,398.4379,0,0,0,0
mpc,2026-01-27 10:30:00,2154,10.5,23.01581,3383.357,108.3072,400.9134,68.01047,1,1,2368.35,2368.033,0,0,0,0,0,0,0,0,0,375.0811,481.6002,0.2408001,0.3623594,0.3172331,0,250,0.3172331,2368.033,0,0,9.813517,124.3261,68.01047,42.6303,42.62459,0.005710195,54.51815,0,340.4271,0,0,8.021361e-14,4.263256e-14,98.49371,276.5874,0,375.0811,0,0,0,0
