controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-27 10:45:00,2155,10.75,23.10195,3388.022,110.5276,402.3792,72.70391,1,1,2371.615,2371.298,0,0,0,0,0,0,0,0,0,374.2547,387.9607,0.1939803,0.3032566,0.3172331,0,250,0.3172331,2371.298,0,0,15.17107,123.481,72.70391,42.68907,42.68336,0.005710195,55.4188,0,350.0124,0,0,-5.206946e-14,4.263256e-14,95.35655,278.8981,0,374.2547,0,0,0,0
mpc,2026-01-27 11:00:00,2156,11,23.38843,3384.814,117.9554,411.7194,85.0507,1,1,2369.37,2369.053,0,0,0,0,0,0,0,0,0,376.4909,293.7769,0.1468884,0.2442932,0.3172331,0,250,0.3172331,2369.053,0,0,20.26781,132.916,85.0507,42.64866,42.64295,0.005710195,57.62385,0,379.4898,0,0,5.676015e-14,4.263256e-14,97.68755,278.8034,0,376.4909,0,0,0,0
mpc,2026-01-27 11:15:00,2157,11.25,23.60412,3402.143,105.4585,414.2413,86.14121,1,1,2381.5,2381.183,0,0,0,0,0,0,0,0,0,365.3271,202.3989,0.1011994,0.184987,0.3172331,0,250,0.3172331,2381.183,0,0,19.94501,134.4277,86.14121,42.867,42.86129,0.005710195,58.09796,0,382.4888,0,0,3.830269e-15,4.263256e-14,85.51349,279.8136,0,365.3271,0,0,0,0
mpc,2026-01-27 11:30:00,2158,11.5,24.09913,3416.365,101.8244,416.3865,103.9032,1,1,2391.456,2391.139,637.28,212.8188,850.0989,2,72.68046,277.4184,0,0,500,0,327.367,0.1636835,0.1274476,0.3172331,0,250,0.3172331,1753.859,0,0,29.1439,138.9681,103.9032,43.0462,31.56945,11.47675,262.9454,0,815.884,0,-8.526513e-14,2.742251e-14,4.263256e-14,72.68046,277.4184,0,0,500,0,0,-5.684342e-14
mpc,2026-01-27 11:45:00,2159,11.75,24.4355,3422.723,100.6416,410.3781,110.3544,1,1,2395.906,2395.589,0,0,0,0,0,0,0,0,0,345.6208,240.9103,0.1204551,0.2061382,0.3172331,0,250,0.3172331,2395.589,0,0,33.47969,131.9191,110.3544,43.12631,43.1206,0.005710195,62.96105,0,411.235,0,0,-4.732326e-14,4.263256e-14,67.16189,278.459,0,345.6208,0,0,0,0
mpc,2026-01-27 12:00:00,2160,12,24.59397,3383.26,113.8247,421.4724,127.9559,1,1,2368.282,2367.965,645.7351,216.2048,861.9399,2,75.55051,286.3893,0,0,500,0,365.8723,0.1829362,0.1516977,0.3172331,0,250,0.3172331,1722.23,0,0,38.27418,135.083,127.9559,42.62908,31.00014,11.62894,270.2823,0,839.6057,0,-5.684342e-14,5.331846e-14,4.263256e-14,75.55051,286.3893,0,0,500,0,0,-5.684342e-14
mpc,2026-01-27 12:15:00,2161,12.25,24.87084,3370.817,95.02846,426.1995,135.2612,1,1,2359.572,2359.254,0,0,0,0,0,0,0,0,0,355.7061,276.8882,0.1384441,0.2303844,0.3172331,0,250,0.3172331,2359.254,0,0,23.28708,142.2348,135.2612,42.47229,42.46658,0.005710195,66.99617,0,419.5176,0,0,3.094747e-14,4.263256e-14,71.74138,283.9647,0,355.7061,0,0,0,0
mpc,2026-01-27 12:30:00,2162,12.5,24.97177,3395.032,91.32333,417.9298,147.045,1,1,2376.522,2376.205,644.0193,215.7117,859.7311,4,73.33702,286.394,0,0,500,0,401.8446,0.2009223,0.1743525,0.3172331,0,250,0.3172331,1732.186,0,0,17.98631,131.5357,147.045,42.7774,31.17934,11.59806,273.6114,0,805.1484,0,0,9.381385e-14,4.263256e-14,73.33702,286.394,0,0,500,0,0,0
mpc,2026-01-27 12:45:00,2163,12.75,25.17026,3445.53,66.72475,409.5308,157.1393,1,1,2411.871,2411.554,110.5168,39.48318,150,1,77.6575,47.28165,25.06084,0,0,237.9572,342.2921,0.171146,0.2530357,0.3172331,0,250,0.3172331,2301.037,19.01211,0,0,124.2919,138.1272,440.0204,419.7999,20.2205,484.483,0,1183.369,0,-1.421085e-14,-4.22995e-14,4.263256e-14,66.72475,285.2389,19.01211,237.9572,0,10.93275,0,2.842171e-14
mpc,2026-01-27 13:00:00,2164,13,25.41059,3435.683,97.77534,413.103,161.9709,1,1,2404.978,2404.661,644.6346,215.4963,860.1309,2,101.2821,282.7027,0,0,476.1461,0,461.2747,0.2306374,0.2155363,0.3172331,0,250,0.3172331,1760.026,0,0,0,130.4003,161.9709,440.8892,322.6543,118.2349,567.8437,0,1360.628,0,-5.684342e-14,-7.94087e-14,4.263256e-14,97.77534,282.7027,0,0,476.1461,3.506754,0,-4.263256e-14
mpc,2026-01-27 13:15:00,2165,13.25,25.63756,3436.508,99.15485,413.7763,165.4777,1,1,2405.556,2405.238,0,0,0,0,0,0,0,0,0,385.2339,364.8936,0.1824468,0.2904579,0.3172331,0,250,0.3172331,2405.238,0,0,0,127.6972,165.4777,443.0228,442.9644,0.05842371,473.4398,0,1167.157,0,0,-4.968248e-14,4.263256e-14,99.15485,286.0791,0,388.5433,0,0,0,0
mpc,2026-01-27 13:30:00,2166,13.5,25.87821,3448.647,92.72876,418.7838,175.8079,1,1,2414.053,2413.736,112.5618,37.43822,150,1,102.4264,0,47.57364,0,0,288.3806,292.741,0.1463705,0.2297682,0.3172331,0,250,0.3172331,2301.174,35.82173,0,0,130.4032,139.9862,446.7658,425.8754,20.89038,489.2207,0,1203.387,0,0,-7.524537e-14,4.263256e-14,92.72876,288.3806,35.82173,288.3806,0,9.697601,0,0
mpc,2026-01-27 13:45:00,2167,13.75,25.95288,3482.431,91.56142,417.5841,182.8248,1,1,2437.702,2437.385,112.9801,37.01987,150,1,107.4935,0,42.50651,0,0,288.4141,220.5914,0.1102957,0.1843347,0.3172331,0,250,0.3172331,2324.405,31.98092,0,0,129.17,150.8439,451.8293,430.8296,20.99973,495.8085,0,1214.435,0,2.131628e-14,-1.101896e-14,4.263256e-14,91.56142,288.4141,31.98092,288.4141,0,15.93207,0,0
mpc,2026-01-27 14:00:00,2168,14,25.898,3525.419,103.5545,424.4082,187.4059,1,1,2467.793,2467.476,652.8252,218.7234,871.5486,2,83.96196,290.8945,0,0,496.6922,0,344.7297,0.1723649,0.1389032,0.3172331,0,250,0.3172331,1814.651,0,0,19.59258,133.5137,187.4059,456.8955,335.9705,120.925,589.3909,0,1442.89,0,-1.705303e-13,7.926992e-14,4.263256e-14,83.96196,290.8945,0,0,496.6922,0,0,-5.684342e-14
mpc,2026-01-27 14:15:00,2169,14.25,26.03136,3524.155,97.06603,426.5723,188.4611,1,1,2466.908,2466.591,111.9342,38.06584,150,1,94.82451,0,55.17549,0,0,285.4489,273.3132,0.1366566,0.2170713,0.3172331,0,250,0.3172331,2354.657,41.47812,0,2.241516,141.1234,146.9829,457.9755,437.1363,20.8392,502.4891,0,1252.283,0,1.421085e-14,4.507505e-14,4.263256e-14,94.82451,285.4489,41.47812,285.4489,0,0,0,0
mpc,2026-01-27 14:30:00,2170,14.5,26.08666,3514.544,101.6574,421.1136,189.0351,1,1,2460.181,2459.864,112.3123,37.68772,150,1,99.40444,0,50.59556,0,0,293.0808,200,0.1,0.1721013,0.3172331,0,250,0.3172331,2347.552,38.01278,0,2.252928,128.0328,151.0223,457.243,436.31,20.93304,502.0663,0,1228.875,0,-1.421085e-14,-4.67959e-14,4.263256e-14,99.40444,293.0808,38.01278,293.0808,0,0,0,0
mpc,2026-01-27 14:45:00,2171,14.75,26.15802,3484.862,82.08523,416.2148,186.5389,1,1,2439.403,2439.086,652.5313,218.6338,871.1651,4,94.20856,290.8469,0,0,486.1097,0,321.4959,0.160748,0.1259371,0.3172331,0,250,0.3172331,1786.555,0,0,0,125.368,186.5389,454.0437,332.5296,121.5141,585.8837,0,1388.027,0,0,9.001133e-14,4.263256e-14,82.08523,290.8469,0,0,486.1097,12.12333,0,1.421085e-14
mpc,2026-01-27 15:00:00,2172,15,26.58828,3487.842,72.76332,419.4332,197.6986,1,1,2441.49,2441.172,0,0,0,0,0,0,0,0,0,360.8292,231.238,0.115619,0.2024413,0.3172331,0,250,0.3172331,2441.172,0,0,0,131.3673,197.6986,458.4708,458.4112,0.05957105,495.5357,0,1217.68,0,0,-1.276756e-15,4.263256e-14,72.76332,288.0659,0,392.8803,0,0,0,0
mpc,2026-01-27 15:15:00,2173,15.25,26.87569,3470.656,103.4208,414.4387,209.6687,1,1,2429.459,2429.142,668.9701,222.9339,891.904,4,105.0904,286.8136,0,0,500,0,356.2016,0.1781008,0.1456072,0.3172331,0,250,0.3172331,1760.172,0,0,0,127.6251,209.6687,458.9363,332.5047,126.4315,595.0461,0,1410.245,0,-8.526513e-14,-1.137979e-15,4.263256e-14,103.4208,286.8136,0,0,500,1.669636,0,-8.526513e-14
mpc,2026-01-27 15:30:00,2174,15.5,26.97447,3464.847,113.2158,409.6552,211.23,1,1,2425.393,2425.076,681.3963,226.2438,907.6402,2,123.3167,284.3234,0,0,500,0,481.1455,0.2405728,0.2242949,0.3172331,0,250,0.3172331,1743.679,0,0,0,125.3318,211.23,459.1105,330.0668,129.0438,596.295,0,1408.787,0,-1.136868e-13,1.203759e-13,4.263256e-14,113.2158,284.3234,0,0,500,10.10098,0,-7.105427e-14
mpc,2026-01-27 15:45:00,2175,15.75,26.89694,3431.323,102.3471,407.5953,202.9828,1,1,2401.926,2401.609,650.9697,217.4583,868.428,2,130.0394,284.0157,0,0,454.3728,0,594.663,0.2973315,0.3029703,0.3172331,0,250,0.3172331,1750.639,0,0,0,123.5796,202.9828,453.9355,330.85,123.0855,586.6697,0,1386.514,0,-1.136868e-13,-1.919576e-13,4.263256e-14,102.3471,284.0157,0,0,454.3728,27.69231,0,1.421085e-14
mpc,2026-01-27 16:00:00,2176,16,26.82633,3449.697,126.5497,405.241,197.8793,1,1,2414.788,2414.47,680.4094,225.0809,905.4903,2,131.6646,276.0553,0,0,497.7704,0,719.012,0.359506,0.3744506,0.3172331,0,250,0.3172331,1734.061,0,0,0,129.1857,197.8793,455.6973,327.2366,128.4607,589.6596,0,1402.165,0,5.684342e-14,-1.753597e-13,4.263256e-14,126.5497,276.0553,0,0,497.7704,5.114899,0,5.684342e-14
mpc,2026-01-27 16:15:00,2177,16.25,26.96007,3424.114,162.8857,407.0452,198.7778,1,1,2396.88,2396.562,697.8781,229.4817,927.3598,2,157.178,270.1819,0,0,500,0,843.8988,0.4219494,0.4527513,0.3172331,0,250,0.3172331,1698.684,0,0,5.707755,136.8634,198.7778,453.5771,321.4531,132.1241,588.5508,0,1423.037,0,-2.842171e-14,-6.900036e-14,4.263256e-14,157.178,270.1819,0,0,500,0,0,0
mpc,2026-01-27 16:30:00,2178,16.5,27.17088,3372.119,211.7206,391.1999,203.5101,1,1,2360.484,2360.166,151.1329,43.47628,194.6091,1,194.6091,4.375746e-06,0,0,0,267.8317,776.808,0.388404,0.5313907,0.3172331,0,250,0.3172331,2209.034,0,0,17.11149,123.3682,203.5101,448.6585,419.8723,28.78621,502.0299,0,1246.387,0,1.421085e-14,4.651834e-14,4.263256e-14,194.6091,267.8317,0,267.8317,0,0,0,0
mpc,2026-01-27 16:45:00,2179,16.75,27.18853,3363.718,227.9385,384.6113,190.3101,1,1,2354.602,2354.285,756.5187,245.9016,1002.42,3,236.4637,265.9566,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1597.766,0,0,0,118.6547,190.3101,447.7059,303.8005,143.9054,585.8878,0,1376.455,0,8.526513e-14,5.651035e-14,4.263256e-14,227.9385,265.9566,0,0,500,8.525213,0,2.842171e-14
mpc,2026-01-27 17:00:00,2180,17,27.24707,3326.794,270.1884,378.1063,187.4922,1,1,2328.755,2328.438,788.7583,255.0337,1043.792,3,279.1732,264.6188,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1539.68,0,0,0,113.4875,187.4922,443.3341,293.1148,150.2193,583.8421,0,1363.45,0,-8.526513e-14,4.412026e-13,4.263256e-14,270.1884,264.6188,0,0,500,8.984818,0,0
mpc,2026-01-27 17:15:00,2181,17.25,27.30598,3333.931,305.2761,386.3818,179.5746,1,1,2333.751,2333.434,818.6743,263.1209,1081.795,4,322.0559,259.7392,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1514.76,0,0,0,126.6426,179.5746,444.834,288.7269,156.1072,586.0763,0,1390.611,0,-5.684342e-14,-3.508305e-14,4.263256e-14,305.2761,259.7392,0,0,500,16.77986,0,5.684342e-14
mpc,2026-01-27 17:30:00,2182,17.5,27.45488,3355.309,338.1395,383.7793,170.9583,1,1,2348.717,2348.399,855.1929,273.922,1129.115,4,366.593,262.5219,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1493.206,0,0,0,121.2574,170.9583,449.0886,285.5099,163.5786,592.1202,0,1393.409,0,5.684342e-14,5.750955e-14,4.263256e-14,338.1395,262.5219,0,0,500,28.45347,0,0
mpc,2026-01-27 17:45:00,2183,17.75,27.2036,3349.458,392.0147,377.8385,163.9919,1,1,2344.62,2344.303,900.1139,286.62,1186.734,4,426.3222,260.4117,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1444.189,0,0,0,117.4268,163.9919,445.9485,274.6858,171.2626,592.4972,0,1387.556,0,0,2.364775e-14,4.263256e-14,392.0147,260.4117,0,0,500,34.30751,0,5.684342e-14
mpc,2026-01-27 18:00:00,2184,18,27.20576,3323.88,463.0217,7.895946,155.9024,1,1,2326.716,2326.399,784.5878,226.1651,1010.753,3,506.3949,4.357995,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1541.811,0,0,0,3.537951,155.9024,442.5631,293.2668,149.2962,549.086,0,1104.275,0,5.684342e-14,-2.293721e-13,4.263256e-14,463.0217,4.357995,0,0,500,43.37324,0,5.684342e-14
mpc,2026-01-27 18:15:00,2185,18.25,27.22514,3283.182,523.7038,0,143.5162,1,1,2298.228,2297.91,826.0774,238.2505,1064.328,3,558.558,5.76988,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1471.833,0,0,0,0,143.5162,437.3216,280.0699,157.2517,545.6296,0,1091.259,0,5.684342e-14,-1.917355e-13,4.263256e-14,523.7038,0,0,0,500,40.62403,0,1.634248e-13
mpc,2026-01-27 18:30:00,2186,18.5,27.29975,3255.646,584.171,0,132.3354,1,1,2278.952,2278.635,871.0201,251.184,1122.204,4,616.3881,5.815917,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1407.615,0,0,0,0,132.3354,434.3321,268.2691,166.063,544.6741,0,1089.348,0,-1.98952e-13,3.401723e-13,4.263256e-14,584.171,0,0,0,500,38.03304,0,-1.705303e-13
mpc,2026-01-27 18:45:00,2187,18.75,27.28598,3294.578,632.2028,0,134.2251,1,1,2306.205,2305.887,915.2212,264.3304,1179.552,4,669.681,9.870597,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1390.666,0,0,0,0,134.2251,439.3991,264.9624,174.4367,554.8665,0,1109.733,0,-1.136868e-13,3.539391e-13,4.263256e-14,632.2028,0,0,0,500,47.34879,0,7.105427e-15
mpc,2026-01-27 19:00:00,2188,19,27.06264,3296.278,679.3784,0,117.9998,1,0,2307.394,2307.077,542.078,155.9392,698.0172,4,698.0172,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1764.999,0,0,0,0,117.9998,437.5775,334.7169,102.8606,513.0337,0,1026.067,0,0,3.490541e-13,4.263256e-14,679.3784,0,0,2.680519,0,18.63884,0,0
mpc,2026-01-27 19:15:00,2189,19.25,26.89521,3243.595,738.4834,0,105.9257,1,0,2270.517,2270.199,563.3466,162.0575,725.4041,2,725.4041,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1706.853,0,0,13.07934,0,105.9257,429.0853,322.5634,106.522,504.6388,0,1031.84,0,2.842171e-14,3.277378e-13,4.263256e-14,725.4041,0,0,5.195578,0,0,0,0
mpc,2026-01-27 19:30:00,2190,19.5,26.59275,3200.324,747.7395,0,107.3365,1,0,2240.227,2239.91,570.4563,164.1027,734.559,4,734.559,0,0,0,0,0,1899.103,0.9495514,1.196025,0.3172331,0,250,0.3172331,1669.453,0,0,13.1805,0,107.3365,420.7159,313.5243,107.1916,497.7849,0,1018.306,0,-2.842171e-14,3.008704e-13,4.263256e-14,734.559,0,0,6.924407,0,0,0,0
mpc,2026-01-27 19:45:00,2191,19.75,26.5035,3195.448,746.6186,0,95.62019,0,0,2236.814,2236.496,561.234,161.4498,722.6838,4,722.6838,0,0,0,0,0,1898.804,0.9494019,1.195837,0.3172331,0,250,0.3172331,1675.262,0,0,23.9348,0,95.62019,419.3018,314.0362,105.2656,0,493.4105,2755.045,0,-2.842171e-14,1.481038e-13,4.263256e-14,722.6838,0,0,0.6135928,0,0,0,0
mpc,2026-01-27 20:00:00,2192,20,26.4012,3182.255,741.2745,0,88.22481,0,0,2227.579,2227.261,534.2547,153.6886,687.9433,4,687.9433,0,0,0,0,0,1898.505,0.9492525,1.195649,0.3172331,0,250,0.3172331,1693.007,0,0,53.33113,0,88.22481,416.6916,316.6944,99.99721,0,486.8864,2769.872,0,-5.684342e-14,-2.493561e-13,4.263256e-14,687.9433,0,0,0.7449199,0,0,0,0
mpc,2026-01-27 20:15:00,2193,20.25,26.32807,3169.682,669.1141,3.000205,82.3979,0,0,2218.777,2218.46,509.7898,146.6509,656.4407,4,656.4407,0,0,0,0,0.3776545,1898.112,0.9490558,1.195461,0.3172331,0,250,0.3172331,1708.67,0,0,12.67343,2.622551,82.3979,414.4217,319.1443,95.27745,0,481.1853,2672.905,0,-2.842171e-14,4.292122e-13,4.263256e-14,656.4407,0.3776545,0,0.3776545,0,0,0,3.858025e-14
mpc,2026-01-27 20:30:00,2194,20.5,26.04998,3169.976,598.4794,2.636288,74.77626,0,0,2218.983,2218.666,461.6031,132.789,594.3922,2,594.3922,0,0,0,0,2.636288,1897.154,0.9485769,1.195213,0.3172331,0,250,0.3172331,1757.063,0,0,4.087193,0,74.77626,412.1055,326.3185,85.78701,0,472.9949,2608.522,0,-2.842171e-14,1.836309e-13,4.263256e-14,594.3922,2.636288,0,3.179849,0,0,0,-4.440892e-15
mpc,2026-01-27 20:45:00,2195,20.75,25.74096,3126.534,532.3783,3.95076,65.33639,0,0,2188.574,2188.257,116.4895,33.51046,150,1,150,0,0,0,0,384.8626,1800.64,0.9003198,1.19461,0.3172331,0,250,0.3172331,2071.767,0,0,0,1.466472,65.33639,403.9081,382.351,21.55705,0,427.9195,2356.087,0,-1.421085e-14,3.528289e-13,4.263256e-14,532.3783,2.484288,0,385.1919,0,0,0,3.730349e-14
mpc,2026-01-27 21:00:00,2196,21,25.77074,3096.719,458.1558,0,68.788,0,0,2167.704,2167.386,0,0,0,0,0,0,0,0,0,458.1558,1685.817,0.8429085,1.133836,0.3172331,0,250,0.3172331,2167.386,0,0,0,0,68.788,400.2985,400.2399,0.05858177,0,412.9426,2271.184,0,0,3.304024e-13,4.263256e-14,458.1558,0,0,482.3851,0,0,0,0
mpc,2026-01-27 21:15:00,2197,21.25,25.61365,3115.738,420.7844,3.24791,55.9636,0,0,2181.017,2180.699,0,0,0,0,0,0,0,0,0,421.6927,1580.129,0.7900643,1.061534,0.3172331,0,250,0.3172331,2180.699,0,0,0,2.339602,55.9636,401.4758,401.4174,0.05839543,0,411.7191,2268.491,0,0,1.865175e-14,4.263256e-14,420.7844,0.9083087,0,434.2834,0,0,0,2.842171e-14
mpc,2026-01-27 21:30:00,2198,21.5,25.6511,3112.54,346.4536,4.560518,41.77045,0,0,2178.778,2178.461,0,0,0,0,0,0,0,0,0,346.7819,1493.184,0.7465922,0.9949838,0.3172331,0,250,0.3172331,2178.461,0,0,0,4.232238,41.77045,401.368,401.3096,0.05843974,0,409.0044,2256.825,0,0,-6.528111e-14,4.263256e-14,346.4536,0.3282798,0,382.1811,0,0,0,1.84297e-14
mpc,2026-01-27 21:45:00,2199,21.75,25.50772,3094.709,288.6979,0,49.9176,0,0,2166.297,2165.979,0,0,0,0,0,0,0,0,0,288.6979,1420.775,0.7103874,0.9402363,0.3172331,0,250,0.3172331,2165.979,0,0,0,0,49.9176,397.9127,397.8544,0.05827045,0,407.0234,2238.629,0,0,-2.720046e-14,4.263256e-14,288.6979,0,0,320.8048,0,0,0,0
mpc,2026-01-27 22:00:00,2200,22,25.10969,3082.978,261.168,0,40.77609,0,0,2158.085,2157.768,0,0,0,0,0,0,0,0,0,261.168,1355.259,0.6776296,0.8946411,0.3172331,0,250,0.3172331,2157.768,0,0,0,0,40.77609,393.2417,393.1839,0.05780555,0,400.6141,2203.377,0,0,-1.009193e-13,4.263256e-14,261.168,0,0,271.0889,0,0,0,0
mpc,2026-01-27 22:15:00,2201,22.25,25.00348,3090.683,209.1449,0,32.41593,0,0,2163.478,2163.161,0,0,0,0,0,0,0,0,0,209.1449,1302.76,0.6513798,0.8533868,0.3172331,0,250,0.3172331,2163.161,0,0,0,0,32.41593,393.387,393.3293,0.05768276,0,399.2235,2195.729,0,0,-2.9865e-13,4.263256e-14,209.1449,0,0,227.1532,0,0,0,0
mpc,2026-01-27 22:30:00,2202,22.5,24.9467,3087.484,183.2288,0,36.27135,0,0,2161.239,2160.922,0,0,0,0,0,0,0,0,0,183.2288,1256.747,0.6283736,0.8203286,0.3172331,0,250,0.3172331,2160.922,0,0,0,0,36.27135,38.9023,38.89659,0.005710195,0,45.48436,250.164,0,0,-2.380318e-13,4.263256e-14,183.2288,0,0,194.771,0,0,0,0
mpc,2026-01-27 22:45:00,2203,22.75,24.66444,3060.135,169.8403,0,37.67255,0,0,2142.095,2141.777,0,0,0,0,0,0,0,0,0,162.0834,1216.029,0.6080143,0.7913553,0.3172331,0,250,0.3172331,2141.777,0,0,7.756846,0,37.67255,38.5577,38.55199,0.005710195,0,45.35589,262.8379,0,0,-3.307354e-13,4.263256e-14,162.0834,0,0,162.2564,0,0,0,0
mpc,2026-01-27 23:00:00,2204,23,24.18854,3025.397,137.6454,2.876686,35.44246,0,1,2117.778,2117.461,490.5592,141.1218,631.681,2,131.6531,0.02786721,0,0,500,0,1340.837,0.6704186,0.7657154,0.3172331,0,250,0.3172331,1626.902,0,0,5.992261,2.848819,35.44246,38.12,29.28423,8.835776,0,176.7472,987.3603,0,8.526513e-14,3.921308e-13,4.263256e-14,131.6531,0.02786721,0,0,500,0,0,5.684342e-14
mpc,2026-01-27 23:15:00,2205,23.25,24.05111,3045.012,140.2325,1.380039,32.69537,0,1,2131.508,2131.191,483.0834,139.0428,622.1262,2,121.4248,0.7014956,0,0,500,0,1465.626,0.732813,0.8443055,0.3172331,0,250,0.3172331,1648.108,0,0,18.80773,0.6785436,32.69537,38.36715,29.66594,8.701212,0,174.5427,993.5985,0,2.842171e-14,-4.665157e-13,4.263256e-14,121.4248,0.7014956,0,0,500,0,0,0
mpc,2026-01-27 23:30:00,2206,23.5,23.80662,3010.808,134.2425,9.870628,25.75954,0,1,2107.566,2107.248,0,0,0,0,0,0,0,0,0,107.4055,1438.544,0.719272,0.9228832,0.3172331,0,250,0.3172331,2107.248,0,0,27.58823,9.119378,25.75954,37.93618,37.93047,0.005710195,0,42.50484,297.0973,0,0,1.654232e-13,4.263256e-14,106.6542,0.7512501,0,107.4055,0,0,0,-5.440093e-15
mpc,2026-01-27 23:45:00,2207,23.75,23.6167,3062.84,126.7544,5.607767,27.95655,1,1,2143.988,2143.671,0,0,0,0,0,0,0,0,0,81.82805,1417.86,0.7089302,0.90583,0.3172331,0,250,0.3172331,2143.671,0,0,45.55661,4.977563,27.95655,38.59178,38.58607,0.005710195,43.53224,0,174.2359,0,0,3.699263e-13,4.263256e-14,81.19784,0.6302032,0,81.82805,0,0,0,-4.773959e-15
mpc,2026-01-28 00:00:00,2208,0,23.04184,3025.694,113.6202,0,26.2849,1,1,2117.985,2117.668,0,0,0,0,0,0,0,0,0,95.34721,1393.8,0.6969002,0.892806,0.3172331,0,250,0.3172331,2117.668,0,0,18.27303,0,26.2849,38.12374,38.11803,0.005710195,42.71699,0,116.955,0,0,1.484368e-13,4.263256e-14,95.34721,0,0,96.72779,0,0,0,0
mpc,2026-01-28 00:15:00,2209,0.25,22.88281,3008.696,93.05536,0,19.06137,1,1,2106.087,2105.77,0,0,0,0,0,0,0,0,0,93.05536,1370.317,0.6851586,0.8776557,0.3172331,0,250,0.3172331,2105.77,0,0,0,0,19.06137,37.90957,37.90386,0.005710195,41.22878,0,82.45755,0,0,3.610445e-13,4.263256e-14,93.05536,0,0,96.28193,0,0,0,0
mpc,2026-01-28 00:30:00,2210,0.5,22.30871,3036.545,119.7774,0,15.96335,1,1,2125.581,2125.264,0,0,0,0,0,0,0,0,0,100.469,1344.984,0.6724921,0.8628687,0.3172331,0,250,0.3172331,2125.264,0,0,19.30834,0,15.96335,38.26047,38.25476,0.005710195,41.00894,0,115.3248,0,0,-9.781065e-14,4.263256e-14,100.469,0,0,100.469,0,0,0,0
mpc,2026-01-28 00:45:00,2211,0.75,21.98856,3067.415,103.3955,0,14.00188,1,1,2147.191,2146.874,0,0,0,0,0,0,0,0,0,99.76637,1319.831,0.6599155,0.8469169,0.3172331,0,250,0.3172331,2146.874,0,0,3.629169,0,14.00188,38.64943,38.64372,0.005710195,41.0449,0,88.35011,0,0,5.540013e-14,4.263256e-14,99.76637,0,0,100.7338,0,0,0,0
mpc,2026-01-28 01:00:00,2212,1,21.90267,3058.115,96.38691,0,11.9812,1,1,2140.68,2140.363,0,0,0,0,0,0,0,0,0,90.88778,1296.901,0.6484506,0.8310782,0.3172331,0,250,0.3172331,2140.363,0,0,5.499132,0,11.9812,38.53224,38.52653,0.005710195,40.57786,0,90.64172,0,0,-5.662137e-14,4.263256e-14,90.88778,0,0,90.96331,0,0,0,0
mpc,2026-01-28 01:15:00,2213,1.25,21.46823,2983.464,93.62152,0,3.658832,1,1,2088.425,2088.108,0,0,0,0,0,0,0,0,0,82.57349,1276.054,0.6380269,0.8166397,0.3172331,0,250,0.3172331,2088.108,0,0,11.04804,0,3.658832,37.59165,37.58594,0.005710195,38.20729,0,95.47245,0,0,-4.951595e-14,4.263256e-14,82.57349,0,0,82.71575,0,0,0,0
mpc,2026-01-28 01:30:00,2214,1.5,21.03871,2985.874,91.10121,0,0,1,1,2090.111,2089.794,0,0,0,0,0,0,0,0,0,68.02131,1258.847,0.6294237,0.8035123,0.3172331,0,250,0.3172331,2089.794,0,0,23.0799,0,0,37.62201,37.6163,0.005710195,37.6163,0,115.0454,0,0,-3.157474e-13,4.263256e-14,68.02131,0,0,68.94238,0,0,0,0
mpc,2026-01-28 01:45:00,2215,1.75,20.80391,2939.368,99.70293,6.13773,1.113616,1,1,2057.558,2057.24,0,0,0,0,0,0,0,0,0,90.45038,1236.037,0.6180184,0.7926778,0.3172331,0,250,0.3172331,2057.24,0,0,9.517877,5.872404,1.113616,37.03604,37.03033,0.005710195,37.21713,0,100.9825,0,0,9.037215e-14,4.263256e-14,90.18506,0.265326,0,90.45038,0,0,0,5.051515e-15
mpc,2026-01-28 02:00:00,2216,2,20.85058,2941.022,86.95708,0,6.076387,1,1,2058.715,2058.398,0,0,0,0,0,0,0,0,0,84.61526,1214.688,0.6073442,0.7783142,0.3172331,0,250,0.3172331,2058.398,0,0,2.341818,0,6.076387,37.05688,37.05117,0.005710195,38.07131,0,80.18225,0,0,-1.065814e-13,4.263256e-14,84.61526,0,0,85.07106,0,0,0,0
mpc,2026-01-28 02:15:00,2217,2.25,20.89885,2978.218,88.76709,0,6.329949,1,1,2084.752,2084.435,0,0,0,0,0,0,0,0,0,85.17587,1193.203,0.5966016,0.7648714,0.3172331,0,250,0.3172331,2084.435,0,0,3.591222,0,6.329949,37.52554,37.51983,0.005710195,38.58349,0,83.36184,0,0,-3.268497e-13,4.263256e-14,85.17587,0,0,87.30886,0,0,0,0
mpc,2026-01-28 02:30:00,2218,2.5,20.66451,3007.172,104.4178,0,12.54395,1,1,2105.02,2104.703,0,0,0,0,0,0,0,0,0,74.91872,1174.286,0.5871428,0.7513425,0.3172331,0,250,0.3172331,2104.703,0,0,29.4991,0,12.54395,37.89036,37.88465,0.005710195,39.98339,0,130.8527,0,0,-8.060219e-14,4.263256e-14,74.91872,0,0,75.04629,0,0,0,0
mpc,2026-01-28 02:45:00,2219,2.75,20.65079,3014.614,87.36971,0,4.545591,1,1,2110.23,2109.913,0,0,0,0,0,0,0,0,0,80.57727,1153.956,0.5769782,0.7394305,0.3172331,0,250,0.3172331,2109.913,0,0,6.79244,0,4.545591,37.98414,37.97843,0.005710195,38.73876,0,89.19448,0,0,1.84075e-13,4.263256e-14,80.57727,0,0,80.9135,0,0,0,0
mpc,2026-01-28 03:00:00,2220,3,20.59152,3024.275,91.29389,0,5.767307,1,1,2116.993,2116.676,0,0,0,0,0,0,0,0,0,86.53149,1132.142,0.566071,0.7266295,0.3172331,0,250,0.3172331,2116.676,0,0,4.762402,0,5.767307,38.10587,38.10016,0.005710195,39.0638,0,86.34274,0,0,2.400302e-13,4.263256e-14,86.53149,0,0,87.16631,0,0,0,0
mpc,2026-01-28 03:15:00,2221,3.25,20.50152,3042.023,78.89193,0,10.66249,1,1,2129.416,2129.099,0,0,0,0,0,0,0,0,0,78.89193,1112.241,0.5561204,0.7128932,0.3172331,0,250,0.3172331,2129.099,0,0,0,0,10.66249,38.3295,38.32379,0.005710195,40.1024,0,80.2048,0,0,1.235678e-13,4.263256e-14,78.89193,0,0,97.72018,0,0,0,0
mpc,2026-01-28 03:30:00,2222,3.5,20.43547,3032.173,89.42083,3.064691,9.99318,1,1,2122.521,2122.204,0,0,0,0,0,0,0,0,0,91.46053,1089.201,0.5446003,0.7003617,0.3172331,0,250,0.3172331,2122.204,0,0,0,1.024989,9.99318,38.20537,38.19966,0.005710195,39.86461,0,81.49733,0,0,-3.704814e-13,4.263256e-14,89.42083,2.039702,0,107.8391,0,0,0,5.329071e-15
mpc,2026-01-28 03:45:00,2223,3.75,20.24111,3025.799,107.684,2.302874,4.751043,1,1,2118.059,2117.742,0,0,0,0,0,0,0,0,0,109.5223,1061.648,0.5308242,0.6858536,0.3172331,0,250,0.3172331,2117.742,0,0,0.4645068,0,4.751043,38.12507,38.11936,0.005710195,38.90811,0,78.6175,0,0,1.035838e-13,4.263256e-14,107.2195,2.302874,0,109.5806,0,0,0,-1.776357e-15
mpc,2026-01-28 04:00:00,2224,4,20.25989,3060.551,113.7144,0,10.71957,1,1,2142.386,2142.069,0,0,0,0,0,0,0,0,0,113.7144,1033.053,0.5165264,0.6685045,0.3172331,0,250,0.3172331,2142.069,0,0,0,0,10.71957,38.56294,38.55723,0.005710195,40.33748,0,80.67495,0,0,1.187939e-14,4.263256e-14,113.7144,0,0,126.3702,0,0,0,0
mpc,2026-01-28 04:15:00,2225,4.25,20.32461,3071.939,168.2413,0,12.23372,1,1,2150.357,2150.04,0,0,0,0,0,0,0,0,0,140.4384,997.7805,0.4988903,0.6504982,0.3172331,0,250,0.3172331,2150.04,0,0,27.80288,0,12.23372,38.70643,38.70072,0.005710195,40.73483,0,129.4296,0,0,-8.593126e-14,4.263256e-14,140.4384,0,0,141.3316,0,0,0,0
mpc,2026-01-28 04:30:00,2226,4.5,20.61453,3100.232,175.9023,0,12.00734,1,1,2170.162,2169.845,141.3562,40.66382,182.02,1,182.02,0,0,0,0,0,997.6234,0.4988117,0.6282878,0.3172331,0,250,0.3172331,2028.489,0,0,0,0,12.00734,39.06292,36.5128,2.550121,79.18373,0,158.3675,0,-7.105427e-15,1.589839e-13,4.263256e-14,175.9023,0,0,1.088596,0,6.117635,0,0
mpc,2026-01-28 04:45:00,2227,4.75,20.68157,3104.653,238.3471,0,19.68673,1,1,2173.257,2172.94,557.0463,160.2978,717.3441,2,216.8485,0.4955823,0,0,500,0,1122.466,0.5612332,0.6281889,0.3172331,0,250,0.3172331,1615.893,0,0,21.49858,0,19.68673,39.11862,29.08608,10.03254,192.6787,0,422.4425,0,0,-2.557954e-13,4.263256e-14,216.8485,0,0,0,500,0.4955823,0,-5.828671e-14
mpc,2026-01-28 05:00:00,2228,5,20.32343,3109.442,288.3145,0,10.29403,1,1,2176.61,2176.292,208.6909,60.03395,268.7248,1,268.7248,0,0,0,0,0,1122.29,0.5611448,0.7068006,0.3172331,0,250,0.3172331,1967.602,0,0,19.58972,0,10.29403,39.17897,35.41683,3.762146,97.16234,0,228.1169,0,0,-2.204903e-13,4.263256e-14,268.7248,0,0,1.066598,0,0,0,0
mpc,2026-01-28 05:15:00,2229,5.25,20.14715,3125.95,358.2441,3.777013,7.762478,1,1,2188.165,2187.848,263.1143,75.68989,338.8042,1,338.8042,0,0,0,0,2.091018,1121.59,0.5607951,0.7066894,0.3172331,0,250,0.3172331,1924.734,0,0,19.43997,1.685994,7.762478,39.38697,34.64521,4.741767,111.6216,0,259.6855,0,-1.421085e-14,-1.665335e-13,4.263256e-14,338.8042,2.091018,0,2.091018,0,0,0,-3.996803e-15
mpc,2026-01-28 05:30:00,2230,5.5,20.18798,3138.366,418.6278,7.883534,8.071719,1,1,2196.857,2196.539,707.0591,203.5257,910.5848,2,409.3942,1.190617,0,0,500,0,1246.414,0.6232069,0.7062489,0.3172331,0,250,0.3172331,1489.48,0,0,9.233611,6.692917,8.071719,39.54342,26.81064,12.73277,231.6751,0,490.8235,0,-1.98952e-13,4.785061e-14,4.263256e-14,409.3942,1.190617,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 05:45:00,2231,5.75,20.20861,3174.906,511.9408,4.041803,13.55564,1,1,2222.434,2222.117,391.8653,112.7276,504.5929,2,504.5929,0,0,0,0,2.717355,1245.538,0.6227691,0.7848484,0.3172331,0,250,0.3172331,1830.251,0,0,7.347827,1.324448,13.55564,40.00381,32.94453,7.059286,147.9213,0,310.8022,0,1.421085e-14,-1.350031e-13,4.263256e-14,504.5929,2.717355,0,2.717355,0,0,0,9.769963e-15
mpc,2026-01-28 06:00:00,2232,6,19.99317,3179.083,599.2856,0.9559478,9.881354,1,1,2225.358,2225.041,852.5693,245.3492,1097.918,3,597.0609,0.8575548,0,0,500,0,1370.342,0.685171,0.7842971,0.3172331,0,250,0.3172331,1372.471,0,0,2.224723,0.09839302,9.881354,40.05644,24.70449,15.35196,271.6867,0,547.3808,0,-2.842171e-14,2.154943e-13,4.263256e-14,597.0609,0.8575548,0,0,500,0,0,0
mpc,2026-01-28 06:15:00,2233,6.25,20.01982,3158.788,648.779,0.1612568,11.49362,1,1,2211.151,2210.834,908.3848,261.3878,1169.773,3,669.082,0.6906526,0,0,500,0,1495.126,0.7475632,0.8628843,0.3172331,0,250,0.3172331,1302.449,0,0,0,0,11.49362,39.80073,23.44409,16.35664,286.7324,0,573.4647,0,5.684342e-14,6.961098e-14,4.263256e-14,648.779,0.1612568,0,0,500,20.83243,0,5.329071e-14
mpc,2026-01-28 06:30:00,2234,6.5,20.03288,3147.111,711.999,0,4.9207,1,1,2202.977,2202.66,561.2757,161.4618,722.7374,2,722.7374,0,0,0,0,0,1494.891,0.7474455,0.9414592,0.3172331,0,250,0.3172331,1641.385,0,0,0,0,4.9207,39.65359,29.54492,10.10867,191.8205,0,383.641,0,-2.842171e-14,1.304512e-13,4.263256e-14,711.999,0,0,5.946746,0,10.73841,0,0
mpc,2026-01-28 06:45:00,2235,6.75,20.10111,3127.005,752.3317,2.806448,8.425547,1,1,2188.903,2188.586,593.6848,170.7849,764.4696,2,764.4696,0,0,0,0,2.806448,1493.954,0.746977,0.9413109,0.3172331,0,250,0.3172331,1594.901,0,0,0,0,8.425547,39.40026,28.70822,10.69204,200.8883,0,401.7766,0,-8.526513e-14,1.126876e-13,4.263256e-14,752.3317,2.806448,0,3.933739,0,12.13797,0,3.197442e-14
mpc,2026-01-28 07:00:00,2236,7,20.17401,3142.696,781.9054,0,7.722709,1,1,2199.887,2199.57,988.592,284.7107,1273.303,3,770.2632,3.039514,0,0,500,0,1618.719,0.8093594,0.940721,0.3172331,0,250,0.3172331,1210.978,0,0,11.64221,0,7.722709,39.59797,21.7976,17.80037,307.7888,0,635.6604,0,-1.136868e-13,-4.265477e-13,4.263256e-14,770.2632,0,0,0,500,3.039514,0,-4.92939e-14
mpc,2026-01-28 07:15:00,2237,7.25,20.39646,3135.544,750.3304,0,5.387403,1,1,2194.881,2194.564,599.3529,172.4154,771.7683,2,771.7683,0,0,0,0,0,1618.464,0.809232,1.019284,0.3172331,0,250,0.3172331,1595.211,0,0,0,0,5.387403,39.50785,28.71379,10.79406,202.0262,0,404.0523,0,-2.842171e-14,-2.791101e-13,4.263256e-14,750.3304,0,0,1.584197,0,21.43796,0,0
mpc,2026-01-28 07:30:00,2238,7.5,20.70113,3118.241,726.2168,0,10.61386,1,1,2182.769,2182.452,868.4087,249.8451,1118.254,3,743.9278,0.2874821,0,0,374.0385,0,1711.719,0.8558594,1.019123,0.3172331,0,250,0.3172331,1314.043,0,0,0,0,10.61386,39.28984,23.65277,15.63707,275.2748,0,550.5497,0,-1.136868e-13,-4.805045e-13,4.263256e-14,726.2168,0,0,0,374.0385,17.99854,0,0
mpc,2026-01-28 07:45:00,2239,7.75,20.91431,3155.623,670.702,0,11.75656,1,1,2208.936,2208.619,917.0734,264.1219,1181.195,3,678.2974,2.897909,0,0,500,0,1836.449,0.9182247,1.077844,0.3172331,0,250,0.3172331,1291.545,0,0,0,0,11.75656,39.76084,23.24781,16.51303,289.3458,0,578.6916,0,0,7.749357e-14,4.263256e-14,670.702,0,0,0,500,10.49328,0,1.172396e-13
mpc,2026-01-28 08:00:00,2240,8,20.90537,3209.389,616.0261,370.8686,14.11137,1,1,2246.572,2246.255,465.1535,133.8104,598.9639,2,598.9639,0,0,0,0,311.9971,1758.161,0.8790805,1.156385,0.3172331,0,250,0.3172331,1781.102,0,0,17.06227,58.87149,14.11137,40.4383,32.05983,8.378473,168.2417,0,467.4691,0,0,8.570922e-14,4.263256e-14,598.9639,311.9971,0,311.9971,0,0,0,-5.684342e-14
mpc,2026-01-28 08:15:00,2241,8.25,20.94257,3180.66,507.8472,376.4194,17.389,1,1,2226.462,2226.145,394.0879,113.367,507.4549,2,507.4549,0,0,0,0,318.4462,1678.273,0.8391364,1.107088,0.3172331,0,250,0.3172331,1832.057,0,0,0.3922426,57.97316,17.389,40.07631,32.97702,7.099293,149.2683,0,399.217,0,0,-2.642331e-14,4.263256e-14,507.4549,318.4462,0,318.4462,0,0,0,-5.684342e-14
mpc,2026-01-28 08:30:00,2242,8.5,21.01882,3224.17,439.7744,384.8363,23.02005,1,1,2256.919,2256.602,325.9409,93.76318,419.7041,1,419.7041,0,0,0,0,318.3275,1598.427,0.7992133,1.056784,0.3172331,0,250,0.3172331,1930.661,0,0,20.07034,66.50881,23.02005,40.62455,34.7519,5.872647,132.3919,0,414.1328,0,0,1.39444e-13,4.263256e-14,419.7041,318.3275,0,318.3275,0,0,0,-5.684342e-14
mpc,2026-01-28 08:45:00,2243,8.75,21.18566,3244.261,321.6151,388.3395,26.74906,1,1,2270.982,2270.665,272.4542,78.37671,350.8309,1,350.8309,0,0,0,0,325.4106,1516.822,0.7584112,1.006506,0.3172331,0,250,0.3172331,1998.211,0,0,0,62.92894,26.74906,40.87768,35.9678,4.909887,118.8633,0,346.2789,0,1.421085e-14,-5.351275e-14,4.263256e-14,321.6151,325.4106,0,325.4106,0,29.21582,0,0
mpc,2026-01-28 09:00:00,2244,9,21.31424,3233.697,245.1908,385.5775,26.81099,1,1,2263.588,2263.271,219.7496,63.2152,282.9648,1,282.9648,0,0,0,0,334.3603,1432.994,0.7164968,0.9551208,0.3172331,0,250,0.3172331,2043.521,0,0,0,51.2171,26.81099,40.74459,36.78338,3.961203,104.5386,0,297.4268,0,-7.105427e-15,-3.024248e-13,4.263256e-14,245.1908,334.3603,0,334.3604,0,37.77398,0,-5.684342e-14
mpc,2026-01-28 09:15:00,2245,9.25,21.46267,3237.191,197.2118,385.2741,31.39863,1,1,2266.034,2265.716,172.1887,49.5334,221.7221,1,221.7221,0,0,0,0,335.2359,1348.959,0.6744795,0.902335,0.3172331,0,250,0.3172331,2093.528,0,0,0,50.0382,31.39863,40.78861,37.6835,3.105107,92.54855,0,271.413,0,-7.105427e-15,-2.117195e-13,4.263256e-14,197.2118,335.2359,0,335.2359,0,24.51029,0,5.684342e-14
mpc,2026-01-28 09:30:00,2246,9.5,21.54556,3255.89,147.3904,395.7488,30.18728,1,1,2279.123,2278.806,150.2307,43.21675,193.4474,1,193.4474,0,0,0,0,332.9552,1265.508,0.6327539,0.8494197,0.3172331,0,250,0.3172331,2128.575,0,0,0,62.79354,30.18728,41.02421,38.31435,2.709862,86.665,0,281.6489,0,-1.421085e-14,3.38729e-13,4.263256e-14,147.3904,332.9552,0,332.9552,0,46.05707,0,-2.842171e-14
mpc,2026-01-28 09:45:00,2247,9.75,21.88096,3335.376,137.5534,395.1503,34.53489,1,1,2334.763,2334.446,124.7973,35.90034,160.6976,1,160.6976,0,0,0,0,335.184,1181.513,0.5907563,0.7968717,0.3172331,0,250,0.3172331,2209.648,0,0,0,59.9663,34.53489,42.02573,39.77367,2.252061,81.58439,0,266.6106,0,0,-1.565414e-14,4.263256e-14,137.5534,335.184,0,335.184,0,23.14419,0,0
mpc,2026-01-28 10:00:00,2248,10,22.20828,3352.159,112.7866,404.7859,41.60904,1,1,2346.511,2346.194,115.7065,34.29349,150,1,140.5159,9.484156,0,0,0,331.9256,1098.345,0.5491726,0.7439812,0.3172331,0,250,0.3172331,2230.487,0,0,0,63.37613,41.60904,42.2372,40.14877,2.088428,81.60748,0,272.5388,0,0,2.181588e-13,4.263256e-14,112.7866,341.4097,0,331.9256,0,27.72928,0,5.684342e-14
mpc,2026-01-28 10:15:00,2249,10.25,22.55297,3401.966,104.3589,408.9564,53.73924,1,1,2381.376,2381.059,0,0,0,0,0,0,0,0,0,446.3834,986.5764,0.4932882,0.6916119,0.3172331,0,250,0.3172331,2381.059,0,0,0,66.93188,53.73924,42.86477,42.85906,0.005710195,52.17396,0,219.8054,0,0,-3.830269e-14,4.263256e-14,104.3589,342.0245,0,458.7747,0,0,0,0
mpc,2026-01-28 10:30:00,2250,10.5,22.766,3391.635,97.49985,408.0864,68.64797,1,1,2374.145,2373.827,0,0,0,0,0,0,0,0,0,440.2904,876.3485,0.4381743,0.6212327,0.3172331,0,250,0.3172331,2373.827,0,0,0,65.29582,68.64797,42.7346,42.72889,0.005710195,54.67652,0,221.9883,0,0,1.190159e-13,4.263256e-14,97.49985,342.7906,0,446.9508,0,0,0,0
mpc,2026-01-28 10:45:00,2251,10.75,23.05259,3427.175,103.9706,410.1519,86.18042,1,1,2399.022,2398.705,0,0,0,0,0,0,0,0,0,448.603,764.0598,0.3820299,0.5518238,0.3172331,0,250,0.3172331,2398.705,0,0,0,65.51947,86.18042,43.1824,43.17669,0.005710195,58.25845,0,229.538,0,0,-3.619327e-14,4.263256e-14,103.9706,344.6324,0,448.6097,0,0,0,5.684342e-14
mpc,2026-01-28 11:00:00,2252,11,23.16358,3452.318,89.37469,416,88.87834,1,1,2416.623,2416.306,0,0,0,0,0,0,0,0,0,439.0767,654.1704,0.3270852,0.4811173,0.3172331,0,250,0.3172331,2416.306,0,0,0,66.29797,88.87834,43.49921,43.4935,0.005710195,59.08071,0,232.5254,0,0,-1.560974e-13,4.263256e-14,89.37469,349.702,0,458.7597,0,0,0,0
mpc,2026-01-28 11:15:00,2253,11.25,23.26517,3438.726,104.0423,416.3852,85.21792,1,1,2407.108,2406.791,0,0,0,0,0,0,0,0,0,448.0744,542.0488,0.2710244,0.4119215,0.3172331,0,250,0.3172331,2406.791,0,0,7.412257,64.94086,85.21792,43.32794,43.32223,0.005710195,58.29683,0,241.4028,0,0,-1.76914e-13,4.263256e-14,96.63005,351.4443,0,448.0744,0,0,0,0
mpc,2026-01-28 11:30:00,2254,11.5,23.43048,3432.558,97.5148,414.5132,91.44414,1,1,2402.791,2402.474,0,0,0,0,0,0,0,0,0,440.1377,431.929,0.2159645,0.3413202,0.3172331,0,250,0.3172331,2402.474,0,0,8.923593,62.9668,91.44414,43.25024,43.24453,0.005710195,59.36471,0,242.7404,0,0,-1.146305e-13,4.263256e-14,88.59121,351.5464,0,440.1377,0,0,0,0
mpc,2026-01-28 11:45:00,2255,11.75,23.74349,3455.848,101.9715,421.9185,109.0589,1,1,2419.094,2418.776,0,0,0,0,0,0,0,0,0,433.7953,323.4122,0.1617061,0.2719794,0.3172331,0,250,0.3172331,2418.776,0,0,16.88444,73.21029,109.0589,43.54368,43.53797,0.005710195,62.88078,0,281.175,0,0,2.914335e-14,4.263256e-14,85.0871,348.7082,0,433.7953,0,0,0,5.684342e-14
mpc,2026-01-28 12:00:00,2256,12,23.95889,3425.527,107.7428,422.9176,120.8628,1,1,2397.869,2397.551,0,0,0,0,0,0,0,0,0,454.7362,209.6772,0.1048386,0.2036479,0.3172331,0,250,0.3172331,2397.551,0,0,11.38862,64.53556,120.8628,43.16164,43.15592,0.005710195,64.68274,0,260.3347,0,0,7.46625e-15,4.263256e-14,96.35417,358.3821,0,454.7362,0,0,0,0
mpc,2026-01-28 12:15:00,2257,12.25,24.04342,3440.716,110.4961,426.2512,128.3842,1,1,2408.501,2408.184,703.668,240.6824,944.3504,2,84.47891,359.8715,0,0,500,0,334.6442,0.1673221,0.1320307,0.3172331,0,250,0.3172331,1704.516,0,0,26.01722,66.37972,128.3842,43.35302,30.68129,12.67174,294.2681,0,747.9209,0,-5.684342e-14,8.65974e-15,4.263256e-14,84.47891,359.8715,0,0,500,0,0,0
mpc,2026-01-28 12:30:00,2258,12.5,24.28776,3422.818,94.20786,423.362,136.4124,1,1,2395.973,2395.655,110.971,39.02901,150,1,83.1585,66.8415,0,0,0,289.5085,262.2144,0.1311072,0.2107206,0.3172331,0,250,0.3172331,2284.684,0,0,11.04936,67.01199,136.4124,43.12751,41.12432,2.003188,104.6072,0,343.8703,0,0,-5.92304e-14,4.263256e-14,83.1585,356.35,0,289.5085,0,0,0,0
mpc,2026-01-28 12:45:00,2259,12.75,24.57078,3441.006,86.06209,423.8967,147.8067,1,1,2408.704,2408.387,687.5582,235.1336,922.6918,4,71.42212,351.2697,0,0,500,0,387.1732,0.1935866,0.1651126,0.3172331,0,250,0.3172331,1720.829,0,0,14.63997,72.62698,147.8067,43.35667,30.97492,12.38176,292.7537,0,736.043,0,5.684342e-14,-1.665335e-14,4.263256e-14,71.42212,351.2697,0,0,500,0,0,5.684342e-14
mpc,2026-01-28 13:00:00,2260,13,24.81429,3466.203,79.9284,419.4633,149.0855,1,1,2426.342,2426.025,112.2998,37.70017,150,1,99.25363,48.96648,1.779889,0,0,303.0992,311.3374,0.1556687,0.2437973,0.3172331,0,250,0.3172331,2313.725,1.35536,0,0,67.39763,147.7301,43.67416,41.64705,2.027107,106.1078,0,328.4766,0,7.105427e-15,-6.24778e-14,4.263256e-14,79.9284,352.0656,1.35536,303.0992,0,19.32524,0,-4.263256e-14
mpc,2026-01-28 13:15:00,2261,13.25,24.94381,3492.799,87.3787,415.2242,151.5357,1,1,2444.959,2444.642,112.4091,37.59086,150,1,100.5776,0,49.42238,0,0,353.9291,222.8061,0.1114031,0.1960446,0.3172331,0,250,0.3172331,2332.233,37.58322,0,0,61.29512,113.9525,44.00926,41.98019,2.029075,100.2664,0,306.2669,0,1.421085e-14,-1.124101e-14,4.263256e-14,87.3787,353.9291,37.58322,353.9291,0,13.19892,0,1.421085e-14
mpc,2026-01-28 13:30:00,2262,13.5,25.16294,3506.431,92.15293,413.2986,162.9101,1,1,2454.501,2454.184,712.1306,242.9013,955.0319,2,97.18702,357.8449,0,0,500,0,347.7711,0.1738855,0.1402978,0.3172331,0,250,0.3172331,1742.054,0,0,0,55.45369,162.9101,447.732,317.7726,129.9595,590.3908,0,1276.439,0,5.684342e-14,5.917489e-14,4.263256e-14,92.15293,357.8449,0,0,500,5.034095,0,2.842171e-14
mpc,2026-01-28 13:45:00,2263,13.75,25.31113,3502.164,62.315,408.4108,168.0647,1,1,2451.515,2451.198,712.8306,243.0381,955.8687,4,98.63203,357.2366,0,0,500,0,472.7163,0.2363582,0.2189863,0.3172331,0,250,0.3172331,1738.367,0,0,0,51.17418,168.0647,448.5209,318.0458,130.4751,591.8324,0,1271.94,0,-5.684342e-14,1.182943e-13,4.263256e-14,62.315,357.2366,0,0,500,36.31702,0,2.842171e-14
mpc,2026-01-28 14:00:00,2264,14,25.46419,3488.99,43.13282,412.9472,174.1484,1,1,2442.293,2441.976,111.8949,38.10514,150,1,94.34851,5.013921,50.63757,0,0,357.1017,383.3665,0.1916832,0.2976625,0.3172331,0,250,0.3172331,2330.081,38.29651,0,0,50.8316,135.8519,448.2144,427.621,20.59338,490.658,0,1069,0,7.105427e-15,3.252953e-14,4.263256e-14,43.13282,362.1156,38.29651,357.1017,0,51.2157,0,-1.421085e-14
mpc,2026-01-28 14:15:00,2265,14.25,25.63931,3469.163,70.08717,413.9687,182.9119,1,1,2428.414,2428.097,112.02,37.98004,150,1,95.86379,0,54.13621,0,0,360.787,293.1094,0.1465547,0.2414003,0.3172331,0,250,0.3172331,2316.077,40.86664,0,0,53.18175,142.0452,447.2485,426.559,20.68949,490.6999,0,1073.138,0,0,6.508682e-14,4.263256e-14,70.08717,360.787,40.86664,360.787,0,25.77662,0,0
mpc,2026-01-28 14:30:00,2266,14.5,25.91418,3457.415,62.88671,419.6459,186.7077,1,1,2420.191,2419.873,112.4054,37.59456,150,1,100.5327,2.990912e-06,49.46724,0,0,361.2938,202.7398,0.1013699,0.1845667,0.3172331,0,250,0.3172331,2307.468,37.23333,0,0,58.35208,149.4744,448.2299,427.3532,20.87673,492.6311,0,1085.919,0,-2.131628e-14,9.880985e-15,4.263256e-14,62.88671,361.2938,37.23333,361.2938,0,37.64604,0,-5.684342e-14
mpc,2026-01-28 14:45:00,2267,14.75,26.31618,3450.198,81.5528,419.4943,198.8095,1,1,2415.139,2414.822,704.3275,240.6283,944.9558,4,87.37786,357.5779,0,0,500,0,327.7079,0.1638539,0.1276623,0.3172331,0,250,0.3172331,1710.494,0,0,0,61.91639,198.8095,450.9878,319.4069,131.5809,597.1596,0,1301.125,0,0,-1.310896e-13,4.263256e-14,81.5528,357.5779,0,0,500,5.825058,0,1.421085e-14
mpc,2026-01-28 15:00:00,2268,15,26.66859,3439.696,79.06134,409.1997,205.0818,1,1,2407.787,2407.47,686.0031,235.4165,921.4195,2,87.11839,358.1384,0,0,476.1628,0,446.697,0.2233485,0.2063528,0.3172331,0,250,0.3172331,1721.467,0,0,0,51.06136,205.0818,452.8933,323.7998,129.0936,597.7911,0,1283.663,0,-1.136868e-13,-6.492029e-14,4.263256e-14,79.06134,358.1384,0,0,476.1628,8.057044,0,-9.947598e-14
mpc,2026-01-28 15:15:00,2269,15.25,26.88509,3445.514,96.84178,408.068,210.0079,1,1,2411.86,2411.543,715.4796,243.544,959.0236,2,104.1956,354.828,0,0,500,0,571.6267,0.2858133,0.2812785,0.3172331,0,250,0.3172331,1696.063,0,0,0,53.23995,210.0079,455.7008,320.4569,135.2438,603.6802,0,1299.199,0,5.684342e-14,-1.482703e-13,4.263256e-14,96.84178,354.828,0,0,500,7.353845,0,1.421085e-14
mpc,2026-01-28 15:30:00,2270,15.5,26.95421,3426.17,111.7348,408.0923,212.5596,1,1,2398.319,2398.002,723.5931,245.4827,969.0758,2,117.9667,351.1091,0,0,500,0,696.5367,0.3482683,0.3599449,0.3172331,0,250,0.3172331,1674.409,0,0,0,56.98321,212.5596,453.7942,316.8206,136.9736,602.5225,0,1303.341,0,0,-7.46625e-14,4.263256e-14,111.7348,351.1091,0,0,500,6.231866,0,-4.263256e-14
mpc,2026-01-28 15:45:00,2271,15.75,27.02302,3385.213,109.2057,391.1577,209.8284,1,1,2369.649,2369.332,717.0383,243.4616,960.4999,2,114.9606,349.8354,0,0,495.7039,0,820.353,0.4101765,0.4385989,0.3172331,0,250,0.3172331,1652.293,0,0,0,41.32228,209.8284,449.0125,313.0845,135.928,596.3055,0,1263.892,0,2.842171e-14,1.399436e-13,4.263256e-14,109.2057,349.8354,0,0,495.7039,5.754895,0,9.947598e-14
mpc,2026-01-28 16:00:00,2272,16,27.08457,3404.364,146.4116,390.1188,207.9586,1,1,2383.055,2382.738,727.7173,246.0187,973.736,2,128.7446,344.9913,0,0,500,0,945.2239,0.4726119,0.5165643,0.3172331,0,250,0.3172331,1655.02,0,0,17.66698,45.12746,207.9586,452.1328,314.0041,138.1287,599.4784,0,1307.277,0,-2.842171e-14,-2.177147e-13,4.263256e-14,128.7446,344.9913,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 16:15:00,2273,16.25,27.31712,3381.181,182.5423,389.3862,203.8846,1,1,2366.826,2366.509,124.6154,35.84802,160.4634,1,160.4634,0,0,0,0,343.3077,859.2481,0.4296241,0.5951936,0.3172331,0,250,0.3172331,2241.894,0,0,22.07886,46.0785,203.8846,451.2438,427.425,23.81885,502.1443,0,1121.86,0,0,-9.525714e-14,4.263256e-14,160.4634,343.3077,0,343.3077,0,0,0,-5.684342e-14
mpc,2026-01-28 16:30:00,2274,16.5,27.02407,3336.581,211.3463,386.4852,188.8337,1,1,2335.606,2335.289,778.2319,259.33,1037.562,3,204.0485,333.5134,0,0,500,0,984.1129,0.4920564,0.5410559,0.3172331,0,250,0.3172331,1557.057,0,0,7.297881,52.97173,188.8337,442.5717,295.0452,147.5265,590.157,0,1284.279,0,1.136868e-13,7.349676e-14,4.263256e-14,204.0485,333.5134,0,0,500,0,0,1.705303e-13
mpc,2026-01-28 16:45:00,2275,16.75,27.11494,3315.365,213.2266,392.4805,182.6978,1,1,2320.755,2320.438,179.9789,51.77441,231.7534,1,231.7534,4.702565e-06,0,0,0,329.0888,901.6857,0.4508429,0.6196814,0.3172331,0,250,0.3172331,2140.459,0,0,0,63.39167,182.6978,440.5921,406.3631,34.22897,492.8224,0,1094.995,0,0,-9.403589e-14,4.263256e-14,213.2266,329.0888,0,329.0888,0,18.52674,0,0
mpc,2026-01-28 17:00:00,2276,17,26.898,3308.759,247.0847,385.6856,176.4174,1,1,2316.131,2315.814,826.8729,272.4054,1099.278,3,274.3908,324.8875,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1488.941,0,0,0,60.79811,176.4174,437.731,281.3984,156.3326,587.1454,0,1279.168,0,0,7.194245e-14,4.263256e-14,247.0847,324.8875,0,0,500,27.30603,0,-2.842171e-14
mpc,2026-01-28 17:15:00,2277,17.25,26.92852,3302.623,307.478,386.7728,168.6732,1,1,2311.836,2311.519,858.5278,281.7728,1140.301,4,312.956,327.3445,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1452.991,0,0,0,59.42829,168.6732,437.1967,274.7786,162.4182,588.4495,0,1279.413,0,-5.684342e-14,3.824718e-13,4.263256e-14,307.478,327.3445,0,0,500,5.477986,0,5.684342e-14
mpc,2026-01-28 17:30:00,2278,17.5,27.11667,3304.44,376.9178,376.2761,166.1536,1,1,2313.108,2312.791,887.8966,290.2003,1178.097,4,350.9492,327.1477,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1424.894,0,0,25.96861,49.12847,166.1536,439.156,270.5239,168.6322,592.2693,0,1314.081,0,1.136868e-13,3.527179e-13,4.263256e-14,350.9492,327.1477,0,0,500,0,0,1.136868e-13
mpc,2026-01-28 17:45:00,2279,17.75,26.9965,3343.968,421.7288,373.5999,167.665,1,1,2340.778,2340.46,928.8242,301.5323,1230.356,4,407.363,322.9935,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1411.636,0,0,14.36579,50.6064,167.665,443.2968,267.3359,175.9609,600.6206,0,1313.318,0,1.136868e-13,1.965095e-13,4.263256e-14,407.363,322.9935,0,0,500,0,0,1.136868e-13
mpc,2026-01-28 18:00:00,2280,18,26.68472,3292.728,448.6537,0,151.7084,1,1,2304.909,2304.592,767.5388,221.4678,989.0065,2,482.7003,6.306258,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1537.053,0,0,0,0,151.7084,433.6873,289.209,144.4783,539.2219,0,1078.444,0,-5.684342e-14,-1.79079e-13,4.263256e-14,448.6537,0,0,0,500,40.35284,0,-7.81597e-14
mpc,2026-01-28 18:15:00,2281,18.25,26.82782,3319.659,506.9506,5.981471,145.0543,1,1,2323.761,2323.444,809.1429,233.0397,1042.183,3,539.604,2.578566,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1514.301,0,0,0,3.402905,145.0543,438.5332,285.7743,152.7589,546.1882,0,1098.246,0,2.842171e-14,-2.63789e-13,4.263256e-14,506.9506,2.578566,0,0,500,32.65343,0,-5.684342e-14
mpc,2026-01-28 18:30:00,2282,18.5,26.98064,3302.466,585.5908,1.346949,135.503,1,1,2311.726,2311.409,855.1289,246.2685,1101.397,3,598.8181,2.579191,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1456.28,0,0,0,0,135.503,437.6504,275.6994,161.951,547.621,0,1095.242,0,-2.842171e-14,1.456613e-13,4.263256e-14,585.5908,1.346949,0,0,500,14.4596,0,-2.842171e-14
mpc,2026-01-28 18:45:00,2283,18.75,26.98497,3273.422,629.1458,0,129.5498,1,1,2291.396,2291.078,895.5397,258.0882,1153.628,3,649.2169,4.411063,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1395.539,0,0,0,0,129.5498,433.8406,264.2239,169.6168,546.8403,0,1093.681,0,0,-1.976197e-14,4.263256e-14,629.1458,0,0,0,500,24.48217,0,1.278977e-13
mpc,2026-01-28 19:00:00,2284,19,27.07242,3199.775,694.8326,5.516923,120.3593,1,0,2239.843,2239.525,534.2555,153.6889,687.9444,2,687.9444,0,0,0,0,1.190203,1899.403,0.9497017,1.196402,0.3172331,0,250,0.3172331,1705.27,0,0,6.888217,4.32672,120.3593,424.8536,323.4558,101.3978,499.9744,0,1019.295,0,-5.684342e-14,2.9865e-13,4.263256e-14,687.9444,1.190203,0,1.190203,0,0,0,-2.68674e-14
mpc,2026-01-28 19:15:00,2285,19.25,26.87599,3185.632,713.4235,0,105.8852,0,0,2229.942,2229.625,569.164,163.731,732.895,2,732.895,0,0,0,0,0,1899.104,0.9495522,1.196026,0.3172331,0,250,0.3172331,1660.461,0,0,0,0,105.8852,421.2492,313.6709,107.5784,0,497.4042,2735.723,0,2.842171e-14,-3.141931e-13,4.263256e-14,713.4235,0,0,2.341818,0,19.47154,0,0
mpc,2026-01-28 19:30:00,2286,19.5,26.92441,3194.416,745.2486,0,98.72213,0,0,2236.092,2235.774,217.7906,62.65166,280.4423,1,280.4423,0,0,0,0,461.2358,1783.496,0.8917482,1.195838,0.3172331,0,250,0.3172331,2017.984,0,0,3.570505,0,98.72213,422.8363,381.5929,41.24335,0,462.9126,2552.178,0,-1.421085e-14,3.270717e-13,4.263256e-14,741.6781,0,0,464.34,0,0,0,0
mpc,2026-01-28 19:45:00,2287,19.75,27.02615,3156.866,714.7274,0,92.49434,0,0,2209.806,2209.489,183.1029,52.67307,235.7759,1,235.7759,0,0,0,0,478.9515,1663.478,0.8317389,1.123042,0.3172331,0,250,0.3172331,2026.386,0,0,0,0,92.49434,418.7519,383.9944,34.75759,0,454.1948,2498.072,0,0,3.546052e-13,4.263256e-14,714.7274,0,0,500,0,0,0,0
