controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-28 20:00:00,2288,20,26.97422,3112.606,690.7232,0,84.51502,0,0,2178.824,2178.507,218.9469,62.98429,281.9312,1,281.9312,0,0,0,0,408.792,1561.018,0.780509,1.047468,0.3172331,0,250,0.3172331,1959.56,0,0,0,0,84.51502,412.4346,370.9296,41.505,0,449.912,2474.516,0,-1.421085e-14,-1.820766e-13,4.263256e-14,690.7232,0,0,435.3287,0,0,0,0
mpc,2026-01-28 20:15:00,2289,20.25,26.8625,3080.148,664.1562,0.8764872,77.10299,0,0,2156.104,2155.786,128.1958,36.878,165.0738,1,165.0738,0,0,0,0,499.0498,1436.01,0.7180049,0.9829501,0.3172331,0,250,0.3172331,2027.59,0,0,0.9090445,0,77.10299,407.1865,382.9165,24.27007,0,434.3556,2390.524,0,-2.131628e-14,-1.099121e-14,4.263256e-14,663.2472,0.8764872,0,500,0,0,0,-4.385381e-14
mpc,2026-01-28 20:30:00,2290,20.5,26.8693,3088.127,599.9233,0,70.56556,0,0,2161.689,2161.372,116.4895,33.51046,150,1,150,0,0,0,0,446.2659,1324.217,0.6621086,0.9042343,0.3172331,0,250,0.3172331,2044.882,0,0,3.657369,0,70.56556,408.299,386.2365,22.06242,0,433.0754,2388.224,0,-1.421085e-14,3.943512e-13,4.263256e-14,596.2659,0,0,449.1695,0,0,0,0
mpc,2026-01-28 20:45:00,2291,20.75,26.84337,3089.129,593.5179,0,66.74154,0,0,2162.39,2162.073,116.4895,33.51046,150,1,150,0,0,0,0,382.2258,1228.452,0.6142261,0.8338402,0.3172331,0,250,0.3172331,2045.583,0,0,61.29202,0,66.74154,408.2115,386.161,22.05054,0,432.2708,2483.218,0,-1.421085e-14,3.119727e-14,4.263256e-14,532.2259,0,0,385.504,0,0,0,0
mpc,2026-01-28 21:00:00,2292,21,26.56094,3126.244,536.6701,0,57.18861,0,0,2188.371,2188.054,0,0,0,0,0,0,0,0,0,467.8575,1111.295,0.5556473,0.7735384,0.3172331,0,250,0.3172331,2188.054,0,0,68.81258,0,57.18861,410.7074,410.6479,0.05953743,0,421.3809,2436.296,0,0,-2.113865e-13,4.263256e-14,467.8575,0,0,468.7394,0,0,0,0
mpc,2026-01-28 21:15:00,2293,21.25,26.54512,3103.24,454.7529,3.175296,56.04577,0,0,2172.268,2171.951,0,0,0,0,0,0,0,0,0,428.3802,1004.025,0.5020123,0.6997659,0.3172331,0,250,0.3172331,2171.951,0,0,28.53554,1.012529,56.04577,407.5522,407.4927,0.05951799,0,418.0077,2350.013,0,0,1.304512e-13,4.263256e-14,426.2174,2.162767,0,428.3802,0,0,0,1.909584e-14
mpc,2026-01-28 21:30:00,2294,21.5,26.43842,3114.769,394.104,0.9598166,52.19612,0,0,2180.338,2180.021,0,0,0,0,0,0,0,0,0,363.4206,913.0113,0.4565057,0.6322195,0.3172331,0,250,0.3172331,2180.021,0,0,31.64323,0,52.19612,408.1675,408.1081,0.05938721,0,417.8794,2352.921,0,0,1.353362e-13,4.263256e-14,362.4608,0.9598166,0,365.1016,0,0,0,3.330669e-15
mpc,2026-01-28 21:45:00,2295,21.75,26.24673,3072.915,326.9502,7.946948,43.11988,0,0,2151.04,2150.723,0,0,0,0,0,0,0,0,0,303.0581,837.1031,0.4185515,0.5749098,0.3172331,0,250,0.3172331,2150.723,0,0,25.59243,6.246558,43.11988,401.0995,401.0403,0.05915372,0,409.0808,2304.867,0,0,-2.456924e-13,4.263256e-14,301.3577,1.70039,0,303.0581,0,0,0,-1.776357e-14
mpc,2026-01-28 22:00:00,2296,22,26.19712,3062.598,271.7628,6.942475,35.59996,0,0,2143.819,2143.501,0,0,0,0,0,0,0,0,0,265.4799,770.6013,0.3853007,0.5271115,0.3172331,0,250,0.3172331,2143.501,0,0,7.1623,6.06313,35.59996,399.3465,399.2874,0.05909358,0,405.9189,2255.368,0,0,-1.995071e-13,4.263256e-14,264.6005,0.8793454,0,265.4799,0,0,0,2.109424e-15
mpc,2026-01-28 22:15:00,2297,22.25,26.0902,3085.564,247.1616,0.9457553,35.83282,0,0,2159.894,2159.577,0,0,0,0,0,0,0,0,0,217.1412,716.1947,0.3580974,0.4852364,0.3172331,0,250,0.3172331,2159.577,0,0,30.36626,0.5998619,35.83282,401.4616,401.4026,0.05896441,0,408.0629,2297.763,0,0,-6.800116e-14,4.263256e-14,216.7953,0.3458934,0,217.1412,0,0,0,-2.442491e-15
mpc,2026-01-28 22:30:00,2298,22.5,25.95353,3068.95,209.0789,3.002778,34.14522,0,0,2148.265,2147.947,0,0,0,0,0,0,0,0,0,188.5737,668.9385,0.3344693,0.4509773,0.3172331,0,250,0.3172331,2147.947,0,0,20.62062,2.887364,34.14522,398.1872,398.1284,0.05880009,0,404.4574,2265.067,0,0,1.980638e-13,4.263256e-14,188.4582,0.1154146,0,188.5737,0,0,0,-4.302114e-15
mpc,2026-01-28 22:45:00,2299,22.75,25.64874,3074.658,200.2424,4.331918,34.75679,0,0,2152.26,2151.943,0,0,0,0,0,0,0,0,0,166.399,627.2335,0.3136167,0.4212208,0.3172331,0,250,0.3172331,2151.943,0,0,33.89699,4.278388,34.75679,396.4641,396.4057,0.05843695,0,402.8082,2281.297,0,0,-1.824652e-13,4.263256e-14,166.3454,0.05353013,0,166.399,0,0,0,2.255141e-15
mpc,2026-01-28 23:00:00,2300,23,25.51663,3034.352,167.5633,2.065756,31.70911,0,1,2124.047,2123.729,0,0,0,0,0,0,0,0,0,136.4699,593.0173,0.2965086,0.3949597,0.3172331,0,250,0.3172331,2123.729,0,0,32.68956,0.4696452,31.70911,390.2223,390.164,0.05828094,0,395.9895,2235.142,0,0,1.822986e-13,4.263256e-14,134.8738,1.596111,0,136.4699,0,0,0,7.549517e-15
mpc,2026-01-28 23:15:00,2301,23.25,25.1287,3009.584,156.9899,0,28.53481,1,1,2106.708,2106.391,0,0,0,0,0,0,0,0,0,131.8779,559.9545,0.2799772,0.3734143,0.3172331,0,250,0.3172331,2106.391,0,0,25.11203,0,28.53481,384.0264,383.9685,0.05782759,389.1701,0,821.6584,0,0,3.258505e-14,4.263256e-14,131.8779,0,0,132.9267,0,0,0,0
mpc,2026-01-28 23:30:00,2302,23.5,24.86985,2998.844,145.4765,0,19.76118,1,1,2099.191,2098.873,0,0,0,0,0,0,0,0,0,121.6088,529.4641,0.2647321,0.3525951,0.3172331,0,250,0.3172331,2098.873,0,0,23.86766,0,19.76118,37.78543,37.77972,0.005710195,41.36334,0,123.8984,0,0,7.371881e-14,4.263256e-14,121.6088,0,0,127.3849,0,0,0,0
mpc,2026-01-28 23:45:00,2303,23.75,24.40777,2975.307,145.3161,0,14.33147,1,1,2082.715,2082.398,0,0,0,0,0,0,0,0,0,105.9566,502.8916,0.2514458,0.3333958,0.3172331,0,250,0.3172331,2082.398,0,0,39.35954,0,14.33147,37.48887,37.48316,0.005710195,40.05838,0,148.012,0,0,6.228351e-14,4.263256e-14,105.9566,0,0,109.3272,0,0,0,0
mpc,2026-01-29 00:00:00,2304,0,23.94872,2972.404,124.1697,0,16.9006,1,1,2080.683,2080.365,0,0,0,0,0,0,0,0,0,105.1615,476.5221,0.238261,0.3166635,0.3172331,0,250,0.3172331,2080.365,0,0,19.00822,0,16.9006,37.45229,37.44658,0.005710195,40.45614,0,113.7014,0,0,-4.440892e-15,4.263256e-14,105.1615,0,0,105.7512,0,0,0,0
mpc,2026-01-29 00:15:00,2305,0.25,23.77425,3017.038,120.5053,0,15.92671,1,1,2111.926,2111.609,0,0,0,0,0,0,0,0,0,93.45949,453.0822,0.2265411,0.300059,0.3172331,0,250,0.3172331,2111.609,0,0,27.04581,0,15.92671,38.01468,38.00897,0.005710195,40.83544,0,128.3249,0,0,-4.263256e-14,4.263256e-14,93.45949,0,0,94.37929,0,0,0,0
mpc,2026-01-29 00:30:00,2306,0.5,23.53369,3010.81,117.5722,0,15.50308,1,1,2107.567,2107.25,0,0,0,0,0,0,0,0,0,111.2121,425.2078,0.2126039,0.2852992,0.3172331,0,250,0.3172331,2107.25,0,0,6.360173,0,15.50308,37.9362,37.93049,0.005710195,40.66893,0,92.30915,0,0,2.120526e-14,4.263256e-14,111.2121,0,0,111.2121,0,0,0,0
mpc,2026-01-29 00:45:00,2307,0.75,23.31894,3017.45,89.43846,0,18.2022,1,1,2112.215,2111.898,0,0,0,0,0,0,0,0,0,89.43846,402.7813,0.2013906,0.2677471,0.3172331,0,250,0.3172331,2111.898,0,0,0,0,18.2022,38.01987,38.01416,0.005710195,41.216,0,82.432,0,0,-4.485301e-14,4.263256e-14,89.43846,0,0,102.3522,0,0,0,0
mpc,2026-01-29 01:00:00,2308,1,23.17488,3054.807,101.9167,0,13.22899,1,1,2138.365,2138.048,0,0,0,0,0,0,0,0,0,93.8845,379.2468,0.1896234,0.2536255,0.3172331,0,250,0.3172331,2138.048,0,0,8.032227,0,13.22899,38.49057,38.48486,0.005710195,40.80543,0,95.46644,0,0,3.202993e-14,4.263256e-14,93.8845,0,0,93.89534,0,0,0,0
mpc,2026-01-29 01:15:00,2309,1.25,23.00405,3046.703,103.5394,0,10.15387,1,1,2132.692,2132.375,0,0,0,0,0,0,0,0,0,88.60012,357.037,0.1785185,0.2388061,0.3172331,0,250,0.3172331,2132.375,0,0,14.93931,0,10.15387,38.38846,38.38275,0.005710195,40.15804,0,106.0864,0,0,-1.011413e-13,4.263256e-14,88.60012,0,0,88.60012,0,0,0,0
mpc,2026-01-29 01:30:00,2310,1.5,22.67855,3035.868,89.23236,0,5.568806,1,1,2125.108,2124.79,0,0,0,0,0,0,0,0,0,80.72326,336.8,0.1684,0.224821,0.3172331,0,250,0.3172331,2124.79,0,0,8.509098,0,5.568806,38.25194,38.24623,0.005710195,39.21381,0,93.10582,0,0,-6.283862e-14,4.263256e-14,80.72326,0,0,81.12613,0,0,0,0
mpc,2026-01-29 01:45:00,2311,1.75,22.48717,3018.791,100.2239,0,8.833304,1,1,2113.154,2112.836,0,0,0,0,0,0,0,0,0,95.57022,312.8544,0.1564272,0.212078,0.3172331,0,250,0.3172331,2112.836,0,0,4.653667,0,8.833304,38.03676,38.03105,0.005710195,39.56026,0,87.14809,0,0,8.698597e-14,4.263256e-14,95.57022,0,0,99.05361,0,0,0,0
mpc,2026-01-29 02:00:00,2312,2,22.2858,3044.419,111.4353,0,9.765106,1,1,2131.093,2130.776,0,0,0,0,0,0,0,0,0,86.15072,291.2675,0.1456338,0.1969998,0.3172331,0,250,0.3172331,2130.776,0,0,25.28454,0,9.765106,38.35967,38.35396,0.005710195,40.03802,0,123.6919,0,0,9.520162e-15,4.263256e-14,86.15072,0,0,86.35372,0,0,0,0
mpc,2026-01-29 02:15:00,2313,2.25,22.03492,3062.616,100.4359,0.8085595,2.817292,1,1,2143.831,2143.514,0,0,0,0,0,0,0,0,0,88.06374,269.2057,0.1346029,0.1834069,0.3172331,0,250,0.3172331,2143.514,0,0,13.18067,0,2.817292,38.58896,38.58325,0.005710195,39.06681,0,100.8703,0,0,-5.781486e-14,4.263256e-14,87.25518,0.8085595,0,88.20894,0,0,0,-3.885781e-15
mpc,2026-01-29 02:30:00,2314,2.5,21.84642,3105.784,105.883,0,16.10055,1,1,2174.048,2173.731,0,0,0,0,0,0,0,0,0,91.23287,246.3551,0.1231776,0.1695149,0.3172331,0,250,0.3172331,2173.731,0,0,14.65013,0,16.10055,39.13287,39.12716,0.005710195,41.88085,0,109.0332,0,0,3.905209e-14,4.263256e-14,91.23287,0,0,91.2788,0,0,0,0
mpc,2026-01-29 02:45:00,2315,2.75,21.63753,3141.394,123.152,4.789531,18.14442,1,1,2198.976,2198.659,0,0,0,0,0,0,0,0,0,84.5387,225.1817,0.1125908,0.1551262,0.3172331,0,250,0.3172331,2198.659,0,0,38.71131,4.691499,18.14442,39.58157,39.57586,0.005710195,42.66697,0,160.2038,0,0,-5.681566e-14,4.263256e-14,84.44067,0.09803177,0,84.5387,0,0,0,5.731526e-15
mpc,2026-01-29 03:00:00,2316,3,21.40382,3083.215,121.8624,0,21.15775,1,1,2158.251,2157.934,407.2829,117.1859,524.4688,2,89.19187,0.2174371,0,0,435.0595,0,333.9111,0.1669555,0.1417936,0.3172331,0,250,0.3172331,1750.651,0,0,32.67056,0,21.15775,38.84851,31.51171,7.336803,152.2864,0,360.9294,0,1.421085e-14,6.636358e-14,4.263256e-14,89.19187,0,0,0,435.0595,0.2174371,0,3.264056e-14
mpc,2026-01-29 03:15:00,2317,3.25,21.22425,3092.993,119.014,0,19.61864,1,1,2165.095,2164.778,456.0957,131.2405,587.3362,2,86.99974,0.3364586,0,0,500,0,458.8585,0.2294293,0.2102589,0.3172331,0,250,0.3172331,1708.682,0,0,32.01429,0,19.61864,38.97171,30.75627,8.215433,165.3133,0,385.8513,0,0,7.049916e-15,4.263256e-14,86.99974,0,0,0,500,0.3364586,0,4.624079e-14
mpc,2026-01-29 03:30:00,2318,3.5,21.13183,3134.879,117.1514,0,22.69716,1,1,2194.416,2194.098,0,0,0,0,0,0,0,0,0,97.00248,434.5357,0.2172678,0.2889365,0.3172331,0,250,0.3172331,2194.098,0,0,20.14889,0,22.69716,39.49948,39.49377,0.005710195,43.32419,0,121.4052,0,0,-4.302114e-14,4.263256e-14,97.00248,0,0,99.46755,0,0,0,0
mpc,2026-01-29 03:45:00,2319,3.75,21.28964,3125.451,110.6235,1.668974,16.24256,1,1,2187.816,2187.499,0,0,0,0,0,0,0,0,0,109.055,407.2035,0.2036018,0.2736207,0.3172331,0,250,0.3172331,2187.499,0,0,3.23753,0,16.24256,39.38069,39.37498,0.005710195,42.12416,0,89.83306,0,0,-6.983303e-14,4.263256e-14,107.386,1.668974,0,109.6023,0,0,0,-1.332268e-15
mpc,2026-01-29 04:00:00,2320,4,21.08248,3115.333,142.2422,12.19299,9.341297,1,1,2180.733,2180.416,478.569,137.7219,616.2909,2,118.81,0.4923862,0,0,496.9885,0,531.3865,0.2656933,0.2564101,0.3172331,0,250,0.3172331,1701.847,0,0,23.43222,11.7006,9.341297,39.2532,30.63325,8.619951,169.9302,0,400.4645,0,0,1.335043e-13,4.263256e-14,118.81,0.4923862,0,0,496.9885,0,0,5.684342e-14
mpc,2026-01-29 04:15:00,2321,4.25,21.06491,3076.286,159.6609,6.965568,8.902368,1,1,2153.4,2153.083,509.1319,146.4943,655.6262,2,155.3184,0.3078371,0,0,500,0,656.3029,0.3281514,0.3346063,0.3172331,0,250,0.3172331,1643.951,0,0,4.342515,6.657731,8.902368,38.76121,29.59112,9.170085,177.586,0,374.1474,0,0,-1.587064e-13,4.263256e-14,155.3184,0.3078371,0,0,500,0,0,0
mpc,2026-01-29 04:30:00,2322,4.5,20.80277,3102.748,176.9483,7.746653,6.562615,1,1,2171.924,2171.606,514.5849,148.0775,662.6625,2,178.3107,0.4444826,0,0,483.9072,0,777.1764,0.3885882,0.4132643,0.3172331,0,250,0.3172331,1657.021,0,0,0,7.302171,6.562615,39.09462,29.82639,9.268239,179.0047,0,370.6057,0,2.842171e-14,-5.162537e-14,4.263256e-14,176.9483,0.4444826,0,0,483.9072,1.362447,0,2.842171e-14
mpc,2026-01-29 04:45:00,2323,4.75,20.95471,3072.61,181.8183,4.676547,9.949343,1,1,2150.827,2150.51,565.9142,162.8145,728.7287,2,228.5559,0.1727501,0,0,500,0,902.054,0.451027,0.4893766,0.3172331,0,250,0.3172331,1584.596,0,0,0,4.503797,9.949343,38.71489,28.52272,10.19217,193.0108,0,393.7906,0,-2.842171e-14,7.305268e-14,4.263256e-14,181.8183,0.1727501,0,0,500,46.73763,0,0
mpc,2026-01-29 05:00:00,2324,5,20.86825,3079.292,250.7424,10.78872,14.72256,1,1,2155.504,2155.187,605.6312,174.2742,779.9054,2,279.4099,0.4955523,0,0,500,0,1026.912,0.513456,0.5680102,0.3172331,0,250,0.3172331,1549.556,0,0,0,10.29316,14.72256,38.79907,27.892,10.90707,204.6387,0,427.0331,0,-5.684342e-14,-1.84075e-13,4.263256e-14,250.7424,0.4955523,0,0,500,28.66748,0,0
mpc,2026-01-29 05:15:00,2325,5.25,20.85878,3073.989,318.0921,5.26093,12.61884,1,1,2151.792,2151.475,271.3721,78.0654,349.4375,1,349.4375,0,0,0,0,3.079334,1025.981,0.5129903,0.6466315,0.3172331,0,250,0.3172331,1880.103,0,0,0,2.181595,12.61884,38.73226,33.84186,4.890408,114.0261,0,231.8155,0,0,-1.2923e-13,4.263256e-14,318.0921,3.079334,0,3.079334,0,31.34537,0,2.842171e-14
mpc,2026-01-29 05:30:00,2326,5.5,21.01208,3091.322,401.2075,5.118798,13.50497,1,1,2163.925,2163.608,321.832,92.58118,414.4132,1,414.4132,0,0,0,0,4.88803,1024.597,0.5122985,0.6460449,0.3172331,0,250,0.3172331,1841.776,0,0,0,0.2307682,13.50497,38.95065,33.15197,5.798686,128.0072,0,256.4125,0,-4.263256e-14,-2.214895e-13,4.263256e-14,401.2075,4.88803,0,4.888033,0,13.20573,0,3.552714e-15
mpc,2026-01-29 05:45:00,2327,5.75,21.14029,3085.364,491.2226,0,12.6587,1,1,2159.755,2159.438,394.8936,113.5987,508.4923,2,508.4923,0,0,0,0,0,1024.436,0.5122179,0.6451737,0.3172331,0,250,0.3172331,1764.544,0,0,0,0,12.6587,38.87559,31.76179,7.113794,147.4972,0,294.9943,0,1.421085e-14,7.049916e-14,4.263256e-14,491.2226,0,0,3.453693,0,17.26969,0,0
mpc,2026-01-29 06:00:00,2328,6,20.95931,3083.194,575.4873,0,13.20555,1,1,2158.236,2157.919,465.065,133.8781,598.9431,3,598.0666,0.8765246,0,0,0,0,1024.274,0.5121372,0.6450722,0.3172331,0,250,0.3172331,1692.854,0,0,0,0,13.20555,38.84824,30.47136,8.376881,166.5709,0,333.1419,0,0,6.206147e-14,4.263256e-14,575.4873,0,0,0,0,23.45581,0,1.421085e-14
mpc,2026-01-29 06:15:00,2329,6.25,21.06235,3119.688,660.9749,0,19.25373,1,1,2183.782,2183.465,894.0229,257.2265,1151.249,3,657.8386,0.4099508,0,0,493.0008,0,1147.363,0.5736817,0.6449706,0.3172331,0,250,0.3172331,1289.442,0,0,3.136267,0,19.25373,39.30807,23.20995,16.09812,283.6816,0,572.7732,0,-1.705303e-13,1.19571e-13,4.263256e-14,657.8386,0,0,0,493.0008,0.4099508,0,-1.077471e-13
mpc,2026-01-29 06:30:00,2330,6.5,21.07737,3125.23,736.6427,3.262171,21.74921,1,1,2187.661,2187.344,946.6765,272.6159,1219.292,3,716.6006,2.691677,0,0,500,0,1272.183,0.6360914,0.7224779,0.3172331,0,250,0.3172331,1240.667,0,0,20.04208,0.5704934,21.74921,39.3779,22.33201,17.04589,298.6146,0,632.7859,0,1.136868e-13,1.704192e-13,4.263256e-14,716.6006,2.691677,0,0,500,0,0,1.705303e-13
mpc,2026-01-29 06:45:00,2331,6.75,21.21747,3155.788,766.6746,3.88798,25.69584,1,1,2209.052,2208.735,978.7843,281.918,1260.702,3,757.393,3.309344,0,0,500,0,1396.983,0.6984913,0.8010749,0.3172331,0,250,0.3172331,1229.95,0,0,9.281695,0.5786354,25.69584,39.76293,22.1391,17.62383,308.4005,0,633.81,0,1.705303e-13,7.438494e-14,4.263256e-14,757.393,3.309344,0,0,500,0,0,1.136868e-13
mpc,2026-01-29 07:00:00,2332,7,21.30998,3144.458,784.3179,0,35.17044,1,1,2201.12,2200.803,992.1374,285.5568,1277.694,3,776.2891,1.405162,0,0,500,0,1521.763,0.7608813,0.8796594,0.3172331,0,250,0.3172331,1208.666,0,0,8.028823,0,35.17044,39.62017,21.75598,17.86418,313.268,0,640.3856,0,-5.684342e-14,-1.967315e-13,4.263256e-14,776.2891,0,0,0,500,1.405162,0,5.284662e-14
mpc,2026-01-29 07:15:00,2333,7.25,21.49204,3191.293,761.6024,2.505022,33.29025,1,1,2233.905,2233.588,979.0331,281.7162,1260.749,3,760.0113,0.7379534,0,0,500,0,1646.523,0.8232615,0.9582316,0.3172331,0,250,0.3172331,1254.554,0,0,1.591103,1.767069,33.29025,40.21029,22.58198,17.62831,309.9541,0,625.7011,0,-5.684342e-14,-1.229017e-13,4.263256e-14,760.0113,0.7379534,0,0,500,0,0,0
mpc,2026-01-29 07:30:00,2334,7.5,21.62849,3208.502,734.8025,3.312537,33.26595,1,1,2245.952,2245.634,958.6958,275.7997,1234.496,3,734.3786,0.1168976,0,0,500,0,1771.264,0.8856319,1.036791,0.3172331,0,250,0.3172331,1286.939,0,0,0.4238781,3.195639,33.26595,40.42713,23.1649,17.26223,304.6309,0,615.5055,0,1.136868e-13,-4.001244e-13,4.263256e-14,734.3786,0.1168976,0,0,500,0,0,0
mpc,2026-01-29 07:45:00,2335,7.75,21.72136,3242.861,668.7899,0,34.25636,1,1,2270.003,2269.685,912.6904,262.6956,1175.386,3,674.0448,1.341249,0,0,500,0,1895.985,0.9479925,1.115339,0.3172331,0,250,0.3172331,1356.995,0,0,0,0,34.25636,40.86005,24.42591,16.43414,292.9666,0,585.9333,0,0,-2.124967e-13,4.263256e-14,668.7899,0,0,0,500,6.596102,0,-2.842171e-14
mpc,2026-01-29 08:00:00,2336,8,21.9983,3262.821,589.4888,366.4619,32.65393,1,1,2283.975,2283.658,472.3997,135.8949,608.2946,2,608.2946,0,0,0,0,346.3189,1809.107,0.9045534,1.193874,0.3172331,0,250,0.3172331,1811.258,0,0,0,20.14299,32.65393,41.11155,32.60264,8.508905,174.0984,0,382.9434,0,0,-7.327472e-14,4.263256e-14,589.4888,346.3189,0,346.3189,0,18.80577,0,0
mpc,2026-01-29 08:15:00,2337,8.25,21.93125,3224.675,512.1916,374.8409,34.65633,1,1,2257.273,2256.956,394.1744,113.3919,507.5663,2,507.5663,0,0,0,0,352.264,1720.756,0.860378,1.139168,0.3172331,0,250,0.3172331,1862.781,0,0,4.625283,22.57682,34.65633,40.63091,33.53006,7.10085,152.8587,0,352.641,0,-1.421085e-14,-3.330669e-14,4.263256e-14,507.5663,352.264,0,352.264,0,0,0,-5.684342e-14
mpc,2026-01-29 08:30:00,2338,8.5,22.02308,3173.223,429.3357,376.3157,29.86016,1,1,2221.256,2220.939,334.4765,96.21861,430.6951,1,430.6951,0,0,0,0,356.8682,1631.268,0.815634,1.083535,0.3172331,0,250,0.3172331,1886.463,0,0,0,19.44741,29.86016,39.98261,33.95633,6.026287,135.299,0,304.1447,0,-1.421085e-14,3.117506e-13,4.263256e-14,429.3357,356.8682,0,356.8683,0,1.359389,0,0
mpc,2026-01-29 08:45:00,2339,8.75,22.05854,3225.004,343.7748,377.4561,27.70621,1,1,2257.502,2257.185,260.1022,74.8234,334.9256,1,334.9256,0,0,0,0,362.0303,1540.504,0.7702518,1.027186,0.3172331,0,250,0.3172331,1997.083,0,0,8.849223,15.42576,27.70621,40.63504,35.9475,4.687549,115.5285,0,272.9314,0,-2.842171e-14,-7.371881e-14,4.263256e-14,334.9256,362.0303,0,362.0303,0,0,0,0
mpc,2026-01-29 09:00:00,2340,9,22.21139,3232.258,282.4599,389.1371,33.49664,1,1,2262.581,2262.264,203.6388,58.58063,262.2195,1,262.2195,0,0,0,0,364.5637,1449.12,0.7245601,0.9700326,0.3172331,0,250,0.3172331,2058.625,0,0,20.24047,24.57346,33.49664,40.72645,37.05525,3.671209,101.4045,0,280.1129,0,-1.421085e-14,-4.063416e-13,4.263256e-14,262.2195,364.5637,0,364.5637,0,0,0,0
mpc,2026-01-29 09:15:00,2341,9.25,22.33654,3243.645,237.6236,391.3341,38.78142,1,1,2270.552,2270.234,161.8182,46.55012,208.3683,1,208.3683,0,0,0,0,364.7169,1357.713,0.6788565,0.9124898,0.3172331,0,250,0.3172331,2108.416,0,0,29.25528,26.61722,38.78142,40.86993,37.95149,2.918437,91.19616,0,278.7724,0,7.105427e-15,-5.662137e-14,4.263256e-14,208.3683,364.7169,0,364.7169,0,0,0,0
mpc,2026-01-29 09:30:00,2342,9.5,22.50757,3245.837,191.0841,393.7509,43.84436,1,1,2272.086,2271.769,130.4724,37.53289,168.0052,1,168.0052,0,0,0,0,369.4298,1265.142,0.6325709,0.8549319,0.3172331,0,250,0.3172331,2141.297,0,0,23.07886,24.32109,43.84436,40.89755,38.54334,2.354213,83.66942,0,249.1037,0,-1.421085e-14,-4.340972e-14,4.263256e-14,168.0052,369.4298,0,369.4298,0,0,0,0
mpc,2026-01-29 09:45:00,2343,9.75,22.64194,3258.077,149.6909,405.4168,52.39635,1,1,2280.654,2280.337,116.3319,33.66814,150,1,148.0902,1.909844,0,0,0,368.209,1172.89,0.5864452,0.7966412,0.3172331,0,250,0.3172331,2164.005,0,0,1.600764,35.29795,52.39635,41.05177,38.95209,2.099684,81.71779,0,227.0859,0,-1.421085e-14,-1.210143e-14,4.263256e-14,148.0902,370.1189,0,368.209,0,0,0,0
mpc,2026-01-29 10:00:00,2344,10,22.78666,3292.455,144.9867,402.3616,60.11795,1,1,2304.719,2304.402,114.4591,35.54086,150,1,125.4075,24.59248,0,0,0,353.6419,1084.295,0.5421476,0.7385519,0.3172331,0,250,0.3172331,2189.942,0,0,19.57917,24.12725,60.11795,41.48494,39.41896,2.065975,85.42701,0,246.2476,0,-7.105427e-15,2.109424e-15,4.263256e-14,125.4075,378.2343,0,353.6419,0,0,0,-5.684342e-14
mpc,2026-01-29 10:15:00,2345,10.25,22.7854,3337.735,126.8269,405.7029,67.33733,1,1,2336.414,2336.097,113.19,36.81003,150,1,110.0351,39.9649,0,0,0,340.8345,998.9159,0.499458,0.6827648,0.3172331,0,250,0.3172331,2222.907,0,0,16.79184,24.90356,67.33733,42.05546,40.01233,2.04313,88.54623,0,249.017,0,0,8.693046e-14,4.263256e-14,110.0351,380.7993,0,340.8345,0,0,0,0
mpc,2026-01-29 10:30:00,2346,10.5,23.00102,3348.283,102.0586,401.008,72.65575,1,1,2343.798,2343.481,112.3835,37.61646,150,1,100.2675,49.73254,0,0,0,330.9795,916.0138,0.4580069,0.6290027,0.3172331,0,250,0.3172331,2231.097,0,0,1.791096,20.29591,72.65575,42.18837,40.15975,2.028614,90.47852,0,219.0571,0,-7.105427e-15,1.181277e-13,4.263256e-14,100.2675,380.7121,0,330.9795,0,0,0,-5.684342e-14
mpc,2026-01-29 10:45:00,2347,10.75,23.26554,3313.307,84.57701,408.9072,76.92762,1,1,2319.315,2318.998,112.677,37.32303,150,1,103.8216,46.17839,0,0,0,336.5146,831.741,0.4158705,0.5768005,0.3172331,0,250,0.3172331,2206.321,0,0,0,26.21422,76.92762,41.74767,39.71377,2.033896,90.55472,0,226.329,0,-2.131628e-14,4.718448e-14,4.263256e-14,84.57701,382.693,0,336.5146,0,19.2446,0,-4.263256e-14
mpc,2026-01-29 11:00:00,2348,11,23.41477,3356.439,82.91511,405.1609,84.0623,1,1,2349.508,2349.19,112.2276,37.77241,150,1,98.37866,51.62134,0,0,0,336.6192,747.4552,0.3737276,0.5237351,0.3172331,0,250,0.3172331,2236.963,0,0,0,16.92029,84.0623,42.29114,40.26533,2.025807,92.85211,0,214.8917,0,1.421085e-14,1.465494e-14,4.263256e-14,82.91511,388.2406,0,336.6192,0,15.46355,0,1.421085e-14
mpc,2026-01-29 11:15:00,2349,11.25,23.55922,3386.24,101.1657,401.5655,84.026,1,1,2370.368,2370.051,112.4125,37.58751,150,1,100.6181,49.38185,0,0,0,339.88,662.3676,0.3311838,0.4706616,0.3172331,0,250,0.3172331,2257.639,0,0,0.54756,12.30367,84.026,42.66663,40.63749,2.029135,93.07456,0,208.3175,0,0,1.170175e-13,4.263256e-14,100.6181,389.2619,0,339.88,0,0,0,0
mpc,2026-01-29 11:30:00,2350,11.5,23.70751,3390.012,115.3516,407.8039,91.0746,1,1,2373.009,2372.691,111.823,38.17699,150,1,93.47824,56.52176,0,0,0,331.6886,579.3412,0.2896706,0.4170831,0.3172331,0,250,0.3172331,2260.868,0,0,21.87338,19.59355,91.0746,42.71416,40.69563,2.018524,95.01438,0,261.5592,0,-2.842171e-14,1.783018e-13,4.263256e-14,93.47824,388.2103,0,331.6886,0,0,0,0
mpc,2026-01-29 11:45:00,2351,11.75,24.15909,3378.375,118.2225,412.503,103.0108,1,1,2364.862,2364.545,111.9075,38.09245,150,1,94.50222,55.49778,0,0,0,335.5718,495.357,0.2476785,0.3648026,0.3172331,0,250,0.3172331,2252.638,0,0,23.72027,21.43341,103.0108,42.56752,40.54748,2.020046,97.05938,0,272.0089,0,0,-1.026956e-14,4.263256e-14,94.50222,391.0696,0,335.5718,0,0,0,0
mpc,2026-01-29 12:00:00,2352,12,24.41251,3369.729,93.69288,424.3594,108.7893,1,1,2358.811,2358.493,112.5819,37.41815,150,1,102.6695,47.33054,0,0,0,348.7278,408.0971,0.2040485,0.311919,0.3172331,0,250,0.3172331,2245.911,0,0,0,28.30107,108.7893,42.45859,40.42641,2.032184,97.39473,0,243.6088,0,-2.842171e-14,-2.231548e-14,4.263256e-14,93.69288,396.0583,0,348.7278,0,8.976582,0,1.421085e-14
mpc,2026-01-29 12:15:00,2353,12.25,24.68955,3427.797,88.20809,424.4611,118.2711,1,1,2399.458,2399.141,112.2614,37.73863,150,1,98.78774,51.21226,0,0,0,347.3306,321.2002,0.1606001,0.2569727,0.3172331,0,250,0.3172331,2286.88,0,0,0,25.91833,118.2711,43.19025,41.16383,2.026415,100.2736,0,245.2563,0,0,1.998401e-15,4.263256e-14,88.20809,398.5428,0,347.3306,0,10.57964,0,-1.421085e-14
mpc,2026-01-29 12:30:00,2354,12.5,24.87345,3429.445,107.9299,421.2587,127.3591,1,1,2400.611,2400.294,0,0,0,0,0,0,0,0,0,484.5985,200,0.1,0.2022551,0.3172331,0,250,0.3172331,2400.294,0,0,18.70929,25.88072,127.3591,43.21101,43.2053,0.005710195,66.30304,0,209.5239,0,0,-5.206946e-14,4.263256e-14,89.22057,395.378,0,484.5985,0,0,0,0
mpc,2026-01-29 12:45:00,2355,12.75,25.02812,3476.108,115.0585,419.3664,132.4148,1,1,2433.276,2432.958,723.117,249.8379,972.9549,2,79.59153,393.3634,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1709.841,0,0,35.46696,26.00304,132.4148,442.6626,311.0551,131.6075,584.982,0,1276,0,-8.526513e-14,-1.045275e-13,4.263256e-14,79.59153,393.3634,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 13:00:00,2356,13,25.12971,3478.057,111.9906,417.3381,145.8616,1,1,2434.64,2434.322,111.4352,38.56479,150,1,88.78124,0,61.21876,0,0,391.2515,227.1045,0.1135522,0.2046279,0.3172331,0,250,0.3172331,2322.887,46.46274,0,23.20939,26.08658,99.39889,443.8131,423.4416,20.37147,480.1259,0,1045.287,0,-1.421085e-14,-5.490053e-14,4.263256e-14,88.78124,391.2515,46.46274,391.2515,0,0,0,-5.684342e-14
mpc,2026-01-29 13:15:00,2357,13.25,25.54195,3507.186,117.8257,420.8352,158.5363,1,1,2455.03,2454.713,622.4057,220.4842,842.8898,4,93.52797,389.7691,0,0,359.5927,0,316.9669,0.1584835,0.1430044,0.3172331,0,250,0.3172331,1832.307,0,0,24.29777,31.06607,158.5363,451.2603,336.7973,114.463,586.4221,0,1268.347,0,-5.684342e-14,5.578871e-14,4.263256e-14,93.52797,389.7691,0,0,359.5927,0,0,-5.684342e-14
mpc,2026-01-29 13:30:00,2358,13.5,25.52297,3485.752,107.0057,417.1867,171.174,1,1,2440.027,2439.709,111.9106,38.08935,150,1,94.53978,55.46022,0,0,0,335.006,233.1655,0.1165828,0.1995894,0.3172331,0,250,0.3172331,2327.799,0,0,12.46594,26.72041,171.174,448.3305,427.7098,20.62075,497.2506,0,1062.098,0,-1.421085e-14,2.156608e-14,4.263256e-14,94.53978,390.4662,0,335.006,0,0,0,0
mpc,2026-01-29 13:45:00,2359,13.75,25.75987,3459.456,108.4537,414.1357,176.6602,1,1,2421.619,2421.302,718.6257,247.9294,966.5551,4,78.99034,387.5648,0,0,500,0,358.1288,0.1790644,0.1468209,0.3172331,0,250,0.3172331,1702.676,0,0,29.46333,26.57095,176.6602,447.089,314.3549,132.7341,594.9,0,1286.459,0,8.526513e-14,6.486478e-14,4.263256e-14,78.99034,387.5648,0,0,500,0,0,0
mpc,2026-01-29 14:00:00,2360,14,25.94568,3463.293,111.5958,412.7972,190.3274,1,1,2424.305,2423.988,712.2462,246.6025,958.8487,2,66.50229,392.3465,0,0,500,0,483.0724,0.2415362,0.2255085,0.3172331,0,250,0.3172331,1711.742,0,0,45.09348,20.45074,190.3274,449.2803,317.2257,132.0546,599.1003,0,1311.264,0,-2.842171e-14,-6.947221e-14,4.263256e-14,66.50229,392.3465,0,0,500,0,0,0
mpc,2026-01-29 14:15:00,2361,14.25,26.09227,3427.101,96.27266,417.4052,192.5083,1,1,2398.97,2398.653,110.8847,39.1153,150,1,82.11332,50.41321,17.47347,0,0,341.8325,397.5383,0.1987691,0.3041836,0.3172331,0,250,0.3172331,2287.768,13.12715,0,14.15934,25.15954,179.3811,445.9177,425.2476,20.67008,497.7061,0,1063.237,0,-7.105427e-15,-7.399636e-14,4.263256e-14,82.11332,392.2457,13.12715,341.8325,0,0,0,5.684342e-14
mpc,2026-01-29 14:30:00,2362,14.5,26.05903,3405.953,111.7391,413.1295,194.1314,1,1,2384.167,2383.85,110.7166,39.28343,150,1,80.07692,0,69.92308,0,0,395.7677,298.5338,0.1492669,0.250324,0.3172331,0,250,0.3172331,2273.133,52.54914,0,31.66215,17.36179,141.5823,442.8651,422.2403,20.62481,487.823,0,1060.212,0,-7.105427e-15,1.587619e-14,4.263256e-14,80.07692,395.7677,52.54914,395.7677,0,0,0,0
mpc,2026-01-29 14:45:00,2363,14.75,26.06128,3431.222,104.6214,412.8219,189.8544,1,1,2401.855,2401.538,111.0675,38.93252,150,1,84.32724,0,65.67276,0,0,393.947,200,0.1,0.1879823,0.3172331,0,250,0.3172331,2290.471,49.35372,0,20.2942,18.87486,140.5006,446.1713,425.4803,20.69095,490.5124,0,1048.591,0,-1.421085e-14,-2.392531e-14,4.263256e-14,84.32724,393.947,49.35372,393.947,0,0,0,0
mpc,2026-01-29 15:00:00,2364,15,26.34275,3475.847,116.0743,400.7072,188.5486,1,1,2433.093,2432.776,517.5132,190.1721,707.6853,2,82.47411,388.4731,0,0,236.7381,0,259.153,0.1295765,0.1259371,0.3172331,0,250,0.3172331,1915.263,0,0,33.60017,12.23406,188.5486,454.5885,357.8393,96.7492,583.239,0,1245.542,0,0,-4.618528e-14,4.263256e-14,82.47411,388.4731,0,0,236.7381,0,0,0
mpc,2026-01-29 15:15:00,2365,15.25,26.39248,3474.791,104.016,402.6006,196.3176,1,1,2432.354,2432.037,734.121,252.2533,986.3743,4,100.0663,386.3081,0,0,500,0,384.1122,0.1920561,0.1631849,0.3172331,0,250,0.3172331,1697.916,0,0,3.949768,16.29249,196.3176,454.9154,317.5557,137.3596,606.5257,0,1247.969,0,2.842171e-14,-5.012657e-14,4.263256e-14,100.0663,386.3081,0,0,500,0,0,0
mpc,2026-01-29 15:30:00,2366,15.5,26.63548,3425.935,133.5485,405.3065,198.5289,1,1,2398.155,2397.837,113.5453,36.45475,150,1,114.3383,0,35.66169,0,0,384.5931,287.9035,0.1439517,0.2418698,0.3172331,0,250,0.3172331,2284.292,26.6363,0,19.21018,20.71337,171.8926,450.7727,429.3703,21.40233,498.1351,0,1065.138,0,-2.131628e-14,-1.209033e-13,4.263256e-14,114.3383,384.5931,26.6363,384.5931,0,0,0,0
mpc,2026-01-29 15:45:00,2367,15.75,26.83644,3398.975,170.5668,396.9703,197.6911,1,1,2379.282,2378.965,734.9814,251.272,986.2534,2,111.5041,374.7493,0,0,500,0,412.8582,0.2064291,0.1812886,0.3172331,0,250,0.3172331,1643.984,0,0,59.06267,22.22099,197.6911,449.0914,310.3032,138.7882,598.8895,0,1337.993,0,0,-6.766809e-14,4.263256e-14,111.5041,374.7493,0,0,500,0,0,0
mpc,2026-01-29 16:00:00,2368,16,27.01082,3403.565,165.717,387.5813,200.6441,1,1,2382.496,2382.179,753.791,256.3861,1010.177,4,138.2201,371.957,0,0,500,0,537.7932,0.2688966,0.2599707,0.3172331,0,250,0.3172331,1628.387,0,0,27.4969,15.62428,200.6441,451.332,308.4763,142.8557,602.8717,0,1280.127,0,-5.684342e-14,9.137135e-14,4.263256e-14,138.2201,371.957,0,0,500,0,0,0
mpc,2026-01-29 16:15:00,2369,16.25,27.19384,3395.846,189.6326,395.223,193.0781,1,1,2377.092,2376.775,779.5307,263.6608,1043.192,4,172.4549,370.7366,0,0,500,0,662.7085,0.3313543,0.3386405,0.3172331,0,250,0.3172331,1597.244,0,0,17.17773,24.48634,193.0781,452.0322,303.7349,148.2973,604.1118,0,1280.094,0,0,1.376677e-14,4.263256e-14,172.4549,370.7366,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 16:30:00,2370,16.5,27.10479,3448.405,196.0882,395.1937,191.0341,1,1,2413.883,2413.566,803.0086,269.7617,1072.77,3,208.1758,364.5945,0,0,500,0,787.6042,0.3938021,0.4172978,0.3172331,0,250,0.3172331,1610.558,0,0,0,30.5992,191.0341,458.1751,305.6972,152.4779,611.7188,0,1276.221,0,-5.684342e-14,5.689893e-14,4.263256e-14,196.0882,364.5945,0,0,500,12.08761,0,-5.684342e-14
mpc,2026-01-29 16:45:00,2371,16.75,27.09931,3474.243,254.7983,383.0452,186.8286,1,1,2431.97,2431.653,814.4861,273.203,1087.689,3,221.7819,365.9073,0,0,500,0,912.4802,0.4562401,0.4959428,0.3172331,0,250,0.3172331,1617.167,0,0,33.01641,17.13791,186.8286,461.5554,306.9166,154.6388,615.5772,0,1317.671,0,-5.684342e-14,-1.834088e-13,4.263256e-14,221.7819,365.9073,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 17:00:00,2372,17,27.22984,3437.376,268.6211,380.2064,183.3446,1,1,2406.163,2405.846,839.9389,279.9252,1119.864,3,259.5987,360.2654,0,0,500,0,1037.337,0.5186683,0.5745754,0.3172331,0,250,0.3172331,1565.907,0,0,9.022411,19.94099,183.3446,457.9053,298.0002,159.9051,612.8168,0,1275.595,0,-2.273737e-13,-5.417888e-14,4.263256e-14,259.5987,360.2654,0,0,500,0,0,-1.136868e-13
mpc,2026-01-29 17:15:00,2373,17.25,27.09178,3462.965,311.5307,378.8071,169.5667,1,1,2424.076,2423.758,880.1255,291.6657,1171.791,4,309.832,361.9593,0,0,500,0,1162.173,0.5810866,0.6531956,0.3172331,0,250,0.3172331,1543.633,0,0,1.698702,16.84784,169.5667,459.9848,292.9148,167.07,616.757,0,1265.507,0,0,-1.184608e-13,4.263256e-14,309.832,361.9593,0,0,500,0,0,1.136868e-13
mpc,2026-01-29 17:30:00,2374,17.5,27.32169,3404.695,359.8061,381.3836,159.8443,1,1,2383.287,2382.969,919.0239,302.2409,1221.265,4,365.088,356.1768,0,0,500,0,1286.99,0.6434952,0.7318035,0.3172331,0,250,0.3172331,1463.945,0,0,0,25.20676,159.8443,454.4255,279.1331,175.2924,611.8518,0,1267.185,0,0,1.176836e-13,4.263256e-14,359.8061,356.1768,0,0,500,5.281842,0,0
mpc,2026-01-29 17:45:00,2375,17.75,27.24412,3354.369,445.6573,381.5953,154.9351,1,1,2348.058,2347.741,955.4664,312.3708,1267.837,3,414.985,352.8521,0,0,500,0,1411.788,0.7058939,0.8103989,0.3172331,0,250,0.3172331,1392.275,0,0,30.67233,28.74318,154.9351,446.9813,265.0363,181.9449,606.9009,0,1316.294,0,5.684342e-14,3.872458e-13,4.263256e-14,414.985,352.8521,0,0,500,0,0,1.705303e-13
mpc,2026-01-29 18:00:00,2376,18,27.21703,3368.978,487.409,9.540677,151.6863,1,1,2358.285,2357.967,717.055,206.5831,923.6381,2,463.8809,2.901132,0,0,456.8561,0,1525.779,0.7628897,0.888982,0.3172331,0,250,0.3172331,1640.912,0,0,23.52814,6.639545,151.6863,448.6735,312.1904,136.4831,547.6325,0,1147.304,0,-1.136868e-13,4.002354e-13,4.263256e-14,463.8809,2.901132,0,0,456.8561,0,0,-5.684342e-14
mpc,2026-01-29 18:15:00,2377,18.25,27.05025,3316.08,553.889,13.48534,143.7495,1,1,2321.256,2320.939,796.3966,229.5751,1025.972,3,521.4917,4.479965,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1524.542,0,0,32.39724,9.00538,143.7495,440.0925,289.0416,151.0509,545.8705,0,1163.161,0,-1.705303e-13,-3.297362e-14,4.263256e-14,521.4917,4.479965,0,0,500,0,0,-1.136868e-13
mpc,2026-01-29 18:30:00,2378,18.5,27.05154,3282.217,624.6376,7.425963,138.2595,0,1,2297.552,2297.235,849.1131,244.4676,1093.581,3,591.6633,1.917396,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1448.122,0,0,32.97424,5.508568,138.2595,435.6101,274.5602,161.0499,0,545.2415,3065.211,0,2.842171e-14,3.725908e-13,4.263256e-14,591.6633,1.917396,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 18:45:00,2379,18.75,26.89459,3304.95,672.4376,5.380917,127.224,0,1,2313.465,2313.148,885.4453,254.9328,1140.378,3,638.3326,2.045442,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1427.703,0,0,34.10495,3.335475,127.224,437.1962,269.8058,167.3905,0,548.7813,3082.882,0,-2.842171e-14,-2.442491e-14,4.263256e-14,638.3326,2.045442,0,0,500,3.422233e-06,0,0
mpc,2026-01-29 19:00:00,2380,19,26.78869,3270.312,698.881,1.072606,114.0851,0,0,2289.219,2288.901,537.2306,154.5447,691.7754,2,691.7754,0,0,0,0,1.072606,1899.433,0.9497164,1.196402,0.3172331,0,250,0.3172331,1751.671,0,0,7.105654,0,114.0851,431.6638,330.3017,101.3621,0,506.3588,2797.231,0,0,3.845813e-13,4.263256e-14,691.7754,1.072606,0,3.57262,0,0,0,8.881784e-16
mpc,2026-01-29 19:15:00,2381,19.25,26.5528,3283.274,725.3404,4.521326,108.9747,0,0,2298.292,2297.975,173.4822,49.9055,223.3877,1,223.3877,0,0,0,0,500,1774.134,0.8870669,1.196045,0.3172331,0,250,0.3172331,2124.493,0,0,3.076794,3.397253,108.9747,431.2647,398.6519,32.61272,0,469.0061,2590.701,0,-1.421085e-14,-1.876277e-13,4.263256e-14,722.2636,1.124073,0,500,0,0,0,2.176037e-14
mpc,2026-01-29 19:30:00,2382,19.5,26.60856,3274.674,724.0676,14.59136,102.7078,0,0,2292.272,2291.954,190.5779,54.8234,245.4013,1,245.4013,0,0,0,0,480.1112,1653.827,0.8269133,1.117146,0.3172331,0,250,0.3172331,2101.376,0,0,0,13.14648,102.7078,430.6305,394.7686,35.86193,0,468.8869,2601.556,0,0,2.682299e-13,4.263256e-14,724.0676,1.444881,0,500,0,0,0,-1.110223e-15
mpc,2026-01-29 19:45:00,2383,19.75,26.28171,3237.168,725.4565,10.88986,97.10915,0,0,2266.017,2265.7,328.1386,94.3954,422.534,1,422.534,0,0,0,0,302.0089,1578.064,0.789032,1.04139,0.3172331,0,250,0.3172331,1937.562,0,0,0.9763698,10.82704,97.10915,422.8424,361.552,61.29038,0,474.0681,2627.736,0,1.421085e-14,-2.842171e-14,4.263256e-14,724.4802,0.06282345,0,302.0089,0,0,0,-6.458722e-14
mpc,2026-01-29 20:00:00,2384,20,26.21638,3230.87,707.1323,4.55994,84.1537,0,0,2261.609,2261.292,157.8548,45.40998,203.2648,1,203.2648,0,0,0,0,500,1452.816,0.7264078,0.9936838,0.3172331,0,250,0.3172331,2103.437,0,0,3.946572,4.48085,84.1537,421.4546,391.9789,29.47563,0,453.0711,2506.428,0,0,4.019007e-14,4.263256e-14,703.1857,0.0790902,0,500,0,0,0,4.887757e-14
mpc,2026-01-29 20:15:00,2385,20.25,26.1103,3235.373,668.4184,0,76.63023,0,0,2264.761,2264.444,128.5712,36.986,165.5572,1,165.5572,0,0,0,0,498.7488,1327.9,0.6639499,0.9148167,0.3172331,0,250,0.3172331,2135.872,0,0,4.112352,0,76.63023,421.1263,397.1598,23.96647,0,448.395,2473.266,0,0,3.622658e-13,4.263256e-14,664.3061,0,0,500,0,0,0,0
mpc,2026-01-29 20:30:00,2386,20.5,26.01847,3229.358,628.6373,2.597641,73.63499,0,0,2260.551,2260.234,116.4895,33.51046,150,1,150,0,0,0,0,449.786,1215.244,0.6076221,0.836159,0.3172331,0,250,0.3172331,2143.744,0,0,30.16434,1.284619,73.63499,419.5553,397.8761,21.67919,0,445.0532,2502.042,0,-1.421085e-14,-1.266764e-13,4.263256e-14,598.473,1.313022,0,449.786,0,0,0,-5.684342e-14
mpc,2026-01-29 20:45:00,2387,20.75,25.72547,3181.317,559.3886,6.937103,60.70027,0,0,2226.922,2226.604,116.4895,33.51046,150,1,150,0,0,0,0,410.9096,1112.325,0.5561627,0.7652215,0.3172331,0,250,0.3172331,2110.115,0,0,0,5.416137,60.70027,410.8561,389.3058,21.55027,0,434.0152,2396.426,0,-1.421085e-14,2.556844e-13,4.263256e-14,559.3886,1.520966,0,417.5946,0,0,0,7.838175e-14
mpc,2026-01-29 21:00:00,2388,21,25.69154,3185.038,491.5864,11.78287,58.40234,0,0,2229.527,2229.209,116.4895,33.51046,150,1,150,0,0,0,0,341.9739,1026.657,0.5133285,0.7004151,0.3172331,0,250,0.3172331,2112.72,0,0,0,11.39538,58.40234,411.0537,389.5182,21.53545,0,433.7962,2405.536,0,-1.421085e-14,3.844702e-13,4.263256e-14,491.5864,0.3874928,0,355.9744,0,0,0,-6.938894e-15
mpc,2026-01-29 21:15:00,2389,21.25,25.63733,3105.211,432.7569,0,52.29443,0,0,2173.648,2173.33,0,0,0,0,0,0,0,0,0,432.7569,918.3061,0.459153,0.6464708,0.3172331,0,250,0.3172331,2173.33,0,0,0,0,52.29443,400.3113,400.2528,0.05842344,0,409.8837,2254.36,0,0,1.175726e-13,4.263256e-14,432.7569,0,0,444.5552,0,0,0,0
mpc,2026-01-29 21:30:00,2390,21.5,25.46819,3089.735,379.6438,2.128563,41.27266,0,0,2162.814,2162.497,0,0,0,0,0,0,0,0,0,381.371,822.8188,0.4114094,0.5782439,0.3172331,0,250,0.3172331,2162.497,0,0,0,0.4013173,41.27266,396.956,396.8977,0.05822393,0,404.4728,2225.293,0,0,-1.547651e-13,4.263256e-14,379.6438,1.727246,0,381.5894,0,0,0,2.464695e-14
mpc,2026-01-29 21:45:00,2391,21.75,25.31107,3084.693,315.5066,0,30.16349,0,0,2159.285,2158.968,0,0,0,0,0,0,0,0,0,315.4337,743.8308,0.3719154,0.5181169,0.3172331,0,250,0.3172331,2158.968,0,0,0.07284764,0,30.16349,395.0551,394.997,0.05803983,0,400.5157,2202.962,0,0,-1.308953e-13,4.263256e-14,315.4337,0,0,320.5819,0,0,0,0
mpc,2026-01-29 22:00:00,2392,22,25.08555,3101.419,274.729,0,32.17944,0,0,2170.993,2170.676,0,0,0,0,0,0,0,0,0,268.6096,676.5613,0.3382806,0.4683793,0.3172331,0,250,0.3172331,2170.676,0,0,6.119369,0,32.17944,395.4026,395.3448,0.0577776,0,401.2056,2217.187,0,0,1.985634e-13,4.263256e-14,268.6096,0,0,272.8029,0,0,0,0
mpc,2026-01-29 22:15:00,2393,22.25,24.9586,3124.303,239.445,0,24.89105,0,0,2187.012,2186.695,0,0,0,0,0,0,0,0,0,233.7542,618.0162,0.3090081,0.4260207,0.3172331,0,250,0.3172331,2186.695,0,0,5.690781,0,24.89105,39.36622,39.36051,0.005710195,0,43.88241,251.1699,0,0,-4.291012e-14,4.263256e-14,233.7542,0,0,234.4013,0,0,0,0
mpc,2026-01-29 22:30:00,2394,22.5,24.63517,3074.344,202.0124,0,28.53865,1,0,2152.041,2151.723,0,0,0,0,0,0,0,0,0,200.1961,567.8699,0.283935,0.3891558,0.3172331,0,250,0.3172331,2151.723,0,0,1.816278,0,28.53865,38.73673,38.73102,0.005710195,43.88228,0,90.89764,0,0,-1.873501e-13,4.263256e-14,200.1961,0,0,201.8627,0,0,0,0
mpc,2026-01-29 22:45:00,2395,22.75,24.48831,3052.915,169.5639,0,27.70132,1,0,2137.041,2136.724,0,0,0,0,0,0,0,0,0,169.5639,525.3896,0.2626948,0.3575794,0.3172331,0,250,0.3172331,2136.724,0,0,0,0,27.70132,38.46673,38.46102,0.005710195,43.44661,0,86.89321,0,0,-9.270362e-15,4.263256e-14,169.5639,0,0,187.508,0,0,0,0
mpc,2026-01-29 23:00:00,2396,23,24.31807,3045.563,140.3619,0,24.30069,1,1,2131.894,2131.577,508.3237,146.4264,654.7501,2,152.8948,1.855337,0,0,500,0,650.3069,0.3251534,0.3308301,0.3172331,0,250,0.3172331,1623.253,0,0,0,0,24.30069,38.37409,29.21855,9.155537,180.0038,0,360.0075,0,-2.842171e-14,7.710499e-14,4.263256e-14,140.3619,0,0,0,500,14.38819,0,2.4869e-14
mpc,2026-01-29 23:15:00,2397,23.25,23.90892,3030.315,143.7874,0,26.08924,1,1,2121.22,2120.903,0,0,0,0,0,0,0,0,0,143.7874,614.2576,0.3071288,0.4094887,0.3172331,0,250,0.3172331,2120.903,0,0,0,0,26.08924,38.18196,38.17625,0.005710195,42.81845,0,85.6369,0,0,-6.478151e-14,4.263256e-14,143.7874,0,0,146.1289,0,0,0,0
mpc,2026-01-29 23:30:00,2398,23.5,23.34368,3038.431,117.2212,4.038935,25.65895,1,1,2126.902,2126.585,0,0,0,0,0,0,0,0,0,119.8333,584.2026,0.2921013,0.386789,0.3172331,0,250,0.3172331,2126.585,0,0,0,1.42689,25.65895,38.28423,38.27852,0.005710195,42.7942,0,88.04978,0,0,1.978417e-13,4.263256e-14,117.2212,2.612045,0,137.5657,0,0,0,6.661338e-15
mpc,2026-01-29 23:45:00,2399,23.75,23.10938,3051.106,131.5407,0,22.67691,1,1,2135.774,2135.457,0,0,0,0,0,0,0,0,0,127.5209,552.2304,0.2761152,0.3678638,0.3172331,0,250,0.3172331,2135.457,0,0,4.019745,0,22.67691,38.44394,38.43823,0.005710195,42.41108,0,91.75622,0,0,5.284662e-14,4.263256e-14,127.5209,0,0,129.0301,0,0,0,0
mpc,2026-01-30 00:00:00,2400,0,22.87037,3061.749,114.5584,0,17.15141,1,1,2143.224,2142.907,0,0,0,0,0,0,0,0,0,114.5584,523.5039,0.2617519,0.3477314,0.3172331,0,250,0.3172331,2142.907,0,0,0,0,17.15141,38.57804,38.57233,0.005710195,41.56337,0,83.12674,0,0,3.830269e-15,4.263256e-14,114.5584,0,0,115.9751,0,0,0,0
mpc,2026-01-30 00:15:00,2401,0.25,22.81283,3044.551,86.77633,0,9.656354,1,1,2131.186,2130.868,0,0,0,0,0,0,0,0,0,86.77633,501.7274,0.2508637,0.3296427,0.3172331,0,250,0.3172331,2130.868,0,0,0,0,9.656354,38.36134,38.35563,0.005710195,40.03775,0,80.0755,0,0,1.07081e-13,4.263256e-14,86.77633,0,0,108.8889,0,0,0,0
mpc,2026-01-30 00:30:00,2402,0.5,22.60484,3117.835,97.35398,0,12.17647,1,1,2182.485,2182.167,0,0,0,0,0,0,0,0,0,97.35398,477.3099,0.238655,0.3159304,0.3172331,0,250,0.3172331,2182.167,0,0,0,0,12.17647,39.28472,39.27901,0.005710195,41.39171,0,82.78342,0,0,-8.948398e-14,4.263256e-14,97.35398,0,0,114.9656,0,0,0,0
mpc,2026-01-30 00:45:00,2403,0.75,22.32829,3068.642,97.79997,0,9.037025,1,1,2148.05,2147.732,0,0,0,0,0,0,0,0,0,95.59284,453.3366,0.2266683,0.3005551,0.3172331,0,250,0.3172331,2147.732,0,0,2.207132,0,9.037025,38.66489,38.65918,0.005710195,40.21894,0,84.24517,0,0,-1.142419e-13,4.263256e-14,95.59284,0,0,95.78633,0,0,0,0
mpc,2026-01-30 01:00:00,2404,1,21.94536,3052.748,89.76402,0,4.08218,1,1,2136.924,2136.607,0,0,0,0,0,0,0,0,0,89.76402,430.8242,0.2154121,0.2854594,0.3172331,0,250,0.3172331,2136.607,0,0,0,0,4.08218,38.46463,38.45892,0.005710195,39.1584,0,78.3168,0,0,6.533662e-14,4.263256e-14,89.76402,0,0,98.72847,0,0,0,0
mpc,2026-01-30 01:15:00,2405,1.25,21.736,3083.41,88.62987,0,7.035263,1,1,2158.387,2158.07,0,0,0,0,0,0,0,0,0,88.62987,408.5989,0.2042995,0.2712837,0.3172331,0,250,0.3172331,2158.07,0,0,0,0,7.035263,38.85097,38.84526,0.005710195,40.04601,0,80.09202,0,0,-8.493206e-14,4.263256e-14,88.62987,0,0,96.92092,0,0,0,0
mpc,2026-01-30 01:30:00,2406,1.5,21.46885,3089.729,86.65959,0,3.790336,1,1,2162.81,2162.493,0,0,0,0,0,0,0,0,0,85.38899,387.1873,0.1935937,0.2572887,0.3172331,0,250,0.3172331,2162.493,0,0,1.270604,0,3.790336,38.93058,38.92487,0.005710195,39.56856,0,81.32892,0,0,-1.053602e-13,4.263256e-14,85.38899,0,0,85.54973,0,0,0,0
mpc,2026-01-30 01:45:00,2407,1.75,21.14272,3094.036,97.85658,0,13.5047,1,1,2165.825,2165.508,0,0,0,0,0,0,0,0,0,97.85658,362.6623,0.1813311,0.2438062,0.3172331,0,250,0.3172331,2165.508,0,0,0,0,13.5047,38.98485,38.97914,0.005710195,41.25869,0,82.51737,0,0,-4.515832e-14,4.263256e-14,97.85658,0,0,99.94452,0,0,0,0
mpc,2026-01-30 02:00:00,2408,2,20.95459,3109.186,80.23871,0,2.247871,1,1,2176.43,2176.113,188.2544,54.16331,242.4177,1,100.252,0.07822339,0,0,142.0874,0,398.127,0.1990635,0.2283631,0.3172331,0,250,0.3172331,1987.858,0,0,0,0,2.247871,39.17574,35.78145,3.394289,90.32287,0,180.6457,0,1.421085e-14,7.124856e-14,4.263256e-14,80.23871,0,0,0,142.0874,20.09155,0,-1.776357e-14
mpc,2026-01-30 02:15:00,2409,2.25,20.92867,3088.297,70.21093,0,8.907237,1,1,2161.808,2161.491,0,0,0,0,0,0,0,0,0,70.21093,380.5116,0.1902558,0.2506947,0.3172331,0,250,0.3172331,2161.491,0,0,0,0,8.907237,38.91254,38.90683,0.005710195,40.40439,0,80.80878,0,0,6.916689e-14,4.263256e-14,70.21093,0,0,95.60223,0,0,0,0
mpc,2026-01-30 02:30:00,2410,2.5,20.78502,3079.481,94.56242,0,6.708232,1,1,2155.637,2155.32,445.6953,128.2128,573.9082,2,99.29546,0,0,0,474.6127,0,499.1049,0.2495524,0.2396026,0.3172331,0,250,0.3172331,1709.624,0,0,0,0,6.708232,38.80147,30.77324,8.028226,160.1109,0,320.2219,0,0,8.14071e-14,4.263256e-14,94.56242,0,0,0,474.6127,4.733039,0,2.842171e-14
mpc,2026-01-30 02:45:00,2411,2.75,20.50318,3098.427,102.8493,0,0,1,1,2168.899,2168.582,0,0,0,0,0,0,0,0,0,102.8493,473.314,0.236657,0.314279,0.3172331,0,250,0.3172331,2168.582,0,0,0,0,0,39.04018,39.03447,0.005710195,39.03447,0,78.06894,0,0,-9.064971e-14,4.263256e-14,102.8493,0,0,108.2378,0,0,0,0
mpc,2026-01-30 03:00:00,2412,3,20.41341,3126.538,99.72621,3.642933,5.38591,1,1,2188.576,2188.259,467.3133,134.4409,601.7542,2,107.0549,0.08697484,0,0,494.6124,0,596.8926,0.2984463,0.2980389,0.3172331,0,250,0.3172331,1720.946,0,0,0,3.555958,5.38591,39.39437,30.97702,8.41735,166.3149,0,338.7639,0,0,-4.335421e-14,4.263256e-14,99.72621,0.08697484,0,0,494.6124,7.32865,0,2.842171e-14
mpc,2026-01-30 03:15:00,2413,3.25,20.1494,3078.215,123.328,8.354932,1.819338,1,1,2154.75,2154.433,469.4821,135.0699,604.5519,2,104.4173,0.1345834,0,0,500,0,721.7986,0.3608993,0.3758545,0.3172331,0,250,0.3172331,1684.951,0,0,18.91068,8.220349,1.819338,38.7855,30.32912,8.456387,165.7005,0,378.2021,0,0,9.60898e-14,4.263256e-14,104.4173,0.1345834,0,0,500,0,0,5.684342e-14
mpc,2026-01-30 03:30:00,2414,3.5,19.83746,3059.352,115.3919,2.221244,15.30157,1,1,2141.546,2141.229,472.7689,136.1157,608.8846,2,107.8066,1.077966,0,0,500,0,846.685,0.4233425,0.454506,0.3172331,0,250,0.3172331,1668.46,0,0,7.585279,1.143278,15.30157,38.54784,30.03228,8.51555,168.6697,0,352.3962,0,0,8.271162e-15,4.263256e-14,107.8066,1.077966,0,0,500,0,0,-5.684342e-14
mpc,2026-01-30 03:45:00,2415,3.75,19.81072,3058.418,151.4936,2.879891,7.032601,1,1,2140.893,2140.576,0,0,0,0,0,0,0,0,0,110.785,818.8554,0.4094277,0.5331451,0.3172331,0,250,0.3172331,2140.576,0,0,42.60733,0.9811341,7.032601,38.53607,38.53036,0.005710195,39.68879,0,154.5677,0,0,-1.734168e-13,4.263256e-14,108.8863,1.898757,0,110.785,0,0,0,-4.884981e-15
mpc,2026-01-30 04:00:00,2416,4,19.66041,3081.04,146.0732,0,5.394929,1,1,2156.728,2156.411,0,0,0,0,0,0,0,0,0,131.4084,785.8744,0.3929372,0.5156213,0.3172331,0,250,0.3172331,2156.411,0,0,14.66471,0,5.394929,38.8211,38.81539,0.005710195,39.70164,0,104.6999,0,0,2.294831e-13,4.263256e-14,131.4084,0,0,138.3214,0,0,0,0
mpc,2026-01-30 04:15:00,2417,4.25,19.74108,3047.621,168.3171,0,11.72032,1,1,2133.335,2133.017,122.4237,35.21753,157.6412,1,157.6412,0,0,0,0,0,785.7507,0.3928754,0.4948536,0.3172331,0,250,0.3172331,2010.594,0,0,10.6759,0,11.72032,38.40002,36.19069,2.209336,73.33638,0,165.0887,0,-7.105427e-15,1.559863e-14,4.263256e-14,157.6412,0,0,3.954197,0,0,0,0
mpc,2026-01-30 04:30:00,2418,4.5,19.7292,3076.054,199.165,0,8.065239,1,1,2153.238,2152.92,122.5116,35.24283,157.7545,1,157.7545,0,0,0,0,19.93125,780.6442,0.3903221,0.4947757,0.3172331,0,250,0.3172331,2030.409,0,0,21.47928,0,8.065239,38.75828,36.54736,2.21092,73.11676,0,183.2853,0,0,8.826273e-15,4.263256e-14,177.6857,0,0,24.40233,0,0,0,0
mpc,2026-01-30 04:45:00,2419,4.75,19.58571,3060.239,258.8531,0,20.43203,1,1,2142.167,2141.85,157.5609,45.32544,202.8864,1,202.8864,0,0,0,0,0,780.5213,0.3902607,0.4915602,0.3172331,0,250,0.3172331,1984.289,0,0,55.96678,0,20.43203,38.55901,35.7172,2.841807,84.39459,0,265.3319,0,0,-8.715251e-14,4.263256e-14,202.8864,0,0,2.643559,0,0,0,0
mpc,2026-01-30 05:00:00,2420,5,19.59163,3084.713,313.6679,2.882654,19.70307,1,1,2159.299,2158.982,204.588,58.85368,263.4417,1,263.4417,0,0,0,0,2.882654,779.6778,0.3898389,0.4914828,0.3172331,0,250,0.3172331,1954.394,0,0,50.22623,0,19.70307,38.86738,35.17909,3.688294,97.26547,0,281.1712,0,-7.105427e-15,-1.590394e-13,4.263256e-14,263.4417,2.882654,0,6.098893,0,0,0,1.065814e-14
mpc,2026-01-30 05:15:00,2421,5.25,19.75168,3093.905,378.6291,7.722219,11.60564,1,1,2165.734,2165.416,258.0128,74.22235,332.2352,1,332.2352,0,0,0,0,4.209459,778.5027,0.3892513,0.4909517,0.3172331,0,250,0.3172331,1907.404,0,0,46.3939,3.51276,11.60564,38.9832,34.33326,4.649941,110.4653,0,307.0196,0,1.421085e-14,2.210454e-13,4.263256e-14,332.2352,4.209459,0,4.209459,0,0,0,2.753353e-14
mpc,2026-01-30 05:30:00,2422,5.5,19.73099,3133.56,455.9258,0,12.02794,1,1,2193.492,2193.175,315.1777,90.66694,405.8447,1,405.8447,0,0,0,0,1.264589,778.064,0.389032,0.4902117,0.3172331,0,250,0.3172331,1877.997,0,0,48.81653,0,12.02794,39.48286,33.80395,5.678909,126.4493,0,337.1071,0,-1.421085e-14,-1.200151e-13,4.263256e-14,407.1093,0,0,6.288392,0,0,0,0
