controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-30 05:45:00,2423,5.75,19.61207,3105.47,543.1766,0,6.973599,1,1,2173.829,2173.512,776.9412,223.6625,1000.604,3,499.0946,1.509141,0,0,500,0,902.9415,0.4514707,0.4899355,0.3172331,0,250,0.3172331,1396.571,0,0,44.08209,0,6.973599,39.12893,25.13828,13.99065,249.9454,0,575.9324,0,8.526513e-14,-4.962697e-14,4.263256e-14,499.0946,0,0,0,500,1.509141,0,7.904788e-14
mpc,2026-01-30 06:00:00,2424,6,19.56196,3124.791,629.9583,0,13.86574,1,1,2187.354,2187.036,839.7338,241.6059,1081.34,3,585.9827,0.3792883,0,0,494.9778,0,1026.544,0.5132719,0.568569,0.3172331,0,250,0.3172331,1347.303,0,0,43.97562,0,13.86574,39.37237,24.25145,15.12092,268.1311,0,612.1202,0,-1.136868e-13,2.958744e-13,4.263256e-14,585.9827,0,0,0,494.9778,0.3792883,0,-1.038614e-13
mpc,2026-01-30 06:15:00,2425,6.25,19.50809,3121.516,685.1666,0.5822788,19.14128,1,1,2185.061,2184.744,900.7735,259.1419,1159.915,3,659.7549,0.1604994,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1283.971,0,0,25.41167,0.4217795,19.14128,39.33111,23.11147,16.21963,285.3892,0,615.3411,0,0,1.405542e-13,4.263256e-14,659.7549,0.1604994,0,0,500,0,0,0
mpc,2026-01-30 06:30:00,2426,6.5,19.42246,3111.324,732.9645,0,20.40738,1,1,2177.927,2177.609,955.5888,275.2156,1230.804,3,727.7747,3.029813,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1222.02,0,0,5.189808,0,20.40738,39.20268,21.99637,17.20631,300.5501,0,610.0526,0,0,1.538769e-13,4.263256e-14,727.7747,0,0,0,500,3.029813,0,4.574119e-14
mpc,2026-01-30 06:45:00,2427,6.75,19.33887,3146.618,773.9044,0,13.65619,1,1,2202.633,2202.315,983.1831,283.2236,1266.407,3,762.7191,3.687584,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1219.132,0,0,11.18534,0,13.65619,39.64739,21.94438,17.70301,307.3984,0,634.0915,0,-5.684342e-14,4.074519e-14,4.263256e-14,762.7191,0,0,0,500,3.687584,0,-2.975398e-14
mpc,2026-01-30 07:00:00,2428,7,19.49466,3130.562,763.2679,7.796094,14.4414,1,1,2191.393,2191.076,994.8436,286.2543,1281.098,3,780.6987,0.6432836,0,0,499.756,0,1525.718,0.7628592,0.8821892,0.3172331,0,250,0.3172331,1196.232,0,0,0,7.152811,14.4414,39.44508,21.53218,17.9129,310.1518,0,632.6422,0,-5.684342e-14,4.940492e-14,4.263256e-14,763.2679,0.6432836,0,0,499.756,17.43076,0,1.136868e-13
mpc,2026-01-30 07:15:00,2429,7.25,19.75249,3162.853,731.2374,9.083526,22.408,1,1,2213.997,2213.68,980.3077,282.1833,1262.491,3,760.8082,1.68278,0,0,500,0,1650.478,0.8252392,0.9607226,0.3172331,0,250,0.3172331,1233.372,0,0,0,7.400746,22.408,39.85194,22.20069,17.65125,308.0712,0,628.9087,0,-1.705303e-13,4.563017e-14,4.263256e-14,731.2374,1.68278,0,0,500,29.57075,0,-1.136868e-13
mpc,2026-01-30 07:30:00,2430,7.5,19.83004,3148.198,706.7909,0,18.75731,1,1,2203.739,2203.422,960.2077,276.4217,1236.629,3,734.7538,1.875582,0,0,500,0,1775.218,0.8876092,1.039282,0.3172331,0,250,0.3172331,1243.214,0,0,0,0,18.75731,39.6673,22.37785,17.28945,301.8903,0,603.7807,0,-1.136868e-13,-5.151435e-14,4.263256e-14,706.7909,0,0,0,500,29.83846,0,1.776357e-14
mpc,2026-01-30 07:45:00,2431,7.75,20.07032,3136.123,658.1794,7.496405,14.70102,1,1,2195.286,2194.969,910.1085,261.8756,1171.984,3,671.3694,0.6146143,0,0,500,0,1899.939,0.9499695,1.117829,0.3172331,0,250,0.3172331,1284.86,0,0,0,6.881791,14.70102,39.51515,23.12749,16.38766,287.4361,0,586.7433,0,5.684342e-14,1.998401e-13,4.263256e-14,658.1794,0.6146143,0,0,500,13.19005,0,0
mpc,2026-01-30 08:00:00,2432,8,20.33709,3176.185,580.6658,364.8177,13.5713,1,1,2223.33,2223.012,464.5114,133.6257,598.1371,2,598.1371,0,0,0,0,358.1152,1810.111,0.9050556,1.196364,0.3172331,0,250,0.3172331,1758.501,0,0,0,6.702505,13.5713,40.01993,31.65302,8.366916,167.5357,0,346.6332,0,0,-6.394885e-14,4.263256e-14,580.6658,358.1152,0,358.1152,0,17.47131,0,0
mpc,2026-01-30 08:15:00,2433,8.25,20.71459,3247.766,490.8886,365.1681,23.5757,1,1,2273.436,2273.119,396.207,113.9766,510.1835,2,510.1835,0,0,0,0,365.1681,1718.534,0.8592671,1.1398,0.3172331,0,250,0.3172331,1876.912,0,0,0,0,23.5757,40.92185,33.78441,7.137436,151.7091,0,303.4182,0,-4.263256e-14,-4.074519e-13,4.263256e-14,490.8886,365.1681,0,365.4216,0,19.29491,0,0
mpc,2026-01-30 08:30:00,2434,8.5,20.85674,3267.078,401.7258,368.5929,31.82455,1,1,2286.954,2286.637,333.9248,96.0599,429.9847,1,429.9847,0,0,0,0,368.2975,1626.189,0.8130946,1.082136,0.3172331,0,250,0.3172331,1952.712,0,0,0,0.2954724,31.82455,41.16518,35.14882,6.016356,136.5522,0,273.6141,0,-1.421085e-14,2.533529e-13,4.263256e-14,401.7258,368.2975,0,368.2975,0,28.2589,0,0
mpc,2026-01-30 08:45:00,2435,8.75,20.98851,3251.34,335.4625,375.3725,26.84401,1,1,2275.938,2275.621,263.8891,75.91279,339.8019,1,339.8019,0,0,0,0,371.3171,1533.104,0.766552,1.023988,0.3172331,0,250,0.3172331,2011.732,0,0,0,4.055413,26.84401,40.96688,36.21117,4.755715,116.6422,0,240.28,0,-1.421085e-14,3.821388e-13,4.263256e-14,335.4625,371.3171,0,371.3171,0,4.339465,0,0
mpc,2026-01-30 09:00:00,2436,9,21.23087,3273.98,297.1703,383.6915,26.36699,1,1,2291.786,2291.469,118.2375,34.01328,152.2508,1,152.2508,0,0,0,0,500,1407.863,0.7039313,0.9653731,0.3172331,0,250,0.3172331,2173.231,0,0,23.80146,4.809614,26.36699,41.25215,39.11817,2.133985,77.5894,0,204.5329,0,0,-3.971268e-13,4.263256e-14,273.3689,378.8819,0,500,0,0,0,5.684342e-14
mpc,2026-01-30 09:15:00,2437,9.25,21.4393,3280.023,233.0445,389.0158,25.99151,1,1,2296.016,2295.699,164.876,47.42976,212.3058,1,212.3058,0,0,0,0,392.3565,1309.552,0.654776,0.8865105,0.3172331,0,250,0.3172331,2130.823,0,0,8.539657,8.858415,25.99151,41.32829,38.35481,2.973478,90.19614,0,210.4039,0,-1.421085e-14,-3.693712e-13,4.263256e-14,224.5049,380.1574,0,392.3565,0,0,0,-5.684342e-14
mpc,2026-01-30 09:30:00,2438,9.5,21.68231,3279.548,194.4637,392.8267,36.96886,1,1,2295.684,2295.366,127.0739,36.55524,163.6291,1,163.6291,0,0,0,0,400.675,1209.177,0.6045885,0.8246056,0.3172331,0,250,0.3172331,2168.293,0,0,13.69308,9.293154,36.96886,41.32231,39.02927,2.29304,81.88787,0,203.427,0,0,-4.257705e-13,4.263256e-14,180.7706,383.5335,0,400.675,0,0,0,0
mpc,2026-01-30 09:45:00,2439,9.75,22.06136,3304.442,158.6157,395.8143,40.87028,1,1,2313.11,2312.792,116.4094,33.59064,150,1,149.0288,0.9712086,0,0,0,389.2936,1111.663,0.5558316,0.761401,0.3172331,0,250,0.3172331,2196.383,0,0,9.586889,5.549435,40.87028,41.63597,39.53489,2.101079,80.144,0,186.3982,0,-2.131628e-14,1.071365e-13,4.263256e-14,149.0288,390.2648,0,389.2936,0,0,0,0
mpc,2026-01-30 10:00:00,2440,10,22.22004,3335.837,130.9132,396.9957,50.95587,1,1,2335.086,2334.769,115.3661,34.63388,150,1,136.393,13.607,0,0,0,378.6991,1016.813,0.5084067,0.6999981,0.3172331,0,250,0.3172331,2219.402,0,0,0,4.689553,50.95587,42.03154,39.94924,2.0823,83.35985,0,174.8092,0,0,1.468825e-13,4.263256e-14,130.9132,392.3061,0,378.6991,0,5.479816,0,2.842171e-14
mpc,2026-01-30 10:15:00,2441,10.25,22.46915,3371.147,126.7213,403.0277,60.82415,1,1,2359.803,2359.486,113.9412,36.05882,150,1,119.1339,30.86606,0,0,0,364.4525,925.5403,0.4627701,0.6402725,0.3172331,0,250,0.3172331,2245.545,0,0,7.587344,7.709106,60.82415,42.47646,40.4198,2.056652,87.00475,0,200.3959,0,-1.421085e-14,-1.19349e-13,4.263256e-14,119.1339,395.3186,0,364.4525,0,0,0,0
mpc,2026-01-30 10:30:00,2442,10.5,22.56685,3357.31,92.02372,401.5801,65.1409,1,1,2350.117,2349.8,0,0,0,0,0,0,0,0,0,484.7625,804.2039,0.402102,0.5827991,0.3172331,0,250,0.3172331,2349.8,0,0,0,8.841232,65.1409,42.30211,42.2964,0.005710195,53.59059,0,122.4323,0,0,1.429967e-13,4.263256e-14,92.02372,392.7388,0,494.0856,0,0,0,0
mpc,2026-01-30 10:45:00,2443,10.75,22.77708,3414.797,82.49583,413.9852,79.68664,1,1,2390.358,2390.041,736.9299,254.299,991.2288,2,93.27928,397.9495,0,0,500,0,929.0773,0.4645387,0.5063954,0.3172331,0,250,0.3172331,1653.111,0,0,0,16.03566,79.68664,43.02644,29.75599,13.27045,297.9267,0,623.5149,0,-5.684342e-14,2.068345e-13,4.263256e-14,82.49583,397.9495,0,0,500,10.78346,0,1.421085e-14
mpc,2026-01-30 11:00:00,2444,11,22.92363,3416.087,88.74677,407.6679,81.5533,1,1,2391.261,2390.944,0,0,0,0,0,0,0,0,0,487.2276,807.1242,0.4035621,0.5850264,0.3172331,0,250,0.3172331,2390.944,0,0,0,9.187157,81.5533,43.0427,43.03699,0.005710195,57.27365,0,130.3951,0,0,1.580958e-13,4.263256e-14,88.74677,398.4808,0,488.4816,0,0,0,-5.684342e-14
mpc,2026-01-30 11:15:00,2445,11.25,23.06237,3387.472,90.57002,407.7118,92.3138,1,1,2371.231,2370.913,0,0,0,0,0,0,0,0,0,487.5016,685.1217,0.3425609,0.5082343,0.3172331,0,250,0.3172331,2370.913,0,0,0,10.78028,92.3138,42.68215,42.67644,0.005710195,58.8346,0,136.2652,0,0,1.088019e-14,4.263256e-14,90.57002,396.9316,0,498.0831,0,0,0,0
mpc,2026-01-30 11:30:00,2446,11.5,23.27335,3385.564,68.59988,419.8277,96.039,1,1,2369.894,2369.577,112.8338,37.16615,150,1,105.7217,44.27833,0,0,0,355.6091,596.1116,0.2980558,0.4314111,0.3172331,0,250,0.3172331,2256.743,0,0,0,19.94029,96.039,42.6581,40.62138,2.036719,94.6663,0,223.7296,0,0,-1.547096e-13,4.263256e-14,68.59988,399.8874,0,355.6091,0,37.12179,0,-1.421085e-14
mpc,2026-01-30 11:45:00,2447,11.75,23.45511,3409.899,99.59947,421.2343,101.1891,1,1,2386.929,2386.612,113.0092,36.99077,150,1,107.846,42.15403,0,0,0,361.5131,505.6395,0.2528198,0.3753627,0.3172331,0,250,0.3172331,2273.603,0,0,0,17.56718,101.1891,42.96472,40.92485,2.039876,95.76222,0,221.8278,0,7.105427e-15,3.896883e-14,4.263256e-14,99.59947,403.6671,0,361.5131,0,8.246498,0,1.421085e-14
mpc,2026-01-30 12:00:00,2448,12,23.74295,3406.97,130.912,415.8142,107.7701,1,1,2384.879,2384.562,112.2033,37.79673,150,1,98.084,51.916,0,0,0,360.5759,415.4159,0.207708,0.3183938,0.3172331,0,250,0.3172331,2272.359,0,0,32.82803,3.322224,107.7701,42.92782,40.90245,2.025369,97.81321,0,257.9856,0,-1.421085e-14,6.816769e-14,4.263256e-14,98.084,412.4919,0,360.5759,0,0,0,0
mpc,2026-01-30 12:15:00,2449,12.25,24.08413,3431.976,110.8465,421.2763,125.1089,1,1,2402.383,2402.066,0,0,0,0,0,0,0,0,0,500,290.3505,0.1451753,0.2615813,0.3172331,0,250,0.3172331,2402.066,0,0,24.58329,7.539526,125.1089,43.2429,43.23719,0.005710195,65.57509,0,186.562,0,0,2.697842e-14,4.263256e-14,86.26319,413.7368,0,500,0,0,0,0
mpc,2026-01-30 12:30:00,2450,12.5,24.12215,3425.72,118.4107,425.0688,135.0074,1,1,2398.004,2397.687,112.3162,37.6838,150,1,99.45189,50.54811,0,0,0,359.8884,200.3327,0.1001664,0.1828295,0.3172331,0,250,0.3172331,2285.371,0,0,18.95877,14.63229,135.0074,43.16408,41.13668,2.027402,102.9437,0,263.832,0,-7.105427e-15,2.306488e-14,4.263256e-14,99.45189,410.4365,0,359.8884,0,0,0,0
mpc,2026-01-30 12:45:00,2451,12.75,24.48352,3468.867,117.2938,423.9192,147.648,1,1,2428.207,2427.889,748.5443,258.7544,1007.299,3,98.86748,408.4312,0,0,500,0,325.3012,0.1626506,0.1261466,0.3172331,0,250,0.3172331,1679.345,0,0,18.42631,15.48797,147.648,43.70772,30.22821,13.47951,315.5532,0,689.6086,0,1.136868e-13,-5.445644e-14,4.263256e-14,98.86748,408.4312,0,0,500,0,0,0
mpc,2026-01-30 13:00:00,2452,13,24.41807,3482.621,111.3831,422.6393,153.1185,1,1,2437.835,2437.517,112.486,37.51403,150,1,101.5082,48.49181,0,0,0,357.9197,235.7701,0.117885,0.2048374,0.3172331,0,250,0.3172331,2325.032,0,0,9.874866,16.22776,153.1185,43.88102,41.85057,2.030458,106.884,0,258.7951,0,-1.421085e-14,-3.33622e-14,4.263256e-14,101.5082,406.4115,0,357.9197,0,0,0,0
mpc,2026-01-30 13:15:00,2453,13.25,24.67268,3482.766,87.3634,429.1209,159.3444,1,1,2437.936,2437.619,754.2776,260.321,1014.599,3,106.9453,407.6533,0,0,500,0,360.7329,0.1803665,0.1484609,0.3172331,0,250,0.3172331,1683.342,0,0,0,21.4676,159.3444,43.88286,30.30015,13.58271,319.4044,0,675.8404,0,5.684342e-14,-7.44127e-14,4.263256e-14,87.3634,407.6533,0,0,500,19.58192,0,9.947598e-14
mpc,2026-01-30 13:30:00,2454,13.5,24.98013,3512.938,99.07865,420.529,173.3516,1,1,2459.057,2458.74,112.4738,37.52624,150,1,101.3602,0,48.63977,0,0,405.9799,259.1812,0.1295906,0.2271482,0.3172331,0,250,0.3172331,2346.266,36.97395,0,0,14.54913,136.3776,44.26302,42.23279,2.030238,104.5451,0,234.1875,0,0,-2.026157e-15,4.263256e-14,99.07865,405.9799,36.97395,405.9799,0,2.281582,0,-1.421085e-14
mpc,2026-01-30 13:45:00,2455,13.75,25.10158,3488.824,102.5383,421.0298,181.371,1,1,2442.177,2441.86,726.3424,251.789,978.1314,4,95.02457,402.989,0,0,480.1178,0,379.1698,0.1895849,0.1632026,0.3172331,0,250,0.3172331,1715.517,0,0,7.51373,18.04074,181.371,444.9361,312.5472,132.3889,597.3799,0,1238.841,0,-2.842171e-14,-2.003953e-14,4.263256e-14,95.02457,402.989,0,0,480.1178,0,0,0
mpc,2026-01-30 14:00:00,2456,14,25.27061,3487.572,87.43266,419.3385,186.0342,1,1,2441.3,2440.983,111.6471,38.35286,150,1,91.34817,0,58.65183,0,0,404.4489,277.9979,0.138999,0.2387577,0.3172331,0,250,0.3172331,2329.336,44.44841,0,0,14.88958,141.5858,446.2882,425.8203,20.46794,490.0561,0,1005.797,0,0,-5.526135e-14,4.263256e-14,87.43266,404.4489,44.44841,404.4489,0,3.915508,0,-2.842171e-14
mpc,2026-01-30 14:15:00,2457,14.25,25.35893,3503.32,103.9774,407.9066,201.4141,1,1,2452.324,2452.007,740.5497,256.305,996.8547,4,89.83109,407.0236,0,0,500,0,402.9542,0.2014771,0.1750512,0.3172331,0,250,0.3172331,1711.457,0,0,14.14635,0.8829548,201.4141,449.101,313.4239,135.6771,606.6145,0,1239.154,0,0,-5.262457e-14,4.263256e-14,89.83109,407.0236,0,0,500,0,0,-5.684342e-14
mpc,2026-01-30 14:30:00,2458,14.5,25.65664,3508.722,94.08544,408.9107,204.4773,1,1,2456.106,2455.788,112.1427,37.8573,150,1,97.35043,0,52.64957,0,0,406.1864,301.3441,0.1506721,0.2537343,0.3172331,0,250,0.3172331,2343.646,39.7371,0,0,2.724279,164.7402,452.5074,431.788,20.71937,499.9967,0,1004.693,0,-1.421085e-14,-6.339373e-14,4.263256e-14,94.08544,406.1864,39.7371,406.1864,0,3.26498,0,1.421085e-14
mpc,2026-01-30 14:45:00,2459,14.75,25.4131,3502.997,112.5607,404.1115,193.066,1,1,2452.098,2451.78,111.9863,38.01371,150,1,95.45595,0,54.54405,0,0,404.1115,200.2688,0.1001344,0.189752,0.3172331,0,250,0.3172331,2339.794,41.27322,0,17.10477,0,151.7928,449.5501,428.9612,20.58893,494.8035,0,1019.113,0,-1.421085e-14,6.644685e-14,4.263256e-14,95.45595,404.1115,41.27322,405.1867,0,0,0,0
mpc,2026-01-30 15:00:00,2460,15,25.45042,3516.013,113.9417,407.2512,189.6551,1,1,2461.209,2460.892,505.1035,187.4115,692.5151,2,100.6867,396.0862,0,0,195.7422,0,249.1728,0.1245864,0.1261063,0.3172331,0,250,0.3172331,1955.788,0,0,13.25498,11.16499,189.6551,451.5604,358.8303,92.73002,581.0381,0,1204.201,0,-2.842171e-14,-4.032885e-14,4.263256e-14,100.6867,396.0862,0,0,195.7422,0,0,-1.136868e-13
mpc,2026-01-30 15:15:00,2461,15.25,25.35191,3489.229,109.8895,409.5255,191.4552,1,1,2442.46,2442.143,742.6117,255.7426,998.3542,4,102.2001,396.1541,0,0,500,0,374.1336,0.1870668,0.1569005,0.3172331,0,250,0.3172331,1699.531,0,0,7.68936,13.37137,191.4552,447.2313,311.1959,136.0354,601.9952,0,1240.32,0,-2.842171e-14,-9.120482e-14,4.263256e-14,102.2001,396.1541,0,0,500,0,0,-5.684342e-14
mpc,2026-01-30 15:30:00,2462,15.5,25.52072,3477.141,146.0201,414.8007,197.7749,1,1,2433.998,2433.681,760.6713,261.0109,1021.682,3,124.8402,396.842,0,0,500,0,499.0747,0.2495374,0.2355865,0.3172331,0,250,0.3172331,1673.01,0,0,21.1799,17.95871,197.7749,447.2025,307.3848,139.8177,604.7332,0,1276.981,0,0,-3.572143e-14,4.263256e-14,124.8402,396.842,0,0,500,0,0,0
mpc,2026-01-30 15:45:00,2463,15.75,25.82024,3443.116,168.0356,404.4359,205.348,1,1,2410.181,2409.864,115.9703,34.02975,150,1,143.7103,4.626057e-06,6.28967,0,0,387.7571,402.0569,0.2010284,0.31426,0.3172331,0,250,0.3172331,2293.894,4.738877,0,24.32527,16.67879,200.6091,445.5234,424.0276,21.49581,495.1401,0,1061.012,0,1.421085e-14,1.098011e-13,4.263256e-14,143.7103,387.7571,4.738877,387.7571,0,0,0,5.684342e-14
mpc,2026-01-30 16:00:00,2464,16,26.08945,3432.387,181.1458,407.3165,207.3316,1,1,2402.671,2402.354,772.076,262.6488,1034.725,3,153.3365,381.3883,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1630.278,0,0,27.80936,25.92818,207.3316,446.5798,303.0166,143.5632,604.2016,0,1301.101,0,1.136868e-13,-1.052491e-13,4.263256e-14,153.3365,381.3883,0,0,500,0,0,1.136868e-13
mpc,2026-01-30 16:15:00,2465,16.25,26.27415,3393.197,177.8192,391.8403,198.6914,1,1,2375.238,2374.92,796.9487,270.1993,1067.148,3,182.04,385.108,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1577.972,0,0,0,6.73233,198.6914,443.1543,294.4063,148.748,601.676,0,1214.965,0,-1.136868e-13,-5.834222e-14,4.263256e-14,177.8192,385.108,0,0,500,4.220759,0,-5.684342e-14
mpc,2026-01-30 16:30:00,2466,16.5,26.3885,3357.987,195.1392,383.5062,193.0117,1,1,2350.591,2350.274,810.4038,273.768,1084.172,3,201.9038,382.2679,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1539.87,0,0,0,1.238243,193.0117,439.5876,287.9734,151.6142,597.8368,0,1197.81,0,-5.684342e-14,-1.829648e-13,4.263256e-14,195.1392,382.2679,0,0,500,6.764622,0,2.842171e-14
mpc,2026-01-30 16:45:00,2467,16.75,26.35581,3354.511,235.45,391.1913,191.5109,1,1,2348.158,2347.841,835.7339,280.4058,1116.14,4,239.9752,376.1646,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1512.107,0,0,0,15.02674,191.5109,438.8374,282.5913,156.2461,598.7878,0,1223.497,0,-5.684342e-14,5.262457e-14,4.263256e-14,235.45,376.1646,0,0,500,4.525261,0,-8.526513e-14
mpc,2026-01-30 17:00:00,2468,17,26.56766,3323.054,265.8474,384.5493,183.9123,1,1,2326.138,2325.821,851.9582,284.63,1136.588,4,264.5911,371.9971,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1473.863,0,0,1.256311,12.55217,183.9123,436.6238,276.6489,159.9749,595.7998,0,1215.419,0,-1.136868e-13,-3.619327e-14,4.263256e-14,264.5911,371.9971,0,0,500,0,0,-5.684342e-14
mpc,2026-01-30 17:15:00,2469,17.25,26.68468,3337.954,304.883,382.6531,181.4679,1,1,2336.568,2336.251,887.875,294.9741,1182.849,4,310.7398,372.1093,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1448.376,0,0,0,10.54379,181.4679,439.6437,272.5233,167.1204,601.642,0,1221.472,0,2.273737e-13,3.780309e-13,4.263256e-14,304.883,372.1093,0,0,500,5.856848,0,1.136868e-13
mpc,2026-01-30 17:30:00,2470,17.5,26.59453,3351.198,368.1673,375.2517,176.7895,1,1,2345.839,2345.522,926.9672,306.0866,1233.054,4,362.1972,370.8566,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1418.554,0,0,5.970158,4.39506,176.7895,440.5661,266.4151,174.151,605.7041,0,1229.288,0,-5.684342e-14,4.518608e-13,4.263256e-14,362.1972,370.8566,0,0,500,0,0,-1.136868e-13
mpc,2026-01-30 17:45:00,2471,17.75,26.43428,3348.425,431.4712,363.0344,167.6699,1,1,2343.898,2343.581,980.0053,321.1937,1301.199,4,431.7555,369.4436,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1363.575,0,0,0,0,167.6699,438.749,255.2446,183.5044,607.8241,0,1215.648,0,-5.684342e-14,3.992362e-13,4.263256e-14,431.4712,363.0344,0,0,500,6.693497,0,0
mpc,2026-01-30 18:00:00,2472,18,26.34597,3346.761,473.7335,0,161.0255,1,1,2342.733,2342.416,762.926,220.1707,983.0967,2,476.5091,6.587583,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1579.49,0,0,0,0,161.0255,437.735,295.1245,142.6105,545.3825,0,1090.765,0,0,1.274536e-13,4.263256e-14,473.7335,0,0,0,500,9.363253,0,5.329071e-15
mpc,2026-01-30 18:15:00,2473,18.25,26.46616,3335.941,550.6786,0,150.3252,1,1,2335.159,2334.842,813.4163,234.9969,1048.413,3,538.9878,9.425371,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1521.425,0,0,11.6908,0,150.3252,437.4003,284.9793,152.421,548.1337,0,1116.434,0,0,1.463274e-13,4.263256e-14,538.9878,0,0,0,500,9.425371,0,7.105427e-15
mpc,2026-01-30 18:30:00,2474,18.5,26.59126,3273.997,607.5315,2.141016,143.3152,1,1,2291.798,2291.481,865.0383,249.3668,1114.405,3,609.4961,4.909001,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1426.442,0,0,0,0,143.3152,430.3877,267.8785,162.5093,544.1591,0,1088.318,0,-5.684342e-14,-2.500222e-13,4.263256e-14,607.5315,2.141016,0,0,500,4.732613,0,-2.664535e-15
mpc,2026-01-30 18:45:00,2475,18.75,26.74667,3231.012,684.7901,0.8684354,121.3653,1,1,2261.708,2261.391,901.0056,259.5987,1160.604,3,656.7753,3.828958,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1360.386,0,0,28.01473,0,121.3653,426.1051,256.2962,169.8089,538.76,0,1125.845,0,0,-2.551293e-13,4.263256e-14,656.7753,0.8684354,0,0,500,2.960522,0,1.412204e-13
mpc,2026-01-30 19:00:00,2476,19,26.57371,3228.604,713.1117,4.78241,116.4857,1,0,2260.023,2259.706,176.0405,50.64143,226.6819,1,226.6819,0,0,0,0,471.0963,1781.927,0.8909634,1.196402,0.3172331,0,250,0.3172331,2083.665,0,0,17.51721,2.598646,116.4857,424.2667,391.1597,33.10705,463.6686,0,962.037,0,-2.131628e-14,-1.083578e-13,4.263256e-14,695.5945,2.183764,0,471.0963,0,0,0,-3.552714e-15
mpc,2026-01-30 19:15:00,2477,19.25,26.4423,3188.898,729.1406,15.55014,111.8833,0,0,2232.228,2231.911,176.2754,50.70901,226.9844,1,226.9844,0,0,0,0,500,1656.646,0.8283232,1.122053,0.3172331,0,250,0.3172331,2055.636,0,0,5.111319,12.59504,111.8833,417.9149,384.8534,33.06144,0,456.5091,2541.343,0,-1.421085e-14,2.957634e-13,4.263256e-14,724.0293,2.955093,0,500,0,0,0,1.127987e-13
mpc,2026-01-30 19:30:00,2478,19.5,26.52454,3164.072,723.6025,11.49779,101.7363,0,0,2214.851,2214.533,187.8153,54.02868,241.844,1,241.844,0,0,0,0,490.3918,1533.788,0.7668938,1.043166,0.3172331,0,250,0.3172331,2026.718,0,0,0,2.864477,101.7363,415.3649,380.0832,35.28168,0,453.1911,2497.493,0,0,-3.745892e-13,4.263256e-14,723.6025,8.633313,0,500,0,0,0,8.881784e-15
mpc,2026-01-30 19:45:00,2479,19.75,26.4398,3157.243,724.6099,9.413101,97.42718,0,0,2210.07,2209.753,179.5873,51.66173,231.249,1,231.249,0,0,0,0,499.3818,1408.701,0.7043503,0.9658035,0.3172331,0,250,0.3172331,2030.165,0,0,0,3.392267,97.42718,413.745,380.0653,33.67975,0,449.9663,2480.666,0,0,-1.069145e-13,4.263256e-14,724.6099,6.020835,0,500,0,0,0,-2.220446e-14
mpc,2026-01-30 20:00:00,2480,20,26.41279,3157.75,693.7268,0,94.30844,0,0,2210.425,2210.108,161.7519,46.53106,208.283,1,208.283,0,0,0,0,485.4438,1287.118,0.643559,0.8870382,0.3172331,0,250,0.3172331,2048.356,0,0,0,0,94.30844,413.5816,383.2576,30.32395,0,447.4343,2460.889,0,0,-3.58602e-14,4.263256e-14,693.7268,0,0,500,0,0,0,0
mpc,2026-01-30 20:15:00,2481,20.25,26.10123,3109.377,657.32,2.745957,84.01101,0,0,2176.564,2176.247,129.8267,37.34716,167.1739,1,167.1739,0,0,0,0,490.7252,1164.234,0.582117,0.8104793,0.3172331,0,250,0.3172331,2046.42,0,0,0,2.16681,84.01101,404.6512,380.4558,24.19544,0,433.4217,2387.557,0,0,1.830758e-13,4.263256e-14,657.32,0.5791464,0,500,0,0,0,-6.872281e-14
mpc,2026-01-30 20:30:00,2482,20.5,25.9046,3107.808,622.68,0,75.98883,0,0,2175.466,2175.148,116.4895,33.51046,150,1,150,0,0,0,0,464.9621,1047.81,0.5239051,0.7331011,0.3172331,0,250,0.3172331,2058.659,0,0,7.717861,0,75.98883,402.8271,381.1982,21.6289,0,428.7794,2371.6,0,-1.421085e-14,4.187761e-13,4.263256e-14,614.9621,0,0,466.9796,0,0,0,0
mpc,2026-01-30 20:45:00,2483,20.75,25.74394,3124.866,580.5892,0,64.61368,0,0,2187.406,2187.089,116.4895,33.51046,150,1,150,0,0,0,0,412.3417,944.5599,0.4722799,0.6597907,0.3172331,0,250,0.3172331,2070.599,0,0,18.24748,0,64.61368,403.717,382.1586,21.55836,0,427.5945,2383.246,0,-1.421085e-14,-6.927792e-14,4.263256e-14,562.3417,0,0,416.8247,0,0,0,0
mpc,2026-01-30 21:00:00,2484,21,25.52934,3124.874,514.1363,0,57.27303,0,0,2187.412,2187.094,116.4895,33.51046,150,1,150,0,0,0,0,347.7321,857.4781,0.4287391,0.5947755,0.3172331,0,250,0.3172331,2070.605,0,0,16.4042,0,57.27303,401.9667,380.5019,21.46484,0,424.537,2363.251,0,-1.421085e-14,1.749711e-13,4.263256e-14,497.7321,0,0,354.3555,0,0,0,0
mpc,2026-01-30 21:15:00,2485,21.25,25.2984,3150.752,441.3561,0,49.73362,0,0,2205.527,2205.209,0,0,0,0,0,0,0,0,0,436.7513,748.1553,0.3740777,0.5399414,0.3172331,0,250,0.3172331,2205.209,0,0,4.604759,0,49.73362,403.4125,403.3544,0.05802504,0,412.4512,2276.425,0,0,1.261213e-13,4.263256e-14,436.7513,0,0,437.9617,0,0,0,0
mpc,2026-01-30 21:30:00,2486,21.5,24.9014,3121.582,376.1348,0,43.47628,0,0,2185.107,2184.79,0,0,0,0,0,0,0,0,0,376.1348,654.0038,0.3270019,0.4711024,0.3172331,0,250,0.3172331,2184.79,0,0,0,0,43.47628,39.33193,39.32622,0.005710195,0,47.21544,259.6849,0,0,-7.610579e-14,4.263256e-14,376.1348,0,0,381.4939,0,0,0,0
mpc,2026-01-30 21:45:00,2487,21.75,24.92418,3139.65,304.932,0,36.33112,0,0,2197.755,2197.438,0,0,0,0,0,0,0,0,0,304.932,577.6679,0.2888339,0.4118166,0.3172331,0,250,0.3172331,2197.438,0,0,0,0,36.33112,39.55959,39.55388,0.005710195,0,46.14954,253.8225,0,0,1.900702e-13,4.263256e-14,304.932,0,0,317.5521,0,0,0,0
mpc,2026-01-30 22:00:00,2488,22,24.74429,3174.599,278.3102,0,38.68161,0,0,2222.219,2221.902,0,0,0,0,0,0,0,0,0,271.872,509.609,0.2548045,0.363749,0.3172331,0,250,0.3172331,2221.902,0,0,6.438224,0,38.68161,39.99995,39.99424,0.005710195,0,46.99147,269.559,0,0,8.36553e-14,4.263256e-14,271.872,0,0,273.7746,0,0,0,0
mpc,2026-01-30 22:15:00,2489,22.25,24.34993,3165.961,242.1863,2.227415,36.94903,0,0,2216.172,2215.855,0,0,0,0,0,0,0,0,0,237.1062,450.2522,0.2251261,0.3208933,0.3172331,0,250,0.3172331,2215.855,0,0,5.371663,1.935879,36.94903,39.8911,39.88539,0.005710195,0,46.51718,268.45,0,0,1.415534e-14,4.263256e-14,236.8147,0.2915359,0,237.1062,0,0,0,1.04361e-14
mpc,2026-01-30 22:30:00,2490,22.5,24.28288,3164.933,184.9506,2.341093,30.31568,0,0,2215.453,2215.136,0,0,0,0,0,0,0,0,0,185.7013,403.756,0.201878,0.2835172,0.3172331,0,250,0.3172331,2215.136,0,0,0,1.590399,30.31568,39.87815,39.87244,0.005710195,0,45.30645,251.9289,0,0,2.409184e-14,4.263256e-14,184.9506,0.7506946,0,201.8731,0,0,0,1.065814e-14
mpc,2026-01-30 22:45:00,2491,22.75,24.07859,3163.629,143.096,0.8274422,28.33594,0,0,2214.54,2214.223,0,0,0,0,0,0,0,0,0,143.9234,367.7116,0.1838558,0.2542392,0.3172331,0,250,0.3172331,2214.223,0,0,0,0,28.33594,39.86173,39.85602,0.005710195,0,44.91478,247.0313,0,0,2.38698e-14,4.263256e-14,143.096,0.8274422,0,177.8964,0,0,0,-3.996803e-15
mpc,2026-01-30 23:00:00,2492,23,23.95578,3083.531,119.4854,0.7792973,28.27481,0,1,2158.472,2158.155,0,0,0,0,0,0,0,0,0,120.2647,337.5875,0.1687937,0.2315426,0.3172331,0,250,0.3172331,2158.155,0,0,0,0,28.27481,38.85249,38.84678,0.005710195,0,43.88249,241.3537,0,0,9.972578e-14,4.263256e-14,119.4854,0.7792973,0,147.0212,0,0,0,-5.440093e-15
mpc,2026-01-30 23:15:00,2493,23.25,23.71142,3054.978,133.1309,0,27.72865,1,1,2138.485,2138.167,116.4712,33.52875,150,1,144.7348,0.2215783,0,0,5.04359,0,338.7953,0.1693976,0.2125739,0.3172331,0,250,0.3172331,2021.696,0,0,0,0,27.72865,38.49272,36.39053,2.102193,74.83419,0,149.6684,0,-3.552714e-14,1.471046e-14,4.263256e-14,133.1309,0,0,0,5.04359,11.82548,0,-1.421085e-14
mpc,2026-01-30 23:30:00,2494,23.5,23.38979,3075.431,100.716,0.1231076,22.90413,1,1,2152.801,2152.484,0,0,0,0,0,0,0,0,0,100.8391,313.5321,0.1567661,0.2133344,0.3172331,0,250,0.3172331,2152.484,0,0,0,0,22.90413,38.75043,38.74472,0.005710195,42.77918,0,85.55835,0,0,-5.381806e-14,4.263256e-14,100.716,0.1231076,0,128.9051,0,0,0,2.969847e-15
mpc,2026-01-30 23:45:00,2495,23.75,23.07288,3033.281,96.11845,0,20.92916,1,1,2123.297,2122.98,0,0,0,0,0,0,0,0,0,96.11845,289.4532,0.1447266,0.1974266,0.3172331,0,250,0.3172331,2122.98,0,0,0,0,20.92916,38.21935,38.21364,0.005710195,41.87771,0,83.75543,0,0,1.249001e-15,4.263256e-14,96.11845,0,0,130.9223,0,0,0,0
mpc,2026-01-31 00:00:00,2496,0,22.9017,3037.706,96.44685,0,21.65709,1,1,2126.395,2126.077,0,0,0,0,0,0,0,0,0,96.44685,265.2959,0.1326479,0.1822644,0.3172331,0,250,0.3172331,2126.077,0,0,0,0,21.65709,38.2751,38.26939,0.005710195,42.04845,0,84.0969,0,0,-8.501533e-14,4.263256e-14,96.44685,0,0,115.3611,0,0,0,0
mpc,2026-01-31 00:15:00,2497,0.25,22.78781,3046.95,79.81557,3.990575,19.01234,1,1,2132.865,2132.548,0,0,0,0,0,0,0,0,0,79.9909,245.2564,0.1226282,0.1670529,0.3172331,0,250,0.3172331,2132.548,0,0,0,3.815247,19.01234,38.39157,38.38586,0.005710195,41.69619,0,89.97369,0,0,-4.041212e-14,4.263256e-14,79.81557,0.1753281,0,96.69938,0,0,0,-6.383782e-15
mpc,2026-01-31 00:30:00,2498,0.5,22.63824,3071.642,79.06034,0,14.78388,1,1,2150.15,2149.832,116.4895,33.51046,150,1,105.3895,0,0,0,44.61052,0,256.3704,0.1281852,0.1544344,0.3172331,0,250,0.3172331,2033.343,0,0,0,0,14.78388,38.70269,36.60017,2.102522,72.67737,0,145.3547,0,-7.105427e-15,-2.328693e-14,4.263256e-14,79.06034,0,0,0,44.61052,26.32914,0,0
mpc,2026-01-31 00:45:00,2499,0.75,22.51181,3056.81,104.0883,0,13.034,1,1,2139.767,2139.45,0,0,0,0,0,0,0,0,0,96.67681,232.1609,0.1160804,0.1614327,0.3172331,0,250,0.3172331,2139.45,0,0,7.411467,0,13.034,38.5158,38.51009,0.005710195,40.76757,0,94.31992,0,0,-3.458345e-14,4.263256e-14,96.67681,0,0,96.7474,0,0,0,0
mpc,2026-01-31 01:00:00,2500,1,22.46149,3069.287,116.7719,0,17.41061,1,1,2148.501,2148.184,0,0,0,0,0,0,0,0,0,93.79206,208.6763,0.1043382,0.1461883,0.3172331,0,250,0.3172331,2148.184,0,0,22.97988,0,17.41061,38.67302,38.66731,0.005710195,41.67992,0,123.0001,0,0,1.773581e-14,4.263256e-14,93.79206,0,0,93.79423,0,0,0,0
mpc,2026-01-31 01:15:00,2501,1.25,22.29559,3057.292,89.51808,1.399545,16.7874,1,1,2140.104,2139.787,232.9791,67.02092,300,2,92.36365,0,0,0,207.6363,0,260.5525,0.1302763,0.1314004,0.3172331,0,250,0.3172331,1906.808,0,0,0,1.399545,16.7874,38.52188,34.32254,4.199334,104.2391,0,210.8924,0,-1.421085e-14,7.838175e-14,4.263256e-14,89.51808,0,0,0,207.6363,2.845572,0,0
mpc,2026-01-31 01:30:00,2502,1.5,22.22909,3086.769,96.19118,0,17.58839,1,1,2160.738,2160.421,0,0,0,0,0,0,0,0,0,86.25134,238.9487,0.1194743,0.1640661,0.3172331,0,250,0.3172331,2160.421,0,0,9.939844,0,17.58839,38.89329,38.88758,0.005710195,41.91755,0,100.9813,0,0,3.935741e-14,4.263256e-14,86.25134,0,0,86.31361,0,0,0,0
mpc,2026-01-31 01:45:00,2503,1.75,22.18174,3055.701,95.16083,0,19.95639,1,1,2138.991,2138.674,0,0,0,0,0,0,0,0,0,95.16083,215.1209,0.1075604,0.1504625,0.3172331,0,250,0.3172331,2138.674,0,0,0,0,19.95639,38.50184,38.49613,0.005710195,41.93096,0,83.86191,0,0,3.777534e-14,4.263256e-14,95.16083,0,0,98.84241,0,0,0,0
mpc,2026-01-31 02:00:00,2504,2,22.03483,3033.278,110.1227,0,18.25509,1,1,2123.294,2122.977,366.104,105.3198,471.4238,1,89.27175,0.02788469,0,0,382.1242,0,310.618,0.155309,0.1354585,0.3172331,0,250,0.3172331,1756.873,0,0,20.85092,0,18.25509,38.2193,31.62371,6.595582,140.0768,0,316.1215,0,-2.842171e-14,8.384959e-14,4.263256e-14,89.27175,0,0,0,382.1242,0.02788469,0,7.594619e-15
mpc,2026-01-31 02:15:00,2505,2.25,21.84881,3040.946,88.44301,0,18.55872,1,1,2128.662,2128.345,451.6261,129.9584,581.5844,3,81.21354,0.370902,0,0,500,0,435.5691,0.2177846,0.1955916,0.3172331,0,250,0.3172331,1676.719,0,0,7.229472,0,18.55872,38.31592,30.18094,8.134979,163.3136,0,339.098,0,-2.842171e-14,-1.304512e-15,4.263256e-14,81.21354,0,0,0,500,0.370902,0,-4.002354e-14
mpc,2026-01-31 02:30:00,2506,2.5,21.6264,3078.872,91.71659,0,13.2129,1,1,2155.211,2154.894,463.5828,133.3585,596.9414,2,96.94137,0,0,0,500,0,560.5006,0.2802503,0.2742715,0.3172331,0,250,0.3172331,1691.311,0,0,0,0,13.2129,38.79379,30.44359,8.350201,166.0526,0,332.1053,0,2.842171e-14,-1.856848e-13,4.263256e-14,91.71659,0,0,0,500,5.224788,0,1.421085e-14
mpc,2026-01-31 02:45:00,2507,2.75,21.31575,3075.063,103.1648,0,5.932039,1,1,2152.544,2152.227,0,0,0,0,0,0,0,0,0,103.1648,534.6211,0.2673106,0.352939,0.3172331,0,250,0.3172331,2152.227,0,0,0,0,5.932039,38.74579,38.74008,0.005710195,39.74462,0,79.48923,0,0,-1.207368e-13,4.263256e-14,103.1648,0,0,105.5295,0,0,0,0
mpc,2026-01-31 03:00:00,2508,3,20.97285,3065.658,87.37374,0,12.275,1,1,2145.961,2145.644,0,0,0,0,0,0,0,0,0,87.37374,512.6935,0.2563468,0.3366431,0.3172331,0,250,0.3172331,2145.644,0,0,0,0,12.275,38.6273,38.62159,0.005710195,40.68705,0,81.37409,0,0,5.384582e-14,4.263256e-14,87.37374,0,0,105.2307,0,0,0,0
mpc,2026-01-31 03:15:00,2509,3.25,21.01812,3044.394,93.20114,0,6.910482,1,1,2131.076,2130.759,0,0,0,0,0,0,0,0,0,93.20114,489.3125,0.2446563,0.3228356,0.3172331,0,250,0.3172331,2130.759,0,0,0,0,6.910482,38.35937,38.35366,0.005710195,39.51743,0,79.03486,0,0,4.946044e-14,4.263256e-14,93.20114,0,0,119.5464,0,0,0,0
mpc,2026-01-31 03:30:00,2510,3.5,20.90098,3069.29,100.6201,0,3.963431,1,1,2148.503,2148.186,465.8141,134.1859,600,4,112.1222,1.745344,0,0,486.1325,0,610.7686,0.3053843,0.3081129,0.3172331,0,250,0.3172331,1682.372,0,0,0,0,3.963431,38.67306,30.28269,8.390363,165.1347,0,330.2693,0,-5.684342e-14,9.886536e-14,4.263256e-14,100.6201,0,0,0,486.1325,13.24744,0,-5.861978e-14
mpc,2026-01-31 03:45:00,2511,3.75,20.72732,3047.532,117.9948,0,6.35131,1,1,2133.273,2132.955,0,0,0,0,0,0,0,0,0,117.9948,581.1738,0.2905869,0.3845921,0.3172331,0,250,0.3172331,2132.955,0,0,0,0,6.35131,38.39891,38.3932,0.005710195,39.45707,0,78.91414,0,0,3.563816e-14,4.263256e-14,117.9948,0,0,134.9858,0,0,0,0
mpc,2026-01-31 04:00:00,2512,4,20.84466,3042.083,124.2926,5.752903,11.95047,1,1,2129.458,2129.141,0,0,0,0,0,0,0,0,0,127.4394,549.2225,0.2746112,0.3659566,0.3172331,0,250,0.3172331,2129.141,0,0,0,2.606179,11.95047,38.33024,38.32453,0.005710195,40.33062,0,85.1569,0,0,-2.127187e-13,4.263256e-14,124.2926,3.146724,0,142.6223,0,0,0,6.217249e-15
mpc,2026-01-31 04:15:00,2513,4.25,20.89402,3038.118,185.3299,0,11.03548,1,1,2126.682,2126.365,478.1306,137.7351,615.8657,2,163.7213,1.802959,0,0,450.3415,0,661.7214,0.3308607,0.3458373,0.3172331,0,250,0.3172331,1648.235,0,0,21.6086,0,11.03548,38.28028,29.66822,8.612061,169.2576,0,375.79,0,-2.842171e-14,-2.332579e-13,4.263256e-14,163.7213,0,0,0,450.3415,1.802959,0,-3.663736e-14
mpc,2026-01-31 04:30:00,2514,4.5,20.83729,3070.578,216.9715,0,10.73406,1,1,2149.404,2149.087,524.9406,151.2244,676.165,2,189.3192,2.024016,0,0,484.8218,0,782.8227,0.3914113,0.4166762,0.3172331,0,250,0.3172331,1624.147,0,0,27.65229,0,10.73406,38.68928,29.23464,9.454641,182.2607,0,412.2217,0,0,1.073586e-13,4.263256e-14,189.3192,0,0,0,484.8218,2.024016,0,-5.329071e-15
mpc,2026-01-31 04:45:00,2515,4.75,20.91805,3049.757,235.8443,0,11.44321,1,1,2134.83,2134.513,570.618,164.2766,734.8945,2,233.6968,1.19772,0,0,500,0,907.6994,0.4538497,0.4929319,0.3172331,0,250,0.3172331,1563.895,0,0,2.147464,0,11.44321,38.42694,28.1501,10.27683,194.3502,0,392.4048,0,0,1.055267e-13,4.263256e-14,233.6968,0,0,0,500,1.19772,0,3.996803e-15
mpc,2026-01-31 05:00:00,2516,5,20.85626,3035.097,277.7297,0,7.921103,1,1,2124.568,2124.25,203.5158,58.54523,262.061,1,262.061,0,0,0,0,15.66871,903.6393,0.4518197,0.571565,0.3172331,0,250,0.3172331,1920.735,0,0,0,0,7.921103,38.24222,34.57322,3.668994,94.44843,0,188.8969,0,-7.105427e-15,-6.628031e-14,4.263256e-14,277.7297,0,0,33.43165,0,0,0,0
mpc,2026-01-31 05:15:00,2517,5.25,20.88139,3050.79,331.1004,0,14.99468,1,1,2135.553,2135.236,277.9024,79.94399,357.8464,1,357.8464,0,0,0,0,0,903.4971,0.4517485,0.5690085,0.3172331,0,250,0.3172331,1857.333,0,0,0,0,14.99468,38.43995,33.432,5.007954,115.8948,0,231.7896,0,-1.421085e-14,4.507505e-14,4.263256e-14,331.1004,0,0,6.165963,0,26.746,0,0
mpc,2026-01-31 05:30:00,2518,5.5,21.11102,3061.347,414.889,0,23.24456,1,1,2142.943,2142.625,708.3286,204.0115,912.3402,2,433.9376,2.324926,0,0,476.0777,0,1022.374,0.5111871,0.5689189,0.3172331,0,250,0.3172331,1434.297,0,0,0,0,23.24456,38.57297,25.81734,12.75563,233.7502,0,467.5003,0,0,-3.652634e-14,4.263256e-14,414.889,0,0,0,476.0777,21.37351,0,-6.394885e-14
mpc,2026-01-31 05:45:00,2519,5.75,21.2532,3034.641,501.6386,0.2896331,22.37113,1,1,2124.249,2123.932,795.3178,228.8616,1024.179,3,523.4918,0.6876457,0,0,500,0,1147.213,0.5736067,0.6437741,0.3172331,0,250,0.3172331,1328.614,0,0,0,0,22.37113,38.23648,23.91505,14.32143,256.5606,0,513.1211,0,-5.684342e-14,-1.98952e-13,4.263256e-14,501.6386,0.2896331,0,0,500,22.25116,0,2.131628e-14
mpc,2026-01-31 06:00:00,2520,6,21.2353,3030.144,596.2872,0,20.46614,1,1,2121.101,2120.783,862.3068,248.0788,1110.386,3,610.2008,0.1848644,0,0,500,0,1272.033,0.6360164,0.7223834,0.3172331,0,250,0.3172331,1258.477,0,0,0,0,20.46614,38.17981,22.65258,15.52723,274.192,0,548.3839,0,1.421085e-13,2.006173e-13,4.263256e-14,596.2872,0,0,0,500,14.09845,0,1.438849e-13
mpc,2026-01-31 06:15:00,2521,6.25,21.35881,3035.002,674.1551,0,22.07209,1,1,2124.502,2124.184,911.6711,262.3013,1173.972,3,673.5818,0.3906903,0,0,500,0,1396.832,0.6984162,0.8009804,0.3172331,0,250,0.3172331,1212.513,0,0,0.5733772,0,22.07209,38.24103,21.82524,16.41579,287.8672,0,576.7235,0,-1.705303e-13,4.393153e-13,4.263256e-14,673.5818,0,0,0,500,0.3906903,0,-3.98015e-14
mpc,2026-01-31 06:30:00,2522,6.5,21.5594,3058.245,722.7425,0,22.71529,1,1,2140.772,2140.454,956.3996,275.2686,1231.668,3,730.5239,1.333828,0,0,499.8105,0,1521.565,0.7607826,0.8795649,0.3172331,0,250,0.3172331,1184.055,0,0,0,0,22.71529,38.53389,21.31299,17.2209,300.4457,0,600.8914,0,0,-3.042011e-13,4.263256e-14,722.7425,0,0,0,499.8105,9.115218,0,-7.105427e-15
mpc,2026-01-31 06:45:00,2523,6.75,21.60356,3058.034,756.9044,4.980751,19.76894,1,1,2140.624,2140.306,986.425,283.9408,1270.366,3,768.7039,1.661928,0,0,500,0,1646.326,0.8231628,0.9581073,0.3172331,0,250,0.3172331,1153.881,0,0,0,3.318822,19.76894,38.53122,20.76986,17.76136,308.0764,0,621.8778,0,2.273737e-13,2.741141e-13,4.263256e-14,756.9044,1.661928,0,0,500,11.79946,0,1.136868e-13
mpc,2026-01-31 07:00:00,2524,7,21.6235,3129.799,781.4423,7.053831,20.36085,1,1,2190.86,2190.542,507.5006,145.9923,653.493,2,653.493,0,0,0,0,122.2235,1615.511,0.8077553,1.036667,0.3172331,0,250,0.3172331,1683.042,0,0,10.27905,2.500683,20.36085,39.43547,30.29475,9.140722,179.7549,0,381.5548,0,-2.842171e-14,-2.033929e-13,4.263256e-14,771.1633,4.553148,0,122.2235,0,0,0,-4.618528e-14
mpc,2026-01-31 07:15:00,2525,7.25,21.95665,3148.64,777.7329,6.786601,23.67656,1,1,2204.048,2203.731,578.1072,166.3037,744.4109,2,744.4109,0,0,0,0,5.750113,1613.819,0.8069094,1.017263,0.3172331,0,250,0.3172331,1625.624,0,0,33.32199,1.036488,23.67656,39.67287,29.26123,10.41164,199.6228,0,458.5139,0,2.842171e-14,2.617906e-13,4.263256e-14,744.4109,5.750113,0,5.750113,0,0,0,-2.398082e-14
mpc,2026-01-31 07:30:00,2526,7.5,22.01772,3189.976,717.155,14.68424,27.79386,1,1,2232.983,2232.666,844.7552,243.0991,1087.854,3,719.2163,0.8376579,0,0,367.8003,0,1705.515,0.8527574,1.016198,0.3172331,0,250,0.3172331,1387.911,0,0,0,13.84658,27.79386,40.1937,24.98239,15.2113,272.8505,0,569.5864,0,-1.705303e-13,1.361133e-13,4.263256e-14,717.155,0.8376579,0,0,367.8003,2.061345,0,-5.684342e-14
mpc,2026-01-31 07:45:00,2527,7.75,21.95982,3204.861,652.7963,10.72868,20.5253,1,1,2243.403,2243.085,907.0736,261.4023,1168.476,3,664.1007,4.375173,0,0,500,0,1830.246,0.9151232,1.073938,0.3172331,0,250,0.3172331,1336.012,0,0,0,6.353508,20.5253,40.38125,24.04821,16.33303,288.9685,0,588.8968,0,-1.136868e-13,-2.73781e-13,4.263256e-14,652.7963,4.375173,0,0,500,11.30439,0,0
mpc,2026-01-31 08:00:00,2528,8,22.10775,3218.154,593.5571,193.1615,21.55616,1,1,2252.708,2252.391,457.1619,131.5114,588.6733,2,588.6733,0,0,0,0,193.1615,1781.668,0.8908339,1.152479,0.3172331,0,250,0.3172331,1795.229,0,0,4.883792,0,21.55616,40.54875,32.31412,8.234624,167.5305,0,343.4856,0,0,-1.152411e-13,4.263256e-14,588.6733,193.1615,0,362.2693,0,0,0,-5.684342e-14
mpc,2026-01-31 08:15:00,2529,8.25,22.54693,3244.41,502.1908,187.9123,26.78493,1,1,2271.087,2270.77,387.9223,111.5933,499.5156,1,499.5156,0,0,0,0,187.9123,1734.409,0.8672047,1.12189,0.3172331,0,250,0.3172331,1882.848,0,0,2.675256,0,26.78493,40.87957,33.89126,6.988311,150.1268,0,304.8684,0,-4.263256e-14,-8.193446e-14,4.263256e-14,499.5156,187.9123,0,365.7577,0,0,0,-2.842171e-14
mpc,2026-01-31 08:30:00,2530,8.5,22.77812,3242.66,423.8793,188.6055,28.72137,1,1,2269.862,2269.545,322.0312,92.63847,414.6696,1,414.6696,0,0,0,0,188.6055,1686.985,0.8434925,1.092132,0.3172331,0,250,0.3172331,1947.514,0,0,9.209692,0,28.72137,40.85752,35.05525,5.802271,132.6936,0,281.2739,0,1.421085e-14,-5.950795e-14,4.263256e-14,414.6696,188.6055,0,369.0077,0,0,0,0
mpc,2026-01-31 08:45:00,2531,8.75,23.06221,3208.935,336.536,194.2232,38.55419,1,1,2246.254,2245.937,261.9079,75.34285,337.2507,1,337.2507,0,0,0,0,194.2232,1638.164,0.8190818,1.06227,0.3172331,0,250,0.3172331,1984.029,0,0,0,0,38.55419,40.43258,35.71253,4.720052,117.8037,0,235.6074,0,-2.842171e-14,-3.690381e-13,4.263256e-14,336.536,194.2232,0,374.0962,0,0.7147783,0,-5.684342e-14
mpc,2026-01-31 09:00:00,2532,9,22.94889,3240.951,289.9395,190.9063,42.82987,1,1,2268.666,2268.348,217.742,62.63768,280.3797,1,280.3797,0,0,0,0,196.8194,1588.701,0.7943504,1.031528,0.3172331,0,250,0.3172331,2050.606,0,0,3.646684,0,42.82987,40.83598,36.91091,3.925066,107.029,0,220.3485,0,7.105427e-15,-4.150014e-13,4.263256e-14,286.2928,190.9063,0,387.8956,0,0,0,0
mpc,2026-01-31 09:15:00,2533,9.25,23.05989,3241.201,228.9102,192.0079,40.94801,1,1,2268.841,2268.524,177.8756,51.16934,229.0449,1,229.0449,0,0,0,0,192.0079,1540.449,0.7702244,1.000382,0.3172331,0,250,0.3172331,2090.648,0,0,0,0,40.94801,40.83913,37.63166,3.207471,95.968,0,191.936,0,-7.105427e-15,-2.777778e-13,4.263256e-14,228.9102,192.0079,0,385.4419,0,0.1347073,0,0
mpc,2026-01-31 09:30:00,2534,9.5,23.40986,3295.635,179.7079,196.6416,52.76005,1,1,2306.945,2306.627,116.4895,33.51046,150,1,150,0,0,0,0,226.3495,1483.619,0.7418094,0.969998,0.3172331,0,250,0.3172331,2190.138,0,0,0,0,52.76005,41.525,39.42248,2.102522,82.23,0,164.46,0,-1.421085e-14,2.713385e-13,4.263256e-14,179.7079,196.6416,0,427.1589,0,0,0,0
mpc,2026-01-31 09:45:00,2535,9.75,23.5564,3288.45,156.3483,195.8463,53.0131,1,1,2301.915,2301.597,116.4895,33.51046,150,1,150,0,0,0,0,199.9451,1433.399,0.7166995,0.9342131,0.3172331,0,250,0.3172331,2185.108,0,0,2.249574,0,53.0131,41.43446,39.33194,2.102522,82.21067,0,168.3018,0,-1.421085e-14,2.808864e-14,4.263256e-14,154.0988,195.8463,0,397.9634,0,0,0,0
mpc,2026-01-31 10:00:00,2536,10,23.93459,3312.196,131.4577,188.4033,62.21843,1,1,2318.537,2318.22,115.0968,34.90322,150,1,133.1307,16.86926,0,0,0,171.534,1390.29,0.695145,0.9025904,0.3172331,0,250,0.3172331,2203.123,0,0,0,0,62.21843,41.73367,39.65622,2.077452,85.63586,0,171.2717,0,-1.421085e-14,-3.88356e-13,4.263256e-14,131.4577,188.4033,0,378.5673,0,1.673082,0,0
mpc,2026-01-31 10:15:00,2537,10.25,24.20726,3331.606,120.6343,194.6436,71.12423,1,1,2332.124,2331.807,114.281,35.71903,150,1,123.2495,26.75051,0,0,0,167.8931,1348.098,0.6740489,0.8754452,0.3172331,0,250,0.3172331,2217.526,0,0,0,0,71.12423,41.97824,39.91547,2.062768,88.36435,0,176.7287,0,-7.105427e-15,4.118927e-13,4.263256e-14,120.6343,194.6436,0,373.381,0,2.615238,0,0
mpc,2026-01-31 10:30:00,2538,10.5,24.47391,3335.778,127.3014,202.7322,81.97875,1,1,2335.045,2334.727,112.0516,37.94844,150,1,96.24653,53.75346,0,0,0,148.9787,1310.641,0.6553204,0.8488774,0.3172331,0,250,0.3172331,2222.676,0,0,31.05485,0,81.97875,42.03081,40.00817,2.022638,92.70664,0,238.9829,0,0,-4.188871e-13,4.263256e-14,96.24653,202.7322,0,344.3928,0,0,0,-2.842171e-14
mpc,2026-01-31 10:45:00,2539,10.75,24.91099,3346.762,115.6015,202.6957,88.9439,1,1,2342.733,2342.416,0,0,0,0,0,0,0,0,0,290.1087,1237.907,0.6189537,0.8252914,0.3172331,0,250,0.3172331,2342.416,0,0,28.18846,0,88.9439,42.1692,42.16349,0.005710195,58.30637,0,165.2378,0,0,5.861978e-14,4.263256e-14,87.41301,202.6957,0,494.747,0,0,0,0
mpc,2026-01-31 11:00:00,2540,11,25.06412,3363.487,109.4833,206.3795,94.8682,1,1,2354.441,2354.124,0,0,0,0,0,0,0,0,0,295.57,1163.82,0.58191,0.7794921,0.3172331,0,250,0.3172331,2354.124,0,0,20.2927,0,94.8682,428.6299,428.5721,0.05775281,445.8431,0,926.691,0,0,-1.139089e-13,4.263256e-14,89.19056,206.3795,0,493.2933,0,0,0,-2.842171e-14
mpc,2026-01-31 11:15:00,2541,11.25,25.22514,3388.209,125.6133,199.3189,105.8376,1,1,2371.746,2371.429,0,0,0,0,0,0,0,0,0,294.7917,1089.939,0.5449694,0.7328404,0.3172331,0,250,0.3172331,2371.429,0,0,30.14046,0,105.8376,433.1771,433.1192,0.05793963,452.4494,0,956.8911,0,0,1.503242e-13,4.263256e-14,95.47281,199.3189,0,498.859,0,0,0,2.842171e-14
mpc,2026-01-31 11:30:00,2542,11.5,25.4631,3412.285,114.1657,207.2449,112.3807,1,1,2388.599,2388.282,0,0,0,0,0,0,0,0,0,292.7334,1016.584,0.508292,0.6863185,0.3172331,0,250,0.3172331,2388.282,0,0,28.67719,0,112.3807,438.3507,438.2925,0.05821795,458.9164,0,967.301,0,0,-1.723066e-13,4.263256e-14,85.48848,207.2449,0,496.8968,0,0,0,0
mpc,2026-01-31 11:45:00,2543,11.75,25.71572,3428.504,105.6764,205.5564,120.8183,1,1,2399.952,2399.635,0,0,0,0,0,0,0,0,0,291.5601,943.5339,0.4717669,0.640128,0.3172331,0,250,0.3172331,2399.635,0,0,19.67268,0,120.8183,442.6919,442.6334,0.05851637,464.9193,0,963.774,0,0,1.616485e-13,4.263256e-14,86.00375,205.5564,0,500,0,0,0,-2.842171e-14
mpc,2026-01-31 12:00:00,2544,12,25.71798,3441.744,115.3438,207.0339,132.8976,1,1,2409.221,2408.903,113.7027,36.29731,150,1,116.2453,33.75473,0,0,0,173.2792,900.0656,0.4500328,0.5941295,0.3172331,0,250,0.3172331,2295.201,0,0,0,0,132.8976,444.4218,423.3889,21.03292,484.2014,0,968.4029,0,-7.105427e-15,-1.64424e-13,4.263256e-14,115.3438,207.0339,0,381.1589,0,0.9014692,0,-2.842171e-14
mpc,2026-01-31 12:15:00,2545,12.25,26.10226,3399.465,92.38264,203.5493,136.6307,1,1,2379.626,2379.308,0,0,0,0,0,0,0,0,0,285.0664,828.6573,0.4143286,0.5667581,0.3172331,0,250,0.3172331,2379.308,0,0,10.86563,0,136.6307,442.4123,442.3533,0.05897894,467.7552,0,954.2537,0,0,-1.190159e-13,4.263256e-14,81.51701,203.5493,0,500,0,0,0,2.842171e-14
mpc,2026-01-31 12:30:00,2546,12.5,26.35119,3455.13,110.0472,214.0965,155.5965,1,1,2418.591,2418.274,113.198,36.80201,150,1,110.1323,39.86774,0,0,0,174.2287,784.9697,0.3924848,0.5217933,0.3172331,0,250,0.3172331,2305.076,0,0,0,0,155.5965,451.9574,430.745,21.21237,496.623,0,993.2461,0,-1.421085e-14,1.739719e-13,4.263256e-14,110.0472,214.0965,0,379.1875,0,0.08508168,0,-4.263256e-14
mpc,2026-01-31 12:45:00,2547,12.75,26.54461,3483.263,103.7487,213.9402,161.8591,1,1,2438.284,2437.967,113.1194,36.88064,150,1,109.1799,40.82013,0,0,0,173.1201,741.5661,0.370783,0.4942839,0.3172331,0,250,0.3172331,2324.847,0,0,0,0,161.8591,457.4562,436.1739,21.28229,503.4216,0,1006.843,0,-2.131628e-14,-6.566969e-14,4.263256e-14,103.7487,213.9402,0,376.7499,0,5.43116,0,1.421085e-14
mpc,2026-01-31 13:00:00,2548,13,26.836,3458.319,92.30718,223.6858,179.0197,1,1,2420.823,2420.506,0,0,0,0,0,0,0,0,0,307.7764,664.5052,0.3322526,0.4669533,0.3172331,0,250,0.3172331,2420.506,0,0,8.216575,0,179.0197,456.928,456.8681,0.05987744,490.6579,0,995.4895,0,0,1.392775e-13,4.263256e-14,84.09061,223.6858,0,500,0,0,0,2.842171e-14
mpc,2026-01-31 13:15:00,2549,13.25,26.98829,3448.686,87.23697,216.3454,187.0038,1,1,2414.08,2413.763,112.0342,37.96582,150,1,96.03594,29.75564,24.20841,0,0,186.5898,617.7532,0.3088766,0.4184292,0.3172331,0,250,0.3172331,2301.729,18.01333,0,0,0,168.9905,457.1006,435.8272,21.27349,505.7909,0,1011.582,0,7.105427e-15,-7.133183e-14,4.263256e-14,87.23697,216.3454,18.01333,390.218,0,8.798974,0,0
mpc,2026-01-31 13:30:00,2550,13.5,27.34334,3408.739,79.88637,216.0495,196.8221,1,1,2386.117,2385.8,112.3708,37.62923,150,1,100.1128,0,49.88715,0,0,216.0495,563.6435,0.2818218,0.3889901,0.3172331,0,250,0.3172331,2273.429,36.97902,0,0,0,159.8431,455.172,433.6758,21.49619,501.7965,0,1003.593,0,0,-1.14464e-13,4.263256e-14,79.88637,216.0495,36.97902,414.4802,0,20.22648,0,1.421085e-14
mpc,2026-01-31 13:45:00,2551,13.75,27.54012,3355.88,94.82932,215.5933,199.3228,1,1,2349.116,2348.799,112.2612,37.7388,150,1,98.78567,0,51.21433,0,0,215.5933,509.6565,0.2548282,0.3549181,0.3172331,0,250,0.3172331,2236.537,37.88216,0,0,0,161.4406,449.9716,428.4073,21.56433,497.07,0,994.1399,0,0,-8.548717e-15,4.263256e-14,94.82932,215.5933,37.88216,413.386,0,3.956349,0,0
mpc,2026-01-31 14:00:00,2552,14,27.81389,3373.385,87.40575,204.1471,214.759,1,1,2361.37,2361.053,111.4269,38.57308,150,1,88.68079,61.31921,0,0,0,142.8279,473.8693,0.2369346,0.3209232,0.3172331,0,250,0.3172331,2249.626,0,0,0,0,214.759,454.9432,433.4145,21.52871,513.3632,0,1026.726,0,-7.105427e-15,4.402034e-14,4.263256e-14,87.40575,204.1471,0,351.7815,0,1.275033,0,1.421085e-14
mpc,2026-01-31 14:15:00,2553,14.25,27.86825,3438.178,62.01555,202.4872,212.6818,1,1,2406.724,2406.407,112.1429,37.85711,150,1,97.3527,41.25833,11.38897,0,0,161.2289,433.4875,0.2167437,0.2983885,0.3172331,0,250,0.3172331,2294.264,8.394286,0,0,0,204.2875,464.216,442.5244,21.69163,519.785,0,1039.57,0,0,-4.168887e-14,4.263256e-14,62.01555,202.4872,8.394286,366.7155,0,35.33716,0,-2.842171e-14
mpc,2026-01-31 14:30:00,2554,14.5,27.9936,3450.98,64.67999,201.4639,216.0695,1,1,2415.686,2415.369,474.1894,179.8051,653.9945,2,95.26053,408.1882,0,0,150.5458,0,471.0557,0.2355278,0.2729607,0.3172331,0,250,0.3172331,1941.179,0,0,0,0,216.0695,467.1871,375.4188,91.76829,597.0112,0,1194.022,0,-2.842171e-14,1.092459e-13,4.263256e-14,64.67999,201.4639,0,0,150.5458,237.3049,0,2.842171e-14
