controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-31 14:45:00,2555,14.75,28.19337,3460.713,86.31707,210.7329,221.2171,1,1,2422.499,2422.182,112.7525,37.24751,150,1,104.7363,0,45.26368,0,0,210.7329,418.2983,0.2091491,0.2966168,0.3172331,0,250,0.3172331,2309.429,33.24405,0,0,0,187.973,470.5042,448.5435,21.9607,522.2997,0,1044.599,0,-2.131628e-14,-8.976153e-14,4.263256e-14,86.31707,210.7329,33.24405,405.1264,0,18.41925,0,1.421085e-14
mpc,2026-01-31 15:00:00,2556,15,28.20984,3462.485,90.58296,209.6904,214.7106,1,1,2423.74,2423.423,581.5028,210.0874,791.5902,3,107.892,402.6533,0,0,281.0449,0,488.4937,0.2442468,0.2633963,0.3172331,0,250,0.3172331,1841.92,0,0,0,0,214.7106,470.911,357.8685,113.0424,609.6723,0,1219.345,0,0,-6.294965e-14,4.263256e-14,90.58296,209.6904,0,0,281.0449,210.272,0,5.684342e-14
mpc,2026-01-31 15:15:00,2557,15.25,28.25335,3473.71,90.77266,202.5219,223.0634,1,1,2431.597,2431.28,112.8869,37.1131,150,1,106.3643,0,43.6357,0,0,202.5219,437.7863,0.2188931,0.3075973,0.3172331,0,250,0.3172331,2318.393,32.02743,0,0,0,191.036,472.8773,450.8623,22.01502,525.1265,0,1050.253,0,0,-7.538414e-14,4.263256e-14,90.77266,202.5219,32.02743,403.9461,0,15.59164,0,2.842171e-14
mpc,2026-01-31 15:30:00,2558,15.5,28.36458,3464.294,88.97118,203.6644,230.8685,1,1,2425.006,2424.688,640.3455,227.4987,867.8442,2,136.4587,407.2065,0,0,324.179,0,518.7621,0.2593811,0.2756676,0.3172331,0,250,0.3172331,1784.343,0,0,0,0,230.8685,472.7202,347.8321,124.888,620.3354,0,1240.671,0,5.684342e-14,-9.237056e-14,4.263256e-14,88.97118,203.6644,0,0,324.179,251.0297,0,1.705303e-13
mpc,2026-01-31 15:45:00,2559,15.75,28.61427,3434.307,124.2541,192.4554,233.8905,1,1,2404.015,2403.698,122.0736,35.11682,157.1904,1,157.1904,0,0,0,0,192.4554,470.5666,0.2352833,0.3266569,0.3172331,0,250,0.3172331,2281.624,0,0,0,0,233.8905,471.151,447.1642,23.98677,528.1201,0,1056.24,0,-7.105427e-15,-4.146683e-14,4.263256e-14,124.2541,192.4554,0,397.2684,0,32.93634,0,-2.842171e-14
mpc,2026-01-31 16:00:00,2560,16,28.80261,3412.715,132.6435,195.0373,230.2085,1,1,2388.9,2388.583,581.46,209.3708,790.8309,2,168.7979,396.0286,0,0,226.0043,0,526.9936,0.2634968,0.2963089,0.3172331,0,250,0.3172331,1807.123,0,0,0,0,230.2085,470.0974,355.613,114.4845,610.2852,0,1220.57,0,-5.684342e-14,-6.983303e-14,4.263256e-14,132.6435,195.0373,0,0,226.0043,237.1457,0,2.842171e-14
mpc,2026-01-31 16:15:00,2561,16.25,28.99419,3423.207,164.6627,195.4552,236.3446,1,1,2396.245,2395.927,798.2082,270.9959,1069.204,3,180.0117,389.1924,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1597.719,0,0,0,0,236.3446,473.5063,315.7149,157.7914,633.4133,0,1266.827,0,-5.684342e-14,-8.526513e-14,4.263256e-14,164.6627,195.4552,0,0,500,209.0862,0,5.684342e-14
mpc,2026-01-31 16:30:00,2562,16.5,29.09175,3401.408,163.1996,201.6336,230.6947,1,1,2380.985,2380.668,808.2458,273.2591,1081.505,3,198.1841,383.3208,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1572.422,0,0,0,0,230.6947,471.4909,311.3765,160.1144,630.3186,0,1260.637,0,0,1.562639e-13,4.263256e-14,163.1996,201.6336,0,0,500,216.6717,0,1.136868e-13
mpc,2026-01-31 16:45:00,2563,16.75,29.25207,3343.137,201.045,197.675,225.4993,1,1,2340.196,2339.879,839.7519,282.4887,1122.241,4,237.356,384.8846,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1500.127,0,0,0,0,225.4993,465.0376,298.1012,166.9363,625.4006,0,1250.801,0,0,-1.515454e-13,4.263256e-14,201.045,197.675,0,0,500,223.5207,0,-2.842171e-14
mpc,2026-01-31 17:00:00,2564,17,29.47902,3353.074,236.6186,186.103,220.6999,1,1,2347.152,2346.834,857.4475,286.9925,1144.44,4,265.0742,379.3658,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1489.387,0,0,0,0,220.6999,468.7452,297.4426,171.3026,628.5107,0,1257.021,0,-5.684342e-14,-3.289591e-13,4.263256e-14,236.6186,186.103,0,0,500,221.7184,0,8.526513e-14
mpc,2026-01-31 17:15:00,2565,17.25,29.50977,3349.341,289.4361,189.5516,208.8493,1,1,2344.539,2344.221,889.7134,296.1734,1185.887,4,307.4711,378.4156,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1454.508,0,0,0,0,208.8493,468.5399,290.6734,177.8665,628.5839,0,1257.168,0,1.136868e-13,-3.330669e-15,4.263256e-14,289.4361,189.5516,0,0,500,206.8991,0,1.136868e-13
mpc,2026-01-31 17:30:00,2566,17.5,29.56009,3369.818,353.0695,199.1591,200.282,1,1,2358.873,2358.555,931.5678,307.7113,1239.279,3,365.5885,373.6906,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1426.988,0,0,0,0,200.282,471.9265,285.4895,186.437,633.2701,0,1266.54,0,0,-1.809664e-14,4.263256e-14,353.0695,199.1591,0,0,500,187.0504,0,-1.98952e-13
mpc,2026-01-31 17:45:00,2567,17.75,29.614,3352.21,410.5936,190.2593,182.2645,1,1,2346.547,2346.23,977.8117,320.2372,1298.049,3,431.6676,366.3812,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1368.418,0,0,0,0,182.2645,470.0183,274.097,195.9213,630.8421,0,1261.684,0,-1.136868e-13,-1.59317e-13,4.263256e-14,410.5936,190.2593,0,0,500,197.196,0,0
mpc,2026-01-31 18:00:00,2568,18,29.31585,3332.164,482.2752,2.715362,171.1893,1,1,2332.515,2332.198,758.9145,218.627,977.5415,2,474.6198,2.921717,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1573.283,0,0,7.655428,0,171.1893,464.1584,313.0752,151.0832,565.768,0,1144.742,0,-5.684342e-14,3.896883e-13,4.263256e-14,474.6198,2.715362,0,0,500,0.2063548,0,8.881784e-16
mpc,2026-01-31 18:15:00,2569,18.25,29.25413,3309.535,560.5391,0,156.5965,1,1,2316.674,2316.357,814.692,234.814,1049.506,3,545.2529,4.25314,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1501.665,0,0,15.28619,0,156.5965,460.3842,298.4204,161.9638,564.3542,0,1155.077,0,2.842171e-14,3.200773e-13,4.263256e-14,545.2529,0,0,0,500,4.25314,0,4.085621e-14
mpc,2026-01-31 18:30:00,2570,18.5,29.24521,3271.148,615.1469,0,153.9224,1,1,2289.804,2289.487,863.1323,248.652,1111.784,3,608.4418,3.342566,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1426.354,0,0,6.705163,0,153.9224,454.9556,283.3989,171.5567,562.6334,0,1136.833,0,-5.684342e-14,-1.647571e-13,4.263256e-14,608.4418,0,0,0,500,3.342566,0,-2.220446e-14
mpc,2026-01-31 18:45:00,2571,18.75,29.26474,3263.195,645.0255,0,144.8242,1,1,2284.236,2283.919,911.7463,262.5053,1174.252,3,672.1452,2.106441,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1372.173,0,0,0,0,144.8242,454.0433,272.7502,181.2931,564.0426,0,1128.085,0,-2.842171e-13,2.575717e-14,4.263256e-14,645.0255,0,0,0,500,29.22617,0,-1.634248e-13
mpc,2026-01-31 19:00:00,2572,19,29.12894,3234.189,699.2688,0.648969,136.1056,1,0,2263.933,2263.615,162.2997,46.68864,208.9884,1,208.9884,0,0,0,0,490.9294,1776.969,0.8884843,1.196402,0.3172331,0,250,0.3172331,2101.316,0,0,0,0,136.1056,448.6751,416.447,32.22807,490.1096,0,980.2193,0,-7.105427e-15,3.28626e-13,4.263256e-14,699.2688,0.648969,0,500,0,0,0,-2.364775e-14
mpc,2026-01-31 19:15:00,2573,19.25,29.14849,3195.229,711.3591,12.15628,123.66,0,0,2236.66,2236.343,183.8473,52.88721,236.7345,1,236.7345,0,0,0,0,484.4949,1655.565,0.8277826,1.118931,0.3172331,0,250,0.3172331,2052.496,0,0,0,2.28603,123.66,443.4593,406.9453,36.51402,0,484.3504,2667.87,0,-1.421085e-14,-1.685319e-13,4.263256e-14,711.3591,9.870252,0,500,0,0,0,-7.460699e-14
mpc,2026-01-31 19:30:00,2574,19.5,28.9428,3183.927,720.7693,2.937921,117.0165,0,0,2228.749,2228.432,184.9221,53.1964,238.1185,1,238.1185,0,0,0,0,485.5888,1533.907,0.7669536,1.042485,0.3172331,0,250,0.3172331,2043.51,0,0,0,0,117.0165,439.9172,403.3541,36.56309,0,479.6476,2638.062,0,-7.105427e-15,-1.012523e-13,4.263256e-14,720.7693,2.937921,0,500,0,0,0,-7.593925e-14
mpc,2026-01-31 19:45:00,2575,19.75,28.78574,3176.984,728.6316,3.623545,106.6053,0,0,2223.889,2223.571,180.5972,51.95225,232.5494,1,232.5494,0,0,0,0,495.7239,1409.735,0.7048674,0.9658789,0.3172331,0,250,0.3172331,2042.974,0,0,3.981851,0,106.6053,437.466,401.878,35.58807,0,474.8008,2618.273,0,-2.131628e-14,3.219647e-15,4.263256e-14,724.6498,3.623545,0,500,0,0,0,-4.440892e-16
mpc,2026-01-31 20:00:00,2576,20,28.85829,3175.396,702.7059,0,97.69907,0,0,2222.777,2222.46,155.3878,44.7003,200.0881,1,200.0881,0,0,0,0,498.86,1284.798,0.642399,0.8876894,0.3172331,0,250,0.3172331,2067.072,0,0,3.75773,0,97.69907,437.9349,407.2577,30.67724,0,471.2068,2598.119,0,0,-1.98952e-13,4.263256e-14,698.9481,0,0,500,0,0,0,0
mpc,2026-01-31 20:15:00,2577,20.25,28.52137,3179.302,659.7616,0.2925002,89.75735,0,0,2225.511,2225.194,126.8429,36.48882,163.3318,1,163.3318,0,0,0,0,496.7224,1160.415,0.5802075,0.8090184,0.3172331,0,250,0.3172331,2098.351,0,0,0,0,89.75735,435.2952,410.4235,24.87168,0,464.4682,2554.575,0,-7.105427e-15,4.806155e-13,4.263256e-14,659.7616,0.2925002,0,500,0,0,0,2.58682e-14
mpc,2026-01-31 20:30:00,2578,20.5,28.34108,3217.399,606.4041,5.796029,77.60487,0,0,2252.179,2251.862,116.4895,33.51046,150,1,150,0,0,0,0,457.2943,1045.909,0.5229544,0.7306964,0.3172331,0,250,0.3172331,2135.372,0,0,0,4.905812,77.60487,438.809,416.0507,22.75834,0,464.6815,2564.211,0,-1.421085e-14,4.796163e-13,4.263256e-14,606.4041,0.8902165,0,470.1148,0,0,0,3.330669e-14
mpc,2026-01-31 20:45:00,2579,20.75,28.14133,3185.503,532.5118,7.665928,78.94194,0,0,2229.852,2229.535,116.4895,33.51046,150,1,150,0,0,0,0,384.521,949.6139,0.474807,0.6585934,0.3172331,0,250,0.3172331,2113.045,0,0,0,5.656735,78.94194,432.6069,409.9456,22.66133,0,458.7713,2533,0,-1.421085e-14,5.206946e-14,4.263256e-14,532.5118,2.009194,0,424.9245,0,0,0,3.108624e-15
mpc,2026-01-31 21:00:00,2580,21,27.93936,3197.722,470.8153,13.05803,64.84986,0,0,2238.405,2238.088,161.9767,46.59571,208.5724,1,208.5724,0,0,0,0,265.2457,883.153,0.4415765,0.597958,0.3172331,0,250,0.3172331,2076.111,0,0,0,10.05518,64.84986,432.4025,401.0515,31.35102,0,460.1745,2548.305,0,-1.421085e-14,-1.038059e-13,4.263256e-14,470.8153,3.002849,0,301.6184,0,0,0,3.774758e-14
mpc,2026-01-31 21:15:00,2581,21.25,27.67076,3172.867,397.3777,10.74174,59.04282,0,0,2221.007,2220.69,0,0,0,0,0,0,0,0,0,397.9345,783.5303,0.3917652,0.5561085,0.3172331,0,250,0.3172331,2220.69,0,0,0,10.18489,59.04282,426.6068,426.5458,0.06093352,0,437.8867,2425.946,0,0,2.317035e-13,4.263256e-14,397.3777,0.5568464,0,439.9352,0,0,0,-2.442491e-14
mpc,2026-01-31 21:30:00,2582,21.5,27.54858,3154.371,353.0794,8.492842,57.12988,0,0,2208.059,2207.742,0,0,0,0,0,0,0,0,0,353.9547,694.9183,0.3474591,0.4933776,0.3172331,0,250,0.3172331,2207.742,0,0,0,7.617498,57.12988,423.0278,422.967,0.06077662,0,433.9121,2399.657,0,0,6.367129e-14,4.263256e-14,353.0794,0.8753448,0,378.7901,0,0,0,1.065814e-14
mpc,2026-01-31 21:45:00,2583,21.75,27.19406,3154.972,296.4933,20.09166,57.43986,0,0,2208.48,2208.163,0,0,0,0,0,0,0,0,0,297.5625,620.4183,0.3102091,0.4375799,0.3172331,0,250,0.3172331,2208.163,0,0,0,19.02243,57.43986,419.9706,419.9103,0.06032591,0,430.8332,2402.396,0,0,1.002531e-13,4.263256e-14,296.4933,1.069229,0,310.7987,0,0,0,-2.731149e-14
mpc,2026-01-31 22:00:00,2584,22,26.80231,3113.348,253.1802,19.12212,44.86931,0,0,2179.344,2179.026,0,0,0,0,0,0,0,0,0,254.0542,556.807,0.2784035,0.3906683,0.3172331,0,250,0.3172331,2179.026,0,0,0,18.24813,44.86931,411.0615,411.0017,0.05983559,0,419.4648,2338.534,0,0,1.676437e-14,4.263256e-14,253.1802,0.8739951,0,276.2744,0,0,0,-1.065814e-14
mpc,2026-01-31 22:15:00,2585,22.25,26.64137,3097.924,230.2434,14.56172,33.90308,0,0,2168.547,2168.23,0,0,0,0,0,0,0,0,0,231.5986,498.8197,0.2494099,0.3506132,0.3172331,0,250,0.3172331,2168.23,0,0,0,13.20646,33.90308,407.6638,407.6042,0.05963646,0,413.9776,2299.658,0,0,3.835821e-14,4.263256e-14,230.2434,1.35526,0,241.3473,0,0,0,-7.105427e-15
mpc,2026-01-31 22:30:00,2586,22.5,26.25722,3103.331,205.8429,7.466913,29.4393,0,0,2172.332,2172.014,0,0,0,0,0,0,0,0,0,194.1151,450.2124,0.2251062,0.3140995,0.3172331,0,250,0.3172331,2172.014,0,0,13.37568,5.818978,29.4393,405.1568,405.0976,0.05916644,0,410.5883,2291.346,0,0,-7.799317e-14,4.263256e-14,192.4672,1.647935,0,194.1151,0,0,0,1.554312e-15
mpc,2026-01-31 22:45:00,2587,22.75,26.07497,3054.453,178.4277,7.703216,33.43466,0,0,2138.117,2137.8,0,0,0,0,0,0,0,0,0,159.4643,410.2755,0.2051377,0.2834922,0.3172331,0,250,0.3172331,2137.8,0,0,19.93833,6.728293,33.43466,397.29,397.2311,0.05894605,0,403.4437,2264.94,0,0,8.160139e-14,4.263256e-14,158.4894,0.9749233,0,159.4643,0,0,0,1.165734e-14
mpc,2026-01-31 23:00:00,2588,23,25.84303,3026.932,164.7526,11.18866,29.47122,0,1,2118.852,2118.535,0,0,0,0,0,0,0,0,0,132.5234,377.08,0.18854,0.2583444,0.3172331,0,250,0.3172331,2118.535,0,0,33.0496,10.36832,29.47122,391.8528,391.7941,0.05866792,0,397.2444,2259.74,0,0,1.29341e-14,4.263256e-14,131.703,0.8203386,0,132.5234,0,0,0,5.77316e-15
mpc,2026-01-31 23:15:00,2589,23.25,25.5171,3016.248,152.5488,11.09199,28.11932,1,1,2111.373,2111.056,0,0,0,0,0,0,0,0,0,138.802,342.3202,0.1711601,0.2374418,0.3172331,0,250,0.3172331,2111.056,0,0,13.82073,11.01806,28.11932,387.8977,387.8394,0.05828148,393.0054,0,828.8577,0,0,3.125278e-14,4.263256e-14,138.7281,0.07392367,0,138.802,0,0,0,1.310063e-14
mpc,2026-01-31 23:30:00,2590,23.5,25.23569,3017.38,133.6289,7.412939,25.2827,1,1,2112.166,2111.849,0,0,0,0,0,0,0,0,0,113.592,313.8683,0.1569341,0.215554,0.3172331,0,250,0.3172331,2111.849,0,0,21.63524,5.814589,25.2827,385.8491,385.7911,0.05795192,390.4098,0,828.1705,0,0,8.321122e-14,4.263256e-14,111.9937,1.59835,0,113.592,0,0,0,0
mpc,2026-01-31 23:45:00,2591,23.75,24.98677,3037.347,129.284,5.236475,24.35109,1,1,2126.143,2125.826,0,0,0,0,0,0,0,0,0,112.0343,285.8103,0.1429051,0.1976383,0.3172331,0,250,0.3172331,2125.826,0,0,17.55034,4.935795,24.35109,38.27057,38.26486,0.005710195,42.69116,0,124.1709,0,0,1.515454e-14,4.263256e-14,111.7336,0.3006809,0,112.0343,0,0,0,3.275158e-15
mpc,2026-02-01 00:00:00,2592,0,24.81003,3002.499,136.8513,3.991568,21.80582,1,1,2101.749,2101.432,0,0,0,0,0,0,0,0,0,105.0211,259.51,0.129755,0.1799705,0.3172331,0,250,0.3172331,2101.432,0,0,31.85475,3.967036,21.80582,37.83148,37.82577,0.005710195,41.77546,0,145.3435,0,0,-6.855627e-15,4.263256e-14,104.9966,0.02453169,0,105.0211,0,0,0,-6.807055e-15
mpc,2026-02-01 00:15:00,2593,0.25,24.49373,3039.802,119.368,0,24.49543,1,1,2127.861,2127.544,0,0,0,0,0,0,0,0,0,87.47346,237.6008,0.1188004,0.1634097,0.3172331,0,250,0.3172331,2127.544,0,0,31.89451,0,24.49543,38.30151,38.2958,0.005710195,42.70487,0,140.4278,0,0,-7.993606e-15,4.263256e-14,87.47346,0,0,89.72417,0,0,0,0
mpc,2026-02-01 00:30:00,2594,0.5,24.23626,3052.42,114.5714,0,19.54324,1,1,2136.694,2136.377,0,0,0,0,0,0,0,0,0,90.99983,214.8134,0.1074067,0.1496137,0.3172331,0,250,0.3172331,2136.377,0,0,23.57156,0,19.54324,38.4605,38.45478,0.005710195,41.95464,0,124.5702,0,0,-3.941292e-15,4.263256e-14,90.99983,0,0,90.99983,0,0,0,0
mpc,2026-02-01 00:45:00,2595,0.75,23.82409,3059.877,85.69843,0,28.54645,1,1,2141.914,2141.597,116.4866,33.51337,150,1,100.7376,0.03529511,0,0,49.22709,0,227.0864,0.1135432,0.1352649,0.3172331,0,250,0.3172331,2025.11,0,0,0,0,28.54645,38.55445,36.45198,2.102469,75.03636,0,150.0727,0,-2.842171e-14,3.894107e-14,4.263256e-14,85.69843,0,0,0,49.22709,15.07448,0,-7.105427e-15
mpc,2026-02-01 01:00:00,2596,1,23.56974,3002.514,76.01553,0,20.5379,1,1,2101.76,2101.442,116.4895,33.51053,150,1,106.4637,0.0008669311,0,0,43.53545,0,237.9345,0.1189673,0.142993,0.3172331,0,250,0.3172331,1984.953,0,0,0,0,20.5379,37.83167,35.72915,2.102521,72.87,0,145.74,0,-2.131628e-14,-2.872702e-14,4.263256e-14,76.01553,0,0,0,43.53545,30.44902,0,-1.065814e-14
mpc,2026-02-01 01:15:00,2597,1.25,23.10786,3012.651,82.62094,0.7772641,18.84574,1,1,2108.856,2108.539,0,0,0,0,0,0,0,0,0,83.39069,217.0494,0.1085247,0.1498239,0.3172331,0,250,0.3172331,2108.539,0,0,0,0.007514108,18.84574,37.95941,37.9537,0.005710195,41.25525,0,82.52347,0,0,3.774758e-15,4.263256e-14,82.62094,0.76975,0,91.65933,0,0,0,4.884981e-15
mpc,2026-02-01 01:30:00,2598,1.5,22.8993,2993.454,79.88954,1.206481,18.84656,1,1,2095.418,2095.101,116.4871,33.51285,150,1,91.86052,0.02896262,0,0,58.11052,0,231.5428,0.1157714,0.1366728,0.3172331,0,250,0.3172331,1978.614,0,0,0,1.177518,18.84656,37.71753,35.61505,2.102479,72.41638,0,146.864,0,-1.421085e-14,5.409562e-14,4.263256e-14,79.88954,0.02896262,0,0,58.11052,11.97097,0,-1.421085e-14
mpc,2026-02-01 01:45:00,2599,1.75,22.64479,3015.045,87.12379,0,16.72392,1,1,2110.531,2110.214,0,0,0,0,0,0,0,0,0,87.12379,209.7254,0.1048627,0.1457991,0.3172331,0,250,0.3172331,2110.214,0,0,0,0,16.72392,37.98957,37.98386,0.005710195,40.88778,0,81.77556,0,0,-5.551115e-14,4.263256e-14,87.12379,0,0,96.98088,0,0,0,0
mpc,2026-02-01 02:00:00,2600,2,22.73022,3011.938,85.1401,0,13.68456,1,1,2108.357,2108.039,231.4997,66.59615,298.0958,1,101.0643,0.00759039,0,0,197.024,0,258.9484,0.1294742,0.132061,0.3172331,0,250,0.3172331,1876.54,0,0,0,0,13.68456,37.95042,33.77771,4.172704,102.7539,0,205.5078,0,-2.842171e-14,-2.756129e-14,4.263256e-14,85.1401,0,0,0,197.024,15.93178,0,-1.776357e-14
mpc,2026-02-01 02:15:00,2601,2.25,22.7154,3003.88,85.42216,0,21.70024,1,1,2102.716,2102.399,0,0,0,0,0,0,0,0,0,85.37458,237.564,0.118782,0.163056,0.3172331,0,250,0.3172331,2102.399,0,0,0.04758051,0,21.70024,37.84889,37.84318,0.005710195,41.61628,0,83.31463,0,0,7.577272e-15,4.263256e-14,85.37458,0,0,85.53911,0,0,0,0
mpc,2026-02-01 02:30:00,2602,2.5,22.52133,2985.96,87.77769,0,14.86228,1,1,2090.172,2089.855,461.3991,132.7303,594.1294,2,94.29391,0,0,0,499.8355,0,362.4855,0.1812427,0.1495906,0.3172331,0,250,0.3172331,1628.456,0,0,0,0,14.86228,37.6231,29.31221,8.310894,164.6171,0,329.2343,0,0,1.709743e-14,4.263256e-14,87.77769,0,0,0,499.8355,6.516226,0,2.842171e-14
mpc,2026-02-01 02:45:00,2603,2.75,22.48063,2989.05,82.21303,0,1.757724,1,1,2092.335,2092.018,469.4707,135.1134,604.584,4,104.0093,0.5747437,0,0,500,0,487.4284,0.2437142,0.2282518,0.3172331,0,250,0.3172331,1622.547,0,0,0,0,1.757724,37.66203,29.20585,8.456182,164.6235,0,329.247,0,0,-2.214895e-14,4.263256e-14,82.21303,0,0,0,500,22.371,0,3.197442e-14
mpc,2026-02-01 03:00:00,2604,3,22.36285,3014.419,97.57209,0,11.43365,1,1,2110.094,2109.776,0,0,0,0,0,0,0,0,0,94.73469,463.668,0.231834,0.3069265,0.3172331,0,250,0.3172331,2109.776,0,0,2.837404,0,11.43365,37.98169,37.97597,0.005710195,39.95067,0,84.79586,0,0,-4.668488e-14,4.263256e-14,94.73469,0,0,95.64542,0,0,0,0
mpc,2026-02-01 03:15:00,2605,3.25,22.07032,2978.925,91.02256,0,10.56926,1,1,2085.248,2084.93,0,0,0,0,0,0,0,0,0,91.02256,440.8394,0.2204197,0.291965,0.3172331,0,250,0.3172331,2084.93,0,0,0,0,10.56926,37.53446,37.52875,0.005710195,39.34407,0,78.68813,0,0,8.198997e-14,4.263256e-14,91.02256,0,0,105.2655,0,0,0,0
mpc,2026-02-01 03:30:00,2606,3.5,21.62648,2973.097,100.6746,0,14.82434,1,1,2081.168,2080.851,471.0629,135.5856,606.6486,2,105.94,0.7085455,0,0,500,0,565.77,0.282885,0.2775901,0.3172331,0,250,0.3172331,1609.788,0,0,0,0,14.82434,37.46103,28.97618,8.484843,167.0868,0,334.1736,0,2.842171e-14,-8.80962e-14,4.263256e-14,100.6746,0,0,0,500,5.974002,0,2.664535e-15
mpc,2026-02-01 03:45:00,2607,3.75,21.65912,2981.628,129.9608,0,20.26538,1,1,2087.139,2086.822,0,0,0,0,0,0,0,0,0,124.5661,534.5394,0.2672697,0.3562571,0.3172331,0,250,0.3172331,2086.822,0,0,5.394706,0,20.26538,37.56851,37.5628,0.005710195,41.01664,0,91.33914,0,0,2.258194e-13,4.263256e-14,124.5661,0,0,125.6268,0,0,0,0
mpc,2026-02-01 04:00:00,2608,4,21.6094,2990.908,142.9476,0.7280943,24.23101,1,1,2093.636,2093.318,0,0,0,0,0,0,0,0,0,132.0412,501.4449,0.2507225,0.3365916,0.3172331,0,250,0.3172331,2093.318,0,0,11.63453,0,24.23101,37.68544,37.67973,0.005710195,41.80559,0,103.6807,0,0,5.906386e-14,4.263256e-14,131.3131,0.7280943,0,135.9502,0,0,0,6.217249e-15
mpc,2026-02-01 04:15:00,2609,4.25,21.268,2992.924,153.628,0.3821337,19.15898,1,1,2095.047,2094.729,316.616,91.16956,407.7856,1,175.5485,0.8358681,0,0,231.4012,0,559.2163,0.2796081,0.3157525,0.3172331,0,250,0.3172331,1778.113,0,0,0,0,19.15898,37.71084,32.00604,5.704798,126.4171,0,252.8342,0,0,9.775514e-14,4.263256e-14,153.628,0.3821337,0,0,231.4012,22.37423,0,2.842171e-14
mpc,2026-02-01 04:30:00,2610,4.5,21.28121,3012.18,178.5684,3.37093,11.93774,1,1,2108.526,2108.209,545.396,156.9963,702.3924,2,204.4796,0.9653114,0,0,496.9475,0,683.3651,0.3416826,0.3521303,0.3172331,0,250,0.3172331,1562.813,0,0,0,2.405619,11.93774,37.95347,28.13063,9.822839,187.1472,0,378.444,0,-2.842171e-14,-1.028622e-13,4.263256e-14,178.5684,0.9653114,0,0,496.9475,25.91115,0,-8.526513e-14
mpc,2026-02-01 04:45:00,2611,4.75,21.34342,3026.249,231.7594,0.9480301,12.83447,1,1,2118.374,2118.057,570.9363,164.302,735.2383,2,234.6628,0.5754773,0,0,500,0,808.2576,0.4041288,0.430305,0.3172331,0,250,0.3172331,1547.121,0,0,0,0.3725528,12.83447,38.13074,27.84817,10.28256,194.3247,0,389.292,0,2.842171e-14,-8.421042e-14,4.263256e-14,231.7594,0.5754773,0,0,500,2.903373,0,2.842171e-14
mpc,2026-02-01 05:00:00,2612,5,21.21096,2985.824,295.3924,1.848707,17.8473,1,1,2090.077,2089.76,609.989,175.6926,785.6817,2,283.6356,2.046078,0,0,500,0,933.1303,0.4665652,0.5089479,0.3172331,0,250,0.3172331,1479.771,0,0,11.75685,0,17.8473,37.62138,26.63587,10.98551,205.3449,0,430.9703,0,8.526513e-14,-6.128431e-14,4.263256e-14,283.6356,1.848707,0,0,500,0.1973713,0,-6.661338e-15
mpc,2026-02-01 05:15:00,2613,5.25,21.28603,3031.785,349.1287,8.696043,24.11948,1,1,2122.249,2121.932,266.4097,76.63789,343.0476,1,343.0476,0,0,0,0,2.821874,932.278,0.466139,0.5875785,0.3172331,0,250,0.3172331,1855.522,0,0,6.081066,5.874168,24.11948,38.20049,33.3994,4.801085,114.1194,0,248.8616,0,-2.842171e-14,-1.24567e-13,4.263256e-14,343.0476,2.821874,0,2.821874,0,0,0,-2.131628e-14
mpc,2026-02-01 05:30:00,2614,5.5,21.04833,3010.669,417.4919,3.472932,12.13856,1,1,2107.468,2107.151,717.9666,206.6483,924.6149,2,423.5673,1.047609,0,0,500,0,1057.131,0.5285656,0.5870418,0.3172331,0,250,0.3172331,1389.184,0,0,0,2.425323,12.13856,37.93442,25.00532,12.92911,233.699,0,471.5816,0,0,2.713385e-13,4.263256e-14,417.4919,1.047609,0,0,500,6.075345,0,-5.684342e-14
mpc,2026-02-01 05:45:00,2615,5.75,21.02394,3059.394,530.5319,0.454198,16.7032,1,1,2141.576,2141.258,785.7438,226.0793,1011.823,3,511.4006,0.4224276,0,0,500,0,1181.965,0.5909824,0.66566,0.3172331,0,250,0.3172331,1355.515,0,0,19.13128,0.03177033,16.7032,38.54836,24.39926,14.1491,253.2917,0,539.6398,0,0,3.927969e-13,4.263256e-14,511.4006,0.4224276,0,0,500,0,0,0
mpc,2026-02-01 06:00:00,2616,6,21.04787,3091.051,594.7055,5.2784,25.45469,1,1,2163.735,2163.418,856.2062,246.3093,1102.516,4,602.4677,0.04779739,0,0,500,0,1306.779,0.6533894,0.7442659,0.3172331,0,250,0.3172331,1307.212,0,0,0,5.230603,25.45469,38.94724,23.52982,15.41742,274.1282,0,557.2792,0,-5.684342e-14,-3.88245e-13,4.263256e-14,594.7055,0.04779739,0,0,500,7.762192,0,0
mpc,2026-02-01 06:15:00,2617,6.25,21.18356,3056.709,689.8801,1.783581,33.35422,1,1,2139.696,2139.379,911.8303,262.3238,1174.154,3,673.9824,0.1716455,0,0,500,0,1431.573,0.7157865,0.8228594,0.3172331,0,250,0.3172331,1227.549,0,0,15.89769,1.611936,33.35422,38.51453,22.09588,16.41865,290.054,0,610.3121,0,2.273737e-13,3.403944e-13,4.263256e-14,673.9824,0.1716455,0,0,500,0,0,1.705303e-13
mpc,2026-02-01 06:30:00,2618,6.5,21.2825,3077.694,745.9435,1.223988,39.0777,1,1,2154.386,2154.069,952.8198,274.1598,1226.98,3,726.3891,0.5905088,0,0,500,0,1556.348,0.7781738,0.9014405,0.3172331,0,250,0.3172331,1201.249,0,0,19.55441,0.6334792,39.0777,38.77895,21.62248,17.15647,302.3956,0,639.6153,0,0,-3.171907e-13,4.263256e-14,726.3891,0.5905088,0,0,500,0,0,5.684342e-14
mpc,2026-02-01 06:45:00,2619,6.75,21.37224,3128.086,770.5983,0,31.81742,1,1,2189.66,2189.343,982.6592,283.0516,1265.711,3,762.2233,3.487557,0,0,500,0,1681.103,0.8405513,0.9800093,0.3172331,0,250,0.3172331,1206.684,0,0,8.374985,0,31.81742,39.41388,21.72031,17.69358,310.1656,0,634.778,0,0,-1.074696e-13,4.263256e-14,762.2233,0,0,0,500,3.487557,0,2.753353e-14
mpc,2026-02-01 07:00:00,2620,7,21.51904,3172.007,779.5066,0,25.01748,1,1,2220.405,2220.088,603.2354,173.5323,776.7677,2,776.7677,0,0,0,0,2.14924e-06,1680.838,0.840419,1.058566,0.3172331,0,250,0.3172331,1616.852,0,0,2.738924,0,25.01748,39.96729,29.10334,10.86395,206.8882,0,418.501,0,0,-2.83551e-13,4.263256e-14,776.7677,0,0,5.941325,0,0,0,0
mpc,2026-02-01 07:15:00,2621,7.25,21.52141,3180.734,761.0831,0,25.00114,1,1,2226.514,2226.197,592.287,170.3828,762.6697,2,762.6697,0,0,0,0,0,1680.573,0.8402867,1.058399,0.3172331,0,250,0.3172331,1633.91,0,0,0,0,25.00114,40.07725,29.41038,10.66688,204.0431,0,408.0862,0,-2.842171e-14,1.973977e-13,4.263256e-14,761.0831,0,0,6.353297,0,1.586574,0,0
mpc,2026-02-01 07:30:00,2622,7.5,21.81562,3167.559,718.5065,0,27.85916,1,1,2217.291,2216.974,548.1502,157.686,705.8362,2,705.8362,0,0,0,0,12.29175,1677.236,0.8386179,1.058232,0.3172331,0,250,0.3172331,1668.824,0,0,0.3785145,0,27.85916,39.91125,30.03883,9.872414,192.4868,0,385.6266,0,-2.842171e-14,-3.630429e-13,4.263256e-14,718.128,0,0,20.76559,0,0,0,0
mpc,2026-02-01 07:45:00,2623,7.75,21.88357,3208.999,666.035,2.645538,27.04692,1,1,2246.299,2245.982,510.8554,146.9574,657.8128,2,657.8128,0,0,0,0,2.645538,1676.31,0.8381552,1.056131,0.3172331,0,250,0.3172331,1735.127,0,0,8.22224,0,27.04692,40.43339,31.23228,9.201107,182.8188,0,379.8209,0,-2.842171e-14,-2.88658e-14,4.263256e-14,657.8128,2.645538,0,7.883434,0,0,0,2.797762e-14
mpc,2026-02-01 08:00:00,2624,8,22.11211,3179.183,567.6617,5.975785,27.2806,1,1,2225.428,2225.111,448.4713,129.0114,577.4828,2,577.4828,0,0,0,0,5.975785,1674.553,0.8372763,1.055548,0.3172331,0,250,0.3172331,1776.639,0,0,0,0,27.2806,40.0577,31.97951,8.078194,165.6802,0,331.3604,0,-2.842171e-14,1.683098e-13,4.263256e-14,567.6617,5.975785,0,284.6048,0,9.821086,0,-3.907985e-14
mpc,2026-02-01 08:15:00,2625,8.25,22.24737,3159.153,507.5971,6.216061,32.8407,1,1,2211.407,2211.09,389.0783,111.9259,501.0042,2,501.0042,0,0,0,0,6.216061,1672.735,0.8363675,1.054441,0.3172331,0,250,0.3172331,1822.011,0,0,6.592954,0,32.8407,39.80533,32.79621,7.00912,150.3815,0,312.1359,0,0,1.771916e-13,4.263256e-14,501.0042,6.216061,0,269.6072,0,0,0,-1.687539e-14
mpc,2026-02-01 08:30:00,2626,8.5,22.36249,3202.403,432.386,4.872408,34.82413,1,1,2241.682,2241.365,148.4162,42.69479,191.111,1,191.111,0,0,0,0,233.4279,1614.115,0.8070574,1.053297,0.3172331,0,250,0.3172331,2092.948,0,0,12.71949,0,34.82413,40.35027,37.67307,2.677202,86.38226,0,194.7056,0,-2.131628e-14,-3.408385e-13,4.263256e-14,419.6665,4.872408,0,500,0,0,0,0
mpc,2026-02-01 08:45:00,2627,8.75,22.59685,3191.954,343.2447,6.237796,39.26253,1,1,2234.368,2234.051,116.4895,33.51046,150,1,150,0,0,0,0,193.1013,1565.585,0.7827926,1.016384,0.3172331,0,250,0.3172331,2117.561,0,0,6.381142,0,39.26253,40.21862,38.1161,2.102522,78.43783,0,167.8831,0,-1.421085e-14,1.89404e-13,4.263256e-14,336.8635,6.237796,0,463.6757,0,0,0,-2.220446e-14
mpc,2026-02-01 09:00:00,2628,9,22.82193,3230.637,256.9917,7.189862,49.98121,1,1,2261.446,2261.129,116.4895,33.51046,150,1,150,0,0,0,0,114.1815,1536.793,0.7683967,0.9858261,0.3172331,0,250,0.3172331,2144.639,0,0,0,0,49.98121,40.70603,38.60351,2.102522,80.82212,0,161.6442,0,-1.421085e-14,-1.121325e-13,4.263256e-14,256.9917,7.189862,0,417.0476,0,0,0,-1.776357e-15
mpc,2026-02-01 09:15:00,2629,9.25,23.17193,3225.53,233.6865,12.0611,55.79349,1,1,2257.871,2257.554,116.4895,33.51046,150,1,150,0,0,0,0,91.3745,1513.708,0.756854,0.9676963,0.3172331,0,250,0.3172331,2141.064,0,0,4.373079,0,55.79349,40.64168,38.53916,2.102522,81.83608,0,171.2157,0,-1.421085e-14,4.060086e-13,4.263256e-14,229.3134,12.0611,0,360.1291,0,0,0,-1.776357e-14
mpc,2026-02-01 09:30:00,2630,9.5,23.4928,3235.932,167.148,7.512765,54.81192,1,1,2265.152,2264.835,0,0,0,0,0,0,0,0,0,174.6608,1469.804,0.7349022,0.9531597,0.3172331,0,250,0.3172331,2264.835,0,0,0,0,54.81192,40.77274,40.76703,0.005710195,50.44122,0,100.8824,0,0,3.818057e-13,4.263256e-14,167.148,7.512765,0,468.6191,0,0,0,3.552714e-15
mpc,2026-02-01 09:45:00,2631,9.75,23.60591,3291.874,145.2869,5.765377,69.63036,1,1,2304.312,2303.995,0,0,0,0,0,0,0,0,0,151.0523,1431.81,0.715905,0.9255143,0.3172331,0,250,0.3172331,2303.995,0,0,0,0,69.63036,41.47761,41.4719,0.005710195,53.78856,0,107.5771,0,0,3.843592e-13,4.263256e-14,145.2869,5.765377,0,442.156,0,0,0,-1.421085e-14
mpc,2026-02-01 10:00:00,2632,10,23.86586,3309.861,133.2786,11.8546,74.36698,1,1,2316.903,2316.585,0,0,0,0,0,0,0,0,0,144.3016,1395.509,0.6977546,0.9015897,0.3172331,0,250,0.3172331,2316.585,0,0,0.8315997,0,74.36698,41.70425,41.69854,0.005710195,54.91991,0,111.2743,0,0,4.457545e-13,4.263256e-14,132.447,11.8546,0,415.7579,0,0,0,5.329071e-15
mpc,2026-02-01 10:15:00,2633,10.25,24.07894,3345.289,100.8741,12.20389,84.1057,1,1,2341.702,2341.385,0,0,0,0,0,0,0,0,0,113.078,1367.02,0.68351,0.8787317,0.3172331,0,250,0.3172331,2341.385,0,0,0,0,84.1057,42.15064,42.14493,0.005710195,57.16028,0,114.3206,0,0,-3.592682e-13,4.263256e-14,100.8741,12.20389,0,410.915,0,0,0,-5.329071e-15
mpc,2026-02-01 10:30:00,2634,10.5,24.18017,3356.559,112.5902,2.518784,84.97656,1,1,2349.592,2349.274,0,0,0,0,0,0,0,0,0,115.109,1338.028,0.6690138,0.8607924,0.3172331,0,250,0.3172331,2349.274,0,0,0,0,84.97656,42.29265,42.28694,0.005710195,57.48798,0,114.976,0,0,-3.652634e-13,4.263256e-14,112.5902,2.518784,0,405.6536,0,0,0,-4.440892e-16
mpc,2026-02-01 10:45:00,2635,10.75,24.24742,3362.128,83.27413,0.5195002,84.2826,1,1,2353.49,2353.173,0,0,0,0,0,0,0,0,0,83.79363,1316.869,0.6584343,0.8425363,0.3172331,0,250,0.3172331,2353.173,0,0,0,0,84.2826,42.36282,42.35711,0.005710195,57.45398,0,114.908,0,0,2.617906e-13,4.263256e-14,83.27413,0.5195002,0,399.2215,0,0,0,-1.665335e-15
mpc,2026-02-01 11:00:00,2636,11,24.496,3363.686,60.2365,0.2039294,98.22258,1,1,2354.58,2354.263,0,0,0,0,0,0,0,0,0,60.44043,1301.551,0.6507755,0.8292128,0.3172331,0,250,0.3172331,2354.263,0,0,0,0,98.22258,42.38244,42.37673,0.005710195,60.05716,0,120.1143,0,0,3.079759e-13,4.263256e-14,60.2365,0.2039294,0,397.217,0,0,0,-2.775558e-17
mpc,2026-02-01 11:15:00,2637,11.25,24.64355,3361.867,51.74792,0.7883418,101.7927,1,1,2353.307,2352.99,0,0,0,0,0,0,0,0,0,52.53626,1288.212,0.6441061,0.8195676,0.3172331,0,250,0.3172331,2352.99,0,0,0,0,101.7927,42.35953,42.35382,0.005710195,60.73058,0,121.4612,0,0,1.346701e-13,4.263256e-14,51.74792,0.7883418,0,404.7839,0,0,0,1.332268e-15
mpc,2026-02-01 11:30:00,2638,11.5,24.68255,3395.222,52.04104,0,107.9963,1,1,2376.655,2376.338,0,0,0,0,0,0,0,0,0,52.04104,1274.999,0.6374995,0.8111683,0.3172331,0,250,0.3172331,2376.338,0,0,0,0,107.9963,42.77979,42.77408,0.005710195,62.28588,0,124.5718,0,0,1.222356e-13,4.263256e-14,52.04104,0,0,402.2604,0,0,0,0
mpc,2026-02-01 11:45:00,2639,11.75,24.89226,3425.244,83.55115,0,115.7282,1,1,2397.67,2397.353,0,0,0,0,0,0,0,0,0,83.55115,1253.911,0.6269553,0.8028482,0.3172331,0,250,0.3172331,2397.353,0,0,0,0,115.7282,43.15807,43.15236,0.005710195,64.14861,0,128.2972,0,0,-4.366507e-13,4.263256e-14,83.55115,0,0,406.2306,0,0,0,0
mpc,2026-02-01 12:00:00,2640,12,25.14228,3480.786,69.16821,0,129.9022,1,1,2436.55,2436.233,0,0,0,0,0,0,0,0,0,69.16821,1236.421,0.6182106,0.7895691,0.3172331,0,250,0.3172331,2436.233,0,0,0,0,129.9022,444.2733,444.2155,0.05784334,467.9014,0,935.8029,0,0,1.887379e-13,4.263256e-14,69.16821,0,0,418.2698,0,0,0,0
mpc,2026-02-01 12:15:00,2641,12.25,25.37415,3492.833,102.7164,0,141.7139,1,1,2444.983,2444.666,112.1283,37.87166,150,1,97.17649,0,52.82351,0,0,0,1236.227,0.6181133,0.7785563,0.3172331,0,250,0.3172331,2332.538,39.98776,0,5.539913,0,101.7261,447.894,427.2952,20.59879,483.8019,0,977.1602,0,-1.421085e-14,6.905587e-14,4.263256e-14,97.17649,0,39.98776,302.1459,0,0,0,0
mpc,2026-02-01 12:30:00,2642,12.5,25.43346,3490.109,102.3263,0,146.2927,1,1,2443.077,2442.759,113.2084,36.79164,150,1,110.2578,39.7422,0,0,0,0,1236.032,0.6180159,0.7784337,0.3172331,0,250,0.3172331,2329.551,0,0,0,0,146.2927,448.0803,427.2588,20.82152,490.8817,0,981.7634,0,-1.421085e-14,-1.300071e-13,4.263256e-14,102.3263,0,0,268.4822,0,47.67366,0,-7.105427e-15
mpc,2026-02-01 12:45:00,2643,12.75,25.57252,3507.26,113.6188,0,151.2806,1,1,2455.082,2454.765,112.9083,37.09169,150,1,106.6236,43.37636,0,0,0,0,1235.837,0.6179187,0.7783112,0.3172331,0,250,0.3172331,2341.857,0,0,6.995112,0,151.2806,451.549,430.7241,20.82492,495.6399,0,1003.346,0,1.421085e-14,3.338441e-13,4.263256e-14,106.6236,0,0,264.0943,0,43.37636,0,7.105427e-15
mpc,2026-02-01 13:00:00,2644,13,25.96112,3544.394,114.7526,2.943778,160.8983,1,1,2481.076,2480.759,112.2815,37.71855,150,1,99.03099,50.96901,0,0,0,0,1235.643,0.6178214,0.7781886,0.3172331,0,250,0.3172331,2368.477,0,0,15.72166,0,160.8983,459.946,439.0722,20.87373,506.6184,0,1040.357,0,7.105427e-15,2.424727e-13,4.263256e-14,99.03099,2.943778,0,261.1001,0,48.02523,0,7.105427e-15
mpc,2026-02-01 13:15:00,2645,13.25,26.06338,3503.354,97.79145,0,182.5644,1,1,2452.348,2452.031,111.654,38.34597,150,1,91.43157,58.56843,0,0,0,0,1235.448,0.6177241,0.7780661,0.3172331,0,250,0.3172331,2340.377,0,0,6.359878,0,182.5644,455.5703,434.7695,20.80079,507.0303,0,1025.031,0,-7.105427e-15,1.969536e-13,4.263256e-14,91.43157,0,0,251.3472,0,58.56843,0,0
mpc,2026-02-01 13:30:00,2646,13.5,26.21811,3546.243,92.38453,9.132538,192.4744,1,1,2482.37,2482.053,0,0,0,0,0,0,0,0,0,98.24142,1210.693,0.6053467,0.7779437,0.3172331,0,250,0.3172331,2482.053,0,0,3.275653,0,192.4744,462.6102,462.5511,0.05911901,498.4203,0,1002.491,0,0,4.436451e-13,4.263256e-14,89.10888,9.132538,0,396.2931,0,0,0,-3.552714e-15
mpc,2026-02-01 13:45:00,2647,13.75,26.708,3518.916,99.38737,5.317515,199.9227,1,1,2463.241,2462.924,0,0,0,0,0,0,0,0,0,102.3057,1184.926,0.5924632,0.7623559,0.3172331,0,250,0.3172331,2462.924,0,0,2.399191,0,199.9227,463.7021,463.6424,0.05971873,501.2776,0,1006.694,0,0,1.778577e-13,4.263256e-14,96.98818,5.317515,0,403.4497,0,0,0,-3.552714e-15
mpc,2026-02-01 14:00:00,2648,14,26.93077,3496.04,104.0864,12.92552,207.3559,1,1,2447.228,2446.911,111.4101,38.58986,150,1,88.47752,61.52248,0,0,0,0,1184.74,0.5923699,0.7461308,0.3172331,0,250,0.3172331,2335.501,0,0,15.60883,0,207.3559,462.8226,441.6926,21.13001,519.4978,0,1065.921,0,0,-4.374279e-14,4.263256e-14,88.47752,12.92552,0,238.5026,0,48.59695,0,0
mpc,2026-02-01 14:15:00,2649,14.25,27.03325,3558.971,129.9161,10.04765,211.0534,1,1,2491.28,2490.963,0,0,0,0,0,0,0,0,0,88.24216,1162.493,0.5812464,0.7460133,0.3172331,0,250,0.3172331,2490.963,0,0,51.72162,0,211.0534,472.1603,472.1002,0.06012367,512.1001,0,1113.42,0,0,-3.220757e-13,4.263256e-14,78.19451,10.04765,0,374.9921,0,0,0,-3.552714e-15
mpc,2026-02-01 14:30:00,2650,14.5,26.9394,3571.157,108.0719,7.801313,211.503,1,1,2499.81,2499.493,110.6071,39.39288,150,1,78.75126,71.24874,0,0,0,0,1162.31,0.5811549,0.7320047,0.3172331,0,250,0.3172331,2388.886,0,0,29.32063,0,211.503,472.8519,451.87,20.98191,531.2697,0,1113.118,0,-1.421085e-14,-2.666756e-13,4.263256e-14,78.75126,7.801313,0,225.0601,0,63.44742,0,0
mpc,2026-02-01 14:45:00,2651,14.75,27.13156,3538.567,87.98044,11.58658,217.9036,1,1,2476.997,2476.68,111.9428,38.05721,150,1,94.92905,55.07095,0,0,0,0,1162.127,0.5810634,0.7318895,0.3172331,0,250,0.3172331,2364.737,0,0,0,0,217.9036,470.4176,449.0978,21.3198,528.538,0,1057.076,0,7.105427e-15,3.811396e-13,4.263256e-14,87.98044,11.58658,0,244.9524,0,50.43297,0,7.105427e-15
mpc,2026-02-01 15:00:00,2652,15,27.09113,3544.384,77.50566,7.137597,216.0855,1,1,2481.069,2480.752,509.8722,178.3856,688.2578,4,98.60574,298.2824,0,0,291.3696,0,1234.786,0.6173932,0.7317742,0.3172331,0,250,0.3172331,1970.88,0,0,0,0,216.0855,470.7933,373.9827,96.81059,593.3715,0,1186.743,0,-2.842171e-14,2.912115e-13,4.263256e-14,77.50566,7.137597,0,0,291.3696,312.2449,0,0
mpc,2026-02-01 15:15:00,2653,15.25,27.21873,3558.534,71.6995,6.403044,211.4116,1,1,2490.974,2490.657,668.9715,223.8,892.7714,4,97.81534,294.9561,0,0,500,0,1359.592,0.679796,0.7775268,0.3172331,0,250,0.3172331,1821.685,0,0,0,0,211.4116,473.935,346.5955,127.3395,610.6188,0,1221.238,0,0,1.876277e-14,4.263256e-14,71.6995,6.403044,0,0,500,314.6689,0,-1.136868e-13
mpc,2026-02-01 15:30:00,2654,15.5,27.22447,3550.356,87.7847,8.426576,212.0594,1,1,2485.249,2484.932,0,0,0,0,0,0,0,0,0,96.21127,1335.325,0.6676625,0.8561151,0.3172331,0,250,0.3172331,2484.932,0,0,0,0,212.0594,472.9027,472.8423,0.06036432,513.1938,0,1026.388,0,0,-5.240253e-14,4.263256e-14,87.7847,8.426576,0,407.572,0,0,0,-3.552714e-15
mpc,2026-02-01 15:45:00,2655,15.75,27.11397,3550.671,111.874,0,217.5538,1,1,2485.47,2485.152,115.6231,34.3769,150,1,139.5056,10.4944,0,0,0,0,1335.115,0.6675574,0.8408346,0.3172331,0,250,0.3172331,2369.529,0,0,0,0,217.5538,471.8532,449.8425,22.01066,525.5209,0,1051.042,0,-2.131628e-14,1.69309e-13,4.263256e-14,111.874,0,0,275.945,0,38.12601,0,-1.421085e-14
mpc,2026-02-01 16:00:00,2656,16,27.42548,3529.446,159.1391,0,221.6104,1,1,2470.612,2470.295,116.4235,33.57649,150,1,149.2002,0.7997787,0,0,0,0,1334.905,0.6674524,0.8407023,0.3172331,0,250,0.3172331,2353.871,0,0,9.938915,0,221.6104,472.1038,449.7961,22.30773,525.7196,0,1068.584,0,7.105427e-15,3.262945e-13,4.263256e-14,149.2002,0,0,286.4368,0,0.7997787,0,7.438494e-15
mpc,2026-02-01 16:15:00,2657,16.25,27.49114,3512.802,176.3217,0,219.3657,1,1,2458.961,2458.644,133.3442,38.35904,171.7033,1,171.7033,0,0,0,0,0,1334.695,0.6673473,0.8405699,0.3172331,0,250,0.3172331,2325.3,0,0,4.618464,0,219.3657,470.5269,444.9505,25.57637,525.2856,0,1058.538,0,-1.421085e-14,1.74083e-13,4.263256e-14,171.7033,0,0,284.3954,0,0,0,0
mpc,2026-02-01 16:30:00,2658,16.5,27.67599,3455.107,190.5265,3.319618,215.0167,1,1,2418.575,2418.257,138.9528,39.97245,178.9253,1,178.9253,0,0,0,0,3.319618,1333.655,0.6668273,0.8404376,0.3172331,0,250,0.3172331,2279.305,0,0,11.60121,0,215.0167,464.6065,437.8528,26.75368,519.1298,0,1058.272,0,7.105427e-15,-3.350653e-13,4.263256e-14,178.9253,3.319618,0,285.1723,0,0,0,7.549517e-15
mpc,2026-02-01 16:45:00,2659,16.75,27.82105,3407.977,226.0969,0,208.7793,1,1,2385.584,2385.266,169.0888,48.64165,217.7304,1,217.7304,0,0,0,0,0,1333.445,0.6667223,0.8397827,0.3172331,0,250,0.3172331,2216.178,0,0,8.366497,0,208.7793,459.678,427.0352,32.64284,515.9065,0,1046.245,0,7.105427e-15,-1.703082e-13,4.263256e-14,217.7304,0,0,283.6207,0,0,0,0
mpc,2026-02-01 17:00:00,2660,17,27.75892,3396.369,294.5869,3.807295,198.747,1,1,2377.459,2377.141,193.82,55.75606,249.5761,1,249.5761,0,0,0,0,3.807295,1332.283,0.6661414,0.8396505,0.3172331,0,250,0.3172331,2183.321,0,0,45.01077,0,198.747,457.5099,420.1508,37.3591,514.153,0,1105.95,0,-2.131628e-14,-2.206013e-13,4.263256e-14,249.5761,3.807295,0,274.7774,0,0,0,-4.884981e-15
mpc,2026-02-01 17:15:00,2661,17.25,27.78982,3345.656,326.6841,0,193.4687,1,1,2341.959,2341.642,811.0587,262.6802,1073.739,3,297.5377,276.2012,0,0,500,0,1457.073,0.7285366,0.838919,0.3172331,0,250,0.3172331,1530.583,0,0,29.14642,0,193.4687,450.9735,294.7329,156.2406,594.668,0,1239.613,0,5.684342e-14,8.493206e-14,4.263256e-14,297.5377,0,0,0,500,276.2012,0,0
mpc,2026-02-01 17:30:00,2662,17.5,27.7476,3350.666,364.7683,0,184.5002,1,1,2345.466,2345.149,278.573,80.13688,358.7098,1,358.7098,0,0,0,0,0,1456.844,0.7284219,0.9174976,0.3172331,0,250,0.3172331,2066.576,0,0,6.058441,0,184.5002,451.2452,397.5894,53.65579,513.2224,0,1036.896,0,-2.842171e-14,-3.749223e-13,4.263256e-14,358.7098,0,0,279.413,0,0,0,0
mpc,2026-02-01 17:45:00,2663,17.75,27.86278,3332.404,431.5803,0,173.9952,1,1,2332.683,2332.366,902.9561,288.5871,1191.543,3,420.319,271.2242,0,0,500,0,1581.614,0.7908072,0.9173532,0.3172331,0,250,0.3172331,1429.41,0,0,11.26132,0,173.9952,449.8824,275.6767,174.2057,597.8206,0,1215.067,0,-2.273737e-13,3.724798e-13,4.263256e-14,420.319,0,0,0,500,271.2242,0,-5.684342e-14
mpc,2026-02-01 18:00:00,2664,18,27.89171,3345.104,501.8261,4.880844,162.4529,1,1,2341.573,2341.256,762.2609,219.5839,981.8448,2,478.9777,2.867125,0,0,500,0,1706.365,0.8531827,0.9959194,0.3172331,0,250,0.3172331,1578.995,0,0,22.84841,2.01372,162.4529,451.8743,304.7127,147.1615,555.6466,0,1154.18,0,0,-2.031708e-14,4.263256e-14,478.9777,2.867125,0,0,500,0,0,0
mpc,2026-02-01 18:15:00,2665,18.25,27.8029,3344.574,568.8871,0,150.7669,0,1,2341.202,2340.884,259.0733,74.52743,333.6007,1,333.6007,0,0,0,0,220.2341,1651.038,0.8255192,1.074473,0.3172331,0,250,0.3172331,2081.811,0,0,15.05223,0,150.7669,450.9525,400.9898,49.96272,0,504.5573,2801.03,0,-2.842171e-14,2.855494e-13,4.263256e-14,553.8348,0,0,222.2301,0,0,0,0
mpc,2026-02-01 18:30:00,2666,18.5,27.96177,3308.686,628.3889,0,142.7891,0,1,2316.08,2315.763,863.4314,248.5487,1111.98,3,612.4136,1.562206,0,0,498.0043,0,1775.279,0.8876397,1.039635,0.3172331,0,250,0.3172331,1452.332,0,0,15.97534,0,142.7891,447.6205,280.6869,166.9336,0,556.832,3090.133,0,1.421085e-13,2.919887e-13,4.263256e-14,612.4136,0,0,0,498.0043,1.562206,0,9.325873e-14
mpc,2026-02-01 18:45:00,2667,18.75,27.95478,3220.646,684.6386,0,135.9105,0,1,2254.452,2254.135,899.6575,258.9101,1158.568,3,657.5675,1.000137,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1354.477,0,0,27.07111,0,135.9105,435.645,261.736,173.909,0,546.9092,3054.698,0,0,-2.331468e-13,4.263256e-14,657.5675,0,0,0,500,1.000137,0,8.504308e-14
mpc,2026-02-01 19:00:00,2668,19,27.92525,3177.515,739.2133,0,122.1693,0,0,2224.26,2223.943,545.2142,156.8414,702.0555,4,702.0555,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1678.729,0,0,37.15781,0,122.1693,429.5413,324.1902,105.3511,0,504.6244,2839.532,0,0,-2.43805e-13,4.263256e-14,702.0555,0,0,1.991123,0,0,0,0
mpc,2026-02-01 19:15:00,2669,19.25,27.71927,3175.373,775.1403,0,117.2586,0,0,2222.761,2222.444,557.8128,160.4656,718.2784,4,718.2784,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1664.631,0,0,56.8619,0,117.2586,427.3817,320.0672,107.3145,0,503.0787,2865.02,0,-5.684342e-14,-2.711165e-13,4.263256e-14,718.2784,0,0,11.20972,0,0,0,0
mpc,2026-02-01 19:30:00,2670,19.5,27.65619,3220.893,780.2739,0,113.7337,0,0,2254.625,2254.308,562.2043,161.7289,723.9332,4,723.9332,0,0,0,0,0,1899.103,0.9495514,1.196025,0.3172331,0,250,0.3172331,1692.104,0,0,56.34068,0,113.7337,432.9308,324.916,108.0148,0,508.4839,2893.849,0,0,-3.042011e-13,4.263256e-14,723.9332,0,0,6.355641,0,0,0,0
mpc,2026-02-01 19:45:00,2671,19.75,27.33608,3204.787,760.9056,0,102.0734,0,0,2243.351,2243.034,564.6337,162.4277,727.0614,2,727.0614,0,0,0,0,0,1898.804,0.9494019,1.195837,0.3172331,0,250,0.3172331,1678.4,0,0,33.84417,0,102.0734,427.8729,320.1202,107.7527,0,502.0163,2819.471,0,0,4.465317e-13,4.263256e-14,727.0614,0,0,5.653008,0,0,0,0
mpc,2026-02-01 20:00:00,2672,20,27.25692,3203.22,712.376,0,101.1017,0,0,2242.254,2241.937,544.6181,156.6699,701.288,4,701.288,0,0,0,0,0,1898.505,0.9492525,1.195649,0.3172331,0,250,0.3172331,1697.318,0,0,11.08801,0,101.1017,426.9545,323.1917,103.7628,0,499.1127,2764.246,0,-2.842171e-14,4.307665e-14,4.263256e-14,701.288,0,0,0.5471928,0,0,0,0
mpc,2026-02-01 20:15:00,2673,20.25,26.98338,3184.688,659.9918,0,84.60401,0,0,2229.281,2228.964,513.2191,147.6374,660.8565,4,660.8565,0,0,0,0,0,1898.206,0.9491031,1.195461,0.3172331,0,250,0.3172331,1715.745,0,0,0,0,84.60401,422.0662,324.8392,97.22701,0,488.4945,2686.72,0,0,1.860734e-13,4.263256e-14,659.9918,0,0,0.9511928,0,0.8646848,0,0
mpc,2026-02-01 20:30:00,2674,20.5,26.84588,3102.872,590.354,0,65.7633,0,0,2172.011,2171.694,475.7967,136.8721,612.6689,4,612.6689,0,0,0,0,0,1897.907,0.9489536,1.195273,0.3172331,0,250,0.3172331,1695.897,0,0,0,0,65.7633,410.0491,320.1646,89.88449,0,469.452,2581.986,0,-2.842171e-14,-1.516565e-13,4.263256e-14,590.354,0,0,3.606755,0,22.31487,0,0
mpc,2026-02-01 20:45:00,2675,20.75,26.63756,3115.446,530.3995,0,57.7509,0,0,2180.812,2180.495,427.8333,123.0745,550.9077,2,550.9077,0,0,0,0,0,1897.609,0.9488043,1.195084,0.3172331,0,250,0.3172331,1752.662,0,0,0,0,57.7509,409.9373,329.4559,80.48141,0,463.386,2548.623,0,-2.842171e-14,-1.776357e-13,4.263256e-14,530.3995,0,0,5.166418,0,20.50828,0,0
mpc,2026-02-01 21:00:00,2676,21,26.4857,3102.643,477.5053,0,53.47624,0,0,2171.85,2171.533,378.4458,108.8672,487.313,1,487.313,0,0,0,0,0,1897.31,0.9486549,1.194896,0.3172331,0,250,0.3172331,1793.087,0,0,0,0,53.47624,406.9747,335.9998,70.97496,0,454.8877,2501.882,0,-1.421085e-14,-8.21565e-15,4.263256e-14,477.5053,0,0,8.624427,0,9.807716,0,0
mpc,2026-02-01 21:15:00,2677,21.25,26.34108,3059.981,431.1184,2.286774,42.61913,0,0,2141.987,2141.669,323.3144,93.0076,416.322,1,416.322,0,0,0,0,2.286774,1896.439,0.9482197,1.194708,0.3172331,0,250,0.3172331,1818.355,0,0,14.79639,0,42.61913,400.1857,339.7219,60.46384,0,440.692,2449.33,0,0,-3.499423e-13,4.263256e-14,416.322,2.286774,0,6.13168,0,0,0,2.309264e-14
mpc,2026-02-01 21:30:00,2678,21.5,26.13345,3078.163,353.9101,5.652911,46.63277,0,0,2154.714,2154.397,282.9298,81.39021,364.32,1,364.32,0,0,0,0,5.065692,1894.874,0.9474372,1.19416,0.3172331,0,250,0.3172331,1871.467,0,0,0,0.5872189,46.63277,400.8531,348.1591,52.69398,0,438.2246,2411.249,0,0,4.474199e-13,4.263256e-14,353.9101,5.065692,0,5.065692,0,10.40993,0,-2.131628e-14
mpc,2026-02-01 21:45:00,2679,21.75,25.91865,3073.029,322.8065,0.23373,37.81856,0,0,2151.12,2150.803,0,0,0,0,0,0,0,0,0,302.7206,1818.896,0.909448,1.193175,0.3172331,0,250,0.3172331,2150.803,0,0,20.31962,0,37.81856,398.4332,398.3744,0.05875831,0,405.3792,2264.637,0,0,-2.131628e-13,4.263256e-14,302.4869,0.23373,0,313.9924,0,0,0,8.160139e-15
mpc,2026-02-01 22:00:00,2680,22,25.51119,3141.135,269.0978,3.406053,24.1338,0,0,2198.794,2198.477,0,0,0,0,0,0,0,0,0,266.7155,1751.931,0.8759654,1.145332,0.3172331,0,250,0.3172331,2198.477,0,0,5.788347,0,24.1338,403.9103,403.852,0.05827453,0,408.2853,2255.554,0,0,-1.074696e-13,4.263256e-14,263.3094,3.406053,0,274.1942,0,0,0,7.105427e-15
mpc,2026-02-01 22:15:00,2681,22.25,25.04753,3067.78,200.5821,9.289898,31.98967,1,0,2147.446,2147.129,0,0,0,0,0,0,0,0,0,209.1952,1699.356,0.8496781,1.103165,0.3172331,0,250,0.3172331,2147.129,0,0,0,0.676809,31.98967,390.8163,390.7585,0.05773363,396.5804,0,794.3282,0,0,-1.287859e-14,4.263256e-14,200.5821,8.613088,0,243.5149,0,0,0,3.552714e-15
mpc,2026-02-01 22:30:00,2682,22.5,24.99353,3042.819,178.4345,6.671691,25.92927,1,0,2129.974,2129.656,0,0,0,0,0,0,0,0,0,183.2767,1653.27,0.8266348,1.07006,0.3172331,0,250,0.3172331,2129.656,0,0,0,1.829476,25.92927,38.33952,38.33381,0.005710195,43.04762,0,89.25108,0,0,-3.070877e-13,4.263256e-14,178.4345,4.842214,0,204.8614,0,0,0,1.154632e-14
mpc,2026-02-01 22:45:00,2683,22.75,24.84378,3042.841,141.9064,0.2216846,25.45283,1,0,2129.989,2129.672,0,0,0,0,0,0,0,0,0,142.1281,1617.477,0.8087386,1.04104,0.3172331,0,250,0.3172331,2129.672,0,0,0,0,25.45283,38.3398,38.33409,0.005710195,42.94747,0,85.89493,0,0,-6.794565e-14,4.263256e-14,141.9064,0.2216846,0,174.0838,0,0,0,-1.149081e-14
mpc,2026-02-01 23:00:00,2684,23,24.4231,3031.463,115.1992,0.03066781,26.25627,1,1,2122.024,2121.707,509.1814,147.1679,656.3493,2,149.8399,6.509409,0,0,500,0,1742.223,0.8711113,1.018502,0.3172331,0,250,0.3172331,1612.525,0,0,0,0,26.25627,38.19643,29.02545,9.170976,180.9127,0,361.8255,0,0,2.327027e-13,4.263256e-14,115.1992,0.03066781,0,0,500,41.11951,0,-3.552714e-14
mpc,2026-02-01 23:15:00,2685,23.25,24.44387,3047.006,106.8563,0,18.18082,1,1,2132.904,2132.587,0,0,0,0,0,0,0,0,0,106.8563,1715.234,0.8576171,1.097052,0.3172331,0,250,0.3172331,2132.587,0,0,0,0,18.18082,38.39227,38.38656,0.005710195,41.65581,0,83.31161,0,0,3.805845e-13,4.263256e-14,106.8563,0,0,152.4068,0,0,0,0
mpc,2026-02-01 23:30:00,2686,23.5,24.11887,3064.699,85.94834,0,17.36832,1,1,2145.289,2144.972,0,0,0,0,0,0,0,0,0,85.94834,1693.477,0.8467386,1.080058,0.3172331,0,250,0.3172331,2144.972,0,0,0,0,17.36832,38.6152,38.60949,0.005710195,41.71268,0,83.42537,0,0,1.800782e-13,4.263256e-14,85.94834,0,0,128.6372,0,0,0,0
mpc,2026-02-01 23:45:00,2687,23.75,23.9546,3068.284,87.66567,0,8.27433,1,1,2147.799,2147.481,0,0,0,0,0,0,0,0,0,87.66567,1671.294,0.8356471,1.066358,0.3172331,0,250,0.3172331,2147.481,0,0,0,0,8.27433,38.66037,38.65466,0.005710195,40.12828,0,80.25656,0,0,3.181899e-13,4.263256e-14,87.66567,0,0,124.4429,0,0,0,0
mpc,2026-02-02 00:00:00,2688,0,23.7792,3060.561,90.6645,0,10.37623,1,1,2142.393,2142.075,0,0,0,0,0,0,0,0,0,90.6645,1648.365,0.8241825,1.052389,0.3172331,0,250,0.3172331,2142.075,0,0,0,0,10.37623,38.56307,38.55736,0.005710195,40.39898,0,80.79796,0,0,-4.050094e-13,4.263256e-14,90.6645,0,0,124.78,0,0,0,0
mpc,2026-02-02 00:15:00,2689,0.25,23.56379,3035.361,106.2626,0,13.04119,1,1,2124.753,2124.436,0,0,0,0,0,0,0,0,0,104.8294,1621.898,0.8109491,1.037951,0.3172331,0,250,0.3172331,2124.436,0,0,1.43322,0,13.04119,38.24555,38.23984,0.005710195,40.54476,0,83.56182,0,0,2.562395e-13,4.263256e-14,104.8294,0,0,105.8549,0,0,0,0
