controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-02 00:30:00,2690,0.5,23.41614,3036.359,88.44722,0,11.69289,1,1,2125.451,2125.134,0,0,0,0,0,0,0,0,0,88.44722,1599.531,0.7997655,1.021285,0.3172331,0,250,0.3172331,2125.134,0,0,0,0,11.69289,38.25813,38.25242,0.005710195,40.31312,0,80.62624,0,0,-5.062617e-14,4.263256e-14,88.44722,0,0,103.7993,0,0,0,0
mpc,2026-02-02 00:45:00,2691,0.75,23.01353,3054.328,72.27497,0,13.06573,1,1,2138.029,2137.712,0,0,0,0,0,0,0,0,0,72.27497,1581.21,0.7906052,1.007201,0.3172331,0,250,0.3172331,2137.712,0,0,0,0,13.06573,38.48453,38.47882,0.005710195,40.76363,0,81.52727,0,0,3.921308e-13,4.263256e-14,72.27497,0,0,92.65771,0,0,0,0
mpc,2026-02-02 01:00:00,2692,1,22.7924,3049.521,114.2978,0.9633622,8.489285,1,1,2134.665,2134.348,0,0,0,0,0,0,0,0,0,89.8709,1558.494,0.7792469,0.995665,0.3172331,0,250,0.3172331,2134.348,0,0,24.42732,0.9629287,8.489285,38.42397,38.41826,0.005710195,39.8965,0,123.5912,0,0,1.356693e-13,4.263256e-14,89.87046,0.0004334655,0,89.8709,0,0,0,3.120388e-15
mpc,2026-02-02 01:15:00,2693,1.25,22.54878,2991.078,98.9621,0,3.168812,1,1,2093.755,2093.438,0,0,0,0,0,0,0,0,0,86.32538,1536.667,0.7683336,0.9813607,0.3172331,0,250,0.3172331,2093.438,0,0,12.63672,0,3.168812,37.68759,37.68188,0.005710195,38.2311,0,98.26053,0,0,-2.73892e-13,4.263256e-14,86.32538,0,0,87.10277,0,0,0,0
mpc,2026-02-02 01:30:00,2694,1.5,22.35672,3036.918,115.7885,0,8.235889,1,1,2125.842,2125.525,0,0,0,0,0,0,0,0,0,85.28036,1515.105,0.7575526,0.9676168,0.3172331,0,250,0.3172331,2125.525,0,0,30.50818,0,8.235889,38.26516,38.25945,0.005710195,39.6817,0,131.99,0,0,3.077538e-13,4.263256e-14,85.28036,0,0,85.94392,0,0,0,0
mpc,2026-02-02 01:45:00,2695,1.75,22.12498,3019.99,106.9396,0,12.34264,1,1,2113.993,2113.675,0,0,0,0,0,0,0,0,0,91.39278,1492.018,0.7460092,0.9540395,0.3172331,0,250,0.3172331,2113.675,0,0,15.54677,0,12.34264,38.05187,38.04616,0.005710195,40.16825,0,107.1547,0,0,4.313216e-13,4.263256e-14,91.39278,0,0,91.51553,0,0,0,0
mpc,2026-02-02 02:00:00,2696,2,21.8543,3040.077,97.65065,0,13.06833,1,1,2128.054,2127.737,0,0,0,0,0,0,0,0,0,92.13708,1468.749,0.7343746,0.9395021,0.3172331,0,250,0.3172331,2127.737,0,0,5.513573,0,13.06833,38.30497,38.29926,0.005710195,40.53469,0,90.58028,0,0,-1.588729e-13,4.263256e-14,92.13708,0,0,92.13901,0,0,0,0
mpc,2026-02-02 02:15:00,2697,2.25,21.58243,3025.1,126.7896,0,8.902037,1,1,2117.57,2117.253,0,0,0,0,0,0,0,0,0,85.17711,1447.224,0.7236119,0.9248499,0.3172331,0,250,0.3172331,2117.253,0,0,41.61251,0,8.902037,38.11626,38.11055,0.005710195,39.62555,0,151.0327,0,0,2.157163e-13,4.263256e-14,85.17711,0,0,85.25129,0,0,0,0
mpc,2026-02-02 02:30:00,2698,2.5,21.53192,3052.372,129.4867,1.799818,6.095123,1,1,2136.66,2136.343,0,0,0,0,0,0,0,0,0,90.62975,1424.339,0.7121693,0.9112956,0.3172331,0,250,0.3172331,2136.343,0,0,38.85693,1.799818,6.095123,38.45988,38.45417,0.005710195,39.4905,0,149.1139,0,0,2.426948e-13,4.263256e-14,90.62975,0,0,90.62975,0,0,0,0
mpc,2026-02-02 02:45:00,2699,2.75,21.26502,3040.266,113.8721,5.188196,8.195548,1,1,2128.186,2127.869,0,0,0,0,0,0,0,0,0,92.19577,1401.065,0.7005327,0.8968851,0.3172331,0,250,0.3172331,2127.869,0,0,21.91576,4.948719,8.195548,38.30735,38.30164,0.005710195,39.68817,0,125.7176,0,0,-2.593481e-13,4.263256e-14,91.9563,0.2394766,0,92.19577,0,0,0,-5.551115e-17
mpc,2026-02-02 03:00:00,2700,3,21.16839,3075.898,106.8865,0,9.549737,1,1,2153.129,2152.811,0,0,0,0,0,0,0,0,0,96.22539,1376.788,0.6883942,0.8822303,0.3172331,0,250,0.3172331,2152.811,0,0,10.66111,0,9.549737,38.75631,38.7506,0.005710195,40.36333,0,99.11708,0,0,3.296252e-13,4.263256e-14,96.22539,0,0,96.66254,0,0,0,0
mpc,2026-02-02 03:15:00,2701,3.25,21.08129,3100.682,117.9036,5.154261,6.14361,1,1,2170.478,2170.16,0,0,0,0,0,0,0,0,0,97.67126,1352.154,0.676077,0.8669435,0.3172331,0,250,0.3172331,2170.16,0,0,21.23493,4.151669,6.14361,39.0686,39.06289,0.005710195,40.09872,0,123.9893,0,0,-3.463896e-13,4.263256e-14,96.66867,1.002592,0,97.67126,0,0,0,-1.332268e-15
mpc,2026-02-02 03:30:00,2702,3.5,20.94775,3073.563,116.717,6.914846,0.9082854,1,1,2151.494,2151.177,0,0,0,0,0,0,0,0,0,103.387,1326.094,0.6630472,0.8514315,0.3172331,0,250,0.3172331,2151.177,0,0,13.65787,6.587003,0.9082854,38.7269,38.72119,0.005710195,38.87395,0,112.6703,0,0,3.363976e-14,4.263256e-14,103.0591,0.3278431,0,103.387,0,0,0,-1.554312e-15
mpc,2026-02-02 03:45:00,2703,3.75,20.89514,2997.166,131.2236,3.71706,6.078883,1,1,2098.016,2097.699,0,0,0,0,0,0,0,0,0,128.3265,1293.804,0.646902,0.8350222,0.3172331,0,250,0.3172331,2097.699,0,0,3.384871,3.229358,6.078883,37.76429,37.75858,0.005710195,38.77998,0,88.9695,0,0,1.001421e-13,4.263256e-14,127.8388,0.4877019,0,128.3265,0,0,0,-1.249001e-14
mpc,2026-02-02 04:00:00,2704,4,20.87057,3017.17,137.5295,5.182024,14.16026,1,1,2112.019,2111.702,0,0,0,0,0,0,0,0,0,139.9827,1258.605,0.6293023,0.8146894,0.3172331,0,250,0.3172331,2111.702,0,0,0,2.728777,14.16026,38.01635,38.01064,0.005710195,40.38882,0,85.48477,0,0,1.19682e-13,4.263256e-14,137.5295,2.453247,0,140.2268,0,0,0,-1.199041e-14
mpc,2026-02-02 04:15:00,2705,4.25,20.71915,3001.705,156.3873,1.607757,20.02283,1,1,2101.194,2100.877,0,0,0,0,0,0,0,0,0,156.9457,1219.17,0.609585,0.7925249,0.3172331,0,250,0.3172331,2100.877,0,0,0,1.049305,20.02283,37.82149,37.81578,0.005710195,41.16918,0,84.14842,0,0,-3.169687e-13,4.263256e-14,156.3873,0.5584519,0,164.323,0,0,0,1.021405e-14
mpc,2026-02-02 04:30:00,2706,4.5,20.69587,3038.998,191.5222,1.816291,17.35996,1,1,2127.298,2126.981,0,0,0,0,0,0,0,0,0,192.4582,1170.864,0.5854318,0.7676935,0.3172331,0,250,0.3172331,2126.981,0,0,0.8803032,0,17.35996,38.29137,38.28566,0.005710195,41.19184,0,83.90221,0,0,-1.74416e-13,4.263256e-14,190.6419,1.816291,0,192.8992,0,0,0,-3.108624e-15
mpc,2026-02-02 04:45:00,2707,4.75,20.89043,3055.547,230.5465,6.462742,12.22123,1,1,2138.883,2138.566,0,0,0,0,0,0,0,0,0,231.3017,1112.854,0.5564269,0.7372756,0.3172331,0,250,0.3172331,2138.566,0,0,0,5.707498,12.22123,38.4999,38.49419,0.005710195,40.54747,0,90.94037,0,0,4.197753e-13,4.263256e-14,230.5465,0.7552439,0,234.3481,0,0,0,1.065814e-14
mpc,2026-02-02 05:00:00,2708,5,20.70906,3052.059,266.1709,5.911754,11.53516,1,1,2136.441,2136.124,0,0,0,0,0,0,0,0,0,268.0786,1045.659,0.5228295,0.7007477,0.3172331,0,250,0.3172331,2136.124,0,0,0,4.003983,11.53516,38.45594,38.45023,0.005710195,40.38177,0,87.67041,0,0,-2.099432e-13,4.263256e-14,266.1709,1.907771,0,292.3773,0,0,0,2.664535e-15
mpc,2026-02-02 05:15:00,2709,5.25,20.64461,3036.992,339.9852,9.813394,2.3341,1,1,2125.894,2125.577,0,0,0,0,0,0,0,0,0,346.0333,958.986,0.479493,0.6584361,0.3172331,0,250,0.3172331,2125.577,0,0,0,3.765318,2.3341,38.2661,38.26039,0.005710195,38.65077,0,83.79671,0,0,-7.094325e-14,4.263256e-14,339.9852,6.048076,0,352.761,0,0,0,-2.04281e-14
mpc,2026-02-02 05:30:00,2710,5.5,20.53536,3029.331,406.0754,4.524183,4.606935,1,1,2120.532,2120.214,224.6934,64.63738,289.3308,1,289.3308,0,0,0,0,119.0739,929.0666,0.4645333,0.6038594,0.3172331,0,250,0.3172331,1895.521,0,0,0,2.19489,4.606935,38.16957,34.11938,4.050191,99.52572,0,202.8376,0,0,-7.238654e-14,4.263256e-14,406.0754,2.329293,0,133.558,0,0,0,7.993606e-15
mpc,2026-02-02 05:45:00,2711,5.75,20.80037,3082.166,489.3005,2.46171,3.773246,1,1,2157.516,2157.199,405.6307,116.6875,522.3181,3,522.3181,0,0,0,0,0.4030532,928.8196,0.4644098,0.5850196,0.3172331,0,250,0.3172331,1751.568,0,0,0,2.058657,3.773246,38.83529,31.52823,7.307062,148.8486,0,301.2484,0,0,1.257883e-13,4.263256e-14,489.3005,0.4030532,0,0.4030532,0,33.01761,0,-4.973799e-14
mpc,2026-02-02 06:00:00,2712,6,20.63607,3114.398,571.2261,0,3.322504,1,1,2180.079,2179.762,453.6568,130.5031,584.1599,2,584.1599,0,0,0,0,0,928.6734,0.4643367,0.5848641,0.3172331,0,250,0.3172331,1726.105,0,0,0,0,3.322504,39.24142,31.06989,8.171533,162.1286,0,324.2572,0,0,-1.103562e-13,4.263256e-14,571.2261,0,0,17.40179,0,12.93384,0,0
mpc,2026-02-02 06:15:00,2713,6.25,20.6727,3113.738,637.4936,0,1.537525,1,1,2179.616,2179.299,530.3928,152.5777,682.9706,2,682.9706,0,0,0,0,0,928.5272,0.4642636,0.584772,0.3172331,0,250,0.3172331,1648.906,0,0,0,0,1.537525,39.23309,29.68031,9.552781,182.5153,0,365.0306,0,2.842171e-14,2.664535e-14,4.263256e-14,637.4936,0,0,1.054068,0,45.47692,0,0
mpc,2026-02-02 06:30:00,2714,6.5,20.84392,3129.083,733.3741,1.195445,10.85023,1,1,2190.358,2190.041,558.2192,160.5825,718.8017,2,718.8017,0,0,0,0,15.50817,924.5039,0.462252,0.5846799,0.3172331,0,250,0.3172331,1631.821,0,0,0,0.2596187,10.85023,39.42644,29.37278,10.05366,191.7767,0,384.0012,0,-5.684342e-14,3.119727e-14,4.263256e-14,733.3741,0.9358261,0,19.38604,0,0,0,-6.439294e-15
mpc,2026-02-02 06:45:00,2715,6.75,20.79417,3158.785,749.4665,0,4.285123,1,1,2211.15,2210.832,595.6911,171.362,767.0531,2,767.0531,0,0,0,0,0,924.3584,0.4621792,0.5821466,0.3172331,0,250,0.3172331,1615.141,0,0,0,0,4.285123,39.80069,29.07254,10.72815,201.1532,0,402.3064,0,-2.842171e-14,-3.952394e-14,4.263256e-14,749.4665,0,0,1.566348,0,17.58654,0,0
mpc,2026-02-02 07:00:00,2716,7,20.85554,3158.448,784.856,0,8.365726,1,1,2210.914,2210.597,600.0896,172.6273,772.7169,2,772.7169,0,0,0,0,5.442745,922.8522,0.4614261,0.5820549,0.3172331,0,250,0.3172331,1610.507,0,0,6.696385,0,8.365726,39.79645,28.98913,10.80732,203.0211,0,417.5934,0,0,-4.440892e-16,4.263256e-14,778.1596,0,0,8.178409,0,0,0,0
mpc,2026-02-02 07:15:00,2717,7.25,20.85617,3121.547,752.231,0,7.02499,1,1,2185.083,2184.766,591.4148,170.1318,761.5466,2,761.5466,0,0,0,0,0,922.7069,0.4613535,0.5811065,0.3172331,0,250,0.3172331,1593.351,0,0,0,0,7.02499,39.3315,28.68032,10.65118,199.9917,0,399.9834,0,-5.684342e-14,9.514611e-14,4.263256e-14,752.231,0,0,2.911925,0,9.315659,0,0
mpc,2026-02-02 07:30:00,2718,7.5,20.78995,3180.283,710.3354,0,7.308073,1,1,2226.198,2225.881,553.2218,159.1449,712.3668,2,712.3668,0,0,0,0,0,922.5617,0.4612808,0.581015,0.3172331,0,250,0.3172331,1672.659,0,0,0,0,7.308073,40.07156,30.10786,9.963703,190.4783,0,380.9567,0,-2.842171e-14,1.84186e-13,4.263256e-14,710.3354,0,0,9.482956,0,2.031359,0,0
mpc,2026-02-02 07:45:00,2719,7.75,20.90434,3182.027,667.4286,0,14.70114,1,1,2227.419,2227.102,514.2523,147.9346,662.1869,2,662.1869,0,0,0,0,0,922.4164,0.4612082,0.5809236,0.3172331,0,250,0.3172331,1712.85,0,0,5.24177,0,14.70114,40.09355,30.83129,9.262251,181.2364,0,371.5149,0,0,1.165734e-14,4.263256e-14,662.1869,0,0,5.071817,0,0,0,0
mpc,2026-02-02 08:00:00,2720,8,21.10465,3179.81,592.597,359.2456,19.25344,1,1,2225.867,2225.55,437.6675,125.9035,563.571,2,563.571,0,0,0,0,139.2776,887.4518,0.4437259,0.5808321,0.3172331,0,250,0.3172331,1787.882,0,0,14.47508,234.519,19.25344,40.06561,32.18188,7.883725,161.333,0,752.1808,0,0,1.525446e-13,4.263256e-14,578.1219,124.7266,0,139.2776,0,0,0,5.684342e-14
mpc,2026-02-02 08:15:00,2721,8.25,21.19993,3197.332,513.142,374.1505,19.45878,1,1,2238.132,2237.815,391.7858,112.7047,504.4905,2,504.4905,0,0,0,0,124.199,856.2624,0.4281312,0.5588154,0.3172331,0,250,0.3172331,1846.029,0,0,8.651501,249.9515,19.45878,40.28638,33.22853,7.057854,149.2213,0,744.5328,0,-4.263256e-14,1.951772e-13,4.263256e-14,504.4905,124.199,0,124.199,0,0,0,0
mpc,2026-02-02 08:30:00,2722,8.5,21.38023,3190.907,456.6647,379.4091,27.57795,1,1,2233.635,2233.318,331.1392,95.25858,426.3978,1,426.3978,0,0,0,0,124.27,825.0601,0.41253,0.5391759,0.3172331,0,250,0.3172331,1902.179,0,0,30.26688,255.1391,27.57795,40.20543,34.23922,5.966217,134.1735,0,760.6723,0,0,1.765255e-14,4.263256e-14,426.3978,124.27,0,124.27,0,0,0,2.842171e-14
mpc,2026-02-02 08:45:00,2723,8.75,21.63827,3186.34,380.7145,375.5529,30.24094,1,1,2230.438,2230.121,264.2495,76.01646,340.266,1,340.266,0,0,0,0,127.4612,793.0649,0.3965324,0.5195282,0.3172331,0,250,0.3172331,1965.871,0,0,40.44855,248.0917,30.24094,40.14788,35.38568,4.762201,116.5541,0,730.8401,0,0,9.525714e-14,4.263256e-14,340.266,127.4612,0,127.4612,0,0,0,-2.842171e-14
mpc,2026-02-02 09:00:00,2724,9,21.97113,3218.491,322.6281,380.4112,36.00811,1,1,2252.943,2252.626,210.7473,60.62552,271.3728,1,271.3728,0,0,0,0,128.786,760.7435,0.3803718,0.4993813,0.3172331,0,250,0.3172331,2041.879,0,0,51.25529,251.6252,36.00811,40.55298,36.75382,3.799162,103.5523,0,729.5735,0,-7.105427e-15,-1.819656e-13,4.263256e-14,271.3728,128.786,0,128.786,0,0,0,0
mpc,2026-02-02 09:15:00,2725,9.25,21.99528,3225.096,259.0295,376.3985,39.73294,1,1,2257.567,2257.25,179.9857,51.77634,231.762,1,231.762,0,0,0,0,132.4881,727.5017,0.3637509,0.4790291,0.3172331,0,250,0.3172331,2077.264,0,0,27.26753,243.9104,39.73294,40.6362,37.39075,3.245452,95.98174,0,659.7454,0,-1.421085e-14,-9.042767e-14,4.263256e-14,231.762,132.4881,0,132.4881,0,0,0,2.842171e-14
mpc,2026-02-02 09:30:00,2726,9.5,22.27015,3261.979,208.2607,383.2213,42.5309,1,1,2283.385,2283.068,135.6289,39.01626,174.6452,1,174.6452,0,0,0,0,131.8925,694.4141,0.3472071,0.4580972,0.3172331,0,250,0.3172331,2147.439,0,0,33.61553,251.3288,42.5309,41.10093,38.6539,2.44703,85.00272,0,661.5345,0,-1.421085e-14,3.869127e-14,4.263256e-14,174.6452,131.8925,0,131.8925,0,0,0,0
mpc,2026-02-02 09:45:00,2727,9.75,22.39107,3294.561,170.453,387.6936,47.93991,1,1,2306.193,2305.876,116.4742,33.52576,150,1,149.8147,0.1852973,0,0,0,131.5135,661.4264,0.3307132,0.4372624,0.3172331,0,250,0.3172331,2189.401,0,0,20.6383,255.9948,47.93991,41.51147,39.40922,2.102247,81.21908,0,639.6302,0,-7.105427e-15,8.526513e-14,4.263256e-14,149.8147,131.6988,0,131.5135,0,0,0,-2.842171e-14
mpc,2026-02-02 10:00:00,2728,10,22.35567,3362.815,166.2205,397.6287,51.83004,1,1,2353.971,2353.653,0,0,0,0,0,0,0,0,0,266.3071,594.7455,0.2973728,0.4164905,0.3172331,0,250,0.3172331,2353.653,0,0,33.37982,264.1622,51.83004,42.37147,42.36576,0.005710195,51.31605,0,615.8922,0,0,-5.92304e-14,4.263256e-14,132.8407,133.4664,0,266.3071,0,0,0,0
mpc,2026-02-02 10:15:00,2729,10.25,22.47346,3365.822,96.67474,398.6118,58.15931,1,1,2356.075,2355.758,0,0,0,0,0,0,0,0,0,232.8713,536.4341,0.268217,0.3745025,0.3172331,0,250,0.3172331,2355.758,0,0,0,262.4152,58.15931,42.40936,42.40365,0.005710195,52.46944,0,557.6052,0,0,1.364464e-13,4.263256e-14,96.67474,136.1966,0,246.5942,0,0,0,-2.842171e-14
mpc,2026-02-02 10:30:00,2730,10.5,22.78184,3380.294,98.68368,398.2363,62.6186,1,1,2366.206,2365.889,0,0,0,0,0,0,0,0,0,231.1629,478.5589,0.2392794,0.3377847,0.3172331,0,250,0.3172331,2365.889,0,0,0,265.7571,62.6186,42.5917,42.58599,0.005710195,53.48757,0,565.4061,0,0,-8.7097e-14,4.263256e-14,98.68368,132.4792,0,245.408,0,0,0,0
mpc,2026-02-02 10:45:00,2731,10.75,23.04939,3379.465,102.4641,403.353,76.0112,1,1,2365.625,2365.308,0,0,0,0,0,0,0,0,0,225.3242,422.1525,0.2110763,0.3013415,0.3172331,0,250,0.3172331,2365.308,0,0,10.44988,270.0429,76.0112,42.58125,42.57554,0.005710195,55.87685,0,595.6038,0,0,-7.260859e-14,4.263256e-14,92.01418,133.3101,0,225.3242,0,0,0,0
mpc,2026-02-02 11:00:00,2732,11,23.13683,3424.236,74.8583,417.3893,85.09424,1,1,2396.965,2396.648,0,0,0,0,0,0,0,0,0,208.1807,370.0409,0.1850204,0.2658232,0.3172331,0,250,0.3172331,2396.648,0,0,0,284.0668,85.09424,43.14538,43.13967,0.005710195,58.05553,0,606.1264,0,0,-5.195844e-14,4.263256e-14,74.8583,133.3224,0,211.5857,0,0,0,2.842171e-14
mpc,2026-02-02 11:15:00,2733,11.25,23.5794,3445.43,82.97879,413.5584,92.32438,1,1,2411.801,2411.484,0,0,0,0,0,0,0,0,0,210.6639,317.3166,0.1586583,0.2330093,0.3172331,0,250,0.3172331,2411.484,0,0,4.051999,281.8213,92.32438,43.41242,43.40671,0.005710195,59.7292,0,612.5898,0,0,-4.987677e-14,4.263256e-14,78.92679,131.7371,0,210.6639,0,0,0,2.842171e-14
mpc,2026-02-02 11:30:00,2734,11.5,23.86344,3462.2,82.35228,418.2641,105.4467,1,1,2423.54,2423.223,0,0,0,0,0,0,0,0,0,209.167,264.9749,0.1324875,0.1998096,0.3172331,0,250,0.3172331,2423.223,0,0,8.220182,283.2293,105.4467,43.62373,43.61802,0.005710195,62.36402,0,627.4783,0,0,7.188694e-15,4.263256e-14,74.1321,135.0349,0,209.167,0,0,0,0
mpc,2026-02-02 11:45:00,2735,11.75,24.08541,3514.653,71.92518,414.3385,111.2617,1,1,2460.257,2459.94,0,0,0,0,0,0,0,0,0,207.0297,213.1758,0.1065879,0.1668508,0.3172331,0,250,0.3172331,2459.94,0,0,0,279.234,111.2617,44.28462,44.27891,0.005710195,64.14493,0,609.9684,0,0,4.15501e-14,4.263256e-14,71.92518,135.1045,0,228.3857,0,0,0,0
mpc,2026-02-02 12:00:00,2736,12,24.24504,3519.098,81.05744,411.638,115.7013,1,1,2463.368,2463.051,552.706,173.4069,726.1129,2,90.56566,135.5472,0,0,500,0,338.1422,0.1690711,0.1342337,0.3172331,0,250,0.3172331,1910.345,0,0,0,276.0908,115.7013,44.34063,34.38621,9.954419,228.5168,0,933.2902,0,2.842171e-14,5.107026e-14,4.263256e-14,81.05744,135.5472,0,0,500,9.50822,0,-1.421085e-14
mpc,2026-02-02 12:15:00,2737,12.25,24.52833,3523.624,68.75194,415.9534,126.8735,1,1,2466.537,2466.219,0,0,0,0,0,0,0,0,0,204.2025,287.0384,0.1435192,0.2129232,0.3172331,0,250,0.3172331,2466.219,0,0,0,280.5028,126.8735,44.39766,44.39195,0.005710195,67.24429,0,618.3559,0,0,5.273559e-16,4.263256e-14,68.75194,135.4506,0,235.9124,0,0,0,2.842171e-14
mpc,2026-02-02 12:30:00,2738,12.5,24.70329,3489.507,96.75342,415.5938,135.2782,1,1,2442.655,2442.337,112.8729,37.12712,150,1,106.1945,43.80555,0,0,0,94.43629,263.3841,0.1316921,0.1807439,0.3172331,0,250,0.3172331,2329.464,0,0,0,277.3519,135.2782,43.96778,41.93036,2.037422,103.5084,0,685.449,0,-2.131628e-14,-1.029454e-13,4.263256e-14,96.75342,138.2418,0,94.43629,0,9.441031,0,-4.263256e-14
mpc,2026-02-02 12:45:00,2739,12.75,25.07271,3452.218,77.63114,420.9122,144.0291,1,1,2416.552,2416.235,113.2403,36.75975,150,1,110.6442,39.35584,0,0,0,98.54107,238.7074,0.1193537,0.1658491,0.3172331,0,250,0.3172331,2302.995,0,0,0,283.0153,144.0291,440.013,419.3361,20.67689,482.3211,0,1452.844,0,7.105427e-15,2.073341e-14,4.263256e-14,77.63114,137.8969,0,98.54107,0,33.01302,0,0
mpc,2026-02-02 13:00:00,2740,13,25.32849,3452.919,65.52747,423.557,155.5453,1,1,2417.043,2416.726,112.9999,37.00013,150,1,107.7326,42.26743,0,0,0,99.37702,213.8256,0.1069128,0.1503106,0.3172331,0,250,0.3172331,2303.726,0,0,0,281.9126,155.5453,442.3687,421.6293,20.73936,487.0975,0,1460.494,0,0,4.787837e-14,4.263256e-14,65.52747,141.6444,0,99.37702,0,42.2051,0,1.421085e-14
mpc,2026-02-02 13:15:00,2741,13.25,25.61704,3468.466,67.66958,425.3339,166.1044,1,1,2427.926,2427.609,558.3648,175.4087,733.7734,2,94.70856,139.0649,0,0,500,0,338.7919,0.169396,0.1346428,0.3172331,0,250,0.3172331,1869.244,0,0,0,286.269,166.1044,446.9569,344.1091,102.8478,550.096,0,1594.006,0,-2.842171e-14,-6.689094e-15,4.263256e-14,67.66958,139.0649,0,0,500,27.03898,0,-8.526513e-14
mpc,2026-02-02 13:30:00,2742,13.5,25.77825,3451.168,75.25142,422.806,170.0804,1,1,2415.818,2415.5,0,0,0,0,0,0,0,0,0,218.0633,284.2227,0.1421114,0.2133323,0.3172331,0,250,0.3172331,2415.5,0,0,0,279.9941,170.0804,446.1844,446.1258,0.0585907,477.5384,0,1438.067,0,0,-9.10938e-14,4.263256e-14,75.25142,142.8119,0,233.6051,0,0,0,0
mpc,2026-02-02 13:45:00,2743,13.75,25.78057,3439.856,90.0783,425.169,174.3572,1,1,2407.899,2407.582,112.2178,37.78224,150,1,98.25958,51.74042,0,0,0,88.65696,262.0138,0.1310069,0.1789709,0.3172331,0,250,0.3172331,2295.364,0,0,0,284.7716,174.3572,444.7429,423.9575,20.7854,493.9437,0,1479.119,0,-7.105427e-15,-6.719625e-14,4.263256e-14,90.0783,140.3974,0,88.65696,0,8.181281,0,0
mpc,2026-02-02 14:00:00,2744,14,26.03758,3471.619,95.91099,421.753,193.0679,1,1,2430.133,2429.816,132.8556,47.02204,179.8776,1,97.06884,82.80876,0,0,0,58.80056,247.2724,0.1236362,0.1649862,0.3172331,0,250,0.3172331,2296.96,0,0,0,280.1437,193.0679,451.2056,426.4793,24.72634,509.3484,0,1501.945,0,1.421085e-14,-7.382983e-15,4.263256e-14,95.91099,141.6093,0,58.80056,0,1.157852,0,1.421085e-14
mpc,2026-02-02 14:15:00,2745,14.25,26.08508,3463.003,97.2465,421.6851,195.5356,1,1,2424.102,2423.785,567.2324,177.9009,745.1332,4,106.6211,138.5121,0,0,500,0,372.2335,0.1861167,0.1557038,0.3172331,0,250,0.3172331,1856.553,0,0,0,283.1729,195.5356,450.523,345.043,105.4799,559.2845,0,1607.042,0,8.526513e-14,-2.134404e-14,4.263256e-14,97.2465,138.5121,0,0,500,9.374589,0,-1.421085e-14
mpc,2026-02-02 14:30:00,2746,14.5,26.24178,3453.783,61.58579,409.7454,200.9151,1,1,2417.648,2417.331,0,0,0,0,0,0,0,0,0,198.5723,322.5318,0.1612659,0.2343899,0.3172331,0,250,0.3172331,2417.331,0,0,0,272.7589,200.9151,450.7675,450.7083,0.05914771,488.1687,0,1446.847,0,0,5.231926e-14,4.263256e-14,61.58579,136.9865,0,231.7476,0,0,0,0
mpc,2026-02-02 14:45:00,2747,14.75,26.4,3450.168,68.04337,409.4361,199.0682,1,1,2415.118,2414.8,0,0,0,0,0,0,0,0,0,208.7857,270.2846,0.1351423,0.2030935,0.3172331,0,250,0.3172331,2414.8,0,0,0,268.6938,199.0682,451.7616,451.7023,0.05934027,488.9391,0,1441.375,0,0,2.575717e-14,4.263256e-14,68.04337,140.7423,0,231.9011,0,0,0,0
mpc,2026-02-02 15:00:00,2748,15,26.44749,3426.307,79.55302,409.0719,206.4692,1,1,2398.415,2398.097,0,0,0,0,0,0,0,0,0,217.1851,215.9457,0.1079729,0.1701942,0.3172331,0,250,0.3172331,2398.097,0,0,0,271.4398,206.4692,449.0761,449.0167,0.05939831,487.6757,0,1443.585,0,0,6.733503e-14,4.263256e-14,79.55302,137.6321,0,224.6915,0,0,0,0
mpc,2026-02-02 15:15:00,2749,15.25,26.7011,3452.422,104.9973,409.4802,207.5889,1,1,2416.695,2416.378,455.328,145.4137,600.7418,4,83.48647,135.731,0,0,381.5243,0,311.2928,0.1556464,0.1359779,0.3172331,0,250,0.3172331,1961.05,0,0,21.51084,273.7492,207.5889,454.8749,369.1125,85.7624,553.599,0,1616.521,0,-2.842171e-14,5.77316e-14,4.263256e-14,83.48647,135.731,0,0,381.5243,0,0,-5.684342e-14
mpc,2026-02-02 15:30:00,2750,15.5,26.64,3484.246,99.07432,406.1456,201.3895,1,1,2438.972,2438.655,551.9691,173.4397,725.4088,2,98.09107,137.8505,0,0,489.4672,0,433.6106,0.2168053,0.1960165,0.3172331,0,250,0.3172331,1886.686,0,0,0.983244,268.2951,201.3895,458.4879,354.6669,103.821,565.9646,0,1596.434,0,0,-1.167955e-13,4.263256e-14,98.09107,137.8505,0,0,489.4672,0,0,0
mpc,2026-02-02 15:45:00,2751,15.75,26.94708,3496.913,120.6983,406.3217,201.9501,1,1,2447.839,2447.522,574.0902,178.7979,752.8882,2,124.4944,128.3938,0,0,500,0,558.5424,0.2792712,0.2730383,0.3172331,0,250,0.3172331,1873.432,0,0,0,277.928,201.9501,463.0953,354.4259,108.6695,571.4298,0,1622.285,0,2.842171e-14,-1.450506e-13,4.263256e-14,120.6983,128.3938,0,0,500,3.796111,0,2.842171e-14
mpc,2026-02-02 16:00:00,2752,16,26.96792,3515.868,132.4044,399.013,203.8982,1,1,2461.107,2460.79,598.0379,185.7377,783.7756,2,154.9045,128.8712,0,0,500,0,683.4544,0.3417272,0.3517059,0.3172331,0,250,0.3172331,1862.752,0,0,0,270.1419,203.8982,465.8075,352.5583,113.2491,576.8873,0,1619.769,0,-5.684342e-14,-2.042255e-13,4.263256e-14,132.4044,128.8712,0,0,500,22.50004,0,2.842171e-14
mpc,2026-02-02 16:15:00,2753,16.25,27.17742,3441.402,144.8276,391.0233,199.952,1,1,2408.981,2408.664,612.1067,189.6395,801.7462,2,174.2423,127.504,0,0,500,0,808.3469,0.4041734,0.4303612,0.3172331,0,250,0.3172331,1796.557,0,0,0,263.5193,199.952,457.9391,341.5194,116.4197,569.1691,0,1592.909,0,-2.842171e-14,-9.031664e-14,4.263256e-14,144.8276,127.504,0,0,500,29.41464,0,0
mpc,2026-02-02 16:30:00,2754,16.5,27.41345,3448.755,176.8696,390.0507,192.0887,1,1,2414.129,2413.811,146.5737,42.59105,189.1647,1,185.1547,4.009983,0,0,0,125.6463,776.808,0.388404,0.5090042,0.3172331,0,250,0.3172331,2267.238,0,0,0,260.3944,192.0887,461.1938,433.1319,28.06196,512.4194,0,1474.019,0,0,2.104983e-13,4.263256e-14,176.8696,129.6563,0,125.6463,0,8.285148,0,0
mpc,2026-02-02 16:45:00,2755,16.75,27.35325,3425.45,211.5066,386.031,191.871,1,1,2397.815,2397.498,649.1093,200.2527,849.3621,2,222.1524,127.2097,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1748.388,0,0,0,258.8213,191.871,457.4985,333.5892,123.9094,570.4506,0,1587.368,0,-2.842171e-14,1.554312e-13,4.263256e-14,211.5066,127.2097,0,0,500,10.64581,0,0
mpc,2026-02-02 17:00:00,2756,17,27.29643,3440.082,258.0689,383.5871,182.9835,1,1,2408.058,2407.74,688.1478,211.2768,899.4245,2,274.1537,125.2708,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1719.593,0,0,0,258.3163,182.9835,458.9056,327.7042,131.2014,573.8523,0,1593.3,0,0,-3.572698e-13,4.263256e-14,258.0689,125.2708,0,0,500,16.08484,0,-1.136868e-13
mpc,2026-02-02 17:15:00,2757,17.25,27.44321,3398.347,307.2854,371.7389,168.6324,1,1,2378.843,2378.526,717.6374,219.6086,937.246,2,313.4001,123.8459,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1660.888,0,0,0,247.893,168.6324,454.7373,317.4938,137.2435,569.3379,0,1566.291,0,0,8.770762e-14,4.263256e-14,307.2854,123.8459,0,0,500,6.11468,0,0
mpc,2026-02-02 17:30:00,2758,17.5,27.4756,3397.013,376.0823,364.3732,166.3605,1,1,2377.909,2377.592,756.3407,230.8918,987.2325,2,361.9801,125.2525,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1621.251,0,0,14.10224,239.1207,166.3605,454.8686,310.128,144.7406,572.8428,0,1582.495,0,-8.526513e-14,1.924017e-13,4.263256e-14,361.9801,125.2525,0,0,500,0,0,-1.136868e-13
mpc,2026-02-02 17:45:00,2759,17.75,27.47914,3415.981,444.086,371.9303,158.5971,1,1,2391.186,2390.869,803.7609,244.1299,1047.891,3,426.4317,121.4591,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1587.108,0,0,17.65428,250.4712,158.5971,457.4424,303.6194,153.823,578.0895,0,1618.696,0,1.136868e-13,1.705303e-13,4.263256e-14,426.4317,121.4591,0,0,500,0,0,5.684342e-14
mpc,2026-02-02 18:00:00,2760,18,27.22004,3398.924,485.4321,2.456086,145.6543,1,1,2379.247,2378.93,772.6344,222.6798,995.3142,2,491.3949,3.919298,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1606.295,0,0,0,0,145.6543,452.6902,305.6236,147.0665,556.0166,0,1112.033,0,0,-7.049916e-14,4.263256e-14,485.4321,2.456086,0,0,500,7.426045,0,-1.332268e-14
mpc,2026-02-02 18:15:00,2761,18.25,26.97386,3369.958,568.4117,3.500099,130.0728,1,1,2358.97,2358.653,825.4325,237.536,1062.968,3,562.1746,0.7938966,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1533.221,0,0,6.237124,2.706203,130.0728,446.5315,290.2246,156.3069,552.3822,0,1120.192,0,-1.705303e-13,-2.087219e-14,4.263256e-14,562.1746,0.7938966,0,0,500,0,0,-1.705303e-13
mpc,2026-02-02 18:30:00,2762,18.5,26.99826,3336.184,638.6435,9.648378,127.4977,1,1,2335.329,2335.011,871.0896,250.6554,1121.745,4,621.0898,0.655159,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1463.922,0,0,17.5537,8.993219,127.4977,442.281,277.2478,165.0332,552.0496,0,1149.893,0,1.705303e-13,-3.863576e-13,4.263256e-14,621.0898,0.655159,0,0,500,0,0,1.705303e-13
mpc,2026-02-02 18:45:00,2763,18.75,27.12318,3322.743,689.8581,6.455292,124.4671,0,1,2325.92,2325.603,910.8261,262.0564,1172.882,4,672.5092,0.3732581,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1414.777,0,0,17.3489,6.082034,124.4671,441.6486,268.6396,173.009,0,554.3299,3089.233,0,-1.136868e-13,-3.608225e-13,4.263256e-14,672.5092,0.3732581,0,0,500,0,0,-1.705303e-13
mpc,2026-02-02 19:00:00,2764,19,26.95362,3291.258,719.83,9.919629,112.0768,0,0,2303.88,2303.563,561.163,161.4294,722.5924,2,722.5924,0,0,0,0,0.9001002,1899.476,0.9497379,1.196402,0.3172331,0,250,0.3172331,1742.4,0,0,0,9.019529,112.0768,435.9197,329.6814,106.2383,0,512.317,2833.302,0,0,-3.825829e-13,4.263256e-14,719.83,0.9001002,0,0.9001002,0,2.762448,0,2.88658e-14
mpc,2026-02-02 19:15:00,2765,19.25,26.75137,3239.089,762.7559,4.338622,104.9464,0,0,2267.362,2267.045,582.1247,167.4594,749.5841,2,749.5841,0,0,0,0,4.338622,1898.092,0.9490461,1.196072,0.3172331,0,250,0.3172331,1684.92,0,0,13.1718,0,104.9464,427.2118,317.4692,109.7425,0,504.7024,2798.585,0,-5.684342e-14,-4.267697e-13,4.263256e-14,749.5841,4.338622,0,5.131153,0,0,0,8.881784e-15
mpc,2026-02-02 19:30:00,2766,19.5,26.67628,3238.333,752.0121,13.6436,102.1434,0,0,2266.833,2266.516,586.1451,168.6159,754.761,4,754.761,0,0,0,0,2.843783,1897.082,0.9485412,1.195201,0.3172331,0,250,0.3172331,1680.371,0,0,0,10.79982,102.1434,426.4485,316.1201,110.3283,0,503.9518,2790.365,0,-5.684342e-14,2.116085e-13,4.263256e-14,752.0121,2.843783,0,2.843783,0,2.74893,0,-1.465494e-14
mpc,2026-02-02 19:45:00,2767,19.75,26.6207,3260.558,739.2885,0,97.61836,0,0,2282.39,2282.073,579.0638,166.5789,745.6427,4,745.6427,0,0,0,0,0,1896.784,0.9483919,1.194565,0.3172331,0,250,0.3172331,1703.009,0,0,0,0,97.61836,428.8819,320.0109,108.871,0,504.9331,2777.132,0,2.842171e-14,-1.207923e-13,4.263256e-14,739.2885,0,0,2.579951,0,6.354175,0,0
mpc,2026-02-02 20:00:00,2768,20,26.56439,3244.74,695.4754,0,89.8259,0,0,2271.318,2271.001,549.2981,158.0162,707.3143,4,707.3143,0,0,0,0,0,1896.485,0.9482426,1.194377,0.3172331,0,250,0.3172331,1721.702,0,0,0,0,89.8259,426.305,323.1474,103.1576,0,498.023,2739.127,0,-2.842171e-14,3.190781e-13,4.263256e-14,695.4754,0,0,0.227997,0,11.83896,0,0
mpc,2026-02-02 20:15:00,2769,20.25,26.36534,3246.459,659.8376,0,74.73035,0,0,2272.521,2272.204,512.7167,147.4928,660.2095,4,660.2095,0,0,0,0,0,1896.187,0.9480933,1.194189,0.3172331,0,250,0.3172331,1759.487,0,0,0,0,74.73035,424.7852,328.8877,95.89755,0,490.3493,2696.921,0,0,-2.084999e-13,4.263256e-14,659.8376,0,0,0.4501717,0,0.3719195,0,0
mpc,2026-02-02 20:30:00,2770,20.5,25.96123,3249.144,626.3186,0,67.14221,0,0,2274.401,2274.084,116.4895,33.51046,150,1,150,0,0,0,0,450.4324,1783.28,0.89164,1.194001,0.3172331,0,250,0.3172331,2157.594,0,0,25.88618,0,67.14221,421.6331,399.9792,21.65388,0,445.9367,2497.305,0,-1.421085e-14,4.005685e-13,4.263256e-14,600.4324,0,0,452.0377,0,0,0,0
mpc,2026-02-02 20:45:00,2771,20.75,25.9903,3220.361,557.9491,0,59.09771,0,0,2254.253,2253.936,116.4895,33.51046,150,1,150,0,0,0,0,389.6819,1685.579,0.8427894,1.122905,0.3172331,0,250,0.3172331,2137.446,0,0,18.26716,0,59.09771,418.146,396.4793,21.66673,0,440.9519,2456.746,0,-1.421085e-14,-1.951772e-13,4.263256e-14,539.6819,0,0,391.9848,0,0,0,0
mpc,2026-02-02 21:00:00,2772,21,25.75383,3192.817,506.1685,1.870698,57.34355,0,0,2234.972,2234.655,0,0,0,0,0,0,0,0,0,483.7931,1564.365,0.7821826,1.061384,0.3172331,0,250,0.3172331,2234.655,0,0,24.24618,0,57.34355,412.5788,412.5202,0.05856165,0,423.1059,2368.907,0,0,-1.405542e-13,4.263256e-14,481.9224,1.870698,0,485.776,0,0,0,-1.620926e-14
mpc,2026-02-02 21:15:00,2773,21.25,25.73574,3150.903,426.3636,2.214426,57.79031,0,0,2205.632,2205.315,0,0,0,0,0,0,0,0,0,426.5774,1457.475,0.7287373,0.9850579,0.3172331,0,250,0.3172331,2205.315,0,0,2.000582,0,57.79031,407.0131,406.9545,0.05854015,0,417.6188,2300.354,0,0,1.034728e-13,4.263256e-14,424.363,2.214426,0,428.4021,0,0,0,2.087219e-14
mpc,2026-02-02 21:30:00,2774,21.5,25.28713,3141.297,375.0013,1.813096,49.6583,0,0,2198.908,2198.591,0,0,0,0,0,0,0,0,0,360.1985,1367.196,0.6835978,0.9177504,0.3172331,0,250,0.3172331,2198.591,0,0,16.61594,0,49.6583,402.1106,402.0526,0.05801188,0,411.1335,2289.897,0,0,-3.075318e-13,4.263256e-14,358.3854,1.813096,0,363.7889,0,0,0,-1.887379e-14
mpc,2026-02-02 21:45:00,2775,21.75,25.14006,3138.861,341.9552,0,50.09393,0,0,2197.203,2196.886,0,0,0,0,0,0,0,0,0,313.46,1288.615,0.6443077,0.860903,0.3172331,0,250,0.3172331,2196.886,0,0,28.49518,0,50.09393,400.6136,400.5558,0.05784077,0,409.6894,2302.446,0,0,3.602674e-13,4.263256e-14,313.46,0,0,318.7704,0,0,0,0
mpc,2026-02-02 22:00:00,2776,22,24.87296,3100.315,282.1486,0,53.10386,0,0,2170.221,2169.903,0,0,0,0,0,0,0,0,0,266.4794,1221.793,0.6108963,0.8114222,0.3172331,0,250,0.3172331,2169.903,0,0,15.66915,0,53.10386,39.06397,39.05826,0.005710195,0,48.68904,294.819,0,0,-6.328271e-15,4.263256e-14,266.4794,0,0,273.2722,0,0,0,0
mpc,2026-02-02 22:15:00,2777,22.25,24.52538,3084.19,235.0782,0,45.64626,0,0,2158.933,2158.616,0,0,0,0,0,0,0,0,0,215.9503,1167.613,0.5838063,0.7693449,0.3172331,0,250,0.3172331,2158.616,0,0,19.12794,0,45.64626,38.8608,38.85509,0.005710195,0,47.07637,291.9157,0,0,5.451195e-14,4.263256e-14,215.9503,0,0,224.9864,0,0,0,0
mpc,2026-02-02 22:30:00,2778,22.5,24.44063,3103.289,213.8526,0.4441902,41.22399,0,0,2172.303,2171.985,0,0,0,0,0,0,0,0,0,188.3525,1120.341,0.5601704,0.7352286,0.3172331,0,250,0.3172331,2171.985,0,0,25.94439,0,41.22399,39.10145,39.09574,0.005710195,0,46.50808,300.5485,0,0,1.770806e-13,4.263256e-14,187.9083,0.4441902,0,193.7854,0,0,0,8.881784e-15
mpc,2026-02-02 22:45:00,2779,22.75,24.39139,3075.561,194.5838,7.761692,35.39804,1,0,2152.893,2152.575,0,0,0,0,0,0,0,0,0,156.2421,1081.104,0.5405519,0.7054622,0.3172331,0,250,0.3172331,2152.575,0,0,40.57534,5.52803,35.39804,38.75207,38.74636,0.005710195,45.10497,0,169.7382,0,0,-3.587131e-13,4.263256e-14,154.0084,2.233662,0,156.2421,0,0,0,-1.287859e-14
mpc,2026-02-02 23:00:00,2780,23,24.09408,3087.01,164.1144,6.843787,36.09226,1,1,2160.907,2160.59,0,0,0,0,0,0,0,0,0,133.6094,1047.531,0.5237657,0.6807553,0.3172331,0,250,0.3172331,2160.59,0,0,33.4826,3.866157,36.09226,38.89633,38.89062,0.005710195,45.33607,0,155.0987,0,0,2.879919e-13,4.263256e-14,130.6318,2.97763,0,133.6094,0,0,0,1.065814e-14
mpc,2026-02-02 23:15:00,2781,23.25,23.95515,3086.436,145.9099,7.428562,29.58978,1,1,2160.506,2160.188,0,0,0,0,0,0,0,0,0,127.4022,1015.516,0.507758,0.6596151,0.3172331,0,250,0.3172331,2160.188,0,0,21.29451,4.641765,29.58978,38.8891,38.88339,0.005710195,44.15323,0,133.0465,0,0,-1.562084e-13,4.263256e-14,124.6154,2.786797,0,127.4022,0,0,0,4.884981e-15
mpc,2026-02-02 23:30:00,2782,23.5,23.59157,3068.695,129.9928,6.613567,20.1063,1,1,2148.086,2147.769,0,0,0,0,0,0,0,0,0,105.0464,989.0944,0.4945472,0.6394555,0.3172331,0,250,0.3172331,2147.769,0,0,27.11503,4.444906,20.1063,38.66555,38.65984,0.005710195,42.21538,0,138.8716,0,0,-5.107026e-14,4.263256e-14,102.8778,2.168661,0,105.0464,0,0,0,3.552714e-15
mpc,2026-02-02 23:45:00,2783,23.75,23.28894,3083.412,131.6707,1.536198,26.35914,1,1,2158.389,2158.072,0,0,0,0,0,0,0,0,0,104.1874,962.8919,0.4814459,0.6228183,0.3172331,0,250,0.3172331,2158.072,0,0,28.84848,0.1710012,26.35914,38.851,38.84529,0.005710195,43.47928,0,137.0172,0,0,1.509903e-14,4.263256e-14,102.8222,1.365196,0,104.1874,0,0,0,-3.774758e-15
mpc,2026-02-03 00:00:00,2784,0,23.03657,3087.985,128.8081,0,21.01371,1,1,2161.59,2161.272,0,0,0,0,0,0,0,0,0,104.9994,936.4904,0.4682452,0.6063189,0.3172331,0,250,0.3172331,2161.272,0,0,23.80861,0,21.01371,38.90861,38.9029,0.005710195,42.57921,0,126.2283,0,0,1.149081e-13,4.263256e-14,104.9994,0,0,105.9973,0,0,0,0
mpc,2026-02-03 00:15:00,2785,0.25,22.77334,3074.729,121.8661,3.952146,25.7007,1,1,2152.31,2151.993,0,0,0,0,0,0,0,0,0,106.0226,909.8374,0.4549187,0.5896943,0.3172331,0,250,0.3172331,2151.993,0,0,16.32237,3.473277,25.7007,38.74158,38.73587,0.005710195,43.2095,0,120.5665,0,0,1.451061e-13,4.263256e-14,105.5438,0.4788691,0,106.0226,0,0,0,1.110223e-16
mpc,2026-02-03 00:30:00,2786,0.5,22.6409,3067.634,102.9743,0,25.10293,1,1,2147.344,2147.027,0,0,0,0,0,0,0,0,0,95.19298,885.8959,0.4429479,0.5729113,0.3172331,0,250,0.3172331,2147.027,0,0,7.781333,0,25.10293,38.65219,38.64648,0.005710195,43.00501,0,99.43281,0,0,2.268186e-13,4.263256e-14,95.19298,0,0,95.19298,0,0,0,0
mpc,2026-02-03 00:45:00,2787,0.75,22.27275,3068.911,79.14786,0.1522352,23.76134,1,1,2148.237,2147.92,0,0,0,0,0,0,0,0,0,79.14786,865.9695,0.4329847,0.5578357,0.3172331,0,250,0.3172331,2147.92,0,0,0,0.1522352,23.76134,38.66827,38.66256,0.005710195,42.75935,0,85.7813,0,0,-1.916245e-13,4.263256e-14,79.14786,0,0,81.37915,0,0,0,0
mpc,2026-02-03 01:00:00,2788,1,22.19243,3072.24,57.07256,4.222917,28.86624,1,1,2150.568,2150.251,0,0,0,0,0,0,0,0,0,57.60241,851.4325,0.4257163,0.5452883,0.3172331,0,250,0.3172331,2150.251,0,0,0,3.693068,28.86624,38.71023,38.70452,0.005710195,43.67389,0,93.71832,0,0,-2.553513e-14,4.263256e-14,57.07256,0.5298492,0,103.9005,0,0,0,-6.661338e-16
mpc,2026-02-03 01:15:00,2789,1.25,22.11562,3073.24,74.08723,0,24.05621,1,1,2151.268,2150.95,0,0,0,0,0,0,0,0,0,74.08723,832.7767,0.4163884,0.5361346,0.3172331,0,250,0.3172331,2150.95,0,0,0,0,24.05621,38.72282,38.71711,0.005710195,42.85241,0,85.70482,0,0,1.050271e-13,4.263256e-14,74.08723,0,0,93.62732,0,0,0,0
mpc,2026-02-03 01:30:00,2790,1.5,21.89057,3080.581,123.006,8.70965,27.54126,1,1,2156.407,2156.09,0,0,0,0,0,0,0,0,0,102.5293,807.0133,0.4035066,0.5243873,0.3172331,0,250,0.3172331,2156.09,0,0,20.77837,8.40803,27.54126,38.81532,38.80961,0.005710195,43.52394,0,137.3944,0,0,-1.896261e-13,4.263256e-14,102.2277,0.3016203,0,102.5293,0,0,0,7.105427e-15
mpc,2026-02-03 01:45:00,2791,1.75,21.54864,3056.713,123.1435,8.360308,31.91059,1,1,2139.699,2139.382,0,0,0,0,0,0,0,0,0,99.97271,781.8931,0.3909465,0.5081644,0.3172331,0,250,0.3172331,2139.382,0,0,23.2322,8.298931,31.91059,38.51458,38.50887,0.005710195,43.93616,0,142.2635,0,0,2.330358e-13,4.263256e-14,99.91134,0.0613773,0,99.97271,0,0,0,-3.19883e-15
mpc,2026-02-03 02:00:00,2792,2,21.06322,3085.765,127.5697,5.194671,21.97392,1,1,2160.036,2159.718,0,0,0,0,0,0,0,0,0,95.31781,757.9405,0.3789703,0.4923466,0.3172331,0,250,0.3172331,2159.718,0,0,32.2519,5.194671,21.97392,38.88064,38.87493,0.005710195,42.57858,0,149.7525,0,0,2.101652e-13,4.263256e-14,95.31781,0,0,95.31781,0,0,0,0
mpc,2026-02-03 02:15:00,2793,2.25,20.89013,3073.216,117.2572,1.680549,30.86104,1,1,2151.251,2150.934,0,0,0,0,0,0,0,0,0,108.1261,730.7897,0.3653948,0.477264,0.3172331,0,250,0.3172331,2150.934,0,0,9.147224,1.664378,30.86104,38.72253,38.71682,0.005710195,43.90173,0,106.4535,0,0,1.730838e-13,4.263256e-14,108.1099,0.01617119,0,108.1261,0,0,0,4.916206e-15
mpc,2026-02-03 02:30:00,2794,2.5,20.64259,3061.846,116.9279,8.542595,27.91959,1,1,2143.292,2142.975,0,0,0,0,0,0,0,0,0,113.0479,702.4127,0.3512063,0.4601676,0.3172331,0,250,0.3172331,2142.975,0,0,4.869871,7.552695,27.91959,38.57926,38.57355,0.005710195,43.24292,0,107.9148,0,0,2.29039e-13,4.263256e-14,112.058,0.9898999,0,113.0479,0,0,0,-4.107825e-15
mpc,2026-02-03 02:45:00,2795,2.75,20.51248,3089.758,97.09388,0,29.35318,1,1,2162.831,2162.513,0,0,0,0,0,0,0,0,0,97.09388,678.0286,0.3390143,0.442299,0.3172331,0,250,0.3172331,2162.513,0,0,0,0,29.35318,38.93095,38.92524,0.005710195,43.82264,0,87.64528,0,0,-1.758038e-13,4.263256e-14,97.09388,0,0,106.9912,0,0,0,0
mpc,2026-02-03 03:00:00,2796,3,20.24388,3105.29,100.4714,1.561091,18.33116,1,1,2173.703,2173.386,406.3767,116.9214,523.2981,2,102.0019,0.1821466,0,0,421.114,0,783.2004,0.3916002,0.4269447,0.3172331,0,250,0.3172331,1767.009,0,0,0,1.378945,18.33116,39.12665,31.80616,7.32049,151.771,0,305.9208,0,-2.842171e-14,9.775514e-14,4.263256e-14,100.4714,0.1821466,0,0,421.114,1.530505,0,2.842171e-14
mpc,2026-02-03 03:15:00,2797,3.25,20.1255,3048.457,86.92514,0,12.27548,1,1,2133.92,2133.603,0,0,0,0,0,0,0,0,0,86.92514,761.3458,0.3806729,0.4931698,0.3172331,0,250,0.3172331,2133.603,0,0,0,0,12.27548,38.41056,38.40485,0.005710195,40.43849,0,80.87699,0,0,2.247091e-13,4.263256e-14,86.92514,0,0,111.3749,0,0,0,0
mpc,2026-02-03 03:30:00,2798,3.5,20.01109,3049.327,106.0085,7.336028,14.14944,1,1,2134.529,2134.212,0,0,0,0,0,0,0,0,0,109.9533,733.7376,0.3668688,0.4794083,0.3172331,0,250,0.3172331,2134.212,0,0,0,3.391154,14.14944,38.42152,38.41581,0.005710195,40.75504,0,87.35982,0,0,-1.191824e-13,4.263256e-14,106.0085,3.944874,0,114.3891,0,0,0,8.881784e-16
mpc,2026-02-03 03:45:00,2799,3.75,19.91894,3069.912,99.08177,5.740122,5.355559,1,1,2148.939,2148.621,0,0,0,0,0,0,0,0,0,101.3266,708.2905,0.3541452,0.4620238,0.3172331,0,250,0.3172331,2148.621,0,0,0,3.495337,5.355559,38.6809,38.67519,0.005710195,39.5591,0,85.14766,0,0,-2.34035e-13,4.263256e-14,99.08177,2.244786,0,131.9314,0,0,0,0
mpc,2026-02-03 04:00:00,2800,4,19.87537,3082.029,134.3058,1.642965,3.662563,1,1,2157.42,2157.103,0,0,0,0,0,0,0,0,0,135.9488,674.1918,0.3370959,0.4460001,0.3172331,0,250,0.3172331,2157.103,0,0,0,0,3.662563,38.83356,38.82785,0.005710195,39.43186,0,78.86373,0,0,2.225442e-13,4.263256e-14,134.3058,1.642965,0,141.5452,0,0,0,-1.376677e-14
mpc,2026-02-03 04:15:00,2801,4.25,19.84569,3038.724,156.5797,6.943837,4.092476,1,1,2127.107,2126.79,124.2175,35.73356,159.9511,1,159.9511,0,0,0,0,1.119111,673.8059,0.3369029,0.4245287,0.3172331,0,250,0.3172331,2002.572,0,0,0,5.824726,4.092476,38.28793,36.0463,2.241626,72.45441,0,154.9565,0,-7.105427e-15,2.614575e-14,4.263256e-14,156.5797,1.119111,0,1.119111,0,3.371359,0,-1.421085e-14
mpc,2026-02-03 04:30:00,2802,4.5,19.91685,3029.137,197.9853,2.62833,21.18287,1,1,2120.396,2120.079,116.4895,33.51046,150,1,150,0,0,0,0,43.26877,662.8826,0.3314413,0.4242857,0.3172331,0,250,0.3172331,2003.589,0,0,6.713198,0.6317043,21.18287,38.16713,36.0646,2.102522,73.07108,0,158.8121,0,-1.421085e-14,6.578071e-14,4.263256e-14,191.2721,1.996625,0,43.26877,0,0,0,-6.661338e-15
mpc,2026-02-03 04:45:00,2803,4.75,19.77447,3021.274,243.8829,8.336579,17.81178,1,1,2114.892,2114.574,116.4895,33.51046,150,1,150,0,0,0,0,85.88927,641.3059,0.320653,0.4174075,0.3172331,0,250,0.3172331,1998.085,0,0,11.87869,4.451533,17.81178,38.06805,35.96553,2.102522,72.40806,0,172.9858,0,-1.421085e-14,1.234568e-13,4.263256e-14,232.0042,3.885047,0,85.88927,0,0,0,3.552714e-15
mpc,2026-02-03 05:00:00,2804,5,19.84188,3050.989,275.3826,9.24175,12.81253,1,1,2135.692,2135.375,208.298,59.92094,268.219,1,268.219,0,0,0,0,11.23718,638.3957,0.3191978,0.4038209,0.3172331,0,250,0.3172331,1927.077,0,0,0,5.168201,12.81253,38.44246,34.68738,3.755074,96.72002,0,202.3552,0,-7.105427e-15,1.202927e-13,4.263256e-14,275.3826,4.073548,0,13.00564,0,0,0,-7.105427e-15
mpc,2026-02-03 05:15:00,2805,5.25,19.85048,3082.481,327.6124,7.68103,4.783491,1,1,2157.737,2157.42,266.281,76.60085,342.8818,1,342.8818,0,0,0,0,7.68103,636.3749,0.3181875,0.4019884,0.3172331,0,250,0.3172331,1891.139,0,0,0,0,4.783491,38.83926,34.0405,4.798768,111.4299,0,222.8597,0,-1.421085e-14,-8.071321e-14,4.263256e-14,327.6124,7.68103,0,8.100477,0,15.26946,0,-2.131628e-14
mpc,2026-02-03 05:30:00,2806,5.5,19.79911,3097.259,426.6964,9.883499,4.177575,1,1,2168.081,2167.764,318.6537,91.66687,410.3206,1,410.3206,0,0,0,0,5.725024,634.8435,0.3174217,0.400716,0.3172331,0,250,0.3172331,1849.11,0,0,14.18854,6.345754,4.177575,39.02546,33.28398,5.741476,125.6388,0,286.6994,0,-4.263256e-14,-1.580402e-13,4.263256e-14,412.5078,3.537745,0,5.725024,0,0,0,-1.554312e-14
mpc,2026-02-03 05:45:00,2807,5.75,19.68896,3101.524,515.7607,4.622698,4.353702,1,1,2171.067,2170.75,391.4418,112.6058,504.0476,2,504.0476,0,0,0,0,1.542664,634.3579,0.3171789,0.3997516,0.3172331,0,250,0.3172331,1779.308,0,0,11.71315,3.080034,4.353702,39.07921,32.02755,7.051663,145.3489,0,316.216,0,-2.842171e-14,-1.409983e-13,4.263256e-14,504.0476,1.542664,0,1.542664,0,0,0,1.998401e-15
mpc,2026-02-03 06:00:00,2808,6,19.91161,3088.251,608.4235,6.337237,0,1,1,2161.775,2161.458,842.2921,242.4428,1084.735,3,583.4057,1.32916,0,0,500,0,759.258,0.379629,0.3994459,0.3172331,0,250,0.3172331,1319.166,0,0,25.01775,5.008078,0,38.91196,23.74499,15.16697,266.1878,0,584.1702,0,5.684342e-14,-3.225198e-14,4.263256e-14,583.4057,1.32916,0,0,500,0,0,5.684342e-14
mpc,2026-02-03 06:15:00,2809,6.25,19.98917,3126.216,708.4551,1.759622,8.222922,1,1,2188.351,2188.034,899.5957,258.8367,1158.432,3,657.9558,0.4766219,0,0,500,0,884.1385,0.4420692,0.4780936,0.3172331,0,250,0.3172331,1288.438,0,0,50.49934,1.283,8.222922,39.39032,23.19189,16.19843,283.3875,0,656.0995,0,1.136868e-13,1.24567e-13,4.263256e-14,657.9558,0.4766219,0,0,500,0,0,5.684342e-14
mpc,2026-02-03 06:30:00,2810,6.5,19.98356,3079.014,766.994,2.675928,14.18659,1,1,2155.31,2154.992,959.8669,276.2336,1236.101,3,735.0718,1.028735,0,0,500,0,1008.999,0.5044997,0.5567291,0.3172331,0,250,0.3172331,1195.125,0,0,31.92217,1.647193,14.18659,38.79557,21.51226,17.28332,300.09,0,658.0872,0,0,-1.877387e-13,4.263256e-14,735.0718,1.028735,0,0,500,0,0,-1.136868e-13
mpc,2026-02-03 06:45:00,2811,6.75,20.06918,3111.318,817.9166,0,12.74127,1,1,2177.923,2177.605,976.8545,281.0858,1257.94,3,757.2367,0.7035141,0,0,500,0,1133.84,0.5669202,0.6353521,0.3172331,0,250,0.3172331,1200.751,0,0,60.67991,0,12.74127,39.20261,21.61352,17.58909,304.808,0,714.2887,0,1.136868e-13,-9.85878e-14,4.263256e-14,757.2367,0,0,0,500,0.7035141,0,1.600942e-13
mpc,2026-02-03 07:00:00,2812,7,20.15998,3141.576,814.7338,3.39161,14.32154,1,1,2199.103,2198.786,996.447,286.7786,1283.226,3,781.9893,1.236264,0,0,500,0,1258.662,0.629331,0.7139627,0.3172331,0,250,0.3172331,1202.339,0,0,32.74444,2.155346,14.32154,39.58385,21.6421,17.94176,310.7948,0,681.7917,0,1.136868e-13,-4.084511e-13,4.263256e-14,781.9893,1.236264,0,0,500,0,0,1.136868e-13
mpc,2026-02-03 07:15:00,2813,7.25,20.19659,3161.66,782.5841,0,28.77383,1,1,2213.162,2212.844,976.8048,281.1369,1257.942,3,756.623,1.318669,0,0,500,0,1383.464,0.6917319,0.792561,0.3172331,0,250,0.3172331,1236.04,0,0,25.96116,0,28.77383,39.83691,22.24872,17.5882,308.1587,0,661.1003,0,0,4.92939e-14,4.263256e-14,756.623,0,0,0,500,1.318669,0,3.419487e-14
mpc,2026-02-03 07:30:00,2814,7.5,20.13737,3173.324,742.2217,0,20.75936,1,1,2221.327,2221.01,943.7994,271.6964,1215.496,3,713.6675,1.82836,0,0,500,0,1508.246,0.754123,0.8711469,0.3172331,0,250,0.3172331,1277.21,0,0,28.55425,0,20.75936,39.98388,22.98978,16.9941,298.1261,0,645.5083,0,0,3.156364e-13,4.263256e-14,713.6675,0,0,0,500,1.82836,0,7.81597e-14
mpc,2026-02-03 07:45:00,2815,7.75,20.2908,3189.637,680.0669,0,29.93493,1,1,2232.746,2232.429,906.2874,260.9581,1167.245,3,664.9218,2.323647,0,0,500,0,1633.009,0.8165043,0.9497204,0.3172331,0,250,0.3172331,1326.141,0,0,15.1451,0,29.93493,40.18942,23.87054,16.31888,289.8028,0,605.731,0,-1.136868e-13,3.419487e-14,4.263256e-14,664.9218,0,0,0,500,2.323647,0,-4.884981e-15
mpc,2026-02-03 08:00:00,2816,8,20.41557,3219.054,606.6086,367.1427,27.20081,1,1,2253.338,2253.021,455.1277,130.9263,586.054,2,586.054,0,0,0,0,251.5372,1569.867,0.7849336,1.028282,0.3172331,0,250,0.3172331,1797.893,0,0,20.55459,115.6055,27.20081,40.56008,32.36207,8.198009,167.8186,0,570.5133,0,-2.842171e-14,1.902922e-13,4.263256e-14,586.054,251.5372,0,251.5372,0,0,0,-5.684342e-14
mpc,2026-02-03 08:15:00,2817,8.25,20.53706,3213.555,532.3158,376.2657,24.03093,1,1,2249.489,2249.171,395.4874,113.7696,509.257,2,509.257,0,0,0,0,259.4057,1504.769,0.7523844,0.9885224,0.3172331,0,250,0.3172331,1853.684,0,0,23.05878,116.86,24.03093,40.4908,33.36631,7.124484,151.1471,0,543.6541,0,0,-2.431388e-14,4.263256e-14,509.257,259.4057,0,259.4057,0,0,0,5.684342e-14
mpc,2026-02-03 08:30:00,2818,8.5,20.83312,3246.977,456.35,371.7101,18.49415,1,1,2272.884,2272.566,344.1865,99.01187,443.1984,1,443.1984,0,0,0,0,262.3301,1438.949,0.7194746,0.9475308,0.3172331,0,250,0.3172331,1928.38,0,0,13.15162,109.3801,18.49415,40.91191,34.71084,6.201067,136.8266,0,485.0204,0,0,-3.7359e-13,4.263256e-14,443.1984,262.3301,0,262.3301,0,0,0,5.684342e-14
mpc,2026-02-03 08:45:00,2819,8.75,20.84226,3259.544,390.3483,375.0188,27.20719,1,1,2281.681,2281.364,281.4801,80.97317,362.4532,2,362.4532,0,0,0,0,261.6215,1373.317,0.6866587,0.9060853,0.3172331,0,250,0.3172331,1999.884,0,0,27.8951,113.3973,27.20719,41.07026,35.9979,5.072352,121.5381,0,486.8056,0,1.421085e-14,-4.748424e-13,4.263256e-14,362.4532,261.6215,0,261.6215,0,0,0,5.684342e-14
mpc,2026-02-03 09:00:00,2820,9,20.90976,3275.591,307.2056,382.6442,26.2496,1,1,2292.914,2292.597,232.5487,66.8971,299.4457,1,299.4457,0,0,0,0,264.7555,1306.912,0.6534562,0.8647578,0.3172331,0,250,0.3172331,2060.048,0,0,7.759841,117.8887,26.2496,41.27245,37.08086,4.191586,108.3897,0,433.5232,0,-2.842171e-14,3.188561e-13,4.263256e-14,299.4457,264.7555,0,264.7555,0,0,0,0
mpc,2026-02-03 09:15:00,2821,9.25,21.1314,3224.606,237.1608,385.8341,31.84713,1,1,2257.224,2256.907,191.6128,55.12111,246.7339,1,246.7339,0,0,0,0,264.2056,1240.655,0.6203276,0.8229435,0.3172331,0,250,0.3172331,2065.294,0,0,0,121.6285,31.84713,40.63004,37.1753,3.45474,97.67095,0,405.1511,0,0,-8.804069e-14,4.263256e-14,237.1608,264.2056,0,264.2056,0,9.573057,0,0
mpc,2026-02-03 09:30:00,2822,9.5,21.44735,3220.031,199.4178,390.5518,37.95881,1,1,2254.021,2253.704,149.8165,43.0976,192.9141,1,192.9141,0,0,0,0,267.7207,1173.53,0.5867649,0.7812224,0.3172331,0,250,0.3172331,2103.888,0,0,6.503734,122.8311,37.95881,40.57239,37.86998,2.702407,87.41133,0,397.9252,0,-2.131628e-14,-3.449463e-13,4.263256e-14,192.9141,267.7207,0,267.7207,0,0,0,0
mpc,2026-02-03 09:45:00,2823,9.75,21.74044,3247.116,176.2171,396.9385,39.41738,1,1,2272.981,2272.664,125.1353,35.99757,161.1328,1,161.1328,0,0,0,0,270.0249,1105.839,0.5529194,0.7389545,0.3172331,0,250,0.3172331,2147.529,0,0,15.08428,126.9136,39.41738,40.91367,38.65552,2.258145,81.38127,0,407.7089,0,-7.105427e-15,1.391109e-13,4.263256e-14,161.1328,270.0249,0,270.0249,0,0,0,0
mpc,2026-02-03 10:00:00,2824,10,22.0537,3261.598,152.6953,400.0356,43.62248,1,1,2283.119,2282.801,117.3353,33.75376,151.0891,1,151.0891,1.315337e-06,0,0,0,276.2127,1036.611,0.5183057,0.6963304,0.3172331,0,250,0.3172331,2165.466,0,0,1.606176,123.8229,43.62248,41.09613,38.97839,2.117746,80.22216,0,376.8094,0,-1.421085e-14,-2.404743e-13,4.263256e-14,151.0891,276.2127,0,276.2127,0,0,0,0
