controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-03 10:15:00,2825,10.25,21.9949,3315.035,136.3751,398.0375,42.46276,1,1,2320.524,2320.207,0,0,0,0,0,0,0,0,0,380.7816,941.2529,0.4706264,0.6527391,0.3172331,0,250,0.3172331,2320.207,0,0,33.59314,120.0378,42.46276,41.76944,41.76373,0.005710195,49.04652,0,363.1064,0,0,1.623146e-13,4.263256e-14,102.7819,277.9997,0,380.7816,0,0,0,0
mpc,2026-02-03 10:30:00,2826,10.5,22.29156,3302.258,148.3326,393.8419,62.7534,1,1,2311.581,2311.263,0,0,0,0,0,0,0,0,0,381.4847,845.7336,0.4228668,0.5926932,0.3172331,0,250,0.3172331,2311.263,0,0,43.0155,117.6744,62.7534,41.60845,41.60274,0.005710195,52.42616,0,382.0423,0,0,8.948398e-14,4.263256e-14,105.3171,276.1676,0,381.4847,0,0,0,0
mpc,2026-02-03 10:45:00,2827,10.75,22.58076,3361.166,138.1207,397.6374,67.02409,1,1,2352.816,2352.499,0,0,0,0,0,0,0,0,0,377.1784,751.3058,0.3756529,0.532546,0.3172331,0,250,0.3172331,2352.499,0,0,40.21868,118.361,67.02409,42.35069,42.34498,0.005710195,53.96877,0,381.4875,0,0,1.636469e-13,4.263256e-14,97.90198,279.2764,0,377.1784,0,0,0,0
mpc,2026-02-03 11:00:00,2828,11,22.90612,3401.359,109.8931,398.1101,78.95298,1,1,2380.951,2380.634,0,0,0,0,0,0,0,0,0,363.3858,660.3411,0.3301706,0.4730863,0.3172331,0,250,0.3172331,2380.634,0,0,33.53457,111.0829,78.95298,42.85712,42.85141,0.005710195,56.6295,0,362.7241,0,0,2.351452e-13,4.263256e-14,76.35857,287.0272,0,363.3858,0,0,0,0
mpc,2026-02-03 11:15:00,2829,11.25,23.05579,3421.722,98.15509,395.9016,86.89888,1,1,2395.206,2394.888,0,0,0,0,0,0,0,0,0,365.3944,568.8886,0.2844443,0.4158071,0.3172331,0,250,0.3172331,2394.888,0,0,16.91395,111.7483,86.89888,43.1137,43.10799,0.005710195,58.31642,0,338.5753,0,0,8.526513e-14,4.263256e-14,81.24114,284.1533,0,365.3944,0,0,0,5.684342e-14
mpc,2026-02-03 11:30:00,2830,11.5,23.36154,3423.013,120.5844,406.2256,97.37151,1,1,2396.109,2395.792,0,0,0,0,0,0,0,0,0,366.9233,477.0682,0.2385341,0.3582208,0.3172331,0,250,0.3172331,2395.792,0,0,41.86832,118.0183,97.37151,43.12997,43.12426,0.005710195,60.26643,0,396.3373,0,0,0,4.263256e-14,78.71607,288.2073,0,366.9233,0,0,0,0
mpc,2026-02-03 11:45:00,2831,11.75,23.72949,3409.517,125.2042,415.462,115.3036,1,1,2386.662,2386.344,0,0,0,0,0,0,0,0,0,367.5758,385.0991,0.1925496,0.3004028,0.3172331,0,250,0.3172331,2386.344,0,0,43.71221,129.3781,115.3036,42.95991,42.9542,0.005710195,63.39898,0,425.3788,0,0,-7.405188e-14,4.263256e-14,81.49195,286.0839,0,367.5758,0,0,0,0
mpc,2026-02-03 12:00:00,2832,12,24.17189,3399.255,96.81385,416.2839,118.5957,1,1,2379.478,2379.161,0,0,0,0,0,0,0,0,0,369.9638,292.5475,0.1462738,0.2424913,0.3172331,0,250,0.3172331,2379.161,0,0,11.60206,131.5319,118.5957,42.83061,42.8249,0.005710195,64.03644,0,374.9789,0,0,-5.87308e-14,4.263256e-14,85.21179,284.7521,0,369.9638,0,0,0,0
mpc,2026-02-03 12:15:00,2833,12.25,24.43544,3404.541,84.1703,424.654,124.5093,1,1,2383.179,2382.862,0,0,0,0,0,0,0,0,0,370.0059,200,0.1,0.1842129,0.3172331,0,250,0.3172331,2382.862,0,0,1.180273,137.6382,124.5093,42.89722,42.89151,0.005710195,65.2768,0,370.0154,0,0,-3.608225e-16,4.263256e-14,82.99003,287.0158,0,370.0059,0,0,0,0
mpc,2026-02-03 12:30:00,2834,12.5,24.49215,3427.094,93.09767,429.8933,127.3397,1,1,2398.966,2398.649,666.7598,222.4434,889.2032,2,101.0228,288.1804,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1731.889,0,0,0,141.7129,127.3397,43.18139,31.174,12.00739,276.5373,0,797.5293,0,2.842171e-14,-7.596701e-14,4.263256e-14,93.09767,288.1804,0,0,500,7.925172,0,-2.842171e-14
mpc,2026-02-03 12:45:00,2835,12.75,24.72541,3462.483,89.23858,429.137,146.4717,1,1,2423.738,2423.421,111.7487,38.25131,150,1,92.57814,57.42186,0,0,0,233.5749,266.5236,0.1332618,0.2046279,0.3172331,0,250,0.3172331,2311.672,0,0,0,138.1402,146.4717,43.62728,41.6101,2.017187,106.3472,0,450.9861,0,-1.421085e-14,-4.72955e-14,4.263256e-14,89.23858,290.9968,0,233.5749,0,3.339559,0,-5.684342e-14
mpc,2026-02-03 13:00:00,2836,13,25.02945,3492.084,98.14699,416.8485,151.4137,1,1,2444.459,2444.141,658.0443,220.577,878.6213,4,84.41338,294.2079,0,0,500,0,391.4817,0.1957408,0.167826,0.3172331,0,250,0.3172331,1786.097,0,0,13.73361,122.6405,151.4137,444.709,324.9363,119.7727,573.0593,0,1381.364,0,1.136868e-13,-8.382184e-15,4.263256e-14,84.41338,294.2079,0,0,500,0,0,1.136868e-13
mpc,2026-02-03 13:15:00,2837,13.25,25.30958,3524.728,82.52514,416.6299,160.9734,1,1,2467.31,2466.992,0,0,0,0,0,0,0,0,0,373.6531,298.0068,0.1490034,0.2465103,0.3172331,0,250,0.3172331,2466.992,0,0,2.792103,122.7098,160.9734,451.3967,451.3386,0.0580381,480.7889,0,1178.069,0,0,-1.263711e-13,4.263256e-14,79.73304,293.9201,0,373.6531,0,0,0,0
mpc,2026-02-03 13:30:00,2838,13.5,25.76205,3549.065,86.38029,424.503,180.9911,1,1,2484.345,2484.028,656.2702,220.0717,876.3419,4,82.08635,294.2556,0,0,500,0,422.9598,0.2114799,0.1876505,0.3172331,0,250,0.3172331,1827.758,0,0,4.293936,130.2474,180.9911,458.69,337.4629,121.2272,590.9514,0,1413.987,0,-8.526513e-14,2.137179e-15,4.263256e-14,82.08635,294.2556,0,0,500,0,0,-5.684342e-14
mpc,2026-02-03 13:45:00,2839,13.75,25.93157,3525.562,93.85343,419.4495,183.8858,1,1,2467.894,2467.576,111.8404,38.15963,150,1,93.68857,56.31143,0,0,0,238.1504,363.3557,0.1816778,0.2663316,0.3172331,0,250,0.3172331,2355.736,0,0,0.1648687,124.9877,183.8858,457.2267,436.4473,20.77944,508.6754,0,1233.239,0,7.105427e-15,-4.313216e-14,4.263256e-14,93.68857,294.4618,0,238.1504,0,0,0,0
mpc,2026-02-03 14:00:00,2840,14,25.98817,3509.5,104.041,422.4648,189.654,1,1,2456.65,2456.333,112.0557,37.94434,150,1,96.2962,53.7038,0,0,0,239.3417,303.463,0.1517315,0.2287997,0.3172331,0,250,0.3172331,2344.277,0,0,7.744821,129.4193,189.654,455.6692,434.8258,20.84337,507.948,0,1252.504,0,0,-2.423062e-14,4.263256e-14,96.2962,293.0455,0,239.3417,0,0,0,0
mpc,2026-02-03 14:15:00,2841,14.25,26.08667,3534.424,104.2581,422.6099,193.5207,1,1,2474.097,2473.779,112.4631,37.53686,150,1,101.2317,24.63801,24.13032,0,0,266.9823,236.6697,0.1183348,0.1910862,0.3172331,0,250,0.3172331,2361.316,18.12927,0,3.026455,130.9896,175.3915,459.8294,438.8684,20.96108,509.003,0,1249.184,0,-7.105427e-15,8.404388e-14,4.263256e-14,101.2317,291.6203,18.12927,266.9823,0,0,0,-5.684342e-14
mpc,2026-02-03 14:30:00,2842,14.5,26.3426,3506.472,103.2231,415.656,192.374,1,1,2454.53,2454.213,644.8675,215.7427,860.6102,2,76.21968,284.3906,0,0,500,0,361.6324,0.1808162,0.1490274,0.3172331,0,250,0.3172331,1809.346,0,0,27.00345,131.2654,192.374,458.5923,338.0492,120.5431,589.7342,0,1452.482,0,-8.526513e-14,-6.5975e-14,4.263256e-14,76.21968,284.3906,0,0,500,0,0,-1.136868e-13
mpc,2026-02-03 14:45:00,2843,14.75,26.39929,3526.627,103.2687,410.6629,200.2689,1,1,2468.639,2468.322,647.632,216.7124,864.3444,4,78.31301,286.0314,0,0,500,0,486.5755,0.2432878,0.2277146,0.3172331,0,250,0.3172331,1820.69,0,0,24.95567,124.6315,200.2689,461.7663,340.5655,121.2008,594.7388,0,1447.515,0,-1.136868e-13,-5.767609e-14,4.263256e-14,78.31301,286.0314,0,0,500,0,0,0
mpc,2026-02-03 15:00:00,2844,15,26.41534,3516.558,114.0111,410.4669,202.6017,1,1,2461.591,2461.273,649.9956,217.2195,867.2152,4,82.80971,284.4055,0,0,500,0,611.4989,0.3057495,0.3063895,0.3172331,0,250,0.3172331,1811.278,0,0,31.20141,126.0614,202.6017,460.6,338.9169,121.6832,594.0462,0,1459.371,0,-8.526513e-14,1.349476e-13,4.263256e-14,82.80971,284.4055,0,0,500,0,0,-5.684342e-14
mpc,2026-02-03 15:15:00,2845,15.25,26.44787,3470.715,126.3504,401.1537,197.8859,1,1,2429.501,2429.184,659.0762,219.7596,878.8358,4,95.10933,283.7264,0,0,500,0,736.4026,0.3682013,0.3850519,0.3172331,0,250,0.3172331,1770.107,0,0,31.24104,117.4272,197.8859,454.9002,331.4352,123.4649,588.247,0,1432.947,0,0,-1.416089e-13,4.263256e-14,95.10933,283.7264,0,0,500,0,0,0
mpc,2026-02-03 15:30:00,2846,15.5,26.73218,3475.658,119.9077,401.6693,202.4389,1,1,2432.96,2432.643,112.2131,37.78692,150,1,98.20291,0,51.79709,0,0,282.8535,665.5733,0.3327867,0.4637019,0.3172331,0,250,0.3172331,2320.43,38.64801,0,21.70482,118.8158,163.7908,458.2313,437.0369,21.19431,505.6727,0,1253.743,0,0,-1.427192e-13,4.263256e-14,98.20291,282.8535,38.64801,282.8535,0,0,0,0
mpc,2026-02-03 15:45:00,2847,15.75,26.87636,3471.004,120.0784,400.3419,199.2093,1,1,2429.703,2429.386,114.1917,35.8083,150,1,122.1682,0,27.83178,0,0,278.6444,595.8075,0.2979037,0.4191018,0.3172331,0,250,0.3172331,2315.194,20.73437,0,0,121.6975,178.475,458.9888,437.3572,21.63158,506.8807,0,1223.69,0,-7.105427e-15,1.568745e-13,4.263256e-14,120.0784,278.6444,20.73437,278.6444,0,2.089785,0,2.842171e-14
mpc,2026-02-03 16:00:00,2848,16,26.93283,3438.644,140.0319,394.7313,202.8846,1,1,2407.051,2406.734,115.8588,34.14121,150,1,142.3602,4.879244e-06,7.6398,0,0,274.8803,526.9936,0.2634968,0.3751712,0.3172331,0,250,0.3172331,2290.875,5.688117,0,0,119.851,197.1964,455.2438,433.2715,21.97228,504.7083,0,1216.16,0,0,-1.994516e-13,4.263256e-14,140.0319,274.8803,5.688117,274.8803,0,2.328283,0,8.526513e-14
mpc,2026-02-03 16:15:00,2849,16.25,27.12835,3370.321,147.0875,390.3885,204.7278,1,1,2359.225,2358.908,698.3295,229.5824,927.912,2,158.0042,269.9078,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1660.578,0,0,0,120.4807,204.7278,448.0209,315.3466,132.6742,583.8072,0,1375.444,0,-5.684342e-14,1.200151e-13,4.263256e-14,147.0875,269.9078,0,0,500,10.91666,0,5.684342e-14
mpc,2026-02-03 16:30:00,2850,16.5,27.28715,3377.472,176.0332,382.313,197.2939,1,1,2364.23,2363.913,716.0431,234.7408,950.7839,2,180.286,270.4979,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1647.87,0,0,0,111.8151,197.2939,450.4657,313.9749,136.4908,586.3068,0,1365.495,0,0,-1.831868e-15,4.263256e-14,176.0332,270.4979,0,0,500,4.252853,0,-2.842171e-14
mpc,2026-02-03 16:45:00,2851,16.75,27.21665,3383.454,248.0963,373.4629,179.1668,1,1,2368.418,2368.1,741.4617,241.7006,983.1623,2,215.979,267.1833,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1626.639,0,0,32.11734,106.2796,179.1668,450.5977,309.4723,141.1254,585.2599,0,1409.254,0,-5.684342e-14,-2.182698e-13,4.263256e-14,215.979,267.1833,0,0,500,0,0,0
mpc,2026-02-03 17:00:00,2852,17,27.36526,3393.771,289.6249,369.7058,178.8708,1,1,2375.639,2375.322,778.0671,251.9929,1030.06,3,265.1145,264.9455,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1597.255,0,0,24.51042,104.7602,178.8708,453.3817,304.83,148.5517,590.9598,0,1404.911,0,8.526513e-14,-3.044232e-13,4.263256e-14,265.1145,264.9455,0,0,500,0,0,1.705303e-13
mpc,2026-02-03 17:15:00,2853,17.25,27.42191,3388.376,324.5581,382.7867,179.1247,1,1,2371.863,2371.546,807.9202,259.8189,1067.739,3,309.9599,257.7791,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1563.626,0,0,14.59821,125.0076,179.1247,453.2001,298.7674,154.4327,592.8122,0,1426.445,0,-5.684342e-14,1.125766e-13,4.263256e-14,309.9599,257.7791,0,0,500,0,0,-5.684342e-14
mpc,2026-02-03 17:30:00,2854,17.5,27.16699,3352.448,369.0739,378.3011,169.4149,1,1,2346.714,2346.396,852.0703,272.1664,1124.237,3,369.7794,254.4574,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1494.326,0,0,0,123.8438,169.4149,446.005,284.0043,162.0006,588.3689,0,1390.368,0,1.705303e-13,1.89182e-13,4.263256e-14,369.0739,254.4574,0,0,500,0.7054907,0,1.705303e-13
mpc,2026-02-03 17:45:00,2855,17.75,27.01353,3296.547,418.9249,374.1972,162.9859,1,1,2307.583,2307.266,905.2923,287.7377,1193.03,3,436.1176,256.9124,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1401.974,0,0,0,117.2848,162.9859,437.1655,265.6002,171.5653,584.2151,0,1370.746,0,-5.684342e-14,1.39333e-13,4.263256e-14,418.9249,256.9124,0,0,500,17.19274,0,-1.136868e-13
mpc,2026-02-03 18:00:00,2856,18,27.03322,3285.834,468.5598,0,153.9737,1,1,2300.084,2299.767,769.606,221.7203,991.3263,2,488.2386,3.087715,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1530.161,0,0,0,0,153.9737,435.9237,290.0039,145.9198,540.9061,0,1081.812,0,-5.684342e-14,-1.297851e-13,4.263256e-14,468.5598,0,0,0,500,22.7665,0,2.4869e-14
mpc,2026-02-03 18:15:00,2857,18.25,27.0664,3300.477,531.9637,0.6314923,141.5026,1,1,2310.334,2310.016,829.2572,238.7915,1068.049,3,565.7941,2.254576,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1480.759,0,0,0,0,141.5026,438.1693,280.8353,157.334,546.4637,0,1092.927,0,5.684342e-14,-1.082467e-13,4.263256e-14,531.9637,0.6314923,0,0,500,35.45345,0,1.278977e-13
mpc,2026-02-03 18:30:00,2858,18.5,26.98454,3282.601,604.5933,7.46683,129.5509,1,1,2297.82,2297.503,882.1185,254.3511,1136.47,3,630.894,5.575647,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1415.385,0,0,0,1.891183,129.5509,435.0531,267.979,167.0742,546.8584,0,1096.979,0,8.526513e-14,4.076739e-13,4.263256e-14,604.5933,5.575647,0,0,500,26.30072,0,1.136868e-13
mpc,2026-02-03 18:45:00,2859,18.75,26.79735,3237.435,667.6317,2.210877,120.5278,1,1,2266.205,2265.887,920.4788,265.187,1185.666,3,681.9644,3.701451,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1345.409,0,0,0,0,120.5278,427.401,253.741,173.66,541.6592,0,1083.318,0,1.705303e-13,4.054534e-13,4.263256e-14,667.6317,2.210877,0,0,500,15.82325,0,1.030287e-13
mpc,2026-02-03 19:00:00,2860,19,26.75792,3186.894,713.2592,0,117.7498,1,0,2230.826,2230.509,560.0845,161.1191,721.2036,2,721.2036,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1670.424,0,0,0,0,117.7498,420.3848,314.7807,105.6041,498.089,0,996.178,0,-5.684342e-14,3.845813e-13,4.263256e-14,713.2592,0,0,5.849414,0,7.944387,0,0
mpc,2026-02-03 19:15:00,2861,19.25,26.43716,3119.962,703.7049,2.415752,108.052,0,0,2183.973,2183.656,587.6991,169.063,756.762,2,756.762,0,0,0,0,2.415752,1898.798,0.949399,1.196214,0.3172331,0,250,0.3172331,1595.957,0,0,0,0,108.052,408.8373,298.7613,110.076,0,488.0515,2684.283,0,2.842171e-14,-2.442491e-14,4.263256e-14,703.7049,2.415752,0,4.712929,0,53.05708,0,2.842171e-14
mpc,2026-02-03 19:30:00,2862,19.5,26.41294,3132.568,719.6392,3.030703,99.94844,0,0,2192.797,2192.48,584.996,168.2854,753.2814,2,753.2814,0,0,0,0,3.030703,1897.741,0.9488707,1.195645,0.3172331,0,250,0.3172331,1607.484,0,0,0,0,99.94844,410.2846,300.7692,109.5154,0,487.7555,2682.655,0,0,2.380318e-13,4.263256e-14,719.6392,3.030703,0,8.723249,0,33.64221,0,-2.842171e-14
mpc,2026-02-03 19:45:00,2863,19.75,26.28366,3146.249,702.5702,5.066027,95.97899,0,0,2202.374,2202.057,388.2985,111.7015,500,1,500,0,0,0,0,203.6935,1846.519,0.9232596,1.19498,0.3172331,0,250,0.3172331,1813.759,0,0,0,3.942749,95.97899,410.9829,338.4637,72.5192,0,468.0758,2581.218,0,0,3.916867e-13,4.263256e-14,702.5702,1.123278,0,243.2811,0,0,0,-6.239453e-14
mpc,2026-02-03 20:00:00,2864,20,26.15798,3090.531,685.2522,0,86.35449,0,0,2163.372,2163.054,388.2985,111.7015,500,1,500,0,0,0,0,185.2522,1799.915,0.8999577,1.162726,0.3172331,0,250,0.3172331,1774.756,0,0,0,0,86.35449,402.6659,330.3333,72.3326,0,458.1079,2519.594,0,0,3.179679e-13,4.263256e-14,685.2522,0,0,200.7576,0,0,0,0
mpc,2026-02-03 20:15:00,2865,20.25,25.94019,3081.597,648.7861,0,79.51086,0,0,2157.118,2156.801,244.3579,70.29426,314.6522,1,314.6522,0,0,0,0,334.1339,1716.099,0.8580493,1.13338,0.3172331,0,250,0.3172331,1912.443,0,0,0,0,79.51086,399.7195,354.3805,45.33893,0,439.4084,2416.746,0,-1.421085e-14,3.894662e-13,4.263256e-14,648.7861,0,0,345.4849,0,0,0,0
mpc,2026-02-03 20:30:00,2866,20.5,25.9025,3121.851,597.0888,4.346195,78.13118,0,0,2185.296,2184.979,245.1226,70.51422,315.6368,1,315.6368,0,0,0,0,282.1995,1645.279,0.8226393,1.080602,0.3172331,0,250,0.3172331,1939.856,0,0,0,3.598719,78.13118,404.6301,359.1844,45.44571,0,444.1654,2449.117,0,0,-3.750333e-13,4.263256e-14,597.0888,0.7474763,0,299.6489,0,0,0,8.65974e-15
mpc,2026-02-03 20:45:00,2867,20.75,25.44663,3065.105,525.8432,0,64.3545,0,0,2145.573,2145.256,116.4895,33.51046,150,1,150,0,0,0,0,375.8432,1551.059,0.7755294,1.036008,0.3172331,0,250,0.3172331,2028.766,0,0,0,0,64.3545,393.6203,372.1913,21.42901,0,417.508,2296.294,0,-1.421085e-14,-4.307665e-14,4.263256e-14,525.8432,0,0,400.5844,0,0,0,0
mpc,2026-02-03 21:00:00,2868,21,25.17315,3106.529,470.79,2.440033,53.74795,0,0,2174.57,2174.253,0,0,0,0,0,0,0,0,0,473.23,1432.507,0.7162536,0.976679,0.3172331,0,250,0.3172331,2174.253,0,0,0,0,53.74795,396.7503,396.6924,0.05787917,0,406.4987,2235.743,0,0,2.19269e-13,4.263256e-14,470.79,2.440033,0,498.0036,0,0,0,1.24345e-14
mpc,2026-02-03 21:15:00,2869,21.25,25.07784,3129.881,414.3485,7.949271,52.97157,0,0,2190.916,2190.599,0,0,0,0,0,0,0,0,0,417.4589,1327.917,0.6639585,0.9020288,0.3172331,0,250,0.3172331,2190.599,0,0,0,4.838881,52.97157,398.9696,398.9118,0.05776868,0,408.558,2255.416,0,0,-4.521938e-13,4.263256e-14,414.3485,3.11039,0,428.3457,0,0,0,-1.509903e-14
mpc,2026-02-03 21:30:00,2870,21.5,24.80822,3139.662,365.81,8.936324,44.82549,0,0,2197.764,2197.446,0,0,0,0,0,0,0,0,0,369.2917,1235.385,0.6176925,0.8361698,0.3172331,0,250,0.3172331,2197.446,0,0,0,5.454583,44.82549,39.55974,39.55403,0.005710195,0,47.67298,271.6106,0,0,4.740652e-13,4.263256e-14,365.81,3.481741,0,370.9202,0,0,0,2.220446e-14
mpc,2026-02-03 21:45:00,2871,21.75,24.8105,3137.226,312.7474,9.373576,35.56847,0,0,2196.058,2195.741,0,0,0,0,0,0,0,0,0,315.2963,1156.366,0.5781832,0.7779038,0.3172331,0,250,0.3172331,2195.741,0,0,0,6.824675,35.56847,39.52905,39.52334,0.005710195,0,45.96591,264.5851,0,0,-4.219958e-13,4.263256e-14,312.7474,2.548901,0,331.7313,0,0,0,-2.176037e-14
mpc,2026-02-03 22:00:00,2872,22,24.66998,3134.235,252.0493,2.975069,33.16692,0,0,2193.964,2193.647,0,0,0,0,0,0,0,0,0,255.0244,1092.428,0.5462141,0.728147,0.3172331,0,250,0.3172331,2193.647,0,0,0,0,33.16692,39.49136,39.48565,0.005710195,0,45.47645,250.1205,0,0,2.918776e-13,4.263256e-14,252.0493,2.975069,0,278.1811,0,0,0,1.24345e-14
mpc,2026-02-03 22:15:00,2873,22.25,24.37014,3133.962,235.946,0,37.95206,0,0,2193.773,2193.456,0,0,0,0,0,0,0,0,0,226.4376,1035.647,0.5178235,0.6878861,0.3172331,0,250,0.3172331,2193.456,0,0,9.508407,0,37.95206,39.48792,39.48221,0.005710195,0,46.29674,271.0341,0,0,-1.132427e-13,4.263256e-14,226.4376,0,0,230.6283,0,0,0,0
mpc,2026-02-03 22:30:00,2874,22.5,24.3075,3157.55,221.5167,0,29.59442,0,0,2210.285,2209.968,0,0,0,0,0,0,0,0,0,202.3073,984.9071,0.4924535,0.6521317,0.3172331,0,250,0.3172331,2209.968,0,0,19.20942,0,29.59442,39.78513,39.77942,0.005710195,0,45.08672,281.1132,0,0,-7.782663e-14,4.263256e-14,202.3073,0,0,205.2626,0,0,0,0
mpc,2026-02-03 22:45:00,2875,22.75,24.0847,3107.991,181.0056,0,23.42453,0,0,2175.594,2175.277,0,0,0,0,0,0,0,0,0,176.4575,940.6377,0.4703188,0.6201815,0.3172331,0,250,0.3172331,2175.277,0,0,4.548125,0,23.42453,39.16069,39.15498,0.005710195,0,43.33742,246.2013,0,0,8.670842e-14,4.263256e-14,176.4575,0,0,181.7909,0,0,0,0
mpc,2026-02-03 23:00:00,2876,23,23.94581,3051.408,136.5769,0,24.32454,0,1,2135.986,2135.668,0,0,0,0,0,0,0,0,0,136.5769,906.3453,0.4531727,0.5923057,0.3172331,0,250,0.3172331,2135.668,0,0,0,0,24.32454,38.44774,38.44203,0.005710195,0,42.77335,235.2534,0,0,-5.306866e-14,4.263256e-14,136.5769,0,0,154.4642,0,0,0,0
mpc,2026-02-03 23:15:00,2877,23.25,23.64996,3000.135,155.5271,1.367358,24.21084,1,1,2100.094,2099.777,0,0,0,0,0,0,0,0,0,137.7399,871.7677,0.4358838,0.5707124,0.3172331,0,250,0.3172331,2099.777,0,0,19.15452,0,24.21084,37.8017,37.79599,0.005710195,42.08223,0,117.206,0,0,-3.963496e-14,4.263256e-14,136.3725,1.367358,0,141.7893,0,0,0,-9.992007e-15
mpc,2026-02-03 23:30:00,2878,23.5,23.35639,3012.66,158.8125,0,20.88871,1,1,2108.862,2108.545,0,0,0,0,0,0,0,0,0,117.8536,842.1671,0.4210835,0.5489393,0.3172331,0,250,0.3172331,2108.545,0,0,40.9589,0,20.88871,37.95952,37.95381,0.005710195,41.63088,0,153.9159,0,0,1.887379e-14,4.263256e-14,117.8536,0,0,122.4675,0,0,0,0
mpc,2026-02-03 23:45:00,2879,23.75,23.23232,3041.667,148.8695,0,20.63545,1,1,2129.167,2128.849,0,0,0,0,0,0,0,0,0,118.7393,812.3497,0.4061748,0.5303002,0.3172331,0,250,0.3172331,2128.849,0,0,30.13025,0,20.63545,38.325,38.31929,0.005710195,41.94308,0,135.8608,0,0,1.441069e-13,4.263256e-14,118.7393,0,0,120.2126,0,0,0,0
