controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-05 00:00:00,0,0,23.54316,3038.787,102.9345,0,22.25681,1,1,2127.151,1627.151,155.3194,44.68061,200,1,200,0,0,0,0,0,999.8426,0.4999213,0.6296853,500,0,249.9603,0.1586165,1471.832,0,0,0,0,22.25681,38.28872,26.49297,11.79575,75.10571,0,150.2114,0,-7.105427e-15,1.669775e-13,7.81597e-14,102.9345,0,0,100,0,97.06548,0,0
mpc,2026-01-05 00:15:00,1,0.25,22.98495,3081.58,91.55787,0.4407991,15.51661,1,1,2157.106,2156.63,155.3194,44.68061,200,1,200,0,0,0,0,0.4407991,999.575,0.4997875,0.6295862,0.4757993,0,250,0.3171828,2001.311,0,0,0,0,15.51661,38.82791,36.0236,2.804313,83.41612,0,166.8322,0,-7.105427e-15,1.505462e-13,4.996004e-15,91.55787,0.4407991,0,100,0,108.4421,0,-1.421085e-14
mpc,2026-01-05 00:30:00,2,0.5,22.82123,3121.968,92.7606,3.745211,21.24856,1,1,2185.378,2185.06,0,0,0,0,0,0,0,0,0,92.981,976.1724,0.4880862,0.6294177,0.3172331,0,250,0.3172331,2185.06,0,0,0,3.524811,21.24856,39.3368,39.33109,0.005710195,43.03314,0,92.14659,0,0,-6.4726e-14,4.263256e-14,92.7606,0.2203995,0,97.46659,0,0,0,-5.440093e-15
mpc,2026-01-05 00:45:00,3,0.75,22.53235,3118.345,112.982,9.738488,15.5018,1,1,2182.841,2182.524,0,0,0,0,0,0,0,0,0,97.46659,951.6521,0.475826,0.6146814,0.3172331,0,250,0.3172331,2182.524,0,0,15.73576,9.518088,15.5018,39.29115,39.28544,0.005710195,41.97139,0,127.5057,0,0,1.334488e-13,4.263256e-14,97.24619,0.2203995,0,97.46659,0,0,0,-5.440093e-15
mpc,2026-01-05 01:00:00,4,1,22.26429,3110.083,121.0516,10.69027,26.80547,1,1,2177.058,2176.741,0,0,0,0,0,0,0,0,0,103.5399,925.6173,0.4628086,0.5992414,0.3172331,0,250,0.3172331,2176.741,0,0,20.99282,7.209142,26.80547,39.18704,39.18133,0.005710195,43.80223,0,136.2528,0,0,-1.870726e-13,4.263256e-14,100.0587,3.481124,0,103.5399,0,0,0,-7.105427e-15
mpc,2026-01-05 01:15:00,5,1.25,22.03359,3096.894,106.2349,6.528911,22.44667,1,1,2167.826,2167.509,0,0,0,0,0,0,0,0,0,103.5399,899.5866,0.4497933,0.5828476,0.3172331,0,250,0.3172331,2167.509,0,0,6.176163,3.047787,22.44667,39.02087,39.01516,0.005710195,42.8678,0,101.6469,0,0,2.128298e-13,4.263256e-14,100.0587,3.481124,0,103.5399,0,0,0,-7.105427e-15
mpc,2026-01-05 01:30:00,6,1.5,21.57527,3072.903,104.178,11.74712,16.21518,1,1,2151.032,2150.715,0,0,0,0,0,0,0,0,0,109.3686,872.1028,0.4360514,0.5664565,0.3172331,0,250,0.3172331,2150.715,0,0,0,6.556503,16.21518,38.71858,38.71287,0.005710195,41.47209,0,94.25415,0,0,5.839773e-14,4.263256e-14,104.178,5.190613,0,109.7775,0,0,0,0
mpc,2026-01-05 01:45:00,7,1.75,21.36075,3112.375,98.39485,0,12.45814,1,1,2178.662,2178.345,0,0,0,0,0,0,0,0,0,98.39485,847.3668,0.4236834,0.5491504,0.3172331,0,250,0.3172331,2178.345,0,0,0,0,12.45814,39.21592,39.21021,0.005710195,41.32165,0,82.6433,0,0,-1.162404e-13,4.263256e-14,98.39485,0,0,109.7775,0,0,0,0
mpc,2026-01-05 02:00:00,8,2,21.07252,3061.378,114.9408,6.041093,23.97991,1,1,2142.965,2142.648,0,0,0,0,0,0,0,0,0,109.1231,819.9527,0.4099763,0.5335745,0.3172331,0,250,0.3172331,2142.648,0,0,11.17897,0.6797445,23.97991,38.57337,38.56766,0.005710195,42.61011,0,105.6765,0,0,6.317169e-14,4.263256e-14,103.7618,5.361349,0,109.1231,0,0,0,1.776357e-15
mpc,2026-01-05 02:15:00,9,2.25,21.33942,3051.959,102.2658,6.887105,24.62894,1,1,2136.371,2136.054,0,0,0,0,0,0,0,0,0,107.6271,792.9168,0.3964584,0.5163122,0.3172331,0,250,0.3172331,2136.054,0,0,0,1.525756,24.62894,38.45468,38.44897,0.005710195,42.62148,0,87.8749,0,0,1.110223e-16,4.263256e-14,102.2658,5.361349,0,109.1231,0,0,0,1.776357e-15
mpc,2026-01-05 02:30:00,10,2.5,21.2069,2998.286,118.1824,4.53696,23.62809,1,1,2098.8,2098.483,0,0,0,0,0,0,0,0,0,109.267,765.4752,0.3827376,0.4992881,0.3172331,0,250,0.3172331,2098.483,0,0,13.45231,0,23.62809,37.77841,37.7727,0.005710195,41.76579,0,106.7368,0,0,2.553513e-14,4.263256e-14,104.7301,4.53696,0,110.312,0,0,0,-5.329071e-15
mpc,2026-01-05 02:45:00,11,2.75,21.00927,2972.715,134.7172,6.875322,15.59696,1,1,2080.9,2080.583,0,0,0,0,0,0,0,0,0,110.312,737.7767,0.3688884,0.4820085,0.3172331,0,250,0.3172331,2080.583,0,0,29.98713,1.293423,15.59696,37.4562,37.45049,0.005710195,40.0767,0,134.1123,0,0,1.362799e-13,4.263256e-14,104.7301,5.581899,0,110.312,0,0,0,-8.881784e-16
mpc,2026-01-05 03:00:00,12,3,20.83279,2995.439,122.677,10.7626,16.08732,1,1,2096.808,2096.49,0,0,0,0,0,0,0,0,0,113.9526,709.1724,0.3545862,0.4645672,0.3172331,0,250,0.3172331,2096.49,0,0,14.32696,5.159999,16.08732,37.74254,37.73683,0.005710195,40.43677,0,114.4885,0,0,9.092727e-14,4.263256e-14,108.35,5.602606,0,113.9526,0,0,0,0
mpc,2026-01-05 03:15:00,13,3.25,20.61839,3015.78,149.7991,4.04297,14.39314,1,1,2111.046,2110.728,0,0,0,0,0,0,0,0,0,112.393,680.9625,0.3404813,0.4465555,0.3172331,0,250,0.3172331,2110.728,0,0,41.44902,0,14.39314,37.99882,37.99311,0.005710195,40.3992,0,152.298,0,0,-6.400436e-14,4.263256e-14,108.35,4.04297,0,113.9526,0,0,0,0
mpc,2026-01-05 03:30:00,14,3.5,20.36735,3029.9,137.5935,4.695633,20.0059,1,1,2120.93,2120.613,0,0,0,0,0,0,0,0,0,117.0297,651.5979,0.325799,0.4287921,0.3172331,0,250,0.3172331,2120.613,0,0,25.25944,0,20.0059,38.17674,38.17103,0.005710195,41.50002,0,126.5726,0,0,-2.111644e-13,4.263256e-14,112.334,4.695633,0,118.1938,0,0,0,-2.664535e-15
mpc,2026-01-05 03:45:00,15,3.75,20.21761,3025.37,135.1444,1.716545,14.14071,1,1,2117.759,2117.442,0,0,0,0,0,0,0,0,0,114.0506,622.9827,0.3114913,0.4103017,0.3172331,0,250,0.3172331,2117.442,0,0,22.81037,0,14.14071,38.11966,38.11395,0.005710195,40.46054,0,120.269,0,0,-2.303713e-13,4.263256e-14,112.334,1.716545,0,118.1938,0,0,0,-1.332268e-15
mpc,2026-01-05 04:00:00,16,4,20.19538,3013.112,154.9879,1.12078,20.44164,1,1,2109.179,2108.861,0,0,0,0,0,0,0,0,0,116.4592,593.7698,0.2968849,0.3922831,0.3172331,0,250,0.3172331,2108.861,0,0,39.64946,0,20.44164,37.96522,37.95951,0.005710195,41.35033,0,151.096,0,0,-1.258993e-13,4.263256e-14,115.3384,1.12078,0,120.8665,0,0,0,6.661338e-15
mpc,2026-01-05 04:15:00,17,4.25,20.09226,3008.839,163.1526,5.612573,13.87022,1,1,2106.187,2105.87,0,0,0,0,0,0,0,0,0,120.8665,563.4597,0.2817299,0.3738882,0.3172331,0,250,0.3172331,2105.87,0,0,47.81424,0.08450908,13.87022,37.91137,37.90566,0.005710195,40.20211,0,163.0296,0,0,1.378342e-13,4.263256e-14,115.3384,5.528064,0,120.8665,0,0,0,6.217249e-15
mpc,2026-01-05 04:30:00,18,4.5,20.15919,3010.768,193.5964,2.10212,9.710382,1,1,2107.538,2107.221,0,0,0,0,0,0,0,0,0,122.2996,532.7961,0.2663981,0.3548023,0.3172331,0,250,0.3172331,2107.221,0,0,73.39895,0,9.710382,37.93568,37.92997,0.005710195,39.53965,0,205.6925,0,0,1.326717e-13,4.263256e-14,120.1975,2.10212,0,125.4854,0,0,0,2.220446e-15
mpc,2026-01-05 04:45:00,19,4.75,20.08811,3051.443,217.6757,0,11.38201,1,1,2136.01,2135.693,0,0,0,0,0,0,0,0,0,120.1975,502.6629,0.2513314,0.3354939,0.3172331,0,250,0.3172331,2135.693,0,0,97.47826,0,11.38201,38.44818,38.44247,0.005710195,40.32682,0,248.8036,0,0,8.915091e-14,4.263256e-14,120.1975,0,0,125.4854,0,0,0,0
mpc,2026-01-05 05:00:00,20,5,20.06114,3094.926,270.2608,0,12.59543,1,1,2166.448,2166.131,0,0,0,0,0,0,0,0,0,128.7414,470.3984,0.2351992,0.3165195,0.3172331,0,250,0.3172331,2166.131,0,0,141.5194,0,12.59543,38.99606,38.99035,0.005710195,41.07456,0,326.2701,0,0,9.953149e-14,4.263256e-14,128.7414,0,0,133.6056,0,0,0,0
mpc,2026-01-05 05:15:00,21,5.25,20.24668,3105.672,342.2307,6.795791,5.646016,1,1,2173.97,2173.653,0,0,0,0,0,0,0,0,0,133.6056,436.923,0.2184615,0.296203,0.3172331,0,250,0.3172331,2173.653,0,0,213.4893,1.931566,5.646016,39.13147,39.12576,0.005710195,40.06319,0,451.7274,0,0,-5.095924e-14,4.263256e-14,128.7414,4.864225,0,133.6056,0,0,0,-1.154632e-14
mpc,2026-01-05 05:30:00,22,5.5,20.31396,3091.279,402.2649,11.92841,1.655895,1,1,2163.895,2163.578,0,0,0,0,0,0,0,0,0,149.609,399.4519,0.199726,0.275124,0.3172331,0,250,0.3172331,2163.578,0,0,257.3868,7.197487,1.655895,38.95011,38.9444,0.005710195,39.21968,0,534.8472,0,0,8.359979e-14,4.263256e-14,144.8781,4.730922,0,149.609,0,0,0,-1.332268e-14
mpc,2026-01-05 05:45:00,23,5.75,20.25856,3071.772,501.8352,12.53934,0.9442582,1,1,2150.24,2149.923,0,0,0,0,0,0,0,0,0,149.609,361.9868,0.1809934,0.251529,0.3172331,0,250,0.3172331,2149.923,0,0,356.9571,7.808415,0.9442582,38.70432,38.69861,0.005710195,38.85543,0,706.9314,0,0,9.431345e-14,4.263256e-14,144.8781,4.730922,0,149.609,0,0,0,-1.332268e-14
mpc,2026-01-05 06:00:00,24,6,20.26098,3090.083,596.5934,16.9543,8.135001,1,1,2163.058,2162.741,116.4895,33.51046,150,1,150,0,0,0,0,25.83194,355.4718,0.1777359,0.2279378,0.3172331,0,250,0.3172331,2046.251,0,0,426.1176,11.59813,8.135001,38.93505,36.83252,2.102522,71.69402,0,898.4477,0,-1.421085e-14,-3.172462e-14,4.263256e-14,170.4758,5.356168,0,25.83194,0,0,0,-3.552714e-15
mpc,2026-01-05 06:15:00,25,6.25,20.37259,3093.644,668.3632,10.86275,15.53481,1,1,2165.551,2165.233,116.4895,33.51046,150,1,150,0,0,0,0,25.83194,348.9579,0.1744789,0.2238354,0.3172331,0,250,0.3172331,2048.744,0,0,497.8874,5.506581,15.53481,38.97991,36.87739,2.102522,72.9731,0,1014.301,0,-1.421085e-14,1.629252e-14,4.263256e-14,170.4758,5.356168,0,25.83194,0,0,0,-3.552714e-15
mpc,2026-01-05 06:30:00,26,6.5,20.67908,3058.512,737.207,4.531273,20.54675,1,1,2140.958,2140.641,116.4895,33.51046,150,1,150,0,0,0,0,60.5457,333.7665,0.1668833,0.2197337,0.3172331,0,250,0.3172331,2024.152,0,0,531.1925,0,20.54675,38.53725,36.43473,2.102522,73.3838,0,1063.075,0,-1.421085e-14,4.95437e-14,4.263256e-14,206.0144,4.531273,0,62.02847,0,0,0,-2.664535e-15
mpc,2026-01-05 06:45:00,27,6.75,20.70962,3114.565,782.4256,0,22.07892,1,1,2180.195,2179.878,148.9715,42.85453,191.8261,1,191.8261,0,0,0,0,14.18836,330.1669,0.1650834,0.2101679,0.3172331,0,250,0.3172331,2030.906,0,0,576.4112,0,22.07892,39.24351,36.55632,2.687198,83.10796,0,1160.525,0,-7.105427e-15,-4.909961e-14,4.263256e-14,206.0144,0,0,20.2024,0,0,0,0
mpc,2026-01-05 07:00:00,28,7,20.75827,3127.266,779.8016,2.412709,24.69728,1,1,2189.086,2188.769,0,0,0,0,0,0,0,0,0,247.9844,268.1188,0.1340594,0.2079013,0.3172331,0,250,0.3172331,2188.769,0,0,534.2299,0,24.69728,39.40355,39.39784,0.005710195,43.5371,0,1008.621,0,0,-9.769963e-15,4.263256e-14,245.5717,2.412709,0,251.318,0,0,0,8.881784e-15
mpc,2026-01-05 07:15:00,29,7.25,20.98322,3132.633,773.6433,4.659193,21.90283,1,1,2192.843,2192.526,179.4119,51.61128,231.0232,1,231.0232,0,0,0,0,19.20774,263.2747,0.1316373,0.1688305,0.3172331,0,250,0.3172331,2013.114,0,0,528.0716,0,21.90283,39.47117,36.23605,3.235124,91.53353,0,1093.991,0,-1.421085e-14,-5.07927e-15,4.263256e-14,245.5717,4.659193,0,20.29485,0,0,0,-1.776357e-15
mpc,2026-01-05 07:30:00,30,7.5,20.97411,3126.139,735.0574,0,23.50228,1,1,2188.297,2187.98,164.3021,47.26467,211.5668,1,211.5668,0,0,0,0,69.41496,245.8795,0.1229397,0.1657802,0.3172331,0,250,0.3172331,2023.678,0,0,454.0756,0,23.50228,39.38935,36.4262,2.963148,87.64559,0,958.5717,0,-7.105427e-15,4.868328e-14,4.263256e-14,280.9818,0,0,75.0139,0,0,0,0
mpc,2026-01-05 07:45:00,31,7.75,21.05706,3124.228,662.9605,11.53214,23.25324,1,1,2186.96,2186.643,218.2096,62.77219,280.9818,1,280.9818,0,0,0,0,5.598942,244.441,0.1222205,0.1548267,0.3172331,0,250,0.3172331,1968.433,0,0,381.9787,5.933201,23.25324,39.36528,35.4318,3.933483,102.1228,0,873.3937,0,-1.421085e-14,1.704192e-14,4.263256e-14,280.9818,5.598942,0,5.598942,0,0,0,1.154632e-14
mpc,2026-01-05 08:00:00,32,8,21.30568,3171.34,594.2956,381.9427,23.53698,1,1,2219.938,2219.621,234.3966,67.42871,301.8254,1,301.8254,0,0,0,0,10.89248,241.6794,0.1208397,0.1539209,0.3172331,0,250,0.3172331,1985.224,0,0,287.1872,376.3333,23.53698,39.95889,35.73404,4.22485,107.1478,0,1358.868,0,-1.421085e-14,1.026956e-15,4.263256e-14,307.1085,5.609387,0,10.89248,0,0,0,3.730349e-14
mpc,2026-01-05 08:15:00,33,8.25,21.52519,3165.698,496.3102,374.1734,35.52071,1,1,2215.989,2215.672,238.4995,68.60897,307.1085,1,307.1085,0,0,0,0,5.609387,240.2391,0.1201195,0.152182,0.3172331,0,250,0.3172331,1977.172,0,0,189.2017,368.564,35.52071,39.8878,35.5891,4.298701,110.2367,0,1182.619,0,0,-5.292988e-14,4.263256e-14,307.1085,5.609387,0,5.609387,0,0,0,-1.953993e-14
mpc,2026-01-05 08:30:00,34,8.5,21.6913,3191.315,378.3514,369.0254,36.49006,1,1,2233.921,2233.603,210.2958,60.49563,270.7914,1,270.7914,0,0,0,0,77.84663,220.7396,0.1103698,0.151275,0.3172331,0,250,0.3172331,2023.308,0,0,57.23155,341.5072,36.49006,40.21057,36.41954,3.791034,103.1379,0,894.1003,0,-7.105427e-15,2.589595e-14,4.263256e-14,321.1199,27.51813,0,77.84663,0,0,0,3.907985e-14
mpc,2026-01-05 08:45:00,35,8.75,21.94309,3229.239,322.5875,377.2587,43.82734,1,1,2260.467,2260.15,249.3807,71.73917,321.1199,1,321.1199,0,0,0,0,27.51813,213.8253,0.1069126,0.1389965,0.3172331,0,250,0.3172331,2010.769,0,0,1.467592,349.7406,43.82734,40.68841,36.19385,4.494563,115.4425,0,836.7191,0,0,1.396105e-14,4.263256e-14,321.1199,27.51813,0,27.51813,0,0,0,-1.776357e-14
mpc,2026-01-05 09:00:00,36,9,21.74871,3294.112,267.5842,383.6008,38.57866,1,1,2305.879,2305.561,250.647,72.10344,322.7504,1,322.7504,0,0,0,0,46.71946,202.1118,0.1010559,0.1346427,0.3172331,0,250,0.3172331,2054.914,0,0,0,336.8814,38.57866,41.50581,36.98846,4.517356,115.6779,0,812.4762,0,0,-4.718448e-16,4.263256e-14,267.5842,46.71946,0,46.71946,0,55.16623,0,-2.842171e-14
mpc,2026-01-05 09:15:00,37,9.25,22.06946,3318.182,242.8063,381.9975,41.49629,1,1,2322.727,2322.41,671.3704,198.0995,869.4699,2,322.7504,46.71946,0,0,500,0,327.08,0.16354,0.1272668,0.3172331,0,250,0.3172331,1651.04,0,0,0,335.278,41.49629,41.80909,29.71872,12.09038,234.9453,0,1048.245,0,0,7.793766e-14,4.263256e-14,242.8063,46.71946,0,0,500,79.94416,0,-2.842171e-14
mpc,2026-01-05 09:30:00,38,9.5,22.13899,3324.885,191.3283,387.9092,42.58722,1,1,2327.42,2327.102,247.8858,71.30912,319.1949,1,319.1949,0,0,0,0,64.40786,310.9265,0.1554633,0.2059575,0.3172331,0,250,0.3172331,2079.217,0,0,0,323.5013,42.58722,41.89355,37.4259,4.467654,116.0591,0,790.1579,0,-2.842171e-14,-3.747003e-14,4.263256e-14,191.3283,64.40786,0,64.40786,0,127.8666,0,1.421085e-14
mpc,2026-01-05 09:45:00,39,9.75,22.12573,3323.562,170.3582,392.6008,45.30102,1,1,2326.493,2326.176,247.8858,71.30912,319.1949,1,319.1949,0,0,0,0,64.40786,294.7756,0.1473878,0.1957859,0.3172331,0,250,0.3172331,2078.29,0,0,0,328.193,45.30102,41.87688,37.40922,4.467654,116.5071,0,799.1472,0,-2.842171e-14,-1.962319e-14,4.263256e-14,170.3582,64.40786,0,64.40786,0,148.8367,0,0
mpc,2026-01-05 10:00:00,40,10,22.37518,3359.051,130.8644,396.0695,51.38509,1,1,2351.336,2351.018,242.5136,69.76371,312.2773,1,312.2773,0,0,0,0,80.70022,274.5541,0.1372771,0.1856159,0.3172331,0,250,0.3172331,2108.505,0,0,0,315.3693,51.38509,42.32404,37.95309,4.370955,116.5935,0,777.1992,0,-1.421085e-14,-5.834222e-14,4.263256e-14,130.8644,80.70022,0,80.70022,0,181.4129,0,0
mpc,2026-01-05 10:15:00,41,10.25,22.68488,3394.661,100.279,406.4256,60.76475,1,1,2376.263,2375.946,242.5136,69.76371,312.2773,1,312.2773,0,0,0,0,80.70022,254.3359,0.1271679,0.1728827,0.3172331,0,250,0.3172331,2133.432,0,0,0,325.7254,60.76475,42.77273,38.40178,4.370955,118.7247,0,799.3257,0,-1.421085e-14,-1.815215e-14,4.263256e-14,100.279,80.70022,0,80.70022,0,211.9983,0,0
mpc,2026-01-05 10:30:00,42,10.5,22.84909,3390.007,91.25433,400.949,67.77755,1,1,2373.005,2372.688,235.2393,67.67111,302.9104,1,302.9104,0,0,0,0,95.96438,230.3047,0.1151524,0.1601516,0.3172331,0,250,0.3172331,2137.449,0,0,0,304.9846,67.77755,42.71409,38.47407,4.240017,117.9601,0,762.0186,0,-1.421085e-14,3.819167e-14,4.263256e-14,91.25433,95.96438,0,95.96438,0,211.656,0,2.842171e-14
mpc,2026-01-05 10:45:00,43,10.75,22.93588,3415.18,93.34576,404.2028,71.57476,1,1,2390.626,2390.309,235.2393,67.67111,302.9104,1,302.9104,0,0,0,0,95.96438,206.2774,0.1031387,0.1450195,0.3172331,0,250,0.3172331,2155.07,0,0,0,308.2384,71.57476,43.03127,38.79125,4.240017,118.96,0,769.6312,0,-1.421085e-14,-2.942091e-15,4.263256e-14,93.34576,95.96438,0,95.96438,0,209.5646,0,0
mpc,2026-01-05 11:00:00,44,11,23.17097,3419.716,92.04162,401.0383,87.31194,1,1,2393.801,2393.484,642.4015,196.483,838.8845,2,293.3372,109.9013,0,0,435.646,0,315.1564,0.1575782,0.1298898,0.3172331,0,250,0.3172331,1751.083,0,0,0,291.137,87.31194,43.08842,31.51949,11.56894,243.3172,0,988.8457,0,-5.684342e-14,-7.899237e-14,4.263256e-14,92.04162,109.9013,0,0,435.646,201.2956,0,2.842171e-14
mpc,2026-01-05 11:15:00,45,11.25,23.39763,3388.177,107.721,406.5546,90.64859,1,1,2371.724,2371.406,227.8048,65.53243,293.3372,1,293.3372,0,0,0,0,109.9013,287.6315,0.1438157,0.1984494,0.3172331,0,250,0.3172331,2143.602,0,0,0,296.6533,90.64859,42.69102,38.58483,4.106196,120.087,0,751.901,0,-1.421085e-14,-6.641909e-14,4.263256e-14,107.721,109.9013,0,109.9013,0,185.6162,0,0
mpc,2026-01-05 11:30:00,46,11.5,23.81487,3380.985,120.1185,411.2534,105.8269,1,1,2366.69,2366.372,139.8536,40.23158,180.0852,1,180.0852,0,0,0,0,122.6793,256.9164,0.1284582,0.1811173,0.3172331,0,250,0.3172331,2226.519,0,0,0,288.574,105.8269,42.60041,40.07734,2.523075,99.10467,0,695.9996,0,0,-4.463097e-14,4.263256e-14,120.1185,122.6793,0,227.5202,0,59.96665,0,0
mpc,2026-01-05 11:45:00,47,11.75,24.14372,3423.537,94.86227,424.9909,112.0831,1,1,2396.476,2396.158,221.2727,63.65335,284.926,1,284.926,0,0,0,0,122.6793,226.2061,0.113103,0.1617765,0.3172331,0,250,0.3172331,2174.886,0,0,0,302.3116,112.0831,43.13656,39.14794,3.988619,122.8369,0,767.1613,0,0,-1.498801e-14,4.263256e-14,94.86227,122.6793,0,122.6793,0,190.0638,0,0
mpc,2026-01-05 12:00:00,48,12,24.39812,3475.424,87.97674,418.0357,116.8037,1,1,2432.797,2432.479,542.8126,170.5015,713.3142,2,277.5329,134.9894,0,0,300.7919,0,301.3684,0.1506842,0.1424387,0.3172331,0,250,0.3172331,1889.667,0,0,0,283.0462,116.8037,43.79034,34.014,9.776338,225.5,0,939.2547,0,0,-1.607048e-14,4.263256e-14,87.97674,134.9894,0,0,300.7919,189.5562,0,1.705303e-13
mpc,2026-01-05 12:15:00,49,12.25,24.76949,3498.897,115.8963,419.624,135.0446,1,1,2449.228,2448.911,215.5312,62.0017,277.5329,1,277.5329,0,0,0,0,134.9894,267.5736,0.1337868,0.1897673,0.3172331,0,250,0.3172331,2233.38,0,0,0,284.6345,135.0446,44.08611,40.20084,3.885272,126.6434,0,744.2814,0,0,-2.8616e-14,4.263256e-14,115.8963,134.9894,0,134.9894,0,161.6366,0,2.842171e-14
mpc,2026-01-05 12:30:00,50,12.5,24.96452,3496.288,129.3142,418.8515,137.3663,1,1,2447.402,2447.085,191.2442,55.01507,246.2592,1,246.2592,0,0,0,0,146.3431,230.9458,0.1154729,0.1684872,0.3172331,0,250,0.3172331,2255.841,0,0,0,272.5085,137.3663,44.05323,40.60513,3.448105,120.5782,0,711.2335,0,7.105427e-15,-9.242607e-15,4.263256e-14,129.3142,146.3431,0,170.5929,0,116.945,0,0
mpc,2026-01-05 12:45:00,51,12.75,25.06245,3481.783,103.6214,419.4994,142.2068,1,1,2437.248,2436.931,699.9422,216.9099,916.8521,2,270.5091,146.3431,0,0,500,0,355.9094,0.1779547,0.1454232,0.3172331,0,250,0.3172331,1736.989,0,0,0,273.1564,142.2068,443.6902,316.2111,127.4791,559.0091,0,1589.213,0,5.684342e-14,-5.689893e-15,4.263256e-14,103.6214,146.3431,0,0,500,166.8876,0,0
mpc,2026-01-05 13:00:00,52,13,25.35367,3502.38,91.58788,415.7505,157.1591,1,1,2451.666,2451.349,205.4754,59.10896,264.5844,1,264.5844,0,0,0,0,156.8366,316.6442,0.1583221,0.2241109,0.3172331,0,250,0.3172331,2245.873,0,0,0,258.9139,157.1591,448.9329,411.2495,37.68339,499.1364,0,1444.899,0,-1.421085e-14,4.146683e-14,4.263256e-14,91.58788,156.8366,0,156.8366,0,172.9965,0,-2.842171e-14
mpc,2026-01-05 13:15:00,53,13.25,25.6378,3513.535,121.7344,410.4987,166.606,1,1,2459.475,2459.158,205.4754,59.10896,264.5844,1,264.5844,0,0,0,0,156.8366,277.3852,0.1386926,0.1993862,0.3172331,0,250,0.3172331,2253.682,0,0,0,253.6621,166.606,452.9551,415.0548,37.9003,504.8472,0,1447.262,0,-1.421085e-14,-1.168232e-13,4.263256e-14,121.7344,156.8366,0,156.8366,0,142.85,0,-2.842171e-14
mpc,2026-01-05 13:30:00,54,13.5,25.81052,3472.379,101.8384,409.4314,170.0704,1,1,2430.665,2430.348,200.9331,57.80228,258.7354,1,258.7354,0,0,0,0,166.3288,235.7594,0.1178797,0.1746654,0.3172331,0,250,0.3172331,2229.415,0,0,0,243.1026,170.0704,449.2212,412.0273,37.19389,501.2609,0,1421.874,0,-7.105427e-15,6.303291e-14,4.263256e-14,101.8384,166.3288,0,166.3288,0,156.897,0,-2.842171e-14
mpc,2026-01-05 13:45:00,55,13.75,25.90234,3496.39,119.0448,407.6249,179.1564,1,1,2447.473,2447.156,217.2011,64.974,282.1751,1,258.7354,23.43971,0,0,0,142.889,200,0.1,0.1484542,0.3172331,0,250,0.3172331,2229.955,0,0,0,241.2962,179.1564,453.1735,412.8978,40.27563,511.0444,0,1438.325,0,-2.842171e-14,-7.632783e-15,4.263256e-14,119.0448,166.3288,0,142.889,0,139.6906,0,2.842171e-14
mpc,2026-01-05 14:00:00,56,14,26.11893,3479.801,86.0556,414.9291,194.5705,1,1,2435.86,2435.543,670.9476,211.6134,882.5609,2,253.4392,174.9787,0,0,454.143,0,313.5043,0.1567521,0.1259371,0.3172331,0,250,0.3172331,1764.596,0,0,0,239.9503,194.5705,453.0217,328.1798,124.8419,575.9794,0,1565.873,0,8.526513e-14,4.227174e-14,4.263256e-14,86.0556,174.9787,0,0,454.143,167.3836,0,2.842171e-14
mpc,2026-01-05 14:15:00,57,14.25,25.97195,3500.083,88.66059,413.0872,197.5559,1,1,2450.058,2449.741,196.8201,56.61909,253.4392,1,253.4392,0,0,0,0,174.9787,269.7102,0.1348551,0.197409,0.3172331,0,250,0.3172331,2252.921,0,0,0,238.1085,197.5559,454.2961,417.7424,36.55371,510.9928,0,1432.723,0,-1.421085e-14,3.483325e-14,4.263256e-14,88.66059,174.9787,0,174.9787,0,164.7786,0,2.842171e-14
mpc,2026-01-05 14:30:00,58,14.5,26.23386,3510.978,79.87773,419.5397,204.1423,1,1,2457.685,2457.368,192.3726,55.33967,247.7122,1,247.7122,0,0,0,0,183.2211,223.8625,0.1119313,0.1698326,0.3172331,0,250,0.3172331,2264.995,0,0,0,236.3185,204.1423,458.1579,422.2369,35.92094,515.6325,0,1438.915,0,-7.105427e-15,-9.853229e-15,4.263256e-14,79.87773,183.2211,0,183.2211,0,167.8345,0,0
mpc,2026-01-05 14:45:00,59,14.75,26.45792,3522.29,94.23006,410.8684,210.6765,1,1,2465.603,2465.286,707.8329,223.1004,930.9334,2,247.7122,183.2211,0,0,500,0,348.8273,0.1744136,0.1409629,0.3172331,0,250,0.3172331,1757.453,0,0,0,227.6472,210.6765,461.7555,329.1339,132.6216,591.6895,0,1576.071,0,2.842171e-14,-4.965472e-14,4.263256e-14,94.23006,183.2211,0,0,500,153.4822,0,-5.684342e-14
mpc,2026-01-05 15:00:00,60,15,26.39277,3537.632,119.4263,399.6235,206.1907,1,1,2476.343,2476.025,188.2137,54.14329,242.357,1,242.357,0,0,0,0,190.9539,301.0339,0.1505169,0.2196514,0.3172331,0,250,0.3172331,2287.812,0,0,0,208.6696,206.1907,463.1452,427.8847,35.26054,520.5914,0,1401.138,0,-2.131628e-14,3.017031e-14,4.263256e-14,119.4263,190.9539,0,190.9539,0,122.9306,0,-1.421085e-14
mpc,2026-01-05 15:15:00,61,15.25,26.53991,3537.787,128.667,397.5422,211.8291,1,1,2476.451,2476.134,709.0409,224.27,933.3108,2,242.357,190.9539,0,0,500,0,425.9865,0.2129932,0.1895566,0.3172331,0,250,0.3172331,1767.093,0,0,0,206.5883,211.8291,464.5718,331.4992,133.0726,595.5075,0,1547.38,0,2.842171e-14,-7.469025e-14,4.263256e-14,128.667,190.9539,0,0,500,113.6899,0,2.842171e-14
mpc,2026-01-05 15:30:00,62,15.5,26.54108,3490.229,147.0156,396.196,208.6157,1,1,2443.161,2442.843,402.0171,136.6607,538.6779,2,238.5405,197.6516,0,0,102.4858,0,451.5409,0.2257704,0.2682374,0.3172331,0,250,0.3172331,2040.826,0,0,0,198.5444,208.6157,458.3377,382.8596,75.47806,558.6568,0,1459.803,0,2.842171e-14,1.326717e-14,4.263256e-14,147.0156,197.6516,0,0,102.4858,91.52489,0,4.263256e-14
mpc,2026-01-05 15:45:00,63,15.75,26.75483,3449.744,167.8367,406.8004,201.818,1,1,2414.821,2414.504,185.2498,53.29068,238.5405,1,238.5405,0,0,0,0,197.6516,402.0569,0.2010284,0.2843287,0.3172331,0,250,0.3172331,2229.254,0,0,0,209.1488,201.818,455.0283,420.0616,34.96668,511.3812,0,1383.544,0,-7.105427e-15,1.083023e-13,4.263256e-14,167.8367,197.6516,0,197.6516,0,70.70384,0,-2.842171e-14
mpc,2026-01-05 16:00:00,64,16,26.59068,3466.352,196.9162,396.0008,192.9883,1,1,2426.446,2426.129,713.1781,226.8494,940.0275,2,236.0057,204.0218,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1712.951,0,0,0,191.979,192.9883,455.6685,321.6794,133.9891,584.7706,0,1500.705,0,5.684342e-14,-5.734302e-14,4.263256e-14,196.9162,204.0218,0,0,500,39.08952,0,5.684342e-14
mpc,2026-01-05 16:15:00,65,16.25,26.56211,3461.767,208.4113,397.7893,190.1245,1,1,2423.237,2422.92,713.1781,226.8494,940.0275,2,236.0057,204.0218,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1709.742,0,0,0,193.7675,190.1245,454.7975,320.8874,133.9101,583.4197,0,1501.088,0,5.684342e-14,-1.054712e-13,4.263256e-14,208.4113,204.0218,0,0,500,27.59433,0,5.684342e-14
mpc,2026-01-05 16:30:00,66,16.5,26.73213,3402.271,196.9162,391.6487,189.1108,1,1,2381.59,2381.273,716.4498,228.4119,944.8618,2,234.9953,209.8664,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1664.823,0,0,0,181.7823,189.1108,448.5555,313.5575,134.9979,577.5871,0,1468.749,0,1.136868e-13,1.296185e-13,4.263256e-14,196.9162,209.8664,0,0,500,38.0791,0,2.842171e-14
mpc,2026-01-05 16:45:00,67,16.75,26.9442,3339.836,208.9685,384.7894,186.4044,1,1,2337.885,2337.568,716.4498,228.4119,944.8618,2,234.9953,209.8664,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1621.118,0,0,0,174.9229,186.4044,442.2671,306.6734,135.5937,570.3483,0,1442.439,0,1.136868e-13,-1.845746e-13,4.263256e-14,208.9685,209.8664,0,0,500,26.02681,0,0
mpc,2026-01-05 17:00:00,68,17,26.70829,3359.957,269.5069,387.1271,172.29,1,1,2351.97,2351.653,719.3584,229.8063,949.1647,2,234.0526,215.1121,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1632.295,0,0,35.4543,172.015,172.29,442.7581,307.2793,135.4789,569.5192,0,1496.923,0,2.842171e-14,-3.68483e-13,4.263256e-14,234.0526,215.1121,0,0,500,0,0,0
mpc,2026-01-05 17:15:00,69,17.25,26.67742,3406.129,327.3966,379.2786,167.5768,1,1,2384.291,2383.973,719.3584,229.8063,949.1647,2,234.0526,215.1121,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1664.615,0,0,93.34399,164.1665,167.5768,448.5557,313.1634,135.3923,574.4959,0,1593.197,0,2.842171e-14,-4.92939e-14,4.263256e-14,234.0526,215.1121,0,0,500,0,0,0
mpc,2026-01-05 17:30:00,70,17.5,26.73978,3403.704,395.1367,385.6352,157.398,1,1,2382.593,2382.276,724.1204,231.6868,955.8073,2,235.8925,219.9147,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1658.155,0,0,159.2442,165.7205,157.398,448.8156,312.3513,136.4643,573.6876,0,1707.939,0,5.684342e-14,-7.049916e-14,4.263256e-14,235.8925,219.9147,0,0,500,0,0,0
mpc,2026-01-05 17:45:00,71,17.75,26.6645,3370.892,443.5424,382.1374,141.8884,1,1,2359.624,2359.307,724.1204,231.6868,955.8073,2,235.8925,219.9147,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1635.186,0,0,207.6498,162.2227,141.8884,443.7965,307.5448,136.2518,565.9178,0,1769.866,0,5.684342e-14,-2.181588e-13,4.263256e-14,235.8925,219.9147,0,0,500,0,0,0
mpc,2026-01-05 18:00:00,72,18,26.86125,3353.793,495.1492,9.670494,136.9145,1,1,2347.655,2347.338,731.239,234.2188,965.4578,2,240.9883,224.4695,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1616.099,0,0,254.1609,0,136.9145,443.3501,305.1971,138.153,565.272,0,1568.972,0,-5.684342e-14,3.244072e-13,4.263256e-14,240.9883,9.670494,0,0,500,214.799,0,-2.842171e-14
mpc,2026-01-05 18:15:00,73,18.25,26.67821,3260.331,529.3404,5.204193,135.6928,1,1,2282.232,2281.914,731.239,234.2188,965.4578,2,240.9883,224.4695,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1550.675,0,0,288.3521,0,135.6928,429.3624,291.7328,137.6297,551.4799,0,1600.367,0,-5.684342e-14,2.483569e-13,4.263256e-14,240.9883,5.204193,0,0,500,219.2653,0,-5.684342e-14
mpc,2026-01-05 18:30:00,74,18.5,26.68361,3225.993,577.4034,5.548099,132.8973,1,1,2258.195,2257.878,732.8614,234.0619,966.9233,2,248.3196,218.6037,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1525.016,0,0,329.0838,0,132.8973,424.8878,286.9375,137.9503,546.0046,0,1659.679,0,-5.684342e-14,-2.429168e-13,4.263256e-14,248.3196,5.548099,0,0,500,213.0556,0,-8.526513e-14
mpc,2026-01-05 18:45:00,75,18.75,26.49129,3246.368,633.7982,8.770225,121.685,0,1,2272.457,2272.14,732.8614,234.0619,966.9233,2,248.3196,218.6037,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1539.279,0,0,385.4787,0,121.685,425.8762,288.4728,137.4034,0,545.3395,3664.318,0,-5.684342e-14,-1.998401e-15,4.263256e-14,248.3196,8.770225,0,0,500,209.8335,0,-1.136868e-13
mpc,2026-01-05 19:00:00,76,19,26.60574,3255.542,669.0525,1.885519,118.586,0,0,2278.879,2278.562,0,0,0,0,0,0,0,0,0,259.6072,1834.799,0.9173995,1.196402,0.3172331,0,250,0.3172331,2278.562,0,0,411.3308,0,118.586,428.0896,428.03,0.05959254,0,450.3065,3186.232,0,0,-6.927792e-14,4.263256e-14,257.7217,1.885519,0,470.7611,0,0,0,5.551115e-15
mpc,2026-01-05 19:15:00,77,19.25,26.51781,3183.689,677.4404,0.9171642,110.8746,0,0,2228.582,2228.265,0,0,0,0,0,0,0,0,0,258.6389,1769.851,0.8849253,1.155346,0.3172331,0,250,0.3172331,2228.265,0,0,419.7187,0,110.8746,417.8821,417.8227,0.05948447,0,438.6128,3136.385,0,0,-3.961276e-13,4.263256e-14,257.7217,0.9171642,0,470.7611,0,0,0,2.642331e-14
mpc,2026-01-05 19:30:00,78,19.5,26.37077,3207.555,718.1783,0,97.25491,0,0,2245.289,2244.971,0,0,0,0,0,0,0,0,0,268.3762,1702.478,0.8512389,1.114449,0.3172331,0,250,0.3172331,2244.971,0,0,449.8022,0,97.25491,419.7417,419.6824,0.05930461,0,437.8636,3184.158,0,0,3.110845e-13,4.263256e-14,268.3762,0,0,475.989,0,0,0,0
mpc,2026-01-05 19:45:00,79,19.75,26.03637,3207.392,712.5097,0,90.80858,0,0,2245.174,2244.857,0,0,0,0,0,0,0,0,0,268.3762,1635.116,0.8175579,1.072025,0.3172331,0,250,0.3172331,2244.857,0,0,444.1335,0,90.80858,416.8538,416.7949,0.05889958,0,433.655,3151.233,0,0,-8.903989e-14,4.263256e-14,268.3762,0,0,475.989,0,0,0,0
mpc,2026-01-05 20:00:00,80,20,26.13471,3214.903,693.722,0,82.87863,0,0,2250.432,2250.115,0,0,0,0,0,0,0,0,0,279.5504,1564.971,0.7824854,1.029608,0.3172331,0,250,0.3172331,2250.115,0,0,414.1717,0,82.87863,418.6708,418.6118,0.05901811,0,434.0306,3101.614,0,0,-3.861356e-13,4.263256e-14,279.5504,0,0,481.9728,0,0,0,0
mpc,2026-01-05 20:15:00,81,20.25,26.0969,3189.491,657.3369,0,74.61009,0,0,2232.644,2232.327,0,0,0,0,0,0,0,0,0,279.5504,1494.837,0.7474184,0.9854392,0.3172331,0,250,0.3172331,2232.327,0,0,377.7866,0,74.61009,415.0404,414.9814,0.05897248,0,428.8512,3010.363,0,0,-5.850875e-14,4.263256e-14,279.5504,0,0,481.9728,0,0,0,0
mpc,2026-01-05 20:30:00,82,20.5,26.04632,3172.177,607.4411,0,71.2673,0,0,2220.524,2220.207,0,0,0,0,0,0,0,0,0,289.2084,1422.299,0.7111497,0.9412769,0.3172331,0,250,0.3172331,2220.207,0,0,318.2327,0,71.2673,412.3608,412.3019,0.05891155,0,425.5366,2889.403,0,0,-1.564304e-13,4.263256e-14,289.2084,0,0,486.6937,0,0,0,0
mpc,2026-01-05 20:45:00,83,20.75,26.03351,3128.707,535.4601,0,61.07682,0,0,2190.095,2189.778,0,0,0,0,0,0,0,0,0,289.2084,1349.773,0.6748867,0.8956011,0.3172331,0,250,0.3172331,2189.778,0,0,246.2517,0,61.07682,406.6036,406.5447,0.05889613,0,417.884,2723.146,0,0,-3.264056e-14,4.263256e-14,289.2084,0,0,486.6937,0,0,0,0
mpc,2026-01-05 21:00:00,84,21,25.90597,3127.648,490.9354,0,57.80284,0,0,2189.354,2189.036,0,0,0,0,0,0,0,0,0,295.9284,1275.579,0.6377894,0.8499326,0.3172331,0,250,0.3172331,2189.036,0,0,195.0069,0,57.80284,405.4101,405.3514,0.05874314,0,416.0549,2624.689,0,0,-1.036948e-13,4.263256e-14,295.9284,0,0,488.7117,0,0,0,0
mpc,2026-01-05 21:15:00,85,21.25,25.64007,3139.725,420.6932,0,58.22773,0,0,2197.807,2197.49,0,0,0,0,0,0,0,0,0,295.9284,1201.396,0.600698,0.8032133,0.3172331,0,250,0.3172331,2197.49,0,0,124.7647,0,58.22773,404.7831,404.7247,0.05842669,0,415.4489,2500.188,0,0,3.275158e-14,4.263256e-14,295.9284,0,0,488.7117,0,0,0,0
mpc,2026-01-05 21:30:00,86,21.5,25.34611,3101.039,349.0435,0,56.81373,0,0,2170.727,2170.41,0,0,0,0,0,0,0,0,0,299.6467,1126.295,0.5631476,0.7565014,0.3172331,0,250,0.3172331,2170.41,0,0,49.39675,0,56.81373,397.4288,397.3707,0.05808079,0,407.7725,2327.958,0,0,-3.752554e-13,4.263256e-14,299.6467,0,0,487.9467,0,0,0,0
mpc,2026-01-05 21:45:00,87,21.75,25.04615,3101.951,317.7038,0,49.26273,0,0,2171.366,2171.048,0,0,0,0,0,0,0,0,0,299.6467,1051.206,0.5256031,0.7092115,0.3172331,0,250,0.3172331,2171.048,0,0,18.05706,0,49.26273,395.1585,395.1008,0.05773203,0,404.0659,2253.511,0,0,-4.040102e-13,4.263256e-14,299.6467,0,0,487.9467,0,0,0,0
mpc,2026-01-05 22:00:00,88,22,25.02317,3078.533,269.5738,1.757671,49.41894,0,0,2154.973,2154.656,0,0,0,0,0,0,0,0,0,271.3315,983.2078,0.4916039,0.6619291,0.3172331,0,250,0.3172331,2154.656,0,0,0,0,49.41894,391.995,391.9373,0.05770549,0,400.9267,2205.097,0,0,-1.032507e-13,4.263256e-14,269.5738,1.757671,0,484.4337,0,0,0,8.65974e-15
mpc,2026-01-05 22:15:00,89,22.25,24.62371,3098.75,235.6659,0.9030748,36.66522,0,0,2169.125,2168.808,0,0,0,0,0,0,0,0,0,236.5689,923.9108,0.4619554,0.6191115,0.3172331,0,250,0.3172331,2168.808,0,0,0,0,36.66522,39.04425,39.03854,0.005710195,0,45.65515,251.1033,0,0,-5.018208e-14,4.263256e-14,235.6659,0.9030748,0,484.4337,0,0,0,-2.664535e-15
mpc,2026-01-05 22:30:00,90,22.5,24.33453,3112.319,171.5711,8.374608,36.0752,0,0,2178.623,2178.306,0,0,0,0,0,0,0,0,0,179.9457,878.7789,0.4393895,0.5817731,0.3172331,0,250,0.3172331,2178.306,0,0,0,0,36.0752,39.21521,39.2095,0.005710195,0,45.68248,251.2536,0,0,-3.064216e-14,4.263256e-14,171.5711,8.374608,0,479.3118,0,0,0,-5.329071e-15
mpc,2026-01-05 22:45:00,91,22.75,24.07829,3037.192,174.8408,9.610956,29.92248,1,0,2126.035,2125.717,0,0,0,0,0,0,0,0,0,184.4517,832.5277,0.4162638,0.5533542,0.3172331,0,250,0.3172331,2125.717,0,0,0,0,29.92248,38.26862,38.26291,0.005710195,43.60489,0,87.20977,0,0,1.149081e-13,4.263256e-14,174.8408,9.610956,0,479.3118,0,0,0,-8.881784e-15
mpc,2026-01-05 23:00:00,92,23,23.89059,3047.946,138.7809,1.243065,33.45618,1,1,2133.562,2133.245,164.1884,47.23197,211.4204,1,211.4204,0,0,0,0,1.243065,832.0858,0.4160429,0.5242305,0.3172331,0,250,0.3172331,1969.057,0,0,0,0,33.45618,38.40412,35.44302,2.961102,88.62589,0,177.2518,0,-7.105427e-15,1.825207e-13,4.263256e-14,138.7809,1.243065,0,261.4324,0,72.63954,0,0
mpc,2026-01-05 23:15:00,93,23.25,23.74594,3070.175,108.2446,0,30.24836,1,1,2149.123,2148.805,230.3456,66.26334,296.6089,1,296.6089,0,0,0,0,0,831.9548,0.4159774,0.5239523,0.3172331,0,250,0.3172331,1918.46,0,0,0,0,30.24836,38.68421,34.53228,4.15193,106.1608,0,212.3215,0,0,-1.424416e-13,4.263256e-14,108.2446,0,0,176.244,0,188.3643,0,0
mpc,2026-01-05 23:30:00,94,23.5,23.3619,3047.231,96.85053,0,28.1537,1,1,2133.062,2132.745,0,0,0,0,0,0,0,0,0,96.85053,807.6112,0.4038056,0.5238698,0.3172331,0,250,0.3172331,2132.745,0,0,0,0,28.1537,38.39511,38.3894,0.005710195,43.34587,0,86.69175,0,0,-6.505907e-14,4.263256e-14,96.85053,0,0,465.4333,0,0,0,0
mpc,2026-01-05 23:45:00,95,23.75,22.91765,3037.113,80.92143,0,26.66487,1,1,2125.979,2125.662,116.4895,33.51046,150,1,150,0,0,0,0,0,807.4841,0.4037421,0.508541,0.3172331,0,250,0.3172331,2009.172,0,0,0,0,26.66487,38.26762,36.1651,2.102522,74.32988,0,148.6598,0,-1.421085e-14,4.662937e-14,4.263256e-14,80.92143,0,0,315.4333,0,69.07857,0,0
mpc,2026-01-06 00:00:00,96,0,22.70195,3030.206,71.058,0,19.59012,1,1,2121.144,2120.827,388.2985,111.7015,500,1,102.9345,0,0,0,397.0655,0,906.6234,0.4533117,0.5084609,0.3172331,0,250,0.3172331,1732.528,0,0,0,0,19.59012,38.1806,31.18551,6.995083,146.2924,0,292.5847,0,0,6.383782e-14,4.263256e-14,71.058,0,0,0,397.0655,31.87652,0,4.263256e-14
mpc,2026-01-06 00:15:00,97,0.25,22.64636,2998.974,83.74748,0,6.084726,1,1,2099.282,2098.965,0,0,0,0,0,0,0,0,0,83.74748,885.5438,0.4427719,0.5708874,0.3172331,0,250,0.3172331,2098.965,0,0,0,0,6.084726,37.78708,37.78137,0.005710195,38.83795,0,77.67589,0,0,-1.250111e-13,4.263256e-14,83.74748,0,0,91.99867,0,0,0,0
mpc,2026-01-06 00:30:00,98,0.5,22.53179,2999.868,106.4855,0,5.736175,1,1,2099.908,2099.591,0,0,0,0,0,0,0,0,0,92.7606,862.2142,0.4311071,0.5576139,0.3172331,0,250,0.3172331,2099.591,0,0,13.72485,0,5.736175,37.79834,37.79263,0.005710195,38.78651,0,101.2484,0,0,4.440892e-16,4.263256e-14,92.7606,0,0,96.50581,0,0,0,0
mpc,2026-01-06 00:45:00,99,0.75,22.34909,3042.881,98.70073,0,8.613713,1,1,2130.017,2129.7,0,0,0,0,0,0,0,0,0,98.70073,837.4033,0.4187017,0.5429237,0.3172331,0,250,0.3172331,2129.7,0,0,0,0,8.613713,38.3403,38.33459,0.005710195,39.82187,0,79.64374,0,0,-7.971401e-14,4.263256e-14,98.70073,0,0,122.7204,0,0,0,0
mpc,2026-01-06 01:00:00,100,1,22.10139,3049.595,96.98391,0,17.35024,1,1,2134.717,2134.399,0,0,0,0,0,0,0,0,0,96.98391,813.0255,0.4065128,0.5273006,0.3172331,0,250,0.3172331,2134.399,0,0,0,0,17.35024,38.4249,38.41919,0.005710195,41.40092,0,82.80184,0,0,2.264855e-14,4.263256e-14,96.98391,0,0,131.7418,0,0,0,0
mpc,2026-01-06 01:15:00,101,1.25,21.93928,3081.411,96.74624,0,16.79203,1,1,2156.988,2156.67,0,0,0,0,0,0,0,0,0,96.74624,788.711,0.3943555,0.5119502,0.3172331,0,250,0.3172331,2156.67,0,0,0,0,16.79203,38.82578,38.82007,0.005710195,41.69705,0,83.3941,0,0,1.230127e-13,4.263256e-14,96.74624,0,0,112.7638,0,0,0,0
mpc,2026-01-06 01:30:00,102,1.5,21.71335,3093.181,98.3701,0,19.29785,1,1,2165.227,2164.909,0,0,0,0,0,0,0,0,0,98.3701,763.9943,0.3819971,0.4966397,0.3172331,0,250,0.3172331,2164.909,0,0,0,0,19.29785,38.97408,38.96837,0.005710195,42.26066,0,84.52131,0,0,6.544765e-14,4.263256e-14,98.3701,0,0,115.9251,0,0,0,0
mpc,2026-01-06 01:45:00,103,1.75,21.63314,3107.77,79.13157,0,17.98497,1,1,2175.439,2175.122,399.8716,115.0308,514.9024,2,98.39485,0,0,0,416.5076,0,868.0009,0.4340004,0.481076,0.3172331,0,250,0.3172331,1775.25,0,0,0,0,17.98497,39.1579,31.9545,7.2034,150.049,0,300.0979,0,-1.421085e-14,6.977752e-14,4.263256e-14,79.13157,0,0,0,416.5076,19.26328,0,0
mpc,2026-01-06 02:00:00,104,2,21.35003,3091.865,107.3199,0,17.31867,1,1,2164.305,2163.988,0,0,0,0,0,0,0,0,0,107.3199,841.0343,0.4205171,0.5465674,0.3172331,0,250,0.3172331,2163.988,0,0,0,0,17.31867,38.95749,38.95178,0.005710195,41.88641,0,83.77281,0,0,2.542411e-14,4.263256e-14,107.3199,0,0,120.9819,0,0,0,0
mpc,2026-01-06 02:15:00,105,2.25,21.19822,3098.506,83.38352,0,19.71205,1,1,2168.954,2168.637,0,0,0,0,0,0,0,0,0,83.38352,820.056,0.410028,0.529587,0.3172331,0,250,0.3172331,2168.637,0,0,0,0,19.71205,39.04117,39.03546,0.005710195,42.36621,0,84.73242,0,0,-1.773026e-13,4.263256e-14,83.38352,0,0,109.1529,0,0,0,0
mpc,2026-01-06 02:30:00,106,2.5,21.02407,3135.97,77.94893,0,17.04805,1,1,2195.179,2194.862,0,0,0,0,0,0,0,0,0,77.94893,800.4397,0.4002198,0.5163772,0.3172331,0,250,0.3172331,2194.862,0,0,0,0,17.04805,39.51322,39.50751,0.005710195,42.37884,0,84.75767,0,0,-1.983969e-13,4.263256e-14,77.94893,0,0,122.7193,0,0,0,0
mpc,2026-01-06 02:45:00,107,2.75,20.94566,3152.704,113.0231,0,20.78608,1,1,2206.893,2206.576,0,0,0,0,0,0,0,0,0,113.0231,772.0579,0.3860289,0.5040251,0.3172331,0,250,0.3172331,2206.576,0,0,0,0,20.78608,39.72407,39.71836,0.005710195,43.21418,0,86.42837,0,0,-1.024736e-13,4.263256e-14,113.0231,0,0,141.5925,0,0,0,0
mpc,2026-01-06 03:00:00,108,3,20.8359,3137.523,108.1787,0,27.64909,1,1,2196.266,2195.949,0,0,0,0,0,0,0,0,0,108.1787,744.8917,0.3724458,0.4861535,0.3172331,0,250,0.3172331,2195.949,0,0,0,0,27.64909,39.5328,39.52709,0.005710195,44.16771,0,88.33542,0,0,-9.831025e-14,4.263256e-14,108.1787,0,0,133.4396,0,0,0,0
mpc,2026-01-06 03:15:00,109,3.25,21.03981,3100.156,94.402,0.6404382,30.45774,1,1,2170.109,2169.792,0,0,0,0,0,0,0,0,0,95.04244,721.0138,0.3605069,0.4690474,0.3172331,0,250,0.3172331,2169.792,0,0,0,0,30.45774,39.06197,39.05626,0.005710195,44.18761,0,88.37521,0,0,5.850875e-14,4.263256e-14,94.402,0.6404382,0,153.842,0,0,0,-2.442491e-15
mpc,2026-01-06 03:30:00,110,3.5,21.11444,3065.441,104.1548,0,22.61111,1,1,2145.809,2145.492,0,0,0,0,0,0,0,0,0,104.1548,694.8616,0.3474308,0.4540118,0.3172331,0,250,0.3172331,2145.492,0,0,0,0,22.61111,38.62456,38.61885,0.005710195,42.43352,0,84.86703,0,0,-2.324807e-13,4.263256e-14,104.1548,0,0,142.2891,0,0,0,0
mpc,2026-01-06 03:45:00,111,3.75,21.19887,3068.286,147.9669,0,25.02353,1,1,2147.8,2147.483,444.5182,128.0567,572.5749,2,135.1444,1.716545,0,0,435.714,0,803.6807,0.4018404,0.4375442,0.3172331,0,250,0.3172331,1702.965,0,0,12.82248,0,25.02353,38.6604,30.65336,8.007038,162.9384,0,347.9955,0,2.842171e-14,5.678791e-14,4.263256e-14,135.1444,0,0,0,435.714,1.716545,0,8.21565e-15
mpc,2026-01-06 04:00:00,112,4,20.83414,3076.738,155.0097,0,25.47638,1,1,2153.716,2153.399,479.8338,138.1526,617.9864,2,154.9879,1.12078,0,0,461.8777,0,919.0236,0.4595118,0.506066,0.3172331,0,250,0.3172331,1673.565,0,0,0.02182119,0,25.47638,38.7669,30.12418,8.642718,172.5526,0,345.1428,0,-2.842171e-14,-1.291189e-13,4.263256e-14,154.9879,0,0,0,461.8777,1.12078,0,-8.437695e-15
mpc,2026-01-06 04:15:00,113,4.25,20.70821,3026.81,155.0919,0,27.51729,1,1,2118.767,2118.45,126.7038,36.4488,163.1526,1,163.1526,0,0,0,0,0,918.879,0.4594395,0.5786957,0.3172331,0,250,0.3172331,1991.746,0,0,0,0,27.51729,38.1378,35.85142,2.286379,76.90787,0,153.8157,0,-7.105427e-15,-1.29452e-13,4.263256e-14,155.0919,0,0,5.612573,0,8.060786,0,0
mpc,2026-01-06 04:30:00,114,4.5,20.56227,3040.599,190.3422,0,23.15793,1,1,2128.419,2128.102,449.3294,129.4818,578.8112,2,193.5964,2.10212,0,0,383.1126,0,1014.512,0.5072562,0.5786046,0.3172331,0,250,0.3172331,1678.773,0,0,0,0,23.15793,38.31155,30.21791,8.09364,163.567,0,327.1339,0,-2.842171e-14,1.49214e-13,4.263256e-14,190.3422,0,0,0,383.1126,5.356385,0,-2.4869e-14
mpc,2026-01-06 04:45:00,115,4.75,20.58037,3056.408,236.7793,0,26.75999,1,1,2139.486,2139.168,557.3448,160.331,717.6757,2,217.6757,0,0,0,500,0,1139.353,0.5696764,0.6388236,0.3172331,0,250,0.3172331,1581.824,0,0,19.10357,0,26.75999,38.51074,28.47282,10.03792,193.2741,0,419.5019,0,0,-4.527489e-13,4.263256e-14,217.6757,0,0,0,500,0,0,0
mpc,2026-01-06 05:00:00,116,5,20.24659,3069.58,278.0806,0,24.66884,1,1,2148.706,2148.389,370.4888,106.5782,477.067,1,270.2608,0,0,0,206.8063,0,1190.875,0.5954375,0.7174337,0.3172331,0,250,0.3172331,1777.9,0,0,7.819837,0,24.66884,38.67671,32.0022,6.674509,142.6763,0,298.8418,0,-5.684342e-14,-2.060574e-13,4.263256e-14,270.2608,0,0,0,206.8063,0,0,-2.842171e-14
mpc,2026-01-06 05:15:00,117,5.25,20.38107,3060.253,350.5092,0,20.83277,1,1,2142.177,2141.86,265.7753,76.45538,342.2307,1,342.2307,0,0,0,0,0,1190.687,0.5953437,0.7498765,0.3172331,0,250,0.3172331,1876.085,0,0,8.278511,0,20.83277,38.55919,33.76952,4.789665,113.6924,0,241.6652,0,-4.263256e-14,-8.704149e-14,4.263256e-14,342.2307,0,0,6.79579,0,0,0,0
mpc,2026-01-06 05:30:00,118,5.5,20.51418,3127.421,395.8195,0,24.53148,1,1,2189.195,2188.878,219.794,63.22799,283.022,1,283.022,0,0,0,0,112.7975,1162.301,0.5811503,0.7497585,0.3172331,0,250,0.3172331,1969.083,0,0,0,0,24.53148,39.40551,35.4435,3.962003,102.7645,0,205.5291,0,-2.131628e-14,-6.883383e-14,4.263256e-14,395.8195,0,0,131.1712,0,0,0,0
mpc,2026-01-06 05:45:00,119,5.75,20.3522,3146.86,494.4642,0,21.37158,1,1,2202.802,2202.485,389.7237,112.1115,501.8352,2,501.8352,0,0,0,0,0,1162.118,0.5810589,0.7318837,0.3172331,0,250,0.3172331,1812.761,0,0,0,0,21.37158,39.65044,32.6297,7.020737,148.2965,0,296.593,0,-2.842171e-14,-3.612666e-13,4.263256e-14,494.4642,0,0,12.53934,0,7.371069,0,0
mpc,2026-01-06 06:00:00,120,6,20.24976,3107.551,584.7389,2.304174,13.47821,1,1,2175.286,2174.969,358.3289,103.0802,461.4091,2,461.4091,0,0,0,0,125.634,1130.526,0.5652631,0.7317685,0.3172331,0,250,0.3172331,1816.64,0,0,0,0,13.47821,39.15515,32.69951,6.45563,138.0177,0,276.0354,0,-2.842171e-14,2.553513e-13,4.263256e-14,584.7389,2.304174,0,152.1386,0,0,0,1.953993e-14
mpc,2026-01-06 06:15:00,121,6.25,20.18712,3095.3,663.6673,0,14.89634,1,1,2166.71,2166.393,519.0488,149.3144,668.3632,2,668.3632,0,0,0,0,0,1130.348,0.5651742,0.7118758,0.3172331,0,250,0.3172331,1647.344,0,0,0,0,14.89634,39.00078,29.65219,9.348589,181.4372,0,362.8744,0,0,-3.769207e-13,4.263256e-14,663.6673,0,0,10.86275,0,4.695931,0,0
mpc,2026-01-06 06:30:00,122,6.5,20.25046,3126.72,716.3962,0,10.118,1,1,2188.704,2188.387,934.9444,269.4365,1204.381,3,737.207,4.531273,0,0,462.6427,0,1245.831,0.6229155,0.7117638,0.3172331,0,250,0.3172331,1253.442,0,0,0,0,10.118,39.39667,22.56196,16.83471,293.6785,0,587.357,0,0,1.029177e-13,4.263256e-14,716.3962,0,0,0,462.6427,25.34207,0,7.81597e-14
mpc,2026-01-06 06:45:00,123,6.75,20.4058,3147.291,778.6831,0,10.12574,1,1,2203.104,2202.787,995.9278,286.4978,1282.426,3,782.4256,0,0,0,500,0,1370.635,0.6853175,0.7844815,0.3172331,0,250,0.3172331,1206.859,0,0,0,0,10.12574,39.65587,21.72346,17.93241,309.9074,0,619.8148,0,-1.136868e-13,1.397771e-13,4.263256e-14,778.6831,0,0,0,500,3.742564,0,0
mpc,2026-01-06 07:00:00,124,7,20.75691,3156.889,798.7748,0,14.78568,1,1,2209.822,2209.505,995.5645,286.6498,1282.214,3,779.8016,2.412708,0,0,500,0,1495.419,0.7477096,0.8630687,0.3172331,0,250,0.3172331,1213.94,0,0,18.97318,0,14.78568,39.7768,21.85093,17.92587,310.9788,0,654.6862,0,1.136868e-13,6.605827e-14,4.263256e-14,779.8016,0,0,0,500,2.412708,0,1.216804e-13
mpc,2026-01-06 07:15:00,125,7.25,20.8259,3163.61,799.3842,0,7.955291,1,1,2214.527,2214.21,992.3411,285.9614,1278.302,3,773.6433,4.659193,0,0,500,0,1620.184,0.8100919,0.9416435,0.3172331,0,250,0.3172331,1221.869,0,0,25.74086,0,7.955291,39.86149,21.99364,17.86785,309.29,0,662.9829,0,-1.136868e-13,2.218226e-13,4.263256e-14,773.6433,0,0,0,500,4.659193,0,4.884981e-14
mpc,2026-01-06 07:30:00,126,7.5,21.03417,3167.541,742.4516,1.36067,10.40933,1,1,2217.278,2216.961,957.907,275.5604,1233.467,3,735.0574,0,0,0,498.41,0,1744.531,0.8722656,1.020206,0.3172331,0,250,0.3172331,1259.054,0,0,7.394165,1.36067,10.40933,39.91101,22.66298,17.24804,299.9769,0,615.0559,0,-5.684342e-14,3.168577e-13,4.263256e-14,735.0574,0,0,0,498.41,0,0,0
mpc,2026-01-06 07:45:00,127,7.75,21.17434,3168.062,689.0892,0,13.84065,1,1,2217.643,2217.326,911.1553,263.3374,1174.493,3,662.9605,11.53214,0,0,500,0,1869.257,0.9346283,1.098506,0.3172331,0,250,0.3172331,1306.171,0,0,26.12872,0,13.84065,39.91758,23.51107,16.40651,289.1861,0,623.4442,0,0,-1.34337e-13,4.263256e-14,662.9605,0,0,0,500,11.53214,0,1.953993e-14
mpc,2026-01-06 08:00:00,128,8,21.53527,3157.237,632.8776,364.9944,15.3032,1,1,2210.066,2209.749,458.1551,131.7971,589.9522,2,589.9522,0,0,0,0,369.3378,1776.628,0.8883139,1.177043,0.3172331,0,250,0.3172331,1751.594,0,0,38.58193,0,15.3032,39.78119,31.52869,8.252502,165.9279,0,398.4097,0,-2.842171e-14,1.674216e-13,4.263256e-14,594.2956,364.9944,0,386.2861,0,0,0,5.684342e-14
mpc,2026-01-06 08:15:00,129,8.25,21.77237,3192.854,559.4254,372.0016,17.09743,1,1,2234.998,2234.68,385.433,110.8772,496.3102,1,496.3102,0,0,0,0,372.0016,1683.348,0.8416739,1.118717,0.3172331,0,250,0.3172331,1849.248,0,0,63.11519,0,17.09743,40.22996,33.28646,6.943504,147.0838,0,403.0413,0,-1.421085e-14,-1.576517e-13,4.263256e-14,496.3102,372.0016,0,374.1734,0,0,0,0
mpc,2026-01-06 08:30:00,130,8.5,22.10079,3139.587,449.9402,373.9249,16.92772,1,1,2197.711,2197.394,287.6037,82.73476,370.3385,1,370.3385,0,0,0,0,377.0383,1588.823,0.7944116,1.059979,0.3172331,0,250,0.3172331,1909.79,0,0,71.58872,4.899557,16.92772,39.5588,34.37622,5.182578,120.0201,0,371.9824,0,1.421085e-14,-1.536549e-13,4.263256e-14,378.3514,369.0254,0,377.0383,0,0,0,0
mpc,2026-01-06 08:45:00,131,8.75,22.11922,3152.738,366.987,377.1324,20.57372,1,1,2206.916,2206.599,250.5204,72.06703,322.5875,1,322.5875,0,0,0,0,377.1324,1494.29,0.747145,1.000459,0.3172331,0,250,0.3172331,1956.079,0,0,44.39952,0,20.57372,39.72449,35.20942,4.515078,110.8133,0,298.2159,0,-2.842171e-14,-3.190781e-13,4.263256e-14,322.5875,377.1324,0,377.2587,0,0,0,5.684342e-14
mpc,2026-01-06 09:00:00,132,9,22.26487,3217.012,286.9465,377.099,24.68942,1,1,2251.908,2251.591,203.693,58.59621,262.2892,1,262.2892,0,0,0,0,382.394,1398.456,0.6992281,0.9409325,0.3172331,0,250,0.3172331,2047.898,0,0,19.36232,0,24.68942,40.53435,36.86217,3.672184,99.71454,0,232.8291,0,-2.131628e-14,5.77316e-15,4.263256e-14,267.5842,377.099,0,388.8958,0,0,0,0
mpc,2026-01-06 09:15:00,133,9.25,22.33932,3220.624,227.7069,388.6024,34.75154,1,1,2254.437,2254.12,188.5626,54.24367,242.8063,1,242.8063,0,0,0,0,381.9975,1302.737,0.6513684,0.8805874,0.3172331,0,250,0.3172331,2065.557,0,0,0,6.604924,34.75154,40.57986,37.18003,3.399837,97.42291,0,206.2393,0,-1.421085e-14,9.048318e-14,4.263256e-14,227.7069,381.9975,0,381.9975,0,15.09936,0,0
mpc,2026-01-06 09:30:00,134,9.5,22.7252,3216.76,185.7969,394.4565,42.49313,1,1,2251.732,2251.415,141.6812,40.75732,182.4385,1,182.4385,0,0,0,0,391.2676,1204.715,0.6023574,0.8203142,0.3172331,0,250,0.3172331,2109.733,0,0,0,6.547366,42.49313,40.53117,37.9752,2.555971,86.12234,0,183.5389,0,-7.105427e-15,-2.577938e-13,4.263256e-14,185.7969,387.9092,0,396.799,0,0,0,0
mpc,2026-01-06 09:45:00,135,9.75,23.00555,3295.776,179.6363,390.6936,55.36935,1,1,2307.043,2306.726,132.2997,38.05855,170.3582,1,170.3582,0,0,0,0,390.6936,1106.852,0.5534258,0.7585912,0.3172331,0,250,0.3172331,2174.426,0,0,9.278079,0,55.36935,41.52678,39.13967,2.387104,86.87921,0,189.7631,0,0,3.614886e-13,4.263256e-14,170.3582,390.6936,0,392.6008,0,0,0,5.684342e-14
