controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-06 10:00:00,136,10,23.1662,3340.777,171.7448,395.8713,64.41558,1,1,2338.544,2338.226,114.9097,35.09033,150,1,130.8644,19.13556,0,0,0,376.7357,1012.494,0.5062468,0.6969683,0.3172331,0,250,0.3172331,2223.317,0,0,40.88041,0,64.41558,42.09379,40.0197,2.074084,86.4076,0,243.3339,0,-1.421085e-14,-1.408873e-13,4.263256e-14,130.8644,395.8713,0,376.934,0,0,0,0
mpc,2026-01-06 10:15:00,137,10.25,23.31415,3349.921,143.2811,392.5068,71.30525,1,1,2344.945,2344.628,112.3845,37.61551,150,1,100.279,49.72096,0,0,0,342.7858,926.6377,0.4633188,0.6375523,0.3172331,0,250,0.3172331,2232.243,0,0,43.00209,0,71.30525,42.20901,40.18038,2.028631,90.33761,0,254.8538,0,-7.105427e-15,-2.128298e-13,4.263256e-14,100.279,392.5068,0,356.7047,0,0,0,0
mpc,2026-01-06 10:30:00,138,10.5,23.58974,3349.393,138.7723,399.8233,80.78945,1,1,2344.575,2344.258,0,0,0,0,0,0,0,0,0,491.0777,803.7224,0.4018612,0.5834902,0.3172331,0,250,0.3172331,2344.258,0,0,47.51801,0,80.78945,42.20235,42.19664,0.005710195,56.48269,0,194.934,0,0,-9.636736e-14,4.263256e-14,91.25433,399.8233,0,492.2033,0,0,0,5.684342e-14
mpc,2026-01-06 10:45:00,139,10.75,23.71416,3360.992,115.3892,407.9186,83.43109,1,1,2352.695,2352.377,720.6325,250.2755,970.9081,2,93.34576,404.2028,0,0,473.3595,0,921.9357,0.4609679,0.5060922,0.3172331,0,250,0.3172331,1631.745,0,0,22.04346,3.715847,83.43109,42.3485,29.37141,12.9771,294.4359,0,633.3066,0,-2.842171e-14,-1.905143e-13,4.263256e-14,93.34576,404.2028,0,0,473.3595,0,0,-5.684342e-14
mpc,2026-01-06 11:00:00,140,11,23.8132,3370.164,90.37043,399.5191,97.80695,1,1,2359.115,2358.797,0,0,0,0,0,0,0,0,0,489.8896,799.3182,0.3996591,0.5805294,0.3172331,0,250,0.3172331,2358.797,0,0,0,0,97.80695,42.46406,42.45835,0.005710195,59.82912,0,119.6582,0,0,1.553202e-13,4.263256e-14,90.37043,399.5191,0,493.0799,0,0,0,0
mpc,2026-01-06 11:15:00,141,11.25,24.09965,3382.785,64.26522,402.6044,108.8211,1,1,2367.95,2367.632,112.9989,37.00109,150,1,107.721,42.27902,0,0,0,360.3254,709.111,0.3545555,0.503319,0.3172331,0,250,0.3172331,2254.633,0,0,0,0,108.8211,42.62309,40.5834,2.039691,97.02017,0,194.0403,0,0,-5.195844e-14,4.263256e-14,64.26522,402.6044,0,364.2755,0,43.45576,0,-1.421085e-14
mpc,2026-01-06 11:30:00,142,11.5,24.64384,3382.587,60.92192,405.7867,117.3702,1,1,2367.811,2367.493,114.0225,35.97752,150,1,120.1185,29.88146,0,0,0,375.9052,615.0231,0.3075116,0.4465168,0.3172331,0,250,0.3172331,2253.471,0,0,0,0,117.3702,42.62059,40.56248,2.058115,97.7291,0,195.4582,0,-7.105427e-15,6.411538e-14,4.263256e-14,60.92192,405.7867,0,381.3719,0,59.19662,0,0
mpc,2026-01-06 11:45:00,143,11.75,24.83109,3416.99,99.23139,420.3449,123.9327,1,1,2391.893,2391.576,111.9373,38.06273,150,1,94.86227,55.13773,0,0,0,365.2072,523.6245,0.2618122,0.387271,0.3172331,0,250,0.3172331,2279.639,0,0,4.369119,0,123.9327,43.05407,41.03349,2.020581,101.5536,0,210.6439,0,-1.421085e-14,-1.281752e-13,4.263256e-14,94.86227,420.3449,0,369.8532,0,0,0,0
mpc,2026-01-06 12:00:00,144,12,24.97773,3418.302,100.6382,422.2431,130.9835,1,1,2392.811,2392.494,0,0,0,0,0,0,0,0,0,500,398.5421,0.199271,0.3297187,0.3172331,0,250,0.3172331,2392.494,0,0,18.67391,4.207454,130.9835,43.0706,43.06489,0.005710195,66.86948,0,173.2093,0,0,8.11573e-14,4.263256e-14,81.96433,418.0357,0,500,0,0,0,0
mpc,2026-01-06 12:15:00,145,12.25,25.04364,3388.798,106.5566,424.2295,133.5643,1,1,2372.159,2371.842,113.6739,36.32612,150,1,115.8963,34.10373,0,0,0,385.5202,302.0993,0.1510496,0.2509561,0.3172331,0,250,0.3172331,2258.168,0,0,0,4.605503,133.5643,431.6784,410.9346,20.74376,471.5664,0,951.0772,0,-1.421085e-14,2.364775e-14,4.263256e-14,106.5566,419.624,0,385.5202,0,9.339635,0,-5.684342e-14
mpc,2026-01-06 12:30:00,146,12.5,25.08773,3379.399,118.0278,421.5466,145.8693,1,1,2365.579,2365.262,114.7817,35.21831,150,1,129.3142,10.97543,9.710323,0,0,407.8761,200.0827,0.1000413,0.1902275,0.3172331,0,250,0.3172331,2250.48,7.373031,0,0,2.695021,138.4963,430.8613,409.8974,20.96386,470.3411,0,945.3311,0,-1.421085e-14,-2.567391e-14,4.263256e-14,118.0278,418.8515,7.373031,407.8761,0,11.28649,0,-8.526513e-14
mpc,2026-01-06 12:45:00,147,12.75,25.37242,3405.373,83.25258,421.2583,151.3551,1,1,2383.761,2383.444,759.9179,263.2029,1023.121,3,103.6214,419.4994,0,0,500,0,325.0512,0.1625256,0.1259891,0.3172331,0,250,0.3172331,1623.526,0,0,0,1.758873,151.3551,436.6636,297.4017,139.2618,588.3303,0,1179.695,0,0,-6.847301e-14,4.263256e-14,83.25258,419.4994,0,0,500,20.36884,0,-8.526513e-14
mpc,2026-01-06 13:00:00,148,13,25.69367,3400.489,83.38857,423.5566,165.4458,1,1,2380.342,2380.025,616.655,221.592,838.247,2,91.58788,415.7505,0,0,330.9086,0,407.7272,0.2038636,0.20468,0.3172331,0,250,0.3172331,1763.37,0,0,0,7.80614,165.4458,438.8782,325.1232,113.7549,577.2195,0,1167.905,0,0,1.122991e-13,4.263256e-14,83.38857,415.7505,0,0,330.9086,8.199314,0,2.842171e-14
mpc,2026-01-06 13:15:00,149,13.25,25.89816,3359.471,87.28023,422.2968,175.9895,1,1,2351.63,2351.313,114.1559,35.84412,150,1,121.7344,0,28.26562,0,0,410.4987,305.0383,0.1525192,0.2567398,0.3172331,0,250,0.3172331,2237.157,21.27878,0,0,11.79811,154.7107,435.3901,414.1961,21.19401,478.684,0,977.7197,0,-1.421085e-14,-6.228351e-14,4.263256e-14,87.28023,410.4987,21.27878,410.4987,0,34.45415,0,0
mpc,2026-01-06 13:30:00,150,13.5,26.13814,3427.098,107.7587,423.3384,183.9848,1,1,2398.969,2398.652,751.5456,259.7241,1011.27,4,101.8384,409.4314,0,0,500,0,429.9903,0.2149951,0.1920781,0.3172331,0,250,0.3172331,1647.106,0,0,5.920338,13.90702,183.9848,446.336,306.4494,139.8865,600.4045,0,1235.011,0,-1.136868e-13,-4.260481e-14,4.263256e-14,101.8384,409.4314,0,0,500,0,0,0
mpc,2026-01-06 13:45:00,151,13.75,26.34188,3454.817,110.0515,419.8981,194.5604,1,1,2418.372,2418.054,113.9338,36.06618,150,1,119.0448,7.533008e-06,30.95521,0,0,407.6249,328.0164,0.1640082,0.2707586,0.3172331,0,250,0.3172331,2304.121,23.19366,0,0,12.27315,171.3667,451.83,430.4842,21.34579,498.5672,0,1018.306,0,1.421085e-14,-1.34559e-13,4.263256e-14,110.0515,407.6249,23.19366,407.6249,0,8.99332,0,0
mpc,2026-01-06 14:00:00,152,14,26.54011,3451.064,82.22091,411.4942,204.6546,1,1,2415.745,2415.428,675.5975,238.4607,914.0582,4,86.0556,414.9291,0,0,413.0736,0,431.2331,0.2156166,0.2065471,0.3172331,0,250,0.3172331,1739.83,0,0,0,0,204.6546,453.1855,326.3862,126.7993,603.2394,0,1206.479,0,-5.684342e-14,-1.339762e-13,4.263256e-14,82.22091,411.4942,0,0,413.0736,7.269573,0,4.263256e-14
mpc,2026-01-06 14:15:00,153,14.25,26.51262,3445.243,62.65203,413.0433,200.6491,1,1,2411.67,2411.353,111.4253,38.57475,150,1,88.66059,0,61.33941,0,0,413.0433,327.9044,0.1639522,0.2715412,0.3172331,0,250,0.3172331,2299.927,45.87569,0,0,0,154.7734,452.1645,431.2138,20.95062,498.8071,0,997.6142,0,0,-8.826273e-15,4.263256e-14,62.65203,413.0433,45.87569,413.0872,0,26.00856,0,0
mpc,2026-01-06 14:30:00,154,14.5,26.61715,3464.918,78.54516,412.3078,196.3567,1,1,2425.442,2425.125,741.4724,257.901,999.3734,4,79.87773,419.5397,0,0,499.9561,0,452.8418,0.2264209,0.2064766,0.3172331,0,250,0.3172331,1683.653,0,0,0,0,196.3567,455.7292,316.3504,139.3788,611.1459,0,1222.292,0,0,1.037226e-13,4.263256e-14,78.54516,412.3078,0,0,499.9561,8.564452,0,8.526513e-14
mpc,2026-01-06 14:45:00,155,14.75,26.78607,3500.241,89.49855,403.1508,201.4338,1,1,2450.169,2449.851,746.6344,258.4641,1005.098,4,94.23006,410.8684,0,0,500,0,577.7705,0.2888853,0.2851478,0.3172331,0,250,0.3172331,1703.217,0,0,0,0,201.4338,461.9881,321.1477,140.8404,617.5928,0,1235.186,0,0,1.820766e-13,4.263256e-14,89.49855,403.1508,0,0,500,12.44912,0,-4.263256e-14
mpc,2026-01-06 15:00:00,156,15,26.82724,3475.285,76.15882,398.5127,208.3453,1,1,2432.7,2432.382,758.3973,260.6524,1019.05,3,119.4263,399.6235,0,0,500,0,702.6796,0.3513398,0.3638136,0.3172331,0,250,0.3172331,1673.985,0,0,0,0,208.3453,459.0863,315.9056,143.1806,615.8759,0,1231.752,0,0,1.615375e-13,4.263256e-14,76.15882,398.5127,0,0,500,44.37828,0,-2.842171e-14
mpc,2026-01-06 15:15:00,157,15.25,26.89795,3478.758,69.90879,396.7317,211.561,1,1,2435.131,2434.814,764.1291,262.08,1026.209,3,128.667,397.5422,0,0,500,0,827.5689,0.4137845,0.442467,0.3172331,0,250,0.3172331,1670.685,0,0,0,0,211.561,460.2206,315.7463,144.4744,617.8097,0,1235.619,0,1.136868e-13,-1.805223e-13,4.263256e-14,69.90879,396.7317,0,0,500,59.5687,0,8.526513e-14
mpc,2026-01-06 15:30:00,158,15.5,26.9126,3452.196,90.59162,404.5689,212.4347,1,1,2416.538,2416.22,116.2431,33.75686,150,1,147.0156,5.309654e-07,2.984387,0,0,396.196,728.3897,0.3641948,0.521108,0.3172331,0,250,0.3172331,2299.977,2.222471,0,0,8.372941,210.2122,456.8457,434.81,22.0357,508.3074,0,1031.058,0,-7.105427e-15,1.754152e-14,4.263256e-14,90.59162,396.196,2.222471,396.196,0,56.42399,0,0
mpc,2026-01-06 15:45:00,159,15.75,26.97898,3451.813,90.88888,404.2707,212.2328,1,1,2416.269,2415.952,130.3414,37.49522,167.8367,1,167.8367,0,0,0,0,404.2707,627.2073,0.3136037,0.4586563,0.3172331,0,250,0.3172331,2285.611,0,0,0,0,212.2328,457.4265,432.6914,24.73513,510.3646,0,1020.729,0,0,1.607603e-13,4.263256e-14,90.88888,404.2707,0,406.8004,0,76.94778,0,1.421085e-14
mpc,2026-01-06 16:00:00,160,16,27.18681,3410.919,122.4828,408.0061,217.9095,1,1,2387.644,2387.326,816.0614,276.8555,1092.917,3,196.9161,396.0008,0,0,500,0,752.1086,0.3760543,0.3949433,0.3172331,0,250,0.3172331,1571.265,0,0,0,12.00536,217.9095,453.9721,298.7508,155.2213,617.0383,0,1254.786,0,-5.684342e-14,7.81597e-14,4.263256e-14,122.4828,396.0008,0,0,500,74.43334,0,-9.947598e-14
mpc,2026-01-06 16:15:00,161,16.25,27.21534,3357.079,145.9626,389.7489,207.0658,1,1,2349.955,2349.638,161.8516,46.55973,208.4113,1,208.4113,0,0,0,0,389.7489,654.553,0.3272765,0.4735918,0.3172331,0,250,0.3172331,2187.786,0,0,0,0,207.0658,447.0729,416.2207,30.8522,502.1742,0,1004.348,0,0,1.132427e-14,4.263256e-14,145.9626,389.7489,0,397.7893,0,62.44875,0,-2.842171e-14
mpc,2026-01-06 16:30:00,162,16.5,27.2633,3358.944,174.2886,389.704,201.0901,1,1,2351.261,2350.944,813.041,275.5239,1088.565,3,196.9162,391.6487,0,0,500,0,779.4499,0.389725,0.4121624,0.3172331,0,250,0.3172331,1537.903,0,0,0,0,201.0901,447.7708,292.876,154.8948,606.6952,0,1213.39,0,0,1.599831e-13,4.263256e-14,174.2886,389.704,0,0,500,24.57233,0,0
mpc,2026-01-06 16:45:00,163,16.75,27.42285,3352.837,240.8394,394.1914,207.9823,1,1,2346.986,2346.668,817.6401,276.1177,1093.758,3,208.9685,384.7894,0,0,500,0,904.3272,0.4521636,0.4908082,0.3172331,0,250,0.3172331,1529.028,0,0,31.87087,9.40205,207.9823,448.4555,292.1625,156.293,608.0209,0,1287.238,0,1.705303e-13,1.315614e-14,4.263256e-14,208.9685,384.7894,0,0,500,0,0,1.705303e-13
mpc,2026-01-06 17:00:00,164,17,27.54413,3364.113,265.2649,385.7304,192.7857,1,1,2354.879,2354.562,866.2765,290.3574,1156.634,3,269.5069,387.1271,0,0,500,0,1029.185,0.5145924,0.5694416,0.3172331,0,250,0.3172331,1488.286,0,0,0,0,192.7857,451.1137,285.1042,166.0095,612.3928,0,1224.786,0,-1.705303e-13,-1.532108e-13,4.263256e-14,265.2649,385.7304,0,0,500,5.638697,0,-5.684342e-14
mpc,2026-01-06 17:15:00,165,17.25,27.78585,3334.014,297.5106,383.399,181.1303,1,1,2333.81,2333.492,905.7863,300.8888,1206.675,3,327.3966,379.2786,0,0,500,0,1154.023,0.5770114,0.6480626,0.3172331,0,250,0.3172331,1427.706,0,0,0,4.120408,181.1303,449.3664,274.8995,174.4669,610.6643,0,1228.436,0,5.684342e-14,4.820588e-13,4.263256e-14,297.5106,379.2786,0,0,500,29.88595,0,0
mpc,2026-01-06 17:30:00,166,17.5,27.51718,3357.913,349.3865,373.6258,167.75,1,1,2350.539,2350.222,962.8048,317.9671,1280.772,3,395.1367,385.6352,0,0,500,0,1278.841,0.6394206,0.7266713,0.3172331,0,250,0.3172331,1387.417,0,0,0,0,167.75,450.0267,265.6304,184.3963,615.7143,0,1231.429,0,0,-2.953193e-13,4.263256e-14,349.3865,373.6258,0,0,500,57.75949,0,0
mpc,2026-01-06 17:45:00,167,17.75,27.62082,3340.853,380.0484,372.3669,162.3004,1,1,2338.597,2338.28,997.9689,327.7108,1325.68,3,443.5423,382.1374,0,0,500,0,1403.64,0.7018199,0.8052675,0.3172331,0,250,0.3172331,1340.311,0,0,0,0,162.3004,448.7197,257.1729,191.5468,616.0252,0,1232.05,0,5.684342e-14,-4.440892e-15,4.263256e-14,380.0484,372.3669,0,0,500,73.26447,0,5.684342e-14
mpc,2026-01-06 18:00:00,168,18,27.53375,3360.229,466.6564,0,155.2151,1,1,2352.16,2351.843,779.5415,225.2782,1004.82,3,495.1492,9.670493,0,0,500,0,1528.419,0.7642094,0.8838514,0.3172331,0,250,0.3172331,1572.302,0,0,0,0,155.2151,450.4943,301.1329,149.3614,556.1385,0,1112.277,0,0,3.462786e-13,4.263256e-14,466.6564,0,0,0,500,38.1633,0,-3.552714e-14
mpc,2026-01-06 18:15:00,169,18.25,27.51299,3324.31,543.2319,0,145.8792,1,1,2327.017,2326.7,802.9945,231.5501,1034.545,3,529.3404,5.204193,0,0,500,0,1653.178,0.8265891,0.962423,0.3172331,0,250,0.3172331,1523.706,0,0,13.89147,0,145.8792,445.484,291.6981,153.7859,551.1753,0,1126.313,0,-1.421085e-13,3.509415e-13,4.263256e-14,529.3404,0,0,0,500,5.204193,0,-1.163514e-13
mpc,2026-01-06 18:30:00,170,18.5,27.56868,3338.984,602.903,0,141.4624,1,1,2337.289,2336.971,840.5587,242.3927,1082.951,3,577.4034,5.548099,0,0,500,0,1777.918,0.888959,1.040982,0.3172331,0,250,0.3172331,1496.413,0,0,25.49965,0,141.4624,447.9757,286.8095,161.1662,556.3156,0,1156.618,0,0,2.062794e-13,4.263256e-14,577.4034,0,0,0,500,5.548099,0,-4.440892e-14
mpc,2026-01-06 18:45:00,171,18.75,27.6402,3307.428,652.2014,0,139.6327,1,1,2315.199,2314.882,878.3959,253.6199,1132.016,3,633.7982,8.770225,0,0,489.4473,0,1900,0.95,1.119529,0.3172331,0,250,0.3172331,1436.486,0,0,18.40318,0,139.6327,444.4121,275.7395,168.6726,556.1624,0,1144.07,0,-1.136868e-13,-2.664535e-14,4.263256e-14,633.7982,0,0,0,489.4473,8.770226,0,-1.083578e-13
mpc,2026-01-06 19:00:00,172,19,27.68975,3284.165,689.4852,1.389155,129.1119,1,0,2298.916,2298.598,160.7576,46.24503,207.0027,1,207.0027,0,0,0,0,463.439,1783.841,0.8919206,1.196402,0.3172331,0,250,0.3172331,2137.841,0,0,20.43268,0,129.1119,441.7485,410.7972,30.95137,481.8517,0,998.9498,0,0,4.440892e-14,4.263256e-14,669.0525,1.389155,0,463.9353,0,0,0,7.394085e-14
mpc,2026-01-06 19:15:00,173,19.25,27.60855,3283.349,692.0722,0,112.6964,0,0,2298.344,2298.027,138.5119,39.84562,178.3576,1,178.3576,0,0,0,0,499.0828,1658.79,0.8293948,1.123259,0.3172331,0,250,0.3172331,2159.515,0,0,14.63183,0,112.6964,440.882,414.251,26.63103,0,475.7147,2641.671,0,-1.421085e-14,-3.552714e-15,4.263256e-14,677.4404,0,0,500,0,0,0,0
mpc,2026-01-06 19:30:00,174,19.5,27.7028,3210.399,704.9931,0,103.8527,0,0,2247.279,2246.962,194.85,56.05235,250.9023,1,250.9023,0,0,0,0,454.0908,1545.006,0.7725029,1.044516,0.3172331,0,250,0.3172331,2052.112,0,0,0,0,103.8527,431.9454,394.4327,37.51273,0,470.4464,2587.455,0,-1.421085e-14,-3.215206e-13,4.263256e-14,704.9931,0,0,467.276,0,0,0,0
mpc,2026-01-06 19:45:00,175,19.75,27.53499,3167.112,701.8443,0,94.64753,0,0,2216.978,2216.661,165.0344,47.47532,212.5097,1,212.5097,0,0,0,0,489.3346,1422.429,0.7112145,0.9728675,0.3172331,0,250,0.3172331,2051.627,0,0,0,0,94.64753,424.6149,392.9453,31.66957,0,458.5484,2522.016,0,-1.421085e-14,-1.716405e-13,4.263256e-14,701.8443,0,0,500,0,0,0,0
mpc,2026-01-06 20:00:00,176,20,27.37388,3203.489,693.7405,0.7542543,88.86308,0,0,2242.443,2242.125,150.4439,43.2781,193.722,1,193.722,0,0,0,0,500,1297.205,0.6486025,0.8956827,0.3172331,0,250,0.3172331,2091.681,0,0,0.01842403,0.7542543,88.86308,428.0391,399.2617,28.77741,0,459.5021,2528.594,0,0,-4.362066e-13,4.263256e-14,693.722,0,0,500,0,0,0,0
mpc,2026-01-06 20:15:00,177,20.25,27.32354,3145.386,659.4101,0,77.24131,0,0,2201.77,2201.453,122.1874,35.14955,157.3369,1,157.3369,0,0,0,0,500,1172.001,0.5860004,0.816831,0.3172331,0,250,0.3172331,2079.266,0,0,2.073146,0,77.24131,419.8318,396.4728,23.35908,0,446.3506,2458.505,0,-1.421085e-14,-6.894485e-14,4.263256e-14,657.3369,0,0,500,0,0,0,0
mpc,2026-01-06 20:30:00,178,20.5,27.08492,3122.26,623.2436,2.282803,76.59313,0,0,2185.582,2185.265,277.168,79.7327,356.9007,1,356.9007,0,0,0,0,250.5405,1109.181,0.5545906,0.7379917,0.3172331,0,250,0.3172331,1908.097,0,0,15.80247,2.282803,76.59313,414.6696,362.0225,52.64716,0,456.2872,2540.776,0,1.421085e-14,4.364287e-13,4.263256e-14,607.4411,0,0,250.5405,0,0,0,0
mpc,2026-01-06 20:45:00,179,20.75,27.18952,3128.145,570.6978,0,71.62971,0,0,2189.701,2189.384,116.4895,33.51046,150,1,150,0,0,0,0,385.4601,1012.642,0.5063208,0.6984351,0.3172331,0,250,0.3172331,2072.895,0,0,35.23765,0,71.62971,416.3601,394.1499,22.21019,0,441.2804,2487.827,0,-1.421085e-14,8.970602e-14,4.263256e-14,535.4601,0,0,385.4601,0,0,0,0
mpc,2026-01-06 21:00:00,180,21,27.13175,3154.259,474.6722,0,71.44324,0,0,2207.981,2207.664,0,0,0,0,0,0,0,0,0,474.6722,893.8141,0.446907,0.6376455,0.3172331,0,250,0.3172331,2207.664,0,0,0,0,71.44324,419.3292,419.269,0.06024739,0,432.8371,2380.604,0,0,2.275957e-14,4.263256e-14,474.6722,0,0,490.9354,0,0,0,0
mpc,2026-01-06 21:15:00,181,21.25,27.21339,3123.487,406.2083,0,62.13234,0,0,2186.441,2186.124,0,0,0,0,0,0,0,0,0,406.2083,792.1213,0.3960607,0.5628216,0.3172331,0,250,0.3172331,2186.124,0,0,0,0,62.13234,415.9478,415.8874,0.06035031,0,427.7075,2352.391,0,0,2.697842e-14,4.263256e-14,406.2083,0,0,420.6932,0,0,0,0
mpc,2026-01-06 21:30:00,182,21.5,26.9964,3113.461,361.8999,0,53.44391,0,0,2179.423,2179.105,0,0,0,0,0,0,0,0,0,349.0435,704.7357,0.3523679,0.4987872,0.3172331,0,250,0.3172331,2179.105,0,0,12.85641,0,53.44391,412.7385,412.6784,0.06007752,0,422.7996,2347.575,0,0,-3.969047e-14,4.263256e-14,349.0435,0,0,349.0435,0,0,0,0
mpc,2026-01-06 21:45:00,183,21.75,26.72591,3072.059,302.8574,0,60.89715,0,0,2150.441,2150.124,0,0,0,0,0,0,0,0,0,302.8574,628.9105,0.3144552,0.4437618,0.3172331,0,250,0.3172331,2150.124,0,0,0,0,60.89715,404.9681,404.9084,0.05974089,0,416.3764,2290.07,0,0,8.520962e-14,4.263256e-14,302.8574,0,0,317.7038,0,0,0,0
mpc,2026-01-06 22:00:00,184,22,26.52134,3056.601,257.2703,0.7521457,44.08799,0,0,2139.621,2139.303,0,0,0,0,0,0,0,0,0,258.0224,564.3059,0.2821529,0.3960157,0.3172331,0,250,0.3172331,2139.303,0,0,0,0,44.08799,401.2301,401.1706,0.0594888,0,409.4382,2251.91,0,0,-6.211698e-14,4.263256e-14,257.2703,0.7521457,0,271.3315,0,0,0,-1.765255e-14
mpc,2026-01-06 22:15:00,185,22.25,26.38475,3078.866,230.2446,6.643771,39.22668,0,0,2155.206,2154.889,0,0,0,0,0,0,0,0,0,231.1477,506.4301,0.253215,0.3553351,0.3172331,0,250,0.3172331,2154.889,0,0,0,5.740696,39.22668,403.0173,402.958,0.05932166,0,410.2932,2266.515,0,0,1.21958e-13,4.263256e-14,230.2446,0.9030748,0,236.5689,0,0,0,9.769963e-15
mpc,2026-01-06 22:30:00,186,22.5,26.07032,3077.968,180.1397,2.442374,35.15563,0,0,2154.578,2154.261,0,0,0,0,0,0,0,0,0,174.0135,462.847,0.2314235,0.3188916,0.3172331,0,250,0.3172331,2154.261,0,0,8.568562,0,35.15563,400.3106,400.2517,0.05894045,0,406.7835,2252.09,0,0,-9.275913e-14,4.263256e-14,171.5711,2.442374,0,179.9457,0,0,0,-3.996803e-15
mpc,2026-01-06 22:45:00,187,22.75,25.87917,3067.281,158.5347,8.002573,30.21788,0,0,2147.097,2146.78,0,0,0,0,0,0,0,0,0,166.5373,421.1398,0.2105699,0.291448,0.3172331,0,250,0.3172331,2146.78,0,0,0,0,30.21788,397.3683,397.3096,0.05871108,0,402.9021,2215.961,0,0,-7.671641e-14,4.263256e-14,158.5347,8.002573,0,184.4517,0,0,0,8.881784e-15
mpc,2026-01-06 23:00:00,188,23,25.63306,3069.559,162.072,4.497068,24.08178,0,1,2148.691,2148.374,0,0,0,0,0,0,0,0,0,140.0239,386.0675,0.1930338,0.2651856,0.3172331,0,250,0.3172331,2148.374,0,0,23.29112,3.254003,24.08178,395.6809,395.6225,0.05841839,0,400.0571,2246.105,0,0,2.68674e-14,4.263256e-14,138.7809,1.243065,0,140.0239,0,0,0,-4.440892e-15
mpc,2026-01-06 23:15:00,189,23.25,25.59753,3063.42,141.1492,0,29.1839,1,1,2144.394,2144.077,0,0,0,0,0,0,0,0,0,108.2446,358.9456,0.1794728,0.2431011,0.3172331,0,250,0.3172331,2144.077,0,0,32.9046,0,29.1839,394.6055,394.5471,0.05837637,399.9175,0,856.5954,0,0,-7.674417e-14,4.263256e-14,108.2446,0,0,108.2446,0,0,0,0
mpc,2026-01-06 23:30:00,190,23.5,25.26193,3058.74,115.4332,0,25.46132,1,1,2141.118,2140.8,0,0,0,0,0,0,0,0,0,96.85053,334.6765,0.1673382,0.2260228,0.3172331,0,250,0.3172331,2140.8,0,0,18.58263,0,25.46132,391.3443,391.2863,0.05798249,395.94,0,823.935,0,0,1.030565e-13,4.263256e-14,96.85053,0,0,96.85053,0,0,0,0
mpc,2026-01-06 23:45:00,191,23.75,25.1501,3041.246,107.6694,0,22.02022,1,1,2128.872,2128.555,0,0,0,0,0,0,0,0,0,80.92143,314.3934,0.1571967,0.2107409,0.3172331,0,250,0.3172331,2128.555,0,0,26.74794,0,22.02022,388.2331,388.1752,0.05785241,392.191,0,830.5222,0,0,-4.97935e-14,4.263256e-14,80.92143,0,0,80.92143,0,0,0,0
mpc,2026-01-07 00:00:00,192,0,24.81778,3010.956,96.93056,4.295755,22.87229,1,1,2107.669,2107.352,388.2985,111.7015,500,1,81.01941,0,0,0,418.9806,0,419.0891,0.2095445,0.1979689,0.3172331,0,250,0.3172331,1719.053,0,0,15.91115,4.295755,22.87229,37.93805,30.94296,6.995083,146.788,0,328.4329,0,-2.842171e-14,5.881406e-14,4.263256e-14,81.01941,0,0,0,418.9806,0,0,0
mpc,2026-01-07 00:15:00,193,0.25,24.4478,3028.311,77.23837,0,20.8982,1,1,2119.817,2119.5,0,0,0,0,0,0,0,0,0,77.23837,399.7135,0.1998568,0.2638943,0.3172331,0,250,0.3172331,2119.5,0,0,0,0,20.8982,38.15671,38.151,0.005710195,41.90917,0,83.81834,0,0,-4.218847e-14,4.263256e-14,77.23837,0,0,86.32598,0,0,0,0
mpc,2026-01-07 00:30:00,194,0.5,24.11545,2995.533,90.43328,0.7747676,15.0845,1,1,2096.873,2096.556,0,0,0,0,0,0,0,0,0,91.20805,376.8486,0.1884243,0.2516937,0.3172331,0,250,0.3172331,2096.556,0,0,0,0,15.0845,37.74372,37.73801,0.005710195,40.43297,0,80.86594,0,0,1.371125e-14,4.263256e-14,90.43328,0.7747676,0,103.3668,0,0,0,3.441691e-15
mpc,2026-01-07 00:45:00,195,0.75,23.72624,3024.109,91.0491,4.826272,9.381952,1,1,2116.876,2116.559,0,0,0,0,0,0,0,0,0,94.09238,353.2662,0.1766331,0.237296,0.3172331,0,250,0.3172331,2116.559,0,0,0,1.782995,9.381952,38.10377,38.09806,0.005710195,39.7615,0,82.59866,0,0,3.774758e-15,4.263256e-14,91.0491,3.043277,0,106.2069,0,0,0,2.220446e-15
mpc,2026-01-07 01:00:00,196,1,23.51814,3074.846,64.85539,6.232612,12.15593,1,1,2152.392,2152.075,0,0,0,0,0,0,0,0,0,68.1961,336.1615,0.1680808,0.2224465,0.3172331,0,250,0.3172331,2152.075,0,0,0,2.891904,12.15593,38.74306,38.73735,0.005710195,40.8839,0,86.75634,0,0,-6.433742e-14,4.263256e-14,64.85539,3.340708,0,107.8458,0,0,0,-5.329071e-15
mpc,2026-01-07 01:15:00,197,1.25,23.43072,3099.75,90.14093,0,17.60185,1,1,2169.825,2169.507,0,0,0,0,0,0,0,0,0,90.14093,313.5734,0.1567867,0.211676,0.3172331,0,250,0.3172331,2169.507,0,0,0,0,17.60185,39.05684,39.05113,0.005710195,42.15408,0,84.30816,0,0,1.082467e-15,4.263256e-14,90.14093,0,0,101.7517,0,0,0,0
mpc,2026-01-07 01:30:00,198,1.5,23.23541,3139.863,77.54942,0,17.74649,1,1,2197.904,2197.587,0,0,0,0,0,0,0,0,0,77.54942,294.1367,0.1470683,0.1974526,0.3172331,0,250,0.3172331,2197.587,0,0,0,0,17.74649,39.56227,39.55656,0.005710195,42.67321,0,85.34641,0,0,1.965095e-14,4.263256e-14,77.54942,0,0,103.8561,0,0,0,0
mpc,2026-01-07 01:45:00,199,1.75,23.1073,3086.722,83.10173,0,20.5149,1,1,2160.706,2160.388,297.1416,85.47851,382.6201,1,85.15135,0,0,0,297.4688,0,368.4576,0.1842288,0.1852135,0.3172331,0,250,0.3172331,1863.247,0,0,0,0,20.5149,38.8927,33.53844,5.354259,122.6109,0,245.2218,0,-4.263256e-14,-4.099499e-14,4.263256e-14,83.10173,0,0,0,297.4688,2.049618,0,-1.421085e-14
mpc,2026-01-07 02:00:00,200,2,23.11753,3076.696,92.60452,0,22.74109,1,1,2153.687,2153.37,0,0,0,0,0,0,0,0,0,92.60452,345.2484,0.1726242,0.2320123,0.3172331,0,250,0.3172331,2153.37,0,0,0,0,22.74109,38.76637,38.76066,0.005710195,42.74539,0,85.49077,0,0,-3.966272e-14,4.263256e-14,92.60452,0,0,111.5893,0,0,0,0
mpc,2026-01-07 02:15:00,201,2.25,22.95687,3044.296,91.24087,3.597367,16.95112,1,1,2131.007,2130.69,0,0,0,0,0,0,0,0,0,91.43644,322.335,0.1611675,0.2173979,0.3172331,0,250,0.3172331,2130.69,0,0,1.956654,1.445147,16.95112,38.35813,38.35242,0.005710195,41.31344,0,88.49499,0,0,-6.911138e-15,4.263256e-14,89.28422,2.15222,0,91.43644,0,0,0,-3.996803e-15
mpc,2026-01-07 02:30:00,202,2.5,22.79611,3021.187,74.55372,0,20.71339,1,1,2114.831,2114.514,0,0,0,0,0,0,0,0,0,74.55372,303.6458,0.1518229,0.2029696,0.3172331,0,250,0.3172331,2114.514,0,0,0,0,20.71339,38.06696,38.06125,0.005710195,41.66833,0,83.33665,0,0,9.300893e-14,4.263256e-14,74.55372,0,0,91.93969,0,0,0,0
mpc,2026-01-07 02:45:00,203,2.75,22.58472,2978.605,48.2435,0.9576294,20.39298,1,1,2085.023,2084.706,0,0,0,0,0,0,0,0,0,49.20113,291.2977,0.1456489,0.1912013,0.3172331,0,250,0.3172331,2084.706,0,0,0,0,20.39298,37.53042,37.52471,0.005710195,41.06167,0,82.12333,0,0,7.310819e-14,4.263256e-14,48.2435,0.9576294,0,121.9511,0,0,0,1.110223e-15
mpc,2026-01-07 03:00:00,204,3,22.21211,2957.997,56.33283,3.273904,28.7246,1,1,2070.598,2070.281,113.2244,36.77561,150,1,112.7094,3.363314,30.29801,3.62929,0,0,291.2518,0.1456259,0.1834259,0.3172331,0,250,0.3172331,1957.056,23.70223,0.2757269,0,0,5.02237,37.27077,35.22702,2.043749,72.86756,0,145.4249,0,-2.131628e-14,6.991629e-14,4.263256e-14,56.33283,3.273904,23.70223,0,0,56.46596,0,0
mpc,2026-01-07 03:15:00,205,3.25,22.16264,2994.794,75.26782,0,28.10466,1,1,2096.356,2096.039,0,0,0,0,0,0,0,0,0,75.26782,272.389,0.1361945,0.183397,0.3172331,0,250,0.3172331,2096.039,0,0,0,0,28.10466,37.73441,37.72869,0.005710195,42.56423,0,85.12846,0,0,1.024458e-13,4.263256e-14,75.26782,0,0,113.4173,0,0,0,0
mpc,2026-01-07 03:30:00,206,3.5,21.79726,3021.192,71.56164,0,21.02806,1,1,2114.834,2114.517,113.2365,36.76349,150,1,114.6044,1.467385,27.4884,6.439814,0,0,272.3462,0.1361731,0.1715194,0.3172331,0,250,0.3172331,2001.28,21.59549,0.4927621,0,0,0,38.06701,36.02305,2.043967,72.78653,0,145.0187,0,1.421085e-14,-8.193446e-14,4.263256e-14,71.56164,0,21.02806,0,0,44.51015,0.5674291,0
mpc,2026-01-07 03:45:00,207,3.75,21.76172,3056.155,86.02627,6.027392,19.82397,1,1,2139.309,2138.992,500.4695,144.0267,644.4963,2,143.9599,0.5364202,0,0,500,0,397.3033,0.1986516,0.1714924,0.3172331,0,250,0.3172331,1638.522,0,0,0,5.490972,19.82397,38.50756,29.4934,9.014162,176.9052,0,363.2824,0,2.842171e-14,-1.223466e-13,4.263256e-14,86.02627,0.5364202,0,0,500,57.93359,0,8.526513e-14
mpc,2026-01-07 04:00:00,208,4,21.65182,3083.347,128.3875,0.0305496,9.067988,1,1,2158.343,2158.025,456.3107,131.3038,587.6145,2,155.0029,0.3502436,0,0,432.2614,0,505.3061,0.252653,0.2501761,0.3172331,0,250,0.3172331,1701.715,0,0,0,0,9.067988,38.85017,30.63087,8.219303,163.4799,0,326.9598,0,-5.684342e-14,1.225686e-13,4.263256e-14,128.3875,0.0305496,0,0,432.2614,26.93504,0,-3.197442e-14
mpc,2026-01-07 04:15:00,209,4.25,21.70434,3097.705,137.6463,5.579904,8.486019,1,1,2168.394,2168.076,122.4001,35.21075,157.6108,1,157.6108,0,0,0,0,1.753929,504.7881,0.252394,0.3181838,0.3172331,0,250,0.3172331,2045.676,0,0,0,3.825975,8.486019,39.03108,36.82217,2.208912,73.48042,0,153.5607,0,-7.105427e-15,-1.304512e-14,4.263256e-14,137.6463,1.753929,0,1.753929,0,19.96458,0,-7.105427e-15
mpc,2026-01-07 04:30:00,210,4.5,21.61377,3070.444,231.279,3.579847,12.19624,1,1,2149.311,2148.993,537.3633,154.6527,692.016,2,191.3591,0.6569124,0,0,500,0,629.7086,0.3148543,0.3178576,0.3172331,0,250,0.3172331,1611.63,0,0,39.91987,2.922935,12.19624,38.68759,29.00934,9.67825,185.7389,0,445.3817,0,-5.684342e-14,-1.215694e-14,4.263256e-14,191.3591,0.6569124,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 04:45:00,211,4.75,21.43983,3067.658,265.9321,0,15.06948,1,1,2147.361,2147.044,567.5444,163.2651,730.8095,2,230.8095,0,0,0,500,0,754.6095,0.3773047,0.3965183,0.3172331,0,250,0.3172331,1579.499,0,0,35.12268,0,15.06948,38.6525,28.43099,10.22151,194.2538,0,449.0943,0,0,-9.214851e-14,4.263256e-14,230.8095,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 05:00:00,212,5,21.43596,3088.642,292.8207,0,19.13587,1,1,2162.049,2161.732,602.3573,173.2797,775.6369,2,275.6369,0,0,0,500,0,879.4907,0.4397453,0.4751665,0.3172331,0,250,0.3172331,1559.375,0,0,17.18379,0,19.13587,38.91689,28.06874,10.84814,204.5962,0,438.8343,0,-8.526513e-14,-2.881029e-14,4.263256e-14,275.6369,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 05:15:00,213,5.25,21.32709,3120.328,362.89,0,16.37029,1,1,2184.23,2183.912,659.9676,190.0782,850.0458,2,347.9221,2.123684,0,0,500,0,1004.352,0.5021761,0.5538024,0.3172331,0,250,0.3172331,1523.945,0,0,14.96785,0,16.37029,39.31613,27.43101,11.88513,220.2819,0,466.3834,0,-5.684342e-14,-2.249312e-13,4.263256e-14,347.9221,0,0,0,500,2.123684,0,-3.241851e-14
mpc,2026-01-07 05:30:00,214,5.5,21.28378,3106.632,432.3841,3.418518,12.4415,1,1,2174.643,2174.325,387.9907,112.0093,500,1,397.8337,3.727628,0,0,98.43869,0,1028.804,0.5144019,0.6324259,0.3172331,0,250,0.3172331,1786.335,0,0,34.55044,0,12.4415,39.14357,32.15402,6.989543,146.2689,0,352.1373,0,2.842171e-14,-1.820766e-13,4.263256e-14,397.8337,3.418518,0,0,98.43869,0.3091097,0,3.153033e-14
mpc,2026-01-07 05:45:00,215,5.75,21.28496,3094.859,531.7959,0,10.99556,1,1,2166.401,2166.084,776.8063,223.8799,1000.686,3,496.7676,3.918543,0,0,500,0,1153.642,0.5768209,0.6478227,0.3172331,0,250,0.3172331,1389.278,0,0,35.0283,0,10.99556,38.99523,25.007,13.98822,250.7478,0,561.9194,0,-5.684342e-14,7.605028e-14,4.263256e-14,496.7676,0,0,0,500,3.918543,0,-4.52971e-14
mpc,2026-01-07 06:00:00,216,6,21.27825,3089.232,589.2935,0,8.000393,1,1,2162.463,2162.145,456.9834,131.4601,588.4434,2,588.4434,0,0,0,0,0,1153.46,0.5767301,0.7264314,0.3172331,0,250,0.3172331,1705.162,0,0,0.8500726,0,8.000393,38.92433,30.69292,8.231411,163.5068,0,328.48,0,0,-2.845502e-13,4.263256e-14,588.4434,0,0,6.882337,0,0,0,0
mpc,2026-01-07 06:15:00,217,6.25,21.27979,3138.634,674.6857,0,18.11181,1,1,2197.044,2196.727,516.5416,148.5931,665.1347,2,665.1347,0,0,0,0,0,1153.279,0.5766393,0.726317,0.3172331,0,250,0.3172331,1680.185,0,0,9.551007,0,18.11181,39.54679,30.24334,9.303459,181.9015,0,380.2785,0,-2.842171e-14,-2.575717e-13,4.263256e-14,665.1347,0,0,3.394609,0,0,0,0
mpc,2026-01-07 06:30:00,218,6.5,21.21289,3154.827,716.8657,0.6253298,13.69634,1,1,2208.379,2208.061,944.7926,271.9383,1216.731,3,722.8995,1.416023,0,0,492.4153,0,1276.201,0.6381005,0.7262027,0.3172331,0,250,0.3172331,1263.269,0,0,0,0,13.69634,39.75082,22.73884,17.01198,296.9921,0,593.9841,0,5.684342e-14,1.199041e-14,4.263256e-14,716.8657,0.6253298,0,0,492.4153,6.824591,0,5.950795e-14
mpc,2026-01-07 06:45:00,219,6.75,21.24589,3148.331,763.8777,0,10.1013,1,1,2203.832,2203.515,993.9296,285.923,1279.853,3,779.8526,0,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1209.585,0,0,0,0,10.1013,39.66897,21.77253,17.89644,309.4039,0,618.8077,0,-1.705303e-13,3.325118e-13,4.263256e-14,763.8777,0,0,0,500,15.97489,0,-1.136868e-13
mpc,2026-01-07 07:00:00,220,7,21.04018,3134.73,799.6796,0,21.45765,1,1,2194.311,2193.994,1004.543,289.0564,1293.6,3,792.8457,0.7539714,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1189.45,0,0,6.833923,0,21.45765,39.49759,21.4101,18.08749,314.0816,0,639.9517,0,-5.684342e-14,1.429967e-13,4.263256e-14,792.8457,0,0,0,500,0.7539714,0,-3.719247e-14
mpc,2026-01-07 07:15:00,221,7.25,21.11014,3157.432,782.1626,0,20.2683,1,1,2210.202,2209.885,1003.861,288.9348,1292.796,3,791.3401,1.455998,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1206.024,0,0,0,0,20.2683,39.78364,21.70843,18.07521,314.0624,0,628.1248,0,5.684342e-14,2.442491e-13,4.263256e-14,782.1626,0,0,0,500,10.63353,0,5.684342e-14
mpc,2026-01-07 07:30:00,222,7.5,21.05862,3125.385,757.4325,0,24.19151,1,1,2187.77,2187.452,963.7389,277.3375,1241.076,3,740.1409,0.9354603,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1223.714,0,0,17.29164,0,24.19151,39.37985,22.02684,17.35301,303.4414,0,636.7109,0,-1.705303e-13,-6.972201e-14,4.263256e-14,740.1409,0,0,0,500,0.9354603,0,-7.638334e-14
mpc,2026-01-07 07:45:00,223,7.75,21.32386,3139.874,683.731,0,27.31921,1,1,2197.912,2197.595,919.6031,264.9247,1184.528,3,680.924,3.603795,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1277.992,0,0,2.807011,0,27.31921,39.56242,23.00385,16.55857,292.5555,0,589.953,0,-2.273737e-13,7.327472e-15,4.263256e-14,680.924,0,0,0,500,3.603795,0,-1.953993e-14
mpc,2026-01-07 08:00:00,224,8,21.61884,3146.341,617.0383,363.4534,26.42032,1,1,2202.438,2202.121,482.1275,138.6933,620.8207,2,620.8207,0,0,0,0,363.4534,1808.838,0.9044188,1.196402,0.3172331,0,250,0.3172331,1719.994,0,0,0,0,26.42032,39.64389,30.95989,8.684004,174.1526,0,348.3051,0,-2.842171e-14,1.227907e-13,4.263256e-14,617.0383,363.4534,0,370.2908,0,3.782425,0,-5.684342e-14
mpc,2026-01-07 08:15:00,225,8.25,21.50457,3154.757,518.1004,369.2146,28.30661,1,1,2208.33,2208.013,419.1308,120.5711,539.7019,2,539.7019,0,0,0,0,369.2146,1716.249,0.8581246,1.138998,0.3172331,0,250,0.3172331,1788.882,0,0,0,0,28.30661,39.74994,32.19988,7.550065,157.5813,0,315.1626,0,-1.421085e-14,2.473577e-13,4.263256e-14,518.1004,369.2146,0,372.6803,0,21.60148,0,0
mpc,2026-01-07 08:30:00,226,8.5,21.67794,3185.062,429.7605,378.1141,37.00196,1,1,2229.543,2229.226,332.0485,95.52016,427.5687,1,427.5687,0,0,0,0,372.3938,1622.881,0.8114403,1.080697,0.3172331,0,250,0.3172331,1897.177,0,0,2.191847,5.720336,37.00196,40.13178,34.14919,5.982584,135.9778,0,285.6042,0,-1.421085e-14,1.74305e-13,4.263256e-14,427.5687,372.3938,0,372.3938,0,0,0,0
mpc,2026-01-07 08:45:00,227,8.75,21.82638,3218.413,352.8745,375.7563,36.57596,1,1,2252.889,2252.572,274.2258,78.88634,353.1121,1,353.1121,0,0,0,0,375.7563,1528.686,0.764343,1.021904,0.3172331,0,250,0.3172331,1978.346,0,0,0,0,36.57596,40.552,35.61023,4.941775,120.7498,0,241.4997,0,-2.842171e-14,-5.617729e-14,4.263256e-14,352.8745,375.7563,0,377.1719,0,0.2376734,0,0
mpc,2026-01-07 09:00:00,228,9,21.86534,3315.17,264.4105,373.1894,30.14181,1,1,2320.619,2320.302,218.1428,62.75298,280.8958,1,280.8958,0,0,0,0,373.1894,1435.148,0.717574,0.9625911,0.3172331,0,250,0.3172331,2102.159,0,0,0,0,30.14181,41.77114,37.83886,3.932281,105.7489,0,211.4977,0,-7.105427e-15,-1.554312e-14,4.263256e-14,264.4105,373.1894,0,379.1309,0,16.48527,0,-5.684342e-14
mpc,2026-01-07 09:15:00,229,9.25,22.12069,3322.177,202.126,377.0978,26.09449,1,1,2325.524,2325.207,180.5009,51.92456,232.4255,1,232.4255,0,0,0,0,377.0978,1340.648,0.6703238,0.9036916,0.3172331,0,250,0.3172331,2144.706,0,0,0,0,26.09449,41.85943,38.6047,3.254726,95.01538,0,190.0308,0,-7.105427e-15,2.542411e-14,4.263256e-14,202.126,377.0978,0,386.5383,0,30.29942,0,-2.842171e-14
mpc,2026-01-07 09:30:00,230,9.5,22.25419,3346.523,158.7605,385.2151,29.21093,1,1,2342.566,2342.249,145.6317,41.89377,187.5255,1,187.5255,0,0,0,0,385.2151,1244.133,0.6220664,0.8441861,0.3172331,0,250,0.3172331,2196.617,0,0,0,0,29.21093,42.16619,39.53911,2.627081,86.46748,0,172.935,0,-7.105427e-15,2.556844e-13,4.263256e-14,158.7605,385.2151,0,392.4105,0,28.765,0,2.842171e-14
mpc,2026-01-07 09:45:00,231,9.75,22.22632,3331.76,159.475,404.2388,36.37669,1,1,2332.232,2331.915,137.2533,39.48357,176.7369,1,176.7369,0,0,0,0,391.2896,1146.115,0.5730573,0.7834122,0.3172331,0,250,0.3172331,2194.662,0,0,0,12.94918,36.37669,41.98018,39.50391,2.47627,85.25381,0,192.8449,0,-1.421085e-14,-4.67848e-13,4.263256e-14,159.475,391.2896,0,391.2896,0,17.26186,0,-8.526513e-14
mpc,2026-01-07 10:00:00,232,10,22.40366,3302.05,137.5389,408.6699,48.94937,1,1,2311.435,2311.118,123.4554,35.51432,158.9697,1,158.9697,0,0,0,0,395.9332,1046.951,0.5234754,0.7216915,0.3172331,0,250,0.3172331,2187.662,0,0,0,12.73666,48.94937,41.60583,39.37792,2.227907,83.3528,0,188.6763,0,-7.105427e-15,-1.798561e-13,4.263256e-14,137.5389,395.9332,0,395.9332,0,21.43079,0,-2.842171e-14
mpc,2026-01-07 10:15:00,233,10.25,22.60259,3352.391,104.144,410.8405,61.25024,1,1,2346.674,2346.356,114.8253,35.17466,150,1,129.843,20.15703,0,0,0,376.6994,952.6111,0.4763056,0.6592496,0.3172331,0,250,0.3172331,2231.531,0,0,0,13.98407,61.25024,42.24013,40.16756,2.072566,85.96909,0,196.0607,0,0,-1.24456e-13,4.263256e-14,104.144,396.8564,0,376.6994,0,25.69896,0,8.526513e-14
mpc,2026-01-07 10:30:00,234,10.5,22.83969,3416.677,80.73273,395.8079,73.58052,1,1,2391.674,2391.357,114.3366,35.66343,150,1,123.923,26.07703,0,0,0,369.7309,860.0285,0.4300142,0.5998453,0.3172331,0,250,0.3172331,2277.02,0,0,0,0,73.58052,43.05013,40.98636,2.063769,89.47398,0,178.948,0,-2.842171e-14,-1.685319e-13,4.263256e-14,80.73273,395.8079,0,374.0981,0,43.19024,0,-4.263256e-14
mpc,2026-01-07 10:45:00,235,10.75,22.90649,3396.515,81.02534,392.072,83.02113,1,1,2377.561,2377.244,113.0633,36.93672,150,1,108.5006,41.49936,0,0,0,350.5726,772.2499,0.386125,0.5415473,0.3172331,0,250,0.3172331,2264.18,0,0,0,0,83.02113,42.79609,40.75525,2.040849,92.1801,0,184.3602,0,-2.131628e-14,-1.866285e-13,4.263256e-14,81.02534,392.072,0,365.258,0,27.4753,0,-2.842171e-14
mpc,2026-01-07 11:00:00,236,11,23.21867,3406.664,67.0391,403.0866,96.78117,1,1,2384.665,2384.348,111.6095,38.39046,150,1,90.89268,59.10732,0,0,0,340.8865,686.9067,0.3434534,0.4862745,0.3172331,0,250,0.3172331,2272.738,0,0,0,3.092771,96.78117,42.92397,40.90929,2.014682,96.29099,0,197.917,0,-1.421085e-14,-2.842171e-14,4.263256e-14,67.0391,399.9939,0,340.8865,0,23.85358,0,-2.842171e-14
mpc,2026-01-07 11:15:00,237,11.25,23.54708,3447.338,76.69707,404.6527,101.1942,1,1,2413.137,2412.82,0,0,0,0,0,0,0,0,0,480.5359,566.6646,0.2833323,0.4325351,0.3172331,0,250,0.3172331,2412.82,0,0,0,0.8139117,101.1942,43.43646,43.43075,0.005710195,61.31015,0,124.0243,0,0,1.721956e-13,4.263256e-14,76.69707,403.8388,0,481.684,0,0,0,0
mpc,2026-01-07 11:30:00,238,11.5,23.63039,3456.598,65.32711,405.4847,106.5662,1,1,2419.619,2419.301,110.6624,39.33759,150,1,79.42086,70.57914,0,0,0,334.9056,482.849,0.2414245,0.3568204,0.3172331,0,250,0.3172331,2308.639,0,0,0,0,106.5662,43.55314,41.5555,1.997633,99.75218,0,199.5044,0,-7.105427e-15,-3.530509e-14,4.263256e-14,65.32711,405.4847,0,336.9159,0,14.09376,0,-1.421085e-14
mpc,2026-01-07 11:45:00,239,11.75,23.77919,3403.265,58.22519,414.0546,101.6531,1,1,2382.285,2381.968,112.1853,37.81473,150,1,97.86604,52.13396,0,0,0,361.9206,392.2928,0.1961464,0.3040429,0.3172331,0,250,0.3172331,2269.783,0,0,0,0,101.6531,42.88114,40.85609,2.025045,96.71269,0,193.4254,0,-7.105427e-15,1.350586e-13,4.263256e-14,58.22519,414.0546,0,369.6628,0,39.64085,0,-2.131628e-14
mpc,2026-01-07 12:00:00,240,12,24.00343,3448.298,80.23144,421.9466,112.0199,1,1,2413.808,2413.491,112.0875,37.91253,150,1,96.68152,53.31848,0,0,0,367.6098,300.3286,0.1501643,0.247021,0.3172331,0,250,0.3172331,2301.404,0,0,0,1.01826,112.0199,43.44855,41.42527,2.023285,99.30703,0,200.3705,0,-1.421085e-14,7.732703e-14,4.263256e-14,80.23144,420.9283,0,367.6098,0,16.45008,0,-1.421085e-14
mpc,2026-01-07 12:15:00,241,12.25,24.16263,3456.652,57.22847,424.091,128.6828,1,1,2419.656,2419.339,113.1437,36.85625,150,1,109.4753,40.52473,0,0,0,382.2655,204.715,0.1023575,0.1891125,0.3172331,0,250,0.3172331,2306.195,0,0,0,1.300711,128.6828,43.55381,41.51152,2.042298,101.3793,0,205.0022,0,-7.105427e-15,-2.789435e-14,4.263256e-14,57.22847,422.7903,0,382.2655,0,52.2468,0,4.263256e-14
mpc,2026-01-07 12:30:00,242,12.5,24.62017,3486.294,100.4586,423.6173,138.7231,1,1,2440.406,2440.089,774.6812,267.578,1042.259,3,121.5548,420.7044,0,0,500,0,329.6827,0.1648414,0.128906,0.3172331,0,250,0.3172331,1665.407,0,0,0,2.91296,138.7231,43.92731,29.97733,13.94997,322.5875,0,650.1999,0,0,-1.260936e-13,4.263256e-14,100.4586,420.7044,0,0,500,21.09621,0,5.684342e-14
mpc,2026-01-07 12:45:00,243,12.75,24.87072,3468.058,87.3251,413.1812,151.2683,1,1,2427.641,2427.323,111.5043,38.49571,150,1,89.61784,60.38216,0,0,0,352.799,241.4311,0.1207155,0.2075964,0.3172331,0,250,0.3172331,2315.819,0,0,0,0,151.2683,43.69753,41.68475,2.012787,107.6129,0,215.2257,0,-1.421085e-14,-5.340173e-14,4.263256e-14,87.3251,413.1812,0,360.3265,0,2.292744,0,0
mpc,2026-01-07 13:00:00,244,13,24.95751,3500.367,67.89105,414.3164,156.9244,1,1,2450.257,2449.94,747.3178,259.7502,1007.068,3,85.95085,421.1172,0,0,500,0,366.3931,0.1831965,0.1520256,0.3172331,0,250,0.3172331,1702.622,0,0,0,0,156.9244,44.10462,30.64719,13.45743,318.9049,0,637.8098,0,-1.136868e-13,1.51823e-14,4.263256e-14,67.89105,414.3164,0,0,500,24.8606,0,1.421085e-14
mpc,2026-01-07 13:15:00,245,13.25,25.0694,3530.073,83.9993,420.1937,164.9793,1,1,2471.051,2470.734,112.2002,37.79978,150,1,98.04715,51.95285,0,0,0,366.657,274.6711,0.1373356,0.2307123,0.3172331,0,250,0.3172331,2358.533,0,0,0,1.583848,164.9793,449.9065,429.4203,20.48616,497.258,0,997.2482,0,-7.105427e-15,-3.988476e-14,4.263256e-14,83.9993,418.6099,0,366.657,0,14.04785,0,4.263256e-14
mpc,2026-01-07 13:30:00,246,13.5,25.2711,3508.973,102.3868,418.3264,169.4237,1,1,2456.281,2455.964,761.3423,263.5588,1024.901,3,105.9086,418.9925,0,0,500,0,399.6279,0.1998139,0.1729564,0.3172331,0,250,0.3172331,1694.621,0,0,0,0,169.4237,449.0312,309.7927,139.2385,604.3237,0,1208.647,0,0,6.919465e-14,4.263256e-14,102.3868,418.3264,0,0,500,4.18789,0,-7.105427e-14
mpc,2026-01-07 13:45:00,247,13.75,25.77123,3521.892,118.6131,410.1458,183.6781,1,1,2465.325,2465.007,113.4234,36.57665,150,1,112.8619,37.13813,0,0,0,373.0077,306.3131,0.1531565,0.2516398,0.3172331,0,250,0.3172331,2351.584,0,0,5.751261,0,183.6781,455.2631,434.259,21.00409,504.7548,0,1019.431,0,0,7.710499e-14,4.263256e-14,112.8619,410.1458,0,378.9246,0,0,0,-5.684342e-14
mpc,2026-01-07 14:00:00,248,14,25.93683,3502.566,119.2675,399.5306,185.9442,1,1,2451.797,2451.479,110.9925,39.00748,150,1,83.41925,9.080667,57.50008,0,0,390.4499,208.6524,0.1043262,0.1928808,0.3172331,0,250,0.3172331,2340.487,43.26912,0,35.84822,0,142.675,454.293,433.6685,20.62457,499.1122,0,1060.063,0,2.842171e-14,-6.111778e-14,4.263256e-14,83.41925,399.5306,43.26912,403.4869,0,0,0,-5.684342e-14
mpc,2026-01-07 14:15:00,249,14.25,26.13335,3488.865,102.699,402.3933,194.6405,1,1,2442.205,2441.888,729.9419,253.8948,983.8367,4,70.77971,413.057,0,0,500,0,333.6195,0.1668098,0.1313853,0.3172331,0,250,0.3172331,1711.946,0,0,31.91925,0,194.6405,454.3358,318.482,135.8538,608.5868,0,1272.234,0,0,-3.153033e-14,4.263256e-14,70.77971,402.3933,0,0,500,10.66372,0,-5.684342e-14
mpc,2026-01-07 14:30:00,250,14.5,26.36995,3465.835,99.54003,408.1162,197.4845,1,1,2426.085,2425.767,110.6245,39.37551,150,1,78.96159,0,71.03841,0,0,408.1162,231.5379,0.115769,0.2100753,0.3172331,0,250,0.3172331,2315.143,53.21064,0,20.57844,0,144.2739,453.5327,432.7932,20.73946,499.1393,0,1033.776,0,-1.421085e-14,2.700618e-14,4.263256e-14,78.96159,408.1162,53.21064,414.5677,0,0,0,0
mpc,2026-01-07 14:45:00,251,14.75,26.52288,3457.154,102.9935,404.3925,200.0865,1,1,2420.008,2419.691,730.306,253.2028,983.5088,4,90.97715,405.5625,0,0,486.9692,0,353.2438,0.1766219,0.145796,0.3172331,0,250,0.3172331,1689.385,0,0,12.01631,0,200.0865,453.8238,316.8101,137.0137,607.5351,0,1235.798,0,-8.526513e-14,-5.467848e-15,4.263256e-14,90.97715,404.3925,0,0,486.9692,1.170036,0,5.684342e-14
mpc,2026-01-07 15:00:00,252,15,26.96629,3441.542,117.834,403.738,214.0391,1,1,2409.079,2408.762,729.7577,252.3325,982.0902,4,89.67992,398.8598,0,0,493.5505,0,476.5758,0.2382879,0.2224324,0.3172331,0,250,0.3172331,1679.004,0,0,28.15411,4.878141,214.0391,455.9448,317.7701,138.1747,610.6119,0,1278.204,0,-5.684342e-14,3.924638e-14,4.263256e-14,89.67992,398.8598,0,0,493.5505,0,0,-5.684342e-14
mpc,2026-01-07 15:15:00,253,15.25,27.02775,3472.889,132.5313,405.4587,210.3363,1,1,2431.022,2430.705,732.3708,252.8849,985.2557,2,88.27073,396.985,0,0,500,0,601.5008,0.3007504,0.3000928,0.3172331,0,250,0.3172331,1698.334,0,0,44.26054,8.473717,210.3363,460.6872,321.8403,138.847,614.5847,0,1320.136,0,-2.842171e-14,8.731904e-14,4.263256e-14,88.27073,396.985,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 15:30:00,254,15.5,27.24368,3459.713,143.1724,400.7976,215.8149,1,1,2421.799,2421.482,113.0405,36.95955,150,1,108.2241,9.933872,31.84201,0,0,390.8637,503.6902,0.2518451,0.3787562,0.3172331,0,250,0.3172331,2308.442,23.62838,0,34.94826,0,192.1865,461.0146,439.4357,21.57881,512.98,0,1086.246,0,-1.421085e-14,-5.551115e-16,4.263256e-14,108.2241,400.7976,23.62838,392.0185,0,0,0,-5.684342e-14
mpc,2026-01-07 15:45:00,255,15.75,27.36932,3423.26,158.605,398.5625,218.9656,1,1,2396.282,2395.965,113.5945,36.40548,150,1,114.9351,0,35.06494,0,0,398.5625,403.9702,0.2019851,0.3171663,0.3172331,0,250,0.3172331,2282.37,25.98472,0,43.66997,0,192.9809,457.3603,435.6188,21.74148,508.8571,0,1093.045,0,7.105427e-15,4.213296e-14,4.263256e-14,114.9351,398.5625,25.98472,405.0613,0,0,0,-5.684342e-14
mpc,2026-01-07 16:00:00,256,16,27.54114,3453.596,132.786,393.339,212.8732,1,1,2417.517,2417.2,776.1064,266.2391,1042.345,3,145.7432,404.2545,0,0,492.3478,0,526.9936,0.2634968,0.2543741,0.3172331,0,250,0.3172331,1641.093,0,0,0,0,212.8732,463.0838,314.3571,148.7266,621.3728,0,1242.746,0,-1.136868e-13,-1.373346e-13,4.263256e-14,132.786,393.339,0,0,492.3478,23.87272,0,-2.842171e-14
mpc,2026-01-07 16:15:00,257,16.25,27.46424,3453.484,148.7162,388.139,202.6454,1,1,2417.439,2417.122,789.0514,268.688,1057.739,3,165.4778,392.2615,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1628.07,0,0,0,0,202.6454,462.3197,311.358,150.9617,618.8007,0,1237.601,0,0,-1.438294e-13,4.263256e-14,148.7162,388.139,0,0,500,20.88408,0,-5.684342e-14
mpc,2026-01-07 16:30:00,258,16.5,27.75833,3460.994,196.8179,389.6128,198.9324,1,1,2422.696,2422.379,800.0319,271.6395,1071.671,3,181.3597,390.3117,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1622.347,0,0,15.4582,0,198.9324,466.2094,312.1949,154.0145,622.1158,0,1270.897,0,5.684342e-14,1.337819e-13,4.263256e-14,181.3597,389.6128,0,0,500,0.6988863,0,5.684342e-14
mpc,2026-01-07 16:45:00,259,16.75,27.78888,3436.726,222.1475,389.653,198.5091,1,1,2405.708,2405.391,839.1425,282.9905,1122.133,3,230.8797,391.2533,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1566.249,0,0,0,0,198.5091,463.2399,301.5947,161.6452,622.8098,0,1245.62,0,0,-1.378897e-13,4.263256e-14,222.1475,389.653,0,0,500,10.33252,0,-2.842171e-14
mpc,2026-01-07 17:00:00,260,17,27.82528,3432.724,262.8692,384.3403,191.6307,1,1,2402.907,2402.59,863.3452,289.4121,1152.757,4,266.5905,386.1669,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1539.245,0,0,0,0,191.6307,463.0576,296.6236,166.434,622.9643,0,1245.929,0,1.136868e-13,1.754152e-13,4.263256e-14,262.8692,384.3403,0,0,500,5.547819,0,1.136868e-13
mpc,2026-01-07 17:15:00,261,17.25,27.72086,3405.693,301.6033,373.3687,184.2314,1,1,2383.985,2383.668,891.796,297.1654,1188.961,4,306.85,382.1114,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1491.872,0,0,0,0,184.2314,458.3965,286.8596,171.537,619.4493,0,1238.899,0,0,8.248957e-14,4.263256e-14,301.6033,373.3687,0,0,500,13.98935,0,-1.136868e-13
mpc,2026-01-07 17:30:00,262,17.5,27.63007,3358.717,357.8706,374.1805,182.449,1,1,2351.102,2350.785,932.6481,308.4141,1241.062,3,363.6835,377.3788,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1418.136,0,0,0,0,182.449,451.2072,272.1589,179.0482,615.5874,0,1231.175,0,0,1.038059e-13,4.263256e-14,357.8706,374.1805,0,0,500,9.01114,0,0
mpc,2026-01-07 17:45:00,263,17.75,27.69397,3344.114,410.6328,375.2988,170.5636,1,1,2340.88,2340.563,959.4068,315.9036,1275.31,3,399.8902,375.4202,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1381.156,0,0,10.74255,0,170.5636,449.8524,265.42,184.4324,614.1011,0,1246.733,0,0,-1.332268e-15,4.263256e-14,399.8902,375.2988,0,0,500,0.1213951,0,1.136868e-13
mpc,2026-01-07 18:00:00,264,18,27.79675,3329.706,447.9958,4.625696,166.845,1,1,2330.795,2330.477,759.7146,218.8678,978.5825,2,475.5604,3.022029,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1570.763,0,0,0,1.603667,166.845,448.8894,302.5143,146.3751,553.515,0,1109.796,0,5.684342e-14,-3.257394e-13,4.263256e-14,447.9958,3.022029,0,0,500,27.56458,0,0
mpc,2026-01-07 18:15:00,265,18.25,27.85246,3314.37,526.5148,6.411732,155.9963,1,1,2320.059,2319.742,807.9281,232.589,1040.517,3,538.8908,1.62631,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1511.813,0,0,0,4.785422,155.9963,447.3498,291.5053,155.8445,554.1733,0,1116.601,0,-1.421085e-13,-3.593792e-13,4.263256e-14,526.5148,1.62631,0,0,500,12.37605,0,-1.136868e-13
mpc,2026-01-07 18:30:00,266,18.5,27.95132,3316.373,596.1993,4.04655,145.2476,1,1,2321.461,2321.144,851.526,245.1422,1096.668,3,594.9344,1.733781,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1469.618,0,0,1.26487,2.312769,145.2476,448.5608,283.9646,164.5961,557.1721,0,1120.516,0,1.136868e-13,1.012523e-13,4.263256e-14,594.9344,1.733781,0,0,500,0,0,1.136868e-13
mpc,2026-01-07 18:45:00,267,18.75,27.96916,3249.808,635.3303,1.314014,129.6688,0,1,2274.866,2274.548,892.232,256.9591,1149.191,3,646.4504,2.740695,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1382.316,0,0,0,0,129.6688,439.7242,267.1973,172.5269,0,549.2209,3020.715,0,-5.684342e-14,-1.310063e-14,4.263256e-14,635.3303,1.314014,0,0,500,12.54682,0,1.776357e-14
