controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-07 19:00:00,268,19,27.88236,3244.401,649.4448,3.470493,117.2282,0,0,2271.08,2270.763,530.4933,152.6066,683.1,2,683.1,0,0,0,0,1.544269,1899.315,0.9496574,1.196402,0.3172331,0,250,0.3172331,1740.27,0,0,0,1.926224,117.2282,438.1838,335.7689,102.415,0,510.9936,2813.787,0,0,2.966516e-13,4.263256e-14,649.4448,1.544269,0,1.544269,0,33.65517,0,-2.842171e-14
mpc,2026-01-07 19:15:00,269,19.25,27.88686,3209.474,681.2892,5.264034,121.2224,0,0,2246.632,2246.315,149.7596,43.08125,192.8409,1,192.8409,0,0,0,0,488.7349,1776.832,0.8884161,1.195971,0.3172331,0,250,0.3172331,2096.555,0,0,0,4.97742,121.2224,433.5081,404.5494,28.9587,0,471.0216,2599.205,0,-7.105427e-15,-3.077538e-13,4.263256e-14,681.2892,0.2866138,0,494.9455,0,0,0,6.256107e-14
mpc,2026-01-07 19:30:00,270,19.5,27.84484,3191.646,681.7369,6.394746,111.9607,0,0,2234.152,2233.835,934.1715,268.7324,1202.904,3,709.1135,0,0,0,493.7904,0,1900,0.95,1.118845,0.3172331,0,250,0.3172331,1299.663,0,0,0,6.394746,111.9607,430.7158,250.5584,180.1574,0,540.8754,2985.845,0,-1.136868e-13,-4.387601e-13,4.263256e-14,681.7369,0,0,0,493.7904,27.37651,0,0
mpc,2026-01-07 19:45:00,271,19.75,27.69861,3192.941,700.4594,0,97.73882,0,0,2235.059,2234.742,159.34,45.83723,205.1773,1,205.1773,0,0,0,0,495.2822,1775.88,0.8879402,1.196402,0.3172331,0,250,0.3172331,2075.401,0,0,0,0,97.73882,429.5586,398.8739,30.68472,0,463.4956,2549.226,0,7.105427e-15,3.848033e-13,4.263256e-14,700.4594,0,0,500,0,0,0,0
mpc,2026-01-07 20:00:00,272,20,27.64777,3181.842,677.253,0,95.80112,0,0,2227.29,2226.972,294.8508,84.81952,379.6703,1,379.6703,0,0,0,0,297.5827,1701.205,0.8506026,1.118246,0.3172331,0,250,0.3172331,1932.122,0,0,0,0,95.80112,427.6058,370.938,56.66778,0,474.1499,2607.824,0,1.421085e-14,-1.44551e-13,4.263256e-14,677.253,0,0,314.5829,0,0,0,0
mpc,2026-01-07 20:15:00,273,20.25,27.65655,3152.056,620.5163,0,90.22948,0,0,2206.439,2206.122,123.2943,35.46797,158.7622,1,158.7622,0,0,0,0,461.7541,1585.499,0.7927494,1.071224,0.3172331,0,250,0.3172331,2082.828,0,0,0,0,90.22948,423.6814,399.9454,23.73593,0,452.7393,2490.066,0,-1.421085e-14,-1.325606e-13,4.263256e-14,620.5163,0,0,500,0,0,0,0
mpc,2026-01-07 20:30:00,274,20.5,27.5151,3161.96,571.1365,0,84.56188,0,0,2213.372,2213.055,116.4895,33.51046,150,1,150,0,0,0,0,421.1365,1479.965,0.7399825,0.9983654,0.3172331,0,250,0.3172331,2096.565,0,0,0,0,84.56188,423.7466,401.3841,22.36247,0,451.0838,2480.961,0,-1.421085e-14,1.5421e-13,4.263256e-14,571.1365,0,0,469.8748,0,0,0,0
mpc,2026-01-07 20:45:00,275,20.75,27.28603,3147.411,550.3469,0.5255928,78.83257,0,0,2203.188,2202.871,116.4895,33.51046,150,1,150,0,0,0,0,400.3469,1379.645,0.6898227,0.9319123,0.3172331,0,250,0.3172331,2086.381,0,0,0,0.5255928,78.83257,419.7718,397.5167,22.25511,0,446.0471,2454.166,0,-1.421085e-14,3.282929e-13,4.263256e-14,550.3469,0,0,409.686,0,0,0,0
mpc,2026-01-07 21:00:00,276,21,27.18774,3158.842,485.5177,2.927245,61.80767,0,0,2211.189,2210.872,0,0,0,0,0,0,0,0,0,479.7545,1259.49,0.6297448,0.8687425,0.3172331,0,250,0.3172331,2210.872,0,0,5.763216,2.927245,61.80767,420.4303,420.3699,0.06031794,0,432.1219,2391.662,0,0,-4.560796e-13,4.263256e-14,479.7545,0,0,479.7545,0,0,0,0
mpc,2026-01-07 21:15:00,277,21.25,27.23281,3173.813,412.0315,0,49.72829,0,0,2221.669,2221.352,0,0,0,0,0,0,0,0,0,410.7348,1156.608,0.5783038,0.7930821,0.3172331,0,250,0.3172331,2221.352,0,0,1.296742,0,49.72829,422.8214,422.7611,0.06037485,0,432.2252,2379.476,0,0,-2.128298e-13,4.263256e-14,410.7348,0,0,410.7348,0,0,0,0
mpc,2026-01-07 21:30:00,278,21.5,26.99161,3144.289,352.2869,0,45.40859,0,0,2201.003,2200.685,0,0,0,0,0,0,0,0,0,352.2869,1068.354,0.5341769,0.7282989,0.3172331,0,250,0.3172331,2200.685,0,0,0,0,45.40859,416.7837,416.7237,0.06007153,0,425.3223,2339.272,0,0,-2.799982e-13,4.263256e-14,352.2869,0,0,357.8823,0,0,0,0
mpc,2026-01-07 21:45:00,279,21.75,26.759,3100.675,284.4364,0,43.92147,0,0,2170.473,2170.156,0,0,0,0,0,0,0,0,0,284.4364,997.0766,0.4985383,0.6727267,0.3172331,0,250,0.3172331,2170.156,0,0,0,0,43.92147,409.0208,408.961,0.05978187,0,417.2379,2294.808,0,0,-2.544631e-13,4.263256e-14,284.4364,0,0,307.4969,0,0,0,0
mpc,2026-01-07 22:00:00,280,22,26.51449,3094.166,256.043,0,40.81409,0,0,2165.916,2165.599,0,0,0,0,0,0,0,0,0,256.043,932.9088,0.4664544,0.6278445,0.3172331,0,250,0.3172331,2165.599,0,0,0,0,40.81409,406.1037,406.0442,0.05948039,0,413.6967,2275.332,0,0,2.331468e-14,4.263256e-14,256.043,0,0,262.1815,0,0,0,0
mpc,2026-01-07 22:15:00,281,22.25,26.4415,3106.272,196.2115,0,42.24976,0,0,2174.39,2174.073,0,0,0,0,0,0,0,0,0,196.2115,883.7091,0.4418546,0.587439,0.3172331,0,250,0.3172331,2174.073,0,0,0,0,42.24976,407.0798,407.0204,0.05939098,0,414.9302,2282.116,0,0,2.220446e-16,4.263256e-14,196.2115,0,0,236.7886,0,0,0,0
mpc,2026-01-07 22:30:00,282,22.5,25.96374,3102.519,178.0679,5.086232,32.22345,0,0,2171.764,2171.446,0,0,0,0,0,0,0,0,0,181.7582,838.1304,0.4190652,0.5564587,0.3172331,0,250,0.3172331,2171.446,0,0,0.6059263,0.7900345,32.22345,402.6267,402.5679,0.05881234,0,408.5418,2249.388,0,0,-2.453593e-14,4.263256e-14,177.462,4.296197,0,181.7582,0,0,0,-5.329071e-15
mpc,2026-01-07 22:45:00,283,22.75,25.77238,3061.291,168.618,7.025237,35.56148,1,0,2142.903,2142.586,0,0,0,0,0,0,0,0,0,170.6556,795.3346,0.3976673,0.5277585,0.3172331,0,250,0.3172331,2142.586,0,0,4.987666,0,35.56148,395.732,395.6734,0.05858373,402.2405,0,813.0848,0,0,2.431388e-14,4.263256e-14,163.6303,7.025237,0,172.1355,0,0,0,-5.329071e-15
mpc,2026-01-07 23:00:00,284,23,25.68506,3014.314,158.5998,2.014889,23.29958,1,1,2110.02,2109.702,510.926,147.3477,658.2737,2,154.7935,3.480192,0,0,500,0,920.2094,0.4601047,0.5008105,0.3172331,0,250,0.3172331,1598.776,0,0,3.806334,0,23.29958,388.9693,294.7247,94.24458,446.3675,0,899.301,0,0,1.165734e-14,4.263256e-14,154.7935,2.014889,0,0,500,1.465303,0,2.309264e-14
mpc,2026-01-07 23:15:00,285,23.25,25.33297,2995.001,135.6541,2.723891,23.75806,1,1,2096.501,2096.184,489.929,140.9375,630.8665,2,130.8665,0,0,0,500,0,1045.065,0.5225323,0.5794424,0.3172331,0,250,0.3172331,1606.255,0,0,4.787624,2.723891,23.75806,383.7374,294.0042,89.73324,439.2903,0,891.538,0,5.684342e-14,-1.636469e-13,4.263256e-14,130.8665,0,0,0,500,0,0,0
mpc,2026-01-07 23:30:00,286,23.5,25.28106,2978.74,115.0338,0,26.42114,1,1,2085.118,2084.801,0,0,0,0,0,0,0,0,0,109.6261,1017.494,0.5087468,0.6580618,0.3172331,0,250,0.3172331,2084.801,0,0,5.407682,0,26.42114,381.2555,381.1975,0.0580048,386.0285,0,781.3853,0,0,4.363176e-14,4.263256e-14,109.6261,0,0,109.6261,0,0,0,0
mpc,2026-01-07 23:45:00,287,23.75,25.10253,3004.673,107.1954,0.9068922,27.99651,1,1,2103.271,2102.954,0,0,0,0,0,0,0,0,0,99.31064,992.5057,0.4962528,0.6407007,0.3172331,0,250,0.3172331,2102.954,0,0,7.884763,0.9068922,27.99651,383.1986,383.1408,0.05779726,388.2416,0,791.6487,0,0,1.464384e-13,4.263256e-14,99.31064,0,0,99.31064,0,0,0,0
mpc,2026-01-08 00:00:00,288,0,24.78325,3010.942,105.0265,0,28.93313,1,1,2107.66,2107.342,0,0,0,0,0,0,0,0,0,90.6831,969.6787,0.4848393,0.6249663,0.3172331,0,250,0.3172331,2107.342,0,0,14.34338,0,28.93313,37.93787,37.93216,0.005710195,43.17002,0,111.0824,0,0,6.972201e-14,4.263256e-14,90.6831,0,0,93.25121,0,0,0,0
mpc,2026-01-08 00:15:00,289,0.25,24.56521,3035.949,108.2446,0,27.12508,1,1,2125.164,2124.847,0,0,0,0,0,0,0,0,0,80.87491,949.3073,0.4746536,0.6105924,0.3172331,0,250,0.3172331,2124.847,0,0,27.36964,0,27.12508,38.25296,38.24724,0.005710195,43.13656,0,133.4858,0,0,-8.670842e-14,4.263256e-14,80.87491,0,0,80.93241,0,0,0,0
mpc,2026-01-08 00:30:00,290,0.5,24.12396,3031.584,102.5752,0,24.78239,1,1,2122.109,2121.791,0,0,0,0,0,0,0,0,0,95.09885,925.3831,0.4626916,0.5977649,0.3172331,0,250,0.3172331,2121.791,0,0,7.476391,0,24.78239,38.19795,38.19224,0.005710195,42.62054,0,98.13786,0,0,-1.083578e-13,4.263256e-14,95.09885,0,0,96.05053,0,0,0,0
mpc,2026-01-08 00:45:00,291,0.75,23.81581,3071.929,102.5073,4.777418,16.92963,1,1,2150.35,2150.033,0,0,0,0,0,0,0,0,0,100.1447,900.2013,0.4501006,0.5827002,0.3172331,0,250,0.3172331,2150.033,0,0,6.51819,0.6219089,16.92963,38.70631,38.7006,0.005710195,41.7075,0,95.73167,0,0,1.624256e-13,4.263256e-14,95.98915,4.155509,0,100.1447,0,0,0,3.552714e-15
mpc,2026-01-08 01:00:00,292,1,23.82484,3062.334,92.43812,0,18.04478,1,1,2143.634,2143.317,0,0,0,0,0,0,0,0,0,80.9159,879.8306,0.4399153,0.5668436,0.3172331,0,250,0.3172331,2143.317,0,0,11.52221,0,18.04478,38.58541,38.5797,0.005710195,41.78523,0,103.4463,0,0,2.049472e-13,4.263256e-14,80.9159,0,0,86.0363,0,0,0,0
mpc,2026-01-08 01:15:00,293,1.25,23.48257,3068.074,80.49802,1.49453,16.64944,1,1,2147.652,2147.335,0,0,0,0,0,0,0,0,0,81.34961,859.3547,0.4296773,0.5540164,0.3172331,0,250,0.3172331,2147.335,0,0,0,0.6429331,16.64944,38.65773,38.65202,0.005710195,41.59003,0,84.28912,0,0,3.785861e-14,4.263256e-14,80.49802,0.8515971,0,94.88666,0,0,0,6.439294e-15
mpc,2026-01-08 01:30:00,294,1.5,23.50491,3048.386,99.83508,0,18.59297,1,1,2133.87,2133.553,0,0,0,0,0,0,0,0,0,86.68051,837.5493,0.4187746,0.5411231,0.3172331,0,250,0.3172331,2133.553,0,0,13.15457,0,18.59297,38.40966,38.40395,0.005710195,41.68634,0,106.0643,0,0,3.053113e-14,4.263256e-14,86.68051,0,0,88.21275,0,0,0,0
mpc,2026-01-08 01:45:00,295,1.75,23.28099,3053.995,103.5785,0,15.11222,1,1,2137.797,2137.48,0,0,0,0,0,0,0,0,0,84.01764,816.413,0.4082065,0.5273925,0.3172331,0,250,0.3172331,2137.48,0,0,19.56086,0,15.11222,38.48034,38.47463,0.005710195,41.13098,0,116.0045,0,0,-1.949552e-13,4.263256e-14,84.01764,0,0,84.01764,0,0,0,0
mpc,2026-01-08 02:00:00,296,2,23.20574,3074.414,110.5842,1.148599,9.416403,1,1,2152.09,2151.773,0,0,0,0,0,0,0,0,0,100.3047,791.2083,0.3956042,0.5140833,0.3172331,0,250,0.3172331,2151.773,0,0,11.06749,0.3606307,9.416403,38.73762,38.73191,0.005710195,40.38467,0,100.4828,0,0,-2.109424e-15,4.263256e-14,99.51669,0.7879687,0,100.3047,0,0,0,-4.440892e-16
mpc,2026-01-08 02:15:00,297,2.25,23.01436,3085.693,129.4085,4.569109,17.32876,1,1,2159.985,2159.668,0,0,0,0,0,0,0,0,0,93.59267,767.6856,0.3838428,0.4982123,0.3172331,0,250,0.3172331,2159.668,0,0,38.86477,1.520191,17.32876,38.87973,38.87402,0.005710195,41.90436,0,153.4728,0,0,1.351697e-13,4.263256e-14,90.54375,3.048918,0,93.59267,0,0,0,4.440892e-16
mpc,2026-01-08 02:30:00,298,2.5,22.53597,3107.847,108.7765,3.829709,7.939753,1,1,2175.493,2175.175,0,0,0,0,0,0,0,0,0,81.7588,747.1251,0.3735625,0.4834004,0.3172331,0,250,0.3172331,2175.175,0,0,27.60949,3.237932,7.939753,39.15887,39.15316,0.005710195,40.52895,0,134.2697,0,0,9.242607e-14,4.263256e-14,81.16702,0.5917774,0,81.7588,0,0,0,-5.329071e-15
mpc,2026-01-08 02:45:00,299,2.75,22.2898,3079.075,96.50716,2.246964,8.303697,1,1,2155.352,2155.035,0,0,0,0,0,0,0,0,0,78.59512,727.3587,0.3636793,0.4704537,0.3172331,0,250,0.3172331,2155.035,0,0,19.38131,0.7776873,8.303697,38.79634,38.79063,0.005710195,40.22277,0,115.2198,0,0,1.996181e-13,4.263256e-14,77.12585,1.469277,0,78.59512,0,0,0,5.329071e-15
mpc,2026-01-08 03:00:00,300,3,22.15536,3083.361,92.45795,2.668753,16.50568,1,1,2158.353,2158.036,0,0,0,0,0,0,0,0,0,81.74371,706.8082,0.3534041,0.4580071,0.3172331,0,250,0.3172331,2158.036,0,0,13.38299,0,16.50568,38.85035,38.84464,0.005710195,41.68413,0,106.4539,0,0,6.461498e-14,4.263256e-14,79.07496,2.668753,0,82.436,0,0,0,5.77316e-15
mpc,2026-01-08 03:15:00,301,3.25,21.85835,3118.925,109.7894,12.16204,22.34948,1,1,2183.248,2182.93,0,0,0,0,0,0,0,0,0,90.89016,683.9744,0.3419872,0.4450668,0.3172331,0,250,0.3172331,2182.93,0,0,19.60066,11.46066,22.34948,39.29846,39.29275,0.005710195,43.11606,0,139.8129,0,0,-2.330358e-13,4.263256e-14,90.18879,0.701376,0,90.89016,0,0,0,8.881784e-16
mpc,2026-01-08 03:30:00,302,3.5,21.55072,3111.88,92.4538,5.721517,11.81307,1,1,2178.316,2177.998,0,0,0,0,0,0,0,0,0,89.6438,661.4558,0.3307279,0.4306887,0.3172331,0,250,0.3172331,2177.998,0,0,3.42247,5.109043,11.81307,39.20968,39.20397,0.005710195,41.21319,0,97.14325,0,0,1.517675e-13,4.263256e-14,89.03133,0.6124739,0,89.6438,0,0,0,5.662137e-15
mpc,2026-01-08 03:45:00,303,3.75,21.48163,3096.844,96.64771,4.970969,16.07388,1,1,2167.791,2167.473,0,0,0,0,0,0,0,0,0,100.4749,636.233,0.3181165,0.416509,0.3172331,0,250,0.3172331,2167.473,0,0,0,1.14374,16.07388,39.02023,39.01452,0.005710195,41.74492,0,85.46278,0,0,6.450396e-14,4.263256e-14,96.64771,3.82723,0,113.0919,0,0,0,-4.440892e-15
mpc,2026-01-08 04:00:00,304,4,21.29337,3084.287,129.0818,7.177513,12.65875,1,1,2159.001,2158.684,283.7795,81.65212,365.4316,1,139.0914,0.164452,0,0,226.1757,0,692.6767,0.3463384,0.4006266,0.3172331,0,250,0.3172331,1874.904,0,0,0,7.013061,12.65875,38.86202,33.74827,5.113741,117.5431,0,247.1838,0,-1.421085e-14,1.142975e-13,4.263256e-14,129.0818,0.164452,0,0,226.1757,10.00958,0,-2.842171e-14
mpc,2026-01-08 04:15:00,305,4.25,20.98433,3068.121,129.7424,0.4388105,14.41916,1,1,2147.685,2147.368,0,0,0,0,0,0,0,0,0,130.1812,660.0224,0.3300112,0.4361684,0.3172331,0,250,0.3172331,2147.368,0,0,0,0,14.41916,38.65833,38.65262,0.005710195,41.07938,0,82.15876,0,0,1.36946e-13,4.263256e-14,129.7424,0.4388105,0,149.7817,0,0,0,5.77316e-15
mpc,2026-01-08 04:30:00,306,4.5,20.82443,3073.332,178.8911,7.991584,17.10641,1,1,2151.332,2151.015,151.9352,43.70709,195.6423,1,195.6423,0,0,0,0,2.414315,659.3149,0.3296575,0.4156064,0.3172331,0,250,0.3172331,1999.08,0,0,0,5.577268,17.10641,38.72398,35.98343,2.740544,82.56106,0,174.7429,0,-2.131628e-14,1.456057e-13,4.263256e-14,178.8911,2.414315,0,22.01175,0,16.75119,0,-1.421085e-14
mpc,2026-01-08 04:45:00,307,4.75,20.88124,3110.16,246.7848,0,20.49546,1,1,2177.112,2176.795,583.7802,167.9356,751.7159,2,251.7159,0,0,0,500,0,784.2111,0.3921056,0.4151609,0.3172331,0,250,0.3172331,1593.015,0,0,0,0,20.49546,39.18802,28.67427,10.51375,200.0527,0,400.1055,0,-5.684342e-14,6.838974e-14,4.263256e-14,246.7848,0,0,0,500,4.931105,0,0
mpc,2026-01-08 05:00:00,308,5,20.77764,3117.852,302.3891,0,10.01447,1,1,2182.497,2182.179,595.0918,171.1896,766.2814,2,285.8727,0,0,0,480.4087,0,904.1899,0.4520949,0.4938062,0.3172331,0,250,0.3172331,1587.088,0,0,16.51649,0,10.01447,39.28494,28.56758,10.71736,201.4362,0,431.3634,0,2.842171e-14,4.762857e-14,4.263256e-14,285.8727,0,0,0,480.4087,0,0,5.684342e-14
mpc,2026-01-08 05:15:00,309,5.25,20.87299,3113.89,351.5484,0,7.582827,1,1,2179.723,2179.406,666.0275,191.6899,857.7173,2,356.8309,0.8864075,0,0,500,0,1029.048,0.5145238,0.5693551,0.3172331,0,250,0.3172331,1513.378,0,0,0,0,7.582827,39.23502,27.24081,11.9942,220.2043,0,440.4085,0,-1.136868e-13,1.116884e-13,4.263256e-14,351.5484,0,0,0,500,6.168902,0,-7.01661e-14
mpc,2026-01-08 05:30:00,310,5.5,21.05856,3093.493,421.392,0,13.16575,1,1,2165.445,2165.128,325.021,93.49854,418.5195,1,418.5195,0,0,0,0,0,1028.886,0.5144428,0.6479761,0.3172331,0,250,0.3172331,1840.107,0,0,2.872536,0,13.16575,38.97801,33.12193,5.856087,128.8393,0,262.6338,0,-1.421085e-14,2.950973e-13,4.263256e-14,418.5195,0,0,3.599559,0,0,0,0
mpc,2026-01-08 05:45:00,311,5.75,21.0619,3070.749,491.1716,0,16.96085,1,1,2149.525,2149.207,402.078,115.6655,517.7435,2,517.7435,0,0,0,0,0,1028.724,0.5143618,0.6478741,0.3172331,0,250,0.3172331,1747.129,0,0,0,0,16.96085,38.69144,31.44833,7.243114,149.9725,0,299.9449,0,-1.421085e-14,3.688161e-13,4.263256e-14,491.1716,0,0,1.635566,0,26.57187,0,0
mpc,2026-01-08 06:00:00,312,6,20.92918,3142.799,577.7183,0,24.35717,1,1,2199.959,2199.642,453.3573,130.417,583.7743,2,583.7743,0,0,0,0,0,1028.562,0.5142808,0.6477721,0.3172331,0,250,0.3172331,1746.285,0,0,0,0,24.35717,39.59926,31.43312,8.166142,165.9452,0,331.8905,0,0,2.096101e-13,4.263256e-14,577.7183,0,0,8.071298,0,6.056012,0,0
mpc,2026-01-08 06:15:00,313,6.25,20.79129,3131.638,670.3787,0,25.91646,1,1,2192.147,2191.83,910.275,262.0088,1172.284,3,670.8669,1.41688,0,0,500,0,1153.4,0.5766998,0.6476702,0.3172331,0,250,0.3172331,1281.555,0,0,0,0,25.91646,39.45864,23.06798,16.39066,289.423,0,578.846,0,-1.136868e-13,1.820766e-14,4.263256e-14,670.3787,0,0,0,500,1.905056,0,2.442491e-15
mpc,2026-01-08 06:30:00,314,6.5,20.83653,3139.531,744.0987,0,29.50835,1,1,2197.672,2197.354,941.379,270.9084,1212.287,3,719.3913,0.9648741,0,0,491.9312,0,1276.201,0.6381005,0.7262789,0.3172331,0,250,0.3172331,1255.975,0,0,24.70742,0,29.50835,39.55809,22.60755,16.95053,298.4687,0,639.5577,0,-1.705303e-13,7.327472e-14,4.263256e-14,719.3913,0,0,0,491.9312,0.9648741,0,-1.312284e-13
mpc,2026-01-08 06:45:00,315,6.75,21.01429,3134.05,745.957,0.5251863,32.34972,1,1,2193.835,2193.518,986.5268,283.7934,1270.32,3,770.3202,0,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1206.991,0,0,0,0.5251863,32.34972,39.48904,21.72584,17.76319,310.9668,0,622.8395,0,1.136868e-13,3.629319e-13,4.263256e-14,745.957,0,0,0,500,24.36323,0,1.136868e-13
mpc,2026-01-08 07:00:00,316,7,21.12501,3148.892,754.5326,0,33.12766,1,1,2204.225,2203.908,1007.341,289.8145,1297.156,3,796.841,0.3147011,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1196.566,0,0,0,0,33.12766,39.67605,21.53819,18.13785,316.9427,0,633.8854,0,-1.136868e-13,1.406653e-13,4.263256e-14,754.5326,0,0,0,500,42.62309,0,-1.421085e-14
mpc,2026-01-08 07:15:00,317,7.25,21.2853,3148.992,753.2412,0,24.5271,1,1,2204.294,2203.977,998.9167,287.4222,1286.339,3,785.7312,0.6077209,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1205.06,0,0,0,0,24.5271,39.6773,21.69109,17.98621,313.2644,0,626.5288,0,0,2.09055e-13,4.263256e-14,753.2412,0,0,0,500,33.09766,0,-1.421085e-14
mpc,2026-01-08 07:30:00,318,7.5,21.32927,3165.609,712.9339,3.604484,33.62502,1,1,2215.926,2215.609,971.3469,279.466,1250.813,3,750.4431,0.3697472,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1244.262,0,0,0,3.234737,33.62502,39.88667,22.39672,17.48995,307.5582,0,620.6963,0,-2.273737e-13,-1.376677e-13,4.263256e-14,712.9339,0.3697472,0,0,500,37.50926,0,-1.136868e-13
mpc,2026-01-08 07:45:00,319,7.75,21.48386,3215.742,621.7418,0,34.20425,1,1,2251.019,2250.702,919.3526,264.6294,1183.982,3,682.4778,1.504193,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1331.349,0,0,0,0,34.20425,40.51834,23.96429,16.55406,294.404,0,588.8081,0,0,-9.325873e-14,4.263256e-14,621.7418,0,0,0,500,62.24027,0,1.207923e-13
mpc,2026-01-08 08:00:00,320,8,21.55009,3204.741,563.3685,368.5414,31.26457,1,1,2243.319,2243.002,480.2289,138.1471,618.376,2,618.376,0,0,0,0,366.2838,1808.13,0.904065,1.196402,0.3172331,0,250,0.3172331,1762.773,0,0,0,2.257586,31.26457,40.37974,31.72991,8.64983,175.1946,0,354.2835,0,0,-4.654055e-13,4.263256e-14,563.3685,366.2838,0,366.2838,0,55.00751,0,-5.684342e-14
mpc,2026-01-08 08:15:00,321,8.25,21.64815,3231.065,497.5681,371.0936,31.07409,1,1,2261.746,2261.429,408.8688,117.619,526.4878,2,526.4878,0,0,0,0,370.6188,1715.191,0.8575953,1.138553,0.3172331,0,250,0.3172331,1852.56,0,0,0,0.4748514,31.07409,40.71143,33.34608,7.365349,156.2599,0,313.339,0,-1.421085e-14,-1.041389e-13,4.263256e-14,497.5681,370.6188,0,370.6188,0,28.91974,0,-5.684342e-14
mpc,2026-01-08 08:30:00,322,8.5,21.63253,3240.878,418.9605,373.1026,29.5935,1,1,2268.614,2268.297,977.732,321.2145,1298.947,3,428.5386,375.7903,0,0,494.6177,0,1838.575,0.9192875,1.08003,0.3172331,0,250,0.3172331,1290.565,0,0,0,0,29.5935,40.83506,23.23017,17.60489,349.4858,0,698.9717,0,-1.136868e-13,4.511946e-13,4.263256e-14,418.9605,373.1026,0,0,494.6177,12.26583,0,5.684342e-14
mpc,2026-01-08 08:45:00,323,8.75,21.5937,3272.017,344.0343,381.8252,32.16103,1,1,2290.412,2290.095,273.9515,78.80742,352.7589,1,352.7589,0,0,0,0,376.3262,1744.204,0.872102,1.157724,0.3172331,0,250,0.3172331,2016.143,0,0,0,5.498995,32.16103,41.22741,36.29057,4.936837,120.5725,0,250.6308,0,0,1.658673e-13,4.263256e-14,344.0343,376.3262,0,376.3262,0,8.724666,0,0
mpc,2026-01-08 09:00:00,324,9,21.70957,3265.746,292.7745,378.9279,27.95383,1,1,2286.022,2285.705,210.4177,60.5307,270.9484,1,270.9484,0,0,0,0,375.6098,1650.027,0.8250135,1.0983,0.3172331,0,250,0.3172331,2075.287,0,0,21.82611,3.318106,27.95383,41.1484,37.35517,3.793229,102.6546,0,248.6829,0,-1.421085e-14,-2.173817e-13,4.263256e-14,270.9484,375.6098,0,375.6098,0,0,0,-5.684342e-14
mpc,2026-01-08 09:15:00,325,9.25,21.75415,3291.475,214.8378,387.458,37.82406,1,1,2304.033,2303.715,166.4896,47.89393,214.3835,1,214.3835,0,0,0,0,380.8631,1554.551,0.7772757,1.038998,0.3172331,0,250,0.3172331,2137.226,0,0,0.4543296,6.594877,37.82406,41.47259,38.47007,3.002522,92.82187,0,197.8036,0,0,-3.796963e-14,4.263256e-14,214.3835,380.8631,0,380.8631,0,0,0,0
mpc,2026-01-08 09:30:00,326,9.5,21.82853,3281.16,171.9464,384.6253,37.42057,1,1,2296.812,2296.494,132.2974,38.0579,170.3553,1,170.3553,0,0,0,0,384.6253,1458.15,0.7290752,0.9788783,0.3172331,0,250,0.3172331,2164.197,0,0,1.591034,0,37.42057,41.34261,38.95555,2.387064,83.41137,0,169.5673,0,7.105427e-15,-1.907363e-13,4.263256e-14,170.3553,384.6253,0,388.0777,0,0,0,0
mpc,2026-01-08 09:45:00,327,9.75,22.12407,3255.52,150.1862,389.5334,49.32324,1,1,2278.864,2278.547,129.2049,37.16828,166.3732,1,166.3732,0,0,0,0,389.5334,1360.538,0.6802688,0.918176,0.3172331,0,250,0.3172331,2149.342,0,0,0,0,49.32324,41.01955,38.68815,2.331399,84.33653,0,168.6731,0,7.105427e-15,2.035039e-13,4.263256e-14,150.1862,389.5334,0,399.04,0,16.18696,0,-2.842171e-14
mpc,2026-01-08 10:00:00,328,10,22.32369,3251.107,177.9454,398.9459,52.12113,1,1,2275.775,2275.458,116.1563,33.84373,150,1,145.9634,4.036569,0,0,0,394.9093,1261.596,0.630798,0.8567106,0.3172331,0,250,0.3172331,2159.301,0,0,31.98193,0,52.12113,40.96395,38.86743,2.096523,81.70625,0,218.5813,0,-7.105427e-15,-7.194245e-14,4.263256e-14,145.9634,398.9459,0,399.5119,0,0,0,0
mpc,2026-01-08 10:15:00,329,10.25,22.92193,3259.963,138.5321,399.245,64.53602,1,1,2281.974,2281.657,113.54,36.45998,150,1,114.275,35.72503,0,0,0,363.5199,1170.517,0.5852587,0.7944085,0.3172331,0,250,0.3172331,2168.117,0,0,24.25711,0,64.53602,41.07553,39.0261,2.049431,86.75169,0,215.3469,0,0,-1.04694e-13,4.263256e-14,114.275,399.245,0,369.5576,0,0,0,-5.684342e-14
mpc,2026-01-08 10:30:00,330,10.5,23.26083,3265.93,133.5354,403.4085,78.10004,1,1,2286.151,2285.834,0,0,0,0,0,0,0,0,0,495.4464,1046.472,0.5232358,0.7370577,0.3172331,0,250,0.3172331,2285.834,0,0,35.65863,5.838849,78.10004,41.15072,41.14501,0.005710195,54.86769,0,181.3185,0,0,7.793766e-14,4.263256e-14,97.87674,397.5696,0,495.4464,0,0,0,0
mpc,2026-01-08 10:45:00,331,10.75,23.39906,3293.548,144.4643,417.9076,84.97578,1,1,2305.483,2305.166,111.6985,38.30149,150,1,91.97036,58.02964,0,0,0,339.9308,961.3242,0.4806621,0.6589478,0.3172331,0,250,0.3172331,2193.468,0,0,52.49394,19.94722,84.97578,41.4987,39.48242,2.016283,92.7547,0,310.4704,0,1.421085e-14,2.173817e-13,4.263256e-14,91.97036,397.9604,0,339.9308,0,0,0,5.684342e-14
mpc,2026-01-08 11:00:00,332,11,23.72495,3353.923,138.993,417.6422,91.87635,1,1,2347.746,2347.429,0,0,0,0,0,0,0,0,0,478.4904,841.5503,0.4207751,0.6053317,0.3172331,0,250,0.3172331,2347.429,0,0,62.35269,15.79216,91.87635,42.25943,42.25372,0.005710195,58.54312,0,251.8861,0,0,-1.314504e-13,4.263256e-14,76.64034,401.85,0,478.4904,0,0,0,0
mpc,2026-01-08 11:15:00,333,11.25,23.99654,3349.065,137.1046,418.6749,100.137,1,1,2344.346,2344.028,0,0,0,0,0,0,0,0,0,481.7096,720.9904,0.3604952,0.5299119,0.3172331,0,250,0.3172331,2344.028,0,0,59.73913,14.33068,100.137,42.19822,42.19251,0.005710195,60.04103,0,247.8525,0,0,-1.615375e-13,4.263256e-14,77.36545,404.3442,0,481.7096,0,0,0,0
mpc,2026-01-08 11:30:00,334,11.5,24.13293,3386.878,141.6878,421.7234,105.7866,1,1,2370.814,2370.497,0,0,0,0,0,0,0,0,0,477.596,601.4779,0.3007389,0.4539971,0.3172331,0,250,0.3172331,2370.497,0,0,70.41109,15.40422,105.7866,42.67466,42.66895,0.005710195,61.57502,0,271.1815,0,0,9.55902e-14,4.263256e-14,71.27675,406.3192,0,477.596,0,0,0,0
mpc,2026-01-08 11:45:00,335,11.75,24.50318,3411.742,101.5276,423.735,114.9306,1,1,2388.22,2387.902,0,0,0,0,0,0,0,0,0,491.3373,478.5489,0.2392744,0.3787418,0.3172331,0,250,0.3172331,2387.902,0,0,27.38063,6.544557,114.9306,42.98795,42.98224,0.005710195,63.67312,0,185.8672,0,0,-1.121325e-14,4.263256e-14,74.14693,417.1904,0,491.3373,0,0,0,0
mpc,2026-01-08 12:00:00,336,12,24.62621,3412.023,106.3983,422.4496,132.4314,1,1,2388.416,2388.099,111.2706,38.72943,150,1,86.78702,63.21298,0,0,0,358.3041,388.8975,0.1944488,0.3013352,0.3172331,0,250,0.3172331,2276.829,0,0,19.61124,0.9325425,132.4314,42.9915,40.98291,2.00858,103.6121,0,242.6623,0,-1.421085e-14,1.190159e-13,4.263256e-14,86.78702,421.517,0,358.3041,0,0,0,0
mpc,2026-01-08 12:15:00,337,12.25,24.45205,3407.965,96.13857,420.4638,129.3313,1,1,2385.575,2385.258,110.5686,39.43136,150,1,78.28518,71.71482,0,0,0,348.7489,301.6491,0.1508245,0.2448831,0.3172331,0,250,0.3172331,2274.689,0,0,17.85339,0,129.3313,42.94035,40.94441,1.995946,103.6356,0,238.0684,0,-1.421085e-14,7.874257e-14,4.263256e-14,78.28518,420.4638,0,351.8311,0,0,0,0
mpc,2026-01-08 12:30:00,338,12.5,24.78179,3439.516,117.5124,421.7404,136.189,1,1,2407.661,2407.344,113.1042,36.89577,150,1,108.9966,16.02673,24.97668,0,0,405.7136,200.1732,0.1000866,0.189944,0.3172331,0,250,0.3172331,2294.24,19.02587,0,8.515833,0,117.1631,43.3379,41.29631,2.041586,99.40191,0,213.4936,0,2.842171e-14,3.524958e-14,4.263256e-14,108.9966,421.7404,19.02587,406.4063,0,0,0,0
mpc,2026-01-08 12:45:00,339,12.75,24.92258,3466.69,116.6617,423.1128,143.1826,1,1,2426.683,2426.366,681.564,240.3122,921.8761,2,88.34404,416.2002,0,0,417.3319,0,304.4746,0.1522373,0.1260461,0.3172331,0,250,0.3172331,1744.802,0,0,28.3177,6.912639,143.1826,43.68029,31.40643,12.27386,297.7115,0,656.1954,0,2.842171e-14,-9.40914e-14,4.263256e-14,88.34404,416.2002,0,0,417.3319,0,0,1.136868e-13
mpc,2026-01-08 13:00:00,340,13,25.33316,3468.167,113.6767,428.7676,156.1131,1,1,2427.717,2427.4,674.5875,238.3918,912.9794,4,75.19322,417.0144,0,0,420.7717,0,409.6196,0.2048098,0.1917232,0.3172331,0,250,0.3172331,1752.812,0,0,38.48351,11.75321,156.1131,444.364,320.8309,123.5331,587.7973,0,1262.253,0,5.684342e-14,-6.486478e-14,4.263256e-14,75.19322,417.0144,0,0,420.7717,0,0,5.684342e-14
mpc,2026-01-08 13:15:00,341,13.25,25.45741,3474.139,110.5929,425.9278,167.6655,1,1,2431.897,2431.58,111.5204,38.47962,150,1,89.81282,0,60.18718,0,0,419.5007,304.68,0.15234,0.2579315,0.3172331,0,250,0.3172331,2320.059,45.52201,0,20.7801,6.427151,122.1435,446.2454,425.7236,20.52185,486.6161,0,1020.165,0,-1.421085e-14,-1.34559e-13,4.263256e-14,89.81282,419.5007,45.52201,419.5007,0,0,0,5.684342e-14
mpc,2026-01-08 13:30:00,342,13.5,25.50718,3481.919,87.826,427.3012,173.1624,1,1,2437.343,2437.026,112.6731,37.32688,150,1,103.775,46.225,0,0,0,372.3031,211.5563,0.1057781,0.1918525,0.3172331,0,250,0.3172331,2324.353,0,0,0,8.773106,173.1624,447.6945,426.9403,20.75423,496.0739,0,1007.281,0,-1.421085e-14,2.617351e-14,4.263256e-14,87.826,418.5281,0,372.3031,0,15.949,0,2.842171e-14
mpc,2026-01-08 13:45:00,343,13.75,25.90662,3454.972,103.3943,433.5076,188.8944,1,1,2418.481,2418.163,764.9167,263.8933,1028.81,3,116.3429,412.4671,0,0,500,0,336.5229,0.1682615,0.1332139,0.3172331,0,250,0.3172331,1653.247,0,0,0,21.04049,188.8944,447.8443,306.1414,141.7029,605.0134,0,1246.322,0,-1.136868e-13,2.237099e-14,4.263256e-14,103.3943,412.4671,0,0,500,12.9486,0,1.421085e-14
mpc,2026-01-08 14:00:00,344,14,25.95354,3467.41,78.08066,419.0002,187.7215,1,1,2427.187,2426.87,112.7634,37.23659,150,1,104.8685,0,45.13151,0,0,404.7901,235.2725,0.1176362,0.2119036,0.3172331,0,250,0.3172331,2314.106,33.95567,0,0,14.21016,153.7659,449.8865,428.9266,20.95984,494.6642,0,1013.841,0,0,-2.065015e-14,4.263256e-14,78.08066,404.7901,33.95567,404.7901,0,26.78783,0,4.263256e-14
mpc,2026-01-08 14:15:00,345,14.25,26.15969,3480.69,81.28379,415.9949,196.5083,1,1,2436.483,2436.166,639.7613,227.2749,867.0362,4,89.98555,406.6822,0,0,370.3685,0,327.8275,0.1639138,0.1481476,0.3172331,0,250,0.3172331,1796.405,0,0,0,9.312714,196.5083,453.5156,334.3744,119.1412,598.2265,0,1212.517,0,5.684342e-14,2.498002e-16,4.263256e-14,81.28379,406.6822,0,0,370.3685,8.701758,0,8.526513e-14
mpc,2026-01-08 14:30:00,346,14.5,26.51753,3525.336,82.10219,413.0804,205.6041,1,1,2467.735,2467.418,744.2503,257.7652,1002.015,4,91.27026,410.7452,0,0,500,0,452.7759,0.226388,0.2064282,0.3172331,0,250,0.3172331,1723.168,0,0,0,2.335169,205.6041,462.7231,323.1098,139.6133,619.4276,0,1242.883,0,5.684342e-14,1.140477e-13,4.263256e-14,82.10219,410.7452,0,0,500,9.168069,0,8.526513e-14
mpc,2026-01-08 14:45:00,347,14.75,26.68835,3483.765,103.2878,410.7966,204.8755,1,1,2438.635,2438.318,745.562,257.521,1003.083,3,98.18331,404.8997,0,0,500,0,577.7047,0.2888523,0.2851064,0.3172331,0,250,0.3172331,1692.756,0,0,5.104443,5.896905,204.8755,458.8833,318.5296,140.3537,614.6025,0,1248.182,0,5.684342e-14,-1.831313e-13,4.263256e-14,98.18331,404.8997,0,0,500,0,0,0
mpc,2026-01-08 15:00:00,348,15,26.82231,3458.026,106.0132,416.1992,208.1093,1,1,2420.618,2420.301,750.0249,258.4734,1008.498,3,106.7169,401.7814,0,0,500,0,702.6137,0.3513069,0.3637722,0.3172331,0,250,0.3172331,1670.276,0,0,0,14.41783,208.1093,456.7595,315.1734,141.5861,612.916,0,1250.703,0,-1.136868e-13,-4.257705e-14,4.263256e-14,106.0132,401.7814,0,0,500,0.703728,0,-4.263256e-14
mpc,2026-01-08 15:15:00,349,15.25,26.96835,3458.251,98.44204,410.2765,209.2224,1,1,2420.776,2420.459,113.6007,36.39927,150,1,115.0103,3.376072,31.61367,0,0,398.6786,602.8335,0.3014167,0.4424256,0.3172331,0,250,0.3172331,2306.858,23.52857,0,0,8.221855,185.6938,458.1782,436.617,21.56116,508.1624,0,1030.508,0,-2.842171e-14,5.606626e-14,4.263256e-14,98.44204,402.0546,23.52857,398.6786,0,16.56822,0,-4.263256e-14
mpc,2026-01-08 15:30:00,350,15.5,27.1975,3438.813,119.2722,407.6589,209.347,1,1,2407.169,2406.852,114.7876,35.21244,150,1,129.3854,0,20.61458,0,0,401.2222,502.433,0.2512165,0.3795954,0.3172331,0,250,0.3172331,2292.065,15.30468,0,0,6.436752,194.0423,457.7869,435.8967,21.89022,508.0114,0,1027.126,0,-2.131628e-14,5.861978e-14,4.263256e-14,119.2722,401.2222,15.30468,401.2222,0,10.11322,0,8.526513e-14
mpc,2026-01-08 15:45:00,351,15.75,27.19808,3424.503,154.7461,412.1529,204.5233,1,1,2397.152,2396.835,115.7802,34.21983,150,1,141.408,0,8.591975,0,0,401.1882,402.0569,0.2010284,0.3163747,0.3172331,0,250,0.3172331,2281.055,6.378814,0,13.33804,10.96476,198.1445,455.8875,433.8082,22.07926,505.7109,0,1053.344,0,7.105427e-15,9.225953e-14,4.263256e-14,141.408,401.1882,6.378814,401.1882,0,0,0,0
mpc,2026-01-08 16:00:00,352,16,27.37111,3419.865,147.5446,394.9467,209.8508,1,1,2393.905,2393.588,771.7397,264.2831,1036.023,3,138.351,397.6718,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1621.849,0,0,9.19362,0,209.8508,456.9238,309.5616,147.3622,613.8989,0,1243.657,0,1.136868e-13,2.448597e-13,4.263256e-14,138.351,394.9467,0,0,500,2.725051,0,5.684342e-14
mpc,2026-01-08 16:15:00,353,16.25,27.52474,3405.141,187.1422,386.7818,204.3388,1,1,2383.599,2383.282,779.8161,265.7734,1045.59,3,155.7543,389.8352,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1603.465,0,0,31.38796,0,204.3388,456.4289,307.0433,149.3856,611.9449,0,1278.034,0,0,-7.888135e-14,4.263256e-14,155.7543,386.7818,0,0,500,3.053441,0,0
mpc,2026-01-08 16:30:00,354,16.5,27.89132,3396.131,197.7031,380.6971,209.7293,1,1,2377.292,2376.975,807.0087,273.6031,1080.612,3,190.7087,389.9031,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1569.966,0,0,6.994447,0,209.7293,458.7635,302.9679,155.7956,617.044,0,1246.153,0,1.136868e-13,-1.195155e-13,4.263256e-14,190.7087,380.6971,0,0,500,9.206001,0,1.136868e-13
mpc,2026-01-08 16:45:00,355,16.75,27.89192,3396.886,226.4325,381.2842,207.5954,1,1,2377.82,2377.503,834.2757,281.484,1115.76,4,225.5078,390.2519,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1543.227,0,0,0.9246965,0,207.5954,458.8714,297.8118,161.0596,619.3575,0,1240.31,0,1.136868e-13,-2.547962e-13,4.263256e-14,225.5078,381.2842,0,0,500,8.967687,0,5.684342e-14
mpc,2026-01-08 17:00:00,356,17,27.80341,3342.79,264.349,382.8072,200.2335,1,1,2339.953,2339.636,860.88,288.5876,1149.468,4,264.386,385.0815,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1478.756,0,0,0,0,200.2335,450.717,284.8349,165.882,611.9911,0,1223.982,0,0,-2.596812e-13,4.263256e-14,264.349,382.8072,0,0,500,2.311287,0,5.684342e-14
mpc,2026-01-08 17:15:00,357,17.25,27.9165,3349.596,298.1924,375.4127,194.8389,1,1,2344.717,2344.4,885.8294,294.8913,1180.721,4,303.8555,376.8652,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1458.571,0,0,0,0,194.8389,452.7194,281.6217,171.0977,614.1325,0,1228.265,0,1.136868e-13,2.384759e-13,4.263256e-14,298.1924,375.4127,0,0,500,7.115596,0,1.136868e-13
mpc,2026-01-08 17:30:00,358,17.5,27.86601,3281.849,381.0262,380.4712,176.6234,1,1,2297.294,2296.977,928.8309,307.1189,1235.95,4,360.4259,375.5239,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1368.146,0,0,20.60026,4.947322,176.6234,443.0877,263.8795,179.2083,605.0643,0,1254.198,0,1.136868e-13,3.962386e-13,4.263256e-14,360.4259,375.5239,0,0,500,0,0,0
mpc,2026-01-08 17:45:00,359,17.75,27.89061,3321.476,448.0091,383.5317,169.2375,1,1,2325.033,2324.716,964.6106,317.3978,1282.008,4,406.6144,375.394,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1360.105,0,0,41.39474,8.137682,169.2375,448.672,262.4655,186.2064,612.5218,0,1310.487,0,1.136868e-13,-4.819478e-13,4.263256e-14,406.6144,375.394,0,0,500,0,0,1.136868e-13
mpc,2026-01-08 18:00:00,360,18,27.87942,3330.31,512.4539,2.51451,163.4091,1,1,2331.217,2330.9,747.7198,215.5241,963.2438,2,459.2171,4.02673,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1583.18,0,0,53.23675,0,163.4091,449.7586,305.4408,144.3178,552.4912,0,1196.816,0,-8.526513e-14,2.393641e-13,4.263256e-14,459.2171,2.51451,0,0,500,1.51222,0,4.440892e-15
mpc,2026-01-08 18:15:00,361,18.25,27.98786,3295.892,546.917,0,158.3362,1,1,2307.125,2306.807,804.1337,231.8042,1035.938,3,531.426,4.511909,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1502.674,0,0,15.49092,0,158.3362,446.1371,290.5775,155.5596,552.9998,0,1132.721,0,1.136868e-13,3.421707e-13,4.263256e-14,531.426,0,0,0,500,4.511909,0,1.625367e-13
mpc,2026-01-08 18:30:00,362,18.5,27.84214,3305.012,614.3441,0,151.7833,1,1,2313.508,2313.191,852.997,245.7151,1098.712,3,595.5693,3.142798,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1460.194,0,0,18.77478,0,151.7833,445.9891,281.4905,164.4986,556.4659,0,1145.318,0,1.136868e-13,2.975398e-14,4.263256e-14,595.5693,0,0,0,500,3.142798,0,5.018208e-14
mpc,2026-01-08 18:45:00,363,18.75,27.75674,3280.178,648.3102,0,142.3052,1,1,2296.125,2295.808,886.4383,255.2062,1141.644,4,639.715,1.929494,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1409.369,0,0,8.595208,0,142.3052,441.8379,271.2016,170.6363,553.7912,0,1122.409,0,0,1.085798e-13,4.263256e-14,639.715,0,0,0,500,1.929494,0,-1.24345e-14
mpc,2026-01-08 19:00:00,364,19,27.33765,3271.419,708.3526,0,126.3099,0,0,2289.993,2289.676,514.7928,148.0901,662.8829,4,662.8829,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1774.883,0,0,45.46969,0,126.3099,436.7834,338.5335,98.24984,0,510.7154,2887.37,0,0,1.687539e-13,4.263256e-14,662.8829,0,0,2.698176,0,0,0,0
mpc,2026-01-08 19:15:00,365,19.25,27.12585,3269.289,702.3782,2.899199,111.7432,0,0,2288.502,2288.185,530.9728,152.7446,683.7174,4,683.7174,0,0,0,0,2.899199,1898.677,0.9493385,1.196214,0.3172331,0,250,0.3172331,1757.212,0,0,18.66083,0,111.7432,434.5678,333.6802,100.8876,0,507.6439,2824.231,0,-2.842171e-14,4.092282e-13,4.263256e-14,683.7174,2.899199,0,3.266607,0,0,0,3.064216e-14
mpc,2026-01-08 19:30:00,366,19.5,27.21781,3254.607,725.7051,7.398465,100.4981,0,0,2278.225,2277.908,538.0339,154.7758,692.8098,4,692.8098,0,0,0,0,3.822946,1897.422,0.9487112,1.195569,0.3172331,0,250,0.3172331,1739.874,0,0,32.89532,3.575519,100.4981,433.4488,331.0236,102.4252,0,504.9199,2839.972,0,0,-3.852474e-13,4.263256e-14,692.8098,3.822946,0,3.822946,0,0,0,3.597123e-14
mpc,2026-01-08 19:45:00,367,19.75,27.00546,3231.59,695.1003,4.867295,91.9692,0,0,2262.113,2261.796,554.4224,159.4903,713.9126,4,702.4075,0,0,0,11.50511,0,1900,0.95,1.194779,0.3172331,0,250,0.3172331,1707.374,0,0,0,4.867295,91.9692,428.4793,323.403,105.0763,0,500.3137,2760.121,0,0,3.426148e-13,4.263256e-14,695.1003,0,0,0,11.50511,7.307192,0,5.151435e-14
mpc,2026-01-08 20:00:00,368,20,26.77943,3225.877,656.7873,0,82.53649,0,0,2258.114,2257.797,531.1002,152.7812,683.8814,4,683.8814,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1726.697,0,0,0,0,82.53649,425.7169,325.53,100.1869,0,493.8716,2716.294,0,-2.842171e-14,1.423306e-13,4.263256e-14,656.7873,0,0,0.2049604,0,27.0941,0,0
mpc,2026-01-08 20:15:00,369,20.25,26.47577,3198.906,633.413,0,80.82847,0,0,2239.234,2238.917,495.8459,142.6396,638.4855,4,635.888,0,0,0,2.392616,0,1900,0.95,1.196214,0.3172331,0,250,0.3172331,1743.071,0,0,0,0,80.82847,419.5157,326.5606,92.95508,0,484.3433,2663.888,0,0,-2.220446e-16,4.263256e-14,633.413,0,0,0,2.597544,2.67988,0,5.018208e-14
mpc,2026-01-08 20:30:00,370,20.5,26.39692,3170.515,603.8029,0,70.67828,0,0,2219.36,2219.043,458.2166,131.8148,590.0314,2,590.0314,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1760.827,0,0,13.77153,0,70.67828,415.1178,329.3518,85.76594,0,474.3866,2632.882,0,0,-1.829648e-13,4.263256e-14,590.0314,0,0,0.6203269,0,0,0,0
mpc,2026-01-08 20:45:00,371,20.75,26.25406,3131.689,564.4042,0,59.81241,0,0,2192.182,2191.865,116.4895,33.51046,150,1,150,0,0,0,0,403.9353,1798.418,0.899209,1.196214,0.3172331,0,250,0.3172331,2075.375,0,0,10.46887,0,59.81241,408.8326,387.0486,21.78396,0,431.7139,2392.485,0,-1.421085e-14,3.226308e-13,4.263256e-14,553.9353,0,0,404.2495,0,0,0,0
mpc,2026-01-08 21:00:00,372,21,25.92353,3077.573,493.7267,0,51.27375,0,0,2154.301,2153.984,0,0,0,0,0,0,0,0,0,483.2772,1677.316,0.8386578,1.132437,0.3172331,0,250,0.3172331,2153.984,0,0,10.4495,0,51.27375,399.062,399.0032,0.05876415,0,408.5012,2264.782,0,0,-9.170442e-14,4.263256e-14,483.2772,0,0,485.0272,0,0,0,0
mpc,2026-01-08 21:15:00,373,21.25,25.82723,3116.103,423.1482,0,58.6419,0,0,2181.272,2180.955,0,0,0,0,0,0,0,0,0,411.5789,1574.157,0.7870784,1.056181,0.3172331,0,250,0.3172331,2180.955,0,0,11.5693,0,58.6419,403.2668,403.2082,0.05864907,0,414.0497,2297.23,0,0,-1.207923e-13,4.263256e-14,411.5789,0,0,411.5789,0,0,0,0
mpc,2026-01-08 21:30:00,374,21.5,25.66831,3125.568,378.9324,2.097878,52.77311,0,0,2187.897,2187.58,0,0,0,0,0,0,0,0,0,354.476,1485.29,0.742645,0.9912235,0.3172331,0,250,0.3172331,2187.58,0,0,24.45638,2.097878,52.77311,403.1886,403.1302,0.05846013,0,412.8553,2316.51,0,0,-3.170797e-13,4.263256e-14,354.476,0,0,354.476,0,0,0,0
mpc,2026-01-08 21:45:00,375,21.75,25.56557,3078.038,304.7835,1.037199,41.78164,0,0,2154.627,2154.309,0,0,0,0,0,0,0,0,0,293.7813,1411.611,0.7058054,0.9352654,0.3172331,0,250,0.3172331,2154.309,0,0,11.00222,1.037199,41.78164,396.2322,396.1739,0.05833864,0,403.8575,2241.984,0,0,-3.151923e-13,4.263256e-14,293.7813,0,0,293.7813,0,0,0,0
mpc,2026-01-08 22:00:00,376,22,25.2733,3082.977,243.3032,3.986282,44.97921,0,0,2158.084,2157.767,0,0,0,0,0,0,0,0,0,243.7369,1350.454,0.6752272,0.8888707,0.3172331,0,250,0.3172331,2157.767,0,0,0,3.552633,44.97921,394.5354,394.4774,0.05799574,0,402.7004,2220.981,0,0,4.291012e-13,4.263256e-14,243.3032,0.4336489,0,258.575,0,0,0,-7.327472e-15
mpc,2026-01-08 22:15:00,377,22.25,25.28588,3081.17,216.8233,6.5444,39.70896,0,0,2156.819,2156.502,0,0,0,0,0,0,0,0,0,212.529,1297.11,0.6485548,0.8503614,0.3172331,0,250,0.3172331,2156.502,0,0,6.217497,4.621235,39.70896,394.4039,394.3459,0.05801042,0,401.6072,2227.536,0,0,-1.552092e-13,4.263256e-14,210.6058,1.923165,0,212.529,0,0,0,-1.088019e-14
mpc,2026-01-08 22:30:00,378,22.5,25.11758,3019.441,192.211,9.160514,37.08453,0,0,2113.609,2113.292,0,0,0,0,0,0,0,0,0,182.5802,1251.26,0.6256302,0.8167709,0.3172331,0,250,0.3172331,2113.292,0,0,14.42746,4.363803,37.08453,385.1983,385.1405,0.05781469,0,391.8991,2187.86,0,0,-9.736656e-14,4.263256e-14,177.7835,4.796711,0,182.5802,0,0,0,0
mpc,2026-01-08 22:45:00,379,22.75,24.87615,3002.83,166.3601,9.279051,30.50727,0,0,2101.981,2101.664,0,0,0,0,0,0,0,0,0,173.9882,1207.566,0.6037832,0.7879003,0.3172331,0,250,0.3172331,2101.664,0,0,0,1.650966,30.50727,37.83566,37.82995,0.005710195,0,43.36302,241.3445,0,0,-1.333378e-13,4.263256e-14,166.3601,7.628086,0,174.3177,0,0,0,-2.664535e-15
mpc,2026-01-08 23:00:00,380,23,24.57983,3006.687,163.1652,0,31.26611,1,1,2104.681,2104.364,511.9884,147.5585,659.547,2,156.9583,2.588721,0,0,500,0,1332.376,0.6661881,0.7603868,0.3172331,0,250,0.3172331,1592.375,0,0,6.20689,0,31.26611,37.88426,28.66276,9.221502,181.8587,0,374.4242,0,0,-1.170175e-13,4.263256e-14,156.9583,0,0,0,500,2.588721,0,5.417888e-14
mpc,2026-01-08 23:15:00,381,23.25,24.31823,3053.94,118.1496,0.5560089,32.01947,1,1,2137.758,2137.441,493.1604,142.0402,635.2006,2,133.5722,1.628413,0,0,500,0,1457.166,0.7285832,0.8389778,0.3172331,0,250,0.3172331,1644.28,0,0,0,0,32.01947,38.47964,29.59704,8.882598,177.3807,0,354.7613,0,-5.684342e-14,4.399814e-13,4.263256e-14,118.1496,0.5560089,0,0,500,16.49499,0,-5.684342e-14
mpc,2026-01-08 23:30:00,382,23.5,24.19962,3075.829,116.8784,0,25.60787,1,1,2153.081,2152.763,475.8757,136.8948,612.7706,2,112.7706,0,0,0,500,0,1581.937,0.7909685,0.9175564,0.3172331,0,250,0.3172331,1676.888,0,0,4.107859,0,25.60787,38.75545,30.18398,8.571474,171.6614,0,350.4089,0,2.842171e-14,-1.572076e-13,4.263256e-14,112.7706,0,0,0,500,0,0,0
mpc,2026-01-08 23:45:00,383,23.75,23.93275,3096.846,140.9723,0,24.25982,1,1,2167.792,2167.475,0,0,0,0,0,0,0,0,0,103.8972,1555.714,0.7778569,0.9961226,0.3172331,0,250,0.3172331,2167.475,0,0,37.07515,0,24.25982,39.02026,39.01455,0.005710195,43.33324,0,150.6211,0,0,-1.585398e-13,4.263256e-14,103.8972,0,0,104.4393,0,0,0,0
mpc,2026-01-09 00:00:00,384,0,23.84255,3090.067,120.1909,0,16.91739,1,1,2163.047,2162.73,0,0,0,0,0,0,0,0,0,98.62978,1530.811,0.7654057,0.9796102,0.3172331,0,250,0.3172331,2162.73,0,0,21.56114,0,16.91739,38.93484,38.92913,0.005710195,41.93543,0,121.0638,0,0,-2.366995e-13,4.263256e-14,98.62978,0,0,99.73694,0,0,0,0
mpc,2026-01-09 00:15:00,385,0.25,23.68757,3101.042,93.50094,0,23.9185,1,1,2170.729,2170.412,0,0,0,0,0,0,0,0,0,93.50094,1507.195,0.7535976,0.9639295,0.3172331,0,250,0.3172331,2170.412,0,0,0,0,23.9185,39.07313,39.06742,0.005710195,43.305,0,86.61001,0,0,-1.04361e-14,4.263256e-14,93.50094,0,0,96.38529,0,0,0,0
mpc,2026-01-09 00:30:00,386,0.5,23.63401,3056.082,111.4217,0,18.29346,1,1,2139.257,2138.94,0,0,0,0,0,0,0,0,0,99.4237,1482.102,0.741051,0.9490587,0.3172331,0,250,0.3172331,2138.94,0,0,11.99797,0,18.29346,38.50663,38.50092,0.005710195,41.73856,0,104.1736,0,0,-1.733058e-13,4.263256e-14,99.4237,0,0,99.81643,0,0,0,0
mpc,2026-01-09 00:45:00,387,0.75,23.51258,3063.878,114.2187,0,14.44136,1,1,2144.714,2144.397,0,0,0,0,0,0,0,0,0,99.62319,1456.963,0.7284815,0.9332579,0.3172331,0,250,0.3172331,2144.397,0,0,14.59549,0,14.44136,38.60486,38.59915,0.005710195,41.149,0,107.4752,0,0,2.243761e-13,4.263256e-14,99.62319,0,0,104.0779,0,0,0,0
mpc,2026-01-09 01:00:00,388,1,23.28048,3072.674,125.8991,0,10.83009,1,1,2150.872,2150.555,0,0,0,0,0,0,0,0,0,87.36645,1434.892,0.717446,0.9174282,0.3172331,0,250,0.3172331,2150.555,0,0,38.53266,0,10.83009,38.7157,38.70999,0.005710195,40.61363,0,147.6961,0,0,6.938894e-14,4.263256e-14,87.36645,0,0,89.52384,0,0,0,0
mpc,2026-01-09 01:15:00,389,1.25,22.81435,3030.514,126.8181,0,7.211614,1,1,2121.36,2121.042,0,0,0,0,0,0,0,0,0,86.32004,1413.086,0.706543,0.9035304,0.3172331,0,250,0.3172331,2121.042,0,0,40.49811,0,7.211614,38.18447,38.17876,0.005710195,39.43505,0,148.7293,0,0,3.576028e-13,4.263256e-14,86.32004,0,0,87.50399,0,0,0,0
mpc,2026-01-09 01:30:00,390,1.5,22.64573,3033.919,110.8024,0,10.39694,1,1,2123.743,2123.426,0,0,0,0,0,0,0,0,0,94.13398,1389.33,0.6946651,0.8897996,0.3172331,0,250,0.3172331,2123.426,0,0,16.66837,0,10.39694,38.22738,38.22167,0.005710195,40.02701,0,108.807,0,0,1.817435e-13,4.263256e-14,94.13398,0,0,94.7395,0,0,0,0
mpc,2026-01-09 01:45:00,391,1.75,22.54788,3067.776,103.096,0,9.26279,1,1,2147.443,2147.126,0,0,0,0,0,0,0,0,0,95.00942,1365.359,0.6826795,0.8748408,0.3172331,0,250,0.3172331,2147.126,0,0,8.086545,0,9.26279,38.65397,38.64826,0.005710195,40.25367,0,94.45664,0,0,6.439294e-15,4.263256e-14,95.00942,0,0,95.00942,0,0,0,0
mpc,2026-01-09 02:00:00,392,2,22.3755,3104.707,83.86618,2.224426,13.95106,1,1,2173.295,2172.977,0,0,0,0,0,0,0,0,0,84.82884,1343.937,0.6719684,0.8597466,0.3172331,0,250,0.3172331,2172.977,0,0,0,1.261762,13.95106,39.11931,39.11359,0.005710195,41.52365,0,85.22383,0,0,-2.529088e-13,4.263256e-14,83.86618,0.9626643,0,106.7336,0,0,0,-3.219647e-15
mpc,2026-01-09 02:15:00,393,2.25,22.2632,3124.479,125.6806,0,16.72486,1,1,2187.135,2186.818,0,0,0,0,0,0,0,0,0,112.4786,1315.606,0.6578028,0.8462574,0.3172331,0,250,0.3172331,2186.818,0,0,13.20204,0,16.72486,39.36843,39.36272,0.005710195,42.2458,0,107.2651,0,0,-1.308953e-13,4.263256e-14,112.4786,0,0,116.3515,0,0,0,0
mpc,2026-01-09 02:30:00,394,2.5,22.02616,3088.724,103.9482,0,21.36811,1,1,2162.107,2161.79,0,0,0,0,0,0,0,0,0,96.62732,1291.242,0.6456209,0.8284176,0.3172331,0,250,0.3172331,2161.79,0,0,7.320917,0,21.36811,38.91793,38.91222,0.005710195,42.57922,0,97.78703,0,0,3.080869e-13,4.263256e-14,96.62732,0,0,99.03267,0,0,0,0
mpc,2026-01-09 02:45:00,395,2.75,21.81262,3075.882,97.85806,7.648193,25.68232,1,1,2153.117,2152.8,0,0,0,0,0,0,0,0,0,89.95614,1268.549,0.6342747,0.813076,0.3172331,0,250,0.3172331,2152.8,0,0,9.77718,5.772931,25.68232,38.75611,38.7504,0.005710195,43.14008,0,113.1041,0,0,-1.809664e-14,4.263256e-14,88.08088,1.875262,0,89.95614,0,0,0,-4.218847e-15
mpc,2026-01-09 03:00:00,396,3,21.53815,3055.863,90.00884,0,19.11758,1,1,2139.104,2138.787,0,0,0,0,0,0,0,0,0,86.64986,1246.687,0.6233436,0.798787,0.3172331,0,250,0.3172331,2138.787,0,0,3.358976,0,19.11758,38.50387,38.49816,0.005710195,41.74901,0,89.29225,0,0,4.273248e-13,4.263256e-14,86.64986,0,0,89.56164,0,0,0,0
mpc,2026-01-09 03:15:00,397,3.25,21.57707,3083.618,102.9574,4.945592,18.39644,1,1,2158.533,2158.216,0,0,0,0,0,0,0,0,0,105.9965,1219.992,0.609996,0.7850207,0.3172331,0,250,0.3172331,2158.216,0,0,1.906572,0,18.39644,38.85359,38.84788,0.005710195,41.97838,0,87.2456,0,0,3.824718e-13,4.263256e-14,101.0509,4.945592,0,108.2345,0,0,0,-6.217249e-15
mpc,2026-01-09 03:30:00,398,3.5,21.46941,3055.754,129.7642,7.362283,13.15012,1,1,2139.028,2138.71,0,0,0,0,0,0,0,0,0,94.32976,1196.217,0.5981087,0.768211,0.3172331,0,250,0.3172331,2138.71,0,0,38.92059,3.876081,13.15012,38.5025,38.49679,0.005710195,40.73002,0,155.2843,0,0,1.765255e-14,4.263256e-14,90.84356,3.486202,0,94.32976,0,0,0,2.220446e-15
mpc,2026-01-09 03:45:00,399,3.75,21.28991,3029.482,126.1009,6.577044,12.35737,1,1,2120.638,2120.32,0,0,0,0,0,0,0,0,0,106.7039,1169.353,0.5846766,0.7532406,0.3172331,0,250,0.3172331,2120.32,0,0,23.85752,2.116519,12.35737,38.17148,38.16577,0.005710195,40.25736,0,125.3199,0,0,-3.358425e-13,4.263256e-14,102.2434,4.460524,0,106.7039,0,0,0,-5.329071e-15
mpc,2026-01-09 04:00:00,400,4,21.01581,2995.539,145.739,9.553801,15.46021,1,1,2096.877,2096.56,0,0,0,0,0,0,0,0,0,137.5812,1134.774,0.5673869,0.7363245,0.3172331,0,250,0.3172331,2096.56,0,0,12.29316,5.418431,15.46021,37.74379,37.73808,0.005710195,40.34157,0,111.2356,0,0,-1.768585e-13,4.263256e-14,133.4458,4.13537,0,137.5812,0,0,0,-9.769963e-15
mpc,2026-01-09 04:15:00,401,4.25,20.91146,3014.292,175.5594,9.526952,16.80579,1,1,2110.004,2109.687,0,0,0,0,0,0,0,0,0,138.6139,1099.942,0.5499708,0.7145504,0.3172331,0,250,0.3172331,2109.687,0,0,38.92169,7.550714,16.80579,37.98008,37.97437,0.005710195,40.79899,0,161.7629,0,0,2.481348e-13,4.263256e-14,136.6377,1.976238,0,138.6139,0,0,0,-9.547918e-15
mpc,2026-01-09 04:30:00,402,4.5,21.02913,3036.547,233.6761,5.408316,13.41821,1,1,2125.583,2125.266,0,0,0,0,0,0,0,0,0,199.9761,1049.774,0.5248872,0.6926171,0.3172331,0,250,0.3172331,2125.266,0,0,39.10834,0,13.41821,38.2605,38.25479,0.005710195,40.51496,0,148.4918,0,0,1.778577e-13,4.263256e-14,194.5678,5.408316,0,200.1301,0,0,0,3.552714e-15
mpc,2026-01-09 04:45:00,403,4.75,21.03103,3030.476,259.9578,7.141433,16.0755,1,1,2121.333,2121.016,0,0,0,0,0,0,0,0,0,248.9814,987.3639,0.4936819,0.6610276,0.3172331,0,250,0.3172331,2121.016,0,0,10.97645,7.141433,16.0755,38.184,38.17829,0.005710195,40.88616,0,113.0257,0,0,4.807266e-14,4.263256e-14,248.9814,0,0,248.9814,0,0,0,0
