controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-09 05:00:00,404,5,20.89258,3023.435,310.4486,17.20167,15.85909,1,1,2116.404,2116.087,273.2677,78.61072,351.8784,1,295.2597,0,0,0,56.6187,0,1001.363,0.5006816,0.6217285,0.3172331,0,250,0.3172331,1842.819,0,0,15.1889,17.20167,15.85909,38.09528,33.17075,4.924529,114.446,0,284.7658,0,-1.421085e-14,-1.052491e-13,4.263256e-14,295.2597,0,0,0,56.6187,0,0,-7.105427e-15
mpc,2026-01-09 05:15:00,405,5.25,21.05052,3033.644,394.0483,12.13831,18.6802,1,1,2123.551,2123.234,274.8087,79.054,353.8627,1,353.8627,0,0,0,0,0.3502985,1001.118,0.5005589,0.6305437,0.3172331,0,250,0.3172331,1848.425,0,0,40.18562,11.78801,18.6802,38.22392,33.27165,4.952266,115.4734,0,320.6013,0,1.421085e-14,-2.720046e-14,4.263256e-14,353.8627,0.3502985,0,0.3502985,0,0,0,-7.827072e-15
mpc,2026-01-09 05:30:00,406,5.5,21.22059,3081.412,437.5963,12.99828,7.52423,1,1,2156.988,2156.671,324.5831,93.37257,417.9556,1,417.9556,0,0,0,0,3.615775,1000.056,0.5000282,0.6303893,0.3172331,0,250,0.3172331,1832.088,0,0,17.52076,11.50235,7.52423,38.82579,32.97758,5.848206,127.6221,0,305.309,0,-2.842171e-14,-1.583178e-13,4.263256e-14,420.0755,1.495928,0,3.615775,0,0,0,-3.042011e-14
mpc,2026-01-09 05:45:00,407,5.75,21.34477,3055.759,517.4257,18.03925,6.321557,1,1,2139.031,2138.714,390.3167,112.2821,502.5988,3,502.5988,0,0,0,0,0.6463576,999.7373,0.4998687,0.6297208,0.3172331,0,250,0.3172331,1748.397,0,0,14.82695,17.39289,6.321557,38.50256,31.47115,7.031411,144.8243,0,345.2279,0,-1.421085e-14,-1.662004e-13,4.263256e-14,502.5988,0.6463576,0,0.6463576,0,0,0,-2.831069e-14
mpc,2026-01-09 06:00:00,408,6,21.45721,3069.564,599.2832,7.212534,14.4854,1,1,2148.695,2148.377,453.2055,130.4965,583.702,2,582.543,1.158985,0,0,0,0,999.58,0.49979,0.6295199,0.3172331,0,250,0.3172331,1695.172,0,0,16.74018,6.053549,14.4854,38.6765,30.51309,8.16341,163.469,0,366.2573,0,-8.526513e-14,1.812994e-13,4.263256e-14,582.543,1.158985,0,0,0,0,0,-3.907985e-14
mpc,2026-01-09 06:15:00,409,6.25,21.63084,3089.282,656.5646,4.639106,9.06655,1,1,2162.497,2162.18,908.5378,261.4179,1169.956,3,670.5546,0.5599355,0,0,498.8412,0,1124.133,0.5620664,0.6294208,0.3172331,0,250,0.3172331,1253.642,0,0,0,4.079171,9.06655,38.92495,22.56556,16.35939,285.5279,0,578.0924,0,-5.684342e-14,-4.826139e-13,4.263256e-14,656.5646,0.5599355,0,0,498.8412,13.98997,0,5.684342e-14
mpc,2026-01-09 06:30:00,410,6.5,21.73752,3111.766,717.7341,0,10.63482,1,1,2178.237,2177.919,958.049,275.6432,1233.692,3,733.2975,0.3947383,0,0,500,0,1248.956,0.624478,0.70785,0.3172331,0,250,0.3172331,1219.87,0,0,0,0,10.63482,39.20826,21.95767,17.25059,299.4161,0,598.8321,0,1.136868e-13,-1.831868e-14,4.263256e-14,717.7341,0,0,0,500,15.95819,0,5.329071e-14
mpc,2026-01-09 06:45:00,411,6.75,21.88798,3154.255,763.6021,0,13.06529,1,1,2207.979,2207.661,976.0039,280.798,1256.802,3,756.5041,0.2977861,0,0,500,0,1373.759,0.6868797,0.7864492,0.3172331,0,250,0.3172331,1231.657,0,0,7.098014,0,13.06529,39.74361,22.16983,17.57378,305.2041,0,622.6524,0,-1.136868e-13,-3.027578e-13,4.263256e-14,756.5041,0,0,0,500,0.2977861,0,1.332268e-14
mpc,2026-01-09 07:00:00,412,7,21.84922,3180.744,795.0007,0,12.69244,1,1,2226.521,2226.204,988.6509,284.4177,1273.069,3,772.9442,0.1243664,0,0,500,0,1498.543,0.7492715,0.8650361,0.3172331,0,250,0.3172331,1237.553,0,0,22.05649,0,12.69244,40.07738,22.27595,17.80143,308.8646,0,655.7766,0,-1.136868e-13,-3.754774e-13,4.263256e-14,772.9442,0,0,0,500,0.1243664,0,1.19349e-15
mpc,2026-01-09 07:15:00,413,7.25,22.12245,3191.43,790.9308,4.135308,15.41584,1,1,2234.001,2233.684,984.4685,283.2269,1267.695,3,767.4552,0.2401646,0,0,500,0,1623.307,0.8116536,0.9436106,0.3172331,0,250,0.3172331,1249.215,0,0,23.47558,3.895144,15.41584,40.21202,22.48588,17.72614,308.3631,0,663.9407,0,0,3.406164e-13,4.263256e-14,767.4552,0.2401646,0,0,500,0,0,-5.684342e-14
mpc,2026-01-09 07:30:00,414,7.5,22.24154,3232.432,737.219,1.400689,20.16241,1,1,2262.703,2262.385,956.1241,275.2827,1231.407,3,729.1947,2.21211,0,0,500,0,1748.052,0.8740258,1.022173,0.3172331,0,250,0.3172331,1306.261,0,0,8.024318,0,20.16241,40.72865,23.5127,17.21594,302.2696,0,618.3812,0,0,2.968736e-13,4.263256e-14,729.1947,1.400689,0,0,500,0.8114213,0,-5.107026e-15
mpc,2026-01-09 07:45:00,415,7.75,22.60655,3260.771,661.1058,4.45871,23.65073,1,1,2282.54,2282.223,892.0815,256.6876,1148.769,3,648.1747,0.5944404,0,0,500,0,1872.776,0.9363882,1.100722,0.3172331,0,250,0.3172331,1390.141,0,0,12.9311,3.86427,23.65073,41.08572,25.02254,16.06318,285.8139,0,600.5997,0,5.684342e-14,3.668177e-13,4.263256e-14,648.1747,0.5944404,0,0,500,0,0,1.136868e-13
mpc,2026-01-09 08:00:00,416,8,22.45171,3266.02,602.4645,373.557,23.76344,1,1,2286.214,2285.897,456.1685,131.2257,587.3941,2,587.3941,0,0,0,0,367.482,1780.611,0.8903056,1.17926,0.3172331,0,250,0.3172331,1829.728,0,0,15.07036,6.075019,23.76344,41.15185,32.93511,8.216743,168.2719,0,373.0195,0,-2.842171e-14,-7.682743e-14,4.263256e-14,587.3942,367.482,0,367.482,0,0,0,0
mpc,2026-01-09 08:15:00,417,8.25,22.67029,3272.51,495.9978,378.4453,30.95704,1,1,2290.757,2290.44,396.412,114.0355,510.4475,2,510.4475,0,0,0,0,370.8804,1687.611,0.8438053,1.121225,0.3172331,0,250,0.3172331,1894.028,0,0,0,7.564883,30.95704,41.23362,34.0925,7.141126,153.506,0,320.0614,0,-2.842171e-14,4.793943e-13,4.263256e-14,495.9978,370.8804,0,370.8804,0,14.44968,0,0
mpc,2026-01-09 08:30:00,418,8.5,22.93492,3246.498,410.7885,376.2289,38.90535,1,1,2272.549,2272.231,328.7861,94.58164,423.3677,1,423.3677,0,0,0,0,374.2858,1593.774,0.7968868,1.062664,0.3172331,0,250,0.3172331,1943.445,0,0,0,1.943173,38.90535,40.90587,34.98201,5.923859,136.3568,0,276.0656,0,-1.421085e-14,-3.641532e-13,4.263256e-14,410.7885,374.2858,0,374.4014,0,12.5792,0,-5.684342e-14
mpc,2026-01-09 08:45:00,419,8.75,23.03635,3261.658,323.6587,385.4607,45.30388,1,1,2283.16,2282.843,270.292,77.75469,348.0467,1,348.0467,0,0,0,0,379.4452,1498.661,0.7493307,1.003576,0.3172331,0,250,0.3172331,2012.551,0,0,0,6.015507,45.30388,41.09688,36.22592,4.870966,121.9064,0,254.1896,0,0,-5.395684e-14,4.263256e-14,323.6587,379.4452,0,379.4452,0,24.38794,0,-5.684342e-14
mpc,2026-01-09 09:00:00,420,9,23.25205,3255.085,242.9051,387.4364,39.33604,1,1,2278.559,2278.242,220.1223,63.32243,283.4447,1,283.4447,0,0,0,0,377.4635,1404.06,0.7020298,0.9436851,0.3172331,0,250,0.3172331,2058.12,0,0,0,9.97284,39.33604,41.01407,37.04616,3.967912,107.279,0,231.7612,0,-2.131628e-14,-2.332579e-13,4.263256e-14,242.9051,377.4635,0,377.4635,0,40.5397,0,0
mpc,2026-01-09 09:15:00,421,9.25,23.51476,3244.819,204.6688,389.4123,51.85973,1,1,2271.373,2271.056,166.6541,47.94125,214.5953,1,214.5953,0,0,0,0,384.6479,1307.677,0.6538383,0.8841158,0.3172331,0,250,0.3172331,2104.402,0,0,0,4.76438,51.85973,40.88472,37.87923,3.005483,94.97752,0,198.1736,0,-1.421085e-14,-3.43614e-13,4.263256e-14,204.6688,384.6479,0,384.6479,0,9.926517,0,-5.684342e-14
mpc,2026-01-09 09:30:00,422,9.5,23.76243,3261.514,149.1621,388.9766,58.5192,1,1,2283.06,2282.743,133.0004,38.26012,171.2605,1,171.2605,0,0,0,0,386.1628,1210.93,0.605465,0.8234248,0.3172331,0,250,0.3172331,2149.742,0,0,0,2.813777,58.5192,41.09508,38.69536,2.399717,87.33834,0,179.5304,0,0,-2.126077e-13,4.263256e-14,149.1621,386.1628,0,386.1628,0,22.09839,0,2.842171e-14
mpc,2026-01-09 09:45:00,423,9.75,23.87158,3242.889,119.9261,396.0607,61.85399,1,1,2270.023,2269.705,122.1302,35.13311,157.2634,1,157.2634,0,0,0,0,393.6251,1112.333,0.5561666,0.7625049,0.3172331,0,250,0.3172331,2147.575,0,0,0,2.435611,61.85399,40.86041,38.65635,2.204054,84.78744,0,173.7763,0,-1.421085e-14,-3.075318e-13,4.263256e-14,119.9261,393.6251,0,393.6251,0,37.33729,0,-1.421085e-14
mpc,2026-01-09 10:00:00,424,10,24.04045,3252.023,126.2455,396.9174,72.0821,1,1,2276.416,2276.099,127.6239,36.71348,164.3374,1,164.3374,0,0,0,0,396.9174,1012.929,0.5064643,0.7004199,0.3172331,0,250,0.3172331,2148.475,0,0,0,0,72.0821,40.97549,38.67255,2.302941,88.24508,0,176.4902,0,0,7.760459e-14,4.263256e-14,126.2455,396.9174,0,400.9235,0,38.09187,0,1.421085e-14
mpc,2026-01-09 10:15:00,425,10.25,24.36658,3271.918,135.7141,397.2401,81.96007,1,1,2290.343,2290.025,114.6967,35.3033,150,1,128.2849,21.71512,0,0,0,375.525,918.888,0.459444,0.6378263,0.3172331,0,250,0.3172331,2175.329,0,0,7.429182,0,81.96007,41.22617,39.15592,2.070251,89.17463,0,191.1646,0,0,2.010614e-13,4.263256e-14,128.2849,397.2401,0,380.0549,0,0,0,0
mpc,2026-01-09 10:30:00,426,10.5,24.72943,3311.914,101.2771,401.7922,92.5258,1,1,2318.34,2318.023,113.8802,36.11983,150,1,118.3949,31.60512,0,0,0,369.2741,826.4248,0.4132124,0.5786103,0.3172331,0,250,0.3172331,2204.143,0,0,0,0.912933,92.5258,41.73012,39.67457,2.055553,92.52673,0,186.6283,0,-7.105427e-15,-1.183498e-13,4.263256e-14,101.2771,400.8793,0,369.2741,0,17.11777,0,-1.421085e-14
mpc,2026-01-09 10:45:00,427,10.75,24.94082,3330.86,84.07761,394.4705,94.53687,1,1,2331.602,2331.285,114.1681,35.83192,150,1,121.8822,28.11784,0,0,0,366.3526,734.7065,0.3673533,0.5203876,0.3172331,0,250,0.3172331,2217.117,0,0,0,0,94.53687,41.96883,39.9081,2.060736,92.90822,0,185.8164,0,0,1.665335e-13,4.263256e-14,84.07761,394.4705,0,381.1889,0,37.80455,0,1.421085e-14
mpc,2026-01-09 11:00:00,428,11,25.15245,3366.395,73.48972,407.5707,94.60491,1,1,2356.476,2356.159,113.3533,36.64674,150,1,112.0129,37.98714,0,0,0,369.5835,642.195,0.3210975,0.4626339,0.3172331,0,250,0.3172331,2242.806,0,0,0,0,94.60491,429.7606,409.03,20.73057,462.9303,0,925.8606,0,-2.131628e-14,-1.212364e-13,4.263256e-14,73.48972,407.5707,0,372.8057,0,38.52314,0,0
mpc,2026-01-09 11:15:00,429,11.25,25.38231,3426.563,59.82598,408.4817,112.3503,1,1,2398.594,2398.277,113.2705,36.72954,150,1,111.01,38.99004,0,0,0,369.4917,549.721,0.2748605,0.4043808,0.3172331,0,250,0.3172331,2285.007,0,0,0,0,112.3503,439.4683,418.6569,20.81143,475.9711,0,951.9422,0,-1.421085e-14,9.697798e-14,4.263256e-14,59.82598,408.4817,0,373.458,0,51.18398,0,-7.105427e-15
mpc,2026-01-09 11:30:00,430,11.5,25.72195,3458.269,88.79506,416.7332,125.064,1,1,2420.788,2420.471,113.2617,36.73831,150,1,110.9038,39.09624,0,0,0,375.9307,455.6518,0.2278259,0.3461512,0.3172331,0,250,0.3172331,2307.209,0,0,0,1.706235,125.064,446.5916,425.6384,20.95326,485.4487,0,973.8407,0,0,4.024558e-14,4.263256e-14,88.79506,415.027,0,375.9307,0,22.1087,0,7.105427e-14
mpc,2026-01-09 11:45:00,431,11.75,25.788,3437.188,103.0198,411.5211,130.2082,1,1,2406.032,2405.715,726.2923,253.6772,979.9695,4,89.73952,420.8854,0,0,469.3446,0,572.9162,0.2864581,0.2869172,0.3172331,0,250,0.3172331,1679.422,0,0,13.2803,0,130.2082,444.4651,310.2389,134.2262,587.9694,0,1198.847,0,-1.136868e-13,-1.281752e-13,4.263256e-14,89.73952,411.5211,0,0,469.3446,9.36425,0,0
mpc,2026-01-09 12:00:00,432,12,25.81977,3406.701,107.3923,404.3534,136.0836,1,1,2384.691,2384.373,112.1957,37.80432,150,1,97.9921,52.00791,0,0,0,352.3455,484.7396,0.2423698,0.3607569,0.3172331,0,250,0.3172331,2272.178,0,0,9.400169,0,136.0836,440.8073,420.0094,20.79788,482.9687,0,982.1526,0,-7.105427e-15,-5.484502e-14,4.263256e-14,97.9921,404.3534,0,370.059,0,0,0,0
mpc,2026-01-09 12:15:00,433,12.25,26.04146,3404.741,89.35688,405.376,145.8928,1,1,2383.319,2383.002,111.4052,38.59482,150,1,88.41746,61.58254,0,0,0,343.7934,398.715,0.1993575,0.3052334,0.3172331,0,250,0.3172331,2271.596,0,0,0.9394121,0,145.8928,442.5486,421.8034,20.74527,487.4884,0,976.5973,0,7.105427e-15,6.661338e-16,4.263256e-14,88.41746,405.376,0,360.2386,0,0,0,0
mpc,2026-01-09 12:30:00,434,12.5,26.10028,3404.814,101.6871,412.7124,158.3805,1,1,2383.37,2383.053,113.4999,36.50009,150,1,113.7892,36.2108,0,0,0,376.5016,304.5268,0.1522634,0.251065,0.3172331,0,250,0.3172331,2269.553,0,0,0,0,158.3805,443.0905,421.9308,21.15966,487.8753,0,975.7506,0,1.421085e-14,9.90874e-14,4.263256e-14,101.6871,412.7124,0,385.8404,0,12.10208,0,1.421085e-14
mpc,2026-01-09 12:45:00,435,12.75,26.22521,3378.623,102.2406,421.8797,161.2407,1,1,2365.036,2364.719,112.7161,37.2839,150,1,104.2955,45.70452,0,0,0,374.4329,210.8706,0.1054353,0.1917561,0.3172331,0,250,0.3172331,2252.003,0,0,0,1.742231,161.2407,440.8082,419.7404,21.06776,487.0773,0,977.1599,0,-7.105427e-15,6.2228e-14,4.263256e-14,102.2406,420.1374,0,374.4329,0,2.054874,0,4.263256e-14
mpc,2026-01-09 13:00:00,436,13,26.43428,3364.287,99.49418,428.2482,168.386,1,1,2355.001,2354.683,757.7029,263.0152,1020.718,3,96.99071,423.7274,0,0,500,0,335.8374,0.1679187,0.1327821,0.3172331,0,250,0.3172331,1596.981,0,0,2.503468,4.520804,168.386,440.8274,298.9353,141.8921,593.4703,0,1199.057,0,0,-2.553513e-15,4.263256e-14,96.99071,423.7274,0,0,500,0,0,-5.684342e-14
mpc,2026-01-09 13:15:00,437,13.25,26.68921,3352.704,106.3517,430.8208,191.418,1,1,2346.893,2346.576,112.4795,37.52055,150,1,101.4292,48.57084,0,0,0,374.6346,242.1259,0.121063,0.2114719,0.3172331,0,250,0.3172331,2234.096,0,0,4.922519,7.615364,191.418,441.6278,420.4022,21.22557,493.943,0,1009.514,0,-1.421085e-14,-3.691492e-15,4.263256e-14,101.4292,423.2054,0,374.6346,0,0,0,-5.684342e-14
mpc,2026-01-09 13:30:00,438,13.5,26.73471,3370.146,122.4744,422.7243,190.5806,1,1,2359.102,2358.785,755.8714,262.4723,1018.344,3,94.76696,423.5767,0,0,500,0,367.0878,0.1835439,0.1524631,0.3172331,0,250,0.3172331,1602.914,0,0,27.70743,0,190.5806,444.3438,301.9135,142.4303,600.2822,0,1248.36,0,-5.684342e-14,9.753309e-14,4.263256e-14,94.76696,422.7243,0,0,500,0.8524097,0,0
mpc,2026-01-09 13:45:00,439,13.75,27.01864,3432.909,113.4761,418.1147,202.9726,1,1,2403.036,2402.719,113.1001,36.89987,150,1,108.947,41.05303,0,0,0,377.0616,272.7646,0.1363823,0.2311498,0.3172331,0,250,0.3172331,2289.619,0,0,4.529162,0,202.9726,455.2972,433.8083,21.48891,509.1649,0,1026.143,0,0,6.825096e-14,4.263256e-14,108.947,418.1147,0,383.4157,0,0,0,5.684342e-14
mpc,2026-01-09 14:00:00,440,14,26.95811,3488.675,102.5284,419.1046,207.302,1,1,2442.072,2441.755,744.4245,258.0384,1002.463,3,89.61909,412.8438,0,0,500,0,397.7217,0.1988608,0.1717559,0.3172331,0,250,0.3172331,1697.331,0,0,12.90928,6.260744,207.302,462.1104,321.1839,140.9266,618.4498,0,1269.968,0,0,5.392908e-14,4.263256e-14,89.61909,412.8438,0,0,500,0,0,0
mpc,2026-01-09 14:15:00,441,14.25,27.19365,3464.611,86.53114,420.8688,214.8837,1,1,2425.228,2424.91,111.113,38.88701,150,1,84.87845,65.12155,0,0,0,346.8528,310.9459,0.1554729,0.2504395,0.3172331,0,250,0.3172331,2313.797,0,0,1.652696,8.89447,214.8837,461.184,439.9943,21.1897,519.7439,0,1057.682,0,0,-1.157963e-13,4.263256e-14,84.87845,411.9743,0,346.8528,0,0,0,0
mpc,2026-01-09 14:30:00,442,14.5,27.14242,3457.108,111.0492,412.8058,221.9995,1,1,2419.976,2419.658,741.0874,256.9928,998.0801,4,86.04177,412.0383,0,0,500,0,435.8969,0.2179485,0.1957981,0.3172331,0,250,0.3172331,1678.571,0,0,25.0074,0.7675003,221.9995,459.6927,318.8573,140.8354,618.0205,0,1280.503,0,-1.136868e-13,-5.412337e-15,4.263256e-14,86.04177,412.0383,0,0,500,0,0,-5.684342e-14
mpc,2026-01-09 14:45:00,443,14.75,27.12323,3426.336,116.3271,406.664,219.5358,1,1,2398.435,2398.118,112.4472,37.55275,150,1,101.0391,48.96086,0,0,0,357.7032,346.4025,0.1732013,0.2744779,0.3172331,0,250,0.3172331,2285.671,0,0,15.28801,0,219.5358,455.4183,434.0064,21.41188,513.2449,0,1052.862,0,7.105427e-15,-1.302292e-13,4.263256e-14,101.0391,406.664,0,359.243,0,0,0,0
mpc,2026-01-09 15:00:00,444,15,27.34464,3392.707,80.38973,399.8654,228.1987,1,1,2374.895,2374.577,112.8616,37.1384,150,1,106.0579,40.89599,3.046131,0,0,358.9695,256.6056,0.1283028,0.2181246,0.3172331,0,250,0.3172331,2261.716,2.257923,0,0,0,225.9408,453.0435,431.4531,21.59041,511.6928,0,1023.386,0,-2.131628e-14,1.598721e-14,4.263256e-14,80.38973,399.8654,2.257923,369.0491,0,25.66815,0,2.842171e-14
mpc,2026-01-09 15:15:00,445,15.25,27.4167,3401.03,94.6802,407.0734,226.7875,1,1,2380.721,2380.403,752.306,259.6528,1011.959,4,105.256,406.7027,0,0,500,0,381.5652,0.1907826,0.1615808,0.3172331,0,250,0.3172331,1628.097,0,0,0,0.3706218,226.7875,454.8427,311.0521,143.7906,614.0332,0,1228.706,0,-5.684342e-14,-1.219302e-13,4.263256e-14,94.6802,406.7027,0,0,500,10.57582,0,-5.684342e-14
mpc,2026-01-09 15:30:00,446,15.5,27.42663,3407.425,118.4046,400.0205,220.6753,1,1,2385.197,2384.88,757.2653,260.8896,1018.155,3,123.314,404.9174,0,0,489.9235,0,503.986,0.251993,0.240266,0.3172331,0,250,0.3172331,1627.615,0,0,0,0,220.6753,455.793,311.0248,144.7683,614.0837,0,1228.167,0,-1.136868e-13,7.907563e-14,4.263256e-14,118.4046,400.0205,0,0,489.9235,9.806281,0,1.421085e-14
mpc,2026-01-09 15:45:00,447,15.75,27.47084,3392.482,106.3714,400.4019,214.9521,1,1,2374.737,2374.42,116.367,33.63302,150,1,148.5156,0,1.484437,0,0,400.4019,403.8062,0.2019031,0.3173526,0.3172331,0,250,0.3172331,2258.053,1.09883,0,0,0,213.8532,454.2163,431.8981,22.31821,506.4349,0,1012.87,0,-1.421085e-14,-3.702594e-14,4.263256e-14,106.3714,400.4019,1.09883,407.3992,0,42.14412,0,-5.684342e-14
mpc,2026-01-09 16:00:00,448,16,27.62084,3407.96,107.0343,398.3324,211.802,1,1,2385.572,2385.255,769.0409,263.3506,1032.391,3,143.1853,396.2023,0,0,493.0038,0,526.9936,0.2634968,0.2542709,0.3172331,0,250,0.3172331,1616.214,0,0,0,2.130067,211.802,457.7333,310.1122,147.6211,614.1024,0,1231.879,0,-1.136868e-13,1.559863e-14,4.263256e-14,107.0343,396.2023,0,0,493.0038,36.15106,0,2.842171e-14
mpc,2026-01-09 16:15:00,449,16.25,27.68868,3393.017,153.6247,397.7593,213.4245,1,1,2375.112,2374.795,792.1681,269.1386,1061.307,3,173.2406,388.0661,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1582.627,0,0,0,9.693272,213.4245,456.3798,304.1031,152.2767,614.2513,0,1245.224,0,-5.684342e-14,-1.134093e-13,4.263256e-14,153.6247,388.0661,0,0,500,19.61585,0,-5.684342e-14
mpc,2026-01-09 16:30:00,450,16.5,27.74573,3412.185,179.5642,385.9788,212.9996,1,1,2388.53,2388.213,806.353,272.8585,1079.212,3,194.5378,384.6738,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1581.86,0,0,0,1.305068,212.9996,459.5121,304.3226,155.1895,618.1585,0,1238.568,0,0,-1.751377e-13,4.263256e-14,179.5642,384.6738,0,0,500,14.97357,0,2.842171e-14
mpc,2026-01-09 16:45:00,451,16.75,27.92939,3384.68,195.7478,384.9166,207.8873,1,1,2369.276,2368.959,831.3279,280.1009,1111.429,3,226.2102,385.2186,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1537.631,0,0,0,0,207.8873,457.5864,296.968,160.6185,617.2188,0,1234.438,0,0,1.233458e-13,4.263256e-14,195.7478,384.9166,0,0,500,30.76446,0,-2.842171e-14
mpc,2026-01-09 17:00:00,452,17,27.86611,3392.062,245.9943,387.0682,194.7876,1,1,2374.443,2374.126,859.9508,288.1826,1148.133,3,264.3468,383.7867,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1514.175,0,0,0,3.281597,194.7876,457.9687,292.0452,165.9235,617.7974,0,1241.255,0,1.136868e-13,-3.572698e-13,4.263256e-14,245.9943,383.7867,0,0,500,18.35247,0,2.842171e-14
mpc,2026-01-09 17:15:00,453,17.25,27.82127,3368.179,305.23,385.6655,182.1908,1,1,2357.725,2357.408,882.6681,293.8976,1176.566,3,300.4925,376.0731,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1474.74,0,0,4.737473,9.592334,182.1908,454.312,284.1689,170.1432,613.173,0,1251.065,0,-1.136868e-13,1.197931e-13,4.263256e-14,300.4925,376.0731,0,0,500,0,0,-5.684342e-14
mpc,2026-01-09 17:30:00,454,17.5,27.75592,3353.221,348.6556,378.4472,173.3398,1,1,2347.255,2346.938,939.6248,310.5158,1250.141,3,371.8714,378.2692,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1407.313,0,0,0,0.1780251,173.3398,451.6689,270.8012,180.8677,614.6718,0,1229.651,0,-1.136868e-13,2.564615e-13,4.263256e-14,348.6556,378.2692,0,0,500,23.21581,0,-1.136868e-13
mpc,2026-01-09 17:45:00,455,17.75,27.89654,3349.677,402.283,377.9967,173.5756,1,1,2344.774,2344.457,985.7353,323.9598,1309.695,3,429.7383,379.9567,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1358.722,0,0,0,0,173.5756,452.5385,262.2316,190.3069,619.6913,0,1239.383,0,1.136868e-13,2.667866e-13,4.263256e-14,402.283,377.9967,0,0,500,29.41532,0,5.684342e-14
mpc,2026-01-09 18:00:00,456,18,27.99692,3295.06,471.8354,4.161037,168.1126,1,1,2306.542,2306.225,770.4373,221.9624,992.3997,2,489.2833,3.116422,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1535.787,0,0,0,1.044615,168.1126,446.1104,297.038,149.0723,551.5153,0,1104.833,0,2.842171e-14,5.77316e-14,4.263256e-14,471.8354,3.116422,0,0,500,17.4479,0,5.684342e-14
mpc,2026-01-09 18:15:00,457,18.25,28.11903,3262.307,536.8407,1.125495,157.0955,1,1,2283.615,2283.298,809.2244,232.9932,1042.218,3,540.2968,1.920766,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1474.073,0,0,0,0,157.0955,442.8264,285.8445,156.982,549.3008,0,1098.602,0,-1.705303e-13,1.39555e-13,4.263256e-14,536.8407,1.125495,0,0,500,4.251363,0,-1.936229e-13
mpc,2026-01-09 18:30:00,458,18.5,28.05234,3249.012,622.6805,1.172742,152.9414,1,1,2274.309,2273.991,860.1088,247.5681,1107.677,3,606.348,1.32891,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1413.883,0,0,16.33243,0,152.9414,440.3954,273.7831,166.6122,550.9667,0,1130.107,0,8.526513e-14,-1.938449e-13,4.263256e-14,606.348,1.172742,0,0,500,0.1561679,0,5.928591e-14
mpc,2026-01-09 18:45:00,459,18.75,27.95539,3229.86,685.6339,12.22933,132.9873,1,1,2260.902,2260.585,889.5179,255.971,1145.489,3,644.6982,0.7907369,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1371.067,0,0,40.93568,11.43859,132.9873,436.8971,264.9452,171.9519,546.6147,0,1183.575,0,-8.526513e-14,-1.363354e-13,4.263256e-14,644.6982,0.7907369,0,0,500,0,0,-5.684342e-14
mpc,2026-01-09 19:00:00,460,19,27.97596,3224.444,721.6009,5.626241,115.1519,0,0,2257.111,2256.793,534.9279,153.8823,688.8103,2,688.8103,0,0,0,0,1.163503,1899.41,0.949705,1.196402,0.3172331,0,250,0.3172331,1721.866,0,0,32.79061,4.462739,115.1519,436.3553,332.8792,103.4761,0,509.0232,2863.89,0,0,-1.572076e-13,4.263256e-14,688.8103,1.163503,0,1.163503,0,0,0,-5.351275e-14
mpc,2026-01-09 19:15:00,461,19.25,27.81903,3190.821,727.3164,0,100.8639,0,0,2233.574,2233.257,539.2553,155.1272,694.3825,2,694.3825,0,0,0,0,0,1899.111,0.9495555,1.196031,0.3172331,0,250,0.3172331,1694.002,0,0,32.93395,0,100.8639,430.3689,326.4031,103.9657,0,500.9649,2812.118,0,2.842171e-14,-3.577139e-13,4.263256e-14,694.3825,0,0,3.047862,0,0,0,0
mpc,2026-01-09 19:30:00,462,19.5,27.80885,3148.235,723.5556,1.010094,100.4217,0,0,2203.765,2203.448,560.2343,161.7834,722.0177,2,711.4228,5.843136,0,0,4.751781,0,1900,0.95,1.195842,0.3172331,0,250,0.3172331,1643.213,0,0,12.13277,0,100.4217,424.5335,316.5488,107.9847,0,497.6774,2758.155,0,-8.526513e-14,4.305445e-13,4.263256e-14,711.4228,1.010094,0,0,4.751781,4.833042,0,3.108624e-14
mpc,2026-01-09 19:45:00,463,19.75,27.77039,3141.347,683.8242,4.707487,88.67778,0,0,2198.943,2198.626,542.2303,155.983,698.2132,2,698.2132,0,0,0,0,2.759807,1899.011,0.9495055,1.196402,0.3172331,0,250,0.3172331,1656.395,0,0,0,1.94768,88.67778,423.2597,318.8284,104.4313,0,491.8803,2708.702,0,-2.842171e-14,3.441691e-13,4.263256e-14,683.8242,2.759807,0,2.759807,0,14.38908,0,1.24345e-14
mpc,2026-01-09 20:00:00,464,20,27.5333,3142.904,668.7637,5.758929,79.98775,0,0,2200.033,2199.716,207.039,59.55876,266.5978,1,266.5978,0,0,0,0,402.0329,1798.204,0.8991019,1.195779,0.3172331,0,250,0.3172331,1992.677,0,0,0.2263638,5.665619,79.98775,421.3543,381.6411,39.71325,0,456.5192,2521.019,0,0,-1.052491e-13,4.263256e-14,668.5374,0.09330982,0,402.0329,0,0,0,-2.206568e-15
mpc,2026-01-09 20:15:00,465,20.25,27.36584,3114.916,632.413,3.275306,74.62645,0,0,2180.441,2180.124,116.4895,33.51046,150,1,150,0,0,0,0,482.413,1677.317,0.8386587,1.132303,0.3172331,0,250,0.3172331,2063.634,0,0,0,3.275306,74.62645,416.134,393.8416,22.2924,0,441.5944,2434.419,0,-1.421085e-14,4.063416e-14,4.263256e-14,632.413,0,0,484.5384,0,0,0,0
mpc,2026-01-09 20:30:00,466,20.5,27.18276,3139.838,580.8011,7.277042,66.56399,0,0,2197.887,2197.57,116.4895,33.51046,150,1,150,0,0,0,0,431.0835,1569.283,0.7846413,1.056182,0.3172331,0,250,0.3172331,2081.08,0,0,0,6.994634,66.56399,417.8574,395.6504,22.20705,0,441.8158,2442.053,0,-1.421085e-14,-2.957634e-13,4.263256e-14,580.8011,0.2824086,0,448.2587,0,0,0,-5.234702e-14
mpc,2026-01-09 20:45:00,467,20.75,27.23031,3144.976,542.1256,14.72833,66.8947,0,0,2201.484,2201.166,116.4895,33.51046,150,1,150,0,0,0,0,392.261,1470.97,0.7354851,0.9881542,0.3172331,0,250,0.3172331,2084.677,0,0,0,14.59287,66.8947,418.9578,396.7287,22.22915,0,442.9697,2461.506,0,-1.421085e-14,1.366685e-13,4.263256e-14,542.1256,0.1354621,0,410.2033,0,0,0,1.687539e-14
mpc,2026-01-09 21:00:00,468,21,27.37584,3151.057,501.4452,17.05316,64.36396,0,0,2205.74,2205.422,0,0,0,0,0,0,0,0,0,489.8643,1348.273,0.6741363,0.9262484,0.3172331,0,250,0.3172331,2205.422,0,0,12.33531,16.29872,64.36396,421.0506,420.99,0.06055618,0,433.2763,2432.414,0,0,7.160939e-14,4.263256e-14,489.1098,0.7544446,0,489.8643,0,0,0,-2.442491e-14
mpc,2026-01-09 21:15:00,469,21.25,27.158,3152.66,409.6651,0.8229779,57.18099,0,0,2206.862,2206.544,0,0,0,0,0,0,0,0,0,409.6651,1245.644,0.622822,0.8489875,0.3172331,0,250,0.3172331,2206.544,0,0,0,0.8229779,57.18099,419.3466,419.2863,0.06028045,0,430.1518,2367.255,0,0,-4.790612e-13,4.263256e-14,409.6651,0,0,418.0609,0,0,0,0
mpc,2026-01-09 21:30:00,470,21.5,26.94713,3112.233,361.5213,0,55.6765,0,0,2178.563,2178.246,0,0,0,0,0,0,0,0,0,361.5213,1155.068,0.5775338,0.7843638,0.3172331,0,250,0.3172331,2178.246,0,0,0,0,55.6765,412.1527,412.0927,0.06001592,0,422.6259,2324.442,0,0,-1.015854e-13,4.263256e-14,361.5213,0,0,369.6067,0,0,0,0
mpc,2026-01-09 21:45:00,471,21.75,26.43058,3151.706,315.3226,0,40.00432,0,0,2206.194,2205.877,0,0,0,0,0,0,0,0,0,299.9671,1079.894,0.539947,0.7273292,0.3172331,0,250,0.3172331,2205.877,0,0,15.35553,0,40.00432,412.9412,412.8818,0.05937763,0,420.3695,2338.521,0,0,2.899903e-13,4.263256e-14,299.9671,0,0,300.5552,0,0,0,0
mpc,2026-01-09 22:00:00,472,22,26.23622,3112.699,257.6422,0,43.31873,0,0,2178.889,2178.572,0,0,0,0,0,0,0,0,0,249.6687,1017.307,0.5086534,0.6799935,0.3172331,0,250,0.3172331,2178.572,0,0,7.973462,0,43.31873,406.2049,406.1458,0.05914097,0,414.2216,2291.973,0,0,2.380318e-13,4.263256e-14,249.6687,0,0,252.1126,0,0,0,0
mpc,2026-01-09 22:15:00,473,22.25,26.0075,3107.247,208.5358,1.710469,37.29415,0,0,2175.073,2174.756,0,0,0,0,0,0,0,0,0,210.2463,964.5852,0.4822926,0.6405832,0.3172331,0,250,0.3172331,2174.756,0,0,0,0,37.29415,403.6004,403.5415,0.05886487,0,410.4617,2257.539,0,0,-2.675637e-14,4.263256e-14,208.5358,1.710469,0,218.7218,0,0,0,1.265654e-14
mpc,2026-01-09 22:30:00,474,22.5,25.63563,3110.631,203.9016,5.289607,30.09102,0,0,2177.442,2177.125,0,0,0,0,0,0,0,0,0,191.2982,916.6088,0.4583044,0.6073851,0.3172331,0,250,0.3172331,2177.125,0,0,17.89299,0,30.09102,400.9962,400.9378,0.05842142,0,406.4793,2266.502,0,0,-5.739853e-14,4.263256e-14,186.0086,5.289607,0,193.2474,0,0,0,1.065814e-14
mpc,2026-01-09 22:45:00,475,22.75,25.50376,3103.045,183.3794,0,29.21347,0,0,2172.132,2171.815,0,0,0,0,0,0,0,0,0,166.4111,874.8617,0.4374308,0.5771751,0.3172331,0,250,0.3172331,2171.815,0,0,16.96829,0,29.21347,398.9525,398.8943,0.05826578,0,404.2599,2252.7,0,0,2.098322e-13,4.263256e-14,166.4111,0,0,174.9685,0,0,0,0
mpc,2026-01-09 23:00:00,476,23,25.06192,3092.813,186.9911,0,30.01778,1,1,2164.969,2164.652,0,0,0,0,0,0,0,0,0,160.5964,834.5749,0.4172874,0.5508876,0.3172331,0,250,0.3172331,2164.652,0,0,26.39476,0,30.01778,394.1188,394.061,0.05775026,399.5256,0,844.5821,0,0,-5.628831e-14,4.263256e-14,160.5964,0,0,161.7361,0,0,0,0
mpc,2026-01-09 23:15:00,477,23.25,24.79698,3059.637,147.1657,2.671393,28.08009,1,1,2141.746,2141.428,0,0,0,0,0,0,0,0,0,126.0131,802.9402,0.4014701,0.5255196,0.3172331,0,250,0.3172331,2141.428,0,0,22.16985,1.654097,28.08009,38.55142,38.54571,0.005710195,43.63054,0,128.3574,0,0,1.567635e-13,4.263256e-14,124.9958,1.017297,0,126.0131,0,0,0,4.440892e-16
mpc,2026-01-09 23:30:00,478,23.5,24.5776,3042.812,114.7803,0.2770959,28.14282,1,1,2129.969,2129.651,0,0,0,0,0,0,0,0,0,114.7803,774.1187,0.3870594,0.5055997,0.3172331,0,250,0.3172331,2129.651,0,0,0,0.2770959,28.14282,38.33943,38.33372,0.005710195,43.40773,0,87.29346,0,0,-6.139533e-14,4.263256e-14,114.7803,0,0,115.1918,0,0,0,0
mpc,2026-01-09 23:45:00,479,23.75,24.17766,3039.543,103.3724,1.909313,24.78497,1,1,2127.68,2127.363,0,0,0,0,0,0,0,0,0,103.6061,748.0953,0.3740477,0.4874512,0.3172331,0,250,0.3172331,2127.363,0,0,0,1.675578,24.78497,38.29825,38.29254,0.005710195,42.72598,0,88.34233,0,0,1.29452e-13,4.263256e-14,103.3724,0.2337351,0,125.2853,0,0,0,-2.19269e-15
mpc,2026-01-10 00:00:00,480,0,24.055,3067.716,111.7453,0,20.77759,1,1,2147.401,2147.084,0,0,0,0,0,0,0,0,0,110.712,720.2996,0.3601498,0.4710647,0.3172331,0,250,0.3172331,2147.084,0,0,1.033261,0,20.77759,38.65322,38.64751,0.005710195,42.35518,0,86.49273,0,0,-1.14353e-14,4.263256e-14,110.712,0,0,111.2327,0,0,0,0
mpc,2026-01-10 00:15:00,481,0.25,23.95857,3041.964,124.2337,0,27.71251,1,1,2129.375,2129.058,0,0,0,0,0,0,0,0,0,94.721,696.5059,0.348253,0.4535621,0.3172331,0,250,0.3172331,2129.058,0,0,29.51272,0,27.71251,38.32875,38.32304,0.005710195,43.25887,0,137.4272,0,0,1.322831e-13,4.263256e-14,94.721,0,0,94.72991,0,0,0,0
mpc,2026-01-10 00:30:00,482,0.5,23.54567,3054.207,142.4009,0,29.62679,1,1,2137.945,2137.628,0,0,0,0,0,0,0,0,0,106.0174,669.892,0.334946,0.4385796,0.3172331,0,250,0.3172331,2137.628,0,0,36.38355,0,29.62679,38.48301,38.4773,0.005710195,43.71173,0,150.1851,0,0,-1.865175e-14,4.263256e-14,106.0174,0,0,106.187,0,0,0,0
mpc,2026-01-10 00:45:00,483,0.75,23.1367,3057.734,118.0829,0,19.358,1,1,2140.414,2140.096,0,0,0,0,0,0,0,0,0,107.6441,642.8755,0.3214377,0.4218211,0.3172331,0,250,0.3172331,2140.096,0,0,10.43878,0,19.358,38.52744,38.52173,0.005710195,41.91492,0,101.8367,0,0,-2.323697e-13,4.263256e-14,107.6441,0,0,109.6323,0,0,0,0
mpc,2026-01-10 01:00:00,484,1,22.99672,3051.88,89.79909,1.439572,21.33149,1,1,2136.316,2135.999,0,0,0,0,0,0,0,0,0,90.77052,620.0816,0.3100408,0.4048093,0.3172331,0,250,0.3172331,2135.999,0,0,0,0.4681384,21.33149,38.45369,38.44798,0.005710195,42.17702,0,85.16158,0,0,-1.126321e-13,4.263256e-14,89.79909,0.9714331,0,109.4633,0,0,0,-1.332268e-15
mpc,2026-01-10 01:15:00,485,1.25,22.77909,3031.572,104.8937,0,16.16195,1,1,2122.101,2121.783,473.0997,136.1504,609.2501,4,108.7408,0.5093038,0,0,500,0,744.984,0.372492,0.3904563,0.3172331,0,250,0.3172331,1648.684,0,0,0,0,16.16195,38.19781,29.67631,8.521505,168.6403,0,337.2805,0,0,-1.028622e-13,4.263256e-14,104.8937,0,0,0,500,4.356374,0,3.375078e-14
mpc,2026-01-10 01:30:00,486,1.5,22.41471,3025.374,114.2428,3.109619,12.18439,1,1,2117.762,2117.445,468.6394,134.8384,603.4778,2,103.2405,0.2373155,0,0,500,0,869.8667,0.4349334,0.4691055,0.3172331,0,250,0.3172331,1648.805,0,0,11.00232,2.872304,12.18439,38.11972,29.6785,8.441219,166.6233,0,357.1803,0,-5.684342e-14,-9.398038e-14,4.263256e-14,103.2405,0.2373155,0,0,500,0,0,0
mpc,2026-01-10 01:45:00,487,1.75,22.17937,2981.522,116.1567,0,14.83113,1,1,2087.065,2086.748,465.5613,133.9277,599.489,2,99.48898,0,0,0,500,0,994.7298,0.4973649,0.5477423,0.3172331,0,250,0.3172331,1621.187,0,0,16.66769,0,14.83113,37.56718,29.18136,8.385814,165.6616,0,360.075,0,-5.684342e-14,-4.751755e-14,4.263256e-14,99.48898,0,0,0,500,0,0,0
mpc,2026-01-10 02:00:00,488,2,21.97736,2991.458,130.1683,0,19.25039,1,1,2094.021,2093.703,0,0,0,0,0,0,0,0,0,93.48464,971.2021,0.485601,0.6263668,0.3172331,0,250,0.3172331,2093.703,0,0,36.6837,0,19.25039,37.69237,37.68666,0.005710195,40.98721,0,145.2538,0,0,1.854072e-14,4.263256e-14,93.48464,0,0,95.13253,0,0,0,0
mpc,2026-01-10 02:15:00,489,2.25,21.7801,3007.646,107.974,0,25.07396,1,1,2105.352,2105.035,0,0,0,0,0,0,0,0,0,107.974,944.0557,0.4720278,0.6115517,0.3172331,0,250,0.3172331,2105.035,0,0,0,0,25.07396,37.89633,37.89062,0.005710195,42.1737,0,84.34741,0,0,-1.825207e-13,4.263256e-14,107.974,0,0,121.5672,0,0,0,0
mpc,2026-01-10 02:30:00,490,2.5,21.7192,3000.654,81.12637,0,27.14418,1,1,2100.458,2100.14,456.48,131.4278,587.9078,2,100.579,1.058754,0,0,486.2701,0,1065.475,0.5327373,0.594458,0.3172331,0,250,0.3172331,1643.66,0,0,0,0,27.14418,37.80824,29.58589,8.22235,165.6451,0,331.2903,0,-2.842171e-14,-3.388401e-13,4.263256e-14,81.12637,0,0,0,486.2701,20.51138,0,3.552714e-14
mpc,2026-01-10 02:45:00,491,2.75,21.60967,3021.368,115.6436,0,21.20645,1,1,2114.958,2114.641,0,0,0,0,0,0,0,0,0,93.01358,1042.053,0.5210267,0.6709137,0.3172331,0,250,0.3172331,2114.641,0,0,22.63007,0,21.20645,38.06924,38.06353,0.005710195,41.67441,0,122.3857,0,0,4.274359e-13,4.263256e-14,93.01358,0,0,98.08496,0,0,0,0
mpc,2026-01-10 03:00:00,492,3,21.69078,3033.611,116.0185,0,17.06511,1,1,2123.528,2123.211,0,0,0,0,0,0,0,0,0,88.12299,1019.859,0.5099293,0.6561658,0.3172331,0,250,0.3172331,2123.211,0,0,27.89555,0,17.06511,38.2235,38.21779,0.005710195,41.12793,0,130.3757,0,0,-2.305933e-13,4.263256e-14,88.12299,0,0,89.41118,0,0,0,0
mpc,2026-01-10 03:15:00,493,3.25,21.72903,3018.775,109.7615,0,13.37415,1,1,2113.142,2112.825,0,0,0,0,0,0,0,0,0,101.8406,994.238,0.497119,0.64219,0.3172331,0,250,0.3172331,2112.825,0,0,7.920916,0,13.37415,38.03656,38.03085,0.005710195,40.3132,0,94.28998,0,0,-5.984102e-14,4.263256e-14,101.8406,0,0,107.7734,0,0,0,0
mpc,2026-01-10 03:30:00,494,3.5,21.6867,3046.226,124.7181,0,12.52127,1,1,2132.358,2132.041,0,0,0,0,0,0,0,0,0,112.1523,966.0434,0.4830217,0.6260571,0.3172331,0,250,0.3172331,2132.041,0,0,12.56586,0,12.52127,38.38245,38.37674,0.005710195,40.51185,0,102.6998,0,0,-1.44329e-13,4.263256e-14,112.1523,0,0,117.7821,0,0,0,0
mpc,2026-01-10 03:45:00,495,3.75,21.70799,3035.699,161.0852,1.404958,20.77455,1,1,2124.989,2124.672,0,0,0,0,0,0,0,0,0,116.4977,936.7669,0.4683834,0.6083034,0.3172331,0,250,0.3172331,2124.672,0,0,45.99251,0,20.77455,38.2498,38.24409,0.005710195,41.78795,0,162.913,0,0,9.75886e-14,4.263256e-14,115.0927,1.404958,0,120.7672,0,0,0,4.440892e-16
mpc,2026-01-10 04:00:00,496,4,21.77285,3100.528,165.7187,0,21.22627,1,1,2170.37,2170.053,0,0,0,0,0,0,0,0,0,140.0845,901.5983,0.4507992,0.5898684,0.3172331,0,250,0.3172331,2170.053,0,0,25.63422,0,21.22627,39.06666,39.06095,0.005710195,42.68628,0,129.5916,0,0,-2.4869e-14,4.263256e-14,140.0845,0,0,147.231,0,0,0,0
mpc,2026-01-10 04:15:00,497,4.25,21.76886,3069.485,203.1207,0,20.93792,1,1,2148.639,2148.322,0,0,0,0,0,0,0,0,0,158.1095,861.929,0.4309645,0.5677232,0.3172331,0,250,0.3172331,2148.322,0,0,45.01114,0,20.93792,38.67551,38.6698,0.005710195,42.24561,0,162.1354,0,0,-6.739054e-14,4.263256e-14,158.1095,0,0,164.3028,0,0,0,0
mpc,2026-01-10 04:30:00,498,4.5,21.52678,3051.42,221.8584,0,4.907762,1,1,2135.994,2135.676,131.902,37.94415,169.8462,1,169.8462,0,0,0,0,46.70654,850.1167,0.4250583,0.542744,0.3172331,0,250,0.3172331,2003.774,0,0,5.305705,0,4.907762,38.44789,36.06794,2.379946,74.84645,0,158.8453,0,0,7.593925e-14,4.263256e-14,216.5527,0,0,52.20562,0,0,0,0
mpc,2026-01-10 04:45:00,499,4.75,21.57288,3042.726,281.8322,0,9.500134,1,1,2129.908,2129.591,198.289,57.04165,255.3306,1,255.3306,0,0,0,0,0,849.9828,0.4249914,0.535306,0.3172331,0,250,0.3172331,1931.302,0,0,26.50155,0,9.500134,38.33835,34.76343,3.574912,93.42158,0,232.5583,0,-1.421085e-14,-1.701972e-13,4.263256e-14,255.3306,0,0,3.967463,0,0,0,0
mpc,2026-01-10 05:00:00,500,5,21.52989,3058.851,324.0078,8.310804,8.296282,1,1,2141.195,2140.878,228.6036,65.76224,294.3659,1,294.3659,0,0,0,0,17.775,845.4053,0.4227026,0.5352217,0.3172331,0,250,0.3172331,1912.275,0,0,20.1777,0,8.296282,38.54152,34.42094,4.120575,101.5937,0,237.9939,0,-1.421085e-14,2.442491e-14,4.263256e-14,303.8301,8.310804,0,19.02067,0,0,0,-3.375078e-14
mpc,2026-01-10 05:15:00,501,5.25,21.70288,3096.174,396.3069,8.569664,10.04747,1,1,2167.322,2167.005,292.2284,84.06512,376.2935,1,376.2935,0,0,0,0,6.880793,843.552,0.421776,0.5323393,0.3172331,0,250,0.3172331,1874.776,0,0,20.0134,1.688871,10.04747,39.01179,33.74597,5.265821,119.5249,0,276.4862,0,0,3.08642e-14,4.263256e-14,376.2935,6.880793,0,6.880793,0,0,0,-1.687539e-14
mpc,2026-01-10 05:30:00,502,5.5,21.68961,3101.835,459.1924,12.72554,13.87753,1,1,2171.284,2170.967,333.0075,95.79602,428.8035,1,428.8035,0,0,0,0,9.121897,841.1387,0.4205694,0.5311723,0.3172331,0,250,0.3172331,1837.959,0,0,29.14361,4.848935,13.87753,39.08311,33.08327,5.999845,131.2458,0,321.1287,0,0,-1.953993e-13,4.263256e-14,430.0488,7.87661,0,9.121897,0,0,0,-5.329071e-15
mpc,2026-01-10 05:45:00,503,5.75,21.74764,3096.452,540.7677,1.043684,18.49573,1,1,2167.517,2167.199,396.8901,114.1731,511.0631,2,511.0631,0,0,0,0,1.043684,840.7454,0.4203727,0.5296527,0.3172331,0,250,0.3172331,1770.309,0,0,29.70458,0,18.49573,39.0153,31.86557,7.149731,149.1961,0,349.6326,0,-4.263256e-14,-8.026912e-14,4.263256e-14,511.0631,1.043684,0,10.27512,0,0,0,-1.976197e-14
mpc,2026-01-10 06:00:00,504,6,21.79434,3150.818,617.0196,0.0364995,15.8044,1,1,2205.572,2205.255,452.7091,130.2305,582.9396,2,582.9396,0,0,0,0,8.934671,838.3794,0.4191897,0.5294051,0.3172331,0,250,0.3172331,1752.546,0,0,25.18181,0,15.8044,39.7003,31.54583,8.154474,164.4767,0,372.392,0,0,9.65894e-15,4.263256e-14,591.8378,0.0364995,0,13.36402,0,0,0,-7.67858e-14
mpc,2026-01-10 06:15:00,505,6.25,22.03124,3175.198,678.5831,1.223585,14.09217,1,1,2222.639,2222.322,905.0041,260.6392,1165.643,3,662.8466,2.796731,0,0,500,0,963.2474,0.4816237,0.5279152,0.3172331,0,250,0.3172331,1317.318,0,0,15.73652,0,14.09217,40.0075,23.71172,16.29578,286.7695,0,600.6845,0,5.684342e-14,5.062617e-14,4.263256e-14,662.8466,1.223585,0,0,500,1.573146,0,1.281197e-13
mpc,2026-01-10 06:30:00,506,6.5,22.08432,3165.466,737.079,3.692284,16.88632,1,1,2215.826,2215.509,947.45,272.57,1220.02,3,724.6124,0.1673384,0,0,495.2403,0,1086.906,0.5434529,0.6065428,0.3172331,0,250,0.3172331,1268.059,0,0,12.46659,3.524945,16.88632,39.88487,22.82506,17.05981,298.2962,0,624.1777,0,0,-6.661338e-14,4.263256e-14,724.6124,0.1673384,0,0,495.2403,0,0,5.684342e-14
mpc,2026-01-10 06:45:00,507,6.75,22.09379,3164.547,783.5638,3.004246,15.70867,1,1,2215.183,2214.866,978.854,281.6003,1260.454,3,760.3216,0.1326228,0,0,500,0,1211.735,0.6058674,0.6844087,0.3172331,0,250,0.3172331,1236.012,0,0,23.24215,2.871623,15.70867,39.8733,22.24821,17.62508,306.5477,0,658.1417,0,5.684342e-14,1.44329e-14,4.263256e-14,760.3216,0.1326228,0,0,500,0,0,1.705303e-13
mpc,2026-01-10 07:00:00,508,7,22.19353,3131.986,790.5308,5.685211,25.33264,1,1,2192.39,2192.073,998.1412,287.1397,1285.281,3,785.2322,0.04874159,0,0,500,0,1336.544,0.668272,0.7630116,0.3172331,0,250,0.3172331,1193.932,0,0,5.298601,5.636469,25.33264,39.46302,21.49077,17.97225,312.9916,0,644.8463,0,-1.136868e-13,3.016476e-13,4.263256e-14,785.2322,0.04874159,0,0,500,0,0,0
mpc,2026-01-10 07:15:00,509,7.25,22.20951,3147.442,766.2147,5.337014,23.84379,1,1,2203.21,2202.893,996.0363,286.7833,1282.82,3,780.4281,2.391519,0,0,500,0,1461.334,0.7306668,0.8416022,0.3172331,0,250,0.3172331,1206.856,0,0,0,2.945496,23.84379,39.65778,21.72341,17.93436,312.6128,0,630.3065,0,0,1.477707e-13,4.263256e-14,766.2147,2.391519,0,0,500,14.21347,0,0
mpc,2026-01-10 07:30:00,510,7.5,22.31831,3204.213,733.2442,2.161406,17.69834,1,1,2242.949,2242.632,959.3515,276.1627,1235.514,3,733.7571,1.757104,0,0,500,0,1586.104,0.7930518,0.9201803,0.3172331,0,250,0.3172331,1283.28,0,0,0,0.4043016,17.69834,40.37308,23.09904,17.27404,302.3159,0,605.3291,0,1.136868e-13,2.210454e-13,4.263256e-14,733.2442,1.757104,0,0,500,0.5129383,0,5.684342e-14
mpc,2026-01-10 07:45:00,511,7.75,22.41805,3182.327,692.0573,7.840538,21.79225,1,1,2227.629,2227.312,899.1288,258.9398,1158.069,3,655.3586,2.710034,0,0,500,0,1710.854,0.8554269,0.9987462,0.3172331,0,250,0.3172331,1328.183,0,0,36.6987,5.130504,21.79225,40.09732,23.9073,16.19003,286.6148,0,645.385,0,-5.684342e-14,-2.609024e-14,4.263256e-14,655.3586,2.710034,0,0,500,0,0,-5.684342e-14
mpc,2026-01-10 08:00:00,512,8,22.56684,3162.089,608.5235,188.0082,23.07484,1,1,2213.462,2213.145,462.6415,133.0877,595.7293,2,595.7293,0,0,0,0,188.0082,1663.582,0.8317912,1.0773,0.3172331,0,250,0.3172331,1750.504,0,0,12.79421,0,23.07484,39.84232,31.50907,8.333258,168.5976,0,359.2651,0,-2.842171e-14,2.573497e-13,4.263256e-14,595.7293,188.0082,0,370.8027,0,0,0,0
mpc,2026-01-10 08:15:00,513,8.25,22.94201,3187.372,507.2029,192.7609,27.97215,1,1,2231.161,2230.843,390.0716,112.2116,502.2832,2,502.2832,0,0,0,0,192.7609,1615.13,0.8075652,1.047534,0.3172331,0,250,0.3172331,1840.772,0,0,4.919737,0,27.97215,40.16089,33.13389,7.026998,150.2303,0,308.9471,0,-1.421085e-14,2.864375e-13,4.263256e-14,502.2832,192.7609,0,375.0582,0,0,0,2.842171e-14
mpc,2026-01-10 08:30:00,514,8.5,23.02224,3149.356,413.3099,195.8553,32.63581,1,1,2204.549,2204.232,226.673,65.20686,291.8799,1,291.8799,0,0,0,0,317.2853,1535.555,0.7677774,1.017024,0.3172331,0,250,0.3172331,1977.559,0,0,0,0,32.63581,39.68188,35.59606,4.085825,106.5109,0,213.0218,0,-2.842171e-14,2.013945e-13,4.263256e-14,413.3099,195.8553,0,500,0,0,0,2.842171e-14
mpc,2026-01-10 08:45:00,515,8.75,23.17175,3215.245,341.5924,190.0891,42.35031,1,1,2250.671,2250.354,168.7483,48.54371,217.292,1,217.292,0,0,0,0,307.309,1458.486,0.7292429,0.9669163,0.3172331,0,250,0.3172331,2081.606,0,0,7.08038,0,42.35031,40.51208,37.4689,3.04318,93.44105,0,199.0958,0,-7.105427e-15,3.88467e-13,4.263256e-14,334.512,190.0891,0,500,0,0,0,-5.684342e-14
mpc,2026-01-10 09:00:00,516,9,23.30067,3200.511,301.3657,190.3597,51.24766,1,1,2240.358,2240.04,116.4895,33.51046,150,1,150,0,0,0,0,301.1876,1382.959,0.6914797,0.9183871,0.3172331,0,250,0.3172331,2123.551,0,0,40.53773,0,51.24766,40.32644,38.22391,2.102522,80.74586,0,231.4193,0,-1.421085e-14,3.425038e-13,4.263256e-14,260.828,190.3597,0,493.7893,0,0,0,0
mpc,2026-01-10 09:15:00,517,9.25,23.55281,3211.699,226.463,203.8098,52.46658,1,1,2248.19,2247.872,116.4895,33.51046,150,1,150,0,0,0,0,262.6723,1317.074,0.6585368,0.8708292,0.3172331,0,250,0.3172331,2131.383,0,0,17.60054,0,52.46658,40.46741,38.36489,2.102522,81.14639,0,192.6537,0,-1.421085e-14,3.830269e-14,4.263256e-14,208.8625,203.8098,0,446.0979,0,0,0,2.842171e-14
mpc,2026-01-10 09:30:00,518,9.5,23.57124,3238.044,200.824,202.8995,47.64939,1,1,2266.631,2266.314,116.4895,33.51046,150,1,150,0,0,0,0,211.6808,1263.946,0.631973,0.8293419,0.3172331,0,250,0.3172331,2149.824,0,0,42.04283,0,47.64939,40.79935,38.69683,2.102522,80.63013,0,233.7841,0,-1.421085e-14,-4.395373e-13,4.263256e-14,158.7812,202.8995,0,396.4583,0,0,0,0
mpc,2026-01-10 09:45:00,519,9.75,23.66336,3295.948,161.9803,206.1739,44.73279,1,1,2307.164,2306.846,115.3664,34.63364,150,1,136.3958,13.60417,0,0,0,192.5697,1215.605,0.6078023,0.7958883,0.3172331,0,250,0.3172331,2191.48,0,0,25.58449,0,44.73279,41.52894,39.44664,2.082305,82.00175,0,208.1367,0,1.421085e-14,3.58269e-13,4.263256e-14,136.3958,206.1739,0,381.4585,0,0,0,0
mpc,2026-01-10 10:00:00,520,10,23.84867,3325.989,127.6345,203.2246,62.84551,1,1,2328.193,2327.875,115.9167,34.08334,150,1,143.0612,6.938797,0,0,0,196.2858,1166.342,0.5831709,0.7654484,0.3172331,0,250,0.3172331,2211.959,0,0,0,0,62.84551,41.90747,39.81526,2.09221,85.06786,0,170.1357,0,-7.105427e-15,2.059464e-13,4.263256e-14,127.6345,203.2246,0,391.8454,0,15.42668,0,-1.421085e-14
mpc,2026-01-10 10:15:00,521,10.25,24.1162,3297.209,106.2208,209.5298,70.05804,1,1,2308.047,2307.729,115.0253,34.97466,150,1,132.2653,17.73467,0,0,0,191.7951,1118.209,0.5591047,0.7344283,0.3172331,0,250,0.3172331,2192.704,0,0,0,0,70.05804,41.54484,39.46867,2.076166,86.95992,0,173.9198,0,1.421085e-14,1.301181e-13,4.263256e-14,106.2208,209.5298,0,381.6067,0,26.04452,0,4.263256e-14
mpc,2026-01-10 10:30:00,522,10.5,24.31074,3282.449,116.2623,208.9608,80.63153,1,1,2297.714,2297.397,0,0,0,0,0,0,0,0,0,307.6023,1041.133,0.5205664,0.7041201,0.3172331,0,250,0.3172331,2297.397,0,0,17.62081,0,80.63153,41.35886,41.35315,0.005710195,55.81408,0,142.0241,0,0,3.264056e-14,4.263256e-14,98.6415,208.9608,0,500,0,0,0,-2.842171e-14
mpc,2026-01-10 10:45:00,523,10.75,24.4505,3319.918,100.8752,213.6097,85.64771,1,1,2323.943,2323.626,0,0,0,0,0,0,0,0,0,312.6357,962.81,0.481405,0.655586,0.3172331,0,250,0.3172331,2323.626,0,0,1.84925,0,85.64771,41.83097,41.82526,0.005710195,57.22829,0,117.6465,0,0,1.539879e-13,4.263256e-14,99.02596,213.6097,0,500,0,0,0,0
mpc,2026-01-10 11:00:00,524,11,24.54679,3296.361,116.9819,216.5612,94.2297,1,1,2307.453,2307.136,0,0,0,0,0,0,0,0,0,307.0376,885.899,0.4429495,0.6062673,0.3172331,0,250,0.3172331,2307.136,0,0,26.50549,0,94.2297,41.53415,41.52844,0.005710195,58.50721,0,162.7364,0,0,1.473266e-13,4.263256e-14,90.47641,216.5612,0,499.5083,0,0,0,0
mpc,2026-01-10 11:15:00,525,11.25,24.82619,3324.065,138.3654,210.0874,107.0324,1,1,2326.846,2326.529,0,0,0,0,0,0,0,0,0,292.665,812.5933,0.4062966,0.5578376,0.3172331,0,250,0.3172331,2326.529,0,0,55.78789,0,107.0324,41.88322,41.87751,0.005710195,61.27054,0,218.7752,0,0,1.598721e-14,4.263256e-14,82.57754,210.0874,0,492.8334,0,0,0,0
mpc,2026-01-10 11:30:00,526,11.5,25.22676,3335.434,112.0932,210.4084,115.2299,1,1,2334.804,2334.487,0,0,0,0,0,0,0,0,0,294.442,738.8549,0.3694274,0.5116781,0.3172331,0,250,0.3172331,2334.487,0,0,28.05954,0,115.2299,426.4438,426.3859,0.05794152,447.4322,0,943.2671,0,0,-6.916689e-14,4.263256e-14,84.03365,210.4084,0,500,0,0,0,0
mpc,2026-01-10 11:45:00,527,11.75,25.47925,3386.276,87.77488,214.0566,124.8354,1,1,2370.393,2370.076,112.102,37.89802,150,1,96.8572,53.1428,0,0,0,160.9138,698.5101,0.349255,0.4652461,0.3172331,0,250,0.3172331,2257.974,0,0,0,0,124.8354,435.1514,414.5138,20.63767,475.3288,0,950.6576,0,-7.105427e-15,-8.970602e-14,4.263256e-14,87.77488,214.0566,0,362.4875,0,9.082325,0,-1.421085e-14
mpc,2026-01-10 12:00:00,528,12,25.71288,3438.493,64.19299,208.3109,137.4541,1,1,2406.945,2406.628,112.6187,37.38131,150,1,103.1157,46.88431,0,0,0,161.4266,658.0435,0.3290217,0.4398416,0.3172331,0,250,0.3172331,2294.009,0,0,0,0,137.4541,443.9562,423.1254,20.8308,485.8598,0,971.7196,0,-1.421085e-14,1.432188e-13,4.263256e-14,64.19299,208.3109,0,365.3512,0,38.9227,0,-1.421085e-14
mpc,2026-01-10 12:15:00,529,12.25,25.97772,3390.527,80.5683,209.9978,142.3666,1,1,2373.369,2373.051,111.4186,38.58141,150,1,88.5799,61.4201,0,0,0,148.5777,620.7954,0.3103977,0.4143603,0.3172331,0,250,0.3172331,2261.633,0,0,0,0,142.3666,440.128,419.4072,20.72079,484.3897,0,968.7794,0,-7.105427e-15,-1.670886e-13,4.263256e-14,80.5683,209.9978,0,351.2744,0,8.011594,0,-5.684342e-14
mpc,2026-01-10 12:30:00,530,12.5,26.0588,3425.154,71.6171,209.6884,147.9123,1,1,2397.608,2397.291,112.9326,37.06739,150,1,106.9179,43.0821,0,0,0,166.6063,579.0461,0.2895231,0.3909058,0.3172331,0,250,0.3172331,2284.358,0,0,0,0,147.9123,445.3596,424.3233,21.03635,488.8656,0,977.7313,0,0,-1.376677e-13,4.263256e-14,71.6171,209.6884,0,373.8021,0,35.3008,0,-2.842171e-14
mpc,2026-01-10 12:45:00,531,12.75,26.22016,3458.608,69.07979,213.8583,161.8575,1,1,2421.026,2420.708,760.6278,263.5727,1024.2,4,103.1433,421.0572,0,0,500,0,703.955,0.3519775,0.3646169,0.3172331,0,250,0.3172331,1660.081,0,0,0,0,161.8575,451.1971,309.3828,141.8144,603.1203,0,1206.241,0,-1.136868e-13,-1.453282e-13,4.263256e-14,69.07979,213.8583,0,0,500,241.2624,0,-1.136868e-13
mpc,2026-01-10 13:00:00,532,13,26.38326,3451.14,65.05468,208.0137,169.8968,1,1,2415.798,2415.481,112.2188,37.78123,150,1,98.27181,51.72819,0,0,0,156.2855,664.7728,0.3323864,0.4432701,0.3172331,0,250,0.3172331,2303.262,0,0,0,0,169.8968,451.7332,430.69,21.04326,500.2404,0,1000.481,0,-1.421085e-14,2.570166e-14,4.263256e-14,65.05468,208.0137,0,374.473,0,33.21713,0,-1.421085e-14
mpc,2026-01-10 13:15:00,533,13.25,26.6146,3449.09,92.98539,211.4926,179.8855,1,1,2414.363,2414.046,112.6967,37.30327,150,1,104.0609,45.93912,0,0,0,165.5535,623.2798,0.3116399,0.4185977,0.3172331,0,250,0.3172331,2301.349,0,0,0,0,179.8855,453.6235,432.3898,21.23367,503.4909,0,1006.982,0,-7.105427e-15,-6.600276e-14,4.263256e-14,92.98539,211.4926,0,381.5169,0,11.07549,0,1.421085e-14
mpc,2026-01-10 13:30:00,534,13.5,26.79643,3432.196,102.7674,215.8758,182.6746,1,1,2402.537,2402.22,113.1978,36.80221,150,1,110.1298,0,39.87017,0,0,215.8758,569.2127,0.2846064,0.3924701,0.3172331,0,250,0.3172331,2289.022,29.72834,0,0,0,152.9462,453.1043,431.696,21.40826,497.343,0,994.686,0,7.105427e-15,-5.795364e-14,4.263256e-14,102.7674,215.8758,29.72834,423.1095,0,7.362384,0,0
mpc,2026-01-10 13:45:00,535,13.75,26.81709,3438.699,108.9112,211.4697,193.0146,1,1,2407.089,2406.772,113.3103,36.68971,150,1,111.4924,0,38.50758,0,0,211.4697,516.2557,0.2581278,0.3584249,0.3172331,0,250,0.3172331,2293.462,28.70599,0,0,0,164.3087,454.1575,432.7188,21.43867,500.4095,0,1000.819,0,1.421085e-14,1.672551e-13,4.263256e-14,108.9112,211.4697,28.70599,420.914,0,2.581167,0,-2.842171e-14
