controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-10 14:00:00,536,14,27.13645,3461.029,79.93678,208.7937,205.8191,1,1,2422.72,2422.403,112.1159,37.88414,150,1,97.02527,52.97473,0,0,0,155.819,477.2197,0.2386098,0.3250786,0.3172331,0,250,0.3172331,2310.287,0,0,0,0,205.8191,460.1567,438.8018,21.35485,515.778,0,1031.556,0,-1.421085e-14,1.182943e-13,4.263256e-14,79.93678,208.7937,0,363.2622,0,17.0885,0,-1.421085e-14
mpc,2026-01-10 14:15:00,537,14.25,27.51842,3500.134,72.86689,212.4167,225.1375,1,1,2450.094,2449.777,111.2058,38.79418,150,1,86.00279,43.56492,20.43229,0,0,168.8518,434.9316,0.2174658,0.3004982,0.3172331,0,250,0.3172331,2338.571,15.11688,0,0,0,210.0206,469.0994,447.747,21.35241,526.7521,0,1053.504,0,-3.552714e-14,-1.176836e-13,4.263256e-14,72.86689,212.4167,15.11688,373.2812,0,13.1359,0,0
mpc,2026-01-10 14:30:00,538,14.5,27.63321,3531.925,80.06519,208.1992,227.5431,1,1,2472.347,2472.03,501.5613,188.1288,689.6901,3,100.0729,412.4176,0,0,177.1995,0,479.163,0.2395815,0.2738701,0.3172331,0,250,0.3172331,1970.469,0,0,0,0,227.5431,474.5072,378.1838,96.32344,609.984,0,1219.968,0,-5.684342e-14,3.275158e-15,4.263256e-14,80.06519,208.1992,0,0,177.1995,224.2262,0,-2.842171e-14
mpc,2026-01-10 14:45:00,539,14.75,27.82425,3512.854,85.45952,210.0907,229.9363,1,1,2458.998,2458.68,113.1554,36.84457,150,1,109.6168,0,40.38322,0,0,210.0907,426.5649,0.2132825,0.3017219,0.3172331,0,250,0.3172331,2345.525,29.77883,0,0,0,200.1575,473.8563,451.9897,21.86653,527.4053,0,1054.811,0,-7.105427e-15,6.872281e-14,4.263256e-14,85.45952,210.0907,29.77883,407.3398,0,24.15726,0,0
mpc,2026-01-10 15:00:00,540,15,27.98639,3481.656,97.3333,214.3374,236.238,1,1,2437.159,2436.842,514.3176,190.9446,705.2622,4,91.97394,404.3863,0,0,208.9019,0,478.7232,0.2393616,0.2686017,0.3172331,0,250,0.3172331,1922.525,0,0,5.359362,0,236.238,471.2677,371.754,99.5137,608.3793,0,1226.003,0,-1.705303e-13,-7.532863e-14,4.263256e-14,91.97394,214.3374,0,0,208.9019,190.0489,0,-5.684342e-14
mpc,2026-01-10 15:15:00,541,15.25,28.20366,3498.718,127.0916,203.9583,237.9149,1,1,2449.103,2448.785,748.1419,258.4835,1006.625,3,99.65369,406.9717,0,0,500,0,603.6479,0.3018239,0.301445,0.3172331,0,250,0.3172331,1700.643,0,0,27.43792,0,237.9149,475.7758,330.3761,145.3997,635.0782,0,1317.487,0,-1.136868e-13,2.059464e-14,4.263256e-14,99.65369,203.9583,0,0,500,203.0133,0,0
mpc,2026-01-10 15:30:00,542,15.5,28.11283,3417.201,138.7889,205.587,240.5504,1,1,2392.04,2391.723,114.0787,35.92133,150,1,120.7991,2.335027e-06,29.20087,0,0,205.587,552.1561,0.2760781,0.3801082,0.3172331,0,250,0.3172331,2277.645,21.46548,0,17.98974,0,219.0849,463.7904,441.6103,22.18011,520.0098,0,1071.052,0,-7.105427e-15,2.78666e-14,4.263256e-14,120.7991,205.587,21.46548,402.1961,0,0,0,2.842171e-14
mpc,2026-01-10 15:45:00,543,15.75,28.41426,3382.024,154.3689,209.8604,239.8671,1,1,2367.417,2367.1,114.4567,35.54326,150,1,125.3784,0,24.62162,0,0,209.8604,499.6041,0.249802,0.3476846,0.3172331,0,250,0.3172331,2252.643,18.03992,0,28.99053,0,221.8272,461.9862,439.5888,22.39741,518.4203,0,1086.849,0,7.105427e-15,3.38618e-14,4.263256e-14,125.3784,209.8604,18.03992,403.471,0,0,0,0
mpc,2026-01-10 16:00:00,544,16,28.42883,3400.492,159.5492,198.7307,233.5382,1,1,2380.345,2380.027,456.5836,173.5843,630.1679,4,122.9816,397.3136,0,0,109.8727,0,526.9936,0.2634968,0.3145934,0.3172331,0,250,0.3172331,1923.444,0,0,36.56755,0,233.5382,464.6544,375.4652,89.18917,594.6373,0,1252.354,0,1.136868e-13,-9.092727e-14,4.263256e-14,122.9816,198.7307,0,0,109.8727,198.5829,0,5.684342e-14
mpc,2026-01-10 16:15:00,545,16.25,28.65593,3450.562,169.061,199.0606,234.3141,1,1,2415.394,2415.076,787.3184,268.3124,1055.631,4,162.2136,393.4172,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1627.758,0,0,6.847363,0,234.3141,473.8065,319.303,154.5036,633.5787,0,1278.969,0,-1.136868e-13,4.340972e-14,4.263256e-14,162.2136,199.0606,0,0,500,194.3566,0,-8.526513e-14
mpc,2026-01-10 16:30:00,546,16.5,28.71278,3413.16,187.1816,199.9591,232.6431,1,1,2389.212,2388.895,800.4672,271.2413,1071.708,3,186.3202,385.3882,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1588.428,0,0,0.861392,0,232.6431,469.2463,311.9706,157.2758,628.9034,0,1259.293,0,1.136868e-13,-2.747802e-14,4.263256e-14,186.3202,199.9591,0,0,500,185.4291,0,8.526513e-14
mpc,2026-01-10 16:45:00,547,16.75,28.69416,3401.171,220.1293,195.5428,224.7461,1,1,2380.82,2380.502,818.0251,276.255,1094.28,4,209.2408,385.0393,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1562.477,0,0,10.88843,0,224.7461,467.4101,306.7505,160.6596,627.1284,0,1273.039,0,1.136868e-13,-1.929013e-13,4.263256e-14,209.2408,195.5428,0,0,500,189.4965,0,1.705303e-13
mpc,2026-01-10 17:00:00,548,17,28.69429,3357.946,238.5419,195.191,220.2798,1,1,2350.563,2350.245,853.2663,286.4519,1139.718,4,254.123,385.5952,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1496.979,0,0,0,0,220.2798,461.4712,293.8925,167.5787,623.5906,0,1247.181,0,-1.136868e-13,-2.280398e-13,4.263256e-14,238.5419,195.191,0,0,500,205.9853,0,-2.842171e-14
mpc,2026-01-10 17:15:00,549,17.25,28.81501,3345.086,286.1422,187.7749,204.1267,1,1,2341.56,2341.243,888.3277,296.0859,1184.414,4,303.0712,381.3424,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1452.916,0,0,0,0,204.1267,460.9054,285.9874,174.9181,622.2529,0,1244.506,0,-5.684342e-14,2.398082e-13,4.263256e-14,286.1422,187.7749,0,0,500,210.4965,0,2.842171e-14
mpc,2026-01-10 17:30:00,550,17.5,28.69044,3330.937,348.7973,187.6165,192.6266,1,1,2331.656,2331.338,929.6202,307.6456,1237.266,4,358.9229,378.3429,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1401.718,0,0,0,0,192.6266,457.7213,275.1677,182.5536,620.6273,0,1241.255,0,0,3.673728e-13,4.263256e-14,348.7973,187.6165,0,0,500,200.8519,0,5.684342e-14
mpc,2026-01-10 17:45:00,551,17.75,28.61632,3299.232,406.432,182.9058,183.6714,1,1,2309.463,2309.145,973.1856,320.2337,1293.419,4,414.5526,378.8667,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1335.96,0,0,0,0,183.6714,452.6401,261.8397,190.8004,618.0719,0,1236.144,0,0,3.68483e-13,4.263256e-14,406.432,182.9058,0,0,500,204.0816,0,1.421085e-13
mpc,2026-01-10 18:00:00,552,18,28.51433,3298.324,473.0866,1.560252,179.1887,1,1,2308.827,2308.509,763.1785,219.9366,983.1151,2,479.4124,3.702719,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1545.331,0,0,0,0,179.1887,451.5226,302.2106,149.312,557.19,0,1114.38,0,-5.684342e-14,1.503242e-13,4.263256e-14,473.0866,1.560252,0,0,500,8.468218,0,-4.796163e-14
mpc,2026-01-10 18:15:00,553,18.25,28.23835,3280.244,511.7825,1.658853,157.945,1,1,2296.171,2295.854,807.3907,232.4218,1039.812,3,538.3048,1.50759,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1488.463,0,0,0,0.1512631,157.945,446.3974,289.3713,157.0261,552.4991,0,1105.259,0,-1.705303e-13,2.229328e-13,4.263256e-14,511.7825,1.50759,0,0,500,26.5223,0,-1.136868e-13
mpc,2026-01-10 18:30:00,554,18.5,28.34331,3278.887,571.3872,1.909156,156.3479,1,1,2295.221,2294.904,867.1269,249.5791,1116.706,4,615.4519,1.254097,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1427.777,0,0,0,0.6550588,156.3479,447.2166,278.1978,169.0188,558.2408,0,1117.612,0,1.98952e-13,-1.19682e-13,4.263256e-14,571.3872,1.254097,0,0,500,44.0647,0,1.136868e-13
mpc,2026-01-10 18:45:00,555,18.75,28.33764,3257.107,630.4029,6.548506,144.2189,1,1,2279.975,2279.658,911.5291,262.977,1174.506,4,667.3756,7.130522,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1368.128,0,0,0,0,144.2189,444.1919,266.5431,177.6488,557.6173,0,1115.235,0,-1.136868e-13,-7.127632e-14,4.263256e-14,630.4029,6.548506,0,0,500,37.55474,0,-7.81597e-14
mpc,2026-01-10 19:00:00,556,19,28.23884,3211.881,691.6643,6.74293,136.2668,1,0,2248.316,2247.999,548.9186,157.907,706.8256,4,706.8256,0,0,0,0,3.654606,1898.787,0.9493936,1.196402,0.3172331,0,250,0.3172331,1699.081,0,0,0,3.088324,136.2668,437.0987,330.3209,106.7778,514.7197,0,1034.767,0,-2.842171e-14,4.907186e-14,4.263256e-14,691.6643,3.654606,0,3.654606,0,15.16121,0,2.309264e-14
mpc,2026-01-10 19:15:00,557,19.25,28.28052,3205.637,717.083,1.847351,127.0426,0,0,2243.946,2243.629,553.4435,159.2087,712.6522,2,712.6522,0,0,0,0,1.388714,1898.141,0.9490706,1.195638,0.3172331,0,250,0.3172331,1690.185,0,0,4.430753,0.4586366,127.0426,436.6382,328.8846,107.7535,0,512.8139,2828.911,0,-8.526513e-14,-3.510525e-13,4.263256e-14,712.6522,1.388714,0,1.388714,0,0,0,-1.865175e-14
mpc,2026-01-10 19:30:00,558,19.5,28.03109,3215.302,721.4281,0.5426097,105.1661,0,0,2250.712,2250.394,557.5837,160.3997,717.9833,4,717.9833,0,0,0,0,0.5426097,1897.707,0.9488533,1.195232,0.3172331,0,250,0.3172331,1692.811,0,0,3.444752,0,105.1661,435.6289,327.6463,107.9826,0,508.401,2802.148,0,2.842171e-14,2.844391e-13,4.263256e-14,717.9833,0.5426097,0,3.204583,0,0,0,2.708944e-14
mpc,2026-01-10 19:45:00,559,19.75,27.8856,3180.015,705.5473,0,94.39996,0,0,2226.011,2225.694,535.9899,154.1878,690.1777,4,690.1777,0,0,0,0,0,1897.408,0.948704,1.194958,0.3172331,0,250,0.3172331,1689.704,0,0,15.36963,0,94.39996,429.5175,326.035,103.4826,0,498.4376,2767.92,0,-2.842171e-14,-1.103562e-13,4.263256e-14,690.1777,0,0,3.844386,0,0,0,0
mpc,2026-01-10 20:00:00,560,20,27.96186,3201.385,685.0937,1.553728,89.60428,0,0,2240.97,2240.653,519.1815,149.3526,668.534,4,668.534,0,0,0,0,1.553728,1896.721,0.9483604,1.19477,0.3172331,0,250,0.3172331,1721.471,0,0,16.55964,0,89.60428,433.105,332.7031,100.4018,0,499.3732,2775.118,0,-2.842171e-14,2.424727e-13,4.263256e-14,668.534,1.553728,0,3.237499,0,0,0,2.864375e-14
mpc,2026-01-10 20:15:00,561,20.25,27.92614,3194.295,641.8153,7.996957,80.29189,0,0,2236.007,2235.689,407.1927,117.1368,524.3295,3,524.3295,0,0,0,0,110.5806,1868.777,0.9343885,1.194337,0.3172331,0,250,0.3172331,1828.497,0,0,8.724856,6.177342,80.29189,431.8179,353.1195,78.69836,0,485.7623,2697.399,0,0,-1.629807e-13,4.263256e-14,633.0905,1.819614,0,110.5806,0,0,0,-2.242651e-14
mpc,2026-01-10 20:30:00,562,20.5,27.46085,3166.551,606.7897,15.38377,69.8928,0,0,2216.586,2216.268,149.5339,43.01631,192.5502,1,192.5502,0,0,0,0,399.7278,1768.551,0.8842755,1.176742,0.3172331,0,250,0.3172331,2066.735,0,0,18.66981,11.22567,69.8928,423.8775,395.2215,28.65603,0,451.6034,2535.389,0,-7.105427e-15,1.025846e-13,4.263256e-14,588.1199,4.158094,0,399.7278,0,0,0,-1.865175e-14
mpc,2026-01-10 20:45:00,563,20.75,26.84573,3152.001,541.6544,14.66608,63.30531,0,0,2206.401,2206.084,116.4895,33.51046,150,1,150,0,0,0,0,399.9005,1668.297,0.8341487,1.113631,0.3172331,0,250,0.3172331,2089.594,0,0,0,6.419967,63.30531,416.5402,394.4886,22.05162,0,439.9503,2430.801,0,-1.421085e-14,4.22995e-13,4.263256e-14,541.6544,8.246113,0,408.3025,0,0,0,6.039613e-14
mpc,2026-01-10 21:00:00,564,21,26.52568,3127.337,492.0978,6.418061,56.61836,0,0,2189.136,2188.819,116.4895,33.51046,150,1,150,0,0,0,0,348.5159,1580.906,0.7904529,1.050502,0.3172331,0,250,0.3172331,2072.329,0,0,0,0,56.61836,410.5521,388.6461,21.90603,0,432.7748,2380.262,0,-1.421085e-14,-4.063416e-14,4.263256e-14,492.0978,6.418061,0,355.8298,0,0,0,-3.552714e-15
mpc,2026-01-10 21:15:00,565,21.25,26.47155,3094.107,419.7237,8.501662,51.76363,0,0,2165.875,2165.558,0,0,0,0,0,0,0,0,0,413.8622,1477.191,0.7385957,0.9954732,0.3172331,0,250,0.3172331,2165.558,0,0,6.318776,8.044452,51.76363,405.7367,405.6773,0.05942777,0,415.3743,2309.335,0,0,-4.2788e-13,4.263256e-14,413.405,0.4572099,0,413.8622,0,0,0,-1.570966e-14
mpc,2026-01-10 21:30:00,566,21.5,26.20774,3110.577,340.9481,0.9337146,50.20597,0,0,2177.404,2177.086,0,0,0,0,0,0,0,0,0,341.4779,1391.589,0.6957947,0.9301658,0.3172331,0,250,0.3172331,2177.086,0,0,0,0.4039473,50.20597,405.6909,405.6318,0.05910644,0,414.9861,2283.12,0,0,1.627587e-13,4.263256e-14,340.9481,0.5297673,0,365.0955,0,0,0,-4.773959e-15
mpc,2026-01-10 21:45:00,567,21.75,25.97057,3121.981,273.2321,0,43.47576,0,0,2185.387,2185.07,0,0,0,0,0,0,0,0,0,273.2321,1323.062,0.6615312,0.8762634,0.3172331,0,250,0.3172331,2185.07,0,0,0,0,43.47576,405.2088,405.15,0.05882053,0,413.2111,2272.661,0,0,1.04583e-13,4.263256e-14,273.2321,0,0,308.5979,0,0,0,0
mpc,2026-01-10 22:00:00,568,22,25.83469,3096.637,249.464,0,34.19027,0,0,2167.646,2167.329,0,0,0,0,0,0,0,0,0,249.464,1260.488,0.630244,0.8331129,0.3172331,0,250,0.3172331,2167.329,0,0,0,0,34.19027,400.8085,400.7498,0.05865797,0,407.0718,2238.895,0,0,-6.827872e-14,4.263256e-14,249.464,0,0,255.1298,0,0,0,0
mpc,2026-01-10 22:15:00,569,22.25,25.49783,3081.819,204.1804,0,27.98562,0,0,2157.274,2156.956,0,0,0,0,0,0,0,0,0,204.1804,1209.244,0.6046222,0.7937108,0.3172331,0,250,0.3172331,2156.956,0,0,0,0,27.98562,396.1761,396.1179,0.0582588,0,401.2573,2206.915,0,0,-1.488809e-13,4.263256e-14,204.1804,0,0,213.7359,0,0,0,0
mpc,2026-01-10 22:30:00,570,22.5,25.30074,3068.325,168.6582,0,28.95923,0,0,2147.828,2147.511,0,0,0,0,0,0,0,0,0,168.6582,1166.89,0.5834448,0.7614435,0.3172331,0,250,0.3172331,2147.511,0,0,0,0,28.95923,392.8772,392.8192,0.05802777,0,398.1164,2189.64,0,0,-2.995382e-13,4.263256e-14,168.6582,0,0,202.1258,0,0,0,0
mpc,2026-01-10 22:45:00,571,22.75,25.17474,3078.849,183.859,0,22.25772,0,0,2155.194,2154.877,0,0,0,0,0,0,0,0,0,175.8651,1122.74,0.5613698,0.7347733,0.3172331,0,250,0.3172331,2154.877,0,0,7.993955,0,22.25772,393.2278,393.1699,0.05788103,0,397.231,2198.56,0,0,3.98126e-13,4.263256e-14,175.8651,0,0,179.6581,0,0,0,0
mpc,2026-01-10 23:00:00,572,23,25.0021,3105.351,139.5213,0,20.5636,0,1,2173.745,2173.428,524.781,151.0161,675.7971,2,175.3006,0.496466,0,0,500,0,1247.563,0.6237814,0.7069727,0.3172331,0,250,0.3172331,1648.647,0,0,0,0,20.5636,395.243,299.7666,95.47641,0,454.5218,2499.87,0,-5.684342e-14,-3.619327e-13,4.263256e-14,139.5213,0,0,0,500,36.2758,0,-3.552714e-14
mpc,2026-01-10 23:15:00,573,23.25,24.81746,3073.792,123.6424,7.646452,23.71094,1,1,2151.654,2151.337,0,0,0,0,0,0,0,0,0,125.5971,1215.967,0.6079836,0.7855721,0.3172331,0,250,0.3172331,2151.337,0,0,0,5.691769,23.71094,38.72978,38.72407,0.005710195,43.01946,0,95.85723,0,0,-4.271028e-13,4.263256e-14,123.6424,1.954682,0,139.3076,0,0,0,-6.439294e-15
mpc,2026-01-10 23:30:00,574,23.5,24.50146,3071.699,93.21601,5.461665,19.89895,1,1,2150.189,2149.872,0,0,0,0,0,0,0,0,0,93.36995,1192.433,0.5962166,0.7656767,0.3172331,0,250,0.3172331,2149.872,0,0,0,5.307723,19.89895,38.70341,38.6977,0.005710195,42.27997,0,93.71576,0,0,-2.107203e-13,4.263256e-14,93.21601,0.1539422,0,115.1656,0,0,0,1.360023e-15
mpc,2026-01-10 23:45:00,575,23.75,24.33188,3061.469,82.39929,2.109682,17.70474,1,1,2143.029,2142.711,0,0,0,0,0,0,0,0,0,83.56995,1171.353,0.5856765,0.7508578,0.3172331,0,250,0.3172331,2142.711,0,0,0,0.939026,17.70474,38.57451,38.5688,0.005710195,41.7454,0,85.11062,0,0,2.220446e-14,4.263256e-14,82.39929,1.170656,0,114.2648,0,0,0,-5.995204e-15
mpc,2026-01-11 00:00:00,576,0,24.03995,3067.078,91.36581,0,11.97176,1,1,2146.954,2146.637,0,0,0,0,0,0,0,0,0,91.36581,1148.327,0.5741636,0.7375839,0.3172331,0,250,0.3172331,2146.637,0,0,0,0,11.97176,38.64518,38.63947,0.005710195,40.77514,0,81.55029,0,0,1.707523e-13,4.263256e-14,91.36581,0,0,111.6226,0,0,0,0
mpc,2026-01-11 00:15:00,577,0.25,23.97616,3092.88,86.02172,0,18.16349,1,1,2165.016,2164.699,0,0,0,0,0,0,0,0,0,86.02172,1126.641,0.5633205,0.7230848,0.3172331,0,250,0.3172331,2164.699,0,0,0,0,18.16349,38.97028,38.96457,0.005710195,42.20076,0,84.40152,0,0,4.374279e-13,4.263256e-14,86.02172,0,0,111.15,0,0,0,0
mpc,2026-01-11 00:30:00,578,0.5,24.07734,3056.409,113.8502,0,22.33863,1,1,2139.486,2139.169,0,0,0,0,0,0,0,0,0,113.8502,1098.001,0.5490006,0.7094294,0.3172331,0,250,0.3172331,2139.169,0,0,0,0,22.33863,38.51075,38.50504,0.005710195,42.49302,0,84.98604,0,0,1.966205e-13,4.263256e-14,113.8502,0,0,126.1401,0,0,0,0
mpc,2026-01-11 00:45:00,579,0.75,23.74723,2997.913,93.03824,0,19.9292,1,1,2098.539,2098.222,0,0,0,0,0,0,0,0,0,93.03824,1074.569,0.5372844,0.6913952,0.3172331,0,250,0.3172331,2098.222,0,0,0,0,19.9292,37.7737,37.76799,0.005710195,41.30291,0,82.60582,0,0,-4.464207e-13,4.263256e-14,93.03824,0,0,114.3694,0,0,0,0
mpc,2026-01-11 01:00:00,580,1,23.23711,2997.261,82.10515,0,21.90596,1,1,2098.082,2097.765,0,0,0,0,0,0,0,0,0,82.10515,1053.873,0.5269366,0.6766402,0.3172331,0,250,0.3172331,2097.765,0,0,0,0,21.90596,37.76548,37.75977,0.005710195,41.60703,0,83.21406,0,0,-4.225509e-13,4.263256e-14,82.10515,0,0,99.56011,0,0,0,0
mpc,2026-01-11 01:15:00,581,1.25,22.96454,2961.437,64.43388,0,17.53083,1,1,2073.006,2072.689,0,0,0,0,0,0,0,0,0,64.43388,1037.599,0.5187994,0.6636085,0.3172331,0,250,0.3172331,2072.689,0,0,0,0,17.53083,37.3141,37.30839,0.005710195,40.37114,0,80.74227,0,0,1.260103e-13,4.263256e-14,64.43388,0,0,106.8048,0,0,0,0
mpc,2026-01-11 01:30:00,582,1.5,22.80385,3012.921,72.39292,0,11.9902,1,1,2109.044,2108.727,0,0,0,0,0,0,0,0,0,72.39292,1019.337,0.5096687,0.6533608,0.3172331,0,250,0.3172331,2108.727,0,0,0,0,11.9902,37.9628,37.95709,0.005710195,40.0454,0,80.0908,0,0,1.573186e-13,4.263256e-14,72.39292,0,0,111.2287,0,0,0,0
mpc,2026-01-11 01:45:00,583,1.75,22.73756,2995.895,66.69929,0,6.895947,1,1,2097.127,2096.809,0,0,0,0,0,0,0,0,0,66.69929,1002.502,0.501251,0.6418618,0.3172331,0,250,0.3172331,2096.809,0,0,0,0,6.895947,37.74828,37.74257,0.005710195,38.9421,0,77.8842,0,0,8.382184e-14,4.263256e-14,66.69929,0,0,108.8113,0,0,0,0
mpc,2026-01-11 02:00:00,584,2,22.68144,2992.372,71.87108,0,12.39828,1,1,2094.661,2094.343,0,0,0,0,0,0,0,0,0,71.87108,984.3765,0.4921882,0.6312608,0.3172331,0,250,0.3172331,2094.343,0,0,0,0,12.39828,37.70389,37.69818,0.005710195,39.85252,0,79.70503,0,0,1.407763e-13,4.263256e-14,71.87108,0,0,114.5096,0,0,0,0
mpc,2026-01-11 02:15:00,585,2.25,22.39029,3005.189,66.16905,0,9.486568,1,1,2103.632,2103.315,0,0,0,0,0,0,0,0,0,66.16905,967.6792,0.4838396,0.6198474,0.3172331,0,250,0.3172331,2103.315,0,0,0,0,9.486568,37.86538,37.85967,0.005710195,39.49894,0,78.99787,0,0,1.063594e-13,4.263256e-14,66.16905,0,0,114.3843,0,0,0,0
mpc,2026-01-11 02:30:00,586,2.5,22.10954,3015.141,80.61311,0,12.73708,1,1,2110.599,2110.282,0,0,0,0,0,0,0,0,0,80.61311,947.3736,0.4736868,0.6093334,0.3172331,0,250,0.3172331,2110.282,0,0,0,0,12.73708,37.99078,37.98507,0.005710195,40.17434,0,80.34868,0,0,1.063594e-13,4.263256e-14,80.61311,0,0,90.63317,0,0,0,0
mpc,2026-01-11 02:45:00,587,2.75,22.10896,3008.312,75.68266,0,12.53055,1,1,2105.818,2105.501,0,0,0,0,0,0,0,0,0,75.68266,928.3038,0.4641519,0.5965473,0.3172331,0,250,0.3172331,2105.501,0,0,0,0,12.53055,37.90473,37.89902,0.005710195,40.05277,0,80.10554,0,0,-6.77236e-15,4.263256e-14,75.68266,0,0,107.9675,0,0,0,0
mpc,2026-01-11 03:00:00,588,3,21.81054,3013.898,84.02026,3.466479,17.46748,1,1,2109.729,2109.411,0,0,0,0,0,0,0,0,0,84.61183,907.0047,0.4535024,0.5845393,0.3172331,0,250,0.3172331,2109.411,0,0,0,2.874908,17.46748,37.97511,37.9694,0.005710195,40.95487,0,86.86895,0,0,-3.275158e-14,4.263256e-14,84.02026,0.5915716,0,104.2059,0,0,0,8.881784e-16
mpc,2026-01-11 03:15:00,589,3.25,21.81006,3042.419,89.00242,4.313511,18.00051,1,1,2129.693,2129.376,0,0,0,0,0,0,0,0,0,91.7515,883.9241,0.441962,0.5711276,0.3172331,0,250,0.3172331,2129.376,0,0,0,1.56443,18.00051,38.33447,38.32876,0.005710195,41.4053,0,85.50925,0,0,9.792167e-14,4.263256e-14,89.00242,2.749081,0,109.1814,0,0,0,-6.661338e-15
mpc,2026-01-11 03:30:00,590,3.5,21.64881,3035.361,87.14813,0.675578,12.33616,1,1,2124.753,2124.435,0,0,0,0,0,0,0,0,0,87.82371,861.829,0.4309145,0.556594,0.3172331,0,250,0.3172331,2124.435,0,0,0,0,12.33616,38.24555,38.23984,0.005710195,40.34189,0,80.68377,0,0,-4.107825e-14,4.263256e-14,87.14813,0.675578,0,121.7417,0,0,0,5.551115e-16
mpc,2026-01-11 03:45:00,591,3.75,21.63028,3083.73,102.1625,0,6.677073,1,1,2158.611,2158.293,0,0,0,0,0,0,0,0,0,102.1625,836.1527,0.4180764,0.5426811,0.3172331,0,250,0.3172331,2158.293,0,0,0,0,6.677073,38.85499,38.84928,0.005710195,39.98664,0,79.97329,0,0,-9.980905e-14,4.263256e-14,102.1625,0,0,143.664,0,0,0,0
mpc,2026-01-11 04:00:00,592,4,21.61602,3086.885,120.8725,0,8.431786,1,1,2160.82,2160.502,0,0,0,0,0,0,0,0,0,120.8725,805.8029,0.4029015,0.5265131,0.3172331,0,250,0.3172331,2160.502,0,0,0,0,8.431786,38.89475,38.88904,0.005710195,40.32492,0,80.64983,0,0,-1.237899e-13,4.263256e-14,120.8725,0,0,157.4018,0,0,0,0
mpc,2026-01-11 04:15:00,593,4.25,21.62356,3024.242,153.3554,1.393581,14.85959,1,1,2116.97,2116.652,0,0,0,0,0,0,0,0,0,154.749,766.9889,0.3834944,0.5074023,0.3172331,0,250,0.3172331,2116.652,0,0,0,0,14.85959,38.10545,38.09974,0.005710195,40.63058,0,81.26117,0,0,-2.797762e-14,4.263256e-14,153.3554,1.393581,0,185.5605,0,0,0,-5.77316e-15
mpc,2026-01-11 04:30:00,594,4.5,21.64967,3055.115,156.6875,1.609988,15.33651,1,1,2138.581,2138.263,170.2416,48.97327,219.2149,1,219.2149,0,0,0,0,1.609988,766.4656,0.3832328,0.4829616,0.3172331,0,250,0.3172331,1968.022,0,0,0,0,15.33651,38.49445,35.42439,3.070059,87.01101,0,174.022,0,7.105427e-15,-6.7224e-14,4.263256e-14,156.6875,1.609988,0,2.511083,0,62.52733,0,1.421085e-14
mpc,2026-01-11 04:45:00,595,4.75,21.45358,3016.407,228.9722,1.202639,21.38782,1,1,2111.485,2111.168,209.5416,60.27868,269.8203,1,269.8203,0,0,0,0,1.202639,766.0443,0.3830221,0.4826322,0.3172331,0,250,0.3172331,1901.626,0,0,0,0,21.38782,38.00673,34.22927,3.777459,98.13909,0,196.2782,0,0,-1.265099e-13,4.263256e-14,228.9722,1.202639,0,1.785358,0,40.84813,0,1.421085e-14
mpc,2026-01-11 05:00:00,596,5,21.44166,3038.491,285.2093,3.93894,25.02648,1,1,2126.944,2126.627,244.6345,70.37384,315.0084,1,315.0084,0,0,0,0,3.93894,764.939,0.3824695,0.4823669,0.3172331,0,250,0.3172331,1881.992,0,0,0,0,25.02648,38.28499,33.87586,4.409132,108.4976,0,216.9953,0,-1.421085e-14,3.891332e-14,4.263256e-14,285.2093,3.93894,0,8.87136,0,29.79904,0,1.421085e-14
mpc,2026-01-11 05:15:00,597,5.25,21.40735,3105.127,357.17,0,21.11437,1,1,2173.589,2173.272,300.7322,86.51142,387.2437,1,387.2437,0,0,0,0,0,764.8186,0.3824093,0.4816709,0.3172331,0,250,0.3172331,1872.54,0,0,0,0,21.11437,39.12461,33.70572,5.41889,123.7988,0,247.5975,0,-2.842171e-14,2.040035e-13,4.263256e-14,357.17,0,0,7.81585,0,30.07364,0,0
mpc,2026-01-11 05:30:00,598,5.5,21.42645,3131.516,438.7819,0,17.52892,1,1,2192.061,2191.744,340.3278,97.90185,438.2297,1,438.2297,0,0,0,0,0.55223,764.5601,0.38228,0.481595,0.3172331,0,250,0.3172331,1851.416,0,0,0,0,17.52892,39.45711,33.3255,6.131611,134.2018,0,268.4037,0,-1.421085e-14,-2.187139e-14,4.263256e-14,438.7819,0,0,18.38935,0,0,0,0
mpc,2026-01-11 05:45:00,599,5.75,21.58037,3100.571,497.5865,0,16.08609,1,1,2170.399,2170.082,409.4349,117.7818,527.2167,2,527.2167,0,0,0,0,0,764.4397,0.3822199,0.4814323,0.3172331,0,250,0.3172331,1760.647,0,0,0,0,16.08609,39.06719,31.69165,7.375538,152.211,0,304.422,0,-1.421085e-14,-1.79301e-14,4.263256e-14,497.5865,0,0,5.209232,0,29.6302,0,0
mpc,2026-01-11 06:00:00,600,6,21.55148,3085.959,593.2561,0,16.24598,1,1,2160.172,2159.854,842.1536,242.4785,1084.632,3,605.6331,2.038835,0,0,476.9601,0,883.5594,0.4417797,0.4813565,0.3172331,0,250,0.3172331,1317.701,0,0,0,0,16.24598,38.88309,23.71861,15.16448,268.9603,0,537.9206,0,0,-1.021405e-14,4.263256e-14,593.2561,0,0,0,476.9601,14.41587,0,-5.329071e-15
mpc,2026-01-11 06:15:00,601,6.25,21.48091,3097.222,671.4077,6.580542,18.71992,1,1,2168.055,2167.738,911.1296,262.3104,1173.44,3,671.4986,1.941376,0,0,500,0,1008.42,0.5042102,0.5563644,0.3172331,0,250,0.3172331,1256.608,0,0,0,4.639166,18.71992,39.02499,22.61895,16.40604,288.1091,0,584.2208,0,-5.684342e-14,1.604272e-13,4.263256e-14,671.4077,1.941376,0,0,500,0.09085411,0,-5.684342e-14
mpc,2026-01-11 06:30:00,602,6.5,21.42456,3144.035,722.8501,15.7629,20.23814,1,1,2200.824,2200.507,957.9676,275.8019,1233.769,3,731.6621,2.107335,0,0,500,0,1133.262,0.5666308,0.6349875,0.3172331,0,250,0.3172331,1242.539,0,0,0,13.65557,20.23814,39.61483,22.36571,17.24913,301.6017,0,626.7592,0,-1.705303e-13,-3.030909e-14,4.263256e-14,722.8501,2.107335,0,0,500,8.812017,0,-1.136868e-13
mpc,2026-01-11 06:45:00,603,6.75,21.43856,3130.72,774.4553,5.083564,15.86968,1,1,2191.504,2191.187,989.773,284.9096,1274.683,3,772.9673,1.715357,0,0,500,0,1258.083,0.6290416,0.7135982,0.3172331,0,250,0.3172331,1201.414,0,0,1.488078,3.368207,15.86968,39.44707,21.62545,17.82162,309.2286,0,626.8343,0,1.136868e-13,-1.064704e-13,4.263256e-14,772.9673,1.715357,0,0,500,0,0,0
mpc,2026-01-11 07:00:00,604,7,21.60578,3168.177,781.5234,0,18.79242,1,1,2217.724,2217.406,611.8368,176.0067,787.8435,2,787.8435,0,0,0,0,0,1257.885,0.6289426,0.7921965,0.3172331,0,250,0.3172331,1605.57,0,0,0,0,18.79242,39.91903,28.90025,11.01877,208.1065,0,416.213,0,2.842171e-14,1.904032e-13,4.263256e-14,781.5234,0,0,3.150998,0,6.320072,0,0
mpc,2026-01-11 07:15:00,605,7.25,21.58179,3181.67,752.6995,0,19.69968,1,1,2227.169,2226.852,599.8217,172.5503,772.372,2,772.372,0,0,0,0,0,1257.687,0.6288436,0.7920718,0.3172331,0,250,0.3172331,1627.03,0,0,0,0,19.69968,40.08905,29.28654,10.8025,205.1894,0,410.3787,0,-5.684342e-14,1.658673e-13,4.263256e-14,752.6995,0,0,4.015777,0,19.67246,0,0
mpc,2026-01-11 07:30:00,606,7.5,21.82965,3185.697,729.6677,0,25.89439,1,1,2229.988,2229.671,953.5316,274.5142,1228.046,3,733.2123,1.998697,0,0,492.8349,0,1380.698,0.6903489,0.7919471,0.3172331,0,250,0.3172331,1276.139,0,0,0,0,25.89439,40.13979,22.97051,17.16928,301.9121,0,603.8242,0,-5.684342e-14,-2.406964e-13,4.263256e-14,729.6677,0,0,0,492.8349,5.543326,0,-3.019807e-14
mpc,2026-01-11 07:45:00,607,7.75,21.97544,3190.731,679.3244,0,22.25131,1,1,2233.512,2233.194,524.2922,150.8227,675.1149,2,675.1149,0,0,0,0,0,1380.48,0.6902402,0.8694052,0.3172331,0,250,0.3172331,1708.902,0,0,4.209497,0,22.25131,40.20321,30.76024,9.44297,185.3979,0,378.0572,0,-2.842171e-14,-1.457723e-13,4.263256e-14,675.1149,0,0,5.542295,0,0,0,0
mpc,2026-01-11 08:00:00,608,8,22.06617,3243.557,605.0353,0.727252,32.21412,1,1,2270.49,2270.172,463.488,133.3313,596.8193,2,596.8193,0,0,0,0,6.268675,1378.696,0.689348,0.8692683,0.3172331,0,250,0.3172331,1806.684,0,0,2.674605,0,32.21412,40.86881,32.52032,8.348494,171.3841,0,347.3818,0,-2.842171e-14,-2.664535e-14,4.263256e-14,602.3607,0.727252,0,275.8521,0,0,0,-6.028511e-14
mpc,2026-01-11 08:15:00,609,8.25,22.02571,3211.215,516.8212,0,33.60549,1,1,2247.85,2247.533,391.9685,112.7573,504.7258,2,504.7258,0,0,0,0,0,1378.479,0.6892395,0.8681447,0.3172331,0,250,0.3172331,1855.565,0,0,12.09533,0,33.60549,40.46131,33.40016,7.061144,151.9245,0,324.7134,0,0,2.060574e-13,4.263256e-14,504.7258,0,0,274.8036,0,0,0,0
mpc,2026-01-11 08:30:00,610,8.5,22.20426,3198.104,454.8614,0,34.11628,1,1,2238.673,2238.355,148.4757,42.7119,191.1876,1,191.1876,0,0,0,0,223.3756,1322.418,0.661209,0.868008,0.3172331,0,250,0.3172331,2089.88,0,0,40.29818,0,34.11628,40.29611,37.61784,2.678273,86.20422,0,241.9228,0,-1.421085e-14,-3.507195e-13,4.263256e-14,414.5632,0,0,500,0,0,0,0
mpc,2026-01-11 08:45:00,611,8.75,22.45112,3241.217,361.7915,2.5326,36.65021,1,1,2268.852,2268.535,116.4895,33.51046,150,1,150,0,0,0,0,190.8166,1274.506,0.6372529,0.8327073,0.3172331,0,250,0.3172331,2152.045,0,0,23.50758,0,36.65021,40.83933,38.73681,2.102522,78.58773,0,197.726,0,-1.421085e-14,-3.103073e-13,4.263256e-14,338.284,2.5326,0,465.1202,0,0,0,-3.019807e-14
mpc,2026-01-11 09:00:00,612,9,22.38724,3281.75,294.7588,10.5475,36.4655,1,1,2297.225,2296.908,116.4895,33.51046,150,1,150,0,0,0,0,143.7931,1238.357,0.6191784,0.8025376,0.3172331,0,250,0.3172331,2180.418,0,0,11.51314,0,36.4655,41.35005,39.24753,2.102522,79.05883,0,177.9778,0,-1.421085e-14,-8.060219e-14,4.263256e-14,283.2456,10.5475,0,410.3114,0,0,0,-5.329071e-15
mpc,2026-01-11 09:15:00,613,9.25,22.72059,3261.654,233.9391,5.799002,44.26591,1,1,2283.158,2282.84,0,0,0,0,0,0,0,0,0,219.4087,1183.31,0.5916549,0.7797751,0.3172331,0,250,0.3172331,2282.84,0,0,20.32938,0,44.26591,41.09684,41.09113,0.005710195,48.78856,0,132.6453,0,0,4.67737e-13,4.263256e-14,213.6097,5.799002,0,500,0,0,0,7.105427e-15
mpc,2026-01-11 09:30:00,614,9.5,23.11932,3258.617,186.7562,3.733329,55.24912,1,1,2281.032,2280.715,0,0,0,0,0,0,0,0,0,185.6779,1136.704,0.568352,0.7451128,0.3172331,0,250,0.3172331,2280.715,0,0,4.81166,0,55.24912,41.05857,41.05286,0.005710195,50.73401,0,109.7681,0,0,2.653433e-14,4.263256e-14,181.9446,3.733329,0,467.9675,0,0,0,7.993606e-15
mpc,2026-01-11 09:45:00,615,9.75,23.35228,3254.098,161.4385,3.9574,61.3428,1,1,2277.868,2277.551,0,0,0,0,0,0,0,0,0,154.3205,1097.945,0.5489725,0.7157658,0.3172331,0,250,0.3172331,2277.551,0,0,11.07542,0,61.3428,41.00163,40.99592,0.005710195,51.79333,0,122.6918,0,0,-1.719735e-13,4.263256e-14,150.3631,3.9574,0,441.4697,0,0,0,-6.661338e-15
mpc,2026-01-11 10:00:00,616,10,23.61132,3295.822,122.9411,7.163939,67.77062,1,1,2307.075,2306.758,0,0,0,0,0,0,0,0,0,130.1051,1065.246,0.5326229,0.6913598,0.3172331,0,250,0.3172331,2306.758,0,0,0,0,67.77062,41.52736,41.52165,0.005710195,53.5106,0,107.0212,0,0,1.800782e-13,4.263256e-14,122.9411,7.163939,0,425.9223,0,0,0,-4.440892e-15
mpc,2026-01-11 10:15:00,617,10.25,24.12519,3303.011,117.5735,0,79.67593,1,1,2312.107,2311.79,0,0,0,0,0,0,0,0,0,117.5735,1035.685,0.5178424,0.6707697,0.3172331,0,250,0.3172331,2311.79,0,0,0,0,79.67593,41.61793,41.61222,0.005710195,55.84966,0,111.6993,0,0,-3.380629e-13,4.263256e-14,117.5735,0,0,412.9667,0,0,0,0
mpc,2026-01-11 10:30:00,618,10.5,24.48576,3363.096,111.4547,0,93.71825,1,1,2354.167,2353.85,0,0,0,0,0,0,0,0,0,111.4547,1007.658,0.503829,0.6521555,0.3172331,0,250,0.3172331,2353.85,0,0,0,0,93.71825,42.37501,42.3693,0.005710195,59.23551,0,118.471,0,0,-1.74305e-14,4.263256e-14,111.4547,0,0,408.5943,0,0,0,0
mpc,2026-01-11 10:45:00,619,10.75,24.57123,3398.211,99.38057,0,102.3755,1,1,2378.748,2378.431,0,0,0,0,0,0,0,0,0,99.38057,982.6542,0.4913271,0.6345075,0.3172331,0,250,0.3172331,2378.431,0,0,0,0,102.3755,42.81746,42.81175,0.005710195,61.26722,0,122.5344,0,0,3.985701e-14,4.263256e-14,99.38057,0,0,399.1849,0,0,0,0
mpc,2026-01-11 11:00:00,620,11,24.77623,3416.814,86.16113,0,97.82591,1,1,2391.77,2391.452,0,0,0,0,0,0,0,0,0,86.16113,960.9593,0.4804796,0.618763,0.3172331,0,250,0.3172331,2391.452,0,0,0,0,97.82591,43.05185,43.04614,0.005710195,60.75342,0,121.5068,0,0,1.021405e-14,4.263256e-14,86.16113,0,0,408.7449,0,0,0,0
mpc,2026-01-11 11:15:00,621,11.25,24.96526,3432.728,68.18758,3.078779,107.3899,1,1,2402.91,2402.593,0,0,0,0,0,0,0,0,0,71.26636,942.9914,0.4714957,0.605102,0.3172331,0,250,0.3172331,2402.593,0,0,0,0,107.3899,43.25238,43.24667,0.005710195,62.75854,0,125.5171,0,0,4.551914e-14,4.263256e-14,68.18758,3.078779,0,413.9672,0,0,0,-3.996803e-15
mpc,2026-01-11 11:30:00,622,11.5,25.15664,3456.183,76.55949,0,117.9447,1,1,2419.328,2419.011,112.9013,37.09871,150,1,106.5385,43.46146,0,0,0,0,942.843,0.4714215,0.5937879,0.3172331,0,250,0.3172331,2306.11,0,0,0,0,117.9447,441.2603,420.6104,20.64988,479.221,0,958.442,0,-2.131628e-14,7.71605e-14,4.263256e-14,76.55949,0,0,259.5558,0,73.44051,0,0
mpc,2026-01-11 11:45:00,623,11.75,25.06085,3484.413,105.3214,0,124.1845,1,1,2439.089,2438.772,111.7058,38.29417,150,1,92.05896,57.94104,0,0,0,0,942.6945,0.4713473,0.5936944,0.3172331,0,250,0.3172331,2327.066,0,0,13.26248,0,124.1845,444.0112,423.6185,20.39265,484.5192,0,991.9162,0,0,1.879608e-13,4.263256e-14,92.05896,0,0,246.8781,0,57.94104,0,7.105427e-15
mpc,2026-01-11 12:00:00,624,12,25.37471,3488.302,92.76244,0,136.0306,1,1,2441.811,2441.494,0,0,0,0,0,0,0,0,0,81.8261,922.0896,0.4610448,0.5936009,0.3172331,0,250,0.3172331,2441.494,0,0,10.93633,0,136.0306,447.318,447.2599,0.05811427,472.1795,0,963.2242,0,0,-3.019807e-14,4.263256e-14,81.8261,0,0,381.902,0,0,0,0
mpc,2026-01-11 12:15:00,625,12.25,25.50414,3498.805,79.83387,0,151.8602,1,1,2449.164,2448.846,0,0,0,0,0,0,0,0,0,79.83387,901.986,0.450993,0.5806263,0.3172331,0,250,0.3172331,2448.846,0,0,0,0,151.8602,449.8381,449.7799,0.05826623,477.672,0,955.3441,0,0,-1.525446e-13,4.263256e-14,79.83387,0,0,385.5238,0,0,0,0
mpc,2026-01-11 12:30:00,626,12.5,25.73615,3521.257,74.41637,1.555627,161.1186,1,1,2464.88,2464.563,111.3368,38.66319,150,1,87.5893,26.07842,36.33228,0,0,0,901.844,0.450922,0.5679674,0.3172331,0,250,0.3172331,2353.226,27.39856,0,0,0,133.72,454.8569,434.2528,20.60409,497.592,0,995.184,0,-7.105427e-15,-1.053602e-13,4.263256e-14,74.41637,1.555627,27.39856,276.8375,0,37.69573,0,-7.105427e-15
mpc,2026-01-11 12:45:00,627,12.75,25.92517,3518.86,83.93983,3.711011,168.7086,1,1,2463.202,2462.885,111.0917,38.90827,150,1,84.62096,0,65.37904,0,0,3.711011,900.7743,0.4503871,0.5678779,0.3172331,0,250,0.3172331,2351.793,49.20418,0,0,0,119.5044,456.2979,435.6599,20.63805,496.7058,0,993.4116,0,0,-1.676437e-13,4.263256e-14,83.93983,3.711011,49.20418,307.1448,0,0.6811277,0,0
mpc,2026-01-11 13:00:00,628,13,26.24076,3543.453,93.92604,12.88324,177.9004,1,1,2480.417,2480.1,0,0,0,0,0,0,0,0,0,93.15626,877.3434,0.4386717,0.5672044,0.3172331,0,250,0.3172331,2480.1,0,0,13.65301,0,177.9004,462.4611,462.4019,0.05914648,495.5705,0,1014.693,0,0,1.957323e-13,4.263256e-14,80.27303,12.88324,0,386.5392,0,0,0,7.105427e-15
mpc,2026-01-11 13:15:00,629,13.25,26.3974,3535.134,98.91649,12.36002,178.7504,1,1,2474.594,2474.276,112.2099,37.79013,150,1,98.16395,51.83605,0,0,0,0,877.2053,0.4386026,0.5524503,0.3172331,0,250,0.3172331,2362.067,0,0,0.7525367,0,178.7504,462.8622,441.8145,21.04772,513.0392,0,1027.376,0,0,2.132738e-13,4.263256e-14,98.16395,12.36002,0,256.862,0,39.47603,0,0
mpc,2026-01-11 13:30:00,630,13.5,26.48325,3512.524,96.81861,12.44487,181.2937,1,1,2458.767,2458.45,112.8546,37.14543,150,1,105.9727,44.02729,0,0,0,0,877.0672,0.4385336,0.5523633,0.3172331,0,250,0.3172331,2345.595,0,0,0,0,181.2937,460.7157,439.5099,21.20576,510.6255,0,1021.251,0,0,-1.388889e-13,4.263256e-14,96.81861,12.44487,0,265.139,0,40.73652,0,-7.105427e-15
mpc,2026-01-11 13:45:00,631,13.75,26.73596,3517.058,78.98615,9.615049,185.4246,1,1,2461.94,2461.623,113.187,36.81296,150,1,109.9997,40.00033,0,0,0,0,876.9291,0.4384646,0.5522764,0.3172331,0,250,0.3172331,2348.436,0,0,0,0,185.4246,463.7257,442.3463,21.37942,514.0854,0,1028.171,0,-7.105427e-15,-1.262324e-13,4.263256e-14,78.98615,9.615049,0,265.8391,0,61.39881,0,-7.105427e-15
mpc,2026-01-11 14:00:00,632,14,27.09289,3555.451,98.53258,9.991514,206.5624,1,1,2488.816,2488.499,111.3241,38.67591,150,1,87.43535,0,62.56465,0,0,9.991514,874.2932,0.4371466,0.5521894,0.3172331,0,250,0.3172331,2377.175,46.50161,0,11.09724,0,160.0608,472.2806,451.0955,21.18519,520.1447,0,1059.432,0,-1.421085e-14,-1.738609e-13,4.263256e-14,87.43535,9.991514,46.50161,302.2484,0,0,0,3.552714e-15
mpc,2026-01-11 14:15:00,633,14.25,27.21393,3580.733,93.58041,2.373301,213.3592,1,1,2506.513,2506.196,110.606,39.39395,150,1,78.73823,0,71.26177,0,0,2.373301,873.5622,0.4367811,0.5505296,0.3172331,0,250,0.3172331,2395.59,52.8968,0,14.84219,0,160.4624,476.8436,455.7414,21.10225,525.662,0,1076.927,0,-1.421085e-14,1.821876e-13,4.263256e-14,78.73823,2.373301,52.8968,304.4772,0,0,0,6.217249e-15
mpc,2026-01-11 14:30:00,634,14.5,27.54559,3523.058,101.1869,5.639545,216.7934,1,1,2466.14,2465.823,111.453,38.54697,150,1,88.99709,16.73991,44.263,0,0,0,873.4247,0.4367124,0.5500693,0.3172331,0,250,0.3172331,2354.37,32.73847,0,12.18977,0,184.055,472.4421,451.0301,21.41199,524.8367,0,1070.701,0,-7.105427e-15,-6.206147e-14,4.263256e-14,88.99709,5.639545,32.73847,283.3881,0,11.10037,0,-7.105427e-15
mpc,2026-01-11 14:45:00,635,14.75,27.72018,3521.432,103.5257,4.931402,221.5852,1,1,2465.002,2464.685,112.061,37.93899,150,1,96.361,0,53.639,0,0,4.931402,872.0544,0.4360272,0.5499827,0.3172331,0,250,0.3172331,2352.624,39.59838,0,7.164723,0,181.9868,473.9678,452.3599,21.60796,525.2911,0,1062.941,0,1.421085e-14,6.539214e-14,4.263256e-14,96.361,4.931402,39.59838,298.9028,0,0,0,-8.881784e-16
mpc,2026-01-11 15:00:00,636,15,27.77989,3497.886,105.9653,7.580711,224.8744,1,1,2448.52,2448.203,670.2206,224.6901,894.9107,2,94.96147,299.9492,0,0,500,0,996.9171,0.4984586,0.5491199,0.3172331,0,250,0.3172331,1777.982,0,0,11.00386,0,224.8744,471.394,342.3007,129.0933,610.2841,0,1239.55,0,0,-2.48912e-13,4.263256e-14,94.96147,7.580711,0,0,500,292.3685,0,0
mpc,2026-01-11 15:15:00,637,15.25,28.09652,3480.399,121.9078,9.57112,228.203,1,1,2436.28,2435.962,682.3615,227.695,910.0565,2,114.6949,295.3616,0,0,500,0,1121.76,0.5608801,0.6277441,0.3172331,0,250,0.3172331,1753.601,0,0,7.212946,0,228.203,472.2037,339.8858,132.3179,611.8114,0,1236.065,0,-1.421085e-13,-2.209344e-13,4.263256e-14,114.6949,9.57112,0,0,500,285.7905,0,0
mpc,2026-01-11 15:30:00,638,15.5,28.09325,3462.884,127.8558,0,233.1793,1,1,2424.019,2423.702,114.8951,35.10487,150,1,130.6883,19.31171,0,0,0,0,1121.584,0.5607918,0.7063559,0.3172331,0,250,0.3172331,2308.806,0,0,0,0,233.1793,469.7945,447.4654,22.32909,527.7624,0,1055.525,0,-1.421085e-14,-4.387601e-13,4.263256e-14,127.8558,0,0,274.7786,0,22.1442,0,0
mpc,2026-01-11 15:45:00,639,15.75,28.31711,3448.411,165.0664,2.051011,235.0862,1,1,2413.888,2413.57,115.7871,34.21292,150,1,141.4917,8.508314,0,0,0,0,1121.407,0.5607035,0.7062447,0.3172331,0,250,0.3172331,2297.783,0,0,23.57469,0,235.0862,470.0744,447.4646,22.60986,527.4576,0,1095.582,0,-1.421085e-14,-3.521627e-13,4.263256e-14,141.4917,2.051011,0,288.5553,0,6.457303,0,-8.881784e-15
mpc,2026-01-11 16:00:00,640,16,28.3292,3426.165,190.1295,5.117181,234.6861,1,1,2398.315,2397.998,115.9342,34.06576,150,1,143.2741,6.725908,0,0,0,0,1121.23,0.5606152,0.7061336,0.3172331,0,250,0.3172331,2282.064,0,0,46.85543,0,234.6861,467.1629,444.5185,22.64438,524.2983,0,1129.422,0,-1.421085e-14,1.425526e-13,4.263256e-14,143.2741,5.117181,0,281.3398,0,1.608727,0,-1.776357e-15
mpc,2026-01-11 16:15:00,641,16.25,28.45197,3410.838,209.733,8.666409,226.6272,1,1,2387.586,2387.269,129.1372,37.1488,166.286,1,166.286,0,0,0,0,8.666409,1118.887,0.5594437,0.7060224,0.3172331,0,250,0.3172331,2258.132,0,0,43.44704,0,226.6272,466.2997,441.017,25.28266,522.4265,0,1119.799,0,0,-6.517009e-14,4.263256e-14,166.286,8.666409,0,286.5168,0,0,0,3.552714e-15
mpc,2026-01-11 16:30:00,642,16.5,28.34095,3407.134,219.3485,0,212.9747,1,1,2384.994,2384.676,730.0671,240.1411,970.2082,2,186.8611,283.3471,0,0,500,0,1243.711,0.6218556,0.704547,0.3172331,0,250,0.3172331,1654.609,0,0,32.48738,0,212.9747,464.685,322.3791,142.3059,604.0156,0,1264.072,0,0,7.438494e-14,4.263256e-14,186.8611,0,0,0,500,283.3471,0,-5.684342e-14
mpc,2026-01-11 16:45:00,643,16.75,28.26967,3365.397,256.3189,0,205.1133,1,1,2355.778,2355.461,167.1188,48.07495,215.1938,1,215.1938,0,0,0,0,0,1243.515,0.6217577,0.7831467,0.3172331,0,250,0.3172331,2188.342,0,0,41.12515,0,205.1133,458.2926,425.7196,32.57298,513.6972,0,1098.335,0,-2.131628e-14,1.674216e-13,4.263256e-14,215.1938,0,0,280.7462,0,0,0,0
mpc,2026-01-11 17:00:00,644,17,28.43288,3327.443,293.1377,0,200.4126,1,1,2329.21,2328.893,773.9295,252.4948,1026.424,3,245.5623,280.8619,0,0,500,0,1368.32,0.6841598,0.7830235,0.3172331,0,250,0.3172331,1554.963,0,0,47.57537,0,200.4126,454.7122,303.5625,151.1497,595.1821,0,1272.432,0,5.684342e-14,2.814415e-13,4.263256e-14,245.5623,0,0,0,500,280.8619,0,1.705303e-13
mpc,2026-01-11 17:15:00,645,17.25,28.46534,3296.046,343.6189,0,196.8665,1,1,2307.232,2306.915,807.2121,261.4323,1068.644,3,293.7731,274.8713,0,0,500,0,1493.104,0.7465521,0.8616109,0.3172331,0,250,0.3172331,1499.703,0,0,49.84577,0,196.8665,450.7358,292.9787,157.7572,592.8703,0,1271.725,0,-5.684342e-14,4.122258e-13,4.263256e-14,293.7731,0,0,0,500,274.8713,0,-1.705303e-13
mpc,2026-01-11 17:30:00,646,17.5,28.46322,3266.759,390.7441,0,179.1508,1,1,2286.732,2286.414,274.5722,78.98599,353.5582,1,353.5582,0,0,0,0,0,1492.869,0.7464346,0.9401859,0.3172331,0,250,0.3172331,2011.842,0,0,37.18584,0,179.1508,446.7105,393.0112,53.69936,506.9941,0,1078.134,0,1.421085e-14,1.091349e-13,4.263256e-14,353.5582,0,0,273.4953,0,0,0,0
mpc,2026-01-11 17:45:00,647,17.75,28.3841,3281.935,429.3276,0.748333,175.3584,1,1,2297.354,2297.037,442.3315,146.1762,588.5077,2,410.4375,178.0703,0,0,0,0,1492.634,0.7463171,0.9400379,0.3172331,0,250,0.3172331,1854.705,0,0,18.89014,0,175.3584,448.0239,361.6998,86.32419,542.0739,0,1116.733,0,0,3.740341e-13,4.263256e-14,410.4375,0.748333,0,93.08456,0,177.3219,0,2.842171e-14
mpc,2026-01-11 18:00:00,648,18,28.40632,3248.648,477.237,1.087633,166.4994,1,1,2274.053,2273.736,759.9737,218.8898,978.8635,2,476.3354,2.528129,0,0,500,0,1617.399,0.8086996,0.9398899,0.3172331,0,250,0.3172331,1513.762,0,0,0.9015831,0,166.4994,443.6913,295.3507,148.3406,546.7263,0,1095.008,0,2.842171e-14,3.98459e-13,4.263256e-14,476.3354,1.087633,0,0,500,1.440495,0,-2.331468e-14
mpc,2026-01-11 18:15:00,649,18.25,28.17333,3243.542,541.0876,0,155.8135,1,1,2270.48,2270.162,796.1705,229.2003,1025.371,3,523.8044,1.566372,0,0,500,0,1742.145,0.8710723,1.018453,0.3172331,0,250,0.3172331,1473.992,0,0,17.28323,0,155.8135,440.7899,286.1601,154.6298,545.61,0,1121.034,0,-2.557954e-13,3.439471e-13,4.263256e-14,523.8044,0,0,0,500,1.566372,0,-1.680878e-13
mpc,2026-01-11 18:30:00,650,18.5,27.96462,3239.461,612.9501,0,148.3199,1,1,2267.623,2267.305,848.6086,244.2888,1092.897,3,591.2964,1.60103,0,0,500,0,1866.87,0.9334352,1.097003,0.3172331,0,250,0.3172331,1418.697,0,0,21.65364,0,148.3199,438.2818,274.203,164.0788,547.1588,0,1131.67,0,-5.684342e-14,5.750955e-14,4.263256e-14,591.2964,0,0,0,500,1.60103,0,-1.865175e-14
mpc,2026-01-11 18:45:00,651,18.75,27.86886,3248.785,659.3831,2.244731,134.1534,1,1,2274.149,2273.832,611.0714,176.5107,787.5821,4,647.0758,6.812413,0,0,133.6939,0,1900,0.95,1.175541,0.3172331,0,250,0.3172331,1662.761,0,0,12.30727,0,134.1534,438.6502,320.7223,117.928,523.1092,0,1067.448,0,-5.684342e-14,6.439294e-15,4.263256e-14,647.0758,2.244731,0,0,133.6939,4.567685,0,2.131628e-14
mpc,2026-01-11 19:00:00,652,19,27.67141,3236.137,687.9983,5.682398,123.1437,1,0,2265.296,2264.979,542.6629,156.1074,698.7704,4,698.7704,0,0,0,0,5.335335,1898.367,0.9491835,1.196402,0.3172331,0,250,0.3172331,1722.316,0,0,0,0.3470632,123.1437,435.1196,330.8236,104.296,510.5846,0,1021.768,0,-5.684342e-14,3.756995e-13,4.263256e-14,687.9983,5.335335,0,5.335335,0,10.77205,0,1.065814e-14
mpc,2026-01-11 19:15:00,653,19.25,27.47924,3248.113,711.35,4.442705,115.1046,0,0,2273.679,2273.362,555.4147,159.7757,715.1904,4,715.1904,0,0,0,0,1.63632,1897.659,0.9488296,1.195374,0.3172331,0,250,0.3172331,1717.947,0,0,0,2.806385,115.1046,434.9638,328.6501,106.3137,0,510.4458,2812.293,0,-8.526513e-14,1.176836e-13,4.263256e-14,711.35,1.63632,0,1.63632,0,3.840429,0,3.463896e-14
mpc,2026-01-11 19:30:00,654,19.5,27.35688,3227.455,731.0329,0,104.1768,0,0,2259.219,2258.901,559.2488,160.8787,720.1274,4,720.1274,0,0,0,0,0,1897.36,0.9486802,1.194928,0.3172331,0,250,0.3172331,1699.653,0,0,10.90547,0,104.1768,431.0874,324.3152,106.7723,0,505.0721,2796.709,0,0,3.466116e-13,4.263256e-14,720.1274,0,0,1.758512,0,0,0,0
mpc,2026-01-11 19:45:00,655,19.75,27.21317,3215.709,714.8246,0,89.84061,0,0,2250.996,2250.679,542.5338,156.0703,698.6041,4,698.6041,0,0,0,0,0,1897.062,0.9485309,1.19474,0.3172331,0,250,0.3172331,1708.145,0,0,16.22053,0,89.84061,428.2268,324.9555,103.2713,0,498.1169,2767.623,0,0,-3.672618e-13,4.263256e-14,698.6041,0,0,1.760947,0,0,0,0
mpc,2026-01-11 20:00:00,656,20,27.04629,3216.23,684.7663,0,85.50971,0,0,2251.361,2251.044,526.1301,151.3515,677.4816,4,677.4816,0,0,0,0,0,1896.763,0.9483815,1.194552,0.3172331,0,250,0.3172331,1724.914,0,0,7.284713,0,85.50971,426.8057,327.0035,99.80219,0,494.5657,2732.677,0,-2.842171e-14,-3.257394e-13,4.263256e-14,677.4816,0,0,2.309368,0,0,0,0
mpc,2026-01-11 20:15:00,657,20.25,27.11343,3159.847,651.4916,0,78.60113,0,0,2211.893,2211.576,495.3901,142.5085,637.8986,4,637.8986,0,0,0,0,0,1896.464,0.9482322,1.194364,0.3172331,0,250,0.3172331,1716.186,0,0,13.59302,0,78.60113,419.9115,325.8051,94.10636,0,483.2355,2681.243,0,0,3.572698e-13,4.263256e-14,637.8986,0,0,5.217153,0,0,0,0
mpc,2026-01-11 20:30:00,658,20.5,27.08108,3157.803,613.4556,0,71.20153,0,0,2210.462,2210.145,464.7832,133.7039,598.4871,2,598.4871,0,0,0,0,0,1896.166,0.948083,1.194176,0.3172331,0,250,0.3172331,1745.362,0,0,14.96848,0,71.20153,419.3565,331.1202,88.23625,0,478.332,2656.647,0,-2.842171e-14,-2.504663e-13,4.263256e-14,598.4871,0,0,10.32599,0,0,0,0
mpc,2026-01-11 20:45:00,659,20.75,27.06469,3181.609,538.1653,0,68.33538,0,0,2227.126,2226.809,316.7139,91.10885,407.8227,2,407.8227,0,0,0,0,130.3426,1863.282,0.9316409,1.193988,0.3172331,0,250,0.3172331,1910.095,0,0,0,0,68.33538,422.3735,362.2487,60.1248,0,466.3173,2564.745,0,1.421085e-14,-3.292921e-13,4.263256e-14,538.1653,0,0,149.4077,0,0,0,0
mpc,2026-01-11 21:00:00,660,21,26.87263,3164.449,475.776,0,59.40235,0,0,2215.114,2214.797,383.5931,110.3479,493.941,1,493.941,0,0,0,0,0,1862.988,0.9314942,1.173281,0.3172331,0,250,0.3172331,1831.204,0,0,0,0,59.40235,418.4189,345.901,72.51785,0,467.4696,2571.083,0,-1.421085e-14,3.08642e-13,4.263256e-14,475.776,0,0,7.939586,0,18.16501,0,0
mpc,2026-01-11 21:15:00,661,21.25,26.60972,3140.296,418.4679,0,60.66501,0,0,2198.207,2197.89,0,0,0,0,0,0,0,0,0,416.9748,1758.452,0.8792258,1.173097,0.3172331,0,250,0.3172331,2197.89,0,0,1.493075,0,60.66501,412.9693,412.9097,0.05959744,0,424.3066,2336.262,0,0,2.811085e-13,4.263256e-14,416.9748,0,0,421.8565,0,0,0,0
mpc,2026-01-11 21:30:00,662,21.5,26.21624,3171.986,356.2815,0,57.82685,0,0,2220.39,2220.073,0,0,0,0,0,0,0,0,0,351.7165,1670.246,0.8351228,1.107271,0.3172331,0,250,0.3172331,2220.073,0,0,4.564993,0,57.82685,413.7722,413.7131,0.05911674,0,424.4892,2342.565,0,0,-4.101164e-13,4.263256e-14,351.7165,0,0,352.4818,0,0,0,0
mpc,2026-01-11 21:45:00,663,21.75,25.962,3151.878,312.9746,0,57.77661,0,0,2206.315,2205.997,0,0,0,0,0,0,0,0,0,289.1384,1597.698,0.798849,1.051729,0.3172331,0,250,0.3172331,2205.997,0,0,23.83628,0,57.77661,409.0176,408.9588,0.05881025,0,419.6697,2349.301,0,0,2.731149e-13,4.263256e-14,289.1384,0,0,289.2628,0,0,0,0
mpc,2026-01-11 22:00:00,664,22,25.47599,3162.167,277.3152,0,46.9676,0,0,2213.517,2213.2,0,0,0,0,0,0,0,0,0,251.4555,1534.583,0.7672913,1.006047,0.3172331,0,250,0.3172331,2213.2,0,0,25.85971,0,46.9676,406.3258,406.2675,0.05823311,0,414.8892,2326.498,0,0,3.368417e-13,4.263256e-14,251.4555,0,0,251.9664,0,0,0,0
mpc,2026-01-11 22:15:00,665,22.25,25.1837,3080.795,222.6297,0,41.92267,0,0,2156.557,2156.239,0,0,0,0,0,0,0,0,0,207.2241,1482.535,0.7412675,0.9663042,0.3172331,0,250,0.3172331,2156.239,0,0,15.40556,0,41.92267,393.5471,393.4893,0.05789144,0,401.1397,2232.843,0,0,-4.338752e-13,4.263256e-14,207.2241,0,0,208.579,0,0,0,0
mpc,2026-01-11 22:30:00,666,22.5,25.063,3075.479,223.4514,0,36.90852,0,0,2152.835,2152.518,0,0,0,0,0,0,0,0,0,181.0246,1437.046,0.7185228,0.9335306,0.3172331,0,250,0.3172331,2152.518,0,0,42.42678,0,36.90852,391.9184,391.8607,0.05775151,0,398.5798,2265.375,0,0,3.398393e-13,4.263256e-14,181.0246,0,0,183.8332,0,0,0,0
mpc,2026-01-11 22:45:00,667,22.75,25.0484,3055.437,192.5579,0,31.97509,0,0,2138.806,2138.489,0,0,0,0,0,0,0,0,0,180.2805,1391.749,0.6958746,0.9048865,0.3172331,0,250,0.3172331,2138.489,0,0,12.27734,0,31.97509,389.2505,389.1928,0.05773462,0,395.0121,2193.745,0,0,-4.82947e-14,4.263256e-14,180.2805,0,0,182.0014,0,0,0,0
mpc,2026-01-11 23:00:00,668,23,24.94247,3060.348,185.7856,0,26.20603,0,1,2142.244,2141.927,509.2962,146.5305,655.8267,2,155.6235,0.2031165,0,0,500,0,1516.53,0.758265,0.8763641,0.3172331,0,250,0.3172331,1632.63,0,0,30.1621,0,26.20603,38.56039,29.38735,9.173042,0,180.6771,1045.753,0,-5.684342e-14,-1.695311e-13,4.263256e-14,155.6235,0,0,0,500,0.2031165,0,-6.711298e-14
mpc,2026-01-11 23:15:00,669,23.25,24.59524,3083.171,168.4529,0.2194013,24.11396,1,1,2158.22,2157.903,0,0,0,0,0,0,0,0,0,129.8803,1483.821,0.7419106,0.9549368,0.3172331,0,250,0.3172331,2157.903,0,0,38.79203,0,24.11396,38.84796,38.84225,0.005710195,43.1914,0,153.2991,0,0,-3.509415e-13,4.263256e-14,129.6609,0.2194013,0,134.7372,0,0,0,2.553513e-15
mpc,2026-01-11 23:30:00,670,23.5,24.42488,3068.175,119.7578,0,23.33819,1,1,2147.722,2147.405,0,0,0,0,0,0,0,0,0,103.0182,1457.833,0.7289166,0.9343405,0.3172331,0,250,0.3172331,2147.405,0,0,16.73968,0,23.33819,38.659,38.65329,0.005710195,42.84834,0,114.5726,0,0,-2.404743e-13,4.263256e-14,103.0182,0,0,106.0913,0,0,0,0
mpc,2026-01-11 23:45:00,671,23.75,24.087,3053.809,93.48366,0,18.67792,1,1,2137.666,2137.349,0,0,0,0,0,0,0,0,0,93.48366,1434.233,0.7171164,0.9179762,0.3172331,0,250,0.3172331,2137.349,0,0,0,0,18.67792,38.47799,38.47228,0.005710195,41.80737,0,83.61474,0,0,7.638334e-14,4.263256e-14,93.48366,0,0,98.08475,0,0,0,0
mpc,2026-01-12 00:00:00,672,0,23.96132,2978.238,96.67361,0,9.161145,1,1,2084.767,2084.45,0,0,0,0,0,0,0,0,0,96.67361,1409.839,0.7049193,0.9031153,0.3172331,0,250,0.3172331,2084.45,0,0,0,0,9.161145,37.5258,37.52009,0.005710195,39.15186,0,78.30372,0,0,-3.819167e-14,4.263256e-14,96.67361,0,0,100.5969,0,0,0,0
