controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-12 00:15:00,673,0.25,23.7146,3005.824,102.7279,0,7.869106,1,1,2104.077,2103.76,0,0,0,0,0,0,0,0,0,97.38496,1385.27,0.6926352,0.8877547,0.3172331,0,250,0.3172331,2103.76,0,0,5.342986,0,7.869106,37.87339,37.86768,0.005710195,39.26256,0,87.74178,0,0,-8.970602e-14,4.263256e-14,97.38496,0,0,97.38496,0,0,0,0
mpc,2026-01-12 00:30:00,674,0.5,23.59715,3040.849,108.3912,0,18.79212,1,1,2128.594,2128.277,0,0,0,0,0,0,0,0,0,108.3912,1357.955,0.6789773,0.8722845,0.3172331,0,250,0.3172331,2128.277,0,0,0,0,18.79212,38.31469,38.30898,0.005710195,41.63248,0,83.26497,0,0,-3.069767e-13,4.263256e-14,108.3912,0,0,119.6062,0,0,0,0
mpc,2026-01-12 00:45:00,675,0.75,23.70491,3039.688,76.32847,0,17.52514,1,1,2127.781,2127.464,0,0,0,0,0,0,0,0,0,76.32847,1338.659,0.6693293,0.8550841,0.3172331,0,250,0.3172331,2127.464,0,0,0,0,17.52514,38.30006,38.29435,0.005710195,41.40029,0,82.80059,0,0,-1.171285e-13,4.263256e-14,76.32847,0,0,102.6668,0,0,0,0
mpc,2026-01-12 01:00:00,676,1,23.59803,3023.166,72.68643,2.281623,22.51511,1,1,2116.216,2115.899,0,0,0,0,0,0,0,0,0,73.17098,1320.155,0.6600776,0.8429337,0.3172331,0,250,0.3172331,2115.899,0,0,0,1.797078,22.51511,38.09189,38.08618,0.005710195,42.06819,0,87.23633,0,0,-1.169065e-13,4.263256e-14,72.68643,0.4845451,0,90.0889,0,0,0,7.049916e-15
mpc,2026-01-12 01:15:00,677,1.25,23.67857,3030.389,85.86355,5.354308,18.13603,1,1,2121.273,2120.955,0,0,0,0,0,0,0,0,0,83.75015,1299.01,0.6495049,0.8312824,0.3172331,0,250,0.3172331,2120.955,0,0,2.188126,5.279582,18.13603,38.18291,38.1772,0.005710195,41.38975,0,95.6613,0,0,-3.045342e-13,4.263256e-14,83.67543,0.07472651,0,83.75015,0,0,0,-5.606626e-15
mpc,2026-01-12 01:30:00,678,1.5,23.48125,3052.398,106.2575,0,9.934968,1,1,2136.679,2136.361,0,0,0,0,0,0,0,0,0,89.19953,1276.505,0.6382527,0.8179674,0.3172331,0,250,0.3172331,2136.361,0,0,17.05794,0,9.934968,38.46022,38.45451,0.005710195,40.20761,0,109.8402,0,0,-2.567946e-13,4.263256e-14,89.19953,0,0,89.97693,0,0,0,0
mpc,2026-01-12 01:45:00,679,1.75,23.22542,3060.365,110.1202,0,13.38871,1,1,2142.256,2141.938,0,0,0,0,0,0,0,0,0,85.72757,1254.873,0.6274363,0.8037968,0.3172331,0,250,0.3172331,2141.938,0,0,24.39263,0,13.38871,38.5606,38.55489,0.005710195,40.90576,0,123.8888,0,0,1.184608e-13,4.263256e-14,85.72757,0,0,85.72757,0,0,0,0
mpc,2026-01-12 02:00:00,680,2,23.19509,3101.761,86.19569,0,17.88373,1,1,2171.233,2170.915,0,0,0,0,0,0,0,0,0,86.19569,1233.126,0.6165631,0.7901749,0.3172331,0,250,0.3172331,2170.915,0,0,0,0,17.88373,39.08219,39.07648,0.005710195,42.21478,0,84.42955,0,0,-3.230749e-13,4.263256e-14,86.19569,0,0,90.91398,0,0,0,0
mpc,2026-01-12 02:15:00,681,2.25,23.22232,3072.929,81.32747,0,19.99688,1,1,2151.05,2150.733,0,0,0,0,0,0,0,0,0,81.32747,1212.6,0.6063001,0.7764814,0.3172331,0,250,0.3172331,2150.733,0,0,0,0,19.99688,38.71891,38.7132,0.005710195,42.22417,0,84.44833,0,0,2.120526e-13,4.263256e-14,81.32747,0,0,87.89764,0,0,0,0
mpc,2026-01-12 02:30:00,682,2.5,22.96006,3030.806,81.35825,0,19.0367,1,1,2121.564,2121.247,0,0,0,0,0,0,0,0,0,81.35825,1192.07,0.5960348,0.7635565,0.3172331,0,250,0.3172331,2121.247,0,0,0,0,19.0367,38.18815,38.18244,0.005710195,41.50798,0,83.01596,0,0,-2.333689e-13,4.263256e-14,81.35825,0,0,84.99347,0,0,0,0
mpc,2026-01-12 02:45:00,683,2.75,22.79193,3043.054,80.73044,0,18.31514,1,1,2130.138,2129.821,0,0,0,0,0,0,0,0,0,80.73044,1171.699,0.5858497,0.7506288,0.3172331,0,250,0.3172331,2129.821,0,0,0,0,18.31514,38.34249,38.33678,0.005710195,41.52596,0,83.05193,0,0,1.09579e-13,4.263256e-14,80.73044,0,0,90.24909,0,0,0,0
mpc,2026-01-12 03:00:00,684,3,22.43879,3072.653,102.0216,0,21.62681,1,1,2150.857,2150.54,0,0,0,0,0,0,0,0,0,92.84818,1148.303,0.5741515,0.7378019,0.3172331,0,250,0.3172331,2150.54,0,0,9.17341,0,21.62681,38.71543,38.70972,0.005710195,42.45026,0,100.7247,0,0,-2.071676e-13,4.263256e-14,92.84818,0,0,94.95366,0,0,0,0
mpc,2026-01-12 03:15:00,685,3.25,22.26115,3054.812,120.9479,0,17.81941,1,1,2138.368,2138.051,0,0,0,0,0,0,0,0,0,96.68545,1123.951,0.5619754,0.7230695,0.3172331,0,250,0.3172331,2138.051,0,0,24.26249,0,17.81941,38.49063,38.48492,0.005710195,41.55656,0,124.9659,0,0,4.560796e-13,4.263256e-14,96.68545,0,0,100.2659,0,0,0,0
mpc,2026-01-12 03:30:00,686,3.5,22.23812,3052.762,139.3266,0,18.38029,1,1,2136.933,2136.616,0,0,0,0,0,0,0,0,0,101.7782,1098.329,0.5491647,0.7077353,0.3172331,0,250,0.3172331,2136.616,0,0,37.54842,0,18.38029,38.4648,38.45909,0.005710195,41.62602,0,148.0231,0,0,4.08007e-13,4.263256e-14,101.7782,0,0,103.3193,0,0,0,0
mpc,2026-01-12 03:45:00,687,3.75,22.09988,3036.236,124.2708,0,26.25169,1,1,2125.365,2125.048,0,0,0,0,0,0,0,0,0,119.6253,1068.25,0.534125,0.6916019,0.3172331,0,250,0.3172331,2125.048,0,0,4.645411,0,26.25169,38.25657,38.25086,0.005710195,42.76223,0,93.53779,0,0,-2.203793e-13,4.263256e-14,119.6253,0,0,121.1349,0,0,0,0
mpc,2026-01-12 04:00:00,688,4,21.91278,3009.081,119.7819,0,14.69877,1,1,2106.357,2106.039,0,0,0,0,0,0,0,0,0,119.7819,1038.136,0.5190682,0.6726614,0.3172331,0,250,0.3172331,2106.039,0,0,0,0,14.69877,37.91442,37.90871,0.005710195,40.4258,0,80.85159,0,0,4.126699e-13,4.263256e-14,119.7819,0,0,137.4761,0,0,0,0
mpc,2026-01-12 04:15:00,689,4.25,21.63196,3001.371,124.983,2.158456,16.39541,1,1,2100.959,2100.642,0,0,0,0,0,0,0,0,0,127.0263,1006.216,0.5031082,0.6536993,0.3172331,0,250,0.3172331,2100.642,0,0,0,0.1152139,16.39541,37.81727,37.81156,0.005710195,40.60442,0,81.40758,0,0,5.329071e-15,4.263256e-14,124.983,2.043242,0,169.027,0,0,0,-3.108624e-15
mpc,2026-01-12 04:30:00,690,4.5,21.59916,2963.919,162.3462,0,25.72288,1,1,2074.743,2074.426,0,0,0,0,0,0,0,0,0,162.3462,965.4715,0.4827358,0.6335997,0.3172331,0,250,0.3172331,2074.426,0,0,0,0,25.72288,37.34537,37.33966,0.005710195,41.7187,0,83.43741,0,0,1.728617e-13,4.263256e-14,162.3462,0,0,187.1631,0,0,0,0
mpc,2026-01-12 04:45:00,691,4.75,21.63613,2992.789,214.0564,0,15.75277,1,1,2094.953,2094.635,0,0,0,0,0,0,0,0,0,214.0564,911.8054,0.4559027,0.6079433,0.3172331,0,250,0.3172331,2094.635,0,0,0,0,15.75277,37.70915,37.70344,0.005710195,40.38703,0,80.77406,0,0,1.173506e-13,4.263256e-14,214.0564,0,0,249.1318,0,0,0,0
mpc,2026-01-12 05:00:00,692,5,21.66033,3022.206,254.5294,3.160621,8.559047,1,1,2115.544,2115.227,0,0,0,0,0,0,0,0,0,257.69,847.2394,0.4236197,0.5741505,0.3172331,0,250,0.3172331,2115.227,0,0,0,0,8.559047,38.07979,38.07408,0.005710195,39.53284,0,79.06567,0,0,-2.220446e-15,4.263256e-14,254.5294,3.160621,0,305.1859,0,0,0,2.531308e-14
mpc,2026-01-12 05:15:00,693,5.25,21.65412,3057.945,334.1181,0,8.081794,1,1,2140.561,2140.244,0,0,0,0,0,0,0,0,0,334.1181,763.5765,0.3817882,0.5334942,0.3172331,0,250,0.3172331,2140.244,0,0,0,0,8.081794,38.5301,38.52439,0.005710195,39.90165,0,79.80329,0,0,-1.058043e-13,4.263256e-14,334.1181,0,0,374.7453,0,0,0,0
mpc,2026-01-12 05:30:00,694,5.5,21.4638,3046.491,419.3055,0,9.469734,1,1,2132.544,2132.226,151.0339,43.44782,194.4818,1,194.4818,0,0,0,0,224.8237,707.2503,0.3536252,0.4808129,0.3172331,0,250,0.3172331,1981.192,0,0,0,0,9.469734,38.38578,35.66146,2.724321,80.71733,0,161.4347,0,7.105427e-15,-3.98015e-14,4.263256e-14,419.3055,0,0,252.643,0,0,0,0
mpc,2026-01-12 05:45:00,695,5.75,21.68587,3044.095,501.2877,0,19.53595,1,1,2130.867,2130.549,396.9146,114.1801,511.0947,3,511.0947,0,0,0,0,0,707.139,0.3535695,0.4453452,0.3172331,0,250,0.3172331,1733.635,0,0,0,0,19.53595,38.3556,31.20542,7.150173,148.7167,0,297.4335,0,-2.842171e-14,-1.998957e-13,4.263256e-14,501.2877,0,0,2.425631,0,9.807012,0,0
mpc,2026-01-12 06:00:00,696,6,21.68329,3018.951,592.4593,0,16.35457,1,1,2113.266,2112.948,441.6842,127.059,568.7432,2,568.7432,0,0,0,0,23.71617,701.0986,0.3505493,0.4452751,0.3172331,0,250,0.3172331,1671.264,0,0,0,0,16.35457,38.03878,30.08275,7.956026,159.9303,0,319.8606,0,-2.842171e-14,-2.126632e-13,4.263256e-14,592.4593,0,0,31.1334,0,0,0,0
mpc,2026-01-12 06:15:00,697,6.25,21.68448,3006.743,653.4167,1.714765,9.967318,1,1,2104.72,2104.403,521.3739,149.9832,671.3571,2,671.3571,0,0,0,0,1.714765,700.5596,0.3502798,0.4414715,0.3172331,0,250,0.3172331,1583.029,0,0,0,0,9.967318,37.88497,28.49453,9.39044,180.1773,0,360.3546,0,0,1.073031e-13,4.263256e-14,653.4167,1.714765,0,4.481887,0,17.94041,0,7.105427e-15
mpc,2026-01-12 06:30:00,698,6.5,21.81501,3057.129,702.8152,3.677321,20.53734,1,1,2139.99,2139.673,556.4239,160.0661,716.49,2,716.49,0,0,0,0,3.677321,699.53,0.349765,0.4411321,0.3172331,0,250,0.3172331,1583.249,0,0,0,0,20.53734,38.51983,28.49849,10.02134,192.075,0,384.15,0,-5.684342e-14,2.037259e-14,4.263256e-14,702.8152,3.677321,0,19.78676,0,13.67481,0,5.329071e-14
mpc,2026-01-12 06:45:00,699,6.75,21.58234,3147.607,769.8909,2.291162,19.89098,1,1,2203.325,2203.008,600.9586,172.8773,773.8359,2,773.8359,0,0,0,0,2.291162,698.847,0.3494235,0.4404838,0.3172331,0,250,0.3172331,1602.049,0,0,0,0,19.89098,39.65985,28.83689,10.82296,205.0994,0,410.1987,0,0,2.4869e-14,4.263256e-14,769.8909,2.291162,0,3.573281,0,3.944936,0,3.108624e-15
mpc,2026-01-12 07:00:00,700,7,21.64119,3127.867,777.2875,3.182778,21.87304,1,1,2189.507,2189.189,595.7992,171.3931,767.1924,2,767.1924,0,0,0,0,11.51644,695.8579,0.347929,0.4400537,0.3172331,0,250,0.3172331,1593.39,0,0,0,1.761475,21.87304,39.41112,28.68102,10.7301,203.8007,0,410.64,0,-5.684342e-14,9.586776e-14,4.263256e-14,777.2875,1.421303,0,18.80759,0,0,0,-9.992007e-15
mpc,2026-01-12 07:15:00,701,7.25,21.70481,3131.382,778.3149,8.967192,23.14344,1,1,2191.967,2191.65,591.5721,170.1771,761.7492,2,761.7492,0,0,0,0,1.830491,695.2908,0.3476454,0.4381715,0.3172331,0,250,0.3172331,1600.078,0,0,16.56569,7.136702,23.14344,39.45541,28.8014,10.65401,202.9262,0,446.7391,0,-5.684342e-14,-5.756506e-14,4.263256e-14,761.7492,1.830491,0,1.830491,0,0,0,-3.819167e-14
mpc,2026-01-12 07:30:00,702,7.5,21.84851,3169.958,726.4522,0,19.63619,1,1,2218.971,2218.654,951.2007,273.7271,1224.928,3,731.3144,0.902265,0,0,492.7111,0,818.3591,0.4091795,0.4378144,0.3172331,0,250,0.3172331,1267.453,0,0,0,0,19.63619,39.94147,22.81415,17.12732,299.8998,0,599.7996,0,-1.136868e-13,-1.61926e-13,4.263256e-14,726.4522,0,0,0,492.7111,5.76444,0,-4.884981e-14
mpc,2026-01-12 07:45:00,703,7.75,22.1314,3164.312,634.6243,0,20.50988,1,1,2215.018,2214.701,526.2439,151.3842,677.6281,2,677.6281,0,0,0,0,0,818.2303,0.4091151,0.5153087,0.3172331,0,250,0.3172331,1688.457,0,0,0,0,20.50988,39.87033,30.39223,9.4781,185.3032,0,370.6063,0,-2.842171e-14,1.278977e-13,4.263256e-14,634.6243,0,0,2.49518,0,43.00379,0,0
mpc,2026-01-12 08:00:00,704,8,22.31057,3194.64,577.0411,367.6443,27.5794,1,1,2236.248,2235.931,467.1535,134.3857,601.5392,2,601.5392,0,0,0,0,121.575,787.7077,0.3938539,0.5152276,0.3172331,0,250,0.3172331,1768.777,0,0,0,246.0693,27.5794,40.25246,31.83799,8.414473,170.9822,0,766.4339,0,-2.842171e-14,-2.094991e-13,4.263256e-14,577.0411,121.575,0,124.0697,0,24.4981,0,2.842171e-14
mpc,2026-01-12 08:15:00,705,8.25,22.20138,3200.792,482.1434,368.0343,33.47701,1,1,2240.555,2240.237,397.1569,114.2498,511.4068,2,511.4068,0,0,0,0,123.2626,756.7681,0.378384,0.496008,0.3172331,0,250,0.3172331,1843.081,0,0,0,244.7717,33.47701,40.32998,33.17545,7.154535,153.1894,0,728.6099,0,-1.421085e-14,-1.5421e-13,4.263256e-14,482.1434,123.2626,0,123.2626,0,29.26338,0,1.421085e-14
mpc,2026-01-12 08:30:00,706,8.5,22.30138,3209.437,396.0773,377.6843,28.80693,1,1,2246.606,2246.288,337.3106,97.03389,434.3445,1,434.3445,0,0,0,0,124.0679,725.6319,0.362816,0.4765257,0.3172331,0,250,0.3172331,1908.978,0,0,0,253.6164,28.80693,40.4389,34.3616,6.077301,136.3649,0,710.218,0,-2.842171e-14,2.034484e-13,4.263256e-14,396.0773,124.0679,0,126.562,0,38.26716,0,5.684342e-14
mpc,2026-01-12 08:45:00,707,8.75,22.48361,3249.607,341.4221,385.4161,34.57339,1,1,2274.725,2274.408,272.7032,78.44834,351.1516,1,351.1516,0,0,0,0,125.5482,694.1307,0.3470653,0.4569198,0.3172331,0,250,0.3172331,2001.704,0,0,0,259.868,34.57339,40.94505,36.03068,4.914368,120.4639,0,689.2,0,0,-1.710854e-13,4.263256e-14,341.4221,125.5482,0,125.5482,0,9.729483,0,-2.842171e-14
mpc,2026-01-12 09:00:00,708,9,22.66792,3257.054,256.1819,393.3611,34.95359,1,1,2279.938,2279.621,222.8138,64.09669,286.9105,1,286.9105,0,0,0,0,130.0646,661.5052,0.3307526,0.4370839,0.3172331,0,250,0.3172331,2056.807,0,0,0,263.2965,34.95359,41.03888,37.02252,4.016359,107.1912,0,668.5689,0,-1.421085e-14,-8.848478e-14,4.263256e-14,256.1819,130.0646,0,132.5578,0,30.7286,0,0
mpc,2026-01-12 09:15:00,709,9.25,22.67555,3241.907,205.9255,385.9805,44.10953,1,1,2269.335,2269.017,176.2129,50.69105,226.904,1,226.904,0,0,0,0,131.6723,628.483,0.3142415,0.4165402,0.3172331,0,250,0.3172331,2092.805,0,0,0,254.3083,44.10953,40.84802,37.67048,3.177543,96.02517,0,630.7321,0,-7.105427e-15,-3.169687e-14,4.263256e-14,205.9255,131.6723,0,131.6723,0,20.97845,0,0
mpc,2026-01-12 09:30:00,710,9.5,22.64445,3284.756,186.1089,391.4248,47.31085,1,1,2299.329,2299.012,141.3092,40.6503,181.9595,1,181.9595,0,0,0,0,132.828,595.1771,0.2975886,0.3957466,0.3172331,0,250,0.3172331,2157.703,0,0,1.657026,261.0892,47.31085,41.38792,38.83865,2.549275,87.7039,0,628.6451,0,-1.421085e-14,1.8191e-13,4.263256e-14,184.4519,130.3355,0,132.828,0,0,0,0
mpc,2026-01-12 09:45:00,711,9.75,22.9119,3303.122,182.8175,400.5342,52.04864,1,1,2312.186,2311.868,121.2831,34.88943,156.1726,1,156.1726,0,0,0,0,132.7157,561.9045,0.2809522,0.3747743,0.3172331,0,250,0.3172331,2190.585,0,0,26.64496,267.8185,52.04864,41.61934,39.43053,2.188807,83.40399,0,674.7575,0,0,-1.085798e-13,4.263256e-14,156.1726,132.7157,0,132.7157,0,0,0,0
mpc,2026-01-12 10:00:00,712,10,23.15828,3307.177,138.1336,400.108,60.48219,1,1,2315.024,2314.707,0,0,0,0,0,0,0,0,0,262.497,496.1918,0.2480959,0.353823,0.3172331,0,250,0.3172331,2314.707,0,0,10.09235,265.6522,60.48219,41.67043,41.66472,0.005710195,52.27081,0,580.2009,0,0,1.165734e-13,4.263256e-14,128.0412,134.4558,0,262.497,0,0,0,2.842171e-14
mpc,2026-01-12 10:15:00,713,10.25,23.3624,3307.722,123.5194,407.9848,75.00924,1,1,2315.406,2315.088,0,0,0,0,0,0,0,0,0,250.104,433.5877,0.2167938,0.3124447,0.3172331,0,250,0.3172331,2315.088,0,0,5.57078,275.8294,75.00924,41.6773,41.67159,0.005710195,54.87713,0,595.1696,0,0,-1.107447e-13,4.263256e-14,117.9486,132.1554,0,250.104,0,0,0,0
mpc,2026-01-12 10:30:00,714,10.5,23.34995,3345.36,102.5744,407.566,79.24514,1,1,2341.752,2341.435,0,0,0,0,0,0,0,0,0,235.1144,374.7408,0.1873704,0.2730238,0.3172331,0,250,0.3172331,2341.435,0,0,0,275.0259,79.24514,42.15153,42.14582,0.005710195,56.09374,0,586.6072,0,0,-2.331468e-15,4.263256e-14,102.5744,132.5401,0,244.7381,0,0,0,0
mpc,2026-01-12 10:45:00,715,10.75,23.79979,3346.715,115.2739,403.6462,97.51226,1,1,2342.7,2342.383,0,0,0,0,0,0,0,0,0,233.5199,316.3018,0.1581509,0.2359688,0.3172331,0,250,0.3172331,2342.383,0,0,15.30884,270.0913,97.51226,42.1686,42.16289,0.005710195,59.47679,0,611.2689,0,0,-1.51823e-14,4.263256e-14,99.96505,133.5549,0,233.5199,0,0,0,0
mpc,2026-01-12 11:00:00,716,11,23.6415,3371.28,100.731,416.0438,100.7719,1,1,2359.896,2359.579,0,0,0,0,0,0,0,0,0,230.6348,258.5933,0.1292967,0.1991706,0.3172331,0,250,0.3172331,2359.579,0,0,6.083954,280.056,100.7719,42.47813,42.47242,0.005710195,60.30994,0,614.2113,0,0,-9.572898e-14,4.263256e-14,94.647,135.9878,0,230.6348,0,0,0,0
mpc,2026-01-12 11:15:00,717,11.25,23.82062,3415.171,116.64,409.1055,106.3453,1,1,2390.62,2390.302,0,0,0,0,0,0,0,0,0,224.5913,202.4048,0.1012024,0.1628324,0.3172331,0,250,0.3172331,2390.302,0,0,28.33453,272.8196,106.3453,43.03115,43.02544,0.005710195,61.91538,0,643.3217,0,0,-1.665335e-16,4.263256e-14,88.30547,136.2858,0,224.5913,0,0,0,0
mpc,2026-01-12 11:30:00,718,11.5,24.32064,3425.42,91.85387,412.8187,116.2206,1,1,2397.794,2397.477,552.3207,173.3297,725.6504,2,89.78658,135.8638,0,0,500,0,327.3729,0.1636865,0.1274513,0.3172331,0,250,0.3172331,1845.156,0,0,2.06729,276.9549,116.2206,43.16029,33.21281,9.947483,227.3902,0,936.0938,0,2.842171e-14,-8.057444e-14,4.263256e-14,89.78658,135.8638,0,0,500,0,0,5.684342e-14
mpc,2026-01-12 11:45:00,719,11.75,24.52427,3465.06,103.2121,414.4126,124.1556,1,1,2425.542,2425.225,0,0,0,0,0,0,0,0,0,236.0341,268.3129,0.1341564,0.2061419,0.3172331,0,250,0.3172331,2425.225,0,0,3.745991,277.8446,124.1556,43.65975,43.65404,0.005710195,66.01504,0,617.7739,0,0,-4.901635e-14,4.263256e-14,99.46609,136.568,0,236.0341,0,0,0,0
mpc,2026-01-12 12:00:00,720,12,24.77794,3437.999,121.1612,413.408,132.5027,1,1,2406.599,2406.282,0,0,0,0,0,0,0,0,0,222.2696,212.7032,0.1063516,0.1689527,0.3172331,0,250,0.3172331,2406.282,0,0,33.27559,279.024,132.5027,43.31879,43.31308,0.005710195,67.29796,0,673.3127,0,0,-3.499978e-14,4.263256e-14,87.88559,134.384,0,222.2696,0,0,0,0
mpc,2026-01-12 12:15:00,721,12.25,24.84581,3466.461,122.2626,412.9849,149.5284,1,1,2426.523,2426.205,545.4365,171.246,716.6825,4,81.79059,134.8919,0,0,500,0,337.6698,0.1688349,0.1339361,0.3172331,0,250,0.3172331,1880.769,0,0,40.472,278.093,149.5284,43.67741,33.85384,9.823567,232.2032,0,1013.931,0,0,-1.085243e-14,4.263256e-14,81.79059,134.8919,0,0,500,0,0,-1.136868e-13
mpc,2026-01-12 12:30:00,722,12.5,25.24304,3488.414,113.9573,407.0238,152.3715,1,1,2441.89,2441.573,110.7185,39.28146,150,1,80.10081,69.89919,0,0,0,66.67882,320.9469,0.1604734,0.2126257,0.3172331,0,250,0.3172331,2330.854,0,0,33.8565,270.4458,152.3715,446.1486,425.8617,20.28693,492.9824,0,1510.886,0,0,-1.584843e-14,4.263256e-14,80.10081,136.578,0,66.67882,0,0,0,0
mpc,2026-01-12 12:45:00,723,12.75,25.28911,3539.537,100.9856,413.1019,158.8683,1,1,2477.676,2477.359,0,0,0,0,0,0,0,0,0,223.8809,264.9261,0.1324631,0.2020956,0.3172331,0,250,0.3172331,2477.359,0,0,16.8678,273.3388,158.8683,453.1066,453.0485,0.0580142,482.1017,0,1464.81,0,0,-1.156575e-13,4.263256e-14,84.11784,139.763,0,223.8809,0,0,0,0
mpc,2026-01-12 13:00:00,724,13,25.53408,3535.33,80.32545,410.1584,167.5542,1,1,2474.731,2474.414,0,0,0,0,0,0,0,0,0,224.7647,208.6933,0.1043466,0.1668201,0.3172331,0,250,0.3172331,2474.414,0,0,0,265.7191,167.5542,454.8092,454.7509,0.0583015,485.5443,0,1429.454,0,0,-2.914335e-15,4.263256e-14,80.32545,144.4393,0,232.1771,0,0,0,0
mpc,2026-01-12 13:15:00,725,13.25,25.75732,3553.319,97.87818,422.7216,177.1783,1,1,2487.323,2487.006,565.6278,178.1601,743.7879,4,98.49505,145.2929,0,0,500,0,333.6604,0.1668302,0.1314111,0.3172331,0,250,0.3172331,1921.378,0,0,0,277.4287,177.1783,459.1957,354.7141,104.4816,565.5839,0,1609.732,0,-2.842171e-14,1.748601e-14,4.263256e-14,97.87818,145.2929,0,0,500,0.6168736,0,-1.421085e-14
mpc,2026-01-12 13:30:00,726,13.5,25.81957,3541.411,110.0469,419.1338,182.6378,1,1,2478.988,2478.67,0,0,0,0,0,0,0,0,0,246.6612,271.9426,0.1359713,0.2101011,0.3172331,0,250,0.3172331,2478.67,0,0,8.891257,273.6283,182.6378,458.2362,458.1775,0.05863994,491.9378,0,1471.222,0,0,-1.271205e-13,4.263256e-14,101.1556,145.5055,0,246.6612,0,0,0,0
mpc,2026-01-12 13:45:00,727,13.75,26.12833,3508.937,110.4264,410.1872,196.0518,1,1,2456.256,2455.938,0,0,0,0,0,0,0,0,0,235.3365,213.0656,0.1065328,0.1712383,0.3172331,0,250,0.3172331,2455.938,0,0,17.49663,267.7805,196.0518,456.9027,456.8437,0.05901041,493.3124,0,1478.728,0,0,-2.503553e-14,4.263256e-14,92.92982,142.4067,0,235.3365,0,0,0,-2.842171e-14
mpc,2026-01-12 14:00:00,728,14,26.12767,3486.218,88.34589,413.8117,193.329,1,1,2440.352,2440.035,558.8698,175.7641,734.634,2,93.59211,141.0419,0,0,500,0,338.0321,0.1690161,0.1341643,0.3172331,0,250,0.3172331,1881.165,0,0,0,272.7698,193.329,453.9383,349.922,104.0163,561.6479,0,1593.824,0,-2.842171e-14,1.326717e-14,4.263256e-14,88.34589,141.0419,0,0,500,5.246217,0,-8.526513e-14
mpc,2026-01-12 14:15:00,729,14.25,26.21591,3470.707,78.45431,418.014,203.8372,1,1,2429.495,2429.178,0,0,0,0,0,0,0,0,0,216.3461,283.8924,0.1419462,0.2128539,0.3172331,0,250,0.3172331,2429.178,0,0,0,280.1223,203.8372,452.736,452.6769,0.05911634,490.662,0,1464.535,0,0,-6.669665e-14,4.263256e-14,78.45431,137.8918,0,224.7062,0,0,0,2.842171e-14
mpc,2026-01-12 14:30:00,730,14.5,26.38072,3492.79,83.01411,421.4491,213.629,1,1,2444.953,2444.636,112.021,37.979,150,1,95.87633,20.10047,34.0232,0,0,117.5272,254.4659,0.1272329,0.1787629,0.3172331,0,250,0.3172331,2332.615,25.48182,0,0,283.8214,188.1472,457.161,436.1559,21.00518,509.3149,0,1508.222,0,0,1.634803e-14,4.263256e-14,83.01411,137.6277,25.48182,117.5272,0,12.86222,0,0
mpc,2026-01-12 14:45:00,731,14.75,26.48507,3470.085,113.4685,415.312,212.2246,1,1,2429.059,2428.742,112.393,37.60696,150,1,100.3825,0,49.61747,0,0,136.6938,220.2524,0.1101262,0.1602334,0.3172331,0,250,0.3172331,2316.349,37.1198,0,13.08593,278.6182,175.1048,455.1662,434.0461,21.12007,504.4649,0,1512.119,0,-2.842171e-14,-2.814415e-14,4.263256e-14,100.3825,136.6938,37.1198,136.6938,0,0,0,0
mpc,2026-01-12 15:00:00,732,15,26.69338,3469.53,139.0335,411.8062,217.1434,1,1,2428.671,2428.354,562.6847,176.6027,739.2874,2,100.68,138.6075,0,0,500,0,345.2177,0.1726088,0.1386897,0.3172331,0,250,0.3172331,1865.669,0,0,38.35353,273.1987,217.1434,457.0559,351.1036,105.9523,568.5709,0,1674.57,0,5.684342e-14,-3.805289e-14,4.263256e-14,100.68,138.6075,0,0,500,0,0,0
mpc,2026-01-12 15:15:00,733,15.25,26.94816,3487.349,147.1615,408.064,211.8366,1,1,2441.144,2440.827,113.8852,36.11482,150,1,118.4557,2.369038e-06,31.54435,0,0,137.6928,310.7401,0.1553701,0.2173785,0.3172331,0,250,0.3172331,2326.942,23.48208,0,28.70581,270.3712,188.3545,461.8391,440.2332,21.60591,511.9827,0,1539.873,0,0,-8.393286e-14,4.263256e-14,118.4557,137.6928,23.48208,137.6928,0,0,0,0
mpc,2026-01-12 15:30:00,734,15.5,27.03035,3506.981,123.309,408.2291,217.6385,1,1,2454.886,2454.569,579.9522,180.851,760.8032,2,128.9594,131.8438,0,0,500,0,435.6912,0.2178456,0.1956685,0.3172331,0,250,0.3172331,1874.617,0,0,0,276.3853,217.6385,465.2347,355.2657,109.969,577.3622,0,1631.489,0,-5.684342e-14,-1.228739e-13,4.263256e-14,123.309,131.8438,0,0,500,5.650422,0,-4.263256e-14
mpc,2026-01-12 15:45:00,735,15.75,27.06793,3512.011,103.2248,411.1756,219.7919,1,1,2458.408,2458.09,119.5661,34.39549,153.9616,1,153.9616,3.058181e-07,0,0,0,134.263,402.0569,0.2010284,0.2743484,0.3172331,0,250,0.3172331,2338.524,0,0,0,276.9126,219.7919,466.2674,443.53,22.73736,519.6118,0,1516.898,0,0,-1.199041e-14,4.263256e-14,103.2248,134.263,0,134.263,0,50.73677,0,2.842171e-14
mpc,2026-01-12 16:00:00,736,16,27.09632,3526.223,126.0583,409.8326,222.1582,1,1,2468.356,2468.039,610.8085,189.7431,800.5516,2,168.5604,131.9912,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1857.23,0,0,0,277.8414,222.1582,468.4316,352.4554,115.9762,584.3585,0,1647.993,0,-2.842171e-14,1.81577e-13,4.263256e-14,126.0583,131.9912,0,0,500,42.50216,0,-4.263256e-14
mpc,2026-01-12 16:15:00,737,16.25,27.13152,3469.686,157.8955,400.9061,214.7108,1,1,2428.78,2428.463,628.2197,194.8869,823.1066,2,189.8444,133.2622,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1800.243,0,0,0,267.6439,214.7108,461.2602,341.892,119.3682,577.5555,0,1616.797,0,-5.684342e-14,1.288969e-13,4.263256e-14,157.8955,133.2622,0,0,500,31.94898,0,-2.842171e-14
mpc,2026-01-12 16:30:00,738,16.5,27.306,3436.609,209.377,394.8408,219.2187,1,1,2405.626,2405.309,635.315,196.2656,831.5806,2,204.5492,127.0314,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1769.994,0,0,4.82784,267.8094,219.2187,458.5342,337.377,121.1573,575.4276,0,1621.154,0,5.684342e-14,-9.536816e-14,4.263256e-14,204.5492,127.0314,0,0,500,0,0,5.684342e-14
mpc,2026-01-12 16:45:00,739,16.75,27.33085,3426.156,224.5496,389.9606,212.89,1,1,2398.309,2397.992,660.2342,203.3111,863.5453,2,237.6704,125.8749,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1737.757,0,0,0,264.0857,212.89,457.3777,331.405,125.9727,575.316,0,1606.18,0,5.684342e-14,4.052314e-14,4.263256e-14,224.5496,125.8749,0,0,500,13.12086,0,-2.842171e-14
mpc,2026-01-12 17:00:00,740,17,27.42268,3433.538,280.7424,382.9055,208.1782,1,1,2403.477,2403.159,686.5509,210.8875,897.4384,2,271.508,125.9304,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1716.608,0,0,9.234346,256.9751,208.1782,459.2479,328.0036,131.2444,578.6691,0,1616.549,0,-1.421085e-13,3.067546e-13,4.263256e-14,271.508,125.9304,0,0,500,0,0,-5.684342e-14
mpc,2026-01-12 17:15:00,741,17.25,27.43399,3420.637,319.0042,374.5425,199.9834,1,1,2394.446,2394.129,723.2122,221.1537,944.3659,2,321.0703,123.2956,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1670.917,0,0,0,251.2469,199.9834,457.6312,319.3489,138.2824,578.7238,0,1590.849,0,-1.136868e-13,1.666445e-13,4.263256e-14,319.0042,123.2956,0,0,500,2.066133,0,5.684342e-14
mpc,2026-01-12 17:30:00,742,17.5,27.33258,3375.388,379.2329,370.7968,186.3282,1,1,2362.772,2362.454,763.5356,232.6755,996.2111,2,373.6498,122.5612,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1598.919,0,0,5.583078,248.2355,186.3282,450.6168,304.9384,145.6785,573.1495,0,1584.136,0,-2.842171e-14,1.408873e-13,4.263256e-14,373.6498,122.5612,0,0,500,0,0,5.684342e-14
mpc,2026-01-12 17:45:00,743,17.75,27.43988,3349.562,426.3301,371.708,172.334,1,1,2344.693,2344.376,799.4054,242.9242,1042.33,3,420.4257,121.9039,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1544.971,0,0,5.904366,249.8041,172.334,448.1778,295.3144,152.8635,571.1795,0,1583.456,0,5.684342e-14,-1.132427e-14,4.263256e-14,420.4257,121.9039,0,0,500,0,0,0
mpc,2026-01-12 18:00:00,744,18,27.28327,3289.393,480.2287,1.27718,161.8817,1,1,2302.575,2302.258,759.6251,218.7021,978.3272,2,476.6214,1.705825,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1542.633,0,0,3.607271,0,161.8817,438.6827,293.8997,144.7829,543.4433,0,1093.109,0,-2.842171e-14,-3.828049e-13,4.263256e-14,476.6214,1.27718,0,0,500,0.4286455,0,-1.265654e-14
mpc,2026-01-12 18:15:00,745,18.25,27.24957,3297.888,534.1843,0,149.3578,1,1,2308.522,2308.205,802.9073,231.0438,1033.951,3,533.2732,0.6780073,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1505.297,0,0,0.911144,0,149.3578,439.5052,286.5843,152.921,546.0634,0,1093.699,0,-1.136868e-13,-4.635181e-13,4.263256e-14,533.2732,0,0,0,500,0.6780073,0,-9.170442e-14
mpc,2026-01-12 18:30:00,746,18.5,27.39363,3237.612,591.5576,0,146.8732,1,1,2266.328,2266.011,857.352,246.7081,1104.06,4,603.3612,0.6989489,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1408.659,0,0,0,0,146.8732,432.7779,268.9974,163.7805,543.7524,0,1087.505,0,5.684342e-14,-4.996004e-14,4.263256e-14,591.5576,0,0,0,500,12.50254,0,1.421085e-13
mpc,2026-01-12 18:45:00,747,18.75,27.18484,3235.066,630.0214,0,129.8417,1,1,2264.546,2264.229,899.3637,259.1834,1158.547,4,654.1816,4.365528,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1364.865,0,0,0,0,129.8417,430.5493,259.4965,171.0528,543.3662,0,1086.732,0,0,1.576517e-14,4.263256e-14,630.0214,0,0,0,500,28.52577,0,7.105427e-15
mpc,2026-01-12 19:00:00,748,19,27.09893,3250.881,662.387,0.001694002,115.7143,0,0,2275.617,2275.3,538.3437,154.8649,693.2087,2,693.2087,0,0,0,0,0.001694002,1899.7,0.9498502,1.196402,0.3172331,0,250,0.3172331,1736.956,0,0,0,0,115.7143,431.8782,329.6484,102.2298,0,506.4741,2785.608,0,0,-2.211564e-13,4.263256e-14,662.387,0.001694002,0,5.569502,0,30.82161,0,3.907985e-14
mpc,2026-01-12 19:15:00,749,19.25,26.80041,3256.196,698.0862,3.364699,108.3526,0,0,2279.337,2279.02,554.0682,159.3884,713.4566,2,713.4566,0,0,0,0,3.155566,1898.613,0.9493063,1.196214,0.3172331,0,250,0.3172331,1724.951,0,0,0,0.2091331,108.3526,429.905,325.3425,104.5625,0,505.1673,2778.781,0,2.842171e-14,-1.862954e-13,4.263256e-14,698.0862,3.155566,0,3.155566,0,15.37047,0,3.197442e-14
mpc,2026-01-12 19:30:00,750,19.5,26.6313,3195.87,693.0683,4.40666,96.44505,0,0,2237.109,2236.792,563.9816,162.2402,726.2217,4,726.2217,0,0,0,0,0.7546819,1898.125,0.9490625,1.195528,0.3172331,0,250,0.3172331,1672.81,0,0,0,3.651978,96.44505,420.4652,314.4051,106.0601,0,494.7722,2727.547,0,0,2.18936e-13,4.263256e-14,693.0683,0.7546819,0,0.7546819,0,33.15343,0,2.842171e-14
mpc,2026-01-12 19:45:00,751,19.75,26.32205,3189.589,688.07,7.363013,91.22162,0,0,2232.713,2232.395,549.3506,158.0313,707.3819,4,707.3819,0,0,0,0,0.8082632,1897.624,0.9488121,1.195221,0.3172331,0,250,0.3172331,1683.045,0,0,0,6.55475,91.22162,416.9729,314.3191,102.6539,0,489.3866,2702.933,0,0,3.78142e-13,4.263256e-14,688.07,0.8082632,0,0.8082632,0,19.31191,0,-4.973799e-14
mpc,2026-01-12 20:00:00,752,20,26.15046,3168.209,663.3064,8.143323,85.1077,0,0,2217.746,2217.429,529.2263,152.2421,681.4684,4,681.4684,0,0,0,0,1.087046,1897.054,0.9485268,1.194906,0.3172331,0,250,0.3172331,1688.203,0,0,0,7.056277,85.1077,412.723,314.1749,98.54815,0,482.2556,2664.578,0,-2.842171e-14,-4.389822e-13,4.263256e-14,663.3064,1.087046,0,1.087046,0,18.16195,0,-4.618528e-14
mpc,2026-01-12 20:15:00,753,20.25,25.94458,3149.932,629.7059,9.28653,81.24231,0,0,2204.953,2204.635,501.1682,144.1707,645.3389,4,645.3389,0,0,0,0,2.392276,1896.157,0.9480785,1.194547,0.3172331,0,250,0.3172331,1703.467,0,0,0,6.894254,81.24231,408.6199,315.6851,92.93485,0,474.9115,2623.906,0,0,-1.416645e-13,4.263256e-14,629.7059,2.392276,0,2.392276,0,15.63299,0,-7.105427e-15
mpc,2026-01-12 20:30:00,754,20.5,25.81547,3180.587,604.3174,5.253477,76.01942,0,0,2226.411,2226.094,471.1143,135.5251,606.6394,2,606.6394,0,0,0,0,4.742014,1894.673,0.9473365,1.193982,0.3172331,0,250,0.3172331,1754.98,0,0,0,0.5114624,76.01942,411.5136,324.3776,87.13597,0,473.9536,2607.627,0,0,4.269918e-13,4.263256e-14,604.3174,4.742014,0,4.742014,0,2.322051,0,-1.776357e-14
mpc,2026-01-12 20:45:00,755,20.75,25.86416,3169.839,536.9053,0,68.59232,0,0,2218.887,2218.57,116.4895,33.51046,150,1,150,0,0,0,0,386.9053,1797.648,0.8988242,1.193048,0.3172331,0,250,0.3172331,2102.08,0,0,0,0,68.59232,410.5293,388.9182,21.6111,0,435.1193,2393.156,0,-1.421085e-14,2.231548e-13,4.263256e-14,536.9053,0,0,396.8382,0,0,0,0
mpc,2026-01-12 21:00:00,756,21,25.73055,3117.21,502.1828,0,60.01397,0,0,2182.047,2181.73,0,0,0,0,0,0,0,0,0,484.0181,1676.361,0.8381804,1.131953,0.3172331,0,250,0.3172331,2181.73,0,0,18.16476,0,60.01397,402.6185,402.56,0.05853399,0,413.6334,2306.318,0,0,-3.408385e-13,4.263256e-14,484.0181,0,0,487.7275,0,0,0,0
mpc,2026-01-12 21:15:00,757,21.25,25.63595,3082.017,409.5532,0,53.70624,0,0,2157.412,2157.095,0,0,0,0,0,0,0,0,0,409.5532,1573.709,0.7868543,1.05558,0.3172331,0,250,0.3172331,2157.095,0,0,0,0,53.70624,397.3101,397.2517,0.05842181,0,407.1422,2239.282,0,0,4.047873e-13,4.263256e-14,409.5532,0,0,419.9324,0,0,0,0
mpc,2026-01-12 21:30:00,758,21.5,25.43949,3096.136,341.9923,0,52.18315,0,0,2167.295,2166.978,0,0,0,0,0,0,0,0,0,341.9923,1487.963,0.7439814,0.9909412,0.3172331,0,250,0.3172331,2166.978,0,0,0,0,52.18315,397.548,397.4898,0.05819022,0,407.0618,2238.84,0,0,-3.93019e-13,4.263256e-14,341.9923,0,0,354.5241,0,0,0,0
mpc,2026-01-12 21:45:00,759,21.75,25.21037,3094.121,304.5726,0,46.38458,0,0,2165.885,2165.568,0,0,0,0,0,0,0,0,0,302.2393,1412.169,0.7060844,0.9369484,0.3172331,0,250,0.3172331,2165.568,0,0,2.333359,0,46.38458,395.4611,395.4032,0.05792245,0,403.8724,2225.323,0,0,-3.402834e-13,4.263256e-14,302.2393,0,0,302.2911,0,0,0,0
mpc,2026-01-12 22:00:00,760,22,24.8984,3057.901,223.9508,0,49.29006,0,0,2140.531,2140.213,0,0,0,0,0,0,0,0,0,223.9508,1355.959,0.6779794,0.889222,0.3172331,0,250,0.3172331,2140.213,0,0,0,0,49.29006,38.52955,38.52384,0.005710195,0,47.46749,261.0712,0,0,3.774758e-15,4.263256e-14,223.9508,0,0,265.872,0,0,0,0
mpc,2026-01-12 22:15:00,761,22.25,24.45655,3014.475,191.1618,0,51.33607,0,0,2110.133,2109.815,0,0,0,0,0,0,0,0,0,191.1618,1307.955,0.6539774,0.8538273,0.3172331,0,250,0.3172331,2109.815,0,0,0,0,51.33607,37.98239,37.97668,0.005710195,0,47.21015,259.6558,0,0,-1.154632e-13,4.263256e-14,191.1618,0,0,216.1825,0,0,0,0
mpc,2026-01-12 22:30:00,762,22.5,24.25633,3006.195,172.8377,0,41.04255,0,0,2104.337,2104.019,0,0,0,0,0,0,0,0,0,172.8377,1264.54,0.6322698,0.8236,0.3172331,0,250,0.3172331,2104.019,0,0,0,0,41.04255,37.87806,37.87235,0.005710195,0,45.22527,248.739,0,0,2.623457e-13,4.263256e-14,172.8377,0,0,205.7232,0,0,0,0
mpc,2026-01-12 22:45:00,763,22.75,24.2548,3001.444,130.3831,0,40.70189,0,0,2101.011,2100.694,0,0,0,0,0,0,0,0,0,130.3831,1231.745,0.6158723,0.796262,0.3172331,0,250,0.3172331,2100.694,0,0,0,0,40.70189,37.8182,37.81249,0.005710195,0,45.10416,248.0729,0,0,2.421396e-13,4.263256e-14,130.3831,0,0,187.8373,0,0,0,0
mpc,2026-01-12 23:00:00,764,23,24.09717,3027.629,139.9732,0,30.07489,1,1,2119.34,2119.023,0,0,0,0,0,0,0,0,0,139.9732,1196.557,0.5982787,0.7756116,0.3172331,0,250,0.3172331,2119.023,0,0,0,0,30.07489,38.14812,38.14241,0.005710195,43.51359,0,87.02717,0,0,3.754774e-13,4.263256e-14,139.9732,0,0,172.5376,0,0,0,0
mpc,2026-01-12 23:15:00,765,23.25,23.80521,3012.85,151.1659,0,25.65074,1,1,2108.995,2108.678,0,0,0,0,0,0,0,0,0,151.1659,1158.578,0.5792888,0.7534547,0.3172331,0,250,0.3172331,2108.678,0,0,0,0,25.65074,37.96191,37.9562,0.005710195,42.51113,0,85.02225,0,0,1.473266e-13,4.263256e-14,151.1659,0,0,153.6868,0,0,0,0
mpc,2026-01-12 23:30:00,766,23.5,23.79708,3031.745,133.3969,0,31.18034,1,1,2122.221,2121.904,0,0,0,0,0,0,0,0,0,112.2434,1130.334,0.5651672,0.7295394,0.3172331,0,250,0.3172331,2121.904,0,0,21.15352,0,31.18034,38.19998,38.19427,0.005710195,43.73024,0,123.9503,0,0,-6.838974e-14,4.263256e-14,112.2434,0,0,113.642,0,0,0,0
mpc,2026-01-12 23:45:00,767,23.75,23.51497,3059.608,120.3717,0,22.35794,1,1,2141.726,2141.409,0,0,0,0,0,0,0,0,0,94.68974,1106.484,0.553242,0.711755,0.3172331,0,250,0.3172331,2141.409,0,0,25.68192,0,22.35794,38.55106,38.54535,0.005710195,42.49318,0,129.2877,0,0,1.411093e-13,4.263256e-14,94.68974,0,0,95.46441,0,0,0,0
mpc,2026-01-13 00:00:00,768,0,23.21044,3012.448,122.6394,0,19.58785,1,1,2108.714,2108.396,0,0,0,0,0,0,0,0,0,98.50075,1081.685,0.5408423,0.6967368,0.3172331,0,250,0.3172331,2108.396,0,0,24.13862,0,19.58785,37.95684,37.95113,0.005710195,41.3895,0,124.4181,0,0,-1.14353e-13,4.263256e-14,98.50075,0,0,98.54371,0,0,0,0
mpc,2026-01-13 00:15:00,769,0.25,22.8318,2999.215,126.9462,1.237429,17.97515,1,1,2099.451,2099.133,0,0,0,0,0,0,0,0,0,100.5262,1056.383,0.5281914,0.681121,0.3172331,0,250,0.3172331,2099.133,0,0,26.42005,1.237429,17.97515,37.79011,37.7844,0.005710195,40.91678,0,129.5427,0,0,4.465317e-13,4.263256e-14,100.5262,0,0,100.5262,0,0,0,0
mpc,2026-01-13 00:30:00,770,0.5,22.49096,3040.653,109.9453,0,10.34058,1,1,2128.457,2128.14,0,0,0,0,0,0,0,0,0,109.9453,1028.73,0.5143651,0.6651888,0.3172331,0,250,0.3172331,2128.14,0,0,0,0,10.34058,38.31222,38.30651,0.005710195,40.09678,0,80.19356,0,0,3.018696e-13,4.263256e-14,109.9453,0,0,113.7005,0,0,0,0
mpc,2026-01-13 00:45:00,771,0.75,22.24881,3024.523,98.82129,11.35215,7.220491,1,1,2117.166,2116.849,0,0,0,0,0,0,0,0,0,88.22555,1006.512,0.503256,0.6477763,0.3172331,0,250,0.3172331,2116.849,0,0,10.73955,11.20833,7.220491,38.10899,38.10328,0.005710195,39.34763,0,116.5554,0,0,-1.39333e-13,4.263256e-14,88.08174,0.1438111,0,88.22555,0,0,0,6.078471e-15
mpc,2026-01-13 01:00:00,772,1,22.30372,3021.91,125.9449,9.960582,13.11403,1,1,2115.337,2115.02,0,0,0,0,0,0,0,0,0,81.56196,985.963,0.4929815,0.6337858,0.3172331,0,250,0.3172331,2115.02,0,0,45.87287,8.470615,13.11403,38.07607,38.07036,0.005710195,40.33273,0,174.408,0,0,-1.526557e-13,4.263256e-14,80.07199,1.489967,0,81.56196,0,0,0,-4.662937e-15
mpc,2026-01-13 01:15:00,773,1.25,22.07366,3043.616,119.5183,8.536561,14.51448,1,1,2130.531,2130.214,0,0,0,0,0,0,0,0,0,87.74771,963.8708,0.4819354,0.6208464,0.3172331,0,250,0.3172331,2130.214,0,0,34.74531,5.561801,14.51448,38.34956,38.34385,0.005710195,40.83693,0,151.2036,0,0,1.831868e-14,4.263256e-14,84.77295,2.97476,0,87.74771,0,0,0,-2.664535e-15
mpc,2026-01-13 01:30:00,774,1.5,21.74324,3018.489,109.3461,5.651027,19.45997,1,1,2112.942,2112.625,0,0,0,0,0,0,0,0,0,98.93444,938.9855,0.4694927,0.6069353,0.3172331,0,250,0.3172331,2112.625,0,0,10.78486,5.277872,19.45997,38.03296,38.02725,0.005710195,41.34907,0,110.4063,0,0,1.785239e-13,4.263256e-14,98.56128,0.3731543,0,98.93444,0,0,0,-5.717649e-15
mpc,2026-01-13 01:45:00,775,1.75,21.47765,3006.671,92.30866,5.967528,16.46134,1,1,2104.669,2104.352,0,0,0,0,0,0,0,0,0,92.30866,915.7605,0.4578803,0.5912654,0.3172331,0,250,0.3172331,2104.352,0,0,0,5.967528,16.46134,37.88405,37.87834,0.005710195,40.67434,0,91.64266,0,0,-1.256772e-13,4.263256e-14,92.30866,0,0,99.23712,0,0,0,0
mpc,2026-01-13 02:00:00,776,2,21.27117,2966.681,51.08543,0,5.207341,1,1,2076.677,2076.36,0,0,0,0,0,0,0,0,0,51.08543,902.845,0.4514225,0.576641,0.3172331,0,250,0.3172331,2076.36,0,0,0,0,5.207341,37.38018,37.37447,0.005710195,38.25555,0,76.51111,0,0,1.737499e-13,4.263256e-14,51.08543,0,0,88.46083,0,0,0,0
mpc,2026-01-13 02:15:00,777,2.25,20.88057,2991.491,62.02406,0,6.83266,1,1,2094.044,2093.726,0,0,0,0,0,0,0,0,0,62.02406,887.1968,0.4435984,0.5685083,0.3172331,0,250,0.3172331,2093.726,0,0,0,0,6.83266,37.69278,37.68707,0.005710195,38.83482,0,77.66963,0,0,1.963985e-13,4.263256e-14,62.02406,0,0,84.14122,0,0,0,0
mpc,2026-01-13 02:30:00,778,2.5,20.74205,2986.264,73.01461,0.3060603,2.989326,1,1,2090.385,2090.068,0,0,0,0,0,0,0,0,0,73.09121,868.7844,0.4343922,0.5586548,0.3172331,0,250,0.3172331,2090.068,0,0,0,0.2294661,2.989326,37.62693,37.62122,0.005710195,38.12208,0,76.63999,0,0,-1.78968e-13,4.263256e-14,73.01461,0.07659418,0,82.83055,0,0,0,1.06859e-15
mpc,2026-01-13 02:45:00,779,2.75,20.68831,2985.544,79.5186,1.907677,9.104994,1,1,2089.881,2089.563,0,0,0,0,0,0,0,0,0,79.95553,848.6587,0.4243294,0.5470608,0.3172331,0,250,0.3172331,2089.563,0,0,0,1.470751,9.104994,37.61785,37.61214,0.005710195,39.13617,0,80.80939,0,0,-1.036948e-13,4.263256e-14,79.5186,0.4369252,0,84.94205,0,0,0,-5.551115e-17
mpc,2026-01-13 03:00:00,780,3,20.59493,2931.603,83.58076,0,6.005321,1,1,2052.122,2051.805,0,0,0,0,0,0,0,0,0,83.58076,827.6299,0.413815,0.534388,0.3172331,0,250,0.3172331,2051.805,0,0,0,0,6.005321,36.93819,36.93248,0.005710195,37.93595,0,75.87191,0,0,3.4861e-14,4.263256e-14,83.58076,0,0,98.90483,0,0,0,0
mpc,2026-01-13 03:15:00,781,3.25,20.54904,2976.005,102.8402,0.8982684,17.00303,1,1,2083.203,2082.886,0,0,0,0,0,0,0,0,0,103.7384,801.565,0.4007825,0.5211464,0.3172331,0,250,0.3172331,2082.886,0,0,0,0,17.00303,37.49766,37.49195,0.005710195,40.3307,0,80.66141,0,0,-5.739853e-14,4.263256e-14,102.8402,0.8982684,0,111.6086,0,0,0,-3.441691e-15
mpc,2026-01-13 03:30:00,782,3.5,20.26856,3005.637,112.385,0,7.602987,1,1,2103.946,2103.629,0,0,0,0,0,0,0,0,0,112.385,773.3426,0.3866713,0.5047338,0.3172331,0,250,0.3172331,2103.629,0,0,0,0,7.602987,37.87103,37.86532,0.005710195,39.12818,0,78.25636,0,0,2.19047e-13,4.263256e-14,112.385,0,0,123.0872,0,0,0,0
mpc,2026-01-13 03:45:00,783,3.75,19.95029,2993.804,123.3108,5.827361,6.454908,1,1,2095.663,2095.346,0,0,0,0,0,0,0,0,0,122.9752,742.4771,0.3712385,0.4869625,0.3172331,0,250,0.3172331,2095.346,0,0,0.9928019,5.17022,6.454908,37.72193,37.71622,0.005710195,38.78219,0,88.19559,0,0,-2.043921e-13,4.263256e-14,122.318,0.6571405,0,122.9752,0,0,0,-2.997602e-15
mpc,2026-01-13 04:00:00,784,4,20.03655,3034.974,133.875,0,18.78049,1,1,2124.482,2124.164,349.4173,100.5827,450,3,127.1369,0.6215458,0,0,322.2416,0,822.9206,0.4114603,0.4675269,0.3172331,0,250,0.3172331,1774.747,0,0,6.738146,0,18.78049,38.24067,31.94545,6.295222,135.6344,0,282.8921,0,0,1.232348e-13,4.263256e-14,127.1369,0,0,0,322.2416,0.6215458,0,-1.354472e-14
mpc,2026-01-13 04:15:00,785,4.25,20.10908,2978.924,150.9301,0,20.89223,1,1,2085.246,2084.929,0,0,0,0,0,0,0,0,0,144.2033,786.7402,0.3933701,0.518181,0.3172331,0,250,0.3172331,2084.929,0,0,6.726867,0,20.89223,37.53444,37.52873,0.005710195,40.98885,0,93.58155,0,0,-1.24234e-13,4.263256e-14,144.2033,0,0,146.2797,0,0,0,0
mpc,2026-01-13 04:30:00,786,4.5,19.85101,2993.827,185.4464,0,19.68745,1,1,2095.679,2095.362,116.4895,33.51046,150,1,150,0,0,0,0,22.65971,780.9514,0.3904757,0.4953988,0.3172331,0,250,0.3172331,1978.872,0,0,12.78669,0,19.68745,37.72222,35.6197,2.102522,72.37549,0,166.808,0,-1.421085e-14,-9.087175e-14,4.263256e-14,172.6597,0,0,23.52825,0,0,0,0
mpc,2026-01-13 04:45:00,787,4.75,19.83736,2967.577,218.7862,0,21.84471,1,1,2077.304,2076.987,550.419,158.4086,708.8275,2,229.3869,0.6577315,0,0,478.783,0,900.5243,0.4502621,0.4917537,0.3172331,0,250,0.3172331,1526.568,0,0,0,0,21.84471,37.39147,27.47822,9.913252,189.4868,0,378.9736,0,-5.684342e-14,-8.670842e-14,4.263256e-14,218.7862,0,0,0,478.783,11.25836,0,5.151435e-14
mpc,2026-01-13 05:00:00,788,5,19.81432,3056.357,293.1638,0,25.99109,1,1,2139.45,2139.133,212.6358,61.16878,273.8046,1,273.8046,0,0,0,0,0.8682651,900.1654,0.4500827,0.5670469,0.3172331,0,250,0.3172331,1926.497,0,0,18.49091,0,25.99109,38.5101,34.67695,3.833155,100.1273,0,232.1515,0,-2.131628e-14,9.225953e-14,4.263256e-14,274.6728,0,0,5.448721,0,0,0,0
mpc,2026-01-13 05:15:00,789,5.25,19.87344,2998.19,361.1958,0,18.81216,1,1,2098.733,2098.416,272.5673,78.40925,350.9766,1,350.9766,0,0,0,0,0,900.0237,0.4500119,0.566821,0.3172331,0,250,0.3172331,1825.848,0,0,10.21918,0,18.81216,37.7772,32.86527,4.911922,114.3768,0,246.3817,0,-4.263256e-14,-1.676437e-14,4.263256e-14,350.9766,0,0,1.635275,0,0,0,0
mpc,2026-01-13 05:30:00,790,5.5,19.90257,2987.793,434.756,0,18.69381,1,1,2091.455,2091.138,329.1482,94.68583,423.834,1,423.834,0,0,0,0,6.214032,898.3285,0.4491643,0.5667317,0.3172331,0,250,0.3172331,1761.99,0,0,4.707892,0,18.69381,37.64619,31.71582,5.930378,129.4861,0,267.0932,0,-2.842171e-14,-1.054712e-14,4.263256e-14,430.0481,0,0,8.425196,0,0,0,0
mpc,2026-01-13 05:45:00,791,5.75,19.85375,2992.875,543.7031,0.8663091,24.39053,1,1,2095.012,2094.695,781.9769,225.0599,1007.037,3,506.0097,1.027205,0,0,500,0,1023.187,0.5115936,0.5656643,0.3172331,0,250,0.3172331,1312.718,0,0,37.69347,0,24.39053,37.71022,23.62893,14.0813,252.7097,0,570.4406,0,-2.842171e-14,1.985079e-13,4.263256e-14,506.0097,0.8663091,0,0,500,0.1608955,0,-9.214851e-15
mpc,2026-01-13 06:00:00,792,6,19.91139,3037.554,627.1875,7.945182,26.71031,1,1,2126.288,2125.971,849.3922,244.3828,1093.775,3,595.6205,0.3650066,0,0,497.7895,0,1147.473,0.5737367,0.6442859,0.3172331,0,250,0.3172331,1276.579,0,0,31.56707,7.580176,26.71031,38.27318,22.97841,15.29477,271.7691,0,611.0671,0,-5.684342e-14,2.349232e-13,4.263256e-14,595.6205,0.3650066,0,0,497.7895,0,0,-5.684342e-14
mpc,2026-01-13 06:15:00,793,6.25,19.97839,3076.374,675.2587,0,21.3768,1,1,2153.462,2153.145,513.8305,147.8132,661.6438,2,661.6438,0,0,0,0,0,1147.293,0.5736464,0.7225472,0.3172331,0,250,0.3172331,1639.314,0,0,13.61497,0,21.3768,38.76232,29.50766,9.25466,180.8529,0,385.1916,0,2.842171e-14,1.254552e-13,4.263256e-14,661.6438,0,0,2.967042,0,0,0,0
mpc,2026-01-13 06:30:00,794,6.5,20.03291,3099.16,720.9469,0,22.24097,1,1,2169.412,2169.095,551.9128,158.7683,710.6811,2,710.6811,0,0,0,0,2.966573,1146.371,0.5731853,0.7224334,0.3172331,0,250,0.3172331,1617.182,0,0,7.299264,0,22.24097,39.04942,29.10928,9.94014,191.556,0,395.7032,0,2.842171e-14,7.804868e-14,4.263256e-14,713.6477,0,0,9.379152,0,0,0,0
mpc,2026-01-13 06:45:00,795,6.75,19.86738,3104.536,760.8599,0,24.38291,1,1,2173.175,2172.858,599.3927,172.4268,771.8195,2,771.8195,0,0,0,0,0,1146.19,0.573095,0.7218527,0.3172331,0,250,0.3172331,1573.465,0,0,0,0,24.38291,39.11715,28.32237,10.79478,204.7698,0,409.5395,0,0,3.449463e-13,4.263256e-14,760.8599,0,0,2.902043,0,10.9596,0,0
mpc,2026-01-13 07:00:00,796,7,19.57095,3170.404,769.1402,0,16.60845,1,1,2219.283,2218.965,988.959,284.7517,1273.711,3,780.5901,2.432753,0,0,490.6879,0,1268.682,0.6343408,0.7217391,0.3172331,0,250,0.3172331,1230.006,0,0,0,0,16.60845,39.94709,22.14011,17.80697,309.6158,0,619.2316,0,0,-9.547918e-15,4.263256e-14,769.1402,0,0,0,490.6879,13.8827,0,-2.131628e-14
mpc,2026-01-13 07:15:00,797,7.25,19.58068,3155.964,777.4622,0,22.97089,1,1,2209.175,2208.858,598.4664,172.1604,770.6268,2,770.6268,0,0,0,0,0,1268.482,0.6342409,0.7988702,0.3172331,0,250,0.3172331,1610.391,0,0,6.835391,0,22.97089,39.76515,28.98704,10.77811,204.9156,0,421.6222,0,-2.842171e-14,2.849943e-13,4.263256e-14,770.6268,0,0,5.779163,0,0,0,0
mpc,2026-01-13 07:30:00,798,7.5,19.49533,3173.014,745.8309,7.892973,28.03971,1,1,2221.109,2220.792,949.9563,273.3159,1223.272,3,728.6489,0.4014928,0,0,494.2217,0,1391.838,0.6959188,0.7987444,0.3172331,0,250,0.3172331,1270.836,0,0,17.18198,7.49148,28.03971,39.97997,22.87505,17.10492,300.7835,0,644.1287,0,5.684342e-14,-2.315925e-13,4.263256e-14,728.6489,0.4014928,0,0,494.2217,0,0,0
mpc,2026-01-13 07:45:00,799,7.75,19.67121,3225.301,692.7172,8.354783,20.23501,1,1,2257.71,2257.393,897.1938,258.2188,1155.413,3,654.2488,1.1638,0,0,500,0,1516.619,0.7583093,0.8764198,0.3172331,0,250,0.3172331,1360.199,0,0,38.4684,7.190983,20.23501,40.63879,24.48359,16.1552,286.0271,0,650.8167,0,-1.136868e-13,4.526379e-13,4.263256e-14,654.2488,1.1638,0,0,500,0,0,-5.684342e-14
mpc,2026-01-13 08:00:00,800,8,19.91899,3197.33,625.4254,372.8001,20.31546,1,1,2238.131,2237.814,457.5827,131.6325,589.2152,2,589.2152,0,0,0,0,254.6304,1452.722,0.7263611,0.9549925,0.3172331,0,250,0.3172331,1780.231,0,0,36.2102,118.1698,20.31546,40.28635,32.04416,8.2422,167.0296,0,600.3647,0,-2.842171e-14,3.957945e-13,4.263256e-14,589.2152,254.6304,0,254.6304,0,0,0,0
mpc,2026-01-13 08:15:00,801,8.25,20.11806,3188.941,546.3683,379.547,19.44157,1,1,2232.259,2231.942,384.5559,110.6249,495.1808,1,495.1808,0,0,0,0,255.5865,1388.597,0.6942984,0.9147579,0.3172331,0,250,0.3172331,1847.386,0,0,51.1875,123.9605,19.44157,40.18066,33.25294,6.927716,147.0982,0,596.3268,0,-2.842171e-14,-2.692291e-13,4.263256e-14,495.1808,255.5865,0,255.5865,0,0,0,2.842171e-14
mpc,2026-01-13 08:30:00,802,8.5,20.24534,3232.845,427.8255,384.5066,16.63443,1,1,2262.992,2262.675,321.7995,92.57182,414.3713,1,414.3713,0,0,0,0,261.2836,1323.057,0.6615287,0.8743791,0.3172331,0,250,0.3172331,1940.875,0,0,13.45421,123.223,16.63443,40.73385,34.93575,5.798101,130.2694,0,496.3069,0,0,4.274359e-14,4.263256e-14,414.3713,261.2836,0,261.2836,0,0,0,0
mpc,2026-01-13 08:45:00,803,8.75,20.44087,3255.765,331.8174,396.0975,19.01003,1,1,2279.035,2278.718,268.5577,77.25579,345.8135,2,345.8135,0,0,0,0,266.0898,1256.327,0.6281633,0.8331098,0.3172331,0,250,0.3172331,2010.16,0,0,0,130.0077,19.01003,41.02263,36.18288,4.839749,116.6062,0,457.4757,0,-4.263256e-14,-1.012523e-13,4.263256e-14,331.8174,266.0898,0,266.0898,0,13.99611,0,-5.684342e-14
mpc,2026-01-13 09:00:00,804,9,20.78844,3234.392,256.6397,390.0562,18.19145,1,1,2264.075,2263.757,210.7672,60.63126,271.3985,1,271.3985,0,0,0,0,272.5109,1188.001,0.5940006,0.7910905,0.3172331,0,250,0.3172331,2052.99,0,0,0,117.5452,18.19145,40.75334,36.95382,3.79952,100.6357,0,404.0368,0,-1.421085e-14,3.994582e-13,4.263256e-14,256.6397,272.5109,0,272.5109,0,14.75877,0,0
mpc,2026-01-13 09:15:00,805,9.25,20.89608,3254.06,217.4195,393.8494,29.31237,1,1,2277.842,2277.525,167.334,48.13684,215.4708,1,215.4708,0,0,0,0,269.187,1120.517,0.5602587,0.7480669,0.3172331,0,250,0.3172331,2110.191,0,0,1.948671,124.6624,29.31237,41.00115,37.98343,3.017722,91.04554,0,400.4952,0,-1.421085e-14,-3.130829e-14,4.263256e-14,215.4708,269.187,0,269.187,0,0,0,5.684342e-14
mpc,2026-01-13 09:30:00,806,9.5,21.22786,3319.959,181.3437,401.038,38.05428,1,1,2323.971,2323.654,144.1616,41.47087,185.6325,1,185.6325,0,0,0,0,271.5584,1052.451,0.5262257,0.7055734,0.3172331,0,250,0.3172331,2179.492,0,0,0,129.4796,38.05428,41.83148,39.23086,2.600619,87.13532,0,397.6229,0,-1.421085e-14,-3.839151e-13,4.263256e-14,181.3437,271.5584,0,271.5584,0,4.288825,0,0
mpc,2026-01-13 09:45:00,807,9.75,21.53717,3322.731,177.2144,405.8416,37.00486,1,1,2325.912,2325.594,132.7528,38.1889,170.9417,1,170.9417,1.680178e-06,0,0,0,277.6601,982.8707,0.4914353,0.6627132,0.3172331,0,250,0.3172331,2192.842,0,0,6.272727,128.1815,37.00486,41.86641,39.47115,2.39526,83.95241,0,399.8384,0,7.105427e-15,-7.849277e-14,4.263256e-14,170.9417,277.6601,0,277.6601,0,0,0,0
mpc,2026-01-13 10:00:00,808,10,21.79353,3354.598,166.3148,406.952,38.58685,1,1,2348.219,2347.901,0,0,0,0,0,0,0,0,0,411.4203,879.8609,0.4399304,0.6188993,0.3172331,0,250,0.3172331,2347.901,0,0,33.04331,128.8032,38.58685,42.26794,42.26222,0.005710195,48.85521,0,376.8957,0,0,9.15934e-14,4.263256e-14,133.2714,278.1488,0,411.4203,0,0,0,5.684342e-14
mpc,2026-01-13 10:15:00,809,10.25,22.20964,3366.833,160.1992,404.2042,53.10684,1,1,2356.783,2356.466,0,0,0,0,0,0,0,0,0,402.1639,779.1814,0.3895907,0.5540355,0.3172331,0,250,0.3172331,2356.466,0,0,39.52584,122.7136,53.10684,42.4221,42.41639,0.005710195,51.5618,0,382.9867,0,0,-1.301181e-13,4.263256e-14,120.6733,281.4905,0,402.1639,0,0,0,0
