controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-13 10:30:00,810,10.5,22.34548,3359.824,128.2217,402.1398,58.38645,1,1,2351.877,2351.56,0,0,0,0,0,0,0,0,0,388.1254,682.0274,0.3410137,0.4906391,0.3172331,0,250,0.3172331,2351.56,0,0,21.44879,120.7873,58.38645,42.33379,42.32808,0.005710195,52.40861,0,350.1745,0,0,1.066369e-13,4.263256e-14,106.7729,281.3525,0,388.1254,0,0,0,0
mpc,2026-01-13 10:45:00,811,10.75,22.70228,3413.885,115.0733,401.1071,74.44696,1,1,2389.719,2389.402,0,0,0,0,0,0,0,0,0,387.8952,584.9462,0.2924731,0.4294627,0.3172331,0,250,0.3172331,2389.402,0,0,6.819049,121.4661,74.44696,43.01495,43.00924,0.005710195,55.95035,0,333.1926,0,0,-1.654787e-13,4.263256e-14,108.2542,279.641,0,387.8952,0,0,0,0
mpc,2026-01-13 11:00:00,812,11,22.81672,3444.186,121.6078,407.117,78.10706,1,1,2410.93,2410.613,0,0,0,0,0,0,0,0,0,385.6786,488.4345,0.2442173,0.3683321,0.3172331,0,250,0.3172331,2410.613,0,0,23.50295,119.5433,78.10706,43.39675,43.39104,0.005710195,56.99816,0,360.7511,0,0,-2.980949e-14,4.263256e-14,98.10488,287.5737,0,385.6786,0,0,0,0
mpc,2026-01-13 11:15:00,813,11.25,22.95583,3476.64,97.01332,412.9762,83.96764,1,1,2433.648,2433.33,0,0,0,0,0,0,0,0,0,380.8456,393.1462,0.1965731,0.30756,0.3172331,0,250,0.3172331,2433.33,0,0,0,129.1439,83.96764,43.80566,43.79995,0.005710195,58.46715,0,339.7075,0,0,7.560619e-14,4.263256e-14,97.01332,283.8323,0,388.1354,0,0,0,0
mpc,2026-01-13 11:30:00,814,11.5,23.05921,3471.798,86.11815,413.4426,92.16532,1,1,2430.259,2429.941,0,0,0,0,0,0,0,0,0,371.7434,300.1485,0.1500742,0.2475584,0.3172331,0,250,0.3172331,2429.941,0,0,0,127.8174,92.16532,43.74465,43.73894,0.005710195,59.87013,0,340.2252,0,0,-6.550316e-15,4.263256e-14,86.11815,285.6253,0,376.6627,0,0,0,0
mpc,2026-01-13 11:45:00,815,11.75,23.36019,3476.189,113.9452,412.3873,97.20706,1,1,2433.332,2433.015,0,0,0,0,0,0,0,0,0,388.1988,203.0515,0.1015258,0.1889991,0.3172331,0,250,0.3172331,2433.015,0,0,12.5514,125.5822,97.20706,43.79998,43.79427,0.005710195,60.90705,0,360.0946,0,0,-5.99798e-14,4.263256e-14,101.3938,286.805,0,388.1988,0,0,0,0
mpc,2026-01-13 12:00:00,816,12,23.47898,3484.439,138.0653,416.0345,104.555,1,1,2439.107,2438.79,668.4665,222.6236,891.0901,2,105.8323,285.2578,0,0,500,0,328.0195,0.1640098,0.1278586,0.3172331,0,250,0.3172331,1770.323,0,0,32.23305,130.7767,104.555,43.90393,31.86582,12.03811,272.9383,0,827.0684,0,0,2.453593e-14,4.263256e-14,105.8323,285.2578,0,0,500,0,0,0
mpc,2026-01-13 12:15:00,817,12.25,23.72641,3497.889,99.76769,410.0666,117.0794,1,1,2448.522,2448.205,0,0,0,0,0,0,0,0,0,385.0281,231.7109,0.1158554,0.2065491,0.3172331,0,250,0.3172331,2448.205,0,0,0,124.8062,117.0794,44.0734,44.06769,0.005710195,64.8261,0,344.9429,0,0,-3.333445e-14,4.263256e-14,99.76769,285.2604,0,389.0944,0,0,0,5.684342e-14
mpc,2026-01-13 12:30:00,818,12.5,23.81603,3490.166,97.07382,426.0538,136.5066,1,1,2443.116,2442.799,660.8672,220.1679,881.035,2,98.31385,282.7212,0,0,500,0,356.6744,0.1783372,0.1459049,0.3172331,0,250,0.3172331,1781.931,0,0,0,143.3326,136.5066,43.97609,32.07477,11.90132,276.4879,0,800.2246,0,2.842171e-14,-5.817569e-14,4.263256e-14,97.07382,282.7212,0,0,500,1.240036,0,1.421085e-14
mpc,2026-01-13 12:45:00,819,12.75,24.19016,3480.768,78.88982,420.567,143.4271,1,1,2436.538,2436.221,111.7947,38.20532,150,1,93.13515,56.86485,0,0,0,230.62,298.9633,0.1494816,0.2245926,0.3172331,0,250,0.3172331,2324.426,0,0,0,133.0822,143.4271,43.85768,41.83967,2.018014,105.707,0,440.9807,0,-1.421085e-14,1.205425e-13,4.263256e-14,78.88982,287.4848,0,230.62,0,14.24533,0,1.421085e-14
mpc,2026-01-13 13:00:00,820,13,24.65724,3518.157,54.9239,421.9375,155.3972,1,1,2462.71,2462.392,652.8752,218.4195,871.2947,4,83.39422,287.9005,0,0,500,0,423.9162,0.2119581,0.1882528,0.3172331,0,250,0.3172331,1809.517,0,0,0,134.037,155.3972,44.32877,32.57131,11.75746,279.0524,0,789.3187,0,8.526513e-14,-7.14151e-14,4.263256e-14,54.9239,287.9005,0,0,500,28.47033,0,-7.105427e-15
mpc,2026-01-13 13:15:00,821,13.25,24.90548,3488.638,54.53786,421.2783,158.5088,1,1,2442.047,2441.73,112.2037,37.79625,150,1,98.0898,45.3614,6.548795,0,0,249.8661,361.3829,0.1806915,0.2669338,0.3172331,0,250,0.3172331,2329.526,4.982036,0,0,126.0508,153.5268,43.95684,41.93147,2.025378,107.589,0,432.6157,0,-1.421085e-14,3.796963e-14,4.263256e-14,54.53786,295.2275,4.982036,249.8661,0,43.55194,0,-4.263256e-14
mpc,2026-01-13 13:30:00,822,13.5,25.33075,3480.713,74.00078,420.4825,169.3906,1,1,2436.499,2436.182,112.8541,37.14593,150,1,105.9667,44.03335,0,0,0,249.3721,298.983,0.1494915,0.2275575,0.3172331,0,250,0.3172331,2323.328,0,0,0,127.0771,169.3906,445.9498,425.2362,20.71362,493.3855,0,1205.979,0,7.105427e-15,2.170486e-14,4.263256e-14,74.00078,293.4054,0,249.3721,0,31.96587,0,-5.684342e-14
mpc,2026-01-13 13:45:00,823,13.75,25.60442,3475.11,89.18646,421.1679,174.5192,1,1,2432.577,2432.259,112.5661,37.43394,150,1,102.4783,39.74103,7.780714,0,0,247.3194,237.1061,0.1185531,0.1882652,0.3172331,0,250,0.3172331,2319.693,5.87572,0,0,134.1074,168.6435,447.6986,426.9232,20.77538,495.3948,0,1222.125,0,0,-5.107026e-15,4.263256e-14,89.18646,287.0604,5.87572,247.3194,0,13.2918,0,-1.421085e-14
mpc,2026-01-13 14:00:00,824,14,26.0777,3466.065,94.71483,414.1093,183.4669,1,1,2426.245,2425.928,658.9484,220.2282,879.1766,2,90.69651,288.4801,0,0,500,0,362.0688,0.1810344,0.1493022,0.3172331,0,250,0.3172331,1766.98,0,0,4.018328,125.6292,183.4669,450.8532,328.3462,122.507,582.6668,0,1388.976,0,-5.684342e-14,1.038614e-13,4.263256e-14,90.69651,288.4801,0,0,500,0,0,0
mpc,2026-01-13 14:15:00,825,14.25,26.2685,3440.17,113.8036,423.8404,188.3697,1,1,2408.119,2407.802,110.8975,39.10251,150,1,82.26822,4.376279e-06,67.73177,0,0,289.3783,289.6672,0.1448336,0.2279894,0.3172331,0,250,0.3172331,2296.905,50.7888,0,31.53536,134.462,137.5809,449.237,428.4898,20.74722,493.2582,0,1272.862,0,0,-5.606626e-14,4.263256e-14,82.26822,289.3783,50.7888,289.3783,0,0,0,0
mpc,2026-01-13 14:30:00,826,14.5,26.2321,3428.365,97.55232,421.1214,187.9037,1,1,2399.856,2399.538,605.6713,205.1883,810.8596,2,88.7522,291.1738,0,0,430.9336,0,397.355,0.1986775,0.1823992,0.3172331,0,250,0.3172331,1793.867,0,0,8.800117,129.9476,187.9037,447.3613,334.3979,112.9634,574.6137,0,1388.567,0,0,6.089573e-14,4.263256e-14,88.7522,291.1738,0,0,430.9336,0,0,-5.684342e-14
mpc,2026-01-13 14:45:00,827,14.75,26.58608,3455.31,95.60008,409.5474,202.6414,1,1,2418.717,2418.4,671.2549,223.6597,894.9147,4,107.4563,287.4584,0,0,500,0,522.2924,0.2611462,0.2502086,0.3172331,0,250,0.3172331,1747.145,0,0,0,122.089,202.6414,454.1739,328.0697,126.1043,589.7803,0,1390.164,0,0,-5.517808e-14,4.263256e-14,95.60008,287.4584,0,0,500,11.85619,0,8.526513e-14
mpc,2026-01-13 15:00:00,828,15,26.71563,3445.746,121.2711,416.0171,209.3781,1,1,2412.022,2411.705,0,0,0,0,0,0,0,0,0,407.7348,420.2765,0.2101383,0.3288799,0.3172331,0,250,0.3172331,2411.705,0,0,0,129.5534,209.3781,454.1319,454.0722,0.05972817,493.4936,0,1210.467,0,0,4.407585e-14,4.263256e-14,121.2711,286.4637,0,408.4216,0,0,0,0
mpc,2026-01-13 15:15:00,829,15.25,26.7153,3425.987,131.4848,415.4847,201.8403,1,1,2398.191,2397.874,115.2259,34.77407,150,1,134.6949,0,15.30508,0,0,283.9168,349.2312,0.1746156,0.264642,0.3172331,0,250,0.3172331,2282.648,11.42184,0,0,131.5679,190.4184,451.5247,429.7705,21.75414,500.3961,0,1227.747,0,-1.421085e-14,-1.859624e-14,4.263256e-14,131.4848,283.9168,11.42184,283.9168,0,3.21008,0,-5.684342e-14
mpc,2026-01-13 15:30:00,830,15.5,26.75385,3466.388,120.6795,410.2206,208.6848,1,1,2426.472,2426.155,677.0762,224.6859,901.7621,2,126.176,281.3586,0,0,494.2275,0,472.7331,0.2363665,0.2199057,0.3172331,0,250,0.3172331,1749.078,0,0,0,128.862,208.6848,457.2144,329.5747,127.6397,593.5826,0,1409.452,0,-2.842171e-14,-4.715672e-14,4.263256e-14,120.6795,281.3586,0,0,494.2275,5.496512,0,-1.421085e-14
mpc,2026-01-13 15:45:00,831,15.75,26.65455,3421.604,112.5724,407.1081,206.3483,1,1,2395.123,2394.805,683.7571,226.8983,910.6554,2,126.5641,284.0913,0,0,500,0,597.6586,0.2988293,0.2976731,0.3172331,0,250,0.3172331,1711.048,0,0,0,123.0167,206.3483,450.3804,321.7466,128.6338,587.4468,0,1387.097,0,-2.842171e-14,-1.954548e-13,4.263256e-14,112.5724,284.0913,0,0,500,13.99166,0,2.842171e-14
mpc,2026-01-13 16:00:00,832,16,26.73454,3440.694,132.6435,398.6506,201.866,1,1,2408.486,2408.168,697.3176,230.607,927.9246,2,145.6408,282.2838,0,0,500,0,722.5646,0.3612823,0.3763369,0.3172331,0,250,0.3172331,1710.851,0,0,0,116.3668,201.866,453.6438,322.2427,131.4011,590.8716,0,1382.476,0,-1.136868e-13,1.865175e-13,4.263256e-14,132.6435,282.2838,0,0,500,12.9973,0,5.684342e-14
mpc,2026-01-13 16:15:00,833,16.25,26.68344,3435.591,158.7277,406.5248,191.1351,1,1,2404.914,2404.596,133.943,38.53129,172.4743,1,172.4743,0,0,0,0,278.0572,652.9365,0.3264683,0.4549883,0.3172331,0,250,0.3172331,2270.653,0,0,0,128.4676,191.1351,452.4919,427.2304,25.26148,501.7243,0,1225.055,0,-1.421085e-14,-1.22069e-13,4.263256e-14,158.7277,278.0572,0,278.0572,0,13.7466,0,0
mpc,2026-01-13 16:30:00,834,16.5,26.95233,3385.853,191.1606,400.7133,191.7789,1,1,2370.097,2369.78,738.0854,241.2378,979.3233,2,207.3567,271.9665,0,0,500,0,777.8337,0.3889169,0.4111446,0.3172331,0,250,0.3172331,1631.695,0,0,0,128.7467,191.7789,448.4367,308.7264,139.7102,586.25,0,1394.588,0,-1.136868e-13,-8.876233e-14,4.263256e-14,191.1606,271.9665,0,0,500,16.19616,0,-2.842171e-14
mpc,2026-01-13 16:45:00,835,16.75,27.09715,3365.709,221.978,392.1242,190.3519,1,1,2355.996,2355.679,753.8265,245.42,999.2465,2,230.535,268.7115,0,0,500,0,902.7113,0.4513556,0.4897905,0.3172331,0,250,0.3172331,1601.852,0,0,0,123.4127,190.3519,447.1163,303.9964,143.1199,585.541,0,1383.969,0,-8.526513e-14,2.897682e-14,4.263256e-14,221.978,268.7115,0,0,500,8.557035,0,-1.136868e-13
mpc,2026-01-13 17:00:00,836,17,26.92364,3346.121,264.8439,379.8964,174.6577,1,1,2342.285,2341.968,786.8851,254.522,1041.407,3,276.5331,264.8739,0,0,500,0,1027.569,0.5137846,0.5684241,0.3172331,0,250,0.3172331,1555.082,0,0,0,115.0225,174.6577,442.9099,294.0554,148.8545,581.6039,0,1361.622,0,5.684342e-14,3.691492e-13,4.263256e-14,264.8439,264.8739,0,0,500,11.68927,0,0
mpc,2026-01-13 17:15:00,837,17.25,26.75806,3368.009,303.7605,373.438,159.4743,1,1,2357.607,2357.289,816.5538,262.4383,1078.992,3,319.9355,259.0566,0,0,500,0,1152.407,0.5762037,0.6470452,0.3172331,0,250,0.3172331,1540.736,0,0,0,114.3814,159.4743,444.2771,290.3426,153.9345,582.8328,0,1362.974,0,1.136868e-13,3.925749e-13,4.263256e-14,303.7605,259.0566,0,0,500,16.17501,0,1.136868e-13
mpc,2026-01-13 17:30:00,838,17.5,26.70287,3372.457,359.7986,363.3622,160.069,1,1,2360.72,2360.403,859.0595,274.4181,1133.478,4,376.7518,256.7258,0,0,500,0,1277.226,0.638613,0.7256541,0.3172331,0,250,0.3172331,1501.343,0,0,0,106.6364,160.069,444.3553,282.5959,161.7594,587.1436,0,1358.235,0,0,-2.922107e-13,4.263256e-14,359.7986,256.7258,0,0,500,16.95322,0,-1.136868e-13
mpc,2026-01-13 17:45:00,839,17.75,26.45708,3342.813,411.6212,363.8,145.7253,1,1,2339.969,2339.652,895.6905,284.9741,1180.665,4,423.766,256.8986,0,0,500,0,1402.025,0.7010125,0.8042505,0.3172331,0,250,0.3172331,1443.962,0,0,0,106.9013,145.7253,438.2193,270.4189,167.8005,582.6838,0,1349.772,0,0,3.451683e-13,4.263256e-14,411.6212,256.8986,0,0,500,12.14481,0,0
mpc,2026-01-13 18:00:00,840,18,26.43588,3293.304,459.2359,0,140.6019,1,1,2305.313,2304.996,760.938,219.0544,979.9924,2,478.5262,1.466187,0,0,500,0,1526.804,0.7634021,0.8828345,0.3172331,0,250,0.3172331,1544.058,0,0,0,0,140.6019,431.5406,289.0382,142.5024,534.4124,0,1068.825,0,5.684342e-14,3.905765e-13,4.263256e-14,459.2359,0,0,0,500,20.75654,0,4.973799e-14
mpc,2026-01-13 18:15:00,841,18.25,26.40844,3237.367,529.9891,0,129.9513,1,1,2266.157,2265.84,802.86,230.9921,1033.852,3,533.5327,0.3194545,0,0,500,0,1651.564,0.8257819,0.9614062,0.3172331,0,250,0.3172331,1462.979,0,0,0,0,129.9513,423.9713,273.7062,150.265,529.0107,0,1058.021,0,-1.421085e-13,3.516076e-13,4.263256e-14,529.9891,0,0,0,500,3.86308,0,-3.330669e-14
mpc,2026-01-13 18:30:00,842,18.5,26.27133,3226.564,580.4666,0,118.8596,1,1,2258.595,2258.277,851.8002,245.0716,1096.872,3,596.5436,0.3282013,0,0,500,0,1776.304,0.8881519,1.039966,0.3172331,0,250,0.3172331,1406.477,0,0,0,0,118.8596,421.3675,262.3949,158.9726,529.6412,0,1059.282,0,1.136868e-13,4.289902e-13,4.263256e-14,580.4666,0,0,0,500,16.40521,0,1.350031e-13
mpc,2026-01-13 18:45:00,843,18.75,26.15044,3184.214,625.0907,0,116.4267,1,1,2228.95,2228.633,883.9786,254.5031,1138.482,3,640.607,1.97161,0,0,495.903,0,1900,0.95,1.118513,0.3172331,0,250,0.3172331,1344.654,0,0,0,0,116.4267,414.8079,250.2403,164.5676,526.4104,0,1052.821,0,-8.526513e-14,5.77316e-15,4.263256e-14,625.0907,0,0,0,495.903,17.48795,0,0
mpc,2026-01-13 19:00:00,844,19,26.15207,3177.209,679.2996,0,104.9628,1,0,2224.046,2223.729,525.0212,151.0325,676.0537,2,676.0537,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1698.708,0,0,3.245873,0,104.9628,413.9092,316.1403,97.76882,486.7071,0,979.0132,0,0,-1.829648e-13,4.263256e-14,676.0537,0,0,2.5467,0,0,0,0
mpc,2026-01-13 19:15:00,845,19.25,26.25859,3167.815,711.5001,0,106.6438,1,0,2217.47,2217.153,547.5483,157.5128,705.0611,2,705.0611,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1669.605,0,0,6.438958,0,106.6438,413.5871,311.4031,102.1841,488.8063,0,988.7199,0,-2.842171e-14,-2.458034e-13,4.263256e-14,705.0611,0,0,3.293567,0,0,0,0
mpc,2026-01-13 19:30:00,846,19.5,26.35827,3171.679,747.4531,0.2976744,101.784,1,0,2220.175,2219.858,163.6892,47.08836,210.7776,1,210.7776,0,0,0,0,497.5465,1774.716,0.8873581,1.196025,0.3172331,0,250,0.3172331,2056.169,0,0,39.42664,0,101.784,414.9402,384.2882,30.65203,450.3995,0,968.81,0,0,-3.146372e-13,4.263256e-14,708.0264,0.2976744,0,500,0,0,0,-3.780309e-14
mpc,2026-01-13 19:45:00,847,19.75,26.25188,3187.353,756.2787,0,101.6857,0,0,2231.147,2230.83,156.3216,44.96892,201.2905,1,201.2905,0,0,0,0,495.6176,1650.532,0.8252662,1.117513,0.3172331,0,250,0.3172331,2074.509,0,0,59.37056,0,101.6857,416.0808,386.8696,29.21116,0,450.8017,2581.823,0,0,3.896883e-13,4.263256e-14,696.9081,0,0,500,0,0,0,0
mpc,2026-01-13 20:00:00,848,20,26.2396,3175.371,714.8222,0.6410835,90.9049,0,0,2222.76,2222.443,137.0857,39.43534,176.5211,1,176.5211,0,0,0,0,495.6879,1526.351,0.7631753,1.039316,0.3172331,0,250,0.3172331,2085.357,0,0,43.25433,0,90.9049,414.4123,388.7949,25.61746,0,445.1786,2523.096,0,-1.421085e-14,-1.127987e-13,4.263256e-14,671.5678,0.6410835,0,500,0,0,0,6.394885e-14
mpc,2026-01-13 20:15:00,849,20.25,26.00638,3172.285,666.0049,0,79.94102,0,0,2220.6,2220.282,116.4895,33.51046,150,1,150,0,0,0,0,486.7231,1404.43,0.7022148,0.9611206,0.3172331,0,250,0.3172331,2103.793,0,0,29.28183,0,79.94102,412.0387,390.3649,21.67384,0,438.7086,2463.409,0,-1.421085e-14,4.289902e-13,4.263256e-14,636.7231,0,0,492.954,0,0,0,0
mpc,2026-01-13 20:30:00,850,20.5,25.91274,3151.752,603.9118,0,71.46678,0,0,2206.226,2205.909,116.4895,33.51046,150,1,150,0,0,0,0,453.9118,1290.731,0.6453653,0.8843487,0.3172331,0,250,0.3172331,2089.419,0,0,0,0,71.46678,408.5908,386.9583,21.63249,0,433.7043,2385.374,0,-1.421085e-14,2.906564e-13,4.263256e-14,603.9118,0,0,460.48,0,0,0,0
mpc,2026-01-13 20:45:00,851,20.75,25.62925,3163.082,527.8772,7.809067,65.1633,0,0,2214.158,2213.84,116.4895,33.51046,150,1,150,0,0,0,0,380.3788,1195.433,0.5977163,0.8127541,0.3172331,0,250,0.3172331,2097.351,0,0,0,5.307465,65.1633,407.7051,386.1968,21.50828,0,431.7062,2383.539,0,-1.421085e-14,-1.435518e-13,4.263256e-14,527.8772,2.501602,0,391.2372,0,0,0,-3.108624e-14
mpc,2026-01-13 21:00:00,852,21,25.55723,3164.721,495.196,0.7837882,66.16652,0,0,2215.305,2214.987,0,0,0,0,0,0,0,0,0,494.7821,1071.549,0.5357745,0.7527464,0.3172331,0,250,0.3172331,2214.987,0,0,1.197687,0,66.16652,407.3221,407.2638,0.05832879,0,419.4296,2308.929,0,0,-7.083223e-14,4.263256e-14,493.9983,0.7837882,0,495.6504,0,0,0,2.453593e-14
mpc,2026-01-13 21:15:00,853,21.25,25.21867,3183.466,440.8352,0,52.12522,0,0,2228.426,2228.109,0,0,0,0,0,0,0,0,0,413.3046,968.0541,0.4840271,0.6747387,0.3172331,0,250,0.3172331,2228.109,0,0,27.5306,0,52.12522,406.9481,406.8902,0.0579321,0,416.4091,2337.741,0,0,-1.862954e-13,4.263256e-14,413.3046,0,0,414.366,0,0,0,0
mpc,2026-01-13 21:30:00,854,21.5,24.9096,3191.57,369.015,0,55.51874,0,0,2234.099,2233.781,0,0,0,0,0,0,0,0,0,347.2575,881.0874,0.4405437,0.6095695,0.3172331,0,250,0.3172331,2233.781,0,0,21.75751,0,55.51874,40.21378,40.20807,0.005710195,0,50.28417,314.0946,0,0,-1.181277e-13,4.263256e-14,347.2575,0,0,347.4115,0,0,0,0
mpc,2026-01-13 21:45:00,855,21.75,24.71913,3144.788,339.232,0,49.93735,0,0,2201.352,2201.035,0,0,0,0,0,0,0,0,0,303.2526,805.1355,0.4025678,0.5548078,0.3172331,0,250,0.3172331,2201.035,0,0,35.97935,0,49.93735,39.62433,39.61862,0.005710195,0,48.64742,329.6252,0,0,-3.919087e-14,4.263256e-14,303.2526,0,0,303.2734,0,0,0,0
mpc,2026-01-13 22:00:00,856,22,24.59536,3088.094,292.634,0.1931495,42.35827,0,0,2161.666,2161.349,0,0,0,0,0,0,0,0,0,242.8258,744.3023,0.3721512,0.506982,0.3172331,0,250,0.3172331,2161.349,0,0,49.888,0.1134239,42.35827,38.90999,38.90428,0.005710195,0,46.54395,342.2442,0,0,-1.048051e-13,4.263256e-14,242.746,0.07972564,0,242.8258,0,0,0,6.925016e-15
mpc,2026-01-13 22:15:00,857,22.25,24.2052,3093.337,253.913,15.18615,35.28868,0,0,2165.336,2165.019,0,0,0,0,0,0,0,0,0,202.2398,693.6252,0.3468126,0.4686763,0.3172331,0,250,0.3172331,2165.019,0,0,51.88958,14.96973,35.28868,38.97605,38.97034,0.005710195,0,45.28606,364.4057,0,0,2.431388e-14,4.263256e-14,202.0234,0.2164114,0,202.2398,0,0,0,1.665335e-15
mpc,2026-01-13 22:30:00,858,22.5,23.93006,3108.881,204.3851,0.02123069,36.4676,0,0,2176.217,2175.899,0,0,0,0,0,0,0,0,0,187.0038,646.7651,0.3233825,0.4367656,0.3172331,0,250,0.3172331,2175.899,0,0,17.40256,0,36.4676,39.1719,39.16619,0.005710195,0,45.65775,281.137,0,0,-4.374279e-14,4.263256e-14,186.9825,0.02123069,0,187.4811,0,0,0,-3.774758e-15
mpc,2026-01-13 22:45:00,859,22.75,23.73922,3075.719,138.8373,4.831391,35.66988,0,0,2153.003,2152.686,0,0,0,0,0,0,0,0,0,139.0931,611.89,0.305945,0.4072585,0.3172331,0,250,0.3172331,2152.686,0,0,0,4.575558,35.66988,38.75406,38.74835,0.005710195,0,45.07427,255.8013,0,0,-3.258505e-14,4.263256e-14,138.8373,0.2558334,0,156.3515,0,0,0,2.220446e-16
mpc,2026-01-13 23:00:00,860,23,23.55717,3101.83,134.4015,2.969179,35.00628,0,1,2171.281,2170.964,0,0,0,0,0,0,0,0,0,134.4216,578.1882,0.2890941,0.3852981,0.3172331,0,250,0.3172331,2170.964,0,0,0,2.94903,35.00628,39.08306,39.07735,0.005710195,0,45.26362,254.037,0,0,-2.037814e-13,4.263256e-14,134.4015,0.02014889,0,154.3932,0,0,0,-5.741935e-15
mpc,2026-01-13 23:15:00,861,23.25,23.23369,3087.507,110.2887,12.00026,31.82951,0,1,2161.255,2160.938,0,0,0,0,0,0,0,0,0,111.433,550.239,0.2751195,0.3640767,0.3172331,0,250,0.3172331,2160.938,0,0,0,10.85591,31.82951,38.90259,38.89688,0.005710195,0,44.4866,263.4028,0,0,-1.752487e-13,4.263256e-14,110.2887,1.144353,0,152.3137,0,0,0,5.995204e-15
mpc,2026-01-13 23:30:00,862,23.5,23.03231,3070.86,82.54907,10.14952,34.37322,0,1,2149.602,2149.285,0,0,0,0,0,0,0,0,0,83.21832,529.3478,0.2646739,0.3464774,0.3172331,0,250,0.3172331,2149.285,0,0,0,9.48027,34.37322,38.69284,38.68713,0.005710195,0,44.70017,262.2044,0,0,1.215694e-14,4.263256e-14,82.54907,0.6692546,0,124.3898,0,0,0,4.440892e-16
mpc,2026-01-13 23:45:00,863,23.75,22.78317,3067.941,92.19735,4.035894,31.7096,1,1,2147.559,2147.241,0,0,0,0,0,0,0,0,0,92.55505,506.1257,0.2530628,0.3333225,0.3172331,0,250,0.3172331,2147.241,0,0,0,3.678198,31.7096,38.65606,38.65035,0.005710195,44.17096,0,94.68682,0,0,8.482104e-14,4.263256e-14,92.19735,0.3576964,0,108.881,0,0,0,4.274359e-15
mpc,2026-01-14 00:00:00,864,0,22.75256,3021.78,99.55225,7.679996,26.12914,1,1,2115.246,2114.928,0,0,0,0,0,0,0,0,0,99.55225,481.1579,0.240579,0.3186999,0.3172331,0,250,0.3172331,2114.928,0,0,0,7.679996,26.12914,38.07442,38.06871,0.005710195,42.61511,0,98.47821,0,0,9.214851e-15,4.263256e-14,99.55225,0,0,111.6253,0,0,0,0
mpc,2026-01-14 00:15:00,865,0.25,22.61084,2978.508,83.03277,6.201186,25.79628,1,1,2084.955,2084.638,0,0,0,0,0,0,0,0,0,83.71336,460.1539,0.2300769,0.3029781,0.3172331,0,250,0.3172331,2084.638,0,0,0,5.5206,25.79628,37.5292,37.52349,0.005710195,41.99982,0,93.52268,0,0,-7.338574e-14,4.263256e-14,83.03277,0.6805858,0,115.6697,0,0,0,-3.330669e-15
mpc,2026-01-14 00:30:00,866,0.5,22.22625,2975.452,84.57771,5.04139,23.88769,1,1,2082.817,2082.499,0,0,0,0,0,0,0,0,0,84.57771,438.937,0.2194685,0.2897521,0.3172331,0,250,0.3172331,2082.499,0,0,0,5.04139,23.88769,37.4907,37.48499,0.005710195,41.59993,0,91.89626,0,0,-3.641532e-14,4.263256e-14,84.57771,0,0,111.604,0,0,0,0
mpc,2026-01-14 00:45:00,867,0.75,21.73389,2952.283,93.35538,0,21.92008,1,1,2066.598,2066.281,0,0,0,0,0,0,0,0,0,93.35538,415.529,0.2077645,0.2763922,0.3172331,0,250,0.3172331,2066.281,0,0,0,0,21.92008,37.19876,37.19305,0.005710195,40.93415,0,81.86829,0,0,-1.504352e-14,4.263256e-14,93.35538,0,0,100.1035,0,0,0,0
mpc,2026-01-14 01:00:00,868,1,21.54964,2961.894,93.11611,0,25.48353,1,1,2073.326,2073.008,0,0,0,0,0,0,0,0,0,93.11611,392.1846,0.1960923,0.2616525,0.3172331,0,250,0.3172331,2073.008,0,0,0,0,25.48353,37.31986,37.31415,0.005710195,41.64842,0,83.29684,0,0,2.703393e-14,4.263256e-14,93.11611,0,0,111.3469,0,0,0,0
mpc,2026-01-14 01:15:00,869,1.25,21.51136,2969.637,84.39799,0.3583486,23.69532,1,1,2078.746,2078.429,0,0,0,0,0,0,0,0,0,84.75633,370.9338,0.1854669,0.2469529,0.3172331,0,250,0.3172331,2078.429,0,0,0,0,23.69532,37.41743,37.41172,0.005710195,41.43897,0,82.87793,0,0,-1.582068e-15,4.263256e-14,84.39799,0.3583486,0,109.5677,0,0,0,-5.051515e-15
mpc,2026-01-14 01:30:00,870,1.5,21.34606,2912.561,107.9559,0.9838697,15.64549,1,1,2038.793,2038.475,0,0,0,0,0,0,0,0,0,105.3023,344.5498,0.1722749,0.2335716,0.3172331,0,250,0.3172331,2038.475,0,0,3.637489,0,15.64549,36.69827,36.69256,0.005710195,39.34347,0,84.9616,0,0,-1.96787e-14,4.263256e-14,104.3184,0.9838697,0,107.582,0,0,0,4.32987e-15
mpc,2026-01-14 01:45:00,871,1.75,21.2798,2910.08,99.01545,0,8.799509,1,1,2037.056,2036.739,0,0,0,0,0,0,0,0,0,95.20927,320.6933,0.1603466,0.216958,0.3172331,0,250,0.3172331,2036.739,0,0,3.806185,0,8.799509,36.66701,36.6613,0.005710195,38.15042,0,82.86651,0,0,-5.670464e-14,4.263256e-14,95.20927,0,0,98.49141,0,0,0,0
mpc,2026-01-14 02:00:00,872,2,21.04225,2940.615,113.6795,2.40575,5.861706,1,1,2058.431,2058.114,0,0,0,0,0,0,0,0,0,67.618,303.7383,0.1518691,0.2019358,0.3172331,0,250,0.3172331,2058.114,0,0,46.11752,2.349776,5.861706,37.05175,37.04604,0.005710195,38.03364,0,159.6734,0,0,8.19067e-14,4.263256e-14,67.56202,0.05597452,0,67.618,0,0,0,2.609024e-15
mpc,2026-01-14 02:15:00,873,2.25,20.70031,2897.617,106.4965,1.093777,2.022138,1,1,2028.332,2028.014,0,0,0,0,0,0,0,0,0,71.63748,285.7811,0.1428905,0.1912595,0.3172331,0,250,0.3172331,2028.014,0,0,34.90467,1.048086,2.022138,36.50997,36.50426,0.005710195,36.84281,0,135.7041,0,0,-3.991252e-14,4.263256e-14,71.59178,0.04569109,0,71.63748,0,0,0,-1.894318e-15
mpc,2026-01-14 02:30:00,874,2.5,20.64534,2912.564,98.60077,0,2.581581,1,1,2038.795,2038.477,0,0,0,0,0,0,0,0,0,77.39422,266.3875,0.1331938,0.1799522,0.3172331,0,250,0.3172331,2038.477,0,0,21.20655,0,2.581581,36.6983,36.69259,0.005710195,37.12437,0,110.83,0,0,-7.330248e-14,4.263256e-14,77.39422,0,0,77.60085,0,0,0,0
mpc,2026-01-14 02:45:00,875,2.75,20.51483,2900.127,116.2931,0,3.34365,1,1,2030.089,2029.771,0,0,0,0,0,0,0,0,0,81.70417,245.9196,0.1229598,0.1677403,0.3172331,0,250,0.3172331,2029.771,0,0,34.58892,0,3.34365,36.5416,36.53589,0.005710195,37.09378,0,133.8534,0,0,5.528911e-14,4.263256e-14,81.70417,0,0,82.92883,0,0,0,0
mpc,2026-01-14 03:00:00,876,3,20.47122,2875.828,102.6162,0,13.73454,1,1,2013.08,2012.762,0,0,0,0,0,0,0,0,0,90.08293,223.3601,0.1116801,0.1548519,0.3172331,0,250,0.3172331,2012.762,0,0,12.53324,0,13.73454,36.23543,36.22972,0.005710195,38.51951,0,98.65887,0,0,2.714495e-14,4.263256e-14,90.08293,0,0,90.5256,0,0,0,0
mpc,2026-01-14 03:15:00,877,3.25,20.16949,2932.827,109.455,0,16.0866,1,1,2052.979,2052.662,0,0,0,0,0,0,0,0,0,92.85726,200.1106,0.1000553,0.1406466,0.3172331,0,250,0.3172331,2052.662,0,0,16.59773,0,16.0866,36.95362,36.94791,0.005710195,39.61508,0,107.8612,0,0,1.870726e-14,4.263256e-14,92.85726,0,0,92.85726,0,0,0,0
mpc,2026-01-14 03:30:00,878,3.5,20.08595,2978.36,120.1567,0,20.87354,1,1,2084.852,2084.535,438.7368,126.2414,564.9782,2,116.8569,0.2855302,0,0,447.8357,0,312.0381,0.156019,0.1260067,0.3172331,0,250,0.3172331,1645.798,0,0,3.299814,0,20.87354,37.52734,29.62437,7.902972,159.3214,0,324.3349,0,-2.842171e-14,-4.493628e-14,4.263256e-14,116.8569,0,0,0,447.8357,0.2855302,0,-1.759703e-14
mpc,2026-01-14 03:45:00,879,3.75,19.90992,2978.878,141.9669,8.551135,18.49599,1,1,2085.215,2084.897,0,0,0,0,0,0,0,0,0,126.1474,280.4521,0.1402261,0.1964858,0.3172331,0,250,0.3172331,2084.897,0,0,19.27597,5.094588,18.49599,37.53386,37.52815,0.005710195,40.58034,0,123.1999,0,0,7.280287e-14,4.263256e-14,122.6909,3.456547,0,126.1474,0,0,0,4.440892e-16
mpc,2026-01-14 04:00:00,880,4,19.93451,2978.471,148.5164,10.57485,15.71474,1,1,2084.93,2084.613,489.8835,140.9524,630.8358,2,130.573,0.2628511,0,0,500,0,405.408,0.202704,0.1765966,0.3172331,0,250,0.3172331,1594.729,0,0,17.94348,10.312,15.71474,37.52874,28.70513,8.823613,172.2519,0,393.2444,0,2.842171e-14,-2.356448e-14,4.263256e-14,130.573,0.2628511,0,0,500,0,0,0
mpc,2026-01-14 04:15:00,881,4.25,19.79083,3025.782,143.6341,13.05711,6.650612,1,1,2118.047,2117.73,503.5692,144.9572,648.5264,2,147.6246,0.9017709,0,0,500,0,530.3441,0.2651721,0.2552794,0.3172331,0,250,0.3172331,1614.161,0,0,0,12.15534,6.650612,38.12485,29.05489,9.069955,175.1072,0,371.1824,0,-5.684342e-14,-1.059153e-13,4.263256e-14,143.6341,0.9017709,0,0,500,3.990523,0,-2.842171e-14
mpc,2026-01-14 04:30:00,882,4.5,19.6588,3060.351,154.0095,13.88999,5.947829,1,1,2142.246,2141.928,474.3262,136.4896,610.8158,2,178.9399,0.3812807,0,0,431.4946,0,638.1343,0.3190671,0.3339499,0.3172331,0,250,0.3172331,1667.602,0,0,0,13.50871,5.947829,38.56042,30.01684,8.543581,167.4835,0,358.2695,0,0,5.584422e-14,4.263256e-14,154.0095,0.3812807,0,0,431.4946,24.93044,0,8.526513e-14
mpc,2026-01-14 04:45:00,883,4.75,19.54506,3059.765,180.8714,7.391433,10.80097,1,1,2141.836,2141.519,561.7424,161.6266,723.369,2,223.0818,0.2871454,0,0,500,0,763.0338,0.3815169,0.4018238,0.3172331,0,250,0.3172331,1579.776,0,0,0,7.104288,10.80097,38.55305,28.43597,10.11707,191.8332,0,395.9212,0,-2.842171e-14,-9.103829e-15,4.263256e-14,180.8714,0.2871454,0,0,500,42.21042,0,5.684342e-14
mpc,2026-01-14 05:00:00,884,5,19.68737,3082.533,233.5461,9.176446,7.108813,1,1,2157.773,2157.456,219.5389,63.15459,282.6935,1,282.6935,0,0,0,0,2.022402,762.4081,0.3812041,0.4804712,0.3172331,0,250,0.3172331,1937.917,0,0,0,7.154045,7.108813,38.83992,34.88251,3.95741,99.20547,0,210.7517,0,-1.421085e-14,-7.494005e-15,4.263256e-14,233.5461,2.022402,0,3.85972,0,49.14739,0,2.131628e-14
mpc,2026-01-14 05:15:00,885,5.25,19.68131,3083.783,313.1921,10.8435,13.78082,1,1,2158.648,2158.331,665.4343,191.4964,856.9306,2,356.2594,0.6712493,0,0,500,0,887.2881,0.443644,0.4800772,0.3172331,0,250,0.3172331,1492.896,0,0,0,10.17225,13.78082,38.85566,26.87213,11.98353,220.6332,0,458.8135,0,-5.684342e-14,4.946044e-14,4.263256e-14,313.1921,0.6712493,0,0,500,43.0673,0,-1.705303e-13
mpc,2026-01-14 05:30:00,886,5.5,19.58741,3076.504,395.9681,1.594692,17.10661,1,1,2153.553,2153.236,336.5169,96.90084,433.4177,1,432.5215,0.8962428,0,0,0,0,887.1484,0.4435742,0.5587123,0.3172331,0,250,0.3172331,1816.719,0,0,0,0.6984494,17.10661,38.76395,32.70094,6.063014,132.4083,0,266.0213,0,-2.842171e-14,1.170175e-13,4.263256e-14,395.9681,0.8962428,0,0,0,36.55336,0,-2.842171e-14
mpc,2026-01-14 05:45:00,887,5.75,19.47565,3095.676,479.9911,0,15.85783,1,1,2166.973,2166.656,793.6931,228.4157,1022.109,3,526.3677,0.8894393,0,0,494.8517,0,1010.722,0.5053608,0.5586244,0.3172331,0,250,0.3172331,1372.963,0,0,0,0,15.85783,39.00552,24.71334,14.29219,255.7254,0,511.4508,0,-1.136868e-13,9.647838e-14,4.263256e-14,479.9911,0,0,0,494.8517,47.26595,0,6.394885e-14
mpc,2026-01-14 06:00:00,888,6,19.37785,3087.625,568.8305,7.282048,14.82064,1,1,2161.337,2161.02,528.733,152.5803,681.3133,2,612.8725,4.515926,0,0,63.92484,0,1026.544,0.5132719,0.6364366,0.3172331,0,250,0.3172331,1632.287,0,0,0,2.766122,14.82064,38.90407,29.38117,9.522904,184.3838,0,373.5391,0,-1.136868e-13,-1.366685e-13,4.263256e-14,568.8305,4.515926,0,0,63.92484,44.042,0,-2.131628e-14
mpc,2026-01-14 06:15:00,889,6.25,19.62258,3108.646,639.3832,13.51839,21.51269,1,1,2176.052,2175.735,908.8561,261.5959,1170.452,3,669.0797,1.372318,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1266.879,0,0,0,12.14608,21.51269,39.16894,22.80382,16.36512,287.9313,0,596.8145,0,0,4.13114e-13,4.263256e-14,639.3832,1.372318,0,0,500,29.6965,0,0
mpc,2026-01-14 06:30:00,890,6.5,19.45283,3107.541,706.45,18.5177,17.70619,1,1,2175.279,2174.961,894.5419,257.6507,1152.193,3,717.6162,2.995493,0,0,431.5808,0,1259.096,0.6295481,0.7250085,0.3172331,0,250,0.3172331,1280.42,0,0,0,15.52221,17.70619,39.15502,23.04755,16.10746,283.596,0,593.9678,0,0,-4.373168e-13,4.263256e-14,706.45,2.995493,0,0,431.5808,11.16618,0,5.684342e-14
mpc,2026-01-14 06:45:00,891,6.75,19.42627,3104.275,752.5338,19.01298,15.3788,1,1,2172.992,2172.675,983.9375,283.1909,1267.128,3,765.7901,1.338282,0,0,500,0,1383.898,0.691949,0.7928344,0.3172331,0,250,0.3172331,1188.737,0,0,0,17.6747,15.3788,39.11386,21.39727,17.71659,307.1038,0,644.6966,0,-5.684342e-14,-3.079759e-13,4.263256e-14,752.5338,1.338282,0,0,500,13.25632,0,1.136868e-13
mpc,2026-01-14 07:00:00,892,7,19.60876,3101.861,800.2809,2.442131,14.68674,1,1,2171.303,2170.985,990.2145,284.9691,1275.184,3,774.1037,1.079955,0,0,500,0,1508.68,0.75434,0.8714202,0.3172331,0,250,0.3172331,1180.771,0,0,26.17726,1.362176,14.68674,39.08345,21.25388,17.82957,308.6334,0,664.7723,0,1.136868e-13,2.413625e-13,4.263256e-14,774.1037,1.079955,0,0,500,0,0,1.705303e-13
mpc,2026-01-14 07:15:00,893,7.25,19.87386,3128.201,776.1984,0,10.11239,1,1,2189.741,2189.424,991.314,285.446,1276.76,3,774.1686,2.591355,0,0,500,0,1633.443,0.8167213,0.9499937,0.3172331,0,250,0.3172331,1198.11,0,0,2.029722,0,10.11239,39.41533,21.56597,17.84936,308.6797,0,620.8606,0,2.273737e-13,-2.582379e-13,4.263256e-14,774.1686,0,0,0,500,2.591355,0,1.350031e-13
mpc,2026-01-14 07:30:00,894,7.5,19.97735,3164.351,729.9616,0,11.40761,1,1,2215.046,2214.728,964.4942,277.9352,1242.429,3,737.9161,4.513264,0,0,500,0,1758.185,0.8790927,1.028555,0.3172331,0,250,0.3172331,1250.234,0,0,0,0,11.40761,39.87082,22.50422,17.36661,302.3241,0,604.6483,0,-1.136868e-13,2.573497e-13,4.263256e-14,729.9616,0,0,0,500,12.46773,0,-3.019807e-14
mpc,2026-01-14 07:45:00,895,7.75,20.21529,3184.157,663.8643,0,10.18386,1,1,2228.91,2228.593,916.1891,264.0991,1180.288,3,675.2118,5.076332,0,0,500,0,1882.909,0.9414543,1.107104,0.3172331,0,250,0.3172331,1312.404,0,0,0,0,10.18386,40.12038,23.62327,16.49711,289.4123,0,578.8245,0,1.136868e-13,-9.192647e-14,4.263256e-14,663.8643,0,0,0,500,16.42385,0,1.278977e-13
mpc,2026-01-14 08:00:00,896,8,20.46057,3171.656,577.4229,364.102,20.35046,1,1,2220.159,2219.842,472.9146,136.043,608.9576,2,608.9576,0,0,0,0,317.5954,1803.213,0.9016067,1.18564,0.3172331,0,250,0.3172331,1746.927,0,0,0,46.50664,20.35046,39.96287,31.44469,8.518174,170.8798,0,421.9836,0,-2.842171e-14,-2.524647e-13,4.263256e-14,577.4229,317.5954,0,317.5954,0,31.53472,0,5.684342e-14
mpc,2026-01-14 08:15:00,897,8.25,20.74551,3201.72,510.6228,367.495,23.64598,1,1,2241.204,2240.886,406.4031,116.9097,523.3127,2,523.3127,0,0,0,0,321.6773,1722.51,0.8612551,1.135457,0.3172331,0,250,0.3172331,1834.483,0,0,0,45.81773,23.64598,40.34167,33.0207,7.320965,153.8925,0,386.8206,0,0,-3.175238e-14,4.263256e-14,510.6228,321.6773,0,321.6773,0,12.68997,0,-5.684342e-14
mpc,2026-01-14 08:30:00,898,8.5,20.91745,3192.253,408.9764,369.7795,19.45047,1,1,2234.577,2234.26,327.7065,94.27109,421.9776,1,421.9776,0,0,0,0,326.9481,1640.502,0.820251,1.084639,0.3172331,0,250,0.3172331,1906.553,0,0,0,42.83139,19.45047,40.22238,34.31796,5.904427,131.8585,0,337.6012,0,-2.842171e-14,3.912426e-13,4.263256e-14,408.9764,326.9481,0,326.9481,0,13.00117,0,5.684342e-14
mpc,2026-01-14 08:45:00,899,8.75,21.30888,3182.814,366.4855,372.1865,31.42409,1,1,2227.97,2227.653,262.6942,75.56903,338.2632,1,338.2632,0,0,0,0,335.5435,1556.358,0.778179,1.033,0.3172331,0,250,0.3172331,1964.959,0,0,28.22235,36.64302,31.42409,40.10346,35.36926,4.734205,116.259,0,344.4107,0,0,-3.259615e-13,4.263256e-14,338.2632,335.5435,0,335.5435,0,0,0,0
mpc,2026-01-14 09:00:00,900,9,21.51977,3201.721,271.7063,375.5776,33.04705,1,1,2241.205,2240.887,204.5731,58.8494,263.4225,1,263.4225,0,0,0,0,335.1929,1472.315,0.7361573,0.9800158,0.3172331,0,250,0.3172331,2036.314,0,0,8.283763,40.38471,33.04705,40.34168,36.65366,3.688026,101.1206,0,286.1943,0,-7.105427e-15,-2.107203e-13,4.263256e-14,263.4225,335.1929,0,335.1929,0,0,0,0
mpc,2026-01-14 09:15:00,901,9.25,21.91245,3245.37,218.9445,376.9782,36.5941,1,1,2271.759,2271.442,168.2883,48.41138,216.6997,1,216.6997,0,0,0,0,335.6615,1388.168,0.6940838,0.927095,0.3172331,0,250,0.3172331,2103.154,0,0,2.244781,41.31672,36.5941,40.89167,37.85677,3.0349,92.53465,0,260.2129,0,0,-1.150191e-13,4.263256e-14,216.6997,335.6615,0,335.6615,0,0,0,5.684342e-14
mpc,2026-01-14 09:30:00,902,9.5,21.96833,3281.061,192.9157,378.2503,39.44095,1,1,2296.743,2296.426,142.4441,40.97679,183.4209,1,183.4209,0,0,0,0,340.6458,1302.788,0.6513938,0.8741088,0.3172331,0,250,0.3172331,2153.982,0,0,9.494796,37.60452,39.44095,41.34137,38.77167,2.569704,86.50959,0,254.2655,0,7.105427e-15,-2.218226e-13,4.263256e-14,183.4209,340.6458,0,340.6458,0,0,0,-5.684342e-14
mpc,2026-01-14 09:45:00,903,9.75,22.29942,3310.178,166.2402,391.5284,41.06813,1,1,2317.125,2316.808,135.5506,38.99374,174.5443,1,174.5443,0,0,0,0,345.9466,1216.096,0.6080479,0.8203462,0.3172331,0,250,0.3172331,2181.257,0,0,0,45.58182,41.06813,41.70825,39.26263,2.445621,85.34067,0,249.31,0,-7.105427e-15,8.9595e-14,4.263256e-14,166.2402,345.9466,0,345.9466,0,8.30413,0,-5.684342e-14
mpc,2026-01-14 10:00:00,904,10,22.34977,3357.098,150.4741,396.0808,46.59395,1,1,2349.968,2349.651,117.6121,33.8334,151.4455,1,151.4455,0,0,0,0,346.7993,1129.205,0.5646023,0.7657577,0.3172331,0,250,0.3172331,2232.039,0,0,0,49.28147,46.59395,42.29943,40.1767,2.122729,82.05529,0,249.1211,0,0,4.216627e-13,4.263256e-14,150.4741,346.7993,0,346.7993,0,0.9714228,0,5.684342e-14
mpc,2026-01-14 10:15:00,905,10.25,22.37696,3385.519,107.6254,391.5694,56.15708,1,1,2369.863,2369.546,115.8711,34.12894,150,1,142.5089,7.491144,0,0,0,339.2311,1044.219,0.5221095,0.7110436,0.3172331,0,250,0.3172331,2253.675,0,0,0,44.8472,56.15708,42.65754,40.56615,2.091389,84.39653,0,246.1545,0,0,2.109424e-15,4.263256e-14,107.6254,346.7222,0,339.2311,0,34.88349,0,4.263256e-14
mpc,2026-01-14 10:30:00,906,10.5,22.67192,3381.647,112.8997,395.3241,58.06944,1,1,2367.153,2366.836,113.9065,36.09348,150,1,118.7141,31.28588,0,0,0,314.3005,965.4795,0.4827398,0.6575294,0.3172331,0,250,0.3172331,2252.929,0,0,0,49.73772,58.06944,42.60876,40.55273,2.056028,86.73456,0,259.2667,0,0,-4.252154e-14,4.263256e-14,112.8997,345.5863,0,314.3005,0,5.814437,0,-1.421085e-14
mpc,2026-01-14 10:45:00,907,10.75,22.79734,3409.684,113.0498,401.3158,65.67103,1,1,2386.779,2386.462,113.3691,36.63093,150,1,112.2044,37.7956,0,0,0,306.4738,888.7091,0.4443545,0.6079483,0.3172331,0,250,0.3172331,2273.093,0,0,0.8453707,57.04639,65.67103,42.96202,40.91567,2.046353,88.98298,0,277.8292,0,-1.421085e-14,-1.487699e-13,4.263256e-14,112.2044,344.2694,0,306.4738,0,0,0,0
mpc,2026-01-14 11:00:00,908,11,23.09312,3409.234,128.1573,401.8525,72.71248,1,1,2386.464,2386.147,113.2791,36.72086,150,1,111.1152,38.8848,0,0,0,312.1964,810.5201,0.40526,0.5596071,0.3172331,0,250,0.3172331,2272.868,0,0,17.04208,50.77125,72.71248,42.95635,40.91162,2.044735,90.36725,0,297.7125,0,0,2.164935e-13,4.263256e-14,111.1152,351.0812,0,312.1964,0,0,0,0
mpc,2026-01-14 11:15:00,909,11.25,23.1927,3427.864,116.5298,409.5308,84.2187,1,1,2399.504,2399.187,112.3768,37.62322,150,1,100.1857,49.81433,0,0,0,302.8292,734.6852,0.3673426,0.5103726,0.3172331,0,250,0.3172331,2286.81,0,0,16.34412,56.88732,84.2187,43.19108,41.16259,2.028492,93.56412,0,313.4525,0,7.105427e-15,1.287859e-13,4.263256e-14,100.1857,352.6435,0,302.8292,0,0,0,0
mpc,2026-01-14 11:30:00,910,11.5,23.64353,3449.96,110.3378,409.6867,95.79231,1,1,2414.972,2414.655,0,0,0,0,0,0,0,0,0,441.9835,624.0737,0.3120368,0.4626205,0.3172331,0,250,0.3172331,2414.655,0,0,22.02481,56.01628,95.79231,43.4695,43.46379,0.005710195,60.42054,0,255.462,0,0,-1.027511e-13,4.263256e-14,88.31303,353.6705,0,441.9835,0,0,0,-5.684342e-14
mpc,2026-01-14 11:45:00,911,11.75,23.88369,3453.577,81.8371,414.6875,94.69464,1,1,2417.504,2417.186,113.0695,36.93051,150,1,108.5759,41.42414,0,0,0,312.1626,545.9348,0.2729674,0.39297,0.3172331,0,250,0.3172331,2304.117,0,0,0,61.10078,94.69464,43.51506,41.4741,2.040961,95.24582,0,295.8905,0,-2.842171e-14,1.176836e-14,4.263256e-14,81.8371,353.5868,0,312.1626,0,26.73876,0,0
mpc,2026-01-14 12:00:00,912,12,23.97455,3423.637,92.93567,419.5959,107.7876,1,1,2396.546,2396.229,114.3247,35.67529,150,1,123.7792,26.2208,0,0,0,328.6773,463.6795,0.2318397,0.3437671,0.3172331,0,250,0.3172331,2281.904,0,0,0,64.69779,107.7876,43.13782,41.07427,2.063555,95.95345,0,303.5106,0,-1.421085e-14,1.665335e-14,4.263256e-14,92.93567,354.8981,0,328.6773,0,30.84353,0,0
mpc,2026-01-14 12:15:00,913,12.25,24.23579,3434.01,77.64404,420.458,122.5115,1,1,2403.807,2403.49,112.5096,37.49036,150,1,101.7949,48.20512,0,0,0,303.3898,387.759,0.1938795,0.2919722,0.3172331,0,250,0.3172331,2290.98,0,0,0,68.86311,122.5115,43.26853,41.23764,2.030884,100.6675,0,320.1238,0,-7.105427e-15,8.182344e-14,4.263256e-14,77.64404,351.5949,0,303.3898,0,24.15084,0,-5.684342e-14
mpc,2026-01-14 12:30:00,914,12.5,24.58568,3439.431,87.72405,418.8507,129.2505,1,1,2407.601,2407.284,112.1633,37.83673,150,1,97.59961,52.4004,0,0,0,306.8279,310.991,0.1554955,0.2441662,0.3172331,0,250,0.3172331,2295.121,0,0,0,59.62246,129.2505,43.33683,41.31218,2.024649,102.4559,0,307.7605,0,-1.421085e-14,2.420286e-14,4.263256e-14,87.72405,359.2283,0,306.8279,0,9.875563,0,-2.842171e-14
mpc,2026-01-14 12:45:00,915,12.75,24.71516,3449.404,115.0073,422.4378,136.7974,1,1,2414.583,2414.266,0,0,0,0,0,0,0,0,0,443.7683,200,0.1,0.1958265,0.3172331,0,250,0.3172331,2414.266,0,0,29.63326,64.04349,136.7974,43.46249,43.45678,0.005710195,68.18814,0,297.9687,0,0,6.009082e-14,4.263256e-14,85.37401,358.3943,0,443.7683,0,0,0,0
mpc,2026-01-14 13:00:00,916,13,25.00869,3450.117,95.72227,426.4945,147.8998,1,1,2415.082,2414.765,690.4999,236.8447,927.3445,2,67.94002,359.4045,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1724.265,0,0,27.78225,67.08997,147.8998,439.1821,313.5572,125.6249,577.2974,0,1318.249,0,0,2.622902e-14,4.263256e-14,67.94002,359.4045,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 13:15:00,917,13.25,25.4944,3433.452,98.60918,431.25,160.9163,1,1,2403.416,2403.099,0,0,0,0,0,0,0,0,0,436.5346,215.7837,0.1078919,0.2046279,0.3172331,0,250,0.3172331,2403.099,0,0,24.3916,68.933,160.9163,441.3489,441.2906,0.05825477,470.8403,0,1102.666,0,0,-2.370326e-14,4.263256e-14,74.21758,362.317,0,436.5346,0,0,0,0
mpc,2026-01-14 13:30:00,918,13.5,25.81621,3407.987,89.67853,429.1205,169.6305,1,1,2385.591,2385.274,707.4601,241.9,949.36,2,88.29651,361.0635,0,0,500,0,340.7497,0.1703749,0.1358758,0.3172331,0,250,0.3172331,1677.814,0,0,1.382021,68.05694,169.6305,440.9418,310.1195,130.8223,583.3732,0,1286.529,0,-2.842171e-14,1.004752e-14,4.263256e-14,88.29651,361.0635,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 13:45:00,919,13.75,26.01481,3442.294,82.68482,417.5821,187.7025,1,1,2409.606,2409.289,111.9393,38.06072,150,1,94.88653,55.11347,0,0,0,303.5003,264.821,0.1324105,0.2145651,0.3172331,0,250,0.3172331,2297.349,0,0,0,58.96835,187.7025,447.1864,426.3532,20.83311,499.2487,0,1100.218,0,-1.421085e-14,-9.126033e-14,4.263256e-14,82.68482,358.6138,0,303.5003,0,12.20171,0,-1.421085e-14
mpc,2026-01-14 14:00:00,920,14,26.13239,3471.619,59.20332,424.1763,190.9484,1,1,2430.133,2429.816,686.3049,235.2147,921.5195,2,92.83176,355.4238,0,0,473.264,0,383.0953,0.1915477,0.1667539,0.3172331,0,250,0.3172331,1743.511,0,0,0,68.75254,190.9484,452.081,324.3477,127.7333,595.0848,0,1308.768,0,-1.136868e-13,-3.71092e-14,4.263256e-14,59.20332,355.4238,0,0,473.264,33.62844,0,-3.552714e-14
mpc,2026-01-14 14:15:00,921,14.25,26.3912,3483.491,64.57017,412.825,197.6425,1,1,2438.444,2438.127,112.3302,37.66975,150,1,99.622,0,50.378,0,0,361.0987,292.7604,0.1463802,0.2412295,0.3172331,0,250,0.3172331,2325.796,37.72659,0,0,51.72636,159.9159,456.0423,434.9748,21.06754,502.5523,0,1094.333,0,-7.105427e-15,8.046341e-14,4.263256e-14,64.57017,361.0987,37.72659,361.0987,0,35.05183,0,4.263256e-14
mpc,2026-01-14 14:30:00,922,14.5,26.36674,3480.877,79.91951,407.0331,200.025,1,1,2436.614,2436.297,111.8326,38.16735,150,1,93.59499,56.40501,0,0,0,304.0477,216.7024,0.1083512,0.1843469,0.3172331,0,250,0.3172331,2324.464,0,0,0,46.58043,200.025,455.4709,434.507,20.96393,510.0646,0,1100.48,0,-2.842171e-14,2.359224e-14,4.263256e-14,79.91951,360.4527,0,304.0477,0,13.67548,0,-2.842171e-14
mpc,2026-01-14 14:45:00,923,14.75,26.13668,3525.506,105.5747,418.8561,198.079,1,1,2467.854,2467.537,711.3264,242.0929,953.4193,4,101.0026,352.4166,0,0,500,0,341.6682,0.1708341,0.1364543,0.3172331,0,250,0.3172331,1756.21,0,0,4.572069,66.43947,198.079,459.1386,326.7389,132.3997,605.684,0,1333.863,0,-1.136868e-13,-1.273981e-14,4.263256e-14,101.0026,352.4166,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 15:00:00,924,15,26.20966,3527.201,129.6002,416.2756,208.3749,1,1,2469.041,2468.723,729.5785,247.6763,977.2548,2,121.7079,355.5468,0,0,500,0,466.6145,0.2333072,0.2151435,0.3172331,0,250,0.3172331,1739.145,0,0,7.892292,60.72881,208.3749,460.0464,324.0479,135.9985,610.5498,0,1339.471,0,1.136868e-13,4.196643e-14,4.263256e-14,121.7079,355.5468,0,0,500,0,0,0
mpc,2026-01-14 15:15:00,925,15.25,26.21787,3510.055,124.7723,422.4993,209.6364,1,1,2457.039,2456.722,115.0834,34.9166,150,1,132.9686,0,17.03143,0,0,354.1233,378.0102,0.1890051,0.2938203,0.3172331,0,250,0.3172331,2341.638,12.77795,0,0,68.37598,196.8584,457.8873,436.3815,21.50576,507.9841,0,1133.917,0,0,3.153033e-14,4.263256e-14,124.7723,354.1233,12.77795,354.1233,0,8.196299,0,-1.421085e-14
mpc,2026-01-14 15:30:00,926,15.5,26.58318,3513.128,140.9864,415.1719,220.0832,1,1,2459.19,2458.873,726.7906,246.2883,973.0789,2,123.0439,350.035,0,0,500,0,502.9507,0.2514753,0.2380275,0.3172331,0,250,0.3172331,1732.082,0,0,17.94248,65.13697,220.0832,461.746,325.2217,136.5243,612.8336,0,1368.979,0,2.842171e-14,5.173639e-14,4.263256e-14,123.0439,350.035,0,0,500,0,0,5.684342e-14
mpc,2026-01-14 15:45:00,927,15.75,26.72333,3490.453,143.3022,408.479,212.9201,1,1,2443.317,2443,723.2685,245.2259,968.4944,2,118.9223,349.572,0,0,500,0,627.8715,0.3139358,0.3167007,0.3172331,0,250,0.3172331,1719.731,0,0,24.37986,58.90695,212.9201,460.0975,323.8401,136.2574,609.1607,0,1361.991,0,-8.526513e-14,2.010059e-13,4.263256e-14,118.9223,349.572,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 16:00:00,928,16,26.7034,3487.791,140.9798,391.993,211.7018,1,1,2441.454,2441.136,735.0253,248.035,983.0603,2,138.8776,344.1827,0,0,500,0,752.7727,0.3763863,0.3953615,0.3172331,0,250,0.3172331,1706.111,0,0,2.102219,47.81035,211.7018,459.5568,321.1427,138.4141,609.0265,0,1304.152,0,-2.842171e-14,-1.197376e-13,4.263256e-14,138.8776,344.1827,0,0,500,0,0,0
mpc,2026-01-14 16:15:00,929,16.25,26.64835,3471.875,155.4817,391.0888,204.6637,1,1,2430.313,2429.996,757.2745,254.6957,1011.97,4,165.339,346.6312,0,0,500,0,877.6542,0.4388271,0.4740099,0.3172331,0,250,0.3172331,1672.721,0,0,0,44.45761,204.6637,456.939,314.4992,142.4398,607.6751,0,1292.039,0,-1.136868e-13,1.348921e-13,4.263256e-14,155.4817,346.6312,0,0,500,9.857369,0,0
mpc,2026-01-14 16:30:00,930,16.5,26.79738,3461.803,197.1599,392.7451,201.5603,1,1,2423.262,2422.945,779.0401,260.3187,1039.359,4,198.7318,340.627,0,0,500,0,1002.516,0.501258,0.552646,0.3172331,0,250,0.3172331,1643.904,0,0,0,52.11811,201.5603,457.0219,310.0368,146.9851,608.3693,0,1306.642,0,5.684342e-14,1.122435e-13,4.263256e-14,197.1599,340.627,0,0,500,1.571893,0,2.842171e-14
mpc,2026-01-14 16:45:00,931,16.75,26.75788,3438.464,238.8221,390.9238,184.9536,1,1,2406.925,2406.607,796.0587,264.5574,1060.616,4,226.1693,334.4468,0,0,500,0,1127.358,0.5636791,0.6312696,0.3172331,0,250,0.3172331,1610.549,0,0,12.65283,56.47702,184.9536,453.5691,303.4973,150.0718,602.908,0,1325.065,0,1.136868e-13,-2.108314e-13,4.263256e-14,226.1693,334.4468,0,0,500,0,0,0
mpc,2026-01-14 17:00:00,932,17,26.73741,3403.498,250.8777,399.2909,175.9092,1,1,2382.449,2382.131,824.6353,271.8798,1096.515,3,270.5167,325.9984,0,0,500,0,1252.181,0.6260904,0.7098809,0.3172331,0,250,0.3172331,1557.496,0,0,0,73.29249,175.9092,448.7664,293.3754,155.3909,598.3901,0,1323.21,0,5.684342e-14,2.002842e-13,4.263256e-14,250.8777,325.9984,0,0,500,19.63901,0,8.526513e-14
mpc,2026-01-14 17:15:00,933,17.25,26.7669,3395.165,310.9546,395.159,169.3557,1,1,2376.616,2376.298,276.9811,85.05741,362.0385,1,311.4472,50.59126,0,0,0,269.2914,1184.661,0.5923304,0.7884798,0.3172331,0,250,0.3172331,2099.317,0,0,0,75.27635,169.3557,447.9413,395.6765,52.26481,512.6539,0,1155.159,0,-1.421085e-14,-4.277689e-13,4.263256e-14,310.9546,319.8827,0,269.2914,0,0.4926075,0,0
mpc,2026-01-14 17:30:00,934,17.5,26.80483,3399.682,361.491,389.5096,160.738,1,1,2379.777,2379.46,891.3818,289.7311,1181.113,3,367.81,313.3029,0,0,500,0,1309.474,0.6547371,0.7459635,0.3172331,0,250,0.3172331,1488.078,0,0,0,76.20667,160.738,448.8902,280.6917,168.1985,600.7423,0,1332.941,0,-2.273737e-13,4.072298e-13,4.263256e-14,361.491,313.3029,0,0,500,6.318958,0,-5.684342e-14
mpc,2026-01-14 17:45:00,935,17.75,26.82863,3349.969,431.4689,387.1872,155.4929,1,1,2344.978,2344.661,930.0864,300.9018,1230.988,3,417.3408,313.6473,0,0,500,0,1434.268,0.7171341,0.8245567,0.3172331,0,250,0.3172331,1414.574,0,0,14.12804,73.53989,155.4929,442.5447,266.9588,175.5859,597.2052,0,1345.638,0,-1.136868e-13,-1.615375e-13,4.263256e-14,417.3408,313.6473,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 18:00:00,936,18,26.83947,3315.895,494.004,11.74235,149.8434,1,1,2321.127,2320.809,752.2813,216.4758,968.7571,2,468.1209,0.6361894,0,0,500,0,1559.042,0.7795212,0.9031376,0.3172331,0,250,0.3172331,1568.528,0,0,25.88314,11.10616,149.8434,438.142,296.0795,142.0625,540.8402,0,1145.487,0,-8.526513e-14,-6.550316e-14,4.263256e-14,468.1209,0.6361894,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 18:15:00,937,18.25,26.98944,3271.415,535.0521,11.08427,145.7918,1,1,2289.991,2289.673,801.3393,230.5319,1031.871,3,531.7657,0.1054526,0,0,500,0,1683.797,0.8418984,0.9817061,0.3172331,0,250,0.3172331,1488.334,0,0,3.286382,10.97882,145.7918,433.6149,281.8194,151.7955,539.9573,0,1104.522,0,2.842171e-14,2.14273e-13,4.263256e-14,531.7657,0.1054526,0,0,500,0,0,0
mpc,2026-01-14 18:30:00,938,18.5,27.17401,3280.214,576.4417,3.964746,139.364,1,1,2296.15,2295.832,844.9163,243.0691,1087.985,3,587.8664,0.1189126,0,0,500,0,1808.532,0.9042659,1.060262,0.3172331,0,250,0.3172331,1450.916,0,0,0,3.845834,139.364,436.459,275.7945,160.6645,545.3543,0,1097.343,0,2.842171e-14,-1.099121e-13,4.263256e-14,576.4417,0.1189126,0,0,500,11.42475,0,-5.684342e-14
mpc,2026-01-14 18:45:00,939,18.75,26.90458,3257.218,632.9657,0,121.645,1,1,2280.053,2279.736,776.5275,223.4725,1000,2,632.1471,0.8413796,0,0,367.0115,0,1900,0.95,1.138806,0.3172331,0,250,0.3172331,1503.208,0,0,0.8186019,0,121.645,430.9715,284.1337,146.8378,530.5994,0,1062.611,0,0,1.980638e-13,4.263256e-14,632.1471,0,0,0,367.0115,0.8413796,0,1.509903e-14
mpc,2026-01-14 19:00:00,940,19,27.17407,3262.593,677.3591,0,118.789,0,0,2283.815,2283.498,174.4354,50.17969,224.615,1,224.615,0,0,0,0,452.7441,1786.515,0.8932574,1.196402,0.3172331,0,250,0.3172331,2109.063,0,0,0,0,118.789,434.1151,400.8975,33.21754,0,473.657,2605.114,0,-2.131628e-14,4.203304e-13,4.263256e-14,677.3591,0,0,454.387,0,0,0,0
mpc,2026-01-14 19:15:00,941,19.25,27.10632,3222.912,707.5062,0,105.1261,0,0,2256.038,2255.721,163.1852,46.94335,210.1285,1,210.1285,0,0,0,0,497.3776,1661.889,0.8309446,1.124942,0.3172331,0,250,0.3172331,2092.536,0,0,0,0,105.1261,428.2285,397.1934,31.03511,0,464.0912,2552.502,0,0,6.639134e-14,4.263256e-14,707.5062,0,0,500,0,0,0,0
